month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
2,11,1,,,,,6.8775,0.0,0.0,0.0,1.3348713886155468
2,11,1,,,,,6.0425,0.0,0.0,0.0,1.530218421095871
2,11,1,,,,,7.7425,0.0,0.0,0.0,1.4710223506472877
2,12,1,,,,,6.13,0.0,0.0,0.0,1.3445077160470318
2,12,1,,,,,6.2025,0.0,0.0,0.0,1.4307703792447397
2,12,1,,,,,6.155,0.0,0.0,0.0,2.266625839884598
2,12,1,,,,,5.702500000000001,0.0,0.0,0.0,4.107887512966706
2,13,1,,,,,6.3075,0.0,0.0,0.0,2.4690000000000003
2,13,1,,,,,5.2125,0.0,0.0,0.0,3.555
2,13,1,,,,,4.635,0.0,0.0,0.0,2.262
2,13,1,,,,,6.18,0.0,0.0,0.0,1.716
2,14,1,,,,,5.5525,0.0,0.0,0.0,1.2617643211853733
2,14,1,,,,,6.725,0.0,0.0,0.0,1.4685617990043538
2,14,1,,,,,4.9425,0.0,0.0,0.0,1.7293064449500246
2,14,1,,,,,4.3475,0.0,0.0,0.0,2.2148309580902397
2,15,1,,,,,4.1475,0.0,0.0,0.0,4.6770000000000005
2,15,1,,,,,6.13,0.0,0.0,0.0,6.755999999999999
2,15,1,,,,,7.94,0.0,0.0,0.0,5.0280000000000005
2,15,1,,,,,4.3100000000000005,0.0,0.0,0.0,4.272
2,16,1,,,,,5.5600000000000005,0.0,0.0,0.0,3.072
2,16,1,,,,,6.0225,0.0,0.0,0.0,2.7270000000000003
2,16,1,,,,,6.215,0.0,0.0,0.0,2.6579999999999995
2,16,1,,,,,6.109999999999999,0.0,0.0,0.0,2.832
2,17,1,,,,,5.3725000000000005,0.0,0.0,0.0,1.892546480028604
2,17,1,,,,,6.275,0.0,0.0,0.0,1.4872090983275623
2,17,1,,,,,6.5975,0.0,0.0,0.0,0.9885566359471444
2,17,1,,,,,6.02,0.0,0.0,0.0,0.8981576515389985
2,18,1,,,,,8.05,0.0,0.0,0.0,0.6550031771968048
2,18,1,,,,,8.285,0.0,0.0,0.0,0.6371394541823464
2,18,1,,,,,7.7275,0.0,0.0,0.0,0.270933132385951
2,18,1,,,,,7.5675,0.0,0.0,0.0,0.08038675356506239
2,19,1,,,,,6.265,0.0,0.0,0.0,0.015
2,19,1,,,,,7.0,0.0,0.0,0.0,0.0
2,19,1,,,,,7.0,0.0,0.0,0.0,0.0
2,19,1,,,,,7.25,0.0,0.0,0.0,0.0
2,20,1,,,,,6.75,0.0,0.0,0.0,0.0
2,20,1,,,,,6.25,0.0,0.0,0.0,0.0
2,20,1,,,,,6.0,0.0,0.0,0.0,0.0
2,20,1,,,,,7.0,0.0,0.0,0.0,0.0
2,21,1,,,,,6.25,0.0,0.0,0.0,0.0
2,21,1,,,,,7.0,0.0,0.0,0.0,0.0
2,21,1,,,,,6.75,0.0,0.0,0.0,0.0
2,21,1,,,,,6.75,0.0,0.0,0.0,0.0
2,22,1,,,,,5.25,0.0,0.0,0.0,0.0
2,22,1,,,,,5.0,0.0,0.0,0.0,0.0
2,22,1,,,,,5.5,0.0,0.0,0.0,0.0
2,22,1,,,,,5.25,0.0,0.0,0.0,0.0
2,23,1,,,,,6.0,0.0,0.0,0.0,0.0
2,23,1,,,,,6.5,0.0,0.0,0.0,0.0
2,23,1,,,,,7.0,0.0,0.0,0.0,0.0
2,23,1,,,,,7.0,0.0,0.0,0.0,0.0
2,24,1,,,,,7.25,0.0,0.0,0.0,0.0
2,24,1,,,,,7.5,0.0,0.0,0.0,0.0
2,24,1,,,,,7.25,0.0,0.0,0.0,0.0
2,24,1,,,,,6.25,0.0,0.0,0.0,0.0
2,1,2,,,,,4.25,0.0,0.0,0.0,0.0
2,1,2,,,,,2.75,0.0,0.0,0.0,0.0
2,1,2,,,,,3.0,0.0,0.0,0.0,0.0
2,1,2,,,,,2.5,0.0,0.0,0.0,0.0
2,2,2,,,,,2.5,0.0,0.0,0.0,0.0
2,2,2,,,,,2.75,0.0,0.0,0.0,0.0
2,2,2,,,,,2.75,0.0,0.0,0.0,0.0
2,2,2,,,,,2.75,0.0,0.0,0.0,0.0
2,3,2,,,,,3.0,0.0,0.0,0.0,0.0
2,3,2,,,,,2.75,0.0,0.0,0.0,0.0
2,3,2,,,,,3.0,0.0,0.0,0.0,0.0
2,3,2,,,,,3.25,0.0,0.0,0.0,0.0
2,4,2,,,,,3.5,0.0,0.0,0.0,0.0
2,4,2,,,,,3.75,0.0,0.0,0.0,0.0
2,4,2,,,,,3.5,0.0,0.0,0.0,0.0
2,4,2,,,,,3.5,0.0,0.0,0.0,0.0
2,5,2,,,,,3.25,0.0,0.0,0.0,0.0
2,5,2,,,,,3.0,0.0,0.0,0.0,0.0
2,5,2,,,,,2.25,0.0,0.0,0.0,0.0
2,5,2,,,,,2.25,0.0,0.0,0.0,0.0
2,6,2,,,,,2.5,0.0,0.0,0.0,0.0
2,6,2,,,,,2.75,0.0,0.0,0.0,0.0
2,6,2,,,,,2.75,0.0,0.0,0.0,0.0
2,6,2,,,,,3.25,0.0,0.0,0.0,0.0
2,7,2,,,,,3.5,0.0,0.0,0.0,0.0
2,7,2,,,,,3.5,0.0,0.0,0.0,0.0
2,7,2,,,,,3.75,0.0,0.0,0.0,0.0
2,7,2,,,,,3.75,0.0,0.0,0.0,0.0
2,8,2,,,,,4.75,0.0,0.0,0.0,0.0
2,8,2,,,,,6.25,0.0,0.0,0.0,0.0
2,8,2,,,,,5.5,0.0,0.0,0.0,0.0
2,8,2,,,,,5.02,0.0,0.0,0.0,0.02
2,9,2,,,,,5.36,0.0,0.0,0.0,0.13377192401057159
2,9,2,,,,,6.2325,0.0,0.0,0.0,0.2827452030223445
2,9,2,,,,,5.6,0.0,0.0,0.0,0.4256379400336368
2,9,2,,,,,5.415,0.0,0.0,0.0,0.5046849860398837
2,10,2,,,,,6.6075,0.0,0.0,0.0,0.4063567598776326
2,10,2,,,,,6.66,0.0,0.0,0.0,0.4660315288107115
2,10,2,,,,,6.7,0.0,0.0,0.0,0.5114980194263907
2,10,2,,,,,6.5575,0.0,0.0,0.0,0.34952364660803364
2,11,2,,,,,7.285,0.0,0.0,0.0,0.8891055532251866
2,11,2,,,,,5.6375,0.0,0.0,0.0,1.0051989534870738
2,11,2,,,,,5.9825,0.0,0.0,0.0,0.8296430799203174
2,11,2,,,,,4.96,0.0,0.0,0.0,0.804159162789659
2,12,2,,,,,5.14,0.0,0.0,0.0,0.7272804440693728
2,12,2,,,,,9.625,0.0,0.0,0.0,0.9943287321260955
2,12,2,,,,,6.755,0.0,0.0,0.0,0.8579636488630882
2,12,2,,,,,6.5575,0.0,0.0,0.0,1.2017172962552527
2,13,2,,,,,6.4775,0.0,0.0,0.0,1.3785733025754756
2,13,2,,,,,6.6025,0.0,0.0,0.0,1.238189055877362
2,13,2,,,,,5.865,0.0,0.0,0.0,1.8137644673396278
2,13,2,,,,,6.0625,0.0,0.0,0.0,3.158645550707556
2,14,2,,,,,6.955,0.0,0.0,0.0,1.9608516475775892
2,14,2,,,,,7.84,0.0,0.0,0.0,1.5410798872457299
2,14,2,,,,,5.38,0.0,0.0,0.0,1.2995673676027422
2,14,2,,,,,4.8100000000000005,0.0,0.0,0.0,0.9315482900515233
2,15,2,,,,,4.225,0.0,0.0,0.0,0.8390711640880937
2,15,2,,,,,5.7775,0.0,0.0,0.0,1.1891663739317466
2,15,2,,,,,5.0825,0.0,0.0,0.0,1.2528200484487744
2,15,2,,,,,5.2275,0.0,0.0,0.0,1.4206342812663932
2,16,2,,,,,7.28,0.0,0.0,0.0,1.1746398033382506
2,16,2,,,,,6.13,0.0,0.0,0.0,1.2886825026914788
2,16,2,,,,,6.9525,0.0,0.0,0.0,1.6564702081056397
2,16,2,,,,,5.9225,0.0,0.0,0.0,1.337150649916601
2,17,2,,,,,6.4825,0.0,0.0,0.0,1.1622105427856917
2,17,2,,,,,7.345,0.0,0.0,0.0,1.2952880858527553
2,17,2,,,,,8.2275,0.0,0.0,0.0,1.4520238587984085
2,17,2,,,,,6.905,0.0,0.0,0.0,0.47907915504143017
2,18,2,,,,,7.68,0.0,0.0,0.0,0.2127127429195707
2,18,2,,,,,7.9375,0.0,0.0,0.0,0.22157577387455282
2,18,2,,,,,8.7775,0.0,0.0,0.0,0.03249778016826774
2,18,2,,,,,6.7725,0.0,0.0,0.0,0.02658909286494633
2,19,2,,,,,6.7925,0.0,0.0,0.0,0.0425
2,19,2,,,,,6.2525,0.0,0.0,0.0,0.0025
2,19,2,,,,,7.5,0.0,0.0,0.0,0.0
2,19,2,,,,,7.0,0.0,0.0,0.0,0.0
2,20,2,,,,,5.75,0.0,0.0,0.0,0.0
2,20,2,,,,,5.75,0.0,0.0,0.0,0.0
2,20,2,,,,,6.0,0.0,0.0,0.0,0.0
2,20,2,,,,,5.75,0.0,0.0,0.0,0.0
2,21,2,,,,,5.25,0.0,0.0,0.0,0.0
2,21,2,,,,,5.5,0.0,0.0,0.0,0.0
2,21,2,,,,,4.5,0.0,0.0,0.0,0.0
2,21,2,,,,,4.0,0.0,0.0,0.0,0.0
2,22,2,,,,,3.75,0.0,0.0,0.0,0.0
2,22,2,,,,,3.5,0.0,0.0,0.0,0.0
2,22,2,,,,,4.0,0.0,0.0,0.0,0.0
2,22,2,,,,,4.0,0.0,0.0,0.0,0.0
2,23,2,,,,,4.25,0.0,0.0,0.0,0.0
2,23,2,,,,,4.25,0.0,0.0,0.0,0.0
2,23,2,,,,,4.25,0.0,0.0,0.0,0.0
2,23,2,,,,,4.0,0.0,0.0,0.0,0.0
2,24,2,,,,,3.75,0.0,0.0,0.0,0.0
2,24,2,,,,,4.0,0.0,0.0,0.0,0.0
2,24,2,,,,,3.5,0.0,0.0,0.0,0.0
2,24,2,,,,,3.0,0.0,0.0,0.0,0.0
2,1,3,,,,,2.75,0.0,0.0,0.0,0.0
2,1,3,,,,,2.75,0.0,0.0,0.0,0.0
2,1,3,,,,,2.5,0.0,0.0,0.0,0.0
2,1,3,,,,,2.75,0.0,0.0,0.0,0.0
2,2,3,,,,,2.5,0.0,0.0,0.0,0.0
2,2,3,,,,,2.5,0.0,0.0,0.0,0.0
2,2,3,,,,,2.5,0.0,0.0,0.0,0.0
2,2,3,,,,,2.75,0.0,0.0,0.0,0.0
2,3,3,,,,,2.75,0.0,0.0,0.0,0.0
2,3,3,,,,,2.5,0.0,0.0,0.0,0.0
2,3,3,,,,,3.25,0.0,0.0,0.0,0.0
2,3,3,,,,,3.25,0.0,0.0,0.0,0.0
2,4,3,,,,,3.5,0.0,0.0,0.0,0.0
2,4,3,,,,,3.5,0.0,0.0,0.0,0.0
2,4,3,,,,,3.75,0.0,0.0,0.0,0.0
2,4,3,,,,,4.25,0.0,0.0,0.0,0.0
2,5,3,,,,,3.25,0.0,0.0,0.0,0.0
2,5,3,,,,,3.0,0.0,0.0,0.0,0.0
2,5,3,,,,,2.75,0.0,0.0,0.0,0.0
2,5,3,,,,,2.25,0.0,0.0,0.0,0.0
2,6,3,,,,,2.5,0.0,0.0,0.0,0.0
2,6,3,,,,,2.75,0.0,0.0,0.0,0.0
2,6,3,,,,,2.5,0.0,0.0,0.0,0.0
2,6,3,,,,,2.75,0.0,0.0,0.0,0.0
2,7,3,,,,,3.25,0.0,0.0,0.0,0.0
2,7,3,,,,,3.25,0.0,0.0,0.0,0.0
2,7,3,,,,,4.0,0.0,0.0,0.0,0.0
2,7,3,,,,,3.75,0.0,0.0,0.0,0.0
2,8,3,,,,,4.5,0.0,0.0,0.0,0.0
2,8,3,,,,,6.25,0.0,0.0,0.0,0.0
2,8,3,,,,,5.75,0.0,0.0,0.0,0.0
2,8,3,,,,,5.25,0.0,0.0,0.0,0.0
2,9,3,,,,,5.62,0.0,0.0,0.0,0.14508674730133958
2,9,3,,,,,5.265,0.0,0.0,0.0,0.32039990029045823
2,9,3,,,,,5.3825,0.0,0.0,0.0,0.7647280639008106
2,9,3,,,,,6.07,0.0,0.0,0.0,0.689162049681363
2,10,3,,,,,9.085,0.0,0.0,0.0,0.6908495652837094
2,10,3,,,,,6.05,0.0,0.0,0.0,1.5352212561860212
2,10,3,,,,,4.89,0.0,0.0,0.0,1.3462709477323571
2,10,3,,,,,7.2575,0.0,0.0,0.0,4.142145043132668
2,11,3,,,,,6.532500000000001,0.0,0.0,0.0,4.503098001482998
2,11,3,,,,,5.8925,0.0,0.0,0.0,4.9316810234351145
2,11,3,,,,,6.2625,0.0,0.0,0.0,5.372169129330345
2,11,3,,,,,7.145,0.0,0.0,0.0,5.827538590154468
2,12,3,,,,,7.46,0.0,0.0,0.0,6.143301677831445
2,12,3,,,,,7.145,0.0,0.0,0.0,6.3614419485413904
2,12,3,,,,,6.82,0.0,0.0,0.0,6.567790853267016
2,12,3,,,,,6.96,0.0,0.0,0.0,6.732869977047516
2,13,3,,,,,6.07,0.0,0.0,0.0,6.8286402204236785
2,13,3,,,,,6.6675,0.0,0.0,0.0,6.943037543703972
2,13,3,,,,,6.21,0.0,0.0,0.0,4.939617753949086
2,13,3,,,,,6.2975,0.0,0.0,0.0,5.628934958330343
2,14,3,,,,,5.34,0.0,0.0,0.0,6.2797390109679245
2,14,3,,,,,6.1375,0.0,0.0,0.0,4.865621752411946
2,14,3,,,,,4.5075,0.0,0.0,0.0,5.888725299142676
2,14,3,,,,,5.8625,0.0,0.0,0.0,6.306198585452341
2,15,3,,,,,7.23,0.0,0.0,0.0,5.311024670502896
2,15,3,,,,,5.8675,0.0,0.0,0.0,4.881282160891891
2,15,3,,,,,5.1325,0.0,0.0,0.0,2.824445597650256
2,15,3,,,,,5.390000000000001,0.0,0.0,0.0,2.833336821987036
2,16,3,,,,,6.475,0.0,0.0,0.0,2.9303508048255797
2,16,3,,,,,5.7375,0.0,0.0,0.0,1.7611704332032523
2,16,3,,,,,5.8175,0.0,0.0,0.0,1.2638987814752751
2,16,3,,,,,6.83,0.0,0.0,0.0,1.2786985330147986
2,17,3,,,,,6.005,0.0,0.0,0.0,1.1440994188300446
2,17,3,,,,,6.58,0.0,0.0,0.0,0.9448781269939672
2,17,3,,,,,7.095,0.0,0.0,0.0,0.6773523922426633
2,17,3,,,,,7.5425,0.0,0.0,0.0,0.61758600469184
2,18,3,,,,,8.405,0.0,0.0,0.0,0.4817326306749631
2,18,3,,,,,8.045,0.0,0.0,0.0,0.35089166925707177
2,18,3,,,,,7.43,0.0,0.0,0.0,0.21410339141109466
2,18,3,,,,,6.63,0.0,0.0,0.0,0.15463022713023505
2,19,3,,,,,6.29,0.0,0.0,0.0,0.04
2,19,3,,,,,7.0,0.0,0.0,0.0,0.0
2,19,3,,,,,7.75,0.0,0.0,0.0,0.0
2,19,3,,,,,7.25,0.0,0.0,0.0,0.0
2,20,3,,,,,6.75,0.0,0.0,0.0,0.0
2,20,3,,,,,6.0,0.0,0.0,0.0,0.0
2,20,3,,,,,5.75,0.0,0.0,0.0,0.0
2,20,3,,,,,5.25,0.0,0.0,0.0,0.0
2,21,3,,,,,5.75,0.0,0.0,0.0,0.0
2,21,3,,,,,5.75,0.0,0.0,0.0,0.0
2,21,3,,,,,4.25,0.0,0.0,0.0,0.0
2,21,3,,,,,3.5,0.0,0.0,0.0,0.0
2,22,3,,,,,3.25,0.0,0.0,0.0,0.0
2,22,3,,,,,3.5,0.0,0.0,0.0,0.0
2,22,3,,,,,4.25,0.0,0.0,0.0,0.0
2,22,3,,,,,4.0,0.0,0.0,0.0,0.0
2,23,3,,,,,4.25,0.0,0.0,0.0,0.0
2,23,3,,,,,4.0,0.0,0.0,0.0,0.0
2,23,3,,,,,4.0,0.0,0.0,0.0,0.0
2,23,3,,,,,4.0,0.0,0.0,0.0,0.0
2,24,3,,,,,3.75,0.0,0.0,0.0,0.0
2,24,3,,,,,4.0,0.0,0.0,0.0,0.0
2,24,3,,,,,3.5,0.0,0.0,0.0,0.0
2,24,3,,,,,3.0,0.0,0.0,0.0,0.0
2,1,4,,,,,2.75,0.0,0.0,0.0,0.0
2,1,4,,,,,2.75,0.0,0.0,0.0,0.0
2,1,4,,,,,2.75,0.0,0.0,0.0,0.0
2,1,4,,,,,2.5,0.0,0.0,0.0,0.0
2,2,4,,,,,3.0,0.0,0.0,0.0,0.0
2,2,4,,,,,2.5,0.0,0.0,0.0,0.0
2,2,4,,,,,3.0,0.0,0.0,0.0,0.0
2,2,4,,,,,2.75,0.0,0.0,0.0,0.0
2,3,4,,,,,2.75,0.0,0.0,0.0,0.0
2,3,4,,,,,2.75,0.0,0.0,0.0,0.0
2,3,4,,,,,3.25,0.0,0.0,0.0,0.0
2,3,4,,,,,4.0,0.0,0.0,0.0,0.0
2,4,4,,,,,4.0,0.0,0.0,0.0,0.0
2,4,4,,,,,4.25,0.0,0.0,0.0,0.0
2,4,4,,,,,3.75,0.0,0.0,0.0,0.0
2,4,4,,,,,3.75,0.0,0.0,0.0,0.0
2,5,4,,,,,3.75,0.0,0.0,0.0,0.0
2,5,4,,,,,3.0,0.0,0.0,0.0,0.0
2,5,4,,,,,3.0,0.0,0.0,0.0,0.0
2,5,4,,,,,3.0,0.0,0.0,0.0,0.0
2,6,4,,,,,3.0,0.0,0.0,0.0,0.0
2,6,4,,,,,3.0,0.0,0.0,0.0,0.0
2,6,4,,,,,3.0,0.0,0.0,0.0,0.0
2,6,4,,,,,3.25,0.0,0.0,0.0,0.0
2,7,4,,,,,4.0,0.0,0.0,0.0,0.0
2,7,4,,,,,4.0,0.0,0.0,0.0,0.0
2,7,4,,,,,4.25,0.0,0.0,0.0,0.0
2,7,4,,,,,4.25,0.0,0.0,0.0,0.0
2,8,4,,,,,5.5,0.0,0.0,0.0,0.0
2,8,4,,,,,7.25,0.0,0.0,0.0,0.0
2,8,4,,,,,7.0,0.0,0.0,0.0,0.0
2,8,4,,,,,6.0,0.0,0.0,0.0,0.0
2,9,4,,,,,6.5425,0.0,0.0,0.0,0.05070059257346189
2,9,4,,,,,6.31,0.0,0.0,0.0,0.07157730716253444
2,9,4,,,,,5.9075,0.0,0.0,0.0,0.1878904313016529
2,9,4,,,,,5.63,0.0,0.0,0.0,0.4533229453627181
2,10,4,,,,,8.7875,0.0,0.0,0.0,0.6263081001446916
2,10,4,,,,,7.75,0.0,0.0,0.0,0.5826121861811085
2,10,4,,,,,6.2025,0.0,0.0,0.0,0.5272640284939032
2,10,4,,,,,8.14,0.0,0.0,0.0,0.745743598311819
2,11,4,,,,,8.465,0.0,0.0,0.0,0.8255659313519812
2,11,4,,,,,8.08,0.0,0.0,0.0,0.9583492629680341
2,11,4,,,,,6.905,0.0,0.0,0.0,1.3336065044916618
2,11,4,,,,,5.725,0.0,0.0,0.0,1.4144311411275203
2,12,4,,,,,5.84,0.0,0.0,0.0,1.9080000000000001
2,12,4,,,,,9.53,0.0,0.0,0.0,2.7359999999999998
2,12,4,,,,,6.98,0.0,0.0,0.0,2.376
2,12,4,,,,,6.7275,0.0,0.0,0.0,2.073
2,13,4,,,,,6.885,0.0,0.0,0.0,2.245487469325173
2,13,4,,,,,8.7175,0.0,0.0,0.0,2.3437647723592994
2,13,4,,,,,9.4,0.0,0.0,0.0,2.561166079071153
2,13,4,,,,,6.984999999999999,0.0,0.0,0.0,2.662421482197221
2,14,4,,,,,7.2,0.0,0.0,0.0,1.7296517317535303
2,14,4,,,,,6.675,0.0,0.0,0.0,1.9980459659911474
2,14,4,,,,,8.6225,0.0,0.0,0.0,2.8300680921277594
2,14,4,,,,,5.62,0.0,0.0,0.0,4.318165013067435
2,15,4,,,,,4.827500000000001,0.0,0.0,0.0,2.444578461504304
2,15,4,,,,,5.895,0.0,0.0,0.0,1.9356589983993167
2,15,4,,,,,6.165,0.0,0.0,0.0,1.6650197463434853
2,15,4,,,,,5.4075,0.0,0.0,0.0,1.9503676534023509
2,16,4,,,,,5.43,0.0,0.0,0.0,2.2791442671208024
2,16,4,,,,,6.95,0.0,0.0,0.0,3.48366610777532
2,16,4,,,,,7.575,0.0,0.0,0.0,1.2694715477486336
2,16,4,,,,,6.965,0.0,0.0,0.0,0.8443461922235097
2,17,4,,,,,6.47,0.0,0.0,0.0,0.8408046345811051
2,17,4,,,,,5.8975,0.0,0.0,0.0,1.0480863326896415
2,17,4,,,,,7.485,0.0,0.0,0.0,0.56637534412755
2,17,4,,,,,8.065,0.0,0.0,0.0,0.3678520276292335
2,18,4,,,,,8.26,0.0,0.0,0.0,0.30866511414779896
2,18,4,,,,,8.19,0.0,0.0,0.0,0.22556296803108386
2,18,4,,,,,8.37,0.0,0.0,0.0,0.14246082191436873
2,18,4,,,,,7.095,0.0,0.0,0.0,0.11278148401554193
2,19,4,,,,,5.795,0.0,0.0,0.0,0.045
2,19,4,,,,,6.0025,0.0,0.0,0.0,0.0025
2,19,4,,,,,6.5,0.0,0.0,0.0,0.0
2,19,4,,,,,6.25,0.0,0.0,0.0,0.0
2,20,4,,,,,6.25,0.0,0.0,0.0,0.0
2,20,4,,,,,6.0,0.0,0.0,0.0,0.0
2,20,4,,,,,5.5,0.0,0.0,0.0,0.0
2,20,4,,,,,6.0,0.0,0.0,0.0,0.0
2,21,4,,,,,5.5,0.0,0.0,0.0,0.0
2,21,4,,,,,6.5,0.0,0.0,0.0,0.0
2,21,4,,,,,4.75,0.0,0.0,0.0,0.0
2,21,4,,,,,3.75,0.0,0.0,0.0,0.0
2,22,4,,,,,3.25,0.0,0.0,0.0,0.0
2,22,4,,,,,3.25,0.0,0.0,0.0,0.0
2,22,4,,,,,4.0,0.0,0.0,0.0,0.0
2,22,4,,,,,3.75,0.0,0.0,0.0,0.0
2,23,4,,,,,4.0,0.0,0.0,0.0,0.0
2,23,4,,,,,4.25,0.0,0.0,0.0,0.0
2,23,4,,,,,4.5,0.0,0.0,0.0,0.0
2,23,4,,,,,4.0,0.0,0.0,0.0,0.0
2,24,4,,,,,3.75,0.0,0.0,0.0,0.0
2,24,4,,,,,3.75,0.0,0.0,0.0,0.0
2,24,4,,,,,3.5,0.0,0.0,0.0,0.0
2,24,4,,,,,3.5,0.0,0.0,0.0,0.0
2,1,5,,,,,3.5,0.0,0.0,0.0,0.0
2,1,5,,,,,3.25,0.0,0.0,0.0,0.0
2,1,5,,,,,3.5,0.0,0.0,0.0,0.0
2,1,5,,,,,3.25,0.0,0.0,0.0,0.0
2,2,5,,,,,3.0,0.0,0.0,0.0,0.0
2,2,5,,,,,3.25,0.0,0.0,0.0,0.0
2,2,5,,,,,3.5,0.0,0.0,0.0,0.0
2,2,5,,,,,4.25,0.0,0.0,0.0,0.0
2,3,5,,,,,3.75,0.0,0.0,0.0,0.0
2,3,5,,,,,3.5,0.0,0.0,0.0,0.0
2,3,5,,,,,4.0,0.0,0.0,0.0,0.0
2,3,5,,,,,4.25,0.0,0.0,0.0,0.0
2,4,5,,,,,4.5,0.0,0.0,0.0,0.0
2,4,5,,,,,4.5,0.0,0.0,0.0,0.0
2,4,5,,,,,4.25,0.0,0.0,0.0,0.0
2,4,5,,,,,4.5,0.0,0.0,0.0,0.0
2,5,5,,,,,4.0,0.0,0.0,0.0,0.0
2,5,5,,,,,3.5,0.0,0.0,0.0,0.0
2,5,5,,,,,3.0,0.0,0.0,0.0,0.0
2,5,5,,,,,2.75,0.0,0.0,0.0,0.0
2,6,5,,,,,3.25,0.0,0.0,0.0,0.0
2,6,5,,,,,3.5,0.0,0.0,0.0,0.0
2,6,5,,,,,3.25,0.0,0.0,0.0,0.0
2,6,5,,,,,3.5,0.0,0.0,0.0,0.0
2,7,5,,,,,3.5,0.0,0.0,0.0,0.0
2,7,5,,,,,3.5,0.0,0.0,0.0,0.0
2,7,5,,,,,4.0,0.0,0.0,0.0,0.0
2,7,5,,,,,3.75,0.0,0.0,0.0,0.0
2,8,5,,,,,4.0,0.0,0.0,0.0,0.0
2,8,5,,,,,5.25,0.0,0.0,0.0,0.0
2,8,5,,,,,4.25,0.0,0.0,0.0,0.0
2,8,5,,,,,5.505,0.0,0.0,0.0,0.005
2,9,5,,,,,5.345,0.0,0.0,0.0,0.11606000771250166
2,9,5,,,,,6.655,0.0,0.0,0.0,0.1893610652151343
2,9,5,,,,,6.28,0.0,0.0,0.0,0.34207160167895234
2,9,5,,,,,6.9925,0.0,0.0,0.0,0.2962584407398069
2,10,5,,,,,9.65,0.0,0.0,0.0,0.4658221326513766
2,10,5,,,,,7.0725,0.0,0.0,0.0,0.9578467602643932
2,10,5,,,,,6.8375,0.0,0.0,0.0,0.6841762573317094
2,10,5,,,,,5.4225,0.0,0.0,0.0,1.0743022934272375
2,11,5,,,,,5.2225,0.0,0.0,0.0,1.6897532865153924
2,11,5,,,,,7.885,0.0,0.0,0.0,1.8762286067590268
2,11,5,,,,,7.5175,0.0,0.0,0.0,2.6020479301688644
2,11,5,,,,,7.915,0.0,0.0,0.0,1.9106548197270823
2,12,5,,,,,7.9725,0.0,0.0,0.0,1.4068525469393647
2,12,5,,,,,8.3375,0.0,0.0,0.0,1.826894411669727
2,12,5,,,,,7.49,0.0,0.0,0.0,2.0023913551529606
2,12,5,,,,,9.61,0.0,0.0,0.0,1.5650874959816246
2,13,5,,,,,8.432500000000001,0.0,0.0,0.0,1.65457461575277
2,13,5,,,,,8.08,0.0,0.0,0.0,1.824940937444591
2,13,5,,,,,7.6125,0.0,0.0,0.0,3.0175051892873377
2,13,5,,,,,6.16,0.0,0.0,0.0,3.3611253974454174
2,14,5,,,,,5.7175,0.0,0.0,0.0,2.317581837320474
2,14,5,,,,,7.6,0.0,0.0,0.0,1.8846917101462557
2,14,5,,,,,8.870000000000001,0.0,0.0,0.0,2.497216515943789
2,14,5,,,,,6.3,0.0,0.0,0.0,1.5313120144938326
2,15,5,,,,,5.205,0.0,0.0,0.0,1.3478981085741482
2,15,5,,,,,5.2375,0.0,0.0,0.0,1.9435460279233048
2,15,5,,,,,4.1775,0.0,0.0,0.0,2.1560776798976518
2,15,5,,,,,5.18,0.0,0.0,0.0,1.8792272385100155
2,16,5,,,,,5.795,0.0,0.0,0.0,1.4352706223743734
2,16,5,,,,,6.04,0.0,0.0,0.0,1.9838875784170875
2,16,5,,,,,5.845000000000001,0.0,0.0,0.0,3.1531621008919637
2,16,5,,,,,5.665,0.0,0.0,0.0,3.78490283815327
2,17,5,,,,,5.6025,0.0,0.0,0.0,2.381734967967825
2,17,5,,,,,5.345000000000001,0.0,0.0,0.0,3.506049810159533
2,17,5,,,,,6.6875,0.0,0.0,0.0,1.3452129723956203
2,17,5,,,,,5.99,0.0,0.0,0.0,0.8382800838507445
2,18,5,,,,,7.045,0.0,0.0,0.0,0.9454814604553253
2,18,5,,,,,6.3875,0.0,0.0,0.0,0.4608478816684762
2,18,5,,,,,6.565,0.0,0.0,0.0,0.37462472961437415
2,18,5,,,,,7.1275,0.0,0.0,0.0,0.15163381912962762
2,19,5,,,,,6.0425,0.0,0.0,0.0,0.0425
2,19,5,,,,,6.0025,0.0,0.0,0.0,0.0025
2,19,5,,,,,7.0,0.0,0.0,0.0,0.0
2,19,5,,,,,6.25,0.0,0.0,0.0,0.0
2,20,5,,,,,5.75,0.0,0.0,0.0,0.0
2,20,5,,,,,5.5,0.0,0.0,0.0,0.0
2,20,5,,,,,5.75,0.0,0.0,0.0,0.0
2,20,5,,,,,5.5,0.0,0.0,0.0,0.0
2,21,5,,,,,5.75,0.0,0.0,0.0,0.0
2,21,5,,,,,4.75,0.0,0.0,0.0,0.0
2,21,5,,,,,4.75,0.0,0.0,0.0,0.0
2,21,5,,,,,4.25,0.0,0.0,0.0,0.0
2,22,5,,,,,4.75,0.0,0.0,0.0,0.0
2,22,5,,,,,4.25,0.0,0.0,0.0,0.0
2,22,5,,,,,4.25,0.0,0.0,0.0,0.0
2,22,5,,,,,4.25,0.0,0.0,0.0,0.0
2,23,5,,,,,4.25,0.0,0.0,0.0,0.0
2,23,5,,,,,4.0,0.0,0.0,0.0,0.0
2,23,5,,,,,4.0,0.0,0.0,0.0,0.0
2,23,5,,,,,3.75,0.0,0.0,0.0,0.0
2,24,5,,,,,3.75,0.0,0.0,0.0,0.0
2,24,5,,,,,3.75,0.0,0.0,0.0,0.0
2,24,5,,,,,3.75,0.0,0.0,0.0,0.0
2,24,5,,,,,4.0,0.0,0.0,0.0,0.0
2,1,6,,,,,3.75,0.0,0.0,0.0,0.0
2,1,6,,,,,3.25,0.0,0.0,0.0,0.0
2,1,6,,,,,3.5,0.0,0.0,0.0,0.0
2,1,6,,,,,3.25,0.0,0.0,0.0,0.0
2,2,6,,,,,3.0,0.0,0.0,0.0,0.0
2,2,6,,,,,2.5,0.0,0.0,0.0,0.0
2,2,6,,,,,3.0,0.0,0.0,0.0,0.0
2,2,6,,,,,3.0,0.0,0.0,0.0,0.0
2,3,6,,,,,3.0,0.0,0.0,0.0,0.0
2,3,6,,,,,3.0,0.0,0.0,0.0,0.0
2,3,6,,,,,3.5,0.0,0.0,0.0,0.0
2,3,6,,,,,3.75,0.0,0.0,0.0,0.0
2,4,6,,,,,3.75,0.0,0.0,0.0,0.0
2,4,6,,,,,3.75,0.0,0.0,0.0,0.0
2,4,6,,,,,3.75,0.0,0.0,0.0,0.0
2,4,6,,,,,3.5,0.0,0.0,0.0,0.0
2,5,6,,,,,3.75,0.0,0.0,0.0,0.0
2,5,6,,,,,3.5,0.0,0.0,0.0,0.0
2,5,6,,,,,3.5,0.0,0.0,0.0,0.0
2,5,6,,,,,3.25,0.0,0.0,0.0,0.0
2,6,6,,,,,2.75,0.0,0.0,0.0,0.0
2,6,6,,,,,3.0,0.0,0.0,0.0,0.0
2,6,6,,,,,3.0,0.0,0.0,0.0,0.0
2,6,6,,,,,3.0,0.0,0.0,0.0,0.0
2,7,6,,,,,3.25,0.0,0.0,0.0,0.0
2,7,6,,,,,3.5,0.0,0.0,0.0,0.0
2,7,6,,,,,3.75,0.0,0.0,0.0,0.0
2,7,6,,,,,4.0,0.0,0.0,0.0,0.0
2,8,6,,,,,5.25,0.0,0.0,0.0,0.0
2,8,6,,,,,5.75,0.0,0.0,0.0,0.0
2,8,6,,,,,5.75,0.0,0.0,0.0,0.0
2,8,6,,,,,5.255,0.0,0.0,0.0,0.005
2,9,6,,,,,5.0725,0.0,0.0,0.0,0.08746946302594838
2,9,6,,,,,5.66,0.0,0.0,0.0,0.19303605633312745
2,9,6,,,,,5.5425,0.0,0.0,0.0,0.35289404048399864
2,9,6,,,,,5.075,0.0,0.0,0.0,0.3921044894266652
2,10,6,,,,,4.48,0.0,0.0,0.0,0.5553536415221775
2,10,6,,,,,4.2575,0.0,0.0,0.0,0.5871707772343855
2,10,6,,,,,3.4325,0.0,0.0,0.0,0.7896434590393461
2,10,6,,,,,3.7275,0.0,0.0,0.0,0.8417078629320502
2,11,6,,,,,4.415,0.0,0.0,0.0,0.7825054806479775
2,11,6,,,,,4.35,0.0,0.0,0.0,0.7060199825395286
2,11,6,,,,,4.0225,0.0,0.0,0.0,0.909000727519643
2,11,6,,,,,4.42,0.0,0.0,0.0,0.7883889805024736
2,12,6,,,,,5.25,0.0,0.0,0.0,0.5759239996394573
2,12,6,,,,,3.9775,0.0,0.0,0.0,0.5500074196556817
2,12,6,,,,,4.46,0.0,0.0,0.0,0.5298500796683008
2,12,6,,,,,4.3100000000000005,0.0,0.0,0.0,0.6450348795961922
2,13,6,,,,,5.0925,0.0,0.0,0.0,0.6739090363453495
2,13,6,,,,,4.6325,0.0,0.0,0.0,0.7194050050437695
2,13,6,,,,,4.5025,0.0,0.0,0.0,1.1402427155041566
2,13,6,,,,,4.95,0.0,0.0,0.0,1.933578669682859
2,14,6,,,,,4.952500000000001,0.0,0.0,0.0,2.8417197192109787
2,14,6,,,,,6.77,0.0,0.0,0.0,3.2096080009029198
2,14,6,,,,,5.67,0.0,0.0,0.0,1.3556828018254208
2,14,6,,,,,6.175,0.0,0.0,0.0,0.7821246933608198
2,15,6,,,,,5.945,0.0,0.0,0.0,0.7886250327118862
2,15,6,,,,,5.65,0.0,0.0,0.0,1.0212410495549606
2,15,6,,,,,4.59,0.0,0.0,0.0,1.5205144515596083
2,15,6,,,,,4.6025,0.0,0.0,0.0,1.8183764243464717
2,16,6,,,,,4.8575,0.0,0.0,0.0,1.5274697304081948
2,16,6,,,,,3.84,0.0,0.0,0.0,0.9451746398105957
2,16,6,,,,,3.215,0.0,0.0,0.0,0.5232216756094369
2,16,6,,,,,3.3925,0.0,0.0,0.0,0.4416441025305462
2,17,6,,,,,4.63,0.0,0.0,0.0,1.0124639084913059
2,17,6,,,,,4.52,0.0,0.0,0.0,1.1735377121149226
2,17,6,,,,,6.0075,0.0,0.0,0.0,0.29626074595058094
2,17,6,,,,,6.365,0.0,0.0,0.0,0.41994241659014386
2,18,6,,,,,7.135,0.0,0.0,0.0,0.1601940513577992
2,18,6,,,,,7.37,0.0,0.0,0.0,0.1423947123180437
2,18,6,,,,,7.61,0.0,0.0,0.0,0.13052848629154007
2,18,6,,,,,6.055,0.0,0.0,0.0,0.06526424314577003
2,19,6,,,,,6.01,0.0,0.0,0.0,0.01
2,19,6,,,,,6.25,0.0,0.0,0.0,0.0
2,19,6,,,,,6.0,0.0,0.0,0.0,0.0
2,19,6,,,,,6.0,0.0,0.0,0.0,0.0
2,20,6,,,,,5.25,0.0,0.0,0.0,0.0
2,20,6,,,,,5.25,0.0,0.0,0.0,0.0
2,20,6,,,,,6.0,0.0,0.0,0.0,0.0
2,20,6,,,,,6.0,0.0,0.0,0.0,0.0
2,21,6,,,,,6.0,0.0,0.0,0.0,0.0
2,21,6,,,,,5.25,0.0,0.0,0.0,0.0
2,21,6,,,,,4.75,0.0,0.0,0.0,0.0
2,21,6,,,,,3.75,0.0,0.0,0.0,0.0
2,22,6,,,,,3.5,0.0,0.0,0.0,0.0
2,22,6,,,,,3.5,0.0,0.0,0.0,0.0
2,22,6,,,,,4.5,0.0,0.0,0.0,0.0
2,22,6,,,,,4.75,0.0,0.0,0.0,0.0
2,23,6,,,,,4.75,0.0,0.0,0.0,0.0
2,23,6,,,,,4.75,0.0,0.0,0.0,0.0
2,23,6,,,,,5.0,0.0,0.0,0.0,0.0
2,23,6,,,,,4.25,0.0,0.0,0.0,0.0
2,24,6,,,,,4.0,0.0,0.0,0.0,0.0
2,24,6,,,,,4.0,0.0,0.0,0.0,0.0
2,24,6,,,,,3.5,0.0,0.0,0.0,0.0
2,24,6,,,,,3.0,0.0,0.0,0.0,0.0
2,1,7,,,,,3.0,0.0,0.0,0.0,0.0
2,1,7,,,,,2.75,0.0,0.0,0.0,0.0
2,1,7,,,,,2.75,0.0,0.0,0.0,0.0
2,1,7,,,,,2.5,0.0,0.0,0.0,0.0
2,2,7,,,,,2.75,0.0,0.0,0.0,0.0
2,2,7,,,,,2.5,0.0,0.0,0.0,0.0
2,2,7,,,,,3.0,0.0,0.0,0.0,0.0
2,2,7,,,,,3.0,0.0,0.0,0.0,0.0
2,3,7,,,,,3.0,0.0,0.0,0.0,0.0
2,3,7,,,,,2.75,0.0,0.0,0.0,0.0
2,3,7,,,,,3.75,0.0,0.0,0.0,0.0
2,3,7,,,,,3.5,0.0,0.0,0.0,0.0
2,4,7,,,,,3.75,0.0,0.0,0.0,0.0
2,4,7,,,,,4.0,0.0,0.0,0.0,0.0
2,4,7,,,,,3.75,0.0,0.0,0.0,0.0
2,4,7,,,,,3.75,0.0,0.0,0.0,0.0
2,5,7,,,,,3.5,0.0,0.0,0.0,0.0
2,5,7,,,,,3.0,0.0,0.0,0.0,0.0
2,5,7,,,,,2.5,0.0,0.0,0.0,0.0
2,5,7,,,,,2.25,0.0,0.0,0.0,0.0
2,6,7,,,,,2.5,0.0,0.0,0.0,0.0
2,6,7,,,,,2.75,0.0,0.0,0.0,0.0
2,6,7,,,,,2.75,0.0,0.0,0.0,0.0
2,6,7,,,,,2.75,0.0,0.0,0.0,0.0
2,7,7,,,,,3.25,0.0,0.0,0.0,0.0
2,7,7,,,,,3.5,0.0,0.0,0.0,0.0
2,7,7,,,,,3.75,0.0,0.0,0.0,0.0
2,7,7,,,,,4.25,0.0,0.0,0.0,0.0
2,8,7,,,,,4.5,0.0,0.0,0.0,0.0
2,8,7,,,,,5.25,0.0,0.0,0.0,0.0
2,8,7,,,,,4.75,0.0,0.0,0.0,0.0
2,8,7,,,,,5.75,0.0,0.0,0.0,0.0
2,9,7,,,,,6.5,0.0,0.0,0.0,0.0
2,9,7,,,,,5.75,0.0,0.0,0.0,0.0
2,9,7,,,,,5.76,0.0,0.0,0.0,0.012041283197475671
2,9,7,,,,,5.83,0.0,0.0,0.0,0.09633026557980542
2,10,7,,,,,5.15,0.0,0.0,0.0,0.17634514932356277
2,10,7,,,,,4.14,0.0,0.0,0.0,0.1645888060353253
2,10,7,,,,,3.625,0.0,0.0,0.0,0.146954291102969
2,10,7,,,,,3.9575,0.0,0.0,0.0,0.24394412323092854
2,11,7,,,,,3.9725,0.0,0.0,0.0,0.2662523923843027
2,11,7,,,,,4.715,0.0,0.0,0.0,0.5564375840840484
2,11,7,,,,,4.55,0.0,0.0,0.0,0.658151981174681
2,11,7,,,,,4.105,0.0,0.0,0.0,1.3222871621782226
2,12,7,,,,,5.64,0.0,0.0,0.0,1.6120635513442771
2,12,7,,,,,3.7725,0.0,0.0,0.0,1.4757919921479086
2,12,7,,,,,4.54,0.0,0.0,0.0,1.2061482686316896
2,12,7,,,,,4.16,0.0,0.0,0.0,2.215137685660122
2,13,7,,,,,4.9625,0.0,0.0,0.0,6.855
2,13,7,,,,,4.105,0.0,0.0,0.0,7.3260000000000005
2,13,7,,,,,5.1275,0.0,0.0,0.0,7.353000000000001
2,13,7,,,,,4.87,0.0,0.0,0.0,7.344
2,14,7,,,,,4.605,0.0,0.0,0.0,7.2680064508987225
2,14,7,,,,,5.57,0.0,0.0,0.0,7.226338928248198
2,14,7,,,,,4.99,0.0,0.0,0.0,7.131098876475569
2,14,7,,,,,4.84,0.0,0.0,0.0,6.95252377940189
2,15,7,,,,,7.4175,0.0,0.0,0.0,6.782588656262741
2,15,7,,,,,4.7575,0.0,0.0,0.0,6.591108429531019
2,15,7,,,,,4.61,0.0,0.0,0.0,6.115399741244395
2,15,7,,,,,4.125,0.0,0.0,0.0,4.936599595427227
2,16,7,,,,,5.36,0.0,0.0,0.0,5.346620755734825
2,16,7,,,,,4.3275,0.0,0.0,0.0,4.729033868006236
2,16,7,,,,,4.31,0.0,0.0,0.0,4.70873758531093
2,16,7,,,,,3.9475,0.0,0.0,0.0,4.578261482269679
2,17,7,,,,,3.5875000000000004,0.0,0.0,0.0,4.265075876351888
2,17,7,,,,,4.575,0.0,0.0,0.0,3.655779322587333
2,17,7,,,,,5.2775,0.0,0.0,0.0,3.302090103572786
2,17,7,,,,,4.7575,0.0,0.0,0.0,2.683877014875091
2,18,7,,,,,5.4175,0.0,0.0,0.0,1.9879270347558293
2,18,7,,,,,5.9,0.0,0.0,0.0,1.3709841619005718
2,18,7,,,,,5.9675,0.0,0.0,0.0,0.8553749010118786
2,18,7,,,,,5.83,0.0,0.0,0.0,0.393412846458425
2,19,7,,,,,5.6175,0.0,0.0,0.0,0.1175
2,19,7,,,,,5.5275,0.0,0.0,0.0,0.0275
2,19,7,,,,,5.5,0.0,0.0,0.0,0.0
2,19,7,,,,,6.0,0.0,0.0,0.0,0.0
2,20,7,,,,,5.5,0.0,0.0,0.0,0.0
2,20,7,,,,,5.25,0.0,0.0,0.0,0.0
2,20,7,,,,,5.0,0.0,0.0,0.0,0.0
2,20,7,,,,,5.5,0.0,0.0,0.0,0.0
2,21,7,,,,,5.25,0.0,0.0,0.0,0.0
2,21,7,,,,,5.25,0.0,0.0,0.0,0.0
2,21,7,,,,,5.25,0.0,0.0,0.0,0.0
2,21,7,,,,,4.5,0.0,0.0,0.0,0.0
2,22,7,,,,,3.5,0.0,0.0,0.0,0.0
2,22,7,,,,,3.5,0.0,0.0,0.0,0.0
2,22,7,,,,,4.0,0.0,0.0,0.0,0.0
2,22,7,,,,,4.25,0.0,0.0,0.0,0.0
2,23,7,,,,,4.25,0.0,0.0,0.0,0.0
2,23,7,,,,,4.25,0.0,0.0,0.0,0.0
2,23,7,,,,,4.25,0.0,0.0,0.0,0.0
2,23,7,,,,,3.75,0.0,0.0,0.0,0.0
2,24,7,,,,,4.0,0.0,0.0,0.0,0.0
2,24,7,,,,,3.75,0.0,0.0,0.0,0.0
2,24,7,,,,,3.5,0.0,0.0,0.0,0.0
2,24,7,,,,,3.5,0.0,0.0,0.0,0.0
2,1,1,,,,,3.5,0.0,0.0,0.0,0.0
2,1,1,,,,,3.25,0.0,0.0,0.0,0.0
2,1,1,,,,,3.25,0.0,0.0,0.0,0.0
2,1,1,,,,,3.25,0.0,0.0,0.0,0.0
2,2,1,,,,,3.0,0.0,0.0,0.0,0.0
2,2,1,,,,,3.25,0.0,0.0,0.0,0.0
2,2,1,,,,,4.0,0.0,0.0,0.0,0.0
2,2,1,,,,,3.5,0.0,0.0,0.0,0.0
2,3,1,,,,,3.75,0.0,0.0,0.0,0.0
2,3,1,,,,,3.25,0.0,0.0,0.0,0.0
2,3,1,,,,,3.5,0.0,0.0,0.0,0.0
2,3,1,,,,,3.75,0.0,0.0,0.0,0.0
2,4,1,,,,,4.25,0.0,0.0,0.0,0.0
2,4,1,,,,,4.5,0.0,0.0,0.0,0.0
2,4,1,,,,,4.0,0.0,0.0,0.0,0.0
2,4,1,,,,,4.25,0.0,0.0,0.0,0.0
2,5,1,,,,,3.75,0.0,0.0,0.0,0.0
2,5,1,,,,,3.0,0.0,0.0,0.0,0.0
2,5,1,,,,,2.5,0.0,0.0,0.0,0.0
2,5,1,,,,,2.5,0.0,0.0,0.0,0.0
2,6,1,,,,,2.5,0.0,0.0,0.0,0.0
2,6,1,,,,,2.75,0.0,0.0,0.0,0.0
2,6,1,,,,,2.5,0.0,0.0,0.0,0.0
2,6,1,,,,,2.75,0.0,0.0,0.0,0.0
2,7,1,,,,,3.0,0.0,0.0,0.0,0.0
2,7,1,,,,,3.75,0.0,0.0,0.0,0.0
2,7,1,,,,,3.5,0.0,0.0,0.0,0.0
2,7,1,,,,,3.75,0.0,0.0,0.0,0.0
2,8,1,,,,,4.5,0.0,0.0,0.0,0.0
2,8,1,,,,,5.25,0.0,0.0,0.0,0.0
2,8,1,,,,,5.01,0.0,0.0,0.0,0.01
2,8,1,,,,,6.3175,0.0,0.0,0.0,0.0675
2,9,1,,,,,5.4575,0.0,0.0,0.0,0.25378275391762234
2,9,1,,,,,6.265,0.0,0.0,0.0,0.32410809536467433
2,9,1,,,,,5.4275,0.0,0.0,0.0,0.5228536255411256
2,9,1,,,,,5.315,0.0,0.0,0.0,0.691022920305815
2,10,1,,,,,6.395,0.0,0.0,0.0,0.7354730281382126
2,10,1,,,,,6.4125,0.0,0.0,0.0,1.0404947878699518
2,10,1,,,,,6.255,0.0,0.0,0.0,1.716103732322496
2,10,1,,,,,6.695,0.0,0.0,0.0,1.9327547018515818
2,11,1,,,,,6.57,0.0,0.0,0.0,1.4732490035536814
2,11,1,,,,,6.4775,0.0,0.0,0.0,1.649034396023155
2,11,1,,,,,7.3925,0.0,0.0,0.0,4.065385981397186
2,11,1,,,,,8.809999999999999,0.0,0.0,0.0,4.531356783657535
2,12,1,,,,,8.5025,0.0,0.0,0.0,2.5083706274494513
2,12,1,,,,,8.545,0.0,0.0,0.0,3.1124954067574766
2,12,1,,,,,8.075,0.0,0.0,0.0,3.981098776085145
2,12,1,,,,,7.852499999999999,0.0,0.0,0.0,6.238910739305461
2,13,1,,,,,7.1025,0.0,0.0,0.0,6.561366803745604
2,13,1,,,,,7.6175,0.0,0.0,0.0,4.616220045181123
2,13,1,,,,,6.6175,0.0,0.0,0.0,5.176781070704028
2,13,1,,,,,5.91,0.0,0.0,0.0,4.383587219589118
2,14,1,,,,,5.995,0.0,0.0,0.0,3.9117441108228697
2,14,1,,,,,8.375,0.0,0.0,0.0,3.4976252779174444
2,14,1,,,,,7.904999999999999,0.0,0.0,0.0,3.251392458352056
2,14,1,,,,,5.452500000000001,0.0,0.0,0.0,2.7449363181096107
2,15,1,,,,,4.6525,0.0,0.0,0.0,2.674458200856492
2,15,1,,,,,4.7925,0.0,0.0,0.0,2.273706919978933
2,15,1,,,,,5.4325,0.0,0.0,0.0,2.151255139710789
2,15,1,,,,,6.21,0.0,0.0,0.0,2.4601675853872416
2,16,1,,,,,9.905,0.0,0.0,0.0,3.218733603141047
2,16,1,,,,,7.577500000000001,0.0,0.0,0.0,3.1328637737973537
2,16,1,,,,,6.41,0.0,0.0,0.0,2.6702746931393886
2,16,1,,,,,6.234999999999999,0.0,0.0,0.0,3.3073734269796997
2,17,1,,,,,6.3625,0.0,0.0,0.0,2.9357462359943973
2,17,1,,,,,6.4275,0.0,0.0,0.0,2.4469234177522687
2,17,1,,,,,6.8075,0.0,0.0,0.0,1.750210435430153
2,17,1,,,,,6.84,0.0,0.0,0.0,1.224866372146945
2,18,1,,,,,8.57,0.0,0.0,0.0,0.9688775658231348
2,18,1,,,,,8.3775,0.0,0.0,0.0,0.7414276494561185
2,18,1,,,,,7.895,0.0,0.0,0.0,0.46671541280504675
2,18,1,,,,,6.48,0.0,0.0,0.0,0.27175834163331836
2,19,1,,,,,5.835,0.0,0.0,0.0,0.085
2,19,1,,,,,6.01,0.0,0.0,0.0,0.01
2,19,1,,,,,6.5,0.0,0.0,0.0,0.0
2,19,1,,,,,6.75,0.0,0.0,0.0,0.0
2,20,1,,,,,6.5,0.0,0.0,0.0,0.0
2,20,1,,,,,6.75,0.0,0.0,0.0,0.0
2,20,1,,,,,6.5,0.0,0.0,0.0,0.0
2,20,1,,,,,6.25,0.0,0.0,0.0,0.0
2,21,1,,,,,5.5,0.0,0.0,0.0,0.0
2,21,1,,,,,5.5,0.0,0.0,0.0,0.0
2,21,1,,,,,5.25,0.0,0.0,0.0,0.0
2,21,1,,,,,4.75,0.0,0.0,0.0,0.0
2,22,1,,,,,5.0,0.0,0.0,0.0,0.0
2,22,1,,,,,4.25,0.0,0.0,0.0,0.0
2,22,1,,,,,4.25,0.0,0.0,0.0,0.0
2,22,1,,,,,4.25,0.0,0.0,0.0,0.0
2,23,1,,,,,4.25,0.0,0.0,0.0,0.0
2,23,1,,,,,4.5,0.0,0.0,0.0,0.0
2,23,1,,,,,4.5,0.0,0.0,0.0,0.0
2,23,1,,,,,4.0,0.0,0.0,0.0,0.0
2,24,1,,,,,4.25,0.0,0.0,0.0,0.0
2,24,1,,,,,4.0,0.0,0.0,0.0,0.0
2,24,1,,,,,4.0,0.0,0.0,0.0,0.0
2,24,1,,,,,3.25,0.0,0.0,0.0,0.0
2,1,2,,,,,2.75,0.0,0.0,0.0,0.0
2,1,2,,,,,2.75,0.0,0.0,0.0,0.0
2,1,2,,,,,2.5,0.0,0.0,0.0,0.0
2,1,2,,,,,2.5,0.0,0.0,0.0,0.0
2,2,2,,,,,2.75,0.0,0.0,0.0,0.0
2,2,2,,,,,2.5,0.0,0.0,0.0,0.0
2,2,2,,,,,2.75,0.0,0.0,0.0,0.0
2,2,2,,,,,2.75,0.0,0.0,0.0,0.0
2,3,2,,,,,2.75,0.0,0.0,0.0,0.0
2,3,2,,,,,2.75,0.0,0.0,0.0,0.0
2,3,2,,,,,3.5,0.0,0.0,0.0,0.0
2,3,2,,,,,3.25,0.0,0.0,0.0,0.0
2,4,2,,,,,3.5,0.0,0.0,0.0,0.0
2,4,2,,,,,3.75,0.0,0.0,0.0,0.0
2,4,2,,,,,3.5,0.0,0.0,0.0,0.0
2,4,2,,,,,3.5,0.0,0.0,0.0,0.0
2,5,2,,,,,3.25,0.0,0.0,0.0,0.0
2,5,2,,,,,2.75,0.0,0.0,0.0,0.0
2,5,2,,,,,2.5,0.0,0.0,0.0,0.0
2,5,2,,,,,2.5,0.0,0.0,0.0,0.0
2,6,2,,,,,2.25,0.0,0.0,0.0,0.0
2,6,2,,,,,3.0,0.0,0.0,0.0,0.0
2,6,2,,,,,2.5,0.0,0.0,0.0,0.0
2,6,2,,,,,2.75,0.0,0.0,0.0,0.0
2,7,2,,,,,3.0,0.0,0.0,0.0,0.0
2,7,2,,,,,3.5,0.0,0.0,0.0,0.0
2,7,2,,,,,4.0,0.0,0.0,0.0,0.0
2,7,2,,,,,4.0,0.0,0.0,0.0,0.0
2,8,2,,,,,5.0,0.0,0.0,0.0,0.0
2,8,2,,,,,7.25,0.0,0.0,0.0,0.0
2,8,2,,,,,5.75,0.0,0.0,0.0,0.0
2,8,2,,,,,5.75,0.0,0.0,0.0,0.0
2,9,2,,,,,4.5375,0.0,0.0,0.0,0.04589017497884616
2,9,2,,,,,5.91,0.0,0.0,0.0,0.19579807990974363
2,9,2,,,,,5.645,0.0,0.0,0.0,0.4833765097771796
2,9,2,,,,,6.06,0.0,0.0,0.0,0.3793587798251283
2,10,2,,,,,10.04,0.0,0.0,0.0,0.6123841746309009
2,10,2,,,,,7.314999999999999,0.0,0.0,0.0,1.2077576777442764
2,10,2,,,,,5.61,0.0,0.0,0.0,1.258789692296852
2,10,2,,,,,5.525,0.0,0.0,0.0,1.1623958870308764
2,11,2,,,,,6.41,0.0,0.0,0.0,1.0070150006913061
2,11,2,,,,,8.105,0.0,0.0,0.0,0.9461514566934801
2,11,2,,,,,7.7475,0.0,0.0,0.0,1.3804958388597852
2,11,2,,,,,6.95,0.0,0.0,0.0,2.1578892871956565
2,12,2,,,,,8.3375,0.0,0.0,0.0,1.7681872769421816
2,12,2,,,,,7.345,0.0,0.0,0.0,1.4980862283384153
2,12,2,,,,,6.8725000000000005,0.0,0.0,0.0,1.528716244159461
2,12,2,,,,,6.9625,0.0,0.0,0.0,1.9074146215832983
2,13,2,,,,,7.029999999999999,0.0,0.0,0.0,2.551994802433406
2,13,2,,,,,10.065,0.0,0.0,0.0,1.751698186758018
2,13,2,,,,,7.205,0.0,0.0,0.0,1.3487516390053749
2,13,2,,,,,6.654999999999999,0.0,0.0,0.0,2.6919067981808515
2,14,2,,,,,7.1875,0.0,0.0,0.0,3.2854371247461693
2,14,2,,,,,7.8325,0.0,0.0,0.0,2.608776882883554
2,14,2,,,,,7.5175,0.0,0.0,0.0,1.976854508251525
2,14,2,,,,,6.1575,0.0,0.0,0.0,1.8538253733674128
2,15,2,,,,,5.62,0.0,0.0,0.0,1.5265719783468548
2,15,2,,,,,5.49,0.0,0.0,0.0,1.9388578411120636
2,15,2,,,,,6.45,0.0,0.0,0.0,2.4514294542796207
2,15,2,,,,,9.26,0.0,0.0,0.0,1.4040005056328737
2,16,2,,,,,7.435,0.0,0.0,0.0,1.3131706371232537
2,16,2,,,,,5.82,0.0,0.0,0.0,1.1857321364741615
2,16,2,,,,,6.285,0.0,0.0,0.0,1.1469465058418291
2,16,2,,,,,6.225,0.0,0.0,0.0,0.803416634526885
2,17,2,,,,,7.04,0.0,0.0,0.0,0.60714622291924
2,17,2,,,,,6.5975,0.0,0.0,0.0,0.6717960522115665
2,17,2,,,,,7.075,0.0,0.0,0.0,0.6464982929232648
2,17,2,,,,,8.3475,0.0,0.0,0.0,0.6717960522115665
2,18,2,,,,,8.85,0.0,0.0,0.0,0.7095894565270684
2,18,2,,,,,8.3375,0.0,0.0,0.0,0.6948063428494211
2,18,2,,,,,7.8475,0.0,0.0,0.0,0.41097056023859374
2,18,2,,,,,7.415,0.0,0.0,0.0,0.19513710054494382
2,19,2,,,,,7.3225,0.0,0.0,0.0,0.0725
2,19,2,,,,,7.515,0.0,0.0,0.0,0.015
2,19,2,,,,,8.5,0.0,0.0,0.0,0.0
2,19,2,,,,,8.0,0.0,0.0,0.0,0.0
2,20,2,,,,,7.0,0.0,0.0,0.0,0.0
2,20,2,,,,,7.25,0.0,0.0,0.0,0.0
2,20,2,,,,,6.5,0.0,0.0,0.0,0.0
2,20,2,,,,,6.5,0.0,0.0,0.0,0.0
2,21,2,,,,,6.25,0.0,0.0,0.0,0.0
2,21,2,,,,,6.5,0.0,0.0,0.0,0.0
2,21,2,,,,,6.25,0.0,0.0,0.0,0.0
2,21,2,,,,,4.75,0.0,0.0,0.0,0.0
2,22,2,,,,,3.75,0.0,0.0,0.0,0.0
2,22,2,,,,,3.25,0.0,0.0,0.0,0.0
2,22,2,,,,,4.25,0.0,0.0,0.0,0.0
2,22,2,,,,,5.0,0.0,0.0,0.0,0.0
2,23,2,,,,,5.75,0.0,0.0,0.0,0.0
2,23,2,,,,,5.5,0.0,0.0,0.0,0.0
2,23,2,,,,,5.25,0.0,0.0,0.0,0.0
2,23,2,,,,,5.5,0.0,0.0,0.0,0.0
2,24,2,,,,,5.25,0.0,0.0,0.0,0.0
2,24,2,,,,,5.0,0.0,0.0,0.0,0.0
2,24,2,,,,,4.5,0.0,0.0,0.0,0.0
2,24,2,,,,,4.0,0.0,0.0,0.0,0.0
2,1,3,,,,,3.5,0.0,0.0,0.0,0.0
2,1,3,,,,,3.25,0.0,0.0,0.0,0.0
2,1,3,,,,,3.25,0.0,0.0,0.0,0.0
2,1,3,,,,,3.5,0.0,0.0,0.0,0.0
2,2,3,,,,,4.0,0.0,0.0,0.0,0.0
2,2,3,,,,,4.25,0.0,0.0,0.0,0.0
2,2,3,,,,,4.5,0.0,0.0,0.0,0.0
2,2,3,,,,,5.0,0.0,0.0,0.0,0.0
2,3,3,,,,,5.0,0.0,0.0,0.0,0.0
2,3,3,,,,,5.0,0.0,0.0,0.0,0.0
2,3,3,,,,,5.25,0.0,0.0,0.0,0.0
2,3,3,,,,,5.0,0.0,0.0,0.0,0.0
2,4,3,,,,,4.75,0.0,0.0,0.0,0.0
2,4,3,,,,,5.25,0.0,0.0,0.0,0.0
2,4,3,,,,,4.5,0.0,0.0,0.0,0.0
2,4,3,,,,,5.0,0.0,0.0,0.0,0.0
2,5,3,,,,,5.0,0.0,0.0,0.0,0.0
2,5,3,,,,,4.25,0.0,0.0,0.0,0.0
2,5,3,,,,,3.5,0.0,0.0,0.0,0.0
2,5,3,,,,,3.5,0.0,0.0,0.0,0.0
2,6,3,,,,,3.5,0.0,0.0,0.0,0.0
2,6,3,,,,,4.0,0.0,0.0,0.0,0.0
2,6,3,,,,,3.75,0.0,0.0,0.0,0.0
2,6,3,,,,,4.0,0.0,0.0,0.0,0.0
2,7,3,,,,,4.25,0.0,0.0,0.0,0.0
2,7,3,,,,,3.5,0.0,0.0,0.0,0.0
2,7,3,,,,,3.75,0.0,0.0,0.0,0.0
2,7,3,,,,,4.0,0.0,0.0,0.0,0.0
2,8,3,,,,,5.5,0.0,0.0,0.0,0.0
2,8,3,,,,,8.5,0.0,0.0,0.0,0.0
2,8,3,,,,,7.0,0.0,0.0,0.0,0.0
2,8,3,,,,,7.0375,0.0,0.0,0.0,0.0375
2,9,3,,,,,6.36,0.0,0.0,0.0,0.13447656946851635
2,9,3,,,,,6.875,0.0,0.0,0.0,0.15281428348695042
2,9,3,,,,,6.32,0.0,0.0,0.0,0.08557599875269223
2,9,3,,,,,6.815,0.0,0.0,0.0,0.0794634274132142
2,10,3,,,,,7.8825,0.0,0.0,0.0,0.150345489472221
2,10,3,,,,,7.9575,0.0,0.0,0.0,0.2354467099281952
2,10,3,,,,,6.28,0.0,0.0,0.0,0.3177112230356369
2,10,3,,,,,7.18,0.0,0.0,0.0,0.48791366394758523
2,11,3,,,,,7.35,0.0,0.0,0.0,0.6638859303062926
2,11,3,,,,,7.95,0.0,0.0,0.0,0.7745335853573413
2,11,3,,,,,7.69,0.0,0.0,0.0,0.48684968222461456
2,11,3,,,,,8.01,0.0,0.0,0.0,0.5643030407603488
2,12,3,,,,,10.085,0.0,0.0,0.0,1.2109584260636066
2,12,3,,,,,9.7675,0.0,0.0,0.0,1.69366766041615
2,12,3,,,,,7.5675,0.0,0.0,0.0,3.9816536267114433
2,12,3,,,,,7.1975,0.0,0.0,0.0,3.5687000620630243
2,13,3,,,,,8.9075,0.0,0.0,0.0,2.9770722375715013
2,13,3,,,,,9.6725,0.0,0.0,0.0,5.794508428537569
2,13,3,,,,,8.045,0.0,0.0,0.0,5.0915496969943455
2,13,3,,,,,7.525,0.0,0.0,0.0,2.548575480893759
2,14,3,,,,,5.9175,0.0,0.0,0.0,2.1506205342789912
2,14,3,,,,,7.25,0.0,0.0,0.0,2.5235443035868217
2,14,3,,,,,6.895,0.0,0.0,0.0,4.648929394829945
2,14,3,,,,,7.967500000000001,0.0,0.0,0.0,4.730243600167743
2,15,3,,,,,7.08,0.0,0.0,0.0,4.55328588571904
2,15,3,,,,,7.805,0.0,0.0,0.0,5.0833865709436825
2,15,3,,,,,6.89,0.0,0.0,0.0,5.457247054207378
2,15,3,,,,,7.7325,0.0,0.0,0.0,4.444475745067665
2,16,3,,,,,7.715,0.0,0.0,0.0,4.947623644605046
2,16,3,,,,,7.2575,0.0,0.0,0.0,3.886627084759731
2,16,3,,,,,8.0475,0.0,0.0,0.0,3.93095070083682
2,16,3,,,,,7.58,0.0,0.0,0.0,3.6899410384176496
2,17,3,,,,,10.0,0.0,0.0,0.0,3.3749609311634514
2,17,3,,,,,6.5975,0.0,0.0,0.0,2.3596601843717804
2,17,3,,,,,6.5525,0.0,0.0,0.0,2.309035770404328
2,17,3,,,,,7.875,0.0,0.0,0.0,2.390597326240778
2,18,3,,,,,9.795,0.0,0.0,0.0,1.5317296619582619
2,18,3,,,,,9.8275,0.0,0.0,0.0,0.9787693399771906
2,18,3,,,,,9.03,0.0,0.0,0.0,0.6268854987165088
2,18,3,,,,,9.99,0.0,0.0,0.0,0.28387267866407945
2,19,3,,,,,10.095,0.0,0.0,0.0,0.095
2,19,3,,,,,9.7625,0.0,0.0,0.0,0.0125
2,19,3,,,,,11.0,0.0,0.0,0.0,0.0
2,19,3,,,,,11.25,0.0,0.0,0.0,0.0
2,20,3,,,,,9.0,0.0,0.0,0.0,0.0
2,20,3,,,,,6.5,0.0,0.0,0.0,0.0
2,20,3,,,,,6.25,0.0,0.0,0.0,0.0
2,20,3,,,,,6.25,0.0,0.0,0.0,0.0
2,21,3,,,,,5.75,0.0,0.0,0.0,0.0
2,21,3,,,,,6.25,0.0,0.0,0.0,0.0
2,21,3,,,,,6.0,0.0,0.0,0.0,0.0
2,21,3,,,,,5.25,0.0,0.0,0.0,0.0
2,22,3,,,,,4.5,0.0,0.0,0.0,0.0
2,22,3,,,,,4.25,0.0,0.0,0.0,0.0
2,22,3,,,,,4.5,0.0,0.0,0.0,0.0
2,22,3,,,,,4.25,0.0,0.0,0.0,0.0
2,23,3,,,,,4.0,0.0,0.0,0.0,0.0
2,23,3,,,,,4.25,0.0,0.0,0.0,0.0
2,23,3,,,,,4.5,0.0,0.0,0.0,0.0
2,23,3,,,,,4.75,0.0,0.0,0.0,0.0
2,24,3,,,,,5.0,0.0,0.0,0.0,0.0
2,24,3,,,,,4.75,0.0,0.0,0.0,0.0
2,24,3,,,,,4.5,0.0,0.0,0.0,0.0
2,24,3,,,,,4.25,0.0,0.0,0.0,0.0
2,1,4,,,,,4.25,0.0,0.0,0.0,0.0
2,1,4,,,,,3.25,0.0,0.0,0.0,0.0
2,1,4,,,,,3.25,0.0,0.0,0.0,0.0
2,1,4,,,,,3.25,0.0,0.0,0.0,0.0
2,2,4,,,,,3.5,0.0,0.0,0.0,0.0
2,2,4,,,,,3.25,0.0,0.0,0.0,0.0
2,2,4,,,,,4.0,0.0,0.0,0.0,0.0
2,2,4,,,,,4.0,0.0,0.0,0.0,0.0
2,3,4,,,,,4.25,0.0,0.0,0.0,0.0
2,3,4,,,,,4.0,0.0,0.0,0.0,0.0
2,3,4,,,,,4.5,0.0,0.0,0.0,0.0
2,3,4,,,,,3.75,0.0,0.0,0.0,0.0
2,4,4,,,,,4.25,0.0,0.0,0.0,0.0
2,4,4,,,,,4.25,0.0,0.0,0.0,0.0
2,4,4,,,,,4.25,0.0,0.0,0.0,0.0
2,4,4,,,,,4.75,0.0,0.0,0.0,0.0
2,5,4,,,,,4.75,0.0,0.0,0.0,0.0
2,5,4,,,,,4.0,0.0,0.0,0.0,0.0
2,5,4,,,,,3.25,0.0,0.0,0.0,0.0
2,5,4,,,,,3.25,0.0,0.0,0.0,0.0
2,6,4,,,,,3.25,0.0,0.0,0.0,0.0
2,6,4,,,,,3.5,0.0,0.0,0.0,0.0
2,6,4,,,,,3.25,0.0,0.0,0.0,0.0
2,6,4,,,,,3.25,0.0,0.0,0.0,0.0
2,7,4,,,,,3.75,0.0,0.0,0.0,0.0
2,7,4,,,,,4.25,0.0,0.0,0.0,0.0
2,7,4,,,,,4.75,0.0,0.0,0.0,0.0
2,7,4,,,,,4.75,0.0,0.0,0.0,0.0
2,8,4,,,,,5.75,0.0,0.0,0.0,0.0
2,8,4,,,,,8.25,0.0,0.0,0.0,0.0
2,8,4,,,,,7.0,0.0,0.0,0.0,0.0
2,8,4,,,,,5.5625,0.0,0.0,0.0,0.0625
2,9,4,,,,,5.3925,0.0,0.0,0.0,0.17404055354203532
2,9,4,,,,,6.16,0.0,0.0,0.0,0.5007482593139262
2,9,4,,,,,5.79,0.0,0.0,0.0,1.2701907065523983
2,9,4,,,,,7.125,0.0,0.0,0.0,1.6793386745284111
2,10,4,,,,,11.2,0.0,0.0,0.0,0.5114354290591488
2,10,4,,,,,8.7325,0.0,0.0,0.0,0.5483724322689761
2,10,4,,,,,9.245,0.0,0.0,0.0,2.5514945294173095
2,10,4,,,,,7.29,0.0,0.0,0.0,3.1708996601667225
2,11,4,,,,,8.065,0.0,0.0,0.0,2.844136601203674
2,11,4,,,,,8.515,0.0,0.0,0.0,3.343107934748179
2,11,4,,,,,6.995,0.0,0.0,0.0,4.984169209516771
2,11,4,,,,,8.04,0.0,0.0,0.0,5.311272639284835
2,12,4,,,,,7.035,0.0,0.0,0.0,4.49635147301572
2,12,4,,,,,6.04,0.0,0.0,0.0,4.223338806128767
2,12,4,,,,,6.485,0.0,0.0,0.0,5.5549720180875735
2,12,4,,,,,8.535,0.0,0.0,0.0,6.446441950779661
2,13,4,,,,,7.7675,0.0,0.0,0.0,6.459756706206276
2,13,4,,,,,8.157499999999999,0.0,0.0,0.0,6.616560510084711
2,13,4,,,,,7.93,0.0,0.0,0.0,6.641761121422317
2,13,4,,,,,8.11,0.0,0.0,0.0,6.563359219483099
2,14,4,,,,,8.3975,0.0,0.0,0.0,6.322404896280422
2,14,4,,,,,9.1325,0.0,0.0,0.0,6.305612320194684
2,14,4,,,,,8.5225,0.0,0.0,0.0,5.902590494136968
2,14,4,,,,,7.36,0.0,0.0,0.0,6.000547187970441
2,15,4,,,,,6.74,0.0,0.0,0.0,4.728674760155694
2,15,4,,,,,6.765,0.0,0.0,0.0,5.0353694674771114
2,15,4,,,,,7.890000000000001,0.0,0.0,0.0,4.895962782331012
2,15,4,,,,,8.39,0.0,0.0,0.0,4.617149412038813
2,16,4,,,,,8.2,0.0,0.0,0.0,3.827085661856702
2,16,4,,,,,8.86,0.0,0.0,0.0,2.895273500708983
2,16,4,,,,,8.54,0.0,0.0,0.0,2.2629723913587454
2,16,4,,,,,11.6,0.0,0.0,0.0,2.3295304028692967
2,17,4,,,,,9.2525,0.0,0.0,0.0,2.255241661954761
2,17,4,,,,,9.775,0.0,0.0,0.0,1.9990281897476658
2,17,4,,,,,6.55,0.0,0.0,0.0,1.745630250202187
2,17,4,,,,,7.39,0.0,0.0,0.0,2.128542692182022
2,18,4,,,,,8.2875,0.0,0.0,0.0,1.5244567472085562
2,18,4,,,,,9.12,0.0,0.0,0.0,1.326129364562006
2,18,4,,,,,8.445,0.0,0.0,0.0,0.5268996135982971
2,18,4,,,,,7.9875,0.0,0.0,0.0,0.28121046793167537
2,19,4,,,,,6.645,0.0,0.0,0.0,0.145
2,19,4,,,,,6.5275,0.0,0.0,0.0,0.0275
2,19,4,,,,,6.5,0.0,0.0,0.0,0.0
2,19,4,,,,,7.5,0.0,0.0,0.0,0.0
2,20,4,,,,,7.25,0.0,0.0,0.0,0.0
2,20,4,,,,,6.25,0.0,0.0,0.0,0.0
2,20,4,,,,,5.5,0.0,0.0,0.0,0.0
2,20,4,,,,,5.75,0.0,0.0,0.0,0.0
2,21,4,,,,,6.0,0.0,0.0,0.0,0.0
2,21,4,,,,,5.5,0.0,0.0,0.0,0.0
2,21,4,,,,,4.75,0.0,0.0,0.0,0.0
2,21,4,,,,,5.75,0.0,0.0,0.0,0.0
2,22,4,,,,,5.0,0.0,0.0,0.0,0.0
2,22,4,,,,,4.75,0.0,0.0,0.0,0.0
2,22,4,,,,,5.0,0.0,0.0,0.0,0.0
2,22,4,,,,,4.5,0.0,0.0,0.0,0.0
2,23,4,,,,,4.25,0.0,0.0,0.0,0.0
2,23,4,,,,,4.25,0.0,0.0,0.0,0.0
2,23,4,,,,,4.5,0.0,0.0,0.0,0.0
2,23,4,,,,,4.5,0.0,0.0,0.0,0.0
2,24,4,,,,,5.0,0.0,0.0,0.0,0.0
2,24,4,,,,,5.0,0.0,0.0,0.0,0.0
2,24,4,,,,,4.5,0.0,0.0,0.0,0.0
2,24,4,,,,,3.5,0.0,0.0,0.0,0.0
2,1,5,,,,,3.0,0.0,0.0,0.0,0.0
2,1,5,,,,,2.75,0.0,0.0,0.0,0.0
2,1,5,,,,,2.75,0.0,0.0,0.0,0.0
2,1,5,,,,,2.75,0.0,0.0,0.0,0.0
2,2,5,,,,,3.75,0.0,0.0,0.0,0.0
2,2,5,,,,,3.75,0.0,0.0,0.0,0.0
2,2,5,,,,,3.75,0.0,0.0,0.0,0.0
2,2,5,,,,,3.5,0.0,0.0,0.0,0.0
2,3,5,,,,,3.25,0.0,0.0,0.0,0.0
2,3,5,,,,,3.0,0.0,0.0,0.0,0.0
2,3,5,,,,,4.0,0.0,0.0,0.0,0.0
2,3,5,,,,,4.0,0.0,0.0,0.0,0.0
2,4,5,,,,,5.0,0.0,0.0,0.0,0.0
2,4,5,,,,,5.25,0.0,0.0,0.0,0.0
2,4,5,,,,,4.75,0.0,0.0,0.0,0.0
2,4,5,,,,,4.5,0.0,0.0,0.0,0.0
2,5,5,,,,,3.75,0.0,0.0,0.0,0.0
2,5,5,,,,,3.0,0.0,0.0,0.0,0.0
2,5,5,,,,,2.5,0.0,0.0,0.0,0.0
2,5,5,,,,,2.25,0.0,0.0,0.0,0.0
2,6,5,,,,,3.25,0.0,0.0,0.0,0.0
2,6,5,,,,,3.75,0.0,0.0,0.0,0.0
2,6,5,,,,,3.5,0.0,0.0,0.0,0.0
2,6,5,,,,,3.75,0.0,0.0,0.0,0.0
2,7,5,,,,,3.5,0.0,0.0,0.0,0.0
2,7,5,,,,,3.5,0.0,0.0,0.0,0.0
2,7,5,,,,,3.75,0.0,0.0,0.0,0.0
2,7,5,,,,,4.0,0.0,0.0,0.0,0.0
2,8,5,,,,,6.25,0.0,0.0,0.0,0.0
2,8,5,,,,,9.0,0.0,0.0,0.0,0.0
2,8,5,,,,,7.75,0.0,0.0,0.0,0.0
2,8,5,,,,,6.76,0.0,0.0,0.0,0.01
2,9,5,,,,,6.545,0.0,0.0,0.0,0.05501593014961423
2,9,5,,,,,6.3825,0.0,0.0,0.0,0.1619913498849753
2,9,5,,,,,5.45,0.0,0.0,0.0,0.24451524510939665
2,9,5,,,,,6.205,0.0,0.0,0.0,0.25062812623713154
2,10,5,,,,,11.4325,0.0,0.0,0.0,0.49184367370799875
2,10,5,,,,,8.27,0.0,0.0,0.0,0.3070469176905426
2,10,5,,,,,8.57,0.0,0.0,0.0,0.3639074580036061
2,10,5,,,,,8.03,0.0,0.0,0.0,0.6027217273184725
2,11,5,,,,,8.46,0.0,0.0,0.0,0.7864681633044767
2,11,5,,,,,7.33,0.0,0.0,0.0,0.9193923599193178
2,11,5,,,,,6.7025,0.0,0.0,0.0,0.5012349914017967
2,11,5,,,,,6.8125,0.0,0.0,0.0,0.6230821716320678
2,12,5,,,,,7.26,0.0,0.0,0.0,0.5690521689489415
2,12,5,,,,,7.265,0.0,0.0,0.0,0.8535782534234123
2,12,5,,,,,7.265,0.0,0.0,0.0,0.5746311117817744
2,12,5,,,,,7.08,0.0,0.0,0.0,0.3682102269669622
2,13,5,,,,,8.7675,0.0,0.0,0.0,0.29961581686586153
2,13,5,,,,,7.635,0.0,0.0,0.0,0.1512079823435189
2,13,5,,,,,7.61,0.0,0.0,0.0,0.12320650413175613
2,13,5,,,,,6.8825,0.0,0.0,0.0,0.14840783452234263
2,14,5,,,,,5.635,0.0,0.0,0.0,0.15141461626244218
2,14,5,,,,,7.3525,0.0,0.0,0.0,0.11496294938444682
2,14,5,,,,,7.665,0.0,0.0,0.0,0.1850623087652071
2,14,5,,,,,7.6325,0.0,0.0,0.0,0.14861064188721176
2,15,5,,,,,7.06,0.0,0.0,0.0,0.06707679315267975
2,15,5,,,,,7.27,0.0,0.0,0.0,0.02235893105089324
2,15,5,,,,,7.33,0.0,0.0,0.0,0.08943572420357301
2,15,5,,,,,6.83,0.0,0.0,0.0,0.08943572420357301
2,16,5,,,,,6.21,0.0,0.0,0.0,0.23297341225229456
2,16,5,,,,,6.4675,0.0,0.0,0.0,0.5186431915616558
2,16,5,,,,,7.5375,0.0,0.0,0.0,0.5963009956457539
2,16,5,,,,,9.4025,0.0,0.0,0.0,1.2785802743846166
2,17,5,,,,,7.285,0.0,0.0,0.0,2.2897351541469178
2,17,5,,,,,5.69,0.0,0.0,0.0,3.8706088109412273
2,17,5,,,,,5.3825,0.0,0.0,0.0,2.6807341546707772
2,17,5,,,,,5.68,0.0,0.0,0.0,1.8902973262736225
2,18,5,,,,,7.7875,0.0,0.0,0.0,2.115469813652669
2,18,5,,,,,8.3725,0.0,0.0,0.0,1.3284558689930746
2,18,5,,,,,8.93,0.0,0.0,0.0,0.8047661389000362
2,18,5,,,,,8.34,0.0,0.0,0.0,0.4023830694500181
2,19,5,,,,,7.1925,0.0,0.0,0.0,0.1925
2,19,5,,,,,7.285,0.0,0.0,0.0,0.035
2,19,5,,,,,7.5,0.0,0.0,0.0,0.0
2,19,5,,,,,8.25,0.0,0.0,0.0,0.0
2,20,5,,,,,7.25,0.0,0.0,0.0,0.0
2,20,5,,,,,6.25,0.0,0.0,0.0,0.0
2,20,5,,,,,5.75,0.0,0.0,0.0,0.0
2,20,5,,,,,6.5,0.0,0.0,0.0,0.0
2,21,5,,,,,6.5,0.0,0.0,0.0,0.0
2,21,5,,,,,6.0,0.0,0.0,0.0,0.0
2,21,5,,,,,6.0,0.0,0.0,0.0,0.0
2,21,5,,,,,5.5,0.0,0.0,0.0,0.0
2,22,5,,,,,4.5,0.0,0.0,0.0,0.0
2,22,5,,,,,4.25,0.0,0.0,0.0,0.0
2,22,5,,,,,5.0,0.0,0.0,0.0,0.0
2,22,5,,,,,5.25,0.0,0.0,0.0,0.0
2,23,5,,,,,5.0,0.0,0.0,0.0,0.0
2,23,5,,,,,4.5,0.0,0.0,0.0,0.0
2,23,5,,,,,4.5,0.0,0.0,0.0,0.0
2,23,5,,,,,4.25,0.0,0.0,0.0,0.0
2,24,5,,,,,4.0,0.0,0.0,0.0,0.0
2,24,5,,,,,4.0,0.0,0.0,0.0,0.0
2,24,5,,,,,4.25,0.0,0.0,0.0,0.0
2,24,5,,,,,4.5,0.0,0.0,0.0,0.0
2,1,6,,,,,4.5,0.0,0.0,0.0,0.0
2,1,6,,,,,4.5,0.0,0.0,0.0,0.0
2,1,6,,,,,4.5,0.0,0.0,0.0,0.0
2,1,6,,,,,4.5,0.0,0.0,0.0,0.0
2,2,6,,,,,4.5,0.0,0.0,0.0,0.0
2,2,6,,,,,3.5,0.0,0.0,0.0,0.0
2,2,6,,,,,3.75,0.0,0.0,0.0,0.0
2,2,6,,,,,4.0,0.0,0.0,0.0,0.0
2,3,6,,,,,4.25,0.0,0.0,0.0,0.0
2,3,6,,,,,4.25,0.0,0.0,0.0,0.0
2,3,6,,,,,5.5,0.0,0.0,0.0,0.0
2,3,6,,,,,5.75,0.0,0.0,0.0,0.0
2,4,6,,,,,5.75,0.0,0.0,0.0,0.0
2,4,6,,,,,5.75,0.0,0.0,0.0,0.0
2,4,6,,,,,5.5,0.0,0.0,0.0,0.0
2,4,6,,,,,5.25,0.0,0.0,0.0,0.0
2,5,6,,,,,4.0,0.0,0.0,0.0,0.0
2,5,6,,,,,3.0,0.0,0.0,0.0,0.0
2,5,6,,,,,2.75,0.0,0.0,0.0,0.0
2,5,6,,,,,2.25,0.0,0.0,0.0,0.0
2,6,6,,,,,3.0,0.0,0.0,0.0,0.0
2,6,6,,,,,3.75,0.0,0.0,0.0,0.0
2,6,6,,,,,3.5,0.0,0.0,0.0,0.0
2,6,6,,,,,4.0,0.0,0.0,0.0,0.0
2,7,6,,,,,4.25,0.0,0.0,0.0,0.0
2,7,6,,,,,4.25,0.0,0.0,0.0,0.0
2,7,6,,,,,4.5,0.0,0.0,0.0,0.0
2,7,6,,,,,4.75,0.0,0.0,0.0,0.0
2,8,6,,,,,5.75,0.0,0.0,0.0,0.0
2,8,6,,,,,6.25,0.0,0.0,0.0,0.0
2,8,6,,,,,6.0,0.0,0.0,0.0,0.0
2,8,6,,,,,6.3475,0.0,0.0,0.0,0.0975
2,9,6,,,,,5.5975,0.0,0.0,0.0,0.4244921382832775
2,9,6,,,,,6.2275,0.0,0.0,0.0,0.8886849801470055
2,9,6,,,,,5.7075,0.0,0.0,0.0,1.475033833027504
2,9,6,,,,,5.785,0.0,0.0,0.0,2.4858748241912805
2,10,6,,,,,5.3425,0.0,0.0,0.0,2.0962673450777323
2,10,6,,,,,4.1525,0.0,0.0,0.0,2.1645311392186626
2,10,6,,,,,3.54,0.0,0.0,0.0,1.1832390984427905
2,10,6,,,,,3.9775,0.0,0.0,0.0,1.6809959307204068
2,11,6,,,,,6.38,0.0,0.0,0.0,3.4752985120426123
2,11,6,,,,,4.6,0.0,0.0,0.0,3.4419889416396483
2,11,6,,,,,4.715,0.0,0.0,0.0,4.124835134900417
2,11,6,,,,,5.0625,0.0,0.0,0.0,6.176149512216304
2,12,6,,,,,5.04,0.0,0.0,0.0,5.069289201393891
2,12,6,,,,,5.03,0.0,0.0,0.0,6.453852771818656
2,12,6,,,,,5.0275,0.0,0.0,0.0,6.4510613130073144
2,12,6,,,,,5.15,0.0,0.0,0.0,6.308696913628962
2,13,6,,,,,5.9275,0.0,0.0,0.0,5.255863999240028
2,13,6,,,,,5.075,0.0,0.0,0.0,5.702514119966466
2,13,6,,,,,4.4675,0.0,0.0,0.0,6.1435460001806215
2,13,6,,,,,4.46,0.0,0.0,0.0,6.416030665026309
2,14,6,,,,,4.8775,0.0,0.0,0.0,6.877823979914604
2,14,6,,,,,5.33,0.0,0.0,0.0,6.824507514954026
2,14,6,,,,,5.26,0.0,0.0,0.0,6.745935882380541
2,14,6,,,,,4.87,0.0,0.0,0.0,6.588792617233574
2,15,6,,,,,4.7525,0.0,0.0,0.0,5.871550070917478
2,15,6,,,,,4.935,0.0,0.0,0.0,6.355023732159136
2,15,6,,,,,4.1875,0.0,0.0,0.0,6.078353833529516
2,15,6,,,,,3.64,0.0,0.0,0.0,5.745791026085833
2,16,6,,,,,4.65,0.0,0.0,0.0,5.439858447315546
2,16,6,,,,,3.6525,0.0,0.0,0.0,5.165090086966444
2,16,6,,,,,2.835,0.0,0.0,0.0,4.812609463084263
2,16,6,,,,,3.9575,0.0,0.0,0.0,4.3935183276023
2,17,6,,,,,5.09,0.0,0.0,0.0,4.043335965668019
2,17,6,,,,,5.470000000000001,0.0,0.0,0.0,3.626613317395828
2,17,6,,,,,4.5600000000000005,0.0,0.0,0.0,3.164839572013129
2,17,6,,,,,4.8675,0.0,0.0,0.0,2.6664618102281437
2,18,6,,,,,7.82,0.0,0.0,0.0,2.1547746613523735
2,18,6,,,,,7.235,0.0,0.0,0.0,1.4621685202033965
2,18,6,,,,,6.76,0.0,0.0,0.0,0.8997960124328594
2,18,6,,,,,6.385,0.0,0.0,0.0,0.4558177168245406
2,19,6,,,,,6.1475,0.0,0.0,0.0,0.1475
2,19,6,,,,,6.5475,0.0,0.0,0.0,0.0475
2,19,6,,,,,7.0025,0.0,0.0,0.0,0.0025
2,19,6,,,,,7.25,0.0,0.0,0.0,0.0
2,20,6,,,,,6.0,0.0,0.0,0.0,0.0
2,20,6,,,,,5.5,0.0,0.0,0.0,0.0
2,20,6,,,,,5.25,0.0,0.0,0.0,0.0
2,20,6,,,,,6.0,0.0,0.0,0.0,0.0
2,21,6,,,,,5.25,0.0,0.0,0.0,0.0
2,21,6,,,,,5.75,0.0,0.0,0.0,0.0
2,21,6,,,,,5.75,0.0,0.0,0.0,0.0
2,21,6,,,,,5.25,0.0,0.0,0.0,0.0
2,22,6,,,,,3.75,0.0,0.0,0.0,0.0
2,22,6,,,,,3.25,0.0,0.0,0.0,0.0
2,22,6,,,,,4.0,0.0,0.0,0.0,0.0
2,22,6,,,,,4.25,0.0,0.0,0.0,0.0
2,23,6,,,,,4.75,0.0,0.0,0.0,0.0
2,23,6,,,,,5.25,0.0,0.0,0.0,0.0
2,23,6,,,,,5.5,0.0,0.0,0.0,0.0
2,23,6,,,,,5.0,0.0,0.0,0.0,0.0
2,24,6,,,,,4.25,0.0,0.0,0.0,0.0
2,24,6,,,,,4.25,0.0,0.0,0.0,0.0
2,24,6,,,,,4.0,0.0,0.0,0.0,0.0
2,24,6,,,,,3.5,0.0,0.0,0.0,0.0
2,1,7,,,,,4.25,0.0,0.0,0.0,0.0
2,1,7,,,,,4.0,0.0,0.0,0.0,0.0
2,1,7,,,,,4.0,0.0,0.0,0.0,0.0
2,1,7,,,,,3.25,0.0,0.0,0.0,0.0
2,2,7,,,,,3.0,0.0,0.0,0.0,0.0
2,2,7,,,,,2.75,0.0,0.0,0.0,0.0
2,2,7,,,,,3.25,0.0,0.0,0.0,0.0
2,2,7,,,,,3.75,0.0,0.0,0.0,0.0
2,3,7,,,,,4.25,0.0,0.0,0.0,0.0
2,3,7,,,,,4.0,0.0,0.0,0.0,0.0
2,3,7,,,,,3.75,0.0,0.0,0.0,0.0
2,3,7,,,,,4.0,0.0,0.0,0.0,0.0
2,4,7,,,,,4.0,0.0,0.0,0.0,0.0
2,4,7,,,,,4.25,0.0,0.0,0.0,0.0
2,4,7,,,,,4.25,0.0,0.0,0.0,0.0
2,4,7,,,,,5.0,0.0,0.0,0.0,0.0
2,5,7,,,,,4.75,0.0,0.0,0.0,0.0
2,5,7,,,,,3.75,0.0,0.0,0.0,0.0
2,5,7,,,,,2.75,0.0,0.0,0.0,0.0
2,5,7,,,,,3.0,0.0,0.0,0.0,0.0
2,6,7,,,,,2.75,0.0,0.0,0.0,0.0
2,6,7,,,,,2.75,0.0,0.0,0.0,0.0
2,6,7,,,,,3.5,0.0,0.0,0.0,0.0
2,6,7,,,,,3.75,0.0,0.0,0.0,0.0
2,7,7,,,,,4.25,0.0,0.0,0.0,0.0
2,7,7,,,,,3.75,0.0,0.0,0.0,0.0
2,7,7,,,,,4.0,0.0,0.0,0.0,0.0
2,7,7,,,,,4.0,0.0,0.0,0.0,0.0
2,8,7,,,,,4.75,0.0,0.0,0.0,0.0
2,8,7,,,,,5.0,0.0,0.0,0.0,0.0
2,8,7,,,,,5.8,0.0,0.0,0.0,0.05
2,8,7,,,,,5.895,0.0,0.0,0.0,0.145
2,9,7,,,,,6.335,0.0,0.0,0.0,0.4091715730149764
2,9,7,,,,,4.2125,0.0,0.0,0.0,1.175604892617656
2,9,7,,,,,4.3175,0.0,0.0,0.0,1.3038526990850365
2,9,7,,,,,3.83,0.0,0.0,0.0,1.6244722152534885
2,10,7,,,,,4.1675,0.0,0.0,0.0,2.1798816891112986
2,10,7,,,,,4.105,0.0,0.0,0.0,1.5404118324619607
2,10,7,,,,,4.7,0.0,0.0,0.0,1.932620011206888
2,10,7,,,,,5.145,0.0,0.0,0.0,1.5858852444903582
2,11,7,,,,,5.585,0.0,0.0,0.0,1.203275273056955
2,11,7,,,,,4.69,0.0,0.0,0.0,1.5969736342875713
2,11,7,,,,,3.9625,0.0,0.0,0.0,2.4536834485147585
2,11,7,,,,,4.592499999999999,0.0,0.0,0.0,2.320602312324127
2,12,7,,,,,4.12,0.0,0.0,0.0,5.162960839761027
2,12,7,,,,,3.475,0.0,0.0,0.0,6.118443852314204
2,12,7,,,,,4.77,0.0,0.0,0.0,4.492446444986867
