month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
2,12,7,,,,,5.145,0.0,0.0,0.0,5.47027993736585
2,13,7,,,,,5.470000000000001,0.0,0.0,0.0,3.89651913605427
2,13,7,,,,,4.895,0.0,0.0,0.0,6.61959086658211
2,13,7,,,,,4.895,0.0,0.0,0.0,6.900319910966424
2,13,7,,,,,4.38,0.0,0.0,0.0,6.883476168303365
2,14,7,,,,,4.6125,0.0,0.0,0.0,6.86580920749235
2,14,7,,,,,4.7475,0.0,0.0,0.0,5.613395748784133
2,14,7,,,,,4.555,0.0,0.0,0.0,6.520412670673717
2,14,7,,,,,5.0875,0.0,0.0,0.0,6.556917995703328
2,15,7,,,,,5.3575,0.0,0.0,0.0,6.55444945167137
2,15,7,,,,,5.895,0.0,0.0,0.0,4.6381891553013785
2,15,7,,,,,5.635,0.0,0.0,0.0,4.347253285487541
2,15,7,,,,,4.52,0.0,0.0,0.0,3.0995859976320435
2,16,7,,,,,4.1475,0.0,0.0,0.0,2.6624097246132634
2,16,7,,,,,3.325,0.0,0.0,0.0,2.5818988987386184
2,16,7,,,,,3.5075,0.0,0.0,0.0,2.5069405436139482
2,16,7,,,,,3.4175,0.0,0.0,0.0,2.129372532615613
2,17,7,,,,,4.4625,0.0,0.0,0.0,2.2107503296971287
2,17,7,,,,,5.755,0.0,0.0,0.0,1.6953779598441674
2,17,7,,,,,5.4,0.0,0.0,0.0,1.5770957765992253
2,17,7,,,,,5.3475,0.0,0.0,0.0,1.7995789307980448
2,18,7,,,,,6.7575,0.0,0.0,0.0,1.488448071188082
2,18,7,,,,,7.3225,0.0,0.0,0.0,0.9735574859262008
2,18,7,,,,,6.795,0.0,0.0,0.0,0.6450928022246558
2,18,7,,,,,5.865,0.0,0.0,0.0,0.4320346290128429
2,19,7,,,,,6.2,0.0,0.0,0.0,0.2
2,19,7,,,,,6.3075,0.0,0.0,0.0,0.0575
2,19,7,,,,,7.0,0.0,0.0,0.0,0.0
2,19,7,,,,,7.25,0.0,0.0,0.0,0.0
2,20,7,,,,,6.25,0.0,0.0,0.0,0.0
2,20,7,,,,,5.25,0.0,0.0,0.0,0.0
2,20,7,,,,,5.25,0.0,0.0,0.0,0.0
2,20,7,,,,,5.75,0.0,0.0,0.0,0.0
2,21,7,,,,,5.25,0.0,0.0,0.0,0.0
2,21,7,,,,,6.0,0.0,0.0,0.0,0.0
2,21,7,,,,,6.0,0.0,0.0,0.0,0.0
2,21,7,,,,,5.25,0.0,0.0,0.0,0.0
2,22,7,,,,,4.75,0.0,0.0,0.0,0.0
2,22,7,,,,,3.75,0.0,0.0,0.0,0.0
2,22,7,,,,,4.25,0.0,0.0,0.0,0.0
2,22,7,,,,,4.0,0.0,0.0,0.0,0.0
2,23,7,,,,,4.25,0.0,0.0,0.0,0.0
2,23,7,,,,,4.75,0.0,0.0,0.0,0.0
2,23,7,,,,,5.25,0.0,0.0,0.0,0.0
2,23,7,,,,,5.0,0.0,0.0,0.0,0.0
2,24,7,,,,,5.0,0.0,0.0,0.0,0.0
2,24,7,,,,,4.5,0.0,0.0,0.0,0.0
2,24,7,,,,,3.5,0.0,0.0,0.0,0.0
2,24,7,,,,,3.5,0.0,0.0,0.0,0.0
2,1,1,,,,,3.25,0.0,0.0,0.0,0.0
2,1,1,,,,,3.25,0.0,0.0,0.0,0.0
2,1,1,,,,,4.25,0.0,0.0,0.0,0.0
2,1,1,,,,,4.0,0.0,0.0,0.0,0.0
2,2,1,,,,,3.75,0.0,0.0,0.0,0.0
2,2,1,,,,,3.25,0.0,0.0,0.0,0.0
2,2,1,,,,,3.0,0.0,0.0,0.0,0.0
2,2,1,,,,,3.25,0.0,0.0,0.0,0.0
2,3,1,,,,,3.25,0.0,0.0,0.0,0.0
2,3,1,,,,,3.25,0.0,0.0,0.0,0.0
2,3,1,,,,,4.0,0.0,0.0,0.0,0.0
2,3,1,,,,,4.75,0.0,0.0,0.0,0.0
2,4,1,,,,,4.75,0.0,0.0,0.0,0.0
2,4,1,,,,,5.0,0.0,0.0,0.0,0.0
2,4,1,,,,,3.75,0.0,0.0,0.0,0.0
2,4,1,,,,,4.0,0.0,0.0,0.0,0.0
2,5,1,,,,,3.75,0.0,0.0,0.0,0.0
2,5,1,,,,,3.25,0.0,0.0,0.0,0.0
2,5,1,,,,,2.5,0.0,0.0,0.0,0.0
2,5,1,,,,,4.0,0.0,0.0,0.0,0.0
2,6,1,,,,,3.75,0.0,0.0,0.0,0.0
2,6,1,,,,,4.25,0.0,0.0,0.0,0.0
2,6,1,,,,,3.25,0.0,0.0,0.0,0.0
2,6,1,,,,,2.75,0.0,0.0,0.0,0.0
2,7,1,,,,,3.5,0.0,0.0,0.0,0.0
2,7,1,,,,,3.5,0.0,0.0,0.0,0.0
2,7,1,,,,,4.0,0.0,0.0,0.0,0.0
2,7,1,,,,,4.75,0.0,0.0,0.0,0.0
2,8,1,,,,,5.5,0.0,0.0,0.0,0.0
2,8,1,,,,,7.5,0.0,0.0,0.0,0.0
2,8,1,,,,,7.5,0.0,0.0,0.0,0.0
2,8,1,,,,,5.5175,0.0,0.0,0.0,0.0175
2,9,1,,,,,5.375,0.0,0.0,0.0,0.15247648867622784
2,9,1,,,,,5.415,0.0,0.0,0.0,0.2012689650526208
2,9,1,,,,,5.33,0.0,0.0,0.0,0.09758495275278582
2,9,1,,,,,5.1225,0.0,0.0,0.0,0.1494269589027033
2,10,1,,,,,7.48,0.0,0.0,0.0,0.26173142510220393
2,10,1,,,,,6.315,0.0,0.0,0.0,0.3584582561182358
2,10,1,,,,,6.345,0.0,0.0,0.0,0.3925971376533059
2,10,1,,,,,7.3525,0.0,0.0,0.0,0.6856225374959908
2,11,1,,,,,7.7425,0.0,0.0,0.0,1.6597725808743167
2,11,1,,,,,7.14,0.0,0.0,0.0,1.2677659914215886
2,11,1,,,,,6.2,0.0,0.0,0.0,0.7784528017500982
2,11,1,,,,,6.755,0.0,0.0,0.0,0.8396169504590346
2,12,1,,,,,8.825,0.0,0.0,0.0,0.9232542363111143
2,12,1,,,,,10.7375,0.0,0.0,0.0,1.1051073434633034
2,12,1,,,,,7.625,0.0,0.0,0.0,1.2589830495151557
2,12,1,,,,,7.925,0.0,0.0,0.0,1.3149378517158292
2,13,1,,,,,6.33,0.0,0.0,0.0,1.4950897301987756
2,13,1,,,,,9.365,0.0,0.0,0.0,1.534434196782954
2,13,1,,,,,8.8275,0.0,0.0,0.0,1.4922794111570483
2,13,1,,,,,7.875,0.0,0.0,0.0,1.5456754729498619
2,14,1,,,,,7.035,0.0,0.0,0.0,1.442580631690883
2,14,1,,,,,7.49,0.0,0.0,0.0,1.1114045333649603
2,14,1,,,,,6.225,0.0,0.0,0.0,1.0945650707382186
2,14,1,,,,,5.66,0.0,0.0,0.0,1.3022517764680344
2,15,1,,,,,4.9275,0.0,0.0,0.0,1.03898908358725
2,15,1,,,,,5.9350000000000005,0.0,0.0,0.0,0.7673396466385619
2,15,1,,,,,6.4375,0.0,0.0,0.0,0.7701401562978267
2,15,1,,,,,6.125,0.0,0.0,0.0,0.7001274148162061
2,16,1,,,,,6.2425,0.0,0.0,0.0,0.8247082053660262
2,16,1,,,,,9.31,0.0,0.0,0.0,0.6220021481548481
2,16,1,,,,,7.1125,0.0,0.0,0.0,1.2356739103969079
2,16,1,,,,,6.6675,0.0,0.0,0.0,1.0190838766644161
2,17,1,,,,,6.8025,0.0,0.0,0.0,0.9049644984696428
2,17,1,,,,,6.49,0.0,0.0,0.0,0.5525639928350466
2,17,1,,,,,9.515,0.0,0.0,0.0,0.2988356287781375
2,17,1,,,,,8.855,0.0,0.0,0.0,0.40032697440090115
2,18,1,,,,,9.2275,0.0,0.0,0.0,0.2695584043068396
2,18,1,,,,,9.075,0.0,0.0,0.0,0.38508343472405654
2,18,1,,,,,8.8775,0.0,0.0,0.0,0.15107119362251448
2,18,1,,,,,7.2925,0.0,0.0,0.0,0.05035706454083815
2,19,1,,,,,7.28,0.0,0.0,0.0,0.03
2,19,1,,,,,7.2625,0.0,0.0,0.0,0.0125
2,19,1,,,,,8.5,0.0,0.0,0.0,0.0
2,19,1,,,,,8.0,0.0,0.0,0.0,0.0
2,20,1,,,,,7.25,0.0,0.0,0.0,0.0
2,20,1,,,,,6.75,0.0,0.0,0.0,0.0
2,20,1,,,,,6.0,0.0,0.0,0.0,0.0
2,20,1,,,,,5.75,0.0,0.0,0.0,0.0
2,21,1,,,,,6.0,0.0,0.0,0.0,0.0
2,21,1,,,,,5.0,0.0,0.0,0.0,0.0
2,21,1,,,,,4.25,0.0,0.0,0.0,0.0
2,21,1,,,,,4.5,0.0,0.0,0.0,0.0
2,22,1,,,,,4.25,0.0,0.0,0.0,0.0
2,22,1,,,,,4.25,0.0,0.0,0.0,0.0
2,22,1,,,,,5.0,0.0,0.0,0.0,0.0
2,22,1,,,,,5.5,0.0,0.0,0.0,0.0
2,23,1,,,,,5.0,0.0,0.0,0.0,0.0
2,23,1,,,,,4.5,0.0,0.0,0.0,0.0
2,23,1,,,,,4.5,0.0,0.0,0.0,0.0
2,23,1,,,,,4.25,0.0,0.0,0.0,0.0
2,24,1,,,,,4.25,0.0,0.0,0.0,0.0
2,24,1,,,,,4.5,0.0,0.0,0.0,0.0
2,24,1,,,,,4.25,0.0,0.0,0.0,0.0
2,24,1,,,,,4.0,0.0,0.0,0.0,0.0
2,1,2,,,,,3.75,0.0,0.0,0.0,0.0
2,1,2,,,,,3.75,0.0,0.0,0.0,0.0
2,1,2,,,,,3.75,0.0,0.0,0.0,0.0
2,1,2,,,,,2.75,0.0,0.0,0.0,0.0
2,2,2,,,,,2.75,0.0,0.0,0.0,0.0
2,2,2,,,,,2.5,0.0,0.0,0.0,0.0
2,2,2,,,,,3.0,0.0,0.0,0.0,0.0
2,2,2,,,,,3.25,0.0,0.0,0.0,0.0
2,3,2,,,,,3.75,0.0,0.0,0.0,0.0
2,3,2,,,,,4.0,0.0,0.0,0.0,0.0
2,3,2,,,,,4.5,0.0,0.0,0.0,0.0
2,3,2,,,,,4.75,0.0,0.0,0.0,0.0
2,4,2,,,,,5.0,0.0,0.0,0.0,0.0
2,4,2,,,,,5.25,0.0,0.0,0.0,0.0
2,4,2,,,,,4.25,0.0,0.0,0.0,0.0
2,4,2,,,,,4.0,0.0,0.0,0.0,0.0
2,5,2,,,,,3.75,0.0,0.0,0.0,0.0
2,5,2,,,,,3.0,0.0,0.0,0.0,0.0
2,5,2,,,,,2.5,0.0,0.0,0.0,0.0
2,5,2,,,,,3.0,0.0,0.0,0.0,0.0
2,6,2,,,,,3.25,0.0,0.0,0.0,0.0
2,6,2,,,,,3.75,0.0,0.0,0.0,0.0
2,6,2,,,,,3.5,0.0,0.0,0.0,0.0
2,6,2,,,,,3.75,0.0,0.0,0.0,0.0
2,7,2,,,,,4.25,0.0,0.0,0.0,0.0
2,7,2,,,,,4.25,0.0,0.0,0.0,0.0
2,7,2,,,,,4.25,0.0,0.0,0.0,0.0
2,7,2,,,,,4.75,0.0,0.0,0.0,0.0
2,8,2,,,,,5.25,0.0,0.0,0.0,0.0
2,8,2,,,,,7.75,0.0,0.0,0.0,0.0
2,8,2,,,,,7.0,0.0,0.0,0.0,0.0
2,8,2,,,,,7.3,0.0,0.0,0.0,0.05
2,9,2,,,,,6.3375,0.0,0.0,0.0,0.10440742931434326
2,9,2,,,,,7.3425,0.0,0.0,0.0,0.4086805090304294
2,9,2,,,,,6.915,0.0,0.0,0.0,0.7934964627890089
2,9,2,,,,,7.8725,0.0,0.0,0.0,0.7427842828363279
2,10,2,,,,,8.965,0.0,0.0,0.0,0.8542068002981102
2,10,2,,,,,6.405,0.0,0.0,0.0,1.0811988171605453
2,10,2,,,,,5.595,0.0,0.0,0.0,1.6068645404209208
2,10,2,,,,,5.6875,0.0,0.0,0.0,2.0160475181860993
2,11,2,,,,,8.735,0.0,0.0,0.0,4.744484362601248
2,11,2,,,,,7.4025,0.0,0.0,0.0,5.8368468224975185
2,11,2,,,,,6.725,0.0,0.0,0.0,6.220810738918824
2,11,2,,,,,6.09,0.0,0.0,0.0,6.060081657626185
2,12,2,,,,,7.2375,0.0,0.0,0.0,5.685
2,12,2,,,,,6.0475,0.0,0.0,0.0,6.657000000000001
2,12,2,,,,,6.0725,0.0,0.0,0.0,7.287000000000001
2,12,2,,,,,5.375,0.0,0.0,0.0,7.35
2,13,2,,,,,6.6425,0.0,0.0,0.0,7.365739052849077
2,13,2,,,,,6.305,0.0,0.0,0.0,7.260813995116184
2,13,2,,,,,6.4225,0.0,0.0,0.0,7.401713358357497
2,13,2,,,,,5.97,0.0,0.0,0.0,6.559315037701986
2,14,2,,,,,7.2825,0.0,0.0,0.0,5.739
2,14,2,,,,,7.04,0.0,0.0,0.0,6.9479999999999995
2,14,2,,,,,7.135,0.0,0.0,0.0,7.362
2,14,2,,,,,6.355,0.0,0.0,0.0,7.3260000000000005
2,15,2,,,,,6.205,0.0,0.0,0.0,7.04205562816517
2,15,2,,,,,6.04,0.0,0.0,0.0,6.846935698921299
2,15,2,,,,,5.845,0.0,0.0,0.0,6.616339418905814
2,15,2,,,,,5.595,0.0,0.0,0.0,6.320703162475706
2,16,2,,,,,5.845,0.0,0.0,0.0,5.903295227020508
2,16,2,,,,,5.53,0.0,0.0,0.0,5.538322116812175
2,16,2,,,,,7.1975,0.0,0.0,0.0,5.153072722703378
2,16,2,,,,,7.36,0.0,0.0,0.0,4.762030104623021
2,17,2,,,,,7.52,0.0,0.0,0.0,4.419159268619289
2,17,2,,,,,6.84,0.0,0.0,0.0,3.915117230023455
2,17,2,,,,,7.4175,0.0,0.0,0.0,3.4198666223333625
2,17,2,,,,,8.9625,0.0,0.0,0.0,2.8865198140517236
2,18,2,,,,,10.1675,0.0,0.0,0.0,2.283168742178625
2,18,2,,,,,10.335,0.0,0.0,0.0,1.5895855388831628
2,18,2,,,,,9.565,0.0,0.0,0.0,0.9704211342245526
2,18,2,,,,,10.2,0.0,0.0,0.0,0.5358153501853358
2,19,2,,,,,10.185,0.0,0.0,0.0,0.185
2,19,2,,,,,9.315,0.0,0.0,0.0,0.065
2,19,2,,,,,10.5075,0.0,0.0,0.0,0.0075
2,19,2,,,,,11.25,0.0,0.0,0.0,0.0
2,20,2,,,,,11.25,0.0,0.0,0.0,0.0
2,20,2,,,,,10.75,0.0,0.0,0.0,0.0
2,20,2,,,,,10.25,0.0,0.0,0.0,0.0
2,20,2,,,,,10.25,0.0,0.0,0.0,0.0
2,21,2,,,,,7.5,0.0,0.0,0.0,0.0
2,21,2,,,,,6.5,0.0,0.0,0.0,0.0
2,21,2,,,,,7.0,0.0,0.0,0.0,0.0
2,21,2,,,,,7.0,0.0,0.0,0.0,0.0
2,22,2,,,,,6.25,0.0,0.0,0.0,0.0
2,22,2,,,,,6.75,0.0,0.0,0.0,0.0
2,22,2,,,,,8.75,0.0,0.0,0.0,0.0
2,22,2,,,,,7.5,0.0,0.0,0.0,0.0
2,23,2,,,,,7.75,0.0,0.0,0.0,0.0
2,23,2,,,,,7.0,0.0,0.0,0.0,0.0
2,23,2,,,,,6.75,0.0,0.0,0.0,0.0
2,23,2,,,,,7.0,0.0,0.0,0.0,0.0
2,24,2,,,,,6.25,0.0,0.0,0.0,0.0
2,24,2,,,,,6.25,0.0,0.0,0.0,0.0
2,24,2,,,,,5.75,0.0,0.0,0.0,0.0
2,24,2,,,,,5.5,0.0,0.0,0.0,0.0
2,1,3,,,,,6.25,0.0,0.0,0.0,0.0
2,1,3,,,,,6.5,0.0,0.0,0.0,0.0
2,1,3,,,,,4.5,0.0,0.0,0.0,0.0
2,1,3,,,,,3.25,0.0,0.0,0.0,0.0
2,2,3,,,,,3.25,0.0,0.0,0.0,0.0
2,2,3,,,,,2.75,0.0,0.0,0.0,0.0
2,2,3,,,,,3.0,0.0,0.0,0.0,0.0
2,2,3,,,,,3.75,0.0,0.0,0.0,0.0
2,3,3,,,,,4.25,0.0,0.0,0.0,0.0
2,3,3,,,,,4.0,0.0,0.0,0.0,0.0
2,3,3,,,,,4.0,0.0,0.0,0.0,0.0
2,3,3,,,,,4.25,0.0,0.0,0.0,0.0
2,4,3,,,,,4.25,0.0,0.0,0.0,0.0
2,4,3,,,,,4.25,0.0,0.0,0.0,0.0
2,4,3,,,,,4.0,0.0,0.0,0.0,0.0
2,4,3,,,,,4.5,0.0,0.0,0.0,0.0
2,5,3,,,,,4.75,0.0,0.0,0.0,0.0
2,5,3,,,,,4.0,0.0,0.0,0.0,0.0
2,5,3,,,,,3.0,0.0,0.0,0.0,0.0
2,5,3,,,,,2.5,0.0,0.0,0.0,0.0
2,6,3,,,,,2.25,0.0,0.0,0.0,0.0
2,6,3,,,,,2.75,0.0,0.0,0.0,0.0
2,6,3,,,,,2.75,0.0,0.0,0.0,0.0
2,6,3,,,,,3.0,0.0,0.0,0.0,0.0
2,7,3,,,,,4.5,0.0,0.0,0.0,0.0
2,7,3,,,,,4.5,0.0,0.0,0.0,0.0
2,7,3,,,,,4.75,0.0,0.0,0.0,0.0
2,7,3,,,,,4.0,0.0,0.0,0.0,0.0
2,8,3,,,,,4.5,0.0,0.0,0.0,0.0
2,8,3,,,,,5.25,0.0,0.0,0.0,0.0
2,8,3,,,,,4.535,0.0,0.0,0.0,0.035
2,8,3,,,,,5.885,0.0,0.0,0.0,0.135
2,9,3,,,,,6.3625,0.0,0.0,0.0,0.43680097557548414
2,9,3,,,,,6.2475000000000005,0.0,0.0,0.0,1.2019557879628842
2,9,3,,,,,6.0675,0.0,0.0,0.0,2.1900297189198414
2,9,3,,,,,5.285,0.0,0.0,0.0,2.7533523563861553
2,10,3,,,,,7.734999999999999,0.0,0.0,0.0,3.1825445369326566
2,10,3,,,,,10.9025,0.0,0.0,0.0,3.9592715857087257
2,10,3,,,,,6.795,0.0,0.0,0.0,4.1250897197171
2,10,3,,,,,6.529999999999999,0.0,0.0,0.0,3.81672617226293
2,11,3,,,,,7.779999999999999,0.0,0.0,0.0,4.02839757904552
2,11,3,,,,,9.6975,0.0,0.0,0.0,5.075438592862592
2,11,3,,,,,7.6525,0.0,0.0,0.0,5.879976919555819
2,11,3,,,,,8.377500000000001,0.0,0.0,0.0,5.851447191658897
2,12,3,,,,,8.504999999999999,0.0,0.0,0.0,5.887263864380271
2,12,3,,,,,8.657499999999999,0.0,0.0,0.0,6.338191305943174
2,12,3,,,,,6.855,0.0,0.0,0.0,6.279374683130623
2,12,3,,,,,6.7,0.0,0.0,0.0,6.665883918755968
2,13,3,,,,,6.81,0.0,0.0,0.0,6.08676843615495
2,13,3,,,,,7.934999999999999,0.0,0.0,0.0,6.516624964131993
2,13,3,,,,,6.395,0.0,0.0,0.0,6.757344619799138
2,13,3,,,,,6.23,0.0,0.0,0.0,6.281636728837877
2,14,3,,,,,6.34,0.0,0.0,0.0,6.565171328320115
2,14,3,,,,,7.7475,0.0,0.0,0.0,6.456534772350596
2,14,3,,,,,6.22,0.0,0.0,0.0,6.424237417873171
2,14,3,,,,,5.245,0.0,0.0,0.0,6.747210962647417
2,15,3,,,,,4.3575,0.0,0.0,0.0,6.363086979687449
2,15,3,,,,,5.275,0.0,0.0,0.0,5.985784006750121
2,15,3,,,,,5.62,0.0,0.0,0.0,5.809898410343244
2,15,3,,,,,5.38,0.0,0.0,0.0,5.253872976540864
2,16,3,,,,,5.695,0.0,0.0,0.0,4.119399849225539
2,16,3,,,,,4.5425,0.0,0.0,0.0,4.228098492067079
2,16,3,,,,,4.785,0.0,0.0,0.0,3.1048791827045
2,16,3,,,,,4.4275,0.0,0.0,0.0,2.7063174922855198
2,17,3,,,,,6.905,0.0,0.0,0.0,1.8714825455680393
2,17,3,,,,,6.4175,0.0,0.0,0.0,1.6029163192402995
2,17,3,,,,,7.5275,0.0,0.0,0.0,1.7273048872236738
2,17,3,,,,,7.5075,0.0,0.0,0.0,1.1392862022113595
2,18,3,,,,,8.605,0.0,0.0,0.0,0.7195619503841525
2,18,3,,,,,8.11,0.0,0.0,0.0,0.725508743362534
2,18,3,,,,,7.425,0.0,0.0,0.0,0.5054774031624212
2,18,3,,,,,7.7875,0.0,0.0,0.0,0.34194059625693196
2,19,3,,,,,6.6625,0.0,0.0,0.0,0.1625
2,19,3,,,,,7.305,0.0,0.0,0.0,0.055
2,19,3,,,,,7.2575,0.0,0.0,0.0,0.0075
2,19,3,,,,,8.0,0.0,0.0,0.0,0.0
2,20,3,,,,,6.5,0.0,0.0,0.0,0.0
2,20,3,,,,,5.75,0.0,0.0,0.0,0.0
2,20,3,,,,,6.0,0.0,0.0,0.0,0.0
2,20,3,,,,,6.0,0.0,0.0,0.0,0.0
2,21,3,,,,,6.75,0.0,0.0,0.0,0.0
2,21,3,,,,,6.0,0.0,0.0,0.0,0.0
2,21,3,,,,,4.75,0.0,0.0,0.0,0.0
2,21,3,,,,,3.75,0.0,0.0,0.0,0.0
2,22,3,,,,,3.5,0.0,0.0,0.0,0.0
2,22,3,,,,,3.5,0.0,0.0,0.0,0.0
2,22,3,,,,,4.5,0.0,0.0,0.0,0.0
2,22,3,,,,,5.0,0.0,0.0,0.0,0.0
2,23,3,,,,,5.5,0.0,0.0,0.0,0.0
2,23,3,,,,,5.0,0.0,0.0,0.0,0.0
2,23,3,,,,,4.5,0.0,0.0,0.0,0.0
2,23,3,,,,,4.5,0.0,0.0,0.0,0.0
2,24,3,,,,,4.25,0.0,0.0,0.0,0.0
2,24,3,,,,,4.25,0.0,0.0,0.0,0.0
2,24,3,,,,,3.75,0.0,0.0,0.0,0.0
2,24,3,,,,,4.0,0.0,0.0,0.0,0.0
2,1,4,,,,,4.0,0.0,0.0,0.0,0.0
2,1,4,,,,,2.75,0.0,0.0,0.0,0.0
2,1,4,,,,,2.75,0.0,0.0,0.0,0.0
2,1,4,,,,,2.75,0.0,0.0,0.0,0.0
2,2,4,,,,,2.75,0.0,0.0,0.0,0.0
2,2,4,,,,,2.75,0.0,0.0,0.0,0.0
2,2,4,,,,,4.0,0.0,0.0,0.0,0.0
2,2,4,,,,,4.25,0.0,0.0,0.0,0.0
2,3,4,,,,,3.75,0.0,0.0,0.0,0.0
2,3,4,,,,,3.25,0.0,0.0,0.0,0.0
2,3,4,,,,,4.0,0.0,0.0,0.0,0.0
2,3,4,,,,,4.25,0.0,0.0,0.0,0.0
2,4,4,,,,,4.5,0.0,0.0,0.0,0.0
2,4,4,,,,,5.0,0.0,0.0,0.0,0.0
2,4,4,,,,,5.0,0.0,0.0,0.0,0.0
2,4,4,,,,,5.0,0.0,0.0,0.0,0.0
2,5,4,,,,,3.75,0.0,0.0,0.0,0.0
2,5,4,,,,,3.0,0.0,0.0,0.0,0.0
2,5,4,,,,,2.5,0.0,0.0,0.0,0.0
2,5,4,,,,,2.5,0.0,0.0,0.0,0.0
2,6,4,,,,,2.75,0.0,0.0,0.0,0.0
2,6,4,,,,,3.75,0.0,0.0,0.0,0.0
2,6,4,,,,,3.75,0.0,0.0,0.0,0.0
2,6,4,,,,,3.25,0.0,0.0,0.0,0.0
2,7,4,,,,,3.5,0.0,0.0,0.0,0.0
2,7,4,,,,,3.75,0.0,0.0,0.0,0.0
2,7,4,,,,,4.25,0.0,0.0,0.0,0.0
2,7,4,,,,,5.0,0.0,0.0,0.0,0.0
2,8,4,,,,,6.0,0.0,0.0,0.0,0.0
2,8,4,,,,,7.25,0.0,0.0,0.0,0.0
2,8,4,,,,,7.8075,0.0,0.0,0.0,0.0575
2,8,4,,,,,8.035,0.0,0.0,0.0,0.035
2,9,4,,,,,6.8375,0.0,0.0,0.0,0.1067095356750529
2,9,4,,,,,6.075,0.0,0.0,0.0,0.0914653162929025
2,9,4,,,,,6.3975,0.0,0.0,0.0,0.1798817887093749
2,9,4,,,,,6.92,0.0,0.0,0.0,0.20732138359724567
2,10,4,,,,,7.43,0.0,0.0,0.0,0.206831389324254
2,10,4,,,,,7.21,0.0,0.0,0.0,0.24130328754496297
2,10,4,,,,,7.875,0.0,0.0,0.0,0.14363290925295416
2,10,4,,,,,7.7175,0.0,0.0,0.0,0.24992126210014023
2,11,4,,,,,10.035,0.0,0.0,0.0,0.601181180894416
2,11,4,,,,,9.185,0.0,0.0,0.0,0.20788508124386346
2,11,4,,,,,7.91,0.0,0.0,0.0,0.4607182881620757
2,11,4,,,,,8.9975,0.0,0.0,0.0,0.5590423130747139
2,12,4,,,,,7.99,0.0,0.0,0.0,0.8306822396789162
2,12,4,,,,,8.145,0.0,0.0,0.0,1.2853123843680527
2,12,4,,,,,8.57,0.0,0.0,0.0,1.2011216168330274
2,12,4,,,,,8.925,0.0,0.0,0.0,1.0383527995986452
2,13,4,,,,,7.03,0.0,0.0,0.0,0.8796535480192412
2,13,4,,,,,6.7075,0.0,0.0,0.0,0.7978908784918117
2,13,4,,,,,7.3575,0.0,0.0,0.0,0.685114782591909
2,13,4,,,,,7.9475,0.0,0.0,0.0,0.7866132689018215
2,14,4,,,,,7.9075,0.0,0.0,0.0,0.7404850222505828
2,14,4,,,,,7.975,0.0,0.0,0.0,0.5349511567589762
2,14,4,,,,,8.3925,0.0,0.0,0.0,0.442038587427154
2,14,4,,,,,7.1,0.0,0.0,0.0,0.39417453655924556
2,15,4,,,,,6.565,0.0,0.0,0.0,0.6368825047960773
2,15,4,,,,,6.54,0.0,0.0,0.0,0.890508281042303
2,15,4,,,,,5.5575,0.0,0.0,0.0,0.9102347303058982
2,15,4,,,,,7.32,0.0,0.0,0.0,1.206131469259828
2,16,4,,,,,5.8575,0.0,0.0,0.0,1.243630141555278
2,16,4,,,,,5.46,0.0,0.0,0.0,0.7972707905230225
2,16,4,,,,,6.6725,0.0,0.0,0.0,1.3166197209693578
2,16,4,,,,,6.305,0.0,0.0,0.0,2.02686447449867
2,17,4,,,,,6.7525,0.0,0.0,0.0,2.0036253357580764
2,17,4,,,,,7.0,0.0,0.0,0.0,2.8582387100685827
2,17,4,,,,,5.79,0.0,0.0,0.0,2.046498916409105
2,17,4,,,,,6.83,0.0,0.0,0.0,1.2347591227496277
2,18,4,,,,,9.9575,0.0,0.0,0.0,1.1415998347814273
2,18,4,,,,,9.9675,0.0,0.0,0.0,0.5573868645016369
2,18,4,,,,,9.035,0.0,0.0,0.0,0.3397973398566128
2,18,4,,,,,8.59,0.0,0.0,0.0,0.10730442311261458
2,19,4,,,,,8.2725,0.0,0.0,0.0,0.0225
2,19,4,,,,,8.0,0.0,0.0,0.0,0.0
2,19,4,,,,,7.75,0.0,0.0,0.0,0.0
2,19,4,,,,,8.0,0.0,0.0,0.0,0.0
2,20,4,,,,,8.0,0.0,0.0,0.0,0.0
2,20,4,,,,,7.25,0.0,0.0,0.0,0.0
2,20,4,,,,,6.5,0.0,0.0,0.0,0.0
2,20,4,,,,,6.25,0.0,0.0,0.0,0.0
2,21,4,,,,,5.5,0.0,0.0,0.0,0.0
2,21,4,,,,,5.75,0.0,0.0,0.0,0.0
2,21,4,,,,,4.5,0.0,0.0,0.0,0.0
2,21,4,,,,,4.5,0.0,0.0,0.0,0.0
2,22,4,,,,,4.75,0.0,0.0,0.0,0.0
2,22,4,,,,,4.5,0.0,0.0,0.0,0.0
2,22,4,,,,,5.5,0.0,0.0,0.0,0.0
2,22,4,,,,,5.5,0.0,0.0,0.0,0.0
2,23,4,,,,,5.75,0.0,0.0,0.0,0.0
2,23,4,,,,,5.5,0.0,0.0,0.0,0.0
2,23,4,,,,,5.0,0.0,0.0,0.0,0.0
2,23,4,,,,,4.25,0.0,0.0,0.0,0.0
2,24,4,,,,,4.5,0.0,0.0,0.0,0.0
2,24,4,,,,,4.25,0.0,0.0,0.0,0.0
2,24,4,,,,,4.0,0.0,0.0,0.0,0.0
2,24,4,,,,,3.5,0.0,0.0,0.0,0.0
2,1,5,,,,,4.25,0.0,0.0,0.0,0.0
2,1,5,,,,,4.25,0.0,0.0,0.0,0.0
2,1,5,,,,,4.0,0.0,0.0,0.0,0.0
2,1,5,,,,,4.0,0.0,0.0,0.0,0.0
2,2,5,,,,,4.0,0.0,0.0,0.0,0.0
2,2,5,,,,,3.0,0.0,0.0,0.0,0.0
2,2,5,,,,,3.25,0.0,0.0,0.0,0.0
2,2,5,,,,,3.5,0.0,0.0,0.0,0.0
2,3,5,,,,,3.75,0.0,0.0,0.0,0.0
2,3,5,,,,,3.75,0.0,0.0,0.0,0.0
2,3,5,,,,,4.75,0.0,0.0,0.0,0.0
2,3,5,,,,,5.25,0.0,0.0,0.0,0.0
2,4,5,,,,,5.75,0.0,0.0,0.0,0.0
2,4,5,,,,,5.75,0.0,0.0,0.0,0.0
2,4,5,,,,,5.75,0.0,0.0,0.0,0.0
2,4,5,,,,,5.5,0.0,0.0,0.0,0.0
2,5,5,,,,,4.25,0.0,0.0,0.0,0.0
2,5,5,,,,,3.5,0.0,0.0,0.0,0.0
2,5,5,,,,,3.25,0.0,0.0,0.0,0.0
2,5,5,,,,,3.0,0.0,0.0,0.0,0.0
2,6,5,,,,,3.25,0.0,0.0,0.0,0.0
2,6,5,,,,,4.25,0.0,0.0,0.0,0.0
2,6,5,,,,,4.25,0.0,0.0,0.0,0.0
2,6,5,,,,,4.5,0.0,0.0,0.0,0.0
2,7,5,,,,,5.0,0.0,0.0,0.0,0.0
2,7,5,,,,,5.0,0.0,0.0,0.0,0.0
2,7,5,,,,,5.5,0.0,0.0,0.0,0.0
2,7,5,,,,,4.75,0.0,0.0,0.0,0.0
2,8,5,,,,,5.25,0.0,0.0,0.0,0.0
2,8,5,,,,,6.25,0.0,0.0,0.0,0.0
2,8,5,,,,,5.25,0.0,0.0,0.0,0.0
2,8,5,,,,,6.515,0.0,0.0,0.0,0.015
2,9,5,,,,,6.305,0.0,0.0,0.0,0.06677993282521637
2,9,5,,,,,7.3425,0.0,0.0,0.0,0.11231170520604573
2,9,5,,,,,7.83,0.0,0.0,0.0,0.4006795969512983
2,9,5,,,,,8.4725,0.0,0.0,0.0,0.8772454812039788
2,10,5,,,,,7.68,0.0,0.0,0.0,1.0670861735803892
2,10,5,,,,,7.155,0.0,0.0,0.0,1.6121033052477922
2,10,5,,,,,7.34,0.0,0.0,0.0,1.8243731354761492
2,10,5,,,,,6.25,0.0,0.0,0.0,2.5816600973719095
2,11,5,,,,,6.5600000000000005,0.0,0.0,0.0,2.58588189106371
2,11,5,,,,,6.4775,0.0,0.0,0.0,1.6539569238297105
2,11,5,,,,,6.9175,0.0,0.0,0.0,1.586791160425458
2,11,5,,,,,6.2525,0.0,0.0,0.0,1.681942658581482
2,12,5,,,,,7.81,0.0,0.0,0.0,1.4712954097227644
2,12,5,,,,,8.4725,0.0,0.0,0.0,1.653803428104405
2,12,5,,,,,9.43,0.0,0.0,0.0,1.3252889950174518
2,12,5,,,,,7.97,0.0,0.0,0.0,1.089432478955024
2,13,5,,,,,7.965,0.0,0.0,0.0,1.6529180018847007
2,13,5,,,,,6.797499999999999,0.0,0.0,0.0,2.3101362517808357
2,13,5,,,,,6.3925,0.0,0.0,0.0,4.6738654080596405
2,13,5,,,,,6.5725,0.0,0.0,0.0,6.2872939013668905
2,14,5,,,,,6.6425,0.0,0.0,0.0,4.9541637214809455
2,14,5,,,,,6.9225,0.0,0.0,0.0,5.269966986595269
2,14,5,,,,,7.092499999999999,0.0,0.0,0.0,4.333835879292097
2,14,5,,,,,6.6675,0.0,0.0,0.0,6.110229245560165
2,15,5,,,,,6.99,0.0,0.0,0.0,5.629057616901299
2,15,5,,,,,6.6125,0.0,0.0,0.0,6.0492628197661755
2,15,5,,,,,6.34,0.0,0.0,0.0,6.023881297445477
2,15,5,,,,,6.39,0.0,0.0,0.0,5.798267765705946
2,16,5,,,,,6.3725,0.0,0.0,0.0,5.469910007419005
2,16,5,,,,,6.33,0.0,0.0,0.0,5.141547015696058
2,16,5,,,,,5.0225,0.0,0.0,0.0,4.796344896192448
2,16,5,,,,,6.9350000000000005,0.0,0.0,0.0,4.417464521127509
2,17,5,,,,,7.33,0.0,0.0,0.0,4.136975700478248
2,17,5,,,,,6.390000000000001,0.0,0.0,0.0,3.6285205864529884
2,17,5,,,,,7.5125,0.0,0.0,0.0,3.192289210215408
2,17,5,,,,,7.5575,0.0,0.0,0.0,2.666500399121105
2,18,5,,,,,8.335,0.0,0.0,0.0,2.188135266677137
2,18,5,,,,,9.0625,0.0,0.0,0.0,1.5650831267104863
2,18,5,,,,,8.065,0.0,0.0,0.0,0.9718420939192733
2,18,5,,,,,7.725,0.0,0.0,0.0,0.5664110363333188
2,19,5,,,,,6.725,0.0,0.0,0.0,0.225
2,19,5,,,,,6.345,0.0,0.0,0.0,0.095
2,19,5,,,,,5.77,0.0,0.0,0.0,0.02
2,19,5,,,,,6.0,0.0,0.0,0.0,0.0
2,20,5,,,,,7.5,0.0,0.0,0.0,0.0
2,20,5,,,,,7.5,0.0,0.0,0.0,0.0
2,20,5,,,,,9.0,0.0,0.0,0.0,0.0
2,20,5,,,,,7.25,0.0,0.0,0.0,0.0
2,21,5,,,,,7.0,0.0,0.0,0.0,0.0
2,21,5,,,,,6.25,0.0,0.0,0.0,0.0
2,21,5,,,,,9.0,0.0,0.0,0.0,0.0
2,21,5,,,,,9.75,0.0,0.0,0.0,0.0
2,22,5,,,,,9.25,0.0,0.0,0.0,0.0
2,22,5,,,,,10.5,0.0,0.0,0.0,0.0
2,22,5,,,,,11.5,0.0,0.0,0.0,0.0
2,22,5,,,,,10.25,0.0,0.0,0.0,0.0
2,23,5,,,,,9.5,0.0,0.0,0.0,0.0
2,23,5,,,,,7.5,0.0,0.0,0.0,0.0
2,23,5,,,,,7.25,0.0,0.0,0.0,0.0
2,23,5,,,,,8.25,0.0,0.0,0.0,0.0
2,24,5,,,,,7.75,0.0,0.0,0.0,0.0
2,24,5,,,,,7.0,0.0,0.0,0.0,0.0
2,24,5,,,,,6.75,0.0,0.0,0.0,0.0
2,24,5,,,,,6.25,0.0,0.0,0.0,0.0
3,1,6,,,,,5.5,0.0,0.0,0.0,0.0
3,1,6,,,,,5.25,0.0,0.0,0.0,0.0
3,1,6,,,,,4.5,0.0,0.0,0.0,0.0
3,1,6,,,,,4.75,0.0,0.0,0.0,0.0
3,2,6,,,,,4.0,0.0,0.0,0.0,0.0
3,2,6,,,,,3.5,0.0,0.0,0.0,0.0
3,2,6,,,,,3.75,0.0,0.0,0.0,0.0
3,2,6,,,,,4.0,0.0,0.0,0.0,0.0
3,3,6,,,,,3.75,0.0,0.0,0.0,0.0
3,3,6,,,,,4.0,0.0,0.0,0.0,0.0
3,3,6,,,,,5.25,0.0,0.0,0.0,0.0
3,3,6,,,,,5.5,0.0,0.0,0.0,0.0
3,4,6,,,,,6.0,0.0,0.0,0.0,0.0
3,4,6,,,,,5.75,0.0,0.0,0.0,0.0
3,4,6,,,,,4.5,0.0,0.0,0.0,0.0
3,4,6,,,,,4.25,0.0,0.0,0.0,0.0
3,5,6,,,,,3.75,0.0,0.0,0.0,0.0
3,5,6,,,,,3.0,0.0,0.0,0.0,0.0
3,5,6,,,,,2.25,0.0,0.0,0.0,0.0
3,5,6,,,,,3.25,0.0,0.0,0.0,0.0
3,6,6,,,,,3.25,0.0,0.0,0.0,0.0
3,6,6,,,,,3.75,0.0,0.0,0.0,0.0
3,6,6,,,,,3.5,0.0,0.0,0.0,0.0
3,6,6,,,,,3.25,0.0,0.0,0.0,0.0
3,7,6,,,,,3.5,0.0,0.0,0.0,0.0
3,7,6,,,,,4.25,0.0,0.0,0.0,0.0
3,7,6,,,,,4.5,0.0,0.0,0.0,0.0
3,7,6,,,,,4.0,0.0,0.0,0.0,0.0
3,8,6,,,,,4.75,0.0,0.0,0.0,0.0
3,8,6,,,,,5.75,0.0,0.0,0.0,0.0
3,8,6,,,,,6.06,0.0,0.0,0.0,0.06
3,8,6,,,,,5.935,0.0,0.0,0.0,0.185
3,9,6,,,,,5.0975,0.0,0.0,0.0,0.7241018004429625
3,9,6,,,,,4.7875,0.0,0.0,0.0,1.5603030427955051
3,9,6,,,,,4.6925,0.0,0.0,0.0,2.3540882801011795
3,9,6,,,,,3.9825,0.0,0.0,0.0,3.00850664368143
3,10,6,,,,,3.7275,0.0,0.0,0.0,3.46975354526867
3,10,6,,,,,4.455,0.0,0.0,0.0,4.026195969404956
3,10,6,,,,,4.6525,0.0,0.0,0.0,4.5476786600876515
3,10,6,,,,,4.765,0.0,0.0,0.0,4.970108772651848
3,11,6,,,,,5.8825,0.0,0.0,0.0,5.229106005266958
3,11,6,,,,,7.45,0.0,0.0,0.0,5.587495893377537
3,11,6,,,,,5.725,0.0,0.0,0.0,5.89791233189851
3,11,6,,,,,5.735,0.0,0.0,0.0,6.473593726973773
3,12,6,,,,,6.245,0.0,0.0,0.0,6.485575986355527
3,12,6,,,,,5.445,0.0,0.0,0.0,6.711357569866597
3,12,6,,,,,4.7875,0.0,0.0,0.0,6.815781552240468
3,12,6,,,,,5.14,0.0,0.0,0.0,6.931494613789892
3,13,6,,,,,6.385,0.0,0.0,0.0,6.914380769766631
3,13,6,,,,,6.13,0.0,0.0,0.0,6.908745577615233
3,13,6,,,,,5.89,0.0,0.0,0.0,6.920015961918031
3,13,6,,,,,7.145,0.0,0.0,0.0,6.925651154069429
3,14,6,,,,,6.1325,0.0,0.0,0.0,7.176212544546432
3,14,6,,,,,5.005,0.0,0.0,0.0,6.734464442538069
3,14,6,,,,,5.905,0.0,0.0,0.0,6.617445077767643
3,14,6,,,,,5.285,0.0,0.0,0.0,5.306828192338862
3,15,6,,,,,3.7175,0.0,0.0,0.0,2.5747263808474075
3,15,6,,,,,3.995,0.0,0.0,0.0,4.0580242169387555
3,15,6,,,,,4.6,0.0,0.0,0.0,3.0188449110274003
3,15,6,,,,,4.57,0.0,0.0,0.0,1.8229178885819302
3,16,6,,,,,5.26,0.0,0.0,0.0,3.4384242460494336
3,16,6,,,,,4.425,0.0,0.0,0.0,5.340409750923954
3,16,6,,,,,4.3025,0.0,0.0,0.0,2.9158066073226516
3,16,6,,,,,3.93,0.0,0.0,0.0,3.9182043734051692
3,17,6,,,,,4.6475,0.0,0.0,0.0,4.049243551326899
3,17,6,,,,,4.795,0.0,0.0,0.0,3.9270809423464703
3,17,6,,,,,4.3925,0.0,0.0,0.0,3.1494116510320334
3,17,6,,,,,4.95,0.0,0.0,0.0,2.91998431221513
3,18,6,,,,,8.5225,0.0,0.0,0.0,2.411205793181147
3,18,6,,,,,7.6575,0.0,0.0,0.0,1.6780084815339749
3,18,6,,,,,5.8775,0.0,0.0,0.0,1.0461473836916966
3,18,6,,,,,5.9925,0.0,0.0,0.0,0.5871539446930605
3,19,6,,,,,6.9775,0.0,0.0,0.0,0.2275
3,19,6,,,,,5.33,0.0,0.0,0.0,0.08
3,19,6,,,,,6.0225,0.0,0.0,0.0,0.0225
3,19,6,,,,,6.0,0.0,0.0,0.0,0.0
3,20,6,,,,,6.5,0.0,0.0,0.0,0.0
3,20,6,,,,,6.5,0.0,0.0,0.0,0.0
3,20,6,,,,,5.25,0.0,0.0,0.0,0.0
3,20,6,,,,,5.75,0.0,0.0,0.0,0.0
3,21,6,,,,,5.0,0.0,0.0,0.0,0.0
3,21,6,,,,,5.25,0.0,0.0,0.0,0.0
3,21,6,,,,,5.0,0.0,0.0,0.0,0.0
3,21,6,,,,,4.75,0.0,0.0,0.0,0.0
3,22,6,,,,,4.75,0.0,0.0,0.0,0.0
3,22,6,,,,,4.75,0.0,0.0,0.0,0.0
3,22,6,,,,,4.5,0.0,0.0,0.0,0.0
3,22,6,,,,,4.5,0.0,0.0,0.0,0.0
3,23,6,,,,,4.5,0.0,0.0,0.0,0.0
3,23,6,,,,,4.25,0.0,0.0,0.0,0.0
3,23,6,,,,,4.5,0.0,0.0,0.0,0.0
3,23,6,,,,,4.25,0.0,0.0,0.0,0.0
3,24,6,,,,,4.75,0.0,0.0,0.0,0.0
3,24,6,,,,,5.0,0.0,0.0,0.0,0.0
3,24,6,,,,,3.75,0.0,0.0,0.0,0.0
3,24,6,,,,,3.75,0.0,0.0,0.0,0.0
3,1,7,,,,,3.5,0.0,0.0,0.0,0.0
3,1,7,,,,,3.25,0.0,0.0,0.0,0.0
3,1,7,,,,,3.25,0.0,0.0,0.0,0.0
3,1,7,,,,,3.25,0.0,0.0,0.0,0.0
3,2,7,,,,,3.5,0.0,0.0,0.0,0.0
3,2,7,,,,,3.0,0.0,0.0,0.0,0.0
3,2,7,,,,,3.0,0.0,0.0,0.0,0.0
3,2,7,,,,,3.25,0.0,0.0,0.0,0.0
3,3,7,,,,,3.5,0.0,0.0,0.0,0.0
3,3,7,,,,,3.0,0.0,0.0,0.0,0.0
3,3,7,,,,,4.0,0.0,0.0,0.0,0.0
3,3,7,,,,,4.75,0.0,0.0,0.0,0.0
3,4,7,,,,,5.0,0.0,0.0,0.0,0.0
3,4,7,,,,,4.0,0.0,0.0,0.0,0.0
3,4,7,,,,,4.0,0.0,0.0,0.0,0.0
3,4,7,,,,,3.75,0.0,0.0,0.0,0.0
3,5,7,,,,,3.75,0.0,0.0,0.0,0.0
3,5,7,,,,,3.0,0.0,0.0,0.0,0.0
3,5,7,,,,,3.5,0.0,0.0,0.0,0.0
3,5,7,,,,,3.5,0.0,0.0,0.0,0.0
3,6,7,,,,,3.25,0.0,0.0,0.0,0.0
3,6,7,,,,,3.5,0.0,0.0,0.0,0.0
3,6,7,,,,,2.75,0.0,0.0,0.0,0.0
3,6,7,,,,,2.75,0.0,0.0,0.0,0.0
3,7,7,,,,,3.5,0.0,0.0,0.0,0.0
3,7,7,,,,,4.0,0.0,0.0,0.0,0.0
3,7,7,,,,,4.75,0.0,0.0,0.0,0.0
3,7,7,,,,,4.5,0.0,0.0,0.0,0.0
3,8,7,,,,,4.25,0.0,0.0,0.0,0.0
3,8,7,,,,,6.755,0.0,0.0,0.0,0.005
3,8,7,,,,,5.575,0.0,0.0,0.0,0.075
3,8,7,,,,,4.9825,0.0,0.0,0.0,0.2325
3,9,7,,,,,5.1525,0.0,0.0,0.0,0.7790995148110317
3,9,7,,,,,6.84,0.0,0.0,0.0,1.599989808194303
3,9,7,,,,,5.3175,0.0,0.0,0.0,2.4686409913744183
3,9,7,,,,,4.6675,0.0,0.0,0.0,3.1850543383270913
3,10,7,,,,,4.6825,0.0,0.0,0.0,3.7744667641645444
3,10,7,,,,,4.17,0.0,0.0,0.0,4.352645098031069
3,10,7,,,,,3.865,0.0,0.0,0.0,4.88041814125282
3,10,7,,,,,4.2675,0.0,0.0,0.0,5.3577858938297975
3,11,7,,,,,5.845,0.0,0.0,0.0,5.793021891177594
3,11,7,,,,,5.67,0.0,0.0,0.0,6.1816146908953895
3,11,7,,,,,4.925,0.0,0.0,0.0,6.486510579904737
3,11,7,,,,,4.96,0.0,0.0,0.0,6.827276573503419
3,12,7,,,,,5.1475,0.0,0.0,0.0,6.9945148978501415
3,12,7,,,,,4.56,0.0,0.0,0.0,7.1872420993593655
3,12,7,,,,,4.1425,0.0,0.0,0.0,7.2850882170486635
3,12,7,,,,,3.9075,0.0,0.0,0.0,7.3028784202649
3,13,7,,,,,5.92,0.0,0.0,0.0,7.180538455515715
3,13,7,,,,,4.665,0.0,0.0,0.0,7.174719542666837
3,13,7,,,,,5.9375,0.0,0.0,0.0,7.200904650486789
3,13,7,,,,,5.17,0.0,0.0,0.0,7.180538455515715
3,14,7,,,,,5.3325,0.0,0.0,0.0,7.255370309650809
3,14,7,,,,,4.3625,0.0,0.0,0.0,7.291155120055992
3,14,7,,,,,4.6325,0.0,0.0,0.0,7.315011660326115
3,14,7,,,,,4.385,0.0,0.0,0.0,7.3179937278598794
3,15,7,,,,,4.5,0.0,0.0,0.0,7.136771095833302
3,15,7,,,,,4.2975,0.0,0.0,0.0,6.895905071348928
3,15,7,,,,,5.3125,0.0,0.0,0.0,6.616381536762123
3,15,7,,,,,4.3375,0.0,0.0,0.0,6.348752620668375
3,16,7,,,,,4.8375,0.0,0.0,0.0,6.105
3,16,7,,,,,3.825,0.0,0.0,0.0,5.79
3,16,7,,,,,3.5325,0.0,0.0,0.0,5.438999999999999
3,16,7,,,,,3.985,0.0,0.0,0.0,5.082
3,17,7,,,,,4.31,0.0,0.0,0.0,4.850373078589179
3,17,7,,,,,3.66,0.0,0.0,0.0,3.177830637696359
3,17,7,,,,,3.85,0.0,0.0,0.0,2.2101453683226557
3,17,7,,,,,6.115,0.0,0.0,0.0,1.0333922938373499
3,18,7,,,,,5.7,0.0,0.0,0.0,1.1342283411094483
3,18,7,,,,,5.895,0.0,0.0,0.0,0.770081347384836
3,18,7,,,,,5.235,0.0,0.0,0.0,0.579053416250613
3,18,7,,,,,5.85,0.0,0.0,0.0,0.4178735993561125
3,19,7,,,,,5.3875,0.0,0.0,0.0,0.3875
3,19,7,,,,,5.7225,0.0,0.0,0.0,0.2225
3,19,7,,,,,6.09,0.0,0.0,0.0,0.09
3,19,7,,,,,6.5,0.0,0.0,0.0,0.0
3,20,7,,,,,5.75,0.0,0.0,0.0,0.0
3,20,7,,,,,5.5,0.0,0.0,0.0,0.0
3,20,7,,,,,5.25,0.0,0.0,0.0,0.0
3,20,7,,,,,6.0,0.0,0.0,0.0,0.0
3,21,7,,,,,5.25,0.0,0.0,0.0,0.0
3,21,7,,,,,5.0,0.0,0.0,0.0,0.0
3,21,7,,,,,4.75,0.0,0.0,0.0,0.0
3,21,7,,,,,5.0,0.0,0.0,0.0,0.0
3,22,7,,,,,3.25,0.0,0.0,0.0,0.0
3,22,7,,,,,3.5,0.0,0.0,0.0,0.0
3,22,7,,,,,4.0,0.0,0.0,0.0,0.0
3,22,7,,,,,4.25,0.0,0.0,0.0,0.0
3,23,7,,,,,4.75,0.0,0.0,0.0,0.0
3,23,7,,,,,4.75,0.0,0.0,0.0,0.0
3,23,7,,,,,5.25,0.0,0.0,0.0,0.0
3,23,7,,,,,4.75,0.0,0.0,0.0,0.0
3,24,7,,,,,4.0,0.0,0.0,0.0,0.0
3,24,7,,,,,4.25,0.0,0.0,0.0,0.0
3,24,7,,,,,3.75,0.0,0.0,0.0,0.0
3,24,7,,,,,2.75,0.0,0.0,0.0,0.0
3,1,1,,,,,3.0,0.0,0.0,0.0,0.0
3,1,1,,,,,3.75,0.0,0.0,0.0,0.0
3,1,1,,,,,3.25,0.0,0.0,0.0,0.0
3,1,1,,,,,2.75,0.0,0.0,0.0,0.0
3,2,1,,,,,2.75,0.0,0.0,0.0,0.0
3,2,1,,,,,2.5,0.0,0.0,0.0,0.0
3,2,1,,,,,2.75,0.0,0.0,0.0,0.0
3,2,1,,,,,3.25,0.0,0.0,0.0,0.0
3,3,1,,,,,4.0,0.0,0.0,0.0,0.0
3,3,1,,,,,4.0,0.0,0.0,0.0,0.0
3,3,1,,,,,4.25,0.0,0.0,0.0,0.0
3,3,1,,,,,4.0,0.0,0.0,0.0,0.0
3,4,1,,,,,4.25,0.0,0.0,0.0,0.0
3,4,1,,,,,4.5,0.0,0.0,0.0,0.0
3,4,1,,,,,4.0,0.0,0.0,0.0,0.0
3,4,1,,,,,4.0,0.0,0.0,0.0,0.0
3,5,1,,,,,4.75,0.0,0.0,0.0,0.0
3,5,1,,,,,3.75,0.0,0.0,0.0,0.0
3,5,1,,,,,2.75,0.0,0.0,0.0,0.0
3,5,1,,,,,2.5,0.0,0.0,0.0,0.0
3,6,1,,,,,2.5,0.0,0.0,0.0,0.0
3,6,1,,,,,2.75,0.0,0.0,0.0,0.0
3,6,1,,,,,2.5,0.0,0.0,0.0,0.0
3,6,1,,,,,3.25,0.0,0.0,0.0,0.0
3,7,1,,,,,4.25,0.0,0.0,0.0,0.0
3,7,1,,,,,4.25,0.0,0.0,0.0,0.0
3,7,1,,,,,4.25,0.0,0.0,0.0,0.0
3,7,1,,,,,3.75,0.0,0.0,0.0,0.0
3,8,1,,,,,4.75,0.0,0.0,0.0,0.0
3,8,1,,,,,7.5,0.0,0.0,0.0,0.0
3,8,1,,,,,6.53,0.0,0.0,0.0,0.03
3,8,1,,,,,6.3875,0.0,0.0,0.0,0.1375
3,9,1,,,,,7.55,0.0,0.0,0.0,0.3622844864803831
3,9,1,,,,,7.27,0.0,0.0,0.0,0.6279597765659974
3,9,1,,,,,6.47,0.0,0.0,0.0,1.1713865062865718
3,9,1,,,,,6.1475,0.0,0.0,0.0,1.3857381607874655
3,10,1,,,,,6.325,0.0,0.0,0.0,3.809202316440727
3,10,1,,,,,6.0725,0.0,0.0,0.0,4.665556822166875
3,10,1,,,,,5.6425,0.0,0.0,0.0,3.8865319875263653
3,10,1,,,,,6.797499999999999,0.0,0.0,0.0,3.7776976356280585
3,11,1,,,,,6.215,0.0,0.0,0.0,4.154967275752198
3,11,1,,,,,7.717499999999999,0.0,0.0,0.0,3.598548374086864
3,11,1,,,,,6.475,0.0,0.0,0.0,5.004974040105273
3,11,1,,,,,8.025,0.0,0.0,0.0,5.620110514308156
3,12,1,,,,,7.932500000000001,0.0,0.0,0.0,6.983948510270369
3,12,1,,,,,5.3225,0.0,0.0,0.0,6.854452625545592
3,12,1,,,,,7.1075,0.0,0.0,0.0,6.307038203754488
3,12,1,,,,,7.1125,0.0,0.0,0.0,6.01861555141294
3,13,1,,,,,6.355,0.0,0.0,0.0,4.647303392711022
3,13,1,,,,,6.2775,0.0,0.0,0.0,2.012321992824322
3,13,1,,,,,7.2225,0.0,0.0,0.0,1.1009750424875686
3,13,1,,,,,6.145,0.0,0.0,0.0,1.0132366714924153
3,14,1,,,,,6.0025,0.0,0.0,0.0,0.8535854127021187
3,14,1,,,,,6.2475000000000005,0.0,0.0,0.0,0.8479137488303441
3,14,1,,,,,5.66,0.0,0.0,0.0,1.0322428246630275
3,14,1,,,,,5.665,0.0,0.0,0.0,1.3214976821235462
3,15,1,,,,,5.375,0.0,0.0,0.0,1.5557700148363447
3,15,1,,,,,6.27,0.0,0.0,0.0,3.1341694117066727
3,15,1,,,,,8.045,0.0,0.0,0.0,1.465252486700412
3,15,1,,,,,6.5175,0.0,0.0,0.0,0.8684025355541051
3,16,1,,,,,6.2825,0.0,0.0,0.0,0.9059998920863309
3,16,1,,,,,7.2675,0.0,0.0,0.0,0.8886324820143884
3,16,1,,,,,6.245,0.0,0.0,0.0,0.5731245323741007
3,16,1,,,,,7.2175,0.0,0.0,0.0,0.2518274460431654
3,17,1,,,,,6.7075,0.0,0.0,0.0,0.2375840094474197
3,17,1,,,,,6.975,0.0,0.0,0.0,0.25762121506346713
3,17,1,,,,,8.9325,0.0,0.0,0.0,0.20895942999592335
3,17,1,,,,,8.935,0.0,0.0,0.0,0.21182188794107298
3,18,1,,,,,9.5375,0.0,0.0,0.0,0.3433893292936
3,18,1,,,,,9.135,0.0,0.0,0.0,0.45984310183664706
3,18,1,,,,,8.3575,0.0,0.0,0.0,0.42699716599117227
3,18,1,,,,,8.0775,0.0,0.0,0.0,0.391165235977927
3,19,1,,,,,8.03,0.0,0.0,0.0,0.28
3,19,1,,,,,7.145,0.0,0.0,0.0,0.145
3,19,1,,,,,7.025,0.0,0.0,0.0,0.025
3,19,1,,,,,8.75,0.0,0.0,0.0,0.0
3,20,1,,,,,8.75,0.0,0.0,0.0,0.0
3,20,1,,,,,8.25,0.0,0.0,0.0,0.0
3,20,1,,,,,8.0,0.0,0.0,0.0,0.0
3,20,1,,,,,8.0,0.0,0.0,0.0,0.0
3,21,1,,,,,7.25,0.0,0.0,0.0,0.0
3,21,1,,,,,7.5,0.0,0.0,0.0,0.0
3,21,1,,,,,7.75,0.0,0.0,0.0,0.0
3,21,1,,,,,7.25,0.0,0.0,0.0,0.0
3,22,1,,,,,7.25,0.0,0.0,0.0,0.0
3,22,1,,,,,7.75,0.0,0.0,0.0,0.0
3,22,1,,,,,9.25,0.0,0.0,0.0,0.0
3,22,1,,,,,9.25,0.0,0.0,0.0,0.0
3,23,1,,,,,9.0,0.0,0.0,0.0,0.0
3,23,1,,,,,6.75,0.0,0.0,0.0,0.0
3,23,1,,,,,4.75,0.0,0.0,0.0,0.0
3,23,1,,,,,4.25,0.0,0.0,0.0,0.0
3,24,1,,,,,4.0,0.0,0.0,0.0,0.0
3,24,1,,,,,4.0,0.0,0.0,0.0,0.0
3,24,1,,,,,3.25,0.0,0.0,0.0,0.0
3,24,1,,,,,4.0,0.0,0.0,0.0,0.0
3,1,2,,,,,4.5,0.0,0.0,0.0,0.0
3,1,2,,,,,4.25,0.0,0.0,0.0,0.0
3,1,2,,,,,4.0,0.0,0.0,0.0,0.0
3,1,2,,,,,3.5,0.0,0.0,0.0,0.0
3,2,2,,,,,3.0,0.0,0.0,0.0,0.0
3,2,2,,,,,3.0,0.0,0.0,0.0,0.0
3,2,2,,,,,3.5,0.0,0.0,0.0,0.0
3,2,2,,,,,3.75,0.0,0.0,0.0,0.0
3,3,2,,,,,3.75,0.0,0.0,0.0,0.0
3,3,2,,,,,4.5,0.0,0.0,0.0,0.0
3,3,2,,,,,5.25,0.0,0.0,0.0,0.0
3,3,2,,,,,5.25,0.0,0.0,0.0,0.0
3,4,2,,,,,5.5,0.0,0.0,0.0,0.0
3,4,2,,,,,4.25,0.0,0.0,0.0,0.0
3,4,2,,,,,4.25,0.0,0.0,0.0,0.0
3,4,2,,,,,4.0,0.0,0.0,0.0,0.0
3,5,2,,,,,3.75,0.0,0.0,0.0,0.0
3,5,2,,,,,3.25,0.0,0.0,0.0,0.0
3,5,2,,,,,2.75,0.0,0.0,0.0,0.0
3,5,2,,,,,3.25,0.0,0.0,0.0,0.0
3,6,2,,,,,3.5,0.0,0.0,0.0,0.0
3,6,2,,,,,3.5,0.0,0.0,0.0,0.0
3,6,2,,,,,3.5,0.0,0.0,0.0,0.0
3,6,2,,,,,3.0,0.0,0.0,0.0,0.0
3,7,2,,,,,3.5,0.0,0.0,0.0,0.0
3,7,2,,,,,4.25,0.0,0.0,0.0,0.0
3,7,2,,,,,4.25,0.0,0.0,0.0,0.0
3,7,2,,,,,4.25,0.0,0.0,0.0,0.0
3,8,2,,,,,5.0,0.0,0.0,0.0,0.0
3,8,2,,,,,8.0025,0.0,0.0,0.0,0.0025
3,8,2,,,,,6.395,0.0,0.0,0.0,0.145
3,8,2,,,,,6.245,0.0,0.0,0.0,0.245
3,9,2,,,,,5.175,0.0,0.0,0.0,0.806043804182567
3,9,2,,,,,4.6175,0.0,0.0,0.0,0.4388460711660642
3,9,2,,,,,4.73,0.0,0.0,0.0,0.5731867051964921
3,9,2,,,,,3.895,0.0,0.0,0.0,0.7702196351077862
3,10,2,,,,,3.9225,0.0,0.0,0.0,1.1012441318492152
3,10,2,,,,,4.71,0.0,0.0,0.0,1.742890441734259
3,10,2,,,,,4.7,0.0,0.0,0.0,0.83563240357122
3,10,2,,,,,9.105,0.0,0.0,0.0,1.020665292933419
3,11,2,,,,,5.955,0.0,0.0,0.0,1.4460000000000002
3,11,2,,,,,6.2275,0.0,0.0,0.0,1.7730000000000001
3,11,2,,,,,5.975,0.0,0.0,0.0,2.0700000000000003
3,11,2,,,,,7.0600000000000005,0.0,0.0,0.0,2.472
3,12,2,,,,,6.8100000000000005,0.0,0.0,0.0,2.772
3,12,2,,,,,4.984999999999999,0.0,0.0,0.0,2.9819999999999998
3,12,2,,,,,5.655,0.0,0.0,0.0,5.886
3,12,2,,,,,4.615,0.0,0.0,0.0,6.438000000000001
3,13,2,,,,,6.775,0.0,0.0,0.0,7.530000000000001
3,13,2,,,,,6.1575,0.0,0.0,0.0,7.389
3,13,2,,,,,5.3625,0.0,0.0,0.0,7.335
3,13,2,,,,,5.415,0.0,0.0,0.0,7.398000000000001
3,14,2,,,,,7.74,0.0,0.0,0.0,6.588000000000001
3,14,2,,,,,8.1075,0.0,0.0,0.0,7.329000000000001
3,14,2,,,,,5.7525,0.0,0.0,0.0,7.203
3,14,2,,,,,5.3525,0.0,0.0,0.0,7.023000000000001
3,15,2,,,,,4.225,0.0,0.0,0.0,6.869999999999999
3,15,2,,,,,3.7375,0.0,0.0,0.0,6.585
3,15,2,,,,,3.4450000000000003,0.0,0.0,0.0,6.234
3,15,2,,,,,4.5325,0.0,0.0,0.0,6.039
3,16,2,,,,,4.335,0.0,0.0,0.0,4.002
3,16,2,,,,,4.62,0.0,0.0,0.0,5.544
3,16,2,,,,,6.565,0.0,0.0,0.0,5.478000000000001
3,16,2,,,,,3.4375,0.0,0.0,0.0,3.825
3,17,2,,,,,4.925,0.0,0.0,0.0,3.7872174233044067
3,17,2,,,,,4.6225000000000005,0.0,0.0,0.0,4.022800239399721
3,17,2,,,,,6.945,0.0,0.0,0.0,3.5128678146870795
3,17,2,,,,,5.202500000000001,0.0,0.0,0.0,2.9254018049304125
3,18,2,,,,,6.4825,0.0,0.0,0.0,2.3680755591807854
3,18,2,,,,,7.18,0.0,0.0,0.0,1.7081200754746648
3,18,2,,,,,7.9225,0.0,0.0,0.0,1.1019166221156491
3,18,2,,,,,7.0525,0.0,0.0,0.0,0.6599554837061204
3,19,2,,,,,5.27,0.0,0.0,0.0,0.27
3,19,2,,,,,6.115,0.0,0.0,0.0,0.115
3,19,2,,,,,6.5375,0.0,0.0,0.0,0.0375
3,19,2,,,,,6.0,0.0,0.0,0.0,0.0
3,20,2,,,,,5.75,0.0,0.0,0.0,0.0
3,20,2,,,,,5.5,0.0,0.0,0.0,0.0
3,20,2,,,,,5.25,0.0,0.0,0.0,0.0
3,20,2,,,,,6.25,0.0,0.0,0.0,0.0
3,21,2,,,,,5.75,0.0,0.0,0.0,0.0
3,21,2,,,,,5.75,0.0,0.0,0.0,0.0
3,21,2,,,,,5.5,0.0,0.0,0.0,0.0
3,21,2,,,,,4.75,0.0,0.0,0.0,0.0
3,22,2,,,,,4.0,0.0,0.0,0.0,0.0
3,22,2,,,,,3.5,0.0,0.0,0.0,0.0
3,22,2,,,,,4.25,0.0,0.0,0.0,0.0
3,22,2,,,,,4.5,0.0,0.0,0.0,0.0
3,23,2,,,,,5.25,0.0,0.0,0.0,0.0
3,23,2,,,,,5.25,0.0,0.0,0.0,0.0
3,23,2,,,,,4.5,0.0,0.0,0.0,0.0
3,23,2,,,,,4.25,0.0,0.0,0.0,0.0
3,24,2,,,,,4.25,0.0,0.0,0.0,0.0
3,24,2,,,,,4.25,0.0,0.0,0.0,0.0
3,24,2,,,,,3.5,0.0,0.0,0.0,0.0
3,24,2,,,,,3.5,0.0,0.0,0.0,0.0
3,1,3,,,,,3.5,0.0,0.0,0.0,0.0
3,1,3,,,,,3.75,0.0,0.0,0.0,0.0
3,1,3,,,,,3.5,0.0,0.0,0.0,0.0
3,1,3,,,,,2.5,0.0,0.0,0.0,0.0
3,2,3,,,,,2.75,0.0,0.0,0.0,0.0
3,2,3,,,,,2.75,0.0,0.0,0.0,0.0
3,2,3,,,,,3.0,0.0,0.0,0.0,0.0
3,2,3,,,,,3.0,0.0,0.0,0.0,0.0
3,3,3,,,,,4.0,0.0,0.0,0.0,0.0
3,3,3,,,,,4.0,0.0,0.0,0.0,0.0
3,3,3,,,,,4.5,0.0,0.0,0.0,0.0
3,3,3,,,,,3.75,0.0,0.0,0.0,0.0
3,4,3,,,,,4.25,0.0,0.0,0.0,0.0
3,4,3,,,,,4.25,0.0,0.0,0.0,0.0
3,4,3,,,,,3.75,0.0,0.0,0.0,0.0
3,4,3,,,,,4.0,0.0,0.0,0.0,0.0
3,5,3,,,,,4.0,0.0,0.0,0.0,0.0
3,5,3,,,,,4.0,0.0,0.0,0.0,0.0
3,5,3,,,,,3.25,0.0,0.0,0.0,0.0
3,5,3,,,,,2.5,0.0,0.0,0.0,0.0
3,6,3,,,,,2.5,0.0,0.0,0.0,0.0
3,6,3,,,,,2.75,0.0,0.0,0.0,0.0
3,6,3,,,,,2.5,0.0,0.0,0.0,0.0
3,6,3,,,,,2.75,0.0,0.0,0.0,0.0
3,7,3,,,,,3.5,0.0,0.0,0.0,0.0
3,7,3,,,,,4.5,0.0,0.0,0.0,0.0
3,7,3,,,,,4.75,0.0,0.0,0.0,0.0
3,7,3,,,,,4.5,0.0,0.0,0.0,0.0
3,8,3,,,,,4.75,0.0,0.0,0.0,0.0
3,8,3,,,,,7.25,0.0,0.0,0.0,0.0
3,8,3,,,,,6.0,0.0,0.0,0.0,0.0
3,8,3,,,,,5.515,0.0,0.0,0.0,0.015
3,9,3,,,,,5.585,0.0,0.0,0.0,0.10141299292214356
3,9,3,,,,,6.645,0.0,0.0,0.0,0.17299863498483314
3,9,3,,,,,6.6875,0.0,0.0,0.0,0.5219786400404449
3,9,3,,,,,6.3325,0.0,0.0,0.0,0.6949772750252781
3,10,3,,,,,9.89,0.0,0.0,0.0,1.3618817298062214
3,10,3,,,,,6.75,0.0,0.0,0.0,1.4932913704015587
3,10,3,,,,,5.1675,0.0,0.0,0.0,0.7974175917944323
3,10,3,,,,,5.6775,0.0,0.0,0.0,0.510705648677333
3,11,3,,,,,6.2925,0.0,0.0,0.0,0.6503668960232966
3,11,3,,,,,7.7825,0.0,0.0,0.0,0.6383785661426828
3,11,3,,,,,9.88,0.0,0.0,0.0,0.4555565354633229
3,11,3,,,,,8.5,0.0,0.0,0.0,0.5994164940306881
3,12,3,,,,,7.9775,0.0,0.0,0.0,1.1633211456347103
3,12,3,,,,,9.0925,0.0,0.0,0.0,1.0026578672094564
3,12,3,,,,,7.5925,0.0,0.0,0.0,1.0026578672094564
3,12,3,,,,,8.86,0.0,0.0,0.0,1.6185337678395972
3,13,3,,,,,7.4725,0.0,0.0,0.0,2.667
3,13,3,,,,,8.08,0.0,0.0,0.0,3.9960000000000004
3,13,3,,,,,8.442499999999999,0.0,0.0,0.0,2.3309999999999995
3,13,3,,,,,7.4875,0.0,0.0,0.0,1.785
3,14,3,,,,,6.045,0.0,0.0,0.0,1.8466173418003513
3,14,3,,,,,5.775,0.0,0.0,0.0,1.8227129101912851
3,14,3,,,,,5.17,0.0,0.0,0.0,1.0996038540170376
3,14,3,,,,,5.7,0.0,0.0,0.0,0.8366551063173111
3,15,3,,,,,6.23,0.0,0.0,0.0,0.8759999999999999
3,15,3,,,,,6.1,0.0,0.0,0.0,1.02
3,15,3,,,,,6.54,0.0,0.0,0.0,0.948
3,15,3,,,,,5.955,0.0,0.0,0.0,0.546
3,16,3,,,,,6.865,0.0,0.0,0.0,0.4376106282101936
3,16,3,,,,,6.375,0.0,0.0,0.0,0.7493332674832082
3,16,3,,,,,6.9675,0.0,0.0,0.0,1.759434512050573
3,16,3,,,,,6.79,0.0,0.0,0.0,1.2468905570920585
3,17,3,,,,,5.6675,0.0,0.0,0.0,1.0958889266304348
3,17,3,,,,,6.325,0.0,0.0,0.0,0.686796875
3,17,3,,,,,6.0,0.0,0.0,0.0,0.5972146739130435
3,17,3,,,,,8.005,0.0,0.0,0.0,0.6031868206521739
3,18,3,,,,,8.42,0.0,0.0,0.0,0.8003926696226616
3,18,3,,,,,9.585,0.0,0.0,0.0,0.6988503160138163
3,18,3,,,,,8.905,0.0,0.0,0.0,0.4838194495480268
3,18,3,,,,,7.8325,0.0,0.0,0.0,0.3972097949993059
3,19,3,,,,,7.265,0.0,0.0,0.0,0.265
3,19,3,,,,,6.3325,0.0,0.0,0.0,0.0825
3,19,3,,,,,5.525,0.0,0.0,0.0,0.025
3,19,3,,,,,6.5,0.0,0.0,0.0,0.0
3,20,3,,,,,6.0,0.0,0.0,0.0,0.0
3,20,3,,,,,5.5,0.0,0.0,0.0,0.0
3,20,3,,,,,6.0,0.0,0.0,0.0,0.0
3,20,3,,,,,6.0,0.0,0.0,0.0,0.0
3,21,3,,,,,5.75,0.0,0.0,0.0,0.0
3,21,3,,,,,6.25,0.0,0.0,0.0,0.0
3,21,3,,,,,5.75,0.0,0.0,0.0,0.0
3,21,3,,,,,5.25,0.0,0.0,0.0,0.0
3,22,3,,,,,4.0,0.0,0.0,0.0,0.0
3,22,3,,,,,3.5,0.0,0.0,0.0,0.0
3,22,3,,,,,4.25,0.0,0.0,0.0,0.0
3,22,3,,,,,4.5,0.0,0.0,0.0,0.0
3,23,3,,,,,4.75,0.0,0.0,0.0,0.0
3,23,3,,,,,4.25,0.0,0.0,0.0,0.0
3,23,3,,,,,4.75,0.0,0.0,0.0,0.0
3,23,3,,,,,5.25,0.0,0.0,0.0,0.0
3,24,3,,,,,5.0,0.0,0.0,0.0,0.0
3,24,3,,,,,5.0,0.0,0.0,0.0,0.0
3,24,3,,,,,4.5,0.0,0.0,0.0,0.0
3,24,3,,,,,3.5,0.0,0.0,0.0,0.0
3,1,4,,,,,3.5,0.0,0.0,0.0,0.0
3,1,4,,,,,3.25,0.0,0.0,0.0,0.0
3,1,4,,,,,3.0,0.0,0.0,0.0,0.0
3,1,4,,,,,2.75,0.0,0.0,0.0,0.0
3,2,4,,,,,2.75,0.0,0.0,0.0,0.0
3,2,4,,,,,3.5,0.0,0.0,0.0,0.0
3,2,4,,,,,4.0,0.0,0.0,0.0,0.0
3,2,4,,,,,4.25,0.0,0.0,0.0,0.0
3,3,4,,,,,4.25,0.0,0.0,0.0,0.0
3,3,4,,,,,3.75,0.0,0.0,0.0,0.0
3,3,4,,,,,4.0,0.0,0.0,0.0,0.0
3,3,4,,,,,4.0,0.0,0.0,0.0,0.0
3,4,4,,,,,4.25,0.0,0.0,0.0,0.0
3,4,4,,,,,4.25,0.0,0.0,0.0,0.0
3,4,4,,,,,4.0,0.0,0.0,0.0,0.0
3,4,4,,,,,4.25,0.0,0.0,0.0,0.0
3,5,4,,,,,4.75,0.0,0.0,0.0,0.0
3,5,4,,,,,4.25,0.0,0.0,0.0,0.0
3,5,4,,,,,3.25,0.0,0.0,0.0,0.0
3,5,4,,,,,3.25,0.0,0.0,0.0,0.0
3,6,4,,,,,2.5,0.0,0.0,0.0,0.0
3,6,4,,,,,3.25,0.0,0.0,0.0,0.0
3,6,4,,,,,3.25,0.0,0.0,0.0,0.0
3,6,4,,,,,3.5,0.0,0.0,0.0,0.0
3,7,4,,,,,3.5,0.0,0.0,0.0,0.0
3,7,4,,,,,3.75,0.0,0.0,0.0,0.0
3,7,4,,,,,5.0,0.0,0.0,0.0,0.0
3,7,4,,,,,5.5,0.0,0.0,0.0,0.0
3,8,4,,,,,6.25,0.0,0.0,0.0,0.0
3,8,4,,,,,8.75,0.0,0.0,0.0,0.0
3,8,4,,,,,7.2725,0.0,0.0,0.0,0.0225
3,8,4,,,,,5.805,0.0,0.0,0.0,0.055
3,9,4,,,,,5.8225,0.0,0.0,0.0,0.08810101817291069
3,9,4,,,,,6.805,0.0,0.0,0.0,0.06683525516565639
3,9,4,,,,,5.99,0.0,0.0,0.0,0.2916447498137733
3,9,4,,,,,5.6525,0.0,0.0,0.0,0.4891125491668491
3,10,4,,,,,9.08,0.0,0.0,0.0,0.668456242928943
3,10,4,,,,,6.4925,0.0,0.0,0.0,0.8557392420254142
3,10,4,,,,,5.615,0.0,0.0,0.0,0.9969218105750617
3,10,4,,,,,5.9825,0.0,0.0,0.0,0.8442141343887083
3,11,4,,,,,5.845,0.0,0.0,0.0,0.6754963615100944
3,11,4,,,,,7.9275,0.0,0.0,0.0,0.7691576217194772
3,11,4,,,,,6.68,0.0,0.0,0.0,1.3396398429948089
3,11,4,,,,,7.7325,0.0,0.0,0.0,1.3992424631280524
3,12,4,,,,,8.015,0.0,0.0,0.0,2.0029467406706174
3,12,4,,,,,6.0575,0.0,0.0,0.0,2.0511763364091453
3,12,4,,,,,5.885,0.0,0.0,0.0,1.0043104053787517
3,12,4,,,,,5.385,0.0,0.0,0.0,0.7206069010344714
3,13,4,,,,,5.5175,0.0,0.0,0.0,1.1574479431820057
3,13,4,,,,,5.9875,0.0,0.0,0.0,2.260862689999249
3,13,4,,,,,7.605,0.0,0.0,0.0,6.091531927016845
3,13,4,,,,,8.18,0.0,0.0,0.0,4.186150792048925
3,14,4,,,,,7.34,0.0,0.0,0.0,1.7981906878073135
3,14,4,,,,,7.93,0.0,0.0,0.0,3.0309126058638993
3,14,4,,,,,6.8725000000000005,0.0,0.0,0.0,3.2486180822179294
3,14,4,,,,,7.07,0.0,0.0,0.0,2.906509476518739
3,15,4,,,,,5.41,0.0,0.0,0.0,1.5990297680822743
3,15,4,,,,,6.7975,0.0,0.0,0.0,1.7549635220619288
3,15,4,,,,,8.1,0.0,0.0,0.0,4.649661027756967
3,15,4,,,,,7.865,0.0,0.0,0.0,4.3831560664099225
3,16,4,,,,,7.63,0.0,0.0,0.0,5.067851913477537
3,16,4,,,,,6.87,0.0,0.0,0.0,3.031454797559623
3,16,4,,,,,7.075,0.0,0.0,0.0,5.582736411536329
3,16,4,,,,,6.9275,0.0,0.0,0.0,4.8335505407653905
3,17,4,,,,,7.1875,0.0,0.0,0.0,4.29992855950967
3,17,4,,,,,6.984999999999999,0.0,0.0,0.0,3.77227630915628
3,17,4,,,,,7.9075,0.0,0.0,0.0,2.224302027732799
3,17,4,,,,,6.735,0.0,0.0,0.0,1.4401116667103575
3,18,4,,,,,7.4,0.0,0.0,0.0,1.0737733115375072
3,18,4,,,,,8.4225,0.0,0.0,0.0,0.8023472800099706
3,18,4,,,,,9.145,0.0,0.0,0.0,0.47126717561923925
3,18,4,,,,,8.31,0.0,0.0,0.0,0.369855251751808
3,19,4,,,,,9.0,0.0,0.0,0.0,0.25
3,19,4,,,,,9.5575,0.0,0.0,0.0,0.0575
3,19,4,,,,,11.2625,0.0,0.0,0.0,0.0125
3,19,4,,,,,10.75,0.0,0.0,0.0,0.0
3,20,4,,,,,10.25,0.0,0.0,0.0,0.0
3,20,4,,,,,9.75,0.0,0.0,0.0,0.0
3,20,4,,,,,9.0,0.0,0.0,0.0,0.0
3,20,4,,,,,5.75,0.0,0.0,0.0,0.0
3,21,4,,,,,5.5,0.0,0.0,0.0,0.0
3,21,4,,,,,5.0,0.0,0.0,0.0,0.0
3,21,4,,,,,4.5,0.0,0.0,0.0,0.0
3,21,4,,,,,5.0,0.0,0.0,0.0,0.0
3,22,4,,,,,4.5,0.0,0.0,0.0,0.0
3,22,4,,,,,4.25,0.0,0.0,0.0,0.0
3,22,4,,,,,5.25,0.0,0.0,0.0,0.0
3,22,4,,,,,4.25,0.0,0.0,0.0,0.0
3,23,4,,,,,4.75,0.0,0.0,0.0,0.0
3,23,4,,,,,4.25,0.0,0.0,0.0,0.0
3,23,4,,,,,4.5,0.0,0.0,0.0,0.0
3,23,4,,,,,4.25,0.0,0.0,0.0,0.0
3,24,4,,,,,4.0,0.0,0.0,0.0,0.0
3,24,4,,,,,4.5,0.0,0.0,0.0,0.0
3,24,4,,,,,4.75,0.0,0.0,0.0,0.0
3,24,4,,,,,4.75,0.0,0.0,0.0,0.0
3,1,5,,,,,4.5,0.0,0.0,0.0,0.0
3,1,5,,,,,3.75,0.0,0.0,0.0,0.0
3,1,5,,,,,3.25,0.0,0.0,0.0,0.0
3,1,5,,,,,3.0,0.0,0.0,0.0,0.0
3,2,5,,,,,2.75,0.0,0.0,0.0,0.0
3,2,5,,,,,2.75,0.0,0.0,0.0,0.0
3,2,5,,,,,2.75,0.0,0.0,0.0,0.0
3,2,5,,,,,3.5,0.0,0.0,0.0,0.0
3,3,5,,,,,4.0,0.0,0.0,0.0,0.0
3,3,5,,,,,4.0,0.0,0.0,0.0,0.0
3,3,5,,,,,4.5,0.0,0.0,0.0,0.0
3,3,5,,,,,4.75,0.0,0.0,0.0,0.0
3,4,5,,,,,4.25,0.0,0.0,0.0,0.0
3,4,5,,,,,4.25,0.0,0.0,0.0,0.0
3,4,5,,,,,4.0,0.0,0.0,0.0,0.0
3,4,5,,,,,4.0,0.0,0.0,0.0,0.0
3,5,5,,,,,3.75,0.0,0.0,0.0,0.0
3,5,5,,,,,3.25,0.0,0.0,0.0,0.0
3,5,5,,,,,3.25,0.0,0.0,0.0,0.0
3,5,5,,,,,3.25,0.0,0.0,0.0,0.0
3,6,5,,,,,3.25,0.0,0.0,0.0,0.0
3,6,5,,,,,3.5,0.0,0.0,0.0,0.0
3,6,5,,,,,3.0,0.0,0.0,0.0,0.0
3,6,5,,,,,3.25,0.0,0.0,0.0,0.0
3,7,5,,,,,4.0,0.0,0.0,0.0,0.0
3,7,5,,,,,3.75,0.0,0.0,0.0,0.0
3,7,5,,,,,4.0,0.0,0.0,0.0,0.0
3,7,5,,,,,4.0,0.0,0.0,0.0,0.0
3,8,5,,,,,5.25,0.0,0.0,0.0,0.0
3,8,5,,,,,8.0,0.0,0.0,0.0,0.0
3,8,5,,,,,7.0475,0.0,0.0,0.0,0.0475
3,8,5,,,,,6.63,0.0,0.0,0.0,0.13
3,9,5,,,,,5.565,0.0,0.0,0.0,0.38121975372190764
3,9,5,,,,,5.395,0.0,0.0,0.0,0.7805928290496206
3,9,5,,,,,5.03,0.0,0.0,0.0,1.549083443695371
3,9,5,,,,,5.58,0.0,0.0,0.0,1.3070391556179692
3,10,5,,,,,5.8525,0.0,0.0,0.0,1.287291927546711
3,10,5,,,,,5.8725000000000005,0.0,0.0,0.0,1.0187412306435424
3,10,5,,,,,5.84,0.0,0.0,0.0,0.6888909181429111
3,10,5,,,,,6.97,0.0,0.0,0.0,0.8406804424794847
3,11,5,,,,,6.845,0.0,0.0,0.0,1.2314186959890314
3,11,5,,,,,7.564999999999999,0.0,0.0,0.0,1.7599728394729077
3,11,5,,,,,8.129999999999999,0.0,0.0,0.0,2.9576540369416913
3,11,5,,,,,6.8725000000000005,0.0,0.0,0.0,2.668073841309568
3,12,5,,,,,7.525,0.0,0.0,0.0,4.318140539561849
3,12,5,,,,,6.3675,0.0,0.0,0.0,5.281857997728963
3,12,5,,,,,6.7,0.0,0.0,0.0,3.0884713792892695
3,12,5,,,,,6.46,0.0,0.0,0.0,2.8139405900191123
3,13,5,,,,,6.2675,0.0,0.0,0.0,2.8487935004656446
3,13,5,,,,,6.315,0.0,0.0,0.0,2.619645264579133
3,13,5,,,,,7.6725,0.0,0.0,0.0,1.8925946889885963
3,13,5,,,,,6.7475000000000005,0.0,0.0,0.0,1.6945653493335862
3,14,5,,,,,5.5125,0.0,0.0,0.0,1.4283657861069936
3,14,5,,,,,6.6125,0.0,0.0,0.0,2.107193090395466
3,14,5,,,,,5.635,0.0,0.0,0.0,2.41549382442648
3,14,5,,,,,4.3,0.0,0.0,0.0,1.4707924926250233
3,15,5,,,,,4.285,0.0,0.0,0.0,2.3003104872069033
3,15,5,,,,,5.390000000000001,0.0,0.0,0.0,3.2667800039449384
3,15,5,,,,,4.94,0.0,0.0,0.0,3.0407052631875033
3,15,5,,,,,4.702500000000001,0.0,0.0,0.0,3.054834934484843
3,16,5,,,,,4.9175,0.0,0.0,0.0,2.427887867642818
3,16,5,,,,,4.6025,0.0,0.0,0.0,0.954913221298963
3,16,5,,,,,4.9,0.0,0.0,0.0,0.44805312436314976
3,16,5,,,,,6.19,0.0,0.0,0.0,0.21282523407249615
3,17,5,,,,,8.32,0.0,0.0,0.0,0.0795419326779118
3,17,5,,,,,7.0475,0.0,0.0,0.0,0.053974882888583
3,17,5,,,,,7.535,0.0,0.0,0.0,0.0397709663389559
3,17,5,,,,,8.565,0.0,0.0,0.0,0.07386036605806096
3,18,5,,,,,9.0925,0.0,0.0,0.0,0.11041501115082572
3,18,5,,,,,9.25,0.0,0.0,0.0,0.29841894905628574
3,18,5,,,,,8.56,0.0,0.0,0.0,0.9668773949423659
3,18,5,,,,,7.32,0.0,0.0,0.0,0.6803952038483314
3,19,5,,,,,6.3,0.0,0.0,0.0,0.06893329124579123
3,19,5,,,,,6.75,0.0,0.0,0.0,0.0
3,19,5,,,,,7.25,0.0,0.0,0.0,0.0
3,19,5,,,,,7.0,0.0,0.0,0.0,0.0
3,20,5,,,,,5.75,0.0,0.0,0.0,0.0
3,20,5,,,,,6.0,0.0,0.0,0.0,0.0
3,20,5,,,,,5.75,0.0,0.0,0.0,0.0
3,20,5,,,,,6.5,0.0,0.0,0.0,0.0
3,21,5,,,,,5.5,0.0,0.0,0.0,0.0
3,21,5,,,,,6.0,0.0,0.0,0.0,0.0
3,21,5,,,,,5.0,0.0,0.0,0.0,0.0
3,21,5,,,,,4.5,0.0,0.0,0.0,0.0
3,22,5,,,,,4.25,0.0,0.0,0.0,0.0
3,22,5,,,,,4.25,0.0,0.0,0.0,0.0
3,22,5,,,,,4.25,0.0,0.0,0.0,0.0
3,22,5,,,,,4.0,0.0,0.0,0.0,0.0
3,23,5,,,,,4.75,0.0,0.0,0.0,0.0
3,23,5,,,,,4.25,0.0,0.0,0.0,0.0
3,23,5,,,,,4.75,0.0,0.0,0.0,0.0
3,23,5,,,,,4.5,0.0,0.0,0.0,0.0
3,24,5,,,,,4.25,0.0,0.0,0.0,0.0
3,24,5,,,,,4.25,0.0,0.0,0.0,0.0
3,24,5,,,,,3.75,0.0,0.0,0.0,0.0
3,24,5,,,,,3.0,0.0,0.0,0.0,0.0
3,1,6,,,,,3.0,0.0,0.0,0.0,0.0
3,1,6,,,,,2.75,0.0,0.0,0.0,0.0
3,1,6,,,,,3.0,0.0,0.0,0.0,0.0
3,1,6,,,,,3.25,0.0,0.0,0.0,0.0
3,2,6,,,,,3.25,0.0,0.0,0.0,0.0
3,2,6,,,,,2.5,0.0,0.0,0.0,0.0
3,2,6,,,,,3.0,0.0,0.0,0.0,0.0
3,2,6,,,,,3.0,0.0,0.0,0.0,0.0
3,3,6,,,,,3.25,0.0,0.0,0.0,0.0
3,3,6,,,,,3.25,0.0,0.0,0.0,0.0
3,3,6,,,,,3.5,0.0,0.0,0.0,0.0
3,3,6,,,,,3.75,0.0,0.0,0.0,0.0
3,4,6,,,,,4.25,0.0,0.0,0.0,0.0
3,4,6,,,,,4.5,0.0,0.0,0.0,0.0
3,4,6,,,,,3.75,0.0,0.0,0.0,0.0
3,4,6,,,,,4.0,0.0,0.0,0.0,0.0
3,5,6,,,,,4.0,0.0,0.0,0.0,0.0
3,5,6,,,,,3.25,0.0,0.0,0.0,0.0
3,5,6,,,,,2.5,0.0,0.0,0.0,0.0
3,5,6,,,,,2.5,0.0,0.0,0.0,0.0
3,6,6,,,,,2.25,0.0,0.0,0.0,0.0
3,6,6,,,,,2.75,0.0,0.0,0.0,0.0
3,6,6,,,,,2.75,0.0,0.0,0.0,0.0
3,6,6,,,,,2.75,0.0,0.0,0.0,0.0
3,7,6,,,,,3.25,0.0,0.0,0.0,0.0
3,7,6,,,,,3.5,0.0,0.0,0.0,0.0
3,7,6,,,,,4.0,0.0,0.0,0.0,0.0
3,7,6,,,,,4.0,0.0,0.0,0.0,0.0
3,8,6,,,,,4.5,0.0,0.0,0.0,0.0
3,8,6,,,,,6.25,0.0,0.0,0.0,0.0
3,8,6,,,,,5.0125,0.0,0.0,0.0,0.0125
3,8,6,,,,,5.305,0.0,0.0,0.0,0.055
3,9,6,,,,,5.4,0.0,0.0,0.0,0.1824004050707249
3,9,6,,,,,5.165,0.0,0.0,0.0,0.20064044557779742
3,9,6,,,,,4.755,0.0,0.0,0.0,0.31008068862023236
3,9,6,,,,,3.6325,0.0,0.0,0.0,0.4651210329303485
3,10,6,,,,,4.04,0.0,0.0,0.0,0.9019538736260072
3,10,6,,,,,4.045,0.0,0.0,0.0,1.1930908834673133
3,10,6,,,,,4.41,0.0,0.0,0.0,1.0389595253160337
3,10,6,,,,,4.3425,0.0,0.0,0.0,1.5327507282821706
3,11,6,,,,,3.94,0.0,0.0,0.0,1.05338270774892
3,11,6,,,,,4.8100000000000005,0.0,0.0,0.0,1.4680120714373248
3,11,6,,,,,4.532500000000001,0.0,0.0,0.0,3.3982798523921285
3,11,6,,,,,3.7075,0.0,0.0,0.0,6.676093065334245
3,12,6,,,,,3.702500000000001,0.0,0.0,0.0,3.3266730383664527
3,12,6,,,,,3.39,0.0,0.0,0.0,2.129521436922132
3,12,6,,,,,4.9475,0.0,0.0,0.0,4.447770302777839
3,12,6,,,,,3.5475000000000003,0.0,0.0,0.0,5.968857043436506
3,13,6,,,,,4.315,0.0,0.0,0.0,1.4885209652002545
3,13,6,,,,,4.38,0.0,0.0,0.0,2.1280756004383865
3,13,6,,,,,7.865,0.0,0.0,0.0,4.37500648707147
3,13,6,,,,,5.140000000000001,0.0,0.0,0.0,3.837327811428793
3,14,6,,,,,4.0575,0.0,0.0,0.0,1.2000423864069114
