month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
3,14,6,,,,,4.875,0.0,0.0,0.0,1.8440367639822512
3,14,6,,,,,5.565,0.0,0.0,0.0,0.9248553616280213
3,14,6,,,,,5.0525,0.0,0.0,0.0,0.3432745360643883
3,15,6,,,,,5.2525,0.0,0.0,0.0,0.5684969337199157
3,15,6,,,,,6.4775,0.0,0.0,0.0,1.6715506857137823
3,15,6,,,,,6.275,0.0,0.0,0.0,1.4424549064535173
3,15,6,,,,,4.625,0.0,0.0,0.0,1.8384229199897772
3,16,6,,,,,3.9425,0.0,0.0,0.0,1.896290503541329
3,16,6,,,,,4.0475,0.0,0.0,0.0,1.7338313466648196
3,16,6,,,,,3.8175,0.0,0.0,0.0,2.316443495463337
3,16,6,,,,,3.3375,0.0,0.0,0.0,1.218443676573823
3,17,6,,,,,3.7675,0.0,0.0,0.0,1.719954329206065
3,17,6,,,,,3.5525,0.0,0.0,0.0,1.4762705197963093
3,17,6,,,,,3.78,0.0,0.0,0.0,1.167415459032782
3,17,6,,,,,4.23,0.0,0.0,0.0,0.8273915389261466
3,18,6,,,,,6.2675,0.0,0.0,0.0,0.31892644197886233
3,18,6,,,,,6.915,0.0,0.0,0.0,0.4947830782101976
3,18,6,,,,,6.87,0.0,0.0,0.0,0.739193996362223
3,18,6,,,,,6.73,0.0,0.0,0.0,0.5722792229901081
3,19,6,,,,,6.4675,0.0,0.0,0.0,0.2925845100864553
3,19,6,,,,,5.89,0.0,0.0,0.0,0.18833025936599423
3,19,6,,,,,5.7875,0.0,0.0,0.0,0.05044560518731987
3,19,6,,,,,6.25,0.0,0.0,0.0,0.0
3,20,6,,,,,5.5,0.0,0.0,0.0,0.0
3,20,6,,,,,5.5,0.0,0.0,0.0,0.0
3,20,6,,,,,5.0,0.0,0.0,0.0,0.0
3,20,6,,,,,5.0,0.0,0.0,0.0,0.0
3,21,6,,,,,5.25,0.0,0.0,0.0,0.0
3,21,6,,,,,4.75,0.0,0.0,0.0,0.0
3,21,6,,,,,4.25,0.0,0.0,0.0,0.0
3,21,6,,,,,4.0,0.0,0.0,0.0,0.0
3,22,6,,,,,3.75,0.0,0.0,0.0,0.0
3,22,6,,,,,4.25,0.0,0.0,0.0,0.0
3,22,6,,,,,4.0,0.0,0.0,0.0,0.0
3,22,6,,,,,4.25,0.0,0.0,0.0,0.0
3,23,6,,,,,4.5,0.0,0.0,0.0,0.0
3,23,6,,,,,4.5,0.0,0.0,0.0,0.0
3,23,6,,,,,4.5,0.0,0.0,0.0,0.0
3,23,6,,,,,4.25,0.0,0.0,0.0,0.0
3,24,6,,,,,4.25,0.0,0.0,0.0,0.0
3,24,6,,,,,4.0,0.0,0.0,0.0,0.0
3,24,6,,,,,3.75,0.0,0.0,0.0,0.0
3,24,6,,,,,3.5,0.0,0.0,0.0,0.0
3,1,7,,,,,3.5,0.0,0.0,0.0,0.0
3,1,7,,,,,3.25,0.0,0.0,0.0,0.0
3,1,7,,,,,3.25,0.0,0.0,0.0,0.0
3,1,7,,,,,3.5,0.0,0.0,0.0,0.0
3,2,7,,,,,3.25,0.0,0.0,0.0,0.0
3,2,7,,,,,3.25,0.0,0.0,0.0,0.0
3,2,7,,,,,2.75,0.0,0.0,0.0,0.0
3,2,7,,,,,3.0,0.0,0.0,0.0,0.0
3,3,7,,,,,3.25,0.0,0.0,0.0,0.0
3,3,7,,,,,3.25,0.0,0.0,0.0,0.0
3,3,7,,,,,3.5,0.0,0.0,0.0,0.0
3,3,7,,,,,3.5,0.0,0.0,0.0,0.0
3,4,7,,,,,3.75,0.0,0.0,0.0,0.0
3,4,7,,,,,4.25,0.0,0.0,0.0,0.0
3,4,7,,,,,4.0,0.0,0.0,0.0,0.0
3,4,7,,,,,4.0,0.0,0.0,0.0,0.0
3,5,7,,,,,4.0,0.0,0.0,0.0,0.0
3,5,7,,,,,3.0,0.0,0.0,0.0,0.0
3,5,7,,,,,2.5,0.0,0.0,0.0,0.0
3,5,7,,,,,2.5,0.0,0.0,0.0,0.0
3,6,7,,,,,2.25,0.0,0.0,0.0,0.0
3,6,7,,,,,2.75,0.0,0.0,0.0,0.0
3,6,7,,,,,2.75,0.0,0.0,0.0,0.0
3,6,7,,,,,2.75,0.0,0.0,0.0,0.0
3,7,7,,,,,3.25,0.0,0.0,0.0,0.0
3,7,7,,,,,3.75,0.0,0.0,0.0,0.0
3,7,7,,,,,4.0,0.0,0.0,0.0,0.0
3,7,7,,,,,4.25,0.0,0.0,0.0,0.0
3,8,7,,,,,4.5,0.0,0.0,0.0,0.0
3,8,7,,,,,6.025,0.0,0.0,0.0,0.025
3,8,7,,,,,5.0975,0.0,0.0,0.0,0.0975
3,8,7,,,,,4.81,0.0,0.0,0.0,0.31
3,9,7,,,,,5.415,0.0,0.0,0.0,1.1060905528367773
3,9,7,,,,,6.1775,0.0,0.0,0.0,1.4234116130768364
3,9,7,,,,,4.98,0.0,0.0,0.0,0.8824547580009261
3,9,7,,,,,4.0775,0.0,0.0,0.0,0.6981063325281299
3,10,7,,,,,4.0600000000000005,0.0,0.0,0.0,1.8635574010953644
3,10,7,,,,,3.9525,0.0,0.0,0.0,0.8391981245317266
3,10,7,,,,,3.2925,0.0,0.0,0.0,1.8426521097369226
3,10,7,,,,,3.265,0.0,0.0,0.0,5.094918151071621
3,11,7,,,,,4.6875,0.0,0.0,0.0,2.625
3,11,7,,,,,7.375,0.0,0.0,0.0,1.65
3,11,7,,,,,4.1425,0.0,0.0,0.0,1.6710000000000003
3,11,7,,,,,3.805,0.0,0.0,0.0,3.366
3,12,7,,,,,3.9675,0.0,0.0,0.0,3.545984461045198
3,12,7,,,,,5.6175,0.0,0.0,0.0,2.829020458811965
3,12,7,,,,,5.725,0.0,0.0,0.0,1.4638015045595174
3,12,7,,,,,3.2725,0.0,0.0,0.0,1.520561154736315
3,13,7,,,,,3.3425,0.0,0.0,0.0,4.2579683847105985
3,13,7,,,,,5.155,0.0,0.0,0.0,2.2578788511826557
3,13,7,,,,,6.734999999999999,0.0,0.0,0.0,4.426864834208514
3,13,7,,,,,3.88,0.0,0.0,0.0,6.3765817424476054
3,14,7,,,,,4.07,0.0,0.0,0.0,1.558925546142195
3,14,7,,,,,4.6675,0.0,0.0,0.0,4.036081859046175
3,14,7,,,,,6.14,0.0,0.0,0.0,5.184608445124421
3,14,7,,,,,4.2525,0.0,0.0,0.0,4.726969316995557
3,15,7,,,,,5.335,0.0,0.0,0.0,6.397841956763885
3,15,7,,,,,4.255,0.0,0.0,0.0,5.402488850088341
3,15,7,,,,,3.0925,0.0,0.0,0.0,4.008394890437354
3,15,7,,,,,3.8075,0.0,0.0,0.0,6.065058237363327
3,16,7,,,,,3.295,0.0,0.0,0.0,6.648465590603895
3,16,7,,,,,6.075,0.0,0.0,0.0,6.084934692933231
3,16,7,,,,,3.8875,0.0,0.0,0.0,5.560371357335539
3,16,7,,,,,3.84,0.0,0.0,0.0,5.203668289129108
3,17,7,,,,,3.73,0.0,0.0,0.0,4.7555687752582125
3,17,7,,,,,3.705,0.0,0.0,0.0,4.12826384887365
3,17,7,,,,,4.2475000000000005,0.0,0.0,0.0,3.282895781412548
3,17,7,,,,,5.79,0.0,0.0,0.0,3.93111087200993
3,18,7,,,,,5.96,0.0,0.0,0.0,1.7441533866282806
3,18,7,,,,,6.845,0.0,0.0,0.0,1.3081150399712103
3,18,7,,,,,5.5725,0.0,0.0,0.0,0.6839231601675964
3,18,7,,,,,5.5975,0.0,0.0,0.0,0.4151323985296763
3,19,7,,,,,5.035,0.0,0.0,0.0,0.3662537878787878
3,19,7,,,,,5.42,0.0,0.0,0.0,0.21846717171717173
3,19,7,,,,,6.5375,0.0,0.0,0.0,0.048191287878787875
3,19,7,,,,,7.0,0.0,0.0,0.0,0.0
3,20,7,,,,,6.5,0.0,0.0,0.0,0.0
3,20,7,,,,,6.0,0.0,0.0,0.0,0.0
3,20,7,,,,,5.25,0.0,0.0,0.0,0.0
3,20,7,,,,,5.5,0.0,0.0,0.0,0.0
3,21,7,,,,,5.0,0.0,0.0,0.0,0.0
3,21,7,,,,,5.25,0.0,0.0,0.0,0.0
3,21,7,,,,,5.0,0.0,0.0,0.0,0.0
3,21,7,,,,,3.75,0.0,0.0,0.0,0.0
3,22,7,,,,,3.5,0.0,0.0,0.0,0.0
3,22,7,,,,,3.25,0.0,0.0,0.0,0.0
3,22,7,,,,,4.0,0.0,0.0,0.0,0.0
3,22,7,,,,,4.0,0.0,0.0,0.0,0.0
3,23,7,,,,,4.5,0.0,0.0,0.0,0.0
3,23,7,,,,,4.5,0.0,0.0,0.0,0.0
3,23,7,,,,,4.75,0.0,0.0,0.0,0.0
3,23,7,,,,,4.0,0.0,0.0,0.0,0.0
3,24,7,,,,,4.25,0.0,0.0,0.0,0.0
3,24,7,,,,,4.25,0.0,0.0,0.0,0.0
3,24,7,,,,,3.5,0.0,0.0,0.0,0.0
3,24,7,,,,,3.0,0.0,0.0,0.0,0.0
3,1,1,,,,,2.75,0.0,0.0,0.0,0.0
3,1,1,,,,,2.75,0.0,0.0,0.0,0.0
3,1,1,,,,,2.5,0.0,0.0,0.0,0.0
3,1,1,,,,,2.75,0.0,0.0,0.0,0.0
3,2,1,,,,,2.75,0.0,0.0,0.0,0.0
3,2,1,,,,,2.5,0.0,0.0,0.0,0.0
3,2,1,,,,,3.25,0.0,0.0,0.0,0.0
3,2,1,,,,,3.25,0.0,0.0,0.0,0.0
3,3,1,,,,,3.25,0.0,0.0,0.0,0.0
3,3,1,,,,,3.25,0.0,0.0,0.0,0.0
3,3,1,,,,,3.25,0.0,0.0,0.0,0.0
3,3,1,,,,,3.75,0.0,0.0,0.0,0.0
3,4,1,,,,,4.25,0.0,0.0,0.0,0.0
3,4,1,,,,,4.75,0.0,0.0,0.0,0.0
3,4,1,,,,,4.25,0.0,0.0,0.0,0.0
3,4,1,,,,,4.0,0.0,0.0,0.0,0.0
3,5,1,,,,,4.25,0.0,0.0,0.0,0.0
3,5,1,,,,,3.0,0.0,0.0,0.0,0.0
3,5,1,,,,,2.75,0.0,0.0,0.0,0.0
3,5,1,,,,,2.5,0.0,0.0,0.0,0.0
3,6,1,,,,,2.5,0.0,0.0,0.0,0.0
3,6,1,,,,,3.0,0.0,0.0,0.0,0.0
3,6,1,,,,,2.5,0.0,0.0,0.0,0.0
3,6,1,,,,,3.0,0.0,0.0,0.0,0.0
3,7,1,,,,,3.5,0.0,0.0,0.0,0.0
3,7,1,,,,,3.25,0.0,0.0,0.0,0.0
3,7,1,,,,,4.25,0.0,0.0,0.0,0.0
3,7,1,,,,,4.25,0.0,0.0,0.0,0.0
3,8,1,,,,,4.5,0.0,0.0,0.0,0.0
3,8,1,,,,,5.5,0.0,0.0,0.0,0.0
3,8,1,,,,,5.26,0.0,0.0,0.0,0.01
3,8,1,,,,,5.005,0.0,0.0,0.0,0.005
3,9,1,,,,,5.25,0.0,0.0,0.0,0.0
3,9,1,,,,,7.32,0.0,0.0,0.0,0.0851321766797776
3,9,1,,,,,7.3375,0.0,0.0,0.0,0.4104587089917848
3,9,1,,,,,6.9025,0.0,0.0,0.0,0.4895100159087212
3,10,1,,,,,6.4975,0.0,0.0,0.0,0.5705118828297715
3,10,1,,,,,6.205,0.0,0.0,0.0,1.095153463522476
3,10,1,,,,,5.4725,0.0,0.0,0.0,1.9752898857774501
3,10,1,,,,,6.165,0.0,0.0,0.0,1.6226619380987473
3,11,1,,,,,7.105,0.0,0.0,0.0,0.6804660719024048
3,11,1,,,,,7.37,0.0,0.0,0.0,0.6973371315363488
3,11,1,,,,,7.4625,0.0,0.0,0.0,0.8013753326123363
3,11,1,,,,,9.84,0.0,0.0,0.0,0.3824106850360623
3,12,1,,,,,7.9675,0.0,0.0,0.0,0.2476589429741971
3,12,1,,,,,6.85,0.0,0.0,0.0,0.6831970840667507
3,12,1,,,,,6.92,0.0,0.0,0.0,0.762903410541205
3,12,1,,,,,7.439999999999999,0.0,0.0,0.0,1.6396730017602017
3,13,1,,,,,6.285,0.0,0.0,0.0,2.304760168893956
3,13,1,,,,,5.9825,0.0,0.0,0.0,1.962160684328638
3,13,1,,,,,5.555,0.0,0.0,0.0,3.1768315841511288
3,13,1,,,,,6.665,0.0,0.0,0.0,2.7351330751247684
3,14,1,,,,,6.305,0.0,0.0,0.0,2.0489157240712146
3,14,1,,,,,6.96,0.0,0.0,0.0,1.0897280305309507
3,14,1,,,,,6.57,0.0,0.0,0.0,0.9308093594118536
3,14,1,,,,,5.2725,0.0,0.0,0.0,0.3093238419996709
3,15,1,,,,,4.4,0.0,0.0,0.0,0.16991686196059108
3,15,1,,,,,5.5975,0.0,0.0,0.0,0.1104459602743842
3,15,1,,,,,7.5825,0.0,0.0,0.0,0.0934542740783251
3,15,1,,,,,6.6525,0.0,0.0,0.0,0.17274880965993425
3,16,1,,,,,7.61,0.0,0.0,0.0,0.12345800864909716
3,16,1,,,,,7.3175,0.0,0.0,0.0,0.3563447067826213
3,16,1,,,,,6.8175,0.0,0.0,0.0,1.198103856662829
3,16,1,,,,,7.03,0.0,0.0,0.0,1.156015899168819
3,17,1,,,,,6.62,0.0,0.0,0.0,2.7068667647078057
3,17,1,,,,,7.73,0.0,0.0,0.0,1.404829586747089
3,17,1,,,,,8.6375,0.0,0.0,0.0,0.7281128955701375
3,17,1,,,,,8.605,0.0,0.0,0.0,0.11992447691743442
3,18,1,,,,,9.855,0.0,0.0,0.0,0.12568874844930678
3,18,1,,,,,8.254999999999999,0.0,0.0,0.0,1.2030208780147935
3,18,1,,,,,7.8475,0.0,0.0,0.0,0.7152288304615315
3,18,1,,,,,6.965,0.0,0.0,0.0,0.2573626753961996
3,19,1,,,,,7.0,0.0,0.0,0.0,0.3183450802837938
3,19,1,,,,,7.68,0.0,0.0,0.0,0.22920845780433158
3,19,1,,,,,7.755,0.0,0.0,0.0,0.00636690160567587
3,19,1,,,,,7.75,0.0,0.0,0.0,0.0
3,20,1,,,,,6.25,0.0,0.0,0.0,0.0
3,20,1,,,,,6.0,0.0,0.0,0.0,0.0
3,20,1,,,,,5.75,0.0,0.0,0.0,0.0
3,20,1,,,,,5.75,0.0,0.0,0.0,0.0
3,21,1,,,,,5.75,0.0,0.0,0.0,0.0
3,21,1,,,,,6.25,0.0,0.0,0.0,0.0
3,21,1,,,,,5.5,0.0,0.0,0.0,0.0
3,21,1,,,,,4.5,0.0,0.0,0.0,0.0
3,22,1,,,,,4.0,0.0,0.0,0.0,0.0
3,22,1,,,,,3.5,0.0,0.0,0.0,0.0
3,22,1,,,,,4.25,0.0,0.0,0.0,0.0
3,22,1,,,,,4.25,0.0,0.0,0.0,0.0
3,23,1,,,,,4.5,0.0,0.0,0.0,0.0
3,23,1,,,,,4.5,0.0,0.0,0.0,0.0
3,23,1,,,,,4.5,0.0,0.0,0.0,0.0
3,23,1,,,,,4.5,0.0,0.0,0.0,0.0
3,24,1,,,,,4.0,0.0,0.0,0.0,0.0
3,24,1,,,,,4.25,0.0,0.0,0.0,0.0
3,24,1,,,,,3.75,0.0,0.0,0.0,0.0
3,24,1,,,,,3.0,0.0,0.0,0.0,0.0
3,1,2,,,,,3.0,0.0,0.0,0.0,0.0
3,1,2,,,,,2.75,0.0,0.0,0.0,0.0
3,1,2,,,,,2.5,0.0,0.0,0.0,0.0
3,1,2,,,,,2.75,0.0,0.0,0.0,0.0
3,2,2,,,,,2.75,0.0,0.0,0.0,0.0
3,2,2,,,,,2.75,0.0,0.0,0.0,0.0
3,2,2,,,,,3.0,0.0,0.0,0.0,0.0
3,2,2,,,,,3.0,0.0,0.0,0.0,0.0
3,3,2,,,,,3.25,0.0,0.0,0.0,0.0
3,3,2,,,,,3.5,0.0,0.0,0.0,0.0
3,3,2,,,,,3.75,0.0,0.0,0.0,0.0
3,3,2,,,,,4.25,0.0,0.0,0.0,0.0
3,4,2,,,,,4.25,0.0,0.0,0.0,0.0
3,4,2,,,,,5.0,0.0,0.0,0.0,0.0
3,4,2,,,,,4.0,0.0,0.0,0.0,0.0
3,4,2,,,,,4.0,0.0,0.0,0.0,0.0
3,5,2,,,,,4.0,0.0,0.0,0.0,0.0
3,5,2,,,,,3.0,0.0,0.0,0.0,0.0
3,5,2,,,,,2.5,0.0,0.0,0.0,0.0
3,5,2,,,,,3.0,0.0,0.0,0.0,0.0
3,6,2,,,,,2.75,0.0,0.0,0.0,0.0
3,6,2,,,,,2.75,0.0,0.0,0.0,0.0
3,6,2,,,,,2.75,0.0,0.0,0.0,0.0
3,6,2,,,,,3.0,0.0,0.0,0.0,0.0
3,7,2,,,,,3.25,0.0,0.0,0.0,0.0
3,7,2,,,,,3.75,0.0,0.0,0.0,0.0
3,7,2,,,,,4.25,0.0,0.0,0.0,0.0
3,7,2,,,,,4.25,0.0,0.0,0.0,0.0
3,8,2,,,,,4.25,0.0,0.0,0.0,0.0
3,8,2,,,,,5.005,0.0,0.0,0.0,0.005
3,8,2,,,,,6.3075,0.0,0.0,0.0,0.0575
3,8,2,,,,,6.445,0.0,0.0,0.0,0.195
3,9,2,,,,,5.3025,0.0,0.0,0.0,0.6712342237636477
3,9,2,,,,,5.88,0.0,0.0,0.0,0.4616633575206989
3,9,2,,,,,5.3475,0.0,0.0,0.0,1.3333566707341236
3,9,2,,,,,5.7525,0.0,0.0,0.0,1.825392617565395
3,10,2,,,,,5.8175,0.0,0.0,0.0,2.9379022441474585
3,10,2,,,,,6.305,0.0,0.0,0.0,4.639997507309812
3,10,2,,,,,4.9925,0.0,0.0,0.0,3.996348038046738
3,10,2,,,,,6.6125,0.0,0.0,0.0,5.2779256479572165
3,11,2,,,,,6.0,0.0,0.0,0.0,5.3404319258744275
3,11,2,,,,,6.4325,0.0,0.0,0.0,5.5456169419738135
3,11,2,,,,,5.74,0.0,0.0,0.0,6.172415004852759
3,11,2,,,,,7.975,0.0,0.0,0.0,6.436625847501283
3,12,2,,,,,5.69,0.0,0.0,0.0,6.7089047059520865
3,12,2,,,,,6.125,0.0,0.0,0.0,6.917852074740156
3,12,2,,,,,6.6625,0.0,0.0,0.0,6.960206271116117
3,12,2,,,,,7.67,0.0,0.0,0.0,6.968677110391308
3,13,2,,,,,6.4375,0.0,0.0,0.0,7.024532983340606
3,13,2,,,,,6.195,0.0,0.0,0.0,7.0330475687749585
3,13,2,,,,,5.4625,0.0,0.0,0.0,7.052914934788447
3,13,2,,,,,6.73,0.0,0.0,0.0,7.0727823008019355
3,14,2,,,,,6.7,0.0,0.0,0.0,7.046471335607912
3,14,2,,,,,6.18,0.0,0.0,0.0,7.023740782912401
3,14,2,,,,,5.42,0.0,0.0,0.0,7.012375506564647
3,14,2,,,,,5.14,0.0,0.0,0.0,6.978279677521383
3,15,2,,,,,4.6225,0.0,0.0,0.0,6.930319151007897
3,15,2,,,,,5.16,0.0,0.0,0.0,6.689781328290187
3,15,2,,,,,4.82,0.0,0.0,0.0,6.587906485727393
3,15,2,,,,,5.5425,0.0,0.0,0.0,6.273792387825442
3,16,2,,,,,6.51,0.0,0.0,0.0,5.899014173890365
3,16,2,,,,,6.2075,0.0,0.0,0.0,5.559764784612449
3,16,2,,,,,4.5975,0.0,0.0,0.0,5.156029974232122
3,16,2,,,,,5.705,0.0,0.0,0.0,4.715846882359123
3,17,2,,,,,6.890000000000001,0.0,0.0,0.0,4.409699556500521
3,17,2,,,,,6.71,0.0,0.0,0.0,3.9222520476842675
3,17,2,,,,,6.32,0.0,0.0,0.0,3.4801484931765034
3,17,2,,,,,6.0975,0.0,0.0,0.0,2.9445230329074814
3,18,2,,,,,6.9,0.0,0.0,0.0,2.5686566167532763
3,18,2,,,,,7.66,0.0,0.0,0.0,1.9832418529350877
3,18,2,,,,,7.6075,0.0,0.0,0.0,1.3231568386298855
3,18,2,,,,,7.16,0.0,0.0,0.0,0.7885178451428664
3,19,2,,,,,6.3475,0.0,0.0,0.0,0.46649816078201767
3,19,2,,,,,6.6675,0.0,0.0,0.0,0.2248588257006848
3,19,2,,,,,6.825,0.0,0.0,0.0,0.10068305628388871
3,19,2,,,,,6.5125,0.0,0.0,0.0,0.01678050938064811
3,20,2,,,,,6.5,0.0,0.0,0.0,0.0
3,20,2,,,,,6.25,0.0,0.0,0.0,0.0
3,20,2,,,,,5.75,0.0,0.0,0.0,0.0
3,20,2,,,,,5.75,0.0,0.0,0.0,0.0
3,21,2,,,,,5.75,0.0,0.0,0.0,0.0
3,21,2,,,,,7.0,0.0,0.0,0.0,0.0
3,21,2,,,,,5.5,0.0,0.0,0.0,0.0
3,21,2,,,,,4.75,0.0,0.0,0.0,0.0
3,22,2,,,,,3.75,0.0,0.0,0.0,0.0
3,22,2,,,,,3.25,0.0,0.0,0.0,0.0
3,22,2,,,,,4.0,0.0,0.0,0.0,0.0
3,22,2,,,,,4.25,0.0,0.0,0.0,0.0
3,23,2,,,,,4.5,0.0,0.0,0.0,0.0
3,23,2,,,,,4.5,0.0,0.0,0.0,0.0
3,23,2,,,,,4.75,0.0,0.0,0.0,0.0
3,23,2,,,,,4.25,0.0,0.0,0.0,0.0
3,24,2,,,,,4.5,0.0,0.0,0.0,0.0
3,24,2,,,,,4.0,0.0,0.0,0.0,0.0
3,24,2,,,,,3.75,0.0,0.0,0.0,0.0
3,24,2,,,,,2.75,0.0,0.0,0.0,0.0
3,1,3,,,,,3.25,0.0,0.0,0.0,0.0
3,1,3,,,,,3.0,0.0,0.0,0.0,0.0
3,1,3,,,,,2.75,0.0,0.0,0.0,0.0
3,1,3,,,,,2.5,0.0,0.0,0.0,0.0
3,2,3,,,,,2.75,0.0,0.0,0.0,0.0
3,2,3,,,,,2.75,0.0,0.0,0.0,0.0
3,2,3,,,,,3.25,0.0,0.0,0.0,0.0
3,2,3,,,,,3.5,0.0,0.0,0.0,0.0
3,3,3,,,,,3.25,0.0,0.0,0.0,0.0
3,3,3,,,,,3.25,0.0,0.0,0.0,0.0
3,3,3,,,,,4.0,0.0,0.0,0.0,0.0
3,3,3,,,,,4.0,0.0,0.0,0.0,0.0
3,4,3,,,,,4.75,0.0,0.0,0.0,0.0
3,4,3,,,,,4.75,0.0,0.0,0.0,0.0
3,4,3,,,,,4.5,0.0,0.0,0.0,0.0
3,4,3,,,,,4.5,0.0,0.0,0.0,0.0
3,5,3,,,,,4.5,0.0,0.0,0.0,0.0
3,5,3,,,,,3.75,0.0,0.0,0.0,0.0
3,5,3,,,,,3.0,0.0,0.0,0.0,0.0
3,5,3,,,,,3.0,0.0,0.0,0.0,0.0
3,6,3,,,,,3.0,0.0,0.0,0.0,0.0
3,6,3,,,,,3.5,0.0,0.0,0.0,0.0
3,6,3,,,,,3.5,0.0,0.0,0.0,0.0
3,6,3,,,,,3.5,0.0,0.0,0.0,0.0
3,7,3,,,,,3.75,0.0,0.0,0.0,0.0
3,7,3,,,,,4.25,0.0,0.0,0.0,0.0
3,7,3,,,,,4.5,0.0,0.0,0.0,0.0
3,7,3,,,,,4.5,0.0,0.0,0.0,0.0
3,8,3,,,,,5.2675,0.0,0.0,0.0,0.0175
3,8,3,,,,,5.885,0.0,0.0,0.0,0.135
3,8,3,,,,,6.575,0.0,0.0,0.0,0.325
3,8,3,,,,,7.54,0.0,0.0,0.0,0.54
3,9,3,,,,,6.005,0.0,0.0,0.0,1.221520388055385
3,9,3,,,,,6.61,0.0,0.0,0.0,1.9568635072330054
3,9,3,,,,,6.76,0.0,0.0,0.0,1.835319190013564
3,9,3,,,,,7.2025,0.0,0.0,0.0,2.3731527937095915
3,10,3,,,,,8.695,0.0,0.0,0.0,3.1279342001629713
3,10,3,,,,,7.615,0.0,0.0,0.0,3.9055653371237105
3,10,3,,,,,6.86,0.0,0.0,0.0,4.770244735684532
3,10,3,,,,,7.39,0.0,0.0,0.0,5.385385784325115
3,11,3,,,,,10.105,0.0,0.0,0.0,4.925217319269125
3,11,3,,,,,8.8975,0.0,0.0,0.0,4.973282011822268
3,11,3,,,,,6.9125,0.0,0.0,0.0,4.707512535351948
3,11,3,,,,,4.935,0.0,0.0,0.0,5.5811590058767235
3,12,3,,,,,6.0375,0.0,0.0,0.0,5.691487310859462
3,12,3,,,,,8.1675,0.0,0.0,0.0,6.1208203487009705
3,12,3,,,,,6.37,0.0,0.0,0.0,6.632065610867502
3,12,3,,,,,7.395,0.0,0.0,0.0,6.377855259513978
3,13,3,,,,,10.47,0.0,0.0,0.0,5.92639341324959
3,13,3,,,,,10.015,0.0,0.0,0.0,5.125989705138295
3,13,3,,,,,9.575,0.0,0.0,0.0,4.342615863157028
3,13,3,,,,,9.42,0.0,0.0,0.0,2.7474850689777797
3,14,3,,,,,9.6075,0.0,0.0,0.0,2.4020623419518583
3,14,3,,,,,9.355,0.0,0.0,0.0,2.399212920431156
3,14,3,,,,,8.0625,0.0,0.0,0.0,2.3507727545792205
3,14,3,,,,,6.7325,0.0,0.0,0.0,2.5445334179869623
3,15,3,,,,,5.2125,0.0,0.0,0.0,3.0773509313706393
3,15,3,,,,,5.282500000000001,0.0,0.0,0.0,4.291273695081823
3,15,3,,,,,6.345000000000001,0.0,0.0,0.0,4.078553584618415
3,15,3,,,,,8.3,0.0,0.0,0.0,4.027500758107196
3,16,3,,,,,6.4975000000000005,0.0,0.0,0.0,3.9387591745362895
3,16,3,,,,,5.635,0.0,0.0,0.0,4.375147789299066
3,16,3,,,,,5.8825,0.0,0.0,0.0,3.8092502953163687
3,16,3,,,,,8.425,0.0,0.0,0.0,3.294030188854509
3,17,3,,,,,5.8,0.0,0.0,0.0,2.3571856218662997
3,17,3,,,,,5.67,0.0,0.0,0.0,1.057858913227803
3,17,3,,,,,6.1575,0.0,0.0,0.0,0.7560241689644351
3,17,3,,,,,6.19,0.0,0.0,0.0,0.7933941849208521
3,18,3,,,,,7.785,0.0,0.0,0.0,0.9408630155896136
3,18,3,,,,,8.8125,0.0,0.0,0.0,0.6741852818715384
3,18,3,,,,,8.6075,0.0,0.0,0.0,0.4284822013672444
3,18,3,,,,,7.0375,0.0,0.0,0.0,0.3445835885121196
3,19,3,,,,,7.025,0.0,0.0,0.0,0.39946393904844085
3,19,3,,,,,6.44,0.0,0.0,0.0,0.27599326697892274
3,19,3,,,,,6.81,0.0,0.0,0.0,0.08715576851965978
3,19,3,,,,,7.0025,0.0,0.0,0.0,0.00363149035498582
3,20,3,,,,,6.5,0.0,0.0,0.0,0.0
3,20,3,,,,,6.25,0.0,0.0,0.0,0.0
3,20,3,,,,,6.0,0.0,0.0,0.0,0.0
3,20,3,,,,,5.5,0.0,0.0,0.0,0.0
3,21,3,,,,,5.75,0.0,0.0,0.0,0.0
3,21,3,,,,,5.75,0.0,0.0,0.0,0.0
3,21,3,,,,,5.5,0.0,0.0,0.0,0.0
3,21,3,,,,,5.25,0.0,0.0,0.0,0.0
3,22,3,,,,,4.0,0.0,0.0,0.0,0.0
3,22,3,,,,,3.5,0.0,0.0,0.0,0.0
3,22,3,,,,,4.25,0.0,0.0,0.0,0.0
3,22,3,,,,,4.5,0.0,0.0,0.0,0.0
3,23,3,,,,,4.75,0.0,0.0,0.0,0.0
3,23,3,,,,,4.5,0.0,0.0,0.0,0.0
3,23,3,,,,,4.75,0.0,0.0,0.0,0.0
3,23,3,,,,,4.5,0.0,0.0,0.0,0.0
3,24,3,,,,,4.25,0.0,0.0,0.0,0.0
3,24,3,,,,,4.25,0.0,0.0,0.0,0.0
3,24,3,,,,,4.5,0.0,0.0,0.0,0.0
3,24,3,,,,,2.75,0.0,0.0,0.0,0.0
3,1,4,,,,,2.75,0.0,0.0,0.0,0.0
3,1,4,,,,,2.75,0.0,0.0,0.0,0.0
3,1,4,,,,,3.0,0.0,0.0,0.0,0.0
3,1,4,,,,,2.75,0.0,0.0,0.0,0.0
3,2,4,,,,,2.75,0.0,0.0,0.0,0.0
3,2,4,,,,,2.5,0.0,0.0,0.0,0.0
3,2,4,,,,,2.75,0.0,0.0,0.0,0.0
3,2,4,,,,,3.25,0.0,0.0,0.0,0.0
3,3,4,,,,,3.0,0.0,0.0,0.0,0.0
3,3,4,,,,,3.25,0.0,0.0,0.0,0.0
3,3,4,,,,,3.75,0.0,0.0,0.0,0.0
3,3,4,,,,,3.75,0.0,0.0,0.0,0.0
3,4,4,,,,,4.5,0.0,0.0,0.0,0.0
3,4,4,,,,,4.25,0.0,0.0,0.0,0.0
3,4,4,,,,,4.0,0.0,0.0,0.0,0.0
3,4,4,,,,,4.0,0.0,0.0,0.0,0.0
3,5,4,,,,,3.75,0.0,0.0,0.0,0.0
3,5,4,,,,,3.25,0.0,0.0,0.0,0.0
3,5,4,,,,,2.75,0.0,0.0,0.0,0.0
3,5,4,,,,,2.25,0.0,0.0,0.0,0.0
3,6,4,,,,,2.25,0.0,0.0,0.0,0.0
3,6,4,,,,,2.75,0.0,0.0,0.0,0.0
3,6,4,,,,,2.75,0.0,0.0,0.0,0.0
3,6,4,,,,,3.25,0.0,0.0,0.0,0.0
3,7,4,,,,,3.5,0.0,0.0,0.0,0.0
3,7,4,,,,,3.75,0.0,0.0,0.0,0.0
3,7,4,,,,,3.75,0.0,0.0,0.0,0.0
3,7,4,,,,,4.0,0.0,0.0,0.0,0.0
3,8,4,,,,,4.255,0.0,0.0,0.0,0.00729585542168673
3,8,4,,,,,5.065,0.0,0.0,0.0,0.0948461204819277
3,8,4,,,,,4.745,0.0,0.0,0.0,0.3574969156626506
3,8,4,,,,,5.8275,0.0,0.0,0.0,1.2074640722891568
3,9,4,,,,,5.5525,0.0,0.0,0.0,0.9761776281810066
3,9,4,,,,,5.795,0.0,0.0,0.0,0.9670544727774458
3,9,4,,,,,5.035,0.0,0.0,0.0,1.2589954456913917
3,9,4,,,,,5.1075,0.0,0.0,0.0,1.3471859479258126
3,10,4,,,,,8.245000000000001,0.0,0.0,0.0,1.4336248152810998
3,10,4,,,,,6.1675,0.0,0.0,0.0,1.6322595788441436
3,10,4,,,,,4.62,0.0,0.0,0.0,2.153315987610969
3,10,4,,,,,4.525,0.0,0.0,0.0,2.619675867280724
3,11,4,,,,,6.09,0.0,0.0,0.0,2.9135444688996954
3,11,4,,,,,4.8975,0.0,0.0,0.0,2.978227405950557
3,11,4,,,,,5.4875,0.0,0.0,0.0,4.485621069396731
3,11,4,,,,,5.1275,0.0,0.0,0.0,6.330490926151752
3,12,4,,,,,7.37,0.0,0.0,0.0,5.219548253011906
3,12,4,,,,,6.355,0.0,0.0,0.0,3.50794314406969
3,12,4,,,,,6.8325,0.0,0.0,0.0,6.306954139056053
3,12,4,,,,,7.005,0.0,0.0,0.0,6.501839869282146
3,13,4,,,,,7.0625,0.0,0.0,0.0,6.494196821488133
3,13,4,,,,,4.9975,0.0,0.0,0.0,5.2508135199357975
3,13,4,,,,,5.4325,0.0,0.0,0.0,6.342422333974702
3,13,4,,,,,6.1025,0.0,0.0,0.0,6.540896663799957
3,14,4,,,,,5.865,0.0,0.0,0.0,6.682126554638929
3,14,4,,,,,6.2925,0.0,0.0,0.0,6.599525672249956
3,14,4,,,,,6.555,0.0,0.0,0.0,6.32893657476884
3,14,4,,,,,5.5075,0.0,0.0,0.0,6.8444800131275985
3,15,4,,,,,5.8175,0.0,0.0,0.0,6.876292579127145
3,15,4,,,,,5.4175,0.0,0.0,0.0,6.422972920016992
3,15,4,,,,,5.12,0.0,0.0,0.0,6.085816423553815
3,15,4,,,,,5.58,0.0,0.0,0.0,6.323809244586646
3,16,4,,,,,6.64,0.0,0.0,0.0,6.071733631813549
3,16,4,,,,,6.2425,0.0,0.0,0.0,5.623957357482216
3,16,4,,,,,5.6225,0.0,0.0,0.0,5.207159315966258
3,16,4,,,,,4.96,0.0,0.0,0.0,4.742485823735629
3,17,4,,,,,4.94,0.0,0.0,0.0,4.485204221017751
3,17,4,,,,,5.035,0.0,0.0,0.0,4.024161655151714
3,17,4,,,,,5.5975,0.0,0.0,0.0,3.526121846345809
3,17,4,,,,,7.38,0.0,0.0,0.0,2.9939307363646415
3,18,4,,,,,6.9325,0.0,0.0,0.0,2.6155070190657836
3,18,4,,,,,7.475,0.0,0.0,0.0,2.0672392246911695
3,18,4,,,,,8.19,0.0,0.0,0.0,1.42609546514927
3,18,4,,,,,7.73,0.0,0.0,0.0,0.8748316718982918
3,19,4,,,,,6.165,0.0,0.0,0.0,0.6572867712835325
3,19,4,,,,,5.9925,0.0,0.0,0.0,0.3840772097259196
3,19,4,,,,,5.88,0.0,0.0,0.0,0.20589706088399817
3,19,4,,,,,5.7675,0.0,0.0,0.0,0.027716912042076672
3,20,4,,,,,5.5,0.0,0.0,0.0,0.0
3,20,4,,,,,6.25,0.0,0.0,0.0,0.0
3,20,4,,,,,5.0,0.0,0.0,0.0,0.0
3,20,4,,,,,5.25,0.0,0.0,0.0,0.0
3,21,4,,,,,6.25,0.0,0.0,0.0,0.0
3,21,4,,,,,5.75,0.0,0.0,0.0,0.0
3,21,4,,,,,4.75,0.0,0.0,0.0,0.0
3,21,4,,,,,4.25,0.0,0.0,0.0,0.0
3,22,4,,,,,3.75,0.0,0.0,0.0,0.0
3,22,4,,,,,4.0,0.0,0.0,0.0,0.0
3,22,4,,,,,4.0,0.0,0.0,0.0,0.0
3,22,4,,,,,4.25,0.0,0.0,0.0,0.0
3,23,4,,,,,4.75,0.0,0.0,0.0,0.0
3,23,4,,,,,4.75,0.0,0.0,0.0,0.0
3,23,4,,,,,4.75,0.0,0.0,0.0,0.0
3,23,4,,,,,4.5,0.0,0.0,0.0,0.0
3,24,4,,,,,4.25,0.0,0.0,0.0,0.0
3,24,4,,,,,5.0,0.0,0.0,0.0,0.0
3,24,4,,,,,3.5,0.0,0.0,0.0,0.0
3,24,4,,,,,3.5,0.0,0.0,0.0,0.0
3,1,5,,,,,3.25,0.0,0.0,0.0,0.0
3,1,5,,,,,3.5,0.0,0.0,0.0,0.0
3,1,5,,,,,3.0,0.0,0.0,0.0,0.0
3,1,5,,,,,3.25,0.0,0.0,0.0,0.0
3,2,5,,,,,3.5,0.0,0.0,0.0,0.0
3,2,5,,,,,3.5,0.0,0.0,0.0,0.0
3,2,5,,,,,4.0,0.0,0.0,0.0,0.0
3,2,5,,,,,4.0,0.0,0.0,0.0,0.0
3,3,5,,,,,4.0,0.0,0.0,0.0,0.0
3,3,5,,,,,3.25,0.0,0.0,0.0,0.0
3,3,5,,,,,4.0,0.0,0.0,0.0,0.0
3,3,5,,,,,4.0,0.0,0.0,0.0,0.0
3,4,5,,,,,4.5,0.0,0.0,0.0,0.0
3,4,5,,,,,5.0,0.0,0.0,0.0,0.0
3,4,5,,,,,4.75,0.0,0.0,0.0,0.0
3,4,5,,,,,4.75,0.0,0.0,0.0,0.0
3,5,5,,,,,4.75,0.0,0.0,0.0,0.0
3,5,5,,,,,4.0,0.0,0.0,0.0,0.0
3,5,5,,,,,3.5,0.0,0.0,0.0,0.0
3,5,5,,,,,2.75,0.0,0.0,0.0,0.0
3,6,5,,,,,3.0,0.0,0.0,0.0,0.0
3,6,5,,,,,3.25,0.0,0.0,0.0,0.0
3,6,5,,,,,3.25,0.0,0.0,0.0,0.0
3,6,5,,,,,3.75,0.0,0.0,0.0,0.0
3,7,5,,,,,4.0,0.0,0.0,0.0,0.0
3,7,5,,,,,4.75,0.0,0.0,0.0,0.0
3,7,5,,,,,5.25,0.0,0.0,0.0,0.0
3,7,5,,,,,4.25,0.0,0.0,0.0,0.0
3,8,5,,,,,4.2725,0.0,0.0,0.0,0.03218378496503496
3,8,5,,,,,7.35,0.0,0.0,0.0,0.1430390442890443
3,8,5,,,,,6.115,0.0,0.0,0.0,0.5220925116550117
3,8,5,,,,,5.4,0.0,0.0,0.0,1.2873513986013985
3,9,5,,,,,5.2325,0.0,0.0,0.0,1.8029729228212703
3,9,5,,,,,5.845000000000001,0.0,0.0,0.0,2.547877418759232
3,9,5,,,,,6.18,0.0,0.0,0.0,3.2593372230428366
3,9,5,,,,,5.6775,0.0,0.0,0.0,3.864382099335303
3,10,5,,,,,6.1425,0.0,0.0,0.0,4.168419206765734
3,10,5,,,,,5.5525,0.0,0.0,0.0,4.637616701556112
3,10,5,,,,,5.67,0.0,0.0,0.0,5.0581778706669995
3,10,5,,,,,7.04,0.0,0.0,0.0,5.481600000111975
3,11,5,,,,,7.609999999999999,0.0,0.0,0.0,5.742229910310273
3,11,5,,,,,5.645,0.0,0.0,0.0,6.062491265386285
3,11,5,,,,,5.8675,0.0,0.0,0.0,6.312519867156155
3,11,5,,,,,6.8875,0.0,0.0,0.0,6.615925361438695
3,12,5,,,,,5.3125,0.0,0.0,0.0,6.845123082313232
3,12,5,,,,,6.395,0.0,0.0,0.0,6.9382732108560505
3,12,5,,,,,5.92,0.0,0.0,0.0,6.966500522535693
3,12,5,,,,,7.3,0.0,0.0,0.0,6.83100942647341
3,13,5,,,,,6.98,0.0,0.0,0.0,7.0712065357820855
3,13,5,,,,,6.98,0.0,0.0,0.0,7.0712065357820855
3,13,5,,,,,5.9125,0.0,0.0,0.0,4.4407858059787175
3,13,5,,,,,5.525,0.0,0.0,0.0,5.135988695732574
3,14,5,,,,,4.8825,0.0,0.0,0.0,6.680666022340002
3,14,5,,,,,5.9875,0.0,0.0,0.0,7.08383413758534
3,14,5,,,,,5.2175,0.0,0.0,0.0,7.061120440951801
3,14,5,,,,,4.235,0.0,0.0,0.0,7.080994925506149
3,15,5,,,,,4.105,0.0,0.0,0.0,6.959907459716322
3,15,5,,,,,5.8975,0.0,0.0,0.0,7.008358903948581
3,15,5,,,,,5.52,0.0,0.0,0.0,6.863004571251802
3,15,5,,,,,5.115,0.0,0.0,0.0,6.686299304051799
3,16,5,,,,,5.48,0.0,0.0,0.0,6.452517140959624
3,16,5,,,,,4.47,0.0,0.0,0.0,5.878209332601961
3,16,5,,,,,4.565,0.0,0.0,0.0,5.140617931672022
3,16,5,,,,,4.99,0.0,0.0,0.0,5.0561609010311885
3,17,5,,,,,5.467499999999999,0.0,0.0,0.0,4.528048426302805
3,17,5,,,,,5.345000000000001,0.0,0.0,0.0,4.102919746076518
3,17,5,,,,,6.1675,0.0,0.0,0.0,3.044377864439252
3,17,5,,,,,5.7425,0.0,0.0,0.0,2.5593317192146294
3,18,5,,,,,8.01,0.0,0.0,0.0,2.7087401051960907
3,18,5,,,,,8.0825,0.0,0.0,0.0,2.7956355289247266
3,18,5,,,,,8.16,0.0,0.0,0.0,1.9896055639935888
3,18,5,,,,,10.05,0.0,0.0,0.0,1.2584854471043785
3,19,5,,,,,9.3225,0.0,0.0,0.0,0.9247806296112309
3,19,5,,,,,9.02,0.0,0.0,0.0,0.43614108296075516
3,19,5,,,,,10.3725,0.0,0.0,0.0,0.1978788246766389
3,19,5,,,,,11.2775,0.0,0.0,0.0,0.04442177696822505
3,20,5,,,,,10.25,0.0,0.0,0.0,0.0
3,20,5,,,,,10.0,0.0,0.0,0.0,0.0
3,20,5,,,,,8.5,0.0,0.0,0.0,0.0
3,20,5,,,,,6.0,0.0,0.0,0.0,0.0
3,21,5,,,,,5.5,0.0,0.0,0.0,0.0
3,21,5,,,,,5.5,0.0,0.0,0.0,0.0
3,21,5,,,,,5.25,0.0,0.0,0.0,0.0
3,21,5,,,,,4.5,0.0,0.0,0.0,0.0
3,22,5,,,,,4.0,0.0,0.0,0.0,0.0
3,22,5,,,,,3.75,0.0,0.0,0.0,0.0
3,22,5,,,,,4.25,0.0,0.0,0.0,0.0
3,22,5,,,,,4.75,0.0,0.0,0.0,0.0
3,23,5,,,,,4.75,0.0,0.0,0.0,0.0
3,23,5,,,,,5.0,0.0,0.0,0.0,0.0
3,23,5,,,,,5.0,0.0,0.0,0.0,0.0
3,23,5,,,,,4.75,0.0,0.0,0.0,0.0
3,24,5,,,,,4.75,0.0,0.0,0.0,0.0
3,24,5,,,,,4.25,0.0,0.0,0.0,0.0
3,24,5,,,,,3.75,0.0,0.0,0.0,0.0
3,24,5,,,,,3.0,0.0,0.0,0.0,0.0
3,1,6,,,,,2.75,0.0,0.0,0.0,0.0
3,1,6,,,,,3.5,0.0,0.0,0.0,0.0
3,1,6,,,,,2.5,0.0,0.0,0.0,0.0
3,1,6,,,,,2.75,0.0,0.0,0.0,0.0
3,2,6,,,,,2.5,0.0,0.0,0.0,0.0
3,2,6,,,,,3.0,0.0,0.0,0.0,0.0
3,2,6,,,,,3.25,0.0,0.0,0.0,0.0
3,2,6,,,,,3.5,0.0,0.0,0.0,0.0
3,3,6,,,,,3.5,0.0,0.0,0.0,0.0
3,3,6,,,,,3.25,0.0,0.0,0.0,0.0
3,3,6,,,,,3.75,0.0,0.0,0.0,0.0
3,3,6,,,,,4.0,0.0,0.0,0.0,0.0
3,4,6,,,,,4.25,0.0,0.0,0.0,0.0
3,4,6,,,,,4.5,0.0,0.0,0.0,0.0
3,4,6,,,,,4.5,0.0,0.0,0.0,0.0
3,4,6,,,,,4.5,0.0,0.0,0.0,0.0
3,5,6,,,,,4.25,0.0,0.0,0.0,0.0
3,5,6,,,,,3.5,0.0,0.0,0.0,0.0
3,5,6,,,,,2.5,0.0,0.0,0.0,0.0
3,5,6,,,,,2.25,0.0,0.0,0.0,0.0
3,6,6,,,,,2.5,0.0,0.0,0.0,0.0
3,6,6,,,,,2.5,0.0,0.0,0.0,0.0
3,6,6,,,,,2.75,0.0,0.0,0.0,0.0
3,6,6,,,,,3.0,0.0,0.0,0.0,0.0
3,7,6,,,,,3.75,0.0,0.0,0.0,0.0
3,7,6,,,,,3.75,0.0,0.0,0.0,0.0
3,7,6,,,,,4.0,0.0,0.0,0.0,0.0
3,7,6,,,,,3.75,0.0,0.0,0.0,0.0
3,8,6,,,,,4.525,0.0,0.0,0.0,0.035527353055832274
3,8,6,,,,,7.4,0.0,0.0,0.0,0.2131641183349937
3,8,6,,,,,5.825,0.0,0.0,0.0,0.46185558972581975
3,8,6,,,,,6.625,0.0,0.0,0.0,1.5987308875124528
3,9,6,,,,,5.385,0.0,0.0,0.0,1.6823717588384381
3,9,6,,,,,4.4825,0.0,0.0,0.0,2.408160297398703
3,9,6,,,,,5.165,0.0,0.0,0.0,3.8445535138798963
3,9,6,,,,,4.09,0.0,0.0,0.0,4.664481988404044
3,10,6,,,,,3.9225,0.0,0.0,0.0,5.066491975284407
3,10,6,,,,,4.1875,0.0,0.0,0.0,5.656484822604129
3,10,6,,,,,4.1525,0.0,0.0,0.0,6.1891968109607705
3,10,6,,,,,6.82,0.0,0.0,0.0,6.667491983302487
3,11,6,,,,,3.705,0.0,0.0,0.0,6.977837089344103
3,11,6,,,,,3.775,0.0,0.0,0.0,7.337693313129778
3,11,6,,,,,5.18,0.0,0.0,0.0,7.793136346358522
3,11,6,,,,,5.809999999999999,0.0,0.0,0.0,8.220465612104011
3,12,6,,,,,6.93,0.0,0.0,0.0,8.690057023437886
3,12,6,,,,,3.94,0.0,0.0,0.0,8.701372201853822
3,12,6,,,,,3.85,0.0,0.0,0.0,8.882415056508776
3,12,6,,,,,3.719999999999999,0.0,0.0,0.0,9.018197197499994
3,13,6,,,,,6.754999999999999,0.0,0.0,0.0,7.674984589626103
3,13,6,,,,,4.595000000000001,0.0,0.0,0.0,4.0846143004745885
3,13,6,,,,,4.5075,0.0,0.0,0.0,4.83734224875398
3,13,6,,,,,4.975,0.0,0.0,0.0,6.788753948633007
3,14,6,,,,,4.5525,0.0,0.0,0.0,6.8751483579247905
3,14,6,,,,,5.455,0.0,0.0,0.0,8.752254126032302
3,14,6,,,,,5.75,0.0,0.0,0.0,7.383472007684616
3,14,6,,,,,6.859999999999999,0.0,0.0,0.0,8.92832153544632
3,15,6,,,,,4.555,0.0,0.0,0.0,8.841683380984096
3,15,6,,,,,3.865,0.0,0.0,0.0,8.060035522831756
3,15,6,,,,,2.8150000000000004,0.0,0.0,0.0,7.153777136568171
3,15,6,,,,,4.455,0.0,0.0,0.0,5.046726388505337
3,16,6,,,,,5.075,0.0,0.0,0.0,4.578966315582521
3,16,6,,,,,2.8825000000000003,0.0,0.0,0.0,4.362659317852549
3,16,6,,,,,3.0375,0.0,0.0,0.0,5.379583125362286
3,16,6,,,,,3.225,0.0,0.0,0.0,4.747517222904576
3,17,6,,,,,3.3275,0.0,0.0,0.0,3.2146038545871094
3,17,6,,,,,4.715,0.0,0.0,0.0,1.3813417093981744
3,17,6,,,,,5.655,0.0,0.0,0.0,1.5973539931723746
3,17,6,,,,,4.6025,0.0,0.0,0.0,1.5376663884452928
3,18,6,,,,,6.2325,0.0,0.0,0.0,0.8770864416599086
3,18,6,,,,,6.365,0.0,0.0,0.0,0.7363933947042235
3,18,6,,,,,8.5175,0.0,0.0,0.0,0.6196481004218465
3,18,6,,,,,6.88,0.0,0.0,0.0,0.45500730079285356
3,19,6,,,,,6.495,0.0,0.0,0.0,0.41262602504560014
3,19,6,,,,,6.2725,0.0,0.0,0.0,0.45894119112214715
3,19,6,,,,,7.31,0.0,0.0,0.0,0.1010512714397388
3,19,6,,,,,5.75,0.0,0.0,0.0,0.0
3,20,6,,,,,5.75,0.0,0.0,0.0,0.0
3,20,6,,,,,5.75,0.0,0.0,0.0,0.0
3,20,6,,,,,5.0,0.0,0.0,0.0,0.0
3,20,6,,,,,5.0,0.0,0.0,0.0,0.0
3,21,6,,,,,4.75,0.0,0.0,0.0,0.0
3,21,6,,,,,6.25,0.0,0.0,0.0,0.0
3,21,6,,,,,5.5,0.0,0.0,0.0,0.0
3,21,6,,,,,5.25,0.0,0.0,0.0,0.0
3,22,6,,,,,4.0,0.0,0.0,0.0,0.0
3,22,6,,,,,4.0,0.0,0.0,0.0,0.0
3,22,6,,,,,4.75,0.0,0.0,0.0,0.0
3,22,6,,,,,5.0,0.0,0.0,0.0,0.0
3,23,6,,,,,5.5,0.0,0.0,0.0,0.0
3,23,6,,,,,5.25,0.0,0.0,0.0,0.0
3,23,6,,,,,5.25,0.0,0.0,0.0,0.0
3,23,6,,,,,5.0,0.0,0.0,0.0,0.0
3,24,6,,,,,4.75,0.0,0.0,0.0,0.0
3,24,6,,,,,4.0,0.0,0.0,0.0,0.0
3,24,6,,,,,3.75,0.0,0.0,0.0,0.0
3,24,6,,,,,2.75,0.0,0.0,0.0,0.0
3,1,7,,,,,2.75,0.0,0.0,0.0,0.0
3,1,7,,,,,3.0,0.0,0.0,0.0,0.0
3,1,7,,,,,2.5,0.0,0.0,0.0,0.0
3,1,7,,,,,2.75,0.0,0.0,0.0,0.0
3,2,7,,,,,3.5,0.0,0.0,0.0,0.0
3,2,7,,,,,2.75,0.0,0.0,0.0,0.0
3,2,7,,,,,3.0,0.0,0.0,0.0,0.0
3,2,7,,,,,3.25,0.0,0.0,0.0,0.0
3,3,7,,,,,3.5,0.0,0.0,0.0,0.0
3,3,7,,,,,3.0,0.0,0.0,0.0,0.0
3,3,7,,,,,3.75,0.0,0.0,0.0,0.0
3,3,7,,,,,3.75,0.0,0.0,0.0,0.0
3,4,7,,,,,4.5,0.0,0.0,0.0,0.0
3,4,7,,,,,4.75,0.0,0.0,0.0,0.0
3,4,7,,,,,4.5,0.0,0.0,0.0,0.0
3,4,7,,,,,4.75,0.0,0.0,0.0,0.0
3,5,7,,,,,4.0,0.0,0.0,0.0,0.0
3,5,7,,,,,3.25,0.0,0.0,0.0,0.0
3,5,7,,,,,2.5,0.0,0.0,0.0,0.0
3,5,7,,,,,2.25,0.0,0.0,0.0,0.0
3,6,7,,,,,2.5,0.0,0.0,0.0,0.0
3,6,7,,,,,3.0,0.0,0.0,0.0,0.0
3,6,7,,,,,2.5,0.0,0.0,0.0,0.0
3,6,7,,,,,3.0,0.0,0.0,0.0,0.0
3,7,7,,,,,4.0,0.0,0.0,0.0,0.0
3,7,7,,,,,3.75,0.0,0.0,0.0,0.0
3,7,7,,,,,4.5,0.0,0.0,0.0,0.0
3,7,7,,,,,3.75,0.0,0.0,0.0,0.0
3,8,7,,,,,4.5175,0.0,0.0,0.0,0.0208367367651835
3,8,7,,,,,7.4475,0.0,0.0,0.0,0.2351574577784995
3,8,7,,,,,6.225,0.0,0.0,0.0,0.565568569340695
3,8,7,,,,,5.8375,0.0,0.0,0.0,0.9971866880480675
3,9,7,,,,,5.915,0.0,0.0,0.0,2.0004839395721405
3,9,7,,,,,5.19,0.0,0.0,0.0,2.931640127661275
3,9,7,,,,,4.875,0.0,0.0,0.0,3.75466204874651
3,9,7,,,,,4.475,0.0,0.0,0.0,4.475557162105841
3,10,7,,,,,3.7625,0.0,0.0,0.0,5.06657494663807
3,10,7,,,,,4.755,0.0,0.0,0.0,5.651979793844932
3,10,7,,,,,7.46,0.0,0.0,0.0,6.489970488831403
3,10,7,,,,,4.42,0.0,0.0,0.0,5.550945454733087
3,11,7,,,,,5.13,0.0,0.0,0.0,5.7423788329550485
3,11,7,,,,,5.205,0.0,0.0,0.0,2.8888401710870175
3,11,7,,,,,6.940000000000001,0.0,0.0,0.0,7.578057312342319
3,11,7,,,,,6.035,0.0,0.0,0.0,8.866562398835306
3,12,7,,,,,5.1975,0.0,0.0,0.0,8.755434381160622
3,12,7,,,,,4.057500000000001,0.0,0.0,0.0,8.88055263798786
3,12,7,,,,,5.377500000000001,0.0,0.0,0.0,8.960173346877923
3,12,7,,,,,5.42,0.0,0.0,0.0,9.008514491561172
3,13,7,,,,,4.940000000000001,0.0,0.0,0.0,9.391471215006995
3,13,7,,,,,5.23,0.0,0.0,0.0,9.438783412563705
3,13,7,,,,,5.25,0.0,0.0,0.0,9.46243951134206
3,13,7,,,,,6.012499999999999,0.0,0.0,0.0,9.477224573078532
3,14,7,,,,,4.75,0.0,0.0,0.0,9.600000000000001
3,14,7,,,,,5.2225,0.0,0.0,0.0,9.567
3,14,7,,,,,4.9175,0.0,0.0,0.0,9.501000000000001
3,14,7,,,,,6.365,0.0,0.0,0.0,9.438
3,15,7,,,,,4.02,0.0,0.0,0.0,9.323999999999998
3,15,7,,,,,3.5625,0.0,0.0,0.0,9.075
3,15,7,,,,,3.055,0.0,0.0,0.0,8.765999999999998
3,15,7,,,,,3.7775,0.0,0.0,0.0,8.433
3,16,7,,,,,6.2175,0.0,0.0,0.0,8.037801845772968
3,16,7,,,,,3.615,0.0,0.0,0.0,7.616019166110152
3,16,7,,,,,3.9775,0.0,0.0,0.0,7.1523573551332955
3,16,7,,,,,4.275,0.0,0.0,0.0,6.311783362330095
3,17,7,,,,,3.1225,0.0,0.0,0.0,6.119934323425568
3,17,7,,,,,3.2425,0.0,0.0,0.0,4.769904887511291
3,17,7,,,,,4.3925,0.0,0.0,0.0,4.949112334756548
3,17,7,,,,,4.532500000000001,0.0,0.0,0.0,4.220335382625832
3,18,7,,,,,5.255,0.0,0.0,0.0,3.6057137992056196
3,18,7,,,,,7.525,0.0,0.0,0.0,2.7297833255217254
3,18,7,,,,,6.28,0.0,0.0,0.0,1.5358780908429928
3,18,7,,,,,5.595,0.0,0.0,0.0,1.3138957105258413
3,19,7,,,,,4.8375,0.0,0.0,0.0,0.7007228178773152
3,19,7,,,,,4.9975,0.0,0.0,0.0,0.29519812327597533
3,19,7,,,,,5.35,0.0,0.0,0.0,0.11927196900039408
3,19,7,,,,,5.515,0.0,0.0,0.0,0.0178907953500591
3,20,7,,,,,5.25,0.0,0.0,0.0,0.0
3,20,7,,,,,4.75,0.0,0.0,0.0,0.0
3,20,7,,,,,4.75,0.0,0.0,0.0,0.0
3,20,7,,,,,5.0,0.0,0.0,0.0,0.0
3,21,7,,,,,5.0,0.0,0.0,0.0,0.0
3,21,7,,,,,5.25,0.0,0.0,0.0,0.0
3,21,7,,,,,3.75,0.0,0.0,0.0,0.0
3,21,7,,,,,4.0,0.0,0.0,0.0,0.0
3,22,7,,,,,3.5,0.0,0.0,0.0,0.0
3,22,7,,,,,3.25,0.0,0.0,0.0,0.0
3,22,7,,,,,4.25,0.0,0.0,0.0,0.0
3,22,7,,,,,4.25,0.0,0.0,0.0,0.0
3,23,7,,,,,4.75,0.0,0.0,0.0,0.0
3,23,7,,,,,4.5,0.0,0.0,0.0,0.0
3,23,7,,,,,4.75,0.0,0.0,0.0,0.0
3,23,7,,,,,4.5,0.0,0.0,0.0,0.0
3,24,7,,,,,4.5,0.0,0.0,0.0,0.0
3,24,7,,,,,4.25,0.0,0.0,0.0,0.0
3,24,7,,,,,3.5,0.0,0.0,0.0,0.0
3,24,7,,,,,3.0,0.0,0.0,0.0,0.0
3,1,1,,,,,2.75,0.0,0.0,0.0,0.0
3,1,1,,,,,2.5,0.0,0.0,0.0,0.0
3,1,1,,,,,3.25,0.0,0.0,0.0,0.0
3,1,1,,,,,2.75,0.0,0.0,0.0,0.0
3,2,1,,,,,2.75,0.0,0.0,0.0,0.0
3,2,1,,,,,2.75,0.0,0.0,0.0,0.0
3,2,1,,,,,3.25,0.0,0.0,0.0,0.0
3,2,1,,,,,3.25,0.0,0.0,0.0,0.0
3,3,1,,,,,3.5,0.0,0.0,0.0,0.0
3,3,1,,,,,3.25,0.0,0.0,0.0,0.0
3,3,1,,,,,3.75,0.0,0.0,0.0,0.0
3,3,1,,,,,4.0,0.0,0.0,0.0,0.0
3,4,1,,,,,4.25,0.0,0.0,0.0,0.0
3,4,1,,,,,4.5,0.0,0.0,0.0,0.0
3,4,1,,,,,4.5,0.0,0.0,0.0,0.0
3,4,1,,,,,4.25,0.0,0.0,0.0,0.0
3,5,1,,,,,4.0,0.0,0.0,0.0,0.0
3,5,1,,,,,3.25,0.0,0.0,0.0,0.0
3,5,1,,,,,2.75,0.0,0.0,0.0,0.0
3,5,1,,,,,2.5,0.0,0.0,0.0,0.0
3,6,1,,,,,2.25,0.0,0.0,0.0,0.0
3,6,1,,,,,2.75,0.0,0.0,0.0,0.0
3,6,1,,,,,3.25,0.0,0.0,0.0,0.0
3,6,1,,,,,3.0,0.0,0.0,0.0,0.0
3,7,1,,,,,3.5,0.0,0.0,0.0,0.0
3,7,1,,,,,4.0,0.0,0.0,0.0,0.0
3,7,1,,,,,4.5,0.0,0.0,0.0,0.0
3,7,1,,,,,4.5,0.0,0.0,0.0,0.0
3,8,1,,,,,5.25,0.0,0.0,0.0,0.0
3,8,1,,,,,7.765,0.0,0.0,0.0,0.021740156070103607
3,8,1,,,,,6.3075,0.0,0.0,0.0,0.0833372649353972
3,8,1,,,,,5.67,0.0,0.0,0.0,0.24638843546117437
3,9,1,,,,,5.4,0.0,0.0,0.0,0.4860438089682407
3,9,1,,,,,5.275,0.0,0.0,0.0,0.6379324992708159
3,9,1,,,,,5.2,0.0,0.0,0.0,1.1543540462995716
3,9,1,,,,,5.105,0.0,0.0,0.0,1.646473402879915
3,10,1,,,,,6.07,0.0,0.0,0.0,1.5093428870893666
3,10,1,,,,,5.475,0.0,0.0,0.0,1.9724367274463315
3,10,1,,,,,4.9125,0.0,0.0,0.0,3.0444132097541203
3,10,1,,,,,7.065,0.0,0.0,0.0,3.218788050876187
3,11,1,,,,,6.495,0.0,0.0,0.0,2.8077310407816327
3,11,1,,,,,7.085,0.0,0.0,0.0,2.6276761443788024
3,11,1,,,,,7.495,0.0,0.0,0.0,3.651738367669899
3,11,1,,,,,7.7325,0.0,0.0,0.0,3.0750000276295837
3,12,1,,,,,6.08,0.0,0.0,0.0,2.0733126657084346
3,12,1,,,,,6.16,0.0,0.0,0.0,1.8807098497683068
3,12,1,,,,,5.7425,0.0,0.0,0.0,3.6736154746227325
3,12,1,,,,,8.045,0.0,0.0,0.0,7.698447848900992
3,13,1,,,,,6.852499999999999,0.0,0.0,0.0,8.380909532366665
3,13,1,,,,,6.2675,0.0,0.0,0.0,8.284020404824854
3,13,1,,,,,6.254999999999999,0.0,0.0,0.0,8.269772003715765
3,13,1,,,,,8.615,0.0,0.0,0.0,4.405605622930591
3,14,1,,,,,6.855,0.0,0.0,0.0,5.548566787124407
3,14,1,,,,,7.1525,0.0,0.0,0.0,5.602852455999464
3,14,1,,,,,6.83,0.0,0.0,0.0,7.23427966271833
3,14,1,,,,,6.48,0.0,0.0,0.0,8.54856427758817
3,15,1,,,,,5.8525,0.0,0.0,0.0,5.521361274972133
3,15,1,,,,,5.67,0.0,0.0,0.0,5.59816537307839
3,15,1,,,,,5.8375,0.0,0.0,0.0,5.504293697615187
3,15,1,,,,,9.2575,0.0,0.0,0.0,1.9997511469888765
3,16,1,,,,,10.14,0.0,0.0,0.0,0.4418514644334604
3,16,1,,,,,9.295,0.0,0.0,0.0,0.9006972159605154
3,16,1,,,,,9.55,0.0,0.0,0.0,0.9063619783250471
3,16,1,,,,,10.26,0.0,0.0,0.0,1.9939963523151034
3,17,1,,,,,10.51,0.0,0.0,0.0,1.1522593937678673
3,17,1,,,,,10.4125,0.0,0.0,0.0,1.3262391537179663
3,17,1,,,,,8.89,0.0,0.0,0.0,1.8709954512666362
3,17,1,,,,,6.41,0.0,0.0,0.0,1.0381743052759995
3,18,1,,,,,7.6125,0.0,0.0,0.0,0.13504889119350016
3,18,1,,,,,8.365,0.0,0.0,0.0,0.13804997766446683
3,18,1,,,,,8.5925,0.0,0.0,0.0,0.1110401994257668
3,18,1,,,,,8.3575,0.0,0.0,0.0,0.1290467182515668
3,19,1,,,,,7.975,0.0,0.0,0.0,0.37650132236583267
3,19,1,,,,,6.475,0.0,0.0,0.0,0.37650132236583267
3,19,1,,,,,7.3325,0.0,0.0,0.0,0.13805048486747198
3,19,1,,,,,6.76,0.0,0.0,0.0,0.016733392105148112
3,20,1,,,,,5.75,0.0,0.0,0.0,0.0
3,20,1,,,,,5.75,0.0,0.0,0.0,0.0
3,20,1,,,,,5.0,0.0,0.0,0.0,0.0
3,20,1,,,,,5.0,0.0,0.0,0.0,0.0
3,21,1,,,,,5.0,0.0,0.0,0.0,0.0
3,21,1,,,,,5.0,0.0,0.0,0.0,0.0
3,21,1,,,,,5.25,0.0,0.0,0.0,0.0
3,21,1,,,,,5.0,0.0,0.0,0.0,0.0
3,22,1,,,,,3.5,0.0,0.0,0.0,0.0
3,22,1,,,,,3.75,0.0,0.0,0.0,0.0
3,22,1,,,,,4.25,0.0,0.0,0.0,0.0
3,22,1,,,,,4.25,0.0,0.0,0.0,0.0
3,23,1,,,,,4.75,0.0,0.0,0.0,0.0
3,23,1,,,,,4.75,0.0,0.0,0.0,0.0
3,23,1,,,,,4.5,0.0,0.0,0.0,0.0
3,23,1,,,,,4.5,0.0,0.0,0.0,0.0
3,24,1,,,,,4.5,0.0,0.0,0.0,0.0
3,24,1,,,,,4.25,0.0,0.0,0.0,0.0
3,24,1,,,,,3.75,0.0,0.0,0.0,0.0
3,24,1,,,,,2.75,0.0,0.0,0.0,0.0
3,1,2,,,,,3.0,0.0,0.0,0.0,0.0
3,1,2,,,,,2.5,0.0,0.0,0.0,0.0
3,1,2,,,,,2.75,0.0,0.0,0.0,0.0
3,1,2,,,,,2.5,0.0,0.0,0.0,0.0
3,2,2,,,,,3.25,0.0,0.0,0.0,0.0
3,2,2,,,,,2.75,0.0,0.0,0.0,0.0
3,2,2,,,,,3.5,0.0,0.0,0.0,0.0
3,2,2,,,,,3.75,0.0,0.0,0.0,0.0
3,3,2,,,,,4.0,0.0,0.0,0.0,0.0
3,3,2,,,,,3.5,0.0,0.0,0.0,0.0
3,3,2,,,,,4.0,0.0,0.0,0.0,0.0
3,3,2,,,,,4.25,0.0,0.0,0.0,0.0
3,4,2,,,,,4.75,0.0,0.0,0.0,0.0
3,4,2,,,,,5.0,0.0,0.0,0.0,0.0
3,4,2,,,,,4.75,0.0,0.0,0.0,0.0
3,4,2,,,,,4.75,0.0,0.0,0.0,0.0
3,5,2,,,,,4.5,0.0,0.0,0.0,0.0
3,5,2,,,,,4.0,0.0,0.0,0.0,0.0
3,5,2,,,,,3.25,0.0,0.0,0.0,0.0
3,5,2,,,,,3.0,0.0,0.0,0.0,0.0
3,6,2,,,,,2.75,0.0,0.0,0.0,0.0
3,6,2,,,,,3.75,0.0,0.0,0.0,0.0
3,6,2,,,,,3.0,0.0,0.0,0.0,0.0
3,6,2,,,,,3.5,0.0,0.0,0.0,0.0
3,7,2,,,,,3.75,0.0,0.0,0.0,0.0
3,7,2,,,,,4.25,0.0,0.0,0.0,0.0
3,7,2,,,,,4.5,0.0,0.0,0.0,0.0
3,7,2,,,,,4.75,0.0,0.0,0.0,0.0
3,8,2,,,,,5.0225,0.0,0.0,0.0,0.03145562871523407
3,8,2,,,,,6.655,0.0,0.0,0.0,0.21669433114939035
3,8,2,,,,,6.5825,0.0,0.0,0.0,0.46484429101401487
3,8,2,,,,,6.5975,0.0,0.0,0.0,0.8353216958823275
3,9,2,,,,,6.09,0.0,0.0,0.0,1.0196560462432618
3,9,2,,,,,6.165,0.0,0.0,0.0,1.110696764657839
3,9,2,,,,,6.235,0.0,0.0,0.0,1.4991371632267005
3,9,2,,,,,7.05,0.0,0.0,0.0,4.005791610241386
3,10,2,,,,,5.805,0.0,0.0,0.0,2.353842115520106
3,10,2,,,,,7.16,0.0,0.0,0.0,1.901400443680475
3,10,2,,,,,6.5175,0.0,0.0,0.0,1.451822326725905
3,10,2,,,,,5.4825,0.0,0.0,0.0,1.4117325583350515
3,11,2,,,,,5.6725,0.0,0.0,0.0,2.166301680161142
3,11,2,,,,,5.875,0.0,0.0,0.0,3.521296619247629
3,11,2,,,,,8.42,0.0,0.0,0.0,4.135410749644416
3,11,2,,,,,7.7425,0.0,0.0,0.0,4.4988085607507715
3,12,2,,,,,6.565,0.0,0.0,0.0,4.606560169069219
3,12,2,,,,,5.41,0.0,0.0,0.0,7.263973107929566
3,12,2,,,,,6.147500000000001,0.0,0.0,0.0,8.949645494520086
3,12,2,,,,,7.022500000000001,0.0,0.0,0.0,8.241379785868606
3,13,2,,,,,5.555,0.0,0.0,0.0,9.169884618029913
3,13,2,,,,,6.6875,0.0,0.0,0.0,6.759303528187786
3,13,2,,,,,6.2,0.0,0.0,0.0,8.196544909970873
3,13,2,,,,,7.31,0.0,0.0,0.0,2.6297248252823215
3,14,2,,,,,6.452500000000001,0.0,0.0,0.0,4.063932842671271
3,14,2,,,,,5.6425,0.0,0.0,0.0,5.464680151224149
3,14,2,,,,,6.4125,0.0,0.0,0.0,6.959595346066297
3,14,2,,,,,5.8975,0.0,0.0,0.0,8.119037446002924
3,15,2,,,,,5.87,0.0,0.0,0.0,7.576866124798411
3,15,2,,,,,5.6775,0.0,0.0,0.0,6.158433965642665
3,15,2,,,,,5.0925,0.0,0.0,0.0,8.733616879330036
3,15,2,,,,,5.3125,0.0,0.0,0.0,8.103202586371927
3,16,2,,,,,6.0475,0.0,0.0,0.0,6.597344167370994
3,16,2,,,,,5.415,0.0,0.0,0.0,3.6016549012038284
3,16,2,,,,,4.9350000000000005,0.0,0.0,0.0,2.201959631541677
3,16,2,,,,,5.0475,0.0,0.0,0.0,1.4765078149484892
3,17,2,,,,,4.8725000000000005,0.0,0.0,0.0,1.0329074206767215
3,17,2,,,,,5.2425,0.0,0.0,0.0,1.1749691862712275
3,17,2,,,,,6.5725,0.0,0.0,0.0,1.2696770300008984
3,17,2,,,,,6.505,0.0,0.0,0.0,1.4857292985092094
3,18,2,,,,,7.32,0.0,0.0,0.0,1.584313350033444
3,18,2,,,,,7.41,0.0,0.0,0.0,2.2924534080029377
3,18,2,,,,,7.0325,0.0,0.0,0.0,1.5393044480438574
3,18,2,,,,,6.45,0.0,0.0,0.0,1.1402255170695241
3,19,2,,,,,7.0600000000000005,0.0,0.0,0.0,1.3034513224895048
3,19,2,,,,,6.4075,0.0,0.0,0.0,1.0580484500454927
3,19,2,,,,,6.145,0.0,0.0,0.0,0.6356336696090794
3,19,2,,,,,6.4,0.0,0.0,0.0,0.24137987453509344
3,20,2,,,,,5.5,0.0,0.0,0.0,0.0
3,20,2,,,,,5.5,0.0,0.0,0.0,0.0
3,20,2,,,,,5.0,0.0,0.0,0.0,0.0
3,20,2,,,,,5.0,0.0,0.0,0.0,0.0
3,21,2,,,,,5.0,0.0,0.0,0.0,0.0
3,21,2,,,,,5.0,0.0,0.0,0.0,0.0
3,21,2,,,,,4.0,0.0,0.0,0.0,0.0
3,21,2,,,,,4.0,0.0,0.0,0.0,0.0
3,22,2,,,,,3.5,0.0,0.0,0.0,0.0
3,22,2,,,,,3.25,0.0,0.0,0.0,0.0
3,22,2,,,,,4.0,0.0,0.0,0.0,0.0
3,22,2,,,,,4.0,0.0,0.0,0.0,0.0
3,23,2,,,,,4.25,0.0,0.0,0.0,0.0
3,23,2,,,,,4.25,0.0,0.0,0.0,0.0
3,23,2,,,,,4.5,0.0,0.0,0.0,0.0
3,23,2,,,,,4.5,0.0,0.0,0.0,0.0
3,24,2,,,,,4.5,0.0,0.0,0.0,0.0
3,24,2,,,,,4.25,0.0,0.0,0.0,0.0
3,24,2,,,,,3.25,0.0,0.0,0.0,0.0
3,24,2,,,,,2.75,0.0,0.0,0.0,0.0
3,1,3,,,,,2.75,0.0,0.0,0.0,0.0
3,1,3,,,,,2.75,0.0,0.0,0.0,0.0
3,1,3,,,,,2.5,0.0,0.0,0.0,0.0
3,1,3,,,,,2.75,0.0,0.0,0.0,0.0
3,2,3,,,,,2.5,0.0,0.0,0.0,0.0
3,2,3,,,,,2.5,0.0,0.0,0.0,0.0
3,2,3,,,,,2.75,0.0,0.0,0.0,0.0
3,2,3,,,,,3.0,0.0,0.0,0.0,0.0
3,3,3,,,,,3.25,0.0,0.0,0.0,0.0
3,3,3,,,,,3.0,0.0,0.0,0.0,0.0
3,3,3,,,,,3.5,0.0,0.0,0.0,0.0
3,3,3,,,,,3.5,0.0,0.0,0.0,0.0
3,4,3,,,,,3.75,0.0,0.0,0.0,0.0
3,4,3,,,,,4.0,0.0,0.0,0.0,0.0
3,4,3,,,,,4.0,0.0,0.0,0.0,0.0
3,4,3,,,,,3.75,0.0,0.0,0.0,0.0
3,5,3,,,,,3.75,0.0,0.0,0.0,0.0
3,5,3,,,,,2.75,0.0,0.0,0.0,0.0
3,5,3,,,,,2.5,0.0,0.0,0.0,0.0
3,5,3,,,,,2.0,0.0,0.0,0.0,0.0
3,6,3,,,,,2.25,0.0,0.0,0.0,0.0
3,6,3,,,,,2.75,0.0,0.0,0.0,0.0
3,6,3,,,,,2.75,0.0,0.0,0.0,0.0
3,6,3,,,,,3.0,0.0,0.0,0.0,0.0
3,7,3,,,,,3.25,0.0,0.0,0.0,0.0
3,7,3,,,,,3.5,0.0,0.0,0.0,0.0
3,7,3,,,,,3.75,0.0,0.0,0.0,0.0
3,7,3,,,,,3.5,0.0,0.0,0.0,0.0
3,8,3,,,,,4.26,0.0,0.0,0.0,0.01303285074874288
3,8,3,,,,,5.59,0.0,0.0,0.0,0.11729565673868596
3,8,3,,,,,6.42,0.0,0.0,0.0,0.22155846272862906
3,8,3,,,,,5.54,0.0,0.0,0.0,0.3779526717135437
3,9,3,,,,,5.725,0.0,0.0,0.0,0.5762551249449883
3,9,3,,,,,5.835,0.0,0.0,0.0,0.7097036801954066
3,9,3,,,,,5.645,0.0,0.0,0.0,0.7824938012410896
3,9,3,,,,,6.665,0.0,0.0,0.0,1.1100493459466618
3,10,3,,,,,6.72,0.0,0.0,0.0,1.1186344380360997
3,10,3,,,,,6.15,0.0,0.0,0.0,1.3262160863314583
3,10,3,,,,,5.315,0.0,0.0,0.0,1.804807108790202
3,10,3,,,,,6.3125,0.0,0.0,0.0,2.0902318751963205
3,11,3,,,,,7.255,0.0,0.0,0.0,3.125266546128111
3,11,3,,,,,7.7325,0.0,0.0,0.0,2.2489440753898293
3,11,3,,,,,6.9425,0.0,0.0,0.0,2.203568154574902
3,11,3,,,,,7.66,0.0,0.0,0.0,2.450299724006069
3,12,3,,,,,5.6125,0.0,0.0,0.0,3.832452050962157
3,12,3,,,,,7.0175,0.0,0.0,0.0,2.869352576445273
3,12,3,,,,,7.547499999999999,0.0,0.0,0.0,3.188486130131341
3,12,3,,,,,7.5275,0.0,0.0,0.0,2.8807502033626324
3,13,3,,,,,6.1525,0.0,0.0,0.0,1.6013740155899923
3,13,3,,,,,5.6075,0.0,0.0,0.0,1.264543117480154
3,13,3,,,,,5.43,0.0,0.0,0.0,1.6327735060917565
3,13,3,,,,,6.545,0.0,0.0,0.0,2.049530380024268
3,14,3,,,,,6.32,0.0,0.0,0.0,1.7943352741996599
3,14,3,,,,,6.0275,0.0,0.0,0.0,1.4600403266178763
3,14,3,,,,,5.9675,0.0,0.0,0.0,1.9629113588776534
3,14,3,,,,,4.95,0.0,0.0,0.0,1.9429108064582303
3,15,3,,,,,4.42,0.0,0.0,0.0,1.6227093125815828
3,15,3,,,,,5.315,0.0,0.0,0.0,1.7884085029508288
3,15,3,,,,,6.145,0.0,0.0,0.0,1.5941404866558506
3,15,3,,,,,5.43,0.0,0.0,0.0,1.6341368429518754
3,16,3,,,,,5.3425,0.0,0.0,0.0,0.9741025095566357
3,16,3,,,,,5.74,0.0,0.0,0.0,0.8555915217470746
3,16,3,,,,,5.165,0.0,0.0,0.0,0.7688761648132496
3,16,3,,,,,5.3100000000000005,0.0,0.0,0.0,3.248935373120648
3,17,3,,,,,5.6025,0.0,0.0,0.0,1.5552727329608402
3,17,3,,,,,5.99,0.0,0.0,0.0,0.8509440461301454
3,17,3,,,,,6.3100000000000005,0.0,0.0,0.0,0.6439576565309209
3,17,3,,,,,6.64,0.0,0.0,0.0,0.4484705107983199
3,18,3,,,,,8.51,0.0,0.0,0.0,0.3117371084818753
3,18,3,,,,,6.7225,0.0,0.0,0.0,0.26677502552775867
3,18,3,,,,,6.8875,0.0,0.0,0.0,0.164860970831761
3,18,3,,,,,6.3425,0.0,0.0,0.0,0.11090647128682102
3,19,3,,,,,5.79,0.0,0.0,0.0,0.05372978146434838
3,19,3,,,,,6.255,0.0,0.0,0.0,0.00671622268304354
3,19,3,,,,,7.25,0.0,0.0,0.0,0.0
3,19,3,,,,,7.25,0.0,0.0,0.0,0.0
3,20,3,,,,,6.0,0.0,0.0,0.0,0.0
3,20,3,,,,,5.5,0.0,0.0,0.0,0.0
3,20,3,,,,,5.5,0.0,0.0,0.0,0.0
3,20,3,,,,,6.25,0.0,0.0,0.0,0.0
3,21,3,,,,,4.75,0.0,0.0,0.0,0.0
3,21,3,,,,,4.75,0.0,0.0,0.0,0.0
3,21,3,,,,,4.0,0.0,0.0,0.0,0.0
3,21,3,,,,,3.25,0.0,0.0,0.0,0.0
3,22,3,,,,,3.0,0.0,0.0,0.0,0.0
3,22,3,,,,,3.0,0.0,0.0,0.0,0.0
3,22,3,,,,,4.0,0.0,0.0,0.0,0.0
3,22,3,,,,,4.25,0.0,0.0,0.0,0.0
3,23,3,,,,,4.25,0.0,0.0,0.0,0.0
3,23,3,,,,,4.25,0.0,0.0,0.0,0.0
3,23,3,,,,,4.25,0.0,0.0,0.0,0.0
3,23,3,,,,,4.25,0.0,0.0,0.0,0.0
3,24,3,,,,,4.0,0.0,0.0,0.0,0.0
3,24,3,,,,,4.0,0.0,0.0,0.0,0.0
3,24,3,,,,,3.5,0.0,0.0,0.0,0.0
3,24,3,,,,,3.0,0.0,0.0,0.0,0.0
3,1,4,,,,,2.75,0.0,0.0,0.0,0.0
3,1,4,,,,,2.5,0.0,0.0,0.0,0.0
3,1,4,,,,,2.5,0.0,0.0,0.0,0.0
3,1,4,,,,,2.5,0.0,0.0,0.0,0.0
3,2,4,,,,,2.5,0.0,0.0,0.0,0.0
3,2,4,,,,,2.75,0.0,0.0,0.0,0.0
3,2,4,,,,,3.5,0.0,0.0,0.0,0.0
3,2,4,,,,,3.0,0.0,0.0,0.0,0.0
3,3,4,,,,,3.25,0.0,0.0,0.0,0.0
3,3,4,,,,,3.25,0.0,0.0,0.0,0.0
3,3,4,,,,,3.5,0.0,0.0,0.0,0.0
3,3,4,,,,,4.0,0.0,0.0,0.0,0.0
3,4,4,,,,,4.25,0.0,0.0,0.0,0.0
3,4,4,,,,,4.25,0.0,0.0,0.0,0.0
3,4,4,,,,,4.25,0.0,0.0,0.0,0.0
3,4,4,,,,,3.75,0.0,0.0,0.0,0.0
3,5,4,,,,,4.0,0.0,0.0,0.0,0.0
3,5,4,,,,,3.0,0.0,0.0,0.0,0.0
3,5,4,,,,,2.25,0.0,0.0,0.0,0.0
3,5,4,,,,,2.5,0.0,0.0,0.0,0.0
3,6,4,,,,,2.25,0.0,0.0,0.0,0.0
3,6,4,,,,,2.75,0.0,0.0,0.0,0.0
3,6,4,,,,,2.5,0.0,0.0,0.0,0.0
3,6,4,,,,,2.75,0.0,0.0,0.0,0.0
3,7,4,,,,,3.25,0.0,0.0,0.0,0.0
3,7,4,,,,,3.5,0.0,0.0,0.0,0.0
3,7,4,,,,,4.0,0.0,0.0,0.0,0.0
3,7,4,,,,,3.75,0.0,0.0,0.0,0.0
3,8,4,,,,,4.25,0.0,0.0,0.0,0.0
3,8,4,,,,,5.015,0.0,0.0,0.0,0.01917181429681428
3,8,4,,,,,6.895,0.0,0.0,0.0,0.18532753820253817
3,8,4,,,,,5.505,0.0,0.0,0.0,0.325920843045843
3,9,4,,,,,5.4275,0.0,0.0,0.0,0.21316194654992504
3,9,4,,,,,7.0,0.0,0.0,0.0,0.9006842811968664
3,9,4,,,,,6.2,0.0,0.0,0.0,1.1408667561826975
3,9,4,,,,,5.7025,0.0,0.0,0.0,1.1438690371200204
3,10,4,,,,,5.83,0.0,0.0,0.0,3.0685141827574136
3,10,4,,,,,5.4125,0.0,0.0,0.0,1.9772886933465892
3,10,4,,,,,5.3975,0.0,0.0,0.0,4.6354783051538835
3,10,4,,,,,4.985,0.0,0.0,0.0,5.928892713583608
3,11,4,,,,,6.855,0.0,0.0,0.0,7.602473913759647
3,11,4,,,,,7.015,0.0,0.0,0.0,5.1022110530582045
3,11,4,,,,,7.93,0.0,0.0,0.0,2.3088551775855417
3,11,4,,,,,8.235,0.0,0.0,0.0,3.5709495881310063
3,12,4,,,,,5.72,0.0,0.0,0.0,6.6705124458064615
3,12,4,,,,,5.172499999999999,0.0,0.0,0.0,3.1165986908073022
3,12,4,,,,,5.1075,0.0,0.0,0.0,6.539317926548905
3,12,4,,,,,6.135,0.0,0.0,0.0,8.0291045785625
3,13,4,,,,,5.3425,0.0,0.0,0.0,8.433502321025165
3,13,4,,,,,5.325,0.0,0.0,0.0,7.551961560877148
3,13,4,,,,,5.4425,0.0,0.0,0.0,8.548361051989074
3,13,4,,,,,6.335000000000001,0.0,0.0,0.0,9.286328398432204
3,14,4,,,,,5.865,0.0,0.0,0.0,9.303511069690552
3,14,4,,,,,6.3375,0.0,0.0,0.0,8.125524917613282
3,14,4,,,,,6.6275,0.0,0.0,0.0,6.738310081590416
3,14,4,,,,,6.105,0.0,0.0,0.0,5.852670857765899
3,15,4,,,,,5.577500000000001,0.0,0.0,0.0,3.5386179269087736
3,15,4,,,,,5.3825,0.0,0.0,0.0,0.7272707843281232
3,15,4,,,,,5.0175,0.0,0.0,0.0,2.3197925808410886
3,15,4,,,,,5.1325,0.0,0.0,0.0,1.8771060164674485
3,16,4,,,,,4.4925,0.0,0.0,0.0,1.4656853526749323
3,16,4,,,,,5.005,0.0,0.0,0.0,1.4804306781545593
3,16,4,,,,,5.2775,0.0,0.0,0.0,1.5069722640178882
3,16,4,,,,,6.41,0.0,0.0,0.0,2.2530857332870187
3,17,4,,,,,6.18,0.0,0.0,0.0,2.602316480967741
3,17,4,,,,,9.225,0.0,0.0,0.0,2.954464812107871
3,17,4,,,,,7.24,0.0,0.0,0.0,1.7786475030467588
3,17,4,,,,,6.8725000000000005,0.0,0.0,0.0,1.0415234539653
3,18,4,,,,,7.3125,0.0,0.0,0.0,0.9722949598275581
3,18,4,,,,,7.2875,0.0,0.0,0.0,0.942378191832864
3,18,4,,,,,7.1975,0.0,0.0,0.0,0.5355101471050243
3,18,4,,,,,6.8075,0.0,0.0,0.0,0.36797624633473736
3,19,4,,,,,6.65,0.0,0.0,0.0,0.18308576791097123
3,19,4,,,,,7.055,0.0,0.0,0.0,0.06713144823402278
3,19,4,,,,,6.765,0.0,0.0,0.0,0.01830857679109711
3,19,4,,,,,7.0,0.0,0.0,0.0,0.0
3,20,4,,,,,6.5,0.0,0.0,0.0,0.0
3,20,4,,,,,6.0,0.0,0.0,0.0,0.0
3,20,4,,,,,5.75,0.0,0.0,0.0,0.0
3,20,4,,,,,5.0,0.0,0.0,0.0,0.0
3,21,4,,,,,5.25,0.0,0.0,0.0,0.0
3,21,4,,,,,5.25,0.0,0.0,0.0,0.0
3,21,4,,,,,4.0,0.0,0.0,0.0,0.0
3,21,4,,,,,3.5,0.0,0.0,0.0,0.0
3,22,4,,,,,3.25,0.0,0.0,0.0,0.0
3,22,4,,,,,3.0,0.0,0.0,0.0,0.0
3,22,4,,,,,3.75,0.0,0.0,0.0,0.0
3,22,4,,,,,4.0,0.0,0.0,0.0,0.0
3,23,4,,,,,4.5,0.0,0.0,0.0,0.0
3,23,4,,,,,4.25,0.0,0.0,0.0,0.0
3,23,4,,,,,4.5,0.0,0.0,0.0,0.0
3,23,4,,,,,4.5,0.0,0.0,0.0,0.0
3,24,4,,,,,4.5,0.0,0.0,0.0,0.0
3,24,4,,,,,4.5,0.0,0.0,0.0,0.0
3,24,4,,,,,4.25,0.0,0.0,0.0,0.0
3,24,4,,,,,3.5,0.0,0.0,0.0,0.0
3,1,5,,,,,3.0,0.0,0.0,0.0,0.0
3,1,5,,,,,3.0,0.0,0.0,0.0,0.0
3,1,5,,,,,2.75,0.0,0.0,0.0,0.0
3,1,5,,,,,2.5,0.0,0.0,0.0,0.0
3,2,5,,,,,2.75,0.0,0.0,0.0,0.0
3,2,5,,,,,2.5,0.0,0.0,0.0,0.0
3,2,5,,,,,3.0,0.0,0.0,0.0,0.0
3,2,5,,,,,3.75,0.0,0.0,0.0,0.0
3,3,5,,,,,3.5,0.0,0.0,0.0,0.0
3,3,5,,,,,3.0,0.0,0.0,0.0,0.0
3,3,5,,,,,3.5,0.0,0.0,0.0,0.0
3,3,5,,,,,3.5,0.0,0.0,0.0,0.0
3,4,5,,,,,4.0,0.0,0.0,0.0,0.0
3,4,5,,,,,4.0,0.0,0.0,0.0,0.0
3,4,5,,,,,4.0,0.0,0.0,0.0,0.0
3,4,5,,,,,4.0,0.0,0.0,0.0,0.0
3,5,5,,,,,4.0,0.0,0.0,0.0,0.0
3,5,5,,,,,3.25,0.0,0.0,0.0,0.0
3,5,5,,,,,2.75,0.0,0.0,0.0,0.0
3,5,5,,,,,2.5,0.0,0.0,0.0,0.0
3,6,5,,,,,2.25,0.0,0.0,0.0,0.0
3,6,5,,,,,2.75,0.0,0.0,0.0,0.0
3,6,5,,,,,2.5,0.0,0.0,0.0,0.0
3,6,5,,,,,2.75,0.0,0.0,0.0,0.0
3,7,5,,,,,3.25,0.0,0.0,0.0,0.0
3,7,5,,,,,3.5,0.0,0.0,0.0,0.0
3,7,5,,,,,3.75,0.0,0.0,0.0,0.0
3,7,5,,,,,3.5,0.0,0.0,0.0,0.0
3,8,5,,,,,4.5,0.0,0.0,0.0,0.0
3,8,5,,,,,6.0,0.0,0.0,0.0,0.0
3,8,5,,,,,6.0925,0.0,0.0,0.0,0.11486051264085946
3,8,5,,,,,5.665,0.0,0.0,0.0,0.20488631984585742
