month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
3,9,5,,,,,5.625,0.0,0.0,0.0,0.14923861432488467
3,9,5,,,,,6.3875,0.0,0.0,0.0,0.4626397044071424
3,9,5,,,,,5.3875,0.0,0.0,0.0,0.16416247575737314
3,9,5,,,,,6.3525,0.0,0.0,0.0,0.4208528923961747
3,10,5,,,,,5.8975,0.0,0.0,0.0,0.7735944606826717
3,10,5,,,,,6.2375,0.0,0.0,0.0,1.4784913437757627
3,10,5,,,,,5.3625,0.0,0.0,0.0,1.6278339037531124
3,10,5,,,,,6.73,0.0,0.0,0.0,1.4695307901771215
3,11,5,,,,,7.564999999999999,0.0,0.0,0.0,1.278
3,11,5,,,,,8.1525,0.0,0.0,0.0,1.683
3,11,5,,,,,8.27,0.0,0.0,0.0,1.2240000000000002
3,11,5,,,,,9.3,0.0,0.0,0.0,1.86
3,12,5,,,,,7.08,0.0,0.0,0.0,3.096
3,12,5,,,,,6.94,0.0,0.0,0.0,2.928
3,12,5,,,,,6.65,0.0,0.0,0.0,2.28
3,12,5,,,,,8.5175,0.0,0.0,0.0,1.521
3,13,5,,,,,6.59,0.0,0.0,0.0,0.708
3,13,5,,,,,5.675,0.0,0.0,0.0,1.7100000000000002
3,13,5,,,,,5.827500000000001,0.0,0.0,0.0,2.793
3,13,5,,,,,6.77,0.0,0.0,0.0,2.424
3,14,5,,,,,7.1525,0.0,0.0,0.0,2.8806472610234795
3,14,5,,,,,7.04,0.0,0.0,0.0,3.3452677869950085
3,14,5,,,,,7.8125,0.0,0.0,0.0,4.271511287157605
3,14,5,,,,,7.1725,0.0,0.0,0.0,5.002913921590205
3,15,5,,,,,6.9,0.0,0.0,0.0,1.38
3,15,5,,,,,5.565,0.0,0.0,0.0,1.8780000000000001
3,15,5,,,,,5.145,0.0,0.0,0.0,1.374
3,15,5,,,,,4.529999999999999,0.0,0.0,0.0,2.7359999999999998
3,16,5,,,,,5.390000000000001,0.0,0.0,0.0,2.568
3,16,5,,,,,5.105,0.0,0.0,0.0,2.5260000000000002
3,16,5,,,,,5.0025,0.0,0.0,0.0,0.603
3,16,5,,,,,7.04,0.0,0.0,0.0,0.6480000000000001
3,17,5,,,,,5.6025,0.0,0.0,0.0,0.422680629731506
3,17,5,,,,,6.935,0.0,0.0,0.0,0.22183238723497478
3,17,5,,,,,7.815,0.0,0.0,0.0,0.37771460529198414
3,17,5,,,,,6.9,0.0,0.0,0.0,0.17986409775808768
3,18,5,,,,,7.5275,0.0,0.0,0.0,0.3314154159173221
3,18,5,,,,,6.925,0.0,0.0,0.0,0.20900071274065354
3,18,5,,,,,6.8525,0.0,0.0,0.0,0.1224147031766685
3,18,5,,,,,6.3425,0.0,0.0,0.0,0.7076166988504986
3,19,5,,,,,5.935,0.0,0.0,0.0,0.22934482298034162
3,19,5,,,,,5.7025,0.0,0.0,0.0,0.2510396035325361
3,19,5,,,,,5.81,0.0,0.0,0.0,0.07438210475038105
3,19,5,,,,,6.005,0.0,0.0,0.0,0.00619850872919841
3,20,5,,,,,5.5,0.0,0.0,0.0,0.0
3,20,5,,,,,5.75,0.0,0.0,0.0,0.0
3,20,5,,,,,5.5,0.0,0.0,0.0,0.0
3,20,5,,,,,5.0,0.0,0.0,0.0,0.0
3,21,5,,,,,5.5,0.0,0.0,0.0,0.0
3,21,5,,,,,6.0,0.0,0.0,0.0,0.0
3,21,5,,,,,4.5,0.0,0.0,0.0,0.0
3,21,5,,,,,3.5,0.0,0.0,0.0,0.0
3,22,5,,,,,3.25,0.0,0.0,0.0,0.0
3,22,5,,,,,3.0,0.0,0.0,0.0,0.0
3,22,5,,,,,3.25,0.0,0.0,0.0,0.0
3,22,5,,,,,3.75,0.0,0.0,0.0,0.0
3,23,5,,,,,3.75,0.0,0.0,0.0,0.0
3,23,5,,,,,4.0,0.0,0.0,0.0,0.0
3,23,5,,,,,4.25,0.0,0.0,0.0,0.0
3,23,5,,,,,4.25,0.0,0.0,0.0,0.0
3,24,5,,,,,4.25,0.0,0.0,0.0,0.0
3,24,5,,,,,4.75,0.0,0.0,0.0,0.0
3,24,5,,,,,4.0,0.0,0.0,0.0,0.0
3,24,5,,,,,3.0,0.0,0.0,0.0,0.0
3,1,6,,,,,2.5,0.0,0.0,0.0,0.0
3,1,6,,,,,2.75,0.0,0.0,0.0,0.0
3,1,6,,,,,2.75,0.0,0.0,0.0,0.0
3,1,6,,,,,2.75,0.0,0.0,0.0,0.0
3,2,6,,,,,2.5,0.0,0.0,0.0,0.0
3,2,6,,,,,2.75,0.0,0.0,0.0,0.0
3,2,6,,,,,2.75,0.0,0.0,0.0,0.0
3,2,6,,,,,3.0,0.0,0.0,0.0,0.0
3,3,6,,,,,3.25,0.0,0.0,0.0,0.0
3,3,6,,,,,3.0,0.0,0.0,0.0,0.0
3,3,6,,,,,3.0,0.0,0.0,0.0,0.0
3,3,6,,,,,3.25,0.0,0.0,0.0,0.0
3,4,6,,,,,3.75,0.0,0.0,0.0,0.0
3,4,6,,,,,4.0,0.0,0.0,0.0,0.0
3,4,6,,,,,4.0,0.0,0.0,0.0,0.0
3,4,6,,,,,4.25,0.0,0.0,0.0,0.0
3,5,6,,,,,3.75,0.0,0.0,0.0,0.0
3,5,6,,,,,3.0,0.0,0.0,0.0,0.0
3,5,6,,,,,2.5,0.0,0.0,0.0,0.0
3,5,6,,,,,2.25,0.0,0.0,0.0,0.0
3,6,6,,,,,2.25,0.0,0.0,0.0,0.0
3,6,6,,,,,2.75,0.0,0.0,0.0,0.0
3,6,6,,,,,2.5,0.0,0.0,0.0,0.0
3,6,6,,,,,3.0,0.0,0.0,0.0,0.0
3,7,6,,,,,3.25,0.0,0.0,0.0,0.0
3,7,6,,,,,3.25,0.0,0.0,0.0,0.0
3,7,6,,,,,3.75,0.0,0.0,0.0,0.0
3,7,6,,,,,3.5,0.0,0.0,0.0,0.0
3,8,6,,,,,4.0,0.0,0.0,0.0,0.0
3,8,6,,,,,4.765,0.0,0.0,0.0,0.01789453627180899
3,8,6,,,,,4.82,0.0,0.0,0.0,0.08350783593510867
3,8,6,,,,,5.6375,0.0,0.0,0.0,0.16403324915824918
3,9,6,,,,,5.195,0.0,0.0,0.0,0.23365554860416804
3,9,6,,,,,5.77,0.0,0.0,0.0,0.32352306729807884
3,9,6,,,,,5.58,0.0,0.0,0.0,0.39541708225320743
3,9,6,,,,,4.6075,0.0,0.0,0.0,0.4283685057743081
3,10,6,,,,,4.225,0.0,0.0,0.0,0.5675413502217238
3,10,6,,,,,3.6575,0.0,0.0,0.0,0.7855967110963861
3,10,6,,,,,3.5075,0.0,0.0,0.0,0.6063731268158417
3,10,6,,,,,3.26,0.0,0.0,0.0,0.6093601865538509
3,11,6,,,,,6.2,0.0,0.0,0.0,1.14
3,11,6,,,,,5.3325,0.0,0.0,0.0,1.299
3,11,6,,,,,3.715,0.0,0.0,0.0,1.458
3,11,6,,,,,3.3,0.0,0.0,0.0,1.56
3,12,6,,,,,5.1175,0.0,0.0,0.0,1.9117338053520891
3,12,6,,,,,5.3100000000000005,0.0,0.0,0.0,1.5482975486931914
3,12,6,,,,,3.68,0.0,0.0,0.0,2.576556226069586
3,12,6,,,,,3.265,0.0,0.0,0.0,3.2679715436157815
3,13,6,,,,,4.3125,0.0,0.0,0.0,1.2618498597598184
3,13,6,,,,,6.0125,0.0,0.0,0.0,1.4993745392440194
3,13,6,,,,,3.5375,0.0,0.0,0.0,2.4197826722452986
3,13,6,,,,,3.7125,0.0,0.0,0.0,7.9719220551885
3,14,6,,,,,5.605,0.0,0.0,0.0,4.7718198184263185
3,14,6,,,,,5.9775,0.0,0.0,0.0,4.3329983856721315
3,14,6,,,,,3.715,0.0,0.0,0.0,5.480908756121824
3,14,6,,,,,3.7275,0.0,0.0,0.0,4.623608606039142
3,15,6,,,,,3.5925,0.0,0.0,0.0,6.6998156156411675
3,15,6,,,,,3.545,0.0,0.0,0.0,5.211923315890305
3,15,6,,,,,3.51,0.0,0.0,0.0,3.451680787861345
3,15,6,,,,,3.7175,0.0,0.0,0.0,5.123051136136399
3,16,6,,,,,3.8,0.0,0.0,0.0,5.159999999999999
3,16,6,,,,,5.2925,0.0,0.0,0.0,4.851000000000001
3,16,6,,,,,6.2175,0.0,0.0,0.0,1.461
3,16,6,,,,,4.8625,0.0,0.0,0.0,4.635
3,17,6,,,,,5.925,0.0,0.0,0.0,3.4838934368694194
3,17,6,,,,,5.45,0.0,0.0,0.0,3.21590163403331
3,17,6,,,,,4.9275,0.0,0.0,0.0,2.8913337839318003
3,17,6,,,,,6.12,0.0,0.0,0.0,2.5250783200557843
3,18,6,,,,,7.2575,0.0,0.0,0.0,3.592972967037075
3,18,6,,,,,8.955,0.0,0.0,0.0,1.7382462733296573
3,18,6,,,,,7.935,0.0,0.0,0.0,0.8183496200899074
3,18,6,,,,,7.675,0.0,0.0,0.0,0.5077351657492126
3,19,6,,,,,7.045,0.0,0.0,0.0,0.35100286052475826
3,19,6,,,,,6.5825,0.0,0.0,0.0,0.3956218682185836
3,19,6,,,,,5.2575,0.0,0.0,0.0,0.3063838528309331
3,19,6,,,,,5.6,0.0,0.0,0.0,0.11898402051686724
3,20,6,,,,,5.2525,0.0,0.0,0.0,0.0025
3,20,6,,,,,5.5,0.0,0.0,0.0,0.0
3,20,6,,,,,5.0,0.0,0.0,0.0,0.0
3,20,6,,,,,5.25,0.0,0.0,0.0,0.0
3,21,6,,,,,5.25,0.0,0.0,0.0,0.0
3,21,6,,,,,6.0,0.0,0.0,0.0,0.0
3,21,6,,,,,4.75,0.0,0.0,0.0,0.0
3,21,6,,,,,4.0,0.0,0.0,0.0,0.0
3,22,6,,,,,3.0,0.0,0.0,0.0,0.0
3,22,6,,,,,3.0,0.0,0.0,0.0,0.0
3,22,6,,,,,4.0,0.0,0.0,0.0,0.0
3,22,6,,,,,4.0,0.0,0.0,0.0,0.0
3,23,6,,,,,4.25,0.0,0.0,0.0,0.0
3,23,6,,,,,4.25,0.0,0.0,0.0,0.0
3,23,6,,,,,4.25,0.0,0.0,0.0,0.0
3,23,6,,,,,4.25,0.0,0.0,0.0,0.0
3,24,6,,,,,4.0,0.0,0.0,0.0,0.0
3,24,6,,,,,4.25,0.0,0.0,0.0,0.0
3,24,6,,,,,3.5,0.0,0.0,0.0,0.0
3,24,6,,,,,2.75,0.0,0.0,0.0,0.0
3,1,7,,,,,2.75,0.0,0.0,0.0,0.0
3,1,7,,,,,2.75,0.0,0.0,0.0,0.0
3,1,7,,,,,2.75,0.0,0.0,0.0,0.0
3,1,7,,,,,2.5,0.0,0.0,0.0,0.0
3,2,7,,,,,3.0,0.0,0.0,0.0,0.0
3,2,7,,,,,2.75,0.0,0.0,0.0,0.0
3,2,7,,,,,3.0,0.0,0.0,0.0,0.0
3,2,7,,,,,3.0,0.0,0.0,0.0,0.0
3,3,7,,,,,2.75,0.0,0.0,0.0,0.0
3,3,7,,,,,3.0,0.0,0.0,0.0,0.0
3,3,7,,,,,4.0,0.0,0.0,0.0,0.0
3,3,7,,,,,3.5,0.0,0.0,0.0,0.0
3,4,7,,,,,3.75,0.0,0.0,0.0,0.0
3,4,7,,,,,3.75,0.0,0.0,0.0,0.0
3,4,7,,,,,3.75,0.0,0.0,0.0,0.0
3,4,7,,,,,3.5,0.0,0.0,0.0,0.0
3,5,7,,,,,3.25,0.0,0.0,0.0,0.0
3,5,7,,,,,2.75,0.0,0.0,0.0,0.0
3,5,7,,,,,2.5,0.0,0.0,0.0,0.0
3,5,7,,,,,2.25,0.0,0.0,0.0,0.0
3,6,7,,,,,2.0,0.0,0.0,0.0,0.0
3,6,7,,,,,2.75,0.0,0.0,0.0,0.0
3,6,7,,,,,2.5,0.0,0.0,0.0,0.0
3,6,7,,,,,2.5,0.0,0.0,0.0,0.0
3,7,7,,,,,3.25,0.0,0.0,0.0,0.0
3,7,7,,,,,3.25,0.0,0.0,0.0,0.0
3,7,7,,,,,3.5,0.0,0.0,0.0,0.0
3,7,7,,,,,3.7725,0.0,0.0,0.0,0.0225
3,8,7,,,,,4.6425,0.0,0.0,0.0,0.19375168248014119
3,8,7,,,,,5.38,0.0,0.0,0.0,0.5166711532803766
3,8,7,,,,,5.385,0.0,0.0,0.0,1.2032999227714034
3,8,7,,,,,4.95,0.0,0.0,0.0,1.9715083480435422
3,9,7,,,,,4.404999999999999,0.0,0.0,0.0,2.5911689396066326
3,9,7,,,,,3.635,0.0,0.0,0.0,3.4689199029072557
3,9,7,,,,,5.59,0.0,0.0,0.0,4.016011256745315
3,9,7,,,,,5.25,0.0,0.0,0.0,4.809594319455467
3,10,7,,,,,4.555,0.0,0.0,0.0,5.50060567854375
3,10,7,,,,,3.5,0.0,0.0,0.0,2.86191762671371
3,10,7,,,,,4.8225,0.0,0.0,0.0,4.6620638139166335
3,10,7,,,,,4.5125,0.0,0.0,0.0,3.7348025028613914
3,11,7,,,,,4.12,0.0,0.0,0.0,5.7939439688453245
3,11,7,,,,,4.13,0.0,0.0,0.0,5.805260265659475
3,11,7,,,,,4.6925,0.0,0.0,0.0,5.593079700394144
3,11,7,,,,,5.0475,0.0,0.0,0.0,7.692252759419159
3,12,7,,,,,3.7375,0.0,0.0,0.0,8.522747047699434
3,12,7,,,,,4.370000000000001,0.0,0.0,0.0,8.958132790036
3,12,7,,,,,3.945,0.0,0.0,0.0,9.043502543435327
3,12,7,,,,,4.5,0.0,0.0,0.0,5.406751048624015
3,13,7,,,,,3.94,0.0,0.0,0.0,8.206488548626
3,13,7,,,,,4.08,0.0,0.0,0.0,4.086123644517535
3,13,7,,,,,3.7025,0.0,0.0,0.0,5.36731744087813
3,13,7,,,,,4.655000000000001,0.0,0.0,0.0,8.737228072285399
3,14,7,,,,,4.68,0.0,0.0,0.0,9.328414422925142
3,14,7,,,,,4.385,0.0,0.0,0.0,6.996310817193858
3,14,7,,,,,3.965,0.0,0.0,0.0,8.79813169594957
3,14,7,,,,,4.449999999999999,0.0,0.0,0.0,9.066124041840451
3,15,7,,,,,4.1525,0.0,0.0,0.0,8.984484472680002
3,15,7,,,,,3.844999999999999,0.0,0.0,0.0,8.91911176060419
3,15,7,,,,,3.22,0.0,0.0,0.0,8.776997169135036
3,15,7,,,,,3.6675,0.0,0.0,0.0,8.14885067484137
3,16,7,,,,,3.8975,0.0,0.0,0.0,8.103600325667076
3,16,7,,,,,4.4875,0.0,0.0,0.0,7.63875581590513
3,16,7,,,,,4.0925,0.0,0.0,0.0,7.190917812597891
3,16,7,,,,,3.3075,0.0,0.0,0.0,6.584352415713402
3,17,7,,,,,4.31,0.0,0.0,0.0,6.054550997860268
3,17,7,,,,,4.7075,0.0,0.0,0.0,5.652624589810222
3,17,7,,,,,4.109999999999999,0.0,0.0,0.0,3.261019934817395
3,17,7,,,,,4.1875,0.0,0.0,0.0,3.349386733750384
3,18,7,,,,,4.8375,0.0,0.0,0.0,3.6866971182412356
3,18,7,,,,,5.66,0.0,0.0,0.0,2.877713378125143
3,18,7,,,,,5.385,0.0,0.0,0.0,2.2508256090314913
3,18,7,,,,,5.665,0.0,0.0,0.0,1.391093811417341
3,19,7,,,,,5.28,0.0,0.0,0.0,0.6969140039638422
3,19,7,,,,,5.04,0.0,0.0,0.0,0.38133030405568713
3,19,7,,,,,5.19,0.0,0.0,0.0,0.24983709576062263
3,19,7,,,,,5.6,0.0,0.0,0.0,0.13149320829506456
3,20,7,,,,,5.255,0.0,0.0,0.0,0.005
3,20,7,,,,,6.0,0.0,0.0,0.0,0.0
3,20,7,,,,,4.75,0.0,0.0,0.0,0.0
3,20,7,,,,,5.5,0.0,0.0,0.0,0.0
3,21,7,,,,,4.75,0.0,0.0,0.0,0.0
3,21,7,,,,,5.75,0.0,0.0,0.0,0.0
3,21,7,,,,,4.0,0.0,0.0,0.0,0.0
3,21,7,,,,,3.5,0.0,0.0,0.0,0.0
3,22,7,,,,,3.25,0.0,0.0,0.0,0.0
3,22,7,,,,,3.0,0.0,0.0,0.0,0.0
3,22,7,,,,,3.75,0.0,0.0,0.0,0.0
3,22,7,,,,,4.25,0.0,0.0,0.0,0.0
3,23,7,,,,,4.0,0.0,0.0,0.0,0.0
3,23,7,,,,,4.0,0.0,0.0,0.0,0.0
3,23,7,,,,,4.0,0.0,0.0,0.0,0.0
3,23,7,,,,,3.75,0.0,0.0,0.0,0.0
3,24,7,,,,,3.75,0.0,0.0,0.0,0.0
3,24,7,,,,,3.5,0.0,0.0,0.0,0.0
3,24,7,,,,,3.25,0.0,0.0,0.0,0.0
3,24,7,,,,,3.0,0.0,0.0,0.0,0.0
3,1,1,,,,,2.75,0.0,0.0,0.0,0.0
3,1,1,,,,,2.75,0.0,0.0,0.0,0.0
3,1,1,,,,,2.25,0.0,0.0,0.0,0.0
3,1,1,,,,,2.75,0.0,0.0,0.0,0.0
3,2,1,,,,,2.5,0.0,0.0,0.0,0.0
3,2,1,,,,,2.5,0.0,0.0,0.0,0.0
3,2,1,,,,,2.5,0.0,0.0,0.0,0.0
3,2,1,,,,,3.25,0.0,0.0,0.0,0.0
3,3,1,,,,,2.75,0.0,0.0,0.0,0.0
3,3,1,,,,,3.25,0.0,0.0,0.0,0.0
3,3,1,,,,,3.75,0.0,0.0,0.0,0.0
3,3,1,,,,,3.5,0.0,0.0,0.0,0.0
3,4,1,,,,,3.5,0.0,0.0,0.0,0.0
3,4,1,,,,,3.75,0.0,0.0,0.0,0.0
3,4,1,,,,,3.75,0.0,0.0,0.0,0.0
3,4,1,,,,,3.5,0.0,0.0,0.0,0.0
3,5,1,,,,,3.5,0.0,0.0,0.0,0.0
3,5,1,,,,,2.75,0.0,0.0,0.0,0.0
3,5,1,,,,,2.25,0.0,0.0,0.0,0.0
3,5,1,,,,,2.25,0.0,0.0,0.0,0.0
3,6,1,,,,,2.25,0.0,0.0,0.0,0.0
3,6,1,,,,,2.75,0.0,0.0,0.0,0.0
3,6,1,,,,,2.75,0.0,0.0,0.0,0.0
3,6,1,,,,,2.75,0.0,0.0,0.0,0.0
3,7,1,,,,,3.0,0.0,0.0,0.0,0.0
3,7,1,,,,,3.25,0.0,0.0,0.0,0.0
3,7,1,,,,,3.5,0.0,0.0,0.0,0.0
3,7,1,,,,,4.0175,0.0,0.0,0.0,0.0175
3,8,1,,,,,4.63,0.0,0.0,0.0,0.2116958285804059
3,8,1,,,,,6.2075,0.0,0.0,0.0,0.7450064736579669
3,8,1,,,,,5.505,0.0,0.0,0.0,1.636571597871599
3,8,1,,,,,5.605,0.0,0.0,0.0,2.5462924057895777
3,9,1,,,,,5.2575,0.0,0.0,0.0,2.7310601781690895
3,9,1,,,,,4.925,0.0,0.0,0.0,3.5385829551028074
3,9,1,,,,,4.795,0.0,0.0,0.0,4.288641564389556
3,9,1,,,,,4.8675,0.0,0.0,0.0,4.981236006029336
3,10,1,,,,,5.5475,0.0,0.0,0.0,5.4495139464375955
3,10,1,,,,,4.925,0.0,0.0,0.0,3.0385512885295602
3,10,1,,,,,4.3725,0.0,0.0,0.0,6.386637241030823
3,10,1,,,,,5.955,0.0,0.0,0.0,7.048303082364831
3,11,1,,,,,8.55,0.0,0.0,0.0,7.455359796875198
3,11,1,,,,,8.690000000000001,0.0,0.0,0.0,7.899266716078455
3,11,1,,,,,6.8225,0.0,0.0,0.0,8.334636963758571
3,11,1,,,,,5.8825,0.0,0.0,0.0,8.687486053381674
3,12,1,,,,,6.789999999999999,0.0,0.0,0.0,8.89512059169217
3,12,1,,,,,5.3825,0.0,0.0,0.0,9.00074301206849
3,12,1,,,,,5.782500000000001,0.0,0.0,0.0,9.172022612678736
3,12,1,,,,,5.035,0.0,0.0,0.0,6.605683263535199
3,13,1,,,,,6.5875,0.0,0.0,0.0,4.672441681833445
3,13,1,,,,,6.02,0.0,0.0,0.0,3.4521770958133335
3,13,1,,,,,5.205,0.0,0.0,0.0,2.8063227715966006
3,13,1,,,,,5.2125,0.0,0.0,0.0,5.67265855562042
3,14,1,,,,,6.702500000000001,0.0,0.0,0.0,8.889122447548086
3,14,1,,,,,6.699999999999999,0.0,0.0,0.0,9.751779900263724
3,14,1,,,,,5.84,0.0,0.0,0.0,9.047805256576046
3,14,1,,,,,7.2925,0.0,0.0,0.0,5.819331378352643
3,15,1,,,,,3.77,0.0,0.0,0.0,4.037064378235757
3,15,1,,,,,6.14,0.0,0.0,0.0,7.328648118445025
3,15,1,,,,,6.8875,0.0,0.0,0.0,4.171824339725162
3,15,1,,,,,6.02,0.0,0.0,0.0,8.051190890686083
3,16,1,,,,,5.57,0.0,0.0,0.0,6.0661407931390015
3,16,1,,,,,5.615,0.0,0.0,0.0,6.117452134434349
3,16,1,,,,,5.4350000000000005,0.0,0.0,0.0,2.776513690092757
3,16,1,,,,,5.325,0.0,0.0,0.0,5.786779046086547
3,17,1,,,,,5.78,0.0,0.0,0.0,6.051797751831135
3,17,1,,,,,5.715,0.0,0.0,0.0,5.404209545432537
3,17,1,,,,,5.9975,0.0,0.0,0.0,4.868373286155822
3,17,1,,,,,5.845000000000001,0.0,0.0,0.0,4.120494870801691
3,18,1,,,,,7.0025,0.0,0.0,0.0,3.6206871456001615
3,18,1,,,,,6.6675,0.0,0.0,0.0,2.91524102397615
3,18,1,,,,,6.5475,0.0,0.0,0.0,2.1675887241353173
3,18,1,,,,,6.92,0.0,0.0,0.0,1.4108922432480229
3,19,1,,,,,6.9325,0.0,0.0,0.0,1.0564376589712665
3,19,1,,,,,5.88,0.0,0.0,0.0,0.5881997222111082
3,19,1,,,,,6.205,0.0,0.0,0.0,0.3173182711928346
3,19,1,,,,,6.095,0.0,0.0,0.0,0.14704993055277701
3,20,1,,,,,6.0125,0.0,0.0,0.0,0.0125
3,20,1,,,,,5.5,0.0,0.0,0.0,0.0
3,20,1,,,,,5.0,0.0,0.0,0.0,0.0
3,20,1,,,,,5.75,0.0,0.0,0.0,0.0
3,21,1,,,,,5.25,0.0,0.0,0.0,0.0
3,21,1,,,,,5.0,0.0,0.0,0.0,0.0
3,21,1,,,,,4.75,0.0,0.0,0.0,0.0
3,21,1,,,,,4.25,0.0,0.0,0.0,0.0
3,22,1,,,,,3.75,0.0,0.0,0.0,0.0
3,22,1,,,,,3.25,0.0,0.0,0.0,0.0
3,22,1,,,,,4.25,0.0,0.0,0.0,0.0
3,22,1,,,,,5.0,0.0,0.0,0.0,0.0
3,23,1,,,,,5.0,0.0,0.0,0.0,0.0
3,23,1,,,,,4.75,0.0,0.0,0.0,0.0
3,23,1,,,,,4.75,0.0,0.0,0.0,0.0
3,23,1,,,,,5.0,0.0,0.0,0.0,0.0
3,24,1,,,,,4.25,0.0,0.0,0.0,0.0
3,24,1,,,,,4.25,0.0,0.0,0.0,0.0
3,24,1,,,,,3.5,0.0,0.0,0.0,0.0
3,24,1,,,,,3.25,0.0,0.0,0.0,0.0
3,1,2,,,,,3.0,0.0,0.0,0.0,0.0
3,1,2,,,,,2.75,0.0,0.0,0.0,0.0
3,1,2,,,,,2.75,0.0,0.0,0.0,0.0
3,1,2,,,,,2.5,0.0,0.0,0.0,0.0
3,2,2,,,,,2.75,0.0,0.0,0.0,0.0
3,2,2,,,,,2.5,0.0,0.0,0.0,0.0
3,2,2,,,,,2.75,0.0,0.0,0.0,0.0
3,2,2,,,,,2.75,0.0,0.0,0.0,0.0
3,3,2,,,,,2.25,0.0,0.0,0.0,0.0
3,3,2,,,,,2.5,0.0,0.0,0.0,0.0
3,3,2,,,,,2.75,0.0,0.0,0.0,0.0
3,3,2,,,,,3.0,0.0,0.0,0.0,0.0
3,4,2,,,,,3.5,0.0,0.0,0.0,0.0
3,4,2,,,,,3.5,0.0,0.0,0.0,0.0
3,4,2,,,,,3.0,0.0,0.0,0.0,0.0
3,4,2,,,,,3.25,0.0,0.0,0.0,0.0
3,5,2,,,,,2.75,0.0,0.0,0.0,0.0
3,5,2,,,,,2.5,0.0,0.0,0.0,0.0
3,5,2,,,,,2.0,0.0,0.0,0.0,0.0
3,5,2,,,,,2.25,0.0,0.0,0.0,0.0
3,6,2,,,,,2.25,0.0,0.0,0.0,0.0
3,6,2,,,,,2.75,0.0,0.0,0.0,0.0
3,6,2,,,,,2.5,0.0,0.0,0.0,0.0
3,6,2,,,,,2.75,0.0,0.0,0.0,0.0
3,7,2,,,,,3.0,0.0,0.0,0.0,0.0
3,7,2,,,,,2.75,0.0,0.0,0.0,0.0
3,7,2,,,,,2.5,0.0,0.0,0.0,0.0
3,7,2,,,,,2.78,0.0,0.0,0.0,0.03
3,8,2,,,,,3.1875,0.0,0.0,0.0,0.30939520474137927
3,8,2,,,,,4.3075,0.0,0.0,0.0,0.9199350754310345
3,8,2,,,,,4.0625,0.0,0.0,0.0,1.7532394935344828
3,8,2,,,,,5.1850000000000005,0.0,0.0,0.0,2.6223294365763548
3,9,2,,,,,4.359999999999999,0.0,0.0,0.0,2.857132350124497
3,9,2,,,,,5.7875,0.0,0.0,0.0,3.67734725148439
3,9,2,,,,,4.42,0.0,0.0,0.0,4.4430829343037725
3,9,2,,,,,6.74,0.0,0.0,0.0,5.1331530358168935
3,10,2,,,,,6.755,0.0,0.0,0.0,5.411456126290326
3,10,2,,,,,6.28,0.0,0.0,0.0,6.008935509319228
3,10,2,,,,,7.0025,0.0,0.0,0.0,6.546666954045238
3,10,2,,,,,10.405,0.0,0.0,0.0,7.004734481034061
3,11,2,,,,,8.9775,0.0,0.0,0.0,7.3455293919949805
3,11,2,,,,,7.0275,0.0,0.0,0.0,7.685731447973135
3,11,2,,,,,7.2825,0.0,0.0,0.0,7.974903195554566
3,11,2,,,,,9.735,0.0,0.0,0.0,8.204539583339821
3,12,2,,,,,7.344999999999999,0.0,0.0,0.0,8.659796228368874
3,12,2,,,,,6.83,0.0,0.0,0.0,8.927742523782525
3,12,2,,,,,7.640000000000001,0.0,0.0,0.0,8.996154343888138
3,12,2,,,,,10.44,0.0,0.0,0.0,9.05316419397615
3,13,2,,,,,8.49,0.0,0.0,0.0,9.124213699747877
3,13,2,,,,,6.727499999999999,0.0,0.0,0.0,9.109939272808344
3,13,2,,,,,5.265000000000001,0.0,0.0,0.0,9.152762553626937
3,13,2,,,,,5.275,0.0,0.0,0.0,9.16418209517856
3,14,2,,,,,5.02,0.0,0.0,0.0,9.169691055357136
3,14,2,,,,,5.505000000000001,0.0,0.0,0.0,9.152540760365822
3,14,2,,,,,5.702500000000001,0.0,0.0,0.0,9.092514727896212
3,14,2,,,,,5.155000000000001,0.0,0.0,0.0,9.038205460423713
3,15,2,,,,,5.844999999999999,0.0,0.0,0.0,9.0757882464969
3,15,2,,,,,4.74,0.0,0.0,0.0,8.954314981247421
3,15,2,,,,,5.0225,0.0,0.0,0.0,8.702691788944925
3,15,2,,,,,4.4475,0.0,0.0,0.0,8.32670311079177
3,16,2,,,,,5.3425,0.0,0.0,0.0,7.840832657841208
3,16,2,,,,,5.215,0.0,0.0,0.0,7.4082547508868695
3,16,2,,,,,4.54,0.0,0.0,0.0,6.921246511269404
3,16,2,,,,,4.1075,0.0,0.0,0.0,6.425644008599864
3,17,2,,,,,4.425,0.0,0.0,0.0,5.892379985396968
3,17,2,,,,,5.1625,0.0,0.0,0.0,5.308835107616109
3,17,2,,,,,4.8775,0.0,0.0,0.0,4.699671186420481
3,17,2,,,,,5.3525,0.0,0.0,0.0,4.1018935067425275
3,18,2,,,,,6.29,0.0,0.0,0.0,3.6688286840594175
3,18,2,,,,,6.4350000000000005,0.0,0.0,0.0,2.938683501869961
3,18,2,,,,,5.825,0.0,0.0,0.0,2.2025040619764593
3,18,2,,,,,5.44,0.0,0.0,0.0,1.4361533335627323
3,19,2,,,,,6.6975,0.0,0.0,0.0,1.1058704762594094
3,19,2,,,,,5.89,0.0,0.0,0.0,0.6183361802740783
3,19,2,,,,,5.95,0.0,0.0,0.0,0.31709547706362995
3,19,2,,,,,5.35,0.0,0.0,0.0,0.15854773853181497
3,20,2,,,,,4.7625,0.0,0.0,0.0,0.0125
3,20,2,,,,,4.75,0.0,0.0,0.0,0.0
3,20,2,,,,,5.25,0.0,0.0,0.0,0.0
3,20,2,,,,,5.75,0.0,0.0,0.0,0.0
3,21,2,,,,,5.75,0.0,0.0,0.0,0.0
3,21,2,,,,,6.0,0.0,0.0,0.0,0.0
3,21,2,,,,,5.5,0.0,0.0,0.0,0.0
3,21,2,,,,,5.0,0.0,0.0,0.0,0.0
3,22,2,,,,,3.75,0.0,0.0,0.0,0.0
3,22,2,,,,,3.75,0.0,0.0,0.0,0.0
3,22,2,,,,,3.5,0.0,0.0,0.0,0.0
3,22,2,,,,,3.75,0.0,0.0,0.0,0.0
3,23,2,,,,,3.5,0.0,0.0,0.0,0.0
3,23,2,,,,,3.75,0.0,0.0,0.0,0.0
3,23,2,,,,,3.75,0.0,0.0,0.0,0.0
3,23,2,,,,,3.5,0.0,0.0,0.0,0.0
3,24,2,,,,,3.5,0.0,0.0,0.0,0.0
3,24,2,,,,,3.5,0.0,0.0,0.0,0.0
3,24,2,,,,,3.25,0.0,0.0,0.0,0.0
3,24,2,,,,,2.75,0.0,0.0,0.0,0.0
3,1,3,,,,,2.75,0.0,0.0,0.0,0.0
3,1,3,,,,,2.75,0.0,0.0,0.0,0.0
3,1,3,,,,,2.75,0.0,0.0,0.0,0.0
3,1,3,,,,,2.5,0.0,0.0,0.0,0.0
3,2,3,,,,,2.5,0.0,0.0,0.0,0.0
3,2,3,,,,,2.25,0.0,0.0,0.0,0.0
3,2,3,,,,,2.5,0.0,0.0,0.0,0.0
3,2,3,,,,,2.5,0.0,0.0,0.0,0.0
3,3,3,,,,,2.75,0.0,0.0,0.0,0.0
3,3,3,,,,,3.25,0.0,0.0,0.0,0.0
3,3,3,,,,,3.25,0.0,0.0,0.0,0.0
3,3,3,,,,,3.0,0.0,0.0,0.0,0.0
3,4,3,,,,,3.25,0.0,0.0,0.0,0.0
3,4,3,,,,,3.5,0.0,0.0,0.0,0.0
3,4,3,,,,,3.25,0.0,0.0,0.0,0.0
3,4,3,,,,,3.25,0.0,0.0,0.0,0.0
3,5,3,,,,,3.5,0.0,0.0,0.0,0.0
3,5,3,,,,,2.5,0.0,0.0,0.0,0.0
3,5,3,,,,,2.25,0.0,0.0,0.0,0.0
3,5,3,,,,,2.25,0.0,0.0,0.0,0.0
3,6,3,,,,,2.5,0.0,0.0,0.0,0.0
3,6,3,,,,,2.75,0.0,0.0,0.0,0.0
3,6,3,,,,,2.5,0.0,0.0,0.0,0.0
3,6,3,,,,,3.0,0.0,0.0,0.0,0.0
3,7,3,,,,,3.0,0.0,0.0,0.0,0.0
3,7,3,,,,,3.0,0.0,0.0,0.0,0.0
3,7,3,,,,,3.0,0.0,0.0,0.0,0.0
3,7,3,,,,,3.0575,0.0,0.0,0.0,0.0575
3,8,3,,,,,4.245,0.0,0.0,0.0,0.3892741588513971
3,8,3,,,,,6.295,0.0,0.0,0.0,0.8659363941796385
3,8,3,,,,,5.24,0.0,0.0,0.0,1.5729853765831963
3,8,3,,,,,4.8875,0.0,0.0,0.0,1.4101257795127138
3,9,3,,,,,5.265,0.0,0.0,0.0,0.92367265962184
3,9,3,,,,,5.495,0.0,0.0,0.0,0.8995243547951253
3,9,3,,,,,4.9,0.0,0.0,0.0,1.0866737172021648
3,9,3,,,,,4.695,0.0,0.0,0.0,1.4428612133962078
3,10,3,,,,,6.575,0.0,0.0,0.0,2.0743051522058105
3,10,3,,,,,6.8125,0.0,0.0,0.0,3.480854536235778
3,10,3,,,,,6.45,0.0,0.0,0.0,3.637137801127997
3,10,3,,,,,5.9825,0.0,0.0,0.0,3.1057747004944534
3,11,3,,,,,6.545,0.0,0.0,0.0,4.596887341668071
3,11,3,,,,,6.8175,0.0,0.0,0.0,4.054238712336426
3,11,3,,,,,8.835,0.0,0.0,0.0,3.790017128421018
3,11,3,,,,,6.73,0.0,0.0,0.0,7.080002012012877
3,12,3,,,,,7.227499999999999,0.0,0.0,0.0,7.964103006615512
3,12,3,,,,,8.2725,0.0,0.0,0.0,8.871514241335587
3,12,3,,,,,7.289999999999999,0.0,0.0,0.0,8.606139257596698
3,12,3,,,,,6.372499999999999,0.0,0.0,0.0,8.129605684646217
3,13,3,,,,,6.655000000000001,0.0,0.0,0.0,9.02967946644117
3,13,3,,,,,6.16,0.0,0.0,0.0,9.035390838652708
3,13,3,,,,,6.362500000000001,0.0,0.0,0.0,8.9811328026431
3,13,3,,,,,6.422499999999999,0.0,0.0,0.0,9.049669269181551
3,14,3,,,,,6.405,0.0,0.0,0.0,6.740271672877879
3,14,3,,,,,7.0975,0.0,0.0,0.0,5.818549509313291
3,14,3,,,,,6.1575,0.0,0.0,0.0,5.316310807185219
3,14,3,,,,,5.9675,0.0,0.0,0.0,7.382338195484789
3,15,3,,,,,4.2875,0.0,0.0,0.0,8.866535169431724
3,15,3,,,,,4.8725,0.0,0.0,0.0,8.67867278702964
3,15,3,,,,,4.6575,0.0,0.0,0.0,8.433882409960257
3,15,3,,,,,5.595,0.0,0.0,0.0,8.078082443289642
3,16,3,,,,,6.1125,0.0,0.0,0.0,7.962797433573332
3,16,3,,,,,6.28,0.0,0.0,0.0,7.576986118941181
3,16,3,,,,,4.8325,0.0,0.0,0.0,7.057736304511444
3,16,3,,,,,5.635,0.0,0.0,0.0,6.538486490081708
3,17,3,,,,,4.92,0.0,0.0,0.0,6.126561126528759
3,17,3,,,,,4.915,0.0,0.0,0.0,5.528125271809799
3,17,3,,,,,5.1525,0.0,0.0,0.0,4.920801755882141
3,17,3,,,,,5.095000000000001,0.0,0.0,0.0,4.2601522727023
3,18,3,,,,,5.765000000000001,0.0,0.0,0.0,3.6095838409999286
3,18,3,,,,,6.4,0.0,0.0,0.0,2.8733005699501915
3,18,3,,,,,6.6,0.0,0.0,0.0,2.2148358560032726
3,18,3,,,,,6.955,0.0,0.0,0.0,1.4426363278291587
3,19,3,,,,,5.96,0.0,0.0,0.0,0.8890121703853955
3,19,3,,,,,5.17,0.0,0.0,0.0,0.5258945233265719
3,19,3,,,,,4.9875,0.0,0.0,0.0,0.297380831643002
3,19,3,,,,,5.11,0.0,0.0,0.0,0.13773427991886408
3,20,3,,,,,5.765,0.0,0.0,0.0,0.015
3,20,3,,,,,4.75,0.0,0.0,0.0,0.0
3,20,3,,,,,5.0,0.0,0.0,0.0,0.0
3,20,3,,,,,5.0,0.0,0.0,0.0,0.0
3,21,3,,,,,5.5,0.0,0.0,0.0,0.0
3,21,3,,,,,5.5,0.0,0.0,0.0,0.0
3,21,3,,,,,5.25,0.0,0.0,0.0,0.0
3,21,3,,,,,5.0,0.0,0.0,0.0,0.0
3,22,3,,,,,4.75,0.0,0.0,0.0,0.0
3,22,3,,,,,3.75,0.0,0.0,0.0,0.0
3,22,3,,,,,4.25,0.0,0.0,0.0,0.0
3,22,3,,,,,3.75,0.0,0.0,0.0,0.0
3,23,3,,,,,3.75,0.0,0.0,0.0,0.0
3,23,3,,,,,3.75,0.0,0.0,0.0,0.0
3,23,3,,,,,3.75,0.0,0.0,0.0,0.0
3,23,3,,,,,3.75,0.0,0.0,0.0,0.0
3,24,3,,,,,3.5,0.0,0.0,0.0,0.0
3,24,3,,,,,3.5,0.0,0.0,0.0,0.0
3,24,3,,,,,3.25,0.0,0.0,0.0,0.0
3,24,3,,,,,3.25,0.0,0.0,0.0,0.0
3,1,4,,,,,3.25,0.0,0.0,0.0,0.0
3,1,4,,,,,2.5,0.0,0.0,0.0,0.0
3,1,4,,,,,2.75,0.0,0.0,0.0,0.0
3,1,4,,,,,2.5,0.0,0.0,0.0,0.0
3,2,4,,,,,2.5,0.0,0.0,0.0,0.0
3,2,4,,,,,2.5,0.0,0.0,0.0,0.0
3,2,4,,,,,3.0,0.0,0.0,0.0,0.0
3,2,4,,,,,2.75,0.0,0.0,0.0,0.0
3,3,4,,,,,2.75,0.0,0.0,0.0,0.0
3,3,4,,,,,2.5,0.0,0.0,0.0,0.0
3,3,4,,,,,3.25,0.0,0.0,0.0,0.0
3,3,4,,,,,3.5,0.0,0.0,0.0,0.0
3,4,4,,,,,3.75,0.0,0.0,0.0,0.0
3,4,4,,,,,3.75,0.0,0.0,0.0,0.0
3,4,4,,,,,3.5,0.0,0.0,0.0,0.0
3,4,4,,,,,3.5,0.0,0.0,0.0,0.0
3,5,4,,,,,3.25,0.0,0.0,0.0,0.0
3,5,4,,,,,2.75,0.0,0.0,0.0,0.0
3,5,4,,,,,2.25,0.0,0.0,0.0,0.0
3,5,4,,,,,2.5,0.0,0.0,0.0,0.0
3,6,4,,,,,2.75,0.0,0.0,0.0,0.0
3,6,4,,,,,3.0,0.0,0.0,0.0,0.0
3,6,4,,,,,2.75,0.0,0.0,0.0,0.0
3,6,4,,,,,2.75,0.0,0.0,0.0,0.0
3,7,4,,,,,3.0,0.0,0.0,0.0,0.0
3,7,4,,,,,3.0,0.0,0.0,0.0,0.0
3,7,4,,,,,2.75,0.0,0.0,0.0,0.0
3,7,4,,,,,2.825,0.0,0.0,0.0,0.075
3,8,4,,,,,4.035,0.0,0.0,0.0,0.3773915964088042
3,8,4,,,,,5.885,0.0,0.0,0.0,0.8408549604196165
3,8,4,,,,,5.2675,0.0,0.0,0.0,1.3473542082314327
3,8,4,,,,,4.62,0.0,0.0,0.0,1.8141280248423222
3,9,4,,,,,4.4075,0.0,0.0,0.0,2.289693717833728
3,9,4,,,,,5.115,0.0,0.0,0.0,3.4390419405471206
3,9,4,,,,,4.779999999999999,0.0,0.0,0.0,4.237283787131355
3,9,4,,,,,5.62,0.0,0.0,0.0,4.945498357785039
3,10,4,,,,,5.545,0.0,0.0,0.0,4.846101289635299
3,10,4,,,,,5.9425,0.0,0.0,0.0,5.621836910164065
3,10,4,,,,,5.9925,0.0,0.0,0.0,6.580274742477598
3,10,4,,,,,6.3225,0.0,0.0,0.0,6.97563034830693
3,11,4,,,,,6.725,0.0,0.0,0.0,6.5358429610708955
3,11,4,,,,,6.1425,0.0,0.0,0.0,2.8560738418926244
3,11,4,,,,,5.26,0.0,0.0,0.0,7.472945559142247
3,11,4,,,,,5.045,0.0,0.0,0.0,8.70848847507072
3,12,4,,,,,6.455,0.0,0.0,0.0,8.64142719852554
3,12,4,,,,,4.695,0.0,0.0,0.0,8.919622037914692
3,12,4,,,,,5.785,0.0,0.0,0.0,9.023945102685625
3,12,4,,,,,7.112500000000001,0.0,0.0,0.0,9.113778852905037
3,13,4,,,,,5.890000000000001,0.0,0.0,0.0,9.024728882642847
3,13,4,,,,,5.682500000000001,0.0,0.0,0.0,9.073341173835791
3,13,4,,,,,4.975,0.0,0.0,0.0,9.121953465028733
3,13,4,,,,,4.969999999999999,0.0,0.0,0.0,9.11623437194721
3,14,4,,,,,5.965,0.0,0.0,0.0,9.232732592164805
3,14,4,,,,,5.9275,0.0,0.0,0.0,9.189263982973824
3,14,4,,,,,5.6425,0.0,0.0,0.0,9.148693281062238
3,14,4,,,,,4.594999999999999,0.0,0.0,0.0,9.093633042753659
3,15,4,,,,,4.5,0.0,0.0,0.0,8.830428593866273
3,15,4,,,,,5.807500000000001,0.0,0.0,0.0,8.611092141696046
3,15,4,,,,,6.0625,0.0,0.0,0.0,8.331936657115758
3,15,4,,,,,5.5025,0.0,0.0,0.0,7.978719513361107
3,16,4,,,,,5.695,0.0,0.0,0.0,7.6026906549363895
3,16,4,,,,,5.095,0.0,0.0,0.0,7.205238566926273
3,16,4,,,,,4.9375,0.0,0.0,0.0,6.742490778743064
3,16,4,,,,,5.26,0.0,0.0,0.0,6.257031442673563
3,17,4,,,,,5.575,0.0,0.0,0.0,5.77885946397577
3,17,4,,,,,5.84,0.0,0.0,0.0,5.226594076778086
3,17,4,,,,,6.815,0.0,0.0,0.0,4.628781028780592
3,17,4,,,,,5.535,0.0,0.0,0.0,4.025274523183123
3,18,4,,,,,6.7325,0.0,0.0,0.0,3.5987235728775153
3,18,4,,,,,5.922499999999999,0.0,0.0,0.0,2.923020236478049
3,18,4,,,,,6.3325,0.0,0.0,0.0,2.2111185070571824
3,18,4,,,,,5.7025,0.0,0.0,0.0,1.4509522536077826
3,19,4,,,,,4.7275,0.0,0.0,0.0,1.1636962567486504
3,19,4,,,,,4.915,0.0,0.0,0.0,0.6638267306538692
3,19,4,,,,,4.9725,0.0,0.0,0.0,0.3559071025794841
3,19,4,,,,,4.6075,0.0,0.0,0.0,0.17195511697660468
3,20,4,,,,,4.27,0.0,0.0,0.0,0.02
3,20,4,,,,,4.5,0.0,0.0,0.0,0.0
3,20,4,,,,,4.5,0.0,0.0,0.0,0.0
3,20,4,,,,,5.5,0.0,0.0,0.0,0.0
3,21,4,,,,,5.75,0.0,0.0,0.0,0.0
3,21,4,,,,,5.25,0.0,0.0,0.0,0.0
3,21,4,,,,,5.25,0.0,0.0,0.0,0.0
3,21,4,,,,,5.25,0.0,0.0,0.0,0.0
3,22,4,,,,,3.75,0.0,0.0,0.0,0.0
3,22,4,,,,,3.25,0.0,0.0,0.0,0.0
3,22,4,,,,,3.75,0.0,0.0,0.0,0.0
3,22,4,,,,,3.75,0.0,0.0,0.0,0.0
3,23,4,,,,,3.75,0.0,0.0,0.0,0.0
3,23,4,,,,,3.5,0.0,0.0,0.0,0.0
3,23,4,,,,,3.75,0.0,0.0,0.0,0.0
3,23,4,,,,,3.75,0.0,0.0,0.0,0.0
3,24,4,,,,,3.5,0.0,0.0,0.0,0.0
3,24,4,,,,,3.5,0.0,0.0,0.0,0.0
3,24,4,,,,,3.25,0.0,0.0,0.0,0.0
3,24,4,,,,,2.75,0.0,0.0,0.0,0.0
3,1,5,,,,,2.75,0.0,0.0,0.0,0.0
3,1,5,,,,,2.75,0.0,0.0,0.0,0.0
3,1,5,,,,,2.5,0.0,0.0,0.0,0.0
3,1,5,,,,,2.5,0.0,0.0,0.0,0.0
3,2,5,,,,,2.5,0.0,0.0,0.0,0.0
3,2,5,,,,,2.75,0.0,0.0,0.0,0.0
3,2,5,,,,,2.75,0.0,0.0,0.0,0.0
3,2,5,,,,,2.5,0.0,0.0,0.0,0.0
3,3,5,,,,,3.25,0.0,0.0,0.0,0.0
3,3,5,,,,,2.75,0.0,0.0,0.0,0.0
3,3,5,,,,,3.25,0.0,0.0,0.0,0.0
3,3,5,,,,,3.0,0.0,0.0,0.0,0.0
3,4,5,,,,,3.5,0.0,0.0,0.0,0.0
3,4,5,,,,,3.75,0.0,0.0,0.0,0.0
3,4,5,,,,,3.25,0.0,0.0,0.0,0.0
3,4,5,,,,,3.25,0.0,0.0,0.0,0.0
3,5,5,,,,,3.25,0.0,0.0,0.0,0.0
3,5,5,,,,,2.5,0.0,0.0,0.0,0.0
3,5,5,,,,,2.25,0.0,0.0,0.0,0.0
3,5,5,,,,,2.25,0.0,0.0,0.0,0.0
3,6,5,,,,,2.0,0.0,0.0,0.0,0.0
3,6,5,,,,,2.75,0.0,0.0,0.0,0.0
3,6,5,,,,,2.5,0.0,0.0,0.0,0.0
3,6,5,,,,,2.75,0.0,0.0,0.0,0.0
3,7,5,,,,,2.75,0.0,0.0,0.0,0.0
3,7,5,,,,,2.75,0.0,0.0,0.0,0.0
3,7,5,,,,,2.75,0.0,0.0,0.0,0.0
3,7,5,,,,,2.59,0.0,0.0,0.0,0.09
3,8,5,,,,,3.7775,0.0,0.0,0.0,0.44459696584912745
3,8,5,,,,,6.085,0.0,0.0,0.0,0.937258468546809
3,8,5,,,,,5.25,0.0,0.0,0.0,1.602151228285144
3,8,5,,,,,4.5325,0.0,0.0,0.0,2.455296757346983
3,9,5,,,,,4.725,0.0,0.0,0.0,2.6905816334163926
3,9,5,,,,,6.13,0.0,0.0,0.0,3.4826404962872854
3,9,5,,,,,5.305,0.0,0.0,0.0,4.298884362604618
3,9,5,,,,,5.15,0.0,0.0,0.0,5.018388215136192
3,10,5,,,,,6.9075,0.0,0.0,0.0,5.3061481388790686
3,10,5,,,,,7.8225,0.0,0.0,0.0,5.7789450208189095
3,10,5,,,,,6.755,0.0,0.0,0.0,5.986861721912937
3,10,5,,,,,7.29,0.0,0.0,0.0,6.59637095525707
3,11,5,,,,,5.3575,0.0,0.0,0.0,7.226550421951435
3,11,5,,,,,5.805,0.0,0.0,0.0,7.735222276268897
3,11,5,,,,,6.9125,0.0,0.0,0.0,8.141591411282288
3,11,5,,,,,7.539999999999999,0.0,0.0,0.0,8.570694483918807
3,12,5,,,,,7.4725,0.0,0.0,0.0,8.815070021232748
3,12,5,,,,,7.055,0.0,0.0,0.0,8.909242022107037
3,12,5,,,,,5.890000000000001,0.0,0.0,0.0,9.006267719977517
3,12,5,,,,,7.960000000000001,0.0,0.0,0.0,9.086171235870856
3,13,5,,,,,6.01,0.0,0.0,0.0,9.153093404776289
3,13,5,,,,,5.785,0.0,0.0,0.0,9.181661112032144
3,13,5,,,,,5.08,0.0,0.0,0.0,9.233082985092684
3,13,5,,,,,5.355,0.0,0.0,0.0,9.26165069234854
3,14,5,,,,,5.074999999999999,0.0,0.0,0.0,9.232830816053763
3,14,5,,,,,7.879999999999999,0.0,0.0,0.0,9.009870814923053
3,14,5,,,,,4.9375,0.0,0.0,0.0,6.788846188274826
3,14,5,,,,,3.94,0.0,0.0,0.0,4.504935407461526
3,15,5,,,,,4.2825,0.0,0.0,0.0,6.599896531390773
3,15,5,,,,,4.4275,0.0,0.0,0.0,9.048107177276329
3,15,5,,,,,4.4425,0.0,0.0,0.0,8.779888295326161
3,15,5,,,,,6.57,0.0,0.0,0.0,8.354732833511537
3,16,5,,,,,5.2225,0.0,0.0,0.0,7.928231516457691
3,16,5,,,,,4.845,0.0,0.0,0.0,7.498986999073283
3,16,5,,,,,4.6725,0.0,0.0,0.0,7.018574261073518
3,16,5,,,,,5.47,0.0,0.0,0.0,6.504049375996844
3,17,5,,,,,5.49,0.0,0.0,0.0,5.960925282122107
3,17,5,,,,,6.4625,0.0,0.0,0.0,5.360851219847411
3,17,5,,,,,4.935,0.0,0.0,0.0,4.760777157572713
3,17,5,,,,,6.1,0.0,0.0,0.0,4.095292178557172
3,18,5,,,,,6.029999999999999,0.0,0.0,0.0,3.653243810571986
3,18,5,,,,,6.202500000000001,0.0,0.0,0.0,2.9569572427154447
3,18,5,,,,,5.595,0.0,0.0,0.0,2.2244999440611597
3,18,5,,,,,5.43,0.0,0.0,0.0,1.422715411377869
3,19,5,,,,,5.21,0.0,0.0,0.0,1.1038678724557685
3,19,5,,,,,4.665,0.0,0.0,0.0,0.6452185451678083
3,19,5,,,,,5.475,0.0,0.0,0.0,0.3498172835247154
3,19,5,,,,,5.615,0.0,0.0,0.0,0.17879550046818787
3,20,5,,,,,5.2725,0.0,0.0,0.0,0.0225
3,20,5,,,,,5.75,0.0,0.0,0.0,0.0
3,20,5,,,,,6.0,0.0,0.0,0.0,0.0
3,20,5,,,,,6.75,0.0,0.0,0.0,0.0
3,21,5,,,,,6.0,0.0,0.0,0.0,0.0
3,21,5,,,,,6.25,0.0,0.0,0.0,0.0
3,21,5,,,,,5.5,0.0,0.0,0.0,0.0
3,21,5,,,,,4.75,0.0,0.0,0.0,0.0
3,22,5,,,,,3.75,0.0,0.0,0.0,0.0
3,22,5,,,,,3.25,0.0,0.0,0.0,0.0
3,22,5,,,,,4.25,0.0,0.0,0.0,0.0
3,22,5,,,,,4.0,0.0,0.0,0.0,0.0
3,23,5,,,,,3.75,0.0,0.0,0.0,0.0
3,23,5,,,,,3.75,0.0,0.0,0.0,0.0
3,23,5,,,,,4.25,0.0,0.0,0.0,0.0
3,23,5,,,,,3.75,0.0,0.0,0.0,0.0
3,24,5,,,,,3.5,0.0,0.0,0.0,0.0
3,24,5,,,,,3.5,0.0,0.0,0.0,0.0
3,24,5,,,,,3.5,0.0,0.0,0.0,0.0
3,24,5,,,,,2.75,0.0,0.0,0.0,0.0
3,1,6,,,,,2.75,0.0,0.0,0.0,0.0
3,1,6,,,,,2.5,0.0,0.0,0.0,0.0
3,1,6,,,,,2.5,0.0,0.0,0.0,0.0
3,1,6,,,,,2.75,0.0,0.0,0.0,0.0
3,2,6,,,,,2.5,0.0,0.0,0.0,0.0
3,2,6,,,,,2.5,0.0,0.0,0.0,0.0
3,2,6,,,,,2.75,0.0,0.0,0.0,0.0
3,2,6,,,,,2.75,0.0,0.0,0.0,0.0
3,3,6,,,,,2.75,0.0,0.0,0.0,0.0
3,3,6,,,,,2.75,0.0,0.0,0.0,0.0
3,3,6,,,,,3.25,0.0,0.0,0.0,0.0
3,3,6,,,,,3.25,0.0,0.0,0.0,0.0
3,4,6,,,,,3.25,0.0,0.0,0.0,0.0
3,4,6,,,,,4.25,0.0,0.0,0.0,0.0
3,4,6,,,,,3.5,0.0,0.0,0.0,0.0
3,4,6,,,,,3.5,0.0,0.0,0.0,0.0
3,5,6,,,,,3.5,0.0,0.0,0.0,0.0
3,5,6,,,,,2.5,0.0,0.0,0.0,0.0
3,5,6,,,,,2.5,0.0,0.0,0.0,0.0
3,5,6,,,,,2.5,0.0,0.0,0.0,0.0
3,6,6,,,,,2.5,0.0,0.0,0.0,0.0
3,6,6,,,,,3.25,0.0,0.0,0.0,0.0
3,6,6,,,,,2.75,0.0,0.0,0.0,0.0
3,6,6,,,,,2.75,0.0,0.0,0.0,0.0
3,7,6,,,,,3.0,0.0,0.0,0.0,0.0
3,7,6,,,,,3.0,0.0,0.0,0.0,0.0
3,7,6,,,,,2.5025,0.0,0.0,0.0,0.0025
3,7,6,,,,,3.5775,0.0,0.0,0.0,0.0775
3,8,6,,,,,4.03,0.0,0.0,0.0,0.44583709567691276
3,8,6,,,,,5.4575,0.0,0.0,0.0,1.126534804255056
3,8,6,,,,,5.9775,0.0,0.0,0.0,1.9545179819407512
3,8,6,,,,,4.85,0.0,0.0,0.0,2.7942527723992256
3,9,6,,,,,4.952500000000001,0.0,0.0,0.0,2.965463055045576
3,9,6,,,,,4.865,0.0,0.0,0.0,3.7665310566633923
3,9,6,,,,,4.46,0.0,0.0,0.0,4.48598080905977
3,9,6,,,,,3.745,0.0,0.0,0.0,5.1328810065926485
3,10,6,,,,,4.0375,0.0,0.0,0.0,5.450952400203084
3,10,6,,,,,3.8075,0.0,0.0,0.0,6.043014070825666
3,10,6,,,,,3.265,0.0,0.0,0.0,6.563914482959954
3,10,6,,,,,4.905,0.0,0.0,0.0,7.00796073592689
3,11,6,,,,,3.985,0.0,0.0,0.0,7.104764424192266
3,11,6,,,,,3.925,0.0,0.0,0.0,6.751520322909249
3,11,6,,,,,3.3475,0.0,0.0,0.0,6.3783350223602575
3,11,6,,,,,4.105,0.0,0.0,0.0,6.386881250617105
3,12,6,,,,,5.1375,0.0,0.0,0.0,7.018772541048026
3,12,6,,,,,4.3075,0.0,0.0,0.0,8.070873679583942
3,12,6,,,,,3.5650000000000013,0.0,0.0,0.0,8.937141736584982
3,12,6,,,,,4.717500000000001,0.0,0.0,0.0,9.111538936179251
3,13,6,,,,,4.262499999999999,0.0,0.0,0.0,9.182759330070546
3,13,6,,,,,4.529999999999999,0.0,0.0,0.0,9.202815278685366
3,13,6,,,,,3.7925,0.0,0.0,0.0,9.217140956267379
3,13,6,,,,,3.5375,0.0,0.0,0.0,9.211410685234572
3,14,6,,,,,4.27,0.0,0.0,0.0,9.179868294378982
3,14,6,,,,,4.0,0.0,0.0,0.0,9.156975854742129
3,14,6,,,,,3.985,0.0,0.0,0.0,9.139806525014489
3,14,6,,,,,3.4400000000000013,0.0,0.0,0.0,9.088298535831562
3,15,6,,,,,3.3475,0.0,0.0,0.0,8.967208522931582
3,15,6,,,,,3.4525,0.0,0.0,0.0,8.80151941992743
3,15,6,,,,,3.7275,0.0,0.0,0.0,8.544415639403747
3,15,6,,,,,4.96,0.0,0.0,0.0,8.238747811447812
3,16,6,,,,,4.805,0.0,0.0,0.0,7.743049844499969
3,16,6,,,,,4.455,0.0,0.0,0.0,7.344803342578588
3,16,6,,,,,3.7925,0.0,0.0,0.0,6.875441393885535
3,16,6,,,,,3.27,0.0,0.0,0.0,6.280916258874331
3,17,6,,,,,4.3025,0.0,0.0,0.0,5.758351017831168
3,17,6,,,,,4.6375,0.0,0.0,0.0,5.285374140562502
3,17,6,,,,,3.6,0.0,0.0,0.0,4.672783606750675
3,17,6,,,,,4.047499999999999,0.0,0.0,0.0,4.043097523158054
3,18,6,,,,,5.4775,0.0,0.0,0.0,3.598974742726355
3,18,6,,,,,6.404999999999999,0.0,0.0,0.0,2.906980438709281
3,18,6,,,,,5.5600000000000005,0.0,0.0,0.0,2.1877898520015795
3,18,6,,,,,5.1875,0.0,0.0,0.0,1.4353593642275557
3,19,6,,,,,4.71,0.0,0.0,0.0,0.9517213318366885
3,19,6,,,,,4.1425,0.0,0.0,0.0,0.5261276376702821
3,19,6,,,,,4.46,0.0,0.0,0.0,0.28149504181085155
3,19,6,,,,,4.365,0.0,0.0,0.0,0.1541520467059425
3,20,6,,,,,4.78,0.0,0.0,0.0,0.03
3,20,6,,,,,4.75,0.0,0.0,0.0,0.0
3,20,6,,,,,4.75,0.0,0.0,0.0,0.0
3,20,6,,,,,5.75,0.0,0.0,0.0,0.0
3,21,6,,,,,5.25,0.0,0.0,0.0,0.0
3,21,6,,,,,4.75,0.0,0.0,0.0,0.0
3,21,6,,,,,4.5,0.0,0.0,0.0,0.0
3,21,6,,,,,3.75,0.0,0.0,0.0,0.0
3,22,6,,,,,3.25,0.0,0.0,0.0,0.0
3,22,6,,,,,3.25,0.0,0.0,0.0,0.0
3,22,6,,,,,3.75,0.0,0.0,0.0,0.0
3,22,6,,,,,3.75,0.0,0.0,0.0,0.0
3,23,6,,,,,3.75,0.0,0.0,0.0,0.0
3,23,6,,,,,3.75,0.0,0.0,0.0,0.0
3,23,6,,,,,3.75,0.0,0.0,0.0,0.0
3,23,6,,,,,3.25,0.0,0.0,0.0,0.0
3,24,6,,,,,3.5,0.0,0.0,0.0,0.0
3,24,6,,,,,3.5,0.0,0.0,0.0,0.0
3,24,6,,,,,3.5,0.0,0.0,0.0,0.0
3,24,6,,,,,2.75,0.0,0.0,0.0,0.0
3,1,7,,,,,2.75,0.0,0.0,0.0,0.0
3,1,7,,,,,3.0,0.0,0.0,0.0,0.0
3,1,7,,,,,2.75,0.0,0.0,0.0,0.0
3,1,7,,,,,2.5,0.0,0.0,0.0,0.0
3,2,7,,,,,2.5,0.0,0.0,0.0,0.0
3,2,7,,,,,2.5,0.0,0.0,0.0,0.0
3,2,7,,,,,2.5,0.0,0.0,0.0,0.0
3,2,7,,,,,2.5,0.0,0.0,0.0,0.0
3,3,7,,,,,2.5,0.0,0.0,0.0,0.0
3,3,7,,,,,2.5,0.0,0.0,0.0,0.0
3,3,7,,,,,2.75,0.0,0.0,0.0,0.0
3,3,7,,,,,2.75,0.0,0.0,0.0,0.0
3,4,7,,,,,2.75,0.0,0.0,0.0,0.0
3,4,7,,,,,2.5,0.0,0.0,0.0,0.0
3,4,7,,,,,3.25,0.0,0.0,0.0,0.0
3,4,7,,,,,3.25,0.0,0.0,0.0,0.0
3,5,7,,,,,3.5,0.0,0.0,0.0,0.0
3,5,7,,,,,3.5,0.0,0.0,0.0,0.0
3,5,7,,,,,3.25,0.0,0.0,0.0,0.0
3,5,7,,,,,3.5,0.0,0.0,0.0,0.0
3,6,7,,,,,3.0,0.0,0.0,0.0,0.0
3,6,7,,,,,2.5,0.0,0.0,0.0,0.0
3,6,7,,,,,3.0,0.0,0.0,0.0,0.0
3,6,7,,,,,2.25,0.0,0.0,0.0,0.0
3,7,7,,,,,2.5,0.0,0.0,0.0,0.0
3,7,7,,,,,2.75,0.0,0.0,0.0,0.0
3,7,7,,,,,3.0,0.0,0.0,0.0,0.0
3,7,7,,,,,3.25,0.0,0.0,0.0,0.0
3,8,7,,,,,3.75,0.0,0.0,0.0,0.0
3,8,7,,,,,3.75,0.0,0.0,0.0,0.0
3,8,7,,,,,4.2525,0.0,0.0,0.0,0.00389985375691044
3,8,7,,,,,4.075,0.0,0.0,0.0,0.11699561270731354
3,9,7,,,,,5.5625,0.0,0.0,0.0,0.377311332556535
3,9,7,,,,,6.465,0.0,0.0,0.0,0.863288328889352
3,9,7,,,,,5.72,0.0,0.0,0.0,1.4730234423007125
3,9,7,,,,,5.33,0.0,0.0,0.0,2.209535163451069
3,10,7,,,,,4.4775,0.0,0.0,0.0,2.821629687090858
3,10,7,,,,,4.3675,0.0,0.0,0.0,3.5505269624644806
3,10,7,,,,,4.234999999999999,0.0,0.0,0.0,4.253798943000749
3,10,7,,,,,4.065,0.0,0.0,0.0,4.914362098808094
3,11,7,,,,,4.8425,0.0,0.0,0.0,5.512254443314593
3,11,7,,,,,4.3225,0.0,0.0,0.0,6.058642080442316
3,11,7,,,,,3.54,0.0,0.0,0.0,6.590800872853173
3,11,7,,,,,3.435,0.0,0.0,0.0,7.040432365906195
3,12,7,,,,,4.82,0.0,0.0,0.0,7.537746378033438
3,12,7,,,,,3.95,0.0,0.0,0.0,7.973719532318476
3,12,7,,,,,3.5,0.0,0.0,0.0,8.317908864648771
3,12,7,,,,,3.7325,0.0,0.0,0.0,8.584655597204748
3,13,7,,,,,5.219999999999999,0.0,0.0,0.0,8.881415346233522
3,13,7,,,,,3.2750000000000004,0.0,0.0,0.0,8.944689678363426
3,13,7,,,,,4.300000000000001,0.0,0.0,0.0,8.973450738422471
3,13,7,,,,,3.844999999999999,0.0,0.0,0.0,9.025220646528755
3,14,7,,,,,4.359999999999999,0.0,0.0,0.0,9.069843729922468
3,14,7,,,,,4.379999999999999,0.0,0.0,0.0,9.092922212695807
3,14,7,,,,,3.9025,0.0,0.0,0.0,9.118885505815815
3,14,7,,,,,3.9025,0.0,0.0,0.0,9.118885505815815
3,15,7,,,,,3.9,0.0,0.0,0.0,9.195380218578014
3,15,7,,,,,4.125,0.0,0.0,0.0,9.166280914088842
3,15,7,,,,,3.555,0.0,0.0,0.0,9.084802861519163
3,15,7,,,,,4.065000000000001,0.0,0.0,0.0,9.096442583314833
3,16,7,,,,,3.817499999999999,0.0,0.0,0.0,9.025730412247595
3,16,7,,,,,3.7325,0.0,0.0,0.0,8.927593273131375
3,16,7,,,,,4.97,0.0,0.0,0.0,8.624522696448933
3,16,7,,,,,4.4225,0.0,0.0,0.0,8.281042709542167
3,17,7,,,,,4.1,0.0,0.0,0.0,7.99590464389797
3,17,7,,,,,3.975,0.0,0.0,0.0,7.558172637845161
3,17,7,,,,,3.575,0.0,0.0,0.0,7.091258498055499
3,17,7,,,,,3.87,0.0,0.0,0.0,6.560143664044758
3,18,7,,,,,3.905,0.0,0.0,0.0,6.234753284443884
3,18,7,,,,,3.9125,0.0,0.0,0.0,5.639095477928148
3,18,7,,,,,3.875,0.0,0.0,0.0,4.989012085030266
3,18,7,,,,,4.335,0.0,0.0,0.0,4.335905048444485
3,19,7,,,,,5.02,0.0,0.0,0.0,3.6508453600575494
3,19,7,,,,,4.415,0.0,0.0,0.0,2.9194673988539677
3,19,7,,,,,4.8275,0.0,0.0,0.0,2.2092449985116462
3,19,7,,,,,4.71,0.0,0.0,0.0,1.462755922407164
3,20,7,,,,,4.255,0.0,0.0,0.0,0.755
3,20,7,,,,,4.91,0.0,0.0,0.0,0.41
3,20,7,,,,,3.72,0.0,0.0,0.0,0.22
3,20,7,,,,,5.3675,0.0,0.0,0.0,0.1175
3,21,7,,,,,4.785,0.0,0.0,0.0,0.035
3,21,7,,,,,5.25,0.0,0.0,0.0,0.0
3,21,7,,,,,5.25,0.0,0.0,0.0,0.0
3,21,7,,,,,5.0,0.0,0.0,0.0,0.0
3,22,7,,,,,3.5,0.0,0.0,0.0,0.0
3,22,7,,,,,3.0,0.0,0.0,0.0,0.0
3,22,7,,,,,3.0,0.0,0.0,0.0,0.0
3,22,7,,,,,3.0,0.0,0.0,0.0,0.0
3,23,7,,,,,2.75,0.0,0.0,0.0,0.0
3,23,7,,,,,2.75,0.0,0.0,0.0,0.0
3,23,7,,,,,3.5,0.0,0.0,0.0,0.0
3,23,7,,,,,3.5,0.0,0.0,0.0,0.0
3,24,7,,,,,4.0,0.0,0.0,0.0,0.0
3,24,7,,,,,3.75,0.0,0.0,0.0,0.0
3,24,7,,,,,4.0,0.0,0.0,0.0,0.0
3,24,7,,,,,4.0,0.0,0.0,0.0,0.0
3,1,1,,,,,3.75,0.0,0.0,0.0,0.0
3,1,1,,,,,3.75,0.0,0.0,0.0,0.0
3,1,1,,,,,3.5,0.0,0.0,0.0,0.0
3,1,1,,,,,3.0,0.0,0.0,0.0,0.0
3,2,1,,,,,3.25,0.0,0.0,0.0,0.0
3,2,1,,,,,3.0,0.0,0.0,0.0,0.0
3,2,1,,,,,3.25,0.0,0.0,0.0,0.0
3,2,1,,,,,2.75,0.0,0.0,0.0,0.0
3,3,1,,,,,3.0,0.0,0.0,0.0,0.0
3,3,1,,,,,2.75,0.0,0.0,0.0,0.0
3,3,1,,,,,3.25,0.0,0.0,0.0,0.0
3,3,1,,,,,2.75,0.0,0.0,0.0,0.0
3,4,1,,,,,3.0,0.0,0.0,0.0,0.0
3,4,1,,,,,2.75,0.0,0.0,0.0,0.0
3,4,1,,,,,3.25,0.0,0.0,0.0,0.0
3,4,1,,,,,3.25,0.0,0.0,0.0,0.0
3,5,1,,,,,3.5,0.0,0.0,0.0,0.0
3,5,1,,,,,3.5,0.0,0.0,0.0,0.0
3,5,1,,,,,4.0,0.0,0.0,0.0,0.0
3,5,1,,,,,3.25,0.0,0.0,0.0,0.0
3,6,1,,,,,3.25,0.0,0.0,0.0,0.0
3,6,1,,,,,2.5,0.0,0.0,0.0,0.0
3,6,1,,,,,2.25,0.0,0.0,0.0,0.0
3,6,1,,,,,2.25,0.0,0.0,0.0,0.0
3,7,1,,,,,2.25,0.0,0.0,0.0,0.0
3,7,1,,,,,3.0,0.0,0.0,0.0,0.0
3,7,1,,,,,3.0,0.0,0.0,0.0,0.0
3,7,1,,,,,3.0,0.0,0.0,0.0,0.0
3,8,1,,,,,3.5,0.0,0.0,0.0,0.0
3,8,1,,,,,4.25,0.0,0.0,0.0,0.0
3,8,1,,,,,4.5075,0.0,0.0,0.0,0.008952175775227
3,8,1,,,,,4.3375,0.0,0.0,0.0,0.10444205071098164
3,9,1,,,,,4.5775,0.0,0.0,0.0,0.3911598499551556
3,9,1,,,,,6.0,0.0,0.0,0.0,0.8957859159278373
3,9,1,,,,,5.3,0.0,0.0,0.0,1.5526955876082515
3,9,1,,,,,6.3825,0.0,0.0,0.0,2.248422648978872
3,10,1,,,,,6.52,0.0,0.0,0.0,3.024
3,10,1,,,,,5.6475,0.0,0.0,0.0,3.777
3,10,1,,,,,5.5175,0.0,0.0,0.0,4.521000000000001
3,10,1,,,,,6.0925,0.0,0.0,0.0,5.211
3,11,1,,,,,6.625,0.0,0.0,0.0,5.830542345987355
3,11,1,,,,,5.87,0.0,0.0,0.0,6.422566645733763
3,11,1,,,,,4.805,0.0,0.0,0.0,6.942830424298788
3,11,1,,,,,7.99,0.0,0.0,0.0,7.463094202863813
3,12,1,,,,,7.3575,0.0,0.0,0.0,7.9258498350627296
3,12,1,,,,,6.945,0.0,0.0,0.0,8.330688929929725
3,12,1,,,,,7.2125,0.0,0.0,0.0,8.651561397713195
3,12,1,,,,,6.945,0.0,0.0,0.0,8.930450551954904
3,13,1,,,,,6.635,0.0,0.0,0.0,9.162
3,13,1,,,,,7.5,0.0,0.0,0.0,9.3
3,13,1,,,,,6.797499999999999,0.0,0.0,0.0,9.357000000000001
3,13,1,,,,,7.07,0.0,0.0,0.0,9.384
3,14,1,,,,,7.085000000000001,0.0,0.0,0.0,9.402000000000001
3,14,1,,,,,9.3225,0.0,0.0,0.0,9.386999999999999
3,14,1,,,,,9.06,0.0,0.0,0.0,9.372
3,14,1,,,,,8.33,0.0,0.0,0.0,9.395999999999999
3,15,1,,,,,8.0875,0.0,0.0,0.0,9.405
3,15,1,,,,,9.7725,0.0,0.0,0.0,9.327
3,15,1,,,,,9.3,0.0,0.0,0.0,9.36
3,15,1,,,,,9.2725,0.0,0.0,0.0,9.327
3,16,1,,,,,9.195,0.0,0.0,0.0,9.234000000000002
3,16,1,,,,,8.485,0.0,0.0,0.0,8.982000000000001
3,16,1,,,,,4.95,0.0,0.0,0.0,8.64
3,16,1,,,,,3.92,0.0,0.0,0.0,8.304
3,17,1,,,,,4.7975,0.0,0.0,0.0,7.857
3,17,1,,,,,4.18,0.0,0.0,0.0,7.416
3,17,1,,,,,4.615,0.0,0.0,0.0,7.038
3,17,1,,,,,4.2025,0.0,0.0,0.0,6.543
3,18,1,,,,,4.775,0.0,0.0,0.0,6.001005296326094
3,18,1,,,,,5.0425,0.0,0.0,0.0,5.4247893648878165
3,18,1,,,,,4.7875,0.0,0.0,0.0,4.8217032604809145
3,18,1,,,,,4.75,0.0,0.0,0.0,4.179804684008224
3,19,1,,,,,4.4375,0.0,0.0,0.0,3.506570362005145
3,19,1,,,,,4.8675,0.0,0.0,0.0,2.8261464960160616
3,19,1,,,,,5.055,0.0,0.0,0.0,2.154675575632097
3,19,1,,,,,4.7225,0.0,0.0,0.0,1.4593301336344813
3,20,1,,,,,5.0225,0.0,0.0,0.0,0.7725
3,20,1,,,,,4.1925,0.0,0.0,0.0,0.4425
3,20,1,,,,,4.495,0.0,0.0,0.0,0.245
3,20,1,,,,,5.12,0.0,0.0,0.0,0.12
3,21,1,,,,,5.2775,0.0,0.0,0.0,0.0275
3,21,1,,,,,5.25,0.0,0.0,0.0,0.0
3,21,1,,,,,5.0,0.0,0.0,0.0,0.0
3,21,1,,,,,4.5,0.0,0.0,0.0,0.0
3,22,1,,,,,3.5,0.0,0.0,0.0,0.0
3,22,1,,,,,3.0,0.0,0.0,0.0,0.0
3,22,1,,,,,3.0,0.0,0.0,0.0,0.0
3,22,1,,,,,3.0,0.0,0.0,0.0,0.0
3,23,1,,,,,2.5,0.0,0.0,0.0,0.0
3,23,1,,,,,3.0,0.0,0.0,0.0,0.0
3,23,1,,,,,3.25,0.0,0.0,0.0,0.0
3,23,1,,,,,3.25,0.0,0.0,0.0,0.0
3,24,1,,,,,3.25,0.0,0.0,0.0,0.0
3,24,1,,,,,3.25,0.0,0.0,0.0,0.0
3,24,1,,,,,3.5,0.0,0.0,0.0,0.0
3,24,1,,,,,3.25,0.0,0.0,0.0,0.0
4,1,2,,,,,3.25,0.0,0.0,0.0,0.0
4,1,2,,,,,3.25,0.0,0.0,0.0,0.0
4,1,2,,,,,3.0,0.0,0.0,0.0,0.0
4,1,2,,,,,2.5,0.0,0.0,0.0,0.0
4,2,2,,,,,2.5,0.0,0.0,0.0,0.0
4,2,2,,,,,2.75,0.0,0.0,0.0,0.0
4,2,2,,,,,2.5,0.0,0.0,0.0,0.0
4,2,2,,,,,2.5,0.0,0.0,0.0,0.0
4,3,2,,,,,2.25,0.0,0.0,0.0,0.0
4,3,2,,,,,2.5,0.0,0.0,0.0,0.0
4,3,2,,,,,2.25,0.0,0.0,0.0,0.0
4,3,2,,,,,2.25,0.0,0.0,0.0,0.0
4,4,2,,,,,2.5,0.0,0.0,0.0,0.0
4,4,2,,,,,2.5,0.0,0.0,0.0,0.0
4,4,2,,,,,3.0,0.0,0.0,0.0,0.0
4,4,2,,,,,3.0,0.0,0.0,0.0,0.0
4,5,2,,,,,3.5,0.0,0.0,0.0,0.0
4,5,2,,,,,3.25,0.0,0.0,0.0,0.0
4,5,2,,,,,3.0,0.0,0.0,0.0,0.0
4,5,2,,,,,3.25,0.0,0.0,0.0,0.0
4,6,2,,,,,2.75,0.0,0.0,0.0,0.0
4,6,2,,,,,2.25,0.0,0.0,0.0,0.0
4,6,2,,,,,2.25,0.0,0.0,0.0,0.0
4,6,2,,,,,2.25,0.0,0.0,0.0,0.0
4,7,2,,,,,2.5,0.0,0.0,0.0,0.0
4,7,2,,,,,2.5,0.0,0.0,0.0,0.0
4,7,2,,,,,2.5,0.0,0.0,0.0,0.0
4,7,2,,,,,2.5,0.0,0.0,0.0,0.0
4,8,2,,,,,3.0,0.0,0.0,0.0,0.0
4,8,2,,,,,4.25,0.0,0.0,0.0,0.0
4,8,2,,,,,3.75,0.0,0.0,0.0,0.0
4,8,2,,,,,4.27,0.0,0.0,0.0,0.024522285336967833
4,9,2,,,,,4.595,0.0,0.0,0.0,0.11350246198406952
4,9,2,,,,,6.2075,0.0,0.0,0.0,0.24791327222836235
4,9,2,,,,,5.8625,0.0,0.0,0.0,0.4331014996760547
4,9,2,,,,,6.0600000000000005,0.0,0.0,0.0,0.6690671443271468
4,10,2,,,,,11.7975,0.0,0.0,0.0,0.6569999999999999
4,10,2,,,,,7.8475,0.0,0.0,0.0,1.0170000000000001
4,10,2,,,,,7.8725,0.0,0.0,0.0,1.0470000000000002
4,10,2,,,,,7.735,0.0,0.0,0.0,1.182
4,11,2,,,,,9.565,0.0,0.0,0.0,0.978
4,11,2,,,,,8.515,0.0,0.0,0.0,1.518
4,11,2,,,,,7.8875,0.0,0.0,0.0,1.6649999999999998
4,11,2,,,,,6.825,0.0,0.0,0.0,1.2899999999999998
4,12,2,,,,,7.6325,0.0,0.0,0.0,1.659
4,12,2,,,,,6.8025,0.0,0.0,0.0,2.1630000000000003
4,12,2,,,,,6.23,0.0,0.0,0.0,2.976
4,12,2,,,,,5.515000000000001,0.0,0.0,0.0,3.918
4,13,2,,,,,6.7225,0.0,0.0,0.0,3.853541158705679
4,13,2,,,,,5.109999999999999,0.0,0.0,0.0,4.017966886966977
4,13,2,,,,,5.5275,0.0,0.0,0.0,3.6203555804442025
4,13,2,,,,,4.5275,0.0,0.0,0.0,3.3213997108782074
4,14,2,,,,,5.165,0.0,0.0,0.0,3.4866080747560733
4,14,2,,,,,5.82,0.0,0.0,0.0,4.569071302081714
4,14,2,,,,,5.890000000000001,0.0,0.0,0.0,9.437165595137365
4,14,2,,,,,5.965,0.0,0.0,0.0,9.22784950145561
4,15,2,,,,,4.9,0.0,0.0,0.0,8.88
4,15,2,,,,,5.12,0.0,0.0,0.0,8.844
4,15,2,,,,,4.9,0.0,0.0,0.0,9.180000000000001
4,15,2,,,,,6.710000000000001,0.0,0.0,0.0,8.652000000000001
4,16,2,,,,,4.8025,0.0,0.0,0.0,8.45926138409814
4,16,2,,,,,5.1275,0.0,0.0,0.0,8.249354153723496
4,16,2,,,,,5.055,0.0,0.0,0.0,7.562657642926448
4,16,2,,,,,4.46,0.0,0.0,0.0,8.048442947507766
4,17,2,,,,,4.63,0.0,0.0,0.0,7.956
4,17,2,,,,,5.045,0.0,0.0,0.0,6.954000000000001
4,17,2,,,,,5.8725,0.0,0.0,0.0,7.047
4,17,2,,,,,5.125,0.0,0.0,0.0,6.449999999999999
4,18,2,,,,,5.69,0.0,0.0,0.0,5.914735427365699
4,18,2,,,,,5.2175,0.0,0.0,0.0,5.349004154201671
4,18,2,,,,,4.717499999999999,0.0,0.0,0.0,4.750346722282065
4,18,2,,,,,6.2075,0.0,0.0,0.0,4.139716141724069
4,19,2,,,,,5.4375,0.0,0.0,0.0,3.584618868004944
4,19,2,,,,,4.8675,0.0,0.0,0.0,2.8890502706388785
4,19,2,,,,,4.8175,0.0,0.0,0.0,2.2178875889698673
4,19,2,,,,,5.225,0.0,0.0,0.0,1.494862336444615
4,20,2,,,,,4.0225,0.0,0.0,0.0,0.7725
4,20,2,,,,,3.9325,0.0,0.0,0.0,0.4325
4,20,2,,,,,4.24,0.0,0.0,0.0,0.24
4,20,2,,,,,4.1275,0.0,0.0,0.0,0.1275
4,21,2,,,,,5.7875,0.0,0.0,0.0,0.0375
4,21,2,,,,,5.5,0.0,0.0,0.0,0.0
4,21,2,,,,,5.25,0.0,0.0,0.0,0.0
4,21,2,,,,,5.0,0.0,0.0,0.0,0.0
4,22,2,,,,,4.5,0.0,0.0,0.0,0.0
4,22,2,,,,,3.0,0.0,0.0,0.0,0.0
4,22,2,,,,,3.25,0.0,0.0,0.0,0.0
4,22,2,,,,,3.0,0.0,0.0,0.0,0.0
4,23,2,,,,,2.75,0.0,0.0,0.0,0.0
4,23,2,,,,,3.0,0.0,0.0,0.0,0.0
4,23,2,,,,,3.5,0.0,0.0,0.0,0.0
4,23,2,,,,,3.0,0.0,0.0,0.0,0.0
4,24,2,,,,,3.25,0.0,0.0,0.0,0.0
4,24,2,,,,,3.25,0.0,0.0,0.0,0.0
4,24,2,,,,,3.25,0.0,0.0,0.0,0.0
4,24,2,,,,,3.0,0.0,0.0,0.0,0.0
4,1,3,,,,,3.0,0.0,0.0,0.0,0.0
4,1,3,,,,,3.0,0.0,0.0,0.0,0.0
4,1,3,,,,,2.75,0.0,0.0,0.0,0.0
4,1,3,,,,,2.5,0.0,0.0,0.0,0.0
4,2,3,,,,,2.5,0.0,0.0,0.0,0.0
4,2,3,,,,,2.75,0.0,0.0,0.0,0.0
4,2,3,,,,,2.5,0.0,0.0,0.0,0.0
4,2,3,,,,,2.5,0.0,0.0,0.0,0.0
4,3,3,,,,,2.5,0.0,0.0,0.0,0.0
4,3,3,,,,,2.5,0.0,0.0,0.0,0.0
4,3,3,,,,,2.5,0.0,0.0,0.0,0.0
4,3,3,,,,,2.25,0.0,0.0,0.0,0.0
4,4,3,,,,,2.25,0.0,0.0,0.0,0.0
4,4,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,2.75,0.0,0.0,0.0,0.0
4,5,3,,,,,3.0,0.0,0.0,0.0,0.0
4,5,3,,,,,3.5,0.0,0.0,0.0,0.0
4,5,3,,,,,2.75,0.0,0.0,0.0,0.0
4,5,3,,,,,2.5,0.0,0.0,0.0,0.0
4,6,3,,,,,2.75,0.0,0.0,0.0,0.0
4,6,3,,,,,2.25,0.0,0.0,0.0,0.0
4,6,3,,,,,2.5,0.0,0.0,0.0,0.0
4,6,3,,,,,2.25,0.0,0.0,0.0,0.0
4,7,3,,,,,2.25,0.0,0.0,0.0,0.0
4,7,3,,,,,2.75,0.0,0.0,0.0,0.0
4,7,3,,,,,2.5,0.0,0.0,0.0,0.0
4,7,3,,,,,2.75,0.0,0.0,0.0,0.0
4,8,3,,,,,3.0,0.0,0.0,0.0,0.0
4,8,3,,,,,3.5,0.0,0.0,0.0,0.0
4,8,3,,,,,3.2725,0.0,0.0,0.0,0.035442280266473905
4,8,3,,,,,4.2225,0.0,0.0,0.0,0.3504847715240198
4,9,3,,,,,4.455,0.0,0.0,0.0,0.549090832512818
4,9,3,,,,,6.1925,0.0,0.0,0.0,0.5340059195316964
4,9,3,,,,,5.945,0.0,0.0,0.0,0.5370229021279208
4,9,3,,,,,7.0600000000000005,0.0,0.0,0.0,0.6758041015542374
4,10,3,,,,,6.68,0.0,0.0,0.0,0.7753357822360366
4,10,3,,,,,6.515,0.0,0.0,0.0,0.5872028350758218
4,10,3,,,,,6.2675,0.0,0.0,0.0,0.3050034143354997
4,10,3,,,,,7.26,0.0,0.0,0.0,1.7217015164359049
4,11,3,,,,,7.165,0.0,0.0,0.0,5.312277782953206
4,11,3,,,,,7.2,0.0,0.0,0.0,5.9215100688867475
4,11,3,,,,,7.715,0.0,0.0,0.0,6.223279332012706
4,11,3,,,,,6.81,0.0,0.0,0.0,6.616148750044616
4,12,3,,,,,7.075,0.0,0.0,0.0,6.947478523668246
4,12,3,,,,,6.5575,0.0,0.0,0.0,7.499274143037781
4,12,3,,,,,5.9725,0.0,0.0,0.0,7.687971090594203
4,12,3,,,,,6.06,0.0,0.0,0.0,6.9303242557085705
4,13,3,,,,,6.6875,0.0,0.0,0.0,1.9691679227662997
4,13,3,,,,,6.595000000000001,0.0,0.0,0.0,2.444685510041717
4,13,3,,,,,5.984999999999999,0.0,0.0,0.0,9.026082300798418
4,13,3,,,,,5.66,0.0,0.0,0.0,8.646835145302685
4,14,3,,,,,5.845,0.0,0.0,0.0,6.938665785267024
4,14,3,,,,,7.605,0.0,0.0,0.0,3.0924250420223434
4,14,3,,,,,6.0025,0.0,0.0,0.0,6.235302316016262
4,14,3,,,,,6.140000000000001,0.0,0.0,0.0,4.617863114574632
4,15,3,,,,,5.135,0.0,0.0,0.0,0.7610118716052237
4,15,3,,,,,7.2925,0.0,0.0,0.0,0.6501558115682421
4,15,3,,,,,9.115,0.0,0.0,0.0,1.0366539668323125
4,15,3,,,,,8.9675,0.0,0.0,0.0,1.1594944657922108
4,16,3,,,,,9.785,0.0,0.0,0.0,1.2357109249321825
4,16,3,,,,,9.0,0.0,0.0,0.0,1.1939235989682924
4,16,3,,,,,8.805,0.0,0.0,0.0,2.155032096137768
4,16,3,,,,,8.28,0.0,0.0,0.0,1.229741306937341
4,17,3,,,,,8.5775,0.0,0.0,0.0,0.9880553613331828
4,17,3,,,,,5.515,0.0,0.0,0.0,1.2119349749283148
4,17,3,,,,,6.005,0.0,0.0,0.0,1.4985008803300839
4,17,3,,,,,4.9675,0.0,0.0,0.0,1.1552188061508815
4,18,3,,,,,5.29,0.0,0.0,0.0,0.9571728236949385
4,18,3,,,,,4.7725,0.0,0.0,0.0,0.6330668359248168
4,18,3,,,,,5.16,0.0,0.0,0.0,0.7996633716945056
4,18,3,,,,,4.5,0.0,0.0,0.0,0.6058055846170497
4,19,3,,,,,6.2075,0.0,0.0,0.0,1.525664864731327
4,19,3,,,,,4.71,0.0,0.0,0.0,2.9108271759099136
4,19,3,,,,,4.7375,0.0,0.0,0.0,3.19906291127471
4,19,3,,,,,5.08,0.0,0.0,0.0,2.7757978224056847
4,20,3,,,,,4.5125,0.0,0.0,0.0,1.0125
4,20,3,,,,,4.96,0.0,0.0,0.0,0.71
4,20,3,,,,,5.2575,0.0,0.0,0.0,0.5075
4,20,3,,,,,5.015,0.0,0.0,0.0,0.265
4,21,3,,,,,5.3225,0.0,0.0,0.0,0.0725
4,21,3,,,,,5.5025,0.0,0.0,0.0,0.0025
4,21,3,,,,,5.0,0.0,0.0,0.0,0.0
4,21,3,,,,,4.25,0.0,0.0,0.0,0.0
4,22,3,,,,,3.0,0.0,0.0,0.0,0.0
4,22,3,,,,,3.0,0.0,0.0,0.0,0.0
4,22,3,,,,,3.0,0.0,0.0,0.0,0.0
4,22,3,,,,,2.5,0.0,0.0,0.0,0.0
4,23,3,,,,,2.5,0.0,0.0,0.0,0.0
4,23,3,,,,,2.5,0.0,0.0,0.0,0.0
