month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
4,23,3,,,,,3.25,0.0,0.0,0.0,0.0
4,23,3,,,,,3.5,0.0,0.0,0.0,0.0
4,24,3,,,,,3.5,0.0,0.0,0.0,0.0
4,24,3,,,,,3.75,0.0,0.0,0.0,0.0
4,24,3,,,,,3.5,0.0,0.0,0.0,0.0
4,24,3,,,,,3.0,0.0,0.0,0.0,0.0
4,1,4,,,,,3.25,0.0,0.0,0.0,0.0
4,1,4,,,,,3.25,0.0,0.0,0.0,0.0
4,1,4,,,,,3.0,0.0,0.0,0.0,0.0
4,1,4,,,,,2.5,0.0,0.0,0.0,0.0
4,2,4,,,,,2.75,0.0,0.0,0.0,0.0
4,2,4,,,,,2.5,0.0,0.0,0.0,0.0
4,2,4,,,,,2.75,0.0,0.0,0.0,0.0
4,2,4,,,,,2.5,0.0,0.0,0.0,0.0
4,3,4,,,,,2.5,0.0,0.0,0.0,0.0
4,3,4,,,,,2.5,0.0,0.0,0.0,0.0
4,3,4,,,,,2.5,0.0,0.0,0.0,0.0
4,3,4,,,,,3.0,0.0,0.0,0.0,0.0
4,4,4,,,,,3.0,0.0,0.0,0.0,0.0
4,4,4,,,,,2.25,0.0,0.0,0.0,0.0
4,4,4,,,,,2.75,0.0,0.0,0.0,0.0
4,4,4,,,,,2.75,0.0,0.0,0.0,0.0
4,5,4,,,,,2.75,0.0,0.0,0.0,0.0
4,5,4,,,,,3.25,0.0,0.0,0.0,0.0
4,5,4,,,,,3.0,0.0,0.0,0.0,0.0
4,5,4,,,,,3.0,0.0,0.0,0.0,0.0
4,6,4,,,,,2.75,0.0,0.0,0.0,0.0
4,6,4,,,,,2.25,0.0,0.0,0.0,0.0
4,6,4,,,,,2.25,0.0,0.0,0.0,0.0
4,6,4,,,,,2.0,0.0,0.0,0.0,0.0
4,7,4,,,,,2.25,0.0,0.0,0.0,0.0
4,7,4,,,,,2.75,0.0,0.0,0.0,0.0
4,7,4,,,,,3.0,0.0,0.0,0.0,0.0
4,7,4,,,,,3.0,0.0,0.0,0.0,0.0
4,8,4,,,,,2.75,0.0,0.0,0.0,0.0
4,8,4,,,,,2.5,0.0,0.0,0.0,0.0
4,8,4,,,,,3.05,0.0,0.0,0.0,0.07711800865934507
4,8,4,,,,,4.4525,0.0,0.0,0.0,0.3123279350703475
4,9,4,,,,,4.02,0.0,0.0,0.0,0.6270703010513854
4,9,4,,,,,5.175,0.0,0.0,0.0,1.1154615932164067
4,9,4,,,,,4.69,0.0,0.0,0.0,1.7365023721422976
4,9,4,,,,,5.4775,0.0,0.0,0.0,2.3846760006329126
4,10,4,,,,,6.0,0.0,0.0,0.0,2.850962588314785
4,10,4,,,,,8.1675,0.0,0.0,0.0,3.6121695993948326
4,10,4,,,,,8.035,0.0,0.0,0.0,4.316357358708585
4,10,4,,,,,6.315,0.0,0.0,0.0,4.920761427431319
4,11,4,,,,,5.86,0.0,0.0,0.0,5.543362280328611
4,11,4,,,,,5.9725,0.0,0.0,0.0,5.956833232307854
4,11,4,,,,,7.105,0.0,0.0,0.0,6.678268755416465
4,11,4,,,,,8.96,0.0,0.0,0.0,7.083185135975447
4,12,4,,,,,5.755,0.0,0.0,0.0,7.44680953742984
4,12,4,,,,,5.025,0.0,0.0,0.0,7.469705185508026
4,12,4,,,,,5.165,0.0,0.0,0.0,5.91280111619141
4,12,4,,,,,7.530000000000001,0.0,0.0,0.0,5.185864289709021
4,13,4,,,,,5.425,0.0,0.0,0.0,2.7821572104018912
4,13,4,,,,,5.125,0.0,0.0,0.0,2.724793144208038
4,13,4,,,,,4.515000000000001,0.0,0.0,0.0,4.319514184397164
4,13,4,,,,,5.11,0.0,0.0,0.0,5.288966903073286
4,14,4,,,,,5.609999999999999,0.0,0.0,0.0,3.8546030258906874
4,14,4,,,,,7.8725,0.0,0.0,0.0,4.155743887288398
4,14,4,,,,,5.165,0.0,0.0,0.0,2.770495924858932
4,14,4,,,,,4.1525,0.0,0.0,0.0,2.756155883839993
4,15,4,,,,,4.805,0.0,0.0,0.0,4.642946378387617
4,15,4,,,,,6.775,0.0,0.0,0.0,5.467341296375061
4,15,4,,,,,5.7925,0.0,0.0,0.0,6.63237161450315
4,15,4,,,,,5.98,0.0,0.0,0.0,5.129568378588539
4,16,4,,,,,7.870000000000001,0.0,0.0,0.0,4.978250696426595
4,16,4,,,,,7.145,0.0,0.0,0.0,3.5827456385038077
4,16,4,,,,,5.7225,0.0,0.0,0.0,3.386235742592232
4,16,4,,,,,5.8175,0.0,0.0,0.0,2.6400677320294355
4,17,4,,,,,6.9025,0.0,0.0,0.0,2.7416983538626254
4,17,4,,,,,7.327500000000001,0.0,0.0,0.0,2.94140583021058
4,17,4,,,,,6.445,0.0,0.0,0.0,3.075495135758491
4,17,4,,,,,6.2075,0.0,0.0,0.0,2.233870771149257
4,18,4,,,,,8.34,0.0,0.0,0.0,2.532411028245476
4,18,4,,,,,9.5425,0.0,0.0,0.0,2.474856232148988
4,18,4,,,,,9.4775,0.0,0.0,0.0,2.093177058035435
4,18,4,,,,,9.68,0.0,0.0,0.0,1.7327022824837466
4,19,4,,,,,9.33,0.0,0.0,0.0,2.4951819308458827
4,19,4,,,,,8.82,0.0,0.0,0.0,1.29496783752761
4,19,4,,,,,8.5625,0.0,0.0,0.0,0.49350908442363184
4,19,4,,,,,8.695,0.0,0.0,0.0,0.3079496686803463
4,20,4,,,,,6.075,0.0,0.0,0.0,0.075
4,20,4,,,,,4.8375,0.0,0.0,0.0,0.0875
4,20,4,,,,,5.265,0.0,0.0,0.0,0.015
4,20,4,,,,,5.2625,0.0,0.0,0.0,0.0125
4,21,4,,,,,6.25,0.0,0.0,0.0,0.0
4,21,4,,,,,6.75,0.0,0.0,0.0,0.0
4,21,4,,,,,6.0,0.0,0.0,0.0,0.0
4,21,4,,,,,4.5,0.0,0.0,0.0,0.0
4,22,4,,,,,3.0,0.0,0.0,0.0,0.0
4,22,4,,,,,2.5,0.0,0.0,0.0,0.0
4,22,4,,,,,2.25,0.0,0.0,0.0,0.0
4,22,4,,,,,2.5,0.0,0.0,0.0,0.0
4,23,4,,,,,2.75,0.0,0.0,0.0,0.0
4,23,4,,,,,2.5,0.0,0.0,0.0,0.0
4,23,4,,,,,3.25,0.0,0.0,0.0,0.0
4,23,4,,,,,3.5,0.0,0.0,0.0,0.0
4,24,4,,,,,3.25,0.0,0.0,0.0,0.0
4,24,4,,,,,4.0,0.0,0.0,0.0,0.0
4,24,4,,,,,4.25,0.0,0.0,0.0,0.0
4,24,4,,,,,3.25,0.0,0.0,0.0,0.0
4,1,5,,,,,3.25,0.0,0.0,0.0,0.0
4,1,5,,,,,3.25,0.0,0.0,0.0,0.0
4,1,5,,,,,3.0,0.0,0.0,0.0,0.0
4,1,5,,,,,2.75,0.0,0.0,0.0,0.0
4,2,5,,,,,2.75,0.0,0.0,0.0,0.0
4,2,5,,,,,2.5,0.0,0.0,0.0,0.0
4,2,5,,,,,2.75,0.0,0.0,0.0,0.0
4,2,5,,,,,2.75,0.0,0.0,0.0,0.0
4,3,5,,,,,2.5,0.0,0.0,0.0,0.0
4,3,5,,,,,2.5,0.0,0.0,0.0,0.0
4,3,5,,,,,2.75,0.0,0.0,0.0,0.0
4,3,5,,,,,2.75,0.0,0.0,0.0,0.0
4,4,5,,,,,2.5,0.0,0.0,0.0,0.0
4,4,5,,,,,2.5,0.0,0.0,0.0,0.0
4,4,5,,,,,2.5,0.0,0.0,0.0,0.0
4,4,5,,,,,2.75,0.0,0.0,0.0,0.0
4,5,5,,,,,3.0,0.0,0.0,0.0,0.0
4,5,5,,,,,3.25,0.0,0.0,0.0,0.0
4,5,5,,,,,3.0,0.0,0.0,0.0,0.0
4,5,5,,,,,3.25,0.0,0.0,0.0,0.0
4,6,5,,,,,3.25,0.0,0.0,0.0,0.0
4,6,5,,,,,2.5,0.0,0.0,0.0,0.0
4,6,5,,,,,2.75,0.0,0.0,0.0,0.0
4,6,5,,,,,2.5,0.0,0.0,0.0,0.0
4,7,5,,,,,2.75,0.0,0.0,0.0,0.0
4,7,5,,,,,2.75,0.0,0.0,0.0,0.0
4,7,5,,,,,3.0,0.0,0.0,0.0,0.0
4,7,5,,,,,2.75,0.0,0.0,0.0,0.0
4,8,5,,,,,3.25,0.0,0.0,0.0,0.0
4,8,5,,,,,3.5,0.0,0.0,0.0,0.0
4,8,5,,,,,2.75,0.0,0.0,0.0,0.0
4,8,5,,,,,5.0,0.0,0.0,0.0,0.0
4,9,5,,,,,4.77,0.0,0.0,0.0,0.024102694633955882
4,9,5,,,,,5.365,0.0,0.0,0.0,0.13859049414524638
4,9,5,,,,,4.79,0.0,0.0,0.0,0.3494890721923603
4,9,5,,,,,5.83,0.0,0.0,0.0,0.6989781443847206
4,10,5,,,,,8.4125,0.0,0.0,0.0,0.7555576171646391
4,10,5,,,,,9.38,0.0,0.0,0.0,1.0036086084602
4,10,5,,,,,6.8625,0.0,0.0,0.0,0.6985344007748551
4,10,5,,,,,6.4425,0.0,0.0,0.0,0.5046554650495891
4,11,5,,,,,6.425,0.0,0.0,0.0,0.7708757870732786
4,11,5,,,,,6.7075,0.0,0.0,0.0,0.8079920286731033
4,11,5,,,,,7.9575,0.0,0.0,0.0,1.0935015794409841
4,11,5,,,,,7.37,0.0,0.0,0.0,1.564592338207988
4,12,5,,,,,8.5375,0.0,0.0,0.0,3.193425348566449
4,12,5,,,,,7.3825,0.0,0.0,0.0,3.30225957569248
4,12,5,,,,,6.1675,0.0,0.0,0.0,3.0559505353546195
4,12,5,,,,,6.1125,0.0,0.0,0.0,2.706535385107887
4,13,5,,,,,7.1125,0.0,0.0,0.0,2.4244625933249617
4,13,5,,,,,5.2575,0.0,0.0,0.0,4.312387310967359
4,13,5,,,,,4.9425,0.0,0.0,0.0,5.09854441223486
4,13,5,,,,,6.08,0.0,0.0,0.0,4.969431019690928
4,14,5,,,,,6.92,0.0,0.0,0.0,7.948621051423149
4,14,5,,,,,4.795,0.0,0.0,0.0,9.240846294609714
4,14,5,,,,,5.67,0.0,0.0,0.0,5.077009399897445
4,14,5,,,,,5.87,0.0,0.0,0.0,2.435126680493797
4,15,5,,,,,4.48,0.0,0.0,0.0,3.7042231911736905
4,15,5,,,,,4.404999999999999,0.0,0.0,0.0,2.758098072685054
4,15,5,,,,,6.8375,0.0,0.0,0.0,2.967392417077995
4,15,5,,,,,7.85,0.0,0.0,0.0,7.569000947909088
4,16,5,,,,,6.325,0.0,0.0,0.0,3.2653953689008484
4,16,5,,,,,5.4125,0.0,0.0,0.0,1.9216707259460744
4,16,5,,,,,5.28,0.0,0.0,0.0,1.7685150139533796
4,16,5,,,,,5.282500000000001,0.0,0.0,0.0,2.638323868855287
4,17,5,,,,,5.715,0.0,0.0,0.0,5.104787149589835
4,17,5,,,,,7.42,0.0,0.0,0.0,5.910806173209283
4,17,5,,,,,6.2275,0.0,0.0,0.0,5.404900615831119
4,17,5,,,,,5.9350000000000005,0.0,0.0,0.0,3.3555543749263532
4,18,5,,,,,5.5875,0.0,0.0,0.0,1.9241063984049303
4,18,5,,,,,4.875,0.0,0.0,0.0,2.2725666122892876
4,18,5,,,,,4.865,0.0,0.0,0.0,2.8664640203008886
4,18,5,,,,,5.035,0.0,0.0,0.0,2.7695011781765455
4,19,5,,,,,4.9775,0.0,0.0,0.0,4.254681073816614
4,19,5,,,,,5.0,0.0,0.0,0.0,2.6970715649377937
4,19,5,,,,,4.725,0.0,0.0,0.0,2.9431239723587335
4,19,5,,,,,4.2475000000000005,0.0,0.0,0.0,2.693218605559311
4,20,5,,,,,3.86,0.0,0.0,0.0,0.86
4,20,5,,,,,4.7725,0.0,0.0,0.0,0.5225
4,20,5,,,,,4.55,0.0,0.0,0.0,0.3
4,20,5,,,,,5.415,0.0,0.0,0.0,0.165
4,21,5,,,,,4.8125,0.0,0.0,0.0,0.0625
4,21,5,,,,,5.25,0.0,0.0,0.0,0.0
4,21,5,,,,,5.25,0.0,0.0,0.0,0.0
4,21,5,,,,,4.5,0.0,0.0,0.0,0.0
4,22,5,,,,,3.75,0.0,0.0,0.0,0.0
4,22,5,,,,,2.5,0.0,0.0,0.0,0.0
4,22,5,,,,,2.75,0.0,0.0,0.0,0.0
4,22,5,,,,,2.75,0.0,0.0,0.0,0.0
4,23,5,,,,,2.75,0.0,0.0,0.0,0.0
4,23,5,,,,,2.75,0.0,0.0,0.0,0.0
4,23,5,,,,,3.5,0.0,0.0,0.0,0.0
4,23,5,,,,,3.5,0.0,0.0,0.0,0.0
4,24,5,,,,,3.75,0.0,0.0,0.0,0.0
4,24,5,,,,,3.75,0.0,0.0,0.0,0.0
4,24,5,,,,,3.75,0.0,0.0,0.0,0.0
4,24,5,,,,,3.25,0.0,0.0,0.0,0.0
4,1,6,,,,,3.25,0.0,0.0,0.0,0.0
4,1,6,,,,,3.25,0.0,0.0,0.0,0.0
4,1,6,,,,,3.25,0.0,0.0,0.0,0.0
4,1,6,,,,,3.25,0.0,0.0,0.0,0.0
4,2,6,,,,,3.0,0.0,0.0,0.0,0.0
4,2,6,,,,,3.0,0.0,0.0,0.0,0.0
4,2,6,,,,,3.0,0.0,0.0,0.0,0.0
4,2,6,,,,,2.75,0.0,0.0,0.0,0.0
4,3,6,,,,,2.75,0.0,0.0,0.0,0.0
4,3,6,,,,,2.5,0.0,0.0,0.0,0.0
4,3,6,,,,,2.75,0.0,0.0,0.0,0.0
4,3,6,,,,,2.75,0.0,0.0,0.0,0.0
4,4,6,,,,,2.5,0.0,0.0,0.0,0.0
4,4,6,,,,,2.5,0.0,0.0,0.0,0.0
4,4,6,,,,,3.0,0.0,0.0,0.0,0.0
4,4,6,,,,,2.75,0.0,0.0,0.0,0.0
4,5,6,,,,,3.0,0.0,0.0,0.0,0.0
4,5,6,,,,,3.25,0.0,0.0,0.0,0.0
4,5,6,,,,,3.0,0.0,0.0,0.0,0.0
4,5,6,,,,,3.0,0.0,0.0,0.0,0.0
4,6,6,,,,,2.75,0.0,0.0,0.0,0.0
4,6,6,,,,,2.5,0.0,0.0,0.0,0.0
4,6,6,,,,,2.75,0.0,0.0,0.0,0.0
4,6,6,,,,,2.5,0.0,0.0,0.0,0.0
4,7,6,,,,,2.25,0.0,0.0,0.0,0.0
4,7,6,,,,,2.75,0.0,0.0,0.0,0.0
4,7,6,,,,,2.75,0.0,0.0,0.0,0.0
4,7,6,,,,,3.0,0.0,0.0,0.0,0.0
4,8,6,,,,,3.25,0.0,0.0,0.0,0.0
4,8,6,,,,,3.0,0.0,0.0,0.0,0.0
4,8,6,,,,,4.0025,0.0,0.0,0.0,0.00357142688725585
4,8,6,,,,,4.33,0.0,0.0,0.0,0.11428566039218768
4,9,6,,,,,4.1225,0.0,0.0,0.0,0.14754923278576207
4,9,6,,,,,4.79,0.0,0.0,0.0,0.34930022455404897
4,9,6,,,,,4.3875,0.0,0.0,0.0,0.7678582522524353
4,9,6,,,,,4.3175,0.0,0.0,0.0,0.9846652881825347
4,10,6,,,,,4.2575,0.0,0.0,0.0,0.8831389859996006
4,10,6,,,,,5.0,0.0,0.0,0.0,1.1658600475242253
4,10,6,,,,,5.945,0.0,0.0,0.0,0.8102727330293367
4,10,6,,,,,5.105,0.0,0.0,0.0,2.4541354000384943
4,11,6,,,,,6.6275,0.0,0.0,0.0,5.749271683124201
4,11,6,,,,,5.065,0.0,0.0,0.0,3.9075008979101433
4,11,6,,,,,4.7775,0.0,0.0,0.0,5.042031701602002
4,11,6,,,,,4.5125,0.0,0.0,0.0,6.792450655869442
4,12,6,,,,,4.3,0.0,0.0,0.0,7.7597925275898945
4,12,6,,,,,4.295,0.0,0.0,0.0,8.050044309156235
4,12,6,,,,,4.99,0.0,0.0,0.0,7.688710458634873
4,12,6,,,,,4.6125,0.0,0.0,0.0,6.056784625542494
4,13,6,,,,,4.1225,0.0,0.0,0.0,8.123400950563582
4,13,6,,,,,4.99,0.0,0.0,0.0,9.148799324461569
4,13,6,,,,,4.4275,0.0,0.0,0.0,8.483915652625697
4,13,6,,,,,3.215,0.0,0.0,0.0,9.11924893904664
4,14,6,,,,,6.952500000000001,0.0,0.0,0.0,9.201457848844756
4,14,6,,,,,4.745,0.0,0.0,0.0,8.356273632284202
4,14,6,,,,,3.94,0.0,0.0,0.0,7.693266932367443
4,14,6,,,,,4.2425,0.0,0.0,0.0,9.547893782134594
4,15,6,,,,,3.5025000000000013,0.0,0.0,0.0,9.183069600345616
4,15,6,,,,,3.585,0.0,0.0,0.0,8.688528283590466
4,15,6,,,,,5.067499999999999,0.0,0.0,0.0,9.260064056846417
4,15,6,,,,,4.934999999999999,0.0,0.0,0.0,9.103113818594784
4,16,6,,,,,4.004999999999999,0.0,0.0,0.0,9.298788207908641
4,16,6,,,,,3.635,0.0,0.0,0.0,9.154899802370403
4,16,6,,,,,3.4000000000000004,0.0,0.0,0.0,8.873118341524687
4,16,6,,,,,3.0575,0.0,0.0,0.0,8.462436850717632
4,17,6,,,,,5.445,0.0,0.0,0.0,7.9851322783086935
4,17,6,,,,,3.82,0.0,0.0,0.0,7.53786945465436
4,17,6,,,,,3.35,0.0,0.0,0.0,7.2754752647771515
4,17,6,,,,,4.54,0.0,0.0,0.0,6.607562781453347
4,18,6,,,,,3.905,0.0,0.0,0.0,6.158907173550643
4,18,6,,,,,3.6325,0.0,0.0,0.0,5.5346532456786335
4,18,6,,,,,3.375,0.0,0.0,0.0,4.33094830341825
4,18,6,,,,,3.2375,0.0,0.0,0.0,3.5692987741964197
4,19,6,,,,,5.24,0.0,0.0,0.0,1.9719283261977099
4,19,6,,,,,4.515000000000001,0.0,0.0,0.0,3.328456201602175
4,19,6,,,,,4.6925,0.0,0.0,0.0,2.2399252967044454
4,19,6,,,,,4.94,0.0,0.0,0.0,0.9131748624673959
4,20,6,,,,,4.92,0.0,0.0,0.0,0.67
4,20,6,,,,,4.97,0.0,0.0,0.0,0.47
4,20,6,,,,,4.995,0.0,0.0,0.0,0.245
4,20,6,,,,,4.65,0.0,0.0,0.0,0.15
4,21,6,,,,,5.055,0.0,0.0,0.0,0.055
4,21,6,,,,,5.5,0.0,0.0,0.0,0.0
4,21,6,,,,,5.75,0.0,0.0,0.0,0.0
4,21,6,,,,,5.25,0.0,0.0,0.0,0.0
4,22,6,,,,,3.5,0.0,0.0,0.0,0.0
4,22,6,,,,,2.75,0.0,0.0,0.0,0.0
4,22,6,,,,,2.5,0.0,0.0,0.0,0.0
4,22,6,,,,,2.5,0.0,0.0,0.0,0.0
4,23,6,,,,,2.25,0.0,0.0,0.0,0.0
4,23,6,,,,,2.75,0.0,0.0,0.0,0.0
4,23,6,,,,,3.25,0.0,0.0,0.0,0.0
4,23,6,,,,,3.25,0.0,0.0,0.0,0.0
4,24,6,,,,,3.5,0.0,0.0,0.0,0.0
4,24,6,,,,,3.25,0.0,0.0,0.0,0.0
4,24,6,,,,,3.75,0.0,0.0,0.0,0.0
4,24,6,,,,,3.0,0.0,0.0,0.0,0.0
4,1,7,,,,,3.0,0.0,0.0,0.0,0.0
4,1,7,,,,,3.25,0.0,0.0,0.0,0.0
4,1,7,,,,,3.0,0.0,0.0,0.0,0.0
4,1,7,,,,,3.25,0.0,0.0,0.0,0.0
4,2,7,,,,,2.75,0.0,0.0,0.0,0.0
4,2,7,,,,,3.0,0.0,0.0,0.0,0.0
4,2,7,,,,,2.5,0.0,0.0,0.0,0.0
4,2,7,,,,,2.5,0.0,0.0,0.0,0.0
4,3,7,,,,,2.5,0.0,0.0,0.0,0.0
4,3,7,,,,,2.5,0.0,0.0,0.0,0.0
4,3,7,,,,,2.5,0.0,0.0,0.0,0.0
4,3,7,,,,,2.5,0.0,0.0,0.0,0.0
4,4,7,,,,,2.5,0.0,0.0,0.0,0.0
4,4,7,,,,,2.25,0.0,0.0,0.0,0.0
4,4,7,,,,,2.5,0.0,0.0,0.0,0.0
4,4,7,,,,,2.75,0.0,0.0,0.0,0.0
4,5,7,,,,,2.75,0.0,0.0,0.0,0.0
4,5,7,,,,,3.0,0.0,0.0,0.0,0.0
4,5,7,,,,,3.0,0.0,0.0,0.0,0.0
4,5,7,,,,,2.75,0.0,0.0,0.0,0.0
4,6,7,,,,,2.75,0.0,0.0,0.0,0.0
4,6,7,,,,,2.25,0.0,0.0,0.0,0.0
4,6,7,,,,,2.25,0.0,0.0,0.0,0.0
4,6,7,,,,,2.0,0.0,0.0,0.0,0.0
4,7,7,,,,,2.25,0.0,0.0,0.0,0.0
4,7,7,,,,,3.0,0.0,0.0,0.0,0.0
4,7,7,,,,,2.5,0.0,0.0,0.0,0.0
4,7,7,,,,,2.75,0.0,0.0,0.0,0.0
4,8,7,,,,,2.5,0.0,0.0,0.0,0.0
4,8,7,,,,,3.0,0.0,0.0,0.0,0.0
4,8,7,,,,,2.335,0.0,0.0,0.0,0.1014796869071542
4,8,7,,,,,4.475,0.0,0.0,0.0,0.26862270063658467
4,9,7,,,,,4.2175,0.0,0.0,0.0,0.5590145855676203
4,9,7,,,,,4.94,0.0,0.0,0.0,0.8250696557040813
4,9,7,,,,,5.02,0.0,0.0,0.0,1.5186064677451934
4,9,7,,,,,5.1575,0.0,0.0,0.0,2.280899084428312
4,10,7,,,,,4.5575,0.0,0.0,0.0,2.769
4,10,7,,,,,0.0,0.0,0.0,0.0,0.0
4,10,7,,,,,0.0,0.0,0.0,0.0,0.0
4,10,7,,,,,0.0,0.0,0.0,0.0,0.0
4,11,7,,,,,0.0,0.0,0.0,0.0,0.0
4,11,7,,,,,0.0,0.0,0.0,0.0,0.0
4,11,7,,,,,0.75,0.0,0.0,0.0,0.0
4,11,7,,,,,6.525,0.0,0.0,0.0,3.3299999999999996
4,12,7,,,,,4.359999999999999,0.0,0.0,0.0,3.7319999999999998
4,12,7,,,,,4.515000000000001,0.0,0.0,0.0,3.918
4,12,7,,,,,5.8325,0.0,0.0,0.0,4.299
4,12,7,,,,,4.6575,0.0,0.0,0.0,4.989
4,13,7,,,,,4.895,0.0,0.0,0.0,5.873999999999999
4,13,7,,,,,3.465,0.0,0.0,0.0,8.358
4,13,7,,,,,5.1375,0.0,0.0,0.0,8.265
4,13,7,,,,,4.28,0.0,0.0,0.0,7.5360000000000005
4,14,7,,,,,3.8125,0.0,0.0,0.0,4.574999999999999
4,14,7,,,,,4.355,0.0,0.0,0.0,4.026
4,14,7,,,,,4.105,0.0,0.0,0.0,3.126
4,14,7,,,,,4.41,0.0,0.0,0.0,4.3919999999999995
4,15,7,,,,,3.9875,0.0,0.0,0.0,4.784999999999999
4,15,7,,,,,3.7925,0.0,0.0,0.0,3.351
4,15,7,,,,,3.91,0.0,0.0,0.0,4.0920000000000005
4,15,7,,,,,3.755,0.0,0.0,0.0,3.606
4,16,7,,,,,3.73,0.0,0.0,0.0,2.976
4,16,7,,,,,3.495,0.0,0.0,0.0,3.2940000000000005
4,16,7,,,,,3.3525,0.0,0.0,0.0,4.323
4,16,7,,,,,3.565,0.0,0.0,0.0,2.478
4,17,7,,,,,3.715,0.0,0.0,0.0,0.858
4,17,7,,,,,4.805,0.0,0.0,0.0,1.566
4,17,7,,,,,4.795,0.0,0.0,0.0,2.4539999999999997
4,17,7,,,,,3.775,0.0,0.0,0.0,3.93
4,18,7,,,,,2.975,0.0,0.0,0.0,3.5606954725701323
4,18,7,,,,,3.205,0.0,0.0,0.0,3.8359761309537053
4,18,7,,,,,3.4475,0.0,0.0,0.0,2.6301271599908786
4,18,7,,,,,3.2775,0.0,0.0,0.0,2.127440740333919
4,19,7,,,,,2.8600000000000003,0.0,0.0,0.0,2.029659210526316
4,19,7,,,,,3.1975,0.0,0.0,0.0,2.45513125
4,19,7,,,,,3.015,0.0,0.0,0.0,1.9098967105263158
4,19,7,,,,,2.9875,0.0,0.0,0.0,0.9297351973684211
4,20,7,,,,,3.6675,0.0,0.0,0.0,0.4175
4,20,7,,,,,4.51,0.0,0.0,0.0,0.26
4,20,7,,,,,4.72,0.0,0.0,0.0,0.22
4,20,7,,,,,4.8625,0.0,0.0,0.0,0.1125
4,21,7,,,,,5.54,0.0,0.0,0.0,0.04
4,21,7,,,,,5.5,0.0,0.0,0.0,0.0
4,21,7,,,,,5.75,0.0,0.0,0.0,0.0
4,21,7,,,,,5.75,0.0,0.0,0.0,0.0
4,22,7,,,,,5.0,0.0,0.0,0.0,0.0
4,22,7,,,,,4.0,0.0,0.0,0.0,0.0
4,22,7,,,,,3.5,0.0,0.0,0.0,0.0
4,22,7,,,,,3.25,0.0,0.0,0.0,0.0
4,23,7,,,,,3.0,0.0,0.0,0.0,0.0
4,23,7,,,,,2.75,0.0,0.0,0.0,0.0
4,23,7,,,,,2.5,0.0,0.0,0.0,0.0
4,23,7,,,,,2.5,0.0,0.0,0.0,0.0
4,24,7,,,,,2.0,0.0,0.0,0.0,0.0
4,24,7,,,,,2.5,0.0,0.0,0.0,0.0
4,24,7,,,,,2.25,0.0,0.0,0.0,0.0
4,24,7,,,,,2.75,0.0,0.0,0.0,0.0
4,1,1,,,,,3.5,0.0,0.0,0.0,0.0
4,1,1,,,,,3.5,0.0,0.0,0.0,0.0
4,1,1,,,,,3.75,0.0,0.0,0.0,0.0
4,1,1,,,,,4.0,0.0,0.0,0.0,0.0
4,2,1,,,,,3.5,0.0,0.0,0.0,0.0
4,2,1,,,,,3.0,0.0,0.0,0.0,0.0
4,2,1,,,,,3.0,0.0,0.0,0.0,0.0
4,2,1,,,,,3.0,0.0,0.0,0.0,0.0
4,3,1,,,,,3.0,0.0,0.0,0.0,0.0
4,3,1,,,,,2.75,0.0,0.0,0.0,0.0
4,3,1,,,,,2.5,0.0,0.0,0.0,0.0
4,3,1,,,,,2.75,0.0,0.0,0.0,0.0
4,4,1,,,,,2.25,0.0,0.0,0.0,0.0
4,4,1,,,,,2.25,0.0,0.0,0.0,0.0
4,4,1,,,,,2.25,0.0,0.0,0.0,0.0
4,4,1,,,,,2.25,0.0,0.0,0.0,0.0
4,5,1,,,,,2.5,0.0,0.0,0.0,0.0
4,5,1,,,,,2.5,0.0,0.0,0.0,0.0
4,5,1,,,,,2.25,0.0,0.0,0.0,0.0
4,5,1,,,,,2.25,0.0,0.0,0.0,0.0
4,6,1,,,,,2.75,0.0,0.0,0.0,0.0
4,6,1,,,,,2.5,0.0,0.0,0.0,0.0
4,6,1,,,,,3.25,0.0,0.0,0.0,0.0
4,6,1,,,,,3.0,0.0,0.0,0.0,0.0
4,7,1,,,,,2.75,0.0,0.0,0.0,0.0
4,7,1,,,,,3.0,0.0,0.0,0.0,0.0
4,7,1,,,,,3.25,0.0,0.0,0.0,0.0
4,7,1,,,,,2.75,0.0,0.0,0.0,0.0
4,8,1,,,,,2.5,0.0,0.0,0.0,0.0
4,8,1,,,,,4.505,0.0,0.0,0.0,0.00601507260101009
4,8,1,,,,,3.845,0.0,0.0,0.0,0.11428637941919191
4,8,1,,,,,4.5,0.0,0.0,0.0,0.3007536300505051
4,9,1,,,,,4.29,0.0,0.0,0.0,0.6448551756376422
4,9,1,,,,,4.465,0.0,0.0,0.0,1.1523800823894899
4,9,1,,,,,4.4525,0.0,0.0,0.0,1.734541004840139
4,9,1,,,,,5.055,0.0,0.0,0.0,2.4540321961765827
4,10,1,,,,,5.1375,0.0,0.0,0.0,3.165
4,10,1,,,,,5.92,0.0,0.0,0.0,3.8040000000000003
4,10,1,,,,,7.25,0.0,0.0,0.0,4.5
4,10,1,,,,,6.2925,0.0,0.0,0.0,5.151
4,11,1,,,,,7.3425,0.0,0.0,0.0,5.811000000000001
4,11,1,,,,,7.3475,0.0,0.0,0.0,6.417
4,11,1,,,,,6.985,0.0,0.0,0.0,6.882000000000001
4,11,1,,,,,7.3375,0.0,0.0,0.0,7.3050000000000015
4,12,1,,,,,8.35,0.0,0.0,0.0,7.32
4,12,1,,,,,6.3,0.0,0.0,0.0,7.56
4,12,1,,,,,6.26,0.0,0.0,0.0,7.811999999999999
4,12,1,,,,,5.275,0.0,0.0,0.0,8.73
4,13,1,,,,,6.785,0.0,0.0,0.0,9.042000000000002
4,13,1,,,,,5.6,0.0,0.0,0.0,9.12
4,13,1,,,,,5.039999999999999,0.0,0.0,0.0,9.348
4,13,1,,,,,4.3825,0.0,0.0,0.0,9.459
4,14,1,,,,,3.885,0.0,0.0,0.0,9.462
4,14,1,,,,,6.050000000000001,0.0,0.0,0.0,9.06
4,14,1,,,,,5.945,0.0,0.0,0.0,9.234000000000002
4,14,1,,,,,4.342500000000001,0.0,0.0,0.0,9.411000000000001
4,15,1,,,,,3.684999999999999,0.0,0.0,0.0,9.483705188253255
4,15,1,,,,,4.147500000000001,0.0,0.0,0.0,9.43888616562446
4,15,1,,,,,4.852499999999999,0.0,0.0,0.0,9.385103338469904
4,15,1,,,,,5.555,0.0,0.0,0.0,9.328332576473429
4,16,1,,,,,5.6375,0.0,0.0,0.0,9.040828284274335
4,16,1,,,,,5.925,0.0,0.0,0.0,8.789283143795341
4,16,1,,,,,5.4425,0.0,0.0,0.0,8.514063166565387
4,16,1,,,,,5.415,0.0,0.0,0.0,8.185574806645763
4,17,1,,,,,5.1025,0.0,0.0,0.0,7.916117670567697
4,17,1,,,,,5.4825,0.0,0.0,0.0,7.472503352035316
4,17,1,,,,,5.355,0.0,0.0,0.0,7.019896851370523
4,17,1,,,,,5.6875,0.0,0.0,0.0,6.519332045999524
4,18,1,,,,,5.2325,0.0,0.0,0.0,5.997482970718334
4,18,1,,,,,5.03,0.0,0.0,0.0,5.452804386824698
4,18,1,,,,,5.265,0.0,0.0,0.0,4.832893954326966
4,18,1,,,,,5.5,0.0,0.0,0.0,4.212983521829236
4,19,1,,,,,4.945,0.0,0.0,0.0,3.4981051311103917
4,19,1,,,,,4.9025,0.0,0.0,0.0,2.8537173438005827
4,19,1,,,,,4.8575,0.0,0.0,0.0,2.206360027516996
4,19,1,,,,,7.32,0.0,0.0,0.0,1.5679112981547427
4,20,1,,,,,6.595,0.0,0.0,0.0,0.845
4,20,1,,,,,7.205,0.0,0.0,0.0,0.455
4,20,1,,,,,8.4975,0.0,0.0,0.0,0.2475
4,20,1,,,,,8.61,0.0,0.0,0.0,0.11
4,21,1,,,,,8.535,0.0,0.0,0.0,0.035
4,21,1,,,,,9.75,0.0,0.0,0.0,0.0
4,21,1,,,,,7.5,0.0,0.0,0.0,0.0
4,21,1,,,,,6.0,0.0,0.0,0.0,0.0
4,22,1,,,,,5.25,0.0,0.0,0.0,0.0
4,22,1,,,,,5.75,0.0,0.0,0.0,0.0
4,22,1,,,,,4.5,0.0,0.0,0.0,0.0
4,22,1,,,,,3.75,0.0,0.0,0.0,0.0
4,23,1,,,,,4.0,0.0,0.0,0.0,0.0
4,23,1,,,,,3.25,0.0,0.0,0.0,0.0
4,23,1,,,,,3.0,0.0,0.0,0.0,0.0
4,23,1,,,,,3.25,0.0,0.0,0.0,0.0
4,24,1,,,,,3.0,0.0,0.0,0.0,0.0
4,24,1,,,,,3.5,0.0,0.0,0.0,0.0
4,24,1,,,,,3.25,0.0,0.0,0.0,0.0
4,24,1,,,,,3.25,0.0,0.0,0.0,0.0
4,1,2,,,,,3.5,0.0,0.0,0.0,0.0
4,1,2,,,,,3.25,0.0,0.0,0.0,0.0
4,1,2,,,,,3.5,0.0,0.0,0.0,0.0
4,1,2,,,,,3.75,0.0,0.0,0.0,0.0
4,2,2,,,,,3.5,0.0,0.0,0.0,0.0
4,2,2,,,,,3.25,0.0,0.0,0.0,0.0
4,2,2,,,,,2.75,0.0,0.0,0.0,0.0
4,2,2,,,,,3.0,0.0,0.0,0.0,0.0
4,3,2,,,,,3.0,0.0,0.0,0.0,0.0
4,3,2,,,,,3.0,0.0,0.0,0.0,0.0
4,3,2,,,,,2.75,0.0,0.0,0.0,0.0
4,3,2,,,,,2.5,0.0,0.0,0.0,0.0
4,4,2,,,,,2.5,0.0,0.0,0.0,0.0
4,4,2,,,,,2.5,0.0,0.0,0.0,0.0
4,4,2,,,,,2.25,0.0,0.0,0.0,0.0
4,4,2,,,,,2.25,0.0,0.0,0.0,0.0
4,5,2,,,,,2.5,0.0,0.0,0.0,0.0
4,5,2,,,,,2.5,0.0,0.0,0.0,0.0
4,5,2,,,,,2.5,0.0,0.0,0.0,0.0
4,5,2,,,,,2.25,0.0,0.0,0.0,0.0
4,6,2,,,,,2.5,0.0,0.0,0.0,0.0
4,6,2,,,,,2.75,0.0,0.0,0.0,0.0
4,6,2,,,,,2.5,0.0,0.0,0.0,0.0
4,6,2,,,,,3.0,0.0,0.0,0.0,0.0
4,7,2,,,,,2.75,0.0,0.0,0.0,0.0
4,7,2,,,,,3.25,0.0,0.0,0.0,0.0
4,7,2,,,,,2.75,0.0,0.0,0.0,0.0
4,7,2,,,,,2.75,0.0,0.0,0.0,0.0
4,8,2,,,,,2.5,0.0,0.0,0.0,0.0
4,8,2,,,,,4.51,0.0,0.0,0.0,0.014015870837741891
4,8,2,,,,,3.905,0.0,0.0,0.0,0.21724599798499947
4,8,2,,,,,3.8275,0.0,0.0,0.0,0.4590197699360472
4,9,2,,,,,3.9975,0.0,0.0,0.0,0.6008610761555171
4,9,2,,,,,4.45,0.0,0.0,0.0,0.8454326699675616
4,9,2,,,,,4.015,0.0,0.0,0.0,1.2258773714529645
4,9,2,,,,,3.9625,0.0,0.0,0.0,1.7663503997536556
4,10,2,,,,,6.61,0.0,0.0,0.0,2.198108873599312
4,10,2,,,,,5.4975000000000005,0.0,0.0,0.0,2.951492963341012
4,10,2,,,,,6.529999999999999,0.0,0.0,0.0,3.5807902618311367
4,10,2,,,,,7.3225,0.0,0.0,0.0,3.6310158678139173
4,11,2,,,,,7.1275,0.0,0.0,0.0,3.311399385161026
4,11,2,,,,,6.355,0.0,0.0,0.0,3.8609018026812305
4,11,2,,,,,5.34,0.0,0.0,0.0,5.282127950613069
4,11,2,,,,,4.925,0.0,0.0,0.0,5.955340336475519
4,12,2,,,,,5.57,0.0,0.0,0.0,5.880679499518768
4,12,2,,,,,5.815,0.0,0.0,0.0,6.744803015720244
4,12,2,,,,,5.375,0.0,0.0,0.0,7.104371190247033
4,12,2,,,,,5.81,0.0,0.0,0.0,7.608926531921719
4,13,2,,,,,4.71,0.0,0.0,0.0,7.300349454019463
4,13,2,,,,,5.025,0.0,0.0,0.0,7.964551940576789
4,13,2,,,,,4.475,0.0,0.0,0.0,8.4935627705782
4,13,2,,,,,5.025,0.0,0.0,0.0,6.7889723183514326
4,14,2,,,,,5.1825,0.0,0.0,0.0,7.229756823146569
4,14,2,,,,,5.8625,0.0,0.0,0.0,8.317289996705211
4,14,2,,,,,4.004999999999999,0.0,0.0,0.0,9.068623398868038
4,14,2,,,,,3.82,0.0,0.0,0.0,8.559938527364801
4,15,2,,,,,3.405,0.0,0.0,0.0,8.220206438018877
4,15,2,,,,,3.9675,0.0,0.0,0.0,8.889846716278923
4,15,2,,,,,4.77,0.0,0.0,0.0,8.952346475583195
4,15,2,,,,,4.1075,0.0,0.0,0.0,8.163659036743585
4,16,2,,,,,4.755,0.0,0.0,0.0,7.457149262235079
4,16,2,,,,,4.405,0.0,0.0,0.0,8.530120379103437
4,16,2,,,,,3.715,0.0,0.0,0.0,8.005556721967794
4,16,2,,,,,3.7075,0.0,0.0,0.0,7.698567763530459
4,17,2,,,,,4.75,0.0,0.0,0.0,7.38018559261084
4,17,2,,,,,4.4475,0.0,0.0,0.0,7.022984609928476
4,17,2,,,,,5.2625,0.0,0.0,0.0,5.918908845273894
4,17,2,,,,,5.565,0.0,0.0,0.0,4.800072709434091
4,18,2,,,,,4.385,0.0,0.0,0.0,4.980521475214394
4,18,2,,,,,3.795,0.0,0.0,0.0,4.87211834757974
4,18,2,,,,,4.68,0.0,0.0,0.0,4.43248344106142
4,18,2,,,,,3.9125,0.0,0.0,0.0,3.8091654571621576
4,19,2,,,,,3.495,0.0,0.0,0.0,3.4500240923475536
4,19,2,,,,,3.2375,0.0,0.0,0.0,2.4979682635849776
4,19,2,,,,,3.5700000000000003,0.0,0.0,0.0,1.9732378233098942
4,19,2,,,,,3.23,0.0,0.0,0.0,1.5459124348224011
4,20,2,,,,,2.87,0.0,0.0,0.0,0.87
4,20,2,,,,,3.6025,0.0,0.0,0.0,0.6025
4,20,2,,,,,4.93,0.0,0.0,0.0,0.43
4,20,2,,,,,4.505,0.0,0.0,0.0,0.255
4,21,2,,,,,4.33,0.0,0.0,0.0,0.08
4,21,2,,,,,5.7525,0.0,0.0,0.0,0.0025
4,21,2,,,,,6.0,0.0,0.0,0.0,0.0
4,21,2,,,,,6.75,0.0,0.0,0.0,0.0
4,22,2,,,,,5.75,0.0,0.0,0.0,0.0
4,22,2,,,,,4.75,0.0,0.0,0.0,0.0
4,22,2,,,,,5.0,0.0,0.0,0.0,0.0
4,22,2,,,,,4.0,0.0,0.0,0.0,0.0
4,23,2,,,,,4.0,0.0,0.0,0.0,0.0
4,23,2,,,,,3.0,0.0,0.0,0.0,0.0
4,23,2,,,,,3.0,0.0,0.0,0.0,0.0
4,23,2,,,,,2.75,0.0,0.0,0.0,0.0
4,24,2,,,,,3.0,0.0,0.0,0.0,0.0
4,24,2,,,,,3.25,0.0,0.0,0.0,0.0
4,24,2,,,,,3.25,0.0,0.0,0.0,0.0
4,24,2,,,,,3.5,0.0,0.0,0.0,0.0
4,1,3,,,,,3.5,0.0,0.0,0.0,0.0
4,1,3,,,,,3.5,0.0,0.0,0.0,0.0
4,1,3,,,,,3.0,0.0,0.0,0.0,0.0
4,1,3,,,,,3.25,0.0,0.0,0.0,0.0
4,2,3,,,,,3.25,0.0,0.0,0.0,0.0
4,2,3,,,,,3.0,0.0,0.0,0.0,0.0
4,2,3,,,,,2.75,0.0,0.0,0.0,0.0
4,2,3,,,,,3.0,0.0,0.0,0.0,0.0
4,3,3,,,,,2.75,0.0,0.0,0.0,0.0
4,3,3,,,,,2.75,0.0,0.0,0.0,0.0
4,3,3,,,,,2.5,0.0,0.0,0.0,0.0
4,3,3,,,,,2.25,0.0,0.0,0.0,0.0
4,4,3,,,,,2.25,0.0,0.0,0.0,0.0
4,4,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,2.25,0.0,0.0,0.0,0.0
4,5,3,,,,,2.5,0.0,0.0,0.0,0.0
4,5,3,,,,,2.75,0.0,0.0,0.0,0.0
4,5,3,,,,,2.5,0.0,0.0,0.0,0.0
4,5,3,,,,,2.5,0.0,0.0,0.0,0.0
4,6,3,,,,,2.25,0.0,0.0,0.0,0.0
4,6,3,,,,,2.0,0.0,0.0,0.0,0.0
4,6,3,,,,,2.0,0.0,0.0,0.0,0.0
4,6,3,,,,,2.5,0.0,0.0,0.0,0.0
4,7,3,,,,,2.5,0.0,0.0,0.0,0.0
4,7,3,,,,,3.5,0.0,0.0,0.0,0.0
4,7,3,,,,,3.0,0.0,0.0,0.0,0.0
4,7,3,,,,,2.5,0.0,0.0,0.0,0.0
4,8,3,,,,,3.0,0.0,0.0,0.0,0.0
4,8,3,,,,,4.005,0.0,0.0,0.0,0.0073010013919215695
4,8,3,,,,,3.59,0.0,0.0,0.0,0.13141802505458838
4,8,3,,,,,3.9925,0.0,0.0,0.0,0.3540985675081965
4,9,3,,,,,3.8025,0.0,0.0,0.0,0.6663804490712867
4,9,3,,,,,3.97,0.0,0.0,0.0,1.1699349060618063
4,9,3,,,,,4.2325,0.0,0.0,0.0,1.7880706167387914
4,9,3,,,,,5.765000000000001,0.0,0.0,0.0,2.4303286966129276
4,10,3,,,,,6.315,0.0,0.0,0.0,2.9916024601597218
4,10,3,,,,,5.98,0.0,0.0,0.0,3.767203097978909
4,10,3,,,,,6.0375,0.0,0.0,0.0,4.4174246853235655
4,10,3,,,,,8.75,0.0,0.0,0.0,4.956846181551197
4,11,3,,,,,6.32,0.0,0.0,0.0,5.742408096444329
4,11,3,,,,,6.525,0.0,0.0,0.0,6.284481889780879
4,11,3,,,,,6.15,0.0,0.0,0.0,6.731246005168145
4,11,3,,,,,7.235,0.0,0.0,0.0,7.130355281580769
4,12,3,,,,,6.6125,0.0,0.0,0.0,7.507575509948156
4,12,3,,,,,6.6625,0.0,0.0,0.0,7.861567282519386
4,12,3,,,,,7.620000000000001,0.0,0.0,0.0,8.106411591881153
4,12,3,,,,,7.747499999999999,0.0,0.0,0.0,8.256858095223926
4,13,3,,,,,6.502500000000001,0.0,0.0,0.0,8.070887978312534
4,13,3,,,,,6.715,0.0,0.0,0.0,8.603952696623072
4,13,3,,,,,6.1675,0.0,0.0,0.0,8.837348600315794
4,13,3,,,,,5.574999999999999,0.0,0.0,0.0,8.730735656653685
4,14,3,,,,,6.3025,0.0,0.0,0.0,9.10816925830141
4,14,3,,,,,6.3225,0.0,0.0,0.0,9.131516055503079
4,14,3,,,,,6.3025,0.0,0.0,0.0,9.10816925830141
4,14,3,,,,,6.057500000000001,0.0,0.0,0.0,9.114005957601828
4,15,3,,,,,6.555,0.0,0.0,0.0,9.080515535403421
4,15,3,,,,,7.745000000000001,0.0,0.0,0.0,9.010710162933952
4,15,3,,,,,7.895,0.0,0.0,0.0,8.894367875484837
4,15,3,,,,,8.2725,0.0,0.0,0.0,8.751848573359673
4,16,3,,,,,8.190000000000001,0.0,0.0,0.0,8.833584108854073
4,16,3,,,,,9.09,0.0,0.0,0.0,7.527543447598767
4,16,3,,,,,8.4775,0.0,0.0,0.0,8.284453376280819
4,16,3,,,,,5.045,0.0,0.0,0.0,8.067769357481643
4,17,3,,,,,5.47,0.0,0.0,0.0,7.764
4,17,3,,,,,4.86,0.0,0.0,0.0,7.332
4,17,3,,,,,5.815,0.0,0.0,0.0,6.978000000000001
4,17,3,,,,,5.5475,0.0,0.0,0.0,5.757000000000001
4,18,3,,,,,4.529999999999999,0.0,0.0,0.0,4.524517367512994
4,18,3,,,,,4.3025,0.0,0.0,0.0,4.850689585144552
4,18,3,,,,,3.7075,0.0,0.0,0.0,4.437737603189001
4,18,3,,,,,3.3975,0.0,0.0,0.0,4.066679300562274
4,19,3,,,,,4.1475,0.0,0.0,0.0,3.386275652010305
4,19,3,,,,,3.975,0.0,0.0,0.0,2.2063552406866007
4,19,3,,,,,4.105,0.0,0.0,0.0,1.7331080296407793
4,19,3,,,,,3.19,0.0,0.0,0.0,1.5220653544446696
4,20,3,,,,,3.365,0.0,0.0,0.0,0.865
4,20,3,,,,,4.2225,0.0,0.0,0.0,0.7225
4,20,3,,,,,4.27,0.0,0.0,0.0,0.52
4,20,3,,,,,5.0975,0.0,0.0,0.0,0.3475
4,21,3,,,,,4.6025,0.0,0.0,0.0,0.1025
4,21,3,,,,,5.5025,0.0,0.0,0.0,0.0025
4,21,3,,,,,5.0,0.0,0.0,0.0,0.0
4,21,3,,,,,5.25,0.0,0.0,0.0,0.0
4,22,3,,,,,4.25,0.0,0.0,0.0,0.0
4,22,3,,,,,4.0,0.0,0.0,0.0,0.0
4,22,3,,,,,3.5,0.0,0.0,0.0,0.0
4,22,3,,,,,3.75,0.0,0.0,0.0,0.0
4,23,3,,,,,3.5,0.0,0.0,0.0,0.0
4,23,3,,,,,2.75,0.0,0.0,0.0,0.0
4,23,3,,,,,2.75,0.0,0.0,0.0,0.0
4,23,3,,,,,2.25,0.0,0.0,0.0,0.0
4,24,3,,,,,2.25,0.0,0.0,0.0,0.0
4,24,3,,,,,2.75,0.0,0.0,0.0,0.0
4,24,3,,,,,2.5,0.0,0.0,0.0,0.0
4,24,3,,,,,2.5,0.0,0.0,0.0,0.0
4,1,4,,,,,2.75,0.0,0.0,0.0,0.0
4,1,4,,,,,3.0,0.0,0.0,0.0,0.0
4,1,4,,,,,3.5,0.0,0.0,0.0,0.0
4,1,4,,,,,3.25,0.0,0.0,0.0,0.0
4,2,4,,,,,3.0,0.0,0.0,0.0,0.0
4,2,4,,,,,2.75,0.0,0.0,0.0,0.0
4,2,4,,,,,2.75,0.0,0.0,0.0,0.0
4,2,4,,,,,3.0,0.0,0.0,0.0,0.0
4,3,4,,,,,3.0,0.0,0.0,0.0,0.0
4,3,4,,,,,2.75,0.0,0.0,0.0,0.0
4,3,4,,,,,2.5,0.0,0.0,0.0,0.0
4,3,4,,,,,2.25,0.0,0.0,0.0,0.0
4,4,4,,,,,2.5,0.0,0.0,0.0,0.0
4,4,4,,,,,2.5,0.0,0.0,0.0,0.0
4,4,4,,,,,2.5,0.0,0.0,0.0,0.0
4,4,4,,,,,2.5,0.0,0.0,0.0,0.0
4,5,4,,,,,2.5,0.0,0.0,0.0,0.0
4,5,4,,,,,2.5,0.0,0.0,0.0,0.0
4,5,4,,,,,2.5,0.0,0.0,0.0,0.0
4,5,4,,,,,2.25,0.0,0.0,0.0,0.0
4,6,4,,,,,2.0,0.0,0.0,0.0,0.0
4,6,4,,,,,2.0,0.0,0.0,0.0,0.0
4,6,4,,,,,2.25,0.0,0.0,0.0,0.0
4,6,4,,,,,2.5,0.0,0.0,0.0,0.0
4,7,4,,,,,2.75,0.0,0.0,0.0,0.0
4,7,4,,,,,2.75,0.0,0.0,0.0,0.0
4,7,4,,,,,2.75,0.0,0.0,0.0,0.0
4,7,4,,,,,2.5,0.0,0.0,0.0,0.0
4,8,4,,,,,2.5,0.0,0.0,0.0,0.0
4,8,4,,,,,3.005,0.0,0.0,0.0,0.00597009227791938
4,8,4,,,,,3.135,0.0,0.0,0.0,0.16119249150382328
4,8,4,,,,,4.38,0.0,0.0,0.0,0.45372701312187297
4,9,4,,,,,4.16,0.0,0.0,0.0,0.7881418702147341
4,9,4,,,,,4.25,0.0,0.0,0.0,1.1941543488102033
4,9,4,,,,,4.5875,0.0,0.0,0.0,1.597181441533647
4,9,4,,,,,5.2725,0.0,0.0,0.0,2.1166385832660852
4,10,4,,,,,6.115,0.0,0.0,0.0,2.838
4,10,4,,,,,5.415,0.0,0.0,0.0,2.598
4,10,4,,,,,5.8775,0.0,0.0,0.0,2.853
4,10,4,,,,,5.7475000000000005,0.0,0.0,0.0,3.597
4,11,4,,,,,5.605,0.0,0.0,0.0,4.626
4,11,4,,,,,5.415,0.0,0.0,0.0,4.398000000000001
4,11,4,,,,,4.8425,0.0,0.0,0.0,5.511
4,11,4,,,,,5.1375,0.0,0.0,0.0,6.465000000000001
4,12,4,,,,,7.105,0.0,0.0,0.0,7.3260000000000005
4,12,4,,,,,6.07,0.0,0.0,0.0,7.584
4,12,4,,,,,5.6425,0.0,0.0,0.0,7.971
4,12,4,,,,,5.6,0.0,0.0,0.0,8.52
4,13,4,,,,,4.42,0.0,0.0,0.0,8.601368382153987
4,13,4,,,,,5.335,0.0,0.0,0.0,8.79930782191067
4,13,4,,,,,4.5325,0.0,0.0,0.0,9.036235333134575
4,13,4,,,,,5.690000000000001,0.0,0.0,0.0,9.225177525629592
4,14,4,,,,,4.105,0.0,0.0,0.0,7.926
4,14,4,,,,,5.23,0.0,0.0,0.0,9.276
4,14,4,,,,,6.050000000000001,0.0,0.0,0.0,9.36
4,14,4,,,,,3.835000000000001,0.0,0.0,0.0,9.402000000000001
4,15,4,,,,,3.3600000000000003,0.0,0.0,0.0,9.108520941383249
4,15,4,,,,,3.5825,0.0,0.0,0.0,9.075605786864452
4,15,4,,,,,3.8225,0.0,0.0,0.0,9.063636639766708
4,15,4,,,,,5.005,0.0,0.0,0.0,8.683616219413334
4,16,4,,,,,4.53,0.0,0.0,0.0,6.331589420680042
4,16,4,,,,,4.68,0.0,0.0,0.0,5.911881788627388
4,16,4,,,,,4.375,0.0,0.0,0.0,5.246345400658179
4,16,4,,,,,4.535,0.0,0.0,0.0,4.538838249483705
4,17,4,,,,,4.8575,0.0,0.0,0.0,5.216285250534555
4,17,4,,,,,5.215,0.0,0.0,0.0,5.943512626254519
4,17,4,,,,,4.55,0.0,0.0,0.0,6.045264604750316
4,17,4,,,,,5.735,0.0,0.0,0.0,5.3689132182782515
4,18,4,,,,,5.535,0.0,0.0,0.0,4.235107392075696
4,18,4,,,,,4.2675,0.0,0.0,0.0,3.9146289684886377
4,18,4,,,,,3.735,0.0,0.0,0.0,3.2766672467686067
4,18,4,,,,,4.0600000000000005,0.0,0.0,0.0,3.067008464982681
4,19,4,,,,,4.775,0.0,0.0,0.0,2.7397957524271845
4,19,4,,,,,3.8475,0.0,0.0,0.0,2.2249550121359225
4,19,4,,,,,3.3325,0.0,0.0,0.0,1.905813968446602
4,19,4,,,,,3.21,0.0,0.0,0.0,1.4572100485436892
4,20,4,,,,,3.03,0.0,0.0,0.0,0.78
4,20,4,,,,,3.6075,0.0,0.0,0.0,0.6075
4,20,4,,,,,3.4625,0.0,0.0,0.0,0.4625
4,20,4,,,,,4.61,0.0,0.0,0.0,0.36
4,21,4,,,,,4.655,0.0,0.0,0.0,0.155
4,21,4,,,,,4.5375,0.0,0.0,0.0,0.0375
4,21,4,,,,,5.25,0.0,0.0,0.0,0.0
4,21,4,,,,,4.75,0.0,0.0,0.0,0.0
4,22,4,,,,,4.0,0.0,0.0,0.0,0.0
4,22,4,,,,,3.25,0.0,0.0,0.0,0.0
4,22,4,,,,,3.25,0.0,0.0,0.0,0.0
4,22,4,,,,,3.0,0.0,0.0,0.0,0.0
4,23,4,,,,,3.0,0.0,0.0,0.0,0.0
4,23,4,,,,,2.5,0.0,0.0,0.0,0.0
4,23,4,,,,,2.75,0.0,0.0,0.0,0.0
4,23,4,,,,,2.5,0.0,0.0,0.0,0.0
4,24,4,,,,,2.5,0.0,0.0,0.0,0.0
4,24,4,,,,,2.75,0.0,0.0,0.0,0.0
4,24,4,,,,,2.75,0.0,0.0,0.0,0.0
4,24,4,,,,,3.0,0.0,0.0,0.0,0.0
4,1,5,,,,,3.0,0.0,0.0,0.0,0.0
4,1,5,,,,,2.75,0.0,0.0,0.0,0.0
4,1,5,,,,,2.75,0.0,0.0,0.0,0.0
4,1,5,,,,,2.75,0.0,0.0,0.0,0.0
4,2,5,,,,,2.75,0.0,0.0,0.0,0.0
4,2,5,,,,,3.0,0.0,0.0,0.0,0.0
4,2,5,,,,,2.75,0.0,0.0,0.0,0.0
4,2,5,,,,,2.75,0.0,0.0,0.0,0.0
4,3,5,,,,,2.75,0.0,0.0,0.0,0.0
4,3,5,,,,,2.75,0.0,0.0,0.0,0.0
4,3,5,,,,,2.5,0.0,0.0,0.0,0.0
4,3,5,,,,,2.5,0.0,0.0,0.0,0.0
4,4,5,,,,,2.5,0.0,0.0,0.0,0.0
4,4,5,,,,,2.75,0.0,0.0,0.0,0.0
4,4,5,,,,,2.5,0.0,0.0,0.0,0.0
4,4,5,,,,,2.5,0.0,0.0,0.0,0.0
4,5,5,,,,,3.25,0.0,0.0,0.0,0.0
4,5,5,,,,,2.5,0.0,0.0,0.0,0.0
4,5,5,,,,,2.75,0.0,0.0,0.0,0.0
4,5,5,,,,,2.25,0.0,0.0,0.0,0.0
4,6,5,,,,,2.0,0.0,0.0,0.0,0.0
4,6,5,,,,,2.25,0.0,0.0,0.0,0.0
4,6,5,,,,,2.25,0.0,0.0,0.0,0.0
4,6,5,,,,,2.25,0.0,0.0,0.0,0.0
4,7,5,,,,,2.5,0.0,0.0,0.0,0.0
4,7,5,,,,,2.75,0.0,0.0,0.0,0.0
4,7,5,,,,,2.75,0.0,0.0,0.0,0.0
4,7,5,,,,,2.75,0.0,0.0,0.0,0.0
4,8,5,,,,,2.75,0.0,0.0,0.0,0.0
4,8,5,,,,,3.285,0.0,0.0,0.0,0.04286339274487614
4,8,5,,,,,3.3125,0.0,0.0,0.0,0.0765417727587074
4,8,5,,,,,4.335,0.0,0.0,0.0,0.10409681095184206
4,9,5,,,,,4.33,0.0,0.0,0.0,0.095777162916246
4,9,5,,,,,4.8475,0.0,0.0,0.0,0.11672841730417481
4,9,5,,,,,4.865,0.0,0.0,0.0,0.1376796716921036
4,9,5,,,,,5.13,0.0,0.0,0.0,0.15563788973889975
4,10,5,,,,,6.7,0.0,0.0,0.0,0.23769938416601658
4,10,5,,,,,5.8725,0.0,0.0,0.0,0.44271510300920586
4,10,5,,,,,6.0625,0.0,0.0,0.0,0.3714052877594009
4,10,5,,,,,6.8125,0.0,0.0,0.0,0.3714052877594009
4,11,5,,,,,8.165,0.0,0.0,0.0,0.7876216458704335
4,11,5,,,,,7.3875,0.0,0.0,0.0,1.0511491890376086
4,11,5,,,,,7.0600000000000005,0.0,0.0,0.0,1.2554570595829466
4,11,5,,,,,7.3975,0.0,0.0,0.0,0.7668947604527905
4,12,5,,,,,7.3,0.0,0.0,0.0,0.650008854165395
4,12,5,,,,,6.2225,0.0,0.0,0.0,0.8538752675172689
4,12,5,,,,,6.44,0.0,0.0,0.0,1.1109242234826748
4,12,5,,,,,6.26,0.0,0.0,0.0,0.8981940530285457
4,13,5,,,,,6.52,0.0,0.0,0.0,1.524
4,13,5,,,,,6.4625,0.0,0.0,0.0,1.455
4,13,5,,,,,5.275,0.0,0.0,0.0,1.23
4,13,5,,,,,6.3100000000000005,0.0,0.0,0.0,1.572
4,14,5,,,,,5.9350000000000005,0.0,0.0,0.0,1.9751606766895617
4,14,5,,,,,5.77,0.0,0.0,0.0,2.367848407663451
4,14,5,,,,,5.1375,0.0,0.0,0.0,3.09168325505562
4,14,5,,,,,3.9725,0.0,0.0,0.0,2.898269895023704
4,15,5,,,,,3.68,0.0,0.0,0.0,1.6479276771808504
4,15,5,,,,,3.905,0.0,0.0,0.0,1.042919264229839
4,15,5,,,,,4.79,0.0,0.0,0.0,0.6222943676067547
4,15,5,,,,,5.39,0.0,0.0,0.0,0.44943482104932286
4,16,5,,,,,5.3625,0.0,0.0,0.0,0.4159717927296567
4,16,5,,,,,5.655,0.0,0.0,0.0,0.7516179978977244
4,16,5,,,,,7.4,0.0,0.0,0.0,0.7458804559290396
4,16,5,,,,,6.09,0.0,0.0,0.0,0.6770299523048205
4,17,5,,,,,5.4375,0.0,0.0,0.0,0.8044049385516803
4,17,5,,,,,6.375,0.0,0.0,0.0,0.7312772168651639
4,17,5,,,,,6.2025,0.0,0.0,0.0,0.8219555917564443
4,17,5,,,,,4.91,0.0,0.0,0.0,1.0647396277556789
4,18,5,,,,,4.34,0.0,0.0,0.0,1.0234319300449215
4,18,5,,,,,4.18,0.0,0.0,0.0,0.8284925147982699
4,18,5,,,,,3.8575,0.0,0.0,0.0,1.0447534285875242
4,18,5,,,,,3.9425,0.0,0.0,0.0,1.148314992937308
4,19,5,,,,,3.82,0.0,0.0,0.0,1.0049564500957782
4,19,5,,,,,4.7475000000000005,0.0,0.0,0.0,0.916103593227554
4,19,5,,,,,4.4225,0.0,0.0,0.0,0.8241868447431839
4,19,5,,,,,3.575,0.0,0.0,0.0,0.704695071713503
4,20,5,,,,,3.0375,0.0,0.0,0.0,0.2875
4,20,5,,,,,3.21,0.0,0.0,0.0,0.21
4,20,5,,,,,4.21,0.0,0.0,0.0,0.21
4,20,5,,,,,4.65,0.0,0.0,0.0,0.15
4,21,5,,,,,4.8225,0.0,0.0,0.0,0.0725
4,21,5,,,,,4.755,0.0,0.0,0.0,0.005
4,21,5,,,,,4.75,0.0,0.0,0.0,0.0
4,21,5,,,,,4.5,0.0,0.0,0.0,0.0
4,22,5,,,,,4.25,0.0,0.0,0.0,0.0
4,22,5,,,,,3.75,0.0,0.0,0.0,0.0
4,22,5,,,,,3.0,0.0,0.0,0.0,0.0
4,22,5,,,,,3.0,0.0,0.0,0.0,0.0
4,23,5,,,,,3.0,0.0,0.0,0.0,0.0
4,23,5,,,,,2.5,0.0,0.0,0.0,0.0
4,23,5,,,,,2.5,0.0,0.0,0.0,0.0
4,23,5,,,,,2.5,0.0,0.0,0.0,0.0
4,24,5,,,,,2.5,0.0,0.0,0.0,0.0
4,24,5,,,,,2.75,0.0,0.0,0.0,0.0
4,24,5,,,,,2.5,0.0,0.0,0.0,0.0
4,24,5,,,,,2.75,0.0,0.0,0.0,0.0
4,1,6,,,,,3.0,0.0,0.0,0.0,0.0
4,1,6,,,,,2.75,0.0,0.0,0.0,0.0
4,1,6,,,,,2.75,0.0,0.0,0.0,0.0
4,1,6,,,,,2.75,0.0,0.0,0.0,0.0
4,2,6,,,,,2.75,0.0,0.0,0.0,0.0
4,2,6,,,,,2.75,0.0,0.0,0.0,0.0
4,2,6,,,,,2.75,0.0,0.0,0.0,0.0
4,2,6,,,,,2.75,0.0,0.0,0.0,0.0
4,3,6,,,,,2.75,0.0,0.0,0.0,0.0
4,3,6,,,,,3.0,0.0,0.0,0.0,0.0
4,3,6,,,,,2.75,0.0,0.0,0.0,0.0
4,3,6,,,,,2.25,0.0,0.0,0.0,0.0
4,4,6,,,,,2.25,0.0,0.0,0.0,0.0
4,4,6,,,,,2.5,0.0,0.0,0.0,0.0
4,4,6,,,,,2.5,0.0,0.0,0.0,0.0
4,4,6,,,,,2.5,0.0,0.0,0.0,0.0
4,5,6,,,,,2.75,0.0,0.0,0.0,0.0
4,5,6,,,,,2.75,0.0,0.0,0.0,0.0
4,5,6,,,,,2.75,0.0,0.0,0.0,0.0
4,5,6,,,,,2.0,0.0,0.0,0.0,0.0
4,6,6,,,,,2.0,0.0,0.0,0.0,0.0
4,6,6,,,,,2.25,0.0,0.0,0.0,0.0
4,6,6,,,,,2.0,0.0,0.0,0.0,0.0
4,6,6,,,,,2.25,0.0,0.0,0.0,0.0
4,7,6,,,,,2.5,0.0,0.0,0.0,0.0
4,7,6,,,,,2.75,0.0,0.0,0.0,0.0
4,7,6,,,,,2.5,0.0,0.0,0.0,0.0
4,7,6,,,,,2.25,0.0,0.0,0.0,0.0
4,8,6,,,,,2.0,0.0,0.0,0.0,0.0
4,8,6,,,,,3.035,0.0,0.0,0.0,0.041783472866806205
4,8,6,,,,,2.6675,0.0,0.0,0.0,0.1999637630054297
4,8,6,,,,,2.805,0.0,0.0,0.0,0.364113120696454
4,9,6,,,,,3.38,0.0,0.0,0.0,0.7539706588681876
4,9,6,,,,,5.03,0.0,0.0,0.0,1.2326821883083068
4,9,6,,,,,4.41,0.0,0.0,0.0,1.089068729476271
4,9,6,,,,,4.285,0.0,0.0,0.0,1.238666082426308
4,10,6,,,,,4.12,0.0,0.0,0.0,1.3330765931608037
4,10,6,,,,,3.6425,0.0,0.0,0.0,1.6574188892646595
4,10,6,,,,,4.22,0.0,0.0,0.0,2.344786507613199
4,10,6,,,,,4.88,0.0,0.0,0.0,5.213281676825285
4,11,6,,,,,5.735,0.0,0.0,0.0,5.560246123891663
4,11,6,,,,,3.7325,0.0,0.0,0.0,6.144453609981653
4,11,6,,,,,3.31,0.0,0.0,0.0,3.0061731947545214
4,11,6,,,,,4.22,0.0,0.0,0.0,1.4326294131252015
4,12,6,,,,,4.0375,0.0,0.0,0.0,1.802405307979132
4,12,6,,,,,3.5675,0.0,0.0,0.0,2.130648225855006
4,12,6,,,,,3.13,0.0,0.0,0.0,2.2039167343094426
4,12,6,,,,,3.8075,0.0,0.0,0.0,3.5842954335910218
4,13,6,,,,,4.8675,0.0,0.0,0.0,7.803174285249852
4,13,6,,,,,4.215,0.0,0.0,0.0,9.097316148198354
4,13,6,,,,,3.68,0.0,0.0,0.0,8.761251974220839
4,13,6,,,,,3.055,0.0,0.0,0.0,5.371130920938886
4,14,6,,,,,3.5650000000000004,0.0,0.0,0.0,6.266124907671552
4,14,6,,,,,3.94,0.0,0.0,0.0,4.055591661785538
4,14,6,,,,,3.5075000000000003,0.0,0.0,0.0,8.55623735040946
4,14,6,,,,,3.69,0.0,0.0,0.0,9.066133685793835
4,15,6,,,,,3.895,0.0,0.0,0.0,9.16309715649485
4,15,6,,,,,3.63,0.0,0.0,0.0,3.632741494595172
4,15,6,,,,,3.8825,0.0,0.0,0.0,2.1848676880432625
4,15,6,,,,,3.6225,0.0,0.0,0.0,5.364967271171304
4,16,6,,,,,4.1625,0.0,0.0,0.0,9.085111057903445
4,16,6,,,,,3.6775,0.0,0.0,0.0,8.247365381644368
4,16,6,,,,,4.1525,0.0,0.0,0.0,8.505903481382436
4,16,6,,,,,4.5475,0.0,0.0,0.0,8.097987812906819
4,17,6,,,,,3.655,0.0,0.0,0.0,7.850573468027397
4,17,6,,,,,3.4825,0.0,0.0,0.0,7.057258568365725
4,17,6,,,,,4.445,0.0,0.0,0.0,6.128283871735887
4,17,6,,,,,3.61625,0.0,0.0,0.0,38.39348374450423
4,18,6,,,,,2.7875,0.0,0.0,0.0,3.935226645791155
4,18,6,,,,,6.435,0.0,0.0,0.0,7.702869495259645
4,18,6,,,,,5.715,0.0,0.0,0.0,7.140266750462126
4,18,6,,,,,5.915,0.0,0.0,0.0,7.37967217378022
4,19,6,,,,,6.455,0.0,0.0,0.0,7.074324192925335
4,19,6,,,,,6.4925,0.0,0.0,0.0,6.5717497075216595
4,19,6,,,,,5.9625,0.0,0.0,0.0,5.937274094972684
4,19,6,,,,,5.2525,0.0,0.0,0.0,5.04274579631367
4,20,6,,,,,5.4475,0.0,0.0,0.0,3.4475
4,20,6,,,,,5.45,0.0,0.0,0.0,2.95
4,20,6,,,,,6.465,0.0,0.0,0.0,2.965
4,20,6,,,,,7.3975,0.0,0.0,0.0,2.6475
4,21,6,,,,,7.0600000000000005,0.0,0.0,0.0,2.31
4,21,6,,,,,6.75,0.0,0.0,0.0,2.0
4,21,6,,,,,5.88,0.0,0.0,0.0,1.63
4,21,6,,,,,5.4875,0.0,0.0,0.0,1.2375
4,22,6,,,,,5.0325,0.0,0.0,0.0,1.0325
4,22,6,,,,,4.2075,0.0,0.0,0.0,0.7075
4,22,6,,,,,3.415,0.0,0.0,0.0,0.415
4,22,6,,,,,3.215,0.0,0.0,0.0,0.215
4,23,6,,,,,2.905,0.0,0.0,0.0,0.155
4,23,6,,,,,2.8125,0.0,0.0,0.0,0.0625
4,23,6,,,,,2.2675,0.0,0.0,0.0,0.0175
4,23,6,,,,,2.25,0.0,0.0,0.0,0.0
4,24,6,,,,,2.5,0.0,0.0,0.0,0.0
4,24,6,,,,,2.5,0.0,0.0,0.0,0.0
4,24,6,,,,,3.0,0.0,0.0,0.0,0.0
4,24,6,,,,,2.25,0.0,0.0,0.0,0.0
4,1,7,,,,,3.0,0.0,0.0,0.0,0.0
4,1,7,,,,,2.75,0.0,0.0,0.0,0.0
4,1,7,,,,,2.75,0.0,0.0,0.0,0.0
4,1,7,,,,,2.75,0.0,0.0,0.0,0.0
4,2,7,,,,,2.75,0.0,0.0,0.0,0.0
4,2,7,,,,,2.25,0.0,0.0,0.0,0.0
4,2,7,,,,,2.5,0.0,0.0,0.0,0.0
4,2,7,,,,,2.5,0.0,0.0,0.0,0.0
4,3,7,,,,,2.5,0.0,0.0,0.0,0.0
4,3,7,,,,,2.5,0.0,0.0,0.0,0.0
4,3,7,,,,,2.5,0.0,0.0,0.0,0.0
4,3,7,,,,,2.0,0.0,0.0,0.0,0.0
4,4,7,,,,,2.25,0.0,0.0,0.0,0.0
4,4,7,,,,,2.25,0.0,0.0,0.0,0.0
4,4,7,,,,,2.25,0.0,0.0,0.0,0.0
4,4,7,,,,,2.25,0.0,0.0,0.0,0.0
4,5,7,,,,,2.5,0.0,0.0,0.0,0.0
4,5,7,,,,,2.75,0.0,0.0,0.0,0.0
4,5,7,,,,,2.25,0.0,0.0,0.0,0.0
4,5,7,,,,,2.25,0.0,0.0,0.0,0.0
4,6,7,,,,,2.0,0.0,0.0,0.0,0.0
4,6,7,,,,,2.0,0.0,0.0,0.0,0.0
4,6,7,,,,,2.0,0.0,0.0,0.0,0.0
4,6,7,,,,,2.0,0.0,0.0,0.0,0.0
4,7,7,,,,,2.5,0.0,0.0,0.0,0.0
4,7,7,,,,,2.25,0.0,0.0,0.0,0.0
4,7,7,,,,,2.5,0.0,0.0,0.0,0.0
4,7,7,,,,,2.0,0.0,0.0,0.0,0.0
4,8,7,,,,,2.25,0.0,0.0,0.0,0.0
4,8,7,,,,,2.75,0.0,0.0,0.0,0.0
4,8,7,,,,,3.0,0.0,0.0,0.0,0.0
4,8,7,,,,,3.0,0.0,0.0,0.0,0.0
4,9,7,,,,,3.775,0.0,0.0,0.0,0.02999610169213614
4,9,7,,,,,4.29,0.0,0.0,0.0,0.04799376270741785
4,9,7,,,,,3.32,0.0,0.0,0.0,0.08398908473798125
4,9,7,,,,,4.11,0.0,0.0,0.0,0.1319828474453991
4,10,7,,,,,3.85,0.0,0.0,0.0,0.11862835685690074
4,10,7,,,,,3.42,0.0,0.0,0.0,0.20166820665673127
4,10,7,,,,,3.2525,0.0,0.0,0.0,0.2995366010636743
4,10,7,,,,,2.7675,0.0,0.0,0.0,0.6139017467344613
4,11,7,,,,,0.975,0.0,0.0,0.0,1.7688597240325408
4,11,7,,,,,0.4249999999999998,0.0,0.0,0.0,2.308511843228909
4,11,7,,,,,0.9900000000000002,0.0,0.0,0.0,2.3864615937794955
4,11,7,,,,,0.1150000000000002,0.0,0.0,0.0,2.5363649602229317
4,12,7,,,,,2.17,0.0,0.0,0.0,2.2854359657050183
4,12,7,,,,,1.255,0.0,0.0,0.0,2.386614120436751
4,12,7,,,,,1.375,0.0,0.0,0.0,3.1246194843623303
4,12,7,,,,,0.48,0.0,0.0,0.0,2.9520214557023157
4,13,7,,,,,0.0,0.0,0.0,0.0,3.8847819514194426
4,13,7,,,,,0.9574999999999996,0.0,0.0,0.0,5.0023626811315385
4,13,7,,,,,2.7350000000000003,0.0,0.0,0.0,6.223973531960453
4,13,7,,,,,2.9225000000000003,0.0,0.0,0.0,6.74412413754454
4,14,7,,,,,1.75,0.0,0.0,0.0,7.5726830101143365
4,14,7,,,,,2.645,0.0,0.0,0.0,7.4503550537971055
4,14,7,,,,,1.6525,0.0,0.0,0.0,7.459092764962621
4,14,7,,,,,2.515,0.0,0.0,0.0,8.172672510146473
4,15,7,,,,,2.095,0.0,0.0,0.0,8.175795592893156
4,15,7,,,,,2.7575000000000003,0.0,0.0,0.0,8.668493282019297
4,15,7,,,,,3.2725,0.0,0.0,0.0,8.985014221700332
4,15,7,,,,,2.1475,0.0,0.0,0.0,7.939897911432762
4,16,7,,,,,2.41,0.0,0.0,0.0,6.160730379495331
4,16,7,,,,,3.985,0.0,0.0,0.0,8.936640870256308
4,16,7,,,,,5.305,0.0,0.0,0.0,8.721731670971588
4,16,7,,,,,5.415,0.0,0.0,0.0,7.957610073514803
4,17,7,,,,,6.2225,0.0,0.0,0.0,8.029117635234794
4,17,7,,,,,4.59,0.0,0.0,0.0,8.766637923781836
4,17,7,,,,,5.98,0.0,0.0,0.0,8.038075371532937
4,17,7,,,,,5.4375,0.0,0.0,0.0,8.285906075781538
4,18,7,,,,,6.9125,0.0,0.0,0.0,8.259178837807049
4,18,7,,,,,5.3225,0.0,0.0,0.0,7.255531789162143
4,18,7,,,,,4.915,0.0,0.0,0.0,7.067347967541222
4,18,7,,,,,5.0825,0.0,0.0,0.0,6.670071010785946
4,19,7,,,,,4.445,0.0,0.0,0.0,5.654217005798442
4,19,7,,,,,4.7625,0.0,0.0,0.0,5.189197578350112
4,19,7,,,,,5.23,0.0,0.0,0.0,5.691848635765359
4,19,7,,,,,5.605,0.0,0.0,0.0,5.019855243498986
4,20,7,,,,,6.51,0.0,0.0,0.0,4.01
4,20,7,,,,,6.45,0.0,0.0,0.0,3.45
4,20,7,,,,,6.7,0.0,0.0,0.0,3.2
4,20,7,,,,,6.9625,0.0,0.0,0.0,2.9625
4,21,7,,,,,7.0,0.0,0.0,0.0,2.5
4,21,7,,,,,6.8475,0.0,0.0,0.0,2.0975
4,21,7,,,,,5.65,0.0,0.0,0.0,1.65
4,21,7,,,,,5.3125,0.0,0.0,0.0,1.3125
4,22,7,,,,,4.7775,0.0,0.0,0.0,1.0275
4,22,7,,,,,3.9825,0.0,0.0,0.0,0.7325
4,22,7,,,,,3.4075,0.0,0.0,0.0,0.4075
4,22,7,,,,,3.5525,0.0,0.0,0.0,0.3025
4,23,7,,,,,3.1775,0.0,0.0,0.0,0.1775
4,23,7,,,,,2.6025,0.0,0.0,0.0,0.1025
4,23,7,,,,,2.28,0.0,0.0,0.0,0.03
4,23,7,,,,,2.25,0.0,0.0,0.0,0.0
4,24,7,,,,,2.5,0.0,0.0,0.0,0.0
4,24,7,,,,,2.25,0.0,0.0,0.0,0.0
4,24,7,,,,,2.5,0.0,0.0,0.0,0.0
4,24,7,,,,,2.25,0.0,0.0,0.0,0.0
4,1,1,,,,,3.0,0.0,0.0,0.0,0.0
4,1,1,,,,,2.5,0.0,0.0,0.0,0.0
4,1,1,,,,,2.75,0.0,0.0,0.0,0.0
4,1,1,,,,,2.75,0.0,0.0,0.0,0.0
4,2,1,,,,,2.75,0.0,0.0,0.0,0.0
4,2,1,,,,,2.5,0.0,0.0,0.0,0.0
4,2,1,,,,,2.5,0.0,0.0,0.0,0.0
4,2,1,,,,,2.5,0.0,0.0,0.0,0.0
4,3,1,,,,,2.75,0.0,0.0,0.0,0.0
4,3,1,,,,,2.5,0.0,0.0,0.0,0.0
4,3,1,,,,,2.25,0.0,0.0,0.0,0.0
4,3,1,,,,,2.75,0.0,0.0,0.0,0.0
4,4,1,,,,,2.25,0.0,0.0,0.0,0.0
4,4,1,,,,,2.5,0.0,0.0,0.0,0.0
4,4,1,,,,,2.5,0.0,0.0,0.0,0.0
4,4,1,,,,,2.25,0.0,0.0,0.0,0.0
4,5,1,,,,,2.75,0.0,0.0,0.0,0.0
4,5,1,,,,,2.5,0.0,0.0,0.0,0.0
4,5,1,,,,,2.25,0.0,0.0,0.0,0.0
4,5,1,,,,,2.0,0.0,0.0,0.0,0.0
4,6,1,,,,,2.0,0.0,0.0,0.0,0.0
4,6,1,,,,,2.0,0.0,0.0,0.0,0.0
4,6,1,,,,,2.0,0.0,0.0,0.0,0.0
4,6,1,,,,,2.0,0.0,0.0,0.0,0.0
4,7,1,,,,,2.5,0.0,0.0,0.0,0.0
4,7,1,,,,,3.0,0.0,0.0,0.0,0.0
4,7,1,,,,,2.75,0.0,0.0,0.0,0.0
4,7,1,,,,,2.5,0.0,0.0,0.0,0.0
4,8,1,,,,,3.25,0.0,0.0,0.0,0.0
4,8,1,,,,,3.5,0.0,0.0,0.0,0.0
4,8,1,,,,,3.0375,0.0,0.0,0.0,0.05458993771290581
4,8,1,,,,,3.82,0.0,0.0,0.0,0.10190121706409085
4,9,1,,,,,4.38,0.0,0.0,0.0,0.15693976610100835
4,9,1,,,,,4.55,0.0,0.0,0.0,0.36216869100232696
4,9,1,,,,,4.425,0.0,0.0,0.0,0.21126506975135736
4,9,1,,,,,5.1525,0.0,0.0,0.0,0.18410241792618287
4,10,1,,,,,6.155,0.0,0.0,0.0,0.18193291662593106
4,10,1,,,,,5.565,0.0,0.0,0.0,0.3697346370139889
4,10,1,,,,,5.175,0.0,0.0,0.0,0.4988483197807787
4,10,1,,,,,6.025,0.0,0.0,0.0,0.6162243950233149
4,11,1,,,,,5.375,0.0,0.0,0.0,0.7229829828136526
4,11,1,,,,,6.115,0.0,0.0,0.0,1.0006084482140951
4,11,1,,,,,6.9275,0.0,0.0,0.0,1.0729067464954603
4,11,1,,,,,6.225,0.0,0.0,0.0,1.127853453189298
4,12,1,,,,,6.6825,0.0,0.0,0.0,1.0764757654072084
4,12,1,,,,,4.775,0.0,0.0,0.0,0.894658142831728
4,12,1,,,,,4.8775,0.0,0.0,0.0,1.0129838972062468
4,12,1,,,,,5.005,0.0,0.0,0.0,1.4487689925855722
4,13,1,,,,,6.2075,0.0,0.0,0.0,1.9713948335347344
4,13,1,,,,,4.2225,0.0,0.0,0.0,1.700075486020437
4,13,1,,,,,3.74,0.0,0.0,0.0,2.8748305332365973
4,13,1,,,,,2.59,0.0,0.0,0.0,2.990285574732042
4,14,1,,,,,4.6850000000000005,0.0,0.0,0.0,2.253313260887374
4,14,1,,,,,3.945,0.0,0.0,0.0,2.5560840349600955
4,14,1,,,,,3.75,0.0,0.0,0.0,2.620131698706248
4,14,1,,,,,5.09,0.0,0.0,0.0,2.14268547805311
4,15,1,,,,,3.46,0.0,0.0,0.0,2.0485468832869604
4,15,1,,,,,4.065,0.0,0.0,0.0,2.4738300081798674
4,15,1,,,,,4.202500000000001,0.0,0.0,0.0,3.5370378204121353
4,15,1,,,,,4.1775,0.0,0.0,0.0,4.705068938075754
4,16,1,,,,,6.3725,0.0,0.0,0.0,5.547
4,16,1,,,,,5.6575,0.0,0.0,0.0,2.289
4,16,1,,,,,5.54,0.0,0.0,0.0,3.048
4,16,1,,,,,5.470000000000001,0.0,0.0,0.0,4.164000000000001
4,17,1,,,,,3.7,0.0,0.0,0.0,5.340000000000001
4,17,1,,,,,4.05,0.0,0.0,0.0,4.86
4,17,1,,,,,5.27,0.0,0.0,0.0,3.624
4,17,1,,,,,7.689999999999999,0.0,0.0,0.0,3.228
4,18,1,,,,,7.88,0.0,0.0,0.0,6.228753896581711
4,18,1,,,,,6.6025,0.0,0.0,0.0,4.67763633266687
4,18,1,,,,,5.345000000000001,0.0,0.0,0.0,2.5437113866157284
4,18,1,,,,,4.720000000000001,0.0,0.0,0.0,2.9990296539097128
4,19,1,,,,,5.265,0.0,0.0,0.0,2.206029463029463
4,19,1,,,,,7.705,0.0,0.0,0.0,4.943255822255822
4,19,1,,,,,7.695,0.0,0.0,0.0,6.180632121632122
4,19,1,,,,,5.945,0.0,0.0,0.0,3.6808820218820215
4,20,1,,,,,6.43,0.0,0.0,0.0,3.18
4,20,1,,,,,5.885,0.0,0.0,0.0,1.635
4,20,1,,,,,7.095000000000001,0.0,0.0,0.0,2.095
4,20,1,,,,,6.4625,0.0,0.0,0.0,1.2125
4,21,1,,,,,9.78,0.0,0.0,0.0,2.03
4,21,1,,,,,10.6675,0.0,0.0,0.0,1.4175
4,21,1,,,,,9.495,0.0,0.0,0.0,0.495
4,21,1,,,,,9.5675,0.0,0.0,0.0,1.0675
4,22,1,,,,,8.81,0.0,0.0,0.0,0.81
4,22,1,,,,,7.9325,0.0,0.0,0.0,0.6825
4,22,1,,,,,7.53,0.0,0.0,0.0,0.28
4,22,1,,,,,6.365,0.0,0.0,0.0,0.365
4,23,1,,,,,3.2625,0.0,0.0,0.0,0.2625
4,23,1,,,,,2.6375,0.0,0.0,0.0,0.1375
4,23,1,,,,,2.515,0.0,0.0,0.0,0.015
4,23,1,,,,,2.25,0.0,0.0,0.0,0.0
4,24,1,,,,,2.25,0.0,0.0,0.0,0.0
4,24,1,,,,,2.5,0.0,0.0,0.0,0.0
4,24,1,,,,,2.5,0.0,0.0,0.0,0.0
4,24,1,,,,,2.75,0.0,0.0,0.0,0.0
4,1,2,,,,,3.0,0.0,0.0,0.0,0.0
4,1,2,,,,,3.0,0.0,0.0,0.0,0.0
4,1,2,,,,,3.0,0.0,0.0,0.0,0.0
4,1,2,,,,,3.0,0.0,0.0,0.0,0.0
4,2,2,,,,,3.0,0.0,0.0,0.0,0.0
4,2,2,,,,,2.75,0.0,0.0,0.0,0.0
4,2,2,,,,,2.75,0.0,0.0,0.0,0.0
4,2,2,,,,,2.75,0.0,0.0,0.0,0.0
4,3,2,,,,,3.0,0.0,0.0,0.0,0.0
4,3,2,,,,,2.5,0.0,0.0,0.0,0.0
4,3,2,,,,,2.5,0.0,0.0,0.0,0.0
4,3,2,,,,,3.0,0.0,0.0,0.0,0.0
4,4,2,,,,,2.25,0.0,0.0,0.0,0.0
4,4,2,,,,,2.5,0.0,0.0,0.0,0.0
4,4,2,,,,,2.5,0.0,0.0,0.0,0.0
4,4,2,,,,,2.5,0.0,0.0,0.0,0.0
4,5,2,,,,,2.5,0.0,0.0,0.0,0.0
4,5,2,,,,,2.5,0.0,0.0,0.0,0.0
4,5,2,,,,,2.5,0.0,0.0,0.0,0.0
4,5,2,,,,,2.25,0.0,0.0,0.0,0.0
4,6,2,,,,,2.25,0.0,0.0,0.0,0.0
4,6,2,,,,,2.25,0.0,0.0,0.0,0.0
4,6,2,,,,,2.5,0.0,0.0,0.0,0.0
4,6,2,,,,,2.25,0.0,0.0,0.0,0.0
4,7,2,,,,,2.25,0.0,0.0,0.0,0.0
4,7,2,,,,,2.25,0.0,0.0,0.0,0.0
4,7,2,,,,,2.75,0.0,0.0,0.0,0.0
4,7,2,,,,,2.5,0.0,0.0,0.0,0.0
4,8,2,,,,,2.25,0.0,0.0,0.0,0.0
4,8,2,,,,,2.3175,0.0,0.0,0.0,0.09969144152573638
4,8,2,,,,,2.6225,0.0,0.0,0.0,0.1809215049911512
4,8,2,,,,,3.655,0.0,0.0,0.0,0.22892108794798724
4,9,2,,,,,4.115,0.0,0.0,0.0,0.1382932078163292
4,9,2,,,,,5.32,0.0,0.0,0.0,0.08417847432298298
4,9,2,,,,,4.815,0.0,0.0,0.0,0.07816572615705562
4,9,2,,,,,6.365,0.0,0.0,0.0,0.1382932078163292
4,10,2,,,,,5.775,0.0,0.0,0.0,0.31775524811959494
4,10,2,,,,,5.975,0.0,0.0,0.0,0.2599815666433049
4,10,2,,,,,4.34,0.0,0.0,0.0,1.2594662561831218
4,10,2,,,,,3.8975,0.0,0.0,0.0,2.192511212025205
4,11,2,,,,,5.32,0.0,0.0,0.0,2.3858034203306224
4,11,2,,,,,4.98,0.0,0.0,0.0,2.5702133465397528
4,11,2,,,,,3.18,0.0,0.0,0.0,2.800725754301166
4,11,2,,,,,4.565,0.0,0.0,0.0,1.5156190810312893
4,12,2,,,,,2.5625,0.0,0.0,0.0,2.669516999858103
4,12,2,,,,,4.42,0.0,0.0,0.0,1.3506313037119915
4,12,2,,,,,6.375,0.0,0.0,0.0,0.7214910810427306
4,12,2,,,,,6.895,0.0,0.0,0.0,1.898964525304467
4,13,2,,,,,3.775,0.0,0.0,0.0,6.991688122416633
4,13,2,,,,,5.245,0.0,0.0,0.0,6.666763197225486
4,13,2,,,,,7.0375,0.0,0.0,0.0,4.395189836290954
4,13,2,,,,,4.8275,0.0,0.0,0.0,7.052611545889972
4,14,2,,,,,4.435,0.0,0.0,0.0,6.64111477693274
4,14,2,,,,,4.5575,0.0,0.0,0.0,6.200126064832106
4,14,2,,,,,3.96,0.0,0.0,0.0,7.254410336807795
4,14,2,,,,,0.3774999999999999,0.0,0.0,0.0,3.6534892638271144
4,15,2,,,,,3.2,0.0,0.0,0.0,2.249522993626208
4,15,2,,,,,5.55,0.0,0.0,0.0,6.402488520320745
4,15,2,,,,,7.9575,0.0,0.0,0.0,7.737782297306559
4,15,2,,,,,3.2025,0.0,0.0,0.0,2.25240699746419
4,16,2,,,,,2.3125,0.0,0.0,0.0,5.290562523257197
4,16,2,,,,,4.6575,0.0,0.0,0.0,8.299660550183756
4,16,2,,,,,4.14,0.0,0.0,0.0,7.699580307819788
4,16,2,,,,,6.0475,0.0,0.0,0.0,7.5923195881701915
4,17,2,,,,,8.65,0.0,0.0,0.0,6.211475013919633
4,17,2,,,,,8.785,0.0,0.0,0.0,4.066215587815908
4,17,2,,,,,6.73,0.0,0.0,0.0,3.140245701481592
