month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
4,17,2,,,,,4.75,0.0,0.0,0.0,7.464135896356451
4,18,2,,,,,3.8,0.0,0.0,0.0,3.7139102551331806
4,18,2,,,,,5.765,0.0,0.0,0.0,5.710793272304457
4,18,2,,,,,6.285,0.0,0.0,0.0,6.999661573632193
4,18,2,,,,,6.5075,0.0,0.0,0.0,7.225467240597092
4,19,2,,,,,6.03,0.0,0.0,0.0,7.029811980874986
4,19,2,,,,,3.505,0.0,0.0,0.0,3.8086517313686135
4,19,2,,,,,2.18,0.0,0.0,0.0,1.3512343344592943
4,19,2,,,,,3.585,0.0,0.0,0.0,1.2132050207242049
4,20,2,,,,,6.7925,0.0,0.0,0.0,4.0425
4,20,2,,,,,7.07,0.0,0.0,0.0,3.82
4,20,2,,,,,5.67,0.0,0.0,0.0,2.17
4,20,2,,,,,7.689999999999999,0.0,0.0,0.0,3.19
4,21,2,,,,,7.029999999999999,0.0,0.0,0.0,2.53
4,21,2,,,,,8.105,0.0,0.0,0.0,2.105
4,21,2,,,,,8.004999999999999,0.0,0.0,0.0,1.755
4,21,2,,,,,5.675,0.0,0.0,0.0,1.425
4,22,2,,,,,4.7675,0.0,0.0,0.0,0.5175
4,22,2,,,,,4.4525,0.0,0.0,0.0,0.9525
4,22,2,,,,,4.155,0.0,0.0,0.0,0.655
4,22,2,,,,,3.365,0.0,0.0,0.0,0.365
4,23,2,,,,,3.46,0.0,0.0,0.0,0.71
4,23,2,,,,,2.895,0.0,0.0,0.0,0.145
4,23,2,,,,,2.2775,0.0,0.0,0.0,0.0275
4,23,2,,,,,2.5025,0.0,0.0,0.0,0.0025
4,24,2,,,,,3.0,0.0,0.0,0.0,0.0
4,24,2,,,,,2.25,0.0,0.0,0.0,0.0
4,24,2,,,,,2.5,0.0,0.0,0.0,0.0
4,24,2,,,,,2.75,0.0,0.0,0.0,0.0
4,1,3,,,,,3.0,0.0,0.0,0.0,0.0
4,1,3,,,,,3.0,0.0,0.0,0.0,0.0
4,1,3,,,,,3.0,0.0,0.0,0.0,0.0
4,1,3,,,,,3.0,0.0,0.0,0.0,0.0
4,2,3,,,,,2.75,0.0,0.0,0.0,0.0
4,2,3,,,,,2.75,0.0,0.0,0.0,0.0
4,2,3,,,,,2.5,0.0,0.0,0.0,0.0
4,2,3,,,,,2.75,0.0,0.0,0.0,0.0
4,3,3,,,,,2.75,0.0,0.0,0.0,0.0
4,3,3,,,,,2.5,0.0,0.0,0.0,0.0
4,3,3,,,,,2.5,0.0,0.0,0.0,0.0
4,3,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,2.5,0.0,0.0,0.0,0.0
4,5,3,,,,,2.75,0.0,0.0,0.0,0.0
4,5,3,,,,,2.5,0.0,0.0,0.0,0.0
4,5,3,,,,,2.5,0.0,0.0,0.0,0.0
4,5,3,,,,,2.0,0.0,0.0,0.0,0.0
4,6,3,,,,,2.25,0.0,0.0,0.0,0.0
4,6,3,,,,,2.25,0.0,0.0,0.0,0.0
4,6,3,,,,,2.25,0.0,0.0,0.0,0.0
4,6,3,,,,,2.25,0.0,0.0,0.0,0.0
4,7,3,,,,,2.5,0.0,0.0,0.0,0.0
4,7,3,,,,,2.5,0.0,0.0,0.0,0.0
4,7,3,,,,,2.75,0.0,0.0,0.0,0.0
4,7,3,,,,,2.5,0.0,0.0,0.0,0.0
4,8,3,,,,,2.25,0.0,0.0,0.0,0.0
4,8,3,,,,,2.5,0.0,0.0,0.0,0.0
4,8,3,,,,,2.5,0.0,0.0,0.0,0.0
4,8,3,,,,,3.75,0.0,0.0,0.0,0.0
4,9,3,,,,,4.02,0.0,0.0,0.0,0.02411587470884006
4,9,3,,,,,5.0775,0.0,0.0,0.0,0.09344901449675526
4,9,3,,,,,6.0925,0.0,0.0,0.0,0.1115359205283853
4,9,3,,,,,6.35,0.0,0.0,0.0,0.12057937354420034
4,10,3,,,,,7.54,0.0,0.0,0.0,0.048
4,10,3,,,,,5.3475,0.0,0.0,0.0,0.11700000000000002
4,10,3,,,,,5.27,0.0,0.0,0.0,0.32400000000000007
4,10,3,,,,,5.24,0.0,0.0,0.0,0.5880000000000001
4,11,3,,,,,5.08,0.0,0.0,0.0,0.391908554706617
4,11,3,,,,,6.225,0.0,0.0,0.0,0.2672103782090571
4,11,3,,,,,3.9675,0.0,0.0,0.0,1.445905046531231
4,11,3,,,,,3.7175,0.0,0.0,0.0,2.0397058869958022
4,12,3,,,,,4.3475,0.0,0.0,0.0,1.5868354878927593
4,12,3,,,,,2.8375,0.0,0.0,0.0,2.4582701899637365
4,12,3,,,,,1.3025000000000002,0.0,0.0,0.0,3.300264530478263
4,12,3,,,,,2.0375,0.0,0.0,0.0,3.5770039291089106
4,13,3,,,,,4.325,0.0,0.0,0.0,3.6900000000000004
4,13,3,,,,,3.4375,0.0,0.0,0.0,3.825
4,13,3,,,,,3.2075,0.0,0.0,0.0,2.3489999999999998
4,13,3,,,,,4.13,0.0,0.0,0.0,3.4559999999999995
4,14,3,,,,,4.9975000000000005,0.0,0.0,0.0,4.469164146236136
4,14,3,,,,,5.205,0.0,0.0,0.0,4.418479829701103
4,14,3,,,,,4.035,0.0,0.0,0.0,5.408314717326451
4,14,3,,,,,6.245,0.0,0.0,0.0,7.745756138706793
4,15,3,,,,,4.215,0.0,0.0,0.0,7.1579999999999995
4,15,3,,,,,5.1275,0.0,0.0,0.0,6.753000000000001
4,15,3,,,,,6.0225,0.0,0.0,0.0,6.327
4,15,3,,,,,3.95,0.0,0.0,0.0,5.94
4,16,3,,,,,5.654999999999999,0.0,0.0,0.0,4.2059517033884966
4,16,3,,,,,5.9725,0.0,0.0,0.0,3.7082570079806927
4,16,3,,,,,5.13,0.0,0.0,0.0,4.752552813951981
4,16,3,,,,,6.85,0.0,0.0,0.0,4.430345843514559
4,17,3,,,,,7.1,0.0,0.0,0.0,5.52
4,17,3,,,,,5.95,0.0,0.0,0.0,5.64
4,17,3,,,,,3.1725000000000003,0.0,0.0,0.0,5.907000000000001
4,17,3,,,,,4.2,0.0,0.0,0.0,5.04
4,18,3,,,,,5.4,0.0,0.0,0.0,5.680264035531557
4,18,3,,,,,4.484999999999999,0.0,0.0,0.0,4.562534660797928
4,18,3,,,,,2.4325,0.0,0.0,0.0,3.2768404893147096
4,18,3,,,,,4.0525,0.0,0.0,0.0,4.950380646019706
4,19,3,,,,,4.1,0.0,0.0,0.0,4.694577922077922
4,19,3,,,,,4.595000000000001,0.0,0.0,0.0,3.8935275523088024
4,19,3,,,,,4.535,0.0,0.0,0.0,4.095116387085137
4,19,3,,,,,6.1225,0.0,0.0,0.0,5.514195684523809
4,20,3,,,,,5.515,0.0,0.0,0.0,4.015
4,20,3,,,,,6.2575,0.0,0.0,0.0,3.0075
4,20,3,,,,,7.075,0.0,0.0,0.0,2.825
4,20,3,,,,,7.71,0.0,0.0,0.0,2.96
4,21,3,,,,,7.55,0.0,0.0,0.0,2.55
4,21,3,,,,,7.342499999999999,0.0,0.0,0.0,2.0925
4,21,3,,,,,7.115,0.0,0.0,0.0,1.615
4,21,3,,,,,6.1525,0.0,0.0,0.0,1.4025
4,22,3,,,,,5.305,0.0,0.0,0.0,1.055
4,22,3,,,,,4.1875,0.0,0.0,0.0,0.6875
4,22,3,,,,,3.4125,0.0,0.0,0.0,0.4125
4,22,3,,,,,3.27,0.0,0.0,0.0,0.27
4,23,3,,,,,3.2,0.0,0.0,0.0,0.2
4,23,3,,,,,2.91,0.0,0.0,0.0,0.16
4,23,3,,,,,2.295,0.0,0.0,0.0,0.045
4,23,3,,,,,2.255,0.0,0.0,0.0,0.005
4,24,3,,,,,2.25,0.0,0.0,0.0,0.0
4,24,3,,,,,2.25,0.0,0.0,0.0,0.0
4,24,3,,,,,2.5,0.0,0.0,0.0,0.0
4,24,3,,,,,2.5,0.0,0.0,0.0,0.0
4,1,4,,,,,3.25,0.0,0.0,0.0,0.0
4,1,4,,,,,3.25,0.0,0.0,0.0,0.0
4,1,4,,,,,3.0,0.0,0.0,0.0,0.0
4,1,4,,,,,3.0,0.0,0.0,0.0,0.0
4,2,4,,,,,3.0,0.0,0.0,0.0,0.0
4,2,4,,,,,3.25,0.0,0.0,0.0,0.0
4,2,4,,,,,3.0,0.0,0.0,0.0,0.0
4,2,4,,,,,2.75,0.0,0.0,0.0,0.0
4,3,4,,,,,3.0,0.0,0.0,0.0,0.0
4,3,4,,,,,2.75,0.0,0.0,0.0,0.0
4,3,4,,,,,2.5,0.0,0.0,0.0,0.0
4,3,4,,,,,3.0,0.0,0.0,0.0,0.0
4,4,4,,,,,2.5,0.0,0.0,0.0,0.0
4,4,4,,,,,3.0,0.0,0.0,0.0,0.0
4,4,4,,,,,3.0,0.0,0.0,0.0,0.0
4,4,4,,,,,2.75,0.0,0.0,0.0,0.0
4,5,4,,,,,3.0,0.0,0.0,0.0,0.0
4,5,4,,,,,3.25,0.0,0.0,0.0,0.0
4,5,4,,,,,3.5,0.0,0.0,0.0,0.0
4,5,4,,,,,3.0,0.0,0.0,0.0,0.0
4,6,4,,,,,3.0,0.0,0.0,0.0,0.0
4,6,4,,,,,3.0,0.0,0.0,0.0,0.0
4,6,4,,,,,3.0,0.0,0.0,0.0,0.0
4,6,4,,,,,3.0,0.0,0.0,0.0,0.0
4,7,4,,,,,3.0,0.0,0.0,0.0,0.0
4,7,4,,,,,3.25,0.0,0.0,0.0,0.0
4,7,4,,,,,3.25,0.0,0.0,0.0,0.0
4,7,4,,,,,3.25,0.0,0.0,0.0,0.0
4,8,4,,,,,3.0,0.0,0.0,0.0,0.0
4,8,4,,,,,3.0,0.0,0.0,0.0,0.0
4,8,4,,,,,3.29,0.0,0.0,0.0,0.04775
4,8,4,,,,,5.0475,0.0,0.0,0.0,0.05670312499999999
4,9,4,,,,,4.075,0.0,0.0,0.0,0.0895900263117862
4,9,4,,,,,5.14,0.0,0.0,0.0,0.16723471578200094
4,9,4,,,,,4.8875,0.0,0.0,0.0,0.1642483815716081
4,9,4,,,,,6.3775,0.0,0.0,0.0,0.15230304473003659
4,10,4,,,,,5.9425,0.0,0.0,0.0,0.23099999999999998
4,10,4,,,,,5.995,0.0,0.0,0.0,0.29400000000000004
4,10,4,,,,,6.97,0.0,0.0,0.0,0.264
4,10,4,,,,,6.9875,0.0,0.0,0.0,0.585
4,11,4,,,,,5.6725,0.0,0.0,0.0,0.7993534639946533
4,11,4,,,,,5.09,0.0,0.0,0.0,0.7012915148800675
4,11,4,,,,,4.07,0.0,0.0,0.0,1.271833764274021
4,11,4,,,,,6.095,0.0,0.0,0.0,1.3015495064299558
4,12,4,,,,,5.2775,0.0,0.0,0.0,1.1963776882958326
4,12,4,,,,,4.075,0.0,0.0,0.0,1.2516846860516009
4,12,4,,,,,4.5625,0.0,0.0,0.0,1.2371302129579775
4,12,4,,,,,4.43,0.0,0.0,0.0,1.3739422600380362
4,13,4,,,,,5.0,0.0,0.0,0.0,1.4754987450656745
4,13,4,,,,,4.0375,0.0,0.0,0.0,2.4050629544570494
4,13,4,,,,,4.415,0.0,0.0,0.0,2.555563826453748
4,13,4,,,,,4.5025,0.0,0.0,0.0,3.2490482366346147
4,14,4,,,,,2.8625,0.0,0.0,0.0,3.989146425885973
4,14,4,,,,,2.6050000000000004,0.0,0.0,0.0,4.573430326183027
4,14,4,,,,,4.325,0.0,0.0,0.0,3.351476179368885
4,14,4,,,,,2.83,0.0,0.0,0.0,3.0608171832820257
4,15,4,,,,,4.775,0.0,0.0,0.0,2.43
4,15,4,,,,,4.895,0.0,0.0,0.0,2.5740000000000003
4,15,4,,,,,4.967499999999999,0.0,0.0,0.0,3.8609999999999998
4,15,4,,,,,4.1575,0.0,0.0,0.0,5.5889999999999995
4,16,4,,,,,4.77,0.0,0.0,0.0,5.620448712735126
4,16,4,,,,,4.94,0.0,0.0,0.0,5.8207582056418286
4,16,4,,,,,7.0475,0.0,0.0,0.0,6.536570069999604
4,16,4,,,,,7.73,0.0,0.0,0.0,4.98417149997266
4,17,4,,,,,6.592499999999999,0.0,0.0,0.0,3.98722538985548
4,17,4,,,,,4.672499999999999,0.0,0.0,0.0,2.8897691868137327
4,17,4,,,,,5.0125,0.0,0.0,0.0,2.997129032763469
4,17,4,,,,,4.6975,0.0,0.0,0.0,3.814256749158683
4,18,4,,,,,5.76,0.0,0.0,0.0,5.468246809055285
4,18,4,,,,,7.8425,0.0,0.0,0.0,6.174511502242581
4,18,4,,,,,7.21,0.0,0.0,0.0,6.013859018384526
4,18,4,,,,,5.69,0.0,0.0,0.0,4.474020116499778
4,19,4,,,,,5.215,0.0,0.0,0.0,3.6662209178228387
4,19,4,,,,,4.1425,0.0,0.0,0.0,2.3400752401280682
4,19,4,,,,,4.555,0.0,0.0,0.0,2.231881536819637
4,19,4,,,,,4.05,0.0,0.0,0.0,2.225699039487727
4,20,4,,,,,5.5600000000000005,0.0,0.0,0.0,2.31
4,20,4,,,,,6.18,0.0,0.0,0.0,1.93
4,20,4,,,,,6.61,0.0,0.0,0.0,1.86
4,20,4,,,,,6.2675,0.0,0.0,0.0,1.7675
4,21,4,,,,,6.6775,0.0,0.0,0.0,1.4275
4,21,4,,,,,6.635,0.0,0.0,0.0,1.135
4,21,4,,,,,6.58,0.0,0.0,0.0,0.83
4,21,4,,,,,5.93,0.0,0.0,0.0,0.68
4,22,4,,,,,4.71,0.0,0.0,0.0,0.46
4,22,4,,,,,4.165,0.0,0.0,0.0,0.415
4,22,4,,,,,3.535,0.0,0.0,0.0,0.285
4,22,4,,,,,3.4425,0.0,0.0,0.0,0.1925
4,23,4,,,,,2.835,0.0,0.0,0.0,0.085
4,23,4,,,,,2.5275,0.0,0.0,0.0,0.0275
4,23,4,,,,,2.255,0.0,0.0,0.0,0.005
4,23,4,,,,,2.5,0.0,0.0,0.0,0.0
4,24,4,,,,,2.25,0.0,0.0,0.0,0.0
4,24,4,,,,,2.25,0.0,0.0,0.0,0.0
4,24,4,,,,,2.5,0.0,0.0,0.0,0.0
4,24,4,,,,,2.75,0.0,0.0,0.0,0.0
4,1,5,,,,,3.25,0.0,0.0,0.0,0.0
4,1,5,,,,,3.0,0.0,0.0,0.0,0.0
4,1,5,,,,,3.25,0.0,0.0,0.0,0.0
4,1,5,,,,,3.25,0.0,0.0,0.0,0.0
4,2,5,,,,,3.25,0.0,0.0,0.0,0.0
4,2,5,,,,,3.0,0.0,0.0,0.0,0.0
4,2,5,,,,,3.25,0.0,0.0,0.0,0.0
4,2,5,,,,,3.5,0.0,0.0,0.0,0.0
4,3,5,,,,,2.75,0.0,0.0,0.0,0.0
4,3,5,,,,,2.75,0.0,0.0,0.0,0.0
4,3,5,,,,,2.5,0.0,0.0,0.0,0.0
4,3,5,,,,,2.25,0.0,0.0,0.0,0.0
4,4,5,,,,,2.5,0.0,0.0,0.0,0.0
4,4,5,,,,,2.5,0.0,0.0,0.0,0.0
4,4,5,,,,,2.5,0.0,0.0,0.0,0.0
4,4,5,,,,,2.25,0.0,0.0,0.0,0.0
4,5,5,,,,,2.75,0.0,0.0,0.0,0.0
4,5,5,,,,,2.75,0.0,0.0,0.0,0.0
4,5,5,,,,,3.0,0.0,0.0,0.0,0.0
4,5,5,,,,,2.75,0.0,0.0,0.0,0.0
4,6,5,,,,,2.5,0.0,0.0,0.0,0.0
4,6,5,,,,,2.5,0.0,0.0,0.0,0.0
4,6,5,,,,,2.75,0.0,0.0,0.0,0.0
4,6,5,,,,,2.5,0.0,0.0,0.0,0.0
4,7,5,,,,,2.75,0.0,0.0,0.0,0.0
4,7,5,,,,,2.75,0.0,0.0,0.0,0.0
4,7,5,,,,,3.0,0.0,0.0,0.0,0.0
4,7,5,,,,,2.5,0.0,0.0,0.0,0.0
4,8,5,,,,,2.25,0.0,0.0,0.0,0.0
4,8,5,,,,,2.5,0.0,0.0,0.0,0.0
4,8,5,,,,,3.5,0.0,0.0,0.0,0.0
4,8,5,,,,,3.75,0.0,0.0,0.0,0.0
4,9,5,,,,,4.25,0.0,0.0,0.0,0.0
4,9,5,,,,,5.005,0.0,0.0,0.0,0.00597206763319272
4,9,5,,,,,6.0225,0.0,0.0,0.0,0.02687430434936726
4,9,5,,,,,5.2725,0.0,0.0,0.0,0.02687430434936726
4,10,5,,,,,6.345,0.0,0.0,0.0,0.11400000000000002
4,10,5,,,,,5.13,0.0,0.0,0.0,0.15600000000000003
4,10,5,,,,,5.3,0.0,0.0,0.0,0.06000000000000001
4,10,5,,,,,6.2925,0.0,0.0,0.0,0.051000000000000004
4,11,5,,,,,5.8125,0.0,0.0,0.0,0.3657061093699663
4,11,5,,,,,3.6575,0.0,0.0,0.0,0.769445654114409
4,11,5,,,,,4.3475,0.0,0.0,0.0,0.4066651936194025
4,11,5,,,,,3.3875,0.0,0.0,0.0,0.7460404631147313
4,12,5,,,,,4.5575,0.0,0.0,0.0,0.6438542233718825
4,12,5,,,,,3.835,0.0,0.0,0.0,1.253061582705816
4,12,5,,,,,2.655,0.0,0.0,0.0,2.200075866409751
4,12,5,,,,,0.0,0.0,0.0,0.0,3.4415884944362505
4,13,5,,,,,0.1349999999999998,0.0,0.0,0.0,3.331932009171389
4,13,5,,,,,2.02,0.0,0.0,0.0,3.487845638716671
4,13,5,,,,,3.37,0.0,0.0,0.0,3.892066159759994
4,13,5,,,,,0.7275,0.0,0.0,0.0,4.304948549111388
4,14,5,,,,,2.6225,0.0,0.0,0.0,2.4517758465057753
4,14,5,,,,,2.9775,0.0,0.0,0.0,2.8618490740721123
4,14,5,,,,,1.96,0.0,0.0,0.0,3.7079860858815255
4,14,5,,,,,6.22,0.0,0.0,0.0,4.874673296704062
4,15,5,,,,,5.875,0.0,0.0,0.0,6.492838778199916
4,15,5,,,,,5.129999999999999,0.0,0.0,0.0,9.095745701727171
4,15,5,,,,,5.26,0.0,0.0,0.0,8.091519970698918
4,15,5,,,,,5.18,0.0,0.0,0.0,7.422036150013415
4,16,5,,,,,5.555,0.0,0.0,0.0,8.113752856071084
4,16,5,,,,,4.8225,0.0,0.0,0.0,6.121254369445549
4,16,5,,,,,5.705,0.0,0.0,0.0,4.548531898761325
4,16,5,,,,,5.6525,0.0,0.0,0.0,5.35070661415602
4,17,5,,,,,3.14,0.0,0.0,0.0,5.925979972100237
4,17,5,,,,,4.2275,0.0,0.0,0.0,5.4504027856233215
4,17,5,,,,,5.485,0.0,0.0,0.0,7.1837977049508925
4,17,5,,,,,5.435,0.0,0.0,0.0,7.386164912808177
4,18,5,,,,,5.58,0.0,0.0,0.0,6.30297757279307
4,18,5,,,,,7.655000000000001,0.0,0.0,0.0,7.143142956949596
4,18,5,,,,,6.3375,0.0,0.0,0.0,6.565211010878289
4,18,5,,,,,5.8875,0.0,0.0,0.0,5.5977478412435016
4,19,5,,,,,4.7,0.0,0.0,0.0,3.167155458398429
4,19,5,,,,,7.275,0.0,0.0,0.0,6.1104914447509575
4,19,5,,,,,8.2925,0.0,0.0,0.0,5.868252288352033
4,19,5,,,,,8.3925,0.0,0.0,0.0,5.19102453927977
4,20,5,,,,,7.45,0.0,0.0,0.0,3.45
4,20,5,,,,,9.1125,0.0,0.0,0.0,3.6125
4,20,5,,,,,8.8325,0.0,0.0,0.0,2.8325
4,20,5,,,,,8.66,0.0,0.0,0.0,2.91
4,21,5,,,,,9.135,0.0,0.0,0.0,2.135
4,21,5,,,,,8.11,0.0,0.0,0.0,1.61
4,21,5,,,,,7.8875,0.0,0.0,0.0,0.8875
4,21,5,,,,,7.68,0.0,0.0,0.0,1.18
4,22,5,,,,,6.49,0.0,0.0,0.0,0.49
4,22,5,,,,,6.135,0.0,0.0,0.0,0.135
4,22,5,,,,,5.4925,0.0,0.0,0.0,0.2425
4,22,5,,,,,5.035,0.0,0.0,0.0,0.035
4,23,5,,,,,4.3375,0.0,0.0,0.0,0.0875
4,23,5,,,,,3.3275,0.0,0.0,0.0,0.0775
4,23,5,,,,,3.0325,0.0,0.0,0.0,0.0325
4,23,5,,,,,2.755,0.0,0.0,0.0,0.005
4,24,5,,,,,2.5,0.0,0.0,0.0,0.0
4,24,5,,,,,2.5,0.0,0.0,0.0,0.0
4,24,5,,,,,2.25,0.0,0.0,0.0,0.0
4,24,5,,,,,2.75,0.0,0.0,0.0,0.0
4,1,6,,,,,3.25,0.0,0.0,0.0,0.0
4,1,6,,,,,3.25,0.0,0.0,0.0,0.0
4,1,6,,,,,3.25,0.0,0.0,0.0,0.0
4,1,6,,,,,3.0,0.0,0.0,0.0,0.0
4,2,6,,,,,3.0,0.0,0.0,0.0,0.0
4,2,6,,,,,3.0,0.0,0.0,0.0,0.0
4,2,6,,,,,2.75,0.0,0.0,0.0,0.0
4,2,6,,,,,3.0,0.0,0.0,0.0,0.0
4,3,6,,,,,2.75,0.0,0.0,0.0,0.0
4,3,6,,,,,2.75,0.0,0.0,0.0,0.0
4,3,6,,,,,2.5,0.0,0.0,0.0,0.0
4,3,6,,,,,2.25,0.0,0.0,0.0,0.0
4,4,6,,,,,2.0,0.0,0.0,0.0,0.0
4,4,6,,,,,2.5,0.0,0.0,0.0,0.0
4,4,6,,,,,2.25,0.0,0.0,0.0,0.0
4,4,6,,,,,2.5,0.0,0.0,0.0,0.0
4,5,6,,,,,2.5,0.0,0.0,0.0,0.0
4,5,6,,,,,2.75,0.0,0.0,0.0,0.0
4,5,6,,,,,3.0,0.0,0.0,0.0,0.0
4,5,6,,,,,2.5,0.0,0.0,0.0,0.0
4,6,6,,,,,2.75,0.0,0.0,0.0,0.0
4,6,6,,,,,2.5,0.0,0.0,0.0,0.0
4,6,6,,,,,2.5,0.0,0.0,0.0,0.0
4,6,6,,,,,2.75,0.0,0.0,0.0,0.0
4,7,6,,,,,2.5,0.0,0.0,0.0,0.0
4,7,6,,,,,3.0,0.0,0.0,0.0,0.0
4,7,6,,,,,2.75,0.0,0.0,0.0,0.0
4,7,6,,,,,2.25,0.0,0.0,0.0,0.0
4,8,6,,,,,2.75,0.0,0.0,0.0,0.0
4,8,6,,,,,3.75,0.0,0.0,0.0,0.0
4,8,6,,,,,3.3,0.0,0.0,0.0,0.06465873500160503
4,8,6,,,,,4.5,0.0,0.0,0.0,0.0
4,9,6,,,,,4.53,0.0,0.0,0.0,0.03614843338692038
4,9,6,,,,,3.95,0.0,0.0,0.0,0.2409895559128026
4,9,6,,,,,3.335,0.0,0.0,0.0,0.4036575061539444
4,9,6,,,,,3.675,0.0,0.0,0.0,0.21086586142370226
4,10,6,,,,,4.645,0.0,0.0,0.0,0.16721235457434885
4,10,6,,,,,3.075,0.0,0.0,0.0,0.9513806380954334
4,10,6,,,,,1.5774999999999997,0.0,0.0,0.0,1.819155098903692
4,10,6,,,,,3.5425,0.0,0.0,0.0,1.2021991699569565
4,11,6,,,,,4.55,0.0,0.0,0.0,0.346476582028266
4,11,6,,,,,2.9825,0.0,0.0,0.0,0.8459803211190162
4,11,6,,,,,4.6875,0.0,0.0,0.0,0.5052783487912212
4,11,6,,,,,3.1825,0.0,0.0,0.0,1.9431561642085253
4,12,6,,,,,3.2975000000000003,0.0,0.0,0.0,1.4997313697929133
4,12,6,,,,,0.4375,0.0,0.0,0.0,3.1063800048697146
4,12,6,,,,,0.6724999999999999,0.0,0.0,0.0,3.95593881550385
4,12,6,,,,,5.6325,0.0,0.0,0.0,4.776601067953152
4,13,6,,,,,5.0375,0.0,0.0,0.0,3.8043165273495134
4,13,6,,,,,0.0,0.0,0.0,0.0,4.197766753752201
4,13,6,,,,,0.7549999999999999,0.0,0.0,0.0,4.056008951592409
4,13,6,,,,,0.0,0.0,0.0,0.0,4.006827673292072
4,14,6,,,,,1.0425000000000004,0.0,0.0,0.0,5.543241198163656
4,14,6,,,,,1.465,0.0,0.0,0.0,5.742763181822128
4,14,6,,,,,2.31,0.0,0.0,0.0,7.0092940346106944
4,14,6,,,,,6.1675,0.0,0.0,0.0,8.290283002157121
4,15,6,,,,,3.76,0.0,0.0,0.0,7.230445344399669
4,15,6,,,,,0.0,0.0,0.0,0.0,3.7538254583544606
4,15,6,,,,,4.375,0.0,0.0,0.0,7.074517209975715
4,15,6,,,,,5.73,0.0,0.0,0.0,6.618283038883404
4,16,6,,,,,7.305,0.0,0.0,0.0,5.2420933438568
4,16,6,,,,,7.2375,0.0,0.0,0.0,6.315255153548669
4,16,6,,,,,8.440000000000001,0.0,0.0,0.0,6.548301015706958
4,16,6,,,,,8.375,0.0,0.0,0.0,6.761207111999714
4,17,6,,,,,7.7675,0.0,0.0,0.0,5.494395107112081
4,17,6,,,,,7.9475,0.0,0.0,0.0,5.125605084191081
4,17,6,,,,,7.5325,0.0,0.0,0.0,4.9354477286224405
4,17,6,,,,,8.57,0.0,0.0,0.0,4.6905481040264645
4,18,6,,,,,6.4275,0.0,0.0,0.0,3.277185896648325
4,18,6,,,,,5.345,0.0,0.0,0.0,1.646242775347151
4,18,6,,,,,6.1375,0.0,0.0,0.0,1.6982615991034737
4,18,6,,,,,6.1125,0.0,0.0,0.0,2.279648452850609
4,19,6,,,,,6.5625,0.0,0.0,0.0,3.304056840302708
4,19,6,,,,,4.3975,0.0,0.0,0.0,2.6009067552572676
4,19,6,,,,,3.83,0.0,0.0,0.0,0.9156454737779757
4,19,6,,,,,4.3100000000000005,0.0,0.0,0.0,0.8840714919235629
4,20,6,,,,,3.74,0.0,0.0,0.0,0.49
4,20,6,,,,,4.605,0.0,0.0,0.0,0.355
4,20,6,,,,,6.3825,0.0,0.0,0.0,0.6325
4,20,6,,,,,5.91,0.0,0.0,0.0,0.66
4,21,6,,,,,5.73,0.0,0.0,0.0,0.48
4,21,6,,,,,5.85,0.0,0.0,0.0,0.6
4,21,6,,,,,5.96,0.0,0.0,0.0,0.46
4,21,6,,,,,5.0425,0.0,0.0,0.0,0.2925
4,22,6,,,,,4.36,0.0,0.0,0.0,0.11
4,22,6,,,,,4.105,0.0,0.0,0.0,0.105
4,22,6,,,,,3.5625,0.0,0.0,0.0,0.0625
4,22,6,,,,,3.3,0.0,0.0,0.0,0.05
4,23,6,,,,,2.79,0.0,0.0,0.0,0.04
4,23,6,,,,,3.015,0.0,0.0,0.0,0.015
4,23,6,,,,,2.5,0.0,0.0,0.0,0.0
4,23,6,,,,,2.5,0.0,0.0,0.0,0.0
4,24,6,,,,,2.25,0.0,0.0,0.0,0.0
4,24,6,,,,,2.5,0.0,0.0,0.0,0.0
4,24,6,,,,,2.25,0.0,0.0,0.0,0.0
4,24,6,,,,,2.5,0.0,0.0,0.0,0.0
4,1,7,,,,,3.25,0.0,0.0,0.0,0.0
4,1,7,,,,,3.25,0.0,0.0,0.0,0.0
4,1,7,,,,,3.0,0.0,0.0,0.0,0.0
4,1,7,,,,,3.25,0.0,0.0,0.0,0.0
4,2,7,,,,,3.0,0.0,0.0,0.0,0.0
4,2,7,,,,,3.0,0.0,0.0,0.0,0.0
4,2,7,,,,,3.0,0.0,0.0,0.0,0.0
4,2,7,,,,,2.75,0.0,0.0,0.0,0.0
4,3,7,,,,,2.75,0.0,0.0,0.0,0.0
4,3,7,,,,,2.75,0.0,0.0,0.0,0.0
4,3,7,,,,,2.25,0.0,0.0,0.0,0.0
4,3,7,,,,,2.5,0.0,0.0,0.0,0.0
4,4,7,,,,,2.5,0.0,0.0,0.0,0.0
4,4,7,,,,,2.25,0.0,0.0,0.0,0.0
4,4,7,,,,,2.5,0.0,0.0,0.0,0.0
4,4,7,,,,,2.25,0.0,0.0,0.0,0.0
4,5,7,,,,,2.5,0.0,0.0,0.0,0.0
4,5,7,,,,,3.0,0.0,0.0,0.0,0.0
4,5,7,,,,,3.0,0.0,0.0,0.0,0.0
4,5,7,,,,,2.5,0.0,0.0,0.0,0.0
4,6,7,,,,,2.5,0.0,0.0,0.0,0.0
4,6,7,,,,,2.25,0.0,0.0,0.0,0.0
4,6,7,,,,,2.5,0.0,0.0,0.0,0.0
4,6,7,,,,,2.5,0.0,0.0,0.0,0.0
4,7,7,,,,,2.75,0.0,0.0,0.0,0.0
4,7,7,,,,,2.75,0.0,0.0,0.0,0.0
4,7,7,,,,,2.75,0.0,0.0,0.0,0.0
4,7,7,,,,,2.25,0.0,0.0,0.0,0.0
4,8,7,,,,,2.0,0.0,0.0,0.0,0.0
4,8,7,,,,,3.75,0.0,0.0,0.0,0.0
4,8,7,,,,,4.255,0.0,0.0,0.0,0.00654281233976402
4,8,7,,,,,4.05,0.0,0.0,0.0,0.06542812339764024
4,9,7,,,,,3.8875,0.0,0.0,0.0,0.16529137556628712
4,9,7,,,,,3.9075,0.0,0.0,0.0,0.18933375746683795
4,9,7,,,,,3.905,0.0,0.0,0.0,0.1863284597292691
4,9,7,,,,,3.8725,0.0,0.0,0.0,0.14725958914087395
4,10,7,,,,,3.7025,0.0,0.0,0.0,0.23373041198949304
4,10,7,,,,,3.7375,0.0,0.0,0.0,0.2741282609753313
4,10,7,,,,,4.645,0.0,0.0,0.0,0.4559185814116037
4,10,7,,,,,5.8575,0.0,0.0,0.0,0.4126351717839198
4,11,7,,,,,4.8075,0.0,0.0,0.0,0.6417285466444653
4,11,7,,,,,6.0475,0.0,0.0,0.0,0.6302177206956857
4,11,7,,,,,4.67,0.0,0.0,0.0,0.7712253385682364
4,11,7,,,,,5.8,0.0,0.0,0.0,0.6330954271828806
4,12,7,,,,,5.6925,0.0,0.0,0.0,0.5105910614244636
4,12,7,,,,,3.9875,0.0,0.0,0.0,0.850985102374106
4,12,7,,,,,1.755,0.0,0.0,0.0,2.025056074124144
4,12,7,,,,,1.895,0.0,0.0,0.0,2.7635380612691307
4,13,7,,,,,4.8525,0.0,0.0,0.0,1.273410038886533
4,13,7,,,,,3.6175,0.0,0.0,0.0,1.2907353455380501
4,13,7,,,,,3.4225000000000003,0.0,0.0,0.0,1.6430165807855721
4,13,7,,,,,2.9450000000000003,0.0,0.0,0.0,2.2465147624800967
4,14,7,,,,,1.7000000000000002,0.0,0.0,0.0,3.4066782922706187
4,14,7,,,,,0.0,0.0,0.0,0.0,3.698266857964968
4,14,7,,,,,0.0024999999999999,0.0,0.0,0.0,3.1786040676186023
4,14,7,,,,,1.6799999999999995,0.0,0.0,0.0,4.2496868188325
4,15,7,,,,,5.44,0.0,0.0,0.0,5.412280275848687
4,15,7,,,,,4.0,0.0,0.0,0.0,2.30800864641735
4,15,7,,,,,3.24,0.0,0.0,0.0,1.719466441580926
4,15,7,,,,,2.46,0.0,0.0,0.0,2.838850635093341
4,16,7,,,,,4.0600000000000005,0.0,0.0,0.0,4.097604207424044
4,16,7,,,,,4.9,0.0,0.0,0.0,5.927713951751074
4,16,7,,,,,6.46,0.0,0.0,0.0,7.435540219089697
4,16,7,,,,,5.8975,0.0,0.0,0.0,6.500342629614407
4,17,7,,,,,6.4475,0.0,0.0,0.0,6.570593057342812
4,17,7,,,,,3.3375,0.0,0.0,0.0,3.8489432784346884
4,17,7,,,,,2.93,0.0,0.0,0.0,3.378997395000341
4,17,7,,,,,2.9125,0.0,0.0,0.0,2.7821949540745123
4,18,7,,,,,4.890000000000001,0.0,0.0,0.0,3.847965065768765
4,18,7,,,,,6.4375,0.0,0.0,0.0,4.825274664479143
4,18,7,,,,,5.9350000000000005,0.0,0.0,0.0,4.515844352661752
4,18,7,,,,,5.415,0.0,0.0,0.0,4.491335021032651
4,19,7,,,,,4.6875,0.0,0.0,0.0,4.741917194490761
4,19,7,,,,,5.385,0.0,0.0,0.0,4.424698902603723
4,19,7,,,,,5.32,0.0,0.0,0.0,4.094372416837054
4,19,7,,,,,5.279999999999999,0.0,0.0,0.0,3.790262318829645
4,20,7,,,,,4.565,0.0,0.0,0.0,2.565
4,20,7,,,,,5.045,0.0,0.0,0.0,1.795
4,20,7,,,,,5.505,0.0,0.0,0.0,1.505
4,20,7,,,,,5.245,0.0,0.0,0.0,1.245
4,21,7,,,,,5.8775,0.0,0.0,0.0,1.1275
4,21,7,,,,,6.105,0.0,0.0,0.0,1.605
4,21,7,,,,,6.26,0.0,0.0,0.0,1.51
4,21,7,,,,,6.0025,0.0,0.0,0.0,1.0025
4,22,7,,,,,4.955,0.0,0.0,0.0,0.705
4,22,7,,,,,4.495,0.0,0.0,0.0,0.495
4,22,7,,,,,3.85,0.0,0.0,0.0,0.35
4,22,7,,,,,3.275,0.0,0.0,0.0,0.275
4,23,7,,,,,3.2225,0.0,0.0,0.0,0.2225
4,23,7,,,,,2.91,0.0,0.0,0.0,0.16
4,23,7,,,,,2.565,0.0,0.0,0.0,0.065
4,23,7,,,,,2.2575,0.0,0.0,0.0,0.0075
4,24,7,,,,,2.25,0.0,0.0,0.0,0.0
4,24,7,,,,,2.25,0.0,0.0,0.0,0.0
4,24,7,,,,,2.25,0.0,0.0,0.0,0.0
4,24,7,,,,,2.75,0.0,0.0,0.0,0.0
4,1,1,,,,,3.0,0.0,0.0,0.0,0.0
4,1,1,,,,,3.5,0.0,0.0,0.0,0.0
4,1,1,,,,,3.0,0.0,0.0,0.0,0.0
4,1,1,,,,,3.25,0.0,0.0,0.0,0.0
4,2,1,,,,,3.25,0.0,0.0,0.0,0.0
4,2,1,,,,,3.0,0.0,0.0,0.0,0.0
4,2,1,,,,,3.0,0.0,0.0,0.0,0.0
4,2,1,,,,,3.0,0.0,0.0,0.0,0.0
4,3,1,,,,,2.75,0.0,0.0,0.0,0.0
4,3,1,,,,,3.0,0.0,0.0,0.0,0.0
4,3,1,,,,,2.5,0.0,0.0,0.0,0.0
4,3,1,,,,,2.5,0.0,0.0,0.0,0.0
4,4,1,,,,,2.5,0.0,0.0,0.0,0.0
4,4,1,,,,,2.5,0.0,0.0,0.0,0.0
4,4,1,,,,,2.75,0.0,0.0,0.0,0.0
4,4,1,,,,,2.5,0.0,0.0,0.0,0.0
4,5,1,,,,,2.75,0.0,0.0,0.0,0.0
4,5,1,,,,,3.25,0.0,0.0,0.0,0.0
4,5,1,,,,,3.0,0.0,0.0,0.0,0.0
4,5,1,,,,,2.5,0.0,0.0,0.0,0.0
4,6,1,,,,,2.5,0.0,0.0,0.0,0.0
4,6,1,,,,,2.5,0.0,0.0,0.0,0.0
4,6,1,,,,,2.25,0.0,0.0,0.0,0.0
4,6,1,,,,,2.75,0.0,0.0,0.0,0.0
4,7,1,,,,,2.75,0.0,0.0,0.0,0.0
4,7,1,,,,,2.75,0.0,0.0,0.0,0.0
4,7,1,,,,,2.75,0.0,0.0,0.0,0.0
4,7,1,,,,,2.5,0.0,0.0,0.0,0.0
4,8,1,,,,,2.0,0.0,0.0,0.0,0.0
4,8,1,,,,,4.75,0.0,0.0,0.0,0.0
4,8,1,,,,,3.5025,0.0,0.0,0.0,0.0029832725736895897
4,8,1,,,,,3.78,0.0,0.0,0.0,0.0357992708842751
4,9,1,,,,,4.2825,0.0,0.0,0.0,0.03914473264225349
4,9,1,,,,,4.555,0.0,0.0,0.0,0.0662449321638136
4,9,1,,,,,5.0375,0.0,0.0,0.0,0.04516699920260018
4,9,1,,,,,7.045,0.0,0.0,0.0,0.05420039904312022
4,10,1,,,,,5.5375,0.0,0.0,0.0,0.04490896573670492
4,10,1,,,,,5.8,0.0,0.0,0.0,0.059878620982273235
4,10,1,,,,,5.605,0.0,0.0,0.0,0.12574510406277378
4,10,1,,,,,6.14,0.0,0.0,0.0,0.16766013875036506
4,11,1,,,,,7.925,0.0,0.0,0.0,0.20847109129847224
4,11,1,,,,,6.945,0.0,0.0,0.0,0.23229635887544048
4,11,1,,,,,8.975,0.0,0.0,0.0,0.2680342602408929
4,11,1,,,,,7.3275,0.0,0.0,0.0,0.3901387565728552
4,12,1,,,,,7.175,0.0,0.0,0.0,0.51
4,12,1,,,,,6.59,0.0,0.0,0.0,0.40800000000000003
4,12,1,,,,,7.4125,0.0,0.0,0.0,0.495
4,12,1,,,,,7.07,0.0,0.0,0.0,0.384
4,13,1,,,,,6.1725,0.0,0.0,0.0,0.506273170680809
4,13,1,,,,,7.09,0.0,0.0,0.0,0.706985019412254
4,13,1,,,,,6.13,0.0,0.0,0.0,0.7549162071690171
4,13,1,,,,,5.44,0.0,0.0,0.0,1.1263829122839302
4,14,1,,,,,4.095,0.0,0.0,0.0,1.914
4,14,1,,,,,5.39,0.0,0.0,0.0,2.268
4,14,1,,,,,2.66,0.0,0.0,0.0,2.8920000000000003
4,14,1,,,,,3.405,0.0,0.0,0.0,2.8859999999999997
4,15,1,,,,,2.8599999999999994,0.0,0.0,0.0,4.332
4,15,1,,,,,3.5975,0.0,0.0,0.0,4.017
4,15,1,,,,,3.73,0.0,0.0,0.0,4.176
4,15,1,,,,,4.095000000000001,0.0,0.0,0.0,4.314
4,16,1,,,,,5.5025,0.0,0.0,0.0,4.803
4,16,1,,,,,7.5075,0.0,0.0,0.0,5.709
4,16,1,,,,,7.7975,0.0,0.0,0.0,5.757000000000001
4,16,1,,,,,7.4525,0.0,0.0,0.0,6.242999999999999
4,17,1,,,,,6.1875,0.0,0.0,0.0,6.824999999999999
4,17,1,,,,,6.7125,0.0,0.0,0.0,7.755000000000001
4,17,1,,,,,7.727499999999999,0.0,0.0,0.0,8.673
4,17,1,,,,,6.045,0.0,0.0,0.0,8.454
4,18,1,,,,,7.125,0.0,0.0,0.0,8.213129907497041
4,18,1,,,,,6.2,0.0,0.0,0.0,8.004068418942573
4,18,1,,,,,6.725,0.0,0.0,0.0,7.7352750765153955
4,18,1,,,,,6.1225,0.0,0.0,0.0,7.31416550671282
4,19,1,,,,,6.5275,0.0,0.0,0.0,6.896321728375909
4,19,1,,,,,6.5825,0.0,0.0,0.0,6.3651467964629225
4,19,1,,,,,5.2,0.0,0.0,0.0,5.610162202227048
4,19,1,,,,,5.955,0.0,0.0,0.0,5.019304693694625
4,20,1,,,,,5.835,0.0,0.0,0.0,4.085
4,20,1,,,,,7.0725,0.0,0.0,0.0,3.5725
4,20,1,,,,,7.9425,0.0,0.0,0.0,3.1925
4,20,1,,,,,8.0625,0.0,0.0,0.0,2.8125
4,21,1,,,,,7.46,0.0,0.0,0.0,2.46
4,21,1,,,,,7.365,0.0,0.0,0.0,2.115
4,21,1,,,,,6.445,0.0,0.0,0.0,1.695
4,21,1,,,,,6.145,0.0,0.0,0.0,1.395
4,22,1,,,,,5.3325,0.0,0.0,0.0,1.0825
4,22,1,,,,,4.7225,0.0,0.0,0.0,0.7225
4,22,1,,,,,3.835,0.0,0.0,0.0,0.335
4,22,1,,,,,3.2425,0.0,0.0,0.0,0.2425
4,23,1,,,,,3.13,0.0,0.0,0.0,0.13
4,23,1,,,,,2.6275,0.0,0.0,0.0,0.1275
4,23,1,,,,,2.315,0.0,0.0,0.0,0.065
4,23,1,,,,,2.5075,0.0,0.0,0.0,0.0075
4,24,1,,,,,2.25,0.0,0.0,0.0,0.0
4,24,1,,,,,2.25,0.0,0.0,0.0,0.0
4,24,1,,,,,2.5,0.0,0.0,0.0,0.0
4,24,1,,,,,2.5,0.0,0.0,0.0,0.0
4,1,2,,,,,3.25,0.0,0.0,0.0,0.0
4,1,2,,,,,3.5,0.0,0.0,0.0,0.0
4,1,2,,,,,3.25,0.0,0.0,0.0,0.0
4,1,2,,,,,3.25,0.0,0.0,0.0,0.0
4,2,2,,,,,3.0,0.0,0.0,0.0,0.0
4,2,2,,,,,3.25,0.0,0.0,0.0,0.0
4,2,2,,,,,2.75,0.0,0.0,0.0,0.0
4,2,2,,,,,2.75,0.0,0.0,0.0,0.0
4,3,2,,,,,2.5,0.0,0.0,0.0,0.0
4,3,2,,,,,2.5,0.0,0.0,0.0,0.0
4,3,2,,,,,2.25,0.0,0.0,0.0,0.0
4,3,2,,,,,2.25,0.0,0.0,0.0,0.0
4,4,2,,,,,2.0,0.0,0.0,0.0,0.0
4,4,2,,,,,2.5,0.0,0.0,0.0,0.0
4,4,2,,,,,2.25,0.0,0.0,0.0,0.0
4,4,2,,,,,3.0,0.0,0.0,0.0,0.0
4,5,2,,,,,3.0,0.0,0.0,0.0,0.0
4,5,2,,,,,2.75,0.0,0.0,0.0,0.0
4,5,2,,,,,2.75,0.0,0.0,0.0,0.0
4,5,2,,,,,2.5,0.0,0.0,0.0,0.0
4,6,2,,,,,2.5,0.0,0.0,0.0,0.0
4,6,2,,,,,2.75,0.0,0.0,0.0,0.0
4,6,2,,,,,2.75,0.0,0.0,0.0,0.0
4,6,2,,,,,2.75,0.0,0.0,0.0,0.0
4,7,2,,,,,3.0,0.0,0.0,0.0,0.0
4,7,2,,,,,3.0,0.0,0.0,0.0,0.0
4,7,2,,,,,3.0,0.0,0.0,0.0,0.0
4,7,2,,,,,3.0,0.0,0.0,0.0,0.0
4,8,2,,,,,2.75,0.0,0.0,0.0,0.0
4,8,2,,,,,2.515,0.0,0.0,0.0,0.01797664457776903
4,8,2,,,,,4.06,0.0,0.0,0.0,0.07190657831107615
4,8,2,,,,,4.1675,0.0,0.0,0.0,0.2007391977850876
4,9,2,,,,,3.0725,0.0,0.0,0.0,0.3854345688268193
4,9,2,,,,,3.0575,0.0,0.0,0.0,0.6662938670417109
4,9,2,,,,,3.3675,0.0,0.0,0.0,0.4392161365700964
4,9,2,,,,,4.4975000000000005,0.0,0.0,0.0,0.8933715975133254
4,10,2,,,,,4.4375,0.0,0.0,0.0,0.8245373457685643
4,10,2,,,,,2.715,0.0,0.0,0.0,1.4571823637946266
4,10,2,,,,,2.7325,0.0,0.0,0.0,1.7780023492391221
4,10,2,,,,,3.7025,0.0,0.0,0.0,2.041854299885063
4,11,2,,,,,2.765,0.0,0.0,0.0,2.3941252349003146
4,11,2,,,,,3.41,0.0,0.0,0.0,2.8634450700296568
4,11,2,,,,,4.5625,0.0,0.0,0.0,3.6387139116040754
4,11,2,,,,,3.4825,0.0,0.0,0.0,3.543661793096867
4,12,2,,,,,2.5675,0.0,0.0,0.0,4.1419309744666615
4,12,2,,,,,2.6899999999999995,0.0,0.0,0.0,4.284155654038397
4,12,2,,,,,1.9400000000000004,0.0,0.0,0.0,5.154918998355145
4,12,2,,,,,3.345,0.0,0.0,0.0,6.205640100497352
4,13,2,,,,,3.905,0.0,0.0,0.0,6.772951290992729
4,13,2,,,,,3.545,0.0,0.0,0.0,7.24005138002671
4,13,2,,,,,4.425,0.0,0.0,0.0,7.695174543700846
4,13,2,,,,,4.1875,0.0,0.0,0.0,8.009568834396795
4,14,2,,,,,3.34,0.0,0.0,0.0,8.233548870543196
4,14,2,,,,,4.3125,0.0,0.0,0.0,8.491935982489016
4,14,2,,,,,5.050000000000001,0.0,0.0,0.0,8.767742450296351
4,14,2,,,,,3.4800000000000004,0.0,0.0,0.0,8.976774720634543
4,15,2,,,,,3.405000000000001,0.0,0.0,0.0,9.161073137761761
4,15,2,,,,,4.99,0.0,0.0,0.0,9.259579300533392
4,15,2,,,,,5.455,0.0,0.0,0.0,9.219017939392131
4,15,2,,,,,5.922499999999999,0.0,0.0,0.0,9.181353818332392
4,16,2,,,,,5.844999999999999,0.0,0.0,0.0,9.030624966069789
4,16,2,,,,,5.7775,0.0,0.0,0.0,8.960452284717372
4,16,2,,,,,5.43,0.0,0.0,0.0,8.859091744986102
4,16,2,,,,,5.825,0.0,0.0,0.0,8.746013682081509
4,17,2,,,,,5.6975,0.0,0.0,0.0,8.44257482201133
4,17,2,,,,,5.835,0.0,0.0,0.0,8.328261002947716
4,17,2,,,,,6.1875,0.0,0.0,0.0,8.178382884619865
4,17,2,,,,,7.3025,0.0,0.0,0.0,8.041206301743525
4,18,2,,,,,7.1325,0.0,0.0,0.0,7.903589680915637
4,18,2,,,,,6.71,0.0,0.0,0.0,7.727428152407398
4,18,2,,,,,7.025,0.0,0.0,0.0,7.53850129574639
4,18,2,,,,,6.2,0.0,0.0,0.0,7.206602763774348
4,19,2,,,,,5.56,0.0,0.0,0.0,6.9728668982697295
4,19,2,,,,,5.635,0.0,0.0,0.0,6.526809508981497
4,19,2,,,,,6.7175,0.0,0.0,0.0,6.088623720680703
4,19,2,,,,,6.51,0.0,0.0,0.0,5.6084560604468985
4,20,2,,,,,6.32,0.0,0.0,0.0,4.07
4,20,2,,,,,6.38,0.0,0.0,0.0,3.63
4,20,2,,,,,7.2275,0.0,0.0,0.0,3.2275
4,20,2,,,,,7.6125,0.0,0.0,0.0,2.8625
4,21,2,,,,,6.995,0.0,0.0,0.0,2.495
4,21,2,,,,,6.8575,0.0,0.0,0.0,2.1075
4,21,2,,,,,7.225,0.0,0.0,0.0,1.725
4,21,2,,,,,6.36,0.0,0.0,0.0,1.36
4,22,2,,,,,5.76,0.0,0.0,0.0,1.01
4,22,2,,,,,4.9350000000000005,0.0,0.0,0.0,0.685
4,22,2,,,,,4.17,0.0,0.0,0.0,0.42
4,22,2,,,,,3.5,0.0,0.0,0.0,0.25
4,23,2,,,,,3.42,0.0,0.0,0.0,0.17
4,23,2,,,,,2.87,0.0,0.0,0.0,0.12
4,23,2,,,,,2.315,0.0,0.0,0.0,0.065
4,23,2,,,,,2.2625,0.0,0.0,0.0,0.0125
4,24,2,,,,,2.25,0.0,0.0,0.0,0.0
4,24,2,,,,,2.5,0.0,0.0,0.0,0.0
4,24,2,,,,,2.5,0.0,0.0,0.0,0.0
4,24,2,,,,,2.75,0.0,0.0,0.0,0.0
4,1,3,,,,,3.25,0.0,0.0,0.0,0.0
4,1,3,,,,,3.25,0.0,0.0,0.0,0.0
4,1,3,,,,,3.25,0.0,0.0,0.0,0.0
4,1,3,,,,,3.5,0.0,0.0,0.0,0.0
4,2,3,,,,,3.25,0.0,0.0,0.0,0.0
4,2,3,,,,,4.0,0.0,0.0,0.0,0.0
4,2,3,,,,,3.0,0.0,0.0,0.0,0.0
4,2,3,,,,,2.75,0.0,0.0,0.0,0.0
4,3,3,,,,,2.5,0.0,0.0,0.0,0.0
4,3,3,,,,,2.75,0.0,0.0,0.0,0.0
4,3,3,,,,,2.75,0.0,0.0,0.0,0.0
4,3,3,,,,,2.75,0.0,0.0,0.0,0.0
4,4,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,2.75,0.0,0.0,0.0,0.0
4,4,3,,,,,2.75,0.0,0.0,0.0,0.0
4,4,3,,,,,2.75,0.0,0.0,0.0,0.0
4,5,3,,,,,3.25,0.0,0.0,0.0,0.0
4,5,3,,,,,3.5,0.0,0.0,0.0,0.0
4,5,3,,,,,3.0,0.0,0.0,0.0,0.0
4,5,3,,,,,3.0,0.0,0.0,0.0,0.0
4,6,3,,,,,3.0,0.0,0.0,0.0,0.0
4,6,3,,,,,3.0,0.0,0.0,0.0,0.0
4,6,3,,,,,3.0,0.0,0.0,0.0,0.0
4,6,3,,,,,3.25,0.0,0.0,0.0,0.0
4,7,3,,,,,3.25,0.0,0.0,0.0,0.0
4,7,3,,,,,3.75,0.0,0.0,0.0,0.0
4,7,3,,,,,3.25,0.0,0.0,0.0,0.0
4,7,3,,,,,2.5,0.0,0.0,0.0,0.0
4,8,3,,,,,2.0,0.0,0.0,0.0,0.0
4,8,3,,,,,3.045,0.0,0.0,0.0,0.06487022845819396
4,8,3,,,,,3.09,0.0,0.0,0.0,0.12974045691638794
4,8,3,,,,,3.675,0.0,0.0,0.0,0.2522731106707543
4,9,3,,,,,3.5575,0.0,0.0,0.0,0.36984404491635786
4,9,3,,,,,4.475,0.0,0.0,0.0,0.5713038092203903
4,9,3,,,,,3.4125,0.0,0.0,0.0,0.7968184707547549
4,9,3,,,,,4.1125,0.0,0.0,0.0,1.037367443058077
4,10,3,,,,,4.0675,0.0,0.0,0.0,1.2809999999999997
4,10,3,,,,,3.0125,0.0,0.0,0.0,1.515
4,10,3,,,,,3.0275,0.0,0.0,0.0,1.833
4,10,3,,,,,3.27,0.0,0.0,0.0,2.124
4,11,3,,,,,3.3,0.0,0.0,0.0,2.456699584755679
4,11,3,,,,,3.2075,0.0,0.0,0.0,2.9450435266034547
4,11,3,,,,,2.8599999999999994,0.0,0.0,0.0,3.427395518244509
4,11,3,,,,,2.055,0.0,0.0,0.0,3.960679086642693
4,12,3,,,,,2.077500000000001,0.0,0.0,0.0,4.551814451665834
4,12,3,,,,,2.5975,0.0,0.0,0.0,5.170219027724942
4,12,3,,,,,3.5775,0.0,0.0,0.0,5.741054021010271
4,12,3,,,,,3.5175,0.0,0.0,0.0,6.264319431521824
4,13,3,,,,,2.6975,0.0,0.0,0.0,6.61266200819748
4,13,3,,,,,3.535,0.0,0.0,0.0,7.004373009121859
4,13,3,,,,,3.9025,0.0,0.0,0.0,7.43090276568396
4,13,3,,,,,3.5075000000000003,0.0,0.0,0.0,7.842924707397011
4,14,3,,,,,4.025,0.0,0.0,0.0,8.12857983539836
4,14,3,,,,,4.5575,0.0,0.0,0.0,8.4554586686368
4,14,3,,,,,5.27,0.0,0.0,0.0,8.701340976825005
4,14,3,,,,,3.4825,0.0,0.0,0.0,8.947223285013212
4,15,3,,,,,3.1849999999999987,0.0,0.0,0.0,9.185000664652568
4,15,3,,,,,4.23,0.0,0.0,0.0,9.237089515302772
4,15,3,,,,,4.18,0.0,0.0,0.0,9.179213014580323
4,15,3,,,,,4.375,0.0,0.0,0.0,9.11554886378563
4,16,3,,,,,6.305,0.0,0.0,0.0,8.981037017383823
4,16,3,,,,,4.73,0.0,0.0,0.0,8.903144284993845
4,16,3,,,,,5.655,0.0,0.0,0.0,8.825251552603866
4,16,3,,,,,5.805,0.0,0.0,0.0,8.719268878580221
4,17,3,,,,,7.192499999999999,0.0,0.0,0.0,8.428288165927732
4,17,3,,,,,6.825,0.0,0.0,0.0,8.309039074964145
4,17,3,,,,,6.185,0.0,0.0,0.0,8.16695505168838
4,17,3,,,,,7.039999999999999,0.0,0.0,0.0,8.019796599009908
4,18,3,,,,,5.87,0.0,0.0,0.0,7.888019783519255
4,18,3,,,,,6.215,0.0,0.0,0.0,7.72979299073243
4,18,3,,,,,5.99,0.0,0.0,0.0,7.50010893668704
4,18,3,,,,,6.1725,0.0,0.0,0.0,7.175999215978544
4,19,3,,,,,5.7875,0.0,0.0,0.0,6.964601658255226
4,19,3,,,,,6.3775,0.0,0.0,0.0,6.533200072098054
4,19,3,,,,,6.7125,0.0,0.0,0.0,6.0965374909877434
4,19,3,,,,,6.255,0.0,0.0,0.0,5.615156452775775
4,20,3,,,,,6.315,0.0,0.0,0.0,4.065
4,20,3,,,,,6.625,0.0,0.0,0.0,3.625
4,20,3,,,,,7.2425,0.0,0.0,0.0,3.2425
4,20,3,,,,,7.125,0.0,0.0,0.0,2.875
4,21,3,,,,,7.75,0.0,0.0,0.0,2.5
4,21,3,,,,,7.115,0.0,0.0,0.0,2.115
4,21,3,,,,,6.23,0.0,0.0,0.0,1.73
4,21,3,,,,,6.62,0.0,0.0,0.0,1.37
4,22,3,,,,,5.7675,0.0,0.0,0.0,1.0175
4,22,3,,,,,4.695,0.0,0.0,0.0,0.695
4,22,3,,,,,4.185,0.0,0.0,0.0,0.435
4,22,3,,,,,3.7725,0.0,0.0,0.0,0.2725
4,23,3,,,,,3.4425,0.0,0.0,0.0,0.1925
4,23,3,,,,,2.89,0.0,0.0,0.0,0.14
4,23,3,,,,,2.5825,0.0,0.0,0.0,0.0825
4,23,3,,,,,2.275,0.0,0.0,0.0,0.025
4,24,3,,,,,2.5,0.0,0.0,0.0,0.0
4,24,3,,,,,2.25,0.0,0.0,0.0,0.0
4,24,3,,,,,2.5,0.0,0.0,0.0,0.0
4,24,3,,,,,3.0,0.0,0.0,0.0,0.0
4,1,4,,,,,3.25,0.0,0.0,0.0,0.0
4,1,4,,,,,3.5,0.0,0.0,0.0,0.0
4,1,4,,,,,3.25,0.0,0.0,0.0,0.0
4,1,4,,,,,3.25,0.0,0.0,0.0,0.0
4,2,4,,,,,3.25,0.0,0.0,0.0,0.0
4,2,4,,,,,3.0,0.0,0.0,0.0,0.0
4,2,4,,,,,3.0,0.0,0.0,0.0,0.0
4,2,4,,,,,2.75,0.0,0.0,0.0,0.0
4,3,4,,,,,2.5,0.0,0.0,0.0,0.0
4,3,4,,,,,3.0,0.0,0.0,0.0,0.0
4,3,4,,,,,2.5,0.0,0.0,0.0,0.0
4,3,4,,,,,2.0,0.0,0.0,0.0,0.0
4,4,4,,,,,2.25,0.0,0.0,0.0,0.0
4,4,4,,,,,2.5,0.0,0.0,0.0,0.0
4,4,4,,,,,2.25,0.0,0.0,0.0,0.0
4,4,4,,,,,2.5,0.0,0.0,0.0,0.0
4,5,4,,,,,2.75,0.0,0.0,0.0,0.0
4,5,4,,,,,3.0,0.0,0.0,0.0,0.0
4,5,4,,,,,2.75,0.0,0.0,0.0,0.0
4,5,4,,,,,2.25,0.0,0.0,0.0,0.0
4,6,4,,,,,2.75,0.0,0.0,0.0,0.0
4,6,4,,,,,2.5,0.0,0.0,0.0,0.0
4,6,4,,,,,2.75,0.0,0.0,0.0,0.0
4,6,4,,,,,3.0,0.0,0.0,0.0,0.0
4,7,4,,,,,3.0,0.0,0.0,0.0,0.0
4,7,4,,,,,3.25,0.0,0.0,0.0,0.0
4,7,4,,,,,3.0,0.0,0.0,0.0,0.0
4,7,4,,,,,2.0,0.0,0.0,0.0,0.0
4,8,4,,,,,2.5,0.0,0.0,0.0,0.0
4,8,4,,,,,3.04,0.0,0.0,0.0,0.0565553365476044
4,8,4,,,,,2.84,0.0,0.0,0.0,0.1272495072321099
4,8,4,,,,,3.645,0.0,0.0,0.0,0.20501309498506592
4,9,4,,,,,4.2,0.0,0.0,0.0,0.2404965351354447
4,9,4,,,,,4.765,0.0,0.0,0.0,0.3186579090544643
4,9,4,,,,,4.31,0.0,0.0,0.0,0.3727696294599393
4,9,4,,,,,4.4025,0.0,0.0,0.0,0.4839992769600825
4,10,4,,,,,4.4175,0.0,0.0,0.0,0.4827861701011241
4,10,4,,,,,4.5425,0.0,0.0,0.0,0.6273329276164307
4,10,4,,,,,4.6725,0.0,0.0,0.0,0.7776615554323497
4,10,4,,,,,7.31,0.0,0.0,0.0,0.9366629886991871
4,11,4,,,,,5.0775,0.0,0.0,0.0,1.2462556908690225
4,11,4,,,,,3.6775,0.0,0.0,0.0,1.6510719245619765
4,11,4,,,,,3.5425,0.0,0.0,0.0,1.7840829727753758
4,11,4,,,,,6.575,0.0,0.0,0.0,2.110827504256117
4,12,4,,,,,4.365,0.0,0.0,0.0,2.159982620314784
4,12,4,,,,,4.59,0.0,0.0,0.0,2.420570335902358
4,12,4,,,,,4.635,0.0,0.0,0.0,2.472687879019873
4,12,4,,,,,4.0125,0.0,0.0,0.0,2.620354251186166
4,13,4,,,,,3.6425,0.0,0.0,0.0,2.7720787983363033
4,13,4,,,,,3.7825000000000006,0.0,0.0,0.0,3.223953712171688
4,13,4,,,,,5.5725,0.0,0.0,0.0,3.849626669789913
4,13,4,,,,,3.2300000000000004,0.0,0.0,0.0,4.901104834676098
4,14,4,,,,,3.675,0.0,0.0,0.0,4.551222314100536
4,14,4,,,,,4.0225,0.0,0.0,0.0,4.664278155024052
4,14,4,,,,,3.8125,0.0,0.0,0.0,4.710660038479854
4,14,4,,,,,3.115,0.0,0.0,0.0,4.771536260515594
4,15,4,,,,,2.5625,0.0,0.0,0.0,5.284683256789137
4,15,4,,,,,1.9725,0.0,0.0,0.0,5.759580820686901
4,15,4,,,,,2.875,0.0,0.0,0.0,5.936219548722044
4,15,4,,,,,4.9075,0.0,0.0,0.0,6.263435553115015
4,16,4,,,,,4.36,0.0,0.0,0.0,7.4721579113108705
4,16,4,,,,,4.425,0.0,0.0,0.0,7.254807406029029
4,16,4,,,,,3.7575,0.0,0.0,0.0,6.764300184649739
4,16,4,,,,,4.135,0.0,0.0,0.0,6.620378904125276
4,17,4,,,,,5.29,0.0,0.0,0.0,6.423582863751517
4,17,4,,,,,7.1275,0.0,0.0,0.0,7.104784115097008
4,17,4,,,,,6.055,0.0,0.0,0.0,7.548016246564453
4,17,4,,,,,6.62,0.0,0.0,0.0,7.868687507841006
4,18,4,,,,,6.855,0.0,0.0,0.0,8.147819411481137
4,18,4,,,,,6.1825,0.0,0.0,0.0,7.96480535626881
4,18,4,,,,,6.6575,0.0,0.0,0.0,7.673043818973797
4,18,4,,,,,7.0825,0.0,0.0,0.0,7.328234729443327
4,19,4,,,,,7.2325,0.0,0.0,0.0,6.948654715944899
4,19,4,,,,,7.3225,0.0,0.0,0.0,6.514254640316917
4,19,4,,,,,7.1275,0.0,0.0,0.0,6.042771631403619
4,19,4,,,,,6.9375,0.0,0.0,0.0,5.576586184388224
4,20,4,,,,,7.2475,0.0,0.0,0.0,3.9975
4,20,4,,,,,7.085,0.0,0.0,0.0,3.585
4,20,4,,,,,7.952500000000001,0.0,0.0,0.0,3.2025
4,20,4,,,,,8.8375,0.0,0.0,0.0,2.8375
4,21,4,,,,,7.7125,0.0,0.0,0.0,2.4625
4,21,4,,,,,8.58,0.0,0.0,0.0,2.08
4,21,4,,,,,8.4575,0.0,0.0,0.0,1.7075
4,21,4,,,,,8.3475,0.0,0.0,0.0,1.3475
4,22,4,,,,,8.2325,0.0,0.0,0.0,0.9825
4,22,4,,,,,7.7,0.0,0.0,0.0,0.7
4,22,4,,,,,7.445,0.0,0.0,0.0,0.445
4,22,4,,,,,7.535,0.0,0.0,0.0,0.285
4,23,4,,,,,7.2,0.0,0.0,0.0,0.2
4,23,4,,,,,6.395,0.0,0.0,0.0,0.145
4,23,4,,,,,4.585,0.0,0.0,0.0,0.085
4,23,4,,,,,2.2775,0.0,0.0,0.0,0.0275
4,24,4,,,,,2.25,0.0,0.0,0.0,0.0
4,24,4,,,,,2.5,0.0,0.0,0.0,0.0
4,24,4,,,,,2.25,0.0,0.0,0.0,0.0
4,24,4,,,,,2.25,0.0,0.0,0.0,0.0
4,1,5,,,,,3.0,0.0,0.0,0.0,0.0
4,1,5,,,,,3.25,0.0,0.0,0.0,0.0
4,1,5,,,,,3.25,0.0,0.0,0.0,0.0
4,1,5,,,,,3.5,0.0,0.0,0.0,0.0
4,2,5,,,,,3.5,0.0,0.0,0.0,0.0
4,2,5,,,,,2.75,0.0,0.0,0.0,0.0
4,2,5,,,,,3.0,0.0,0.0,0.0,0.0
4,2,5,,,,,2.5,0.0,0.0,0.0,0.0
4,3,5,,,,,2.5,0.0,0.0,0.0,0.0
4,3,5,,,,,2.5,0.0,0.0,0.0,0.0
4,3,5,,,,,2.25,0.0,0.0,0.0,0.0
4,3,5,,,,,2.0,0.0,0.0,0.0,0.0
4,4,5,,,,,2.25,0.0,0.0,0.0,0.0
4,4,5,,,,,2.25,0.0,0.0,0.0,0.0
4,4,5,,,,,2.25,0.0,0.0,0.0,0.0
4,4,5,,,,,2.25,0.0,0.0,0.0,0.0
4,5,5,,,,,2.5,0.0,0.0,0.0,0.0
4,5,5,,,,,3.0,0.0,0.0,0.0,0.0
4,5,5,,,,,2.5,0.0,0.0,0.0,0.0
4,5,5,,,,,2.5,0.0,0.0,0.0,0.0
4,6,5,,,,,2.75,0.0,0.0,0.0,0.0
4,6,5,,,,,2.5,0.0,0.0,0.0,0.0
4,6,5,,,,,3.0,0.0,0.0,0.0,0.0
4,6,5,,,,,2.5,0.0,0.0,0.0,0.0
4,7,5,,,,,2.75,0.0,0.0,0.0,0.0
4,7,5,,,,,2.75,0.0,0.0,0.0,0.0
4,7,5,,,,,2.75,0.0,0.0,0.0,0.0
4,7,5,,,,,2.5,0.0,0.0,0.0,0.0
4,8,5,,,,,2.25,0.0,0.0,0.0,0.0
4,8,5,,,,,3.0,0.0,0.0,0.0,0.0
4,8,5,,,,,2.2825,0.0,0.0,0.0,0.042153465427533614
4,8,5,,,,,2.5975,0.0,0.0,0.0,0.12646039628260086
4,9,5,,,,,2.6,0.0,0.0,0.0,0.12057912751185079
4,9,5,,,,,3.905,0.0,0.0,0.0,0.18689764764336872
4,9,5,,,,,4.6925,0.0,0.0,0.0,0.2321148204603128
4,9,5,,,,,3.8275,0.0,0.0,0.0,0.39489664260131135
4,10,5,,,,,3.515,0.0,0.0,0.0,0.31063520103093745
4,10,5,,,,,3.9575,0.0,0.0,0.0,0.24323322344875284
4,10,5,,,,,4.05,0.0,0.0,0.0,0.3516624917331367
4,10,5,,,,,6.315,0.0,0.0,0.0,0.3692456163197935
4,11,5,,,,,4.26,0.0,0.0,0.0,0.5935130665189003
4,11,5,,,,,4.3,0.0,0.0,0.0,0.6400631109517553
4,11,5,,,,,3.2075,0.0,0.0,0.0,0.8233539109061214
4,11,5,,,,,4.885,0.0,0.0,0.0,1.0299197330769152
4,12,5,,,,,4.825,0.0,0.0,0.0,1.2475613856836323
4,12,5,,,,,3.0525,0.0,0.0,0.0,1.5115801905608661
4,12,5,,,,,2.5775,0.0,0.0,0.0,1.5405932460418807
4,12,5,,,,,2.715,0.0,0.0,0.0,1.4100344963773146
4,13,5,,,,,2.6425,0.0,0.0,0.0,1.6153622899656908
4,13,5,,,,,1.725,0.0,0.0,0.0,2.001077163512256
4,13,5,,,,,2.1275,0.0,0.0,0.0,2.1779839852140643
4,13,5,,,,,1.0825,0.0,0.0,0.0,2.7058043384883113
4,14,5,,,,,0.94,0.0,0.0,0.0,3.7030114287112563
4,14,5,,,,,0.8900000000000001,0.0,0.0,0.0,3.935175154649266
4,14,5,,,,,2.0975,0.0,0.0,0.0,3.885840362887439
4,14,5,,,,,2.1225,0.0,0.0,0.0,5.365884115742252
4,15,5,,,,,1.12,0.0,0.0,0.0,4.493072554798925
4,15,5,,,,,1.1749999999999998,0.0,0.0,0.0,4.266677426068746
4,15,5,,,,,0.915,0.0,0.0,0.0,5.125817914583269
4,15,5,,,,,0.2350000000000003,0.0,0.0,0.0,5.787588290871484
4,16,5,,,,,2.5700000000000003,0.0,0.0,0.0,5.612081542965437
4,16,5,,,,,1.4725,0.0,0.0,0.0,7.536140619677135
4,16,5,,,,,3.94,0.0,0.0,0.0,8.080465956053969
4,16,5,,,,,3.7,0.0,0.0,0.0,7.509943143594827
4,17,5,,,,,4.255,0.0,0.0,0.0,8.4036928574729
4,17,5,,,,,3.99,0.0,0.0,0.0,7.785862476088383
4,17,5,,,,,4.9175,0.0,0.0,0.0,7.398968693570894
4,17,5,,,,,4.67,0.0,0.0,0.0,7.401967870179557
4,18,5,,,,,4.6075,0.0,0.0,0.0,7.0022313356215715
4,18,5,,,,,6.585,0.0,0.0,0.0,6.078761646032555
4,18,5,,,,,7.5975,0.0,0.0,0.0,7.289134540154082
4,18,5,,,,,7.655,0.0,0.0,0.0,6.760156756797267
4,19,5,,,,,6.9325,0.0,0.0,0.0,6.487747486713907
4,19,5,,,,,6.505,0.0,0.0,0.0,5.977206842338352
4,19,5,,,,,7.42,0.0,0.0,0.0,5.577134056687333
4,19,5,,,,,6.675,0.0,0.0,0.0,4.985981731620903
4,20,5,,,,,6.1925,0.0,0.0,0.0,3.6925
4,20,5,,,,,7.17,0.0,0.0,0.0,3.67
4,20,5,,,,,6.2125,0.0,0.0,0.0,2.4625
4,20,5,,,,,6.73,0.0,0.0,0.0,2.48
4,21,5,,,,,6.195,0.0,0.0,0.0,1.445
4,21,5,,,,,6.65,0.0,0.0,0.0,1.4
4,21,5,,,,,6.025,0.0,0.0,0.0,1.025
4,21,5,,,,,5.635,0.0,0.0,0.0,0.885
4,22,5,,,,,4.89,0.0,0.0,0.0,0.64
4,22,5,,,,,4.4975000000000005,0.0,0.0,0.0,0.7475
4,22,5,,,,,4.0275,0.0,0.0,0.0,0.5275
4,22,5,,,,,3.38,0.0,0.0,0.0,0.38
4,23,5,,,,,3.18,0.0,0.0,0.0,0.18
4,23,5,,,,,2.6475,0.0,0.0,0.0,0.1475
4,23,5,,,,,2.28,0.0,0.0,0.0,0.03
4,23,5,,,,,2.26,0.0,0.0,0.0,0.01
4,24,5,,,,,2.25,0.0,0.0,0.0,0.0
4,24,5,,,,,2.75,0.0,0.0,0.0,0.0
4,24,5,,,,,2.5,0.0,0.0,0.0,0.0
4,24,5,,,,,2.5,0.0,0.0,0.0,0.0
4,1,6,,,,,3.25,0.0,0.0,0.0,0.0
4,1,6,,,,,3.0,0.0,0.0,0.0,0.0
4,1,6,,,,,3.0,0.0,0.0,0.0,0.0
4,1,6,,,,,3.25,0.0,0.0,0.0,0.0
4,2,6,,,,,3.0,0.0,0.0,0.0,0.0
4,2,6,,,,,3.0,0.0,0.0,0.0,0.0
4,2,6,,,,,3.0,0.0,0.0,0.0,0.0
4,2,6,,,,,2.75,0.0,0.0,0.0,0.0
4,3,6,,,,,2.5,0.0,0.0,0.0,0.0
4,3,6,,,,,2.5,0.0,0.0,0.0,0.0
4,3,6,,,,,2.25,0.0,0.0,0.0,0.0
4,3,6,,,,,2.25,0.0,0.0,0.0,0.0
4,4,6,,,,,2.25,0.0,0.0,0.0,0.0
4,4,6,,,,,2.25,0.0,0.0,0.0,0.0
4,4,6,,,,,2.25,0.0,0.0,0.0,0.0
4,4,6,,,,,2.75,0.0,0.0,0.0,0.0
4,5,6,,,,,3.0,0.0,0.0,0.0,0.0
4,5,6,,,,,2.75,0.0,0.0,0.0,0.0
4,5,6,,,,,3.0,0.0,0.0,0.0,0.0
4,5,6,,,,,2.5,0.0,0.0,0.0,0.0
4,6,6,,,,,2.5,0.0,0.0,0.0,0.0
4,6,6,,,,,2.75,0.0,0.0,0.0,0.0
4,6,6,,,,,2.5,0.0,0.0,0.0,0.0
4,6,6,,,,,2.5,0.0,0.0,0.0,0.0
4,7,6,,,,,2.75,0.0,0.0,0.0,0.0
4,7,6,,,,,2.75,0.0,0.0,0.0,0.0
4,7,6,,,,,2.75,0.0,0.0,0.0,0.0
4,7,6,,,,,2.25,0.0,0.0,0.0,0.0
4,8,6,,,,,2.015,0.0,0.0,0.0,0.01796859839546955
4,8,6,,,,,1.815,0.0,0.0,0.0,0.0778639263803681
4,8,6,,,,,3.1125,0.0,0.0,0.0,0.1347644879660217
4,8,6,,,,,2.705,0.0,0.0,0.0,0.245570844738084
4,9,6,,,,,3.34,0.0,0.0,0.0,0.406282071907644
4,9,6,,,,,4.015,0.0,0.0,0.0,0.615397844213049
4,9,6,,,,,3.965,0.0,0.0,0.0,0.854387298276369
4,9,6,,,,,2.1775,0.0,0.0,0.0,1.1083135932186463
4,10,6,,,,,3.1375,0.0,0.0,0.0,1.365
4,10,6,,,,,2.1125,0.0,0.0,0.0,1.635
4,10,6,,,,,1.63,0.0,0.0,0.0,1.956
4,10,6,,,,,1.3925,0.0,0.0,0.0,2.271
4,11,6,,,,,2.4425,0.0,0.0,0.0,2.6310000000000002
4,11,6,,,,,1.0775,0.0,0.0,0.0,3.0930000000000004
4,11,6,,,,,0.7625000000000002,0.0,0.0,0.0,3.615
4,11,6,,,,,0.0,0.0,0.0,0.0,4.182
4,12,6,,,,,1.535,0.0,0.0,0.0,4.8420000000000005
4,12,6,,,,,1.0525000000000002,0.0,0.0,0.0,5.463000000000001
4,12,6,,,,,0.8025000000000002,0.0,0.0,0.0,6.063000000000001
4,12,6,,,,,1.005,0.0,0.0,0.0,6.606
4,13,6,,,,,3.68,0.0,0.0,0.0,7.116
4,13,6,,,,,2.3200000000000003,0.0,0.0,0.0,7.584
4,13,6,,,,,3.155,0.0,0.0,0.0,7.986
4,13,6,,,,,3.51,0.0,0.0,0.0,8.412
4,14,6,,,,,3.505,0.0,0.0,0.0,8.577762138306614
4,14,6,,,,,3.0625,0.0,0.0,0.0,8.941326832659376
4,14,6,,,,,3.8000000000000007,0.0,0.0,0.0,9.222128832362728
4,14,6,,,,,3.7375000000000007,0.0,0.0,0.0,9.443814621602215
4,15,6,,,,,3.827500000000001,0.0,0.0,0.0,9.485150509656874
4,15,6,,,,,3.5500000000000007,0.0,0.0,0.0,9.4528581371387
4,15,6,,,,,5.26,0.0,0.0,0.0,9.405887413475897
4,15,6,,,,,3.945,0.0,0.0,0.0,9.329559987523846
4,16,6,,,,,4.8825,0.0,0.0,0.0,9.11745697386608
4,16,6,,,,,4.059999999999999,0.0,0.0,0.0,9.041646237347807
4,16,6,,,,,3.965,0.0,0.0,0.0,8.942308030875587
4,16,6,,,,,5.620000000000001,0.0,0.0,0.0,8.842969824403365
4,17,6,,,,,5.005,0.0,0.0,0.0,8.543557066367406
4,17,6,,,,,5.8775,0.0,0.0,0.0,8.41327844865097
4,17,6,,,,,5.985,0.0,0.0,0.0,8.267672934732603
4,17,6,,,,,5.575,0.0,0.0,0.0,8.10418604191198
4,18,6,,,,,7.0075,0.0,0.0,0.0,8.822691781389505
4,18,6,,,,,6.1725,0.0,0.0,0.0,7.938732722120742
4,18,6,,,,,6.49,0.0,0.0,0.0,7.745532089406311
4,18,6,,,,,5.4825,0.0,0.0,0.0,7.472933936398279
4,19,6,,,,,5.5925,0.0,0.0,0.0,7.238771536556477
4,19,6,,,,,6.68,0.0,0.0,0.0,6.779858124259718
4,19,6,,,,,6.2525,0.0,0.0,0.0,6.246084763648111
4,19,6,,,,,6.0425,0.0,0.0,0.0,5.6717321417034565
4,20,6,,,,,6.34,0.0,0.0,0.0,4.09
4,20,6,,,,,6.15,0.0,0.0,0.0,3.65
4,20,6,,,,,7.2725,0.0,0.0,0.0,3.2725
4,20,6,,,,,7.654999999999999,0.0,0.0,0.0,2.905
4,21,6,,,,,8.525,0.0,0.0,0.0,2.525
4,21,6,,,,,7.38,0.0,0.0,0.0,2.13
4,21,6,,,,,6.5075,0.0,0.0,0.0,1.7575
4,21,6,,,,,5.135,0.0,0.0,0.0,1.385
4,22,6,,,,,5.2925,0.0,0.0,0.0,1.0425
4,22,6,,,,,4.72,0.0,0.0,0.0,0.72
4,22,6,,,,,4.7125,0.0,0.0,0.0,0.4625
4,22,6,,,,,3.535,0.0,0.0,0.0,0.285
4,23,6,,,,,3.2,0.0,0.0,0.0,0.2
4,23,6,,,,,2.9,0.0,0.0,0.0,0.15
4,23,6,,,,,2.335,0.0,0.0,0.0,0.085
4,23,6,,,,,2.275,0.0,0.0,0.0,0.025
4,24,6,,,,,2.25,0.0,0.0,0.0,0.0
4,24,6,,,,,2.5,0.0,0.0,0.0,0.0
4,24,6,,,,,2.25,0.0,0.0,0.0,0.0
4,24,6,,,,,2.5,0.0,0.0,0.0,0.0
4,1,7,,,,,3.0,0.0,0.0,0.0,0.0
4,1,7,,,,,3.25,0.0,0.0,0.0,0.0
4,1,7,,,,,3.25,0.0,0.0,0.0,0.0
4,1,7,,,,,3.25,0.0,0.0,0.0,0.0
4,2,7,,,,,3.25,0.0,0.0,0.0,0.0
4,2,7,,,,,2.75,0.0,0.0,0.0,0.0
4,2,7,,,,,3.0,0.0,0.0,0.0,0.0
4,2,7,,,,,3.25,0.0,0.0,0.0,0.0
4,3,7,,,,,2.5,0.0,0.0,0.0,0.0
4,3,7,,,,,2.5,0.0,0.0,0.0,0.0
4,3,7,,,,,2.75,0.0,0.0,0.0,0.0
4,3,7,,,,,2.25,0.0,0.0,0.0,0.0
4,4,7,,,,,2.25,0.0,0.0,0.0,0.0
4,4,7,,,,,2.25,0.0,0.0,0.0,0.0
4,4,7,,,,,2.5,0.0,0.0,0.0,0.0
4,4,7,,,,,2.25,0.0,0.0,0.0,0.0
4,5,7,,,,,2.75,0.0,0.0,0.0,0.0
4,5,7,,,,,2.75,0.0,0.0,0.0,0.0
4,5,7,,,,,2.75,0.0,0.0,0.0,0.0
4,5,7,,,,,2.5,0.0,0.0,0.0,0.0
4,6,7,,,,,2.75,0.0,0.0,0.0,0.0
4,6,7,,,,,2.5,0.0,0.0,0.0,0.0
4,6,7,,,,,2.5,0.0,0.0,0.0,0.0
4,6,7,,,,,2.5,0.0,0.0,0.0,0.0
4,7,7,,,,,3.0,0.0,0.0,0.0,0.0
4,7,7,,,,,2.75,0.0,0.0,0.0,0.0
4,7,7,,,,,2.5,0.0,0.0,0.0,0.0
4,7,7,,,,,2.25,0.0,0.0,0.0,0.0
4,8,7,,,,,1.785,0.0,0.0,0.0,0.04219841269841269
4,8,7,,,,,1.83,0.0,0.0,0.0,0.09645351473922902
4,8,7,,,,,2.39,0.0,0.0,0.0,0.16879365079365083
4,8,7,,,,,2.9925,0.0,0.0,0.0,0.29237471655328795
4,9,7,,,,,3.385,0.0,0.0,0.0,0.4643156623538543
4,9,7,,,,,3.3275,0.0,0.0,0.0,0.6964734935307815
4,9,7,,,,,3.035,0.0,0.0,0.0,0.9467215453188977
4,9,7,,,,,2.22,0.0,0.0,0.0,1.1698342661902303
4,10,7,,,,,1.4325,0.0,0.0,0.0,1.407283740126935
4,10,7,,,,,1.685,0.0,0.0,0.0,1.7077819594775066
4,10,7,,,,,1.4275,0.0,0.0,0.0,1.9963792592498377
4,10,7,,,,,0.9249999999999998,0.0,0.0,0.0,2.2909270188112894
4,11,7,,,,,1.7200000000000002,0.0,0.0,0.0,2.6420101984509228
4,11,7,,,,,1.5775,0.0,0.0,0.0,3.06746904797624
4,11,7,,,,,2.465,0.0,0.0,0.0,3.528630738021165
4,11,7,,,,,2.1975,0.0,0.0,0.0,4.102851423044845
4,12,7,,,,,1.9625000000000004,0.0,0.0,0.0,4.665711103474013
4,12,7,,,,,1.4474999999999998,0.0,0.0,0.0,5.236782367873986
4,12,7,,,,,1.9525,0.0,0.0,0.0,5.831402962764681
4,12,7,,,,,1.3724999999999996,0.0,0.0,0.0,6.3259389030698125
4,13,7,,,,,2.53,0.0,0.0,0.0,6.9260269881741
4,13,7,,,,,1.885,0.0,0.0,0.0,7.351414458901056
4,13,7,,,,,1.9425,0.0,0.0,0.0,7.719883887770179
4,13,7,,,,,2.72,0.0,0.0,0.0,8.052405079676463
4,14,7,,,,,2.72,0.0,0.0,0.0,8.341951140768394
4,14,7,,,,,3.4425,0.0,0.0,0.0,8.60824728550598
4,14,7,,,,,5.425,0.0,0.0,0.0,8.886511796299187
4,14,7,,,,,4.555,0.0,0.0,0.0,9.04210055502227
4,15,7,,,,,4.4375,0.0,0.0,0.0,9.151392052713701
4,15,7,,,,,3.504999999999999,0.0,0.0,0.0,9.231745739030213
4,15,7,,,,,4.309999999999999,0.0,0.0,0.0,9.297219113065886
4,15,7,,,,,4.0425,0.0,0.0,0.0,9.276386675872718
4,16,7,,,,,4.2175,0.0,0.0,0.0,9.135847553539806
4,16,7,,,,,4.895,0.0,0.0,0.0,9.05002326489301
4,16,7,,,,,5.532499999999999,0.0,0.0,0.0,8.91684764457902
4,16,7,,,,,5.74,0.0,0.0,0.0,8.866536854682623
4,17,7,,,,,5.115,0.0,0.0,0.0,8.578977806923815
4,17,7,,,,,5.2175,0.0,0.0,0.0,8.424689045685355
4,17,7,,,,,5.7375,0.0,0.0,0.0,8.184103180703348
4,17,7,,,,,6.165,0.0,0.0,0.0,8.108266331959019
4,18,7,,,,,4.945,0.0,0.0,0.0,7.763137589109272
4,18,7,,,,,5.175,0.0,0.0,0.0,7.485348619869614
4,18,7,,,,,5.8,0.0,0.0,0.0,7.099530607036757
4,18,7,,,,,6.11,0.0,0.0,0.0,6.64683747197954
4,19,7,,,,,6.2225,0.0,0.0,0.0,6.629887029451233
4,19,7,,,,,5.52,0.0,0.0,0.0,6.416937806342255
4,19,7,,,,,5.7175,0.0,0.0,0.0,6.098828473056007
4,19,7,,,,,5.4325,0.0,0.0,0.0,5.5362218836076
4,20,7,,,,,5.63,0.0,0.0,0.0,3.88
4,20,7,,,,,5.995,0.0,0.0,0.0,3.495
4,20,7,,,,,6.7475000000000005,0.0,0.0,0.0,2.9975
4,20,7,,,,,6.76,0.0,0.0,0.0,2.51
4,21,7,,,,,7.515000000000001,0.0,0.0,0.0,2.015
4,21,7,,,,,6.8975,0.0,0.0,0.0,1.6475
4,21,7,,,,,6.5925,0.0,0.0,0.0,1.5925
4,21,7,,,,,5.2125,0.0,0.0,0.0,1.4625
4,22,7,,,,,5.2725,0.0,0.0,0.0,1.2725
4,22,7,,,,,4.6925,0.0,0.0,0.0,0.9425
4,22,7,,,,,3.805,0.0,0.0,0.0,0.555
4,22,7,,,,,3.59,0.0,0.0,0.0,0.34
4,23,7,,,,,3.23,0.0,0.0,0.0,0.23
4,23,7,,,,,2.65,0.0,0.0,0.0,0.15
4,23,7,,,,,2.59,0.0,0.0,0.0,0.09
4,23,7,,,,,2.5375,0.0,0.0,0.0,0.0375
4,24,7,,,,,2.0025,0.0,0.0,0.0,0.0025
4,24,7,,,,,2.25,0.0,0.0,0.0,0.0
4,24,7,,,,,2.25,0.0,0.0,0.0,0.0
4,24,7,,,,,2.5,0.0,0.0,0.0,0.0
4,1,1,,,,,3.0,0.0,0.0,0.0,0.0
4,1,1,,,,,3.25,0.0,0.0,0.0,0.0
4,1,1,,,,,3.25,0.0,0.0,0.0,0.0
4,1,1,,,,,3.5,0.0,0.0,0.0,0.0
4,2,1,,,,,3.75,0.0,0.0,0.0,0.0
4,2,1,,,,,3.0,0.0,0.0,0.0,0.0
4,2,1,,,,,3.0,0.0,0.0,0.0,0.0
4,2,1,,,,,2.75,0.0,0.0,0.0,0.0
4,3,1,,,,,2.5,0.0,0.0,0.0,0.0
4,3,1,,,,,2.5,0.0,0.0,0.0,0.0
4,3,1,,,,,2.0,0.0,0.0,0.0,0.0
4,3,1,,,,,2.25,0.0,0.0,0.0,0.0
4,4,1,,,,,2.25,0.0,0.0,0.0,0.0
4,4,1,,,,,2.5,0.0,0.0,0.0,0.0
4,4,1,,,,,2.25,0.0,0.0,0.0,0.0
4,4,1,,,,,2.5,0.0,0.0,0.0,0.0
4,5,1,,,,,2.5,0.0,0.0,0.0,0.0
4,5,1,,,,,2.75,0.0,0.0,0.0,0.0
4,5,1,,,,,2.75,0.0,0.0,0.0,0.0
4,5,1,,,,,2.5,0.0,0.0,0.0,0.0
4,6,1,,,,,2.75,0.0,0.0,0.0,0.0
4,6,1,,,,,3.0,0.0,0.0,0.0,0.0
4,6,1,,,,,2.75,0.0,0.0,0.0,0.0
4,6,1,,,,,2.75,0.0,0.0,0.0,0.0
4,7,1,,,,,2.75,0.0,0.0,0.0,0.0
4,7,1,,,,,3.0,0.0,0.0,0.0,0.0
4,7,1,,,,,2.75,0.0,0.0,0.0,0.0
4,7,1,,,,,2.0,0.0,0.0,0.0,0.0
4,8,1,,,,,2.02,0.0,0.0,0.0,0.02674265828488435
4,8,1,,,,,2.065,0.0,0.0,0.0,0.08691363942587416
