month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
4,8,1,,,,,2.38,0.0,0.0,0.0,0.1738272788517483
4,8,1,,,,,3.24,0.0,0.0,0.0,0.32091189941861226
4,9,1,,,,,3.3925,0.0,0.0,0.0,0.47198908550069
4,9,1,,,,,3.575,0.0,0.0,0.0,0.6914489787589726
4,9,1,,,,,2.52,0.0,0.0,0.0,0.9259403715554938
4,9,1,,,,,4.9575,0.0,0.0,0.0,1.1514128646290718
4,10,1,,,,,4.6675,0.0,0.0,0.0,1.385092186047104
4,10,1,,,,,4.13,0.0,0.0,0.0,1.6371967595246282
4,10,1,,,,,3.37,0.0,0.0,0.0,1.921926630746303
4,10,1,,,,,3.1175,0.0,0.0,0.0,2.215554310443655
4,11,1,,,,,2.925,0.0,0.0,0.0,2.530424722860791
4,11,1,,,,,3.56,0.0,0.0,0.0,2.9783389841487926
4,11,1,,,,,3.1899999999999995,0.0,0.0,0.0,3.420436177108379
4,11,1,,,,,4.407500000000001,0.0,0.0,0.0,3.9643320658152392
4,12,1,,,,,3.385,0.0,0.0,0.0,4.513731076194683
4,12,1,,,,,2.6100000000000003,0.0,0.0,0.0,5.065602958097509
4,12,1,,,,,3.1025,0.0,0.0,0.0,5.347348076753161
4,12,1,,,,,2.37,0.0,0.0,0.0,3.0440091170218975
4,13,1,,,,,2.94,0.0,0.0,0.0,3.4070883345563763
4,13,1,,,,,3.245,0.0,0.0,0.0,3.760544777427021
4,13,1,,,,,3.535,0.0,0.0,0.0,4.096618116549928
4,13,1,,,,,3.795,0.0,0.0,0.0,4.397925248177363
4,14,1,,,,,4.025,0.0,0.0,0.0,4.688283991605197
4,14,1,,,,,4.2525,0.0,0.0,0.0,4.953273956348099
4,14,1,,,,,4.445,0.0,0.0,0.0,5.177496234207478
4,14,1,,,,,4.5975,0.0,0.0,0.0,5.355126869914258
4,15,1,,,,,2.685,0.0,0.0,0.0,3.1476184127620943
4,15,1,,,,,0.0,0.0,0.0,0.0,0.0
4,15,1,,,,,0.0,0.0,0.0,0.0,0.0
4,15,1,,,,,0.0,0.0,0.0,0.0,0.0
4,16,1,,,,,0.0,0.0,0.0,0.0,0.0
4,16,1,,,,,0.0,0.0,0.0,0.0,0.0
4,16,1,,,,,0.0,0.0,0.0,0.0,0.0
4,16,1,,,,,0.0,0.0,0.0,0.0,0.0
4,17,1,,,,,0.0,0.0,0.0,0.0,0.0
4,17,1,,,,,0.0,0.0,0.0,0.0,0.0
4,17,1,,,,,0.0,0.0,0.0,0.0,0.0
4,17,1,,,,,0.0,0.0,0.0,0.0,0.0
4,18,1,,,,,0.0,0.0,0.0,0.0,0.0
4,18,1,,,,,0.0,0.0,0.0,0.0,0.0
4,18,1,,,,,0.0,0.0,0.0,0.0,0.0
4,18,1,,,,,0.0,0.0,0.0,0.0,0.0
4,19,1,,,,,0.0,0.0,0.0,0.0,0.0
4,19,1,,,,,0.0,0.0,0.0,0.0,0.0
4,19,1,,,,,0.0,0.0,0.0,0.0,0.0
4,19,1,,,,,0.0,0.0,0.0,0.0,0.0
4,20,1,,,,,0.0,0.0,0.0,0.0,0.0
4,20,1,,,,,0.0,0.0,0.0,0.0,0.0
4,20,1,,,,,0.0,0.0,0.0,0.0,0.0
4,20,1,,,,,0.0,0.0,0.0,0.0,0.0
4,21,1,,,,,0.0,0.0,0.0,0.0,0.0
4,21,1,,,,,0.0,0.0,0.0,0.0,0.0
4,21,1,,,,,0.0,0.0,0.0,0.0,0.0
4,21,1,,,,,0.0,0.0,0.0,0.0,0.0
4,22,1,,,,,0.0,0.0,0.0,0.0,0.0
4,22,1,,,,,0.0,0.0,0.0,0.0,0.0
4,22,1,,,,,0.0,0.0,0.0,0.0,0.0
4,22,1,,,,,0.0,0.0,0.0,0.0,0.0
4,23,1,,,,,0.0,0.0,0.0,0.0,0.0
4,23,1,,,,,0.0,0.0,0.0,0.0,0.0
4,23,1,,,,,0.0,0.0,0.0,0.0,0.0
4,23,1,,,,,0.25,0.0,0.0,0.0,0.0
4,24,1,,,,,0.5,0.0,0.0,0.0,0.0
4,24,1,,,,,5.0,0.0,0.0,0.0,0.0
4,24,1,,,,,5.25,0.0,0.0,0.0,0.0
4,24,1,,,,,4.0,0.0,0.0,0.0,0.0
4,1,2,,,,,3.75,0.0,0.0,0.0,0.0
4,1,2,,,,,3.25,0.0,0.0,0.0,0.0
4,1,2,,,,,3.0,0.0,0.0,0.0,0.0
4,1,2,,,,,3.0,0.0,0.0,0.0,0.0
4,2,2,,,,,3.0,0.0,0.0,0.0,0.0
4,2,2,,,,,3.0,0.0,0.0,0.0,0.0
4,2,2,,,,,3.0,0.0,0.0,0.0,0.0
4,2,2,,,,,3.0,0.0,0.0,0.0,0.0
4,3,2,,,,,3.25,0.0,0.0,0.0,0.0
4,3,2,,,,,3.25,0.0,0.0,0.0,0.0
4,3,2,,,,,3.25,0.0,0.0,0.0,0.0
4,3,2,,,,,3.25,0.0,0.0,0.0,0.0
4,4,2,,,,,3.5,0.0,0.0,0.0,0.0
4,4,2,,,,,3.25,0.0,0.0,0.0,0.0
4,4,2,,,,,3.25,0.0,0.0,0.0,0.0
4,4,2,,,,,3.5,0.0,0.0,0.0,0.0
4,5,2,,,,,2.75,0.0,0.0,0.0,0.0
4,5,2,,,,,2.75,0.0,0.0,0.0,0.0
4,5,2,,,,,2.5,0.0,0.0,0.0,0.0
4,5,2,,,,,2.75,0.0,0.0,0.0,0.0
4,6,2,,,,,2.5,0.0,0.0,0.0,0.0
4,6,2,,,,,2.5,0.0,0.0,0.0,0.0
4,6,2,,,,,2.5,0.0,0.0,0.0,0.0
4,6,2,,,,,2.5,0.0,0.0,0.0,0.0
4,7,2,,,,,2.75,0.0,0.0,0.0,0.0
4,7,2,,,,,2.75,0.0,0.0,0.0,0.0
4,7,2,,,,,3.0,0.0,0.0,0.0,0.0
4,7,2,,,,,3.2575,0.0,0.0,0.0,0.013998146448889701
4,8,2,,,,,3.385,0.0,0.0,0.0,0.1933127498519396
4,8,2,,,,,3.295,0.0,0.0,0.0,0.422424157083868
4,8,2,,,,,3.54,0.0,0.0,0.0,0.7732509994077584
4,8,2,,,,,3.3475,0.0,0.0,0.0,1.2135744851816208
4,9,2,,,,,4.145,0.0,0.0,0.0,1.3745364566388971
4,9,2,,,,,4.91,0.0,0.0,0.0,1.0924263541846255
4,9,2,,,,,5.325,0.0,0.0,0.0,1.590620790433658
4,9,2,,,,,8.195,0.0,0.0,0.0,1.7346770129634987
4,10,2,,,,,6.05,0.0,0.0,0.0,1.79309297722678
4,10,2,,,,,5.01,0.0,0.0,0.0,2.325236699500534
4,10,2,,,,,5.0525,0.0,0.0,0.0,3.2420277862439044
4,10,2,,,,,5.12,0.0,0.0,0.0,3.898531182744677
4,11,2,,,,,4.76,0.0,0.0,0.0,6.090273020055629
4,11,2,,,,,5.205,0.0,0.0,0.0,6.02659145805885
4,11,2,,,,,6.82,0.0,0.0,0.0,6.159743814961207
4,11,2,,,,,6.1225,0.0,0.0,0.0,5.641607469623773
4,12,2,,,,,5.335,0.0,0.0,0.0,7.748180909581194
4,12,2,,,,,5.4925,0.0,0.0,0.0,5.286059641046851
4,12,2,,,,,6.3,0.0,0.0,0.0,3.294594767931259
4,12,2,,,,,4.99,0.0,0.0,0.0,3.5181565557551666
4,13,2,,,,,5.0925,0.0,0.0,0.0,8.87872521308473
4,13,2,,,,,5.4475,0.0,0.0,0.0,8.709161149087722
4,13,2,,,,,5.47,0.0,0.0,0.0,9.027824648668306
4,13,2,,,,,5.5375,0.0,0.0,0.0,9.106759643977256
4,14,2,,,,,5.9,0.0,0.0,0.0,9.199719852093304
4,14,2,,,,,4.497499999999999,0.0,0.0,0.0,9.313260698369138
4,14,2,,,,,4.502500000000001,0.0,0.0,0.0,9.027952930804219
4,14,2,,,,,4.305,0.0,0.0,0.0,9.08909030956813
4,15,2,,,,,4.1,0.0,0.0,0.0,9.150507413162188
4,15,2,,,,,3.8249999999999993,0.0,0.0,0.0,9.121365669808169
4,15,2,,,,,4.23,0.0,0.0,0.0,9.010627045062893
4,15,2,,,,,4.004999999999999,0.0,0.0,0.0,9.039768788416913
4,16,2,,,,,4.305,0.0,0.0,0.0,8.754278636606518
4,16,2,,,,,5.1,0.0,0.0,0.0,8.231563016960578
4,16,2,,,,,4.39,0.0,0.0,0.0,7.988094251670195
4,16,2,,,,,4.48,0.0,0.0,0.0,6.353375399006193
4,17,2,,,,,4.9275,0.0,0.0,0.0,6.327518188608736
4,17,2,,,,,3.6525,0.0,0.0,0.0,7.172741714493827
4,17,2,,,,,4.05,0.0,0.0,0.0,6.4703318188444925
4,17,2,,,,,3.475,0.0,0.0,0.0,6.091438514137383
4,18,2,,,,,3.9875,0.0,0.0,0.0,5.667873823554741
4,18,2,,,,,5.8675,0.0,0.0,0.0,5.225211382453895
4,18,2,,,,,4.545,0.0,0.0,0.0,3.0447997637882462
4,18,2,,,,,4.605,0.0,0.0,0.0,2.2192941303839673
4,19,2,,,,,4.79,0.0,0.0,0.0,2.457619142123076
4,19,2,,,,,4.5675,0.0,0.0,0.0,1.2860335461845018
4,19,2,,,,,4.135,0.0,0.0,0.0,1.3673518266223978
4,19,2,,,,,3.705,0.0,0.0,0.0,1.1505030787880086
4,20,2,,,,,3.9675,0.0,0.0,0.0,0.4675
4,20,2,,,,,4.41,0.0,0.0,0.0,0.16
4,20,2,,,,,4.6075,0.0,0.0,0.0,0.1075
4,20,2,,,,,4.785,0.0,0.0,0.0,0.035
4,21,2,,,,,5.265,0.0,0.0,0.0,0.015
4,21,2,,,,,5.26,0.0,0.0,0.0,0.01
4,21,2,,,,,5.75,0.0,0.0,0.0,0.0
4,21,2,,,,,5.5,0.0,0.0,0.0,0.0
4,22,2,,,,,5.25,0.0,0.0,0.0,0.0
4,22,2,,,,,3.5,0.0,0.0,0.0,0.0
4,22,2,,,,,3.25,0.0,0.0,0.0,0.0
4,22,2,,,,,2.75,0.0,0.0,0.0,0.0
4,23,2,,,,,2.75,0.0,0.0,0.0,0.0
4,23,2,,,,,2.25,0.0,0.0,0.0,0.0
4,23,2,,,,,2.25,0.0,0.0,0.0,0.0
4,23,2,,,,,2.25,0.0,0.0,0.0,0.0
4,24,2,,,,,2.25,0.0,0.0,0.0,0.0
4,24,2,,,,,2.5,0.0,0.0,0.0,0.0
4,24,2,,,,,2.5,0.0,0.0,0.0,0.0
4,24,2,,,,,2.25,0.0,0.0,0.0,0.0
4,1,3,,,,,2.25,0.0,0.0,0.0,0.0
4,1,3,,,,,2.25,0.0,0.0,0.0,0.0
4,1,3,,,,,2.5,0.0,0.0,0.0,0.0
4,1,3,,,,,2.25,0.0,0.0,0.0,0.0
4,2,3,,,,,2.25,0.0,0.0,0.0,0.0
4,2,3,,,,,2.25,0.0,0.0,0.0,0.0
4,2,3,,,,,2.5,0.0,0.0,0.0,0.0
4,2,3,,,,,2.25,0.0,0.0,0.0,0.0
4,3,3,,,,,2.25,0.0,0.0,0.0,0.0
4,3,3,,,,,2.25,0.0,0.0,0.0,0.0
4,3,3,,,,,2.25,0.0,0.0,0.0,0.0
4,3,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,3.0,0.0,0.0,0.0,0.0
4,4,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,2.25,0.0,0.0,0.0,0.0
4,5,3,,,,,2.0,0.0,0.0,0.0,0.0
4,5,3,,,,,2.0,0.0,0.0,0.0,0.0
4,5,3,,,,,2.25,0.0,0.0,0.0,0.0
4,5,3,,,,,2.0,0.0,0.0,0.0,0.0
4,6,3,,,,,2.0,0.0,0.0,0.0,0.0
4,6,3,,,,,2.0,0.0,0.0,0.0,0.0
4,6,3,,,,,2.0,0.0,0.0,0.0,0.0
4,6,3,,,,,2.0,0.0,0.0,0.0,0.0
4,7,3,,,,,2.0,0.0,0.0,0.0,0.0
4,7,3,,,,,2.25,0.0,0.0,0.0,0.0
4,7,3,,,,,2.75,0.0,0.0,0.0,0.0
4,7,3,,,,,2.75,0.0,0.0,0.0,0.0
4,8,3,,,,,2.765,0.0,0.0,0.0,0.01791790193842645
4,8,3,,,,,2.5925,0.0,0.0,0.0,0.11049372862029645
4,8,3,,,,,2.675,0.0,0.0,0.0,0.20904218928164192
4,8,3,,,,,3.97,0.0,0.0,0.0,0.5614275940706955
4,9,3,,,,,3.9175,0.0,0.0,0.0,1.096198576934761
4,9,3,,,,,5.1725,0.0,0.0,0.0,1.4008641214779374
4,9,3,,,,,4.7825,0.0,0.0,0.0,2.1296718946988684
4,9,3,,,,,5.175,0.0,0.0,0.0,1.702542748917749
4,10,3,,,,,7.39,0.0,0.0,0.0,1.3679999999999999
4,10,3,,,,,6.7375,0.0,0.0,0.0,1.785
4,10,3,,,,,5.9525,0.0,0.0,0.0,1.143
4,10,3,,,,,5.855,0.0,0.0,0.0,0.42599999999999993
4,11,3,,,,,5.635,0.0,0.0,0.0,0.16200000000000003
4,11,3,,,,,6.8825,0.0,0.0,0.0,0.459
4,11,3,,,,,6.625,0.0,0.0,0.0,1.05
4,11,3,,,,,7.295,0.0,0.0,0.0,0.354
4,12,3,,,,,8.58,0.0,0.0,0.0,0.3948598650124437
4,12,3,,,,,7.1175,0.0,0.0,0.0,0.7388665655914667
4,12,3,,,,,7.05,0.0,0.0,0.0,0.6580997750207395
4,12,3,,,,,7.545,0.0,0.0,0.0,0.9512533111663417
4,13,3,,,,,6.7625,0.0,0.0,0.0,1.5138704009493682
4,13,3,,,,,6.5,0.0,0.0,0.0,0.5995526340393539
4,13,3,,,,,5.9825,0.0,0.0,0.0,0.5785682918479764
4,13,3,,,,,6.095,0.0,0.0,0.0,0.7134676345068309
4,14,3,,,,,5.5275,0.0,0.0,0.0,0.9123953159272482
4,14,3,,,,,5.0275,0.0,0.0,0.0,0.9123953159272482
4,14,3,,,,,5.5600000000000005,0.0,0.0,0.0,0.9505340268824065
4,14,3,,,,,4.815,0.0,0.0,0.0,0.9564015208755077
4,15,3,,,,,3.5525,0.0,0.0,0.0,1.2595044009898337
4,15,3,,,,,4.15,0.0,0.0,0.0,1.6753502721004911
4,15,3,,,,,6.12,0.0,0.0,0.0,1.3402802176803932
4,15,3,,,,,5.285,0.0,0.0,0.0,1.5377322140350937
4,16,3,,,,,5.6875,0.0,0.0,0.0,1.424371719206927
4,16,3,,,,,5.105,0.0,0.0,0.0,1.0255476378289874
4,16,3,,,,,5.0600000000000005,0.0,0.0,0.0,0.971571446364304
4,16,3,,,,,4.3625,0.0,0.0,0.0,1.3344114000991212
4,17,3,,,,,4.4725,0.0,0.0,0.0,0.8666162736602656
4,17,3,,,,,4.8100000000000005,0.0,0.0,0.0,0.6717025788923859
4,17,3,,,,,5.105,0.0,0.0,0.0,0.7256786789819526
4,17,3,,,,,4.815,0.0,0.0,0.0,0.6776999233467821
4,18,3,,,,,6.36,0.0,0.0,0.0,0.4318099742644501
4,18,3,,,,,6.625,0.0,0.0,0.0,0.4498020565254689
4,18,3,,,,,6.3875,0.0,0.0,0.0,0.46479545840965125
4,18,3,,,,,5.975,0.0,0.0,0.0,0.5697492715989273
4,19,3,,,,,4.53,0.0,0.0,0.0,0.6492570994201977
4,19,3,,,,,4.0600000000000005,0.0,0.0,0.0,0.6860075012741712
4,19,3,,,,,4.2625,0.0,0.0,0.0,0.6278193650053798
4,19,3,,,,,4.505,0.0,0.0,0.0,0.6186317645418864
4,20,3,,,,,4.2875,0.0,0.0,0.0,0.2875
4,20,3,,,,,4.175,0.0,0.0,0.0,0.175
4,20,3,,,,,5.1325,0.0,0.0,0.0,0.1325
4,20,3,,,,,5.405,0.0,0.0,0.0,0.155
4,21,3,,,,,5.4025,0.0,0.0,0.0,0.1525
4,21,3,,,,,5.79,0.0,0.0,0.0,0.04
4,21,3,,,,,6.5,0.0,0.0,0.0,0.0
4,21,3,,,,,7.0,0.0,0.0,0.0,0.0
4,22,3,,,,,7.0,0.0,0.0,0.0,0.0
4,22,3,,,,,5.25,0.0,0.0,0.0,0.0
4,22,3,,,,,4.5,0.0,0.0,0.0,0.0
4,22,3,,,,,4.25,0.0,0.0,0.0,0.0
4,23,3,,,,,4.25,0.0,0.0,0.0,0.0
4,23,3,,,,,4.25,0.0,0.0,0.0,0.0
4,23,3,,,,,6.25,0.0,0.0,0.0,0.0
4,23,3,,,,,6.25,0.0,0.0,0.0,0.0
4,24,3,,,,,6.0,0.0,0.0,0.0,0.0
4,24,3,,,,,6.25,0.0,0.0,0.0,0.0
4,24,3,,,,,6.5,0.0,0.0,0.0,0.0
4,24,3,,,,,6.25,0.0,0.0,0.0,0.0
5,1,4,,,,,5.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.0,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.0,0.0,0.0,0.0,0.0
5,3,4,,,,,2.0,0.0,0.0,0.0,0.0
5,3,4,,,,,2.25,0.0,0.0,0.0,0.0
5,3,4,,,,,2.0,0.0,0.0,0.0,0.0
5,3,4,,,,,2.5,0.0,0.0,0.0,0.0
5,4,4,,,,,2.5,0.0,0.0,0.0,0.0
5,4,4,,,,,2.75,0.0,0.0,0.0,0.0
5,4,4,,,,,2.5,0.0,0.0,0.0,0.0
5,4,4,,,,,2.25,0.0,0.0,0.0,0.0
5,5,4,,,,,2.25,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,6,4,,,,,1.75,0.0,0.0,0.0,0.0
5,6,4,,,,,2.0,0.0,0.0,0.0,0.0
5,6,4,,,,,2.5,0.0,0.0,0.0,0.0
5,6,4,,,,,2.0,0.0,0.0,0.0,0.0
5,7,4,,,,,2.0,0.0,0.0,0.0,0.0
5,7,4,,,,,2.25,0.0,0.0,0.0,0.0
5,7,4,,,,,2.5,0.0,0.0,0.0,0.0
5,7,4,,,,,2.51,0.0,0.0,0.0,0.01209630617206493
5,8,4,,,,,2.335,0.0,0.0,0.0,0.10647756411077111
5,8,4,,,,,2.68,0.0,0.0,0.0,0.22548190046986824
5,8,4,,,,,3.36,0.0,0.0,0.0,0.4509638009397365
5,8,4,,,,,4.375,0.0,0.0,0.0,0.7829232655203759
5,9,4,,,,,4.0375,0.0,0.0,0.0,1.2522457005872645
5,9,4,,,,,4.235,0.0,0.0,0.0,1.7923709545755062
5,9,4,,,,,3.5525,0.0,0.0,0.0,2.4773342654991426
5,9,4,,,,,3.885,0.0,0.0,0.0,3.180402333539703
5,10,4,,,,,3.485,0.0,0.0,0.0,3.800066250268799
5,10,4,,,,,3.2775,0.0,0.0,0.0,4.437326201048033
5,10,4,,,,,5.3,0.0,0.0,0.0,5.0510926974206605
5,10,4,,,,,4.4875,0.0,0.0,0.0,5.565012012565203
5,11,4,,,,,3.34,0.0,0.0,0.0,6.044706451712339
5,11,4,,,,,4.19,0.0,0.0,0.0,6.757245522641103
5,11,4,,,,,6.3725,0.0,0.0,0.0,6.973976156715267
5,11,4,,,,,5.615,0.0,0.0,0.0,7.558851977435961
5,12,4,,,,,5.3425,0.0,0.0,0.0,7.797760976581505
5,12,4,,,,,6.545,0.0,0.0,0.0,8.332988408041972
5,12,4,,,,,5.69,0.0,0.0,0.0,8.208791987482085
5,12,4,,,,,5.235,0.0,0.0,0.0,7.374901735151412
5,13,4,,,,,4.79,0.0,0.0,0.0,8.604528929791169
5,13,4,,,,,5.845,0.0,0.0,0.0,8.374366633315272
5,13,4,,,,,3.25,0.0,0.0,0.0,7.967156416473303
5,13,4,,,,,3.96,0.0,0.0,0.0,6.739624168601861
5,14,4,,,,,3.385,0.0,0.0,0.0,8.217568342334857
5,14,4,,,,,4.155000000000001,0.0,0.0,0.0,9.434985874532613
5,14,4,,,,,3.9025,0.0,0.0,0.0,9.432002008032129
5,14,4,,,,,4.6325,0.0,0.0,0.0,9.408131076028251
5,15,4,,,,,2.5875000000000004,0.0,0.0,0.0,9.383260058041584
5,15,4,,,,,3.615,0.0,0.0,0.0,9.416183777543486
5,15,4,,,,,4.585000000000001,0.0,0.0,0.0,9.38026699263232
5,15,4,,,,,3.775,0.0,0.0,0.0,9.308433422809994
5,16,4,,,,,3.8975,0.0,0.0,0.0,9.177
5,16,4,,,,,4.785,0.0,0.0,0.0,9.042000000000002
5,16,4,,,,,4.4025,0.0,0.0,0.0,8.583
5,16,4,,,,,3.6375,0.0,0.0,0.0,7.665
5,17,4,,,,,3.9025,0.0,0.0,0.0,8.283
5,17,4,,,,,3.87,0.0,0.0,0.0,6.744000000000001
5,17,4,,,,,3.655,0.0,0.0,0.0,5.2860000000000005
5,17,4,,,,,4.245,0.0,0.0,0.0,6.294
5,18,4,,,,,3.505,0.0,0.0,0.0,5.681742645032176
5,18,4,,,,,4.765,0.0,0.0,0.0,5.992416270207436
5,18,4,,,,,4.3,0.0,0.0,0.0,3.943165242609081
5,18,4,,,,,3.945,0.0,0.0,0.0,2.3240776960226253
5,19,4,,,,,4.075,0.0,0.0,0.0,2.774311733358938
5,19,4,,,,,3.98,0.0,0.0,0.0,3.2575789385246887
5,19,4,,,,,3.81,0.0,0.0,0.0,2.458099858373941
5,19,4,,,,,3.81,0.0,0.0,0.0,2.159786768765453
5,20,4,,,,,4.0575,0.0,0.0,0.0,1.0575
5,20,4,,,,,3.365,0.0,0.0,0.0,0.615
5,20,4,,,,,3.96,0.0,0.0,0.0,0.46
5,20,4,,,,,4.48,0.0,0.0,0.0,0.23
5,21,4,,,,,3.6025,0.0,0.0,0.0,0.1025
5,21,4,,,,,4.54,0.0,0.0,0.0,0.04
5,21,4,,,,,5.5075,0.0,0.0,0.0,0.0075
5,21,4,,,,,5.0,0.0,0.0,0.0,0.0
5,22,4,,,,,4.5,0.0,0.0,0.0,0.0
5,22,4,,,,,3.25,0.0,0.0,0.0,0.0
5,22,4,,,,,2.75,0.0,0.0,0.0,0.0
5,22,4,,,,,2.5,0.0,0.0,0.0,0.0
5,23,4,,,,,2.5,0.0,0.0,0.0,0.0
5,23,4,,,,,2.5,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,23,4,,,,,2.5,0.0,0.0,0.0,0.0
5,24,4,,,,,2.0,0.0,0.0,0.0,0.0
5,24,4,,,,,2.5,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.0,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,3,5,,,,,2.0,0.0,0.0,0.0,0.0
5,3,5,,,,,2.25,0.0,0.0,0.0,0.0
5,3,5,,,,,2.75,0.0,0.0,0.0,0.0
5,3,5,,,,,2.25,0.0,0.0,0.0,0.0
5,4,5,,,,,2.75,0.0,0.0,0.0,0.0
5,4,5,,,,,2.25,0.0,0.0,0.0,0.0
5,4,5,,,,,2.25,0.0,0.0,0.0,0.0
5,4,5,,,,,2.25,0.0,0.0,0.0,0.0
5,5,5,,,,,2.25,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,5,5,,,,,2.25,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,6,5,,,,,2.5,0.0,0.0,0.0,0.0
5,6,5,,,,,2.25,0.0,0.0,0.0,0.0
5,6,5,,,,,2.0,0.0,0.0,0.0,0.0
5,6,5,,,,,2.0,0.0,0.0,0.0,0.0
5,7,5,,,,,2.25,0.0,0.0,0.0,0.0
5,7,5,,,,,2.25,0.0,0.0,0.0,0.0
5,7,5,,,,,2.75,0.0,0.0,0.0,0.0
5,7,5,,,,,2.75,0.0,0.0,0.0,0.0
5,8,5,,,,,2.7775,0.0,0.0,0.0,0.03293155561043508
5,8,5,,,,,2.5875,0.0,0.0,0.0,0.1047822223968389
5,8,5,,,,,3.67,0.0,0.0,0.0,0.5029546675048269
5,8,5,,,,,3.51,0.0,0.0,0.0,0.6107306676844326
5,9,5,,,,,5.49,0.0,0.0,0.0,0.8840505694467443
5,9,5,,,,,5.3,0.0,0.0,0.0,1.254396078269029
5,9,5,,,,,5.125,0.0,0.0,0.0,2.538658729830178
5,9,5,,,,,4.3625,0.0,0.0,0.0,2.225059710262921
5,10,5,,,,,4.585,0.0,0.0,0.0,1.6019999999999999
5,10,5,,,,,4.985,0.0,0.0,0.0,1.482
5,10,5,,,,,7.91,0.0,0.0,0.0,1.692
5,10,5,,,,,5.2,0.0,0.0,0.0,2.6400000000000006
5,11,5,,,,,4.93,0.0,0.0,0.0,4.1160000000000005
5,11,5,,,,,4.815,0.0,0.0,0.0,4.578
5,11,5,,,,,8.58,0.0,0.0,0.0,5.196
5,11,5,,,,,7.16,0.0,0.0,0.0,3.492
5,12,5,,,,,5.5425,0.0,0.0,0.0,5.4510000000000005
5,12,5,,,,,6.545,0.0,0.0,0.0,7.854000000000001
5,12,5,,,,,6.2025,0.0,0.0,0.0,8.643
5,12,5,,,,,6.272500000000001,0.0,0.0,0.0,9.027000000000001
5,13,5,,,,,8.6875,0.0,0.0,0.0,8.323284109427256
5,13,5,,,,,5.9675,0.0,0.0,0.0,5.959771360516021
5,13,5,,,,,5.4375,0.0,0.0,0.0,5.923778780583362
5,13,5,,,,,4.96,0.0,0.0,0.0,4.451082385005423
5,14,5,,,,,4.8,0.0,0.0,0.0,5.159999999999999
5,14,5,,,,,7.34,0.0,0.0,0.0,6.708
5,14,5,,,,,5.470000000000001,0.0,0.0,0.0,3.8640000000000003
5,14,5,,,,,3.3375,0.0,0.0,0.0,1.605
5,15,5,,,,,3.2875,0.0,0.0,0.0,3.345
5,15,5,,,,,3.915,0.0,0.0,0.0,3.1980000000000004
5,15,5,,,,,4.685,0.0,0.0,0.0,5.021999999999999
5,15,5,,,,,5.855,0.0,0.0,0.0,6.726000000000001
5,16,5,,,,,6.775,0.0,0.0,0.0,1.8288538686633076
5,16,5,,,,,5.1875,0.0,0.0,0.0,2.323543849531252
5,16,5,,,,,5.2,0.0,0.0,0.0,0.5396617973104844
5,16,5,,,,,4.89,0.0,0.0,0.0,2.266579548704034
5,17,5,,,,,7.657500000000001,0.0,0.0,0.0,3.186468394792519
5,17,5,,,,,4.675,0.0,0.0,0.0,2.907689880478592
5,17,5,,,,,4.58,0.0,0.0,0.0,3.393304066702852
5,17,5,,,,,6.145,0.0,0.0,0.0,4.070765832670029
5,18,5,,,,,6.12,0.0,0.0,0.0,4.623818644296712
5,18,5,,,,,4.8825,0.0,0.0,0.0,6.729627522997735
5,18,5,,,,,4.37,0.0,0.0,0.0,4.325122349445503
5,18,5,,,,,3.81,0.0,0.0,0.0,1.2664722901691254
5,19,5,,,,,3.6975,0.0,0.0,0.0,0.5342267605633803
5,19,5,,,,,3.8325,0.0,0.0,0.0,0.3969394366197183
5,19,5,,,,,3.545,0.0,0.0,0.0,0.6506225352112677
5,19,5,,,,,4.01,0.0,0.0,0.0,0.31038873239436626
5,20,5,,,,,4.0675,0.0,0.0,0.0,0.3175
5,20,5,,,,,3.785,0.0,0.0,0.0,0.285
5,20,5,,,,,4.4225,0.0,0.0,0.0,0.1725
5,20,5,,,,,4.6125,0.0,0.0,0.0,0.1125
5,21,5,,,,,5.315,0.0,0.0,0.0,0.065
5,21,5,,,,,5.5025,0.0,0.0,0.0,0.0025
5,21,5,,,,,5.5,0.0,0.0,0.0,0.0
5,21,5,,,,,4.5,0.0,0.0,0.0,0.0
5,22,5,,,,,4.0,0.0,0.0,0.0,0.0
5,22,5,,,,,3.25,0.0,0.0,0.0,0.0
5,22,5,,,,,3.25,0.0,0.0,0.0,0.0
5,22,5,,,,,3.0,0.0,0.0,0.0,0.0
5,23,5,,,,,3.0,0.0,0.0,0.0,0.0
5,23,5,,,,,2.75,0.0,0.0,0.0,0.0
5,23,5,,,,,2.5,0.0,0.0,0.0,0.0
5,23,5,,,,,2.5,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.5,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.5,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.0,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.75,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,3,6,,,,,2.25,0.0,0.0,0.0,0.0
5,3,6,,,,,2.25,0.0,0.0,0.0,0.0
5,3,6,,,,,2.25,0.0,0.0,0.0,0.0
5,3,6,,,,,2.5,0.0,0.0,0.0,0.0
5,4,6,,,,,2.75,0.0,0.0,0.0,0.0
5,4,6,,,,,2.5,0.0,0.0,0.0,0.0
5,4,6,,,,,2.5,0.0,0.0,0.0,0.0
5,4,6,,,,,2.25,0.0,0.0,0.0,0.0
5,5,6,,,,,2.25,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,2.25,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,7,6,,,,,2.0,0.0,0.0,0.0,0.0
5,7,6,,,,,2.25,0.0,0.0,0.0,0.0
5,7,6,,,,,2.5,0.0,0.0,0.0,0.0
5,7,6,,,,,2.5025,0.0,0.0,0.0,0.0034820644216691
5,8,6,,,,,2.54,0.0,0.0,0.0,0.04904078354554359
5,8,6,,,,,2.605,0.0,0.0,0.0,0.1287320568070519
5,8,6,,,,,3.7675,0.0,0.0,0.0,0.3279602399608227
5,8,6,,,,,3.825,0.0,0.0,0.0,1.0114661606268365
5,9,6,,,,,4.195,0.0,0.0,0.0,1.4317627186148503
5,9,6,,,,,4.395,0.0,0.0,0.0,1.671388278215662
5,9,6,,,,,4.3,0.0,0.0,0.0,1.2580341879042618
5,9,6,,,,,4.26,0.0,0.0,0.0,1.509641025485114
5,10,6,,,,,3.705,0.0,0.0,0.0,1.7252186508814362
5,10,6,,,,,4.8875,0.0,0.0,0.0,1.9416120555452585
5,10,6,,,,,5.805,0.0,0.0,0.0,2.1402197009216435
5,10,6,,,,,3.51,0.0,0.0,0.0,5.347584959089536
5,11,6,,,,,3.8025,0.0,0.0,0.0,2.7158945935842684
5,11,6,,,,,3.74,0.0,0.0,0.0,5.296141900192558
5,11,6,,,,,7.225,0.0,0.0,0.0,3.804021743456793
5,11,6,,,,,4.19,0.0,0.0,0.0,4.0576231930205795
5,12,6,,,,,3.745,0.0,0.0,0.0,7.270300588247705
5,12,6,,,,,4.49,0.0,0.0,0.0,7.555524550476799
5,12,6,,,,,6.01,0.0,0.0,0.0,6.996718420395309
5,12,6,,,,,6.415,0.0,0.0,0.0,4.848807357894587
5,13,6,,,,,4.27,0.0,0.0,0.0,5.555005345108817
5,13,6,,,,,3.675,0.0,0.0,0.0,3.1152283643954055
5,13,6,,,,,5.4725,0.0,0.0,0.0,4.335116854752112
5,13,6,,,,,4.745,0.0,0.0,0.0,7.563890925887163
5,14,6,,,,,3.945,0.0,0.0,0.0,0.8083892735585334
5,14,6,,,,,3.935000000000001,0.0,0.0,0.0,3.1230578410139027
5,14,6,,,,,5.5425,0.0,0.0,0.0,2.9573089611835557
5,14,6,,,,,4.5125,0.0,0.0,0.0,2.050051934743763
5,15,6,,,,,3.0875,0.0,0.0,0.0,1.2633933029226438
5,15,6,,,,,3.45,0.0,0.0,0.0,0.8132186777433109
5,15,6,,,,,3.7175,0.0,0.0,0.0,1.7048548708404414
5,15,6,,,,,3.715,0.0,0.0,0.0,1.1210800343175644
5,16,6,,,,,6.79,0.0,0.0,0.0,0.9201150170878583
5,16,6,,,,,4.2675,0.0,0.0,0.0,1.185084847958096
5,16,6,,,,,4.69,0.0,0.0,0.0,2.259522953354993
5,16,6,,,,,3.7875,0.0,0.0,0.0,5.576013473807747
5,17,6,,,,,6.39,0.0,0.0,0.0,5.4061128095210025
5,17,6,,,,,4.605,0.0,0.0,0.0,5.365333941345737
5,17,6,,,,,4.24,0.0,0.0,0.0,6.105179121096995
5,17,6,,,,,4.1975,0.0,0.0,0.0,3.725440885440389
5,18,6,,,,,4.44,0.0,0.0,0.0,5.427855923667535
5,18,6,,,,,3.67,0.0,0.0,0.0,4.515772151491208
5,18,6,,,,,3.155,0.0,0.0,0.0,5.112543130639229
5,18,6,,,,,3.5700000000000003,0.0,0.0,0.0,4.392726588780276
5,19,6,,,,,3.225,0.0,0.0,0.0,4.252642585817565
5,19,6,,,,,3.155,0.0,0.0,0.0,3.655663896231204
5,19,6,,,,,3.595,0.0,0.0,0.0,3.3309912755789735
5,19,6,,,,,3.0,0.0,0.0,0.0,2.426181140266424
5,20,6,,,,,3.35,0.0,0.0,0.0,1.5880194101573546
5,20,6,,,,,2.79,0.0,0.0,0.0,1.8623136719118063
5,20,6,,,,,3.3375,0.0,0.0,0.0,1.5699737350419296
5,20,6,,,,,4.39,0.0,0.0,0.0,0.9239385659097333
5,21,6,,,,,3.8275,0.0,0.0,0.0,0.3275
5,21,6,,,,,4.26,0.0,0.0,0.0,0.26
5,21,6,,,,,4.39,0.0,0.0,0.0,0.14
5,21,6,,,,,4.25,0.0,0.0,0.0,0.0
5,22,6,,,,,4.0,0.0,0.0,0.0,0.0
5,22,6,,,,,3.25,0.0,0.0,0.0,0.0
5,22,6,,,,,2.5,0.0,0.0,0.0,0.0
5,22,6,,,,,2.75,0.0,0.0,0.0,0.0
5,23,6,,,,,2.5,0.0,0.0,0.0,0.0
5,23,6,,,,,2.75,0.0,0.0,0.0,0.0
5,23,6,,,,,2.5,0.0,0.0,0.0,0.0
5,23,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.5,0.0,0.0,0.0,0.0
5,24,6,,,,,3.0,0.0,0.0,0.0,0.0
5,24,6,,,,,2.75,0.0,0.0,0.0,0.0
5,1,7,,,,,2.5,0.0,0.0,0.0,0.0
5,1,7,,,,,2.5,0.0,0.0,0.0,0.0
5,1,7,,,,,2.25,0.0,0.0,0.0,0.0
5,1,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,3,7,,,,,2.25,0.0,0.0,0.0,0.0
5,3,7,,,,,2.25,0.0,0.0,0.0,0.0
5,3,7,,,,,2.0,0.0,0.0,0.0,0.0
5,3,7,,,,,2.25,0.0,0.0,0.0,0.0
5,4,7,,,,,2.25,0.0,0.0,0.0,0.0
5,4,7,,,,,2.25,0.0,0.0,0.0,0.0
5,4,7,,,,,2.25,0.0,0.0,0.0,0.0
5,4,7,,,,,2.25,0.0,0.0,0.0,0.0
5,5,7,,,,,2.25,0.0,0.0,0.0,0.0
5,5,7,,,,,2.25,0.0,0.0,0.0,0.0
5,5,7,,,,,2.5,0.0,0.0,0.0,0.0
5,5,7,,,,,2.0,0.0,0.0,0.0,0.0
5,6,7,,,,,2.25,0.0,0.0,0.0,0.0
5,6,7,,,,,2.25,0.0,0.0,0.0,0.0
5,6,7,,,,,2.25,0.0,0.0,0.0,0.0
5,6,7,,,,,2.25,0.0,0.0,0.0,0.0
5,7,7,,,,,2.5,0.0,0.0,0.0,0.0
5,7,7,,,,,2.25,0.0,0.0,0.0,0.0
5,7,7,,,,,2.5,0.0,0.0,0.0,0.0
5,7,7,,,,,2.51,0.0,0.0,0.0,0.01867684742158426
5,8,7,,,,,2.305,0.0,0.0,0.0,0.07657922872252552
5,8,7,,,,,2.91,0.0,0.0,0.0,0.22277593810189247
5,8,7,,,,,3.905,0.0,0.0,0.0,0.5639015933204153
5,8,7,,,,,3.295,0.0,0.0,0.0,0.7588305391595712
5,9,7,,,,,3.6275,0.0,0.0,0.0,0.756840195136633
5,9,7,,,,,2.955,0.0,0.0,0.0,0.8503144821853805
5,9,7,,,,,3.5175,0.0,0.0,0.0,0.9256969717408221
5,9,7,,,,,3.465,0.0,0.0,0.0,0.8623756805142512
5,10,7,,,,,3.4125,0.0,0.0,0.0,0.47956816959430776
5,10,7,,,,,4.065,0.0,0.0,0.0,0.6568630686564457
5,10,7,,,,,3.415,0.0,0.0,0.0,1.0637693943728281
5,10,7,,,,,3.6275,0.0,0.0,0.0,1.3108196635577745
5,11,7,,,,,3.2575,0.0,0.0,0.0,2.3306457826090328
5,11,7,,,,,3.305,0.0,0.0,0.0,3.546761078889463
5,11,7,,,,,3.285,0.0,0.0,0.0,3.233299379609543
5,11,7,,,,,4.7675,0.0,0.0,0.0,4.373951674211473
5,12,7,,,,,4.029999999999999,0.0,0.0,0.0,3.8103992888155944
5,12,7,,,,,3.91,0.0,0.0,0.0,5.703981862220906
5,12,7,,,,,4.23,0.0,0.0,0.0,3.752313933803162
5,12,7,,,,,4.86,0.0,0.0,0.0,5.645896507208473
5,13,7,,,,,4.2875,0.0,0.0,0.0,9.345188547470869
5,13,7,,,,,3.555,0.0,0.0,0.0,9.36553576981373
5,13,7,,,,,4.48,0.0,0.0,0.0,9.569007993242334
5,13,7,,,,,3.765000000000001,0.0,0.0,0.0,9.319027833030049
5,14,7,,,,,3.4224999999999994,0.0,0.0,0.0,9.501571608944337
5,14,7,,,,,4.3125,0.0,0.0,0.0,8.501712130976504
5,14,7,,,,,3.6,0.0,0.0,0.0,6.220056054799903
5,14,7,,,,,2.6900000000000004,0.0,0.0,0.0,6.034035686805888
5,15,7,,,,,2.9575,0.0,0.0,0.0,9.252525605327428
5,15,7,,,,,3.705,0.0,0.0,0.0,6.633447512207725
5,15,7,,,,,3.575,0.0,0.0,0.0,8.807776495175025
5,15,7,,,,,3.18,0.0,0.0,0.0,8.639178793287186
5,16,7,,,,,4.495,0.0,0.0,0.0,8.467743272002428
5,16,7,,,,,4.025,0.0,0.0,0.0,8.79499905063054
5,16,7,,,,,3.2300000000000004,0.0,0.0,0.0,7.281441074475517
5,16,7,,,,,3.3025,0.0,0.0,0.0,8.2427549241956
5,17,7,,,,,3.675,0.0,0.0,0.0,7.7437610953153895
5,17,7,,,,,4.315,0.0,0.0,0.0,7.373311058714111
5,17,7,,,,,4.2,0.0,0.0,0.0,6.9570212157754465
5,17,7,,,,,3.82,0.0,0.0,0.0,6.512707255776342
5,18,7,,,,,3.4025,0.0,0.0,0.0,6.158888870534832
5,18,7,,,,,3.4675,0.0,0.0,0.0,5.712796360358674
5,18,7,,,,,3.295,0.0,0.0,0.0,5.277278234242114
5,18,7,,,,,3.075,0.0,0.0,0.0,4.699787950169053
5,19,7,,,,,2.615,0.0,0.0,0.0,4.476506120357575
5,19,7,,,,,2.42,0.0,0.0,0.0,4.000229679478192
5,19,7,,,,,3.2325,0.0,0.0,0.0,3.5319803696248675
5,19,7,,,,,3.36,0.0,0.0,0.0,3.0501140519537744
5,20,7,,,,,2.52,0.0,0.0,0.0,2.144611669526845
5,20,7,,,,,2.66,0.0,0.0,0.0,1.7084194655552831
5,20,7,,,,,3.06,0.0,0.0,0.0,1.2843437116940428
5,20,7,,,,,3.23,0.0,0.0,0.0,0.8845008580534444
5,21,7,,,,,3.6625,0.0,0.0,0.0,0.4125
5,21,7,,,,,4.4525,0.0,0.0,0.0,0.2025
5,21,7,,,,,3.87,0.0,0.0,0.0,0.12
5,21,7,,,,,3.7675,0.0,0.0,0.0,0.0175
5,22,7,,,,,3.5,0.0,0.0,0.0,0.0
5,22,7,,,,,3.0,0.0,0.0,0.0,0.0
5,22,7,,,,,2.75,0.0,0.0,0.0,0.0
5,22,7,,,,,2.75,0.0,0.0,0.0,0.0
5,23,7,,,,,2.5,0.0,0.0,0.0,0.0
5,23,7,,,,,2.75,0.0,0.0,0.0,0.0
5,23,7,,,,,2.5,0.0,0.0,0.0,0.0
5,23,7,,,,,2.5,0.0,0.0,0.0,0.0
5,24,7,,,,,2.5,0.0,0.0,0.0,0.0
5,24,7,,,,,2.5,0.0,0.0,0.0,0.0
5,24,7,,,,,2.5,0.0,0.0,0.0,0.0
5,24,7,,,,,2.0,0.0,0.0,0.0,0.0
5,1,1,,,,,2.25,0.0,0.0,0.0,0.0
5,1,1,,,,,2.25,0.0,0.0,0.0,0.0
5,1,1,,,,,2.25,0.0,0.0,0.0,0.0
5,1,1,,,,,2.25,0.0,0.0,0.0,0.0
5,2,1,,,,,2.5,0.0,0.0,0.0,0.0
5,2,1,,,,,2.5,0.0,0.0,0.0,0.0
5,2,1,,,,,2.5,0.0,0.0,0.0,0.0
5,2,1,,,,,2.5,0.0,0.0,0.0,0.0
5,3,1,,,,,2.5,0.0,0.0,0.0,0.0
5,3,1,,,,,2.5,0.0,0.0,0.0,0.0
5,3,1,,,,,2.25,0.0,0.0,0.0,0.0
5,3,1,,,,,2.25,0.0,0.0,0.0,0.0
5,4,1,,,,,2.25,0.0,0.0,0.0,0.0
5,4,1,,,,,2.25,0.0,0.0,0.0,0.0
5,4,1,,,,,2.25,0.0,0.0,0.0,0.0
5,4,1,,,,,2.25,0.0,0.0,0.0,0.0
5,5,1,,,,,2.5,0.0,0.0,0.0,0.0
5,5,1,,,,,2.25,0.0,0.0,0.0,0.0
5,5,1,,,,,2.5,0.0,0.0,0.0,0.0
5,5,1,,,,,2.25,0.0,0.0,0.0,0.0
5,6,1,,,,,2.25,0.0,0.0,0.0,0.0
5,6,1,,,,,2.25,0.0,0.0,0.0,0.0
5,6,1,,,,,2.0,0.0,0.0,0.0,0.0
5,6,1,,,,,2.25,0.0,0.0,0.0,0.0
5,7,1,,,,,2.75,0.0,0.0,0.0,0.0
5,7,1,,,,,2.5,0.0,0.0,0.0,0.0
5,7,1,,,,,2.5,0.0,0.0,0.0,0.0
5,7,1,,,,,2.525,0.0,0.0,0.0,0.03174980651199625
5,8,1,,,,,2.39,0.0,0.0,0.0,0.167631872215601
5,8,1,,,,,3.2575,0.0,0.0,0.0,0.3083229078251232
5,8,1,,,,,3.9325,0.0,0.0,0.0,0.5178627480946245
5,8,1,,,,,3.6875,0.0,0.0,0.0,0.8231922296301835
5,9,1,,,,,3.565,0.0,0.0,0.0,1.2731051085343739
5,9,1,,,,,4.4875,0.0,0.0,0.0,1.7781632384458979
5,9,1,,,,,4.0725,0.0,0.0,0.0,2.477474495246469
5,9,1,,,,,5.285,0.0,0.0,0.0,3.0303487794691435
5,10,1,,,,,4.85,0.0,0.0,0.0,3.12
5,10,1,,,,,4.605,0.0,0.0,0.0,2.826
5,10,1,,,,,5.5225,0.0,0.0,0.0,3.627
5,10,1,,,,,6.57,0.0,0.0,0.0,5.184000000000001
5,11,1,,,,,5.335,0.0,0.0,0.0,3.101363235599724
5,11,1,,,,,5.425,0.0,0.0,0.0,3.509279483222125
5,11,1,,,,,5.39,0.0,0.0,0.0,7.366487530592768
5,11,1,,,,,6.09,0.0,0.0,0.0,7.606438264488299
5,12,1,,,,,6.005,0.0,0.0,0.0,8.10027971945305
5,12,1,,,,,6.585,0.0,0.0,0.0,8.496000268293836
5,12,1,,,,,7.1175,0.0,0.0,0.0,8.834761041165116
5,12,1,,,,,6.112500000000001,0.0,0.0,0.0,9.12855356984994
5,13,1,,,,,5.26,0.0,0.0,0.0,9.312
5,13,1,,,,,4.8575,0.0,0.0,0.0,9.429
5,13,1,,,,,5.395,0.0,0.0,0.0,9.474
5,13,1,,,,,4.6675,0.0,0.0,0.0,9.201
5,14,1,,,,,6.135,0.0,0.0,0.0,8.729821370231111
5,14,1,,,,,4.85,0.0,0.0,0.0,9.575024116299526
5,14,1,,,,,3.985,0.0,0.0,0.0,9.439082415882927
5,14,1,,,,,3.7325,0.0,0.0,0.0,9.436127161526045
5,15,1,,,,,5.237500000000001,0.0,0.0,0.0,9.287067367150655
5,15,1,,,,,4.43,0.0,0.0,0.0,9.22021210910857
5,15,1,,,,,4.895,0.0,0.0,0.0,9.179517604213387
5,15,1,,,,,5.852499999999999,0.0,0.0,0.0,9.130102848269235
5,16,1,,,,,5.772500000000001,0.0,0.0,0.0,9.217109016668385
5,16,1,,,,,5.807500000000001,0.0,0.0,0.0,8.962148780118536
5,16,1,,,,,6.275,0.0,0.0,0.0,8.627142887907688
5,16,1,,,,,5.5225,0.0,0.0,0.0,8.327712842657283
5,17,1,,,,,6.205,0.0,0.0,0.0,7.936490010906116
5,17,1,,,,,6.0975,0.0,0.0,0.0,7.51332891039919
5,17,1,,,,,7.2175,0.0,0.0,0.0,7.063535293077144
5,17,1,,,,,6.9825,0.0,0.0,0.0,6.489456597284531
5,18,1,,,,,7.4175,0.0,0.0,0.0,6.177029797473915
5,18,1,,,,,5.9575,0.0,0.0,0.0,5.705054237369801
5,18,1,,,,,5.2225,0.0,0.0,0.0,5.207427831607857
5,18,1,,,,,6.5075,0.0,0.0,0.0,4.638987992242538
5,19,1,,,,,5.4325,0.0,0.0,0.0,4.276680627268215
5,19,1,,,,,7.115,0.0,0.0,0.0,3.670096571973726
5,19,1,,,,,7.58,0.0,0.0,0.0,3.0402246330567966
5,19,1,,,,,6.7825,0.0,0.0,0.0,2.2399731971920867
5,20,1,,,,,6.55,0.0,0.0,0.0,1.05
5,20,1,,,,,5.9125,0.0,0.0,0.0,0.6625
5,20,1,,,,,6.675,0.0,0.0,0.0,0.425
5,20,1,,,,,7.8025,0.0,0.0,0.0,0.3025
5,21,1,,,,,7.48,0.0,0.0,0.0,0.23
5,21,1,,,,,8.155,0.0,0.0,0.0,0.155
5,21,1,,,,,7.32,0.0,0.0,0.0,0.07
5,21,1,,,,,5.255,0.0,0.0,0.0,0.005
5,22,1,,,,,3.5,0.0,0.0,0.0,0.0
5,22,1,,,,,3.25,0.0,0.0,0.0,0.0
5,22,1,,,,,3.0,0.0,0.0,0.0,0.0
5,22,1,,,,,2.75,0.0,0.0,0.0,0.0
5,23,1,,,,,2.75,0.0,0.0,0.0,0.0
5,23,1,,,,,2.5,0.0,0.0,0.0,0.0
5,23,1,,,,,2.75,0.0,0.0,0.0,0.0
5,23,1,,,,,2.5,0.0,0.0,0.0,0.0
5,24,1,,,,,2.5,0.0,0.0,0.0,0.0
5,24,1,,,,,2.5,0.0,0.0,0.0,0.0
5,24,1,,,,,2.25,0.0,0.0,0.0,0.0
5,24,1,,,,,2.25,0.0,0.0,0.0,0.0
5,1,2,,,,,2.25,0.0,0.0,0.0,0.0
5,1,2,,,,,2.25,0.0,0.0,0.0,0.0
5,1,2,,,,,2.25,0.0,0.0,0.0,0.0
5,1,2,,,,,2.25,0.0,0.0,0.0,0.0
5,2,2,,,,,3.0,0.0,0.0,0.0,0.0
5,2,2,,,,,2.25,0.0,0.0,0.0,0.0
5,2,2,,,,,2.0,0.0,0.0,0.0,0.0
5,2,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,2.5,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,4,2,,,,,2.0,0.0,0.0,0.0,0.0
5,4,2,,,,,2.25,0.0,0.0,0.0,0.0
5,4,2,,,,,2.25,0.0,0.0,0.0,0.0
5,4,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,2.25,0.0,0.0,0.0,0.0
5,5,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,2.0,0.0,0.0,0.0,0.0
5,6,2,,,,,2.0,0.0,0.0,0.0,0.0
5,6,2,,,,,2.5,0.0,0.0,0.0,0.0
5,6,2,,,,,2.0,0.0,0.0,0.0,0.0
5,6,2,,,,,2.0,0.0,0.0,0.0,0.0
5,7,2,,,,,2.0,0.0,0.0,0.0,0.0
5,7,2,,,,,2.25,0.0,0.0,0.0,0.0
5,7,2,,,,,2.25,0.0,0.0,0.0,0.0
5,7,2,,,,,2.5425,0.0,0.0,0.0,0.09832124283093283
5,8,2,,,,,2.66,0.0,0.0,0.0,0.22574016748973413
5,8,2,,,,,3.2775,0.0,0.0,0.0,0.39151810299000767
5,8,2,,,,,3.455,0.0,0.0,0.0,0.6419486012989314
5,8,2,,,,,3.9875,0.0,0.0,0.0,1.0405210845229933
5,9,2,,,,,3.72,0.0,0.0,0.0,1.471531063021907
5,9,2,,,,,4.6875,0.0,0.0,0.0,2.035416941679892
5,9,2,,,,,4.47,0.0,0.0,0.0,2.376160814879637
5,9,2,,,,,5.8225,0.0,0.0,0.0,2.499793547633526
5,10,2,,,,,5.065,0.0,0.0,0.0,4.148298394763835
5,10,2,,,,,5.0025,0.0,0.0,0.0,4.366476781585216
5,10,2,,,,,4.7625,0.0,0.0,0.0,4.669017477977529
5,10,2,,,,,5.7675,0.0,0.0,0.0,5.547549115578285
5,11,2,,,,,6.575,0.0,0.0,0.0,5.326091361190762
5,11,2,,,,,6.4125,0.0,0.0,0.0,5.136913252733166
5,11,2,,,,,6.4725,0.0,0.0,0.0,5.788850118802418
5,11,2,,,,,7.5075,0.0,0.0,0.0,5.829596172931747
5,12,2,,,,,8.15,0.0,0.0,0.0,5.402886444280587
5,12,2,,,,,6.0175,0.0,0.0,0.0,8.153710886610542
5,12,2,,,,,5.72,0.0,0.0,0.0,8.679475642747523
5,12,2,,,,,5.76,0.0,0.0,0.0,9.016429851100506
5,13,2,,,,,5.405,0.0,0.0,0.0,8.027758847142797
5,13,2,,,,,4.8275,0.0,0.0,0.0,7.06570664641714
5,13,2,,,,,5.835,0.0,0.0,0.0,6.2024755176693445
5,13,2,,,,,5.305,0.0,0.0,0.0,2.970445163569855
5,14,2,,,,,4.885,0.0,0.0,0.0,4.805507484768796
5,14,2,,,,,4.075,0.0,0.0,0.0,4.44523969268214
5,14,2,,,,,3.0825,0.0,0.0,0.0,5.325571474958406
5,14,2,,,,,4.19,0.0,0.0,0.0,5.741041590026084
5,15,2,,,,,2.9825,0.0,0.0,0.0,4.915760607209249
5,15,2,,,,,3.9375,0.0,0.0,0.0,7.76707597417882
5,15,2,,,,,6.5025,0.0,0.0,0.0,9.584716931126835
5,15,2,,,,,6.390000000000001,0.0,0.0,0.0,9.163697859629293
5,16,2,,,,,5.425,0.0,0.0,0.0,7.165509190180369
5,16,2,,,,,5.699999999999999,0.0,0.0,0.0,8.891197296359156
5,16,2,,,,,5.4075,0.0,0.0,0.0,8.586685905555901
5,16,2,,,,,5.12,0.0,0.0,0.0,8.262093187705949
5,17,2,,,,,4.82,0.0,0.0,0.0,7.816159649881143
5,17,2,,,,,5.235,0.0,0.0,0.0,7.475208259454431
5,17,2,,,,,5.055,0.0,0.0,0.0,7.037569161294768
5,17,2,,,,,4.65,0.0,0.0,0.0,6.5844444070017705
5,18,2,,,,,5.2025,0.0,0.0,0.0,6.173999623400894
5,18,2,,,,,3.4675,0.0,0.0,0.0,5.680003502814746
5,18,2,,,,,3.4575,0.0,0.0,0.0,5.160543664672611
5,18,2,,,,,3.4375,0.0,0.0,0.0,4.5485464326760425
5,19,2,,,,,3.1475,0.0,0.0,0.0,4.193361808236274
5,19,2,,,,,3.0975,0.0,0.0,0.0,3.6135050982982437
5,19,2,,,,,2.795,0.0,0.0,0.0,3.0310126760423133
5,19,2,,,,,3.5225,0.0,0.0,0.0,2.3987573022500888
5,20,2,,,,,2.795,0.0,0.0,0.0,1.4240601217656013
5,20,2,,,,,2.9125,0.0,0.0,0.0,0.9028132350906324
5,20,2,,,,,2.685,0.0,0.0,0.0,0.5927905770029057
5,20,2,,,,,3.8175,0.0,0.0,0.0,0.4326689843641899
5,21,2,,,,,3.4875,0.0,0.0,0.0,0.2375
5,21,2,,,,,4.9075,0.0,0.0,0.0,0.1575
5,21,2,,,,,4.5725,0.0,0.0,0.0,0.0725
5,21,2,,,,,4.7575,0.0,0.0,0.0,0.0075
5,22,2,,,,,4.0,0.0,0.0,0.0,0.0
5,22,2,,,,,3.75,0.0,0.0,0.0,0.0
5,22,2,,,,,3.0,0.0,0.0,0.0,0.0
5,22,2,,,,,3.0,0.0,0.0,0.0,0.0
5,23,2,,,,,2.5,0.0,0.0,0.0,0.0
5,23,2,,,,,2.75,0.0,0.0,0.0,0.0
5,23,2,,,,,2.5,0.0,0.0,0.0,0.0
5,23,2,,,,,2.25,0.0,0.0,0.0,0.0
5,24,2,,,,,2.25,0.0,0.0,0.0,0.0
5,24,2,,,,,2.25,0.0,0.0,0.0,0.0
5,24,2,,,,,2.25,0.0,0.0,0.0,0.0
5,24,2,,,,,2.5,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,3,,,,,2.0,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.0,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,3,3,,,,,2.25,0.0,0.0,0.0,0.0
5,3,3,,,,,2.0,0.0,0.0,0.0,0.0
5,3,3,,,,,2.0,0.0,0.0,0.0,0.0
5,3,3,,,,,2.0,0.0,0.0,0.0,0.0
5,4,3,,,,,2.75,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,5,3,,,,,2.0,0.0,0.0,0.0,0.0
5,5,3,,,,,2.0,0.0,0.0,0.0,0.0
5,5,3,,,,,2.25,0.0,0.0,0.0,0.0
5,5,3,,,,,1.75,0.0,0.0,0.0,0.0
5,6,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,2.0,0.0,0.0,0.0,0.0
5,7,3,,,,,2.0,0.0,0.0,0.0,0.0
5,7,3,,,,,2.25,0.0,0.0,0.0,0.0
5,7,3,,,,,2.5,0.0,0.0,0.0,0.0
5,7,3,,,,,2.27,0.0,0.0,0.0,0.03580114763139675
5,8,3,,,,,2.8925,0.0,0.0,0.0,0.19697885014060024
5,8,3,,,,,3.3225,0.0,0.0,0.0,0.4457942397918848
5,8,3,,,,,2.695,0.0,0.0,0.0,0.6151269355267868
5,8,3,,,,,2.7975,0.0,0.0,0.0,1.102390406927219
5,9,3,,,,,4.1275,0.0,0.0,0.0,1.0576097471424144
5,9,3,,,,,5.1375,0.0,0.0,0.0,1.6722889164217667
5,9,3,,,,,4.69,0.0,0.0,0.0,1.4342513949851547
5,9,3,,,,,6.4275,0.0,0.0,0.0,3.227065638716599
5,10,3,,,,,5.3125,0.0,0.0,0.0,3.5644613027751797
5,10,3,,,,,4.8875,0.0,0.0,0.0,3.9427306655186682
5,10,3,,,,,5.575,0.0,0.0,0.0,5.324868721696799
5,10,3,,,,,6.1975,0.0,0.0,0.0,3.4306121436505608
5,11,3,,,,,6.4325,0.0,0.0,0.0,3.412682705173952
5,11,3,,,,,5.6,0.0,0.0,0.0,3.607610020814749
5,11,3,,,,,7.12,0.0,0.0,0.0,3.630884924174844
5,11,3,,,,,5.65,0.0,0.0,0.0,5.120478739220934
5,12,3,,,,,6.2375,0.0,0.0,0.0,7.842872850795576
5,12,3,,,,,5.645,0.0,0.0,0.0,7.735197045422873
5,12,3,,,,,6.0175,0.0,0.0,0.0,9.041857494405141
5,12,3,,,,,6.4175,0.0,0.0,0.0,6.597325696754574
5,13,3,,,,,6.685,0.0,0.0,0.0,6.912866148608821
5,13,3,,,,,5.6275,0.0,0.0,0.0,7.719464262831503
5,13,3,,,,,5.075,0.0,0.0,0.0,4.1640263658427195
5,13,3,,,,,5.4175,0.0,0.0,0.0,7.766054767624148
5,14,3,,,,,6.4025,0.0,0.0,0.0,3.9564613544789284
5,14,3,,,,,6.0425,0.0,0.0,0.0,1.5029320501584174
5,14,3,,,,,5.1725,0.0,0.0,0.0,1.9447998869554763
5,14,3,,,,,7.154999999999999,0.0,0.0,0.0,3.6686658555124234
5,15,3,,,,,5.8875,0.0,0.0,0.0,5.6851166625476015
5,15,3,,,,,5.789999999999999,0.0,0.0,0.0,9.061290803323953
5,15,3,,,,,6.34,0.0,0.0,0.0,9.119450564577637
5,15,3,,,,,7.07,0.0,0.0,0.0,5.897399791123549
5,16,3,,,,,8.285,0.0,0.0,0.0,3.2392570824855222
5,16,3,,,,,9.81,0.0,0.0,0.0,3.849889028016904
5,16,3,,,,,8.235,0.0,0.0,0.0,4.63498724370011
5,16,3,,,,,9.2225,0.0,0.0,0.0,5.202002621693536
5,17,3,,,,,8.594999999999999,0.0,0.0,0.0,6.940951533418895
5,17,3,,,,,8.875,0.0,0.0,0.0,7.273452205678484
5,17,3,,,,,9.905,0.0,0.0,0.0,7.012201677474522
5,17,3,,,,,9.2725,0.0,0.0,0.0,6.557982009119907
5,18,3,,,,,7.33,0.0,0.0,0.0,6.104753973469636
5,18,3,,,,,4.8725,0.0,0.0,0.0,5.633767272118778
5,18,3,,,,,3.88,0.0,0.0,0.0,5.08842012338398
5,18,3,,,,,4.140000000000001,0.0,0.0,0.0,4.484709261287575
5,19,3,,,,,3.855,0.0,0.0,0.0,4.152504308446659
5,19,3,,,,,3.32,0.0,0.0,0.0,3.5877813438672828
5,19,3,,,,,3.5425,0.0,0.0,0.0,3.0309750563614495
5,19,3,,,,,2.95,0.0,0.0,0.0,2.6574127629927107
5,20,3,,,,,2.72,0.0,0.0,0.0,2.217
5,20,3,,,,,2.925,0.0,0.0,0.0,2.1675
5,20,3,,,,,3.0,0.0,0.0,0.0,1.7
5,20,3,,,,,3.46,0.0,0.0,0.0,1.1781472991459312
5,21,3,,,,,3.61,0.0,0.0,0.0,0.36
5,21,3,,,,,5.2,0.0,0.0,0.0,0.2
5,21,3,,,,,4.3175,0.0,0.0,0.0,0.0675
5,21,3,,,,,3.505,0.0,0.0,0.0,0.005
5,22,3,,,,,3.75,0.0,0.0,0.0,0.0
5,22,3,,,,,3.0,0.0,0.0,0.0,0.0
5,22,3,,,,,2.5,0.0,0.0,0.0,0.0
5,22,3,,,,,2.75,0.0,0.0,0.0,0.0
5,23,3,,,,,2.5,0.0,0.0,0.0,0.0
5,23,3,,,,,2.25,0.0,0.0,0.0,0.0
5,23,3,,,,,2.5,0.0,0.0,0.0,0.0
5,23,3,,,,,2.5,0.0,0.0,0.0,0.0
5,24,3,,,,,2.75,0.0,0.0,0.0,0.0
5,24,3,,,,,2.5,0.0,0.0,0.0,0.0
5,24,3,,,,,2.5,0.0,0.0,0.0,0.0
5,24,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.0,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.5,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.0,0.0,0.0,0.0,0.0
5,3,4,,,,,2.25,0.0,0.0,0.0,0.0
5,3,4,,,,,2.0,0.0,0.0,0.0,0.0
5,3,4,,,,,2.25,0.0,0.0,0.0,0.0
5,3,4,,,,,2.0,0.0,0.0,0.0,0.0
5,4,4,,,,,2.0,0.0,0.0,0.0,0.0
5,4,4,,,,,1.75,0.0,0.0,0.0,0.0
5,4,4,,,,,2.0,0.0,0.0,0.0,0.0
5,4,4,,,,,1.75,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,2.25,0.0,0.0,0.0,0.0
5,5,4,,,,,1.75,0.0,0.0,0.0,0.0
5,6,4,,,,,2.0,0.0,0.0,0.0,0.0
5,6,4,,,,,2.0,0.0,0.0,0.0,0.0
5,6,4,,,,,1.75,0.0,0.0,0.0,0.0
5,6,4,,,,,2.0,0.0,0.0,0.0,0.0
5,7,4,,,,,2.0,0.0,0.0,0.0,0.0
5,7,4,,,,,2.25,0.0,0.0,0.0,0.0
5,7,4,,,,,2.25,0.0,0.0,0.0,0.0
5,7,4,,,,,2.3025,0.0,0.0,0.0,0.06474211262793081
5,8,4,,,,,2.92,0.0,0.0,0.0,0.21610273191246643
5,8,4,,,,,3.075,0.0,0.0,0.0,0.41313757571500936
5,8,4,,,,,3.265,0.0,0.0,0.0,0.6546641584407071
5,8,4,,,,,3.82,0.0,0.0,0.0,1.042377883342485
5,9,4,,,,,3.615,0.0,0.0,0.0,1.3449170277031832
5,9,4,,,,,3.5425,0.0,0.0,0.0,1.860569071957094
5,9,4,,,,,3.4925,0.0,0.0,0.0,1.8002588913426014
5,9,4,,,,,3.9375,0.0,0.0,0.0,2.3370194988115847
5,10,4,,,,,4.7575,0.0,0.0,0.0,2.6292078107257915
5,10,4,,,,,4.255,0.0,0.0,0.0,4.373278108206133
5,10,4,,,,,4.8425,0.0,0.0,0.0,2.1458761423088686
5,10,4,,,,,4.0625,0.0,0.0,0.0,1.819772847955282
5,11,4,,,,,6.1125,0.0,0.0,0.0,5.078130700014777
5,11,4,,,,,5.8475,0.0,0.0,0.0,2.1505665256796105
5,11,4,,,,,7.9625,0.0,0.0,0.0,3.4484727103252206
5,11,4,,,,,6.4175,0.0,0.0,0.0,5.4331633334828595
5,12,4,,,,,6.14,0.0,0.0,0.0,7.1557217736945615
5,12,4,,,,,5.145,0.0,0.0,0.0,8.035619157919218
5,12,4,,,,,6.879999999999999,0.0,0.0,0.0,7.726781003191359
5,12,4,,,,,5.555,0.0,0.0,0.0,7.639373978268379
5,13,4,,,,,5.195,0.0,0.0,0.0,7.217767802498928
5,13,4,,,,,4.734999999999999,0.0,0.0,0.0,4.351632403927925
5,13,4,,,,,4.3100000000000005,0.0,0.0,0.0,4.147740658094622
5,13,4,,,,,5.165,0.0,0.0,0.0,3.6875278603565955
5,14,4,,,,,4.029999999999999,0.0,0.0,0.0,3.5298420495293783
5,14,4,,,,,5.645,0.0,0.0,0.0,4.828777325181278
5,14,4,,,,,3.995,0.0,0.0,0.0,7.566443601218916
5,14,4,,,,,4.565,0.0,0.0,0.0,7.939232200509148
5,15,4,,,,,4.3025,0.0,0.0,0.0,8.79286054219462
5,15,4,,,,,3.82,0.0,0.0,0.0,9.104292544185624
5,15,4,,,,,5.5375,0.0,0.0,0.0,9.066455011233446
5,15,4,,,,,4.7575,0.0,0.0,0.0,9.031528057739127
5,16,4,,,,,5.109999999999999,0.0,0.0,0.0,8.8215194183613
5,16,4,,,,,5.16,0.0,0.0,0.0,8.612675281216456
5,16,4,,,,,4.3525,0.0,0.0,0.0,8.260793358558713
5,16,4,,,,,4.6375,0.0,0.0,0.0,7.429189380893175
5,17,4,,,,,5.7825,0.0,0.0,0.0,7.278387664934005
5,17,4,,,,,5.6125,0.0,0.0,0.0,6.545889642224763
5,17,4,,,,,5.39,0.0,0.0,0.0,6.869539419635432
5,17,4,,,,,4.7375,0.0,0.0,0.0,6.400101454201941
5,18,4,,,,,4.9825,0.0,0.0,0.0,5.956870149651968
5,18,4,,,,,4.77,0.0,0.0,0.0,5.740132085065707
5,18,4,,,,,4.015,0.0,0.0,0.0,4.948924775584935
5,18,4,,,,,3.2,0.0,0.0,0.0,4.560652968783128
5,19,4,,,,,4.217499999999999,0.0,0.0,0.0,3.4692851434125096
5,19,4,,,,,4.5600000000000005,0.0,0.0,0.0,3.040846968765864
5,19,4,,,,,3.195,0.0,0.0,0.0,3.445629047879873
5,19,4,,,,,3.47,0.0,0.0,0.0,1.9407365872231277
5,20,4,,,,,3.48,0.0,0.0,0.0,1.953
5,20,4,,,,,4.165,0.0,0.0,0.0,1.8815
5,20,4,,,,,4.005,0.0,0.0,0.0,1.7055
5,20,4,,,,,3.7875,0.0,0.0,0.0,1.46625
5,21,4,,,,,4.3575,0.0,0.0,0.0,0.3575
5,21,4,,,,,4.9425,0.0,0.0,0.0,0.1925
5,21,4,,,,,4.5725,0.0,0.0,0.0,0.0725
5,21,4,,,,,3.2525,0.0,0.0,0.0,0.0025
5,22,4,,,,,3.5,0.0,0.0,0.0,0.0
5,22,4,,,,,3.0,0.0,0.0,0.0,0.0
5,22,4,,,,,2.5,0.0,0.0,0.0,0.0
5,22,4,,,,,2.5,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,23,4,,,,,2.5,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.0,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.0,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.75,0.0,0.0,0.0,0.0
5,1,5,,,,,2.0,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.5,0.0,0.0,0.0,0.0
5,3,5,,,,,2.5,0.0,0.0,0.0,0.0
5,3,5,,,,,2.25,0.0,0.0,0.0,0.0
5,3,5,,,,,2.25,0.0,0.0,0.0,0.0
5,3,5,,,,,2.25,0.0,0.0,0.0,0.0
5,4,5,,,,,2.5,0.0,0.0,0.0,0.0
5,4,5,,,,,2.25,0.0,0.0,0.0,0.0
5,4,5,,,,,2.25,0.0,0.0,0.0,0.0
5,4,5,,,,,2.0,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,5,5,,,,,1.75,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,6,5,,,,,1.75,0.0,0.0,0.0,0.0
5,6,5,,,,,2.0,0.0,0.0,0.0,0.0
5,6,5,,,,,2.0,0.0,0.0,0.0,0.0
5,6,5,,,,,2.75,0.0,0.0,0.0,0.0
5,7,5,,,,,2.25,0.0,0.0,0.0,0.0
5,7,5,,,,,2.25,0.0,0.0,0.0,0.0
5,7,5,,,,,2.5,0.0,0.0,0.0,0.0
5,7,5,,,,,2.06,0.0,0.0,0.0,0.07389766694497392
5,8,5,,,,,2.16,0.0,0.0,0.0,0.19110127187235026
5,8,5,,,,,2.215,0.0,0.0,0.0,0.2567923340784707
5,8,5,,,,,2.985,0.0,0.0,0.0,0.28067999306251445
5,8,5,,,,,3.4325,0.0,0.0,0.0,0.5165706255299468
5,9,5,,,,,3.765,0.0,0.0,0.0,1.2128710971444736
5,9,5,,,,,4.6675,0.0,0.0,0.0,2.2913106687433777
5,9,5,,,,,4.3625,0.0,0.0,0.0,1.9268518661531668
5,9,5,,,,,4.8225,0.0,0.0,0.0,2.17779071383823
5,10,5,,,,,5.2725,0.0,0.0,0.0,3.327
5,10,5,,,,,5.555,0.0,0.0,0.0,4.266
5,10,5,,,,,6.172499999999999,0.0,0.0,0.0,3.207
5,10,5,,,,,7.047499999999999,0.0,0.0,0.0,3.3569999999999998
5,11,5,,,,,5.6,0.0,0.0,0.0,6.42
5,11,5,,,,,6.1425,0.0,0.0,0.0,7.671000000000001
5,11,5,,,,,6.504999999999999,0.0,0.0,0.0,7.806
5,11,5,,,,,7.077500000000001,0.0,0.0,0.0,6.693
5,12,5,,,,,7.835000000000001,0.0,0.0,0.0,7.3020000000000005
5,12,5,,,,,6.725,0.0,0.0,0.0,5.67
5,12,5,,,,,7.15,0.0,0.0,0.0,7.380000000000001
5,12,5,,,,,6.525,0.0,0.0,0.0,5.43
5,13,5,,,,,6.075,0.0,0.0,0.0,7.723934961837379
5,13,5,,,,,6.1,0.0,0.0,0.0,8.63436075581821
5,13,5,,,,,5.9925,0.0,0.0,0.0,5.8649042276765195
5,13,5,,,,,5.41,0.0,0.0,0.0,1.6563875735651261
5,14,5,,,,,5.8425,0.0,0.0,0.0,1.2910858275192754
5,14,5,,,,,6.65,0.0,0.0,0.0,3.722581562183723
5,14,5,,,,,6.8675,0.0,0.0,0.0,8.706704653774151
5,14,5,,,,,6.215,0.0,0.0,0.0,6.753826548533326
5,15,5,,,,,5.9675,0.0,0.0,0.0,6.2468623499599305
5,15,5,,,,,6.125,0.0,0.0,0.0,9.428661429024332
5,15,5,,,,,6.9025,0.0,0.0,0.0,8.56361915823448
5,15,5,,,,,8.690000000000001,0.0,0.0,0.0,9.207162716088524
5,16,5,,,,,8.9525,0.0,0.0,0.0,8.811413904080677
5,16,5,,,,,7.752500000000001,0.0,0.0,0.0,8.574945231713533
5,16,5,,,,,7.807500000000001,0.0,0.0,0.0,8.344388276155568
5,16,5,,,,,8.5425,0.0,0.0,0.0,8.031067285269105
5,17,5,,,,,9.765,0.0,0.0,0.0,7.818
5,17,5,,,,,10.4325,0.0,0.0,0.0,7.419
5,17,5,,,,,11.1175,0.0,0.0,0.0,7.041
5,17,5,,,,,9.135,0.0,0.0,0.0,6.7620000000000005
5,18,5,,,,,8.379999999999999,0.0,0.0,0.0,4.635522372928756
5,18,5,,,,,5.55,0.0,0.0,0.0,3.942583461511571
5,18,5,,,,,3.7125,0.0,0.0,0.0,5.032767524732574
5,18,5,,,,,3.1175,0.0,0.0,0.0,2.8285049530692863
5,19,5,,,,,3.9275,0.0,0.0,0.0,3.219928003629876
5,19,5,,,,,3.515,0.0,0.0,0.0,2.672772369645396
5,19,5,,,,,2.94,0.0,0.0,0.0,2.904899002244872
5,19,5,,,,,2.7825,0.0,0.0,0.0,2.0327660826211265
5,20,5,,,,,2.8825000000000003,0.0,0.0,0.0,1.4821941686746989
5,20,5,,,,,3.0325,0.0,0.0,0.0,1.0241209156626507
5,20,5,,,,,3.31,0.0,0.0,0.0,0.7329172048192772
5,20,5,,,,,3.485,0.0,0.0,0.0,0.6347586506024097
5,21,5,,,,,3.645,0.0,0.0,0.0,0.395
5,21,5,,,,,3.7425,0.0,0.0,0.0,0.2425
5,21,5,,,,,4.085,0.0,0.0,0.0,0.085
5,21,5,,,,,3.26,0.0,0.0,0.0,0.01
5,22,5,,,,,3.25,0.0,0.0,0.0,0.0
5,22,5,,,,,2.75,0.0,0.0,0.0,0.0
5,22,5,,,,,2.5,0.0,0.0,0.0,0.0
5,22,5,,,,,2.5,0.0,0.0,0.0,0.0
5,23,5,,,,,2.5,0.0,0.0,0.0,0.0
5,23,5,,,,,2.25,0.0,0.0,0.0,0.0
5,23,5,,,,,2.25,0.0,0.0,0.0,0.0
5,23,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.0,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.5,0.0,0.0,0.0,0.0
5,3,6,,,,,2.5,0.0,0.0,0.0,0.0
5,3,6,,,,,2.5,0.0,0.0,0.0,0.0
5,3,6,,,,,2.25,0.0,0.0,0.0,0.0
5,3,6,,,,,2.25,0.0,0.0,0.0,0.0
5,4,6,,,,,2.25,0.0,0.0,0.0,0.0
5,4,6,,,,,2.25,0.0,0.0,0.0,0.0
5,4,6,,,,,2.0,0.0,0.0,0.0,0.0
5,4,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,2.5,0.0,0.0,0.0,0.0
5,6,6,,,,,1.75,0.0,0.0,0.0,0.0
5,6,6,,,,,2.25,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,7,6,,,,,2.25,0.0,0.0,0.0,0.0
5,7,6,,,,,2.0,0.0,0.0,0.0,0.0
5,7,6,,,,,2.25,0.0,0.0,0.0,0.0
5,7,6,,,,,1.7675,0.0,0.0,0.0,0.02115471823498139
5,8,6,,,,,2.3875,0.0,0.0,0.0,0.1656588523470749
5,8,6,,,,,1.91,0.0,0.0,0.0,0.1927666645493235
5,8,6,,,,,2.195,0.0,0.0,0.0,0.23493437241948803
5,8,6,,,,,3.235,0.0,0.0,0.0,0.2831260385568189
5,9,6,,,,,3.505,0.0,0.0,0.0,0.30551881954685617
5,9,6,,,,,3.2175,0.0,0.0,0.0,0.8596460902936052
5,9,6,,,,,3.1925,0.0,0.0,0.0,1.728278028220941
5,9,6,,,,,4.0600000000000005,0.0,0.0,0.0,1.8690563078160614
5,10,6,,,,,3.585,0.0,0.0,0.0,3.401341266900812
5,10,6,,,,,3.9125,0.0,0.0,0.0,1.9946137058986246
5,10,6,,,,,3.7525,0.0,0.0,0.0,1.8026508830752983
5,10,6,,,,,3.54,0.0,0.0,0.0,2.7474679016588572
5,11,6,,,,,4.032500000000001,0.0,0.0,0.0,4.539000000000001
5,11,6,,,,,3.2975,0.0,0.0,0.0,0.357
5,11,6,,,,,3.88,0.0,0.0,0.0,0.15600000000000003
5,11,6,,,,,3.7875,0.0,0.0,0.0,0.345
5,12,6,,,,,2.855,0.0,0.0,0.0,1.626
5,12,6,,,,,3.775,0.0,0.0,0.0,3.03
5,12,6,,,,,4.64,0.0,0.0,0.0,7.367999999999999
5,12,6,,,,,4.25,0.0,0.0,0.0,9.3
5,13,6,,,,,5.550000000000001,0.0,0.0,0.0,9.36
5,13,6,,,,,3.855,0.0,0.0,0.0,9.426000000000002
5,13,6,,,,,2.885,0.0,0.0,0.0,9.162
5,13,6,,,,,3.85,0.0,0.0,0.0,9.12
5,14,6,,,,,3.4850000000000003,0.0,0.0,0.0,8.382000000000001
5,14,6,,,,,4.55,0.0,0.0,0.0,8.46
5,14,6,,,,,2.885,0.0,0.0,0.0,7.962
5,14,6,,,,,3.52,0.0,0.0,0.0,8.724
5,15,6,,,,,3.615,0.0,0.0,0.0,8.538
5,15,6,,,,,4.09,0.0,0.0,0.0,8.208
5,15,6,,,,,3.2625,0.0,0.0,0.0,7.515
5,15,6,,,,,3.0625,0.0,0.0,0.0,7.574999999999999
5,16,6,,,,,4.8625,0.0,0.0,0.0,8.235
5,16,6,,,,,3.9,0.0,0.0,0.0,8.280000000000001
5,16,6,,,,,3.865,0.0,0.0,0.0,7.938000000000001
5,16,6,,,,,4.12,0.0,0.0,0.0,7.344
5,17,6,,,,,4.84,0.0,0.0,0.0,7.6080000000000005
5,17,6,,,,,3.4850000000000003,0.0,0.0,0.0,6.882000000000001
5,17,6,,,,,3.4025,0.0,0.0,0.0,3.183
5,17,6,,,,,5.4825,0.0,0.0,0.0,6.879
5,18,6,,,,,3.325,0.0,0.0,0.0,5.471405954631381
5,18,6,,,,,3.575,0.0,0.0,0.0,5.1724220226843105
5,18,6,,,,,3.4450000000000003,0.0,0.0,0.0,4.717966446124764
5,18,6,,,,,3.5,0.0,0.0,0.0,4.783742911153119
5,19,6,,,,,2.92,0.0,0.0,0.0,4.224185637241837
5,19,6,,,,,3.2525,0.0,0.0,0.0,3.6678457307596717
5,19,6,,,,,2.605,0.0,0.0,0.0,2.8050191692094852
5,19,6,,,,,2.9925,0.0,0.0,0.0,1.9888318812566066
5,20,6,,,,,2.8375,0.0,0.0,0.0,1.0875
5,20,6,,,,,2.72,0.0,0.0,0.0,0.97
5,20,6,,,,,3.08,0.0,0.0,0.0,0.33
5,20,6,,,,,4.42,0.0,0.0,0.0,0.67
5,21,6,,,,,4.0075,0.0,0.0,0.0,0.2575
5,21,6,,,,,3.4125,0.0,0.0,0.0,0.1625
5,21,6,,,,,3.8775,0.0,0.0,0.0,0.1275
5,21,6,,,,,2.7675,0.0,0.0,0.0,0.0175
5,22,6,,,,,2.75,0.0,0.0,0.0,0.0
5,22,6,,,,,2.75,0.0,0.0,0.0,0.0
