month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
5,22,6,,,,,2.5,0.0,0.0,0.0,0.0
5,22,6,,,,,2.5,0.0,0.0,0.0,0.0
5,23,6,,,,,2.5,0.0,0.0,0.0,0.0
5,23,6,,,,,2.25,0.0,0.0,0.0,0.0
5,23,6,,,,,2.25,0.0,0.0,0.0,0.0
5,23,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.0,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,7,,,,,2.25,0.0,0.0,0.0,0.0
5,1,7,,,,,2.25,0.0,0.0,0.0,0.0
5,1,7,,,,,2.75,0.0,0.0,0.0,0.0
5,1,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,3,7,,,,,2.0,0.0,0.0,0.0,0.0
5,3,7,,,,,2.25,0.0,0.0,0.0,0.0
5,3,7,,,,,2.0,0.0,0.0,0.0,0.0
5,3,7,,,,,2.25,0.0,0.0,0.0,0.0
5,4,7,,,,,2.0,0.0,0.0,0.0,0.0
5,4,7,,,,,2.25,0.0,0.0,0.0,0.0
5,4,7,,,,,2.0,0.0,0.0,0.0,0.0
5,4,7,,,,,2.25,0.0,0.0,0.0,0.0
5,5,7,,,,,2.25,0.0,0.0,0.0,0.0
5,5,7,,,,,2.0,0.0,0.0,0.0,0.0
5,5,7,,,,,2.0,0.0,0.0,0.0,0.0
5,5,7,,,,,2.0,0.0,0.0,0.0,0.0
5,6,7,,,,,2.25,0.0,0.0,0.0,0.0
5,6,7,,,,,2.25,0.0,0.0,0.0,0.0
5,6,7,,,,,2.0,0.0,0.0,0.0,0.0
5,6,7,,,,,2.0,0.0,0.0,0.0,0.0
5,7,7,,,,,2.0,0.0,0.0,0.0,0.0
5,7,7,,,,,2.0,0.0,0.0,0.0,0.0
5,7,7,,,,,2.0025,0.0,0.0,0.0,0.00559979396677038
5,7,7,,,,,2.0925,0.0,0.0,0.0,0.20719237677050423
5,8,7,,,,,2.0025,0.0,0.0,0.0,0.3551933016274778
5,8,7,,,,,2.3125,0.0,0.0,0.0,0.4395956703310369
5,8,7,,,,,2.06,0.0,0.0,0.0,0.7877554412332183
5,8,7,,,,,3.535,0.0,0.0,0.0,0.7525877876067352
5,9,7,,,,,4.17,0.0,0.0,0.0,1.4039676052783008
5,9,7,,,,,5.13,0.0,0.0,0.0,1.9559548688919917
5,9,7,,,,,4.365,0.0,0.0,0.0,2.537941440310775
5,9,7,,,,,3.65,0.0,0.0,0.0,3.1799266273397415
5,10,7,,,,,3.2425,0.0,0.0,0.0,3.7715277031055643
5,10,7,,,,,3.765000000000001,0.0,0.0,0.0,4.379275806381634
5,10,7,,,,,5.2325,0.0,0.0,0.0,4.923050425102328
5,10,7,,,,,4.5525,0.0,0.0,0.0,4.132105525144955
5,11,7,,,,,3.745,0.0,0.0,0.0,6.108703960682279
5,11,7,,,,,3.455,0.0,0.0,0.0,6.644453021104365
5,11,7,,,,,4.8825,0.0,0.0,0.0,7.142350245735762
5,11,7,,,,,4.2625,0.0,0.0,0.0,7.5849255565192255
5,12,7,,,,,4.005,0.0,0.0,0.0,7.281979393579443
5,12,7,,,,,4.695,0.0,0.0,0.0,8.376313626987065
5,12,7,,,,,4.32,0.0,0.0,0.0,8.521836796323186
5,12,7,,,,,4.7775,0.0,0.0,0.0,7.017127225387704
5,13,7,,,,,4.895,0.0,0.0,0.0,9.196895150394337
5,13,7,,,,,3.3475,0.0,0.0,0.0,4.773182758548549
5,13,7,,,,,3.8775,0.0,0.0,0.0,7.429157545489535
5,13,7,,,,,3.5124999999999997,0.0,0.0,0.0,9.333771044019585
5,14,7,,,,,3.7325,0.0,0.0,0.0,9.301983714344795
5,14,7,,,,,3.975,0.0,0.0,0.0,9.293243986457842
5,14,7,,,,,3.4800000000000004,0.0,0.0,0.0,9.299070471715812
5,14,7,,,,,3.4849999999999994,0.0,0.0,0.0,9.304896956973778
5,15,7,,,,,3.1999999999999997,0.0,0.0,0.0,9.255933010742002
5,15,7,,,,,3.92,0.0,0.0,0.0,9.221004961644862
5,15,7,,,,,3.865,0.0,0.0,0.0,9.156970204966774
5,15,7,,,,,3.7575,0.0,0.0,0.0,9.03181136236869
5,16,7,,,,,4.025,0.0,0.0,0.0,8.987429242071858
5,16,7,,,,,5.52,0.0,0.0,0.0,8.72136243091709
5,16,7,,,,,3.8475,0.0,0.0,0.0,8.541376058665335
5,16,7,,,,,3.6475,0.0,0.0,0.0,8.854395836494474
5,17,7,,,,,3.6125,0.0,0.0,0.0,8.126144557963025
5,17,7,,,,,4.0925,0.0,0.0,0.0,7.086261612567977
5,17,7,,,,,3.3475,0.0,0.0,0.0,6.535841868544045
5,17,7,,,,,3.4175000000000004,0.0,0.0,0.0,6.9078503229168655
5,18,7,,,,,2.9850000000000003,0.0,0.0,0.0,6.349229395170912
5,18,7,,,,,3.0325,0.0,0.0,0.0,5.800418258339041
5,18,7,,,,,3.6225,0.0,0.0,0.0,5.303152918889171
5,18,7,,,,,3.1425,0.0,0.0,0.0,4.114567473374846
5,19,7,,,,,2.8975,0.0,0.0,0.0,3.8824529308012066
5,19,7,,,,,2.3025,0.0,0.0,0.0,2.8401422948911135
5,19,7,,,,,2.865,0.0,0.0,0.0,1.6837325657009203
5,19,7,,,,,2.355,0.0,0.0,0.0,1.6713975285895584
5,20,7,,,,,2.4825,0.0,0.0,0.0,2.1055799723721242
5,20,7,,,,,2.31,0.0,0.0,0.0,1.3837888662242763
5,20,7,,,,,2.665,0.0,0.0,0.0,1.1360735753569677
5,20,7,,,,,3.02,0.0,0.0,0.0,0.8883582844896589
5,21,7,,,,,3.32,0.0,0.0,0.0,0.32
5,21,7,,,,,3.9325,0.0,0.0,0.0,0.1825
5,21,7,,,,,3.5775,0.0,0.0,0.0,0.0775
5,21,7,,,,,3.015,0.0,0.0,0.0,0.015
5,22,7,,,,,3.0,0.0,0.0,0.0,0.0
5,22,7,,,,,2.75,0.0,0.0,0.0,0.0
5,22,7,,,,,2.75,0.0,0.0,0.0,0.0
5,22,7,,,,,2.5,0.0,0.0,0.0,0.0
5,23,7,,,,,2.5,0.0,0.0,0.0,0.0
5,23,7,,,,,2.25,0.0,0.0,0.0,0.0
5,23,7,,,,,2.25,0.0,0.0,0.0,0.0
5,23,7,,,,,2.25,0.0,0.0,0.0,0.0
5,24,7,,,,,2.25,0.0,0.0,0.0,0.0
5,24,7,,,,,2.5,0.0,0.0,0.0,0.0
5,24,7,,,,,2.25,0.0,0.0,0.0,0.0
5,24,7,,,,,2.25,0.0,0.0,0.0,0.0
5,1,1,,,,,2.25,0.0,0.0,0.0,0.0
5,1,1,,,,,2.5,0.0,0.0,0.0,0.0
5,1,1,,,,,2.25,0.0,0.0,0.0,0.0
5,1,1,,,,,2.25,0.0,0.0,0.0,0.0
5,2,1,,,,,2.25,0.0,0.0,0.0,0.0
5,2,1,,,,,2.25,0.0,0.0,0.0,0.0
5,2,1,,,,,2.5,0.0,0.0,0.0,0.0
5,2,1,,,,,2.25,0.0,0.0,0.0,0.0
5,3,1,,,,,2.25,0.0,0.0,0.0,0.0
5,3,1,,,,,2.25,0.0,0.0,0.0,0.0
5,3,1,,,,,2.5,0.0,0.0,0.0,0.0
5,3,1,,,,,2.25,0.0,0.0,0.0,0.0
5,4,1,,,,,2.25,0.0,0.0,0.0,0.0
5,4,1,,,,,2.0,0.0,0.0,0.0,0.0
5,4,1,,,,,2.25,0.0,0.0,0.0,0.0
5,4,1,,,,,2.25,0.0,0.0,0.0,0.0
5,5,1,,,,,2.0,0.0,0.0,0.0,0.0
5,5,1,,,,,2.0,0.0,0.0,0.0,0.0
5,5,1,,,,,2.25,0.0,0.0,0.0,0.0
5,5,1,,,,,2.0,0.0,0.0,0.0,0.0
5,6,1,,,,,2.25,0.0,0.0,0.0,0.0
5,6,1,,,,,2.0,0.0,0.0,0.0,0.0
5,6,1,,,,,2.25,0.0,0.0,0.0,0.0
5,6,1,,,,,2.0,0.0,0.0,0.0,0.0
5,7,1,,,,,2.0,0.0,0.0,0.0,0.0
5,7,1,,,,,2.5,0.0,0.0,0.0,0.0
5,7,1,,,,,2.25,0.0,0.0,0.0,0.0
5,7,1,,,,,2.25,0.0,0.0,0.0,0.0
5,8,1,,,,,2.0,0.0,0.0,0.0,0.0
5,8,1,,,,,2.06,0.0,0.0,0.0,0.07934880119592924
5,8,1,,,,,2.73,0.0,0.0,0.0,0.3041704045843954
5,8,1,,,,,3.4225,0.0,0.0,0.0,0.5587478084213351
5,9,1,,,,,3.4375,0.0,0.0,0.0,0.5249734281456226
5,9,1,,,,,5.13,0.0,0.0,0.0,0.7559617365296967
5,9,1,,,,,4.645,0.0,0.0,0.0,0.7739608254946895
5,9,1,,,,,4.415,0.0,0.0,0.0,1.0979444268645595
5,10,1,,,,,4.955,0.0,0.0,0.0,1.426531441002898
5,10,1,,,,,5.8,0.0,0.0,0.0,0.9470748156035839
5,10,1,,,,,4.34,0.0,0.0,0.0,2.1782720758882426
5,10,1,,,,,4.6125,0.0,0.0,0.0,3.092791194705453
5,11,1,,,,,5.08,0.0,0.0,0.0,2.1320961068083633
5,11,1,,,,,6.915,0.0,0.0,0.0,2.52239785313667
5,11,1,,,,,5.140000000000001,0.0,0.0,0.0,2.7845408170885184
5,11,1,,,,,6.855,0.0,0.0,0.0,2.4524930627495105
5,12,1,,,,,6.275,0.0,0.0,0.0,3.03
5,12,1,,,,,6.1975,0.0,0.0,0.0,4.436999999999999
5,12,1,,,,,6.6975,0.0,0.0,0.0,4.436999999999999
5,12,1,,,,,6.7925,0.0,0.0,0.0,3.951
5,13,1,,,,,4.6,0.0,0.0,0.0,4.552115899117806
5,13,1,,,,,5.0775,0.0,0.0,0.0,5.116696507385013
5,13,1,,,,,4.0875,0.0,0.0,0.0,4.537336302042747
5,13,1,,,,,4.73,0.0,0.0,0.0,4.41023176719725
5,14,1,,,,,4.825,0.0,0.0,0.0,6.973657391292926
5,14,1,,,,,4.6825,0.0,0.0,0.0,7.401654389986012
5,14,1,,,,,4.255,0.0,0.0,0.0,5.991957981703193
5,14,1,,,,,4.19,0.0,0.0,0.0,6.213438946061853
5,15,1,,,,,5.029999999999999,0.0,0.0,0.0,2.9739913928337636
5,15,1,,,,,3.3425,0.0,0.0,0.0,4.222950228757034
5,15,1,,,,,4.56,0.0,0.0,0.0,5.066364783839337
5,15,1,,,,,4.77,0.0,0.0,0.0,6.4887084934554835
5,16,1,,,,,4.234999999999999,0.0,0.0,0.0,2.647499744266946
5,16,1,,,,,6.42,0.0,0.0,0.0,5.828053128319183
5,16,1,,,,,4.9425,0.0,0.0,0.0,4.670142166341134
5,16,1,,,,,4.1775,0.0,0.0,0.0,1.6909646017633404
5,17,1,,,,,4.22,0.0,0.0,0.0,2.3217254227048336
5,17,1,,,,,5.995,0.0,0.0,0.0,0.878012913662488
5,17,1,,,,,5.3375,0.0,0.0,0.0,1.281663145782491
5,17,1,,,,,5.215,0.0,0.0,0.0,2.9051031304403123
5,18,1,,,,,5.49,0.0,0.0,0.0,3.0107191547070626
5,18,1,,,,,3.8625,0.0,0.0,0.0,2.8565558244961586
5,18,1,,,,,3.890000000000001,0.0,0.0,0.0,3.796649857743043
5,18,1,,,,,4.0175,0.0,0.0,0.0,1.8348459105493846
5,19,1,,,,,3.79,0.0,0.0,0.0,1.5514639139817803
5,19,1,,,,,3.76,0.0,0.0,0.0,1.8160546590019289
5,19,1,,,,,3.3225,0.0,0.0,0.0,1.590551183132484
5,19,1,,,,,3.3225,0.0,0.0,0.0,1.590551183132484
5,20,1,,,,,3.1675,0.0,0.0,0.0,1.4176367811356423
5,20,1,,,,,3.3475,0.0,0.0,0.0,1.3094792065530865
5,20,1,,,,,2.9025,0.0,0.0,0.0,1.394460158010809
5,20,1,,,,,3.295,0.0,0.0,0.0,0.8420839735356132
5,21,1,,,,,4.03,0.0,0.0,0.0,0.53
5,21,1,,,,,4.06,0.0,0.0,0.0,0.31
5,21,1,,,,,3.865,0.0,0.0,0.0,0.115
5,21,1,,,,,3.01,0.0,0.0,0.0,0.01
5,22,1,,,,,3.5,0.0,0.0,0.0,0.0
5,22,1,,,,,3.75,0.0,0.0,0.0,0.0
5,22,1,,,,,3.25,0.0,0.0,0.0,0.0
5,22,1,,,,,3.0,0.0,0.0,0.0,0.0
5,23,1,,,,,3.0,0.0,0.0,0.0,0.0
5,23,1,,,,,3.0,0.0,0.0,0.0,0.0
5,23,1,,,,,2.75,0.0,0.0,0.0,0.0
5,23,1,,,,,2.75,0.0,0.0,0.0,0.0
5,24,1,,,,,3.0,0.0,0.0,0.0,0.0
5,24,1,,,,,2.75,0.0,0.0,0.0,0.0
5,24,1,,,,,2.75,0.0,0.0,0.0,0.0
5,24,1,,,,,2.5,0.0,0.0,0.0,0.0
5,1,2,,,,,2.5,0.0,0.0,0.0,0.0
5,1,2,,,,,2.5,0.0,0.0,0.0,0.0
5,1,2,,,,,2.0,0.0,0.0,0.0,0.0
5,1,2,,,,,2.25,0.0,0.0,0.0,0.0
5,2,2,,,,,2.0,0.0,0.0,0.0,0.0
5,2,2,,,,,2.5,0.0,0.0,0.0,0.0
5,2,2,,,,,2.0,0.0,0.0,0.0,0.0
5,2,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,2.0,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,1.75,0.0,0.0,0.0,0.0
5,4,2,,,,,2.0,0.0,0.0,0.0,0.0
5,4,2,,,,,2.0,0.0,0.0,0.0,0.0
5,4,2,,,,,2.0,0.0,0.0,0.0,0.0
5,4,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,2.25,0.0,0.0,0.0,0.0
5,6,2,,,,,2.5,0.0,0.0,0.0,0.0
5,6,2,,,,,1.75,0.0,0.0,0.0,0.0
5,6,2,,,,,2.0,0.0,0.0,0.0,0.0
5,6,2,,,,,1.75,0.0,0.0,0.0,0.0
5,7,2,,,,,2.0,0.0,0.0,0.0,0.0
5,7,2,,,,,2.25,0.0,0.0,0.0,0.0
5,7,2,,,,,2.25,0.0,0.0,0.0,0.0
5,7,2,,,,,2.5,0.0,0.0,0.0,0.0
5,8,2,,,,,3.8075,0.0,0.0,0.0,0.07997230788977026
5,8,2,,,,,3.6775,0.0,0.0,0.0,0.24687103739885602
5,8,2,,,,,3.63,0.0,0.0,0.0,0.5285126434454382
5,8,2,,,,,3.9575,0.0,0.0,0.0,0.6363014062533896
5,9,2,,,,,3.855,0.0,0.0,0.0,1.0224951644769533
5,9,2,,,,,4.29,0.0,0.0,0.0,1.2437368082526685
5,9,2,,,,,3.995,0.0,0.0,0.0,1.488896467571704
5,9,2,,,,,5.075,0.0,0.0,0.0,1.883543724036493
5,10,2,,,,,5.529999999999999,0.0,0.0,0.0,2.38192862322141
5,10,2,,,,,4.8225,0.0,0.0,0.0,3.0184785139098906
5,10,2,,,,,4.785,0.0,0.0,0.0,3.561159296294079
5,10,2,,,,,4.5125,0.0,0.0,0.0,5.294804390288973
5,11,2,,,,,6.085,0.0,0.0,0.0,6.240340280628938
5,11,2,,,,,4.535,0.0,0.0,0.0,5.889430799056552
5,11,2,,,,,4.6125,0.0,0.0,0.0,6.857356119060385
5,11,2,,,,,4.55,0.0,0.0,0.0,4.444853433250227
5,12,2,,,,,5.86,0.0,0.0,0.0,1.299554678596698
5,12,2,,,,,4.3075,0.0,0.0,0.0,3.8723217112239445
5,12,2,,,,,5.37,0.0,0.0,0.0,5.408957310915986
5,12,2,,,,,6.13,0.0,0.0,0.0,7.469512476979219
5,13,2,,,,,5.52,0.0,0.0,0.0,6.453165594489923
5,13,2,,,,,4.79,0.0,0.0,0.0,8.814650105517034
5,13,2,,,,,5.252500000000001,0.0,0.0,0.0,9.063073599870133
5,13,2,,,,,5.35,0.0,0.0,0.0,9.177056144338025
5,14,2,,,,,4.7575,0.0,0.0,0.0,7.59920309481586
5,14,2,,,,,5.765000000000001,0.0,0.0,0.0,4.39661923196031
5,14,2,,,,,4.0975,0.0,0.0,0.0,5.660720246195909
5,14,2,,,,,3.455,0.0,0.0,0.0,8.705656407507066
5,15,2,,,,,4.0675,0.0,0.0,0.0,6.204205823987413
5,15,2,,,,,3.67,0.0,0.0,0.0,6.323797943772783
5,15,2,,,,,4.045,0.0,0.0,0.0,9.386522962666428
5,15,2,,,,,5.12,0.0,0.0,0.0,8.015588906590226
5,16,2,,,,,5.24,0.0,0.0,0.0,8.443844385114492
5,16,2,,,,,5.75,0.0,0.0,0.0,6.706091880443139
5,16,2,,,,,5.22,0.0,0.0,0.0,6.671103574979957
5,16,2,,,,,5.2,0.0,0.0,0.0,7.814054886777223
5,17,2,,,,,5.5925,0.0,0.0,0.0,6.6171156313863335
5,17,2,,,,,5.59,0.0,0.0,0.0,5.430945149407826
5,17,2,,,,,6.345,0.0,0.0,0.0,5.436861211662083
5,17,2,,,,,6.842499999999999,0.0,0.0,0.0,4.546493842396421
5,18,2,,,,,6.33,0.0,0.0,0.0,4.106383690363599
5,18,2,,,,,6.1875,0.0,0.0,0.0,3.6223730001330545
5,18,2,,,,,4.9625,0.0,0.0,0.0,3.0366275788349437
5,18,2,,,,,6.965,0.0,0.0,0.0,3.039710449473355
5,19,2,,,,,7.2475,0.0,0.0,0.0,4.077173490963045
5,19,2,,,,,7.970000000000001,0.0,0.0,0.0,4.3148661020520445
5,19,2,,,,,7.8325,0.0,0.0,0.0,3.0459923553150645
5,19,2,,,,,6.41,0.0,0.0,0.0,2.428017915881396
5,20,2,,,,,7.0275,0.0,0.0,0.0,1.5545293726741096
5,20,2,,,,,8.455,0.0,0.0,0.0,0.5536679957469431
5,20,2,,,,,7.175,0.0,0.0,0.0,0.517162413609782
5,20,2,,,,,6.285,0.0,0.0,0.0,0.6510162147793727
5,21,2,,,,,3.9775,0.0,0.0,0.0,0.4775
5,21,2,,,,,4.0725,0.0,0.0,0.0,0.3225
5,21,2,,,,,4.1475,0.0,0.0,0.0,0.1475
5,21,2,,,,,3.79,0.0,0.0,0.0,0.04
5,22,2,,,,,3.75,0.0,0.0,0.0,0.0
5,22,2,,,,,4.0,0.0,0.0,0.0,0.0
5,22,2,,,,,3.25,0.0,0.0,0.0,0.0
5,22,2,,,,,2.75,0.0,0.0,0.0,0.0
5,23,2,,,,,3.0,0.0,0.0,0.0,0.0
5,23,2,,,,,3.0,0.0,0.0,0.0,0.0
5,23,2,,,,,3.0,0.0,0.0,0.0,0.0
5,23,2,,,,,2.75,0.0,0.0,0.0,0.0
5,24,2,,,,,2.75,0.0,0.0,0.0,0.0
5,24,2,,,,,3.0,0.0,0.0,0.0,0.0
5,24,2,,,,,2.75,0.0,0.0,0.0,0.0
5,24,2,,,,,2.75,0.0,0.0,0.0,0.0
5,1,3,,,,,3.0,0.0,0.0,0.0,0.0
5,1,3,,,,,2.75,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.5,0.0,0.0,0.0,0.0
5,2,3,,,,,2.5,0.0,0.0,0.0,0.0
5,3,3,,,,,2.25,0.0,0.0,0.0,0.0
5,3,3,,,,,2.25,0.0,0.0,0.0,0.0
5,3,3,,,,,2.25,0.0,0.0,0.0,0.0
5,3,3,,,,,2.0,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,4,3,,,,,1.75,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,5,3,,,,,2.0,0.0,0.0,0.0,0.0
5,5,3,,,,,2.0,0.0,0.0,0.0,0.0
5,5,3,,,,,2.0,0.0,0.0,0.0,0.0
5,5,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,1.75,0.0,0.0,0.0,0.0
5,6,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,1.75,0.0,0.0,0.0,0.0
5,7,3,,,,,2.25,0.0,0.0,0.0,0.0
5,7,3,,,,,2.25,0.0,0.0,0.0,0.0
5,7,3,,,,,2.015,0.0,0.0,0.0,0.02683117294619195
5,7,3,,,,,2.355,0.0,0.0,0.0,0.1878182106233437
5,8,3,,,,,3.2,0.0,0.0,0.0,0.24017127799736496
5,8,3,,,,,4.3375,0.0,0.0,0.0,0.4052890316205534
5,8,3,,,,,3.545,0.0,0.0,0.0,0.6544667325428195
5,8,3,,,,,3.58,0.0,0.0,0.0,0.9967108036890644
5,9,3,,,,,3.0575,0.0,0.0,0.0,1.5690704828906226
5,9,3,,,,,4.1175,0.0,0.0,0.0,2.241100670591386
5,9,3,,,,,4.025,0.0,0.0,0.0,3.0301361141864795
5,9,3,,,,,6.720000000000001,0.0,0.0,0.0,3.8641735792793916
5,10,3,,,,,5.827500000000001,0.0,0.0,0.0,3.0783959262309337
5,10,3,,,,,5.4175,0.0,0.0,0.0,3.185885987670617
5,10,3,,,,,5.2575,0.0,0.0,0.0,4.189126561107662
5,10,3,,,,,5.157500000000001,0.0,0.0,0.0,3.472526151509773
5,11,3,,,,,6.4,0.0,0.0,0.0,4.08
5,11,3,,,,,6.2575,0.0,0.0,0.0,4.509
5,11,3,,,,,8.6025,0.0,0.0,0.0,6.423
5,11,3,,,,,7.3025,0.0,0.0,0.0,6.663
5,12,3,,,,,6.4825,0.0,0.0,0.0,6.459806525032396
5,12,3,,,,,6.92,0.0,0.0,0.0,8.153554245914124
5,12,3,,,,,6.03,0.0,0.0,0.0,8.283162767164203
5,12,3,,,,,6.6575,0.0,0.0,0.0,8.138826004862977
5,13,3,,,,,6.1325,0.0,0.0,0.0,7.155683994082812
5,13,3,,,,,6.25,0.0,0.0,0.0,8.751346099571316
5,13,3,,,,,4.525,0.0,0.0,0.0,8.780517253236553
5,13,3,,,,,5.7875,0.0,0.0,0.0,8.503391293416795
5,14,3,,,,,4.872499999999999,0.0,0.0,0.0,9.438818236976845
5,14,3,,,,,4.779999999999999,0.0,0.0,0.0,9.627654549752183
5,14,3,,,,,4.5275,0.0,0.0,0.0,9.624657147962099
5,14,3,,,,,4.5275,0.0,0.0,0.0,9.624657147962099
5,15,3,,,,,3.7624999999999993,0.0,0.0,0.0,9.609212447943333
5,15,3,,,,,4.73,0.0,0.0,0.0,9.570235923193486
5,15,3,,,,,4.199999999999999,0.0,0.0,0.0,9.534257592655164
5,15,3,,,,,4.155000000000001,0.0,0.0,0.0,9.480290096847684
5,16,3,,,,,4.324999999999999,0.0,0.0,0.0,9.270218429636532
5,16,3,,,,,3.945,0.0,0.0,0.0,9.116208410997205
5,16,3,,,,,4.16,0.0,0.0,0.0,8.778571062441753
5,16,3,,,,,4.3725,0.0,0.0,0.0,8.43797198275862
5,17,3,,,,,4.825,0.0,0.0,0.0,8.190000000000001
5,17,3,,,,,5.5325,0.0,0.0,0.0,7.8389999999999995
5,17,3,,,,,4.355,0.0,0.0,0.0,7.3260000000000005
5,17,3,,,,,3.9675,0.0,0.0,0.0,6.861
5,18,3,,,,,5.955,0.0,0.0,0.0,6.326549425225263
5,18,3,,,,,4.8425,0.0,0.0,0.0,5.278201897990529
5,18,3,,,,,3.795,0.0,0.0,0.0,5.2204668167805
5,18,3,,,,,4.01,0.0,0.0,0.0,4.570187481046491
5,19,3,,,,,3.975,0.0,0.0,0.0,3.8778329322759153
5,19,3,,,,,3.2725,0.0,0.0,0.0,3.033126688888681
5,19,3,,,,,3.465,0.0,0.0,0.0,2.362772623851837
5,19,3,,,,,3.24,0.0,0.0,0.0,1.7916189361522834
5,20,3,,,,,3.0425,0.0,0.0,0.0,1.2761434479756204
5,20,3,,,,,3.2625,0.0,0.0,0.0,0.9333902916848063
5,20,3,,,,,3.465,0.0,0.0,0.0,0.5692150631258164
5,20,3,,,,,3.585,0.0,0.0,0.0,0.4100796691336527
5,21,3,,,,,4.01,0.0,0.0,0.0,0.26
5,21,3,,,,,4.1925,0.0,0.0,0.0,0.1925
5,21,3,,,,,4.115,0.0,0.0,0.0,0.115
5,21,3,,,,,4.0325,0.0,0.0,0.0,0.0325
5,22,3,,,,,3.75,0.0,0.0,0.0,0.0
5,22,3,,,,,4.25,0.0,0.0,0.0,0.0
5,22,3,,,,,3.5,0.0,0.0,0.0,0.0
5,22,3,,,,,3.0,0.0,0.0,0.0,0.0
5,23,3,,,,,3.25,0.0,0.0,0.0,0.0
5,23,3,,,,,2.75,0.0,0.0,0.0,0.0
5,23,3,,,,,2.75,0.0,0.0,0.0,0.0
5,23,3,,,,,3.0,0.0,0.0,0.0,0.0
5,24,3,,,,,2.75,0.0,0.0,0.0,0.0
5,24,3,,,,,2.75,0.0,0.0,0.0,0.0
5,24,3,,,,,3.0,0.0,0.0,0.0,0.0
5,24,3,,,,,2.75,0.0,0.0,0.0,0.0
5,1,4,,,,,2.75,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.5,0.0,0.0,0.0,0.0
5,1,4,,,,,3.0,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.5,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,3,4,,,,,2.25,0.0,0.0,0.0,0.0
5,3,4,,,,,2.0,0.0,0.0,0.0,0.0
5,3,4,,,,,2.25,0.0,0.0,0.0,0.0
5,3,4,,,,,2.5,0.0,0.0,0.0,0.0
5,4,4,,,,,2.0,0.0,0.0,0.0,0.0
5,4,4,,,,,2.25,0.0,0.0,0.0,0.0
5,4,4,,,,,2.25,0.0,0.0,0.0,0.0
5,4,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,1.75,0.0,0.0,0.0,0.0
5,6,4,,,,,2.0,0.0,0.0,0.0,0.0
5,6,4,,,,,1.75,0.0,0.0,0.0,0.0
5,6,4,,,,,2.0,0.0,0.0,0.0,0.0
5,6,4,,,,,1.75,0.0,0.0,0.0,0.0
5,7,4,,,,,2.0,0.0,0.0,0.0,0.0
5,7,4,,,,,2.5,0.0,0.0,0.0,0.0
5,7,4,,,,,2.515,0.0,0.0,0.0,0.01810190548218106
5,7,4,,,,,1.8525,0.0,0.0,0.0,0.12369635412823728
5,8,4,,,,,3.7,0.0,0.0,0.0,0.2388541666666667
5,8,4,,,,,3.81,0.0,0.0,0.0,0.3702239583333333
5,8,4,,,,,3.75,0.0,0.0,0.0,0.5971354166666667
5,8,4,,,,,3.2975,0.0,0.0,0.0,0.9524309895833334
5,9,4,,,,,3.4525,0.0,0.0,0.0,1.4430840447200988
5,9,4,,,,,3.4450000000000003,0.0,0.0,0.0,2.0341184663622185
5,9,4,,,,,4.1975,0.0,0.0,0.0,2.637153586920929
5,9,4,,,,,5.775,0.0,0.0,0.0,3.330193949354074
5,10,4,,,,,5.3375,0.0,0.0,0.0,4.000782837785205
5,10,4,,,,,5.605,0.0,0.0,0.0,4.621128940722686
5,10,4,,,,,5.3225,0.0,0.0,0.0,5.181538222120313
5,10,4,,,,,6.5575,0.0,0.0,0.0,5.76292539105689
5,11,4,,,,,5.8,0.0,0.0,0.0,6.357022957711842
5,11,4,,,,,4.1475,0.0,0.0,0.0,6.773827764844835
5,11,4,,,,,5.33,0.0,0.0,0.0,7.292584826960001
5,11,4,,,,,4.475,0.0,0.0,0.0,7.766362953053618
5,12,4,,,,,4.535,0.0,0.0,0.0,8.108884823572044
5,12,4,,,,,5.61,0.0,0.0,0.0,8.497298613942112
5,12,4,,,,,6.1325,0.0,0.0,0.0,8.822968638175478
5,12,4,,,,,5.8825,0.0,0.0,0.0,9.121748476921685
5,13,4,,,,,6.047499999999999,0.0,0.0,0.0,9.253008965755116
5,13,4,,,,,5.3575,0.0,0.0,0.0,9.324208778252107
5,13,4,,,,,3.6625,0.0,0.0,0.0,9.389475273041018
5,13,4,,,,,4.449999999999999,0.0,0.0,0.0,9.43397515585164
5,14,4,,,,,3.975,0.0,0.0,0.0,9.47106839397537
5,14,4,,,,,5.5,0.0,0.0,0.0,9.500758263548962
5,14,4,,,,,4.515000000000001,0.0,0.0,0.0,9.518572185293115
5,14,4,,,,,3.755000000000001,0.0,0.0,0.0,9.50669623746368
5,15,4,,,,,3.75,0.0,0.0,0.0,9.440071855264009
5,15,4,,,,,5.475,0.0,0.0,0.0,9.410571630716307
5,15,4,,,,,4.422499999999999,0.0,0.0,0.0,9.348621159166138
5,15,4,,,,,4.865,0.0,0.0,0.0,9.280770642706427
5,16,4,,,,,5.559999999999999,0.0,0.0,0.0,9.146747771694491
5,16,4,,,,,5.647500000000001,0.0,0.0,0.0,8.974640343666277
5,16,4,,,,,4.8725,0.0,0.0,0.0,8.66319192506652
5,16,4,,,,,4.095,0.0,0.0,0.0,8.337110438568594
5,17,4,,,,,4.515,0.0,0.0,0.0,8.087316075343683
5,17,4,,,,,5.8925,0.0,0.0,0.0,7.642005618866888
5,17,4,,,,,4.7825,0.0,0.0,0.0,7.211638466298709
5,17,4,,,,,5.845,0.0,0.0,0.0,6.688622829497103
5,18,4,,,,,5.1475,0.0,0.0,0.0,6.203512806156868
5,18,4,,,,,3.69,0.0,0.0,0.0,5.72992473256449
5,18,4,,,,,3.935,0.0,0.0,0.0,5.164511596444289
5,18,4,,,,,3.6675,0.0,0.0,0.0,4.525889194733437
5,19,4,,,,,3.15,0.0,0.0,0.0,4.186633903706269
5,19,4,,,,,3.625,0.0,0.0,0.0,3.488861586421891
5,19,4,,,,,3.595,0.0,0.0,0.0,2.7844438184967095
5,19,4,,,,,3.08,0.0,0.0,0.0,2.0999624024939383
5,20,4,,,,,2.605,0.0,0.0,0.0,1.7695418504351899
5,20,4,,,,,2.72,0.0,0.0,0.0,1.153004644627454
5,20,4,,,,,3.225,0.0,0.0,0.0,0.7606627863861675
5,20,4,,,,,3.845,0.0,0.0,0.0,0.5524813922173216
5,21,4,,,,,3.77,0.0,0.0,0.0,0.27
5,21,4,,,,,3.95,0.0,0.0,0.0,0.2
5,21,4,,,,,3.87,0.0,0.0,0.0,0.12
5,21,4,,,,,3.54,0.0,0.0,0.0,0.04
5,22,4,,,,,3.25,0.0,0.0,0.0,0.0
5,22,4,,,,,2.75,0.0,0.0,0.0,0.0
5,22,4,,,,,2.5,0.0,0.0,0.0,0.0
5,22,4,,,,,2.25,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,23,4,,,,,2.0,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.0,0.0,0.0,0.0,0.0
5,24,4,,,,,2.0,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.0,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.0,0.0,0.0,0.0,0.0
5,1,5,,,,,2.0,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.0,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.0,0.0,0.0,0.0,0.0
5,3,5,,,,,2.25,0.0,0.0,0.0,0.0
5,3,5,,,,,2.0,0.0,0.0,0.0,0.0
5,3,5,,,,,2.0,0.0,0.0,0.0,0.0
5,3,5,,,,,2.25,0.0,0.0,0.0,0.0
5,4,5,,,,,2.0,0.0,0.0,0.0,0.0
5,4,5,,,,,2.0,0.0,0.0,0.0,0.0
5,4,5,,,,,2.0,0.0,0.0,0.0,0.0
5,4,5,,,,,2.0,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,5,5,,,,,2.25,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,6,5,,,,,1.75,0.0,0.0,0.0,0.0
5,6,5,,,,,1.75,0.0,0.0,0.0,0.0
5,6,5,,,,,2.0,0.0,0.0,0.0,0.0
5,6,5,,,,,2.0,0.0,0.0,0.0,0.0
5,7,5,,,,,2.0,0.0,0.0,0.0,0.0
5,7,5,,,,,1.75,0.0,0.0,0.0,0.0
5,7,5,,,,,2.0125,0.0,0.0,0.0,0.021960411474086623
5,7,5,,,,,1.8375,0.0,0.0,0.0,0.15372288031860637
5,8,5,,,,,3.6725,0.0,0.0,0.0,0.21109826588208763
5,8,5,,,,,3.7725,0.0,0.0,0.0,0.33347407219054426
5,8,5,,,,,3.205,0.0,0.0,0.0,0.5568099187034776
5,8,5,,,,,2.75,0.0,0.0,0.0,0.9178185473134246
5,9,5,,,,,2.92,0.0,0.0,0.0,1.4041937988072188
5,9,5,,,,,3.91,0.0,0.0,0.0,1.9922749624102423
5,9,5,,,,,3.6325,0.0,0.0,0.0,2.5593532273131574
5,9,5,,,,,5.4350000000000005,0.0,0.0,0.0,3.2224447434165664
5,10,5,,,,,5.7125,0.0,0.0,0.0,3.7595539836204037
5,10,5,,,,,4.465,0.0,0.0,0.0,4.34762429545519
5,10,5,,,,,5.435,0.0,0.0,0.0,4.8976602090121055
5,10,5,,,,,6.14,0.0,0.0,0.0,5.43014178490231
5,11,5,,,,,6.2925,0.0,0.0,0.0,5.907215016409834
5,11,5,,,,,6.9325,0.0,0.0,0.0,6.364094313663148
5,11,5,,,,,5.03,0.0,0.0,0.0,6.771185482369627
5,11,5,,,,,4.91,0.0,0.0,0.0,7.216349925847214
5,12,5,,,,,4.6875,0.0,0.0,0.0,7.524120302540982
5,12,5,,,,,5.775,0.0,0.0,0.0,7.9185887455868205
5,12,5,,,,,4.35,0.0,0.0,0.0,8.298447246297627
5,12,5,,,,,7.0725,0.0,0.0,0.0,8.558504219861181
5,13,5,,,,,5.345,0.0,0.0,0.0,9.082680657498795
5,13,5,,,,,4.495,0.0,0.0,0.0,9.262062105638995
5,13,5,,,,,4.73,0.0,0.0,0.0,9.244123960824975
5,13,5,,,,,5.620000000000001,0.0,0.0,0.0,9.411546645755827
5,14,5,,,,,4.42,0.0,0.0,0.0,9.438329356782683
5,14,5,,,,,4.5275,0.0,0.0,0.0,9.268510930855722
5,14,5,,,,,4.215,0.0,0.0,0.0,9.49195622812804
5,14,5,,,,,3.1750000000000007,0.0,0.0,0.0,9.44428789804328
5,15,5,,,,,3.405000000000001,0.0,0.0,0.0,9.367135790690737
5,15,5,,,,,4.1525,0.0,0.0,0.0,9.364173382154782
5,15,5,,,,,5.3475,0.0,0.0,0.0,9.299000394363766
5,15,5,,,,,4.5725,0.0,0.0,0.0,9.269376309004212
5,16,5,,,,,4.6825,0.0,0.0,0.0,8.92314124194656
5,16,5,,,,,4.2225,0.0,0.0,0.0,8.703146492736174
5,16,5,,,,,3.975,0.0,0.0,0.0,8.43532277576432
5,16,5,,,,,3.6825,0.0,0.0,0.0,8.093823549202236
5,17,5,,,,,4.145,0.0,0.0,0.0,7.9493179528131055
5,17,5,,,,,4.8075,0.0,0.0,0.0,7.545571555661199
5,17,5,,,,,5.405,0.0,0.0,0.0,7.064066593131887
5,17,5,,,,,6.005,0.0,0.0,0.0,6.585552344655552
5,18,5,,,,,5.83,0.0,0.0,0.0,6.069084280005388
5,18,5,,,,,4.6225,0.0,0.0,0.0,5.5225082843159266
5,18,5,,,,,4.13,0.0,0.0,0.0,4.9341177315791835
5,18,5,,,,,3.3875,0.0,0.0,0.0,4.345727178842441
5,19,5,,,,,3.3775,0.0,0.0,0.0,4.220364355311282
5,19,5,,,,,2.8575,0.0,0.0,0.0,3.664140705507328
5,19,5,,,,,2.8275,0.0,0.0,0.0,3.0136593320120406
5,19,5,,,,,3.035,0.0,0.0,0.0,2.2266989528945764
5,20,5,,,,,2.59,0.0,0.0,0.0,1.3170788881276305
5,20,5,,,,,2.665,0.0,0.0,0.0,0.8035389546833709
5,20,5,,,,,2.48,0.0,0.0,0.0,0.5799980424782226
5,20,5,,,,,4.32,0.0,0.0,0.0,0.3866653616521484
5,21,5,,,,,3.975,0.0,0.0,0.0,0.225
5,21,5,,,,,4.665,0.0,0.0,0.0,0.165
5,21,5,,,,,4.5875,0.0,0.0,0.0,0.0875
5,21,5,,,,,4.2725,0.0,0.0,0.0,0.0225
5,22,5,,,,,3.0,0.0,0.0,0.0,0.0
5,22,5,,,,,2.75,0.0,0.0,0.0,0.0
5,22,5,,,,,2.25,0.0,0.0,0.0,0.0
5,22,5,,,,,2.5,0.0,0.0,0.0,0.0
5,23,5,,,,,2.25,0.0,0.0,0.0,0.0
5,23,5,,,,,2.0,0.0,0.0,0.0,0.0
5,23,5,,,,,2.25,0.0,0.0,0.0,0.0
5,23,5,,,,,2.0,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.0,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.0,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.0,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.0,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.0,0.0,0.0,0.0,0.0
5,3,6,,,,,2.0,0.0,0.0,0.0,0.0
5,3,6,,,,,2.25,0.0,0.0,0.0,0.0
5,3,6,,,,,2.5,0.0,0.0,0.0,0.0
5,3,6,,,,,2.0,0.0,0.0,0.0,0.0
5,4,6,,,,,2.25,0.0,0.0,0.0,0.0
5,4,6,,,,,2.25,0.0,0.0,0.0,0.0
5,4,6,,,,,2.0,0.0,0.0,0.0,0.0
5,4,6,,,,,2.25,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,1.75,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,7,6,,,,,2.0,0.0,0.0,0.0,0.0
5,7,6,,,,,1.75,0.0,0.0,0.0,0.0
5,7,6,,,,,2.0225,0.0,0.0,0.0,0.05669963431052676
5,7,6,,,,,1.905,0.0,0.0,0.0,0.39059748080585105
5,8,6,,,,,2.8175,0.0,0.0,0.0,0.44718331386900356
5,8,6,,,,,2.2125,0.0,0.0,0.0,0.6514087642973675
5,8,6,,,,,4.1325,0.0,0.0,0.0,0.8908454992823457
5,8,6,,,,,3.1525,0.0,0.0,0.0,1.2711273724937817
5,9,6,,,,,2.715,0.0,0.0,0.0,1.4524704039444016
5,9,6,,,,,3.12,0.0,0.0,0.0,1.6377649822253746
5,9,6,,,,,3.205,0.0,0.0,0.0,2.0382403610907036
5,9,6,,,,,3.415,0.0,0.0,0.0,1.990422405405291
5,10,6,,,,,2.93,0.0,0.0,0.0,3.130280797740356
5,10,6,,,,,3.9625,0.0,0.0,0.0,2.876237486729711
5,10,6,,,,,3.21,0.0,0.0,0.0,4.917344088987648
5,10,6,,,,,2.6725,0.0,0.0,0.0,4.289535906605021
5,11,6,,,,,4.4675,0.0,0.0,0.0,5.213497647257789
5,11,6,,,,,3.2200000000000006,0.0,0.0,0.0,4.632923482845757
5,11,6,,,,,4.04,0.0,0.0,0.0,6.465087177573173
5,11,6,,,,,3.88,0.0,0.0,0.0,7.153607292152265
5,12,6,,,,,4.02,0.0,0.0,0.0,7.607248489925964
5,12,6,,,,,5.21,0.0,0.0,0.0,7.828932111564911
5,12,6,,,,,3.6525,0.0,0.0,0.0,8.345221598802985
5,12,6,,,,,4.8475,0.0,0.0,0.0,7.405983096595867
5,13,6,,,,,3.795,0.0,0.0,0.0,7.352503212167561
5,13,6,,,,,3.64,0.0,0.0,0.0,8.63145333406168
5,13,6,,,,,3.515000000000001,0.0,0.0,0.0,9.069449951148707
5,13,6,,,,,3.2875,0.0,0.0,0.0,9.09572974817393
5,14,6,,,,,3.415,0.0,0.0,0.0,8.075765520280186
5,14,6,,,,,3.43,0.0,0.0,0.0,9.261145419497016
5,14,6,,,,,3.9775,0.0,0.0,0.0,8.732687878220547
5,14,6,,,,,3.335,0.0,0.0,0.0,8.274302055124384
5,15,6,,,,,3.515,0.0,0.0,0.0,8.186811747367452
5,15,6,,,,,3.8075,0.0,0.0,0.0,8.819932969455385
5,15,6,,,,,3.6375,0.0,0.0,0.0,8.62153553580571
5,15,6,,,,,3.5825,0.0,0.0,0.0,8.849109062639158
5,16,6,,,,,3.6825,0.0,0.0,0.0,8.913881974364282
5,16,6,,,,,3.715,0.0,0.0,0.0,8.420644749891817
5,16,6,,,,,3.925,0.0,0.0,0.0,8.373960648714316
5,16,6,,,,,3.765,0.0,0.0,0.0,7.020121714566775
5,17,6,,,,,4.3075,0.0,0.0,0.0,7.326566348690732
5,17,6,,,,,3.88,0.0,0.0,0.0,7.145012162897216
5,17,6,,,,,3.505,0.0,0.0,0.0,6.745335231530198
5,17,6,,,,,3.71,0.0,0.0,0.0,6.399570871269312
5,18,6,,,,,3.7975,0.0,0.0,0.0,5.749853691982942
5,18,6,,,,,3.0175,0.0,0.0,0.0,5.465339041903687
5,18,6,,,,,2.5725,0.0,0.0,0.0,5.013163973027728
5,18,6,,,,,2.5725,0.0,0.0,0.0,4.412712431938888
5,19,6,,,,,3.5600000000000005,0.0,0.0,0.0,4.065390604721122
5,19,6,,,,,3.105,0.0,0.0,0.0,3.3303496320647845
5,19,6,,,,,2.885,0.0,0.0,0.0,3.100975144143658
5,19,6,,,,,2.9175,0.0,0.0,0.0,2.3144004694783535
5,20,6,,,,,2.6125,0.0,0.0,0.0,2.09875
5,20,6,,,,,2.5075,0.0,0.0,0.0,1.70825
5,20,6,,,,,2.765,0.0,0.0,0.0,1.2579492220353239
5,20,6,,,,,3.6325,0.0,0.0,0.0,0.9343020920941969
5,21,6,,,,,3.8,0.0,0.0,0.0,0.3
5,21,6,,,,,4.22,0.0,0.0,0.0,0.22
5,21,6,,,,,4.8825,0.0,0.0,0.0,0.1325
5,21,6,,,,,3.545,0.0,0.0,0.0,0.045
5,22,6,,,,,3.25,0.0,0.0,0.0,0.0
5,22,6,,,,,2.75,0.0,0.0,0.0,0.0
5,22,6,,,,,2.25,0.0,0.0,0.0,0.0
5,22,6,,,,,2.5,0.0,0.0,0.0,0.0
5,23,6,,,,,2.25,0.0,0.0,0.0,0.0
5,23,6,,,,,2.5,0.0,0.0,0.0,0.0
5,23,6,,,,,2.25,0.0,0.0,0.0,0.0
5,23,6,,,,,2.0,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.0,0.0,0.0,0.0,0.0
5,24,6,,,,,2.0,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,7,,,,,2.25,0.0,0.0,0.0,0.0
5,1,7,,,,,2.5,0.0,0.0,0.0,0.0
5,1,7,,,,,2.0,0.0,0.0,0.0,0.0
5,1,7,,,,,2.0,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.5,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.0,0.0,0.0,0.0,0.0
5,3,7,,,,,1.75,0.0,0.0,0.0,0.0
5,3,7,,,,,2.25,0.0,0.0,0.0,0.0
5,3,7,,,,,2.25,0.0,0.0,0.0,0.0
5,3,7,,,,,2.0,0.0,0.0,0.0,0.0
5,4,7,,,,,2.0,0.0,0.0,0.0,0.0
5,4,7,,,,,2.0,0.0,0.0,0.0,0.0
5,4,7,,,,,2.0,0.0,0.0,0.0,0.0
5,4,7,,,,,2.0,0.0,0.0,0.0,0.0
5,5,7,,,,,1.75,0.0,0.0,0.0,0.0
5,5,7,,,,,2.0,0.0,0.0,0.0,0.0
5,5,7,,,,,1.75,0.0,0.0,0.0,0.0
5,5,7,,,,,2.0,0.0,0.0,0.0,0.0
5,6,7,,,,,1.75,0.0,0.0,0.0,0.0
5,6,7,,,,,2.0,0.0,0.0,0.0,0.0
5,6,7,,,,,2.25,0.0,0.0,0.0,0.0
5,6,7,,,,,1.75,0.0,0.0,0.0,0.0
5,7,7,,,,,2.5,0.0,0.0,0.0,0.0
5,7,7,,,,,1.75,0.0,0.0,0.0,0.0
5,7,7,,,,,2.005,0.0,0.0,0.0,0.01181036762173512
5,7,7,,,,,2.045,0.0,0.0,0.0,0.10629330859561609
5,8,7,,,,,1.655,0.0,0.0,0.0,0.2150520375367104
5,8,7,,,,,2.185,0.0,0.0,0.0,0.25667501254381564
5,8,7,,,,,3.5375,0.0,0.0,0.0,0.3988868438180918
5,8,7,,,,,2.7475,0.0,0.0,0.0,0.34338954380861825
5,9,7,,,,,2.6775,0.0,0.0,0.0,0.5113899088018162
5,9,7,,,,,2.755,0.0,0.0,0.0,0.604098020923783
5,9,7,,,,,3.2625,0.0,0.0,0.0,0.6130697737097797
5,9,7,,,,,3.3925,0.0,0.0,0.0,1.0676385815336162
5,10,7,,,,,3.175,0.0,0.0,0.0,1.668800790612638
5,10,7,,,,,4.5425,0.0,0.0,0.0,1.2208595257639825
5,10,7,,,,,3.4475,0.0,0.0,0.0,1.695150276780206
5,10,7,,,,,4.0125,0.0,0.0,0.0,1.7712710145976245
5,11,7,,,,,4.625,0.0,0.0,0.0,2.484530299192252
5,11,7,,,,,4.66,0.0,0.0,0.0,3.1100473392241836
5,11,7,,,,,4.05,0.0,0.0,0.0,3.273734041288614
5,11,7,,,,,5.71,0.0,0.0,0.0,3.4608045579336784
5,12,7,,,,,4.1825,0.0,0.0,0.0,3.426313668261563
5,12,7,,,,,4.31,0.0,0.0,0.0,4.743677235513024
5,12,7,,,,,3.655,0.0,0.0,0.0,3.978379553429027
5,12,7,,,,,5.275,0.0,0.0,0.0,3.534390058479532
5,13,7,,,,,3.76,0.0,0.0,0.0,4.107066301207398
5,13,7,,,,,3.0525,0.0,0.0,0.0,4.449321826308015
5,13,7,,,,,3.145,0.0,0.0,0.0,2.8023999405674416
5,13,7,,,,,3.07,0.0,0.0,0.0,3.592220383107325
5,14,7,,,,,3.43,0.0,0.0,0.0,5.477353392343175
5,14,7,,,,,3.01,0.0,0.0,0.0,5.570983364861862
5,14,7,,,,,2.5325,0.0,0.0,0.0,5.01212946639095
5,14,7,,,,,2.6175,0.0,0.0,0.0,5.111611312192054
5,15,7,,,,,2.7975000000000003,0.0,0.0,0.0,6.190190974747479
5,15,7,,,,,3.02,0.0,0.0,0.0,3.2367775365833915
5,15,7,,,,,2.915,0.0,0.0,0.0,3.1140838032471976
5,15,7,,,,,3.7575,0.0,0.0,0.0,4.682810822331386
5,16,7,,,,,3.0825,0.0,0.0,0.0,3.602378648474615
5,16,7,,,,,3.4575,0.0,0.0,0.0,3.456296789250178
5,16,7,,,,,4.225,0.0,0.0,0.0,2.01592965729723
5,16,7,,,,,3.545,0.0,0.0,0.0,1.8055717800140405
5,17,7,,,,,4.285,0.0,0.0,0.0,7.320497123308525
5,17,7,,,,,3.3775000000000004,0.0,0.0,0.0,5.135319354211798
5,17,7,,,,,3.365,0.0,0.0,0.0,7.1461559123359795
5,17,7,,,,,2.84,0.0,0.0,0.0,6.557723629935795
5,18,7,,,,,4.1925,0.0,0.0,0.0,6.1713430505354765
5,18,7,,,,,3.4850000000000003,0.0,0.0,0.0,5.959693328246384
5,18,7,,,,,2.8125,0.0,0.0,0.0,6.038743224523033
5,18,7,,,,,2.92,0.0,0.0,0.0,4.2238067173797225
5,19,7,,,,,2.925,0.0,0.0,0.0,3.9250935398617584
5,19,7,,,,,3.0675,0.0,0.0,0.0,2.77022906280299
5,19,7,,,,,3.21,0.0,0.0,0.0,2.6581316079191817
5,19,7,,,,,2.9925,0.0,0.0,0.0,2.4305544318643855
5,20,7,,,,,3.7425,0.0,0.0,0.0,2.2417499999999997
5,20,7,,,,,2.8325,0.0,0.0,0.0,2.06575
5,20,7,,,,,3.05,0.0,0.0,0.0,1.7550000000000001
5,20,7,,,,,4.235,0.0,0.0,0.0,1.258974747687132
5,21,7,,,,,3.3875,0.0,0.0,0.0,0.3875
5,21,7,,,,,4.41,0.0,0.0,0.0,0.41
5,21,7,,,,,4.0475,0.0,0.0,0.0,0.2975
5,21,7,,,,,2.84,0.0,0.0,0.0,0.09
5,22,7,,,,,2.7525,0.0,0.0,0.0,0.0025
5,22,7,,,,,2.5,0.0,0.0,0.0,0.0
5,22,7,,,,,2.25,0.0,0.0,0.0,0.0
5,22,7,,,,,2.25,0.0,0.0,0.0,0.0
5,23,7,,,,,2.25,0.0,0.0,0.0,0.0
5,23,7,,,,,2.25,0.0,0.0,0.0,0.0
5,23,7,,,,,2.0,0.0,0.0,0.0,0.0
5,23,7,,,,,2.0,0.0,0.0,0.0,0.0
5,24,7,,,,,2.25,0.0,0.0,0.0,0.0
5,24,7,,,,,2.75,0.0,0.0,0.0,0.0
5,24,7,,,,,2.0,0.0,0.0,0.0,0.0
5,24,7,,,,,2.0,0.0,0.0,0.0,0.0
5,1,1,,,,,2.25,0.0,0.0,0.0,0.0
5,1,1,,,,,2.0,0.0,0.0,0.0,0.0
5,1,1,,,,,2.0,0.0,0.0,0.0,0.0
5,1,1,,,,,2.0,0.0,0.0,0.0,0.0
5,2,1,,,,,2.25,0.0,0.0,0.0,0.0
5,2,1,,,,,2.0,0.0,0.0,0.0,0.0
5,2,1,,,,,2.25,0.0,0.0,0.0,0.0
5,2,1,,,,,2.0,0.0,0.0,0.0,0.0
5,3,1,,,,,1.75,0.0,0.0,0.0,0.0
5,3,1,,,,,2.0,0.0,0.0,0.0,0.0
5,3,1,,,,,2.0,0.0,0.0,0.0,0.0
5,3,1,,,,,1.75,0.0,0.0,0.0,0.0
5,4,1,,,,,1.75,0.0,0.0,0.0,0.0
5,4,1,,,,,2.0,0.0,0.0,0.0,0.0
5,4,1,,,,,2.0,0.0,0.0,0.0,0.0
5,4,1,,,,,1.75,0.0,0.0,0.0,0.0
5,5,1,,,,,2.0,0.0,0.0,0.0,0.0
5,5,1,,,,,2.25,0.0,0.0,0.0,0.0
5,5,1,,,,,2.0,0.0,0.0,0.0,0.0
5,5,1,,,,,1.75,0.0,0.0,0.0,0.0
5,6,1,,,,,1.75,0.0,0.0,0.0,0.0
5,6,1,,,,,1.75,0.0,0.0,0.0,0.0
5,6,1,,,,,1.75,0.0,0.0,0.0,0.0
5,6,1,,,,,2.0,0.0,0.0,0.0,0.0
5,7,1,,,,,2.0,0.0,0.0,0.0,0.0
5,7,1,,,,,2.0,0.0,0.0,0.0,0.0
5,7,1,,,,,1.765,0.0,0.0,0.0,0.03367577953447518
5,7,1,,,,,1.855,0.0,0.0,0.0,0.2357304567413263
5,8,1,,,,,2.08,0.0,0.0,0.0,0.1107461976767739
5,8,1,,,,,2.985,0.0,0.0,0.0,0.3253169556755233
5,8,1,,,,,3.14,0.0,0.0,0.0,0.5398877136742728
5,8,1,,,,,2.3025,0.0,0.0,0.0,0.7648409277052197
5,9,1,,,,,3.1950000000000003,0.0,0.0,0.0,1.426641252142736
5,9,1,,,,,3.15,0.0,0.0,0.0,2.26829989880435
5,9,1,,,,,3.555,0.0,0.0,0.0,2.1548849038641325
5,9,1,,,,,4.9475,0.0,0.0,0.0,2.9219284222756032
5,10,1,,,,,4.83,0.0,0.0,0.0,3.8890700694314133
5,10,1,,,,,3.675,0.0,0.0,0.0,4.583963970726215
5,10,1,,,,,3.995,0.0,0.0,0.0,5.249660649277538
5,10,1,,,,,4.455,0.0,0.0,0.0,6.078861775192344
5,11,1,,,,,5.9925,0.0,0.0,0.0,5.244520631785795
5,11,1,,,,,6.1075,0.0,0.0,0.0,6.546165707899576
5,11,1,,,,,6.645,0.0,0.0,0.0,6.881791680440125
5,11,1,,,,,8.27,0.0,0.0,0.0,7.3195646881017105
5,12,1,,,,,6.285,0.0,0.0,0.0,7.627374768121616
5,12,1,,,,,5.52,0.0,0.0,0.0,7.901656798803877
5,12,1,,,,,4.5925,0.0,0.0,0.0,8.27806511750613
5,12,1,,,,,5.3775,0.0,0.0,0.0,8.610705027056959
5,13,1,,,,,4.59,0.0,0.0,0.0,7.401321228537768
5,13,1,,,,,4.065000000000001,0.0,0.0,0.0,9.123237444956255
5,13,1,,,,,4.800000000000001,0.0,0.0,0.0,9.105726432585897
5,13,1,,,,,3.835000000000001,0.0,0.0,0.0,9.146585461450066
5,14,1,,,,,4.1175,0.0,0.0,0.0,9.184188869885734
5,14,1,,,,,5.125,0.0,0.0,0.0,9.192944054699733
5,14,1,,,,,4.135,0.0,0.0,0.0,9.204617634451735
5,14,1,,,,,5.6175,0.0,0.0,0.0,9.184188869885734
5,15,1,,,,,4.112500000000001,0.0,0.0,0.0,9.17380253507653
5,15,1,,,,,4.577500000000001,0.0,0.0,0.0,9.132965258290815
5,15,1,,,,,4.0375,0.0,0.0,0.0,9.086294084821429
5,15,1,,,,,4.455,0.0,0.0,0.0,8.990034789540816
5,16,1,,,,,4.795,0.0,0.0,0.0,8.762872068472134
5,16,1,,,,,5.6,0.0,0.0,0.0,8.55901056372037
5,16,1,,,,,5.095,0.0,0.0,0.0,8.279182899710918
5,16,1,,,,,5.305,0.0,0.0,0.0,7.940780779779112
5,17,1,,,,,5.5175,0.0,0.0,0.0,7.5318843280989265
5,17,1,,,,,5.4675,0.0,0.0,0.0,7.225468478704269
5,17,1,,,,,7.3425,0.0,0.0,0.0,6.842448666960948
5,17,1,,,,,6.6925,0.0,0.0,0.0,6.377359567481556
5,18,1,,,,,6.7725,0.0,0.0,0.0,5.967999373900815
5,18,1,,,,,6.0875,0.0,0.0,0.0,5.526893405230461
5,18,1,,,,,7.64,0.0,0.0,0.0,5.073111977690268
5,18,1,,,,,7.615,0.0,0.0,0.0,4.462858369213797
5,19,1,,,,,7.91,0.0,0.0,0.0,4.1673487124530375
5,19,1,,,,,7.58,0.0,0.0,0.0,3.5630568601673533
5,19,1,,,,,4.705,0.0,0.0,0.0,3.1723509211895404
5,19,1,,,,,3.1625,0.0,0.0,0.0,2.6071296628016376
5,20,1,,,,,3.04,0.0,0.0,0.0,2.294
5,20,1,,,,,3.18,0.0,0.0,0.0,1.8980000000000001
5,20,1,,,,,3.34,0.0,0.0,0.0,1.524
5,20,1,,,,,4.2025,0.0,0.0,0.0,1.2596024718135714
5,21,1,,,,,4.385,0.0,0.0,0.0,0.385
5,21,1,,,,,5.245,0.0,0.0,0.0,0.245
5,21,1,,,,,4.3875,0.0,0.0,0.0,0.1375
5,21,1,,,,,3.5425,0.0,0.0,0.0,0.0425
5,22,1,,,,,2.5,0.0,0.0,0.0,0.0
5,22,1,,,,,2.75,0.0,0.0,0.0,0.0
5,22,1,,,,,2.25,0.0,0.0,0.0,0.0
5,22,1,,,,,2.75,0.0,0.0,0.0,0.0
5,23,1,,,,,2.5,0.0,0.0,0.0,0.0
5,23,1,,,,,2.5,0.0,0.0,0.0,0.0
5,23,1,,,,,2.25,0.0,0.0,0.0,0.0
5,23,1,,,,,2.25,0.0,0.0,0.0,0.0
5,24,1,,,,,2.25,0.0,0.0,0.0,0.0
5,24,1,,,,,2.25,0.0,0.0,0.0,0.0
5,24,1,,,,,2.25,0.0,0.0,0.0,0.0
5,24,1,,,,,2.5,0.0,0.0,0.0,0.0
5,1,2,,,,,2.25,0.0,0.0,0.0,0.0
5,1,2,,,,,2.25,0.0,0.0,0.0,0.0
5,1,2,,,,,2.5,0.0,0.0,0.0,0.0
5,1,2,,,,,2.5,0.0,0.0,0.0,0.0
5,2,2,,,,,2.25,0.0,0.0,0.0,0.0
5,2,2,,,,,2.25,0.0,0.0,0.0,0.0
5,2,2,,,,,2.25,0.0,0.0,0.0,0.0
5,2,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,4,2,,,,,2.25,0.0,0.0,0.0,0.0
5,4,2,,,,,2.25,0.0,0.0,0.0,0.0
5,4,2,,,,,2.0,0.0,0.0,0.0,0.0
5,4,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,1.75,0.0,0.0,0.0,0.0
5,5,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,1.75,0.0,0.0,0.0,0.0
5,6,2,,,,,2.0,0.0,0.0,0.0,0.0
5,6,2,,,,,2.0,0.0,0.0,0.0,0.0
5,6,2,,,,,1.75,0.0,0.0,0.0,0.0
5,6,2,,,,,2.0,0.0,0.0,0.0,0.0
5,7,2,,,,,2.0,0.0,0.0,0.0,0.0
5,7,2,,,,,2.255,0.0,0.0,0.0,0.011200936097949591
5,7,2,,,,,1.8525,0.0,0.0,0.0,0.2296191900079668
5,7,2,,,,,2.285,0.0,0.0,0.0,0.638453357583127
5,8,2,,,,,2.4375,0.0,0.0,0.0,0.6052931510933509
5,8,2,,,,,3.1525,0.0,0.0,0.0,0.9027514996306547
5,8,2,,,,,3.365,0.0,0.0,0.0,1.196751030161711
5,8,2,,,,,2.9975,0.0,0.0,0.0,1.3800683844928403
5,9,2,,,,,3.7525,0.0,0.0,0.0,1.494322634401867
5,9,2,,,,,3.775,0.0,0.0,0.0,1.5211667535827387
5,9,2,,,,,3.54,0.0,0.0,0.0,2.135598814833806
5,9,2,,,,,4.77,0.0,0.0,0.0,2.410005366460496
5,10,2,,,,,5.24,0.0,0.0,0.0,3.7892925954376944
5,10,2,,,,,4.4175,0.0,0.0,0.0,2.827350262182292
5,10,2,,,,,5.3325,0.0,0.0,0.0,2.435556120370061
5,10,2,,,,,6.8975,0.0,0.0,0.0,5.143029070505327
5,11,2,,,,,8.432500000000001,0.0,0.0,0.0,6.067048387489945
5,11,2,,,,,8.515,0.0,0.0,0.0,6.456299441776563
5,11,2,,,,,7.8875,0.0,0.0,0.0,6.892377690563831
5,11,2,,,,,9.4525,0.0,0.0,0.0,7.261141847256416
5,12,2,,,,,9.105,0.0,0.0,0.0,7.730206645673778
5,12,2,,,,,8.64,0.0,0.0,0.0,8.063758332883017
5,12,2,,,,,9.135,0.0,0.0,0.0,8.35049574820324
5,12,2,,,,,8.335,0.0,0.0,0.0,8.584567107648322
5,13,2,,,,,8.3325,0.0,0.0,0.0,8.875959752213959
5,13,2,,,,,9.28,0.0,0.0,0.0,7.9365653966383976
5,13,2,,,,,6.8375,0.0,0.0,0.0,9.17445889323797
5,13,2,,,,,3.8875,0.0,0.0,0.0,8.062403269815185
5,14,2,,,,,3.78,0.0,0.0,0.0,9.38909392289762
5,14,2,,,,,5.425000000000001,0.0,0.0,0.0,9.266322458152384
5,14,2,,,,,3.727499999999999,0.0,0.0,0.0,9.327708190525003
5,14,2,,,,,4.0175,0.0,0.0,0.0,9.374478272332713
5,15,2,,,,,4.4625,0.0,0.0,0.0,9.30684295946431
5,15,2,,,,,4.7225,0.0,0.0,0.0,9.02632273211468
5,15,2,,,,,5.315000000000001,0.0,0.0,0.0,8.55002276276062
5,15,2,,,,,4.1325,0.0,0.0,0.0,8.921127646858569
5,16,2,,,,,5.0175,0.0,0.0,0.0,8.737332412060207
5,16,2,,,,,4.06,0.0,0.0,0.0,8.781781913558385
5,16,2,,,,,4.265,0.0,0.0,0.0,8.47325007962985
5,16,2,,,,,3.855,0.0,0.0,0.0,8.001974080673381
5,17,2,,,,,4.6025,0.0,0.0,0.0,7.6253473700188135
5,17,2,,,,,6.375,0.0,0.0,0.0,7.392753045644822
5,17,2,,,,,5.8125,0.0,0.0,0.0,7.0732553473288995
5,17,2,,,,,5.78,0.0,0.0,0.0,6.483631650846608
5,18,2,,,,,4.9675,0.0,0.0,0.0,5.709641871025453
5,18,2,,,,,3.8775,0.0,0.0,0.0,5.36119921365425
5,18,2,,,,,3.775,0.0,0.0,0.0,4.045699666683824
5,18,2,,,,,3.8525,0.0,0.0,0.0,4.141437597727487
5,19,2,,,,,4.34,0.0,0.0,0.0,4.1161178510160195
5,19,2,,,,,4.0575,0.0,0.0,0.0,3.557575697078793
5,19,2,,,,,3.465,0.0,0.0,0.0,2.324339294343635
5,19,2,,,,,3.595,0.0,0.0,0.0,2.1339497275714594
5,20,2,,,,,3.225,0.0,0.0,0.0,2.2225
5,20,2,,,,,3.385,0.0,0.0,0.0,1.3536609185803758
5,20,2,,,,,3.7225,0.0,0.0,0.0,1.5401889979123173
5,20,2,,,,,3.57,0.0,0.0,0.0,1.2150972025052191
5,21,2,,,,,4.0875,0.0,0.0,0.0,0.3375
5,21,2,,,,,4.47,0.0,0.0,0.0,0.22
5,21,2,,,,,4.1375,0.0,0.0,0.0,0.1375
5,21,2,,,,,3.065,0.0,0.0,0.0,0.065
5,22,2,,,,,2.755,0.0,0.0,0.0,0.005
5,22,2,,,,,2.5,0.0,0.0,0.0,0.0
5,22,2,,,,,2.25,0.0,0.0,0.0,0.0
5,22,2,,,,,2.5,0.0,0.0,0.0,0.0
5,23,2,,,,,2.25,0.0,0.0,0.0,0.0
5,23,2,,,,,2.25,0.0,0.0,0.0,0.0
5,23,2,,,,,2.25,0.0,0.0,0.0,0.0
5,23,2,,,,,2.5,0.0,0.0,0.0,0.0
5,24,2,,,,,2.0,0.0,0.0,0.0,0.0
5,24,2,,,,,2.25,0.0,0.0,0.0,0.0
5,24,2,,,,,2.25,0.0,0.0,0.0,0.0
5,24,2,,,,,2.25,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,3,3,,,,,2.25,0.0,0.0,0.0,0.0
5,3,3,,,,,2.25,0.0,0.0,0.0,0.0
5,3,3,,,,,2.5,0.0,0.0,0.0,0.0
5,3,3,,,,,2.25,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,5,3,,,,,2.0,0.0,0.0,0.0,0.0
5,5,3,,,,,1.75,0.0,0.0,0.0,0.0
5,5,3,,,,,2.0,0.0,0.0,0.0,0.0
5,5,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,2.0,0.0,0.0,0.0,0.0
5,7,3,,,,,1.75,0.0,0.0,0.0,0.0
5,7,3,,,,,2.0,0.0,0.0,0.0,0.0
5,7,3,,,,,2.03,0.0,0.0,0.0,0.03704102147535157
5,7,3,,,,,2.1325,0.0,0.0,0.0,0.1635978448494695
5,8,3,,,,,2.72,0.0,0.0,0.0,0.26474526712232427
5,8,3,,,,,2.0775,0.0,0.0,0.0,0.3941094317389145
5,8,3,,,,,2.52,0.0,0.0,0.0,0.6257615404709482
5,8,3,,,,,3.56,0.0,0.0,0.0,0.9747439380412848
5,9,3,,,,,4.46,0.0,0.0,0.0,1.4524404310453798
5,9,3,,,,,5.4375,0.0,0.0,0.0,2.0256142375116353
5,9,3,,,,,4.275,0.0,0.0,0.0,2.4307370850139622
5,9,3,,,,,4.359999999999999,0.0,0.0,0.0,3.132950020684662
5,10,3,,,,,4.21,0.0,0.0,0.0,3.771446004609036
5,10,3,,,,,5.202500000000001,0.0,0.0,0.0,4.3500868635716365
5,10,3,,,,,4.52,0.0,0.0,0.0,4.723119295491689
5,10,3,,,,,4.15,0.0,0.0,0.0,5.463309632844865
5,11,3,,,,,5.785,0.0,0.0,0.0,5.891992132748886
5,11,3,,,,,5.735,0.0,0.0,0.0,6.418585272716513
5,11,3,,,,,5.155,0.0,0.0,0.0,6.910072203352963
5,11,3,,,,,4.995,0.0,0.0,0.0,7.307942575772948
5,12,3,,,,,6.04,0.0,0.0,0.0,7.649444176459739
5,12,3,,,,,6.52,0.0,0.0,0.0,7.626051380813072
5,12,3,,,,,6.2225,0.0,0.0,0.0,8.155313382318889
5,12,3,,,,,5.9275,0.0,0.0,0.0,8.687499483280536
5,13,3,,,,,5.872499999999999,0.0,0.0,0.0,8.91705365600933
5,13,3,,,,,6.0,0.0,0.0,0.0,9.066207390498171
5,13,3,,,,,4.002500000000001,0.0,0.0,0.0,9.069131973527364
5,13,3,,,,,4.3925,0.0,0.0,0.0,9.232908623162169
5,14,3,,,,,4.565000000000001,0.0,0.0,0.0,9.153425491294922
5,14,3,,,,,5.6525,0.0,0.0,0.0,9.255911061414986
5,14,3,,,,,4.73,0.0,0.0,0.0,9.3466839949499
5,14,3,,,,,3.68,0.0,0.0,0.0,8.116857153509123
5,15,3,,,,,4.127500000000001,0.0,0.0,0.0,9.22499842432828
5,15,3,,,,,3.43,0.0,0.0,0.0,9.28647889621368
5,15,3,,,,,4.870000000000001,0.0,0.0,0.0,9.216215499773222
5,15,3,,,,,3.795,0.0,0.0,0.0,9.128386254222653
5,16,3,,,,,4.1,0.0,0.0,0.0,8.903250001301476
5,16,3,,,,,5.555,0.0,0.0,0.0,8.855714310504297
5,16,3,,,,,3.53,0.0,0.0,0.0,8.551752275413046
5,16,3,,,,,4.2125,0.0,0.0,0.0,8.178787804610348
5,17,3,,,,,4.1275,0.0,0.0,0.0,7.850745532532148
5,17,3,,,,,4.59,0.0,0.0,0.0,7.516845132101098
5,17,3,,,,,5.1725,0.0,0.0,0.0,7.021847838307375
5,17,3,,,,,5.5375,0.0,0.0,0.0,6.565383267982623
5,18,3,,,,,4.5725,0.0,0.0,0.0,6.185247693622869
5,18,3,,,,,3.3725,0.0,0.0,0.0,5.636531781916552
5,18,3,,,,,3.385,0.0,0.0,0.0,5.042089544234709
5,18,3,,,,,3.5975,0.0,0.0,0.0,4.386678871918831
5,19,3,,,,,3.8725,0.0,0.0,0.0,3.9888440172941464
5,19,3,,,,,3.1125,0.0,0.0,0.0,3.337343473236495
5,19,3,,,,,3.1125,0.0,0.0,0.0,2.6986174496505635
5,19,3,,,,,3.105,0.0,0.0,0.0,2.0503105357108424
5,20,3,,,,,2.5975,0.0,0.0,0.0,2.08225
5,20,3,,,,,3.12,0.0,0.0,0.0,1.8319999999999999
5,20,3,,,,,3.315,0.0,0.0,0.0,1.2931576684062351
5,20,3,,,,,3.155,0.0,0.0,0.0,0.9269537269106642
5,21,3,,,,,3.81,0.0,0.0,0.0,0.31
5,21,3,,,,,3.985,0.0,0.0,0.0,0.235
5,21,3,,,,,3.6625,0.0,0.0,0.0,0.1625
5,21,3,,,,,3.0675,0.0,0.0,0.0,0.0675
5,22,3,,,,,2.7525,0.0,0.0,0.0,0.0025
5,22,3,,,,,2.75,0.0,0.0,0.0,0.0
5,22,3,,,,,2.5,0.0,0.0,0.0,0.0
5,22,3,,,,,2.5,0.0,0.0,0.0,0.0
5,23,3,,,,,2.5,0.0,0.0,0.0,0.0
5,23,3,,,,,2.25,0.0,0.0,0.0,0.0
5,23,3,,,,,2.25,0.0,0.0,0.0,0.0
5,23,3,,,,,2.0,0.0,0.0,0.0,0.0
5,24,3,,,,,2.25,0.0,0.0,0.0,0.0
5,24,3,,,,,2.25,0.0,0.0,0.0,0.0
5,24,3,,,,,2.0,0.0,0.0,0.0,0.0
5,24,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.5,0.0,0.0,0.0,0.0
5,1,4,,,,,2.75,0.0,0.0,0.0,0.0
5,1,4,,,,,2.5,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,3,4,,,,,2.25,0.0,0.0,0.0,0.0
5,3,4,,,,,2.0,0.0,0.0,0.0,0.0
5,3,4,,,,,2.25,0.0,0.0,0.0,0.0
5,3,4,,,,,2.25,0.0,0.0,0.0,0.0
5,4,4,,,,,2.25,0.0,0.0,0.0,0.0
5,4,4,,,,,2.0,0.0,0.0,0.0,0.0
5,4,4,,,,,2.0,0.0,0.0,0.0,0.0
5,4,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,1.75,0.0,0.0,0.0,0.0
5,6,4,,,,,2.25,0.0,0.0,0.0,0.0
5,6,4,,,,,1.75,0.0,0.0,0.0,0.0
5,6,4,,,,,2.0,0.0,0.0,0.0,0.0
5,6,4,,,,,2.5,0.0,0.0,0.0,0.0
5,7,4,,,,,2.0,0.0,0.0,0.0,0.0
5,7,4,,,,,1.75,0.0,0.0,0.0,0.0
5,7,4,,,,,2.275,0.0,0.0,0.0,0.04103277351905756
5,7,4,,,,,1.8675,0.0,0.0,0.0,0.19285403553957056
5,8,4,,,,,1.9625,0.0,0.0,0.0,0.28786050021926146
5,8,4,,,,,2.065,0.0,0.0,0.0,0.42671085914855234
5,8,4,,,,,2.4725,0.0,0.0,0.0,0.6400662887228286
5,8,4,,,,,3.715,0.0,0.0,0.0,0.9685659183848092
5,9,4,,,,,4.63,0.0,0.0,0.0,1.3504407317402989
5,9,4,,,,,5.125,0.0,0.0,0.0,1.9420054770601647
5,9,4,,,,,4.77,0.0,0.0,0.0,2.4140621930224815
5,9,4,,,,,3.625,0.0,0.0,0.0,2.8383156972417787
5,10,4,,,,,4.484999999999999,0.0,0.0,0.0,3.495863979305729
5,10,4,,,,,5.205,0.0,0.0,0.0,4.0463015237860285
5,10,4,,,,,5.0375,0.0,0.0,0.0,4.7284927358281
5,10,4,,,,,5.04,0.0,0.0,0.0,5.60977837885241
5,11,4,,,,,4.8725,0.0,0.0,0.0,5.993855404696829
5,11,4,,,,,4.6175,0.0,0.0,0.0,6.5730566590306365
5,11,4,,,,,5.17,0.0,0.0,0.0,6.927012981123519
5,11,4,,,,,5.49,0.0,0.0,0.0,7.008920229211129
5,12,4,,,,,5.29,0.0,0.0,0.0,7.941163644333372
5,12,4,,,,,7.094999999999999,0.0,0.0,0.0,8.2978727623778
5,12,4,,,,,5.435,0.0,0.0,0.0,8.695515713640445
5,12,4,,,,,4.665,0.0,0.0,0.0,8.964509474788704
5,13,4,,,,,5.327500000000001,0.0,0.0,0.0,9.155948539161011
5,13,4,,,,,5.8325,0.0,0.0,0.0,9.161797116956706
5,13,4,,,,,4.192499999999999,0.0,0.0,0.0,9.290465828462002
5,13,4,,,,,3.91,0.0,0.0,0.0,8.96002118300522
5,14,4,,,,,3.6999999999999993,0.0,0.0,0.0,9.29776252191216
5,14,4,,,,,5.234999999999999,0.0,0.0,0.0,9.338696067606111
5,14,4,,,,,5.57,0.0,0.0,0.0,8.853341168663528
5,14,4,,,,,5.805,0.0,0.0,0.0,9.128180689751499
5,15,4,,,,,3.9025,0.0,0.0,0.0,8.991537363702534
5,15,4,,,,,4.297499999999999,0.0,0.0,0.0,9.161909518911534
5,15,4,,,,,5.0675,0.0,0.0,0.0,7.4229385553989875
5,15,4,,,,,5.7425,0.0,0.0,0.0,8.216050312406399
5,16,4,,,,,3.66,0.0,0.0,0.0,8.102026034242675
5,16,4,,,,,5.5,0.0,0.0,0.0,8.773448767890919
5,16,4,,,,,4.885,0.0,0.0,0.0,8.652339220116591
5,16,4,,,,,3.975,0.0,0.0,0.0,8.471365860695126
5,17,4,,,,,4.3625,0.0,0.0,0.0,7.6546270274255
5,17,4,,,,,4.64,0.0,0.0,0.0,7.68282207366432
5,17,4,,,,,5.57,0.0,0.0,0.0,6.244568506963565
5,17,4,,,,,4.52,0.0,0.0,0.0,7.047151940280001
5,18,4,,,,,4.28,0.0,0.0,0.0,6.905476782643462
5,18,4,,,,,3.4825,0.0,0.0,0.0,5.812583282674772
5,18,4,,,,,5.32,0.0,0.0,0.0,5.319737717426385
5,18,4,,,,,4.25,0.0,0.0,0.0,4.617827879710403
5,19,4,,,,,4.77,0.0,0.0,0.0,4.123636842613801
5,19,4,,,,,4.575,0.0,0.0,0.0,3.247206382180593
5,19,4,,,,,3.87,0.0,0.0,0.0,2.6734281670768376
5,19,4,,,,,3.7,0.0,0.0,0.0,1.8285239821987802
5,20,4,,,,,3.2475,0.0,0.0,0.0,1.8869925799261047
5,20,4,,,,,3.4775,0.0,0.0,0.0,1.376227671073926
5,20,4,,,,,4.21,0.0,0.0,0.0,0.8701920669333416
5,20,4,,,,,4.0925,0.0,0.0,0.0,0.647914745488412
5,21,4,,,,,4.715,0.0,0.0,0.0,0.215
5,21,4,,,,,4.395,0.0,0.0,0.0,0.145
5,21,4,,,,,3.5825,0.0,0.0,0.0,0.0825
5,21,4,,,,,2.78,0.0,0.0,0.0,0.03
5,22,4,,,,,2.75,0.0,0.0,0.0,0.0
5,22,4,,,,,2.5,0.0,0.0,0.0,0.0
5,22,4,,,,,2.5,0.0,0.0,0.0,0.0
5,22,4,,,,,2.25,0.0,0.0,0.0,0.0
5,23,4,,,,,2.5,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.0,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.0,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.5,0.0,0.0,0.0,0.0
5,3,5,,,,,2.5,0.0,0.0,0.0,0.0
5,3,5,,,,,2.5,0.0,0.0,0.0,0.0
5,3,5,,,,,2.5,0.0,0.0,0.0,0.0
5,3,5,,,,,2.25,0.0,0.0,0.0,0.0
5,4,5,,,,,2.5,0.0,0.0,0.0,0.0
5,4,5,,,,,2.75,0.0,0.0,0.0,0.0
5,4,5,,,,,3.0,0.0,0.0,0.0,0.0
5,4,5,,,,,2.5,0.0,0.0,0.0,0.0
5,5,5,,,,,2.25,0.0,0.0,0.0,0.0
5,5,5,,,,,2.25,0.0,0.0,0.0,0.0
5,5,5,,,,,2.25,0.0,0.0,0.0,0.0
5,5,5,,,,,2.5,0.0,0.0,0.0,0.0
5,6,5,,,,,2.25,0.0,0.0,0.0,0.0
5,6,5,,,,,2.25,0.0,0.0,0.0,0.0
5,6,5,,,,,2.25,0.0,0.0,0.0,0.0
5,6,5,,,,,2.25,0.0,0.0,0.0,0.0
