month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
5,7,5,,,,,2.25,0.0,0.0,0.0,0.0
5,7,5,,,,,2.0,0.0,0.0,0.0,0.0
5,7,5,,,,,2.28,0.0,0.0,0.0,0.039854119335166804
5,7,5,,,,,2.125,0.0,0.0,0.0,0.16605883056319504
5,8,5,,,,,1.9475,0.0,0.0,0.0,0.26897974340505987
5,8,5,,,,,2.05,0.0,0.0,0.0,0.4085768254254074
5,8,5,,,,,2.7325,0.0,0.0,0.0,0.657127727559197
5,8,5,,,,,3.525,0.0,0.0,0.0,1.0554901323489692
5,9,5,,,,,3.4375,0.0,0.0,0.0,1.4246431016034367
5,9,5,,,,,4.43,0.0,0.0,0.0,2.0154950826894935
5,9,5,,,,,3.425,0.0,0.0,0.0,2.609346312410505
5,9,5,,,,,4.984999999999999,0.0,0.0,0.0,3.281178006640336
5,10,5,,,,,5.515000000000001,0.0,0.0,0.0,3.910218277663239
5,10,5,,,,,4.7575,0.0,0.0,0.0,4.500044465028981
5,10,5,,,,,4.515,0.0,0.0,0.0,5.107834901756114
5,10,5,,,,,4.765,0.0,0.0,0.0,5.706643213802552
5,11,5,,,,,6.455,0.0,0.0,0.0,6.115288496899083
5,11,5,,,,,5.1,0.0,0.0,0.0,6.579368988018225
5,11,5,,,,,5.5475,0.0,0.0,0.0,7.10513106340004
5,11,5,,,,,8.175,0.0,0.0,0.0,7.548651026431625
5,12,5,,,,,5.975,0.0,0.0,0.0,7.8795928478912565
5,12,5,,,,,6.5675,0.0,0.0,0.0,8.280895531966015
5,12,5,,,,,5.1325,0.0,0.0,0.0,8.64997683264791
5,12,5,,,,,5.1025,0.0,0.0,0.0,8.907747899790822
5,13,5,,,,,4.515000000000001,0.0,0.0,0.0,9.09462684785938
5,13,5,,,,,5.035,0.0,0.0,0.0,9.118051514563462
5,13,5,,,,,5.09,0.0,0.0,0.0,9.182469347999684
5,13,5,,,,,4.4125,0.0,0.0,0.0,9.267383764801977
5,14,5,,,,,4.455,0.0,0.0,0.0,9.308611103368476
5,14,5,,,,,4.217500000000001,0.0,0.0,0.0,9.323238084989105
5,14,5,,,,,4.9925,0.0,0.0,0.0,9.352492048230364
5,14,5,,,,,4.0025,0.0,0.0,0.0,9.364193633526867
5,15,5,,,,,4.195,0.0,0.0,0.0,9.295987110230035
5,15,5,,,,,3.942499999999999,0.0,0.0,0.0,9.293062004153814
5,15,5,,,,,5.379999999999999,0.0,0.0,0.0,9.21993435224829
5,15,5,,,,,4.0,0.0,0.0,0.0,9.067828836284804
5,16,5,,,,,4.0975,0.0,0.0,0.0,8.853848831756228
5,16,5,,,,,4.0025,0.0,0.0,0.0,8.754080402797118
5,16,5,,,,,3.95,0.0,0.0,0.0,8.430478368077083
5,16,5,,,,,4.29,0.0,0.0,0.0,8.243134404342037
5,17,5,,,,,4.675,0.0,0.0,0.0,7.74988432734824
5,17,5,,,,,4.325,0.0,0.0,0.0,7.389403501195149
5,17,5,,,,,4.7675,0.0,0.0,0.0,6.7876589172153174
5,17,5,,,,,5.15,0.0,0.0,0.0,6.355155293101467
5,18,5,,,,,5.2925,0.0,0.0,0.0,5.7909463441177875
5,18,5,,,,,5.0975,0.0,0.0,0.0,5.3344839292753425
5,18,5,,,,,4.25,0.0,0.0,0.0,4.941037344063013
5,18,5,,,,,5.0175,0.0,0.0,0.0,4.65383954843935
5,19,5,,,,,4.782500000000001,0.0,0.0,0.0,4.236081581795398
5,19,5,,,,,4.2225,0.0,0.0,0.0,3.5133989661654135
5,19,5,,,,,3.9325,0.0,0.0,0.0,2.8165264439507864
5,19,5,,,,,3.65,0.0,0.0,0.0,2.129332706766917
5,20,5,,,,,3.415,0.0,0.0,0.0,2.1565000000000003
5,20,5,,,,,4.01,0.0,0.0,0.0,1.711
5,20,5,,,,,3.74,0.0,0.0,0.0,1.1829278851156821
5,20,5,,,,,4.5975,0.0,0.0,0.0,0.8389131430157133
5,21,5,,,,,4.525,0.0,0.0,0.0,0.275
5,21,5,,,,,5.465,0.0,0.0,0.0,0.215
5,21,5,,,,,5.9,0.0,0.0,0.0,0.15
5,21,5,,,,,6.0725,0.0,0.0,0.0,0.0725
5,22,5,,,,,7.01,0.0,0.0,0.0,0.01
5,22,5,,,,,6.5,0.0,0.0,0.0,0.0
5,22,5,,,,,6.0,0.0,0.0,0.0,0.0
5,22,5,,,,,6.5,0.0,0.0,0.0,0.0
5,23,5,,,,,6.25,0.0,0.0,0.0,0.0
5,23,5,,,,,4.75,0.0,0.0,0.0,0.0
5,23,5,,,,,2.75,0.0,0.0,0.0,0.0
5,23,5,,,,,2.75,0.0,0.0,0.0,0.0
5,24,5,,,,,2.75,0.0,0.0,0.0,0.0
5,24,5,,,,,3.0,0.0,0.0,0.0,0.0
5,24,5,,,,,3.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.75,0.0,0.0,0.0,0.0
5,1,6,,,,,2.75,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.5,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,3,6,,,,,2.0,0.0,0.0,0.0,0.0
5,3,6,,,,,2.5,0.0,0.0,0.0,0.0
5,3,6,,,,,2.25,0.0,0.0,0.0,0.0
5,3,6,,,,,2.0,0.0,0.0,0.0,0.0
5,4,6,,,,,2.25,0.0,0.0,0.0,0.0
5,4,6,,,,,2.0,0.0,0.0,0.0,0.0
5,4,6,,,,,2.0,0.0,0.0,0.0,0.0
5,4,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.25,0.0,0.0,0.0,0.0
5,5,6,,,,,2.25,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,1.75,0.0,0.0,0.0,0.0
5,7,6,,,,,2.0,0.0,0.0,0.0,0.0
5,7,6,,,,,1.75,0.0,0.0,0.0,0.0
5,7,6,,,,,2.035,0.0,0.0,0.0,0.07444326194460638
5,7,6,,,,,2.135,0.0,0.0,0.0,0.28713829607205316
5,8,6,,,,,1.97,0.0,0.0,0.0,0.3096952315404455
5,8,6,,,,,2.075,0.0,0.0,0.0,0.45750431932111274
5,8,6,,,,,3.25,0.0,0.0,0.0,0.7038527989555581
5,8,6,,,,,4.045,0.0,0.0,0.0,1.1191259503393374
5,9,6,,,,,2.955,0.0,0.0,0.0,1.4442289422747439
5,9,6,,,,,3.2,0.0,0.0,0.0,2.0375014123378126
5,9,6,,,,,3.1775,0.0,0.0,0.0,2.609799603156228
5,9,6,,,,,2.96,0.0,0.0,0.0,3.248016957314984
5,10,6,,,,,3.265000000000001,0.0,0.0,0.0,3.829264102196436
5,10,6,,,,,3.7225,0.0,0.0,0.0,4.365830205337285
5,10,6,,,,,4.205,0.0,0.0,0.0,4.931716860562332
5,10,6,,,,,3.1100000000000003,0.0,0.0,0.0,5.406709804326362
5,11,6,,,,,5.065,0.0,0.0,0.0,5.924150538905871
5,11,6,,,,,3.4675,0.0,0.0,0.0,6.394924594564235
5,11,6,,,,,4.79,0.0,0.0,0.0,6.772128651582426
5,11,6,,,,,3.855,0.0,0.0,0.0,7.140560521228103
5,12,6,,,,,5.4575,0.0,0.0,0.0,7.54859950655502
5,12,6,,,,,4.225,0.0,0.0,0.0,7.861297976241969
5,12,6,,,,,4.715,0.0,0.0,0.0,8.141849874278858
5,12,6,,,,,5.1875,0.0,0.0,0.0,8.401944863083889
5,13,6,,,,,5.1675,0.0,0.0,0.0,8.670758674226823
5,13,6,,,,,4.6725,0.0,0.0,0.0,8.968843401146653
5,13,6,,,,,3.807500000000001,0.0,0.0,0.0,9.12665296245715
5,13,6,,,,,3.34,0.0,0.0,0.0,9.16464415314301
5,14,6,,,,,3.615,0.0,0.0,0.0,9.191763025323663
5,14,6,,,,,3.629999999999999,0.0,0.0,0.0,9.209293406172977
5,14,6,,,,,3.125,0.0,0.0,0.0,9.203449945889874
5,14,6,,,,,3.865,0.0,0.0,0.0,9.191763025323663
5,15,6,,,,,3.1125000000000007,0.0,0.0,0.0,9.186525760603589
5,15,6,,,,,3.3475,0.0,0.0,0.0,9.16899979730832
5,15,6,,,,,4.067499999999999,0.0,0.0,0.0,9.133947870717781
5,15,6,,,,,3.785,0.0,0.0,0.0,9.095974950244699
5,16,6,,,,,3.3725,0.0,0.0,0.0,8.870524057590028
5,16,6,,,,,3.92,0.0,0.0,0.0,8.658114267932833
5,16,6,,,,,3.675,0.0,0.0,0.0,8.398385823162052
5,16,6,,,,,3.6625,0.0,0.0,0.0,8.091127805241488
5,17,6,,,,,3.8325,0.0,0.0,0.0,7.657857065381966
5,17,6,,,,,3.245,0.0,0.0,0.0,7.310084295223757
5,17,6,,,,,3.67,0.0,0.0,0.0,6.973311725777442
5,17,6,,,,,3.8,0.0,0.0,0.0,6.537479742916352
5,18,6,,,,,4.63,0.0,0.0,0.0,6.263140598282002
5,18,6,,,,,3.69,0.0,0.0,0.0,5.725951151255865
5,18,6,,,,,4.4575,0.0,0.0,0.0,5.13687408718743
5,18,6,,,,,3.9825,0.0,0.0,0.0,4.556953661420579
5,19,6,,,,,3.7175,0.0,0.0,0.0,4.239280144996922
5,19,6,,,,,3.6925,0.0,0.0,0.0,3.690330004787634
5,19,6,,,,,2.9075,0.0,0.0,0.0,3.130923671431503
5,19,6,,,,,2.38,0.0,0.0,0.0,2.5793594829355033
5,20,6,,,,,2.8925,0.0,0.0,0.0,2.1317500000000003
5,20,6,,,,,2.505,0.0,0.0,0.0,1.5504758907363423
5,20,6,,,,,2.49,0.0,0.0,0.0,1.0062691211401427
5,20,6,,,,,2.8475,0.0,0.0,0.0,0.7136296318289786
5,21,6,,,,,2.77,0.0,0.0,0.0,0.27
5,21,6,,,,,3.2125,0.0,0.0,0.0,0.2125
5,21,6,,,,,3.4,0.0,0.0,0.0,0.15
5,21,6,,,,,3.08,0.0,0.0,0.0,0.08
5,22,6,,,,,2.76,0.0,0.0,0.0,0.01
5,22,6,,,,,2.75,0.0,0.0,0.0,0.0
5,22,6,,,,,2.25,0.0,0.0,0.0,0.0
5,22,6,,,,,2.5,0.0,0.0,0.0,0.0
5,23,6,,,,,2.5,0.0,0.0,0.0,0.0
5,23,6,,,,,2.5,0.0,0.0,0.0,0.0
5,23,6,,,,,2.25,0.0,0.0,0.0,0.0
5,23,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.5,0.0,0.0,0.0,0.0
5,24,6,,,,,2.75,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,7,,,,,2.5,0.0,0.0,0.0,0.0
5,1,7,,,,,2.25,0.0,0.0,0.0,0.0
5,1,7,,,,,2.25,0.0,0.0,0.0,0.0
5,1,7,,,,,2.0,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.0,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.0,0.0,0.0,0.0,0.0
5,3,7,,,,,2.0,0.0,0.0,0.0,0.0
5,3,7,,,,,2.0,0.0,0.0,0.0,0.0
5,3,7,,,,,2.25,0.0,0.0,0.0,0.0
5,3,7,,,,,2.0,0.0,0.0,0.0,0.0
5,4,7,,,,,2.0,0.0,0.0,0.0,0.0
5,4,7,,,,,2.0,0.0,0.0,0.0,0.0
5,4,7,,,,,2.0,0.0,0.0,0.0,0.0
5,4,7,,,,,2.25,0.0,0.0,0.0,0.0
5,5,7,,,,,1.75,0.0,0.0,0.0,0.0
5,5,7,,,,,2.0,0.0,0.0,0.0,0.0
5,5,7,,,,,2.0,0.0,0.0,0.0,0.0
5,5,7,,,,,2.0,0.0,0.0,0.0,0.0
5,6,7,,,,,2.0,0.0,0.0,0.0,0.0
5,6,7,,,,,2.0,0.0,0.0,0.0,0.0
5,6,7,,,,,2.75,0.0,0.0,0.0,0.0
5,6,7,,,,,2.0,0.0,0.0,0.0,0.0
5,7,7,,,,,2.0,0.0,0.0,0.0,0.0
5,7,7,,,,,2.0,0.0,0.0,0.0,0.0
5,7,7,,,,,1.795,0.0,0.0,0.0,0.10525113873600306
5,7,7,,,,,2.1725,0.0,0.0,0.0,0.40346269848801164
5,8,7,,,,,2.025,0.0,0.0,0.0,0.38054535658377237
5,8,7,,,,,3.8925,0.0,0.0,0.0,0.5431420089422933
5,8,7,,,,,3.275,0.0,0.0,0.0,0.7264956807508381
5,8,7,,,,,3.115,0.0,0.0,0.0,1.1969881216180476
5,9,7,,,,,3.435,0.0,0.0,0.0,1.4189241478144041
5,9,7,,,,,2.95,0.0,0.0,0.0,2.0355873850501998
5,9,7,,,,,3.335,0.0,0.0,0.0,2.4965880575468624
5,9,7,,,,,3.07,0.0,0.0,0.0,3.0773291644582432
5,10,7,,,,,3.4825,0.0,0.0,0.0,3.7909000334689327
5,10,7,,,,,3.28,0.0,0.0,0.0,3.5534190568943127
5,10,7,,,,,3.3149999999999995,0.0,0.0,0.0,4.180837933276642
5,10,7,,,,,3.0425000000000004,0.0,0.0,0.0,5.3271967214331415
5,11,7,,,,,5.7775,0.0,0.0,0.0,5.883628592778823
5,11,7,,,,,4.195,0.0,0.0,0.0,6.372224303864882
5,11,7,,,,,4.63,0.0,0.0,0.0,6.881300074697062
5,11,7,,,,,5.77,0.0,0.0,0.0,7.337712834753499
5,12,7,,,,,6.125,0.0,0.0,0.0,7.754598146541262
5,12,7,,,,,6.664999999999999,0.0,0.0,0.0,8.094044706918163
5,12,7,,,,,5.72,0.0,0.0,0.0,8.451048848004213
5,12,7,,,,,4.3125,0.0,0.0,0.0,8.85194694086314
5,13,7,,,,,3.435,0.0,0.0,0.0,8.703679644509423
5,13,7,,,,,3.69,0.0,0.0,0.0,7.246237659652095
5,13,7,,,,,3.4475,0.0,0.0,0.0,7.840335496852973
5,13,7,,,,,3.1225,0.0,0.0,0.0,8.63051488623345
5,14,7,,,,,3.215,0.0,0.0,0.0,9.317835121871251
5,14,7,,,,,3.155000000000001,0.0,0.0,0.0,9.247644273495576
5,14,7,,,,,2.725,0.0,0.0,0.0,8.74460986013655
5,14,7,,,,,2.9125,0.0,0.0,0.0,9.256418129542533
5,15,7,,,,,2.91,0.0,0.0,0.0,9.250688380450773
5,15,7,,,,,3.664999999999999,0.0,0.0,0.0,9.256535844660918
5,15,7,,,,,3.865,0.0,0.0,0.0,9.19806120255946
5,15,7,,,,,3.9275,0.0,0.0,0.0,8.97878129467899
5,16,7,,,,,3.13,0.0,0.0,0.0,8.88006106111797
5,16,7,,,,,3.7425,0.0,0.0,0.0,8.735802097041468
5,16,7,,,,,3.7375,0.0,0.0,0.0,8.468267290935952
5,16,7,,,,,3.6675,0.0,0.0,0.0,8.097741779094909
5,17,7,,,,,3.5875000000000004,0.0,0.0,0.0,7.639104971489167
5,17,7,,,,,3.31,0.0,0.0,0.0,7.35416544517596
5,17,7,,,,,3.675,0.0,0.0,0.0,6.958843940200882
5,17,7,,,,,4.03,0.0,0.0,0.0,6.503546881754597
5,18,7,,,,,4.12,0.0,0.0,0.0,6.104139709308815
5,18,7,,,,,3.4225000000000003,0.0,0.0,0.0,5.647100642919032
5,18,7,,,,,2.9450000000000003,0.0,0.0,0.0,5.159422086045016
5,18,7,,,,,2.96,0.0,0.0,0.0,4.581662882566502
5,19,7,,,,,2.9575,0.0,0.0,0.0,4.230715828482409
5,19,7,,,,,2.18,0.0,0.0,0.0,3.6788405051700255
5,19,7,,,,,2.9075,0.0,0.0,0.0,3.1321962275762423
5,19,7,,,,,3.1475,0.0,0.0,0.0,2.598629564278961
5,20,7,,,,,2.66,0.0,0.0,0.0,2.151
5,20,7,,,,,2.5175,0.0,0.0,0.0,1.71925
5,20,7,,,,,2.745,0.0,0.0,0.0,1.210234219269103
5,20,7,,,,,2.8475,0.0,0.0,0.0,0.8496088711030569
5,21,7,,,,,3.02,0.0,0.0,0.0,0.27
5,21,7,,,,,3.465,0.0,0.0,0.0,0.215
5,21,7,,,,,3.6475,0.0,0.0,0.0,0.1475
5,21,7,,,,,3.3275,0.0,0.0,0.0,0.0775
5,22,7,,,,,3.26,0.0,0.0,0.0,0.01
5,22,7,,,,,2.75,0.0,0.0,0.0,0.0
5,22,7,,,,,2.75,0.0,0.0,0.0,0.0
5,22,7,,,,,2.5,0.0,0.0,0.0,0.0
5,23,7,,,,,2.25,0.0,0.0,0.0,0.0
5,23,7,,,,,2.5,0.0,0.0,0.0,0.0
5,23,7,,,,,2.5,0.0,0.0,0.0,0.0
5,23,7,,,,,2.25,0.0,0.0,0.0,0.0
5,24,7,,,,,2.25,0.0,0.0,0.0,0.0
5,24,7,,,,,2.25,0.0,0.0,0.0,0.0
5,24,7,,,,,2.25,0.0,0.0,0.0,0.0
5,24,7,,,,,2.25,0.0,0.0,0.0,0.0
5,1,1,,,,,2.25,0.0,0.0,0.0,0.0
5,1,1,,,,,2.5,0.0,0.0,0.0,0.0
5,1,1,,,,,2.25,0.0,0.0,0.0,0.0
5,1,1,,,,,2.25,0.0,0.0,0.0,0.0
5,2,1,,,,,2.25,0.0,0.0,0.0,0.0
5,2,1,,,,,2.0,0.0,0.0,0.0,0.0
5,2,1,,,,,2.25,0.0,0.0,0.0,0.0
5,2,1,,,,,2.25,0.0,0.0,0.0,0.0
5,3,1,,,,,2.25,0.0,0.0,0.0,0.0
5,3,1,,,,,2.25,0.0,0.0,0.0,0.0
5,3,1,,,,,2.75,0.0,0.0,0.0,0.0
5,3,1,,,,,2.0,0.0,0.0,0.0,0.0
5,4,1,,,,,2.25,0.0,0.0,0.0,0.0
5,4,1,,,,,2.0,0.0,0.0,0.0,0.0
5,4,1,,,,,2.25,0.0,0.0,0.0,0.0
5,4,1,,,,,2.0,0.0,0.0,0.0,0.0
5,5,1,,,,,2.0,0.0,0.0,0.0,0.0
5,5,1,,,,,2.25,0.0,0.0,0.0,0.0
5,5,1,,,,,2.0,0.0,0.0,0.0,0.0
5,5,1,,,,,2.0,0.0,0.0,0.0,0.0
5,6,1,,,,,2.0,0.0,0.0,0.0,0.0
5,6,1,,,,,2.25,0.0,0.0,0.0,0.0
5,6,1,,,,,2.0,0.0,0.0,0.0,0.0
5,6,1,,,,,2.0,0.0,0.0,0.0,0.0
5,7,1,,,,,2.0,0.0,0.0,0.0,0.0
5,7,1,,,,,2.0,0.0,0.0,0.0,0.0
5,7,1,,,,,2.26,0.0,0.0,0.0,0.013867924528301882
5,7,1,,,,,2.0575,0.0,0.0,0.0,0.07974056603773585
5,8,1,,,,,2.42,0.0,0.0,0.0,0.21243053075928175
5,8,1,,,,,4.135,0.0,0.0,0.0,0.48109267260190275
5,8,1,,,,,3.44,0.0,0.0,0.0,0.5498201972593175
5,8,1,,,,,3.6,0.0,0.0,0.0,0.7497548144445237
5,9,1,,,,,4.26,0.0,0.0,0.0,0.9130264390869747
5,9,1,,,,,4.75,0.0,0.0,0.0,1.501688222182524
5,9,1,,,,,3.675,0.0,0.0,0.0,1.7119245732880772
5,9,1,,,,,4.47,0.0,0.0,0.0,1.4656477048501433
5,10,1,,,,,4.975,0.0,0.0,0.0,2.049494207698207
5,10,1,,,,,4.015,0.0,0.0,0.0,2.0970187110651217
5,10,1,,,,,4.5875,0.0,0.0,0.0,2.777213165504092
5,10,1,,,,,4.625,0.0,0.0,0.0,3.118795533453793
5,11,1,,,,,5.4725,0.0,0.0,0.0,2.9305790085651133
5,11,1,,,,,6.4,0.0,0.0,0.0,3.1409643570060872
5,11,1,,,,,6.8,0.0,0.0,0.0,3.022437400137933
5,11,1,,,,,6.595000000000001,0.0,0.0,0.0,3.6684093150693737
5,12,1,,,,,5.53,0.0,0.0,0.0,5.026503262090488
5,12,1,,,,,4.465,0.0,0.0,0.0,7.298999479881398
5,12,1,,,,,5.235,0.0,0.0,0.0,7.32248781288182
5,12,1,,,,,6.34,0.0,0.0,0.0,6.858593236123469
5,13,1,,,,,5.615,0.0,0.0,0.0,6.574325536584752
5,13,1,,,,,4.585,0.0,0.0,0.0,8.002763142040388
5,13,1,,,,,4.5175,0.0,0.0,0.0,8.801868605748153
5,13,1,,,,,5.735,0.0,0.0,0.0,8.76381596461921
5,14,1,,,,,5.125,0.0,0.0,0.0,9.219460735904374
5,14,1,,,,,5.62,0.0,0.0,0.0,8.335563230430367
5,14,1,,,,,5.48,0.0,0.0,0.0,9.04970558584645
5,14,1,,,,,3.345,0.0,0.0,0.0,8.598976394313347
5,15,1,,,,,3.385,0.0,0.0,0.0,8.933152587340059
5,15,1,,,,,3.9825,0.0,0.0,0.0,8.169710273883688
5,15,1,,,,,4.495,0.0,0.0,0.0,6.721802438018158
5,15,1,,,,,4.4125,0.0,0.0,0.0,8.087808416501396
5,16,1,,,,,4.6625,0.0,0.0,0.0,7.80834467587341
5,16,1,,,,,3.9725,0.0,0.0,0.0,8.728486682784151
5,16,1,,,,,5.415,0.0,0.0,0.0,7.225282540601812
5,16,1,,,,,4.4825,0.0,0.0,0.0,6.425403329902585
5,17,1,,,,,4.0525,0.0,0.0,0.0,6.830088481474015
5,17,1,,,,,4.4875,0.0,0.0,0.0,6.165030318262843
5,17,1,,,,,4.7225,0.0,0.0,0.0,5.853100383305392
5,17,1,,,,,4.3175,0.0,0.0,0.0,6.259197845797169
5,18,1,,,,,3.81,0.0,0.0,0.0,6.2763694099485505
5,18,1,,,,,4.8675,0.0,0.0,0.0,5.317651769858813
5,18,1,,,,,3.5125,0.0,0.0,0.0,5.210845030114068
5,18,1,,,,,2.84,0.0,0.0,0.0,4.741710193931292
5,19,1,,,,,2.8675,0.0,0.0,0.0,4.415714761446589
5,19,1,,,,,2.475,0.0,0.0,0.0,3.2144477636877977
5,19,1,,,,,2.645,0.0,0.0,0.0,3.393192087205517
5,19,1,,,,,2.68,0.0,0.0,0.0,2.9042737905246963
5,20,1,,,,,2.5675,0.0,0.0,0.0,2.32425
5,20,1,,,,,2.855,0.0,0.0,0.0,1.8155000000000001
5,20,1,,,,,2.555,0.0,0.0,0.0,1.2311026583197244
5,20,1,,,,,2.89,0.0,0.0,0.0,0.8650991653057523
5,21,1,,,,,2.805,0.0,0.0,0.0,0.305
5,21,1,,,,,3.49,0.0,0.0,0.0,0.24
5,21,1,,,,,3.9225,0.0,0.0,0.0,0.1725
5,21,1,,,,,4.0925,0.0,0.0,0.0,0.0925
5,22,1,,,,,3.27,0.0,0.0,0.0,0.02
5,22,1,,,,,3.0,0.0,0.0,0.0,0.0
5,22,1,,,,,2.5,0.0,0.0,0.0,0.0
5,22,1,,,,,2.5,0.0,0.0,0.0,0.0
5,23,1,,,,,2.25,0.0,0.0,0.0,0.0
5,23,1,,,,,2.5,0.0,0.0,0.0,0.0
5,23,1,,,,,2.25,0.0,0.0,0.0,0.0
5,23,1,,,,,2.25,0.0,0.0,0.0,0.0
5,24,1,,,,,2.25,0.0,0.0,0.0,0.0
5,24,1,,,,,2.0,0.0,0.0,0.0,0.0
5,24,1,,,,,2.25,0.0,0.0,0.0,0.0
5,24,1,,,,,2.0,0.0,0.0,0.0,0.0
5,1,2,,,,,2.25,0.0,0.0,0.0,0.0
5,1,2,,,,,2.25,0.0,0.0,0.0,0.0
5,1,2,,,,,2.25,0.0,0.0,0.0,0.0
5,1,2,,,,,2.0,0.0,0.0,0.0,0.0
5,2,2,,,,,2.25,0.0,0.0,0.0,0.0
5,2,2,,,,,2.25,0.0,0.0,0.0,0.0
5,2,2,,,,,2.0,0.0,0.0,0.0,0.0
5,2,2,,,,,2.0,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,2.0,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,4,2,,,,,2.25,0.0,0.0,0.0,0.0
5,4,2,,,,,2.0,0.0,0.0,0.0,0.0
5,4,2,,,,,2.25,0.0,0.0,0.0,0.0
5,4,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,1.75,0.0,0.0,0.0,0.0
5,6,2,,,,,2.0,0.0,0.0,0.0,0.0
5,6,2,,,,,2.0,0.0,0.0,0.0,0.0
5,6,2,,,,,2.0,0.0,0.0,0.0,0.0
5,6,2,,,,,2.0,0.0,0.0,0.0,0.0
5,7,2,,,,,1.75,0.0,0.0,0.0,0.0
5,7,2,,,,,2.0,0.0,0.0,0.0,0.0
5,7,2,,,,,1.8,0.0,0.0,0.0,0.10391683562569641
5,7,2,,,,,1.9025,0.0,0.0,0.0,0.316946348658374
5,8,2,,,,,2.475,0.0,0.0,0.0,0.3156629194603735
5,8,2,,,,,4.08,0.0,0.0,0.0,0.46297228187521455
5,8,2,,,,,3.5225,0.0,0.0,0.0,0.7330394463024229
5,8,2,,,,,3.085,0.0,0.0,0.0,1.171460167775164
5,9,2,,,,,3.5,0.0,0.0,0.0,1.5002632117947632
5,9,2,,,,,3.755,0.0,0.0,0.0,2.106369549359847
5,9,2,,,,,3.495,0.0,0.0,0.0,2.6944727283833947
5,9,2,,,,,4.5375,0.0,0.0,0.0,3.3455869623023218
5,10,2,,,,,4.335,0.0,0.0,0.0,3.911075996745359
5,10,2,,,,,4.8225,0.0,0.0,0.0,4.482785006764358
5,10,2,,,,,5.7875,0.0,0.0,0.0,5.028107447090172
5,10,2,,,,,7.4925,0.0,0.0,0.0,5.561702523107906
5,11,2,,,,,5.455,0.0,0.0,0.0,6.090911972581465
5,11,2,,,,,4.62,0.0,0.0,0.0,6.576546644746942
5,11,2,,,,,5.005,0.0,0.0,0.0,7.027075196032986
5,11,2,,,,,4.89,0.0,0.0,0.0,7.477603747319032
5,12,2,,,,,5.03,0.0,0.0,0.0,7.929886041581433
5,12,2,,,,,4.85,0.0,0.0,0.0,8.3041579491487
5,12,2,,,,,5.91,0.0,0.0,0.0,8.666733859604486
5,12,2,,,,,6.35,0.0,0.0,0.0,8.888957804722551
5,13,2,,,,,5.2475,0.0,0.0,0.0,9.063932536925147
5,13,2,,,,,5.574999999999999,0.0,0.0,0.0,9.154601110221268
5,13,2,,,,,3.625,0.0,0.0,0.0,9.213096963960702
5,13,2,,,,,4.6875,0.0,0.0,0.0,9.286216781134991
5,14,2,,,,,3.715,0.0,0.0,0.0,9.321218005154545
5,14,2,,,,,5.49,0.0,0.0,0.0,9.350474809941597
5,14,2,,,,,4.987500000000001,0.0,0.0,0.0,9.347549129462893
5,14,2,,,,,3.755000000000001,0.0,0.0,0.0,9.368028892813829
5,15,2,,,,,3.719999999999999,0.0,0.0,0.0,9.325524606195497
5,15,2,,,,,4.210000000000001,0.0,0.0,0.0,9.313823822498891
5,15,2,,,,,5.1875,0.0,0.0,0.0,9.287497059181527
5,15,2,,,,,4.887499999999999,0.0,0.0,0.0,9.228993140698494
5,16,2,,,,,5.057500000000001,0.0,0.0,0.0,9.075173803010113
5,16,2,,,,,4.655,0.0,0.0,0.0,8.915003901638478
5,16,2,,,,,4.18,0.0,0.0,0.0,8.678687653713114
5,16,2,,,,,4.1775,0.0,0.0,0.0,8.40583732918585
5,17,2,,,,,5.345,0.0,0.0,0.0,7.8973342325187765
5,17,2,,,,,5.0125,0.0,0.0,0.0,7.55622011530731
5,17,2,,,,,4.6375,0.0,0.0,0.0,7.171504945519941
5,17,2,,,,,4.9725,0.0,0.0,0.0,6.723202044645118
5,18,2,,,,,5.28,0.0,0.0,0.0,6.237409854383726
5,18,2,,,,,4.8175,0.0,0.0,0.0,5.767691188161666
5,18,2,,,,,4.345,0.0,0.0,0.0,5.287816442669941
5,18,2,,,,,3.8375,0.0,0.0,0.0,4.731260880366757
5,19,2,,,,,3.315,0.0,0.0,0.0,4.353368683573855
5,19,2,,,,,3.275,0.0,0.0,0.0,3.786756590322005
5,19,2,,,,,3.9725,0.0,0.0,0.0,3.2070284763930292
5,19,2,,,,,3.9375,0.0,0.0,0.0,2.6345881286440216
5,20,2,,,,,3.185,0.0,0.0,0.0,2.1785
5,20,2,,,,,3.02,0.0,0.0,0.0,1.722
5,20,2,,,,,3.7375,0.0,0.0,0.0,1.0987457658152522
5,20,2,,,,,3.595,0.0,0.0,0.0,0.7775739265769477
5,21,2,,,,,3.7775,0.0,0.0,0.0,0.2775
5,21,2,,,,,3.7275,0.0,0.0,0.0,0.2275
5,21,2,,,,,3.665,0.0,0.0,0.0,0.165
5,21,2,,,,,3.84,0.0,0.0,0.0,0.09
5,22,2,,,,,3.77,0.0,0.0,0.0,0.02
5,22,2,,,,,2.75,0.0,0.0,0.0,0.0
5,22,2,,,,,2.25,0.0,0.0,0.0,0.0
5,22,2,,,,,2.5,0.0,0.0,0.0,0.0
5,23,2,,,,,2.25,0.0,0.0,0.0,0.0
5,23,2,,,,,2.25,0.0,0.0,0.0,0.0
5,23,2,,,,,2.25,0.0,0.0,0.0,0.0
5,23,2,,,,,2.0,0.0,0.0,0.0,0.0
5,24,2,,,,,2.25,0.0,0.0,0.0,0.0
5,24,2,,,,,2.0,0.0,0.0,0.0,0.0
5,24,2,,,,,2.25,0.0,0.0,0.0,0.0
5,24,2,,,,,2.0,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,3,,,,,2.0,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.0,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,3,3,,,,,2.0,0.0,0.0,0.0,0.0
5,3,3,,,,,2.25,0.0,0.0,0.0,0.0
5,3,3,,,,,2.0,0.0,0.0,0.0,0.0
5,3,3,,,,,2.5,0.0,0.0,0.0,0.0
5,4,3,,,,,2.5,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,4,3,,,,,2.25,0.0,0.0,0.0,0.0
5,5,3,,,,,1.75,0.0,0.0,0.0,0.0
5,5,3,,,,,2.0,0.0,0.0,0.0,0.0
5,5,3,,,,,2.25,0.0,0.0,0.0,0.0
5,5,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,1.75,0.0,0.0,0.0,0.0
5,6,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,1.75,0.0,0.0,0.0,0.0
5,6,3,,,,,2.25,0.0,0.0,0.0,0.0
5,7,3,,,,,1.75,0.0,0.0,0.0,0.0
5,7,3,,,,,2.0,0.0,0.0,0.0,0.0
5,7,3,,,,,1.825,0.0,0.0,0.0,0.14974190350007457
5,7,3,,,,,2.1775,0.0,0.0,0.0,0.3543891716168432
5,8,3,,,,,2.26,0.0,0.0,0.0,0.3598718531737764
5,8,3,,,,,4.615,0.0,0.0,0.0,0.5052047169554938
5,8,3,,,,,3.5525,0.0,0.0,0.0,0.7647276879942748
5,8,3,,,,,3.82,0.0,0.0,0.0,1.1349804600096023
5,9,3,,,,,3.6875,0.0,0.0,0.0,1.4253837798297335
5,9,3,,,,,4.41,0.0,0.0,0.0,1.9925364838040904
5,9,3,,,,,3.08,0.0,0.0,0.0,2.4966722206701855
5,9,3,,,,,6.62,0.0,0.0,0.0,3.1448467394980226
5,10,3,,,,,4.865,0.0,0.0,0.0,3.6581508162297314
5,10,3,,,,,4.6025,0.0,0.0,0.0,4.230654354885266
5,10,3,,,,,4.467499999999999,0.0,0.0,0.0,4.659298029981206
5,10,3,,,,,5.7,0.0,0.0,0.0,5.225929737471044
5,11,3,,,,,5.4175,0.0,0.0,0.0,5.761191245680319
5,11,3,,,,,4.5925,0.0,0.0,0.0,6.259108130157012
5,11,3,,,,,4.0,0.0,0.0,0.0,6.7365225546846625
5,11,3,,,,,5.3675,0.0,0.0,0.0,7.167074213614509
5,12,3,,,,,4.215,0.0,0.0,0.0,7.571190354515643
5,12,3,,,,,5.015,0.0,0.0,0.0,7.9225216934722855
5,12,3,,,,,5.0825,0.0,0.0,0.0,8.294347360534731
5,12,3,,,,,4.7725,0.0,0.0,0.0,8.516857208540605
5,13,3,,,,,5.2525,0.0,0.0,0.0,8.79253546074596
5,13,3,,,,,4.225,0.0,0.0,0.0,9.053293759981678
5,13,3,,,,,4.2875,0.0,0.0,0.0,9.126540473250136
5,13,3,,,,,5.105,0.0,0.0,0.0,9.205646923580074
5,14,3,,,,,4.145,0.0,0.0,0.0,9.253692053682382
5,14,3,,,,,4.41,0.0,0.0,0.0,9.271273482536749
5,14,3,,,,,3.6525,0.0,0.0,0.0,9.262482768109566
5,14,3,,,,,4.342500000000001,0.0,0.0,0.0,9.192157052692096
5,15,3,,,,,3.385,0.0,0.0,0.0,9.248433157132025
5,15,3,,,,,3.605,0.0,0.0,0.0,9.213245713287519
5,15,3,,,,,5.065000000000001,0.0,0.0,0.0,9.166329121494837
5,15,3,,,,,4.4925,0.0,0.0,0.0,9.081292798870605
5,16,3,,,,,4.5525,0.0,0.0,0.0,8.833095135440473
5,16,3,,,,,4.5075,0.0,0.0,0.0,8.5142139791061
5,16,3,,,,,4.245,0.0,0.0,0.0,8.206259288163578
5,16,3,,,,,4.72,0.0,0.0,0.0,7.883640088128555
5,17,3,,,,,5.1775,0.0,0.0,0.0,7.513111481017407
5,17,3,,,,,4.83,0.0,0.0,0.0,7.154224862634901
5,17,3,,,,,4.73,0.0,0.0,0.0,6.748608197230101
5,17,3,,,,,5.4,0.0,0.0,0.0,6.359944897913183
5,18,3,,,,,5.265,0.0,0.0,0.0,6.015100185089254
5,18,3,,,,,4.8475,0.0,0.0,0.0,5.587185563499072
5,18,3,,,,,4.4,0.0,0.0,0.0,5.119574898468221
5,18,3,,,,,4.205,0.0,0.0,0.0,4.570608433451749
5,19,3,,,,,5.2,0.0,0.0,0.0,4.2682415059687795
5,19,3,,,,,4.6875,0.0,0.0,0.0,3.7247926710284665
5,19,3,,,,,6.425,0.0,0.0,0.0,3.1813438360881543
5,19,3,,,,,7.17,0.0,0.0,0.0,2.4917434936952674
5,20,3,,,,,6.9525,0.0,0.0,0.0,2.0957366125243886
5,20,3,,,,,6.5575,0.0,0.0,0.0,1.40732417015671
5,20,3,,,,,7.275,0.0,0.0,0.0,0.9149785626405856
5,20,3,,,,,7.125,0.0,0.0,0.0,0.6535561161718468
5,21,3,,,,,7.05,0.0,0.0,0.0,0.3
5,21,3,,,,,6.995,0.0,0.0,0.0,0.245
5,21,3,,,,,4.425,0.0,0.0,0.0,0.175
5,21,3,,,,,3.0975,0.0,0.0,0.0,0.0975
5,22,3,,,,,3.0225,0.0,0.0,0.0,0.0225
5,22,3,,,,,2.75,0.0,0.0,0.0,0.0
5,22,3,,,,,2.25,0.0,0.0,0.0,0.0
5,22,3,,,,,2.5,0.0,0.0,0.0,0.0
5,23,3,,,,,2.5,0.0,0.0,0.0,0.0
5,23,3,,,,,2.25,0.0,0.0,0.0,0.0
5,23,3,,,,,2.25,0.0,0.0,0.0,0.0
5,23,3,,,,,2.25,0.0,0.0,0.0,0.0
5,24,3,,,,,2.0,0.0,0.0,0.0,0.0
5,24,3,,,,,3.0,0.0,0.0,0.0,0.0
5,24,3,,,,,2.25,0.0,0.0,0.0,0.0
5,24,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.5,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.0,0.0,0.0,0.0,0.0
5,3,4,,,,,2.5,0.0,0.0,0.0,0.0
5,3,4,,,,,2.0,0.0,0.0,0.0,0.0
5,3,4,,,,,2.25,0.0,0.0,0.0,0.0
5,3,4,,,,,2.25,0.0,0.0,0.0,0.0
5,4,4,,,,,2.0,0.0,0.0,0.0,0.0
5,4,4,,,,,2.5,0.0,0.0,0.0,0.0
5,4,4,,,,,2.0,0.0,0.0,0.0,0.0
5,4,4,,,,,2.5,0.0,0.0,0.0,0.0
5,5,4,,,,,2.25,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,2.25,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,6,4,,,,,2.0,0.0,0.0,0.0,0.0
5,6,4,,,,,2.0,0.0,0.0,0.0,0.0
5,6,4,,,,,1.75,0.0,0.0,0.0,0.0
5,6,4,,,,,2.0,0.0,0.0,0.0,0.0
5,7,4,,,,,2.0,0.0,0.0,0.0,0.0
5,7,4,,,,,2.0,0.0,0.0,0.0,0.0
5,7,4,,,,,1.8225,0.0,0.0,0.0,0.1416706553692594
5,7,4,,,,,1.9275,0.0,0.0,0.0,0.3468488459040489
5,8,4,,,,,2.0175,0.0,0.0,0.0,0.36884421134421136
5,8,4,,,,,3.37,0.0,0.0,0.0,0.5101770399901241
5,8,4,,,,,3.285,0.0,0.0,0.0,0.7376884226884227
5,8,4,,,,,3.3075,0.0,0.0,0.0,1.1134269183568248
5,9,4,,,,,3.18,0.0,0.0,0.0,1.413917619277791
5,9,4,,,,,3.1325000000000003,0.0,0.0,0.0,1.9561190792127066
5,9,4,,,,,2.845,0.0,0.0,0.0,2.5103028918533665
5,9,4,,,,,4.83,0.0,0.0,0.0,3.0914469980819494
5,10,4,,,,,4.82,0.0,0.0,0.0,3.6027944027043564
5,10,4,,,,,4.3,0.0,0.0,0.0,4.166097762084842
5,10,4,,,,,3.995,0.0,0.0,0.0,4.688326918177168
5,10,4,,,,,4.66,0.0,0.0,0.0,5.175349614308212
5,11,4,,,,,5.5675,0.0,0.0,0.0,5.644318384534809
5,11,4,,,,,7.425,0.0,0.0,0.0,6.063175431233551
5,11,4,,,,,6.0775,0.0,0.0,0.0,6.534755742551717
5,11,4,,,,,6.2,0.0,0.0,0.0,6.971187210790267
5,12,4,,,,,5.5275,0.0,0.0,0.0,7.352479465647088
5,12,4,,,,,4.06,0.0,0.0,0.0,7.68335568214176
5,12,4,,,,,5.03,0.0,0.0,0.0,7.941029195872124
5,12,4,,,,,4.73,0.0,0.0,0.0,8.17527784471791
5,13,4,,,,,3.6425,0.0,0.0,0.0,8.362987682313497
5,13,4,,,,,5.0575,0.0,0.0,0.0,8.556182357508698
5,13,4,,,,,4.29,0.0,0.0,0.0,8.828411218011027
5,13,4,,,,,3.6625,0.0,0.0,0.0,8.971843628383223
5,14,4,,,,,4.485,0.0,0.0,0.0,9.051713484036487
5,14,4,,,,,4.762499999999999,0.0,0.0,0.0,9.083894753695311
5,14,4,,,,,4.035,0.0,0.0,0.0,9.110224883416167
5,14,4,,,,,3.5500000000000007,0.0,0.0,0.0,9.127778303230071
5,15,4,,,,,2.7624999999999997,0.0,0.0,0.0,9.084919399345253
5,15,4,,,,,3.7624999999999993,0.0,0.0,0.0,9.084919399345253
5,15,4,,,,,4.645,0.0,0.0,0.0,8.947402100868851
5,15,4,,,,,4.055,0.0,0.0,0.0,8.842069702035861
5,16,4,,,,,4.4075,0.0,0.0,0.0,8.655681581013217
5,16,4,,,,,5.2375,0.0,0.0,0.0,8.477117170784092
5,16,4,,,,,4.715,0.0,0.0,0.0,8.161938616433908
5,16,4,,,,,4.905,0.0,0.0,0.0,7.798664966599807
5,17,4,,,,,4.3725,0.0,0.0,0.0,7.4162246825237
5,17,4,,,,,6.0475,0.0,0.0,0.0,7.082619657522493
5,17,4,,,,,4.66,0.0,0.0,0.0,6.656847208105376
5,17,4,,,,,4.545,0.0,0.0,0.0,6.227562891681619
5,18,4,,,,,4.655,0.0,0.0,0.0,5.874338114941265
5,18,4,,,,,4.73,0.0,0.0,0.0,5.441164068284785
5,18,4,,,,,4.0175,0.0,0.0,0.0,4.9542770619825145
5,18,4,,,,,3.825,0.0,0.0,0.0,4.408597510040446
5,19,4,,,,,3.1175,0.0,0.0,0.0,4.171974351941694
5,19,4,,,,,3.92,0.0,0.0,0.0,3.6987117946060377
5,19,4,,,,,3.695,0.0,0.0,0.0,3.1963660633559
5,19,4,,,,,3.0425,0.0,0.0,0.0,2.698884125465852
5,20,4,,,,,3.055,0.0,0.0,0.0,2.057099109957352
5,20,4,,,,,2.7225,0.0,0.0,0.0,1.5329723252364176
5,20,4,,,,,3.6875,0.0,0.0,0.0,1.0837207954756165
5,20,4,,,,,4.285,0.0,0.0,0.0,0.8433318190246617
5,21,4,,,,,3.675,0.0,0.0,0.0,0.425
5,21,4,,,,,4.82,0.0,0.0,0.0,0.32
5,21,4,,,,,3.72,0.0,0.0,0.0,0.22
5,21,4,,,,,3.3725,0.0,0.0,0.0,0.1225
5,22,4,,,,,2.7725,0.0,0.0,0.0,0.0225
5,22,4,,,,,2.25,0.0,0.0,0.0,0.0
5,22,4,,,,,2.5,0.0,0.0,0.0,0.0
5,22,4,,,,,2.5,0.0,0.0,0.0,0.0
5,23,4,,,,,2.5,0.0,0.0,0.0,0.0
5,23,4,,,,,2.5,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.0,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.0,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.75,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,3,5,,,,,2.0,0.0,0.0,0.0,0.0
5,3,5,,,,,2.25,0.0,0.0,0.0,0.0
5,3,5,,,,,2.0,0.0,0.0,0.0,0.0
5,3,5,,,,,2.25,0.0,0.0,0.0,0.0
5,4,5,,,,,2.25,0.0,0.0,0.0,0.0
5,4,5,,,,,2.0,0.0,0.0,0.0,0.0
5,4,5,,,,,2.25,0.0,0.0,0.0,0.0
5,4,5,,,,,2.0,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,6,5,,,,,2.0,0.0,0.0,0.0,0.0
5,6,5,,,,,2.0,0.0,0.0,0.0,0.0
5,6,5,,,,,2.5,0.0,0.0,0.0,0.0
5,6,5,,,,,2.0,0.0,0.0,0.0,0.0
5,7,5,,,,,2.0,0.0,0.0,0.0,0.0
5,7,5,,,,,2.25,0.0,0.0,0.0,0.0
5,7,5,,,,,2.0,0.0,0.0,0.0,0.0
5,7,5,,,,,1.805,0.0,0.0,0.0,0.10304133656936915
5,8,5,,,,,2.135,0.0,0.0,0.0,0.18640586647052126
5,8,5,,,,,3.21,0.0,0.0,0.0,0.2899646811763664
5,8,5,,,,,3.3275,0.0,0.0,0.0,0.45220682421552383
5,8,5,,,,,3.415,0.0,0.0,0.0,0.573025441372343
5,9,5,,,,,3.9675,0.0,0.0,0.0,0.5606083935838813
5,9,5,,,,,3.5275,0.0,0.0,0.0,0.6325581339368926
5,9,5,,,,,3.8225,0.0,0.0,0.0,0.6865204392016514
5,9,5,,,,,5.505,0.0,0.0,0.0,0.905367566108728
5,10,5,,,,,5.63,0.0,0.0,0.0,1.0339299762614673
5,10,5,,,,,5.9775,0.0,0.0,0.0,1.1484847179495274
5,10,5,,,,,4.77,0.0,0.0,0.0,1.1984188361212462
5,10,5,,,,,5.9925,0.0,0.0,0.0,1.4598386312555374
5,11,5,,,,,5.6825,0.0,0.0,0.0,1.6788772803260463
5,11,5,,,,,4.985,0.0,0.0,0.0,1.740406814159985
5,11,5,,,,,6.27,0.0,0.0,0.0,2.0744242835442246
5,11,5,,,,,6.365,0.0,0.0,0.0,2.185763440005638
5,12,5,,,,,6.092499999999999,0.0,0.0,0.0,3.0371309691470074
5,12,5,,,,,5.76,0.0,0.0,0.0,2.6476050107125313
5,12,5,,,,,7.335,0.0,0.0,0.0,3.321221329809746
5,12,5,,,,,5.5525,0.0,0.0,0.0,3.5760240244247803
5,13,5,,,,,5.04,0.0,0.0,0.0,3.5607151947112152
5,13,5,,,,,5.135,0.0,0.0,0.0,4.550453464293773
5,13,5,,,,,4.76,0.0,0.0,0.0,5.868152343915523
5,13,5,,,,,4.1025,0.0,0.0,0.0,6.854962393765588
5,14,5,,,,,5.425,0.0,0.0,0.0,7.229256976980395
5,14,5,,,,,4.6225,0.0,0.0,0.0,6.289746252441647
5,14,5,,,,,4.545,0.0,0.0,0.0,6.784379624550832
5,14,5,,,,,3.665,0.0,0.0,0.0,5.168772397306631
5,15,5,,,,,3.1775,0.0,0.0,0.0,3.72055455363385
5,15,5,,,,,3.0075,0.0,0.0,0.0,3.814227052230453
5,15,5,,,,,4.404999999999999,0.0,0.0,0.0,3.986935721517941
5,15,5,,,,,4.2725,0.0,0.0,0.0,3.8317906457173163
5,16,5,,,,,4.3375,0.0,0.0,0.0,3.913141589327286
5,16,5,,,,,3.9225,0.0,0.0,0.0,4.012802124186558
5,16,5,,,,,5.032500000000001,0.0,0.0,0.0,3.848655360888934
5,16,5,,,,,3.5125,0.0,0.0,0.0,4.118325043449317
5,17,5,,,,,4.4350000000000005,0.0,0.0,0.0,4.048281318291259
5,17,5,,,,,5.285,0.0,0.0,0.0,3.5768657353752467
5,17,5,,,,,5.005,0.0,0.0,0.0,3.5415095666565457
5,17,5,,,,,3.34,0.0,0.0,0.0,3.641685378026198
5,18,5,,,,,3.8425,0.0,0.0,0.0,3.2001743605550774
5,18,5,,,,,3.73,0.0,0.0,0.0,2.7527054287513297
5,18,5,,,,,3.175,0.0,0.0,0.0,2.6848135908224853
5,18,5,,,,,4.195,0.0,0.0,0.0,3.3267000585133784
5,19,5,,,,,3.8425,0.0,0.0,0.0,3.5365825570525433
5,19,5,,,,,3.1025,0.0,0.0,0.0,2.8681445809847532
5,19,5,,,,,3.46,0.0,0.0,0.0,2.3327121205631047
5,19,5,,,,,2.89,0.0,0.0,0.0,2.237220981124849
5,20,5,,,,,2.425,0.0,0.0,0.0,1.5427545996372118
5,20,5,,,,,2.485,0.0,0.0,0.0,1.2932878984192795
5,20,5,,,,,2.625,0.0,0.0,0.0,1.1488598082404768
5,20,5,,,,,4.5425,0.0,0.0,0.0,0.7122930811090956
5,21,5,,,,,4.14,0.0,0.0,0.0,0.39
5,21,5,,,,,4.7275,0.0,0.0,0.0,0.2275
5,21,5,,,,,4.3925,0.0,0.0,0.0,0.1425
5,21,5,,,,,4.31,0.0,0.0,0.0,0.06
5,22,5,,,,,3.005,0.0,0.0,0.0,0.005
5,22,5,,,,,2.75,0.0,0.0,0.0,0.0
5,22,5,,,,,2.75,0.0,0.0,0.0,0.0
5,22,5,,,,,2.5,0.0,0.0,0.0,0.0
5,23,5,,,,,2.75,0.0,0.0,0.0,0.0
5,23,5,,,,,2.25,0.0,0.0,0.0,0.0
5,23,5,,,,,2.0,0.0,0.0,0.0,0.0
5,23,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.0,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.0,0.0,0.0,0.0,0.0
5,2,6,,,,,2.0,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,3,6,,,,,2.0,0.0,0.0,0.0,0.0
5,3,6,,,,,2.0,0.0,0.0,0.0,0.0
5,3,6,,,,,2.0,0.0,0.0,0.0,0.0
5,3,6,,,,,2.5,0.0,0.0,0.0,0.0
5,4,6,,,,,2.0,0.0,0.0,0.0,0.0
5,4,6,,,,,2.0,0.0,0.0,0.0,0.0
5,4,6,,,,,2.0,0.0,0.0,0.0,0.0
5,4,6,,,,,1.75,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,1.75,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,1.75,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,7,6,,,,,2.0,0.0,0.0,0.0,0.0
5,7,6,,,,,1.75,0.0,0.0,0.0,0.0
5,7,6,,,,,1.8075,0.0,0.0,0.0,0.0769016690904948
5,7,6,,,,,1.885,0.0,0.0,0.0,0.1805517448211617
5,8,6,,,,,1.985,0.0,0.0,0.0,0.28304295432296533
5,8,6,,,,,1.645,0.0,0.0,0.0,0.47575305088328224
5,8,6,,,,,1.8825,0.0,0.0,0.0,0.7618071004650024
5,8,6,,,,,2.9025,0.0,0.0,0.0,1.087005388410537
5,9,6,,,,,3.3225,0.0,0.0,0.0,1.2871812624528054
5,9,6,,,,,4.0425,0.0,0.0,0.0,2.151302949134409
5,9,6,,,,,2.9825,0.0,0.0,0.0,2.37933506089761
5,9,6,,,,,3.06,0.0,0.0,0.0,3.072432663756813
5,10,6,,,,,3.155,0.0,0.0,0.0,3.484619947791
5,10,6,,,,,3.23,0.0,0.0,0.0,4.1743467877152085
5,10,6,,,,,3.452500000000001,0.0,0.0,0.0,4.741122321392059
5,10,6,,,,,3.845,0.0,0.0,0.0,5.211935859949017
5,11,6,,,,,5.0375,0.0,0.0,0.0,5.445
5,11,6,,,,,3.1925,0.0,0.0,0.0,6.231
5,11,6,,,,,2.835,0.0,0.0,0.0,6.702
5,11,6,,,,,4.4775,0.0,0.0,0.0,7.173
5,12,6,,,,,3.8325,0.0,0.0,0.0,7.596116704783965
5,12,6,,,,,3.4225000000000003,0.0,0.0,0.0,8.003961896987132
5,12,6,,,,,3.285,0.0,0.0,0.0,8.13891067381906
5,12,6,,,,,5.455,0.0,0.0,0.0,8.642719440658267
5,13,6,,,,,3.72,0.0,0.0,0.0,8.941892022118962
5,13,6,,,,,3.41,0.0,0.0,0.0,9.169329704073796
5,13,6,,,,,3.775,0.0,0.0,0.0,9.306989353678036
5,13,6,,,,,3.327500000000001,0.0,0.0,0.0,9.36983397632345
5,14,6,,,,,3.094999999999999,0.0,0.0,0.0,9.392273427054299
5,14,6,,,,,3.2875,0.0,0.0,0.0,9.323432672171492
5,14,6,,,,,4.050000000000001,0.0,0.0,0.0,9.338398053667754
5,14,6,,,,,3.9175,0.0,0.0,0.0,8.880457379882124
5,15,6,,,,,3.352499999999999,0.0,0.0,0.0,9.36873293804658
5,15,6,,,,,3.12,0.0,0.0,0.0,8.494795099508647
5,15,6,,,,,3.754999999999999,0.0,0.0,0.0,9.252406741108086
5,15,6,,,,,3.5175,0.0,0.0,0.0,8.9690480562579
5,16,6,,,,,3.6,0.0,0.0,0.0,8.818891818401125
5,16,6,,,,,3.54,0.0,0.0,0.0,8.146976251284848
5,16,6,,,,,4.245,0.0,0.0,0.0,6.59317150232846
5,16,6,,,,,3.7925,0.0,0.0,0.0,4.85039050012062
5,17,6,,,,,3.4925,0.0,0.0,0.0,7.791
5,17,6,,,,,3.7225,0.0,0.0,0.0,5.367000000000001
5,17,6,,,,,3.2300000000000004,0.0,0.0,0.0,4.776
5,17,6,,,,,3.49,0.0,0.0,0.0,6.288
5,18,6,,,,,3.3875,0.0,0.0,0.0,4.647349805512916
5,18,6,,,,,2.9475,0.0,0.0,0.0,3.82248257315178
5,18,6,,,,,3.140000000000001,0.0,0.0,0.0,4.351473515644248
5,18,6,,,,,3.065,0.0,0.0,0.0,3.6640841553433017
5,19,6,,,,,3.8925,0.0,0.0,0.0,4.346939652185212
5,19,6,,,,,2.9875,0.0,0.0,0.0,2.6702203079655216
5,19,6,,,,,3.0075000000000003,0.0,0.0,0.0,2.097390923463421
5,19,6,,,,,3.055,0.0,0.0,0.0,1.5573798891150865
5,20,6,,,,,2.9625,0.0,0.0,0.0,1.466330910919939
5,20,6,,,,,2.845,0.0,0.0,0.0,1.3242328638823366
5,20,6,,,,,3.795,0.0,0.0,0.0,0.9614293395310116
5,20,6,,,,,3.405,0.0,0.0,0.0,0.7921210281670599
5,21,6,,,,,4.255,0.0,0.0,0.0,0.505
5,21,6,,,,,3.87,0.0,0.0,0.0,0.37
5,21,6,,,,,3.2075,0.0,0.0,0.0,0.2075
5,21,6,,,,,3.075,0.0,0.0,0.0,0.075
5,22,6,,,,,2.76,0.0,0.0,0.0,0.01
5,22,6,,,,,2.5,0.0,0.0,0.0,0.0
5,22,6,,,,,2.25,0.0,0.0,0.0,0.0
5,22,6,,,,,2.5,0.0,0.0,0.0,0.0
5,23,6,,,,,2.25,0.0,0.0,0.0,0.0
5,23,6,,,,,2.5,0.0,0.0,0.0,0.0
5,23,6,,,,,2.25,0.0,0.0,0.0,0.0
5,23,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
6,1,7,,,,,2.5,0.0,0.0,0.0,0.0
6,1,7,,,,,2.5,0.0,0.0,0.0,0.0
6,1,7,,,,,2.0,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.0,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.0,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.0,0.0,0.0,0.0,0.0
6,3,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.0,0.0,0.0,0.0,0.0
6,3,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.25,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,1.75,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,2.25,0.0,0.0,0.0,0.0
6,5,7,,,,,2.25,0.0,0.0,0.0,0.0
6,6,7,,,,,2.25,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,7,7,,,,,2.0,0.0,0.0,0.0,0.0
6,7,7,,,,,1.75,0.0,0.0,0.0,0.0
6,7,7,,,,,1.8275,0.0,0.0,0.0,0.09945871440412468
6,7,7,,,,,2.1775,0.0,0.0,0.0,0.22779253944170494
6,8,7,,,,,1.87,0.0,0.0,0.0,0.44280226131105627
6,8,7,,,,,1.9975,0.0,0.0,0.0,0.5953895270331095
6,8,7,,,,,2.255,0.0,0.0,0.0,0.6043652485461714
6,8,7,,,,,3.58,0.0,0.0,0.0,0.993313180778856
6,9,7,,,,,4.015,0.0,0.0,0.0,1.8181964995692637
6,9,7,,,,,3.515,0.0,0.0,0.0,1.8181964995692637
6,9,7,,,,,4.0925,0.0,0.0,0.0,1.6111741258559316
6,9,7,,,,,2.725,0.0,0.0,0.0,1.7701913114618246
6,10,7,,,,,2.98,0.0,0.0,0.0,2.075775646860777
6,10,7,,,,,2.99,0.0,0.0,0.0,2.387741929047946
6,10,7,,,,,3.4525,0.0,0.0,0.0,2.942681950246275
6,10,7,,,,,6.0425,0.0,0.0,0.0,2.7507026996695556
6,11,7,,,,,4.6775,0.0,0.0,0.0,2.9078904621017396
6,11,7,,,,,3.1375,0.0,0.0,0.0,3.15944844234535
6,11,7,,,,,3.2025,0.0,0.0,0.0,3.536785412710766
6,11,7,,,,,5.63,0.0,0.0,0.0,3.1504642287652205
6,12,7,,,,,3.435,0.0,0.0,0.0,2.8972583558869225
6,12,7,,,,,5.1325,0.0,0.0,0.0,3.4297113802234307
6,12,7,,,,,4.085,0.0,0.0,0.0,4.860492970758965
6,12,7,,,,,4.7625,0.0,0.0,0.0,4.774229631620647
6,13,7,,,,,5.565,0.0,0.0,0.0,4.246000307957624
6,13,7,,,,,3.3125,0.0,0.0,0.0,5.136290695110031
6,13,7,,,,,2.765,0.0,0.0,0.0,5.377473040793458
6,13,7,,,,,3.0975,0.0,0.0,0.0,6.071244479611218
6,14,7,,,,,5.4275,0.0,0.0,0.0,7.232979248795772
6,14,7,,,,,4.16,0.0,0.0,0.0,5.748915922555604
6,14,7,,,,,3.715,0.0,0.0,0.0,8.44774508782865
6,14,7,,,,,3.685,0.0,0.0,0.0,7.241760688596009
6,15,7,,,,,2.9075,0.0,0.0,0.0,8.385204888235519
6,15,7,,,,,3.2075,0.0,0.0,0.0,5.51496360619891
6,15,7,,,,,2.4025,0.0,0.0,0.0,6.329174908654193
6,15,7,,,,,4.1425,0.0,0.0,0.0,6.610341401588392
6,16,7,,,,,4.6425,0.0,0.0,0.0,4.88726942756897
6,16,7,,,,,3.08,0.0,0.0,0.0,5.99332014292103
6,16,7,,,,,3.2775,0.0,0.0,0.0,7.996009304851827
6,16,7,,,,,2.7025,0.0,0.0,0.0,8.202472105050878
6,17,7,,,,,3.1725000000000003,0.0,0.0,0.0,7.370625878188752
6,17,7,,,,,3.1925,0.0,0.0,0.0,6.498927718435364
6,17,7,,,,,3.1100000000000003,0.0,0.0,0.0,6.1018871182737175
6,17,7,,,,,4.6125,0.0,0.0,0.0,6.701925920021769
6,18,7,,,,,4.8075,0.0,0.0,0.0,6.067072150518747
6,18,7,,,,,3.655,0.0,0.0,0.0,5.584225577986114
6,18,7,,,,,3.4125,0.0,0.0,0.0,4.993413312216369
6,18,7,,,,,2.5725,0.0,0.0,0.0,4.285638212106421
6,19,7,,,,,3.285,0.0,0.0,0.0,3.6255362888140668
6,19,7,,,,,3.1725,0.0,0.0,0.0,3.1925027123082677
6,19,7,,,,,2.78,0.0,0.0,0.0,2.7236318742985404
6,19,7,,,,,3.005,0.0,0.0,0.0,2.0964797979797978
6,20,7,,,,,2.78,0.0,0.0,0.0,1.567971145175834
6,20,7,,,,,3.6675,0.0,0.0,0.0,1.1239168169522091
6,20,7,,,,,3.18,0.0,0.0,0.0,0.8329846708746619
6,20,7,,,,,3.285,0.0,0.0,0.0,0.655362939585212
6,21,7,,,,,4.1625,0.0,0.0,0.0,0.4125
6,21,7,,,,,5.305,0.0,0.0,0.0,0.305
6,21,7,,,,,3.2175,0.0,0.0,0.0,0.2175
6,21,7,,,,,2.86,0.0,0.0,0.0,0.11
6,22,7,,,,,2.7775,0.0,0.0,0.0,0.0275
6,22,7,,,,,2.25,0.0,0.0,0.0,0.0
6,22,7,,,,,2.5,0.0,0.0,0.0,0.0
6,22,7,,,,,2.5,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.0,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.5,0.0,0.0,0.0,0.0
6,24,7,,,,,2.0,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.0,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.5,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.0,0.0,0.0,0.0,0.0
6,3,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.0,0.0,0.0,0.0,0.0
6,3,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,1.75,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,1.75,0.0,0.0,0.0,0.0
6,6,1,,,,,2.0,0.0,0.0,0.0,0.0
6,6,1,,,,,1.75,0.0,0.0,0.0,0.0
6,6,1,,,,,1.75,0.0,0.0,0.0,0.0
6,6,1,,,,,2.25,0.0,0.0,0.0,0.0
6,7,1,,,,,1.75,0.0,0.0,0.0,0.0
6,7,1,,,,,2.0,0.0,0.0,0.0,0.0
6,7,1,,,,,1.8,0.0,0.0,0.0,0.09143081242377055
6,7,1,,,,,2.19,0.0,0.0,0.0,0.34743708721032807
6,8,1,,,,,1.815,0.0,0.0,0.0,0.4254359678133661
6,8,1,,,,,2.1825,0.0,0.0,0.0,0.5841303367596217
6,8,1,,,,,3.605,0.0,0.0,0.0,0.817107176276465
6,8,1,,,,,3.365,0.0,0.0,0.0,1.1682606735192433
6,9,1,,,,,2.69,0.0,0.0,0.0,1.4295804264178347
6,9,1,,,,,3.805,0.0,0.0,0.0,1.8680651790585991
6,9,1,,,,,3.7475,0.0,0.0,0.0,2.399652858629937
6,9,1,,,,,4.945,0.0,0.0,0.0,2.9372471786484082
6,10,1,,,,,4.555,0.0,0.0,0.0,3.5958406069113136
6,10,1,,,,,5.615,0.0,0.0,0.0,4.254979965297676
6,10,1,,,,,5.835,0.0,0.0,0.0,4.8081862125148
6,10,1,,,,,5.4625,0.0,0.0,0.0,5.252516762141322
6,11,1,,,,,4.6725,0.0,0.0,0.0,5.778812691688327
6,11,1,,,,,4.81,0.0,0.0,0.0,6.233721765945153
6,11,1,,,,,7.195,0.0,0.0,0.0,6.685695942948709
6,11,1,,,,,6.3275,0.0,0.0,0.0,7.134735222698995
6,12,1,,,,,6.225,0.0,0.0,0.0,7.643143528246869
6,12,1,,,,,5.0575,0.0,0.0,0.0,8.035629276994682
6,12,1,,,,,5.789999999999999,0.0,0.0,0.0,8.310074199051423
6,12,1,,,,,4.96,0.0,0.0,0.0,8.510743604426244
6,13,1,,,,,5.74,0.0,0.0,0.0,8.814321079498091
6,13,1,,,,,5.32,0.0,0.0,0.0,8.908466030948006
6,13,1,,,,,4.272500000000001,0.0,0.0,0.0,9.146770439305596
6,13,1,,,,,4.5025,0.0,0.0,0.0,8.82903122816214
6,14,1,,,,,4.5075,0.0,0.0,0.0,8.5477050376953
6,14,1,,,,,5.3475,0.0,0.0,0.0,8.359260972103671
6,14,1,,,,,3.885,0.0,0.0,0.0,8.697871402463628
6,14,1,,,,,3.555,0.0,0.0,0.0,8.898093222154733
6,15,1,,,,,3.3,0.0,0.0,0.0,8.889468955389026
6,15,1,,,,,5.25,0.0,0.0,0.0,8.830598300055323
6,15,1,,,,,5.8175,0.0,0.0,0.0,8.3213671314188
6,15,1,,,,,5.4575,0.0,0.0,0.0,8.486204966353165
6,16,1,,,,,4.5325,0.0,0.0,0.0,8.12330697680575
6,16,1,,,,,5.455,0.0,0.0,0.0,7.731064730598028
6,16,1,,,,,4.5325,0.0,0.0,0.0,8.12330697680575
6,16,1,,,,,3.795,0.0,0.0,0.0,6.341748682961512
6,17,1,,,,,4.515,0.0,0.0,0.0,5.08065199761007
6,17,1,,,,,5.815,0.0,0.0,0.0,3.9489710133827387
6,17,1,,,,,5.547499999999999,0.0,0.0,0.0,3.6303134730871482
6,17,1,,,,,5.92,0.0,0.0,0.0,5.5631054698333005
6,18,1,,,,,4.2225,0.0,0.0,0.0,5.203831905781585
6,18,1,,,,,4.245,0.0,0.0,0.0,4.923459671663098
6,18,1,,,,,3.64,0.0,0.0,0.0,3.8697530335474664
6,18,1,,,,,3.6725,0.0,0.0,0.0,2.985502141327623
6,19,1,,,,,2.755,0.0,0.0,0.0,3.5474852809517303
6,19,1,,,,,2.8625,0.0,0.0,0.0,3.3923467587745253
6,19,1,,,,,3.6425,0.0,0.0,0.0,3.6941785847963864
6,19,1,,,,,3.1125,0.0,0.0,0.0,2.674389772790499
6,20,1,,,,,2.5225,0.0,0.0,0.0,2.059171911909192
6,20,1,,,,,2.395,0.0,0.0,0.0,1.8528501682797835
6,20,1,,,,,3.1925,0.0,0.0,0.0,1.5251626931036646
6,20,1,,,,,3.095,0.0,0.0,0.0,1.3673872420929405
6,21,1,,,,,3.8275,0.0,0.0,0.0,0.5775
6,21,1,,,,,3.8425,0.0,0.0,0.0,0.3425
6,21,1,,,,,3.7175,0.0,0.0,0.0,0.2175
6,21,1,,,,,3.17,0.0,0.0,0.0,0.17
6,22,1,,,,,2.7925,0.0,0.0,0.0,0.0425
6,22,1,,,,,2.25,0.0,0.0,0.0,0.0
6,22,1,,,,,2.5,0.0,0.0,0.0,0.0
6,22,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.0,0.0,0.0,0.0,0.0
6,24,1,,,,,2.25,0.0,0.0,0.0,0.0
6,24,1,,,,,2.0,0.0,0.0,0.0,0.0
6,24,1,,,,,2.25,0.0,0.0,0.0,0.0
6,24,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.0,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,2,2,,,,,2.0,0.0,0.0,0.0,0.0
6,2,2,,,,,2.0,0.0,0.0,0.0,0.0
6,2,2,,,,,2.0,0.0,0.0,0.0,0.0
6,2,2,,,,,2.25,0.0,0.0,0.0,0.0
6,3,2,,,,,2.25,0.0,0.0,0.0,0.0
6,3,2,,,,,2.25,0.0,0.0,0.0,0.0
6,3,2,,,,,2.0,0.0,0.0,0.0,0.0
6,3,2,,,,,2.25,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,6,2,,,,,2.0,0.0,0.0,0.0,0.0
6,6,2,,,,,1.75,0.0,0.0,0.0,0.0
6,6,2,,,,,2.0,0.0,0.0,0.0,0.0
6,6,2,,,,,2.75,0.0,0.0,0.0,0.0
6,7,2,,,,,1.75,0.0,0.0,0.0,0.0
6,7,2,,,,,1.75,0.0,0.0,0.0,0.0
6,7,2,,,,,1.8325,0.0,0.0,0.0,0.10507983291209311
6,7,2,,,,,1.98,0.0,0.0,0.0,0.29294983720947176
6,8,2,,,,,2.125,0.0,0.0,0.0,0.47452211567310576
6,8,2,,,,,2.0175,0.0,0.0,0.0,0.6548405196288859
6,8,2,,,,,2.185,0.0,0.0,0.0,0.8667937312962067
6,8,2,,,,,3.2175,0.0,0.0,0.0,1.2242670584366129
6,9,2,,,,,3.685,0.0,0.0,0.0,1.7249704232491054
6,9,2,,,,,3.6975,0.0,0.0,0.0,2.040513793355649
6,9,2,,,,,2.97,0.0,0.0,0.0,2.3680778632757753
6,9,2,,,,,5.859999999999999,0.0,0.0,0.0,2.836885156005497
6,10,2,,,,,4.4125,0.0,0.0,0.0,3.432660310372101
6,10,2,,,,,3.4275,0.0,0.0,0.0,4.039637154952919
6,10,2,,,,,4.75,0.0,0.0,0.0,4.714383258880138
6,10,2,,,,,5.005,0.0,0.0,0.0,5.309574145313756
6,11,2,,,,,5.15,0.0,0.0,0.0,5.752844936237497
6,11,2,,,,,4.3275,0.0,0.0,0.0,6.254751305674543
6,11,2,,,,,4.245,0.0,0.0,0.0,6.744917175241719
6,11,2,,,,,5.5725,0.0,0.0,0.0,7.129418545980041
6,12,2,,,,,5.485,0.0,0.0,0.0,7.319195727233492
6,12,2,,,,,5.97,0.0,0.0,0.0,7.595059559775572
6,12,2,,,,,6.5575,0.0,0.0,0.0,7.697774816573155
6,12,2,,,,,5.2125,0.0,0.0,0.0,7.879727557186017
6,13,2,,,,,5.1175,0.0,0.0,0.0,8.05835745254233
6,13,2,,,,,4.725,0.0,0.0,0.0,8.184498468362978
6,13,2,,,,,4.545,0.0,0.0,0.0,8.26663680424619
6,13,2,,,,,5.17,0.0,0.0,0.0,8.413312404037642
6,14,2,,,,,4.645,0.0,0.0,0.0,8.538270171644816
6,14,2,,,,,4.0475,0.0,0.0,0.0,8.421757737532099
6,14,2,,,,,4.325,0.0,0.0,0.0,8.454620218948508
6,14,2,,,,,4.5675,0.0,0.0,0.0,8.44565772401676
6,15,2,,,,,4.0625,0.0,0.0,0.0,8.467514990744718
6,15,2,,,,,3.26,0.0,0.0,0.0,8.404570631521484
6,15,2,,,,,5.4425,0.0,0.0,0.0,8.323642169663039
6,15,2,,,,,4.89,0.0,0.0,0.0,8.260697810439803
6,16,2,,,,,4.145,0.0,0.0,0.0,8.250962967993257
6,16,2,,,,,4.175,0.0,0.0,0.0,8.286862734351459
6,16,2,,,,,4.01,0.0,0.0,0.0,8.089414019381351
6,16,2,,,,,6.08,0.0,0.0,0.0,7.574850701580467
6,17,2,,,,,4.365,0.0,0.0,0.0,6.97132859404288
6,17,2,,,,,4.1925,0.0,0.0,0.0,6.469131436159996
6,17,2,,,,,3.79,0.0,0.0,0.0,6.287865006391618
6,17,2,,,,,4.205,0.0,0.0,0.0,6.186831258651865
6,18,2,,,,,5.365,0.0,0.0,0.0,5.878591408662455
6,18,2,,,,,3.85,0.0,0.0,0.0,5.256294476399112
6,18,2,,,,,4.29,0.0,0.0,0.0,4.579622084035089
6,18,2,,,,,3.355,0.0,0.0,0.0,3.449820857498727
6,19,2,,,,,3.62,0.0,0.0,0.0,3.2368673494477456
6,19,2,,,,,3.08,0.0,0.0,0.0,3.52367838041147
6,19,2,,,,,3.2425,0.0,0.0,0.0,3.062732080648342
6,19,2,,,,,2.26,0.0,0.0,0.0,2.4037495928388326
6,20,2,,,,,2.8825000000000003,0.0,0.0,0.0,2.39575
6,20,2,,,,,2.7075,0.0,0.0,0.0,1.891270456679972
6,20,2,,,,,3.165,0.0,0.0,0.0,1.3135194294435315
6,20,2,,,,,3.0375,0.0,0.0,0.0,1.0616792380840572
6,21,2,,,,,3.9675,0.0,0.0,0.0,0.4675
6,21,2,,,,,3.685,0.0,0.0,0.0,0.435
6,21,2,,,,,3.5525,0.0,0.0,0.0,0.3025
6,21,2,,,,,3.1325,0.0,0.0,0.0,0.1325
6,22,2,,,,,2.53,0.0,0.0,0.0,0.03
6,22,2,,,,,2.25,0.0,0.0,0.0,0.0
6,22,2,,,,,2.25,0.0,0.0,0.0,0.0
6,22,2,,,,,2.25,0.0,0.0,0.0,0.0
6,23,2,,,,,2.5,0.0,0.0,0.0,0.0
6,23,2,,,,,2.25,0.0,0.0,0.0,0.0
6,23,2,,,,,2.0,0.0,0.0,0.0,0.0
6,23,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.0,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,3,,,,,2.75,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.0,0.0,0.0,0.0,0.0
6,2,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.25,0.0,0.0,0.0,0.0
6,3,3,,,,,2.25,0.0,0.0,0.0,0.0
6,3,3,,,,,2.5,0.0,0.0,0.0,0.0
6,3,3,,,,,2.0,0.0,0.0,0.0,0.0
6,3,3,,,,,2.25,0.0,0.0,0.0,0.0
6,4,3,,,,,2.0,0.0,0.0,0.0,0.0
6,4,3,,,,,2.25,0.0,0.0,0.0,0.0
6,4,3,,,,,2.0,0.0,0.0,0.0,0.0
6,4,3,,,,,2.0,0.0,0.0,0.0,0.0
6,5,3,,,,,2.25,0.0,0.0,0.0,0.0
6,5,3,,,,,2.0,0.0,0.0,0.0,0.0
6,5,3,,,,,2.25,0.0,0.0,0.0,0.0
6,5,3,,,,,2.0,0.0,0.0,0.0,0.0
6,6,3,,,,,2.0,0.0,0.0,0.0,0.0
6,6,3,,,,,1.75,0.0,0.0,0.0,0.0
6,6,3,,,,,2.5,0.0,0.0,0.0,0.0
6,6,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,2.25,0.0,0.0,0.0,0.0
6,7,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,2.5,0.0,0.0,0.0,0.0
6,8,3,,,,,2.27,0.0,0.0,0.0,0.02396898071498398
6,8,3,,,,,2.0275,0.0,0.0,0.0,0.03295734848310297
6,8,3,,,,,2.2825,0.0,0.0,0.0,0.03894959366184897
6,8,3,,,,,2.3575,0.0,0.0,0.0,0.12883327134303893
6,9,3,,,,,3.2325,0.0,0.0,0.0,0.27908805194195196
6,9,3,,,,,4.665,0.0,0.0,0.0,0.49815716798240883
6,9,3,,,,,4.745,0.0,0.0,0.0,0.5941874654248008
6,9,3,,,,,5.985,0.0,0.0,0.0,0.5821836782445018
6,10,3,,,,,4.475,0.0,0.0,0.0,0.8621199031966419
6,10,3,,,,,4.65,0.0,0.0,0.0,2.556631437065904
6,10,3,,,,,3.9325,0.0,0.0,0.0,3.7844090923080183
6,10,3,,,,,4.8575,0.0,0.0,0.0,4.884355175696838
6,11,3,,,,,5.1275,0.0,0.0,0.0,4.876943977830355
6,11,3,,,,,5.0325,0.0,0.0,0.0,5.0600878461680185
6,11,3,,,,,6.6775,0.0,0.0,0.0,5.526809317093032
6,11,3,,,,,6.96,0.0,0.0,0.0,5.860603786805224
6,12,3,,,,,5.2125,0.0,0.0,0.0,6.411525118199634
6,12,3,,,,,6.32,0.0,0.0,0.0,6.537701585056652
6,12,3,,,,,6.1625,0.0,0.0,0.0,7.820006608696579
6,12,3,,,,,6.0725,0.0,0.0,0.0,8.007804140762838
