month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
6,13,3,,,,,6.2475,0.0,0.0,0.0,8.203806719816617
6,13,3,,,,,4.6325,0.0,0.0,0.0,8.362079518269672
6,13,3,,,,,5.04,0.0,0.0,0.0,8.253633341551838
6,13,3,,,,,6.33,0.0,0.0,0.0,8.886724535364053
6,14,3,,,,,4.59,0.0,0.0,0.0,9.277979355374834
6,14,3,,,,,4.7125,0.0,0.0,0.0,8.239532048698633
6,14,3,,,,,3.9925,0.0,0.0,0.0,9.1625963212997
6,14,3,,,,,3.5875000000000004,0.0,0.0,0.0,9.275020816039573
6,15,3,,,,,3.9975,0.0,0.0,0.0,9.27968205882353
6,15,3,,,,,3.87,0.0,0.0,0.0,9.12696705882353
6,15,3,,,,,3.8225,0.0,0.0,0.0,9.070073235294117
6,15,3,,,,,4.530000000000001,0.0,0.0,0.0,9.019168235294119
6,16,3,,,,,4.535,0.0,0.0,0.0,8.714309535613948
6,16,3,,,,,4.08,0.0,0.0,0.0,8.170039001817882
6,16,3,,,,,4.66,0.0,0.0,0.0,7.966685176003967
6,16,3,,,,,4.3725,0.0,0.0,0.0,7.622777970583374
6,17,3,,,,,4.16,0.0,0.0,0.0,7.37193618405861
6,17,3,,,,,4.3125,0.0,0.0,0.0,6.956068030818291
6,17,3,,,,,3.88,0.0,0.0,0.0,5.8401052886698075
6,17,3,,,,,4.21,0.0,0.0,0.0,5.935844719631608
6,18,3,,,,,3.895,0.0,0.0,0.0,5.550377750205049
6,18,3,,,,,3.6875,0.0,0.0,0.0,5.302432996024737
6,18,3,,,,,4.095000000000001,0.0,0.0,0.0,4.594446167823125
6,18,3,,,,,3.28,0.0,0.0,0.0,3.91931948776589
6,19,3,,,,,3.245,0.0,0.0,0.0,3.5750308852057313
6,19,3,,,,,3.0825,0.0,0.0,0.0,3.0826434928359934
6,19,3,,,,,3.12,0.0,0.0,0.0,2.82898938161522
6,19,3,,,,,3.025,0.0,0.0,0.0,2.1187578701970526
6,20,3,,,,,2.975,0.0,0.0,0.0,1.8041816952209198
6,20,3,,,,,2.755,0.0,0.0,0.0,1.2292899008115419
6,20,3,,,,,2.7375,0.0,0.0,0.0,0.9020908476104599
6,20,3,,,,,3.0375,0.0,0.0,0.0,0.6574560414788096
6,21,3,,,,,3.42,0.0,0.0,0.0,0.42
6,21,3,,,,,3.2575,0.0,0.0,0.0,0.2575
6,21,3,,,,,3.74,0.0,0.0,0.0,0.24
6,21,3,,,,,4.1575,0.0,0.0,0.0,0.1575
6,22,3,,,,,3.3,0.0,0.0,0.0,0.05
6,22,3,,,,,2.75,0.0,0.0,0.0,0.0
6,22,3,,,,,2.25,0.0,0.0,0.0,0.0
6,22,3,,,,,2.25,0.0,0.0,0.0,0.0
6,23,3,,,,,2.25,0.0,0.0,0.0,0.0
6,23,3,,,,,2.25,0.0,0.0,0.0,0.0
6,23,3,,,,,2.5,0.0,0.0,0.0,0.0
6,23,3,,,,,2.25,0.0,0.0,0.0,0.0
6,24,3,,,,,2.75,0.0,0.0,0.0,0.0
6,24,3,,,,,2.25,0.0,0.0,0.0,0.0
6,24,3,,,,,2.0,0.0,0.0,0.0,0.0
6,24,3,,,,,2.5,0.0,0.0,0.0,0.0
6,1,4,,,,,2.0,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,2,4,,,,,2.25,0.0,0.0,0.0,0.0
6,2,4,,,,,2.25,0.0,0.0,0.0,0.0
6,2,4,,,,,2.0,0.0,0.0,0.0,0.0
6,2,4,,,,,2.25,0.0,0.0,0.0,0.0
6,3,4,,,,,2.25,0.0,0.0,0.0,0.0
6,3,4,,,,,2.25,0.0,0.0,0.0,0.0
6,3,4,,,,,2.25,0.0,0.0,0.0,0.0
6,3,4,,,,,2.0,0.0,0.0,0.0,0.0
6,4,4,,,,,2.25,0.0,0.0,0.0,0.0
6,4,4,,,,,2.25,0.0,0.0,0.0,0.0
6,4,4,,,,,2.25,0.0,0.0,0.0,0.0
6,4,4,,,,,2.25,0.0,0.0,0.0,0.0
6,5,4,,,,,2.5,0.0,0.0,0.0,0.0
6,5,4,,,,,2.25,0.0,0.0,0.0,0.0
6,5,4,,,,,2.0,0.0,0.0,0.0,0.0
6,5,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,7,4,,,,,2.25,0.0,0.0,0.0,0.0
6,7,4,,,,,2.25,0.0,0.0,0.0,0.0
6,7,4,,,,,2.25,0.0,0.0,0.0,0.0
6,7,4,,,,,2.0,0.0,0.0,0.0,0.0
6,8,4,,,,,2.255,0.0,0.0,0.0,0.00632990230286112
6,8,4,,,,,2.045,0.0,0.0,0.0,0.05696912072575016
6,8,4,,,,,3.065,0.0,0.0,0.0,0.08228872993719469
6,8,4,,,,,3.3575,0.0,0.0,0.0,0.1360928995115143
6,9,4,,,,,3.6575,0.0,0.0,0.0,0.18942070024012267
6,9,4,,,,,3.4575,0.0,0.0,0.0,0.24955425587190766
6,9,4,,,,,3.775,0.0,0.0,0.0,0.33073455597481743
6,9,4,,,,,6.155,0.0,0.0,0.0,0.48708180061745837
6,10,4,,,,,4.92,0.0,0.0,0.0,0.4950046507286141
6,10,4,,,,,4.35,0.0,0.0,0.0,1.8857320027756732
6,10,4,,,,,3.965,0.0,0.0,0.0,2.0212689904751744
6,10,4,,,,,4.1275,0.0,0.0,0.0,1.9181430215733797
6,11,4,,,,,4.734999999999999,0.0,0.0,0.0,2.9182532868523254
6,11,4,,,,,4.8475,0.0,0.0,0.0,4.518301618174777
6,11,4,,,,,4.8175,0.0,0.0,0.0,3.015136947281024
6,11,4,,,,,6.095000000000001,0.0,0.0,0.0,3.3410183505411934
6,12,4,,,,,5.3475,0.0,0.0,0.0,3.3403424935924444
6,12,4,,,,,5.865,0.0,0.0,0.0,4.240680637168284
6,12,4,,,,,5.6025,0.0,0.0,0.0,4.51928690309566
6,12,4,,,,,5.34,0.0,0.0,0.0,5.091162922630802
6,13,4,,,,,6.195,0.0,0.0,0.0,6.6775722287640376
6,13,4,,,,,4.654999999999999,0.0,0.0,0.0,4.285606057266471
6,13,4,,,,,4.74,0.0,0.0,0.0,5.264670642168661
6,13,4,,,,,6.11,0.0,0.0,0.0,6.284773862366153
6,14,4,,,,,4.0,0.0,0.0,0.0,3.8094912461193347
6,14,4,,,,,4.1675,0.0,0.0,0.0,5.764053293166717
6,14,4,,,,,5.1525,0.0,0.0,0.0,6.625584390366011
6,14,4,,,,,4.825,0.0,0.0,0.0,3.6043647944052166
6,15,4,,,,,3.655,0.0,0.0,0.0,6.058406253402774
6,15,4,,,,,3.895,0.0,0.0,0.0,6.046653767945154
6,15,4,,,,,3.5775,0.0,0.0,0.0,7.7301973097491254
6,15,4,,,,,5.0375,0.0,0.0,0.0,6.801750958597197
6,16,4,,,,,5.005,0.0,0.0,0.0,5.871428032106341
6,16,4,,,,,3.7125,0.0,0.0,0.0,7.58123949200544
6,16,4,,,,,3.605,0.0,0.0,0.0,6.575295528462746
6,16,4,,,,,3.3550000000000004,0.0,0.0,0.0,6.8685736519445815
6,17,4,,,,,4.1075,0.0,0.0,0.0,6.618875356494554
6,17,4,,,,,4.945,0.0,0.0,0.0,6.427066663595693
6,17,4,,,,,4.99,0.0,0.0,0.0,5.004731433176444
6,17,4,,,,,4.7125,0.0,0.0,0.0,4.382090906997063
6,18,4,,,,,4.672499999999999,0.0,0.0,0.0,4.841101825910778
6,18,4,,,,,4.105,0.0,0.0,0.0,4.140700223309283
6,18,4,,,,,3.185,0.0,0.0,0.0,3.31379436649342
6,18,4,,,,,3.38,0.0,0.0,0.0,3.2459140349637594
6,19,4,,,,,3.62,0.0,0.0,0.0,2.8209335162284006
6,19,4,,,,,3.325,0.0,0.0,0.0,2.7530500893672896
6,19,4,,,,,3.465,0.0,0.0,0.0,2.2099826744783995
6,19,4,,,,,2.97,0.0,0.0,0.0,2.2175252774629675
6,20,4,,,,,2.7350000000000003,0.0,0.0,0.0,2.7835
6,20,4,,,,,3.125,0.0,0.0,0.0,2.1125
6,20,4,,,,,2.55,0.0,0.0,0.0,1.2110159684703572
6,20,4,,,,,2.625,0.0,0.0,0.0,0.8256927057752435
6,21,4,,,,,3.3,0.0,0.0,0.0,0.3
6,21,4,,,,,3.47,0.0,0.0,0.0,0.22
6,21,4,,,,,3.67,0.0,0.0,0.0,0.17
6,21,4,,,,,3.3575,0.0,0.0,0.0,0.1075
6,22,4,,,,,3.03,0.0,0.0,0.0,0.03
6,22,4,,,,,2.25,0.0,0.0,0.0,0.0
6,22,4,,,,,2.5,0.0,0.0,0.0,0.0
6,22,4,,,,,2.25,0.0,0.0,0.0,0.0
6,23,4,,,,,2.25,0.0,0.0,0.0,0.0
6,23,4,,,,,2.5,0.0,0.0,0.0,0.0
6,23,4,,,,,2.25,0.0,0.0,0.0,0.0
6,23,4,,,,,2.0,0.0,0.0,0.0,0.0
6,24,4,,,,,2.0,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.75,0.0,0.0,0.0,0.0
6,1,5,,,,,2.5,0.0,0.0,0.0,0.0
6,2,5,,,,,2.25,0.0,0.0,0.0,0.0
6,2,5,,,,,2.0,0.0,0.0,0.0,0.0
6,2,5,,,,,2.25,0.0,0.0,0.0,0.0
6,2,5,,,,,2.0,0.0,0.0,0.0,0.0
6,3,5,,,,,2.0,0.0,0.0,0.0,0.0
6,3,5,,,,,2.0,0.0,0.0,0.0,0.0
6,3,5,,,,,2.25,0.0,0.0,0.0,0.0
6,3,5,,,,,2.0,0.0,0.0,0.0,0.0
6,4,5,,,,,2.0,0.0,0.0,0.0,0.0
6,4,5,,,,,2.25,0.0,0.0,0.0,0.0
6,4,5,,,,,2.0,0.0,0.0,0.0,0.0
6,4,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,1.75,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,2.0,0.0,0.0,0.0,0.0
6,7,5,,,,,2.0,0.0,0.0,0.0,0.0
6,7,5,,,,,2.5,0.0,0.0,0.0,0.0
6,7,5,,,,,2.005,0.0,0.0,0.0,0.01079593674766614
6,7,5,,,,,2.04,0.0,0.0,0.0,0.08636749398132915
6,8,5,,,,,3.33,0.0,0.0,0.0,0.11171219515591169
6,8,5,,,,,3.88,0.0,0.0,0.0,0.1815323171283565
6,8,5,,,,,3.4725,0.0,0.0,0.0,0.3106995427773794
6,8,5,,,,,3.61,0.0,0.0,0.0,0.5027048782016026
6,9,5,,,,,3.5875,0.0,0.0,0.0,0.7062620813197802
6,9,5,,,,,4.09,0.0,0.0,0.0,1.009804507759345
6,9,5,,,,,3.325,0.0,0.0,0.0,1.2923093402872572
6,9,5,,,,,5.1775,0.0,0.0,0.0,1.7160665890791251
6,10,5,,,,,4.13,0.0,0.0,0.0,1.9168185166557647
6,10,5,,,,,4.0425,0.0,0.0,0.0,2.4019029572204906
6,10,5,,,,,4.87,0.0,0.0,0.0,2.7870306039718793
6,10,5,,,,,4.945,0.0,0.0,0.0,3.169218345022875
6,11,5,,,,,5.8175,0.0,0.0,0.0,6.234047356047601
6,11,5,,,,,5.85,0.0,0.0,0.0,6.272149196963736
6,11,5,,,,,5.8775,0.0,0.0,0.0,3.3734783764977854
6,11,5,,,,,6.525,0.0,0.0,0.0,4.425675367951047
6,12,5,,,,,5.645,0.0,0.0,0.0,6.026672115882422
6,12,5,,,,,5.455,0.0,0.0,0.0,6.975477638499481
6,12,5,,,,,5.19,0.0,0.0,0.0,6.372224744489871
6,12,5,,,,,5.1025,0.0,0.0,0.0,7.441095163487481
6,13,5,,,,,4.015,0.0,0.0,0.0,8.213246888618967
6,13,5,,,,,4.8,0.0,0.0,0.0,8.839631362661896
6,13,5,,,,,5.93,0.0,0.0,0.0,8.699133910540118
6,13,5,,,,,5.535,0.0,0.0,0.0,8.822069181146674
6,14,5,,,,,4.97,0.0,0.0,0.0,9.038559212190224
6,14,5,,,,,4.297499999999999,0.0,0.0,0.0,9.129296043659753
6,14,5,,,,,4.9125,0.0,0.0,0.0,8.971238337228963
6,14,5,,,,,4.530000000000001,0.0,0.0,0.0,9.10880708171502
6,15,5,,,,,3.7325,0.0,0.0,0.0,9.058179588907407
6,15,5,,,,,4.1325,0.0,0.0,0.0,8.941035332988784
6,15,5,,,,,4.780000000000001,0.0,0.0,0.0,8.820962470672198
6,15,5,,,,,4.465,0.0,0.0,0.0,8.744818704325093
6,16,5,,,,,4.295,0.0,0.0,0.0,8.533315378657651
6,16,5,,,,,4.3725,0.0,0.0,0.0,8.35222430219179
6,16,5,,,,,4.85,0.0,0.0,0.0,8.033177092420225
6,16,5,,,,,4.825,0.0,0.0,0.0,7.710677282140582
6,17,5,,,,,3.8175,0.0,0.0,0.0,7.37683662957742
6,17,5,,,,,4.735,0.0,0.0,0.0,7.034634701704925
6,17,5,,,,,4.145,0.0,0.0,0.0,6.657864665434328
6,17,5,,,,,4.58,0.0,0.0,0.0,6.2863452022612885
6,18,5,,,,,3.805,0.0,0.0,0.0,5.4982546601456574
6,18,5,,,,,3.115,0.0,0.0,0.0,5.559153733605315
6,18,5,,,,,3.0625,0.0,0.0,0.0,4.998374765497637
6,18,5,,,,,3.105,0.0,0.0,0.0,4.442751475009626
6,19,5,,,,,3.09,0.0,0.0,0.0,3.839748353041418
6,19,5,,,,,2.5725,0.0,0.0,0.0,3.038535549886739
6,19,5,,,,,3.5025,0.0,0.0,0.0,3.7484048738544025
6,19,5,,,,,2.6875,0.0,0.0,0.0,2.8976056105696295
6,20,5,,,,,3.1950000000000003,0.0,0.0,0.0,2.4645
6,20,5,,,,,3.0375,0.0,0.0,0.0,1.983099632848948
6,20,5,,,,,2.4375,0.0,0.0,0.0,1.3141021663456884
6,20,5,,,,,2.91,0.0,0.0,0.0,0.7836827464752468
6,21,5,,,,,3.3175,0.0,0.0,0.0,0.5675
6,21,5,,,,,4.43,0.0,0.0,0.0,0.68
6,21,5,,,,,4.1325,0.0,0.0,0.0,0.3825
6,21,5,,,,,3.99,0.0,0.0,0.0,0.24
6,22,5,,,,,3.06,0.0,0.0,0.0,0.06
6,22,5,,,,,2.25,0.0,0.0,0.0,0.0
6,22,5,,,,,2.25,0.0,0.0,0.0,0.0
6,22,5,,,,,2.5,0.0,0.0,0.0,0.0
6,23,5,,,,,2.5,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,24,5,,,,,2.25,0.0,0.0,0.0,0.0
6,24,5,,,,,2.25,0.0,0.0,0.0,0.0
6,24,5,,,,,2.25,0.0,0.0,0.0,0.0
6,24,5,,,,,2.5,0.0,0.0,0.0,0.0
6,1,6,,,,,2.25,0.0,0.0,0.0,0.0
6,1,6,,,,,2.25,0.0,0.0,0.0,0.0
6,1,6,,,,,2.5,0.0,0.0,0.0,0.0
6,1,6,,,,,2.25,0.0,0.0,0.0,0.0
6,2,6,,,,,2.5,0.0,0.0,0.0,0.0
6,2,6,,,,,2.25,0.0,0.0,0.0,0.0
6,2,6,,,,,2.25,0.0,0.0,0.0,0.0
6,2,6,,,,,2.25,0.0,0.0,0.0,0.0
6,3,6,,,,,2.0,0.0,0.0,0.0,0.0
6,3,6,,,,,2.25,0.0,0.0,0.0,0.0
6,3,6,,,,,2.25,0.0,0.0,0.0,0.0
6,3,6,,,,,2.25,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,4,6,,,,,2.25,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,6,6,,,,,2.25,0.0,0.0,0.0,0.0
6,6,6,,,,,2.0,0.0,0.0,0.0,0.0
6,6,6,,,,,2.5,0.0,0.0,0.0,0.0
6,6,6,,,,,2.0,0.0,0.0,0.0,0.0
6,7,6,,,,,1.75,0.0,0.0,0.0,0.0
6,7,6,,,,,1.755,0.0,0.0,0.0,0.006842229783777791
6,7,6,,,,,1.8225,0.0,0.0,0.0,0.09921233186477804
6,7,6,,,,,1.91,0.0,0.0,0.0,0.21895135308088953
6,8,6,,,,,2.475,0.0,0.0,0.0,0.2788592839886319
6,8,6,,,,,3.8425,0.0,0.0,0.0,0.42448579896047306
6,8,6,,,,,3.03,0.0,0.0,0.0,0.6568685356176663
6,8,6,,,,,3.32,0.0,0.0,0.0,1.0162871683141252
6,9,6,,,,,2.9675,0.0,0.0,0.0,1.4653665702853198
6,9,6,,,,,3.185,0.0,0.0,0.0,2.0280432615447754
6,9,6,,,,,3.6325,0.0,0.0,0.0,2.566648222696874
6,9,6,,,,,3.925,0.0,0.0,0.0,3.2195939018589166
6,10,6,,,,,4.215,0.0,0.0,0.0,3.545968030452578
6,10,6,,,,,4.725,0.0,0.0,0.0,3.2589419504159447
6,10,6,,,,,5.7925,0.0,0.0,0.0,4.834595535617049
6,10,6,,,,,5.5625,0.0,0.0,0.0,5.456485375696421
6,11,6,,,,,5.96,0.0,0.0,0.0,5.943657912786929
6,11,6,,,,,4.6525,0.0,0.0,0.0,6.473913684240197
6,11,6,,,,,6.485,0.0,0.0,0.0,6.872354461659886
6,11,6,,,,,5.775,0.0,0.0,0.0,7.219866718657509
6,12,6,,,,,4.15,0.0,0.0,0.0,7.6653776395822115
6,12,6,,,,,4.5175,0.0,0.0,0.0,7.506680368137736
6,12,6,,,,,5.3,0.0,0.0,0.0,8.144463742056098
6,12,6,,,,,5.1825,0.0,0.0,0.0,8.303161013500574
6,13,6,,,,,4.32,0.0,0.0,0.0,8.754989863156784
6,13,6,,,,,4.655,0.0,0.0,0.0,8.85665299681366
6,13,6,,,,,4.245,0.0,0.0,0.0,9.263305531441159
6,13,6,,,,,6.975,0.0,0.0,0.0,9.23938479411013
6,14,6,,,,,4.5825,0.0,0.0,0.0,9.380743410193185
6,14,6,,,,,3.615,0.0,0.0,0.0,9.419667656708512
6,14,6,,,,,4.615,0.0,0.0,0.0,9.419667656708512
6,14,6,,,,,5.035,0.0,0.0,0.0,9.323854126824635
6,15,6,,,,,4.0825,0.0,0.0,0.0,9.376011867232865
6,15,6,,,,,3.995,0.0,0.0,0.0,9.271268676887141
6,15,6,,,,,3.465,0.0,0.0,0.0,9.235356725911466
6,15,6,,,,,3.955,0.0,0.0,0.0,8.924119817455603
6,16,6,,,,,5.6175,0.0,0.0,0.0,8.51331990297928
6,16,6,,,,,4.5675,0.0,0.0,0.0,8.752542099058783
6,16,6,,,,,4.3,0.0,0.0,0.0,8.432582411802448
6,16,6,,,,,3.98,0.0,0.0,0.0,8.049826898075246
6,17,6,,,,,5.7325,0.0,0.0,0.0,7.759528942648155
6,17,6,,,,,4.64,0.0,0.0,0.0,7.349557687290346
6,17,6,,,,,3.7925,0.0,0.0,0.0,6.933601450102498
6,17,6,,,,,3.1625,0.0,0.0,0.0,6.478742831019381
6,18,6,,,,,3.9975,0.0,0.0,0.0,6.07219753030216
6,18,6,,,,,6.09,0.0,0.0,0.0,5.577065865750258
6,18,6,,,,,4.125,0.0,0.0,0.0,5.012068996997781
6,18,6,,,,,4.145,0.0,0.0,0.0,4.4288464228016755
6,19,6,,,,,3.4175,0.0,0.0,0.0,4.251712723062067
6,19,6,,,,,3.6975,0.0,0.0,0.0,3.6208350656542767
6,19,6,,,,,2.9675,0.0,0.0,0.0,2.9765344793654713
6,19,6,,,,,2.7475,0.0,0.0,0.0,2.345656821957683
6,20,6,,,,,2.3200000000000003,0.0,0.0,0.0,1.6386895256212102
6,20,6,,,,,2.6625,0.0,0.0,0.0,1.1328062061586017
6,20,6,,,,,2.6325,0.0,0.0,0.0,0.7852053976934965
6,20,6,,,,,3.485,0.0,0.0,0.0,0.6020942575199144
6,21,6,,,,,3.395,0.0,0.0,0.0,0.395
6,21,6,,,,,3.805,0.0,0.0,0.0,0.305
6,21,6,,,,,2.9725,0.0,0.0,0.0,0.2225
6,21,6,,,,,2.625,0.0,0.0,0.0,0.125
6,22,6,,,,,3.0425,0.0,0.0,0.0,0.0425
6,22,6,,,,,2.2525,0.0,0.0,0.0,0.0025
6,22,6,,,,,2.25,0.0,0.0,0.0,0.0
6,22,6,,,,,2.5,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,23,6,,,,,2.5,0.0,0.0,0.0,0.0
6,24,6,,,,,2.0,0.0,0.0,0.0,0.0
6,24,6,,,,,2.5,0.0,0.0,0.0,0.0
6,24,6,,,,,2.25,0.0,0.0,0.0,0.0
6,24,6,,,,,2.0,0.0,0.0,0.0,0.0
6,1,7,,,,,2.5,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.75,0.0,0.0,0.0,0.0
6,3,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.0,0.0,0.0,0.0,0.0
6,3,7,,,,,2.25,0.0,0.0,0.0,0.0
6,4,7,,,,,2.25,0.0,0.0,0.0,0.0
6,4,7,,,,,2.5,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,7,7,,,,,2.0,0.0,0.0,0.0,0.0
6,7,7,,,,,2.0075,0.0,0.0,0.0,0.01565997708751431
6,7,7,,,,,1.845,0.0,0.0,0.0,0.19835970977518141
6,7,7,,,,,1.965,0.0,0.0,0.0,0.44891934317541055
6,8,7,,,,,2.58,0.0,0.0,0.0,0.46202451809497724
6,8,7,,,,,3.9825,0.0,0.0,0.0,0.675535848426747
6,8,7,,,,,3.1575,0.0,0.0,0.0,0.9205488504468107
6,8,7,,,,,3.15,0.0,0.0,0.0,1.2600668675317561
6,9,7,,,,,3.215,0.0,0.0,0.0,1.4628005804048037
6,9,7,,,,,3.1025,0.0,0.0,0.0,1.9293316297108625
6,9,7,,,,,3.025,0.0,0.0,0.0,2.438000967341339
6,9,7,,,,,3.465,0.0,0.0,0.0,2.9677394491340254
6,10,7,,,,,3.6775,0.0,0.0,0.0,3.4461044001395416
6,10,7,,,,,2.865,0.0,0.0,0.0,3.961107192645451
6,10,7,,,,,4.045,0.0,0.0,0.0,4.4672813658512585
6,10,7,,,,,5.23,0.0,0.0,0.0,4.979341285257135
6,11,7,,,,,4.6825,0.0,0.0,0.0,5.4908451132249505
6,11,7,,,,,4.5825,0.0,0.0,0.0,5.959897552155004
6,11,7,,,,,5.48,0.0,0.0,0.0,6.426018413341747
6,11,7,,,,,6.5975,0.0,0.0,0.0,6.856960341608734
6,12,7,,,,,3.66,0.0,0.0,0.0,7.218039090955918
6,12,7,,,,,4.5325,0.0,0.0,0.0,7.654519539232067
6,12,7,,,,,4.0975,0.0,0.0,0.0,8.023623810928676
6,12,7,,,,,4.635,0.0,0.0,0.0,8.360504693826375
6,13,7,,,,,4.56,0.0,0.0,0.0,8.558866126068937
6,13,7,,,,,3.22,0.0,0.0,0.0,8.746201089156628
6,13,7,,,,,3.705,0.0,0.0,0.0,9.021349316191678
6,13,7,,,,,3.765000000000001,0.0,0.0,0.0,9.091599927349563
6,14,7,,,,,5.055,0.0,0.0,0.0,9.138243796441298
6,14,7,,,,,3.585000000000001,0.0,0.0,0.0,9.173368372212373
6,14,7,,,,,3.6125000000000007,0.0,0.0,0.0,9.205565900002526
6,14,7,,,,,3.1075,0.0,0.0,0.0,9.19971180404068
6,15,7,,,,,3.342500000000001,0.0,0.0,0.0,9.18988801624356
6,15,7,,,,,2.8249999999999997,0.0,0.0,0.0,9.169381412445755
6,15,7,,,,,3.039999999999999,0.0,0.0,0.0,9.128368204850151
6,15,7,,,,,3.1375,0.0,0.0,0.0,8.949667800326448
6,16,7,,,,,4.735,0.0,0.0,0.0,8.732163926338604
6,16,7,,,,,3.24,0.0,0.0,0.0,8.474982207974815
6,16,7,,,,,3.73,0.0,0.0,0.0,8.187878430257358
6,16,7,,,,,3.49,0.0,0.0,0.0,7.906346793686905
6,17,7,,,,,3.4450000000000003,0.0,0.0,0.0,7.506602998413778
6,17,7,,,,,6.355,0.0,0.0,0.0,7.156758930227482
6,17,7,,,,,3.56,0.0,0.0,0.0,6.8532177534187815
6,17,7,,,,,3.895,0.0,0.0,0.0,6.367412471115688
6,18,7,,,,,3.9875,0.0,0.0,0.0,5.898831240245902
6,18,7,,,,,3.5525,0.0,0.0,0.0,5.460662500495132
6,18,7,,,,,2.85,0.0,0.0,0.0,5.00486628270841
6,18,7,,,,,3.4075000000000006,0.0,0.0,0.0,4.478888055636977
6,19,7,,,,,2.9425,0.0,0.0,0.0,4.197241773489489
6,19,7,,,,,2.6925,0.0,0.0,0.0,3.6769219969053877
6,19,7,,,,,2.475,0.0,0.0,0.0,3.1904230057992526
6,19,7,,,,,2.7825,0.0,0.0,0.0,2.729940003522323
6,20,7,,,,,2.88,0.0,0.0,0.0,2.393
6,20,7,,,,,2.76,0.0,0.0,0.0,1.986
6,20,7,,,,,2.49,0.0,0.0,0.0,1.689
6,20,7,,,,,3.5775,0.0,0.0,0.0,1.4732799593549233
6,21,7,,,,,3.2225,0.0,0.0,0.0,0.4725
6,21,7,,,,,3.3725,0.0,0.0,0.0,0.3725
6,21,7,,,,,3.27,0.0,0.0,0.0,0.27
6,21,7,,,,,2.6625,0.0,0.0,0.0,0.1625
6,22,7,,,,,2.56,0.0,0.0,0.0,0.06
6,22,7,,,,,2.0025,0.0,0.0,0.0,0.0025
6,22,7,,,,,2.25,0.0,0.0,0.0,0.0
6,22,7,,,,,2.5,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.75,0.0,0.0,0.0,0.0
6,23,7,,,,,2.5,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.5,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.0,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.0,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.5,0.0,0.0,0.0,0.0
6,3,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.5,0.0,0.0,0.0,0.0
6,4,1,,,,,2.25,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.25,0.0,0.0,0.0,0.0
6,4,1,,,,,1.75,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,6,1,,,,,2.25,0.0,0.0,0.0,0.0
6,6,1,,,,,2.25,0.0,0.0,0.0,0.0
6,6,1,,,,,1.75,0.0,0.0,0.0,0.0
6,6,1,,,,,2.0,0.0,0.0,0.0,0.0
6,7,1,,,,,2.0,0.0,0.0,0.0,0.0
6,7,1,,,,,2.0025,0.0,0.0,0.0,0.0057031760172933
6,7,1,,,,,1.815,0.0,0.0,0.0,0.148282576449626
6,7,1,,,,,1.725,0.0,0.0,0.0,0.5132858415563977
6,8,1,,,,,2.1525,0.0,0.0,0.0,0.5620311555068181
6,8,1,,,,,3.8225,0.0,0.0,0.0,0.7994107739817475
6,8,1,,,,,3.015,0.0,0.0,0.0,1.0682082831371824
6,8,1,,,,,2.8875,0.0,0.0,0.0,1.2392612435088224
6,9,1,,,,,2.78,0.0,0.0,0.0,1.2401854065835218
6,9,1,,,,,3.3075,0.0,0.0,0.0,1.8753289036445002
6,9,1,,,,,3.5975,0.0,0.0,0.0,2.525523194474696
6,9,1,,,,,3.8,0.0,0.0,0.0,3.0703619289203687
6,10,1,,,,,3.38,0.0,0.0,0.0,2.8036012734658033
6,10,1,,,,,3.4175,0.0,0.0,0.0,3.436767527452303
6,10,1,,,,,3.7575,0.0,0.0,0.0,2.9537941988300425
6,10,1,,,,,5.05,0.0,0.0,0.0,5.065330031891997
6,11,1,,,,,5.655,0.0,0.0,0.0,5.46519527615638
6,11,1,,,,,5.2775,0.0,0.0,0.0,5.902528303088334
6,11,1,,,,,4.945,0.0,0.0,0.0,6.39269350777046
6,11,1,,,,,6.0075,0.0,0.0,0.0,6.466071532423473
6,12,1,,,,,4.865,0.0,0.0,0.0,6.877630697247423
6,12,1,,,,,4.675,0.0,0.0,0.0,6.947990090569648
6,12,1,,,,,5.6225,0.0,0.0,0.0,7.765918037940504
6,12,1,,,,,5.3125,0.0,0.0,0.0,7.988722783460882
6,13,1,,,,,5.28,0.0,0.0,0.0,8.238534423030847
6,13,1,,,,,5.71,0.0,0.0,0.0,8.44947840541286
6,13,1,,,,,4.4,0.0,0.0,0.0,8.672141497927209
6,13,1,,,,,4.235,0.0,0.0,0.0,8.771753934052047
6,14,1,,,,,4.9,0.0,0.0,0.0,8.970564058115503
6,14,1,,,,,5.26,0.0,0.0,0.0,9.099552560911935
6,14,1,,,,,5.13,0.0,0.0,0.0,8.653955914887897
6,14,1,,,,,4.28,0.0,0.0,0.0,7.9503822632709955
6,15,1,,,,,3.4975,0.0,0.0,0.0,7.622565908987235
6,15,1,,,,,3.6125,0.0,0.0,0.0,7.170901749701342
6,15,1,,,,,3.3075,0.0,0.0,0.0,6.813089883254077
6,15,1,,,,,3.8425,0.0,0.0,0.0,7.734015506733105
6,16,1,,,,,4.52,0.0,0.0,0.0,8.539373430044751
6,16,1,,,,,4.055,0.0,0.0,0.0,7.708106766725447
6,16,1,,,,,4.4,0.0,0.0,0.0,6.349927771215471
6,16,1,,,,,3.6675,0.0,0.0,0.0,5.194593690619324
6,17,1,,,,,3.61,0.0,0.0,0.0,6.635668363187777
6,17,1,,,,,4.19,0.0,0.0,0.0,5.843173211078007
6,17,1,,,,,5.445,0.0,0.0,0.0,4.6662587687657355
6,17,1,,,,,4.22,0.0,0.0,0.0,5.287243776015928
6,18,1,,,,,4.4875,0.0,0.0,0.0,4.568222645778379
6,18,1,,,,,4.2525,0.0,0.0,0.0,4.892123381867013
6,18,1,,,,,3.8175,0.0,0.0,0.0,4.360437267910197
6,18,1,,,,,3.63,0.0,0.0,0.0,3.8256954866317923
6,19,1,,,,,3.2975,0.0,0.0,0.0,3.821726815725206
6,19,1,,,,,2.745,0.0,0.0,0.0,3.5030905827468777
6,19,1,,,,,3.5175,0.0,0.0,0.0,3.0001193389546392
6,19,1,,,,,3.0925,0.0,0.0,0.0,2.391499247361551
6,20,1,,,,,2.645,0.0,0.0,0.0,2.4095
6,20,1,,,,,2.995,0.0,0.0,0.0,1.9695
6,20,1,,,,,2.96,0.0,0.0,0.0,1.5601353937626206
6,20,1,,,,,3.725,0.0,0.0,0.0,1.5930960006730985
6,21,1,,,,,3.9775,0.0,0.0,0.0,0.4775
6,21,1,,,,,3.8325,0.0,0.0,0.0,0.3325
6,21,1,,,,,3.74,0.0,0.0,0.0,0.24
6,21,1,,,,,3.375,0.0,0.0,0.0,0.125
6,22,1,,,,,2.7925,0.0,0.0,0.0,0.0425
6,22,1,,,,,2.2525,0.0,0.0,0.0,0.0025
6,22,1,,,,,2.25,0.0,0.0,0.0,0.0
6,22,1,,,,,2.75,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,24,1,,,,,2.25,0.0,0.0,0.0,0.0
6,24,1,,,,,2.25,0.0,0.0,0.0,0.0
6,24,1,,,,,2.25,0.0,0.0,0.0,0.0
6,24,1,,,,,2.0,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,2,2,,,,,2.0,0.0,0.0,0.0,0.0
6,2,2,,,,,2.25,0.0,0.0,0.0,0.0
6,2,2,,,,,2.25,0.0,0.0,0.0,0.0
6,2,2,,,,,2.25,0.0,0.0,0.0,0.0
6,3,2,,,,,2.25,0.0,0.0,0.0,0.0
6,3,2,,,,,2.75,0.0,0.0,0.0,0.0
6,3,2,,,,,2.25,0.0,0.0,0.0,0.0
6,3,2,,,,,2.5,0.0,0.0,0.0,0.0
6,4,2,,,,,2.25,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,6,2,,,,,2.0,0.0,0.0,0.0,0.0
6,6,2,,,,,2.0,0.0,0.0,0.0,0.0
6,6,2,,,,,1.75,0.0,0.0,0.0,0.0
6,6,2,,,,,2.0,0.0,0.0,0.0,0.0
6,7,2,,,,,2.0,0.0,0.0,0.0,0.0
6,7,2,,,,,2.25,0.0,0.0,0.0,0.0
6,7,2,,,,,2.0175,0.0,0.0,0.0,0.03694624289079107
6,7,2,,,,,2.0925,0.0,0.0,0.0,0.19528728385132418
6,8,2,,,,,2.0025,0.0,0.0,0.0,0.3536118649423011
6,8,2,,,,,1.95,0.0,0.0,0.0,0.630199363263507
6,8,2,,,,,2.99,0.0,0.0,0.0,0.6862170844424854
6,8,2,,,,,3.35,0.0,0.0,0.0,0.8402658176846759
6,9,2,,,,,3.0525,0.0,0.0,0.0,0.9663774675293643
6,9,2,,,,,3.11,0.0,0.0,0.0,1.0356194667604404
6,9,2,,,,,2.6775,0.0,0.0,0.0,1.1169035528143119
6,9,2,,,,,3.155,0.0,0.0,0.0,1.0898088574630214
6,10,2,,,,,3.01,0.0,0.0,0.0,1.4862685246210339
6,10,2,,,,,3.2225,0.0,0.0,0.0,1.7369288908765652
6,10,2,,,,,3.475,0.0,0.0,0.0,1.7398778363619245
6,10,2,,,,,4.2,0.0,0.0,0.0,2.595072027116091
6,11,2,,,,,4.2675,0.0,0.0,0.0,1.4882938449035137
6,11,2,,,,,4.0375,0.0,0.0,0.0,2.09887593512034
6,11,2,,,,,5.6850000000000005,0.0,0.0,0.0,1.9785208115679846
6,11,2,,,,,4.140000000000001,0.0,0.0,0.0,4.274074631517783
6,12,2,,,,,4.7675,0.0,0.0,0.0,6.766080312341428
6,12,2,,,,,3.85,0.0,0.0,0.0,6.276294698054034
6,12,2,,,,,3.6125,0.0,0.0,0.0,3.6513957472323706
6,12,2,,,,,3.605,0.0,0.0,0.0,2.1761732083906975
6,13,2,,,,,3.27,0.0,0.0,0.0,4.124815959847218
6,13,2,,,,,3.28,0.0,0.0,0.0,5.01540122390514
6,13,2,,,,,4.7425,0.0,0.0,0.0,3.2137237982616464
6,13,2,,,,,3.1,0.0,0.0,0.0,4.218561777116473
6,14,2,,,,,3.175,0.0,0.0,0.0,5.772315305897003
6,14,2,,,,,3.3875,0.0,0.0,0.0,6.6073964542120525
6,14,2,,,,,3.545,0.0,0.0,0.0,6.205971481162361
6,14,2,,,,,2.475,0.0,0.0,0.0,7.002961208677075
6,15,2,,,,,3.03,0.0,0.0,0.0,8.831609032531006
6,15,2,,,,,3.17,0.0,0.0,0.0,7.822952489639017
6,15,2,,,,,4.1375,0.0,0.0,0.0,7.491620543863451
6,15,2,,,,,3.7375,0.0,0.0,0.0,5.556407409245104
6,16,2,,,,,3.705,0.0,0.0,0.0,8.451268868865764
6,16,2,,,,,3.685,0.0,0.0,0.0,5.79454847189671
6,16,2,,,,,3.6,0.0,0.0,0.0,6.281830663555704
6,16,2,,,,,3.28,0.0,0.0,0.0,3.5577470860885576
6,17,2,,,,,2.9175,0.0,0.0,0.0,1.0847377479599258
6,17,2,,,,,3.0700000000000003,0.0,0.0,0.0,6.585274393609577
6,17,2,,,,,4.06,0.0,0.0,0.0,5.982313901555558
6,17,2,,,,,6.01,0.0,0.0,0.0,2.671942572631534
6,18,2,,,,,5.51,0.0,0.0,0.0,0.9259319536574603
6,18,2,,,,,4.695,0.0,0.0,0.0,2.369654802452316
6,18,2,,,,,3.82,0.0,0.0,0.0,4.349443519154122
6,18,2,,,,,3.7575,0.0,0.0,0.0,3.359549160803219
6,19,2,,,,,3.9375,0.0,0.0,0.0,3.183033635596545
6,19,2,,,,,3.21,0.0,0.0,0.0,2.9176749029748086
6,19,2,,,,,3.48,0.0,0.0,0.0,3.2278754319452783
6,19,2,,,,,3.1100000000000003,0.0,0.0,0.0,2.0245091163498676
6,20,2,,,,,2.9075,0.0,0.0,0.0,0.884162752150599
6,20,2,,,,,3.52,0.0,0.0,0.0,1.0354453523284584
6,20,2,,,,,3.035,0.0,0.0,0.0,1.0556163656855062
6,20,2,,,,,4.07,0.0,0.0,0.0,0.7664985075678198
6,21,2,,,,,3.53,0.0,0.0,0.0,0.28
6,21,2,,,,,3.6,0.0,0.0,0.0,0.1
6,21,2,,,,,4.01,0.0,0.0,0.0,0.01
6,21,2,,,,,3.75,0.0,0.0,0.0,0.0
6,22,2,,,,,3.5,0.0,0.0,0.0,0.0
6,22,2,,,,,2.75,0.0,0.0,0.0,0.0
6,22,2,,,,,2.5,0.0,0.0,0.0,0.0
6,22,2,,,,,2.25,0.0,0.0,0.0,0.0
6,23,2,,,,,2.5,0.0,0.0,0.0,0.0
6,23,2,,,,,2.5,0.0,0.0,0.0,0.0
6,23,2,,,,,2.25,0.0,0.0,0.0,0.0
6,23,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.5,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,1,3,,,,,2.5,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.5,0.0,0.0,0.0,0.0
6,2,3,,,,,2.75,0.0,0.0,0.0,0.0
6,2,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.5,0.0,0.0,0.0,0.0
6,3,3,,,,,2.25,0.0,0.0,0.0,0.0
6,3,3,,,,,2.25,0.0,0.0,0.0,0.0
6,3,3,,,,,2.25,0.0,0.0,0.0,0.0
6,3,3,,,,,2.25,0.0,0.0,0.0,0.0
6,4,3,,,,,2.25,0.0,0.0,0.0,0.0
6,4,3,,,,,2.25,0.0,0.0,0.0,0.0
6,4,3,,,,,2.0,0.0,0.0,0.0,0.0
6,4,3,,,,,2.25,0.0,0.0,0.0,0.0
6,5,3,,,,,2.0,0.0,0.0,0.0,0.0
6,5,3,,,,,2.0,0.0,0.0,0.0,0.0
6,5,3,,,,,2.0,0.0,0.0,0.0,0.0
6,5,3,,,,,2.25,0.0,0.0,0.0,0.0
6,6,3,,,,,2.0,0.0,0.0,0.0,0.0
6,6,3,,,,,2.0,0.0,0.0,0.0,0.0
6,6,3,,,,,2.5,0.0,0.0,0.0,0.0
6,6,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,1.805,0.0,0.0,0.0,0.09841445055784809
6,7,3,,,,,1.7075,0.0,0.0,0.0,0.3712908816500632
6,8,3,,,,,2.08,0.0,0.0,0.0,0.45841007544414697
6,8,3,,,,,3.2275,0.0,0.0,0.0,0.6633054879532733
6,8,3,,,,,3.4125,0.0,0.0,0.0,0.9202929544901436
6,8,3,,,,,2.8725,0.0,0.0,0.0,1.5592888172304697
6,9,3,,,,,2.8,0.0,0.0,0.0,0.9632439673094568
6,9,3,,,,,3.9425,0.0,0.0,0.0,0.8338080592022485
6,9,3,,,,,3.11,0.0,0.0,0.0,1.035487264857666
6,9,3,,,,,4.3725000000000005,0.0,0.0,0.0,1.652565431415287
6,10,3,,,,,4.67,0.0,0.0,0.0,2.581032878052158
6,10,3,,,,,3.795,0.0,0.0,0.0,2.432355868947771
6,10,3,,,,,4.05,0.0,0.0,0.0,2.140948931103173
6,10,3,,,,,5.8025,0.0,0.0,0.0,2.1439224712852605
6,11,3,,,,,5.8825,0.0,0.0,0.0,1.9196895357243575
6,11,3,,,,,7.2025,0.0,0.0,0.0,1.7080239207593442
6,11,3,,,,,6.165,0.0,0.0,0.0,1.9579069384263739
6,11,3,,,,,5.525,0.0,0.0,0.0,2.3812381683564006
6,12,3,,,,,5.609999999999999,0.0,0.0,0.0,4.531653997580198
6,12,3,,,,,4.5275,0.0,0.0,0.0,5.021800511567177
6,12,3,,,,,4.375,0.0,0.0,0.0,5.136265865132998
6,12,3,,,,,5.0375,0.0,0.0,0.0,5.620542360988394
6,13,3,,,,,5.1525,0.0,0.0,0.0,5.748079425285292
6,13,3,,,,,3.855,0.0,0.0,0.0,4.519907431815359
6,13,3,,,,,4.4025,0.0,0.0,0.0,4.868720002753121
6,13,3,,,,,5.08,0.0,0.0,0.0,4.783715258575011
6,14,3,,,,,5.2725,0.0,0.0,0.0,5.0066388431448585
6,14,3,,,,,4.4975,0.0,0.0,0.0,7.613958076848149
6,14,3,,,,,3.695,0.0,0.0,0.0,5.501736540331215
6,14,3,,,,,4.04,0.0,0.0,0.0,7.07784636924399
6,15,3,,,,,3.465,0.0,0.0,0.0,9.04403521558344
6,15,3,,,,,3.9225,0.0,0.0,0.0,8.99421389391626
6,15,3,,,,,4.015,0.0,0.0,0.0,4.999716162600566
6,15,3,,,,,3.505,0.0,0.0,0.0,2.936527312383217
6,16,3,,,,,4.5825,0.0,0.0,0.0,2.739347462081522
6,16,3,,,,,4.3975,0.0,0.0,0.0,2.2284723726901126
6,16,3,,,,,3.93,0.0,0.0,0.0,2.266641201207862
6,16,3,,,,,4.54,0.0,0.0,0.0,3.276647125062142
6,17,3,,,,,4.4350000000000005,0.0,0.0,0.0,2.8744775435319
6,17,3,,,,,4.6425,0.0,0.0,0.0,3.1194278886172677
6,17,3,,,,,4.9575,0.0,0.0,0.0,2.605917526631076
6,17,3,,,,,4.1125,0.0,0.0,0.0,1.608408892428014
6,18,3,,,,,4.1975,0.0,0.0,0.0,1.4642906904565491
6,18,3,,,,,4.295,0.0,0.0,0.0,1.5835126882181472
6,18,3,,,,,3.8075,0.0,0.0,0.0,1.5987975597260444
6,18,3,,,,,4.47,0.0,0.0,0.0,2.4088957496445946
6,19,3,,,,,2.8575,0.0,0.0,0.0,2.8146772236112483
6,19,3,,,,,2.75,0.0,0.0,0.0,0.0
6,19,3,,,,,3.315,0.0,0.0,0.0,1.251325409694029
6,19,3,,,,,3.2575000000000003,0.0,0.0,0.0,1.9307260155708488
6,20,3,,,,,3.75,0.0,0.0,0.0,1.975
6,20,3,,,,,3.0075,0.0,0.0,0.0,1.70825
6,20,3,,,,,3.205,0.0,0.0,0.0,1.6505
6,20,3,,,,,3.29,0.0,0.0,0.0,1.2642532366587953
6,21,3,,,,,4.14,0.0,0.0,0.0,0.39
6,21,3,,,,,4.495,0.0,0.0,0.0,0.245
6,21,3,,,,,3.925,0.0,0.0,0.0,0.175
6,21,3,,,,,3.5725,0.0,0.0,0.0,0.0725
6,22,3,,,,,3.0225,0.0,0.0,0.0,0.0225
6,22,3,,,,,3.0,0.0,0.0,0.0,0.0
6,22,3,,,,,2.5,0.0,0.0,0.0,0.0
6,22,3,,,,,2.5,0.0,0.0,0.0,0.0
6,23,3,,,,,2.5,0.0,0.0,0.0,0.0
6,23,3,,,,,2.5,0.0,0.0,0.0,0.0
6,23,3,,,,,2.5,0.0,0.0,0.0,0.0
6,23,3,,,,,2.25,0.0,0.0,0.0,0.0
6,24,3,,,,,2.5,0.0,0.0,0.0,0.0
6,24,3,,,,,2.25,0.0,0.0,0.0,0.0
6,24,3,,,,,2.25,0.0,0.0,0.0,0.0
6,24,3,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.0,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,2,4,,,,,2.0,0.0,0.0,0.0,0.0
6,2,4,,,,,2.25,0.0,0.0,0.0,0.0
6,2,4,,,,,2.25,0.0,0.0,0.0,0.0
6,2,4,,,,,2.25,0.0,0.0,0.0,0.0
6,3,4,,,,,2.0,0.0,0.0,0.0,0.0
6,3,4,,,,,2.0,0.0,0.0,0.0,0.0
6,3,4,,,,,1.75,0.0,0.0,0.0,0.0
6,3,4,,,,,2.0,0.0,0.0,0.0,0.0
6,4,4,,,,,2.0,0.0,0.0,0.0,0.0
6,4,4,,,,,2.0,0.0,0.0,0.0,0.0
6,4,4,,,,,2.0,0.0,0.0,0.0,0.0
6,4,4,,,,,1.75,0.0,0.0,0.0,0.0
6,5,4,,,,,2.0,0.0,0.0,0.0,0.0
6,5,4,,,,,1.75,0.0,0.0,0.0,0.0
6,5,4,,,,,2.25,0.0,0.0,0.0,0.0
6,5,4,,,,,1.75,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,1.75,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,7,4,,,,,1.75,0.0,0.0,0.0,0.0
6,7,4,,,,,2.0,0.0,0.0,0.0,0.0
6,7,4,,,,,2.015,0.0,0.0,0.0,0.01810132037247654
6,7,4,,,,,1.79,0.0,0.0,0.0,0.048270187659937444
6,8,4,,,,,1.8,0.0,0.0,0.0,0.059738427083984746
6,8,4,,,,,2.7825,0.0,0.0,0.0,0.33752211302451374
6,8,4,,,,,2.95,0.0,0.0,0.0,0.23895370833593899
6,8,4,,,,,3.7625,0.0,0.0,0.0,0.6123188776108436
6,9,4,,,,,3.3375,0.0,0.0,0.0,0.705
6,9,4,,,,,4.0525,0.0,0.0,0.0,0.9630000000000001
6,9,4,,,,,4.075,0.0,0.0,0.0,0.99
6,9,4,,,,,4.39,0.0,0.0,0.0,0.768
6,10,4,,,,,5.4350000000000005,0.0,0.0,0.0,0.8218627379633032
6,10,4,,,,,6.105,0.0,0.0,0.0,0.7258787685661291
6,10,4,,,,,5.0075,0.0,0.0,0.0,0.9088482102294922
6,10,4,,,,,5.0425,0.0,0.0,0.0,1.2507911012069248
6,11,4,,,,,5.775,0.0,0.0,0.0,1.8249535140245823
6,11,4,,,,,5.71,0.0,0.0,0.0,3.243032146233848
6,11,4,,,,,4.71,0.0,0.0,0.0,2.3455140245824144
6,11,4,,,,,5.975,0.0,0.0,0.0,2.0642916797982984
6,12,4,,,,,5.5575,0.0,0.0,0.0,4.236920162415773
6,12,4,,,,,4.890000000000001,0.0,0.0,0.0,4.632921836063908
6,12,4,,,,,6.032500000000001,0.0,0.0,0.0,4.504891219771655
6,12,4,,,,,4.585,0.0,0.0,0.0,4.56741779982136
6,13,4,,,,,4.7225,0.0,0.0,0.0,4.1634505962521295
6,13,4,,,,,4.71,0.0,0.0,0.0,3.8487189097103913
6,13,4,,,,,4.9125,0.0,0.0,0.0,3.1922785349233394
6,13,4,,,,,4.6875,0.0,0.0,0.0,2.0232751277683136
6,14,4,,,,,4.16,0.0,0.0,0.0,2.2698938730211498
6,14,4,,,,,4.609999999999999,0.0,0.0,0.0,2.8046856232093793
6,14,4,,,,,5.345000000000001,0.0,0.0,0.0,2.786859231536438
6,14,4,,,,,5.085,0.0,0.0,0.0,3.369188026185843
6,15,4,,,,,3.8475,0.0,0.0,0.0,4.517206419147815
6,15,4,,,,,3.715,0.0,0.0,0.0,3.4810960449053336
6,15,4,,,,,5.66,0.0,0.0,0.0,4.884101027590621
6,15,4,,,,,6.5825,0.0,0.0,0.0,4.49959547794256
6,16,4,,,,,4.6925,0.0,0.0,0.0,3.788034253471812
6,16,4,,,,,4.2525,0.0,0.0,0.0,3.2659559225312957
6,16,4,,,,,4.5075,0.0,0.0,0.0,3.271888630837438
6,16,4,,,,,4.2775,0.0,0.0,0.0,3.295619464062007
6,17,4,,,,,4.585,0.0,0.0,0.0,2.760665837880102
6,17,4,,,,,4.57,0.0,0.0,0.0,2.74293136782948
6,17,4,,,,,5.69,0.0,0.0,0.0,5.840552136671394
6,17,4,,,,,5.9175,0.0,0.0,0.0,5.222801429908074
6,18,4,,,,,6.48,0.0,0.0,0.0,5.667763035380226
6,18,4,,,,,5.835,0.0,0.0,0.0,3.76955143016509
6,18,4,,,,,4.922499999999999,0.0,0.0,0.0,3.5709932105858915
6,18,4,,,,,5.5025,0.0,0.0,0.0,3.9742191334236487
6,19,4,,,,,5.12,0.0,0.0,0.0,4.290353821874759
6,19,4,,,,,4.5175,0.0,0.0,0.0,3.523309852236912
6,19,4,,,,,4.49,0.0,0.0,0.0,3.170024040495
6,19,4,,,,,4.3825,0.0,0.0,0.0,2.714890066809472
6,20,4,,,,,3.9,0.0,0.0,0.0,2.168183620584706
6,20,4,,,,,4.495,0.0,0.0,0.0,1.3074804257465347
6,20,4,,,,,5.1025,0.0,0.0,0.0,1.1202282039687648
6,20,4,,,,,5.545,0.0,0.0,0.0,1.0446702899180855
6,21,4,,,,,5.795,0.0,0.0,0.0,0.545
6,21,4,,,,,5.9075,0.0,0.0,0.0,0.4075
6,21,4,,,,,5.7425,0.0,0.0,0.0,0.2425
6,21,4,,,,,4.64,0.0,0.0,0.0,0.14
6,22,4,,,,,4.54,0.0,0.0,0.0,0.04
6,22,4,,,,,3.75,0.0,0.0,0.0,0.0
6,22,4,,,,,4.0,0.0,0.0,0.0,0.0
6,22,4,,,,,4.25,0.0,0.0,0.0,0.0
6,23,4,,,,,5.0,0.0,0.0,0.0,0.0
6,23,4,,,,,5.0,0.0,0.0,0.0,0.0
6,23,4,,,,,5.5,0.0,0.0,0.0,0.0
6,23,4,,,,,4.25,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,24,4,,,,,2.0,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.5,0.0,0.0,0.0,0.0
6,2,5,,,,,2.25,0.0,0.0,0.0,0.0
6,2,5,,,,,2.0,0.0,0.0,0.0,0.0
6,2,5,,,,,2.25,0.0,0.0,0.0,0.0
6,2,5,,,,,2.0,0.0,0.0,0.0,0.0
6,3,5,,,,,2.25,0.0,0.0,0.0,0.0
6,3,5,,,,,2.25,0.0,0.0,0.0,0.0
6,3,5,,,,,2.0,0.0,0.0,0.0,0.0
6,3,5,,,,,1.75,0.0,0.0,0.0,0.0
6,4,5,,,,,2.0,0.0,0.0,0.0,0.0
6,4,5,,,,,2.5,0.0,0.0,0.0,0.0
6,4,5,,,,,2.25,0.0,0.0,0.0,0.0
6,4,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,1.75,0.0,0.0,0.0,0.0
6,6,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,1.75,0.0,0.0,0.0,0.0
6,7,5,,,,,2.0,0.0,0.0,0.0,0.0
6,7,5,,,,,2.0,0.0,0.0,0.0,0.0
6,7,5,,,,,2.0625,0.0,0.0,0.0,0.07670211170626204
6,7,5,,,,,1.89,0.0,0.0,0.0,0.17181273022202698
6,8,5,,,,,1.915,0.0,0.0,0.0,0.503681781652267
6,8,5,,,,,2.9375,0.0,0.0,0.0,0.8344125900865869
6,8,5,,,,,3.465,0.0,0.0,0.0,0.8677890936900502
6,8,5,,,,,3.16,0.0,0.0,0.0,1.1044588465146095
6,9,5,,,,,3.685,0.0,0.0,0.0,1.4220000000000002
6,9,5,,,,,3.0825,0.0,0.0,0.0,1.299
6,9,5,,,,,3.495,0.0,0.0,0.0,1.794
6,9,5,,,,,3.4450000000000003,0.0,0.0,0.0,1.7340000000000002
6,10,5,,,,,4.87,0.0,0.0,0.0,1.9260262688035241
6,10,5,,,,,3.765,0.0,0.0,0.0,2.098417508912481
6,10,5,,,,,4.279999999999999,0.0,0.0,0.0,2.4134773615254033
6,10,5,,,,,5.33,0.0,0.0,0.0,3.9590539969850216
6,11,5,,,,,5.335,0.0,0.0,0.0,4.875348716942979
6,11,5,,,,,5.425,0.0,0.0,0.0,4.982761540572078
6,11,5,,,,,6.45,0.0,0.0,0.0,5.31096739054988
6,11,5,,,,,8.29,0.0,0.0,0.0,3.6281664870273334
6,12,5,,,,,7.1325,0.0,0.0,0.0,4.95310329609854
6,12,5,,,,,8.18,0.0,0.0,0.0,7.706824971303958
6,12,5,,,,,8.1125,0.0,0.0,0.0,7.026634742499138
6,12,5,,,,,8.355,0.0,0.0,0.0,6.718002171719858
6,13,5,,,,,7.145,0.0,0.0,0.0,4.972810558491419
6,13,5,,,,,6.8525,0.0,0.0,0.0,5.221751014676455
6,13,5,,,,,6.9375,0.0,0.0,0.0,4.423941841842487
6,13,5,,,,,6.855,0.0,0.0,0.0,5.524678557744992
6,14,5,,,,,7.435,0.0,0.0,0.0,4.668324243719476
6,14,5,,,,,7.5375,0.0,0.0,0.0,3.9001565314428914
6,14,5,,,,,8.595,0.0,0.0,0.0,3.968372197011855
6,14,5,,,,,7.325,0.0,0.0,0.0,3.6480551586880274
6,15,5,,,,,3.31,0.0,0.0,0.0,2.472
6,15,5,,,,,2.94,0.0,0.0,0.0,2.028
6,15,5,,,,,5.43,0.0,0.0,0.0,1.716
6,15,5,,,,,4.975,0.0,0.0,0.0,5.369999999999999
6,16,5,,,,,5.99,0.0,0.0,0.0,5.912368576966862
6,16,5,,,,,4.4475,0.0,0.0,0.0,4.380958479626246
6,16,5,,,,,4.595000000000001,0.0,0.0,0.0,3.9633011803515337
6,16,5,,,,,3.1475,0.0,0.0,0.0,4.025505458966916
6,17,5,,,,,4.9725,0.0,0.0,0.0,4.106549810794841
6,17,5,,,,,5.255,0.0,0.0,0.0,5.327575780455223
6,17,5,,,,,5.64,0.0,0.0,0.0,4.895929796023223
6,17,5,,,,,4.6575,0.0,0.0,0.0,5.212273085983661
6,18,5,,,,,4.9725,0.0,0.0,0.0,5.4297744025256325
6,18,5,,,,,3.69,0.0,0.0,0.0,5.69382715435332
6,18,5,,,,,3.86,0.0,0.0,0.0,4.6861775726660575
6,18,5,,,,,3.7525,0.0,0.0,0.0,4.555668741302949
6,19,5,,,,,3.485,0.0,0.0,0.0,3.9020986522902525
6,19,5,,,,,3.505,0.0,0.0,0.0,3.323116472043167
6,19,5,,,,,2.775,0.0,0.0,0.0,2.744134291796082
6,19,5,,,,,3.1,0.0,0.0,0.0,2.231493819702308
6,20,5,,,,,2.675,0.0,0.0,0.0,1.7194820231317598
6,20,5,,,,,4.32,0.0,0.0,0.0,1.2911198349129704
6,20,5,,,,,3.0375,0.0,0.0,0.0,0.9502400654149198
6,20,5,,,,,3.3475,0.0,0.0,0.0,0.7209757956640186
6,21,5,,,,,3.7325,0.0,0.0,0.0,0.4825
6,21,5,,,,,3.3525,0.0,0.0,0.0,0.3525
6,21,5,,,,,3.4225,0.0,0.0,0.0,0.1725
6,21,5,,,,,2.5575,0.0,0.0,0.0,0.0575
6,22,5,,,,,2.2675,0.0,0.0,0.0,0.0175
6,22,5,,,,,2.0,0.0,0.0,0.0,0.0
6,22,5,,,,,2.25,0.0,0.0,0.0,0.0
6,22,5,,,,,2.25,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,24,5,,,,,2.25,0.0,0.0,0.0,0.0
6,24,5,,,,,2.0,0.0,0.0,0.0,0.0
6,24,5,,,,,2.25,0.0,0.0,0.0,0.0
6,24,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,6,,,,,2.25,0.0,0.0,0.0,0.0
6,1,6,,,,,2.0,0.0,0.0,0.0,0.0
6,1,6,,,,,2.0,0.0,0.0,0.0,0.0
6,1,6,,,,,2.0,0.0,0.0,0.0,0.0
6,2,6,,,,,2.25,0.0,0.0,0.0,0.0
6,2,6,,,,,2.5,0.0,0.0,0.0,0.0
6,2,6,,,,,2.0,0.0,0.0,0.0,0.0
6,2,6,,,,,2.25,0.0,0.0,0.0,0.0
6,3,6,,,,,2.5,0.0,0.0,0.0,0.0
6,3,6,,,,,2.5,0.0,0.0,0.0,0.0
6,3,6,,,,,2.25,0.0,0.0,0.0,0.0
6,3,6,,,,,2.0,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,4,6,,,,,2.25,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,4,6,,,,,2.25,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.25,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,6,6,,,,,1.75,0.0,0.0,0.0,0.0
6,6,6,,,,,2.0,0.0,0.0,0.0,0.0
6,6,6,,,,,2.0,0.0,0.0,0.0,0.0
6,6,6,,,,,1.75,0.0,0.0,0.0,0.0
6,7,6,,,,,1.75,0.0,0.0,0.0,0.0
6,7,6,,,,,2.005,0.0,0.0,0.0,0.00634129398912963
6,7,6,,,,,1.595,0.0,0.0,0.0,0.12048458579346302
6,7,6,,,,,1.705,0.0,0.0,0.0,0.25999305355431496
6,8,6,,,,,2.06,0.0,0.0,0.0,0.39585176947365175
6,8,6,,,,,1.735,0.0,0.0,0.0,0.6193164780474874
6,8,6,,,,,1.975,0.0,0.0,0.0,0.9257823640916049
6,8,6,,,,,3.0175,0.0,0.0,0.0,0.9800523647452507
6,9,6,,,,,3.1425,0.0,0.0,0.0,1.6777131840024804
6,9,6,,,,,4.71,0.0,0.0,0.0,2.3614490776623778
6,9,6,,,,,3.3775,0.0,0.0,0.0,2.563256588125872
6,9,6,,,,,3.3425,0.0,0.0,0.0,2.521087854596187
6,10,6,,,,,3.06,0.0,0.0,0.0,3.0241682831028127
6,10,6,,,,,3.12,0.0,0.0,0.0,2.504389359444517
6,10,6,,,,,2.8225,0.0,0.0,0.0,3.629592597591169
6,10,6,,,,,4.205,0.0,0.0,0.0,3.4907879986596924
6,11,6,,,,,6.385,0.0,0.0,0.0,3.6918520893448754
6,11,6,,,,,4.6850000000000005,0.0,0.0,0.0,3.1619211674293433
6,11,6,,,,,3.2525,0.0,0.0,0.0,2.358192602524119
6,11,6,,,,,3.1775,0.0,0.0,0.0,2.2698707822048636
6,12,6,,,,,4.945,0.0,0.0,0.0,1.9925368930970793
6,12,6,,,,,5.6475,0.0,0.0,0.0,1.9366988385707598
6,12,6,,,,,3.815,0.0,0.0,0.0,1.5458324568865245
6,12,6,,,,,3.775,0.0,0.0,0.0,2.380464429806245
6,13,6,,,,,5.3875,0.0,0.0,0.0,2.513384664558142
6,13,6,,,,,3.7475,0.0,0.0,0.0,2.6427284367693216
6,13,6,,,,,4.7725,0.0,0.0,0.0,2.9660878672972695
6,13,6,,,,,3.3599999999999994,0.0,0.0,0.0,3.9508643148142024
6,14,6,,,,,4.4575,0.0,0.0,0.0,4.358396316162032
6,14,6,,,,,3.965,0.0,0.0,0.0,4.954994058698034
6,14,6,,,,,3.6025,0.0,0.0,0.0,7.4677579496747954
6,14,6,,,,,3.505,0.0,0.0,0.0,4.708126027303826
6,15,6,,,,,2.8075,0.0,0.0,0.0,5.3592017786164625
6,15,6,,,,,2.8425,0.0,0.0,0.0,3.3425191564930974
6,15,6,,,,,3.35,0.0,0.0,0.0,4.233269644107353
6,15,6,,,,,4.4575,0.0,0.0,0.0,6.7114962482618665
6,16,6,,,,,4.387499999999999,0.0,0.0,0.0,9.205645036207045
6,16,6,,,,,3.5700000000000003,0.0,0.0,0.0,8.870306868347047
6,16,6,,,,,3.9625,0.0,0.0,0.0,8.487427852556639
6,16,6,,,,,4.685,0.0,0.0,0.0,8.160875169148047
6,17,6,,,,,4.4175,0.0,0.0,0.0,7.968517103322538
6,17,6,,,,,3.5525,0.0,0.0,0.0,7.53229531963859
6,17,6,,,,,3.9475,0.0,0.0,0.0,7.108024817699406
6,17,6,,,,,4.05,0.0,0.0,0.0,6.6329613683449695
6,18,6,,,,,3.2750000000000004,0.0,0.0,0.0,6.093933960072132
6,18,6,,,,,3.5875000000000004,0.0,0.0,0.0,5.571679717296399
6,18,6,,,,,3.4075,0.0,0.0,0.0,5.04942962935363
6,18,6,,,,,3.2349999999999994,0.0,0.0,0.0,4.5362885545726535
6,19,6,,,,,3.275,0.0,0.0,0.0,3.9213517310615726
6,19,6,,,,,3.115,0.0,0.0,0.0,3.43043441511188
6,19,6,,,,,3.09,0.0,0.0,0.0,2.8018207788348337
6,19,6,,,,,2.9025,0.0,0.0,0.0,2.2779760819372954
6,20,6,,,,,2.685,0.0,0.0,0.0,1.8118540426526895
6,20,6,,,,,3.02,0.0,0.0,0.0,1.287868378749647
6,20,6,,,,,2.6975,0.0,0.0,0.0,0.8806747001743909
6,20,6,,,,,3.7625,0.0,0.0,0.0,0.6470907295188176
6,21,6,,,,,3.9025,0.0,0.0,0.0,0.4025
6,21,6,,,,,3.82,0.0,0.0,0.0,0.32
6,21,6,,,,,3.745,0.0,0.0,0.0,0.245
6,21,6,,,,,2.6675,0.0,0.0,0.0,0.1675
6,22,6,,,,,2.5825,0.0,0.0,0.0,0.0825
6,22,6,,,,,2.26,0.0,0.0,0.0,0.01
6,22,6,,,,,2.25,0.0,0.0,0.0,0.0
6,22,6,,,,,2.25,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,23,6,,,,,2.5,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,24,6,,,,,2.5,0.0,0.0,0.0,0.0
6,24,6,,,,,2.75,0.0,0.0,0.0,0.0
6,24,6,,,,,2.25,0.0,0.0,0.0,0.0
6,24,6,,,,,2.25,0.0,0.0,0.0,0.0
6,1,7,,,,,2.0,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.0,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.25,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,1.75,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.5,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,7,7,,,,,1.5,0.0,0.0,0.0,0.0
6,7,7,,,,,1.51,0.0,0.0,0.0,0.012435877701863801
6,7,7,,,,,1.84,0.0,0.0,0.0,0.11192289931677422
6,7,7,,,,,1.94,0.0,0.0,0.0,0.2362816763354123
6,8,7,,,,,1.7725,0.0,0.0,0.0,0.32554462833830733
6,8,7,,,,,1.625,0.0,0.0,0.0,0.44799719496097334
6,8,7,,,,,2.0375,0.0,0.0,0.0,0.642129312777395
6,8,7,,,,,3.05,0.0,0.0,0.0,0.9557273492500766
6,9,7,,,,,3.18,0.0,0.0,0.0,1.416
6,9,7,,,,,3.39,0.0,0.0,0.0,1.9679999999999997
6,9,7,,,,,2.605,0.0,0.0,0.0,2.5260000000000002
6,9,7,,,,,0.0,0.0,0.0,0.0,0.0
6,10,7,,,,,0.0,0.0,0.0,0.0,0.0
6,10,7,,,,,0.0,0.0,0.0,0.0,0.0
6,10,7,,,,,0.25,0.0,0.0,0.0,0.0
6,10,7,,,,,1.0,0.0,0.0,0.0,0.0
6,11,7,,,,,4.4175,0.0,0.0,0.0,4.658462364614926
6,11,7,,,,,3.2350000000000003,0.0,0.0,0.0,6.52244188127961
6,11,7,,,,,3.6275,0.0,0.0,0.0,6.989179973969172
6,11,7,,,,,3.01,0.0,0.0,0.0,7.444026650284477
6,12,7,,,,,5.3675,0.0,0.0,0.0,7.817742553146865
6,12,7,,,,,3.6725,0.0,0.0,0.0,8.178061628131346
6,12,7,,,,,4.1875,0.0,0.0,0.0,8.491125742462122
6,12,7,,,,,4.415,0.0,0.0,0.0,8.759888331180054
6,13,7,,,,,4.16,0.0,0.0,0.0,9.008040695329894
6,13,7,,,,,3.5375,0.0,0.0,0.0,9.15797870951456
6,13,7,,,,,3.342500000000001,0.0,0.0,0.0,9.222657852888341
6,13,7,,,,,5.112500000000001,0.0,0.0,0.0,9.246177541387896
6,14,7,,,,,3.6675,0.0,0.0,0.0,9.305571933720667
6,14,7,,,,,2.905000000000001,0.0,0.0,0.0,9.290880471873935
6,14,7,,,,,3.16,0.0,0.0,0.0,9.296757056612627
6,14,7,,,,,3.4025,0.0,0.0,0.0,9.287942179504588
6,15,7,,,,,3.155000000000001,0.0,0.0,0.0,9.276989669868758
6,15,7,,,,,2.8775000000000013,0.0,0.0,0.0,9.244716777279082
6,15,7,,,,,3.835000000000001,0.0,0.0,0.0,9.194840488731398
6,15,7,,,,,4.280000000000001,0.0,0.0,0.0,9.130294703552046
6,16,7,,,,,3.41,0.0,0.0,0.0,8.980860306628067
6,16,7,,,,,4.4525,0.0,0.0,0.0,8.76128249806079
6,16,7,,,,,4.465,0.0,0.0,0.0,8.499762741553317
6,16,7,,,,,3.1900000000000004,0.0,0.0,0.0,8.175793960690232
6,17,7,,,,,3.42,0.0,0.0,0.0,7.990093262410991
6,17,7,,,,,4.3325,0.0,0.0,0.0,7.585796939163059
6,17,7,,,,,4.6975,0.0,0.0,0.0,7.124599651902454
6,17,7,,,,,4.3375,0.0,0.0,0.0,6.693350240437994
6,18,7,,,,,3.6875,0.0,0.0,0.0,6.229827721663183
6,18,7,,,,,3.455,0.0,0.0,0.0,5.650378685383185
6,18,7,,,,,2.8075,0.0,0.0,0.0,5.173008753940079
6,18,7,,,,,2.795,0.0,0.0,0.0,4.5575317983058845
6,19,7,,,,,3.07,0.0,0.0,0.0,4.04123873914413
6,19,7,,,,,2.5925,0.0,0.0,0.0,3.4600063602461413
6,19,7,,,,,2.8175,0.0,0.0,0.0,2.820955053604374
6,19,7,,,,,2.8200000000000003,0.0,0.0,0.0,2.2153778630247944
6,20,7,,,,,2.7175,0.0,0.0,0.0,1.5054018015759705
6,20,7,,,,,2.9775,0.0,0.0,0.0,1.208649085043541
6,20,7,,,,,3.185,0.0,0.0,0.0,0.8469817117696425
6,20,7,,,,,3.215,0.0,0.0,0.0,0.5749583882815822
6,21,7,,,,,3.89,0.0,0.0,0.0,0.39
6,21,7,,,,,4.3225,0.0,0.0,0.0,0.3225
6,21,7,,,,,3.25,0.0,0.0,0.0,0.25
6,21,7,,,,,2.915,0.0,0.0,0.0,0.165
6,22,7,,,,,2.3225,0.0,0.0,0.0,0.0725
6,22,7,,,,,2.01,0.0,0.0,0.0,0.01
6,22,7,,,,,2.0,0.0,0.0,0.0,0.0
6,22,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.0,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.0,0.0,0.0,0.0,0.0
6,24,7,,,,,2.0,0.0,0.0,0.0,0.0
6,24,7,,,,,2.5,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.0,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.0,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.5,0.0,0.0,0.0,0.0
6,2,1,,,,,2.0,0.0,0.0,0.0,0.0
6,3,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.0,0.0,0.0,0.0,0.0
6,3,1,,,,,2.0,0.0,0.0,0.0,0.0
6,3,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.25,0.0,0.0,0.0,0.0
6,4,1,,,,,1.75,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,1.75,0.0,0.0,0.0,0.0
6,5,1,,,,,2.25,0.0,0.0,0.0,0.0
6,6,1,,,,,2.0,0.0,0.0,0.0,0.0
6,6,1,,,,,1.75,0.0,0.0,0.0,0.0
6,6,1,,,,,2.0,0.0,0.0,0.0,0.0
6,6,1,,,,,1.75,0.0,0.0,0.0,0.0
6,7,1,,,,,2.0,0.0,0.0,0.0,0.0
6,7,1,,,,,1.755,0.0,0.0,0.0,0.00698105455029915
6,7,1,,,,,2.335,0.0,0.0,0.0,0.11867792735508564
6,7,1,,,,,1.9475,0.0,0.0,0.0,0.2757516547368166
6,8,1,,,,,1.5425,0.0,0.0,0.0,0.3978639466881422
6,8,1,,,,,1.895,0.0,0.0,0.0,0.5372863553566365
6,8,1,,,,,2.5675,0.0,0.0,0.0,0.7719240675060536
6,8,1,,,,,3.3125,0.0,0.0,0.0,1.105177629689284
6,9,1,,,,,3.4075,0.0,0.0,0.0,1.3940798316219474
6,9,1,,,,,3.8225,0.0,0.0,0.0,1.8939011103460148
6,9,1,,,,,3.52,0.0,0.0,0.0,2.4328650193316057
6,9,1,,,,,5.9725,0.0,0.0,0.0,2.977850871434354
6,10,1,,,,,5.1850000000000005,0.0,0.0,0.0,3.4762886448246806
6,10,1,,,,,3.885,0.0,0.0,0.0,4.009280089516709
6,10,1,,,,,4.842499999999999,0.0,0.0,0.0,4.551154724953606
6,10,1,,,,,5.25,0.0,0.0,0.0,5.033808088758055
6,11,1,,,,,6.41,0.0,0.0,0.0,5.509010089808
6,11,1,,,,,5.8125,0.0,0.0,0.0,5.984841969882617
6,11,1,,,,,6.6925,0.0,0.0,0.0,6.434074552313313
6,11,1,,,,,6.53,0.0,0.0,0.0,6.833064016972155
6,12,1,,,,,5.875,0.0,0.0,0.0,7.212611049459253
6,12,1,,,,,6.91,0.0,0.0,0.0,7.5482182574749075
6,12,1,,,,,6.685,0.0,0.0,0.0,7.8720497739812405
6,12,1,,,,,5.8725,0.0,0.0,0.0,8.092843989781015
6,13,1,,,,,4.8125,0.0,0.0,0.0,8.329770346835879
6,13,1,,,,,4.2025,0.0,0.0,0.0,8.494891458135989
6,13,1,,,,,4.54,0.0,0.0,0.0,8.598092152698557
6,13,1,,,,,4.865,0.0,0.0,0.0,8.686549890895044
6,14,1,,,,,4.1875,0.0,0.0,0.0,8.873004835523005
6,14,1,,,,,4.7775,0.0,0.0,0.0,8.980375650339418
6,14,1,,,,,4.58,0.0,0.0,0.0,9.04300862564899
6,14,1,,,,,4.5725,0.0,0.0,0.0,9.034061057747623
6,15,1,,,,,3.0575,0.0,0.0,0.0,9.042878088423828
6,15,1,,,,,3.7425,0.0,0.0,0.0,8.965102755873705
6,15,1,,,,,4.485,0.0,0.0,0.0,8.956128679040999
6,15,1,,,,,4.86,0.0,0.0,0.0,8.806560731829226
6,16,1,,,,,4.945,0.0,0.0,0.0,8.630474846695236
6,16,1,,,,,4.5575,0.0,0.0,0.0,8.465542214114194
6,16,1,,,,,4.975,0.0,0.0,0.0,8.36658263456557
6,16,1,,,,,5.05,0.0,0.0,0.0,8.15666837491697
6,17,1,,,,,5.035,0.0,0.0,0.0,7.821637546626976
6,17,1,,,,,5.205,0.0,0.0,0.0,7.426665795993937
6,17,1,,,,,5.33,0.0,0.0,0.0,6.977834261183667
6,17,1,,,,,5.19,0.0,0.0,0.0,6.511049464980987
6,18,1,,,,,4.55,0.0,0.0,0.0,6.1068364465682015
6,18,1,,,,,4.115,0.0,0.0,0.0,5.580802019982624
6,18,1,,,,,3.66,0.0,0.0,0.0,5.030582102519548
