month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
6,18,1,,,,,3.1975,0.0,0.0,0.0,4.47129262597741
6,19,1,,,,,3.225,0.0,0.0,0.0,3.8618171521641456
6,19,1,,,,,2.755,0.0,0.0,0.0,3.2990096912285956
6,19,1,,,,,3.2725,0.0,0.0,0.0,2.7212339467575255
6,19,1,,,,,2.555,0.0,0.0,0.0,2.1614201425290798
6,20,1,,,,,2.6100000000000003,0.0,0.0,0.0,1.6641886165131805
6,20,1,,,,,2.47,0.0,0.0,0.0,1.1869580573660183
6,20,1,,,,,2.6725,0.0,0.0,0.0,0.8229167975037602
6,20,1,,,,,2.99,0.0,0.0,0.0,0.5995973691848959
6,21,1,,,,,3.6425,0.0,0.0,0.0,0.3925
6,21,1,,,,,3.58,0.0,0.0,0.0,0.33
6,21,1,,,,,3.51,0.0,0.0,0.0,0.26
6,21,1,,,,,2.925,0.0,0.0,0.0,0.175
6,22,1,,,,,2.3325,0.0,0.0,0.0,0.0825
6,22,1,,,,,2.01,0.0,0.0,0.0,0.01
6,22,1,,,,,2.0,0.0,0.0,0.0,0.0
6,22,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.0,0.0,0.0,0.0,0.0
6,24,1,,,,,2.25,0.0,0.0,0.0,0.0
6,24,1,,,,,2.0,0.0,0.0,0.0,0.0
6,24,1,,,,,2.0,0.0,0.0,0.0,0.0
6,24,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,2,2,,,,,2.25,0.0,0.0,0.0,0.0
6,2,2,,,,,2.25,0.0,0.0,0.0,0.0
6,2,2,,,,,2.25,0.0,0.0,0.0,0.0
6,2,2,,,,,2.25,0.0,0.0,0.0,0.0
6,3,2,,,,,2.0,0.0,0.0,0.0,0.0
6,3,2,,,,,2.25,0.0,0.0,0.0,0.0
6,3,2,,,,,2.0,0.0,0.0,0.0,0.0
6,3,2,,,,,2.25,0.0,0.0,0.0,0.0
6,4,2,,,,,2.25,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,1.75,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,1.75,0.0,0.0,0.0,0.0
6,6,2,,,,,2.0,0.0,0.0,0.0,0.0
6,6,2,,,,,1.75,0.0,0.0,0.0,0.0
6,6,2,,,,,1.75,0.0,0.0,0.0,0.0
6,6,2,,,,,2.0,0.0,0.0,0.0,0.0
6,7,2,,,,,1.75,0.0,0.0,0.0,0.0
6,7,2,,,,,2.005,0.0,0.0,0.0,0.00665659254426725
6,7,2,,,,,1.8275,0.0,0.0,0.0,0.10317718443614252
6,7,2,,,,,1.6925,0.0,0.0,0.0,0.2562788129542895
6,8,2,,,,,1.805,0.0,0.0,0.0,0.3650280982304187
6,8,2,,,,,1.905,0.0,0.0,0.0,0.4847094419125232
6,8,2,,,,,2.565,0.0,0.0,0.0,0.6761995918038902
6,8,2,,,,,3.04,0.0,0.0,0.0,0.9454826150886254
6,9,2,,,,,3.35,0.0,0.0,0.0,1.3200000000000003
6,9,2,,,,,3.9775,0.0,0.0,0.0,1.7730000000000001
6,9,2,,,,,3.66,0.0,0.0,0.0,2.292
6,9,2,,,,,4.327500000000001,0.0,0.0,0.0,2.793
6,10,2,,,,,3.56,0.0,0.0,0.0,3.3673427639659925
6,10,2,,,,,3.52,0.0,0.0,0.0,3.918580369455087
6,10,2,,,,,3.675,0.0,0.0,0.0,4.403909130809616
6,10,2,,,,,4.6,0.0,0.0,0.0,4.913204744576714
6,11,2,,,,,4.48,0.0,0.0,0.0,5.327458594656163
6,11,2,,,,,5.825,0.0,0.0,0.0,5.737720473039281
6,11,2,,,,,4.9,0.0,0.0,0.0,6.124199054124828
6,11,2,,,,,5.94,0.0,0.0,0.0,6.469056864939624
6,12,2,,,,,5.235,0.0,0.0,0.0,6.765646055305309
6,12,2,,,,,6.0375,0.0,0.0,0.0,7.122508815851055
6,12,2,,,,,5.79,0.0,0.0,0.0,7.420385996141307
6,12,2,,,,,5.9925,0.0,0.0,0.0,7.659277596176062
6,13,2,,,,,4.6875,0.0,0.0,0.0,7.854626890148514
6,13,2,,,,,4.395,0.0,0.0,0.0,8.098340546926954
6,13,2,,,,,4.05,0.0,0.0,0.0,8.28039171223133
6,13,2,,,,,4.915,0.0,0.0,0.0,8.415461931650707
6,14,2,,,,,4.01,0.0,0.0,0.0,8.510522979339253
6,14,2,,,,,4.63,0.0,0.0,0.0,8.651192780650646
6,14,2,,,,,4.675,0.0,0.0,0.0,8.70394395614242
6,14,2,,,,,4.375,0.0,0.0,0.0,8.645331538929339
6,15,2,,,,,3.495,0.0,0.0,0.0,8.497699266000014
6,15,2,,,,,3.97,0.0,0.0,0.0,8.468376632231896
6,15,2,,,,,3.885,0.0,0.0,0.0,8.368679677420303
6,15,2,,,,,3.7775,0.0,0.0,0.0,8.242592352217404
6,16,2,,,,,3.9,0.0,0.0,0.0,8.111492064225736
6,16,2,,,,,4.705,0.0,0.0,0.0,7.882254245019356
6,16,2,,,,,4.23,0.0,0.0,0.0,7.617749069011996
6,16,2,,,,,3.735,0.0,0.0,0.0,7.329732321803981
6,17,2,,,,,3.5250000000000004,0.0,0.0,0.0,7.214398751862891
6,17,2,,,,,4.9775,0.0,0.0,0.0,6.858169103949329
6,17,2,,,,,3.91,0.0,0.0,0.0,6.477991244411327
6,17,2,,,,,4.035,0.0,0.0,0.0,6.028962276453056
6,18,2,,,,,3.8925,0.0,0.0,0.0,5.629080541802104
6,18,2,,,,,3.5250000000000004,0.0,0.0,0.0,5.183482889866235
6,18,2,,,,,3.87,0.0,0.0,0.0,4.692416089773644
6,18,2,,,,,3.945,0.0,0.0,0.0,4.177099077330801
6,19,2,,,,,3.5,0.0,0.0,0.0,4.005609514430179
6,19,2,,,,,3.5775,0.0,0.0,0.0,3.564715341147929
6,19,2,,,,,2.88,0.0,0.0,0.0,3.097732755245427
6,19,2,,,,,2.71,0.0,0.0,0.0,2.58596574228649
6,20,2,,,,,2.8175,0.0,0.0,0.0,2.32425
6,20,2,,,,,2.975,0.0,0.0,0.0,1.9475
6,20,2,,,,,2.46,0.0,0.0,0.0,1.6158261297649281
6,20,2,,,,,2.545,0.0,0.0,0.0,1.2403172404533604
6,21,2,,,,,3.45,0.0,0.0,0.0,0.45
6,21,2,,,,,3.3625,0.0,0.0,0.0,0.3625
6,21,2,,,,,3.53,0.0,0.0,0.0,0.28
6,21,2,,,,,2.925,0.0,0.0,0.0,0.175
6,22,2,,,,,2.575,0.0,0.0,0.0,0.075
6,22,2,,,,,2.26,0.0,0.0,0.0,0.01
6,22,2,,,,,2.25,0.0,0.0,0.0,0.0
6,22,2,,,,,2.5,0.0,0.0,0.0,0.0
6,23,2,,,,,2.25,0.0,0.0,0.0,0.0
6,23,2,,,,,2.5,0.0,0.0,0.0,0.0
6,23,2,,,,,2.25,0.0,0.0,0.0,0.0
6,23,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.0,0.0,0.0,0.0,0.0
6,1,3,,,,,2.5,0.0,0.0,0.0,0.0
6,1,3,,,,,2.75,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.25,0.0,0.0,0.0,0.0
6,3,3,,,,,2.0,0.0,0.0,0.0,0.0
6,3,3,,,,,2.25,0.0,0.0,0.0,0.0
6,3,3,,,,,2.0,0.0,0.0,0.0,0.0
6,3,3,,,,,2.25,0.0,0.0,0.0,0.0
6,4,3,,,,,2.0,0.0,0.0,0.0,0.0
6,4,3,,,,,2.0,0.0,0.0,0.0,0.0
6,4,3,,,,,2.25,0.0,0.0,0.0,0.0
6,4,3,,,,,2.0,0.0,0.0,0.0,0.0
6,5,3,,,,,2.0,0.0,0.0,0.0,0.0
6,5,3,,,,,1.75,0.0,0.0,0.0,0.0
6,5,3,,,,,2.0,0.0,0.0,0.0,0.0
6,5,3,,,,,2.0,0.0,0.0,0.0,0.0
6,6,3,,,,,2.0,0.0,0.0,0.0,0.0
6,6,3,,,,,2.0,0.0,0.0,0.0,0.0
6,6,3,,,,,2.5,0.0,0.0,0.0,0.0
6,6,3,,,,,1.75,0.0,0.0,0.0,0.0
6,7,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,1.7675,0.0,0.0,0.0,0.037868383105612184
6,7,3,,,,,1.8325,0.0,0.0,0.0,0.178522377497886
6,8,3,,,,,2.695,0.0,0.0,0.0,0.2720487053043366
6,8,3,,,,,3.765,0.0,0.0,0.0,0.36970721490076514
6,8,3,,,,,3.365,0.0,0.0,0.0,0.5092193714670916
6,8,3,,,,,3.0725,0.0,0.0,0.0,0.798707096342219
6,9,3,,,,,3.265,0.0,0.0,0.0,0.9210547180535928
6,9,3,,,,,2.915,0.0,0.0,0.0,1.101653682377827
6,9,3,,,,,3.31,0.0,0.0,0.0,1.2762326812245863
6,9,3,,,,,5.115,0.0,0.0,0.0,1.342452301476805
6,10,3,,,,,3.8725,0.0,0.0,0.0,1.3216174792226791
6,10,3,,,,,4.1525,0.0,0.0,0.0,1.3569391045025727
6,10,3,,,,,4.915,0.0,0.0,0.0,1.3716564483691946
6,10,3,,,,,5.6425,0.0,0.0,0.0,1.9338589840741651
6,11,3,,,,,4.825,0.0,0.0,0.0,3.084021053992349
6,11,3,,,,,5.577500000000001,0.0,0.0,0.0,2.7875957293853175
6,11,3,,,,,6.135,0.0,0.0,0.0,2.856462218940486
6,11,3,,,,,5.1275,0.0,0.0,0.0,3.146899153151416
6,12,3,,,,,5.4275,0.0,0.0,0.0,3.7689325944296694
6,12,3,,,,,5.5575,0.0,0.0,0.0,3.923129679331591
6,12,3,,,,,5.907500000000001,0.0,0.0,0.0,4.338275677144458
6,12,3,,,,,5.720000000000001,0.0,0.0,0.0,3.8193431798783744
6,13,3,,,,,5.8025,0.0,0.0,0.0,3.591788810401918
6,13,3,,,,,4.9575,0.0,0.0,0.0,4.068340642740256
6,13,3,,,,,5.7725,0.0,0.0,0.0,4.733159865632011
6,13,3,,,,,4.64,0.0,0.0,0.0,4.871418730569676
6,14,3,,,,,4.105,0.0,0.0,0.0,5.75023858969928
6,14,3,,,,,4.67,0.0,0.0,0.0,7.011619454380996
6,14,3,,,,,5.245,0.0,0.0,0.0,6.804350298212639
6,14,3,,,,,4.165,0.0,0.0,0.0,7.597895067542921
6,15,3,,,,,3.72,0.0,0.0,0.0,9.066948782090954
6,15,3,,,,,3.6625,0.0,0.0,0.0,8.999416456317606
6,15,3,,,,,4.295,0.0,0.0,0.0,8.861415616693813
6,15,3,,,,,3.93,0.0,0.0,0.0,8.726350965147121
6,16,3,,,,,3.725,0.0,0.0,0.0,8.50432636602157
6,16,3,,,,,3.9675,0.0,0.0,0.0,8.201230997267169
6,16,3,,,,,3.7425,0.0,0.0,0.0,7.642123035487203
6,16,3,,,,,4.065,0.0,0.0,0.0,7.43319321819048
6,17,3,,,,,3.135,0.0,0.0,0.0,6.367399974127046
6,17,3,,,,,5.755,0.0,0.0,0.0,6.5092918955560615
6,17,3,,,,,5.2625,0.0,0.0,0.0,6.518160140645374
6,17,3,,,,,4.85,0.0,0.0,0.0,6.326014830376917
6,18,3,,,,,4.405,0.0,0.0,0.0,5.872921904715422
6,18,3,,,,,3.91,0.0,0.0,0.0,5.623280545560421
6,18,3,,,,,4.6075,0.0,0.0,0.0,5.5697859685986355
6,18,3,,,,,3.885,0.0,0.0,0.0,4.731106783657422
6,19,3,,,,,4.04,0.0,0.0,0.0,4.338805755362691
6,19,3,,,,,3.96,0.0,0.0,0.0,3.7281652270616696
6,19,3,,,,,3.4625,0.0,0.0,0.0,3.4675901740366646
6,19,3,,,,,2.87,0.0,0.0,0.0,2.751037283743967
6,20,3,,,,,2.515,0.0,0.0,0.0,2.389554707297514
6,20,3,,,,,2.68,0.0,0.0,0.0,1.8611713231756215
6,20,3,,,,,2.83,0.0,0.0,0.0,1.3091289815557337
6,20,3,,,,,3.485,0.0,0.0,0.0,1.1592889174017642
6,21,3,,,,,3.635,0.0,0.0,0.0,0.635
6,21,3,,,,,4.4275,0.0,0.0,0.0,0.6775
6,21,3,,,,,4.34,0.0,0.0,0.0,0.34
6,21,3,,,,,3.65,0.0,0.0,0.0,0.15
6,22,3,,,,,2.5825,0.0,0.0,0.0,0.0825
6,22,3,,,,,2.265,0.0,0.0,0.0,0.015
6,22,3,,,,,2.0,0.0,0.0,0.0,0.0
6,22,3,,,,,2.5,0.0,0.0,0.0,0.0
6,23,3,,,,,2.25,0.0,0.0,0.0,0.0
6,23,3,,,,,2.25,0.0,0.0,0.0,0.0
6,23,3,,,,,2.25,0.0,0.0,0.0,0.0
6,23,3,,,,,2.5,0.0,0.0,0.0,0.0
6,24,3,,,,,2.25,0.0,0.0,0.0,0.0
6,24,3,,,,,2.25,0.0,0.0,0.0,0.0
6,24,3,,,,,2.5,0.0,0.0,0.0,0.0
6,24,3,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.0,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,2,4,,,,,2.5,0.0,0.0,0.0,0.0
6,2,4,,,,,2.5,0.0,0.0,0.0,0.0
6,2,4,,,,,2.5,0.0,0.0,0.0,0.0
6,2,4,,,,,2.0,0.0,0.0,0.0,0.0
6,3,4,,,,,2.25,0.0,0.0,0.0,0.0
6,3,4,,,,,2.0,0.0,0.0,0.0,0.0
6,3,4,,,,,2.25,0.0,0.0,0.0,0.0
6,3,4,,,,,2.0,0.0,0.0,0.0,0.0
6,4,4,,,,,2.0,0.0,0.0,0.0,0.0
6,4,4,,,,,2.0,0.0,0.0,0.0,0.0
6,4,4,,,,,2.0,0.0,0.0,0.0,0.0
6,4,4,,,,,2.0,0.0,0.0,0.0,0.0
6,5,4,,,,,2.0,0.0,0.0,0.0,0.0
6,5,4,,,,,2.0,0.0,0.0,0.0,0.0
6,5,4,,,,,2.25,0.0,0.0,0.0,0.0
6,5,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,1.75,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,7,4,,,,,2.0,0.0,0.0,0.0,0.0
6,7,4,,,,,1.75,0.0,0.0,0.0,0.0
6,7,4,,,,,1.775,0.0,0.0,0.0,0.05202451393015119
6,7,4,,,,,1.8825,0.0,0.0,0.0,0.2757299238298013
6,8,4,,,,,2.335,0.0,0.0,0.0,0.46921576952900274
6,8,4,,,,,4.44,0.0,0.0,0.0,0.966444420820931
6,8,4,,,,,2.9625,0.0,0.0,0.0,0.9979589128042222
6,8,4,,,,,3.255,0.0,0.0,0.0,0.7073252645138697
6,9,4,,,,,2.59,0.0,0.0,0.0,0.41001845938601605
6,9,4,,,,,2.8925,0.0,0.0,0.0,0.47333013326179796
6,9,4,,,,,3.14,0.0,0.0,0.0,0.47031529164866553
6,9,4,,,,,3.4,0.0,0.0,0.0,0.7838588194144425
6,10,4,,,,,2.9825,0.0,0.0,0.0,1.1595260746585099
6,10,4,,,,,3.2725,0.0,0.0,0.0,1.501778045804533
6,10,4,,,,,3.485,0.0,0.0,0.0,1.1624765226856306
6,10,4,,,,,3.5700000000000003,0.0,0.0,0.0,1.5578365583198297
6,11,4,,,,,3.18,0.0,0.0,0.0,2.268037018960465
6,11,4,,,,,3.43,0.0,0.0,0.0,3.736972912069575
6,11,4,,,,,6.0825,0.0,0.0,0.0,3.0348215551634206
6,11,4,,,,,3.08,0.0,0.0,0.0,3.6194580406208456
6,12,4,,,,,3.6525,0.0,0.0,0.0,4.284942239899486
6,12,4,,,,,3.325,0.0,0.0,0.0,6.833617672118962
6,12,4,,,,,5.585,0.0,0.0,0.0,6.845349204603286
6,12,4,,,,,4.59,0.0,0.0,0.0,5.091485098196789
6,13,4,,,,,3.2075,0.0,0.0,0.0,2.8821974843339584
6,13,4,,,,,3.5475000000000003,0.0,0.0,0.0,5.333384765008617
6,13,4,,,,,2.9800000000000004,0.0,0.0,0.0,8.772670267677727
6,13,4,,,,,2.99,0.0,0.0,0.0,8.78439843648478
6,14,4,,,,,4.9825,0.0,0.0,0.0,8.480677079980707
6,14,4,,,,,2.8925,0.0,0.0,0.0,7.788855513829499
6,14,4,,,,,4.1775,0.0,0.0,0.0,7.5367510448082955
6,14,4,,,,,3.5125,0.0,0.0,0.0,6.463841327811082
6,15,4,,,,,3.1425,0.0,0.0,0.0,7.204827738635643
6,15,4,,,,,3.4625000000000004,0.0,0.0,0.0,6.1139869088544225
6,15,4,,,,,3.535,0.0,0.0,0.0,6.785499140090711
6,15,4,,,,,4.6275,0.0,0.0,0.0,3.3751553631134
6,16,4,,,,,4.045,0.0,0.0,0.0,3.872804360011643
6,16,4,,,,,2.6500000000000004,0.0,0.0,0.0,5.7592538282418975
6,16,4,,,,,3.4475,0.0,0.0,0.0,5.521243848605369
6,16,4,,,,,3.3525,0.0,0.0,0.0,4.821905883747425
6,17,4,,,,,3.39,0.0,0.0,0.0,7.453436510612544
6,17,4,,,,,2.8325,0.0,0.0,0.0,6.5879870898716115
6,17,4,,,,,3.225,0.0,0.0,0.0,6.46112482168331
6,17,4,,,,,5.42,0.0,0.0,0.0,5.806161483594865
6,18,4,,,,,4.515,0.0,0.0,0.0,5.683014162718407
6,18,4,,,,,3.2925000000000004,0.0,0.0,0.0,5.458505631510675
6,18,4,,,,,3.5125,0.0,0.0,0.0,4.895599114508768
6,18,4,,,,,3.545,0.0,0.0,0.0,4.325208438861951
6,19,4,,,,,3.1,0.0,0.0,0.0,4.0892287182827705
6,19,4,,,,,3.895,0.0,0.0,0.0,3.6174628902767507
6,19,4,,,,,3.035,0.0,0.0,0.0,3.244197619766494
6,19,4,,,,,3.0225,0.0,0.0,0.0,2.7128130332761966
6,20,4,,,,,2.875,0.0,0.0,0.0,2.3875
6,20,4,,,,,3.0125,0.0,0.0,0.0,1.98875
6,20,4,,,,,3.2375,0.0,0.0,0.0,1.68625
6,20,4,,,,,3.13,0.0,0.0,0.0,1.4919186615764652
6,21,4,,,,,3.21,0.0,0.0,0.0,0.46
6,21,4,,,,,4.6025,0.0,0.0,0.0,0.3525
6,21,4,,,,,4.285,0.0,0.0,0.0,0.285
6,21,4,,,,,3.67,0.0,0.0,0.0,0.17
6,22,4,,,,,3.5725,0.0,0.0,0.0,0.0725
6,22,4,,,,,2.7575,0.0,0.0,0.0,0.0075
6,22,4,,,,,2.75,0.0,0.0,0.0,0.0
6,22,4,,,,,3.0,0.0,0.0,0.0,0.0
6,23,4,,,,,3.0,0.0,0.0,0.0,0.0
6,23,4,,,,,3.0,0.0,0.0,0.0,0.0
6,23,4,,,,,2.75,0.0,0.0,0.0,0.0
6,23,4,,,,,2.75,0.0,0.0,0.0,0.0
6,24,4,,,,,2.75,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,2,5,,,,,2.5,0.0,0.0,0.0,0.0
6,2,5,,,,,2.5,0.0,0.0,0.0,0.0
6,2,5,,,,,2.0,0.0,0.0,0.0,0.0
6,2,5,,,,,2.25,0.0,0.0,0.0,0.0
6,3,5,,,,,2.25,0.0,0.0,0.0,0.0
6,3,5,,,,,2.0,0.0,0.0,0.0,0.0
6,3,5,,,,,2.0,0.0,0.0,0.0,0.0
6,3,5,,,,,2.0,0.0,0.0,0.0,0.0
6,4,5,,,,,2.0,0.0,0.0,0.0,0.0
6,4,5,,,,,2.25,0.0,0.0,0.0,0.0
6,4,5,,,,,2.0,0.0,0.0,0.0,0.0
6,4,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,1.75,0.0,0.0,0.0,0.0
6,6,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,1.75,0.0,0.0,0.0,0.0
6,7,5,,,,,2.0,0.0,0.0,0.0,0.0
6,7,5,,,,,1.75,0.0,0.0,0.0,0.0
6,7,5,,,,,2.0125,0.0,0.0,0.0,0.02586900621425157
6,7,5,,,,,2.3125,0.0,0.0,0.0,0.12934503107125786
6,8,5,,,,,2.11,0.0,0.0,0.0,0.15597986614080872
6,8,5,,,,,3.655,0.0,0.0,0.0,0.2197898113802305
6,8,5,,,,,2.7125,0.0,0.0,0.0,0.3013247414083805
6,8,5,,,,,3.04,0.0,0.0,0.0,0.41121964709849573
6,9,5,,,,,3.6525,0.0,0.0,0.0,0.4851120288522553
6,9,5,,,,,2.715,0.0,0.0,0.0,1.1630636219687613
6,9,5,,,,,3.355,0.0,0.0,0.0,2.235733698188655
6,9,5,,,,,4.2375,0.0,0.0,0.0,2.696740781507879
6,10,5,,,,,3.9675,0.0,0.0,0.0,2.6140663246577764
6,10,5,,,,,3.3775,0.0,0.0,0.0,3.097388621437794
6,10,5,,,,,3.8625,0.0,0.0,0.0,4.258540968580031
6,10,5,,,,,4.3775,0.0,0.0,0.0,4.865640926730541
6,11,5,,,,,5.8125,0.0,0.0,0.0,5.3594413285852065
6,11,5,,,,,5.965,0.0,0.0,0.0,5.832246837572723
6,11,5,,,,,4.365,0.0,0.0,0.0,6.302115666380194
6,11,5,,,,,5.99,0.0,0.0,0.0,6.742617693387197
6,12,5,,,,,5.06,0.0,0.0,0.0,7.110017265214665
6,12,5,,,,,5.865,0.0,0.0,0.0,7.467864668826955
6,12,5,,,,,4.6125,0.0,0.0,0.0,7.75824903733201
6,12,5,,,,,5.875,0.0,0.0,0.0,8.066232458473735
6,13,5,,,,,4.58,0.0,0.0,0.0,8.307396631352129
6,13,5,,,,,3.77,0.0,0.0,0.0,8.530335241515532
6,13,5,,,,,4.415,0.0,0.0,0.0,8.700472601903394
6,13,5,,,,,4.780000000000001,0.0,0.0,0.0,8.83540912910756
6,14,5,,,,,4.11,0.0,0.0,0.0,8.928845911983103
6,14,5,,,,,4.405,0.0,0.0,0.0,8.98164460660061
6,14,5,,,,,5.164999999999999,0.0,0.0,0.0,8.993377649848947
6,14,5,,,,,4.9275,0.0,0.0,0.0,9.008043953909366
6,15,5,,,,,4.345,0.0,0.0,0.0,8.912695821964551
6,15,5,,,,,6.02,0.0,0.0,0.0,8.824683684157133
6,15,5,,,,,6.41,0.0,0.0,0.0,8.695599215372921
6,15,5,,,,,6.265000000000001,0.0,0.0,0.0,8.525442415611911
6,16,5,,,,,6.625,0.0,0.0,0.0,8.376064670263002
6,16,5,,,,,6.74,0.0,0.0,0.0,8.217360287036966
6,16,5,,,,,6.265,0.0,0.0,0.0,7.952852981660239
6,16,5,,,,,6.99,0.0,0.0,0.0,7.629566275088686
6,17,5,,,,,6.8275,0.0,0.0,0.0,7.397719550697315
6,17,5,,,,,9.285,0.0,0.0,0.0,7.096195177946787
6,17,5,,,,,8.530000000000001,0.0,0.0,0.0,6.526544448269444
6,17,5,,,,,8.49,0.0,0.0,0.0,5.8892326938272195
6,18,5,,,,,8.1675,0.0,0.0,0.0,5.838741703618539
6,18,5,,,,,7.3375,0.0,0.0,0.0,5.505638549130666
6,18,5,,,,,6.1275,0.0,0.0,0.0,5.029816039244407
6,18,5,,,,,3.4175000000000004,0.0,0.0,0.0,4.469255075452177
6,19,5,,,,,3.215,0.0,0.0,0.0,4.240324318138427
6,19,5,,,,,3.2425,0.0,0.0,0.0,3.7457315528754695
6,19,5,,,,,2.51,0.0,0.0,0.0,3.240671215860915
6,19,5,,,,,3.5425,0.0,0.0,0.0,2.672209136611544
6,20,5,,,,,3.1075,0.0,0.0,0.0,2.3682499999999997
6,20,5,,,,,2.7275,0.0,0.0,0.0,1.95025
6,20,5,,,,,3.185,0.0,0.0,0.0,1.4482028186705524
6,20,5,,,,,3.0,0.0,0.0,0.0,1.0570823493945638
6,21,5,,,,,3.14,0.0,0.0,0.0,0.39
6,21,5,,,,,3.57,0.0,0.0,0.0,0.32
6,21,5,,,,,3.25,0.0,0.0,0.0,0.25
6,21,5,,,,,3.405,0.0,0.0,0.0,0.155
6,22,5,,,,,2.825,0.0,0.0,0.0,0.075
6,22,5,,,,,2.26,0.0,0.0,0.0,0.01
6,22,5,,,,,2.0,0.0,0.0,0.0,0.0
6,22,5,,,,,2.25,0.0,0.0,0.0,0.0
6,23,5,,,,,2.5,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,23,5,,,,,2.5,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,24,5,,,,,2.25,0.0,0.0,0.0,0.0
6,24,5,,,,,2.5,0.0,0.0,0.0,0.0
6,24,5,,,,,2.25,0.0,0.0,0.0,0.0
6,24,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,6,,,,,2.75,0.0,0.0,0.0,0.0
6,1,6,,,,,2.25,0.0,0.0,0.0,0.0
6,1,6,,,,,2.5,0.0,0.0,0.0,0.0
6,1,6,,,,,2.25,0.0,0.0,0.0,0.0
6,2,6,,,,,2.5,0.0,0.0,0.0,0.0
6,2,6,,,,,2.25,0.0,0.0,0.0,0.0
6,2,6,,,,,2.25,0.0,0.0,0.0,0.0
6,2,6,,,,,2.0,0.0,0.0,0.0,0.0
6,3,6,,,,,2.25,0.0,0.0,0.0,0.0
6,3,6,,,,,2.25,0.0,0.0,0.0,0.0
6,3,6,,,,,2.25,0.0,0.0,0.0,0.0
6,3,6,,,,,2.25,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,4,6,,,,,2.25,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.25,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,6,6,,,,,2.0,0.0,0.0,0.0,0.0
6,6,6,,,,,2.25,0.0,0.0,0.0,0.0
6,6,6,,,,,2.25,0.0,0.0,0.0,0.0
6,6,6,,,,,2.25,0.0,0.0,0.0,0.0
6,7,6,,,,,1.75,0.0,0.0,0.0,0.0
6,7,6,,,,,1.805,0.0,0.0,0.0,0.10868806776527587
6,7,6,,,,,1.98,0.0,0.0,0.0,0.4545137379275173
6,7,6,,,,,1.715,0.0,0.0,0.0,0.9189082092882415
6,8,6,,,,,1.8125,0.0,0.0,0.0,0.7817715878821795
6,8,6,,,,,3.58,0.0,0.0,0.0,0.8060933706162916
6,8,6,,,,,3.245,0.0,0.0,0.0,1.0354130363950644
6,8,6,,,,,3.02,0.0,0.0,0.0,1.4176124793596854
6,9,6,,,,,2.6275,0.0,0.0,0.0,1.6576646524889378
6,9,6,,,,,2.555,0.0,0.0,0.0,2.172112303261367
6,9,6,,,,,3.165,0.0,0.0,0.0,2.6053313775960443
6,9,6,,,,,4.15,0.0,0.0,0.0,3.1889737416302615
6,10,6,,,,,3.0825,0.0,0.0,0.0,3.635265158681853
6,10,6,,,,,3.9125,0.0,0.0,0.0,4.319272877103742
6,10,6,,,,,3.305,0.0,0.0,0.0,4.487326497578086
6,10,6,,,,,3.7125,0.0,0.0,0.0,4.378239059726319
6,11,6,,,,,3.8625,0.0,0.0,0.0,5.426572831984214
6,11,6,,,,,3.3425,0.0,0.0,0.0,5.991289354337043
6,11,6,,,,,3.0225,0.0,0.0,0.0,6.203058050219354
6,11,6,,,,,3.855,0.0,0.0,0.0,6.594241891224178
6,12,6,,,,,3.8425,0.0,0.0,0.0,7.155992667617807
6,12,6,,,,,3.145,0.0,0.0,0.0,7.511296365927923
6,12,6,,,,,3.42,0.0,0.0,0.0,7.83429972802803
6,12,6,,,,,4.71,0.0,0.0,0.0,8.174921455333596
6,13,6,,,,,4.12,0.0,0.0,0.0,8.654931767497004
6,13,6,,,,,2.615,0.0,0.0,0.0,7.768300358479332
6,13,6,,,,,3.91,0.0,0.0,0.0,8.40831905770401
6,13,6,,,,,3.3025,0.0,0.0,0.0,7.988490277937363
6,14,6,,,,,3.21,0.0,0.0,0.0,7.878959569396366
6,14,6,,,,,3.64,0.0,0.0,0.0,8.677423430378411
6,14,6,,,,,3.77,0.0,0.0,0.0,8.242965153079357
6,14,6,,,,,2.8075,0.0,0.0,0.0,8.286998086589398
6,15,6,,,,,2.76,0.0,0.0,0.0,7.937121390801873
6,15,6,,,,,3.7,0.0,0.0,0.0,8.453738759433948
6,15,6,,,,,3.165,0.0,0.0,0.0,8.412644196020032
6,15,6,,,,,2.9775,0.0,0.0,0.0,7.311896961718738
6,16,6,,,,,3.4850000000000003,0.0,0.0,0.0,5.86426996757337
6,16,6,,,,,3.845,0.0,0.0,0.0,6.581863684768907
6,16,6,,,,,3.75,0.0,0.0,0.0,6.7642030719251505
6,16,6,,,,,3.9125,0.0,0.0,0.0,7.249461118389346
6,17,6,,,,,3.415,0.0,0.0,0.0,6.982366800543887
6,17,6,,,,,3.2300000000000004,0.0,0.0,0.0,6.175131273232683
6,17,6,,,,,3.4575,0.0,0.0,0.0,6.4437435800511205
6,17,6,,,,,2.935,0.0,0.0,0.0,6.121999168587276
6,18,6,,,,,3.2475,0.0,0.0,0.0,5.1693438944542685
6,18,6,,,,,3.7,0.0,0.0,0.0,5.111534869148423
6,18,6,,,,,3.8225,0.0,0.0,0.0,3.43507313527891
6,18,6,,,,,4.005,0.0,0.0,0.0,3.6571814956645263
6,19,6,,,,,3.5525,0.0,0.0,0.0,4.069758780989354
6,19,6,,,,,3.005,0.0,0.0,0.0,3.7583940840706536
6,19,6,,,,,2.73,0.0,0.0,0.0,3.2089269718611826
6,19,6,,,,,2.83,0.0,0.0,0.0,2.7206763874608675
6,20,6,,,,,2.525,0.0,0.0,0.0,2.2775
6,20,6,,,,,2.435,0.0,0.0,0.0,1.8517643730701419
6,20,6,,,,,2.4825,0.0,0.0,0.0,1.9458379642154164
6,20,6,,,,,3.505,0.0,0.0,0.0,1.4952749750459435
6,21,6,,,,,3.28,0.0,0.0,0.0,0.53
6,21,6,,,,,3.435,0.0,0.0,0.0,0.435
6,21,6,,,,,3.33,0.0,0.0,0.0,0.33
6,21,6,,,,,2.7,0.0,0.0,0.0,0.2
6,22,6,,,,,2.565,0.0,0.0,0.0,0.065
6,22,6,,,,,2.2525,0.0,0.0,0.0,0.0025
6,22,6,,,,,2.0,0.0,0.0,0.0,0.0
6,22,6,,,,,2.5,0.0,0.0,0.0,0.0
6,23,6,,,,,2.75,0.0,0.0,0.0,0.0
6,23,6,,,,,2.5,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,24,6,,,,,2.25,0.0,0.0,0.0,0.0
6,24,6,,,,,2.0,0.0,0.0,0.0,0.0
6,24,6,,,,,2.25,0.0,0.0,0.0,0.0
6,24,6,,,,,2.0,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,1,7,,,,,2.0,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.5,0.0,0.0,0.0,0.0
6,3,7,,,,,2.5,0.0,0.0,0.0,0.0
6,3,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.25,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,1.75,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,1.75,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,1.75,0.0,0.0,0.0,0.0
6,7,7,,,,,2.0,0.0,0.0,0.0,0.0
6,7,7,,,,,1.7675,0.0,0.0,0.0,0.021951898267600443
6,7,7,,,,,1.8125,0.0,0.0,0.0,0.07839963667000159
6,7,7,,,,,1.88,0.0,0.0,0.0,0.1630712442736033
6,8,7,,,,,1.745,0.0,0.0,0.0,0.293646408207232
6,8,7,,,,,2.125,0.0,0.0,0.0,0.44945878807229384
6,8,7,,,,,2.82,0.0,0.0,0.0,0.6831773578698865
6,8,7,,,,,2.595,0.0,0.0,0.0,1.012780469122902
6,9,7,,,,,3.73,0.0,0.0,0.0,1.482556488593594
6,9,7,,,,,3.65,0.0,0.0,0.0,1.9887952895767724
6,9,7,,,,,3.615,0.0,0.0,0.0,2.549273962093863
6,9,7,,,,,3.065,0.0,0.0,0.0,3.0916726774329826
6,10,7,,,,,3.1125,0.0,0.0,0.0,3.7001066809277887
6,10,7,,,,,3.0975,0.0,0.0,0.0,4.2766694890402315
6,10,7,,,,,3.085,0.0,0.0,0.0,4.856204270390367
6,10,7,,,,,4.265,0.0,0.0,0.0,5.367383667273563
6,11,7,,,,,3.67,0.0,0.0,0.0,5.864317554746926
6,11,7,,,,,2.8150000000000004,0.0,0.0,0.0,6.335131667373966
6,11,7,,,,,3.705,0.0,0.0,0.0,6.799986107689271
6,11,7,,,,,5.6025,0.0,0.0,0.0,7.273780056472178
6,12,7,,,,,4.905,0.0,0.0,0.0,7.540439356407881
6,12,7,,,,,4.2075,0.0,0.0,0.0,7.896564712428705
6,12,7,,,,,3.74,0.0,0.0,0.0,8.22914459036551
6,12,7,,,,,6.245,0.0,0.0,0.0,8.529349435936783
6,13,7,,,,,5.2125,0.0,0.0,0.0,8.794816262462227
6,13,7,,,,,3.665,0.0,0.0,0.0,9.033469568076779
6,13,7,,,,,3.9925,0.0,0.0,0.0,9.124806018373707
6,13,7,,,,,3.5599999999999987,0.0,0.0,0.0,9.204357120245223
6,14,7,,,,,3.8249999999999993,0.0,0.0,0.0,9.185551260637627
6,14,7,,,,,5.105,0.0,0.0,0.0,9.220767431604928
6,14,7,,,,,3.875,0.0,0.0,0.0,9.244244878916462
6,14,7,,,,,3.3550000000000004,0.0,0.0,0.0,9.220767431604928
6,15,7,,,,,2.8575,0.0,0.0,0.0,9.224418053442397
6,15,7,,,,,2.835000000000001,0.0,0.0,0.0,9.198003875115646
6,15,7,,,,,3.3000000000000007,0.0,0.0,0.0,9.156915153274031
6,15,7,,,,,3.5,0.0,0.0,0.0,9.098216979214582
6,16,7,,,,,3.1950000000000003,0.0,0.0,0.0,8.72955713332917
6,16,7,,,,,3.2750000000000004,0.0,0.0,0.0,7.968664018312133
6,16,7,,,,,2.96,0.0,0.0,0.0,8.18625853394132
6,16,7,,,,,3.125,0.0,0.0,0.0,6.616049461698265
6,17,7,,,,,3.33,0.0,0.0,0.0,7.675605807848684
6,17,7,,,,,3.85,0.0,0.0,0.0,6.912261237128717
6,17,7,,,,,3.77,0.0,0.0,0.0,6.817734587732085
6,17,7,,,,,3.475,0.0,0.0,0.0,4.99218867125963
6,18,7,,,,,3.1675,0.0,0.0,0.0,4.15786838752193
6,18,7,,,,,3.3,0.0,0.0,0.0,3.4065929729513984
6,18,7,,,,,4.029999999999999,0.0,0.0,0.0,2.7739399922604244
6,18,7,,,,,2.765,0.0,0.0,0.0,2.4515303001775246
6,19,7,,,,,3.08,0.0,0.0,0.0,2.5309219662514297
6,19,7,,,,,2.73,0.0,0.0,0.0,3.4298833203844508
6,19,7,,,,,2.4575,0.0,0.0,0.0,3.0530110603825302
6,19,7,,,,,2.6875,0.0,0.0,0.0,2.6795963440503523
6,20,7,,,,,2.5075000000000003,0.0,0.0,0.0,2.4611510423849117
6,20,7,,,,,2.5375,0.0,0.0,0.0,2.1019780876090044
6,20,7,,,,,3.32,0.0,0.0,0.0,1.3387355587102008
6,20,7,,,,,2.99,0.0,0.0,0.0,0.7999761265463395
6,21,7,,,,,3.7325,0.0,0.0,0.0,0.4825
6,21,7,,,,,3.865,0.0,0.0,0.0,0.615
6,21,7,,,,,3.2325,0.0,0.0,0.0,0.4825
6,21,7,,,,,2.745,0.0,0.0,0.0,0.245
6,22,7,,,,,2.59,0.0,0.0,0.0,0.09
6,22,7,,,,,2.0075,0.0,0.0,0.0,0.0075
6,22,7,,,,,2.25,0.0,0.0,0.0,0.0
6,22,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.5,0.0,0.0,0.0,0.0
6,24,7,,,,,2.5,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.5,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.25,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.5,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,6,1,,,,,2.0,0.0,0.0,0.0,0.0
6,6,1,,,,,2.0,0.0,0.0,0.0,0.0
6,6,1,,,,,2.0,0.0,0.0,0.0,0.0
6,6,1,,,,,2.25,0.0,0.0,0.0,0.0
6,7,1,,,,,2.0,0.0,0.0,0.0,0.0
6,7,1,,,,,1.785,0.0,0.0,0.0,0.06293079975019288
6,7,1,,,,,1.91,0.0,0.0,0.0,0.28768365600088175
6,7,1,,,,,1.7925,0.0,0.0,0.0,0.5259216836266118
6,8,1,,,,,2.0325,0.0,0.0,0.0,0.38925645833566025
6,8,1,,,,,2.93,0.0,0.0,0.0,0.5924965560507395
6,8,1,,,,,3.235,0.0,0.0,0.0,1.0127557411564967
6,8,1,,,,,3.3825,0.0,0.0,0.0,1.215995838871576
6,9,1,,,,,3.3725,0.0,0.0,0.0,1.3552823601672248
6,9,1,,,,,3.0700000000000003,0.0,0.0,0.0,1.8955842364922433
6,9,1,,,,,3.345,0.0,0.0,0.0,2.2276133225020307
6,9,1,,,,,3.6325,0.0,0.0,0.0,1.9710453924035587
6,10,1,,,,,4.23,0.0,0.0,0.0,1.7492359829835062
6,10,1,,,,,4.515000000000001,0.0,0.0,0.0,3.858956408406181
6,10,1,,,,,4.5975,0.0,0.0,0.0,4.547422597654757
6,10,1,,,,,4.425,0.0,0.0,0.0,4.639021103520447
6,11,1,,,,,3.82,0.0,0.0,0.0,3.6135449490261204
6,11,1,,,,,4.41,0.0,0.0,0.0,3.1309542555079743
6,11,1,,,,,5.755,0.0,0.0,0.0,4.714087140341894
6,11,1,,,,,5.71,0.0,0.0,0.0,6.720958195094185
6,12,1,,,,,5.04,0.0,0.0,0.0,6.216771594499243
6,12,1,,,,,5.8925,0.0,0.0,0.0,4.8682374915336695
6,12,1,,,,,6.4075,0.0,0.0,0.0,6.354856785870446
6,12,1,,,,,5.395,0.0,0.0,0.0,6.340166871894786
6,13,1,,,,,4.7875,0.0,0.0,0.0,7.686342108166265
6,13,1,,,,,5.595,0.0,0.0,0.0,8.047879423387853
6,13,1,,,,,4.42,0.0,0.0,0.0,8.429992032971644
6,13,1,,,,,5.055,0.0,0.0,0.0,6.82511907271972
6,14,1,,,,,5.375,0.0,0.0,0.0,8.672166470879189
6,14,1,,,,,5.02,0.0,0.0,0.0,8.842670082849017
6,14,1,,,,,4.43,0.0,0.0,0.0,8.442868509954247
6,14,1,,,,,4.7375,0.0,0.0,0.0,7.334595032150364
6,15,1,,,,,4.1525,0.0,0.0,0.0,6.938486204613289
6,15,1,,,,,5.145,0.0,0.0,0.0,6.3419115754152795
6,15,1,,,,,4.82,0.0,0.0,0.0,7.1353852201614
6,15,1,,,,,5.205,0.0,0.0,0.0,6.706321693743128
6,16,1,,,,,5.3275,0.0,0.0,0.0,5.686967788509377
6,16,1,,,,,5.5775,0.0,0.0,0.0,6.865003581054044
6,16,1,,,,,5.045,0.0,0.0,0.0,5.9431905733878425
6,16,1,,,,,5.16,0.0,0.0,0.0,6.078664689530481
6,17,1,,,,,5.69,0.0,0.0,0.0,5.54909484493714
6,17,1,,,,,5.48,0.0,0.0,0.0,5.300627911581746
6,17,1,,,,,5.12,0.0,0.0,0.0,4.283096660697749
6,17,1,,,,,7.98,0.0,0.0,0.0,5.5964218798619765
6,18,1,,,,,7.895,0.0,0.0,0.0,5.864877883136743
6,18,1,,,,,7.1,0.0,0.0,0.0,4.381003450831422
6,18,1,,,,,7.1175,0.0,0.0,0.0,4.402299995384075
6,18,1,,,,,6.8,0.0,0.0,0.0,3.7116834791766213
6,19,1,,,,,7.1275,0.0,0.0,0.0,3.3870834821428573
6,19,1,,,,,6.59,0.0,0.0,0.0,2.6512100829725833
6,19,1,,,,,5.64,0.0,0.0,0.0,2.723253835227273
6,19,1,,,,,3.42,0.0,0.0,0.0,2.046042564033189
6,20,1,,,,,2.4125,0.0,0.0,0.0,1.5336861916098843
6,20,1,,,,,2.79,0.0,0.0,0.0,1.7479820704375668
6,20,1,,,,,2.92,0.0,0.0,0.0,1.5462918315409246
6,20,1,,,,,3.245,0.0,0.0,0.0,1.2521602331499877
6,21,1,,,,,3.435,0.0,0.0,0.0,0.685
6,21,1,,,,,3.4075,0.0,0.0,0.0,0.4075
6,21,1,,,,,3.7425,0.0,0.0,0.0,0.2425
6,21,1,,,,,2.92,0.0,0.0,0.0,0.17
6,22,1,,,,,2.81,0.0,0.0,0.0,0.06
6,22,1,,,,,2.25,0.0,0.0,0.0,0.0
6,22,1,,,,,2.25,0.0,0.0,0.0,0.0
6,22,1,,,,,2.5,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,24,1,,,,,2.25,0.0,0.0,0.0,0.0
6,24,1,,,,,2.25,0.0,0.0,0.0,0.0
6,24,1,,,,,2.25,0.0,0.0,0.0,0.0
6,24,1,,,,,2.75,0.0,0.0,0.0,0.0
6,1,2,,,,,2.0,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.0,0.0,0.0,0.0,0.0
6,2,2,,,,,2.25,0.0,0.0,0.0,0.0
6,2,2,,,,,2.25,0.0,0.0,0.0,0.0
6,2,2,,,,,2.25,0.0,0.0,0.0,0.0
6,2,2,,,,,2.0,0.0,0.0,0.0,0.0
6,3,2,,,,,2.5,0.0,0.0,0.0,0.0
6,3,2,,,,,2.0,0.0,0.0,0.0,0.0
6,3,2,,,,,2.25,0.0,0.0,0.0,0.0
6,3,2,,,,,2.0,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,4,2,,,,,2.25,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.25,0.0,0.0,0.0,0.0
6,5,2,,,,,1.75,0.0,0.0,0.0,0.0
6,6,2,,,,,2.0,0.0,0.0,0.0,0.0
6,6,2,,,,,2.0,0.0,0.0,0.0,0.0
6,6,2,,,,,2.5,0.0,0.0,0.0,0.0
6,6,2,,,,,2.25,0.0,0.0,0.0,0.0
6,7,2,,,,,2.25,0.0,0.0,0.0,0.0
6,7,2,,,,,2.0,0.0,0.0,0.0,0.0
6,7,2,,,,,2.0,0.0,0.0,0.0,0.0
6,7,2,,,,,1.765,0.0,0.0,0.0,0.019688049041074202
6,8,2,,,,,2.105,0.0,0.0,0.0,0.1278298127700432
6,8,2,,,,,3.2375,0.0,0.0,0.0,0.2891388622179549
6,8,2,,,,,3.0625,0.0,0.0,0.0,0.38044587133941427
6,8,2,,,,,3.37,0.0,0.0,0.0,0.4504479116658665
6,9,2,,,,,3.6925,0.0,0.0,0.0,0.5316303351347494
6,9,2,,,,,4.575,0.0,0.0,0.0,0.6908190795536292
6,9,2,,,,,4.12,0.0,0.0,0.0,0.7448831814317394
6,9,2,,,,,5.17,0.0,0.0,0.0,0.8049544057407507
6,10,2,,,,,4.405,0.0,0.0,0.0,1.0829739621301502
6,10,2,,,,,4.1675,0.0,0.0,0.0,1.0979321660269754
6,10,2,,,,,4.77,0.0,0.0,0.0,1.519753515917448
6,10,2,,,,,4.3175,0.0,0.0,0.0,1.8757587686618895
6,11,2,,,,,4.22,0.0,0.0,0.0,1.7536838684001061
6,11,2,,,,,4.14,0.0,0.0,0.0,2.254736402228708
6,11,2,,,,,4.59,0.0,0.0,0.0,1.896841735208278
6,11,2,,,,,4.34,0.0,0.0,0.0,2.493332846908994
6,12,2,,,,,4.41,0.0,0.0,0.0,2.5701224313135325
6,12,2,,,,,3.79,0.0,0.0,0.0,2.724805725790736
6,12,2,,,,,6.595000000000001,0.0,0.0,0.0,2.7902486580695527
6,12,2,,,,,4.37,0.0,0.0,0.0,2.8199954454690146
6,13,2,,,,,4.0575,0.0,0.0,0.0,2.154134362421386
6,13,2,,,,,4.654999999999999,0.0,0.0,0.0,2.8662202719908336
6,13,2,,,,,4.665,0.0,0.0,0.0,2.580194132582185
6,13,2,,,,,4.405,0.0,0.0,0.0,2.270332481556149
6,14,2,,,,,3.645,0.0,0.0,0.0,1.9679195468542896
6,14,2,,,,,3.9025,0.0,0.0,0.0,1.677815905448718
6,14,2,,,,,4.0,0.0,0.0,0.0,2.3926073517985285
6,14,2,,,,,5.025,0.0,0.0,0.0,4.216970457544906
6,15,2,,,,,5.475,0.0,0.0,0.0,5.654460399657987
6,15,2,,,,,5.2075,0.0,0.0,0.0,8.625295942970359
6,15,2,,,,,4.3925,0.0,0.0,0.0,8.8466875141739
6,15,2,,,,,5.58,0.0,0.0,0.0,8.47271526551927
6,16,2,,,,,4.685,0.0,0.0,0.0,8.301737584175084
6,16,2,,,,,3.51,0.0,0.0,0.0,6.8951706539074955
6,16,2,,,,,4.5325,0.0,0.0,0.0,7.2213744739057235
6,16,2,,,,,3.8175,0.0,0.0,0.0,7.562541771885521
6,17,2,,,,,4.075,0.0,0.0,0.0,6.985456479473978
6,17,2,,,,,4.09,0.0,0.0,0.0,7.0034447794211205
6,17,2,,,,,4.4925,0.0,0.0,0.0,6.586715830645635
6,17,2,,,,,4.92,0.0,0.0,0.0,6.199967381782054
6,18,2,,,,,4.83,0.0,0.0,0.0,5.198306383719114
6,18,2,,,,,4.4425,0.0,0.0,0.0,4.432966817986796
6,18,2,,,,,3.805,0.0,0.0,0.0,3.667627252254479
6,18,2,,,,,3.42,0.0,0.0,0.0,3.5055553442170466
6,19,2,,,,,3.0975,0.0,0.0,0.0,3.7006166379723475
6,19,2,,,,,2.925,0.0,0.0,0.0,3.19585133384214
6,19,2,,,,,3.53,0.0,0.0,0.0,2.7239405761346083
6,19,2,,,,,3.05,0.0,0.0,0.0,2.1504794022115337
6,20,2,,,,,3.105,0.0,0.0,0.0,1.9370651348630397
6,20,2,,,,,2.315,0.0,0.0,0.0,1.5870658270061662
6,20,2,,,,,3.0025,0.0,0.0,0.0,1.2099114004362599
6,20,2,,,,,3.39,0.0,0.0,0.0,0.7724122656151684
6,21,2,,,,,4.47,0.0,0.0,0.0,0.47
6,21,2,,,,,3.995,0.0,0.0,0.0,0.245
6,21,2,,,,,3.61,0.0,0.0,0.0,0.11
6,21,2,,,,,2.8225,0.0,0.0,0.0,0.0725
6,22,2,,,,,2.285,0.0,0.0,0.0,0.035
6,22,2,,,,,2.25,0.0,0.0,0.0,0.0
6,22,2,,,,,2.5,0.0,0.0,0.0,0.0
6,22,2,,,,,1.0,0.0,0.0,0.0,0.0
6,23,2,,,,,0.0,0.0,0.0,0.0,0.0
6,23,2,,,,,0.5,0.0,0.0,0.0,0.0
6,23,2,,,,,3.0,0.0,0.0,0.0,0.0
6,23,2,,,,,2.5,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.0,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.5,0.0,0.0,0.0,0.0
6,2,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.25,0.0,0.0,0.0,0.0
6,3,3,,,,,2.25,0.0,0.0,0.0,0.0
6,3,3,,,,,2.25,0.0,0.0,0.0,0.0
6,3,3,,,,,2.25,0.0,0.0,0.0,0.0
6,3,3,,,,,2.0,0.0,0.0,0.0,0.0
6,4,3,,,,,2.25,0.0,0.0,0.0,0.0
6,4,3,,,,,2.25,0.0,0.0,0.0,0.0
6,4,3,,,,,2.25,0.0,0.0,0.0,0.0
6,4,3,,,,,2.0,0.0,0.0,0.0,0.0
6,5,3,,,,,2.0,0.0,0.0,0.0,0.0
6,5,3,,,,,2.0,0.0,0.0,0.0,0.0
6,5,3,,,,,2.25,0.0,0.0,0.0,0.0
6,5,3,,,,,2.0,0.0,0.0,0.0,0.0
6,6,3,,,,,2.0,0.0,0.0,0.0,0.0
6,6,3,,,,,2.0,0.0,0.0,0.0,0.0
6,6,3,,,,,2.0,0.0,0.0,0.0,0.0
6,6,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,1.78,0.0,0.0,0.0,0.036548133595284873
6,8,3,,,,,2.4375,0.0,0.0,0.0,0.22400435486793818
6,8,3,,,,,2.875,0.0,0.0,0.0,0.44800870973587636
6,8,3,,,,,3.395,0.0,0.0,0.0,0.4719025075884565
6,8,3,,,,,3.61,0.0,0.0,0.0,0.7287608345036923
6,9,3,,,,,3.6125,0.0,0.0,0.0,1.0350000000000001
6,9,3,,,,,3.8325,0.0,0.0,0.0,1.5990000000000002
6,9,3,,,,,3.815,0.0,0.0,0.0,1.8780000000000001
6,9,3,,,,,5.4575,0.0,0.0,0.0,1.749
6,10,3,,,,,4.455,0.0,0.0,0.0,2.346
6,10,3,,,,,4.135,0.0,0.0,0.0,2.5619999999999994
6,10,3,,,,,4.342499999999999,0.0,0.0,0.0,4.611
6,10,3,,,,,4.845,0.0,0.0,0.0,5.2139999999999995
6,11,3,,,,,4.53,0.0,0.0,0.0,5.136
6,11,3,,,,,4.805,0.0,0.0,0.0,5.465999999999999
6,11,3,,,,,5.575,0.0,0.0,0.0,6.39
6,11,3,,,,,5.2475,0.0,0.0,0.0,6.297
6,12,3,,,,,5.3275,0.0,0.0,0.0,7.592999999999999
6,12,3,,,,,6.02,0.0,0.0,0.0,7.224
6,12,3,,,,,5.82,0.0,0.0,0.0,6.384
6,12,3,,,,,5.205,0.0,0.0,0.0,5.346
6,13,3,,,,,5.35,0.0,0.0,0.0,6.412293292831147
6,13,3,,,,,4.485,0.0,0.0,0.0,8.072298192003323
6,13,3,,,,,4.505,0.0,0.0,0.0,7.796629508386282
6,13,3,,,,,4.22,0.0,0.0,0.0,6.855760305606385
6,14,3,,,,,3.5,0.0,0.0,0.0,8.998936708060796
6,14,3,,,,,4.24,0.0,0.0,0.0,8.087044454977303
6,14,3,,,,,4.395,0.0,0.0,0.0,9.472880708018664
6,14,3,,,,,5.675,0.0,0.0,0.0,8.309018227109469
6,15,3,,,,,4.39,0.0,0.0,0.0,6.161836237144807
6,15,3,,,,,3.3525,0.0,0.0,0.0,6.116881206231786
6,15,3,,,,,3.78,0.0,0.0,0.0,7.52846917690066
6,15,3,,,,,3.8175,0.0,0.0,0.0,8.172824619987301
6,16,3,,,,,3.3525,0.0,0.0,0.0,8.523
6,16,3,,,,,3.72,0.0,0.0,0.0,5.9639999999999995
6,16,3,,,,,3.7975,0.0,0.0,0.0,4.557
6,16,3,,,,,4.0425,0.0,0.0,0.0,4.851000000000001
6,17,3,,,,,3.28,0.0,0.0,0.0,3.9331885419589554
6,17,3,,,,,5.265000000000001,0.0,0.0,0.0,3.915201399236582
6,17,3,,,,,5.49,0.0,0.0,0.0,1.786722843755745
6,17,3,,,,,5.2225,0.0,0.0,0.0,1.4659521318734217
6,18,3,,,,,4.965,0.0,0.0,0.0,1.7580000000000002
6,18,3,,,,,4.73,0.0,0.0,0.0,1.7759999999999998
6,18,3,,,,,4.555,0.0,0.0,0.0,1.8659999999999999
6,18,3,,,,,3.31,0.0,0.0,0.0,1.8720000000000003
6,19,3,,,,,4.725,0.0,0.0,0.0,1.7616639586467915
6,19,3,,,,,4.62,0.0,0.0,0.0,1.6362573717600708
6,19,3,,,,,3.1625,0.0,0.0,0.0,1.9856042923730786
6,19,3,,,,,3.095,0.0,0.0,0.0,2.800747107136764
6,20,3,,,,,3.5025,0.0,0.0,0.0,2.117212502007387
6,20,3,,,,,2.78,0.0,0.0,0.0,1.244353139553557
6,20,3,,,,,2.955,0.0,0.0,0.0,0.8517174401798618
6,20,3,,,,,3.4775,0.0,0.0,0.0,0.5768724506182752
6,21,3,,,,,4.0325,0.0,0.0,0.0,0.5325
6,21,3,,,,,3.9775,0.0,0.0,0.0,0.4775
6,21,3,,,,,4.3575,0.0,0.0,0.0,0.3575
6,21,3,,,,,2.7825,0.0,0.0,0.0,0.2825
6,22,3,,,,,2.8475,0.0,0.0,0.0,0.0975
6,22,3,,,,,2.265,0.0,0.0,0.0,0.015
6,22,3,,,,,2.5,0.0,0.0,0.0,0.0
6,22,3,,,,,2.25,0.0,0.0,0.0,0.0
6,23,3,,,,,2.5,0.0,0.0,0.0,0.0
6,23,3,,,,,2.25,0.0,0.0,0.0,0.0
6,23,3,,,,,2.25,0.0,0.0,0.0,0.0
6,23,3,,,,,2.25,0.0,0.0,0.0,0.0
6,24,3,,,,,2.25,0.0,0.0,0.0,0.0
6,24,3,,,,,2.25,0.0,0.0,0.0,0.0
6,24,3,,,,,2.25,0.0,0.0,0.0,0.0
6,24,3,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.0,0.0,0.0,0.0,0.0
6,2,4,,,,,2.25,0.0,0.0,0.0,0.0
6,2,4,,,,,2.25,0.0,0.0,0.0,0.0
6,2,4,,,,,2.25,0.0,0.0,0.0,0.0
6,2,4,,,,,2.25,0.0,0.0,0.0,0.0
6,3,4,,,,,2.25,0.0,0.0,0.0,0.0
6,3,4,,,,,2.25,0.0,0.0,0.0,0.0
6,3,4,,,,,2.75,0.0,0.0,0.0,0.0
6,3,4,,,,,2.0,0.0,0.0,0.0,0.0
6,4,4,,,,,2.25,0.0,0.0,0.0,0.0
6,4,4,,,,,2.25,0.0,0.0,0.0,0.0
6,4,4,,,,,2.0,0.0,0.0,0.0,0.0
6,4,4,,,,,2.25,0.0,0.0,0.0,0.0
6,5,4,,,,,2.0,0.0,0.0,0.0,0.0
6,5,4,,,,,2.0,0.0,0.0,0.0,0.0
6,5,4,,,,,2.0,0.0,0.0,0.0,0.0
6,5,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,1.75,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,2.25,0.0,0.0,0.0,0.0
6,7,4,,,,,2.0,0.0,0.0,0.0,0.0
6,7,4,,,,,1.7525,0.0,0.0,0.0,0.0030156244789987805
6,7,4,,,,,1.81,0.0,0.0,0.0,0.07237498749597092
6,7,4,,,,,1.9025,0.0,0.0,0.0,0.1839530932189261
6,8,4,,,,,1.72,0.0,0.0,0.0,0.26371965686210114
6,8,4,,,,,2.31,0.0,0.0,0.0,0.3716049710329607
6,8,4,,,,,2.7125,0.0,0.0,0.0,0.5544106422669172
6,8,4,,,,,2.955,0.0,0.0,0.0,0.8451016276717331
6,9,4,,,,,3.0775,0.0,0.0,0.0,1.2937851664938451
6,9,4,,,,,4.5,0.0,0.0,0.0,1.801093039202569
6,9,4,,,,,3.7375,0.0,0.0,0.0,2.386448276943404
6,9,4,,,,,5.467499999999999,0.0,0.0,0.0,2.962798049488226
6,10,4,,,,,3.9775,0.0,0.0,0.0,3.5698769530333205
6,10,4,,,,,3.96,0.0,0.0,0.0,4.148370867336789
6,10,4,,,,,3.68,0.0,0.0,0.0,4.7118778926686655
6,10,4,,,,,3.875,0.0,0.0,0.0,5.245411140057357
6,11,4,,,,,4.7975,0.0,0.0,0.0,5.711678836361452
6,11,4,,,,,4.4625,0.0,0.0,0.0,6.205758402195741
6,11,4,,,,,5.595,0.0,0.0,0.0,6.661144989982765
6,11,4,,,,,6.6975,0.0,0.0,0.0,7.08081498264924
6,12,4,,,,,6.02,0.0,0.0,0.0,7.482412490922295
6,12,4,,,,,4.81,0.0,0.0,0.0,7.828488985717744
6,12,4,,,,,4.345,0.0,0.0,0.0,8.16859864439603
6,12,4,,,,,5.57,0.0,0.0,0.0,8.437106269668362
6,13,4,,,,,4.0225,0.0,0.0,0.0,8.630209849372509
6,13,4,,,,,4.97,0.0,0.0,0.0,8.864581309702666
6,13,4,,,,,3.625,0.0,0.0,0.0,9.04851840515165
6,13,4,,,,,4.2125,0.0,0.0,0.0,9.15235386225995
6,14,4,,,,,4.775,0.0,0.0,0.0,9.121052123429156
6,14,4,,,,,5.047499999999999,0.0,0.0,0.0,9.147447451117536
6,14,4,,,,,5.059999999999999,0.0,0.0,0.0,9.162111522055524
6,14,4,,,,,5.5525,0.0,0.0,0.0,9.153313079492731
6,15,4,,,,,4.789999999999999,0.0,0.0,0.0,9.141882573522063
6,15,4,,,,,4.02,0.0,0.0,0.0,9.118411758185678
6,15,4,,,,,4.1775,0.0,0.0,0.0,9.009859237254894
6,15,4,,,,,4.3,0.0,0.0,0.0,8.860232789485439
6,16,4,,,,,4.6475,0.0,0.0,0.0,8.68313199665022
6,16,4,,,,,4.21,0.0,0.0,0.0,8.481022864074363
6,16,4,,,,,5.745,0.0,0.0,0.0,8.228121350097112
6,16,4,,,,,4.495,0.0,0.0,0.0,7.934049822216586
6,17,4,,,,,3.75,0.0,0.0,0.0,7.752215277692338
6,17,4,,,,,5.45,0.0,0.0,0.0,7.394420726414231
6,17,4,,,,,5.355,0.0,0.0,0.0,6.982956992444407
6,17,4,,,,,6.005,0.0,0.0,0.0,6.56553001595328
6,18,4,,,,,5.3475,0.0,0.0,0.0,6.149172630400411
6,18,4,,,,,5.18,0.0,0.0,0.0,5.645537598876689
6,18,4,,,,,4.49,0.0,0.0,0.0,5.114760559666061
6,18,4,,,,,3.29,0.0,0.0,0.0,4.571920405927917
6,19,4,,,,,3.805,0.0,0.0,0.0,4.088447039777983
6,19,4,,,,,2.83,0.0,0.0,0.0,3.500848751156337
6,19,4,,,,,3.335,0.0,0.0,0.0,2.888509481961147
6,19,4,,,,,3.105,0.0,0.0,0.0,2.294725948196115
6,20,4,,,,,2.38,0.0,0.0,0.0,1.7034834155324596
6,20,4,,,,,3.4575,0.0,0.0,0.0,1.1819459205596596
6,20,4,,,,,3.1025,0.0,0.0,0.0,0.743730983955295
6,20,4,,,,,3.7675,0.0,0.0,0.0,0.6388062808246724
6,21,4,,,,,3.46,0.0,0.0,0.0,0.71
6,21,4,,,,,4.455,0.0,0.0,0.0,0.455
6,21,4,,,,,4.35,0.0,0.0,0.0,0.35
6,21,4,,,,,3.16,0.0,0.0,0.0,0.16
6,22,4,,,,,2.82,0.0,0.0,0.0,0.07
6,22,4,,,,,2.265,0.0,0.0,0.0,0.015
6,22,4,,,,,2.5,0.0,0.0,0.0,0.0
6,22,4,,,,,2.25,0.0,0.0,0.0,0.0
6,23,4,,,,,2.25,0.0,0.0,0.0,0.0
6,23,4,,,,,2.25,0.0,0.0,0.0,0.0
6,23,4,,,,,2.25,0.0,0.0,0.0,0.0
6,23,4,,,,,2.25,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,24,4,,,,,2.5,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.0,0.0,0.0,0.0,0.0
6,2,5,,,,,2.25,0.0,0.0,0.0,0.0
6,2,5,,,,,2.25,0.0,0.0,0.0,0.0
6,2,5,,,,,2.5,0.0,0.0,0.0,0.0
6,2,5,,,,,2.25,0.0,0.0,0.0,0.0
6,3,5,,,,,2.5,0.0,0.0,0.0,0.0
6,3,5,,,,,2.25,0.0,0.0,0.0,0.0
6,3,5,,,,,2.0,0.0,0.0,0.0,0.0
6,3,5,,,,,2.25,0.0,0.0,0.0,0.0
6,4,5,,,,,2.25,0.0,0.0,0.0,0.0
6,4,5,,,,,2.0,0.0,0.0,0.0,0.0
6,4,5,,,,,2.75,0.0,0.0,0.0,0.0
6,4,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.25,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,2.25,0.0,0.0,0.0,0.0
6,6,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,2.25,0.0,0.0,0.0,0.0
6,7,5,,,,,2.0,0.0,0.0,0.0,0.0
6,7,5,,,,,2.25,0.0,0.0,0.0,0.0
6,7,5,,,,,2.025,0.0,0.0,0.0,0.039808985898796646
6,7,5,,,,,1.6575,0.0,0.0,0.0,0.25079661116241886
6,8,5,,,,,1.78,0.0,0.0,0.0,0.3395600857593057
6,8,5,,,,,1.9675,0.0,0.0,0.0,0.5669440717588408
6,8,5,,,,,3.675,0.0,0.0,0.0,0.8185823495983262
6,8,5,,,,,2.915,0.0,0.0,0.0,1.109633851677731
6,9,5,,,,,2.6975,0.0,0.0,0.0,1.1444633860490907
6,9,5,,,,,3.7625,0.0,0.0,0.0,1.5249446172949628
6,9,5,,,,,3.7125,0.0,0.0,0.0,1.7665200022129763
6,9,5,,,,,4.3975,0.0,0.0,0.0,2.8958849267046918
6,10,5,,,,,6.6825,0.0,0.0,0.0,3.4615781145676583
6,10,5,,,,,4.71,0.0,0.0,0.0,4.084249028611798
6,10,5,,,,,3.9275,0.0,0.0,0.0,4.636094814992149
6,10,5,,,,,4.895,0.0,0.0,0.0,5.1879406013725
6,11,5,,,,,5.8125,0.0,0.0,0.0,5.653643343367024
6,11,5,,,,,5.6925,0.0,0.0,0.0,5.512669379480469
6,11,5,,,,,5.8375,0.0,0.0,0.0,5.095621402982746
6,11,5,,,,,5.385,0.0,0.0,0.0,5.73881511321515
6,12,5,,,,,5.675,0.0,0.0,0.0,5.7831602528588775
6,12,5,,,,,5.935,0.0,0.0,0.0,6.675587012690907
6,12,5,,,,,5.0725,0.0,0.0,0.0,7.424168669786853
6,12,5,,,,,6.01,0.0,0.0,0.0,7.937901179558581
6,13,5,,,,,5.6075,0.0,0.0,0.0,7.788102218058044
6,13,5,,,,,4.875,0.0,0.0,0.0,7.514060028773368
6,13,5,,,,,4.08,0.0,0.0,0.0,8.345026667249483
6,13,5,,,,,4.52,0.0,0.0,0.0,9.158313164481422
6,14,5,,,,,4.567499999999999,0.0,0.0,0.0,9.192464932197288
6,14,5,,,,,4.64,0.0,0.0,0.0,8.983745709240457
6,14,5,,,,,5.66,0.0,0.0,0.0,9.007263368165171
6,14,5,,,,,5.105,0.0,0.0,0.0,8.94258980612221
6,15,5,,,,,3.865,0.0,0.0,0.0,8.38143560667842
6,15,5,,,,,3.99,0.0,0.0,0.0,8.823183793959434
6,15,5,,,,,5.309999999999999,0.0,0.0,0.0,9.200142247105896
6,15,5,,,,,4.74,0.0,0.0,0.0,9.117682585480107
6,16,5,,,,,5.08,0.0,0.0,0.0,9.04689705105286
6,16,5,,,,,4.89,0.0,0.0,0.0,8.820127863757339
6,16,5,,,,,4.665,0.0,0.0,0.0,8.551585405117907
6,16,5,,,,,4.9075,0.0,0.0,0.0,8.244253480230556
6,17,5,,,,,4.8525,0.0,0.0,0.0,7.913006532494696
6,17,5,,,,,5.545,0.0,0.0,0.0,7.544471960932087
6,17,5,,,,,5.9675,0.0,0.0,0.0,7.151967661137766
6,17,5,,,,,5.055,0.0,0.0,0.0,6.657592016358657
6,18,5,,,,,4.4,0.0,0.0,0.0,6.18
6,18,5,,,,,4.9875,0.0,0.0,0.0,5.685
6,18,5,,,,,3.555,0.0,0.0,0.0,5.166
6,18,5,,,,,3.3525,0.0,0.0,0.0,4.623
6,19,5,,,,,2.87,0.0,0.0,0.0,4.0253727456593245
6,19,5,,,,,3.13,0.0,0.0,0.0,3.4400811594952083
6,19,5,,,,,3.365,0.0,0.0,0.0,2.8249277577104754
6,19,5,,,,,4.115,0.0,0.0,0.0,2.2276914452981127
6,20,5,,,,,3.635,0.0,0.0,0.0,1.6712814371754243
6,20,5,,,,,3.2075,0.0,0.0,0.0,1.1554165892386057
6,20,5,,,,,3.3725,0.0,0.0,0.0,0.751171620679929
6,20,5,,,,,3.415,0.0,0.0,0.0,0.500781080453286
6,21,5,,,,,3.5625,0.0,0.0,0.0,0.3125
6,21,5,,,,,3.76,0.0,0.0,0.0,0.26
6,21,5,,,,,3.9575,0.0,0.0,0.0,0.2075
6,21,5,,,,,3.8975,0.0,0.0,0.0,0.1475
6,22,5,,,,,3.0775,0.0,0.0,0.0,0.0775
6,22,5,,,,,2.015,0.0,0.0,0.0,0.015
6,22,5,,,,,1.75,0.0,0.0,0.0,0.0
6,22,5,,,,,2.0,0.0,0.0,0.0,0.0
6,23,5,,,,,2.5,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,24,5,,,,,2.0,0.0,0.0,0.0,0.0
6,24,5,,,,,2.5,0.0,0.0,0.0,0.0
6,24,5,,,,,2.0,0.0,0.0,0.0,0.0
6,24,5,,,,,2.0,0.0,0.0,0.0,0.0
6,1,6,,,,,2.25,0.0,0.0,0.0,0.0
6,1,6,,,,,2.0,0.0,0.0,0.0,0.0
6,1,6,,,,,2.0,0.0,0.0,0.0,0.0
6,1,6,,,,,2.25,0.0,0.0,0.0,0.0
6,2,6,,,,,2.0,0.0,0.0,0.0,0.0
6,2,6,,,,,2.25,0.0,0.0,0.0,0.0
6,2,6,,,,,2.0,0.0,0.0,0.0,0.0
6,2,6,,,,,2.5,0.0,0.0,0.0,0.0
6,3,6,,,,,2.25,0.0,0.0,0.0,0.0
6,3,6,,,,,2.5,0.0,0.0,0.0,0.0
6,3,6,,,,,2.0,0.0,0.0,0.0,0.0
6,3,6,,,,,2.25,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,6,6,,,,,2.0,0.0,0.0,0.0,0.0
6,6,6,,,,,2.0,0.0,0.0,0.0,0.0
6,6,6,,,,,1.75,0.0,0.0,0.0,0.0
6,6,6,,,,,2.0,0.0,0.0,0.0,0.0
6,7,6,,,,,1.75,0.0,0.0,0.0,0.0
6,7,6,,,,,1.755,0.0,0.0,0.0,0.00637489321589536
6,7,6,,,,,1.82,0.0,0.0,0.0,0.08924850502253513
6,7,6,,,,,1.6625,0.0,0.0,0.0,0.20718402951659942
6,8,6,,,,,1.75,0.0,0.0,0.0,0.3052411360737049
6,8,6,,,,,1.6125,0.0,0.0,0.0,0.44259964730687207
6,8,6,,,,,2.555,0.0,0.0,0.0,0.6776353220836249
6,8,6,,,,,3.305,0.0,0.0,0.0,0.6776353220836249
6,9,6,,,,,3.155,0.0,0.0,0.0,0.7866678934612068
6,9,6,,,,,3.345,0.0,0.0,0.0,1.6153714758859896
6,9,6,,,,,3.405,0.0,0.0,0.0,2.2879424993032047
6,9,6,,,,,3.0575,0.0,0.0,0.0,2.771352922384328
6,10,6,,,,,3.3575,0.0,0.0,0.0,3.425894732058353
6,10,6,,,,,3.5875000000000004,0.0,0.0,0.0,4.001373112246633
6,10,6,,,,,6.02,0.0,0.0,0.0,4.519903111062114
6,10,6,,,,,4.2225,0.0,0.0,0.0,5.062411375718774
6,11,6,,,,,4.8825,0.0,0.0,0.0,5.516044090909091
6,11,6,,,,,4.25,0.0,0.0,0.0,5.953636363636364
6,11,6,,,,,4.5875,0.0,0.0,0.0,6.355506818181819
6,11,6,,,,,4.4025,0.0,0.0,0.0,6.730585909090909
6,12,6,,,,,6.2025,0.0,0.0,0.0,7.143
6,12,6,,,,,3.705,0.0,0.0,0.0,7.446
6,12,6,,,,,4.24,0.0,0.0,0.0,7.788
6,12,6,,,,,4.2325,0.0,0.0,0.0,8.079
6,13,6,,,,,4.47,0.0,0.0,0.0,8.364
6,13,6,,,,,3.935,0.0,0.0,0.0,8.622
6,13,6,,,,,3.6225,0.0,0.0,0.0,8.847
6,13,6,,,,,3.7575,0.0,0.0,0.0,9.009
6,14,6,,,,,3.61,0.0,0.0,0.0,9.130871204566674
6,14,6,,,,,3.9475,0.0,0.0,0.0,9.235858225644147
6,14,6,,,,,3.725,0.0,0.0,0.0,9.268854146554212
6,14,6,,,,,4.01,0.0,0.0,0.0,9.3108489549852
6,15,6,,,,,3.76,0.0,0.0,0.0,9.004577404195606
6,15,6,,,,,4.315000000000001,0.0,0.0,0.0,9.070523044306228
6,15,6,,,,,4.2675,0.0,0.0,0.0,9.013569991483418
6,15,6,,,,,3.6425,0.0,0.0,0.0,8.863693536686556
6,16,6,,,,,4.6875,0.0,0.0,0.0,8.574145670803622
6,16,6,,,,,3.665,0.0,0.0,0.0,8.249073713197504
6,16,6,,,,,3.5675,0.0,0.0,0.0,8.132763563228341
6,16,6,,,,,3.33,0.0,0.0,0.0,7.849443967149612
6,17,6,,,,,3.7925,0.0,0.0,0.0,7.484541892622736
6,17,6,,,,,4.7325,0.0,0.0,0.0,7.115815951150658
6,17,6,,,,,3.37,0.0,0.0,0.0,6.684644487332503
6,17,6,,,,,4.09,0.0,0.0,0.0,6.3516017014867545
6,18,6,,,,,3.4225000000000003,0.0,0.0,0.0,5.915308285884789
6,18,6,,,,,4.255,0.0,0.0,0.0,5.413603621718837
6,18,6,,,,,3.59,0.0,0.0,0.0,4.914903177098789
6,18,6,,,,,2.8875,0.0,0.0,0.0,4.371139439290182
6,19,6,,,,,3.2225,0.0,0.0,0.0,4.066691763685625
6,19,6,,,,,3.25,0.0,0.0,0.0,3.4704119007402543
6,19,6,,,,,3.045,0.0,0.0,0.0,2.89621647716323
6,19,6,,,,,3.1075,0.0,0.0,0.0,2.344105492954553
6,20,6,,,,,2.69,0.0,0.0,0.0,2.284251562754797
6,20,6,,,,,2.845,0.0,0.0,0.0,1.736982959178127
6,20,6,,,,,2.5475,0.0,0.0,0.0,1.2650629314562156
6,20,6,,,,,3.115,0.0,0.0,0.0,0.9755657715931945
6,21,6,,,,,3.2375,0.0,0.0,0.0,0.4875
6,21,6,,,,,3.885,0.0,0.0,0.0,0.385
6,21,6,,,,,4.2875,0.0,0.0,0.0,0.2875
6,21,6,,,,,3.675,0.0,0.0,0.0,0.175
6,22,6,,,,,3.075,0.0,0.0,0.0,0.075
6,22,6,,,,,2.51,0.0,0.0,0.0,0.01
6,22,6,,,,,2.0,0.0,0.0,0.0,0.0
6,22,6,,,,,2.25,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,24,6,,,,,2.0,0.0,0.0,0.0,0.0
6,24,6,,,,,2.25,0.0,0.0,0.0,0.0
6,24,6,,,,,2.25,0.0,0.0,0.0,0.0
6,24,6,,,,,2.25,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,1,7,,,,,2.0,0.0,0.0,0.0,0.0
6,1,7,,,,,2.75,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.0,0.0,0.0,0.0,0.0
6,3,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.0,0.0,0.0,0.0,0.0
6,3,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.25,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
