month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,1.75,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.25,0.0,0.0,0.0,0.0
6,6,7,,,,,1.75,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,7,7,,,,,2.0,0.0,0.0,0.0,0.0
6,7,7,,,,,2.0,0.0,0.0,0.0,0.0
6,7,7,,,,,1.54,0.0,0.0,0.0,0.07424922512594206
6,7,7,,,,,1.63,0.0,0.0,0.0,0.24130998165931172
6,8,7,,,,,1.71,0.0,0.0,0.0,0.29085255550486466
6,8,7,,,,,1.545,0.0,0.0,0.0,0.4085785898758813
6,8,7,,,,,2.29,0.0,0.0,0.0,0.7479065712982235
6,8,7,,,,,4.465,0.0,0.0,0.0,0.9902837008856108
6,9,7,,,,,3.4375,0.0,0.0,0.0,1.1269767938566775
6,9,7,,,,,3.955,0.0,0.0,0.0,1.4485408390371162
6,9,7,,,,,3.24,0.0,0.0,0.0,1.7911417843695459
6,9,7,,,,,3.605,0.0,0.0,0.0,1.9293842710826317
6,10,7,,,,,2.84,0.0,0.0,0.0,3.1040565743205675
6,10,7,,,,,3.16,0.0,0.0,0.0,4.08680807661511
6,10,7,,,,,3.51,0.0,0.0,0.0,5.105513902164331
6,10,7,,,,,3.827500000000001,0.0,0.0,0.0,3.688314327209091
6,11,7,,,,,5.89,0.0,0.0,0.0,2.2608382971556336
6,11,7,,,,,5.72,0.0,0.0,0.0,5.945167374001851
6,11,7,,,,,4.8,0.0,0.0,0.0,6.339916917949661
6,11,7,,,,,4.3625,0.0,0.0,0.0,6.713732773960843
6,12,7,,,,,5.8075,0.0,0.0,0.0,7.410257932509979
6,12,7,,,,,5.045,0.0,0.0,0.0,5.33961510951373
6,12,7,,,,,4.375,0.0,0.0,0.0,7.7832673488511475
6,12,7,,,,,4.705,0.0,0.0,0.0,7.583545771597608
6,13,7,,,,,4.955,0.0,0.0,0.0,8.169246020585941
6,13,7,,,,,3.9175,0.0,0.0,0.0,8.125199043479979
6,13,7,,,,,3.8925,0.0,0.0,0.0,8.976773934195263
6,13,7,,,,,3.455,0.0,0.0,0.0,7.875599506546188
6,14,7,,,,,3.955,0.0,0.0,0.0,7.573222049630908
6,14,7,,,,,3.8175,0.0,0.0,0.0,7.411902447489273
6,14,7,,,,,3.53,0.0,0.0,0.0,8.834448030010957
6,14,7,,,,,2.955,0.0,0.0,0.0,4.933446741858709
6,15,7,,,,,2.935,0.0,0.0,0.0,5.208534119677871
6,15,7,,,,,3.8225,0.0,0.0,0.0,8.30605581993726
6,15,7,,,,,3.3575,0.0,0.0,0.0,7.466348515411966
6,15,7,,,,,3.0250000000000004,0.0,0.0,0.0,8.54387502156855
6,16,7,,,,,4.0225,0.0,0.0,0.0,6.494742383758024
6,16,7,,,,,3.5325,0.0,0.0,0.0,5.624464545101448
6,16,7,,,,,3.7175,0.0,0.0,0.0,4.95999565477582
6,16,7,,,,,2.97,0.0,0.0,0.0,5.550961349268967
6,17,7,,,,,3.2875,0.0,0.0,0.0,1.833298515340318
6,17,7,,,,,3.305,0.0,0.0,0.0,4.835138523385359
6,17,7,,,,,4.3875,0.0,0.0,0.0,7.020191875815364
6,17,7,,,,,4.1325,0.0,0.0,0.0,6.418035290288951
6,18,7,,,,,3.6825,0.0,0.0,0.0,5.948028011130505
6,18,7,,,,,3.9625,0.0,0.0,0.0,5.3812620374394085
6,18,7,,,,,4.1225,0.0,0.0,0.0,4.9712611203011665
6,18,7,,,,,3.41,0.0,0.0,0.0,4.413539284488119
6,19,7,,,,,3.38,0.0,0.0,0.0,2.7047150850768067
6,19,7,,,,,3.3075,0.0,0.0,0.0,2.612653186641094
6,19,7,,,,,3.5175,0.0,0.0,0.0,3.196770059474583
6,19,7,,,,,3.1375,0.0,0.0,0.0,2.3967839075504567
6,20,7,,,,,2.995,0.0,0.0,0.0,1.8971548910071814
6,20,7,,,,,3.18,0.0,0.0,0.0,1.4974199139722233
6,20,7,,,,,3.1475,0.0,0.0,0.0,1.1389274345678562
6,20,7,,,,,3.71,0.0,0.0,0.0,0.9009899482375241
6,21,7,,,,,3.38,0.0,0.0,0.0,0.38
6,21,7,,,,,4.7875,0.0,0.0,0.0,0.2875
6,21,7,,,,,5.04,0.0,0.0,0.0,0.29
6,21,7,,,,,3.77,0.0,0.0,0.0,0.27
6,22,7,,,,,2.82,0.0,0.0,0.0,0.07
6,22,7,,,,,2.755,0.0,0.0,0.0,0.005
6,22,7,,,,,2.25,0.0,0.0,0.0,0.0
6,22,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.5,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.0,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.0,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.75,0.0,0.0,0.0,0.0
6,3,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.0,0.0,0.0,0.0,0.0
6,3,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,1.75,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,6,1,,,,,1.75,0.0,0.0,0.0,0.0
6,6,1,,,,,2.0,0.0,0.0,0.0,0.0
6,6,1,,,,,2.0,0.0,0.0,0.0,0.0
6,6,1,,,,,1.75,0.0,0.0,0.0,0.0
6,7,1,,,,,2.25,0.0,0.0,0.0,0.0
6,7,1,,,,,1.75,0.0,0.0,0.0,0.0
6,7,1,,,,,2.01,0.0,0.0,0.0,0.014529402360715142
6,7,1,,,,,1.8075,0.0,0.0,0.0,0.08354406357411207
6,8,1,,,,,1.6,0.0,0.0,0.0,0.1351130568504013
6,8,1,,,,,3.8875,0.0,0.0,0.0,0.18578045316930178
6,8,1,,,,,3.695,0.0,0.0,0.0,0.26347046085828246
6,8,1,,,,,3.2475,0.0,0.0,0.0,0.6721874578307463
6,9,1,,,,,3.0675,0.0,0.0,0.0,1.2904065721591005
6,9,1,,,,,3.2,0.0,0.0,0.0,1.75277707693742
6,9,1,,,,,3.375,0.0,0.0,0.0,2.266522082246664
6,9,1,,,,,5.0600000000000005,0.0,0.0,0.0,2.7923552053278904
6,10,1,,,,,4.5175,0.0,0.0,0.0,2.9744496469268635
6,10,1,,,,,4.105,0.0,0.0,0.0,3.0778317101269037
6,10,1,,,,,4.24,0.0,0.0,0.0,3.237335464778394
6,10,1,,,,,4.44,0.0,0.0,0.0,3.7690146469500276
6,11,1,,,,,4.8225,0.0,0.0,0.0,5.0830111777543046
6,11,1,,,,,6.0,0.0,0.0,0.0,5.879712177853446
6,11,1,,,,,6.6125,0.0,0.0,0.0,6.305991310747821
6,11,1,,,,,6.155,0.0,0.0,0.0,6.649954473152248
6,12,1,,,,,6.13,0.0,0.0,0.0,2.2063733801295897
6,12,1,,,,,6.25,0.0,0.0,0.0,0.0
6,12,1,,,,,7.0,0.0,0.0,0.0,0.0
6,12,1,,,,,5.25,0.0,0.0,0.0,0.0
6,13,1,,,,,5.75,0.0,0.0,0.0,0.0
6,13,1,,,,,5.14,0.0,0.0,0.0,1.3389753473956734
6,13,1,,,,,6.115,0.0,0.0,0.0,8.356850523438787
6,13,1,,,,,6.245,0.0,0.0,0.0,3.8113815809640004
6,14,1,,,,,5.7475,0.0,0.0,0.0,8.505188691622225
6,14,1,,,,,5.7225,0.0,0.0,0.0,9.062617408906883
6,14,1,,,,,7.504999999999999,0.0,0.0,0.0,9.100757268510568
6,14,1,,,,,5.719999999999999,0.0,0.0,0.0,9.059683573552753
6,15,1,,,,,5.2225,0.0,0.0,0.0,9.06896188429623
6,15,1,,,,,5.16,0.0,0.0,0.0,8.995564653118695
6,15,1,,,,,8.059999999999999,0.0,0.0,0.0,8.878129083234638
6,15,1,,,,,6.405000000000001,0.0,0.0,0.0,8.696103949914352
6,16,1,,,,,6.282499999999999,0.0,0.0,0.0,8.567212021509548
6,16,1,,,,,6.1,0.0,0.0,0.0,8.35393543491623
6,16,1,,,,,7.1325,0.0,0.0,0.0,8.09802262405788
6,16,1,,,,,6.385,0.0,0.0,0.0,7.806811494460447
6,17,1,,,,,7.120000000000001,0.0,0.0,0.0,7.459099641612707
6,17,1,,,,,6.57,0.0,0.0,0.0,7.1490164559794565
6,17,1,,,,,9.5075,0.0,0.0,0.0,6.801154657969233
6,17,1,,,,,8.41,0.0,0.0,0.0,6.390663777614165
6,18,1,,,,,8.99,0.0,0.0,0.0,5.941105318153732
6,18,1,,,,,8.0525,0.0,0.0,0.0,5.496932757694362
6,18,1,,,,,7.6375,0.0,0.0,0.0,5.032767820632333
6,18,1,,,,,8.44,0.0,0.0,0.0,4.488438249699894
6,19,1,,,,,6.2325,0.0,0.0,0.0,4.255563813997287
6,19,1,,,,,3.525,0.0,0.0,0.0,3.7771081465869982
6,19,1,,,,,4.045,0.0,0.0,0.0,3.2751218725827607
6,19,1,,,,,3.085,0.0,0.0,0.0,2.6983438124278334
6,20,1,,,,,3.17,0.0,0.0,0.0,2.437
6,20,1,,,,,2.8,0.0,0.0,0.0,2.0300000000000002
6,20,1,,,,,3.01,0.0,0.0,0.0,1.582170760141477
6,20,1,,,,,2.8175,0.0,0.0,0.0,1.181423561026695
6,21,1,,,,,4.205,0.0,0.0,0.0,0.455
6,21,1,,,,,4.125,0.0,0.0,0.0,0.375
6,21,1,,,,,4.0275,0.0,0.0,0.0,0.2775
6,21,1,,,,,3.9325,0.0,0.0,0.0,0.1825
6,22,1,,,,,3.585,0.0,0.0,0.0,0.085
6,22,1,,,,,2.76,0.0,0.0,0.0,0.01
6,22,1,,,,,3.25,0.0,0.0,0.0,0.0
6,22,1,,,,,2.75,0.0,0.0,0.0,0.0
6,23,1,,,,,2.75,0.0,0.0,0.0,0.0
6,23,1,,,,,3.0,0.0,0.0,0.0,0.0
6,23,1,,,,,2.75,0.0,0.0,0.0,0.0
6,23,1,,,,,2.75,0.0,0.0,0.0,0.0
6,24,1,,,,,3.0,0.0,0.0,0.0,0.0
6,24,1,,,,,2.75,0.0,0.0,0.0,0.0
6,24,1,,,,,2.75,0.0,0.0,0.0,0.0
6,24,1,,,,,2.75,0.0,0.0,0.0,0.0
7,1,2,,,,,2.75,0.0,0.0,0.0,0.0
7,1,2,,,,,2.5,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.5,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,3,2,,,,,2.0,0.0,0.0,0.0,0.0
7,3,2,,,,,2.0,0.0,0.0,0.0,0.0
7,3,2,,,,,2.25,0.0,0.0,0.0,0.0
7,3,2,,,,,2.0,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,1.75,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,1.75,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,2.25,0.0,0.0,0.0,0.0
7,7,2,,,,,2.5,0.0,0.0,0.0,0.0
7,7,2,,,,,1.75,0.0,0.0,0.0,0.0
7,7,2,,,,,1.8025,0.0,0.0,0.0,0.10304810412278062
7,7,2,,,,,1.65,0.0,0.0,0.0,0.2944231546365161
7,8,2,,,,,1.9925,0.0,0.0,0.0,0.3485790389590347
7,8,2,,,,,3.905,0.0,0.0,0.0,0.5821629310449858
7,8,2,,,,,3.33,0.0,0.0,0.0,0.8337148148298562
7,8,2,,,,,2.6825,0.0,0.0,0.0,0.9810523467609945
7,9,2,,,,,2.6925,0.0,0.0,0.0,1.1404186078802097
7,9,2,,,,,3.6725,0.0,0.0,0.0,1.4187170479995181
7,9,2,,,,,3.47,0.0,0.0,0.0,1.4761917258502448
7,9,2,,,,,5.045,0.0,0.0,0.0,1.8694395216710067
7,10,2,,,,,4.7575,0.0,0.0,0.0,2.0724569016009373
7,10,2,,,,,4.73,0.0,0.0,0.0,2.3348305349472858
7,10,2,,,,,4.0575,0.0,0.0,0.0,2.7210209390862943
7,10,2,,,,,4.109999999999999,0.0,0.0,0.0,3.3725329949238576
7,11,2,,,,,4.05,0.0,0.0,0.0,4.753878263923452
7,11,2,,,,,3.9,0.0,0.0,0.0,5.458156525245446
7,11,2,,,,,4.6925,0.0,0.0,0.0,6.0949414531907475
7,11,2,,,,,4.065,0.0,0.0,0.0,6.532180873761486
7,12,2,,,,,3.9225,0.0,0.0,0.0,6.948080498562729
7,12,2,,,,,5.2175,0.0,0.0,0.0,7.2941647108170145
7,12,2,,,,,5.0275,0.0,0.0,0.0,7.657846425389313
7,12,2,,,,,4.2775,0.0,0.0,0.0,7.951138130689555
7,13,2,,,,,4.7125,0.0,0.0,0.0,8.171607025259831
7,13,2,,,,,3.92,0.0,0.0,0.0,8.415141453660754
7,13,2,,,,,4.845,0.0,0.0,0.0,8.620531935444662
7,13,2,,,,,4.7125,0.0,0.0,0.0,8.75843697321386
7,14,2,,,,,4.0425,0.0,0.0,0.0,8.841519700474992
7,14,2,,,,,5.115,0.0,0.0,0.0,8.926506134453703
7,14,2,,,,,4.39,0.0,0.0,0.0,8.955811801342913
7,14,2,,,,,4.685,0.0,0.0,0.0,9.008562001743494
7,15,2,,,,,4.405000000000001,0.0,0.0,0.0,8.981371935442994
7,15,2,,,,,3.5525,0.0,0.0,0.0,8.86111189319833
7,15,2,,,,,5.4975,0.0,0.0,0.0,8.7965821144329
7,15,2,,,,,4.19,0.0,0.0,0.0,8.729119163905406
7,16,2,,,,,4.52,0.0,0.0,0.0,8.624538235910329
7,16,2,,,,,5.34,0.0,0.0,0.0,8.411000838047348
7,16,2,,,,,5.06,0.0,0.0,0.0,8.078831552482715
7,16,2,,,,,4.6075,0.0,0.0,0.0,7.838601979886863
7,17,2,,,,,4.595,0.0,0.0,0.0,7.594846723569483
7,17,2,,,,,4.51,0.0,0.0,0.0,7.1938579682667605
7,17,2,,,,,5.1975,0.0,0.0,0.0,6.819801293544071
7,17,2,,,,,4.35,0.0,0.0,0.0,6.403850271252439
7,18,2,,,,,5.4525,0.0,0.0,0.0,5.899921217728702
7,18,2,,,,,4.83,0.0,0.0,0.0,5.521974089287725
7,18,2,,,,,4.905,0.0,0.0,0.0,5.0534790133337495
7,18,2,,,,,4.4375,0.0,0.0,0.0,4.484886609306426
7,19,2,,,,,3.4775,0.0,0.0,0.0,4.320930500034917
7,19,2,,,,,3.0075,0.0,0.0,0.0,3.781331150128982
7,19,2,,,,,3.035,0.0,0.0,0.0,3.1333968007415134
7,19,2,,,,,3.3525,0.0,0.0,0.0,2.5403140364873757
7,20,2,,,,,2.92,0.0,0.0,0.0,2.2734376433042076
7,20,2,,,,,2.805,0.0,0.0,0.0,1.6890681082295345
7,20,2,,,,,3.525,0.0,0.0,0.0,1.2407846292681417
7,20,2,,,,,3.325,0.0,0.0,0.0,0.9205821442957178
7,21,2,,,,,3.9575,0.0,0.0,0.0,0.4575
7,21,2,,,,,4.1175,0.0,0.0,0.0,0.3675
7,21,2,,,,,4.0325,0.0,0.0,0.0,0.2825
7,21,2,,,,,3.185,0.0,0.0,0.0,0.185
7,22,2,,,,,2.5825,0.0,0.0,0.0,0.0825
7,22,2,,,,,2.26,0.0,0.0,0.0,0.01
7,22,2,,,,,2.0,0.0,0.0,0.0,0.0
7,22,2,,,,,2.5,0.0,0.0,0.0,0.0
7,23,2,,,,,2.75,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,23,2,,,,,2.5,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,24,2,,,,,2.25,0.0,0.0,0.0,0.0
7,24,2,,,,,2.25,0.0,0.0,0.0,0.0
7,24,2,,,,,2.5,0.0,0.0,0.0,0.0
7,24,2,,,,,2.0,0.0,0.0,0.0,0.0
7,1,3,,,,,2.25,0.0,0.0,0.0,0.0
7,1,3,,,,,2.25,0.0,0.0,0.0,0.0
7,1,3,,,,,2.25,0.0,0.0,0.0,0.0
7,1,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,3,3,,,,,2.25,0.0,0.0,0.0,0.0
7,3,3,,,,,2.25,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.75,0.0,0.0,0.0,0.0
7,4,3,,,,,2.25,0.0,0.0,0.0,0.0
7,4,3,,,,,2.25,0.0,0.0,0.0,0.0
7,4,3,,,,,2.25,0.0,0.0,0.0,0.0
7,5,3,,,,,2.25,0.0,0.0,0.0,0.0
7,5,3,,,,,1.75,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,1.75,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,2.25,0.0,0.0,0.0,0.0
7,7,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,1.7975,0.0,0.0,0.0,0.06077144657605614
7,7,3,,,,,1.92,0.0,0.0,0.0,0.21749780879851677
7,8,3,,,,,2.035,0.0,0.0,0.0,0.352998743086426
7,8,3,,,,,3.92,0.0,0.0,0.0,0.5202086740221015
7,8,3,,,,,3.5975,0.0,0.0,0.0,0.7400587684004896
7,8,3,,,,,3.045,0.0,0.0,0.0,0.9846807043989778
7,9,3,,,,,2.8225,0.0,0.0,0.0,1.2903207883052694
7,9,3,,,,,4.1475,0.0,0.0,0.0,1.6813270877917146
7,9,3,,,,,3.615,0.0,0.0,0.0,1.943000534371105
7,9,3,,,,,5.4475,0.0,0.0,0.0,2.3430300561533914
7,10,3,,,,,4.2625,0.0,0.0,0.0,2.707772620599087
7,10,3,,,,,4.135,0.0,0.0,0.0,3.1535826984656765
7,10,3,,,,,4.2575,0.0,0.0,0.0,3.599392776332267
7,10,3,,,,,4.4825,0.0,0.0,0.0,4.46707682050214
7,11,3,,,,,3.995,0.0,0.0,0.0,4.475866985625859
7,11,3,,,,,5.4375,0.0,0.0,0.0,5.004724433193132
7,11,3,,,,,5.215,0.0,0.0,0.0,5.933959835415858
7,11,3,,,,,5.385,0.0,0.0,0.0,6.734715744726759
7,12,3,,,,,4.6775,0.0,0.0,0.0,6.986360554130722
7,12,3,,,,,4.0775,0.0,0.0,0.0,7.457814661537266
7,12,3,,,,,4.7725,0.0,0.0,0.0,7.9823073560270466
7,12,3,,,,,5.0075,0.0,0.0,0.0,8.259286644128391
7,13,3,,,,,4.19,0.0,0.0,0.0,8.450724202440044
7,13,3,,,,,4.6425,0.0,0.0,0.0,8.688731386166623
7,13,3,,,,,4.0225,0.0,0.0,0.0,8.8415261213985
7,13,3,,,,,4.44,0.0,0.0,0.0,9.038396261024191
7,14,3,,,,,4.512499999999999,0.0,0.0,0.0,9.120523414048806
7,14,3,,,,,4.782499999999999,0.0,0.0,0.0,9.144022347160686
7,14,3,,,,,5.059999999999999,0.0,0.0,0.0,9.17633338018952
7,14,3,,,,,4.8025,0.0,0.0,0.0,9.167521280272567
7,15,3,,,,,3.7925,0.0,0.0,0.0,9.158653452481758
7,15,3,,,,,4.539999999999999,0.0,0.0,0.0,9.15571516135167
7,15,3,,,,,4.745000000000001,0.0,0.0,0.0,9.102825921010101
7,15,3,,,,,5.1025,0.0,0.0,0.0,8.935343326595133
7,16,3,,,,,5.6975,0.0,0.0,0.0,8.742300109379382
7,16,3,,,,,4.525,0.0,0.0,0.0,8.556630929513947
7,16,3,,,,,5.0175,0.0,0.0,0.0,8.253767360531151
7,16,3,,,,,4.555,0.0,0.0,0.0,8.003831405545348
7,17,3,,,,,4.555,0.0,0.0,0.0,7.655402246186483
7,17,3,,,,,4.2375,0.0,0.0,0.0,7.326984593529853
7,17,3,,,,,4.36,0.0,0.0,0.0,6.917704935463171
7,17,3,,,,,4.76,0.0,0.0,0.0,6.50453143249182
7,18,3,,,,,3.845,0.0,0.0,0.0,6.051407041422059
7,18,3,,,,,3.9075,0.0,0.0,0.0,5.606916741005542
7,18,3,,,,,3.2325,0.0,0.0,0.0,5.13921918434948
7,18,3,,,,,4.7775,0.0,0.0,0.0,4.586745533108131
7,19,3,,,,,3.3125,0.0,0.0,0.0,4.3343948520017275
7,19,3,,,,,3.325,0.0,0.0,0.0,3.825276364348643
7,19,3,,,,,3.58,0.0,0.0,0.0,3.308325284577819
7,19,3,,,,,2.8625,0.0,0.0,0.0,2.7352236668135745
7,20,3,,,,,3.16,0.0,0.0,0.0,2.426
7,20,3,,,,,2.77,0.0,0.0,0.0,1.997
7,20,3,,,,,2.725,0.0,0.0,0.0,1.5541235864297254
7,20,3,,,,,3.2725,0.0,0.0,0.0,1.1200407915993538
7,21,3,,,,,3.4125,0.0,0.0,0.0,0.4125
7,21,3,,,,,5.085,0.0,0.0,0.0,0.335
7,21,3,,,,,3.76,0.0,0.0,0.0,0.26
7,21,3,,,,,3.18,0.0,0.0,0.0,0.18
7,22,3,,,,,3.0975,0.0,0.0,0.0,0.0975
7,22,3,,,,,2.515,0.0,0.0,0.0,0.015
7,22,3,,,,,2.0,0.0,0.0,0.0,0.0
7,22,3,,,,,2.0,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.0,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.0,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.0,0.0,0.0,0.0,0.0
7,3,4,,,,,2.5,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,3,4,,,,,2.0,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,1.75,0.0,0.0,0.0,0.0
7,5,4,,,,,2.25,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,1.75,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,1.75,0.0,0.0,0.0,0.0
7,7,4,,,,,1.75,0.0,0.0,0.0,0.0
7,7,4,,,,,1.8,0.0,0.0,0.0,0.10805368778921522
7,7,4,,,,,1.67,0.0,0.0,0.0,0.3673825384833317
7,8,4,,,,,2.28,0.0,0.0,0.0,0.3723436215351672
7,8,4,,,,,3.885,0.0,0.0,0.0,0.5119724796108549
7,8,4,,,,,3.28,0.0,0.0,0.0,0.7047932836201379
7,8,4,,,,,3.24,0.0,0.0,0.0,0.9840509997715132
7,9,4,,,,,3.525,0.0,0.0,0.0,1.2381587719119436
7,9,4,,,,,3.65,0.0,0.0,0.0,1.6911436884650939
7,9,4,,,,,4.065,0.0,0.0,0.0,2.192446996117247
7,9,4,,,,,5.234999999999999,0.0,0.0,0.0,2.6997901026567743
7,10,4,,,,,4.4475,0.0,0.0,0.0,3.179855198257921
7,10,4,,,,,3.9025,0.0,0.0,0.0,3.7162163160363657
7,10,4,,,,,6.605,0.0,0.0,0.0,4.249630394706137
7,10,4,,,,,6.005,0.0,0.0,0.0,4.72115665209378
7,11,4,,,,,4.8725,0.0,0.0,0.0,5.133096184327718
7,11,4,,,,,4.505,0.0,0.0,0.0,5.582132042647982
7,11,4,,,,,4.1125,0.0,0.0,0.0,6.001819152058424
7,11,4,,,,,3.9725,0.0,0.0,0.0,6.4244411363598495
7,12,4,,,,,3.5325,0.0,0.0,0.0,6.780225222396499
7,12,4,,,,,4.315,0.0,0.0,0.0,7.111468391497583
7,12,4,,,,,5.06,0.0,0.0,0.0,7.398741228417105
7,12,4,,,,,4.56,0.0,0.0,0.0,7.691876776294169
7,13,4,,,,,5.245,0.0,0.0,0.0,7.907147884989007
7,13,4,,,,,4.175,0.0,0.0,0.0,8.11816146828004
7,13,4,,,,,4.105,0.0,0.0,0.0,8.329175051571074
7,13,4,,,,,4.215,0.0,0.0,0.0,8.458127796915594
7,14,4,,,,,4.545,0.0,0.0,0.0,8.548922627378056
7,14,4,,,,,4.41,0.0,0.0,0.0,8.683689742134531
7,14,4,,,,,4.225,0.0,0.0,0.0,8.759862459170797
7,14,4,,,,,4.74,0.0,0.0,0.0,8.77744077848686
7,15,4,,,,,3.5025000000000004,0.0,0.0,0.0,8.798660400931398
7,15,4,,,,,4.5,0.0,0.0,0.0,8.795728491434252
7,15,4,,,,,4.695,0.0,0.0,0.0,8.731226482497068
7,15,4,,,,,4.595,0.0,0.0,0.0,8.613950102611279
7,16,4,,,,,5.692499999999999,0.0,0.0,0.0,8.44620470513474
7,16,4,,,,,5.5675,0.0,0.0,0.0,8.29941630219531
7,16,4,,,,,5.32,0.0,0.0,0.0,8.008775264375242
7,16,4,,,,,4.79,0.0,0.0,0.0,7.679969241790921
7,17,4,,,,,5.295,0.0,0.0,0.0,7.362506356108798
7,17,4,,,,,5.97,0.0,0.0,0.0,7.0275675847449595
7,17,4,,,,,5.365,0.0,0.0,0.0,6.622300544349263
7,17,4,,,,,5.475,0.0,0.0,0.0,6.1623366597016735
7,18,4,,,,,5.355,0.0,0.0,0.0,5.786185689749698
7,18,4,,,,,5.2,0.0,0.0,0.0,5.376498726959043
7,18,4,,,,,5.54,0.0,0.0,0.0,4.912047994573315
7,18,4,,,,,4.8625,0.0,0.0,0.0,4.3922706387119055
7,19,4,,,,,4.15,0.0,0.0,0.0,4.159355972929717
7,19,4,,,,,3.935000000000001,0.0,0.0,0.0,3.674522472163902
7,19,4,,,,,4.2425,0.0,0.0,0.0,3.213148656919013
7,19,4,,,,,5.555,0.0,0.0,0.0,2.666922989304399
7,20,4,,,,,4.635,0.0,0.0,0.0,2.3985000000000003
7,20,4,,,,,5.01,0.0,0.0,0.0,1.986
7,20,4,,,,,5.225,0.0,0.0,0.0,1.631117257092308
7,20,4,,,,,6.0275,0.0,0.0,0.0,1.1867784180913
7,21,4,,,,,5.905,0.0,0.0,0.0,0.405
7,21,4,,,,,7.485,0.0,0.0,0.0,0.235
7,21,4,,,,,7.6375,0.0,0.0,0.0,0.1375
7,21,4,,,,,6.8075,0.0,0.0,0.0,0.0575
7,22,4,,,,,4.52,0.0,0.0,0.0,0.02
7,22,4,,,,,2.5025,0.0,0.0,0.0,0.0025
7,22,4,,,,,2.0,0.0,0.0,0.0,0.0
7,22,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.0,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.0,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.0,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,5,,,,,2.0,0.0,0.0,0.0,0.0
7,1,5,,,,,2.25,0.0,0.0,0.0,0.0
7,1,5,,,,,2.25,0.0,0.0,0.0,0.0
7,1,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,3,5,,,,,2.25,0.0,0.0,0.0,0.0
7,3,5,,,,,2.25,0.0,0.0,0.0,0.0
7,3,5,,,,,2.0,0.0,0.0,0.0,0.0
7,3,5,,,,,2.25,0.0,0.0,0.0,0.0
7,4,5,,,,,2.25,0.0,0.0,0.0,0.0
7,4,5,,,,,2.0,0.0,0.0,0.0,0.0
7,4,5,,,,,2.25,0.0,0.0,0.0,0.0
7,4,5,,,,,2.0,0.0,0.0,0.0,0.0
7,5,5,,,,,2.25,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,5,5,,,,,2.25,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,1.75,0.0,0.0,0.0,0.0
7,6,5,,,,,2.0,0.0,0.0,0.0,0.0
7,7,5,,,,,2.5,0.0,0.0,0.0,0.0
7,7,5,,,,,1.75,0.0,0.0,0.0,0.0
7,7,5,,,,,2.0125,0.0,0.0,0.0,0.027563370113975375
7,7,5,,,,,1.84,0.0,0.0,0.0,0.19845626482062265
7,8,5,,,,,2.185,0.0,0.0,0.0,0.26494047047947183
7,8,5,,,,,2.895,0.0,0.0,0.0,0.5656837072399535
7,8,5,,,,,2.9325,0.0,0.0,0.0,0.9774155194715652
7,8,5,,,,,3.4825,0.0,0.0,0.0,1.4070487148436817
7,9,5,,,,,3.7175,0.0,0.0,0.0,1.1706048277425205
7,9,5,,,,,3.22,0.0,0.0,0.0,1.4761115140525838
7,9,5,,,,,3.575,0.0,0.0,0.0,1.6031538984587488
7,9,5,,,,,4.66,0.0,0.0,0.0,2.310961468721668
7,10,5,,,,,3.7,0.0,0.0,0.0,3.19054457317427
7,10,5,,,,,3.5024999999999995,0.0,0.0,0.0,3.843424527499745
7,10,5,,,,,4.99,0.0,0.0,0.0,4.419495075433988
7,10,5,,,,,6.9425,0.0,0.0,0.0,4.95420671223449
7,11,5,,,,,4.2975,0.0,0.0,0.0,5.348659724477235
7,11,5,,,,,4.345,0.0,0.0,0.0,5.698572042900979
7,11,5,,,,,5.4725,0.0,0.0,0.0,6.142578430144554
7,11,5,,,,,6.05,0.0,0.0,0.0,6.527776024375735
7,12,5,,,,,5.3675,0.0,0.0,0.0,6.894448148437328
7,12,5,,,,,5.6375,0.0,0.0,0.0,7.211704390461714
7,12,5,,,,,6.14,0.0,0.0,0.0,7.5083977279104435
7,12,5,,,,,5.1475,0.0,0.0,0.0,7.810966180952218
7,13,5,,,,,4.605,0.0,0.0,0.0,8.050005525926636
7,13,5,,,,,5.0375,0.0,0.0,0.0,8.264320042116513
7,13,5,,,,,4.9175,0.0,0.0,0.0,8.416982437210674
7,13,5,,,,,4.48,0.0,0.0,0.0,8.490377819467481
7,14,5,,,,,4.27,0.0,0.0,0.0,8.52935128131481
7,14,5,,,,,5.08,0.0,0.0,0.0,8.599744826965278
7,14,5,,,,,5.845,0.0,0.0,0.0,8.617343213377893
7,14,5,,,,,4.605,0.0,0.0,0.0,8.629075470986306
7,15,5,,,,,3.58,0.0,0.0,0.0,8.608035132965748
7,15,5,,,,,4.33,0.0,0.0,0.0,8.608035132965748
7,15,5,,,,,5.0525,0.0,0.0,0.0,8.575740321757486
7,15,5,,,,,5.2525,0.0,0.0,0.0,8.517022483197012
7,16,5,,,,,5.395,0.0,0.0,0.0,8.403604981110284
7,16,5,,,,,4.4825,0.0,0.0,0.0,8.212480305192802
7,16,5,,,,,3.995,0.0,0.0,0.0,7.933144240390325
7,16,5,,,,,4.2525,0.0,0.0,0.0,7.64792741632885
7,17,5,,,,,3.98,0.0,0.0,0.0,7.330773254169213
7,17,5,,,,,4.6725,0.0,0.0,0.0,6.998374563994463
7,17,5,,,,,5.075,0.0,0.0,0.0,6.5877481121602575
7,17,5,,,,,5.195,0.0,0.0,0.0,6.138717747564581
7,18,5,,,,,4.31,0.0,0.0,0.0,5.7632926630729
7,18,5,,,,,3.6675,0.0,0.0,0.0,5.364403916657908
7,18,5,,,,,3.2225,0.0,0.0,0.0,4.825145900229109
7,18,5,,,,,3.5700000000000003,0.0,0.0,0.0,4.336254465404132
7,19,5,,,,,3.37,0.0,0.0,0.0,4.145767637354997
7,19,5,,,,,4.4375,0.0,0.0,0.0,3.6923679568562675
7,19,5,,,,,3.4825,0.0,0.0,0.0,3.2153810097419973
7,19,5,,,,,2.7925,0.0,0.0,0.0,2.6079627622480754
7,20,5,,,,,3.88,0.0,0.0,0.0,2.393
7,20,5,,,,,3.5125,0.0,0.0,0.0,1.98875
7,20,5,,,,,3.22,0.0,0.0,0.0,1.5086312178387649
7,20,5,,,,,3.0325,0.0,0.0,0.0,1.11575850485992
7,21,5,,,,,4.435,0.0,0.0,0.0,0.435
7,21,5,,,,,4.3575,0.0,0.0,0.0,0.3575
7,21,5,,,,,4.27,0.0,0.0,0.0,0.27
7,21,5,,,,,3.925,0.0,0.0,0.0,0.175
7,22,5,,,,,3.3275,0.0,0.0,0.0,0.0775
7,22,5,,,,,2.76,0.0,0.0,0.0,0.01
7,22,5,,,,,2.5,0.0,0.0,0.0,0.0
7,22,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.5,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.5,0.0,0.0,0.0,0.0
7,24,5,,,,,2.5,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.5,0.0,0.0,0.0,0.0
7,1,6,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.5,0.0,0.0,0.0,0.0
7,2,6,,,,,2.25,0.0,0.0,0.0,0.0
7,2,6,,,,,2.25,0.0,0.0,0.0,0.0
7,2,6,,,,,2.0,0.0,0.0,0.0,0.0
7,2,6,,,,,2.5,0.0,0.0,0.0,0.0
7,3,6,,,,,2.25,0.0,0.0,0.0,0.0
7,3,6,,,,,2.25,0.0,0.0,0.0,0.0
7,3,6,,,,,2.25,0.0,0.0,0.0,0.0
7,3,6,,,,,2.5,0.0,0.0,0.0,0.0
7,4,6,,,,,2.25,0.0,0.0,0.0,0.0
7,4,6,,,,,2.25,0.0,0.0,0.0,0.0
7,4,6,,,,,2.25,0.0,0.0,0.0,0.0
7,4,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,6,6,,,,,2.25,0.0,0.0,0.0,0.0
7,6,6,,,,,2.0,0.0,0.0,0.0,0.0
7,6,6,,,,,2.0,0.0,0.0,0.0,0.0
7,6,6,,,,,2.0,0.0,0.0,0.0,0.0
7,7,6,,,,,2.0,0.0,0.0,0.0,0.0
7,7,6,,,,,1.75,0.0,0.0,0.0,0.0
7,7,6,,,,,1.7675,0.0,0.0,0.0,0.034646309041115375
7,7,6,,,,,1.875,0.0,0.0,0.0,0.24747363600796699
7,8,6,,,,,2.325,0.0,0.0,0.0,0.4665179520828784
7,8,6,,,,,2.9475,0.0,0.0,0.0,0.6423593340218094
7,8,6,,,,,2.65,0.0,0.0,0.0,0.9330359041657568
7,8,6,,,,,2.35,0.0,0.0,0.0,1.2201238746782974
7,9,6,,,,,2.555,0.0,0.0,0.0,1.2770146407036735
7,9,6,,,,,3.87,0.0,0.0,0.0,1.658303372288183
7,9,6,,,,,4.0025,0.0,0.0,0.0,2.1212968320693726
7,9,6,,,,,4.422499999999999,0.0,0.0,0.0,2.629681807515385
7,10,6,,,,,3.3925,0.0,0.0,0.0,3.116266074362393
7,10,6,,,,,3.62,0.0,0.0,0.0,3.6793756488214444
7,10,6,,,,,3.755,0.0,0.0,0.0,4.133401169589475
7,10,6,,,,,3.8975,0.0,0.0,0.0,4.59627134335948
7,11,6,,,,,3.2075,0.0,0.0,0.0,2.8851539747789543
7,11,6,,,,,5.54,0.0,0.0,0.0,4.449535529771001
7,11,6,,,,,5.6525,0.0,0.0,0.0,6.049137682624033
7,11,6,,,,,4.505,0.0,0.0,0.0,6.4629797074905975
7,12,6,,,,,4.945,0.0,0.0,0.0,6.677513738209256
7,12,6,,,,,4.9775,0.0,0.0,0.0,7.008751250245097
7,12,6,,,,,3.9575,0.0,0.0,0.0,7.278431348539764
7,12,6,,,,,3.7525,0.0,0.0,0.0,7.917455929281475
7,13,6,,,,,3.775,0.0,0.0,0.0,7.941159346235935
7,13,6,,,,,5.0175,0.0,0.0,0.0,8.225400105123347
7,13,6,,,,,4.61,0.0,0.0,0.0,8.040790127701626
7,13,6,,,,,3.6325,0.0,0.0,0.0,8.360194691812222
7,14,6,,,,,3.9975,0.0,0.0,0.0,8.490199569628789
7,14,6,,,,,4.2875,0.0,0.0,0.0,8.537058208164167
7,14,6,,,,,4.045,0.0,0.0,0.0,8.545844202889551
7,14,6,,,,,3.7275,0.0,0.0,0.0,8.466770250361101
7,15,6,,,,,3.4875,0.0,0.0,0.0,8.483254076991152
7,15,6,,,,,4.5225,0.0,0.0,0.0,8.524278449038778
7,15,6,,,,,4.265,0.0,0.0,0.0,8.515487512171429
7,15,6,,,,,4.4125,0.0,0.0,0.0,8.395344708317669
7,16,6,,,,,3.795,0.0,0.0,0.0,8.268001187932855
7,16,6,,,,,4.17,0.0,0.0,0.0,8.12130137977223
7,16,6,,,,,3.495,0.0,0.0,0.0,7.9159216483473545
7,16,6,,,,,4.295,0.0,0.0,0.0,7.681201955290353
7,17,6,,,,,3.76,0.0,0.0,0.0,7.329290670325363
7,17,6,,,,,3.7075,0.0,0.0,0.0,7.01740202371619
7,17,6,,,,,3.8625,0.0,0.0,0.0,6.61828376127009
7,17,6,,,,,4.03,0.0,0.0,0.0,6.226198353586829
7,18,6,,,,,5.17,0.0,0.0,0.0,5.908298322434471
7,18,6,,,,,4.755,0.0,0.0,0.0,5.467173796433223
7,18,6,,,,,3.6,0.0,0.0,0.0,4.975674265344331
7,18,6,,,,,3.67,0.0,0.0,0.0,4.45383525702773
7,19,6,,,,,3.452500000000001,0.0,0.0,0.0,4.211559172809173
7,19,6,,,,,3.5,0.0,0.0,0.0,3.740117166346675
7,19,6,,,,,3.285,0.0,0.0,0.0,3.255651900037146
7,19,6,,,,,3.3325,0.0,0.0,0.0,2.7009763888329466
7,20,6,,,,,3.9,0.0,0.0,0.0,1.7267040852575486
7,20,6,,,,,4.015,0.0,0.0,0.0,1.2518604618117228
7,20,6,,,,,3.72,0.0,0.0,0.0,0.8880192438467394
7,20,6,,,,,3.24,0.0,0.0,0.0,0.6043464298401422
7,21,6,,,,,3.41,0.0,0.0,0.0,0.41
7,21,6,,,,,4.33,0.0,0.0,0.0,0.33
7,21,6,,,,,4.5,0.0,0.0,0.0,0.25
7,21,6,,,,,3.92,0.0,0.0,0.0,0.17
7,22,6,,,,,4.815,0.0,0.0,0.0,0.065
7,22,6,,,,,4.255,0.0,0.0,0.0,0.005
7,22,6,,,,,4.25,0.0,0.0,0.0,0.0
7,22,6,,,,,4.5,0.0,0.0,0.0,0.0
7,23,6,,,,,3.75,0.0,0.0,0.0,0.0
7,23,6,,,,,4.0,0.0,0.0,0.0,0.0
7,23,6,,,,,3.75,0.0,0.0,0.0,0.0
7,23,6,,,,,3.5,0.0,0.0,0.0,0.0
7,24,6,,,,,3.75,0.0,0.0,0.0,0.0
7,24,6,,,,,3.25,0.0,0.0,0.0,0.0
7,24,6,,,,,3.0,0.0,0.0,0.0,0.0
7,24,6,,,,,2.5,0.0,0.0,0.0,0.0
7,1,7,,,,,2.5,0.0,0.0,0.0,0.0
7,1,7,,,,,2.0,0.0,0.0,0.0,0.0
7,1,7,,,,,2.25,0.0,0.0,0.0,0.0
7,1,7,,,,,2.25,0.0,0.0,0.0,0.0
7,2,7,,,,,2.0,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,3,7,,,,,2.0,0.0,0.0,0.0,0.0
7,3,7,,,,,2.0,0.0,0.0,0.0,0.0
7,3,7,,,,,2.25,0.0,0.0,0.0,0.0
7,3,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.25,0.0,0.0,0.0,0.0
7,5,7,,,,,2.25,0.0,0.0,0.0,0.0
7,5,7,,,,,2.0,0.0,0.0,0.0,0.0
7,5,7,,,,,1.75,0.0,0.0,0.0,0.0
7,5,7,,,,,2.0,0.0,0.0,0.0,0.0
7,6,7,,,,,1.75,0.0,0.0,0.0,0.0
7,6,7,,,,,1.75,0.0,0.0,0.0,0.0
7,6,7,,,,,2.0,0.0,0.0,0.0,0.0
7,6,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,1.75,0.0,0.0,0.0,0.0
7,7,7,,,,,1.7725,0.0,0.0,0.0,0.04579999143982194
7,7,7,,,,,1.615,0.0,0.0,0.0,0.23408884513686773
7,8,7,,,,,1.7025,0.0,0.0,0.0,0.2905691595800514
7,8,7,,,,,2.285,0.0,0.0,0.0,0.40894918755710935
7,8,7,,,,,2.18,0.0,0.0,0.0,0.6170110549107264
7,8,7,,,,,2.145,0.0,0.0,0.0,0.9255165823660896
7,9,7,,,,,2.74,0.0,0.0,0.0,1.1972932469195072
7,9,7,,,,,3.675,0.0,0.0,0.0,1.72337664329323
7,9,7,,,,,3.6425,0.0,0.0,0.0,2.28876512100522
7,9,7,,,,,4.6375,0.0,0.0,0.0,2.8874117444649734
7,10,7,,,,,3.4425,0.0,0.0,0.0,3.469247665156877
7,10,7,,,,,3.4575,0.0,0.0,0.0,4.076439694912456
7,10,7,,,,,3.4425,0.0,0.0,0.0,4.64826131516771
7,10,7,,,,,6.4075,0.0,0.0,0.0,5.1965026624227475
7,11,7,,,,,3.87,0.0,0.0,0.0,5.718600253527248
7,11,7,,,,,3.5425000000000004,0.0,0.0,0.0,6.214721117411287
7,11,7,,,,,3.4275,0.0,0.0,0.0,6.666807585092599
7,11,7,,,,,3.54,0.0,0.0,0.0,7.092473415052274
7,12,7,,,,,3.6325,0.0,0.0,0.0,7.485100586575147
7,12,7,,,,,4.2,0.0,0.0,0.0,7.85744989111688
7,12,7,,,,,4.0075,0.0,0.0,0.0,8.218071658507691
7,12,7,,,,,3.5375,0.0,0.0,0.0,8.546442698733472
7,13,7,,,,,3.7475,0.0,0.0,0.0,8.7980880444351
7,13,7,,,,,4.175,0.0,0.0,0.0,9.006378891769176
7,13,7,,,,,4.272500000000001,0.0,0.0,0.0,9.120792174107613
7,13,7,,,,,2.83,0.0,0.0,0.0,9.188266673948227
7,14,7,,,,,3.3825000000000003,0.0,0.0,0.0,9.243476981588609
7,14,7,,,,,3.145,0.0,0.0,0.0,9.258135207058935
7,14,7,,,,,3.1500000000000004,0.0,0.0,0.0,9.263998497247066
7,14,7,,,,,2.895,0.0,0.0,0.0,9.258135207058935
7,15,7,,,,,3.3775000000000013,0.0,0.0,0.0,9.253181033405001
7,15,7,,,,,4.1,0.0,0.0,0.0,9.220878592475946
7,15,7,,,,,4.059999999999999,0.0,0.0,0.0,9.173893223851863
7,15,7,,,,,3.9925,0.0,0.0,0.0,9.094605414298726
7,16,7,,,,,3.5625,0.0,0.0,0.0,8.858106805147193
7,16,7,,,,,4.35,0.0,0.0,0.0,8.633788101531486
7,16,7,,,,,3.61,0.0,0.0,0.0,8.357130000593983
7,16,7,,,,,3.9375,0.0,0.0,0.0,7.860521361318181
7,17,7,,,,,3.47,0.0,0.0,0.0,7.588431435183887
7,17,7,,,,,3.215,0.0,0.0,0.0,7.3238371514169796
7,17,7,,,,,3.6775,0.0,0.0,0.0,6.7081811582910404
7,17,7,,,,,3.1900000000000004,0.0,0.0,0.0,5.836796991978466
7,18,7,,,,,3.1825,0.0,0.0,0.0,5.073863739473517
7,18,7,,,,,2.6575000000000006,0.0,0.0,0.0,4.7402564404047265
7,18,7,,,,,2.9925,0.0,0.0,0.0,3.9335333353838324
7,18,7,,,,,3.94,0.0,0.0,0.0,3.2632859436183526
7,19,7,,,,,3.8125,0.0,0.0,0.0,2.9602326653778115
7,19,7,,,,,3.2725,0.0,0.0,0.0,2.5440060118216588
7,19,7,,,,,3.7775,0.0,0.0,0.0,1.833550172130984
7,19,7,,,,,3.49,0.0,0.0,0.0,1.4209116793813497
7,20,7,,,,,3.4775,0.0,0.0,0.0,1.8979066430836324
7,20,7,,,,,3.405,0.0,0.0,0.0,1.7571411887372763
7,20,7,,,,,3.84,0.0,0.0,0.0,1.630937677943991
7,20,7,,,,,3.68,0.0,0.0,0.0,1.3202828821451358
7,21,7,,,,,5.05,0.0,0.0,0.0,0.55
7,21,7,,,,,3.3725,0.0,0.0,0.0,0.3725
7,21,7,,,,,4.185,0.0,0.0,0.0,0.185
7,21,7,,,,,3.0675,0.0,0.0,0.0,0.0675
7,22,7,,,,,2.535,0.0,0.0,0.0,0.035
7,22,7,,,,,2.2525,0.0,0.0,0.0,0.0025
7,22,7,,,,,2.25,0.0,0.0,0.0,0.0
7,22,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.25,0.0,0.0,0.0,0.0
7,24,7,,,,,2.5,0.0,0.0,0.0,0.0
7,24,7,,,,,2.0,0.0,0.0,0.0,0.0
7,24,7,,,,,2.25,0.0,0.0,0.0,0.0
7,24,7,,,,,2.0,0.0,0.0,0.0,0.0
7,1,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,1,,,,,2.25,0.0,0.0,0.0,0.0
7,2,1,,,,,2.25,0.0,0.0,0.0,0.0
7,2,1,,,,,2.0,0.0,0.0,0.0,0.0
7,2,1,,,,,2.25,0.0,0.0,0.0,0.0
7,2,1,,,,,2.0,0.0,0.0,0.0,0.0
7,3,1,,,,,2.25,0.0,0.0,0.0,0.0
7,3,1,,,,,2.0,0.0,0.0,0.0,0.0
7,3,1,,,,,2.0,0.0,0.0,0.0,0.0
7,3,1,,,,,2.0,0.0,0.0,0.0,0.0
7,4,1,,,,,2.25,0.0,0.0,0.0,0.0
7,4,1,,,,,2.0,0.0,0.0,0.0,0.0
7,4,1,,,,,1.75,0.0,0.0,0.0,0.0
7,4,1,,,,,2.0,0.0,0.0,0.0,0.0
7,5,1,,,,,1.75,0.0,0.0,0.0,0.0
7,5,1,,,,,2.0,0.0,0.0,0.0,0.0
7,5,1,,,,,2.0,0.0,0.0,0.0,0.0
7,5,1,,,,,1.75,0.0,0.0,0.0,0.0
7,6,1,,,,,1.75,0.0,0.0,0.0,0.0
7,6,1,,,,,2.25,0.0,0.0,0.0,0.0
7,6,1,,,,,2.0,0.0,0.0,0.0,0.0
7,6,1,,,,,2.25,0.0,0.0,0.0,0.0
7,7,1,,,,,2.25,0.0,0.0,0.0,0.0
7,7,1,,,,,1.75,0.0,0.0,0.0,0.0
7,7,1,,,,,1.75,0.0,0.0,0.0,0.0
7,7,1,,,,,1.7875,0.0,0.0,0.0,0.07078214006849923
7,8,1,,,,,2.0775,0.0,0.0,0.0,0.11029067906433583
7,8,1,,,,,3.1375,0.0,0.0,0.0,0.1956770112431765
7,8,1,,,,,3.155,0.0,0.0,0.0,0.2205813581286717
7,8,1,,,,,2.9775,0.0,0.0,0.0,0.3237565095114375
7,9,1,,,,,3.6,0.0,0.0,0.0,0.4233708658872196
7,9,1,,,,,3.06,0.0,0.0,0.0,0.6773933854195515
7,9,1,,,,,3.405,0.0,0.0,0.0,2.304347141471867
7,9,1,,,,,4.8675,0.0,0.0,0.0,2.863801499965693
7,10,1,,,,,4.17,0.0,0.0,0.0,3.445646426601179
7,10,1,,,,,3.67,0.0,0.0,0.0,4.035654376361654
7,10,1,,,,,4.6425,0.0,0.0,0.0,4.593211888885304
7,10,1,,,,,4.6225,0.0,0.0,0.0,5.15961952065536
7,11,1,,,,,4.8425,0.0,0.0,0.0,5.6887176123741465
7,11,1,,,,,4.5225,0.0,0.0,0.0,6.19385928987975
7,11,1,,,,,4.1775,0.0,0.0,0.0,6.669632265204794
7,11,1,,,,,6.0525,0.0,0.0,0.0,7.110162797913169
7,12,1,,,,,6.405,0.0,0.0,0.0,7.518067121512177
7,12,1,,,,,4.705,0.0,0.0,0.0,7.870201412917899
7,12,1,,,,,5.0175,0.0,0.0,0.0,8.237007966465526
7,12,1,,,,,6.0175,0.0,0.0,0.0,8.530453209303628
7,13,1,,,,,5.475,0.0,0.0,0.0,8.770137850175033
7,13,1,,,,,3.88,0.0,0.0,0.0,8.951993551416122
7,13,1,,,,,4.51,0.0,0.0,0.0,9.104517687940906
7,13,1,,,,,4.050000000000001,0.0,0.0,0.0,9.151448191486992
7,14,1,,,,,4.59,0.0,0.0,0.0,9.191302245573109
7,14,1,,,,,5.615,0.0,0.0,0.0,9.220611245080677
7,14,1,,,,,4.3825,0.0,0.0,0.0,9.241127544735976
7,14,1,,,,,4.872499999999999,0.0,0.0,0.0,9.229403944932947
7,15,1,,,,,4.1,0.0,0.0,0.0,9.208190703969896
7,15,1,,,,,3.8375,0.0,0.0,0.0,9.193527979918988
7,15,1,,,,,4.047499999999999,0.0,0.0,0.0,9.146607262956085
7,15,1,,,,,3.76,0.0,0.0,0.0,9.102619090803362
7,16,1,,,,,4.115,0.0,0.0,0.0,8.901942279642524
7,16,1,,,,,3.9225,0.0,0.0,0.0,8.699028768305533
7,16,1,,,,,4.1825,0.0,0.0,0.0,8.433618882911258
7,16,1,,,,,3.68,0.0,0.0,0.0,8.137135935757051
7,17,1,,,,,3.89,0.0,0.0,0.0,7.731766279296748
7,17,1,,,,,5.08,0.0,0.0,0.0,7.411646166859701
7,17,1,,,,,6.24,0.0,0.0,0.0,7.0605466887029396
7,17,1,,,,,5.1425,0.0,0.0,0.0,6.652176408911678
7,18,1,,,,,4.75,0.0,0.0,0.0,6.184637217886847
7,18,1,,,,,5.5675,0.0,0.0,0.0,5.747224247079978
7,18,1,,,,,4.1075,0.0,0.0,0.0,5.281998890846083
7,18,1,,,,,4.1425,0.0,0.0,0.0,4.722387062830381
7,19,1,,,,,2.8975,0.0,0.0,0.0,4.42612345747688
7,19,1,,,,,2.8975,0.0,0.0,0.0,3.903515148797428
7,19,1,,,,,2.635,0.0,0.0,0.0,3.3678416324009888
7,19,1,,,,,3.1375,0.0,0.0,0.0,2.746718322506817
7,20,1,,,,,2.655,0.0,0.0,0.0,2.4205
7,20,1,,,,,2.475,0.0,0.0,0.0,1.936758144004731
7,20,1,,,,,3.3825,0.0,0.0,0.0,1.2564097703415307
7,20,1,,,,,3.1625,0.0,0.0,0.0,0.8193976763096938
7,21,1,,,,,3.8025,0.0,0.0,0.0,0.3025
7,21,1,,,,,2.75,0.0,0.0,0.0,0.25
7,21,1,,,,,2.95,0.0,0.0,0.0,0.2
7,21,1,,,,,2.8925,0.0,0.0,0.0,0.1425
7,22,1,,,,,2.8275,0.0,0.0,0.0,0.0775
7,22,1,,,,,2.515,0.0,0.0,0.0,0.015
7,22,1,,,,,1.75,0.0,0.0,0.0,0.0
7,22,1,,,,,2.25,0.0,0.0,0.0,0.0
7,23,1,,,,,2.5,0.0,0.0,0.0,0.0
7,23,1,,,,,2.25,0.0,0.0,0.0,0.0
7,23,1,,,,,2.25,0.0,0.0,0.0,0.0
7,23,1,,,,,2.0,0.0,0.0,0.0,0.0
7,24,1,,,,,2.25,0.0,0.0,0.0,0.0
7,24,1,,,,,2.0,0.0,0.0,0.0,0.0
7,24,1,,,,,2.25,0.0,0.0,0.0,0.0
7,24,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,2,,,,,2.0,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,1,2,,,,,2.0,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.0,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.5,0.0,0.0,0.0,0.0
7,3,2,,,,,2.75,0.0,0.0,0.0,0.0
7,3,2,,,,,2.25,0.0,0.0,0.0,0.0
7,3,2,,,,,2.25,0.0,0.0,0.0,0.0
7,3,2,,,,,2.0,0.0,0.0,0.0,0.0
7,4,2,,,,,2.25,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,4,2,,,,,2.25,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,1.75,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,1.75,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,7,2,,,,,2.0,0.0,0.0,0.0,0.0
7,7,2,,,,,2.0,0.0,0.0,0.0,0.0
7,7,2,,,,,2.0275,0.0,0.0,0.0,0.05376561987013462
7,7,2,,,,,1.61,0.0,0.0,0.0,0.21506247948053847
7,8,2,,,,,1.68,0.0,0.0,0.0,0.25968537782347395
7,8,2,,,,,2.25,0.0,0.0,0.0,0.36067413586593605
7,8,2,,,,,2.135,0.0,0.0,0.0,0.5554381692335414
7,8,2,,,,,3.11,0.0,0.0,0.0,0.8800448915128839
7,9,2,,,,,3.45,0.0,0.0,0.0,1.1465987030801845
7,9,2,,,,,3.6325,0.0,0.0,0.0,1.6686028494824792
7,9,2,,,,,3.34,0.0,0.0,0.0,2.220780645965831
7,9,2,,,,,6.5575,0.0,0.0,0.0,2.7850279024816067
7,10,2,,,,,6.065,0.0,0.0,0.0,3.325109798144847
7,10,2,,,,,4.05,0.0,0.0,0.0,3.897997276688453
7,10,2,,,,,4.529999999999999,0.0,0.0,0.0,4.464978698752228
7,10,2,,,,,3.9625,0.0,0.0,0.0,4.97585258425761
7,11,2,,,,,3.895,0.0,0.0,0.0,5.4939367405090636
7,11,2,,,,,3.7925,0.0,0.0,0.0,5.9640852559778175
7,11,2,,,,,5.175,0.0,0.0,0.0,6.416492318032653
7,11,2,,,,,3.725,0.0,0.0,0.0,6.771321386310956
7,12,2,,,,,3.9975,0.0,0.0,0.0,7.071420775695527
7,12,2,,,,,4.3075,0.0,0.0,0.0,7.436929811204592
7,12,2,,,,,5.55,0.0,0.0,0.0,7.72285220188507
7,12,2,,,,,5.26,0.0,0.0,0.0,7.970455096907338
7,13,2,,,,,4.385,0.0,0.0,0.0,8.086747841357582
7,13,2,,,,,5.47,0.0,0.0,0.0,8.186584234460762
7,13,2,,,,,4.1875,0.0,0.0,0.0,8.44204794622478
7,13,2,,,,,4.28,0.0,0.0,0.0,8.550693432837065
7,14,2,,,,,4.545,0.0,0.0,0.0,8.553565470759473
7,14,2,,,,,4.7775,0.0,0.0,0.0,8.826177392891287
7,14,2,,,,,4.18,0.0,0.0,0.0,9.00498736332183
7,14,2,,,,,3.37,0.0,0.0,0.0,8.934635899545878
7,15,2,,,,,3.1475,0.0,0.0,0.0,8.975481112058006
7,15,2,,,,,3.905,0.0,0.0,0.0,8.984283479935149
7,15,2,,,,,4.387499999999999,0.0,0.0,0.0,8.963744621555152
7,15,2,,,,,4.27,0.0,0.0,0.0,8.825840858146611
7,16,2,,,,,4.09,0.0,0.0,0.0,8.610626111589283
7,16,2,,,,,4.4125,0.0,0.0,0.0,8.406227017890316
7,16,2,,,,,3.975,0.0,0.0,0.0,8.186168718992665
7,16,2,,,,,3.74,0.0,0.0,0.0,7.910362317707608
7,17,2,,,,,3.705,0.0,0.0,0.0,7.564954965543773
7,17,2,,,,,5.16,0.0,0.0,0.0,7.259217287025506
7,17,2,,,,,4.56,0.0,0.0,0.0,6.8529900829591055
7,17,2,,,,,3.665,0.0,0.0,0.0,6.387081118627118
7,18,2,,,,,5.03,0.0,0.0,0.0,6.000243257244889
7,18,2,,,,,3.89,0.0,0.0,0.0,5.602858591176199
7,18,2,,,,,4.69,0.0,0.0,0.0,5.070256159307911
7,18,2,,,,,4.2325,0.0,0.0,0.0,4.516642270791594
7,19,2,,,,,4.005,0.0,0.0,0.0,4.322073775149288
7,19,2,,,,,3.28,0.0,0.0,0.0,3.81904457601076
7,19,2,,,,,3.05,0.0,0.0,0.0,3.2166652266255795
7,19,2,,,,,2.825,0.0,0.0,0.0,2.5523539298224707
7,20,2,,,,,2.87,0.0,0.0,0.0,2.1353213784671334
7,20,2,,,,,2.715,0.0,0.0,0.0,1.504076737387433
7,20,2,,,,,3.1425,0.0,0.0,0.0,1.0014189676387832
7,20,2,,,,,3.445,0.0,0.0,0.0,0.6935897908159666
7,21,2,,,,,4.345,0.0,0.0,0.0,0.345
7,21,2,,,,,4.0375,0.0,0.0,0.0,0.2875
7,21,2,,,,,3.975,0.0,0.0,0.0,0.225
7,21,2,,,,,3.1525,0.0,0.0,0.0,0.1525
7,22,2,,,,,2.8225,0.0,0.0,0.0,0.0725
7,22,2,,,,,2.26,0.0,0.0,0.0,0.01
7,22,2,,,,,2.0,0.0,0.0,0.0,0.0
7,22,2,,,,,2.25,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,23,2,,,,,2.5,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,24,2,,,,,2.0,0.0,0.0,0.0,0.0
7,24,2,,,,,2.25,0.0,0.0,0.0,0.0
7,24,2,,,,,2.0,0.0,0.0,0.0,0.0
7,24,2,,,,,2.25,0.0,0.0,0.0,0.0
7,1,3,,,,,2.25,0.0,0.0,0.0,0.0
7,1,3,,,,,2.0,0.0,0.0,0.0,0.0
7,1,3,,,,,2.0,0.0,0.0,0.0,0.0
7,1,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.75,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.0,0.0,0.0,0.0,0.0
7,3,3,,,,,2.25,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,3,3,,,,,2.25,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,1.75,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,2.0325,0.0,0.0,0.0,0.04044287966514235
7,8,3,,,,,1.8675,0.0,0.0,0.0,0.1411345519726367
7,8,3,,,,,1.9725,0.0,0.0,0.0,0.26725478990563123
7,8,3,,,,,2.315,0.0,0.0,0.0,0.3783607137989835
7,8,3,,,,,3.1925,0.0,0.0,0.0,0.531506717003334
7,9,3,,,,,3.0475,0.0,0.0,0.0,0.65707442926095
7,9,3,,,,,4.615,0.0,0.0,0.0,0.7380836054712042
7,9,3,,,,,3.54,0.0,0.0,0.0,0.948107395645937
7,9,3,,,,,4.8775,0.0,0.0,0.0,1.0531192907333033
7,10,3,,,,,4.1125,0.0,0.0,0.0,1.3337405202136572
7,10,3,,,,,4.24,0.0,0.0,0.0,1.4865961753392671
7,10,3,,,,,4.065,0.0,0.0,0.0,1.876228237424156
7,10,3,,,,,6.15,0.0,0.0,0.0,1.9781320075078956
7,11,3,,,,,4.965,0.0,0.0,0.0,2.354292100207339
7,11,3,,,,,4.7525,0.0,0.0,0.0,2.698749595784748
7,11,3,,,,,5.2325,0.0,0.0,0.0,3.27384384927051
7,11,3,,,,,6.04,0.0,0.0,0.0,3.043207091362158
7,12,3,,,,,5.1325,0.0,0.0,0.0,3.447929527428456
7,12,3,,,,,5.245,0.0,0.0,0.0,3.881537317087716
7,12,3,,,,,5.1325,0.0,0.0,0.0,4.644088947178138
7,12,3,,,,,4.28,0.0,0.0,0.0,5.119562316528636
7,13,3,,,,,4.8425,0.0,0.0,0.0,5.768794083773627
7,13,3,,,,,4.62,0.0,0.0,0.0,5.5037333334092216
7,13,3,,,,,5.025,0.0,0.0,0.0,5.092740259810482
7,13,3,,,,,5.3125,0.0,0.0,0.0,5.733055555634606
7,14,3,,,,,4.8075,0.0,0.0,0.0,5.741641721582243
7,14,3,,,,,4.395,0.0,0.0,0.0,6.144721093612198
7,14,3,,,,,4.7675,0.0,0.0,0.0,5.99244666417866
7,14,3,,,,,3.3275,0.0,0.0,0.0,6.959837157050551
7,15,3,,,,,3.575,0.0,0.0,0.0,8.08977715012824
7,15,3,,,,,3.4850000000000003,0.0,0.0,0.0,8.279427603464582
7,15,3,,,,,4.255,0.0,0.0,0.0,8.599462743469653
7,15,3,,,,,4.1725,0.0,0.0,0.0,8.501674228468104
7,16,3,,,,,4.0525,0.0,0.0,0.0,8.288629235358986
7,16,3,,,,,4.9025,0.0,0.0,0.0,8.112337936485702
7,16,3,,,,,4.96,0.0,0.0,0.0,7.886097436264984
7,16,3,,,,,5.2575,0.0,0.0,0.0,7.6481041827860485
7,17,3,,,,,4.28,0.0,0.0,0.0,7.391055172835169
7,17,3,,,,,4.2175,0.0,0.0,0.0,7.042366838149044
7,17,3,,,,,4.145,0.0,0.0,0.0,6.661778098257453
7,17,3,,,,,5.04,0.0,0.0,0.0,6.24283545434578
7,18,3,,,,,5.1575,0.0,0.0,0.0,5.926802597531847
7,18,3,,,,,5.2675,0.0,0.0,0.0,5.455798417595542
7,18,3,,,,,4.32,0.0,0.0,0.0,4.915351313694268
7,18,3,,,,,3.91,0.0,0.0,0.0,4.420193073248408
7,19,3,,,,,3.7625,0.0,0.0,0.0,4.251472895659845
7,19,3,,,,,3.04,0.0,0.0,0.0,3.6357423383573844
7,19,3,,,,,3.06,0.0,0.0,0.0,3.0102382801453613
7,19,3,,,,,3.1,0.0,0.0,0.0,2.4107968910255058
7,20,3,,,,,2.7,0.0,0.0,0.0,1.921830851485469
7,20,3,,,,,2.7775,0.0,0.0,0.0,1.3618491033802205
7,20,3,,,,,3.205,0.0,0.0,0.0,0.9344074139981072
7,20,3,,,,,3.0075,0.0,0.0,0.0,0.672640798019914
7,21,3,,,,,4.3975,0.0,0.0,0.0,0.3975
7,21,3,,,,,4.07,0.0,0.0,0.0,0.32
7,21,3,,,,,3.7475,0.0,0.0,0.0,0.2475
7,21,3,,,,,3.6625,0.0,0.0,0.0,0.1625
7,22,3,,,,,2.5725,0.0,0.0,0.0,0.0725
7,22,3,,,,,2.26,0.0,0.0,0.0,0.01
7,22,3,,,,,2.0,0.0,0.0,0.0,0.0
7,22,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.0,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,2.0,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.0,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.0,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,4,4,,,,,2.75,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,4,4,,,,,2.25,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,1.75,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,1.75,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,1.75,0.0,0.0,0.0,0.0
7,6,4,,,,,2.25,0.0,0.0,0.0,0.0
7,7,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,1.75,0.0,0.0,0.0,0.0
7,7,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,1.7625,0.0,0.0,0.0,0.01629296539168254
7,8,4,,,,,1.8575,0.0,0.0,0.0,0.1341646383592043
7,8,4,,,,,1.7375,0.0,0.0,0.0,0.29641024753777695
7,8,4,,,,,2.315,0.0,0.0,0.0,0.39313359147115684
7,8,4,,,,,2.615,0.0,0.0,0.0,0.4555357488475309
7,9,4,,,,,2.6875,0.0,0.0,0.0,0.5264168929013083
7,9,4,,,,,4.03,0.0,0.0,0.0,0.6377164645432992
7,9,4,,,,,3.905,0.0,0.0,0.0,0.7881212910865302
7,9,4,,,,,5.2525,0.0,0.0,0.0,0.9054370557902502
7,10,4,,,,,5.0425,0.0,0.0,0.0,0.9487959142324598
7,10,4,,,,,4.2125,0.0,0.0,0.0,1.1523231134999905
7,10,4,,,,,4.175,0.0,0.0,0.0,1.4067321125844041
7,10,4,,,,,4.53,0.0,0.0,0.0,1.5324400886025848
7,11,4,,,,,3.66,0.0,0.0,0.0,1.679003292775094
7,11,4,,,,,3.9825,0.0,0.0,0.0,1.7653350223681397
7,11,4,,,,,4.4125,0.0,0.0,0.0,1.6819802489679578
7,11,4,,,,,5.175,0.0,0.0,0.0,1.9945606492186403
7,12,4,,,,,4.3875,0.0,0.0,0.0,2.5441449552719533
7,12,4,,,,,4.6075,0.0,0.0,0.0,2.5084376576541008
7,12,4,,,,,6.015000000000001,0.0,0.0,0.0,2.6959009701478243
7,12,4,,,,,6.0600000000000005,0.0,0.0,0.0,2.749461916574602
7,13,4,,,,,4.8825,0.0,0.0,0.0,2.8155271235439163
7,13,4,,,,,4.467499999999999,0.0,0.0,0.0,2.9159761499872454
7,13,4,,,,,4.282500000000001,0.0,0.0,0.0,2.9927901113850863
7,13,4,,,,,5.140000000000001,0.0,0.0,0.0,3.1198285860045916
7,14,4,,,,,4.225,0.0,0.0,0.0,3.77756390993328
7,14,4,,,,,4.4575,0.0,0.0,0.0,4.049899912742423
7,14,4,,,,,4.135,0.0,0.0,0.0,4.5506467566173
7,14,4,,,,,5.04,0.0,0.0,0.0,5.3178729150688655
7,15,4,,,,,3.5025000000000004,0.0,0.0,0.0,5.573337646981479
7,15,4,,,,,3.6075,0.0,0.0,0.0,5.403293678793721
7,15,4,,,,,4.3375,0.0,0.0,0.0,6.259377104842429
7,15,4,,,,,4.9375,0.0,0.0,0.0,6.376648807040881
7,16,4,,,,,5.0675,0.0,0.0,0.0,6.826259471643287
7,16,4,,,,,4.995,0.0,0.0,0.0,6.74118790968469
7,16,4,,,,,5.2325,0.0,0.0,0.0,6.726520399002173
7,16,4,,,,,4.18,0.0,0.0,0.0,6.078216426834933
7,17,4,,,,,3.6275,0.0,0.0,0.0,5.755116903495086
7,17,4,,,,,4.1825,0.0,0.0,0.0,4.93506436675924
7,17,4,,,,,3.615,0.0,0.0,0.0,4.560436049617326
7,17,4,,,,,3.8475,0.0,0.0,0.0,4.834770171618886
7,18,4,,,,,3.9775,0.0,0.0,0.0,4.5207847767783225
7,18,4,,,,,4.2575,0.0,0.0,0.0,4.253964481435268
7,18,4,,,,,4.967499999999999,0.0,0.0,0.0,3.2958370572488502
7,18,4,,,,,3.0475,0.0,0.0,0.0,2.7864528570484763
7,19,4,,,,,3.475,0.0,0.0,0.0,3.1360217718801793
7,19,4,,,,,3.665,0.0,0.0,0.0,2.346730898957527
7,19,4,,,,,3.3325,0.0,0.0,0.0,2.582813436840642
7,19,4,,,,,3.465,0.0,0.0,0.0,2.064841301485152
7,20,4,,,,,3.2,0.0,0.0,0.0,1.9970485586119904
7,20,4,,,,,3.2350000000000003,0.0,0.0,0.0,2.055295808238174
7,20,4,,,,,3.05,0.0,0.0,0.0,1.7474174887854916
7,20,4,,,,,3.275,0.0,0.0,0.0,1.2897605274369106
7,21,4,,,,,3.62,0.0,0.0,0.0,0.62
7,21,4,,,,,4.3575,0.0,0.0,0.0,0.3575
7,21,4,,,,,4.69,0.0,0.0,0.0,0.19
7,21,4,,,,,3.595,0.0,0.0,0.0,0.095
7,22,4,,,,,3.5175,0.0,0.0,0.0,0.0175
7,22,4,,,,,2.75,0.0,0.0,0.0,0.0
7,22,4,,,,,2.75,0.0,0.0,0.0,0.0
7,22,4,,,,,2.0,0.0,0.0,0.0,0.0
7,23,4,,,,,2.0,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.0,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.0,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.0,0.0,0.0,0.0,0.0
7,1,5,,,,,2.25,0.0,0.0,0.0,0.0
7,1,5,,,,,2.25,0.0,0.0,0.0,0.0
7,1,5,,,,,2.0,0.0,0.0,0.0,0.0
7,1,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.0,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,3,5,,,,,2.5,0.0,0.0,0.0,0.0
7,3,5,,,,,2.25,0.0,0.0,0.0,0.0
7,3,5,,,,,2.25,0.0,0.0,0.0,0.0
7,3,5,,,,,2.25,0.0,0.0,0.0,0.0
7,4,5,,,,,2.0,0.0,0.0,0.0,0.0
7,4,5,,,,,2.25,0.0,0.0,0.0,0.0
7,4,5,,,,,2.0,0.0,0.0,0.0,0.0
7,4,5,,,,,2.25,0.0,0.0,0.0,0.0
7,5,5,,,,,2.25,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,1.75,0.0,0.0,0.0,0.0
7,6,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,1.75,0.0,0.0,0.0,0.0
7,7,5,,,,,2.0,0.0,0.0,0.0,0.0
7,7,5,,,,,2.0,0.0,0.0,0.0,0.0
7,7,5,,,,,1.75,0.0,0.0,0.0,0.0
7,7,5,,,,,1.5325,0.0,0.0,0.0,0.04699480833176485
7,8,5,,,,,1.8825,0.0,0.0,0.0,0.16693122018168025
7,8,5,,,,,1.91,0.0,0.0,0.0,0.20157732248353843
7,8,5,,,,,2.5,0.0,0.0,0.0,0.3149645663805287
7,8,5,,,,,3.2675,0.0,0.0,0.0,0.33701208602716576
7,9,5,,,,,3.205,0.0,0.0,0.0,0.247147035844697
7,9,5,,,,,4.265,0.0,0.0,0.0,0.31948275365290096
7,9,5,,,,,3.495,0.0,0.0,0.0,0.5967696719176829
7,9,5,,,,,4.59,0.0,0.0,0.0,1.012700049314856
7,10,5,,,,,3.6675,0.0,0.0,0.0,1.0924931156575053
7,10,5,,,,,3.8975,0.0,0.0,0.0,1.3663605996915396
7,10,5,,,,,4.5675,0.0,0.0,0.0,1.2711023443753537
7,10,5,,,,,5.165,0.0,0.0,0.0,1.0895162951788748
7,11,5,,,,,4.8775,0.0,0.0,0.0,1.3308763031324402
7,11,5,,,,,5.4525,0.0,0.0,0.0,2.009593708277587
7,11,5,,,,,3.9775,0.0,0.0,0.0,2.6292922086275046
