month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
7,11,5,,,,,5.3325,0.0,0.0,0.0,3.343420956649789
7,12,5,,,,,5.7525,0.0,0.0,0.0,2.9381784463581604
7,12,5,,,,,6.115,0.0,0.0,0.0,2.189691429553634
7,12,5,,,,,4.8425,0.0,0.0,0.0,1.5762256000942378
7,12,5,,,,,5.045,0.0,0.0,0.0,1.2269316589187922
7,13,5,,,,,4.4275,0.0,0.0,0.0,1.967203839041081
7,13,5,,,,,5.115,0.0,0.0,0.0,4.239309614386592
7,13,5,,,,,3.95,0.0,0.0,0.0,4.6321640323173
7,13,5,,,,,3.95,0.0,0.0,0.0,5.511688848580079
7,14,5,,,,,4.9125,0.0,0.0,0.0,5.467174051821817
7,14,5,,,,,5.0725,0.0,0.0,0.0,5.654787531348142
7,14,5,,,,,4.6825,0.0,0.0,0.0,6.076917860282374
7,14,5,,,,,4.72,0.0,0.0,0.0,7.000327954826005
7,15,5,,,,,3.96,0.0,0.0,0.0,6.409480199886141
7,15,5,,,,,3.3375000000000004,0.0,0.0,0.0,6.26567775950408
7,15,5,,,,,4.075,0.0,0.0,0.0,7.7183758817310215
7,15,5,,,,,5.535,0.0,0.0,0.0,7.964894350957412
7,16,5,,,,,4.8975,0.0,0.0,0.0,6.0451045604093405
7,16,5,,,,,4.535,0.0,0.0,0.0,5.3257987725024485
7,16,5,,,,,4.7875,0.0,0.0,0.0,4.4479521170568965
7,16,5,,,,,5.145,0.0,0.0,0.0,2.8126324278155157
7,17,5,,,,,4.29,0.0,0.0,0.0,2.9963964451517673
7,17,5,,,,,4.195,0.0,0.0,0.0,5.538614688971476
7,17,5,,,,,3.8325,0.0,0.0,0.0,7.688510417027758
7,17,5,,,,,3.495,0.0,0.0,0.0,6.482361600830299
7,18,5,,,,,4.145,0.0,0.0,0.0,5.329225435037468
7,18,5,,,,,3.7625,0.0,0.0,0.0,5.168560504402097
7,18,5,,,,,4.505,0.0,0.0,0.0,5.952913498229966
7,18,5,,,,,4.140000000000001,0.0,0.0,0.0,4.4137384717944
7,19,5,,,,,4.029999999999999,0.0,0.0,0.0,4.842726611829904
7,19,5,,,,,3.835,0.0,0.0,0.0,3.850794958872428
7,19,5,,,,,3.6,0.0,0.0,0.0,3.6041241245390876
7,19,5,,,,,2.9975,0.0,0.0,0.0,3.2295927224925274
7,20,5,,,,,3.015,0.0,0.0,0.0,2.5415
7,20,5,,,,,3.3675,0.0,0.0,0.0,2.10425
7,20,5,,,,,2.99,0.0,0.0,0.0,1.4647687739724695
7,20,5,,,,,3.2375,0.0,0.0,0.0,0.9649659152859174
7,21,5,,,,,3.355,0.0,0.0,0.0,0.355
7,21,5,,,,,3.79,0.0,0.0,0.0,0.29
7,21,5,,,,,3.2275,0.0,0.0,0.0,0.2275
7,21,5,,,,,4.1575,0.0,0.0,0.0,0.1575
7,22,5,,,,,2.8275,0.0,0.0,0.0,0.0775
7,22,5,,,,,2.26,0.0,0.0,0.0,0.01
7,22,5,,,,,2.25,0.0,0.0,0.0,0.0
7,22,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.0,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.0,0.0,0.0,0.0,0.0
7,1,6,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.25,0.0,0.0,0.0,0.0
7,2,6,,,,,2.25,0.0,0.0,0.0,0.0
7,2,6,,,,,2.0,0.0,0.0,0.0,0.0
7,2,6,,,,,2.25,0.0,0.0,0.0,0.0
7,2,6,,,,,2.0,0.0,0.0,0.0,0.0
7,3,6,,,,,2.25,0.0,0.0,0.0,0.0
7,3,6,,,,,2.0,0.0,0.0,0.0,0.0
7,3,6,,,,,2.0,0.0,0.0,0.0,0.0
7,3,6,,,,,2.0,0.0,0.0,0.0,0.0
7,4,6,,,,,2.0,0.0,0.0,0.0,0.0
7,4,6,,,,,2.25,0.0,0.0,0.0,0.0
7,4,6,,,,,2.25,0.0,0.0,0.0,0.0
7,4,6,,,,,2.25,0.0,0.0,0.0,0.0
7,5,6,,,,,1.75,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,6,6,,,,,1.75,0.0,0.0,0.0,0.0
7,6,6,,,,,2.0,0.0,0.0,0.0,0.0
7,6,6,,,,,2.0,0.0,0.0,0.0,0.0
7,6,6,,,,,2.0,0.0,0.0,0.0,0.0
7,7,6,,,,,2.0,0.0,0.0,0.0,0.0
7,7,6,,,,,2.0,0.0,0.0,0.0,0.0
7,7,6,,,,,1.75,0.0,0.0,0.0,0.0
7,7,6,,,,,1.535,0.0,0.0,0.0,0.06354719188411095
7,8,6,,,,,1.675,0.0,0.0,0.0,0.2507727482038882
7,8,6,,,,,1.62,0.0,0.0,0.0,0.1719584559112376
7,8,6,,,,,2.87,0.0,0.0,0.0,0.1719584559112376
7,8,6,,,,,3.6925,0.0,0.0,0.0,0.27585002302427697
7,9,6,,,,,3.155,0.0,0.0,0.0,0.48993675210178583
7,9,6,,,,,3.24,0.0,0.0,0.0,1.1976231718043653
7,9,6,,,,,3.4925,0.0,0.0,0.0,1.5030775666332563
7,9,6,,,,,3.9475,0.0,0.0,0.0,1.4486401497330579
7,10,6,,,,,3.615,0.0,0.0,0.0,2.782962741678719
7,10,6,,,,,3.775,0.0,0.0,0.0,2.3828750747989025
7,10,6,,,,,3.7225,0.0,0.0,0.0,2.0269147241190666
7,10,6,,,,,3.3775,0.0,0.0,0.0,2.7976718470787114
7,11,6,,,,,3.3075,0.0,0.0,0.0,3.292745026906199
7,11,6,,,,,3.095,0.0,0.0,0.0,2.7503070661068696
7,11,6,,,,,2.7475,0.0,0.0,0.0,3.2223746968565563
7,11,6,,,,,3.37,0.0,0.0,0.0,6.004934830902846
7,12,6,,,,,4.245,0.0,0.0,0.0,7.321938347452015
7,12,6,,,,,3.7725,0.0,0.0,0.0,7.647292693555767
7,12,6,,,,,3.24,0.0,0.0,0.0,7.609188130498571
7,12,6,,,,,3.715,0.0,0.0,0.0,8.166100975180669
7,13,6,,,,,5.42,0.0,0.0,0.0,8.404099222932413
7,13,6,,,,,4.095,0.0,0.0,0.0,8.609220194203427
7,13,6,,,,,3.955,0.0,0.0,0.0,8.738153376145208
7,13,6,,,,,4.147500000000001,0.0,0.0,0.0,8.963786444543324
7,14,6,,,,,4.4775,0.0,0.0,0.0,9.057437692689168
7,14,6,,,,,3.02,0.0,0.0,0.0,9.107252134868306
7,14,6,,,,,3.789999999999999,0.0,0.0,0.0,9.130694225305547
7,14,6,,,,,3.3025,0.0,0.0,0.0,9.145345531828823
7,15,6,,,,,3.2875,0.0,0.0,0.0,9.131378892024467
7,15,6,,,,,3.5175,0.0,0.0,0.0,9.107927517662928
7,15,6,,,,,3.9325,0.0,0.0,0.0,9.008259176626385
7,15,6,,,,,3.79,0.0,0.0,0.0,8.841168134300414
7,16,6,,,,,4.62,0.0,0.0,0.0,8.635472462313704
7,16,6,,,,,4.43,0.0,0.0,0.0,8.418303122144557
7,16,6,,,,,3.715,0.0,0.0,0.0,8.16622301472658
7,16,6,,,,,3.2025,0.0,0.0,0.0,7.8584507905534675
7,17,6,,,,,3.1900000000000004,0.0,0.0,0.0,7.535384309126262
7,17,6,,,,,3.1500000000000004,0.0,0.0,0.0,7.235460170982377
7,17,6,,,,,3.82,0.0,0.0,0.0,6.856846587323295
7,17,6,,,,,4.2,0.0,0.0,0.0,6.420930223524391
7,18,6,,,,,3.83,0.0,0.0,0.0,6.1173012013678765
7,18,6,,,,,3.185,0.0,0.0,0.0,5.641644907167027
7,18,6,,,,,3.015,0.0,0.0,0.0,5.135883784219289
7,18,6,,,,,4.055,0.0,0.0,0.0,4.58195493527653
7,19,6,,,,,3.34,0.0,0.0,0.0,3.9895223365206562
7,19,6,,,,,3.11,0.0,0.0,0.0,3.41617780911649
7,19,6,,,,,3.1075,0.0,0.0,0.0,2.815957756990253
7,19,6,,,,,3.125,0.0,0.0,0.0,2.239627060172524
7,20,6,,,,,3.1575,0.0,0.0,0.0,1.7051736648139197
7,20,6,,,,,3.7425,0.0,0.0,0.0,1.2024048755437409
7,20,6,,,,,2.9075,0.0,0.0,0.0,0.7965553709521507
7,20,6,,,,,2.9625,0.0,0.0,0.0,0.5603146145480908
7,21,6,,,,,3.6125,0.0,0.0,0.0,0.3625
7,21,6,,,,,3.8,0.0,0.0,0.0,0.3
7,21,6,,,,,3.4775,0.0,0.0,0.0,0.2275
7,21,6,,,,,3.13,0.0,0.0,0.0,0.13
7,22,6,,,,,3.2875,0.0,0.0,0.0,0.0375
7,22,6,,,,,2.5025,0.0,0.0,0.0,0.0025
7,22,6,,,,,2.0,0.0,0.0,0.0,0.0
7,22,6,,,,,2.25,0.0,0.0,0.0,0.0
7,23,6,,,,,2.25,0.0,0.0,0.0,0.0
7,23,6,,,,,2.25,0.0,0.0,0.0,0.0
7,23,6,,,,,2.25,0.0,0.0,0.0,0.0
7,23,6,,,,,2.25,0.0,0.0,0.0,0.0
7,24,6,,,,,2.25,0.0,0.0,0.0,0.0
7,24,6,,,,,2.25,0.0,0.0,0.0,0.0
7,24,6,,,,,2.0,0.0,0.0,0.0,0.0
7,24,6,,,,,2.25,0.0,0.0,0.0,0.0
7,1,7,,,,,2.5,0.0,0.0,0.0,0.0
7,1,7,,,,,2.25,0.0,0.0,0.0,0.0
7,1,7,,,,,2.25,0.0,0.0,0.0,0.0
7,1,7,,,,,2.25,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,2,7,,,,,2.0,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,3,7,,,,,2.0,0.0,0.0,0.0,0.0
7,3,7,,,,,2.25,0.0,0.0,0.0,0.0
7,3,7,,,,,2.75,0.0,0.0,0.0,0.0
7,3,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.25,0.0,0.0,0.0,0.0
7,4,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.0,0.0,0.0,0.0,0.0
7,5,7,,,,,1.75,0.0,0.0,0.0,0.0
7,5,7,,,,,2.0,0.0,0.0,0.0,0.0
7,5,7,,,,,2.0,0.0,0.0,0.0,0.0
7,5,7,,,,,2.0,0.0,0.0,0.0,0.0
7,6,7,,,,,1.75,0.0,0.0,0.0,0.0
7,6,7,,,,,2.0,0.0,0.0,0.0,0.0
7,6,7,,,,,2.0,0.0,0.0,0.0,0.0
7,6,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,1.5325,0.0,0.0,0.0,0.04102326377179583
7,8,7,,,,,1.665,0.0,0.0,0.0,0.23688227299189613
7,8,7,,,,,1.82,0.0,0.0,0.0,0.45940804459034396
7,8,7,,,,,3.22,0.0,0.0,0.0,0.3158430306558615
7,8,7,,,,,3.4675,0.0,0.0,0.0,0.3122539053074994
7,9,7,,,,,2.46,0.0,0.0,0.0,0.5562030386451137
7,9,7,,,,,3.12,0.0,0.0,0.0,1.0519492252635845
7,9,7,,,,,3.995,0.0,0.0,0.0,1.5053756154634057
7,9,7,,,,,3.7325,0.0,0.0,0.0,1.7925456625899587
7,10,7,,,,,3.7975,0.0,0.0,0.0,2.1183473469704577
7,10,7,,,,,3.1950000000000003,0.0,0.0,0.0,2.292175571548005
7,10,7,,,,,5.775,0.0,0.0,0.0,2.3864552865731157
7,10,7,,,,,3.8975,0.0,0.0,0.0,3.1200693191122593
7,11,7,,,,,3.415,0.0,0.0,0.0,4.894312199404535
7,11,7,,,,,3.1325000000000003,0.0,0.0,0.0,6.031226257729598
7,11,7,,,,,5.47,0.0,0.0,0.0,6.427824185052295
7,11,7,,,,,4.82,0.0,0.0,0.0,6.839110924498054
7,12,7,,,,,4.3875,0.0,0.0,0.0,7.213350015286663
7,12,7,,,,,4.6775,0.0,0.0,0.0,7.554184476294099
7,12,7,,,,,3.365,0.0,0.0,0.0,7.774551584704078
7,12,7,,,,,4.7325,0.0,0.0,0.0,7.912648305974331
7,13,7,,,,,5.4875,0.0,0.0,0.0,8.199013971701932
7,13,7,,,,,3.1725000000000003,0.0,0.0,0.0,8.709435592838295
7,13,7,,,,,2.9725,0.0,0.0,0.0,8.76810474469305
7,13,7,,,,,4.08,0.0,0.0,0.0,8.894243421180771
7,14,7,,,,,4.71,0.0,0.0,0.0,9.049406627839105
7,14,7,,,,,3.305,0.0,0.0,0.0,8.280617867627093
7,14,7,,,,,3.1725000000000003,0.0,0.0,0.0,8.418530355146043
7,14,7,,,,,3.255,0.0,0.0,0.0,7.63507005370861
7,15,7,,,,,3.325,0.0,0.0,0.0,7.71765689657744
7,15,7,,,,,3.71,0.0,0.0,0.0,7.289224232356791
7,15,7,,,,,3.8175,0.0,0.0,0.0,8.589194576533142
7,15,7,,,,,4.800000000000001,0.0,0.0,0.0,8.862100314701088
7,16,7,,,,,3.655,0.0,0.0,0.0,7.51758713320996
7,16,7,,,,,4.03,0.0,0.0,0.0,6.490594355449037
7,16,7,,,,,3.85,0.0,0.0,0.0,4.518768222148063
7,16,7,,,,,3.1025,0.0,0.0,0.0,4.228275979295688
7,17,7,,,,,2.8025,0.0,0.0,0.0,4.485682362006837
7,17,7,,,,,3.305,0.0,0.0,0.0,5.078464843771053
7,17,7,,,,,3.925,0.0,0.0,0.0,4.335274866633826
7,17,7,,,,,3.705,0.0,0.0,0.0,3.4859148927627093
7,18,7,,,,,4.2075,0.0,0.0,0.0,5.395448928237322
7,18,7,,,,,4.33,0.0,0.0,0.0,5.241120327373552
7,18,7,,,,,3.495,0.0,0.0,0.0,3.625209094799951
7,18,7,,,,,4.109999999999999,0.0,0.0,0.0,3.1591972412113094
7,19,7,,,,,4.63,0.0,0.0,0.0,3.914872327078512
7,19,7,,,,,4.109999999999999,0.0,0.0,0.0,3.8937621025849114
7,19,7,,,,,3.6175,0.0,0.0,0.0,3.3368116162003885
7,19,7,,,,,3.1575,0.0,0.0,0.0,2.68847651864931
7,20,7,,,,,2.705,0.0,0.0,0.0,2.4755000000000003
7,20,7,,,,,2.6975,0.0,0.0,0.0,2.120579817635583
7,20,7,,,,,2.655,0.0,0.0,0.0,1.6026093820126952
7,20,7,,,,,3.36,0.0,0.0,0.0,1.080211848649441
7,21,7,,,,,4.23,0.0,0.0,0.0,0.48
7,21,7,,,,,4.6925,0.0,0.0,0.0,0.4425
7,21,7,,,,,4.07,0.0,0.0,0.0,0.32
7,21,7,,,,,3.17,0.0,0.0,0.0,0.17
7,22,7,,,,,2.545,0.0,0.0,0.0,0.045
7,22,7,,,,,2.5,0.0,0.0,0.0,0.0
7,22,7,,,,,2.25,0.0,0.0,0.0,0.0
7,22,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.75,0.0,0.0,0.0,0.0
7,23,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.0,0.0,0.0,0.0,0.0
7,24,7,,,,,2.25,0.0,0.0,0.0,0.0
7,24,7,,,,,2.25,0.0,0.0,0.0,0.0
7,24,7,,,,,2.25,0.0,0.0,0.0,0.0
7,24,7,,,,,2.0,0.0,0.0,0.0,0.0
7,1,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,1,,,,,2.0,0.0,0.0,0.0,0.0
7,1,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,1,,,,,2.25,0.0,0.0,0.0,0.0
7,2,1,,,,,2.0,0.0,0.0,0.0,0.0
7,2,1,,,,,2.25,0.0,0.0,0.0,0.0
7,2,1,,,,,2.25,0.0,0.0,0.0,0.0
7,2,1,,,,,2.0,0.0,0.0,0.0,0.0
7,3,1,,,,,2.25,0.0,0.0,0.0,0.0
7,3,1,,,,,2.25,0.0,0.0,0.0,0.0
7,3,1,,,,,2.5,0.0,0.0,0.0,0.0
7,3,1,,,,,2.25,0.0,0.0,0.0,0.0
7,4,1,,,,,2.0,0.0,0.0,0.0,0.0
7,4,1,,,,,1.75,0.0,0.0,0.0,0.0
7,4,1,,,,,1.75,0.0,0.0,0.0,0.0
7,4,1,,,,,2.0,0.0,0.0,0.0,0.0
7,5,1,,,,,1.75,0.0,0.0,0.0,0.0
7,5,1,,,,,2.0,0.0,0.0,0.0,0.0
7,5,1,,,,,1.75,0.0,0.0,0.0,0.0
7,5,1,,,,,2.0,0.0,0.0,0.0,0.0
7,6,1,,,,,1.75,0.0,0.0,0.0,0.0
7,6,1,,,,,1.75,0.0,0.0,0.0,0.0
7,6,1,,,,,2.0,0.0,0.0,0.0,0.0
7,6,1,,,,,2.0,0.0,0.0,0.0,0.0
7,7,1,,,,,2.0,0.0,0.0,0.0,0.0
7,7,1,,,,,2.0,0.0,0.0,0.0,0.0
7,7,1,,,,,1.765,0.0,0.0,0.0,0.028779333691243143
7,7,1,,,,,1.6075,0.0,0.0,0.0,0.20625189145390918
7,8,1,,,,,2.215,0.0,0.0,0.0,0.3078494180665105
7,8,1,,,,,4.045,0.0,0.0,0.0,0.4223980387424213
7,8,1,,,,,3.44,0.0,0.0,0.0,0.6300174137175099
7,8,1,,,,,3.15,0.0,0.0,0.0,0.9307075429917759
7,9,1,,,,,3.2225,0.0,0.0,0.0,1.1758602747863633
7,9,1,,,,,3.4175,0.0,0.0,0.0,1.713914590755445
7,9,1,,,,,3.3775,0.0,0.0,0.0,2.2701055690605627
7,9,1,,,,,4.3375,0.0,0.0,0.0,2.8262965473656805
7,10,1,,,,,6.57,0.0,0.0,0.0,3.3177086599950547
7,10,1,,,,,4.609999999999999,0.0,0.0,0.0,3.953014573611129
7,10,1,,,,,4.8575,0.0,0.0,0.0,4.538319558840753
7,10,1,,,,,4.825,0.0,0.0,0.0,5.088329771091707
7,11,1,,,,,5.015,0.0,0.0,0.0,5.586061072929439
7,11,1,,,,,4.705,0.0,0.0,0.0,6.101877835172662
7,11,1,,,,,4.575,0.0,0.0,0.0,6.535632839786281
7,11,1,,,,,5.42,0.0,0.0,0.0,6.940080073817898
7,12,1,,,,,5.89,0.0,0.0,0.0,7.196268800100011
7,12,1,,,,,4.49,0.0,0.0,0.0,7.606479562320696
7,12,1,,,,,5.0275,0.0,0.0,0.0,7.943438402716258
7,12,1,,,,,5.4375,0.0,0.0,0.0,8.42397100988906
7,13,1,,,,,4.0125,0.0,0.0,0.0,8.799861798072655
7,13,1,,,,,4.165,0.0,0.0,0.0,8.978494599963646
7,13,1,,,,,3.7525,0.0,0.0,0.0,8.788148171719149
7,13,1,,,,,5.102499999999999,0.0,0.0,0.0,9.198125094091916
7,14,1,,,,,4.3325,0.0,0.0,0.0,9.17325156107865
7,14,1,,,,,5.657499999999999,0.0,0.0,0.0,9.261089909892045
7,14,1,,,,,4.92,0.0,0.0,0.0,9.275729634694276
7,14,1,,,,,4.41,0.0,0.0,0.0,9.26401785485249
7,15,1,,,,,3.4000000000000004,0.0,0.0,0.0,9.253565023372554
7,15,1,,,,,3.879999999999999,0.0,0.0,0.0,9.23013827647794
7,15,1,,,,,4.5975,0.0,0.0,0.0,9.192069812774191
7,15,1,,,,,4.295,0.0,0.0,0.0,9.130574602175829
7,16,1,,,,,3.95,0.0,0.0,0.0,8.972546098936228
7,16,1,,,,,4.2325,0.0,0.0,0.0,8.743816712375367
7,16,1,,,,,3.51,0.0,0.0,0.0,8.504149712332014
7,16,1,,,,,4.0,0.0,0.0,0.0,8.19959338654602
7,17,1,,,,,4.9575,0.0,0.0,0.0,7.7929975178526725
7,17,1,,,,,4.8775,0.0,0.0,0.0,7.4526413224160155
7,17,1,,,,,5.54,0.0,0.0,0.0,7.104549758901252
7,17,1,,,,,5.18,0.0,0.0,0.0,6.6852588861488655
7,18,1,,,,,4.2925,0.0,0.0,0.0,6.218242077609972
7,18,1,,,,,4.1075,0.0,0.0,0.0,5.779071495888603
7,18,1,,,,,3.635,0.0,0.0,0.0,5.302041381260222
7,18,1,,,,,3.17,0.0,0.0,0.0,4.750676410634303
7,19,1,,,,,3.4325,0.0,0.0,0.0,4.472144030819718
7,19,1,,,,,3.6825,0.0,0.0,0.0,3.9481609236354904
7,19,1,,,,,3.435,0.0,0.0,0.0,3.4267977319871847
7,19,1,,,,,2.6825,0.0,0.0,0.0,2.7827962190152014
7,20,1,,,,,3.4425,0.0,0.0,0.0,2.46175
7,20,1,,,,,2.525,0.0,0.0,0.0,1.9099707603748843
7,20,1,,,,,2.6825,0.0,0.0,0.0,1.2717610184935206
7,20,1,,,,,2.7175,0.0,0.0,0.0,0.8711330053417157
7,21,1,,,,,4.3575,0.0,0.0,0.0,0.3575
7,21,1,,,,,4.045,0.0,0.0,0.0,0.295
7,21,1,,,,,3.9825,0.0,0.0,0.0,0.2325
7,21,1,,,,,3.895,0.0,0.0,0.0,0.145
7,22,1,,,,,3.0575,0.0,0.0,0.0,0.0575
7,22,1,,,,,2.505,0.0,0.0,0.0,0.005
7,22,1,,,,,2.25,0.0,0.0,0.0,0.0
7,22,1,,,,,2.5,0.0,0.0,0.0,0.0
7,23,1,,,,,2.25,0.0,0.0,0.0,0.0
7,23,1,,,,,2.25,0.0,0.0,0.0,0.0
7,23,1,,,,,2.0,0.0,0.0,0.0,0.0
7,23,1,,,,,2.25,0.0,0.0,0.0,0.0
7,24,1,,,,,2.25,0.0,0.0,0.0,0.0
7,24,1,,,,,2.0,0.0,0.0,0.0,0.0
7,24,1,,,,,2.25,0.0,0.0,0.0,0.0
7,24,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,2,,,,,2.0,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.0,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.0,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,3,2,,,,,2.5,0.0,0.0,0.0,0.0
7,3,2,,,,,2.25,0.0,0.0,0.0,0.0
7,3,2,,,,,2.25,0.0,0.0,0.0,0.0
7,3,2,,,,,2.25,0.0,0.0,0.0,0.0
7,4,2,,,,,2.25,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,4,2,,,,,1.75,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,1.75,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,1.75,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,1.75,0.0,0.0,0.0,0.0
7,7,2,,,,,2.0,0.0,0.0,0.0,0.0
7,7,2,,,,,2.0,0.0,0.0,0.0,0.0
7,7,2,,,,,1.5125,0.0,0.0,0.0,0.026097443157489082
7,7,2,,,,,1.84,0.0,0.0,0.0,0.18790159073392138
7,8,2,,,,,1.9325,0.0,0.0,0.0,0.26259380727524045
7,8,2,,,,,4.2575,0.0,0.0,0.0,0.3705090705390379
7,8,2,,,,,3.645,0.0,0.0,0.0,0.5683537198559999
7,8,2,,,,,3.11,0.0,0.0,0.0,0.8777108078788859
7,9,2,,,,,2.695,0.0,0.0,0.0,1.1445532979347774
7,9,2,,,,,2.855,0.0,0.0,0.0,1.6411319774620357
7,9,2,,,,,3.575,0.0,0.0,0.0,2.210380707651819
7,9,2,,,,,4.779999999999999,0.0,0.0,0.0,2.761461925175971
7,10,2,,,,,3.305,0.0,0.0,0.0,3.300966857869022
7,10,2,,,,,4.3175,0.0,0.0,0.0,3.9040846884065883
7,10,2,,,,,4.5600000000000005,0.0,0.0,0.0,4.4836662133622
7,10,2,,,,,4.51,0.0,0.0,0.0,5.013233088956161
7,11,2,,,,,4.46,0.0,0.0,0.0,5.523237710062252
7,11,2,,,,,4.6525,0.0,0.0,0.0,6.042140615943897
7,11,2,,,,,5.295,0.0,0.0,0.0,6.502410425115751
7,11,2,,,,,5.64,0.0,0.0,0.0,6.906978792413304
7,12,2,,,,,4.9975,0.0,0.0,0.0,7.32152024620561
7,12,2,,,,,4.3,0.0,0.0,0.0,7.6760236274744695
7,12,2,,,,,5.555,0.0,0.0,0.0,7.974861188544086
7,12,2,,,,,4.5475,0.0,0.0,0.0,8.259049849561272
7,13,2,,,,,3.58,0.0,0.0,0.0,8.635363812727949
7,13,2,,,,,3.5725,0.0,0.0,0.0,8.921049450461444
7,13,2,,,,,3.9775,0.0,0.0,0.0,9.103652641590072
7,13,2,,,,,4.2775,0.0,0.0,0.0,9.162556896792855
7,14,2,,,,,4.047499999999999,0.0,0.0,0.0,9.131794155826501
7,14,2,,,,,4.074999999999999,0.0,0.0,0.0,9.163999906295912
7,14,2,,,,,4.3575,0.0,0.0,0.0,9.20206124775976
7,14,2,,,,,4.3475,0.0,0.0,0.0,9.190350065770884
7,15,2,,,,,3.0825,0.0,0.0,0.0,9.170932005625142
7,15,2,,,,,3.5749999999999997,0.0,0.0,0.0,9.162150391831053
7,15,2,,,,,3.557500000000001,0.0,0.0,0.0,9.14165995964485
7,15,2,,,,,4.295,0.0,0.0,0.0,9.127023936654705
7,16,2,,,,,4.19,0.0,0.0,0.0,8.993214425011809
7,16,2,,,,,4.7775,0.0,0.0,0.0,8.821665680660129
7,16,2,,,,,4.0425,0.0,0.0,0.0,8.563026590312418
7,16,2,,,,,3.545,0.0,0.0,0.0,8.272406215804043
7,17,2,,,,,5.23,0.0,0.0,0.0,7.846673249659777
7,17,2,,,,,3.6425,0.0,0.0,0.0,7.497053677332857
7,17,2,,,,,4.82,0.0,0.0,0.0,7.15823549190703
7,17,2,,,,,4.455,0.0,0.0,0.0,6.72779793761608
7,18,2,,,,,4.075,0.0,0.0,0.0,6.314587439691569
7,18,2,,,,,4.135,0.0,0.0,0.0,5.865119181764003
7,18,2,,,,,3.64,0.0,0.0,0.0,5.315990477043456
7,18,2,,,,,2.925,0.0,0.0,0.0,4.752907203279172
7,19,2,,,,,2.6875,0.0,0.0,0.0,4.478503516928946
7,19,2,,,,,2.42,0.0,0.0,0.0,3.9360124420167337
7,19,2,,,,,2.41,0.0,0.0,0.0,3.401383556596003
7,19,2,,,,,3.415,0.0,0.0,0.0,2.7566137339055796
7,20,2,,,,,2.935,0.0,0.0,0.0,2.4535
7,20,2,,,,,3.005,0.0,0.0,0.0,1.9805
7,20,2,,,,,2.66,0.0,0.0,0.0,1.3386378602928386
7,20,2,,,,,3.6975,0.0,0.0,0.0,0.9076370340621899
7,21,2,,,,,3.09,0.0,0.0,0.0,0.34
7,21,2,,,,,4.03,0.0,0.0,0.0,0.28
7,21,2,,,,,3.7225,0.0,0.0,0.0,0.2225
7,21,2,,,,,2.9,0.0,0.0,0.0,0.15
7,22,2,,,,,2.5675,0.0,0.0,0.0,0.0675
7,22,2,,,,,2.2575,0.0,0.0,0.0,0.0075
7,22,2,,,,,2.0,0.0,0.0,0.0,0.0
7,22,2,,,,,2.25,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,23,2,,,,,2.0,0.0,0.0,0.0,0.0
7,24,2,,,,,2.25,0.0,0.0,0.0,0.0
7,24,2,,,,,2.25,0.0,0.0,0.0,0.0
7,24,2,,,,,2.25,0.0,0.0,0.0,0.0
7,24,2,,,,,2.0,0.0,0.0,0.0,0.0
7,1,3,,,,,2.0,0.0,0.0,0.0,0.0
7,1,3,,,,,2.5,0.0,0.0,0.0,0.0
7,1,3,,,,,2.0,0.0,0.0,0.0,0.0
7,1,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.5,0.0,0.0,0.0,0.0
7,2,3,,,,,2.5,0.0,0.0,0.0,0.0
7,2,3,,,,,2.0,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,3,3,,,,,2.5,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,3,3,,,,,2.25,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.25,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.25,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,2.25,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,1.75,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,2.25,0.0,0.0,0.0,0.0
7,7,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,1.7675,0.0,0.0,0.0,0.035557328655771374
7,7,3,,,,,1.87,0.0,0.0,0.0,0.24382168221100367
7,8,3,,,,,1.975,0.0,0.0,0.0,0.3270880123994325
7,8,3,,,,,3.3325,0.0,0.0,0.0,0.4833633961013836
7,8,3,,,,,3.2225,0.0,0.0,0.0,0.6868848260388083
7,8,3,,,,,2.9125,0.0,0.0,0.0,0.9630924809538846
7,9,3,,,,,3.1925,0.0,0.0,0.0,1.1411508429482287
7,9,3,,,,,3.075,0.0,0.0,0.0,1.604270415815812
7,9,3,,,,,3.5025,0.0,0.0,0.0,2.121874644314876
7,9,3,,,,,3.955,0.0,0.0,0.0,2.66974812594254
7,10,3,,,,,4.44,0.0,0.0,0.0,3.1669297215256362
7,10,3,,,,,3.702500000000001,0.0,0.0,0.0,3.7702945848274534
7,10,3,,,,,5.67,0.0,0.0,0.0,4.320681069888135
7,10,3,,,,,4.8775,0.0,0.0,0.0,4.859294582006343
7,11,3,,,,,4.5775,0.0,0.0,0.0,5.368675261686708
7,11,3,,,,,4.245,0.0,0.0,0.0,5.858335976433667
7,11,3,,,,,4.3975,0.0,0.0,0.0,6.330404090650794
7,11,3,,,,,6.0175,0.0,0.0,0.0,6.764354903719956
7,12,3,,,,,4.845,0.0,0.0,0.0,7.144960174256659
7,12,3,,,,,5.155,0.0,0.0,0.0,7.508362578525662
7,12,3,,,,,5.91,0.0,0.0,0.0,7.807290362682421
7,12,3,,,,,6.135,0.0,0.0,0.0,8.071050172232502
7,13,3,,,,,4.345,0.0,0.0,0.0,8.30673279709415
7,13,3,,,,,4.5225,0.0,0.0,0.0,8.514547465379449
7,13,3,,,,,4.1675,0.0,0.0,0.0,8.68431156059843
7,13,3,,,,,5.2325,0.0,0.0,0.0,8.760412706731074
7,14,3,,,,,3.8475,0.0,0.0,0.0,8.898380352832191
7,14,3,,,,,6.147500000000001,0.0,0.0,0.0,8.956941592403314
7,14,3,,,,,5.629999999999999,0.0,0.0,0.0,8.93644515855342
7,14,3,,,,,4.31,0.0,0.0,0.0,8.854459423153846
7,15,3,,,,,3.5125,0.0,0.0,0.0,8.799325057840019
7,15,3,,,,,4.71,0.0,0.0,0.0,8.73783227041418
7,15,3,,,,,4.8975,0.0,0.0,0.0,8.664626571097708
7,15,3,,,,,5.565000000000001,0.0,0.0,0.0,8.567995047999965
7,16,3,,,,,4.9075,0.0,0.0,0.0,8.383614573315826
7,16,3,,,,,4.0625,0.0,0.0,0.0,8.272340611113242
7,16,3,,,,,5.855,0.0,0.0,0.0,8.02929485156549
7,16,3,,,,,4.365,0.0,0.0,0.0,7.748181683895801
7,17,3,,,,,4.1475,0.0,0.0,0.0,7.470385496389274
7,17,3,,,,,3.875,0.0,0.0,0.0,7.189456610454756
7,17,3,,,,,4.7,0.0,0.0,0.0,6.702686461235074
7,17,3,,,,,3.655,0.0,0.0,0.0,6.061815562748563
7,18,3,,,,,4.235,0.0,0.0,0.0,5.400377827895445
7,18,3,,,,,3.52,0.0,0.0,0.0,4.867797185662957
7,18,3,,,,,3.640000000000001,0.0,0.0,0.0,3.4994860364591913
7,18,3,,,,,3.8125,0.0,0.0,0.0,2.49747057100245
7,19,3,,,,,3.43,0.0,0.0,0.0,2.4541712645040397
7,19,3,,,,,3.5975,0.0,0.0,0.0,2.3336539256221447
7,19,3,,,,,3.5475000000000003,0.0,0.0,0.0,2.2606131141785726
7,19,3,,,,,3.095,0.0,0.0,0.0,1.9647978278321032
7,20,3,,,,,3.4925,0.0,0.0,0.0,2.2417499999999997
7,20,3,,,,,3.075,0.0,0.0,0.0,2.0575
7,20,3,,,,,3.0125,0.0,0.0,0.0,1.6083132553391093
7,20,3,,,,,3.9075,0.0,0.0,0.0,1.3868406103415927
7,21,3,,,,,3.885,0.0,0.0,0.0,0.635
7,21,3,,,,,4.595,0.0,0.0,0.0,0.345
7,21,3,,,,,4.2375,0.0,0.0,0.0,0.2375
7,21,3,,,,,3.94,0.0,0.0,0.0,0.19
7,22,3,,,,,3.2875,0.0,0.0,0.0,0.0375
7,22,3,,,,,3.0,0.0,0.0,0.0,0.0
7,22,3,,,,,2.25,0.0,0.0,0.0,0.0
7,22,3,,,,,2.5,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.5,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,1.0,0.0,0.0,0.0,0.0
7,24,3,,,,,0.25,0.0,0.0,0.0,0.0
7,24,3,,,,,3.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.0,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.0,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,3,4,,,,,2.0,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,4,4,,,,,2.25,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,2.25,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,1.75,0.0,0.0,0.0,0.0
7,5,4,,,,,2.5,0.0,0.0,0.0,0.0
7,6,4,,,,,2.25,0.0,0.0,0.0,0.0
7,6,4,,,,,1.75,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,1.5,0.0,0.0,0.0,0.0
7,8,4,,,,,2.275,0.0,0.0,0.0,0.03634902717855846
7,8,4,,,,,2.58,0.0,0.0,0.0,0.11631688697138708
7,8,4,,,,,3.2275,0.0,0.0,0.0,0.33077614732488203
7,8,4,,,,,3.305,0.0,0.0,0.0,0.44345813157841324
7,9,4,,,,,3.355,0.0,0.0,0.0,0.4299248750997544
7,9,4,,,,,3.4425,0.0,0.0,0.0,0.5358922738919475
7,9,4,,,,,3.7975,0.0,0.0,0.0,0.663053152442579
7,9,4,,,,,5.2275,0.0,0.0,0.0,0.8810432299579476
7,10,4,,,,,4.4175,0.0,0.0,0.0,1.0782064681964536
7,10,4,,,,,3.84,0.0,0.0,0.0,1.2809210357865228
7,10,4,,,,,4.58,0.0,0.0,0.0,1.5629586950422707
7,10,4,,,,,4.49,0.0,0.0,0.0,2.632351486386983
7,11,4,,,,,3.8625,0.0,0.0,0.0,2.7685552778888445
7,11,4,,,,,3.96,0.0,0.0,0.0,2.0039066773290686
7,11,4,,,,,4.5025,0.0,0.0,0.0,2.34668018792483
7,11,4,,,,,5.11,0.0,0.0,0.0,1.5937503398640545
7,12,4,,,,,4.0875,0.0,0.0,0.0,2.737792195959369
7,12,4,,,,,4.9425,0.0,0.0,0.0,4.032021234049252
7,12,4,,,,,4.6625,0.0,0.0,0.0,5.753755791508192
7,12,4,,,,,5.1525,0.0,0.0,0.0,6.034855311093326
7,13,4,,,,,4.745,0.0,0.0,0.0,9.064044656586326
7,13,4,,,,,5.3275,0.0,0.0,0.0,7.112554086559507
7,13,4,,,,,5.505,0.0,0.0,0.0,7.027706670471385
7,13,4,,,,,4.9175,0.0,0.0,0.0,6.340150022860739
7,14,4,,,,,4.8825,0.0,0.0,0.0,6.304680259655367
7,14,4,,,,,5.035,0.0,0.0,0.0,3.262152256969846
7,14,4,,,,,4.6475,0.0,0.0,0.0,5.443753182860811
7,14,4,,,,,4.1375,0.0,0.0,0.0,3.9678781940701446
7,15,4,,,,,3.7675,0.0,0.0,0.0,8.220131054479776
7,15,4,,,,,5.2275,0.0,0.0,0.0,8.758964012806914
7,15,4,,,,,5.012499999999999,0.0,0.0,0.0,9.09280617177047
7,15,4,,,,,4.2425,0.0,0.0,0.0,9.069378651843202
7,16,4,,,,,4.945,0.0,0.0,0.0,8.708026899684086
7,16,4,,,,,4.7475,0.0,0.0,0.0,7.023144477611228
7,16,4,,,,,4.965,0.0,0.0,0.0,8.448851589156318
7,16,4,,,,,5.0875,0.0,0.0,0.0,8.006794558677246
7,17,4,,,,,4.3275,0.0,0.0,0.0,7.655049055453991
7,17,4,,,,,4.755,0.0,0.0,0.0,7.322617915904936
7,17,4,,,,,4.6725,0.0,0.0,0.0,6.961229326450571
7,17,4,,,,,5.565,0.0,0.0,0.0,6.541028484879263
7,18,4,,,,,3.965,0.0,0.0,0.0,5.09915475254077
7,18,4,,,,,3.61,0.0,0.0,0.0,4.669688575280515
7,18,4,,,,,4.452500000000001,0.0,0.0,0.0,3.8742688244393397
7,18,4,,,,,3.890000000000001,0.0,0.0,0.0,3.4962176120623547
7,19,4,,,,,3.585,0.0,0.0,0.0,4.621360536104467
7,19,4,,,,,3.165,0.0,0.0,0.0,3.921203894768346
7,19,4,,,,,3.165,0.0,0.0,0.0,3.3986989385473603
7,19,4,,,,,3.17,0.0,0.0,0.0,2.7770882488619257
7,20,4,,,,,2.425,0.0,0.0,0.0,2.4425
7,20,4,,,,,2.9825,0.0,0.0,0.0,1.95575
7,20,4,,,,,3.145,0.0,0.0,0.0,1.3191864502889237
7,20,4,,,,,4.19,0.0,0.0,0.0,0.8999101366312037
7,21,4,,,,,3.59,0.0,0.0,0.0,0.34
7,21,4,,,,,4.2725,0.0,0.0,0.0,0.2725
7,21,4,,,,,3.7175,0.0,0.0,0.0,0.2175
7,21,4,,,,,4.41,0.0,0.0,0.0,0.16
7,22,4,,,,,3.305,0.0,0.0,0.0,0.055
7,22,4,,,,,2.5,0.0,0.0,0.0,0.0
7,22,4,,,,,2.25,0.0,0.0,0.0,0.0
7,22,4,,,,,2.5,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.0,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.0,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,5,,,,,2.25,0.0,0.0,0.0,0.0
7,1,5,,,,,2.0,0.0,0.0,0.0,0.0
7,1,5,,,,,2.25,0.0,0.0,0.0,0.0
7,1,5,,,,,2.0,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.0,0.0,0.0,0.0,0.0
7,3,5,,,,,2.25,0.0,0.0,0.0,0.0
7,3,5,,,,,2.0,0.0,0.0,0.0,0.0
7,3,5,,,,,2.5,0.0,0.0,0.0,0.0
7,3,5,,,,,2.25,0.0,0.0,0.0,0.0
7,4,5,,,,,2.0,0.0,0.0,0.0,0.0
7,4,5,,,,,2.0,0.0,0.0,0.0,0.0
7,4,5,,,,,2.25,0.0,0.0,0.0,0.0
7,4,5,,,,,2.0,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,1.75,0.0,0.0,0.0,0.0
7,6,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,2.0,0.0,0.0,0.0,0.0
7,7,5,,,,,2.0,0.0,0.0,0.0,0.0
7,7,5,,,,,2.0,0.0,0.0,0.0,0.0
7,7,5,,,,,1.75,0.0,0.0,0.0,0.0
7,7,5,,,,,1.82,0.0,0.0,0.0,0.13545318658436828
7,8,5,,,,,2.475,0.0,0.0,0.0,0.3227716898929247
7,8,5,,,,,2.58,0.0,0.0,0.0,0.47339847850962286
7,8,5,,,,,2.975,0.0,0.0,0.0,0.6814069008850632
7,8,5,,,,,3.715,0.0,0.0,0.0,1.025696703437516
7,9,5,,,,,3.0125,0.0,0.0,0.0,1.225779537049823
7,9,5,,,,,3.635,0.0,0.0,0.0,1.6767453420385232
7,9,5,,,,,3.545,0.0,0.0,0.0,2.17311038914018
7,9,5,,,,,4.5225,0.0,0.0,0.0,2.448532457958782
7,10,5,,,,,4.4025,0.0,0.0,0.0,2.5327586618958713
7,10,5,,,,,3.835,0.0,0.0,0.0,3.0416637124277948
7,10,5,,,,,4.87,0.0,0.0,0.0,4.553670625568885
7,10,5,,,,,4.565,0.0,0.0,0.0,5.077283914555489
7,11,5,,,,,4.3625,0.0,0.0,0.0,5.7105513086012945
7,11,5,,,,,4.92,0.0,0.0,0.0,6.658884507921715
7,11,5,,,,,6.3525,0.0,0.0,0.0,5.992408853910151
7,11,5,,,,,4.165,0.0,0.0,0.0,6.359410866031057
7,12,5,,,,,5.195,0.0,0.0,0.0,6.0919151831690455
7,12,5,,,,,4.81,0.0,0.0,0.0,7.106257172281889
7,12,5,,,,,4.5175,0.0,0.0,0.0,7.64274440929822
7,12,5,,,,,3.855,0.0,0.0,0.0,8.331676107106077
7,13,5,,,,,4.3675,0.0,0.0,0.0,8.044291434595948
7,13,5,,,,,4.945,0.0,0.0,0.0,6.963714973232314
7,13,5,,,,,4.55,0.0,0.0,0.0,6.7938682665681105
7,13,5,,,,,4.465,0.0,0.0,0.0,8.744177001712233
7,14,5,,,,,5.0425,0.0,0.0,0.0,9.13387253045303
7,14,5,,,,,4.765000000000001,0.0,0.0,0.0,9.101638780746585
7,14,5,,,,,5.02,0.0,0.0,0.0,9.107499462511393
7,14,5,,,,,4.502500000000001,0.0,0.0,0.0,9.086987076334566
7,15,5,,,,,4.465,0.0,0.0,0.0,9.045217123863983
7,15,5,,,,,4.165,0.0,0.0,0.0,8.986596144448145
7,15,5,,,,,4.38,0.0,0.0,0.0,8.945561458857057
7,15,5,,,,,4.18,0.0,0.0,0.0,8.417972644114505
7,16,5,,,,,4.9375,0.0,0.0,0.0,8.426805901778412
7,16,5,,,,,5.07,0.0,0.0,0.0,8.289045944427599
7,16,5,,,,,4.3775,0.0,0.0,0.0,8.063354099406057
7,16,5,,,,,3.6975,0.0,0.0,0.0,8.145423861232072
7,17,5,,,,,3.94,0.0,0.0,0.0,6.98980903419255
7,17,5,,,,,6.245,0.0,0.0,0.0,4.995242314839625
7,17,5,,,,,4.3275,0.0,0.0,0.0,5.386506877780537
7,17,5,,,,,5.155,0.0,0.0,0.0,6.360255526904164
7,18,5,,,,,4.12,0.0,0.0,0.0,4.0694872102387665
7,18,5,,,,,4.095,0.0,0.0,0.0,4.94497036377678
7,18,5,,,,,3.5625,0.0,0.0,0.0,4.603833824639554
7,18,5,,,,,2.9475,0.0,0.0,0.0,4.163073340444554
7,19,5,,,,,3.1925,0.0,0.0,0.0,3.439344242847641
7,19,5,,,,,2.535,0.0,0.0,0.0,1.8342998276916482
7,19,5,,,,,3.005,0.0,0.0,0.0,2.148343377957923
7,19,5,,,,,3.27,0.0,0.0,0.0,1.8128877674462205
7,20,5,,,,,3.09,0.0,0.0,0.0,2.074
7,20,5,,,,,2.8475,0.0,0.0,0.0,2.08225
7,20,5,,,,,3.08,0.0,0.0,0.0,1.6763986150819101
7,20,5,,,,,3.5,0.0,0.0,0.0,1.0098786837842835
7,21,5,,,,,4.48,0.0,0.0,0.0,0.23
7,21,5,,,,,4.205,0.0,0.0,0.0,0.455
7,21,5,,,,,4.18,0.0,0.0,0.0,0.18
7,21,5,,,,,3.315,0.0,0.0,0.0,0.065
7,22,5,,,,,3.0125,0.0,0.0,0.0,0.0125
7,22,5,,,,,2.25,0.0,0.0,0.0,0.0
7,22,5,,,,,2.25,0.0,0.0,0.0,0.0
7,22,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.5,0.0,0.0,0.0,0.0
7,23,5,,,,,2.0,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.0,0.0,0.0,0.0,0.0
7,1,6,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.25,0.0,0.0,0.0,0.0
7,2,6,,,,,2.0,0.0,0.0,0.0,0.0
7,2,6,,,,,2.25,0.0,0.0,0.0,0.0
7,2,6,,,,,2.0,0.0,0.0,0.0,0.0
7,2,6,,,,,2.25,0.0,0.0,0.0,0.0
7,3,6,,,,,2.0,0.0,0.0,0.0,0.0
7,3,6,,,,,2.25,0.0,0.0,0.0,0.0
7,3,6,,,,,2.25,0.0,0.0,0.0,0.0
7,3,6,,,,,2.25,0.0,0.0,0.0,0.0
7,4,6,,,,,2.0,0.0,0.0,0.0,0.0
7,4,6,,,,,2.0,0.0,0.0,0.0,0.0
7,4,6,,,,,2.25,0.0,0.0,0.0,0.0
7,4,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,6,6,,,,,1.75,0.0,0.0,0.0,0.0
7,6,6,,,,,2.0,0.0,0.0,0.0,0.0
7,6,6,,,,,1.75,0.0,0.0,0.0,0.0
7,6,6,,,,,1.75,0.0,0.0,0.0,0.0
7,7,6,,,,,2.0,0.0,0.0,0.0,0.0
7,7,6,,,,,2.0,0.0,0.0,0.0,0.0
7,7,6,,,,,1.75,0.0,0.0,0.0,0.0
7,7,6,,,,,1.7925,0.0,0.0,0.0,0.08906521739130435
7,8,6,,,,,1.9325,0.0,0.0,0.0,0.2646495793895191
7,8,6,,,,,2.565,0.0,0.0,0.0,0.456792424699718
7,8,6,,,,,2.745,0.0,0.0,0.0,0.7178166673852711
7,8,6,,,,,1.9025,0.0,0.0,0.0,0.94621287973513
7,9,6,,,,,3.0700000000000003,0.0,0.0,0.0,1.2956226451877446
7,9,6,,,,,3.4025,0.0,0.0,0.0,1.6982343550241232
7,9,6,,,,,4.005,0.0,0.0,0.0,1.5196321679538498
7,9,6,,,,,3.43,0.0,0.0,0.0,2.336964210478829
7,10,6,,,,,3.905,0.0,0.0,0.0,1.649880499509501
7,10,6,,,,,2.9725,0.0,0.0,0.0,3.4905834767202792
7,10,6,,,,,3.3100000000000005,0.0,0.0,0.0,4.474053169488397
7,10,6,,,,,3.7825,0.0,0.0,0.0,5.0289062200351875
7,11,6,,,,,3.155,0.0,0.0,0.0,5.156231676036375
7,11,6,,,,,3.185,0.0,0.0,0.0,5.776618234106586
7,11,6,,,,,3.1625,0.0,0.0,0.0,6.3355514067075775
7,11,6,,,,,3.58,0.0,0.0,0.0,6.824252138772319
7,12,6,,,,,3.175,0.0,0.0,0.0,7.229668242414007
7,12,6,,,,,4.735,0.0,0.0,0.0,7.592615150130339
7,12,6,,,,,5.76,0.0,0.0,0.0,7.914584181169018
7,12,6,,,,,4.0,0.0,0.0,0.0,8.195575335530048
7,13,6,,,,,3.705,0.0,0.0,0.0,8.430947749138554
7,13,6,,,,,3.86,0.0,0.0,0.0,8.612321364838273
7,13,6,,,,,3.7275,0.0,0.0,0.0,8.749814267062254
7,13,6,,,,,4.5925,0.0,0.0,0.0,8.884381788387852
7,14,6,,,,,3.1125,0.0,0.0,0.0,8.907320008843588
7,14,6,,,,,3.475,0.0,0.0,0.0,9.03895527991024
7,14,6,,,,,3.7475,0.0,0.0,0.0,8.480236684938443
7,14,6,,,,,3.45,0.0,0.0,0.0,8.424657348265857
7,15,6,,,,,4.0675,0.0,0.0,0.0,7.980755547376594
7,15,6,,,,,3.5,0.0,0.0,0.0,8.19439513482012
7,15,6,,,,,3.24,0.0,0.0,0.0,7.597374917854654
7,15,6,,,,,3.425,0.0,0.0,0.0,6.93597016768703
7,16,6,,,,,3.185,0.0,0.0,0.0,5.188674549605671
7,16,6,,,,,3.335,0.0,0.0,0.0,5.364165233357836
7,16,6,,,,,4.9325,0.0,0.0,0.0,8.40307890699949
7,16,6,,,,,6.664999999999999,0.0,0.0,0.0,8.090120520974796
7,17,6,,,,,4.32,0.0,0.0,0.0,7.641204622882128
7,17,6,,,,,3.9725,0.0,0.0,0.0,7.283326981108682
7,17,6,,,,,3.6425,0.0,0.0,0.0,6.6217506152456425
7,17,6,,,,,6.0725,0.0,0.0,0.0,6.246214913539199
7,18,6,,,,,3.8225,0.0,0.0,0.0,6.0027104578373605
7,18,6,,,,,3.6425,0.0,0.0,0.0,5.568030221884662
7,18,6,,,,,3.515,0.0,0.0,0.0,5.147926910041001
7,18,6,,,,,4.404999999999999,0.0,0.0,0.0,4.411646625134785
7,19,6,,,,,3.33,0.0,0.0,0.0,4.356010461918617
7,19,6,,,,,3.3475,0.0,0.0,0.0,3.851629816910889
7,19,6,,,,,2.58,0.0,0.0,0.0,3.310661974855969
7,19,6,,,,,2.92,0.0,0.0,0.0,2.766887250408513
7,20,6,,,,,2.975,0.0,0.0,0.0,2.4975
7,20,6,,,,,2.87,0.0,0.0,0.0,1.7324096943501082
7,20,6,,,,,2.8575,0.0,0.0,0.0,1.7075187504657676
7,20,6,,,,,3.53,0.0,0.0,0.0,1.055376020696043
7,21,6,,,,,4.4225,0.0,0.0,0.0,0.4225
7,21,6,,,,,2.97,0.0,0.0,0.0,0.22
7,21,6,,,,,3.6475,0.0,0.0,0.0,0.1475
7,21,6,,,,,2.885,0.0,0.0,0.0,0.135
7,22,6,,,,,3.285,0.0,0.0,0.0,0.035
7,22,6,,,,,2.0,0.0,0.0,0.0,0.0
7,22,6,,,,,2.25,0.0,0.0,0.0,0.0
7,22,6,,,,,2.0,0.0,0.0,0.0,0.0
7,23,6,,,,,2.25,0.0,0.0,0.0,0.0
7,23,6,,,,,2.0,0.0,0.0,0.0,0.0
7,23,6,,,,,2.25,0.0,0.0,0.0,0.0
7,23,6,,,,,2.0,0.0,0.0,0.0,0.0
7,24,6,,,,,2.0,0.0,0.0,0.0,0.0
7,24,6,,,,,2.25,0.0,0.0,0.0,0.0
7,24,6,,,,,2.0,0.0,0.0,0.0,0.0
7,24,6,,,,,2.0,0.0,0.0,0.0,0.0
7,1,7,,,,,2.25,0.0,0.0,0.0,0.0
7,1,7,,,,,2.0,0.0,0.0,0.0,0.0
7,1,7,,,,,2.25,0.0,0.0,0.0,0.0
7,1,7,,,,,2.0,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,2,7,,,,,2.5,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,3,7,,,,,2.25,0.0,0.0,0.0,0.0
7,3,7,,,,,2.0,0.0,0.0,0.0,0.0
7,3,7,,,,,2.25,0.0,0.0,0.0,0.0
7,3,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.25,0.0,0.0,0.0,0.0
7,4,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.25,0.0,0.0,0.0,0.0
7,4,7,,,,,2.0,0.0,0.0,0.0,0.0
7,5,7,,,,,2.0,0.0,0.0,0.0,0.0
7,5,7,,,,,2.0,0.0,0.0,0.0,0.0
7,5,7,,,,,2.0,0.0,0.0,0.0,0.0
7,5,7,,,,,1.75,0.0,0.0,0.0,0.0
7,6,7,,,,,2.0,0.0,0.0,0.0,0.0
7,6,7,,,,,1.75,0.0,0.0,0.0,0.0
7,6,7,,,,,2.0,0.0,0.0,0.0,0.0
7,6,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,1.7675,0.0,0.0,0.0,0.022087160982566575
7,8,7,,,,,2.085,0.0,0.0,0.0,0.10216910737949017
7,8,7,,,,,1.76,0.0,0.0,0.0,0.3125172696313817
7,8,7,,,,,2.375,0.0,0.0,0.0,0.7512434366138984
7,8,7,,,,,2.775,0.0,0.0,0.0,0.9315418614012341
7,9,7,,,,,3.635,0.0,0.0,0.0,1.06213213239901
7,9,7,,,,,3.6025,0.0,0.0,0.0,1.6232019311521593
7,9,7,,,,,3.4275,0.0,0.0,0.0,2.013250454349536
7,9,7,,,,,2.755,0.0,0.0,0.0,1.8062246997293898
7,10,7,,,,,2.885,0.0,0.0,0.0,1.9606517791770393
7,10,7,,,,,3.4850000000000003,0.0,0.0,0.0,2.3803631692149376
7,10,7,,,,,3.4775,0.0,0.0,0.0,2.6711632037411954
7,10,7,,,,,3.36,0.0,0.0,0.0,2.8300539442555426
7,11,7,,,,,2.91,0.0,0.0,0.0,2.860029787157734
7,11,7,,,,,3.185,0.0,0.0,0.0,3.483065321704543
7,11,7,,,,,3.965,0.0,0.0,0.0,5.00208529164724
7,11,7,,,,,3.1025,0.0,0.0,0.0,5.758628440739794
7,12,7,,,,,3.265000000000001,0.0,0.0,0.0,4.415647067367722
7,12,7,,,,,3.13,0.0,0.0,0.0,5.430131718967477
7,12,7,,,,,5.5725,0.0,0.0,0.0,6.2423058475603455
7,12,7,,,,,5.8925,0.0,0.0,0.0,6.3244028713892275
7,13,7,,,,,4.7375,0.0,0.0,0.0,8.770476211402947
7,13,7,,,,,4.8025,0.0,0.0,0.0,8.846613901385078
7,13,7,,,,,3.17,0.0,0.0,0.0,8.984247417891234
7,13,7,,,,,3.935,0.0,0.0,0.0,9.001817654040956
7,14,7,,,,,3.965,0.0,0.0,0.0,9.0419887477721
7,14,7,,,,,6.559999999999999,0.0,0.0,0.0,9.153328855489319
7,14,7,,,,,3.5725,0.0,0.0,0.0,9.167978869662639
7,14,7,,,,,3.8225,0.0,0.0,0.0,9.167978869662639
7,15,7,,,,,3.8249999999999993,0.0,0.0,0.0,9.168778720656835
7,15,7,,,,,3.3775000000000004,0.0,0.0,0.0,8.351497805940138
7,15,7,,,,,3.6775,0.0,0.0,0.0,8.410084251439542
7,15,7,,,,,4.1275,0.0,0.0,0.0,8.058565578443115
7,16,7,,,,,3.745,0.0,0.0,0.0,7.058908501681261
7,16,7,,,,,4.02,0.0,0.0,0.0,4.439046714151518
7,16,7,,,,,3.695,0.0,0.0,0.0,7.294401696065957
7,16,7,,,,,4.845,0.0,0.0,0.0,5.704822633969258
7,17,7,,,,,3.1275000000000004,0.0,0.0,0.0,5.195853633353001
7,17,7,,,,,4.12,0.0,0.0,0.0,5.48368790087741
7,17,7,,,,,3.365,0.0,0.0,0.0,5.181016815439372
7,17,7,,,,,3.925,0.0,0.0,0.0,4.955497183152204
7,18,7,,,,,4.015,0.0,0.0,0.0,5.14271411174629
7,18,7,,,,,3.61,0.0,0.0,0.0,4.9558159435585605
7,18,7,,,,,4.4425,0.0,0.0,0.0,5.356742659187081
7,18,7,,,,,4.005,0.0,0.0,0.0,3.924861531942363
7,19,7,,,,,3.44,0.0,0.0,0.0,3.711388640754424
7,19,7,,,,,2.6475,0.0,0.0,0.0,4.193785593596487
7,19,7,,,,,3.18,0.0,0.0,0.0,3.4211479429378886
7,19,7,,,,,2.6675,0.0,0.0,0.0,2.699609539334733
7,20,7,,,,,2.8775,0.0,0.0,0.0,2.39025
7,20,7,,,,,2.9975,0.0,0.0,0.0,2.24725
7,20,7,,,,,2.665,0.0,0.0,0.0,1.7669514168778826
7,20,7,,,,,3.76,0.0,0.0,0.0,1.467631777953214
7,21,7,,,,,4.015,0.0,0.0,0.0,0.515
7,21,7,,,,,3.5625,0.0,0.0,0.0,0.3125
7,21,7,,,,,3.96,0.0,0.0,0.0,0.21
7,21,7,,,,,3.12,0.0,0.0,0.0,0.12
7,22,7,,,,,2.785,0.0,0.0,0.0,0.035
7,22,7,,,,,2.25,0.0,0.0,0.0,0.0
7,22,7,,,,,2.25,0.0,0.0,0.0,0.0
7,22,7,,,,,2.0,0.0,0.0,0.0,0.0
7,23,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.0,0.0,0.0,0.0,0.0
7,23,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.0,0.0,0.0,0.0,0.0
7,24,7,,,,,2.25,0.0,0.0,0.0,0.0
7,24,7,,,,,2.0,0.0,0.0,0.0,0.0
7,24,7,,,,,2.0,0.0,0.0,0.0,0.0
7,24,7,,,,,2.25,0.0,0.0,0.0,0.0
7,1,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,1,,,,,2.0,0.0,0.0,0.0,0.0
7,1,1,,,,,2.0,0.0,0.0,0.0,0.0
7,1,1,,,,,2.25,0.0,0.0,0.0,0.0
7,2,1,,,,,2.25,0.0,0.0,0.0,0.0
7,2,1,,,,,2.0,0.0,0.0,0.0,0.0
7,2,1,,,,,2.5,0.0,0.0,0.0,0.0
7,2,1,,,,,2.5,0.0,0.0,0.0,0.0
7,3,1,,,,,2.0,0.0,0.0,0.0,0.0
7,3,1,,,,,2.25,0.0,0.0,0.0,0.0
7,3,1,,,,,1.75,0.0,0.0,0.0,0.0
7,3,1,,,,,2.0,0.0,0.0,0.0,0.0
7,4,1,,,,,2.0,0.0,0.0,0.0,0.0
7,4,1,,,,,2.0,0.0,0.0,0.0,0.0
7,4,1,,,,,2.0,0.0,0.0,0.0,0.0
7,4,1,,,,,1.75,0.0,0.0,0.0,0.0
7,5,1,,,,,2.0,0.0,0.0,0.0,0.0
7,5,1,,,,,1.75,0.0,0.0,0.0,0.0
7,5,1,,,,,2.0,0.0,0.0,0.0,0.0
7,5,1,,,,,1.75,0.0,0.0,0.0,0.0
7,6,1,,,,,1.75,0.0,0.0,0.0,0.0
7,6,1,,,,,2.0,0.0,0.0,0.0,0.0
7,6,1,,,,,1.75,0.0,0.0,0.0,0.0
7,6,1,,,,,2.0,0.0,0.0,0.0,0.0
7,7,1,,,,,1.75,0.0,0.0,0.0,0.0
7,7,1,,,,,2.25,0.0,0.0,0.0,0.0
7,7,1,,,,,1.75,0.0,0.0,0.0,0.0
7,7,1,,,,,1.81,0.0,0.0,0.0,0.07588239361770242
7,8,1,,,,,1.91,0.0,0.0,0.0,0.19332458960962115
7,8,1,,,,,2.24,0.0,0.0,0.0,0.28998688441443166
7,8,1,,,,,2.6075,0.0,0.0,0.0,0.4319596299089972
7,8,1,,,,,2.8175,0.0,0.0,0.0,0.685698153771625
7,9,1,,,,,3.15,0.0,0.0,0.0,1.0839994575829899
7,9,1,,,,,4.585,0.0,0.0,0.0,1.6079325287481014
7,9,1,,,,,3.82,0.0,0.0,0.0,2.192087792001157
7,9,1,,,,,3.545,0.0,0.0,0.0,2.764198616836624
7,10,1,,,,,4.6225000000000005,0.0,0.0,0.0,3.3904541108168185
7,10,1,,,,,4.94,0.0,0.0,0.0,4.060282729751038
7,10,1,,,,,3.7375,0.0,0.0,0.0,4.706505053744844
7,10,1,,,,,3.905,0.0,0.0,0.0,4.60912908711564
7,11,1,,,,,5.5975,0.0,0.0,0.0,4.877196544839179
7,11,1,,,,,5.63,0.0,0.0,0.0,4.618309357895305
7,11,1,,,,,5.385,0.0,0.0,0.0,4.624260787480222
7,11,1,,,,,6.83,0.0,0.0,0.0,6.939366896012792
7,12,1,,,,,6.065,0.0,0.0,0.0,4.265369250678664
7,12,1,,,,,5.365,0.0,0.0,0.0,3.1287350885062293
7,12,1,,,,,5.4075,0.0,0.0,0.0,6.4698412967867815
7,12,1,,,,,6.504999999999999,0.0,0.0,0.0,8.680295627958966
7,13,1,,,,,4.49,0.0,0.0,0.0,8.973522975692646
7,13,1,,,,,4.960000000000001,0.0,0.0,0.0,9.2370977493445
7,13,1,,,,,4.2075,0.0,0.0,0.0,9.234102581462091
7,13,1,,,,,4.827500000000001,0.0,0.0,0.0,9.377870639817647
7,14,1,,,,,4.6175,0.0,0.0,0.0,9.404384098889881
7,14,1,,,,,4.629999999999999,0.0,0.0,0.0,9.419325923006324
7,14,1,,,,,4.625,0.0,0.0,0.0,9.413349193359748
7,14,1,,,,,4.887499999999999,0.0,0.0,0.0,9.428291017476193
7,15,1,,,,,3.875,0.0,0.0,0.0,9.392583058040623
7,15,1,,,,,3.865,0.0,0.0,0.0,9.380655968443111
7,15,1,,,,,4.57,0.0,0.0,0.0,9.326984065254308
7,15,1,,,,,4.535,0.0,0.0,0.0,9.285239251663015
7,16,1,,,,,3.94,0.0,0.0,0.0,9.103320031709336
7,16,1,,,,,3.2275,0.0,0.0,0.0,8.851765349428682
7,16,1,,,,,4.76,0.0,0.0,0.0,8.594291733447305
7,16,1,,,,,3.995,0.0,0.0,0.0,8.280588247309078
7,17,1,,,,,3.95,0.0,0.0,0.0,7.953693355225618
7,17,1,,,,,3.66,0.0,0.0,0.0,7.609429015969584
7,17,1,,,,,4.8075,0.0,0.0,0.0,7.190969776011819
7,17,1,,,,,4.92,0.0,0.0,0.0,6.730961391661083
7,18,1,,,,,4.2825,0.0,0.0,0.0,6.242121189422925
7,18,1,,,,,3.1175,0.0,0.0,0.0,5.820473239851602
7,18,1,,,,,3.1625,0.0,0.0,0.0,5.329558912994762
7,18,1,,,,,3.1975,0.0,0.0,0.0,4.767917010548856
7,19,1,,,,,3.965,0.0,0.0,0.0,4.517488158063107
7,19,1,,,,,3.195,0.0,0.0,0.0,3.9708521285702307
7,19,1,,,,,2.93,0.0,0.0,0.0,3.4294722147455556
7,19,1,,,,,3.16,0.0,0.0,0.0,2.7163176529247988
7,20,1,,,,,2.655,0.0,0.0,0.0,2.4205
7,20,1,,,,,3.2125,0.0,0.0,0.0,1.6967036852539779
7,20,1,,,,,3.105,0.0,0.0,0.0,1.0664994593025003
7,20,1,,,,,2.885,0.0,0.0,0.0,0.6786814741015911
7,21,1,,,,,3.7825,0.0,0.0,0.0,0.2825
7,21,1,,,,,4.225,0.0,0.0,0.0,0.225
7,21,1,,,,,3.675,0.0,0.0,0.0,0.175
7,21,1,,,,,3.11,0.0,0.0,0.0,0.11
7,22,1,,,,,2.79,0.0,0.0,0.0,0.04
7,22,1,,,,,2.0,0.0,0.0,0.0,0.0
7,22,1,,,,,2.25,0.0,0.0,0.0,0.0
7,22,1,,,,,2.0,0.0,0.0,0.0,0.0
7,23,1,,,,,2.25,0.0,0.0,0.0,0.0
7,23,1,,,,,2.0,0.0,0.0,0.0,0.0
7,23,1,,,,,2.25,0.0,0.0,0.0,0.0
7,23,1,,,,,2.0,0.0,0.0,0.0,0.0
7,24,1,,,,,2.0,0.0,0.0,0.0,0.0
7,24,1,,,,,2.25,0.0,0.0,0.0,0.0
7,24,1,,,,,2.0,0.0,0.0,0.0,0.0
7,24,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,2,,,,,2.0,0.0,0.0,0.0,0.0
7,1,2,,,,,2.0,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.0,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,3,2,,,,,2.5,0.0,0.0,0.0,0.0
7,3,2,,,,,2.0,0.0,0.0,0.0,0.0
7,3,2,,,,,2.25,0.0,0.0,0.0,0.0
7,3,2,,,,,2.0,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,4,2,,,,,2.25,0.0,0.0,0.0,0.0
7,4,2,,,,,1.75,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,1.75,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,1.75,0.0,0.0,0.0,0.0
7,6,2,,,,,1.75,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,7,2,,,,,2.0,0.0,0.0,0.0,0.0
7,7,2,,,,,2.25,0.0,0.0,0.0,0.0
7,7,2,,,,,2.0,0.0,0.0,0.0,0.0
7,7,2,,,,,1.7975,0.0,0.0,0.0,0.07627297132707436
7,8,2,,,,,1.6375,0.0,0.0,0.0,0.17482652369526097
7,8,2,,,,,1.7,0.0,0.0,0.0,0.25429312537492504
7,8,2,,,,,2.3225,0.0,0.0,0.0,0.4100476646670666
7,8,2,,,,,3.295,0.0,0.0,0.0,0.6929487666466707
7,9,2,,,,,2.615,0.0,0.0,0.0,1.05067538975093
7,9,2,,,,,4.29,0.0,0.0,0.0,1.5669031824031212
7,9,2,,,,,3.545,0.0,0.0,0.0,2.180303265436901
7,9,2,,,,,4.8575,0.0,0.0,0.0,2.5598825247399826
7,10,2,,,,,3.805,0.0,0.0,0.0,1.8657374230577126
7,10,2,,,,,4.085,0.0,0.0,0.0,1.9017323572646139
7,10,2,,,,,4.335,0.0,0.0,0.0,1.9017323572646139
7,10,2,,,,,5.3625,0.0,0.0,0.0,2.2346854986784503
7,11,2,,,,,3.6825,0.0,0.0,0.0,2.8524223687590995
7,11,2,,,,,4.43,0.0,0.0,0.0,4.022120750192687
7,11,2,,,,,4.29,0.0,0.0,0.0,3.857952556307271
7,11,2,,,,,5.775,0.0,0.0,0.0,3.8403631069624047
7,12,2,,,,,4.2,0.0,0.0,0.0,6.829527445219983
7,12,2,,,,,4.6575,0.0,0.0,0.0,7.377686884902113
7,12,2,,,,,5.0325,0.0,0.0,0.0,8.126538578456936
7,12,2,,,,,5.905,0.0,0.0,0.0,8.87239486523754
7,13,2,,,,,6.2475,0.0,0.0,0.0,8.50739014266496
7,13,2,,,,,5.855,0.0,0.0,0.0,8.633577716357474
7,13,2,,,,,4.52,0.0,0.0,0.0,8.827260969001793
7,13,2,,,,,4.01,0.0,0.0,0.0,8.815522590053654
7,14,2,,,,,4.675,0.0,0.0,0.0,8.709832023835563
7,14,2,,,,,4.595,0.0,0.0,0.0,8.615988715834641
7,14,2,,,,,4.195,0.0,0.0,0.0,8.146772175830032
7,14,2,,,,,4.225,0.0,0.0,0.0,8.475223753833259
7,15,2,,,,,4.6775,0.0,0.0,0.0,8.694906825994735
7,15,2,,,,,3.78,0.0,0.0,0.0,8.522237858396723
7,15,2,,,,,4.875,0.0,0.0,0.0,7.462811311439438
7,15,2,,,,,4.49,0.0,0.0,0.0,5.84147897162083
7,16,2,,,,,4.4625,0.0,0.0,0.0,6.459040535706659
7,16,2,,,,,4.055,0.0,0.0,0.0,5.385982542818092
7,16,2,,,,,4.625,0.0,0.0,0.0,3.6951032812967157
7,16,2,,,,,4.7,0.0,0.0,0.0,3.192569235040362
7,17,2,,,,,4.385,0.0,0.0,0.0,4.661999999999999
7,17,2,,,,,3.985,0.0,0.0,0.0,7.182
7,17,2,,,,,4.065,0.0,0.0,0.0,7.2780000000000005
7,17,2,,,,,4.9225,0.0,0.0,0.0,6.807
7,18,2,,,,,4.775,0.0,0.0,0.0,6.33
7,18,2,,,,,3.865,0.0,0.0,0.0,5.838000000000001
7,18,2,,,,,3.65,0.0,0.0,0.0,5.280000000000001
7,18,2,,,,,2.9350000000000005,0.0,0.0,0.0,4.722
7,19,2,,,,,4.1975,0.0,0.0,0.0,4.343548443999124
7,19,2,,,,,3.4450000000000003,0.0,0.0,0.0,3.710442398137033
7,19,2,,,,,3.175,0.0,0.0,0.0,3.055287883016063
7,19,2,,,,,3.415,0.0,0.0,0.0,2.4127324931858807
7,20,2,,,,,3.6625,0.0,0.0,0.0,2.295037502844873
7,20,2,,,,,4.6925,0.0,0.0,0.0,1.531379006323039
7,20,2,,,,,3.36,0.0,0.0,0.0,0.9911312401666353
7,20,2,,,,,5.65,0.0,0.0,0.0,0.6499221246994331
7,21,2,,,,,5.495,0.0,0.0,0.0,0.245
7,21,2,,,,,6.17,0.0,0.0,0.0,0.17
7,21,2,,,,,5.9325,0.0,0.0,0.0,0.1825
7,21,2,,,,,6.61,0.0,0.0,0.0,0.11
7,22,2,,,,,6.04,0.0,0.0,0.0,0.04
7,22,2,,,,,5.75,0.0,0.0,0.0,0.0
7,22,2,,,,,5.0,0.0,0.0,0.0,0.0
7,22,2,,,,,4.75,0.0,0.0,0.0,0.0
7,23,2,,,,,4.5,0.0,0.0,0.0,0.0
7,23,2,,,,,4.0,0.0,0.0,0.0,0.0
7,23,2,,,,,3.5,0.0,0.0,0.0,0.0
7,23,2,,,,,3.5,0.0,0.0,0.0,0.0
7,24,2,,,,,3.5,0.0,0.0,0.0,0.0
7,24,2,,,,,5.0,0.0,0.0,0.0,0.0
7,24,2,,,,,4.0,0.0,0.0,0.0,0.0
7,24,2,,,,,3.25,0.0,0.0,0.0,0.0
7,1,3,,,,,3.5,0.0,0.0,0.0,0.0
7,1,3,,,,,4.0,0.0,0.0,0.0,0.0
7,1,3,,,,,4.75,0.0,0.0,0.0,0.0
7,1,3,,,,,4.5,0.0,0.0,0.0,0.0
7,2,3,,,,,3.75,0.0,0.0,0.0,0.0
7,2,3,,,,,3.0,0.0,0.0,0.0,0.0
7,2,3,,,,,3.0,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,3,3,,,,,2.25,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,3,3,,,,,2.25,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.25,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,2.5,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.25,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,1.7525,0.0,0.0,0.0,0.00452775552936599
7,8,3,,,,,1.79,0.0,0.0,0.0,0.057078126741624186
7,8,3,,,,,1.86,0.0,0.0,0.0,0.15696484853946654
7,8,3,,,,,2.4625,0.0,0.0,0.0,0.3032275483148785
7,8,3,,,,,3.105,0.0,0.0,0.0,0.5065683748319147
7,9,3,,,,,2.88,0.0,0.0,0.0,0.7674161719251281
7,9,3,,,,,4.11,0.0,0.0,0.0,1.0475839807231908
7,9,3,,,,,3.0575,0.0,0.0,0.0,1.2881628600171795
7,9,3,,,,,3.935,0.0,0.0,0.0,2.6615941835815953
7,10,3,,,,,3.35,0.0,0.0,0.0,3.3412647041605914
7,10,3,,,,,4.825,0.0,0.0,0.0,3.6050487597522167
7,10,3,,,,,5.859999999999999,0.0,0.0,0.0,4.5253620203718885
7,10,3,,,,,5.795,0.0,0.0,0.0,5.0353445278490305
7,11,3,,,,,4.235,0.0,0.0,0.0,5.548933633410867
7,11,3,,,,,3.435,0.0,0.0,0.0,6.076287410609364
7,11,3,,,,,4.5225,0.0,0.0,0.0,6.4718027435082375
7,11,3,,,,,6.43,0.0,0.0,0.0,6.949350886193544
7,12,3,,,,,6.27,0.0,0.0,0.0,7.3405101853987285
7,12,3,,,,,5.6275,0.0,0.0,0.0,7.759048046846902
7,12,3,,,,,6.16,0.0,0.0,0.0,8.089780762536718
7,12,3,,,,,5.7175,0.0,0.0,0.0,8.449781860145984
7,13,3,,,,,4.97,0.0,0.0,0.0,8.731932630133272
7,13,3,,,,,4.565,0.0,0.0,0.0,8.842981304813682
7,13,3,,,,,4.9025,0.0,0.0,0.0,8.945262978861427
7,13,3,,,,,5.539999999999999,0.0,0.0,0.0,9.105991323793601
7,14,3,,,,,4.102499999999999,0.0,0.0,0.0,9.180700544540052
7,14,3,,,,,5.157499999999999,0.0,0.0,0.0,9.245003445520592
7,14,3,,,,,5.91,0.0,0.0,0.0,9.247926304656072
7,14,3,,,,,3.91,0.0,0.0,0.0,9.247926304656072
7,15,3,,,,,4.0375,0.0,0.0,0.0,9.10085204082859
7,15,3,,,,,3.6750000000000007,0.0,0.0,0.0,9.261541242191534
7,15,3,,,,,4.3575,0.0,0.0,0.0,9.182657452431544
7,15,3,,,,,5.824999999999999,0.0,0.0,0.0,9.14467636847303
7,16,3,,,,,4.502500000000001,0.0,0.0,0.0,9.022188092562715
7,16,3,,,,,4.7325,0.0,0.0,0.0,8.738442102883006
7,16,3,,,,,4.485,0.0,0.0,0.0,8.457324532516031
7,16,3,,,,,4.9925,0.0,0.0,0.0,8.173855120057821
7,17,3,,,,,3.9425,0.0,0.0,0.0,7.770808459071286
7,17,3,,,,,4.635,0.0,0.0,0.0,7.453967054339956
7,17,3,,,,,4.3175,0.0,0.0,0.0,7.117365269614809
7,17,3,,,,,4.4575,0.0,0.0,0.0,6.695074128772397
7,18,3,,,,,4.05,0.0,0.0,0.0,6.229975357031496
