month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
7,18,3,,,,,3.13,0.0,0.0,0.0,5.805618819304472
7,18,3,,,,,3.66,0.0,0.0,0.0,5.322346705352143
7,18,3,,,,,4.205,0.0,0.0,0.0,4.77321569606978
7,19,3,,,,,3.2425,0.0,0.0,0.0,4.532503052436686
7,19,3,,,,,3.225,0.0,0.0,0.0,3.99055378124528
7,19,3,,,,,3.21,0.0,0.0,0.0,3.4512226224750884
7,19,3,,,,,3.1875,0.0,0.0,0.0,2.776311489291583
7,20,3,,,,,2.9475,0.0,0.0,0.0,2.4642352195423625
7,20,3,,,,,3.005,0.0,0.0,0.0,1.7109197897340753
7,20,3,,,,,3.16,0.0,0.0,0.0,1.1235891156462585
7,20,3,,,,,3.44,0.0,0.0,0.0,0.749059410430839
7,21,3,,,,,4.835,0.0,0.0,0.0,0.335
7,21,3,,,,,4.2675,0.0,0.0,0.0,0.2675
7,21,3,,,,,3.445,0.0,0.0,0.0,0.195
7,21,3,,,,,3.61,0.0,0.0,0.0,0.11
7,22,3,,,,,3.03,0.0,0.0,0.0,0.03
7,22,3,,,,,2.5,0.0,0.0,0.0,0.0
7,22,3,,,,,2.25,0.0,0.0,0.0,0.0
7,22,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,2.5,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.0,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.0,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.75,0.0,0.0,0.0,0.0
7,3,4,,,,,2.0,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,3,4,,,,,2.0,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,4,4,,,,,1.75,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,2.25,0.0,0.0,0.0,0.0
7,6,4,,,,,1.75,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,2.5,0.0,0.0,0.0,0.0
7,7,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,1.785,0.0,0.0,0.0,0.051513942270629824
7,8,4,,,,,2.0575,0.0,0.0,0.0,0.07742256042714146
7,8,4,,,,,3.92,0.0,0.0,0.0,0.22890148300198349
7,8,4,,,,,3.635,0.0,0.0,0.0,0.5183945350339039
7,8,4,,,,,3.36,0.0,0.0,0.0,0.8213523801835877
7,9,4,,,,,2.7575,0.0,0.0,0.0,0.91754057505965
7,9,4,,,,,3.1925,0.0,0.0,0.0,1.1416263920709175
7,9,4,,,,,3.405,0.0,0.0,0.0,2.0046596062359354
7,9,4,,,,,3.8225,0.0,0.0,0.0,2.8131854595063195
7,10,4,,,,,3.855,0.0,0.0,0.0,3.402681579460917
7,10,4,,,,,3.865,0.0,0.0,0.0,4.010516117298069
7,10,4,,,,,5.1,0.0,0.0,0.0,4.588554844456929
7,10,4,,,,,6.795,0.0,0.0,0.0,5.118920274530521
7,11,4,,,,,6.245,0.0,0.0,0.0,5.689467821299449
7,11,4,,,,,4.8625,0.0,0.0,0.0,6.130116804297879
7,11,4,,,,,5.07,0.0,0.0,0.0,6.678679823948985
7,11,4,,,,,4.475,0.0,0.0,0.0,7.164292988886029
7,12,4,,,,,4.105,0.0,0.0,0.0,7.590602886406633
7,12,4,,,,,4.21,0.0,0.0,0.0,8.014625549612667
7,12,4,,,,,4.275,0.0,0.0,0.0,8.390871011330699
7,12,4,,,,,4.28,0.0,0.0,0.0,8.695450670816726
7,13,4,,,,,5.5075,0.0,0.0,0.0,8.9601411699484
7,13,4,,,,,5.219999999999999,0.0,0.0,0.0,9.213758219380841
7,13,4,,,,,4.7875,0.0,0.0,0.0,9.294318929200555
7,13,4,,,,,4.344999999999999,0.0,0.0,0.0,9.36294471904698
7,14,4,,,,,4.375,0.0,0.0,0.0,9.362269013168682
7,14,4,,,,,4.422499999999999,0.0,0.0,0.0,9.418739842137
7,14,4,,,,,4.442499999999999,0.0,0.0,0.0,9.442517033281556
7,14,4,,,,,4.175000000000001,0.0,0.0,0.0,9.421711991030069
7,15,4,,,,,3.68,0.0,0.0,0.0,9.389343527628677
7,15,4,,,,,3.635,0.0,0.0,0.0,9.3360622591869
7,15,4,,,,,3.885,0.0,0.0,0.0,9.3360622591869
7,15,4,,,,,3.592500000000001,0.0,0.0,0.0,9.285741061214111
7,16,4,,,,,5.27,0.0,0.0,0.0,9.044213411605257
7,16,4,,,,,4.095,0.0,0.0,0.0,8.860222118551086
7,16,4,,,,,4.095,0.0,0.0,0.0,8.589031821233702
7,16,4,,,,,5.3475,0.0,0.0,0.0,8.299612437196217
7,17,4,,,,,4.275,0.0,0.0,0.0,7.8467812974072455
7,17,4,,,,,4.2025,0.0,0.0,0.0,7.514914217198561
7,17,4,,,,,4.86,0.0,0.0,0.0,7.162466232790889
7,17,4,,,,,4.26,0.0,0.0,0.0,6.75658358425527
7,18,4,,,,,4.3325,0.0,0.0,0.0,6.322605320173326
7,18,4,,,,,4.405,0.0,0.0,0.0,5.885877467501204
7,18,4,,,,,4.1875,0.0,0.0,0.0,5.4082861900176535
7,18,4,,,,,3.4575,0.0,0.0,0.0,4.82520286478977
7,19,4,,,,,4.4725,0.0,0.0,0.0,4.512470389741292
7,19,4,,,,,3.46,0.0,0.0,0.0,3.9756227080300146
7,19,4,,,,,3.19,0.0,0.0,0.0,3.4309187187814985
7,19,4,,,,,3.16,0.0,0.0,0.0,2.7465787165416056
7,20,4,,,,,3.415,0.0,0.0,0.0,2.4314999999999998
7,20,4,,,,,2.71,0.0,0.0,0.0,1.8504997783884407
7,20,4,,,,,3.38,0.0,0.0,0.0,1.2143904795674143
7,20,4,,,,,2.91,0.0,0.0,0.0,0.7903176136867298
7,21,4,,,,,3.3,0.0,0.0,0.0,0.3
7,21,4,,,,,4.74,0.0,0.0,0.0,0.24
7,21,4,,,,,3.925,0.0,0.0,0.0,0.175
7,21,4,,,,,3.3525,0.0,0.0,0.0,0.1025
7,22,4,,,,,2.775,0.0,0.0,0.0,0.025
7,22,4,,,,,2.5,0.0,0.0,0.0,0.0
7,22,4,,,,,2.0,0.0,0.0,0.0,0.0
7,22,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.0,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.0,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,5,,,,,2.0,0.0,0.0,0.0,0.0
7,1,5,,,,,2.25,0.0,0.0,0.0,0.0
7,1,5,,,,,2.0,0.0,0.0,0.0,0.0
7,1,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.0,0.0,0.0,0.0,0.0
7,2,5,,,,,2.0,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,3,5,,,,,2.75,0.0,0.0,0.0,0.0
7,3,5,,,,,2.0,0.0,0.0,0.0,0.0
7,3,5,,,,,2.25,0.0,0.0,0.0,0.0
7,3,5,,,,,2.0,0.0,0.0,0.0,0.0
7,4,5,,,,,2.0,0.0,0.0,0.0,0.0
7,4,5,,,,,2.0,0.0,0.0,0.0,0.0
7,4,5,,,,,2.0,0.0,0.0,0.0,0.0
7,4,5,,,,,2.0,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,5,5,,,,,1.75,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,1.75,0.0,0.0,0.0,0.0
7,6,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,2.0,0.0,0.0,0.0,0.0
7,7,5,,,,,2.0,0.0,0.0,0.0,0.0
7,7,5,,,,,2.0,0.0,0.0,0.0,0.0
7,7,5,,,,,1.75,0.0,0.0,0.0,0.0
7,7,5,,,,,2.285,0.0,0.0,0.0,0.0686972219836313
7,8,5,,,,,3.6225,0.0,0.0,0.0,0.17665828369326697
7,8,5,,,,,4.6925,0.0,0.0,0.0,0.27760587437513384
7,8,5,,,,,3.8075,0.0,0.0,0.0,0.44344834478105793
7,8,5,,,,,4.02,0.0,0.0,0.0,0.7498963879224394
7,9,5,,,,,3.8525,0.0,0.0,0.0,1.041653740620197
7,9,5,,,,,4.305,0.0,0.0,0.0,1.594554992972853
7,9,5,,,,,4.0275,0.0,0.0,0.0,2.1718938697388857
7,9,5,,,,,4.5275,0.0,0.0,0.0,2.7828344800733125
7,10,5,,,,,3.8325,0.0,0.0,0.0,3.323479754849736
7,10,5,,,,,4.105,0.0,0.0,0.0,3.936548835841435
7,10,5,,,,,4.359999999999999,0.0,0.0,0.0,4.5290845026372395
7,10,5,,,,,4.8125,0.0,0.0,0.0,5.060019926845361
7,11,5,,,,,4.745,0.0,0.0,0.0,5.554965103056406
7,11,5,,,,,3.9,0.0,0.0,0.0,6.029098057058059
7,11,5,,,,,4.78,0.0,0.0,0.0,6.473963544763313
7,11,5,,,,,4.1525,0.0,0.0,0.0,6.910048792579649
7,12,5,,,,,4.205,0.0,0.0,0.0,7.255332504326601
7,12,5,,,,,4.5125,0.0,0.0,0.0,7.614883631656244
7,12,5,,,,,5.0125,0.0,0.0,0.0,7.90720162135514
7,12,5,,,,,4.5475,0.0,0.0,0.0,8.240444129611882
7,13,5,,,,,4.4025,0.0,0.0,0.0,8.356193193808881
7,13,5,,,,,4.44,0.0,0.0,0.0,8.692076527359395
7,13,5,,,,,4.4775,0.0,0.0,0.0,9.027959860909911
7,13,5,,,,,4.0625,0.0,0.0,0.0,9.12726449865528
7,14,5,,,,,3.875,0.0,0.0,0.0,9.19961469143012
7,14,5,,,,,3.4000000000000004,0.0,0.0,0.0,9.228819817434662
7,14,5,,,,,3.4125,0.0,0.0,0.0,9.243422380436929
7,14,5,,,,,3.17,0.0,0.0,0.0,9.252183918238293
7,15,5,,,,,3.6525,0.0,0.0,0.0,9.231855968920947
7,15,5,,,,,4.147500000000001,0.0,0.0,0.0,9.226014870554025
7,15,5,,,,,3.855,0.0,0.0,0.0,9.176365534435185
7,15,5,,,,,4.280000000000001,0.0,0.0,0.0,9.088749058931347
7,16,5,,,,,4.425,0.0,0.0,0.0,8.945186143526556
7,16,5,,,,,4.485,0.0,0.0,0.0,8.74540303378453
7,16,5,,,,,3.815,0.0,0.0,0.0,8.553890529857757
7,16,5,,,,,3.26,0.0,0.0,0.0,8.197234807150084
7,17,5,,,,,4.42,0.0,0.0,0.0,7.745060505050505
7,17,5,,,,,3.83,0.0,0.0,0.0,7.3948625182863115
7,17,5,,,,,3.2775,0.0,0.0,0.0,7.072888101706722
7,17,5,,,,,5.195,0.0,0.0,0.0,6.68272048763497
7,18,5,,,,,4.08,0.0,0.0,0.0,6.318283856796145
7,18,5,,,,,3.895,0.0,0.0,0.0,5.874038363793082
7,18,5,,,,,4.675,0.0,0.0,0.0,5.394048980548394
7,18,5,,,,,3.6925,0.0,0.0,0.0,4.8079476000286
7,19,5,,,,,3.4325,0.0,0.0,0.0,4.451427026294328
7,19,5,,,,,2.93,0.0,0.0,0.0,3.9278568643969063
7,19,5,,,,,3.16,0.0,0.0,0.0,3.3860529157667387
7,19,5,,,,,3.3825000000000003,0.0,0.0,0.0,2.7474705628321523
7,20,5,,,,,2.885,0.0,0.0,0.0,2.3985000000000003
7,20,5,,,,,2.7,0.0,0.0,0.0,1.92
7,20,5,,,,,3.1075,0.0,0.0,0.0,1.2404900078438719
7,20,5,,,,,2.9,0.0,0.0,0.0,0.8167835442593395
7,21,5,,,,,3.0475,0.0,0.0,0.0,0.2975
7,21,5,,,,,3.7375,0.0,0.0,0.0,0.2375
7,21,5,,,,,3.425,0.0,0.0,0.0,0.175
7,21,5,,,,,3.595,0.0,0.0,0.0,0.095
7,22,5,,,,,3.775,0.0,0.0,0.0,0.025
7,22,5,,,,,2.5,0.0,0.0,0.0,0.0
7,22,5,,,,,2.25,0.0,0.0,0.0,0.0
7,22,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.0,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.5,0.0,0.0,0.0,0.0
7,1,6,,,,,2.25,0.0,0.0,0.0,0.0
7,2,6,,,,,2.25,0.0,0.0,0.0,0.0
7,2,6,,,,,2.0,0.0,0.0,0.0,0.0
7,2,6,,,,,2.25,0.0,0.0,0.0,0.0
7,2,6,,,,,2.0,0.0,0.0,0.0,0.0
7,3,6,,,,,2.25,0.0,0.0,0.0,0.0
7,3,6,,,,,2.25,0.0,0.0,0.0,0.0
7,3,6,,,,,2.25,0.0,0.0,0.0,0.0
7,3,6,,,,,2.25,0.0,0.0,0.0,0.0
7,4,6,,,,,2.0,0.0,0.0,0.0,0.0
7,4,6,,,,,2.0,0.0,0.0,0.0,0.0
7,4,6,,,,,2.25,0.0,0.0,0.0,0.0
7,4,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,1.75,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,6,6,,,,,1.75,0.0,0.0,0.0,0.0
7,6,6,,,,,2.0,0.0,0.0,0.0,0.0
7,6,6,,,,,1.75,0.0,0.0,0.0,0.0
7,6,6,,,,,2.0,0.0,0.0,0.0,0.0
7,7,6,,,,,2.75,0.0,0.0,0.0,0.0
7,7,6,,,,,2.0,0.0,0.0,0.0,0.0
7,7,6,,,,,1.75,0.0,0.0,0.0,0.0
7,7,6,,,,,1.7825,0.0,0.0,0.0,0.06898271021907387
7,8,6,,,,,2.375,0.0,0.0,0.0,0.18548776493210856
7,8,6,,,,,3.6975,0.0,0.0,0.0,0.29307066859273156
7,8,6,,,,,2.8225,0.0,0.0,0.0,0.4785584335248402
7,8,6,,,,,2.77,0.0,0.0,0.0,0.7716291021175716
7,9,6,,,,,2.3325,0.0,0.0,0.0,1.0153375322962224
7,9,6,,,,,3.26,0.0,0.0,0.0,1.5367270759077962
7,9,6,,,,,3.2350000000000003,0.0,0.0,0.0,2.1160487910317674
7,9,6,,,,,3.215,0.0,0.0,0.0,2.701468629472832
7,10,6,,,,,3.25,0.0,0.0,0.0,3.2204862766284257
7,10,6,,,,,3.0075,0.0,0.0,0.0,3.8148123804062166
7,10,6,,,,,5.015000000000001,0.0,0.0,0.0,4.409138484184008
7,10,6,,,,,5.1925,0.0,0.0,0.0,4.9097777144598815
7,11,6,,,,,3.33,0.0,0.0,0.0,5.353881122491837
7,11,6,,,,,4.49,0.0,0.0,0.0,5.833158690225823
7,11,6,,,,,4.345,0.0,0.0,0.0,6.248142925702809
7,11,6,,,,,4.4225,0.0,0.0,0.0,6.630980495051298
7,12,6,,,,,4.06,0.0,0.0,0.0,7.074799179387281
7,12,6,,,,,3.94,0.0,0.0,0.0,7.518433451362062
7,12,6,,,,,3.3775000000000004,0.0,0.0,0.0,8.02919659343829
7,12,6,,,,,3.66,0.0,0.0,0.0,8.359003650893223
7,13,6,,,,,6.414999999999999,0.0,0.0,0.0,8.65662361870698
7,13,6,,,,,4.695,0.0,0.0,0.0,8.983508934045885
7,13,6,,,,,3.4850000000000003,0.0,0.0,0.0,9.030206836237156
7,13,6,,,,,3.5650000000000013,0.0,0.0,0.0,9.123602640619698
7,14,6,,,,,5.609999999999999,0.0,0.0,0.0,9.177835393986538
7,14,6,,,,,5.4125,0.0,0.0,0.0,9.239137729633393
7,14,6,,,,,3.6725,0.0,0.0,0.0,9.2508143649947
7,14,6,,,,,3.6750000000000007,0.0,0.0,0.0,9.253733523835027
7,15,6,,,,,2.93,0.0,0.0,0.0,9.254613787910479
7,15,6,,,,,2.9025,0.0,0.0,0.0,9.22252023442151
7,15,6,,,,,3.365,0.0,0.0,0.0,9.17875629784564
7,15,6,,,,,4.565000000000001,0.0,0.0,0.0,9.120404382411149
7,16,6,,,,,3.2175,0.0,0.0,0.0,8.982675624541153
7,16,6,,,,,3.76,0.0,0.0,0.0,8.764684993884556
7,16,6,,,,,4.525,0.0,0.0,0.0,8.500422734324129
7,16,6,,,,,3.5275,0.0,0.0,0.0,8.211233094908978
7,17,6,,,,,6.74,0.0,0.0,0.0,7.810555601710278
7,17,6,,,,,4.71,0.0,0.0,0.0,7.522431630125875
7,17,6,,,,,4.13,0.0,0.0,0.0,7.182856949329971
7,17,6,,,,,3.7425,0.0,0.0,0.0,6.732335942057166
7,18,6,,,,,5.8325,0.0,0.0,0.0,6.318779527551298
7,18,6,,,,,4.385,0.0,0.0,0.0,5.8619410205509785
7,18,6,,,,,4.1625,0.0,0.0,0.0,5.378103099865872
7,18,6,,,,,2.95,0.0,0.0,0.0,4.81439257665047
7,19,6,,,,,2.95,0.0,0.0,0.0,4.2298737372367325
7,19,6,,,,,2.6775,0.0,0.0,0.0,3.5892624248581257
7,19,6,,,,,2.905,0.0,0.0,0.0,2.948651112479519
7,19,6,,,,,2.885,0.0,0.0,0.0,2.311104925997461
7,20,6,,,,,2.895,0.0,0.0,0.0,1.939342093431532
7,20,6,,,,,2.69,0.0,0.0,0.0,1.306796822814079
7,20,6,,,,,2.8475,0.0,0.0,0.0,0.8306501081185236
7,20,6,,,,,4.395,0.0,0.0,0.0,0.5491327074591077
7,21,6,,,,,4.05,0.0,0.0,0.0,0.3
7,21,6,,,,,4.4875,0.0,0.0,0.0,0.2375
7,21,6,,,,,4.1725,0.0,0.0,0.0,0.1725
7,21,6,,,,,4.1,0.0,0.0,0.0,0.1
7,22,6,,,,,3.275,0.0,0.0,0.0,0.025
7,22,6,,,,,2.5,0.0,0.0,0.0,0.0
7,22,6,,,,,2.0,0.0,0.0,0.0,0.0
7,22,6,,,,,2.25,0.0,0.0,0.0,0.0
7,23,6,,,,,2.25,0.0,0.0,0.0,0.0
7,23,6,,,,,2.25,0.0,0.0,0.0,0.0
7,23,6,,,,,2.25,0.0,0.0,0.0,0.0
7,23,6,,,,,2.0,0.0,0.0,0.0,0.0
7,24,6,,,,,2.25,0.0,0.0,0.0,0.0
7,24,6,,,,,2.25,0.0,0.0,0.0,0.0
7,24,6,,,,,2.0,0.0,0.0,0.0,0.0
7,24,6,,,,,2.25,0.0,0.0,0.0,0.0
7,1,7,,,,,2.25,0.0,0.0,0.0,0.0
7,1,7,,,,,2.25,0.0,0.0,0.0,0.0
7,1,7,,,,,2.25,0.0,0.0,0.0,0.0
7,1,7,,,,,2.25,0.0,0.0,0.0,0.0
7,2,7,,,,,2.5,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,3,7,,,,,2.25,0.0,0.0,0.0,0.0
7,3,7,,,,,2.25,0.0,0.0,0.0,0.0
7,3,7,,,,,2.0,0.0,0.0,0.0,0.0
7,3,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.25,0.0,0.0,0.0,0.0
7,4,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.0,0.0,0.0,0.0,0.0
7,5,7,,,,,1.75,0.0,0.0,0.0,0.0
7,5,7,,,,,2.0,0.0,0.0,0.0,0.0
7,5,7,,,,,2.0,0.0,0.0,0.0,0.0
7,5,7,,,,,2.0,0.0,0.0,0.0,0.0
7,6,7,,,,,1.75,0.0,0.0,0.0,0.0
7,6,7,,,,,2.0,0.0,0.0,0.0,0.0
7,6,7,,,,,2.5,0.0,0.0,0.0,0.0
7,6,7,,,,,1.75,0.0,0.0,0.0,0.0
7,7,7,,,,,2.25,0.0,0.0,0.0,0.0
7,7,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,1.78,0.0,0.0,0.0,0.05534730310505301
7,8,7,,,,,1.88,0.0,0.0,0.0,0.18366506266734106
7,8,7,,,,,2.72,0.0,0.0,0.0,0.3108177983601157
7,8,7,,,,,3.855,0.0,0.0,0.0,0.5015469018992774
7,8,7,,,,,2.8125,0.0,0.0,0.0,0.7947045980798412
7,9,7,,,,,2.85,0.0,0.0,0.0,1.037849400436625
7,9,7,,,,,3.21,0.0,0.0,0.0,1.4774091465039014
7,9,7,,,,,3.38,0.0,0.0,0.0,1.990228850249057
7,9,7,,,,,3.3075,0.0,0.0,0.0,2.5122060487039484
7,10,7,,,,,3.0775,0.0,0.0,0.0,3.023522648665488
7,10,7,,,,,3.83,0.0,0.0,0.0,3.6129775976293703
7,10,7,,,,,5.0875,0.0,0.0,0.0,4.208297769966028
7,10,7,,,,,3.2675,0.0,0.0,0.0,4.712706980024673
7,11,7,,,,,3.7325,0.0,0.0,0.0,5.254308115255117
7,11,7,,,,,5.215,0.0,0.0,0.0,5.819886177856477
7,11,7,,,,,4.6875,0.0,0.0,0.0,6.373742415326203
7,11,7,,,,,4.6225,0.0,0.0,0.0,6.883641808552298
7,12,7,,,,,4.295,0.0,0.0,0.0,7.39033478025676
7,12,7,,,,,4.6,0.0,0.0,0.0,7.748405011865705
7,12,7,,,,,4.1,0.0,0.0,0.0,8.041905201709103
7,12,7,,,,,3.395,0.0,0.0,0.0,8.388235425724313
7,13,7,,,,,3.6775,0.0,0.0,0.0,8.688285939889699
7,13,7,,,,,3.9,0.0,0.0,0.0,8.948554350744692
7,13,7,,,,,7.022500000000001,0.0,0.0,0.0,9.091848194923282
7,13,7,,,,,3.8225,0.0,0.0,0.0,9.150335478261482
7,14,7,,,,,3.1075,0.0,0.0,0.0,9.185738964874696
7,14,7,,,,,3.875,0.0,0.0,0.0,9.2061971808321
7,14,7,,,,,4.647500000000001,0.0,0.0,0.0,9.232500601348764
7,14,7,,,,,3.67,0.0,0.0,0.0,9.258804021865426
7,15,7,,,,,2.92,0.0,0.0,0.0,9.246837283445178
7,15,7,,,,,3.3874999999999997,0.0,0.0,0.0,9.208892559744172
7,15,7,,,,,3.352499999999999,0.0,0.0,0.0,9.168029011143089
7,15,7,,,,,4.057500000000001,0.0,0.0,0.0,9.115490162941695
7,16,7,,,,,4.2125,0.0,0.0,0.0,8.988694835680752
7,16,7,,,,,3.765,0.0,0.0,0.0,8.780921126760564
7,16,7,,,,,4.525,0.0,0.0,0.0,8.505522475340257
7,16,7,,,,,3.2775,0.0,0.0,0.0,8.216159339581258
7,17,7,,,,,3.4625000000000004,0.0,0.0,0.0,7.786324733901159
7,17,7,,,,,4.065,0.0,0.0,0.0,7.37705075524556
7,17,7,,,,,4.21,0.0,0.0,0.0,6.693122730808147
7,17,7,,,,,3.86,0.0,0.0,0.0,6.282861267448629
7,18,7,,,,,3.4875,0.0,0.0,0.0,5.974969320706534
7,18,7,,,,,3.3725,0.0,0.0,0.0,5.601738483201194
7,18,7,,,,,4.0925,0.0,0.0,0.0,4.986520408039651
7,18,7,,,,,3.5875000000000004,0.0,0.0,0.0,4.675814799230827
7,19,7,,,,,3.9475,0.0,0.0,0.0,4.469180606760841
7,19,7,,,,,3.5950000000000006,0.0,0.0,0.0,3.8410460699737765
7,19,7,,,,,3.61,0.0,0.0,0.0,3.3354107996970517
7,19,7,,,,,3.1325000000000003,0.0,0.0,0.0,2.7409250350824124
7,20,7,,,,,3.1325000000000003,0.0,0.0,0.0,2.39575
7,20,7,,,,,3.235,0.0,0.0,0.0,1.9585
7,20,7,,,,,3.3875,0.0,0.0,0.0,1.467986446323164
7,20,7,,,,,3.9475,0.0,0.0,0.0,1.0304689172229269
7,21,7,,,,,4.08,0.0,0.0,0.0,0.33
7,21,7,,,,,4.4975,0.0,0.0,0.0,0.2475
7,21,7,,,,,4.185,0.0,0.0,0.0,0.185
7,21,7,,,,,2.59,0.0,0.0,0.0,0.09
7,22,7,,,,,2.765,0.0,0.0,0.0,0.015
7,22,7,,,,,2.25,0.0,0.0,0.0,0.0
7,22,7,,,,,2.25,0.0,0.0,0.0,0.0
7,22,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.0,0.0,0.0,0.0,0.0
7,23,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.25,0.0,0.0,0.0,0.0
7,24,7,,,,,2.25,0.0,0.0,0.0,0.0
7,24,7,,,,,2.25,0.0,0.0,0.0,0.0
7,24,7,,,,,2.25,0.0,0.0,0.0,0.0
7,24,7,,,,,2.0,0.0,0.0,0.0,0.0
7,1,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,1,,,,,2.0,0.0,0.0,0.0,0.0
7,1,1,,,,,2.5,0.0,0.0,0.0,0.0
7,2,1,,,,,2.25,0.0,0.0,0.0,0.0
7,2,1,,,,,2.5,0.0,0.0,0.0,0.0
7,2,1,,,,,2.0,0.0,0.0,0.0,0.0
7,2,1,,,,,2.25,0.0,0.0,0.0,0.0
7,3,1,,,,,2.25,0.0,0.0,0.0,0.0
7,3,1,,,,,2.25,0.0,0.0,0.0,0.0
7,3,1,,,,,2.25,0.0,0.0,0.0,0.0
7,3,1,,,,,2.0,0.0,0.0,0.0,0.0
7,4,1,,,,,2.25,0.0,0.0,0.0,0.0
7,4,1,,,,,2.25,0.0,0.0,0.0,0.0
7,4,1,,,,,2.0,0.0,0.0,0.0,0.0
7,4,1,,,,,2.25,0.0,0.0,0.0,0.0
7,5,1,,,,,2.0,0.0,0.0,0.0,0.0
7,5,1,,,,,2.0,0.0,0.0,0.0,0.0
7,5,1,,,,,2.0,0.0,0.0,0.0,0.0
7,5,1,,,,,2.0,0.0,0.0,0.0,0.0
7,6,1,,,,,2.0,0.0,0.0,0.0,0.0
7,6,1,,,,,2.0,0.0,0.0,0.0,0.0
7,6,1,,,,,2.5,0.0,0.0,0.0,0.0
7,6,1,,,,,2.25,0.0,0.0,0.0,0.0
7,7,1,,,,,2.0,0.0,0.0,0.0,0.0
7,7,1,,,,,2.0,0.0,0.0,0.0,0.0
7,7,1,,,,,2.0,0.0,0.0,0.0,0.0
7,7,1,,,,,2.025,0.0,0.0,0.0,0.05014045665310317
7,8,1,,,,,1.875,0.0,0.0,0.0,0.18396297094135905
7,8,1,,,,,3.2225,0.0,0.0,0.0,0.3274540882756191
7,8,1,,,,,3.0775,0.0,0.0,0.0,0.4819829838663608
7,8,1,,,,,3.02,0.0,0.0,0.0,0.7652859591160537
7,9,1,,,,,2.8125,0.0,0.0,0.0,0.9902576741356481
7,9,1,,,,,3.4375,0.0,0.0,0.0,1.4472996775828701
7,9,1,,,,,3.305,0.0,0.0,0.0,1.895200840961148
7,9,1,,,,,5.032500000000001,0.0,0.0,0.0,2.477167658683945
7,10,1,,,,,3.5875,0.0,0.0,0.0,3.0257326626896943
7,10,1,,,,,5.105,0.0,0.0,0.0,3.6308791952276334
7,10,1,,,,,5.1425,0.0,0.0,0.0,4.259413033370904
7,10,1,,,,,4.895,0.0,0.0,0.0,4.847019086704844
7,11,1,,,,,4.3425,0.0,0.0,0.0,5.358872661009781
7,11,1,,,,,4.4775,0.0,0.0,0.0,5.808119470914792
7,11,1,,,,,4.8575,0.0,0.0,0.0,6.2515319066651935
7,11,1,,,,,4.925,0.0,0.0,0.0,6.622014665482962
7,12,1,,,,,5.5225,0.0,0.0,0.0,7.027922281035396
7,12,1,,,,,6.35,0.0,0.0,0.0,7.410096552025697
7,12,1,,,,,5.6275,0.0,0.0,0.0,7.733923606070915
7,12,1,,,,,4.91,0.0,0.0,0.0,8.063585381810642
7,13,1,,,,,5.92,0.0,0.0,0.0,8.36406451035736
7,13,1,,,,,5.915,0.0,0.0,0.0,8.649865877866088
7,13,1,,,,,5.04,0.0,0.0,0.0,8.79568290210523
7,13,1,,,,,4.6775,0.0,0.0,0.0,8.95608162876829
7,14,1,,,,,5.025,0.0,0.0,0.0,9.073586705005773
7,14,1,,,,,5.065000000000001,0.0,0.0,0.0,9.120267536928633
7,14,1,,,,,5.359999999999999,0.0,0.0,0.0,9.172783472841852
7,14,1,,,,,4.6175,0.0,0.0,0.0,9.181536128827386
7,15,1,,,,,3.6075,0.0,0.0,0.0,9.163200954712634
7,15,1,,,,,3.844999999999999,0.0,0.0,0.0,9.148623797610005
7,15,1,,,,,4.555,0.0,0.0,0.0,9.101976894881592
7,15,1,,,,,4.515000000000001,0.0,0.0,0.0,9.05532999215318
7,16,1,,,,,5.135,0.0,0.0,0.0,8.89338874720183
7,16,1,,,,,4.4325,0.0,0.0,0.0,8.679035168214686
7,16,1,,,,,4.9675,0.0,0.0,0.0,8.427976633244468
7,16,1,,,,,3.95,0.0,0.0,0.0,8.115613107176868
7,17,1,,,,,4.8675,0.0,0.0,0.0,7.874048325783763
7,17,1,,,,,4.2275,0.0,0.0,0.0,7.409994098801418
7,17,1,,,,,6.3775,0.0,0.0,0.0,6.993535177150596
7,17,1,,,,,5.95,0.0,0.0,0.0,6.4848603514199485
7,18,1,,,,,5.345,0.0,0.0,0.0,6.164560229479533
7,18,1,,,,,4.415,0.0,0.0,0.0,5.64429312473445
7,18,1,,,,,4.435,0.0,0.0,0.0,5.063529845019008
7,18,1,,,,,3.4675,0.0,0.0,0.0,4.497890609046156
7,19,1,,,,,2.95,0.0,0.0,0.0,3.9096292872330594
7,19,1,,,,,3.47,0.0,0.0,0.0,3.323184894148101
7,19,1,,,,,2.7125,0.0,0.0,0.0,2.703142124375982
7,19,1,,,,,2.9825,0.0,0.0,0.0,2.116697731291023
7,20,1,,,,,2.545,0.0,0.0,0.0,1.5629411475869808
7,20,1,,,,,2.93,0.0,0.0,0.0,1.1224210557960559
7,20,1,,,,,2.635,0.0,0.0,0.0,0.7663842692801026
7,20,1,,,,,3.9325,0.0,0.0,0.0,0.5219861361632195
7,21,1,,,,,3.8275,0.0,0.0,0.0,0.3275
7,21,1,,,,,4.26,0.0,0.0,0.0,0.26
7,21,1,,,,,4.4225,0.0,0.0,0.0,0.1725
7,21,1,,,,,3.83,0.0,0.0,0.0,0.08
7,22,1,,,,,3.265,0.0,0.0,0.0,0.015
7,22,1,,,,,2.25,0.0,0.0,0.0,0.0
7,22,1,,,,,2.25,0.0,0.0,0.0,0.0
7,22,1,,,,,2.25,0.0,0.0,0.0,0.0
7,23,1,,,,,2.25,0.0,0.0,0.0,0.0
7,23,1,,,,,2.25,0.0,0.0,0.0,0.0
7,23,1,,,,,2.25,0.0,0.0,0.0,0.0
7,23,1,,,,,2.25,0.0,0.0,0.0,0.0
7,24,1,,,,,2.25,0.0,0.0,0.0,0.0
7,24,1,,,,,2.0,0.0,0.0,0.0,0.0
7,24,1,,,,,2.25,0.0,0.0,0.0,0.0
7,24,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,2,,,,,2.0,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.5,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,3,2,,,,,2.0,0.0,0.0,0.0,0.0
7,3,2,,,,,2.25,0.0,0.0,0.0,0.0
7,3,2,,,,,2.0,0.0,0.0,0.0,0.0
7,3,2,,,,,2.0,0.0,0.0,0.0,0.0
7,4,2,,,,,2.25,0.0,0.0,0.0,0.0
7,4,2,,,,,2.5,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,2.25,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,1.75,0.0,0.0,0.0,0.0
7,7,2,,,,,2.25,0.0,0.0,0.0,0.0
7,7,2,,,,,2.25,0.0,0.0,0.0,0.0
7,7,2,,,,,2.0,0.0,0.0,0.0,0.0
7,7,2,,,,,1.77,0.0,0.0,0.0,0.02613543418356532
7,8,2,,,,,1.8525,0.0,0.0,0.0,0.12354989923470333
7,8,2,,,,,2.6725,0.0,0.0,0.0,0.20792544017547634
7,8,2,,,,,3.2775,0.0,0.0,0.0,0.33448875158663594
7,8,2,,,,,3.2325,0.0,0.0,0.0,0.5815885500560426
7,9,2,,,,,3.5775,0.0,0.0,0.0,0.9910418607413594
7,9,2,,,,,3.525,0.0,0.0,0.0,1.5269829274262634
7,9,2,,,,,3.47,0.0,0.0,0.0,2.059929909939744
7,9,2,,,,,4.4775,0.0,0.0,0.0,2.667728996738825
7,10,2,,,,,4.0125,0.0,0.0,0.0,3.2410433070866143
7,10,2,,,,,3.7925,0.0,0.0,0.0,3.8628543307086614
7,10,2,,,,,5.5125,0.0,0.0,0.0,4.414271653543308
7,10,2,,,,,4.96,0.0,0.0,0.0,4.939291338582677
7,11,2,,,,,4.905,0.0,0.0,0.0,5.447748330765065
7,11,2,,,,,3.82,0.0,0.0,0.0,5.933422993980426
7,11,2,,,,,4.425,0.0,0.0,0.0,6.348879633598384
7,11,2,,,,,4.27,0.0,0.0,0.0,6.752633269283443
7,12,2,,,,,4.37,0.0,0.0,0.0,7.151431642222603
7,12,2,,,,,4.6875,0.0,0.0,0.0,7.522441372027452
7,12,2,,,,,4.935,0.0,0.0,0.0,7.8116536810879245
7,12,2,,,,,4.9375,0.0,0.0,0.0,8.10670866305871
7,13,2,,,,,4.6125,0.0,0.0,0.0,8.315882733359272
7,13,2,,,,,5.535,0.0,0.0,0.0,8.517568465732484
7,13,2,,,,,5.3575,0.0,0.0,0.0,8.894633095821534
7,13,2,,,,,4.782499999999999,0.0,0.0,0.0,9.099241809823344
7,14,2,,,,,4.59,0.0,0.0,0.0,9.158286490920633
7,14,2,,,,,6.1175,0.0,0.0,0.0,9.190410582566082
7,14,2,,,,,5.4,0.0,0.0,0.0,9.228375418147069
7,14,2,,,,,4.6425,0.0,0.0,0.0,9.219614302243762
7,15,2,,,,,4.640000000000001,0.0,0.0,0.0,9.210199090784227
7,15,2,,,,,4.6175,0.0,0.0,0.0,9.18393426447971
7,15,2,,,,,5.58,0.0,0.0,0.0,9.14015955397218
7,15,2,,,,,5.807500000000001,0.0,0.0,0.0,9.113894727667663
7,16,2,,,,,5.2325,0.0,0.0,0.0,9.016532100892098
7,16,2,,,,,5.550000000000001,0.0,0.0,0.0,8.824378255639875
7,16,2,,,,,6.2925,0.0,0.0,0.0,8.527634750752576
7,16,2,,,,,6.24,0.0,0.0,0.0,8.17390015876044
7,17,2,,,,,6.7075,0.0,0.0,0.0,7.796035554554993
7,17,2,,,,,6.655,0.0,0.0,0.0,7.483905363686133
7,17,2,,,,,6.0425,0.0,0.0,0.0,7.086322957298297
7,17,2,,,,,7.405,0.0,0.0,0.0,6.631883545473209
7,18,2,,,,,4.9925,0.0,0.0,0.0,6.250083148847077
7,18,2,,,,,4.065,0.0,0.0,0.0,5.811771647438947
7,18,2,,,,,4.105,0.0,0.0,0.0,5.307766416533481
7,18,2,,,,,3.1325000000000003,0.0,0.0,0.0,4.7318950889072875
7,19,2,,,,,3.390000000000001,0.0,0.0,0.0,4.429910067055568
7,19,2,,,,,3.6075,0.0,0.0,0.0,3.871506052097724
7,19,2,,,,,3.325,0.0,0.0,0.0,3.3131020371398807
7,19,2,,,,,3.3125,0.0,0.0,0.0,2.6019198299285384
7,20,2,,,,,2.8325,0.0,0.0,0.0,2.34075
7,20,2,,,,,2.93,0.0,0.0,0.0,1.7672286646177007
7,20,2,,,,,2.615,0.0,0.0,0.0,1.1686512136988019
7,20,2,,,,,3.665,0.0,0.0,0.0,0.7886020385121997
7,21,2,,,,,3.345,0.0,0.0,0.0,0.345
7,21,2,,,,,3.275,0.0,0.0,0.0,0.275
7,21,2,,,,,3.9425,0.0,0.0,0.0,0.1925
7,21,2,,,,,2.8525,0.0,0.0,0.0,0.1025
7,22,2,,,,,2.515,0.0,0.0,0.0,0.015
7,22,2,,,,,2.25,0.0,0.0,0.0,0.0
7,22,2,,,,,2.25,0.0,0.0,0.0,0.0
7,22,2,,,,,2.5,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,24,2,,,,,2.25,0.0,0.0,0.0,0.0
7,24,2,,,,,2.0,0.0,0.0,0.0,0.0
7,24,2,,,,,2.25,0.0,0.0,0.0,0.0
7,24,2,,,,,2.25,0.0,0.0,0.0,0.0
7,1,3,,,,,2.25,0.0,0.0,0.0,0.0
7,1,3,,,,,2.5,0.0,0.0,0.0,0.0
7,1,3,,,,,2.25,0.0,0.0,0.0,0.0
7,1,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.25,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,2.25,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,2.25,0.0,0.0,0.0,0.0
7,7,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,1.77,0.0,0.0,0.0,0.03531055755864168
7,8,3,,,,,1.8725,0.0,0.0,0.0,0.1695168799335272
7,8,3,,,,,2.705,0.0,0.0,0.0,0.2836813092765149
7,8,3,,,,,3.0925,0.0,0.0,0.0,0.4739553581814945
7,8,3,,,,,3.055,0.0,0.0,0.0,0.7680152519437357
7,9,3,,,,,3.3625,0.0,0.0,0.0,1.044046816663676
7,9,3,,,,,3.255,0.0,0.0,0.0,1.5191637738120733
7,9,3,,,,,3.4175,0.0,0.0,0.0,2.0184905122164403
7,9,3,,,,,4.9125,0.0,0.0,0.0,2.6176825983016805
7,10,3,,,,,3.8775,0.0,0.0,0.0,3.119110145979467
7,10,3,,,,,3.87,0.0,0.0,0.0,3.7037578136844673
7,10,3,,,,,3.9925,0.0,0.0,0.0,4.145953257786219
7,10,3,,,,,5.075,0.0,0.0,0.0,4.5406646273535545
7,11,3,,,,,4.5575,0.0,0.0,0.0,5.076837813319101
7,11,3,,,,,4.015,0.0,0.0,0.0,5.6160492583785295
7,11,3,,,,,4.5175,0.0,0.0,0.0,5.913646831881275
7,11,3,,,,,4.075,0.0,0.0,0.0,6.276067639216301
7,12,3,,,,,4.545,0.0,0.0,0.0,6.511553282145543
7,12,3,,,,,4.1925,0.0,0.0,0.0,6.978341817700611
7,12,3,,,,,6.0725,0.0,0.0,0.0,7.424579914583443
7,12,3,,,,,5.6375,0.0,0.0,0.0,7.500910115366033
7,13,3,,,,,4.9525,0.0,0.0,0.0,7.874437224008604
7,13,3,,,,,4.26,0.0,0.0,0.0,8.23570383294298
7,13,3,,,,,4.51,0.0,0.0,0.0,8.529416523133527
7,13,3,,,,,3.4175000000000004,0.0,0.0,0.0,8.714455517953574
7,14,3,,,,,4.2325,0.0,0.0,0.0,9.049907997756378
7,14,3,,,,,5.300000000000001,0.0,0.0,0.0,9.128908164565114
7,14,3,,,,,5.105,0.0,0.0,0.0,9.193278670853715
7,14,3,,,,,4.885,0.0,0.0,0.0,9.22838985610204
7,15,3,,,,,4.129999999999999,0.0,0.0,0.0,9.193829912700354
7,15,3,,,,,3.852499999999999,0.0,0.0,0.0,9.161744846380651
7,15,3,,,,,4.6875,0.0,0.0,0.0,7.802504764109596
7,15,3,,,,,4.65,0.0,0.0,0.0,7.758752400946364
7,16,3,,,,,4.325,0.0,0.0,0.0,4.170135845545795
7,16,3,,,,,3.7825000000000006,0.0,0.0,0.0,4.412178695322229
7,16,3,,,,,4.44,0.0,0.0,0.0,6.345605314620735
7,16,3,,,,,4.155,0.0,0.0,0.0,6.013160918542258
7,17,3,,,,,4.5775,0.0,0.0,0.0,6.517596815100229
7,17,3,,,,,4.9175,0.0,0.0,0.0,6.038490639539299
7,17,3,,,,,4.47,0.0,0.0,0.0,5.807701689116653
7,17,3,,,,,4.13,0.0,0.0,0.0,5.410394128895394
7,18,3,,,,,3.0325000000000006,0.0,0.0,0.0,4.294198149428279
7,18,3,,,,,3.915,0.0,0.0,0.0,3.2396427652445468
7,18,3,,,,,3.6025,0.0,0.0,0.0,2.5558532510043754
7,18,3,,,,,3.89,0.0,0.0,0.0,1.9936263170735673
7,19,3,,,,,3.635,0.0,0.0,0.0,2.3534940163637006
7,19,3,,,,,3.0,0.0,0.0,0.0,2.519030292744022
7,19,3,,,,,3.045,0.0,0.0,0.0,2.223943887022579
7,19,3,,,,,3.355,0.0,0.0,0.0,1.9504491695246569
7,20,3,,,,,2.55,0.0,0.0,0.0,1.8829913966777747
7,20,3,,,,,3.025,0.0,0.0,0.0,1.389826983262167
7,20,3,,,,,3.785,0.0,0.0,0.0,0.9594289497358186
7,20,3,,,,,3.63,0.0,0.0,0.0,0.6814635530833851
7,21,3,,,,,4.04,0.0,0.0,0.0,0.29
7,21,3,,,,,4.7175,0.0,0.0,0.0,0.2175
7,21,3,,,,,3.3775,0.0,0.0,0.0,0.1275
7,21,3,,,,,3.045,0.0,0.0,0.0,0.045
7,22,3,,,,,3.0025,0.0,0.0,0.0,0.0025
7,22,3,,,,,2.5,0.0,0.0,0.0,0.0
7,22,3,,,,,2.25,0.0,0.0,0.0,0.0
7,22,3,,,,,2.5,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.5,0.0,0.0,0.0,0.0
7,24,3,,,,,2.5,0.0,0.0,0.0,0.0
7,24,3,,,,,2.0,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.0,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.5,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,3,4,,,,,2.0,0.0,0.0,0.0,0.0
7,3,4,,,,,2.0,0.0,0.0,0.0,0.0
7,3,4,,,,,2.0,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,4,4,,,,,1.75,0.0,0.0,0.0,0.0
7,4,4,,,,,2.25,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,2.5,0.0,0.0,0.0,0.0
7,7,4,,,,,2.25,0.0,0.0,0.0,0.0
7,7,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,1.5075,0.0,0.0,0.0,0.00969211602351137
7,8,4,,,,,2.0975,0.0,0.0,0.0,0.11842600526471299
7,8,4,,,,,2.9725,0.0,0.0,0.0,0.27025421714255016
7,8,4,,,,,2.355,0.0,0.0,0.0,0.43119212173305754
7,8,4,,,,,3.3025,0.0,0.0,0.0,0.6710806965000403
7,9,4,,,,,3.7925,0.0,0.0,0.0,0.9491472829746608
7,9,4,,,,,3.6,0.0,0.0,0.0,1.3174284053906964
7,9,4,,,,,3.96,0.0,0.0,0.0,1.7485867926094698
7,9,4,,,,,4.9350000000000005,0.0,0.0,0.0,2.317476331300907
7,10,4,,,,,3.1725,0.0,0.0,0.0,2.905385935689455
7,10,4,,,,,4.41,0.0,0.0,0.0,3.490061123986095
7,10,4,,,,,3.3225,0.0,0.0,0.0,3.984786283314021
7,10,4,,,,,4.465,0.0,0.0,0.0,4.45552476825029
7,11,4,,,,,4.575,0.0,0.0,0.0,4.89
7,11,4,,,,,4.5075,0.0,0.0,0.0,5.409000000000001
7,11,4,,,,,4.3975,0.0,0.0,0.0,5.877
7,11,4,,,,,3.765,0.0,0.0,0.0,6.318
7,12,4,,,,,4.095,0.0,0.0,0.0,6.7015669700222835
7,12,4,,,,,5.36,0.0,0.0,0.0,7.018978095501446
7,12,4,,,,,4.0375,0.0,0.0,0.0,7.531028118680091
7,12,4,,,,,3.8725,0.0,0.0,0.0,7.93228369239903
7,13,4,,,,,4.1725,0.0,0.0,0.0,8.252467383529538
7,13,4,,,,,4.435,0.0,0.0,0.0,8.565399516166085
7,13,4,,,,,4.54,0.0,0.0,0.0,8.690572369220705
7,13,4,,,,,5.5175,0.0,0.0,0.0,8.961780217505714
7,14,4,,,,,3.8625,0.0,0.0,0.0,9.108747209191064
7,14,4,,,,,5.210000000000001,0.0,0.0,0.0,9.225410966550161
7,14,4,,,,,5.4275,0.0,0.0,0.0,9.186523047430462
7,14,4,,,,,3.955,0.0,0.0,0.0,9.219428209762516
7,15,4,,,,,3.6925,0.0,0.0,0.0,9.156953115502331
7,15,4,,,,,5.127500000000001,0.0,0.0,0.0,9.079578796034324
7,15,4,,,,,4.5525,0.0,0.0,0.0,8.9903007351097
7,15,4,,,,,4.895,0.0,0.0,0.0,8.802816807167988
7,16,4,,,,,5.5175,0.0,0.0,0.0,8.686303371865682
7,16,4,,,,,6.8125,0.0,0.0,0.0,8.441282086522378
7,16,4,,,,,6.355,0.0,0.0,0.0,8.193272736723667
7,16,4,,,,,4.615,0.0,0.0,0.0,7.906418549004677
7,17,4,,,,,4.79,0.0,0.0,0.0,7.540965621709949
7,17,4,,,,,4.75,0.0,0.0,0.0,7.193289941217757
7,17,4,,,,,5.65,0.0,0.0,0.0,6.773681361313389
7,17,4,,,,,6.025,0.0,0.0,0.0,6.324100739987279
7,18,4,,,,,5.3925,0.0,0.0,0.0,5.856075404040404
7,18,4,,,,,6.225,0.0,0.0,0.0,5.356348989898989
7,18,4,,,,,5.78,0.0,0.0,0.0,4.823706464646465
7,18,4,,,,,5.8225,0.0,0.0,0.0,4.27610207070707
7,19,4,,,,,4.6225000000000005,0.0,0.0,0.0,3.747763861764718
7,19,4,,,,,4.15,0.0,0.0,0.0,3.180648273395197
7,19,4,,,,,4.6850000000000005,0.0,0.0,0.0,2.6225345197617003
7,19,4,,,,,3.97,0.0,0.0,0.0,2.0644207661282032
7,20,4,,,,,4.535,0.0,0.0,0.0,1.5511440824328424
7,20,4,,,,,4.4025,0.0,0.0,0.0,1.0894222057553622
7,20,4,,,,,4.37,0.0,0.0,0.0,0.7484119308236282
7,20,4,,,,,5.435,0.0,0.0,0.0,0.5250954675939972
7,21,4,,,,,6.575,0.0,0.0,0.0,0.325
7,21,4,,,,,6.225,0.0,0.0,0.0,0.225
7,21,4,,,,,6.3825,0.0,0.0,0.0,0.1325
7,21,4,,,,,5.8,0.0,0.0,0.0,0.05
7,22,4,,,,,6.2525,0.0,0.0,0.0,0.0025
7,22,4,,,,,5.75,0.0,0.0,0.0,0.0
7,22,4,,,,,5.25,0.0,0.0,0.0,0.0
7,22,4,,,,,3.5,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.5,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.0,0.0,0.0,0.0,0.0
8,2,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,1.75,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.5,0.0,0.0,0.0,0.0
8,7,5,,,,,2.25,0.0,0.0,0.0,0.0
8,7,5,,,,,1.75,0.0,0.0,0.0,0.0
8,7,5,,,,,1.7575,0.0,0.0,0.0,0.00975406301966364
8,8,5,,,,,1.6,0.0,0.0,0.0,0.12229397222646117
8,8,5,,,,,1.975,0.0,0.0,0.0,0.27516143750953764
8,8,5,,,,,2.5925,0.0,0.0,0.0,0.41885685487562957
8,8,5,,,,,3.2575,0.0,0.0,0.0,0.6206419090492903
8,9,5,,,,,2.995,0.0,0.0,0.0,0.8926126619757558
8,9,5,,,,,3.0575,0.0,0.0,0.0,1.2670307248850496
8,9,5,,,,,3.1575,0.0,0.0,0.0,1.6863789553434583
8,9,5,,,,,4.57,0.0,0.0,0.0,2.180610798383726
8,10,5,,,,,4.0025,0.0,0.0,0.0,2.6781324722257898
8,10,5,,,,,4.1975,0.0,0.0,0.0,3.2072196864945917
8,10,5,,,,,4.15,0.0,0.0,0.0,3.7452241010038794
8,10,5,,,,,5.7925,0.0,0.0,0.0,4.211890913589284
8,11,5,,,,,4.965,0.0,0.0,0.0,4.650083271007479
8,11,5,,,,,4.4525,0.0,0.0,0.0,5.221814820721513
8,11,5,,,,,5.85,0.0,0.0,0.0,5.6879959304883405
8,11,5,,,,,4.67,0.0,0.0,0.0,6.063286383633963
8,12,5,,,,,4.245,0.0,0.0,0.0,6.41166246487191
8,12,5,,,,,5.0575,0.0,0.0,0.0,6.776292950817765
8,12,5,,,,,5.5525,0.0,0.0,0.0,7.062163251799315
8,12,5,,,,,4.98,0.0,0.0,0.0,7.26927336781656
8,13,5,,,,,5.225,0.0,0.0,0.0,7.557663709198237
8,13,5,,,,,4.4075,0.0,0.0,0.0,7.770678941156335
8,13,5,,,,,5.1275,0.0,0.0,0.0,8.027464426256508
8,13,5,,,,,4.345,0.0,0.0,0.0,8.28133189448054
8,14,5,,,,,4.7125,0.0,0.0,0.0,8.411486475464681
8,14,5,,,,,5.315,0.0,0.0,0.0,8.531025797992948
8,14,5,,,,,4.415,0.0,0.0,0.0,8.647649527288818
8,14,5,,,,,4.255,0.0,0.0,0.0,8.752610883655102
8,15,5,,,,,4.465,0.0,0.0,0.0,8.69941318120815
8,15,5,,,,,3.475,0.0,0.0,0.0,8.711066782254644
8,15,5,,,,,3.66,0.0,0.0,0.0,8.635318375452432
8,15,5,,,,,3.79,0.0,0.0,0.0,8.495475162894497
8,16,5,,,,,4.375,0.0,0.0,0.0,8.309120847872087
8,16,5,,,,,5.43,0.0,0.0,0.0,8.081713329930325
8,16,5,,,,,5.505,0.0,0.0,0.0,7.87762965998259
8,16,5,,,,,4.7775,0.0,0.0,0.0,7.612320889050534
8,17,5,,,,,6.2775,0.0,0.0,0.0,7.32188383581569
8,17,5,,,,,6.98,0.0,0.0,0.0,6.98990245956982
8,17,5,,,,,5.6225,0.0,0.0,0.0,6.57202785600858
8,17,5,,,,,5.0025,0.0,0.0,0.0,6.139542252322823
8,18,5,,,,,4.08,0.0,0.0,0.0,5.8048738959379484
8,18,5,,,,,4.8925,0.0,0.0,0.0,5.346995471664275
8,18,5,,,,,4.7225,0.0,0.0,0.0,4.835728972381635
8,18,5,,,,,4.7725,0.0,0.0,0.0,4.28794343743595
8,19,5,,,,,4.785,0.0,0.0,0.0,4.039596555801269
8,19,5,,,,,5.32,0.0,0.0,0.0,3.554740740826775
8,19,5,,,,,4.3675,0.0,0.0,0.0,3.082918684319337
8,19,5,,,,,4.68,0.0,0.0,0.0,2.455046207595031
8,20,5,,,,,4.0175,0.0,0.0,0.0,1.5741744752915048
8,20,5,,,,,4.415,0.0,0.0,0.0,1.136386307606885
8,20,5,,,,,5.14,0.0,0.0,0.0,0.7948494392004442
8,20,5,,,,,4.7125,0.0,0.0,0.0,0.5744029150471961
8,21,5,,,,,6.845,0.0,0.0,0.0,0.345
8,21,5,,,,,6.75,0.0,0.0,0.0,0.25
8,21,5,,,,,6.4075,0.0,0.0,0.0,0.1575
8,21,5,,,,,6.31,0.0,0.0,0.0,0.06
8,22,5,,,,,6.755,0.0,0.0,0.0,0.005
8,22,5,,,,,6.5,0.0,0.0,0.0,0.0
8,22,5,,,,,5.75,0.0,0.0,0.0,0.0
8,22,5,,,,,4.5,0.0,0.0,0.0,0.0
8,23,5,,,,,2.0,0.0,0.0,0.0,0.0
8,23,5,,,,,2.25,0.0,0.0,0.0,0.0
8,23,5,,,,,2.25,0.0,0.0,0.0,0.0
8,23,5,,,,,2.5,0.0,0.0,0.0,0.0
8,24,5,,,,,2.25,0.0,0.0,0.0,0.0
8,24,5,,,,,2.25,0.0,0.0,0.0,0.0
8,24,5,,,,,2.0,0.0,0.0,0.0,0.0
8,24,5,,,,,2.5,0.0,0.0,0.0,0.0
8,1,6,,,,,2.25,0.0,0.0,0.0,0.0
8,1,6,,,,,2.25,0.0,0.0,0.0,0.0
8,1,6,,,,,2.25,0.0,0.0,0.0,0.0
8,1,6,,,,,2.0,0.0,0.0,0.0,0.0
8,2,6,,,,,2.25,0.0,0.0,0.0,0.0
8,2,6,,,,,2.25,0.0,0.0,0.0,0.0
8,2,6,,,,,2.25,0.0,0.0,0.0,0.0
8,2,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,2.25,0.0,0.0,0.0,0.0
8,3,6,,,,,2.25,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,2.75,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,1.75,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,1.75,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,7,6,,,,,2.0,0.0,0.0,0.0,0.0
8,7,6,,,,,2.0,0.0,0.0,0.0,0.0
8,7,6,,,,,2.0,0.0,0.0,0.0,0.0
8,7,6,,,,,1.7575,0.0,0.0,0.0,0.0095817587641117
8,8,6,,,,,1.85,0.0,0.0,0.0,0.12473947625393311
8,8,6,,,,,1.7275,0.0,0.0,0.0,0.2837823084776978
8,8,6,,,,,2.355,0.0,0.0,0.0,0.4428251407014625
8,8,6,,,,,3.28,0.0,0.0,0.0,0.6611192241458455
8,9,6,,,,,3.295,0.0,0.0,0.0,0.9538222953696193
8,9,6,,,,,3.395,0.0,0.0,0.0,1.3737440606266842
8,9,6,,,,,3.4775,0.0,0.0,0.0,1.7726697376208962
8,9,6,,,,,3.4825,0.0,0.0,0.0,2.078612738022472
8,10,6,,,,,3.395,0.0,0.0,0.0,2.5691514944686866
8,10,6,,,,,2.94,0.0,0.0,0.0,2.92248468368466
8,10,6,,,,,4.654999999999999,0.0,0.0,0.0,3.7788685151742216
8,10,6,,,,,3.7,0.0,0.0,0.0,3.233896986044501
8,11,6,,,,,3.47,0.0,0.0,0.0,3.2250503166292033
8,11,6,,,,,3.17,0.0,0.0,0.0,3.4621863693225263
8,11,6,,,,,4.085,0.0,0.0,0.0,3.9542436786611734
8,11,6,,,,,3.555,0.0,0.0,0.0,3.918673270757175
8,12,6,,,,,3.765000000000001,0.0,0.0,0.0,4.094066405662532
8,12,6,,,,,5.5425,0.0,0.0,0.0,4.70846755188927
8,12,6,,,,,6.5275,0.0,0.0,0.0,4.690996429247751
8,12,6,,,,,3.765000000000001,0.0,0.0,0.0,4.385251783021175
8,13,6,,,,,3.3425,0.0,0.0,0.0,5.355050428993157
8,13,6,,,,,3.53,0.0,0.0,0.0,5.282172769371584
8,13,6,,,,,5.09,0.0,0.0,0.0,5.643645961094584
8,13,6,,,,,3.4400000000000004,0.0,0.0,0.0,6.051760854975392
8,14,6,,,,,3.6,0.0,0.0,0.0,6.526224664859076
8,14,6,,,,,3.5175,0.0,0.0,0.0,6.430079390778563
8,14,6,,,,,4.4775,0.0,0.0,0.0,6.383463500315284
8,14,6,,,,,5.205,0.0,0.0,0.0,6.648591377325185
8,15,6,,,,,6.2875,0.0,0.0,0.0,7.031559703215046
8,15,6,,,,,3.4425,0.0,0.0,0.0,7.212080076548103
8,15,6,,,,,3.47,0.0,0.0,0.0,6.661784099774752
8,15,6,,,,,4.025,0.0,0.0,0.0,6.143515931173394
8,16,6,,,,,4.0,0.0,0.0,0.0,6.413176644152918
8,16,6,,,,,3.8775,0.0,0.0,0.0,6.270337709805875
8,16,6,,,,,3.42,0.0,0.0,0.0,6.611402104063098
8,16,6,,,,,6.2175,0.0,0.0,0.0,6.375280600346559
8,17,6,,,,,4.975,0.0,0.0,0.0,6.107142584523511
8,17,6,,,,,4.4175,0.0,0.0,0.0,5.747727016152033
8,17,6,,,,,4.2225,0.0,0.0,0.0,5.519804948404264
8,17,6,,,,,4.81,0.0,0.0,0.0,5.037662112783987
8,18,6,,,,,3.68,0.0,0.0,0.0,5.393605739034889
8,18,6,,,,,3.4450000000000003,0.0,0.0,0.0,5.408905758467288
8,18,6,,,,,3.16,0.0,0.0,0.0,4.76183468387167
8,18,6,,,,,3.165,0.0,0.0,0.0,4.46345885329659
8,19,6,,,,,3.4275,0.0,0.0,0.0,4.18630004339244
8,19,6,,,,,3.21,0.0,0.0,0.0,3.699114277763497
8,19,6,,,,,2.48,0.0,0.0,0.0,3.1989021547647964
8,19,6,,,,,3.2575000000000003,0.0,0.0,0.0,2.576457109285275
8,20,6,,,,,2.8025,0.0,0.0,0.0,2.30775
8,20,6,,,,,2.9225,0.0,0.0,0.0,1.88975
8,20,6,,,,,3.145,0.0,0.0,0.0,1.4361605504587156
8,20,6,,,,,3.47,0.0,0.0,0.0,1.0465045871559633
8,21,6,,,,,4.115,0.0,0.0,0.0,0.365
8,21,6,,,,,4.025,0.0,0.0,0.0,0.275
8,21,6,,,,,3.43,0.0,0.0,0.0,0.18
8,21,6,,,,,2.825,0.0,0.0,0.0,0.075
8,22,6,,,,,2.255,0.0,0.0,0.0,0.005
8,22,6,,,,,2.5,0.0,0.0,0.0,0.0
8,22,6,,,,,2.25,0.0,0.0,0.0,0.0
8,22,6,,,,,2.0,0.0,0.0,0.0,0.0
8,23,6,,,,,2.25,0.0,0.0,0.0,0.0
8,23,6,,,,,2.0,0.0,0.0,0.0,0.0
8,23,6,,,,,2.25,0.0,0.0,0.0,0.0
8,23,6,,,,,2.5,0.0,0.0,0.0,0.0
8,24,6,,,,,2.25,0.0,0.0,0.0,0.0
8,24,6,,,,,2.25,0.0,0.0,0.0,0.0
8,24,6,,,,,2.25,0.0,0.0,0.0,0.0
8,24,6,,,,,2.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.25,0.0,0.0,0.0,0.0
8,1,7,,,,,2.25,0.0,0.0,0.0,0.0
8,1,7,,,,,2.25,0.0,0.0,0.0,0.0
8,1,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.25,0.0,0.0,0.0,0.0
8,2,7,,,,,2.25,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.25,0.0,0.0,0.0,0.0
8,3,7,,,,,2.25,0.0,0.0,0.0,0.0
8,3,7,,,,,2.25,0.0,0.0,0.0,0.0
8,3,7,,,,,2.25,0.0,0.0,0.0,0.0
8,3,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,2.25,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,2.25,0.0,0.0,0.0,0.0
8,5,7,,,,,2.5,0.0,0.0,0.0,0.0
8,5,7,,,,,2.0,0.0,0.0,0.0,0.0
8,5,7,,,,,2.0,0.0,0.0,0.0,0.0
8,5,7,,,,,1.75,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,7,7,,,,,2.25,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,7,7,,,,,1.75,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0025,0.0,0.0,0.0,0.0033766770788250505
8,8,7,,,,,1.8275,0.0,0.0,0.0,0.09662940630401538
8,8,7,,,,,1.6975,0.0,0.0,0.0,0.24624913219410377
8,8,7,,,,,2.825,0.0,0.0,0.0,0.40522009095232264
8,8,7,,,,,3.5025,0.0,0.0,0.0,0.6265326021647449
8,9,7,,,,,2.985,0.0,0.0,0.0,0.8871539123610864
8,9,7,,,,,3.3125,0.0,0.0,0.0,1.282450383515176
8,9,7,,,,,4.1775,0.0,0.0,0.0,1.723009809381566
8,9,7,,,,,3.595,0.0,0.0,0.0,2.2269373718451764
8,10,7,,,,,3.5925,0.0,0.0,0.0,2.781174866115319
8,10,7,,,,,4.595000000000001,0.0,0.0,0.0,3.377776945185948
8,10,7,,,,,5.05,0.0,0.0,0.0,3.9179838028518903
8,10,7,,,,,4.24,0.0,0.0,0.0,4.4403816432321435
8,11,7,,,,,3.68,0.0,0.0,0.0,4.920511674463953
8,11,7,,,,,4.0925,0.0,0.0,0.0,5.406088484443949
8,11,7,,,,,3.76,0.0,0.0,0.0,5.897551073938853
8,11,7,,,,,3.3675,0.0,0.0,0.0,6.31838430925485
8,12,7,,,,,3.97,0.0,0.0,0.0,6.669712978744218
8,12,7,,,,,5.29,0.0,0.0,0.0,7.0428437747578805
8,12,7,,,,,4.3,0.0,0.0,0.0,7.346012546518981
8,12,7,,,,,3.5650000000000004,0.0,0.0,0.0,7.655011486967797
8,13,7,,,,,3.035,0.0,0.0,0.0,7.935898738948546
8,13,7,,,,,3.125,0.0,0.0,0.0,8.041164897608143
8,13,7,,,,,3.075,0.0,0.0,0.0,8.275089694629472
8,13,7,,,,,3.265,0.0,0.0,0.0,8.204912255523073
8,14,7,,,,,3.755,0.0,0.0,0.0,8.469268611154586
8,14,7,,,,,4.44,0.0,0.0,0.0,8.393389567774154
8,14,7,,,,,3.7725,0.0,0.0,0.0,8.489697584372395
8,14,7,,,,,3.535,0.0,0.0,0.0,8.504289708099401
8,15,7,,,,,3.5275,0.0,0.0,0.0,8.49395728375327
8,15,7,,,,,3.035,0.0,0.0,0.0,8.502710932620072
8,15,7,,,,,3.43,0.0,0.0,0.0,8.380159848484848
8,15,7,,,,,3.6275,0.0,0.0,0.0,8.318884306417237
8,16,7,,,,,2.4850000000000003,0.0,0.0,0.0,8.17880808786227
8,16,7,,,,,2.6525,0.0,0.0,0.0,8.082207992336338
8,16,7,,,,,2.9800000000000004,0.0,0.0,0.0,7.8802259744184795
8,16,7,,,,,3.2525000000000004,0.0,0.0,0.0,7.613843892816666
8,17,7,,,,,3.22,0.0,0.0,0.0,7.297412777101123
8,17,7,,,,,3.6625,0.0,0.0,0.0,6.936648399455046
8,17,7,,,,,3.5650000000000004,0.0,0.0,0.0,6.528955322277773
8,17,7,,,,,3.7225,0.0,0.0,0.0,6.127128332541899
8,18,7,,,,,3.2725,0.0,0.0,0.0,5.759605686340812
8,18,7,,,,,3.93,0.0,0.0,0.0,5.400627089946396
8,18,7,,,,,3.755,0.0,0.0,0.0,4.882508238202104
8,18,7,,,,,3.805,0.0,0.0,0.0,4.333911806943441
8,19,7,,,,,3.8475,0.0,0.0,0.0,3.9897148765459964
8,19,7,,,,,3.38,0.0,0.0,0.0,3.3875545198760193
8,19,7,,,,,3.415,0.0,0.0,0.0,2.7886142720652405
8,19,7,,,,,3.4525,0.0,0.0,0.0,2.1928941331136587
8,20,7,,,,,3.2475,0.0,0.0,0.0,1.659996552698033
8,20,7,,,,,3.42,0.0,0.0,0.0,1.224205874534822
8,20,7,,,,,3.395,0.0,0.0,0.0,0.8582747707336523
8,20,7,,,,,3.2175,0.0,0.0,0.0,0.6220828764619883
8,21,7,,,,,3.855,0.0,0.0,0.0,0.355
8,21,7,,,,,4.0,0.0,0.0,0.0,0.25
8,21,7,,,,,3.6375,0.0,0.0,0.0,0.1375
8,21,7,,,,,3.2825,0.0,0.0,0.0,0.0325
8,22,7,,,,,3.0,0.0,0.0,0.0,0.0
8,22,7,,,,,2.5,0.0,0.0,0.0,0.0
8,22,7,,,,,2.25,0.0,0.0,0.0,0.0
8,22,7,,,,,2.5,0.0,0.0,0.0,0.0
8,23,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.75,0.0,0.0,0.0,0.0
8,23,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.0,0.0,0.0,0.0,0.0
8,24,7,,,,,2.25,0.0,0.0,0.0,0.0
8,24,7,,,,,2.25,0.0,0.0,0.0,0.0
8,24,7,,,,,2.25,0.0,0.0,0.0,0.0
8,24,7,,,,,2.25,0.0,0.0,0.0,0.0
8,1,1,,,,,2.25,0.0,0.0,0.0,0.0
8,1,1,,,,,2.25,0.0,0.0,0.0,0.0
8,1,1,,,,,2.25,0.0,0.0,0.0,0.0
8,1,1,,,,,2.25,0.0,0.0,0.0,0.0
8,2,1,,,,,2.25,0.0,0.0,0.0,0.0
8,2,1,,,,,2.25,0.0,0.0,0.0,0.0
8,2,1,,,,,2.25,0.0,0.0,0.0,0.0
8,2,1,,,,,2.25,0.0,0.0,0.0,0.0
8,3,1,,,,,2.25,0.0,0.0,0.0,0.0
8,3,1,,,,,2.25,0.0,0.0,0.0,0.0
8,3,1,,,,,2.25,0.0,0.0,0.0,0.0
8,3,1,,,,,2.25,0.0,0.0,0.0,0.0
8,4,1,,,,,2.0,0.0,0.0,0.0,0.0
8,4,1,,,,,2.25,0.0,0.0,0.0,0.0
8,4,1,,,,,2.0,0.0,0.0,0.0,0.0
8,4,1,,,,,2.0,0.0,0.0,0.0,0.0
8,5,1,,,,,2.25,0.0,0.0,0.0,0.0
8,5,1,,,,,2.0,0.0,0.0,0.0,0.0
8,5,1,,,,,2.5,0.0,0.0,0.0,0.0
8,5,1,,,,,2.0,0.0,0.0,0.0,0.0
8,6,1,,,,,2.0,0.0,0.0,0.0,0.0
8,6,1,,,,,2.0,0.0,0.0,0.0,0.0
8,6,1,,,,,2.25,0.0,0.0,0.0,0.0
8,6,1,,,,,1.75,0.0,0.0,0.0,0.0
8,7,1,,,,,2.25,0.0,0.0,0.0,0.0
8,7,1,,,,,2.0,0.0,0.0,0.0,0.0
8,7,1,,,,,2.25,0.0,0.0,0.0,0.0
8,7,1,,,,,1.75,0.0,0.0,0.0,0.0
8,8,1,,,,,1.825,0.0,0.0,0.0,0.10547187278459054
8,8,1,,,,,1.9475,0.0,0.0,0.0,0.2777425983327551
8,8,1,,,,,2.0775,0.0,0.0,0.0,0.4605605111593788
8,8,1,,,,,2.5075,0.0,0.0,0.0,0.713693005842396
8,9,1,,,,,3.7375,0.0,0.0,0.0,0.8985202260035217
8,9,1,,,,,3.785,0.0,0.0,0.0,1.2609741476795182
8,9,1,,,,,3.8725,0.0,0.0,0.0,1.6721613697489266
8,9,1,,,,,4.255,0.0,0.0,0.0,2.138173554760922
8,10,1,,,,,4.0,0.0,0.0,0.0,2.6307867033567844
8,10,1,,,,,3.47,0.0,0.0,0.0,3.1803288147246462
8,10,1,,,,,4.43,0.0,0.0,0.0,3.7181785407442556
8,10,1,,,,,3.640000000000001,0.0,0.0,0.0,4.256028266763865
8,11,1,,,,,5.8575,0.0,0.0,0.0,4.791804480651731
8,11,1,,,,,4.7975,0.0,0.0,0.0,5.305107942973525
8,11,1,,,,,4.6575,0.0,0.0,0.0,5.725083503054989
8,11,1,,,,,4.045,0.0,0.0,0.0,6.1771405295315684
8,12,1,,,,,4.6375,0.0,0.0,0.0,6.56632028055676
8,12,1,,,,,4.7125,0.0,0.0,0.0,6.944866460810587
8,12,1,,,,,4.7,0.0,0.0,0.0,7.221496361765306
8,12,1,,,,,5.435,0.0,0.0,0.0,7.495214369025764
8,13,1,,,,,4.115,0.0,0.0,0.0,7.704981247170104
8,13,1,,,,,5.01,0.0,0.0,0.0,7.873873504288723
8,13,1,,,,,3.64,0.0,0.0,0.0,8.025294148601967
8,13,1,,,,,4.505,0.0,0.0,0.0,8.159243180109838
8,14,1,,,,,3.5725,0.0,0.0,0.0,8.234348879414947
8,14,1,,,,,5.6,0.0,0.0,0.0,8.266366496125292
8,14,1,,,,,6.877500000000001,0.0,0.0,0.0,8.298384112835636
8,14,1,,,,,3.4175000000000004,0.0,0.0,0.0,8.344955191687047
8,15,1,,,,,4.1,0.0,0.0,0.0,8.266337786418646
8,15,1,,,,,3.4825,0.0,0.0,0.0,8.129535717418056
8,15,1,,,,,3.1500000000000004,0.0,0.0,0.0,8.033483200885726
8,15,1,,,,,3.0675,0.0,0.0,0.0,7.937430684353397
8,16,1,,,,,3.43,0.0,0.0,0.0,7.833669073263651
8,16,1,,,,,2.5275,0.0,0.0,0.0,7.654831568222827
8,16,1,,,,,2.81,0.0,0.0,0.0,7.399768241361323
8,16,1,,,,,3.3175,0.0,0.0,0.0,7.115387290722635
8,17,1,,,,,3.1925,0.0,0.0,0.0,6.977472500223875
8,17,1,,,,,5.1725,0.0,0.0,0.0,6.660448087087915
8,17,1,,,,,4.08,0.0,0.0,0.0,6.258296748202483
8,17,1,,,,,3.455,0.0,0.0,0.0,5.8179850632914265
8,18,1,,,,,3.3200000000000003,0.0,0.0,0.0,5.482650842723028
8,18,1,,,,,3.9325,0.0,0.0,0.0,5.01776524063218
8,18,1,,,,,4.0175,0.0,0.0,0.0,4.519887757102627
8,18,1,,,,,3.07,0.0,0.0,0.0,3.9830198682364224
8,19,1,,,,,3.09,0.0,0.0,0.0,3.4510666528296667
8,19,1,,,,,3.1925,0.0,0.0,0.0,2.9680388378649507
8,19,1,,,,,2.7675,0.0,0.0,0.0,2.4515940042548774
8,19,1,,,,,2.6025,0.0,0.0,0.0,1.9473008137885708
8,20,1,,,,,2.7175,0.0,0.0,0.0,1.4726691407825736
8,20,1,,,,,2.885,0.0,0.0,0.0,1.0704822912464704
8,20,1,,,,,2.8625,0.0,0.0,0.0,0.7408705123033482
8,20,1,,,,,2.95,0.0,0.0,0.0,0.5443130294473578
8,21,1,,,,,3.84,0.0,0.0,0.0,0.34
8,21,1,,,,,3.9875,0.0,0.0,0.0,0.2375
8,21,1,,,,,4.13,0.0,0.0,0.0,0.13
8,21,1,,,,,3.2875,0.0,0.0,0.0,0.0375
8,22,1,,,,,3.25,0.0,0.0,0.0,0.0
8,22,1,,,,,3.5,0.0,0.0,0.0,0.0
8,22,1,,,,,2.75,0.0,0.0,0.0,0.0
8,22,1,,,,,2.75,0.0,0.0,0.0,0.0
8,23,1,,,,,2.75,0.0,0.0,0.0,0.0
8,23,1,,,,,2.5,0.0,0.0,0.0,0.0
8,23,1,,,,,2.75,0.0,0.0,0.0,0.0
8,23,1,,,,,2.5,0.0,0.0,0.0,0.0
8,24,1,,,,,2.75,0.0,0.0,0.0,0.0
8,24,1,,,,,2.75,0.0,0.0,0.0,0.0
8,24,1,,,,,2.75,0.0,0.0,0.0,0.0
8,24,1,,,,,2.75,0.0,0.0,0.0,0.0
8,1,2,,,,,2.75,0.0,0.0,0.0,0.0
8,1,2,,,,,2.75,0.0,0.0,0.0,0.0
