month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
8,1,2,,,,,2.5,0.0,0.0,0.0,0.0
8,1,2,,,,,2.75,0.0,0.0,0.0,0.0
8,2,2,,,,,2.25,0.0,0.0,0.0,0.0
8,2,2,,,,,2.0,0.0,0.0,0.0,0.0
8,2,2,,,,,2.25,0.0,0.0,0.0,0.0
8,2,2,,,,,2.25,0.0,0.0,0.0,0.0
8,3,2,,,,,2.0,0.0,0.0,0.0,0.0
8,3,2,,,,,2.25,0.0,0.0,0.0,0.0
8,3,2,,,,,2.25,0.0,0.0,0.0,0.0
8,3,2,,,,,2.5,0.0,0.0,0.0,0.0
8,4,2,,,,,1.75,0.0,0.0,0.0,0.0
8,4,2,,,,,2.0,0.0,0.0,0.0,0.0
8,4,2,,,,,2.0,0.0,0.0,0.0,0.0
8,4,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,2.0,0.0,0.0,0.0,0.0
8,5,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,2.0,0.0,0.0,0.0,0.0
8,6,2,,,,,1.75,0.0,0.0,0.0,0.0
8,6,2,,,,,2.0,0.0,0.0,0.0,0.0
8,6,2,,,,,1.75,0.0,0.0,0.0,0.0
8,6,2,,,,,2.0,0.0,0.0,0.0,0.0
8,7,2,,,,,2.0,0.0,0.0,0.0,0.0
8,7,2,,,,,2.25,0.0,0.0,0.0,0.0
8,7,2,,,,,2.0,0.0,0.0,0.0,0.0
8,7,2,,,,,1.755,0.0,0.0,0.0,0.01002420108558898
8,8,2,,,,,2.34,0.0,0.0,0.0,0.12759540135556685
8,8,2,,,,,3.7025,0.0,0.0,0.0,0.2870896530500255
8,8,2,,,,,2.545,0.0,0.0,0.0,0.41822937110991365
8,8,2,,,,,2.625,0.0,0.0,0.0,0.5316475056481953
8,9,2,,,,,2.2075,0.0,0.0,0.0,0.862763559324185
8,9,2,,,,,3.56,0.0,0.0,0.0,1.2926210217436553
8,9,2,,,,,3.4725,0.0,0.0,0.0,1.7956457118089928
8,9,2,,,,,4.095,0.0,0.0,0.0,2.249892250110419
8,10,2,,,,,4.165,0.0,0.0,0.0,2.825013657117395
8,10,2,,,,,3.835,0.0,0.0,0.0,3.316320380094333
8,10,2,,,,,5.6625,0.0,0.0,0.0,3.9918671241876234
8,10,2,,,,,3.6675,0.0,0.0,0.0,4.290160491709336
8,11,2,,,,,3.6725,0.0,0.0,0.0,4.870715918173801
8,11,2,,,,,3.8925,0.0,0.0,0.0,5.419364565637356
8,11,2,,,,,5.0875,0.0,0.0,0.0,5.355161000508643
8,11,2,,,,,5.5575,0.0,0.0,0.0,6.195644034920898
8,12,2,,,,,4.0525,0.0,0.0,0.0,5.890284617714752
8,12,2,,,,,4.0325,0.0,0.0,0.0,7.03278415761786
8,12,2,,,,,4.19,0.0,0.0,0.0,7.5078541193632855
8,12,2,,,,,4.2775,0.0,0.0,0.0,7.609863006854634
8,13,2,,,,,7.484999999999999,0.0,0.0,0.0,7.860719036471807
8,13,2,,,,,5.115,0.0,0.0,0.0,8.304233993243788
8,13,2,,,,,4.3225,0.0,0.0,0.0,8.25463034676271
8,13,2,,,,,3.9125,0.0,0.0,0.0,8.359673362840285
8,14,2,,,,,6.75,0.0,0.0,0.0,8.449406416740537
8,14,2,,,,,5.0075,0.0,0.0,0.0,8.458147181999236
8,14,2,,,,,4.21,0.0,0.0,0.0,8.694147843984057
8,14,2,,,,,4.1075,0.0,0.0,0.0,8.283331876825294
8,15,2,,,,,3.8,0.0,0.0,0.0,8.509353621242427
8,15,2,,,,,4.5325,0.0,0.0,0.0,8.488954485849037
8,15,2,,,,,3.72,0.0,0.0,0.0,8.707516650778208
8,15,2,,,,,3.59,0.0,0.0,0.0,7.681731556710629
8,16,2,,,,,3.8625,0.0,0.0,0.0,8.29395669827484
8,16,2,,,,,3.82,0.0,0.0,0.0,8.535924503532067
8,16,2,,,,,3.505,0.0,0.0,0.0,8.168599883503024
8,16,2,,,,,2.8925,0.0,0.0,0.0,7.745885042993409
8,17,2,,,,,3.82,0.0,0.0,0.0,7.636247468206322
8,17,2,,,,,4.375,0.0,0.0,0.0,6.8696710570548065
8,17,2,,,,,3.4975,0.0,0.0,0.0,6.720584578795319
8,17,2,,,,,3.4775,0.0,0.0,0.0,5.820219180679199
8,18,2,,,,,4.405,0.0,0.0,0.0,5.063528896846295
8,18,2,,,,,5.19,0.0,0.0,0.0,4.496852377704651
8,18,2,,,,,3.5275,0.0,0.0,0.0,3.689490670325428
8,18,2,,,,,3.1225,0.0,0.0,0.0,2.891268906803329
8,19,2,,,,,2.96,0.0,0.0,0.0,3.184409072970568
8,19,2,,,,,3.21,0.0,0.0,0.0,2.8622431175681866
8,19,2,,,,,3.39,0.0,0.0,0.0,2.394938118781544
8,19,2,,,,,3.03,0.0,0.0,0.0,1.8692199951465711
8,20,2,,,,,2.815,0.0,0.0,0.0,1.6890696753028265
8,20,2,,,,,2.725,0.0,0.0,0.0,1.5025466436742936
8,20,2,,,,,3.39,0.0,0.0,0.0,1.3263860026917902
8,20,2,,,,,3.2975,0.0,0.0,0.0,1.1346817757402423
8,21,2,,,,,4.665,0.0,0.0,0.0,0.415
8,21,2,,,,,4.26,0.0,0.0,0.0,0.26
8,21,2,,,,,4.12,0.0,0.0,0.0,0.12
8,21,2,,,,,2.7925,0.0,0.0,0.0,0.0425
8,22,2,,,,,3.25,0.0,0.0,0.0,0.0
8,22,2,,,,,2.75,0.0,0.0,0.0,0.0
8,22,2,,,,,2.5,0.0,0.0,0.0,0.0
8,22,2,,,,,2.25,0.0,0.0,0.0,0.0
8,23,2,,,,,2.25,0.0,0.0,0.0,0.0
8,23,2,,,,,2.5,0.0,0.0,0.0,0.0
8,23,2,,,,,2.25,0.0,0.0,0.0,0.0
8,23,2,,,,,2.0,0.0,0.0,0.0,0.0
8,24,2,,,,,2.25,0.0,0.0,0.0,0.0
8,24,2,,,,,2.25,0.0,0.0,0.0,0.0
8,24,2,,,,,2.25,0.0,0.0,0.0,0.0
8,24,2,,,,,2.25,0.0,0.0,0.0,0.0
8,1,3,,,,,2.5,0.0,0.0,0.0,0.0
8,1,3,,,,,2.25,0.0,0.0,0.0,0.0
8,1,3,,,,,2.0,0.0,0.0,0.0,0.0
8,1,3,,,,,2.25,0.0,0.0,0.0,0.0
8,2,3,,,,,2.25,0.0,0.0,0.0,0.0
8,2,3,,,,,2.25,0.0,0.0,0.0,0.0
8,2,3,,,,,2.25,0.0,0.0,0.0,0.0
8,2,3,,,,,2.0,0.0,0.0,0.0,0.0
8,3,3,,,,,2.0,0.0,0.0,0.0,0.0
8,3,3,,,,,2.0,0.0,0.0,0.0,0.0
8,3,3,,,,,2.0,0.0,0.0,0.0,0.0
8,3,3,,,,,2.0,0.0,0.0,0.0,0.0
8,4,3,,,,,1.75,0.0,0.0,0.0,0.0
8,4,3,,,,,2.0,0.0,0.0,0.0,0.0
8,4,3,,,,,2.0,0.0,0.0,0.0,0.0
8,4,3,,,,,2.0,0.0,0.0,0.0,0.0
8,5,3,,,,,2.0,0.0,0.0,0.0,0.0
8,5,3,,,,,2.0,0.0,0.0,0.0,0.0
8,5,3,,,,,1.75,0.0,0.0,0.0,0.0
8,5,3,,,,,2.0,0.0,0.0,0.0,0.0
8,6,3,,,,,2.0,0.0,0.0,0.0,0.0
8,6,3,,,,,1.75,0.0,0.0,0.0,0.0
8,6,3,,,,,2.0,0.0,0.0,0.0,0.0
8,6,3,,,,,1.75,0.0,0.0,0.0,0.0
8,7,3,,,,,2.0,0.0,0.0,0.0,0.0
8,7,3,,,,,2.0,0.0,0.0,0.0,0.0
8,7,3,,,,,2.75,0.0,0.0,0.0,0.0
8,7,3,,,,,2.0,0.0,0.0,0.0,0.0
8,8,3,,,,,1.555,0.0,0.0,0.0,0.07148308213733659
8,8,3,,,,,3.945,0.0,0.0,0.0,0.25344001848692066
8,8,3,,,,,3.08,0.0,0.0,0.0,0.42889849282401954
8,8,3,,,,,3.2425,0.0,0.0,0.0,0.6400985082297868
8,9,3,,,,,2.995,0.0,0.0,0.0,0.9059802958955682
8,9,3,,,,,3.3,0.0,0.0,0.0,1.2768849807924116
8,9,3,,,,,3.4,0.0,0.0,0.0,1.7025133077232153
8,9,3,,,,,4.29,0.0,0.0,0.0,2.1767848720175396
8,10,3,,,,,3.775,0.0,0.0,0.0,2.6541499370266166
8,10,3,,,,,5.055,0.0,0.0,0.0,3.2724793729053454
8,10,3,,,,,5.5225,0.0,0.0,0.0,3.8178926017229027
8,10,3,,,,,3.415,0.0,0.0,0.0,3.9841415538223726
8,11,3,,,,,3.85,0.0,0.0,0.0,4.493442379664037
8,11,3,,,,,3.71,0.0,0.0,0.0,5.497172365770808
8,11,3,,,,,5.5,0.0,0.0,0.0,6.127421426814595
8,11,3,,,,,3.5700000000000003,0.0,0.0,0.0,6.2091203791721234
8,12,3,,,,,4.465,0.0,0.0,0.0,6.649521211447266
8,12,3,,,,,4.0125,0.0,0.0,0.0,6.995668641089535
8,12,3,,,,,3.9525,0.0,0.0,0.0,7.507617780728519
8,12,3,,,,,3.5825,0.0,0.0,0.0,8.240635867029791
8,13,3,,,,,5.4275,0.0,0.0,0.0,8.352861383416405
8,13,3,,,,,4.0975,0.0,0.0,0.0,8.259760873395741
8,13,3,,,,,3.7075,0.0,0.0,0.0,8.678713168488727
8,13,3,,,,,3.46,0.0,0.0,0.0,8.681622559426874
8,14,3,,,,,4.2575,0.0,0.0,0.0,5.824715107072805
8,14,3,,,,,3.7425,0.0,0.0,0.0,4.6440689096331855
8,14,3,,,,,5.06,0.0,0.0,0.0,6.758181681895755
8,14,3,,,,,4.8625,0.0,0.0,0.0,8.56404692477754
8,15,3,,,,,4.355,0.0,0.0,0.0,8.841619402305806
8,15,3,,,,,4.5475,0.0,0.0,0.0,8.774769551466544
8,15,3,,,,,3.9575,0.0,0.0,0.0,8.67013500232683
8,15,3,,,,,4.33,0.0,0.0,0.0,8.521902724378903
8,16,3,,,,,4.935,0.0,0.0,0.0,8.360668799382594
8,16,3,,,,,3.775,0.0,0.0,0.0,8.174488283321187
8,16,3,,,,,4.3,0.0,0.0,0.0,7.912671932609832
8,16,3,,,,,3.825,0.0,0.0,0.0,7.650855581898477
8,17,3,,,,,4.055,0.0,0.0,0.0,7.320047606381033
8,17,3,,,,,3.975,0.0,0.0,0.0,6.960395648696949
8,17,3,,,,,3.65,0.0,0.0,0.0,6.581796722198789
8,17,3,,,,,4.5275,0.0,0.0,0.0,6.147864106443206
8,18,3,,,,,5.135,0.0,0.0,0.0,5.836921179887044
8,18,3,,,,,4.2225,0.0,0.0,0.0,5.417925788545507
8,18,3,,,,,4.28,0.0,0.0,0.0,4.901745687266344
8,18,3,,,,,4.0875,0.0,0.0,0.0,4.363526712920101
8,19,3,,,,,3.875,0.0,0.0,0.0,4.120322501230921
8,19,3,,,,,3.4,0.0,0.0,0.0,3.6270334810438207
8,19,3,,,,,2.9175,0.0,0.0,0.0,3.1259556868537666
8,19,3,,,,,3.2025,0.0,0.0,0.0,2.530915963549826
8,20,3,,,,,3.005,0.0,0.0,0.0,2.2554999999999996
8,20,3,,,,,2.8725,0.0,0.0,0.0,1.83475
8,20,3,,,,,3.115,0.0,0.0,0.0,1.4940295124531202
8,20,3,,,,,3.2225,0.0,0.0,0.0,1.1478519424944704
8,21,3,,,,,5.3825,0.0,0.0,0.0,0.3825
8,21,3,,,,,4.825,0.0,0.0,0.0,0.325
8,21,3,,,,,4.4,0.0,0.0,0.0,0.15
8,21,3,,,,,3.79,0.0,0.0,0.0,0.04
8,22,3,,,,,3.75,0.0,0.0,0.0,0.0
8,22,3,,,,,3.5,0.0,0.0,0.0,0.0
8,22,3,,,,,3.0,0.0,0.0,0.0,0.0
8,22,3,,,,,3.0,0.0,0.0,0.0,0.0
8,23,3,,,,,2.75,0.0,0.0,0.0,0.0
8,23,3,,,,,2.75,0.0,0.0,0.0,0.0
8,23,3,,,,,3.0,0.0,0.0,0.0,0.0
8,23,3,,,,,2.75,0.0,0.0,0.0,0.0
8,24,3,,,,,2.25,0.0,0.0,0.0,0.0
8,24,3,,,,,2.0,0.0,0.0,0.0,0.0
8,24,3,,,,,2.25,0.0,0.0,0.0,0.0
8,24,3,,,,,2.25,0.0,0.0,0.0,0.0
8,1,4,,,,,2.0,0.0,0.0,0.0,0.0
8,1,4,,,,,2.25,0.0,0.0,0.0,0.0
8,1,4,,,,,2.0,0.0,0.0,0.0,0.0
8,1,4,,,,,2.75,0.0,0.0,0.0,0.0
8,2,4,,,,,2.0,0.0,0.0,0.0,0.0
8,2,4,,,,,2.0,0.0,0.0,0.0,0.0
8,2,4,,,,,2.25,0.0,0.0,0.0,0.0
8,2,4,,,,,2.0,0.0,0.0,0.0,0.0
8,3,4,,,,,2.25,0.0,0.0,0.0,0.0
8,3,4,,,,,2.25,0.0,0.0,0.0,0.0
8,3,4,,,,,2.0,0.0,0.0,0.0,0.0
8,3,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,2.25,0.0,0.0,0.0,0.0
8,4,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,2.0,0.0,0.0,0.0,0.0
8,5,4,,,,,1.75,0.0,0.0,0.0,0.0
8,5,4,,,,,2.0,0.0,0.0,0.0,0.0
8,5,4,,,,,1.75,0.0,0.0,0.0,0.0
8,5,4,,,,,2.0,0.0,0.0,0.0,0.0
8,6,4,,,,,1.75,0.0,0.0,0.0,0.0
8,6,4,,,,,1.75,0.0,0.0,0.0,0.0
8,6,4,,,,,2.25,0.0,0.0,0.0,0.0
8,6,4,,,,,1.75,0.0,0.0,0.0,0.0
8,7,4,,,,,2.0,0.0,0.0,0.0,0.0
8,7,4,,,,,2.0,0.0,0.0,0.0,0.0
8,7,4,,,,,2.25,0.0,0.0,0.0,0.0
8,7,4,,,,,2.0,0.0,0.0,0.0,0.0
8,8,4,,,,,2.0,0.0,0.0,0.0,0.0
8,8,4,,,,,1.78,0.0,0.0,0.0,0.04323758674818241
8,8,4,,,,,2.095,0.0,0.0,0.0,0.13691902470257764
8,8,4,,,,,2.925,0.0,0.0,0.0,0.2522192560310641
8,9,4,,,,,3.02,0.0,0.0,0.0,0.3286985122752562
8,9,4,,,,,4.3575,0.0,0.0,0.0,0.4352211782903855
8,9,4,,,,,4.01,0.0,0.0,0.0,0.6208749676310394
8,9,4,,,,,4.3175,0.0,0.0,0.0,0.6908755767266959
8,10,4,,,,,5.1025,0.0,0.0,0.0,0.7032189954243073
8,10,4,,,,,3.9475,0.0,0.0,0.0,0.8140999988522064
8,10,4,,,,,4.3,0.0,0.0,0.0,0.9337347657086238
8,10,4,,,,,4.405,0.0,0.0,0.0,1.0562874537078806
8,11,4,,,,,5.265,0.0,0.0,0.0,1.180941860493104
8,11,4,,,,,4.385,0.0,0.0,0.0,1.3205606026203678
8,11,4,,,,,4.88,0.0,0.0,0.0,1.3147431550317314
8,11,4,,,,,4.465,0.0,0.0,0.0,1.7045121434703425
8,12,4,,,,,4.1225000000000005,0.0,0.0,0.0,1.8890389738544042
8,12,4,,,,,3.88,0.0,0.0,0.0,1.8977710492343165
8,12,4,,,,,5.715,0.0,0.0,0.0,2.287803749537075
8,12,4,,,,,4.565,0.0,0.0,0.0,2.986369779930075
8,13,4,,,,,4.0225,0.0,0.0,0.0,3.816384794818781
8,13,4,,,,,4.875,0.0,0.0,0.0,4.810569069099303
8,13,4,,,,,4.725,0.0,0.0,0.0,4.927188925319893
8,13,4,,,,,4.91,0.0,0.0,0.0,4.85138601877651
8,14,4,,,,,3.58,0.0,0.0,0.0,5.916590751713447
8,14,4,,,,,4.38,0.0,0.0,0.0,5.3924833032348936
8,14,4,,,,,3.9825,0.0,0.0,0.0,6.094204942586734
8,14,4,,,,,3.825,0.0,0.0,0.0,6.784279749750164
8,15,4,,,,,4.2375,0.0,0.0,0.0,7.2692166705823675
8,15,4,,,,,3.5775,0.0,0.0,0.0,6.791400424499999
8,15,4,,,,,3.3175,0.0,0.0,0.0,6.779746369717503
8,15,4,,,,,3.38,0.0,0.0,0.0,5.978530103420849
8,16,4,,,,,5.1825,0.0,0.0,0.0,4.876469306955233
8,16,4,,,,,4.765000000000001,0.0,0.0,0.0,3.515255220674245
8,16,4,,,,,3.26,0.0,0.0,0.0,3.2179450776321445
8,16,4,,,,,4.105,0.0,0.0,0.0,2.745746615153515
8,17,4,,,,,4.4325,0.0,0.0,0.0,2.2593580990318327
8,17,4,,,,,5.515000000000001,0.0,0.0,0.0,2.3558119376709667
8,17,4,,,,,5.5325,0.0,0.0,0.0,2.083987483324316
8,17,4,,,,,4.5475,0.0,0.0,0.0,1.8092401853825415
8,18,4,,,,,5.2175,0.0,0.0,0.0,1.787224879726979
8,18,4,,,,,3.525,0.0,0.0,0.0,1.5527848188428606
8,18,4,,,,,3.4725,0.0,0.0,0.0,1.4888466204199193
8,18,4,,,,,3.575,0.0,0.0,0.0,1.6136783411504239
8,19,4,,,,,3.3725,0.0,0.0,0.0,1.9477773760813581
8,19,4,,,,,3.08,0.0,0.0,0.0,1.8874636868402233
8,19,4,,,,,3.425,0.0,0.0,0.0,1.667496114313731
8,19,4,,,,,3.19,0.0,0.0,0.0,1.3339968914509845
8,20,4,,,,,3.09,0.0,0.0,0.0,1.392285824210416
8,20,4,,,,,3.1375,0.0,0.0,0.0,1.056645491588262
8,20,4,,,,,4.3075,0.0,0.0,0.0,0.9240468416634605
8,20,4,,,,,3.6875,0.0,0.0,0.0,0.7251488667762582
8,21,4,,,,,3.82,0.0,0.0,0.0,0.32
8,21,4,,,,,3.94,0.0,0.0,0.0,0.19
8,21,4,,,,,3.855,0.0,0.0,0.0,0.105
8,21,4,,,,,3.775,0.0,0.0,0.0,0.025
8,22,4,,,,,3.75,0.0,0.0,0.0,0.0
8,22,4,,,,,3.0,0.0,0.0,0.0,0.0
8,22,4,,,,,2.5,0.0,0.0,0.0,0.0
8,22,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.0,0.0,0.0,0.0,0.0
8,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,24,4,,,,,2.0,0.0,0.0,0.0,0.0
8,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.0,0.0,0.0,0.0,0.0
8,1,5,,,,,2.5,0.0,0.0,0.0,0.0
8,2,5,,,,,2.0,0.0,0.0,0.0,0.0
8,2,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.25,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.25,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.25,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,2.25,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.25,0.0,0.0,0.0,0.0
8,7,5,,,,,2.25,0.0,0.0,0.0,0.0
8,7,5,,,,,2.75,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,8,5,,,,,2.0,0.0,0.0,0.0,0.0
8,8,5,,,,,4.0225,0.0,0.0,0.0,0.027382280079273742
8,8,5,,,,,3.0875,0.0,0.0,0.0,0.10648664475273124
8,8,5,,,,,3.1375,0.0,0.0,0.0,0.16733615604000623
8,9,5,,,,,2.9925,0.0,0.0,0.0,0.29016409855535913
8,9,5,,,,,3.62,0.0,0.0,0.0,0.4427246039813727
8,9,5,,,,,3.2725,0.0,0.0,0.0,0.6251989340007222
8,9,5,,,,,3.835,0.0,0.0,0.0,0.6999834954840622
8,10,5,,,,,4.2675,0.0,0.0,0.0,0.920341472266758
8,10,5,,,,,3.935,0.0,0.0,0.0,1.121197754487842
8,10,5,,,,,4.2675,0.0,0.0,0.0,1.5199124639714865
8,10,5,,,,,4.18,0.0,0.0,0.0,1.714773036275523
8,11,5,,,,,8.015,0.0,0.0,0.0,1.5171410488793775
8,11,5,,,,,7.295,0.0,0.0,0.0,1.8529509253111764
8,11,5,,,,,4.525,0.0,0.0,0.0,2.1287947523801543
8,11,5,,,,,4.779999999999999,0.0,0.0,0.0,2.4346216041305424
8,12,5,,,,,4.6875,0.0,0.0,0.0,2.609379405989326
8,12,5,,,,,5.3025,0.0,0.0,0.0,2.74655820904705
8,12,5,,,,,5.515000000000001,0.0,0.0,0.0,3.596470358426431
8,12,5,,,,,5.359999999999999,0.0,0.0,0.0,4.306221556855527
8,13,5,,,,,5.3525,0.0,0.0,0.0,5.180964119436516
8,13,5,,,,,3.915,0.0,0.0,0.0,5.552946034961826
8,13,5,,,,,6.24,0.0,0.0,0.0,5.6422216946879
8,13,5,,,,,5.4425,0.0,0.0,0.0,6.478437040788797
8,14,5,,,,,3.55,0.0,0.0,0.0,5.003985118276385
8,14,5,,,,,4.565,0.0,0.0,0.0,4.439582145633584
8,14,5,,,,,4.5825,0.0,0.0,0.0,3.878088466664199
8,14,5,,,,,3.515000000000001,0.0,0.0,0.0,4.090466904823604
8,15,5,,,,,3.8325,0.0,0.0,0.0,3.876623339595434
8,15,5,,,,,3.2524999999999995,0.0,0.0,0.0,3.492741658555226
8,15,5,,,,,3.485,0.0,0.0,0.0,3.1815648413483903
8,15,5,,,,,3.22,0.0,0.0,0.0,3.1641156740283813
8,16,5,,,,,3.5375,0.0,0.0,0.0,4.117359623662251
8,16,5,,,,,3.74,0.0,0.0,0.0,3.480114565300391
8,16,5,,,,,3.9475,0.0,0.0,0.0,3.4306480539207023
8,16,5,,,,,3.195,0.0,0.0,0.0,3.4277382591336623
8,17,5,,,,,4.5175,0.0,0.0,0.0,3.2804860650803027
8,17,5,,,,,2.975,0.0,0.0,0.0,2.9337680256815717
8,17,5,,,,,3.7925,0.0,0.0,0.0,2.4210994716988323
8,17,5,,,,,3.8875,0.0,0.0,0.0,2.2373685448379663
8,18,5,,,,,4.9525,0.0,0.0,0.0,2.0563521982343107
8,18,5,,,,,3.89,0.0,0.0,0.0,1.67890135421186
8,18,5,,,,,3.65,0.0,0.0,0.0,1.389019106002618
8,18,5,,,,,3.0875,0.0,0.0,0.0,1.3135289371981278
8,19,5,,,,,3.5175,0.0,0.0,0.0,1.2915441856093797
8,19,5,,,,,3.6075,0.0,0.0,0.0,1.4057839661546812
8,19,5,,,,,2.9450000000000003,0.0,0.0,0.0,1.5168504194626131
8,19,5,,,,,3.215,0.0,0.0,0.0,1.8595697610985171
8,20,5,,,,,3.7,0.0,0.0,0.0,1.7643514644351463
8,20,5,,,,,3.045,0.0,0.0,0.0,1.1688828451882847
8,20,5,,,,,2.59,0.0,0.0,0.0,0.8674728033472803
8,20,5,,,,,2.9,0.0,0.0,0.0,0.5881171548117156
8,21,5,,,,,3.5425,0.0,0.0,0.0,0.2925
8,21,5,,,,,4.18,0.0,0.0,0.0,0.18
8,21,5,,,,,4.305,0.0,0.0,0.0,0.055
8,21,5,,,,,3.505,0.0,0.0,0.0,0.005
8,22,5,,,,,3.5,0.0,0.0,0.0,0.0
8,22,5,,,,,3.0,0.0,0.0,0.0,0.0
8,22,5,,,,,2.25,0.0,0.0,0.0,0.0
8,22,5,,,,,2.25,0.0,0.0,0.0,0.0
8,23,5,,,,,2.25,0.0,0.0,0.0,0.0
8,23,5,,,,,2.25,0.0,0.0,0.0,0.0
8,23,5,,,,,2.0,0.0,0.0,0.0,0.0
8,23,5,,,,,2.25,0.0,0.0,0.0,0.0
8,24,5,,,,,2.25,0.0,0.0,0.0,0.0
8,24,5,,,,,2.0,0.0,0.0,0.0,0.0
8,24,5,,,,,2.25,0.0,0.0,0.0,0.0
8,24,5,,,,,2.0,0.0,0.0,0.0,0.0
8,1,6,,,,,2.0,0.0,0.0,0.0,0.0
8,1,6,,,,,2.25,0.0,0.0,0.0,0.0
8,1,6,,,,,2.0,0.0,0.0,0.0,0.0
8,1,6,,,,,2.0,0.0,0.0,0.0,0.0
8,2,6,,,,,2.0,0.0,0.0,0.0,0.0
8,2,6,,,,,2.25,0.0,0.0,0.0,0.0
8,2,6,,,,,2.25,0.0,0.0,0.0,0.0
8,2,6,,,,,2.25,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.5,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,1.75,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,1.75,0.0,0.0,0.0,0.0
8,7,6,,,,,1.75,0.0,0.0,0.0,0.0
8,7,6,,,,,2.25,0.0,0.0,0.0,0.0
8,7,6,,,,,2.0,0.0,0.0,0.0,0.0
8,7,6,,,,,1.75,0.0,0.0,0.0,0.0
8,8,6,,,,,2.25,0.0,0.0,0.0,0.0
8,8,6,,,,,2.5375,0.0,0.0,0.0,0.04536941488728605
8,8,6,,,,,2.1125,0.0,0.0,0.0,0.13610824466185817
8,8,6,,,,,2.165,0.0,0.0,0.0,0.19962542550405865
8,9,6,,,,,3.2325,0.0,0.0,0.0,0.27806595133778056
8,9,6,,,,,3.62,0.0,0.0,0.0,0.4425135569676508
8,9,6,,,,,3.7325,0.0,0.0,0.0,0.5770615979375446
8,9,6,,,,,4.1925,0.0,0.0,0.0,0.8282179410813465
8,10,6,,,,,4.4725,0.0,0.0,0.0,0.8668263797458869
8,10,6,,,,,3.54,0.0,0.0,0.0,1.2477500829560173
8,10,6,,,,,3.48,0.0,0.0,0.0,1.4757044250345204
8,10,6,,,,,4.915,0.0,0.0,0.0,1.6976599686372735
8,11,6,,,,,4.0925,0.0,0.0,0.0,1.9086672160024458
8,11,6,,,,,3.2575000000000003,0.0,0.0,0.0,1.806791728806083
8,11,6,,,,,3.355,0.0,0.0,0.0,2.223282691167684
8,11,6,,,,,3.7975,0.0,0.0,0.0,2.1543669204172033
8,12,6,,,,,2.8525,0.0,0.0,0.0,2.5096505873558796
8,12,6,,,,,3.59,0.0,0.0,0.0,2.7931426275447127
8,12,6,,,,,3.1725,0.0,0.0,0.0,3.488444157692061
8,12,6,,,,,4.0975,0.0,0.0,0.0,3.3989203555271668
8,13,6,,,,,3.0975,0.0,0.0,0.0,3.6758373029688647
8,13,6,,,,,3.33,0.0,0.0,0.0,4.545103105850121
8,13,6,,,,,3.4975000000000005,0.0,0.0,0.0,4.447199448870322
8,13,6,,,,,3.34,0.0,0.0,0.0,3.9636147189397923
8,14,6,,,,,6.215,0.0,0.0,0.0,4.632086407797551
8,14,6,,,,,3.905,0.0,0.0,0.0,4.854052717376753
8,14,6,,,,,4.01,0.0,0.0,0.0,4.684657375855783
8,14,6,,,,,3.775,0.0,0.0,0.0,5.286302899188883
8,15,6,,,,,3.5575,0.0,0.0,0.0,5.383107164528938
8,15,6,,,,,3.5175,0.0,0.0,0.0,5.926437783439154
8,15,6,,,,,4.0775,0.0,0.0,0.0,5.4067302349163375
8,15,6,,,,,3.7075,0.0,0.0,0.0,5.855568572276952
8,16,6,,,,,3.88,0.0,0.0,0.0,5.186546680617948
8,16,6,,,,,3.37,0.0,0.0,0.0,6.062812558165272
8,16,6,,,,,2.9575,0.0,0.0,0.0,5.574353538586527
8,16,6,,,,,3.46,0.0,0.0,0.0,5.281278126839281
8,17,6,,,,,3.17,0.0,0.0,0.0,4.674122891322295
8,17,6,,,,,3.755,0.0,0.0,0.0,4.179285901552205
8,17,6,,,,,3.2524999999999995,0.0,0.0,0.0,4.176304955830698
8,17,6,,,,,3.455,0.0,0.0,0.0,4.41776155927273
8,18,6,,,,,4.3475,0.0,0.0,0.0,4.034687166097897
8,18,6,,,,,4.0225,0.0,0.0,0.0,3.3416490419735387
8,18,6,,,,,3.93,0.0,0.0,0.0,3.2301603002665766
8,18,6,,,,,3.5875,0.0,0.0,0.0,2.8173506350272848
8,19,6,,,,,2.9325,0.0,0.0,0.0,2.6825977666301326
8,19,6,,,,,3.54,0.0,0.0,0.0,2.8147303026726247
8,19,6,,,,,3.7325,0.0,0.0,0.0,2.4367697925975884
8,19,6,,,,,3.6,0.0,0.0,0.0,1.9666237922603491
8,20,6,,,,,2.96,0.0,0.0,0.0,1.9082525695029486
8,20,6,,,,,3.1175,0.0,0.0,0.0,1.368106697556866
8,20,6,,,,,3.12,0.0,0.0,0.0,0.9777823083403538
8,20,6,,,,,3.205,0.0,0.0,0.0,0.7175660488626792
8,21,6,,,,,3.5775,0.0,0.0,0.0,0.3275
8,21,6,,,,,4.72,0.0,0.0,0.0,0.22
8,21,6,,,,,3.8575,0.0,0.0,0.0,0.1075
8,21,6,,,,,3.27,0.0,0.0,0.0,0.02
8,22,6,,,,,3.25,0.0,0.0,0.0,0.0
8,22,6,,,,,2.5,0.0,0.0,0.0,0.0
8,22,6,,,,,2.25,0.0,0.0,0.0,0.0
8,22,6,,,,,2.25,0.0,0.0,0.0,0.0
8,23,6,,,,,2.0,0.0,0.0,0.0,0.0
8,23,6,,,,,2.0,0.0,0.0,0.0,0.0
8,23,6,,,,,2.25,0.0,0.0,0.0,0.0
8,23,6,,,,,2.0,0.0,0.0,0.0,0.0
8,24,6,,,,,2.0,0.0,0.0,0.0,0.0
8,24,6,,,,,2.0,0.0,0.0,0.0,0.0
8,24,6,,,,,2.25,0.0,0.0,0.0,0.0
8,24,6,,,,,2.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.5,0.0,0.0,0.0,0.0
8,2,7,,,,,2.25,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,3,7,,,,,2.0,0.0,0.0,0.0,0.0
8,3,7,,,,,2.0,0.0,0.0,0.0,0.0
8,3,7,,,,,2.0,0.0,0.0,0.0,0.0
8,3,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,1.75,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,1.75,0.0,0.0,0.0,0.0
8,5,7,,,,,2.0,0.0,0.0,0.0,0.0
8,5,7,,,,,1.75,0.0,0.0,0.0,0.0
8,5,7,,,,,2.0,0.0,0.0,0.0,0.0
8,5,7,,,,,1.75,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,1.75,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,7,7,,,,,1.75,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,8,7,,,,,1.7875,0.0,0.0,0.0,0.04546789687414687
8,8,7,,,,,2.415,0.0,0.0,0.0,0.20005874624624623
8,8,7,,,,,2.3025,0.0,0.0,0.0,0.3667743681181181
8,8,7,,,,,1.74,0.0,0.0,0.0,0.5941138524888524
8,9,7,,,,,2.2925,0.0,0.0,0.0,0.6484651946920482
8,9,7,,,,,3.4025,0.0,0.0,0.0,0.779951224952187
8,9,7,,,,,3.8925,0.0,0.0,0.0,1.3656617233837147
8,9,7,,,,,3.7025,0.0,0.0,0.0,2.035045150162603
8,10,7,,,,,4.7125,0.0,0.0,0.0,2.6517330750932233
8,10,7,,,,,3.5075,0.0,0.0,0.0,3.3049283410483907
8,10,7,,,,,3.747500000000001,0.0,0.0,0.0,3.8922048186961553
8,10,7,,,,,3.415,0.0,0.0,0.0,4.392588348120526
8,11,7,,,,,3.7,0.0,0.0,0.0,3.8400000000000007
8,11,7,,,,,3.785,0.0,0.0,0.0,3.3420000000000005
8,11,7,,,,,3.135,0.0,0.0,0.0,4.061999999999999
8,11,7,,,,,4.5425,0.0,0.0,0.0,5.751000000000001
8,12,7,,,,,4.87,0.0,0.0,0.0,6.432809534987619
8,12,7,,,,,4.995,0.0,0.0,0.0,7.181507106564391
8,12,7,,,,,4.0175,0.0,0.0,0.0,7.507939247771863
8,12,7,,,,,4.47,0.0,0.0,0.0,8.049996289593446
8,13,7,,,,,4.45,0.0,0.0,0.0,8.333002808684254
8,13,7,,,,,4.12,0.0,0.0,0.0,8.536831654364303
8,13,7,,,,,3.86,0.0,0.0,0.0,8.824590024736132
8,13,7,,,,,3.2750000000000004,0.0,0.0,0.0,9.022423904366766
8,14,7,,,,,3.8475,0.0,0.0,0.0,7.303549735916276
8,14,7,,,,,4.3525,0.0,0.0,0.0,7.0100901729315295
8,14,7,,,,,3.68,0.0,0.0,0.0,7.102919218365479
8,14,7,,,,,3.54,0.0,0.0,0.0,6.635779505859149
8,15,7,,,,,3.2775,0.0,0.0,0.0,6.9025483119543285
8,15,7,,,,,2.8525,0.0,0.0,0.0,6.992153006614055
8,15,7,,,,,3.29,0.0,0.0,0.0,8.410894005393072
8,15,7,,,,,2.96,0.0,0.0,0.0,8.912680295487545
8,16,7,,,,,2.81,0.0,0.0,0.0,8.452822407854692
8,16,7,,,,,3.1575,0.0,0.0,0.0,7.9709157479168
8,16,7,,,,,3.4375,0.0,0.0,0.0,7.408192443144603
8,16,7,,,,,3.2350000000000003,0.0,0.0,0.0,6.866421601847969
8,17,7,,,,,3.6225,0.0,0.0,0.0,6.134196983085079
8,17,7,,,,,3.7275,0.0,0.0,0.0,5.361809075990911
8,17,7,,,,,2.8550000000000004,0.0,0.0,0.0,5.514490406463015
8,17,7,,,,,3.4400000000000004,0.0,0.0,0.0,6.215028275687958
8,18,7,,,,,3.0125,0.0,0.0,0.0,5.692646582961538
8,18,7,,,,,3.585,0.0,0.0,0.0,5.181653110160266
8,18,7,,,,,4.140000000000001,0.0,0.0,0.0,4.649741775899293
8,18,7,,,,,2.9175,0.0,0.0,0.0,4.084959516487361
8,19,7,,,,,4.2125,0.0,0.0,0.0,3.5496894913077495
8,19,7,,,,,3.74,0.0,0.0,0.0,2.9835364838333494
8,19,7,,,,,3.285,0.0,0.0,0.0,2.438352106265408
8,19,7,,,,,3.85,0.0,0.0,0.0,1.9171318771619914
8,20,7,,,,,2.955,0.0,0.0,0.0,1.5389522701031697
8,20,7,,,,,3.105,0.0,0.0,0.0,1.0919536854259004
8,20,7,,,,,3.35,0.0,0.0,0.0,0.7662832880181757
8,20,7,,,,,3.185,0.0,0.0,0.0,0.5555553838131774
8,21,7,,,,,3.82,0.0,0.0,0.0,0.32
8,21,7,,,,,4.2025,0.0,0.0,0.0,0.2025
8,21,7,,,,,3.85,0.0,0.0,0.0,0.1
8,21,7,,,,,3.0125,0.0,0.0,0.0,0.0125
8,22,7,,,,,3.25,0.0,0.0,0.0,0.0
8,22,7,,,,,3.0,0.0,0.0,0.0,0.0
8,22,7,,,,,2.25,0.0,0.0,0.0,0.0
8,22,7,,,,,2.0,0.0,0.0,0.0,0.0
8,23,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.0,0.0,0.0,0.0,0.0
8,23,7,,,,,2.0,0.0,0.0,0.0,0.0
8,23,7,,,,,1.75,0.0,0.0,0.0,0.0
8,24,7,,,,,2.0,0.0,0.0,0.0,0.0
8,24,7,,,,,2.0,0.0,0.0,0.0,0.0
8,24,7,,,,,2.0,0.0,0.0,0.0,0.0
8,24,7,,,,,2.0,0.0,0.0,0.0,0.0
8,1,1,,,,,2.0,0.0,0.0,0.0,0.0
8,1,1,,,,,1.75,0.0,0.0,0.0,0.0
8,1,1,,,,,2.0,0.0,0.0,0.0,0.0
8,1,1,,,,,2.0,0.0,0.0,0.0,0.0
8,2,1,,,,,2.0,0.0,0.0,0.0,0.0
8,2,1,,,,,2.0,0.0,0.0,0.0,0.0
8,2,1,,,,,2.0,0.0,0.0,0.0,0.0
8,2,1,,,,,1.75,0.0,0.0,0.0,0.0
8,3,1,,,,,2.0,0.0,0.0,0.0,0.0
8,3,1,,,,,2.0,0.0,0.0,0.0,0.0
8,3,1,,,,,2.25,0.0,0.0,0.0,0.0
8,3,1,,,,,1.75,0.0,0.0,0.0,0.0
8,4,1,,,,,1.75,0.0,0.0,0.0,0.0
8,4,1,,,,,1.75,0.0,0.0,0.0,0.0
8,4,1,,,,,1.75,0.0,0.0,0.0,0.0
8,4,1,,,,,1.75,0.0,0.0,0.0,0.0
8,5,1,,,,,1.75,0.0,0.0,0.0,0.0
8,5,1,,,,,1.75,0.0,0.0,0.0,0.0
8,5,1,,,,,1.75,0.0,0.0,0.0,0.0
8,5,1,,,,,2.0,0.0,0.0,0.0,0.0
8,6,1,,,,,1.75,0.0,0.0,0.0,0.0
8,6,1,,,,,1.5,0.0,0.0,0.0,0.0
8,6,1,,,,,1.75,0.0,0.0,0.0,0.0
8,6,1,,,,,1.75,0.0,0.0,0.0,0.0
8,7,1,,,,,2.0,0.0,0.0,0.0,0.0
8,7,1,,,,,2.0,0.0,0.0,0.0,0.0
8,7,1,,,,,2.25,0.0,0.0,0.0,0.0
8,7,1,,,,,2.0,0.0,0.0,0.0,0.0
8,8,1,,,,,2.25,0.0,0.0,0.0,0.0
8,8,1,,,,,2.805,0.0,0.0,0.0,0.06590992585102796
8,8,1,,,,,3.225,0.0,0.0,0.0,0.26963151484511444
8,8,1,,,,,3.0925,0.0,0.0,0.0,0.4104390837086742
8,9,1,,,,,3.285,0.0,0.0,0.0,0.3407589734045659
8,9,1,,,,,3.725,0.0,0.0,0.0,0.2690202421614994
8,9,1,,,,,3.58,0.0,0.0,0.0,0.39456302183686576
8,9,1,,,,,3.855,0.0,0.0,0.0,0.7233655400342539
8,10,1,,,,,3.945,0.0,0.0,0.0,0.8336600246727728
8,10,1,,,,,3.725,0.0,0.0,0.0,0.8696453494787918
8,10,1,,,,,4.16,0.0,0.0,0.0,1.0915548524492422
8,10,1,,,,,5.2,0.0,0.0,0.0,1.4394129922407588
8,11,1,,,,,4.7525,0.0,0.0,0.0,1.801929247620496
8,11,1,,,,,4.955,0.0,0.0,0.0,2.34460677477409
8,11,1,,,,,4.827500000000001,0.0,0.0,0.0,2.7913413137016336
8,11,1,,,,,5.1025,0.0,0.0,0.0,3.12114533572868
8,12,1,,,,,5.565,0.0,0.0,0.0,3.07737395243223
8,12,1,,,,,4.51,0.0,0.0,0.0,4.211143303328314
8,12,1,,,,,3.8525,0.0,0.0,0.0,7.621449525468125
8,12,1,,,,,3.7875,0.0,0.0,0.0,8.143343353658386
8,13,1,,,,,4.2025,0.0,0.0,0.0,8.339831077042616
8,13,1,,,,,4.785,0.0,0.0,0.0,8.438793473857578
8,13,1,,,,,4.83,0.0,0.0,0.0,8.7926590139838
8,13,1,,,,,5.6,0.0,0.0,0.0,8.816649898060154
8,14,1,,,,,3.6725,0.0,0.0,0.0,8.599561093954913
8,14,1,,,,,3.815,0.0,0.0,0.0,8.770413301119579
8,14,1,,,,,3.1500000000000004,0.0,0.0,0.0,9.17206585831371
8,14,1,,,,,3.1575,0.0,0.0,0.0,9.181058079743428
8,15,1,,,,,3.035,0.0,0.0,0.0,7.5329250863720105
8,15,1,,,,,3.855,0.0,0.0,0.0,9.115019137925081
8,15,1,,,,,3.84,0.0,0.0,0.0,8.198123721684096
8,15,1,,,,,3.9675,0.0,0.0,0.0,8.950217674221637
8,16,1,,,,,5.05,0.0,0.0,0.0,8.058372026850499
8,16,1,,,,,4.01,0.0,0.0,0.0,8.307233515914998
8,16,1,,,,,4.255,0.0,0.0,0.0,8.005044564908106
8,16,1,,,,,3.495,0.0,0.0,0.0,7.696930340352058
8,17,1,,,,,4.195,0.0,0.0,0.0,7.277175195583139
8,17,1,,,,,5.02,0.0,0.0,0.0,5.309577382410941
8,17,1,,,,,4.43,0.0,0.0,0.0,6.672212285861537
8,17,1,,,,,4.1325,0.0,0.0,0.0,6.0290721051380896
8,18,1,,,,,3.255,0.0,0.0,0.0,5.699112689294472
8,18,1,,,,,3.3525,0.0,0.0,0.0,5.216695684575013
8,18,1,,,,,3.8525,0.0,0.0,0.0,4.617419902314817
8,18,1,,,,,2.73,0.0,0.0,0.0,3.871321553400872
8,19,1,,,,,2.9225,0.0,0.0,0.0,3.4906331565656568
8,19,1,,,,,2.725,0.0,0.0,0.0,2.956139285714286
8,19,1,,,,,2.5175,0.0,0.0,0.0,2.4097014177489178
8,19,1,,,,,3.345,0.0,0.0,0.0,1.9050675396825396
8,20,1,,,,,2.47,0.0,0.0,0.0,2.217
8,20,1,,,,,2.8925,0.0,0.0,0.0,1.6285462085863678
8,20,1,,,,,3.3975,0.0,0.0,0.0,1.18149430819011
8,20,1,,,,,2.7225,0.0,0.0,0.0,0.8621715221927828
8,21,1,,,,,3.82,0.0,0.0,0.0,0.32
8,21,1,,,,,4.43,0.0,0.0,0.0,0.18
8,21,1,,,,,3.5775,0.0,0.0,0.0,0.0775
8,21,1,,,,,3.005,0.0,0.0,0.0,0.005
8,22,1,,,,,2.75,0.0,0.0,0.0,0.0
8,22,1,,,,,2.5,0.0,0.0,0.0,0.0
8,22,1,,,,,2.25,0.0,0.0,0.0,0.0
8,22,1,,,,,2.25,0.0,0.0,0.0,0.0
8,23,1,,,,,2.0,0.0,0.0,0.0,0.0
8,23,1,,,,,2.25,0.0,0.0,0.0,0.0
8,23,1,,,,,2.0,0.0,0.0,0.0,0.0
8,23,1,,,,,2.25,0.0,0.0,0.0,0.0
8,24,1,,,,,2.0,0.0,0.0,0.0,0.0
8,24,1,,,,,2.0,0.0,0.0,0.0,0.0
8,24,1,,,,,2.25,0.0,0.0,0.0,0.0
8,24,1,,,,,2.5,0.0,0.0,0.0,0.0
8,1,2,,,,,2.0,0.0,0.0,0.0,0.0
8,1,2,,,,,2.0,0.0,0.0,0.0,0.0
8,1,2,,,,,2.0,0.0,0.0,0.0,0.0
8,1,2,,,,,2.0,0.0,0.0,0.0,0.0
8,2,2,,,,,2.0,0.0,0.0,0.0,0.0
8,2,2,,,,,2.25,0.0,0.0,0.0,0.0
8,2,2,,,,,1.75,0.0,0.0,0.0,0.0
8,2,2,,,,,2.0,0.0,0.0,0.0,0.0
8,3,2,,,,,2.0,0.0,0.0,0.0,0.0
8,3,2,,,,,2.0,0.0,0.0,0.0,0.0
8,3,2,,,,,1.75,0.0,0.0,0.0,0.0
8,3,2,,,,,2.0,0.0,0.0,0.0,0.0
8,4,2,,,,,1.75,0.0,0.0,0.0,0.0
8,4,2,,,,,1.5,0.0,0.0,0.0,0.0
8,4,2,,,,,2.0,0.0,0.0,0.0,0.0
8,4,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,2.0,0.0,0.0,0.0,0.0
8,6,2,,,,,2.0,0.0,0.0,0.0,0.0
8,6,2,,,,,1.75,0.0,0.0,0.0,0.0
8,6,2,,,,,2.0,0.0,0.0,0.0,0.0
8,6,2,,,,,1.75,0.0,0.0,0.0,0.0
8,7,2,,,,,2.0,0.0,0.0,0.0,0.0
8,7,2,,,,,1.75,0.0,0.0,0.0,0.0
8,7,2,,,,,2.0,0.0,0.0,0.0,0.0
8,7,2,,,,,1.75,0.0,0.0,0.0,0.0
8,8,2,,,,,2.0,0.0,0.0,0.0,0.0
8,8,2,,,,,3.07,0.0,0.0,0.0,0.08360778648238064
8,8,2,,,,,3.2175,0.0,0.0,0.0,0.2597813365702541
8,8,2,,,,,3.1575,0.0,0.0,0.0,0.48671675702243006
8,9,2,,,,,3.4375,0.0,0.0,0.0,0.524140476963132
8,9,2,,,,,3.3675,0.0,0.0,0.0,0.7397868446279636
8,9,2,,,,,3.485,0.0,0.0,0.0,0.8805560012980619
8,9,2,,,,,3.1475,0.0,0.0,0.0,1.075236749884368
8,10,2,,,,,3.23,0.0,0.0,0.0,1.4753647023548364
8,10,2,,,,,3.8525,0.0,0.0,0.0,1.3224305563790304
8,10,2,,,,,3.465,0.0,0.0,0.0,2.057114198811825
8,10,2,,,,,5.6925,0.0,0.0,0.0,2.030125820110212
8,11,2,,,,,5.7025,0.0,0.0,0.0,1.7426124223045876
8,11,2,,,,,3.805,0.0,0.0,0.0,2.465451654276026
8,11,2,,,,,3.6175,0.0,0.0,0.0,2.54043497709464
8,11,2,,,,,3.0775,0.0,0.0,0.0,2.192512359216271
8,12,2,,,,,3.1925,0.0,0.0,0.0,5.630999999999999
8,12,2,,,,,3.8925,0.0,0.0,0.0,6.471
8,12,2,,,,,4.295,0.0,0.0,0.0,2.4539999999999997
8,12,2,,,,,3.19,0.0,0.0,0.0,2.328
8,13,2,,,,,5.7375,0.0,0.0,0.0,2.344878304536884
8,13,2,,,,,3.95,0.0,0.0,0.0,4.365308038634703
8,13,2,,,,,3.795,0.0,0.0,0.0,3.8874837803517144
8,13,2,,,,,4.495,0.0,0.0,0.0,2.943633393619887
8,14,2,,,,,3.3,0.0,0.0,0.0,2.1021251707422817
8,14,2,,,,,4.075,0.0,0.0,0.0,3.0072068414785416
8,14,2,,,,,3.2775,0.0,0.0,0.0,2.075848606108003
8,14,2,,,,,3.77,0.0,0.0,0.0,1.7751279219601488
8,15,2,,,,,3.7925,0.0,0.0,0.0,1.5496002433161506
8,15,2,,,,,3.52,0.0,0.0,0.0,2.1220831185064504
8,15,2,,,,,3.875,0.0,0.0,0.0,1.648510897144841
8,15,2,,,,,3.655,0.0,0.0,0.0,1.6844784076280013
8,16,2,,,,,4.645,0.0,0.0,0.0,2.8394622188829315
8,16,2,,,,,4.095000000000001,0.0,0.0,0.0,2.7801832581546866
8,16,2,,,,,3.88,0.0,0.0,0.0,3.4144681379469066
8,16,2,,,,,4.51,0.0,0.0,0.0,2.3830142212754453
8,17,2,,,,,4.7,0.0,0.0,0.0,2.624176218669905
8,17,2,,,,,5.0925,0.0,0.0,0.0,5.179766013442755
8,17,2,,,,,4.525,0.0,0.0,0.0,3.3100404576404476
8,17,2,,,,,4.9575,0.0,0.0,0.0,1.440314901838141
8,18,2,,,,,4.885,0.0,0.0,0.0,1.372765124872687
8,18,2,,,,,4.1775,0.0,0.0,0.0,1.4241682242621931
8,18,2,,,,,3.7225,0.0,0.0,0.0,0.8738526896216006
8,18,2,,,,,3.465,0.0,0.0,0.0,1.7718950730735568
8,19,2,,,,,4.08,0.0,0.0,0.0,1.6748714425331084
8,19,2,,,,,3.14,0.0,0.0,0.0,1.7504295527225717
8,19,2,,,,,3.365,0.0,0.0,0.0,1.4041215476875306
8,19,2,,,,,3.1825,0.0,0.0,0.0,1.1742989625279123
8,20,2,,,,,3.2125,0.0,0.0,0.0,1.1418969945967135
8,20,2,,,,,3.05,0.0,0.0,0.0,1.2821299588454327
8,20,2,,,,,4.01,0.0,0.0,0.0,0.8173578487639632
8,20,2,,,,,3.325,0.0,0.0,0.0,0.520865295780957
8,21,2,,,,,4.2475,0.0,0.0,0.0,0.2475
8,21,2,,,,,3.955,0.0,0.0,0.0,0.205
8,21,2,,,,,3.0625,0.0,0.0,0.0,0.0625
8,21,2,,,,,2.75,0.0,0.0,0.0,0.0
8,22,2,,,,,2.75,0.0,0.0,0.0,0.0
8,22,2,,,,,2.5,0.0,0.0,0.0,0.0
8,22,2,,,,,2.5,0.0,0.0,0.0,0.0
8,22,2,,,,,2.25,0.0,0.0,0.0,0.0
8,23,2,,,,,2.25,0.0,0.0,0.0,0.0
8,23,2,,,,,2.5,0.0,0.0,0.0,0.0
8,23,2,,,,,2.5,0.0,0.0,0.0,0.0
8,23,2,,,,,2.5,0.0,0.0,0.0,0.0
8,24,2,,,,,2.25,0.0,0.0,0.0,0.0
8,24,2,,,,,2.25,0.0,0.0,0.0,0.0
8,24,2,,,,,2.25,0.0,0.0,0.0,0.0
8,24,2,,,,,2.25,0.0,0.0,0.0,0.0
8,1,3,,,,,2.25,0.0,0.0,0.0,0.0
8,1,3,,,,,2.25,0.0,0.0,0.0,0.0
8,1,3,,,,,2.25,0.0,0.0,0.0,0.0
8,1,3,,,,,2.0,0.0,0.0,0.0,0.0
8,2,3,,,,,2.25,0.0,0.0,0.0,0.0
8,2,3,,,,,2.0,0.0,0.0,0.0,0.0
8,2,3,,,,,2.0,0.0,0.0,0.0,0.0
8,2,3,,,,,2.25,0.0,0.0,0.0,0.0
8,3,3,,,,,2.25,0.0,0.0,0.0,0.0
8,3,3,,,,,2.25,0.0,0.0,0.0,0.0
8,3,3,,,,,2.25,0.0,0.0,0.0,0.0
8,3,3,,,,,2.0,0.0,0.0,0.0,0.0
8,4,3,,,,,2.5,0.0,0.0,0.0,0.0
8,4,3,,,,,2.0,0.0,0.0,0.0,0.0
8,4,3,,,,,2.0,0.0,0.0,0.0,0.0
8,4,3,,,,,2.0,0.0,0.0,0.0,0.0
8,5,3,,,,,2.0,0.0,0.0,0.0,0.0
8,5,3,,,,,2.5,0.0,0.0,0.0,0.0
8,5,3,,,,,1.75,0.0,0.0,0.0,0.0
8,5,3,,,,,2.0,0.0,0.0,0.0,0.0
8,6,3,,,,,2.0,0.0,0.0,0.0,0.0
8,6,3,,,,,2.0,0.0,0.0,0.0,0.0
8,6,3,,,,,1.75,0.0,0.0,0.0,0.0
8,6,3,,,,,2.25,0.0,0.0,0.0,0.0
8,7,3,,,,,2.0,0.0,0.0,0.0,0.0
8,7,3,,,,,2.25,0.0,0.0,0.0,0.0
8,7,3,,,,,2.0,0.0,0.0,0.0,0.0
8,7,3,,,,,2.0,0.0,0.0,0.0,0.0
8,8,3,,,,,2.0025,0.0,0.0,0.0,0.00298587732696527
8,8,3,,,,,1.5625,0.0,0.0,0.0,0.07464693317413182
8,8,3,,,,,2.15,0.0,0.0,0.0,0.17915263961791636
8,8,3,,,,,2.6025,0.0,0.0,0.0,0.4210087031021035
8,9,3,,,,,3.2275,0.0,0.0,0.0,0.5710601804025555
8,9,3,,,,,3.2675,0.0,0.0,0.0,0.6188976824258062
8,9,3,,,,,4.0825,0.0,0.0,0.0,0.9956180108589057
8,9,3,,,,,3.985,0.0,0.0,0.0,1.177998487322549
8,10,3,,,,,5.3925,0.0,0.0,0.0,1.3636703417361966
8,10,3,,,,,4.2725,0.0,0.0,0.0,1.5188363324807963
8,10,3,,,,,3.8375,0.0,0.0,0.0,1.8948154639004042
8,10,3,,,,,4.1475,0.0,0.0,0.0,3.458411216788297
8,11,3,,,,,5.3175,0.0,0.0,0.0,4.270572813291319
8,11,3,,,,,5.42,0.0,0.0,0.0,5.291081102942575
8,11,3,,,,,5.45,0.0,0.0,0.0,5.925532004426638
8,11,3,,,,,4.6475,0.0,0.0,0.0,6.461224039170259
8,12,3,,,,,6.2725,0.0,0.0,0.0,6.9270000000000005
8,12,3,,,,,5.1,0.0,0.0,0.0,7.32
8,12,3,,,,,5.4125,0.0,0.0,0.0,7.695
8,12,3,,,,,4.4325,0.0,0.0,0.0,8.019
8,13,3,,,,,3.945,0.0,0.0,0.0,8.104544243743716
8,13,3,,,,,3.3875,0.0,0.0,0.0,8.329184238980673
8,13,3,,,,,3.8,0.0,0.0,0.0,8.51881540379109
8,13,3,,,,,4.705,0.0,0.0,0.0,8.699694360994874
8,14,3,,,,,5.32,0.0,0.0,0.0,8.794942213060482
8,14,3,,,,,5.67,0.0,0.0,0.0,8.911123748239618
8,14,3,,,,,4.225,0.0,0.0,0.0,8.97502359258814
8,14,3,,,,,3.3975,0.0,0.0,0.0,8.884982902824312
8,15,3,,,,,2.915,0.0,0.0,0.0,8.89832256269679
8,15,3,,,,,3.1500000000000004,0.0,0.0,0.0,8.300457445959823
8,15,3,,,,,3.6125,0.0,0.0,0.0,8.547149363060027
8,15,3,,,,,4.375,0.0,0.0,0.0,8.561660652301217
8,16,3,,,,,4.695,0.0,0.0,0.0,8.35278650949286
8,16,3,,,,,4.02,0.0,0.0,0.0,8.149626309470449
8,16,3,,,,,3.625,0.0,0.0,0.0,7.400835857959275
8,16,3,,,,,4.3525,0.0,0.0,0.0,7.374715260813536
8,17,3,,,,,3.6125,0.0,0.0,0.0,7.108751865525404
8,17,3,,,,,4.255,0.0,0.0,0.0,6.983730871571378
8,17,3,,,,,3.9875,0.0,0.0,0.0,6.381885621606651
8,17,3,,,,,3.3600000000000003,0.0,0.0,0.0,5.070618917577222
8,18,3,,,,,3.4725,0.0,0.0,0.0,5.145020050245398
8,18,3,,,,,3.87,0.0,0.0,0.0,4.41088752679416
8,18,3,,,,,4.3075,0.0,0.0,0.0,4.030113396373394
8,18,3,,,,,4.355,0.0,0.0,0.0,4.08799106419735
8,19,3,,,,,4.032500000000001,0.0,0.0,0.0,3.527940380322563
8,19,3,,,,,3.065,0.0,0.0,0.0,3.561986012054244
8,19,3,,,,,2.74,0.0,0.0,0.0,2.5594148334170432
8,19,3,,,,,3.225,0.0,0.0,0.0,1.801886879848206
8,20,3,,,,,2.53,0.0,0.0,0.0,2.283
8,20,3,,,,,2.84,0.0,0.0,0.0,1.586652983065047
8,20,3,,,,,3.0825,0.0,0.0,0.0,1.1002682888516548
8,20,3,,,,,3.6875,0.0,0.0,0.0,0.8263817620130454
8,21,3,,,,,3.54,0.0,0.0,0.0,0.29
8,21,3,,,,,4.165,0.0,0.0,0.0,0.165
8,21,3,,,,,3.305,0.0,0.0,0.0,0.055
8,21,3,,,,,3.0025,0.0,0.0,0.0,0.0025
8,22,3,,,,,2.75,0.0,0.0,0.0,0.0
8,22,3,,,,,2.25,0.0,0.0,0.0,0.0
8,22,3,,,,,2.25,0.0,0.0,0.0,0.0
8,22,3,,,,,2.25,0.0,0.0,0.0,0.0
8,23,3,,,,,2.0,0.0,0.0,0.0,0.0
8,23,3,,,,,2.25,0.0,0.0,0.0,0.0
8,23,3,,,,,2.0,0.0,0.0,0.0,0.0
8,23,3,,,,,2.25,0.0,0.0,0.0,0.0
8,24,3,,,,,2.25,0.0,0.0,0.0,0.0
8,24,3,,,,,2.75,0.0,0.0,0.0,0.0
8,24,3,,,,,2.25,0.0,0.0,0.0,0.0
8,24,3,,,,,2.0,0.0,0.0,0.0,0.0
8,1,4,,,,,2.25,0.0,0.0,0.0,0.0
8,1,4,,,,,2.0,0.0,0.0,0.0,0.0
8,1,4,,,,,2.0,0.0,0.0,0.0,0.0
8,1,4,,,,,2.25,0.0,0.0,0.0,0.0
8,2,4,,,,,2.0,0.0,0.0,0.0,0.0
8,2,4,,,,,2.0,0.0,0.0,0.0,0.0
8,2,4,,,,,2.25,0.0,0.0,0.0,0.0
8,2,4,,,,,2.0,0.0,0.0,0.0,0.0
8,3,4,,,,,2.25,0.0,0.0,0.0,0.0
8,3,4,,,,,2.25,0.0,0.0,0.0,0.0
8,3,4,,,,,2.0,0.0,0.0,0.0,0.0
8,3,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,2.25,0.0,0.0,0.0,0.0
8,4,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,2.5,0.0,0.0,0.0,0.0
8,5,4,,,,,2.0,0.0,0.0,0.0,0.0
8,5,4,,,,,2.0,0.0,0.0,0.0,0.0
8,5,4,,,,,2.25,0.0,0.0,0.0,0.0
8,5,4,,,,,2.0,0.0,0.0,0.0,0.0
8,6,4,,,,,2.25,0.0,0.0,0.0,0.0
8,6,4,,,,,1.75,0.0,0.0,0.0,0.0
8,6,4,,,,,2.0,0.0,0.0,0.0,0.0
8,6,4,,,,,1.75,0.0,0.0,0.0,0.0
8,7,4,,,,,2.0,0.0,0.0,0.0,0.0
8,7,4,,,,,2.0,0.0,0.0,0.0,0.0
8,7,4,,,,,2.0,0.0,0.0,0.0,0.0
8,7,4,,,,,1.75,0.0,0.0,0.0,0.0
8,8,4,,,,,1.765,0.0,0.0,0.0,0.02207085548816154
8,8,4,,,,,1.8775,0.0,0.0,0.0,0.18760227164937315
8,8,4,,,,,3.26,0.0,0.0,0.0,0.38256149512813353
8,8,4,,,,,3.175,0.0,0.0,0.0,0.6253409054979104
8,9,4,,,,,2.925,0.0,0.0,0.0,0.8194415279740586
8,9,4,,,,,4.23,0.0,0.0,0.0,1.189707699873448
8,9,4,,,,,3.615,0.0,0.0,0.0,1.6570928676808738
8,9,4,,,,,3.5325,0.0,0.0,0.0,2.1639326275759396
8,10,4,,,,,3.255,0.0,0.0,0.0,2.6159673860630943
8,10,4,,,,,3.515,0.0,0.0,0.0,3.2076052427780297
8,10,4,,,,,3.74,0.0,0.0,0.0,3.758640501483116
8,10,4,,,,,2.9625000000000004,0.0,0.0,0.0,4.30677557461607
8,11,4,,,,,4.66,0.0,0.0,0.0,4.818741569259195
8,11,4,,,,,3.5875000000000004,0.0,0.0,0.0,5.313936766580903
8,11,4,,,,,4.4375,0.0,0.0,0.0,5.719359735148383
8,11,4,,,,,3.4450000000000003,0.0,0.0,0.0,6.017635204880172
8,12,4,,,,,4.0575,0.0,0.0,0.0,6.459478728880676
8,12,4,,,,,3.715,0.0,0.0,0.0,6.933115720696938
8,12,4,,,,,5.81,0.0,0.0,0.0,7.334109002111932
8,12,4,,,,,4.185,0.0,0.0,0.0,7.479396422914467
8,13,4,,,,,4.38,0.0,0.0,0.0,7.716286796140753
8,13,4,,,,,3.75,0.0,0.0,0.0,7.564987055039953
8,13,4,,,,,4.6175,0.0,0.0,0.0,7.99269978469029
8,13,4,,,,,3.395,0.0,0.0,0.0,8.024705499153919
8,14,4,,,,,4.515,0.0,0.0,0.0,8.148595356186389
8,14,4,,,,,3.455,0.0,0.0,0.0,8.369298580373904
8,14,4,,,,,3.345,0.0,0.0,0.0,8.531922008722598
8,14,4,,,,,3.055,0.0,0.0,0.0,8.485458172051542
8,15,4,,,,,3.3425,0.0,0.0,0.0,8.53781781187729
8,15,4,,,,,3.145,0.0,0.0,0.0,8.308165919763463
8,15,4,,,,,3.885,0.0,0.0,0.0,8.296537975858964
8,15,4,,,,,4.0525,0.0,0.0,0.0,8.20060743864686
8,16,4,,,,,4.6525,0.0,0.0,0.0,8.017472128444618
8,16,4,,,,,4.7075,0.0,0.0,0.0,7.790973459115143
8,16,4,,,,,3.9975,0.0,0.0,0.0,7.547051815221862
8,16,4,,,,,3.7875,0.0,0.0,0.0,7.303130171328582
8,17,4,,,,,4.56,0.0,0.0,0.0,7.051868774649035
8,17,4,,,,,5.26,0.0,0.0,0.0,6.70276636006245
8,17,4,,,,,3.42,0.0,0.0,0.0,6.307116956864319
8,17,4,,,,,4.5325,0.0,0.0,0.0,5.856193004689978
8,18,4,,,,,3.3925,0.0,0.0,0.0,5.657599982928958
8,18,4,,,,,3.955,0.0,0.0,0.0,5.124438972152131
8,18,4,,,,,4.0,0.0,0.0,0.0,4.569951520944231
8,18,4,,,,,3.035,0.0,0.0,0.0,4.003277532347147
8,19,4,,,,,3.3475,0.0,0.0,0.0,3.8957359437696675
8,19,4,,,,,2.895,0.0,0.0,0.0,3.375607495664079
8,19,4,,,,,2.715,0.0,0.0,0.0,2.7695485298454767
8,19,4,,,,,3.0325,0.0,0.0,0.0,2.159965965388393
8,20,4,,,,,2.6475,0.0,0.0,0.0,1.617227308154812
8,20,4,,,,,3.0575,0.0,0.0,0.0,1.1380488464793124
8,20,4,,,,,2.7875,0.0,0.0,0.0,0.7575247739722977
8,20,4,,,,,3.63,0.0,0.0,0.0,0.5355523983432059
8,21,4,,,,,4.28,0.0,0.0,0.0,0.28
8,21,4,,,,,4.1775,0.0,0.0,0.0,0.1775
8,21,4,,,,,3.0775,0.0,0.0,0.0,0.0775
8,21,4,,,,,2.505,0.0,0.0,0.0,0.005
8,22,4,,,,,2.75,0.0,0.0,0.0,0.0
8,22,4,,,,,2.75,0.0,0.0,0.0,0.0
8,22,4,,,,,2.5,0.0,0.0,0.0,0.0
8,22,4,,,,,2.0,0.0,0.0,0.0,0.0
8,23,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.25,0.0,0.0,0.0,0.0
8,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,24,4,,,,,2.0,0.0,0.0,0.0,0.0
8,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,24,4,,,,,2.0,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.0,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.0,0.0,0.0,0.0,0.0
8,2,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.0,0.0,0.0,0.0,0.0
8,2,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.5,0.0,0.0,0.0,0.0
8,3,5,,,,,2.25,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.25,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,1.75,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,1.75,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,1.75,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,1.75,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.25,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,8,5,,,,,2.0,0.0,0.0,0.0,0.0
8,8,5,,,,,1.5525,0.0,0.0,0.0,0.07286288814464663
8,8,5,,,,,2.6425,0.0,0.0,0.0,0.1977706963926123
8,8,5,,,,,3.5575,0.0,0.0,0.0,0.42676834484721604
8,9,5,,,,,2.44,0.0,0.0,0.0,0.5341090232736444
8,9,5,,,,,2.995,0.0,0.0,0.0,0.6008726511828498
8,9,5,,,,,3.185,0.0,0.0,0.0,0.8315106385055601
8,9,5,,,,,3.53,0.0,0.0,0.0,0.946829632166915
8,10,5,,,,,3.045,0.0,0.0,0.0,0.923998948634828
8,10,5,,,,,3.0875,0.0,0.0,0.0,0.973395118844866
8,10,5,,,,,4.1425,0.0,0.0,0.0,1.0373195744107973
8,10,5,,,,,3.3125,0.0,0.0,0.0,1.2349042552509495
8,11,5,,,,,4.2075,0.0,0.0,0.0,1.4128418772168891
8,11,5,,,,,3.6125,0.0,0.0,0.0,1.5942004618699888
8,11,5,,,,,3.985,0.0,0.0,0.0,1.7375322465151806
8,11,5,,,,,4.5600000000000005,0.0,0.0,0.0,1.8252864003795837
8,12,5,,,,,4.99,0.0,0.0,0.0,2.330689925569752
8,12,5,,,,,4.8975,0.0,0.0,0.0,2.807954319876121
8,12,5,,,,,4.055,0.0,0.0,0.0,3.5780189560882376
8,12,5,,,,,3.49,0.0,0.0,0.0,3.2090906512869957
8,13,5,,,,,4.2,0.0,0.0,0.0,3.1861748561760885
8,13,5,,,,,3.3175,0.0,0.0,0.0,3.3248324656578254
8,13,5,,,,,3.415,0.0,0.0,0.0,2.849856399135279
8,13,5,,,,,3.88,0.0,0.0,0.0,3.398586513254494
8,14,5,,,,,2.91,0.0,0.0,0.0,3.428830110338096
8,14,5,,,,,3.2775,0.0,0.0,0.0,3.861852469633371
8,14,5,,,,,2.905,0.0,0.0,0.0,4.012084716735814
8,14,5,,,,,3.0625,0.0,0.0,0.0,3.3139466272597575
8,15,5,,,,,3.48,0.0,0.0,0.0,2.0327484017973774
8,15,5,,,,,3.585,0.0,0.0,0.0,3.3311223809800956
8,15,5,,,,,4.157500000000001,0.0,0.0,0.0,4.591308890186852
8,15,5,,,,,3.9825,0.0,0.0,0.0,4.091934282808882
8,16,5,,,,,4.532500000000001,0.0,0.0,0.0,3.84100840744502
8,16,5,,,,,4.484999999999999,0.0,0.0,0.0,3.7854264122116184
8,16,5,,,,,3.655,0.0,0.0,0.0,4.861961898837489
8,16,5,,,,,3.255,0.0,0.0,0.0,7.611807978805743
8,17,5,,,,,3.3975,0.0,0.0,0.0,7.2008731109399085
8,17,5,,,,,3.81,0.0,0.0,0.0,6.805542541612178
8,17,5,,,,,3.4525,0.0,0.0,0.0,6.386784975583546
8,17,5,,,,,3.3600000000000003,0.0,0.0,0.0,5.985597657080591
8,18,5,,,,,5.215,0.0,0.0,0.0,5.71555467928797
8,18,5,,,,,4.3375,0.0,0.0,0.0,5.257946642929284
8,18,5,,,,,3.890000000000001,0.0,0.0,0.0,4.71548413625243
8,18,5,,,,,2.955,0.0,0.0,0.0,4.188174213560962
8,19,5,,,,,2.7275,0.0,0.0,0.0,4.054418959479391
8,19,5,,,,,2.74,0.0,0.0,0.0,3.4160591986215247
8,19,5,,,,,3.265,0.0,0.0,0.0,2.7644013193664145
8,19,5,,,,,2.8,0.0,0.0,0.0,2.12646255335878
8,20,5,,,,,2.8625,0.0,0.0,0.0,2.0093704972519313
8,20,5,,,,,2.49,0.0,0.0,0.0,1.3365700386215091
8,20,5,,,,,3.235,0.0,0.0,0.0,0.8759952280154486
8,20,5,,,,,3.59,0.0,0.0,0.0,0.6140997474747476
8,21,5,,,,,3.0,0.0,0.0,0.0,0.25
8,21,5,,,,,3.6625,0.0,0.0,0.0,0.1625
8,21,5,,,,,3.5575,0.0,0.0,0.0,0.0575
8,21,5,,,,,3.2525,0.0,0.0,0.0,0.0025
8,22,5,,,,,3.0,0.0,0.0,0.0,0.0
8,22,5,,,,,2.75,0.0,0.0,0.0,0.0
8,22,5,,,,,2.25,0.0,0.0,0.0,0.0
8,22,5,,,,,2.25,0.0,0.0,0.0,0.0
8,23,5,,,,,2.0,0.0,0.0,0.0,0.0
8,23,5,,,,,2.25,0.0,0.0,0.0,0.0
8,23,5,,,,,2.0,0.0,0.0,0.0,0.0
8,23,5,,,,,2.25,0.0,0.0,0.0,0.0
8,24,5,,,,,2.0,0.0,0.0,0.0,0.0
8,24,5,,,,,2.25,0.0,0.0,0.0,0.0
8,24,5,,,,,2.0,0.0,0.0,0.0,0.0
8,24,5,,,,,2.5,0.0,0.0,0.0,0.0
8,1,6,,,,,2.25,0.0,0.0,0.0,0.0
8,1,6,,,,,2.0,0.0,0.0,0.0,0.0
8,1,6,,,,,2.5,0.0,0.0,0.0,0.0
8,1,6,,,,,2.0,0.0,0.0,0.0,0.0
8,2,6,,,,,2.25,0.0,0.0,0.0,0.0
8,2,6,,,,,2.0,0.0,0.0,0.0,0.0
8,2,6,,,,,2.0,0.0,0.0,0.0,0.0
8,2,6,,,,,2.25,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,2.25,0.0,0.0,0.0,0.0
8,3,6,,,,,1.75,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,1.75,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,1.75,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,2.25,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,1.75,0.0,0.0,0.0,0.0
8,7,6,,,,,2.0,0.0,0.0,0.0,0.0
8,7,6,,,,,1.75,0.0,0.0,0.0,0.0
8,7,6,,,,,2.0,0.0,0.0,0.0,0.0
8,7,6,,,,,2.0,0.0,0.0,0.0,0.0
8,8,6,,,,,1.5,0.0,0.0,0.0,0.0
8,8,6,,,,,1.5425,0.0,0.0,0.0,0.05556649445524477
8,8,6,,,,,2.6625,0.0,0.0,0.0,0.21246012585828886
8,8,6,,,,,2.7825,0.0,0.0,0.0,0.36935375726133285
8,9,6,,,,,2.935,0.0,0.0,0.0,0.5277484172268052
8,9,6,,,,,3.1125,0.0,0.0,0.0,0.7430940357503869
8,9,6,,,,,3.33,0.0,0.0,0.0,1.0069682443637895
8,9,6,,,,,3.2025,0.0,0.0,0.0,1.1555870515138669
8,10,6,,,,,3.525,0.0,0.0,0.0,1.2239264194786037
8,10,6,,,,,2.9025,0.0,0.0,0.0,1.3761709253161862
8,10,6,,,,,3.1675,0.0,0.0,0.0,1.6926006825472397
8,10,6,,,,,3.255,0.0,0.0,0.0,2.0956008450584873
8,11,6,,,,,3.645,0.0,0.0,0.0,3.36543099010926
8,11,6,,,,,4.4475,0.0,0.0,0.0,4.588959873387324
8,11,6,,,,,3.8075,0.0,0.0,0.0,5.007459063867231
8,11,6,,,,,3.6225,0.0,0.0,0.0,5.66427029337042
8,12,6,,,,,3.03,0.0,0.0,0.0,6.144773639762076
8,12,6,,,,,3.5375,0.0,0.0,0.0,6.44444773298911
8,12,6,,,,,3.55,0.0,0.0,0.0,6.749940740647735
8,12,6,,,,,6.0725,0.0,0.0,0.0,7.067071577169547
8,13,6,,,,,3.46,0.0,0.0,0.0,7.510441205708503
8,13,6,,,,,3.775,0.0,0.0,0.0,7.876662410011626
8,13,6,,,,,3.905,0.0,0.0,0.0,8.027801319724025
8,13,6,,,,,3.2750000000000004,0.0,0.0,0.0,8.16731415945855
8,14,6,,,,,3.945,0.0,0.0,0.0,8.348179420250423
8,14,6,,,,,3.495,0.0,0.0,0.0,8.406193175776831
8,14,6,,,,,4.3075,0.0,0.0,0.0,8.478710370184846
8,14,6,,,,,2.8200000000000003,0.0,0.0,0.0,8.493213809066447
8,15,6,,,,,3.0875000000000004,0.0,0.0,0.0,8.521476760319112
8,15,6,,,,,3.0625,0.0,0.0,0.0,8.492442767950052
8,15,6,,,,,5.522500000000001,0.0,0.0,0.0,8.445988380159557
8,15,6,,,,,4.41,0.0,0.0,0.0,8.315335414498787
8,16,6,,,,,3.955,0.0,0.0,0.0,8.063345002638258
8,16,6,,,,,4.4025,0.0,0.0,0.0,7.712638767800289
8,16,6,,,,,4.3075,0.0,0.0,0.0,7.312659756166903
8,16,6,,,,,3.545,0.0,0.0,0.0,7.008327899489327
8,17,6,,,,,3.555,0.0,0.0,0.0,6.742018580363409
8,17,6,,,,,3.135,0.0,0.0,0.0,6.254223954393963
8,17,6,,,,,3.9325,0.0,0.0,0.0,5.728683315700692
8,17,6,,,,,4.7525,0.0,0.0,0.0,5.5196284759995
8,18,6,,,,,3.955,0.0,0.0,0.0,5.4206482907500835
8,18,6,,,,,4.27,0.0,0.0,0.0,4.893211606967353
8,18,6,,,,,4.095000000000001,0.0,0.0,0.0,4.375894459464586
8,18,6,,,,,3.3975,0.0,0.0,0.0,3.831189933564613
8,19,6,,,,,2.9625,0.0,0.0,0.0,3.7196233284143814
8,19,6,,,,,2.7625,0.0,0.0,0.0,3.247704250889415
8,19,6,,,,,3.355,0.0,0.0,0.0,2.7375011253531922
8,19,6,,,,,3.475,0.0,0.0,0.0,2.1767192236635897
8,20,6,,,,,2.8575,0.0,0.0,0.0,2.09325
8,20,6,,,,,3.03,0.0,0.0,0.0,1.4801129032258067
8,20,6,,,,,2.8,0.0,0.0,0.0,1.04366935483871
8,20,6,,,,,3.2625,0.0,0.0,0.0,0.49811491935483876
8,21,6,,,,,3.425,0.0,0.0,0.0,0.175
8,21,6,,,,,3.8675,0.0,0.0,0.0,0.1175
8,21,6,,,,,3.54,0.0,0.0,0.0,0.04
8,21,6,,,,,3.75,0.0,0.0,0.0,0.0
8,22,6,,,,,3.25,0.0,0.0,0.0,0.0
8,22,6,,,,,2.75,0.0,0.0,0.0,0.0
8,22,6,,,,,2.25,0.0,0.0,0.0,0.0
8,22,6,,,,,2.25,0.0,0.0,0.0,0.0
8,23,6,,,,,2.0,0.0,0.0,0.0,0.0
8,23,6,,,,,2.0,0.0,0.0,0.0,0.0
8,23,6,,,,,2.25,0.0,0.0,0.0,0.0
8,23,6,,,,,2.0,0.0,0.0,0.0,0.0
8,24,6,,,,,2.0,0.0,0.0,0.0,0.0
8,24,6,,,,,2.0,0.0,0.0,0.0,0.0
8,24,6,,,,,2.0,0.0,0.0,0.0,0.0
8,24,6,,,,,2.25,0.0,0.0,0.0,0.0
8,1,7,,,,,2.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,3,7,,,,,2.25,0.0,0.0,0.0,0.0
8,3,7,,,,,2.25,0.0,0.0,0.0,0.0
8,3,7,,,,,1.75,0.0,0.0,0.0,0.0
8,3,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,1.75,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,5,7,,,,,1.75,0.0,0.0,0.0,0.0
8,5,7,,,,,1.75,0.0,0.0,0.0,0.0
8,5,7,,,,,2.0,0.0,0.0,0.0,0.0
8,5,7,,,,,1.75,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,1.75,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,1.75,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,8,7,,,,,1.75,0.0,0.0,0.0,0.0
8,8,7,,,,,1.76,0.0,0.0,0.0,0.01310840468078802
8,8,7,,,,,1.8175,0.0,0.0,0.0,0.0884817315953192
8,8,7,,,,,3.65,0.0,0.0,0.0,0.19662607021182046
8,9,7,,,,,3.475,0.0,0.0,0.0,0.2726228296380237
8,9,7,,,,,3.57,0.0,0.0,0.0,0.38773024659630034
8,9,7,,,,,3.87,0.0,0.0,0.0,0.4483130976269723
8,9,7,,,,,3.2675,0.0,0.0,0.0,0.6270325081674545
8,10,7,,,,,3.3325,0.0,0.0,0.0,0.677118021034043
8,10,7,,,,,4.5175,0.0,0.0,0.0,0.8921683796457132
8,10,7,,,,,3.3875,0.0,0.0,0.0,1.0316605041505802
8,10,7,,,,,3.78,0.0,0.0,0.0,1.1973074020001102
8,11,7,,,,,3.2350000000000003,0.0,0.0,0.0,1.4309974899321567
8,11,7,,,,,3.15,0.0,0.0,0.0,1.6221833893967763
8,11,7,,,,,3.575,0.0,0.0,0.0,1.8249563130713735
8,11,7,,,,,3.1100000000000003,0.0,0.0,0.0,2.1551865030557176
8,12,7,,,,,4.145,0.0,0.0,0.0,2.490247906957896
8,12,7,,,,,3.025,0.0,0.0,0.0,2.6411720225311015
