month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
8,12,7,,,,,3.6825,0.0,0.0,0.0,3.6947384447055964
8,12,7,,,,,2.9875,0.0,0.0,0.0,3.7585909551404137
8,13,7,,,,,3.4325,0.0,0.0,0.0,4.001689756964945
8,13,7,,,,,4.115,0.0,0.0,0.0,4.214452577255142
8,13,7,,,,,3.3925,0.0,0.0,0.0,4.8294245646692735
8,13,7,,,,,4.5625,0.0,0.0,0.0,5.319070507254934
8,14,7,,,,,3.2300000000000004,0.0,0.0,0.0,5.331166002878452
8,14,7,,,,,2.9175000000000004,0.0,0.0,0.0,5.256791477168652
8,14,7,,,,,3.3325,0.0,0.0,0.0,5.750638327881722
8,14,7,,,,,3.295,0.0,0.0,0.0,5.408515509616643
8,15,7,,,,,3.115,0.0,0.0,0.0,5.536747983685046
8,15,7,,,,,3.6575000000000006,0.0,0.0,0.0,4.088075569752285
8,15,7,,,,,3.6125,0.0,0.0,0.0,3.73415560113103
8,15,7,,,,,4.5600000000000005,0.0,0.0,0.0,4.570966374396539
8,16,7,,,,,3.3625,0.0,0.0,0.0,5.534999999999999
8,16,7,,,,,3.38,0.0,0.0,0.0,5.255999999999999
8,16,7,,,,,3.49,0.0,0.0,0.0,5.688000000000001
8,16,7,,,,,3.465,0.0,0.0,0.0,5.3580000000000005
8,17,7,,,,,3.83,0.0,0.0,0.0,4.896000000000001
8,17,7,,,,,3.905,0.0,0.0,0.0,4.686
8,17,7,,,,,4.08,0.0,0.0,0.0,3.9960000000000004
8,17,7,,,,,4.46,0.0,0.0,0.0,4.152
8,18,7,,,,,3.7075,0.0,0.0,0.0,3.233486253143336
8,18,7,,,,,3.3825,0.0,0.0,0.0,3.4424835178894426
8,18,7,,,,,3.1,0.0,0.0,0.0,2.806534698019147
8,18,7,,,,,3.12,0.0,0.0,0.0,2.8304200997044164
8,19,7,,,,,2.8925,0.0,0.0,0.0,3.1494255873031842
8,19,7,,,,,3.04,0.0,0.0,0.0,3.027262437748378
8,19,7,,,,,2.9025,0.0,0.0,0.0,2.5654261406509384
8,19,7,,,,,2.915,0.0,0.0,0.0,1.9844062830122242
8,20,7,,,,,2.7075,0.0,0.0,0.0,2.066541733226837
8,20,7,,,,,2.8075,0.0,0.0,0.0,0.9541176118210862
8,20,7,,,,,3.07,0.0,0.0,0.0,0.5476549520766772
8,20,7,,,,,3.56,0.0,0.0,0.0,0.5305407348242811
8,21,7,,,,,4.23,0.0,0.0,0.0,0.23
8,21,7,,,,,3.8575,0.0,0.0,0.0,0.1075
8,21,7,,,,,3.5225,0.0,0.0,0.0,0.0225
8,21,7,,,,,3.25,0.0,0.0,0.0,0.0
8,22,7,,,,,3.75,0.0,0.0,0.0,0.0
8,22,7,,,,,2.5,0.0,0.0,0.0,0.0
8,22,7,,,,,2.5,0.0,0.0,0.0,0.0
8,22,7,,,,,2.0,0.0,0.0,0.0,0.0
8,23,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.0,0.0,0.0,0.0,0.0
8,23,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.0,0.0,0.0,0.0,0.0
8,24,7,,,,,2.0,0.0,0.0,0.0,0.0
8,24,7,,,,,2.25,0.0,0.0,0.0,0.0
8,24,7,,,,,2.25,0.0,0.0,0.0,0.0
8,24,7,,,,,2.0,0.0,0.0,0.0,0.0
8,1,1,,,,,2.25,0.0,0.0,0.0,0.0
8,1,1,,,,,2.25,0.0,0.0,0.0,0.0
8,1,1,,,,,1.75,0.0,0.0,0.0,0.0
8,1,1,,,,,2.0,0.0,0.0,0.0,0.0
8,2,1,,,,,2.5,0.0,0.0,0.0,0.0
8,2,1,,,,,2.0,0.0,0.0,0.0,0.0
8,2,1,,,,,1.75,0.0,0.0,0.0,0.0
8,2,1,,,,,2.0,0.0,0.0,0.0,0.0
8,3,1,,,,,2.0,0.0,0.0,0.0,0.0
8,3,1,,,,,2.0,0.0,0.0,0.0,0.0
8,3,1,,,,,2.0,0.0,0.0,0.0,0.0
8,3,1,,,,,1.75,0.0,0.0,0.0,0.0
8,4,1,,,,,1.75,0.0,0.0,0.0,0.0
8,4,1,,,,,2.0,0.0,0.0,0.0,0.0
8,4,1,,,,,1.75,0.0,0.0,0.0,0.0
8,4,1,,,,,1.75,0.0,0.0,0.0,0.0
8,5,1,,,,,1.75,0.0,0.0,0.0,0.0
8,5,1,,,,,1.75,0.0,0.0,0.0,0.0
8,5,1,,,,,1.75,0.0,0.0,0.0,0.0
8,5,1,,,,,1.75,0.0,0.0,0.0,0.0
8,6,1,,,,,1.75,0.0,0.0,0.0,0.0
8,6,1,,,,,1.75,0.0,0.0,0.0,0.0
8,6,1,,,,,2.25,0.0,0.0,0.0,0.0
8,6,1,,,,,2.0,0.0,0.0,0.0,0.0
8,7,1,,,,,1.75,0.0,0.0,0.0,0.0
8,7,1,,,,,2.0,0.0,0.0,0.0,0.0
8,7,1,,,,,2.0,0.0,0.0,0.0,0.0
8,7,1,,,,,2.0,0.0,0.0,0.0,0.0
8,8,1,,,,,2.5,0.0,0.0,0.0,0.0
8,8,1,,,,,3.77,0.0,0.0,0.0,0.02522951656384556
8,8,1,,,,,2.8925,0.0,0.0,0.0,0.17976030551739963
8,8,1,,,,,2.8025,0.0,0.0,0.0,0.3815964380281642
8,9,1,,,,,2.915,0.0,0.0,0.0,0.4965150763613901
8,9,1,,,,,3.1875,0.0,0.0,0.0,0.5234345684532727
8,9,1,,,,,3.605,0.0,0.0,0.0,0.7238352318039543
8,9,1,,,,,3.21,0.0,0.0,0.0,1.4476704636079085
8,10,1,,,,,4.4325,0.0,0.0,0.0,1.7190000000000003
8,10,1,,,,,4.515000000000001,0.0,0.0,0.0,2.418
8,10,1,,,,,5.2625,0.0,0.0,0.0,2.415
8,10,1,,,,,5.1675,0.0,0.0,0.0,4.101
8,11,1,,,,,4.5275,0.0,0.0,0.0,5.728883683360258
8,11,1,,,,,5.73,0.0,0.0,0.0,5.372140010770059
8,11,1,,,,,5.465,0.0,0.0,0.0,5.054368336025848
8,11,1,,,,,4.695,0.0,0.0,0.0,4.730600969305331
8,12,1,,,,,4.735,0.0,0.0,0.0,6.274333148226424
8,12,1,,,,,4.3675,0.0,0.0,0.0,8.230942291393498
8,12,1,,,,,4.2375,0.0,0.0,0.0,8.075132681217866
8,12,1,,,,,3.975,0.0,0.0,0.0,8.659418719376488
8,13,1,,,,,6.315000000000001,0.0,0.0,0.0,8.778
8,13,1,,,,,4.38,0.0,0.0,0.0,9.156
8,13,1,,,,,3.775,0.0,0.0,0.0,9.33
8,13,1,,,,,4.15,0.0,0.0,0.0,8.58
8,14,1,,,,,4.34,0.0,0.0,0.0,9.108
8,14,1,,,,,3.602499999999999,0.0,0.0,0.0,9.423
8,14,1,,,,,3.1050000000000004,0.0,0.0,0.0,9.426000000000002
8,14,1,,,,,3.6175,0.0,0.0,0.0,9.440999999999999
8,15,1,,,,,4.359999999999999,0.0,0.0,0.0,9.432
8,15,1,,,,,3.592500000000001,0.0,0.0,0.0,9.411000000000001
8,15,1,,,,,3.807500000000001,0.0,0.0,0.0,9.369
8,15,1,,,,,3.52,0.0,0.0,0.0,9.323999999999998
8,16,1,,,,,3.31,0.0,0.0,0.0,9.072
8,16,1,,,,,5.09,0.0,0.0,0.0,8.808
8,16,1,,,,,3.6425,0.0,0.0,0.0,8.571
8,16,1,,,,,3.6225,0.0,0.0,0.0,8.247
8,17,1,,,,,3.5675,0.0,0.0,0.0,7.846101723307666
8,17,1,,,,,4.2,0.0,0.0,0.0,7.407054538942906
8,17,1,,,,,3.835,0.0,0.0,0.0,6.970994070118041
8,17,1,,,,,3.7,0.0,0.0,0.0,6.511039876974006
8,18,1,,,,,3.535,0.0,0.0,0.0,6.020290226702801
8,18,1,,,,,4.0925,0.0,0.0,0.0,5.491198185925047
8,18,1,,,,,3.5975,0.0,0.0,0.0,4.89933251319061
8,18,1,,,,,3.3599999999999994,0.0,0.0,0.0,4.316434502164272
8,19,1,,,,,2.855,0.0,0.0,0.0,3.7081273976245344
8,19,1,,,,,4.83,0.0,0.0,0.0,3.081149335224251
8,19,1,,,,,4.0525,0.0,0.0,0.0,2.451185663003014
8,19,1,,,,,3.295,0.0,0.0,0.0,1.8451068693494062
8,20,1,,,,,2.855,0.0,0.0,0.0,1.9053743638982237
8,20,1,,,,,3.3,0.0,0.0,0.0,1.379456553048488
8,20,1,,,,,3.2025,0.0,0.0,0.0,0.7802551128180508
8,20,1,,,,,3.055,0.0,0.0,0.0,0.525917810849736
8,21,1,,,,,3.7125,0.0,0.0,0.0,0.2125
8,21,1,,,,,4.1175,0.0,0.0,0.0,0.1175
8,21,1,,,,,4.0325,0.0,0.0,0.0,0.0325
8,21,1,,,,,4.0,0.0,0.0,0.0,0.0
8,22,1,,,,,3.5,0.0,0.0,0.0,0.0
8,22,1,,,,,2.75,0.0,0.0,0.0,0.0
8,22,1,,,,,2.75,0.0,0.0,0.0,0.0
8,22,1,,,,,2.0,0.0,0.0,0.0,0.0
8,23,1,,,,,2.0,0.0,0.0,0.0,0.0
8,23,1,,,,,2.0,0.0,0.0,0.0,0.0
8,23,1,,,,,2.0,0.0,0.0,0.0,0.0
8,23,1,,,,,2.75,0.0,0.0,0.0,0.0
8,24,1,,,,,2.0,0.0,0.0,0.0,0.0
8,24,1,,,,,2.0,0.0,0.0,0.0,0.0
8,24,1,,,,,2.0,0.0,0.0,0.0,0.0
8,24,1,,,,,2.25,0.0,0.0,0.0,0.0
8,1,2,,,,,2.0,0.0,0.0,0.0,0.0
8,1,2,,,,,2.0,0.0,0.0,0.0,0.0
8,1,2,,,,,2.0,0.0,0.0,0.0,0.0
8,1,2,,,,,2.0,0.0,0.0,0.0,0.0
8,2,2,,,,,2.25,0.0,0.0,0.0,0.0
8,2,2,,,,,2.0,0.0,0.0,0.0,0.0
8,2,2,,,,,2.0,0.0,0.0,0.0,0.0
8,2,2,,,,,2.0,0.0,0.0,0.0,0.0
8,3,2,,,,,2.0,0.0,0.0,0.0,0.0
8,3,2,,,,,2.0,0.0,0.0,0.0,0.0
8,3,2,,,,,2.0,0.0,0.0,0.0,0.0
8,3,2,,,,,1.75,0.0,0.0,0.0,0.0
8,4,2,,,,,2.0,0.0,0.0,0.0,0.0
8,4,2,,,,,1.75,0.0,0.0,0.0,0.0
8,4,2,,,,,1.75,0.0,0.0,0.0,0.0
8,4,2,,,,,2.5,0.0,0.0,0.0,0.0
8,5,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,2.0,0.0,0.0,0.0,0.0
8,6,2,,,,,1.75,0.0,0.0,0.0,0.0
8,6,2,,,,,1.75,0.0,0.0,0.0,0.0
8,6,2,,,,,1.75,0.0,0.0,0.0,0.0
8,6,2,,,,,1.75,0.0,0.0,0.0,0.0
8,7,2,,,,,1.75,0.0,0.0,0.0,0.0
8,7,2,,,,,2.0,0.0,0.0,0.0,0.0
8,7,2,,,,,2.0,0.0,0.0,0.0,0.0
8,7,2,,,,,1.75,0.0,0.0,0.0,0.0
8,8,2,,,,,3.005,0.0,0.0,0.0,0.00597117028300606
8,8,2,,,,,3.325,0.0,0.0,0.0,0.08956755424509102
8,8,2,,,,,2.9375,0.0,0.0,0.0,0.22391888561272758
8,8,2,,,,,2.6175,0.0,0.0,0.0,0.4388810158009461
8,9,2,,,,,2.6425,0.0,0.0,0.0,0.7676999158249158
8,9,2,,,,,3.08,0.0,0.0,0.0,1.2904527767951894
8,9,2,,,,,3.2875,0.0,0.0,0.0,1.8371029114098183
8,9,2,,,,,4.58,0.0,0.0,0.0,2.4853164590129575
8,10,2,,,,,5.825,0.0,0.0,0.0,3.09
8,10,2,,,,,4.915,0.0,0.0,0.0,3.798
8,10,2,,,,,5.015000000000001,0.0,0.0,0.0,4.518000000000001
8,10,2,,,,,4.745,0.0,0.0,0.0,5.094
8,11,2,,,,,5.24,0.0,0.0,0.0,5.688000000000001
8,11,2,,,,,5.1875,0.0,0.0,0.0,6.225
8,11,2,,,,,4.73,0.0,0.0,0.0,6.276
8,11,2,,,,,4.005,0.0,0.0,0.0,7.206
8,12,2,,,,,3.4400000000000004,0.0,0.0,0.0,7.603883091353745
8,12,2,,,,,4.3475,0.0,0.0,0.0,7.789847623479243
8,12,2,,,,,4.25,0.0,0.0,0.0,8.265090316688852
8,12,2,,,,,4.995,0.0,0.0,0.0,8.554368477772963
8,13,2,,,,,4.03,0.0,0.0,0.0,8.904223058635795
8,13,2,,,,,4.4425,0.0,0.0,0.0,9.096379266740485
8,13,2,,,,,3.52,0.0,0.0,0.0,9.188022996759644
8,13,2,,,,,3.0700000000000003,0.0,0.0,0.0,9.247147983868778
8,14,2,,,,,4.067499999999999,0.0,0.0,0.0,9.158748310651157
8,14,2,,,,,4.609999999999999,0.0,0.0,0.0,9.208540034757672
8,14,2,,,,,4.35,0.0,0.0,0.0,9.196824334967904
8,14,2,,,,,3.8475,0.0,0.0,0.0,9.193895410020462
8,15,2,,,,,3.3325,0.0,0.0,0.0,9.107811096425742
8,15,2,,,,,3.3200000000000003,0.0,0.0,0.0,9.093275809007253
8,15,2,,,,,3.7875,0.0,0.0,0.0,9.055484061719177
8,15,2,,,,,3.465,0.0,0.0,0.0,8.971179394691937
8,16,2,,,,,3.78,0.0,0.0,0.0,8.725954154006349
8,16,2,,,,,3.825,0.0,0.0,0.0,8.48839497717085
8,16,2,,,,,3.5650000000000004,0.0,0.0,0.0,8.187100411428268
8,16,2,,,,,4.065,0.0,0.0,0.0,7.897394098214246
8,17,2,,,,,6.01,0.0,0.0,0.0,7.541506299196358
8,17,2,,,,,4.925,0.0,0.0,0.0,7.175196970778039
8,17,2,,,,,4.5625,0.0,0.0,0.0,6.7539809542748745
8,17,2,,,,,3.875,0.0,0.0,0.0,6.245616796426228
8,18,2,,,,,3.92,0.0,0.0,0.0,5.945168804962221
8,18,2,,,,,4.25,0.0,0.0,0.0,5.486560554466343
8,18,2,,,,,3.005,0.0,0.0,0.0,4.883038893475046
8,18,2,,,,,2.9725,0.0,0.0,0.0,4.233795894529862
8,19,2,,,,,2.725,0.0,0.0,0.0,3.538087371675142
8,19,2,,,,,2.255,0.0,0.0,0.0,3.252443620567424
8,19,2,,,,,3.0,0.0,0.0,0.0,2.5967613737065265
8,19,2,,,,,2.76,0.0,0.0,0.0,1.9605548371484274
8,20,2,,,,,2.6675,0.0,0.0,0.0,1.1675
8,20,2,,,,,2.4425,0.0,0.0,0.0,0.9425
8,20,2,,,,,3.72,0.0,0.0,0.0,0.47
8,20,2,,,,,4.32,0.0,0.0,0.0,0.32
8,21,2,,,,,3.9875,0.0,0.0,0.0,0.2375
8,21,2,,,,,4.115,0.0,0.0,0.0,0.115
8,21,2,,,,,3.52,0.0,0.0,0.0,0.02
8,21,2,,,,,3.5,0.0,0.0,0.0,0.0
8,22,2,,,,,3.25,0.0,0.0,0.0,0.0
8,22,2,,,,,2.5,0.0,0.0,0.0,0.0
8,22,2,,,,,2.25,0.0,0.0,0.0,0.0
8,22,2,,,,,2.75,0.0,0.0,0.0,0.0
8,23,2,,,,,2.5,0.0,0.0,0.0,0.0
8,23,2,,,,,2.0,0.0,0.0,0.0,0.0
8,23,2,,,,,2.25,0.0,0.0,0.0,0.0
8,23,2,,,,,2.0,0.0,0.0,0.0,0.0
8,24,2,,,,,2.0,0.0,0.0,0.0,0.0
8,24,2,,,,,2.25,0.0,0.0,0.0,0.0
8,24,2,,,,,2.0,0.0,0.0,0.0,0.0
8,24,2,,,,,2.0,0.0,0.0,0.0,0.0
8,1,3,,,,,2.0,0.0,0.0,0.0,0.0
8,1,3,,,,,2.0,0.0,0.0,0.0,0.0
8,1,3,,,,,2.0,0.0,0.0,0.0,0.0
8,1,3,,,,,2.25,0.0,0.0,0.0,0.0
8,2,3,,,,,2.0,0.0,0.0,0.0,0.0
8,2,3,,,,,2.0,0.0,0.0,0.0,0.0
8,2,3,,,,,2.25,0.0,0.0,0.0,0.0
8,2,3,,,,,2.0,0.0,0.0,0.0,0.0
8,3,3,,,,,2.0,0.0,0.0,0.0,0.0
8,3,3,,,,,2.0,0.0,0.0,0.0,0.0
8,3,3,,,,,2.0,0.0,0.0,0.0,0.0
8,3,3,,,,,1.75,0.0,0.0,0.0,0.0
8,4,3,,,,,2.0,0.0,0.0,0.0,0.0
8,4,3,,,,,1.75,0.0,0.0,0.0,0.0
8,4,3,,,,,2.25,0.0,0.0,0.0,0.0
8,4,3,,,,,2.0,0.0,0.0,0.0,0.0
8,5,3,,,,,1.75,0.0,0.0,0.0,0.0
8,5,3,,,,,1.75,0.0,0.0,0.0,0.0
8,5,3,,,,,1.75,0.0,0.0,0.0,0.0
8,5,3,,,,,1.75,0.0,0.0,0.0,0.0
8,6,3,,,,,1.75,0.0,0.0,0.0,0.0
8,6,3,,,,,2.0,0.0,0.0,0.0,0.0
8,6,3,,,,,1.75,0.0,0.0,0.0,0.0
8,6,3,,,,,2.0,0.0,0.0,0.0,0.0
8,7,3,,,,,1.75,0.0,0.0,0.0,0.0
8,7,3,,,,,2.0,0.0,0.0,0.0,0.0
8,7,3,,,,,2.0,0.0,0.0,0.0,0.0
8,7,3,,,,,2.0,0.0,0.0,0.0,0.0
8,8,3,,,,,2.5,0.0,0.0,0.0,0.0
8,8,3,,,,,3.5825,0.0,0.0,0.0,0.11246085455958098
8,8,3,,,,,3.445,0.0,0.0,0.0,0.26581656532264597
8,8,3,,,,,3.1075,0.0,0.0,0.0,0.4873303697581842
8,9,3,,,,,3.1475,0.0,0.0,0.0,0.7769460343765736
8,9,3,,,,,3.28,0.0,0.0,0.0,1.235914155070071
8,9,3,,,,,3.48,0.0,0.0,0.0,1.775876650003597
8,9,3,,,,,4.265000000000001,0.0,0.0,0.0,2.417832060646789
8,10,3,,,,,4.305,0.0,0.0,0.0,3.0393490606742386
8,10,3,,,,,3.62,0.0,0.0,0.0,3.711455604424119
8,10,3,,,,,3.875,0.0,0.0,0.0,4.312188001935074
8,10,3,,,,,4.9075,0.0,0.0,0.0,4.945633549805537
8,11,3,,,,,3.885,0.0,0.0,0.0,5.535316887308645
8,11,3,,,,,4.09,0.0,0.0,0.0,6.078697509471629
8,11,3,,,,,3.785,0.0,0.0,0.0,6.610135700378286
8,11,3,,,,,4.4275,0.0,0.0,0.0,7.078876127189212
8,12,3,,,,,4.545,0.0,0.0,0.0,7.550438509700763
8,12,3,,,,,4.4025,0.0,0.0,0.0,7.979236248734603
8,12,3,,,,,3.7075,0.0,0.0,0.0,8.345063690427809
8,12,3,,,,,5.205,0.0,0.0,0.0,8.641923663605082
8,13,3,,,,,3.9175,0.0,0.0,0.0,8.901
8,13,3,,,,,3.64,0.0,0.0,0.0,9.168
8,13,3,,,,,2.995,0.0,0.0,0.0,9.294
8,13,3,,,,,3.7975,0.0,0.0,0.0,9.357000000000001
8,14,3,,,,,3.3475,0.0,0.0,0.0,9.346646182692457
8,14,3,,,,,4.1175,0.0,0.0,0.0,9.370466880195334
8,14,3,,,,,3.365,0.0,0.0,0.0,9.367489293007475
8,14,3,,,,,3.102499999999999,0.0,0.0,0.0,9.352601357068176
8,15,3,,,,,3.0825,0.0,0.0,0.0,9.399000000000001
8,15,3,,,,,3.3025,0.0,0.0,0.0,9.363000000000001
8,15,3,,,,,3.780000000000001,0.0,0.0,0.0,9.336
8,15,3,,,,,3.6375,0.0,0.0,0.0,9.165000000000001
8,16,3,,,,,3.75,0.0,0.0,0.0,8.995428753356697
8,16,3,,,,,3.77,0.0,0.0,0.0,8.719568938253756
8,16,3,,,,,3.795,0.0,0.0,0.0,8.449706075653054
8,16,3,,,,,3.5250000000000004,0.0,0.0,0.0,8.125870640532215
8,17,3,,,,,3.7225,0.0,0.0,0.0,7.764764596219134
8,17,3,,,,,4.635,0.0,0.0,0.0,7.35988115840933
8,17,3,,,,,3.5375,0.0,0.0,0.0,6.943001174294049
8,17,3,,,,,3.41,0.0,0.0,0.0,6.490131551262342
8,18,3,,,,,4.215,0.0,0.0,0.0,5.99250366454731
8,18,3,,,,,3.515,0.0,0.0,0.0,5.44937644419559
8,18,3,,,,,3.2675,0.0,0.0,0.0,4.8489191283623
8,18,3,,,,,3.0250000000000004,0.0,0.0,0.0,4.254496559421806
8,19,3,,,,,2.5425,0.0,0.0,0.0,4.1018416888224305
8,19,3,,,,,3.5275,0.0,0.0,0.0,3.407528305176234
8,19,3,,,,,3.0,0.0,0.0,0.0,2.696362654936684
8,19,3,,,,,2.5,0.0,0.0,0.0,2.0222719912025133
8,20,3,,,,,2.7875,0.0,0.0,0.0,2.0162500000000003
8,20,3,,,,,3.395,0.0,0.0,0.0,1.3664095752444898
8,20,3,,,,,2.885,0.0,0.0,0.0,0.8156088162312072
8,20,3,,,,,3.2575,0.0,0.0,0.0,0.5455045978689242
8,21,3,,,,,4.675,0.0,0.0,0.0,0.175
8,21,3,,,,,4.35,0.0,0.0,0.0,0.1
8,21,3,,,,,4.27,0.0,0.0,0.0,0.02
8,21,3,,,,,3.25,0.0,0.0,0.0,0.0
8,22,3,,,,,3.25,0.0,0.0,0.0,0.0
8,22,3,,,,,2.5,0.0,0.0,0.0,0.0
8,22,3,,,,,2.25,0.0,0.0,0.0,0.0
8,22,3,,,,,2.25,0.0,0.0,0.0,0.0
8,23,3,,,,,2.25,0.0,0.0,0.0,0.0
8,23,3,,,,,2.0,0.0,0.0,0.0,0.0
8,23,3,,,,,2.25,0.0,0.0,0.0,0.0
8,23,3,,,,,2.0,0.0,0.0,0.0,0.0
8,24,3,,,,,2.25,0.0,0.0,0.0,0.0
8,24,3,,,,,2.0,0.0,0.0,0.0,0.0
8,24,3,,,,,2.25,0.0,0.0,0.0,0.0
8,24,3,,,,,2.0,0.0,0.0,0.0,0.0
8,1,4,,,,,2.25,0.0,0.0,0.0,0.0
8,1,4,,,,,2.25,0.0,0.0,0.0,0.0
8,1,4,,,,,2.0,0.0,0.0,0.0,0.0
8,1,4,,,,,2.0,0.0,0.0,0.0,0.0
8,2,4,,,,,2.0,0.0,0.0,0.0,0.0
8,2,4,,,,,2.25,0.0,0.0,0.0,0.0
8,2,4,,,,,2.0,0.0,0.0,0.0,0.0
8,2,4,,,,,2.75,0.0,0.0,0.0,0.0
8,3,4,,,,,2.0,0.0,0.0,0.0,0.0
8,3,4,,,,,2.0,0.0,0.0,0.0,0.0
8,3,4,,,,,2.0,0.0,0.0,0.0,0.0
8,3,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,1.75,0.0,0.0,0.0,0.0
8,4,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,2.0,0.0,0.0,0.0,0.0
8,5,4,,,,,1.75,0.0,0.0,0.0,0.0
8,5,4,,,,,2.0,0.0,0.0,0.0,0.0
8,5,4,,,,,1.75,0.0,0.0,0.0,0.0
8,5,4,,,,,2.0,0.0,0.0,0.0,0.0
8,6,4,,,,,2.0,0.0,0.0,0.0,0.0
8,6,4,,,,,1.75,0.0,0.0,0.0,0.0
8,6,4,,,,,2.0,0.0,0.0,0.0,0.0
8,6,4,,,,,1.75,0.0,0.0,0.0,0.0
8,7,4,,,,,2.0,0.0,0.0,0.0,0.0
8,7,4,,,,,2.0,0.0,0.0,0.0,0.0
8,7,4,,,,,2.0,0.0,0.0,0.0,0.0
8,7,4,,,,,1.75,0.0,0.0,0.0,0.0
8,8,4,,,,,2.5,0.0,0.0,0.0,0.0
8,8,4,,,,,2.5675,0.0,0.0,0.0,0.09810968352814342
8,8,4,,,,,3.44,0.0,0.0,0.0,0.27616059067181115
8,8,4,,,,,3.105,0.0,0.0,0.0,0.5159842615183841
8,9,4,,,,,3.135,0.0,0.0,0.0,0.76833104322578
8,9,4,,,,,2.965,0.0,0.0,0.0,1.1676211916738233
8,9,4,,,,,3.6175,0.0,0.0,0.0,1.6546341757657548
8,9,4,,,,,3.3525,0.0,0.0,0.0,2.241469696969697
8,10,4,,,,,4.1675,0.0,0.0,0.0,2.794591456470113
8,10,4,,,,,4.2375,0.0,0.0,0.0,3.45350236864714
8,10,4,,,,,3.7325,0.0,0.0,0.0,4.025714476590349
8,10,4,,,,,4.8775,0.0,0.0,0.0,4.482328178888465
8,11,4,,,,,3.58,0.0,0.0,0.0,4.999290301582919
8,11,4,,,,,4.2925,0.0,0.0,0.0,5.533279161740449
8,11,4,,,,,3.8075,0.0,0.0,0.0,6.127882973591534
8,11,4,,,,,4.96,0.0,0.0,0.0,6.59259760324214
8,12,4,,,,,4.55,0.0,0.0,0.0,7.0252849218046345
8,12,4,,,,,4.11,0.0,0.0,0.0,7.385258198789666
8,12,4,,,,,4.2125,0.0,0.0,0.0,7.794582650845225
8,12,4,,,,,5.0075,0.0,0.0,0.0,8.137137866040657
8,13,4,,,,,3.955,0.0,0.0,0.0,8.357809547472339
8,13,4,,,,,4.1475,0.0,0.0,0.0,8.581109802557476
8,13,4,,,,,4.0575,0.0,0.0,0.0,8.766710014576294
8,13,4,,,,,4.18,0.0,0.0,0.0,8.908810176903199
8,14,4,,,,,4.7075,0.0,0.0,0.0,8.972928333484539
8,14,4,,,,,5.004999999999999,0.0,0.0,0.0,9.028226951173869
8,14,4,,,,,3.5375,0.0,0.0,0.0,9.066062847487622
8,14,4,,,,,3.2875,0.0,0.0,0.0,9.066062847487622
8,15,4,,,,,3.032499999999999,0.0,0.0,0.0,9.043595107908102
8,15,4,,,,,3.7624999999999993,0.0,0.0,0.0,9.020354259574257
8,15,4,,,,,4.66,0.0,0.0,0.0,8.90124491186329
8,15,4,,,,,4.715,0.0,0.0,0.0,8.674646640608286
8,16,4,,,,,3.53,0.0,0.0,0.0,8.450403696188317
8,16,4,,,,,4.3425,0.0,0.0,0.0,8.23275937022193
8,16,4,,,,,3.8525,0.0,0.0,0.0,7.954174632984952
8,16,4,,,,,4.06,0.0,0.0,0.0,7.6146494844773835
8,17,4,,,,,3.98,0.0,0.0,0.0,7.308775877290766
8,17,4,,,,,3.62,0.0,0.0,0.0,6.886438908458555
8,17,4,,,,,5.76,0.0,0.0,0.0,6.464101939626343
8,17,4,,,,,5.35,0.0,0.0,0.0,5.983107058456325
8,18,4,,,,,4.8925,0.0,0.0,0.0,5.589299684484159
8,18,4,,,,,4.155,0.0,0.0,0.0,5.002378069796808
8,18,4,,,,,3.69,0.0,0.0,0.0,4.442545145018103
8,18,4,,,,,3.2225,0.0,0.0,0.0,3.8797023658051053
8,19,4,,,,,3.755,0.0,0.0,0.0,3.473960071290101
8,19,4,,,,,3.5275,0.0,0.0,0.0,2.871849024451254
8,19,4,,,,,3.0575,0.0,0.0,0.0,2.2791952191857923
8,19,4,,,,,2.6225,0.0,0.0,0.0,1.7306752079294605
8,20,4,,,,,2.74,0.0,0.0,0.0,0.99
8,20,4,,,,,2.68,0.0,0.0,0.0,0.68
8,20,4,,,,,3.2375,0.0,0.0,0.0,0.4875
8,20,4,,,,,3.8375,0.0,0.0,0.0,0.3375
8,21,4,,,,,4.46,0.0,0.0,0.0,0.21
8,21,4,,,,,4.3425,0.0,0.0,0.0,0.0925
8,21,4,,,,,3.51,0.0,0.0,0.0,0.01
8,21,4,,,,,3.25,0.0,0.0,0.0,0.0
8,22,4,,,,,3.25,0.0,0.0,0.0,0.0
8,22,4,,,,,2.5,0.0,0.0,0.0,0.0
8,22,4,,,,,2.25,0.0,0.0,0.0,0.0
8,22,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.5,0.0,0.0,0.0,0.0
8,23,4,,,,,2.0,0.0,0.0,0.0,0.0
8,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,24,4,,,,,2.0,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.0,0.0,0.0,0.0,0.0
8,1,5,,,,,2.0,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.0,0.0,0.0,0.0,0.0
8,2,5,,,,,2.0,0.0,0.0,0.0,0.0
8,2,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.25,0.0,0.0,0.0,0.0
8,3,5,,,,,2.25,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,1.75,0.0,0.0,0.0,0.0
8,4,5,,,,,2.25,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,1.75,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,1.75,0.0,0.0,0.0,0.0
8,5,5,,,,,1.75,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,1.75,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,1.75,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,8,5,,,,,2.25,0.0,0.0,0.0,0.0
8,8,5,,,,,3.0725,0.0,0.0,0.0,0.10190799099606077
8,8,5,,,,,3.2125,0.0,0.0,0.0,0.2986958356781092
8,8,5,,,,,2.8725,0.0,0.0,0.0,0.5235962296004503
8,9,5,,,,,3.1,0.0,0.0,0.0,0.7265745975194375
8,9,5,,,,,2.885,0.0,0.0,0.0,1.0716975313411703
8,9,5,,,,,3.745,0.0,0.0,0.0,1.5076422898528328
8,9,5,,,,,4.6825,0.0,0.0,0.0,2.037436267210756
8,10,5,,,,,3.69,0.0,0.0,0.0,2.5377661722667324
8,10,5,,,,,4.18,0.0,0.0,0.0,3.1055768683446776
8,10,5,,,,,3.9275,0.0,0.0,0.0,3.6820785444646322
8,10,5,,,,,4.3875,0.0,0.0,0.0,4.215125320374539
8,11,5,,,,,4.57,0.0,0.0,0.0,4.710014944849098
8,11,5,,,,,4.055,0.0,0.0,0.0,5.2712820820117035
8,11,5,,,,,5.5,0.0,0.0,0.0,5.786259146006261
8,11,5,,,,,5.135,0.0,0.0,0.0,6.2318011002487435
8,12,5,,,,,4.9825,0.0,0.0,0.0,6.642593088024493
8,12,5,,,,,5.82,0.0,0.0,0.0,7.033674669744209
8,12,5,,,,,4.8625,0.0,0.0,0.0,7.372612040567962
8,12,5,,,,,5.35,0.0,0.0,0.0,7.647817598074427
8,13,5,,,,,4.055,0.0,0.0,0.0,7.887335285091075
8,13,5,,,,,4.52,0.0,0.0,0.0,8.136531036199758
8,13,5,,,,,3.425,0.0,0.0,0.0,8.316183786999039
8,13,5,,,,,4.3175,0.0,0.0,0.0,8.481348412733864
8,14,5,,,,,3.185,0.0,0.0,0.0,8.61147750119713
8,14,5,,,,,3.8325,0.0,0.0,0.0,8.782317169176496
8,14,5,,,,,3.6725,0.0,0.0,0.0,8.886558322519837
8,14,5,,,,,3.1525,0.0,0.0,0.0,8.863393621776872
8,15,5,,,,,3.62,0.0,0.0,0.0,8.831468415177648
8,15,5,,,,,3.5775,0.0,0.0,0.0,8.78221153753394
8,15,5,,,,,3.695,0.0,0.0,0.0,8.628645977821206
8,15,5,,,,,3.7825,0.0,0.0,0.0,8.440310857418794
8,16,5,,,,,3.8525,0.0,0.0,0.0,8.224801158787471
8,16,5,,,,,5.1725,0.0,0.0,0.0,8.016358468385256
8,16,5,,,,,5.675,0.0,0.0,0.0,7.729749769082207
8,16,5,,,,,3.965,0.0,0.0,0.0,7.48656663027962
8,17,5,,,,,3.6725,0.0,0.0,0.0,7.142694895771335
8,17,5,,,,,4.31,0.0,0.0,0.0,6.723217066736566
8,17,5,,,,,4.165,0.0,0.0,0.0,6.266130880615922
8,17,5,,,,,5.04,0.0,0.0,0.0,5.832188298855817
8,18,5,,,,,4.115,0.0,0.0,0.0,5.594684258152905
8,18,5,,,,,5.435,0.0,0.0,0.0,5.096883998805137
8,18,5,,,,,3.965,0.0,0.0,0.0,4.5244740873503195
8,18,5,,,,,3.98,0.0,0.0,0.0,3.933795774466092
8,19,5,,,,,3.245,0.0,0.0,0.0,3.7633753205721385
8,19,5,,,,,3.005,0.0,0.0,0.0,3.2477819117996987
8,19,5,,,,,3.285,0.0,0.0,0.0,2.6515683479628795
8,19,5,,,,,3.105,0.0,0.0,0.0,2.012815188509637
8,20,5,,,,,3.465,0.0,0.0,0.0,0.965
8,20,5,,,,,3.1525,0.0,0.0,0.0,0.6525
8,20,5,,,,,3.4475,0.0,0.0,0.0,0.4475
8,20,5,,,,,4.305,0.0,0.0,0.0,0.305
8,21,5,,,,,4.44,0.0,0.0,0.0,0.19
8,21,5,,,,,4.0825,0.0,0.0,0.0,0.0825
8,21,5,,,,,4.2575,0.0,0.0,0.0,0.0075
8,21,5,,,,,3.75,0.0,0.0,0.0,0.0
8,22,5,,,,,3.5,0.0,0.0,0.0,0.0
8,22,5,,,,,2.75,0.0,0.0,0.0,0.0
8,22,5,,,,,2.5,0.0,0.0,0.0,0.0
8,22,5,,,,,2.25,0.0,0.0,0.0,0.0
8,23,5,,,,,2.25,0.0,0.0,0.0,0.0
8,23,5,,,,,2.5,0.0,0.0,0.0,0.0
8,23,5,,,,,2.25,0.0,0.0,0.0,0.0
8,23,5,,,,,2.25,0.0,0.0,0.0,0.0
8,24,5,,,,,2.25,0.0,0.0,0.0,0.0
8,24,5,,,,,2.5,0.0,0.0,0.0,0.0
8,24,5,,,,,2.25,0.0,0.0,0.0,0.0
8,24,5,,,,,2.25,0.0,0.0,0.0,0.0
8,1,6,,,,,2.5,0.0,0.0,0.0,0.0
8,1,6,,,,,2.25,0.0,0.0,0.0,0.0
8,1,6,,,,,2.25,0.0,0.0,0.0,0.0
8,1,6,,,,,2.25,0.0,0.0,0.0,0.0
8,2,6,,,,,2.25,0.0,0.0,0.0,0.0
8,2,6,,,,,2.0,0.0,0.0,0.0,0.0
8,2,6,,,,,2.5,0.0,0.0,0.0,0.0
8,2,6,,,,,2.25,0.0,0.0,0.0,0.0
8,3,6,,,,,2.25,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,2.25,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,1.75,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,1.75,0.0,0.0,0.0,0.0
8,7,6,,,,,2.0,0.0,0.0,0.0,0.0
8,7,6,,,,,2.25,0.0,0.0,0.0,0.0
8,7,6,,,,,2.0,0.0,0.0,0.0,0.0
8,7,6,,,,,2.25,0.0,0.0,0.0,0.0
8,8,6,,,,,2.25,0.0,0.0,0.0,0.0
8,8,6,,,,,2.81,0.0,0.0,0.0,0.08746168151815631
8,8,6,,,,,2.1925,0.0,0.0,0.0,0.2806062282040849
8,8,6,,,,,2.5975,0.0,0.0,0.0,0.506548905459322
8,9,6,,,,,3.585,0.0,0.0,0.0,0.7073766001744485
8,9,6,,,,,3.3825,0.0,0.0,0.0,1.0671108541093175
8,9,6,,,,,3.5075000000000003,0.0,0.0,0.0,1.5205573926826823
8,9,6,,,,,2.94,0.0,0.0,0.0,2.0435324005039623
8,10,6,,,,,3.42,0.0,0.0,0.0,2.5040389318044323
8,10,6,,,,,3.14,0.0,0.0,0.0,3.046388377863457
8,10,6,,,,,3.315,0.0,0.0,0.0,3.536810749299809
8,10,6,,,,,5.005,0.0,0.0,0.0,4.044542145610385
8,11,6,,,,,4.24,0.0,0.0,0.0,4.607624524255957
8,11,6,,,,,3.425,0.0,0.0,0.0,5.109959528780102
8,11,6,,,,,3.305,0.0,0.0,0.0,5.548780912042575
8,11,6,,,,,3.96,0.0,0.0,0.0,6.016472123151262
8,12,6,,,,,3.8425,0.0,0.0,0.0,6.475840471169342
8,12,6,,,,,3.9225,0.0,0.0,0.0,6.857964271882062
8,12,6,,,,,3.68,0.0,0.0,0.0,7.156136631529106
8,12,6,,,,,4.915,0.0,0.0,0.0,7.428255095673014
8,13,6,,,,,4.3975,0.0,0.0,0.0,7.694111047386282
8,13,6,,,,,3.385,0.0,0.0,0.0,7.969004070891997
8,13,6,,,,,3.5275,0.0,0.0,0.0,8.133939884995426
8,13,6,,,,,4.435,0.0,0.0,0.0,7.44815413161801
8,14,6,,,,,3.505,0.0,0.0,0.0,6.082773900213765
8,14,6,,,,,3.6975,0.0,0.0,0.0,6.305596731001805
8,14,6,,,,,2.9175000000000004,0.0,0.0,0.0,6.270871095034839
8,14,6,,,,,3.65,0.0,0.0,0.0,7.4081356729530174
8,15,6,,,,,3.56,0.0,0.0,0.0,7.013644704338017
8,15,6,,,,,3.4775,0.0,0.0,0.0,6.628820139289768
8,15,6,,,,,3.635,0.0,0.0,0.0,6.521763681344014
8,15,6,,,,,3.2675,0.0,0.0,0.0,6.67511482380685
8,16,6,,,,,4.2325,0.0,0.0,0.0,7.484410915465972
8,16,6,,,,,4.075,0.0,0.0,0.0,7.0139292420294295
8,16,6,,,,,4.0075,0.0,0.0,0.0,6.0700795045217655
8,16,6,,,,,4.005,0.0,0.0,0.0,6.355832177345187
8,17,6,,,,,3.545,0.0,0.0,0.0,6.4138301329579095
8,17,6,,,,,3.4925,0.0,0.0,0.0,5.196416929181859
8,17,6,,,,,4.105,0.0,0.0,0.0,4.459028884139358
8,17,6,,,,,4.6075,0.0,0.0,0.0,3.883577037223838
8,18,6,,,,,3.8,0.0,0.0,0.0,5.245217560110314
8,18,6,,,,,4.165,0.0,0.0,0.0,4.470633106466116
8,18,6,,,,,2.9425,0.0,0.0,0.0,3.5893145745638604
8,18,6,,,,,3.52,0.0,0.0,0.0,3.37889596314083
8,19,6,,,,,3.345,0.0,0.0,0.0,3.5931151101121825
8,19,6,,,,,2.8275,0.0,0.0,0.0,3.051063252893279
8,19,6,,,,,2.5575,0.0,0.0,0.0,2.3750408731097576
8,19,6,,,,,2.855,0.0,0.0,0.0,1.6850209725754617
8,20,6,,,,,2.9325,0.0,0.0,0.0,0.9325
8,20,6,,,,,2.9025,0.0,0.0,0.0,0.6525
8,20,6,,,,,3.2,0.0,0.0,0.0,0.45
8,20,6,,,,,3.5575,0.0,0.0,0.0,0.3075
8,21,6,,,,,4.165,0.0,0.0,0.0,0.165
8,21,6,,,,,4.0275,0.0,0.0,0.0,0.0275
8,21,6,,,,,3.5,0.0,0.0,0.0,0.0
8,21,6,,,,,3.25,0.0,0.0,0.0,0.0
8,22,6,,,,,3.0,0.0,0.0,0.0,0.0
8,22,6,,,,,2.5,0.0,0.0,0.0,0.0
8,22,6,,,,,2.25,0.0,0.0,0.0,0.0
8,22,6,,,,,2.25,0.0,0.0,0.0,0.0
8,23,6,,,,,2.25,0.0,0.0,0.0,0.0
8,23,6,,,,,2.25,0.0,0.0,0.0,0.0
8,23,6,,,,,2.0,0.0,0.0,0.0,0.0
8,23,6,,,,,2.25,0.0,0.0,0.0,0.0
8,24,6,,,,,2.25,0.0,0.0,0.0,0.0
8,24,6,,,,,2.5,0.0,0.0,0.0,0.0
8,24,6,,,,,2.25,0.0,0.0,0.0,0.0
8,24,6,,,,,2.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.25,0.0,0.0,0.0,0.0
8,1,7,,,,,2.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.25,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.25,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,3,7,,,,,2.0,0.0,0.0,0.0,0.0
8,3,7,,,,,2.0,0.0,0.0,0.0,0.0
8,3,7,,,,,1.75,0.0,0.0,0.0,0.0
8,3,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,1.75,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,1.75,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,5,7,,,,,2.25,0.0,0.0,0.0,0.0
8,5,7,,,,,2.0,0.0,0.0,0.0,0.0
8,5,7,,,,,1.75,0.0,0.0,0.0,0.0
8,5,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,1.75,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,1.75,0.0,0.0,0.0,0.0
8,7,7,,,,,1.75,0.0,0.0,0.0,0.0
8,7,7,,,,,2.25,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,7,7,,,,,2.25,0.0,0.0,0.0,0.0
8,8,7,,,,,1.25,0.0,0.0,0.0,0.0
8,8,7,,,,,2.005,0.0,0.0,0.0,0.0072036146894827804
8,8,7,,,,,2.565,0.0,0.0,0.0,0.09364699096327629
8,8,7,,,,,2.43,0.0,0.0,0.0,0.2593301288213805
8,9,7,,,,,3.07,0.0,0.0,0.0,0.3872024722547239
8,9,7,,,,,3.74,0.0,0.0,0.0,0.5929037856400459
8,9,7,,,,,2.9925,0.0,0.0,0.0,0.595928804954536
8,9,7,,,,,2.925,0.0,0.0,0.0,0.8167552149123083
8,10,7,,,,,3.395,0.0,0.0,0.0,1.0356018378323197
8,10,7,,,,,3.2825,0.0,0.0,0.0,1.1947026788400783
8,10,7,,,,,3.305,0.0,0.0,0.0,1.510011618291818
8,10,7,,,,,3.6325,0.0,0.0,0.0,1.5996866377689183
8,11,7,,,,,4.7675,0.0,0.0,0.0,2.618866979731676
8,11,7,,,,,3.7725,0.0,0.0,0.0,4.645818048939654
8,11,7,,,,,4.0525,0.0,0.0,0.0,5.546685190809867
8,11,7,,,,,3.7575,0.0,0.0,0.0,5.494712086471201
8,12,7,,,,,4.325,0.0,0.0,0.0,6.741426732585525
8,12,7,,,,,3.3875,0.0,0.0,0.0,7.103091256865865
8,12,7,,,,,3.69,0.0,0.0,0.0,7.453182516369234
8,12,7,,,,,3.4775,0.0,0.0,0.0,7.785913878707145
8,13,7,,,,,4.9925,0.0,0.0,0.0,8.092854538574782
8,13,7,,,,,4.3825,0.0,0.0,0.0,8.254885233662444
8,13,7,,,,,4.045,0.0,0.0,0.0,8.442956576174907
8,13,7,,,,,3.92,0.0,0.0,0.0,8.587626839646033
8,14,7,,,,,3.27,0.0,0.0,0.0,8.699334484370905
8,14,7,,,,,3.7675,0.0,0.0,0.0,8.69644241838541
8,14,7,,,,,3.55,0.0,0.0,0.0,8.734039276196853
8,14,7,,,,,3.305,0.0,0.0,0.0,8.450616809618278
8,15,7,,,,,3.1775,0.0,0.0,0.0,8.925478681310766
8,15,7,,,,,3.61,0.0,0.0,0.0,8.55636901262745
8,15,7,,,,,3.4625000000000004,0.0,0.0,0.0,8.675530401729937
8,15,7,,,,,3.965,0.0,0.0,0.0,8.387799242677588
8,16,7,,,,,3.6025,0.0,0.0,0.0,8.197501499191745
8,16,7,,,,,4.19,0.0,0.0,0.0,7.721405847179553
8,16,7,,,,,4.065,0.0,0.0,0.0,6.711505979274904
8,16,7,,,,,4.765,0.0,0.0,0.0,5.788168957190651
8,17,7,,,,,4.115,0.0,0.0,0.0,4.4672501099908875
8,17,7,,,,,5.3225,0.0,0.0,0.0,4.129172320295587
8,17,7,,,,,4.67,0.0,0.0,0.0,3.9529095410527386
8,17,7,,,,,3.975,0.0,0.0,0.0,4.0164797237304874
8,18,7,,,,,3.775,0.0,0.0,0.0,2.7763472316576085
8,18,7,,,,,3.7225,0.0,0.0,0.0,2.1020914753979034
8,18,7,,,,,3.3875,0.0,0.0,0.0,1.6932667182087613
8,18,7,,,,,2.7875,0.0,0.0,0.0,1.8763225796367358
8,19,7,,,,,2.905,0.0,0.0,0.0,1.7485756509167794
8,19,7,,,,,3.185,0.0,0.0,0.0,1.4155136221707263
8,19,7,,,,,2.8225,0.0,0.0,0.0,1.2451978120164944
8,19,7,,,,,2.89,0.0,0.0,0.0,0.9689077199885183
8,20,7,,,,,3.4725,0.0,0.0,0.0,0.4725
8,20,7,,,,,3.0925,0.0,0.0,0.0,0.3425
8,20,7,,,,,3.6325,0.0,0.0,0.0,0.3825
8,20,7,,,,,3.7625,0.0,0.0,0.0,0.2625
8,21,7,,,,,4.355,0.0,0.0,0.0,0.105
8,21,7,,,,,4.0175,0.0,0.0,0.0,0.0175
8,21,7,,,,,4.25,0.0,0.0,0.0,0.0
8,21,7,,,,,3.25,0.0,0.0,0.0,0.0
8,22,7,,,,,3.0,0.0,0.0,0.0,0.0
8,22,7,,,,,2.5,0.0,0.0,0.0,0.0
8,22,7,,,,,2.5,0.0,0.0,0.0,0.0
8,22,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.25,0.0,0.0,0.0,0.0
8,24,7,,,,,2.25,0.0,0.0,0.0,0.0
8,24,7,,,,,2.25,0.0,0.0,0.0,0.0
8,24,7,,,,,2.25,0.0,0.0,0.0,0.0
8,24,7,,,,,2.25,0.0,0.0,0.0,0.0
8,1,1,,,,,2.25,0.0,0.0,0.0,0.0
8,1,1,,,,,2.5,0.0,0.0,0.0,0.0
8,1,1,,,,,2.0,0.0,0.0,0.0,0.0
8,1,1,,,,,2.25,0.0,0.0,0.0,0.0
8,2,1,,,,,2.0,0.0,0.0,0.0,0.0
8,2,1,,,,,2.25,0.0,0.0,0.0,0.0
8,2,1,,,,,2.25,0.0,0.0,0.0,0.0
8,2,1,,,,,2.25,0.0,0.0,0.0,0.0
8,3,1,,,,,2.0,0.0,0.0,0.0,0.0
8,3,1,,,,,2.25,0.0,0.0,0.0,0.0
8,3,1,,,,,2.25,0.0,0.0,0.0,0.0
8,3,1,,,,,2.0,0.0,0.0,0.0,0.0
8,4,1,,,,,2.0,0.0,0.0,0.0,0.0
8,4,1,,,,,2.0,0.0,0.0,0.0,0.0
8,4,1,,,,,1.75,0.0,0.0,0.0,0.0
8,4,1,,,,,2.0,0.0,0.0,0.0,0.0
8,5,1,,,,,2.0,0.0,0.0,0.0,0.0
8,5,1,,,,,1.75,0.0,0.0,0.0,0.0
8,5,1,,,,,2.0,0.0,0.0,0.0,0.0
8,5,1,,,,,2.25,0.0,0.0,0.0,0.0
8,6,1,,,,,2.0,0.0,0.0,0.0,0.0
8,6,1,,,,,2.0,0.0,0.0,0.0,0.0
8,6,1,,,,,2.0,0.0,0.0,0.0,0.0
8,6,1,,,,,2.0,0.0,0.0,0.0,0.0
8,7,1,,,,,2.0,0.0,0.0,0.0,0.0
8,7,1,,,,,2.25,0.0,0.0,0.0,0.0
8,7,1,,,,,2.0,0.0,0.0,0.0,0.0
8,7,1,,,,,2.25,0.0,0.0,0.0,0.0
8,8,1,,,,,2.0,0.0,0.0,0.0,0.0
8,8,1,,,,,1.75,0.0,0.0,0.0,0.0
8,8,1,,,,,2.055,0.0,0.0,0.0,0.07919258947499688
8,8,1,,,,,2.89,0.0,0.0,0.0,0.20158113684544662
8,9,1,,,,,3.245,0.0,0.0,0.0,0.2959287310325823
8,9,1,,,,,2.655,0.0,0.0,0.0,0.48918831048243205
8,9,1,,,,,4.3175,0.0,0.0,0.0,0.6854675708611856
8,9,1,,,,,4.42,0.0,0.0,0.0,0.8092744889462455
8,10,1,,,,,4.7525,0.0,0.0,0.0,0.8667306620014563
8,10,1,,,,,3.8125,0.0,0.0,0.0,0.9358387546527352
8,10,1,,,,,4.48,0.0,0.0,0.0,1.1287655133042223
8,10,1,,,,,4.1975,0.0,0.0,0.0,1.3792823491651083
8,11,1,,,,,4.22,0.0,0.0,0.0,1.6972922167328095
8,11,1,,,,,4.26,0.0,0.0,0.0,2.320787316757107
8,11,1,,,,,3.8525,0.0,0.0,0.0,2.427589718150158
8,11,1,,,,,4.37,0.0,0.0,0.0,2.7364507167733056
8,12,1,,,,,5.605,0.0,0.0,0.0,3.8844717133768194
8,12,1,,,,,4.9425,0.0,0.0,0.0,3.4068727322239316
8,12,1,,,,,4.7325,0.0,0.0,0.0,4.032093216642258
8,12,1,,,,,6.1825,0.0,0.0,0.0,5.421472070905203
8,13,1,,,,,5.38,0.0,0.0,0.0,6.22711465622123
8,13,1,,,,,4.1425,0.0,0.0,0.0,7.688403179172774
8,13,1,,,,,3.735,0.0,0.0,0.0,8.37419601073617
8,13,1,,,,,4.115,0.0,0.0,0.0,8.524665323990586
8,14,1,,,,,4.7025,0.0,0.0,0.0,8.632796874613337
8,14,1,,,,,4.48,0.0,0.0,0.0,8.664652213634051
8,14,1,,,,,3.76,0.0,0.0,0.0,8.699403492565738
8,14,1,,,,,3.53,0.0,0.0,0.0,8.432977020756136
8,15,1,,,,,3.5,0.0,0.0,0.0,8.690769016009035
8,15,1,,,,,3.4675,0.0,0.0,0.0,8.653109016939663
8,15,1,,,,,4.3175,0.0,0.0,0.0,8.479293636619483
8,15,1,,,,,3.665,0.0,0.0,0.0,8.302581333293965
8,16,1,,,,,4.745,0.0,0.0,0.0,7.489745994199498
8,16,1,,,,,3.79,0.0,0.0,0.0,5.523615598493548
8,16,1,,,,,3.9375,0.0,0.0,0.0,4.540550400640574
8,16,1,,,,,3.67,0.0,0.0,0.0,3.3672145193321836
8,17,1,,,,,3.6225,0.0,0.0,0.0,3.0283761375516454
8,17,1,,,,,3.85,0.0,0.0,0.0,2.7137021632969938
8,17,1,,,,,3.9425,0.0,0.0,0.0,2.243134660512515
8,17,1,,,,,4.8025,0.0,0.0,0.0,2.3701590170923748
8,18,1,,,,,4.385,0.0,0.0,0.0,2.6049339366276216
8,18,1,,,,,3.905,0.0,0.0,0.0,2.62933612807144
8,18,1,,,,,5.07,0.0,0.0,0.0,2.5256268144352116
8,18,1,,,,,3.4775,0.0,0.0,0.0,2.4127666790075515
8,19,1,,,,,3.28,0.0,0.0,0.0,3.2663382346673484
8,19,1,,,,,3.64,0.0,0.0,0.0,2.5078388668684024
8,19,1,,,,,3.465,0.0,0.0,0.0,1.857941599539701
8,19,1,,,,,3.7125,0.0,0.0,0.0,1.4718261642444133
8,20,1,,,,,3.845,0.0,0.0,0.0,0.845
8,20,1,,,,,3.75,0.0,0.0,0.0,0.75
8,20,1,,,,,4.4425,0.0,0.0,0.0,0.4425
8,20,1,,,,,4.2925,0.0,0.0,0.0,0.2925
8,21,1,,,,,5.185,0.0,0.0,0.0,0.185
8,21,1,,,,,5.305,0.0,0.0,0.0,0.055
8,21,1,,,,,4.75,0.0,0.0,0.0,0.0
8,21,1,,,,,4.75,0.0,0.0,0.0,0.0
8,22,1,,,,,4.25,0.0,0.0,0.0,0.0
8,22,1,,,,,3.75,0.0,0.0,0.0,0.0
8,22,1,,,,,3.5,0.0,0.0,0.0,0.0
8,22,1,,,,,4.0,0.0,0.0,0.0,0.0
8,23,1,,,,,3.75,0.0,0.0,0.0,0.0
8,23,1,,,,,3.5,0.0,0.0,0.0,0.0
8,23,1,,,,,3.75,0.0,0.0,0.0,0.0
8,23,1,,,,,3.5,0.0,0.0,0.0,0.0
8,24,1,,,,,3.75,0.0,0.0,0.0,0.0
8,24,1,,,,,4.5,0.0,0.0,0.0,0.0
8,24,1,,,,,4.75,0.0,0.0,0.0,0.0
8,24,1,,,,,5.0,0.0,0.0,0.0,0.0
8,1,2,,,,,5.25,0.0,0.0,0.0,0.0
8,1,2,,,,,5.25,0.0,0.0,0.0,0.0
8,1,2,,,,,5.75,0.0,0.0,0.0,0.0
8,1,2,,,,,5.75,0.0,0.0,0.0,0.0
8,2,2,,,,,4.5,0.0,0.0,0.0,0.0
8,2,2,,,,,2.25,0.0,0.0,0.0,0.0
8,2,2,,,,,2.0,0.0,0.0,0.0,0.0
8,2,2,,,,,2.25,0.0,0.0,0.0,0.0
8,3,2,,,,,2.0,0.0,0.0,0.0,0.0
8,3,2,,,,,2.0,0.0,0.0,0.0,0.0
8,3,2,,,,,2.0,0.0,0.0,0.0,0.0
8,3,2,,,,,2.0,0.0,0.0,0.0,0.0
8,4,2,,,,,2.0,0.0,0.0,0.0,0.0
8,4,2,,,,,1.75,0.0,0.0,0.0,0.0
8,4,2,,,,,2.5,0.0,0.0,0.0,0.0
8,4,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,2.0,0.0,0.0,0.0,0.0
8,5,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,2.0,0.0,0.0,0.0,0.0
8,6,2,,,,,1.75,0.0,0.0,0.0,0.0
8,6,2,,,,,2.0,0.0,0.0,0.0,0.0
8,6,2,,,,,1.75,0.0,0.0,0.0,0.0
8,6,2,,,,,2.0,0.0,0.0,0.0,0.0
8,7,2,,,,,2.0,0.0,0.0,0.0,0.0
8,7,2,,,,,2.0,0.0,0.0,0.0,0.0
8,7,2,,,,,2.25,0.0,0.0,0.0,0.0
8,7,2,,,,,2.0,0.0,0.0,0.0,0.0
8,8,2,,,,,1.75,0.0,0.0,0.0,0.0
8,8,2,,,,,1.825,0.0,0.0,0.0,0.10724144474990767
8,8,2,,,,,2.1875,0.0,0.0,0.0,0.26810361187476917
8,8,2,,,,,4.145,0.0,0.0,0.0,0.5648049423495138
8,9,2,,,,,2.975,0.0,0.0,0.0,0.8765766676913341
8,9,2,,,,,3.105,0.0,0.0,0.0,0.7314881157975962
8,9,2,,,,,3.4575,0.0,0.0,0.0,0.8554179205401641
8,9,2,,,,,5.3025,0.0,0.0,0.0,1.272547507234661
8,10,2,,,,,4.835,0.0,0.0,0.0,1.2528094069911413
8,10,2,,,,,3.61,0.0,0.0,0.0,1.5703417451686197
8,10,2,,,,,4.19,0.0,0.0,0.0,1.662714789002068
8,10,2,,,,,3.845,0.0,0.0,0.0,2.130353323408899
8,11,2,,,,,4.029999999999999,0.0,0.0,0.0,3.210908067863421
8,11,2,,,,,3.6375,0.0,0.0,0.0,4.490073781949299
8,11,2,,,,,4.415,0.0,0.0,0.0,6.254340714921017
8,11,2,,,,,4.0725,0.0,0.0,0.0,6.14750294647592
8,12,2,,,,,3.6075,0.0,0.0,0.0,5.043710727512029
8,12,2,,,,,3.8125,0.0,0.0,0.0,5.570363253276337
8,12,2,,,,,5.15,0.0,0.0,0.0,7.6972292227091215
8,12,2,,,,,5.04,0.0,0.0,0.0,7.569906634062805
8,13,2,,,,,4.2875,0.0,0.0,0.0,7.269663641522959
8,13,2,,,,,4.81,0.0,0.0,0.0,8.16283503922896
8,13,2,,,,,4.8475,0.0,0.0,0.0,8.784297338603688
8,13,2,,,,,5.1225,0.0,0.0,0.0,8.23509809729579
8,14,2,,,,,4.1075,0.0,0.0,0.0,8.87016117570797
8,14,2,,,,,3.817499999999999,0.0,0.0,0.0,9.115016101360116
8,14,2,,,,,3.835000000000001,0.0,0.0,0.0,9.135420678497791
8,14,2,,,,,3.585000000000001,0.0,0.0,0.0,9.135420678497791
8,15,2,,,,,2.8099999999999987,0.0,0.0,0.0,9.04141037647981
8,15,2,,,,,3.057500000000001,0.0,0.0,0.0,9.03851619902255
8,15,2,,,,,3.97,0.0,0.0,0.0,8.937219988018455
8,15,2,,,,,3.3225,0.0,0.0,0.0,8.766463518040123
8,16,2,,,,,4.42,0.0,0.0,0.0,8.56457531300174
8,16,2,,,,,4.49,0.0,0.0,0.0,8.356809335058303
8,16,2,,,,,4.5225,0.0,0.0,0.0,8.105758778376646
8,16,2,,,,,4.46,0.0,0.0,0.0,7.745053955558178
8,17,2,,,,,4.9175,0.0,0.0,0.0,7.410867432429848
8,17,2,,,,,4.1125,0.0,0.0,0.0,7.070078208773515
8,17,2,,,,,4.7225,0.0,0.0,0.0,6.618981194226002
8,17,2,,,,,4.0725,0.0,0.0,0.0,6.156317589561887
8,18,2,,,,,4.615,0.0,0.0,0.0,5.862754743008908
8,18,2,,,,,4.7025,0.0,0.0,0.0,5.43589537825312
8,18,2,,,,,4.48,0.0,0.0,0.0,4.859037306108347
8,18,2,,,,,4.717499999999999,0.0,0.0,0.0,4.233344688173542
8,19,2,,,,,3.6775,0.0,0.0,0.0,3.9632710128341526
8,19,2,,,,,3.65,0.0,0.0,0.0,3.406802025893071
8,19,2,,,,,3.62,0.0,0.0,0.0,2.8002546676456483
8,19,2,,,,,3.3600000000000003,0.0,0.0,0.0,2.0365488491968353
8,20,2,,,,,3.4,0.0,0.0,0.0,0.9
8,20,2,,,,,3.03,0.0,0.0,0.0,0.53
8,20,2,,,,,3.3275,0.0,0.0,0.0,0.3275
8,20,2,,,,,2.975,0.0,0.0,0.0,0.225
8,21,2,,,,,3.645,0.0,0.0,0.0,0.145
8,21,2,,,,,4.305,0.0,0.0,0.0,0.055
8,21,2,,,,,3.7525,0.0,0.0,0.0,0.0025
8,21,2,,,,,3.5,0.0,0.0,0.0,0.0
8,22,2,,,,,2.75,0.0,0.0,0.0,0.0
8,22,2,,,,,2.5,0.0,0.0,0.0,0.0
8,22,2,,,,,2.25,0.0,0.0,0.0,0.0
8,22,2,,,,,2.25,0.0,0.0,0.0,0.0
8,23,2,,,,,2.25,0.0,0.0,0.0,0.0
8,23,2,,,,,2.25,0.0,0.0,0.0,0.0
8,23,2,,,,,2.25,0.0,0.0,0.0,0.0
8,23,2,,,,,2.0,0.0,0.0,0.0,0.0
8,24,2,,,,,2.0,0.0,0.0,0.0,0.0
8,24,2,,,,,2.25,0.0,0.0,0.0,0.0
8,24,2,,,,,2.0,0.0,0.0,0.0,0.0
8,24,2,,,,,2.25,0.0,0.0,0.0,0.0
8,1,3,,,,,2.0,0.0,0.0,0.0,0.0
8,1,3,,,,,2.25,0.0,0.0,0.0,0.0
8,1,3,,,,,2.25,0.0,0.0,0.0,0.0
8,1,3,,,,,2.25,0.0,0.0,0.0,0.0
8,2,3,,,,,2.0,0.0,0.0,0.0,0.0
8,2,3,,,,,2.25,0.0,0.0,0.0,0.0
8,2,3,,,,,2.25,0.0,0.0,0.0,0.0
8,2,3,,,,,2.25,0.0,0.0,0.0,0.0
8,3,3,,,,,2.5,0.0,0.0,0.0,0.0
8,3,3,,,,,2.0,0.0,0.0,0.0,0.0
8,3,3,,,,,2.25,0.0,0.0,0.0,0.0
8,3,3,,,,,2.0,0.0,0.0,0.0,0.0
8,4,3,,,,,2.25,0.0,0.0,0.0,0.0
8,4,3,,,,,2.0,0.0,0.0,0.0,0.0
8,4,3,,,,,2.0,0.0,0.0,0.0,0.0
8,4,3,,,,,1.75,0.0,0.0,0.0,0.0
8,5,3,,,,,2.0,0.0,0.0,0.0,0.0
8,5,3,,,,,1.75,0.0,0.0,0.0,0.0
8,5,3,,,,,2.0,0.0,0.0,0.0,0.0
8,5,3,,,,,2.0,0.0,0.0,0.0,0.0
8,6,3,,,,,1.75,0.0,0.0,0.0,0.0
8,6,3,,,,,1.75,0.0,0.0,0.0,0.0
8,6,3,,,,,2.0,0.0,0.0,0.0,0.0
8,6,3,,,,,1.75,0.0,0.0,0.0,0.0
8,7,3,,,,,2.0,0.0,0.0,0.0,0.0
8,7,3,,,,,2.0,0.0,0.0,0.0,0.0
8,7,3,,,,,2.25,0.0,0.0,0.0,0.0
8,7,3,,,,,2.25,0.0,0.0,0.0,0.0
8,8,3,,,,,2.0,0.0,0.0,0.0,0.0
8,8,3,,,,,1.605,0.0,0.0,0.0,0.15205503826812758
8,8,3,,,,,2.7175,0.0,0.0,0.0,0.31497115069826426
8,8,3,,,,,3.9525,0.0,0.0,0.0,0.6552848077745498
8,9,3,,,,,3.595,0.0,0.0,0.0,0.7183863746143675
8,9,3,,,,,3.45,0.0,0.0,0.0,0.8451604407227853
8,9,3,,,,,2.8475,0.0,0.0,0.0,1.023247819303658
8,9,3,,,,,5.9625,0.0,0.0,0.0,1.7657816350815336
8,10,3,,,,,3.6875,0.0,0.0,0.0,1.9423422172054086
8,10,3,,,,,3.67,0.0,0.0,0.0,1.6344450064780325
8,10,3,,,,,3.565,0.0,0.0,0.0,2.376851365054322
8,10,3,,,,,4.425,0.0,0.0,0.0,1.9279544970779612
8,11,3,,,,,3.695,0.0,0.0,0.0,1.3770206283089852
8,11,3,,,,,6.1925,0.0,0.0,0.0,3.966856496195549
8,11,3,,,,,5.74,0.0,0.0,0.0,2.869273108359308
8,11,3,,,,,4.65,0.0,0.0,0.0,3.629803329852136
8,12,3,,,,,4.7675,0.0,0.0,0.0,6.960415830694827
8,12,3,,,,,5.255,0.0,0.0,0.0,8.102652745162818
8,12,3,,,,,7.56,0.0,0.0,0.0,4.40701027252967
8,12,3,,,,,4.775,0.0,0.0,0.0,4.077352023797135
8,13,3,,,,,4.9275,0.0,0.0,0.0,4.281357655129405
8,13,3,,,,,5.0875,0.0,0.0,0.0,6.213935141877144
8,13,3,,,,,4.8075,0.0,0.0,0.0,7.052161521671343
8,13,3,,,,,4.7225,0.0,0.0,0.0,8.699509198628
8,14,3,,,,,4.9775,0.0,0.0,0.0,7.768421023515088
8,14,3,,,,,3.965,0.0,0.0,0.0,7.753986945061882
8,14,3,,,,,3.6525,0.0,0.0,0.0,8.259179690924068
8,14,3,,,,,3.73,0.0,0.0,0.0,7.193944701077518
8,15,3,,,,,3.1900000000000004,0.0,0.0,0.0,5.9917499497179625
8,15,3,,,,,3.405,0.0,0.0,0.0,3.0651437604048533
8,15,3,,,,,4.66,0.0,0.0,0.0,3.3595360989748113
8,15,3,,,,,3.9575,0.0,0.0,0.0,2.837134007983023
8,16,3,,,,,4.842499999999999,0.0,0.0,0.0,2.984333267740862
8,16,3,,,,,4.13,0.0,0.0,0.0,4.4664274171010785
8,16,3,,,,,4.6325,0.0,0.0,0.0,5.044875813259143
8,16,3,,,,,4.36,0.0,0.0,0.0,6.1701162256860265
8,17,3,,,,,3.5925,0.0,0.0,0.0,6.167490840699064
8,17,3,,,,,3.995,0.0,0.0,0.0,4.900514481753397
8,17,3,,,,,3.0675,0.0,0.0,0.0,5.561420145075852
8,17,3,,,,,2.88,0.0,0.0,0.0,5.34496632521042
8,18,3,,,,,4.6975,0.0,0.0,0.0,5.348716527826683
8,18,3,,,,,4.282500000000001,0.0,0.0,0.0,3.9476474429659563
8,18,3,,,,,3.665,0.0,0.0,0.0,2.9043620943679462
8,18,3,,,,,4.0075,0.0,0.0,0.0,3.917581582775811
8,19,3,,,,,4.8075,0.0,0.0,0.0,3.130266594153232
8,19,3,,,,,4.67,0.0,0.0,0.0,1.7380170337038472
8,19,3,,,,,4.9675,0.0,0.0,0.0,2.4081327562058585
8,19,3,,,,,4.605,0.0,0.0,0.0,1.6584599159638824
8,20,3,,,,,4.105,0.0,0.0,0.0,0.855
8,20,3,,,,,3.73,0.0,0.0,0.0,0.48
8,20,3,,,,,4.085,0.0,0.0,0.0,0.335
8,20,3,,,,,4.565,0.0,0.0,0.0,0.315
8,21,3,,,,,3.9,0.0,0.0,0.0,0.15
8,21,3,,,,,4.2625,0.0,0.0,0.0,0.0125
8,21,3,,,,,4.75,0.0,0.0,0.0,0.0
8,21,3,,,,,4.5,0.0,0.0,0.0,0.0
8,22,3,,,,,4.25,0.0,0.0,0.0,0.0
8,22,3,,,,,3.0,0.0,0.0,0.0,0.0
8,22,3,,,,,2.5,0.0,0.0,0.0,0.0
8,22,3,,,,,2.25,0.0,0.0,0.0,0.0
8,23,3,,,,,2.5,0.0,0.0,0.0,0.0
8,23,3,,,,,2.5,0.0,0.0,0.0,0.0
8,23,3,,,,,2.25,0.0,0.0,0.0,0.0
8,23,3,,,,,2.25,0.0,0.0,0.0,0.0
8,24,3,,,,,2.25,0.0,0.0,0.0,0.0
8,24,3,,,,,2.25,0.0,0.0,0.0,0.0
8,24,3,,,,,2.0,0.0,0.0,0.0,0.0
8,24,3,,,,,2.25,0.0,0.0,0.0,0.0
8,1,4,,,,,2.25,0.0,0.0,0.0,0.0
8,1,4,,,,,2.5,0.0,0.0,0.0,0.0
8,1,4,,,,,2.25,0.0,0.0,0.0,0.0
8,1,4,,,,,2.25,0.0,0.0,0.0,0.0
8,2,4,,,,,2.0,0.0,0.0,0.0,0.0
8,2,4,,,,,2.25,0.0,0.0,0.0,0.0
8,2,4,,,,,2.0,0.0,0.0,0.0,0.0
8,2,4,,,,,2.0,0.0,0.0,0.0,0.0
8,3,4,,,,,2.25,0.0,0.0,0.0,0.0
8,3,4,,,,,2.0,0.0,0.0,0.0,0.0
8,3,4,,,,,2.0,0.0,0.0,0.0,0.0
8,3,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,2.25,0.0,0.0,0.0,0.0
8,4,4,,,,,1.75,0.0,0.0,0.0,0.0
8,5,4,,,,,2.0,0.0,0.0,0.0,0.0
8,5,4,,,,,1.75,0.0,0.0,0.0,0.0
8,5,4,,,,,2.0,0.0,0.0,0.0,0.0
8,5,4,,,,,2.0,0.0,0.0,0.0,0.0
8,6,4,,,,,1.75,0.0,0.0,0.0,0.0
8,6,4,,,,,1.75,0.0,0.0,0.0,0.0
8,6,4,,,,,2.0,0.0,0.0,0.0,0.0
8,6,4,,,,,1.75,0.0,0.0,0.0,0.0
8,7,4,,,,,2.5,0.0,0.0,0.0,0.0
8,7,4,,,,,2.25,0.0,0.0,0.0,0.0
8,7,4,,,,,1.75,0.0,0.0,0.0,0.0
8,7,4,,,,,2.0,0.0,0.0,0.0,0.0
8,8,4,,,,,1.75,0.0,0.0,0.0,0.0
8,8,4,,,,,1.535,0.0,0.0,0.0,0.04527076633849502
8,8,4,,,,,1.9225,0.0,0.0,0.0,0.22312020552543976
8,8,4,,,,,3.84,0.0,0.0,0.0,0.43977315871680883
8,9,4,,,,,2.87,0.0,0.0,0.0,0.7490362866089519
8,9,4,,,,,3.235,0.0,0.0,0.0,1.1900011972738993
8,9,4,,,,,3.4450000000000003,0.0,0.0,0.0,1.745737797016025
8,9,4,,,,,5.515000000000001,0.0,0.0,0.0,2.434367931479094
8,10,4,,,,,4.1025,0.0,0.0,0.0,2.9954979250335363
8,10,4,,,,,4.1775,0.0,0.0,0.0,3.657327437769092
8,10,4,,,,,3.385,0.0,0.0,0.0,4.183913528336947
8,10,4,,,,,3.9025,0.0,0.0,0.0,4.779560089798947
8,11,4,,,,,3.92,0.0,0.0,0.0,5.395986833406622
8,11,4,,,,,3.3475,0.0,0.0,0.0,5.889944942888706
8,11,4,,,,,5.0425,0.0,0.0,0.0,6.4041235597764885
8,11,4,,,,,5.1875,0.0,0.0,0.0,6.860529298362272
8,12,4,,,,,4.3,0.0,0.0,0.0,7.280180875908765
8,12,4,,,,,4.1725,0.0,0.0,0.0,7.421739948495881
8,12,4,,,,,4.995,0.0,0.0,0.0,8.083311940790763
8,12,4,,,,,5.0775,0.0,0.0,0.0,7.889751576232872
8,13,4,,,,,4.46,0.0,0.0,0.0,7.74396854777194
8,13,4,,,,,4.255,0.0,0.0,0.0,7.507379344747612
8,13,4,,,,,3.5650000000000004,0.0,0.0,0.0,7.576624965144976
8,13,4,,,,,3.655,0.0,0.0,0.0,8.834587069030434
8,14,4,,,,,3.5825,0.0,0.0,0.0,9.05150428503412
8,14,4,,,,,3.6125000000000007,0.0,0.0,0.0,9.086173308787844
8,14,4,,,,,3.615,0.0,0.0,0.0,9.089062394100653
8,14,4,,,,,3.3625000000000007,0.0,0.0,0.0,9.086173308787844
8,15,4,,,,,3.0825,0.0,0.0,0.0,9.091387848120661
8,15,4,,,,,3.780000000000001,0.0,0.0,0.0,9.030449723380624
8,15,4,,,,,3.68,0.0,0.0,0.0,8.914377104828175
8,15,4,,,,,4.05,0.0,0.0,0.0,8.763482700709988
8,16,4,,,,,4.095,0.0,0.0,0.0,8.481222471158386
8,16,4,,,,,3.89,0.0,0.0,0.0,8.244510339560364
8,16,4,,,,,4.185,0.0,0.0,0.0,7.430451545528144
8,16,4,,,,,4.51,0.0,0.0,0.0,6.939706882459075
8,17,4,,,,,4.2775,0.0,0.0,0.0,7.276141208327218
8,17,4,,,,,4.28,0.0,0.0,0.0,6.98926825746127
8,17,4,,,,,6.3575,0.0,0.0,0.0,6.499555846387076
8,17,4,,,,,5.0425,0.0,0.0,0.0,6.134444818012235
8,18,4,,,,,4.05,0.0,0.0,0.0,5.764305772988192
8,18,4,,,,,3.62,0.0,0.0,0.0,5.247920047491333
8,18,4,,,,,3.0250000000000004,0.0,0.0,0.0,4.533386311048005
8,18,4,,,,,2.87,0.0,0.0,0.0,4.047023011452127
8,19,4,,,,,2.8275,0.0,0.0,0.0,3.649811954388892
8,19,4,,,,,2.945,0.0,0.0,0.0,2.833364187403578
8,19,4,,,,,3.1,0.0,0.0,0.0,2.388029041775226
8,19,4,,,,,2.6825,0.0,0.0,0.0,1.8491089742394653
8,20,4,,,,,2.725,0.0,0.0,0.0,0.725
8,20,4,,,,,3.005,0.0,0.0,0.0,0.505
8,20,4,,,,,3.115,0.0,0.0,0.0,0.365
8,20,4,,,,,3.01,0.0,0.0,0.0,0.26
8,21,4,,,,,3.5925,0.0,0.0,0.0,0.0925
8,21,4,,,,,4.52,0.0,0.0,0.0,0.02
8,21,4,,,,,5.0,0.0,0.0,0.0,0.0
8,21,4,,,,,5.25,0.0,0.0,0.0,0.0
8,22,4,,,,,4.25,0.0,0.0,0.0,0.0
8,22,4,,,,,3.5,0.0,0.0,0.0,0.0
8,22,4,,,,,2.5,0.0,0.0,0.0,0.0
8,22,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.0,0.0,0.0,0.0,0.0
8,23,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.0,0.0,0.0,0.0,0.0
8,23,4,,,,,2.25,0.0,0.0,0.0,0.0
8,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,24,4,,,,,2.0,0.0,0.0,0.0,0.0
8,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.0,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.0,0.0,0.0,0.0,0.0
8,2,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,1.75,0.0,0.0,0.0,0.0
8,3,5,,,,,2.5,0.0,0.0,0.0,0.0
8,4,5,,,,,1.75,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,1.75,0.0,0.0,0.0,0.0
8,4,5,,,,,1.75,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,1.75,0.0,0.0,0.0,0.0
8,5,5,,,,,1.75,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,1.75,0.0,0.0,0.0,0.0
8,6,5,,,,,1.75,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,8,5,,,,,2.25,0.0,0.0,0.0,0.0
8,8,5,,,,,3.75,0.0,0.0,0.0,0.0
8,8,5,,,,,3.0675,0.0,0.0,0.0,0.09807921360510019
8,8,5,,,,,3.16,0.0,0.0,0.0,0.23248406187875603
8,9,5,,,,,3.075,0.0,0.0,0.0,0.3924855911666268
8,9,5,,,,,3.505,0.0,0.0,0.0,0.9117742194793945
8,9,5,,,,,3.57,0.0,0.0,0.0,0.6883593445076223
8,9,5,,,,,4.0925,0.0,0.0,0.0,1.0174434171011786
8,10,5,,,,,4.41,0.0,0.0,0.0,0.759642467518073
8,10,5,,,,,3.53,0.0,0.0,0.0,2.04873271542753
8,10,5,,,,,3.63,0.0,0.0,0.0,3.314803494624318
8,10,5,,,,,3.8025,0.0,0.0,0.0,4.088833130087809
8,11,5,,,,,3.5,0.0,0.0,0.0,5.179651645172624
8,11,5,,,,,3.8125,0.0,0.0,0.0,5.251591251355577
8,11,5,,,,,4.07,0.0,0.0,0.0,6.123499278292969
8,11,5,,,,,4.9575,0.0,0.0,0.0,6.569524836627278
8,12,5,,,,,4.5775,0.0,0.0,0.0,7.009293128767614
8,12,5,,,,,4.3975,0.0,0.0,0.0,7.378355045872615
8,12,5,,,,,3.8475,0.0,0.0,0.0,7.60901874406324
8,12,5,,,,,5.425,0.0,0.0,0.0,7.986730549850388
8,13,5,,,,,5.145,0.0,0.0,0.0,8.238040559927386
8,13,5,,,,,3.795,0.0,0.0,0.0,8.41098752759556
8,13,5,,,,,4.2975,0.0,0.0,0.0,8.702114923170322
8,13,5,,,,,5.04,0.0,0.0,0.0,6.963997898105166
8,14,5,,,,,4.0225,0.0,0.0,0.0,6.367158503886747
8,14,5,,,,,4.005,0.0,0.0,0.0,7.211693334868557
8,14,5,,,,,3.7475,0.0,0.0,0.0,7.491283364237961
8,14,5,,,,,3.6,0.0,0.0,0.0,6.4565120184274845
8,15,5,,,,,3.1675000000000004,0.0,0.0,0.0,6.8204507163709795
8,15,5,,,,,3.6025,0.0,0.0,0.0,8.186269744490897
8,15,5,,,,,4.45,0.0,0.0,0.0,8.29864725946279
8,15,5,,,,,5.095,0.0,0.0,0.0,7.025035423114679
8,16,5,,,,,5.1675,0.0,0.0,0.0,7.662854262709034
8,16,5,,,,,3.38,0.0,0.0,0.0,6.757792735617414
8,16,5,,,,,4.1625,0.0,0.0,0.0,5.358538882621803
8,16,5,,,,,3.975,0.0,0.0,0.0,2.844479085145086
8,17,5,,,,,3.9525,0.0,0.0,0.0,1.6780848721244768
8,17,5,,,,,4.5,0.0,0.0,0.0,1.4441350018282935
8,17,5,,,,,4.0575,0.0,0.0,0.0,1.510565211912395
8,17,5,,,,,4.8575,0.0,0.0,0.0,1.2795036116198677
8,18,5,,,,,3.805,0.0,0.0,0.0,1.2902360116079137
8,18,5,,,,,3.5025,0.0,0.0,0.0,1.5317730848710067
8,18,5,,,,,3.41,0.0,0.0,0.0,2.641620649358383
8,18,5,,,,,3.6175,0.0,0.0,0.0,2.589644317137211
8,19,5,,,,,3.655,0.0,0.0,0.0,2.5656461299347217
8,19,5,,,,,2.7625,0.0,0.0,0.0,1.9571771837115326
8,19,5,,,,,3.6175,0.0,0.0,0.0,1.7323924774634754
8,19,5,,,,,2.58,0.0,0.0,0.0,1.6742585017096676
8,20,5,,,,,2.8075,0.0,0.0,0.0,1.0575
8,20,5,,,,,2.845,0.0,0.0,0.0,0.845
8,20,5,,,,,3.265,0.0,0.0,0.0,0.515
8,20,5,,,,,3.195,0.0,0.0,0.0,0.195
8,21,5,,,,,3.835,0.0,0.0,0.0,0.085
8,21,5,,,,,4.255,0.0,0.0,0.0,0.005
8,21,5,,,,,4.5,0.0,0.0,0.0,0.0
8,21,5,,,,,4.5,0.0,0.0,0.0,0.0
8,22,5,,,,,4.0,0.0,0.0,0.0,0.0
8,22,5,,,,,3.75,0.0,0.0,0.0,0.0
8,22,5,,,,,3.0,0.0,0.0,0.0,0.0
8,22,5,,,,,2.75,0.0,0.0,0.0,0.0
8,23,5,,,,,3.0,0.0,0.0,0.0,0.0
8,23,5,,,,,2.75,0.0,0.0,0.0,0.0
8,23,5,,,,,2.75,0.0,0.0,0.0,0.0
8,23,5,,,,,2.75,0.0,0.0,0.0,0.0
8,24,5,,,,,2.75,0.0,0.0,0.0,0.0
8,24,5,,,,,2.5,0.0,0.0,0.0,0.0
8,24,5,,,,,3.0,0.0,0.0,0.0,0.0
8,24,5,,,,,2.5,0.0,0.0,0.0,0.0
8,1,6,,,,,3.0,0.0,0.0,0.0,0.0
8,1,6,,,,,3.0,0.0,0.0,0.0,0.0
8,1,6,,,,,2.5,0.0,0.0,0.0,0.0
8,1,6,,,,,2.5,0.0,0.0,0.0,0.0
8,2,6,,,,,2.0,0.0,0.0,0.0,0.0
8,2,6,,,,,2.0,0.0,0.0,0.0,0.0
8,2,6,,,,,2.0,0.0,0.0,0.0,0.0
8,2,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,1.75,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
