month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,1.75,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,1.75,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,1.75,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,1.75,0.0,0.0,0.0,0.0
8,6,6,,,,,1.75,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,7,6,,,,,2.25,0.0,0.0,0.0,0.0
8,7,6,,,,,2.0,0.0,0.0,0.0,0.0
8,7,6,,,,,2.25,0.0,0.0,0.0,0.0
8,7,6,,,,,2.0,0.0,0.0,0.0,0.0
8,8,6,,,,,2.75,0.0,0.0,0.0,0.0
8,8,6,,,,,3.75,0.0,0.0,0.0,0.0
8,8,6,,,,,2.785,0.0,0.0,0.0,0.050551741650407434
8,8,6,,,,,3.46,0.0,0.0,0.0,0.3033104499024446
8,9,6,,,,,3.0125,0.0,0.0,0.0,0.6182862826920175
8,9,6,,,,,3.28,0.0,0.0,0.0,0.6393984972229645
8,9,6,,,,,4.1775,0.0,0.0,0.0,0.2141381759567475
8,9,6,,,,,3.885,0.0,0.0,0.0,0.7660717844086461
8,10,6,,,,,3.18,0.0,0.0,0.0,1.3573725628746691
8,10,6,,,,,3.42,0.0,0.0,0.0,1.9210272711870318
8,10,6,,,,,4.46,0.0,0.0,0.0,1.9670399004370207
8,10,6,,,,,3.4875,0.0,0.0,0.0,2.5738314486712475
8,11,6,,,,,3.5725,0.0,0.0,0.0,3.3041697577262257
8,11,6,,,,,3.8425,0.0,0.0,0.0,4.20557302201292
8,11,6,,,,,4.5975,0.0,0.0,0.0,3.333436097475794
8,11,6,,,,,3.2225,0.0,0.0,0.0,3.187104398727954
8,12,6,,,,,3.595,0.0,0.0,0.0,4.729702969443396
8,12,6,,,,,3.795,0.0,0.0,0.0,6.693193823668982
8,12,6,,,,,3.755,0.0,0.0,0.0,7.224491348930023
8,12,6,,,,,4.5075,0.0,0.0,0.0,7.227378835480356
8,13,6,,,,,4.8575,0.0,0.0,0.0,5.888071684710761
8,13,6,,,,,3.69,0.0,0.0,0.0,8.0006299543598
8,13,6,,,,,3.6925,0.0,0.0,0.0,8.29171915658975
8,13,6,,,,,3.2425,0.0,0.0,0.0,8.925774844615383
8,14,6,,,,,3.9625,0.0,0.0,0.0,8.90011554606615
8,14,6,,,,,3.675,0.0,0.0,0.0,7.70285527001511
8,14,6,,,,,3.225,0.0,0.0,0.0,8.626043916608682
8,14,6,,,,,3.2225,0.0,0.0,0.0,8.334662500027587
8,15,6,,,,,3.1875,0.0,0.0,0.0,8.860766543954655
8,15,6,,,,,3.1225,0.0,0.0,0.0,8.785846241469185
8,15,6,,,,,3.7775,0.0,0.0,0.0,8.676347337836576
8,15,6,,,,,3.14,0.0,0.0,0.0,8.51786208257885
8,16,6,,,,,3.71,0.0,0.0,0.0,8.291892371862478
8,16,6,,,,,3.9175,0.0,0.0,0.0,7.955501453863896
8,16,6,,,,,3.2025,0.0,0.0,0.0,7.133212543200695
8,16,6,,,,,3.585,0.0,0.0,0.0,6.423053938537023
8,17,6,,,,,3.5474999999999994,0.0,0.0,0.0,4.377273942240261
8,17,6,,,,,4.01,0.0,0.0,0.0,5.198553121659929
8,17,6,,,,,3.0275,0.0,0.0,0.0,3.777884225330469
8,17,6,,,,,3.2,0.0,0.0,0.0,4.84122463657909
8,18,6,,,,,3.505,0.0,0.0,0.0,3.370254540455541
8,18,6,,,,,3.925,0.0,0.0,0.0,2.6607272687806898
8,18,6,,,,,3.865,0.0,0.0,0.0,1.9756664547498
8,18,6,,,,,3.5,0.0,0.0,0.0,1.5291536027475232
8,19,6,,,,,3.09,0.0,0.0,0.0,1.2931798258756502
8,19,6,,,,,3.7075,0.0,0.0,0.0,1.0891961033416935
8,19,6,,,,,4.235,0.0,0.0,0.0,0.746657399463917
8,19,6,,,,,3.715,0.0,0.0,0.0,0.715867403609735
8,20,6,,,,,2.8375,0.0,0.0,0.0,0.3375
8,20,6,,,,,2.9825,0.0,0.0,0.0,0.2325
8,20,6,,,,,3.145,0.0,0.0,0.0,0.145
8,20,6,,,,,3.295,0.0,0.0,0.0,0.045
8,21,6,,,,,4.265,0.0,0.0,0.0,0.015
8,21,6,,,,,5.0,0.0,0.0,0.0,0.0
8,21,6,,,,,4.75,0.0,0.0,0.0,0.0
8,21,6,,,,,4.0,0.0,0.0,0.0,0.0
8,22,6,,,,,4.0,0.0,0.0,0.0,0.0
8,22,6,,,,,4.0,0.0,0.0,0.0,0.0
8,22,6,,,,,3.0,0.0,0.0,0.0,0.0
8,22,6,,,,,2.75,0.0,0.0,0.0,0.0
8,23,6,,,,,2.75,0.0,0.0,0.0,0.0
8,23,6,,,,,2.75,0.0,0.0,0.0,0.0
8,23,6,,,,,2.5,0.0,0.0,0.0,0.0
8,23,6,,,,,2.75,0.0,0.0,0.0,0.0
8,24,6,,,,,2.75,0.0,0.0,0.0,0.0
8,24,6,,,,,2.75,0.0,0.0,0.0,0.0
8,24,6,,,,,2.75,0.0,0.0,0.0,0.0
8,24,6,,,,,2.75,0.0,0.0,0.0,0.0
8,1,7,,,,,3.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.75,0.0,0.0,0.0,0.0
8,1,7,,,,,2.75,0.0,0.0,0.0,0.0
8,1,7,,,,,2.25,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.25,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.25,0.0,0.0,0.0,0.0
8,3,7,,,,,2.25,0.0,0.0,0.0,0.0
8,3,7,,,,,2.0,0.0,0.0,0.0,0.0
8,3,7,,,,,1.75,0.0,0.0,0.0,0.0
8,3,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,5,7,,,,,1.75,0.0,0.0,0.0,0.0
8,5,7,,,,,1.75,0.0,0.0,0.0,0.0
8,5,7,,,,,2.0,0.0,0.0,0.0,0.0
8,5,7,,,,,1.75,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,1.75,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,1.75,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,7,7,,,,,2.25,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,8,7,,,,,1.75,0.0,0.0,0.0,0.0
8,8,7,,,,,4.0,0.0,0.0,0.0,0.0
8,8,7,,,,,3.04,0.0,0.0,0.0,0.057735509615167845
8,8,7,,,,,3.205,0.0,0.0,0.0,0.29589448677773517
8,9,7,,,,,2.6575,0.0,0.0,0.0,0.4916030383940586
8,9,7,,,,,3.065,0.0,0.0,0.0,0.6816091207181426
8,9,7,,,,,2.8025,0.0,0.0,0.0,0.9681262289846185
8,9,7,,,,,3.5575,0.0,0.0,0.0,1.2757551241759928
8,10,7,,,,,2.92,0.0,0.0,0.0,1.9216500236872638
8,10,7,,,,,4.53,0.0,0.0,0.0,2.048225773750497
8,10,7,,,,,3.7375,0.0,0.0,0.0,2.574665825149852
8,10,7,,,,,3.5125,0.0,0.0,0.0,3.466449518777175
8,11,7,,,,,4.085,0.0,0.0,0.0,4.126193652300265
8,11,7,,,,,6.045,0.0,0.0,0.0,4.943375658753037
8,11,7,,,,,5.61,0.0,0.0,0.0,5.018188095963502
8,11,7,,,,,4.925,0.0,0.0,0.0,5.668480819408313
8,12,7,,,,,5.255,0.0,0.0,0.0,7.789297982165393
8,12,7,,,,,4.1,0.0,0.0,0.0,7.898843993757652
8,12,7,,,,,4.6275,0.0,0.0,0.0,7.930554681323833
8,12,7,,,,,3.915,0.0,0.0,0.0,8.262075505879354
8,13,7,,,,,3.365,0.0,0.0,0.0,8.499266206410232
8,13,7,,,,,3.5925,0.0,0.0,0.0,7.030791495255172
8,13,7,,,,,3.0700000000000003,0.0,0.0,0.0,5.273814876211101
8,13,7,,,,,2.8975,0.0,0.0,0.0,3.9207409282116443
8,14,7,,,,,3.0625,0.0,0.0,0.0,1.5146007140174353
8,14,7,,,,,3.41,0.0,0.0,0.0,4.800563025000024
8,14,7,,,,,3.289999999999999,0.0,0.0,0.0,9.27801123100966
8,14,7,,,,,2.915,0.0,0.0,0.0,8.268277421664704
8,15,7,,,,,3.035,0.0,0.0,0.0,8.969859044965377
8,15,7,,,,,2.9800000000000004,0.0,0.0,0.0,8.906488171815333
8,15,7,,,,,3.6025,0.0,0.0,0.0,8.759582965876593
8,15,7,,,,,4.5,0.0,0.0,0.0,8.641482702278783
8,16,7,,,,,3.83,0.0,0.0,0.0,8.421203582282761
8,16,7,,,,,3.5875000000000004,0.0,0.0,0.0,7.855386015533204
8,16,7,,,,,3.2925000000000004,0.0,0.0,0.0,8.09090398747972
8,16,7,,,,,3.49,0.0,0.0,0.0,6.307286175543296
8,17,7,,,,,3.7525,0.0,0.0,0.0,4.323496326186237
8,17,7,,,,,3.6975,0.0,0.0,0.0,5.412291536911352
8,17,7,,,,,3.99,0.0,0.0,0.0,5.461258517287879
8,17,7,,,,,5.5975,0.0,0.0,0.0,4.144910868342435
8,18,7,,,,,4.995,0.0,0.0,0.0,5.985796665540375
8,18,7,,,,,3.895,0.0,0.0,0.0,5.371887156166156
8,18,7,,,,,3.1,0.0,0.0,0.0,4.097801234198025
8,18,7,,,,,3.605,0.0,0.0,0.0,3.4923052309359286
8,19,7,,,,,4.1025,0.0,0.0,0.0,3.880155711861305
8,19,7,,,,,3.025,0.0,0.0,0.0,2.744991722542968
8,19,7,,,,,2.9425,0.0,0.0,0.0,2.9214557301632196
8,19,7,,,,,3.535,0.0,0.0,0.0,1.6068657845698218
8,20,7,,,,,2.955,0.0,0.0,0.0,0.955
8,20,7,,,,,3.1,0.0,0.0,0.0,0.6
8,20,7,,,,,2.78,0.0,0.0,0.0,0.28
8,20,7,,,,,4.39,0.0,0.0,0.0,0.14
8,21,7,,,,,4.0925,0.0,0.0,0.0,0.0925
8,21,7,,,,,4.265,0.0,0.0,0.0,0.015
8,21,7,,,,,4.25,0.0,0.0,0.0,0.0
8,21,7,,,,,3.75,0.0,0.0,0.0,0.0
8,22,7,,,,,3.5,0.0,0.0,0.0,0.0
8,22,7,,,,,2.75,0.0,0.0,0.0,0.0
8,22,7,,,,,2.5,0.0,0.0,0.0,0.0
8,22,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.0,0.0,0.0,0.0,0.0
8,23,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.0,0.0,0.0,0.0,0.0
8,24,7,,,,,2.5,0.0,0.0,0.0,0.0
8,24,7,,,,,2.0,0.0,0.0,0.0,0.0
8,24,7,,,,,2.25,0.0,0.0,0.0,0.0
8,24,7,,,,,2.0,0.0,0.0,0.0,0.0
9,1,1,,,,,2.0,0.0,0.0,0.0,0.0
9,1,1,,,,,2.0,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.0,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.0,0.0,0.0,0.0,0.0
9,2,1,,,,,2.0,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,3,1,,,,,2.0,0.0,0.0,0.0,0.0
9,3,1,,,,,2.0,0.0,0.0,0.0,0.0
9,3,1,,,,,2.0,0.0,0.0,0.0,0.0
9,3,1,,,,,2.25,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,4,1,,,,,2.5,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.25,0.0,0.0,0.0,0.0
9,5,1,,,,,1.75,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,1.75,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,7,1,,,,,2.0,0.0,0.0,0.0,0.0
9,7,1,,,,,2.25,0.0,0.0,0.0,0.0
9,7,1,,,,,2.5,0.0,0.0,0.0,0.0
9,7,1,,,,,2.25,0.0,0.0,0.0,0.0
9,8,1,,,,,2.0,0.0,0.0,0.0,0.0
9,8,1,,,,,3.7575,0.0,0.0,0.0,0.0097899921075041
9,8,1,,,,,3.065,0.0,0.0,0.0,0.08484659826503556
9,8,1,,,,,2.965,0.0,0.0,0.0,0.28064644041511755
9,9,1,,,,,3.525,0.0,0.0,0.0,0.331212111977897
9,9,1,,,,,4.2325,0.0,0.0,0.0,0.5811267055612191
9,9,1,,,,,4.8125,0.0,0.0,0.0,0.9785812399346956
9,9,1,,,,,5.17,0.0,0.0,0.0,1.710258905485868
9,10,1,,,,,4.04,0.0,0.0,0.0,2.3383717782532063
9,10,1,,,,,4.82,0.0,0.0,0.0,3.519020274135952
9,10,1,,,,,5.3825,0.0,0.0,0.0,4.450357073072585
9,10,1,,,,,5.41,0.0,0.0,0.0,5.055009579459137
9,11,1,,,,,6.404999999999999,0.0,0.0,0.0,3.9132822122718878
9,11,1,,,,,6.6850000000000005,0.0,0.0,0.0,3.3731228467013192
9,11,1,,,,,5.655,0.0,0.0,0.0,5.924513892587837
9,11,1,,,,,6.09,0.0,0.0,0.0,6.9990862474995
9,12,1,,,,,7.02,0.0,0.0,0.0,7.527463450855169
9,12,1,,,,,6.3325,0.0,0.0,0.0,7.599620884241435
9,12,1,,,,,4.8175,0.0,0.0,0.0,7.870932833773791
9,12,1,,,,,5.165,0.0,0.0,0.0,8.272128163401426
9,13,1,,,,,4.6225,0.0,0.0,0.0,8.502985788640084
9,13,1,,,,,4.7725,0.0,0.0,0.0,8.67598651679146
9,13,1,,,,,4.165,0.0,0.0,0.0,8.840337208535267
9,13,1,,,,,4.45,0.0,0.0,0.0,7.727365857428087
9,14,1,,,,,4.565,0.0,0.0,0.0,7.8622256879607395
9,14,1,,,,,4.565,0.0,0.0,0.0,8.727474296320324
9,14,1,,,,,4.559999999999999,0.0,0.0,0.0,9.010122175051118
9,14,1,,,,,4.3025,0.0,0.0,0.0,9.001469688967523
9,15,1,,,,,3.5425000000000004,0.0,0.0,0.0,8.978529461744186
9,15,1,,,,,4.262499999999999,0.0,0.0,0.0,8.943963419543053
9,15,1,,,,,4.695,0.0,0.0,0.0,8.866189824590505
9,15,1,,,,,4.6,0.0,0.0,0.0,8.756730690953583
9,16,1,,,,,3.9375,0.0,0.0,0.0,8.543799939630617
9,16,1,,,,,5.0125,0.0,0.0,0.0,8.342769352815779
9,16,1,,,,,4.7425,0.0,0.0,0.0,8.032607876015742
9,16,1,,,,,4.125,0.0,0.0,0.0,7.036070538519331
9,17,1,,,,,4.05,0.0,0.0,0.0,6.432844110356085
9,17,1,,,,,4.7125,0.0,0.0,0.0,5.751889891467041
9,17,1,,,,,4.985,0.0,0.0,0.0,6.06773674193047
9,17,1,,,,,4.2575,0.0,0.0,0.0,6.093815839675157
9,18,1,,,,,4.005,0.0,0.0,0.0,5.473432592008021
9,18,1,,,,,4.2575,0.0,0.0,0.0,4.898230739676778
9,18,1,,,,,3.7525,0.0,0.0,0.0,4.280986441851008
9,18,1,,,,,3.4625,0.0,0.0,0.0,3.315396352182972
9,19,1,,,,,3.32,0.0,0.0,0.0,3.018717119682881
9,19,1,,,,,3.3175,0.0,0.0,0.0,3.611654464839722
9,19,1,,,,,3.0025,0.0,0.0,0.0,3.275901336728909
9,19,1,,,,,2.635,0.0,0.0,0.0,2.0197696670341982
9,20,1,,,,,3.275,0.0,0.0,0.0,0.775
9,20,1,,,,,3.7575,0.0,0.0,0.0,0.5075
9,20,1,,,,,3.295,0.0,0.0,0.0,0.295
9,20,1,,,,,4.725,0.0,0.0,0.0,0.225
9,21,1,,,,,3.855,0.0,0.0,0.0,0.105
9,21,1,,,,,5.005,0.0,0.0,0.0,0.005
9,21,1,,,,,4.75,0.0,0.0,0.0,0.0
9,21,1,,,,,4.0,0.0,0.0,0.0,0.0
9,22,1,,,,,3.75,0.0,0.0,0.0,0.0
9,22,1,,,,,3.0,0.0,0.0,0.0,0.0
9,22,1,,,,,2.5,0.0,0.0,0.0,0.0
9,22,1,,,,,2.5,0.0,0.0,0.0,0.0
9,23,1,,,,,2.0,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,23,1,,,,,2.5,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.5,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.0,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.75,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.25,0.0,0.0,0.0,0.0
9,4,2,,,,,2.25,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.25,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.25,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,1.75,0.0,0.0,0.0,0.0
9,7,2,,,,,2.5,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,8,2,,,,,2.5,0.0,0.0,0.0,0.0
9,8,2,,,,,3.75,0.0,0.0,0.0,0.0
9,8,2,,,,,3.295,0.0,0.0,0.0,0.06268486791952026
9,8,2,,,,,3.34,0.0,0.0,0.0,0.1253697358390405
9,9,2,,,,,3.67,0.0,0.0,0.0,0.20461985811065503
9,9,2,,,,,3.4625,0.0,0.0,0.0,0.25577482263831874
9,9,2,,,,,4.3825,0.0,0.0,0.0,0.46039468074897383
9,9,2,,,,,6.195,0.0,0.0,0.0,0.535622569760244
9,10,2,,,,,4.57,0.0,0.0,0.0,0.6570941538331252
9,10,2,,,,,4.4525,0.0,0.0,0.0,1.098038914957986
9,10,2,,,,,4.7,0.0,0.0,0.0,0.8069577327775223
9,10,2,,,,,6.0025,0.0,0.0,0.0,1.155678753013523
9,11,2,,,,,5.27,0.0,0.0,0.0,1.1740937389408717
9,11,2,,,,,4.82,0.0,0.0,0.0,1.2316473535948362
9,11,2,,,,,4.59,0.0,0.0,0.0,2.1179730192658863
9,11,2,,,,,6.45,0.0,0.0,0.0,2.5323590447744295
9,12,2,,,,,5.5675,0.0,0.0,0.0,2.3838294745878317
9,12,2,,,,,4.9925,0.0,0.0,0.0,4.8916065518446805
9,12,2,,,,,5.845,0.0,0.0,0.0,5.009789149738394
9,12,2,,,,,7.2625,0.0,0.0,0.0,4.626416332180738
9,13,2,,,,,6.1125,0.0,0.0,0.0,4.163569723140547
9,13,2,,,,,5.91,0.0,0.0,0.0,4.506451935634475
9,13,2,,,,,4.825,0.0,0.0,0.0,5.849167154308175
9,13,2,,,,,4.085,0.0,0.0,0.0,5.572556293808872
9,14,2,,,,,4.3925,0.0,0.0,0.0,5.353897744026807
9,14,2,,,,,4.935,0.0,0.0,0.0,6.267837208139082
9,14,2,,,,,5.0,0.0,0.0,0.0,4.612943667443667
9,14,2,,,,,3.6975,0.0,0.0,0.0,6.570561636315073
9,15,2,,,,,4.235,0.0,0.0,0.0,6.02686146942862
9,15,2,,,,,4.435,0.0,0.0,0.0,6.54492979058294
9,15,2,,,,,4.165,0.0,0.0,0.0,6.521904531864972
9,15,2,,,,,4.455,0.0,0.0,0.0,7.431402251224782
9,16,2,,,,,4.7825,0.0,0.0,0.0,7.787345680174056
9,16,2,,,,,4.9175,0.0,0.0,0.0,8.229384469244017
9,16,2,,,,,4.5225,0.0,0.0,0.0,8.06290232790598
9,16,2,,,,,4.755,0.0,0.0,0.0,7.46873330623402
9,17,2,,,,,6.595,0.0,0.0,0.0,7.30184472328147
9,17,2,,,,,6.925,0.0,0.0,0.0,6.536663648219495
9,17,2,,,,,6.295,0.0,0.0,0.0,6.386925097687595
9,17,2,,,,,4.37,0.0,0.0,0.0,5.89739522094869
9,18,2,,,,,4.3425,0.0,0.0,0.0,5.316780871553578
9,18,2,,,,,4.04,0.0,0.0,0.0,5.527059599091804
9,18,2,,,,,3.3825000000000003,0.0,0.0,0.0,4.753575528798334
9,18,2,,,,,3.2325,0.0,0.0,0.0,2.1212027311379558
9,19,2,,,,,2.82,0.0,0.0,0.0,3.0519767343232114
9,19,2,,,,,3.5425,0.0,0.0,0.0,3.0230555458237487
9,19,2,,,,,3.2025,0.0,0.0,0.0,2.665484488012207
9,19,2,,,,,3.2325,0.0,0.0,0.0,1.9577352509346375
9,20,2,,,,,2.7875,0.0,0.0,0.0,0.7875
9,20,2,,,,,2.745,0.0,0.0,0.0,0.495
9,20,2,,,,,2.8225,0.0,0.0,0.0,0.3225
9,20,2,,,,,4.7075,0.0,0.0,0.0,0.2075
9,21,2,,,,,4.58,0.0,0.0,0.0,0.08
9,21,2,,,,,4.255,0.0,0.0,0.0,0.005
9,21,2,,,,,3.75,0.0,0.0,0.0,0.0
9,21,2,,,,,3.5,0.0,0.0,0.0,0.0
9,22,2,,,,,3.5,0.0,0.0,0.0,0.0
9,22,2,,,,,2.75,0.0,0.0,0.0,0.0
9,22,2,,,,,2.25,0.0,0.0,0.0,0.0
9,22,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.0,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.5,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.0,0.0,0.0,0.0,0.0
9,1,3,,,,,2.0,0.0,0.0,0.0,0.0
9,1,3,,,,,2.0,0.0,0.0,0.0,0.0
9,1,3,,,,,2.25,0.0,0.0,0.0,0.0
9,1,3,,,,,2.25,0.0,0.0,0.0,0.0
9,2,3,,,,,2.25,0.0,0.0,0.0,0.0
9,2,3,,,,,2.25,0.0,0.0,0.0,0.0
9,2,3,,,,,2.0,0.0,0.0,0.0,0.0
9,2,3,,,,,2.0,0.0,0.0,0.0,0.0
9,3,3,,,,,2.25,0.0,0.0,0.0,0.0
9,3,3,,,,,2.25,0.0,0.0,0.0,0.0
9,3,3,,,,,2.0,0.0,0.0,0.0,0.0
9,3,3,,,,,2.25,0.0,0.0,0.0,0.0
9,4,3,,,,,2.25,0.0,0.0,0.0,0.0
9,4,3,,,,,2.0,0.0,0.0,0.0,0.0
9,4,3,,,,,2.0,0.0,0.0,0.0,0.0
9,4,3,,,,,1.75,0.0,0.0,0.0,0.0
9,5,3,,,,,2.0,0.0,0.0,0.0,0.0
9,5,3,,,,,2.0,0.0,0.0,0.0,0.0
9,5,3,,,,,1.75,0.0,0.0,0.0,0.0
9,5,3,,,,,2.0,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,6,3,,,,,1.75,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,7,3,,,,,2.0,0.0,0.0,0.0,0.0
9,7,3,,,,,2.75,0.0,0.0,0.0,0.0
9,7,3,,,,,2.5,0.0,0.0,0.0,0.0
9,7,3,,,,,2.25,0.0,0.0,0.0,0.0
9,8,3,,,,,2.25,0.0,0.0,0.0,0.0
9,8,3,,,,,3.25,0.0,0.0,0.0,0.0
9,8,3,,,,,3.2625,0.0,0.0,0.0,0.018077501892237093
9,8,3,,,,,3.375,0.0,0.0,0.0,0.18077501892237097
9,9,3,,,,,3.2425,0.0,0.0,0.0,0.29169500977955204
9,9,3,,,,,3.78,0.0,0.0,0.0,0.6375189904460313
9,9,3,,,,,4.275,0.0,0.0,0.0,1.23293767020223
9,9,3,,,,,4.415,0.0,0.0,0.0,0.7999059031068129
9,10,3,,,,,7.72,0.0,0.0,0.0,1.3973421379993816
9,10,3,,,,,4.12,0.0,0.0,0.0,2.428168305375974
9,10,3,,,,,4.325,0.0,0.0,0.0,2.3766269970071447
9,10,3,,,,,4.49,0.0,0.0,0.0,2.5656117943595205
9,11,3,,,,,7.470000000000001,0.0,0.0,0.0,3.408527793457696
9,11,3,,,,,5.3225,0.0,0.0,0.0,2.378509714458274
9,11,3,,,,,5.3025,0.0,0.0,0.0,1.78173043748925
9,11,3,,,,,5.335,0.0,0.0,0.0,1.819029142299814
9,12,3,,,,,5.702500000000001,0.0,0.0,0.0,3.6824618902867545
9,12,3,,,,,4.255,0.0,0.0,0.0,2.018023612007261
9,12,3,,,,,5.17,0.0,0.0,0.0,1.6328168256696927
9,12,3,,,,,5.3725000000000005,0.0,0.0,0.0,1.5781979529800376
9,13,3,,,,,9.2525,0.0,0.0,0.0,2.017524364989539
9,13,3,,,,,4.9175,0.0,0.0,0.0,1.3440568879459556
9,13,3,,,,,4.7025,0.0,0.0,0.0,1.959963042165301
9,13,3,,,,,4.5975,0.0,0.0,0.0,1.2634710359920223
9,14,3,,,,,4.73,0.0,0.0,0.0,0.5527934132203098
9,14,3,,,,,4.59,0.0,0.0,0.0,1.255301709187787
9,14,3,,,,,4.63,0.0,0.0,0.0,1.5892810630083904
9,14,3,,,,,3.6075,0.0,0.0,0.0,1.8512821078159332
9,15,3,,,,,3.2775,0.0,0.0,0.0,1.4683869863106973
9,15,3,,,,,3.23,0.0,0.0,0.0,1.9885005763737815
9,15,3,,,,,5.1825,0.0,0.0,0.0,1.9339030171958889
9,15,3,,,,,5.34,0.0,0.0,0.0,1.827581454586308
9,16,3,,,,,5.365,0.0,0.0,0.0,2.4230532942692564
9,16,3,,,,,4.885,0.0,0.0,0.0,3.305205084617874
9,16,3,,,,,5.3075,0.0,0.0,0.0,4.36206875552255
9,16,3,,,,,5.220000000000001,0.0,0.0,0.0,3.9754113149476686
9,17,3,,,,,5.3875,0.0,0.0,0.0,4.1813700290763
9,17,3,,,,,4.065,0.0,0.0,0.0,6.397065075411576
9,17,3,,,,,4.6975,0.0,0.0,0.0,6.549376148635661
9,17,3,,,,,3.375,0.0,0.0,0.0,6.178656743995907
9,18,3,,,,,3.465,0.0,0.0,0.0,4.854524773365743
9,18,3,,,,,3.615,0.0,0.0,0.0,5.0381764041362
9,18,3,,,,,4.675,0.0,0.0,0.0,4.193378902592098
9,18,3,,,,,3.88,0.0,0.0,0.0,4.444369464645055
9,19,3,,,,,4.045,0.0,0.0,0.0,3.8202144620024536
9,19,3,,,,,4.467499999999999,0.0,0.0,0.0,3.211677305721088
9,19,3,,,,,3.15,0.0,0.0,0.0,2.610090914821298
9,19,3,,,,,2.965,0.0,0.0,0.0,1.9219760372775014
9,20,3,,,,,2.8475,0.0,0.0,0.0,0.8475
9,20,3,,,,,3.595,0.0,0.0,0.0,0.595
9,20,3,,,,,2.6375,0.0,0.0,0.0,0.3875
9,20,3,,,,,3.96,0.0,0.0,0.0,0.21
9,21,3,,,,,4.33,0.0,0.0,0.0,0.08
9,21,3,,,,,4.0025,0.0,0.0,0.0,0.0025
9,21,3,,,,,5.0,0.0,0.0,0.0,0.0
9,21,3,,,,,4.0,0.0,0.0,0.0,0.0
9,22,3,,,,,3.5,0.0,0.0,0.0,0.0
9,22,3,,,,,2.75,0.0,0.0,0.0,0.0
9,22,3,,,,,2.25,0.0,0.0,0.0,0.0
9,22,3,,,,,2.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.25,0.0,0.0,0.0,0.0
9,24,3,,,,,2.25,0.0,0.0,0.0,0.0
9,24,3,,,,,2.25,0.0,0.0,0.0,0.0
9,24,3,,,,,2.25,0.0,0.0,0.0,0.0
9,24,3,,,,,2.25,0.0,0.0,0.0,0.0
9,1,4,,,,,2.25,0.0,0.0,0.0,0.0
9,1,4,,,,,2.25,0.0,0.0,0.0,0.0
9,1,4,,,,,2.0,0.0,0.0,0.0,0.0
9,1,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.0,0.0,0.0,0.0,0.0
9,2,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.75,0.0,0.0,0.0,0.0
9,2,4,,,,,2.25,0.0,0.0,0.0,0.0
9,3,4,,,,,2.0,0.0,0.0,0.0,0.0
9,3,4,,,,,2.0,0.0,0.0,0.0,0.0
9,3,4,,,,,2.0,0.0,0.0,0.0,0.0
9,3,4,,,,,2.0,0.0,0.0,0.0,0.0
9,4,4,,,,,1.75,0.0,0.0,0.0,0.0
9,4,4,,,,,2.25,0.0,0.0,0.0,0.0
9,4,4,,,,,1.75,0.0,0.0,0.0,0.0
9,4,4,,,,,2.0,0.0,0.0,0.0,0.0
9,5,4,,,,,1.75,0.0,0.0,0.0,0.0
9,5,4,,,,,2.0,0.0,0.0,0.0,0.0
9,5,4,,,,,1.75,0.0,0.0,0.0,0.0
9,5,4,,,,,2.0,0.0,0.0,0.0,0.0
9,6,4,,,,,1.75,0.0,0.0,0.0,0.0
9,6,4,,,,,2.0,0.0,0.0,0.0,0.0
9,6,4,,,,,1.75,0.0,0.0,0.0,0.0
9,6,4,,,,,1.75,0.0,0.0,0.0,0.0
9,7,4,,,,,2.0,0.0,0.0,0.0,0.0
9,7,4,,,,,2.25,0.0,0.0,0.0,0.0
9,7,4,,,,,2.0,0.0,0.0,0.0,0.0
9,7,4,,,,,2.25,0.0,0.0,0.0,0.0
9,8,4,,,,,2.5,0.0,0.0,0.0,0.0
9,8,4,,,,,3.0075,0.0,0.0,0.0,0.01075528849638774
9,8,4,,,,,3.11,0.0,0.0,0.0,0.15774423128035372
9,8,4,,,,,3.525,0.0,0.0,0.0,0.3943605782008843
9,9,4,,,,,3.545,0.0,0.0,0.0,0.6539546585845084
9,9,4,,,,,3.9175,0.0,0.0,0.0,1.1009236683509842
9,9,4,,,,,4.1525,0.0,0.0,0.0,1.6828833186509597
9,9,4,,,,,5.655,0.0,0.0,0.0,2.285841513033924
9,10,4,,,,,4.395,0.0,0.0,0.0,3.029826948920663
9,10,4,,,,,4.005,0.0,0.0,0.0,2.2967119215825815
9,10,4,,,,,3.7825000000000006,0.0,0.0,0.0,3.760078245683205
9,10,4,,,,,4.275,0.0,0.0,0.0,4.6106062266184
9,11,4,,,,,4.4475,0.0,0.0,0.0,5.101464760138514
9,11,4,,,,,5.99,0.0,0.0,0.0,5.150214001803695
9,11,4,,,,,6.9425,0.0,0.0,0.0,6.242770535593898
9,11,4,,,,,5.515,0.0,0.0,0.0,6.612691251759086
9,12,4,,,,,5.825,0.0,0.0,0.0,6.9906247857692865
9,12,4,,,,,5.605,0.0,0.0,0.0,7.025146389649629
9,12,4,,,,,4.61,0.0,0.0,0.0,7.893940087304906
9,12,4,,,,,4.8325,0.0,0.0,0.0,8.14997531608411
9,13,4,,,,,5.2975,0.0,0.0,0.0,8.411652559693016
9,13,4,,,,,5.442499999999999,0.0,0.0,0.0,8.578790568758516
9,13,4,,,,,4.3175,0.0,0.0,0.0,8.722875059332221
9,13,4,,,,,4.21,0.0,0.0,0.0,8.887131378586249
9,14,4,,,,,4.27,0.0,0.0,0.0,8.959803921815313
9,14,4,,,,,4.800000000000001,0.0,0.0,0.0,8.994397759351282
9,14,4,,,,,4.809999999999999,0.0,0.0,0.0,9.005929038529937
9,14,4,,,,,5.074999999999999,0.0,0.0,0.0,9.023225957297921
9,15,4,,,,,3.9875,0.0,0.0,0.0,8.61785974936479
9,15,4,,,,,3.5124999999999997,0.0,0.0,0.0,8.934375466369842
9,15,4,,,,,3.905,0.0,0.0,0.0,8.810646595176957
9,15,4,,,,,4.5,0.0,0.0,0.0,8.632246827410475
9,16,4,,,,,4.55,0.0,0.0,0.0,8.381116811831138
9,16,4,,,,,4.8125,0.0,0.0,0.0,8.108443490898276
9,16,4,,,,,5.3225,0.0,0.0,0.0,7.832899924481909
9,16,4,,,,,4.5325,0.0,0.0,0.0,7.499951448395468
9,17,4,,,,,4.9275,0.0,0.0,0.0,7.107549990580425
9,17,4,,,,,5.085,0.0,0.0,0.0,6.713485098346706
9,17,4,,,,,5.9575,0.0,0.0,0.0,6.279150801067206
9,17,4,,,,,5.295,0.0,0.0,0.0,5.804547098741925
9,18,4,,,,,4.38,0.0,0.0,0.0,5.628042131448921
9,18,4,,,,,3.92,0.0,0.0,0.0,5.103459520554696
9,18,4,,,,,4.404999999999999,0.0,0.0,0.0,4.473176150510171
9,18,4,,,,,4.3375,0.0,0.0,0.0,3.778640592257224
9,19,4,,,,,4.84,0.0,0.0,0.0,3.6258326647328682
9,19,4,,,,,2.715,0.0,0.0,0.0,3.2275460820012754
9,19,4,,,,,3.1275,0.0,0.0,0.0,2.4684302443991855
9,19,4,,,,,2.9175,0.0,0.0,0.0,1.770747963340122
9,20,4,,,,,2.75,0.0,0.0,0.0,0.75
9,20,4,,,,,2.5075,0.0,0.0,0.0,0.5075
9,20,4,,,,,3.0725,0.0,0.0,0.0,0.3225
9,20,4,,,,,2.9425,0.0,0.0,0.0,0.1925
9,21,4,,,,,5.0625,0.0,0.0,0.0,0.0625
9,21,4,,,,,4.0,0.0,0.0,0.0,0.0
9,21,4,,,,,3.75,0.0,0.0,0.0,0.0
9,21,4,,,,,3.75,0.0,0.0,0.0,0.0
9,22,4,,,,,3.25,0.0,0.0,0.0,0.0
9,22,4,,,,,2.5,0.0,0.0,0.0,0.0
9,22,4,,,,,2.25,0.0,0.0,0.0,0.0
9,22,4,,,,,2.0,0.0,0.0,0.0,0.0
9,23,4,,,,,2.25,0.0,0.0,0.0,0.0
9,23,4,,,,,2.0,0.0,0.0,0.0,0.0
9,23,4,,,,,2.25,0.0,0.0,0.0,0.0
9,23,4,,,,,2.25,0.0,0.0,0.0,0.0
9,24,4,,,,,2.0,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.0,0.0,0.0,0.0,0.0
9,1,5,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.0,0.0,0.0,0.0,0.0
9,2,5,,,,,2.0,0.0,0.0,0.0,0.0
9,2,5,,,,,2.25,0.0,0.0,0.0,0.0
9,2,5,,,,,2.0,0.0,0.0,0.0,0.0
9,2,5,,,,,2.25,0.0,0.0,0.0,0.0
9,3,5,,,,,2.25,0.0,0.0,0.0,0.0
9,3,5,,,,,2.0,0.0,0.0,0.0,0.0
9,3,5,,,,,2.0,0.0,0.0,0.0,0.0
9,3,5,,,,,2.5,0.0,0.0,0.0,0.0
9,4,5,,,,,2.0,0.0,0.0,0.0,0.0
9,4,5,,,,,2.25,0.0,0.0,0.0,0.0
9,4,5,,,,,2.0,0.0,0.0,0.0,0.0
9,4,5,,,,,2.0,0.0,0.0,0.0,0.0
9,5,5,,,,,2.0,0.0,0.0,0.0,0.0
9,5,5,,,,,2.0,0.0,0.0,0.0,0.0
9,5,5,,,,,1.75,0.0,0.0,0.0,0.0
9,5,5,,,,,2.0,0.0,0.0,0.0,0.0
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
9,6,5,,,,,1.75,0.0,0.0,0.0,0.0
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
9,7,5,,,,,2.0,0.0,0.0,0.0,0.0
9,7,5,,,,,2.25,0.0,0.0,0.0,0.0
9,7,5,,,,,2.25,0.0,0.0,0.0,0.0
9,7,5,,,,,2.5,0.0,0.0,0.0,0.0
9,8,5,,,,,2.75,0.0,0.0,0.0,0.0
9,8,5,,,,,2.755,0.0,0.0,0.0,0.00675711472147636
9,8,5,,,,,2.8475,0.0,0.0,0.0,0.13176373706878927
9,8,5,,,,,3.5,0.0,0.0,0.0,0.33785573607381864
9,9,5,,,,,3.525,0.0,0.0,0.0,0.6317865355607556
9,9,5,,,,,3.9275,0.0,0.0,0.0,1.1161562128240015
9,9,5,,,,,4.1525,0.0,0.0,0.0,1.6877726021408757
9,9,5,,,,,5.4475,0.0,0.0,0.0,2.3436271961991837
9,10,5,,,,,4.275,0.0,0.0,0.0,2.958788577121527
9,10,5,,,,,3.855,0.0,0.0,0.0,3.638431101767264
9,10,5,,,,,4.422499999999999,0.0,0.0,0.0,4.010476794137991
9,10,5,,,,,4.365,0.0,0.0,0.0,4.8219465326158755
9,11,5,,,,,4.1925,0.0,0.0,0.0,5.483542678957163
9,11,5,,,,,4.6175,0.0,0.0,0.0,5.980187460748702
9,11,5,,,,,6.785,0.0,0.0,0.0,6.468067922861566
9,11,5,,,,,4.9525,0.0,0.0,0.0,6.95594838497443
9,12,5,,,,,5.085,0.0,0.0,0.0,7.505632742868299
9,12,5,,,,,6.675000000000001,0.0,0.0,0.0,7.908460703811508
9,12,5,,,,,5.685,0.0,0.0,0.0,8.216505615121019
9,12,5,,,,,5.504999999999999,0.0,0.0,0.0,8.595637813655802
9,13,5,,,,,5.26,0.0,0.0,0.0,8.958811125183471
9,13,5,,,,,5.4275,0.0,0.0,0.0,9.158624822050081
9,13,5,,,,,4.522500000000001,0.0,0.0,0.0,9.271951993407262
9,13,5,,,,,5.574999999999999,0.0,0.0,0.0,9.334580167052021
9,14,5,,,,,4.622499999999999,0.0,0.0,0.0,9.326623812869158
9,14,5,,,,,4.895,0.0,0.0,0.0,9.353279771686504
9,14,5,,,,,5.405000000000001,0.0,0.0,0.0,9.365126864494213
9,14,5,,,,,6.145,0.0,0.0,0.0,9.353279771686504
9,15,5,,,,,4.855,0.0,0.0,0.0,9.026014126011027
9,15,5,,,,,5.1,0.0,0.0,0.0,9.020268731914264
9,15,5,,,,,5.565000000000001,0.0,0.0,0.0,8.980050973236942
9,15,5,,,,,5.752500000000001,0.0,0.0,0.0,8.908233547027434
9,16,5,,,,,6.0425,0.0,0.0,0.0,8.639318143746634
9,16,5,,,,,6.09,0.0,0.0,0.0,8.407370921458439
9,16,5,,,,,6.095,0.0,0.0,0.0,8.126743417949267
9,16,5,,,,,6.7375,0.0,0.0,0.0,7.717256346502213
9,17,5,,,,,8.695,0.0,0.0,0.0,7.384028552832379
9,17,5,,,,,6.805,0.0,0.0,0.0,6.955426531544881
9,17,5,,,,,5.695,0.0,0.0,0.0,6.541891675829579
9,17,5,,,,,6.29,0.0,0.0,0.0,6.076664963149863
9,18,5,,,,,5.33,0.0,0.0,0.0,5.829954540777741
9,18,5,,,,,6.075,0.0,0.0,0.0,5.296312779963449
9,18,5,,,,,6.3175,0.0,0.0,0.0,4.674837927748084
9,18,5,,,,,6.05,0.0,0.0,0.0,4.04111726563685
9,19,5,,,,,7.005,0.0,0.0,0.0,3.798358827478898
9,19,5,,,,,6.467499999999999,0.0,0.0,0.0,3.2280120507929064
9,19,5,,,,,6.6675,0.0,0.0,0.0,2.5621605235953617
9,19,5,,,,,6.6725,0.0,0.0,0.0,1.8015791387799474
9,20,5,,,,,5.97,0.0,0.0,0.0,0.72
9,20,5,,,,,3.355,0.0,0.0,0.0,0.355
9,20,5,,,,,3.485,0.0,0.0,0.0,0.235
9,20,5,,,,,3.895,0.0,0.0,0.0,0.145
9,21,5,,,,,4.2825,0.0,0.0,0.0,0.0325
9,21,5,,,,,4.5,0.0,0.0,0.0,0.0
9,21,5,,,,,4.75,0.0,0.0,0.0,0.0
9,21,5,,,,,4.0,0.0,0.0,0.0,0.0
9,22,5,,,,,3.5,0.0,0.0,0.0,0.0
9,22,5,,,,,2.75,0.0,0.0,0.0,0.0
9,22,5,,,,,2.5,0.0,0.0,0.0,0.0
9,22,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.5,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,24,5,,,,,2.5,0.0,0.0,0.0,0.0
9,24,5,,,,,2.25,0.0,0.0,0.0,0.0
9,24,5,,,,,2.25,0.0,0.0,0.0,0.0
9,24,5,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,2,6,,,,,2.25,0.0,0.0,0.0,0.0
9,2,6,,,,,2.0,0.0,0.0,0.0,0.0
9,2,6,,,,,2.25,0.0,0.0,0.0,0.0
9,2,6,,,,,2.25,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,3,6,,,,,2.0,0.0,0.0,0.0,0.0
9,3,6,,,,,2.5,0.0,0.0,0.0,0.0
9,4,6,,,,,2.25,0.0,0.0,0.0,0.0
9,4,6,,,,,2.25,0.0,0.0,0.0,0.0
9,4,6,,,,,2.0,0.0,0.0,0.0,0.0
9,4,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,1.75,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,7,6,,,,,2.0,0.0,0.0,0.0,0.0
9,7,6,,,,,2.25,0.0,0.0,0.0,0.0
9,7,6,,,,,2.25,0.0,0.0,0.0,0.0
9,7,6,,,,,2.25,0.0,0.0,0.0,0.0
9,8,6,,,,,2.25,0.0,0.0,0.0,0.0
9,8,6,,,,,2.0,0.0,0.0,0.0,0.0
9,8,6,,,,,2.06,0.0,0.0,0.0,0.07507267521962291
9,8,6,,,,,3.6325,0.0,0.0,0.0,0.1657854911100006
9,9,6,,,,,2.9875,0.0,0.0,0.0,0.284455195916184
9,9,6,,,,,2.7425,0.0,0.0,0.0,0.5898702483735607
9,9,6,,,,,3.295,0.0,0.0,0.0,0.9521763400141741
9,9,6,,,,,3.06,0.0,0.0,0.0,1.2695684533522322
9,10,6,,,,,3.7225,0.0,0.0,0.0,1.7425167027664958
9,10,6,,,,,3.46,0.0,0.0,0.0,2.615254270366014
9,10,6,,,,,3.5950000000000006,0.0,0.0,0.0,3.9583825947395104
9,10,6,,,,,4.25,0.0,0.0,0.0,4.43764864881111
9,11,6,,,,,4.6,0.0,0.0,0.0,4.849262103542217
9,11,6,,,,,3.77,0.0,0.0,0.0,5.641702496072287
9,11,6,,,,,4.545,0.0,0.0,0.0,5.079897740174103
9,11,6,,,,,4.635,0.0,0.0,0.0,4.003598102558635
9,12,6,,,,,3.835,0.0,0.0,0.0,6.58498374831701
9,12,6,,,,,4.9225,0.0,0.0,0.0,6.68815045878751
9,12,6,,,,,3.9625,0.0,0.0,0.0,6.735312383574024
9,12,6,,,,,3.94,0.0,0.0,0.0,5.824497711134474
9,13,6,,,,,4.205,0.0,0.0,0.0,7.3083975129519665
9,13,6,,,,,4.065,0.0,0.0,0.0,7.1435021621359684
9,13,6,,,,,2.91,0.0,0.0,0.0,6.960939452303968
9,13,6,,,,,3.3025,0.0,0.0,0.0,5.6564994449559745
9,14,6,,,,,3.635,0.0,0.0,0.0,5.356210698744396
9,14,6,,,,,4.23,0.0,0.0,0.0,5.465992795050916
9,14,6,,,,,5.015,0.0,0.0,0.0,6.6620398442851005
9,14,6,,,,,3.955,0.0,0.0,0.0,8.037205050650975
9,15,6,,,,,3.467500000000001,0.0,0.0,0.0,9.16316220651032
9,15,6,,,,,3.05,0.0,0.0,0.0,7.532941631960162
9,15,6,,,,,3.165,0.0,0.0,0.0,7.665199385803738
9,15,6,,,,,3.87,0.0,0.0,0.0,6.175862070782607
9,16,6,,,,,4.69,0.0,0.0,0.0,7.372153151365923
9,16,6,,,,,3.1125,0.0,0.0,0.0,6.997249400267733
9,16,6,,,,,3.64,0.0,0.0,0.0,5.025427381132981
9,16,6,,,,,3.775,0.0,0.0,0.0,4.607595719603702
9,17,6,,,,,4.7875,0.0,0.0,0.0,4.067511039308997
9,17,6,,,,,4.890000000000001,0.0,0.0,0.0,3.322998417979647
9,17,6,,,,,5.365,0.0,0.0,0.0,5.018992420235696
9,17,6,,,,,4.3525,0.0,0.0,0.0,3.5673365369487384
9,18,6,,,,,4.205,0.0,0.0,0.0,2.7023405333672317
9,18,6,,,,,3.58,0.0,0.0,0.0,2.5491466255799735
9,18,6,,,,,3.685000000000001,0.0,0.0,0.0,3.5969929548448185
9,18,6,,,,,3.0825,0.0,0.0,0.0,1.9394348725866863
9,19,6,,,,,3.64,0.0,0.0,0.0,2.8838908471860605
9,19,6,,,,,3.815,0.0,0.0,0.0,3.0698992589625473
9,19,6,,,,,3.78,0.0,0.0,0.0,3.03269757660725
9,19,6,,,,,3.785,0.0,0.0,0.0,1.584161506108552
9,20,6,,,,,3.73,0.0,0.0,0.0,0.73
9,20,6,,,,,3.7075,0.0,0.0,0.0,0.4575
9,20,6,,,,,4.4925,0.0,0.0,0.0,0.2425
9,20,6,,,,,4.3775,0.0,0.0,0.0,0.1275
9,21,6,,,,,4.7725,0.0,0.0,0.0,0.0225
9,21,6,,,,,5.25,0.0,0.0,0.0,0.0
9,21,6,,,,,4.75,0.0,0.0,0.0,0.0
9,21,6,,,,,3.75,0.0,0.0,0.0,0.0
9,22,6,,,,,3.25,0.0,0.0,0.0,0.0
9,22,6,,,,,2.5,0.0,0.0,0.0,0.0
9,22,6,,,,,2.25,0.0,0.0,0.0,0.0
9,22,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.0,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,24,6,,,,,2.5,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.0,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.75,0.0,0.0,0.0,0.0
9,2,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.0,0.0,0.0,0.0,0.0
9,3,7,,,,,2.5,0.0,0.0,0.0,0.0
9,3,7,,,,,2.0,0.0,0.0,0.0,0.0
9,3,7,,,,,2.5,0.0,0.0,0.0,0.0
9,3,7,,,,,2.0,0.0,0.0,0.0,0.0
9,4,7,,,,,2.25,0.0,0.0,0.0,0.0
9,4,7,,,,,2.0,0.0,0.0,0.0,0.0
9,4,7,,,,,1.75,0.0,0.0,0.0,0.0
9,4,7,,,,,2.0,0.0,0.0,0.0,0.0
9,5,7,,,,,2.0,0.0,0.0,0.0,0.0
9,5,7,,,,,1.75,0.0,0.0,0.0,0.0
9,5,7,,,,,2.0,0.0,0.0,0.0,0.0
9,5,7,,,,,1.75,0.0,0.0,0.0,0.0
9,6,7,,,,,2.0,0.0,0.0,0.0,0.0
9,6,7,,,,,1.75,0.0,0.0,0.0,0.0
9,6,7,,,,,2.25,0.0,0.0,0.0,0.0
9,6,7,,,,,1.75,0.0,0.0,0.0,0.0
9,7,7,,,,,2.0,0.0,0.0,0.0,0.0
9,7,7,,,,,2.0,0.0,0.0,0.0,0.0
9,7,7,,,,,2.0,0.0,0.0,0.0,0.0
9,7,7,,,,,2.0,0.0,0.0,0.0,0.0
9,8,7,,,,,2.25,0.0,0.0,0.0,0.0
9,8,7,,,,,2.25,0.0,0.0,0.0,0.0
9,8,7,,,,,2.0,0.0,0.0,0.0,0.0
9,8,7,,,,,4.5,0.0,0.0,0.0,0.0
9,9,7,,,,,3.25,0.0,0.0,0.0,0.0
9,9,7,,,,,3.355,0.0,0.0,0.0,0.12609538657982264
9,9,7,,,,,3.775,0.0,0.0,0.0,0.3302498219947737
9,9,7,,,,,3.0775,0.0,0.0,0.0,0.393297515284685
9,10,7,,,,,3.55,0.0,0.0,0.0,0.34373912119892513
9,10,7,,,,,3.26,0.0,0.0,0.0,0.29790723837240174
9,10,7,,,,,3.7075,0.0,0.0,0.0,0.23775289216258985
9,10,7,,,,,3.7,0.0,0.0,0.0,1.6614057524614714
9,11,7,,,,,4.390000000000001,0.0,0.0,0.0,2.7423176132502314
9,11,7,,,,,4.6375,0.0,0.0,0.0,3.3131556938326545
9,11,7,,,,,4.93,0.0,0.0,0.0,3.9356273696436377
9,11,7,,,,,4.73,0.0,0.0,0.0,4.279851337834042
9,12,7,,,,,5.8125,0.0,0.0,0.0,3.2309592887731813
9,12,7,,,,,4.5075,0.0,0.0,0.0,4.890954372249536
9,12,7,,,,,4.465,0.0,0.0,0.0,8.288487562132799
9,12,7,,,,,3.9925,0.0,0.0,0.0,7.745686401618905
9,13,7,,,,,4.985,0.0,0.0,0.0,8.32375124230856
9,13,7,,,,,3.935,0.0,0.0,0.0,8.841469011353322
9,13,7,,,,,3.1875,0.0,0.0,0.0,8.84434522118135
9,13,7,,,,,4.022500000000001,0.0,0.0,0.0,8.942136355334249
9,14,7,,,,,3.8925,0.0,0.0,0.0,8.794683354512273
9,14,7,,,,,4.7325,0.0,0.0,0.0,8.035181749804638
9,14,7,,,,,4.7,0.0,0.0,0.0,8.573162053139214
9,14,7,,,,,4.9775,0.0,0.0,0.0,8.029427949768975
9,15,7,,,,,4.01,0.0,0.0,0.0,8.913976896078976
9,15,7,,,,,4.004999999999999,0.0,0.0,0.0,8.908233354264492
9,15,7,,,,,3.057500000000001,0.0,0.0,0.0,8.968540543316573
9,15,7,,,,,3.975,0.0,0.0,0.0,8.586595012653396
9,16,7,,,,,4.9425,0.0,0.0,0.0,7.950396064617717
9,16,7,,,,,4.0725,0.0,0.0,0.0,8.385563584179074
9,16,7,,,,,3.625,0.0,0.0,0.0,7.586802150247371
9,16,7,,,,,3.635,0.0,0.0,0.0,7.311959506313881
9,17,7,,,,,3.2925000000000004,0.0,0.0,0.0,7.238977002352481
9,17,7,,,,,4.7525,0.0,0.0,0.0,6.330150330622889
9,17,7,,,,,4.12,0.0,0.0,0.0,5.6025137864849555
9,17,7,,,,,4.47,0.0,0.0,0.0,6.0051585144664195
9,18,7,,,,,3.9625,0.0,0.0,0.0,5.714522087771268
9,18,7,,,,,4.04,0.0,0.0,0.0,5.260183940863138
9,18,7,,,,,3.2575000000000003,0.0,0.0,0.0,4.6072590111406155
9,18,7,,,,,3.465,0.0,0.0,0.0,3.94207258039044
9,19,7,,,,,2.92,0.0,0.0,0.0,3.7100798497147136
9,19,7,,,,,3.39,0.0,0.0,0.0,3.1473111904080477
9,19,7,,,,,2.83,0.0,0.0,0.0,2.454505720949209
9,19,7,,,,,3.0675,0.0,0.0,0.0,1.6583448462742278
9,20,7,,,,,3.1575,0.0,0.0,0.0,0.6575
9,20,7,,,,,3.145,0.0,0.0,0.0,0.395
9,20,7,,,,,2.745,0.0,0.0,0.0,0.245
9,20,7,,,,,3.3725,0.0,0.0,0.0,0.1225
9,21,7,,,,,4.025,0.0,0.0,0.0,0.025
9,21,7,,,,,4.5,0.0,0.0,0.0,0.0
9,21,7,,,,,4.0,0.0,0.0,0.0,0.0
9,21,7,,,,,3.25,0.0,0.0,0.0,0.0
9,22,7,,,,,2.75,0.0,0.0,0.0,0.0
9,22,7,,,,,2.25,0.0,0.0,0.0,0.0
9,22,7,,,,,2.0,0.0,0.0,0.0,0.0
9,22,7,,,,,2.5,0.0,0.0,0.0,0.0
9,23,7,,,,,2.0,0.0,0.0,0.0,0.0
9,23,7,,,,,2.25,0.0,0.0,0.0,0.0
9,23,7,,,,,2.25,0.0,0.0,0.0,0.0
9,23,7,,,,,2.0,0.0,0.0,0.0,0.0
9,24,7,,,,,2.0,0.0,0.0,0.0,0.0
9,24,7,,,,,2.0,0.0,0.0,0.0,0.0
9,24,7,,,,,2.25,0.0,0.0,0.0,0.0
9,24,7,,,,,2.0,0.0,0.0,0.0,0.0
9,1,1,,,,,2.0,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.0,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.0,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,3,1,,,,,2.0,0.0,0.0,0.0,0.0
9,3,1,,,,,2.0,0.0,0.0,0.0,0.0
9,3,1,,,,,2.25,0.0,0.0,0.0,0.0
9,3,1,,,,,2.0,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,4,1,,,,,1.75,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,1.75,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,1.75,0.0,0.0,0.0,0.0
9,6,1,,,,,2.25,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,7,1,,,,,1.75,0.0,0.0,0.0,0.0
9,7,1,,,,,2.25,0.0,0.0,0.0,0.0
9,7,1,,,,,2.25,0.0,0.0,0.0,0.0
9,7,1,,,,,2.0,0.0,0.0,0.0,0.0
9,8,1,,,,,2.0,0.0,0.0,0.0,0.0
9,8,1,,,,,2.0,0.0,0.0,0.0,0.0
9,8,1,,,,,2.31,0.0,0.0,0.0,0.08627000529029308
9,8,1,,,,,3.71,0.0,0.0,0.0,0.30194501851602584
9,9,1,,,,,3.02,0.0,0.0,0.0,0.6233029204658835
9,9,1,,,,,3.445,0.0,0.0,0.0,1.1327331920004997
9,9,1,,,,,3.9625,0.0,0.0,0.0,1.753039463810297
9,9,1,,,,,4.07,0.0,0.0,0.0,2.4812250872391894
9,10,1,,,,,3.6675,0.0,0.0,0.0,3.046900053542081
9,10,1,,,,,4.5025,0.0,0.0,0.0,3.7151049387612445
9,10,1,,,,,4.0575,0.0,0.0,0.0,4.3490429067896805
9,10,1,,,,,5.8725,0.0,0.0,0.0,4.9944031805483595
9,11,1,,,,,4.875,0.0,0.0,0.0,5.579532091448324
9,11,1,,,,,4.62,0.0,0.0,0.0,6.146069196118462
9,11,1,,,,,4.86,0.0,0.0,0.0,6.706883703771729
9,11,1,,,,,4.6275,0.0,0.0,0.0,7.299172495017783
9,12,1,,,,,6.65,0.0,0.0,0.0,7.9067949167630855
9,12,1,,,,,5.7025,0.0,0.0,0.0,7.966955312868891
9,12,1,,,,,6.5225,0.0,0.0,0.0,6.90125686756604
9,12,1,,,,,6.875,0.0,0.0,0.0,7.305190955705024
9,13,1,,,,,6.809999999999999,0.0,0.0,0.0,8.97031636591687
9,13,1,,,,,5.365,0.0,0.0,0.0,9.03348760793037
9,13,1,,,,,4.897500000000001,0.0,0.0,0.0,9.070816069120164
9,13,1,,,,,4.9375,0.0,0.0,0.0,9.116758790584528
9,14,1,,,,,4.4725,0.0,0.0,0.0,9.168154536455567
9,14,1,,,,,4.48,0.0,0.0,0.0,9.176779329058064
9,14,1,,,,,4.98,0.0,0.0,0.0,9.176779329058064
9,14,1,,,,,4.48,0.0,0.0,0.0,9.176779329058064
9,15,1,,,,,4.460000000000001,0.0,0.0,0.0,9.134856297496286
9,15,1,,,,,3.684999999999999,0.0,0.0,0.0,9.106166422190078
9,15,1,,,,,5.145,0.0,0.0,0.0,9.060262621700147
9,15,1,,,,,5.0725,0.0,0.0,0.0,8.977061983312147
9,16,1,,,,,5.0,0.0,0.0,0.0,8.947486480792723
9,16,1,,,,,4.765,0.0,0.0,0.0,8.676175600407394
9,16,1,,,,,4.4825,0.0,0.0,0.0,8.350025286752691
9,16,1,,,,,4.4525,0.0,0.0,0.0,8.026761259059535
9,17,1,,,,,3.875,0.0,0.0,0.0,7.562912874303228
9,17,1,,,,,5.485,0.0,0.0,0.0,7.155433751097268
9,17,1,,,,,4.8225,0.0,0.0,0.0,6.682038976064771
9,17,1,,,,,4.375,0.0,0.0,0.0,6.168477371635576
9,18,1,,,,,4.395,0.0,0.0,0.0,5.8801889039016455
9,18,1,,,,,4.89,0.0,0.0,0.0,5.363821100741211
9,18,1,,,,,4.13,0.0,0.0,0.0,4.756495005361786
9,18,1,,,,,3.82,0.0,0.0,0.0,4.069990571598229
9,19,1,,,,,3.2625,0.0,0.0,0.0,3.7950745245577355
9,19,1,,,,,2.96,0.0,0.0,0.0,3.2110596196461882
9,19,1,,,,,3.62,0.0,0.0,0.0,2.5874056940392878
9,19,1,,,,,3.5525,0.0,0.0,0.0,1.7019525747123558
9,20,1,,,,,3.37,0.0,0.0,0.0,0.62
9,20,1,,,,,3.3425,0.0,0.0,0.0,0.3425
9,20,1,,,,,3.2,0.0,0.0,0.0,0.2
9,20,1,,,,,3.605,0.0,0.0,0.0,0.105
9,21,1,,,,,4.0175,0.0,0.0,0.0,0.0175
9,21,1,,,,,4.5,0.0,0.0,0.0,0.0
9,21,1,,,,,4.5,0.0,0.0,0.0,0.0
9,21,1,,,,,4.25,0.0,0.0,0.0,0.0
9,22,1,,,,,3.5,0.0,0.0,0.0,0.0
9,22,1,,,,,2.5,0.0,0.0,0.0,0.0
9,22,1,,,,,2.5,0.0,0.0,0.0,0.0
9,22,1,,,,,2.25,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.5,0.0,0.0,0.0,0.0
9,24,1,,,,,2.5,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.0,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.0,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.25,0.0,0.0,0.0,0.0
9,4,2,,,,,2.5,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.25,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,2.25,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,8,2,,,,,2.25,0.0,0.0,0.0,0.0
9,8,2,,,,,2.0,0.0,0.0,0.0,0.0
9,8,2,,,,,3.0475,0.0,0.0,0.0,0.06532963852380447
9,8,2,,,,,3.96,0.0,0.0,0.0,0.28882577031576717
9,9,2,,,,,3.4925,0.0,0.0,0.0,0.5908398607302303
9,9,2,,,,,3.685,0.0,0.0,0.0,1.1216959792543462
9,9,2,,,,,3.4675,0.0,0.0,0.0,1.7605228337494683
9,9,2,,,,,4.98,0.0,0.0,0.0,2.6752749023927187
9,10,2,,,,,4.805,0.0,0.0,0.0,2.92617770351362
9,10,2,,,,,4.1125,0.0,0.0,0.0,3.27834977546291
9,10,2,,,,,5.46,0.0,0.0,0.0,3.9626516063237274
9,10,2,,,,,5.48,0.0,0.0,0.0,4.271875864620665
9,11,2,,,,,4.745,0.0,0.0,0.0,4.869626284846797
9,11,2,,,,,5.6425,0.0,0.0,0.0,5.612402025586091
9,11,2,,,,,6.8175,0.0,0.0,0.0,6.386724226356783
9,11,2,,,,,6.115,0.0,0.0,0.0,7.0147855669819
9,12,2,,,,,5.17,0.0,0.0,0.0,5.647095187086059
9,12,2,,,,,5.6375,0.0,0.0,0.0,5.896738114563949
9,12,2,,,,,6.525,0.0,0.0,0.0,6.341504249725706
9,12,2,,,,,3.8725,0.0,0.0,0.0,6.740359041903023
9,13,2,,,,,5.245,0.0,0.0,0.0,7.775751190454074
9,13,2,,,,,5.3175,0.0,0.0,0.0,8.147534698077711
9,13,2,,,,,4.325,0.0,0.0,0.0,8.444385095637672
9,13,2,,,,,4.877500000000001,0.0,0.0,0.0,9.081316531178944
9,14,2,,,,,4.0775,0.0,0.0,0.0,8.44575895913359
9,14,2,,,,,5.08,0.0,0.0,0.0,7.5841820472328925
9,14,2,,,,,5.795,0.0,0.0,0.0,6.3912293999857726
9,14,2,,,,,4.4,0.0,0.0,0.0,4.49518388817755
9,15,2,,,,,4.045,0.0,0.0,0.0,5.511948162634357
9,15,2,,,,,3.2750000000000004,0.0,0.0,0.0,5.488957763624413
9,15,2,,,,,4.2,0.0,0.0,0.0,4.827983792088488
9,15,2,,,,,4.047499999999999,0.0,0.0,0.0,3.215782061516082
9,16,2,,,,,4.835,0.0,0.0,0.0,1.8148396454324427
9,16,2,,,,,4.335,0.0,0.0,0.0,1.5285873354273254
9,16,2,,,,,4.095,0.0,0.0,0.0,1.8262897378326475
9,16,2,,,,,3.985,0.0,0.0,0.0,3.1316002714559814
9,17,2,,,,,4.3100000000000005,0.0,0.0,0.0,2.370034948263119
9,17,2,,,,,4.275,0.0,0.0,0.0,2.617392964708056
9,17,2,,,,,4.215,0.0,0.0,0.0,1.97311161954915
9,17,2,,,,,4.275,0.0,0.0,0.0,1.7545161631559496
9,18,2,,,,,3.7375,0.0,0.0,0.0,1.8241776407481283
9,18,2,,,,,4.6925,0.0,0.0,0.0,1.7689924348095292
9,18,2,,,,,3.98,0.0,0.0,0.0,0.8952266741150479
9,18,2,,,,,4.11,0.0,0.0,0.0,1.0546506023821112
9,19,2,,,,,3.705,0.0,0.0,0.0,1.0732231918107065
9,19,2,,,,,3.7,0.0,0.0,0.0,0.6850360798791744
9,19,2,,,,,4.005,0.0,0.0,0.0,0.7687627118644067
9,19,2,,,,,3.36,0.0,0.0,0.0,0.5480288639033395
9,20,2,,,,,3.44,0.0,0.0,0.0,0.19
9,20,2,,,,,3.5625,0.0,0.0,0.0,0.0625
9,20,2,,,,,3.755,0.0,0.0,0.0,0.005
9,20,2,,,,,4.0,0.0,0.0,0.0,0.0
9,21,2,,,,,4.25,0.0,0.0,0.0,0.0
9,21,2,,,,,4.5,0.0,0.0,0.0,0.0
9,21,2,,,,,4.25,0.0,0.0,0.0,0.0
9,21,2,,,,,4.5,0.0,0.0,0.0,0.0
9,22,2,,,,,4.25,0.0,0.0,0.0,0.0
9,22,2,,,,,3.75,0.0,0.0,0.0,0.0
9,22,2,,,,,3.0,0.0,0.0,0.0,0.0
9,22,2,,,,,2.75,0.0,0.0,0.0,0.0
9,23,2,,,,,2.75,0.0,0.0,0.0,0.0
9,23,2,,,,,2.75,0.0,0.0,0.0,0.0
9,23,2,,,,,2.75,0.0,0.0,0.0,0.0
9,23,2,,,,,2.75,0.0,0.0,0.0,0.0
9,24,2,,,,,2.75,0.0,0.0,0.0,0.0
9,24,2,,,,,2.75,0.0,0.0,0.0,0.0
9,24,2,,,,,2.75,0.0,0.0,0.0,0.0
9,24,2,,,,,2.5,0.0,0.0,0.0,0.0
9,1,3,,,,,3.0,0.0,0.0,0.0,0.0
9,1,3,,,,,2.75,0.0,0.0,0.0,0.0
9,1,3,,,,,2.25,0.0,0.0,0.0,0.0
9,1,3,,,,,2.0,0.0,0.0,0.0,0.0
9,2,3,,,,,2.25,0.0,0.0,0.0,0.0
9,2,3,,,,,2.0,0.0,0.0,0.0,0.0
9,2,3,,,,,2.75,0.0,0.0,0.0,0.0
9,2,3,,,,,2.25,0.0,0.0,0.0,0.0
9,3,3,,,,,2.0,0.0,0.0,0.0,0.0
9,3,3,,,,,2.0,0.0,0.0,0.0,0.0
9,3,3,,,,,2.0,0.0,0.0,0.0,0.0
9,3,3,,,,,2.0,0.0,0.0,0.0,0.0
9,4,3,,,,,2.0,0.0,0.0,0.0,0.0
9,4,3,,,,,1.75,0.0,0.0,0.0,0.0
9,4,3,,,,,2.25,0.0,0.0,0.0,0.0
9,4,3,,,,,1.75,0.0,0.0,0.0,0.0
9,5,3,,,,,2.0,0.0,0.0,0.0,0.0
9,5,3,,,,,2.0,0.0,0.0,0.0,0.0
9,5,3,,,,,2.0,0.0,0.0,0.0,0.0
9,5,3,,,,,1.75,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,7,3,,,,,2.0,0.0,0.0,0.0,0.0
9,7,3,,,,,2.25,0.0,0.0,0.0,0.0
9,7,3,,,,,2.0,0.0,0.0,0.0,0.0
9,7,3,,,,,2.5,0.0,0.0,0.0,0.0
9,8,3,,,,,3.75,0.0,0.0,0.0,0.0
9,8,3,,,,,3.75,0.0,0.0,0.0,0.0
9,8,3,,,,,3.5,0.0,0.0,0.0,0.0
9,8,3,,,,,3.28,0.0,0.0,0.0,0.04218027451674433
9,9,3,,,,,3.0775,0.0,0.0,0.0,0.09278280309475129
9,9,3,,,,,4.13,0.0,0.0,0.0,0.15563566970732476
9,9,3,,,,,4.635,0.0,0.0,0.0,0.1616216570037603
9,9,3,,,,,6.46,0.0,0.0,0.0,0.25141146645029383
9,10,3,,,,,4.9875,0.0,0.0,0.0,0.27124492922293314
9,10,3,,,,,4.9025,0.0,0.0,0.0,0.4596887747883393
9,10,3,,,,,5.4375,0.0,0.0,0.0,0.49966171172645574
9,10,3,,,,,6.0975,0.0,0.0,0.0,0.39687415959987055
9,11,3,,,,,5.59,0.0,0.0,0.0,0.6752633668242914
9,11,3,,,,,6.33,0.0,0.0,0.0,0.6638182250137101
9,11,3,,,,,7.1725,0.0,0.0,0.0,0.7696857867615864
9,11,3,,,,,8.0375,0.0,0.0,0.0,0.9013049175832704
9,12,3,,,,,5.6325,0.0,0.0,0.0,1.5885214930067308
9,12,3,,,,,5.3825,0.0,0.0,0.0,1.5885214930067308
9,12,3,,,,,6.215,0.0,0.0,0.0,1.1088052374332695
9,12,3,,,,,6.3025,0.0,0.0,0.0,2.0711103010087757
9,13,3,,,,,5.305,0.0,0.0,0.0,2.0744273739546264
9,13,3,,,,,5.8675,0.0,0.0,0.0,2.1462565766538866
9,13,3,,,,,4.865,0.0,0.0,0.0,3.5799674625311146
9,13,3,,,,,5.09,0.0,0.0,0.0,4.700503024639569
9,14,3,,,,,4.58,0.0,0.0,0.0,6.419432749742533
9,14,3,,,,,6.1,0.0,0.0,0.0,7.880486440096121
9,14,3,,,,,5.525,0.0,0.0,0.0,4.918113800205973
9,14,3,,,,,4.34,0.0,0.0,0.0,4.130065156196361
9,15,3,,,,,3.9825,0.0,0.0,0.0,4.2794569746624305
9,15,3,,,,,3.8725,0.0,0.0,0.0,5.013241961610577
9,15,3,,,,,4.315,0.0,0.0,0.0,6.667124529849172
9,15,3,,,,,4.32,0.0,0.0,0.0,8.106031027692802
9,16,3,,,,,4.9575,0.0,0.0,0.0,7.375570351780877
9,16,3,,,,,4.995,0.0,0.0,0.0,7.70394456411336
9,16,3,,,,,5.695,0.0,0.0,0.0,7.646836005446842
9,16,3,,,,,4.44,0.0,0.0,0.0,7.070039562915003
9,17,3,,,,,4.395,0.0,0.0,0.0,4.182341435160584
9,17,3,,,,,5.1025,0.0,0.0,0.0,4.707285524758929
9,17,3,,,,,5.1725,0.0,0.0,0.0,5.648168920323176
9,17,3,,,,,4.9925,0.0,0.0,0.0,5.441633540809073
9,18,3,,,,,4.335,0.0,0.0,0.0,3.1717394147639104
9,18,3,,,,,4.6175,0.0,0.0,0.0,3.5183608401684774
9,18,3,,,,,4.175,0.0,0.0,0.0,4.202401352250055
9,18,3,,,,,4.8100000000000005,0.0,0.0,0.0,2.220831079583241
9,19,3,,,,,4.125,0.0,0.0,0.0,1.7189782545028556
9,19,3,,,,,3.625,0.0,0.0,0.0,0.9549879191682531
9,19,3,,,,,3.465,0.0,0.0,0.0,1.0925061795284816
9,19,3,,,,,3.47,0.0,0.0,0.0,1.1001460828818275
9,20,3,,,,,3.4125,0.0,0.0,0.0,0.6625
9,20,3,,,,,3.9725,0.0,0.0,0.0,0.4725
9,20,3,,,,,3.4675,0.0,0.0,0.0,0.2175
9,20,3,,,,,3.5875,0.0,0.0,0.0,0.0875
9,21,3,,,,,4.01,0.0,0.0,0.0,0.01
9,21,3,,,,,4.5,0.0,0.0,0.0,0.0
9,21,3,,,,,4.75,0.0,0.0,0.0,0.0
9,21,3,,,,,3.75,0.0,0.0,0.0,0.0
9,22,3,,,,,4.0,0.0,0.0,0.0,0.0
9,22,3,,,,,3.0,0.0,0.0,0.0,0.0
9,22,3,,,,,2.75,0.0,0.0,0.0,0.0
9,22,3,,,,,2.5,0.0,0.0,0.0,0.0
9,23,3,,,,,2.5,0.0,0.0,0.0,0.0
9,23,3,,,,,3.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.75,0.0,0.0,0.0,0.0
9,23,3,,,,,2.5,0.0,0.0,0.0,0.0
9,24,3,,,,,2.5,0.0,0.0,0.0,0.0
9,24,3,,,,,2.5,0.0,0.0,0.0,0.0
9,24,3,,,,,2.5,0.0,0.0,0.0,0.0
9,24,3,,,,,2.5,0.0,0.0,0.0,0.0
9,1,4,,,,,2.5,0.0,0.0,0.0,0.0
9,1,4,,,,,2.5,0.0,0.0,0.0,0.0
9,1,4,,,,,2.25,0.0,0.0,0.0,0.0
9,1,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.5,0.0,0.0,0.0,0.0
9,2,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.5,0.0,0.0,0.0,0.0
9,3,4,,,,,2.25,0.0,0.0,0.0,0.0
9,3,4,,,,,2.25,0.0,0.0,0.0,0.0
9,3,4,,,,,2.25,0.0,0.0,0.0,0.0
9,3,4,,,,,2.25,0.0,0.0,0.0,0.0
9,4,4,,,,,2.25,0.0,0.0,0.0,0.0
9,4,4,,,,,2.25,0.0,0.0,0.0,0.0
9,4,4,,,,,2.25,0.0,0.0,0.0,0.0
9,4,4,,,,,2.0,0.0,0.0,0.0,0.0
9,5,4,,,,,2.25,0.0,0.0,0.0,0.0
9,5,4,,,,,2.25,0.0,0.0,0.0,0.0
9,5,4,,,,,2.0,0.0,0.0,0.0,0.0
9,5,4,,,,,2.25,0.0,0.0,0.0,0.0
9,6,4,,,,,2.5,0.0,0.0,0.0,0.0
9,6,4,,,,,2.25,0.0,0.0,0.0,0.0
9,6,4,,,,,2.0,0.0,0.0,0.0,0.0
9,6,4,,,,,2.25,0.0,0.0,0.0,0.0
9,7,4,,,,,2.25,0.0,0.0,0.0,0.0
9,7,4,,,,,2.25,0.0,0.0,0.0,0.0
9,7,4,,,,,2.25,0.0,0.0,0.0,0.0
9,7,4,,,,,2.5,0.0,0.0,0.0,0.0
9,8,4,,,,,3.0,0.0,0.0,0.0,0.0
9,8,4,,,,,4.0,0.0,0.0,0.0,0.0
9,8,4,,,,,3.535,0.0,0.0,0.0,0.04870591315842993
9,8,4,,,,,3.7075,0.0,0.0,0.0,0.2887564851535489
9,9,4,,,,,3.46,0.0,0.0,0.0,0.5500111691587102
9,9,4,,,,,3.61,0.0,0.0,0.0,0.7293626373626374
9,9,4,,,,,3.79,0.0,0.0,0.0,0.94458439920735
9,9,4,,,,,4.3375,0.0,0.0,0.0,1.8981363718248965
9,10,4,,,,,4.5575,0.0,0.0,0.0,1.2082455542156816
9,10,4,,,,,4.0225,0.0,0.0,0.0,1.4538935865148508
9,10,4,,,,,5.315,0.0,0.0,0.0,1.7880891653404647
9,10,4,,,,,5.405,0.0,0.0,0.0,1.8909185742098846
9,11,4,,,,,5.609999999999999,0.0,0.0,0.0,2.4197987004008796
9,11,4,,,,,5.02,0.0,0.0,0.0,2.603290544981041
9,11,4,,,,,6.115,0.0,0.0,0.0,2.712238827700512
9,11,4,,,,,7.535,0.0,0.0,0.0,2.6204929054104316
9,12,4,,,,,4.859999999999999,0.0,0.0,0.0,2.7144168661479204
9,12,4,,,,,5.3725000000000005,0.0,0.0,0.0,3.016338233674967
9,12,4,,,,,5.2925,0.0,0.0,0.0,3.7869565812678085
9,12,4,,,,,6.37,0.0,0.0,0.0,4.163639430277742
9,13,4,,,,,5.465,0.0,0.0,0.0,5.430037559205063
9,13,4,,,,,5.7775,0.0,0.0,0.0,6.36575452990583
9,13,4,,,,,5.3125,0.0,0.0,0.0,4.966497767565608
9,13,4,,,,,4.92,0.0,0.0,0.0,3.6507357503032987
9,14,4,,,,,4.55,0.0,0.0,0.0,4.942119530870032
9,14,4,,,,,4.83,0.0,0.0,0.0,4.68926690370924
9,14,4,,,,,6.1125,0.0,0.0,0.0,4.72662013272163
9,14,4,,,,,4.7775,0.0,0.0,0.0,2.9049318870404663
9,15,4,,,,,4.055,0.0,0.0,0.0,3.2179768382978375
9,15,4,,,,,4.495,0.0,0.0,0.0,3.7227575188151456
9,15,4,,,,,5.1075,0.0,0.0,0.0,3.2782063513141075
9,15,4,,,,,5.8025,0.0,0.0,0.0,2.9283015614100645
9,16,4,,,,,6.1525,0.0,0.0,0.0,2.7783505418732033
9,16,4,,,,,5.615,0.0,0.0,0.0,2.1567632718391363
9,16,4,,,,,4.4275,0.0,0.0,0.0,1.6508201450672209
9,16,4,,,,,4.2775,0.0,0.0,0.0,1.766464288329373
9,17,4,,,,,4.465,0.0,0.0,0.0,2.2999060016680595
9,17,4,,,,,5.015000000000001,0.0,0.0,0.0,3.821472313204181
9,17,4,,,,,6.335,0.0,0.0,0.0,2.1477493705144473
9,17,4,,,,,6.5025,0.0,0.0,0.0,1.7585795254484782
9,18,4,,,,,5.7775,0.0,0.0,0.0,1.5678683282403871
9,18,4,,,,,4.49,0.0,0.0,0.0,2.1354918913019754
