month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
9,18,4,,,,,4.0125,0.0,0.0,0.0,1.856282462985194
9,18,4,,,,,3.7275,0.0,0.0,0.0,1.5065036187202154
9,19,4,,,,,4.2525,0.0,0.0,0.0,1.9147254676473588
9,19,4,,,,,3.395,0.0,0.0,0.0,1.3682070207939212
9,19,4,,,,,3.5025,0.0,0.0,0.0,1.1503640035166767
9,19,4,,,,,3.1425,0.0,0.0,0.0,0.9822044814079267
9,20,4,,,,,3.12,0.0,0.0,0.0,0.62
9,20,4,,,,,2.8475,0.0,0.0,0.0,0.3475
9,20,4,,,,,3.17,0.0,0.0,0.0,0.17
9,20,4,,,,,3.32,0.0,0.0,0.0,0.07
9,21,4,,,,,4.2525,0.0,0.0,0.0,0.0025
9,21,4,,,,,4.5,0.0,0.0,0.0,0.0
9,21,4,,,,,5.0,0.0,0.0,0.0,0.0
9,21,4,,,,,4.0,0.0,0.0,0.0,0.0
9,22,4,,,,,3.5,0.0,0.0,0.0,0.0
9,22,4,,,,,3.0,0.0,0.0,0.0,0.0
9,22,4,,,,,2.5,0.0,0.0,0.0,0.0
9,22,4,,,,,2.25,0.0,0.0,0.0,0.0
9,23,4,,,,,2.5,0.0,0.0,0.0,0.0
9,23,4,,,,,2.25,0.0,0.0,0.0,0.0
9,23,4,,,,,2.75,0.0,0.0,0.0,0.0
9,23,4,,,,,3.0,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.5,0.0,0.0,0.0,0.0
9,1,5,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.25,0.0,0.0,0.0,0.0
9,2,5,,,,,2.25,0.0,0.0,0.0,0.0
9,2,5,,,,,2.0,0.0,0.0,0.0,0.0
9,2,5,,,,,2.25,0.0,0.0,0.0,0.0
9,2,5,,,,,2.0,0.0,0.0,0.0,0.0
9,3,5,,,,,2.25,0.0,0.0,0.0,0.0
9,3,5,,,,,2.0,0.0,0.0,0.0,0.0
9,3,5,,,,,2.0,0.0,0.0,0.0,0.0
9,3,5,,,,,2.25,0.0,0.0,0.0,0.0
9,4,5,,,,,2.0,0.0,0.0,0.0,0.0
9,4,5,,,,,2.25,0.0,0.0,0.0,0.0
9,4,5,,,,,2.0,0.0,0.0,0.0,0.0
9,4,5,,,,,2.0,0.0,0.0,0.0,0.0
9,5,5,,,,,2.0,0.0,0.0,0.0,0.0
9,5,5,,,,,2.0,0.0,0.0,0.0,0.0
9,5,5,,,,,1.75,0.0,0.0,0.0,0.0
9,5,5,,,,,2.0,0.0,0.0,0.0,0.0
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
9,6,5,,,,,1.75,0.0,0.0,0.0,0.0
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
9,7,5,,,,,2.0,0.0,0.0,0.0,0.0
9,7,5,,,,,2.25,0.0,0.0,0.0,0.0
9,7,5,,,,,2.5,0.0,0.0,0.0,0.0
9,7,5,,,,,2.25,0.0,0.0,0.0,0.0
9,8,5,,,,,2.75,0.0,0.0,0.0,0.0
9,8,5,,,,,4.25,0.0,0.0,0.0,0.0
9,8,5,,,,,3.2525,0.0,0.0,0.0,0.0034228264355584
9,8,5,,,,,3.53,0.0,0.0,0.0,0.04107391722670086
9,9,5,,,,,3.3725,0.0,0.0,0.0,0.1463425117549015
9,9,5,,,,,4.08,0.0,0.0,0.0,0.3942288071764694
9,9,5,,,,,4.225,0.0,0.0,0.0,0.866108743039213
9,9,5,,,,,6.0525,0.0,0.0,0.0,1.5560091555980344
9,10,5,,,,,4.2025,0.0,0.0,0.0,1.0886767306257015
9,10,5,,,,,5.109999999999999,0.0,0.0,0.0,2.6974037630201106
9,10,5,,,,,5.025,0.0,0.0,0.0,3.17173535694102
9,10,5,,,,,5.9275,0.0,0.0,0.0,1.6315863863183084
9,11,5,,,,,6.4275,0.0,0.0,0.0,2.791890442590814
9,11,5,,,,,6.82,0.0,0.0,0.0,3.2433083617326863
9,11,5,,,,,7.1975,0.0,0.0,0.0,3.3899473036195364
9,11,5,,,,,6.9675,0.0,0.0,0.0,2.2628401424500213
9,12,5,,,,,6.467499999999999,0.0,0.0,0.0,4.57868754751259
9,12,5,,,,,6.2125,0.0,0.0,0.0,5.438453703252196
9,12,5,,,,,6.415,0.0,0.0,0.0,8.268757726005726
9,12,5,,,,,5.9775,0.0,0.0,0.0,6.032788696817157
9,13,5,,,,,5.205,0.0,0.0,0.0,7.736464424257285
9,13,5,,,,,6.1625,0.0,0.0,0.0,8.552802765817617
9,13,5,,,,,4.655,0.0,0.0,0.0,8.832607780416035
9,13,5,,,,,5.28,0.0,0.0,0.0,7.82300205763824
9,14,5,,,,,5.050000000000001,0.0,0.0,0.0,8.789508424365858
9,14,5,,,,,5.245000000000001,0.0,0.0,0.0,9.016522218107758
9,14,5,,,,,5.725,0.0,0.0,0.0,8.993238752082949
9,14,5,,,,,5.202500000000001,0.0,0.0,0.0,8.967044852805037
9,15,5,,,,,5.205,0.0,0.0,0.0,8.866577686381055
9,15,5,,,,,4.895,0.0,0.0,0.0,8.797532305306056
9,15,5,,,,,5.324999999999999,0.0,0.0,0.0,8.71697936071856
9,15,5,,,,,5.647500000000001,0.0,0.0,0.0,8.512720108371688
9,16,5,,,,,6.172499999999999,0.0,0.0,0.0,8.206716347247479
9,16,5,,,,,6.487500000000001,0.0,0.0,0.0,7.995040847179052
9,16,5,,,,,6.0525,0.0,0.0,0.0,7.4973173740451875
9,16,5,,,,,5.955,0.0,0.0,0.0,7.385758664549665
9,17,5,,,,,6.3175,0.0,0.0,0.0,6.967035232633442
9,17,5,,,,,6.4075,0.0,0.0,0.0,6.496250816419234
9,17,5,,,,,6.54,0.0,0.0,0.0,6.074267223836986
9,17,5,,,,,5.4225,0.0,0.0,0.0,5.36521996283144
9,18,5,,,,,5.4075,0.0,0.0,0.0,5.403655362776025
9,18,5,,,,,6.0075,0.0,0.0,0.0,4.6067464607217055
9,18,5,,,,,5.71,0.0,0.0,0.0,2.7094902669846888
9,18,5,,,,,6.945,0.0,0.0,0.0,2.3845966376856196
9,19,5,,,,,6.335,0.0,0.0,0.0,2.4016006625979323
9,19,5,,,,,5.9075,0.0,0.0,0.0,2.132651692496271
9,19,5,,,,,6.6725,0.0,0.0,0.0,2.1553797744766934
9,19,5,,,,,6.0975,0.0,0.0,0.0,1.662937998234215
9,20,5,,,,,6.495,0.0,0.0,0.0,0.495
9,20,5,,,,,6.4475,0.0,0.0,0.0,0.4475
9,20,5,,,,,6.2175,0.0,0.0,0.0,0.2175
9,20,5,,,,,4.325,0.0,0.0,0.0,0.075
9,21,5,,,,,4.0,0.0,0.0,0.0,0.0
9,21,5,,,,,4.75,0.0,0.0,0.0,0.0
9,21,5,,,,,4.25,0.0,0.0,0.0,0.0
9,21,5,,,,,3.75,0.0,0.0,0.0,0.0
9,22,5,,,,,3.25,0.0,0.0,0.0,0.0
9,22,5,,,,,2.75,0.0,0.0,0.0,0.0
9,22,5,,,,,2.25,0.0,0.0,0.0,0.0
9,22,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,24,5,,,,,2.5,0.0,0.0,0.0,0.0
9,24,5,,,,,2.25,0.0,0.0,0.0,0.0
9,24,5,,,,,2.25,0.0,0.0,0.0,0.0
9,24,5,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.0,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,2,6,,,,,2.25,0.0,0.0,0.0,0.0
9,2,6,,,,,2.75,0.0,0.0,0.0,0.0
9,2,6,,,,,2.25,0.0,0.0,0.0,0.0
9,2,6,,,,,2.5,0.0,0.0,0.0,0.0
9,3,6,,,,,2.0,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,4,6,,,,,2.0,0.0,0.0,0.0,0.0
9,4,6,,,,,2.25,0.0,0.0,0.0,0.0
9,4,6,,,,,2.0,0.0,0.0,0.0,0.0
9,4,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,2.25,0.0,0.0,0.0,0.0
9,6,6,,,,,1.75,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,7,6,,,,,2.25,0.0,0.0,0.0,0.0
9,7,6,,,,,2.0,0.0,0.0,0.0,0.0
9,7,6,,,,,2.25,0.0,0.0,0.0,0.0
9,7,6,,,,,2.25,0.0,0.0,0.0,0.0
9,8,6,,,,,2.25,0.0,0.0,0.0,0.0
9,8,6,,,,,3.75,0.0,0.0,0.0,0.0
9,8,6,,,,,3.515,0.0,0.0,0.0,0.02082911988154624
9,8,6,,,,,3.125,0.0,0.0,0.0,0.17357599901288537
9,9,6,,,,,3.0625,0.0,0.0,0.0,0.3736009600852557
9,9,6,,,,,3.685,0.0,0.0,0.0,0.8189333045068805
9,9,6,,,,,3.625,0.0,0.0,0.0,1.3449634563069204
9,9,6,,,,,3.4925,0.0,0.0,0.0,1.784318185367181
9,10,6,,,,,3.295,0.0,0.0,0.0,2.332640130653036
9,10,6,,,,,3.6175,0.0,0.0,0.0,2.985665301703825
9,10,6,,,,,4.7625,0.0,0.0,0.0,3.721387983499037
9,10,6,,,,,3.6325,0.0,0.0,0.0,4.42859428227893
9,11,6,,,,,3.625,0.0,0.0,0.0,5.002508573414985
9,11,6,,,,,3.715,0.0,0.0,0.0,5.677132586744091
9,11,6,,,,,3.7,0.0,0.0,0.0,5.945838761544667
9,11,6,,,,,3.895,0.0,0.0,0.0,6.454665347869162
9,12,6,,,,,3.73,0.0,0.0,0.0,6.862538810152351
9,12,6,,,,,3.7625,0.0,0.0,0.0,6.899835216729266
9,12,6,,,,,3.785,0.0,0.0,0.0,7.499446676311975
9,12,6,,,,,4.06,0.0,0.0,0.0,7.815031655039717
9,13,6,,,,,5.46,0.0,0.0,0.0,7.992925454981473
9,13,6,,,,,3.85,0.0,0.0,0.0,7.579498276275535
9,13,6,,,,,3.7475,0.0,0.0,0.0,8.035990786096676
9,13,6,,,,,3.28,0.0,0.0,0.0,8.360416280497864
9,14,6,,,,,3.8175,0.0,0.0,0.0,8.753445647754793
9,14,6,,,,,3.785,0.0,0.0,0.0,8.71585238927418
9,14,6,,,,,4.9575,0.0,0.0,0.0,8.62620692674349
9,14,6,,,,,5.1725,0.0,0.0,0.0,8.585721879148988
9,15,6,,,,,3.75,0.0,0.0,0.0,8.61545448246394
9,15,6,,,,,3.1675000000000004,0.0,0.0,0.0,8.81450118947259
9,15,6,,,,,2.975,0.0,0.0,0.0,8.585746018731307
9,15,6,,,,,3.2525000000000004,0.0,0.0,0.0,8.618425328837205
9,16,6,,,,,2.925,0.0,0.0,0.0,8.042692909844412
9,16,6,,,,,3.685,0.0,0.0,0.0,7.763956982283016
9,16,6,,,,,4.17,0.0,0.0,0.0,7.456186062267309
9,16,6,,,,,3.3225,0.0,0.0,0.0,7.3429495916954926
9,17,6,,,,,3.5975,0.0,0.0,0.0,7.18831807435472
9,17,6,,,,,4.495,0.0,0.0,0.0,6.772757250868039
9,17,6,,,,,4.865,0.0,0.0,0.0,6.32477678866963
9,17,6,,,,,4.035,0.0,0.0,0.0,5.346293147552054
9,18,6,,,,,4.140000000000001,0.0,0.0,0.0,3.846279804922717
9,18,6,,,,,3.6425,0.0,0.0,0.0,4.155574598152967
9,18,6,,,,,4.4975000000000005,0.0,0.0,0.0,2.7530298922177727
9,18,6,,,,,2.8825000000000003,0.0,0.0,0.0,1.999698019597559
9,19,6,,,,,2.655,0.0,0.0,0.0,2.874996339538687
9,19,6,,,,,2.9475,0.0,0.0,0.0,1.8072483551693321
9,19,6,,,,,2.9125,0.0,0.0,0.0,1.377130792561182
9,19,6,,,,,3.1975,0.0,0.0,0.0,1.0526561400673144
9,20,6,,,,,2.6275,0.0,0.0,0.0,0.6275
9,20,6,,,,,2.5375,0.0,0.0,0.0,0.2875
9,20,6,,,,,3.4075,0.0,0.0,0.0,0.1575
9,20,6,,,,,4.0175,0.0,0.0,0.0,0.0175
9,21,6,,,,,4.0,0.0,0.0,0.0,0.0
9,21,6,,,,,4.75,0.0,0.0,0.0,0.0
9,21,6,,,,,3.75,0.0,0.0,0.0,0.0
9,21,6,,,,,3.75,0.0,0.0,0.0,0.0
9,22,6,,,,,3.25,0.0,0.0,0.0,0.0
9,22,6,,,,,2.75,0.0,0.0,0.0,0.0
9,22,6,,,,,2.5,0.0,0.0,0.0,0.0
9,22,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.0,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.0,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.0,0.0,0.0,0.0,0.0
9,2,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.25,0.0,0.0,0.0,0.0
9,3,7,,,,,2.25,0.0,0.0,0.0,0.0
9,3,7,,,,,2.0,0.0,0.0,0.0,0.0
9,3,7,,,,,2.75,0.0,0.0,0.0,0.0
9,3,7,,,,,2.25,0.0,0.0,0.0,0.0
9,4,7,,,,,2.25,0.0,0.0,0.0,0.0
9,4,7,,,,,2.0,0.0,0.0,0.0,0.0
9,4,7,,,,,2.0,0.0,0.0,0.0,0.0
9,4,7,,,,,2.0,0.0,0.0,0.0,0.0
9,5,7,,,,,2.25,0.0,0.0,0.0,0.0
9,5,7,,,,,2.0,0.0,0.0,0.0,0.0
9,5,7,,,,,2.0,0.0,0.0,0.0,0.0
9,5,7,,,,,2.0,0.0,0.0,0.0,0.0
9,6,7,,,,,2.25,0.0,0.0,0.0,0.0
9,6,7,,,,,2.0,0.0,0.0,0.0,0.0
9,6,7,,,,,2.25,0.0,0.0,0.0,0.0
9,6,7,,,,,2.0,0.0,0.0,0.0,0.0
9,7,7,,,,,2.25,0.0,0.0,0.0,0.0
9,7,7,,,,,2.0,0.0,0.0,0.0,0.0
9,7,7,,,,,2.25,0.0,0.0,0.0,0.0
9,7,7,,,,,2.25,0.0,0.0,0.0,0.0
9,8,7,,,,,2.25,0.0,0.0,0.0,0.0
9,8,7,,,,,2.75,0.0,0.0,0.0,0.0
9,8,7,,,,,2.52,0.0,0.0,0.0,0.02614723847724753
9,8,7,,,,,2.6575,0.0,0.0,0.0,0.2059095030083244
9,9,7,,,,,2.53,0.0,0.0,0.0,0.335135965172812
9,9,7,,,,,3.1875,0.0,0.0,0.0,0.5236499455825188
9,9,7,,,,,4.085,0.0,0.0,0.0,0.7001947843789107
9,9,7,,,,,3.965,0.0,0.0,0.0,1.15502216568487
9,10,7,,,,,3.4775,0.0,0.0,0.0,1.1181483223914934
9,10,7,,,,,3.3125,0.0,0.0,0.0,1.2153786112951015
9,10,7,,,,,3.52,0.0,0.0,0.0,1.452734904795086
9,10,7,,,,,3.5825,0.0,0.0,0.0,1.8101992022348217
9,11,7,,,,,3.6275,0.0,0.0,0.0,2.4393686743179774
9,11,7,,,,,3.475,0.0,0.0,0.0,3.9843977171586236
9,11,7,,,,,3.4325,0.0,0.0,0.0,3.0757257197922327
9,11,7,,,,,5.38,0.0,0.0,0.0,5.595355643088945
9,12,7,,,,,5.6975,0.0,0.0,0.0,7.478564270084722
9,12,7,,,,,5.15,0.0,0.0,0.0,7.713447444135464
9,12,7,,,,,4.3375,0.0,0.0,0.0,6.771014955660266
9,12,7,,,,,5.647500000000001,0.0,0.0,0.0,9.160443787978922
9,13,7,,,,,4.06,0.0,0.0,0.0,7.480123221435034
9,13,7,,,,,3.345,0.0,0.0,0.0,6.039814233472503
9,13,7,,,,,3.975,0.0,0.0,0.0,5.897561493920648
9,13,7,,,,,4.375,0.0,0.0,0.0,6.075377418360468
9,14,7,,,,,4.42,0.0,0.0,0.0,7.404
9,14,7,,,,,4.7,0.0,0.0,0.0,8.64
9,14,7,,,,,4.44,0.0,0.0,0.0,8.928
9,14,7,,,,,3.317499999999999,0.0,0.0,0.0,9.381
9,15,7,,,,,3.0425000000000004,0.0,0.0,0.0,9.105581950873336
9,15,7,,,,,3.039999999999999,0.0,0.0,0.0,9.102660686211522
9,15,7,,,,,4.172499999999999,0.0,0.0,0.0,8.965361247106278
9,15,7,,,,,3.3925,0.0,0.0,0.0,8.638179604983144
9,16,7,,,,,3.1175,0.0,0.0,0.0,8.367618244194412
9,16,7,,,,,3.795,0.0,0.0,0.0,8.28238433865116
9,16,7,,,,,3.2625,0.0,0.0,0.0,8.244176036166255
9,16,7,,,,,3.205,0.0,0.0,0.0,7.58875669354056
9,17,7,,,,,3.2875,0.0,0.0,0.0,6.945
9,17,7,,,,,3.295,0.0,0.0,0.0,5.454000000000001
9,17,7,,,,,4.855,0.0,0.0,0.0,6.126000000000001
9,17,7,,,,,4.75,0.0,0.0,0.0,5.699999999999999
9,18,7,,,,,3.4450000000000003,0.0,0.0,0.0,5.317842011354756
9,18,7,,,,,3.0075000000000003,0.0,0.0,0.0,4.794432364567871
9,18,7,,,,,2.5225,0.0,0.0,0.0,4.214195384701266
9,18,7,,,,,3.0125,0.0,0.0,0.0,3.6040492821611254
9,19,7,,,,,2.785,0.0,0.0,0.0,3.1057583275727993
9,19,7,,,,,2.705,0.0,0.0,0.0,2.395170623433855
9,19,7,,,,,3.1100000000000003,0.0,0.0,0.0,1.6662056510844208
9,19,7,,,,,2.5825,0.0,0.0,0.0,1.0199383856821913
9,20,7,,,,,2.7225,0.0,0.0,0.0,0.4725
9,20,7,,,,,2.5125,0.0,0.0,0.0,0.2625
9,20,7,,,,,3.385,0.0,0.0,0.0,0.135
9,20,7,,,,,3.785,0.0,0.0,0.0,0.035
9,21,7,,,,,4.25,0.0,0.0,0.0,0.0
9,21,7,,,,,4.25,0.0,0.0,0.0,0.0
9,21,7,,,,,4.25,0.0,0.0,0.0,0.0
9,21,7,,,,,3.75,0.0,0.0,0.0,0.0
9,22,7,,,,,3.5,0.0,0.0,0.0,0.0
9,22,7,,,,,2.5,0.0,0.0,0.0,0.0
9,22,7,,,,,2.5,0.0,0.0,0.0,0.0
9,22,7,,,,,2.5,0.0,0.0,0.0,0.0
9,23,7,,,,,2.25,0.0,0.0,0.0,0.0
9,23,7,,,,,2.25,0.0,0.0,0.0,0.0
9,23,7,,,,,2.0,0.0,0.0,0.0,0.0
9,23,7,,,,,2.25,0.0,0.0,0.0,0.0
9,24,7,,,,,2.25,0.0,0.0,0.0,0.0
9,24,7,,,,,2.0,0.0,0.0,0.0,0.0
9,24,7,,,,,2.25,0.0,0.0,0.0,0.0
9,24,7,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.0,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.0,0.0,0.0,0.0,0.0
9,3,1,,,,,2.25,0.0,0.0,0.0,0.0
9,3,1,,,,,2.25,0.0,0.0,0.0,0.0
9,3,1,,,,,2.25,0.0,0.0,0.0,0.0
9,3,1,,,,,2.5,0.0,0.0,0.0,0.0
9,4,1,,,,,2.25,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,4,1,,,,,2.25,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.25,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,7,1,,,,,2.0,0.0,0.0,0.0,0.0
9,7,1,,,,,2.0,0.0,0.0,0.0,0.0
9,7,1,,,,,2.25,0.0,0.0,0.0,0.0
9,7,1,,,,,2.25,0.0,0.0,0.0,0.0
9,8,1,,,,,3.5,0.0,0.0,0.0,0.0
9,8,1,,,,,2.75,0.0,0.0,0.0,0.0
9,8,1,,,,,3.0225,0.0,0.0,0.0,0.02781996860808104
9,8,1,,,,,3.4,0.0,0.0,0.0,0.185466457387207
9,9,1,,,,,3.3725,0.0,0.0,0.0,0.44546888875170904
9,9,1,,,,,4.02,0.0,0.0,0.0,0.9208350183592374
9,9,1,,,,,3.525,0.0,0.0,0.0,1.5247592836467891
9,9,1,,,,,5.075,0.0,0.0,0.0,2.182498582474816
9,10,1,,,,,4.23,0.0,0.0,0.0,2.9364276315338125
9,10,1,,,,,4.3100000000000005,0.0,0.0,0.0,3.6231728034247848
9,10,1,,,,,4.305,0.0,0.0,0.0,4.209274286331735
9,10,1,,,,,5.445,0.0,0.0,0.0,4.079029512352412
9,11,1,,,,,4.4975000000000005,0.0,0.0,0.0,2.6925466724585707
9,11,1,,,,,4.71,0.0,0.0,0.0,3.8456395188396044
9,11,1,,,,,6.855,0.0,0.0,0.0,4.618361478232609
9,11,1,,,,,6.8875,0.0,0.0,0.0,6.454324893379555
9,12,1,,,,,6.215,0.0,0.0,0.0,7.234743404238627
9,12,1,,,,,5.79,0.0,0.0,0.0,6.44899090257152
9,12,1,,,,,6.2925,0.0,0.0,0.0,8.19801776739349
9,12,1,,,,,6.75,0.0,0.0,0.0,8.43956390679486
9,13,1,,,,,6.050000000000001,0.0,0.0,0.0,8.652625190967324
9,13,1,,,,,4.72,0.0,0.0,0.0,8.847452513148044
9,13,1,,,,,4.559999999999999,0.0,0.0,0.0,8.950596389596662
9,13,1,,,,,4.842500000000001,0.0,0.0,0.0,8.98784278942533
9,14,1,,,,,4.135,0.0,0.0,0.0,9.031718479239064
9,14,1,,,,,4.92,0.0,0.0,0.0,9.071808542241392
9,14,1,,,,,5.4025,0.0,0.0,0.0,9.051763510740228
9,14,1,,,,,3.885,0.0,0.0,0.0,9.031718479239064
9,15,1,,,,,4.15,0.0,0.0,0.0,9.031380935394719
9,15,1,,,,,4.1175,0.0,0.0,0.0,8.994226520154168
9,15,1,,,,,4.077500000000001,0.0,0.0,0.0,8.94849800908888
9,15,1,,,,,4.2375,0.0,0.0,0.0,8.845608859191978
9,16,1,,,,,4.005,0.0,0.0,0.0,8.551334411617912
9,16,1,,,,,4.34,0.0,0.0,0.0,8.363330390576346
9,16,1,,,,,4.8125,0.0,0.0,0.0,8.047141809733713
9,16,1,,,,,4.76,0.0,0.0,0.0,7.702467771157507
9,17,1,,,,,4.66,0.0,0.0,0.0,7.499293321795583
9,17,1,,,,,4.7875,0.0,0.0,0.0,7.0634919548113615
9,17,1,,,,,4.37,0.0,0.0,0.0,6.575043442822336
9,17,1,,,,,4.885,0.0,0.0,0.0,6.0076242133261015
9,18,1,,,,,3.655,0.0,0.0,0.0,5.64641523104402
9,18,1,,,,,3.8675,0.0,0.0,0.0,5.065008346318025
9,18,1,,,,,3.33,0.0,0.0,0.0,4.403820250107719
9,18,1,,,,,3.7925,0.0,0.0,0.0,3.7426321538974117
9,19,1,,,,,3.2925,0.0,0.0,0.0,3.6133168271421376
9,19,1,,,,,2.465,0.0,0.0,0.0,2.8384210352766255
9,19,1,,,,,2.85,0.0,0.0,0.0,1.950060253243483
9,19,1,,,,,3.07,0.0,0.0,0.0,1.1844810427108563
9,20,1,,,,,2.9775,0.0,0.0,0.0,0.4775
9,20,1,,,,,2.765,0.0,0.0,0.0,0.265
9,20,1,,,,,3.15,0.0,0.0,0.0,0.15
9,20,1,,,,,3.5425,0.0,0.0,0.0,0.0425
9,21,1,,,,,5.0,0.0,0.0,0.0,0.0
9,21,1,,,,,4.75,0.0,0.0,0.0,0.0
9,21,1,,,,,5.25,0.0,0.0,0.0,0.0
9,21,1,,,,,4.25,0.0,0.0,0.0,0.0
9,22,1,,,,,4.0,0.0,0.0,0.0,0.0
9,22,1,,,,,3.25,0.0,0.0,0.0,0.0
9,22,1,,,,,3.25,0.0,0.0,0.0,0.0
9,22,1,,,,,2.75,0.0,0.0,0.0,0.0
9,23,1,,,,,2.75,0.0,0.0,0.0,0.0
9,23,1,,,,,2.75,0.0,0.0,0.0,0.0
9,23,1,,,,,2.75,0.0,0.0,0.0,0.0
9,23,1,,,,,2.75,0.0,0.0,0.0,0.0
9,24,1,,,,,2.5,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.0,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.0,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.0,0.0,0.0,0.0,0.0
9,3,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.25,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,1.75,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,7,2,,,,,2.0,0.0,0.0,0.0,0.0
9,7,2,,,,,2.0,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,8,2,,,,,2.5,0.0,0.0,0.0,0.0
9,8,2,,,,,3.25,0.0,0.0,0.0,0.0
9,8,2,,,,,3.275,0.0,0.0,0.0,0.0321394472614592
9,8,2,,,,,3.1725,0.0,0.0,0.0,0.22176218610406853
9,9,2,,,,,3.3775,0.0,0.0,0.0,0.4506339758451799
9,9,2,,,,,3.555,0.0,0.0,0.0,0.9609545710076022
9,9,2,,,,,4.29,0.0,0.0,0.0,1.539914778384853
9,9,2,,,,,5.105,0.0,0.0,0.0,2.2143735766696917
9,10,2,,,,,4.0125,0.0,0.0,0.0,2.869255964386124
9,10,2,,,,,4.1375,0.0,0.0,0.0,3.5830012291587923
9,10,2,,,,,3.9425,0.0,0.0,0.0,4.21680702427692
9,10,2,,,,,4.7475,0.0,0.0,0.0,4.850612819395049
9,11,2,,,,,4.1875,0.0,0.0,0.0,5.510084164634625
9,11,2,,,,,3.9275,0.0,0.0,0.0,6.086071629311098
9,11,2,,,,,4.885,0.0,0.0,0.0,6.6238558437794355
9,11,2,,,,,5.31,0.0,0.0,0.0,7.123436808039642
9,12,2,,,,,4.78,0.0,0.0,0.0,7.474988590918073
9,12,2,,,,,4.165,0.0,0.0,0.0,7.915703844747086
9,12,2,,,,,4.9625,0.0,0.0,0.0,8.256256540887689
9,12,2,,,,,4.9475,0.0,0.0,0.0,8.525264552965137
9,13,2,,,,,4.1325,0.0,0.0,0.0,8.759040767116
9,13,2,,,,,4.515000000000001,0.0,0.0,0.0,8.911097485313558
9,13,2,,,,,5.3325,0.0,0.0,0.0,8.988560341753825
9,13,2,,,,,4.372499999999999,0.0,0.0,0.0,9.034464256681389
9,14,2,,,,,4.664999999999999,0.0,0.0,0.0,9.075693032026383
9,14,2,,,,,5.4475,0.0,0.0,0.0,9.11295898572706
9,14,2,,,,,5.4475,0.0,0.0,0.0,9.11295898572706
9,14,2,,,,,4.9375,0.0,0.0,0.0,9.101492538434544
9,15,2,,,,,3.379999999999999,0.0,0.0,0.0,9.014866809643653
9,15,2,,,,,3.622499999999999,0.0,0.0,0.0,9.006286669913662
9,15,2,,,,,4.3125,0.0,0.0,0.0,8.937645552073738
9,15,2,,,,,4.504999999999999,0.0,0.0,0.0,8.871864480810475
9,16,2,,,,,4.0725,0.0,0.0,0.0,8.63826350258159
9,16,2,,,,,4.39,0.0,0.0,0.0,8.430078215130797
9,16,2,,,,,4.3625,0.0,0.0,0.0,8.11352250407548
9,16,2,,,,,3.82,0.0,0.0,0.0,7.779855673503659
9,17,2,,,,,4.455,0.0,0.0,0.0,7.482002296426242
9,17,2,,,,,5.0625,0.0,0.0,0.0,7.028897098568223
9,17,2,,,,,6.39,0.0,0.0,0.0,6.539048187369034
9,17,2,,,,,5.4475,0.0,0.0,0.0,6.02601116203024
9,18,2,,,,,4.47,0.0,0.0,0.0,5.771243990257333
9,18,2,,,,,4.725,0.0,0.0,0.0,5.187655495562278
9,18,2,,,,,3.9375,0.0,0.0,0.0,4.527687488730391
9,18,2,,,,,3.885,0.0,0.0,0.0,3.849301770079939
9,19,2,,,,,3.810000000000001,0.0,0.0,0.0,3.6358633822597968
9,19,2,,,,,3.475,0.0,0.0,0.0,3.0049629609230855
9,19,2,,,,,3.345,0.0,0.0,0.0,2.2233613375375207
9,19,2,,,,,2.555,0.0,0.0,0.0,1.3307106890094458
9,20,2,,,,,2.705,0.0,0.0,0.0,0.455
9,20,2,,,,,2.9925,0.0,0.0,0.0,0.2425
9,20,2,,,,,3.125,0.0,0.0,0.0,0.125
9,20,2,,,,,3.53,0.0,0.0,0.0,0.03
9,21,2,,,,,5.0,0.0,0.0,0.0,0.0
9,21,2,,,,,4.5,0.0,0.0,0.0,0.0
9,21,2,,,,,3.5,0.0,0.0,0.0,0.0
9,21,2,,,,,3.5,0.0,0.0,0.0,0.0
9,22,2,,,,,3.0,0.0,0.0,0.0,0.0
9,22,2,,,,,2.5,0.0,0.0,0.0,0.0
9,22,2,,,,,2.25,0.0,0.0,0.0,0.0
9,22,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.0,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.5,0.0,0.0,0.0,0.0
9,24,2,,,,,2.0,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
9,1,3,,,,,2.25,0.0,0.0,0.0,0.0
9,1,3,,,,,2.0,0.0,0.0,0.0,0.0
9,1,3,,,,,2.25,0.0,0.0,0.0,0.0
9,1,3,,,,,2.0,0.0,0.0,0.0,0.0
9,2,3,,,,,2.25,0.0,0.0,0.0,0.0
9,2,3,,,,,2.25,0.0,0.0,0.0,0.0
9,2,3,,,,,2.25,0.0,0.0,0.0,0.0
9,2,3,,,,,2.0,0.0,0.0,0.0,0.0
9,3,3,,,,,2.25,0.0,0.0,0.0,0.0
9,3,3,,,,,2.25,0.0,0.0,0.0,0.0
9,3,3,,,,,2.25,0.0,0.0,0.0,0.0
9,3,3,,,,,2.0,0.0,0.0,0.0,0.0
9,4,3,,,,,2.0,0.0,0.0,0.0,0.0
9,4,3,,,,,2.25,0.0,0.0,0.0,0.0
9,4,3,,,,,2.0,0.0,0.0,0.0,0.0
9,4,3,,,,,2.0,0.0,0.0,0.0,0.0
9,5,3,,,,,2.0,0.0,0.0,0.0,0.0
9,5,3,,,,,2.0,0.0,0.0,0.0,0.0
9,5,3,,,,,2.5,0.0,0.0,0.0,0.0
9,5,3,,,,,2.25,0.0,0.0,0.0,0.0
9,6,3,,,,,1.75,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,6,3,,,,,1.75,0.0,0.0,0.0,0.0
9,6,3,,,,,2.25,0.0,0.0,0.0,0.0
9,7,3,,,,,2.25,0.0,0.0,0.0,0.0
9,7,3,,,,,2.25,0.0,0.0,0.0,0.0
9,7,3,,,,,2.25,0.0,0.0,0.0,0.0
9,7,3,,,,,2.0,0.0,0.0,0.0,0.0
9,8,3,,,,,2.75,0.0,0.0,0.0,0.0
9,8,3,,,,,3.25,0.0,0.0,0.0,0.0
9,8,3,,,,,3.265,0.0,0.0,0.0,0.01887165724060884
9,8,3,,,,,2.8825,0.0,0.0,0.0,0.16669963895871154
9,9,3,,,,,3.325,0.0,0.0,0.0,0.3890426225713011
9,9,3,,,,,3.715,0.0,0.0,0.0,0.8558937696568625
9,9,3,,,,,3.52,0.0,0.0,0.0,1.5202588635863152
9,9,3,,,,,6.1125,0.0,0.0,0.0,2.2295134908893797
9,10,3,,,,,4.5175,0.0,0.0,0.0,2.335893243088726
9,10,3,,,,,4.5600000000000005,0.0,0.0,0.0,2.3851004117783274
9,10,3,,,,,4.4625,0.0,0.0,0.0,2.8511212446621994
9,10,3,,,,,4.720000000000001,0.0,0.0,0.0,3.728166663070978
9,11,3,,,,,4.99,0.0,0.0,0.0,3.9896073097909124
9,11,3,,,,,4.78,0.0,0.0,0.0,5.464275914269502
9,11,3,,,,,5.84,0.0,0.0,0.0,6.39023061940722
9,11,3,,,,,6.505,0.0,0.0,0.0,6.864639511545681
9,12,3,,,,,6.165,0.0,0.0,0.0,7.337249211357026
9,12,3,,,,,5.51,0.0,0.0,0.0,7.731847960837646
9,12,3,,,,,5.7425,0.0,0.0,0.0,7.711832082240802
9,12,3,,,,,6.855,0.0,0.0,0.0,7.268623341882136
9,13,3,,,,,5.1825,0.0,0.0,0.0,7.123464213439196
9,13,3,,,,,4.385,0.0,0.0,0.0,7.06873480783655
9,13,3,,,,,4.1975,0.0,0.0,0.0,6.852697680457682
9,13,3,,,,,5.435,0.0,0.0,0.0,7.414394211642738
9,14,3,,,,,6.1425,0.0,0.0,0.0,8.194609888956428
9,14,3,,,,,4.625,0.0,0.0,0.0,8.748183465634266
9,14,3,,,,,4.815000000000001,0.0,0.0,0.0,8.96617098805663
9,14,3,,,,,4.809999999999999,0.0,0.0,0.0,8.960434474308672
9,15,3,,,,,3.2974999999999994,0.0,0.0,0.0,8.912128234416533
9,15,3,,,,,3.5425000000000004,0.0,0.0,0.0,8.906413500056534
9,15,3,,,,,5.2575,0.0,0.0,0.0,8.86641035953655
9,15,3,,,,,4.622499999999999,0.0,0.0,0.0,8.71211253181661
9,16,3,,,,,4.65,0.0,0.0,0.0,8.419899652951683
9,16,3,,,,,4.155,0.0,0.0,0.0,8.141132704982338
9,16,3,,,,,4.655,0.0,0.0,0.0,7.8566766356258615
9,16,3,,,,,3.865,0.0,0.0,0.0,7.52670759517235
9,17,3,,,,,3.8075,0.0,0.0,0.0,7.4004331411587305
9,17,3,,,,,4.97,0.0,0.0,0.0,7.004452770942151
9,17,3,,,,,4.81,0.0,0.0,0.0,6.523409950827196
9,17,3,,,,,5.125,0.0,0.0,0.0,6.013035251436938
9,18,3,,,,,4.1375,0.0,0.0,0.0,5.646720644454769
9,18,3,,,,,3.38,0.0,0.0,0.0,5.084759403995487
9,18,3,,,,,3.6,0.0,0.0,0.0,4.4322358000929185
9,18,3,,,,,4.0600000000000005,0.0,0.0,0.0,3.7674004300789807
9,19,3,,,,,4.0025,0.0,0.0,0.0,3.565939044903263
9,19,3,,,,,4.1625,0.0,0.0,0.0,2.931511857493503
9,19,3,,,,,4.0425,0.0,0.0,0.0,2.2648256605544326
9,19,3,,,,,3.7625,0.0,0.0,0.0,1.3449064395033208
9,20,3,,,,,3.4275,0.0,0.0,0.0,0.4275
9,20,3,,,,,3.475,0.0,0.0,0.0,0.225
9,20,3,,,,,4.1125,0.0,0.0,0.0,0.1125
9,20,3,,,,,3.775,0.0,0.0,0.0,0.025
9,21,3,,,,,4.25,0.0,0.0,0.0,0.0
9,21,3,,,,,4.5,0.0,0.0,0.0,0.0
9,21,3,,,,,3.5,0.0,0.0,0.0,0.0
9,21,3,,,,,3.0,0.0,0.0,0.0,0.0
9,22,3,,,,,3.0,0.0,0.0,0.0,0.0
9,22,3,,,,,2.5,0.0,0.0,0.0,0.0
9,22,3,,,,,2.25,0.0,0.0,0.0,0.0
9,22,3,,,,,2.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.5,0.0,0.0,0.0,0.0
9,23,3,,,,,2.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.5,0.0,0.0,0.0,0.0
9,24,3,,,,,2.5,0.0,0.0,0.0,0.0
9,24,3,,,,,2.25,0.0,0.0,0.0,0.0
9,24,3,,,,,2.0,0.0,0.0,0.0,0.0
9,24,3,,,,,2.0,0.0,0.0,0.0,0.0
9,1,4,,,,,2.5,0.0,0.0,0.0,0.0
9,1,4,,,,,2.25,0.0,0.0,0.0,0.0
9,1,4,,,,,2.0,0.0,0.0,0.0,0.0
9,1,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.5,0.0,0.0,0.0,0.0
9,3,4,,,,,2.25,0.0,0.0,0.0,0.0
9,3,4,,,,,2.0,0.0,0.0,0.0,0.0
9,3,4,,,,,2.25,0.0,0.0,0.0,0.0
9,3,4,,,,,2.0,0.0,0.0,0.0,0.0
9,4,4,,,,,2.0,0.0,0.0,0.0,0.0
9,4,4,,,,,2.0,0.0,0.0,0.0,0.0
9,4,4,,,,,2.0,0.0,0.0,0.0,0.0
9,4,4,,,,,2.0,0.0,0.0,0.0,0.0
9,5,4,,,,,2.0,0.0,0.0,0.0,0.0
9,5,4,,,,,2.0,0.0,0.0,0.0,0.0
9,5,4,,,,,2.0,0.0,0.0,0.0,0.0
9,5,4,,,,,2.0,0.0,0.0,0.0,0.0
9,6,4,,,,,2.0,0.0,0.0,0.0,0.0
9,6,4,,,,,2.0,0.0,0.0,0.0,0.0
9,6,4,,,,,1.75,0.0,0.0,0.0,0.0
9,6,4,,,,,2.0,0.0,0.0,0.0,0.0
9,7,4,,,,,2.5,0.0,0.0,0.0,0.0
9,7,4,,,,,2.25,0.0,0.0,0.0,0.0
9,7,4,,,,,2.5,0.0,0.0,0.0,0.0
9,7,4,,,,,2.25,0.0,0.0,0.0,0.0
9,8,4,,,,,2.25,0.0,0.0,0.0,0.0
9,8,4,,,,,2.25,0.0,0.0,0.0,0.0
9,8,4,,,,,2.5075,0.0,0.0,0.0,0.00913003579892098
9,8,4,,,,,2.915,0.0,0.0,0.0,0.2008607875762618
9,9,4,,,,,4.39,0.0,0.0,0.0,0.4663077092204735
9,9,4,,,,,3.825,0.0,0.0,0.0,0.9864201541202323
9,9,4,,,,,3.825,0.0,0.0,0.0,1.5842505505567368
9,9,4,,,,,3.6475,0.0,0.0,0.0,1.969851156258282
9,10,4,,,,,5.35,0.0,0.0,0.0,3.0916796930510166
9,10,4,,,,,4.645,0.0,0.0,0.0,3.4424664274548813
9,10,4,,,,,4.205,0.0,0.0,0.0,4.1083666690351
9,10,4,,,,,5.02,0.0,0.0,0.0,4.1856586613613755
9,11,4,,,,,5.4575,0.0,0.0,0.0,4.893705861967571
9,11,4,,,,,4.34,0.0,0.0,0.0,5.629360991544395
9,11,4,,,,,5.0625,0.0,0.0,0.0,6.760467099866074
9,11,4,,,,,4.3725,0.0,0.0,0.0,6.830252566703401
9,12,4,,,,,5.9325,0.0,0.0,0.0,7.730302650529642
9,12,4,,,,,5.12,0.0,0.0,0.0,5.633606271317524
9,12,4,,,,,5.5,0.0,0.0,0.0,3.4703940069717807
9,12,4,,,,,5.115,0.0,0.0,0.0,2.7358272754960873
9,13,4,,,,,5.815,0.0,0.0,0.0,3.078
9,13,4,,,,,5.9375,0.0,0.0,0.0,4.125
9,13,4,,,,,4.115,0.0,0.0,0.0,3.7380000000000004
9,13,4,,,,,4.445,0.0,0.0,0.0,4.434
9,14,4,,,,,5.9825,0.0,0.0,0.0,6.1885674973303075
9,14,4,,,,,7.315,0.0,0.0,0.0,7.173179526289215
9,14,4,,,,,5.55,0.0,0.0,0.0,7.451118056986323
9,14,4,,,,,3.85,0.0,0.0,0.0,4.553461034824975
9,15,4,,,,,3.1575,0.0,0.0,0.0,3.4582783247633104
9,15,4,,,,,3.74,0.0,0.0,0.0,3.259048189114865
9,15,4,,,,,5.0600000000000005,0.0,0.0,0.0,1.855516487233281
9,15,4,,,,,4.7225,0.0,0.0,0.0,1.4540826318222344
9,16,4,,,,,4.9625,0.0,0.0,0.0,2.055
9,16,4,,,,,4.625,0.0,0.0,0.0,1.9500000000000002
9,16,4,,,,,4.7925,0.0,0.0,0.0,1.251
9,16,4,,,,,5.5525,0.0,0.0,0.0,1.563
9,17,4,,,,,4.32,0.0,0.0,0.0,4.56346981980824
9,17,4,,,,,5.7925,0.0,0.0,0.0,3.0373356065084955
9,17,4,,,,,6.1625,0.0,0.0,0.0,3.1806906793820526
9,17,4,,,,,5.185,0.0,0.0,0.0,5.596820970105132
9,18,4,,,,,3.7325,0.0,0.0,0.0,2.366879517506175
9,18,4,,,,,4.065,0.0,0.0,0.0,5.151619227258082
9,18,4,,,,,4.18,0.0,0.0,0.0,4.393501449897971
9,18,4,,,,,4.0525,0.0,0.0,0.0,3.942809385404361
9,19,4,,,,,4.205,0.0,0.0,0.0,2.455
9,19,4,,,,,3.1950000000000003,0.0,0.0,0.0,1.695
9,19,4,,,,,3.0075000000000003,0.0,0.0,0.0,1.5075
9,19,4,,,,,3.645,0.0,0.0,0.0,1.145
9,20,4,,,,,2.8875,0.0,0.0,0.0,0.6375
9,20,4,,,,,2.825,0.0,0.0,0.0,0.325
9,20,4,,,,,3.625,0.0,0.0,0.0,0.125
9,20,4,,,,,4.015,0.0,0.0,0.0,0.015
9,21,4,,,,,4.5,0.0,0.0,0.0,0.0
9,21,4,,,,,4.5,0.0,0.0,0.0,0.0
9,21,4,,,,,3.25,0.0,0.0,0.0,0.0
9,21,4,,,,,3.25,0.0,0.0,0.0,0.0
9,22,4,,,,,3.0,0.0,0.0,0.0,0.0
9,22,4,,,,,2.5,0.0,0.0,0.0,0.0
9,22,4,,,,,2.25,0.0,0.0,0.0,0.0
9,22,4,,,,,2.25,0.0,0.0,0.0,0.0
9,23,4,,,,,2.25,0.0,0.0,0.0,0.0
9,23,4,,,,,2.25,0.0,0.0,0.0,0.0
9,23,4,,,,,2.25,0.0,0.0,0.0,0.0
9,23,4,,,,,2.25,0.0,0.0,0.0,0.0
9,24,4,,,,,2.0,0.0,0.0,0.0,0.0
9,24,4,,,,,2.0,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.75,0.0,0.0,0.0,0.0
9,1,5,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.25,0.0,0.0,0.0,0.0
9,2,5,,,,,2.0,0.0,0.0,0.0,0.0
9,2,5,,,,,2.25,0.0,0.0,0.0,0.0
9,2,5,,,,,2.25,0.0,0.0,0.0,0.0
9,2,5,,,,,2.25,0.0,0.0,0.0,0.0
9,3,5,,,,,2.25,0.0,0.0,0.0,0.0
9,3,5,,,,,2.25,0.0,0.0,0.0,0.0
9,3,5,,,,,2.25,0.0,0.0,0.0,0.0
9,3,5,,,,,2.25,0.0,0.0,0.0,0.0
9,4,5,,,,,2.0,0.0,0.0,0.0,0.0
9,4,5,,,,,2.0,0.0,0.0,0.0,0.0
9,4,5,,,,,2.25,0.0,0.0,0.0,0.0
9,4,5,,,,,2.0,0.0,0.0,0.0,0.0
9,5,5,,,,,2.25,0.0,0.0,0.0,0.0
9,5,5,,,,,1.75,0.0,0.0,0.0,0.0
9,5,5,,,,,2.0,0.0,0.0,0.0,0.0
9,5,5,,,,,2.0,0.0,0.0,0.0,0.0
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
9,6,5,,,,,1.75,0.0,0.0,0.0,0.0
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
9,7,5,,,,,2.25,0.0,0.0,0.0,0.0
9,7,5,,,,,2.25,0.0,0.0,0.0,0.0
9,7,5,,,,,2.25,0.0,0.0,0.0,0.0
9,7,5,,,,,2.75,0.0,0.0,0.0,0.0
9,8,5,,,,,2.25,0.0,0.0,0.0,0.0
9,8,5,,,,,2.0,0.0,0.0,0.0,0.0
9,8,5,,,,,2.005,0.0,0.0,0.0,0.00687978350507397
9,8,5,,,,,2.36,0.0,0.0,0.0,0.15135523711162752
9,9,5,,,,,3.535,0.0,0.0,0.0,0.33949093864460755
9,9,5,,,,,3.3225,0.0,0.0,0.0,0.6819598679790801
9,9,5,,,,,4.02,0.0,0.0,0.0,1.2150202014649114
9,9,5,,,,,6.1125,0.0,0.0,0.0,1.9208039949629114
9,10,5,,,,,4.98,0.0,0.0,0.0,2.5502348148974447
9,10,5,,,,,4.73,0.0,0.0,0.0,3.122036342901356
9,10,5,,,,,5.24,0.0,0.0,0.0,3.7052739014653464
9,10,5,,,,,6.7325,0.0,0.0,0.0,4.268498406549198
9,11,5,,,,,5.76,0.0,0.0,0.0,5.035360665723424
9,11,5,,,,,6.035,0.0,0.0,0.0,5.655915677344269
9,11,5,,,,,5.69,0.0,0.0,0.0,6.134629543451777
9,11,5,,,,,5.4025,0.0,0.0,0.0,6.681308958451092
9,12,5,,,,,7.59,0.0,0.0,0.0,5.676013735550473
9,12,5,,,,,5.295,0.0,0.0,0.0,3.2777806592693333
9,12,5,,,,,5.3100000000000005,0.0,0.0,0.0,4.17491919391729
9,12,5,,,,,5.4975000000000005,0.0,0.0,0.0,3.8084410343388764
9,13,5,,,,,4.779999999999999,0.0,0.0,0.0,4.049529222443789
9,13,5,,,,,4.4375,0.0,0.0,0.0,5.090590913482808
9,13,5,,,,,4.515,0.0,0.0,0.0,6.326672425432719
9,13,5,,,,,5.1425,0.0,0.0,0.0,8.193700416800217
9,14,5,,,,,3.9875,0.0,0.0,0.0,7.824807424508942
9,14,5,,,,,4.7075,0.0,0.0,0.0,7.209275263471502
9,14,5,,,,,5.3125,0.0,0.0,0.0,6.169838878323377
9,14,5,,,,,5.775,0.0,0.0,0.0,6.4166324334563125
9,15,5,,,,,5.315,0.0,0.0,0.0,8.478000000000002
9,15,5,,,,,3.82,0.0,0.0,0.0,8.484
9,15,5,,,,,4.1675,0.0,0.0,0.0,6.2010000000000005
9,15,5,,,,,4.0225,0.0,0.0,0.0,6.627
9,16,5,,,,,5.01,0.0,0.0,0.0,7.312698073118471
9,16,5,,,,,4.1725,0.0,0.0,0.0,7.79456515860751
9,16,5,,,,,4.795,0.0,0.0,0.0,5.893380475859855
9,16,5,,,,,5.8975,0.0,0.0,0.0,7.181279777076008
9,17,5,,,,,4.9625,0.0,0.0,0.0,6.724374950684677
9,17,5,,,,,4.78,0.0,0.0,0.0,5.332414621724566
9,17,5,,,,,4.7925,0.0,0.0,0.0,3.287145216592903
9,17,5,,,,,4.4975000000000005,0.0,0.0,0.0,2.9398908427719874
9,18,5,,,,,4.467499999999999,0.0,0.0,0.0,2.972211195835854
9,18,5,,,,,4.6425,0.0,0.0,0.0,3.4841422022108244
9,18,5,,,,,4.4675,0.0,0.0,0.0,2.3699394236300075
9,18,5,,,,,3.69,0.0,0.0,0.0,1.734542703952839
9,19,5,,,,,3.7025,0.0,0.0,0.0,0.9525
9,19,5,,,,,3.385,0.0,0.0,0.0,0.885
9,19,5,,,,,4.2575,0.0,0.0,0.0,1.0075
9,19,5,,,,,4.6575,0.0,0.0,0.0,0.6575
9,20,5,,,,,3.72,0.0,0.0,0.0,0.72
9,20,5,,,,,3.7325,0.0,0.0,0.0,0.4825
9,20,5,,,,,3.9275,0.0,0.0,0.0,0.1775
9,20,5,,,,,4.015,0.0,0.0,0.0,0.015
9,21,5,,,,,4.75,0.0,0.0,0.0,0.0
9,21,5,,,,,5.25,0.0,0.0,0.0,0.0
9,21,5,,,,,5.25,0.0,0.0,0.0,0.0
9,21,5,,,,,4.0,0.0,0.0,0.0,0.0
9,22,5,,,,,3.75,0.0,0.0,0.0,0.0
9,22,5,,,,,2.75,0.0,0.0,0.0,0.0
9,22,5,,,,,2.25,0.0,0.0,0.0,0.0
9,22,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,24,5,,,,,2.5,0.0,0.0,0.0,0.0
9,24,5,,,,,2.25,0.0,0.0,0.0,0.0
9,24,5,,,,,2.25,0.0,0.0,0.0,0.0
9,24,5,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.0,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,2,6,,,,,2.25,0.0,0.0,0.0,0.0
9,2,6,,,,,2.25,0.0,0.0,0.0,0.0
9,2,6,,,,,2.25,0.0,0.0,0.0,0.0
9,2,6,,,,,2.25,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,4,6,,,,,2.0,0.0,0.0,0.0,0.0
9,4,6,,,,,2.25,0.0,0.0,0.0,0.0
9,4,6,,,,,2.25,0.0,0.0,0.0,0.0
9,4,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,7,6,,,,,2.5,0.0,0.0,0.0,0.0
9,7,6,,,,,2.25,0.0,0.0,0.0,0.0
9,7,6,,,,,2.25,0.0,0.0,0.0,0.0
9,7,6,,,,,2.0,0.0,0.0,0.0,0.0
9,8,6,,,,,2.25,0.0,0.0,0.0,0.0
9,8,6,,,,,2.0,0.0,0.0,0.0,0.0
9,8,6,,,,,3.0,0.0,0.0,0.0,0.0
9,8,6,,,,,3.5,0.0,0.0,0.0,0.0
9,9,6,,,,,3.505,0.0,0.0,0.0,0.00597865579790683
9,9,6,,,,,3.915,0.0,0.0,0.0,0.19729564133092573
9,9,6,,,,,3.8325,0.0,0.0,0.0,0.3975806105608049
9,9,6,,,,,4.06,0.0,0.0,0.0,0.07174386957488207
9,10,6,,,,,4.28,0.0,0.0,0.0,0.03521151159763066
9,10,6,,,,,4.835,0.0,0.0,0.0,0.09976594952662025
9,10,6,,,,,4.935,0.0,0.0,0.0,0.21713765485205583
9,10,6,,,,,5.02,0.0,0.0,0.0,0.3169036043786761
9,11,6,,,,,4.11,0.0,0.0,0.0,0.43199999999999994
9,11,6,,,,,5.025,0.0,0.0,0.0,0.63
9,11,6,,,,,4.335,0.0,0.0,0.0,0.702
9,11,6,,,,,8.4225,0.0,0.0,0.0,0.807
9,12,6,,,,,5.37,0.0,0.0,0.0,1.039409132112693
9,12,6,,,,,3.9575,0.0,0.0,0.0,1.4426281919839965
9,12,6,,,,,4.705,0.0,0.0,0.0,1.7383221692229525
9,12,6,,,,,5.67,0.0,0.0,0.0,1.995187644400227
9,13,6,,,,,6.21,0.0,0.0,0.0,2.3520000000000003
9,13,6,,,,,4.565,0.0,0.0,0.0,1.5779999999999998
9,13,6,,,,,4.1925,0.0,0.0,0.0,2.0309999999999997
9,13,6,,,,,4.64,0.0,0.0,0.0,2.268
9,14,6,,,,,5.6825,0.0,0.0,0.0,3.2190000000000003
9,14,6,,,,,4.225,0.0,0.0,0.0,4.7700000000000005
9,14,6,,,,,4.48,0.0,0.0,0.0,3.576
9,14,6,,,,,3.5925,0.0,0.0,0.0,3.711
9,15,6,,,,,2.685,0.0,0.0,0.0,4.122
9,15,6,,,,,3.4475,0.0,0.0,0.0,3.537
9,15,6,,,,,5.375,0.0,0.0,0.0,3.45
9,15,6,,,,,3.45,0.0,0.0,0.0,3.8400000000000007
9,16,6,,,,,2.7225,0.0,0.0,0.0,3.867
9,16,6,,,,,3.9725,0.0,0.0,0.0,4.4670000000000005
9,16,6,,,,,5.5275,0.0,0.0,0.0,6.632999999999999
9,16,6,,,,,3.8375,0.0,0.0,0.0,7.3050000000000015
9,17,6,,,,,3.905,0.0,0.0,0.0,7.331536965540646
9,17,6,,,,,3.4475,0.0,0.0,0.0,6.786585192716138
9,17,6,,,,,3.8025,0.0,0.0,0.0,6.316080383392247
9,17,6,,,,,3.92,0.0,0.0,0.0,5.860464966768477
9,18,6,,,,,4.455,0.0,0.0,0.0,5.3318910748560455
9,18,6,,,,,3.9375,0.0,0.0,0.0,4.712529990403071
9,18,6,,,,,3.155,0.0,0.0,0.0,4.07521641074856
9,18,6,,,,,3.92,0.0,0.0,0.0,3.4947523992322456
9,19,6,,,,,3.395,0.0,0.0,0.0,2.8533909346630866
9,19,6,,,,,4.3075,0.0,0.0,0.0,2.1534463943229767
9,19,6,,,,,4.195,0.0,0.0,0.0,1.4237169799258407
9,19,6,,,,,3.185,0.0,0.0,0.0,0.8161055491625113
9,20,6,,,,,3.1225,0.0,0.0,0.0,0.3725
9,20,6,,,,,3.185,0.0,0.0,0.0,0.185
9,20,6,,,,,3.8325,0.0,0.0,0.0,0.0825
9,20,6,,,,,4.0075,0.0,0.0,0.0,0.0075
9,21,6,,,,,4.0,0.0,0.0,0.0,0.0
9,21,6,,,,,4.75,0.0,0.0,0.0,0.0
9,21,6,,,,,5.25,0.0,0.0,0.0,0.0
9,21,6,,,,,4.75,0.0,0.0,0.0,0.0
9,22,6,,,,,3.75,0.0,0.0,0.0,0.0
9,22,6,,,,,3.0,0.0,0.0,0.0,0.0
9,22,6,,,,,2.25,0.0,0.0,0.0,0.0
9,22,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.75,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.0,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.25,0.0,0.0,0.0,0.0
9,3,7,,,,,2.25,0.0,0.0,0.0,0.0
9,3,7,,,,,2.0,0.0,0.0,0.0,0.0
9,3,7,,,,,2.25,0.0,0.0,0.0,0.0
9,3,7,,,,,2.25,0.0,0.0,0.0,0.0
9,4,7,,,,,2.25,0.0,0.0,0.0,0.0
9,4,7,,,,,2.0,0.0,0.0,0.0,0.0
9,4,7,,,,,2.25,0.0,0.0,0.0,0.0
9,4,7,,,,,2.0,0.0,0.0,0.0,0.0
9,5,7,,,,,2.0,0.0,0.0,0.0,0.0
9,5,7,,,,,2.25,0.0,0.0,0.0,0.0
9,5,7,,,,,2.0,0.0,0.0,0.0,0.0
9,5,7,,,,,2.0,0.0,0.0,0.0,0.0
9,6,7,,,,,2.0,0.0,0.0,0.0,0.0
9,6,7,,,,,1.75,0.0,0.0,0.0,0.0
9,6,7,,,,,2.0,0.0,0.0,0.0,0.0
9,6,7,,,,,2.25,0.0,0.0,0.0,0.0
9,7,7,,,,,2.0,0.0,0.0,0.0,0.0
9,7,7,,,,,2.0,0.0,0.0,0.0,0.0
9,7,7,,,,,2.25,0.0,0.0,0.0,0.0
9,7,7,,,,,2.0,0.0,0.0,0.0,0.0
9,8,7,,,,,2.25,0.0,0.0,0.0,0.0
9,8,7,,,,,2.0,0.0,0.0,0.0,0.0
9,8,7,,,,,3.0075,0.0,0.0,0.0,0.00909868922380035
9,8,7,,,,,3.35,0.0,0.0,0.0,0.12131585631733802
9,9,7,,,,,2.7925,0.0,0.0,0.0,0.3496487390961196
9,9,7,,,,,2.71,0.0,0.0,0.0,0.8487200162675039
9,9,7,,,,,3.2875,0.0,0.0,0.0,1.5390521421752275
9,9,7,,,,,3.22,0.0,0.0,0.0,2.3548992000661726
9,10,7,,,,,3.1425,0.0,0.0,0.0,3.063440307107634
9,10,7,,,,,2.9775,0.0,0.0,0.0,3.741628605937517
9,10,7,,,,,3.5325000000000006,0.0,0.0,0.0,4.3850380176479185
9,10,7,,,,,4.5425,0.0,0.0,0.0,4.976279098679099
9,11,7,,,,,3.5175,0.0,0.0,0.0,5.442455279675239
9,11,7,,,,,3.47,0.0,0.0,0.0,5.959017631862558
9,11,7,,,,,3.6775,0.0,0.0,0.0,6.481287855344766
9,11,7,,,,,8.1125,0.0,0.0,0.0,6.9778726579999795
9,12,7,,,,,4.4425,0.0,0.0,0.0,7.360774828112513
9,12,7,,,,,4.085,0.0,0.0,0.0,7.809219394668068
9,12,7,,,,,5.6875,0.0,0.0,0.0,8.21196260412242
9,12,7,,,,,4.4475,0.0,0.0,0.0,8.50902142528024
9,13,7,,,,,5.1625,0.0,0.0,0.0,8.833905671891058
9,13,7,,,,,4.032499999999999,0.0,0.0,0.0,8.972250687307296
9,13,7,,,,,3.835000000000001,0.0,0.0,0.0,9.032776631551902
9,13,7,,,,,3.615,0.0,0.0,0.0,9.067362885405961
9,14,7,,,,,4.4175,0.0,0.0,0.0,9.196579155023022
9,14,7,,,,,3.692499999999999,0.0,0.0,0.0,9.225617927220759
9,14,7,,,,,3.945,0.0,0.0,0.0,9.228521804440533
9,14,7,,,,,3.4450000000000003,0.0,0.0,0.0,9.228521804440533
9,15,7,,,,,3.182500000000001,0.0,0.0,0.0,9.183271489861477
9,15,7,,,,,3.4000000000000004,0.0,0.0,0.0,9.145646992739449
9,15,7,,,,,5.620000000000001,0.0,0.0,0.0,9.110916687703728
9,15,7,,,,,3.8000000000000007,0.0,0.0,0.0,9.02987930928705
9,16,7,,,,,3.845,0.0,0.0,0.0,8.67474221298385
9,16,7,,,,,4.13,0.0,0.0,0.0,8.429176765216697
9,16,7,,,,,4.81,0.0,0.0,0.0,8.063684005749305
9,16,7,,,,,4.9725,0.0,0.0,0.0,7.678203360998543
9,17,7,,,,,4.605,0.0,0.0,0.0,7.3916982244494935
9,17,7,,,,,4.71,0.0,0.0,0.0,6.932261434731546
9,17,7,,,,,5.015,0.0,0.0,0.0,6.4146680893531
9,17,7,,,,,4.3575,0.0,0.0,0.0,5.940692160720029
9,18,7,,,,,4.645,0.0,0.0,0.0,5.582939064947963
9,18,7,,,,,3.345,0.0,0.0,0.0,4.921880618075761
9,18,7,,,,,3.7925,0.0,0.0,0.0,4.257817360081412
9,18,7,,,,,4.48,0.0,0.0,0.0,3.5817348575984784
9,19,7,,,,,4.3975,0.0,0.0,0.0,3.0739603593155063
9,19,7,,,,,3.2875,0.0,0.0,0.0,2.2918474003238654
9,19,7,,,,,3.4125,0.0,0.0,0.0,1.4905021554553812
9,19,7,,,,,3.41,0.0,0.0,0.0,0.8462205785811195
9,20,7,,,,,3.105,0.0,0.0,0.0,0.355
9,20,7,,,,,4.1825,0.0,0.0,0.0,0.1825
9,20,7,,,,,3.8225,0.0,0.0,0.0,0.0725
9,20,7,,,,,3.505,0.0,0.0,0.0,0.005
9,21,7,,,,,4.0,0.0,0.0,0.0,0.0
9,21,7,,,,,4.75,0.0,0.0,0.0,0.0
9,21,7,,,,,4.25,0.0,0.0,0.0,0.0
9,21,7,,,,,4.0,0.0,0.0,0.0,0.0
9,22,7,,,,,3.5,0.0,0.0,0.0,0.0
9,22,7,,,,,3.0,0.0,0.0,0.0,0.0
9,22,7,,,,,2.0,0.0,0.0,0.0,0.0
9,22,7,,,,,2.25,0.0,0.0,0.0,0.0
9,23,7,,,,,2.0,0.0,0.0,0.0,0.0
9,23,7,,,,,2.25,0.0,0.0,0.0,0.0
9,23,7,,,,,2.25,0.0,0.0,0.0,0.0
9,23,7,,,,,2.0,0.0,0.0,0.0,0.0
9,24,7,,,,,2.25,0.0,0.0,0.0,0.0
9,24,7,,,,,2.25,0.0,0.0,0.0,0.0
9,24,7,,,,,2.25,0.0,0.0,0.0,0.0
9,24,7,,,,,2.5,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.0,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,3,1,,,,,2.25,0.0,0.0,0.0,0.0
9,3,1,,,,,2.0,0.0,0.0,0.0,0.0
9,3,1,,,,,2.0,0.0,0.0,0.0,0.0
9,3,1,,,,,2.25,0.0,0.0,0.0,0.0
9,4,1,,,,,1.75,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,4,1,,,,,2.25,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,1.75,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,1.75,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,7,1,,,,,2.0,0.0,0.0,0.0,0.0
9,7,1,,,,,2.25,0.0,0.0,0.0,0.0
9,7,1,,,,,2.25,0.0,0.0,0.0,0.0
9,7,1,,,,,2.25,0.0,0.0,0.0,0.0
9,8,1,,,,,3.25,0.0,0.0,0.0,0.0
9,8,1,,,,,4.0,0.0,0.0,0.0,0.0
9,8,1,,,,,3.5025,0.0,0.0,0.0,0.0032454034839594203
9,8,1,,,,,3.5875,0.0,0.0,0.0,0.11358912193857994
9,9,1,,,,,3.035,0.0,0.0,0.0,0.33975447094258726
9,9,1,,,,,3.2025,0.0,0.0,0.0,0.8374649678497108
9,9,1,,,,,3.515,0.0,0.0,0.0,1.508033002604817
9,9,1,,,,,5.925,0.0,0.0,0.0,2.294832830050809
9,10,1,,,,,3.87,0.0,0.0,0.0,3.0501542611825863
9,10,1,,,,,5.21,0.0,0.0,0.0,3.7370210604565277
9,10,1,,,,,4.6,0.0,0.0,0.0,4.482096910516397
9,10,1,,,,,6.3975,0.0,0.0,0.0,5.119486016622299
9,11,1,,,,,6.89,0.0,0.0,0.0,5.581379363356438
9,11,1,,,,,7.65,0.0,0.0,0.0,6.163486413522449
9,11,1,,,,,6.5975,0.0,0.0,0.0,6.103563628946535
9,11,1,,,,,6.8825,0.0,0.0,0.0,6.9995519316530395
9,12,1,,,,,5.625,0.0,0.0,0.0,7.54887952849431
9,12,1,,,,,5.985,0.0,0.0,0.0,7.959082793438907
9,12,1,,,,,6.2675,0.0,0.0,0.0,8.280978411069041
9,12,1,,,,,6.772500000000001,0.0,0.0,0.0,8.571539057071464
9,13,1,,,,,5.75,0.0,0.0,0.0,8.861368719209313
9,13,1,,,,,5.57,0.0,0.0,0.0,8.941406888286044
9,13,1,,,,,5.127500000000001,0.0,0.0,0.0,9.0071525271705
9,13,1,,,,,4.59,0.0,0.0,0.0,8.964274936593679
9,14,1,,,,,5.217500000000001,0.0,0.0,0.0,9.104605751181046
9,14,1,,,,,7.225,0.0,0.0,0.0,9.113176136262169
9,14,1,,,,,5.719999999999999,0.0,0.0,0.0,9.107462546208085
9,14,1,,,,,5.48,0.0,0.0,0.0,9.118889726316253
9,15,1,,,,,5.1875,0.0,0.0,0.0,9.03513513308796
9,15,1,,,,,5.397500000000001,0.0,0.0,0.0,8.989603743440904
9,15,1,,,,,6.09,0.0,0.0,0.0,8.92415237082326
9,15,1,,,,,6.280000000000001,0.0,0.0,0.0,8.855855286352673
9,16,1,,,,,5.547499999999999,0.0,0.0,0.0,8.561546069077993
9,16,1,,,,,5.327500000000001,0.0,0.0,0.0,8.31198791933342
9,16,1,,,,,4.98,0.0,0.0,0.0,7.917799478259608
9,16,1,,,,,5.66,0.0,0.0,0.0,7.554805805903866
9,17,1,,,,,5.2875,0.0,0.0,0.0,7.270795904719203
9,17,1,,,,,6.65,0.0,0.0,0.0,6.822695163076469
9,17,1,,,,,6.2175,0.0,0.0,0.0,6.322556915952643
9,17,1,,,,,7.4975,0.0,0.0,0.0,5.7790540809279065
9,18,1,,,,,7.515,0.0,0.0,0.0,5.531192961736882
9,18,1,,,,,5.75,0.0,0.0,0.0,4.933914871509865
9,18,1,,,,,6.705,0.0,0.0,0.0,4.261668970266646
9,18,1,,,,,5.9,0.0,0.0,0.0,3.5770882818446523
9,19,1,,,,,6.8225,0.0,0.0,0.0,3.3908006134014195
9,19,1,,,,,6.2225,0.0,0.0,0.0,2.610287956158924
9,19,1,,,,,7.115,0.0,0.0,0.0,1.6896784157429319
9,19,1,,,,,8.3675,0.0,0.0,0.0,0.9357636069248974
9,20,1,,,,,7.0625,0.0,0.0,0.0,0.3125
9,20,1,,,,,6.3975,0.0,0.0,0.0,0.1475
9,20,1,,,,,4.0575,0.0,0.0,0.0,0.0575
9,20,1,,,,,3.5025,0.0,0.0,0.0,0.0025
9,21,1,,,,,4.25,0.0,0.0,0.0,0.0
9,21,1,,,,,5.0,0.0,0.0,0.0,0.0
9,21,1,,,,,4.25,0.0,0.0,0.0,0.0
9,21,1,,,,,3.75,0.0,0.0,0.0,0.0
9,22,1,,,,,4.25,0.0,0.0,0.0,0.0
9,22,1,,,,,3.0,0.0,0.0,0.0,0.0
9,22,1,,,,,2.25,0.0,0.0,0.0,0.0
9,22,1,,,,,2.25,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,23,1,,,,,2.0,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.5,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.0,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.5,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,1.75,0.0,0.0,0.0,0.0
9,5,2,,,,,2.25,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,1.75,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,7,2,,,,,2.0,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,7,2,,,,,2.5,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,8,2,,,,,3.5,0.0,0.0,0.0,0.0
9,8,2,,,,,4.25,0.0,0.0,0.0,0.0
9,8,2,,,,,3.0,0.0,0.0,0.0,0.0
9,8,2,,,,,3.315,0.0,0.0,0.0,0.07892100795185902
9,9,2,,,,,3.015,0.0,0.0,0.0,0.31598291598683914
9,9,2,,,,,3.4575,0.0,0.0,0.0,0.8436147662667497
9,9,2,,,,,4.025,0.0,0.0,0.0,1.520295161823471
9,9,2,,,,,4.955,0.0,0.0,0.0,2.3311192481293226
9,10,2,,,,,5.13,0.0,0.0,0.0,2.9967973840642097
9,10,2,,,,,5.24,0.0,0.0,0.0,3.691872062497354
9,10,2,,,,,5.8100000000000005,0.0,0.0,0.0,4.341368073492258
9,10,2,,,,,5.8275,0.0,0.0,0.0,4.931042083474474
9,11,2,,,,,6.55,0.0,0.0,0.0,5.581998209316081
9,11,2,,,,,7.725,0.0,0.0,0.0,6.076237634099276
9,11,2,,,,,6.3775,0.0,0.0,0.0,6.544311442276302
9,11,2,,,,,5.2725,0.0,0.0,0.0,7.003663378251272
9,12,2,,,,,7.655000000000001,0.0,0.0,0.0,7.437326050924283
9,12,2,,,,,5.71,0.0,0.0,0.0,7.79148443430163
9,12,2,,,,,4.51,0.0,0.0,0.0,8.139836942541642
9,12,2,,,,,4.985,0.0,0.0,0.0,8.401101323721653
9,13,2,,,,,4.9625,0.0,0.0,0.0,8.568445269443451
9,13,2,,,,,4.3475,0.0,0.0,0.0,8.723452319543936
9,13,2,,,,,4.715,0.0,0.0,0.0,8.858365863149912
9,13,2,,,,,4.24,0.0,0.0,0.0,8.88707087242778
9,14,2,,,,,4.262499999999999,0.0,0.0,0.0,9.039093855831489
9,14,2,,,,,5.074999999999999,0.0,0.0,0.0,9.11187238929229
9,14,2,,,,,4.620000000000001,0.0,0.0,0.0,9.16427293338407
9,14,2,,,,,4.109999999999999,0.0,0.0,0.0,9.15262836803034
9,15,2,,,,,3.844999999999999,0.0,0.0,0.0,9.156400706856777
9,15,2,,,,,5.34,0.0,0.0,0.0,9.150564887413275
9,15,2,,,,,4.7925,0.0,0.0,0.0,9.095124602699993
9,15,2,,,,,4.445,0.0,0.0,0.0,8.981326123551678
9,16,2,,,,,4.455,0.0,0.0,0.0,8.700198274723396
9,16,2,,,,,4.2,0.0,0.0,0.0,8.402605979612133
9,16,2,,,,,4.145,0.0,0.0,0.0,8.046662254086897
9,16,2,,,,,4.115,0.0,0.0,0.0,7.719894243768648
9,17,2,,,,,4.7325,0.0,0.0,0.0,7.41512280181978
9,17,2,,,,,4.6175,0.0,0.0,0.0,6.98086370472163
9,17,2,,,,,5.6775,0.0,0.0,0.0,6.457373286301943
9,17,2,,,,,4.885,0.0,0.0,0.0,5.811933395409486
9,18,2,,,,,4.355,0.0,0.0,0.0,5.237728053919957
9,18,2,,,,,4.695,0.0,0.0,0.0,4.143277415787429
9,18,2,,,,,4.29,0.0,0.0,0.0,3.6561867471680065
9,18,2,,,,,3.885,0.0,0.0,0.0,3.1690960785485847
9,19,2,,,,,4.23,0.0,0.0,0.0,3.5420218981503053
9,19,2,,,,,4.2275,0.0,0.0,0.0,2.4672753342962306
9,19,2,,,,,3.8375,0.0,0.0,0.0,1.1961465079439035
9,19,2,,,,,3.32,0.0,0.0,0.0,0.4570350836322975
9,20,2,,,,,3.39,0.0,0.0,0.0,0.14
9,20,2,,,,,3.33,0.0,0.0,0.0,0.08
9,20,2,,,,,4.275,0.0,0.0,0.0,0.025
9,20,2,,,,,4.25,0.0,0.0,0.0,0.0
9,21,2,,,,,4.5,0.0,0.0,0.0,0.0
9,21,2,,,,,5.0,0.0,0.0,0.0,0.0
9,21,2,,,,,4.5,0.0,0.0,0.0,0.0
9,21,2,,,,,4.5,0.0,0.0,0.0,0.0
9,22,2,,,,,3.5,0.0,0.0,0.0,0.0
9,22,2,,,,,3.0,0.0,0.0,0.0,0.0
9,22,2,,,,,2.25,0.0,0.0,0.0,0.0
9,22,2,,,,,2.5,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.75,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
9,1,3,,,,,2.25,0.0,0.0,0.0,0.0
9,1,3,,,,,2.25,0.0,0.0,0.0,0.0
9,1,3,,,,,2.5,0.0,0.0,0.0,0.0
9,1,3,,,,,2.25,0.0,0.0,0.0,0.0
9,2,3,,,,,2.25,0.0,0.0,0.0,0.0
9,2,3,,,,,2.5,0.0,0.0,0.0,0.0
9,2,3,,,,,2.5,0.0,0.0,0.0,0.0
9,2,3,,,,,2.25,0.0,0.0,0.0,0.0
9,3,3,,,,,2.25,0.0,0.0,0.0,0.0
9,3,3,,,,,2.25,0.0,0.0,0.0,0.0
9,3,3,,,,,2.25,0.0,0.0,0.0,0.0
9,3,3,,,,,2.0,0.0,0.0,0.0,0.0
9,4,3,,,,,2.25,0.0,0.0,0.0,0.0
9,4,3,,,,,2.0,0.0,0.0,0.0,0.0
9,4,3,,,,,2.25,0.0,0.0,0.0,0.0
9,4,3,,,,,2.0,0.0,0.0,0.0,0.0
9,5,3,,,,,2.25,0.0,0.0,0.0,0.0
9,5,3,,,,,2.0,0.0,0.0,0.0,0.0
9,5,3,,,,,2.0,0.0,0.0,0.0,0.0
9,5,3,,,,,2.0,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,7,3,,,,,2.0,0.0,0.0,0.0,0.0
9,7,3,,,,,2.25,0.0,0.0,0.0,0.0
9,7,3,,,,,2.25,0.0,0.0,0.0,0.0
9,7,3,,,,,2.25,0.0,0.0,0.0,0.0
9,8,3,,,,,4.25,0.0,0.0,0.0,0.0
9,8,3,,,,,4.5,0.0,0.0,0.0,0.0
9,8,3,,,,,3.5025,0.0,0.0,0.0,0.00337933201336815
9,8,3,,,,,3.5825,0.0,0.0,0.0,0.1115179564411492
9,9,3,,,,,3.7625,0.0,0.0,0.0,0.31359032503006257
9,9,3,,,,,3.87,0.0,0.0,0.0,0.4420130295661834
9,9,3,,,,,3.98,0.0,0.0,0.0,0.8720797610359835
9,9,3,,,,,4.985,0.0,0.0,0.0,1.475367814903342
9,10,3,,,,,5.67,0.0,0.0,0.0,2.2981080943565337
9,10,3,,,,,5.635,0.0,0.0,0.0,3.7523796228165276
9,10,3,,,,,6.415,0.0,0.0,0.0,3.1898219122188345
9,10,3,,,,,6.34,0.0,0.0,0.0,5.1946818382850815
9,11,3,,,,,6.84,0.0,0.0,0.0,5.6864637388812325
9,11,3,,,,,6.49,0.0,0.0,0.0,6.450141720342556
9,11,3,,,,,8.0525,0.0,0.0,0.0,6.22984999492102
9,11,3,,,,,6.675,0.0,0.0,0.0,6.080051621634375
9,12,3,,,,,6.275,0.0,0.0,0.0,5.4997904565854725
9,12,3,,,,,7.109999999999999,0.0,0.0,0.0,7.613322495922507
