month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
9,12,3,,,,,7.800000000000001,0.0,0.0,0.0,7.544215181284783
9,12,3,,,,,6.605,0.0,0.0,0.0,7.031669264388336
9,13,3,,,,,7.745000000000001,0.0,0.0,0.0,8.100762700906465
9,13,3,,,,,5.9025,0.0,0.0,0.0,8.86219965242126
9,13,3,,,,,4.2375,0.0,0.0,0.0,8.960636368586671
9,13,3,,,,,5.504999999999999,0.0,0.0,0.0,8.98090275132661
9,14,3,,,,,5.289999999999999,0.0,0.0,0.0,9.0313215878624
9,14,3,,,,,4.175,0.0,0.0,0.0,8.318322515136419
9,14,3,,,,,4.5425,0.0,0.0,0.0,9.034219958076733
9,14,3,,,,,4.414999999999999,0.0,0.0,0.0,8.886403077145738
9,15,3,,,,,3.3025,0.0,0.0,0.0,8.397229644916582
9,15,3,,,,,5.125,0.0,0.0,0.0,8.768076144127207
9,15,3,,,,,5.539999999999999,0.0,0.0,0.0,8.957811562327992
9,15,3,,,,,5.422499999999999,0.0,0.0,0.0,8.822696946336524
9,16,3,,,,,5.075,0.0,0.0,0.0,7.1857956440183415
9,16,3,,,,,5.015,0.0,0.0,0.0,5.340554293455606
9,16,3,,,,,4.435,0.0,0.0,0.0,5.837350041684035
9,16,3,,,,,4.2825,0.0,0.0,0.0,6.544101135889954
9,17,3,,,,,4.21,0.0,0.0,0.0,7.012125319630133
9,17,3,,,,,4.5675,0.0,0.0,0.0,6.256204091800878
9,17,3,,,,,4.0225,0.0,0.0,0.0,6.203260192575483
9,17,3,,,,,3.6625,0.0,0.0,0.0,5.485576225297902
9,18,3,,,,,3.93,0.0,0.0,0.0,4.804933662358696
9,18,3,,,,,3.6125,0.0,0.0,0.0,4.416748818135061
9,18,3,,,,,3.7525,0.0,0.0,0.0,3.3652875077970257
9,18,3,,,,,3.0175,0.0,0.0,0.0,2.772312233943599
9,19,3,,,,,3.175,0.0,0.0,0.0,2.5840673076923073
9,19,3,,,,,3.48,0.0,0.0,0.0,1.7583538461538462
9,19,3,,,,,3.13,0.0,0.0,0.0,1.0455076923076922
9,19,3,,,,,3.3,0.0,0.0,0.0,0.6534423076923078
9,20,3,,,,,3.3375,0.0,0.0,0.0,0.3375
9,20,3,,,,,3.4575,0.0,0.0,0.0,0.2075
9,20,3,,,,,4.07,0.0,0.0,0.0,0.07
9,20,3,,,,,3.75,0.0,0.0,0.0,0.0
9,21,3,,,,,4.0,0.0,0.0,0.0,0.0
9,21,3,,,,,4.5,0.0,0.0,0.0,0.0
9,21,3,,,,,5.25,0.0,0.0,0.0,0.0
9,21,3,,,,,4.5,0.0,0.0,0.0,0.0
9,22,3,,,,,3.75,0.0,0.0,0.0,0.0
9,22,3,,,,,3.0,0.0,0.0,0.0,0.0
9,22,3,,,,,2.25,0.0,0.0,0.0,0.0
9,22,3,,,,,2.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.25,0.0,0.0,0.0,0.0
9,24,3,,,,,2.5,0.0,0.0,0.0,0.0
9,24,3,,,,,2.5,0.0,0.0,0.0,0.0
9,24,3,,,,,2.5,0.0,0.0,0.0,0.0
9,24,3,,,,,2.25,0.0,0.0,0.0,0.0
9,1,4,,,,,2.25,0.0,0.0,0.0,0.0
9,1,4,,,,,2.25,0.0,0.0,0.0,0.0
9,1,4,,,,,2.25,0.0,0.0,0.0,0.0
9,1,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.25,0.0,0.0,0.0,0.0
9,3,4,,,,,2.25,0.0,0.0,0.0,0.0
9,3,4,,,,,2.25,0.0,0.0,0.0,0.0
9,3,4,,,,,2.25,0.0,0.0,0.0,0.0
9,3,4,,,,,2.25,0.0,0.0,0.0,0.0
9,4,4,,,,,2.25,0.0,0.0,0.0,0.0
9,4,4,,,,,2.25,0.0,0.0,0.0,0.0
9,4,4,,,,,2.0,0.0,0.0,0.0,0.0
9,4,4,,,,,2.25,0.0,0.0,0.0,0.0
9,5,4,,,,,2.25,0.0,0.0,0.0,0.0
9,5,4,,,,,2.25,0.0,0.0,0.0,0.0
9,5,4,,,,,2.0,0.0,0.0,0.0,0.0
9,5,4,,,,,2.0,0.0,0.0,0.0,0.0
9,6,4,,,,,2.0,0.0,0.0,0.0,0.0
9,6,4,,,,,2.0,0.0,0.0,0.0,0.0
9,6,4,,,,,2.0,0.0,0.0,0.0,0.0
9,6,4,,,,,2.0,0.0,0.0,0.0,0.0
9,7,4,,,,,2.0,0.0,0.0,0.0,0.0
9,7,4,,,,,2.25,0.0,0.0,0.0,0.0
9,7,4,,,,,2.0,0.0,0.0,0.0,0.0
9,7,4,,,,,2.5,0.0,0.0,0.0,0.0
9,8,4,,,,,3.75,0.0,0.0,0.0,0.0
9,8,4,,,,,3.75,0.0,0.0,0.0,0.0
9,8,4,,,,,3.5,0.0,0.0,0.0,0.0
9,8,4,,,,,3.295,0.0,0.0,0.0,0.05424980570030705
9,9,4,,,,,3.4625,0.0,0.0,0.0,0.2534628149083124
9,9,4,,,,,3.615,0.0,0.0,0.0,0.7335512054993512
9,9,4,,,,,4.18,0.0,0.0,0.0,1.4074641016085112
9,9,4,,,,,4.8225,0.0,0.0,0.0,2.1738163772724675
9,10,4,,,,,6.217499999999999,0.0,0.0,0.0,2.8269579926999335
9,10,4,,,,,5.335,0.0,0.0,0.0,3.5344135389987015
9,10,4,,,,,5.657500000000001,0.0,0.0,0.0,4.190313620385009
9,10,4,,,,,5.16,0.0,0.0,0.0,4.766016311907487
9,11,4,,,,,5.65,0.0,0.0,0.0,5.411423506631814
9,11,4,,,,,5.8825,0.0,0.0,0.0,5.972931429631781
9,11,4,,,,,6.8175,0.0,0.0,0.0,6.479161370574758
9,11,4,,,,,6.19,0.0,0.0,0.0,6.912657124600639
9,12,4,,,,,5.255,0.0,0.0,0.0,7.116394803608344
9,12,4,,,,,5.305,0.0,0.0,0.0,7.457708703061981
9,12,4,,,,,5.285,0.0,0.0,0.0,7.719382692643104
9,12,4,,,,,5.475,0.0,0.0,0.0,7.935548162297074
9,13,4,,,,,4.485,0.0,0.0,0.0,8.247353781604563
9,13,4,,,,,4.8725,0.0,0.0,0.0,8.404093400812664
9,13,4,,,,,4.4875,0.0,0.0,0.0,8.535184718695806
9,13,4,,,,,4.3325,0.0,0.0,0.0,8.643477546512313
9,14,4,,,,,4.165,0.0,0.0,0.0,8.737802744995415
9,14,4,,,,,5.455,0.0,0.0,0.0,8.783401193762513
9,14,4,,,,,4.495,0.0,0.0,0.0,8.828999642529615
9,14,4,,,,,3.99,0.0,0.0,0.0,8.823299836433726
9,15,4,,,,,3.95,0.0,0.0,0.0,8.749677297443549
9,15,4,,,,,3.845,0.0,0.0,0.0,8.630363516114771
9,15,4,,,,,4.94,0.0,0.0,0.0,8.454233648438962
9,15,4,,,,,4.3275,0.0,0.0,0.0,8.32639745415813
9,16,4,,,,,4.6725,0.0,0.0,0.0,8.167304723127037
9,16,4,,,,,4.6975,0.0,0.0,0.0,7.911097882736156
9,16,4,,,,,4.445,0.0,0.0,0.0,7.623576872964169
9,16,4,,,,,4.365,0.0,0.0,0.0,7.247806840390879
9,17,4,,,,,4.9925,0.0,0.0,0.0,7.00357392723041
9,17,4,,,,,5.385,0.0,0.0,0.0,6.58575537420832
9,17,4,,,,,5.95,0.0,0.0,0.0,6.077360771230395
9,17,4,,,,,5.03,0.0,0.0,0.0,5.586497016631016
9,18,4,,,,,5.285,0.0,0.0,0.0,5.282884720327422
9,18,4,,,,,4.285,0.0,0.0,0.0,4.666445429740792
9,18,4,,,,,4.26,0.0,0.0,0.0,4.019184174624829
9,18,4,,,,,3.455,0.0,0.0,0.0,3.33493656207367
9,19,4,,,,,2.64,0.0,0.0,0.0,2.5414045221983828
9,19,4,,,,,3.2925,0.0,0.0,0.0,1.8318301287341145
9,19,4,,,,,3.9775,0.0,0.0,0.0,1.1608518319854761
9,19,4,,,,,3.545,0.0,0.0,0.0,0.6472268526159433
9,20,4,,,,,3.2625,0.0,0.0,0.0,0.2625
9,20,4,,,,,3.1175,0.0,0.0,0.0,0.1175
9,20,4,,,,,3.28,0.0,0.0,0.0,0.03
9,20,4,,,,,4.5,0.0,0.0,0.0,0.0
9,21,4,,,,,4.75,0.0,0.0,0.0,0.0
9,21,4,,,,,5.25,0.0,0.0,0.0,0.0
9,21,4,,,,,5.0,0.0,0.0,0.0,0.0
9,21,4,,,,,4.25,0.0,0.0,0.0,0.0
9,22,4,,,,,3.75,0.0,0.0,0.0,0.0
9,22,4,,,,,3.0,0.0,0.0,0.0,0.0
9,22,4,,,,,2.25,0.0,0.0,0.0,0.0
9,22,4,,,,,2.5,0.0,0.0,0.0,0.0
9,23,4,,,,,2.0,0.0,0.0,0.0,0.0
9,23,4,,,,,2.5,0.0,0.0,0.0,0.0
9,23,4,,,,,2.25,0.0,0.0,0.0,0.0
9,23,4,,,,,2.25,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.5,0.0,0.0,0.0,0.0
9,2,5,,,,,2.0,0.0,0.0,0.0,0.0
9,2,5,,,,,2.25,0.0,0.0,0.0,0.0
9,2,5,,,,,2.5,0.0,0.0,0.0,0.0
9,2,5,,,,,2.25,0.0,0.0,0.0,0.0
9,3,5,,,,,2.25,0.0,0.0,0.0,0.0
9,3,5,,,,,2.5,0.0,0.0,0.0,0.0
9,3,5,,,,,2.25,0.0,0.0,0.0,0.0
9,3,5,,,,,2.0,0.0,0.0,0.0,0.0
9,4,5,,,,,2.25,0.0,0.0,0.0,0.0
9,4,5,,,,,2.75,0.0,0.0,0.0,0.0
9,4,5,,,,,2.25,0.0,0.0,0.0,0.0
9,4,5,,,,,2.0,0.0,0.0,0.0,0.0
9,5,5,,,,,2.25,0.0,0.0,0.0,0.0
9,5,5,,,,,2.0,0.0,0.0,0.0,0.0
9,5,5,,,,,2.0,0.0,0.0,0.0,0.0
9,5,5,,,,,2.0,0.0,0.0,0.0,0.0
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
9,6,5,,,,,2.25,0.0,0.0,0.0,0.0
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
9,7,5,,,,,2.0,0.0,0.0,0.0,0.0
9,7,5,,,,,2.25,0.0,0.0,0.0,0.0
9,7,5,,,,,2.25,0.0,0.0,0.0,0.0
9,7,5,,,,,2.5,0.0,0.0,0.0,0.0
9,8,5,,,,,2.75,0.0,0.0,0.0,0.0
9,8,5,,,,,3.0,0.0,0.0,0.0,0.0
9,8,5,,,,,3.75,0.0,0.0,0.0,0.0
9,8,5,,,,,3.5425,0.0,0.0,0.0,0.053005062610464525
9,9,5,,,,,3.45,0.0,0.0,0.0,0.23845149916492142
9,9,5,,,,,4.075,0.0,0.0,0.0,0.6855480600991489
9,9,5,,,,,3.9,0.0,0.0,0.0,1.3710961201982979
9,9,5,,,,,5.545,0.0,0.0,0.0,2.1401022050051695
9,10,5,,,,,4.2,0.0,0.0,0.0,2.930387924143905
9,10,5,,,,,5.3225,0.0,0.0,0.0,3.6749456722172034
9,10,5,,,,,5.145,0.0,0.0,0.0,4.3596995851038916
9,10,5,,,,,4.9125,0.0,0.0,0.0,4.978669279285308
9,11,5,,,,,4.4425,0.0,0.0,0.0,5.322432249154421
9,11,5,,,,,4.4225,0.0,0.0,0.0,5.866868579382258
9,11,5,,,,,7.38,0.0,0.0,0.0,6.385784456630664
9,11,5,,,,,6.03,0.0,0.0,0.0,6.8394813984871945
9,12,5,,,,,5.92,0.0,0.0,0.0,7.301276889118703
9,12,5,,,,,6.52,0.0,0.0,0.0,7.699321579335454
9,12,5,,,,,6.5125,0.0,0.0,0.0,7.97510968612849
9,12,5,,,,,6.285,0.0,0.0,0.0,8.285015909225818
9,13,5,,,,,5.0225,0.0,0.0,0.0,8.303706779756578
9,13,5,,,,,4.7975,0.0,0.0,0.0,8.617700504670028
9,13,5,,,,,4.1725,0.0,0.0,0.0,8.760424925085232
9,13,5,,,,,4.4,0.0,0.0,0.0,8.734734529410494
9,14,5,,,,,4.8025,0.0,0.0,0.0,8.602386613932326
9,14,5,,,,,4.6975,0.0,0.0,0.0,8.482790375009733
9,14,5,,,,,4.73,0.0,0.0,0.0,8.519808258485774
9,14,5,,,,,3.5125,0.0,0.0,0.0,8.556826141961816
9,15,5,,,,,4.085,0.0,0.0,0.0,8.667254506270643
9,15,5,,,,,4.63,0.0,0.0,0.0,8.433004384479545
9,15,5,,,,,4.59,0.0,0.0,0.0,8.10162616340921
9,15,5,,,,,5.2275,0.0,0.0,0.0,7.973074267304339
9,16,5,,,,,4.2525,0.0,0.0,0.0,7.963051212037676
9,16,5,,,,,4.3525,0.0,0.0,0.0,7.508182167437167
9,16,5,,,,,4.6775,0.0,0.0,0.0,7.309176960424444
9,16,5,,,,,4.42,0.0,0.0,0.0,7.016355012962865
9,17,5,,,,,3.98,0.0,0.0,0.0,6.367595059303025
9,17,5,,,,,4.2025,0.0,0.0,0.0,6.045148411683209
9,17,5,,,,,4.29,0.0,0.0,0.0,5.85632830271665
9,17,5,,,,,4.9625,0.0,0.0,0.0,5.185290684697034
9,18,5,,,,,5.3975,0.0,0.0,0.0,5.126804121425024
9,18,5,,,,,5.265000000000001,0.0,0.0,0.0,4.65398855145635
9,18,5,,,,,4.4350000000000005,0.0,0.0,0.0,3.9370394518960095
9,18,5,,,,,4.2925,0.0,0.0,0.0,2.8338031219691056
9,19,5,,,,,4.33,0.0,0.0,0.0,2.5478582972582977
9,19,5,,,,,3.18,0.0,0.0,0.0,1.9028308802308802
9,19,5,,,,,3.02,0.0,0.0,0.0,1.2416777777777779
9,19,5,,,,,2.665,0.0,0.0,0.0,1.072358080808081
9,20,5,,,,,2.9425,0.0,0.0,0.0,0.4425
9,20,5,,,,,3.0225,0.0,0.0,0.0,0.2725
9,20,5,,,,,3.0775,0.0,0.0,0.0,0.0775
9,20,5,,,,,4.5,0.0,0.0,0.0,0.0
9,21,5,,,,,4.5,0.0,0.0,0.0,0.0
9,21,5,,,,,4.75,0.0,0.0,0.0,0.0
9,21,5,,,,,4.25,0.0,0.0,0.0,0.0
9,21,5,,,,,3.75,0.0,0.0,0.0,0.0
9,22,5,,,,,3.25,0.0,0.0,0.0,0.0
9,22,5,,,,,2.75,0.0,0.0,0.0,0.0
9,22,5,,,,,2.0,0.0,0.0,0.0,0.0
9,22,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.0,0.0,0.0,0.0,0.0
9,24,5,,,,,2.25,0.0,0.0,0.0,0.0
9,24,5,,,,,2.25,0.0,0.0,0.0,0.0
9,24,5,,,,,2.5,0.0,0.0,0.0,0.0
9,24,5,,,,,2.0,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.0,0.0,0.0,0.0,0.0
9,1,6,,,,,2.0,0.0,0.0,0.0,0.0
9,2,6,,,,,2.25,0.0,0.0,0.0,0.0
9,2,6,,,,,2.0,0.0,0.0,0.0,0.0
9,2,6,,,,,2.5,0.0,0.0,0.0,0.0
9,2,6,,,,,2.0,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,3,6,,,,,2.0,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,4,6,,,,,2.0,0.0,0.0,0.0,0.0
9,4,6,,,,,2.25,0.0,0.0,0.0,0.0
9,4,6,,,,,2.0,0.0,0.0,0.0,0.0
9,4,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,1.75,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,2.25,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,7,6,,,,,2.0,0.0,0.0,0.0,0.0
9,7,6,,,,,2.0,0.0,0.0,0.0,0.0
9,7,6,,,,,2.0,0.0,0.0,0.0,0.0
9,7,6,,,,,2.25,0.0,0.0,0.0,0.0
9,8,6,,,,,2.5,0.0,0.0,0.0,0.0
9,8,6,,,,,3.0,0.0,0.0,0.0,0.0
9,8,6,,,,,2.25,0.0,0.0,0.0,0.0
9,8,6,,,,,2.055,0.0,0.0,0.0,0.07257986905669972
9,9,6,,,,,3.01,0.0,0.0,0.0,0.3097739706495273
9,9,6,,,,,3.5525,0.0,0.0,0.0,0.3604101004672385
9,9,6,,,,,3.6075,0.0,0.0,0.0,0.4259392096431
9,9,6,,,,,3.27,0.0,0.0,0.0,0.6195479412990545
9,10,6,,,,,4.13,0.0,0.0,0.0,1.3405783884437423
9,10,6,,,,,3.5725,0.0,0.0,0.0,1.5689512555016365
9,10,6,,,,,3.2325,0.0,0.0,0.0,1.462179525448595
9,10,6,,,,,3.67,0.0,0.0,0.0,1.9812087687619906
9,11,6,,,,,3.6025,0.0,0.0,0.0,3.000780987458212
9,11,6,,,,,3.4775,0.0,0.0,0.0,3.144910717883678
9,11,6,,,,,3.5025,0.0,0.0,0.0,2.308958281415973
9,11,6,,,,,6.2425,0.0,0.0,0.0,2.2974279029819353
9,12,6,,,,,3.6725,0.0,0.0,0.0,2.2670136882229333
9,12,6,,,,,3.45,0.0,0.0,0.0,1.709841273302082
9,12,6,,,,,3.575,0.0,0.0,0.0,1.5624411635346611
9,12,6,,,,,4.125,0.0,0.0,0.0,3.0954023051158384
9,13,6,,,,,4.952500000000001,0.0,0.0,0.0,4.08872051538654
9,13,6,,,,,3.325,0.0,0.0,0.0,3.0495163872904683
9,13,6,,,,,3.605,0.0,0.0,0.0,3.0850447335501623
9,13,6,,,,,4.13,0.0,0.0,0.0,2.5225125844383287
9,14,6,,,,,6.605,0.0,0.0,0.0,2.1942832426826615
9,14,6,,,,,3.24,0.0,0.0,0.0,1.7625240062518415
9,14,6,,,,,3.135,0.0,0.0,0.0,1.934044798806551
9,14,6,,,,,3.1625,0.0,0.0,0.0,2.262300108695736
9,15,6,,,,,2.5425,0.0,0.0,0.0,1.851
9,15,6,,,,,2.9775,0.0,0.0,0.0,2.373
9,15,6,,,,,3.98,0.0,0.0,0.0,2.376
9,15,6,,,,,5.609999999999999,0.0,0.0,0.0,2.832
9,16,6,,,,,3.635,0.0,0.0,0.0,2.262
9,16,6,,,,,3.4575,0.0,0.0,0.0,1.749
9,16,6,,,,,3.585,0.0,0.0,0.0,1.302
9,16,6,,,,,3.525,0.0,0.0,0.0,1.23
9,17,6,,,,,3.675,0.0,0.0,0.0,1.4032124851587344
9,17,6,,,,,4.1425,0.0,0.0,0.0,4.349958703992077
9,17,6,,,,,4.6375,0.0,0.0,0.0,3.7468758912217273
9,17,6,,,,,4.5225,0.0,0.0,0.0,1.221093417936005
9,18,6,,,,,3.9575,0.0,0.0,0.0,1.4476806551149377
9,18,6,,,,,3.1725,0.0,0.0,0.0,0.8062652095774705
9,18,6,,,,,3.1725,0.0,0.0,0.0,1.1059920532865675
9,18,6,,,,,3.155,0.0,0.0,0.0,1.6844648616451245
9,19,6,,,,,3.2675,0.0,0.0,0.0,0.5175
9,19,6,,,,,2.9375,0.0,0.0,0.0,0.4375
9,19,6,,,,,2.8,0.0,0.0,0.0,0.3
9,19,6,,,,,3.06,0.0,0.0,0.0,0.06
9,20,6,,,,,3.5,0.0,0.0,0.0,0.0
9,20,6,,,,,4.0,0.0,0.0,0.0,0.0
9,20,6,,,,,4.0,0.0,0.0,0.0,0.0
9,20,6,,,,,5.75,0.0,0.0,0.0,0.0
9,21,6,,,,,5.25,0.0,0.0,0.0,0.0
9,21,6,,,,,5.5,0.0,0.0,0.0,0.0
9,21,6,,,,,4.75,0.0,0.0,0.0,0.0
9,21,6,,,,,3.5,0.0,0.0,0.0,0.0
9,22,6,,,,,3.5,0.0,0.0,0.0,0.0
9,22,6,,,,,3.0,0.0,0.0,0.0,0.0
9,22,6,,,,,2.25,0.0,0.0,0.0,0.0
9,22,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.0,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,24,6,,,,,2.75,0.0,0.0,0.0,0.0
9,24,6,,,,,2.5,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.5,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.5,0.0,0.0,0.0,0.0
9,2,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.5,0.0,0.0,0.0,0.0
9,2,7,,,,,2.25,0.0,0.0,0.0,0.0
9,3,7,,,,,2.25,0.0,0.0,0.0,0.0
9,3,7,,,,,2.25,0.0,0.0,0.0,0.0
9,3,7,,,,,2.5,0.0,0.0,0.0,0.0
9,3,7,,,,,2.25,0.0,0.0,0.0,0.0
9,4,7,,,,,2.25,0.0,0.0,0.0,0.0
9,4,7,,,,,2.25,0.0,0.0,0.0,0.0
9,4,7,,,,,2.0,0.0,0.0,0.0,0.0
9,4,7,,,,,2.25,0.0,0.0,0.0,0.0
9,5,7,,,,,2.0,0.0,0.0,0.0,0.0
9,5,7,,,,,2.25,0.0,0.0,0.0,0.0
9,5,7,,,,,2.5,0.0,0.0,0.0,0.0
9,5,7,,,,,2.0,0.0,0.0,0.0,0.0
9,6,7,,,,,2.0,0.0,0.0,0.0,0.0
9,6,7,,,,,2.0,0.0,0.0,0.0,0.0
9,6,7,,,,,2.0,0.0,0.0,0.0,0.0
9,6,7,,,,,2.0,0.0,0.0,0.0,0.0
9,7,7,,,,,2.0,0.0,0.0,0.0,0.0
9,7,7,,,,,2.0,0.0,0.0,0.0,0.0
9,7,7,,,,,2.25,0.0,0.0,0.0,0.0
9,7,7,,,,,2.25,0.0,0.0,0.0,0.0
9,8,7,,,,,3.0,0.0,0.0,0.0,0.0
9,8,7,,,,,3.0,0.0,0.0,0.0,0.0
9,8,7,,,,,2.5,0.0,0.0,0.0,0.0
9,8,7,,,,,2.75,0.0,0.0,0.0,0.0
9,9,7,,,,,3.53,0.0,0.0,0.0,0.03549991161392964
9,9,7,,,,,3.31,0.0,0.0,0.0,0.36683242001060634
9,9,7,,,,,3.485,0.0,0.0,0.0,0.5739152377585292
9,9,7,,,,,3.5475,0.0,0.0,0.0,0.35204079017146894
9,10,7,,,,,3.33,0.0,0.0,0.0,0.37625255829980514
9,10,7,,,,,3.3875,0.0,0.0,0.0,0.7268515330791689
9,10,7,,,,,3.390000000000001,0.0,0.0,0.0,3.580100100186025
9,10,7,,,,,3.27,0.0,0.0,0.0,5.153519889439754
9,11,7,,,,,5.19,0.0,0.0,0.0,5.3282223932169925
9,11,7,,,,,4.9625,0.0,0.0,0.0,5.921824994593513
9,11,7,,,,,4.39,0.0,0.0,0.0,6.40749985026521
9,11,7,,,,,4.4775,0.0,0.0,0.0,6.50690698446702
9,12,7,,,,,4.9975000000000005,0.0,0.0,0.0,3.73428864130536
9,12,7,,,,,3.69,0.0,0.0,0.0,1.9433249588317345
9,12,7,,,,,3.3525,0.0,0.0,0.0,4.7174500849746694
9,12,7,,,,,4.4525,0.0,0.0,0.0,8.857077216213867
9,13,7,,,,,5.719999999999999,0.0,0.0,0.0,8.732204422619137
9,13,7,,,,,4.1225,0.0,0.0,0.0,8.618229866902219
9,13,7,,,,,3.6275,0.0,0.0,0.0,8.91631716646954
9,13,7,,,,,3.385,0.0,0.0,0.0,8.925084439986225
9,14,7,,,,,3.76,0.0,0.0,0.0,8.842154811858315
9,14,7,,,,,4.075,0.0,0.0,0.0,8.346492783100793
9,14,7,,,,,4.44,0.0,0.0,0.0,7.62294016640878
9,14,7,,,,,4.26,0.0,0.0,0.0,8.842154811858315
9,15,7,,,,,3.3125,0.0,0.0,0.0,8.865220891603732
9,15,7,,,,,3.3600000000000003,0.0,0.0,0.0,8.068060229030726
9,15,7,,,,,3.41,0.0,0.0,0.0,8.692171779799628
9,15,7,,,,,3.5375,0.0,0.0,0.0,8.553165116219281
9,16,7,,,,,3.75,0.0,0.0,0.0,8.192507721965887
9,16,7,,,,,3.69,0.0,0.0,0.0,7.842207391785276
9,16,7,,,,,5.605,0.0,0.0,0.0,7.746157301251883
9,16,7,,,,,4.225,0.0,0.0,0.0,7.31675689651436
9,17,7,,,,,3.2725,0.0,0.0,0.0,5.8108646922043725
9,17,7,,,,,3.14,0.0,0.0,0.0,6.525291560783008
9,17,7,,,,,3.835,0.0,0.0,0.0,5.883175104003829
9,17,7,,,,,4.1,0.0,0.0,0.0,5.322046308440042
9,18,7,,,,,3.8575,0.0,0.0,0.0,5.09439295778942
9,18,7,,,,,3.3025,0.0,0.0,0.0,4.406045278769791
9,18,7,,,,,3.2725,0.0,0.0,0.0,3.7487042519582525
9,18,7,,,,,4.2225,0.0,0.0,0.0,3.0665579033802413
9,19,7,,,,,4.1575,0.0,0.0,0.0,1.9075
9,19,7,,,,,3.81,0.0,0.0,0.0,1.31
9,19,7,,,,,3.5575,0.0,0.0,0.0,0.8075
9,19,7,,,,,3.4475,0.0,0.0,0.0,0.4475
9,20,7,,,,,3.4725,0.0,0.0,0.0,0.2225
9,20,7,,,,,3.5975,0.0,0.0,0.0,0.0975
9,20,7,,,,,3.7575,0.0,0.0,0.0,0.0075
9,20,7,,,,,4.25,0.0,0.0,0.0,0.0
9,21,7,,,,,5.25,0.0,0.0,0.0,0.0
9,21,7,,,,,5.0,0.0,0.0,0.0,0.0
9,21,7,,,,,4.25,0.0,0.0,0.0,0.0
9,21,7,,,,,3.5,0.0,0.0,0.0,0.0
9,22,7,,,,,3.0,0.0,0.0,0.0,0.0
9,22,7,,,,,2.5,0.0,0.0,0.0,0.0
9,22,7,,,,,2.25,0.0,0.0,0.0,0.0
9,22,7,,,,,2.25,0.0,0.0,0.0,0.0
9,23,7,,,,,2.75,0.0,0.0,0.0,0.0
9,23,7,,,,,2.25,0.0,0.0,0.0,0.0
9,23,7,,,,,2.25,0.0,0.0,0.0,0.0
9,23,7,,,,,2.25,0.0,0.0,0.0,0.0
9,24,7,,,,,2.25,0.0,0.0,0.0,0.0
9,24,7,,,,,2.25,0.0,0.0,0.0,0.0
9,24,7,,,,,2.25,0.0,0.0,0.0,0.0
9,24,7,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.0,0.0,0.0,0.0,0.0
9,2,1,,,,,2.5,0.0,0.0,0.0,0.0
9,2,1,,,,,2.0,0.0,0.0,0.0,0.0
9,3,1,,,,,2.0,0.0,0.0,0.0,0.0
9,3,1,,,,,2.25,0.0,0.0,0.0,0.0
9,3,1,,,,,2.0,0.0,0.0,0.0,0.0
9,3,1,,,,,2.25,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,4,1,,,,,1.75,0.0,0.0,0.0,0.0
9,4,1,,,,,2.25,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,2.25,0.0,0.0,0.0,0.0
9,6,1,,,,,1.75,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,7,1,,,,,2.0,0.0,0.0,0.0,0.0
9,7,1,,,,,2.25,0.0,0.0,0.0,0.0
9,7,1,,,,,2.25,0.0,0.0,0.0,0.0
9,7,1,,,,,2.0,0.0,0.0,0.0,0.0
9,8,1,,,,,3.5,0.0,0.0,0.0,0.0
9,8,1,,,,,2.75,0.0,0.0,0.0,0.0
9,8,1,,,,,3.0,0.0,0.0,0.0,0.0
9,8,1,,,,,3.775,0.0,0.0,0.0,0.03418695083491322
9,9,1,,,,,3.4175,0.0,0.0,0.0,0.19806821274327327
9,9,1,,,,,4.215,0.0,0.0,0.0,0.5498610085111767
9,9,1,,,,,4.5125,0.0,0.0,0.0,1.1972780024033682
9,9,1,,,,,5.1225000000000005,0.0,0.0,0.0,1.9186010458266323
9,10,1,,,,,4.045,0.0,0.0,0.0,2.6077619672479
9,10,1,,,,,4.165,0.0,0.0,0.0,3.3122553963083354
9,10,1,,,,,3.995,0.0,0.0,0.0,3.9712976363971295
9,10,1,,,,,6.7425,0.0,0.0,0.0,4.536596799231914
9,11,1,,,,,4.7175,0.0,0.0,0.0,5.065637818360623
9,11,1,,,,,4.9075,0.0,0.0,0.0,5.564547866503583
9,11,1,,,,,5.815,0.0,0.0,0.0,6.026606604272348
9,11,1,,,,,5.6725,0.0,0.0,0.0,6.431971018388504
9,12,1,,,,,4.75,0.0,0.0,0.0,6.935577056807665
9,12,1,,,,,5.3,0.0,0.0,0.0,7.2823559096480475
9,12,1,,,,,5.3325,0.0,0.0,0.0,7.608905996072742
9,12,1,,,,,5.265,0.0,0.0,0.0,7.819863131550642
9,13,1,,,,,5.3375,0.0,0.0,0.0,8.204248660124277
9,13,1,,,,,5.605,0.0,0.0,0.0,8.513897551352954
9,13,1,,,,,5.295,0.0,0.0,0.0,8.733835081571453
9,13,1,,,,,5.18,0.0,0.0,0.0,8.89010648462144
9,14,1,,,,,5.0275,0.0,0.0,0.0,9.054824386095286
9,14,1,,,,,5.805,0.0,0.0,0.0,9.086840801475242
9,14,1,,,,,7.3025,0.0,0.0,0.0,9.083930218258883
9,14,1,,,,,6.032499999999999,0.0,0.0,0.0,9.060645552528005
9,15,1,,,,,4.280000000000001,0.0,0.0,0.0,8.879249068477868
9,15,1,,,,,5.210000000000001,0.0,0.0,0.0,8.799358652694648
9,15,1,,,,,5.807500000000001,0.0,0.0,0.0,8.625311675452634
9,15,1,,,,,6.15,0.0,0.0,0.0,8.44555823994039
9,16,1,,,,,6.625,0.0,0.0,0.0,8.097638273388595
9,16,1,,,,,5.36,0.0,0.0,0.0,7.796462955150282
9,16,1,,,,,5.315,0.0,0.0,0.0,7.461192317866122
9,16,1,,,,,5.7075,0.0,0.0,0.0,7.054889765903115
9,17,1,,,,,5.105,0.0,0.0,0.0,6.892709935155165
9,17,1,,,,,6.17,0.0,0.0,0.0,6.380612783696156
9,17,1,,,,,6.5275,0.0,0.0,0.0,5.9185481125521076
9,17,1,,,,,6.335,0.0,0.0,0.0,5.3976216998610465
9,18,1,,,,,6.1025,0.0,0.0,0.0,5.04205453841551
9,18,1,,,,,5.5625,0.0,0.0,0.0,4.378383739940342
9,18,1,,,,,5.79,0.0,0.0,0.0,3.736220791415759
9,18,1,,,,,5.74,0.0,0.0,0.0,3.0602597929688287
9,19,1,,,,,6.14,0.0,0.0,0.0,1.89
9,19,1,,,,,5.525,0.0,0.0,0.0,1.275
9,19,1,,,,,6.235,0.0,0.0,0.0,0.735
9,19,1,,,,,6.39,0.0,0.0,0.0,0.39
9,20,1,,,,,6.685,0.0,0.0,0.0,0.185
9,20,1,,,,,6.8275,0.0,0.0,0.0,0.0775
9,20,1,,,,,7.005,0.0,0.0,0.0,0.005
9,20,1,,,,,7.25,0.0,0.0,0.0,0.0
9,21,1,,,,,6.25,0.0,0.0,0.0,0.0
9,21,1,,,,,4.75,0.0,0.0,0.0,0.0
9,21,1,,,,,4.25,0.0,0.0,0.0,0.0
9,21,1,,,,,4.25,0.0,0.0,0.0,0.0
9,22,1,,,,,3.25,0.0,0.0,0.0,0.0
9,22,1,,,,,2.5,0.0,0.0,0.0,0.0
9,22,1,,,,,2.25,0.0,0.0,0.0,0.0
9,22,1,,,,,2.25,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,23,1,,,,,2.0,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.0,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.0,0.0,0.0,0.0,0.0
9,1,2,,,,,2.0,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.0,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.0,0.0,0.0,0.0,0.0
9,2,2,,,,,2.0,0.0,0.0,0.0,0.0
9,2,2,,,,,2.5,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.0,0.0,0.0,0.0,0.0
9,3,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.25,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,1.75,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,7,2,,,,,2.0,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,7,2,,,,,2.0,0.0,0.0,0.0,0.0
9,7,2,,,,,2.5,0.0,0.0,0.0,0.0
9,8,2,,,,,2.25,0.0,0.0,0.0,0.0
9,8,2,,,,,2.25,0.0,0.0,0.0,0.0
9,8,2,,,,,2.5,0.0,0.0,0.0,0.0
9,8,2,,,,,2.52,0.0,0.0,0.0,0.02738086303939962
9,9,2,,,,,3.64,0.0,0.0,0.0,0.16527017484718132
9,9,2,,,,,3.44,0.0,0.0,0.0,0.5194205495197127
9,9,2,,,,,3.31,0.0,0.0,0.0,1.2513313238429442
9,9,2,,,,,5.7125,0.0,0.0,0.0,2.0216083887556997
9,10,2,,,,,4.1375,0.0,0.0,0.0,2.6959709532024485
9,10,2,,,,,4.2775,0.0,0.0,0.0,3.418660549034728
9,10,2,,,,,4.1125,0.0,0.0,0.0,4.079244007725171
9,10,2,,,,,5.655,0.0,0.0,0.0,4.691836360442377
9,11,2,,,,,4.67,0.0,0.0,0.0,5.269914602837249
9,11,2,,,,,5.875,0.0,0.0,0.0,5.783364526668287
9,11,2,,,,,4.5425,0.0,0.0,0.0,6.25449714908468
9,11,2,,,,,7.19,0.0,0.0,0.0,6.703060544079927
9,12,2,,,,,5.3125,0.0,0.0,0.0,7.155248959060035
9,12,2,,,,,5.585,0.0,0.0,0.0,7.46412901313431
9,12,2,,,,,4.545,0.0,0.0,0.0,7.702165018108981
9,12,2,,,,,5.4525,0.0,0.0,0.0,7.880692021839983
9,13,2,,,,,5.3925,0.0,0.0,0.0,8.14140197665016
9,13,2,,,,,5.095,0.0,0.0,0.0,8.372222263702543
9,13,2,,,,,4.1775,0.0,0.0,0.0,8.46626015842759
9,13,2,,,,,4.7225,0.0,0.0,0.0,8.517553555550341
9,14,2,,,,,3.475,0.0,0.0,0.0,8.497438717699763
9,14,2,,,,,4.1825,0.0,0.0,0.0,8.449125520977056
9,14,2,,,,,5.1,0.0,0.0,0.0,8.355341080280034
9,14,2,,,,,5.51,0.0,0.0,0.0,8.25303078133783
9,15,2,,,,,4.780000000000001,0.0,0.0,0.0,8.536256043382679
9,15,2,,,,,3.8375,0.0,0.0,0.0,8.601439937472254
9,15,2,,,,,5.21,0.0,0.0,0.0,8.456901737534498
9,15,2,,,,,4.5175,0.0,0.0,0.0,8.238677396452006
9,16,2,,,,,5.3125,0.0,0.0,0.0,7.969395289860845
9,16,2,,,,,5.5675,0.0,0.0,0.0,7.692934851486911
9,16,2,,,,,4.245,0.0,0.0,0.0,7.329022641790611
9,16,2,,,,,4.44,0.0,0.0,0.0,6.984857606263878
9,17,2,,,,,4.05,0.0,0.0,0.0,6.708962630758376
9,17,2,,,,,3.545,0.0,0.0,0.0,6.124820194804414
9,17,2,,,,,4.23,0.0,0.0,0.0,5.471274697152952
9,17,2,,,,,4.72,0.0,0.0,0.0,5.170528096463783
9,18,2,,,,,4.77,0.0,0.0,0.0,4.980799943007396
9,18,2,,,,,3.84,0.0,0.0,0.0,4.138276569563359
9,18,2,,,,,3.18,0.0,0.0,0.0,3.630284535575043
9,18,2,,,,,3.0275,0.0,0.0,0.0,2.821833798557051
9,19,2,,,,,3.675,0.0,0.0,0.0,1.425
9,19,2,,,,,2.92,0.0,0.0,0.0,1.17
9,19,2,,,,,3.3875,0.0,0.0,0.0,0.6375
9,19,2,,,,,3.1775,0.0,0.0,0.0,0.4275
9,20,2,,,,,2.765,0.0,0.0,0.0,0.265
9,20,2,,,,,3.3325,0.0,0.0,0.0,0.0825
9,20,2,,,,,3.255,0.0,0.0,0.0,0.005
9,20,2,,,,,3.75,0.0,0.0,0.0,0.0
9,21,2,,,,,4.5,0.0,0.0,0.0,0.0
9,21,2,,,,,5.25,0.0,0.0,0.0,0.0
9,21,2,,,,,4.25,0.0,0.0,0.0,0.0
9,21,2,,,,,4.25,0.0,0.0,0.0,0.0
9,22,2,,,,,3.25,0.0,0.0,0.0,0.0
9,22,2,,,,,2.75,0.0,0.0,0.0,0.0
9,22,2,,,,,2.5,0.0,0.0,0.0,0.0
9,22,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.75,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.0,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.0,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.0,0.0,0.0,0.0,0.0
10,3,3,,,,,2.25,0.0,0.0,0.0,0.0
10,3,3,,,,,2.0,0.0,0.0,0.0,0.0
10,3,3,,,,,2.0,0.0,0.0,0.0,0.0
10,3,3,,,,,2.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.0,0.0,0.0,0.0,0.0
10,5,3,,,,,1.75,0.0,0.0,0.0,0.0
10,5,3,,,,,2.0,0.0,0.0,0.0,0.0
10,5,3,,,,,2.0,0.0,0.0,0.0,0.0
10,5,3,,,,,2.25,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,7,3,,,,,2.0,0.0,0.0,0.0,0.0
10,7,3,,,,,2.0,0.0,0.0,0.0,0.0
10,7,3,,,,,2.25,0.0,0.0,0.0,0.0
10,7,3,,,,,2.0,0.0,0.0,0.0,0.0
10,8,3,,,,,2.25,0.0,0.0,0.0,0.0
10,8,3,,,,,2.25,0.0,0.0,0.0,0.0
10,8,3,,,,,2.25,0.0,0.0,0.0,0.0
10,8,3,,,,,2.515,0.0,0.0,0.0,0.02070384178304009
10,9,3,,,,,3.635,0.0,0.0,0.0,0.15949832121990748
10,9,3,,,,,4.895,0.0,0.0,0.0,0.4666802731989886
10,9,3,,,,,4.5,0.0,0.0,0.0,1.1814690460733888
10,9,3,,,,,4.9075,0.0,0.0,0.0,1.9582849438666419
10,10,3,,,,,4.59,0.0,0.0,0.0,2.6489571264539964
10,10,3,,,,,4.715,0.0,0.0,0.0,3.3564777264684182
10,10,3,,,,,5.025,0.0,0.0,0.0,3.9904161840813406
10,10,3,,,,,4.995,0.0,0.0,0.0,4.522471675292186
10,11,3,,,,,5.085,0.0,0.0,0.0,4.885109385896137
10,11,3,,,,,5.1875,0.0,0.0,0.0,5.5640663420674
10,11,3,,,,,6.545,0.0,0.0,0.0,5.966932917720887
10,11,3,,,,,7.460000000000001,0.0,0.0,0.0,6.434596215332628
10,12,3,,,,,7.105,0.0,0.0,0.0,6.932383749759564
10,12,3,,,,,5.925,0.0,0.0,0.0,7.295751939755151
10,12,3,,,,,5.9025,0.0,0.0,0.0,7.554084012330138
10,12,3,,,,,6.105,0.0,0.0,0.0,7.784027945061722
10,13,3,,,,,5.225,0.0,0.0,0.0,7.957152021348612
10,13,3,,,,,5.225,0.0,0.0,0.0,7.957152021348612
10,13,3,,,,,5.6025,0.0,0.0,0.0,8.102605337867889
10,13,3,,,,,4.885,0.0,0.0,0.0,8.424884254861578
10,14,3,,,,,4.43,0.0,0.0,0.0,8.151397463515446
10,14,3,,,,,4.195,0.0,0.0,0.0,8.452249876862465
10,14,3,,,,,5.0475,0.0,0.0,0.0,7.717148225382486
10,14,3,,,,,4.4725,0.0,0.0,0.0,7.632001315944652
10,15,3,,,,,3.875,0.0,0.0,0.0,8.075195414765503
10,15,3,,,,,3.875,0.0,0.0,0.0,8.075195414765503
10,15,3,,,,,4.78,0.0,0.0,0.0,7.117505572593313
10,15,3,,,,,4.4875,0.0,0.0,0.0,6.219317170319395
10,16,3,,,,,3.875,0.0,0.0,0.0,4.104296160753055
10,16,3,,,,,5.1975,0.0,0.0,0.0,7.299986067987676
10,16,3,,,,,4.2575,0.0,0.0,0.0,6.235699615268263
10,16,3,,,,,4.255,0.0,0.0,0.0,7.0820337891063065
10,17,3,,,,,4.1225,0.0,0.0,0.0,6.522317293220119
10,17,3,,,,,4.8175,0.0,0.0,0.0,5.878495844089455
10,17,3,,,,,5.3675,0.0,0.0,0.0,5.3564784529024285
10,17,3,,,,,5.645,0.0,0.0,0.0,5.098369853926622
10,18,3,,,,,4.765,0.0,0.0,0.0,4.93164804694978
10,18,3,,,,,4.545,0.0,0.0,0.0,4.354344290519794
10,18,3,,,,,3.2225,0.0,0.0,0.0,2.729909784394991
10,18,3,,,,,2.81,0.0,0.0,0.0,1.6090806828154953
10,19,3,,,,,3.265,0.0,0.0,0.0,1.765
10,19,3,,,,,3.65,0.0,0.0,0.0,1.4
10,19,3,,,,,3.9525,0.0,0.0,0.0,0.9525
10,19,3,,,,,3.6325,0.0,0.0,0.0,0.6325
10,20,3,,,,,2.825,0.0,0.0,0.0,0.325
10,20,3,,,,,2.8625,0.0,0.0,0.0,0.1125
10,20,3,,,,,3.765,0.0,0.0,0.0,0.015
10,20,3,,,,,3.5,0.0,0.0,0.0,0.0
10,21,3,,,,,4.25,0.0,0.0,0.0,0.0
10,21,3,,,,,5.0,0.0,0.0,0.0,0.0
10,21,3,,,,,4.75,0.0,0.0,0.0,0.0
10,21,3,,,,,4.0,0.0,0.0,0.0,0.0
10,22,3,,,,,3.25,0.0,0.0,0.0,0.0
10,22,3,,,,,2.75,0.0,0.0,0.0,0.0
10,22,3,,,,,2.25,0.0,0.0,0.0,0.0
10,22,3,,,,,2.5,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.0,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.5,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.0,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.0,0.0,0.0,0.0,0.0
10,1,4,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.75,0.0,0.0,0.0,0.0
10,1,4,,,,,2.5,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,2,4,,,,,2.0,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,2,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.25,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,4,4,,,,,2.25,0.0,0.0,0.0,0.0
10,4,4,,,,,2.0,0.0,0.0,0.0,0.0
10,4,4,,,,,1.75,0.0,0.0,0.0,0.0
10,4,4,,,,,2.25,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,1.75,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,1.75,0.0,0.0,0.0,0.0
10,7,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,2.25,0.0,0.0,0.0,0.0
10,7,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,2.25,0.0,0.0,0.0,0.0
10,8,4,,,,,2.75,0.0,0.0,0.0,0.0
10,8,4,,,,,2.0,0.0,0.0,0.0,0.0
10,8,4,,,,,2.5,0.0,0.0,0.0,0.0
10,8,4,,,,,3.265,0.0,0.0,0.0,0.019276341973889607
10,9,4,,,,,3.375,0.0,0.0,0.0,0.14794401149016756
10,9,4,,,,,3.6,0.0,0.0,0.0,0.4142432321724692
10,9,4,,,,,3.635,0.0,0.0,0.0,1.0474436013503867
10,9,4,,,,,4.795,0.0,0.0,0.0,1.8285879820184714
10,10,4,,,,,5.195,0.0,0.0,0.0,2.5143482391980476
10,10,4,,,,,4.7925,0.0,0.0,0.0,3.198777885175648
10,10,4,,,,,5.092499999999999,0.0,0.0,0.0,3.8287968061592137
10,10,4,,,,,4.404999999999999,0.0,0.0,0.0,4.473134338983315
10,11,4,,,,,5.16,0.0,0.0,0.0,5.199889867120968
10,11,4,,,,,5.1,0.0,0.0,0.0,5.71869974048451
10,11,4,,,,,5.23,0.0,0.0,0.0,6.166762812934843
10,11,4,,,,,7.914999999999999,0.0,0.0,0.0,6.679677119555619
10,12,4,,,,,6.28,0.0,0.0,0.0,6.859697143225806
10,12,4,,,,,6.1675,0.0,0.0,0.0,7.300515160307067
10,12,4,,,,,5.175,0.0,0.0,0.0,7.593445842625581
10,12,4,,,,,5.89,0.0,0.0,0.0,7.8380287424255055
10,13,4,,,,,5.62,0.0,0.0,0.0,8.12282643087019
10,13,4,,,,,6.645,0.0,0.0,0.0,8.43655919329846
10,13,4,,,,,4.5325,0.0,0.0,0.0,8.023002370097558
10,13,4,,,,,4.0125,0.0,0.0,0.0,8.000185441920957
10,14,4,,,,,5.3175,0.0,0.0,0.0,8.678141726887615
10,14,4,,,,,4.9575,0.0,0.0,0.0,8.838688782290888
10,14,4,,,,,4.81,0.0,0.0,0.0,8.096158651050752
10,14,4,,,,,3.555,0.0,0.0,0.0,8.663807168369464
10,15,4,,,,,3.4275,0.0,0.0,0.0,8.266618613380714
10,15,4,,,,,4.3075,0.0,0.0,0.0,6.930117300210537
10,15,4,,,,,6.21,0.0,0.0,0.0,6.217117715729126
10,15,4,,,,,5.34,0.0,0.0,0.0,7.863878262313809
10,16,4,,,,,4.4475,0.0,0.0,0.0,7.87531558073466
10,16,4,,,,,5.385,0.0,0.0,0.0,7.801824393904363
10,16,4,,,,,5.4025,0.0,0.0,0.0,7.234472431574467
10,16,4,,,,,5.045,0.0,0.0,0.0,7.108067590226356
10,17,4,,,,,4.45,0.0,0.0,0.0,6.6739448095411955
10,17,4,,,,,5.795,0.0,0.0,0.0,6.199743467810636
10,17,4,,,,,5.375,0.0,0.0,0.0,5.707979113423391
10,17,4,,,,,4.75,0.0,0.0,0.0,4.390753164171839
10,18,4,,,,,6.1,0.0,0.0,0.0,2.2352633345246296
10,18,4,,,,,6.9675,0.0,0.0,0.0,1.1689823114338265
10,18,4,,,,,5.6175,0.0,0.0,0.0,1.048157266324387
10,18,4,,,,,5.0225,0.0,0.0,0.0,0.9333734734704195
10,19,4,,,,,4.915,0.0,0.0,0.0,0.415
10,19,4,,,,,5.405,0.0,0.0,0.0,0.405
10,19,4,,,,,5.12,0.0,0.0,0.0,0.37
10,19,4,,,,,5.0625,0.0,0.0,0.0,0.3125
10,20,4,,,,,4.37,0.0,0.0,0.0,0.12
10,20,4,,,,,5.015,0.0,0.0,0.0,0.015
10,20,4,,,,,5.25,0.0,0.0,0.0,0.0
10,20,4,,,,,6.5,0.0,0.0,0.0,0.0
10,21,4,,,,,6.25,0.0,0.0,0.0,0.0
10,21,4,,,,,6.75,0.0,0.0,0.0,0.0
10,21,4,,,,,6.5,0.0,0.0,0.0,0.0
10,21,4,,,,,7.0,0.0,0.0,0.0,0.0
10,22,4,,,,,6.0,0.0,0.0,0.0,0.0
10,22,4,,,,,5.5,0.0,0.0,0.0,0.0
10,22,4,,,,,5.5,0.0,0.0,0.0,0.0
10,22,4,,,,,5.5,0.0,0.0,0.0,0.0
10,23,4,,,,,5.75,0.0,0.0,0.0,0.0
10,23,4,,,,,6.0,0.0,0.0,0.0,0.0
10,23,4,,,,,6.0,0.0,0.0,0.0,0.0
10,23,4,,,,,3.75,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.0,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.0,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.0,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.0,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,2.25,0.0,0.0,0.0,0.0
10,3,5,,,,,2.25,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,4,5,,,,,2.0,0.0,0.0,0.0,0.0
10,4,5,,,,,2.0,0.0,0.0,0.0,0.0
10,4,5,,,,,2.0,0.0,0.0,0.0,0.0
10,4,5,,,,,1.75,0.0,0.0,0.0,0.0
10,5,5,,,,,2.25,0.0,0.0,0.0,0.0
10,5,5,,,,,1.75,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,1.75,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,2.25,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,7,5,,,,,2.0,0.0,0.0,0.0,0.0
10,7,5,,,,,2.25,0.0,0.0,0.0,0.0
10,7,5,,,,,2.25,0.0,0.0,0.0,0.0
10,7,5,,,,,2.0,0.0,0.0,0.0,0.0
10,8,5,,,,,2.5,0.0,0.0,0.0,0.0
10,8,5,,,,,2.25,0.0,0.0,0.0,0.0
10,8,5,,,,,2.5,0.0,0.0,0.0,0.0
10,8,5,,,,,3.75,0.0,0.0,0.0,0.0
10,9,5,,,,,3.75,0.0,0.0,0.0,0.0
10,9,5,,,,,4.2575,0.0,0.0,0.0,0.008881960134493959
10,9,5,,,,,4.3075,0.0,0.0,0.0,0.06809502769778704
10,9,5,,,,,5.325,0.0,0.0,0.0,0.08881960134493963
10,10,5,,,,,6.175,0.0,0.0,0.0,0.20669012744544707
10,10,5,,,,,5.735,0.0,0.0,0.0,0.2775553139981718
10,10,5,,,,,4.73,0.0,0.0,0.0,0.2716498817854448
10,10,5,,,,,5.215,0.0,0.0,0.0,0.25393358514726355
10,11,5,,,,,5.515,0.0,0.0,0.0,0.30676104088333334
10,11,5,,,,,4.855,0.0,0.0,0.0,0.7003412442808177
10,11,5,,,,,5.045,0.0,0.0,0.0,1.209680331030503
10,11,5,,,,,6.995,0.0,0.0,0.0,1.441198097734906
10,12,5,,,,,5.8525,0.0,0.0,0.0,1.5907873445803984
10,12,5,,,,,5.9,0.0,0.0,0.0,1.9407017512441087
10,12,5,,,,,7.3725,0.0,0.0,0.0,2.202402441942178
10,12,5,,,,,6.13,0.0,0.0,0.0,2.5052695334242134
10,13,5,,,,,4.5225,0.0,0.0,0.0,3.027
10,13,5,,,,,5.1425,0.0,0.0,0.0,3.471
10,13,5,,,,,4.785,0.0,0.0,0.0,4.242
10,13,5,,,,,5.6225000000000005,0.0,0.0,0.0,4.647
10,14,5,,,,,5.18,0.0,0.0,0.0,4.295729986577525
10,14,5,,,,,5.285,0.0,0.0,0.0,6.461104748833315
10,14,5,,,,,5.065,0.0,0.0,0.0,5.3288063556321745
10,14,5,,,,,4.5925,0.0,0.0,0.0,6.236396047089791
10,15,5,,,,,4.0525,0.0,0.0,0.0,5.153858142753886
10,15,5,,,,,4.335,0.0,0.0,0.0,4.058557153601906
10,15,5,,,,,5.21,0.0,0.0,0.0,4.483092420715076
10,15,5,,,,,4.4275,0.0,0.0,0.0,5.012346387049495
10,16,5,,,,,4.7525,0.0,0.0,0.0,7.049657086695483
10,16,5,,,,,5.984999999999999,0.0,0.0,0.0,7.8755465414742805
10,16,5,,,,,5.87,0.0,0.0,0.0,6.054643511484164
10,16,5,,,,,4.435,0.0,0.0,0.0,6.409804164392453
10,17,5,,,,,4.05,0.0,0.0,0.0,6.468501181258441
10,17,5,,,,,4.3925,0.0,0.0,0.0,4.536692044693421
10,17,5,,,,,4.4125,0.0,0.0,0.0,2.229010542190409
10,17,5,,,,,6.2475000000000005,0.0,0.0,0.0,1.7453298232314445
10,18,5,,,,,5.27,0.0,0.0,0.0,1.8742482444679835
10,18,5,,,,,5.505,0.0,0.0,0.0,1.5474878597416573
10,18,5,,,,,5.1375,0.0,0.0,0.0,1.40260353821206
10,18,5,,,,,4.295,0.0,0.0,0.0,0.9802811541789783
10,19,5,,,,,4.1850000000000005,0.0,0.0,0.0,0.685
10,19,5,,,,,3.6125,0.0,0.0,0.0,0.8625
10,19,5,,,,,4.0525,0.0,0.0,0.0,0.3025
10,19,5,,,,,4.1525,0.0,0.0,0.0,0.1525
10,20,5,,,,,4.05,0.0,0.0,0.0,0.05
10,20,5,,,,,4.755,0.0,0.0,0.0,0.005
10,20,5,,,,,4.5,0.0,0.0,0.0,0.0
10,20,5,,,,,4.5,0.0,0.0,0.0,0.0
10,21,5,,,,,4.75,0.0,0.0,0.0,0.0
10,21,5,,,,,4.75,0.0,0.0,0.0,0.0
10,21,5,,,,,5.0,0.0,0.0,0.0,0.0
10,21,5,,,,,4.25,0.0,0.0,0.0,0.0
10,22,5,,,,,3.5,0.0,0.0,0.0,0.0
10,22,5,,,,,3.0,0.0,0.0,0.0,0.0
10,22,5,,,,,2.5,0.0,0.0,0.0,0.0
10,22,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.5,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.5,0.0,0.0,0.0,0.0
10,24,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,2.5,0.0,0.0,0.0,0.0
10,24,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,6,,,,,2.5,0.0,0.0,0.0,0.0
10,1,6,,,,,2.25,0.0,0.0,0.0,0.0
10,1,6,,,,,2.0,0.0,0.0,0.0,0.0
10,1,6,,,,,2.0,0.0,0.0,0.0,0.0
10,2,6,,,,,2.25,0.0,0.0,0.0,0.0
10,2,6,,,,,2.5,0.0,0.0,0.0,0.0
10,2,6,,,,,2.25,0.0,0.0,0.0,0.0
10,2,6,,,,,2.25,0.0,0.0,0.0,0.0
10,3,6,,,,,2.0,0.0,0.0,0.0,0.0
10,3,6,,,,,2.25,0.0,0.0,0.0,0.0
10,3,6,,,,,2.0,0.0,0.0,0.0,0.0
10,3,6,,,,,2.0,0.0,0.0,0.0,0.0
10,4,6,,,,,2.25,0.0,0.0,0.0,0.0
10,4,6,,,,,2.0,0.0,0.0,0.0,0.0
10,4,6,,,,,2.0,0.0,0.0,0.0,0.0
10,4,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,2.25,0.0,0.0,0.0,0.0
10,6,6,,,,,2.0,0.0,0.0,0.0,0.0
10,6,6,,,,,2.0,0.0,0.0,0.0,0.0
10,6,6,,,,,2.0,0.0,0.0,0.0,0.0
10,6,6,,,,,2.0,0.0,0.0,0.0,0.0
10,7,6,,,,,2.0,0.0,0.0,0.0,0.0
10,7,6,,,,,2.25,0.0,0.0,0.0,0.0
10,7,6,,,,,2.25,0.0,0.0,0.0,0.0
10,7,6,,,,,2.0,0.0,0.0,0.0,0.0
10,8,6,,,,,2.25,0.0,0.0,0.0,0.0
10,8,6,,,,,2.25,0.0,0.0,0.0,0.0
10,8,6,,,,,2.75,0.0,0.0,0.0,0.0
10,8,6,,,,,2.75,0.0,0.0,0.0,0.0
10,9,6,,,,,3.6075,0.0,0.0,0.0,0.12824083567670916
10,9,6,,,,,3.8,0.0,0.0,0.0,0.3578814018884907
10,9,6,,,,,4.275,0.0,0.0,0.0,0.924526954878601
10,9,6,,,,,3.5,0.0,0.0,0.0,1.192938006294969
10,10,6,,,,,3.5625,0.0,0.0,0.0,0.9530819873821267
10,10,6,,,,,4.46,0.0,0.0,0.0,0.8328470289739199
10,10,6,,,,,5.125,0.0,0.0,0.0,1.3196519825290987
10,10,6,,,,,4.235,0.0,0.0,0.0,1.7419406169384102
10,11,6,,,,,3.3975,0.0,0.0,0.0,3.0159291092502714
10,11,6,,,,,3.36,0.0,0.0,0.0,2.6884202824667196
10,11,6,,,,,5.359999999999999,0.0,0.0,0.0,2.4036299983071094
10,11,6,,,,,4.0625,0.0,0.0,0.0,2.6343101284763937
10,12,6,,,,,5.34,0.0,0.0,0.0,4.361905779753007
10,12,6,,,,,7.145,0.0,0.0,0.0,4.992337474482935
10,12,6,,,,,4.505,0.0,0.0,0.0,3.413418455249424
10,12,6,,,,,4.665,0.0,0.0,0.0,4.447099252013809
10,13,6,,,,,4.9275,0.0,0.0,0.0,4.494888531999083
10,13,6,,,,,3.6675,0.0,0.0,0.0,5.627909447767152
10,13,6,,,,,3.6725,0.0,0.0,0.0,5.633631775624567
10,13,6,,,,,3.81,0.0,0.0,0.0,5.50487939883274
10,14,6,,,,,5.2675,0.0,0.0,0.0,6.832204574897799
10,14,6,,,,,6.16,0.0,0.0,0.0,5.57476102413763
10,14,6,,,,,3.5425000000000004,0.0,0.0,0.0,6.5767420025086
10,14,6,,,,,4.3925,0.0,0.0,0.0,5.838739015606469
10,15,6,,,,,3.3875,0.0,0.0,0.0,3.6498128074144796
10,15,6,,,,,3.285,0.0,0.0,0.0,4.112219370266194
10,15,6,,,,,3.7075,0.0,0.0,0.0,3.149599418669228
10,15,6,,,,,4.452500000000001,0.0,0.0,0.0,2.8529612462737886
10,16,6,,,,,3.415,0.0,0.0,0.0,4.219691453704981
10,16,6,,,,,2.875,0.0,0.0,0.0,3.5979633813991994
10,16,6,,,,,3.16,0.0,0.0,0.0,3.350423500758935
10,16,6,,,,,3.105,0.0,0.0,0.0,2.711425204222437
10,17,6,,,,,3.7325,0.0,0.0,0.0,2.358589776346943
10,17,6,,,,,3.72,0.0,0.0,0.0,1.7488660636721345
10,17,6,,,,,3.3675,0.0,0.0,0.0,1.6269213211371725
10,17,6,,,,,3.4025,0.0,0.0,0.0,1.371134788015058
10,18,6,,,,,3.3875,0.0,0.0,0.0,1.0915308645423971
10,18,6,,,,,4.07,0.0,0.0,0.0,1.008513024140581
10,18,6,,,,,4.195,0.0,0.0,0.0,0.8547762826557364
10,18,6,,,,,3.24,0.0,0.0,0.0,0.6026480266205911
10,19,6,,,,,3.3575,0.0,0.0,0.0,0.3575
10,19,6,,,,,2.9675,0.0,0.0,0.0,0.2175
10,19,6,,,,,3.6,0.0,0.0,0.0,0.1
10,19,6,,,,,4.065,0.0,0.0,0.0,0.065
10,20,6,,,,,3.7725,0.0,0.0,0.0,0.0225
10,20,6,,,,,3.265,0.0,0.0,0.0,0.015
10,20,6,,,,,3.75,0.0,0.0,0.0,0.0
10,20,6,,,,,4.5,0.0,0.0,0.0,0.0
10,21,6,,,,,4.5,0.0,0.0,0.0,0.0
10,21,6,,,,,4.5,0.0,0.0,0.0,0.0
10,21,6,,,,,4.25,0.0,0.0,0.0,0.0
10,21,6,,,,,3.75,0.0,0.0,0.0,0.0
10,22,6,,,,,3.25,0.0,0.0,0.0,0.0
10,22,6,,,,,3.0,0.0,0.0,0.0,0.0
10,22,6,,,,,2.5,0.0,0.0,0.0,0.0
10,22,6,,,,,2.25,0.0,0.0,0.0,0.0
10,23,6,,,,,2.25,0.0,0.0,0.0,0.0
10,23,6,,,,,2.25,0.0,0.0,0.0,0.0
10,23,6,,,,,2.25,0.0,0.0,0.0,0.0
10,23,6,,,,,2.25,0.0,0.0,0.0,0.0
10,24,6,,,,,2.25,0.0,0.0,0.0,0.0
10,24,6,,,,,2.0,0.0,0.0,0.0,0.0
10,24,6,,,,,2.25,0.0,0.0,0.0,0.0
10,24,6,,,,,2.0,0.0,0.0,0.0,0.0
10,1,7,,,,,2.25,0.0,0.0,0.0,0.0
10,1,7,,,,,2.0,0.0,0.0,0.0,0.0
10,1,7,,,,,2.0,0.0,0.0,0.0,0.0
10,1,7,,,,,2.25,0.0,0.0,0.0,0.0
10,2,7,,,,,2.25,0.0,0.0,0.0,0.0
10,2,7,,,,,2.0,0.0,0.0,0.0,0.0
10,2,7,,,,,2.0,0.0,0.0,0.0,0.0
10,2,7,,,,,2.0,0.0,0.0,0.0,0.0
10,3,7,,,,,2.0,0.0,0.0,0.0,0.0
10,3,7,,,,,2.0,0.0,0.0,0.0,0.0
10,3,7,,,,,2.0,0.0,0.0,0.0,0.0
10,3,7,,,,,2.0,0.0,0.0,0.0,0.0
10,4,7,,,,,2.0,0.0,0.0,0.0,0.0
10,4,7,,,,,1.75,0.0,0.0,0.0,0.0
10,4,7,,,,,2.0,0.0,0.0,0.0,0.0
10,4,7,,,,,2.75,0.0,0.0,0.0,0.0
10,5,7,,,,,2.5,0.0,0.0,0.0,0.0
10,5,7,,,,,2.0,0.0,0.0,0.0,0.0
10,5,7,,,,,1.75,0.0,0.0,0.0,0.0
10,5,7,,,,,2.0,0.0,0.0,0.0,0.0
10,6,7,,,,,2.0,0.0,0.0,0.0,0.0
10,6,7,,,,,1.75,0.0,0.0,0.0,0.0
10,6,7,,,,,2.0,0.0,0.0,0.0,0.0
10,6,7,,,,,2.0,0.0,0.0,0.0,0.0
10,7,7,,,,,2.0,0.0,0.0,0.0,0.0
10,7,7,,,,,2.25,0.0,0.0,0.0,0.0
10,7,7,,,,,2.25,0.0,0.0,0.0,0.0
10,7,7,,,,,2.25,0.0,0.0,0.0,0.0
10,8,7,,,,,2.0,0.0,0.0,0.0,0.0
10,8,7,,,,,2.25,0.0,0.0,0.0,0.0
10,8,7,,,,,3.0,0.0,0.0,0.0,0.0
10,8,7,,,,,3.5075,0.0,0.0,0.0,0.00945358201581027
10,9,7,,,,,3.1125,0.0,0.0,0.0,0.13435450819672132
10,9,7,,,,,4.59,0.0,0.0,0.0,0.4060491803278689
10,9,7,,,,,3.915,0.0,0.0,0.0,1.09275
10,9,7,,,,,3.68,0.0,0.0,0.0,2.006360655737705
10,10,7,,,,,3.6725,0.0,0.0,0.0,2.7807835076197156
10,10,7,,,,,4.09,0.0,0.0,0.0,3.5470055886666345
10,10,7,,,,,4.695,0.0,0.0,0.0,4.241484029166088
10,10,7,,,,,4.245,0.0,0.0,0.0,4.872828065983774
10,11,7,,,,,3.5075000000000003,0.0,0.0,0.0,5.3554573743077185
10,11,7,,,,,3.955,0.0,0.0,0.0,5.859202445248907
10,11,7,,,,,3.41,0.0,0.0,0.0,6.371390171010338
10,11,7,,,,,3.615,0.0,0.0,0.0,6.88357789677177
10,12,7,,,,,5.49,0.0,0.0,0.0,7.41780227830046
10,12,7,,,,,7.550000000000001,0.0,0.0,0.0,7.772119490361036
10,12,7,,,,,5.075,0.0,0.0,0.0,8.086433146221225
10,12,7,,,,,4.325,0.0,0.0,0.0,8.372172833366852
10,13,7,,,,,4.8375,0.0,0.0,0.0,8.864415378899684
10,13,7,,,,,5.0,0.0,0.0,0.0,9.05426282523526
10,13,7,,,,,3.555,0.0,0.0,0.0,9.118518883994994
10,13,7,,,,,3.827500000000001,0.0,0.0,0.0,9.144805453487614
10,14,7,,,,,4.3475,0.0,0.0,0.0,8.903023279214135
10,14,7,,,,,6.865,0.0,0.0,0.0,8.922877106214614
10,14,7,,,,,4.112500000000001,0.0,0.0,0.0,8.920040845214544
10,14,7,,,,,4.0875,0.0,0.0,0.0,8.891678235213863
10,15,7,,,,,3.0500000000000007,0.0,0.0,0.0,8.963488149510894
10,15,7,,,,,3.4775,0.0,0.0,0.0,8.880173676326338
10,15,7,,,,,4.0725,0.0,0.0,0.0,8.702053078483493
10,15,7,,,,,3.87,0.0,0.0,0.0,8.469347136140422
10,16,7,,,,,3.1125,0.0,0.0,0.0,8.014048954605526
10,16,7,,,,,3.085,0.0,0.0,0.0,7.701374285374872
10,16,7,,,,,3.0425000000000004,0.0,0.0,0.0,7.371798282672289
10,16,7,,,,,2.7425,0.0,0.0,0.0,7.033771613233743
10,17,7,,,,,3.37,0.0,0.0,0.0,6.7893555118583055
10,17,7,,,,,2.9575,0.0,0.0,0.0,6.312250035088024
10,17,7,,,,,3.745,0.0,0.0,0.0,5.7773135914364975
10,17,7,,,,,3.285,0.0,0.0,0.0,5.245268696129031
10,18,7,,,,,3.2925000000000004,0.0,0.0,0.0,5.029964809109755
10,18,7,,,,,2.7675,0.0,0.0,0.0,4.376722626108489
10,18,7,,,,,3.72,0.0,0.0,0.0,3.695484349550024
10,18,7,,,,,3.8725,0.0,0.0,0.0,2.952032531753344
10,19,7,,,,,3.2125,0.0,0.0,0.0,1.7125
10,19,7,,,,,3.84,0.0,0.0,0.0,1.09
10,19,7,,,,,3.85,0.0,0.0,0.0,0.6
10,19,7,,,,,2.7675,0.0,0.0,0.0,0.2675
10,20,7,,,,,4.355,0.0,0.0,0.0,0.105
10,20,7,,,,,3.5225,0.0,0.0,0.0,0.0225
10,20,7,,,,,3.5,0.0,0.0,0.0,0.0
10,20,7,,,,,4.25,0.0,0.0,0.0,0.0
10,21,7,,,,,4.75,0.0,0.0,0.0,0.0
10,21,7,,,,,4.5,0.0,0.0,0.0,0.0
10,21,7,,,,,4.0,0.0,0.0,0.0,0.0
10,21,7,,,,,3.25,0.0,0.0,0.0,0.0
10,22,7,,,,,3.25,0.0,0.0,0.0,0.0
10,22,7,,,,,3.25,0.0,0.0,0.0,0.0
10,22,7,,,,,2.5,0.0,0.0,0.0,0.0
10,22,7,,,,,2.5,0.0,0.0,0.0,0.0
10,23,7,,,,,2.25,0.0,0.0,0.0,0.0
10,23,7,,,,,2.25,0.0,0.0,0.0,0.0
10,23,7,,,,,2.0,0.0,0.0,0.0,0.0
10,23,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.0,0.0,0.0,0.0,0.0
10,1,1,,,,,2.25,0.0,0.0,0.0,0.0
10,1,1,,,,,2.25,0.0,0.0,0.0,0.0
10,1,1,,,,,2.0,0.0,0.0,0.0,0.0
10,1,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,3,1,,,,,2.5,0.0,0.0,0.0,0.0
10,3,1,,,,,2.0,0.0,0.0,0.0,0.0
10,3,1,,,,,2.25,0.0,0.0,0.0,0.0
10,3,1,,,,,2.25,0.0,0.0,0.0,0.0
10,4,1,,,,,2.0,0.0,0.0,0.0,0.0
10,4,1,,,,,2.25,0.0,0.0,0.0,0.0
10,4,1,,,,,2.0,0.0,0.0,0.0,0.0
10,4,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,1.75,0.0,0.0,0.0,0.0
10,6,1,,,,,2.0,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,7,1,,,,,2.5,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,8,1,,,,,2.25,0.0,0.0,0.0,0.0
10,8,1,,,,,2.25,0.0,0.0,0.0,0.0
10,8,1,,,,,2.5,0.0,0.0,0.0,0.0
10,8,1,,,,,3.5025,0.0,0.0,0.0,0.00298205300496921
10,9,1,,,,,3.82,0.0,0.0,0.0,0.08362213533181276
10,9,1,,,,,3.71,0.0,0.0,0.0,0.25086640599543825
10,9,1,,,,,3.835,0.0,0.0,0.0,0.997492614315195
10,9,1,,,,,5.85,0.0,0.0,0.0,1.9113630932985775
10,10,1,,,,,4.8075,0.0,0.0,0.0,2.769
10,10,1,,,,,5.220000000000001,0.0,0.0,0.0,3.5640000000000005
10,10,1,,,,,4.8375,0.0,0.0,0.0,4.305
10,10,1,,,,,5.91,0.0,0.0,0.0,4.992000000000001
10,11,1,,,,,5.6625,0.0,0.0,0.0,5.594999999999999
10,11,1,,,,,6.385,0.0,0.0,0.0,6.161999999999999
10,11,1,,,,,6.815,0.0,0.0,0.0,6.678
10,11,1,,,,,6.685,0.0,0.0,0.0,7.121999999999999
10,12,1,,,,,6.73,0.0,0.0,0.0,7.476000000000001
10,12,1,,,,,5.28,0.0,0.0,0.0,7.836
10,12,1,,,,,5.0575,0.0,0.0,0.0,8.169
10,12,1,,,,,5.5,0.0,0.0,0.0,8.4
10,13,1,,,,,4.4075,0.0,0.0,0.0,8.515862411764877
10,13,1,,,,,4.8075,0.0,0.0,0.0,8.694329664543742
10,13,1,,,,,4.165,0.0,0.0,0.0,8.822231195701931
10,13,1,,,,,4.465,0.0,0.0,0.0,8.881720279961552
10,14,1,,,,,4.22,0.0,0.0,0.0,8.743827865080597
10,14,1,,,,,5.19,0.0,0.0,0.0,8.708712090522042
10,14,1,,,,,5.862500000000001,0.0,0.0,0.0,8.617996339579102
10,14,1,,,,,4.475,0.0,0.0,0.0,8.45704903951905
10,15,1,,,,,3.4025,0.0,0.0,0.0,8.437235673252676
10,15,1,,,,,5.5675,0.0,0.0,0.0,8.336967930194099
10,15,1,,,,,5.15,0.0,0.0,0.0,8.139381495343372
10,15,1,,,,,5.7025,0.0,0.0,0.0,7.9064064452955005
10,16,1,,,,,5.4825,0.0,0.0,0.0,7.629689477116709
10,16,1,,,,,4.03,0.0,0.0,0.0,7.391353631514529
10,16,1,,,,,4.78,0.0,0.0,0.0,7.0971118468204795
10,16,1,,,,,3.725,0.0,0.0,0.0,6.738136869493737
10,17,1,,,,,4.635,0.0,0.0,0.0,6.413577492627945
10,17,1,,,,,4.295,0.0,0.0,0.0,6.008634809713645
10,17,1,,,,,5.1275,0.0,0.0,0.0,5.511389015252705
10,17,1,,,,,5.4625,0.0,0.0,0.0,5.017120740519076
10,18,1,,,,,5.7675,0.0,0.0,0.0,4.527372390007457
10,18,1,,,,,4.3,0.0,0.0,0.0,3.9655816554809844
10,18,1,,,,,3.0525,0.0,0.0,0.0,3.3677401786319576
10,18,1,,,,,3.735,0.0,0.0,0.0,2.6857803030303025
10,19,1,,,,,3.37,0.0,0.0,0.0,1.62
10,19,1,,,,,3.27,0.0,0.0,0.0,1.02
10,19,1,,,,,3.565,0.0,0.0,0.0,0.565
10,19,1,,,,,2.9925,0.0,0.0,0.0,0.2425
10,20,1,,,,,3.0775,0.0,0.0,0.0,0.0775
10,20,1,,,,,3.5075,0.0,0.0,0.0,0.0075
10,20,1,,,,,3.5,0.0,0.0,0.0,0.0
10,20,1,,,,,5.25,0.0,0.0,0.0,0.0
10,21,1,,,,,5.25,0.0,0.0,0.0,0.0
10,21,1,,,,,4.75,0.0,0.0,0.0,0.0
10,21,1,,,,,4.75,0.0,0.0,0.0,0.0
10,21,1,,,,,3.25,0.0,0.0,0.0,0.0
10,22,1,,,,,3.5,0.0,0.0,0.0,0.0
10,22,1,,,,,2.5,0.0,0.0,0.0,0.0
10,22,1,,,,,2.25,0.0,0.0,0.0,0.0
10,22,1,,,,,2.25,0.0,0.0,0.0,0.0
10,23,1,,,,,2.25,0.0,0.0,0.0,0.0
10,23,1,,,,,2.25,0.0,0.0,0.0,0.0
10,23,1,,,,,2.25,0.0,0.0,0.0,0.0
10,23,1,,,,,2.0,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.0,0.0,0.0,0.0,0.0
10,1,2,,,,,2.25,0.0,0.0,0.0,0.0
10,2,2,,,,,2.0,0.0,0.0,0.0,0.0
10,2,2,,,,,2.25,0.0,0.0,0.0,0.0
10,2,2,,,,,2.25,0.0,0.0,0.0,0.0
10,2,2,,,,,2.5,0.0,0.0,0.0,0.0
10,3,2,,,,,2.25,0.0,0.0,0.0,0.0
10,3,2,,,,,2.0,0.0,0.0,0.0,0.0
10,3,2,,,,,2.25,0.0,0.0,0.0,0.0
10,3,2,,,,,2.0,0.0,0.0,0.0,0.0
10,4,2,,,,,2.0,0.0,0.0,0.0,0.0
10,4,2,,,,,2.5,0.0,0.0,0.0,0.0
10,4,2,,,,,3.0,0.0,0.0,0.0,0.0
10,4,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.0,0.0,0.0,0.0,0.0
10,6,2,,,,,2.0,0.0,0.0,0.0,0.0
10,6,2,,,,,2.0,0.0,0.0,0.0,0.0
10,6,2,,,,,2.0,0.0,0.0,0.0,0.0
10,6,2,,,,,1.75,0.0,0.0,0.0,0.0
10,7,2,,,,,2.0,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,8,2,,,,,2.5,0.0,0.0,0.0,0.0
10,8,2,,,,,2.5,0.0,0.0,0.0,0.0
10,8,2,,,,,2.25,0.0,0.0,0.0,0.0
10,8,2,,,,,2.75,0.0,0.0,0.0,0.0
10,9,2,,,,,3.08,0.0,0.0,0.0,0.09531330382002304
