month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
10,9,2,,,,,4.7175,0.0,0.0,0.0,0.25913304476068766
10,9,2,,,,,4.395,0.0,0.0,0.0,0.47060943761136376
10,9,2,,,,,5.51,0.0,0.0,0.0,0.6076223118526468
10,10,2,,,,,4.5,0.0,0.0,0.0,2.0960281043380196
10,10,2,,,,,5.71,0.0,0.0,0.0,2.6469840631925847
10,10,2,,,,,4.63,0.0,0.0,0.0,3.748895980901714
10,10,2,,,,,5.54,0.0,0.0,0.0,1.2456395591494516
10,11,2,,,,,4.875,0.0,0.0,0.0,1.9223340018067832
10,11,2,,,,,7.0075,0.0,0.0,0.0,3.5577966218054766
10,11,2,,,,,7.0175,0.0,0.0,0.0,1.4994205214092908
10,11,2,,,,,5.1075,0.0,0.0,0.0,1.310144558154469
10,12,2,,,,,4.7275,0.0,0.0,0.0,5.9278677444122065
10,12,2,,,,,4.9,0.0,0.0,0.0,6.4310368296988285
10,12,2,,,,,6.305,0.0,0.0,0.0,5.1269654725654545
10,12,2,,,,,7.105,0.0,0.0,0.0,2.506913430836302
10,13,2,,,,,5.5375,0.0,0.0,0.0,3.04318851699071
10,13,2,,,,,6.5375,0.0,0.0,0.0,6.0414038046662855
10,13,2,,,,,3.9675,0.0,0.0,0.0,4.158524604006024
10,13,2,,,,,5.0600000000000005,0.0,0.0,0.0,4.569280098417579
10,14,2,,,,,5.092499999999999,0.0,0.0,0.0,3.6881134603145833
10,14,2,,,,,4.51,0.0,0.0,0.0,2.695274509397238
10,14,2,,,,,5.0275,0.0,0.0,0.0,2.417995162744646
10,14,2,,,,,3.22,0.0,0.0,0.0,3.2438702060002167
10,15,2,,,,,3.3625,0.0,0.0,0.0,3.263035199157759
10,15,2,,,,,3.6925,0.0,0.0,0.0,3.6392104360912305
10,15,2,,,,,5.66,0.0,0.0,0.0,3.0322003946758573
10,15,2,,,,,5.305,0.0,0.0,0.0,4.052433234237847
10,16,2,,,,,5.035,0.0,0.0,0.0,3.6853713737072935
10,16,2,,,,,6.0925,0.0,0.0,0.0,4.871758048804847
10,16,2,,,,,5.390000000000001,0.0,0.0,0.0,3.2422293059403584
10,16,2,,,,,4.575,0.0,0.0,0.0,2.327898204092126
10,17,2,,,,,4.3725000000000005,0.0,0.0,0.0,2.2009153990102988
10,17,2,,,,,4.99,0.0,0.0,0.0,3.8082594888082077
10,17,2,,,,,5.7725,0.0,0.0,0.0,2.6710708914557566
10,17,2,,,,,5.78,0.0,0.0,0.0,2.092191941382287
10,18,2,,,,,5.4825,0.0,0.0,0.0,4.85545289151867
10,18,2,,,,,5.01,0.0,0.0,0.0,2.755385696128611
10,18,2,,,,,4.22,0.0,0.0,0.0,1.7922198996942735
10,18,2,,,,,5.3825,0.0,0.0,0.0,1.9903394464291848
10,19,2,,,,,4.8875,0.0,0.0,0.0,0.8875
10,19,2,,,,,4.365,0.0,0.0,0.0,0.615
10,19,2,,,,,4.3125,0.0,0.0,0.0,0.3125
10,19,2,,,,,4.48,0.0,0.0,0.0,0.23
10,20,2,,,,,4.83,0.0,0.0,0.0,0.08
10,20,2,,,,,4.755,0.0,0.0,0.0,0.005
10,20,2,,,,,4.75,0.0,0.0,0.0,0.0
10,20,2,,,,,6.25,0.0,0.0,0.0,0.0
10,21,2,,,,,5.75,0.0,0.0,0.0,0.0
10,21,2,,,,,6.5,0.0,0.0,0.0,0.0
10,21,2,,,,,6.25,0.0,0.0,0.0,0.0
10,21,2,,,,,5.0,0.0,0.0,0.0,0.0
10,22,2,,,,,5.25,0.0,0.0,0.0,0.0
10,22,2,,,,,4.25,0.0,0.0,0.0,0.0
10,22,2,,,,,4.75,0.0,0.0,0.0,0.0
10,22,2,,,,,5.0,0.0,0.0,0.0,0.0
10,23,2,,,,,5.25,0.0,0.0,0.0,0.0
10,23,2,,,,,5.25,0.0,0.0,0.0,0.0
10,23,2,,,,,5.75,0.0,0.0,0.0,0.0
10,23,2,,,,,6.0,0.0,0.0,0.0,0.0
10,24,2,,,,,5.75,0.0,0.0,0.0,0.0
10,24,2,,,,,5.5,0.0,0.0,0.0,0.0
10,24,2,,,,,2.5,0.0,0.0,0.0,0.0
10,24,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.0,0.0,0.0,0.0,0.0
10,2,3,,,,,2.0,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,3,3,,,,,2.25,0.0,0.0,0.0,0.0
10,3,3,,,,,2.25,0.0,0.0,0.0,0.0
10,3,3,,,,,2.25,0.0,0.0,0.0,0.0
10,3,3,,,,,2.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.25,0.0,0.0,0.0,0.0
10,4,3,,,,,3.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.5,0.0,0.0,0.0,0.0
10,4,3,,,,,2.0,0.0,0.0,0.0,0.0
10,5,3,,,,,1.75,0.0,0.0,0.0,0.0
10,5,3,,,,,2.0,0.0,0.0,0.0,0.0
10,5,3,,,,,2.0,0.0,0.0,0.0,0.0
10,5,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,1.75,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,2.25,0.0,0.0,0.0,0.0
10,7,3,,,,,1.75,0.0,0.0,0.0,0.0
10,7,3,,,,,2.25,0.0,0.0,0.0,0.0
10,7,3,,,,,2.5,0.0,0.0,0.0,0.0
10,7,3,,,,,2.25,0.0,0.0,0.0,0.0
10,8,3,,,,,2.5,0.0,0.0,0.0,0.0
10,8,3,,,,,2.5,0.0,0.0,0.0,0.0
10,8,3,,,,,3.75,0.0,0.0,0.0,0.0
10,8,3,,,,,3.75,0.0,0.0,0.0,0.0
10,9,3,,,,,3.75,0.0,0.0,0.0,0.0
10,9,3,,,,,4.2975,0.0,0.0,0.0,0.056009928882983645
10,9,3,,,,,4.6975,0.0,0.0,0.0,0.23288338851345833
10,9,3,,,,,6.0825,0.0,0.0,0.0,0.3920695021808856
10,10,3,,,,,5.9,0.0,0.0,0.0,0.4503464715771748
10,10,3,,,,,6.665,0.0,0.0,0.0,0.748701008997053
10,10,3,,,,,6.4075,0.0,0.0,0.0,1.021723557390715
10,10,3,,,,,5.29,0.0,0.0,0.0,1.1709008261006544
10,11,3,,,,,5.4,0.0,0.0,0.0,1.2933112808868417
10,11,3,,,,,4.3075,0.0,0.0,0.0,1.470438695443083
10,11,3,,,,,6.485,0.0,0.0,0.0,1.6700584801017042
10,11,3,,,,,6.1175,0.0,0.0,0.0,2.100225058309719
10,12,3,,,,,5.88,0.0,0.0,0.0,2.720395822047929
10,12,3,,,,,5.76,0.0,0.0,0.0,3.1547447348118838
10,12,3,,,,,6.4175,0.0,0.0,0.0,3.620526792578494
10,12,3,,,,,5.7425,0.0,0.0,0.0,5.135032869979126
10,13,3,,,,,5.6,0.0,0.0,0.0,5.216373645558941
10,13,3,,,,,5.4725,0.0,0.0,0.0,5.355287943728718
10,13,3,,,,,5.4,0.0,0.0,0.0,8.108059036031834
10,13,3,,,,,5.4375,0.0,0.0,0.0,8.434082388879267
10,14,3,,,,,4.9675,0.0,0.0,0.0,8.437406886894012
10,14,3,,,,,4.2925,0.0,0.0,0.0,3.720142239718585
10,14,3,,,,,5.015,0.0,0.0,0.0,6.231308869262869
10,14,3,,,,,4.029999999999999,0.0,0.0,0.0,3.4235477559141416
10,15,3,,,,,3.66,0.0,0.0,0.0,5.517710329314254
10,15,3,,,,,5.06,0.0,0.0,0.0,8.214758148123664
10,15,3,,,,,5.0425,0.0,0.0,0.0,7.9141496933188655
10,15,3,,,,,5.85,0.0,0.0,0.0,7.697823982851861
10,16,3,,,,,5.8425,0.0,0.0,0.0,7.379860859839761
10,16,3,,,,,5.7775,0.0,0.0,0.0,7.027239521826939
10,16,3,,,,,4.525,0.0,0.0,0.0,6.744582735007139
10,16,3,,,,,3.965,0.0,0.0,0.0,6.397558561089759
10,17,3,,,,,4.85,0.0,0.0,0.0,6.217736727036761
10,17,3,,,,,4.915,0.0,0.0,0.0,5.7121824324085395
10,17,3,,,,,3.7625,0.0,0.0,0.0,5.244399435654839
10,17,3,,,,,4.335,0.0,0.0,0.0,4.747561594382275
10,18,3,,,,,3.8450000000000006,0.0,0.0,0.0,4.457409224106207
10,18,3,,,,,3.5975,0.0,0.0,0.0,3.840563302272315
10,18,3,,,,,3.33,0.0,0.0,0.0,3.198919554435052
10,18,3,,,,,3.4925,0.0,0.0,0.0,2.470483415585985
10,19,3,,,,,3.635,0.0,0.0,0.0,1.385
10,19,3,,,,,2.88,0.0,0.0,0.0,0.88
10,19,3,,,,,2.995,0.0,0.0,0.0,0.495
10,19,3,,,,,3.74,0.0,0.0,0.0,0.24
10,20,3,,,,,4.0925,0.0,0.0,0.0,0.0925
10,20,3,,,,,3.505,0.0,0.0,0.0,0.005
10,20,3,,,,,3.5,0.0,0.0,0.0,0.0
10,20,3,,,,,4.75,0.0,0.0,0.0,0.0
10,21,3,,,,,4.25,0.0,0.0,0.0,0.0
10,21,3,,,,,4.75,0.0,0.0,0.0,0.0
10,21,3,,,,,4.5,0.0,0.0,0.0,0.0
10,21,3,,,,,3.5,0.0,0.0,0.0,0.0
10,22,3,,,,,3.5,0.0,0.0,0.0,0.0
10,22,3,,,,,2.5,0.0,0.0,0.0,0.0
10,22,3,,,,,2.0,0.0,0.0,0.0,0.0
10,22,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.0,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.0,0.0,0.0,0.0,0.0
10,1,4,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.0,0.0,0.0,0.0,0.0
10,1,4,,,,,2.0,0.0,0.0,0.0,0.0
10,2,4,,,,,2.0,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,2,4,,,,,2.0,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.25,0.0,0.0,0.0,0.0
10,4,4,,,,,2.75,0.0,0.0,0.0,0.0
10,4,4,,,,,2.75,0.0,0.0,0.0,0.0
10,4,4,,,,,2.0,0.0,0.0,0.0,0.0
10,4,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,1.75,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,1.75,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,1.75,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,2.25,0.0,0.0,0.0,0.0
10,8,4,,,,,2.25,0.0,0.0,0.0,0.0
10,8,4,,,,,2.5,0.0,0.0,0.0,0.0
10,8,4,,,,,3.5,0.0,0.0,0.0,0.0
10,8,4,,,,,3.75,0.0,0.0,0.0,0.0
10,9,4,,,,,3.765,0.0,0.0,0.0,0.0178710776400527
10,9,4,,,,,4.135,0.0,0.0,0.0,0.16083969876047438
10,9,4,,,,,4.2175,0.0,0.0,0.0,0.25913062578076423
10,9,4,,,,,8.1225,0.0,0.0,0.0,0.4437984280613089
10,10,4,,,,,5.3375,0.0,0.0,0.0,0.6868295088692077
10,10,4,,,,,6.375,0.0,0.0,0.0,1.3152054425155042
10,10,4,,,,,5.64,0.0,0.0,0.0,2.209545143426047
10,10,4,,,,,6.797499999999999,0.0,0.0,0.0,2.6859417814927737
10,11,4,,,,,6.3875,0.0,0.0,0.0,2.853404063564916
10,11,4,,,,,5.9525,0.0,0.0,0.0,5.022588723405887
10,11,4,,,,,6.23,0.0,0.0,0.0,5.951812455100851
10,11,4,,,,,8.425,0.0,0.0,0.0,6.483651118257453
10,12,4,,,,,6.775,0.0,0.0,0.0,6.858118811881189
10,12,4,,,,,5.9125,0.0,0.0,0.0,7.3182956152758125
10,12,4,,,,,5.9425,0.0,0.0,0.0,7.650810466760962
10,12,4,,,,,5.46,0.0,0.0,0.0,7.96848090523338
10,13,4,,,,,5.205,0.0,0.0,0.0,7.903149191207417
10,13,4,,,,,5.125,0.0,0.0,0.0,8.096324656700626
10,13,4,,,,,5.505,0.0,0.0,0.0,8.244047071489549
10,13,4,,,,,5.0925,0.0,0.0,0.0,8.34347561990517
10,14,4,,,,,5.6525,0.0,0.0,0.0,8.360637703831351
10,14,4,,,,,6.91,0.0,0.0,0.0,8.369108461383359
10,14,4,,,,,4.905,0.0,0.0,0.0,8.36346128968202
10,14,4,,,,,5.6925,0.0,0.0,0.0,8.405815077442057
10,15,4,,,,,4.13,0.0,0.0,0.0,8.29479879631753
10,15,4,,,,,4.2175,0.0,0.0,0.0,8.112155868891838
10,15,4,,,,,5.8325,0.0,0.0,0.0,7.960421744568956
10,15,4,,,,,5.6375,0.0,0.0,0.0,7.741250231658127
10,16,4,,,,,6.692499999999999,0.0,0.0,0.0,7.4894633579603
10,16,4,,,,,4.425,0.0,0.0,0.0,7.190108640253257
10,16,4,,,,,4.35,0.0,0.0,0.0,6.826406646777411
10,16,4,,,,,4.745,0.0,0.0,0.0,6.429132161596104
10,17,4,,,,,4.1425,0.0,0.0,0.0,6.229239523713365
10,17,4,,,,,5.74,0.0,0.0,0.0,5.764284696027759
10,17,4,,,,,5.0575,0.0,0.0,0.0,5.264674850129562
10,17,4,,,,,3.83,0.0,0.0,0.0,4.713082476912477
10,18,4,,,,,4.3475,0.0,0.0,0.0,4.485171072656836
10,18,4,,,,,3.8450000000000006,0.0,0.0,0.0,3.8586808811321505
10,18,4,,,,,4.0575,0.0,0.0,0.0,3.1885545568644504
10,18,4,,,,,3.4775,0.0,0.0,0.0,2.465441499980235
10,19,4,,,,,2.8475,0.0,0.0,0.0,1.3475
10,19,4,,,,,2.8325,0.0,0.0,0.0,0.8325
10,19,4,,,,,3.2,0.0,0.0,0.0,0.45
10,19,4,,,,,2.9475,0.0,0.0,0.0,0.1975
10,20,4,,,,,3.0725,0.0,0.0,0.0,0.0725
10,20,4,,,,,3.255,0.0,0.0,0.0,0.005
10,20,4,,,,,3.75,0.0,0.0,0.0,0.0
10,20,4,,,,,4.5,0.0,0.0,0.0,0.0
10,21,4,,,,,4.0,0.0,0.0,0.0,0.0
10,21,4,,,,,4.75,0.0,0.0,0.0,0.0
10,21,4,,,,,4.5,0.0,0.0,0.0,0.0
10,21,4,,,,,3.5,0.0,0.0,0.0,0.0
10,22,4,,,,,3.25,0.0,0.0,0.0,0.0
10,22,4,,,,,2.5,0.0,0.0,0.0,0.0
10,22,4,,,,,2.25,0.0,0.0,0.0,0.0
10,22,4,,,,,2.0,0.0,0.0,0.0,0.0
10,23,4,,,,,2.25,0.0,0.0,0.0,0.0
10,23,4,,,,,2.25,0.0,0.0,0.0,0.0
10,23,4,,,,,2.0,0.0,0.0,0.0,0.0
10,23,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.0,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.0,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.0,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,4,5,,,,,2.0,0.0,0.0,0.0,0.0
10,4,5,,,,,2.25,0.0,0.0,0.0,0.0
10,4,5,,,,,2.75,0.0,0.0,0.0,0.0
10,4,5,,,,,2.25,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,1.75,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,1.75,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,7,5,,,,,2.0,0.0,0.0,0.0,0.0
10,7,5,,,,,2.25,0.0,0.0,0.0,0.0
10,7,5,,,,,2.25,0.0,0.0,0.0,0.0
10,7,5,,,,,2.25,0.0,0.0,0.0,0.0
10,8,5,,,,,2.25,0.0,0.0,0.0,0.0
10,8,5,,,,,2.5,0.0,0.0,0.0,0.0
10,8,5,,,,,2.75,0.0,0.0,0.0,0.0
10,8,5,,,,,3.0,0.0,0.0,0.0,0.0
10,9,5,,,,,3.55,0.0,0.0,0.0,0.05882266500022019
10,9,5,,,,,3.95,0.0,0.0,0.0,0.23529066000088078
10,9,5,,,,,4.125,0.0,0.0,0.0,0.7352833125027524
10,9,5,,,,,4.135,0.0,0.0,0.0,1.6293878205060992
10,10,5,,,,,5.6525,0.0,0.0,0.0,2.4182617649226663
10,10,5,,,,,5.3325,0.0,0.0,0.0,3.182219023992312
10,10,5,,,,,5.215,0.0,0.0,0.0,3.8928116215828283
10,10,5,,,,,5.305,0.0,0.0,0.0,4.555656890481491
10,11,5,,,,,5.585,0.0,0.0,0.0,5.1545385881099675
10,11,5,,,,,6.08,0.0,0.0,0.0,5.711026396422821
10,11,5,,,,,5.7675,0.0,0.0,0.0,6.202871681547818
10,11,5,,,,,6.17,0.0,0.0,0.0,6.655369343862815
10,12,5,,,,,5.0125,0.0,0.0,0.0,7.088585164139118
10,12,5,,,,,4.795,0.0,0.0,0.0,7.40834968451745
10,12,5,,,,,4.3075,0.0,0.0,0.0,7.705476008762803
10,12,5,,,,,5.745,0.0,0.0,0.0,7.917709097509483
10,13,5,,,,,4.915,0.0,0.0,0.0,8.118611982714448
10,13,5,,,,,5.035,0.0,0.0,0.0,8.254583153394941
10,13,5,,,,,5.65,0.0,0.0,0.0,8.384888858630413
10,13,5,,,,,4.9875,0.0,0.0,0.0,8.484034503918274
10,14,5,,,,,5.7125,0.0,0.0,0.0,8.413003623221096
10,14,5,,,,,5.925000000000001,0.0,0.0,0.0,8.370727223104407
10,14,5,,,,,6.13,0.0,0.0,0.0,8.31999554296438
10,14,5,,,,,5.37,0.0,0.0,0.0,8.308721836266596
10,15,5,,,,,3.7225,0.0,0.0,0.0,8.106328216526844
10,15,5,,,,,3.8175,0.0,0.0,0.0,7.932360632786912
10,15,5,,,,,4.8825,0.0,0.0,0.0,7.724721903806993
10,15,5,,,,,4.99,0.0,0.0,0.0,7.564783963917056
10,16,5,,,,,6.6075,0.0,0.0,0.0,7.379177279118252
10,16,5,,,,,5.145,0.0,0.0,0.0,7.141859810815168
10,16,5,,,,,4.9275,0.0,0.0,0.0,6.8989584020814245
10,16,5,,,,,3.91,0.0,0.0,0.0,6.600217589041071
10,17,5,,,,,4.0475,0.0,0.0,0.0,6.407991549742261
10,17,5,,,,,5.1525,0.0,0.0,0.0,5.951721759359531
10,17,5,,,,,6.47,0.0,0.0,0.0,5.452135216725276
10,17,5,,,,,5.745,0.0,0.0,0.0,4.903456354872627
10,18,5,,,,,5.005,0.0,0.0,0.0,4.668256733668194
10,18,5,,,,,4.467499999999999,0.0,0.0,0.0,4.000030902950043
10,18,5,,,,,3.67,0.0,0.0,0.0,3.319372963753416
10,18,5,,,,,3.06,0.0,0.0,0.0,2.5610143465663064
10,19,5,,,,,3.135,0.0,0.0,0.0,1.385
10,19,5,,,,,3.085,0.0,0.0,0.0,0.835
10,19,5,,,,,4.1775,0.0,0.0,0.0,0.4275
10,19,5,,,,,3.66,0.0,0.0,0.0,0.16
10,20,5,,,,,3.3075,0.0,0.0,0.0,0.0575
10,20,5,,,,,3.5025,0.0,0.0,0.0,0.0025
10,20,5,,,,,3.75,0.0,0.0,0.0,0.0
10,20,5,,,,,3.75,0.0,0.0,0.0,0.0
10,21,5,,,,,4.75,0.0,0.0,0.0,0.0
10,21,5,,,,,4.75,0.0,0.0,0.0,0.0
10,21,5,,,,,4.5,0.0,0.0,0.0,0.0
10,21,5,,,,,3.5,0.0,0.0,0.0,0.0
10,22,5,,,,,3.0,0.0,0.0,0.0,0.0
10,22,5,,,,,2.5,0.0,0.0,0.0,0.0
10,22,5,,,,,2.25,0.0,0.0,0.0,0.0
10,22,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.0,0.0,0.0,0.0,0.0
10,24,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,2.0,0.0,0.0,0.0,0.0
10,24,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,2.5,0.0,0.0,0.0,0.0
10,1,6,,,,,3.0,0.0,0.0,0.0,0.0
10,1,6,,,,,2.5,0.0,0.0,0.0,0.0
10,1,6,,,,,2.25,0.0,0.0,0.0,0.0
10,1,6,,,,,2.25,0.0,0.0,0.0,0.0
10,2,6,,,,,2.25,0.0,0.0,0.0,0.0
10,2,6,,,,,2.25,0.0,0.0,0.0,0.0
10,2,6,,,,,2.0,0.0,0.0,0.0,0.0
10,2,6,,,,,2.25,0.0,0.0,0.0,0.0
10,3,6,,,,,2.0,0.0,0.0,0.0,0.0
10,3,6,,,,,2.25,0.0,0.0,0.0,0.0
10,3,6,,,,,2.0,0.0,0.0,0.0,0.0
10,3,6,,,,,2.0,0.0,0.0,0.0,0.0
10,4,6,,,,,2.0,0.0,0.0,0.0,0.0
10,4,6,,,,,2.0,0.0,0.0,0.0,0.0
10,4,6,,,,,2.0,0.0,0.0,0.0,0.0
10,4,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,1.75,0.0,0.0,0.0,0.0
10,6,6,,,,,2.0,0.0,0.0,0.0,0.0
10,6,6,,,,,1.75,0.0,0.0,0.0,0.0
10,6,6,,,,,2.0,0.0,0.0,0.0,0.0
10,6,6,,,,,2.0,0.0,0.0,0.0,0.0
10,7,6,,,,,2.0,0.0,0.0,0.0,0.0
10,7,6,,,,,2.0,0.0,0.0,0.0,0.0
10,7,6,,,,,2.0,0.0,0.0,0.0,0.0
10,7,6,,,,,2.25,0.0,0.0,0.0,0.0
10,8,6,,,,,2.25,0.0,0.0,0.0,0.0
10,8,6,,,,,2.25,0.0,0.0,0.0,0.0
10,8,6,,,,,2.25,0.0,0.0,0.0,0.0
10,8,6,,,,,2.5,0.0,0.0,0.0,0.0
10,9,6,,,,,3.5525,0.0,0.0,0.0,0.06173534100736345
10,9,6,,,,,3.7125,0.0,0.0,0.0,0.2498811421726616
10,9,6,,,,,3.54,0.0,0.0,0.0,0.6349920789328813
10,9,6,,,,,3.44,0.0,0.0,0.0,1.399334396166905
10,10,6,,,,,3.175,0.0,0.0,0.0,2.1595800140309374
10,10,6,,,,,3.56,0.0,0.0,0.0,2.87196095372426
10,10,6,,,,,3.91,0.0,0.0,0.0,3.5450768022533836
10,10,6,,,,,4.470000000000001,0.0,0.0,0.0,4.173318260880565
10,11,6,,,,,4.7275,0.0,0.0,0.0,4.737729263128045
10,11,6,,,,,4.215,0.0,0.0,0.0,5.284067055150499
10,11,6,,,,,3.6525,0.0,0.0,0.0,5.774370201837316
10,11,6,,,,,4.0425,0.0,0.0,0.0,6.2114404354552795
10,12,6,,,,,3.885,0.0,0.0,0.0,6.653358791131604
10,12,6,,,,,3.715,0.0,0.0,0.0,7.026444330821227
10,12,6,,,,,3.4775,0.0,0.0,0.0,7.3232169192107
10,12,6,,,,,5.9525,0.0,0.0,0.0,7.577593423544533
10,13,6,,,,,4.8725,0.0,0.0,0.0,7.7593685434848965
10,13,6,,,,,3.515,0.0,0.0,0.0,7.920257596587348
10,13,6,,,,,3.6175,0.0,0.0,0.0,8.035984810222445
10,13,6,,,,,3.95,0.0,0.0,0.0,8.129131104123864
10,14,6,,,,,5.15,0.0,0.0,0.0,8.063799681772881
10,14,6,,,,,4.43,0.0,0.0,0.0,8.097633806311787
10,14,6,,,,,3.605,0.0,0.0,0.0,8.01304849496452
10,14,6,,,,,3.4775,0.0,0.0,0.0,7.869253465674165
10,15,6,,,,,3.685,0.0,0.0,0.0,7.779513110122201
10,15,6,,,,,3.955,0.0,0.0,0.0,7.801948620173023
10,15,6,,,,,5.795,0.0,0.0,0.0,7.622464539766454
10,15,6,,,,,3.66,0.0,0.0,0.0,7.471024846923411
10,16,6,,,,,3.1875,0.0,0.0,0.0,7.187613560530139
10,16,6,,,,,4.4775,0.0,0.0,0.0,6.953143836613816
10,16,6,,,,,3.9625,0.0,0.0,0.0,6.657265375481314
10,16,6,,,,,4.4075,0.0,0.0,0.0,6.3167260145552255
10,17,6,,,,,4.3575,0.0,0.0,0.0,6.1786507068847225
10,17,6,,,,,5.5,0.0,0.0,0.0,5.766356236010007
10,17,6,,,,,5.06,0.0,0.0,0.0,5.258916887241126
10,17,6,,,,,5.325,0.0,0.0,0.0,4.699580332348155
10,18,6,,,,,5.065,0.0,0.0,0.0,4.468408565378883
10,18,6,,,,,5.5675,0.0,0.0,0.0,3.844836823085476
10,18,6,,,,,4.2875,0.0,0.0,0.0,3.180529238330692
10,18,6,,,,,3.675,0.0,0.0,0.0,2.412815284250869
10,19,6,,,,,3.79,0.0,0.0,0.0,1.29
10,19,6,,,,,3.025,0.0,0.0,0.0,0.775
10,19,6,,,,,3.135,0.0,0.0,0.0,0.385
10,19,6,,,,,3.3875,0.0,0.0,0.0,0.1375
10,20,6,,,,,3.29,0.0,0.0,0.0,0.04
10,20,6,,,,,3.5,0.0,0.0,0.0,0.0
10,20,6,,,,,3.5,0.0,0.0,0.0,0.0
10,20,6,,,,,3.5,0.0,0.0,0.0,0.0
10,21,6,,,,,4.75,0.0,0.0,0.0,0.0
10,21,6,,,,,4.5,0.0,0.0,0.0,0.0
10,21,6,,,,,3.75,0.0,0.0,0.0,0.0
10,21,6,,,,,3.5,0.0,0.0,0.0,0.0
10,22,6,,,,,3.0,0.0,0.0,0.0,0.0
10,22,6,,,,,2.5,0.0,0.0,0.0,0.0
10,22,6,,,,,2.25,0.0,0.0,0.0,0.0
10,22,6,,,,,2.0,0.0,0.0,0.0,0.0
10,23,6,,,,,2.25,0.0,0.0,0.0,0.0
10,23,6,,,,,2.25,0.0,0.0,0.0,0.0
10,23,6,,,,,2.0,0.0,0.0,0.0,0.0
10,23,6,,,,,2.25,0.0,0.0,0.0,0.0
10,24,6,,,,,2.25,0.0,0.0,0.0,0.0
10,24,6,,,,,2.0,0.0,0.0,0.0,0.0
10,24,6,,,,,2.25,0.0,0.0,0.0,0.0
10,24,6,,,,,2.25,0.0,0.0,0.0,0.0
10,1,7,,,,,2.0,0.0,0.0,0.0,0.0
10,1,7,,,,,2.25,0.0,0.0,0.0,0.0
10,1,7,,,,,2.25,0.0,0.0,0.0,0.0
10,1,7,,,,,2.25,0.0,0.0,0.0,0.0
10,2,7,,,,,2.0,0.0,0.0,0.0,0.0
10,2,7,,,,,2.25,0.0,0.0,0.0,0.0
10,2,7,,,,,2.0,0.0,0.0,0.0,0.0
10,2,7,,,,,2.25,0.0,0.0,0.0,0.0
10,3,7,,,,,2.0,0.0,0.0,0.0,0.0
10,3,7,,,,,2.0,0.0,0.0,0.0,0.0
10,3,7,,,,,2.0,0.0,0.0,0.0,0.0
10,3,7,,,,,1.75,0.0,0.0,0.0,0.0
10,4,7,,,,,2.0,0.0,0.0,0.0,0.0
10,4,7,,,,,2.0,0.0,0.0,0.0,0.0
10,4,7,,,,,1.75,0.0,0.0,0.0,0.0
10,4,7,,,,,2.0,0.0,0.0,0.0,0.0
10,5,7,,,,,2.0,0.0,0.0,0.0,0.0
10,5,7,,,,,2.0,0.0,0.0,0.0,0.0
10,5,7,,,,,1.75,0.0,0.0,0.0,0.0
10,5,7,,,,,2.0,0.0,0.0,0.0,0.0
10,6,7,,,,,1.75,0.0,0.0,0.0,0.0
10,6,7,,,,,2.0,0.0,0.0,0.0,0.0
10,6,7,,,,,1.75,0.0,0.0,0.0,0.0
10,6,7,,,,,2.0,0.0,0.0,0.0,0.0
10,7,7,,,,,2.0,0.0,0.0,0.0,0.0
10,7,7,,,,,2.25,0.0,0.0,0.0,0.0
10,7,7,,,,,2.25,0.0,0.0,0.0,0.0
10,7,7,,,,,2.25,0.0,0.0,0.0,0.0
10,8,7,,,,,2.25,0.0,0.0,0.0,0.0
10,8,7,,,,,2.25,0.0,0.0,0.0,0.0
10,8,7,,,,,2.25,0.0,0.0,0.0,0.0
10,8,7,,,,,2.75,0.0,0.0,0.0,0.0
10,9,7,,,,,2.54,0.0,0.0,0.0,0.04700803691673928
10,9,7,,,,,2.9375,0.0,0.0,0.0,0.2203501730472154
10,9,7,,,,,3.985,0.0,0.0,0.0,0.5699724476154638
10,9,7,,,,,4.8675,0.0,0.0,0.0,1.3132870313614038
10,10,7,,,,,4.135,0.0,0.0,0.0,2.1246915562785853
10,10,7,,,,,3.3125,0.0,0.0,0.0,2.8883406434821617
10,10,7,,,,,5.175,0.0,0.0,0.0,3.578724504607166
10,10,7,,,,,6.0075,0.0,0.0,0.0,4.235293646003599
10,11,7,,,,,4.5475,0.0,0.0,0.0,4.818964855002023
10,11,7,,,,,4.28,0.0,0.0,0.0,5.360012101666008
10,11,7,,,,,4.4725,0.0,0.0,0.0,5.856205690575467
10,11,7,,,,,6.1,0.0,0.0,0.0,6.279512085633817
10,12,7,,,,,4.4425,0.0,0.0,0.0,6.715690105026537
10,12,7,,,,,4.2,0.0,0.0,0.0,7.00669392531166
10,12,7,,,,,4.24,0.0,0.0,0.0,7.334426383108495
10,12,7,,,,,4.2075,0.0,0.0,0.0,7.580225726456121
10,13,7,,,,,4.385,0.0,0.0,0.0,6.885
10,13,7,,,,,3.51,0.0,0.0,0.0,7.01
10,13,7,,,,,3.365,0.0,0.0,0.0,7.115
10,13,7,,,,,2.93,0.0,0.0,0.0,7.18
10,14,7,,,,,3.18,0.0,0.0,0.0,8.083750020789047
10,14,7,,,,,3.945,0.0,0.0,0.0,8.100638077935544
10,14,7,,,,,4.365,0.0,0.0,0.0,8.010568439820902
10,14,7,,,,,3.3550000000000004,0.0,0.0,0.0,7.999309735056572
10,15,7,,,,,3.715,0.0,0.0,0.0,8.092943292299635
10,15,7,,,,,3.5825,0.0,0.0,0.0,7.663899521086243
10,15,7,,,,,3.5975,0.0,0.0,0.0,6.839462470519338
10,15,7,,,,,3.0825,0.0,0.0,0.0,5.981374928092556
10,16,7,,,,,2.615,0.0,0.0,0.0,6.5450702774548795
10,16,7,,,,,2.7025,0.0,0.0,0.0,6.08473924771061
10,16,7,,,,,2.885,0.0,0.0,0.0,5.730423849058961
10,16,7,,,,,3.005,0.0,0.0,0.0,5.585349827563797
10,17,7,,,,,2.8600000000000003,0.0,0.0,0.0,5.88862466378804
10,17,7,,,,,2.84,0.0,0.0,0.0,5.001297659655595
10,17,7,,,,,3.805,0.0,0.0,0.0,4.3847782476934425
10,17,7,,,,,3.38,0.0,0.0,0.0,3.8950198363216386
10,18,7,,,,,3.8,0.0,0.0,0.0,4.140903614457831
10,18,7,,,,,3.985,0.0,0.0,0.0,3.7456355421686744
10,18,7,,,,,3.425,0.0,0.0,0.0,3.0429367469879516
10,18,7,,,,,4.2675,0.0,0.0,0.0,2.531597891566265
10,19,7,,,,,3.63,0.0,0.0,0.0,1.38
10,19,7,,,,,3.58,0.0,0.0,0.0,0.83
10,19,7,,,,,3.155,0.0,0.0,0.0,0.405
10,19,7,,,,,3.37,0.0,0.0,0.0,0.12
10,20,7,,,,,3.0425,0.0,0.0,0.0,0.0425
10,20,7,,,,,3.25,0.0,0.0,0.0,0.0
10,20,7,,,,,3.5,0.0,0.0,0.0,0.0
10,20,7,,,,,3.5,0.0,0.0,0.0,0.0
10,21,7,,,,,5.0,0.0,0.0,0.0,0.0
10,21,7,,,,,4.25,0.0,0.0,0.0,0.0
10,21,7,,,,,4.0,0.0,0.0,0.0,0.0
10,21,7,,,,,3.0,0.0,0.0,0.0,0.0
10,22,7,,,,,3.0,0.0,0.0,0.0,0.0
10,22,7,,,,,2.5,0.0,0.0,0.0,0.0
10,22,7,,,,,2.25,0.0,0.0,0.0,0.0
10,22,7,,,,,2.0,0.0,0.0,0.0,0.0
10,23,7,,,,,2.25,0.0,0.0,0.0,0.0
10,23,7,,,,,2.25,0.0,0.0,0.0,0.0
10,23,7,,,,,2.0,0.0,0.0,0.0,0.0
10,23,7,,,,,2.0,0.0,0.0,0.0,0.0
10,24,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.0,0.0,0.0,0.0,0.0
10,24,7,,,,,2.25,0.0,0.0,0.0,0.0
10,1,1,,,,,2.0,0.0,0.0,0.0,0.0
10,1,1,,,,,2.25,0.0,0.0,0.0,0.0
10,1,1,,,,,2.0,0.0,0.0,0.0,0.0
10,1,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.0,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.5,0.0,0.0,0.0,0.0
10,2,1,,,,,3.0,0.0,0.0,0.0,0.0
10,3,1,,,,,2.0,0.0,0.0,0.0,0.0
10,3,1,,,,,2.25,0.0,0.0,0.0,0.0
10,3,1,,,,,1.75,0.0,0.0,0.0,0.0
10,3,1,,,,,2.0,0.0,0.0,0.0,0.0
10,4,1,,,,,2.0,0.0,0.0,0.0,0.0
10,4,1,,,,,2.25,0.0,0.0,0.0,0.0
10,4,1,,,,,2.0,0.0,0.0,0.0,0.0
10,4,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,1.75,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,1.75,0.0,0.0,0.0,0.0
10,6,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,1.75,0.0,0.0,0.0,0.0
10,7,1,,,,,2.0,0.0,0.0,0.0,0.0
10,7,1,,,,,2.0,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,8,1,,,,,2.25,0.0,0.0,0.0,0.0
10,8,1,,,,,2.25,0.0,0.0,0.0,0.0
10,8,1,,,,,2.25,0.0,0.0,0.0,0.0
10,8,1,,,,,3.0,0.0,0.0,0.0,0.0
10,9,1,,,,,4.0275,0.0,0.0,0.0,0.032280455034125834
10,9,1,,,,,4.665,0.0,0.0,0.0,0.19368273020475507
10,9,1,,,,,4.925,0.0,0.0,0.0,0.4988797596183085
10,9,1,,,,,6.5275,0.0,0.0,0.0,1.206115183547793
10,10,1,,,,,5.55,0.0,0.0,0.0,2.0243311472769188
10,10,1,,,,,5.93,0.0,0.0,0.0,2.7328470488238406
10,10,1,,,,,6.2675,0.0,0.0,0.0,3.393566242726723
10,10,1,,,,,6.315,0.0,0.0,0.0,4.009300300023453
10,11,1,,,,,5.5625,0.0,0.0,0.0,4.540977803016144
10,11,1,,,,,5.535,0.0,0.0,0.0,5.0691284521054065
10,11,1,,,,,5.4775,0.0,0.0,0.0,5.563745726649319
10,11,1,,,,,7.1275,0.0,0.0,0.0,6.010857387253986
10,12,1,,,,,6.985,0.0,0.0,0.0,6.466873327032042
10,12,1,,,,,6.515,0.0,0.0,0.0,6.782605590601173
10,12,1,,,,,6.535,0.0,0.0,0.0,7.087061701899979
10,12,1,,,,,4.995,0.0,0.0,0.0,7.323860899576828
10,13,1,,,,,5.4525,0.0,0.0,0.0,7.5626191619950385
10,13,1,,,,,5.39,0.0,0.0,0.0,7.77418068275208
10,13,1,,,,,4.7675,0.0,0.0,0.0,7.918042516866868
10,13,1,,,,,5.125,0.0,0.0,0.0,8.039337788767572
10,14,1,,,,,4.97,0.0,0.0,0.0,8.118477627573503
10,14,1,,,,,6.004999999999999,0.0,0.0,0.0,8.157833128538195
10,14,1,,,,,4.2825,0.0,0.0,0.0,8.188755307867595
10,14,1,,,,,5.01,0.0,0.0,0.0,8.163455342961722
10,15,1,,,,,3.93,0.0,0.0,0.0,8.04015042962018
10,15,1,,,,,4.82,0.0,0.0,0.0,7.916972637522935
10,15,1,,,,,4.93,0.0,0.0,0.0,7.76020090212644
10,15,1,,,,,5.9975,0.0,0.0,0.0,7.555837747056011
10,16,1,,,,,4.78,0.0,0.0,0.0,7.276651668295408
10,16,1,,,,,4.0175,0.0,0.0,0.0,6.9841369572804695
10,16,1,,,,,4.2275,0.0,0.0,0.0,6.660977847968729
10,16,1,,,,,5.1575,0.0,0.0,0.0,6.304388485969565
10,17,1,,,,,4.5825,0.0,0.0,0.0,6.136352216223894
10,17,1,,,,,4.69,0.0,0.0,0.0,5.684684472226169
10,17,1,,,,,5.52,0.0,0.0,0.0,5.201371217502485
10,17,1,,,,,5.555,0.0,0.0,0.0,4.6662743997726945
10,18,1,,,,,4.58,0.0,0.0,0.0,4.499648529291561
10,18,1,,,,,4.58,0.0,0.0,0.0,3.8712059972676003
10,18,1,,,,,4.2875,0.0,0.0,0.0,3.1893458500216023
10,18,1,,,,,4.1325,0.0,0.0,0.0,2.3660861330702136
10,19,1,,,,,4.5275,0.0,0.0,0.0,1.2775
10,19,1,,,,,4.33,0.0,0.0,0.0,0.58
10,19,1,,,,,4.2875,0.0,0.0,0.0,0.2875
10,19,1,,,,,4.8825,0.0,0.0,0.0,0.1325
10,20,1,,,,,5.045,0.0,0.0,0.0,0.045
10,20,1,,,,,5.0,0.0,0.0,0.0,0.0
10,20,1,,,,,5.25,0.0,0.0,0.0,0.0
10,20,1,,,,,5.25,0.0,0.0,0.0,0.0
10,21,1,,,,,6.5,0.0,0.0,0.0,0.0
10,21,1,,,,,6.25,0.0,0.0,0.0,0.0
10,21,1,,,,,5.75,0.0,0.0,0.0,0.0
10,21,1,,,,,5.0,0.0,0.0,0.0,0.0
10,22,1,,,,,5.5,0.0,0.0,0.0,0.0
10,22,1,,,,,6.25,0.0,0.0,0.0,0.0
10,22,1,,,,,6.25,0.0,0.0,0.0,0.0
10,22,1,,,,,6.0,0.0,0.0,0.0,0.0
10,23,1,,,,,6.0,0.0,0.0,0.0,0.0
10,23,1,,,,,6.0,0.0,0.0,0.0,0.0
10,23,1,,,,,5.25,0.0,0.0,0.0,0.0
10,23,1,,,,,2.0,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.0,0.0,0.0,0.0,0.0
10,1,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.0,0.0,0.0,0.0,0.0
10,2,2,,,,,2.25,0.0,0.0,0.0,0.0
10,2,2,,,,,2.0,0.0,0.0,0.0,0.0
10,2,2,,,,,2.5,0.0,0.0,0.0,0.0
10,2,2,,,,,3.0,0.0,0.0,0.0,0.0
10,3,2,,,,,2.5,0.0,0.0,0.0,0.0
10,3,2,,,,,2.0,0.0,0.0,0.0,0.0
10,3,2,,,,,2.0,0.0,0.0,0.0,0.0
10,3,2,,,,,2.25,0.0,0.0,0.0,0.0
10,4,2,,,,,2.25,0.0,0.0,0.0,0.0
10,4,2,,,,,2.25,0.0,0.0,0.0,0.0
10,4,2,,,,,2.0,0.0,0.0,0.0,0.0
10,4,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.25,0.0,0.0,0.0,0.0
10,5,2,,,,,2.0,0.0,0.0,0.0,0.0
10,6,2,,,,,1.75,0.0,0.0,0.0,0.0
10,6,2,,,,,2.0,0.0,0.0,0.0,0.0
10,6,2,,,,,2.0,0.0,0.0,0.0,0.0
10,6,2,,,,,2.0,0.0,0.0,0.0,0.0
10,7,2,,,,,2.0,0.0,0.0,0.0,0.0
10,7,2,,,,,1.75,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,8,2,,,,,2.0,0.0,0.0,0.0,0.0
10,8,2,,,,,2.25,0.0,0.0,0.0,0.0
10,8,2,,,,,2.75,0.0,0.0,0.0,0.0
10,8,2,,,,,3.5,0.0,0.0,0.0,0.0
10,9,2,,,,,3.5325,0.0,0.0,0.0,0.03854150203722509
10,9,2,,,,,3.6675,0.0,0.0,0.0,0.1986369720380063
10,9,2,,,,,3.575,0.0,0.0,0.0,0.38541502037225095
10,9,2,,,,,6.655,0.0,0.0,0.0,1.073232595190422
10,10,2,,,,,4.48,0.0,0.0,0.0,2.050350309119147
10,10,2,,,,,5.1525,0.0,0.0,0.0,2.847379547779625
10,10,2,,,,,4.545,0.0,0.0,0.0,3.608853578767517
10,10,2,,,,,5.6125,0.0,0.0,0.0,4.2814395905739415
10,11,2,,,,,6.3625,0.0,0.0,0.0,4.91609843532773
10,11,2,,,,,6.09,0.0,0.0,0.0,5.48690378556943
10,11,2,,,,,7.035,0.0,0.0,0.0,6.018858509878449
10,11,2,,,,,6.46,0.0,0.0,0.0,6.526905156690432
10,12,2,,,,,6.06,0.0,0.0,0.0,6.917658487034949
10,12,2,,,,,6.09,0.0,0.0,0.0,7.251039618940249
10,12,2,,,,,5.6675,0.0,0.0,0.0,7.640976478579482
10,12,2,,,,,5.3575,0.0,0.0,0.0,7.8671993895152195
10,13,2,,,,,6.3475,0.0,0.0,0.0,7.707690820212795
10,13,2,,,,,4.74,0.0,0.0,0.0,7.868091833995975
10,13,2,,,,,5.33,0.0,0.0,0.0,7.969397737437983
10,13,2,,,,,4.925,0.0,0.0,0.0,8.076331746626769
10,14,2,,,,,5.66,0.0,0.0,0.0,8.050957218083681
10,14,2,,,,,6.307500000000001,0.0,0.0,0.0,8.216811434517668
10,14,2,,,,,5.71,0.0,0.0,0.0,8.107178986366389
10,14,2,,,,,4.73,0.0,0.0,0.0,7.848558852265936
10,15,2,,,,,3.7125,0.0,0.0,0.0,7.793159134013061
10,15,2,,,,,4.255,0.0,0.0,0.0,7.840729584741327
10,15,2,,,,,5.06,0.0,0.0,0.0,6.782986621489285
10,15,2,,,,,5.2075,0.0,0.0,0.0,6.108605525870919
10,16,2,,,,,4.7525,0.0,0.0,0.0,4.744394109579618
10,16,2,,,,,4.327500000000001,0.0,0.0,0.0,4.270233616558727
10,16,2,,,,,4.734999999999999,0.0,0.0,0.0,4.167033979842415
10,16,2,,,,,6.025,0.0,0.0,0.0,3.6538249756315686
10,17,2,,,,,4.3875,0.0,0.0,0.0,3.042466925789567
10,17,2,,,,,5.325,0.0,0.0,0.0,2.39359957194819
10,17,2,,,,,4.15,0.0,0.0,0.0,2.48011521912704
10,17,2,,,,,3.702500000000001,0.0,0.0,0.0,3.6942181345369054
10,18,2,,,,,4.325,0.0,0.0,0.0,3.5399002042279966
10,18,2,,,,,4.625,0.0,0.0,0.0,3.9158188099867215
10,18,2,,,,,3.515,0.0,0.0,0.0,2.838185473478376
10,18,2,,,,,3.615,0.0,0.0,0.0,1.7104296562021997
10,19,2,,,,,3.12,0.0,0.0,0.0,0.87
10,19,2,,,,,3.105,0.0,0.0,0.0,0.605
10,19,2,,,,,4.3825,0.0,0.0,0.0,0.3825
10,19,2,,,,,4.1575,0.0,0.0,0.0,0.1575
10,20,2,,,,,3.2675,0.0,0.0,0.0,0.0175
10,20,2,,,,,4.0,0.0,0.0,0.0,0.0
10,20,2,,,,,4.25,0.0,0.0,0.0,0.0
10,20,2,,,,,4.0,0.0,0.0,0.0,0.0
10,21,2,,,,,4.5,0.0,0.0,0.0,0.0
10,21,2,,,,,5.25,0.0,0.0,0.0,0.0
10,21,2,,,,,5.0,0.0,0.0,0.0,0.0
10,21,2,,,,,4.5,0.0,0.0,0.0,0.0
10,22,2,,,,,3.5,0.0,0.0,0.0,0.0
10,22,2,,,,,3.0,0.0,0.0,0.0,0.0
10,22,2,,,,,2.25,0.0,0.0,0.0,0.0
10,22,2,,,,,2.0,0.0,0.0,0.0,0.0
10,23,2,,,,,2.25,0.0,0.0,0.0,0.0
10,23,2,,,,,2.0,0.0,0.0,0.0,0.0
10,23,2,,,,,2.25,0.0,0.0,0.0,0.0
10,23,2,,,,,2.25,0.0,0.0,0.0,0.0
10,24,2,,,,,2.0,0.0,0.0,0.0,0.0
10,24,2,,,,,2.75,0.0,0.0,0.0,0.0
10,24,2,,,,,3.0,0.0,0.0,0.0,0.0
10,24,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.0,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.0,0.0,0.0,0.0,0.0
10,1,3,,,,,2.0,0.0,0.0,0.0,0.0
10,2,3,,,,,2.0,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,3,3,,,,,2.0,0.0,0.0,0.0,0.0
10,3,3,,,,,2.25,0.0,0.0,0.0,0.0
10,3,3,,,,,2.0,0.0,0.0,0.0,0.0
10,3,3,,,,,2.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.0,0.0,0.0,0.0,0.0
10,4,3,,,,,1.75,0.0,0.0,0.0,0.0
10,4,3,,,,,2.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.0,0.0,0.0,0.0,0.0
10,5,3,,,,,1.75,0.0,0.0,0.0,0.0
10,5,3,,,,,2.0,0.0,0.0,0.0,0.0
10,5,3,,,,,1.75,0.0,0.0,0.0,0.0
10,5,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,1.75,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,7,3,,,,,1.75,0.0,0.0,0.0,0.0
10,7,3,,,,,2.25,0.0,0.0,0.0,0.0
10,7,3,,,,,2.0,0.0,0.0,0.0,0.0
10,7,3,,,,,2.25,0.0,0.0,0.0,0.0
10,8,3,,,,,2.0,0.0,0.0,0.0,0.0
10,8,3,,,,,2.25,0.0,0.0,0.0,0.0
10,8,3,,,,,2.75,0.0,0.0,0.0,0.0
10,8,3,,,,,3.25,0.0,0.0,0.0,0.0
10,9,3,,,,,3.515,0.0,0.0,0.0,0.017577565765424102
10,9,3,,,,,3.63,0.0,0.0,0.0,0.1523389033003423
10,9,3,,,,,4.32,0.0,0.0,0.0,0.374988069662381
10,9,3,,,,,6.36,0.0,0.0,0.0,1.007780437217649
10,10,3,,,,,4.93,0.0,0.0,0.0,1.8934318879679664
10,10,3,,,,,5.3325,0.0,0.0,0.0,2.3470666111269587
10,10,3,,,,,6.234999999999999,0.0,0.0,0.0,3.082462031900231
10,10,3,,,,,5.445,0.0,0.0,0.0,3.8826624131247884
10,11,3,,,,,5.2575,0.0,0.0,0.0,4.484609505645645
10,11,3,,,,,4.7875,0.0,0.0,0.0,5.077708205082249
10,11,3,,,,,5.345,0.0,0.0,0.0,5.421817356170467
10,11,3,,,,,5.475,0.0,0.0,0.0,5.287530858184821
10,12,3,,,,,5.45,0.0,0.0,0.0,3.8914662871561583
10,12,3,,,,,5.74,0.0,0.0,0.0,5.064545979516276
10,12,3,,,,,6.27,0.0,0.0,0.0,6.790326680776832
10,12,3,,,,,4.73,0.0,0.0,0.0,5.617246988416715
10,13,3,,,,,5.55,0.0,0.0,0.0,6.80675522253218
10,13,3,,,,,5.3725,0.0,0.0,0.0,6.88832377685178
10,13,3,,,,,4.495,0.0,0.0,0.0,7.02614650656421
10,13,3,,,,,5.2075,0.0,0.0,0.0,8.390310259840286
10,14,3,,,,,4.9425,0.0,0.0,0.0,7.804809799144045
10,14,3,,,,,6.365,0.0,0.0,0.0,8.56083926834453
10,14,3,,,,,6.442499999999999,0.0,0.0,0.0,8.647965341003323
10,14,3,,,,,6.5625,0.0,0.0,0.0,4.5670925184044195
10,15,3,,,,,4.5925,0.0,0.0,0.0,5.695384810552208
10,15,3,,,,,4.725,0.0,0.0,0.0,8.639538077862703
10,15,3,,,,,5.4275,0.0,0.0,0.0,7.747624599921537
10,15,3,,,,,4.715,0.0,0.0,0.0,6.950774000507016
10,16,3,,,,,5.315,0.0,0.0,0.0,5.0906544451397355
10,16,3,,,,,6.1275,0.0,0.0,0.0,3.4876279906187344
10,16,3,,,,,5.03,0.0,0.0,0.0,5.330411445294182
10,16,3,,,,,5.1125,0.0,0.0,0.0,7.095134481314691
10,17,3,,,,,6.525,0.0,0.0,0.0,3.1948015597997275
10,17,3,,,,,6.1525,0.0,0.0,0.0,4.205049620601263
10,17,3,,,,,6.3475,0.0,0.0,0.0,3.2782693482989993
10,17,3,,,,,6.077500000000001,0.0,0.0,0.0,4.118703632498567
10,18,3,,,,,5.6025,0.0,0.0,0.0,3.5835528767409395
10,18,3,,,,,5.9975000000000005,0.0,0.0,0.0,2.8235004699299777
10,18,3,,,,,5.605,0.0,0.0,0.0,1.3881948917786988
10,18,3,,,,,6.6125,0.0,0.0,0.0,1.0835457865693463
10,19,3,,,,,8.1375,0.0,0.0,0.0,0.6375
10,19,3,,,,,8.135,0.0,0.0,0.0,0.385
10,19,3,,,,,7.945,0.0,0.0,0.0,0.195
10,19,3,,,,,8.815,0.0,0.0,0.0,0.065
10,20,3,,,,,8.5,0.0,0.0,0.0,0.0
10,20,3,,,,,8.0,0.0,0.0,0.0,0.0
10,20,3,,,,,5.75,0.0,0.0,0.0,0.0
10,20,3,,,,,4.25,0.0,0.0,0.0,0.0
10,21,3,,,,,4.75,0.0,0.0,0.0,0.0
10,21,3,,,,,5.75,0.0,0.0,0.0,0.0
10,21,3,,,,,5.0,0.0,0.0,0.0,0.0
10,21,3,,,,,4.5,0.0,0.0,0.0,0.0
10,22,3,,,,,3.75,0.0,0.0,0.0,0.0
10,22,3,,,,,3.0,0.0,0.0,0.0,0.0
10,22,3,,,,,2.25,0.0,0.0,0.0,0.0
10,22,3,,,,,2.5,0.0,0.0,0.0,0.0
10,23,3,,,,,2.0,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.0,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.0,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.0,0.0,0.0,0.0,0.0
10,1,4,,,,,2.0,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,2,4,,,,,2.0,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,4,4,,,,,2.0,0.0,0.0,0.0,0.0
10,4,4,,,,,2.0,0.0,0.0,0.0,0.0
10,4,4,,,,,1.75,0.0,0.0,0.0,0.0
10,4,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,1.75,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,1.75,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,1.75,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,1.75,0.0,0.0,0.0,0.0
10,7,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,2.25,0.0,0.0,0.0,0.0
10,7,4,,,,,2.25,0.0,0.0,0.0,0.0
10,8,4,,,,,2.0,0.0,0.0,0.0,0.0
10,8,4,,,,,2.25,0.0,0.0,0.0,0.0
10,8,4,,,,,2.5,0.0,0.0,0.0,0.0
10,8,4,,,,,3.0,0.0,0.0,0.0,0.0
10,9,4,,,,,3.75,0.0,0.0,0.0,0.0
10,9,4,,,,,5.0275,0.0,0.0,0.0,0.032216196360565434
10,9,4,,,,,5.38,0.0,0.0,0.0,0.15229474643176388
10,9,4,,,,,5.795,0.0,0.0,0.0,0.3455919245951565
10,10,4,,,,,5.0600000000000005,0.0,0.0,0.0,0.6321378342879098
10,10,4,,,,,4.51,0.0,0.0,0.0,0.8579013465335918
10,10,4,,,,,4.9350000000000005,0.0,0.0,0.0,1.0554444197485637
10,10,4,,,,,7.155,0.0,0.0,0.0,1.303784283218814
10,11,4,,,,,6.1425,0.0,0.0,0.0,1.8346002838714115
10,11,4,,,,,5.425,0.0,0.0,0.0,4.104813420534208
10,11,4,,,,,5.07,0.0,0.0,0.0,2.5913379960923435
10,11,4,,,,,5.12,0.0,0.0,0.0,2.926424805931871
10,12,4,,,,,5.57,0.0,0.0,0.0,3.449225646390861
10,12,4,,,,,5.0600000000000005,0.0,0.0,0.0,4.280635085586052
10,12,4,,,,,5.585,0.0,0.0,0.0,5.994012646089656
10,12,4,,,,,4.51,0.0,0.0,0.0,7.59503757967499
10,13,4,,,,,5.4,0.0,0.0,0.0,7.48183222641753
10,13,4,,,,,5.635,0.0,0.0,0.0,8.027499689547229
10,13,4,,,,,5.1,0.0,0.0,0.0,8.550665401620034
10,13,4,,,,,4.505,0.0,0.0,0.0,8.443782084099784
10,14,4,,,,,4.39,0.0,0.0,0.0,8.29882360746436
10,14,4,,,,,6.657499999999999,0.0,0.0,0.0,8.037730713183512
10,14,4,,,,,5.065,0.0,0.0,0.0,7.933855045566402
10,14,4,,,,,4.5775,0.0,0.0,0.0,7.105657155105647
10,15,4,,,,,3.52,0.0,0.0,0.0,7.572243996442335
10,15,4,,,,,4.46,0.0,0.0,0.0,7.784758968277497
10,15,4,,,,,6.65,0.0,0.0,0.0,7.438024014230656
10,15,4,,,,,5.955,0.0,0.0,0.0,6.66066661725467
10,16,4,,,,,4.7325,0.0,0.0,0.0,6.405678697450386
10,16,4,,,,,4.53,0.0,0.0,0.0,6.1793987260184275
10,16,4,,,,,3.7575,0.0,0.0,0.0,4.7574665598595764
10,16,4,,,,,4.9675,0.0,0.0,0.0,5.550843249818542
10,17,4,,,,,4.395,0.0,0.0,0.0,5.920435827659652
10,17,4,,,,,4.7825,0.0,0.0,0.0,5.50330113620647
10,17,4,,,,,4.175,0.0,0.0,0.0,3.94120363648869
10,17,4,,,,,5.0575,0.0,0.0,0.0,1.7922407777609155
10,18,4,,,,,6.2175,0.0,0.0,0.0,2.1579249421821483
10,18,4,,,,,5.0600000000000005,0.0,0.0,0.0,2.2741450627945783
10,18,4,,,,,3.835,0.0,0.0,0.0,1.991447472115694
10,18,4,,,,,3.75,0.0,0.0,0.0,0.9423253022629468
10,19,4,,,,,3.2825,0.0,0.0,0.0,1.2825
10,19,4,,,,,3.315,0.0,0.0,0.0,0.815
10,19,4,,,,,4.095,0.0,0.0,0.0,0.345
10,19,4,,,,,3.6125,0.0,0.0,0.0,0.1125
10,20,4,,,,,3.515,0.0,0.0,0.0,0.015
10,20,4,,,,,4.25,0.0,0.0,0.0,0.0
10,20,4,,,,,5.25,0.0,0.0,0.0,0.0
10,20,4,,,,,3.75,0.0,0.0,0.0,0.0
10,21,4,,,,,4.75,0.0,0.0,0.0,0.0
10,21,4,,,,,4.5,0.0,0.0,0.0,0.0
10,21,4,,,,,4.25,0.0,0.0,0.0,0.0
10,21,4,,,,,3.5,0.0,0.0,0.0,0.0
10,22,4,,,,,3.25,0.0,0.0,0.0,0.0
10,22,4,,,,,2.75,0.0,0.0,0.0,0.0
10,22,4,,,,,2.5,0.0,0.0,0.0,0.0
10,22,4,,,,,3.25,0.0,0.0,0.0,0.0
10,23,4,,,,,2.75,0.0,0.0,0.0,0.0
10,23,4,,,,,2.25,0.0,0.0,0.0,0.0
10,23,4,,,,,2.25,0.0,0.0,0.0,0.0
10,23,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.5,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.0,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.0,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,1.75,0.0,0.0,0.0,0.0
10,3,5,,,,,2.25,0.0,0.0,0.0,0.0
10,4,5,,,,,1.75,0.0,0.0,0.0,0.0
10,4,5,,,,,2.25,0.0,0.0,0.0,0.0
10,4,5,,,,,1.75,0.0,0.0,0.0,0.0
10,4,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,2.25,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,1.75,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,7,5,,,,,2.0,0.0,0.0,0.0,0.0
10,7,5,,,,,2.0,0.0,0.0,0.0,0.0
10,7,5,,,,,2.25,0.0,0.0,0.0,0.0
10,7,5,,,,,2.5,0.0,0.0,0.0,0.0
10,8,5,,,,,2.0,0.0,0.0,0.0,0.0
10,8,5,,,,,2.5,0.0,0.0,0.0,0.0
10,8,5,,,,,2.25,0.0,0.0,0.0,0.0
10,8,5,,,,,2.75,0.0,0.0,0.0,0.0
10,9,5,,,,,3.26,0.0,0.0,0.0,0.01169441663118077
10,9,5,,,,,4.875,0.0,0.0,0.0,0.14618020788975972
10,9,5,,,,,4.825,0.0,0.0,0.0,0.38006854051337535
10,9,5,,,,,6.855,0.0,0.0,0.0,0.7075122061864371
10,10,5,,,,,5.43,0.0,0.0,0.0,1.3358428506433109
10,10,5,,,,,5.025,0.0,0.0,0.0,2.0094246270270144
10,10,5,,,,,4.83,0.0,0.0,0.0,2.637723594914334
10,10,5,,,,,5.1425,0.0,0.0,0.0,3.274513089394726
10,11,5,,,,,6.234999999999999,0.0,0.0,0.0,3.89531820262334
10,11,5,,,,,5.4425,0.0,0.0,0.0,4.406683504689388
10,11,5,,,,,6.0825,0.0,0.0,0.0,4.8426014671063475
10,11,5,,,,,7.7875,0.0,0.0,0.0,5.351172423259466
10,12,5,,,,,8.182500000000001,0.0,0.0,0.0,5.823704261978453
10,12,5,,,,,7.52,0.0,0.0,0.0,6.2029614136268325
10,12,5,,,,,6.8675,0.0,0.0,0.0,6.593455814212943
10,12,5,,,,,5.8875,0.0,0.0,0.0,6.896861535531647
10,13,5,,,,,5.8525,0.0,0.0,0.0,7.15832348292918
10,13,5,,,,,5.565,0.0,0.0,0.0,7.397779404239288
10,13,5,,,,,5.42,0.0,0.0,0.0,7.51609880065134
10,13,5,,,,,5.55,0.0,0.0,0.0,7.662589481923405
10,14,5,,,,,4.665,0.0,0.0,0.0,7.776505411894285
10,14,5,,,,,5.435,0.0,0.0,0.0,7.798997112290219
10,14,5,,,,,4.92,0.0,0.0,0.0,7.782128336993269
10,14,5,,,,,4.8775,0.0,0.0,0.0,7.734333473651909
10,15,5,,,,,3.5525,0.0,0.0,0.0,7.610544299461016
10,15,5,,,,,3.6875,0.0,0.0,0.0,7.4818838666145595
10,15,5,,,,,5.7825,0.0,0.0,0.0,7.308471978864988
10,15,5,,,,,4.87,0.0,0.0,0.0,6.567276007032144
10,16,5,,,,,4.1275,0.0,0.0,0.0,6.285139546155151
10,16,5,,,,,3.8925,0.0,0.0,0.0,5.743461593265724
10,16,5,,,,,5.065,0.0,0.0,0.0,5.936120246612995
10,16,5,,,,,4.5325,0.0,0.0,0.0,5.620606799826884
10,17,5,,,,,3.9075,0.0,0.0,0.0,5.654721971853258
10,17,5,,,,,3.89,0.0,0.0,0.0,4.770361480075901
10,17,5,,,,,4.0825,0.0,0.0,0.0,4.416041152751423
10,17,5,,,,,3.98,0.0,0.0,0.0,4.009869070208729
10,18,5,,,,,4.5725,0.0,0.0,0.0,3.2488586964210358
10,18,5,,,,,3.9325,0.0,0.0,0.0,2.1248609355601142
10,18,5,,,,,4.4625,0.0,0.0,0.0,1.5312890843189528
10,18,5,,,,,3.1575,0.0,0.0,0.0,1.146098840428412
10,19,5,,,,,3.7475,0.0,0.0,0.0,1.2475
10,19,5,,,,,3.19,0.0,0.0,0.0,0.69
10,19,5,,,,,4.325,0.0,0.0,0.0,0.325
10,19,5,,,,,4.905,0.0,0.0,0.0,0.155
10,20,5,,,,,4.52,0.0,0.0,0.0,0.02
10,20,5,,,,,4.25,0.0,0.0,0.0,0.0
10,20,5,,,,,6.25,0.0,0.0,0.0,0.0
10,20,5,,,,,6.5,0.0,0.0,0.0,0.0
10,21,5,,,,,5.5,0.0,0.0,0.0,0.0
10,21,5,,,,,5.0,0.0,0.0,0.0,0.0
10,21,5,,,,,5.0,0.0,0.0,0.0,0.0
10,21,5,,,,,4.25,0.0,0.0,0.0,0.0
10,22,5,,,,,4.0,0.0,0.0,0.0,0.0
10,22,5,,,,,3.25,0.0,0.0,0.0,0.0
10,22,5,,,,,3.0,0.0,0.0,0.0,0.0
10,22,5,,,,,2.5,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.0,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,3.0,0.0,0.0,0.0,0.0
10,24,5,,,,,3.0,0.0,0.0,0.0,0.0
10,24,5,,,,,2.5,0.0,0.0,0.0,0.0
10,1,6,,,,,2.0,0.0,0.0,0.0,0.0
10,1,6,,,,,2.25,0.0,0.0,0.0,0.0
10,1,6,,,,,2.0,0.0,0.0,0.0,0.0
10,1,6,,,,,2.25,0.0,0.0,0.0,0.0
10,2,6,,,,,2.25,0.0,0.0,0.0,0.0
10,2,6,,,,,2.0,0.0,0.0,0.0,0.0
10,2,6,,,,,2.25,0.0,0.0,0.0,0.0
10,2,6,,,,,2.0,0.0,0.0,0.0,0.0
10,3,6,,,,,2.25,0.0,0.0,0.0,0.0
10,3,6,,,,,2.0,0.0,0.0,0.0,0.0
10,3,6,,,,,2.25,0.0,0.0,0.0,0.0
10,3,6,,,,,2.0,0.0,0.0,0.0,0.0
10,4,6,,,,,2.25,0.0,0.0,0.0,0.0
10,4,6,,,,,1.75,0.0,0.0,0.0,0.0
10,4,6,,,,,2.0,0.0,0.0,0.0,0.0
10,4,6,,,,,1.75,0.0,0.0,0.0,0.0
10,5,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,1.75,0.0,0.0,0.0,0.0
10,5,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,2.0,0.0,0.0,0.0,0.0
10,6,6,,,,,2.0,0.0,0.0,0.0,0.0
10,6,6,,,,,2.0,0.0,0.0,0.0,0.0
10,6,6,,,,,1.75,0.0,0.0,0.0,0.0
10,6,6,,,,,2.0,0.0,0.0,0.0,0.0
10,7,6,,,,,2.0,0.0,0.0,0.0,0.0
10,7,6,,,,,2.0,0.0,0.0,0.0,0.0
10,7,6,,,,,2.0,0.0,0.0,0.0,0.0
10,7,6,,,,,2.25,0.0,0.0,0.0,0.0
10,8,6,,,,,2.0,0.0,0.0,0.0,0.0
10,8,6,,,,,2.0,0.0,0.0,0.0,0.0
10,8,6,,,,,2.25,0.0,0.0,0.0,0.0
10,8,6,,,,,2.5,0.0,0.0,0.0,0.0
10,9,6,,,,,3.5075,0.0,0.0,0.0,0.008854467021321241
10,9,6,,,,,3.61,0.0,0.0,0.0,0.1298655163127116
10,9,6,,,,,3.815,0.0,0.0,0.0,0.3718876148954923
10,9,6,,,,,3.9475,0.0,0.0,0.0,0.8234654329828759
10,10,6,,,,,5.905,0.0,0.0,0.0,1.6450228167250742
10,10,6,,,,,3.665,0.0,0.0,0.0,2.2421485366751015
10,10,6,,,,,6.285,0.0,0.0,0.0,3.2607747648251477
10,10,6,,,,,3.38,0.0,0.0,0.0,3.957421438100179
10,11,6,,,,,3.78,0.0,0.0,0.0,4.485214336396472
10,11,6,,,,,3.59,0.0,0.0,0.0,4.853049374566552
10,11,6,,,,,3.5700000000000003,0.0,0.0,0.0,5.719241561225131
10,11,6,,,,,3.6425,0.0,0.0,0.0,4.618702858313034
10,12,6,,,,,3.7525,0.0,0.0,0.0,4.1939256313886455
10,12,6,,,,,3.645,0.0,0.0,0.0,4.065204145200414
10,12,6,,,,,3.9625,0.0,0.0,0.0,6.241495318661903
10,12,6,,,,,3.5975,0.0,0.0,0.0,7.001850144052849
10,13,6,,,,,4.44,0.0,0.0,0.0,7.417855324272924
10,13,6,,,,,3.3200000000000003,0.0,0.0,0.0,7.873232549349453
10,13,6,,,,,3.72,0.0,0.0,0.0,8.052986717142819
10,13,6,,,,,3.3600000000000003,0.0,0.0,0.0,8.520347553405571
10,14,6,,,,,3.1050000000000004,0.0,0.0,0.0,8.399485603629598
10,14,6,,,,,4.1475,0.0,0.0,0.0,8.449728832081991
10,14,6,,,,,4.89,0.0,0.0,0.0,8.440862380002157
10,14,6,,,,,3.7625,0.0,0.0,0.0,7.994584291983836
10,15,6,,,,,3.99,0.0,0.0,0.0,7.774493280723944
10,15,6,,,,,3.1950000000000003,0.0,0.0,0.0,6.822147801806295
10,15,6,,,,,3.205,0.0,0.0,0.0,7.732566121274739
10,15,6,,,,,3.5875000000000004,0.0,0.0,0.0,5.495452684949321
10,16,6,,,,,2.59,0.0,0.0,0.0,4.891390335270846
10,16,6,,,,,3.43,0.0,0.0,0.0,7.689887495303556
10,16,6,,,,,3.2475,0.0,0.0,0.0,6.873659156960682
10,16,6,,,,,3.5475000000000003,0.0,0.0,0.0,6.335486626185162
10,17,6,,,,,3.3725,0.0,0.0,0.0,5.187950972481055
10,17,6,,,,,3.625,0.0,0.0,0.0,5.487541051509407
10,17,6,,,,,5.2675,0.0,0.0,0.0,4.173497437553371
10,17,6,,,,,5.16,0.0,0.0,0.0,2.266206142353074
10,18,6,,,,,4.64,0.0,0.0,0.0,1.7188193299287144
10,18,6,,,,,3.425,0.0,0.0,0.0,1.7620989533441858
10,18,6,,,,,2.87,0.0,0.0,0.0,1.0758077820417133
10,18,6,,,,,3.52,0.0,0.0,0.0,0.6430115478870012
10,19,6,,,,,3.9175,0.0,0.0,0.0,0.4175
10,19,6,,,,,3.5475,0.0,0.0,0.0,0.2975
10,19,6,,,,,3.6575,0.0,0.0,0.0,0.1575
10,19,6,,,,,5.0425,0.0,0.0,0.0,0.0425
10,20,6,,,,,4.5,0.0,0.0,0.0,0.0
10,20,6,,,,,3.75,0.0,0.0,0.0,0.0
10,20,6,,,,,4.0,0.0,0.0,0.0,0.0
10,20,6,,,,,4.5,0.0,0.0,0.0,0.0
10,21,6,,,,,4.25,0.0,0.0,0.0,0.0
10,21,6,,,,,4.5,0.0,0.0,0.0,0.0
10,21,6,,,,,4.25,0.0,0.0,0.0,0.0
10,21,6,,,,,3.75,0.0,0.0,0.0,0.0
10,22,6,,,,,3.75,0.0,0.0,0.0,0.0
10,22,6,,,,,2.75,0.0,0.0,0.0,0.0
10,22,6,,,,,2.25,0.0,0.0,0.0,0.0
10,22,6,,,,,2.0,0.0,0.0,0.0,0.0
10,23,6,,,,,2.25,0.0,0.0,0.0,0.0
10,23,6,,,,,2.0,0.0,0.0,0.0,0.0
10,23,6,,,,,2.25,0.0,0.0,0.0,0.0
10,23,6,,,,,2.0,0.0,0.0,0.0,0.0
10,24,6,,,,,2.25,0.0,0.0,0.0,0.0
10,24,6,,,,,2.25,0.0,0.0,0.0,0.0
10,24,6,,,,,2.0,0.0,0.0,0.0,0.0
10,24,6,,,,,2.0,0.0,0.0,0.0,0.0
10,1,7,,,,,2.25,0.0,0.0,0.0,0.0
10,1,7,,,,,2.0,0.0,0.0,0.0,0.0
10,1,7,,,,,2.25,0.0,0.0,0.0,0.0
10,1,7,,,,,2.25,0.0,0.0,0.0,0.0
10,2,7,,,,,2.25,0.0,0.0,0.0,0.0
10,2,7,,,,,2.25,0.0,0.0,0.0,0.0
10,2,7,,,,,2.25,0.0,0.0,0.0,0.0
10,2,7,,,,,2.0,0.0,0.0,0.0,0.0
10,3,7,,,,,2.25,0.0,0.0,0.0,0.0
10,3,7,,,,,2.25,0.0,0.0,0.0,0.0
10,3,7,,,,,2.0,0.0,0.0,0.0,0.0
10,3,7,,,,,2.0,0.0,0.0,0.0,0.0
10,4,7,,,,,2.25,0.0,0.0,0.0,0.0
10,4,7,,,,,1.75,0.0,0.0,0.0,0.0
10,4,7,,,,,2.0,0.0,0.0,0.0,0.0
10,4,7,,,,,2.0,0.0,0.0,0.0,0.0
10,5,7,,,,,1.75,0.0,0.0,0.0,0.0
10,5,7,,,,,2.0,0.0,0.0,0.0,0.0
10,5,7,,,,,2.0,0.0,0.0,0.0,0.0
10,5,7,,,,,2.0,0.0,0.0,0.0,0.0
10,6,7,,,,,1.75,0.0,0.0,0.0,0.0
10,6,7,,,,,2.0,0.0,0.0,0.0,0.0
10,6,7,,,,,2.0,0.0,0.0,0.0,0.0
10,6,7,,,,,1.75,0.0,0.0,0.0,0.0
10,7,7,,,,,2.0,0.0,0.0,0.0,0.0
10,7,7,,,,,2.0,0.0,0.0,0.0,0.0
10,7,7,,,,,2.25,0.0,0.0,0.0,0.0
10,7,7,,,,,2.25,0.0,0.0,0.0,0.0
10,8,7,,,,,2.25,0.0,0.0,0.0,0.0
10,8,7,,,,,2.25,0.0,0.0,0.0,0.0
10,8,7,,,,,2.5,0.0,0.0,0.0,0.0
10,8,7,,,,,3.5,0.0,0.0,0.0,0.0
10,9,7,,,,,3.5,0.0,0.0,0.0,0.0
10,9,7,,,,,3.25,0.0,0.0,0.0,0.0
10,9,7,,,,,3.305,0.0,0.0,0.0,0.06436409368469616
10,9,7,,,,,3.2575,0.0,0.0,0.0,0.30134098406925935
10,10,7,,,,,5.7275,0.0,0.0,0.0,0.5381797791055041
10,10,7,,,,,3.7525,0.0,0.0,0.0,0.8481262487474174
10,10,7,,,,,4.59,0.0,0.0,0.0,0.9467455799971172
10,10,7,,,,,4.205,0.0,0.0,0.0,0.5128205224984385
10,11,7,,,,,5.4825,0.0,0.0,0.0,0.5398023590076209
10,11,7,,,,,5.9925,0.0,0.0,0.0,0.8306803141205358
10,11,7,,,,,6.0600000000000005,0.0,0.0,0.0,0.626506364858586
10,11,7,,,,,6.515,0.0,0.0,0.0,0.5761621033967353
10,12,7,,,,,4.6925,0.0,0.0,0.0,0.783308186750385
10,12,7,,,,,4.0600000000000005,0.0,0.0,0.0,1.1989988129319977
10,12,7,,,,,3.89,0.0,0.0,0.0,1.2894892893796954
10,12,7,,,,,5.055,0.0,0.0,0.0,1.4761258970530724
10,13,7,,,,,5.055,0.0,0.0,0.0,1.1867175314600689
10,13,7,,,,,4.855,0.0,0.0,0.0,1.5241727536762022
10,13,7,,,,,4.415,0.0,0.0,0.0,0.7480257425790957
10,13,7,,,,,3.895,0.0,0.0,0.0,0.7255287277646868
10,14,7,,,,,4.14,0.0,0.0,0.0,1.0016489266245936
10,14,7,,,,,3.875,0.0,0.0,0.0,0.7034051451015404
10,14,7,,,,,4.0,0.0,0.0,0.0,0.8440861741218484
10,14,7,,,,,3.95,0.0,0.0,0.0,0.7878137625137251
10,15,7,,,,,3.6675,0.0,0.0,0.0,0.7483954873173904
10,15,7,,,,,3.89,0.0,0.0,0.0,0.7175627144316552
10,15,7,,,,,3.815,0.0,0.0,0.0,0.6334733338341956
10,15,7,,,,,4.105,0.0,0.0,0.0,0.6783210034861741
10,16,7,,,,,3.885,0.0,0.0,0.0,0.43577372219423527
10,16,7,,,,,4.7675,0.0,0.0,0.0,0.5857477954169267
10,16,7,,,,,5.69,0.0,0.0,0.0,0.7809970605559021
10,16,7,,,,,3.85,0.0,0.0,0.0,0.9620978282210388
10,17,7,,,,,4.9675,0.0,0.0,0.0,0.5500181511846036
10,17,7,,,,,4.64,0.0,0.0,0.0,0.4588386715764608
10,17,7,,,,,4.97,0.0,0.0,0.0,0.5529594247203502
10,17,7,,,,,5.6725,0.0,0.0,0.0,0.49707522754116584
10,18,7,,,,,4.96,0.0,0.0,0.0,0.5692380865781184
10,18,7,,,,,4.44,0.0,0.0,0.0,1.1632256551813724
10,18,7,,,,,3.7225,0.0,0.0,0.0,0.5847065128438281
10,18,7,,,,,4.6975,0.0,0.0,0.0,0.5537696603124087
10,19,7,,,,,3.95,0.0,0.0,0.0,0.45
10,19,7,,,,,3.5425,0.0,0.0,0.0,0.2925
10,19,7,,,,,3.63,0.0,0.0,0.0,0.13
10,19,7,,,,,4.27,0.0,0.0,0.0,0.02
10,20,7,,,,,5.25,0.0,0.0,0.0,0.0
10,20,7,,,,,4.5,0.0,0.0,0.0,0.0
10,20,7,,,,,4.25,0.0,0.0,0.0,0.0
10,20,7,,,,,6.0,0.0,0.0,0.0,0.0
10,21,7,,,,,5.75,0.0,0.0,0.0,0.0
10,21,7,,,,,5.5,0.0,0.0,0.0,0.0
10,21,7,,,,,5.5,0.0,0.0,0.0,0.0
10,21,7,,,,,4.75,0.0,0.0,0.0,0.0
10,22,7,,,,,3.75,0.0,0.0,0.0,0.0
10,22,7,,,,,2.75,0.0,0.0,0.0,0.0
10,22,7,,,,,2.5,0.0,0.0,0.0,0.0
10,22,7,,,,,2.25,0.0,0.0,0.0,0.0
10,23,7,,,,,2.25,0.0,0.0,0.0,0.0
10,23,7,,,,,2.25,0.0,0.0,0.0,0.0
10,23,7,,,,,2.25,0.0,0.0,0.0,0.0
10,23,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.5,0.0,0.0,0.0,0.0
10,24,7,,,,,3.25,0.0,0.0,0.0,0.0
10,1,1,,,,,2.5,0.0,0.0,0.0,0.0
10,1,1,,,,,2.0,0.0,0.0,0.0,0.0
