month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
10,1,1,,,,,2.25,0.0,0.0,0.0,0.0
10,1,1,,,,,2.5,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,3,1,,,,,2.25,0.0,0.0,0.0,0.0
10,3,1,,,,,2.25,0.0,0.0,0.0,0.0
10,3,1,,,,,2.25,0.0,0.0,0.0,0.0
10,3,1,,,,,2.0,0.0,0.0,0.0,0.0
10,4,1,,,,,2.25,0.0,0.0,0.0,0.0
10,4,1,,,,,2.25,0.0,0.0,0.0,0.0
10,4,1,,,,,2.0,0.0,0.0,0.0,0.0
10,4,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.25,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.25,0.0,0.0,0.0,0.0
10,6,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,2.0,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,8,1,,,,,2.0,0.0,0.0,0.0,0.0
10,8,1,,,,,2.5,0.0,0.0,0.0,0.0
10,8,1,,,,,3.0,0.0,0.0,0.0,0.0
10,8,1,,,,,3.75,0.0,0.0,0.0,0.0
10,9,1,,,,,4.0,0.0,0.0,0.0,0.0
10,9,1,,,,,4.8025,0.0,0.0,0.0,0.0620264364578281
10,9,1,,,,,4.9325,0.0,0.0,0.0,0.2156157076867358
10,9,1,,,,,5.9725,0.0,0.0,0.0,0.26287394498793815
10,10,1,,,,,6.715,0.0,0.0,0.0,0.2568252759511508
10,10,1,,,,,7.3025,0.0,0.0,0.0,0.6599812323860967
10,10,1,,,,,6.53,0.0,0.0,0.0,1.2303722522310945
10,10,1,,,,,5.7075,0.0,0.0,0.0,3.831474756341005
10,11,1,,,,,6.36,0.0,0.0,0.0,4.932
10,11,1,,,,,6.245,0.0,0.0,0.0,3.2940000000000005
10,11,1,,,,,8.42,0.0,0.0,0.0,3.8040000000000003
10,11,1,,,,,7.7375,0.0,0.0,0.0,3.285
10,12,1,,,,,6.34,0.0,0.0,0.0,3.4079999999999995
10,12,1,,,,,6.720000000000001,0.0,0.0,0.0,2.964
10,12,1,,,,,6.855,0.0,0.0,0.0,3.126
10,12,1,,,,,6.975,0.0,0.0,0.0,3.87
10,13,1,,,,,7.715,0.0,0.0,0.0,3.558
10,13,1,,,,,8.49,0.0,0.0,0.0,1.788
10,13,1,,,,,6.53,0.0,0.0,0.0,2.136
10,13,1,,,,,7.45,0.0,0.0,0.0,4.140000000000001
10,14,1,,,,,5.885,0.0,0.0,0.0,5.508102323936222
10,14,1,,,,,6.5725,0.0,0.0,0.0,3.9483646108474852
10,14,1,,,,,6.17,0.0,0.0,0.0,2.2816734545755217
10,14,1,,,,,5.9325,0.0,0.0,0.0,2.2965280994620816
10,15,1,,,,,5.2225,0.0,0.0,0.0,4.4670000000000005
10,15,1,,,,,5.9675,0.0,0.0,0.0,6.561000000000001
10,15,1,,,,,6.385,0.0,0.0,0.0,3.7619999999999996
10,15,1,,,,,6.6475,0.0,0.0,0.0,3.777
10,16,1,,,,,7.3275,0.0,0.0,0.0,4.893
10,16,1,,,,,8.775,0.0,0.0,0.0,2.73
10,16,1,,,,,7.6,0.0,0.0,0.0,2.22
10,16,1,,,,,7.14,0.0,0.0,0.0,1.668
10,17,1,,,,,7.3825,0.0,0.0,0.0,1.3526689723183392
10,17,1,,,,,7.675,0.0,0.0,0.0,0.8062265397923876
10,17,1,,,,,9.27,0.0,0.0,0.0,0.6210930380622838
10,17,1,,,,,10.595,0.0,0.0,0.0,0.41207134256055356
10,18,1,,,,,10.6025,0.0,0.0,0.0,0.3525
10,18,1,,,,,8.795,0.0,0.0,0.0,0.545
10,18,1,,,,,8.6725,0.0,0.0,0.0,0.4225
10,18,1,,,,,5.9475,0.0,0.0,0.0,0.1975
10,19,1,,,,,4.375,0.0,0.0,0.0,0.125
10,19,1,,,,,3.8375,0.0,0.0,0.0,0.0875
10,19,1,,,,,4.015,0.0,0.0,0.0,0.015
10,19,1,,,,,4.75,0.0,0.0,0.0,0.0
10,20,1,,,,,4.5,0.0,0.0,0.0,0.0
10,20,1,,,,,4.0,0.0,0.0,0.0,0.0
10,20,1,,,,,4.0,0.0,0.0,0.0,0.0
10,20,1,,,,,4.75,0.0,0.0,0.0,0.0
10,21,1,,,,,4.5,0.0,0.0,0.0,0.0
10,21,1,,,,,5.0,0.0,0.0,0.0,0.0
10,21,1,,,,,4.25,0.0,0.0,0.0,0.0
10,21,1,,,,,4.5,0.0,0.0,0.0,0.0
10,22,1,,,,,3.5,0.0,0.0,0.0,0.0
10,22,1,,,,,2.75,0.0,0.0,0.0,0.0
10,22,1,,,,,2.5,0.0,0.0,0.0,0.0
10,22,1,,,,,2.25,0.0,0.0,0.0,0.0
10,23,1,,,,,2.5,0.0,0.0,0.0,0.0
10,23,1,,,,,2.25,0.0,0.0,0.0,0.0
10,23,1,,,,,2.5,0.0,0.0,0.0,0.0
10,23,1,,,,,2.25,0.0,0.0,0.0,0.0
10,24,1,,,,,2.5,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,24,1,,,,,2.5,0.0,0.0,0.0,0.0
10,1,2,,,,,2.5,0.0,0.0,0.0,0.0
10,1,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.25,0.0,0.0,0.0,0.0
10,2,2,,,,,2.25,0.0,0.0,0.0,0.0
10,2,2,,,,,2.25,0.0,0.0,0.0,0.0
10,2,2,,,,,2.5,0.0,0.0,0.0,0.0
10,2,2,,,,,2.25,0.0,0.0,0.0,0.0
10,3,2,,,,,2.0,0.0,0.0,0.0,0.0
10,3,2,,,,,2.25,0.0,0.0,0.0,0.0
10,3,2,,,,,2.25,0.0,0.0,0.0,0.0
10,3,2,,,,,2.0,0.0,0.0,0.0,0.0
10,4,2,,,,,2.25,0.0,0.0,0.0,0.0
10,4,2,,,,,2.0,0.0,0.0,0.0,0.0
10,4,2,,,,,2.25,0.0,0.0,0.0,0.0
10,4,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.25,0.0,0.0,0.0,0.0
10,5,2,,,,,2.25,0.0,0.0,0.0,0.0
10,6,2,,,,,2.0,0.0,0.0,0.0,0.0
10,6,2,,,,,2.25,0.0,0.0,0.0,0.0
10,6,2,,,,,2.0,0.0,0.0,0.0,0.0
10,6,2,,,,,2.0,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,8,2,,,,,2.25,0.0,0.0,0.0,0.0
10,8,2,,,,,2.5,0.0,0.0,0.0,0.0
10,8,2,,,,,3.5,0.0,0.0,0.0,0.0
10,8,2,,,,,3.75,0.0,0.0,0.0,0.0
10,9,2,,,,,3.75,0.0,0.0,0.0,0.0
10,9,2,,,,,4.75,0.0,0.0,0.0,0.0
10,9,2,,,,,5.785,0.0,0.0,0.0,0.041665080771033355
10,9,2,,,,,5.8775,0.0,0.0,0.0,0.15177993709447868
10,10,2,,,,,8.1525,0.0,0.0,0.0,0.18128470403161787
10,10,2,,,,,6.935,0.0,0.0,0.0,0.2199191491531102
10,10,2,,,,,6.2125,0.0,0.0,0.0,0.2526098334866806
10,10,2,,,,,5.4425,0.0,0.0,0.0,0.8232108691271828
10,11,2,,,,,5.4175,0.0,0.0,0.0,1.4009999999999998
10,11,2,,,,,5.4225,0.0,0.0,0.0,0.807
10,11,2,,,,,7.435,0.0,0.0,0.0,1.1219999999999999
10,11,2,,,,,5.7525,0.0,0.0,0.0,1.803
10,12,2,,,,,6.9275,0.0,0.0,0.0,1.413
10,12,2,,,,,7.8975,0.0,0.0,0.0,1.3769999999999998
10,12,2,,,,,6.43,0.0,0.0,0.0,1.116
10,12,2,,,,,6.1675,0.0,0.0,0.0,1.701
10,13,2,,,,,6.905,0.0,0.0,0.0,1.6860000000000002
10,13,2,,,,,5.73,0.0,0.0,0.0,1.1760000000000002
10,13,2,,,,,5.4925,0.0,0.0,0.0,1.4909999999999999
10,13,2,,,,,5.82,0.0,0.0,0.0,1.8840000000000001
10,14,2,,,,,4.8575,0.0,0.0,0.0,2.529
10,14,2,,,,,5.7875,0.0,0.0,0.0,1.8450000000000002
10,14,2,,,,,5.26,0.0,0.0,0.0,1.812
10,14,2,,,,,4.6125,0.0,0.0,0.0,2.535
10,15,2,,,,,4.58,0.0,0.0,0.0,2.7960000000000003
10,15,2,,,,,4.2275,0.0,0.0,0.0,2.973
10,15,2,,,,,3.9725,0.0,0.0,0.0,2.067
10,15,2,,,,,4.815,0.0,0.0,0.0,2.178
10,16,2,,,,,6.25,0.0,0.0,0.0,1.5
10,16,2,,,,,5.52,0.0,0.0,0.0,1.2240000000000002
10,16,2,,,,,6.1925,0.0,0.0,0.0,1.7309999999999999
10,16,2,,,,,5.9125,0.0,0.0,0.0,1.395
10,17,2,,,,,5.64,0.0,0.0,0.0,1.6597242118223685
10,17,2,,,,,5.775,0.0,0.0,0.0,1.5224088993334675
10,17,2,,,,,4.8425,0.0,0.0,0.0,1.6030070175334747
10,17,2,,,,,5.2425,0.0,0.0,0.0,2.6776485935335694
10,18,2,,,,,4.859999999999999,0.0,0.0,0.0,3.7072346768657445
10,18,2,,,,,4.38,0.0,0.0,0.0,3.135056977542414
10,18,2,,,,,3.45,0.0,0.0,0.0,1.430444248308326
10,18,2,,,,,3.7225,0.0,0.0,0.0,1.7552742963616748
10,19,2,,,,,5.0600000000000005,0.0,0.0,0.0,0.81
10,19,2,,,,,4.3125,0.0,0.0,0.0,0.3125
10,19,2,,,,,5.3875,0.0,0.0,0.0,0.1375
10,19,2,,,,,4.29,0.0,0.0,0.0,0.04
10,20,2,,,,,4.25,0.0,0.0,0.0,0.0
10,20,2,,,,,4.0,0.0,0.0,0.0,0.0
10,20,2,,,,,4.5,0.0,0.0,0.0,0.0
10,20,2,,,,,4.75,0.0,0.0,0.0,0.0
10,21,2,,,,,5.5,0.0,0.0,0.0,0.0
10,21,2,,,,,5.0,0.0,0.0,0.0,0.0
10,21,2,,,,,4.25,0.0,0.0,0.0,0.0
10,21,2,,,,,4.0,0.0,0.0,0.0,0.0
10,22,2,,,,,3.5,0.0,0.0,0.0,0.0
10,22,2,,,,,3.0,0.0,0.0,0.0,0.0
10,22,2,,,,,2.5,0.0,0.0,0.0,0.0
10,22,2,,,,,2.25,0.0,0.0,0.0,0.0
10,23,2,,,,,2.5,0.0,0.0,0.0,0.0
10,23,2,,,,,2.0,0.0,0.0,0.0,0.0
10,23,2,,,,,2.5,0.0,0.0,0.0,0.0
10,23,2,,,,,2.25,0.0,0.0,0.0,0.0
10,24,2,,,,,2.25,0.0,0.0,0.0,0.0
10,24,2,,,,,2.25,0.0,0.0,0.0,0.0
10,24,2,,,,,2.25,0.0,0.0,0.0,0.0
10,24,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.5,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.0,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.0,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,3,3,,,,,2.0,0.0,0.0,0.0,0.0
10,3,3,,,,,2.25,0.0,0.0,0.0,0.0
10,3,3,,,,,2.0,0.0,0.0,0.0,0.0
10,3,3,,,,,2.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.25,0.0,0.0,0.0,0.0
10,4,3,,,,,2.0,0.0,0.0,0.0,0.0
10,5,3,,,,,2.0,0.0,0.0,0.0,0.0
10,5,3,,,,,2.0,0.0,0.0,0.0,0.0
10,5,3,,,,,2.0,0.0,0.0,0.0,0.0
10,5,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,7,3,,,,,2.25,0.0,0.0,0.0,0.0
10,7,3,,,,,2.25,0.0,0.0,0.0,0.0
10,7,3,,,,,2.25,0.0,0.0,0.0,0.0
10,7,3,,,,,2.5,0.0,0.0,0.0,0.0
10,8,3,,,,,2.25,0.0,0.0,0.0,0.0
10,8,3,,,,,2.5,0.0,0.0,0.0,0.0
10,8,3,,,,,3.75,0.0,0.0,0.0,0.0
10,8,3,,,,,4.25,0.0,0.0,0.0,0.0
10,9,3,,,,,5.25,0.0,0.0,0.0,0.0
10,9,3,,,,,5.0,0.0,0.0,0.0,0.0
10,9,3,,,,,4.0325,0.0,0.0,0.0,0.03816158571476168
10,9,3,,,,,7.07,0.0,0.0,0.0,0.0821941846164098
10,10,3,,,,,5.62,0.0,0.0,0.0,0.14323041935777314
10,10,3,,,,,5.3975,0.0,0.0,0.0,0.1760540571272628
10,10,3,,,,,5.275,0.0,0.0,0.0,0.3282363776948968
10,10,3,,,,,4.8375,0.0,0.0,0.0,0.9996289684344584
10,11,3,,,,,4.645,0.0,0.0,0.0,0.9984015109941806
10,11,3,,,,,6.5825,0.0,0.0,0.0,1.2075638387164251
10,11,3,,,,,6.025,0.0,0.0,0.0,1.1434207248816033
10,11,3,,,,,5.405,0.0,0.0,0.0,1.2884399387690264
10,12,3,,,,,5.66,0.0,0.0,0.0,1.3066987522486726
10,12,3,,,,,8.045,0.0,0.0,0.0,1.4587714518638197
10,12,3,,,,,7.0025,0.0,0.0,0.0,1.4108967130960883
10,12,3,,,,,6.995,0.0,0.0,0.0,2.2472965609793984
10,13,3,,,,,6.47,0.0,0.0,0.0,1.3693280696750725
10,13,3,,,,,6.6825,0.0,0.0,0.0,1.0466380532557418
10,13,3,,,,,5.95,0.0,0.0,0.0,1.0662800542551794
10,13,3,,,,,6.485,0.0,0.0,0.0,0.8249640419763756
10,14,3,,,,,5.7725,0.0,0.0,0.0,1.176235837379616
10,14,3,,,,,6.4725,0.0,0.0,0.0,1.981482865414561
10,14,3,,,,,5.835,0.0,0.0,0.0,1.823309342050554
10,14,3,,,,,5.615,0.0,0.0,0.0,1.8578199289663375
10,15,3,,,,,3.4450000000000003,0.0,0.0,0.0,1.8930097262682255
10,15,3,,,,,4.672499999999999,0.0,0.0,0.0,2.426291227326088
10,15,3,,,,,5.5425,0.0,0.0,0.0,1.4434897175231158
10,15,3,,,,,5.88,0.0,0.0,0.0,1.820416432930506
10,16,3,,,,,6.0125,0.0,0.0,0.0,1.1262006985757238
10,16,3,,,,,6.2225,0.0,0.0,0.0,1.0817088191258186
10,16,3,,,,,7.345000000000001,0.0,0.0,0.0,2.8864106793125965
10,16,3,,,,,5.325,0.0,0.0,0.0,2.8641647395876437
10,17,3,,,,,4.705,0.0,0.0,0.0,2.5389218776330678
10,17,3,,,,,4.9875,0.0,0.0,0.0,2.0006243820351273
10,17,3,,,,,6.295,0.0,0.0,0.0,0.9153936021398136
10,17,3,,,,,5.4525,0.0,0.0,0.0,1.0967451648278899
10,18,3,,,,,6.4625,0.0,0.0,0.0,0.9074770624678012
10,18,3,,,,,5.02,0.0,0.0,0.0,0.6622990490993075
10,18,3,,,,,4.255,0.0,0.0,0.0,1.2800202775861615
10,18,3,,,,,4.8775,0.0,0.0,0.0,1.1176296453550816
10,19,3,,,,,4.825,0.0,0.0,0.0,0.825
10,19,3,,,,,3.63,0.0,0.0,0.0,0.38
10,19,3,,,,,4.65,0.0,0.0,0.0,0.15
10,19,3,,,,,4.31,0.0,0.0,0.0,0.06
10,20,3,,,,,5.75,0.0,0.0,0.0,0.0
10,20,3,,,,,4.25,0.0,0.0,0.0,0.0
10,20,3,,,,,5.25,0.0,0.0,0.0,0.0
10,20,3,,,,,4.5,0.0,0.0,0.0,0.0
10,21,3,,,,,4.5,0.0,0.0,0.0,0.0
10,21,3,,,,,5.5,0.0,0.0,0.0,0.0
10,21,3,,,,,5.25,0.0,0.0,0.0,0.0
10,21,3,,,,,5.0,0.0,0.0,0.0,0.0
10,22,3,,,,,4.0,0.0,0.0,0.0,0.0
10,22,3,,,,,2.75,0.0,0.0,0.0,0.0
10,22,3,,,,,2.5,0.0,0.0,0.0,0.0
10,22,3,,,,,2.5,0.0,0.0,0.0,0.0
10,23,3,,,,,2.5,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.5,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.0,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.0,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,2,4,,,,,2.0,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.25,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.25,0.0,0.0,0.0,0.0
10,4,4,,,,,2.25,0.0,0.0,0.0,0.0
10,4,4,,,,,2.0,0.0,0.0,0.0,0.0
10,4,4,,,,,2.0,0.0,0.0,0.0,0.0
10,4,4,,,,,2.25,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,3.25,0.0,0.0,0.0,0.0
10,7,4,,,,,3.25,0.0,0.0,0.0,0.0
10,7,4,,,,,3.0,0.0,0.0,0.0,0.0
10,8,4,,,,,3.0,0.0,0.0,0.0,0.0
10,8,4,,,,,3.25,0.0,0.0,0.0,0.0
10,8,4,,,,,4.0,0.0,0.0,0.0,0.0
10,8,4,,,,,4.25,0.0,0.0,0.0,0.0
10,9,4,,,,,4.5,0.0,0.0,0.0,0.0
10,9,4,,,,,5.25,0.0,0.0,0.0,0.0
10,9,4,,,,,5.07,0.0,0.0,0.0,0.08180648226960169
10,9,4,,,,,7.44,0.0,0.0,0.0,0.22204616616034747
10,10,4,,,,,6.235,0.0,0.0,0.0,0.26492117925523895
10,10,4,,,,,6.7125,0.0,0.0,0.0,0.5213874272576512
10,10,4,,,,,5.725,0.0,0.0,0.0,0.5354789793456957
10,10,4,,,,,5.9525,0.0,0.0,0.0,0.5101141855872154
10,11,4,,,,,5.5725,0.0,0.0,0.0,0.6368316828578258
10,11,4,,,,,5.7275,0.0,0.0,0.0,0.8092489943739184
10,11,4,,,,,7.035,0.0,0.0,0.0,0.8732102550976301
10,11,4,,,,,5.8375,0.0,0.0,0.0,1.2097021049919396
10,12,4,,,,,6.27,0.0,0.0,0.0,1.6978847177990715
10,12,4,,,,,6.07,0.0,0.0,0.0,2.3122508985816297
10,12,4,,,,,6.4975000000000005,0.0,0.0,0.0,1.9520089107591296
10,12,4,,,,,6.2,0.0,0.0,0.0,3.015979432932561
10,13,4,,,,,5.5025,0.0,0.0,0.0,2.2468150181061124
10,13,4,,,,,4.8675,0.0,0.0,0.0,2.93684809482784
10,13,4,,,,,5.46,0.0,0.0,0.0,2.4796310561870207
10,13,4,,,,,5.7425,0.0,0.0,0.0,2.5160962187780065
10,14,4,,,,,4.9375,0.0,0.0,0.0,2.457313020400824
10,14,4,,,,,6.63,0.0,0.0,0.0,3.235228113716285
10,14,4,,,,,5.8775,0.0,0.0,0.0,2.670748208458496
10,14,4,,,,,5.065,0.0,0.0,0.0,2.038867717498284
10,15,4,,,,,4.032500000000001,0.0,0.0,0.0,2.8398992543875474
10,15,4,,,,,4.3675,0.0,0.0,0.0,3.2155621370014975
10,15,4,,,,,5.225,0.0,0.0,0.0,3.055765239173175
10,15,4,,,,,4.85,0.0,0.0,0.0,3.7566288261394996
10,16,4,,,,,6.315,0.0,0.0,0.0,2.2966179486355474
10,16,4,,,,,6.2425,0.0,0.0,0.0,1.937945169732417
10,16,4,,,,,5.5825,0.0,0.0,0.0,1.2039171570934528
10,16,4,,,,,5.0625,0.0,0.0,0.0,0.9036329701047857
10,17,4,,,,,5.2775,0.0,0.0,0.0,0.893573538073025
10,17,4,,,,,5.23,0.0,0.0,0.0,1.126304909725485
10,17,4,,,,,4.82,0.0,0.0,0.0,0.9424183938519363
10,17,4,,,,,5.5625,0.0,0.0,0.0,0.6464760323679442
10,18,4,,,,,5.87,0.0,0.0,0.0,0.46480019136043094
10,18,4,,,,,6.1,0.0,0.0,0.0,0.4396758566922995
10,18,4,,,,,4.985,0.0,0.0,0.0,0.29521093235054396
10,18,4,,,,,4.155,0.0,0.0,0.0,0.19471359367801835
10,19,4,,,,,4.1125,0.0,0.0,0.0,0.1125
10,19,4,,,,,4.0475,0.0,0.0,0.0,0.0475
10,19,4,,,,,4.005,0.0,0.0,0.0,0.005
10,19,4,,,,,4.25,0.0,0.0,0.0,0.0
10,20,4,,,,,4.75,0.0,0.0,0.0,0.0
10,20,4,,,,,4.0,0.0,0.0,0.0,0.0
10,20,4,,,,,4.25,0.0,0.0,0.0,0.0
10,20,4,,,,,5.25,0.0,0.0,0.0,0.0
10,21,4,,,,,5.75,0.0,0.0,0.0,0.0
10,21,4,,,,,5.75,0.0,0.0,0.0,0.0
10,21,4,,,,,5.75,0.0,0.0,0.0,0.0
10,21,4,,,,,4.0,0.0,0.0,0.0,0.0
10,22,4,,,,,3.5,0.0,0.0,0.0,0.0
10,22,4,,,,,2.5,0.0,0.0,0.0,0.0
10,22,4,,,,,2.5,0.0,0.0,0.0,0.0
10,22,4,,,,,2.25,0.0,0.0,0.0,0.0
10,23,4,,,,,2.25,0.0,0.0,0.0,0.0
10,23,4,,,,,2.5,0.0,0.0,0.0,0.0
10,23,4,,,,,2.25,0.0,0.0,0.0,0.0
10,23,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.0,0.0,0.0,0.0,0.0
10,24,4,,,,,3.0,0.0,0.0,0.0,0.0
10,1,5,,,,,3.0,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.0,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.0,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,3,5,,,,,2.25,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,4,5,,,,,2.0,0.0,0.0,0.0,0.0
10,4,5,,,,,2.25,0.0,0.0,0.0,0.0
10,4,5,,,,,2.0,0.0,0.0,0.0,0.0
10,4,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,1.75,0.0,0.0,0.0,0.0
10,7,5,,,,,2.25,0.0,0.0,0.0,0.0
10,7,5,,,,,2.75,0.0,0.0,0.0,0.0
10,7,5,,,,,2.75,0.0,0.0,0.0,0.0
10,7,5,,,,,3.25,0.0,0.0,0.0,0.0
10,8,5,,,,,3.0,0.0,0.0,0.0,0.0
10,8,5,,,,,3.0,0.0,0.0,0.0,0.0
10,8,5,,,,,3.0,0.0,0.0,0.0,0.0
10,8,5,,,,,3.0,0.0,0.0,0.0,0.0
10,9,5,,,,,3.5,0.0,0.0,0.0,0.0
10,9,5,,,,,4.5375,0.0,0.0,0.0,0.043726928147659834
10,9,5,,,,,4.5975,0.0,0.0,0.0,0.11369001318391561
10,9,5,,,,,6.9775,0.0,0.0,0.0,0.26527669742913645
10,10,5,,,,,6.0375,0.0,0.0,0.0,0.6108444654485126
10,10,5,,,,,6.0725,0.0,0.0,0.0,0.9347340889886542
10,10,5,,,,,5.47,0.0,0.0,0.0,1.1023611748559203
10,10,5,,,,,7.03,0.0,0.0,0.0,0.8864347591624927
10,11,5,,,,,5.9825,0.0,0.0,0.0,1.0930210547747368
10,11,5,,,,,6.1175,0.0,0.0,0.0,1.5213295596991883
10,11,5,,,,,7.04,0.0,0.0,0.0,1.9913564254929046
10,11,5,,,,,6.895,0.0,0.0,0.0,2.3862902417219445
10,12,5,,,,,6.83,0.0,0.0,0.0,2.0450525432816704
10,12,5,,,,,6.8175,0.0,0.0,0.0,2.5898411306312954
10,12,5,,,,,7.645,0.0,0.0,0.0,2.9558273098251457
10,12,5,,,,,6.99,0.0,0.0,0.0,5.576400104358216
10,13,5,,,,,6.82,0.0,0.0,0.0,4.0143563935749516
10,13,5,,,,,6.61,0.0,0.0,0.0,4.6215699657123395
10,13,5,,,,,5.7,0.0,0.0,0.0,7.252828778307686
10,13,5,,,,,5.1625,0.0,0.0,0.0,6.648426380115378
10,14,5,,,,,6.21,0.0,0.0,0.0,8.104231981832713
10,14,5,,,,,6.065,0.0,0.0,0.0,6.53621483694275
10,14,5,,,,,5.1775,0.0,0.0,0.0,8.348707773240289
10,14,5,,,,,5.835,0.0,0.0,0.0,6.277688712695658
10,15,5,,,,,5.53,0.0,0.0,0.0,7.5634212842455195
10,15,5,,,,,5.95,0.0,0.0,0.0,6.916402944295313
10,15,5,,,,,5.805,0.0,0.0,0.0,5.360212281828867
10,15,5,,,,,7.4975,0.0,0.0,0.0,5.017181006769059
10,16,5,,,,,7.4375,0.0,0.0,0.0,3.539382992005684
10,16,5,,,,,6.8325,0.0,0.0,0.0,3.700390218308688
10,16,5,,,,,5.9675,0.0,0.0,0.0,6.071082826287397
10,16,5,,,,,6.3225,0.0,0.0,0.0,3.9668849377067628
10,17,5,,,,,7.627499999999999,0.0,0.0,0.0,1.8691221442045693
10,17,5,,,,,7.029999999999999,0.0,0.0,0.0,3.1927247685952085
10,17,5,,,,,7.314999999999999,0.0,0.0,0.0,1.797343260018526
10,17,5,,,,,5.7075,0.0,0.0,0.0,1.0996525057301845
10,18,5,,,,,6.6075,0.0,0.0,0.0,1.05075
10,18,5,,,,,6.645,0.0,0.0,0.0,0.790360058309038
10,18,5,,,,,6.7725,0.0,0.0,0.0,0.3339118075801749
10,18,5,,,,,6.01,0.0,0.0,0.0,0.31859475218658895
10,19,5,,,,,6.695,0.0,0.0,0.0,0.195
10,19,5,,,,,8.16,0.0,0.0,0.0,0.16
10,19,5,,,,,7.775,0.0,0.0,0.0,0.025
10,19,5,,,,,8.0,0.0,0.0,0.0,0.0
10,20,5,,,,,8.75,0.0,0.0,0.0,0.0
10,20,5,,,,,8.75,0.0,0.0,0.0,0.0
10,20,5,,,,,6.75,0.0,0.0,0.0,0.0
10,20,5,,,,,4.75,0.0,0.0,0.0,0.0
10,21,5,,,,,4.5,0.0,0.0,0.0,0.0
10,21,5,,,,,5.75,0.0,0.0,0.0,0.0
10,21,5,,,,,5.0,0.0,0.0,0.0,0.0
10,21,5,,,,,4.5,0.0,0.0,0.0,0.0
10,22,5,,,,,3.5,0.0,0.0,0.0,0.0
10,22,5,,,,,3.0,0.0,0.0,0.0,0.0
10,22,5,,,,,2.25,0.0,0.0,0.0,0.0
10,22,5,,,,,2.5,0.0,0.0,0.0,0.0
10,23,5,,,,,2.5,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,2.5,0.0,0.0,0.0,0.0
10,24,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,2.5,0.0,0.0,0.0,0.0
10,1,6,,,,,2.25,0.0,0.0,0.0,0.0
10,1,6,,,,,2.25,0.0,0.0,0.0,0.0
10,1,6,,,,,2.5,0.0,0.0,0.0,0.0
10,1,6,,,,,2.25,0.0,0.0,0.0,0.0
10,2,6,,,,,2.25,0.0,0.0,0.0,0.0
10,2,6,,,,,2.5,0.0,0.0,0.0,0.0
10,2,6,,,,,2.25,0.0,0.0,0.0,0.0
10,2,6,,,,,2.25,0.0,0.0,0.0,0.0
10,3,6,,,,,2.5,0.0,0.0,0.0,0.0
10,3,6,,,,,2.25,0.0,0.0,0.0,0.0
10,3,6,,,,,2.25,0.0,0.0,0.0,0.0
10,3,6,,,,,2.25,0.0,0.0,0.0,0.0
10,4,6,,,,,2.0,0.0,0.0,0.0,0.0
10,4,6,,,,,2.25,0.0,0.0,0.0,0.0
10,4,6,,,,,2.25,0.0,0.0,0.0,0.0
10,4,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,2.25,0.0,0.0,0.0,0.0
10,5,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,2.25,0.0,0.0,0.0,0.0
10,5,6,,,,,2.0,0.0,0.0,0.0,0.0
10,6,6,,,,,2.25,0.0,0.0,0.0,0.0
10,6,6,,,,,2.25,0.0,0.0,0.0,0.0
10,6,6,,,,,2.0,0.0,0.0,0.0,0.0
10,6,6,,,,,2.25,0.0,0.0,0.0,0.0
10,7,6,,,,,2.0,0.0,0.0,0.0,0.0
10,7,6,,,,,2.25,0.0,0.0,0.0,0.0
10,7,6,,,,,2.5,0.0,0.0,0.0,0.0
10,7,6,,,,,3.25,0.0,0.0,0.0,0.0
10,8,6,,,,,3.25,0.0,0.0,0.0,0.0
10,8,6,,,,,3.25,0.0,0.0,0.0,0.0
10,8,6,,,,,3.25,0.0,0.0,0.0,0.0
10,8,6,,,,,3.25,0.0,0.0,0.0,0.0
10,9,6,,,,,4.0,0.0,0.0,0.0,0.0
10,9,6,,,,,5.5,0.0,0.0,0.0,0.0
10,9,6,,,,,4.75,0.0,0.0,0.0,0.0
10,9,6,,,,,4.25,0.0,0.0,0.0,0.0
10,10,6,,,,,4.255,0.0,0.0,0.0,0.00595256239770867
10,10,6,,,,,5.31,0.0,0.0,0.0,0.07143074877250408
10,10,6,,,,,3.935,0.0,0.0,0.0,0.22024480871522095
10,10,6,,,,,5.2675,0.0,0.0,0.0,0.3184620882774141
10,11,6,,,,,5.005,0.0,0.0,0.0,0.29902892143109266
10,11,6,,,,,3.915,0.0,0.0,0.0,0.48665491134864103
10,11,6,,,,,3.8275,0.0,0.0,0.0,0.677212557358651
10,11,6,,,,,4.1125,0.0,0.0,0.0,0.7182557426531148
10,12,6,,,,,3.8625,0.0,0.0,0.0,1.0042327832355136
10,12,6,,,,,4.3825,0.0,0.0,0.0,0.73643737437271
10,12,6,,,,,3.9325,0.0,0.0,0.0,0.7946537676037543
10,12,6,,,,,4.5125,0.0,0.0,0.0,0.887799996773425
10,13,6,,,,,4.07,0.0,0.0,0.0,0.9629569729405413
10,13,6,,,,,5.3,0.0,0.0,0.0,1.2330546604726444
10,13,6,,,,,4.695,0.0,0.0,0.0,1.9905025233344118
10,13,6,,,,,5.3425,0.0,0.0,0.0,1.5765484587471668
10,14,6,,,,,4.49,0.0,0.0,0.0,1.7616498793144049
10,14,6,,,,,4.577500000000001,0.0,0.0,0.0,3.047417828142872
10,14,6,,,,,4.1925,0.0,0.0,0.0,2.5922264163737134
10,14,6,,,,,3.875,0.0,0.0,0.0,2.216841291083563
10,15,6,,,,,3.74,0.0,0.0,0.0,2.0372753912126824
10,15,6,,,,,3.745,0.0,0.0,0.0,1.457705667850454
10,15,6,,,,,3.6525,0.0,0.0,0.0,1.9348261976890564
10,15,6,,,,,3.7325,0.0,0.0,0.0,2.3212060132638754
10,16,6,,,,,3.9725,0.0,0.0,0.0,1.4479834227179502
10,16,6,,,,,3.96,0.0,0.0,0.0,0.8409556074680938
10,16,6,,,,,3.9325,0.0,0.0,0.0,0.8083833832351748
10,16,6,,,,,4.5625,0.0,0.0,0.0,0.6662500411278913
10,17,6,,,,,4.2125,0.0,0.0,0.0,0.8441218654311536
10,17,6,,,,,3.64,0.0,0.0,0.0,0.7582287633346503
10,17,6,,,,,4.0675,0.0,0.0,0.0,0.672335661238147
10,17,6,,,,,4.64,0.0,0.0,0.0,0.7582287633346503
10,18,6,,,,,4.65,0.0,0.0,0.0,0.7994867058124959
10,18,6,,,,,4.7225,0.0,0.0,0.0,0.5811653361483143
10,18,6,,,,,6.43,0.0,0.0,0.0,0.5288912053836511
10,18,6,,,,,5.335,0.0,0.0,0.0,0.4120431483802864
10,19,6,,,,,4.7225,0.0,0.0,0.0,0.2225
10,19,6,,,,,4.1225,0.0,0.0,0.0,0.1225
10,19,6,,,,,4.0325,0.0,0.0,0.0,0.0325
10,19,6,,,,,3.75,0.0,0.0,0.0,0.0
10,20,6,,,,,4.25,0.0,0.0,0.0,0.0
10,20,6,,,,,4.5,0.0,0.0,0.0,0.0
10,20,6,,,,,4.25,0.0,0.0,0.0,0.0
10,20,6,,,,,5.25,0.0,0.0,0.0,0.0
10,21,6,,,,,6.0,0.0,0.0,0.0,0.0
10,21,6,,,,,5.75,0.0,0.0,0.0,0.0
10,21,6,,,,,5.0,0.0,0.0,0.0,0.0
10,21,6,,,,,4.25,0.0,0.0,0.0,0.0
10,22,6,,,,,3.75,0.0,0.0,0.0,0.0
10,22,6,,,,,2.75,0.0,0.0,0.0,0.0
10,22,6,,,,,2.5,0.0,0.0,0.0,0.0
10,22,6,,,,,2.5,0.0,0.0,0.0,0.0
10,23,6,,,,,2.5,0.0,0.0,0.0,0.0
10,23,6,,,,,2.25,0.0,0.0,0.0,0.0
10,23,6,,,,,2.25,0.0,0.0,0.0,0.0
10,23,6,,,,,2.5,0.0,0.0,0.0,0.0
10,24,6,,,,,2.25,0.0,0.0,0.0,0.0
10,24,6,,,,,2.25,0.0,0.0,0.0,0.0
10,24,6,,,,,2.25,0.0,0.0,0.0,0.0
10,24,6,,,,,2.25,0.0,0.0,0.0,0.0
10,1,7,,,,,2.5,0.0,0.0,0.0,0.0
10,1,7,,,,,2.25,0.0,0.0,0.0,0.0
10,1,7,,,,,2.25,0.0,0.0,0.0,0.0
10,1,7,,,,,2.25,0.0,0.0,0.0,0.0
10,2,7,,,,,2.25,0.0,0.0,0.0,0.0
10,2,7,,,,,2.25,0.0,0.0,0.0,0.0
10,2,7,,,,,2.5,0.0,0.0,0.0,0.0
10,2,7,,,,,2.5,0.0,0.0,0.0,0.0
10,3,7,,,,,2.25,0.0,0.0,0.0,0.0
10,3,7,,,,,2.25,0.0,0.0,0.0,0.0
10,3,7,,,,,2.25,0.0,0.0,0.0,0.0
10,3,7,,,,,2.25,0.0,0.0,0.0,0.0
10,4,7,,,,,2.25,0.0,0.0,0.0,0.0
10,4,7,,,,,2.25,0.0,0.0,0.0,0.0
10,4,7,,,,,2.25,0.0,0.0,0.0,0.0
10,4,7,,,,,2.0,0.0,0.0,0.0,0.0
10,5,7,,,,,2.25,0.0,0.0,0.0,0.0
10,5,7,,,,,2.25,0.0,0.0,0.0,0.0
10,5,7,,,,,2.0,0.0,0.0,0.0,0.0
10,5,7,,,,,2.5,0.0,0.0,0.0,0.0
10,6,7,,,,,2.5,0.0,0.0,0.0,0.0
10,6,7,,,,,2.25,0.0,0.0,0.0,0.0
10,6,7,,,,,2.5,0.0,0.0,0.0,0.0
10,6,7,,,,,2.25,0.0,0.0,0.0,0.0
10,7,7,,,,,2.5,0.0,0.0,0.0,0.0
10,7,7,,,,,2.5,0.0,0.0,0.0,0.0
10,7,7,,,,,2.5,0.0,0.0,0.0,0.0
10,7,7,,,,,3.0,0.0,0.0,0.0,0.0
10,8,7,,,,,2.75,0.0,0.0,0.0,0.0
10,8,7,,,,,3.2825,0.0,0.0,0.0,0.0325
10,8,7,,,,,3.665,0.0,0.0,0.0,0.165
10,8,7,,,,,4.5175,0.0,0.0,0.0,0.5175
10,9,7,,,,,4.1925,0.0,0.0,0.0,1.416384109123774
10,9,7,,,,,4.145,0.0,0.0,0.0,2.5477097811911915
10,9,7,,,,,4.109999999999999,0.0,0.0,0.0,3.693882246855294
10,9,7,,,,,4.465,0.0,0.0,0.0,4.412467056934861
10,10,7,,,,,4.4925,0.0,0.0,0.0,5.065623297814594
10,10,7,,,,,3.7575,0.0,0.0,0.0,5.680542802440291
10,10,7,,,,,4.225,0.0,0.0,0.0,6.238746430425753
10,10,7,,,,,3.7,0.0,0.0,0.0,6.805905196828094
10,11,7,,,,,4.095,0.0,0.0,0.0,7.313999999999999
10,11,7,,,,,4.16,0.0,0.0,0.0,7.692
10,11,7,,,,,4.91,0.0,0.0,0.0,7.992000000000001
10,11,7,,,,,5.395,0.0,0.0,0.0,8.274
10,12,7,,,,,5.0775,0.0,0.0,0.0,8.133597614521532
10,12,7,,,,,4.4575,0.0,0.0,0.0,8.282996087130194
10,12,7,,,,,7.109999999999999,0.0,0.0,0.0,8.458251987690353
10,12,7,,,,,4.955,0.0,0.0,0.0,8.567427794596682
10,13,7,,,,,4.2375,0.0,0.0,0.0,8.603000019979621
10,13,7,,,,,3.965,0.0,0.0,0.0,8.577147933108229
10,13,7,,,,,4.155,0.0,0.0,0.0,8.508209034784521
10,13,7,,,,,3.58,0.0,0.0,0.0,8.422035411879882
10,14,7,,,,,4.455,0.0,0.0,0.0,8.333725079834064
10,14,7,,,,,4.3275,0.0,0.0,0.0,8.186251110690574
10,14,7,,,,,4.915,0.0,0.0,0.0,7.998294091193971
10,14,7,,,,,3.9625,0.0,0.0,0.0,7.764070728436663
10,15,7,,,,,3.2875,0.0,0.0,0.0,7.845000000000001
10,15,7,,,,,4.035,0.0,0.0,0.0,7.542
10,15,7,,,,,4.2575,0.0,0.0,0.0,7.209
10,15,7,,,,,4.905,0.0,0.0,0.0,6.7860000000000005
10,16,7,,,,,6.28,0.0,0.0,0.0,6.232874641493793
10,16,7,,,,,4.34,0.0,0.0,0.0,5.713468421369309
10,16,7,,,,,3.885,0.0,0.0,0.0,5.17635517101331
10,16,7,,,,,4.135,0.0,0.0,0.0,4.586120829962762
10,17,7,,,,,3.6025,0.0,0.0,0.0,3.99379751841283
10,17,7,,,,,3.96,0.0,0.0,0.0,3.2283941163009007
10,17,7,,,,,4.005,0.0,0.0,0.0,2.388535130325943
10,17,7,,,,,4.36,0.0,0.0,0.0,1.6201535048594926
10,18,7,,,,,4.2925,0.0,0.0,0.0,0.7925
10,18,7,,,,,4.0625,0.0,0.0,0.0,0.3125
10,18,7,,,,,4.3275,0.0,0.0,0.0,0.0775
10,18,7,,,,,3.7575,0.0,0.0,0.0,0.0075
10,19,7,,,,,4.25,0.0,0.0,0.0,0.0
10,19,7,,,,,5.0,0.0,0.0,0.0,0.0
10,19,7,,,,,4.75,0.0,0.0,0.0,0.0
10,19,7,,,,,4.75,0.0,0.0,0.0,0.0
10,20,7,,,,,4.5,0.0,0.0,0.0,0.0
10,20,7,,,,,4.75,0.0,0.0,0.0,0.0
10,20,7,,,,,4.25,0.0,0.0,0.0,0.0
10,20,7,,,,,4.75,0.0,0.0,0.0,0.0
10,21,7,,,,,5.25,0.0,0.0,0.0,0.0
10,21,7,,,,,4.75,0.0,0.0,0.0,0.0
10,21,7,,,,,4.0,0.0,0.0,0.0,0.0
10,21,7,,,,,3.25,0.0,0.0,0.0,0.0
10,22,7,,,,,3.25,0.0,0.0,0.0,0.0
10,22,7,,,,,3.25,0.0,0.0,0.0,0.0
10,22,7,,,,,3.0,0.0,0.0,0.0,0.0
10,22,7,,,,,2.75,0.0,0.0,0.0,0.0
10,23,7,,,,,2.75,0.0,0.0,0.0,0.0
10,23,7,,,,,2.25,0.0,0.0,0.0,0.0
10,23,7,,,,,2.5,0.0,0.0,0.0,0.0
10,23,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.5,0.0,0.0,0.0,0.0
10,24,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.25,0.0,0.0,0.0,0.0
10,1,1,,,,,2.0,0.0,0.0,0.0,0.0
10,1,1,,,,,2.25,0.0,0.0,0.0,0.0
10,1,1,,,,,2.25,0.0,0.0,0.0,0.0
10,1,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.0,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,3,1,,,,,2.0,0.0,0.0,0.0,0.0
10,3,1,,,,,2.25,0.0,0.0,0.0,0.0
10,3,1,,,,,2.25,0.0,0.0,0.0,0.0
10,3,1,,,,,2.0,0.0,0.0,0.0,0.0
10,4,1,,,,,2.0,0.0,0.0,0.0,0.0
10,4,1,,,,,2.25,0.0,0.0,0.0,0.0
10,4,1,,,,,2.0,0.0,0.0,0.0,0.0
10,4,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,2.25,0.0,0.0,0.0,0.0
10,6,1,,,,,2.75,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,7,1,,,,,2.5,0.0,0.0,0.0,0.0
10,8,1,,,,,2.25,0.0,0.0,0.0,0.0
10,8,1,,,,,2.775,0.0,0.0,0.0,0.025
10,8,1,,,,,3.645,0.0,0.0,0.0,0.145
10,8,1,,,,,4.4825,0.0,0.0,0.0,0.4825
10,9,1,,,,,4.385,0.0,0.0,0.0,1.3296658846204459
10,9,1,,,,,5.095000000000001,0.0,0.0,0.0,2.4543172055328935
10,9,1,,,,,4.85,0.0,0.0,0.0,3.631686557113112
10,9,1,,,,,7.7425,0.0,0.0,0.0,4.38438288386962
10,10,1,,,,,6.8125,0.0,0.0,0.0,4.881717365061659
10,10,1,,,,,4.305,0.0,0.0,0.0,5.439223638057106
10,10,1,,,,,4.52,0.0,0.0,0.0,5.965600119159406
10,10,1,,,,,5.49,0.0,0.0,0.0,6.497636562424098
10,11,1,,,,,5.64,0.0,0.0,0.0,6.861901706647875
10,11,1,,,,,5.9825,0.0,0.0,0.0,7.2446706536392265
10,11,1,,,,,7.039999999999999,0.0,0.0,0.0,7.58832452575555
10,11,1,,,,,6.7475,0.0,0.0,0.0,7.820221041086076
10,12,1,,,,,7.157499999999999,0.0,0.0,0.0,8.008004245010415
10,12,1,,,,,6.27,0.0,0.0,0.0,8.133872282392696
10,12,1,,,,,5.1325,0.0,0.0,0.0,8.259740319774977
10,12,1,,,,,5.65,0.0,0.0,0.0,8.279319792256665
10,13,1,,,,,6.33,0.0,0.0,0.0,8.245355642909704
10,13,1,,,,,5.49,0.0,0.0,0.0,8.144116624101809
10,13,1,,,,,5.515,0.0,0.0,0.0,8.172238573770668
10,13,1,,,,,5.275,0.0,0.0,0.0,8.183487353638213
10,14,1,,,,,4.915,0.0,0.0,0.0,8.066322397703725
10,14,1,,,,,5.815000000000001,0.0,0.0,0.0,7.953742880638775
10,14,1,,,,,4.66,0.0,0.0,0.0,7.779244629188102
10,14,1,,,,,4.95,0.0,0.0,0.0,7.542827643351705
10,15,1,,,,,4.685,0.0,0.0,0.0,7.239649975437157
10,15,1,,,,,4.655,0.0,0.0,0.0,6.924638010693971
10,15,1,,,,,5.61,0.0,0.0,0.0,6.5927504049824
10,15,1,,,,,4.78,0.0,0.0,0.0,6.22148630367793
10,16,1,,,,,5.6825,0.0,0.0,0.0,6.152905370982443
10,16,1,,,,,5.02,0.0,0.0,0.0,5.6631661591097435
10,16,1,,,,,5.825,0.0,0.0,0.0,5.1348414335743495
10,16,1,,,,,6.0825,0.0,0.0,0.0,4.550122495762704
10,17,1,,,,,5.342499999999999,0.0,0.0,0.0,3.86163769130328
10,17,1,,,,,4.7,0.0,0.0,0.0,3.119348322069965
10,17,1,,,,,4.7425,0.0,0.0,0.0,2.301963530268298
10,17,1,,,,,6.09,0.0,0.0,0.0,1.5481210191013899
10,18,1,,,,,6.755,0.0,0.0,0.0,0.9500929206274009
10,18,1,,,,,5.285,0.0,0.0,0.0,0.3586443475216016
10,18,1,,,,,5.07,0.0,0.0,0.0,0.08808808535618286
10,18,1,,,,,5.7625,0.0,0.0,0.0,0.015730015242175502
10,19,1,,,,,5.75,0.0,0.0,0.0,0.0
10,19,1,,,,,6.0,0.0,0.0,0.0,0.0
10,19,1,,,,,5.75,0.0,0.0,0.0,0.0
10,19,1,,,,,6.25,0.0,0.0,0.0,0.0
10,20,1,,,,,6.0,0.0,0.0,0.0,0.0
10,20,1,,,,,5.5,0.0,0.0,0.0,0.0
10,20,1,,,,,5.75,0.0,0.0,0.0,0.0
10,20,1,,,,,5.5,0.0,0.0,0.0,0.0
10,21,1,,,,,6.5,0.0,0.0,0.0,0.0
10,21,1,,,,,5.75,0.0,0.0,0.0,0.0
10,21,1,,,,,5.5,0.0,0.0,0.0,0.0
10,21,1,,,,,5.5,0.0,0.0,0.0,0.0
10,22,1,,,,,5.0,0.0,0.0,0.0,0.0
10,22,1,,,,,5.0,0.0,0.0,0.0,0.0
10,22,1,,,,,5.0,0.0,0.0,0.0,0.0
10,22,1,,,,,6.5,0.0,0.0,0.0,0.0
10,23,1,,,,,6.25,0.0,0.0,0.0,0.0
10,23,1,,,,,6.0,0.0,0.0,0.0,0.0
10,23,1,,,,,6.0,0.0,0.0,0.0,0.0
10,23,1,,,,,6.0,0.0,0.0,0.0,0.0
10,24,1,,,,,6.0,0.0,0.0,0.0,0.0
10,24,1,,,,,3.75,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.0,0.0,0.0,0.0,0.0
10,2,2,,,,,2.25,0.0,0.0,0.0,0.0
10,2,2,,,,,2.25,0.0,0.0,0.0,0.0
10,2,2,,,,,2.0,0.0,0.0,0.0,0.0
10,2,2,,,,,2.25,0.0,0.0,0.0,0.0
10,3,2,,,,,2.25,0.0,0.0,0.0,0.0
10,3,2,,,,,2.0,0.0,0.0,0.0,0.0
10,3,2,,,,,2.5,0.0,0.0,0.0,0.0
10,3,2,,,,,2.0,0.0,0.0,0.0,0.0
10,4,2,,,,,2.0,0.0,0.0,0.0,0.0
10,4,2,,,,,2.0,0.0,0.0,0.0,0.0
10,4,2,,,,,2.0,0.0,0.0,0.0,0.0
10,4,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.5,0.0,0.0,0.0,0.0
10,5,2,,,,,2.75,0.0,0.0,0.0,0.0
10,5,2,,,,,2.0,0.0,0.0,0.0,0.0
10,6,2,,,,,1.75,0.0,0.0,0.0,0.0
10,6,2,,,,,2.0,0.0,0.0,0.0,0.0
10,6,2,,,,,1.75,0.0,0.0,0.0,0.0
10,6,2,,,,,2.0,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,8,2,,,,,2.25,0.0,0.0,0.0,0.0
10,8,2,,,,,2.5675,0.0,0.0,0.0,0.0675
10,8,2,,,,,2.9275,0.0,0.0,0.0,0.1775
10,8,2,,,,,4.875,0.0,0.0,0.0,0.375
10,9,2,,,,,4.6975,0.0,0.0,0.0,0.5314539583257074
10,9,2,,,,,4.735,0.0,0.0,0.0,0.5759892062300963
10,9,2,,,,,4.3625,0.0,0.0,0.0,1.0243107018009443
10,9,2,,,,,8.32,0.0,0.0,0.0,1.567640726234489
10,10,2,,,,,6.4075,0.0,0.0,0.0,1.9802559697218696
10,10,2,,,,,4.890000000000001,0.0,0.0,0.0,2.556710573275898
10,10,2,,,,,5.455,0.0,0.0,0.0,5.322497945768283
10,10,2,,,,,4.775,0.0,0.0,0.0,3.0166795315521693
10,11,2,,,,,6.5225,0.0,0.0,0.0,1.827
10,11,2,,,,,6.57,0.0,0.0,0.0,1.284
10,11,2,,,,,7.105,0.0,0.0,0.0,1.326
10,11,2,,,,,6.8525,0.0,0.0,0.0,0.7230000000000001
10,12,2,,,,,6.3225,0.0,0.0,0.0,0.9870000000000001
10,12,2,,,,,7.905,0.0,0.0,0.0,0.486
10,12,2,,,,,6.1425,0.0,0.0,0.0,0.47100000000000003
10,12,2,,,,,5.875,0.0,0.0,0.0,1.05
10,13,2,,,,,6.425,0.0,0.0,0.0,1.7100000000000002
10,13,2,,,,,6.4425,0.0,0.0,0.0,1.7309999999999999
10,13,2,,,,,5.61,0.0,0.0,0.0,1.9320000000000002
10,13,2,,,,,6.295,0.0,0.0,0.0,2.154
10,14,2,,,,,5.5325,0.0,0.0,0.0,1.539
10,14,2,,,,,6.57,0.0,0.0,0.0,1.284
10,14,2,,,,,5.0225,0.0,0.0,0.0,2.127
10,14,2,,,,,4.9,0.0,0.0,0.0,1.6799999999999997
10,15,2,,,,,3.5975,0.0,0.0,0.0,2.217
10,15,2,,,,,6.195,0.0,0.0,0.0,2.9339999999999997
10,15,2,,,,,5.965,0.0,0.0,0.0,2.6579999999999995
10,15,2,,,,,5.3925,0.0,0.0,0.0,2.5709999999999997
10,16,2,,,,,6.6375,0.0,0.0,0.0,1.6649999999999998
10,16,2,,,,,6.165,0.0,0.0,0.0,1.698
10,16,2,,,,,4.7625,0.0,0.0,0.0,0.915
10,16,2,,,,,4.5600000000000005,0.0,0.0,0.0,0.6720000000000002
10,17,2,,,,,4.975,0.0,0.0,0.0,0.5621203289174632
10,17,2,,,,,4.95,0.0,0.0,0.0,0.532535048448123
10,17,2,,,,,5.445,0.0,0.0,0.0,0.5266179923542551
10,17,2,,,,,6.155,0.0,0.0,0.0,0.18342873890990904
10,18,2,,,,,6.855,0.0,0.0,0.0,0.12485666958369795
10,18,2,,,,,7.0425,0.0,0.0,0.0,0.050537223402925366
10,18,2,,,,,5.7525,0.0,0.0,0.0,0.0029727778472309003
10,18,2,,,,,5.5,0.0,0.0,0.0,0.0
10,19,2,,,,,5.25,0.0,0.0,0.0,0.0
10,19,2,,,,,4.75,0.0,0.0,0.0,0.0
10,19,2,,,,,4.25,0.0,0.0,0.0,0.0
10,19,2,,,,,5.25,0.0,0.0,0.0,0.0
10,20,2,,,,,4.75,0.0,0.0,0.0,0.0
10,20,2,,,,,4.25,0.0,0.0,0.0,0.0
10,20,2,,,,,4.25,0.0,0.0,0.0,0.0
10,20,2,,,,,4.25,0.0,0.0,0.0,0.0
10,21,2,,,,,5.0,0.0,0.0,0.0,0.0
10,21,2,,,,,4.25,0.0,0.0,0.0,0.0
10,21,2,,,,,3.75,0.0,0.0,0.0,0.0
10,21,2,,,,,3.25,0.0,0.0,0.0,0.0
10,22,2,,,,,3.25,0.0,0.0,0.0,0.0
10,22,2,,,,,3.5,0.0,0.0,0.0,0.0
10,22,2,,,,,3.25,0.0,0.0,0.0,0.0
10,22,2,,,,,2.75,0.0,0.0,0.0,0.0
10,23,2,,,,,2.75,0.0,0.0,0.0,0.0
10,23,2,,,,,2.25,0.0,0.0,0.0,0.0
10,23,2,,,,,2.5,0.0,0.0,0.0,0.0
10,23,2,,,,,2.25,0.0,0.0,0.0,0.0
10,24,2,,,,,2.5,0.0,0.0,0.0,0.0
10,24,2,,,,,2.25,0.0,0.0,0.0,0.0
10,24,2,,,,,2.5,0.0,0.0,0.0,0.0
10,24,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.5,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.75,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,3,3,,,,,2.75,0.0,0.0,0.0,0.0
10,3,3,,,,,3.0,0.0,0.0,0.0,0.0
10,3,3,,,,,2.75,0.0,0.0,0.0,0.0
10,3,3,,,,,2.75,0.0,0.0,0.0,0.0
10,4,3,,,,,2.75,0.0,0.0,0.0,0.0
10,4,3,,,,,3.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.75,0.0,0.0,0.0,0.0
10,4,3,,,,,2.75,0.0,0.0,0.0,0.0
10,5,3,,,,,2.75,0.0,0.0,0.0,0.0
10,5,3,,,,,2.75,0.0,0.0,0.0,0.0
10,5,3,,,,,2.75,0.0,0.0,0.0,0.0
10,5,3,,,,,2.75,0.0,0.0,0.0,0.0
10,6,3,,,,,2.5,0.0,0.0,0.0,0.0
10,6,3,,,,,2.75,0.0,0.0,0.0,0.0
10,6,3,,,,,2.75,0.0,0.0,0.0,0.0
10,6,3,,,,,2.75,0.0,0.0,0.0,0.0
10,7,3,,,,,3.0,0.0,0.0,0.0,0.0
10,7,3,,,,,2.75,0.0,0.0,0.0,0.0
10,7,3,,,,,2.75,0.0,0.0,0.0,0.0
10,7,3,,,,,3.0,0.0,0.0,0.0,0.0
10,8,3,,,,,3.0,0.0,0.0,0.0,0.0
10,8,3,,,,,3.3875,0.0,0.0,0.0,0.1375
10,8,3,,,,,3.455,0.0,0.0,0.0,0.205
10,8,3,,,,,5.265,0.0,0.0,0.0,0.015
10,9,3,,,,,5.0125,0.0,0.0,0.0,0.014630659034571432
10,9,3,,,,,5.595,0.0,0.0,0.0,0.11119300866274291
10,9,3,,,,,4.725,0.0,0.0,0.0,0.2633518626222859
10,9,3,,,,,7.16,0.0,0.0,0.0,0.47988561633394305
10,10,3,,,,,8.23,0.0,0.0,0.0,0.5421429525456238
10,10,3,,,,,5.475,0.0,0.0,0.0,0.818861751240786
10,10,3,,,,,5.1850000000000005,0.0,0.0,0.0,1.0560492929794965
10,10,3,,,,,6.305,0.0,0.0,0.0,0.6268527888808776
10,11,3,,,,,5.5175,0.0,0.0,0.0,1.6869181696470228
10,11,3,,,,,5.26,0.0,0.0,0.0,1.4006701112060946
10,11,3,,,,,8.0075,0.0,0.0,0.0,1.119980267492175
10,11,3,,,,,7.22,0.0,0.0,0.0,1.6341151297404437
10,12,3,,,,,7.1225000000000005,0.0,0.0,0.0,2.4286793788944503
10,12,3,,,,,6.2475,0.0,0.0,0.0,5.146282924182703
10,12,3,,,,,6.657499999999999,0.0,0.0,0.0,7.9039353638225744
10,12,3,,,,,6.5625,0.0,0.0,0.0,4.934595911181304
10,13,3,,,,,7.3125,0.0,0.0,0.0,2.3402399831207017
10,13,3,,,,,5.985,0.0,0.0,0.0,4.805292765341174
10,13,3,,,,,5.4375,0.0,0.0,0.0,5.886058139364189
10,13,3,,,,,5.3825,0.0,0.0,0.0,8.376640812309615
10,14,3,,,,,4.82,0.0,0.0,0.0,8.130780900226213
10,14,3,,,,,4.885,0.0,0.0,0.0,7.918023549937407
10,14,3,,,,,5.485,0.0,0.0,0.0,7.1704977245983645
10,14,3,,,,,4.145,0.0,0.0,0.0,1.8918153579734258
10,15,3,,,,,3.4125,0.0,0.0,0.0,4.614546287504687
10,15,3,,,,,4.9775,0.0,0.0,0.0,7.050083177906523
10,15,3,,,,,4.2625,0.0,0.0,0.0,5.9119267133846
10,15,3,,,,,4.64,0.0,0.0,0.0,4.882868148311669
10,16,3,,,,,5.3675,0.0,0.0,0.0,4.784166988792602
10,16,3,,,,,5.3025,0.0,0.0,0.0,5.580075765313048
10,16,3,,,,,4.5,0.0,0.0,0.0,4.938120146294732
10,16,3,,,,,4.27,0.0,0.0,0.0,4.380403047419093
10,17,3,,,,,6.3625,0.0,0.0,0.0,3.6317586564336555
10,17,3,,,,,6.1825,0.0,0.0,0.0,1.0880690593170712
10,17,3,,,,,6.47,0.0,0.0,0.0,0.8401176651027251
10,17,3,,,,,6.075,0.0,0.0,0.0,0.6709273019917597
10,18,3,,,,,4.5725,0.0,0.0,0.0,0.6970799210246881
10,18,3,,,,,4.99,0.0,0.0,0.0,0.2922256437483408
10,18,3,,,,,5.3125,0.0,0.0,0.0,0.07610042805946374
10,18,3,,,,,3.755,0.0,0.0,0.0,0.0060880342447571
10,19,3,,,,,4.75,0.0,0.0,0.0,0.0
10,19,3,,,,,5.0,0.0,0.0,0.0,0.0
10,19,3,,,,,5.0,0.0,0.0,0.0,0.0
10,19,3,,,,,4.25,0.0,0.0,0.0,0.0
10,20,3,,,,,5.0,0.0,0.0,0.0,0.0
10,20,3,,,,,4.25,0.0,0.0,0.0,0.0
10,20,3,,,,,4.75,0.0,0.0,0.0,0.0
10,20,3,,,,,4.5,0.0,0.0,0.0,0.0
10,21,3,,,,,4.5,0.0,0.0,0.0,0.0
10,21,3,,,,,5.25,0.0,0.0,0.0,0.0
10,21,3,,,,,4.5,0.0,0.0,0.0,0.0
10,21,3,,,,,4.0,0.0,0.0,0.0,0.0
10,22,3,,,,,3.5,0.0,0.0,0.0,0.0
10,22,3,,,,,3.5,0.0,0.0,0.0,0.0
10,22,3,,,,,3.0,0.0,0.0,0.0,0.0
10,22,3,,,,,3.0,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.0,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.0,0.0,0.0,0.0,0.0
10,1,4,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.25,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,2,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.25,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,4,4,,,,,2.0,0.0,0.0,0.0,0.0
10,4,4,,,,,2.0,0.0,0.0,0.0,0.0
10,4,4,,,,,2.25,0.0,0.0,0.0,0.0
10,4,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,1.75,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,2.25,0.0,0.0,0.0,0.0
10,7,4,,,,,2.25,0.0,0.0,0.0,0.0
10,7,4,,,,,2.25,0.0,0.0,0.0,0.0
10,8,4,,,,,2.5,0.0,0.0,0.0,0.0
10,8,4,,,,,2.75,0.0,0.0,0.0,0.0
10,8,4,,,,,3.52,0.0,0.0,0.0,0.02
10,8,4,,,,,5.1175,0.0,0.0,0.0,0.1175
10,9,4,,,,,4.965,0.0,0.0,0.0,0.25120819864825156
10,9,4,,,,,5.4125,0.0,0.0,0.0,0.18986666176902733
10,9,4,,,,,5.73,0.0,0.0,0.0,0.2687343520423156
10,9,4,,,,,8.135,0.0,0.0,0.0,0.7419404936820453
10,10,4,,,,,6.965,0.0,0.0,0.0,1.0907725133496877
10,10,4,,,,,5.75,0.0,0.0,0.0,1.130334210725065
10,10,4,,,,,6.3075,0.0,0.0,0.0,0.9127448751604901
10,10,4,,,,,7.11,0.0,0.0,0.0,0.6895038685422896
10,11,4,,,,,6.255,0.0,0.0,0.0,1.1229639998403753
10,11,4,,,,,5.96,0.0,0.0,0.0,1.6313705868327841
10,11,4,,,,,6.775,0.0,0.0,0.0,1.4246558206930136
10,11,4,,,,,5.365,0.0,0.0,0.0,1.8045640395444837
10,12,4,,,,,7.045,0.0,0.0,0.0,1.1677114865141927
10,12,4,,,,,7.1425,0.0,0.0,0.0,1.2766606443468567
10,12,4,,,,,7.1175,0.0,0.0,0.0,1.8074385927623986
10,12,4,,,,,7.59,0.0,0.0,0.0,1.49735252816174
10,13,4,,,,,6.955,0.0,0.0,0.0,1.6345672831213816
10,13,4,,,,,6.32,0.0,0.0,0.0,1.4829064011822843
10,13,4,,,,,5.205,0.0,0.0,0.0,1.915420768193784
10,13,4,,,,,4.705,0.0,0.0,0.0,1.3537137980489793
10,14,4,,,,,5.6775,0.0,0.0,0.0,1.3496716710971484
10,14,4,,,,,5.01,0.0,0.0,0.0,2.8770071290478487
10,14,4,,,,,4.9575,0.0,0.0,0.0,2.530276190188497
10,14,4,,,,,4.8775,0.0,0.0,0.0,2.4385787518124697
10,15,4,,,,,4.495,0.0,0.0,0.0,4.092203757951941
10,15,4,,,,,5.17,0.0,0.0,0.0,2.8335144761784545
10,15,4,,,,,4.73,0.0,0.0,0.0,4.367359089316378
10,15,4,,,,,4.8725,0.0,0.0,0.0,5.997800786869476
10,16,4,,,,,6.52,0.0,0.0,0.0,1.9897624447464588
10,16,4,,,,,6.21,0.0,0.0,0.0,1.6412729770225027
10,16,4,,,,,6.005,0.0,0.0,0.0,1.1297803711695995
10,16,4,,,,,6.0475,0.0,0.0,0.0,0.8965172597092096
10,17,4,,,,,5.8625,0.0,0.0,0.0,0.7046095201328995
10,17,4,,,,,6.445,0.0,0.0,0.0,0.5119203860557392
10,17,4,,,,,5.62,0.0,0.0,0.0,0.4256416693047719
10,17,4,,,,,5.52,0.0,0.0,0.0,0.3106033803034822
10,18,4,,,,,5.675,0.0,0.0,0.0,0.22190342434001853
10,18,4,,,,,5.065,0.0,0.0,0.0,0.08242127189772117
10,18,4,,,,,5.5075,0.0,0.0,0.0,0.00951014675742936
10,18,4,,,,,5.0,0.0,0.0,0.0,0.0
10,19,4,,,,,5.75,0.0,0.0,0.0,0.0
10,19,4,,,,,5.25,0.0,0.0,0.0,0.0
10,19,4,,,,,5.25,0.0,0.0,0.0,0.0
10,19,4,,,,,5.75,0.0,0.0,0.0,0.0
10,20,4,,,,,5.0,0.0,0.0,0.0,0.0
10,20,4,,,,,5.0,0.0,0.0,0.0,0.0
10,20,4,,,,,5.5,0.0,0.0,0.0,0.0
10,20,4,,,,,5.75,0.0,0.0,0.0,0.0
10,21,4,,,,,5.25,0.0,0.0,0.0,0.0
10,21,4,,,,,5.75,0.0,0.0,0.0,0.0
10,21,4,,,,,5.25,0.0,0.0,0.0,0.0
10,21,4,,,,,4.5,0.0,0.0,0.0,0.0
10,22,4,,,,,4.25,0.0,0.0,0.0,0.0
10,22,4,,,,,3.5,0.0,0.0,0.0,0.0
10,22,4,,,,,3.0,0.0,0.0,0.0,0.0
10,22,4,,,,,2.75,0.0,0.0,0.0,0.0
10,23,4,,,,,2.5,0.0,0.0,0.0,0.0
10,23,4,,,,,2.0,0.0,0.0,0.0,0.0
10,23,4,,,,,2.25,0.0,0.0,0.0,0.0
10,23,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.0,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.0,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.0,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,2.25,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,2.25,0.0,0.0,0.0,0.0
10,3,5,,,,,2.25,0.0,0.0,0.0,0.0
10,4,5,,,,,2.25,0.0,0.0,0.0,0.0
10,4,5,,,,,2.0,0.0,0.0,0.0,0.0
10,4,5,,,,,2.0,0.0,0.0,0.0,0.0
10,4,5,,,,,2.25,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,2.25,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,2.25,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,2.25,0.0,0.0,0.0,0.0
10,6,5,,,,,2.25,0.0,0.0,0.0,0.0
10,6,5,,,,,2.25,0.0,0.0,0.0,0.0
10,7,5,,,,,2.25,0.0,0.0,0.0,0.0
10,7,5,,,,,2.25,0.0,0.0,0.0,0.0
10,7,5,,,,,2.25,0.0,0.0,0.0,0.0
10,7,5,,,,,2.25,0.0,0.0,0.0,0.0
10,8,5,,,,,2.75,0.0,0.0,0.0,0.0
10,8,5,,,,,3.25,0.0,0.0,0.0,0.0
10,8,5,,,,,3.755,0.0,0.0,0.0,0.005
10,8,5,,,,,5.065,0.0,0.0,0.0,0.065
10,9,5,,,,,4.8875,0.0,0.0,0.0,0.16040256378407983
10,9,5,,,,,5.1425,0.0,0.0,0.0,0.16623538428531906
10,9,5,,,,,4.9525,0.0,0.0,0.0,0.23622923030019027
10,9,5,,,,,6.95,0.0,0.0,0.0,0.23331282004957066
10,10,5,,,,,8.205,0.0,0.0,0.0,0.2308509665720458
10,10,5,,,,,5.875,0.0,0.0,0.0,0.14076278449514987
10,10,5,,,,,6.1875,0.0,0.0,0.0,0.49266974573302463
10,10,5,,,,,6.445,0.0,0.0,0.0,0.7826410817930334
10,11,5,,,,,5.6875,0.0,0.0,0.0,0.7599243089229996
10,11,5,,,,,6.385,0.0,0.0,0.0,0.7018937253325159
10,11,5,,,,,5.8875,0.0,0.0,0.0,0.7046570864558723
10,11,5,,,,,6.4725,0.0,0.0,0.0,0.7986113646499887
10,12,5,,,,,6.1775,0.0,0.0,0.0,0.7541220721442825
10,12,5,,,,,7.3625,0.0,0.0,0.0,0.681770877030809
10,12,5,,,,,7.1325,0.0,0.0,0.0,0.7040327832195701
10,12,5,,,,,6.71,0.0,0.0,0.0,0.7902976697010192
10,13,5,,,,,6.62,0.0,0.0,0.0,0.6933084745963382
10,13,5,,,,,6.4975,0.0,0.0,0.0,0.5563241388898036
10,13,5,,,,,7.285,0.0,0.0,0.0,0.5982581192081305
10,13,5,,,,,6.1275,0.0,0.0,0.0,0.9812551394488495
10,14,5,,,,,4.535,0.0,0.0,0.0,0.8771186233905617
10,14,5,,,,,6.4625,0.0,0.0,0.0,0.796110852440478
10,14,5,,,,,4.885,0.0,0.0,0.0,0.9888534798734359
10,14,5,,,,,4.48,0.0,0.0,0.0,0.815664452324981
10,15,5,,,,,4.145,0.0,0.0,0.0,0.7163554086022356
10,15,5,,,,,4.95,0.0,0.0,0.0,0.49978284321086197
10,15,5,,,,,4.595,0.0,0.0,0.0,1.4937953869302432
10,15,5,,,,,4.6775,0.0,0.0,0.0,1.585422241518901
10,16,5,,,,,4.945,0.0,0.0,0.0,1.6100508724846296
10,16,5,,,,,6.265,0.0,0.0,0.0,0.8523798736683333
10,16,5,,,,,5.735,0.0,0.0,0.0,0.8189532119558496
10,16,5,,,,,5.3125,0.0,0.0,0.0,0.9053054213797658
10,17,5,,,,,4.9425,0.0,0.0,0.0,0.794438205795231
10,17,5,,,,,4.13,0.0,0.0,0.0,0.4359372104002711
10,17,5,,,,,4.735,0.0,0.0,0.0,0.2695927485370097
10,17,5,,,,,4.6275,0.0,0.0,0.0,0.14626840612114358
10,18,5,,,,,5.5675,0.0,0.0,0.0,0.08568914191371133
10,18,5,,,,,6.0275,0.0,0.0,0.0,0.03491039115003053
10,18,5,,,,,5.25,0.0,0.0,0.0,0.0
10,18,5,,,,,4.75,0.0,0.0,0.0,0.0
10,19,5,,,,,4.75,0.0,0.0,0.0,0.0
10,19,5,,,,,4.75,0.0,0.0,0.0,0.0
10,19,5,,,,,5.0,0.0,0.0,0.0,0.0
10,19,5,,,,,5.0,0.0,0.0,0.0,0.0
10,20,5,,,,,4.0,0.0,0.0,0.0,0.0
10,20,5,,,,,4.25,0.0,0.0,0.0,0.0
10,20,5,,,,,4.0,0.0,0.0,0.0,0.0
10,20,5,,,,,4.25,0.0,0.0,0.0,0.0
10,21,5,,,,,4.5,0.0,0.0,0.0,0.0
10,21,5,,,,,4.25,0.0,0.0,0.0,0.0
10,21,5,,,,,4.75,0.0,0.0,0.0,0.0
10,21,5,,,,,3.75,0.0,0.0,0.0,0.0
10,22,5,,,,,3.25,0.0,0.0,0.0,0.0
10,22,5,,,,,3.0,0.0,0.0,0.0,0.0
10,22,5,,,,,2.75,0.0,0.0,0.0,0.0
10,22,5,,,,,2.75,0.0,0.0,0.0,0.0
10,23,5,,,,,2.75,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,2.5,0.0,0.0,0.0,0.0
10,24,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,2.25,0.0,0.0,0.0,0.0
11,1,6,,,,,2.25,0.0,0.0,0.0,0.0
11,1,6,,,,,2.25,0.0,0.0,0.0,0.0
11,1,6,,,,,2.25,0.0,0.0,0.0,0.0
11,1,6,,,,,2.25,0.0,0.0,0.0,0.0
11,2,6,,,,,2.25,0.0,0.0,0.0,0.0
11,2,6,,,,,2.25,0.0,0.0,0.0,0.0
11,2,6,,,,,2.5,0.0,0.0,0.0,0.0
11,2,6,,,,,3.25,0.0,0.0,0.0,0.0
11,3,6,,,,,2.5,0.0,0.0,0.0,0.0
11,3,6,,,,,2.25,0.0,0.0,0.0,0.0
11,3,6,,,,,2.25,0.0,0.0,0.0,0.0
11,3,6,,,,,2.0,0.0,0.0,0.0,0.0
11,4,6,,,,,2.0,0.0,0.0,0.0,0.0
11,4,6,,,,,2.25,0.0,0.0,0.0,0.0
11,4,6,,,,,2.0,0.0,0.0,0.0,0.0
11,4,6,,,,,2.0,0.0,0.0,0.0,0.0
11,5,6,,,,,2.0,0.0,0.0,0.0,0.0
11,5,6,,,,,2.0,0.0,0.0,0.0,0.0
11,5,6,,,,,2.25,0.0,0.0,0.0,0.0
11,5,6,,,,,2.25,0.0,0.0,0.0,0.0
11,6,6,,,,,2.25,0.0,0.0,0.0,0.0
11,6,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.25,0.0,0.0,0.0,0.0
11,7,6,,,,,2.0,0.0,0.0,0.0,0.0
11,7,6,,,,,2.0,0.0,0.0,0.0,0.0
11,7,6,,,,,2.25,0.0,0.0,0.0,0.0
11,7,6,,,,,2.0,0.0,0.0,0.0,0.0
11,8,6,,,,,2.5,0.0,0.0,0.0,0.0
11,8,6,,,,,4.0,0.0,0.0,0.0,0.0
11,8,6,,,,,3.52,0.0,0.0,0.0,0.02
11,8,6,,,,,3.8625,0.0,0.0,0.0,0.1125
11,9,6,,,,,4.72,0.0,0.0,0.0,0.2607310161777213
11,9,6,,,,,4.075,0.0,0.0,0.0,0.38517081935345193
11,9,6,,,,,3.8525,0.0,0.0,0.0,0.7140474420321685
11,9,6,,,,,3.65,0.0,0.0,0.0,1.0666268843634052
11,10,6,,,,,3.725,0.0,0.0,0.0,1.164632698541329
11,10,6,,,,,4.005,0.0,0.0,0.0,1.2004675508041391
11,10,6,,,,,5.115,0.0,0.0,0.0,1.3318620091011095
11,10,6,,,,,4.395,0.0,0.0,0.0,2.263568167934173
11,11,6,,,,,3.6375,0.0,0.0,0.0,4.862440950106157
11,11,6,,,,,3.605,0.0,0.0,0.0,3.061428078556263
11,11,6,,,,,2.9800000000000004,0.0,0.0,0.0,4.3835419320594475
11,11,6,,,,,5.0075,0.0,0.0,0.0,6.178678742038217
11,12,6,,,,,5.5625,0.0,0.0,0.0,3.603483886796427
11,12,6,,,,,3.7025,0.0,0.0,0.0,2.8857287289365674
11,12,6,,,,,4.505,0.0,0.0,0.0,2.6533407884819407
11,12,6,,,,,4.015000000000001,0.0,0.0,0.0,2.370945316537078
11,13,6,,,,,3.875,0.0,0.0,0.0,2.55
11,13,6,,,,,3.815,0.0,0.0,0.0,4.578
11,13,6,,,,,3.96,0.0,0.0,0.0,3.5519999999999996
11,13,6,,,,,3.4225,0.0,0.0,0.0,2.9069999999999996
11,14,6,,,,,3.5474999999999994,0.0,0.0,0.0,4.557
11,14,6,,,,,5.2125,0.0,0.0,0.0,6.555
11,14,6,,,,,4.54,0.0,0.0,0.0,5.748
11,14,6,,,,,4.4575,0.0,0.0,0.0,4.7490000000000006
11,15,6,,,,,3.56,0.0,0.0,0.0,4.84510403523848
11,15,6,,,,,3.695,0.0,0.0,0.0,6.199585089424608
11,15,6,,,,,3.1950000000000003,0.0,0.0,0.0,6.796272778493386
11,15,6,,,,,4.455,0.0,0.0,0.0,5.614831154137205
11,16,6,,,,,3.2875,0.0,0.0,0.0,2.6711315256315054
11,16,6,,,,,2.8575,0.0,0.0,0.0,3.044798012277224
11,16,6,,,,,3.02,0.0,0.0,0.0,3.526477467718971
11,16,6,,,,,3.8175,0.0,0.0,0.0,2.7061627587545414
11,17,6,,,,,4.925,0.0,0.0,0.0,1.3986238841188001
11,17,6,,,,,3.51,0.0,0.0,0.0,1.2022213812425429
11,17,6,,,,,3.715,0.0,0.0,0.0,0.8510775124637804
11,17,6,,,,,3.905,0.0,0.0,0.0,0.4820788706962673
11,18,6,,,,,6.1575,0.0,0.0,0.0,0.1575
11,18,6,,,,,4.82,0.0,0.0,0.0,0.07
11,18,6,,,,,5.255,0.0,0.0,0.0,0.005
11,18,6,,,,,4.5,0.0,0.0,0.0,0.0
11,19,6,,,,,4.0,0.0,0.0,0.0,0.0
11,19,6,,,,,5.0,0.0,0.0,0.0,0.0
11,19,6,,,,,4.75,0.0,0.0,0.0,0.0
11,19,6,,,,,4.5,0.0,0.0,0.0,0.0
11,20,6,,,,,4.0,0.0,0.0,0.0,0.0
11,20,6,,,,,4.25,0.0,0.0,0.0,0.0
11,20,6,,,,,4.25,0.0,0.0,0.0,0.0
11,20,6,,,,,5.75,0.0,0.0,0.0,0.0
11,21,6,,,,,5.25,0.0,0.0,0.0,0.0
11,21,6,,,,,4.5,0.0,0.0,0.0,0.0
11,21,6,,,,,4.0,0.0,0.0,0.0,0.0
11,21,6,,,,,3.0,0.0,0.0,0.0,0.0
11,22,6,,,,,3.5,0.0,0.0,0.0,0.0
11,22,6,,,,,2.75,0.0,0.0,0.0,0.0
11,22,6,,,,,2.75,0.0,0.0,0.0,0.0
11,22,6,,,,,2.75,0.0,0.0,0.0,0.0
11,23,6,,,,,2.5,0.0,0.0,0.0,0.0
11,23,6,,,,,2.25,0.0,0.0,0.0,0.0
11,23,6,,,,,2.25,0.0,0.0,0.0,0.0
11,23,6,,,,,2.0,0.0,0.0,0.0,0.0
11,24,6,,,,,2.25,0.0,0.0,0.0,0.0
11,24,6,,,,,2.25,0.0,0.0,0.0,0.0
