month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
11,24,6,,,,,2.0,0.0,0.0,0.0,0.0
11,24,6,,,,,2.25,0.0,0.0,0.0,0.0
11,1,7,,,,,2.25,0.0,0.0,0.0,0.0
11,1,7,,,,,2.25,0.0,0.0,0.0,0.0
11,1,7,,,,,2.0,0.0,0.0,0.0,0.0
11,1,7,,,,,2.25,0.0,0.0,0.0,0.0
11,2,7,,,,,2.0,0.0,0.0,0.0,0.0
11,2,7,,,,,2.25,0.0,0.0,0.0,0.0
11,2,7,,,,,2.25,0.0,0.0,0.0,0.0
11,2,7,,,,,2.0,0.0,0.0,0.0,0.0
11,3,7,,,,,2.25,0.0,0.0,0.0,0.0
11,3,7,,,,,2.0,0.0,0.0,0.0,0.0
11,3,7,,,,,2.0,0.0,0.0,0.0,0.0
11,3,7,,,,,2.25,0.0,0.0,0.0,0.0
11,4,7,,,,,2.25,0.0,0.0,0.0,0.0
11,4,7,,,,,2.0,0.0,0.0,0.0,0.0
11,4,7,,,,,2.25,0.0,0.0,0.0,0.0
11,4,7,,,,,1.75,0.0,0.0,0.0,0.0
11,5,7,,,,,2.0,0.0,0.0,0.0,0.0
11,5,7,,,,,2.0,0.0,0.0,0.0,0.0
11,5,7,,,,,2.0,0.0,0.0,0.0,0.0
11,5,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,7,7,,,,,2.0,0.0,0.0,0.0,0.0
11,7,7,,,,,2.0,0.0,0.0,0.0,0.0
11,7,7,,,,,2.25,0.0,0.0,0.0,0.0
11,7,7,,,,,2.25,0.0,0.0,0.0,0.0
11,8,7,,,,,3.0,0.0,0.0,0.0,0.0
11,8,7,,,,,3.255,0.0,0.0,0.0,0.005
11,8,7,,,,,3.125,0.0,0.0,0.0,0.125
11,8,7,,,,,2.99,0.0,0.0,0.0,0.24
11,9,7,,,,,3.335,0.0,0.0,0.0,0.39864288398273046
11,9,7,,,,,4.8475,0.0,0.0,0.0,1.0085069975384002
11,9,7,,,,,5.3100000000000005,0.0,0.0,0.0,2.451356241804253
11,9,7,,,,,4.7125,0.0,0.0,0.0,3.52531207104131
11,10,7,,,,,3.525,0.0,0.0,0.0,3.0155048569394767
11,10,7,,,,,4.085,0.0,0.0,0.0,3.385725255217195
11,10,7,,,,,4.29,0.0,0.0,0.0,3.6305484218202024
11,10,7,,,,,3.62,0.0,0.0,0.0,5.816043031008022
11,11,7,,,,,3.84,0.0,0.0,0.0,6.1080000000000005
11,11,7,,,,,3.51,0.0,0.0,0.0,6.612
11,11,7,,,,,3.7,0.0,0.0,0.0,5.94
11,11,7,,,,,4.4825,0.0,0.0,0.0,5.978999999999999
11,12,7,,,,,3.8,0.0,0.0,0.0,4.86
11,12,7,,,,,3.8525,0.0,0.0,0.0,5.523000000000001
11,12,7,,,,,5.425,0.0,0.0,0.0,6.21
11,12,7,,,,,6.22,0.0,0.0,0.0,7.4639999999999995
11,13,7,,,,,4.05,0.0,0.0,0.0,7.56
11,13,7,,,,,4.1,0.0,0.0,0.0,8.22
11,13,7,,,,,4.38,0.0,0.0,0.0,7.656
11,13,7,,,,,5.06,0.0,0.0,0.0,6.9719999999999995
11,14,7,,,,,3.3575,0.0,0.0,0.0,7.629
11,14,7,,,,,4.7725,0.0,0.0,0.0,5.127
11,14,7,,,,,3.6725,0.0,0.0,0.0,3.807
11,14,7,,,,,4.005,0.0,0.0,0.0,6.606
11,15,7,,,,,3.3375000000000004,0.0,0.0,0.0,4.6049999999999995
11,15,7,,,,,4.355,0.0,0.0,0.0,1.326
11,15,7,,,,,5.32,0.0,0.0,0.0,0.9839999999999999
11,15,7,,,,,2.81,0.0,0.0,0.0,1.572
11,16,7,,,,,2.9325,0.0,0.0,0.0,2.00160851727323
11,16,7,,,,,3.015,0.0,0.0,0.0,1.8023399130276039
11,16,7,,,,,3.1925,0.0,0.0,0.0,1.7160893231302432
11,16,7,,,,,3.05,0.0,0.0,0.0,2.1413939560724007
11,17,7,,,,,2.9375,0.0,0.0,0.0,2.3139110056153642
11,17,7,,,,,3.6775,0.0,0.0,0.0,1.107691591075226
11,17,7,,,,,3.5325,0.0,0.0,0.0,0.6359523150917066
11,17,7,,,,,5.53,0.0,0.0,0.0,0.6329666234715577
11,18,7,,,,,5.185,0.0,0.0,0.0,0.435
11,18,7,,,,,4.77,0.0,0.0,0.0,0.27
11,18,7,,,,,4.335,0.0,0.0,0.0,0.085
11,18,7,,,,,4.0125,0.0,0.0,0.0,0.0125
11,19,7,,,,,4.75,0.0,0.0,0.0,0.0
11,19,7,,,,,4.25,0.0,0.0,0.0,0.0
11,19,7,,,,,4.5,0.0,0.0,0.0,0.0
11,19,7,,,,,4.5,0.0,0.0,0.0,0.0
11,20,7,,,,,4.0,0.0,0.0,0.0,0.0
11,20,7,,,,,4.0,0.0,0.0,0.0,0.0
11,20,7,,,,,4.0,0.0,0.0,0.0,0.0
11,20,7,,,,,4.25,0.0,0.0,0.0,0.0
11,21,7,,,,,4.25,0.0,0.0,0.0,0.0
11,21,7,,,,,4.5,0.0,0.0,0.0,0.0
11,21,7,,,,,4.0,0.0,0.0,0.0,0.0
11,21,7,,,,,3.25,0.0,0.0,0.0,0.0
11,22,7,,,,,3.25,0.0,0.0,0.0,0.0
11,22,7,,,,,3.0,0.0,0.0,0.0,0.0
11,22,7,,,,,4.0,0.0,0.0,0.0,0.0
11,22,7,,,,,3.25,0.0,0.0,0.0,0.0
11,23,7,,,,,2.5,0.0,0.0,0.0,0.0
11,23,7,,,,,2.25,0.0,0.0,0.0,0.0
11,23,7,,,,,2.25,0.0,0.0,0.0,0.0
11,23,7,,,,,2.25,0.0,0.0,0.0,0.0
11,24,7,,,,,2.25,0.0,0.0,0.0,0.0
11,24,7,,,,,2.25,0.0,0.0,0.0,0.0
11,24,7,,,,,2.0,0.0,0.0,0.0,0.0
11,24,7,,,,,2.25,0.0,0.0,0.0,0.0
11,1,1,,,,,2.25,0.0,0.0,0.0,0.0
11,1,1,,,,,2.25,0.0,0.0,0.0,0.0
11,1,1,,,,,2.0,0.0,0.0,0.0,0.0
11,1,1,,,,,2.25,0.0,0.0,0.0,0.0
11,2,1,,,,,2.0,0.0,0.0,0.0,0.0
11,2,1,,,,,2.25,0.0,0.0,0.0,0.0
11,2,1,,,,,2.5,0.0,0.0,0.0,0.0
11,2,1,,,,,2.0,0.0,0.0,0.0,0.0
11,3,1,,,,,2.25,0.0,0.0,0.0,0.0
11,3,1,,,,,2.25,0.0,0.0,0.0,0.0
11,3,1,,,,,2.0,0.0,0.0,0.0,0.0
11,3,1,,,,,2.0,0.0,0.0,0.0,0.0
11,4,1,,,,,2.0,0.0,0.0,0.0,0.0
11,4,1,,,,,2.0,0.0,0.0,0.0,0.0
11,4,1,,,,,2.0,0.0,0.0,0.0,0.0
11,4,1,,,,,1.75,0.0,0.0,0.0,0.0
11,5,1,,,,,2.25,0.0,0.0,0.0,0.0
11,5,1,,,,,2.0,0.0,0.0,0.0,0.0
11,5,1,,,,,2.25,0.0,0.0,0.0,0.0
11,5,1,,,,,2.0,0.0,0.0,0.0,0.0
11,6,1,,,,,2.0,0.0,0.0,0.0,0.0
11,6,1,,,,,2.0,0.0,0.0,0.0,0.0
11,6,1,,,,,2.0,0.0,0.0,0.0,0.0
11,6,1,,,,,2.25,0.0,0.0,0.0,0.0
11,7,1,,,,,2.25,0.0,0.0,0.0,0.0
11,7,1,,,,,2.25,0.0,0.0,0.0,0.0
11,7,1,,,,,2.5,0.0,0.0,0.0,0.0
11,7,1,,,,,2.25,0.0,0.0,0.0,0.0
11,8,1,,,,,2.5,0.0,0.0,0.0,0.0
11,8,1,,,,,3.0025,0.0,0.0,0.0,0.0025
11,8,1,,,,,3.3275,0.0,0.0,0.0,0.0775
11,8,1,,,,,4.225,0.0,0.0,0.0,0.225
11,9,1,,,,,4.385,0.0,0.0,0.0,0.7525676130770427
11,9,1,,,,,5.33,0.0,0.0,0.0,1.5762439769960106
11,9,1,,,,,5.54,0.0,0.0,0.0,2.7139839904668155
11,9,1,,,,,7.467499999999999,0.0,0.0,0.0,3.8132067638982434
11,10,1,,,,,5.8525,0.0,0.0,0.0,4.6017641238756335
11,10,1,,,,,5.36,0.0,0.0,0.0,5.207966665826803
11,10,1,,,,,3.83,0.0,0.0,0.0,5.769375916500794
11,10,1,,,,,5.32,0.0,0.0,0.0,6.354674922522614
11,11,1,,,,,4.995,0.0,0.0,0.0,6.873886376587956
11,11,1,,,,,6.16,0.0,0.0,0.0,7.370433434252708
11,11,1,,,,,5.8825,0.0,0.0,0.0,7.935779180630047
11,11,1,,,,,5.89,0.0,0.0,0.0,7.346503455570069
11,12,1,,,,,6.0425,0.0,0.0,0.0,7.851000000000001
11,12,1,,,,,8.0075,0.0,0.0,0.0,8.409
11,12,1,,,,,8.5875,0.0,0.0,0.0,8.505
11,12,1,,,,,7.785,0.0,0.0,0.0,8.742
11,13,1,,,,,6.14,0.0,0.0,0.0,7.367999999999999
11,13,1,,,,,6.9275,0.0,0.0,0.0,5.013
11,13,1,,,,,6.01,0.0,0.0,0.0,4.5120000000000005
11,13,1,,,,,4.5175,0.0,0.0,0.0,5.721
11,14,1,,,,,4.09,0.0,0.0,0.0,8.380782883335726
11,14,1,,,,,4.22,0.0,0.0,0.0,5.87482241610417
11,14,1,,,,,5.7975,0.0,0.0,0.0,8.33054546830868
11,14,1,,,,,4.4275,0.0,0.0,0.0,8.18869864940878
11,15,1,,,,,3.26,0.0,0.0,0.0,5.619003724766464
11,15,1,,,,,4.85,0.0,0.0,0.0,4.2496666825964855
11,15,1,,,,,4.1425,0.0,0.0,0.0,3.7096048750165154
11,15,1,,,,,4.2375,0.0,0.0,0.0,5.00221182430628
11,16,1,,,,,4.73,0.0,0.0,0.0,6.392745480200399
11,16,1,,,,,5.4675,0.0,0.0,0.0,5.50324394212507
11,16,1,,,,,5.015000000000001,0.0,0.0,0.0,2.93389687640584
11,16,1,,,,,5.5225,0.0,0.0,0.0,4.6924851631580475
11,17,1,,,,,5.2775,0.0,0.0,0.0,3.614450757178445
11,17,1,,,,,5.36,0.0,0.0,0.0,1.9221356627769768
11,17,1,,,,,5.4675,0.0,0.0,0.0,0.8566039366723482
11,17,1,,,,,5.3375,0.0,0.0,0.0,0.9998687065687688
11,18,1,,,,,4.97,0.0,0.0,0.0,0.261338909441853
11,18,1,,,,,4.565,0.0,0.0,0.0,0.0772137686987293
11,18,1,,,,,4.5125,0.0,0.0,0.0,0.014848801672832552
11,18,1,,,,,4.5,0.0,0.0,0.0,0.0
11,19,1,,,,,4.75,0.0,0.0,0.0,0.0
11,19,1,,,,,5.5,0.0,0.0,0.0,0.0
11,19,1,,,,,5.25,0.0,0.0,0.0,0.0
11,19,1,,,,,4.25,0.0,0.0,0.0,0.0
11,20,1,,,,,4.25,0.0,0.0,0.0,0.0
11,20,1,,,,,4.25,0.0,0.0,0.0,0.0
11,20,1,,,,,4.5,0.0,0.0,0.0,0.0
11,20,1,,,,,4.5,0.0,0.0,0.0,0.0
11,21,1,,,,,5.0,0.0,0.0,0.0,0.0
11,21,1,,,,,5.5,0.0,0.0,0.0,0.0
11,21,1,,,,,5.0,0.0,0.0,0.0,0.0
11,21,1,,,,,3.75,0.0,0.0,0.0,0.0
11,22,1,,,,,3.75,0.0,0.0,0.0,0.0
11,22,1,,,,,2.75,0.0,0.0,0.0,0.0
11,22,1,,,,,2.75,0.0,0.0,0.0,0.0
11,22,1,,,,,2.75,0.0,0.0,0.0,0.0
11,23,1,,,,,2.5,0.0,0.0,0.0,0.0
11,23,1,,,,,2.0,0.0,0.0,0.0,0.0
11,23,1,,,,,2.25,0.0,0.0,0.0,0.0
11,23,1,,,,,2.25,0.0,0.0,0.0,0.0
11,24,1,,,,,2.0,0.0,0.0,0.0,0.0
11,24,1,,,,,2.25,0.0,0.0,0.0,0.0
11,24,1,,,,,2.25,0.0,0.0,0.0,0.0
11,24,1,,,,,2.0,0.0,0.0,0.0,0.0
11,1,2,,,,,3.0,0.0,0.0,0.0,0.0
11,1,2,,,,,3.0,0.0,0.0,0.0,0.0
11,1,2,,,,,2.0,0.0,0.0,0.0,0.0
11,1,2,,,,,2.25,0.0,0.0,0.0,0.0
11,2,2,,,,,2.0,0.0,0.0,0.0,0.0
11,2,2,,,,,2.25,0.0,0.0,0.0,0.0
11,2,2,,,,,2.25,0.0,0.0,0.0,0.0
11,2,2,,,,,2.25,0.0,0.0,0.0,0.0
11,3,2,,,,,2.0,0.0,0.0,0.0,0.0
11,3,2,,,,,2.25,0.0,0.0,0.0,0.0
11,3,2,,,,,2.0,0.0,0.0,0.0,0.0
11,3,2,,,,,2.0,0.0,0.0,0.0,0.0
11,4,2,,,,,2.0,0.0,0.0,0.0,0.0
11,4,2,,,,,2.0,0.0,0.0,0.0,0.0
11,4,2,,,,,2.0,0.0,0.0,0.0,0.0
11,4,2,,,,,2.0,0.0,0.0,0.0,0.0
11,5,2,,,,,1.75,0.0,0.0,0.0,0.0
11,5,2,,,,,2.0,0.0,0.0,0.0,0.0
11,5,2,,,,,2.25,0.0,0.0,0.0,0.0
11,5,2,,,,,1.75,0.0,0.0,0.0,0.0
11,6,2,,,,,2.0,0.0,0.0,0.0,0.0
11,6,2,,,,,2.0,0.0,0.0,0.0,0.0
11,6,2,,,,,2.0,0.0,0.0,0.0,0.0
11,6,2,,,,,2.0,0.0,0.0,0.0,0.0
11,7,2,,,,,2.0,0.0,0.0,0.0,0.0
11,7,2,,,,,2.0,0.0,0.0,0.0,0.0
11,7,2,,,,,2.25,0.0,0.0,0.0,0.0
11,7,2,,,,,2.5,0.0,0.0,0.0,0.0
11,8,2,,,,,2.75,0.0,0.0,0.0,0.0
11,8,2,,,,,3.0,0.0,0.0,0.0,0.0
11,8,2,,,,,3.02,0.0,0.0,0.0,0.02
11,8,2,,,,,3.375,0.0,0.0,0.0,0.125
11,9,2,,,,,5.635,0.0,0.0,0.0,0.15725319975842114
11,9,2,,,,,5.65,0.0,0.0,0.0,0.1747257775093568
11,9,2,,,,,5.04,0.0,0.0,0.0,0.33780316985142317
11,9,2,,,,,7.02,0.0,0.0,0.0,0.3145063995168423
11,10,2,,,,,5.685,0.0,0.0,0.0,0.20779515578344546
11,10,2,,,,,5.2375,0.0,0.0,0.0,0.2667640513436125
11,10,2,,,,,6.0575,0.0,0.0,0.0,0.3453892454238351
11,10,2,,,,,6.2625,0.0,0.0,0.0,0.29484447780083484
11,11,2,,,,,6.2,0.0,0.0,0.0,0.49493959975302365
11,11,2,,,,,7.2375,0.0,0.0,0.0,1.3610838993208152
11,11,2,,,,,7.9025,0.0,0.0,0.0,1.5425617525635906
11,11,2,,,,,5.8,0.0,0.0,0.0,2.5296912876265654
11,12,2,,,,,5.0875,0.0,0.0,0.0,2.039701978265172
11,12,2,,,,,4.92,0.0,0.0,0.0,2.96381185413225
11,12,2,,,,,5.015000000000001,0.0,0.0,0.0,2.236734414260855
11,12,2,,,,,7.1175,0.0,0.0,0.0,4.293087020920029
11,13,2,,,,,5.6825,0.0,0.0,0.0,2.988022042166114
11,13,2,,,,,5.779999999999999,0.0,0.0,0.0,2.2612058697473296
11,13,2,,,,,6.140000000000001,0.0,0.0,0.0,2.6622078959094178
11,13,2,,,,,5.485,0.0,0.0,0.0,1.0971860993601574
11,14,2,,,,,4.845,0.0,0.0,0.0,2.053426109969448
11,14,2,,,,,6.01,0.0,0.0,0.0,1.9588238230602868
11,14,2,,,,,5.135,0.0,0.0,0.0,0.7067347316155012
11,14,2,,,,,4.6075,0.0,0.0,0.0,0.3978860890591207
11,15,2,,,,,3.8825,0.0,0.0,0.0,0.4243205937044747
11,15,2,,,,,4.7,0.0,0.0,0.0,0.7765344198513262
11,15,2,,,,,5.3825,0.0,0.0,0.0,1.2563217578308958
11,15,2,,,,,5.8075,0.0,0.0,0.0,0.89578792004278
11,16,2,,,,,4.7875,0.0,0.0,0.0,1.7100059258792768
11,16,2,,,,,4.65,0.0,0.0,0.0,1.5570785666543006
11,16,2,,,,,5.21,0.0,0.0,0.0,1.3457607611797884
11,16,2,,,,,5.2725,0.0,0.0,0.0,0.5811239650549087
11,17,2,,,,,5.66,0.0,0.0,0.0,0.4696756936641508
11,17,2,,,,,7.34,0.0,0.0,0.0,0.6758747786874365
11,17,2,,,,,7.22,0.0,0.0,0.0,0.538408722005246
11,17,2,,,,,6.1875,0.0,0.0,0.0,0.21479071356592264
11,18,2,,,,,5.605,0.0,0.0,0.0,0.1335204916727701
11,18,2,,,,,5.2775,0.0,0.0,0.0,0.03496965258096359
11,18,2,,,,,5.25,0.0,0.0,0.0,0.0
11,18,2,,,,,5.5,0.0,0.0,0.0,0.0
11,19,2,,,,,6.0,0.0,0.0,0.0,0.0
11,19,2,,,,,5.75,0.0,0.0,0.0,0.0
11,19,2,,,,,5.5,0.0,0.0,0.0,0.0
11,19,2,,,,,4.0,0.0,0.0,0.0,0.0
11,20,2,,,,,4.75,0.0,0.0,0.0,0.0
11,20,2,,,,,4.25,0.0,0.0,0.0,0.0
11,20,2,,,,,4.75,0.0,0.0,0.0,0.0
11,20,2,,,,,4.25,0.0,0.0,0.0,0.0
11,21,2,,,,,4.75,0.0,0.0,0.0,0.0
11,21,2,,,,,4.25,0.0,0.0,0.0,0.0
11,21,2,,,,,3.5,0.0,0.0,0.0,0.0
11,21,2,,,,,3.0,0.0,0.0,0.0,0.0
11,22,2,,,,,2.5,0.0,0.0,0.0,0.0
11,22,2,,,,,2.25,0.0,0.0,0.0,0.0
11,22,2,,,,,2.5,0.0,0.0,0.0,0.0
11,22,2,,,,,2.25,0.0,0.0,0.0,0.0
11,23,2,,,,,2.25,0.0,0.0,0.0,0.0
11,23,2,,,,,2.25,0.0,0.0,0.0,0.0
11,23,2,,,,,2.25,0.0,0.0,0.0,0.0
11,23,2,,,,,2.0,0.0,0.0,0.0,0.0
11,24,2,,,,,2.25,0.0,0.0,0.0,0.0
11,24,2,,,,,2.25,0.0,0.0,0.0,0.0
11,24,2,,,,,2.0,0.0,0.0,0.0,0.0
11,24,2,,,,,2.25,0.0,0.0,0.0,0.0
11,1,3,,,,,2.25,0.0,0.0,0.0,0.0
11,1,3,,,,,2.0,0.0,0.0,0.0,0.0
11,1,3,,,,,2.25,0.0,0.0,0.0,0.0
11,1,3,,,,,2.0,0.0,0.0,0.0,0.0
11,2,3,,,,,2.25,0.0,0.0,0.0,0.0
11,2,3,,,,,2.25,0.0,0.0,0.0,0.0
11,2,3,,,,,2.0,0.0,0.0,0.0,0.0
11,2,3,,,,,2.25,0.0,0.0,0.0,0.0
11,3,3,,,,,2.5,0.0,0.0,0.0,0.0
11,3,3,,,,,2.25,0.0,0.0,0.0,0.0
11,3,3,,,,,2.25,0.0,0.0,0.0,0.0
11,3,3,,,,,2.0,0.0,0.0,0.0,0.0
11,4,3,,,,,2.0,0.0,0.0,0.0,0.0
11,4,3,,,,,2.0,0.0,0.0,0.0,0.0
11,4,3,,,,,1.75,0.0,0.0,0.0,0.0
11,4,3,,,,,2.0,0.0,0.0,0.0,0.0
11,5,3,,,,,2.0,0.0,0.0,0.0,0.0
11,5,3,,,,,2.0,0.0,0.0,0.0,0.0
11,5,3,,,,,1.75,0.0,0.0,0.0,0.0
11,5,3,,,,,2.0,0.0,0.0,0.0,0.0
11,6,3,,,,,2.0,0.0,0.0,0.0,0.0
11,6,3,,,,,1.75,0.0,0.0,0.0,0.0
11,6,3,,,,,2.25,0.0,0.0,0.0,0.0
11,6,3,,,,,2.0,0.0,0.0,0.0,0.0
11,7,3,,,,,2.25,0.0,0.0,0.0,0.0
11,7,3,,,,,2.25,0.0,0.0,0.0,0.0
11,7,3,,,,,2.25,0.0,0.0,0.0,0.0
11,7,3,,,,,2.25,0.0,0.0,0.0,0.0
11,8,3,,,,,2.5,0.0,0.0,0.0,0.0
11,8,3,,,,,2.5,0.0,0.0,0.0,0.0
11,8,3,,,,,3.25,0.0,0.0,0.0,0.0
11,8,3,,,,,4.0,0.0,0.0,0.0,0.0
11,9,3,,,,,4.2925,0.0,0.0,0.0,0.049834819607264866
11,9,3,,,,,5.78,0.0,0.0,0.0,0.035177519722775184
11,9,3,,,,,4.77,0.0,0.0,0.0,0.023451679815183462
11,9,3,,,,,6.0,0.0,0.0,0.0,0.0
11,10,3,,,,,7.25,0.0,0.0,0.0,0.0
11,10,3,,,,,7.5,0.0,0.0,0.0,0.0
11,10,3,,,,,5.795,0.0,0.0,0.0,0.05024743360563244
11,10,3,,,,,7.3825,0.0,0.0,0.0,0.14795077672769555
11,11,3,,,,,6.9575,0.0,0.0,0.0,0.5028413382062432
11,11,3,,,,,7.1850000000000005,0.0,0.0,0.0,0.752888123871643
11,11,3,,,,,7.0,0.0,0.0,0.0,0.5495533750887904
11,11,3,,,,,7.4575,0.0,0.0,0.0,0.7776180257506385
11,12,3,,,,,7.155,0.0,0.0,0.0,1.0046617300614868
11,12,3,,,,,7.17,0.0,0.0,0.0,1.0213135819409591
11,12,3,,,,,8.055,0.0,0.0,0.0,2.5588345721455554
11,12,3,,,,,7.695,0.0,0.0,0.0,4.379437044301178
11,13,3,,,,,6.1475,0.0,0.0,0.0,6.296430407963266
11,13,3,,,,,7.970000000000001,0.0,0.0,0.0,4.147449511752695
11,13,3,,,,,6.83,0.0,0.0,0.0,0.646645353982947
11,13,3,,,,,6.6575,0.0,0.0,0.0,1.290503443509071
11,14,3,,,,,5.0975,0.0,0.0,0.0,6.511018532662046
11,14,3,,,,,6.425,0.0,0.0,0.0,7.154047725071166
11,14,3,,,,,5.215,0.0,0.0,0.0,7.476954159354533
11,14,3,,,,,5.915,0.0,0.0,0.0,7.142913020440705
11,15,3,,,,,4.92,0.0,0.0,0.0,1.0249229391108048
11,15,3,,,,,4.415,0.0,0.0,0.0,0.7408410375094405
11,15,3,,,,,5.37,0.0,0.0,0.0,0.412197268990215
11,15,3,,,,,5.5675,0.0,0.0,0.0,0.3537098186605223
11,16,3,,,,,5.5025,0.0,0.0,0.0,0.5846564782600646
11,16,3,,,,,5.5600000000000005,0.0,0.0,0.0,0.6515574683097238
11,16,3,,,,,4.71,0.0,0.0,0.0,1.1169556599595265
11,16,3,,,,,5.3,0.0,0.0,0.0,0.9307963832996055
11,17,3,,,,,6.0675,0.0,0.0,0.0,0.37833198140721835
11,17,3,,,,,6.15,0.0,0.0,0.0,0.4766387167335035
11,17,3,,,,,5.8075,0.0,0.0,0.0,0.3664160134888808
11,17,3,,,,,6.31,0.0,0.0,0.0,0.07149580751002552
11,18,3,,,,,5.75,0.0,0.0,0.0,0.0
11,18,3,,,,,5.75,0.0,0.0,0.0,0.0
11,18,3,,,,,5.0,0.0,0.0,0.0,0.0
11,18,3,,,,,4.75,0.0,0.0,0.0,0.0
11,19,3,,,,,4.75,0.0,0.0,0.0,0.0
11,19,3,,,,,4.5,0.0,0.0,0.0,0.0
11,19,3,,,,,5.0,0.0,0.0,0.0,0.0
11,19,3,,,,,4.75,0.0,0.0,0.0,0.0
11,20,3,,,,,4.5,0.0,0.0,0.0,0.0
11,20,3,,,,,4.5,0.0,0.0,0.0,0.0
11,20,3,,,,,4.25,0.0,0.0,0.0,0.0
11,20,3,,,,,4.25,0.0,0.0,0.0,0.0
11,21,3,,,,,4.75,0.0,0.0,0.0,0.0
11,21,3,,,,,4.5,0.0,0.0,0.0,0.0
11,21,3,,,,,3.75,0.0,0.0,0.0,0.0
11,21,3,,,,,3.0,0.0,0.0,0.0,0.0
11,22,3,,,,,3.0,0.0,0.0,0.0,0.0
11,22,3,,,,,2.5,0.0,0.0,0.0,0.0
11,22,3,,,,,2.5,0.0,0.0,0.0,0.0
11,22,3,,,,,2.5,0.0,0.0,0.0,0.0
11,23,3,,,,,2.5,0.0,0.0,0.0,0.0
11,23,3,,,,,2.25,0.0,0.0,0.0,0.0
11,23,3,,,,,2.25,0.0,0.0,0.0,0.0
11,23,3,,,,,2.25,0.0,0.0,0.0,0.0
11,24,3,,,,,2.5,0.0,0.0,0.0,0.0
11,24,3,,,,,2.25,0.0,0.0,0.0,0.0
11,24,3,,,,,2.5,0.0,0.0,0.0,0.0
11,24,3,,,,,2.25,0.0,0.0,0.0,0.0
11,1,4,,,,,2.25,0.0,0.0,0.0,0.0
11,1,4,,,,,2.25,0.0,0.0,0.0,0.0
11,1,4,,,,,2.25,0.0,0.0,0.0,0.0
11,1,4,,,,,2.25,0.0,0.0,0.0,0.0
11,2,4,,,,,2.25,0.0,0.0,0.0,0.0
11,2,4,,,,,2.25,0.0,0.0,0.0,0.0
11,2,4,,,,,2.5,0.0,0.0,0.0,0.0
11,2,4,,,,,2.25,0.0,0.0,0.0,0.0
11,3,4,,,,,2.0,0.0,0.0,0.0,0.0
11,3,4,,,,,2.25,0.0,0.0,0.0,0.0
11,3,4,,,,,2.0,0.0,0.0,0.0,0.0
11,3,4,,,,,2.0,0.0,0.0,0.0,0.0
11,4,4,,,,,2.0,0.0,0.0,0.0,0.0
11,4,4,,,,,2.0,0.0,0.0,0.0,0.0
11,4,4,,,,,2.0,0.0,0.0,0.0,0.0
11,4,4,,,,,2.0,0.0,0.0,0.0,0.0
11,5,4,,,,,2.25,0.0,0.0,0.0,0.0
11,5,4,,,,,2.0,0.0,0.0,0.0,0.0
11,5,4,,,,,2.0,0.0,0.0,0.0,0.0
11,5,4,,,,,2.0,0.0,0.0,0.0,0.0
11,6,4,,,,,2.0,0.0,0.0,0.0,0.0
11,6,4,,,,,2.0,0.0,0.0,0.0,0.0
11,6,4,,,,,2.0,0.0,0.0,0.0,0.0
11,6,4,,,,,2.0,0.0,0.0,0.0,0.0
11,7,4,,,,,2.25,0.0,0.0,0.0,0.0
11,7,4,,,,,2.5,0.0,0.0,0.0,0.0
11,7,4,,,,,2.75,0.0,0.0,0.0,0.0
11,7,4,,,,,2.5,0.0,0.0,0.0,0.0
11,8,4,,,,,2.5,0.0,0.0,0.0,0.0
11,8,4,,,,,3.25,0.0,0.0,0.0,0.0
11,8,4,,,,,4.3225,0.0,0.0,0.0,0.0725
11,8,4,,,,,3.84,0.0,0.0,0.0,0.34
11,9,4,,,,,4.1825,0.0,0.0,0.0,0.5154498909190074
11,9,4,,,,,4.3775,0.0,0.0,0.0,0.7478492637032996
11,9,4,,,,,4.725,0.0,0.0,0.0,1.7578926915734934
11,9,4,,,,,5.155,0.0,0.0,0.0,2.2703631033542404
11,10,4,,,,,4.755,0.0,0.0,0.0,1.4976556224674828
11,10,4,,,,,4.99,0.0,0.0,0.0,1.479755356063489
11,10,4,,,,,6.7975,0.0,0.0,0.0,1.5483730439454657
11,10,4,,,,,4.94,0.0,0.0,0.0,1.1217500279836128
11,11,4,,,,,5.195,0.0,0.0,0.0,1.7133998135800437
11,11,4,,,,,5.4525,0.0,0.0,0.0,1.129420984384077
11,11,4,,,,,7.27,0.0,0.0,0.0,3.284510369284928
11,11,4,,,,,7.505,0.0,0.0,0.0,2.3774163503307872
11,12,4,,,,,7.092499999999999,0.0,0.0,0.0,2.5109999999999997
11,12,4,,,,,6.215,0.0,0.0,0.0,7.458
11,12,4,,,,,6.702500000000001,0.0,0.0,0.0,8.643
11,12,4,,,,,5.6525,0.0,0.0,0.0,5.583
11,13,4,,,,,5.2225,0.0,0.0,0.0,5.9670000000000005
11,13,4,,,,,5.595,0.0,0.0,0.0,6.7139999999999995
11,13,4,,,,,5.4825,0.0,0.0,0.0,8.979000000000001
11,13,4,,,,,5.3875,0.0,0.0,0.0,5.865
11,14,4,,,,,5.6425,0.0,0.0,0.0,3.3569949101173777
11,14,4,,,,,6.265000000000001,0.0,0.0,0.0,3.789313182898267
11,14,4,,,,,4.895,0.0,0.0,0.0,3.0697498832361156
11,14,4,,,,,5.2875,0.0,0.0,0.0,6.716891285152747
11,15,4,,,,,4.4575,0.0,0.0,0.0,4.38591896772469
11,15,4,,,,,4.422499999999999,0.0,0.0,0.0,3.7530216925439186
11,15,4,,,,,5.0825,0.0,0.0,0.0,1.280581869875112
11,15,4,,,,,6.3675,0.0,0.0,0.0,0.7304935839703294
11,16,4,,,,,6.4,0.0,0.0,0.0,0.7662105469062213
11,16,4,,,,,6.0625,0.0,0.0,0.0,1.2524595478274771
11,16,4,,,,,5.6775,0.0,0.0,0.0,1.0933235111623387
11,16,4,,,,,5.1125,0.0,0.0,0.0,2.1954879132505183
11,17,4,,,,,7.1675,0.0,0.0,0.0,2.2841069222072283
11,17,4,,,,,6.345000000000001,0.0,0.0,0.0,2.7933406688792446
11,17,4,,,,,7.6175,0.0,0.0,0.0,1.3311548816514094
11,17,4,,,,,7.28,0.0,0.0,0.0,0.63133072686823
11,18,4,,,,,5.89,0.0,0.0,0.0,0.14
11,18,4,,,,,5.08,0.0,0.0,0.0,0.08
11,18,4,,,,,4.755,0.0,0.0,0.0,0.005
11,18,4,,,,,4.5,0.0,0.0,0.0,0.0
11,19,4,,,,,5.0,0.0,0.0,0.0,0.0
11,19,4,,,,,5.0,0.0,0.0,0.0,0.0
11,19,4,,,,,4.75,0.0,0.0,0.0,0.0
11,19,4,,,,,5.5,0.0,0.0,0.0,0.0
11,20,4,,,,,4.5,0.0,0.0,0.0,0.0
11,20,4,,,,,4.75,0.0,0.0,0.0,0.0
11,20,4,,,,,4.25,0.0,0.0,0.0,0.0
11,20,4,,,,,4.25,0.0,0.0,0.0,0.0
11,21,4,,,,,5.5,0.0,0.0,0.0,0.0
11,21,4,,,,,4.5,0.0,0.0,0.0,0.0
11,21,4,,,,,3.25,0.0,0.0,0.0,0.0
11,21,4,,,,,2.75,0.0,0.0,0.0,0.0
11,22,4,,,,,2.5,0.0,0.0,0.0,0.0
11,22,4,,,,,2.75,0.0,0.0,0.0,0.0
11,22,4,,,,,2.5,0.0,0.0,0.0,0.0
11,22,4,,,,,2.25,0.0,0.0,0.0,0.0
11,23,4,,,,,2.25,0.0,0.0,0.0,0.0
11,23,4,,,,,2.25,0.0,0.0,0.0,0.0
11,23,4,,,,,2.25,0.0,0.0,0.0,0.0
11,23,4,,,,,2.0,0.0,0.0,0.0,0.0
11,24,4,,,,,2.25,0.0,0.0,0.0,0.0
11,24,4,,,,,2.25,0.0,0.0,0.0,0.0
11,24,4,,,,,2.25,0.0,0.0,0.0,0.0
11,24,4,,,,,2.25,0.0,0.0,0.0,0.0
11,1,5,,,,,2.25,0.0,0.0,0.0,0.0
11,1,5,,,,,2.25,0.0,0.0,0.0,0.0
11,1,5,,,,,2.25,0.0,0.0,0.0,0.0
11,1,5,,,,,2.25,0.0,0.0,0.0,0.0
11,2,5,,,,,2.0,0.0,0.0,0.0,0.0
11,2,5,,,,,2.25,0.0,0.0,0.0,0.0
11,2,5,,,,,2.0,0.0,0.0,0.0,0.0
11,2,5,,,,,2.25,0.0,0.0,0.0,0.0
11,3,5,,,,,2.75,0.0,0.0,0.0,0.0
11,3,5,,,,,3.25,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,4,5,,,,,2.25,0.0,0.0,0.0,0.0
11,4,5,,,,,2.5,0.0,0.0,0.0,0.0
11,4,5,,,,,2.25,0.0,0.0,0.0,0.0
11,4,5,,,,,2.0,0.0,0.0,0.0,0.0
11,5,5,,,,,2.25,0.0,0.0,0.0,0.0
11,5,5,,,,,2.25,0.0,0.0,0.0,0.0
11,5,5,,,,,2.25,0.0,0.0,0.0,0.0
11,5,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.0,0.0,0.0,0.0,0.0
11,6,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.0,0.0,0.0,0.0,0.0
11,7,5,,,,,2.25,0.0,0.0,0.0,0.0
11,7,5,,,,,2.5,0.0,0.0,0.0,0.0
11,7,5,,,,,3.0,0.0,0.0,0.0,0.0
11,7,5,,,,,2.75,0.0,0.0,0.0,0.0
11,8,5,,,,,2.75,0.0,0.0,0.0,0.0
11,8,5,,,,,3.25,0.0,0.0,0.0,0.0
11,8,5,,,,,3.75,0.0,0.0,0.0,0.0
11,8,5,,,,,4.75,0.0,0.0,0.0,0.0
11,9,5,,,,,5.085,0.0,0.0,0.0,0.10097185137526137
11,9,5,,,,,5.38,0.0,0.0,0.0,0.1544275373974586
11,9,5,,,,,6.635,0.0,0.0,0.0,0.16036705806659163
11,9,5,,,,,6.1925,0.0,0.0,0.0,0.22867154576162135
11,10,5,,,,,5.6175,0.0,0.0,0.0,0.4387485039893617
11,10,5,,,,,6.3575,0.0,0.0,0.0,0.4268097691869301
11,10,5,,,,,7.72,0.0,0.0,0.0,0.5611205357142857
11,10,5,,,,,6.7975,0.0,0.0,0.0,1.8475192106762919
11,11,5,,,,,6.72,0.0,0.0,0.0,2.364
11,11,5,,,,,7.4,0.0,0.0,0.0,4.08
11,11,5,,,,,7.4875,0.0,0.0,0.0,4.185
11,11,5,,,,,7.56,0.0,0.0,0.0,2.772
11,12,5,,,,,5.97,0.0,0.0,0.0,2.064
11,12,5,,,,,6.87,0.0,0.0,0.0,2.2439999999999998
11,12,5,,,,,6.995,0.0,0.0,0.0,1.794
11,12,5,,,,,6.5025,0.0,0.0,0.0,2.103
11,13,5,,,,,6.5225,0.0,0.0,0.0,3.627
11,13,5,,,,,7.5175,0.0,0.0,0.0,4.221
11,13,5,,,,,6.04,0.0,0.0,0.0,6.648000000000001
11,13,5,,,,,4.445,0.0,0.0,0.0,6.534000000000001
11,14,5,,,,,4.1850000000000005,0.0,0.0,0.0,3.822
11,14,5,,,,,4.9,0.0,0.0,0.0,2.5799999999999996
11,14,5,,,,,4.532500000000001,0.0,0.0,0.0,3.339
11,14,5,,,,,3.76,0.0,0.0,0.0,3.612
11,15,5,,,,,4.8625,0.0,0.0,0.0,7.335
11,15,5,,,,,5.2875,0.0,0.0,0.0,6.945
11,15,5,,,,,5.95,0.0,0.0,0.0,6.54
11,15,5,,,,,5.145,0.0,0.0,0.0,6.1739999999999995
11,16,5,,,,,5.445,0.0,0.0,0.0,5.608283254387909
11,16,5,,,,,4.955,0.0,0.0,0.0,5.022967217188744
11,16,5,,,,,5.467499999999999,0.0,0.0,0.0,4.440637486301821
11,16,5,,,,,5.2425,0.0,0.0,0.0,3.873239286976101
11,17,5,,,,,5.29,0.0,0.0,0.0,2.9992308868439017
11,17,5,,,,,4.6475,0.0,0.0,0.0,2.2405671684198043
11,17,5,,,,,4.7075,0.0,0.0,0.0,1.4258154708126027
11,17,5,,,,,5.075,0.0,0.0,0.0,0.6789597480060013
11,18,5,,,,,6.0825,0.0,0.0,0.0,0.3325
11,18,5,,,,,5.67,0.0,0.0,0.0,0.17
11,18,5,,,,,5.52,0.0,0.0,0.0,0.02
11,18,5,,,,,5.0,0.0,0.0,0.0,0.0
11,19,5,,,,,5.0,0.0,0.0,0.0,0.0
11,19,5,,,,,4.75,0.0,0.0,0.0,0.0
11,19,5,,,,,5.25,0.0,0.0,0.0,0.0
11,19,5,,,,,4.75,0.0,0.0,0.0,0.0
11,20,5,,,,,4.25,0.0,0.0,0.0,0.0
11,20,5,,,,,4.25,0.0,0.0,0.0,0.0
11,20,5,,,,,4.5,0.0,0.0,0.0,0.0
11,20,5,,,,,4.5,0.0,0.0,0.0,0.0
11,21,5,,,,,5.25,0.0,0.0,0.0,0.0
11,21,5,,,,,4.5,0.0,0.0,0.0,0.0
11,21,5,,,,,4.25,0.0,0.0,0.0,0.0
11,21,5,,,,,3.25,0.0,0.0,0.0,0.0
11,22,5,,,,,3.5,0.0,0.0,0.0,0.0
11,22,5,,,,,2.75,0.0,0.0,0.0,0.0
11,22,5,,,,,2.75,0.0,0.0,0.0,0.0
11,22,5,,,,,2.75,0.0,0.0,0.0,0.0
11,23,5,,,,,2.5,0.0,0.0,0.0,0.0
11,23,5,,,,,2.5,0.0,0.0,0.0,0.0
11,23,5,,,,,2.5,0.0,0.0,0.0,0.0
11,23,5,,,,,2.25,0.0,0.0,0.0,0.0
11,24,5,,,,,2.5,0.0,0.0,0.0,0.0
11,24,5,,,,,3.25,0.0,0.0,0.0,0.0
11,24,5,,,,,3.5,0.0,0.0,0.0,0.0
11,24,5,,,,,2.25,0.0,0.0,0.0,0.0
11,1,6,,,,,2.5,0.0,0.0,0.0,0.0
11,1,6,,,,,2.25,0.0,0.0,0.0,0.0
11,1,6,,,,,2.5,0.0,0.0,0.0,0.0
11,1,6,,,,,2.5,0.0,0.0,0.0,0.0
11,2,6,,,,,2.25,0.0,0.0,0.0,0.0
11,2,6,,,,,2.0,0.0,0.0,0.0,0.0
11,2,6,,,,,2.5,0.0,0.0,0.0,0.0
11,2,6,,,,,2.0,0.0,0.0,0.0,0.0
11,3,6,,,,,2.25,0.0,0.0,0.0,0.0
11,3,6,,,,,2.25,0.0,0.0,0.0,0.0
11,3,6,,,,,2.25,0.0,0.0,0.0,0.0
11,3,6,,,,,2.0,0.0,0.0,0.0,0.0
11,4,6,,,,,2.0,0.0,0.0,0.0,0.0
11,4,6,,,,,2.25,0.0,0.0,0.0,0.0
11,4,6,,,,,2.0,0.0,0.0,0.0,0.0
11,4,6,,,,,2.0,0.0,0.0,0.0,0.0
11,5,6,,,,,2.0,0.0,0.0,0.0,0.0
11,5,6,,,,,2.0,0.0,0.0,0.0,0.0
11,5,6,,,,,2.0,0.0,0.0,0.0,0.0
11,5,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.0,0.0,0.0,0.0,0.0
11,7,6,,,,,2.0,0.0,0.0,0.0,0.0
11,7,6,,,,,2.25,0.0,0.0,0.0,0.0
11,7,6,,,,,2.0,0.0,0.0,0.0,0.0
11,7,6,,,,,2.5,0.0,0.0,0.0,0.0
11,8,6,,,,,2.25,0.0,0.0,0.0,0.0
11,8,6,,,,,2.5,0.0,0.0,0.0,0.0
11,8,6,,,,,3.0075,0.0,0.0,0.0,0.0075
11,8,6,,,,,3.825,0.0,0.0,0.0,0.075
11,9,6,,,,,3.675,0.0,0.0,0.0,0.20577022983135315
11,9,6,,,,,3.61,0.0,0.0,0.0,0.4232987585102122
11,9,6,,,,,3.2875,0.0,0.0,0.0,0.6320085630534419
11,9,6,,,,,3.89,0.0,0.0,0.0,2.5162759533662618
11,10,6,,,,,5.055,0.0,0.0,0.0,3.9454107176911837
11,10,6,,,,,4.5600000000000005,0.0,0.0,0.0,4.548264700273346
11,10,6,,,,,4.9875,0.0,0.0,0.0,5.05860148750874
11,10,6,,,,,4.2575,0.0,0.0,0.0,5.679362024028987
11,11,6,,,,,3.745,0.0,0.0,0.0,6.282686165447114
11,11,6,,,,,3.6175,0.0,0.0,0.0,6.72888265670146
11,11,6,,,,,3.455,0.0,0.0,0.0,7.133154645421842
11,11,6,,,,,5.725,0.0,0.0,0.0,7.456572236398147
11,12,6,,,,,4.9,0.0,0.0,0.0,7.6800000000000015
11,12,6,,,,,3.795,0.0,0.0,0.0,7.854000000000001
11,12,6,,,,,4.515,0.0,0.0,0.0,8.118
11,12,6,,,,,7.525,0.0,0.0,0.0,7.530000000000001
11,13,6,,,,,4.1375,0.0,0.0,0.0,3.7650000000000006
11,13,6,,,,,3.3075,0.0,0.0,0.0,7.569
11,13,6,,,,,3.7625,0.0,0.0,0.0,8.415000000000001
11,13,6,,,,,3.6575,0.0,0.0,0.0,8.289
11,14,6,,,,,3.975,0.0,0.0,0.0,7.7839950548315056
11,14,6,,,,,4.975,0.0,0.0,0.0,7.494627208926989
11,14,6,,,,,4.21,0.0,0.0,0.0,7.766632984077235
11,14,6,,,,,3.43,0.0,0.0,0.0,6.285069613046108
11,15,6,,,,,4.165,0.0,0.0,0.0,6.532510880769069
11,15,6,,,,,3.875,0.0,0.0,0.0,6.774669271759626
11,15,6,,,,,3.265,0.0,0.0,0.0,6.3595406014900995
11,15,6,,,,,3.635,0.0,0.0,0.0,5.9213492273167105
11,16,6,,,,,4.005,0.0,0.0,0.0,5.376709869802185
11,16,6,,,,,3.3225,0.0,0.0,0.0,4.88766107512512
11,16,6,,,,,3.0950000000000006,0.0,0.0,0.0,4.347728590828476
11,16,6,,,,,4.57,0.0,0.0,0.0,3.75408554526672
11,17,6,,,,,3.4325,0.0,0.0,0.0,3.1354768829342015
11,17,6,,,,,3.72,0.0,0.0,0.0,2.3026614946431976
11,17,6,,,,,3.545,0.0,0.0,0.0,1.5136784952096145
11,17,6,,,,,3.9225,0.0,0.0,0.0,0.7860608401764215
11,18,6,,,,,3.295,0.0,0.0,0.0,0.295
11,18,6,,,,,3.62,0.0,0.0,0.0,0.12
11,18,6,,,,,4.515,0.0,0.0,0.0,0.015
11,18,6,,,,,4.75,0.0,0.0,0.0,0.0
11,19,6,,,,,5.5,0.0,0.0,0.0,0.0
11,19,6,,,,,4.75,0.0,0.0,0.0,0.0
11,19,6,,,,,3.75,0.0,0.0,0.0,0.0
11,19,6,,,,,4.25,0.0,0.0,0.0,0.0
11,20,6,,,,,4.0,0.0,0.0,0.0,0.0
11,20,6,,,,,3.75,0.0,0.0,0.0,0.0
11,20,6,,,,,4.5,0.0,0.0,0.0,0.0
11,20,6,,,,,5.0,0.0,0.0,0.0,0.0
11,21,6,,,,,6.5,0.0,0.0,0.0,0.0
11,21,6,,,,,5.25,0.0,0.0,0.0,0.0
11,21,6,,,,,3.75,0.0,0.0,0.0,0.0
11,21,6,,,,,3.25,0.0,0.0,0.0,0.0
11,22,6,,,,,3.5,0.0,0.0,0.0,0.0
11,22,6,,,,,3.0,0.0,0.0,0.0,0.0
11,22,6,,,,,3.25,0.0,0.0,0.0,0.0
11,22,6,,,,,2.25,0.0,0.0,0.0,0.0
11,23,6,,,,,2.25,0.0,0.0,0.0,0.0
11,23,6,,,,,2.25,0.0,0.0,0.0,0.0
11,23,6,,,,,2.25,0.0,0.0,0.0,0.0
11,23,6,,,,,2.0,0.0,0.0,0.0,0.0
11,24,6,,,,,2.0,0.0,0.0,0.0,0.0
11,24,6,,,,,2.25,0.0,0.0,0.0,0.0
11,24,6,,,,,2.25,0.0,0.0,0.0,0.0
11,24,6,,,,,2.25,0.0,0.0,0.0,0.0
11,1,7,,,,,2.25,0.0,0.0,0.0,0.0
11,1,7,,,,,2.5,0.0,0.0,0.0,0.0
11,1,7,,,,,2.25,0.0,0.0,0.0,0.0
11,1,7,,,,,2.25,0.0,0.0,0.0,0.0
11,2,7,,,,,2.0,0.0,0.0,0.0,0.0
11,2,7,,,,,2.25,0.0,0.0,0.0,0.0
11,2,7,,,,,2.0,0.0,0.0,0.0,0.0
11,2,7,,,,,2.25,0.0,0.0,0.0,0.0
11,3,7,,,,,2.0,0.0,0.0,0.0,0.0
11,3,7,,,,,2.25,0.0,0.0,0.0,0.0
11,3,7,,,,,2.0,0.0,0.0,0.0,0.0
11,3,7,,,,,2.0,0.0,0.0,0.0,0.0
11,4,7,,,,,2.0,0.0,0.0,0.0,0.0
11,4,7,,,,,2.0,0.0,0.0,0.0,0.0
11,4,7,,,,,2.0,0.0,0.0,0.0,0.0
11,4,7,,,,,2.0,0.0,0.0,0.0,0.0
11,5,7,,,,,2.0,0.0,0.0,0.0,0.0
11,5,7,,,,,2.0,0.0,0.0,0.0,0.0
11,5,7,,,,,2.0,0.0,0.0,0.0,0.0
11,5,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,7,7,,,,,2.0,0.0,0.0,0.0,0.0
11,7,7,,,,,2.25,0.0,0.0,0.0,0.0
11,7,7,,,,,2.5,0.0,0.0,0.0,0.0
11,7,7,,,,,2.25,0.0,0.0,0.0,0.0
11,8,7,,,,,2.5,0.0,0.0,0.0,0.0
11,8,7,,,,,3.5,0.0,0.0,0.0,0.0
11,8,7,,,,,3.5275,0.0,0.0,0.0,0.0275
11,8,7,,,,,3.91,0.0,0.0,0.0,0.16
11,9,7,,,,,3.84,0.0,0.0,0.0,0.39687440895931464
11,9,7,,,,,3.4275,0.0,0.0,0.0,0.7908306237351049
11,9,7,,,,,4.43,0.0,0.0,0.0,1.6692070729759407
11,9,7,,,,,3.835,0.0,0.0,0.0,2.1419545307068892
11,10,7,,,,,3.8175,0.0,0.0,0.0,3.758691820180219
11,10,7,,,,,6.805,0.0,0.0,0.0,4.311024077101955
11,10,7,,,,,5.16,0.0,0.0,0.0,4.713235259065475
11,10,7,,,,,6.985,0.0,0.0,0.0,5.647951386163796
11,11,7,,,,,6.2175,0.0,0.0,0.0,5.224027285161617
11,11,7,,,,,5.5625,0.0,0.0,0.0,5.3292276226476485
11,11,7,,,,,4.65,0.0,0.0,0.0,6.256651650485032
11,11,7,,,,,3.63,0.0,0.0,0.0,6.788190197782875
11,12,7,,,,,3.96,0.0,0.0,0.0,6.907188174426178
11,12,7,,,,,4.195,0.0,0.0,0.0,6.890504145019351
11,12,7,,,,,3.815,0.0,0.0,0.0,6.7459092234935225
11,12,7,,,,,3.9725,0.0,0.0,0.0,6.9210915322652005
11,13,7,,,,,4.385,0.0,0.0,0.0,5.74999962683286
11,13,7,,,,,4.605,0.0,0.0,0.0,5.1565235212395955
11,13,7,,,,,3.7775,0.0,0.0,0.0,7.029332552569286
11,13,7,,,,,3.4525,0.0,0.0,0.0,7.22529164403876
11,14,7,,,,,4.025,0.0,0.0,0.0,4.7743445949001595
11,14,7,,,,,4.4875,0.0,0.0,0.0,5.619492551140249
11,14,7,,,,,4.1,0.0,0.0,0.0,3.973678110041126
11,14,7,,,,,4.755,0.0,0.0,0.0,3.8609917158757807
11,15,7,,,,,3.5075,0.0,0.0,0.0,2.6290458274814283
11,15,7,,,,,2.66,0.0,0.0,0.0,2.2243532803940327
11,15,7,,,,,3.04,0.0,0.0,0.0,1.793457618747021
11,15,7,,,,,3.0575,0.0,0.0,0.0,0.9404006669728698
11,16,7,,,,,3.4925,0.0,0.0,0.0,0.8307908491316454
11,16,7,,,,,2.7975,0.0,0.0,0.0,0.8923309120302856
11,16,7,,,,,4.2225,0.0,0.0,0.0,1.0881402030714142
11,16,7,,,,,4.1775,0.0,0.0,0.0,0.7580616838877975
11,17,7,,,,,3.825,0.0,0.0,0.0,0.9481168871241086
11,17,7,,,,,3.665,0.0,0.0,0.0,0.4769315250381879
11,17,7,,,,,4.215,0.0,0.0,0.0,0.24708500694749497
11,17,7,,,,,4.66,0.0,0.0,0.0,0.1838772144725544
11,18,7,,,,,5.0275,0.0,0.0,0.0,0.0275
11,18,7,,,,,5.0025,0.0,0.0,0.0,0.0025
11,18,7,,,,,5.5,0.0,0.0,0.0,0.0
11,18,7,,,,,5.0,0.0,0.0,0.0,0.0
11,19,7,,,,,4.5,0.0,0.0,0.0,0.0
11,19,7,,,,,4.5,0.0,0.0,0.0,0.0
11,19,7,,,,,3.75,0.0,0.0,0.0,0.0
11,19,7,,,,,4.0,0.0,0.0,0.0,0.0
11,20,7,,,,,4.0,0.0,0.0,0.0,0.0
11,20,7,,,,,4.25,0.0,0.0,0.0,0.0
11,20,7,,,,,3.75,0.0,0.0,0.0,0.0
11,20,7,,,,,4.25,0.0,0.0,0.0,0.0
11,21,7,,,,,4.25,0.0,0.0,0.0,0.0
11,21,7,,,,,4.75,0.0,0.0,0.0,0.0
11,21,7,,,,,3.75,0.0,0.0,0.0,0.0
11,21,7,,,,,2.75,0.0,0.0,0.0,0.0
11,22,7,,,,,3.0,0.0,0.0,0.0,0.0
11,22,7,,,,,2.75,0.0,0.0,0.0,0.0
11,22,7,,,,,2.5,0.0,0.0,0.0,0.0
11,22,7,,,,,2.5,0.0,0.0,0.0,0.0
11,23,7,,,,,2.5,0.0,0.0,0.0,0.0
11,23,7,,,,,2.0,0.0,0.0,0.0,0.0
11,23,7,,,,,2.25,0.0,0.0,0.0,0.0
11,23,7,,,,,2.5,0.0,0.0,0.0,0.0
11,24,7,,,,,2.25,0.0,0.0,0.0,0.0
11,24,7,,,,,2.25,0.0,0.0,0.0,0.0
11,24,7,,,,,2.5,0.0,0.0,0.0,0.0
11,24,7,,,,,2.25,0.0,0.0,0.0,0.0
11,1,1,,,,,2.75,0.0,0.0,0.0,0.0
11,1,1,,,,,3.0,0.0,0.0,0.0,0.0
11,1,1,,,,,2.25,0.0,0.0,0.0,0.0
11,1,1,,,,,2.25,0.0,0.0,0.0,0.0
11,2,1,,,,,2.25,0.0,0.0,0.0,0.0
11,2,1,,,,,2.25,0.0,0.0,0.0,0.0
11,2,1,,,,,2.0,0.0,0.0,0.0,0.0
11,2,1,,,,,2.25,0.0,0.0,0.0,0.0
11,3,1,,,,,2.25,0.0,0.0,0.0,0.0
11,3,1,,,,,2.25,0.0,0.0,0.0,0.0
11,3,1,,,,,2.0,0.0,0.0,0.0,0.0
11,3,1,,,,,2.0,0.0,0.0,0.0,0.0
11,4,1,,,,,2.25,0.0,0.0,0.0,0.0
11,4,1,,,,,2.0,0.0,0.0,0.0,0.0
11,4,1,,,,,2.0,0.0,0.0,0.0,0.0
11,4,1,,,,,2.0,0.0,0.0,0.0,0.0
11,5,1,,,,,2.0,0.0,0.0,0.0,0.0
11,5,1,,,,,2.0,0.0,0.0,0.0,0.0
11,5,1,,,,,2.0,0.0,0.0,0.0,0.0
11,5,1,,,,,2.0,0.0,0.0,0.0,0.0
11,6,1,,,,,2.0,0.0,0.0,0.0,0.0
11,6,1,,,,,1.75,0.0,0.0,0.0,0.0
11,6,1,,,,,2.25,0.0,0.0,0.0,0.0
11,6,1,,,,,2.0,0.0,0.0,0.0,0.0
11,7,1,,,,,2.25,0.0,0.0,0.0,0.0
11,7,1,,,,,2.5,0.0,0.0,0.0,0.0
11,7,1,,,,,2.25,0.0,0.0,0.0,0.0
11,7,1,,,,,2.0,0.0,0.0,0.0,0.0
11,8,1,,,,,3.0,0.0,0.0,0.0,0.0
11,8,1,,,,,4.0,0.0,0.0,0.0,0.0
11,8,1,,,,,4.0,0.0,0.0,0.0,0.0
11,8,1,,,,,4.02,0.0,0.0,0.0,0.02
11,9,1,,,,,3.58,0.0,0.0,0.0,0.09321491381605286
11,9,1,,,,,4.235,0.0,0.0,0.0,0.2738188093346553
11,9,1,,,,,4.1025,0.0,0.0,0.0,0.7020248196771482
11,9,1,,,,,6.88,0.0,0.0,0.0,1.3166606576517468
11,10,1,,,,,5.53,0.0,0.0,0.0,0.8791356234348578
11,10,1,,,,,5.7275,0.0,0.0,0.0,0.5381887951155699
11,10,1,,,,,5.915,0.0,0.0,0.0,0.4677452355454692
11,10,1,,,,,6.5975,0.0,0.0,0.0,0.3916661912097603
11,11,1,,,,,7.255,0.0,0.0,0.0,0.555057711809717
11,11,1,,,,,7.095,0.0,0.0,0.0,0.9287599336221997
11,11,1,,,,,7.4775,0.0,0.0,0.0,1.8987370240619525
11,11,1,,,,,5.74,0.0,0.0,0.0,1.6376950308841154
11,12,1,,,,,5.4525,0.0,0.0,0.0,5.7666392673280145
11,12,1,,,,,5.265,0.0,0.0,0.0,5.281698435140411
11,12,1,,,,,6.6025,0.0,0.0,0.0,4.824468507649243
11,12,1,,,,,5.69,0.0,0.0,0.0,5.752783814979798
11,13,1,,,,,5.6425,0.0,0.0,0.0,3.782757958533997
11,13,1,,,,,6.24,0.0,0.0,0.0,5.285268304628194
11,13,1,,,,,5.7525,0.0,0.0,0.0,5.8567240021222755
11,13,1,,,,,5.39,0.0,0.0,0.0,7.961353522161456
11,14,1,,,,,5.0275,0.0,0.0,0.0,4.769923702277055
11,14,1,,,,,6.0225,0.0,0.0,0.0,6.994587123911823
11,14,1,,,,,6.36,0.0,0.0,0.0,4.861921061818342
11,14,1,,,,,5.49,0.0,0.0,0.0,4.728106720667379
11,15,1,,,,,5.16,0.0,0.0,0.0,5.7410465905708685
11,15,1,,,,,5.155,0.0,0.0,0.0,6.027514292137033
11,15,1,,,,,5.425,0.0,0.0,0.0,2.543131636352676
11,15,1,,,,,6.1075,0.0,0.0,0.0,1.294950936671535
11,16,1,,,,,7.965,0.0,0.0,0.0,1.072888414853984
11,16,1,,,,,7.165,0.0,0.0,0.0,0.4613976084605215
11,16,1,,,,,6.3,0.0,0.0,0.0,0.3335404398509795
11,16,1,,,,,5.7825,0.0,0.0,0.0,0.5920342807354885
11,17,1,,,,,6.195,0.0,0.0,0.0,0.5096401278366743
11,17,1,,,,,6.615,0.0,0.0,0.0,0.7043341092574263
11,17,1,,,,,6.77,0.0,0.0,0.0,0.5955345314046532
11,17,1,,,,,6.145,0.0,0.0,0.0,0.45237719212468847
11,18,1,,,,,7.4525,0.0,0.0,0.0,0.2025
11,18,1,,,,,7.825,0.0,0.0,0.0,0.075
11,18,1,,,,,8.0,0.0,0.0,0.0,0.0
11,18,1,,,,,8.25,0.0,0.0,0.0,0.0
11,19,1,,,,,9.75,0.0,0.0,0.0,0.0
11,19,1,,,,,9.5,0.0,0.0,0.0,0.0
11,19,1,,,,,10.0,0.0,0.0,0.0,0.0
11,19,1,,,,,7.5,0.0,0.0,0.0,0.0
11,20,1,,,,,6.25,0.0,0.0,0.0,0.0
11,20,1,,,,,4.5,0.0,0.0,0.0,0.0
11,20,1,,,,,4.75,0.0,0.0,0.0,0.0
11,20,1,,,,,4.5,0.0,0.0,0.0,0.0
11,21,1,,,,,5.0,0.0,0.0,0.0,0.0
11,21,1,,,,,5.25,0.0,0.0,0.0,0.0
11,21,1,,,,,4.25,0.0,0.0,0.0,0.0
11,21,1,,,,,3.5,0.0,0.0,0.0,0.0
11,22,1,,,,,3.25,0.0,0.0,0.0,0.0
11,22,1,,,,,3.0,0.0,0.0,0.0,0.0
11,22,1,,,,,2.75,0.0,0.0,0.0,0.0
11,22,1,,,,,2.5,0.0,0.0,0.0,0.0
11,23,1,,,,,2.25,0.0,0.0,0.0,0.0
11,23,1,,,,,2.5,0.0,0.0,0.0,0.0
11,23,1,,,,,2.0,0.0,0.0,0.0,0.0
11,23,1,,,,,2.5,0.0,0.0,0.0,0.0
11,24,1,,,,,2.25,0.0,0.0,0.0,0.0
11,24,1,,,,,2.25,0.0,0.0,0.0,0.0
11,24,1,,,,,2.25,0.0,0.0,0.0,0.0
11,24,1,,,,,2.25,0.0,0.0,0.0,0.0
11,1,2,,,,,2.25,0.0,0.0,0.0,0.0
11,1,2,,,,,2.25,0.0,0.0,0.0,0.0
11,1,2,,,,,2.5,0.0,0.0,0.0,0.0
11,1,2,,,,,2.25,0.0,0.0,0.0,0.0
11,2,2,,,,,2.25,0.0,0.0,0.0,0.0
11,2,2,,,,,2.25,0.0,0.0,0.0,0.0
11,2,2,,,,,2.25,0.0,0.0,0.0,0.0
11,2,2,,,,,2.5,0.0,0.0,0.0,0.0
11,3,2,,,,,2.25,0.0,0.0,0.0,0.0
11,3,2,,,,,2.25,0.0,0.0,0.0,0.0
11,3,2,,,,,2.25,0.0,0.0,0.0,0.0
11,3,2,,,,,3.0,0.0,0.0,0.0,0.0
11,4,2,,,,,3.25,0.0,0.0,0.0,0.0
11,4,2,,,,,2.25,0.0,0.0,0.0,0.0
11,4,2,,,,,2.5,0.0,0.0,0.0,0.0
11,4,2,,,,,2.75,0.0,0.0,0.0,0.0
11,5,2,,,,,2.25,0.0,0.0,0.0,0.0
11,5,2,,,,,2.5,0.0,0.0,0.0,0.0
11,5,2,,,,,2.25,0.0,0.0,0.0,0.0
11,5,2,,,,,2.0,0.0,0.0,0.0,0.0
11,6,2,,,,,2.0,0.0,0.0,0.0,0.0
11,6,2,,,,,2.0,0.0,0.0,0.0,0.0
11,6,2,,,,,2.0,0.0,0.0,0.0,0.0
11,6,2,,,,,2.25,0.0,0.0,0.0,0.0
11,7,2,,,,,2.25,0.0,0.0,0.0,0.0
11,7,2,,,,,2.5,0.0,0.0,0.0,0.0
11,7,2,,,,,2.25,0.0,0.0,0.0,0.0
11,7,2,,,,,2.25,0.0,0.0,0.0,0.0
11,8,2,,,,,3.5,0.0,0.0,0.0,0.0
11,8,2,,,,,4.25,0.0,0.0,0.0,0.0
11,8,2,,,,,4.5,0.0,0.0,0.0,0.0
11,8,2,,,,,4.2925,0.0,0.0,0.0,0.0425
11,9,2,,,,,3.915,0.0,0.0,0.0,0.19189093492985002
11,9,2,,,,,4.085,0.0,0.0,0.0,0.38959674667575617
11,9,2,,,,,4.0575,0.0,0.0,0.0,0.3576149241874478
11,9,2,,,,,6.075,0.0,0.0,0.0,0.95945467464925
11,10,2,,,,,5.43,0.0,0.0,0.0,1.3186763092224043
11,10,2,,,,,5.735,0.0,0.0,0.0,1.6595206094875175
11,10,2,,,,,4.9350000000000005,0.0,0.0,0.0,3.838689086592338
11,10,2,,,,,4.65,0.0,0.0,0.0,2.9614340842706537
11,11,2,,,,,4.8525,0.0,0.0,0.0,5.320134767224823
11,11,2,,,,,6.32,0.0,0.0,0.0,6.106780144964918
11,11,2,,,,,5.825,0.0,0.0,0.0,5.838169528175617
11,11,2,,,,,6.1575,0.0,0.0,0.0,5.380435109769359
11,12,2,,,,,5.4425,0.0,0.0,0.0,3.2565499728357903
11,12,2,,,,,5.66,0.0,0.0,0.0,2.9438990408643
11,12,2,,,,,5.9725,0.0,0.0,0.0,4.396480804448658
11,12,2,,,,,6.532500000000001,0.0,0.0,0.0,3.07947333879884
11,13,2,,,,,6.42,0.0,0.0,0.0,3.5291081368279578
11,13,2,,,,,6.7375,0.0,0.0,0.0,6.387463070993819
11,13,2,,,,,4.805,0.0,0.0,0.0,4.792684709477715
11,13,2,,,,,5.075,0.0,0.0,0.0,6.20655453085674
11,14,2,,,,,4.49,0.0,0.0,0.0,4.99818929883385
11,14,2,,,,,5.65,0.0,0.0,0.0,3.5065247864869993
11,14,2,,,,,4.859999999999999,0.0,0.0,0.0,3.7402931055861326
11,14,2,,,,,4.282500000000001,0.0,0.0,0.0,3.9323170819889923
11,15,2,,,,,4.297499999999999,0.0,0.0,0.0,3.6454349171387364
11,15,2,,,,,4.565,0.0,0.0,0.0,3.1120240460183606
11,15,2,,,,,4.26,0.0,0.0,0.0,3.0512207342844313
11,15,2,,,,,3.68,0.0,0.0,0.0,1.857264794781828
11,16,2,,,,,5.355,0.0,0.0,0.0,2.344683364117874
11,16,2,,,,,5.73,0.0,0.0,0.0,1.0915865543161598
11,16,2,,,,,5.03,0.0,0.0,0.0,0.5903478303954742
11,16,2,,,,,6.305,0.0,0.0,0.0,0.6181944261688457
11,17,2,,,,,6.325,0.0,0.0,0.0,0.3723391635033061
11,17,2,,,,,7.42,0.0,0.0,0.0,0.19476202398634476
11,17,2,,,,,7.555,0.0,0.0,0.0,0.06301124305440564
11,17,2,,,,,8.57,0.0,0.0,0.0,0.080196127523789
11,18,2,,,,,7.05,0.0,0.0,0.0,0.05
11,18,2,,,,,6.0,0.0,0.0,0.0,0.0
11,18,2,,,,,5.75,0.0,0.0,0.0,0.0
11,18,2,,,,,4.75,0.0,0.0,0.0,0.0
11,19,2,,,,,4.5,0.0,0.0,0.0,0.0
11,19,2,,,,,4.25,0.0,0.0,0.0,0.0
11,19,2,,,,,4.75,0.0,0.0,0.0,0.0
11,19,2,,,,,4.5,0.0,0.0,0.0,0.0
11,20,2,,,,,4.75,0.0,0.0,0.0,0.0
11,20,2,,,,,4.5,0.0,0.0,0.0,0.0
11,20,2,,,,,4.25,0.0,0.0,0.0,0.0
11,20,2,,,,,5.25,0.0,0.0,0.0,0.0
11,21,2,,,,,5.25,0.0,0.0,0.0,0.0
11,21,2,,,,,5.5,0.0,0.0,0.0,0.0
11,21,2,,,,,4.5,0.0,0.0,0.0,0.0
11,21,2,,,,,4.5,0.0,0.0,0.0,0.0
11,22,2,,,,,3.25,0.0,0.0,0.0,0.0
11,22,2,,,,,3.0,0.0,0.0,0.0,0.0
11,22,2,,,,,2.75,0.0,0.0,0.0,0.0
11,22,2,,,,,2.5,0.0,0.0,0.0,0.0
11,23,2,,,,,2.5,0.0,0.0,0.0,0.0
11,23,2,,,,,2.5,0.0,0.0,0.0,0.0
11,23,2,,,,,2.25,0.0,0.0,0.0,0.0
11,23,2,,,,,2.5,0.0,0.0,0.0,0.0
11,24,2,,,,,2.5,0.0,0.0,0.0,0.0
11,24,2,,,,,2.25,0.0,0.0,0.0,0.0
11,24,2,,,,,2.5,0.0,0.0,0.0,0.0
11,24,2,,,,,2.5,0.0,0.0,0.0,0.0
11,1,3,,,,,2.5,0.0,0.0,0.0,0.0
11,1,3,,,,,2.5,0.0,0.0,0.0,0.0
11,1,3,,,,,2.25,0.0,0.0,0.0,0.0
11,1,3,,,,,2.5,0.0,0.0,0.0,0.0
11,2,3,,,,,2.25,0.0,0.0,0.0,0.0
11,2,3,,,,,2.5,0.0,0.0,0.0,0.0
11,2,3,,,,,2.5,0.0,0.0,0.0,0.0
11,2,3,,,,,2.5,0.0,0.0,0.0,0.0
11,3,3,,,,,2.25,0.0,0.0,0.0,0.0
11,3,3,,,,,2.25,0.0,0.0,0.0,0.0
11,3,3,,,,,2.0,0.0,0.0,0.0,0.0
11,3,3,,,,,2.5,0.0,0.0,0.0,0.0
11,4,3,,,,,2.25,0.0,0.0,0.0,0.0
11,4,3,,,,,2.25,0.0,0.0,0.0,0.0
11,4,3,,,,,2.25,0.0,0.0,0.0,0.0
11,4,3,,,,,2.25,0.0,0.0,0.0,0.0
11,5,3,,,,,2.25,0.0,0.0,0.0,0.0
11,5,3,,,,,2.25,0.0,0.0,0.0,0.0
11,5,3,,,,,2.25,0.0,0.0,0.0,0.0
11,5,3,,,,,2.25,0.0,0.0,0.0,0.0
11,6,3,,,,,2.25,0.0,0.0,0.0,0.0
11,6,3,,,,,2.25,0.0,0.0,0.0,0.0
11,6,3,,,,,2.25,0.0,0.0,0.0,0.0
11,6,3,,,,,2.25,0.0,0.0,0.0,0.0
11,7,3,,,,,2.5,0.0,0.0,0.0,0.0
11,7,3,,,,,2.75,0.0,0.0,0.0,0.0
11,7,3,,,,,2.75,0.0,0.0,0.0,0.0
11,7,3,,,,,2.75,0.0,0.0,0.0,0.0
11,8,3,,,,,4.0,0.0,0.0,0.0,0.0
11,8,3,,,,,4.25,0.0,0.0,0.0,0.0
11,8,3,,,,,4.33,0.0,0.0,0.0,0.08
11,8,3,,,,,4.13,0.0,0.0,0.0,0.13
11,9,3,,,,,4.0575,0.0,0.0,0.0,0.6513383975384954
11,9,3,,,,,3.865,0.0,0.0,0.0,1.0105967961808047
11,9,3,,,,,3.745,0.0,0.0,0.0,0.2862383989182626
11,9,3,,,,,6.685,0.0,0.0,0.0,0.21613919918317787
11,10,3,,,,,5.955,0.0,0.0,0.0,0.23649128359610927
11,10,3,,,,,6.48,0.0,0.0,0.0,0.2653316840346592
11,10,3,,,,,6.995,0.0,0.0,0.0,0.28263592429778917
11,10,3,,,,,5.7375,0.0,0.0,0.0,0.27398380416622414
11,11,3,,,,,7.4875,0.0,0.0,0.0,0.2788796522167016
11,11,3,,,,,7.3675,0.0,0.0,0.0,0.13797203846510497
11,11,3,,,,,8.12,0.0,0.0,0.0,0.1409076137515966
11,11,3,,,,,6.675,0.0,0.0,0.0,0.2054902700544117
11,12,3,,,,,7.195,0.0,0.0,0.0,0.21793877853760557
11,12,3,,,,,7.525,0.0,0.0,0.0,0.3073495594761105
11,12,3,,,,,8.8275,0.0,0.0,0.0,0.36602538446700433
11,12,3,,,,,7.94,0.0,0.0,0.0,0.49175929516177674
11,13,3,,,,,6.8175,0.0,0.0,0.0,0.36331755983077957
11,13,3,,,,,7.3475,0.0,0.0,0.0,0.39764677808250676
11,13,3,,,,,6.4425,0.0,0.0,0.0,0.22027915044858287
11,13,3,,,,,6.4725,0.0,0.0,0.0,0.25460836870031006
11,14,3,,,,,7.04,0.0,0.0,0.0,0.3386068898046307
11,14,3,,,,,5.88,0.0,0.0,0.0,0.44369178664055064
11,14,3,,,,,6.12,0.0,0.0,0.0,0.7239181782030037
11,14,3,,,,,5.7625,0.0,0.0,0.0,0.5984001069823216
11,15,3,,,,,5.1075,0.0,0.0,0.0,0.4276799249183604
11,15,3,,,,,8.495,0.0,0.0,0.0,0.29309533316083447
11,15,3,,,,,5.8925,0.0,0.0,0.0,0.46955068679847967
11,15,3,,,,,5.87,0.0,0.0,0.0,0.4426337684469744
11,16,3,,,,,5.495,0.0,0.0,0.0,0.2869326061845887
11,16,3,,,,,5.8075,0.0,0.0,0.0,0.3601296995990246
11,16,3,,,,,6.3625,0.0,0.0,0.0,1.0101198891192154
11,16,3,,,,,7.435,0.0,0.0,0.0,1.095028517479961
11,17,3,,,,,6.735,0.0,0.0,0.0,0.5650189007918025
11,17,3,,,,,6.915,0.0,0.0,0.0,0.19222292501164415
11,17,3,,,,,6.865,0.0,0.0,0.0,0.1339735537959944
11,17,3,,,,,6.105,0.0,0.0,0.0,0.12232367955286445
11,18,3,,,,,6.0125,0.0,0.0,0.0,0.0125
11,18,3,,,,,5.5,0.0,0.0,0.0,0.0
11,18,3,,,,,6.0,0.0,0.0,0.0,0.0
11,18,3,,,,,6.0,0.0,0.0,0.0,0.0
11,19,3,,,,,5.5,0.0,0.0,0.0,0.0
11,19,3,,,,,4.75,0.0,0.0,0.0,0.0
11,19,3,,,,,4.75,0.0,0.0,0.0,0.0
11,19,3,,,,,4.5,0.0,0.0,0.0,0.0
11,20,3,,,,,4.25,0.0,0.0,0.0,0.0
11,20,3,,,,,4.25,0.0,0.0,0.0,0.0
11,20,3,,,,,4.5,0.0,0.0,0.0,0.0
11,20,3,,,,,4.25,0.0,0.0,0.0,0.0
11,21,3,,,,,4.75,0.0,0.0,0.0,0.0
11,21,3,,,,,4.5,0.0,0.0,0.0,0.0
11,21,3,,,,,4.25,0.0,0.0,0.0,0.0
11,21,3,,,,,3.75,0.0,0.0,0.0,0.0
11,22,3,,,,,3.25,0.0,0.0,0.0,0.0
11,22,3,,,,,3.0,0.0,0.0,0.0,0.0
11,22,3,,,,,2.5,0.0,0.0,0.0,0.0
11,22,3,,,,,2.25,0.0,0.0,0.0,0.0
11,23,3,,,,,2.5,0.0,0.0,0.0,0.0
11,23,3,,,,,2.5,0.0,0.0,0.0,0.0
11,23,3,,,,,2.25,0.0,0.0,0.0,0.0
11,23,3,,,,,2.25,0.0,0.0,0.0,0.0
11,24,3,,,,,2.25,0.0,0.0,0.0,0.0
11,24,3,,,,,2.25,0.0,0.0,0.0,0.0
11,24,3,,,,,2.0,0.0,0.0,0.0,0.0
11,24,3,,,,,2.25,0.0,0.0,0.0,0.0
11,1,4,,,,,2.0,0.0,0.0,0.0,0.0
11,1,4,,,,,2.25,0.0,0.0,0.0,0.0
11,1,4,,,,,2.0,0.0,0.0,0.0,0.0
11,1,4,,,,,2.0,0.0,0.0,0.0,0.0
11,2,4,,,,,2.25,0.0,0.0,0.0,0.0
11,2,4,,,,,2.0,0.0,0.0,0.0,0.0
11,2,4,,,,,2.25,0.0,0.0,0.0,0.0
11,2,4,,,,,2.0,0.0,0.0,0.0,0.0
11,3,4,,,,,2.0,0.0,0.0,0.0,0.0
11,3,4,,,,,2.25,0.0,0.0,0.0,0.0
11,3,4,,,,,2.5,0.0,0.0,0.0,0.0
11,3,4,,,,,2.25,0.0,0.0,0.0,0.0
11,4,4,,,,,2.25,0.0,0.0,0.0,0.0
11,4,4,,,,,2.25,0.0,0.0,0.0,0.0
11,4,4,,,,,2.25,0.0,0.0,0.0,0.0
11,4,4,,,,,2.25,0.0,0.0,0.0,0.0
11,5,4,,,,,2.25,0.0,0.0,0.0,0.0
11,5,4,,,,,2.25,0.0,0.0,0.0,0.0
11,5,4,,,,,2.0,0.0,0.0,0.0,0.0
11,5,4,,,,,2.25,0.0,0.0,0.0,0.0
11,6,4,,,,,2.25,0.0,0.0,0.0,0.0
11,6,4,,,,,2.25,0.0,0.0,0.0,0.0
11,6,4,,,,,2.0,0.0,0.0,0.0,0.0
11,6,4,,,,,2.0,0.0,0.0,0.0,0.0
11,7,4,,,,,2.0,0.0,0.0,0.0,0.0
11,7,4,,,,,2.25,0.0,0.0,0.0,0.0
11,7,4,,,,,2.25,0.0,0.0,0.0,0.0
11,7,4,,,,,2.0,0.0,0.0,0.0,0.0
11,8,4,,,,,2.75,0.0,0.0,0.0,0.0
11,8,4,,,,,3.25,0.0,0.0,0.0,0.0
11,8,4,,,,,4.5,0.0,0.0,0.0,0.0
11,8,4,,,,,4.75,0.0,0.0,0.0,0.0
11,9,4,,,,,4.75,0.0,0.0,0.0,0.0
11,9,4,,,,,4.25,0.0,0.0,0.0,0.0
11,9,4,,,,,4.7725,0.0,0.0,0.0,0.02620316387291487
11,9,4,,,,,7.655,0.0,0.0,0.0,0.18051068445785806
11,10,4,,,,,6.1475,0.0,0.0,0.0,0.1653483066625555
11,10,4,,,,,7.1875,0.0,0.0,0.0,0.21018852541850278
11,10,4,,,,,6.4125,0.0,0.0,0.0,0.18216338869603574
11,10,4,,,,,5.865,0.0,0.0,0.0,0.12891562892334837
11,11,4,,,,,4.9975,0.0,0.0,0.0,0.2722566931982634
11,11,4,,,,,7.4975,0.0,0.0,0.0,0.2722566931982634
11,11,4,,,,,6.5575,0.0,0.0,0.0,0.3382583157917818
11,11,4,,,,,7.765,0.0,0.0,0.0,0.5665139272610329
11,12,4,,,,,5.76,0.0,0.0,0.0,0.8409661417599279
11,12,4,,,,,5.445,0.0,0.0,0.0,1.3223086044777814
11,12,4,,,,,5.36,0.0,0.0,0.0,1.228253180728316
11,12,4,,,,,6.2675,0.0,0.0,0.0,1.4025323482640906
11,13,4,,,,,5.385,0.0,0.0,0.0,1.5359071717630888
11,13,4,,,,,5.1825,0.0,0.0,0.0,2.1430618118643823
11,13,4,,,,,5.2375,0.0,0.0,0.0,3.8674918855767313
11,13,4,,,,,5.2575,0.0,0.0,0.0,2.7807128037515847
11,14,4,,,,,8.76,0.0,0.0,0.0,1.1863328141848768
11,14,4,,,,,6.69,0.0,0.0,0.0,0.5168182556845008
11,14,4,,,,,6.2925,0.0,0.0,0.0,1.8118003622575964
11,14,4,,,,,4.705,0.0,0.0,0.0,2.0026707407774405
11,15,4,,,,,3.8175,0.0,0.0,0.0,0.6643301360051493
11,15,4,,,,,4.6525,0.0,0.0,0.0,0.4711768806027712
11,15,4,,,,,6.0375,0.0,0.0,0.0,0.3365549147162651
11,15,4,,,,,5.1525,0.0,0.0,0.0,0.17852043302341017
11,16,4,,,,,5.2975,0.0,0.0,0.0,0.055342720838401464
11,16,4,,,,,5.63,0.0,0.0,0.0,0.1514642886103619
11,16,4,,,,,5.9275,0.0,0.0,0.0,0.20680700944876337
11,16,4,,,,,5.6225,0.0,0.0,0.0,0.1427259642674564
11,17,4,,,,,6.4125,0.0,0.0,0.0,0.19050408737995203
11,17,4,,,,,6.8475,0.0,0.0,0.0,0.11430245242797121
11,17,4,,,,,6.1,0.0,0.0,0.0,0.11723328454150896
11,17,4,,,,,6.3,0.0,0.0,0.0,0.058616642270754464
11,18,4,,,,,7.25,0.0,0.0,0.0,0.0
11,18,4,,,,,7.75,0.0,0.0,0.0,0.0
11,18,4,,,,,8.0,0.0,0.0,0.0,0.0
11,18,4,,,,,7.75,0.0,0.0,0.0,0.0
11,19,4,,,,,6.25,0.0,0.0,0.0,0.0
11,19,4,,,,,6.0,0.0,0.0,0.0,0.0
11,19,4,,,,,5.5,0.0,0.0,0.0,0.0
11,19,4,,,,,5.5,0.0,0.0,0.0,0.0
11,20,4,,,,,5.0,0.0,0.0,0.0,0.0
11,20,4,,,,,5.5,0.0,0.0,0.0,0.0
11,20,4,,,,,5.0,0.0,0.0,0.0,0.0
11,20,4,,,,,6.5,0.0,0.0,0.0,0.0
11,21,4,,,,,6.0,0.0,0.0,0.0,0.0
11,21,4,,,,,6.25,0.0,0.0,0.0,0.0
11,21,4,,,,,5.5,0.0,0.0,0.0,0.0
11,21,4,,,,,5.25,0.0,0.0,0.0,0.0
11,22,4,,,,,4.25,0.0,0.0,0.0,0.0
11,22,4,,,,,3.0,0.0,0.0,0.0,0.0
11,22,4,,,,,2.75,0.0,0.0,0.0,0.0
11,22,4,,,,,2.75,0.0,0.0,0.0,0.0
11,23,4,,,,,2.75,0.0,0.0,0.0,0.0
11,23,4,,,,,2.5,0.0,0.0,0.0,0.0
11,23,4,,,,,2.5,0.0,0.0,0.0,0.0
11,23,4,,,,,2.5,0.0,0.0,0.0,0.0
11,24,4,,,,,2.25,0.0,0.0,0.0,0.0
11,24,4,,,,,2.5,0.0,0.0,0.0,0.0
11,24,4,,,,,2.25,0.0,0.0,0.0,0.0
11,24,4,,,,,2.5,0.0,0.0,0.0,0.0
11,1,5,,,,,2.5,0.0,0.0,0.0,0.0
11,1,5,,,,,2.5,0.0,0.0,0.0,0.0
11,1,5,,,,,2.5,0.0,0.0,0.0,0.0
11,1,5,,,,,2.25,0.0,0.0,0.0,0.0
11,2,5,,,,,2.25,0.0,0.0,0.0,0.0
11,2,5,,,,,2.5,0.0,0.0,0.0,0.0
11,2,5,,,,,2.25,0.0,0.0,0.0,0.0
11,2,5,,,,,2.5,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,3,5,,,,,2.5,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,4,5,,,,,2.5,0.0,0.0,0.0,0.0
11,4,5,,,,,2.25,0.0,0.0,0.0,0.0
11,4,5,,,,,2.25,0.0,0.0,0.0,0.0
11,4,5,,,,,2.25,0.0,0.0,0.0,0.0
11,5,5,,,,,2.5,0.0,0.0,0.0,0.0
11,5,5,,,,,2.5,0.0,0.0,0.0,0.0
11,5,5,,,,,2.5,0.0,0.0,0.0,0.0
11,5,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.5,0.0,0.0,0.0,0.0
11,6,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.5,0.0,0.0,0.0,0.0
11,7,5,,,,,2.5,0.0,0.0,0.0,0.0
11,7,5,,,,,2.5,0.0,0.0,0.0,0.0
11,7,5,,,,,2.5,0.0,0.0,0.0,0.0
11,7,5,,,,,2.5,0.0,0.0,0.0,0.0
11,8,5,,,,,2.5,0.0,0.0,0.0,0.0
11,8,5,,,,,3.25,0.0,0.0,0.0,0.0
11,8,5,,,,,4.0,0.0,0.0,0.0,0.0
11,8,5,,,,,4.75,0.0,0.0,0.0,0.0
11,9,5,,,,,6.505,0.0,0.0,0.0,0.00581158783533498
11,9,5,,,,,5.7525,0.0,0.0,0.0,0.00290579391766748
11,9,5,,,,,7.755,0.0,0.0,0.0,0.00581158783533498
11,9,5,,,,,6.78,0.0,0.0,0.0,0.9066077023122577
11,10,5,,,,,7.61,0.0,0.0,0.0,0.6797375522038189
11,10,5,,,,,7.5675,0.0,0.0,0.0,0.07521686028484882
11,10,5,,,,,8.725,0.0,0.0,0.0,0.2507228676161627
11,10,5,,,,,6.8125,0.0,0.0,0.0,0.6268071690404067
11,11,5,,,,,6.785,0.0,0.0,0.0,0.5859055351736486
11,11,5,,,,,8.0175,0.0,0.0,0.0,0.5667404008455386
11,11,5,,,,,7.27,0.0,0.0,0.0,0.5694782771781257
11,11,5,,,,,6.335,0.0,0.0,0.0,0.6406630618253913
11,12,5,,,,,7.2075,0.0,0.0,0.0,0.5046632259960127
11,12,5,,,,,7.84,0.0,0.0,0.0,0.37505026631397664
11,12,5,,,,,7.2275,0.0,0.0,0.0,0.526725006367423
11,12,5,,,,,6.91,0.0,0.0,0.0,0.45226649761391297
11,13,5,,,,,6.76,0.0,0.0,0.0,0.28821582405669627
11,13,5,,,,,7.13,0.0,0.0,0.0,0.1441079120283481
11,13,5,,,,,8.045,0.0,0.0,0.0,0.3270141080643284
11,13,5,,,,,8.625,0.0,0.0,0.0,0.41569590008177343
11,14,5,,,,,6.9875,0.0,0.0,0.0,0.5604538317165039
11,14,5,,,,,9.1325,0.0,0.0,0.0,0.43974069873141075
11,14,5,,,,,7.7125,0.0,0.0,0.0,0.2443003881841171
11,14,5,,,,,6.6425,0.0,0.0,0.0,0.16382496619405496
11,15,5,,,,,5.9675,0.0,0.0,0.0,0.25541605488652996
11,15,5,,,,,7.19,0.0,0.0,0.0,0.22312207093535952
11,15,5,,,,,7.6625,0.0,0.0,0.0,0.19082808698418907
11,15,5,,,,,8.3375,0.0,0.0,0.0,0.10275358529917872
11,16,5,,,,,8.3175,0.0,0.0,0.0,0.0757928502968032
11,16,5,,,,,8.0375,0.0,0.0,0.0,0.04210713905377955
11,16,5,,,,,7.77,0.0,0.0,0.0,0.022457140828682432
11,16,5,,,,,8.0825,0.0,0.0,0.0,0.09263570591831502
11,17,5,,,,,9.5525,0.0,0.0,0.0,0.6443451530250646
11,17,5,,,,,8.4125,0.0,0.0,0.0,0.481072173073012
11,17,5,,,,,9.94,0.0,0.0,0.0,0.22158475850635706
11,17,5,,,,,9.615,0.0,0.0,0.0,0.4256759834464227
11,18,5,,,,,10.1725,0.0,0.0,0.0,0.1725
11,18,5,,,,,9.5375,0.0,0.0,0.0,0.0375
11,18,5,,,,,9.75,0.0,0.0,0.0,0.0
11,18,5,,,,,9.75,0.0,0.0,0.0,0.0
11,19,5,,,,,9.5,0.0,0.0,0.0,0.0
11,19,5,,,,,7.5,0.0,0.0,0.0,0.0
11,19,5,,,,,5.5,0.0,0.0,0.0,0.0
11,19,5,,,,,4.75,0.0,0.0,0.0,0.0
11,20,5,,,,,5.0,0.0,0.0,0.0,0.0
11,20,5,,,,,4.5,0.0,0.0,0.0,0.0
11,20,5,,,,,4.5,0.0,0.0,0.0,0.0
11,20,5,,,,,5.75,0.0,0.0,0.0,0.0
11,21,5,,,,,5.75,0.0,0.0,0.0,0.0
11,21,5,,,,,5.0,0.0,0.0,0.0,0.0
11,21,5,,,,,4.5,0.0,0.0,0.0,0.0
11,21,5,,,,,3.75,0.0,0.0,0.0,0.0
11,22,5,,,,,3.5,0.0,0.0,0.0,0.0
11,22,5,,,,,3.0,0.0,0.0,0.0,0.0
11,22,5,,,,,3.0,0.0,0.0,0.0,0.0
11,22,5,,,,,2.75,0.0,0.0,0.0,0.0
11,23,5,,,,,2.75,0.0,0.0,0.0,0.0
11,23,5,,,,,2.75,0.0,0.0,0.0,0.0
11,23,5,,,,,2.5,0.0,0.0,0.0,0.0
11,23,5,,,,,2.75,0.0,0.0,0.0,0.0
11,24,5,,,,,2.75,0.0,0.0,0.0,0.0
11,24,5,,,,,2.75,0.0,0.0,0.0,0.0
11,24,5,,,,,2.5,0.0,0.0,0.0,0.0
11,24,5,,,,,2.75,0.0,0.0,0.0,0.0
11,1,6,,,,,2.5,0.0,0.0,0.0,0.0
11,1,6,,,,,2.75,0.0,0.0,0.0,0.0
11,1,6,,,,,2.75,0.0,0.0,0.0,0.0
11,1,6,,,,,2.75,0.0,0.0,0.0,0.0
11,2,6,,,,,2.5,0.0,0.0,0.0,0.0
11,2,6,,,,,2.75,0.0,0.0,0.0,0.0
11,2,6,,,,,2.5,0.0,0.0,0.0,0.0
