month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
11,2,6,,,,,2.5,0.0,0.0,0.0,0.0
11,3,6,,,,,2.25,0.0,0.0,0.0,0.0
11,3,6,,,,,2.25,0.0,0.0,0.0,0.0
11,3,6,,,,,2.25,0.0,0.0,0.0,0.0
11,3,6,,,,,2.0,0.0,0.0,0.0,0.0
11,4,6,,,,,2.25,0.0,0.0,0.0,0.0
11,4,6,,,,,2.25,0.0,0.0,0.0,0.0
11,4,6,,,,,2.25,0.0,0.0,0.0,0.0
11,4,6,,,,,2.25,0.0,0.0,0.0,0.0
11,5,6,,,,,2.0,0.0,0.0,0.0,0.0
11,5,6,,,,,2.25,0.0,0.0,0.0,0.0
11,5,6,,,,,2.0,0.0,0.0,0.0,0.0
11,5,6,,,,,2.25,0.0,0.0,0.0,0.0
11,6,6,,,,,2.25,0.0,0.0,0.0,0.0
11,6,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.25,0.0,0.0,0.0,0.0
11,6,6,,,,,2.25,0.0,0.0,0.0,0.0
11,7,6,,,,,2.25,0.0,0.0,0.0,0.0
11,7,6,,,,,2.5,0.0,0.0,0.0,0.0
11,7,6,,,,,2.5,0.0,0.0,0.0,0.0
11,7,6,,,,,2.5,0.0,0.0,0.0,0.0
11,8,6,,,,,2.75,0.0,0.0,0.0,0.0
11,8,6,,,,,3.0,0.0,0.0,0.0,0.0
11,8,6,,,,,3.5,0.0,0.0,0.0,0.0
11,8,6,,,,,3.5,0.0,0.0,0.0,0.0
11,9,6,,,,,4.0375,0.0,0.0,0.0,0.04370721073935203
11,9,6,,,,,4.0475,0.0,0.0,0.0,0.05536246693651258
11,9,6,,,,,3.925,0.0,0.0,0.0,0.2039669834503095
11,9,6,,,,,4.4825,0.0,0.0,0.0,0.27098470658398266
11,10,6,,,,,4.5475,0.0,0.0,0.0,0.355191896235078
11,10,6,,,,,4.545,0.0,0.0,0.0,2.143090600813328
11,10,6,,,,,5.035,0.0,0.0,0.0,3.6235543027679396
11,10,6,,,,,5.395,0.0,0.0,0.0,2.859444004984914
11,11,6,,,,,4.7375,0.0,0.0,0.0,2.0735840647607806
11,11,6,,,,,4.4525,0.0,0.0,0.0,2.031814026046175
11,11,6,,,,,3.8625,0.0,0.0,0.0,4.609622129576123
11,11,6,,,,,7.127500000000001,0.0,0.0,0.0,6.119310671689728
11,12,6,,,,,5.7925,0.0,0.0,0.0,2.695849914587047
11,12,6,,,,,6.26,0.0,0.0,0.0,4.127560828877005
11,12,6,,,,,5.6025,0.0,0.0,0.0,2.766406509952466
11,12,6,,,,,7.18,0.0,0.0,0.0,3.7394995543672014
11,13,6,,,,,5.3775,0.0,0.0,0.0,0.7529999999999999
11,13,6,,,,,6.11,0.0,0.0,0.0,0.43199999999999994
11,13,6,,,,,5.7225,0.0,0.0,0.0,0.567
11,13,6,,,,,5.6625,0.0,0.0,0.0,0.795
11,14,6,,,,,5.3075,0.0,0.0,0.0,1.8618315899581592
11,14,6,,,,,5.65,0.0,0.0,0.0,2.2712552301255227
11,14,6,,,,,6.19,0.0,0.0,0.0,1.123673640167364
11,14,6,,,,,4.46,0.0,0.0,0.0,0.5498828451882846
11,15,6,,,,,4.565,0.0,0.0,0.0,0.6779999999999999
11,15,6,,,,,4.93,0.0,0.0,0.0,0.8160000000000001
11,15,6,,,,,5.0775,0.0,0.0,0.0,0.693
11,15,6,,,,,5.12,0.0,0.0,0.0,4.644
11,16,6,,,,,4.3425,0.0,0.0,0.0,6.083809749014486
11,16,6,,,,,4.205,0.0,0.0,0.0,3.82888762800028
11,16,6,,,,,4.0,0.0,0.0,0.0,1.7919910895477131
11,16,6,,,,,4.055,0.0,0.0,0.0,0.3643715215413683
11,17,6,,,,,3.85,0.0,0.0,0.0,0.1156460888272488
11,17,6,,,,,4.685,0.0,0.0,0.0,0.21394526433041028
11,17,6,,,,,5.585,0.0,0.0,0.0,0.09829917550316147
11,17,6,,,,,4.69,0.0,0.0,0.0,0.2197275687717727
11,18,6,,,,,6.035,0.0,0.0,0.0,0.285
11,18,6,,,,,6.0525,0.0,0.0,0.0,0.0525
11,18,6,,,,,6.0,0.0,0.0,0.0,0.0
11,18,6,,,,,6.75,0.0,0.0,0.0,0.0
11,19,6,,,,,6.75,0.0,0.0,0.0,0.0
11,19,6,,,,,7.5,0.0,0.0,0.0,0.0
11,19,6,,,,,7.0,0.0,0.0,0.0,0.0
11,19,6,,,,,7.75,0.0,0.0,0.0,0.0
11,20,6,,,,,6.75,0.0,0.0,0.0,0.0
11,20,6,,,,,6.5,0.0,0.0,0.0,0.0
11,20,6,,,,,6.75,0.0,0.0,0.0,0.0
11,20,6,,,,,6.5,0.0,0.0,0.0,0.0
11,21,6,,,,,6.0,0.0,0.0,0.0,0.0
11,21,6,,,,,6.75,0.0,0.0,0.0,0.0
11,21,6,,,,,8.25,0.0,0.0,0.0,0.0
11,21,6,,,,,6.75,0.0,0.0,0.0,0.0
11,22,6,,,,,7.25,0.0,0.0,0.0,0.0
11,22,6,,,,,6.0,0.0,0.0,0.0,0.0
11,22,6,,,,,7.25,0.0,0.0,0.0,0.0
11,22,6,,,,,6.0,0.0,0.0,0.0,0.0
11,23,6,,,,,6.0,0.0,0.0,0.0,0.0
11,23,6,,,,,5.25,0.0,0.0,0.0,0.0
11,23,6,,,,,5.25,0.0,0.0,0.0,0.0
11,23,6,,,,,4.5,0.0,0.0,0.0,0.0
11,24,6,,,,,4.5,0.0,0.0,0.0,0.0
11,24,6,,,,,3.25,0.0,0.0,0.0,0.0
11,24,6,,,,,3.25,0.0,0.0,0.0,0.0
11,24,6,,,,,3.5,0.0,0.0,0.0,0.0
11,1,7,,,,,5.0,0.0,0.0,0.0,0.0
11,1,7,,,,,4.5,0.0,0.0,0.0,0.0
11,1,7,,,,,5.25,0.0,0.0,0.0,0.0
11,1,7,,,,,6.0,0.0,0.0,0.0,0.0
11,2,7,,,,,5.75,0.0,0.0,0.0,0.0
11,2,7,,,,,3.5,0.0,0.0,0.0,0.0
11,2,7,,,,,3.25,0.0,0.0,0.0,0.0
11,2,7,,,,,2.75,0.0,0.0,0.0,0.0
11,3,7,,,,,2.5,0.0,0.0,0.0,0.0
11,3,7,,,,,2.25,0.0,0.0,0.0,0.0
11,3,7,,,,,2.25,0.0,0.0,0.0,0.0
11,3,7,,,,,2.25,0.0,0.0,0.0,0.0
11,4,7,,,,,2.25,0.0,0.0,0.0,0.0
11,4,7,,,,,2.25,0.0,0.0,0.0,0.0
11,4,7,,,,,2.5,0.0,0.0,0.0,0.0
11,4,7,,,,,2.5,0.0,0.0,0.0,0.0
11,5,7,,,,,2.5,0.0,0.0,0.0,0.0
11,5,7,,,,,2.25,0.0,0.0,0.0,0.0
11,5,7,,,,,2.25,0.0,0.0,0.0,0.0
11,5,7,,,,,2.25,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,7,7,,,,,2.25,0.0,0.0,0.0,0.0
11,7,7,,,,,2.5,0.0,0.0,0.0,0.0
11,7,7,,,,,2.75,0.0,0.0,0.0,0.0
11,7,7,,,,,2.75,0.0,0.0,0.0,0.0
11,8,7,,,,,3.75,0.0,0.0,0.0,0.0
11,8,7,,,,,4.0,0.0,0.0,0.0,0.0
11,8,7,,,,,3.75,0.0,0.0,0.0,0.0
11,8,7,,,,,4.75,0.0,0.0,0.0,0.0
11,9,7,,,,,5.5075,0.0,0.0,0.0,0.00894575553386441
11,9,7,,,,,5.05,0.0,0.0,0.0,0.05963837022576278
11,9,7,,,,,4.6625,0.0,0.0,0.0,0.19382470323372905
11,9,7,,,,,4.28,0.0,0.0,0.0,0.035783022135457664
11,10,7,,,,,4.3925,0.0,0.0,0.0,0.1701885773190765
11,10,7,,,,,4.0,0.0,0.0,0.0,0.2985764514369763
11,10,7,,,,,3.75,0.0,0.0,0.0,0.5971529028739526
11,10,7,,,,,4.2725,0.0,0.0,0.0,0.9226012349402568
11,11,7,,,,,4.07,0.0,0.0,0.0,0.9839999999999999
11,11,7,,,,,4.4075,0.0,0.0,0.0,0.489
11,11,7,,,,,4.23,0.0,0.0,0.0,0.276
11,11,7,,,,,5.0325,0.0,0.0,0.0,0.33899999999999997
11,12,7,,,,,4.005,0.0,0.0,0.0,0.8950340110657415
11,12,7,,,,,6.0425,0.0,0.0,0.0,2.1249648540865453
11,12,7,,,,,5.205,0.0,0.0,0.0,0.5393913576621356
11,12,7,,,,,4.31,0.0,0.0,0.0,0.3674974085170594
11,13,7,,,,,4.5075,0.0,0.0,0.0,2.109
11,13,7,,,,,5.7,0.0,0.0,0.0,2.9400000000000004
11,13,7,,,,,4.755,0.0,0.0,0.0,5.706
11,13,7,,,,,4.2225,0.0,0.0,0.0,4.4670000000000005
11,14,7,,,,,5.1775,0.0,0.0,0.0,3.484790620002316
11,14,7,,,,,4.8375,0.0,0.0,0.0,1.5921118545698025
11,14,7,,,,,5.4325,0.0,0.0,0.0,1.4076054340402182
11,14,7,,,,,5.29,0.0,0.0,0.0,1.5355695644075107
11,15,7,,,,,4.0525,0.0,0.0,0.0,0.9630000000000001
11,15,7,,,,,4.5425,0.0,0.0,0.0,1.251
11,15,7,,,,,3.375,0.0,0.0,0.0,0.75
11,15,7,,,,,4.535,0.0,0.0,0.0,0.642
11,16,7,,,,,3.79,0.0,0.0,0.0,0.6436612737794881
11,16,7,,,,,3.9975,0.0,0.0,0.0,0.8909940780558655
11,16,7,,,,,4.3100000000000005,0.0,0.0,0.0,0.6675005802157655
11,16,7,,,,,4.3975,0.0,0.0,0.0,1.0697888763279455
11,17,7,,,,,3.545,0.0,0.0,0.0,1.5405848493570478
11,17,7,,,,,4.2625,0.0,0.0,0.0,1.2045113204432516
11,17,7,,,,,4.76,0.0,0.0,0.0,0.9041270158388852
11,17,7,,,,,5.685,0.0,0.0,0.0,0.22008354990814968
11,18,7,,,,,5.7625,0.0,0.0,0.0,0.0125
11,18,7,,,,,5.5,0.0,0.0,0.0,0.0
11,18,7,,,,,5.5,0.0,0.0,0.0,0.0
11,18,7,,,,,4.75,0.0,0.0,0.0,0.0
11,19,7,,,,,5.25,0.0,0.0,0.0,0.0
11,19,7,,,,,5.25,0.0,0.0,0.0,0.0
11,19,7,,,,,4.75,0.0,0.0,0.0,0.0
11,19,7,,,,,5.25,0.0,0.0,0.0,0.0
11,20,7,,,,,5.5,0.0,0.0,0.0,0.0
11,20,7,,,,,5.0,0.0,0.0,0.0,0.0
11,20,7,,,,,5.0,0.0,0.0,0.0,0.0
11,20,7,,,,,5.25,0.0,0.0,0.0,0.0
11,21,7,,,,,5.5,0.0,0.0,0.0,0.0
11,21,7,,,,,5.25,0.0,0.0,0.0,0.0
11,21,7,,,,,3.75,0.0,0.0,0.0,0.0
11,21,7,,,,,2.75,0.0,0.0,0.0,0.0
11,22,7,,,,,2.75,0.0,0.0,0.0,0.0
11,22,7,,,,,2.5,0.0,0.0,0.0,0.0
11,22,7,,,,,2.75,0.0,0.0,0.0,0.0
11,22,7,,,,,2.5,0.0,0.0,0.0,0.0
11,23,7,,,,,2.5,0.0,0.0,0.0,0.0
11,23,7,,,,,2.5,0.0,0.0,0.0,0.0
11,23,7,,,,,2.25,0.0,0.0,0.0,0.0
11,23,7,,,,,2.5,0.0,0.0,0.0,0.0
11,24,7,,,,,2.25,0.0,0.0,0.0,0.0
11,24,7,,,,,2.5,0.0,0.0,0.0,0.0
11,24,7,,,,,2.25,0.0,0.0,0.0,0.0
11,24,7,,,,,2.25,0.0,0.0,0.0,0.0
11,1,1,,,,,2.25,0.0,0.0,0.0,0.0
11,1,1,,,,,2.25,0.0,0.0,0.0,0.0
11,1,1,,,,,2.25,0.0,0.0,0.0,0.0
11,1,1,,,,,2.25,0.0,0.0,0.0,0.0
11,2,1,,,,,2.25,0.0,0.0,0.0,0.0
11,2,1,,,,,2.5,0.0,0.0,0.0,0.0
11,2,1,,,,,2.25,0.0,0.0,0.0,0.0
11,2,1,,,,,2.5,0.0,0.0,0.0,0.0
11,3,1,,,,,2.25,0.0,0.0,0.0,0.0
11,3,1,,,,,2.25,0.0,0.0,0.0,0.0
11,3,1,,,,,2.25,0.0,0.0,0.0,0.0
11,3,1,,,,,2.25,0.0,0.0,0.0,0.0
11,4,1,,,,,2.0,0.0,0.0,0.0,0.0
11,4,1,,,,,2.5,0.0,0.0,0.0,0.0
11,4,1,,,,,3.25,0.0,0.0,0.0,0.0
11,4,1,,,,,3.0,0.0,0.0,0.0,0.0
11,5,1,,,,,2.0,0.0,0.0,0.0,0.0
11,5,1,,,,,2.25,0.0,0.0,0.0,0.0
11,5,1,,,,,2.0,0.0,0.0,0.0,0.0
11,5,1,,,,,2.0,0.0,0.0,0.0,0.0
11,6,1,,,,,2.0,0.0,0.0,0.0,0.0
11,6,1,,,,,2.25,0.0,0.0,0.0,0.0
11,6,1,,,,,2.0,0.0,0.0,0.0,0.0
11,6,1,,,,,2.0,0.0,0.0,0.0,0.0
11,7,1,,,,,2.25,0.0,0.0,0.0,0.0
11,7,1,,,,,2.5,0.0,0.0,0.0,0.0
11,7,1,,,,,2.25,0.0,0.0,0.0,0.0
11,7,1,,,,,2.5,0.0,0.0,0.0,0.0
11,8,1,,,,,2.5,0.0,0.0,0.0,0.0
11,8,1,,,,,2.75,0.0,0.0,0.0,0.0
11,8,1,,,,,3.0,0.0,0.0,0.0,0.0
11,8,1,,,,,4.5025,0.0,0.0,0.0,0.0025
11,9,1,,,,,4.315,0.0,0.0,0.0,0.07613100192615926
11,9,1,,,,,4.17,0.0,0.0,0.0,0.19911185119149347
11,9,1,,,,,4.5,0.0,0.0,0.0,0.29281154586984337
11,9,1,,,,,4.72,0.0,0.0,0.0,0.5504857062353055
11,10,1,,,,,4.95,0.0,0.0,0.0,0.2316845524201497
11,10,1,,,,,4.895,0.0,0.0,0.0,0.4575769910297957
11,10,1,,,,,6.095,0.0,0.0,0.0,0.9788672339751325
11,10,1,,,,,6.105,0.0,0.0,0.0,0.99045146159614
11,11,1,,,,,5.135,0.0,0.0,0.0,2.1278899429324256
11,11,1,,,,,5.3525,0.0,0.0,0.0,6.324404989537887
11,11,1,,,,,7.655000000000001,0.0,0.0,0.0,6.665883349080093
11,11,1,,,,,7.1175,0.0,0.0,0.0,5.494697239906409
11,12,1,,,,,7.280000000000001,0.0,0.0,0.0,6.960488884751881
11,12,1,,,,,7.449999999999999,0.0,0.0,0.0,7.1489097622053555
11,12,1,,,,,7.140000000000001,0.0,0.0,0.0,7.359497801712179
11,12,1,,,,,8.1975,0.0,0.0,0.0,7.4232283926155604
11,13,1,,,,,5.995,0.0,0.0,0.0,7.491808790942751
11,13,1,,,,,5.82,0.0,0.0,0.0,7.575112817528474
11,13,1,,,,,4.8325,0.0,0.0,0.0,7.588996821959428
11,13,1,,,,,5.9225,0.0,0.0,0.0,7.411281565243218
11,14,1,,,,,5.785,0.0,0.0,0.0,6.1234638368015535
11,14,1,,,,,4.8425,0.0,0.0,0.0,6.740235487933778
11,14,1,,,,,6.0875,0.0,0.0,0.0,7.287862335127413
11,14,1,,,,,7.19,0.0,0.0,0.0,7.124680597832341
11,15,1,,,,,5.27,0.0,0.0,0.0,6.620786038526616
11,15,1,,,,,4.45,0.0,0.0,0.0,6.268850568040152
11,15,1,,,,,5.3475,0.0,0.0,0.0,5.881171651332406
11,15,1,,,,,5.7875,0.0,0.0,0.0,5.540234164298642
11,16,1,,,,,5.875,0.0,0.0,0.0,5.142227892306107
11,16,1,,,,,5.6875,0.0,0.0,0.0,4.655800929520394
11,16,1,,,,,5.2225,0.0,0.0,0.0,4.138798557645294
11,16,1,,,,,5.52,0.0,0.0,0.0,3.3577358345436634
11,17,1,,,,,5.2875,0.0,0.0,0.0,2.61779442452187
11,17,1,,,,,5.0775,0.0,0.0,0.0,1.8052768107904917
11,17,1,,,,,5.095,0.0,0.0,0.0,0.9670103994408656
11,17,1,,,,,5.895,0.0,0.0,0.0,0.4520344470759076
11,18,1,,,,,5.8625,0.0,0.0,0.0,0.1125
11,18,1,,,,,6.0325,0.0,0.0,0.0,0.0325
11,18,1,,,,,6.75,0.0,0.0,0.0,0.0
11,18,1,,,,,5.5,0.0,0.0,0.0,0.0
11,19,1,,,,,5.5,0.0,0.0,0.0,0.0
11,19,1,,,,,5.5,0.0,0.0,0.0,0.0
11,19,1,,,,,5.5,0.0,0.0,0.0,0.0
11,19,1,,,,,5.75,0.0,0.0,0.0,0.0
11,20,1,,,,,5.5,0.0,0.0,0.0,0.0
11,20,1,,,,,5.25,0.0,0.0,0.0,0.0
11,20,1,,,,,5.0,0.0,0.0,0.0,0.0
11,20,1,,,,,4.75,0.0,0.0,0.0,0.0
11,21,1,,,,,5.5,0.0,0.0,0.0,0.0
11,21,1,,,,,5.5,0.0,0.0,0.0,0.0
11,21,1,,,,,5.5,0.0,0.0,0.0,0.0
11,21,1,,,,,3.75,0.0,0.0,0.0,0.0
11,22,1,,,,,3.5,0.0,0.0,0.0,0.0
11,22,1,,,,,3.25,0.0,0.0,0.0,0.0
11,22,1,,,,,3.0,0.0,0.0,0.0,0.0
11,22,1,,,,,2.5,0.0,0.0,0.0,0.0
11,23,1,,,,,2.25,0.0,0.0,0.0,0.0
11,23,1,,,,,2.5,0.0,0.0,0.0,0.0
11,23,1,,,,,2.25,0.0,0.0,0.0,0.0
11,23,1,,,,,2.25,0.0,0.0,0.0,0.0
11,24,1,,,,,2.25,0.0,0.0,0.0,0.0
11,24,1,,,,,2.25,0.0,0.0,0.0,0.0
11,24,1,,,,,2.5,0.0,0.0,0.0,0.0
11,24,1,,,,,2.25,0.0,0.0,0.0,0.0
11,1,2,,,,,2.25,0.0,0.0,0.0,0.0
11,1,2,,,,,2.5,0.0,0.0,0.0,0.0
11,1,2,,,,,2.25,0.0,0.0,0.0,0.0
11,1,2,,,,,2.25,0.0,0.0,0.0,0.0
11,2,2,,,,,2.25,0.0,0.0,0.0,0.0
11,2,2,,,,,2.5,0.0,0.0,0.0,0.0
11,2,2,,,,,2.25,0.0,0.0,0.0,0.0
11,2,2,,,,,2.5,0.0,0.0,0.0,0.0
11,3,2,,,,,2.25,0.0,0.0,0.0,0.0
11,3,2,,,,,2.5,0.0,0.0,0.0,0.0
11,3,2,,,,,2.25,0.0,0.0,0.0,0.0
11,3,2,,,,,2.25,0.0,0.0,0.0,0.0
11,4,2,,,,,2.25,0.0,0.0,0.0,0.0
11,4,2,,,,,2.25,0.0,0.0,0.0,0.0
11,4,2,,,,,2.25,0.0,0.0,0.0,0.0
11,4,2,,,,,2.5,0.0,0.0,0.0,0.0
11,5,2,,,,,2.5,0.0,0.0,0.0,0.0
11,5,2,,,,,2.25,0.0,0.0,0.0,0.0
11,5,2,,,,,2.5,0.0,0.0,0.0,0.0
11,5,2,,,,,2.0,0.0,0.0,0.0,0.0
11,6,2,,,,,2.0,0.0,0.0,0.0,0.0
11,6,2,,,,,2.25,0.0,0.0,0.0,0.0
11,6,2,,,,,2.0,0.0,0.0,0.0,0.0
11,6,2,,,,,2.25,0.0,0.0,0.0,0.0
11,7,2,,,,,2.0,0.0,0.0,0.0,0.0
11,7,2,,,,,2.5,0.0,0.0,0.0,0.0
11,7,2,,,,,2.5,0.0,0.0,0.0,0.0
11,7,2,,,,,2.5,0.0,0.0,0.0,0.0
11,8,2,,,,,2.75,0.0,0.0,0.0,0.0
11,8,2,,,,,3.25,0.0,0.0,0.0,0.0
11,8,2,,,,,3.5,0.0,0.0,0.0,0.0
11,8,2,,,,,4.795,0.0,0.0,0.0,0.045
11,9,2,,,,,5.4025,0.0,0.0,0.0,0.1775996088932213
11,9,2,,,,,4.87,0.0,0.0,0.0,0.4308974117409304
11,9,2,,,,,5.6025,0.0,0.0,0.0,0.9928109284030897
11,9,2,,,,,7.105,0.0,0.0,0.0,1.869163096876198
11,10,2,,,,,6.945,0.0,0.0,0.0,2.7270073708130904
11,10,2,,,,,6.5425,0.0,0.0,0.0,3.672258391984499
11,10,2,,,,,6.03,0.0,0.0,0.0,4.494821964980268
11,10,2,,,,,6.7875,0.0,0.0,0.0,5.060857237245153
11,11,2,,,,,5.49,0.0,0.0,0.0,5.4720634768654755
11,11,2,,,,,5.135,0.0,0.0,0.0,5.905222810204525
11,11,2,,,,,5.99,0.0,0.0,0.0,6.294517907256077
11,11,2,,,,,6.805,0.0,0.0,0.0,6.639948768020131
11,12,2,,,,,6.555,0.0,0.0,0.0,6.934545518857105
11,12,2,,,,,5.2325,0.0,0.0,0.0,7.129768648055698
11,12,2,,,,,5.095,0.0,0.0,0.0,7.253501617266076
11,12,2,,,,,6.415,0.0,0.0,0.0,7.33049102033031
11,13,2,,,,,5.9675,0.0,0.0,0.0,7.417523162163208
11,13,2,,,,,6.425,0.0,0.0,0.0,7.3705942846951125
11,13,2,,,,,5.19,0.0,0.0,0.0,7.387157417919147
11,13,2,,,,,5.05,0.0,0.0,0.0,7.232568174494829
11,14,2,,,,,5.105,0.0,0.0,0.0,7.279847250056416
11,14,2,,,,,5.775,0.0,0.0,0.0,7.191673475642409
11,14,2,,,,,7.3475,0.0,0.0,0.0,6.996037913661332
11,14,2,,,,,5.4475,0.0,0.0,0.0,6.830712086635069
11,15,2,,,,,3.5175,0.0,0.0,0.0,6.585669135149431
11,15,2,,,,,3.515,0.0,0.0,0.0,6.309328220047606
11,15,2,,,,,4.7075,0.0,0.0,0.0,5.972794234329542
11,15,2,,,,,4.84,0.0,0.0,0.0,5.57059508066649
11,16,2,,,,,4.7125,0.0,0.0,0.0,5.499645384538454
11,16,2,,,,,5.54,0.0,0.0,0.0,5.0065737293729375
11,16,2,,,,,5.545,0.0,0.0,0.0,4.428892145214522
11,16,2,,,,,4.62,0.0,0.0,0.0,3.6411445304530456
11,17,2,,,,,4.3775,0.0,0.0,0.0,2.805553681267195
11,17,2,,,,,4.6275,0.0,0.0,0.0,1.9205209742428428
11,17,2,,,,,5.6175,0.0,0.0,0.0,1.0236878311248334
11,17,2,,,,,6.1525,0.0,0.0,0.0,0.47496755276973535
11,18,2,,,,,6.6675,0.0,0.0,0.0,0.1675
11,18,2,,,,,7.295,0.0,0.0,0.0,0.045
11,18,2,,,,,5.5,0.0,0.0,0.0,0.0
11,18,2,,,,,5.5,0.0,0.0,0.0,0.0
11,19,2,,,,,5.5,0.0,0.0,0.0,0.0
11,19,2,,,,,5.0,0.0,0.0,0.0,0.0
11,19,2,,,,,6.5,0.0,0.0,0.0,0.0
11,19,2,,,,,5.25,0.0,0.0,0.0,0.0
11,20,2,,,,,5.0,0.0,0.0,0.0,0.0
11,20,2,,,,,5.75,0.0,0.0,0.0,0.0
11,20,2,,,,,6.0,0.0,0.0,0.0,0.0
11,20,2,,,,,6.25,0.0,0.0,0.0,0.0
11,21,2,,,,,5.75,0.0,0.0,0.0,0.0
11,21,2,,,,,5.5,0.0,0.0,0.0,0.0
11,21,2,,,,,4.25,0.0,0.0,0.0,0.0
11,21,2,,,,,3.0,0.0,0.0,0.0,0.0
11,22,2,,,,,2.75,0.0,0.0,0.0,0.0
11,22,2,,,,,3.0,0.0,0.0,0.0,0.0
11,22,2,,,,,2.75,0.0,0.0,0.0,0.0
11,22,2,,,,,2.75,0.0,0.0,0.0,0.0
11,23,2,,,,,2.25,0.0,0.0,0.0,0.0
11,23,2,,,,,2.5,0.0,0.0,0.0,0.0
11,23,2,,,,,2.5,0.0,0.0,0.0,0.0
11,23,2,,,,,2.25,0.0,0.0,0.0,0.0
11,24,2,,,,,2.5,0.0,0.0,0.0,0.0
11,24,2,,,,,2.5,0.0,0.0,0.0,0.0
11,24,2,,,,,2.5,0.0,0.0,0.0,0.0
11,24,2,,,,,2.25,0.0,0.0,0.0,0.0
11,1,3,,,,,2.25,0.0,0.0,0.0,0.0
11,1,3,,,,,2.5,0.0,0.0,0.0,0.0
11,1,3,,,,,2.25,0.0,0.0,0.0,0.0
11,1,3,,,,,2.5,0.0,0.0,0.0,0.0
11,2,3,,,,,2.5,0.0,0.0,0.0,0.0
11,2,3,,,,,2.25,0.0,0.0,0.0,0.0
11,2,3,,,,,2.5,0.0,0.0,0.0,0.0
11,2,3,,,,,2.25,0.0,0.0,0.0,0.0
11,3,3,,,,,2.25,0.0,0.0,0.0,0.0
11,3,3,,,,,2.5,0.0,0.0,0.0,0.0
11,3,3,,,,,2.5,0.0,0.0,0.0,0.0
11,3,3,,,,,2.25,0.0,0.0,0.0,0.0
11,4,3,,,,,2.25,0.0,0.0,0.0,0.0
11,4,3,,,,,2.5,0.0,0.0,0.0,0.0
11,4,3,,,,,2.5,0.0,0.0,0.0,0.0
11,4,3,,,,,2.25,0.0,0.0,0.0,0.0
11,5,3,,,,,2.25,0.0,0.0,0.0,0.0
11,5,3,,,,,2.5,0.0,0.0,0.0,0.0
11,5,3,,,,,2.25,0.0,0.0,0.0,0.0
11,5,3,,,,,2.25,0.0,0.0,0.0,0.0
11,6,3,,,,,2.25,0.0,0.0,0.0,0.0
11,6,3,,,,,2.25,0.0,0.0,0.0,0.0
11,6,3,,,,,2.5,0.0,0.0,0.0,0.0
11,6,3,,,,,2.25,0.0,0.0,0.0,0.0
11,7,3,,,,,2.75,0.0,0.0,0.0,0.0
11,7,3,,,,,3.0,0.0,0.0,0.0,0.0
11,7,3,,,,,3.0,0.0,0.0,0.0,0.0
11,7,3,,,,,3.0,0.0,0.0,0.0,0.0
11,8,3,,,,,3.25,0.0,0.0,0.0,0.0
11,8,3,,,,,3.5,0.0,0.0,0.0,0.0
11,8,3,,,,,3.25,0.0,0.0,0.0,0.0
11,8,3,,,,,4.115,0.0,0.0,0.0,0.115
11,9,3,,,,,5.12,0.0,0.0,0.0,0.43272557626323
11,9,3,,,,,5.0675,0.0,0.0,0.0,0.6637074717010353
11,9,3,,,,,4.5375,0.0,0.0,0.0,0.9210037602899827
11,9,3,,,,,6.29,0.0,0.0,0.0,0.9239275817512208
11,10,3,,,,,4.89,0.0,0.0,0.0,1.5525157469373192
11,10,3,,,,,5.095000000000001,0.0,0.0,0.0,3.1776311511055204
11,10,3,,,,,4.654999999999999,0.0,0.0,0.0,3.244646219318642
11,10,3,,,,,5.0875,0.0,0.0,0.0,2.610795365802866
11,11,3,,,,,6.095000000000001,0.0,0.0,0.0,3.870183858750065
11,11,3,,,,,6.0600000000000005,0.0,0.0,0.0,3.5404372519507326
11,11,3,,,,,5.0725,0.0,0.0,0.0,6.158162507682278
11,11,3,,,,,8.14,0.0,0.0,0.0,6.236260388240015
11,12,3,,,,,6.375,0.0,0.0,0.0,4.35
11,12,3,,,,,5.5,0.0,0.0,0.0,5.4
11,12,3,,,,,4.9275,0.0,0.0,0.0,8.013
11,12,3,,,,,6.65,0.0,0.0,0.0,7.98
11,13,3,,,,,5.8325,0.0,0.0,0.0,8.019659058487873
11,13,3,,,,,5.51,0.0,0.0,0.0,8.228
11,13,3,,,,,4.9825,0.0,0.0,0.0,8.19572182596291
11,13,3,,,,,5.9825,0.0,0.0,0.0,8.19572182596291
11,14,3,,,,,4.895,0.0,0.0,0.0,7.7312622194327725
11,14,3,,,,,5.295,0.0,0.0,0.0,7.6191336883315
11,14,3,,,,,4.835,0.0,0.0,0.0,7.383663773018826
11,14,3,,,,,5.635,0.0,0.0,0.0,7.159406710816279
11,15,3,,,,,5.045,0.0,0.0,0.0,7.239294456617747
11,15,3,,,,,5.5325,0.0,0.0,0.0,6.924933034804321
11,15,3,,,,,4.69,0.0,0.0,0.0,6.514766227295375
11,15,3,,,,,7.11,0.0,0.0,0.0,6.119569011301355
11,16,3,,,,,5.5125,0.0,0.0,0.0,5.321016296882379
11,16,3,,,,,6.5775,0.0,0.0,0.0,4.835002209923044
11,16,3,,,,,6.75,0.0,0.0,0.0,4.1897766117184085
11,16,3,,,,,6.335,0.0,0.0,0.0,3.446789559240344
11,17,3,,,,,5.3225,0.0,0.0,0.0,2.7400176426721092
11,17,3,,,,,5.3075,0.0,0.0,0.0,1.8374929939555698
11,17,3,,,,,7.075,0.0,0.0,0.0,0.9733108956746997
11,17,3,,,,,6.86,0.0,0.0,0.0,0.42471748174895985
11,18,3,,,,,6.135,0.0,0.0,0.0,0.135
11,18,3,,,,,6.025,0.0,0.0,0.0,0.025
11,18,3,,,,,6.25,0.0,0.0,0.0,0.0
11,18,3,,,,,7.5,0.0,0.0,0.0,0.0
11,19,3,,,,,7.5,0.0,0.0,0.0,0.0
11,19,3,,,,,7.75,0.0,0.0,0.0,0.0
11,19,3,,,,,8.25,0.0,0.0,0.0,0.0
11,19,3,,,,,8.75,0.0,0.0,0.0,0.0
11,20,3,,,,,7.75,0.0,0.0,0.0,0.0
11,20,3,,,,,7.5,0.0,0.0,0.0,0.0
11,20,3,,,,,6.25,0.0,0.0,0.0,0.0
11,20,3,,,,,4.25,0.0,0.0,0.0,0.0
11,21,3,,,,,4.5,0.0,0.0,0.0,0.0
11,21,3,,,,,5.5,0.0,0.0,0.0,0.0
11,21,3,,,,,4.25,0.0,0.0,0.0,0.0
11,21,3,,,,,4.0,0.0,0.0,0.0,0.0
11,22,3,,,,,3.25,0.0,0.0,0.0,0.0
11,22,3,,,,,3.25,0.0,0.0,0.0,0.0
11,22,3,,,,,2.75,0.0,0.0,0.0,0.0
11,22,3,,,,,2.75,0.0,0.0,0.0,0.0
11,23,3,,,,,2.75,0.0,0.0,0.0,0.0
11,23,3,,,,,2.5,0.0,0.0,0.0,0.0
11,23,3,,,,,2.5,0.0,0.0,0.0,0.0
11,23,3,,,,,2.5,0.0,0.0,0.0,0.0
11,24,3,,,,,2.5,0.0,0.0,0.0,0.0
11,24,3,,,,,2.25,0.0,0.0,0.0,0.0
11,24,3,,,,,2.75,0.0,0.0,0.0,0.0
11,24,3,,,,,2.5,0.0,0.0,0.0,0.0
11,1,4,,,,,2.5,0.0,0.0,0.0,0.0
11,1,4,,,,,2.25,0.0,0.0,0.0,0.0
11,1,4,,,,,2.5,0.0,0.0,0.0,0.0
11,1,4,,,,,2.25,0.0,0.0,0.0,0.0
11,2,4,,,,,2.5,0.0,0.0,0.0,0.0
11,2,4,,,,,2.25,0.0,0.0,0.0,0.0
11,2,4,,,,,2.25,0.0,0.0,0.0,0.0
11,2,4,,,,,2.25,0.0,0.0,0.0,0.0
11,3,4,,,,,2.5,0.0,0.0,0.0,0.0
11,3,4,,,,,2.25,0.0,0.0,0.0,0.0
11,3,4,,,,,2.0,0.0,0.0,0.0,0.0
11,3,4,,,,,2.25,0.0,0.0,0.0,0.0
11,4,4,,,,,2.5,0.0,0.0,0.0,0.0
11,4,4,,,,,2.5,0.0,0.0,0.0,0.0
11,4,4,,,,,2.25,0.0,0.0,0.0,0.0
11,4,4,,,,,2.0,0.0,0.0,0.0,0.0
11,5,4,,,,,2.25,0.0,0.0,0.0,0.0
11,5,4,,,,,2.25,0.0,0.0,0.0,0.0
11,5,4,,,,,2.5,0.0,0.0,0.0,0.0
11,5,4,,,,,2.5,0.0,0.0,0.0,0.0
11,6,4,,,,,2.5,0.0,0.0,0.0,0.0
11,6,4,,,,,2.25,0.0,0.0,0.0,0.0
11,6,4,,,,,2.5,0.0,0.0,0.0,0.0
11,6,4,,,,,2.5,0.0,0.0,0.0,0.0
11,7,4,,,,,2.5,0.0,0.0,0.0,0.0
11,7,4,,,,,2.5,0.0,0.0,0.0,0.0
11,7,4,,,,,2.75,0.0,0.0,0.0,0.0
11,7,4,,,,,2.75,0.0,0.0,0.0,0.0
11,8,4,,,,,2.5,0.0,0.0,0.0,0.0
11,8,4,,,,,3.0,0.0,0.0,0.0,0.0
11,8,4,,,,,3.0,0.0,0.0,0.0,0.0
11,8,4,,,,,4.0425,0.0,0.0,0.0,0.0425
11,9,4,,,,,4.91,0.0,0.0,0.0,0.1860468080914606
11,9,4,,,,,5.3275,0.0,0.0,0.0,0.38081456031220845
11,9,4,,,,,4.745,0.0,0.0,0.0,0.8662804501758635
11,9,4,,,,,7.2275,0.0,0.0,0.0,1.7180259934695818
11,10,4,,,,,6.395,0.0,0.0,0.0,2.671146951594695
11,10,4,,,,,5.217499999999999,0.0,0.0,0.0,3.5884823869544595
11,10,4,,,,,6.1175,0.0,0.0,0.0,4.592253684004658
11,10,4,,,,,4.6575,0.0,0.0,0.0,5.194516462234777
11,11,4,,,,,5.15,0.0,0.0,0.0,5.655137690423214
11,11,4,,,,,4.835,0.0,0.0,0.0,6.132804660390999
11,11,4,,,,,5.495,0.0,0.0,0.0,6.583019505647993
11,11,4,,,,,6.2725,0.0,0.0,0.0,6.887738089937788
11,12,4,,,,,6.29,0.0,0.0,0.0,7.194939310446031
11,12,4,,,,,5.78,0.0,0.0,0.0,7.4589737805541425
11,12,4,,,,,6.43,0.0,0.0,0.0,7.6239953243717125
11,12,4,,,,,5.55,0.0,0.0,0.0,7.756012559425768
11,13,4,,,,,6.59,0.0,0.0,0.0,7.822012337012478
11,13,4,,,,,5.870000000000001,0.0,0.0,0.0,7.855109709383477
11,13,4,,,,,6.135,0.0,0.0,0.0,7.871658395568975
11,13,4,,,,,5.82,0.0,0.0,0.0,7.799947422098481
11,14,4,,,,,5.7125,0.0,0.0,0.0,7.667095081837074
11,14,4,,,,,6.5875,0.0,0.0,0.0,7.52944525990104
11,14,4,,,,,5.4175,0.0,0.0,0.0,7.342241502068035
11,14,4,,,,,4.9425,0.0,0.0,0.0,7.0944718225831735
11,15,4,,,,,3.4400000000000004,0.0,0.0,0.0,6.7802258427904265
11,15,4,,,,,4.14,0.0,0.0,0.0,6.451620389989598
11,15,4,,,,,4.385,0.0,0.0,0.0,5.89846787777487
11,15,4,,,,,4.715,0.0,0.0,0.0,5.712258121187734
11,16,4,,,,,5.775,0.0,0.0,0.0,5.284092209880972
11,16,4,,,,,7.545,0.0,0.0,0.0,4.752916448468853
11,16,4,,,,,5.8625,0.0,0.0,0.0,4.274304955113142
11,16,4,,,,,5.0525,0.0,0.0,0.0,3.3779458577301926
11,17,4,,,,,4.4875,0.0,0.0,0.0,2.554236491660528
11,17,4,,,,,4.155,0.0,0.0,0.0,1.6038892830315274
11,17,4,,,,,4.75,0.0,0.0,0.0,0.8561686564225235
11,17,4,,,,,5.8075,0.0,0.0,0.0,0.35102914913323463
11,18,4,,,,,6.3575,0.0,0.0,0.0,0.1075
11,18,4,,,,,5.5275,0.0,0.0,0.0,0.0275
11,18,4,,,,,6.75,0.0,0.0,0.0,0.0
11,18,4,,,,,6.5,0.0,0.0,0.0,0.0
11,19,4,,,,,7.0,0.0,0.0,0.0,0.0
11,19,4,,,,,6.25,0.0,0.0,0.0,0.0
11,19,4,,,,,6.25,0.0,0.0,0.0,0.0
11,19,4,,,,,5.5,0.0,0.0,0.0,0.0
11,20,4,,,,,5.0,0.0,0.0,0.0,0.0
11,20,4,,,,,5.5,0.0,0.0,0.0,0.0
11,20,4,,,,,6.0,0.0,0.0,0.0,0.0
11,20,4,,,,,5.75,0.0,0.0,0.0,0.0
11,21,4,,,,,6.0,0.0,0.0,0.0,0.0
11,21,4,,,,,5.75,0.0,0.0,0.0,0.0
11,21,4,,,,,4.75,0.0,0.0,0.0,0.0
11,21,4,,,,,4.75,0.0,0.0,0.0,0.0
11,22,4,,,,,4.0,0.0,0.0,0.0,0.0
11,22,4,,,,,3.25,0.0,0.0,0.0,0.0
11,22,4,,,,,3.25,0.0,0.0,0.0,0.0
11,22,4,,,,,3.0,0.0,0.0,0.0,0.0
11,23,4,,,,,2.75,0.0,0.0,0.0,0.0
11,23,4,,,,,2.75,0.0,0.0,0.0,0.0
11,23,4,,,,,2.5,0.0,0.0,0.0,0.0
11,23,4,,,,,2.75,0.0,0.0,0.0,0.0
11,24,4,,,,,2.75,0.0,0.0,0.0,0.0
11,24,4,,,,,2.5,0.0,0.0,0.0,0.0
11,24,4,,,,,2.5,0.0,0.0,0.0,0.0
11,24,4,,,,,2.25,0.0,0.0,0.0,0.0
11,1,5,,,,,2.25,0.0,0.0,0.0,0.0
11,1,5,,,,,2.5,0.0,0.0,0.0,0.0
11,1,5,,,,,2.25,0.0,0.0,0.0,0.0
11,1,5,,,,,2.5,0.0,0.0,0.0,0.0
11,2,5,,,,,2.5,0.0,0.0,0.0,0.0
11,2,5,,,,,2.5,0.0,0.0,0.0,0.0
11,2,5,,,,,2.25,0.0,0.0,0.0,0.0
11,2,5,,,,,2.25,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,4,5,,,,,2.0,0.0,0.0,0.0,0.0
11,4,5,,,,,2.5,0.0,0.0,0.0,0.0
11,4,5,,,,,2.0,0.0,0.0,0.0,0.0
11,4,5,,,,,2.5,0.0,0.0,0.0,0.0
11,5,5,,,,,3.0,0.0,0.0,0.0,0.0
11,5,5,,,,,2.5,0.0,0.0,0.0,0.0
11,5,5,,,,,2.0,0.0,0.0,0.0,0.0
11,5,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.0,0.0,0.0,0.0,0.0
11,6,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.25,0.0,0.0,0.0,0.0
11,7,5,,,,,2.25,0.0,0.0,0.0,0.0
11,7,5,,,,,2.75,0.0,0.0,0.0,0.0
11,7,5,,,,,2.75,0.0,0.0,0.0,0.0
11,7,5,,,,,2.25,0.0,0.0,0.0,0.0
11,8,5,,,,,3.5,0.0,0.0,0.0,0.0
11,8,5,,,,,4.25,0.0,0.0,0.0,0.0
11,8,5,,,,,4.5,0.0,0.0,0.0,0.0
11,8,5,,,,,4.7825,0.0,0.0,0.0,0.0325
11,9,5,,,,,4.6425,0.0,0.0,0.0,0.16543753526718163
11,9,5,,,,,5.785,0.0,0.0,0.0,0.33087507053436327
11,9,5,,,,,4.645,0.0,0.0,0.0,0.7488225280514539
11,9,5,,,,,6.0975,0.0,0.0,0.0,1.5644005527896652
11,10,5,,,,,5.7225,0.0,0.0,0.0,2.4701666271946867
11,10,5,,,,,5.495,0.0,0.0,0.0,3.3287509779293973
11,10,5,,,,,5.455,0.0,0.0,0.0,4.395729588551174
11,10,5,,,,,6.78,0.0,0.0,0.0,5.03480531887151
11,11,5,,,,,6.5125,0.0,0.0,0.0,5.479827056070315
11,11,5,,,,,6.965,0.0,0.0,0.0,5.974514685570926
11,11,5,,,,,8.325,0.0,0.0,0.0,6.36807832451064
11,11,5,,,,,7.907499999999999,0.0,0.0,0.0,6.7315780743646805
11,12,5,,,,,6.655000000000001,0.0,0.0,0.0,7.037073333578837
11,12,5,,,,,6.877500000000001,0.0,0.0,0.0,7.2815306039490615
11,12,5,,,,,7.0425,0.0,0.0,0.0,7.462813523549453
11,12,5,,,,,7.122499999999999,0.0,0.0,0.0,7.550708272446612
11,13,5,,,,,7.397500000000001,0.0,0.0,0.0,7.590068000091549
11,13,5,,,,,6.43,0.0,0.0,0.0,7.625831278091255
11,13,5,,,,,6.455,0.0,0.0,0.0,7.653341491937183
11,13,5,,,,,5.4125,0.0,0.0,0.0,7.606574128399105
11,14,5,,,,,6.1175,0.0,0.0,0.0,7.538768163398125
11,14,5,,,,,5.0075,0.0,0.0,0.0,7.418016143307294
11,14,5,,,,,6.015,0.0,0.0,0.0,7.151812826288866
11,14,5,,,,,4.3725,0.0,0.0,0.0,6.995384072989379
11,15,5,,,,,3.855,0.0,0.0,0.0,6.67003296100476
11,15,5,,,,,5.5075,0.0,0.0,0.0,6.290370970185898
11,15,5,,,,,4.665,0.0,0.0,0.0,5.9161717418248605
11,15,5,,,,,6.0275,0.0,0.0,0.0,5.492807651343396
11,16,5,,,,,5.6375,0.0,0.0,0.0,5.123750011228002
11,16,5,,,,,6.2525,0.0,0.0,0.0,4.698382085767564
11,16,5,,,,,5.93,0.0,0.0,0.0,4.065854456349121
11,16,5,,,,,4.245,0.0,0.0,0.0,3.3090310045558744
11,17,5,,,,,3.72,0.0,0.0,0.0,2.52614271494869
11,17,5,,,,,6.6425,0.0,0.0,0.0,1.5845287074621852
11,17,5,,,,,4.7125,0.0,0.0,0.0,0.8107552632436674
11,17,5,,,,,4.5575,0.0,0.0,0.0,0.3499049030841091
11,18,5,,,,,5.11,0.0,0.0,0.0,0.11
11,18,5,,,,,4.78,0.0,0.0,0.0,0.03
11,18,5,,,,,6.5,0.0,0.0,0.0,0.0
11,18,5,,,,,6.0,0.0,0.0,0.0,0.0
11,19,5,,,,,6.75,0.0,0.0,0.0,0.0
11,19,5,,,,,5.5,0.0,0.0,0.0,0.0
11,19,5,,,,,5.75,0.0,0.0,0.0,0.0
11,19,5,,,,,5.25,0.0,0.0,0.0,0.0
11,20,5,,,,,4.5,0.0,0.0,0.0,0.0
11,20,5,,,,,4.25,0.0,0.0,0.0,0.0
11,20,5,,,,,5.25,0.0,0.0,0.0,0.0
11,20,5,,,,,4.0,0.0,0.0,0.0,0.0
11,21,5,,,,,4.75,0.0,0.0,0.0,0.0
11,21,5,,,,,5.0,0.0,0.0,0.0,0.0
11,21,5,,,,,4.0,0.0,0.0,0.0,0.0
11,21,5,,,,,4.25,0.0,0.0,0.0,0.0
11,22,5,,,,,3.25,0.0,0.0,0.0,0.0
11,22,5,,,,,3.0,0.0,0.0,0.0,0.0
11,22,5,,,,,3.0,0.0,0.0,0.0,0.0
11,22,5,,,,,2.75,0.0,0.0,0.0,0.0
11,23,5,,,,,3.0,0.0,0.0,0.0,0.0
11,23,5,,,,,2.5,0.0,0.0,0.0,0.0
11,23,5,,,,,2.5,0.0,0.0,0.0,0.0
11,23,5,,,,,2.5,0.0,0.0,0.0,0.0
11,24,5,,,,,2.5,0.0,0.0,0.0,0.0
11,24,5,,,,,2.5,0.0,0.0,0.0,0.0
11,24,5,,,,,2.5,0.0,0.0,0.0,0.0
11,24,5,,,,,2.5,0.0,0.0,0.0,0.0
11,1,6,,,,,2.25,0.0,0.0,0.0,0.0
11,1,6,,,,,2.25,0.0,0.0,0.0,0.0
11,1,6,,,,,2.5,0.0,0.0,0.0,0.0
11,1,6,,,,,2.25,0.0,0.0,0.0,0.0
11,2,6,,,,,2.5,0.0,0.0,0.0,0.0
11,2,6,,,,,2.5,0.0,0.0,0.0,0.0
11,2,6,,,,,2.25,0.0,0.0,0.0,0.0
11,2,6,,,,,2.5,0.0,0.0,0.0,0.0
11,3,6,,,,,2.0,0.0,0.0,0.0,0.0
11,3,6,,,,,2.25,0.0,0.0,0.0,0.0
11,3,6,,,,,2.25,0.0,0.0,0.0,0.0
11,3,6,,,,,2.25,0.0,0.0,0.0,0.0
11,4,6,,,,,2.5,0.0,0.0,0.0,0.0
11,4,6,,,,,2.0,0.0,0.0,0.0,0.0
11,4,6,,,,,2.25,0.0,0.0,0.0,0.0
11,4,6,,,,,2.0,0.0,0.0,0.0,0.0
11,5,6,,,,,2.25,0.0,0.0,0.0,0.0
11,5,6,,,,,2.25,0.0,0.0,0.0,0.0
11,5,6,,,,,2.0,0.0,0.0,0.0,0.0
11,5,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.25,0.0,0.0,0.0,0.0
11,6,6,,,,,2.0,0.0,0.0,0.0,0.0
11,7,6,,,,,2.25,0.0,0.0,0.0,0.0
11,7,6,,,,,2.5,0.0,0.0,0.0,0.0
11,7,6,,,,,2.5,0.0,0.0,0.0,0.0
11,7,6,,,,,2.25,0.0,0.0,0.0,0.0
11,8,6,,,,,3.5,0.0,0.0,0.0,0.0
11,8,6,,,,,4.5,0.0,0.0,0.0,0.0
11,8,6,,,,,4.25,0.0,0.0,0.0,0.0
11,8,6,,,,,4.55,0.0,0.0,0.0,0.05
11,9,6,,,,,3.9925,0.0,0.0,0.0,0.28171025291872537
11,9,6,,,,,4.09,0.0,0.0,0.0,0.39497519996852215
11,9,6,,,,,3.9125,0.0,0.0,0.0,0.7696207940563116
11,9,6,,,,,4.365,0.0,0.0,0.0,1.29528631754383
11,10,6,,,,,4.225,0.0,0.0,0.0,1.640406527476251
11,10,6,,,,,3.725,0.0,0.0,0.0,2.196476536790234
11,10,6,,,,,5.745,0.0,0.0,0.0,3.0528243511337685
11,10,6,,,,,4.407500000000001,0.0,0.0,0.0,3.5115821088178047
11,11,6,,,,,3.640000000000001,0.0,0.0,0.0,4.257505404309035
11,11,6,,,,,4.5175,0.0,0.0,0.0,4.9442880884231535
11,11,6,,,,,4.5475,0.0,0.0,0.0,4.429885121835687
11,11,6,,,,,4.205,0.0,0.0,0.0,5.696739236356948
11,12,6,,,,,4.04,0.0,0.0,0.0,6.359306399470282
11,12,6,,,,,4.655,0.0,0.0,0.0,4.838125162291293
11,12,6,,,,,3.8425,0.0,0.0,0.0,5.867805602620031
11,12,6,,,,,3.98,0.0,0.0,0.0,6.567988302043572
11,13,6,,,,,4.2625,0.0,0.0,0.0,6.8872745080414575
11,13,6,,,,,5.995,0.0,0.0,0.0,6.043205336796457
11,13,6,,,,,4.55,0.0,0.0,0.0,6.1036923783840455
11,13,6,,,,,4.78,0.0,0.0,0.0,5.806755992408606
11,14,6,,,,,4.795,0.0,0.0,0.0,4.718499920378707
11,14,6,,,,,4.3225,0.0,0.0,0.0,3.6501084948680456
11,14,6,,,,,3.635,0.0,0.0,0.0,2.8948189267049815
11,14,6,,,,,3.7525,0.0,0.0,0.0,2.199952523994962
11,15,6,,,,,4.085,0.0,0.0,0.0,2.0048489429518996
11,15,6,,,,,3.73,0.0,0.0,0.0,1.6169898831437666
11,15,6,,,,,4.1075,0.0,0.0,0.0,1.4831511934916641
11,15,6,,,,,4.52,0.0,0.0,0.0,1.3875521294544484
11,16,6,,,,,4.0775,0.0,0.0,0.0,1.466731695681321
11,16,6,,,,,2.8225,0.0,0.0,0.0,1.7374279408353126
11,16,6,,,,,4.155,0.0,0.0,0.0,1.5523600997606453
11,16,6,,,,,4.11,0.0,0.0,0.0,1.2264197229425737
11,17,6,,,,,4.055,0.0,0.0,0.0,0.9166113690890277
11,17,6,,,,,4.335,0.0,0.0,0.0,0.6661088831268089
11,17,6,,,,,4.6375,0.0,0.0,0.0,0.4412259695925444
11,17,6,,,,,4.4125,0.0,0.0,0.0,0.1850302453130025
11,18,6,,,,,6.275,0.0,0.0,0.0,0.025
11,18,6,,,,,7.0,0.0,0.0,0.0,0.0
11,18,6,,,,,6.75,0.0,0.0,0.0,0.0
11,18,6,,,,,6.75,0.0,0.0,0.0,0.0
11,19,6,,,,,5.25,0.0,0.0,0.0,0.0
11,19,6,,,,,5.25,0.0,0.0,0.0,0.0
11,19,6,,,,,5.25,0.0,0.0,0.0,0.0
11,19,6,,,,,4.75,0.0,0.0,0.0,0.0
11,20,6,,,,,4.75,0.0,0.0,0.0,0.0
11,20,6,,,,,5.25,0.0,0.0,0.0,0.0
11,20,6,,,,,5.5,0.0,0.0,0.0,0.0
11,20,6,,,,,5.0,0.0,0.0,0.0,0.0
11,21,6,,,,,5.0,0.0,0.0,0.0,0.0
11,21,6,,,,,5.25,0.0,0.0,0.0,0.0
11,21,6,,,,,4.5,0.0,0.0,0.0,0.0
11,21,6,,,,,4.75,0.0,0.0,0.0,0.0
11,22,6,,,,,4.25,0.0,0.0,0.0,0.0
11,22,6,,,,,3.5,0.0,0.0,0.0,0.0
11,22,6,,,,,3.25,0.0,0.0,0.0,0.0
11,22,6,,,,,2.75,0.0,0.0,0.0,0.0
11,23,6,,,,,2.75,0.0,0.0,0.0,0.0
11,23,6,,,,,2.5,0.0,0.0,0.0,0.0
11,23,6,,,,,2.5,0.0,0.0,0.0,0.0
11,23,6,,,,,2.25,0.0,0.0,0.0,0.0
11,24,6,,,,,2.25,0.0,0.0,0.0,0.0
11,24,6,,,,,2.25,0.0,0.0,0.0,0.0
11,24,6,,,,,2.25,0.0,0.0,0.0,0.0
11,24,6,,,,,3.0,0.0,0.0,0.0,0.0
11,1,7,,,,,3.25,0.0,0.0,0.0,0.0
11,1,7,,,,,2.5,0.0,0.0,0.0,0.0
11,1,7,,,,,2.25,0.0,0.0,0.0,0.0
11,1,7,,,,,2.25,0.0,0.0,0.0,0.0
11,2,7,,,,,2.5,0.0,0.0,0.0,0.0
11,2,7,,,,,2.5,0.0,0.0,0.0,0.0
11,2,7,,,,,2.25,0.0,0.0,0.0,0.0
11,2,7,,,,,2.5,0.0,0.0,0.0,0.0
11,3,7,,,,,2.25,0.0,0.0,0.0,0.0
11,3,7,,,,,2.5,0.0,0.0,0.0,0.0
11,3,7,,,,,2.25,0.0,0.0,0.0,0.0
11,3,7,,,,,2.25,0.0,0.0,0.0,0.0
11,4,7,,,,,2.25,0.0,0.0,0.0,0.0
11,4,7,,,,,2.25,0.0,0.0,0.0,0.0
11,4,7,,,,,2.5,0.0,0.0,0.0,0.0
11,4,7,,,,,2.5,0.0,0.0,0.0,0.0
11,5,7,,,,,2.5,0.0,0.0,0.0,0.0
11,5,7,,,,,2.25,0.0,0.0,0.0,0.0
11,5,7,,,,,2.5,0.0,0.0,0.0,0.0
11,5,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.25,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.25,0.0,0.0,0.0,0.0
11,7,7,,,,,2.25,0.0,0.0,0.0,0.0
11,7,7,,,,,2.25,0.0,0.0,0.0,0.0
11,7,7,,,,,2.5,0.0,0.0,0.0,0.0
11,7,7,,,,,2.5,0.0,0.0,0.0,0.0
11,8,7,,,,,3.0,0.0,0.0,0.0,0.0
11,8,7,,,,,4.5,0.0,0.0,0.0,0.0
11,8,7,,,,,5.0,0.0,0.0,0.0,0.0
11,8,7,,,,,4.5,0.0,0.0,0.0,0.0
11,9,7,,,,,4.755,0.0,0.0,0.0,0.00581649788297543
11,9,7,,,,,5.1125,0.0,0.0,0.0,0.13087120236694733
11,9,7,,,,,4.9875,0.0,0.0,0.0,0.2762836494413332
11,9,7,,,,,4.57,0.0,0.0,0.0,0.3722558645104279
11,10,7,,,,,4.43,0.0,0.0,0.0,0.4781556736936306
11,10,7,,,,,5.1175,0.0,0.0,0.0,0.6866537872228301
11,10,7,,,,,5.5825,0.0,0.0,0.0,0.6477341393640462
11,10,7,,,,,6.49,0.0,0.0,0.0,0.2668775853173752
11,11,7,,,,,5.815,0.0,0.0,0.0,0.34451652249936343
11,11,7,,,,,5.3225,0.0,0.0,0.0,1.1729967313668803
11,11,7,,,,,5.26,0.0,0.0,0.0,1.651491901504885
11,11,7,,,,,4.85,0.0,0.0,0.0,0.9296477591252663
11,12,7,,,,,4.75,0.0,0.0,0.0,1.373743051638904
11,12,7,,,,,6.585,0.0,0.0,0.0,1.74190618947813
11,12,7,,,,,5.095000000000001,0.0,0.0,0.0,2.3023933545468034
11,12,7,,,,,4.8275,0.0,0.0,0.0,1.7336637311682968
11,13,7,,,,,4.47,0.0,0.0,0.0,2.1701687322915735
11,13,7,,,,,4.7325,0.0,0.0,0.0,1.082330344911914
11,13,7,,,,,4.275,0.0,0.0,0.0,1.6799529526622583
11,13,7,,,,,4.44,0.0,0.0,0.0,2.1371204774851025
11,14,7,,,,,5.0525,0.0,0.0,0.0,1.159553876876924
11,14,7,,,,,5.34,0.0,0.0,0.0,1.200868148024558
11,14,7,,,,,4.9025,0.0,0.0,0.0,0.9942967922863885
11,14,7,,,,,5.5600000000000005,0.0,0.0,0.0,1.44324520542401
11,15,7,,,,,5.08,0.0,0.0,0.0,1.1805072246322152
11,15,7,,,,,3.7,0.0,0.0,0.0,0.7651435715208801
11,15,7,,,,,3.4,0.0,0.0,0.0,0.7104904592693888
11,15,7,,,,,4.73,0.0,0.0,0.0,0.797935438871775
11,16,7,,,,,3.45,0.0,0.0,0.0,0.7733364953027462
11,16,7,,,,,3.825,0.0,0.0,0.0,0.635240692570113
11,16,7,,,,,4.08,0.0,0.0,0.0,0.6407645246794182
11,16,7,,,,,4.9475,0.0,0.0,0.0,0.7705745792480936
11,17,7,,,,,5.6850000000000005,0.0,0.0,0.0,1.064152922228348
11,17,7,,,,,4.4425,0.0,0.0,0.0,0.5036231744235764
11,17,7,,,,,4.9925,0.0,0.0,0.0,0.2759968808987961
11,17,7,,,,,4.4575,0.0,0.0,0.0,0.2361622795319595
11,18,7,,,,,6.31,0.0,0.0,0.0,0.06
11,18,7,,,,,5.25,0.0,0.0,0.0,0.0
11,18,7,,,,,5.25,0.0,0.0,0.0,0.0
11,18,7,,,,,5.0,0.0,0.0,0.0,0.0
11,19,7,,,,,4.0,0.0,0.0,0.0,0.0
11,19,7,,,,,4.5,0.0,0.0,0.0,0.0
11,19,7,,,,,4.75,0.0,0.0,0.0,0.0
11,19,7,,,,,4.5,0.0,0.0,0.0,0.0
11,20,7,,,,,4.25,0.0,0.0,0.0,0.0
11,20,7,,,,,4.75,0.0,0.0,0.0,0.0
11,20,7,,,,,5.0,0.0,0.0,0.0,0.0
11,20,7,,,,,5.25,0.0,0.0,0.0,0.0
11,21,7,,,,,5.0,0.0,0.0,0.0,0.0
11,21,7,,,,,5.25,0.0,0.0,0.0,0.0
11,21,7,,,,,5.25,0.0,0.0,0.0,0.0
11,21,7,,,,,4.0,0.0,0.0,0.0,0.0
11,22,7,,,,,3.75,0.0,0.0,0.0,0.0
11,22,7,,,,,3.25,0.0,0.0,0.0,0.0
11,22,7,,,,,3.25,0.0,0.0,0.0,0.0
11,22,7,,,,,2.75,0.0,0.0,0.0,0.0
11,23,7,,,,,2.5,0.0,0.0,0.0,0.0
11,23,7,,,,,2.5,0.0,0.0,0.0,0.0
11,23,7,,,,,2.25,0.0,0.0,0.0,0.0
11,23,7,,,,,2.5,0.0,0.0,0.0,0.0
11,24,7,,,,,2.25,0.0,0.0,0.0,0.0
11,24,7,,,,,2.5,0.0,0.0,0.0,0.0
11,24,7,,,,,2.5,0.0,0.0,0.0,0.0
11,24,7,,,,,2.5,0.0,0.0,0.0,0.0
11,1,1,,,,,2.25,0.0,0.0,0.0,0.0
11,1,1,,,,,2.5,0.0,0.0,0.0,0.0
11,1,1,,,,,2.5,0.0,0.0,0.0,0.0
11,1,1,,,,,2.5,0.0,0.0,0.0,0.0
11,2,1,,,,,2.5,0.0,0.0,0.0,0.0
11,2,1,,,,,2.75,0.0,0.0,0.0,0.0
11,2,1,,,,,2.75,0.0,0.0,0.0,0.0
11,2,1,,,,,2.75,0.0,0.0,0.0,0.0
11,3,1,,,,,3.0,0.0,0.0,0.0,0.0
11,3,1,,,,,2.75,0.0,0.0,0.0,0.0
11,3,1,,,,,2.75,0.0,0.0,0.0,0.0
11,3,1,,,,,3.25,0.0,0.0,0.0,0.0
11,4,1,,,,,3.25,0.0,0.0,0.0,0.0
11,4,1,,,,,2.5,0.0,0.0,0.0,0.0
11,4,1,,,,,3.0,0.0,0.0,0.0,0.0
11,4,1,,,,,2.75,0.0,0.0,0.0,0.0
11,5,1,,,,,2.75,0.0,0.0,0.0,0.0
11,5,1,,,,,2.25,0.0,0.0,0.0,0.0
11,5,1,,,,,2.5,0.0,0.0,0.0,0.0
11,5,1,,,,,2.0,0.0,0.0,0.0,0.0
11,6,1,,,,,2.25,0.0,0.0,0.0,0.0
11,6,1,,,,,2.25,0.0,0.0,0.0,0.0
11,6,1,,,,,2.0,0.0,0.0,0.0,0.0
11,6,1,,,,,2.25,0.0,0.0,0.0,0.0
11,7,1,,,,,2.5,0.0,0.0,0.0,0.0
11,7,1,,,,,2.75,0.0,0.0,0.0,0.0
11,7,1,,,,,2.75,0.0,0.0,0.0,0.0
11,7,1,,,,,2.75,0.0,0.0,0.0,0.0
11,8,1,,,,,4.0,0.0,0.0,0.0,0.0
11,8,1,,,,,5.25,0.0,0.0,0.0,0.0
11,8,1,,,,,5.5,0.0,0.0,0.0,0.0
11,8,1,,,,,5.5,0.0,0.0,0.0,0.0
11,9,1,,,,,5.75,0.0,0.0,0.0,0.0
11,9,1,,,,,6.2575,0.0,0.0,0.0,0.00872545797390684
11,9,1,,,,,6.6,0.0,0.0,0.0,0.11633943965209137
11,9,1,,,,,8.42,0.0,0.0,0.0,0.1977770474085553
11,10,1,,,,,8.18,0.0,0.0,0.0,0.2023966946252804
11,10,1,,,,,6.125,0.0,0.0,0.0,0.42165978046933417
11,10,1,,,,,7.1225,0.0,0.0,0.0,0.4188487152662053
11,10,1,,,,,7.7,0.0,0.0,0.0,0.22488521625031158
11,11,1,,,,,7.4125,0.0,0.0,0.0,0.4514528193999207
11,11,1,,,,,7.035,0.0,0.0,0.0,0.5855206263732307
11,11,1,,,,,6.75,0.0,0.0,0.0,0.5472155386665706
11,11,1,,,,,8.46,0.0,0.0,0.0,0.503438295573245
11,12,1,,,,,7.4025,0.0,0.0,0.0,0.7187209009033527
11,12,1,,,,,9.275,0.0,0.0,0.0,1.6797691553679892
11,12,1,,,,,9.635,0.0,0.0,0.0,1.5255608394653544
11,12,1,,,,,9.115,0.0,0.0,0.0,3.9818790142001848
11,13,1,,,,,8.8675,0.0,0.0,0.0,3.4583765487079217
11,13,1,,,,,8.1975,0.0,0.0,0.0,1.8831096043084832
11,13,1,,,,,6.6625,0.0,0.0,0.0,2.1216183318055815
11,13,1,,,,,6.6025,0.0,0.0,0.0,1.7777220270423235
11,14,1,,,,,5.38,0.0,0.0,0.0,1.534939546966811
11,14,1,,,,,5.9075,0.0,0.0,0.0,1.5655271104027437
11,14,1,,,,,5.77,0.0,0.0,0.0,1.6906580517315601
11,14,1,,,,,4.8100000000000005,0.0,0.0,0.0,1.735149053092917
11,15,1,,,,,5.0025,0.0,0.0,0.0,1.9300386190769563
11,15,1,,,,,5.51,0.0,0.0,0.0,2.7642778510032295
11,15,1,,,,,5.68,0.0,0.0,0.0,1.8501939401137155
11,15,1,,,,,7.005,0.0,0.0,0.0,3.034097800603147
11,16,1,,,,,7.45,0.0,0.0,0.0,4.190443314214847
11,16,1,,,,,7.08,0.0,0.0,0.0,4.620813168107183
11,16,1,,,,,6.32,0.0,0.0,0.0,3.476935398551238
11,16,1,,,,,6.525,0.0,0.0,0.0,1.160866053262221
11,17,1,,,,,7.02,0.0,0.0,0.0,1.740520994212199
11,17,1,,,,,7.575,0.0,0.0,0.0,0.37215087047300305
11,17,1,,,,,5.2875,0.0,0.0,0.0,0.6154802857822742
11,17,1,,,,,5.6375,0.0,0.0,0.0,0.44371834556396517
11,18,1,,,,,6.155,0.0,0.0,0.0,0.155
11,18,1,,,,,5.53,0.0,0.0,0.0,0.03
11,18,1,,,,,6.25,0.0,0.0,0.0,0.0
11,18,1,,,,,5.75,0.0,0.0,0.0,0.0
11,19,1,,,,,5.5,0.0,0.0,0.0,0.0
11,19,1,,,,,5.75,0.0,0.0,0.0,0.0
11,19,1,,,,,5.5,0.0,0.0,0.0,0.0
11,19,1,,,,,5.0,0.0,0.0,0.0,0.0
11,20,1,,,,,4.75,0.0,0.0,0.0,0.0
11,20,1,,,,,4.5,0.0,0.0,0.0,0.0
11,20,1,,,,,5.0,0.0,0.0,0.0,0.0
11,20,1,,,,,6.0,0.0,0.0,0.0,0.0
11,21,1,,,,,6.0,0.0,0.0,0.0,0.0
11,21,1,,,,,5.75,0.0,0.0,0.0,0.0
11,21,1,,,,,5.25,0.0,0.0,0.0,0.0
11,21,1,,,,,5.75,0.0,0.0,0.0,0.0
11,22,1,,,,,4.5,0.0,0.0,0.0,0.0
11,22,1,,,,,3.25,0.0,0.0,0.0,0.0
11,22,1,,,,,3.25,0.0,0.0,0.0,0.0
11,22,1,,,,,2.5,0.0,0.0,0.0,0.0
11,23,1,,,,,2.5,0.0,0.0,0.0,0.0
11,23,1,,,,,2.5,0.0,0.0,0.0,0.0
11,23,1,,,,,2.25,0.0,0.0,0.0,0.0
11,23,1,,,,,2.5,0.0,0.0,0.0,0.0
11,24,1,,,,,2.25,0.0,0.0,0.0,0.0
11,24,1,,,,,2.5,0.0,0.0,0.0,0.0
11,24,1,,,,,2.25,0.0,0.0,0.0,0.0
11,24,1,,,,,2.5,0.0,0.0,0.0,0.0
11,1,2,,,,,2.25,0.0,0.0,0.0,0.0
11,1,2,,,,,2.5,0.0,0.0,0.0,0.0
11,1,2,,,,,2.25,0.0,0.0,0.0,0.0
11,1,2,,,,,2.25,0.0,0.0,0.0,0.0
11,2,2,,,,,2.5,0.0,0.0,0.0,0.0
11,2,2,,,,,2.5,0.0,0.0,0.0,0.0
11,2,2,,,,,2.5,0.0,0.0,0.0,0.0
11,2,2,,,,,2.75,0.0,0.0,0.0,0.0
11,3,2,,,,,2.75,0.0,0.0,0.0,0.0
11,3,2,,,,,2.5,0.0,0.0,0.0,0.0
11,3,2,,,,,2.75,0.0,0.0,0.0,0.0
11,3,2,,,,,2.5,0.0,0.0,0.0,0.0
11,4,2,,,,,2.75,0.0,0.0,0.0,0.0
11,4,2,,,,,2.5,0.0,0.0,0.0,0.0
11,4,2,,,,,3.0,0.0,0.0,0.0,0.0
11,4,2,,,,,3.0,0.0,0.0,0.0,0.0
11,5,2,,,,,2.75,0.0,0.0,0.0,0.0
11,5,2,,,,,3.0,0.0,0.0,0.0,0.0
11,5,2,,,,,2.75,0.0,0.0,0.0,0.0
11,5,2,,,,,2.75,0.0,0.0,0.0,0.0
11,6,2,,,,,2.75,0.0,0.0,0.0,0.0
11,6,2,,,,,2.75,0.0,0.0,0.0,0.0
11,6,2,,,,,2.75,0.0,0.0,0.0,0.0
11,6,2,,,,,3.0,0.0,0.0,0.0,0.0
11,7,2,,,,,3.0,0.0,0.0,0.0,0.0
11,7,2,,,,,3.25,0.0,0.0,0.0,0.0
11,7,2,,,,,3.0,0.0,0.0,0.0,0.0
11,7,2,,,,,3.25,0.0,0.0,0.0,0.0
11,8,2,,,,,3.5,0.0,0.0,0.0,0.0
11,8,2,,,,,4.75,0.0,0.0,0.0,0.0
11,8,2,,,,,5.75,0.0,0.0,0.0,0.0
11,8,2,,,,,5.27,0.0,0.0,0.0,0.02
11,9,2,,,,,5.4,0.0,0.0,0.0,0.17547040646134163
11,9,2,,,,,5.525,0.0,0.0,0.0,0.3216957451791263
11,9,2,,,,,4.5625,0.0,0.0,0.0,0.6580140242300311
11,9,2,,,,,6.34,0.0,0.0,0.0,1.2750849536190825
11,10,2,,,,,5.5875,0.0,0.0,0.0,0.9918727136940871
11,10,2,,,,,5.6325,0.0,0.0,0.0,2.525574402331511
11,10,2,,,,,5.3175,0.0,0.0,0.0,3.9290002718568764
11,10,2,,,,,6.345,0.0,0.0,0.0,4.849813447853476
11,11,2,,,,,6.35,0.0,0.0,0.0,5.01323043068096
11,11,2,,,,,6.9175,0.0,0.0,0.0,5.0867941380876935
11,11,2,,,,,6.425,0.0,0.0,0.0,5.367426058935594
11,11,2,,,,,6.1325,0.0,0.0,0.0,6.1384826958283725
11,12,2,,,,,5.68,0.0,0.0,0.0,6.904770529167139
11,12,2,,,,,6.1975,0.0,0.0,0.0,7.216242049664982
11,12,2,,,,,7.3575,0.0,0.0,0.0,7.402542772205748
11,12,2,,,,,7.370000000000001,0.0,0.0,0.0,7.708192395124192
11,13,2,,,,,7.365,0.0,0.0,0.0,7.777217069462228
11,13,2,,,,,7.199999999999999,0.0,0.0,0.0,7.877151075645795
11,13,2,,,,,6.1825,0.0,0.0,0.0,7.856576427313883
11,13,2,,,,,5.315,0.0,0.0,0.0,7.718432359942483
11,14,2,,,,,6.282499999999999,0.0,0.0,0.0,7.8389999999999995
11,14,2,,,,,5.8425,0.0,0.0,0.0,7.9110000000000005
11,14,2,,,,,5.665,0.0,0.0,0.0,7.998
11,14,2,,,,,4.635,0.0,0.0,0.0,7.662000000000001
11,15,2,,,,,4.19,0.0,0.0,0.0,7.128000000000001
11,15,2,,,,,5.3425,0.0,0.0,0.0,7.011
11,15,2,,,,,6.4075,0.0,0.0,0.0,6.489
11,15,2,,,,,6.52,0.0,0.0,0.0,6.023999999999999
11,16,2,,,,,4.9925,0.0,0.0,0.0,5.663065685639707
11,16,2,,,,,6.0825,0.0,0.0,0.0,5.472008119018231
11,16,2,,,,,7.1075,0.0,0.0,0.0,4.606278520264665
11,16,2,,,,,6.69,0.0,0.0,0.0,3.5106827866696344
11,17,2,,,,,7.3625,0.0,0.0,0.0,2.480551438296003
11,17,2,,,,,7.165,0.0,0.0,0.0,1.3679727458531805
11,17,2,,,,,6.8475,0.0,0.0,0.0,0.7015997559204081
11,17,2,,,,,5.995,0.0,0.0,0.0,0.28768525556569036
11,18,2,,,,,5.84,0.0,0.0,0.0,0.09
11,18,2,,,,,5.76,0.0,0.0,0.0,0.01
11,18,2,,,,,6.5,0.0,0.0,0.0,0.0
11,18,2,,,,,7.5,0.0,0.0,0.0,0.0
11,19,2,,,,,7.0,0.0,0.0,0.0,0.0
11,19,2,,,,,7.5,0.0,0.0,0.0,0.0
11,19,2,,,,,6.5,0.0,0.0,0.0,0.0
11,19,2,,,,,5.0,0.0,0.0,0.0,0.0
11,20,2,,,,,4.75,0.0,0.0,0.0,0.0
11,20,2,,,,,5.0,0.0,0.0,0.0,0.0
11,20,2,,,,,5.0,0.0,0.0,0.0,0.0
11,20,2,,,,,5.75,0.0,0.0,0.0,0.0
11,21,2,,,,,6.0,0.0,0.0,0.0,0.0
11,21,2,,,,,5.25,0.0,0.0,0.0,0.0
11,21,2,,,,,4.75,0.0,0.0,0.0,0.0
11,21,2,,,,,3.75,0.0,0.0,0.0,0.0
11,22,2,,,,,3.75,0.0,0.0,0.0,0.0
11,22,2,,,,,3.0,0.0,0.0,0.0,0.0
11,22,2,,,,,3.25,0.0,0.0,0.0,0.0
11,22,2,,,,,3.0,0.0,0.0,0.0,0.0
11,23,2,,,,,3.0,0.0,0.0,0.0,0.0
11,23,2,,,,,2.75,0.0,0.0,0.0,0.0
11,23,2,,,,,3.0,0.0,0.0,0.0,0.0
11,23,2,,,,,2.5,0.0,0.0,0.0,0.0
11,24,2,,,,,2.75,0.0,0.0,0.0,0.0
11,24,2,,,,,2.5,0.0,0.0,0.0,0.0
11,24,2,,,,,2.75,0.0,0.0,0.0,0.0
11,24,2,,,,,2.75,0.0,0.0,0.0,0.0
11,1,3,,,,,2.75,0.0,0.0,0.0,0.0
11,1,3,,,,,2.75,0.0,0.0,0.0,0.0
11,1,3,,,,,2.5,0.0,0.0,0.0,0.0
11,1,3,,,,,2.75,0.0,0.0,0.0,0.0
11,2,3,,,,,2.5,0.0,0.0,0.0,0.0
11,2,3,,,,,2.5,0.0,0.0,0.0,0.0
11,2,3,,,,,2.75,0.0,0.0,0.0,0.0
11,2,3,,,,,2.5,0.0,0.0,0.0,0.0
11,3,3,,,,,2.5,0.0,0.0,0.0,0.0
11,3,3,,,,,2.75,0.0,0.0,0.0,0.0
11,3,3,,,,,2.75,0.0,0.0,0.0,0.0
11,3,3,,,,,2.25,0.0,0.0,0.0,0.0
11,4,3,,,,,2.5,0.0,0.0,0.0,0.0
11,4,3,,,,,2.75,0.0,0.0,0.0,0.0
11,4,3,,,,,2.5,0.0,0.0,0.0,0.0
11,4,3,,,,,2.25,0.0,0.0,0.0,0.0
11,5,3,,,,,2.25,0.0,0.0,0.0,0.0
11,5,3,,,,,2.25,0.0,0.0,0.0,0.0
11,5,3,,,,,2.25,0.0,0.0,0.0,0.0
11,5,3,,,,,2.25,0.0,0.0,0.0,0.0
11,6,3,,,,,2.25,0.0,0.0,0.0,0.0
11,6,3,,,,,2.0,0.0,0.0,0.0,0.0
11,6,3,,,,,2.25,0.0,0.0,0.0,0.0
11,6,3,,,,,2.25,0.0,0.0,0.0,0.0
11,7,3,,,,,2.5,0.0,0.0,0.0,0.0
11,7,3,,,,,2.5,0.0,0.0,0.0,0.0
11,7,3,,,,,2.5,0.0,0.0,0.0,0.0
11,7,3,,,,,2.75,0.0,0.0,0.0,0.0
11,8,3,,,,,3.25,0.0,0.0,0.0,0.0
11,8,3,,,,,3.75,0.0,0.0,0.0,0.0
11,8,3,,,,,5.0,0.0,0.0,0.0,0.0
11,8,3,,,,,5.27,0.0,0.0,0.0,0.02
11,9,3,,,,,5.3625,0.0,0.0,0.0,0.13417416845937447
11,9,3,,,,,5.71,0.0,0.0,0.0,0.2504584477908324
11,9,3,,,,,5.72,0.0,0.0,0.0,0.5605498593413868
11,9,3,,,,,6.92,0.0,0.0,0.0,1.0972465331788848
11,10,3,,,,,6.245,0.0,0.0,0.0,2.0833489865645953
11,10,3,,,,,6.54,0.0,0.0,0.0,3.0324965191255426
11,10,3,,,,,6.285,0.0,0.0,0.0,3.0265270377886813
11,10,3,,,,,8.04,0.0,0.0,0.0,5.121814987026999
11,11,3,,,,,6.665,0.0,0.0,0.0,3.1297267446184973
11,11,3,,,,,5.7875,0.0,0.0,0.0,5.622351515895329
11,11,3,,,,,8.01,0.0,0.0,0.0,6.177246782999361
11,11,3,,,,,8.565000000000001,0.0,0.0,0.0,5.361051628211422
11,12,3,,,,,7.012499999999999,0.0,0.0,0.0,7.215000000000001
11,12,3,,,,,8.605,0.0,0.0,0.0,7.3260000000000005
11,12,3,,,,,8.469999999999999,0.0,0.0,0.0,7.764
11,12,3,,,,,8.1125,0.0,0.0,0.0,7.935
11,13,3,,,,,6.39,0.0,0.0,0.0,7.967999999999999
11,13,3,,,,,6.66,0.0,0.0,0.0,7.992000000000001
11,13,3,,,,,8.45,0.0,0.0,0.0,8.040000000000001
11,13,3,,,,,5.095,0.0,0.0,0.0,7.914
11,14,3,,,,,4.8025,0.0,0.0,0.0,7.863000000000001
11,14,3,,,,,5.2,0.0,0.0,0.0,7.74
11,14,3,,,,,6.535,0.0,0.0,0.0,7.542
11,14,3,,,,,5.3175,0.0,0.0,0.0,7.281
11,15,3,,,,,3.835,0.0,0.0,0.0,7.002
11,15,3,,,,,4.0725,0.0,0.0,0.0,6.686999999999999
11,15,3,,,,,5.26,0.0,0.0,0.0,6.311999999999999
11,15,3,,,,,5.7,0.0,0.0,0.0,5.94
11,16,3,,,,,5.3675,0.0,0.0,0.0,4.917515732080781
11,16,3,,,,,5.9325,0.0,0.0,0.0,4.397996765850024
11,16,3,,,,,7.165,0.0,0.0,0.0,4.078522459029962
11,16,3,,,,,5.654999999999999,0.0,0.0,0.0,3.469431257242178
11,17,3,,,,,5.0375,0.0,0.0,0.0,2.4277743381725023
11,17,3,,,,,5.63,0.0,0.0,0.0,1.3464466268146882
11,17,3,,,,,6.8575,0.0,0.0,0.0,0.7238640051238258
11,17,3,,,,,7.255,0.0,0.0,0.0,0.3038441502988899
11,18,3,,,,,7.095,0.0,0.0,0.0,0.095
11,18,3,,,,,8.0175,0.0,0.0,0.0,0.0175
11,18,3,,,,,7.25,0.0,0.0,0.0,0.0
11,18,3,,,,,6.75,0.0,0.0,0.0,0.0
11,19,3,,,,,7.75,0.0,0.0,0.0,0.0
11,19,3,,,,,7.25,0.0,0.0,0.0,0.0
11,19,3,,,,,6.5,0.0,0.0,0.0,0.0
11,19,3,,,,,7.25,0.0,0.0,0.0,0.0
11,20,3,,,,,6.25,0.0,0.0,0.0,0.0
11,20,3,,,,,6.25,0.0,0.0,0.0,0.0
11,20,3,,,,,6.5,0.0,0.0,0.0,0.0
11,20,3,,,,,7.25,0.0,0.0,0.0,0.0
11,21,3,,,,,8.0,0.0,0.0,0.0,0.0
11,21,3,,,,,7.75,0.0,0.0,0.0,0.0
11,21,3,,,,,7.5,0.0,0.0,0.0,0.0
11,21,3,,,,,7.0,0.0,0.0,0.0,0.0
11,22,3,,,,,7.25,0.0,0.0,0.0,0.0
11,22,3,,,,,6.75,0.0,0.0,0.0,0.0
11,22,3,,,,,6.75,0.0,0.0,0.0,0.0
11,22,3,,,,,6.75,0.0,0.0,0.0,0.0
11,23,3,,,,,6.0,0.0,0.0,0.0,0.0
11,23,3,,,,,4.75,0.0,0.0,0.0,0.0
11,23,3,,,,,2.5,0.0,0.0,0.0,0.0
11,23,3,,,,,2.25,0.0,0.0,0.0,0.0
11,24,3,,,,,2.5,0.0,0.0,0.0,0.0
11,24,3,,,,,2.5,0.0,0.0,0.0,0.0
11,24,3,,,,,2.25,0.0,0.0,0.0,0.0
11,24,3,,,,,2.25,0.0,0.0,0.0,0.0
11,1,4,,,,,2.5,0.0,0.0,0.0,0.0
11,1,4,,,,,2.25,0.0,0.0,0.0,0.0
11,1,4,,,,,2.25,0.0,0.0,0.0,0.0
11,1,4,,,,,2.25,0.0,0.0,0.0,0.0
11,2,4,,,,,2.25,0.0,0.0,0.0,0.0
11,2,4,,,,,2.25,0.0,0.0,0.0,0.0
11,2,4,,,,,2.5,0.0,0.0,0.0,0.0
11,2,4,,,,,2.5,0.0,0.0,0.0,0.0
11,3,4,,,,,2.5,0.0,0.0,0.0,0.0
11,3,4,,,,,2.5,0.0,0.0,0.0,0.0
11,3,4,,,,,2.5,0.0,0.0,0.0,0.0
11,3,4,,,,,3.0,0.0,0.0,0.0,0.0
11,4,4,,,,,2.5,0.0,0.0,0.0,0.0
11,4,4,,,,,3.0,0.0,0.0,0.0,0.0
11,4,4,,,,,3.0,0.0,0.0,0.0,0.0
11,4,4,,,,,3.0,0.0,0.0,0.0,0.0
11,5,4,,,,,2.75,0.0,0.0,0.0,0.0
11,5,4,,,,,2.75,0.0,0.0,0.0,0.0
11,5,4,,,,,2.75,0.0,0.0,0.0,0.0
11,5,4,,,,,2.25,0.0,0.0,0.0,0.0
11,6,4,,,,,2.25,0.0,0.0,0.0,0.0
11,6,4,,,,,2.25,0.0,0.0,0.0,0.0
11,6,4,,,,,2.5,0.0,0.0,0.0,0.0
11,6,4,,,,,2.5,0.0,0.0,0.0,0.0
11,7,4,,,,,2.75,0.0,0.0,0.0,0.0
11,7,4,,,,,2.75,0.0,0.0,0.0,0.0
11,7,4,,,,,2.75,0.0,0.0,0.0,0.0
11,7,4,,,,,2.75,0.0,0.0,0.0,0.0
11,8,4,,,,,3.25,0.0,0.0,0.0,0.0
11,8,4,,,,,3.75,0.0,0.0,0.0,0.0
11,8,4,,,,,4.75,0.0,0.0,0.0,0.0
11,8,4,,,,,5.505,0.0,0.0,0.0,0.005
11,9,4,,,,,5.3325,0.0,0.0,0.0,0.09761874943176653
11,9,4,,,,,5.6675,0.0,0.0,0.0,0.19819564278570778
11,9,4,,,,,4.8475,0.0,0.0,0.0,0.41118200518228926
11,9,4,,,,,7.2925,0.0,0.0,0.0,0.9377316233293936
11,10,4,,,,,6.825,0.0,0.0,0.0,1.8807720342726815
11,10,4,,,,,6.065,0.0,0.0,0.0,2.7644363551373066
11,10,4,,,,,6.0175,0.0,0.0,0.0,3.6033203894716297
11,10,4,,,,,6.2425,0.0,0.0,0.0,4.76760783925948
11,11,4,,,,,6.5325,0.0,0.0,0.0,5.438999999999999
11,11,4,,,,,5.63,0.0,0.0,0.0,5.856
11,11,4,,,,,5.1375,0.0,0.0,0.0,6.165
11,11,4,,,,,5.9275,0.0,0.0,0.0,6.513
11,12,4,,,,,5.99,0.0,0.0,0.0,6.888
11,12,4,,,,,6.775,0.0,0.0,0.0,7.23
11,12,4,,,,,8.055,0.0,0.0,0.0,7.565999999999999
11,12,4,,,,,6.4875,0.0,0.0,0.0,7.784999999999999
11,13,4,,,,,7.09,0.0,0.0,0.0,7.7426218163157925
11,13,4,,,,,7.895,0.0,0.0,0.0,7.807241573508109
11,13,4,,,,,8.675,0.0,0.0,0.0,7.842488713794828
11,13,4,,,,,6.175,0.0,0.0,0.0,7.842488713794828
11,14,4,,,,,5.4525,0.0,0.0,0.0,7.985476373872638
11,14,4,,,,,5.3825,0.0,0.0,0.0,7.6042227461756235
11,14,4,,,,,5.2325,0.0,0.0,0.0,8.021218901469235
11,14,4,,,,,5.5225,0.0,0.0,0.0,6.877458018378189
11,15,4,,,,,3.63,0.0,0.0,0.0,6.44164886285513
11,15,4,,,,,4.4175,0.0,0.0,0.0,5.88788258050002
11,15,4,,,,,4.1275,0.0,0.0,0.0,6.7379886571965155
11,15,4,,,,,5.3875,0.0,0.0,0.0,6.1512957310256935
11,16,4,,,,,5.2575,0.0,0.0,0.0,5.384715291668782
11,16,4,,,,,5.6025,0.0,0.0,0.0,4.900897278773417
11,16,4,,,,,7.0175,0.0,0.0,0.0,4.500702132304412
11,16,4,,,,,6.1875,0.0,0.0,0.0,3.509173858963294
11,17,4,,,,,5.9925,0.0,0.0,0.0,2.337617620700447
11,17,4,,,,,7.2425,0.0,0.0,0.0,1.457711364476941
11,17,4,,,,,7.405,0.0,0.0,0.0,0.7684514637685284
11,17,4,,,,,6.2675,0.0,0.0,0.0,0.3138332313863837
11,18,4,,,,,5.875,0.0,0.0,0.0,0.125
11,18,4,,,,,6.0275,0.0,0.0,0.0,0.0275
11,18,4,,,,,5.75,0.0,0.0,0.0,0.0
11,18,4,,,,,6.0,0.0,0.0,0.0,0.0
11,19,4,,,,,6.5,0.0,0.0,0.0,0.0
11,19,4,,,,,6.0,0.0,0.0,0.0,0.0
11,19,4,,,,,5.0,0.0,0.0,0.0,0.0
11,19,4,,,,,4.5,0.0,0.0,0.0,0.0
11,20,4,,,,,4.75,0.0,0.0,0.0,0.0
11,20,4,,,,,5.0,0.0,0.0,0.0,0.0
11,20,4,,,,,4.75,0.0,0.0,0.0,0.0
11,20,4,,,,,4.75,0.0,0.0,0.0,0.0
11,21,4,,,,,5.75,0.0,0.0,0.0,0.0
11,21,4,,,,,5.5,0.0,0.0,0.0,0.0
11,21,4,,,,,5.0,0.0,0.0,0.0,0.0
11,21,4,,,,,4.25,0.0,0.0,0.0,0.0
11,22,4,,,,,3.75,0.0,0.0,0.0,0.0
11,22,4,,,,,3.75,0.0,0.0,0.0,0.0
11,22,4,,,,,3.0,0.0,0.0,0.0,0.0
11,22,4,,,,,2.75,0.0,0.0,0.0,0.0
11,23,4,,,,,2.5,0.0,0.0,0.0,0.0
11,23,4,,,,,2.5,0.0,0.0,0.0,0.0
11,23,4,,,,,2.5,0.0,0.0,0.0,0.0
11,23,4,,,,,2.25,0.0,0.0,0.0,0.0
11,24,4,,,,,2.5,0.0,0.0,0.0,0.0
11,24,4,,,,,2.5,0.0,0.0,0.0,0.0
11,24,4,,,,,2.25,0.0,0.0,0.0,0.0
11,24,4,,,,,2.5,0.0,0.0,0.0,0.0
11,1,5,,,,,2.5,0.0,0.0,0.0,0.0
11,1,5,,,,,2.25,0.0,0.0,0.0,0.0
11,1,5,,,,,2.25,0.0,0.0,0.0,0.0
11,1,5,,,,,2.25,0.0,0.0,0.0,0.0
11,2,5,,,,,2.5,0.0,0.0,0.0,0.0
11,2,5,,,,,2.25,0.0,0.0,0.0,0.0
11,2,5,,,,,2.5,0.0,0.0,0.0,0.0
11,2,5,,,,,2.5,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,3,5,,,,,2.75,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,4,5,,,,,2.5,0.0,0.0,0.0,0.0
11,4,5,,,,,2.5,0.0,0.0,0.0,0.0
11,4,5,,,,,2.75,0.0,0.0,0.0,0.0
