month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
11,4,5,,,,,2.75,0.0,0.0,0.0,0.0
11,5,5,,,,,2.75,0.0,0.0,0.0,0.0
11,5,5,,,,,2.5,0.0,0.0,0.0,0.0
11,5,5,,,,,2.5,0.0,0.0,0.0,0.0
11,5,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.5,0.0,0.0,0.0,0.0
11,7,5,,,,,2.5,0.0,0.0,0.0,0.0
11,7,5,,,,,2.75,0.0,0.0,0.0,0.0
11,7,5,,,,,2.75,0.0,0.0,0.0,0.0
11,7,5,,,,,2.75,0.0,0.0,0.0,0.0
11,8,5,,,,,3.25,0.0,0.0,0.0,0.0
11,8,5,,,,,3.5,0.0,0.0,0.0,0.0
11,8,5,,,,,4.75,0.0,0.0,0.0,0.0
11,8,5,,,,,5.51,0.0,0.0,0.0,0.01
11,9,5,,,,,5.12,0.0,0.0,0.0,0.13929889647293867
11,9,5,,,,,5.2425,0.0,0.0,0.0,0.2814998532890636
11,9,5,,,,,4.625,0.0,0.0,0.0,0.43530905147793336
11,9,5,,,,,6.78,0.0,0.0,0.0,0.6152367927554792
11,10,5,,,,,7.1825,0.0,0.0,0.0,1.0378661271253107
11,10,5,,,,,6.46,0.0,0.0,0.0,2.737963187912348
11,10,5,,,,,7.68,0.0,0.0,0.0,3.539318267301328
11,10,5,,,,,6.07,0.0,0.0,0.0,4.529882184879373
11,11,5,,,,,6.0,0.0,0.0,0.0,5.188128888469574
11,11,5,,,,,7.1925,0.0,0.0,0.0,5.671444053342793
11,11,5,,,,,7.465,0.0,0.0,0.0,5.969078815891836
11,11,5,,,,,5.37,0.0,0.0,0.0,5.319197407757227
11,12,5,,,,,5.1375,0.0,0.0,0.0,6.471576136252815
11,12,5,,,,,6.3100000000000005,0.0,0.0,0.0,3.638372316092878
11,12,5,,,,,6.1,0.0,0.0,0.0,3.957142096052677
11,12,5,,,,,6.1775,0.0,0.0,0.0,4.317132106179691
11,13,5,,,,,6.8625,0.0,0.0,0.0,4.012298532604166
11,13,5,,,,,5.9975000000000005,0.0,0.0,0.0,2.0852019883199344
11,13,5,,,,,5.395,0.0,0.0,0.0,3.4544547961008356
11,13,5,,,,,4.9775,0.0,0.0,0.0,3.2545856498670225
11,14,5,,,,,5.3,0.0,0.0,0.0,1.976994137279225
11,14,5,,,,,6.02,0.0,0.0,0.0,2.493209273124356
11,14,5,,,,,5.1925,0.0,0.0,0.0,1.0351760968809276
11,14,5,,,,,5.27,0.0,0.0,0.0,1.944044234991238
11,15,5,,,,,4.425,0.0,0.0,0.0,2.645907964035665
11,15,5,,,,,4.6625,0.0,0.0,0.0,4.26891336465548
11,15,5,,,,,5.4975,0.0,0.0,0.0,5.452752598048757
11,15,5,,,,,5.654999999999999,0.0,0.0,0.0,3.98795612723726
11,16,5,,,,,6.595,0.0,0.0,0.0,2.044110997344255
11,16,5,,,,,6.38,0.0,0.0,0.0,1.5289285508591175
11,16,5,,,,,6.0975,0.0,0.0,0.0,1.2159413656288995
11,16,5,,,,,6.1850000000000005,0.0,0.0,0.0,0.758924679230794
11,17,5,,,,,6.07,0.0,0.0,0.0,0.6486527851808087
11,17,5,,,,,5.6925,0.0,0.0,0.0,0.5035593990219436
11,17,5,,,,,7.32,0.0,0.0,0.0,0.36415594957519093
11,17,5,,,,,7.6775,0.0,0.0,0.0,0.2019927532799887
11,18,5,,,,,8.0725,0.0,0.0,0.0,0.0725
11,18,5,,,,,6.7525,0.0,0.0,0.0,0.0025
11,18,5,,,,,9.25,0.0,0.0,0.0,0.0
11,18,5,,,,,9.75,0.0,0.0,0.0,0.0
11,19,5,,,,,10.5,0.0,0.0,0.0,0.0
11,19,5,,,,,10.75,0.0,0.0,0.0,0.0
11,19,5,,,,,9.75,0.0,0.0,0.0,0.0
11,19,5,,,,,8.75,0.0,0.0,0.0,0.0
11,20,5,,,,,7.75,0.0,0.0,0.0,0.0
11,20,5,,,,,8.75,0.0,0.0,0.0,0.0
11,20,5,,,,,8.25,0.0,0.0,0.0,0.0
11,20,5,,,,,8.25,0.0,0.0,0.0,0.0
11,21,5,,,,,8.75,0.0,0.0,0.0,0.0
11,21,5,,,,,9.25,0.0,0.0,0.0,0.0
11,21,5,,,,,7.75,0.0,0.0,0.0,0.0
11,21,5,,,,,8.25,0.0,0.0,0.0,0.0
11,22,5,,,,,8.25,0.0,0.0,0.0,0.0
11,22,5,,,,,8.25,0.0,0.0,0.0,0.0
11,22,5,,,,,7.5,0.0,0.0,0.0,0.0
11,22,5,,,,,6.5,0.0,0.0,0.0,0.0
11,23,5,,,,,6.25,0.0,0.0,0.0,0.0
11,23,5,,,,,6.0,0.0,0.0,0.0,0.0
11,23,5,,,,,6.25,0.0,0.0,0.0,0.0
11,23,5,,,,,6.25,0.0,0.0,0.0,0.0
11,24,5,,,,,6.75,0.0,0.0,0.0,0.0
11,24,5,,,,,7.5,0.0,0.0,0.0,0.0
11,24,5,,,,,7.25,0.0,0.0,0.0,0.0
11,24,5,,,,,7.5,0.0,0.0,0.0,0.0
11,1,6,,,,,7.0,0.0,0.0,0.0,0.0
11,1,6,,,,,8.75,0.0,0.0,0.0,0.0
11,1,6,,,,,9.0,0.0,0.0,0.0,0.0
11,1,6,,,,,9.0,0.0,0.0,0.0,0.0
11,2,6,,,,,8.5,0.0,0.0,0.0,0.0
11,2,6,,,,,7.5,0.0,0.0,0.0,0.0
11,2,6,,,,,5.0,0.0,0.0,0.0,0.0
11,2,6,,,,,3.0,0.0,0.0,0.0,0.0
11,3,6,,,,,2.75,0.0,0.0,0.0,0.0
11,3,6,,,,,2.75,0.0,0.0,0.0,0.0
11,3,6,,,,,2.5,0.0,0.0,0.0,0.0
11,3,6,,,,,2.75,0.0,0.0,0.0,0.0
11,4,6,,,,,2.25,0.0,0.0,0.0,0.0
11,4,6,,,,,2.5,0.0,0.0,0.0,0.0
11,4,6,,,,,2.25,0.0,0.0,0.0,0.0
11,4,6,,,,,2.25,0.0,0.0,0.0,0.0
11,5,6,,,,,2.25,0.0,0.0,0.0,0.0
11,5,6,,,,,2.25,0.0,0.0,0.0,0.0
11,5,6,,,,,2.25,0.0,0.0,0.0,0.0
11,5,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.25,0.0,0.0,0.0,0.0
11,6,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.25,0.0,0.0,0.0,0.0
11,6,6,,,,,2.5,0.0,0.0,0.0,0.0
11,7,6,,,,,2.5,0.0,0.0,0.0,0.0
11,7,6,,,,,2.5,0.0,0.0,0.0,0.0
11,7,6,,,,,2.25,0.0,0.0,0.0,0.0
11,7,6,,,,,2.5,0.0,0.0,0.0,0.0
11,8,6,,,,,2.75,0.0,0.0,0.0,0.0
11,8,6,,,,,3.0,0.0,0.0,0.0,0.0
11,8,6,,,,,3.25,0.0,0.0,0.0,0.0
11,8,6,,,,,3.75,0.0,0.0,0.0,0.0
11,9,6,,,,,3.8025,0.0,0.0,0.0,0.06117270518892351
11,9,6,,,,,4.6625,0.0,0.0,0.0,0.18934408748952516
11,9,6,,,,,4.5275,0.0,0.0,0.0,0.3233414417128815
11,9,6,,,,,4.55,0.0,0.0,0.0,0.3495583153652772
11,10,6,,,,,5.305,0.0,0.0,0.0,0.6199675849349358
11,10,6,,,,,4.0725,0.0,0.0,0.0,2.3151041797795573
11,10,6,,,,,4.6925,0.0,0.0,0.0,3.2869452588667536
11,10,6,,,,,5.0025,0.0,0.0,0.0,1.6783807141707043
11,11,6,,,,,6.6025,0.0,0.0,0.0,1.7519869331519557
11,11,6,,,,,4.6275,0.0,0.0,0.0,1.7793190225927038
11,11,6,,,,,4.9825,0.0,0.0,0.0,0.5275093262064391
11,11,6,,,,,4.5025,0.0,0.0,0.0,0.5493749977590374
11,12,6,,,,,4.475,0.0,0.0,0.0,0.7946001363846799
11,12,6,,,,,4.265,0.0,0.0,0.0,1.6604402849969517
11,12,6,,,,,4.69,0.0,0.0,0.0,1.8522403179173916
11,12,6,,,,,5.38,0.0,0.0,0.0,1.5124802596011837
11,13,6,,,,,4.61,0.0,0.0,0.0,1.2208485942222607
11,13,6,,,,,4.23,0.0,0.0,0.0,0.8029004268308559
11,13,6,,,,,5.8975,0.0,0.0,0.0,0.4371957803633771
11,13,6,,,,,6.15,0.0,0.0,0.0,0.43994543935937314
11,14,6,,,,,5.635,0.0,0.0,0.0,0.7014381292872571
11,14,6,,,,,5.255,0.0,0.0,0.0,0.8339933663179199
11,14,6,,,,,4.915,0.0,0.0,0.0,1.0107336823588036
11,14,6,,,,,6.8975,0.0,0.0,0.0,0.4390892226640704
11,15,6,,,,,4.55,0.0,0.0,0.0,0.3450515489310194
11,15,6,,,,,4.6925,0.0,0.0,0.0,0.5089510346732536
11,15,6,,,,,4.4625,0.0,0.0,0.0,0.531954471268655
11,15,6,,,,,4.285,0.0,0.0,0.0,0.32779897148446846
11,16,6,,,,,4.74,0.0,0.0,0.0,0.2850900839291265
11,16,6,,,,,4.405,0.0,0.0,0.0,0.18412067920422753
11,16,6,,,,,4.2975,0.0,0.0,0.0,0.35339291653714644
11,16,6,,,,,6.5425,0.0,0.0,0.0,0.6444223772147963
11,17,6,,,,,4.4675,0.0,0.0,0.0,0.25838249160939747
11,17,6,,,,,5.1525,0.0,0.0,0.0,0.18116473549624418
11,17,6,,,,,5.3325,0.0,0.0,0.0,0.09800715198977145
11,17,6,,,,,5.2875,0.0,0.0,0.0,0.044548705449896114
11,18,6,,,,,5.0225,0.0,0.0,0.0,0.0225
11,18,6,,,,,6.25,0.0,0.0,0.0,0.0
11,18,6,,,,,6.5,0.0,0.0,0.0,0.0
11,18,6,,,,,5.5,0.0,0.0,0.0,0.0
11,19,6,,,,,5.25,0.0,0.0,0.0,0.0
11,19,6,,,,,4.75,0.0,0.0,0.0,0.0
11,19,6,,,,,5.25,0.0,0.0,0.0,0.0
11,19,6,,,,,5.0,0.0,0.0,0.0,0.0
11,20,6,,,,,5.0,0.0,0.0,0.0,0.0
11,20,6,,,,,4.5,0.0,0.0,0.0,0.0
11,20,6,,,,,5.0,0.0,0.0,0.0,0.0
11,20,6,,,,,4.75,0.0,0.0,0.0,0.0
11,21,6,,,,,5.75,0.0,0.0,0.0,0.0
11,21,6,,,,,5.5,0.0,0.0,0.0,0.0
11,21,6,,,,,6.0,0.0,0.0,0.0,0.0
11,21,6,,,,,5.25,0.0,0.0,0.0,0.0
11,22,6,,,,,3.75,0.0,0.0,0.0,0.0
11,22,6,,,,,3.75,0.0,0.0,0.0,0.0
11,22,6,,,,,3.25,0.0,0.0,0.0,0.0
11,22,6,,,,,3.25,0.0,0.0,0.0,0.0
11,23,6,,,,,2.75,0.0,0.0,0.0,0.0
11,23,6,,,,,2.75,0.0,0.0,0.0,0.0
11,23,6,,,,,2.75,0.0,0.0,0.0,0.0
11,23,6,,,,,2.5,0.0,0.0,0.0,0.0
11,24,6,,,,,2.75,0.0,0.0,0.0,0.0
11,24,6,,,,,2.25,0.0,0.0,0.0,0.0
11,24,6,,,,,2.5,0.0,0.0,0.0,0.0
11,24,6,,,,,2.5,0.0,0.0,0.0,0.0
11,1,7,,,,,2.5,0.0,0.0,0.0,0.0
11,1,7,,,,,2.5,0.0,0.0,0.0,0.0
11,1,7,,,,,2.5,0.0,0.0,0.0,0.0
11,1,7,,,,,2.25,0.0,0.0,0.0,0.0
11,2,7,,,,,2.5,0.0,0.0,0.0,0.0
11,2,7,,,,,2.25,0.0,0.0,0.0,0.0
11,2,7,,,,,2.5,0.0,0.0,0.0,0.0
11,2,7,,,,,2.5,0.0,0.0,0.0,0.0
11,3,7,,,,,2.25,0.0,0.0,0.0,0.0
11,3,7,,,,,2.75,0.0,0.0,0.0,0.0
11,3,7,,,,,2.5,0.0,0.0,0.0,0.0
11,3,7,,,,,2.5,0.0,0.0,0.0,0.0
11,4,7,,,,,2.25,0.0,0.0,0.0,0.0
11,4,7,,,,,2.5,0.0,0.0,0.0,0.0
11,4,7,,,,,2.5,0.0,0.0,0.0,0.0
11,4,7,,,,,2.5,0.0,0.0,0.0,0.0
11,5,7,,,,,2.5,0.0,0.0,0.0,0.0
11,5,7,,,,,2.5,0.0,0.0,0.0,0.0
11,5,7,,,,,2.5,0.0,0.0,0.0,0.0
11,5,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.5,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.25,0.0,0.0,0.0,0.0
11,7,7,,,,,2.25,0.0,0.0,0.0,0.0
11,7,7,,,,,2.5,0.0,0.0,0.0,0.0
11,7,7,,,,,2.5,0.0,0.0,0.0,0.0
11,7,7,,,,,2.75,0.0,0.0,0.0,0.0
11,8,7,,,,,2.5,0.0,0.0,0.0,0.0
11,8,7,,,,,3.25,0.0,0.0,0.0,0.0
11,8,7,,,,,4.0,0.0,0.0,0.0,0.0
11,8,7,,,,,4.5,0.0,0.0,0.0,0.0
11,9,7,,,,,4.315,0.0,0.0,0.0,0.07559760026562362
11,9,7,,,,,3.9325,0.0,0.0,0.0,0.2122548007457894
11,9,7,,,,,3.8425,0.0,0.0,0.0,0.39834120139963225
11,9,7,,,,,3.99,0.0,0.0,0.0,0.8606496030240229
11,10,7,,,,,5.8825,0.0,0.0,0.0,1.5614998144103862
11,10,7,,,,,5.04,0.0,0.0,0.0,2.5864987884266073
11,10,7,,,,,4.025,0.0,0.0,0.0,3.416663246720736
11,10,7,,,,,4.2375,0.0,0.0,0.0,4.503783370677334
11,11,7,,,,,4.9975,0.0,0.0,0.0,5.176528205122193
11,11,7,,,,,4.99,0.0,0.0,0.0,5.713535080535081
11,11,7,,,,,5.855,0.0,0.0,0.0,6.1115198714502155
11,11,7,,,,,4.81,0.0,0.0,0.0,6.60763789848141
11,12,7,,,,,5.2325,0.0,0.0,0.0,6.620676380417357
11,12,7,,,,,6.0575,0.0,0.0,0.0,6.427008454538036
11,12,7,,,,,5.5075,0.0,0.0,0.0,7.20168015805532
11,12,7,,,,,4.9925,0.0,0.0,0.0,7.461748515664692
11,13,7,,,,,6.0875,0.0,0.0,0.0,7.728273825727537
11,13,7,,,,,5.385,0.0,0.0,0.0,7.781962016838624
11,13,7,,,,,4.8775,0.0,0.0,0.0,7.773484934031611
11,13,7,,,,,4.36,0.0,0.0,0.0,7.753705074148578
11,14,7,,,,,3.98,0.0,0.0,0.0,7.570219780370312
11,14,7,,,,,3.605,0.0,0.0,0.0,7.429613915207415
11,14,7,,,,,3.7075,0.0,0.0,0.0,7.263698994315198
11,14,7,,,,,4.0225,0.0,0.0,0.0,7.055602313874113
11,15,7,,,,,3.64,0.0,0.0,0.0,6.9197111111880405
11,15,7,,,,,3.1900000000000004,0.0,0.0,0.0,6.68474638754838
11,15,7,,,,,4.37,0.0,0.0,0.0,6.308802829724921
11,15,7,,,,,4.085,0.0,0.0,0.0,5.973978098538402
11,16,7,,,,,5.945,0.0,0.0,0.0,5.426653312195908
11,16,7,,,,,4.1725,0.0,0.0,0.0,4.822728635812018
11,16,7,,,,,4.135,0.0,0.0,0.0,4.201466408909931
11,16,7,,,,,4.4,0.0,0.0,0.0,3.351926433518239
11,17,7,,,,,4.475,0.0,0.0,0.0,2.3342698697068407
11,17,7,,,,,3.82,0.0,0.0,0.0,1.2646424104234528
11,17,7,,,,,3.735,0.0,0.0,0.0,0.5732257654723127
11,17,7,,,,,4.1975,0.0,0.0,0.0,0.23342698697068404
11,18,7,,,,,3.835,0.0,0.0,0.0,0.085
11,18,7,,,,,4.265,0.0,0.0,0.0,0.015
11,18,7,,,,,4.75,0.0,0.0,0.0,0.0
11,18,7,,,,,6.0,0.0,0.0,0.0,0.0
11,19,7,,,,,6.25,0.0,0.0,0.0,0.0
11,19,7,,,,,5.5,0.0,0.0,0.0,0.0
11,19,7,,,,,4.75,0.0,0.0,0.0,0.0
11,19,7,,,,,5.25,0.0,0.0,0.0,0.0
11,20,7,,,,,4.75,0.0,0.0,0.0,0.0
11,20,7,,,,,5.25,0.0,0.0,0.0,0.0
11,20,7,,,,,4.75,0.0,0.0,0.0,0.0
11,20,7,,,,,5.0,0.0,0.0,0.0,0.0
11,21,7,,,,,6.0,0.0,0.0,0.0,0.0
11,21,7,,,,,5.0,0.0,0.0,0.0,0.0
11,21,7,,,,,5.25,0.0,0.0,0.0,0.0
11,21,7,,,,,4.25,0.0,0.0,0.0,0.0
11,22,7,,,,,4.25,0.0,0.0,0.0,0.0
11,22,7,,,,,3.25,0.0,0.0,0.0,0.0
11,22,7,,,,,3.25,0.0,0.0,0.0,0.0
11,22,7,,,,,3.0,0.0,0.0,0.0,0.0
11,23,7,,,,,3.0,0.0,0.0,0.0,0.0
11,23,7,,,,,2.75,0.0,0.0,0.0,0.0
11,23,7,,,,,2.5,0.0,0.0,0.0,0.0
11,23,7,,,,,2.75,0.0,0.0,0.0,0.0
11,24,7,,,,,2.75,0.0,0.0,0.0,0.0
11,24,7,,,,,2.5,0.0,0.0,0.0,0.0
11,24,7,,,,,2.5,0.0,0.0,0.0,0.0
11,24,7,,,,,2.75,0.0,0.0,0.0,0.0
12,1,1,,,,,2.5,0.0,0.0,0.0,0.0
12,1,1,,,,,2.75,0.0,0.0,0.0,0.0
12,1,1,,,,,2.5,0.0,0.0,0.0,0.0
12,1,1,,,,,2.5,0.0,0.0,0.0,0.0
12,2,1,,,,,2.5,0.0,0.0,0.0,0.0
12,2,1,,,,,2.5,0.0,0.0,0.0,0.0
12,2,1,,,,,2.5,0.0,0.0,0.0,0.0
12,2,1,,,,,2.75,0.0,0.0,0.0,0.0
12,3,1,,,,,3.25,0.0,0.0,0.0,0.0
12,3,1,,,,,3.0,0.0,0.0,0.0,0.0
12,3,1,,,,,2.25,0.0,0.0,0.0,0.0
12,3,1,,,,,2.75,0.0,0.0,0.0,0.0
12,4,1,,,,,2.75,0.0,0.0,0.0,0.0
12,4,1,,,,,2.75,0.0,0.0,0.0,0.0
12,4,1,,,,,3.25,0.0,0.0,0.0,0.0
12,4,1,,,,,3.0,0.0,0.0,0.0,0.0
12,5,1,,,,,2.75,0.0,0.0,0.0,0.0
12,5,1,,,,,3.0,0.0,0.0,0.0,0.0
12,5,1,,,,,2.75,0.0,0.0,0.0,0.0
12,5,1,,,,,2.5,0.0,0.0,0.0,0.0
12,6,1,,,,,2.75,0.0,0.0,0.0,0.0
12,6,1,,,,,2.25,0.0,0.0,0.0,0.0
12,6,1,,,,,2.5,0.0,0.0,0.0,0.0
12,6,1,,,,,2.75,0.0,0.0,0.0,0.0
12,7,1,,,,,2.75,0.0,0.0,0.0,0.0
12,7,1,,,,,3.0,0.0,0.0,0.0,0.0
12,7,1,,,,,3.25,0.0,0.0,0.0,0.0
12,7,1,,,,,3.5,0.0,0.0,0.0,0.0
12,8,1,,,,,3.5,0.0,0.0,0.0,0.0
12,8,1,,,,,3.75,0.0,0.0,0.0,0.0
12,8,1,,,,,4.0,0.0,0.0,0.0,0.0
12,8,1,,,,,4.25,0.0,0.0,0.0,0.0
12,9,1,,,,,4.11,0.0,0.0,0.0,0.12779385497365975
12,9,1,,,,,4.83,0.0,0.0,0.0,0.38338156492097925
12,9,1,,,,,4.99,0.0,0.0,0.0,0.569263535791757
12,9,1,,,,,4.9375,0.0,0.0,0.0,0.7987115935853734
12,10,1,,,,,5.2125,0.0,0.0,0.0,1.0703491737810027
12,10,1,,,,,4.7825,0.0,0.0,0.0,1.982231067287935
12,10,1,,,,,6.48,0.0,0.0,0.0,1.9238483850816985
12,10,1,,,,,4.46,0.0,0.0,0.0,2.179620135699497
12,11,1,,,,,5.16,0.0,0.0,0.0,3.7183920871999354
12,11,1,,,,,6.484999999999999,0.0,0.0,0.0,3.5275655138099093
12,11,1,,,,,5.842499999999999,0.0,0.0,0.0,3.6447875517494968
12,11,1,,,,,4.24,0.0,0.0,0.0,4.623455263849774
12,12,1,,,,,5.17,0.0,0.0,0.0,5.098167878408048
12,12,1,,,,,5.03,0.0,0.0,0.0,6.037016781069917
12,12,1,,,,,6.705,0.0,0.0,0.0,6.500982808548164
12,12,1,,,,,6.3625,0.0,0.0,0.0,6.945844352542014
12,13,1,,,,,6.2175,0.0,0.0,0.0,7.092258108044692
12,13,1,,,,,5.7575,0.0,0.0,0.0,6.039522463093334
12,13,1,,,,,5.4225,0.0,0.0,0.0,7.042911124687596
12,13,1,,,,,4.9225,0.0,0.0,0.0,6.220461402069349
12,14,1,,,,,5.0225,0.0,0.0,0.0,4.955028683630314
12,14,1,,,,,5.275,0.0,0.0,0.0,4.683857959650545
12,14,1,,,,,4.44,0.0,0.0,0.0,4.590728620101939
12,14,1,,,,,5.4875,0.0,0.0,0.0,4.094951841916704
12,15,1,,,,,4.6975,0.0,0.0,0.0,3.447645416520416
12,15,1,,,,,5.5075,0.0,0.0,0.0,3.5178264937014934
12,15,1,,,,,4.345,0.0,0.0,0.0,5.082279672529673
12,15,1,,,,,4.2325,0.0,0.0,0.0,2.0264786036036035
12,16,1,,,,,3.89,0.0,0.0,0.0,1.3058672245071619
12,16,1,,,,,4.75,0.0,0.0,0.0,1.7182463480357397
12,16,1,,,,,4.015,0.0,0.0,0.0,1.162680028837517
12,16,1,,,,,3.935,0.0,0.0,0.0,1.0710402236089445
12,17,1,,,,,5.3325,0.0,0.0,0.0,0.6574118385036497
12,17,1,,,,,5.845,0.0,0.0,0.0,0.38936838503649635
12,17,1,,,,,6.1775,0.0,0.0,0.0,0.20032721259124084
12,17,1,,,,,6.31,0.0,0.0,0.0,0.0677162408759124
12,18,1,,,,,5.515,0.0,0.0,0.0,0.015
12,18,1,,,,,6.0,0.0,0.0,0.0,0.0
12,18,1,,,,,6.75,0.0,0.0,0.0,0.0
12,18,1,,,,,7.5,0.0,0.0,0.0,0.0
12,19,1,,,,,6.5,0.0,0.0,0.0,0.0
12,19,1,,,,,6.5,0.0,0.0,0.0,0.0
12,19,1,,,,,7.5,0.0,0.0,0.0,0.0
12,19,1,,,,,6.5,0.0,0.0,0.0,0.0
12,20,1,,,,,5.5,0.0,0.0,0.0,0.0
12,20,1,,,,,5.25,0.0,0.0,0.0,0.0
12,20,1,,,,,5.5,0.0,0.0,0.0,0.0
12,20,1,,,,,5.0,0.0,0.0,0.0,0.0
12,21,1,,,,,5.5,0.0,0.0,0.0,0.0
12,21,1,,,,,6.25,0.0,0.0,0.0,0.0
12,21,1,,,,,5.25,0.0,0.0,0.0,0.0
12,21,1,,,,,4.5,0.0,0.0,0.0,0.0
12,22,1,,,,,4.0,0.0,0.0,0.0,0.0
12,22,1,,,,,4.25,0.0,0.0,0.0,0.0
12,22,1,,,,,4.0,0.0,0.0,0.0,0.0
12,22,1,,,,,3.75,0.0,0.0,0.0,0.0
12,23,1,,,,,3.75,0.0,0.0,0.0,0.0
12,23,1,,,,,3.5,0.0,0.0,0.0,0.0
12,23,1,,,,,3.0,0.0,0.0,0.0,0.0
12,23,1,,,,,3.25,0.0,0.0,0.0,0.0
12,24,1,,,,,3.25,0.0,0.0,0.0,0.0
12,24,1,,,,,3.25,0.0,0.0,0.0,0.0
12,24,1,,,,,2.5,0.0,0.0,0.0,0.0
12,24,1,,,,,2.75,0.0,0.0,0.0,0.0
12,1,2,,,,,2.25,0.0,0.0,0.0,0.0
12,1,2,,,,,2.25,0.0,0.0,0.0,0.0
12,1,2,,,,,2.25,0.0,0.0,0.0,0.0
12,1,2,,,,,2.5,0.0,0.0,0.0,0.0
12,2,2,,,,,2.25,0.0,0.0,0.0,0.0
12,2,2,,,,,2.75,0.0,0.0,0.0,0.0
12,2,2,,,,,3.0,0.0,0.0,0.0,0.0
12,2,2,,,,,3.0,0.0,0.0,0.0,0.0
12,3,2,,,,,3.0,0.0,0.0,0.0,0.0
12,3,2,,,,,3.0,0.0,0.0,0.0,0.0
12,3,2,,,,,3.25,0.0,0.0,0.0,0.0
12,3,2,,,,,3.0,0.0,0.0,0.0,0.0
12,4,2,,,,,3.25,0.0,0.0,0.0,0.0
12,4,2,,,,,3.0,0.0,0.0,0.0,0.0
12,4,2,,,,,3.25,0.0,0.0,0.0,0.0
12,4,2,,,,,4.0,0.0,0.0,0.0,0.0
12,5,2,,,,,4.0,0.0,0.0,0.0,0.0
12,5,2,,,,,2.75,0.0,0.0,0.0,0.0
12,5,2,,,,,2.75,0.0,0.0,0.0,0.0
12,5,2,,,,,2.5,0.0,0.0,0.0,0.0
12,6,2,,,,,2.25,0.0,0.0,0.0,0.0
12,6,2,,,,,2.5,0.0,0.0,0.0,0.0
12,6,2,,,,,2.25,0.0,0.0,0.0,0.0
12,6,2,,,,,2.75,0.0,0.0,0.0,0.0
12,7,2,,,,,2.5,0.0,0.0,0.0,0.0
12,7,2,,,,,2.75,0.0,0.0,0.0,0.0
12,7,2,,,,,2.75,0.0,0.0,0.0,0.0
12,7,2,,,,,2.75,0.0,0.0,0.0,0.0
12,8,2,,,,,3.5,0.0,0.0,0.0,0.0
12,8,2,,,,,3.75,0.0,0.0,0.0,0.0
12,8,2,,,,,4.5,0.0,0.0,0.0,0.0
12,8,2,,,,,5.5,0.0,0.0,0.0,0.0
12,9,2,,,,,4.83,0.0,0.0,0.0,0.09319227155273667
12,9,2,,,,,5.0375,0.0,0.0,0.0,0.3349097258926474
12,9,2,,,,,6.155,0.0,0.0,0.0,0.4717858747357294
12,9,2,,,,,7.0375,0.0,0.0,0.0,0.3349097258926474
12,10,2,,,,,7.03,0.0,0.0,0.0,0.31078608167565225
12,10,2,,,,,5.79,0.0,0.0,0.0,1.1543483033667084
12,10,2,,,,,6.315,0.0,0.0,0.0,2.847022498207314
12,10,2,,,,,5.8625,0.0,0.0,0.0,3.7322078558370735
12,11,2,,,,,6.755,0.0,0.0,0.0,4.628723932828434
12,11,2,,,,,7.43,0.0,0.0,0.0,5.091052410255481
12,11,2,,,,,7.8375,0.0,0.0,0.0,4.446512121136599
12,11,2,,,,,8.129999999999999,0.0,0.0,0.0,4.492744968879302
12,12,2,,,,,8.155000000000001,0.0,0.0,0.0,6.977877208452714
12,12,2,,,,,8.795,0.0,0.0,0.0,6.31331747431436
12,12,2,,,,,10.4325,0.0,0.0,0.0,1.8329864798160331
12,12,2,,,,,9.37,0.0,0.0,0.0,0.4030936092314604
12,13,2,,,,,8.4525,0.0,0.0,0.0,0.7687495104471848
12,13,2,,,,,8.74,0.0,0.0,0.0,4.639854696506852
12,13,2,,,,,9.3375,0.0,0.0,0.0,5.567278483131747
12,13,2,,,,,8.23,0.0,0.0,0.0,4.902487981214787
12,14,2,,,,,6.2075,0.0,0.0,0.0,3.2347956322546843
12,14,2,,,,,7.002500000000001,0.0,0.0,0.0,7.385615386914541
12,14,2,,,,,5.3625,0.0,0.0,0.0,4.498088601064206
12,14,2,,,,,5.545,0.0,0.0,0.0,4.150819754659857
12,15,2,,,,,4.87,0.0,0.0,0.0,4.466643183151099
12,15,2,,,,,4.9350000000000005,0.0,0.0,0.0,3.452975373382585
12,15,2,,,,,5.345,0.0,0.0,0.0,2.0002322021635384
12,15,2,,,,,5.6325,0.0,0.0,0.0,1.4988189807539791
12,16,2,,,,,5.89,0.0,0.0,0.0,0.7043945994172353
12,16,2,,,,,7.1,0.0,0.0,0.0,0.38521579655630056
12,16,2,,,,,8.5425,0.0,0.0,0.0,0.04677620386755077
12,16,2,,,,,9.01,0.0,0.0,0.0,0.011006165615894289
12,17,2,,,,,9.0,0.0,0.0,0.0,0.0
12,17,2,,,,,8.75,0.0,0.0,0.0,0.0
12,17,2,,,,,9.75,0.0,0.0,0.0,0.0
12,17,2,,,,,9.25,0.0,0.0,0.0,0.0
12,18,2,,,,,8.75,0.0,0.0,0.0,0.0
12,18,2,,,,,9.0,0.0,0.0,0.0,0.0
12,18,2,,,,,9.75,0.0,0.0,0.0,0.0
12,18,2,,,,,10.0,0.0,0.0,0.0,0.0
12,19,2,,,,,8.25,0.0,0.0,0.0,0.0
12,19,2,,,,,7.25,0.0,0.0,0.0,0.0
12,19,2,,,,,6.75,0.0,0.0,0.0,0.0
12,19,2,,,,,7.0,0.0,0.0,0.0,0.0
12,20,2,,,,,7.0,0.0,0.0,0.0,0.0
12,20,2,,,,,6.75,0.0,0.0,0.0,0.0
12,20,2,,,,,6.5,0.0,0.0,0.0,0.0
12,20,2,,,,,6.25,0.0,0.0,0.0,0.0
12,21,2,,,,,7.75,0.0,0.0,0.0,0.0
12,21,2,,,,,7.5,0.0,0.0,0.0,0.0
12,21,2,,,,,6.5,0.0,0.0,0.0,0.0
12,21,2,,,,,6.0,0.0,0.0,0.0,0.0
12,22,2,,,,,7.0,0.0,0.0,0.0,0.0
12,22,2,,,,,6.75,0.0,0.0,0.0,0.0
12,22,2,,,,,6.75,0.0,0.0,0.0,0.0
12,22,2,,,,,6.75,0.0,0.0,0.0,0.0
12,23,2,,,,,6.75,0.0,0.0,0.0,0.0
12,23,2,,,,,6.75,0.0,0.0,0.0,0.0
12,23,2,,,,,6.75,0.0,0.0,0.0,0.0
12,23,2,,,,,6.25,0.0,0.0,0.0,0.0
12,24,2,,,,,4.25,0.0,0.0,0.0,0.0
12,24,2,,,,,3.0,0.0,0.0,0.0,0.0
12,24,2,,,,,2.75,0.0,0.0,0.0,0.0
12,24,2,,,,,2.75,0.0,0.0,0.0,0.0
12,1,3,,,,,2.25,0.0,0.0,0.0,0.0
12,1,3,,,,,3.0,0.0,0.0,0.0,0.0
12,1,3,,,,,2.75,0.0,0.0,0.0,0.0
12,1,3,,,,,2.75,0.0,0.0,0.0,0.0
12,2,3,,,,,2.75,0.0,0.0,0.0,0.0
12,2,3,,,,,3.0,0.0,0.0,0.0,0.0
12,2,3,,,,,2.25,0.0,0.0,0.0,0.0
12,2,3,,,,,2.75,0.0,0.0,0.0,0.0
12,3,3,,,,,2.5,0.0,0.0,0.0,0.0
12,3,3,,,,,2.5,0.0,0.0,0.0,0.0
12,3,3,,,,,2.5,0.0,0.0,0.0,0.0
12,3,3,,,,,2.5,0.0,0.0,0.0,0.0
12,4,3,,,,,2.5,0.0,0.0,0.0,0.0
12,4,3,,,,,2.25,0.0,0.0,0.0,0.0
12,4,3,,,,,2.75,0.0,0.0,0.0,0.0
12,4,3,,,,,2.5,0.0,0.0,0.0,0.0
12,5,3,,,,,2.5,0.0,0.0,0.0,0.0
12,5,3,,,,,2.5,0.0,0.0,0.0,0.0
12,5,3,,,,,2.5,0.0,0.0,0.0,0.0
12,5,3,,,,,2.0,0.0,0.0,0.0,0.0
12,6,3,,,,,2.25,0.0,0.0,0.0,0.0
12,6,3,,,,,2.0,0.0,0.0,0.0,0.0
12,6,3,,,,,2.25,0.0,0.0,0.0,0.0
12,6,3,,,,,2.25,0.0,0.0,0.0,0.0
12,7,3,,,,,2.5,0.0,0.0,0.0,0.0
12,7,3,,,,,2.5,0.0,0.0,0.0,0.0
12,7,3,,,,,2.5,0.0,0.0,0.0,0.0
12,7,3,,,,,2.5,0.0,0.0,0.0,0.0
12,8,3,,,,,3.0,0.0,0.0,0.0,0.0
12,8,3,,,,,4.75,0.0,0.0,0.0,0.0
12,8,3,,,,,5.5,0.0,0.0,0.0,0.0
12,8,3,,,,,5.75,0.0,0.0,0.0,0.0
12,9,3,,,,,5.29,0.0,0.0,0.0,0.04689685911275157
12,9,3,,,,,5.96,0.0,0.0,0.0,0.2462085103419458
12,9,3,,,,,6.3575,0.0,0.0,0.0,0.41914067832021723
12,9,3,,,,,8.1,0.0,0.0,0.0,0.7034528866912737
12,10,3,,,,,6.1225000000000005,0.0,0.0,0.0,1.2516289921239585
12,10,3,,,,,6.4075,0.0,0.0,0.0,1.8481737678801438
12,10,3,,,,,8.7225,0.0,0.0,0.0,2.7569288935647998
12,10,3,,,,,7.8,0.0,0.0,0.0,3.6796219812998334
12,11,3,,,,,8.0425,0.0,0.0,0.0,4.945541584291912
12,11,3,,,,,7.3725,0.0,0.0,0.0,4.216094614236749
12,11,3,,,,,6.9,0.0,0.0,0.0,5.3347614227914955
12,11,3,,,,,6.532500000000001,0.0,0.0,0.0,3.8459274951042772
12,12,3,,,,,5.895,0.0,0.0,0.0,2.342905930434871
12,12,3,,,,,5.99,0.0,0.0,0.0,3.5389348319855394
12,12,3,,,,,7.9575,0.0,0.0,0.0,1.8650405017331197
12,12,3,,,,,8.14,0.0,0.0,0.0,2.0643786519915643
12,13,3,,,,,7.425,0.0,0.0,0.0,2.6514858346504786
12,13,3,,,,,7.335,0.0,0.0,0.0,2.2797311196891745
12,13,3,,,,,8.985,0.0,0.0,0.0,5.177231103946399
12,13,3,,,,,7.935,0.0,0.0,0.0,2.115721686618011
12,14,3,,,,,6.83,0.0,0.0,0.0,2.5431379332787194
12,14,3,,,,,6.215,0.0,0.0,0.0,2.4176182498765506
12,14,3,,,,,5.465,0.0,0.0,0.0,1.326142742031607
12,14,3,,,,,4.475,0.0,0.0,0.0,0.7913197431875844
12,15,3,,,,,4.485,0.0,0.0,0.0,1.0688415017118844
12,15,3,,,,,5.5775,0.0,0.0,0.0,1.4404945111903822
12,15,3,,,,,5.8625,0.0,0.0,0.0,1.4784736508451195
12,15,3,,,,,5.7575,0.0,0.0,0.0,2.4496545077305374
12,16,3,,,,,6.1275,0.0,0.0,0.0,3.2064453432954774
12,16,3,,,,,5.76,0.0,0.0,0.0,1.4040386212171336
12,16,3,,,,,7.045,0.0,0.0,0.0,0.8858815110060485
12,16,3,,,,,7.32,0.0,0.0,0.0,0.35658123713451007
12,17,3,,,,,9.46,0.0,0.0,0.0,0.23650001892749256
12,17,3,,,,,7.54,0.0,0.0,0.0,0.32659526423320395
12,17,3,,,,,7.8825,0.0,0.0,0.0,0.1492202500375846
12,17,3,,,,,7.535,0.0,0.0,0.0,0.03941666982124875
12,18,3,,,,,8.505,0.0,0.0,0.0,0.005
12,18,3,,,,,8.25,0.0,0.0,0.0,0.0
12,18,3,,,,,8.0,0.0,0.0,0.0,0.0
12,18,3,,,,,9.25,0.0,0.0,0.0,0.0
12,19,3,,,,,7.75,0.0,0.0,0.0,0.0
12,19,3,,,,,8.0,0.0,0.0,0.0,0.0
12,19,3,,,,,7.75,0.0,0.0,0.0,0.0
12,19,3,,,,,7.0,0.0,0.0,0.0,0.0
12,20,3,,,,,6.5,0.0,0.0,0.0,0.0
12,20,3,,,,,6.5,0.0,0.0,0.0,0.0
12,20,3,,,,,6.25,0.0,0.0,0.0,0.0
12,20,3,,,,,6.25,0.0,0.0,0.0,0.0
12,21,3,,,,,6.0,0.0,0.0,0.0,0.0
12,21,3,,,,,6.5,0.0,0.0,0.0,0.0
12,21,3,,,,,7.0,0.0,0.0,0.0,0.0
12,21,3,,,,,7.0,0.0,0.0,0.0,0.0
12,22,3,,,,,6.0,0.0,0.0,0.0,0.0
12,22,3,,,,,6.25,0.0,0.0,0.0,0.0
12,22,3,,,,,6.0,0.0,0.0,0.0,0.0
12,22,3,,,,,5.25,0.0,0.0,0.0,0.0
12,23,3,,,,,5.5,0.0,0.0,0.0,0.0
12,23,3,,,,,5.5,0.0,0.0,0.0,0.0
12,23,3,,,,,5.75,0.0,0.0,0.0,0.0
12,23,3,,,,,6.0,0.0,0.0,0.0,0.0
12,24,3,,,,,5.75,0.0,0.0,0.0,0.0
12,24,3,,,,,3.75,0.0,0.0,0.0,0.0
12,24,3,,,,,2.5,0.0,0.0,0.0,0.0
12,24,3,,,,,2.25,0.0,0.0,0.0,0.0
12,1,4,,,,,2.5,0.0,0.0,0.0,0.0
12,1,4,,,,,2.5,0.0,0.0,0.0,0.0
12,1,4,,,,,3.0,0.0,0.0,0.0,0.0
12,1,4,,,,,2.75,0.0,0.0,0.0,0.0
12,2,4,,,,,2.75,0.0,0.0,0.0,0.0
12,2,4,,,,,2.75,0.0,0.0,0.0,0.0
12,2,4,,,,,2.5,0.0,0.0,0.0,0.0
12,2,4,,,,,2.75,0.0,0.0,0.0,0.0
12,3,4,,,,,2.5,0.0,0.0,0.0,0.0
12,3,4,,,,,2.5,0.0,0.0,0.0,0.0
12,3,4,,,,,2.5,0.0,0.0,0.0,0.0
12,3,4,,,,,2.5,0.0,0.0,0.0,0.0
12,4,4,,,,,2.75,0.0,0.0,0.0,0.0
12,4,4,,,,,3.0,0.0,0.0,0.0,0.0
12,4,4,,,,,3.0,0.0,0.0,0.0,0.0
12,4,4,,,,,3.0,0.0,0.0,0.0,0.0
12,5,4,,,,,2.75,0.0,0.0,0.0,0.0
12,5,4,,,,,2.5,0.0,0.0,0.0,0.0
12,5,4,,,,,2.25,0.0,0.0,0.0,0.0
12,5,4,,,,,2.25,0.0,0.0,0.0,0.0
12,6,4,,,,,2.0,0.0,0.0,0.0,0.0
12,6,4,,,,,2.25,0.0,0.0,0.0,0.0
12,6,4,,,,,2.25,0.0,0.0,0.0,0.0
12,6,4,,,,,2.25,0.0,0.0,0.0,0.0
12,7,4,,,,,2.5,0.0,0.0,0.0,0.0
12,7,4,,,,,2.75,0.0,0.0,0.0,0.0
12,7,4,,,,,2.75,0.0,0.0,0.0,0.0
12,7,4,,,,,2.75,0.0,0.0,0.0,0.0
12,8,4,,,,,3.5,0.0,0.0,0.0,0.0
12,8,4,,,,,5.0,0.0,0.0,0.0,0.0
12,8,4,,,,,6.25,0.0,0.0,0.0,0.0
12,8,4,,,,,6.5,0.0,0.0,0.0,0.0
12,9,4,,,,,6.5,0.0,0.0,0.0,0.0
12,9,4,,,,,6.76,0.0,0.0,0.0,0.01178024790330536
12,9,4,,,,,7.125,0.0,0.0,0.0,0.1472530987913172
12,9,4,,,,,7.93,0.0,0.0,0.0,0.21204446225949677
12,10,4,,,,,6.765,0.0,0.0,0.0,0.2979882834699439
12,10,4,,,,,7.0425,0.0,0.0,0.0,0.328911595905504
12,10,4,,,,,7.33,0.0,0.0,0.0,0.3710797492267225
12,10,4,,,,,7.3425,0.0,0.0,0.0,0.38513580033379535
12,11,4,,,,,7.3825,0.0,0.0,0.0,0.4174576627158152
12,11,4,,,,,6.95,0.0,0.0,0.0,0.4911266620186061
12,11,4,,,,,6.575,0.0,0.0,0.0,0.6275507348015521
12,11,4,,,,,6.6975,0.0,0.0,0.0,0.48839818056294715
12,12,4,,,,,5.82,0.0,0.0,0.0,0.9230652695252601
12,12,4,,,,,7.3875,0.0,0.0,0.0,0.9990493008581321
12,12,4,,,,,7.655,0.0,0.0,0.0,1.0187488645370248
12,12,4,,,,,7.91,0.0,0.0,0.0,1.0243773113024228
12,13,4,,,,,7.88,0.0,0.0,0.0,1.0043679860041739
12,13,4,,,,,7.9825,0.0,0.0,0.0,1.1213540298285236
12,13,4,,,,,7.8425,0.0,0.0,0.0,1.2469000280790454
12,13,4,,,,,6.74,0.0,0.0,0.0,1.4152457984604268
12,14,4,,,,,5.735,0.0,0.0,0.0,1.4725757080049118
12,14,4,,,,,5.55,0.0,0.0,0.0,1.550079692636749
12,14,4,,,,,5.7,0.0,0.0,0.0,1.728935041787143
12,14,4,,,,,4.7875,0.0,0.0,0.0,1.5351750802075494
12,15,4,,,,,4.4925,0.0,0.0,0.0,1.4338413558593261
12,15,4,,,,,4.6925,0.0,0.0,0.0,1.6646407692773262
12,15,4,,,,,5.8575,0.0,0.0,0.0,1.5665510185746763
12,15,4,,,,,6.15,0.0,0.0,0.0,1.6155958939260013
12,16,4,,,,,5.965,0.0,0.0,0.0,1.439926904374913
12,16,4,,,,,5.51,0.0,0.0,0.0,1.4932575304628728
12,16,4,,,,,8.225,0.0,0.0,0.0,1.155496898572461
12,16,4,,,,,6.26,0.0,0.0,0.0,0.9006950183744312
12,17,4,,,,,6.34,0.0,0.0,0.0,0.6942680385681099
12,17,4,,,,,6.7125,0.0,0.0,0.0,0.5442355387080523
12,17,4,,,,,8.33,0.0,0.0,0.0,0.3883194114025022
12,17,4,,,,,8.225,0.0,0.0,0.0,0.2647632350471606
12,18,4,,,,,8.035,0.0,0.0,0.0,0.035
12,18,4,,,,,8.25,0.0,0.0,0.0,0.0
12,18,4,,,,,8.75,0.0,0.0,0.0,0.0
12,18,4,,,,,8.75,0.0,0.0,0.0,0.0
12,19,4,,,,,8.0,0.0,0.0,0.0,0.0
12,19,4,,,,,7.25,0.0,0.0,0.0,0.0
12,19,4,,,,,7.5,0.0,0.0,0.0,0.0
12,19,4,,,,,8.25,0.0,0.0,0.0,0.0
12,20,4,,,,,7.0,0.0,0.0,0.0,0.0
12,20,4,,,,,6.0,0.0,0.0,0.0,0.0
12,20,4,,,,,5.75,0.0,0.0,0.0,0.0
12,20,4,,,,,6.0,0.0,0.0,0.0,0.0
12,21,4,,,,,5.75,0.0,0.0,0.0,0.0
12,21,4,,,,,6.0,0.0,0.0,0.0,0.0
12,21,4,,,,,5.75,0.0,0.0,0.0,0.0
12,21,4,,,,,5.25,0.0,0.0,0.0,0.0
12,22,4,,,,,4.5,0.0,0.0,0.0,0.0
12,22,4,,,,,4.25,0.0,0.0,0.0,0.0
12,22,4,,,,,3.75,0.0,0.0,0.0,0.0
12,22,4,,,,,3.0,0.0,0.0,0.0,0.0
12,23,4,,,,,2.5,0.0,0.0,0.0,0.0
12,23,4,,,,,2.75,0.0,0.0,0.0,0.0
12,23,4,,,,,2.75,0.0,0.0,0.0,0.0
12,23,4,,,,,3.0,0.0,0.0,0.0,0.0
12,24,4,,,,,2.75,0.0,0.0,0.0,0.0
12,24,4,,,,,3.0,0.0,0.0,0.0,0.0
12,24,4,,,,,2.75,0.0,0.0,0.0,0.0
12,24,4,,,,,2.75,0.0,0.0,0.0,0.0
12,1,5,,,,,2.5,0.0,0.0,0.0,0.0
12,1,5,,,,,3.0,0.0,0.0,0.0,0.0
12,1,5,,,,,3.0,0.0,0.0,0.0,0.0
12,1,5,,,,,2.75,0.0,0.0,0.0,0.0
12,2,5,,,,,3.0,0.0,0.0,0.0,0.0
12,2,5,,,,,2.75,0.0,0.0,0.0,0.0
12,2,5,,,,,2.75,0.0,0.0,0.0,0.0
12,2,5,,,,,2.5,0.0,0.0,0.0,0.0
12,3,5,,,,,2.75,0.0,0.0,0.0,0.0
12,3,5,,,,,2.75,0.0,0.0,0.0,0.0
12,3,5,,,,,2.75,0.0,0.0,0.0,0.0
12,3,5,,,,,2.5,0.0,0.0,0.0,0.0
12,4,5,,,,,2.75,0.0,0.0,0.0,0.0
12,4,5,,,,,2.75,0.0,0.0,0.0,0.0
12,4,5,,,,,2.75,0.0,0.0,0.0,0.0
12,4,5,,,,,3.0,0.0,0.0,0.0,0.0
12,5,5,,,,,2.5,0.0,0.0,0.0,0.0
12,5,5,,,,,2.75,0.0,0.0,0.0,0.0
12,5,5,,,,,2.5,0.0,0.0,0.0,0.0
12,5,5,,,,,2.25,0.0,0.0,0.0,0.0
12,6,5,,,,,2.0,0.0,0.0,0.0,0.0
12,6,5,,,,,2.25,0.0,0.0,0.0,0.0
12,6,5,,,,,2.25,0.0,0.0,0.0,0.0
12,6,5,,,,,2.25,0.0,0.0,0.0,0.0
12,7,5,,,,,2.5,0.0,0.0,0.0,0.0
12,7,5,,,,,3.0,0.0,0.0,0.0,0.0
12,7,5,,,,,3.0,0.0,0.0,0.0,0.0
12,7,5,,,,,2.75,0.0,0.0,0.0,0.0
12,8,5,,,,,3.25,0.0,0.0,0.0,0.0
12,8,5,,,,,4.25,0.0,0.0,0.0,0.0
12,8,5,,,,,6.5,0.0,0.0,0.0,0.0
12,8,5,,,,,7.0,0.0,0.0,0.0,0.0
12,9,5,,,,,7.0,0.0,0.0,0.0,0.0
12,9,5,,,,,7.5,0.0,0.0,0.0,0.0
12,9,5,,,,,7.5175,0.0,0.0,0.0,0.02080473338031477
12,9,5,,,,,8.605,0.0,0.0,0.0,0.12482840028188864
12,10,5,,,,,8.7975,0.0,0.0,0.0,0.05518635932060343
12,10,5,,,,,9.0725,0.0,0.0,0.0,0.08423181159460523
12,10,5,,,,,8.9925,0.0,0.0,0.0,0.2817408870578175
12,10,5,,,,,7.185,0.0,0.0,0.0,0.21493634682761337
12,11,5,,,,,7.3325,0.0,0.0,0.0,0.399
12,11,5,,,,,7.585,0.0,0.0,0.0,0.402
12,11,5,,,,,9.3725,0.0,0.0,0.0,0.447
12,11,5,,,,,7.09,0.0,0.0,0.0,0.708
12,12,5,,,,,7.395,0.0,0.0,0.0,0.774
12,12,5,,,,,8.72,0.0,0.0,0.0,0.5640000000000001
12,12,5,,,,,8.715,0.0,0.0,0.0,1.458
12,12,5,,,,,8.225,0.0,0.0,0.0,2.97
12,13,5,,,,,7.795,0.0,0.0,0.0,2.038157183239036
12,13,5,,,,,8.0075,0.0,0.0,0.0,1.9955772977953237
12,13,5,,,,,8.67,0.0,0.0,0.0,2.1800901347180774
12,13,5,,,,,8.77,0.0,0.0,0.0,2.861368301817477
12,14,5,,,,,7.98,0.0,0.0,0.0,1.1760000000000002
12,14,5,,,,,8.38,0.0,0.0,0.0,0.45600000000000007
12,14,5,,,,,6.6775,0.0,0.0,0.0,0.813
12,14,5,,,,,6.325,0.0,0.0,0.0,0.69
12,15,5,,,,,5.405,0.0,0.0,0.0,0.786
12,15,5,,,,,5.51,0.0,0.0,0.0,0.6120000000000001
12,15,5,,,,,5.4825,0.0,0.0,0.0,1.179
12,15,5,,,,,6.325,0.0,0.0,0.0,0.69
12,16,5,,,,,6.1225,0.0,0.0,0.0,0.4346890905744246
12,16,5,,,,,5.6225,0.0,0.0,0.0,0.4346890905744246
12,16,5,,,,,6.295,0.0,0.0,0.0,0.3442504207233698
12,16,5,,,,,6.7875,0.0,0.0,0.0,0.33549829138294507
12,17,5,,,,,6.9475,0.0,0.0,0.0,0.2346488802044191
12,17,5,,,,,6.8175,0.0,0.0,0.0,0.0801964527280926
12,17,5,,,,,7.01,0.0,0.0,0.0,0.011880955959717419
12,17,5,,,,,9.25,0.0,0.0,0.0,0.0
12,18,5,,,,,9.0,0.0,0.0,0.0,0.0
12,18,5,,,,,8.25,0.0,0.0,0.0,0.0
12,18,5,,,,,8.25,0.0,0.0,0.0,0.0
12,18,5,,,,,6.5,0.0,0.0,0.0,0.0
12,19,5,,,,,7.0,0.0,0.0,0.0,0.0
12,19,5,,,,,6.75,0.0,0.0,0.0,0.0
12,19,5,,,,,6.5,0.0,0.0,0.0,0.0
12,19,5,,,,,5.5,0.0,0.0,0.0,0.0
12,20,5,,,,,5.0,0.0,0.0,0.0,0.0
12,20,5,,,,,5.25,0.0,0.0,0.0,0.0
12,20,5,,,,,5.0,0.0,0.0,0.0,0.0
12,20,5,,,,,4.75,0.0,0.0,0.0,0.0
12,21,5,,,,,6.0,0.0,0.0,0.0,0.0
12,21,5,,,,,6.0,0.0,0.0,0.0,0.0
12,21,5,,,,,6.0,0.0,0.0,0.0,0.0
12,21,5,,,,,6.25,0.0,0.0,0.0,0.0
12,22,5,,,,,5.25,0.0,0.0,0.0,0.0
12,22,5,,,,,4.75,0.0,0.0,0.0,0.0
12,22,5,,,,,4.0,0.0,0.0,0.0,0.0
12,22,5,,,,,3.5,0.0,0.0,0.0,0.0
12,23,5,,,,,3.5,0.0,0.0,0.0,0.0
12,23,5,,,,,3.0,0.0,0.0,0.0,0.0
12,23,5,,,,,3.25,0.0,0.0,0.0,0.0
12,23,5,,,,,3.0,0.0,0.0,0.0,0.0
12,24,5,,,,,3.25,0.0,0.0,0.0,0.0
12,24,5,,,,,3.25,0.0,0.0,0.0,0.0
12,24,5,,,,,3.0,0.0,0.0,0.0,0.0
12,24,5,,,,,3.25,0.0,0.0,0.0,0.0
12,1,6,,,,,3.25,0.0,0.0,0.0,0.0
12,1,6,,,,,3.0,0.0,0.0,0.0,0.0
12,1,6,,,,,3.0,0.0,0.0,0.0,0.0
12,1,6,,,,,3.0,0.0,0.0,0.0,0.0
12,2,6,,,,,3.0,0.0,0.0,0.0,0.0
12,2,6,,,,,3.0,0.0,0.0,0.0,0.0
12,2,6,,,,,3.0,0.0,0.0,0.0,0.0
12,2,6,,,,,3.0,0.0,0.0,0.0,0.0
12,3,6,,,,,3.25,0.0,0.0,0.0,0.0
12,3,6,,,,,2.75,0.0,0.0,0.0,0.0
12,3,6,,,,,3.0,0.0,0.0,0.0,0.0
12,3,6,,,,,2.75,0.0,0.0,0.0,0.0
12,4,6,,,,,2.75,0.0,0.0,0.0,0.0
12,4,6,,,,,3.0,0.0,0.0,0.0,0.0
12,4,6,,,,,3.25,0.0,0.0,0.0,0.0
12,4,6,,,,,3.0,0.0,0.0,0.0,0.0
12,5,6,,,,,2.75,0.0,0.0,0.0,0.0
12,5,6,,,,,2.75,0.0,0.0,0.0,0.0
12,5,6,,,,,2.75,0.0,0.0,0.0,0.0
12,5,6,,,,,2.5,0.0,0.0,0.0,0.0
12,6,6,,,,,2.5,0.0,0.0,0.0,0.0
12,6,6,,,,,2.25,0.0,0.0,0.0,0.0
12,6,6,,,,,2.5,0.0,0.0,0.0,0.0
12,6,6,,,,,2.5,0.0,0.0,0.0,0.0
12,7,6,,,,,2.5,0.0,0.0,0.0,0.0
12,7,6,,,,,3.0,0.0,0.0,0.0,0.0
12,7,6,,,,,3.0,0.0,0.0,0.0,0.0
12,7,6,,,,,3.5,0.0,0.0,0.0,0.0
12,8,6,,,,,4.0,0.0,0.0,0.0,0.0
12,8,6,,,,,4.75,0.0,0.0,0.0,0.0
12,8,6,,,,,5.75,0.0,0.0,0.0,0.0
12,8,6,,,,,6.75,0.0,0.0,0.0,0.0
12,9,6,,,,,6.0,0.0,0.0,0.0,0.0
12,9,6,,,,,5.25,0.0,0.0,0.0,0.0
12,9,6,,,,,5.5,0.0,0.0,0.0,0.0
12,9,6,,,,,5.5025,0.0,0.0,0.0,0.0029169379047202203
12,10,6,,,,,5.54,0.0,0.0,0.0,0.0450273442103822
12,10,6,,,,,4.7875,0.0,0.0,0.0,0.04221313519723331
12,10,6,,,,,5.29,0.0,0.0,0.0,0.0450273442103822
12,10,6,,,,,4.58,0.0,0.0,0.0,0.0900546884207644
12,11,6,,,,,5.325,0.0,0.0,0.0,0.08545000571543922
12,11,6,,,,,4.6,0.0,0.0,0.0,0.11393334095391897
12,11,6,,,,,4.935,0.0,0.0,0.0,0.2107766807647501
12,11,6,,,,,3.735,0.0,0.0,0.0,0.26774335124170956
12,12,6,,,,,4.705,0.0,0.0,0.0,0.2262313683323818
12,12,6,,,,,4.5325,0.0,0.0,0.0,0.3117578612385261
12,12,6,,,,,5.2325,0.0,0.0,0.0,0.25657947871843306
12,12,6,,,,,5.2825,0.0,0.0,0.0,0.3117578612385261
12,13,6,,,,,4.445,0.0,0.0,0.0,0.4951337879620561
12,13,6,,,,,6.09,0.0,0.0,0.0,0.37830446720696426
12,13,6,,,,,5.7875,0.0,0.0,0.0,0.31988980682941826
12,13,6,,,,,4.61,0.0,0.0,0.0,0.40055767116031504
12,14,6,,,,,5.275,0.0,0.0,0.0,0.33000000000000007
12,14,6,,,,,4.9125,0.0,0.0,0.0,0.195
12,14,6,,,,,4.87,0.0,0.0,0.0,0.44399999999999995
12,14,6,,,,,4.625,0.0,0.0,0.0,0.44999999999999996
12,15,6,,,,,3.18,0.0,0.0,0.0,0.21599999999999997
12,15,6,,,,,3.4625,0.0,0.0,0.0,0.255
12,15,6,,,,,3.4925,0.0,0.0,0.0,0.291
12,15,6,,,,,4.215,0.0,0.0,0.0,0.258
12,16,6,,,,,4.8425,0.0,0.0,0.0,0.3797178013354318
12,16,6,,,,,5.25,0.0,0.0,0.0,0.2771662783470305
12,16,6,,,,,4.9825,0.0,0.0,0.0,0.2577646388627384
12,16,6,,,,,5.1,0.0,0.0,0.0,0.11086651133881222
12,17,6,,,,,6.5825,0.0,0.0,0.0,0.09375784414819179
12,17,6,,,,,6.0425,0.0,0.0,0.0,0.04829949547028061
12,17,6,,,,,5.7875,0.0,0.0,0.0,0.04261720188554172
12,17,6,,,,,5.78,0.0,0.0,0.0,0.034093761508433365
12,18,6,,,,,5.005,0.0,0.0,0.0,0.005
12,18,6,,,,,5.25,0.0,0.0,0.0,0.0
12,18,6,,,,,4.75,0.0,0.0,0.0,0.0
12,18,6,,,,,5.25,0.0,0.0,0.0,0.0
12,19,6,,,,,4.75,0.0,0.0,0.0,0.0
12,19,6,,,,,5.5,0.0,0.0,0.0,0.0
12,19,6,,,,,5.0,0.0,0.0,0.0,0.0
12,19,6,,,,,5.75,0.0,0.0,0.0,0.0
12,20,6,,,,,5.75,0.0,0.0,0.0,0.0
12,20,6,,,,,5.5,0.0,0.0,0.0,0.0
12,20,6,,,,,5.5,0.0,0.0,0.0,0.0
12,20,6,,,,,5.25,0.0,0.0,0.0,0.0
12,21,6,,,,,6.0,0.0,0.0,0.0,0.0
12,21,6,,,,,5.5,0.0,0.0,0.0,0.0
12,21,6,,,,,4.5,0.0,0.0,0.0,0.0
12,21,6,,,,,4.5,0.0,0.0,0.0,0.0
12,22,6,,,,,4.25,0.0,0.0,0.0,0.0
12,22,6,,,,,3.75,0.0,0.0,0.0,0.0
12,22,6,,,,,3.5,0.0,0.0,0.0,0.0
12,22,6,,,,,2.75,0.0,0.0,0.0,0.0
12,23,6,,,,,2.5,0.0,0.0,0.0,0.0
12,23,6,,,,,2.5,0.0,0.0,0.0,0.0
12,23,6,,,,,2.5,0.0,0.0,0.0,0.0
12,23,6,,,,,2.25,0.0,0.0,0.0,0.0
12,24,6,,,,,2.5,0.0,0.0,0.0,0.0
12,24,6,,,,,2.5,0.0,0.0,0.0,0.0
12,24,6,,,,,2.25,0.0,0.0,0.0,0.0
12,24,6,,,,,2.25,0.0,0.0,0.0,0.0
12,1,7,,,,,2.5,0.0,0.0,0.0,0.0
12,1,7,,,,,2.75,0.0,0.0,0.0,0.0
12,1,7,,,,,2.75,0.0,0.0,0.0,0.0
12,1,7,,,,,3.0,0.0,0.0,0.0,0.0
12,2,7,,,,,3.0,0.0,0.0,0.0,0.0
12,2,7,,,,,2.75,0.0,0.0,0.0,0.0
12,2,7,,,,,2.75,0.0,0.0,0.0,0.0
12,2,7,,,,,2.5,0.0,0.0,0.0,0.0
12,3,7,,,,,2.75,0.0,0.0,0.0,0.0
12,3,7,,,,,2.5,0.0,0.0,0.0,0.0
12,3,7,,,,,2.75,0.0,0.0,0.0,0.0
12,3,7,,,,,2.75,0.0,0.0,0.0,0.0
12,4,7,,,,,2.75,0.0,0.0,0.0,0.0
12,4,7,,,,,2.75,0.0,0.0,0.0,0.0
12,4,7,,,,,2.75,0.0,0.0,0.0,0.0
12,4,7,,,,,3.25,0.0,0.0,0.0,0.0
12,5,7,,,,,2.75,0.0,0.0,0.0,0.0
12,5,7,,,,,3.0,0.0,0.0,0.0,0.0
12,5,7,,,,,2.5,0.0,0.0,0.0,0.0
12,5,7,,,,,2.5,0.0,0.0,0.0,0.0
12,6,7,,,,,2.5,0.0,0.0,0.0,0.0
12,6,7,,,,,2.5,0.0,0.0,0.0,0.0
12,6,7,,,,,2.25,0.0,0.0,0.0,0.0
12,6,7,,,,,2.5,0.0,0.0,0.0,0.0
12,7,7,,,,,2.75,0.0,0.0,0.0,0.0
12,7,7,,,,,4.0,0.0,0.0,0.0,0.0
12,7,7,,,,,3.75,0.0,0.0,0.0,0.0
12,7,7,,,,,3.5,0.0,0.0,0.0,0.0
12,8,7,,,,,3.25,0.0,0.0,0.0,0.0
12,8,7,,,,,4.0,0.0,0.0,0.0,0.0
12,8,7,,,,,4.25,0.0,0.0,0.0,0.0
12,8,7,,,,,4.5,0.0,0.0,0.0,0.0
12,9,7,,,,,4.75,0.0,0.0,0.0,0.0
12,9,7,,,,,6.0275,0.0,0.0,0.0,0.03233212266575294
12,9,7,,,,,5.815,0.0,0.0,0.0,0.07642138084632516
12,9,7,,,,,5.35,0.0,0.0,0.0,0.11757135514819256
12,10,7,,,,,5.44,0.0,0.0,0.0,0.2268471796560371
12,10,7,,,,,5.7575,0.0,0.0,0.0,0.30743762506015554
12,10,7,,,,,5.875,0.0,0.0,0.0,0.44772469668954684
12,10,7,,,,,5.105,0.0,0.0,0.0,0.7223291773258023
12,11,7,,,,,4.53,0.0,0.0,0.0,0.6296518803207765
12,11,7,,,,,4.59,0.0,0.0,0.0,0.40392762133785653
12,11,7,,,,,4.7875,0.0,0.0,0.0,0.6385620484385232
12,11,7,,,,,4.38,0.0,0.0,0.0,0.4514485179658397
12,12,7,,,,,4.395,0.0,0.0,0.0,0.47211367227114387
12,12,7,,,,,5.2,0.0,0.0,0.0,0.5378510190430753
12,12,7,,,,,5.17,0.0,0.0,0.0,0.800800406130801
12,12,7,,,,,5.82,0.0,0.0,0.0,0.681277957454562
12,13,7,,,,,5.0575,0.0,0.0,0.0,0.6588496787025704
12,13,7,,,,,6.2075,0.0,0.0,0.0,0.8361186505507956
12,13,7,,,,,4.95,0.0,0.0,0.0,1.7136000611995104
12,13,7,,,,,4.625,0.0,0.0,0.0,1.9204138616891064
12,14,7,,,,,4.535,0.0,0.0,0.0,2.442
12,14,7,,,,,4.4375,0.0,0.0,0.0,2.325
12,14,7,,,,,3.87,0.0,0.0,0.0,1.944
12,14,7,,,,,4.28,0.0,0.0,0.0,1.836
12,15,7,,,,,3.4,0.0,0.0,0.0,1.6799999999999997
12,15,7,,,,,3.31,0.0,0.0,0.0,2.472
12,15,7,,,,,3.4975,0.0,0.0,0.0,2.9970000000000003
12,15,7,,,,,3.77,0.0,0.0,0.0,1.2240000000000002
12,16,7,,,,,4.155,0.0,0.0,0.0,2.2519284392947885
12,16,7,,,,,4.94,0.0,0.0,0.0,1.111187786318688
12,16,7,,,,,3.85,0.0,0.0,0.0,1.0047974663520054
12,16,7,,,,,4.18,0.0,0.0,0.0,0.8038379730816043
12,17,7,,,,,4.675,0.0,0.0,0.0,0.7743503883858105
12,17,7,,,,,6.5600000000000005,0.0,0.0,0.0,0.6424240259200799
12,17,7,,,,,5.7575,0.0,0.0,0.0,0.2954003333471795
12,17,7,,,,,5.585,0.0,0.0,0.0,0.09751078964858352
12,18,7,,,,,5.755,0.0,0.0,0.0,0.005
12,18,7,,,,,6.0,0.0,0.0,0.0,0.0
12,18,7,,,,,5.5,0.0,0.0,0.0,0.0
12,18,7,,,,,6.25,0.0,0.0,0.0,0.0
12,19,7,,,,,5.25,0.0,0.0,0.0,0.0
12,19,7,,,,,5.25,0.0,0.0,0.0,0.0
12,19,7,,,,,5.5,0.0,0.0,0.0,0.0
12,19,7,,,,,5.25,0.0,0.0,0.0,0.0
12,20,7,,,,,4.75,0.0,0.0,0.0,0.0
12,20,7,,,,,5.0,0.0,0.0,0.0,0.0
12,20,7,,,,,4.25,0.0,0.0,0.0,0.0
12,20,7,,,,,5.25,0.0,0.0,0.0,0.0
12,21,7,,,,,5.75,0.0,0.0,0.0,0.0
12,21,7,,,,,6.0,0.0,0.0,0.0,0.0
12,21,7,,,,,5.5,0.0,0.0,0.0,0.0
12,21,7,,,,,4.5,0.0,0.0,0.0,0.0
12,22,7,,,,,4.5,0.0,0.0,0.0,0.0
12,22,7,,,,,4.5,0.0,0.0,0.0,0.0
12,22,7,,,,,4.5,0.0,0.0,0.0,0.0
12,22,7,,,,,3.25,0.0,0.0,0.0,0.0
12,23,7,,,,,3.0,0.0,0.0,0.0,0.0
12,23,7,,,,,2.75,0.0,0.0,0.0,0.0
12,23,7,,,,,3.5,0.0,0.0,0.0,0.0
12,23,7,,,,,2.75,0.0,0.0,0.0,0.0
12,24,7,,,,,3.0,0.0,0.0,0.0,0.0
12,24,7,,,,,2.5,0.0,0.0,0.0,0.0
12,24,7,,,,,2.75,0.0,0.0,0.0,0.0
12,24,7,,,,,2.25,0.0,0.0,0.0,0.0
12,1,1,,,,,2.75,0.0,0.0,0.0,0.0
12,1,1,,,,,2.75,0.0,0.0,0.0,0.0
12,1,1,,,,,3.0,0.0,0.0,0.0,0.0
12,1,1,,,,,2.75,0.0,0.0,0.0,0.0
12,2,1,,,,,2.75,0.0,0.0,0.0,0.0
12,2,1,,,,,2.75,0.0,0.0,0.0,0.0
12,2,1,,,,,2.75,0.0,0.0,0.0,0.0
12,2,1,,,,,2.5,0.0,0.0,0.0,0.0
12,3,1,,,,,2.75,0.0,0.0,0.0,0.0
12,3,1,,,,,2.5,0.0,0.0,0.0,0.0
12,3,1,,,,,2.5,0.0,0.0,0.0,0.0
12,3,1,,,,,2.75,0.0,0.0,0.0,0.0
12,4,1,,,,,2.5,0.0,0.0,0.0,0.0
12,4,1,,,,,2.75,0.0,0.0,0.0,0.0
12,4,1,,,,,2.75,0.0,0.0,0.0,0.0
12,4,1,,,,,3.0,0.0,0.0,0.0,0.0
12,5,1,,,,,2.5,0.0,0.0,0.0,0.0
12,5,1,,,,,2.75,0.0,0.0,0.0,0.0
12,5,1,,,,,2.25,0.0,0.0,0.0,0.0
12,5,1,,,,,2.5,0.0,0.0,0.0,0.0
12,6,1,,,,,2.25,0.0,0.0,0.0,0.0
12,6,1,,,,,2.0,0.0,0.0,0.0,0.0
12,6,1,,,,,2.5,0.0,0.0,0.0,0.0
12,6,1,,,,,2.25,0.0,0.0,0.0,0.0
12,7,1,,,,,2.5,0.0,0.0,0.0,0.0
12,7,1,,,,,2.5,0.0,0.0,0.0,0.0
12,7,1,,,,,3.5,0.0,0.0,0.0,0.0
12,7,1,,,,,3.25,0.0,0.0,0.0,0.0
12,8,1,,,,,3.25,0.0,0.0,0.0,0.0
12,8,1,,,,,4.0,0.0,0.0,0.0,0.0
12,8,1,,,,,5.0,0.0,0.0,0.0,0.0
12,8,1,,,,,6.0,0.0,0.0,0.0,0.0
12,9,1,,,,,6.005,0.0,0.0,0.0,0.005
12,9,1,,,,,5.835,0.0,0.0,0.0,0.085
12,9,1,,,,,5.655,0.0,0.0,0.0,0.155
12,9,1,,,,,5.625,0.0,0.0,0.0,0.125
12,10,1,,,,,5.61,0.0,0.0,0.0,0.12267987128168607
12,10,1,,,,,5.3425,0.0,0.0,0.0,0.3819805083088862
12,10,1,,,,,5.89,0.0,0.0,0.0,0.4349559072714324
12,10,1,,,,,5.535,0.0,0.0,0.0,0.5966702830518369
12,11,1,,,,,5.005,0.0,0.0,0.0,0.8652022216373104
12,11,1,,,,,4.925,0.0,0.0,0.0,1.0600159669066387
12,11,1,,,,,4.9175,0.0,0.0,0.0,1.6244028465839568
12,11,1,,,,,4.2725,0.0,0.0,0.0,1.1717473796346356
12,12,1,,,,,4.0125,0.0,0.0,0.0,0.8947334662141256
12,12,1,,,,,5.015,0.0,0.0,0.0,0.8976670185623687
12,12,1,,,,,4.67,0.0,0.0,0.0,0.7861920293291335
12,12,1,,,,,5.0,0.0,0.0,0.0,1.173420939297214
12,13,1,,,,,4.8725000000000005,0.0,0.0,0.0,1.0122013270890808
12,13,1,,,,,6.6575,0.0,0.0,0.0,1.0528053917860638
12,13,1,,,,,6.05,0.0,0.0,0.0,0.9280929073596156
12,13,1,,,,,6.2775,0.0,0.0,0.0,1.1920193278900062
12,14,1,,,,,5.6375,0.0,0.0,0.0,2.1990747473502585
12,14,1,,,,,6.5125,0.0,0.0,0.0,1.470904301207789
12,14,1,,,,,4.87,0.0,0.0,0.0,0.7223450825733301
12,14,1,,,,,4.425,0.0,0.0,0.0,0.7864240818338675
12,15,1,,,,,4.14,0.0,0.0,0.0,0.768
12,15,1,,,,,4.1625,0.0,0.0,0.0,0.795
12,15,1,,,,,4.355,0.0,0.0,0.0,0.726
12,15,1,,,,,4.0600000000000005,0.0,0.0,0.0,0.972
12,16,1,,,,,4.02,0.0,0.0,0.0,0.5878249044990996
12,16,1,,,,,4.045,0.0,0.0,0.0,0.33347759005237376
12,16,1,,,,,4.0725,0.0,0.0,0.0,0.36456448404030695
12,16,1,,,,,5.18,0.0,0.0,0.0,0.20347785155738063
12,17,1,,,,,4.865,0.0,0.0,0.0,0.13715958178068813
12,17,1,,,,,4.6975,0.0,0.0,0.0,0.23555667305813827
12,17,1,,,,,5.3675,0.0,0.0,0.0,0.1401413118193987
12,17,1,,,,,5.2825,0.0,0.0,0.0,0.03876249050323795
12,18,1,,,,,5.2525,0.0,0.0,0.0,0.0025
12,18,1,,,,,5.75,0.0,0.0,0.0,0.0
12,18,1,,,,,6.5,0.0,0.0,0.0,0.0
12,18,1,,,,,7.0,0.0,0.0,0.0,0.0
12,19,1,,,,,6.0,0.0,0.0,0.0,0.0
12,19,1,,,,,6.0,0.0,0.0,0.0,0.0
12,19,1,,,,,6.25,0.0,0.0,0.0,0.0
12,19,1,,,,,5.5,0.0,0.0,0.0,0.0
12,20,1,,,,,5.25,0.0,0.0,0.0,0.0
12,20,1,,,,,5.5,0.0,0.0,0.0,0.0
12,20,1,,,,,5.25,0.0,0.0,0.0,0.0
12,20,1,,,,,5.75,0.0,0.0,0.0,0.0
12,21,1,,,,,5.75,0.0,0.0,0.0,0.0
12,21,1,,,,,5.0,0.0,0.0,0.0,0.0
12,21,1,,,,,5.5,0.0,0.0,0.0,0.0
12,21,1,,,,,5.0,0.0,0.0,0.0,0.0
12,22,1,,,,,4.5,0.0,0.0,0.0,0.0
12,22,1,,,,,4.25,0.0,0.0,0.0,0.0
12,22,1,,,,,4.0,0.0,0.0,0.0,0.0
12,22,1,,,,,3.25,0.0,0.0,0.0,0.0
12,23,1,,,,,3.0,0.0,0.0,0.0,0.0
12,23,1,,,,,2.75,0.0,0.0,0.0,0.0
12,23,1,,,,,2.75,0.0,0.0,0.0,0.0
12,23,1,,,,,3.0,0.0,0.0,0.0,0.0
12,24,1,,,,,3.0,0.0,0.0,0.0,0.0
12,24,1,,,,,3.0,0.0,0.0,0.0,0.0
12,24,1,,,,,2.75,0.0,0.0,0.0,0.0
12,24,1,,,,,2.5,0.0,0.0,0.0,0.0
12,1,2,,,,,2.5,0.0,0.0,0.0,0.0
12,1,2,,,,,2.75,0.0,0.0,0.0,0.0
12,1,2,,,,,3.0,0.0,0.0,0.0,0.0
12,1,2,,,,,3.5,0.0,0.0,0.0,0.0
12,2,2,,,,,3.0,0.0,0.0,0.0,0.0
12,2,2,,,,,2.75,0.0,0.0,0.0,0.0
12,2,2,,,,,2.5,0.0,0.0,0.0,0.0
12,2,2,,,,,2.5,0.0,0.0,0.0,0.0
12,3,2,,,,,2.5,0.0,0.0,0.0,0.0
12,3,2,,,,,2.5,0.0,0.0,0.0,0.0
12,3,2,,,,,2.5,0.0,0.0,0.0,0.0
12,3,2,,,,,2.5,0.0,0.0,0.0,0.0
12,4,2,,,,,2.5,0.0,0.0,0.0,0.0
12,4,2,,,,,2.5,0.0,0.0,0.0,0.0
12,4,2,,,,,2.75,0.0,0.0,0.0,0.0
12,4,2,,,,,2.75,0.0,0.0,0.0,0.0
12,5,2,,,,,2.5,0.0,0.0,0.0,0.0
12,5,2,,,,,2.5,0.0,0.0,0.0,0.0
12,5,2,,,,,2.25,0.0,0.0,0.0,0.0
12,5,2,,,,,2.25,0.0,0.0,0.0,0.0
12,6,2,,,,,2.0,0.0,0.0,0.0,0.0
12,6,2,,,,,2.25,0.0,0.0,0.0,0.0
12,6,2,,,,,2.0,0.0,0.0,0.0,0.0
12,6,2,,,,,2.25,0.0,0.0,0.0,0.0
12,7,2,,,,,2.5,0.0,0.0,0.0,0.0
12,7,2,,,,,2.75,0.0,0.0,0.0,0.0
12,7,2,,,,,2.75,0.0,0.0,0.0,0.0
12,7,2,,,,,3.0,0.0,0.0,0.0,0.0
12,8,2,,,,,3.25,0.0,0.0,0.0,0.0
12,8,2,,,,,4.5,0.0,0.0,0.0,0.0
12,8,2,,,,,6.25,0.0,0.0,0.0,0.0
12,8,2,,,,,7.0,0.0,0.0,0.0,0.0
12,9,2,,,,,6.5,0.0,0.0,0.0,0.0
12,9,2,,,,,7.0,0.0,0.0,0.0,0.0
12,9,2,,,,,6.515,0.0,0.0,0.0,0.015
12,9,2,,,,,7.7725,0.0,0.0,0.0,0.0225
12,10,2,,,,,7.5275,0.0,0.0,0.0,0.03167765566624378
12,10,2,,,,,6.855,0.0,0.0,0.0,0.12095104890747631
12,10,2,,,,,7.67,0.0,0.0,0.0,0.19582550775496166
12,10,2,,,,,8.2025,0.0,0.0,0.0,0.23326273717870433
12,11,2,,,,,8.2775,0.0,0.0,0.0,0.30261192556067285
12,11,2,,,,,8.4325,0.0,0.0,0.0,0.19901505014350554
12,11,2,,,,,7.865,0.0,0.0,0.0,0.1254067439260446
12,11,2,,,,,10.0875,0.0,0.0,0.0,0.09541817472633825
12,12,2,,,,,8.57,0.0,0.0,0.0,0.35368297980095786
12,12,2,,,,,8.445,0.0,0.0,0.0,0.21552556581620871
12,12,2,,,,,8.675,0.0,0.0,0.0,0.19342037957864883
12,12,2,,,,,9.2,0.0,0.0,0.0,0.22105186237559868
12,13,2,,,,,7.9425,0.0,0.0,0.0,0.7613376345689054
12,13,2,,,,,8.8775,0.0,0.0,0.0,0.9647274719627645
12,13,2,,,,,8.815,0.0,0.0,0.0,0.6211635574461104
12,13,2,,,,,7.7125,0.0,0.0,0.0,0.7833257250979713
12,14,2,,,,,7.085,0.0,0.0,0.0,0.9801076366011825
12,14,2,,,,,6.345,0.0,0.0,0.0,1.2852908527883773
12,14,2,,,,,6.525,0.0,0.0,0.0,1.4965715409179734
12,14,2,,,,,5.9125,0.0,0.0,0.0,1.6579665110169706
12,15,2,,,,,4.7425,0.0,0.0,0.0,1.0746485035148394
12,15,2,,,,,5.395,0.0,0.0,0.0,0.9690784993912153
12,15,2,,,,,6.5825,0.0,0.0,0.0,0.630713101559087
12,15,2,,,,,7.71,0.0,0.0,0.0,1.3101508204060006
12,16,2,,,,,7.6525,0.0,0.0,0.0,2.4609227796301907
12,16,2,,,,,6.955,0.0,0.0,0.0,1.6634809033040316
12,16,2,,,,,6.58,0.0,0.0,0.0,2.6638560169748406
12,16,2,,,,,6.03,0.0,0.0,0.0,2.035048802667475
12,17,2,,,,,6.7725,0.0,0.0,0.0,1.1554589963978588
12,17,2,,,,,7.115,0.0,0.0,0.0,0.6949704477111817
12,17,2,,,,,7.0175,0.0,0.0,0.0,0.5847922060008722
12,17,2,,,,,6.5125,0.0,0.0,0.0,0.29663372768160196
12,18,2,,,,,6.1025,0.0,0.0,0.0,0.1025
12,18,2,,,,,6.755,0.0,0.0,0.0,0.005
12,18,2,,,,,6.25,0.0,0.0,0.0,0.0
12,18,2,,,,,7.0,0.0,0.0,0.0,0.0
12,19,2,,,,,7.0,0.0,0.0,0.0,0.0
12,19,2,,,,,7.0,0.0,0.0,0.0,0.0
12,19,2,,,,,7.5,0.0,0.0,0.0,0.0
12,19,2,,,,,6.5,0.0,0.0,0.0,0.0
12,20,2,,,,,6.25,0.0,0.0,0.0,0.0
12,20,2,,,,,6.25,0.0,0.0,0.0,0.0
12,20,2,,,,,6.5,0.0,0.0,0.0,0.0
12,20,2,,,,,6.0,0.0,0.0,0.0,0.0
12,21,2,,,,,6.75,0.0,0.0,0.0,0.0
12,21,2,,,,,6.5,0.0,0.0,0.0,0.0
12,21,2,,,,,6.25,0.0,0.0,0.0,0.0
12,21,2,,,,,5.25,0.0,0.0,0.0,0.0
12,22,2,,,,,5.0,0.0,0.0,0.0,0.0
12,22,2,,,,,4.5,0.0,0.0,0.0,0.0
12,22,2,,,,,4.75,0.0,0.0,0.0,0.0
12,22,2,,,,,4.0,0.0,0.0,0.0,0.0
12,23,2,,,,,4.0,0.0,0.0,0.0,0.0
12,23,2,,,,,4.0,0.0,0.0,0.0,0.0
12,23,2,,,,,4.75,0.0,0.0,0.0,0.0
12,23,2,,,,,4.75,0.0,0.0,0.0,0.0
12,24,2,,,,,5.25,0.0,0.0,0.0,0.0
12,24,2,,,,,5.5,0.0,0.0,0.0,0.0
12,24,2,,,,,6.0,0.0,0.0,0.0,0.0
12,24,2,,,,,6.25,0.0,0.0,0.0,0.0
12,1,3,,,,,6.0,0.0,0.0,0.0,0.0
12,1,3,,,,,5.5,0.0,0.0,0.0,0.0
12,1,3,,,,,2.75,0.0,0.0,0.0,0.0
12,1,3,,,,,2.75,0.0,0.0,0.0,0.0
12,2,3,,,,,2.75,0.0,0.0,0.0,0.0
12,2,3,,,,,2.75,0.0,0.0,0.0,0.0
12,2,3,,,,,2.5,0.0,0.0,0.0,0.0
12,2,3,,,,,2.5,0.0,0.0,0.0,0.0
12,3,3,,,,,2.75,0.0,0.0,0.0,0.0
12,3,3,,,,,1.25,0.0,0.0,0.0,0.0
12,3,3,,,,,2.5,0.0,0.0,0.0,0.0
12,3,3,,,,,2.5,0.0,0.0,0.0,0.0
12,4,3,,,,,2.75,0.0,0.0,0.0,0.0
12,4,3,,,,,2.5,0.0,0.0,0.0,0.0
12,4,3,,,,,2.75,0.0,0.0,0.0,0.0
12,4,3,,,,,2.75,0.0,0.0,0.0,0.0
12,5,3,,,,,2.25,0.0,0.0,0.0,0.0
12,5,3,,,,,2.5,0.0,0.0,0.0,0.0
12,5,3,,,,,2.25,0.0,0.0,0.0,0.0
12,5,3,,,,,2.25,0.0,0.0,0.0,0.0
12,6,3,,,,,2.25,0.0,0.0,0.0,0.0
12,6,3,,,,,2.0,0.0,0.0,0.0,0.0
12,6,3,,,,,2.25,0.0,0.0,0.0,0.0
12,6,3,,,,,2.0,0.0,0.0,0.0,0.0
12,7,3,,,,,2.25,0.0,0.0,0.0,0.0
12,7,3,,,,,2.75,0.0,0.0,0.0,0.0
12,7,3,,,,,3.75,0.0,0.0,0.0,0.0
12,7,3,,,,,3.75,0.0,0.0,0.0,0.0
12,8,3,,,,,3.5,0.0,0.0,0.0,0.0
12,8,3,,,,,4.25,0.0,0.0,0.0,0.0
12,8,3,,,,,6.25,0.0,0.0,0.0,0.0
12,8,3,,,,,6.75,0.0,0.0,0.0,0.0
12,9,3,,,,,7.25,0.0,0.0,0.0,0.0
12,9,3,,,,,7.5225,0.0,0.0,0.0,0.02633944114974412
12,9,3,,,,,6.635,0.0,0.0,0.0,0.15803664689846478
12,9,3,,,,,6.735,0.0,0.0,0.0,0.2751008297862164
12,10,3,,,,,6.7,0.0,0.0,0.0,0.7786775793924036
12,10,3,,,,,7.07,0.0,0.0,0.0,0.9121651644311014
12,10,3,,,,,7.435,0.0,0.0,0.0,2.4305864442462886
12,10,3,,,,,7.055,0.0,0.0,0.0,3.1202723002795603
12,11,3,,,,,8.42,0.0,0.0,0.0,4.332155788656725
12,11,3,,,,,7.6025,0.0,0.0,0.0,5.137795114476402
12,11,3,,,,,9.295,0.0,0.0,0.0,5.660132699348501
12,11,3,,,,,9.415,0.0,0.0,0.0,6.096889549976018
12,12,3,,,,,9.45,0.0,0.0,0.0,6.525782390906956
12,12,3,,,,,8.18,0.0,0.0,0.0,6.801182381715873
12,12,3,,,,,7.91,0.0,0.0,0.0,7.076582372524791
12,12,3,,,,,9.345,0.0,0.0,0.0,7.298099756436311
12,13,3,,,,,6.96,0.0,0.0,0.0,7.031568141928502
12,13,3,,,,,7.0125,0.0,0.0,0.0,7.091013766316787
12,13,3,,,,,5.945,0.0,0.0,0.0,7.014583677817564
12,13,3,,,,,6.27,0.0,0.0,0.0,7.099505998372256
12,14,3,,,,,5.0425,0.0,0.0,0.0,7.178097081519153
12,14,3,,,,,6.455,0.0,0.0,0.0,7.078282461792028
12,14,3,,,,,5.2925,0.0,0.0,0.0,6.892912453727371
12,14,3,,,,,7.105,0.0,0.0,0.0,6.6790239828835345
12,15,3,,,,,4.6275,0.0,0.0,0.0,6.5842759613003
12,15,3,,,,,4.535,0.0,0.0,0.0,6.183544816609877
12,15,3,,,,,4.7475,0.0,0.0,0.0,5.847164658658063
12,15,3,,,,,6.235,0.0,0.0,0.0,5.540034949223798
12,16,3,,,,,5.5375,0.0,0.0,0.0,5.06669689491747
12,16,3,,,,,5.18,0.0,0.0,0.0,4.644225958489949
12,16,3,,,,,8.11,0.0,0.0,0.0,3.9706359339761397
12,16,3,,,,,6.3525,0.0,0.0,0.0,3.075470243503841
12,17,3,,,,,6.88,0.0,0.0,0.0,1.902416780975806
12,17,3,,,,,6.1850000000000005,0.0,0.0,0.0,1.091263613627226
12,17,3,,,,,6.2375,0.0,0.0,0.0,0.5689743440035002
12,17,3,,,,,6.755,0.0,0.0,0.0,0.29761734917106164
12,18,3,,,,,7.37,0.0,0.0,0.0,0.12
12,18,3,,,,,6.5125,0.0,0.0,0.0,0.0125
12,18,3,,,,,7.25,0.0,0.0,0.0,0.0
12,18,3,,,,,8.0,0.0,0.0,0.0,0.0
12,19,3,,,,,7.75,0.0,0.0,0.0,0.0
12,19,3,,,,,7.5,0.0,0.0,0.0,0.0
12,19,3,,,,,6.75,0.0,0.0,0.0,0.0
12,19,3,,,,,5.75,0.0,0.0,0.0,0.0
12,20,3,,,,,5.0,0.0,0.0,0.0,0.0
12,20,3,,,,,5.5,0.0,0.0,0.0,0.0
12,20,3,,,,,4.75,0.0,0.0,0.0,0.0
12,20,3,,,,,5.5,0.0,0.0,0.0,0.0
12,21,3,,,,,5.25,0.0,0.0,0.0,0.0
12,21,3,,,,,6.25,0.0,0.0,0.0,0.0
12,21,3,,,,,5.75,0.0,0.0,0.0,0.0
12,21,3,,,,,4.25,0.0,0.0,0.0,0.0
12,22,3,,,,,4.5,0.0,0.0,0.0,0.0
12,22,3,,,,,4.25,0.0,0.0,0.0,0.0
12,22,3,,,,,4.0,0.0,0.0,0.0,0.0
12,22,3,,,,,3.0,0.0,0.0,0.0,0.0
12,23,3,,,,,2.75,0.0,0.0,0.0,0.0
12,23,3,,,,,2.5,0.0,0.0,0.0,0.0
12,23,3,,,,,2.5,0.0,0.0,0.0,0.0
12,23,3,,,,,2.25,0.0,0.0,0.0,0.0
12,24,3,,,,,2.75,0.0,0.0,0.0,0.0
12,24,3,,,,,2.25,0.0,0.0,0.0,0.0
12,24,3,,,,,2.5,0.0,0.0,0.0,0.0
12,24,3,,,,,2.5,0.0,0.0,0.0,0.0
12,1,4,,,,,2.5,0.0,0.0,0.0,0.0
12,1,4,,,,,2.75,0.0,0.0,0.0,0.0
12,1,4,,,,,3.0,0.0,0.0,0.0,0.0
12,1,4,,,,,3.0,0.0,0.0,0.0,0.0
12,2,4,,,,,2.75,0.0,0.0,0.0,0.0
12,2,4,,,,,3.0,0.0,0.0,0.0,0.0
12,2,4,,,,,2.5,0.0,0.0,0.0,0.0
12,2,4,,,,,2.75,0.0,0.0,0.0,0.0
12,3,4,,,,,3.0,0.0,0.0,0.0,0.0
12,3,4,,,,,2.75,0.0,0.0,0.0,0.0
12,3,4,,,,,2.75,0.0,0.0,0.0,0.0
12,3,4,,,,,2.5,0.0,0.0,0.0,0.0
12,4,4,,,,,2.5,0.0,0.0,0.0,0.0
12,4,4,,,,,2.5,0.0,0.0,0.0,0.0
12,4,4,,,,,2.75,0.0,0.0,0.0,0.0
12,4,4,,,,,2.75,0.0,0.0,0.0,0.0
12,5,4,,,,,2.75,0.0,0.0,0.0,0.0
12,5,4,,,,,2.5,0.0,0.0,0.0,0.0
12,5,4,,,,,2.25,0.0,0.0,0.0,0.0
12,5,4,,,,,2.25,0.0,0.0,0.0,0.0
12,6,4,,,,,2.25,0.0,0.0,0.0,0.0
12,6,4,,,,,2.0,0.0,0.0,0.0,0.0
12,6,4,,,,,2.0,0.0,0.0,0.0,0.0
12,6,4,,,,,2.25,0.0,0.0,0.0,0.0
12,7,4,,,,,2.0,0.0,0.0,0.0,0.0
12,7,4,,,,,2.75,0.0,0.0,0.0,0.0
12,7,4,,,,,2.75,0.0,0.0,0.0,0.0
12,7,4,,,,,2.75,0.0,0.0,0.0,0.0
12,8,4,,,,,3.25,0.0,0.0,0.0,0.0
12,8,4,,,,,4.0,0.0,0.0,0.0,0.0
12,8,4,,,,,4.75,0.0,0.0,0.0,0.0
12,8,4,,,,,5.25,0.0,0.0,0.0,0.0
12,9,4,,,,,5.7525,0.0,0.0,0.0,0.0025
