month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
12,9,4,,,,,6.875,0.0,0.0,0.0,0.125
12,9,4,,,,,6.745,0.0,0.0,0.0,0.245
12,9,4,,,,,6.5025,0.0,0.0,0.0,0.2525
12,10,4,,,,,9.0625,0.0,0.0,0.0,0.37129380463635986
12,10,4,,,,,8.7125,0.0,0.0,0.0,0.5495148308618126
12,10,4,,,,,7.1775,0.0,0.0,0.0,1.102000012160716
12,10,4,,,,,7.22,0.0,0.0,0.0,1.152495969591261
12,11,4,,,,,6.4175,0.0,0.0,0.0,1.4009999999999998
12,11,4,,,,,6.2575,0.0,0.0,0.0,1.5090000000000001
12,11,4,,,,,5.8575,0.0,0.0,0.0,1.629
12,11,4,,,,,5.2725,0.0,0.0,0.0,1.5270000000000001
12,12,4,,,,,7.4725,0.0,0.0,0.0,2.067
12,12,4,,,,,7.2575,0.0,0.0,0.0,1.809
12,12,4,,,,,6.4350000000000005,0.0,0.0,0.0,1.722
12,12,4,,,,,7.59,0.0,0.0,0.0,1.9080000000000001
12,13,4,,,,,8.45,0.0,0.0,0.0,2.34
12,13,4,,,,,6.952500000000001,0.0,0.0,0.0,2.6430000000000002
12,13,4,,,,,6.545,0.0,0.0,0.0,2.154
12,13,4,,,,,5.1925,0.0,0.0,0.0,2.6310000000000002
12,14,4,,,,,6.51,0.0,0.0,0.0,2.7119999999999997
12,14,4,,,,,5.4275,0.0,0.0,0.0,2.313
12,14,4,,,,,5.34,0.0,0.0,0.0,2.208
12,14,4,,,,,4.4325,0.0,0.0,0.0,1.7190000000000003
12,15,4,,,,,5.55,0.0,0.0,0.0,1.26
12,15,4,,,,,4.6675,0.0,0.0,0.0,1.101
12,15,4,,,,,5.605,0.0,0.0,0.0,1.026
12,15,4,,,,,6.38,0.0,0.0,0.0,0.756
12,16,4,,,,,6.665,0.0,0.0,0.0,0.7943929689107389
12,16,4,,,,,8.0,0.0,0.0,0.0,0.5972879465494277
12,16,4,,,,,7.82,0.0,0.0,0.0,0.38226428579163374
12,16,4,,,,,8.235,0.0,0.0,0.0,0.28072533487823104
12,17,4,,,,,7.4,0.0,0.0,0.0,0.1787069287224779
12,17,4,,,,,7.61,0.0,0.0,0.0,0.13105174772981715
12,17,4,,,,,8.0575,0.0,0.0,0.0,0.06850432267694986
12,17,4,,,,,7.025,0.0,0.0,0.0,0.029784488120412983
12,18,4,,,,,8.26,0.0,0.0,0.0,0.01
12,18,4,,,,,6.75,0.0,0.0,0.0,0.0
12,18,4,,,,,7.5,0.0,0.0,0.0,0.0
12,18,4,,,,,7.0,0.0,0.0,0.0,0.0
12,19,4,,,,,7.5,0.0,0.0,0.0,0.0
12,19,4,,,,,7.25,0.0,0.0,0.0,0.0
12,19,4,,,,,7.0,0.0,0.0,0.0,0.0
12,19,4,,,,,7.0,0.0,0.0,0.0,0.0
12,20,4,,,,,7.0,0.0,0.0,0.0,0.0
12,20,4,,,,,6.5,0.0,0.0,0.0,0.0
12,20,4,,,,,5.75,0.0,0.0,0.0,0.0
12,20,4,,,,,6.0,0.0,0.0,0.0,0.0
12,21,4,,,,,6.5,0.0,0.0,0.0,0.0
12,21,4,,,,,5.75,0.0,0.0,0.0,0.0
12,21,4,,,,,5.5,0.0,0.0,0.0,0.0
12,21,4,,,,,5.0,0.0,0.0,0.0,0.0
12,22,4,,,,,4.0,0.0,0.0,0.0,0.0
12,22,4,,,,,4.0,0.0,0.0,0.0,0.0
12,22,4,,,,,3.5,0.0,0.0,0.0,0.0
12,22,4,,,,,3.5,0.0,0.0,0.0,0.0
12,23,4,,,,,3.25,0.0,0.0,0.0,0.0
12,23,4,,,,,3.0,0.0,0.0,0.0,0.0
12,23,4,,,,,2.75,0.0,0.0,0.0,0.0
12,23,4,,,,,2.5,0.0,0.0,0.0,0.0
12,24,4,,,,,2.25,0.0,0.0,0.0,0.0
12,24,4,,,,,2.75,0.0,0.0,0.0,0.0
12,24,4,,,,,2.75,0.0,0.0,0.0,0.0
12,24,4,,,,,2.75,0.0,0.0,0.0,0.0
12,1,5,,,,,2.75,0.0,0.0,0.0,0.0
12,1,5,,,,,3.25,0.0,0.0,0.0,0.0
12,1,5,,,,,3.0,0.0,0.0,0.0,0.0
12,1,5,,,,,2.75,0.0,0.0,0.0,0.0
12,2,5,,,,,3.0,0.0,0.0,0.0,0.0
12,2,5,,,,,2.75,0.0,0.0,0.0,0.0
12,2,5,,,,,2.5,0.0,0.0,0.0,0.0
12,2,5,,,,,2.75,0.0,0.0,0.0,0.0
12,3,5,,,,,2.5,0.0,0.0,0.0,0.0
12,3,5,,,,,2.5,0.0,0.0,0.0,0.0
12,3,5,,,,,2.25,0.0,0.0,0.0,0.0
12,3,5,,,,,2.5,0.0,0.0,0.0,0.0
12,4,5,,,,,2.25,0.0,0.0,0.0,0.0
12,4,5,,,,,2.5,0.0,0.0,0.0,0.0
12,4,5,,,,,2.5,0.0,0.0,0.0,0.0
12,4,5,,,,,2.75,0.0,0.0,0.0,0.0
12,5,5,,,,,2.5,0.0,0.0,0.0,0.0
12,5,5,,,,,3.25,0.0,0.0,0.0,0.0
12,5,5,,,,,3.25,0.0,0.0,0.0,0.0
12,5,5,,,,,2.0,0.0,0.0,0.0,0.0
12,6,5,,,,,2.5,0.0,0.0,0.0,0.0
12,6,5,,,,,3.0,0.0,0.0,0.0,0.0
12,6,5,,,,,3.0,0.0,0.0,0.0,0.0
12,6,5,,,,,3.0,0.0,0.0,0.0,0.0
12,7,5,,,,,2.5,0.0,0.0,0.0,0.0
12,7,5,,,,,3.0,0.0,0.0,0.0,0.0
12,7,5,,,,,2.5,0.0,0.0,0.0,0.0
12,7,5,,,,,2.5,0.0,0.0,0.0,0.0
12,8,5,,,,,3.25,0.0,0.0,0.0,0.0
12,8,5,,,,,4.75,0.0,0.0,0.0,0.0
12,8,5,,,,,6.25,0.0,0.0,0.0,0.0
12,8,5,,,,,6.5,0.0,0.0,0.0,0.0
12,9,5,,,,,6.75,0.0,0.0,0.0,0.0
12,9,5,,,,,6.75,0.0,0.0,0.0,0.0
12,9,5,,,,,6.755,0.0,0.0,0.0,0.005
12,9,5,,,,,7.54,0.0,0.0,0.0,0.04
12,10,5,,,,,8.86,0.0,0.0,0.0,0.1313055511271243
12,10,5,,,,,8.8875,0.0,0.0,0.0,0.16413193890890543
12,10,5,,,,,8.7125,0.0,0.0,0.0,0.25365845104103557
12,10,5,,,,,9.265,0.0,0.0,0.0,0.31632700953352677
12,11,5,,,,,8.525,0.0,0.0,0.0,0.33000000000000007
12,11,5,,,,,8.265,0.0,0.0,0.0,0.31800000000000006
12,11,5,,,,,8.2825,0.0,0.0,0.0,0.33899999999999997
12,11,5,,,,,10.1175,0.0,0.0,0.0,0.441
12,12,5,,,,,8.7125,0.0,0.0,0.0,0.8550000000000001
12,12,5,,,,,9.085,0.0,0.0,0.0,1.002
12,12,5,,,,,8.105,0.0,0.0,0.0,0.726
12,12,5,,,,,10.5375,0.0,0.0,0.0,0.6449999999999999
12,13,5,,,,,11.73,0.0,0.0,0.0,0.5760000000000001
12,13,5,,,,,10.195,0.0,0.0,0.0,0.534
12,13,5,,,,,10.295,0.0,0.0,0.0,0.654
12,13,5,,,,,10.525,0.0,0.0,0.0,0.63
12,14,5,,,,,10.44,0.0,0.0,0.0,0.8279999999999998
12,14,5,,,,,12.115,0.0,0.0,0.0,1.038
12,14,5,,,,,11.165,0.0,0.0,0.0,1.0979999999999999
12,14,5,,,,,11.295,0.0,0.0,0.0,0.9540000000000001
12,15,5,,,,,9.1325,0.0,0.0,0.0,0.759
12,15,5,,,,,7.84,0.0,0.0,0.0,0.708
12,15,5,,,,,5.825,0.0,0.0,0.0,0.69
12,15,5,,,,,6.305,0.0,0.0,0.0,0.666
12,16,5,,,,,7.2875,0.0,0.0,0.0,0.6418896652355061
12,16,5,,,,,6.795,0.0,0.0,0.0,0.6508462652155365
12,16,5,,,,,7.31,0.0,0.0,0.0,0.6687594651755971
12,16,5,,,,,8.275,0.0,0.0,0.0,0.6269619986021222
12,17,5,,,,,8.36,0.0,0.0,0.0,0.428896628933947
12,17,5,,,,,7.95,0.0,0.0,0.0,0.23827590496330392
12,17,5,,,,,8.1,0.0,0.0,0.0,0.11913795248165196
12,17,5,,,,,10.29,0.0,0.0,0.0,0.047655180992660764
12,18,5,,,,,9.505,0.0,0.0,0.0,0.005
12,18,5,,,,,9.25,0.0,0.0,0.0,0.0
12,18,5,,,,,10.0,0.0,0.0,0.0,0.0
12,18,5,,,,,8.75,0.0,0.0,0.0,0.0
12,19,5,,,,,8.5,0.0,0.0,0.0,0.0
12,19,5,,,,,8.75,0.0,0.0,0.0,0.0
12,19,5,,,,,9.75,0.0,0.0,0.0,0.0
12,19,5,,,,,7.0,0.0,0.0,0.0,0.0
12,20,5,,,,,6.5,0.0,0.0,0.0,0.0
12,20,5,,,,,6.75,0.0,0.0,0.0,0.0
12,20,5,,,,,6.25,0.0,0.0,0.0,0.0
12,20,5,,,,,6.25,0.0,0.0,0.0,0.0
12,21,5,,,,,6.0,0.0,0.0,0.0,0.0
12,21,5,,,,,6.0,0.0,0.0,0.0,0.0
12,21,5,,,,,5.75,0.0,0.0,0.0,0.0
12,21,5,,,,,5.0,0.0,0.0,0.0,0.0
12,22,5,,,,,4.75,0.0,0.0,0.0,0.0
12,22,5,,,,,4.25,0.0,0.0,0.0,0.0
12,22,5,,,,,4.75,0.0,0.0,0.0,0.0
12,22,5,,,,,4.0,0.0,0.0,0.0,0.0
12,23,5,,,,,4.0,0.0,0.0,0.0,0.0
12,23,5,,,,,3.25,0.0,0.0,0.0,0.0
12,23,5,,,,,3.25,0.0,0.0,0.0,0.0
12,23,5,,,,,3.25,0.0,0.0,0.0,0.0
12,24,5,,,,,3.0,0.0,0.0,0.0,0.0
12,24,5,,,,,3.25,0.0,0.0,0.0,0.0
12,24,5,,,,,3.0,0.0,0.0,0.0,0.0
12,24,5,,,,,2.75,0.0,0.0,0.0,0.0
12,1,6,,,,,2.75,0.0,0.0,0.0,0.0
12,1,6,,,,,3.0,0.0,0.0,0.0,0.0
12,1,6,,,,,3.0,0.0,0.0,0.0,0.0
12,1,6,,,,,2.75,0.0,0.0,0.0,0.0
12,2,6,,,,,2.75,0.0,0.0,0.0,0.0
12,2,6,,,,,3.0,0.0,0.0,0.0,0.0
12,2,6,,,,,3.0,0.0,0.0,0.0,0.0
12,2,6,,,,,2.75,0.0,0.0,0.0,0.0
12,3,6,,,,,3.25,0.0,0.0,0.0,0.0
12,3,6,,,,,3.5,0.0,0.0,0.0,0.0
12,3,6,,,,,3.5,0.0,0.0,0.0,0.0
12,3,6,,,,,3.75,0.0,0.0,0.0,0.0
12,4,6,,,,,3.5,0.0,0.0,0.0,0.0
12,4,6,,,,,3.0,0.0,0.0,0.0,0.0
12,4,6,,,,,3.75,0.0,0.0,0.0,0.0
12,4,6,,,,,3.75,0.0,0.0,0.0,0.0
12,5,6,,,,,3.5,0.0,0.0,0.0,0.0
12,5,6,,,,,3.5,0.0,0.0,0.0,0.0
12,5,6,,,,,3.25,0.0,0.0,0.0,0.0
12,5,6,,,,,3.0,0.0,0.0,0.0,0.0
12,6,6,,,,,3.0,0.0,0.0,0.0,0.0
12,6,6,,,,,2.75,0.0,0.0,0.0,0.0
12,6,6,,,,,3.0,0.0,0.0,0.0,0.0
12,6,6,,,,,3.25,0.0,0.0,0.0,0.0
12,7,6,,,,,3.0,0.0,0.0,0.0,0.0
12,7,6,,,,,3.5,0.0,0.0,0.0,0.0
12,7,6,,,,,3.75,0.0,0.0,0.0,0.0
12,7,6,,,,,3.75,0.0,0.0,0.0,0.0
12,8,6,,,,,4.25,0.0,0.0,0.0,0.0
12,8,6,,,,,5.0,0.0,0.0,0.0,0.0
12,8,6,,,,,7.25,0.0,0.0,0.0,0.0
12,8,6,,,,,6.75,0.0,0.0,0.0,0.0
12,9,6,,,,,6.75,0.0,0.0,0.0,0.0
12,9,6,,,,,7.3275,0.0,0.0,0.0,0.0775
12,9,6,,,,,6.935,0.0,0.0,0.0,0.185
12,9,6,,,,,5.6075,0.0,0.0,0.0,0.3575
12,10,6,,,,,5.695,0.0,0.0,0.0,0.8112616987409641
12,10,6,,,,,6.405,0.0,0.0,0.0,1.348211887835703
12,10,6,,,,,5.8625,0.0,0.0,0.0,2.174064624323807
12,10,6,,,,,5.94,0.0,0.0,0.0,2.8481705682416583
12,11,6,,,,,5.91,0.0,0.0,0.0,3.482785606419766
12,11,6,,,,,5.5,0.0,0.0,0.0,4.408589375214894
12,11,6,,,,,4.93,0.0,0.0,0.0,4.882512733050494
12,11,6,,,,,4.455,0.0,0.0,0.0,5.461140088547449
12,12,6,,,,,5.6475,0.0,0.0,0.0,5.77695699088454
12,12,6,,,,,6.43,0.0,0.0,0.0,6.0940022264211855
12,12,6,,,,,4.9325,0.0,0.0,0.0,6.096807936470183
12,12,6,,,,,5.4575,0.0,0.0,0.0,6.6860070467595225
12,13,6,,,,,6.0675,0.0,0.0,0.0,6.688187317708284
12,13,6,,,,,6.89,0.0,0.0,0.0,6.768103853436977
12,13,6,,,,,6.2375,0.0,0.0,0.0,6.875577815279013
12,13,6,,,,,5.41,0.0,0.0,0.0,6.790149794327651
12,14,6,,,,,5.2775,0.0,0.0,0.0,6.596407174726018
12,14,6,,,,,5.19,0.0,0.0,0.0,6.500648464184579
12,14,6,,,,,5.5625,0.0,0.0,0.0,6.36111434310991
12,14,6,,,,,5.1375,0.0,0.0,0.0,6.169596922027031
12,15,6,,,,,4.6725,0.0,0.0,0.0,6.028810427464955
12,15,6,,,,,3.675,0.0,0.0,0.0,5.753636507539168
12,15,6,,,,,3.8525,0.0,0.0,0.0,5.3950765512722345
12,15,6,,,,,3.9775,0.0,0.0,0.0,4.978146369566498
12,16,6,,,,,4.11,0.0,0.0,0.0,4.715073311301909
12,16,6,,,,,4.4175,0.0,0.0,0.0,4.207428556982908
12,16,6,,,,,4.385,0.0,0.0,0.0,3.5965340221244486
12,16,6,,,,,4.9,0.0,0.0,0.0,2.7533274810522093
12,17,6,,,,,5.0425,0.0,0.0,0.0,1.7724460907853712
12,17,6,,,,,6.105,0.0,0.0,0.0,0.9824579628016158
12,17,6,,,,,5.9225,0.0,0.0,0.0,0.48548361319728967
12,17,6,,,,,7.4475,0.0,0.0,0.0,0.22694204403896973
12,18,6,,,,,7.3525,0.0,0.0,0.0,0.1025
12,18,6,,,,,7.265,0.0,0.0,0.0,0.015
12,18,6,,,,,6.5,0.0,0.0,0.0,0.0
12,18,6,,,,,6.75,0.0,0.0,0.0,0.0
12,19,6,,,,,6.25,0.0,0.0,0.0,0.0
12,19,6,,,,,7.25,0.0,0.0,0.0,0.0
12,19,6,,,,,6.0,0.0,0.0,0.0,0.0
12,19,6,,,,,5.75,0.0,0.0,0.0,0.0
12,20,6,,,,,6.0,0.0,0.0,0.0,0.0
12,20,6,,,,,5.5,0.0,0.0,0.0,0.0
12,20,6,,,,,5.5,0.0,0.0,0.0,0.0
12,20,6,,,,,6.0,0.0,0.0,0.0,0.0
12,21,6,,,,,6.75,0.0,0.0,0.0,0.0
12,21,6,,,,,6.0,0.0,0.0,0.0,0.0
12,21,6,,,,,5.0,0.0,0.0,0.0,0.0
12,21,6,,,,,4.0,0.0,0.0,0.0,0.0
12,22,6,,,,,4.25,0.0,0.0,0.0,0.0
12,22,6,,,,,4.25,0.0,0.0,0.0,0.0
12,22,6,,,,,4.5,0.0,0.0,0.0,0.0
12,22,6,,,,,3.5,0.0,0.0,0.0,0.0
12,23,6,,,,,3.25,0.0,0.0,0.0,0.0
12,23,6,,,,,3.0,0.0,0.0,0.0,0.0
12,23,6,,,,,3.0,0.0,0.0,0.0,0.0
12,23,6,,,,,3.0,0.0,0.0,0.0,0.0
12,24,6,,,,,3.0,0.0,0.0,0.0,0.0
12,24,6,,,,,3.25,0.0,0.0,0.0,0.0
12,24,6,,,,,3.0,0.0,0.0,0.0,0.0
12,24,6,,,,,3.0,0.0,0.0,0.0,0.0
12,1,7,,,,,2.75,0.0,0.0,0.0,0.0
12,1,7,,,,,3.25,0.0,0.0,0.0,0.0
12,1,7,,,,,3.0,0.0,0.0,0.0,0.0
12,1,7,,,,,2.75,0.0,0.0,0.0,0.0
12,2,7,,,,,2.75,0.0,0.0,0.0,0.0
12,2,7,,,,,3.0,0.0,0.0,0.0,0.0
12,2,7,,,,,2.75,0.0,0.0,0.0,0.0
12,2,7,,,,,2.75,0.0,0.0,0.0,0.0
12,3,7,,,,,3.0,0.0,0.0,0.0,0.0
12,3,7,,,,,3.0,0.0,0.0,0.0,0.0
12,3,7,,,,,2.75,0.0,0.0,0.0,0.0
12,3,7,,,,,2.75,0.0,0.0,0.0,0.0
12,4,7,,,,,2.75,0.0,0.0,0.0,0.0
12,4,7,,,,,2.75,0.0,0.0,0.0,0.0
12,4,7,,,,,3.25,0.0,0.0,0.0,0.0
12,4,7,,,,,3.0,0.0,0.0,0.0,0.0
12,5,7,,,,,2.75,0.0,0.0,0.0,0.0
12,5,7,,,,,2.5,0.0,0.0,0.0,0.0
12,5,7,,,,,2.75,0.0,0.0,0.0,0.0
12,5,7,,,,,2.25,0.0,0.0,0.0,0.0
12,6,7,,,,,2.25,0.0,0.0,0.0,0.0
12,6,7,,,,,2.25,0.0,0.0,0.0,0.0
12,6,7,,,,,2.25,0.0,0.0,0.0,0.0
12,6,7,,,,,2.25,0.0,0.0,0.0,0.0
12,7,7,,,,,2.5,0.0,0.0,0.0,0.0
12,7,7,,,,,2.75,0.0,0.0,0.0,0.0
12,7,7,,,,,3.0,0.0,0.0,0.0,0.0
12,7,7,,,,,3.0,0.0,0.0,0.0,0.0
12,8,7,,,,,3.25,0.0,0.0,0.0,0.0
12,8,7,,,,,4.0,0.0,0.0,0.0,0.0
12,8,7,,,,,5.5,0.0,0.0,0.0,0.0
12,8,7,,,,,6.5,0.0,0.0,0.0,0.0
12,9,7,,,,,6.005,0.0,0.0,0.0,0.005
12,9,7,,,,,6.3325,0.0,0.0,0.0,0.0825
12,9,7,,,,,5.44,0.0,0.0,0.0,0.19
12,9,7,,,,,6.845,0.0,0.0,0.0,0.345
12,10,7,,,,,6.4375,0.0,0.0,0.0,0.8207357085346215
12,10,7,,,,,5.9350000000000005,0.0,0.0,0.0,1.4146499121651297
12,10,7,,,,,6.225,0.0,0.0,0.0,2.3577498536085497
12,10,7,,,,,6.5175,0.0,0.0,0.0,3.303834288537549
12,11,7,,,,,5.285,0.0,0.0,0.0,4.216331677908009
12,11,7,,,,,4.43,0.0,0.0,0.0,5.2838329089483675
12,11,7,,,,,4.715,0.0,0.0,0.0,5.921948169961319
12,11,7,,,,,5.07,0.0,0.0,0.0,6.345370445960568
12,12,7,,,,,5.605,0.0,0.0,0.0,6.376448849681574
12,12,7,,,,,4.865,0.0,0.0,0.0,6.672234166526749
12,12,7,,,,,5.8125,0.0,0.0,0.0,6.89691724374568
12,12,7,,,,,6.485,0.0,0.0,0.0,7.093159425114115
12,13,7,,,,,6.025,0.0,0.0,0.0,6.930846678520148
12,13,7,,,,,5.86,0.0,0.0,0.0,7.024730657432374
12,13,7,,,,,6.08,0.0,0.0,0.0,6.991595135463354
12,13,7,,,,,6.995,0.0,0.0,0.0,6.897711156551128
12,14,7,,,,,5.23,0.0,0.0,0.0,7.12337049794805
12,14,7,,,,,5.23,0.0,0.0,0.0,7.12337049794805
12,14,7,,,,,3.995,0.0,0.0,0.0,6.854671931813573
12,14,7,,,,,4.1875,0.0,0.0,0.0,5.359678845767493
12,15,7,,,,,3.4450000000000003,0.0,0.0,0.0,4.447025741534877
12,15,7,,,,,4.765,0.0,0.0,0.0,4.525933676112176
12,15,7,,,,,4.5275,0.0,0.0,0.0,3.4127681704681474
12,15,7,,,,,4.58,0.0,0.0,0.0,2.6265069652157833
12,16,7,,,,,4.8375,0.0,0.0,0.0,2.3419606199718
12,16,7,,,,,4.1175,0.0,0.0,0.0,1.8146688875709638
12,16,7,,,,,5.9475,0.0,0.0,0.0,1.3434720203191526
12,16,7,,,,,4.52,0.0,0.0,0.0,1.1443352490401133
12,17,7,,,,,4.55,0.0,0.0,0.0,0.9192710328686705
12,17,7,,,,,5.595,0.0,0.0,0.0,0.6837078306960737
12,17,7,,,,,6.1675,0.0,0.0,0.0,0.4797445702783374
12,17,7,,,,,5.48,0.0,0.0,0.0,0.2642904219497428
12,18,7,,,,,5.0625,0.0,0.0,0.0,0.0625
12,18,7,,,,,5.0,0.0,0.0,0.0,0.0
12,18,7,,,,,5.75,0.0,0.0,0.0,0.0
12,18,7,,,,,6.25,0.0,0.0,0.0,0.0
12,19,7,,,,,6.5,0.0,0.0,0.0,0.0
12,19,7,,,,,6.75,0.0,0.0,0.0,0.0
12,19,7,,,,,6.5,0.0,0.0,0.0,0.0
12,19,7,,,,,5.75,0.0,0.0,0.0,0.0
12,20,7,,,,,5.25,0.0,0.0,0.0,0.0
12,20,7,,,,,5.25,0.0,0.0,0.0,0.0
12,20,7,,,,,4.5,0.0,0.0,0.0,0.0
12,20,7,,,,,4.75,0.0,0.0,0.0,0.0
12,21,7,,,,,5.0,0.0,0.0,0.0,0.0
12,21,7,,,,,5.0,0.0,0.0,0.0,0.0
12,21,7,,,,,4.75,0.0,0.0,0.0,0.0
12,21,7,,,,,4.0,0.0,0.0,0.0,0.0
12,22,7,,,,,4.25,0.0,0.0,0.0,0.0
12,22,7,,,,,4.75,0.0,0.0,0.0,0.0
12,22,7,,,,,4.25,0.0,0.0,0.0,0.0
12,22,7,,,,,3.5,0.0,0.0,0.0,0.0
12,23,7,,,,,3.25,0.0,0.0,0.0,0.0
12,23,7,,,,,2.75,0.0,0.0,0.0,0.0
12,23,7,,,,,3.0,0.0,0.0,0.0,0.0
12,23,7,,,,,3.0,0.0,0.0,0.0,0.0
12,24,7,,,,,2.75,0.0,0.0,0.0,0.0
12,24,7,,,,,2.75,0.0,0.0,0.0,0.0
12,24,7,,,,,2.25,0.0,0.0,0.0,0.0
12,24,7,,,,,2.5,0.0,0.0,0.0,0.0
12,1,1,,,,,2.25,0.0,0.0,0.0,0.0
12,1,1,,,,,3.0,0.0,0.0,0.0,0.0
12,1,1,,,,,3.75,0.0,0.0,0.0,0.0
12,1,1,,,,,2.5,0.0,0.0,0.0,0.0
12,2,1,,,,,2.75,0.0,0.0,0.0,0.0
12,2,1,,,,,3.0,0.0,0.0,0.0,0.0
12,2,1,,,,,2.75,0.0,0.0,0.0,0.0
12,2,1,,,,,2.75,0.0,0.0,0.0,0.0
12,3,1,,,,,2.75,0.0,0.0,0.0,0.0
12,3,1,,,,,2.75,0.0,0.0,0.0,0.0
12,3,1,,,,,2.75,0.0,0.0,0.0,0.0
12,3,1,,,,,2.5,0.0,0.0,0.0,0.0
12,4,1,,,,,2.75,0.0,0.0,0.0,0.0
12,4,1,,,,,2.75,0.0,0.0,0.0,0.0
12,4,1,,,,,3.0,0.0,0.0,0.0,0.0
12,4,1,,,,,3.0,0.0,0.0,0.0,0.0
12,5,1,,,,,2.75,0.0,0.0,0.0,0.0
12,5,1,,,,,2.5,0.0,0.0,0.0,0.0
12,5,1,,,,,2.25,0.0,0.0,0.0,0.0
12,5,1,,,,,2.25,0.0,0.0,0.0,0.0
12,6,1,,,,,2.25,0.0,0.0,0.0,0.0
12,6,1,,,,,2.25,0.0,0.0,0.0,0.0
12,6,1,,,,,2.25,0.0,0.0,0.0,0.0
12,6,1,,,,,2.25,0.0,0.0,0.0,0.0
12,7,1,,,,,2.5,0.0,0.0,0.0,0.0
12,7,1,,,,,3.5,0.0,0.0,0.0,0.0
12,7,1,,,,,3.5,0.0,0.0,0.0,0.0
12,7,1,,,,,3.25,0.0,0.0,0.0,0.0
12,8,1,,,,,3.25,0.0,0.0,0.0,0.0
12,8,1,,,,,6.0,0.0,0.0,0.0,0.0
12,8,1,,,,,6.75,0.0,0.0,0.0,0.0
12,8,1,,,,,7.25,0.0,0.0,0.0,0.0
12,9,1,,,,,6.5,0.0,0.0,0.0,0.0
12,9,1,,,,,7.25,0.0,0.0,0.0,0.0
12,9,1,,,,,7.5,0.0,0.0,0.0,0.0
12,9,1,,,,,7.0,0.0,0.0,0.0,0.0
12,10,1,,,,,7.2725,0.0,0.0,0.0,0.024985067431576708
12,10,1,,,,,6.805,0.0,0.0,0.0,0.06107460927718753
12,10,1,,,,,10.375,0.0,0.0,0.0,0.1388059301754262
12,10,1,,,,,9.85,0.0,0.0,0.0,0.11104474414034098
12,11,1,,,,,9.14,0.0,0.0,0.0,0.15352517866102774
12,11,1,,,,,8.705,0.0,0.0,0.0,0.2248047258965049
12,11,1,,,,,9.155,0.0,0.0,0.0,0.4441264096979732
12,11,1,,,,,8.7075,0.0,0.0,0.0,0.5016983516958586
12,12,1,,,,,8.385,0.0,0.0,0.0,0.6906587525429897
12,12,1,,,,,7.4075,0.0,0.0,0.0,0.7151309130661665
12,12,1,,,,,7.6,0.0,0.0,0.0,0.6525909472847147
12,12,1,,,,,9.585,0.0,0.0,0.0,0.6362761736025967
12,13,1,,,,,7.925,0.0,0.0,0.0,0.51
12,13,1,,,,,9.085,0.0,0.0,0.0,0.402
12,13,1,,,,,7.385,0.0,0.0,0.0,0.46199999999999997
12,13,1,,,,,9.7875,0.0,0.0,0.0,0.345
12,14,1,,,,,7.375,0.0,0.0,0.0,0.75
12,14,1,,,,,7.8975,0.0,0.0,0.0,0.7769999999999999
12,14,1,,,,,7.0025,0.0,0.0,0.0,0.603
12,14,1,,,,,6.44,0.0,0.0,0.0,0.528
12,15,1,,,,,4.905,0.0,0.0,0.0,0.786
12,15,1,,,,,6.1,0.0,0.0,0.0,0.72
12,15,1,,,,,5.9475,0.0,0.0,0.0,0.537
12,15,1,,,,,7.255,0.0,0.0,0.0,0.606
12,16,1,,,,,7.435,0.0,0.0,0.0,0.5196121943220633
12,16,1,,,,,7.345,0.0,0.0,0.0,0.11347852519677243
12,16,1,,,,,7.3275,0.0,0.0,0.0,0.0925745863447354
12,16,1,,,,,7.84,0.0,0.0,0.0,0.10750597123904757
12,17,1,,,,,8.0125,0.0,0.0,0.0,0.014920481043267982
12,17,1,,,,,8.5,0.0,0.0,0.0,0.0
12,17,1,,,,,9.5,0.0,0.0,0.0,0.0
12,17,1,,,,,10.5025,0.0,0.0,0.0,0.0029840962086535904
12,18,1,,,,,10.25,0.0,0.0,0.0,0.0
12,18,1,,,,,9.75,0.0,0.0,0.0,0.0
12,18,1,,,,,9.25,0.0,0.0,0.0,0.0
12,18,1,,,,,9.25,0.0,0.0,0.0,0.0
12,19,1,,,,,7.75,0.0,0.0,0.0,0.0
12,19,1,,,,,6.75,0.0,0.0,0.0,0.0
12,19,1,,,,,7.5,0.0,0.0,0.0,0.0
12,19,1,,,,,6.0,0.0,0.0,0.0,0.0
12,20,1,,,,,5.25,0.0,0.0,0.0,0.0
12,20,1,,,,,5.75,0.0,0.0,0.0,0.0
12,20,1,,,,,6.0,0.0,0.0,0.0,0.0
12,20,1,,,,,6.0,0.0,0.0,0.0,0.0
12,21,1,,,,,6.5,0.0,0.0,0.0,0.0
12,21,1,,,,,6.0,0.0,0.0,0.0,0.0
12,21,1,,,,,4.75,0.0,0.0,0.0,0.0
12,21,1,,,,,4.5,0.0,0.0,0.0,0.0
12,22,1,,,,,4.75,0.0,0.0,0.0,0.0
12,22,1,,,,,4.5,0.0,0.0,0.0,0.0
12,22,1,,,,,4.25,0.0,0.0,0.0,0.0
12,22,1,,,,,3.5,0.0,0.0,0.0,0.0
12,23,1,,,,,3.0,0.0,0.0,0.0,0.0
12,23,1,,,,,3.0,0.0,0.0,0.0,0.0
12,23,1,,,,,3.0,0.0,0.0,0.0,0.0
12,23,1,,,,,3.0,0.0,0.0,0.0,0.0
12,24,1,,,,,3.25,0.0,0.0,0.0,0.0
12,24,1,,,,,3.0,0.0,0.0,0.0,0.0
12,24,1,,,,,2.75,0.0,0.0,0.0,0.0
12,24,1,,,,,2.75,0.0,0.0,0.0,0.0
12,1,2,,,,,2.5,0.0,0.0,0.0,0.0
12,1,2,,,,,3.25,0.0,0.0,0.0,0.0
12,1,2,,,,,3.0,0.0,0.0,0.0,0.0
12,1,2,,,,,3.0,0.0,0.0,0.0,0.0
12,2,2,,,,,2.75,0.0,0.0,0.0,0.0
12,2,2,,,,,3.0,0.0,0.0,0.0,0.0
12,2,2,,,,,2.5,0.0,0.0,0.0,0.0
12,2,2,,,,,2.5,0.0,0.0,0.0,0.0
12,3,2,,,,,2.75,0.0,0.0,0.0,0.0
12,3,2,,,,,2.75,0.0,0.0,0.0,0.0
12,3,2,,,,,2.75,0.0,0.0,0.0,0.0
12,3,2,,,,,2.75,0.0,0.0,0.0,0.0
12,4,2,,,,,2.75,0.0,0.0,0.0,0.0
12,4,2,,,,,2.5,0.0,0.0,0.0,0.0
12,4,2,,,,,3.0,0.0,0.0,0.0,0.0
12,4,2,,,,,2.75,0.0,0.0,0.0,0.0
12,5,2,,,,,3.0,0.0,0.0,0.0,0.0
12,5,2,,,,,2.5,0.0,0.0,0.0,0.0
12,5,2,,,,,2.5,0.0,0.0,0.0,0.0
12,5,2,,,,,2.25,0.0,0.0,0.0,0.0
12,6,2,,,,,2.25,0.0,0.0,0.0,0.0
12,6,2,,,,,2.25,0.0,0.0,0.0,0.0
12,6,2,,,,,2.5,0.0,0.0,0.0,0.0
12,6,2,,,,,2.25,0.0,0.0,0.0,0.0
12,7,2,,,,,2.75,0.0,0.0,0.0,0.0
12,7,2,,,,,3.0,0.0,0.0,0.0,0.0
12,7,2,,,,,3.5,0.0,0.0,0.0,0.0
12,7,2,,,,,3.0,0.0,0.0,0.0,0.0
12,8,2,,,,,3.75,0.0,0.0,0.0,0.0
12,8,2,,,,,5.75,0.0,0.0,0.0,0.0
12,8,2,,,,,7.0,0.0,0.0,0.0,0.0
12,8,2,,,,,8.0,0.0,0.0,0.0,0.0
12,9,2,,,,,7.75,0.0,0.0,0.0,0.0
12,9,2,,,,,6.54,0.0,0.0,0.0,0.04
12,9,2,,,,,7.67,0.0,0.0,0.0,0.17
12,9,2,,,,,7.3325,0.0,0.0,0.0,0.3325
12,10,2,,,,,9.28,0.0,0.0,0.0,0.5939762576398684
12,10,2,,,,,8.7725,0.0,0.0,0.0,0.86574841325811
12,10,2,,,,,8.79,0.0,0.0,0.0,1.1655383168782323
12,10,2,,,,,8.11,0.0,0.0,0.0,1.243988011283498
12,11,2,,,,,8.295,0.0,0.0,0.0,1.4732264331227178
12,11,2,,,,,8.11,0.0,0.0,0.0,1.831578808747163
12,11,2,,,,,7.609999999999999,0.0,0.0,0.0,2.6847987507101267
12,11,2,,,,,8.1175,0.0,0.0,0.0,2.6933309501297567
12,12,2,,,,,10.0925,0.0,0.0,0.0,3.3780703977739233
12,12,2,,,,,7.4075,0.0,0.0,0.0,5.633758472601135
12,12,2,,,,,6.3175,0.0,0.0,0.0,6.081619058886441
12,12,2,,,,,7.2625,0.0,0.0,0.0,7.113883093129403
12,13,2,,,,,7.5325,0.0,0.0,0.0,6.555395875729022
12,13,2,,,,,8.495000000000001,0.0,0.0,0.0,5.379222383110109
12,13,2,,,,,8.2,0.0,0.0,0.0,6.745284126344606
12,13,2,,,,,9.06,0.0,0.0,0.0,7.7202327563708835
12,14,2,,,,,8.3675,0.0,0.0,0.0,2.8300194416668982
12,14,2,,,,,7.234999999999999,0.0,0.0,0.0,6.855400843911156
12,14,2,,,,,5.815,0.0,0.0,0.0,2.468422448592247
12,14,2,,,,,5.75,0.0,0.0,0.0,4.183766862020757
12,15,2,,,,,4.985,0.0,0.0,0.0,5.082
12,15,2,,,,,5.1,0.0,0.0,0.0,6.42
12,15,2,,,,,4.935,0.0,0.0,0.0,5.922
12,15,2,,,,,5.89,0.0,0.0,0.0,4.967999999999999
12,16,2,,,,,6.1175,0.0,0.0,0.0,3.497283956782759
12,16,2,,,,,5.585,0.0,0.0,0.0,2.058545648980389
12,16,2,,,,,6.17,0.0,0.0,0.0,3.556179676985195
12,16,2,,,,,9.1725,0.0,0.0,0.0,2.99807261411449
12,17,2,,,,,7.895,0.0,0.0,0.0,1.9623208203257814
12,17,2,,,,,8.4775,0.0,0.0,0.0,1.166059940345563
12,17,2,,,,,7.755,0.0,0.0,0.0,0.6024145983370939
12,17,2,,,,,9.47,0.0,0.0,0.0,0.2624380428399221
12,18,2,,,,,9.09,0.0,0.0,0.0,0.09
12,18,2,,,,,8.265,0.0,0.0,0.0,0.015
12,18,2,,,,,10.75,0.0,0.0,0.0,0.0
12,18,2,,,,,12.5,0.0,0.0,0.0,0.0
12,19,2,,,,,9.0,0.0,0.0,0.0,0.0
12,19,2,,,,,8.25,0.0,0.0,0.0,0.0
12,19,2,,,,,7.5,0.0,0.0,0.0,0.0
12,19,2,,,,,6.75,0.0,0.0,0.0,0.0
12,20,2,,,,,6.25,0.0,0.0,0.0,0.0
12,20,2,,,,,6.0,0.0,0.0,0.0,0.0
12,20,2,,,,,5.75,0.0,0.0,0.0,0.0
12,20,2,,,,,5.5,0.0,0.0,0.0,0.0
12,21,2,,,,,6.25,0.0,0.0,0.0,0.0
12,21,2,,,,,5.5,0.0,0.0,0.0,0.0
12,21,2,,,,,5.0,0.0,0.0,0.0,0.0
12,21,2,,,,,5.25,0.0,0.0,0.0,0.0
12,22,2,,,,,4.5,0.0,0.0,0.0,0.0
12,22,2,,,,,4.75,0.0,0.0,0.0,0.0
12,22,2,,,,,4.5,0.0,0.0,0.0,0.0
12,22,2,,,,,3.75,0.0,0.0,0.0,0.0
12,23,2,,,,,3.75,0.0,0.0,0.0,0.0
12,23,2,,,,,3.0,0.0,0.0,0.0,0.0
12,23,2,,,,,3.0,0.0,0.0,0.0,0.0
12,23,2,,,,,3.25,0.0,0.0,0.0,0.0
12,24,2,,,,,2.75,0.0,0.0,0.0,0.0
12,24,2,,,,,3.0,0.0,0.0,0.0,0.0
12,24,2,,,,,3.0,0.0,0.0,0.0,0.0
12,24,2,,,,,2.5,0.0,0.0,0.0,0.0
12,1,3,,,,,2.5,0.0,0.0,0.0,0.0
12,1,3,,,,,3.0,0.0,0.0,0.0,0.0
12,1,3,,,,,3.0,0.0,0.0,0.0,0.0
12,1,3,,,,,3.0,0.0,0.0,0.0,0.0
12,2,3,,,,,3.0,0.0,0.0,0.0,0.0
12,2,3,,,,,3.0,0.0,0.0,0.0,0.0
12,2,3,,,,,2.75,0.0,0.0,0.0,0.0
12,2,3,,,,,2.75,0.0,0.0,0.0,0.0
12,3,3,,,,,2.5,0.0,0.0,0.0,0.0
12,3,3,,,,,2.75,0.0,0.0,0.0,0.0
12,3,3,,,,,3.0,0.0,0.0,0.0,0.0
12,3,3,,,,,2.75,0.0,0.0,0.0,0.0
12,4,3,,,,,2.5,0.0,0.0,0.0,0.0
12,4,3,,,,,2.75,0.0,0.0,0.0,0.0
12,4,3,,,,,3.0,0.0,0.0,0.0,0.0
12,4,3,,,,,3.0,0.0,0.0,0.0,0.0
12,5,3,,,,,2.75,0.0,0.0,0.0,0.0
12,5,3,,,,,2.5,0.0,0.0,0.0,0.0
12,5,3,,,,,2.5,0.0,0.0,0.0,0.0
12,5,3,,,,,2.5,0.0,0.0,0.0,0.0
12,6,3,,,,,2.25,0.0,0.0,0.0,0.0
12,6,3,,,,,2.5,0.0,0.0,0.0,0.0
12,6,3,,,,,2.25,0.0,0.0,0.0,0.0
12,6,3,,,,,2.25,0.0,0.0,0.0,0.0
12,7,3,,,,,2.5,0.0,0.0,0.0,0.0
12,7,3,,,,,2.75,0.0,0.0,0.0,0.0
12,7,3,,,,,3.25,0.0,0.0,0.0,0.0
12,7,3,,,,,2.75,0.0,0.0,0.0,0.0
12,8,3,,,,,3.25,0.0,0.0,0.0,0.0
12,8,3,,,,,4.75,0.0,0.0,0.0,0.0
12,8,3,,,,,5.75,0.0,0.0,0.0,0.0
12,8,3,,,,,6.25,0.0,0.0,0.0,0.0
12,9,3,,,,,6.2875,0.0,0.0,0.0,0.0375
12,9,3,,,,,7.105,0.0,0.0,0.0,0.105
12,9,3,,,,,6.745,0.0,0.0,0.0,0.245
12,9,3,,,,,8.3975,0.0,0.0,0.0,0.3975
12,10,3,,,,,12.895,0.0,0.0,0.0,0.47138842975206613
12,10,3,,,,,11.855,0.0,0.0,0.0,0.4236528925619834
12,10,3,,,,,12.51,0.0,0.0,0.0,0.6086280991735538
12,10,3,,,,,11.3975,0.0,0.0,0.0,0.7727190082644627
12,11,3,,,,,11.425,0.0,0.0,0.0,0.7890523270100529
12,11,3,,,,,11.8725,0.0,0.0,0.0,0.7276815904648265
12,11,3,,,,,11.0375,0.0,0.0,0.0,0.9205610481783949
12,11,3,,,,,9.2575,0.0,0.0,0.0,1.4699752610594685
12,12,3,,,,,8.865,0.0,0.0,0.0,1.860771601557746
12,12,3,,,,,8.3875,0.0,0.0,0.0,1.310605384998103
12,12,3,,,,,6.005,0.0,0.0,0.0,1.1579414610312908
12,12,3,,,,,6.61,0.0,0.0,0.0,1.2789204196465007
12,13,3,,,,,7.425,0.0,0.0,0.0,2.183251883627934
12,13,3,,,,,8.1625,0.0,0.0,0.0,2.736153334676567
12,13,3,,,,,6.3775,0.0,0.0,0.0,2.9799970515492973
12,13,3,,,,,6.9475,0.0,0.0,0.0,3.342927234801733
12,14,3,,,,,6.71,0.0,0.0,0.0,2.2686978285797825
12,14,3,,,,,7.425,0.0,0.0,0.0,2.8069348134214143
12,14,3,,,,,5.88,0.0,0.0,0.0,2.1760979172091792
12,14,3,,,,,6.39,0.0,0.0,0.0,1.8982981830973689
12,15,3,,,,,5.297499999999999,0.0,0.0,0.0,2.966365740130226
12,15,3,,,,,5.5925,0.0,0.0,0.0,1.8543424695416628
12,15,3,,,,,5.465,0.0,0.0,0.0,1.4147730615341416
12,15,3,,,,,6.2625,0.0,0.0,0.0,1.178977551278451
12,16,3,,,,,8.26,0.0,0.0,0.0,1.9373668239999786
12,16,3,,,,,6.005,0.0,0.0,0.0,1.6566687898408907
12,16,3,,,,,7.045,0.0,0.0,0.0,1.1503115517499871
12,16,3,,,,,7.575,0.0,0.0,0.0,0.9081406987499899
12,17,3,,,,,7.145,0.0,0.0,0.0,0.7278535335639184
12,17,3,,,,,7.2,0.0,0.0,0.0,0.5078047908585477
12,17,3,,,,,7.31,0.0,0.0,0.0,0.3498210781469995
12,17,3,,,,,7.4625,0.0,0.0,0.0,0.23979670679431417
12,18,3,,,,,6.8175,0.0,0.0,0.0,0.0675
12,18,3,,,,,8.0,0.0,0.0,0.0,0.0
12,18,3,,,,,8.25,0.0,0.0,0.0,0.0
12,18,3,,,,,7.75,0.0,0.0,0.0,0.0
12,19,3,,,,,6.75,0.0,0.0,0.0,0.0
12,19,3,,,,,6.25,0.0,0.0,0.0,0.0
12,19,3,,,,,7.0,0.0,0.0,0.0,0.0
12,19,3,,,,,5.25,0.0,0.0,0.0,0.0
12,20,3,,,,,5.25,0.0,0.0,0.0,0.0
12,20,3,,,,,5.0,0.0,0.0,0.0,0.0
12,20,3,,,,,5.0,0.0,0.0,0.0,0.0
12,20,3,,,,,6.5,0.0,0.0,0.0,0.0
12,21,3,,,,,5.75,0.0,0.0,0.0,0.0
12,21,3,,,,,5.5,0.0,0.0,0.0,0.0
12,21,3,,,,,5.0,0.0,0.0,0.0,0.0
12,21,3,,,,,4.75,0.0,0.0,0.0,0.0
12,22,3,,,,,4.25,0.0,0.0,0.0,0.0
12,22,3,,,,,4.25,0.0,0.0,0.0,0.0
12,22,3,,,,,4.5,0.0,0.0,0.0,0.0
12,22,3,,,,,3.5,0.0,0.0,0.0,0.0
12,23,3,,,,,3.5,0.0,0.0,0.0,0.0
12,23,3,,,,,2.75,0.0,0.0,0.0,0.0
12,23,3,,,,,3.0,0.0,0.0,0.0,0.0
12,23,3,,,,,3.0,0.0,0.0,0.0,0.0
12,24,3,,,,,3.0,0.0,0.0,0.0,0.0
12,24,3,,,,,2.75,0.0,0.0,0.0,0.0
12,24,3,,,,,2.75,0.0,0.0,0.0,0.0
12,24,3,,,,,2.5,0.0,0.0,0.0,0.0
12,1,4,,,,,2.5,0.0,0.0,0.0,0.0
12,1,4,,,,,3.0,0.0,0.0,0.0,0.0
12,1,4,,,,,2.75,0.0,0.0,0.0,0.0
12,1,4,,,,,3.0,0.0,0.0,0.0,0.0
12,2,4,,,,,2.75,0.0,0.0,0.0,0.0
12,2,4,,,,,3.0,0.0,0.0,0.0,0.0
12,2,4,,,,,2.75,0.0,0.0,0.0,0.0
12,2,4,,,,,2.75,0.0,0.0,0.0,0.0
12,3,4,,,,,2.5,0.0,0.0,0.0,0.0
12,3,4,,,,,2.75,0.0,0.0,0.0,0.0
12,3,4,,,,,2.75,0.0,0.0,0.0,0.0
12,3,4,,,,,2.5,0.0,0.0,0.0,0.0
12,4,4,,,,,2.5,0.0,0.0,0.0,0.0
12,4,4,,,,,2.75,0.0,0.0,0.0,0.0
12,4,4,,,,,3.0,0.0,0.0,0.0,0.0
12,4,4,,,,,2.75,0.0,0.0,0.0,0.0
12,5,4,,,,,2.75,0.0,0.0,0.0,0.0
12,5,4,,,,,2.75,0.0,0.0,0.0,0.0
12,5,4,,,,,2.5,0.0,0.0,0.0,0.0
12,5,4,,,,,2.75,0.0,0.0,0.0,0.0
12,6,4,,,,,2.5,0.0,0.0,0.0,0.0
12,6,4,,,,,2.75,0.0,0.0,0.0,0.0
12,6,4,,,,,2.25,0.0,0.0,0.0,0.0
12,6,4,,,,,2.5,0.0,0.0,0.0,0.0
12,7,4,,,,,2.75,0.0,0.0,0.0,0.0
12,7,4,,,,,3.0,0.0,0.0,0.0,0.0
12,7,4,,,,,2.75,0.0,0.0,0.0,0.0
12,7,4,,,,,3.0,0.0,0.0,0.0,0.0
12,8,4,,,,,3.25,0.0,0.0,0.0,0.0
12,8,4,,,,,4.25,0.0,0.0,0.0,0.0
12,8,4,,,,,5.25,0.0,0.0,0.0,0.0
12,8,4,,,,,6.0,0.0,0.0,0.0,0.0
12,9,4,,,,,7.0025,0.0,0.0,0.0,0.0025
12,9,4,,,,,8.2825,0.0,0.0,0.0,0.0325
12,9,4,,,,,7.895,0.0,0.0,0.0,0.145
12,9,4,,,,,7.335,0.0,0.0,0.0,0.335
12,10,4,,,,,9.4125,0.0,0.0,0.0,0.46223634694800547
12,10,4,,,,,8.67,0.0,0.0,0.0,0.7507838847397909
12,10,4,,,,,7.275,0.0,0.0,0.0,0.8684440457811012
12,10,4,,,,,8.1425,0.0,0.0,0.0,1.0001113688511392
12,11,4,,,,,8.665,0.0,0.0,0.0,1.3016379248400272
12,11,4,,,,,6.17,0.0,0.0,0.0,1.5865457968007195
12,11,4,,,,,6.195,0.0,0.0,0.0,1.8937993842093097
12,11,4,,,,,7.7075,0.0,0.0,0.0,3.8630155580552734
12,12,4,,,,,7.125,0.0,0.0,0.0,3.2637630967443556
12,12,4,,,,,6.18,0.0,0.0,0.0,3.042394817139087
12,12,4,,,,,6.9575,0.0,0.0,0.0,3.3574189073465854
12,12,4,,,,,8.5525,0.0,0.0,0.0,2.046237558915374
12,13,4,,,,,7.385,0.0,0.0,0.0,1.7892973054472971
12,13,4,,,,,7.415,0.0,0.0,0.0,2.3693141689867883
12,13,4,,,,,8.015,0.0,0.0,0.0,4.393901334171803
12,13,4,,,,,7.005,0.0,0.0,0.0,3.8357718994451226
12,14,4,,,,,6.547499999999999,0.0,0.0,0.0,2.818929447355937
12,14,4,,,,,6.4025,0.0,0.0,0.0,2.3818432327511894
12,14,4,,,,,5.7175,0.0,0.0,0.0,2.177131967683143
12,14,4,,,,,4.4975000000000005,0.0,0.0,0.0,2.210328389045529
12,15,4,,,,,4.2775,0.0,0.0,0.0,3.237020546342488
12,15,4,,,,,5.16,0.0,0.0,0.0,1.351914971649788
12,15,4,,,,,6.785,0.0,0.0,0.0,1.7889564495538144
12,15,4,,,,,6.4175,0.0,0.0,0.0,2.5260997422852722
12,16,4,,,,,7.0175,0.0,0.0,0.0,2.0504742711169577
12,16,4,,,,,7.8,0.0,0.0,0.0,0.6380542286361114
12,16,4,,,,,9.645,0.0,0.0,0.0,0.1682142966404293
12,16,4,,,,,7.5475,0.0,0.0,0.0,0.0551046833822096
12,17,4,,,,,8.54,0.0,0.0,0.0,0.04594267174456411
12,17,4,,,,,7.2825,0.0,0.0,0.0,0.03732842079245833
12,17,4,,,,,6.765,0.0,0.0,0.0,0.01722850190421154
12,17,4,,,,,8.0,0.0,0.0,0.0,0.0
12,18,4,,,,,8.0,0.0,0.0,0.0,0.0
12,18,4,,,,,9.25,0.0,0.0,0.0,0.0
12,18,4,,,,,8.25,0.0,0.0,0.0,0.0
12,18,4,,,,,8.75,0.0,0.0,0.0,0.0
12,19,4,,,,,8.5,0.0,0.0,0.0,0.0
12,19,4,,,,,8.5,0.0,0.0,0.0,0.0
12,19,4,,,,,8.5,0.0,0.0,0.0,0.0
12,19,4,,,,,7.25,0.0,0.0,0.0,0.0
12,20,4,,,,,7.75,0.0,0.0,0.0,0.0
12,20,4,,,,,8.0,0.0,0.0,0.0,0.0
12,20,4,,,,,7.75,0.0,0.0,0.0,0.0
12,20,4,,,,,7.5,0.0,0.0,0.0,0.0
12,21,4,,,,,8.0,0.0,0.0,0.0,0.0
12,21,4,,,,,8.0,0.0,0.0,0.0,0.0
12,21,4,,,,,7.75,0.0,0.0,0.0,0.0
12,21,4,,,,,7.25,0.0,0.0,0.0,0.0
12,22,4,,,,,7.0,0.0,0.0,0.0,0.0
12,22,4,,,,,7.25,0.0,0.0,0.0,0.0
12,22,4,,,,,7.75,0.0,0.0,0.0,0.0
12,22,4,,,,,7.25,0.0,0.0,0.0,0.0
12,23,4,,,,,6.5,0.0,0.0,0.0,0.0
12,23,4,,,,,3.25,0.0,0.0,0.0,0.0
12,23,4,,,,,3.25,0.0,0.0,0.0,0.0
12,23,4,,,,,3.0,0.0,0.0,0.0,0.0
12,24,4,,,,,2.75,0.0,0.0,0.0,0.0
12,24,4,,,,,2.75,0.0,0.0,0.0,0.0
12,24,4,,,,,2.75,0.0,0.0,0.0,0.0
12,24,4,,,,,2.5,0.0,0.0,0.0,0.0
12,1,5,,,,,2.75,0.0,0.0,0.0,0.0
12,1,5,,,,,3.0,0.0,0.0,0.0,0.0
12,1,5,,,,,2.75,0.0,0.0,0.0,0.0
12,1,5,,,,,3.0,0.0,0.0,0.0,0.0
12,2,5,,,,,2.75,0.0,0.0,0.0,0.0
12,2,5,,,,,3.0,0.0,0.0,0.0,0.0
12,2,5,,,,,2.5,0.0,0.0,0.0,0.0
12,2,5,,,,,2.75,0.0,0.0,0.0,0.0
12,3,5,,,,,2.75,0.0,0.0,0.0,0.0
12,3,5,,,,,2.75,0.0,0.0,0.0,0.0
12,3,5,,,,,2.5,0.0,0.0,0.0,0.0
12,3,5,,,,,2.75,0.0,0.0,0.0,0.0
12,4,5,,,,,2.5,0.0,0.0,0.0,0.0
12,4,5,,,,,2.75,0.0,0.0,0.0,0.0
12,4,5,,,,,3.0,0.0,0.0,0.0,0.0
12,4,5,,,,,3.0,0.0,0.0,0.0,0.0
12,5,5,,,,,2.5,0.0,0.0,0.0,0.0
12,5,5,,,,,2.5,0.0,0.0,0.0,0.0
12,5,5,,,,,2.75,0.0,0.0,0.0,0.0
12,5,5,,,,,2.25,0.0,0.0,0.0,0.0
12,6,5,,,,,2.25,0.0,0.0,0.0,0.0
12,6,5,,,,,2.25,0.0,0.0,0.0,0.0
12,6,5,,,,,2.25,0.0,0.0,0.0,0.0
12,6,5,,,,,2.5,0.0,0.0,0.0,0.0
12,7,5,,,,,2.5,0.0,0.0,0.0,0.0
12,7,5,,,,,2.5,0.0,0.0,0.0,0.0
12,7,5,,,,,3.75,0.0,0.0,0.0,0.0
12,7,5,,,,,3.25,0.0,0.0,0.0,0.0
12,8,5,,,,,3.75,0.0,0.0,0.0,0.0
12,8,5,,,,,5.25,0.0,0.0,0.0,0.0
12,8,5,,,,,7.25,0.0,0.0,0.0,0.0
12,8,5,,,,,7.5,0.0,0.0,0.0,0.0
12,9,5,,,,,7.75,0.0,0.0,0.0,0.0
12,9,5,,,,,8.75,0.0,0.0,0.0,0.0
12,9,5,,,,,7.29,0.0,0.0,0.0,0.04
12,9,5,,,,,7.3575,0.0,0.0,0.0,0.1075
12,10,5,,,,,7.94,0.0,0.0,0.0,0.2167012320054162
12,10,5,,,,,8.21,0.0,0.0,0.0,0.23951188800598633
12,10,5,,,,,7.63,0.0,0.0,0.0,0.4334024640108324
12,10,5,,,,,7.55,0.0,0.0,0.0,0.6272930400156784
12,11,5,,,,,10.2075,0.0,0.0,0.0,0.5447990151992086
12,11,5,,,,,7.439999999999999,0.0,0.0,0.0,0.8216640884971669
12,11,5,,,,,6.055,0.0,0.0,0.0,3.0425387624786406
12,11,5,,,,,5.82,0.0,0.0,0.0,5.144331684504003
12,12,5,,,,,8.717500000000001,0.0,0.0,0.0,6.544434683859355
12,12,5,,,,,8.425,0.0,0.0,0.0,7.092048560012195
12,12,5,,,,,7.415,0.0,0.0,0.0,7.37932141307598
12,12,5,,,,,8.115,0.0,0.0,0.0,7.618715457295802
12,13,5,,,,,7.7925,0.0,0.0,0.0,6.948341876161193
12,13,5,,,,,7.7225,0.0,0.0,0.0,6.8710460587068765
12,13,5,,,,,7.942499999999999,0.0,0.0,0.0,6.285806297981341
12,13,5,,,,,8.645,0.0,0.0,0.0,4.300960128350869
12,14,5,,,,,7.245,0.0,0.0,0.0,4.870442720988313
12,14,5,,,,,7.68,0.0,0.0,0.0,6.803704437093215
12,14,5,,,,,7.800000000000001,0.0,0.0,0.0,6.080882549172689
12,14,5,,,,,8.09,0.0,0.0,0.0,6.987278249898428
12,15,5,,,,,6.8375,0.0,0.0,0.0,6.73792057166155
12,15,5,,,,,7.807500000000001,0.0,0.0,0.0,6.1261693248982745
12,15,5,,,,,6.5,0.0,0.0,0.0,3.174180997356619
12,15,5,,,,,5.93,0.0,0.0,0.0,5.113317024832662
12,16,5,,,,,6.275,0.0,0.0,0.0,5.3563518796748095
12,16,5,,,,,5.7125,0.0,0.0,0.0,4.6905070327539065
12,16,5,,,,,5.359999999999999,0.0,0.0,0.0,3.977313218940852
12,16,5,,,,,5.425,0.0,0.0,0.0,2.8705311178367756
12,17,5,,,,,5.1175,0.0,0.0,0.0,1.5511320272940152
12,17,5,,,,,6.4825,0.0,0.0,0.0,1.114433065313616
12,17,5,,,,,4.55,0.0,0.0,0.0,0.6238556599719989
12,17,5,,,,,5.5625,0.0,0.0,0.0,0.3544634431659084
12,18,5,,,,,5.41,0.0,0.0,0.0,0.16
12,18,5,,,,,5.78,0.0,0.0,0.0,0.03
12,18,5,,,,,8.0,0.0,0.0,0.0,0.0
12,18,5,,,,,8.25,0.0,0.0,0.0,0.0
12,19,5,,,,,8.75,0.0,0.0,0.0,0.0
12,19,5,,,,,8.5,0.0,0.0,0.0,0.0
12,19,5,,,,,7.5,0.0,0.0,0.0,0.0
12,19,5,,,,,7.0,0.0,0.0,0.0,0.0
12,20,5,,,,,7.0,0.0,0.0,0.0,0.0
12,20,5,,,,,6.25,0.0,0.0,0.0,0.0
12,20,5,,,,,6.25,0.0,0.0,0.0,0.0
12,20,5,,,,,6.75,0.0,0.0,0.0,0.0
12,21,5,,,,,6.0,0.0,0.0,0.0,0.0
12,21,5,,,,,5.75,0.0,0.0,0.0,0.0
12,21,5,,,,,6.0,0.0,0.0,0.0,0.0
12,21,5,,,,,6.0,0.0,0.0,0.0,0.0
12,22,5,,,,,4.5,0.0,0.0,0.0,0.0
12,22,5,,,,,4.5,0.0,0.0,0.0,0.0
12,22,5,,,,,4.75,0.0,0.0,0.0,0.0
12,22,5,,,,,4.5,0.0,0.0,0.0,0.0
12,23,5,,,,,3.5,0.0,0.0,0.0,0.0
12,23,5,,,,,3.0,0.0,0.0,0.0,0.0
12,23,5,,,,,2.75,0.0,0.0,0.0,0.0
12,23,5,,,,,3.0,0.0,0.0,0.0,0.0
12,24,5,,,,,3.0,0.0,0.0,0.0,0.0
12,24,5,,,,,3.0,0.0,0.0,0.0,0.0
12,24,5,,,,,2.75,0.0,0.0,0.0,0.0
12,24,5,,,,,2.5,0.0,0.0,0.0,0.0
12,1,6,,,,,2.25,0.0,0.0,0.0,0.0
12,1,6,,,,,3.0,0.0,0.0,0.0,0.0
12,1,6,,,,,2.75,0.0,0.0,0.0,0.0
12,1,6,,,,,2.75,0.0,0.0,0.0,0.0
12,2,6,,,,,3.0,0.0,0.0,0.0,0.0
12,2,6,,,,,2.75,0.0,0.0,0.0,0.0
12,2,6,,,,,2.5,0.0,0.0,0.0,0.0
12,2,6,,,,,2.75,0.0,0.0,0.0,0.0
12,3,6,,,,,2.75,0.0,0.0,0.0,0.0
12,3,6,,,,,2.75,0.0,0.0,0.0,0.0
12,3,6,,,,,2.75,0.0,0.0,0.0,0.0
12,3,6,,,,,2.5,0.0,0.0,0.0,0.0
12,4,6,,,,,2.5,0.0,0.0,0.0,0.0
12,4,6,,,,,2.75,0.0,0.0,0.0,0.0
12,4,6,,,,,2.75,0.0,0.0,0.0,0.0
12,4,6,,,,,3.25,0.0,0.0,0.0,0.0
12,5,6,,,,,2.75,0.0,0.0,0.0,0.0
12,5,6,,,,,2.75,0.0,0.0,0.0,0.0
12,5,6,,,,,2.5,0.0,0.0,0.0,0.0
12,5,6,,,,,2.5,0.0,0.0,0.0,0.0
12,6,6,,,,,2.5,0.0,0.0,0.0,0.0
12,6,6,,,,,2.25,0.0,0.0,0.0,0.0
12,6,6,,,,,2.5,0.0,0.0,0.0,0.0
12,6,6,,,,,2.75,0.0,0.0,0.0,0.0
12,7,6,,,,,2.75,0.0,0.0,0.0,0.0
12,7,6,,,,,2.75,0.0,0.0,0.0,0.0
12,7,6,,,,,2.75,0.0,0.0,0.0,0.0
12,7,6,,,,,3.0,0.0,0.0,0.0,0.0
12,8,6,,,,,2.75,0.0,0.0,0.0,0.0
12,8,6,,,,,4.0,0.0,0.0,0.0,0.0
12,8,6,,,,,5.0,0.0,0.0,0.0,0.0
12,8,6,,,,,5.25,0.0,0.0,0.0,0.0
12,9,6,,,,,7.0,0.0,0.0,0.0,0.0
12,9,6,,,,,7.0125,0.0,0.0,0.0,0.0125
12,9,6,,,,,6.4575,0.0,0.0,0.0,0.2075
12,9,6,,,,,6.6675,0.0,0.0,0.0,0.4175
12,10,6,,,,,6.155,0.0,0.0,0.0,0.7371649213035366
12,10,6,,,,,5.71,0.0,0.0,0.0,1.0804249228265574
12,10,6,,,,,6.3875,0.0,0.0,0.0,0.7174696753145108
12,10,6,,,,,4.99,0.0,0.0,0.0,0.8328275446788047
12,11,6,,,,,4.9725,0.0,0.0,0.0,0.5427229884892499
12,11,6,,,,,5.8100000000000005,0.0,0.0,0.0,1.217537286346254
12,11,6,,,,,7.34,0.0,0.0,0.0,1.8263059295193809
12,11,6,,,,,5.545,0.0,0.0,0.0,0.9131529647596904
12,12,6,,,,,5.945,0.0,0.0,0.0,0.5148018580691026
12,12,6,,,,,6.075,0.0,0.0,0.0,0.9544079391168755
12,12,6,,,,,6.25,0.0,0.0,0.0,0.8676435810153413
12,12,6,,,,,6.39,0.0,0.0,0.0,0.7403891891330914
12,13,6,,,,,6.845,0.0,0.0,0.0,0.7054999850274614
12,13,6,,,,,6.9775,0.0,0.0,0.0,0.5661785594127946
12,13,6,,,,,6.64,0.0,0.0,0.0,0.4624285616146386
12,13,6,,,,,5.6975,0.0,0.0,0.0,0.530607131596284
12,14,6,,,,,6.105,0.0,0.0,0.0,1.0219806488838126
12,14,6,,,,,6.5625,0.0,0.0,0.0,1.2700051923263755
12,14,6,,,,,4.76,0.0,0.0,0.0,0.908427243452278
12,14,6,,,,,5.48,0.0,0.0,0.0,1.4702177755872394
12,15,6,,,,,4.59,0.0,0.0,0.0,0.9169559690513617
12,15,6,,,,,4.68,0.0,0.0,0.0,0.4693941270143875
12,15,6,,,,,5.1325,0.0,0.0,0.0,0.963349574628365
12,15,6,,,,,4.66,0.0,0.0,0.0,0.9933689664723084
12,16,6,,,,,4.515,0.0,0.0,0.0,1.208331457487461
12,16,6,,,,,5.755,0.0,0.0,0.0,1.494045299651984
12,16,6,,,,,5.5475,0.0,0.0,0.0,0.9494032880258624
12,16,6,,,,,5.885,0.0,0.0,0.0,0.7559512073936334
12,17,6,,,,,5.5075,0.0,0.0,0.0,0.28903187407010944
12,17,6,,,,,5.2375,0.0,0.0,0.0,0.26658279647243105
12,17,6,,,,,4.9575,0.0,0.0,0.0,0.23290918007591344
12,17,6,,,,,5.655,0.0,0.0,0.0,0.17398035138200763
12,18,6,,,,,5.29,0.0,0.0,0.0,0.04
12,18,6,,,,,7.0,0.0,0.0,0.0,0.0
12,18,6,,,,,7.5,0.0,0.0,0.0,0.0
12,18,6,,,,,7.5,0.0,0.0,0.0,0.0
12,19,6,,,,,8.5,0.0,0.0,0.0,0.0
12,19,6,,,,,8.0,0.0,0.0,0.0,0.0
12,19,6,,,,,9.5,0.0,0.0,0.0,0.0
12,19,6,,,,,8.25,0.0,0.0,0.0,0.0
12,20,6,,,,,9.0,0.0,0.0,0.0,0.0
12,20,6,,,,,8.25,0.0,0.0,0.0,0.0
12,20,6,,,,,8.5,0.0,0.0,0.0,0.0
12,20,6,,,,,8.75,0.0,0.0,0.0,0.0
12,21,6,,,,,7.25,0.0,0.0,0.0,0.0
12,21,6,,,,,6.25,0.0,0.0,0.0,0.0
12,21,6,,,,,5.75,0.0,0.0,0.0,0.0
12,21,6,,,,,6.75,0.0,0.0,0.0,0.0
12,22,6,,,,,7.25,0.0,0.0,0.0,0.0
12,22,6,,,,,7.25,0.0,0.0,0.0,0.0
12,22,6,,,,,8.0,0.0,0.0,0.0,0.0
12,22,6,,,,,6.25,0.0,0.0,0.0,0.0
12,23,6,,,,,6.0,0.0,0.0,0.0,0.0
12,23,6,,,,,6.0,0.0,0.0,0.0,0.0
12,23,6,,,,,6.25,0.0,0.0,0.0,0.0
12,23,6,,,,,5.75,0.0,0.0,0.0,0.0
12,24,6,,,,,5.0,0.0,0.0,0.0,0.0
12,24,6,,,,,5.5,0.0,0.0,0.0,0.0
12,24,6,,,,,5.5,0.0,0.0,0.0,0.0
12,24,6,,,,,4.5,0.0,0.0,0.0,0.0
12,1,7,,,,,4.5,0.0,0.0,0.0,0.0
12,1,7,,,,,5.0,0.0,0.0,0.0,0.0
12,1,7,,,,,4.25,0.0,0.0,0.0,0.0
12,1,7,,,,,4.25,0.0,0.0,0.0,0.0
12,2,7,,,,,3.25,0.0,0.0,0.0,0.0
12,2,7,,,,,3.0,0.0,0.0,0.0,0.0
12,2,7,,,,,2.25,0.0,0.0,0.0,0.0
12,2,7,,,,,2.25,0.0,0.0,0.0,0.0
12,3,7,,,,,2.75,0.0,0.0,0.0,0.0
12,3,7,,,,,2.25,0.0,0.0,0.0,0.0
12,3,7,,,,,2.5,0.0,0.0,0.0,0.0
12,3,7,,,,,2.5,0.0,0.0,0.0,0.0
12,4,7,,,,,2.25,0.0,0.0,0.0,0.0
12,4,7,,,,,2.5,0.0,0.0,0.0,0.0
12,4,7,,,,,2.5,0.0,0.0,0.0,0.0
12,4,7,,,,,2.75,0.0,0.0,0.0,0.0
12,5,7,,,,,2.25,0.0,0.0,0.0,0.0
12,5,7,,,,,2.5,0.0,0.0,0.0,0.0
12,5,7,,,,,2.25,0.0,0.0,0.0,0.0
12,5,7,,,,,1.75,0.0,0.0,0.0,0.0
12,6,7,,,,,2.0,0.0,0.0,0.0,0.0
12,6,7,,,,,2.0,0.0,0.0,0.0,0.0
12,6,7,,,,,2.0,0.0,0.0,0.0,0.0
12,6,7,,,,,2.0,0.0,0.0,0.0,0.0
12,7,7,,,,,2.0,0.0,0.0,0.0,0.0
12,7,7,,,,,2.75,0.0,0.0,0.0,0.0
12,7,7,,,,,2.75,0.0,0.0,0.0,0.0
12,7,7,,,,,2.5,0.0,0.0,0.0,0.0
12,8,7,,,,,2.75,0.0,0.0,0.0,0.0
12,8,7,,,,,4.0,0.0,0.0,0.0,0.0
12,8,7,,,,,4.75,0.0,0.0,0.0,0.0
12,8,7,,,,,5.5,0.0,0.0,0.0,0.0
12,9,7,,,,,6.75,0.0,0.0,0.0,0.0
12,9,7,,,,,6.25,0.0,0.0,0.0,0.0
12,9,7,,,,,6.2525,0.0,0.0,0.0,0.0025
12,9,7,,,,,6.19,0.0,0.0,0.0,0.19
12,10,7,,,,,5.7025,0.0,0.0,0.0,0.518984442048561
12,10,7,,,,,5.5175,0.0,0.0,0.0,1.4537299012078475
12,10,7,,,,,7.135,0.0,0.0,0.0,1.0150303452220475
12,10,7,,,,,6.5225,0.0,0.0,0.0,0.02580585623445882
12,11,7,,,,,5.76,0.0,0.0,0.0,0.2848743883126966
12,11,7,,,,,5.0275,0.0,0.0,0.0,0.30404862598758975
12,11,7,,,,,5.87,0.0,0.0,0.0,1.774986573332956
12,11,7,,,,,5.5525,0.0,0.0,0.0,2.522781842653785
12,12,7,,,,,6.89,0.0,0.0,0.0,5.867227364103434
12,12,7,,,,,8.504999999999999,0.0,0.0,0.0,2.726791196118572
12,12,7,,,,,8.92,0.0,0.0,0.0,0.45718654785221563
12,12,7,,,,,9.74,0.0,0.0,0.0,0.533384305827585
12,13,7,,,,,9.57,0.0,0.0,0.0,6.109524382852439
12,13,7,,,,,12.015,0.0,0.0,0.0,3.8554718502201655
12,13,7,,,,,9.56,0.0,0.0,0.0,1.7111055722172002
12,13,7,,,,,8.3775,0.0,0.0,0.0,0.41406561122563657
12,14,7,,,,,6.21,0.0,0.0,0.0,0.8107171157432222
12,14,7,,,,,6.045,0.0,0.0,0.0,4.904267622700196
12,14,7,,,,,5.4075,0.0,0.0,0.0,1.0362334965309496
12,14,7,,,,,5.63,0.0,0.0,0.0,1.290296254633579
12,15,7,,,,,5.02,0.0,0.0,0.0,2.030208249241303
12,15,7,,,,,5.265,0.0,0.0,0.0,1.1642154649604082
12,15,7,,,,,6.4025,0.0,0.0,0.0,0.46167164989809295
12,15,7,,,,,6.1,0.0,0.0,0.0,0.11470103103058209
12,16,7,,,,,6.0175,0.0,0.0,0.0,0.02066974884282819
12,16,7,,,,,6.295,0.0,0.0,0.0,0.05315078273870109
12,16,7,,,,,6.8825,0.0,0.0,0.0,0.1564995269528421
12,16,7,,,,,6.535,0.0,0.0,0.0,0.9271858766640081
12,17,7,,,,,5.9775,0.0,0.0,0.0,1.9710093341128836
12,17,7,,,,,7.275,0.0,0.0,0.0,1.1694845542493228
12,17,7,,,,,6.4125,0.0,0.0,0.0,0.4706462230515569
12,17,7,,,,,7.445,0.0,0.0,0.0,0.22248730544255416
12,18,7,,,,,7.35,0.0,0.0,0.0,0.1
12,18,7,,,,,7.515,0.0,0.0,0.0,0.015
12,18,7,,,,,8.0,0.0,0.0,0.0,0.0
12,18,7,,,,,8.5,0.0,0.0,0.0,0.0
12,19,7,,,,,8.5,0.0,0.0,0.0,0.0
12,19,7,,,,,8.25,0.0,0.0,0.0,0.0
12,19,7,,,,,7.75,0.0,0.0,0.0,0.0
12,19,7,,,,,6.75,0.0,0.0,0.0,0.0
12,20,7,,,,,6.75,0.0,0.0,0.0,0.0
12,20,7,,,,,6.25,0.0,0.0,0.0,0.0
12,20,7,,,,,6.75,0.0,0.0,0.0,0.0
12,20,7,,,,,6.5,0.0,0.0,0.0,0.0
12,21,7,,,,,6.25,0.0,0.0,0.0,0.0
12,21,7,,,,,6.5,0.0,0.0,0.0,0.0
12,21,7,,,,,7.0,0.0,0.0,0.0,0.0
12,21,7,,,,,5.75,0.0,0.0,0.0,0.0
12,22,7,,,,,5.75,0.0,0.0,0.0,0.0
12,22,7,,,,,6.0,0.0,0.0,0.0,0.0
12,22,7,,,,,5.0,0.0,0.0,0.0,0.0
12,22,7,,,,,5.25,0.0,0.0,0.0,0.0
12,23,7,,,,,5.25,0.0,0.0,0.0,0.0
12,23,7,,,,,4.75,0.0,0.0,0.0,0.0
12,23,7,,,,,4.75,0.0,0.0,0.0,0.0
12,23,7,,,,,5.0,0.0,0.0,0.0,0.0
12,24,7,,,,,4.25,0.0,0.0,0.0,0.0
12,24,7,,,,,4.0,0.0,0.0,0.0,0.0
12,24,7,,,,,5.0,0.0,0.0,0.0,0.0
12,24,7,,,,,5.0,0.0,0.0,0.0,0.0
12,1,1,,,,,5.25,0.0,0.0,0.0,0.0
12,1,1,,,,,5.5,0.0,0.0,0.0,0.0
12,1,1,,,,,5.25,0.0,0.0,0.0,0.0
12,1,1,,,,,5.25,0.0,0.0,0.0,0.0
12,2,1,,,,,5.75,0.0,0.0,0.0,0.0
12,2,1,,,,,6.75,0.0,0.0,0.0,0.0
12,2,1,,,,,6.25,0.0,0.0,0.0,0.0
12,2,1,,,,,6.25,0.0,0.0,0.0,0.0
12,3,1,,,,,5.25,0.0,0.0,0.0,0.0
12,3,1,,,,,5.25,0.0,0.0,0.0,0.0
12,3,1,,,,,4.75,0.0,0.0,0.0,0.0
12,3,1,,,,,4.5,0.0,0.0,0.0,0.0
12,4,1,,,,,4.75,0.0,0.0,0.0,0.0
12,4,1,,,,,5.0,0.0,0.0,0.0,0.0
12,4,1,,,,,5.25,0.0,0.0,0.0,0.0
12,4,1,,,,,5.0,0.0,0.0,0.0,0.0
12,5,1,,,,,4.5,0.0,0.0,0.0,0.0
12,5,1,,,,,4.0,0.0,0.0,0.0,0.0
12,5,1,,,,,4.0,0.0,0.0,0.0,0.0
12,5,1,,,,,3.75,0.0,0.0,0.0,0.0
12,6,1,,,,,3.75,0.0,0.0,0.0,0.0
12,6,1,,,,,4.25,0.0,0.0,0.0,0.0
12,6,1,,,,,4.25,0.0,0.0,0.0,0.0
12,6,1,,,,,4.5,0.0,0.0,0.0,0.0
12,7,1,,,,,5.0,0.0,0.0,0.0,0.0
12,7,1,,,,,5.25,0.0,0.0,0.0,0.0
12,7,1,,,,,6.0,0.0,0.0,0.0,0.0
12,7,1,,,,,6.0,0.0,0.0,0.0,0.0
12,8,1,,,,,6.25,0.0,0.0,0.0,0.0
12,8,1,,,,,7.25,0.0,0.0,0.0,0.0
12,8,1,,,,,8.75,0.0,0.0,0.0,0.0
12,8,1,,,,,9.25,0.0,0.0,0.0,0.0
12,9,1,,,,,10.0,0.0,0.0,0.0,0.0
12,9,1,,,,,9.75,0.0,0.0,0.0,0.0
12,9,1,,,,,8.8275,0.0,0.0,0.0,0.0775
12,9,1,,,,,9.3875,0.0,0.0,0.0,0.1375
12,10,1,,,,,9.67,0.0,0.0,0.0,0.2008080715544491
12,10,1,,,,,9.29,0.0,0.0,0.0,0.9331669207530281
12,10,1,,,,,6.9075,0.0,0.0,0.0,1.9578786976558784
12,10,1,,,,,7.5075,0.0,0.0,0.0,1.1900831299476908
12,11,1,,,,,7.945,0.0,0.0,0.0,2.9203048840598345
12,11,1,,,,,9.93,0.0,0.0,0.0,4.096787628762876
12,11,1,,,,,8.835,0.0,0.0,0.0,3.684720068435415
12,11,1,,,,,10.84,0.0,0.0,0.0,6.378089194633748
12,12,1,,,,,10.0775,0.0,0.0,0.0,3.3930000000000002
12,12,1,,,,,12.1925,0.0,0.0,0.0,2.3309999999999995
12,12,1,,,,,11.5425,0.0,0.0,0.0,1.851
12,12,1,,,,,12.3075,0.0,0.0,0.0,1.8690000000000002
12,13,1,,,,,11.845,0.0,0.0,0.0,1.914
12,13,1,,,,,11.28,0.0,0.0,0.0,2.7359999999999998
12,13,1,,,,,10.36,0.0,0.0,0.0,3.7319999999999998
12,13,1,,,,,8.84,0.0,0.0,0.0,4.9079999999999995
12,14,1,,,,,9.785,0.0,0.0,0.0,7.525592701118807
12,14,1,,,,,8.030000000000001,0.0,0.0,0.0,6.621563665423549
12,14,1,,,,,7.0375,0.0,0.0,0.0,7.827933537559935
12,14,1,,,,,6.745,0.0,0.0,0.0,7.477697123068727
12,15,1,,,,,6.0325,0.0,0.0,0.0,6.568462848322384
12,15,1,,,,,6.685,0.0,0.0,0.0,4.968642931808256
12,15,1,,,,,7.525,0.0,0.0,0.0,3.2946198651775176
12,15,1,,,,,7.967499999999999,0.0,0.0,0.0,2.9295403666037925
12,16,1,,,,,9.8825,0.0,0.0,0.0,1.9281703447882945
12,16,1,,,,,8.8325,0.0,0.0,0.0,1.2785570586421615
12,16,1,,,,,8.4875,0.0,0.0,0.0,0.8710723609686782
12,16,1,,,,,8.3575,0.0,0.0,0.0,0.7175274024250468
12,17,1,,,,,7.765,0.0,0.0,0.0,0.6098629839302828
12,17,1,,,,,6.985,0.0,0.0,0.0,0.27828699266721646
12,17,1,,,,,8.335,0.0,0.0,0.0,0.10065699734771659
12,17,1,,,,,9.53,0.0,0.0,0.0,0.03552599906389996
12,18,1,,,,,11.5025,0.0,0.0,0.0,0.0025
12,18,1,,,,,11.5,0.0,0.0,0.0,0.0
12,18,1,,,,,11.5,0.0,0.0,0.0,0.0
12,18,1,,,,,11.0,0.0,0.0,0.0,0.0
12,19,1,,,,,10.5,0.0,0.0,0.0,0.0
12,19,1,,,,,9.5,0.0,0.0,0.0,0.0
12,19,1,,,,,9.75,0.0,0.0,0.0,0.0
12,19,1,,,,,9.25,0.0,0.0,0.0,0.0
12,20,1,,,,,9.0,0.0,0.0,0.0,0.0
12,20,1,,,,,8.75,0.0,0.0,0.0,0.0
12,20,1,,,,,8.5,0.0,0.0,0.0,0.0
12,20,1,,,,,9.25,0.0,0.0,0.0,0.0
12,21,1,,,,,9.0,0.0,0.0,0.0,0.0
12,21,1,,,,,7.5,0.0,0.0,0.0,0.0
12,21,1,,,,,7.25,0.0,0.0,0.0,0.0
12,21,1,,,,,6.5,0.0,0.0,0.0,0.0
12,22,1,,,,,6.0,0.0,0.0,0.0,0.0
12,22,1,,,,,6.0,0.0,0.0,0.0,0.0
12,22,1,,,,,6.0,0.0,0.0,0.0,0.0
12,22,1,,,,,6.5,0.0,0.0,0.0,0.0
12,23,1,,,,,7.0,0.0,0.0,0.0,0.0
12,23,1,,,,,6.5,0.0,0.0,0.0,0.0
12,23,1,,,,,5.75,0.0,0.0,0.0,0.0
12,23,1,,,,,5.75,0.0,0.0,0.0,0.0
12,24,1,,,,,5.25,0.0,0.0,0.0,0.0
12,24,1,,,,,4.75,0.0,0.0,0.0,0.0
12,24,1,,,,,5.25,0.0,0.0,0.0,0.0
12,24,1,,,,,4.75,0.0,0.0,0.0,0.0
12,1,2,,,,,4.25,0.0,0.0,0.0,0.0
12,1,2,,,,,4.25,0.0,0.0,0.0,0.0
12,1,2,,,,,3.75,0.0,0.0,0.0,0.0
12,1,2,,,,,4.25,0.0,0.0,0.0,0.0
12,2,2,,,,,4.5,0.0,0.0,0.0,0.0
12,2,2,,,,,5.0,0.0,0.0,0.0,0.0
12,2,2,,,,,5.5,0.0,0.0,0.0,0.0
12,2,2,,,,,5.5,0.0,0.0,0.0,0.0
12,3,2,,,,,5.25,0.0,0.0,0.0,0.0
12,3,2,,,,,5.5,0.0,0.0,0.0,0.0
12,3,2,,,,,5.25,0.0,0.0,0.0,0.0
12,3,2,,,,,5.5,0.0,0.0,0.0,0.0
12,4,2,,,,,5.5,0.0,0.0,0.0,0.0
12,4,2,,,,,6.25,0.0,0.0,0.0,0.0
12,4,2,,,,,6.0,0.0,0.0,0.0,0.0
12,4,2,,,,,5.25,0.0,0.0,0.0,0.0
12,5,2,,,,,5.0,0.0,0.0,0.0,0.0
12,5,2,,,,,4.25,0.0,0.0,0.0,0.0
12,5,2,,,,,4.0,0.0,0.0,0.0,0.0
12,5,2,,,,,3.5,0.0,0.0,0.0,0.0
12,6,2,,,,,3.75,0.0,0.0,0.0,0.0
12,6,2,,,,,4.0,0.0,0.0,0.0,0.0
12,6,2,,,,,4.25,0.0,0.0,0.0,0.0
12,6,2,,,,,4.25,0.0,0.0,0.0,0.0
12,7,2,,,,,4.25,0.0,0.0,0.0,0.0
12,7,2,,,,,4.75,0.0,0.0,0.0,0.0
12,7,2,,,,,5.25,0.0,0.0,0.0,0.0
12,7,2,,,,,5.25,0.0,0.0,0.0,0.0
12,8,2,,,,,6.0,0.0,0.0,0.0,0.0
12,8,2,,,,,7.25,0.0,0.0,0.0,0.0
12,8,2,,,,,7.75,0.0,0.0,0.0,0.0
12,8,2,,,,,8.75,0.0,0.0,0.0,0.0
12,9,2,,,,,9.25,0.0,0.0,0.0,0.0
12,9,2,,,,,9.02,0.0,0.0,0.0,0.02
12,9,2,,,,,8.865,0.0,0.0,0.0,0.115
12,9,2,,,,,8.73,0.0,0.0,0.0,0.23
12,10,2,,,,,8.02,0.0,0.0,0.0,0.6056566285180378
12,10,2,,,,,8.48,0.0,0.0,0.0,1.141429799899379
12,10,2,,,,,8.6075,0.0,0.0,0.0,1.8722942891206649
12,10,2,,,,,9.0275,0.0,0.0,0.0,3.23502170328625
12,11,2,,,,,8.975,0.0,0.0,0.0,2.735118621470306
12,11,2,,,,,8.8725,0.0,0.0,0.0,4.279493681472226
12,11,2,,,,,8.075,0.0,0.0,0.0,5.33209993882595
12,11,2,,,,,9.885,0.0,0.0,0.0,5.6746804530303105
12,12,2,,,,,8.705,0.0,0.0,0.0,5.921941135802665
12,12,2,,,,,10.07,0.0,0.0,0.0,6.318184676511733
12,12,2,,,,,12.01,0.0,0.0,0.0,6.5244484374287826
12,12,2,,,,,11.5075,0.0,0.0,0.0,6.793134125991782
12,13,2,,,,,12.23,0.0,0.0,0.0,7.063987831440162
12,13,2,,,,,11.58,0.0,0.0,0.0,7.172999989332756
12,13,2,,,,,10.58,0.0,0.0,0.0,7.445530384064244
12,13,2,,,,,9.94,0.0,0.0,0.0,7.292913363014611
12,14,2,,,,,9.1475,0.0,0.0,0.0,6.949409534610385
12,14,2,,,,,8.785,0.0,0.0,0.0,6.82720420867937
12,14,2,,,,,6.5525,0.0,0.0,0.0,7.117781317004228
12,14,2,,,,,6.1825,0.0,0.0,0.0,6.987428969344479
12,15,2,,,,,6.105,0.0,0.0,0.0,6.615806628309842
12,15,2,,,,,6.5875,0.0,0.0,0.0,6.325924847298722
12,15,2,,,,,7.0725,0.0,0.0,0.0,6.038752241811071
12,15,2,,,,,8.2575,0.0,0.0,0.0,5.697396125854054
12,16,2,,,,,11.03,0.0,0.0,0.0,5.236183707650374
12,16,2,,,,,9.0575,0.0,0.0,0.0,4.718590234456901
12,16,2,,,,,9.745,0.0,0.0,0.0,4.1024075282741945
12,16,2,,,,,7.814999999999999,0.0,0.0,0.0,3.3575111012444343
12,17,2,,,,,7.2375,0.0,0.0,0.0,2.2446767551425166
12,17,2,,,,,7.1275,0.0,0.0,0.0,1.2733952409676417
12,17,2,,,,,8.3075,0.0,0.0,0.0,0.6296388885494104
12,17,2,,,,,8.005,0.0,0.0,0.0,0.2879962629239456
12,18,2,,,,,9.625,0.0,0.0,0.0,0.125
12,18,2,,,,,10.0225,0.0,0.0,0.0,0.0225
12,18,2,,,,,9.5,0.0,0.0,0.0,0.0
12,18,2,,,,,9.75,0.0,0.0,0.0,0.0
12,19,2,,,,,9.75,0.0,0.0,0.0,0.0
12,19,2,,,,,9.25,0.0,0.0,0.0,0.0
12,19,2,,,,,9.5,0.0,0.0,0.0,0.0
12,19,2,,,,,8.25,0.0,0.0,0.0,0.0
12,20,2,,,,,7.25,0.0,0.0,0.0,0.0
12,20,2,,,,,7.25,0.0,0.0,0.0,0.0
12,20,2,,,,,6.75,0.0,0.0,0.0,0.0
12,20,2,,,,,6.75,0.0,0.0,0.0,0.0
12,21,2,,,,,7.5,0.0,0.0,0.0,0.0
12,21,2,,,,,6.25,0.0,0.0,0.0,0.0
12,21,2,,,,,6.0,0.0,0.0,0.0,0.0
12,21,2,,,,,5.75,0.0,0.0,0.0,0.0
12,22,2,,,,,5.75,0.0,0.0,0.0,0.0
12,22,2,,,,,6.0,0.0,0.0,0.0,0.0
12,22,2,,,,,5.5,0.0,0.0,0.0,0.0
12,22,2,,,,,6.0,0.0,0.0,0.0,0.0
12,23,2,,,,,6.0,0.0,0.0,0.0,0.0
12,23,2,,,,,5.75,0.0,0.0,0.0,0.0
12,23,2,,,,,5.5,0.0,0.0,0.0,0.0
12,23,2,,,,,6.0,0.0,0.0,0.0,0.0
12,24,2,,,,,5.75,0.0,0.0,0.0,0.0
12,24,2,,,,,5.5,0.0,0.0,0.0,0.0
12,24,2,,,,,5.25,0.0,0.0,0.0,0.0
12,24,2,,,,,5.0,0.0,0.0,0.0,0.0
12,1,3,,,,,4.75,0.0,0.0,0.0,0.0
12,1,3,,,,,4.5,0.0,0.0,0.0,0.0
12,1,3,,,,,5.25,0.0,0.0,0.0,0.0
12,1,3,,,,,5.25,0.0,0.0,0.0,0.0
12,2,3,,,,,5.75,0.0,0.0,0.0,0.0
12,2,3,,,,,6.25,0.0,0.0,0.0,0.0
12,2,3,,,,,6.5,0.0,0.0,0.0,0.0
12,2,3,,,,,5.75,0.0,0.0,0.0,0.0
12,3,3,,,,,5.25,0.0,0.0,0.0,0.0
12,3,3,,,,,4.75,0.0,0.0,0.0,0.0
12,3,3,,,,,4.5,0.0,0.0,0.0,0.0
12,3,3,,,,,4.25,0.0,0.0,0.0,0.0
12,4,3,,,,,4.5,0.0,0.0,0.0,0.0
12,4,3,,,,,4.75,0.0,0.0,0.0,0.0
12,4,3,,,,,5.75,0.0,0.0,0.0,0.0
12,4,3,,,,,4.75,0.0,0.0,0.0,0.0
12,5,3,,,,,4.25,0.0,0.0,0.0,0.0
12,5,3,,,,,4.25,0.0,0.0,0.0,0.0
12,5,3,,,,,3.75,0.0,0.0,0.0,0.0
12,5,3,,,,,3.75,0.0,0.0,0.0,0.0
12,6,3,,,,,4.0,0.0,0.0,0.0,0.0
12,6,3,,,,,5.0,0.0,0.0,0.0,0.0
12,6,3,,,,,5.0,0.0,0.0,0.0,0.0
12,6,3,,,,,5.25,0.0,0.0,0.0,0.0
12,7,3,,,,,5.25,0.0,0.0,0.0,0.0
12,7,3,,,,,5.0,0.0,0.0,0.0,0.0
12,7,3,,,,,5.5,0.0,0.0,0.0,0.0
12,7,3,,,,,5.75,0.0,0.0,0.0,0.0
12,8,3,,,,,6.75,0.0,0.0,0.0,0.0
12,8,3,,,,,7.5,0.0,0.0,0.0,0.0
12,8,3,,,,,9.0,0.0,0.0,0.0,0.0
12,8,3,,,,,9.75,0.0,0.0,0.0,0.0
12,9,3,,,,,9.0,0.0,0.0,0.0,0.0
12,9,3,,,,,9.75,0.0,0.0,0.0,0.0
12,9,3,,,,,9.0,0.0,0.0,0.0,0.0
12,9,3,,,,,8.055,0.0,0.0,0.0,0.055
12,10,3,,,,,8.395,0.0,0.0,0.0,0.4690407591146598
12,10,3,,,,,6.14,0.0,0.0,0.0,1.3536872541537015
12,10,3,,,,,6.640000000000001,0.0,0.0,0.0,2.5411322139376504
12,10,3,,,,,5.59,0.0,0.0,0.0,3.3723436857864146
12,11,3,,,,,5.3225,0.0,0.0,0.0,3.9884639076242006
12,11,3,,,,,6.385,0.0,0.0,0.0,5.453784797409159
12,11,3,,,,,6.8625,0.0,0.0,0.0,5.428665010727132
12,11,3,,,,,6.9825,0.0,0.0,0.0,5.562637206364613
12,12,3,,,,,7.035,0.0,0.0,0.0,6.245254249446308
12,12,3,,,,,7.0525,0.0,0.0,0.0,7.111240272291845
12,12,3,,,,,8.344999999999999,0.0,0.0,0.0,6.87711375797204
12,12,3,,,,,9.2125,0.0,0.0,0.0,7.009691422707351
12,13,3,,,,,9.25,0.0,0.0,0.0,6.916663473510274
12,13,3,,,,,10.1575,0.0,0.0,0.0,7.090963393042733
12,13,3,,,,,9.4275,0.0,0.0,0.0,7.113096716157967
12,13,3,,,,,9.49,0.0,0.0,0.0,7.182263350893069
12,14,3,,,,,7.195,0.0,0.0,0.0,7.205993560204718
12,14,3,,,,,6.3425,0.0,0.0,0.0,7.091390869759258
12,14,3,,,,,5.94,0.0,0.0,0.0,6.92088442787699
12,14,3,,,,,6.05,0.0,0.0,0.0,6.764353923853923
12,15,3,,,,,5.6025,0.0,0.0,0.0,6.397488555114914
