month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
12,15,3,,,,,6.8575,0.0,0.0,0.0,6.129673997916596
12,15,3,,,,,7.2775,0.0,0.0,0.0,5.768944186180086
12,15,3,,,,,7.41,0.0,0.0,0.0,5.36722235038261
12,16,3,,,,,7.3275,0.0,0.0,0.0,5.0442264655553055
12,16,3,,,,,6.9325,0.0,0.0,0.0,4.608951871586034
12,16,3,,,,,6.895,0.0,0.0,0.0,4.016647835488605
12,16,3,,,,,5.995,0.0,0.0,0.0,3.3003731871847393
12,17,3,,,,,6.42,0.0,0.0,0.0,2.1722588219486996
12,17,3,,,,,6.6525,0.0,0.0,0.0,1.3039209855707692
12,17,3,,,,,6.57,0.0,0.0,0.0,0.6448893377660201
12,17,3,,,,,6.765,0.0,0.0,0.0,0.29981697282104447
12,18,3,,,,,8.135,0.0,0.0,0.0,0.135
12,18,3,,,,,8.5475,0.0,0.0,0.0,0.0475
12,18,3,,,,,9.5,0.0,0.0,0.0,0.0
12,18,3,,,,,9.25,0.0,0.0,0.0,0.0
12,19,3,,,,,8.0,0.0,0.0,0.0,0.0
12,19,3,,,,,8.0,0.0,0.0,0.0,0.0
12,19,3,,,,,8.25,0.0,0.0,0.0,0.0
12,19,3,,,,,7.5,0.0,0.0,0.0,0.0
12,20,3,,,,,8.0,0.0,0.0,0.0,0.0
12,20,3,,,,,7.5,0.0,0.0,0.0,0.0
12,20,3,,,,,8.0,0.0,0.0,0.0,0.0
12,20,3,,,,,7.0,0.0,0.0,0.0,0.0
12,21,3,,,,,7.25,0.0,0.0,0.0,0.0
12,21,3,,,,,6.25,0.0,0.0,0.0,0.0
12,21,3,,,,,6.0,0.0,0.0,0.0,0.0
12,21,3,,,,,5.75,0.0,0.0,0.0,0.0
12,22,3,,,,,6.0,0.0,0.0,0.0,0.0
12,22,3,,,,,6.0,0.0,0.0,0.0,0.0
12,22,3,,,,,6.0,0.0,0.0,0.0,0.0
12,22,3,,,,,6.0,0.0,0.0,0.0,0.0
12,23,3,,,,,5.75,0.0,0.0,0.0,0.0
12,23,3,,,,,5.25,0.0,0.0,0.0,0.0
12,23,3,,,,,5.0,0.0,0.0,0.0,0.0
12,23,3,,,,,5.5,0.0,0.0,0.0,0.0
12,24,3,,,,,5.0,0.0,0.0,0.0,0.0
12,24,3,,,,,5.0,0.0,0.0,0.0,0.0
12,24,3,,,,,5.25,0.0,0.0,0.0,0.0
12,24,3,,,,,4.75,0.0,0.0,0.0,0.0
12,1,4,,,,,4.75,0.0,0.0,0.0,0.0
12,1,4,,,,,4.0,0.0,0.0,0.0,0.0
12,1,4,,,,,4.75,0.0,0.0,0.0,0.0
12,1,4,,,,,5.0,0.0,0.0,0.0,0.0
12,2,4,,,,,5.5,0.0,0.0,0.0,0.0
12,2,4,,,,,5.5,0.0,0.0,0.0,0.0
12,2,4,,,,,5.25,0.0,0.0,0.0,0.0
12,2,4,,,,,5.5,0.0,0.0,0.0,0.0
12,3,4,,,,,4.75,0.0,0.0,0.0,0.0
12,3,4,,,,,4.5,0.0,0.0,0.0,0.0
12,3,4,,,,,4.0,0.0,0.0,0.0,0.0
12,3,4,,,,,3.75,0.0,0.0,0.0,0.0
12,4,4,,,,,4.25,0.0,0.0,0.0,0.0
12,4,4,,,,,4.5,0.0,0.0,0.0,0.0
12,4,4,,,,,4.75,0.0,0.0,0.0,0.0
12,4,4,,,,,4.75,0.0,0.0,0.0,0.0
12,5,4,,,,,4.25,0.0,0.0,0.0,0.0
12,5,4,,,,,3.75,0.0,0.0,0.0,0.0
12,5,4,,,,,3.25,0.0,0.0,0.0,0.0
12,5,4,,,,,2.75,0.0,0.0,0.0,0.0
12,6,4,,,,,3.0,0.0,0.0,0.0,0.0
12,6,4,,,,,3.5,0.0,0.0,0.0,0.0
12,6,4,,,,,4.0,0.0,0.0,0.0,0.0
12,6,4,,,,,4.25,0.0,0.0,0.0,0.0
12,7,4,,,,,4.0,0.0,0.0,0.0,0.0
12,7,4,,,,,4.5,0.0,0.0,0.0,0.0
12,7,4,,,,,4.5,0.0,0.0,0.0,0.0
12,7,4,,,,,4.75,0.0,0.0,0.0,0.0
12,8,4,,,,,5.25,0.0,0.0,0.0,0.0
12,8,4,,,,,6.0,0.0,0.0,0.0,0.0
12,8,4,,,,,6.75,0.0,0.0,0.0,0.0
12,8,4,,,,,7.5,0.0,0.0,0.0,0.0
12,9,4,,,,,9.25,0.0,0.0,0.0,0.0
12,9,4,,,,,8.75,0.0,0.0,0.0,0.0
12,9,4,,,,,10.0025,0.0,0.0,0.0,0.0025
12,9,4,,,,,7.85,0.0,0.0,0.0,0.1
12,10,4,,,,,6.9925,0.0,0.0,0.0,0.26990664857425883
12,10,4,,,,,7.3225,0.0,0.0,0.0,0.3589480171760762
12,10,4,,,,,6.8425,0.0,0.0,0.0,0.3812083593265306
12,10,4,,,,,6.465,0.0,0.0,0.0,0.5175529549980634
12,11,4,,,,,5.795,0.0,0.0,0.0,0.8655854561463635
12,11,4,,,,,7.095,0.0,0.0,0.0,2.0088115303019376
12,11,4,,,,,7.65,0.0,0.0,0.0,4.518464959757747
12,11,4,,,,,6.87,0.0,0.0,0.0,4.213604673316261
12,12,4,,,,,7.782500000000001,0.0,0.0,0.0,3.8253948336710653
12,12,4,,,,,8.235,0.0,0.0,0.0,1.6081277644731868
12,12,4,,,,,10.06,0.0,0.0,0.0,2.5015320780694017
12,12,4,,,,,9.615,0.0,0.0,0.0,3.3732781052754053
12,13,4,,,,,8.655000000000001,0.0,0.0,0.0,4.527631987875176
12,13,4,,,,,8.682500000000001,0.0,0.0,0.0,3.1954947784461982
12,13,4,,,,,9.5975,0.0,0.0,0.0,3.3752924386145264
12,13,4,,,,,9.43,0.0,0.0,0.0,1.8306670853502516
12,14,4,,,,,7.99,0.0,0.0,0.0,1.6196103546105292
12,14,4,,,,,6.6125,0.0,0.0,0.0,1.7527662394694485
12,14,4,,,,,5.825,0.0,0.0,0.0,3.0707377528689563
12,14,4,,,,,5.455,0.0,0.0,0.0,2.125059223666835
12,15,4,,,,,4.98,0.0,0.0,0.0,5.122637021776566
12,15,4,,,,,7.4,0.0,0.0,0.0,3.6822338000085253
12,15,4,,,,,7.1175,0.0,0.0,0.0,5.8130558592781645
12,15,4,,,,,5.735,0.0,0.0,0.0,1.6082697626507825
12,16,4,,,,,5.895,0.0,0.0,0.0,2.621506401848431
12,16,4,,,,,5.785,0.0,0.0,0.0,3.5956778831198735
12,16,4,,,,,7.2925,0.0,0.0,0.0,3.056599844326407
12,16,4,,,,,5.26,0.0,0.0,0.0,1.652807794067278
12,17,4,,,,,5.4325,0.0,0.0,0.0,2.1729103615184826
12,17,4,,,,,5.375,0.0,0.0,0.0,1.2649542854894142
12,17,4,,,,,5.7125,0.0,0.0,0.0,0.5200367618123147
12,17,4,,,,,6.29,0.0,0.0,0.0,0.32607710470393786
12,18,4,,,,,7.205,0.0,0.0,0.0,0.205
12,18,4,,,,,7.7975,0.0,0.0,0.0,0.0475
12,18,4,,,,,8.5,0.0,0.0,0.0,0.0
12,18,4,,,,,9.0,0.0,0.0,0.0,0.0
12,19,4,,,,,8.75,0.0,0.0,0.0,0.0
12,19,4,,,,,8.75,0.0,0.0,0.0,0.0
12,19,4,,,,,8.75,0.0,0.0,0.0,0.0
12,19,4,,,,,7.5,0.0,0.0,0.0,0.0
12,20,4,,,,,7.25,0.0,0.0,0.0,0.0
12,20,4,,,,,7.0,0.0,0.0,0.0,0.0
12,20,4,,,,,7.25,0.0,0.0,0.0,0.0
12,20,4,,,,,7.0,0.0,0.0,0.0,0.0
12,21,4,,,,,5.75,0.0,0.0,0.0,0.0
12,21,4,,,,,6.25,0.0,0.0,0.0,0.0
12,21,4,,,,,6.25,0.0,0.0,0.0,0.0
12,21,4,,,,,5.5,0.0,0.0,0.0,0.0
12,22,4,,,,,5.0,0.0,0.0,0.0,0.0
12,22,4,,,,,5.25,0.0,0.0,0.0,0.0
12,22,4,,,,,5.25,0.0,0.0,0.0,0.0
12,22,4,,,,,5.75,0.0,0.0,0.0,0.0
12,23,4,,,,,6.25,0.0,0.0,0.0,0.0
12,23,4,,,,,5.25,0.0,0.0,0.0,0.0
12,23,4,,,,,5.25,0.0,0.0,0.0,0.0
12,23,4,,,,,6.0,0.0,0.0,0.0,0.0
12,24,4,,,,,5.5,0.0,0.0,0.0,0.0
12,24,4,,,,,5.25,0.0,0.0,0.0,0.0
12,24,4,,,,,5.25,0.0,0.0,0.0,0.0
12,24,4,,,,,5.25,0.0,0.0,0.0,0.0
12,1,5,,,,,4.75,0.0,0.0,0.0,0.0
12,1,5,,,,,4.0,0.0,0.0,0.0,0.0
12,1,5,,,,,4.0,0.0,0.0,0.0,0.0
12,1,5,,,,,4.5,0.0,0.0,0.0,0.0
12,2,5,,,,,4.5,0.0,0.0,0.0,0.0
12,2,5,,,,,5.0,0.0,0.0,0.0,0.0
12,2,5,,,,,5.25,0.0,0.0,0.0,0.0
12,2,5,,,,,5.25,0.0,0.0,0.0,0.0
12,3,5,,,,,4.75,0.0,0.0,0.0,0.0
12,3,5,,,,,4.5,0.0,0.0,0.0,0.0
12,3,5,,,,,4.0,0.0,0.0,0.0,0.0
12,3,5,,,,,4.0,0.0,0.0,0.0,0.0
12,4,5,,,,,4.25,0.0,0.0,0.0,0.0
12,4,5,,,,,4.75,0.0,0.0,0.0,0.0
12,4,5,,,,,4.75,0.0,0.0,0.0,0.0
12,4,5,,,,,4.75,0.0,0.0,0.0,0.0
12,5,5,,,,,4.5,0.0,0.0,0.0,0.0
12,5,5,,,,,4.25,0.0,0.0,0.0,0.0
12,5,5,,,,,3.75,0.0,0.0,0.0,0.0
12,5,5,,,,,3.25,0.0,0.0,0.0,0.0
12,6,5,,,,,3.5,0.0,0.0,0.0,0.0
12,6,5,,,,,3.75,0.0,0.0,0.0,0.0
12,6,5,,,,,4.25,0.0,0.0,0.0,0.0
12,6,5,,,,,4.75,0.0,0.0,0.0,0.0
12,7,5,,,,,4.5,0.0,0.0,0.0,0.0
12,7,5,,,,,5.25,0.0,0.0,0.0,0.0
12,7,5,,,,,5.25,0.0,0.0,0.0,0.0
12,7,5,,,,,5.25,0.0,0.0,0.0,0.0
12,8,5,,,,,5.25,0.0,0.0,0.0,0.0
12,8,5,,,,,6.0,0.0,0.0,0.0,0.0
12,8,5,,,,,8.0,0.0,0.0,0.0,0.0
12,8,5,,,,,9.0,0.0,0.0,0.0,0.0
12,9,5,,,,,8.0,0.0,0.0,0.0,0.0
12,9,5,,,,,8.05,0.0,0.0,0.0,0.05
12,9,5,,,,,7.23,0.0,0.0,0.0,0.23
12,9,5,,,,,7.86,0.0,0.0,0.0,0.61
12,10,5,,,,,6.945,0.0,0.0,0.0,1.0509647262870419
12,10,5,,,,,6.975,0.0,0.0,0.0,1.3623616822239435
12,10,5,,,,,5.59,0.0,0.0,0.0,1.2122238641829375
12,10,5,,,,,6.095,0.0,0.0,0.0,1.7738505168548484
12,11,5,,,,,5.415,0.0,0.0,0.0,2.0814906716417907
12,11,5,,,,,6.8625,0.0,0.0,0.0,4.47004197761194
12,11,5,,,,,7.025,0.0,0.0,0.0,5.461875000000001
12,11,5,,,,,9.8325,0.0,0.0,0.0,6.067844216417909
12,12,5,,,,,7.435,0.0,0.0,0.0,3.4469146228322534
12,12,5,,,,,7.1225000000000005,0.0,0.0,0.0,3.1087165632921967
12,12,5,,,,,7.9825,0.0,0.0,0.0,4.851112966042567
12,12,5,,,,,8.6,0.0,0.0,0.0,4.9782754364296276
12,13,5,,,,,7.890000000000001,0.0,0.0,0.0,4.5087880710659896
12,13,5,,,,,8.2625,0.0,0.0,0.0,7.637168200084602
12,13,5,,,,,8.835,0.0,0.0,0.0,7.171586823181049
12,13,5,,,,,10.5525,0.0,0.0,0.0,7.136191747743937
12,14,5,,,,,7.195,0.0,0.0,0.0,6.4664558008273865
12,14,5,,,,,6.84,0.0,0.0,0.0,6.896102569763772
12,14,5,,,,,6.3,0.0,0.0,0.0,4.9490956928115395
12,14,5,,,,,6.005,0.0,0.0,0.0,2.7247219143940455
12,15,5,,,,,5.5775,0.0,0.0,0.0,0.8973812441748185
12,15,5,,,,,5.755,0.0,0.0,0.0,1.0898708766111087
12,15,5,,,,,6.1625,0.0,0.0,0.0,1.8028958531004662
12,15,5,,,,,5.515000000000001,0.0,0.0,0.0,2.727388313111382
12,16,5,,,,,6.77,0.0,0.0,0.0,5.202843275458051
12,16,5,,,,,6.445,0.0,0.0,0.0,4.302980444797067
12,16,5,,,,,6.195,0.0,0.0,0.0,3.2122376197534503
12,16,5,,,,,5.51,0.0,0.0,0.0,1.9197073720767652
12,17,5,,,,,5.495,0.0,0.0,0.0,0.5557020135878681
12,17,5,,,,,5.72,0.0,0.0,0.0,0.5276362553258546
12,17,5,,,,,5.255,0.0,0.0,0.0,0.5669283168926734
12,17,5,,,,,6.22,0.0,0.0,0.0,0.24697867270571913
12,18,5,,,,,7.6,0.0,0.0,0.0,0.1
12,18,5,,,,,8.525,0.0,0.0,0.0,0.025
12,18,5,,,,,10.5,0.0,0.0,0.0,0.0
12,18,5,,,,,9.5,0.0,0.0,0.0,0.0
12,19,5,,,,,8.5,0.0,0.0,0.0,0.0
12,19,5,,,,,8.75,0.0,0.0,0.0,0.0
12,19,5,,,,,8.5,0.0,0.0,0.0,0.0
12,19,5,,,,,7.75,0.0,0.0,0.0,0.0
12,20,5,,,,,7.75,0.0,0.0,0.0,0.0
12,20,5,,,,,7.75,0.0,0.0,0.0,0.0
12,20,5,,,,,7.75,0.0,0.0,0.0,0.0
12,20,5,,,,,7.0,0.0,0.0,0.0,0.0
12,21,5,,,,,6.75,0.0,0.0,0.0,0.0
12,21,5,,,,,6.25,0.0,0.0,0.0,0.0
12,21,5,,,,,5.75,0.0,0.0,0.0,0.0
12,21,5,,,,,6.25,0.0,0.0,0.0,0.0
12,22,5,,,,,5.5,0.0,0.0,0.0,0.0
12,22,5,,,,,5.25,0.0,0.0,0.0,0.0
12,22,5,,,,,5.25,0.0,0.0,0.0,0.0
12,22,5,,,,,5.5,0.0,0.0,0.0,0.0
12,23,5,,,,,5.75,0.0,0.0,0.0,0.0
12,23,5,,,,,5.0,0.0,0.0,0.0,0.0
12,23,5,,,,,5.5,0.0,0.0,0.0,0.0
12,23,5,,,,,6.0,0.0,0.0,0.0,0.0
12,24,5,,,,,5.0,0.0,0.0,0.0,0.0
12,24,5,,,,,4.75,0.0,0.0,0.0,0.0
12,24,5,,,,,4.75,0.0,0.0,0.0,0.0
12,24,5,,,,,4.75,0.0,0.0,0.0,0.0
12,1,6,,,,,4.0,0.0,0.0,0.0,0.0
12,1,6,,,,,4.0,0.0,0.0,0.0,0.0
12,1,6,,,,,4.25,0.0,0.0,0.0,0.0
12,1,6,,,,,4.75,0.0,0.0,0.0,0.0
12,2,6,,,,,5.25,0.0,0.0,0.0,0.0
12,2,6,,,,,5.5,0.0,0.0,0.0,0.0
12,2,6,,,,,5.75,0.0,0.0,0.0,0.0
12,2,6,,,,,5.0,0.0,0.0,0.0,0.0
12,3,6,,,,,4.5,0.0,0.0,0.0,0.0
12,3,6,,,,,4.5,0.0,0.0,0.0,0.0
12,3,6,,,,,3.75,0.0,0.0,0.0,0.0
12,3,6,,,,,3.75,0.0,0.0,0.0,0.0
12,4,6,,,,,4.25,0.0,0.0,0.0,0.0
12,4,6,,,,,4.0,0.0,0.0,0.0,0.0
12,4,6,,,,,4.5,0.0,0.0,0.0,0.0
12,4,6,,,,,4.5,0.0,0.0,0.0,0.0
12,5,6,,,,,4.25,0.0,0.0,0.0,0.0
12,5,6,,,,,3.5,0.0,0.0,0.0,0.0
12,5,6,,,,,3.0,0.0,0.0,0.0,0.0
12,5,6,,,,,2.5,0.0,0.0,0.0,0.0
12,6,6,,,,,3.0,0.0,0.0,0.0,0.0
12,6,6,,,,,3.25,0.0,0.0,0.0,0.0
12,6,6,,,,,3.75,0.0,0.0,0.0,0.0
12,6,6,,,,,4.0,0.0,0.0,0.0,0.0
12,7,6,,,,,4.0,0.0,0.0,0.0,0.0
12,7,6,,,,,4.25,0.0,0.0,0.0,0.0
12,7,6,,,,,5.0,0.0,0.0,0.0,0.0
12,7,6,,,,,5.75,0.0,0.0,0.0,0.0
12,8,6,,,,,5.75,0.0,0.0,0.0,0.0
12,8,6,,,,,7.0,0.0,0.0,0.0,0.0
12,8,6,,,,,8.0,0.0,0.0,0.0,0.0
12,8,6,,,,,8.25,0.0,0.0,0.0,0.0
12,9,6,,,,,9.0,0.0,0.0,0.0,0.0
12,9,6,,,,,8.295,0.0,0.0,0.0,0.045
12,9,6,,,,,7.4175,0.0,0.0,0.0,0.1675
12,9,6,,,,,8.28,0.0,0.0,0.0,0.28
12,10,6,,,,,7.2,0.0,0.0,0.0,0.5011789342983508
12,10,6,,,,,6.0775,0.0,0.0,0.0,0.6431796323495502
12,10,6,,,,,5.07,0.0,0.0,0.0,0.913259391388106
12,10,6,,,,,5.3100000000000005,0.0,0.0,0.0,2.015853046844478
12,11,6,,,,,4.7475000000000005,0.0,0.0,0.0,2.716158071386625
12,11,6,,,,,5.0525,0.0,0.0,0.0,4.407299533250971
12,11,6,,,,,5.8475,0.0,0.0,0.0,5.271902402821488
12,11,6,,,,,6.2,0.0,0.0,0.0,5.927151747370214
12,12,6,,,,,7.475,0.0,0.0,0.0,5.924136250148276
12,12,6,,,,,8.25,0.0,0.0,0.0,6.221695605178554
12,12,6,,,,,8.08,0.0,0.0,0.0,6.578766831214889
12,12,6,,,,,9.0775,0.0,0.0,0.0,6.84657025074214
12,13,6,,,,,9.4625,0.0,0.0,0.0,7.044542012982162
12,13,6,,,,,8.305,0.0,0.0,0.0,7.145372981833357
12,13,6,,,,,8.372499999999999,0.0,0.0,0.0,7.218952337481526
12,13,6,,,,,8.1125,0.0,0.0,0.0,7.208051692200316
12,14,6,,,,,7.29,0.0,0.0,0.0,7.117932707128091
12,14,6,,,,,6.6525,0.0,0.0,0.0,6.968281981251927
12,14,6,,,,,6.8,0.0,0.0,0.0,6.856724167416968
12,14,6,,,,,5.155,0.0,0.0,0.0,6.698910674674832
12,15,6,,,,,4.6925,0.0,0.0,0.0,6.4406303872048944
12,15,6,,,,,5.4675,0.0,0.0,0.0,6.196769749910641
12,15,6,,,,,5.1775,0.0,0.0,0.0,5.882460484064715
12,15,6,,,,,6.1025,0.0,0.0,0.0,5.530217341306348
12,16,6,,,,,7.2375,0.0,0.0,0.0,5.17874390379773
12,16,6,,,,,5.84,0.0,0.0,0.0,4.744221328228421
12,16,6,,,,,5.8075,0.0,0.0,0.0,4.162125047748782
12,16,6,,,,,5.3875,0.0,0.0,0.0,3.4297222159715837
12,17,6,,,,,5.404999999999999,0.0,0.0,0.0,2.4230553988990517
12,17,6,,,,,5.48,0.0,0.0,0.0,1.3829968170050275
12,17,6,,,,,5.6125,0.0,0.0,0.0,0.6886874393622597
12,17,6,,,,,5.7925,0.0,0.0,0.0,0.3288833894097321
12,18,6,,,,,6.35,0.0,0.0,0.0,0.1
12,18,6,,,,,8.2725,0.0,0.0,0.0,0.0225
12,18,6,,,,,9.5,0.0,0.0,0.0,0.0
12,18,6,,,,,9.5,0.0,0.0,0.0,0.0
12,19,6,,,,,9.5,0.0,0.0,0.0,0.0
12,19,6,,,,,9.0,0.0,0.0,0.0,0.0
12,19,6,,,,,8.0,0.0,0.0,0.0,0.0
12,19,6,,,,,7.25,0.0,0.0,0.0,0.0
12,20,6,,,,,6.25,0.0,0.0,0.0,0.0
12,20,6,,,,,6.75,0.0,0.0,0.0,0.0
12,20,6,,,,,6.25,0.0,0.0,0.0,0.0
12,20,6,,,,,6.5,0.0,0.0,0.0,0.0
12,21,6,,,,,7.75,0.0,0.0,0.0,0.0
12,21,6,,,,,6.0,0.0,0.0,0.0,0.0
12,21,6,,,,,5.75,0.0,0.0,0.0,0.0
12,21,6,,,,,5.25,0.0,0.0,0.0,0.0
12,22,6,,,,,5.0,0.0,0.0,0.0,0.0
12,22,6,,,,,5.5,0.0,0.0,0.0,0.0
12,22,6,,,,,5.25,0.0,0.0,0.0,0.0
12,22,6,,,,,5.75,0.0,0.0,0.0,0.0
12,23,6,,,,,5.5,0.0,0.0,0.0,0.0
12,23,6,,,,,5.5,0.0,0.0,0.0,0.0
12,23,6,,,,,4.5,0.0,0.0,0.0,0.0
12,23,6,,,,,5.0,0.0,0.0,0.0,0.0
12,24,6,,,,,4.25,0.0,0.0,0.0,0.0
12,24,6,,,,,4.0,0.0,0.0,0.0,0.0
12,24,6,,,,,4.0,0.0,0.0,0.0,0.0
12,24,6,,,,,4.25,0.0,0.0,0.0,0.0
12,1,7,,,,,3.75,0.0,0.0,0.0,0.0
12,1,7,,,,,3.25,0.0,0.0,0.0,0.0
12,1,7,,,,,4.0,0.0,0.0,0.0,0.0
12,1,7,,,,,4.0,0.0,0.0,0.0,0.0
12,2,7,,,,,4.25,0.0,0.0,0.0,0.0
12,2,7,,,,,5.0,0.0,0.0,0.0,0.0
12,2,7,,,,,5.0,0.0,0.0,0.0,0.0
12,2,7,,,,,5.0,0.0,0.0,0.0,0.0
12,3,7,,,,,4.5,0.0,0.0,0.0,0.0
12,3,7,,,,,4.75,0.0,0.0,0.0,0.0
12,3,7,,,,,4.0,0.0,0.0,0.0,0.0
12,3,7,,,,,4.0,0.0,0.0,0.0,0.0
12,4,7,,,,,4.25,0.0,0.0,0.0,0.0
12,4,7,,,,,5.0,0.0,0.0,0.0,0.0
12,4,7,,,,,5.25,0.0,0.0,0.0,0.0
12,4,7,,,,,5.25,0.0,0.0,0.0,0.0
12,5,7,,,,,4.75,0.0,0.0,0.0,0.0
12,5,7,,,,,3.5,0.0,0.0,0.0,0.0
12,5,7,,,,,3.0,0.0,0.0,0.0,0.0
12,5,7,,,,,2.5,0.0,0.0,0.0,0.0
12,6,7,,,,,2.75,0.0,0.0,0.0,0.0
12,6,7,,,,,3.25,0.0,0.0,0.0,0.0
12,6,7,,,,,3.75,0.0,0.0,0.0,0.0
12,6,7,,,,,4.0,0.0,0.0,0.0,0.0
12,7,7,,,,,4.25,0.0,0.0,0.0,0.0
12,7,7,,,,,5.0,0.0,0.0,0.0,0.0
12,7,7,,,,,4.75,0.0,0.0,0.0,0.0
12,7,7,,,,,5.0,0.0,0.0,0.0,0.0
12,8,7,,,,,5.5,0.0,0.0,0.0,0.0
12,8,7,,,,,7.75,0.0,0.0,0.0,0.0
12,8,7,,,,,8.5,0.0,0.0,0.0,0.0
12,8,7,,,,,9.25,0.0,0.0,0.0,0.0
12,9,7,,,,,8.75,0.0,0.0,0.0,0.0
12,9,7,,,,,9.0,0.0,0.0,0.0,0.0
12,9,7,,,,,7.07,0.0,0.0,0.0,0.07
12,9,7,,,,,7.1575,0.0,0.0,0.0,0.1575
12,10,7,,,,,6.4925,0.0,0.0,0.0,0.27642193264436454
12,10,7,,,,,4.96,0.0,0.0,0.0,0.5243467588305472
12,10,7,,,,,5.69,0.0,0.0,0.0,0.7865201382458207
12,10,7,,,,,4.6575,0.0,0.0,0.0,1.0344449644320033
12,11,7,,,,,4.495,0.0,0.0,0.0,2.679977644283924
12,11,7,,,,,3.86,0.0,0.0,0.0,4.607890292621803
12,11,7,,,,,5.61,0.0,0.0,0.0,4.906328783076583
12,11,7,,,,,5.32,0.0,0.0,0.0,2.769509191420358
12,12,7,,,,,5.4425,0.0,0.0,0.0,1.131
12,12,7,,,,,6.12,0.0,0.0,0.0,1.044
12,12,7,,,,,6.8825,0.0,0.0,0.0,1.659
12,12,7,,,,,8.335,0.0,0.0,0.0,2.502
12,13,7,,,,,7.815000000000001,0.0,0.0,0.0,6.978000000000001
12,13,7,,,,,7.895,0.0,0.0,0.0,6.773999999999999
12,13,7,,,,,7.32,0.0,0.0,0.0,7.584
12,13,7,,,,,7.255,0.0,0.0,0.0,7.505999999999999
12,14,7,,,,,6.2325,0.0,0.0,0.0,6.879
12,14,7,,,,,5.5625,0.0,0.0,0.0,6.975
12,14,7,,,,,5.4825,0.0,0.0,0.0,7.179
12,14,7,,,,,5.2775,0.0,0.0,0.0,7.2330000000000005
12,15,7,,,,,4.38,0.0,0.0,0.0,7.056
12,15,7,,,,,5.8075,0.0,0.0,0.0,6.669
12,15,7,,,,,4.7525,0.0,0.0,0.0,6.303
12,15,7,,,,,6.425,0.0,0.0,0.0,5.909999999999999
12,16,7,,,,,5.065,0.0,0.0,0.0,5.363971471869116
12,16,7,,,,,4.875,0.0,0.0,0.0,4.846962173375706
12,16,7,,,,,5.5825,0.0,0.0,0.0,4.209513208755992
12,16,7,,,,,4.865,0.0,0.0,0.0,3.3664355458718545
12,17,7,,,,,4.83,0.0,0.0,0.0,2.423443398302805
12,17,7,,,,,4.4575,0.0,0.0,0.0,1.4068787997358831
12,17,7,,,,,4.8825,0.0,0.0,0.0,0.7369365141473674
12,17,7,,,,,5.55,0.0,0.0,0.0,0.349535105524443
12,18,7,,,,,6.395,0.0,0.0,0.0,0.145
12,18,7,,,,,8.05,0.0,0.0,0.0,0.05
12,18,7,,,,,8.0,0.0,0.0,0.0,0.0
12,18,7,,,,,8.0,0.0,0.0,0.0,0.0
12,19,7,,,,,8.25,0.0,0.0,0.0,0.0
12,19,7,,,,,8.0,0.0,0.0,0.0,0.0
12,19,7,,,,,8.0,0.0,0.0,0.0,0.0
12,19,7,,,,,7.25,0.0,0.0,0.0,0.0
12,20,7,,,,,7.0,0.0,0.0,0.0,0.0
12,20,7,,,,,6.5,0.0,0.0,0.0,0.0
12,20,7,,,,,6.25,0.0,0.0,0.0,0.0
12,20,7,,,,,6.5,0.0,0.0,0.0,0.0
12,21,7,,,,,6.25,0.0,0.0,0.0,0.0
12,21,7,,,,,6.0,0.0,0.0,0.0,0.0
12,21,7,,,,,6.0,0.0,0.0,0.0,0.0
12,21,7,,,,,6.0,0.0,0.0,0.0,0.0
12,22,7,,,,,5.25,0.0,0.0,0.0,0.0
12,22,7,,,,,5.75,0.0,0.0,0.0,0.0
12,22,7,,,,,5.75,0.0,0.0,0.0,0.0
12,22,7,,,,,5.5,0.0,0.0,0.0,0.0
12,23,7,,,,,5.25,0.0,0.0,0.0,0.0
12,23,7,,,,,4.75,0.0,0.0,0.0,0.0
12,23,7,,,,,4.5,0.0,0.0,0.0,0.0
12,23,7,,,,,5.25,0.0,0.0,0.0,0.0
12,24,7,,,,,4.75,0.0,0.0,0.0,0.0
12,24,7,,,,,4.0,0.0,0.0,0.0,0.0
12,24,7,,,,,3.75,0.0,0.0,0.0,0.0
12,24,7,,,,,3.75,0.0,0.0,0.0,0.0
12,1,1,,,,,3.25,0.0,0.0,0.0,0.0
12,1,1,,,,,3.0,0.0,0.0,0.0,0.0
12,1,1,,,,,3.75,0.0,0.0,0.0,0.0
12,1,1,,,,,3.75,0.0,0.0,0.0,0.0
12,2,1,,,,,4.25,0.0,0.0,0.0,0.0
12,2,1,,,,,5.0,0.0,0.0,0.0,0.0
12,2,1,,,,,5.0,0.0,0.0,0.0,0.0
12,2,1,,,,,5.0,0.0,0.0,0.0,0.0
12,3,1,,,,,4.25,0.0,0.0,0.0,0.0
12,3,1,,,,,4.0,0.0,0.0,0.0,0.0
12,3,1,,,,,3.5,0.0,0.0,0.0,0.0
12,3,1,,,,,3.75,0.0,0.0,0.0,0.0
12,4,1,,,,,4.5,0.0,0.0,0.0,0.0
12,4,1,,,,,4.5,0.0,0.0,0.0,0.0
12,4,1,,,,,4.5,0.0,0.0,0.0,0.0
12,4,1,,,,,4.75,0.0,0.0,0.0,0.0
12,5,1,,,,,4.0,0.0,0.0,0.0,0.0
12,5,1,,,,,3.5,0.0,0.0,0.0,0.0
12,5,1,,,,,3.0,0.0,0.0,0.0,0.0
12,5,1,,,,,2.5,0.0,0.0,0.0,0.0
12,6,1,,,,,2.75,0.0,0.0,0.0,0.0
12,6,1,,,,,3.25,0.0,0.0,0.0,0.0
12,6,1,,,,,4.0,0.0,0.0,0.0,0.0
12,6,1,,,,,4.0,0.0,0.0,0.0,0.0
12,7,1,,,,,4.5,0.0,0.0,0.0,0.0
12,7,1,,,,,4.75,0.0,0.0,0.0,0.0
12,7,1,,,,,4.75,0.0,0.0,0.0,0.0
12,7,1,,,,,4.75,0.0,0.0,0.0,0.0
12,8,1,,,,,5.5,0.0,0.0,0.0,0.0
12,8,1,,,,,7.5,0.0,0.0,0.0,0.0
12,8,1,,,,,8.25,0.0,0.0,0.0,0.0
12,8,1,,,,,9.75,0.0,0.0,0.0,0.0
12,9,1,,,,,8.75,0.0,0.0,0.0,0.0
12,9,1,,,,,7.28,0.0,0.0,0.0,0.03
12,9,1,,,,,6.39,0.0,0.0,0.0,0.14
12,9,1,,,,,7.0,0.0,0.0,0.0,0.25
12,10,1,,,,,6.9725,0.0,0.0,0.0,0.5428858960740532
12,10,1,,,,,5.6325,0.0,0.0,0.0,1.0139614884346073
12,10,1,,,,,5.74,0.0,0.0,0.0,1.7119576405298187
12,10,1,,,,,7.355,0.0,0.0,0.0,2.705812243924646
12,11,1,,,,,6.220000000000001,0.0,0.0,0.0,3.2447292423540066
12,11,1,,,,,6.895,0.0,0.0,0.0,4.255293063625877
12,11,1,,,,,6.78,0.0,0.0,0.0,4.949031470661161
12,11,1,,,,,7.934999999999999,0.0,0.0,0.0,5.39149454916398
12,12,1,,,,,6.7275,0.0,0.0,0.0,6.003219727212242
12,12,1,,,,,7.77,0.0,0.0,0.0,6.339124417831004
12,12,1,,,,,9.48,0.0,0.0,0.0,6.580286759813706
12,12,1,,,,,8.9025,0.0,0.0,0.0,6.778384397870925
12,13,1,,,,,8.8,0.0,0.0,0.0,6.82585766680773
12,13,1,,,,,8.932500000000001,0.0,0.0,0.0,6.975349590915503
12,13,1,,,,,7.945,0.0,0.0,0.0,6.989452602623784
12,13,1,,,,,7.04,0.0,0.0,0.0,7.0966354916067145
12,14,1,,,,,6.2575,0.0,0.0,0.0,6.903645951562076
12,14,1,,,,,5.92,0.0,0.0,0.0,6.807110750481504
12,14,1,,,,,4.51,0.0,0.0,0.0,6.630589239934171
12,14,1,,,,,5.3,0.0,0.0,0.0,6.398904757340798
12,15,1,,,,,6.1425,0.0,0.0,0.0,6.174990869705967
12,15,1,,,,,5.9275,0.0,0.0,0.0,5.939701009362719
12,15,1,,,,,4.695,0.0,0.0,0.0,5.685259648758972
12,15,1,,,,,6.165,0.0,0.0,0.0,5.378835644591019
12,16,1,,,,,6.315,0.0,0.0,0.0,5.133629200317636
12,16,1,,,,,6.395,0.0,0.0,0.0,4.6613128226323335
12,16,1,,,,,6.135,0.0,0.0,0.0,4.087785792585894
12,16,1,,,,,5.785,0.0,0.0,0.0,3.413048110178319
12,17,1,,,,,6.67,0.0,0.0,0.0,2.494997774731523
12,17,1,,,,,7.2675,0.0,0.0,0.0,1.4573316495263622
12,17,1,,,,,5.91,0.0,0.0,0.0,0.758847249457514
12,17,1,,,,,7.085,0.0,0.0,0.0,0.3851724675276776
12,18,1,,,,,7.9225,0.0,0.0,0.0,0.1725
12,18,1,,,,,9.065,0.0,0.0,0.0,0.065
12,18,1,,,,,10.5025,0.0,0.0,0.0,0.0025
12,18,1,,,,,10.5,0.0,0.0,0.0,0.0
12,19,1,,,,,10.25,0.0,0.0,0.0,0.0
12,19,1,,,,,10.75,0.0,0.0,0.0,0.0
12,19,1,,,,,9.75,0.0,0.0,0.0,0.0
12,19,1,,,,,8.5,0.0,0.0,0.0,0.0
12,20,1,,,,,7.75,0.0,0.0,0.0,0.0
12,20,1,,,,,7.25,0.0,0.0,0.0,0.0
12,20,1,,,,,7.0,0.0,0.0,0.0,0.0
12,20,1,,,,,7.25,0.0,0.0,0.0,0.0
12,21,1,,,,,7.0,0.0,0.0,0.0,0.0
12,21,1,,,,,6.25,0.0,0.0,0.0,0.0
12,21,1,,,,,6.5,0.0,0.0,0.0,0.0
12,21,1,,,,,5.75,0.0,0.0,0.0,0.0
12,22,1,,,,,5.75,0.0,0.0,0.0,0.0
12,22,1,,,,,5.75,0.0,0.0,0.0,0.0
12,22,1,,,,,5.0,0.0,0.0,0.0,0.0
12,22,1,,,,,5.75,0.0,0.0,0.0,0.0
12,23,1,,,,,6.0,0.0,0.0,0.0,0.0
12,23,1,,,,,5.5,0.0,0.0,0.0,0.0
12,23,1,,,,,5.5,0.0,0.0,0.0,0.0
12,23,1,,,,,5.5,0.0,0.0,0.0,0.0
12,24,1,,,,,4.75,0.0,0.0,0.0,0.0
12,24,1,,,,,4.5,0.0,0.0,0.0,0.0
12,24,1,,,,,4.5,0.0,0.0,0.0,0.0
12,24,1,,,,,4.75,0.0,0.0,0.0,0.0
12,1,2,,,,,4.0,0.0,0.0,0.0,0.0
12,1,2,,,,,3.5,0.0,0.0,0.0,0.0
12,1,2,,,,,4.25,0.0,0.0,0.0,0.0
12,1,2,,,,,4.75,0.0,0.0,0.0,0.0
12,2,2,,,,,5.5,0.0,0.0,0.0,0.0
12,2,2,,,,,6.0,0.0,0.0,0.0,0.0
12,2,2,,,,,6.75,0.0,0.0,0.0,0.0
12,2,2,,,,,6.75,0.0,0.0,0.0,0.0
12,3,2,,,,,5.5,0.0,0.0,0.0,0.0
12,3,2,,,,,4.75,0.0,0.0,0.0,0.0
12,3,2,,,,,5.0,0.0,0.0,0.0,0.0
12,3,2,,,,,4.75,0.0,0.0,0.0,0.0
12,4,2,,,,,5.25,0.0,0.0,0.0,0.0
12,4,2,,,,,5.5,0.0,0.0,0.0,0.0
12,4,2,,,,,5.5,0.0,0.0,0.0,0.0
12,4,2,,,,,5.25,0.0,0.0,0.0,0.0
12,5,2,,,,,4.75,0.0,0.0,0.0,0.0
12,5,2,,,,,4.75,0.0,0.0,0.0,0.0
12,5,2,,,,,4.0,0.0,0.0,0.0,0.0
12,5,2,,,,,3.75,0.0,0.0,0.0,0.0
12,6,2,,,,,3.75,0.0,0.0,0.0,0.0
12,6,2,,,,,4.25,0.0,0.0,0.0,0.0
12,6,2,,,,,4.75,0.0,0.0,0.0,0.0
12,6,2,,,,,4.75,0.0,0.0,0.0,0.0
12,7,2,,,,,4.75,0.0,0.0,0.0,0.0
12,7,2,,,,,5.0,0.0,0.0,0.0,0.0
12,7,2,,,,,5.25,0.0,0.0,0.0,0.0
12,7,2,,,,,5.5,0.0,0.0,0.0,0.0
12,8,2,,,,,6.5,0.0,0.0,0.0,0.0
12,8,2,,,,,8.5,0.0,0.0,0.0,0.0
12,8,2,,,,,9.5,0.0,0.0,0.0,0.0
12,8,2,,,,,10.25,0.0,0.0,0.0,0.0
12,9,2,,,,,9.75,0.0,0.0,0.0,0.0
12,9,2,,,,,8.2775,0.0,0.0,0.0,0.0275
12,9,2,,,,,6.89,0.0,0.0,0.0,0.14
12,9,2,,,,,7.01,0.0,0.0,0.0,0.26
12,10,2,,,,,6.23,0.0,0.0,0.0,0.5362279586644023
12,10,2,,,,,7.145,0.0,0.0,0.0,0.9998417145930001
12,10,2,,,,,6.745,0.0,0.0,0.0,1.670126662923503
12,10,2,,,,,5.8775,0.0,0.0,0.0,2.6560041077596175
12,11,2,,,,,6.282500000000001,0.0,0.0,0.0,3.300761990268968
12,11,2,,,,,6.265,0.0,0.0,0.0,4.370176221246465
12,11,2,,,,,6.9325,0.0,0.0,0.0,5.096724820918201
12,11,2,,,,,8.094999999999999,0.0,0.0,0.0,5.545715528580509
12,12,2,,,,,7.6775,0.0,0.0,0.0,5.981592667466959
12,12,2,,,,,8.93,0.0,0.0,0.0,6.2598703548986325
12,12,2,,,,,9.65,0.0,0.0,0.0,6.502330122165834
12,12,2,,,,,10.7925,0.0,0.0,0.0,6.659377925963906
12,13,2,,,,,9.9025,0.0,0.0,0.0,6.802993403961841
12,13,2,,,,,9.695,0.0,0.0,0.0,6.8499868569758
12,13,2,,,,,8.93,0.0,0.0,0.0,6.833400932382638
12,13,2,,,,,9.23,0.0,0.0,0.0,6.888687347693178
12,14,2,,,,,7.780000000000001,0.0,0.0,0.0,6.863301254517024
12,14,2,,,,,6.665,0.0,0.0,0.0,6.737619782499594
12,14,2,,,,,6.2375,0.0,0.0,0.0,6.543633162646604
12,14,2,,,,,6.34,0.0,0.0,0.0,6.382433013754683
12,15,2,,,,,5.635,0.0,0.0,0.0,6.6840082024475835
12,15,2,,,,,6.6675,0.0,0.0,0.0,6.4260185335864755
12,15,2,,,,,6.395,0.0,0.0,0.0,6.102790097886924
12,15,2,,,,,8.344999999999999,0.0,0.0,0.0,5.746942278768152
12,16,2,,,,,8.2675,0.0,0.0,0.0,4.942924725401337
12,16,2,,,,,7.39,0.0,0.0,0.0,4.529874568491762
12,16,2,,,,,7.18,0.0,0.0,0.0,4.026555171992677
12,16,2,,,,,7.085,0.0,0.0,0.0,3.3755224743471217
12,17,2,,,,,5.715,0.0,0.0,0.0,2.493112816446126
12,17,2,,,,,6.7975,0.0,0.0,0.0,1.4604125866089612
12,17,2,,,,,7.19,0.0,0.0,0.0,0.7766355951908925
12,17,2,,,,,8.345,0.0,0.0,0.0,0.38831779759544627
12,18,2,,,,,9.175,0.0,0.0,0.0,0.175
12,18,2,,,,,9.8125,0.0,0.0,0.0,0.0625
12,18,2,,,,,9.7525,0.0,0.0,0.0,0.0025
12,18,2,,,,,10.0,0.0,0.0,0.0,0.0
12,19,2,,,,,9.5,0.0,0.0,0.0,0.0
12,19,2,,,,,9.75,0.0,0.0,0.0,0.0
12,19,2,,,,,9.5,0.0,0.0,0.0,0.0
12,19,2,,,,,8.5,0.0,0.0,0.0,0.0
12,20,2,,,,,8.0,0.0,0.0,0.0,0.0
12,20,2,,,,,7.25,0.0,0.0,0.0,0.0
12,20,2,,,,,6.75,0.0,0.0,0.0,0.0
12,20,2,,,,,6.75,0.0,0.0,0.0,0.0
12,21,2,,,,,6.5,0.0,0.0,0.0,0.0
12,21,2,,,,,6.0,0.0,0.0,0.0,0.0
12,21,2,,,,,5.75,0.0,0.0,0.0,0.0
12,21,2,,,,,5.0,0.0,0.0,0.0,0.0
12,22,2,,,,,5.5,0.0,0.0,0.0,0.0
12,22,2,,,,,5.5,0.0,0.0,0.0,0.0
12,22,2,,,,,5.25,0.0,0.0,0.0,0.0
12,22,2,,,,,5.75,0.0,0.0,0.0,0.0
12,23,2,,,,,5.25,0.0,0.0,0.0,0.0
12,23,2,,,,,5.25,0.0,0.0,0.0,0.0
12,23,2,,,,,6.0,0.0,0.0,0.0,0.0
12,23,2,,,,,6.0,0.0,0.0,0.0,0.0
12,24,2,,,,,4.25,0.0,0.0,0.0,0.0
12,24,2,,,,,4.25,0.0,0.0,0.0,0.0
12,24,2,,,,,4.0,0.0,0.0,0.0,0.0
12,24,2,,,,,3.75,0.0,0.0,0.0,0.0
12,1,3,,,,,3.5,0.0,0.0,0.0,0.0
12,1,3,,,,,3.75,0.0,0.0,0.0,0.0
12,1,3,,,,,4.75,0.0,0.0,0.0,0.0
12,1,3,,,,,4.75,0.0,0.0,0.0,0.0
12,2,3,,,,,5.0,0.0,0.0,0.0,0.0
12,2,3,,,,,5.25,0.0,0.0,0.0,0.0
12,2,3,,,,,5.25,0.0,0.0,0.0,0.0
12,2,3,,,,,5.25,0.0,0.0,0.0,0.0
12,3,3,,,,,5.0,0.0,0.0,0.0,0.0
12,3,3,,,,,4.75,0.0,0.0,0.0,0.0
12,3,3,,,,,4.75,0.0,0.0,0.0,0.0
12,3,3,,,,,4.5,0.0,0.0,0.0,0.0
12,4,3,,,,,5.0,0.0,0.0,0.0,0.0
12,4,3,,,,,5.0,0.0,0.0,0.0,0.0
12,4,3,,,,,5.25,0.0,0.0,0.0,0.0
12,4,3,,,,,4.75,0.0,0.0,0.0,0.0
12,5,3,,,,,4.5,0.0,0.0,0.0,0.0
12,5,3,,,,,4.25,0.0,0.0,0.0,0.0
12,5,3,,,,,3.75,0.0,0.0,0.0,0.0
12,5,3,,,,,3.25,0.0,0.0,0.0,0.0
12,6,3,,,,,3.25,0.0,0.0,0.0,0.0
12,6,3,,,,,4.0,0.0,0.0,0.0,0.0
12,6,3,,,,,4.5,0.0,0.0,0.0,0.0
12,6,3,,,,,4.5,0.0,0.0,0.0,0.0
12,7,3,,,,,4.5,0.0,0.0,0.0,0.0
12,7,3,,,,,5.0,0.0,0.0,0.0,0.0
12,7,3,,,,,5.25,0.0,0.0,0.0,0.0
12,7,3,,,,,5.25,0.0,0.0,0.0,0.0
12,8,3,,,,,5.5,0.0,0.0,0.0,0.0
12,8,3,,,,,7.0,0.0,0.0,0.0,0.0
12,8,3,,,,,7.5,0.0,0.0,0.0,0.0
12,8,3,,,,,8.5,0.0,0.0,0.0,0.0
12,9,3,,,,,8.75,0.0,0.0,0.0,0.0
12,9,3,,,,,9.2825,0.0,0.0,0.0,0.0325
12,9,3,,,,,9.1525,0.0,0.0,0.0,0.1525
12,9,3,,,,,7.02,0.0,0.0,0.0,0.27
12,10,3,,,,,6.745,0.0,0.0,0.0,0.575568984917032
12,10,3,,,,,5.655,0.0,0.0,0.0,1.0523028916159878
12,10,3,,,,,6.29,0.0,0.0,0.0,1.7906590641863218
12,10,3,,,,,4.5600000000000005,0.0,0.0,0.0,2.395297189755729
12,11,3,,,,,5.585,0.0,0.0,0.0,3.133898557339014
12,11,3,,,,,6.609999999999999,0.0,0.0,0.0,4.266965936976576
12,11,3,,,,,6.075,0.0,0.0,0.0,5.057349523748145
12,11,3,,,,,5.7325,0.0,0.0,0.0,5.507812896628444
12,12,3,,,,,6.9025,0.0,0.0,0.0,6.367739010806521
12,12,3,,,,,8.9225,0.0,0.0,0.0,6.685978628190651
12,12,3,,,,,7.665,0.0,0.0,0.0,6.971804951211582
12,12,3,,,,,8.9275,0.0,0.0,0.0,7.28120457922393
12,13,3,,,,,7.5425,0.0,0.0,0.0,7.387359377670566
12,13,3,,,,,6.3525,0.0,0.0,0.0,7.4577990380059225
12,13,3,,,,,7.185,0.0,0.0,0.0,7.554653570967037
12,13,3,,,,,7.1625,0.0,0.0,0.0,7.234740113610624
12,14,3,,,,,6.09,0.0,0.0,0.0,7.076456816107095
12,14,3,,,,,5.02,0.0,0.0,0.0,6.998325589430833
12,14,3,,,,,4.8725,0.0,0.0,0.0,6.833691933220139
12,14,3,,,,,5.405,0.0,0.0,0.0,6.590927050333186
12,15,3,,,,,5.1625,0.0,0.0,0.0,6.18038603556586
12,15,3,,,,,5.4225,0.0,0.0,0.0,5.918435898959095
12,15,3,,,,,5.355,0.0,0.0,0.0,5.571897697406396
12,15,3,,,,,6.265,0.0,0.0,0.0,5.200801670546811
12,16,3,,,,,5.31,0.0,0.0,0.0,5.244616571251585
12,16,3,,,,,5.86,0.0,0.0,0.0,4.72705572540439
12,16,3,,,,,5.7625,0.0,0.0,0.0,4.039849935640613
12,16,3,,,,,6.3875,0.0,0.0,0.0,3.321015427519508
12,17,3,,,,,5.825,0.0,0.0,0.0,2.4089120189773325
12,17,3,,,,,6.21,0.0,0.0,0.0,1.4047149604638904
12,17,3,,,,,6.6850000000000005,0.0,0.0,0.0,0.7952311966262521
12,17,3,,,,,7.3675,0.0,0.0,0.0,0.42663863468634683
12,18,3,,,,,8.415,0.0,0.0,0.0,0.165
12,18,3,,,,,9.31,0.0,0.0,0.0,0.06
12,18,3,,,,,8.75,0.0,0.0,0.0,0.0
12,18,3,,,,,8.75,0.0,0.0,0.0,0.0
12,19,3,,,,,8.0,0.0,0.0,0.0,0.0
12,19,3,,,,,8.0,0.0,0.0,0.0,0.0
12,19,3,,,,,8.25,0.0,0.0,0.0,0.0
12,19,3,,,,,8.0,0.0,0.0,0.0,0.0
12,20,3,,,,,7.75,0.0,0.0,0.0,0.0
12,20,3,,,,,7.25,0.0,0.0,0.0,0.0
12,20,3,,,,,7.0,0.0,0.0,0.0,0.0
12,20,3,,,,,6.75,0.0,0.0,0.0,0.0
12,21,3,,,,,5.75,0.0,0.0,0.0,0.0
12,21,3,,,,,5.25,0.0,0.0,0.0,0.0
12,21,3,,,,,4.25,0.0,0.0,0.0,0.0
12,21,3,,,,,4.5,0.0,0.0,0.0,0.0
12,22,3,,,,,4.75,0.0,0.0,0.0,0.0
12,22,3,,,,,4.5,0.0,0.0,0.0,0.0
12,22,3,,,,,4.75,0.0,0.0,0.0,0.0
12,22,3,,,,,5.25,0.0,0.0,0.0,0.0
12,23,3,,,,,5.25,0.0,0.0,0.0,0.0
12,23,3,,,,,5.0,0.0,0.0,0.0,0.0
12,23,3,,,,,4.75,0.0,0.0,0.0,0.0
12,23,3,,,,,4.75,0.0,0.0,0.0,0.0
12,24,3,,,,,4.0,0.0,0.0,0.0,0.0
12,24,3,,,,,4.25,0.0,0.0,0.0,0.0
12,24,3,,,,,3.75,0.0,0.0,0.0,0.0
12,24,3,,,,,3.75,0.0,0.0,0.0,0.0
