month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
1,1,3,,,,,3.0,0.0,0.0,0.0,0.0
1,1,3,,,,,2.75,0.0,0.0,0.0,0.0
1,1,3,,,,,3.0,0.0,0.0,0.0,0.0
1,1,3,,,,,2.75,0.0,0.0,0.0,0.0
1,2,3,,,,,3.0,0.0,0.0,0.0,0.0
1,2,3,,,,,3.0,0.0,0.0,0.0,0.0
1,2,3,,,,,3.5,0.0,0.0,0.0,0.0
1,2,3,,,,,4.0,0.0,0.0,0.0,0.0
1,3,3,,,,,3.75,0.0,0.0,0.0,0.0
1,3,3,,,,,4.0,0.0,0.0,0.0,0.0
1,3,3,,,,,4.25,0.0,0.0,0.0,0.0
1,3,3,,,,,4.25,0.0,0.0,0.0,0.0
1,4,3,,,,,5.0,0.0,0.0,0.0,0.0
1,4,3,,,,,4.25,0.0,0.0,0.0,0.0
1,4,3,,,,,4.25,0.0,0.0,0.0,0.0
1,4,3,,,,,3.75,0.0,0.0,0.0,0.0
1,5,3,,,,,3.75,0.0,0.0,0.0,0.0
1,5,3,,,,,3.25,0.0,0.0,0.0,0.0
1,5,3,,,,,2.75,0.0,0.0,0.0,0.0
1,5,3,,,,,3.0,0.0,0.0,0.0,0.0
1,6,3,,,,,2.75,0.0,0.0,0.0,0.0
1,6,3,,,,,3.25,0.0,0.0,0.0,0.0
1,6,3,,,,,3.0,0.0,0.0,0.0,0.0
1,6,3,,,,,3.25,0.0,0.0,0.0,0.0
1,7,3,,,,,3.5,0.0,0.0,0.0,0.0
1,7,3,,,,,4.25,0.0,0.0,0.0,0.0
1,7,3,,,,,5.25,0.0,0.0,0.0,0.0
1,7,3,,,,,5.25,0.0,0.0,0.0,0.0
1,8,3,,,,,5.5,0.0,0.0,0.0,0.0
1,8,3,,,,,6.25,0.0,0.0,0.0,0.0
1,8,3,,,,,7.75,0.0,0.0,0.0,0.0
1,8,3,,,,,6.75,0.0,0.0,0.0,0.0
1,9,3,,,,,6.0025,0.0,0.0,0.0,0.00125
1,9,3,,,,,6.5475,0.0,0.0,0.0,0.02375
1,9,3,,,,,5.615,0.0,0.0,0.0,0.0575
1,9,3,,,,,5.465,0.0,0.0,0.0,0.1075
1,10,3,,,,,4.115,0.0,0.0,0.0,0.2913986219757208
1,10,3,,,,,3.675,0.0,0.0,0.0,0.5388878625578398
1,10,3,,,,,4.13,0.0,0.0,0.0,0.9021381995412726
1,10,3,,,,,4.7825,0.0,0.0,0.0,1.0238869388598957
1,11,3,,,,,6.835,0.0,0.0,0.0,1.3641342935812872
1,11,3,,,,,5.5825,0.0,0.0,0.0,2.2915225939860044
1,11,3,,,,,3.8,0.0,0.0,0.0,2.8249102537378152
1,11,3,,,,,3.93,0.0,0.0,0.0,3.1074012791115972
1,12,3,,,,,5.6425,0.0,0.0,0.0,3.1672276788205695
1,12,3,,,,,8.725,0.0,0.0,0.0,3.2267145959526577
1,12,3,,,,,5.435,0.0,0.0,0.0,3.378135839561609
1,12,3,,,,,4.5475,0.0,0.0,0.0,3.459254362923548
1,13,3,,,,,4.225,0.0,0.0,0.0,3.6583852089668834
1,13,3,,,,,4.5025,0.0,0.0,0.0,3.6786074387651935
1,13,3,,,,,7.125,0.0,0.0,0.0,3.768688280594026
1,13,3,,,,,4.4525,0.0,0.0,0.0,3.825678200934716
1,14,3,,,,,4.485,0.0,0.0,0.0,3.6483527885538507
1,14,3,,,,,4.3625,0.0,0.0,0.0,3.7416657234667126
1,14,3,,,,,5.2925,0.0,0.0,0.0,3.6904350925341607
1,14,3,,,,,3.8875,0.0,0.0,0.0,2.662163143102233
1,15,3,,,,,4.9675,0.0,0.0,0.0,3.5807531657848486
1,15,3,,,,,4.245,0.0,0.0,0.0,3.240158123845575
1,15,3,,,,,4.22,0.0,0.0,0.0,3.0419282052565797
1,15,3,,,,,4.7425,0.0,0.0,0.0,2.8779379998784114
1,16,3,,,,,4.18,0.0,0.0,0.0,2.73823673737888
1,16,3,,,,,4.415,0.0,0.0,0.0,2.5410539288448026
1,16,3,,,,,4.6475,0.0,0.0,0.0,1.9699678701659196
1,16,3,,,,,6.7675,0.0,0.0,0.0,1.129150611133818
1,17,3,,,,,7.2625,0.0,0.0,0.0,1.20368055124354
1,17,3,,,,,5.1850000000000005,0.0,0.0,0.0,0.943048894693286
1,17,3,,,,,5.33,0.0,0.0,0.0,0.46157667419586984
1,17,3,,,,,5.5275,0.0,0.0,0.0,0.2208405639471619
1,18,3,,,,,6.48,0.0,0.0,0.0,0.115
1,18,3,,,,,5.8275,0.0,0.0,0.0,0.03875
1,18,3,,,,,5.755,0.0,0.0,0.0,0.0025
1,18,3,,,,,6.75,0.0,0.0,0.0,0.0
1,19,3,,,,,6.5,0.0,0.0,0.0,0.0
1,19,3,,,,,6.75,0.0,0.0,0.0,0.0
1,19,3,,,,,7.0,0.0,0.0,0.0,0.0
1,19,3,,,,,6.5,0.0,0.0,0.0,0.0
1,20,3,,,,,6.0,0.0,0.0,0.0,0.0
1,20,3,,,,,5.0,0.0,0.0,0.0,0.0
1,20,3,,,,,5.0,0.0,0.0,0.0,0.0
1,20,3,,,,,4.5,0.0,0.0,0.0,0.0
1,21,3,,,,,5.5,0.0,0.0,0.0,0.0
1,21,3,,,,,5.75,0.0,0.0,0.0,0.0
1,21,3,,,,,4.5,0.0,0.0,0.0,0.0
1,21,3,,,,,4.5,0.0,0.0,0.0,0.0
1,22,3,,,,,4.0,0.0,0.0,0.0,0.0
1,22,3,,,,,3.75,0.0,0.0,0.0,0.0
1,22,3,,,,,3.75,0.0,0.0,0.0,0.0
1,22,3,,,,,4.0,0.0,0.0,0.0,0.0
1,23,3,,,,,4.0,0.0,0.0,0.0,0.0
1,23,3,,,,,4.0,0.0,0.0,0.0,0.0
1,23,3,,,,,4.0,0.0,0.0,0.0,0.0
1,23,3,,,,,4.25,0.0,0.0,0.0,0.0
1,24,3,,,,,3.75,0.0,0.0,0.0,0.0
1,24,3,,,,,4.0,0.0,0.0,0.0,0.0
1,24,3,,,,,3.5,0.0,0.0,0.0,0.0
1,24,3,,,,,2.75,0.0,0.0,0.0,0.0
1,1,4,,,,,2.75,0.0,0.0,0.0,0.0
1,1,4,,,,,3.0,0.0,0.0,0.0,0.0
1,1,4,,,,,3.0,0.0,0.0,0.0,0.0
1,1,4,,,,,3.0,0.0,0.0,0.0,0.0
1,2,4,,,,,3.25,0.0,0.0,0.0,0.0
1,2,4,,,,,3.0,0.0,0.0,0.0,0.0
1,2,4,,,,,3.25,0.0,0.0,0.0,0.0
1,2,4,,,,,3.75,0.0,0.0,0.0,0.0
1,3,4,,,,,3.75,0.0,0.0,0.0,0.0
1,3,4,,,,,3.75,0.0,0.0,0.0,0.0
1,3,4,,,,,4.0,0.0,0.0,0.0,0.0
1,3,4,,,,,4.0,0.0,0.0,0.0,0.0
1,4,4,,,,,4.5,0.0,0.0,0.0,0.0
1,4,4,,,,,4.0,0.0,0.0,0.0,0.0
1,4,4,,,,,3.75,0.0,0.0,0.0,0.0
1,4,4,,,,,3.75,0.0,0.0,0.0,0.0
1,5,4,,,,,3.5,0.0,0.0,0.0,0.0
1,5,4,,,,,3.0,0.0,0.0,0.0,0.0
1,5,4,,,,,3.0,0.0,0.0,0.0,0.0
1,5,4,,,,,2.5,0.0,0.0,0.0,0.0
1,6,4,,,,,2.75,0.0,0.0,0.0,0.0
1,6,4,,,,,3.75,0.0,0.0,0.0,0.0
1,6,4,,,,,2.75,0.0,0.0,0.0,0.0
1,6,4,,,,,3.0,0.0,0.0,0.0,0.0
1,7,4,,,,,3.5,0.0,0.0,0.0,0.0
1,7,4,,,,,3.75,0.0,0.0,0.0,0.0
1,7,4,,,,,4.5,0.0,0.0,0.0,0.0
1,7,4,,,,,4.25,0.0,0.0,0.0,0.0
1,8,4,,,,,4.5,0.0,0.0,0.0,0.0
1,8,4,,,,,4.75,0.0,0.0,0.0,0.0
1,8,4,,,,,4.5,0.0,0.0,0.0,0.0
1,8,4,,,,,5.5,0.0,0.0,0.0,0.0
1,9,4,,,,,5.75,0.0,0.0,0.0,0.0
1,9,4,,,,,6.5075,0.0,0.0,0.0,0.00375
1,9,4,,,,,5.5925,0.0,0.0,0.0,0.04625
1,9,4,,,,,5.395,0.0,0.0,0.0,0.0725
1,10,4,,,,,6.2175,0.0,0.0,0.0,0.21083384159390517
1,10,4,,,,,5.325,0.0,0.0,0.0,0.3150390736460652
1,10,4,,,,,4.735,0.0,0.0,0.0,0.4701352329795126
1,10,4,,,,,5.6175,0.0,0.0,0.0,0.8409119888860356
1,11,4,,,,,7.385,0.0,0.0,0.0,1.3535647920586769
1,11,4,,,,,7.64,0.0,0.0,0.0,1.6027770822933067
1,11,4,,,,,7.67,0.0,0.0,0.0,2.365073499481587
1,11,4,,,,,8.085,0.0,0.0,0.0,1.30469963711071
1,12,4,,,,,8.2025,0.0,0.0,0.0,1.4525
1,12,4,,,,,6.6775,0.0,0.0,0.0,1.4275
1,12,4,,,,,6.34,0.0,0.0,0.0,2.59
1,12,4,,,,,6.13,0.0,0.0,0.0,2.88
1,13,4,,,,,7.37,0.0,0.0,0.0,2.8024652305338456
1,13,4,,,,,6.2275,0.0,0.0,0.0,2.9074356180886847
1,13,4,,,,,6.395,0.0,0.0,0.0,4.291580030730401
1,13,4,,,,,4.835,0.0,0.0,0.0,4.721226268164161
1,14,4,,,,,5.15,0.0,0.0,0.0,4.353591845985373
1,14,4,,,,,6.605,0.0,0.0,0.0,3.5669769556311977
1,14,4,,,,,6.2225,0.0,0.0,0.0,4.177963993107554
1,14,4,,,,,4.922499999999999,0.0,0.0,0.0,2.396949147022628
1,15,4,,,,,5.3975,0.0,0.0,0.0,1.6475
1,15,4,,,,,5.025,0.0,0.0,0.0,1.275
1,15,4,,,,,6.2025,0.0,0.0,0.0,1.2025
1,15,4,,,,,4.9675,0.0,0.0,0.0,1.4675
1,16,4,,,,,5.9425,0.0,0.0,0.0,2.16342353113464
1,16,4,,,,,6.77,0.0,0.0,0.0,2.9799494020645905
1,16,4,,,,,6.217499999999999,0.0,0.0,0.0,2.681461092751829
1,16,4,,,,,5.27,0.0,0.0,0.0,1.9932111894604212
1,17,4,,,,,5.08,0.0,0.0,0.0,1.3102343207331555
1,17,4,,,,,5.9175,0.0,0.0,0.0,0.6575800068341213
1,17,4,,,,,6.2175,0.0,0.0,0.0,0.46055228943063925
1,17,4,,,,,7.0075,0.0,0.0,0.0,0.2536731861569831
1,18,4,,,,,6.615,0.0,0.0,0.0,0.0575
1,18,4,,,,,8.0225,0.0,0.0,0.0,0.01125
1,18,4,,,,,7.5,0.0,0.0,0.0,0.0
1,18,4,,,,,7.75,0.0,0.0,0.0,0.0
1,19,4,,,,,7.25,0.0,0.0,0.0,0.0
1,19,4,,,,,7.0,0.0,0.0,0.0,0.0
1,19,4,,,,,6.5,0.0,0.0,0.0,0.0
1,19,4,,,,,6.5,0.0,0.0,0.0,0.0
1,20,4,,,,,6.25,0.0,0.0,0.0,0.0
1,20,4,,,,,5.25,0.0,0.0,0.0,0.0
1,20,4,,,,,5.5,0.0,0.0,0.0,0.0
1,20,4,,,,,6.0,0.0,0.0,0.0,0.0
1,21,4,,,,,5.75,0.0,0.0,0.0,0.0
1,21,4,,,,,5.5,0.0,0.0,0.0,0.0
1,21,4,,,,,5.25,0.0,0.0,0.0,0.0
1,21,4,,,,,4.5,0.0,0.0,0.0,0.0
1,22,4,,,,,4.0,0.0,0.0,0.0,0.0
1,22,4,,,,,3.75,0.0,0.0,0.0,0.0
1,22,4,,,,,4.0,0.0,0.0,0.0,0.0
1,22,4,,,,,4.25,0.0,0.0,0.0,0.0
1,23,4,,,,,4.5,0.0,0.0,0.0,0.0
1,23,4,,,,,4.25,0.0,0.0,0.0,0.0
1,23,4,,,,,4.25,0.0,0.0,0.0,0.0
1,23,4,,,,,4.0,0.0,0.0,0.0,0.0
1,24,4,,,,,3.75,0.0,0.0,0.0,0.0
1,24,4,,,,,3.75,0.0,0.0,0.0,0.0
1,24,4,,,,,3.5,0.0,0.0,0.0,0.0
1,24,4,,,,,2.75,0.0,0.0,0.0,0.0
1,1,5,,,,,3.0,0.0,0.0,0.0,0.0
1,1,5,,,,,2.75,0.0,0.0,0.0,0.0
1,1,5,,,,,3.0,0.0,0.0,0.0,0.0
1,1,5,,,,,3.0,0.0,0.0,0.0,0.0
1,2,5,,,,,3.0,0.0,0.0,0.0,0.0
1,2,5,,,,,2.75,0.0,0.0,0.0,0.0
1,2,5,,,,,3.5,0.0,0.0,0.0,0.0
1,2,5,,,,,4.0,0.0,0.0,0.0,0.0
1,3,5,,,,,4.0,0.0,0.0,0.0,0.0
1,3,5,,,,,4.0,0.0,0.0,0.0,0.0
1,3,5,,,,,4.5,0.0,0.0,0.0,0.0
1,3,5,,,,,4.75,0.0,0.0,0.0,0.0
1,4,5,,,,,4.75,0.0,0.0,0.0,0.0
1,4,5,,,,,4.75,0.0,0.0,0.0,0.0
1,4,5,,,,,4.25,0.0,0.0,0.0,0.0
1,4,5,,,,,3.75,0.0,0.0,0.0,0.0
1,5,5,,,,,3.5,0.0,0.0,0.0,0.0
1,5,5,,,,,3.0,0.0,0.0,0.0,0.0
1,5,5,,,,,3.0,0.0,0.0,0.0,0.0
1,5,5,,,,,2.75,0.0,0.0,0.0,0.0
1,6,5,,,,,3.25,0.0,0.0,0.0,0.0
1,6,5,,,,,3.75,0.0,0.0,0.0,0.0
1,6,5,,,,,3.0,0.0,0.0,0.0,0.0
1,6,5,,,,,3.0,0.0,0.0,0.0,0.0
1,7,5,,,,,3.75,0.0,0.0,0.0,0.0
1,7,5,,,,,3.75,0.0,0.0,0.0,0.0
1,7,5,,,,,4.25,0.0,0.0,0.0,0.0
1,7,5,,,,,4.75,0.0,0.0,0.0,0.0
1,8,5,,,,,5.25,0.0,0.0,0.0,0.0
1,8,5,,,,,8.0,0.0,0.0,0.0,0.0
1,8,5,,,,,6.75,0.0,0.0,0.0,0.0
1,8,5,,,,,6.25,0.0,0.0,0.0,0.0
1,9,5,,,,,6.0,0.0,0.0,0.0,0.0
1,9,5,,,,,5.7525,0.0,0.0,0.0,0.00125
1,9,5,,,,,5.5475,0.0,0.0,0.0,0.02375
1,9,5,,,,,6.6025,0.0,0.0,0.0,0.05125
1,10,5,,,,,6.49,0.0,0.0,0.0,0.19878153146991562
1,10,5,,,,,6.11,0.0,0.0,0.0,0.2981722972048735
1,10,5,,,,,5.97,0.0,0.0,0.0,0.3892804991285848
1,10,5,,,,,7.02,0.0,0.0,0.0,0.6377574134659794
1,11,5,,,,,6.625,0.0,0.0,0.0,1.0914888443887631
1,11,5,,,,,7.1325,0.0,0.0,0.0,1.0987654366846882
1,11,5,,,,,7.6075,0.0,0.0,0.0,1.3170632055624407
1,11,5,,,,,6.3625,0.0,0.0,0.0,1.3219142670930575
1,12,5,,,,,5.9575,0.0,0.0,0.0,1.1604866546013377
1,12,5,,,,,6.3225,0.0,0.0,0.0,1.052997324672569
1,12,5,,,,,7.025,0.0,0.0,0.0,1.0151770048828168
1,12,5,,,,,6.595,0.0,0.0,0.0,1.0709122129940303
1,13,5,,,,,6.1375,0.0,0.0,0.0,1.2188295275295773
1,13,5,,,,,6.95,0.0,0.0,0.0,1.493340682378581
1,13,5,,,,,6.105,0.0,0.0,0.0,1.1902803674252809
1,13,5,,,,,6.23,0.0,0.0,0.0,1.0804759054856794
1,14,5,,,,,6.4025,0.0,0.0,0.0,1.3639979868228407
1,14,5,,,,,6.4875,0.0,0.0,0.0,1.2035276354319182
1,14,5,,,,,5.705,0.0,0.0,0.0,1.1719198389458274
1,14,5,,,,,5.4825,0.0,0.0,0.0,0.955528001464129
1,15,5,,,,,5.3625,0.0,0.0,0.0,0.8625
1,15,5,,,,,4.4,0.0,0.0,0.0,0.9
1,15,5,,,,,4.6225000000000005,0.0,0.0,0.0,0.8725
1,15,5,,,,,4.88,0.0,0.0,0.0,0.63
1,16,5,,,,,5.7125,0.0,0.0,0.0,0.6960333083397029
1,16,5,,,,,6.805,0.0,0.0,0.0,0.5421733138646108
1,16,5,,,,,7.675,0.0,0.0,0.0,0.4151777628692965
1,16,5,,,,,5.9375,0.0,0.0,0.0,0.42738887354192284
1,17,5,,,,,6.22,0.0,0.0,0.0,0.4549762855215177
1,17,5,,,,,7.9225,0.0,0.0,0.0,0.408994639644343
1,17,5,,,,,8.45,0.0,0.0,0.0,0.43561559252060206
1,17,5,,,,,8.9025,0.0,0.0,0.0,0.1476252841319818
1,18,5,,,,,9.3,0.0,0.0,0.0,0.025
1,18,5,,,,,8.015,0.0,0.0,0.0,0.0075
1,18,5,,,,,7.75,0.0,0.0,0.0,0.0
1,18,5,,,,,8.0,0.0,0.0,0.0,0.0
1,19,5,,,,,7.5,0.0,0.0,0.0,0.0
1,19,5,,,,,9.0,0.0,0.0,0.0,0.0
1,19,5,,,,,8.25,0.0,0.0,0.0,0.0
1,19,5,,,,,8.25,0.0,0.0,0.0,0.0
1,20,5,,,,,7.25,0.0,0.0,0.0,0.0
1,20,5,,,,,6.0,0.0,0.0,0.0,0.0
1,20,5,,,,,5.5,0.0,0.0,0.0,0.0
1,20,5,,,,,6.25,0.0,0.0,0.0,0.0
1,21,5,,,,,6.0,0.0,0.0,0.0,0.0
1,21,5,,,,,5.75,0.0,0.0,0.0,0.0
1,21,5,,,,,5.25,0.0,0.0,0.0,0.0
1,21,5,,,,,4.25,0.0,0.0,0.0,0.0
1,22,5,,,,,3.75,0.0,0.0,0.0,0.0
1,22,5,,,,,3.75,0.0,0.0,0.0,0.0
1,22,5,,,,,4.25,0.0,0.0,0.0,0.0
1,22,5,,,,,4.5,0.0,0.0,0.0,0.0
1,23,5,,,,,4.5,0.0,0.0,0.0,0.0
1,23,5,,,,,4.5,0.0,0.0,0.0,0.0
1,23,5,,,,,4.25,0.0,0.0,0.0,0.0
1,23,5,,,,,4.0,0.0,0.0,0.0,0.0
1,24,5,,,,,4.25,0.0,0.0,0.0,0.0
1,24,5,,,,,4.0,0.0,0.0,0.0,0.0
1,24,5,,,,,3.25,0.0,0.0,0.0,0.0
1,24,5,,,,,3.0,0.0,0.0,0.0,0.0
1,1,6,,,,,2.75,0.0,0.0,0.0,0.0
1,1,6,,,,,3.0,0.0,0.0,0.0,0.0
1,1,6,,,,,2.75,0.0,0.0,0.0,0.0
1,1,6,,,,,2.75,0.0,0.0,0.0,0.0
1,2,6,,,,,3.0,0.0,0.0,0.0,0.0
1,2,6,,,,,2.75,0.0,0.0,0.0,0.0
1,2,6,,,,,3.25,0.0,0.0,0.0,0.0
1,2,6,,,,,3.5,0.0,0.0,0.0,0.0
1,3,6,,,,,3.75,0.0,0.0,0.0,0.0
1,3,6,,,,,3.75,0.0,0.0,0.0,0.0
1,3,6,,,,,4.75,0.0,0.0,0.0,0.0
1,3,6,,,,,5.25,0.0,0.0,0.0,0.0
1,4,6,,,,,5.25,0.0,0.0,0.0,0.0
1,4,6,,,,,4.75,0.0,0.0,0.0,0.0
1,4,6,,,,,4.25,0.0,0.0,0.0,0.0
1,4,6,,,,,3.75,0.0,0.0,0.0,0.0
1,5,6,,,,,3.75,0.0,0.0,0.0,0.0
1,5,6,,,,,3.5,0.0,0.0,0.0,0.0
1,5,6,,,,,3.0,0.0,0.0,0.0,0.0
1,5,6,,,,,2.75,0.0,0.0,0.0,0.0
1,6,6,,,,,3.25,0.0,0.0,0.0,0.0
1,6,6,,,,,3.5,0.0,0.0,0.0,0.0
1,6,6,,,,,3.25,0.0,0.0,0.0,0.0
1,6,6,,,,,3.25,0.0,0.0,0.0,0.0
1,7,6,,,,,3.5,0.0,0.0,0.0,0.0
1,7,6,,,,,4.0,0.0,0.0,0.0,0.0
1,7,6,,,,,4.0,0.0,0.0,0.0,0.0
1,7,6,,,,,4.75,0.0,0.0,0.0,0.0
1,8,6,,,,,6.0,0.0,0.0,0.0,0.0
1,8,6,,,,,6.25,0.0,0.0,0.0,0.0
1,8,6,,,,,6.0,0.0,0.0,0.0,0.0
1,8,6,,,,,6.5,0.0,0.0,0.0,0.0
1,9,6,,,,,5.75,0.0,0.0,0.0,0.0
1,9,6,,,,,5.5,0.0,0.0,0.0,0.0
1,9,6,,,,,5.565,0.0,0.0,0.0,0.0325
1,9,6,,,,,4.97,0.0,0.0,0.0,0.11
1,10,6,,,,,4.5575,0.0,0.0,0.0,0.24974994689461696
1,10,6,,,,,4.055,0.0,0.0,0.0,0.24771945952148997
1,10,6,,,,,5.655,0.0,0.0,0.0,0.3289389544465686
1,10,6,,,,,5.6975,0.0,0.0,0.0,0.5665059771024239
1,11,6,,,,,3.98,0.0,0.0,0.0,0.8106925394487317
1,11,6,,,,,4.275,0.0,0.0,0.0,0.847918217280561
1,11,6,,,,,5.255,0.0,0.0,0.0,0.8313734715775258
1,11,6,,,,,6.76,0.0,0.0,0.0,1.0423189792912264
1,12,6,,,,,4.155,0.0,0.0,0.0,1.006431997825955
1,12,6,,,,,4.235,0.0,0.0,0.0,1.242818161016393
1,12,6,,,,,4.11,0.0,0.0,0.0,0.974197521027259
1,12,6,,,,,3.2675,0.0,0.0,0.0,1.4451790431415406
1,13,6,,,,,3.92,0.0,0.0,0.0,1.0415888363062922
1,13,6,,,,,5.4075,0.0,0.0,0.0,1.0324199204937368
1,13,6,,,,,7.0,0.0,0.0,0.0,1.1002698975066465
1,13,6,,,,,5.1,0.0,0.0,0.0,1.9071344890115207
1,14,6,,,,,4.66,0.0,0.0,0.0,1.3963029962546816
1,14,6,,,,,4.3675,0.0,0.0,0.0,1.1824712546816478
1,14,6,,,,,4.1125,0.0,0.0,0.0,0.9960538389513108
1,14,6,,,,,6.68,0.0,0.0,0.0,0.49711310861423225
1,15,6,,,,,4.8475,0.0,0.0,0.0,0.42845843303143283
1,15,6,,,,,4.7975,0.0,0.0,0.0,0.21333285996125734
1,15,6,,,,,4.1425,0.0,0.0,0.0,0.4607272689919591
1,15,6,,,,,5.32,0.0,0.0,0.0,0.40873858883333336
1,16,6,,,,,5.0825,0.0,0.0,0.0,0.4267618782516719
1,16,6,,,,,4.86,0.0,0.0,0.0,0.44690943473565636
1,16,6,,,,,7.0825,0.0,0.0,0.0,0.4267618782516719
1,16,6,,,,,6.585,0.0,0.0,0.0,0.42859347429567046
1,17,6,,,,,5.57,0.0,0.0,0.0,0.25239995587229436
1,17,6,,,,,4.995,0.0,0.0,0.0,0.19324371621472536
1,17,6,,,,,5.96,0.0,0.0,0.0,0.16563747104119317
1,17,6,,,,,7.3325,0.0,0.0,0.0,0.06507186362332587
1,18,6,,,,,8.7825,0.0,0.0,0.0,0.01625
1,18,6,,,,,8.75,0.0,0.0,0.0,0.0
1,18,6,,,,,8.5,0.0,0.0,0.0,0.0
1,18,6,,,,,7.75,0.0,0.0,0.0,0.0
1,19,6,,,,,9.25,0.0,0.0,0.0,0.0
1,19,6,,,,,9.25,0.0,0.0,0.0,0.0
1,19,6,,,,,8.0,0.0,0.0,0.0,0.0
1,19,6,,,,,8.0,0.0,0.0,0.0,0.0
1,20,6,,,,,6.25,0.0,0.0,0.0,0.0
1,20,6,,,,,6.0,0.0,0.0,0.0,0.0
1,20,6,,,,,5.75,0.0,0.0,0.0,0.0
1,20,6,,,,,5.25,0.0,0.0,0.0,0.0
1,21,6,,,,,5.0,0.0,0.0,0.0,0.0
1,21,6,,,,,5.5,0.0,0.0,0.0,0.0
1,21,6,,,,,5.25,0.0,0.0,0.0,0.0
1,21,6,,,,,4.5,0.0,0.0,0.0,0.0
1,22,6,,,,,3.75,0.0,0.0,0.0,0.0
1,22,6,,,,,3.75,0.0,0.0,0.0,0.0
1,22,6,,,,,4.25,0.0,0.0,0.0,0.0
1,22,6,,,,,4.0,0.0,0.0,0.0,0.0
1,23,6,,,,,4.25,0.0,0.0,0.0,0.0
1,23,6,,,,,4.25,0.0,0.0,0.0,0.0
1,23,6,,,,,4.0,0.0,0.0,0.0,0.0
1,23,6,,,,,4.0,0.0,0.0,0.0,0.0
1,24,6,,,,,4.0,0.0,0.0,0.0,0.0
1,24,6,,,,,4.0,0.0,0.0,0.0,0.0
1,24,6,,,,,3.25,0.0,0.0,0.0,0.0
1,24,6,,,,,3.0,0.0,0.0,0.0,0.0
1,1,7,,,,,2.75,0.0,0.0,0.0,0.0
1,1,7,,,,,3.0,0.0,0.0,0.0,0.0
1,1,7,,,,,3.25,0.0,0.0,0.0,0.0
1,1,7,,,,,3.25,0.0,0.0,0.0,0.0
1,2,7,,,,,3.0,0.0,0.0,0.0,0.0
1,2,7,,,,,2.75,0.0,0.0,0.0,0.0
1,2,7,,,,,3.5,0.0,0.0,0.0,0.0
1,2,7,,,,,3.5,0.0,0.0,0.0,0.0
1,3,7,,,,,3.75,0.0,0.0,0.0,0.0
1,3,7,,,,,4.0,0.0,0.0,0.0,0.0
1,3,7,,,,,4.0,0.0,0.0,0.0,0.0
1,3,7,,,,,4.25,0.0,0.0,0.0,0.0
1,4,7,,,,,4.5,0.0,0.0,0.0,0.0
1,4,7,,,,,4.25,0.0,0.0,0.0,0.0
1,4,7,,,,,3.75,0.0,0.0,0.0,0.0
1,4,7,,,,,3.75,0.0,0.0,0.0,0.0
1,5,7,,,,,3.5,0.0,0.0,0.0,0.0
1,5,7,,,,,2.75,0.0,0.0,0.0,0.0
1,5,7,,,,,3.0,0.0,0.0,0.0,0.0
1,5,7,,,,,2.75,0.0,0.0,0.0,0.0
1,6,7,,,,,2.75,0.0,0.0,0.0,0.0
1,6,7,,,,,3.5,0.0,0.0,0.0,0.0
1,6,7,,,,,3.0,0.0,0.0,0.0,0.0
1,6,7,,,,,3.0,0.0,0.0,0.0,0.0
1,7,7,,,,,3.25,0.0,0.0,0.0,0.0
1,7,7,,,,,4.0,0.0,0.0,0.0,0.0
1,7,7,,,,,4.0,0.0,0.0,0.0,0.0
1,7,7,,,,,4.0,0.0,0.0,0.0,0.0
1,8,7,,,,,4.5,0.0,0.0,0.0,0.0
1,8,7,,,,,6.0,0.0,0.0,0.0,0.0
1,8,7,,,,,6.5,0.0,0.0,0.0,0.0
1,8,7,,,,,6.25,0.0,0.0,0.0,0.0
1,9,7,,,,,5.75,0.0,0.0,0.0,0.0
1,9,7,,,,,5.5,0.0,0.0,0.0,0.0
1,9,7,,,,,5.0,0.0,0.0,0.0,0.0
1,9,7,,,,,5.26,0.0,0.0,0.0,0.005
1,10,7,,,,,5.59,0.0,0.0,0.0,0.07111476871150227
1,10,7,,,,,3.8425,0.0,0.0,0.0,0.07309017895348845
1,10,7,,,,,4.12,0.0,0.0,0.0,0.09481969161533638
1,10,7,,,,,5.4325,0.0,0.0,0.0,0.14420494766499076
1,11,7,,,,,7.17,0.0,0.0,0.0,0.12477528202809628
1,11,7,,,,,6.225,0.0,0.0,0.0,0.16514375562542155
1,11,7,,,,,5.7375,0.0,0.0,0.0,0.3578114705217467
1,11,7,,,,,5.86,0.0,0.0,0.0,0.26423000900067456
1,12,7,,,,,6.11,0.0,0.0,0.0,0.07878361835101465
1,12,7,,,,,7.815,0.0,0.0,0.0,0.04655395629832682
1,12,7,,,,,5.07,0.0,0.0,0.0,0.050135029859736606
1,12,7,,,,,5.12,0.0,0.0,0.0,0.08594576547383417
1,13,7,,,,,5.69,0.0,0.0,0.0,0.13908373678703065
1,13,7,,,,,6.805,0.0,0.0,0.0,0.2232659985265492
1,13,7,,,,,7.2175,0.0,0.0,0.0,0.34221919446282545
1,13,7,,,,,4.7225,0.0,0.0,0.0,0.34587929279932617
1,14,7,,,,,5.75,0.0,0.0,0.0,0.36641463160248455
1,14,7,,,,,6.295,0.0,0.0,0.0,1.1322212116516772
1,14,7,,,,,6.0225,0.0,0.0,0.0,1.1157325532295654
1,14,7,,,,,4.315,0.0,0.0,0.0,0.9636704811145342
1,15,7,,,,,4.64,0.0,0.0,0.0,0.6403802175370309
1,15,7,,,,,4.48,0.0,0.0,0.0,0.7051377676250452
1,15,7,,,,,6.47,0.0,0.0,0.0,0.3381783171262972
1,15,7,,,,,3.905,0.0,0.0,0.0,0.47129105897388224
1,16,7,,,,,3.9575,0.0,0.0,0.0,0.5175181475853806
1,16,7,,,,,4.55,0.0,0.0,0.0,0.585179530838593
1,16,7,,,,,4.555,0.0,0.0,0.0,0.7717055062933944
1,16,7,,,,,4.1675,0.0,0.0,0.0,0.30539056765639067
1,17,7,,,,,4.785,0.0,0.0,0.0,0.6198081518852895
1,17,7,,,,,5.6,0.0,0.0,0.0,0.6711298459904408
1,17,7,,,,,6.2925,0.0,0.0,0.0,0.2309476234731811
1,17,7,,,,,7.295,0.0,0.0,0.0,0.6277037971322359
1,18,7,,,,,6.4975,0.0,0.0,0.0,0.12375
1,18,7,,,,,5.815,0.0,0.0,0.0,0.0325
1,18,7,,,,,6.505,0.0,0.0,0.0,0.0025
1,18,7,,,,,6.25,0.0,0.0,0.0,0.0
1,19,7,,,,,6.0,0.0,0.0,0.0,0.0
1,19,7,,,,,6.25,0.0,0.0,0.0,0.0
1,19,7,,,,,6.0,0.0,0.0,0.0,0.0
1,19,7,,,,,6.0,0.0,0.0,0.0,0.0
1,20,7,,,,,5.75,0.0,0.0,0.0,0.0
1,20,7,,,,,4.75,0.0,0.0,0.0,0.0
1,20,7,,,,,5.0,0.0,0.0,0.0,0.0
1,20,7,,,,,5.25,0.0,0.0,0.0,0.0
1,21,7,,,,,5.0,0.0,0.0,0.0,0.0
1,21,7,,,,,5.5,0.0,0.0,0.0,0.0
1,21,7,,,,,5.0,0.0,0.0,0.0,0.0
1,21,7,,,,,4.0,0.0,0.0,0.0,0.0
1,22,7,,,,,4.0,0.0,0.0,0.0,0.0
1,22,7,,,,,3.5,0.0,0.0,0.0,0.0
1,22,7,,,,,4.25,0.0,0.0,0.0,0.0
1,22,7,,,,,4.0,0.0,0.0,0.0,0.0
1,23,7,,,,,4.0,0.0,0.0,0.0,0.0
1,23,7,,,,,3.75,0.0,0.0,0.0,0.0
1,23,7,,,,,4.0,0.0,0.0,0.0,0.0
1,23,7,,,,,4.5,0.0,0.0,0.0,0.0
1,24,7,,,,,3.75,0.0,0.0,0.0,0.0
1,24,7,,,,,3.75,0.0,0.0,0.0,0.0
1,24,7,,,,,3.25,0.0,0.0,0.0,0.0
1,24,7,,,,,2.5,0.0,0.0,0.0,0.0
1,1,1,,,,,2.75,0.0,0.0,0.0,0.0
1,1,1,,,,,3.0,0.0,0.0,0.0,0.0
1,1,1,,,,,2.75,0.0,0.0,0.0,0.0
1,1,1,,,,,3.0,0.0,0.0,0.0,0.0
1,2,1,,,,,2.75,0.0,0.0,0.0,0.0
1,2,1,,,,,3.0,0.0,0.0,0.0,0.0
1,2,1,,,,,3.25,0.0,0.0,0.0,0.0
1,2,1,,,,,3.75,0.0,0.0,0.0,0.0
1,3,1,,,,,3.5,0.0,0.0,0.0,0.0
1,3,1,,,,,3.75,0.0,0.0,0.0,0.0
1,3,1,,,,,4.0,0.0,0.0,0.0,0.0
1,3,1,,,,,4.0,0.0,0.0,0.0,0.0
1,4,1,,,,,4.5,0.0,0.0,0.0,0.0
1,4,1,,,,,4.0,0.0,0.0,0.0,0.0
1,4,1,,,,,3.75,0.0,0.0,0.0,0.0
1,4,1,,,,,3.75,0.0,0.0,0.0,0.0
1,5,1,,,,,3.25,0.0,0.0,0.0,0.0
1,5,1,,,,,3.0,0.0,0.0,0.0,0.0
1,5,1,,,,,2.75,0.0,0.0,0.0,0.0
1,5,1,,,,,2.75,0.0,0.0,0.0,0.0
1,6,1,,,,,3.5,0.0,0.0,0.0,0.0
1,6,1,,,,,3.0,0.0,0.0,0.0,0.0
1,6,1,,,,,3.0,0.0,0.0,0.0,0.0
1,6,1,,,,,3.0,0.0,0.0,0.0,0.0
1,7,1,,,,,3.25,0.0,0.0,0.0,0.0
1,7,1,,,,,3.75,0.0,0.0,0.0,0.0
1,7,1,,,,,4.0,0.0,0.0,0.0,0.0
1,7,1,,,,,4.0,0.0,0.0,0.0,0.0
1,8,1,,,,,4.75,0.0,0.0,0.0,0.0
1,8,1,,,,,5.75,0.0,0.0,0.0,0.0
1,8,1,,,,,6.0,0.0,0.0,0.0,0.0
1,8,1,,,,,6.0,0.0,0.0,0.0,0.0
1,9,1,,,,,6.0,0.0,0.0,0.0,0.0
1,9,1,,,,,6.005,0.0,0.0,0.0,0.0025
1,9,1,,,,,6.325,0.0,0.0,0.0,0.0375
1,9,1,,,,,6.3925,0.0,0.0,0.0,0.19625
1,10,1,,,,,5.665,0.0,0.0,0.0,0.5473779545094557
1,10,1,,,,,6.3775,0.0,0.0,0.0,0.3107295907177737
1,10,1,,,,,5.6475,0.0,0.0,0.0,0.5329732714960489
1,10,1,,,,,5.9675,0.0,0.0,0.0,1.0021543753612967
1,11,1,,,,,6.3475,0.0,0.0,0.0,1.490370873237526
1,11,1,,,,,8.0875,0.0,0.0,0.0,1.885651916748426
1,11,1,,,,,7.2725,0.0,0.0,0.0,1.0265206691175923
1,11,1,,,,,7.4975,0.0,0.0,0.0,3.0230932868512204
1,12,1,,,,,7.0525,0.0,0.0,0.0,1.9271425057984055
1,12,1,,,,,6.76,0.0,0.0,0.0,3.984016646080525
1,12,1,,,,,6.765000000000001,0.0,0.0,0.0,2.523489535279997
1,12,1,,,,,7.1775,0.0,0.0,0.0,3.287232222159929
1,13,1,,,,,7.342500000000001,0.0,0.0,0.0,4.248625642547427
1,13,1,,,,,6.7425,0.0,0.0,0.0,4.36791321323196
1,13,1,,,,,6.5975,0.0,0.0,0.0,4.451414512711133
1,13,1,,,,,5.2475000000000005,0.0,0.0,0.0,2.3837632875125716
1,14,1,,,,,5.775,0.0,0.0,0.0,1.9747201338016729
1,14,1,,,,,5.78,0.0,0.0,0.0,4.1293157649397365
1,14,1,,,,,5.95,0.0,0.0,0.0,4.066750374561861
1,14,1,,,,,7.205,0.0,0.0,0.0,3.4841101766679023
1,15,1,,,,,5.42,0.0,0.0,0.0,2.6671389798167002
1,15,1,,,,,5.06,0.0,0.0,0.0,3.6773087841614442
1,15,1,,,,,5.395,0.0,0.0,0.0,3.0123408913733574
1,15,1,,,,,5.955,0.0,0.0,0.0,2.8742601267506944
1,16,1,,,,,5.85,0.0,0.0,0.0,2.0782550064569967
1,16,1,,,,,6.0875,0.0,0.0,0.0,0.61071528698517
1,16,1,,,,,7.0175,0.0,0.0,0.0,2.2003980638540304
1,16,1,,,,,7.4725,0.0,0.0,0.0,1.985280440378657
1,17,1,,,,,6.105,0.0,0.0,0.0,1.6784263917001527
1,17,1,,,,,6.365,0.0,0.0,0.0,1.0883857599385787
1,17,1,,,,,7.564999999999999,0.0,0.0,0.0,0.4505039958720124
1,17,1,,,,,7.335,0.0,0.0,0.0,0.26711298870287464
1,18,1,,,,,7.5675,0.0,0.0,0.0,0.15875
1,18,1,,,,,7.135,0.0,0.0,0.0,0.0675
1,18,1,,,,,7.0125,0.0,0.0,0.0,0.00625
1,18,1,,,,,6.5,0.0,0.0,0.0,0.0
1,19,1,,,,,6.0,0.0,0.0,0.0,0.0
1,19,1,,,,,6.75,0.0,0.0,0.0,0.0
1,19,1,,,,,6.75,0.0,0.0,0.0,0.0
1,19,1,,,,,5.75,0.0,0.0,0.0,0.0
1,20,1,,,,,6.0,0.0,0.0,0.0,0.0
1,20,1,,,,,5.25,0.0,0.0,0.0,0.0
1,20,1,,,,,5.0,0.0,0.0,0.0,0.0
1,20,1,,,,,5.5,0.0,0.0,0.0,0.0
1,21,1,,,,,5.5,0.0,0.0,0.0,0.0
1,21,1,,,,,5.25,0.0,0.0,0.0,0.0
1,21,1,,,,,4.5,0.0,0.0,0.0,0.0
1,21,1,,,,,4.25,0.0,0.0,0.0,0.0
1,22,1,,,,,3.75,0.0,0.0,0.0,0.0
1,22,1,,,,,3.75,0.0,0.0,0.0,0.0
1,22,1,,,,,4.0,0.0,0.0,0.0,0.0
1,22,1,,,,,4.0,0.0,0.0,0.0,0.0
1,23,1,,,,,4.25,0.0,0.0,0.0,0.0
1,23,1,,,,,4.0,0.0,0.0,0.0,0.0
1,23,1,,,,,4.0,0.0,0.0,0.0,0.0
1,23,1,,,,,4.25,0.0,0.0,0.0,0.0
1,24,1,,,,,4.0,0.0,0.0,0.0,0.0
1,24,1,,,,,3.75,0.0,0.0,0.0,0.0
1,24,1,,,,,3.25,0.0,0.0,0.0,0.0
1,24,1,,,,,3.0,0.0,0.0,0.0,0.0
1,1,2,,,,,3.0,0.0,0.0,0.0,0.0
1,1,2,,,,,3.25,0.0,0.0,0.0,0.0
1,1,2,,,,,3.0,0.0,0.0,0.0,0.0
1,1,2,,,,,2.75,0.0,0.0,0.0,0.0
1,2,2,,,,,2.75,0.0,0.0,0.0,0.0
1,2,2,,,,,3.0,0.0,0.0,0.0,0.0
1,2,2,,,,,3.25,0.0,0.0,0.0,0.0
1,2,2,,,,,4.0,0.0,0.0,0.0,0.0
1,3,2,,,,,4.25,0.0,0.0,0.0,0.0
1,3,2,,,,,4.0,0.0,0.0,0.0,0.0
1,3,2,,,,,4.5,0.0,0.0,0.0,0.0
1,3,2,,,,,4.25,0.0,0.0,0.0,0.0
1,4,2,,,,,4.5,0.0,0.0,0.0,0.0
1,4,2,,,,,4.25,0.0,0.0,0.0,0.0
1,4,2,,,,,4.0,0.0,0.0,0.0,0.0
1,4,2,,,,,3.5,0.0,0.0,0.0,0.0
1,5,2,,,,,3.5,0.0,0.0,0.0,0.0
1,5,2,,,,,3.0,0.0,0.0,0.0,0.0
1,5,2,,,,,3.0,0.0,0.0,0.0,0.0
1,5,2,,,,,3.0,0.0,0.0,0.0,0.0
1,6,2,,,,,3.0,0.0,0.0,0.0,0.0
1,6,2,,,,,3.25,0.0,0.0,0.0,0.0
1,6,2,,,,,3.0,0.0,0.0,0.0,0.0
1,6,2,,,,,3.0,0.0,0.0,0.0,0.0
1,7,2,,,,,3.5,0.0,0.0,0.0,0.0
1,7,2,,,,,4.0,0.0,0.0,0.0,0.0
1,7,2,,,,,4.0,0.0,0.0,0.0,0.0
1,7,2,,,,,4.25,0.0,0.0,0.0,0.0
1,8,2,,,,,5.0,0.0,0.0,0.0,0.0
1,8,2,,,,,5.75,0.0,0.0,0.0,0.0
1,8,2,,,,,5.0,0.0,0.0,0.0,0.0
1,8,2,,,,,6.0,0.0,0.0,0.0,0.0
1,9,2,,,,,5.75,0.0,0.0,0.0,0.0
1,9,2,,,,,7.0,0.0,0.0,0.0,0.0
1,9,2,,,,,5.7775,0.0,0.0,0.0,0.01375
1,9,2,,,,,5.835,0.0,0.0,0.0,0.0425
1,10,2,,,,,6.3175,0.0,0.0,0.0,0.054070474251773144
1,10,2,,,,,5.6075,0.0,0.0,0.0,0.08611223677134247
1,10,2,,,,,6.19,0.0,0.0,0.0,0.15219837196795416
1,10,2,,,,,7.55,0.0,0.0,0.0,0.24031321889676974
1,11,2,,,,,7.3475,0.0,0.0,0.0,0.253181299418409
1,11,2,,,,,6.425,0.0,0.0,0.0,0.309646193533306
1,11,2,,,,,6.68,0.0,0.0,0.0,0.4954339096532897
1,11,2,,,,,6.8975,0.0,0.0,0.0,0.47175508308897807
1,12,2,,,,,5.6850000000000005,0.0,0.0,0.0,0.49247655644564986
1,12,2,,,,,5.54,0.0,0.0,0.0,0.3882296941323371
1,12,2,,,,,6.3875,0.0,0.0,0.0,0.27859075273385303
1,12,2,,,,,8.095,0.0,0.0,0.0,0.4277716074235936
1,13,2,,,,,6.7425,0.0,0.0,0.0,0.36283523581456445
1,13,2,,,,,5.87,0.0,0.0,0.0,0.27258687766779455
1,13,2,,,,,5.79,0.0,0.0,0.0,0.39782949713678134
1,13,2,,,,,5.2775,0.0,0.0,0.0,0.20444015825084597
1,14,2,,,,,4.9875,0.0,0.0,0.0,0.17451198418953445
1,14,2,,,,,5.6425,0.0,0.0,0.0,0.28840401597638854
1,14,2,,,,,6.3275,0.0,0.0,0.0,0.2406428413560949
1,14,2,,,,,6.545,0.0,0.0,0.0,0.21676225404594804
1,15,2,,,,,5.4575,0.0,0.0,0.0,0.1497666262438192
1,15,2,,,,,5.5275,0.0,0.0,0.0,0.20029030738631246
1,15,2,,,,,6.25,0.0,0.0,0.0,0.18044171836604722
1,15,2,,,,,6.52,0.0,0.0,0.0,0.19487705583533102
1,16,2,,,,,6.515,0.0,0.0,0.0,0.19290164018730857
1,16,2,,,,,6.915,0.0,0.0,0.0,0.12010856841851288
1,16,2,,,,,8.205,0.0,0.0,0.0,0.14922579712603112
1,16,2,,,,,7.1975,0.0,0.0,0.0,0.14376631674337145
1,17,2,,,,,7.3025,0.0,0.0,0.0,0.23976853724200636
1,17,2,,,,,7.1975,0.0,0.0,0.0,0.35469891046544744
1,17,2,,,,,7.29,0.0,0.0,0.0,0.22986074644688212
1,17,2,,,,,7.54,0.0,0.0,0.0,0.22986074644688212
1,18,2,,,,,7.895,0.0,0.0,0.0,0.0725
1,18,2,,,,,7.2825,0.0,0.0,0.0,0.01625
1,18,2,,,,,8.0,0.0,0.0,0.0,0.0
1,18,2,,,,,7.75,0.0,0.0,0.0,0.0
1,19,2,,,,,6.75,0.0,0.0,0.0,0.0
1,19,2,,,,,6.75,0.0,0.0,0.0,0.0
1,19,2,,,,,6.75,0.0,0.0,0.0,0.0
1,19,2,,,,,6.75,0.0,0.0,0.0,0.0
1,20,2,,,,,5.5,0.0,0.0,0.0,0.0
1,20,2,,,,,5.75,0.0,0.0,0.0,0.0
1,20,2,,,,,5.25,0.0,0.0,0.0,0.0
1,20,2,,,,,5.25,0.0,0.0,0.0,0.0
1,21,2,,,,,5.25,0.0,0.0,0.0,0.0
1,21,2,,,,,5.5,0.0,0.0,0.0,0.0
1,21,2,,,,,4.75,0.0,0.0,0.0,0.0
1,21,2,,,,,4.75,0.0,0.0,0.0,0.0
1,22,2,,,,,4.25,0.0,0.0,0.0,0.0
1,22,2,,,,,4.0,0.0,0.0,0.0,0.0
1,22,2,,,,,3.5,0.0,0.0,0.0,0.0
1,22,2,,,,,4.0,0.0,0.0,0.0,0.0
1,23,2,,,,,3.75,0.0,0.0,0.0,0.0
1,23,2,,,,,3.75,0.0,0.0,0.0,0.0
1,23,2,,,,,3.75,0.0,0.0,0.0,0.0
1,23,2,,,,,3.75,0.0,0.0,0.0,0.0
1,24,2,,,,,4.0,0.0,0.0,0.0,0.0
1,24,2,,,,,3.5,0.0,0.0,0.0,0.0
1,24,2,,,,,2.75,0.0,0.0,0.0,0.0
1,24,2,,,,,2.75,0.0,0.0,0.0,0.0
1,1,3,,,,,2.5,0.0,0.0,0.0,0.0
1,1,3,,,,,2.75,0.0,0.0,0.0,0.0
1,1,3,,,,,2.75,0.0,0.0,0.0,0.0
1,1,3,,,,,2.75,0.0,0.0,0.0,0.0
1,2,3,,,,,2.5,0.0,0.0,0.0,0.0
1,2,3,,,,,2.75,0.0,0.0,0.0,0.0
1,2,3,,,,,3.0,0.0,0.0,0.0,0.0
1,2,3,,,,,3.5,0.0,0.0,0.0,0.0
1,3,3,,,,,3.25,0.0,0.0,0.0,0.0
1,3,3,,,,,3.75,0.0,0.0,0.0,0.0
1,3,3,,,,,4.0,0.0,0.0,0.0,0.0
1,3,3,,,,,4.0,0.0,0.0,0.0,0.0
1,4,3,,,,,4.25,0.0,0.0,0.0,0.0
1,4,3,,,,,4.25,0.0,0.0,0.0,0.0
1,4,3,,,,,3.5,0.0,0.0,0.0,0.0
1,4,3,,,,,4.0,0.0,0.0,0.0,0.0
1,5,3,,,,,3.25,0.0,0.0,0.0,0.0
1,5,3,,,,,2.75,0.0,0.0,0.0,0.0
1,5,3,,,,,2.75,0.0,0.0,0.0,0.0
1,5,3,,,,,2.5,0.0,0.0,0.0,0.0
1,6,3,,,,,2.75,0.0,0.0,0.0,0.0
1,6,3,,,,,3.0,0.0,0.0,0.0,0.0
1,6,3,,,,,2.75,0.0,0.0,0.0,0.0
1,6,3,,,,,2.75,0.0,0.0,0.0,0.0
1,7,3,,,,,3.25,0.0,0.0,0.0,0.0
1,7,3,,,,,3.5,0.0,0.0,0.0,0.0
1,7,3,,,,,4.0,0.0,0.0,0.0,0.0
1,7,3,,,,,4.5,0.0,0.0,0.0,0.0
1,8,3,,,,,5.25,0.0,0.0,0.0,0.0
1,8,3,,,,,6.5,0.0,0.0,0.0,0.0
1,8,3,,,,,6.25,0.0,0.0,0.0,0.0
1,8,3,,,,,5.75,0.0,0.0,0.0,0.0
1,9,3,,,,,6.0,0.0,0.0,0.0,0.0
1,9,3,,,,,7.25,0.0,0.0,0.0,0.0
1,9,3,,,,,6.25,0.0,0.0,0.0,0.0
1,9,3,,,,,6.75,0.0,0.0,0.0,0.0
1,10,3,,,,,6.5,0.0,0.0,0.0,0.0
1,10,3,,,,,7.25,0.0,0.0,0.0,0.0
1,10,3,,,,,7.51,0.0,0.0,0.0,0.008373834846934025
1,10,3,,,,,9.545,0.0,0.0,0.0,0.03768225681120322
1,11,3,,,,,8.275,0.0,0.0,0.0,0.20259650873421753
1,11,3,,,,,8.7875,0.0,0.0,0.0,0.3959840852532433
1,11,3,,,,,7.0225,0.0,0.0,0.0,0.7532906552026815
1,11,3,,,,,7.01,0.0,0.0,0.0,0.5599030786836556
1,12,3,,,,,6.215,0.0,0.0,0.0,0.5362764344021611
1,12,3,,,,,6.3125,0.0,0.0,0.0,1.1719327674872404
1,12,3,,,,,6.1125,0.0,0.0,0.0,1.0219253732488736
1,12,3,,,,,6.88,0.0,0.0,0.0,1.0350510202447305
1,13,3,,,,,6.2725,0.0,0.0,0.0,0.9931966978230506
1,13,3,,,,,5.46,0.0,0.0,0.0,1.139541987286172
1,13,3,,,,,5.665,0.0,0.0,0.0,1.2995461704325182
1,13,3,,,,,6.2925,0.0,0.0,0.0,1.2039339146499453
1,14,3,,,,,6.3775,0.0,0.0,0.0,1.1588134089555706
1,14,3,,,,,7.939999999999999,0.0,0.0,0.0,1.001080186320965
1,14,3,,,,,6.4775,0.0,0.0,0.0,0.8223158673350783
1,14,3,,,,,5.385,0.0,0.0,0.0,0.7445008108353396
1,15,3,,,,,4.835,0.0,0.0,0.0,1.248915749176117
1,15,3,,,,,4.797499999999999,0.0,0.0,0.0,1.9154719074442692
1,15,3,,,,,5.5375,0.0,0.0,0.0,1.4383580257365394
1,15,3,,,,,4.84,0.0,0.0,0.0,1.019713982473384
1,16,3,,,,,5.355,0.0,0.0,0.0,0.5020318283205673
1,16,3,,,,,5.9275,0.0,0.0,0.0,0.3547414985240372
1,16,3,,,,,7.3875,0.0,0.0,0.0,0.32154931152763605
1,16,3,,,,,7.33,0.0,0.0,0.0,0.2738355427203094
1,17,3,,,,,6.46,0.0,0.0,0.0,0.176853111253247
1,17,3,,,,,7.58,0.0,0.0,0.0,0.27791203196938813
1,17,3,,,,,6.25,0.0,0.0,0.0,0.21053941815862734
1,17,3,,,,,7.125,0.0,0.0,0.0,0.10526970907931367
1,18,3,,,,,7.0425,0.0,0.0,0.0,0.02125
1,18,3,,,,,6.26,0.0,0.0,0.0,0.005
1,18,3,,,,,7.0,0.0,0.0,0.0,0.0
1,18,3,,,,,7.75,0.0,0.0,0.0,0.0
1,19,3,,,,,7.0,0.0,0.0,0.0,0.0
1,19,3,,,,,7.0,0.0,0.0,0.0,0.0
1,19,3,,,,,7.0,0.0,0.0,0.0,0.0
1,19,3,,,,,6.5,0.0,0.0,0.0,0.0
1,20,3,,,,,6.25,0.0,0.0,0.0,0.0
1,20,3,,,,,6.0,0.0,0.0,0.0,0.0
1,20,3,,,,,5.5,0.0,0.0,0.0,0.0
1,20,3,,,,,5.5,0.0,0.0,0.0,0.0
1,21,3,,,,,5.25,0.0,0.0,0.0,0.0
1,21,3,,,,,5.25,0.0,0.0,0.0,0.0
1,21,3,,,,,5.0,0.0,0.0,0.0,0.0
1,21,3,,,,,5.25,0.0,0.0,0.0,0.0
1,22,3,,,,,4.0,0.0,0.0,0.0,0.0
1,22,3,,,,,3.75,0.0,0.0,0.0,0.0
1,22,3,,,,,4.0,0.0,0.0,0.0,0.0
1,22,3,,,,,4.25,0.0,0.0,0.0,0.0
1,23,3,,,,,4.0,0.0,0.0,0.0,0.0
1,23,3,,,,,3.75,0.0,0.0,0.0,0.0
1,23,3,,,,,3.75,0.0,0.0,0.0,0.0
1,23,3,,,,,3.75,0.0,0.0,0.0,0.0
1,24,3,,,,,3.75,0.0,0.0,0.0,0.0
1,24,3,,,,,3.5,0.0,0.0,0.0,0.0
1,24,3,,,,,3.25,0.0,0.0,0.0,0.0
1,24,3,,,,,2.75,0.0,0.0,0.0,0.0
1,1,4,,,,,2.5,0.0,0.0,0.0,0.0
1,1,4,,,,,2.75,0.0,0.0,0.0,0.0
1,1,4,,,,,3.0,0.0,0.0,0.0,0.0
1,1,4,,,,,2.5,0.0,0.0,0.0,0.0
1,2,4,,,,,2.75,0.0,0.0,0.0,0.0
1,2,4,,,,,2.75,0.0,0.0,0.0,0.0
1,2,4,,,,,3.25,0.0,0.0,0.0,0.0
1,2,4,,,,,3.5,0.0,0.0,0.0,0.0
1,3,4,,,,,3.5,0.0,0.0,0.0,0.0
1,3,4,,,,,3.75,0.0,0.0,0.0,0.0
1,3,4,,,,,4.0,0.0,0.0,0.0,0.0
1,3,4,,,,,4.25,0.0,0.0,0.0,0.0
1,4,4,,,,,4.0,0.0,0.0,0.0,0.0
1,4,4,,,,,4.25,0.0,0.0,0.0,0.0
1,4,4,,,,,3.75,0.0,0.0,0.0,0.0
1,4,4,,,,,3.5,0.0,0.0,0.0,0.0
1,5,4,,,,,3.0,0.0,0.0,0.0,0.0
1,5,4,,,,,3.0,0.0,0.0,0.0,0.0
1,5,4,,,,,2.75,0.0,0.0,0.0,0.0
1,5,4,,,,,2.75,0.0,0.0,0.0,0.0
1,6,4,,,,,2.75,0.0,0.0,0.0,0.0
1,6,4,,,,,3.0,0.0,0.0,0.0,0.0
1,6,4,,,,,2.75,0.0,0.0,0.0,0.0
1,6,4,,,,,3.0,0.0,0.0,0.0,0.0
1,7,4,,,,,3.0,0.0,0.0,0.0,0.0
1,7,4,,,,,3.5,0.0,0.0,0.0,0.0
1,7,4,,,,,4.5,0.0,0.0,0.0,0.0
1,7,4,,,,,4.75,0.0,0.0,0.0,0.0
1,8,4,,,,,4.75,0.0,0.0,0.0,0.0
1,8,4,,,,,5.25,0.0,0.0,0.0,0.0
1,8,4,,,,,5.0,0.0,0.0,0.0,0.0
1,8,4,,,,,7.0,0.0,0.0,0.0,0.0
1,9,4,,,,,6.0,0.0,0.0,0.0,0.0
1,9,4,,,,,6.75,0.0,0.0,0.0,0.0
1,9,4,,,,,6.0,0.0,0.0,0.0,0.0
1,9,4,,,,,7.0,0.0,0.0,0.0,0.0
1,10,4,,,,,6.265,0.0,0.0,0.0,0.014561204096927276
1,10,4,,,,,6.03,0.0,0.0,0.0,0.0291224081938546
1,10,4,,,,,5.2925,0.0,0.0,0.0,0.041256744941294006
1,10,4,,,,,6.8225,0.0,0.0,0.0,0.07037915313514861
1,11,4,,,,,6.16,0.0,0.0,0.0,0.1517020230587464
1,11,4,,,,,6.6425,0.0,0.0,0.0,0.135109614286696
1,11,4,,,,,7.1375,0.0,0.0,0.0,0.13036892606611017
1,11,4,,,,,6.66,0.0,0.0,0.0,0.1517020230587464
1,12,4,,,,,9.08,0.0,0.0,0.0,0.3100261928739114
1,12,4,,,,,7.47,0.0,0.0,0.0,0.6764207844521704
1,12,4,,,,,6.86,0.0,0.0,0.0,1.5125520318999923
1,12,4,,,,,6.9925,0.0,0.0,0.0,1.1672955898358635
1,13,4,,,,,7.952500000000001,0.0,0.0,0.0,2.3636155389752034
1,13,4,,,,,6.915,0.0,0.0,0.0,1.6046564209556426
1,13,4,,,,,6.43,0.0,0.0,0.0,2.100991590200181
1,13,4,,,,,6.4925,0.0,0.0,0.0,0.9565294281071923
1,14,4,,,,,5.4925,0.0,0.0,0.0,2.4925
1,14,4,,,,,6.31,0.0,0.0,0.0,4.81
1,14,4,,,,,5.75,0.0,0.0,0.0,3.25
1,14,4,,,,,5.2525,0.0,0.0,0.0,2.0025
1,15,4,,,,,4.6850000000000005,0.0,0.0,0.0,1.7432714963762477
1,15,4,,,,,4.555,0.0,0.0,0.0,2.636847732505034
1,15,4,,,,,4.51,0.0,0.0,0.0,2.202027153317365
1,15,4,,,,,4.8825,0.0,0.0,0.0,2.698680016701445
1,16,4,,,,,5.6475,0.0,0.0,0.0,2.2536443601847944
1,16,4,,,,,6.859999999999999,0.0,0.0,0.0,2.418924576419227
1,16,4,,,,,6.282500000000001,0.0,0.0,0.0,2.164198596104984
1,16,4,,,,,6.1825,0.0,0.0,0.0,0.9197357915163139
1,17,4,,,,,7.1850000000000005,0.0,0.0,0.0,1.3651310225414879
1,17,4,,,,,5.94,0.0,0.0,0.0,0.559015077479897
1,17,4,,,,,6.1025,0.0,0.0,0.0,0.6906671790603076
1,17,4,,,,,7.24,0.0,0.0,0.0,0.39698172168862256
1,18,4,,,,,7.3375,0.0,0.0,0.0,0.16875
1,18,4,,,,,7.875,0.0,0.0,0.0,0.0625
1,18,4,,,,,6.7625,0.0,0.0,0.0,0.00625
1,18,4,,,,,6.75,0.0,0.0,0.0,0.0
1,19,4,,,,,6.75,0.0,0.0,0.0,0.0
1,19,4,,,,,7.0,0.0,0.0,0.0,0.0
1,19,4,,,,,7.75,0.0,0.0,0.0,0.0
1,19,4,,,,,6.75,0.0,0.0,0.0,0.0
1,20,4,,,,,6.0,0.0,0.0,0.0,0.0
1,20,4,,,,,5.75,0.0,0.0,0.0,0.0
1,20,4,,,,,6.0,0.0,0.0,0.0,0.0
1,20,4,,,,,5.75,0.0,0.0,0.0,0.0
1,21,4,,,,,5.75,0.0,0.0,0.0,0.0
1,21,4,,,,,5.5,0.0,0.0,0.0,0.0
1,21,4,,,,,5.5,0.0,0.0,0.0,0.0
1,21,4,,,,,4.5,0.0,0.0,0.0,0.0
1,22,4,,,,,4.25,0.0,0.0,0.0,0.0
1,22,4,,,,,3.75,0.0,0.0,0.0,0.0
1,22,4,,,,,4.0,0.0,0.0,0.0,0.0
1,22,4,,,,,4.0,0.0,0.0,0.0,0.0
1,23,4,,,,,4.0,0.0,0.0,0.0,0.0
1,23,4,,,,,4.5,0.0,0.0,0.0,0.0
1,23,4,,,,,4.25,0.0,0.0,0.0,0.0
1,23,4,,,,,4.0,0.0,0.0,0.0,0.0
1,24,4,,,,,3.75,0.0,0.0,0.0,0.0
1,24,4,,,,,3.75,0.0,0.0,0.0,0.0
1,24,4,,,,,3.25,0.0,0.0,0.0,0.0
1,24,4,,,,,2.75,0.0,0.0,0.0,0.0
1,1,5,,,,,2.75,0.0,0.0,0.0,0.0
1,1,5,,,,,3.0,0.0,0.0,0.0,0.0
1,1,5,,,,,2.75,0.0,0.0,0.0,0.0
1,1,5,,,,,2.75,0.0,0.0,0.0,0.0
1,2,5,,,,,2.5,0.0,0.0,0.0,0.0
1,2,5,,,,,2.75,0.0,0.0,0.0,0.0
1,2,5,,,,,3.25,0.0,0.0,0.0,0.0
1,2,5,,,,,3.5,0.0,0.0,0.0,0.0
1,3,5,,,,,3.75,0.0,0.0,0.0,0.0
1,3,5,,,,,3.75,0.0,0.0,0.0,0.0
1,3,5,,,,,4.25,0.0,0.0,0.0,0.0
1,3,5,,,,,4.25,0.0,0.0,0.0,0.0
1,4,5,,,,,4.5,0.0,0.0,0.0,0.0
1,4,5,,,,,4.25,0.0,0.0,0.0,0.0
1,4,5,,,,,4.0,0.0,0.0,0.0,0.0
1,4,5,,,,,4.0,0.0,0.0,0.0,0.0
1,5,5,,,,,3.25,0.0,0.0,0.0,0.0
1,5,5,,,,,3.25,0.0,0.0,0.0,0.0
1,5,5,,,,,3.0,0.0,0.0,0.0,0.0
1,5,5,,,,,3.0,0.0,0.0,0.0,0.0
1,6,5,,,,,3.0,0.0,0.0,0.0,0.0
1,6,5,,,,,3.25,0.0,0.0,0.0,0.0
1,6,5,,,,,3.0,0.0,0.0,0.0,0.0
1,6,5,,,,,3.0,0.0,0.0,0.0,0.0
1,7,5,,,,,3.75,0.0,0.0,0.0,0.0
1,7,5,,,,,4.0,0.0,0.0,0.0,0.0
1,7,5,,,,,4.25,0.0,0.0,0.0,0.0
1,7,5,,,,,4.75,0.0,0.0,0.0,0.0
1,8,5,,,,,5.0,0.0,0.0,0.0,0.0
1,8,5,,,,,5.5,0.0,0.0,0.0,0.0
1,8,5,,,,,5.5,0.0,0.0,0.0,0.0
1,8,5,,,,,6.25,0.0,0.0,0.0,0.0
1,9,5,,,,,5.5,0.0,0.0,0.0,0.0
1,9,5,,,,,6.5,0.0,0.0,0.0,0.0
1,9,5,,,,,6.5,0.0,0.0,0.0,0.0
1,9,5,,,,,6.7525,0.0,0.0,0.0,0.00125
1,10,5,,,,,7.035,0.0,0.0,0.0,0.027925979260881174
1,10,5,,,,,7.3075,0.0,0.0,0.0,0.0458783945000191
1,10,5,,,,,7.28,0.0,0.0,0.0,0.023936553652183848
1,10,5,,,,,9.8175,0.0,0.0,0.0,0.05385724571741373
1,11,5,,,,,6.3275,0.0,0.0,0.0,0.05706861319579657
1,11,5,,,,,7.355,0.0,0.0,0.0,0.07731876626527277
1,11,5,,,,,7.1225,0.0,0.0,0.0,0.09020522730948492
1,11,5,,,,,8.88,0.0,0.0,0.0,0.095727996328433
1,12,5,,,,,7.3325,0.0,0.0,0.0,0.05952652366742968
1,12,5,,,,,7.6625,0.0,0.0,0.0,0.11724921328433117
1,12,5,,,,,8.39,0.0,0.0,0.0,0.10101470682957764
1,12,5,,,,,7.1175,0.0,0.0,0.0,0.08478020037482406
1,13,5,,,,,7.625,0.0,0.0,0.0,0.092415867749387
1,13,5,,,,,5.8925,0.0,0.0,0.0,0.1053540892343012
1,13,5,,,,,5.355,0.0,0.0,0.0,0.0776293289094851
1,13,5,,,,,4.91,0.0,0.0,0.0,0.11829231071921537
1,14,5,,,,,6.655,0.0,0.0,0.0,0.1134275226298648
1,14,5,,,,,6.6575,0.0,0.0,0.0,0.11525699880131424
1,14,5,,,,,6.9375,0.0,0.0,0.0,0.13721071285870742
1,14,5,,,,,6.91,0.0,0.0,0.0,0.11708647497276364
1,15,5,,,,,6.605,0.0,0.0,0.0,0.07550329784907209
1,15,5,,,,,4.6075,0.0,0.0,0.0,0.07730099541690715
1,15,5,,,,,5.34,0.0,0.0,0.0,0.0647171124420618
1,15,5,,,,,5.29,0.0,0.0,0.0,0.20853291786886582
1,16,5,,,,,5.1,0.0,0.0,0.0,0.9835410066727028
1,16,5,,,,,5.405,0.0,0.0,0.0,1.3878856427492585
1,16,5,,,,,6.8225,0.0,0.0,0.0,0.41709424171860915
1,16,5,,,,,6.9225,0.0,0.0,0.0,0.4899491311017723
1,17,5,,,,,7.015,0.0,0.0,0.0,0.20847196634895884
1,17,5,,,,,6.3675,0.0,0.0,0.0,0.09243568319246287
1,17,5,,,,,6.345,0.0,0.0,0.0,0.07473523321943805
1,17,5,,,,,8.07,0.0,0.0,0.0,0.05506806658274383
1,18,5,,,,,8.41,0.0,0.0,0.0,0.08
1,18,5,,,,,8.275,0.0,0.0,0.0,0.0125
1,18,5,,,,,6.75,0.0,0.0,0.0,0.0
1,18,5,,,,,7.25,0.0,0.0,0.0,0.0
1,19,5,,,,,7.0,0.0,0.0,0.0,0.0
1,19,5,,,,,8.0,0.0,0.0,0.0,0.0
1,19,5,,,,,7.5,0.0,0.0,0.0,0.0
1,19,5,,,,,7.0,0.0,0.0,0.0,0.0
1,20,5,,,,,6.5,0.0,0.0,0.0,0.0
1,20,5,,,,,6.25,0.0,0.0,0.0,0.0
1,20,5,,,,,6.0,0.0,0.0,0.0,0.0
1,20,5,,,,,5.5,0.0,0.0,0.0,0.0
1,21,5,,,,,5.75,0.0,0.0,0.0,0.0
1,21,5,,,,,5.5,0.0,0.0,0.0,0.0
1,21,5,,,,,5.0,0.0,0.0,0.0,0.0
1,21,5,,,,,4.25,0.0,0.0,0.0,0.0
1,22,5,,,,,4.0,0.0,0.0,0.0,0.0
1,22,5,,,,,4.0,0.0,0.0,0.0,0.0
1,22,5,,,,,4.0,0.0,0.0,0.0,0.0
1,22,5,,,,,4.0,0.0,0.0,0.0,0.0
1,23,5,,,,,4.0,0.0,0.0,0.0,0.0
1,23,5,,,,,3.5,0.0,0.0,0.0,0.0
1,23,5,,,,,3.75,0.0,0.0,0.0,0.0
1,23,5,,,,,4.25,0.0,0.0,0.0,0.0
1,24,5,,,,,4.0,0.0,0.0,0.0,0.0
1,24,5,,,,,3.5,0.0,0.0,0.0,0.0
1,24,5,,,,,3.25,0.0,0.0,0.0,0.0
1,24,5,,,,,2.75,0.0,0.0,0.0,0.0
1,1,6,,,,,2.75,0.0,0.0,0.0,0.0
1,1,6,,,,,2.75,0.0,0.0,0.0,0.0
1,1,6,,,,,2.75,0.0,0.0,0.0,0.0
1,1,6,,,,,2.5,0.0,0.0,0.0,0.0
1,2,6,,,,,2.75,0.0,0.0,0.0,0.0
1,2,6,,,,,2.5,0.0,0.0,0.0,0.0
1,2,6,,,,,3.5,0.0,0.0,0.0,0.0
1,2,6,,,,,3.5,0.0,0.0,0.0,0.0
1,3,6,,,,,3.75,0.0,0.0,0.0,0.0
1,3,6,,,,,3.5,0.0,0.0,0.0,0.0
1,3,6,,,,,4.0,0.0,0.0,0.0,0.0
1,3,6,,,,,3.75,0.0,0.0,0.0,0.0
1,4,6,,,,,4.25,0.0,0.0,0.0,0.0
1,4,6,,,,,4.0,0.0,0.0,0.0,0.0
1,4,6,,,,,3.75,0.0,0.0,0.0,0.0
1,4,6,,,,,3.75,0.0,0.0,0.0,0.0
1,5,6,,,,,3.5,0.0,0.0,0.0,0.0
1,5,6,,,,,3.0,0.0,0.0,0.0,0.0
1,5,6,,,,,2.75,0.0,0.0,0.0,0.0
1,5,6,,,,,2.5,0.0,0.0,0.0,0.0
1,6,6,,,,,2.75,0.0,0.0,0.0,0.0
1,6,6,,,,,3.0,0.0,0.0,0.0,0.0
1,6,6,,,,,3.25,0.0,0.0,0.0,0.0
1,6,6,,,,,3.25,0.0,0.0,0.0,0.0
1,7,6,,,,,3.25,0.0,0.0,0.0,0.0
1,7,6,,,,,3.75,0.0,0.0,0.0,0.0
1,7,6,,,,,4.0,0.0,0.0,0.0,0.0
1,7,6,,,,,4.5,0.0,0.0,0.0,0.0
1,8,6,,,,,5.0,0.0,0.0,0.0,0.0
1,8,6,,,,,5.0,0.0,0.0,0.0,0.0
1,8,6,,,,,5.5,0.0,0.0,0.0,0.0
1,8,6,,,,,5.5,0.0,0.0,0.0,0.0
1,9,6,,,,,5.25,0.0,0.0,0.0,0.0
1,9,6,,,,,5.5,0.0,0.0,0.0,0.0
1,9,6,,,,,5.5,0.0,0.0,0.0,0.0
1,9,6,,,,,4.75,0.0,0.0,0.0,0.0
1,10,6,,,,,5.25,0.0,0.0,0.0,0.0
1,10,6,,,,,5.75,0.0,0.0,0.0,0.0
1,10,6,,,,,4.545,0.0,0.0,0.0,0.03592475098541448
1,10,6,,,,,4.815,0.0,0.0,0.0,0.051891306978932
1,11,6,,,,,4.32,0.0,0.0,0.0,0.0512136581283533
1,11,6,,,,,5.335,0.0,0.0,0.0,0.06218801344157188
1,11,6,,,,,4.345,0.0,0.0,0.0,0.06950425031705093
1,11,6,,,,,5.6375,0.0,0.0,0.0,0.10059825703783688
1,12,6,,,,,4.5475,0.0,0.0,0.0,0.7547503018968963
1,12,6,,,,,5.205,0.0,0.0,0.0,0.507970370250417
1,12,6,,,,,4.945,0.0,0.0,0.0,0.6808964537399206
1,12,6,,,,,5.69,0.0,0.0,0.0,0.497162490032323
1,13,6,,,,,5.2425,0.0,0.0,0.0,0.5490457914386553
1,13,6,,,,,4.57,0.0,0.0,0.0,0.6063536013194576
1,13,6,,,,,4.85,0.0,0.0,0.0,0.44367336681911534
1,13,6,,,,,3.8625,0.0,0.0,0.0,0.6377804648024784
1,14,6,,,,,5.1075,0.0,0.0,0.0,0.814114338272167
1,14,6,,,,,4.6175,0.0,0.0,0.0,1.0052382461283866
1,14,6,,,,,4.875,0.0,0.0,0.0,1.0107514357780856
1,14,6,,,,,5.045,0.0,0.0,0.0,1.1357170678379214
1,15,6,,,,,4.34,0.0,0.0,0.0,0.7871880045205037
1,15,6,,,,,3.515,0.0,0.0,0.0,1.0941191072005165
1,15,6,,,,,3.29,0.0,0.0,0.0,1.473269292864062
1,15,6,,,,,3.65,0.0,0.0,0.0,1.5527102841459475
1,16,6,,,,,3.445,0.0,0.0,0.0,1.595874561273014
1,16,6,,,,,3.68,0.0,0.0,0.0,1.2214438555529221
1,16,6,,,,,5.4350000000000005,0.0,0.0,0.0,1.22507910512302
1,16,6,,,,,5.415,0.0,0.0,0.0,0.6652506713279308
1,17,6,,,,,5.45,0.0,0.0,0.0,0.35339153848347044
1,17,6,,,,,6.0875,0.0,0.0,0.0,0.26504365386260287
1,17,6,,,,,6.12,0.0,0.0,0.0,0.290566376086409
1,17,6,,,,,6.6575,0.0,0.0,0.0,0.32001567096003153
1,18,6,,,,,5.3925,0.0,0.0,0.0,0.07125
1,18,6,,,,,5.52,0.0,0.0,0.0,0.01
1,18,6,,,,,6.25,0.0,0.0,0.0,0.0
1,18,6,,,,,6.5,0.0,0.0,0.0,0.0
1,19,6,,,,,5.25,0.0,0.0,0.0,0.0
1,19,6,,,,,5.0,0.0,0.0,0.0,0.0
1,19,6,,,,,5.25,0.0,0.0,0.0,0.0
1,19,6,,,,,5.0,0.0,0.0,0.0,0.0
1,20,6,,,,,4.75,0.0,0.0,0.0,0.0
1,20,6,,,,,4.5,0.0,0.0,0.0,0.0
1,20,6,,,,,4.75,0.0,0.0,0.0,0.0
1,20,6,,,,,5.0,0.0,0.0,0.0,0.0
1,21,6,,,,,5.25,0.0,0.0,0.0,0.0
1,21,6,,,,,5.25,0.0,0.0,0.0,0.0
1,21,6,,,,,4.5,0.0,0.0,0.0,0.0
1,21,6,,,,,4.25,0.0,0.0,0.0,0.0
1,22,6,,,,,3.75,0.0,0.0,0.0,0.0
1,22,6,,,,,3.5,0.0,0.0,0.0,0.0
1,22,6,,,,,3.5,0.0,0.0,0.0,0.0
1,22,6,,,,,3.75,0.0,0.0,0.0,0.0
1,23,6,,,,,3.75,0.0,0.0,0.0,0.0
1,23,6,,,,,3.5,0.0,0.0,0.0,0.0
1,23,6,,,,,3.75,0.0,0.0,0.0,0.0
1,23,6,,,,,3.75,0.0,0.0,0.0,0.0
1,24,6,,,,,4.5,0.0,0.0,0.0,0.0
1,24,6,,,,,3.5,0.0,0.0,0.0,0.0
1,24,6,,,,,3.0,0.0,0.0,0.0,0.0
1,24,6,,,,,2.75,0.0,0.0,0.0,0.0
1,1,7,,,,,2.5,0.0,0.0,0.0,0.0
1,1,7,,,,,2.75,0.0,0.0,0.0,0.0
1,1,7,,,,,2.5,0.0,0.0,0.0,0.0
1,1,7,,,,,2.75,0.0,0.0,0.0,0.0
1,2,7,,,,,2.75,0.0,0.0,0.0,0.0
1,2,7,,,,,2.75,0.0,0.0,0.0,0.0
1,2,7,,,,,3.0,0.0,0.0,0.0,0.0
1,2,7,,,,,3.75,0.0,0.0,0.0,0.0
1,3,7,,,,,3.5,0.0,0.0,0.0,0.0
1,3,7,,,,,3.75,0.0,0.0,0.0,0.0
1,3,7,,,,,4.0,0.0,0.0,0.0,0.0
1,3,7,,,,,4.25,0.0,0.0,0.0,0.0
1,4,7,,,,,4.25,0.0,0.0,0.0,0.0
1,4,7,,,,,4.25,0.0,0.0,0.0,0.0
1,4,7,,,,,4.0,0.0,0.0,0.0,0.0
1,4,7,,,,,4.0,0.0,0.0,0.0,0.0
1,5,7,,,,,3.5,0.0,0.0,0.0,0.0
1,5,7,,,,,3.0,0.0,0.0,0.0,0.0
1,5,7,,,,,2.75,0.0,0.0,0.0,0.0
1,5,7,,,,,2.75,0.0,0.0,0.0,0.0
1,6,7,,,,,3.0,0.0,0.0,0.0,0.0
1,6,7,,,,,3.0,0.0,0.0,0.0,0.0
1,6,7,,,,,2.75,0.0,0.0,0.0,0.0
1,6,7,,,,,3.0,0.0,0.0,0.0,0.0
1,7,7,,,,,4.0,0.0,0.0,0.0,0.0
1,7,7,,,,,3.5,0.0,0.0,0.0,0.0
1,7,7,,,,,4.0,0.0,0.0,0.0,0.0
1,7,7,,,,,4.25,0.0,0.0,0.0,0.0
1,8,7,,,,,4.0,0.0,0.0,0.0,0.0
1,8,7,,,,,4.25,0.0,0.0,0.0,0.0
1,8,7,,,,,3.75,0.0,0.0,0.0,0.0
1,8,7,,,,,3.5,0.0,0.0,0.0,0.0
1,9,7,,,,,4.5,0.0,0.0,0.0,0.0
1,9,7,,,,,5.075,0.0,0.0,0.0,0.0375
1,9,7,,,,,6.28,0.0,0.0,0.0,0.14
1,9,7,,,,,5.19,0.0,0.0,0.0,0.22
1,10,7,,,,,5.785,0.0,0.0,0.0,0.42883577004530377
1,10,7,,,,,7.435,0.0,0.0,0.0,0.5490700980953889
1,10,7,,,,,5.1125,0.0,0.0,0.0,0.8917379330381316
1,10,7,,,,,4.375,0.0,0.0,0.0,1.3025385538759224
1,11,7,,,,,4.5075,0.0,0.0,0.0,1.4760376698641087
1,11,7,,,,,5.1525,0.0,0.0,0.0,1.9502814043908085
1,11,7,,,,,4.1225000000000005,0.0,0.0,0.0,2.2958543582319697
1,11,7,,,,,5.105,0.0,0.0,0.0,2.4668026811427572
1,12,7,,,,,4.345000000000001,0.0,0.0,0.0,2.0569766432002305
1,12,7,,,,,6.467499999999999,0.0,0.0,0.0,2.687806914269545
1,12,7,,,,,4.8325,0.0,0.0,0.0,3.1324609162267127
1,12,7,,,,,4.61,0.0,0.0,0.0,3.333097478085435
1,13,7,,,,,3.5,0.0,0.0,0.0,3.7021502857400854
1,13,7,,,,,4.8775,0.0,0.0,0.0,3.796555118026458
1,13,7,,,,,5.6525,0.0,0.0,0.0,3.8150658694551582
1,13,7,,,,,4.1475,0.0,0.0,0.0,3.8113637191694183
1,14,7,,,,,4.0275,0.0,0.0,0.0,3.9043604217622825
1,14,7,,,,,5.405,0.0,0.0,0.0,3.81373339160295
1,14,7,,,,,5.1125,0.0,0.0,0.0,3.782291360731344
1,14,7,,,,,5.445,0.0,0.0,0.0,3.658372768472665
1,15,7,,,,,4.59,0.0,0.0,0.0,3.3586541887626047
1,15,7,,,,,3.825,0.0,0.0,0.0,3.164744959999622
1,15,7,,,,,4.1375,0.0,0.0,0.0,3.210478268670137
1,15,7,,,,,4.735,0.0,0.0,0.0,3.098888995514081
1,16,7,,,,,3.077500000000001,0.0,0.0,0.0,2.793580285121098
1,16,7,,,,,4.7575,0.0,0.0,0.0,2.3775539591853625
1,16,7,,,,,4.535,0.0,0.0,0.0,2.032690031107056
1,16,7,,,,,4.43,0.0,0.0,0.0,1.5911182290173724
1,17,7,,,,,4.9575,0.0,0.0,0.0,1.1416918441791482
1,17,7,,,,,4.46,0.0,0.0,0.0,0.9478196442241984
1,17,7,,,,,5.32,0.0,0.0,0.0,0.6423240564163989
1,17,7,,,,,5.04,0.0,0.0,0.0,0.4229938908107993
1,18,7,,,,,5.3525,0.0,0.0,0.0,0.17625
1,18,7,,,,,5.9525,0.0,0.0,0.0,0.10125
1,18,7,,,,,5.7975,0.0,0.0,0.0,0.02375
1,18,7,,,,,5.75,0.0,0.0,0.0,0.0
1,19,7,,,,,5.5,0.0,0.0,0.0,0.0
1,19,7,,,,,5.5,0.0,0.0,0.0,0.0
1,19,7,,,,,5.5,0.0,0.0,0.0,0.0
1,19,7,,,,,5.5,0.0,0.0,0.0,0.0
1,20,7,,,,,5.75,0.0,0.0,0.0,0.0
1,20,7,,,,,6.0,0.0,0.0,0.0,0.0
1,20,7,,,,,5.5,0.0,0.0,0.0,0.0
1,20,7,,,,,5.25,0.0,0.0,0.0,0.0
1,21,7,,,,,6.0,0.0,0.0,0.0,0.0
1,21,7,,,,,6.0,0.0,0.0,0.0,0.0
1,21,7,,,,,4.75,0.0,0.0,0.0,0.0
1,21,7,,,,,4.75,0.0,0.0,0.0,0.0
1,22,7,,,,,3.75,0.0,0.0,0.0,0.0
1,22,7,,,,,3.75,0.0,0.0,0.0,0.0
1,22,7,,,,,3.75,0.0,0.0,0.0,0.0
1,22,7,,,,,4.25,0.0,0.0,0.0,0.0
1,23,7,,,,,4.0,0.0,0.0,0.0,0.0
1,23,7,,,,,4.25,0.0,0.0,0.0,0.0
1,23,7,,,,,4.25,0.0,0.0,0.0,0.0
1,23,7,,,,,3.75,0.0,0.0,0.0,0.0
1,24,7,,,,,4.0,0.0,0.0,0.0,0.0
1,24,7,,,,,3.5,0.0,0.0,0.0,0.0
1,24,7,,,,,3.0,0.0,0.0,0.0,0.0
1,24,7,,,,,3.0,0.0,0.0,0.0,0.0
1,1,1,,,,,2.5,0.0,0.0,0.0,0.0
1,1,1,,,,,2.75,0.0,0.0,0.0,0.0
1,1,1,,,,,2.5,0.0,0.0,0.0,0.0
1,1,1,,,,,2.75,0.0,0.0,0.0,0.0
1,2,1,,,,,2.75,0.0,0.0,0.0,0.0
1,2,1,,,,,2.5,0.0,0.0,0.0,0.0
1,2,1,,,,,3.5,0.0,0.0,0.0,0.0
1,2,1,,,,,3.5,0.0,0.0,0.0,0.0
1,3,1,,,,,3.75,0.0,0.0,0.0,0.0
1,3,1,,,,,4.0,0.0,0.0,0.0,0.0
1,3,1,,,,,4.0,0.0,0.0,0.0,0.0
1,3,1,,,,,4.25,0.0,0.0,0.0,0.0
1,4,1,,,,,5.0,0.0,0.0,0.0,0.0
1,4,1,,,,,4.25,0.0,0.0,0.0,0.0
1,4,1,,,,,3.75,0.0,0.0,0.0,0.0
1,4,1,,,,,3.5,0.0,0.0,0.0,0.0
1,5,1,,,,,3.25,0.0,0.0,0.0,0.0
1,5,1,,,,,3.0,0.0,0.0,0.0,0.0
1,5,1,,,,,2.75,0.0,0.0,0.0,0.0
1,5,1,,,,,2.75,0.0,0.0,0.0,0.0
1,6,1,,,,,3.0,0.0,0.0,0.0,0.0
1,6,1,,,,,3.25,0.0,0.0,0.0,0.0
1,6,1,,,,,2.75,0.0,0.0,0.0,0.0
1,6,1,,,,,3.0,0.0,0.0,0.0,0.0
1,7,1,,,,,3.5,0.0,0.0,0.0,0.0
1,7,1,,,,,3.75,0.0,0.0,0.0,0.0
1,7,1,,,,,4.25,0.0,0.0,0.0,0.0
1,7,1,,,,,4.0,0.0,0.0,0.0,0.0
1,8,1,,,,,4.5,0.0,0.0,0.0,0.0
1,8,1,,,,,6.75,0.0,0.0,0.0,0.0
1,8,1,,,,,6.0,0.0,0.0,0.0,0.0
1,8,1,,,,,6.0,0.0,0.0,0.0,0.0
1,9,1,,,,,5.775,0.0,0.0,0.0,0.0125
1,9,1,,,,,6.8275,0.0,0.0,0.0,0.03875
1,9,1,,,,,6.7,0.0,0.0,0.0,0.1
1,9,1,,,,,6.1325,0.0,0.0,0.0,0.19125
1,10,1,,,,,7.535,0.0,0.0,0.0,0.4381609603701579
1,10,1,,,,,6.52,0.0,0.0,0.0,0.6306241859533113
1,10,1,,,,,5.675,0.0,0.0,0.0,0.9623161279157671
1,10,1,,,,,7.4075,0.0,0.0,0.0,1.357479984698199
1,11,1,,,,,7.140000000000001,0.0,0.0,0.0,1.5836538324635572
1,11,1,,,,,6.01,0.0,0.0,0.0,1.4874505622671725
1,11,1,,,,,6.0225,0.0,0.0,0.0,2.421732320905136
1,11,1,,,,,7.3675,0.0,0.0,0.0,3.2320598660208337
1,12,1,,,,,6.3125,0.0,0.0,0.0,3.8125
1,12,1,,,,,6.047499999999999,0.0,0.0,0.0,3.5475
1,12,1,,,,,6.775,0.0,0.0,0.0,3.775
1,12,1,,,,,8.425,0.0,0.0,0.0,3.175
1,13,1,,,,,6.605,0.0,0.0,0.0,3.089608117183135
1,13,1,,,,,6.422499999999999,0.0,0.0,0.0,3.4055342290045987
1,13,1,,,,,6.407500000000001,0.0,0.0,0.0,3.1418478679567627
1,13,1,,,,,5.3875,0.0,0.0,0.0,3.370707728488847
1,14,1,,,,,6.2425,0.0,0.0,0.0,3.1423144227567206
1,14,1,,,,,6.0025,0.0,0.0,0.0,3.394281037997043
1,14,1,,,,,4.8775,0.0,0.0,0.0,2.546316467476726
1,14,1,,,,,5.12,0.0,0.0,0.0,2.296772608152175
1,15,1,,,,,3.88,0.0,0.0,0.0,1.7904628873461181
1,15,1,,,,,4.375,0.0,0.0,0.0,1.7857010179648787
1,15,1,,,,,6.83,0.0,0.0,0.0,1.7428441935337216
1,15,1,,,,,5.965,0.0,0.0,0.0,1.395227728703225
1,16,1,,,,,5.4175,0.0,0.0,0.0,1.1097259696378823
1,16,1,,,,,4.71,0.0,0.0,0.0,0.9124941591883229
1,16,1,,,,,6.6525,0.0,0.0,0.0,0.8578395611119389
1,16,1,,,,,6.865,0.0,0.0,0.0,0.8221952580186451
1,17,1,,,,,6.625,0.0,0.0,0.0,0.5732603697651374
1,17,1,,,,,6.465,0.0,0.0,0.0,0.42650571510526225
1,17,1,,,,,7.3575,0.0,0.0,0.0,0.3279049315056586
1,17,1,,,,,7.52,0.0,0.0,0.0,0.24764847973853937
1,18,1,,,,,7.685,0.0,0.0,0.0,0.0925
1,18,1,,,,,7.59,0.0,0.0,0.0,0.045
1,18,1,,,,,7.03,0.0,0.0,0.0,0.015
1,18,1,,,,,7.015,0.0,0.0,0.0,0.0075
1,19,1,,,,,7.0,0.0,0.0,0.0,0.0
1,19,1,,,,,6.75,0.0,0.0,0.0,0.0
1,19,1,,,,,7.0,0.0,0.0,0.0,0.0
1,19,1,,,,,6.5,0.0,0.0,0.0,0.0
1,20,1,,,,,6.0,0.0,0.0,0.0,0.0
1,20,1,,,,,5.25,0.0,0.0,0.0,0.0
1,20,1,,,,,5.5,0.0,0.0,0.0,0.0
1,20,1,,,,,5.5,0.0,0.0,0.0,0.0
1,21,1,,,,,6.0,0.0,0.0,0.0,0.0
1,21,1,,,,,5.5,0.0,0.0,0.0,0.0
1,21,1,,,,,4.5,0.0,0.0,0.0,0.0
1,21,1,,,,,3.75,0.0,0.0,0.0,0.0
1,22,1,,,,,3.5,0.0,0.0,0.0,0.0
1,22,1,,,,,3.5,0.0,0.0,0.0,0.0
1,22,1,,,,,3.75,0.0,0.0,0.0,0.0
1,22,1,,,,,4.25,0.0,0.0,0.0,0.0
1,23,1,,,,,4.0,0.0,0.0,0.0,0.0
1,23,1,,,,,4.25,0.0,0.0,0.0,0.0
1,23,1,,,,,4.5,0.0,0.0,0.0,0.0
1,23,1,,,,,3.75,0.0,0.0,0.0,0.0
1,24,1,,,,,3.75,0.0,0.0,0.0,0.0
1,24,1,,,,,3.5,0.0,0.0,0.0,0.0
1,24,1,,,,,3.0,0.0,0.0,0.0,0.0
1,24,1,,,,,2.75,0.0,0.0,0.0,0.0
1,1,2,,,,,2.25,0.0,0.0,0.0,0.0
1,1,2,,,,,2.5,0.0,0.0,0.0,0.0
1,1,2,,,,,2.5,0.0,0.0,0.0,0.0
1,1,2,,,,,2.5,0.0,0.0,0.0,0.0
1,2,2,,,,,2.5,0.0,0.0,0.0,0.0
1,2,2,,,,,2.25,0.0,0.0,0.0,0.0
1,2,2,,,,,3.0,0.0,0.0,0.0,0.0
1,2,2,,,,,3.5,0.0,0.0,0.0,0.0
1,3,2,,,,,3.75,0.0,0.0,0.0,0.0
1,3,2,,,,,3.75,0.0,0.0,0.0,0.0
1,3,2,,,,,4.0,0.0,0.0,0.0,0.0
1,3,2,,,,,4.25,0.0,0.0,0.0,0.0
1,4,2,,,,,4.25,0.0,0.0,0.0,0.0
1,4,2,,,,,3.75,0.0,0.0,0.0,0.0
1,4,2,,,,,3.5,0.0,0.0,0.0,0.0
1,4,2,,,,,3.5,0.0,0.0,0.0,0.0
1,5,2,,,,,3.0,0.0,0.0,0.0,0.0
1,5,2,,,,,2.75,0.0,0.0,0.0,0.0
1,5,2,,,,,2.75,0.0,0.0,0.0,0.0
1,5,2,,,,,2.5,0.0,0.0,0.0,0.0
1,6,2,,,,,2.75,0.0,0.0,0.0,0.0
1,6,2,,,,,3.25,0.0,0.0,0.0,0.0
1,6,2,,,,,2.75,0.0,0.0,0.0,0.0
1,6,2,,,,,2.5,0.0,0.0,0.0,0.0
1,7,2,,,,,3.25,0.0,0.0,0.0,0.0
1,7,2,,,,,3.5,0.0,0.0,0.0,0.0
1,7,2,,,,,4.0,0.0,0.0,0.0,0.0
1,7,2,,,,,3.75,0.0,0.0,0.0,0.0
1,8,2,,,,,4.0,0.0,0.0,0.0,0.0
1,8,2,,,,,4.5,0.0,0.0,0.0,0.0
1,8,2,,,,,4.5,0.0,0.0,0.0,0.0
1,8,2,,,,,5.75,0.0,0.0,0.0,0.0
1,9,2,,,,,5.25,0.0,0.0,0.0,0.0
1,9,2,,,,,6.0425,0.0,0.0,0.0,0.02125
1,9,2,,,,,6.1075,0.0,0.0,0.0,0.05375
1,9,2,,,,,5.975,0.0,0.0,0.0,0.1125
1,10,2,,,,,6.655,0.0,0.0,0.0,0.32758987058063344
1,10,2,,,,,6.2975,0.0,0.0,0.0,0.6450689426865559
1,10,2,,,,,6.5275,0.0,0.0,0.0,1.235539573609673
1,10,2,,,,,7.02,0.0,0.0,0.0,1.8361210030075008
1,11,2,,,,,5.9425,0.0,0.0,0.0,2.4221715588309536
1,11,2,,,,,5.35,0.0,0.0,0.0,2.9210213003912835
1,11,2,,,,,5.25,0.0,0.0,0.0,3.2245040328994685
1,11,2,,,,,7.075,0.0,0.0,0.0,3.0917303374271374
1,12,2,,,,,5.795,0.0,0.0,0.0,4.295
1,12,2,,,,,6.115,0.0,0.0,0.0,5.115
1,12,2,,,,,6.8075,0.0,0.0,0.0,5.3075
1,12,2,,,,,7.2575,0.0,0.0,0.0,5.5075
1,13,2,,,,,6.1425,0.0,0.0,0.0,5.6425
1,13,2,,,,,5.8575,0.0,0.0,0.0,5.8575
1,13,2,,,,,6.18,0.0,0.0,0.0,5.93
1,13,2,,,,,5.41,0.0,0.0,0.0,5.91
1,14,2,,,,,5.38,0.0,0.0,0.0,5.88
1,14,2,,,,,5.2625,0.0,0.0,0.0,6.0125
1,14,2,,,,,5.0275,0.0,0.0,0.0,5.5275
1,14,2,,,,,3.8275,0.0,0.0,0.0,2.0775
1,15,2,,,,,4.175,0.0,0.0,0.0,3.3752902201627926
