month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
1,15,2,,,,,3.7,0.0,0.0,0.0,3.8267621604393454
1,15,2,,,,,4.7525,0.0,0.0,0.0,3.0119628015592825
1,15,2,,,,,4.745,0.0,0.0,0.0,1.500606734823968
1,16,2,,,,,6.1825,0.0,0.0,0.0,1.2523347717079072
1,16,2,,,,,5.64,0.0,0.0,0.0,1.2151799879050547
1,16,2,,,,,6.3875,0.0,0.0,0.0,1.2129944123872398
1,16,2,,,,,5.24,0.0,0.0,0.0,1.084045456836164
1,17,2,,,,,5.79,0.0,0.0,0.0,0.9651474654018988
1,17,2,,,,,5.5975,0.0,0.0,0.0,0.7865023816616434
1,17,2,,,,,5.0575,0.0,0.0,0.0,0.5173747230399601
1,17,2,,,,,7.14,0.0,0.0,0.0,0.361930299525712
1,18,2,,,,,7.7625,0.0,0.0,0.0,0.13125
1,18,2,,,,,6.3775,0.0,0.0,0.0,0.06375
1,18,2,,,,,7.7725,0.0,0.0,0.0,0.01125
1,18,2,,,,,7.5,0.0,0.0,0.0,0.0
1,19,2,,,,,6.75,0.0,0.0,0.0,0.0
1,19,2,,,,,7.25,0.0,0.0,0.0,0.0
1,19,2,,,,,7.0,0.0,0.0,0.0,0.0
1,19,2,,,,,6.75,0.0,0.0,0.0,0.0
1,20,2,,,,,6.5,0.0,0.0,0.0,0.0
1,20,2,,,,,5.5,0.0,0.0,0.0,0.0
1,20,2,,,,,5.25,0.0,0.0,0.0,0.0
1,20,2,,,,,5.25,0.0,0.0,0.0,0.0
1,21,2,,,,,6.0,0.0,0.0,0.0,0.0
1,21,2,,,,,6.0,0.0,0.0,0.0,0.0
1,21,2,,,,,5.25,0.0,0.0,0.0,0.0
1,21,2,,,,,5.25,0.0,0.0,0.0,0.0
1,22,2,,,,,4.0,0.0,0.0,0.0,0.0
1,22,2,,,,,3.5,0.0,0.0,0.0,0.0
1,22,2,,,,,4.0,0.0,0.0,0.0,0.0
1,22,2,,,,,4.25,0.0,0.0,0.0,0.0
1,23,2,,,,,4.25,0.0,0.0,0.0,0.0
1,23,2,,,,,4.0,0.0,0.0,0.0,0.0
1,23,2,,,,,4.0,0.0,0.0,0.0,0.0
1,23,2,,,,,3.75,0.0,0.0,0.0,0.0
1,24,2,,,,,4.0,0.0,0.0,0.0,0.0
1,24,2,,,,,3.75,0.0,0.0,0.0,0.0
1,24,2,,,,,3.25,0.0,0.0,0.0,0.0
1,24,2,,,,,3.0,0.0,0.0,0.0,0.0
1,1,3,,,,,2.5,0.0,0.0,0.0,0.0
1,1,3,,,,,2.75,0.0,0.0,0.0,0.0
1,1,3,,,,,2.5,0.0,0.0,0.0,0.0
1,1,3,,,,,2.75,0.0,0.0,0.0,0.0
1,2,3,,,,,2.25,0.0,0.0,0.0,0.0
1,2,3,,,,,2.75,0.0,0.0,0.0,0.0
1,2,3,,,,,3.0,0.0,0.0,0.0,0.0
1,2,3,,,,,3.75,0.0,0.0,0.0,0.0
1,3,3,,,,,3.75,0.0,0.0,0.0,0.0
1,3,3,,,,,4.25,0.0,0.0,0.0,0.0
1,3,3,,,,,4.25,0.0,0.0,0.0,0.0
1,3,3,,,,,4.5,0.0,0.0,0.0,0.0
1,4,3,,,,,4.5,0.0,0.0,0.0,0.0
1,4,3,,,,,4.25,0.0,0.0,0.0,0.0
1,4,3,,,,,4.0,0.0,0.0,0.0,0.0
1,4,3,,,,,3.75,0.0,0.0,0.0,0.0
1,5,3,,,,,3.5,0.0,0.0,0.0,0.0
1,5,3,,,,,3.0,0.0,0.0,0.0,0.0
1,5,3,,,,,3.0,0.0,0.0,0.0,0.0
1,5,3,,,,,2.75,0.0,0.0,0.0,0.0
1,6,3,,,,,3.0,0.0,0.0,0.0,0.0
1,6,3,,,,,3.25,0.0,0.0,0.0,0.0
1,6,3,,,,,2.75,0.0,0.0,0.0,0.0
1,6,3,,,,,3.0,0.0,0.0,0.0,0.0
1,7,3,,,,,4.25,0.0,0.0,0.0,0.0
1,7,3,,,,,3.75,0.0,0.0,0.0,0.0
1,7,3,,,,,4.25,0.0,0.0,0.0,0.0
1,7,3,,,,,4.75,0.0,0.0,0.0,0.0
1,8,3,,,,,5.75,0.0,0.0,0.0,0.0
1,8,3,,,,,7.75,0.0,0.0,0.0,0.0
1,8,3,,,,,6.75,0.0,0.0,0.0,0.0
1,8,3,,,,,6.0,0.0,0.0,0.0,0.0
1,9,3,,,,,5.5,0.0,0.0,0.0,0.0
1,9,3,,,,,6.5475,0.0,0.0,0.0,0.02375
1,9,3,,,,,7.1175,0.0,0.0,0.0,0.05875
1,9,3,,,,,8.2325,0.0,0.0,0.0,0.11625
1,10,3,,,,,6.9325,0.0,0.0,0.0,0.3723041741334464
1,10,3,,,,,8.2925,0.0,0.0,0.0,0.6821989780364308
1,10,3,,,,,7.515,0.0,0.0,0.0,1.3041406330917256
1,10,3,,,,,8.43,0.0,0.0,0.0,1.8765852014125162
1,11,3,,,,,7.984999999999999,0.0,0.0,0.0,2.334995956464293
1,11,3,,,,,7.945,0.0,0.0,0.0,2.6948278291522576
1,11,3,,,,,9.0075,0.0,0.0,0.0,3.134839629993519
1,11,3,,,,,10.09,0.0,0.0,0.0,3.3949354944907975
1,12,3,,,,,8.84,0.0,0.0,0.0,3.336920471537102
1,12,3,,,,,8.344999999999999,0.0,0.0,0.0,3.522304942178052
1,12,3,,,,,7.32,0.0,0.0,0.0,3.6858794750965376
1,12,3,,,,,8.4825,0.0,0.0,0.0,3.8040166377598883
1,13,3,,,,,6.95,0.0,0.0,0.0,3.8609242655056555
1,13,3,,,,,7.02,0.0,0.0,0.0,3.7272768870843054
1,13,3,,,,,6.9075,0.0,0.0,0.0,3.8293686344895033
1,13,3,,,,,6.41,0.0,0.0,0.0,4.01684620699723
1,14,3,,,,,6.7225,0.0,0.0,0.0,4.090576378322734
1,14,3,,,,,8.74,0.0,0.0,0.0,4.103657252990737
1,14,3,,,,,6.94,0.0,0.0,0.0,4.066283325367871
1,14,3,,,,,5.775,0.0,0.0,0.0,3.942949364212412
1,15,3,,,,,6.3625,0.0,0.0,0.0,3.738905370021766
1,15,3,,,,,6.1925,0.0,0.0,0.0,3.614579910285101
1,15,3,,,,,6.275,0.0,0.0,0.0,3.492082766132799
1,15,3,,,,,6.29,0.0,0.0,0.0,3.320221101202703
1,16,3,,,,,5.49,0.0,0.0,0.0,3.2453750289007504
1,16,3,,,,,5.407500000000001,0.0,0.0,0.0,2.9908733314692646
1,16,3,,,,,6.09,0.0,0.0,0.0,2.747852913621154
1,16,3,,,,,6.2075,0.0,0.0,0.0,2.455080284245084
1,17,3,,,,,6.4025,0.0,0.0,0.0,2.580557865458989
1,17,3,,,,,6.9675,0.0,0.0,0.0,1.9141367013348016
1,17,3,,,,,6.0575,0.0,0.0,0.0,1.2720374775071175
1,17,3,,,,,7.6675,0.0,0.0,0.0,0.6493958059166354
1,18,3,,,,,7.8,0.0,0.0,0.0,0.15
1,18,3,,,,,7.115,0.0,0.0,0.0,0.0575
1,18,3,,,,,8.5375,0.0,0.0,0.0,0.01875
1,18,3,,,,,7.7525,0.0,0.0,0.0,0.00125
1,19,3,,,,,7.5,0.0,0.0,0.0,0.0
1,19,3,,,,,7.75,0.0,0.0,0.0,0.0
1,19,3,,,,,7.25,0.0,0.0,0.0,0.0
1,19,3,,,,,7.5,0.0,0.0,0.0,0.0
1,20,3,,,,,6.75,0.0,0.0,0.0,0.0
1,20,3,,,,,6.0,0.0,0.0,0.0,0.0
1,20,3,,,,,5.5,0.0,0.0,0.0,0.0
1,20,3,,,,,6.0,0.0,0.0,0.0,0.0
1,21,3,,,,,6.0,0.0,0.0,0.0,0.0
1,21,3,,,,,6.25,0.0,0.0,0.0,0.0
1,21,3,,,,,6.25,0.0,0.0,0.0,0.0
1,21,3,,,,,6.25,0.0,0.0,0.0,0.0
1,22,3,,,,,4.25,0.0,0.0,0.0,0.0
1,22,3,,,,,4.75,0.0,0.0,0.0,0.0
1,22,3,,,,,3.75,0.0,0.0,0.0,0.0
1,22,3,,,,,4.0,0.0,0.0,0.0,0.0
1,23,3,,,,,4.25,0.0,0.0,0.0,0.0
1,23,3,,,,,4.0,0.0,0.0,0.0,0.0
1,23,3,,,,,4.25,0.0,0.0,0.0,0.0
1,23,3,,,,,4.25,0.0,0.0,0.0,0.0
1,24,3,,,,,4.25,0.0,0.0,0.0,0.0
1,24,3,,,,,4.25,0.0,0.0,0.0,0.0
1,24,3,,,,,3.5,0.0,0.0,0.0,0.0
1,24,3,,,,,3.25,0.0,0.0,0.0,0.0
1,1,4,,,,,3.5,0.0,0.0,0.0,0.0
1,1,4,,,,,3.5,0.0,0.0,0.0,0.0
1,1,4,,,,,3.0,0.0,0.0,0.0,0.0
1,1,4,,,,,2.5,0.0,0.0,0.0,0.0
1,2,4,,,,,2.5,0.0,0.0,0.0,0.0
1,2,4,,,,,2.25,0.0,0.0,0.0,0.0
1,2,4,,,,,3.5,0.0,0.0,0.0,0.0
1,2,4,,,,,4.0,0.0,0.0,0.0,0.0
1,3,4,,,,,4.0,0.0,0.0,0.0,0.0
1,3,4,,,,,4.0,0.0,0.0,0.0,0.0
1,3,4,,,,,4.25,0.0,0.0,0.0,0.0
1,3,4,,,,,4.75,0.0,0.0,0.0,0.0
1,4,4,,,,,4.75,0.0,0.0,0.0,0.0
1,4,4,,,,,4.5,0.0,0.0,0.0,0.0
1,4,4,,,,,4.0,0.0,0.0,0.0,0.0
1,4,4,,,,,4.0,0.0,0.0,0.0,0.0
1,5,4,,,,,3.75,0.0,0.0,0.0,0.0
1,5,4,,,,,3.25,0.0,0.0,0.0,0.0
1,5,4,,,,,3.0,0.0,0.0,0.0,0.0
1,5,4,,,,,3.25,0.0,0.0,0.0,0.0
1,6,4,,,,,3.5,0.0,0.0,0.0,0.0
1,6,4,,,,,3.75,0.0,0.0,0.0,0.0
1,6,4,,,,,2.75,0.0,0.0,0.0,0.0
1,6,4,,,,,3.0,0.0,0.0,0.0,0.0
1,7,4,,,,,3.25,0.0,0.0,0.0,0.0
1,7,4,,,,,3.75,0.0,0.0,0.0,0.0
1,7,4,,,,,4.0,0.0,0.0,0.0,0.0
1,7,4,,,,,4.75,0.0,0.0,0.0,0.0
1,8,4,,,,,5.75,0.0,0.0,0.0,0.0
1,8,4,,,,,6.5,0.0,0.0,0.0,0.0
1,8,4,,,,,6.5,0.0,0.0,0.0,0.0
1,8,4,,,,,6.75,0.0,0.0,0.0,0.0
1,9,4,,,,,7.25,0.0,0.0,0.0,0.0
1,9,4,,,,,7.0475,0.0,0.0,0.0,0.02375
1,9,4,,,,,6.875,0.0,0.0,0.0,0.0625
1,9,4,,,,,7.48,0.0,0.0,0.0,0.115
1,10,4,,,,,6.1725,0.0,0.0,0.0,0.415016323953824
1,10,4,,,,,6.045,0.0,0.0,0.0,0.7809182900432902
1,10,4,,,,,5.2125,0.0,0.0,0.0,1.4365949675324674
1,10,4,,,,,6.055,0.0,0.0,0.0,2.0186001082251086
1,11,4,,,,,6.1850000000000005,0.0,0.0,0.0,2.7183700014950016
1,11,4,,,,,6.6925,0.0,0.0,0.0,3.188411833099333
1,11,4,,,,,7.025,0.0,0.0,0.0,3.4963702744952743
1,11,4,,,,,6.58,0.0,0.0,0.0,3.778858468858469
1,12,4,,,,,6.1,0.0,0.0,0.0,4.35
1,12,4,,,,,6.2525,0.0,0.0,0.0,4.5025
1,12,4,,,,,8.215,0.0,0.0,0.0,4.715
1,12,4,,,,,7.435,0.0,0.0,0.0,4.935
1,13,4,,,,,6.3775,0.0,0.0,0.0,5.1275
1,13,4,,,,,6.6575,0.0,0.0,0.0,5.1575
1,13,4,,,,,6.03,0.0,0.0,0.0,5.28
1,13,4,,,,,6.1325,0.0,0.0,0.0,5.3825
1,14,4,,,,,7.125,0.0,0.0,0.0,5.375
1,14,4,,,,,7.56,0.0,0.0,0.0,5.31
1,14,4,,,,,6.175,0.0,0.0,0.0,5.175
1,14,4,,,,,5.3475,0.0,0.0,0.0,5.0975
1,15,4,,,,,5.4575,0.0,0.0,0.0,4.9575
1,15,4,,,,,4.595,0.0,0.0,0.0,4.845
1,15,4,,,,,5.845,0.0,0.0,0.0,4.595
1,15,4,,,,,4.5675,0.0,0.0,0.0,4.3175
1,16,4,,,,,5.3475,0.0,0.0,0.0,4.0975
1,16,4,,,,,5.84,0.0,0.0,0.0,3.84
1,16,4,,,,,5.995,0.0,0.0,0.0,3.495
1,16,4,,,,,6.3875,0.0,0.0,0.0,3.1375
1,17,4,,,,,6.625,0.0,0.0,0.0,2.571282790900185
1,17,4,,,,,7.195,0.0,0.0,0.0,1.9051981060193752
1,17,4,,,,,6.8125,0.0,0.0,0.0,1.2856413954500925
1,17,4,,,,,7.1875,0.0,0.0,0.0,0.6734312071405246
1,18,4,,,,,7.8125,0.0,0.0,0.0,0.15625
1,18,4,,,,,8.3925,0.0,0.0,0.0,0.07125
1,18,4,,,,,8.0575,0.0,0.0,0.0,0.02875
1,18,4,,,,,8.255,0.0,0.0,0.0,0.0025
1,19,4,,,,,8.0,0.0,0.0,0.0,0.0
1,19,4,,,,,8.5,0.0,0.0,0.0,0.0
1,19,4,,,,,8.5,0.0,0.0,0.0,0.0
1,19,4,,,,,7.5,0.0,0.0,0.0,0.0
1,20,4,,,,,6.75,0.0,0.0,0.0,0.0
1,20,4,,,,,5.5,0.0,0.0,0.0,0.0
1,20,4,,,,,5.75,0.0,0.0,0.0,0.0
1,20,4,,,,,6.25,0.0,0.0,0.0,0.0
1,21,4,,,,,6.75,0.0,0.0,0.0,0.0
1,21,4,,,,,6.0,0.0,0.0,0.0,0.0
1,21,4,,,,,6.0,0.0,0.0,0.0,0.0
1,21,4,,,,,5.25,0.0,0.0,0.0,0.0
1,22,4,,,,,4.25,0.0,0.0,0.0,0.0
1,22,4,,,,,3.75,0.0,0.0,0.0,0.0
1,22,4,,,,,4.0,0.0,0.0,0.0,0.0
1,22,4,,,,,4.25,0.0,0.0,0.0,0.0
1,23,4,,,,,4.5,0.0,0.0,0.0,0.0
1,23,4,,,,,4.5,0.0,0.0,0.0,0.0
1,23,4,,,,,4.5,0.0,0.0,0.0,0.0
1,23,4,,,,,4.25,0.0,0.0,0.0,0.0
1,24,4,,,,,4.5,0.0,0.0,0.0,0.0
1,24,4,,,,,4.5,0.0,0.0,0.0,0.0
1,24,4,,,,,4.25,0.0,0.0,0.0,0.0
1,24,4,,,,,4.0,0.0,0.0,0.0,0.0
1,1,5,,,,,3.75,0.0,0.0,0.0,0.0
1,1,5,,,,,4.0,0.0,0.0,0.0,0.0
1,1,5,,,,,3.75,0.0,0.0,0.0,0.0
1,1,5,,,,,3.75,0.0,0.0,0.0,0.0
1,2,5,,,,,3.75,0.0,0.0,0.0,0.0
1,2,5,,,,,4.0,0.0,0.0,0.0,0.0
1,2,5,,,,,4.25,0.0,0.0,0.0,0.0
1,2,5,,,,,5.0,0.0,0.0,0.0,0.0
1,3,5,,,,,5.25,0.0,0.0,0.0,0.0
1,3,5,,,,,5.0,0.0,0.0,0.0,0.0
1,3,5,,,,,5.75,0.0,0.0,0.0,0.0
1,3,5,,,,,6.0,0.0,0.0,0.0,0.0
1,4,5,,,,,6.25,0.0,0.0,0.0,0.0
1,4,5,,,,,5.75,0.0,0.0,0.0,0.0
1,4,5,,,,,5.75,0.0,0.0,0.0,0.0
1,4,5,,,,,5.75,0.0,0.0,0.0,0.0
1,5,5,,,,,4.75,0.0,0.0,0.0,0.0
1,5,5,,,,,4.5,0.0,0.0,0.0,0.0
1,5,5,,,,,4.25,0.0,0.0,0.0,0.0
1,5,5,,,,,4.25,0.0,0.0,0.0,0.0
1,6,5,,,,,4.5,0.0,0.0,0.0,0.0
1,6,5,,,,,4.75,0.0,0.0,0.0,0.0
1,6,5,,,,,3.75,0.0,0.0,0.0,0.0
1,6,5,,,,,4.0,0.0,0.0,0.0,0.0
1,7,5,,,,,4.25,0.0,0.0,0.0,0.0
1,7,5,,,,,4.5,0.0,0.0,0.0,0.0
1,7,5,,,,,5.0,0.0,0.0,0.0,0.0
1,7,5,,,,,5.0,0.0,0.0,0.0,0.0
1,8,5,,,,,6.0,0.0,0.0,0.0,0.0
1,8,5,,,,,7.5,0.0,0.0,0.0,0.0
1,8,5,,,,,6.0,0.0,0.0,0.0,0.0
1,8,5,,,,,5.25,0.0,0.0,0.0,0.0
1,9,5,,,,,5.5,0.0,0.0,0.0,0.0
1,9,5,,,,,6.7925,0.0,0.0,0.0,0.02125
1,9,5,,,,,6.61,0.0,0.0,0.0,0.055
1,9,5,,,,,6.725,0.0,0.0,0.0,0.1125
1,10,5,,,,,6.945,0.0,0.0,0.0,0.3726140649714077
1,10,5,,,,,6.845,0.0,0.0,0.0,0.7075480559569427
1,10,5,,,,,6.59,0.0,0.0,0.0,1.3313626141675017
1,10,5,,,,,7.5,0.0,0.0,0.0,1.8840036992936344
1,11,5,,,,,6.404999999999999,0.0,0.0,0.0,2.623846572961496
1,11,5,,,,,6.135,0.0,0.0,0.0,3.023037176771803
1,11,5,,,,,6.4725,0.0,0.0,0.0,3.3037180700759254
1,11,5,,,,,8.4925,0.0,0.0,0.0,3.5282627847192223
1,12,5,,,,,7.2775,0.0,0.0,0.0,3.4505697825887234
1,12,5,,,,,6.7925,0.0,0.0,0.0,3.6525357665502947
1,12,5,,,,,7.5425,0.0,0.0,0.0,3.843069713683852
1,12,5,,,,,6.7425,0.0,0.0,0.0,3.9954968713906975
1,13,5,,,,,5.6375,0.0,0.0,0.0,4.1874931171321705
1,13,5,,,,,5.945,0.0,0.0,0.0,4.23218561907836
1,13,5,,,,,6.775,0.0,0.0,0.0,4.294366491351321
1,13,5,,,,,6.3,0.0,0.0,0.0,4.313798013936621
1,14,5,,,,,6.26,0.0,0.0,0.0,4.613548655599736
1,14,5,,,,,7.1425,0.0,0.0,0.0,4.515165358497564
1,14,5,,,,,6.0075,0.0,0.0,0.0,4.40212922991209
1,14,5,,,,,7.3325,0.0,0.0,0.0,4.255600915079066
1,15,5,,,,,5.7125,0.0,0.0,0.0,4.009111234523067
1,15,5,,,,,6.2225,0.0,0.0,0.0,3.81521970882321
1,15,5,,,,,5.5425,0.0,0.0,0.0,3.669801064548318
1,15,5,,,,,5.7975,0.0,0.0,0.0,3.4718701320630485
1,16,5,,,,,5.7775,0.0,0.0,0.0,3.7713071012536687
1,16,5,,,,,5.285,0.0,0.0,0.0,3.544232744443237
1,16,5,,,,,6.96,0.0,0.0,0.0,3.2399062868622455
1,16,5,,,,,7.870000000000001,0.0,0.0,0.0,2.9215339927775164
1,17,5,,,,,6.875,0.0,0.0,0.0,2.264404911838791
1,17,5,,,,,6.7275,0.0,0.0,0.0,1.7058517002518891
1,17,5,,,,,6.6,0.0,0.0,0.0,1.1645510975170925
1,17,5,,,,,8.965,0.0,0.0,0.0,0.6167807664627564
1,18,5,,,,,8.575,0.0,0.0,0.0,0.2978786816269285
1,18,5,,,,,9.14,0.0,0.0,0.0,0.12831697054698454
1,18,5,,,,,8.295,0.0,0.0,0.0,0.041244740532959324
1,18,5,,,,,10.7575,0.0,0.0,0.0,0.006874123422159875
1,19,5,,,,,10.0,0.0,0.0,0.0,0.0
1,19,5,,,,,11.5,0.0,0.0,0.0,0.0
1,19,5,,,,,11.75,0.0,0.0,0.0,0.0
1,19,5,,,,,11.0,0.0,0.0,0.0,0.0
1,20,5,,,,,9.75,0.0,0.0,0.0,0.0
1,20,5,,,,,9.5,0.0,0.0,0.0,0.0
1,20,5,,,,,8.25,0.0,0.0,0.0,0.0
1,20,5,,,,,5.75,0.0,0.0,0.0,0.0
1,21,5,,,,,5.75,0.0,0.0,0.0,0.0
1,21,5,,,,,6.25,0.0,0.0,0.0,0.0
1,21,5,,,,,5.5,0.0,0.0,0.0,0.0
1,21,5,,,,,5.25,0.0,0.0,0.0,0.0
1,22,5,,,,,4.25,0.0,0.0,0.0,0.0
1,22,5,,,,,4.0,0.0,0.0,0.0,0.0
1,22,5,,,,,4.25,0.0,0.0,0.0,0.0
1,22,5,,,,,4.5,0.0,0.0,0.0,0.0
1,23,5,,,,,4.5,0.0,0.0,0.0,0.0
1,23,5,,,,,4.75,0.0,0.0,0.0,0.0
1,23,5,,,,,4.75,0.0,0.0,0.0,0.0
1,23,5,,,,,4.25,0.0,0.0,0.0,0.0
1,24,5,,,,,4.5,0.0,0.0,0.0,0.0
1,24,5,,,,,4.25,0.0,0.0,0.0,0.0
1,24,5,,,,,3.5,0.0,0.0,0.0,0.0
1,24,5,,,,,3.25,0.0,0.0,0.0,0.0
1,1,6,,,,,2.75,0.0,0.0,0.0,0.0
1,1,6,,,,,3.0,0.0,0.0,0.0,0.0
1,1,6,,,,,2.75,0.0,0.0,0.0,0.0
1,1,6,,,,,3.0,0.0,0.0,0.0,0.0
1,2,6,,,,,2.75,0.0,0.0,0.0,0.0
1,2,6,,,,,3.0,0.0,0.0,0.0,0.0
1,2,6,,,,,3.75,0.0,0.0,0.0,0.0
1,2,6,,,,,4.5,0.0,0.0,0.0,0.0
1,3,6,,,,,4.25,0.0,0.0,0.0,0.0
1,3,6,,,,,4.25,0.0,0.0,0.0,0.0
1,3,6,,,,,4.5,0.0,0.0,0.0,0.0
1,3,6,,,,,4.5,0.0,0.0,0.0,0.0
1,4,6,,,,,5.0,0.0,0.0,0.0,0.0
1,4,6,,,,,4.75,0.0,0.0,0.0,0.0
1,4,6,,,,,4.0,0.0,0.0,0.0,0.0
1,4,6,,,,,4.25,0.0,0.0,0.0,0.0
1,5,6,,,,,4.0,0.0,0.0,0.0,0.0
1,5,6,,,,,3.25,0.0,0.0,0.0,0.0
1,5,6,,,,,3.25,0.0,0.0,0.0,0.0
1,5,6,,,,,3.0,0.0,0.0,0.0,0.0
1,6,6,,,,,3.25,0.0,0.0,0.0,0.0
1,6,6,,,,,3.25,0.0,0.0,0.0,0.0
1,6,6,,,,,3.0,0.0,0.0,0.0,0.0
1,6,6,,,,,3.0,0.0,0.0,0.0,0.0
1,7,6,,,,,3.5,0.0,0.0,0.0,0.0
1,7,6,,,,,3.75,0.0,0.0,0.0,0.0
1,7,6,,,,,4.0,0.0,0.0,0.0,0.0
1,7,6,,,,,4.25,0.0,0.0,0.0,0.0
1,8,6,,,,,5.0,0.0,0.0,0.0,0.0
1,8,6,,,,,5.25,0.0,0.0,0.0,0.0
1,8,6,,,,,5.5,0.0,0.0,0.0,0.0
1,8,6,,,,,5.5,0.0,0.0,0.0,0.0
1,9,6,,,,,5.75,0.0,0.0,0.0,0.0
1,9,6,,,,,5.795,0.0,0.0,0.0,0.0225
1,9,6,,,,,5.615,0.0,0.0,0.0,0.0575
1,9,6,,,,,4.9875,0.0,0.0,0.0,0.11875
1,10,6,,,,,5.7125,0.0,0.0,0.0,0.44970983940936937
1,10,6,,,,,5.14,0.0,0.0,0.0,0.8653875828634351
1,10,6,,,,,3.9125,0.0,0.0,0.0,1.6165245578769223
1,10,6,,,,,4.6025,0.0,0.0,0.0,2.2874430209957652
1,11,6,,,,,5.234999999999999,0.0,0.0,0.0,3.1465056067628603
1,11,6,,,,,4.9025,0.0,0.0,0.0,3.5525847693048993
1,11,6,,,,,3.79,0.0,0.0,0.0,3.929484590825953
1,11,6,,,,,4.365,0.0,0.0,0.0,4.245594118553289
1,12,6,,,,,4.41,0.0,0.0,0.0,4.006804539486025
1,12,6,,,,,5.385,0.0,0.0,0.0,4.200266132057775
1,12,6,,,,,5.3425,0.0,0.0,0.0,4.378680711873945
1,12,6,,,,,4.505,0.0,0.0,0.0,4.518402973175765
1,13,6,,,,,4.3925,0.0,0.0,0.0,4.899933960898169
1,13,6,,,,,4.4475,0.0,0.0,0.0,4.949910106999123
1,13,6,,,,,4.195,0.0,0.0,0.0,4.947638463994535
1,13,6,,,,,4.7225,0.0,0.0,0.0,4.972626537045013
1,14,6,,,,,4.4425,0.0,0.0,0.0,4.1158309245605444
1,14,6,,,,,5.3575,0.0,0.0,0.0,4.051550606951422
1,14,6,,,,,4.565,0.0,0.0,0.0,4.0194104481468615
1,14,6,,,,,3.93,0.0,0.0,0.0,3.917318179002961
1,15,6,,,,,3.79,0.0,0.0,0.0,4.922112581137163
1,15,6,,,,,3.86,0.0,0.0,0.0,4.74632284609655
1,15,6,,,,,3.1675000000000004,0.0,0.0,0.0,4.558325490567006
1,15,6,,,,,3.4625000000000004,0.0,0.0,0.0,4.35812051454853
1,16,6,,,,,3.205,0.0,0.0,0.0,3.096609571533139
1,16,6,,,,,3.6825,0.0,0.0,0.0,2.895937488716782
1,16,6,,,,,3.59,0.0,0.0,0.0,2.6437166139842967
1,16,6,,,,,3.4775,0.0,0.0,0.0,2.376767512990061
1,17,6,,,,,3.9875,0.0,0.0,0.0,2.4987426954197027
1,17,6,,,,,4.0825,0.0,0.0,0.0,1.9008700139585502
1,17,6,,,,,4.7075,0.0,0.0,0.0,1.330380814091038
1,17,6,,,,,6.065,0.0,0.0,0.0,0.7439179166272356
1,18,6,,,,,6.135,0.0,0.0,0.0,0.37257161429641705
1,18,6,,,,,6.41,0.0,0.0,0.0,0.15483495659071878
1,18,6,,,,,6.0625,0.0,0.0,0.0,0.0604824049182495
1,18,6,,,,,7.255,0.0,0.0,0.0,0.004838592393459925
1,19,6,,,,,7.25,0.0,0.0,0.0,0.0
1,19,6,,,,,6.75,0.0,0.0,0.0,0.0
1,19,6,,,,,6.25,0.0,0.0,0.0,0.0
1,19,6,,,,,6.75,0.0,0.0,0.0,0.0
1,20,6,,,,,6.5,0.0,0.0,0.0,0.0
1,20,6,,,,,6.25,0.0,0.0,0.0,0.0
1,20,6,,,,,5.25,0.0,0.0,0.0,0.0
1,20,6,,,,,5.25,0.0,0.0,0.0,0.0
1,21,6,,,,,5.25,0.0,0.0,0.0,0.0
1,21,6,,,,,5.75,0.0,0.0,0.0,0.0
1,21,6,,,,,5.5,0.0,0.0,0.0,0.0
1,21,6,,,,,4.75,0.0,0.0,0.0,0.0
1,22,6,,,,,3.75,0.0,0.0,0.0,0.0
1,22,6,,,,,4.0,0.0,0.0,0.0,0.0
1,22,6,,,,,4.25,0.0,0.0,0.0,0.0
1,22,6,,,,,4.5,0.0,0.0,0.0,0.0
1,23,6,,,,,4.5,0.0,0.0,0.0,0.0
1,23,6,,,,,4.75,0.0,0.0,0.0,0.0
1,23,6,,,,,5.0,0.0,0.0,0.0,0.0
1,23,6,,,,,4.75,0.0,0.0,0.0,0.0
1,24,6,,,,,4.75,0.0,0.0,0.0,0.0
1,24,6,,,,,4.75,0.0,0.0,0.0,0.0
1,24,6,,,,,4.5,0.0,0.0,0.0,0.0
1,24,6,,,,,3.0,0.0,0.0,0.0,0.0
1,1,7,,,,,3.0,0.0,0.0,0.0,0.0
1,1,7,,,,,3.0,0.0,0.0,0.0,0.0
1,1,7,,,,,2.75,0.0,0.0,0.0,0.0
1,1,7,,,,,3.0,0.0,0.0,0.0,0.0
1,2,7,,,,,3.25,0.0,0.0,0.0,0.0
1,2,7,,,,,3.25,0.0,0.0,0.0,0.0
1,2,7,,,,,4.0,0.0,0.0,0.0,0.0
1,2,7,,,,,4.0,0.0,0.0,0.0,0.0
1,3,7,,,,,4.0,0.0,0.0,0.0,0.0
1,3,7,,,,,3.75,0.0,0.0,0.0,0.0
1,3,7,,,,,4.25,0.0,0.0,0.0,0.0
1,3,7,,,,,4.5,0.0,0.0,0.0,0.0
1,4,7,,,,,5.0,0.0,0.0,0.0,0.0
1,4,7,,,,,5.0,0.0,0.0,0.0,0.0
1,4,7,,,,,4.5,0.0,0.0,0.0,0.0
1,4,7,,,,,4.5,0.0,0.0,0.0,0.0
1,5,7,,,,,4.25,0.0,0.0,0.0,0.0
1,5,7,,,,,3.25,0.0,0.0,0.0,0.0
1,5,7,,,,,3.5,0.0,0.0,0.0,0.0
1,5,7,,,,,3.25,0.0,0.0,0.0,0.0
1,6,7,,,,,3.25,0.0,0.0,0.0,0.0
1,6,7,,,,,3.25,0.0,0.0,0.0,0.0
1,6,7,,,,,3.0,0.0,0.0,0.0,0.0
1,6,7,,,,,3.0,0.0,0.0,0.0,0.0
1,7,7,,,,,3.5,0.0,0.0,0.0,0.0
1,7,7,,,,,4.0,0.0,0.0,0.0,0.0
1,7,7,,,,,4.0,0.0,0.0,0.0,0.0
1,7,7,,,,,4.0,0.0,0.0,0.0,0.0
1,8,7,,,,,4.75,0.0,0.0,0.0,0.0
1,8,7,,,,,6.25,0.0,0.0,0.0,0.0
1,8,7,,,,,5.25,0.0,0.0,0.0,0.0
1,8,7,,,,,5.0,0.0,0.0,0.0,0.0
1,9,7,,,,,5.5,0.0,0.0,0.0,0.0
1,9,7,,,,,5.75,0.0,0.0,0.0,0.0
1,9,7,,,,,6.0,0.0,0.0,0.0,0.0
1,9,7,,,,,4.7625,0.0,0.0,0.0,0.00625
1,10,7,,,,,4.635,0.0,0.0,0.0,0.10854509614380382
1,10,7,,,,,4.66,0.0,0.0,0.0,0.3296554771774783
1,10,7,,,,,4.345,0.0,0.0,0.0,0.2773930234786098
1,10,7,,,,,4.875,0.0,0.0,0.0,0.30151415595501063
1,11,7,,,,,6.995,0.0,0.0,0.0,0.18003484550889032
1,11,7,,,,,4.5,0.0,0.0,0.0,0.18370902602947992
1,11,7,,,,,4.445,0.0,0.0,0.0,0.14329304030299433
1,11,7,,,,,3.97,0.0,0.0,0.0,0.1616639429059423
1,12,7,,,,,4.9825,0.0,0.0,0.0,0.16849655199701227
1,12,7,,,,,6.195,0.0,0.0,0.0,0.1413196887716877
1,12,7,,,,,3.4825,0.0,0.0,0.0,0.16849655199701227
1,12,7,,,,,4.59,0.0,0.0,0.0,0.24640355990960935
1,13,7,,,,,3.9425,0.0,0.0,0.0,0.327549254011907
1,13,7,,,,,5.0975,0.0,0.0,0.0,0.4422840209539309
1,13,7,,,,,7.5475,0.0,0.0,0.0,0.4052728058113425
1,13,7,,,,,4.5275,0.0,0.0,0.0,0.3904683197543071
1,14,7,,,,,5.005,0.0,0.0,0.0,0.37577306473744293
1,14,7,,,,,4.4175,0.0,0.0,0.0,0.31066387035224247
1,14,7,,,,,5.41,0.0,0.0,0.0,0.30508308226208236
1,14,7,,,,,7.26,0.0,0.0,0.0,0.1934673204588815
1,15,7,,,,,4.285,0.0,0.0,0.0,0.39028958063120667
1,15,7,,,,,4.045,0.0,0.0,0.0,0.3975847129794535
1,15,7,,,,,3.42,0.0,0.0,0.0,0.3063955586263678
1,15,7,,,,,4.65,0.0,0.0,0.0,0.29180529392987414
1,16,7,,,,,4.725,0.0,0.0,0.0,0.34136083347295526
1,16,7,,,,,5.2625,0.0,0.0,0.0,0.3683103729576622
1,16,7,,,,,4.8675,0.0,0.0,0.0,0.4437690835148419
1,16,7,,,,,5.2425,0.0,0.0,0.0,0.17427368866777188
1,17,7,,,,,4.855,0.0,0.0,0.0,0.08242597844670829
1,17,7,,,,,6.55,0.0,0.0,0.0,0.23550279556202378
1,17,7,,,,,6.37,0.0,0.0,0.0,0.0942011182248095
1,17,7,,,,,5.495,0.0,0.0,0.0,0.19232728304231944
1,18,7,,,,,6.1875,0.0,0.0,0.0,0.18169518869465773
1,18,7,,,,,6.895,0.0,0.0,0.0,0.14051094592386862
1,18,7,,,,,6.5025,0.0,0.0,0.0,0.002422602515928725
1,18,7,,,,,6.25,0.0,0.0,0.0,0.0
1,19,7,,,,,6.5,0.0,0.0,0.0,0.0
1,19,7,,,,,6.5,0.0,0.0,0.0,0.0
1,19,7,,,,,6.25,0.0,0.0,0.0,0.0
1,19,7,,,,,7.25,0.0,0.0,0.0,0.0
1,20,7,,,,,6.0,0.0,0.0,0.0,0.0
1,20,7,,,,,5.75,0.0,0.0,0.0,0.0
1,20,7,,,,,5.75,0.0,0.0,0.0,0.0
1,20,7,,,,,5.0,0.0,0.0,0.0,0.0
1,21,7,,,,,5.5,0.0,0.0,0.0,0.0
1,21,7,,,,,5.5,0.0,0.0,0.0,0.0
1,21,7,,,,,4.5,0.0,0.0,0.0,0.0
1,21,7,,,,,4.25,0.0,0.0,0.0,0.0
1,22,7,,,,,3.75,0.0,0.0,0.0,0.0
1,22,7,,,,,3.5,0.0,0.0,0.0,0.0
1,22,7,,,,,4.5,0.0,0.0,0.0,0.0
1,22,7,,,,,4.5,0.0,0.0,0.0,0.0
1,23,7,,,,,4.5,0.0,0.0,0.0,0.0
1,23,7,,,,,4.5,0.0,0.0,0.0,0.0
1,23,7,,,,,5.0,0.0,0.0,0.0,0.0
1,23,7,,,,,4.75,0.0,0.0,0.0,0.0
1,24,7,,,,,4.75,0.0,0.0,0.0,0.0
1,24,7,,,,,4.75,0.0,0.0,0.0,0.0
1,24,7,,,,,4.5,0.0,0.0,0.0,0.0
1,24,7,,,,,3.0,0.0,0.0,0.0,0.0
1,1,1,,,,,3.0,0.0,0.0,0.0,0.0
1,1,1,,,,,2.75,0.0,0.0,0.0,0.0
1,1,1,,,,,2.75,0.0,0.0,0.0,0.0
1,1,1,,,,,2.75,0.0,0.0,0.0,0.0
1,2,1,,,,,3.25,0.0,0.0,0.0,0.0
1,2,1,,,,,3.0,0.0,0.0,0.0,0.0
1,2,1,,,,,4.0,0.0,0.0,0.0,0.0
1,2,1,,,,,4.25,0.0,0.0,0.0,0.0
1,3,1,,,,,4.25,0.0,0.0,0.0,0.0
1,3,1,,,,,3.75,0.0,0.0,0.0,0.0
1,3,1,,,,,4.25,0.0,0.0,0.0,0.0
1,3,1,,,,,4.25,0.0,0.0,0.0,0.0
1,4,1,,,,,5.0,0.0,0.0,0.0,0.0
1,4,1,,,,,5.0,0.0,0.0,0.0,0.0
1,4,1,,,,,4.5,0.0,0.0,0.0,0.0
1,4,1,,,,,4.5,0.0,0.0,0.0,0.0
1,5,1,,,,,4.25,0.0,0.0,0.0,0.0
1,5,1,,,,,3.5,0.0,0.0,0.0,0.0
1,5,1,,,,,2.75,0.0,0.0,0.0,0.0
1,5,1,,,,,3.0,0.0,0.0,0.0,0.0
1,6,1,,,,,3.0,0.0,0.0,0.0,0.0
1,6,1,,,,,3.25,0.0,0.0,0.0,0.0
1,6,1,,,,,3.0,0.0,0.0,0.0,0.0
1,6,1,,,,,3.0,0.0,0.0,0.0,0.0
1,7,1,,,,,3.5,0.0,0.0,0.0,0.0
1,7,1,,,,,3.75,0.0,0.0,0.0,0.0
1,7,1,,,,,4.0,0.0,0.0,0.0,0.0
1,7,1,,,,,4.0,0.0,0.0,0.0,0.0
1,8,1,,,,,5.25,0.0,0.0,0.0,0.0
1,8,1,,,,,6.5,0.0,0.0,0.0,0.0
1,8,1,,,,,5.25,0.0,0.0,0.0,0.0
1,8,1,,,,,5.0,0.0,0.0,0.0,0.0
1,9,1,,,,,5.5,0.0,0.0,0.0,0.0
1,9,1,,,,,7.5,0.0,0.0,0.0,0.0
1,9,1,,,,,6.7725,0.0,0.0,0.0,0.01125
1,9,1,,,,,10.305,0.0,0.0,0.0,0.0275
1,10,1,,,,,8.075,0.0,0.0,0.0,0.06045793098062627
1,10,1,,,,,7.0875,0.0,0.0,0.0,0.07053425281073065
1,10,1,,,,,6.0975,0.0,0.0,0.0,0.07859531027481416
1,10,1,,,,,8.14,0.0,0.0,0.0,0.11285480449716905
1,11,1,,,,,11.4275,0.0,0.0,0.0,0.13096603973144486
1,11,1,,,,,7.7525,0.0,0.0,0.0,0.1863038029982525
1,11,1,,,,,8.495,0.0,0.0,0.0,0.18077002667157177
1,11,1,,,,,9.24,0.0,0.0,0.0,0.17708084245378458
1,12,1,,,,,10.66,0.0,0.0,0.0,0.296941788772077
1,12,1,,,,,7.7325,0.0,0.0,0.0,0.3494497880061637
1,12,1,,,,,7.5325,0.0,0.0,0.0,0.38566220127105116
1,12,1,,,,,7.5625,0.0,0.0,0.0,0.4073896492299836
1,13,1,,,,,9.8575,0.0,0.0,0.0,0.4499865622097235
1,13,1,,,,,7.635,0.0,0.0,0.0,0.4703563242850608
1,13,1,,,,,6.6525,0.0,0.0,0.0,0.6684985553815234
1,13,1,,,,,5.915,0.0,0.0,0.0,0.49257788291270144
1,14,1,,,,,5.3075,0.0,0.0,0.0,0.6005653210745101
1,14,1,,,,,6.4,0.0,0.0,0.0,0.48342719343459023
1,14,1,,,,,5.405,0.0,0.0,0.0,0.48714586415331784
1,14,1,,,,,5.955,0.0,0.0,0.0,0.524332571340594
1,15,1,,,,,5.5775,0.0,0.0,0.0,0.6918199462977255
1,15,1,,,,,5.9525,0.0,0.0,0.0,0.5873154226877972
1,15,1,,,,,6.405,0.0,0.0,0.0,0.33859465649616777
1,15,1,,,,,6.35,0.0,0.0,0.0,0.2926126661077993
1,16,1,,,,,6.585,0.0,0.0,0.0,0.2984500078748608
1,16,1,,,,,7.5425,0.0,0.0,0.0,0.26058694717431874
1,16,1,,,,,7.0025,0.0,0.0,0.0,0.22495112533851447
1,16,1,,,,,7.3075,0.0,0.0,0.0,0.2739503803627453
1,17,1,,,,,7.7125,0.0,0.0,0.0,0.19214354660783228
1,17,1,,,,,7.665,0.0,0.0,0.0,0.14919381266019918
1,17,1,,,,,7.605,0.0,0.0,0.0,0.09494151714739947
1,17,1,,,,,8.1125,0.0,0.0,0.0,0.10172305408649945
1,18,1,,,,,9.8975,0.0,0.0,0.0,0.14271039958039286
1,18,1,,,,,9.815,0.0,0.0,0.0,0.0628893286286477
1,18,1,,,,,9.755,0.0,0.0,0.0,0.0048376406637421
1,18,1,,,,,8.0,0.0,0.0,0.0,0.0
1,19,1,,,,,7.75,0.0,0.0,0.0,0.0
1,19,1,,,,,7.75,0.0,0.0,0.0,0.0
1,19,1,,,,,8.0,0.0,0.0,0.0,0.0
1,19,1,,,,,8.5,0.0,0.0,0.0,0.0
1,20,1,,,,,7.0,0.0,0.0,0.0,0.0
1,20,1,,,,,6.75,0.0,0.0,0.0,0.0
1,20,1,,,,,6.75,0.0,0.0,0.0,0.0
1,20,1,,,,,6.25,0.0,0.0,0.0,0.0
1,21,1,,,,,5.75,0.0,0.0,0.0,0.0
1,21,1,,,,,5.75,0.0,0.0,0.0,0.0
1,21,1,,,,,4.75,0.0,0.0,0.0,0.0
1,21,1,,,,,4.5,0.0,0.0,0.0,0.0
1,22,1,,,,,3.75,0.0,0.0,0.0,0.0
1,22,1,,,,,3.5,0.0,0.0,0.0,0.0
1,22,1,,,,,4.5,0.0,0.0,0.0,0.0
1,22,1,,,,,4.5,0.0,0.0,0.0,0.0
1,23,1,,,,,4.75,0.0,0.0,0.0,0.0
1,23,1,,,,,4.5,0.0,0.0,0.0,0.0
1,23,1,,,,,4.75,0.0,0.0,0.0,0.0
1,23,1,,,,,4.5,0.0,0.0,0.0,0.0
1,24,1,,,,,4.75,0.0,0.0,0.0,0.0
1,24,1,,,,,4.5,0.0,0.0,0.0,0.0
1,24,1,,,,,3.75,0.0,0.0,0.0,0.0
1,24,1,,,,,3.75,0.0,0.0,0.0,0.0
1,1,2,,,,,3.5,0.0,0.0,0.0,0.0
1,1,2,,,,,3.5,0.0,0.0,0.0,0.0
1,1,2,,,,,3.5,0.0,0.0,0.0,0.0
1,1,2,,,,,3.5,0.0,0.0,0.0,0.0
1,2,2,,,,,3.75,0.0,0.0,0.0,0.0
1,2,2,,,,,4.0,0.0,0.0,0.0,0.0
1,2,2,,,,,4.25,0.0,0.0,0.0,0.0
1,2,2,,,,,4.75,0.0,0.0,0.0,0.0
1,3,2,,,,,5.0,0.0,0.0,0.0,0.0
1,3,2,,,,,4.5,0.0,0.0,0.0,0.0
1,3,2,,,,,4.5,0.0,0.0,0.0,0.0
1,3,2,,,,,6.0,0.0,0.0,0.0,0.0
1,4,2,,,,,5.25,0.0,0.0,0.0,0.0
1,4,2,,,,,5.5,0.0,0.0,0.0,0.0
1,4,2,,,,,5.25,0.0,0.0,0.0,0.0
1,4,2,,,,,5.25,0.0,0.0,0.0,0.0
1,5,2,,,,,4.75,0.0,0.0,0.0,0.0
1,5,2,,,,,3.75,0.0,0.0,0.0,0.0
1,5,2,,,,,3.75,0.0,0.0,0.0,0.0
1,5,2,,,,,3.5,0.0,0.0,0.0,0.0
1,6,2,,,,,3.75,0.0,0.0,0.0,0.0
1,6,2,,,,,4.75,0.0,0.0,0.0,0.0
1,6,2,,,,,3.75,0.0,0.0,0.0,0.0
1,6,2,,,,,3.75,0.0,0.0,0.0,0.0
1,7,2,,,,,4.0,0.0,0.0,0.0,0.0
1,7,2,,,,,5.0,0.0,0.0,0.0,0.0
1,7,2,,,,,5.5,0.0,0.0,0.0,0.0
1,7,2,,,,,5.25,0.0,0.0,0.0,0.0
1,8,2,,,,,6.25,0.0,0.0,0.0,0.0
1,8,2,,,,,6.5,0.0,0.0,0.0,0.0
1,8,2,,,,,6.25,0.0,0.0,0.0,0.0
1,8,2,,,,,7.25,0.0,0.0,0.0,0.0
1,9,2,,,,,8.5,0.0,0.0,0.0,0.0
1,9,2,,,,,8.53,0.0,0.0,0.0,0.015
1,9,2,,,,,7.93,0.0,0.0,0.0,0.09
1,9,2,,,,,10.475,0.0,0.0,0.0,0.1125
1,10,2,,,,,8.595,0.0,0.0,0.0,0.2787695595379868
1,10,2,,,,,6.8075,0.0,0.0,0.0,0.45047544765921066
1,10,2,,,,,5.875,0.0,0.0,0.0,0.9090311724064789
1,10,2,,,,,8.095,0.0,0.0,0.0,1.2888041955451854
1,11,2,,,,,11.605,0.0,0.0,0.0,1.7451200268889948
1,11,2,,,,,8.475,0.0,0.0,0.0,2.389814049561363
1,11,2,,,,,7.5275,0.0,0.0,0.0,2.613974902272157
1,11,2,,,,,7.1175,0.0,0.0,0.0,1.5691259689755614
1,12,2,,,,,7.535,0.0,0.0,0.0,1.1125182737125636
1,12,2,,,,,9.2475,0.0,0.0,0.0,1.9912989948047355
1,12,2,,,,,7.005,0.0,0.0,0.0,2.177926653098537
1,12,2,,,,,6.3625,0.0,0.0,0.0,2.980606775663139
1,13,2,,,,,7.975,0.0,0.0,0.0,3.0225149038465364
1,13,2,,,,,8.4825,0.0,0.0,0.0,2.64802720821272
1,13,2,,,,,8.085,0.0,0.0,0.0,2.155680440856586
1,13,2,,,,,5.640000000000001,0.0,0.0,0.0,2.197501401790312
1,14,2,,,,,6.175,0.0,0.0,0.0,3.7629879990278363
1,14,2,,,,,6.26,0.0,0.0,0.0,3.4459037310894503
1,14,2,,,,,4.9975000000000005,0.0,0.0,0.0,2.672294523167484
1,14,2,,,,,4.4025,0.0,0.0,0.0,2.408694348616295
1,15,2,,,,,4.0925,0.0,0.0,0.0,3.5527659957300703
1,15,2,,,,,4.1675,0.0,0.0,0.0,3.000522576704671
1,15,2,,,,,6.545,0.0,0.0,0.0,3.309369822159616
1,15,2,,,,,4.25,0.0,0.0,0.0,3.0680189945855525
1,16,2,,,,,4.6825,0.0,0.0,0.0,3.239570202352599
1,16,2,,,,,4.915,0.0,0.0,0.0,2.7511572148165557
1,16,2,,,,,6.375,0.0,0.0,0.0,0.8258190610512816
1,16,2,,,,,7.1825,0.0,0.0,0.0,0.6441388676199997
1,17,2,,,,,6.83,0.0,0.0,0.0,0.5710941626954735
1,17,2,,,,,6.045,0.0,0.0,0.0,0.5366315839121261
1,17,2,,,,,6.675,0.0,0.0,0.0,0.4184741709406487
1,17,2,,,,,9.5325,0.0,0.0,0.0,0.2781622430370194
1,18,2,,,,,9.675,0.0,0.0,0.0,0.17098288209968537
1,18,2,,,,,9.07,0.0,0.0,0.0,0.06839315283987416
1,18,2,,,,,7.505,0.0,0.0,0.0,0.004885225202848151
1,18,2,,,,,8.5,0.0,0.0,0.0,0.0
1,19,2,,,,,7.5,0.0,0.0,0.0,0.0
1,19,2,,,,,9.0,0.0,0.0,0.0,0.0
1,19,2,,,,,8.25,0.0,0.0,0.0,0.0
1,19,2,,,,,7.5,0.0,0.0,0.0,0.0
1,20,2,,,,,7.5,0.0,0.0,0.0,0.0
1,20,2,,,,,7.0,0.0,0.0,0.0,0.0
1,20,2,,,,,6.75,0.0,0.0,0.0,0.0
1,20,2,,,,,6.25,0.0,0.0,0.0,0.0
1,21,2,,,,,5.75,0.0,0.0,0.0,0.0
1,21,2,,,,,6.25,0.0,0.0,0.0,0.0
1,21,2,,,,,5.75,0.0,0.0,0.0,0.0
1,21,2,,,,,5.5,0.0,0.0,0.0,0.0
1,22,2,,,,,4.75,0.0,0.0,0.0,0.0
1,22,2,,,,,4.75,0.0,0.0,0.0,0.0
1,22,2,,,,,5.0,0.0,0.0,0.0,0.0
1,22,2,,,,,5.0,0.0,0.0,0.0,0.0
1,23,2,,,,,4.75,0.0,0.0,0.0,0.0
1,23,2,,,,,4.75,0.0,0.0,0.0,0.0
1,23,2,,,,,4.75,0.0,0.0,0.0,0.0
1,23,2,,,,,5.0,0.0,0.0,0.0,0.0
1,24,2,,,,,4.5,0.0,0.0,0.0,0.0
1,24,2,,,,,4.5,0.0,0.0,0.0,0.0
1,24,2,,,,,4.0,0.0,0.0,0.0,0.0
1,24,2,,,,,3.5,0.0,0.0,0.0,0.0
1,1,3,,,,,3.5,0.0,0.0,0.0,0.0
1,1,3,,,,,3.25,0.0,0.0,0.0,0.0
1,1,3,,,,,3.25,0.0,0.0,0.0,0.0
1,1,3,,,,,3.25,0.0,0.0,0.0,0.0
1,2,3,,,,,4.0,0.0,0.0,0.0,0.0
1,2,3,,,,,3.25,0.0,0.0,0.0,0.0
1,2,3,,,,,4.0,0.0,0.0,0.0,0.0
1,2,3,,,,,4.5,0.0,0.0,0.0,0.0
1,3,3,,,,,5.0,0.0,0.0,0.0,0.0
1,3,3,,,,,4.0,0.0,0.0,0.0,0.0
1,3,3,,,,,4.25,0.0,0.0,0.0,0.0
1,3,3,,,,,4.25,0.0,0.0,0.0,0.0
1,4,3,,,,,4.5,0.0,0.0,0.0,0.0
1,4,3,,,,,4.5,0.0,0.0,0.0,0.0
1,4,3,,,,,4.25,0.0,0.0,0.0,0.0
1,4,3,,,,,4.25,0.0,0.0,0.0,0.0
1,5,3,,,,,4.0,0.0,0.0,0.0,0.0
1,5,3,,,,,3.5,0.0,0.0,0.0,0.0
1,5,3,,,,,3.75,0.0,0.0,0.0,0.0
1,5,3,,,,,3.25,0.0,0.0,0.0,0.0
1,6,3,,,,,3.0,0.0,0.0,0.0,0.0
1,6,3,,,,,3.25,0.0,0.0,0.0,0.0
1,6,3,,,,,3.0,0.0,0.0,0.0,0.0
1,6,3,,,,,3.0,0.0,0.0,0.0,0.0
1,7,3,,,,,3.5,0.0,0.0,0.0,0.0
1,7,3,,,,,4.0,0.0,0.0,0.0,0.0
1,7,3,,,,,4.5,0.0,0.0,0.0,0.0
1,7,3,,,,,4.5,0.0,0.0,0.0,0.0
1,8,3,,,,,5.0,0.0,0.0,0.0,0.0
1,8,3,,,,,5.5,0.0,0.0,0.0,0.0
1,8,3,,,,,6.0,0.0,0.0,0.0,0.0
1,8,3,,,,,6.25,0.0,0.0,0.0,0.0
1,9,3,,,,,6.25,0.0,0.0,0.0,0.0
1,9,3,,,,,8.0,0.0,0.0,0.0,0.0
1,9,3,,,,,7.5,0.0,0.0,0.0,0.0
1,9,3,,,,,8.75,0.0,0.0,0.0,0.0
1,10,3,,,,,10.75,0.0,0.0,0.0,0.0
1,10,3,,,,,9.02,0.0,0.0,0.0,0.017369444290572075
1,10,3,,,,,7.505,0.0,0.0,0.0,0.004342361072643
1,10,3,,,,,7.27,0.0,0.0,0.0,0.017369444290572075
1,11,3,,,,,9.3125,0.0,0.0,0.0,0.05015894854945075
1,11,3,,,,,10.825,0.0,0.0,0.0,0.060190738259340924
1,11,3,,,,,7.83,0.0,0.0,0.0,0.06420345414329698
1,11,3,,,,,7.355,0.0,0.0,0.0,0.0842670335630773
1,12,3,,,,,8.55,0.0,0.0,0.0,0.24744016110429776
1,12,3,,,,,10.96,0.0,0.0,0.0,0.17320811277300846
1,12,3,,,,,6.505,0.0,0.0,0.0,0.41652427119223456
1,12,3,,,,,7.6675,0.0,0.0,0.0,0.5505543584570626
1,13,3,,,,,7.465,0.0,0.0,0.0,0.8360605904094047
1,13,3,,,,,9.17,0.0,0.0,0.0,0.7970733089913495
1,13,3,,,,,6.345000000000001,0.0,0.0,0.0,2.2482665617745137
1,13,3,,,,,6.885,0.0,0.0,0.0,2.716113938791175
1,14,3,,,,,6.1025,0.0,0.0,0.0,0.553026936470974
1,14,3,,,,,6.65,0.0,0.0,0.0,0.13768305472306405
1,14,3,,,,,5.4425,0.0,0.0,0.0,0.17669325356126553
1,14,3,,,,,5.1325,0.0,0.0,0.0,0.35109178954381337
1,15,3,,,,,4.355,0.0,0.0,0.0,0.763624819295183
1,15,3,,,,,4.74,0.0,0.0,0.0,2.0006077137090177
1,15,3,,,,,4.3775,0.0,0.0,0.0,1.9001307638017564
1,15,3,,,,,5.69,0.0,0.0,0.0,2.402515513338061
1,16,3,,,,,5.4675,0.0,0.0,0.0,3.0774134567834928
1,16,3,,,,,5.785,0.0,0.0,0.0,1.1200544531506014
1,16,3,,,,,6.4825,0.0,0.0,0.0,0.8993271097772744
1,16,3,,,,,5.422499999999999,0.0,0.0,0.0,2.4973201080833443
1,17,3,,,,,5.3825,0.0,0.0,0.0,2.2911711797394316
1,17,3,,,,,5.0225,0.0,0.0,0.0,1.4088814973419401
1,17,3,,,,,4.945,0.0,0.0,0.0,0.7511385133924589
1,17,3,,,,,5.745,0.0,0.0,0.0,0.592167399446965
1,18,3,,,,,8.92,0.0,0.0,0.0,0.4064663299663299
1,18,3,,,,,8.7275,0.0,0.0,0.0,0.2201692620650954
1,18,3,,,,,8.5875,0.0,0.0,0.0,0.08468048540965205
1,18,3,,,,,7.5225,0.0,0.0,0.0,0.021774981962481926
1,19,3,,,,,7.5,0.0,0.0,0.0,0.0
1,19,3,,,,,8.0,0.0,0.0,0.0,0.0
1,19,3,,,,,8.5,0.0,0.0,0.0,0.0
1,19,3,,,,,8.25,0.0,0.0,0.0,0.0
1,20,3,,,,,7.0,0.0,0.0,0.0,0.0
1,20,3,,,,,7.0,0.0,0.0,0.0,0.0
1,20,3,,,,,6.5,0.0,0.0,0.0,0.0
1,20,3,,,,,5.5,0.0,0.0,0.0,0.0
1,21,3,,,,,5.75,0.0,0.0,0.0,0.0
1,21,3,,,,,5.75,0.0,0.0,0.0,0.0
1,21,3,,,,,5.75,0.0,0.0,0.0,0.0
1,21,3,,,,,4.5,0.0,0.0,0.0,0.0
1,22,3,,,,,4.0,0.0,0.0,0.0,0.0
1,22,3,,,,,4.0,0.0,0.0,0.0,0.0
1,22,3,,,,,5.0,0.0,0.0,0.0,0.0
1,22,3,,,,,4.75,0.0,0.0,0.0,0.0
1,23,3,,,,,4.5,0.0,0.0,0.0,0.0
1,23,3,,,,,4.5,0.0,0.0,0.0,0.0
1,23,3,,,,,4.5,0.0,0.0,0.0,0.0
1,23,3,,,,,5.0,0.0,0.0,0.0,0.0
1,24,3,,,,,5.0,0.0,0.0,0.0,0.0
1,24,3,,,,,4.75,0.0,0.0,0.0,0.0
1,24,3,,,,,4.25,0.0,0.0,0.0,0.0
1,24,3,,,,,3.75,0.0,0.0,0.0,0.0
1,1,4,,,,,3.5,0.0,0.0,0.0,0.0
1,1,4,,,,,3.75,0.0,0.0,0.0,0.0
1,1,4,,,,,3.5,0.0,0.0,0.0,0.0
1,1,4,,,,,3.25,0.0,0.0,0.0,0.0
1,2,4,,,,,3.25,0.0,0.0,0.0,0.0
1,2,4,,,,,2.75,0.0,0.0,0.0,0.0
1,2,4,,,,,3.25,0.0,0.0,0.0,0.0
1,2,4,,,,,3.75,0.0,0.0,0.0,0.0
1,3,4,,,,,3.5,0.0,0.0,0.0,0.0
1,3,4,,,,,3.75,0.0,0.0,0.0,0.0
1,3,4,,,,,4.0,0.0,0.0,0.0,0.0
1,3,4,,,,,4.25,0.0,0.0,0.0,0.0
1,4,4,,,,,4.5,0.0,0.0,0.0,0.0
1,4,4,,,,,4.25,0.0,0.0,0.0,0.0
1,4,4,,,,,4.0,0.0,0.0,0.0,0.0
1,4,4,,,,,4.0,0.0,0.0,0.0,0.0
1,5,4,,,,,3.5,0.0,0.0,0.0,0.0
1,5,4,,,,,3.5,0.0,0.0,0.0,0.0
1,5,4,,,,,3.25,0.0,0.0,0.0,0.0
1,5,4,,,,,3.5,0.0,0.0,0.0,0.0
1,6,4,,,,,3.25,0.0,0.0,0.0,0.0
1,6,4,,,,,3.25,0.0,0.0,0.0,0.0
1,6,4,,,,,3.0,0.0,0.0,0.0,0.0
1,6,4,,,,,3.0,0.0,0.0,0.0,0.0
1,7,4,,,,,3.25,0.0,0.0,0.0,0.0
1,7,4,,,,,3.75,0.0,0.0,0.0,0.0
1,7,4,,,,,4.0,0.0,0.0,0.0,0.0
1,7,4,,,,,4.5,0.0,0.0,0.0,0.0
1,8,4,,,,,4.5,0.0,0.0,0.0,0.0
1,8,4,,,,,5.0,0.0,0.0,0.0,0.0
1,8,4,,,,,5.75,0.0,0.0,0.0,0.0
1,8,4,,,,,6.0,0.0,0.0,0.0,0.0
1,9,4,,,,,5.0025,0.0,0.0,0.0,0.00125
1,9,4,,,,,6.555,0.0,0.0,0.0,0.0275
1,9,4,,,,,5.875,0.0,0.0,0.0,0.0625
1,9,4,,,,,8.785,0.0,0.0,0.0,0.1425
1,10,4,,,,,7.5925,0.0,0.0,0.0,0.5525887156143854
1,10,4,,,,,6.1975,0.0,0.0,0.0,1.1168354210096652
1,10,4,,,,,6.1850000000000005,0.0,0.0,0.0,1.8046568180824234
1,10,4,,,,,7.055,0.0,0.0,0.0,2.6160529068326603
1,11,4,,,,,9.5875,0.0,0.0,0.0,3.234006326158968
1,11,4,,,,,7.205,0.0,0.0,0.0,3.590110393533777
1,11,4,,,,,7.525,0.0,0.0,0.0,3.9001874045812284
1,11,4,,,,,6.605,0.0,0.0,0.0,4.219954322223913
1,12,4,,,,,6.3525,0.0,0.0,0.0,4.6025
1,12,4,,,,,6.7675,0.0,0.0,0.0,4.7675
1,12,4,,,,,5.9475,0.0,0.0,0.0,4.9475
1,12,4,,,,,5.93,0.0,0.0,0.0,5.18
1,13,4,,,,,7.8475,0.0,0.0,0.0,5.3475
1,13,4,,,,,7.175,0.0,0.0,0.0,5.425
1,13,4,,,,,7.0025,0.0,0.0,0.0,5.5025
1,13,4,,,,,7.5475,0.0,0.0,0.0,5.5475
1,14,4,,,,,6.5425,0.0,0.0,0.0,5.5425
1,14,4,,,,,6.95,0.0,0.0,0.0,5.45
1,14,4,,,,,5.645,0.0,0.0,0.0,5.395
1,14,4,,,,,5.83,0.0,0.0,0.0,5.33
1,15,4,,,,,7.905000000000001,0.0,0.0,0.0,4.612136507280381
1,15,4,,,,,6.715,0.0,0.0,0.0,4.442145055023684
1,15,4,,,,,6.435,0.0,0.0,0.0,4.191631335908552
1,15,4,,,,,5.7275,0.0,0.0,0.0,3.111290922224544
1,16,4,,,,,4.87,0.0,0.0,0.0,2.250512107979357
1,16,4,,,,,5.71,0.0,0.0,0.0,3.048161969035332
1,16,4,,,,,5.8525,0.0,0.0,0.0,2.9460817784835256
1,16,4,,,,,6.7,0.0,0.0,0.0,3.038666137356094
1,17,4,,,,,6.3225,0.0,0.0,0.0,2.7336842250967415
1,17,4,,,,,7.26,0.0,0.0,0.0,2.1888844459587724
1,17,4,,,,,8.120000000000001,0.0,0.0,0.0,1.5690233639173503
1,17,4,,,,,9.1575,0.0,0.0,0.0,0.878943643675923
1,18,4,,,,,12.07,0.0,0.0,0.0,0.3124942791762014
1,18,4,,,,,11.6925,0.0,0.0,0.0,0.18798483981693362
1,18,4,,,,,12.3475,0.0,0.0,0.0,0.09521310068649885
1,18,4,,,,,11.7625,0.0,0.0,0.0,0.01220680778032035
1,19,4,,,,,10.0,0.0,0.0,0.0,0.0
1,19,4,,,,,8.0,0.0,0.0,0.0,0.0
1,19,4,,,,,8.5,0.0,0.0,0.0,0.0
1,19,4,,,,,7.5,0.0,0.0,0.0,0.0
1,20,4,,,,,6.75,0.0,0.0,0.0,0.0
1,20,4,,,,,6.0,0.0,0.0,0.0,0.0
1,20,4,,,,,6.0,0.0,0.0,0.0,0.0
1,20,4,,,,,5.75,0.0,0.0,0.0,0.0
1,21,4,,,,,5.75,0.0,0.0,0.0,0.0
1,21,4,,,,,6.25,0.0,0.0,0.0,0.0
1,21,4,,,,,5.75,0.0,0.0,0.0,0.0
1,21,4,,,,,5.25,0.0,0.0,0.0,0.0
1,22,4,,,,,4.5,0.0,0.0,0.0,0.0
1,22,4,,,,,4.0,0.0,0.0,0.0,0.0
1,22,4,,,,,4.0,0.0,0.0,0.0,0.0
1,22,4,,,,,4.25,0.0,0.0,0.0,0.0
1,23,4,,,,,4.5,0.0,0.0,0.0,0.0
1,23,4,,,,,4.25,0.0,0.0,0.0,0.0
1,23,4,,,,,4.25,0.0,0.0,0.0,0.0
1,23,4,,,,,4.25,0.0,0.0,0.0,0.0
1,24,4,,,,,4.0,0.0,0.0,0.0,0.0
1,24,4,,,,,3.75,0.0,0.0,0.0,0.0
1,24,4,,,,,3.25,0.0,0.0,0.0,0.0
1,24,4,,,,,3.0,0.0,0.0,0.0,0.0
1,1,5,,,,,2.75,0.0,0.0,0.0,0.0
1,1,5,,,,,2.5,0.0,0.0,0.0,0.0
1,1,5,,,,,2.75,0.0,0.0,0.0,0.0
1,1,5,,,,,2.75,0.0,0.0,0.0,0.0
1,2,5,,,,,2.5,0.0,0.0,0.0,0.0
1,2,5,,,,,2.75,0.0,0.0,0.0,0.0
1,2,5,,,,,2.75,0.0,0.0,0.0,0.0
1,2,5,,,,,3.25,0.0,0.0,0.0,0.0
1,3,5,,,,,3.25,0.0,0.0,0.0,0.0
1,3,5,,,,,3.5,0.0,0.0,0.0,0.0
1,3,5,,,,,3.75,0.0,0.0,0.0,0.0
1,3,5,,,,,4.25,0.0,0.0,0.0,0.0
1,4,5,,,,,4.25,0.0,0.0,0.0,0.0
1,4,5,,,,,4.0,0.0,0.0,0.0,0.0
1,4,5,,,,,4.25,0.0,0.0,0.0,0.0
1,4,5,,,,,4.0,0.0,0.0,0.0,0.0
1,5,5,,,,,3.75,0.0,0.0,0.0,0.0
1,5,5,,,,,3.25,0.0,0.0,0.0,0.0
1,5,5,,,,,2.5,0.0,0.0,0.0,0.0
1,5,5,,,,,2.75,0.0,0.0,0.0,0.0
1,6,5,,,,,2.5,0.0,0.0,0.0,0.0
1,6,5,,,,,3.0,0.0,0.0,0.0,0.0
1,6,5,,,,,3.25,0.0,0.0,0.0,0.0
1,6,5,,,,,3.25,0.0,0.0,0.0,0.0
1,7,5,,,,,4.0,0.0,0.0,0.0,0.0
1,7,5,,,,,4.0,0.0,0.0,0.0,0.0
1,7,5,,,,,4.25,0.0,0.0,0.0,0.0
1,7,5,,,,,4.25,0.0,0.0,0.0,0.0
1,8,5,,,,,4.5,0.0,0.0,0.0,0.0
1,8,5,,,,,5.0,0.0,0.0,0.0,0.0
1,8,5,,,,,5.25,0.0,0.0,0.0,0.0
1,8,5,,,,,5.75,0.0,0.0,0.0,0.0
1,9,5,,,,,5.0,0.0,0.0,0.0,0.0
1,9,5,,,,,6.2525,0.0,0.0,0.0,0.00125
1,9,5,,,,,5.57,0.0,0.0,0.0,0.035
1,9,5,,,,,8.87,0.0,0.0,0.0,0.06
1,10,5,,,,,7.2,0.0,0.0,0.0,0.16785977762554669
1,10,5,,,,,6.605,0.0,0.0,0.0,0.29795110528534535
1,10,5,,,,,6.6425,0.0,0.0,0.0,0.3294248135901355
1,10,5,,,,,6.785,0.0,0.0,0.0,0.4490249051483375
1,11,5,,,,,10.0275,0.0,0.0,0.0,0.39377565881277765
1,11,5,,,,,5.9350000000000005,0.0,0.0,0.0,0.5113484858516639
1,11,5,,,,,5.84,0.0,0.0,0.0,0.6270550775407265
1,11,5,,,,,7.015,0.0,0.0,0.0,0.944315087010737
1,12,5,,,,,11.6,0.0,0.0,0.0,1.1766758975146359
1,12,5,,,,,8.7675,0.0,0.0,0.0,1.2998591555356993
1,12,5,,,,,7.88,0.0,0.0,0.0,1.0148829616063733
1,12,5,,,,,7.515,0.0,0.0,0.0,1.1141649904591706
1,13,5,,,,,7.5975,0.0,0.0,0.0,1.2030662748708263
1,13,5,,,,,9.895,0.0,0.0,0.0,1.238838198536782
1,13,5,,,,,5.9775,0.0,0.0,0.0,1.3009683817460733
1,13,5,,,,,6.5675,0.0,0.0,0.0,1.1804734809765383
1,14,5,,,,,6.8025,0.0,0.0,0.0,1.1884588002304382
1,14,5,,,,,6.2525,0.0,0.0,0.0,1.1501831544903274
1,14,5,,,,,5.4425,0.0,0.0,0.0,1.1042523796021944
1,14,5,,,,,4.715,0.0,0.0,0.0,0.738719962784137
1,15,5,,,,,4.05,0.0,0.0,0.0,1.0032327838607773
1,15,5,,,,,4.745,0.0,0.0,0.0,0.9506824951823556
1,15,5,,,,,4.455,0.0,0.0,0.0,0.6735991548779503
1,15,5,,,,,4.2875,0.0,0.0,0.0,0.7524245878955829
1,16,5,,,,,4.51,0.0,0.0,0.0,0.5849195400652119
1,16,5,,,,,6.7575,0.0,0.0,0.0,0.5829954626307868
1,16,5,,,,,5.825,0.0,0.0,0.0,0.442537809917759
1,16,5,,,,,6.165,0.0,0.0,0.0,0.3193968541145564
1,17,5,,,,,6.8,0.0,0.0,0.0,0.28550872710178327
1,17,5,,,,,7.4325,0.0,0.0,0.0,0.1736844756535848
1,17,5,,,,,6.6875,0.0,0.0,0.0,0.17844295443861458
1,17,5,,,,,6.6725,0.0,0.0,0.0,0.16416751808352537
1,18,5,,,,,7.3675,0.0,0.0,0.0,0.11487475312125271
1,18,5,,,,,7.285,0.0,0.0,0.0,0.034218011568032725
1,18,5,,,,,6.76,0.0,0.0,0.0,0.009776574733723625
1,18,5,,,,,7.5,0.0,0.0,0.0,0.0
1,19,5,,,,,7.0,0.0,0.0,0.0,0.0
1,19,5,,,,,6.75,0.0,0.0,0.0,0.0
1,19,5,,,,,6.75,0.0,0.0,0.0,0.0
1,19,5,,,,,6.0,0.0,0.0,0.0,0.0
1,20,5,,,,,5.75,0.0,0.0,0.0,0.0
1,20,5,,,,,5.25,0.0,0.0,0.0,0.0
1,20,5,,,,,4.75,0.0,0.0,0.0,0.0
1,20,5,,,,,5.5,0.0,0.0,0.0,0.0
1,21,5,,,,,5.0,0.0,0.0,0.0,0.0
1,21,5,,,,,5.5,0.0,0.0,0.0,0.0
1,21,5,,,,,4.75,0.0,0.0,0.0,0.0
1,21,5,,,,,4.25,0.0,0.0,0.0,0.0
1,22,5,,,,,4.0,0.0,0.0,0.0,0.0
1,22,5,,,,,3.75,0.0,0.0,0.0,0.0
1,22,5,,,,,3.75,0.0,0.0,0.0,0.0
1,22,5,,,,,3.75,0.0,0.0,0.0,0.0
1,23,5,,,,,4.0,0.0,0.0,0.0,0.0
1,23,5,,,,,4.0,0.0,0.0,0.0,0.0
1,23,5,,,,,4.25,0.0,0.0,0.0,0.0
1,23,5,,,,,4.0,0.0,0.0,0.0,0.0
1,24,5,,,,,4.0,0.0,0.0,0.0,0.0
1,24,5,,,,,4.0,0.0,0.0,0.0,0.0
1,24,5,,,,,3.75,0.0,0.0,0.0,0.0
1,24,5,,,,,3.75,0.0,0.0,0.0,0.0
1,1,6,,,,,3.5,0.0,0.0,0.0,0.0
1,1,6,,,,,3.5,0.0,0.0,0.0,0.0
1,1,6,,,,,3.0,0.0,0.0,0.0,0.0
1,1,6,,,,,3.5,0.0,0.0,0.0,0.0
1,2,6,,,,,3.25,0.0,0.0,0.0,0.0
1,2,6,,,,,3.5,0.0,0.0,0.0,0.0
1,2,6,,,,,3.5,0.0,0.0,0.0,0.0
1,2,6,,,,,3.75,0.0,0.0,0.0,0.0
1,3,6,,,,,3.75,0.0,0.0,0.0,0.0
1,3,6,,,,,3.75,0.0,0.0,0.0,0.0
1,3,6,,,,,4.0,0.0,0.0,0.0,0.0
1,3,6,,,,,4.25,0.0,0.0,0.0,0.0
1,4,6,,,,,4.75,0.0,0.0,0.0,0.0
1,4,6,,,,,4.75,0.0,0.0,0.0,0.0
1,4,6,,,,,4.5,0.0,0.0,0.0,0.0
1,4,6,,,,,5.0,0.0,0.0,0.0,0.0
1,5,6,,,,,4.5,0.0,0.0,0.0,0.0
1,5,6,,,,,3.5,0.0,0.0,0.0,0.0
1,5,6,,,,,3.0,0.0,0.0,0.0,0.0
1,5,6,,,,,3.0,0.0,0.0,0.0,0.0
1,6,6,,,,,3.0,0.0,0.0,0.0,0.0
1,6,6,,,,,3.0,0.0,0.0,0.0,0.0
1,6,6,,,,,2.5,0.0,0.0,0.0,0.0
1,6,6,,,,,3.0,0.0,0.0,0.0,0.0
1,7,6,,,,,3.5,0.0,0.0,0.0,0.0
1,7,6,,,,,3.75,0.0,0.0,0.0,0.0
1,7,6,,,,,4.0,0.0,0.0,0.0,0.0
1,7,6,,,,,4.0,0.0,0.0,0.0,0.0
1,8,6,,,,,5.25,0.0,0.0,0.0,0.0
1,8,6,,,,,6.25,0.0,0.0,0.0,0.0
1,8,6,,,,,6.5,0.0,0.0,0.0,0.0
1,8,6,,,,,5.5,0.0,0.0,0.0,0.0
1,9,6,,,,,5.25,0.0,0.0,0.0,0.0
1,9,6,,,,,5.2725,0.0,0.0,0.0,0.01125
1,9,6,,,,,4.835,0.0,0.0,0.0,0.0425
1,9,6,,,,,5.675,0.0,0.0,0.0,0.0875
1,10,6,,,,,4.555,0.0,0.0,0.0,0.6560308826420691
1,10,6,,,,,4.22,0.0,0.0,0.0,0.5867605409966331
1,10,6,,,,,5.4025,0.0,0.0,0.0,1.346696936106856
1,10,6,,,,,6.7425,0.0,0.0,0.0,0.4013605089456136
1,11,6,,,,,4.6425,0.0,0.0,0.0,0.6678298415209473
1,11,6,,,,,4.7375,0.0,0.0,0.0,1.3001169183671104
1,11,6,,,,,3.93,0.0,0.0,0.0,1.2570914663923713
1,11,6,,,,,6.3325,0.0,0.0,0.0,0.6229337177212199
1,12,6,,,,,3.8675,0.0,0.0,0.0,1.7525694505904719
1,12,6,,,,,4.19,0.0,0.0,0.0,1.4361075962599854
1,12,6,,,,,3.5600000000000005,0.0,0.0,0.0,2.8203968771910026
1,12,6,,,,,5.2275,0.0,0.0,0.0,3.684652350713442
1,13,6,,,,,6.7325,0.0,0.0,0.0,3.9818275296455607
1,13,6,,,,,4.6875,0.0,0.0,0.0,4.137828417094647
1,13,6,,,,,5.47,0.0,0.0,0.0,4.162560265104867
1,13,6,,,,,5.2675,0.0,0.0,0.0,4.198706812196728
1,14,6,,,,,8.844999999999999,0.0,0.0,0.0,4.252069028150641
1,14,6,,,,,4.9025,0.0,0.0,0.0,3.9157793865140613
1,14,6,,,,,4.445,0.0,0.0,0.0,4.138072539460275
1,14,6,,,,,5.3325,0.0,0.0,0.0,4.0525751729425
1,15,6,,,,,3.9,0.0,0.0,0.0,3.828122378969171
1,15,6,,,,,3.745,0.0,0.0,0.0,3.7129070452332056
1,15,6,,,,,3.03,0.0,0.0,0.0,2.4381051267997824
1,15,6,,,,,3.515,0.0,0.0,0.0,0.5686434213420224
1,16,6,,,,,6.335,0.0,0.0,0.0,1.1499707706936944
1,16,6,,,,,4.315,0.0,0.0,0.0,2.9492941216844595
1,16,6,,,,,3.5474999999999994,0.0,0.0,0.0,2.7552138812046083
1,16,6,,,,,4.57,0.0,0.0,0.0,2.408771582777959
1,17,6,,,,,3.3475,0.0,0.0,0.0,1.4611133271112364
1,17,6,,,,,3.8875,0.0,0.0,0.0,0.701887998815276
1,17,6,,,,,5.98,0.0,0.0,0.0,1.1704723811229392
1,17,6,,,,,4.7875,0.0,0.0,0.0,0.42508709787404036
1,18,6,,,,,5.7325,0.0,0.0,0.0,0.4607088500006181
1,18,6,,,,,5.985,0.0,0.0,0.0,0.46309594248766794
1,18,6,,,,,5.87,0.0,0.0,0.0,0.11458043937839205
1,18,6,,,,,5.5225,0.0,0.0,0.0,0.021483832383448496
1,19,6,,,,,6.0,0.0,0.0,0.0,0.0
1,19,6,,,,,6.75,0.0,0.0,0.0,0.0
1,19,6,,,,,6.75,0.0,0.0,0.0,0.0
1,19,6,,,,,7.0,0.0,0.0,0.0,0.0
1,20,6,,,,,6.25,0.0,0.0,0.0,0.0
1,20,6,,,,,6.0,0.0,0.0,0.0,0.0
1,20,6,,,,,5.5,0.0,0.0,0.0,0.0
1,20,6,,,,,6.0,0.0,0.0,0.0,0.0
1,21,6,,,,,6.25,0.0,0.0,0.0,0.0
1,21,6,,,,,5.25,0.0,0.0,0.0,0.0
1,21,6,,,,,4.25,0.0,0.0,0.0,0.0
1,21,6,,,,,4.0,0.0,0.0,0.0,0.0
1,22,6,,,,,3.5,0.0,0.0,0.0,0.0
1,22,6,,,,,3.5,0.0,0.0,0.0,0.0
1,22,6,,,,,4.0,0.0,0.0,0.0,0.0
1,22,6,,,,,4.75,0.0,0.0,0.0,0.0
1,23,6,,,,,4.25,0.0,0.0,0.0,0.0
1,23,6,,,,,4.25,0.0,0.0,0.0,0.0
1,23,6,,,,,4.25,0.0,0.0,0.0,0.0
1,23,6,,,,,4.0,0.0,0.0,0.0,0.0
1,24,6,,,,,4.0,0.0,0.0,0.0,0.0
1,24,6,,,,,3.75,0.0,0.0,0.0,0.0
1,24,6,,,,,3.5,0.0,0.0,0.0,0.0
1,24,6,,,,,3.0,0.0,0.0,0.0,0.0
1,1,7,,,,,2.5,0.0,0.0,0.0,0.0
1,1,7,,,,,2.75,0.0,0.0,0.0,0.0
1,1,7,,,,,2.5,0.0,0.0,0.0,0.0
1,1,7,,,,,2.75,0.0,0.0,0.0,0.0
1,2,7,,,,,2.5,0.0,0.0,0.0,0.0
1,2,7,,,,,2.5,0.0,0.0,0.0,0.0
1,2,7,,,,,3.0,0.0,0.0,0.0,0.0
1,2,7,,,,,3.25,0.0,0.0,0.0,0.0
1,3,7,,,,,3.25,0.0,0.0,0.0,0.0
1,3,7,,,,,3.25,0.0,0.0,0.0,0.0
1,3,7,,,,,4.0,0.0,0.0,0.0,0.0
1,3,7,,,,,4.0,0.0,0.0,0.0,0.0
1,4,7,,,,,4.5,0.0,0.0,0.0,0.0
1,4,7,,,,,4.25,0.0,0.0,0.0,0.0
1,4,7,,,,,4.25,0.0,0.0,0.0,0.0
1,4,7,,,,,4.0,0.0,0.0,0.0,0.0
1,5,7,,,,,3.5,0.0,0.0,0.0,0.0
1,5,7,,,,,3.0,0.0,0.0,0.0,0.0
1,5,7,,,,,2.5,0.0,0.0,0.0,0.0
1,5,7,,,,,2.25,0.0,0.0,0.0,0.0
1,6,7,,,,,2.5,0.0,0.0,0.0,0.0
1,6,7,,,,,3.0,0.0,0.0,0.0,0.0
1,6,7,,,,,2.75,0.0,0.0,0.0,0.0
1,6,7,,,,,3.0,0.0,0.0,0.0,0.0
1,7,7,,,,,3.5,0.0,0.0,0.0,0.0
1,7,7,,,,,4.0,0.0,0.0,0.0,0.0
1,7,7,,,,,4.5,0.0,0.0,0.0,0.0
1,7,7,,,,,4.5,0.0,0.0,0.0,0.0
1,8,7,,,,,5.5,0.0,0.0,0.0,0.0
1,8,7,,,,,6.75,0.0,0.0,0.0,0.0
1,8,7,,,,,7.0,0.0,0.0,0.0,0.0
1,8,7,,,,,6.5,0.0,0.0,0.0,0.0
1,9,7,,,,,6.0,0.0,0.0,0.0,0.0
1,9,7,,,,,5.0,0.0,0.0,0.0,0.0
1,9,7,,,,,4.765,0.0,0.0,0.0,0.0075
1,9,7,,,,,4.7725,0.0,0.0,0.0,0.01125
1,10,7,,,,,4.55,0.0,0.0,0.0,0.04202639792329926
1,10,7,,,,,5.57,0.0,0.0,0.0,0.058836957092619
1,10,7,,,,,6.7025,0.0,0.0,0.0,0.17020691158936213
1,10,7,,,,,5.15,0.0,0.0,0.0,0.12607919376989785
1,11,7,,,,,4.49,0.0,0.0,0.0,0.1851457981415206
1,11,7,,,,,4.35,0.0,0.0,0.0,0.27000428895638423
1,11,7,,,,,3.965,0.0,0.0,0.0,0.16585977750177888
1,11,7,,,,,3.7925,0.0,0.0,0.0,0.22564644148497823
1,12,7,,,,,4.7075,0.0,0.0,0.0,0.15386693934895984
1,12,7,,,,,6.975,0.0,0.0,0.0,0.16684366917357094
1,12,7,,,,,4.1975,0.0,0.0,0.0,0.1464516651634678
1,12,7,,,,,4.5125,0.0,0.0,0.0,0.19465094736916608
1,13,7,,,,,4.54,0.0,0.0,0.0,0.2187717722245181
1,13,7,,,,,4.105,0.0,0.0,0.0,0.26780682461966865
1,13,7,,,,,4.56,0.0,0.0,0.0,0.2338594806537952
1,13,7,,,,,6.83,0.0,0.0,0.0,0.24894718908307234
1,14,7,,,,,7.11,0.0,0.0,0.0,0.28126075984642057
1,14,7,,,,,5.075,0.0,0.0,0.0,0.25391596375024084
1,14,7,,,,,4.5925,0.0,0.0,0.0,0.2675883617983307
1,14,7,,,,,4.735,0.0,0.0,0.0,0.18360077378863565
1,15,7,,,,,4.2575,0.0,0.0,0.0,0.19344182478805833
1,15,7,,,,,4.225,0.0,0.0,0.0,0.16902683719344902
1,15,7,,,,,4.055,0.0,0.0,0.0,0.22912526819556422
1,15,7,,,,,3.735,0.0,0.0,0.0,0.17653914106871343
1,16,7,,,,,7.48,0.0,0.0,0.0,0.17783586916259736
1,16,7,,,,,4.9725,0.0,0.0,0.0,0.17203687342903443
1,16,7,,,,,3.715,0.0,0.0,0.0,0.16623787769547144
1,16,7,,,,,3.97,0.0,0.0,0.0,0.17010387485118006
1,17,7,,,,,4.225,0.0,0.0,0.0,0.1814096847006896
1,17,7,,,,,6.83,0.0,0.0,0.0,0.06450122122691185
1,17,7,,,,,8.2925,0.0,0.0,0.0,0.034266273776796904
1,17,7,,,,,7.8,0.0,0.0,0.0,0.0403132632668199
1,18,7,,,,,7.045,0.0,0.0,0.0,0.04325158227848097
1,18,7,,,,,7.0175,0.0,0.0,0.0,0.016820059774964827
1,18,7,,,,,8.25,0.0,0.0,0.0,0.0
1,18,7,,,,,8.25,0.0,0.0,0.0,0.0
1,19,7,,,,,7.5,0.0,0.0,0.0,0.0
1,19,7,,,,,7.0,0.0,0.0,0.0,0.0
1,19,7,,,,,6.75,0.0,0.0,0.0,0.0
1,19,7,,,,,6.0,0.0,0.0,0.0,0.0
1,20,7,,,,,5.5,0.0,0.0,0.0,0.0
1,20,7,,,,,5.0,0.0,0.0,0.0,0.0
1,20,7,,,,,4.75,0.0,0.0,0.0,0.0
1,20,7,,,,,4.5,0.0,0.0,0.0,0.0
1,21,7,,,,,6.0,0.0,0.0,0.0,0.0
1,21,7,,,,,5.5,0.0,0.0,0.0,0.0
1,21,7,,,,,5.25,0.0,0.0,0.0,0.0
1,21,7,,,,,4.0,0.0,0.0,0.0,0.0
1,22,7,,,,,3.75,0.0,0.0,0.0,0.0
1,22,7,,,,,3.5,0.0,0.0,0.0,0.0
1,22,7,,,,,4.25,0.0,0.0,0.0,0.0
1,22,7,,,,,4.25,0.0,0.0,0.0,0.0
1,23,7,,,,,4.25,0.0,0.0,0.0,0.0
1,23,7,,,,,4.5,0.0,0.0,0.0,0.0
1,23,7,,,,,4.25,0.0,0.0,0.0,0.0
1,23,7,,,,,4.0,0.0,0.0,0.0,0.0
1,24,7,,,,,4.25,0.0,0.0,0.0,0.0
1,24,7,,,,,4.25,0.0,0.0,0.0,0.0
1,24,7,,,,,3.75,0.0,0.0,0.0,0.0
1,24,7,,,,,3.75,0.0,0.0,0.0,0.0
1,1,1,,,,,3.0,0.0,0.0,0.0,0.0
1,1,1,,,,,3.0,0.0,0.0,0.0,0.0
1,1,1,,,,,2.75,0.0,0.0,0.0,0.0
1,1,1,,,,,3.0,0.0,0.0,0.0,0.0
1,2,1,,,,,3.0,0.0,0.0,0.0,0.0
1,2,1,,,,,3.0,0.0,0.0,0.0,0.0
1,2,1,,,,,3.25,0.0,0.0,0.0,0.0
1,2,1,,,,,3.75,0.0,0.0,0.0,0.0
1,3,1,,,,,3.25,0.0,0.0,0.0,0.0
1,3,1,,,,,3.75,0.0,0.0,0.0,0.0
1,3,1,,,,,4.0,0.0,0.0,0.0,0.0
1,3,1,,,,,4.25,0.0,0.0,0.0,0.0
1,4,1,,,,,4.75,0.0,0.0,0.0,0.0
1,4,1,,,,,4.75,0.0,0.0,0.0,0.0
1,4,1,,,,,4.0,0.0,0.0,0.0,0.0
1,4,1,,,,,4.25,0.0,0.0,0.0,0.0
1,5,1,,,,,4.0,0.0,0.0,0.0,0.0
1,5,1,,,,,3.0,0.0,0.0,0.0,0.0
1,5,1,,,,,3.25,0.0,0.0,0.0,0.0
1,5,1,,,,,2.75,0.0,0.0,0.0,0.0
1,6,1,,,,,2.75,0.0,0.0,0.0,0.0
1,6,1,,,,,3.25,0.0,0.0,0.0,0.0
1,6,1,,,,,3.25,0.0,0.0,0.0,0.0
1,6,1,,,,,3.5,0.0,0.0,0.0,0.0
1,7,1,,,,,4.0,0.0,0.0,0.0,0.0
1,7,1,,,,,4.5,0.0,0.0,0.0,0.0
1,7,1,,,,,4.25,0.0,0.0,0.0,0.0
1,7,1,,,,,4.75,0.0,0.0,0.0,0.0
1,8,1,,,,,6.25,0.0,0.0,0.0,0.0
1,8,1,,,,,7.5,0.0,0.0,0.0,0.0
1,8,1,,,,,6.5,0.0,0.0,0.0,0.0
1,8,1,,,,,5.5,0.0,0.0,0.0,0.0
1,9,1,,,,,5.2525,0.0,0.0,0.0,0.00125
1,9,1,,,,,6.0575,0.0,0.0,0.0,0.02875
1,9,1,,,,,6.17,0.0,0.0,0.0,0.085
1,9,1,,,,,6.1725,0.0,0.0,0.0,0.08625
1,10,1,,,,,9.7575,0.0,0.0,0.0,0.2534865707358544
1,10,1,,,,,7.515,0.0,0.0,0.0,0.5069731414717088
1,10,1,,,,,6.1925,0.0,0.0,0.0,0.43560313611889545
1,10,1,,,,,6.2125,0.0,0.0,0.0,0.4552914134576026
1,11,1,,,,,7.65,0.0,0.0,0.0,0.394526236099083
1,11,1,,,,,9.2325,0.0,0.0,0.0,0.4758972722945188
1,11,1,,,,,8.09,0.0,0.0,0.0,0.3353473006842205
1,11,1,,,,,8.6925,0.0,0.0,0.0,0.18986575112268367
1,12,1,,,,,8.165,0.0,0.0,0.0,0.415
1,12,1,,,,,10.615,0.0,0.0,0.0,0.365
1,12,1,,,,,7.995,0.0,0.0,0.0,2.495
1,12,1,,,,,7.2725,0.0,0.0,0.0,2.2725
1,13,1,,,,,6.9875,0.0,0.0,0.0,1.4875
1,13,1,,,,,8.682500000000001,0.0,0.0,0.0,1.4325
1,13,1,,,,,7.01,0.0,0.0,0.0,1.01
1,13,1,,,,,6.58,0.0,0.0,0.0,0.83
1,14,1,,,,,6.425,0.0,0.0,0.0,0.675
1,14,1,,,,,8.3175,0.0,0.0,0.0,0.8175
1,14,1,,,,,6.6325,0.0,0.0,0.0,1.1325
1,14,1,,,,,6.345,0.0,0.0,0.0,1.095
1,15,1,,,,,4.345000000000001,0.0,0.0,0.0,2.345
1,15,1,,,,,5.545,0.0,0.0,0.0,3.795
1,15,1,,,,,4.154999999999999,0.0,0.0,0.0,3.655
1,15,1,,,,,5.2875,0.0,0.0,0.0,5.0375
1,16,1,,,,,6.0625,0.0,0.0,0.0,3.2716991283336343
1,16,1,,,,,5.5725,0.0,0.0,0.0,2.2938932001675063
1,16,1,,,,,6.235,0.0,0.0,0.0,0.7259468254566706
1,16,1,,,,,6.5375,0.0,0.0,0.0,0.28395879227046633
1,17,1,,,,,7.12,0.0,0.0,0.0,0.6113356269478106
1,17,1,,,,,8.5675,0.0,0.0,0.0,0.8060756048868309
1,17,1,,,,,7.04,0.0,0.0,0.0,0.28594730937881463
1,17,1,,,,,6.645,0.0,0.0,0.0,0.1429736546894073
1,18,1,,,,,7.9025,0.0,0.0,0.0,0.3905157728864767
1,18,1,,,,,7.625,0.0,0.0,0.0,0.36383457101224537
1,18,1,,,,,7.61,0.0,0.0,0.0,0.10672480749692528
1,18,1,,,,,8.04,0.0,0.0,0.0,0.03880902090797283
1,19,1,,,,,7.2575,0.0,0.0,0.0,0.00375
1,19,1,,,,,7.25,0.0,0.0,0.0,0.0
1,19,1,,,,,8.0,0.0,0.0,0.0,0.0
1,19,1,,,,,7.25,0.0,0.0,0.0,0.0
1,20,1,,,,,6.5,0.0,0.0,0.0,0.0
1,20,1,,,,,6.0,0.0,0.0,0.0,0.0
1,20,1,,,,,5.75,0.0,0.0,0.0,0.0
1,20,1,,,,,6.25,0.0,0.0,0.0,0.0
1,21,1,,,,,6.5,0.0,0.0,0.0,0.0
1,21,1,,,,,6.25,0.0,0.0,0.0,0.0
1,21,1,,,,,5.75,0.0,0.0,0.0,0.0
1,21,1,,,,,4.5,0.0,0.0,0.0,0.0
1,22,1,,,,,4.25,0.0,0.0,0.0,0.0
1,22,1,,,,,3.5,0.0,0.0,0.0,0.0
1,22,1,,,,,3.75,0.0,0.0,0.0,0.0
1,22,1,,,,,4.25,0.0,0.0,0.0,0.0
1,23,1,,,,,4.5,0.0,0.0,0.0,0.0
1,23,1,,,,,4.75,0.0,0.0,0.0,0.0
1,23,1,,,,,4.5,0.0,0.0,0.0,0.0
1,23,1,,,,,4.5,0.0,0.0,0.0,0.0
1,24,1,,,,,4.25,0.0,0.0,0.0,0.0
1,24,1,,,,,4.25,0.0,0.0,0.0,0.0
1,24,1,,,,,3.75,0.0,0.0,0.0,0.0
1,24,1,,,,,3.25,0.0,0.0,0.0,0.0
1,1,2,,,,,3.25,0.0,0.0,0.0,0.0
1,1,2,,,,,2.75,0.0,0.0,0.0,0.0
1,1,2,,,,,2.5,0.0,0.0,0.0,0.0
1,1,2,,,,,2.5,0.0,0.0,0.0,0.0
1,2,2,,,,,2.75,0.0,0.0,0.0,0.0
1,2,2,,,,,2.5,0.0,0.0,0.0,0.0
1,2,2,,,,,3.0,0.0,0.0,0.0,0.0
1,2,2,,,,,3.5,0.0,0.0,0.0,0.0
1,3,2,,,,,3.0,0.0,0.0,0.0,0.0
