month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
1,3,2,,,,,3.5,0.0,0.0,0.0,0.0
1,3,2,,,,,3.75,0.0,0.0,0.0,0.0
1,3,2,,,,,5.0,0.0,0.0,0.0,0.0
1,4,2,,,,,4.25,0.0,0.0,0.0,0.0
1,4,2,,,,,4.25,0.0,0.0,0.0,0.0
1,4,2,,,,,3.75,0.0,0.0,0.0,0.0
1,4,2,,,,,4.0,0.0,0.0,0.0,0.0
1,5,2,,,,,3.5,0.0,0.0,0.0,0.0
1,5,2,,,,,3.0,0.0,0.0,0.0,0.0
1,5,2,,,,,2.5,0.0,0.0,0.0,0.0
1,5,2,,,,,2.25,0.0,0.0,0.0,0.0
1,6,2,,,,,2.5,0.0,0.0,0.0,0.0
1,6,2,,,,,2.75,0.0,0.0,0.0,0.0
1,6,2,,,,,2.5,0.0,0.0,0.0,0.0
1,6,2,,,,,2.75,0.0,0.0,0.0,0.0
1,7,2,,,,,3.5,0.0,0.0,0.0,0.0
1,7,2,,,,,4.0,0.0,0.0,0.0,0.0
1,7,2,,,,,4.0,0.0,0.0,0.0,0.0
1,7,2,,,,,4.0,0.0,0.0,0.0,0.0
1,8,2,,,,,6.25,0.0,0.0,0.0,0.0
1,8,2,,,,,7.0,0.0,0.0,0.0,0.0
1,8,2,,,,,6.25,0.0,0.0,0.0,0.0
1,8,2,,,,,5.75,0.0,0.0,0.0,0.0
1,9,2,,,,,4.75,0.0,0.0,0.0,0.0
1,9,2,,,,,6.0475,0.0,0.0,0.0,0.02375
1,9,2,,,,,5.2075,0.0,0.0,0.0,0.10375
1,9,2,,,,,5.33,0.0,0.0,0.0,0.165
1,10,2,,,,,8.9075,0.0,0.0,0.0,0.15523773753540085
1,10,2,,,,,12.87,0.0,0.0,0.0,0.36468547865459244
1,10,2,,,,,6.42,0.0,0.0,0.0,0.6603764072934514
1,10,2,,,,,6.5600000000000005,0.0,0.0,0.0,0.5519564001258698
1,11,2,,,,,7.765,0.0,0.0,0.0,1.2485156377094517
1,11,2,,,,,9.1075,0.0,0.0,0.0,0.8463258176568024
1,11,2,,,,,7.625,0.0,0.0,0.0,2.344051098466362
1,11,2,,,,,7.515000000000001,0.0,0.0,0.0,2.482226742165432
1,12,2,,,,,6.87,0.0,0.0,0.0,3.37
1,12,2,,,,,10.705,0.0,0.0,0.0,1.205
1,12,2,,,,,8.4575,0.0,0.0,0.0,0.9575
1,12,2,,,,,7.465,0.0,0.0,0.0,2.965
1,13,2,,,,,7.955,0.0,0.0,0.0,1.205
1,13,2,,,,,7.97,0.0,0.0,0.0,1.47
1,13,2,,,,,4.9525,0.0,0.0,0.0,1.2025
1,13,2,,,,,5.21,0.0,0.0,0.0,4.46
1,14,2,,,,,6.335,0.0,0.0,0.0,5.585
1,14,2,,,,,7.3025,0.0,0.0,0.0,5.5525
1,14,2,,,,,5.7325,0.0,0.0,0.0,1.9825
1,14,2,,,,,5.63,0.0,0.0,0.0,5.38
1,15,2,,,,,4.7375,0.0,0.0,0.0,2.9875
1,15,2,,,,,4.7,0.0,0.0,0.0,2.95
1,15,2,,,,,6.1025,0.0,0.0,0.0,4.8525
1,15,2,,,,,4.5625,0.0,0.0,0.0,3.5625
1,16,2,,,,,5.675,0.0,0.0,0.0,2.675
1,16,2,,,,,6.1850000000000005,0.0,0.0,0.0,2.685
1,16,2,,,,,6.425,0.0,0.0,0.0,2.175
1,16,2,,,,,7.8825,0.0,0.0,0.0,2.3825
1,17,2,,,,,5.79,0.0,0.0,0.0,1.2707814098117822
1,17,2,,,,,6.295,0.0,0.0,0.0,0.7831559851165635
1,17,2,,,,,5.545,0.0,0.0,0.0,0.7831559851165635
1,17,2,,,,,6.21,0.0,0.0,0.0,0.4531468593127285
1,18,2,,,,,7.09,0.0,0.0,0.0,0.08683851214824305
1,18,2,,,,,7.055,0.0,0.0,0.0,0.053067979646148525
1,18,2,,,,,7.2975,0.0,0.0,0.0,0.045831436967128256
1,18,2,,,,,6.7625,0.0,0.0,0.0,0.012060904465033726
1,19,2,,,,,8.0,0.0,0.0,0.0,0.0
1,19,2,,,,,7.25,0.0,0.0,0.0,0.0
1,19,2,,,,,6.75,0.0,0.0,0.0,0.0
1,19,2,,,,,6.5,0.0,0.0,0.0,0.0
1,20,2,,,,,6.25,0.0,0.0,0.0,0.0
1,20,2,,,,,5.75,0.0,0.0,0.0,0.0
1,20,2,,,,,5.0,0.0,0.0,0.0,0.0
1,20,2,,,,,5.25,0.0,0.0,0.0,0.0
1,21,2,,,,,5.0,0.0,0.0,0.0,0.0
1,21,2,,,,,5.25,0.0,0.0,0.0,0.0
1,21,2,,,,,4.75,0.0,0.0,0.0,0.0
1,21,2,,,,,4.75,0.0,0.0,0.0,0.0
1,22,2,,,,,4.0,0.0,0.0,0.0,0.0
1,22,2,,,,,3.5,0.0,0.0,0.0,0.0
1,22,2,,,,,4.0,0.0,0.0,0.0,0.0
1,22,2,,,,,4.5,0.0,0.0,0.0,0.0
1,23,2,,,,,4.75,0.0,0.0,0.0,0.0
1,23,2,,,,,4.75,0.0,0.0,0.0,0.0
1,23,2,,,,,4.75,0.0,0.0,0.0,0.0
1,23,2,,,,,4.25,0.0,0.0,0.0,0.0
1,24,2,,,,,4.25,0.0,0.0,0.0,0.0
1,24,2,,,,,3.75,0.0,0.0,0.0,0.0
1,24,2,,,,,3.5,0.0,0.0,0.0,0.0
1,24,2,,,,,2.75,0.0,0.0,0.0,0.0
1,1,3,,,,,2.75,0.0,0.0,0.0,0.0
1,1,3,,,,,2.75,0.0,0.0,0.0,0.0
1,1,3,,,,,2.5,0.0,0.0,0.0,0.0
1,1,3,,,,,2.75,0.0,0.0,0.0,0.0
1,2,3,,,,,3.0,0.0,0.0,0.0,0.0
1,2,3,,,,,3.5,0.0,0.0,0.0,0.0
1,2,3,,,,,3.0,0.0,0.0,0.0,0.0
1,2,3,,,,,3.25,0.0,0.0,0.0,0.0
1,3,3,,,,,3.25,0.0,0.0,0.0,0.0
1,3,3,,,,,3.25,0.0,0.0,0.0,0.0
1,3,3,,,,,3.75,0.0,0.0,0.0,0.0
1,3,3,,,,,4.0,0.0,0.0,0.0,0.0
1,4,3,,,,,4.25,0.0,0.0,0.0,0.0
1,4,3,,,,,4.25,0.0,0.0,0.0,0.0
1,4,3,,,,,4.0,0.0,0.0,0.0,0.0
1,4,3,,,,,3.75,0.0,0.0,0.0,0.0
1,5,3,,,,,3.5,0.0,0.0,0.0,0.0
1,5,3,,,,,2.75,0.0,0.0,0.0,0.0
1,5,3,,,,,2.5,0.0,0.0,0.0,0.0
1,5,3,,,,,2.25,0.0,0.0,0.0,0.0
1,6,3,,,,,2.5,0.0,0.0,0.0,0.0
1,6,3,,,,,2.75,0.0,0.0,0.0,0.0
1,6,3,,,,,2.5,0.0,0.0,0.0,0.0
1,6,3,,,,,3.25,0.0,0.0,0.0,0.0
1,7,3,,,,,3.25,0.0,0.0,0.0,0.0
1,7,3,,,,,3.75,0.0,0.0,0.0,0.0
1,7,3,,,,,4.0,0.0,0.0,0.0,0.0
1,7,3,,,,,4.25,0.0,0.0,0.0,0.0
1,8,3,,,,,5.25,0.0,0.0,0.0,0.0
1,8,3,,,,,6.5,0.0,0.0,0.0,0.0
1,8,3,,,,,6.0,0.0,0.0,0.0,0.0
1,8,3,,,,,5.5,0.0,0.0,0.0,0.0
1,9,3,,,,,5.0,0.0,0.0,0.0,0.0
1,9,3,,,,,6.25,0.0,0.0,0.0,0.0
1,9,3,,,,,5.25,0.0,0.0,0.0,0.0
1,9,3,,,,,5.755,0.0,0.0,0.0,0.0025
1,10,3,,,,,6.7625,0.0,0.0,0.0,0.012322008915446277
1,10,3,,,,,6.57,0.0,0.0,0.0,0.0690032499264992
1,10,3,,,,,5.795,0.0,0.0,0.0,0.044359232095606625
1,10,3,,,,,6.09,0.0,0.0,0.0,0.08871846419121328
1,11,3,,,,,8.17,0.0,0.0,0.0,0.17
1,11,3,,,,,6.4025,0.0,0.0,0.0,0.1525
1,11,3,,,,,5.9675,0.0,0.0,0.0,0.2175
1,11,3,,,,,7.4075,0.0,0.0,0.0,0.1575
1,12,3,,,,,9.265,0.0,0.0,0.0,1.7486122573192255
1,12,3,,,,,10.345,0.0,0.0,0.0,4.304657370001152
1,12,3,,,,,8.955,0.0,0.0,0.0,4.413636037596119
1,12,3,,,,,6.76,0.0,0.0,0.0,4.468125371393602
1,13,3,,,,,8.0425,0.0,0.0,0.0,5.2925
1,13,3,,,,,6.07,0.0,0.0,0.0,4.82
1,13,3,,,,,6.58,0.0,0.0,0.0,5.58
1,13,3,,,,,7.3025,0.0,0.0,0.0,5.5525
1,14,3,,,,,7.1425,0.0,0.0,0.0,5.3925
1,14,3,,,,,9.1975,0.0,0.0,0.0,3.4475
1,14,3,,,,,7.5875,0.0,0.0,0.0,3.3375
1,14,3,,,,,6.115,0.0,0.0,0.0,4.615
1,15,3,,,,,5.9275,0.0,0.0,0.0,3.9275
1,15,3,,,,,5.9925,0.0,0.0,0.0,4.2425
1,15,3,,,,,6.7275,0.0,0.0,0.0,2.2275
1,15,3,,,,,8.615,0.0,0.0,0.0,1.865
1,16,3,,,,,6.5975,0.0,0.0,0.0,1.0786534419993246
1,16,3,,,,,6.745,0.0,0.0,0.0,0.48649973010447894
1,16,3,,,,,6.64,0.0,0.0,0.0,1.3661305552428802
1,16,3,,,,,6.2625,0.0,0.0,0.0,1.7322338874932206
1,17,3,,,,,7.7375,0.0,0.0,0.0,2.9465545774234796
1,17,3,,,,,8.51,0.0,0.0,0.0,1.4893045730240853
1,17,3,,,,,7.9325,0.0,0.0,0.0,0.17999873150787782
1,17,3,,,,,8.44,0.0,0.0,0.0,0.1873959396520372
1,18,3,,,,,9.8325,0.0,0.0,0.0,0.08098185329592246
1,18,3,,,,,10.5525,0.0,0.0,0.0,0.05153390664285972
1,18,3,,,,,9.845,0.0,0.0,0.0,0.09325183106803189
1,18,3,,,,,9.005,0.0,0.0,0.0,0.004907991108843776
1,19,3,,,,,10.0,0.0,0.0,0.0,0.0
1,19,3,,,,,10.5,0.0,0.0,0.0,0.0
1,19,3,,,,,10.75,0.0,0.0,0.0,0.0
1,19,3,,,,,10.0,0.0,0.0,0.0,0.0
1,20,3,,,,,9.0,0.0,0.0,0.0,0.0
1,20,3,,,,,9.0,0.0,0.0,0.0,0.0
1,20,3,,,,,8.5,0.0,0.0,0.0,0.0
1,20,3,,,,,8.75,0.0,0.0,0.0,0.0
1,21,3,,,,,5.75,0.0,0.0,0.0,0.0
1,21,3,,,,,6.25,0.0,0.0,0.0,0.0
1,21,3,,,,,5.5,0.0,0.0,0.0,0.0
1,21,3,,,,,5.25,0.0,0.0,0.0,0.0
1,22,3,,,,,3.75,0.0,0.0,0.0,0.0
1,22,3,,,,,4.75,0.0,0.0,0.0,0.0
1,22,3,,,,,5.25,0.0,0.0,0.0,0.0
1,22,3,,,,,4.75,0.0,0.0,0.0,0.0
1,23,3,,,,,4.75,0.0,0.0,0.0,0.0
1,23,3,,,,,4.75,0.0,0.0,0.0,0.0
1,23,3,,,,,4.75,0.0,0.0,0.0,0.0
1,23,3,,,,,4.5,0.0,0.0,0.0,0.0
1,24,3,,,,,4.25,0.0,0.0,0.0,0.0
1,24,3,,,,,4.0,0.0,0.0,0.0,0.0
1,24,3,,,,,3.5,0.0,0.0,0.0,0.0
1,24,3,,,,,2.75,0.0,0.0,0.0,0.0
1,1,4,,,,,3.0,0.0,0.0,0.0,0.0
1,1,4,,,,,2.75,0.0,0.0,0.0,0.0
1,1,4,,,,,2.75,0.0,0.0,0.0,0.0
1,1,4,,,,,2.75,0.0,0.0,0.0,0.0
1,2,4,,,,,2.75,0.0,0.0,0.0,0.0
1,2,4,,,,,2.75,0.0,0.0,0.0,0.0
1,2,4,,,,,3.0,0.0,0.0,0.0,0.0
1,2,4,,,,,3.25,0.0,0.0,0.0,0.0
1,3,4,,,,,3.25,0.0,0.0,0.0,0.0
1,3,4,,,,,3.0,0.0,0.0,0.0,0.0
1,3,4,,,,,3.5,0.0,0.0,0.0,0.0
1,3,4,,,,,3.75,0.0,0.0,0.0,0.0
1,4,4,,,,,4.0,0.0,0.0,0.0,0.0
1,4,4,,,,,3.75,0.0,0.0,0.0,0.0
1,4,4,,,,,4.0,0.0,0.0,0.0,0.0
1,4,4,,,,,3.75,0.0,0.0,0.0,0.0
1,5,4,,,,,3.25,0.0,0.0,0.0,0.0
1,5,4,,,,,3.0,0.0,0.0,0.0,0.0
1,5,4,,,,,2.25,0.0,0.0,0.0,0.0
1,5,4,,,,,2.25,0.0,0.0,0.0,0.0
1,6,4,,,,,2.5,0.0,0.0,0.0,0.0
1,6,4,,,,,3.0,0.0,0.0,0.0,0.0
1,6,4,,,,,2.5,0.0,0.0,0.0,0.0
1,6,4,,,,,3.0,0.0,0.0,0.0,0.0
1,7,4,,,,,3.5,0.0,0.0,0.0,0.0
1,7,4,,,,,3.75,0.0,0.0,0.0,0.0
1,7,4,,,,,3.75,0.0,0.0,0.0,0.0
1,7,4,,,,,3.75,0.0,0.0,0.0,0.0
1,8,4,,,,,5.0,0.0,0.0,0.0,0.0
1,8,4,,,,,5.75,0.0,0.0,0.0,0.0
1,8,4,,,,,6.25,0.0,0.0,0.0,0.0
1,8,4,,,,,5.5,0.0,0.0,0.0,0.0
1,9,4,,,,,5.52,0.0,0.0,0.0,0.01
1,9,4,,,,,6.115,0.0,0.0,0.0,0.0575
1,9,4,,,,,5.24,0.0,0.0,0.0,0.12
1,9,4,,,,,7.67,0.0,0.0,0.0,0.21
1,10,4,,,,,8.365,0.0,0.0,0.0,0.8524033421665383
1,10,4,,,,,5.79,0.0,0.0,0.0,1.5175735802733747
1,10,4,,,,,5.33,0.0,0.0,0.0,2.2960691182058204
1,10,4,,,,,6.220000000000001,0.0,0.0,0.0,2.92674904767008
1,11,4,,,,,10.385,0.0,0.0,0.0,3.385
1,11,4,,,,,7.8025,0.0,0.0,0.0,3.8025
1,11,4,,,,,7.75,0.0,0.0,0.0,4.25
1,11,4,,,,,9.585,0.0,0.0,0.0,4.335
1,12,4,,,,,10.9425,0.0,0.0,0.0,4.670447711202509
1,12,4,,,,,7.647500000000001,0.0,0.0,0.0,5.123309449848676
1,12,4,,,,,7.69,0.0,0.0,0.0,4.667959459891266
1,12,4,,,,,7.6225,0.0,0.0,0.0,4.3519515433634455
1,13,4,,,,,9.305,0.0,0.0,0.0,5.055
1,13,4,,,,,6.74,0.0,0.0,0.0,5.74
1,13,4,,,,,5.775,0.0,0.0,0.0,5.275
1,13,4,,,,,5.6975,0.0,0.0,0.0,5.6975
1,14,4,,,,,5.9,0.0,0.0,0.0,5.4
1,14,4,,,,,6.48,0.0,0.0,0.0,5.73
1,14,4,,,,,8.0125,0.0,0.0,0.0,4.0125
1,14,4,,,,,5.17,0.0,0.0,0.0,4.67
1,15,4,,,,,5.175,0.0,0.0,0.0,4.925
1,15,4,,,,,5.8025,0.0,0.0,0.0,5.0525
1,15,4,,,,,5.24,0.0,0.0,0.0,4.49
1,15,4,,,,,5.185,0.0,0.0,0.0,4.685
1,16,4,,,,,6.4725,0.0,0.0,0.0,4.4725
1,16,4,,,,,6.385,0.0,0.0,0.0,4.135
1,16,4,,,,,6.5225,0.0,0.0,0.0,3.7725
1,16,4,,,,,6.1425,0.0,0.0,0.0,3.3925
1,17,4,,,,,5.215,0.0,0.0,0.0,2.9013792803400573
1,17,4,,,,,5.705,0.0,0.0,0.0,2.402322473266388
1,17,4,,,,,6.35,0.0,0.0,0.0,1.810304104090761
1,17,4,,,,,7.3025,0.0,0.0,0.0,1.2745519435557924
1,18,4,,,,,8.06,0.0,0.0,0.0,0.78640431661053
1,18,4,,,,,7.865,0.0,0.0,0.0,0.3543673772380783
1,18,4,,,,,6.425,0.0,0.0,0.0,0.16990216716894166
1,18,4,,,,,6.29,0.0,0.0,0.0,0.03883478106718665
1,19,4,,,,,5.7525,0.0,0.0,0.0,0.00125
1,19,4,,,,,6.25,0.0,0.0,0.0,0.0
1,19,4,,,,,7.25,0.0,0.0,0.0,0.0
1,19,4,,,,,6.75,0.0,0.0,0.0,0.0
1,20,4,,,,,5.75,0.0,0.0,0.0,0.0
1,20,4,,,,,5.25,0.0,0.0,0.0,0.0
1,20,4,,,,,5.0,0.0,0.0,0.0,0.0
1,20,4,,,,,5.75,0.0,0.0,0.0,0.0
1,21,4,,,,,5.0,0.0,0.0,0.0,0.0
1,21,4,,,,,5.5,0.0,0.0,0.0,0.0
1,21,4,,,,,5.25,0.0,0.0,0.0,0.0
1,21,4,,,,,4.75,0.0,0.0,0.0,0.0
1,22,4,,,,,4.0,0.0,0.0,0.0,0.0
1,22,4,,,,,3.5,0.0,0.0,0.0,0.0
1,22,4,,,,,3.75,0.0,0.0,0.0,0.0
1,22,4,,,,,4.0,0.0,0.0,0.0,0.0
1,23,4,,,,,4.0,0.0,0.0,0.0,0.0
1,23,4,,,,,4.25,0.0,0.0,0.0,0.0
1,23,4,,,,,4.25,0.0,0.0,0.0,0.0
1,23,4,,,,,4.0,0.0,0.0,0.0,0.0
1,24,4,,,,,4.5,0.0,0.0,0.0,0.0
1,24,4,,,,,4.5,0.0,0.0,0.0,0.0
1,24,4,,,,,3.75,0.0,0.0,0.0,0.0
1,24,4,,,,,3.5,0.0,0.0,0.0,0.0
1,1,5,,,,,3.75,0.0,0.0,0.0,0.0
1,1,5,,,,,3.75,0.0,0.0,0.0,0.0
1,1,5,,,,,3.0,0.0,0.0,0.0,0.0
1,1,5,,,,,3.25,0.0,0.0,0.0,0.0
1,2,5,,,,,3.0,0.0,0.0,0.0,0.0
1,2,5,,,,,3.25,0.0,0.0,0.0,0.0
1,2,5,,,,,3.25,0.0,0.0,0.0,0.0
1,2,5,,,,,3.5,0.0,0.0,0.0,0.0
1,3,5,,,,,3.75,0.0,0.0,0.0,0.0
1,3,5,,,,,3.5,0.0,0.0,0.0,0.0
1,3,5,,,,,3.75,0.0,0.0,0.0,0.0
1,3,5,,,,,4.0,0.0,0.0,0.0,0.0
1,4,5,,,,,4.5,0.0,0.0,0.0,0.0
1,4,5,,,,,4.25,0.0,0.0,0.0,0.0
1,4,5,,,,,4.25,0.0,0.0,0.0,0.0
1,4,5,,,,,4.25,0.0,0.0,0.0,0.0
1,5,5,,,,,3.75,0.0,0.0,0.0,0.0
1,5,5,,,,,3.25,0.0,0.0,0.0,0.0
1,5,5,,,,,2.5,0.0,0.0,0.0,0.0
1,5,5,,,,,2.75,0.0,0.0,0.0,0.0
1,6,5,,,,,2.75,0.0,0.0,0.0,0.0
1,6,5,,,,,3.0,0.0,0.0,0.0,0.0
1,6,5,,,,,2.75,0.0,0.0,0.0,0.0
1,6,5,,,,,3.25,0.0,0.0,0.0,0.0
1,7,5,,,,,3.75,0.0,0.0,0.0,0.0
1,7,5,,,,,4.25,0.0,0.0,0.0,0.0
1,7,5,,,,,4.25,0.0,0.0,0.0,0.0
1,7,5,,,,,3.75,0.0,0.0,0.0,0.0
1,8,5,,,,,4.5,0.0,0.0,0.0,0.0
1,8,5,,,,,6.0,0.0,0.0,0.0,0.0
1,8,5,,,,,6.25,0.0,0.0,0.0,0.0
1,8,5,,,,,6.0,0.0,0.0,0.0,0.0
1,9,5,,,,,5.77,0.0,0.0,0.0,0.020362921247876975
1,9,5,,,,,6.09,0.0,0.0,0.0,0.09163314561544647
1,9,5,,,,,4.9475,0.0,0.0,0.0,0.20108384732278536
1,9,5,,,,,5.96,0.0,0.0,0.0,0.468347188701171
1,10,5,,,,,9.73,0.0,0.0,0.0,0.8923888157325617
1,10,5,,,,,6.455,0.0,0.0,0.0,1.5525744192081814
1,10,5,,,,,5.5125,0.0,0.0,0.0,2.287884591355165
1,10,5,,,,,6.37,0.0,0.0,0.0,2.841074597026115
1,11,5,,,,,9.2125,0.0,0.0,0.0,3.1514312898279373
1,11,5,,,,,6.87,0.0,0.0,0.0,3.5223217593167124
1,11,5,,,,,6.7375,0.0,0.0,0.0,3.8568058023526017
1,11,5,,,,,7.83,0.0,0.0,0.0,4.168535828855438
1,12,5,,,,,9.12,0.0,0.0,0.0,4.87
1,12,5,,,,,6.82,0.0,0.0,0.0,5.07
1,12,5,,,,,7.504999999999999,0.0,0.0,0.0,5.255
1,12,5,,,,,8.335,0.0,0.0,0.0,5.335
1,13,5,,,,,6.3725,0.0,0.0,0.0,5.3725
1,13,5,,,,,5.935,0.0,0.0,0.0,5.435
1,13,5,,,,,5.93,0.0,0.0,0.0,5.43
1,13,5,,,,,6.555,0.0,0.0,0.0,5.555
1,14,5,,,,,6.835,0.0,0.0,0.0,5.356682412621735
1,14,5,,,,,6.055,0.0,0.0,0.0,5.327908827594223
1,14,5,,,,,5.465,0.0,0.0,0.0,5.241588072511689
1,14,5,,,,,5.9125,0.0,0.0,0.0,5.191234298713544
1,15,5,,,,,5.795,0.0,0.0,0.0,5.152788878219132
1,15,5,,,,,5.8575,0.0,0.0,0.0,4.970324682814772
1,15,5,,,,,5.8275,0.0,0.0,0.0,4.697844817677594
1,15,5,,,,,5.7525,0.0,0.0,0.0,4.62485913951585
1,16,5,,,,,6.4875,0.0,0.0,0.0,4.4875
1,16,5,,,,,5.79,0.0,0.0,0.0,4.04
1,16,5,,,,,8.4725,0.0,0.0,0.0,3.4725
1,16,5,,,,,5.88,0.0,0.0,0.0,3.38
1,17,5,,,,,5.005,0.0,0.0,0.0,2.6523646322536027
1,17,5,,,,,5.7325,0.0,0.0,0.0,2.19117976691167
1,17,5,,,,,5.99,0.0,0.0,0.0,1.3151491853769943
1,17,5,,,,,6.4975000000000005,0.0,0.0,0.0,1.1011064488307385
1,18,5,,,,,8.405,0.0,0.0,0.0,0.6223179892485663
1,18,5,,,,,8.0925,0.0,0.0,0.0,0.32541055162997556
1,18,5,,,,,7.695,0.0,0.0,0.0,0.18527024107400064
1,18,5,,,,,7.325,0.0,0.0,0.0,0.07125778502846178
1,19,5,,,,,7.5025,0.0,0.0,0.0,0.00125
1,19,5,,,,,8.0,0.0,0.0,0.0,0.0
1,19,5,,,,,8.25,0.0,0.0,0.0,0.0
1,19,5,,,,,7.5,0.0,0.0,0.0,0.0
1,20,5,,,,,6.5,0.0,0.0,0.0,0.0
1,20,5,,,,,7.0,0.0,0.0,0.0,0.0
1,20,5,,,,,6.25,0.0,0.0,0.0,0.0
1,20,5,,,,,6.0,0.0,0.0,0.0,0.0
1,21,5,,,,,6.0,0.0,0.0,0.0,0.0
1,21,5,,,,,6.0,0.0,0.0,0.0,0.0
1,21,5,,,,,5.25,0.0,0.0,0.0,0.0
1,21,5,,,,,4.75,0.0,0.0,0.0,0.0
1,22,5,,,,,4.25,0.0,0.0,0.0,0.0
1,22,5,,,,,4.25,0.0,0.0,0.0,0.0
1,22,5,,,,,4.25,0.0,0.0,0.0,0.0
1,22,5,,,,,5.0,0.0,0.0,0.0,0.0
1,23,5,,,,,5.0,0.0,0.0,0.0,0.0
1,23,5,,,,,5.25,0.0,0.0,0.0,0.0
1,23,5,,,,,5.25,0.0,0.0,0.0,0.0
1,23,5,,,,,5.25,0.0,0.0,0.0,0.0
1,24,5,,,,,4.75,0.0,0.0,0.0,0.0
1,24,5,,,,,4.5,0.0,0.0,0.0,0.0
1,24,5,,,,,4.25,0.0,0.0,0.0,0.0
1,24,5,,,,,3.75,0.0,0.0,0.0,0.0
2,1,6,,,,,3.75,0.0,0.0,0.0,0.0
2,1,6,,,,,3.5,0.0,0.0,0.0,0.0
2,1,6,,,,,3.25,0.0,0.0,0.0,0.0
2,1,6,,,,,3.0,0.0,0.0,0.0,0.0
2,2,6,,,,,3.25,0.0,0.0,0.0,0.0
2,2,6,,,,,3.25,0.0,0.0,0.0,0.0
2,2,6,,,,,3.5,0.0,0.0,0.0,0.0
2,2,6,,,,,4.0,0.0,0.0,0.0,0.0
2,3,6,,,,,4.0,0.0,0.0,0.0,0.0
2,3,6,,,,,3.75,0.0,0.0,0.0,0.0
2,3,6,,,,,4.5,0.0,0.0,0.0,0.0
2,3,6,,,,,4.5,0.0,0.0,0.0,0.0
2,4,6,,,,,4.75,0.0,0.0,0.0,0.0
2,4,6,,,,,4.75,0.0,0.0,0.0,0.0
2,4,6,,,,,4.5,0.0,0.0,0.0,0.0
2,4,6,,,,,4.25,0.0,0.0,0.0,0.0
2,5,6,,,,,3.75,0.0,0.0,0.0,0.0
2,5,6,,,,,3.25,0.0,0.0,0.0,0.0
2,5,6,,,,,3.0,0.0,0.0,0.0,0.0
2,5,6,,,,,3.0,0.0,0.0,0.0,0.0
2,6,6,,,,,3.0,0.0,0.0,0.0,0.0
2,6,6,,,,,3.25,0.0,0.0,0.0,0.0
2,6,6,,,,,3.25,0.0,0.0,0.0,0.0
2,6,6,,,,,3.5,0.0,0.0,0.0,0.0
2,7,6,,,,,3.75,0.0,0.0,0.0,0.0
2,7,6,,,,,4.25,0.0,0.0,0.0,0.0
2,7,6,,,,,4.0,0.0,0.0,0.0,0.0
2,7,6,,,,,4.5,0.0,0.0,0.0,0.0
2,8,6,,,,,5.0,0.0,0.0,0.0,0.0
2,8,6,,,,,5.75,0.0,0.0,0.0,0.0
2,8,6,,,,,6.75,0.0,0.0,0.0,0.0
2,8,6,,,,,5.75,0.0,0.0,0.0,0.0
2,9,6,,,,,5.5,0.0,0.0,0.0,0.0
2,9,6,,,,,5.25,0.0,0.0,0.0,0.0
2,9,6,,,,,5.25,0.0,0.0,0.0,0.0
2,9,6,,,,,5.0,0.0,0.0,0.0,0.0
2,10,6,,,,,4.0125,0.0,0.0,0.0,0.012008201485237527
2,10,6,,,,,4.3125,0.0,0.0,0.0,0.0600410074261877
2,10,6,,,,,3.19,0.0,0.0,0.0,0.18252466257561067
2,10,6,,,,,3.945,0.0,0.0,0.0,0.1873279431697057
2,11,6,,,,,6.2725,0.0,0.0,0.0,0.7675627972651604
2,11,6,,,,,4.045,0.0,0.0,0.0,2.0319299940546967
2,11,6,,,,,3.78,0.0,0.0,0.0,1.7686236623067775
2,11,6,,,,,3.795,0.0,0.0,0.0,2.0319299940546967
2,12,6,,,,,3.855,0.0,0.0,0.0,1.605
2,12,6,,,,,4.075,0.0,0.0,0.0,1.325
2,12,6,,,,,5.8125,0.0,0.0,0.0,1.3125
2,12,6,,,,,4.1025,0.0,0.0,0.0,1.6025
2,13,6,,,,,4.095,0.0,0.0,0.0,1.595
2,13,6,,,,,4.035,0.0,0.0,0.0,1.535
2,13,6,,,,,7.385,0.0,0.0,0.0,2.385
2,13,6,,,,,5.1975,0.0,0.0,0.0,1.4475
2,14,6,,,,,4.5,0.0,0.0,0.0,1.25
2,14,6,,,,,4.72,0.0,0.0,0.0,0.97
2,14,6,,,,,5.005,0.0,0.0,0.0,0.755
2,14,6,,,,,6.8100000000000005,0.0,0.0,0.0,0.81
2,15,6,,,,,4.26,0.0,0.0,0.0,0.76
2,15,6,,,,,3.4975,0.0,0.0,0.0,0.7475
2,15,6,,,,,3.34,0.0,0.0,0.0,0.84
2,15,6,,,,,3.2875,0.0,0.0,0.0,0.7875
2,16,6,,,,,3.6775,0.0,0.0,0.0,0.6775
2,16,6,,,,,4.005,0.0,0.0,0.0,0.505
2,16,6,,,,,4.68,0.0,0.0,0.0,0.43
2,16,6,,,,,5.96,0.0,0.0,0.0,0.46
2,17,6,,,,,3.9075,0.0,0.0,0.0,0.3944451361060945
2,17,6,,,,,4.405,0.0,0.0,0.0,0.3920252272956277
2,17,6,,,,,5.3125,0.0,0.0,0.0,0.5444794823550385
2,17,6,,,,,7.8725,0.0,0.0,0.0,0.3605664127595588
2,18,6,,,,,8.005,0.0,0.0,0.0,0.24746304410631742
2,18,6,,,,,7.0725,0.0,0.0,0.0,0.31296796754622497
2,18,6,,,,,6.3975,0.0,0.0,0.0,0.14314038825757572
2,18,6,,,,,6.275,0.0,0.0,0.0,0.024261082755521274
2,19,6,,,,,6.25,0.0,0.0,0.0,0.0
2,19,6,,,,,6.75,0.0,0.0,0.0,0.0
2,19,6,,,,,6.75,0.0,0.0,0.0,0.0
2,19,6,,,,,6.5,0.0,0.0,0.0,0.0
2,20,6,,,,,5.75,0.0,0.0,0.0,0.0
2,20,6,,,,,5.75,0.0,0.0,0.0,0.0
2,20,6,,,,,5.5,0.0,0.0,0.0,0.0
2,20,6,,,,,4.75,0.0,0.0,0.0,0.0
2,21,6,,,,,4.75,0.0,0.0,0.0,0.0
2,21,6,,,,,5.0,0.0,0.0,0.0,0.0
2,21,6,,,,,4.25,0.0,0.0,0.0,0.0
2,21,6,,,,,4.25,0.0,0.0,0.0,0.0
2,22,6,,,,,3.5,0.0,0.0,0.0,0.0
2,22,6,,,,,3.5,0.0,0.0,0.0,0.0
2,22,6,,,,,4.0,0.0,0.0,0.0,0.0
2,22,6,,,,,4.5,0.0,0.0,0.0,0.0
2,23,6,,,,,4.25,0.0,0.0,0.0,0.0
2,23,6,,,,,4.5,0.0,0.0,0.0,0.0
2,23,6,,,,,4.25,0.0,0.0,0.0,0.0
2,23,6,,,,,4.0,0.0,0.0,0.0,0.0
2,24,6,,,,,4.0,0.0,0.0,0.0,0.0
2,24,6,,,,,4.5,0.0,0.0,0.0,0.0
2,24,6,,,,,3.25,0.0,0.0,0.0,0.0
2,24,6,,,,,3.0,0.0,0.0,0.0,0.0
2,1,7,,,,,2.75,0.0,0.0,0.0,0.0
2,1,7,,,,,2.75,0.0,0.0,0.0,0.0
2,1,7,,,,,2.5,0.0,0.0,0.0,0.0
2,1,7,,,,,2.75,0.0,0.0,0.0,0.0
2,2,7,,,,,2.5,0.0,0.0,0.0,0.0
2,2,7,,,,,2.75,0.0,0.0,0.0,0.0
2,2,7,,,,,3.0,0.0,0.0,0.0,0.0
2,2,7,,,,,3.25,0.0,0.0,0.0,0.0
2,3,7,,,,,3.25,0.0,0.0,0.0,0.0
2,3,7,,,,,3.5,0.0,0.0,0.0,0.0
2,3,7,,,,,3.75,0.0,0.0,0.0,0.0
2,3,7,,,,,3.75,0.0,0.0,0.0,0.0
2,4,7,,,,,4.25,0.0,0.0,0.0,0.0
2,4,7,,,,,4.25,0.0,0.0,0.0,0.0
2,4,7,,,,,4.0,0.0,0.0,0.0,0.0
2,4,7,,,,,3.75,0.0,0.0,0.0,0.0
2,5,7,,,,,3.75,0.0,0.0,0.0,0.0
2,5,7,,,,,3.0,0.0,0.0,0.0,0.0
2,5,7,,,,,2.25,0.0,0.0,0.0,0.0
2,5,7,,,,,2.5,0.0,0.0,0.0,0.0
2,6,7,,,,,2.25,0.0,0.0,0.0,0.0
2,6,7,,,,,3.25,0.0,0.0,0.0,0.0
2,6,7,,,,,2.5,0.0,0.0,0.0,0.0
2,6,7,,,,,3.0,0.0,0.0,0.0,0.0
2,7,7,,,,,3.0,0.0,0.0,0.0,0.0
2,7,7,,,,,3.75,0.0,0.0,0.0,0.0
2,7,7,,,,,4.0,0.0,0.0,0.0,0.0
2,7,7,,,,,4.0,0.0,0.0,0.0,0.0
2,8,7,,,,,4.75,0.0,0.0,0.0,0.0
2,8,7,,,,,5.0,0.0,0.0,0.0,0.0
2,8,7,,,,,5.0,0.0,0.0,0.0,0.0
2,8,7,,,,,6.25,0.0,0.0,0.0,0.0
2,9,7,,,,,5.5,0.0,0.0,0.0,0.0
2,9,7,,,,,4.5,0.0,0.0,0.0,0.0
2,9,7,,,,,4.5175,0.0,0.0,0.0,0.018707820451674077
2,9,7,,,,,4.5575,0.0,0.0,0.0,0.061468552912643505
2,10,7,,,,,4.8475,0.0,0.0,0.0,0.0828454373171793
2,10,7,,,,,4.56,0.0,0.0,0.0,0.05098180757980263
2,10,7,,,,,4.055,0.0,0.0,0.0,0.2591575218639968
2,10,7,,,,,3.635,0.0,0.0,0.0,0.5395574635529115
2,11,7,,,,,4.7825,0.0,0.0,0.0,0.5865542177912125
2,11,7,,,,,9.0,0.0,0.0,0.0,1.1243850820278836
2,11,7,,,,,5.93,0.0,0.0,0.0,1.0719137781999155
2,11,7,,,,,5.5125,0.0,0.0,0.0,1.3211524713827631
2,12,7,,,,,5.1125,0.0,0.0,0.0,3.466250497456656
2,12,7,,,,,7.385,0.0,0.0,0.0,4.046777003534762
2,12,7,,,,,4.3525,0.0,0.0,0.0,4.210226213983939
2,12,7,,,,,4.28,0.0,0.0,0.0,3.5921251767680906
2,13,7,,,,,4.2675,0.0,0.0,0.0,4.4199376210283665
2,13,7,,,,,5.7525,0.0,0.0,0.0,4.600030441304338
2,13,7,,,,,6.4325,0.0,0.0,0.0,4.5463857714349
2,13,7,,,,,4.2,0.0,0.0,0.0,4.5597969389022595
2,14,7,,,,,4.775,0.0,0.0,0.0,4.659135077717157
2,14,7,,,,,5.235,0.0,0.0,0.0,4.241552846685246
2,14,7,,,,,8.0275,0.0,0.0,0.0,4.46774322182753
2,14,7,,,,,5.345,0.0,0.0,0.0,4.326615893747301
2,15,7,,,,,5.1925,0.0,0.0,0.0,4.129936476981971
2,15,7,,,,,4.1075,0.0,0.0,0.0,4.065435861356162
2,15,7,,,,,3.5250000000000004,0.0,0.0,0.0,3.623416936626351
2,15,7,,,,,3.955,0.0,0.0,0.0,3.5702987825815664
2,16,7,,,,,4.07,0.0,0.0,0.0,3.3842775248237835
2,16,7,,,,,3.7475,0.0,0.0,0.0,3.145452688553396
2,16,7,,,,,4.165,0.0,0.0,0.0,2.899222431003307
2,16,7,,,,,6.795,0.0,0.0,0.0,2.6252218436543355
2,17,7,,,,,5.202500000000001,0.0,0.0,0.0,2.5764562973444916
2,17,7,,,,,5.6475,0.0,0.0,0.0,2.1299509905447436
2,17,7,,,,,4.365,0.0,0.0,0.0,1.7015472502368776
2,17,7,,,,,6.2575,0.0,0.0,0.0,1.2128049549560722
2,18,7,,,,,5.5175,0.0,0.0,0.0,0.9631189390592789
2,18,7,,,,,5.7625,0.0,0.0,0.0,0.4851090479291208
2,18,7,,,,,6.2225,0.0,0.0,0.0,0.21060831836922805
2,18,7,,,,,5.8225,0.0,0.0,0.0,0.06862518238997317
2,19,7,,,,,6.0075,0.0,0.0,0.0,0.00375
2,19,7,,,,,6.5,0.0,0.0,0.0,0.0
2,19,7,,,,,6.75,0.0,0.0,0.0,0.0
2,19,7,,,,,6.5,0.0,0.0,0.0,0.0
2,20,7,,,,,6.0,0.0,0.0,0.0,0.0
2,20,7,,,,,5.5,0.0,0.0,0.0,0.0
2,20,7,,,,,5.75,0.0,0.0,0.0,0.0
2,20,7,,,,,5.5,0.0,0.0,0.0,0.0
2,21,7,,,,,5.0,0.0,0.0,0.0,0.0
2,21,7,,,,,4.25,0.0,0.0,0.0,0.0
2,21,7,,,,,4.25,0.0,0.0,0.0,0.0
2,21,7,,,,,3.75,0.0,0.0,0.0,0.0
2,22,7,,,,,3.25,0.0,0.0,0.0,0.0
2,22,7,,,,,3.5,0.0,0.0,0.0,0.0
2,22,7,,,,,4.0,0.0,0.0,0.0,0.0
2,22,7,,,,,4.25,0.0,0.0,0.0,0.0
2,23,7,,,,,4.75,0.0,0.0,0.0,0.0
2,23,7,,,,,4.75,0.0,0.0,0.0,0.0
2,23,7,,,,,4.75,0.0,0.0,0.0,0.0
2,23,7,,,,,4.5,0.0,0.0,0.0,0.0
2,24,7,,,,,4.0,0.0,0.0,0.0,0.0
2,24,7,,,,,4.0,0.0,0.0,0.0,0.0
2,24,7,,,,,3.25,0.0,0.0,0.0,0.0
2,24,7,,,,,3.0,0.0,0.0,0.0,0.0
2,1,1,,,,,2.75,0.0,0.0,0.0,0.0
2,1,1,,,,,3.25,0.0,0.0,0.0,0.0
2,1,1,,,,,2.5,0.0,0.0,0.0,0.0
2,1,1,,,,,2.75,0.0,0.0,0.0,0.0
2,2,1,,,,,2.5,0.0,0.0,0.0,0.0
2,2,1,,,,,2.75,0.0,0.0,0.0,0.0
2,2,1,,,,,2.75,0.0,0.0,0.0,0.0
2,2,1,,,,,3.5,0.0,0.0,0.0,0.0
2,3,1,,,,,3.25,0.0,0.0,0.0,0.0
2,3,1,,,,,3.25,0.0,0.0,0.0,0.0
2,3,1,,,,,4.0,0.0,0.0,0.0,0.0
2,3,1,,,,,4.0,0.0,0.0,0.0,0.0
2,4,1,,,,,4.25,0.0,0.0,0.0,0.0
2,4,1,,,,,4.25,0.0,0.0,0.0,0.0
2,4,1,,,,,4.0,0.0,0.0,0.0,0.0
2,4,1,,,,,4.0,0.0,0.0,0.0,0.0
2,5,1,,,,,4.0,0.0,0.0,0.0,0.0
2,5,1,,,,,3.0,0.0,0.0,0.0,0.0
2,5,1,,,,,2.5,0.0,0.0,0.0,0.0
2,5,1,,,,,2.75,0.0,0.0,0.0,0.0
2,6,1,,,,,2.5,0.0,0.0,0.0,0.0
2,6,1,,,,,3.0,0.0,0.0,0.0,0.0
2,6,1,,,,,2.5,0.0,0.0,0.0,0.0
2,6,1,,,,,3.0,0.0,0.0,0.0,0.0
2,7,1,,,,,3.5,0.0,0.0,0.0,0.0
2,7,1,,,,,3.5,0.0,0.0,0.0,0.0
2,7,1,,,,,4.0,0.0,0.0,0.0,0.0
2,7,1,,,,,4.0,0.0,0.0,0.0,0.0
2,8,1,,,,,4.75,0.0,0.0,0.0,0.0
2,8,1,,,,,5.25,0.0,0.0,0.0,0.0
2,8,1,,,,,5.5,0.0,0.0,0.0,0.0
2,8,1,,,,,6.25,0.0,0.0,0.0,0.0
2,9,1,,,,,5.29,0.0,0.0,0.0,0.0427686929623834
2,9,1,,,,,5.87,0.0,0.0,0.0,0.1283060788871503
2,9,1,,,,,5.005,0.0,0.0,0.0,0.2726504176351944
2,9,1,,,,,6.335,0.0,0.0,0.0,0.6254921345748576
2,10,1,,,,,7.51,0.0,0.0,0.0,1.037140988408246
2,10,1,,,,,6.51,0.0,0.0,0.0,1.6544868148417258
2,10,1,,,,,6.0600000000000005,0.0,0.0,0.0,2.3129890297041045
2,10,1,,,,,4.995,0.0,0.0,0.0,2.671049609035523
2,11,1,,,,,6.87,0.0,0.0,0.0,2.6831584860590665
2,11,1,,,,,10.9625,0.0,0.0,0.0,2.937020856632334
2,11,1,,,,,8.33,0.0,0.0,0.0,3.209413327247447
2,11,1,,,,,7.93,0.0,0.0,0.0,3.4688347278332676
2,12,1,,,,,5.725,0.0,0.0,0.0,3.7198653824833805
2,12,1,,,,,5.96,0.0,0.0,0.0,3.895577616630837
2,12,1,,,,,6.9025,0.0,0.0,0.0,4.039512106304817
2,12,1,,,,,7.255,0.0,0.0,0.0,4.116152548858494
2,13,1,,,,,6.5575,0.0,0.0,0.0,4.287023101409011
2,13,1,,,,,9.8675,0.0,0.0,0.0,4.333306751626653
2,13,1,,,,,7.4575,0.0,0.0,0.0,4.402732226953114
2,13,1,,,,,7.1875,0.0,0.0,0.0,4.387304343547234
2,14,1,,,,,5.9525,0.0,0.0,0.0,4.40658363601503
2,14,1,,,,,6.3325,0.0,0.0,0.0,4.313854125042334
2,14,1,,,,,5.6075,0.0,0.0,0.0,4.333172773161645
2,14,1,,,,,5.7325,0.0,0.0,0.0,4.236579532565086
2,15,1,,,,,4.34,0.0,0.0,0.0,4.037925967214919
2,15,1,,,,,5.605,0.0,0.0,0.0,3.8602269780210046
2,15,1,,,,,8.4875,0.0,0.0,0.0,3.7713774834240468
2,15,1,,,,,6.715,0.0,0.0,0.0,3.565322272550252
2,16,1,,,,,6.6925,0.0,0.0,0.0,3.2688887170544003
2,16,1,,,,,5.4075,0.0,0.0,0.0,3.0591794802821988
2,16,1,,,,,6.085,0.0,0.0,0.0,2.8218769228820766
2,16,1,,,,,6.26,0.0,0.0,0.0,2.582734810773426
2,17,1,,,,,5.635,0.0,0.0,0.0,2.5021562429697397
2,17,1,,,,,6.9575,0.0,0.0,0.0,2.1609531189284117
2,17,1,,,,,5.91,0.0,0.0,0.0,1.7239736793667109
2,17,1,,,,,7.5625,0.0,0.0,0.0,1.2470874416715212
2,18,1,,,,,8.53,0.0,0.0,0.0,0.9750940470824551
2,18,1,,,,,7.5725,0.0,0.0,0.0,0.5419818853929179
2,18,1,,,,,7.28,0.0,0.0,0.0,0.2650741098864926
2,18,1,,,,,6.6175,0.0,0.0,0.0,0.11123645682736741
2,19,1,,,,,7.265,0.0,0.0,0.0,0.0075
2,19,1,,,,,7.75,0.0,0.0,0.0,0.0
2,19,1,,,,,7.5,0.0,0.0,0.0,0.0
2,19,1,,,,,7.5,0.0,0.0,0.0,0.0
2,20,1,,,,,7.25,0.0,0.0,0.0,0.0
2,20,1,,,,,6.0,0.0,0.0,0.0,0.0
2,20,1,,,,,5.75,0.0,0.0,0.0,0.0
2,20,1,,,,,5.25,0.0,0.0,0.0,0.0
2,21,1,,,,,6.25,0.0,0.0,0.0,0.0
2,21,1,,,,,5.5,0.0,0.0,0.0,0.0
2,21,1,,,,,5.0,0.0,0.0,0.0,0.0
2,21,1,,,,,4.5,0.0,0.0,0.0,0.0
2,22,1,,,,,3.75,0.0,0.0,0.0,0.0
2,22,1,,,,,3.75,0.0,0.0,0.0,0.0
2,22,1,,,,,4.25,0.0,0.0,0.0,0.0
2,22,1,,,,,4.0,0.0,0.0,0.0,0.0
2,23,1,,,,,4.5,0.0,0.0,0.0,0.0
2,23,1,,,,,4.25,0.0,0.0,0.0,0.0
2,23,1,,,,,4.5,0.0,0.0,0.0,0.0
2,23,1,,,,,4.75,0.0,0.0,0.0,0.0
2,24,1,,,,,4.0,0.0,0.0,0.0,0.0
2,24,1,,,,,4.0,0.0,0.0,0.0,0.0
2,24,1,,,,,3.25,0.0,0.0,0.0,0.0
2,24,1,,,,,2.75,0.0,0.0,0.0,0.0
2,1,2,,,,,3.0,0.0,0.0,0.0,0.0
2,1,2,,,,,2.75,0.0,0.0,0.0,0.0
2,1,2,,,,,2.5,0.0,0.0,0.0,0.0
2,1,2,,,,,2.5,0.0,0.0,0.0,0.0
2,2,2,,,,,2.75,0.0,0.0,0.0,0.0
2,2,2,,,,,2.5,0.0,0.0,0.0,0.0
2,2,2,,,,,3.5,0.0,0.0,0.0,0.0
2,2,2,,,,,3.5,0.0,0.0,0.0,0.0
2,3,2,,,,,2.25,0.0,0.0,0.0,0.0
2,3,2,,,,,4.0,0.0,0.0,0.0,0.0
2,3,2,,,,,4.25,0.0,0.0,0.0,0.0
2,3,2,,,,,4.5,0.0,0.0,0.0,0.0
2,4,2,,,,,5.0,0.0,0.0,0.0,0.0
2,4,2,,,,,4.75,0.0,0.0,0.0,0.0
2,4,2,,,,,4.5,0.0,0.0,0.0,0.0
2,4,2,,,,,4.25,0.0,0.0,0.0,0.0
2,5,2,,,,,4.25,0.0,0.0,0.0,0.0
2,5,2,,,,,3.5,0.0,0.0,0.0,0.0
2,5,2,,,,,3.75,0.0,0.0,0.0,0.0
2,5,2,,,,,2.75,0.0,0.0,0.0,0.0
2,6,2,,,,,3.0,0.0,0.0,0.0,0.0
2,6,2,,,,,3.25,0.0,0.0,0.0,0.0
2,6,2,,,,,3.0,0.0,0.0,0.0,0.0
2,6,2,,,,,3.25,0.0,0.0,0.0,0.0
2,7,2,,,,,4.0,0.0,0.0,0.0,0.0
2,7,2,,,,,4.25,0.0,0.0,0.0,0.0
2,7,2,,,,,4.25,0.0,0.0,0.0,0.0
2,7,2,,,,,4.25,0.0,0.0,0.0,0.0
2,8,2,,,,,4.75,0.0,0.0,0.0,0.0
2,8,2,,,,,6.0,0.0,0.0,0.0,0.0
2,8,2,,,,,5.5,0.0,0.0,0.0,0.0
2,8,2,,,,,6.7525,0.0,0.0,0.0,0.00125
2,9,2,,,,,5.565,0.0,0.0,0.0,0.0687231197033898
2,9,2,,,,,6.17,0.0,0.0,0.0,0.1797373899934811
2,9,2,,,,,5.7775,0.0,0.0,0.0,0.2933948571952412
2,9,2,,,,,6.8325,0.0,0.0,0.0,0.3515451892519557
2,10,2,,,,,9.3825,0.0,0.0,0.0,0.5967357835204828
2,10,2,,,,,7.015,0.0,0.0,0.0,1.1934715670409657
2,10,2,,,,,6.315,0.0,0.0,0.0,1.948236194418652
2,10,2,,,,,6.095000000000001,0.0,0.0,0.0,2.919995652167423
2,11,2,,,,,6.77,0.0,0.0,0.0,3.4644588241800784
2,11,2,,,,,9.79,0.0,0.0,0.0,3.7301985635348003
2,11,2,,,,,7.14,0.0,0.0,0.0,4.320731317656405
2,11,2,,,,,7.495,0.0,0.0,0.0,4.9161851780623556
2,12,2,,,,,7.5425,0.0,0.0,0.0,4.85059595353148
2,12,2,,,,,6.9675,0.0,0.0,0.0,4.056993244227866
2,12,2,,,,,7.13,0.0,0.0,0.0,2.048937904020238
2,12,2,,,,,6.885,0.0,0.0,0.0,2.2942332868959
2,13,2,,,,,7.1025,0.0,0.0,0.0,3.5596391775340464
2,13,2,,,,,7.605,0.0,0.0,0.0,5.044263150953867
2,13,2,,,,,6.32,0.0,0.0,0.0,4.021577086068999
2,13,2,,,,,6.98,0.0,0.0,0.0,3.9326478630355313
2,14,2,,,,,6.9475,0.0,0.0,0.0,4.522263133211174
2,14,2,,,,,7.2575,0.0,0.0,0.0,3.6173291587101626
2,14,2,,,,,6.404999999999999,0.0,0.0,0.0,2.5559571301065818
2,14,2,,,,,6.225,0.0,0.0,0.0,2.1419979715582467
2,15,2,,,,,5.025,0.0,0.0,0.0,2.112006897915415
2,15,2,,,,,5.1825,0.0,0.0,0.0,5.043286801285931
2,15,2,,,,,4.2925,0.0,0.0,0.0,3.520785125426027
2,15,2,,,,,4.9025,0.0,0.0,0.0,4.087081480471479
2,16,2,,,,,5.3025,0.0,0.0,0.0,2.272452593322128
2,16,2,,,,,5.8875,0.0,0.0,0.0,1.591275157486011
2,16,2,,,,,6.305,0.0,0.0,0.0,1.529857519828656
2,16,2,,,,,6.54,0.0,0.0,0.0,2.4492609441539064
2,17,2,,,,,7.797499999999999,0.0,0.0,0.0,2.6519428950183697
2,17,2,,,,,8.975,0.0,0.0,0.0,1.7894080186249806
2,17,2,,,,,8.0,0.0,0.0,0.0,0.8042283229775193
2,17,2,,,,,8.2075,0.0,0.0,0.0,0.5689915385065949
2,18,2,,,,,8.7925,0.0,0.0,0.0,0.5145944647017897
2,18,2,,,,,8.5275,0.0,0.0,0.0,0.26322574000874965
2,18,2,,,,,8.185,0.0,0.0,0.0,0.17548382667249973
2,18,2,,,,,8.815,0.0,0.0,0.0,0.06165647964168908
2,19,2,,,,,8.255,0.0,0.0,0.0,0.0025
2,19,2,,,,,8.75,0.0,0.0,0.0,0.0
2,19,2,,,,,9.0,0.0,0.0,0.0,0.0
2,19,2,,,,,9.0,0.0,0.0,0.0,0.0
2,20,2,,,,,8.0,0.0,0.0,0.0,0.0
2,20,2,,,,,8.0,0.0,0.0,0.0,0.0
2,20,2,,,,,8.0,0.0,0.0,0.0,0.0
2,20,2,,,,,7.5,0.0,0.0,0.0,0.0
2,21,2,,,,,6.75,0.0,0.0,0.0,0.0
2,21,2,,,,,7.25,0.0,0.0,0.0,0.0
2,21,2,,,,,8.25,0.0,0.0,0.0,0.0
2,21,2,,,,,7.75,0.0,0.0,0.0,0.0
2,22,2,,,,,7.5,0.0,0.0,0.0,0.0
2,22,2,,,,,7.25,0.0,0.0,0.0,0.0
2,22,2,,,,,7.75,0.0,0.0,0.0,0.0
2,22,2,,,,,8.25,0.0,0.0,0.0,0.0
2,23,2,,,,,7.75,0.0,0.0,0.0,0.0
2,23,2,,,,,6.25,0.0,0.0,0.0,0.0
2,23,2,,,,,4.5,0.0,0.0,0.0,0.0
2,23,2,,,,,4.5,0.0,0.0,0.0,0.0
2,24,2,,,,,5.0,0.0,0.0,0.0,0.0
2,24,2,,,,,4.75,0.0,0.0,0.0,0.0
2,24,2,,,,,3.75,0.0,0.0,0.0,0.0
2,24,2,,,,,3.25,0.0,0.0,0.0,0.0
2,1,3,,,,,3.0,0.0,0.0,0.0,0.0
2,1,3,,,,,3.0,0.0,0.0,0.0,0.0
2,1,3,,,,,2.75,0.0,0.0,0.0,0.0
2,1,3,,,,,3.0,0.0,0.0,0.0,0.0
2,2,3,,,,,3.0,0.0,0.0,0.0,0.0
2,2,3,,,,,2.75,0.0,0.0,0.0,0.0
2,2,3,,,,,3.5,0.0,0.0,0.0,0.0
2,2,3,,,,,3.25,0.0,0.0,0.0,0.0
2,3,3,,,,,3.5,0.0,0.0,0.0,0.0
2,3,3,,,,,3.0,0.0,0.0,0.0,0.0
2,3,3,,,,,3.75,0.0,0.0,0.0,0.0
2,3,3,,,,,3.5,0.0,0.0,0.0,0.0
2,4,3,,,,,4.0,0.0,0.0,0.0,0.0
2,4,3,,,,,4.25,0.0,0.0,0.0,0.0
2,4,3,,,,,4.25,0.0,0.0,0.0,0.0
2,4,3,,,,,4.25,0.0,0.0,0.0,0.0
2,5,3,,,,,4.0,0.0,0.0,0.0,0.0
2,5,3,,,,,3.5,0.0,0.0,0.0,0.0
2,5,3,,,,,2.75,0.0,0.0,0.0,0.0
2,5,3,,,,,2.75,0.0,0.0,0.0,0.0
2,6,3,,,,,2.75,0.0,0.0,0.0,0.0
2,6,3,,,,,3.0,0.0,0.0,0.0,0.0
2,6,3,,,,,3.0,0.0,0.0,0.0,0.0
2,6,3,,,,,3.0,0.0,0.0,0.0,0.0
2,7,3,,,,,3.75,0.0,0.0,0.0,0.0
2,7,3,,,,,4.0,0.0,0.0,0.0,0.0
2,7,3,,,,,4.25,0.0,0.0,0.0,0.0
2,7,3,,,,,3.75,0.0,0.0,0.0,0.0
2,8,3,,,,,4.5,0.0,0.0,0.0,0.0
2,8,3,,,,,5.25,0.0,0.0,0.0,0.0
2,8,3,,,,,5.75,0.0,0.0,0.0,0.0
2,8,3,,,,,6.5,0.0,0.0,0.0,0.0
2,9,3,,,,,6.045,0.0,0.0,0.0,0.0482453826197512
2,9,3,,,,,6.88,0.0,0.0,0.0,0.1393755497903924
2,9,3,,,,,5.79,0.0,0.0,0.0,0.31091468799395233
2,9,3,,,,,6.71,0.0,0.0,0.0,0.761204925778297
2,10,3,,,,,5.6525,0.0,0.0,0.0,1.1554884063895832
2,10,3,,,,,5.325,0.0,0.0,0.0,1.7095461271004528
2,10,3,,,,,5.52,0.0,0.0,0.0,2.2821410949726526
2,10,3,,,,,6.01,0.0,0.0,0.0,2.685841144263844
2,11,3,,,,,9.3475,0.0,0.0,0.0,2.669957917007513
2,11,3,,,,,6.8,0.0,0.0,0.0,3.005790010807624
2,11,3,,,,,6.385,0.0,0.0,0.0,3.2544170857756614
2,11,3,,,,,7.574999999999999,0.0,0.0,0.0,3.5809720499127864
2,12,3,,,,,7.3775,0.0,0.0,0.0,3.8343581811176426
2,12,3,,,,,4.81,0.0,0.0,0.0,3.9708321680613707
2,12,3,,,,,6.18,0.0,0.0,0.0,4.060568488243549
2,12,3,,,,,6.1,0.0,0.0,0.0,4.187694941834968
2,13,3,,,,,7.5,0.0,0.0,0.0,4.421049144070532
2,13,3,,,,,7.565000000000001,0.0,0.0,0.0,4.47102622135133
2,13,3,,,,,5.85,0.0,0.0,0.0,4.497936955271759
2,13,3,,,,,5.3175,0.0,0.0,0.0,4.47294841663136
2,14,3,,,,,4.8,0.0,0.0,0.0,4.4706149868721985
2,14,3,,,,,6.705,0.0,0.0,0.0,4.397389396569982
2,14,3,,,,,6.11,0.0,0.0,0.0,4.324163806267765
2,14,3,,,,,5.7375,0.0,0.0,0.0,4.229741334562274
2,15,3,,,,,4.8425,0.0,0.0,0.0,4.033312850061065
2,15,3,,,,,6.115,0.0,0.0,0.0,3.861562045495994
2,15,3,,,,,5.16,0.0,0.0,0.0,3.7067975842395557
2,15,3,,,,,6.1775,0.0,0.0,0.0,3.5312720367170107
2,16,3,,,,,6.8775,0.0,0.0,0.0,3.2369762904014268
2,16,3,,,,,8.120000000000001,0.0,0.0,0.0,3.0465659203778137
2,16,3,,,,,4.945,0.0,0.0,0.0,2.917160814536523
2,16,3,,,,,5.4875,0.0,0.0,0.0,2.763723331896135
2,17,3,,,,,5.8175,0.0,0.0,0.0,2.650844224984055
2,17,3,,,,,6.285,0.0,0.0,0.0,2.225350766113216
2,17,3,,,,,8.4375,0.0,0.0,0.0,1.7479191385539172
2,17,3,,,,,6.94,0.0,0.0,0.0,1.3503923858999405
2,18,3,,,,,7.635,0.0,0.0,0.0,1.0892970211473312
2,18,3,,,,,7.6625,0.0,0.0,0.0,0.6358231511102264
2,18,3,,,,,7.24,0.0,0.0,0.0,0.2303359339871008
2,18,3,,,,,6.815,0.0,0.0,0.0,0.06238264878817312
2,19,3,,,,,5.76,0.0,0.0,0.0,0.005
2,19,3,,,,,7.25,0.0,0.0,0.0,0.0
2,19,3,,,,,8.0,0.0,0.0,0.0,0.0
2,19,3,,,,,7.75,0.0,0.0,0.0,0.0
2,20,3,,,,,6.0,0.0,0.0,0.0,0.0
2,20,3,,,,,5.5,0.0,0.0,0.0,0.0
2,20,3,,,,,5.25,0.0,0.0,0.0,0.0
2,20,3,,,,,5.25,0.0,0.0,0.0,0.0
2,21,3,,,,,6.0,0.0,0.0,0.0,0.0
2,21,3,,,,,5.25,0.0,0.0,0.0,0.0
2,21,3,,,,,4.75,0.0,0.0,0.0,0.0
2,21,3,,,,,4.0,0.0,0.0,0.0,0.0
2,22,3,,,,,3.25,0.0,0.0,0.0,0.0
2,22,3,,,,,3.75,0.0,0.0,0.0,0.0
2,22,3,,,,,4.25,0.0,0.0,0.0,0.0
2,22,3,,,,,4.25,0.0,0.0,0.0,0.0
2,23,3,,,,,4.75,0.0,0.0,0.0,0.0
2,23,3,,,,,4.5,0.0,0.0,0.0,0.0
2,23,3,,,,,4.5,0.0,0.0,0.0,0.0
2,23,3,,,,,4.25,0.0,0.0,0.0,0.0
2,24,3,,,,,4.0,0.0,0.0,0.0,0.0
2,24,3,,,,,4.5,0.0,0.0,0.0,0.0
2,24,3,,,,,4.0,0.0,0.0,0.0,0.0
2,24,3,,,,,3.5,0.0,0.0,0.0,0.0
2,1,4,,,,,3.25,0.0,0.0,0.0,0.0
2,1,4,,,,,2.75,0.0,0.0,0.0,0.0
2,1,4,,,,,3.0,0.0,0.0,0.0,0.0
2,1,4,,,,,3.0,0.0,0.0,0.0,0.0
2,2,4,,,,,2.75,0.0,0.0,0.0,0.0
2,2,4,,,,,2.75,0.0,0.0,0.0,0.0
2,2,4,,,,,3.0,0.0,0.0,0.0,0.0
2,2,4,,,,,3.0,0.0,0.0,0.0,0.0
2,3,4,,,,,3.25,0.0,0.0,0.0,0.0
2,3,4,,,,,3.25,0.0,0.0,0.0,0.0
2,3,4,,,,,3.75,0.0,0.0,0.0,0.0
2,3,4,,,,,4.0,0.0,0.0,0.0,0.0
2,4,4,,,,,4.25,0.0,0.0,0.0,0.0
2,4,4,,,,,4.25,0.0,0.0,0.0,0.0
2,4,4,,,,,3.75,0.0,0.0,0.0,0.0
2,4,4,,,,,4.0,0.0,0.0,0.0,0.0
2,5,4,,,,,3.5,0.0,0.0,0.0,0.0
2,5,4,,,,,3.0,0.0,0.0,0.0,0.0
2,5,4,,,,,2.5,0.0,0.0,0.0,0.0
2,5,4,,,,,2.5,0.0,0.0,0.0,0.0
2,6,4,,,,,2.5,0.0,0.0,0.0,0.0
2,6,4,,,,,2.75,0.0,0.0,0.0,0.0
2,6,4,,,,,2.5,0.0,0.0,0.0,0.0
2,6,4,,,,,3.0,0.0,0.0,0.0,0.0
2,7,4,,,,,3.25,0.0,0.0,0.0,0.0
2,7,4,,,,,3.5,0.0,0.0,0.0,0.0
2,7,4,,,,,4.0,0.0,0.0,0.0,0.0
2,7,4,,,,,4.25,0.0,0.0,0.0,0.0
2,8,4,,,,,5.25,0.0,0.0,0.0,0.0
2,8,4,,,,,7.25,0.0,0.0,0.0,0.0
2,8,4,,,,,6.5,0.0,0.0,0.0,0.0
2,8,4,,,,,5.5,0.0,0.0,0.0,0.0
2,9,4,,,,,5.5625,0.0,0.0,0.0,0.06698037479466562
2,9,4,,,,,6.185,0.0,0.0,0.0,0.19826190939221033
2,9,4,,,,,6.31,0.0,0.0,0.0,0.3322226589815417
2,9,4,,,,,5.68,0.0,0.0,0.0,0.4608249785872997
2,10,4,,,,,6.1675,0.0,0.0,0.0,0.5891942957166392
2,10,4,,,,,6.2125,0.0,0.0,0.0,0.8495872803404723
2,10,4,,,,,6.39,0.0,0.0,0.0,1.0062644151565074
2,10,4,,,,,7.34,0.0,0.0,0.0,1.4034740527182867
2,11,4,,,,,10.495,0.0,0.0,0.0,1.7635783031747345
2,11,4,,,,,7.3825,0.0,0.0,0.0,1.6641283988603697
2,11,4,,,,,6.83,0.0,0.0,0.0,1.838718230878921
2,11,4,,,,,6.765000000000001,0.0,0.0,0.0,2.444257648259719
2,12,4,,,,,7.1875,0.0,0.0,0.0,2.4207774189286506
2,12,4,,,,,8.99,0.0,0.0,0.0,2.8403788382096167
2,12,4,,,,,6.49,0.0,0.0,0.0,2.4606490470051225
2,12,4,,,,,5.8975,0.0,0.0,0.0,2.580263931234538
2,13,4,,,,,6.7825,0.0,0.0,0.0,3.3182115305136035
2,13,4,,,,,10.065,0.0,0.0,0.0,3.5371011411079047
2,13,4,,,,,8.059999999999999,0.0,0.0,0.0,3.3395193687130487
2,13,4,,,,,6.9675,0.0,0.0,0.0,3.461555169309871
2,14,4,,,,,6.55,0.0,0.0,0.0,3.750757186516135
2,14,4,,,,,7.095,0.0,0.0,0.0,3.7859205351397236
2,14,4,,,,,6.265,0.0,0.0,0.0,3.7234079153644544
2,14,4,,,,,5.1775,0.0,0.0,0.0,3.6550347374852548
2,15,4,,,,,5.2425,0.0,0.0,0.0,3.6233654504029724
2,15,4,,,,,4.8325,0.0,0.0,0.0,3.5011222301468896
2,15,4,,,,,6.125,0.0,0.0,0.0,2.196557863976499
2,15,4,,,,,8.035,0.0,0.0,0.0,1.5547809576320613
2,16,4,,,,,6.79,0.0,0.0,0.0,1.3755662781837186
2,16,4,,,,,6.5625,0.0,0.0,0.0,1.3928569157586537
2,16,4,,,,,5.3325,0.0,0.0,0.0,1.600344566657874
2,16,4,,,,,4.95,0.0,0.0,0.0,2.4591128995463127
2,17,4,,,,,5.7875,0.0,0.0,0.0,2.52083208610499
2,17,4,,,,,5.12,0.0,0.0,0.0,1.7593955629769806
2,17,4,,,,,4.9925,0.0,0.0,0.0,0.8236792906861573
2,17,4,,,,,6.3075,0.0,0.0,0.0,0.6701471307093925
2,18,4,,,,,9.0575,0.0,0.0,0.0,0.5415440113558463
2,18,4,,,,,8.525,0.0,0.0,0.0,0.26712933295579866
2,18,4,,,,,6.895,0.0,0.0,0.0,0.14085001192214835
2,18,4,,,,,7.295,0.0,0.0,0.0,0.043712072665494296
2,19,4,,,,,7.2575,0.0,0.0,0.0,0.00375
2,19,4,,,,,7.5,0.0,0.0,0.0,0.0
2,19,4,,,,,7.75,0.0,0.0,0.0,0.0
2,19,4,,,,,6.75,0.0,0.0,0.0,0.0
2,20,4,,,,,6.25,0.0,0.0,0.0,0.0
2,20,4,,,,,5.75,0.0,0.0,0.0,0.0
2,20,4,,,,,5.5,0.0,0.0,0.0,0.0
2,20,4,,,,,5.5,0.0,0.0,0.0,0.0
2,21,4,,,,,4.75,0.0,0.0,0.0,0.0
2,21,4,,,,,5.75,0.0,0.0,0.0,0.0
2,21,4,,,,,5.75,0.0,0.0,0.0,0.0
2,21,4,,,,,5.25,0.0,0.0,0.0,0.0
2,22,4,,,,,4.5,0.0,0.0,0.0,0.0
2,22,4,,,,,4.25,0.0,0.0,0.0,0.0
2,22,4,,,,,4.25,0.0,0.0,0.0,0.0
2,22,4,,,,,4.0,0.0,0.0,0.0,0.0
2,23,4,,,,,4.5,0.0,0.0,0.0,0.0
2,23,4,,,,,4.25,0.0,0.0,0.0,0.0
2,23,4,,,,,4.5,0.0,0.0,0.0,0.0
2,23,4,,,,,4.5,0.0,0.0,0.0,0.0
2,24,4,,,,,4.5,0.0,0.0,0.0,0.0
2,24,4,,,,,4.25,0.0,0.0,0.0,0.0
2,24,4,,,,,4.0,0.0,0.0,0.0,0.0
2,24,4,,,,,3.5,0.0,0.0,0.0,0.0
2,1,5,,,,,3.25,0.0,0.0,0.0,0.0
2,1,5,,,,,3.5,0.0,0.0,0.0,0.0
2,1,5,,,,,2.5,0.0,0.0,0.0,0.0
2,1,5,,,,,2.5,0.0,0.0,0.0,0.0
2,2,5,,,,,2.75,0.0,0.0,0.0,0.0
2,2,5,,,,,2.75,0.0,0.0,0.0,0.0
2,2,5,,,,,2.75,0.0,0.0,0.0,0.0
2,2,5,,,,,3.0,0.0,0.0,0.0,0.0
2,3,5,,,,,2.75,0.0,0.0,0.0,0.0
2,3,5,,,,,3.0,0.0,0.0,0.0,0.0
2,3,5,,,,,3.75,0.0,0.0,0.0,0.0
2,3,5,,,,,3.5,0.0,0.0,0.0,0.0
2,4,5,,,,,4.0,0.0,0.0,0.0,0.0
2,4,5,,,,,4.25,0.0,0.0,0.0,0.0
2,4,5,,,,,3.75,0.0,0.0,0.0,0.0
2,4,5,,,,,3.75,0.0,0.0,0.0,0.0
2,5,5,,,,,3.5,0.0,0.0,0.0,0.0
2,5,5,,,,,3.0,0.0,0.0,0.0,0.0
2,5,5,,,,,2.5,0.0,0.0,0.0,0.0
2,5,5,,,,,2.5,0.0,0.0,0.0,0.0
2,6,5,,,,,2.75,0.0,0.0,0.0,0.0
2,6,5,,,,,3.0,0.0,0.0,0.0,0.0
2,6,5,,,,,2.5,0.0,0.0,0.0,0.0
2,6,5,,,,,3.0,0.0,0.0,0.0,0.0
2,7,5,,,,,3.5,0.0,0.0,0.0,0.0
2,7,5,,,,,3.5,0.0,0.0,0.0,0.0
2,7,5,,,,,4.0,0.0,0.0,0.0,0.0
2,7,5,,,,,4.5,0.0,0.0,0.0,0.0
2,8,5,,,,,5.25,0.0,0.0,0.0,0.0
2,8,5,,,,,7.25,0.0,0.0,0.0,0.0
2,8,5,,,,,6.25,0.0,0.0,0.0,0.0
2,8,5,,,,,7.25,0.0,0.0,0.0,0.0
2,9,5,,,,,6.5,0.0,0.0,0.0,0.0
2,9,5,,,,,6.5425,0.0,0.0,0.0,0.04555826693404793
2,9,5,,,,,6.37,0.0,0.0,0.0,0.12863510663731179
2,9,5,,,,,8.26,0.0,0.0,0.0,0.2787093977141756
2,10,5,,,,,6.4775,0.0,0.0,0.0,0.1896891423012558
2,10,5,,,,,7.0225,0.0,0.0,0.0,0.435659678472115
2,10,5,,,,,5.22,0.0,0.0,0.0,0.808784474866893
2,10,5,,,,,6.475,0.0,0.0,0.0,0.6045038600809253
2,11,5,,,,,7.355,0.0,0.0,0.0,0.849862090891107
2,11,5,,,,,8.0,0.0,0.0,0.0,0.9613824557591707
2,11,5,,,,,7.45,0.0,0.0,0.0,3.03796856019898
2,11,5,,,,,8.7475,0.0,0.0,0.0,2.3053951289104915
2,12,5,,,,,7.6925,0.0,0.0,0.0,3.785670572902848
2,12,5,,,,,6.4,0.0,0.0,0.0,3.5496964349009126
2,12,5,,,,,7.452500000000001,0.0,0.0,0.0,1.776865090424832
2,12,5,,,,,6.345000000000001,0.0,0.0,0.0,2.496888742276892
2,13,5,,,,,6.335,0.0,0.0,0.0,1.135662570219985
2,13,5,,,,,6.88,0.0,0.0,0.0,2.449968690811653
2,13,5,,,,,6.9725,0.0,0.0,0.0,3.8046822811302494
2,13,5,,,,,6.9375,0.0,0.0,0.0,3.3495665694690566
2,14,5,,,,,6.0,0.0,0.0,0.0,6.0
2,14,5,,,,,8.717500000000001,0.0,0.0,0.0,5.7175
2,14,5,,,,,8.395,0.0,0.0,0.0,2.895
2,14,5,,,,,6.0625,0.0,0.0,0.0,3.5625
2,15,5,,,,,7.975,0.0,0.0,0.0,1.4649248521758165
2,15,5,,,,,6.805,0.0,0.0,0.0,1.0477937078274482
2,15,5,,,,,6.69,0.0,0.0,0.0,3.4165027060913955
2,15,5,,,,,6.905,0.0,0.0,0.0,4.871495864354156
2,16,5,,,,,6.63,0.0,0.0,0.0,4.730701276858589
2,16,5,,,,,5.955,0.0,0.0,0.0,1.8951887287415046
2,16,5,,,,,5.45,0.0,0.0,0.0,4.071505197296327
2,16,5,,,,,5.5025,0.0,0.0,0.0,3.6376960125843967
2,17,5,,,,,5.67,0.0,0.0,0.0,2.994184362796264
2,17,5,,,,,7.075,0.0,0.0,0.0,2.4732663230700136
2,17,5,,,,,6.3675,0.0,0.0,0.0,1.4161091248020343
2,17,5,,,,,6.4350000000000005,0.0,0.0,0.0,1.2563317428691927
2,18,5,,,,,7.3575,0.0,0.0,0.0,1.0519356837606837
2,18,5,,,,,8.1,0.0,0.0,0.0,0.33244017094017086
2,18,5,,,,,8.4,0.0,0.0,0.0,0.14247435897435895
2,18,5,,,,,9.04,0.0,0.0,0.0,0.037993162393162375
2,19,5,,,,,9.005,0.0,0.0,0.0,0.0025
2,19,5,,,,,9.5,0.0,0.0,0.0,0.0
2,19,5,,,,,10.25,0.0,0.0,0.0,0.0
2,19,5,,,,,10.25,0.0,0.0,0.0,0.0
2,20,5,,,,,9.75,0.0,0.0,0.0,0.0
2,20,5,,,,,9.5,0.0,0.0,0.0,0.0
2,20,5,,,,,8.5,0.0,0.0,0.0,0.0
2,20,5,,,,,6.75,0.0,0.0,0.0,0.0
2,21,5,,,,,5.0,0.0,0.0,0.0,0.0
2,21,5,,,,,5.25,0.0,0.0,0.0,0.0
2,21,5,,,,,5.0,0.0,0.0,0.0,0.0
2,21,5,,,,,5.25,0.0,0.0,0.0,0.0
2,22,5,,,,,4.0,0.0,0.0,0.0,0.0
2,22,5,,,,,3.75,0.0,0.0,0.0,0.0
2,22,5,,,,,4.5,0.0,0.0,0.0,0.0
2,22,5,,,,,4.5,0.0,0.0,0.0,0.0
2,23,5,,,,,4.25,0.0,0.0,0.0,0.0
2,23,5,,,,,4.0,0.0,0.0,0.0,0.0
2,23,5,,,,,4.0,0.0,0.0,0.0,0.0
2,23,5,,,,,3.75,0.0,0.0,0.0,0.0
2,24,5,,,,,3.75,0.0,0.0,0.0,0.0
2,24,5,,,,,3.75,0.0,0.0,0.0,0.0
2,24,5,,,,,4.0,0.0,0.0,0.0,0.0
2,24,5,,,,,3.25,0.0,0.0,0.0,0.0
2,1,6,,,,,3.25,0.0,0.0,0.0,0.0
2,1,6,,,,,3.25,0.0,0.0,0.0,0.0
2,1,6,,,,,2.75,0.0,0.0,0.0,0.0
2,1,6,,,,,2.75,0.0,0.0,0.0,0.0
2,2,6,,,,,2.75,0.0,0.0,0.0,0.0
2,2,6,,,,,2.75,0.0,0.0,0.0,0.0
2,2,6,,,,,2.75,0.0,0.0,0.0,0.0
2,2,6,,,,,2.75,0.0,0.0,0.0,0.0
2,3,6,,,,,3.0,0.0,0.0,0.0,0.0
2,3,6,,,,,2.5,0.0,0.0,0.0,0.0
2,3,6,,,,,3.5,0.0,0.0,0.0,0.0
2,3,6,,,,,3.5,0.0,0.0,0.0,0.0
2,4,6,,,,,3.75,0.0,0.0,0.0,0.0
2,4,6,,,,,3.75,0.0,0.0,0.0,0.0
2,4,6,,,,,3.5,0.0,0.0,0.0,0.0
2,4,6,,,,,3.25,0.0,0.0,0.0,0.0
2,5,6,,,,,3.25,0.0,0.0,0.0,0.0
2,5,6,,,,,2.75,0.0,0.0,0.0,0.0
2,5,6,,,,,2.75,0.0,0.0,0.0,0.0
2,5,6,,,,,2.5,0.0,0.0,0.0,0.0
2,6,6,,,,,2.25,0.0,0.0,0.0,0.0
2,6,6,,,,,2.75,0.0,0.0,0.0,0.0
2,6,6,,,,,2.75,0.0,0.0,0.0,0.0
2,6,6,,,,,3.0,0.0,0.0,0.0,0.0
2,7,6,,,,,3.0,0.0,0.0,0.0,0.0
2,7,6,,,,,3.25,0.0,0.0,0.0,0.0
2,7,6,,,,,3.75,0.0,0.0,0.0,0.0
2,7,6,,,,,3.75,0.0,0.0,0.0,0.0
2,8,6,,,,,4.5,0.0,0.0,0.0,0.0
2,8,6,,,,,6.75,0.0,0.0,0.0,0.0
2,8,6,,,,,5.75,0.0,0.0,0.0,0.0
2,8,6,,,,,5.0025,0.0,0.0,0.0,0.00125
2,9,6,,,,,5.3125,0.0,0.0,0.0,0.06340319117674938
2,9,6,,,,,4.8925,0.0,0.0,0.0,0.14455927588298859
2,9,6,,,,,5.395,0.0,0.0,0.0,0.4007081682370562
2,9,6,,,,,4.7175,0.0,0.0,0.0,0.9814813994160805
2,10,6,,,,,4.4775,0.0,0.0,0.0,1.763582073713635
2,10,6,,,,,4.855,0.0,0.0,0.0,1.877289641045361
2,10,6,,,,,3.810000000000001,0.0,0.0,0.0,2.7289816159614277
2,10,6,,,,,7.385,0.0,0.0,0.0,3.018824434650141
2,11,6,,,,,5.2075,0.0,0.0,0.0,2.86995020558304
2,11,6,,,,,4.955,0.0,0.0,0.0,3.255061527842666
2,11,6,,,,,4.7225,0.0,0.0,0.0,3.075084879751484
2,11,6,,,,,6.265,0.0,0.0,0.0,3.6885536694816414
2,12,6,,,,,4.9875,0.0,0.0,0.0,3.6557989643561
2,12,6,,,,,3.39,0.0,0.0,0.0,3.773479036559648
2,12,6,,,,,3.755,0.0,0.0,0.0,2.8976306303234107
2,12,6,,,,,4.12,0.0,0.0,0.0,4.143881886774092
2,13,6,,,,,7.0575,0.0,0.0,0.0,3.051335828395337
2,13,6,,,,,3.855,0.0,0.0,0.0,2.2880009954218483
2,13,6,,,,,4.33,0.0,0.0,0.0,2.267965960435668
2,13,6,,,,,4.42,0.0,0.0,0.0,1.9393913866623025
2,14,6,,,,,3.85,0.0,0.0,0.0,1.501884244868807
2,14,6,,,,,6.75,0.0,0.0,0.0,2.029573303876766
2,14,6,,,,,5.7075,0.0,0.0,0.0,2.1980278880985376
2,14,6,,,,,4.605,0.0,0.0,0.0,1.9118580522519137
2,15,6,,,,,4.505,0.0,0.0,0.0,1.938067104550379
2,15,6,,,,,3.365,0.0,0.0,0.0,1.8027407231852655
2,15,6,,,,,3.2475,0.0,0.0,0.0,1.689163224539545
2,15,6,,,,,2.975,0.0,0.0,0.0,1.6674143418201517
2,16,6,,,,,2.955,0.0,0.0,0.0,1.3292172358218348
2,16,6,,,,,3.4325,0.0,0.0,0.0,0.851886647700248
2,16,6,,,,,3.3175,0.0,0.0,0.0,0.7468282407452577
2,16,6,,,,,4.23,0.0,0.0,0.0,0.6668924963229824
2,17,6,,,,,5.42,0.0,0.0,0.0,0.6296891931484988
2,17,6,,,,,6.45,0.0,0.0,0.0,0.6578842316476853
2,17,6,,,,,6.15,0.0,0.0,0.0,0.8458511549755954
2,17,6,,,,,5.7,0.0,0.0,0.0,0.4229255774877977
2,18,6,,,,,6.4825,0.0,0.0,0.0,0.22798388132920633
2,18,6,,,,,7.1125,0.0,0.0,0.0,0.11031478128832563
2,18,6,,,,,6.805,0.0,0.0,0.0,0.053931670852070276
2,18,6,,,,,6.27,0.0,0.0,0.0,0.019611516673480076
2,19,6,,,,,6.75,0.0,0.0,0.0,0.0
2,19,6,,,,,6.75,0.0,0.0,0.0,0.0
2,19,6,,,,,6.75,0.0,0.0,0.0,0.0
2,19,6,,,,,6.75,0.0,0.0,0.0,0.0
2,20,6,,,,,5.75,0.0,0.0,0.0,0.0
2,20,6,,,,,5.25,0.0,0.0,0.0,0.0
2,20,6,,,,,6.0,0.0,0.0,0.0,0.0
2,20,6,,,,,5.75,0.0,0.0,0.0,0.0
2,21,6,,,,,5.0,0.0,0.0,0.0,0.0
2,21,6,,,,,4.75,0.0,0.0,0.0,0.0
2,21,6,,,,,4.5,0.0,0.0,0.0,0.0
2,21,6,,,,,4.75,0.0,0.0,0.0,0.0
2,22,6,,,,,5.0,0.0,0.0,0.0,0.0
2,22,6,,,,,3.25,0.0,0.0,0.0,0.0
2,22,6,,,,,4.0,0.0,0.0,0.0,0.0
2,22,6,,,,,4.0,0.0,0.0,0.0,0.0
2,23,6,,,,,4.0,0.0,0.0,0.0,0.0
2,23,6,,,,,4.0,0.0,0.0,0.0,0.0
2,23,6,,,,,4.25,0.0,0.0,0.0,0.0
2,23,6,,,,,3.75,0.0,0.0,0.0,0.0
2,24,6,,,,,3.75,0.0,0.0,0.0,0.0
2,24,6,,,,,3.75,0.0,0.0,0.0,0.0
2,24,6,,,,,3.5,0.0,0.0,0.0,0.0
2,24,6,,,,,3.0,0.0,0.0,0.0,0.0
2,1,7,,,,,3.0,0.0,0.0,0.0,0.0
2,1,7,,,,,2.75,0.0,0.0,0.0,0.0
2,1,7,,,,,3.0,0.0,0.0,0.0,0.0
2,1,7,,,,,3.0,0.0,0.0,0.0,0.0
2,2,7,,,,,3.25,0.0,0.0,0.0,0.0
2,2,7,,,,,3.0,0.0,0.0,0.0,0.0
2,2,7,,,,,3.25,0.0,0.0,0.0,0.0
2,2,7,,,,,2.75,0.0,0.0,0.0,0.0
2,3,7,,,,,3.0,0.0,0.0,0.0,0.0
2,3,7,,,,,3.0,0.0,0.0,0.0,0.0
2,3,7,,,,,3.75,0.0,0.0,0.0,0.0
2,3,7,,,,,3.5,0.0,0.0,0.0,0.0
2,4,7,,,,,4.0,0.0,0.0,0.0,0.0
2,4,7,,,,,4.0,0.0,0.0,0.0,0.0
2,4,7,,,,,3.75,0.0,0.0,0.0,0.0
2,4,7,,,,,3.5,0.0,0.0,0.0,0.0
2,5,7,,,,,3.75,0.0,0.0,0.0,0.0
2,5,7,,,,,2.75,0.0,0.0,0.0,0.0
2,5,7,,,,,2.5,0.0,0.0,0.0,0.0
2,5,7,,,,,2.25,0.0,0.0,0.0,0.0
2,6,7,,,,,2.5,0.0,0.0,0.0,0.0
2,6,7,,,,,2.75,0.0,0.0,0.0,0.0
2,6,7,,,,,2.75,0.0,0.0,0.0,0.0
2,6,7,,,,,2.75,0.0,0.0,0.0,0.0
2,7,7,,,,,2.75,0.0,0.0,0.0,0.0
2,7,7,,,,,3.0,0.0,0.0,0.0,0.0
2,7,7,,,,,4.0,0.0,0.0,0.0,0.0
2,7,7,,,,,4.25,0.0,0.0,0.0,0.0
2,8,7,,,,,5.0,0.0,0.0,0.0,0.0
2,8,7,,,,,5.25,0.0,0.0,0.0,0.0
2,8,7,,,,,7.5,0.0,0.0,0.0,0.0
2,8,7,,,,,6.25,0.0,0.0,0.0,0.0
2,9,7,,,,,5.25,0.0,0.0,0.0,0.0
2,9,7,,,,,5.5,0.0,0.0,0.0,0.0
2,9,7,,,,,5.2525,0.0,0.0,0.0,0.002527428429587925
2,9,7,,,,,4.79,0.0,0.0,0.0,0.040438854873407225
2,10,7,,,,,4.8175,0.0,0.0,0.0,0.06616032115369863
2,10,7,,,,,4.3425,0.0,0.0,0.0,0.09066414380321665
2,10,7,,,,,4.095,0.0,0.0,0.0,0.09311452606816842
2,10,7,,,,,4.11,0.0,0.0,0.0,0.10781681965787923
2,11,7,,,,,9.36,0.0,0.0,0.0,0.10166622765006383
2,11,7,,,,,6.585,0.0,0.0,0.0,0.07856026682050388
2,11,7,,,,,6.07,0.0,0.0,0.0,0.0646966903227679
2,11,7,,,,,6.575,0.0,0.0,0.0,0.06931788248867987
2,12,7,,,,,7.5775,0.0,0.0,0.0,0.06479817421703896
2,12,7,,,,,5.34,0.0,0.0,0.0,0.07524949263914203
2,12,7,,,,,4.1375,0.0,0.0,0.0,0.11496450264313365
2,12,7,,,,,4.45,0.0,0.0,0.0,0.167221094753649
2,13,7,,,,,3.9125,0.0,0.0,0.0,0.16197025816351535
2,13,7,,,,,4.6175,0.0,0.0,0.0,0.11711695590284957
2,13,7,,,,,4.11,0.0,0.0,0.0,0.10964140552607192
2,13,7,,,,,4.595,0.0,0.0,0.0,0.09469030477251665
2,14,7,,,,,4.8825,0.0,0.0,0.0,0.1320781421309678
2,14,7,,,,,5.6475,0.0,0.0,0.0,0.14703038463636037
2,14,7,,,,,5.22,0.0,0.0,0.0,0.21929955674575785
2,14,7,,,,,5.66,0.0,0.0,0.0,0.15949058672418753
2,15,7,,,,,4.445,0.0,0.0,0.0,0.695
2,15,7,,,,,4.865,0.0,0.0,0.0,1.865
2,15,7,,,,,4.085,0.0,0.0,0.0,1.085
2,15,7,,,,,5.835,0.0,0.0,0.0,0.835
2,16,7,,,,,4.26,0.0,0.0,0.0,0.76
2,16,7,,,,,3.76,0.0,0.0,0.0,0.51
2,16,7,,,,,3.35,0.0,0.0,0.0,0.35
2,16,7,,,,,3.615,0.0,0.0,0.0,0.365
2,17,7,,,,,4.21,0.0,0.0,0.0,0.45371863216746844
2,17,7,,,,,4.455,0.0,0.0,0.0,0.4487869079047786
2,17,7,,,,,4.855,0.0,0.0,0.0,0.35015242265098107
2,17,7,,,,,4.4025,0.0,0.0,0.0,0.39700380314653494
2,18,7,,,,,6.59,0.0,0.0,0.0,0.3342573553797319
2,18,7,,,,,7.48,0.0,0.0,0.0,0.22611526981570096
2,18,7,,,,,7.6275,0.0,0.0,0.0,0.12534650826739943
2,18,7,,,,,6.5325,0.0,0.0,0.0,0.0319510707348273
2,19,7,,,,,6.005,0.0,0.0,0.0,0.0025
2,19,7,,,,,7.0,0.0,0.0,0.0,0.0
2,19,7,,,,,6.25,0.0,0.0,0.0,0.0
2,19,7,,,,,6.75,0.0,0.0,0.0,0.0
2,20,7,,,,,5.75,0.0,0.0,0.0,0.0
2,20,7,,,,,5.0,0.0,0.0,0.0,0.0
2,20,7,,,,,5.0,0.0,0.0,0.0,0.0
2,20,7,,,,,6.0,0.0,0.0,0.0,0.0
2,21,7,,,,,5.5,0.0,0.0,0.0,0.0
2,21,7,,,,,5.0,0.0,0.0,0.0,0.0
2,21,7,,,,,5.25,0.0,0.0,0.0,0.0
2,21,7,,,,,5.0,0.0,0.0,0.0,0.0
2,22,7,,,,,4.0,0.0,0.0,0.0,0.0
2,22,7,,,,,3.5,0.0,0.0,0.0,0.0
2,22,7,,,,,3.75,0.0,0.0,0.0,0.0
2,22,7,,,,,4.25,0.0,0.0,0.0,0.0
2,23,7,,,,,4.0,0.0,0.0,0.0,0.0
2,23,7,,,,,4.5,0.0,0.0,0.0,0.0
2,23,7,,,,,4.5,0.0,0.0,0.0,0.0
2,23,7,,,,,4.25,0.0,0.0,0.0,0.0
2,24,7,,,,,4.25,0.0,0.0,0.0,0.0
2,24,7,,,,,4.5,0.0,0.0,0.0,0.0
2,24,7,,,,,4.0,0.0,0.0,0.0,0.0
2,24,7,,,,,3.5,0.0,0.0,0.0,0.0
2,1,1,,,,,3.25,0.0,0.0,0.0,0.0
2,1,1,,,,,3.0,0.0,0.0,0.0,0.0
2,1,1,,,,,3.0,0.0,0.0,0.0,0.0
2,1,1,,,,,3.5,0.0,0.0,0.0,0.0
2,2,1,,,,,3.25,0.0,0.0,0.0,0.0
2,2,1,,,,,3.5,0.0,0.0,0.0,0.0
2,2,1,,,,,3.25,0.0,0.0,0.0,0.0
2,2,1,,,,,3.5,0.0,0.0,0.0,0.0
2,3,1,,,,,3.75,0.0,0.0,0.0,0.0
2,3,1,,,,,3.25,0.0,0.0,0.0,0.0
2,3,1,,,,,4.0,0.0,0.0,0.0,0.0
2,3,1,,,,,3.75,0.0,0.0,0.0,0.0
2,4,1,,,,,4.25,0.0,0.0,0.0,0.0
2,4,1,,,,,4.25,0.0,0.0,0.0,0.0
2,4,1,,,,,4.25,0.0,0.0,0.0,0.0
2,4,1,,,,,4.0,0.0,0.0,0.0,0.0
2,5,1,,,,,4.25,0.0,0.0,0.0,0.0
2,5,1,,,,,3.25,0.0,0.0,0.0,0.0
2,5,1,,,,,3.25,0.0,0.0,0.0,0.0
2,5,1,,,,,3.0,0.0,0.0,0.0,0.0
2,6,1,,,,,3.0,0.0,0.0,0.0,0.0
2,6,1,,,,,3.5,0.0,0.0,0.0,0.0
2,6,1,,,,,3.25,0.0,0.0,0.0,0.0
2,6,1,,,,,3.5,0.0,0.0,0.0,0.0
2,7,1,,,,,3.75,0.0,0.0,0.0,0.0
2,7,1,,,,,3.75,0.0,0.0,0.0,0.0
2,7,1,,,,,4.75,0.0,0.0,0.0,0.0
2,7,1,,,,,4.75,0.0,0.0,0.0,0.0
2,8,1,,,,,5.5,0.0,0.0,0.0,0.0
2,8,1,,,,,7.0,0.0,0.0,0.0,0.0
2,8,1,,,,,7.0,0.0,0.0,0.0,0.0
2,8,1,,,,,6.0,0.0,0.0,0.0,0.0
2,9,1,,,,,5.5,0.0,0.0,0.0,0.0
2,9,1,,,,,5.5,0.0,0.0,0.0,0.0
2,9,1,,,,,6.035,0.0,0.0,0.0,0.03742388507718695
2,9,1,,,,,5.06,0.0,0.0,0.0,0.0641552315608919
2,10,1,,,,,5.5925,0.0,0.0,0.0,0.08445920026365435
2,10,1,,,,,6.1475,0.0,0.0,0.0,0.13467818420420563
2,10,1,,,,,4.7425,0.0,0.0,0.0,0.2214200655560669
2,10,1,,,,,7.5375,0.0,0.0,0.0,0.9473126516058532
2,11,1,,,,,7.57,0.0,0.0,0.0,0.7870388883919035
2,11,1,,,,,6.8775,0.0,0.0,0.0,1.0821784715388674
2,11,1,,,,,6.0425,0.0,0.0,0.0,1.2405460527396772
2,11,1,,,,,7.7425,0.0,0.0,0.0,1.1925558766182198
2,12,1,,,,,6.13,0.0,0.0,0.0,1.1012692901175798
2,12,1,,,,,6.2025,0.0,0.0,0.0,1.1719259481118496
2,12,1,,,,,6.155,0.0,0.0,0.0,1.8565645997114955
2,12,1,,,,,5.702500000000001,0.0,0.0,0.0,3.364718782416766
2,13,1,,,,,6.3075,0.0,0.0,0.0,2.0575
2,13,1,,,,,5.2125,0.0,0.0,0.0,2.9625
2,13,1,,,,,4.635,0.0,0.0,0.0,1.885
2,13,1,,,,,6.18,0.0,0.0,0.0,1.43
2,14,1,,,,,5.5525,0.0,0.0,0.0,1.0494108029634335
2,14,1,,,,,6.725,0.0,0.0,0.0,1.2214044975108846
2,14,1,,,,,4.9425,0.0,0.0,0.0,1.4382661123750617
2,14,1,,,,,4.3475,0.0,0.0,0.0,1.842077395225599
2,15,1,,,,,4.1475,0.0,0.0,0.0,3.8975
