month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
2,15,1,,,,,6.13,0.0,0.0,0.0,5.63
2,15,1,,,,,7.94,0.0,0.0,0.0,4.19
2,15,1,,,,,4.3100000000000005,0.0,0.0,0.0,3.56
2,16,1,,,,,5.5600000000000005,0.0,0.0,0.0,2.56
2,16,1,,,,,6.0225,0.0,0.0,0.0,2.2725
2,16,1,,,,,6.215,0.0,0.0,0.0,2.215
2,16,1,,,,,6.109999999999999,0.0,0.0,0.0,2.36
2,17,1,,,,,5.3725000000000005,0.0,0.0,0.0,1.4863662000715099
2,17,1,,,,,6.275,0.0,0.0,0.0,1.1680227458189059
2,17,1,,,,,6.5975,0.0,0.0,0.0,0.776391589867861
2,17,1,,,,,6.02,0.0,0.0,0.0,0.7053941288474962
2,18,1,,,,,8.05,0.0,0.0,0.0,0.5375079429920117
2,18,1,,,,,8.285,0.0,0.0,0.0,0.5228486354558659
2,18,1,,,,,7.7275,0.0,0.0,0.0,0.22233283096487755
2,18,1,,,,,7.5675,0.0,0.0,0.0,0.06596688391265595
2,19,1,,,,,6.265,0.0,0.0,0.0,0.0075
2,19,1,,,,,7.0,0.0,0.0,0.0,0.0
2,19,1,,,,,7.0,0.0,0.0,0.0,0.0
2,19,1,,,,,7.25,0.0,0.0,0.0,0.0
2,20,1,,,,,6.75,0.0,0.0,0.0,0.0
2,20,1,,,,,6.25,0.0,0.0,0.0,0.0
2,20,1,,,,,6.0,0.0,0.0,0.0,0.0
2,20,1,,,,,7.0,0.0,0.0,0.0,0.0
2,21,1,,,,,6.25,0.0,0.0,0.0,0.0
2,21,1,,,,,7.0,0.0,0.0,0.0,0.0
2,21,1,,,,,6.75,0.0,0.0,0.0,0.0
2,21,1,,,,,6.75,0.0,0.0,0.0,0.0
2,22,1,,,,,5.25,0.0,0.0,0.0,0.0
2,22,1,,,,,5.0,0.0,0.0,0.0,0.0
2,22,1,,,,,5.5,0.0,0.0,0.0,0.0
2,22,1,,,,,5.25,0.0,0.0,0.0,0.0
2,23,1,,,,,6.0,0.0,0.0,0.0,0.0
2,23,1,,,,,6.5,0.0,0.0,0.0,0.0
2,23,1,,,,,7.0,0.0,0.0,0.0,0.0
2,23,1,,,,,7.0,0.0,0.0,0.0,0.0
2,24,1,,,,,7.25,0.0,0.0,0.0,0.0
2,24,1,,,,,7.5,0.0,0.0,0.0,0.0
2,24,1,,,,,7.25,0.0,0.0,0.0,0.0
2,24,1,,,,,6.25,0.0,0.0,0.0,0.0
2,1,2,,,,,4.25,0.0,0.0,0.0,0.0
2,1,2,,,,,2.75,0.0,0.0,0.0,0.0
2,1,2,,,,,3.0,0.0,0.0,0.0,0.0
2,1,2,,,,,2.5,0.0,0.0,0.0,0.0
2,2,2,,,,,2.5,0.0,0.0,0.0,0.0
2,2,2,,,,,2.75,0.0,0.0,0.0,0.0
2,2,2,,,,,2.75,0.0,0.0,0.0,0.0
2,2,2,,,,,2.75,0.0,0.0,0.0,0.0
2,3,2,,,,,3.0,0.0,0.0,0.0,0.0
2,3,2,,,,,2.75,0.0,0.0,0.0,0.0
2,3,2,,,,,3.0,0.0,0.0,0.0,0.0
2,3,2,,,,,3.25,0.0,0.0,0.0,0.0
2,4,2,,,,,3.5,0.0,0.0,0.0,0.0
2,4,2,,,,,3.75,0.0,0.0,0.0,0.0
2,4,2,,,,,3.5,0.0,0.0,0.0,0.0
2,4,2,,,,,3.5,0.0,0.0,0.0,0.0
2,5,2,,,,,3.25,0.0,0.0,0.0,0.0
2,5,2,,,,,3.0,0.0,0.0,0.0,0.0
2,5,2,,,,,2.25,0.0,0.0,0.0,0.0
2,5,2,,,,,2.25,0.0,0.0,0.0,0.0
2,6,2,,,,,2.5,0.0,0.0,0.0,0.0
2,6,2,,,,,2.75,0.0,0.0,0.0,0.0
2,6,2,,,,,2.75,0.0,0.0,0.0,0.0
2,6,2,,,,,3.25,0.0,0.0,0.0,0.0
2,7,2,,,,,3.5,0.0,0.0,0.0,0.0
2,7,2,,,,,3.5,0.0,0.0,0.0,0.0
2,7,2,,,,,3.75,0.0,0.0,0.0,0.0
2,7,2,,,,,3.75,0.0,0.0,0.0,0.0
2,8,2,,,,,4.75,0.0,0.0,0.0,0.0
2,8,2,,,,,6.25,0.0,0.0,0.0,0.0
2,8,2,,,,,5.5,0.0,0.0,0.0,0.0
2,8,2,,,,,5.02,0.0,0.0,0.0,0.01
2,9,2,,,,,5.36,0.0,0.0,0.0,0.11442981002642894
2,9,2,,,,,6.2325,0.0,0.0,0.0,0.24186300755586118
2,9,2,,,,,5.6,0.0,0.0,0.0,0.3640948500840921
2,9,2,,,,,5.415,0.0,0.0,0.0,0.43171246509970923
2,10,2,,,,,6.6075,0.0,0.0,0.0,0.30089189969408153
2,10,2,,,,,6.66,0.0,0.0,0.0,0.34507882202677886
2,10,2,,,,,6.7,0.0,0.0,0.0,0.3787450485659768
2,10,2,,,,,6.5575,0.0,0.0,0.0,0.2588091165200841
2,11,2,,,,,7.285,0.0,0.0,0.0,0.6527638830629662
2,11,2,,,,,5.6375,0.0,0.0,0.0,0.7379973837176846
2,11,2,,,,,5.9825,0.0,0.0,0.0,0.6091076998007933
2,11,2,,,,,4.96,0.0,0.0,0.0,0.5903979069741477
2,12,2,,,,,5.14,0.0,0.0,0.0,0.5382011101734319
2,12,2,,,,,9.625,0.0,0.0,0.0,0.7358218303152388
2,12,2,,,,,6.755,0.0,0.0,0.0,0.6349091221577203
2,12,2,,,,,6.5575,0.0,0.0,0.0,0.8892932406381316
2,13,2,,,,,6.4775,0.0,0.0,0.0,0.9914332564386891
2,13,2,,,,,6.6025,0.0,0.0,0.0,0.8904726396934051
2,13,2,,,,,5.865,0.0,0.0,0.0,1.3044111683490693
2,13,2,,,,,6.0625,0.0,0.0,0.0,2.2716138767688903
2,14,2,,,,,6.955,0.0,0.0,0.0,1.4921291189439727
2,14,2,,,,,7.84,0.0,0.0,0.0,1.1726997181143244
2,14,2,,,,,5.38,0.0,0.0,0.0,0.9889184190068556
2,14,2,,,,,4.8100000000000005,0.0,0.0,0.0,0.7088707251288081
2,15,2,,,,,4.225,0.0,0.0,0.0,0.6476779102202341
2,15,2,,,,,5.7775,0.0,0.0,0.0,0.9179159348293665
2,15,2,,,,,5.0825,0.0,0.0,0.0,0.9670501211219359
2,15,2,,,,,5.2275,0.0,0.0,0.0,1.096585703165983
2,16,2,,,,,7.28,0.0,0.0,0.0,0.8765995083456268
2,16,2,,,,,6.13,0.0,0.0,0.0,0.9617062567286971
2,16,2,,,,,6.9525,0.0,0.0,0.0,1.2361755202640996
2,16,2,,,,,5.9225,0.0,0.0,0.0,0.9978766247915023
2,17,2,,,,,6.4825,0.0,0.0,0.0,0.9405263569642289
2,17,2,,,,,7.345,0.0,0.0,0.0,1.0482202146318886
2,17,2,,,,,8.2275,0.0,0.0,0.0,1.1750596469960215
2,17,2,,,,,6.905,0.0,0.0,0.0,0.38769788760357526
2,18,2,,,,,7.68,0.0,0.0,0.0,0.1717818572989267
2,18,2,,,,,7.9375,0.0,0.0,0.0,0.17893943468638202
2,18,2,,,,,8.7775,0.0,0.0,0.0,0.02624445042066935
2,18,2,,,,,6.7725,0.0,0.0,0.0,0.021472732162365823
2,19,2,,,,,6.7925,0.0,0.0,0.0,0.02125
2,19,2,,,,,6.2525,0.0,0.0,0.0,0.00125
2,19,2,,,,,7.5,0.0,0.0,0.0,0.0
2,19,2,,,,,7.0,0.0,0.0,0.0,0.0
2,20,2,,,,,5.75,0.0,0.0,0.0,0.0
2,20,2,,,,,5.75,0.0,0.0,0.0,0.0
2,20,2,,,,,6.0,0.0,0.0,0.0,0.0
2,20,2,,,,,5.75,0.0,0.0,0.0,0.0
2,21,2,,,,,5.25,0.0,0.0,0.0,0.0
2,21,2,,,,,5.5,0.0,0.0,0.0,0.0
2,21,2,,,,,4.5,0.0,0.0,0.0,0.0
2,21,2,,,,,4.0,0.0,0.0,0.0,0.0
2,22,2,,,,,3.75,0.0,0.0,0.0,0.0
2,22,2,,,,,3.5,0.0,0.0,0.0,0.0
2,22,2,,,,,4.0,0.0,0.0,0.0,0.0
2,22,2,,,,,4.0,0.0,0.0,0.0,0.0
2,23,2,,,,,4.25,0.0,0.0,0.0,0.0
2,23,2,,,,,4.25,0.0,0.0,0.0,0.0
2,23,2,,,,,4.25,0.0,0.0,0.0,0.0
2,23,2,,,,,4.0,0.0,0.0,0.0,0.0
2,24,2,,,,,3.75,0.0,0.0,0.0,0.0
2,24,2,,,,,4.0,0.0,0.0,0.0,0.0
2,24,2,,,,,3.5,0.0,0.0,0.0,0.0
2,24,2,,,,,3.0,0.0,0.0,0.0,0.0
2,1,3,,,,,2.75,0.0,0.0,0.0,0.0
2,1,3,,,,,2.75,0.0,0.0,0.0,0.0
2,1,3,,,,,2.5,0.0,0.0,0.0,0.0
2,1,3,,,,,2.75,0.0,0.0,0.0,0.0
2,2,3,,,,,2.5,0.0,0.0,0.0,0.0
2,2,3,,,,,2.5,0.0,0.0,0.0,0.0
2,2,3,,,,,2.5,0.0,0.0,0.0,0.0
2,2,3,,,,,2.75,0.0,0.0,0.0,0.0
2,3,3,,,,,2.75,0.0,0.0,0.0,0.0
2,3,3,,,,,2.5,0.0,0.0,0.0,0.0
2,3,3,,,,,3.25,0.0,0.0,0.0,0.0
2,3,3,,,,,3.25,0.0,0.0,0.0,0.0
2,4,3,,,,,3.5,0.0,0.0,0.0,0.0
2,4,3,,,,,3.5,0.0,0.0,0.0,0.0
2,4,3,,,,,3.75,0.0,0.0,0.0,0.0
2,4,3,,,,,4.25,0.0,0.0,0.0,0.0
2,5,3,,,,,3.25,0.0,0.0,0.0,0.0
2,5,3,,,,,3.0,0.0,0.0,0.0,0.0
2,5,3,,,,,2.75,0.0,0.0,0.0,0.0
2,5,3,,,,,2.25,0.0,0.0,0.0,0.0
2,6,3,,,,,2.5,0.0,0.0,0.0,0.0
2,6,3,,,,,2.75,0.0,0.0,0.0,0.0
2,6,3,,,,,2.5,0.0,0.0,0.0,0.0
2,6,3,,,,,2.75,0.0,0.0,0.0,0.0
2,7,3,,,,,3.25,0.0,0.0,0.0,0.0
2,7,3,,,,,3.25,0.0,0.0,0.0,0.0
2,7,3,,,,,4.0,0.0,0.0,0.0,0.0
2,7,3,,,,,3.75,0.0,0.0,0.0,0.0
2,8,3,,,,,4.5,0.0,0.0,0.0,0.0
2,8,3,,,,,6.25,0.0,0.0,0.0,0.0
2,8,3,,,,,5.75,0.0,0.0,0.0,0.0
2,8,3,,,,,5.25,0.0,0.0,0.0,0.0
2,9,3,,,,,5.62,0.0,0.0,0.0,0.12271686825334893
2,9,3,,,,,5.265,0.0,0.0,0.0,0.27099975072614557
2,9,3,,,,,5.3825,0.0,0.0,0.0,0.6468201597520267
2,9,3,,,,,6.07,0.0,0.0,0.0,0.5829051242034075
2,10,3,,,,,9.085,0.0,0.0,0.0,0.5571239132092739
2,10,3,,,,,6.05,0.0,0.0,0.0,1.2380531404650532
2,10,3,,,,,4.89,0.0,0.0,0.0,1.085677369330893
2,10,3,,,,,7.2575,0.0,0.0,0.0,3.3403626078316724
2,11,3,,,,,6.532500000000001,0.0,0.0,0.0,3.692745003707497
2,11,3,,,,,5.8925,0.0,0.0,0.0,4.044202558587786
2,11,3,,,,,6.2625,0.0,0.0,0.0,4.405422823325863
2,11,3,,,,,7.145,0.0,0.0,0.0,4.778846475386171
2,12,3,,,,,7.46,0.0,0.0,0.0,4.938254194578613
2,12,3,,,,,7.145,0.0,0.0,0.0,5.113604871353477
2,12,3,,,,,6.82,0.0,0.0,0.0,5.279477133167539
2,12,3,,,,,6.96,0.0,0.0,0.0,5.412174942618788
2,13,3,,,,,6.07,0.0,0.0,0.0,5.431600551059195
2,13,3,,,,,6.6675,0.0,0.0,0.0,5.5225938592599295
2,13,3,,,,,6.21,0.0,0.0,0.0,3.929044384872717
2,13,3,,,,,6.2975,0.0,0.0,0.0,4.477337395825858
2,14,3,,,,,5.34,0.0,0.0,0.0,5.0193475274198125
2,14,3,,,,,6.1375,0.0,0.0,0.0,3.8890543810298643
2,14,3,,,,,4.5075,0.0,0.0,0.0,4.7068132478566875
2,14,3,,,,,5.8625,0.0,0.0,0.0,5.040496463630851
2,15,3,,,,,7.23,0.0,0.0,0.0,4.317561676257238
2,15,3,,,,,5.8675,0.0,0.0,0.0,3.968205402229727
2,15,3,,,,,5.1325,0.0,0.0,0.0,2.29611399412564
2,15,3,,,,,5.390000000000001,0.0,0.0,0.0,2.3033420549675894
2,16,3,,,,,6.475,0.0,0.0,0.0,2.375877012063949
2,16,3,,,,,5.7375,0.0,0.0,0.0,1.4279260830081308
2,16,3,,,,,5.8175,0.0,0.0,0.0,1.0247469536881881
2,16,3,,,,,6.83,0.0,0.0,0.0,1.036746332536996
2,17,3,,,,,6.005,0.0,0.0,0.0,0.8502485470751117
2,17,3,,,,,6.58,0.0,0.0,0.0,0.7021953174849181
2,17,3,,,,,7.095,0.0,0.0,0.0,0.5033809806066581
2,17,3,,,,,7.5425,0.0,0.0,0.0,0.4589650117296001
2,18,3,,,,,8.405,0.0,0.0,0.0,0.3943315766874075
2,18,3,,,,,8.045,0.0,0.0,0.0,0.2872291731426795
2,18,3,,,,,7.43,0.0,0.0,0.0,0.17525847852773666
2,18,3,,,,,6.63,0.0,0.0,0.0,0.12657556782558757
2,19,3,,,,,6.29,0.0,0.0,0.0,0.02
2,19,3,,,,,7.0,0.0,0.0,0.0,0.0
2,19,3,,,,,7.75,0.0,0.0,0.0,0.0
2,19,3,,,,,7.25,0.0,0.0,0.0,0.0
2,20,3,,,,,6.75,0.0,0.0,0.0,0.0
2,20,3,,,,,6.0,0.0,0.0,0.0,0.0
2,20,3,,,,,5.75,0.0,0.0,0.0,0.0
2,20,3,,,,,5.25,0.0,0.0,0.0,0.0
2,21,3,,,,,5.75,0.0,0.0,0.0,0.0
2,21,3,,,,,5.75,0.0,0.0,0.0,0.0
2,21,3,,,,,4.25,0.0,0.0,0.0,0.0
2,21,3,,,,,3.5,0.0,0.0,0.0,0.0
2,22,3,,,,,3.25,0.0,0.0,0.0,0.0
2,22,3,,,,,3.5,0.0,0.0,0.0,0.0
2,22,3,,,,,4.25,0.0,0.0,0.0,0.0
2,22,3,,,,,4.0,0.0,0.0,0.0,0.0
2,23,3,,,,,4.25,0.0,0.0,0.0,0.0
2,23,3,,,,,4.0,0.0,0.0,0.0,0.0
2,23,3,,,,,4.0,0.0,0.0,0.0,0.0
2,23,3,,,,,4.0,0.0,0.0,0.0,0.0
2,24,3,,,,,3.75,0.0,0.0,0.0,0.0
2,24,3,,,,,4.0,0.0,0.0,0.0,0.0
2,24,3,,,,,3.5,0.0,0.0,0.0,0.0
2,24,3,,,,,3.0,0.0,0.0,0.0,0.0
2,1,4,,,,,2.75,0.0,0.0,0.0,0.0
2,1,4,,,,,2.75,0.0,0.0,0.0,0.0
2,1,4,,,,,2.75,0.0,0.0,0.0,0.0
2,1,4,,,,,2.5,0.0,0.0,0.0,0.0
2,2,4,,,,,3.0,0.0,0.0,0.0,0.0
2,2,4,,,,,2.5,0.0,0.0,0.0,0.0
2,2,4,,,,,3.0,0.0,0.0,0.0,0.0
2,2,4,,,,,2.75,0.0,0.0,0.0,0.0
2,3,4,,,,,2.75,0.0,0.0,0.0,0.0
2,3,4,,,,,2.75,0.0,0.0,0.0,0.0
2,3,4,,,,,3.25,0.0,0.0,0.0,0.0
2,3,4,,,,,4.0,0.0,0.0,0.0,0.0
2,4,4,,,,,4.0,0.0,0.0,0.0,0.0
2,4,4,,,,,4.25,0.0,0.0,0.0,0.0
2,4,4,,,,,3.75,0.0,0.0,0.0,0.0
2,4,4,,,,,3.75,0.0,0.0,0.0,0.0
2,5,4,,,,,3.75,0.0,0.0,0.0,0.0
2,5,4,,,,,3.0,0.0,0.0,0.0,0.0
2,5,4,,,,,3.0,0.0,0.0,0.0,0.0
2,5,4,,,,,3.0,0.0,0.0,0.0,0.0
2,6,4,,,,,3.0,0.0,0.0,0.0,0.0
2,6,4,,,,,3.0,0.0,0.0,0.0,0.0
2,6,4,,,,,3.0,0.0,0.0,0.0,0.0
2,6,4,,,,,3.25,0.0,0.0,0.0,0.0
2,7,4,,,,,4.0,0.0,0.0,0.0,0.0
2,7,4,,,,,4.0,0.0,0.0,0.0,0.0
2,7,4,,,,,4.25,0.0,0.0,0.0,0.0
2,7,4,,,,,4.25,0.0,0.0,0.0,0.0
2,8,4,,,,,5.5,0.0,0.0,0.0,0.0
2,8,4,,,,,7.25,0.0,0.0,0.0,0.0
2,8,4,,,,,7.0,0.0,0.0,0.0,0.0
2,8,4,,,,,6.0,0.0,0.0,0.0,0.0
2,9,4,,,,,6.5425,0.0,0.0,0.0,0.04175148143365472
2,9,4,,,,,6.31,0.0,0.0,0.0,0.05894326790633607
2,9,4,,,,,5.9075,0.0,0.0,0.0,0.15472607825413223
2,9,4,,,,,5.63,0.0,0.0,0.0,0.37330736340679527
2,10,4,,,,,8.7875,0.0,0.0,0.0,0.49077025036172917
2,10,4,,,,,7.75,0.0,0.0,0.0,0.4565304654527713
2,10,4,,,,,6.2025,0.0,0.0,0.0,0.41316007123475806
2,10,4,,,,,8.14,0.0,0.0,0.0,0.5843589957795473
2,11,4,,,,,8.465,0.0,0.0,0.0,0.633914828379953
2,11,4,,,,,8.08,0.0,0.0,0.0,0.7358731574200853
2,11,4,,,,,6.905,0.0,0.0,0.0,1.024016261229155
2,11,4,,,,,5.725,0.0,0.0,0.0,1.0860778528188009
2,12,4,,,,,5.84,0.0,0.0,0.0,1.59
2,12,4,,,,,9.53,0.0,0.0,0.0,2.28
2,12,4,,,,,6.98,0.0,0.0,0.0,1.98
2,12,4,,,,,6.7275,0.0,0.0,0.0,1.7275
2,13,4,,,,,6.885,0.0,0.0,0.0,1.8437186733129334
2,13,4,,,,,8.7175,0.0,0.0,0.0,1.9244119308982475
2,13,4,,,,,9.4,0.0,0.0,0.0,2.1029151976778815
2,13,4,,,,,6.984999999999999,0.0,0.0,0.0,2.1860537054930536
2,14,4,,,,,7.2,0.0,0.0,0.0,1.4241293293838257
2,14,4,,,,,6.675,0.0,0.0,0.0,1.645114914977868
2,14,4,,,,,8.6225,0.0,0.0,0.0,2.330170230319398
2,14,4,,,,,5.62,0.0,0.0,0.0,3.555412532668586
2,15,4,,,,,4.827500000000001,0.0,0.0,0.0,1.9564461537607605
2,15,4,,,,,5.895,0.0,0.0,0.0,1.5491474959982918
2,15,4,,,,,6.165,0.0,0.0,0.0,1.332549365858713
2,15,4,,,,,5.4075,0.0,0.0,0.0,1.5609191335058774
2,16,4,,,,,5.43,0.0,0.0,0.0,1.8378606678020062
2,16,4,,,,,6.95,0.0,0.0,0.0,2.8091652694383
2,16,4,,,,,7.575,0.0,0.0,0.0,1.0236788693715837
2,16,4,,,,,6.965,0.0,0.0,0.0,0.6808654805587743
2,17,4,,,,,6.47,0.0,0.0,0.0,0.6620115864527629
2,17,4,,,,,5.8975,0.0,0.0,0.0,0.8252158317241037
2,17,4,,,,,7.485,0.0,0.0,0.0,0.445938360318875
2,17,4,,,,,8.065,0.0,0.0,0.0,0.2896300690730838
2,18,4,,,,,8.26,0.0,0.0,0.0,0.2516627853694974
2,18,4,,,,,8.19,0.0,0.0,0.0,0.1839074200777096
2,18,4,,,,,8.37,0.0,0.0,0.0,0.11615205478592186
2,18,4,,,,,7.095,0.0,0.0,0.0,0.0919537100388548
2,19,4,,,,,5.795,0.0,0.0,0.0,0.0225
2,19,4,,,,,6.0025,0.0,0.0,0.0,0.00125
2,19,4,,,,,6.5,0.0,0.0,0.0,0.0
2,19,4,,,,,6.25,0.0,0.0,0.0,0.0
2,20,4,,,,,6.25,0.0,0.0,0.0,0.0
2,20,4,,,,,6.0,0.0,0.0,0.0,0.0
2,20,4,,,,,5.5,0.0,0.0,0.0,0.0
2,20,4,,,,,6.0,0.0,0.0,0.0,0.0
2,21,4,,,,,5.5,0.0,0.0,0.0,0.0
2,21,4,,,,,6.5,0.0,0.0,0.0,0.0
2,21,4,,,,,4.75,0.0,0.0,0.0,0.0
2,21,4,,,,,3.75,0.0,0.0,0.0,0.0
2,22,4,,,,,3.25,0.0,0.0,0.0,0.0
2,22,4,,,,,3.25,0.0,0.0,0.0,0.0
2,22,4,,,,,4.0,0.0,0.0,0.0,0.0
2,22,4,,,,,3.75,0.0,0.0,0.0,0.0
2,23,4,,,,,4.0,0.0,0.0,0.0,0.0
2,23,4,,,,,4.25,0.0,0.0,0.0,0.0
2,23,4,,,,,4.5,0.0,0.0,0.0,0.0
2,23,4,,,,,4.0,0.0,0.0,0.0,0.0
2,24,4,,,,,3.75,0.0,0.0,0.0,0.0
2,24,4,,,,,3.75,0.0,0.0,0.0,0.0
2,24,4,,,,,3.5,0.0,0.0,0.0,0.0
2,24,4,,,,,3.5,0.0,0.0,0.0,0.0
2,1,5,,,,,3.5,0.0,0.0,0.0,0.0
2,1,5,,,,,3.25,0.0,0.0,0.0,0.0
2,1,5,,,,,3.5,0.0,0.0,0.0,0.0
2,1,5,,,,,3.25,0.0,0.0,0.0,0.0
2,2,5,,,,,3.0,0.0,0.0,0.0,0.0
2,2,5,,,,,3.25,0.0,0.0,0.0,0.0
2,2,5,,,,,3.5,0.0,0.0,0.0,0.0
2,2,5,,,,,4.25,0.0,0.0,0.0,0.0
2,3,5,,,,,3.75,0.0,0.0,0.0,0.0
2,3,5,,,,,3.5,0.0,0.0,0.0,0.0
2,3,5,,,,,4.0,0.0,0.0,0.0,0.0
2,3,5,,,,,4.25,0.0,0.0,0.0,0.0
2,4,5,,,,,4.5,0.0,0.0,0.0,0.0
2,4,5,,,,,4.5,0.0,0.0,0.0,0.0
2,4,5,,,,,4.25,0.0,0.0,0.0,0.0
2,4,5,,,,,4.5,0.0,0.0,0.0,0.0
2,5,5,,,,,4.0,0.0,0.0,0.0,0.0
2,5,5,,,,,3.5,0.0,0.0,0.0,0.0
2,5,5,,,,,3.0,0.0,0.0,0.0,0.0
2,5,5,,,,,2.75,0.0,0.0,0.0,0.0
2,6,5,,,,,3.25,0.0,0.0,0.0,0.0
2,6,5,,,,,3.5,0.0,0.0,0.0,0.0
2,6,5,,,,,3.25,0.0,0.0,0.0,0.0
2,6,5,,,,,3.5,0.0,0.0,0.0,0.0
2,7,5,,,,,3.5,0.0,0.0,0.0,0.0
2,7,5,,,,,3.5,0.0,0.0,0.0,0.0
2,7,5,,,,,4.0,0.0,0.0,0.0,0.0
2,7,5,,,,,3.75,0.0,0.0,0.0,0.0
2,8,5,,,,,4.0,0.0,0.0,0.0,0.0
2,8,5,,,,,5.25,0.0,0.0,0.0,0.0
2,8,5,,,,,4.25,0.0,0.0,0.0,0.0
2,8,5,,,,,5.505,0.0,0.0,0.0,0.0025
2,9,5,,,,,5.345,0.0,0.0,0.0,0.10015001928125415
2,9,5,,,,,6.655,0.0,0.0,0.0,0.16340266303783574
2,9,5,,,,,6.28,0.0,0.0,0.0,0.2951790041973807
2,9,5,,,,,6.9925,0.0,0.0,0.0,0.2556461018495172
2,10,5,,,,,9.65,0.0,0.0,0.0,0.36455533162844156
2,10,5,,,,,7.0725,0.0,0.0,0.0,0.7496169006609831
2,10,5,,,,,6.8375,0.0,0.0,0.0,0.5354406433292735
2,10,5,,,,,5.4225,0.0,0.0,0.0,0.8407557335680934
2,11,5,,,,,5.2225,0.0,0.0,0.0,1.279383216288481
2,11,5,,,,,7.885,0.0,0.0,0.0,1.4205715168975668
2,11,5,,,,,7.5175,0.0,0.0,0.0,1.9701198254221604
2,11,5,,,,,7.915,0.0,0.0,0.0,1.4466370493177054
2,12,5,,,,,7.9725,0.0,0.0,0.0,1.0721313673484114
2,12,5,,,,,8.3375,0.0,0.0,0.0,1.3922360291743174
2,12,5,,,,,7.49,0.0,0.0,0.0,1.525978387882402
2,12,5,,,,,9.61,0.0,0.0,0.0,1.1927187399540613
2,13,5,,,,,8.432500000000001,0.0,0.0,0.0,1.271436539381925
2,13,5,,,,,8.08,0.0,0.0,0.0,1.4023523436114775
2,13,5,,,,,7.6125,0.0,0.0,0.0,2.3187629732183446
2,13,5,,,,,6.16,0.0,0.0,0.0,2.5828134936135436
2,14,5,,,,,5.7175,0.0,0.0,0.0,1.8589545933011842
2,14,5,,,,,7.6,0.0,0.0,0.0,1.511729275365639
2,14,5,,,,,8.870000000000001,0.0,0.0,0.0,2.0030412898594716
2,14,5,,,,,6.3,0.0,0.0,0.0,1.2282800362345816
2,15,5,,,,,5.205,0.0,0.0,0.0,0.95974527143537
2,15,5,,,,,5.2375,0.0,0.0,0.0,1.3838650698082617
2,15,5,,,,,4.1775,0.0,0.0,0.0,1.535194199744129
2,15,5,,,,,5.18,0.0,0.0,0.0,1.3380680962750386
2,16,5,,,,,5.795,0.0,0.0,0.0,0.9981765559359335
2,16,5,,,,,6.04,0.0,0.0,0.0,1.3797189460427188
2,16,5,,,,,5.845000000000001,0.0,0.0,0.0,2.1929052522299077
2,16,5,,,,,5.665,0.0,0.0,0.0,2.632257095383176
2,17,5,,,,,5.6025,0.0,0.0,0.0,1.749337419919562
2,17,5,,,,,5.345000000000001,0.0,0.0,0.0,2.5751245253988317
2,17,5,,,,,6.6875,0.0,0.0,0.0,0.9880324309890509
2,17,5,,,,,5.99,0.0,0.0,0.0,0.6157002096268612
2,18,5,,,,,7.045,0.0,0.0,0.0,0.7737036511383133
2,18,5,,,,,6.3875,0.0,0.0,0.0,0.37711970417119034
2,18,5,,,,,6.565,0.0,0.0,0.0,0.30656182403593535
2,18,5,,,,,7.1275,0.0,0.0,0.0,0.12408454782406905
2,19,5,,,,,6.0425,0.0,0.0,0.0,0.02125
2,19,5,,,,,6.0025,0.0,0.0,0.0,0.00125
2,19,5,,,,,7.0,0.0,0.0,0.0,0.0
2,19,5,,,,,6.25,0.0,0.0,0.0,0.0
2,20,5,,,,,5.75,0.0,0.0,0.0,0.0
2,20,5,,,,,5.5,0.0,0.0,0.0,0.0
2,20,5,,,,,5.75,0.0,0.0,0.0,0.0
2,20,5,,,,,5.5,0.0,0.0,0.0,0.0
2,21,5,,,,,5.75,0.0,0.0,0.0,0.0
2,21,5,,,,,4.75,0.0,0.0,0.0,0.0
2,21,5,,,,,4.75,0.0,0.0,0.0,0.0
2,21,5,,,,,4.25,0.0,0.0,0.0,0.0
2,22,5,,,,,4.75,0.0,0.0,0.0,0.0
2,22,5,,,,,4.25,0.0,0.0,0.0,0.0
2,22,5,,,,,4.25,0.0,0.0,0.0,0.0
2,22,5,,,,,4.25,0.0,0.0,0.0,0.0
2,23,5,,,,,4.25,0.0,0.0,0.0,0.0
2,23,5,,,,,4.0,0.0,0.0,0.0,0.0
2,23,5,,,,,4.0,0.0,0.0,0.0,0.0
2,23,5,,,,,3.75,0.0,0.0,0.0,0.0
2,24,5,,,,,3.75,0.0,0.0,0.0,0.0
2,24,5,,,,,3.75,0.0,0.0,0.0,0.0
2,24,5,,,,,3.75,0.0,0.0,0.0,0.0
2,24,5,,,,,4.0,0.0,0.0,0.0,0.0
2,1,6,,,,,3.75,0.0,0.0,0.0,0.0
2,1,6,,,,,3.25,0.0,0.0,0.0,0.0
2,1,6,,,,,3.5,0.0,0.0,0.0,0.0
2,1,6,,,,,3.25,0.0,0.0,0.0,0.0
2,2,6,,,,,3.0,0.0,0.0,0.0,0.0
2,2,6,,,,,2.5,0.0,0.0,0.0,0.0
2,2,6,,,,,3.0,0.0,0.0,0.0,0.0
2,2,6,,,,,3.0,0.0,0.0,0.0,0.0
2,3,6,,,,,3.0,0.0,0.0,0.0,0.0
2,3,6,,,,,3.0,0.0,0.0,0.0,0.0
2,3,6,,,,,3.5,0.0,0.0,0.0,0.0
2,3,6,,,,,3.75,0.0,0.0,0.0,0.0
2,4,6,,,,,3.75,0.0,0.0,0.0,0.0
2,4,6,,,,,3.75,0.0,0.0,0.0,0.0
2,4,6,,,,,3.75,0.0,0.0,0.0,0.0
2,4,6,,,,,3.5,0.0,0.0,0.0,0.0
2,5,6,,,,,3.75,0.0,0.0,0.0,0.0
2,5,6,,,,,3.5,0.0,0.0,0.0,0.0
2,5,6,,,,,3.5,0.0,0.0,0.0,0.0
2,5,6,,,,,3.25,0.0,0.0,0.0,0.0
2,6,6,,,,,2.75,0.0,0.0,0.0,0.0
2,6,6,,,,,3.0,0.0,0.0,0.0,0.0
2,6,6,,,,,3.0,0.0,0.0,0.0,0.0
2,6,6,,,,,3.0,0.0,0.0,0.0,0.0
2,7,6,,,,,3.25,0.0,0.0,0.0,0.0
2,7,6,,,,,3.5,0.0,0.0,0.0,0.0
2,7,6,,,,,3.75,0.0,0.0,0.0,0.0
2,7,6,,,,,4.0,0.0,0.0,0.0,0.0
2,8,6,,,,,5.25,0.0,0.0,0.0,0.0
2,8,6,,,,,5.75,0.0,0.0,0.0,0.0
2,8,6,,,,,5.75,0.0,0.0,0.0,0.0
2,8,6,,,,,5.255,0.0,0.0,0.0,0.0025
2,9,6,,,,,5.0725,0.0,0.0,0.0,0.07367365756487092
2,9,6,,,,,5.66,0.0,0.0,0.0,0.16259014083281864
2,9,6,,,,,5.5425,0.0,0.0,0.0,0.2972351012099966
2,9,6,,,,,5.075,0.0,0.0,0.0,0.3302612235666629
2,10,6,,,,,4.48,0.0,0.0,0.0,0.4283841038054436
2,10,6,,,,,4.2575,0.0,0.0,0.0,0.4529269430859638
2,10,6,,,,,3.4325,0.0,0.0,0.0,0.6091086475983652
2,10,6,,,,,3.7275,0.0,0.0,0.0,0.6492696573301255
2,11,6,,,,,4.415,0.0,0.0,0.0,0.6262637016199437
2,11,6,,,,,4.35,0.0,0.0,0.0,0.5650499563488214
2,11,6,,,,,4.0225,0.0,0.0,0.0,0.7275018187991076
2,11,6,,,,,4.42,0.0,0.0,0.0,0.6309724512561838
2,12,6,,,,,5.25,0.0,0.0,0.0,0.43980999909864327
2,12,6,,,,,3.9775,0.0,0.0,0.0,0.42001854913920433
2,12,6,,,,,4.46,0.0,0.0,0.0,0.40462519917075185
2,12,6,,,,,4.3100000000000005,0.0,0.0,0.0,0.4925871989904805
2,13,6,,,,,5.0925,0.0,0.0,0.0,0.49977259086337356
2,13,6,,,,,4.6325,0.0,0.0,0.0,0.533512512609424
2,13,6,,,,,4.5025,0.0,0.0,0.0,0.8456067887603915
2,13,6,,,,,4.95,0.0,0.0,0.0,1.4339466742071476
2,14,6,,,,,4.952500000000001,0.0,0.0,0.0,2.1992992980274466
2,14,6,,,,,6.77,0.0,0.0,0.0,2.4840200022572994
2,14,6,,,,,5.67,0.0,0.0,0.0,1.0492070045635524
2,14,6,,,,,6.175,0.0,0.0,0.0,0.6053117334020496
2,15,6,,,,,5.945,0.0,0.0,0.0,0.5815625817797158
2,15,6,,,,,5.65,0.0,0.0,0.0,0.7531026238874018
2,15,6,,,,,4.59,0.0,0.0,0.0,1.1212861288990206
2,15,6,,,,,4.6025,0.0,0.0,0.0,1.3409410608661791
2,16,6,,,,,4.8575,0.0,0.0,0.0,1.103674326020487
2,16,6,,,,,3.84,0.0,0.0,0.0,0.6829365995264892
2,16,6,,,,,3.215,0.0,0.0,0.0,0.3780541890235923
2,16,6,,,,,3.3925,0.0,0.0,0.0,0.3191102563263655
2,17,6,,,,,4.63,0.0,0.0,0.0,0.7711597712282644
2,17,6,,,,,4.52,0.0,0.0,0.0,0.8938442802873066
2,17,6,,,,,6.0075,0.0,0.0,0.0,0.22565186487645233
2,17,6,,,,,6.365,0.0,0.0,0.0,0.3198560414753597
2,18,6,,,,,7.135,0.0,0.0,0.0,0.13048512839449797
2,18,6,,,,,7.37,0.0,0.0,0.0,0.1159867807951093
2,18,6,,,,,7.61,0.0,0.0,0.0,0.1063212157288502
2,18,6,,,,,6.055,0.0,0.0,0.0,0.05316060786442507
2,19,6,,,,,6.01,0.0,0.0,0.0,0.005
2,19,6,,,,,6.25,0.0,0.0,0.0,0.0
2,19,6,,,,,6.0,0.0,0.0,0.0,0.0
2,19,6,,,,,6.0,0.0,0.0,0.0,0.0
2,20,6,,,,,5.25,0.0,0.0,0.0,0.0
2,20,6,,,,,5.25,0.0,0.0,0.0,0.0
2,20,6,,,,,6.0,0.0,0.0,0.0,0.0
2,20,6,,,,,6.0,0.0,0.0,0.0,0.0
2,21,6,,,,,6.0,0.0,0.0,0.0,0.0
2,21,6,,,,,5.25,0.0,0.0,0.0,0.0
2,21,6,,,,,4.75,0.0,0.0,0.0,0.0
2,21,6,,,,,3.75,0.0,0.0,0.0,0.0
2,22,6,,,,,3.5,0.0,0.0,0.0,0.0
2,22,6,,,,,3.5,0.0,0.0,0.0,0.0
2,22,6,,,,,4.5,0.0,0.0,0.0,0.0
2,22,6,,,,,4.75,0.0,0.0,0.0,0.0
2,23,6,,,,,4.75,0.0,0.0,0.0,0.0
2,23,6,,,,,4.75,0.0,0.0,0.0,0.0
2,23,6,,,,,5.0,0.0,0.0,0.0,0.0
2,23,6,,,,,4.25,0.0,0.0,0.0,0.0
2,24,6,,,,,4.0,0.0,0.0,0.0,0.0
2,24,6,,,,,4.0,0.0,0.0,0.0,0.0
2,24,6,,,,,3.5,0.0,0.0,0.0,0.0
2,24,6,,,,,3.0,0.0,0.0,0.0,0.0
2,1,7,,,,,3.0,0.0,0.0,0.0,0.0
2,1,7,,,,,2.75,0.0,0.0,0.0,0.0
2,1,7,,,,,2.75,0.0,0.0,0.0,0.0
2,1,7,,,,,2.5,0.0,0.0,0.0,0.0
2,2,7,,,,,2.75,0.0,0.0,0.0,0.0
2,2,7,,,,,2.5,0.0,0.0,0.0,0.0
2,2,7,,,,,3.0,0.0,0.0,0.0,0.0
2,2,7,,,,,3.0,0.0,0.0,0.0,0.0
2,3,7,,,,,3.0,0.0,0.0,0.0,0.0
2,3,7,,,,,2.75,0.0,0.0,0.0,0.0
2,3,7,,,,,3.75,0.0,0.0,0.0,0.0
2,3,7,,,,,3.5,0.0,0.0,0.0,0.0
2,4,7,,,,,3.75,0.0,0.0,0.0,0.0
2,4,7,,,,,4.0,0.0,0.0,0.0,0.0
2,4,7,,,,,3.75,0.0,0.0,0.0,0.0
2,4,7,,,,,3.75,0.0,0.0,0.0,0.0
2,5,7,,,,,3.5,0.0,0.0,0.0,0.0
2,5,7,,,,,3.0,0.0,0.0,0.0,0.0
2,5,7,,,,,2.5,0.0,0.0,0.0,0.0
2,5,7,,,,,2.25,0.0,0.0,0.0,0.0
2,6,7,,,,,2.5,0.0,0.0,0.0,0.0
2,6,7,,,,,2.75,0.0,0.0,0.0,0.0
2,6,7,,,,,2.75,0.0,0.0,0.0,0.0
2,6,7,,,,,2.75,0.0,0.0,0.0,0.0
2,7,7,,,,,3.25,0.0,0.0,0.0,0.0
2,7,7,,,,,3.5,0.0,0.0,0.0,0.0
2,7,7,,,,,3.75,0.0,0.0,0.0,0.0
2,7,7,,,,,4.25,0.0,0.0,0.0,0.0
2,8,7,,,,,4.5,0.0,0.0,0.0,0.0
2,8,7,,,,,5.25,0.0,0.0,0.0,0.0
2,8,7,,,,,4.75,0.0,0.0,0.0,0.0
2,8,7,,,,,5.75,0.0,0.0,0.0,0.0
2,9,7,,,,,6.5,0.0,0.0,0.0,0.0
2,9,7,,,,,5.75,0.0,0.0,0.0,0.0
2,9,7,,,,,5.76,0.0,0.0,0.0,0.010103207993689174
2,9,7,,,,,5.83,0.0,0.0,0.0,0.08082566394951353
2,10,7,,,,,5.15,0.0,0.0,0.0,0.14086287330890698
2,10,7,,,,,4.14,0.0,0.0,0.0,0.1314720150883132
2,10,7,,,,,3.625,0.0,0.0,0.0,0.11738572775742247
2,10,7,,,,,3.9575,0.0,0.0,0.0,0.1948603080773213
2,11,7,,,,,3.9725,0.0,0.0,0.0,0.2206309809607568
2,11,7,,,,,4.715,0.0,0.0,0.0,0.46109396021012095
2,11,7,,,,,4.55,0.0,0.0,0.0,0.5453799529367023
2,11,7,,,,,4.105,0.0,0.0,0.0,1.0957179054455561
2,12,7,,,,,5.64,0.0,0.0,0.0,1.2501588783606934
2,12,7,,,,,3.7725,0.0,0.0,0.0,1.1444799803697714
2,12,7,,,,,4.54,0.0,0.0,0.0,0.9353706715792238
2,12,7,,,,,4.16,0.0,0.0,0.0,1.7178442141503052
2,13,7,,,,,4.9625,0.0,0.0,0.0,5.7125
2,13,7,,,,,4.105,0.0,0.0,0.0,6.105
2,13,7,,,,,5.1275,0.0,0.0,0.0,6.1275
2,13,7,,,,,4.87,0.0,0.0,0.0,6.12
2,14,7,,,,,4.605,0.0,0.0,0.0,5.960016127246806
2,14,7,,,,,5.57,0.0,0.0,0.0,5.925847320620494
2,14,7,,,,,4.99,0.0,0.0,0.0,5.847747191188922
2,14,7,,,,,4.84,0.0,0.0,0.0,5.701309448504725
2,15,7,,,,,7.4175,0.0,0.0,0.0,5.621471640656852
2,15,7,,,,,4.7575,0.0,0.0,0.0,5.462771073827545
2,15,7,,,,,4.61,0.0,0.0,0.0,5.068499353110986
2,15,7,,,,,4.125,0.0,0.0,0.0,4.091498988568066
2,16,7,,,,,5.36,0.0,0.0,0.0,4.146551889337061
2,16,7,,,,,4.3275,0.0,0.0,0.0,3.6675846700155894
2,16,7,,,,,4.31,0.0,0.0,0.0,3.651843963277325
2,16,7,,,,,3.9475,0.0,0.0,0.0,3.550653705674198
2,17,7,,,,,3.5875000000000004,0.0,0.0,0.0,3.487689690879721
2,17,7,,,,,4.575,0.0,0.0,0.0,2.9894483064683324
2,17,7,,,,,5.2775,0.0,0.0,0.0,2.700225258931965
2,17,7,,,,,4.7575,0.0,0.0,0.0,2.1946925371877266
2,18,7,,,,,5.4175,0.0,0.0,0.0,1.6348175868895733
2,18,7,,,,,5.9,0.0,0.0,0.0,1.1274604047514298
2,18,7,,,,,5.9675,0.0,0.0,0.0,0.7034372525296966
2,18,7,,,,,5.83,0.0,0.0,0.0,0.3235321161460625
2,19,7,,,,,5.6175,0.0,0.0,0.0,0.05875
2,19,7,,,,,5.5275,0.0,0.0,0.0,0.01375
2,19,7,,,,,5.5,0.0,0.0,0.0,0.0
2,19,7,,,,,6.0,0.0,0.0,0.0,0.0
2,20,7,,,,,5.5,0.0,0.0,0.0,0.0
2,20,7,,,,,5.25,0.0,0.0,0.0,0.0
2,20,7,,,,,5.0,0.0,0.0,0.0,0.0
2,20,7,,,,,5.5,0.0,0.0,0.0,0.0
2,21,7,,,,,5.25,0.0,0.0,0.0,0.0
2,21,7,,,,,5.25,0.0,0.0,0.0,0.0
2,21,7,,,,,5.25,0.0,0.0,0.0,0.0
2,21,7,,,,,4.5,0.0,0.0,0.0,0.0
2,22,7,,,,,3.5,0.0,0.0,0.0,0.0
2,22,7,,,,,3.5,0.0,0.0,0.0,0.0
2,22,7,,,,,4.0,0.0,0.0,0.0,0.0
2,22,7,,,,,4.25,0.0,0.0,0.0,0.0
2,23,7,,,,,4.25,0.0,0.0,0.0,0.0
2,23,7,,,,,4.25,0.0,0.0,0.0,0.0
2,23,7,,,,,4.25,0.0,0.0,0.0,0.0
2,23,7,,,,,3.75,0.0,0.0,0.0,0.0
2,24,7,,,,,4.0,0.0,0.0,0.0,0.0
2,24,7,,,,,3.75,0.0,0.0,0.0,0.0
2,24,7,,,,,3.5,0.0,0.0,0.0,0.0
2,24,7,,,,,3.5,0.0,0.0,0.0,0.0
2,1,1,,,,,3.5,0.0,0.0,0.0,0.0
2,1,1,,,,,3.25,0.0,0.0,0.0,0.0
2,1,1,,,,,3.25,0.0,0.0,0.0,0.0
2,1,1,,,,,3.25,0.0,0.0,0.0,0.0
2,2,1,,,,,3.0,0.0,0.0,0.0,0.0
2,2,1,,,,,3.25,0.0,0.0,0.0,0.0
2,2,1,,,,,4.0,0.0,0.0,0.0,0.0
2,2,1,,,,,3.5,0.0,0.0,0.0,0.0
2,3,1,,,,,3.75,0.0,0.0,0.0,0.0
2,3,1,,,,,3.25,0.0,0.0,0.0,0.0
2,3,1,,,,,3.5,0.0,0.0,0.0,0.0
2,3,1,,,,,3.75,0.0,0.0,0.0,0.0
2,4,1,,,,,4.25,0.0,0.0,0.0,0.0
2,4,1,,,,,4.5,0.0,0.0,0.0,0.0
2,4,1,,,,,4.0,0.0,0.0,0.0,0.0
2,4,1,,,,,4.25,0.0,0.0,0.0,0.0
2,5,1,,,,,3.75,0.0,0.0,0.0,0.0
2,5,1,,,,,3.0,0.0,0.0,0.0,0.0
2,5,1,,,,,2.5,0.0,0.0,0.0,0.0
2,5,1,,,,,2.5,0.0,0.0,0.0,0.0
2,6,1,,,,,2.5,0.0,0.0,0.0,0.0
2,6,1,,,,,2.75,0.0,0.0,0.0,0.0
2,6,1,,,,,2.5,0.0,0.0,0.0,0.0
2,6,1,,,,,2.75,0.0,0.0,0.0,0.0
2,7,1,,,,,3.0,0.0,0.0,0.0,0.0
2,7,1,,,,,3.75,0.0,0.0,0.0,0.0
2,7,1,,,,,3.5,0.0,0.0,0.0,0.0
2,7,1,,,,,3.75,0.0,0.0,0.0,0.0
2,8,1,,,,,4.5,0.0,0.0,0.0,0.0
2,8,1,,,,,5.25,0.0,0.0,0.0,0.0
2,8,1,,,,,5.01,0.0,0.0,0.0,0.005
2,8,1,,,,,6.3175,0.0,0.0,0.0,0.03375
2,9,1,,,,,5.4575,0.0,0.0,0.0,0.21945688479405584
2,9,1,,,,,6.265,0.0,0.0,0.0,0.2802702384116858
2,9,1,,,,,5.4275,0.0,0.0,0.0,0.45213406385281385
2,9,1,,,,,5.315,0.0,0.0,0.0,0.5975573007645376
2,10,1,,,,,6.395,0.0,0.0,0.0,0.5486825703455315
2,10,1,,,,,6.4125,0.0,0.0,0.0,0.7762369696748797
2,10,1,,,,,6.255,0.0,0.0,0.0,1.2802593308062398
2,10,1,,,,,6.695,0.0,0.0,0.0,1.4418867546289549
2,11,1,,,,,6.57,0.0,0.0,0.0,1.0431225088842035
2,11,1,,,,,6.4775,0.0,0.0,0.0,1.167585990057887
2,11,1,,,,,7.3925,0.0,0.0,0.0,2.8784649534929634
2,11,1,,,,,8.809999999999999,0.0,0.0,0.0,3.208391959143838
2,12,1,,,,,8.5025,0.0,0.0,0.0,1.765926568623628
2,12,1,,,,,8.545,0.0,0.0,0.0,2.1912385168936916
2,12,1,,,,,8.075,0.0,0.0,0.0,2.8027469402128617
2,12,1,,,,,7.852499999999999,0.0,0.0,0.0,4.392276848263652
2,13,1,,,,,7.1025,0.0,0.0,0.0,4.698417009364009
2,13,1,,,,,7.6175,0.0,0.0,0.0,3.3055501129528073
2,13,1,,,,,6.6175,0.0,0.0,0.0,3.7069526767600705
2,13,1,,,,,5.91,0.0,0.0,0.0,3.138968048972794
2,14,1,,,,,5.995,0.0,0.0,0.0,2.789360277057174
2,14,1,,,,,8.375,0.0,0.0,0.0,2.4940631947936103
2,14,1,,,,,7.904999999999999,0.0,0.0,0.0,2.3184811458801398
2,14,1,,,,,5.452500000000001,0.0,0.0,0.0,1.9573407952740256
2,15,1,,,,,4.6525,0.0,0.0,0.0,1.88114550214123
2,15,1,,,,,4.7925,0.0,0.0,0.0,1.599267299947331
2,15,1,,,,,5.4325,0.0,0.0,0.0,1.513137849276973
2,15,1,,,,,6.21,0.0,0.0,0.0,1.7304189634681033
2,16,1,,,,,9.905,0.0,0.0,0.0,2.236834007852619
2,16,1,,,,,7.577500000000001,0.0,0.0,0.0,2.177159434493384
2,16,1,,,,,6.41,0.0,0.0,0.0,1.855686732848472
2,16,1,,,,,6.234999999999999,0.0,0.0,0.0,2.2984335674492486
2,17,1,,,,,6.3625,0.0,0.0,0.0,2.1143655899859946
2,17,1,,,,,6.4275,0.0,0.0,0.0,1.7623085443806712
2,17,1,,,,,6.8075,0.0,0.0,0.0,1.2605260885753824
2,17,1,,,,,6.84,0.0,0.0,0.0,0.8821659303673623
2,18,1,,,,,8.57,0.0,0.0,0.0,0.7821939145578372
2,18,1,,,,,8.3775,0.0,0.0,0.0,0.5985691236402961
2,18,1,,,,,7.895,0.0,0.0,0.0,0.37678853201261675
2,18,1,,,,,6.48,0.0,0.0,0.0,0.21939585408329584
2,19,1,,,,,5.835,0.0,0.0,0.0,0.0425
2,19,1,,,,,6.01,0.0,0.0,0.0,0.005
2,19,1,,,,,6.5,0.0,0.0,0.0,0.0
2,19,1,,,,,6.75,0.0,0.0,0.0,0.0
2,20,1,,,,,6.5,0.0,0.0,0.0,0.0
2,20,1,,,,,6.75,0.0,0.0,0.0,0.0
2,20,1,,,,,6.5,0.0,0.0,0.0,0.0
2,20,1,,,,,6.25,0.0,0.0,0.0,0.0
2,21,1,,,,,5.5,0.0,0.0,0.0,0.0
2,21,1,,,,,5.5,0.0,0.0,0.0,0.0
2,21,1,,,,,5.25,0.0,0.0,0.0,0.0
2,21,1,,,,,4.75,0.0,0.0,0.0,0.0
2,22,1,,,,,5.0,0.0,0.0,0.0,0.0
2,22,1,,,,,4.25,0.0,0.0,0.0,0.0
2,22,1,,,,,4.25,0.0,0.0,0.0,0.0
2,22,1,,,,,4.25,0.0,0.0,0.0,0.0
2,23,1,,,,,4.25,0.0,0.0,0.0,0.0
2,23,1,,,,,4.5,0.0,0.0,0.0,0.0
2,23,1,,,,,4.5,0.0,0.0,0.0,0.0
2,23,1,,,,,4.0,0.0,0.0,0.0,0.0
2,24,1,,,,,4.25,0.0,0.0,0.0,0.0
2,24,1,,,,,4.0,0.0,0.0,0.0,0.0
2,24,1,,,,,4.0,0.0,0.0,0.0,0.0
2,24,1,,,,,3.25,0.0,0.0,0.0,0.0
2,1,2,,,,,2.75,0.0,0.0,0.0,0.0
2,1,2,,,,,2.75,0.0,0.0,0.0,0.0
2,1,2,,,,,2.5,0.0,0.0,0.0,0.0
2,1,2,,,,,2.5,0.0,0.0,0.0,0.0
2,2,2,,,,,2.75,0.0,0.0,0.0,0.0
2,2,2,,,,,2.5,0.0,0.0,0.0,0.0
2,2,2,,,,,2.75,0.0,0.0,0.0,0.0
2,2,2,,,,,2.75,0.0,0.0,0.0,0.0
2,3,2,,,,,2.75,0.0,0.0,0.0,0.0
2,3,2,,,,,2.75,0.0,0.0,0.0,0.0
2,3,2,,,,,3.5,0.0,0.0,0.0,0.0
2,3,2,,,,,3.25,0.0,0.0,0.0,0.0
2,4,2,,,,,3.5,0.0,0.0,0.0,0.0
2,4,2,,,,,3.75,0.0,0.0,0.0,0.0
2,4,2,,,,,3.5,0.0,0.0,0.0,0.0
2,4,2,,,,,3.5,0.0,0.0,0.0,0.0
2,5,2,,,,,3.25,0.0,0.0,0.0,0.0
2,5,2,,,,,2.75,0.0,0.0,0.0,0.0
2,5,2,,,,,2.5,0.0,0.0,0.0,0.0
2,5,2,,,,,2.5,0.0,0.0,0.0,0.0
2,6,2,,,,,2.25,0.0,0.0,0.0,0.0
2,6,2,,,,,3.0,0.0,0.0,0.0,0.0
2,6,2,,,,,2.5,0.0,0.0,0.0,0.0
2,6,2,,,,,2.75,0.0,0.0,0.0,0.0
2,7,2,,,,,3.0,0.0,0.0,0.0,0.0
2,7,2,,,,,3.5,0.0,0.0,0.0,0.0
2,7,2,,,,,4.0,0.0,0.0,0.0,0.0
2,7,2,,,,,4.0,0.0,0.0,0.0,0.0
2,8,2,,,,,5.0,0.0,0.0,0.0,0.0
2,8,2,,,,,7.25,0.0,0.0,0.0,0.0
2,8,2,,,,,5.75,0.0,0.0,0.0,0.0
2,8,2,,,,,5.75,0.0,0.0,0.0,0.0
2,9,2,,,,,4.5375,0.0,0.0,0.0,0.039725437447115396
2,9,2,,,,,5.91,0.0,0.0,0.0,0.16949519977435903
2,9,2,,,,,5.645,0.0,0.0,0.0,0.4184412744429489
2,9,2,,,,,6.06,0.0,0.0,0.0,0.3283969495628206
2,10,2,,,,,10.04,0.0,0.0,0.0,0.45096043657725216
2,10,2,,,,,7.314999999999999,0.0,0.0,0.0,0.8893941943606917
2,10,2,,,,,5.61,0.0,0.0,0.0,0.9269742307421295
2,10,2,,,,,5.525,0.0,0.0,0.0,0.8559897175771914
2,11,2,,,,,6.41,0.0,0.0,0.0,0.6975375017282656
2,11,2,,,,,8.105,0.0,0.0,0.0,0.6553786417337001
2,11,2,,,,,7.7475,0.0,0.0,0.0,0.9562395971494629
2,11,2,,,,,6.95,0.0,0.0,0.0,1.4947232179891405
2,12,2,,,,,8.3375,0.0,0.0,0.0,1.245468192355454
2,12,2,,,,,7.345,0.0,0.0,0.0,1.0552155708460382
2,12,2,,,,,6.8725000000000005,0.0,0.0,0.0,1.0767906103986526
2,12,2,,,,,6.9625,0.0,0.0,0.0,1.3435365539582458
2,13,2,,,,,7.029999999999999,0.0,0.0,0.0,1.8199870060835153
2,13,2,,,,,10.065,0.0,0.0,0.0,1.2492454668950443
2,13,2,,,,,7.205,0.0,0.0,0.0,0.961879097513437
2,13,2,,,,,6.654999999999999,0.0,0.0,0.0,1.9197669954521293
2,14,2,,,,,7.1875,0.0,0.0,0.0,2.3385928118654236
2,14,2,,,,,7.8325,0.0,0.0,0.0,1.8569422072088853
2,14,2,,,,,7.5175,0.0,0.0,0.0,1.4071362706288122
2,14,2,,,,,6.1575,0.0,0.0,0.0,1.3195634334185324
2,15,2,,,,,5.62,0.0,0.0,0.0,1.0764299458671365
2,15,2,,,,,5.49,0.0,0.0,0.0,1.3671446027801588
2,15,2,,,,,6.45,0.0,0.0,0.0,1.7285736356990515
2,15,2,,,,,9.26,0.0,0.0,0.0,0.9900012640821839
2,16,2,,,,,7.435,0.0,0.0,0.0,0.912926592808134
2,16,2,,,,,5.82,0.0,0.0,0.0,0.8243303411854036
2,16,2,,,,,6.285,0.0,0.0,0.0,0.7973662646045727
2,16,2,,,,,6.225,0.0,0.0,0.0,0.5585415863172127
2,17,2,,,,,7.04,0.0,0.0,0.0,0.4378655572981
2,17,2,,,,,6.5975,0.0,0.0,0.0,0.4844901305289162
2,17,2,,,,,7.075,0.0,0.0,0.0,0.466245732308162
2,17,2,,,,,8.3475,0.0,0.0,0.0,0.4844901305289162
2,18,2,,,,,8.85,0.0,0.0,0.0,0.5739736413176709
2,18,2,,,,,8.3375,0.0,0.0,0.0,0.5620158571235528
2,18,2,,,,,7.8475,0.0,0.0,0.0,0.33242640059648443
2,18,2,,,,,7.415,0.0,0.0,0.0,0.1578427513623595
2,19,2,,,,,7.3225,0.0,0.0,0.0,0.03625
2,19,2,,,,,7.515,0.0,0.0,0.0,0.0075
2,19,2,,,,,8.5,0.0,0.0,0.0,0.0
2,19,2,,,,,8.0,0.0,0.0,0.0,0.0
2,20,2,,,,,7.0,0.0,0.0,0.0,0.0
2,20,2,,,,,7.25,0.0,0.0,0.0,0.0
2,20,2,,,,,6.5,0.0,0.0,0.0,0.0
2,20,2,,,,,6.5,0.0,0.0,0.0,0.0
2,21,2,,,,,6.25,0.0,0.0,0.0,0.0
2,21,2,,,,,6.5,0.0,0.0,0.0,0.0
2,21,2,,,,,6.25,0.0,0.0,0.0,0.0
2,21,2,,,,,4.75,0.0,0.0,0.0,0.0
2,22,2,,,,,3.75,0.0,0.0,0.0,0.0
2,22,2,,,,,3.25,0.0,0.0,0.0,0.0
2,22,2,,,,,4.25,0.0,0.0,0.0,0.0
2,22,2,,,,,5.0,0.0,0.0,0.0,0.0
2,23,2,,,,,5.75,0.0,0.0,0.0,0.0
2,23,2,,,,,5.5,0.0,0.0,0.0,0.0
2,23,2,,,,,5.25,0.0,0.0,0.0,0.0
2,23,2,,,,,5.5,0.0,0.0,0.0,0.0
2,24,2,,,,,5.25,0.0,0.0,0.0,0.0
2,24,2,,,,,5.0,0.0,0.0,0.0,0.0
2,24,2,,,,,4.5,0.0,0.0,0.0,0.0
2,24,2,,,,,4.0,0.0,0.0,0.0,0.0
2,1,3,,,,,3.5,0.0,0.0,0.0,0.0
2,1,3,,,,,3.25,0.0,0.0,0.0,0.0
2,1,3,,,,,3.25,0.0,0.0,0.0,0.0
2,1,3,,,,,3.5,0.0,0.0,0.0,0.0
2,2,3,,,,,4.0,0.0,0.0,0.0,0.0
2,2,3,,,,,4.25,0.0,0.0,0.0,0.0
2,2,3,,,,,4.5,0.0,0.0,0.0,0.0
2,2,3,,,,,5.0,0.0,0.0,0.0,0.0
2,3,3,,,,,5.0,0.0,0.0,0.0,0.0
2,3,3,,,,,5.0,0.0,0.0,0.0,0.0
2,3,3,,,,,5.25,0.0,0.0,0.0,0.0
2,3,3,,,,,5.0,0.0,0.0,0.0,0.0
2,4,3,,,,,4.75,0.0,0.0,0.0,0.0
2,4,3,,,,,5.25,0.0,0.0,0.0,0.0
2,4,3,,,,,4.5,0.0,0.0,0.0,0.0
2,4,3,,,,,5.0,0.0,0.0,0.0,0.0
2,5,3,,,,,5.0,0.0,0.0,0.0,0.0
2,5,3,,,,,4.25,0.0,0.0,0.0,0.0
2,5,3,,,,,3.5,0.0,0.0,0.0,0.0
2,5,3,,,,,3.5,0.0,0.0,0.0,0.0
2,6,3,,,,,3.5,0.0,0.0,0.0,0.0
2,6,3,,,,,4.0,0.0,0.0,0.0,0.0
2,6,3,,,,,3.75,0.0,0.0,0.0,0.0
2,6,3,,,,,4.0,0.0,0.0,0.0,0.0
2,7,3,,,,,4.25,0.0,0.0,0.0,0.0
2,7,3,,,,,3.5,0.0,0.0,0.0,0.0
2,7,3,,,,,3.75,0.0,0.0,0.0,0.0
2,7,3,,,,,4.0,0.0,0.0,0.0,0.0
2,8,3,,,,,5.5,0.0,0.0,0.0,0.0
2,8,3,,,,,8.5,0.0,0.0,0.0,0.0
2,8,3,,,,,7.0,0.0,0.0,0.0,0.0
2,8,3,,,,,7.0375,0.0,0.0,0.0,0.01875
2,9,3,,,,,6.36,0.0,0.0,0.0,0.11619142367129087
2,9,3,,,,,6.875,0.0,0.0,0.0,0.132035708717376
2,9,3,,,,,6.32,0.0,0.0,0.0,0.07393999688173056
2,9,3,,,,,6.815,0.0,0.0,0.0,0.0686585685330355
2,10,3,,,,,7.8825,0.0,0.0,0.0,0.11086372368055256
2,10,3,,,,,7.9575,0.0,0.0,0.0,0.17361677482048798
2,10,3,,,,,6.28,0.0,0.0,0.0,0.23427805758909226
2,10,3,,,,,7.18,0.0,0.0,0.0,0.3597841598689631
2,11,3,,,,,7.35,0.0,0.0,0.0,0.4597148257657315
2,11,3,,,,,7.95,0.0,0.0,0.0,0.5363339633933534
2,11,3,,,,,7.69,0.0,0.0,0.0,0.33712420556153644
2,11,3,,,,,8.01,0.0,0.0,0.0,0.39075760190087183
2,12,3,,,,,10.085,0.0,0.0,0.0,0.8573960651590161
2,12,3,,,,,9.7675,0.0,0.0,0.0,1.1991691510403752
2,12,3,,,,,7.5675,0.0,0.0,0.0,2.819134066778609
2,12,3,,,,,7.1975,0.0,0.0,0.0,2.5267501551575613
2,13,3,,,,,8.9075,0.0,0.0,0.0,2.1276805939287526
2,13,3,,,,,9.6725,0.0,0.0,0.0,4.1412710713439225
2,13,3,,,,,8.045,0.0,0.0,0.0,3.638874242485863
2,13,3,,,,,7.525,0.0,0.0,0.0,1.8214387022343979
2,14,3,,,,,5.9175,0.0,0.0,0.0,1.5415513356974782
2,14,3,,,,,7.25,0.0,0.0,0.0,1.8088607589670542
2,14,3,,,,,6.895,0.0,0.0,0.0,3.3323234870748615
2,14,3,,,,,7.967500000000001,0.0,0.0,0.0,3.3906090004193556
2,15,3,,,,,7.08,0.0,0.0,0.0,3.2232147142975998
2,15,3,,,,,7.805,0.0,0.0,0.0,3.5984664273592073
2,15,3,,,,,6.89,0.0,0.0,0.0,3.8631176355184462
2,15,3,,,,,7.7325,0.0,0.0,0.0,3.1461893626691646
2,16,3,,,,,7.715,0.0,0.0,0.0,3.4390591115126155
2,16,3,,,,,7.2575,0.0,0.0,0.0,2.7015677118993278
2,16,3,,,,,8.0475,0.0,0.0,0.0,2.73237675209205
2,16,3,,,,,7.58,0.0,0.0,0.0,2.564852596044123
2,17,3,,,,,10.0,0.0,0.0,0.0,2.4374023279086288
2,17,3,,,,,6.5975,0.0,0.0,0.0,1.70415046092945
2,17,3,,,,,6.5525,0.0,0.0,0.0,1.6675894260108204
2,17,3,,,,,7.875,0.0,0.0,0.0,1.7264933156019457
2,18,3,,,,,9.795,0.0,0.0,0.0,1.239324154895655
2,18,3,,,,,9.8275,0.0,0.0,0.0,0.7919233499429765
2,18,3,,,,,9.03,0.0,0.0,0.0,0.5072137467912721
2,18,3,,,,,9.99,0.0,0.0,0.0,0.2296816966601986
2,19,3,,,,,10.095,0.0,0.0,0.0,0.0475
2,19,3,,,,,9.7625,0.0,0.0,0.0,0.00625
2,19,3,,,,,11.0,0.0,0.0,0.0,0.0
2,19,3,,,,,11.25,0.0,0.0,0.0,0.0
2,20,3,,,,,9.0,0.0,0.0,0.0,0.0
2,20,3,,,,,6.5,0.0,0.0,0.0,0.0
2,20,3,,,,,6.25,0.0,0.0,0.0,0.0
2,20,3,,,,,6.25,0.0,0.0,0.0,0.0
2,21,3,,,,,5.75,0.0,0.0,0.0,0.0
2,21,3,,,,,6.25,0.0,0.0,0.0,0.0
2,21,3,,,,,6.0,0.0,0.0,0.0,0.0
2,21,3,,,,,5.25,0.0,0.0,0.0,0.0
2,22,3,,,,,4.5,0.0,0.0,0.0,0.0
2,22,3,,,,,4.25,0.0,0.0,0.0,0.0
2,22,3,,,,,4.5,0.0,0.0,0.0,0.0
2,22,3,,,,,4.25,0.0,0.0,0.0,0.0
2,23,3,,,,,4.0,0.0,0.0,0.0,0.0
2,23,3,,,,,4.25,0.0,0.0,0.0,0.0
2,23,3,,,,,4.5,0.0,0.0,0.0,0.0
2,23,3,,,,,4.75,0.0,0.0,0.0,0.0
2,24,3,,,,,5.0,0.0,0.0,0.0,0.0
2,24,3,,,,,4.75,0.0,0.0,0.0,0.0
2,24,3,,,,,4.5,0.0,0.0,0.0,0.0
2,24,3,,,,,4.25,0.0,0.0,0.0,0.0
2,1,4,,,,,4.25,0.0,0.0,0.0,0.0
2,1,4,,,,,3.25,0.0,0.0,0.0,0.0
2,1,4,,,,,3.25,0.0,0.0,0.0,0.0
2,1,4,,,,,3.25,0.0,0.0,0.0,0.0
2,2,4,,,,,3.5,0.0,0.0,0.0,0.0
2,2,4,,,,,3.25,0.0,0.0,0.0,0.0
2,2,4,,,,,4.0,0.0,0.0,0.0,0.0
2,2,4,,,,,4.0,0.0,0.0,0.0,0.0
2,3,4,,,,,4.25,0.0,0.0,0.0,0.0
2,3,4,,,,,4.0,0.0,0.0,0.0,0.0
2,3,4,,,,,4.5,0.0,0.0,0.0,0.0
2,3,4,,,,,3.75,0.0,0.0,0.0,0.0
2,4,4,,,,,4.25,0.0,0.0,0.0,0.0
2,4,4,,,,,4.25,0.0,0.0,0.0,0.0
2,4,4,,,,,4.25,0.0,0.0,0.0,0.0
2,4,4,,,,,4.75,0.0,0.0,0.0,0.0
2,5,4,,,,,4.75,0.0,0.0,0.0,0.0
2,5,4,,,,,4.0,0.0,0.0,0.0,0.0
2,5,4,,,,,3.25,0.0,0.0,0.0,0.0
2,5,4,,,,,3.25,0.0,0.0,0.0,0.0
2,6,4,,,,,3.25,0.0,0.0,0.0,0.0
2,6,4,,,,,3.5,0.0,0.0,0.0,0.0
2,6,4,,,,,3.25,0.0,0.0,0.0,0.0
2,6,4,,,,,3.25,0.0,0.0,0.0,0.0
2,7,4,,,,,3.75,0.0,0.0,0.0,0.0
2,7,4,,,,,4.25,0.0,0.0,0.0,0.0
2,7,4,,,,,4.75,0.0,0.0,0.0,0.0
2,7,4,,,,,4.75,0.0,0.0,0.0,0.0
2,8,4,,,,,5.75,0.0,0.0,0.0,0.0
2,8,4,,,,,8.25,0.0,0.0,0.0,0.0
2,8,4,,,,,7.0,0.0,0.0,0.0,0.0
2,8,4,,,,,5.5625,0.0,0.0,0.0,0.03125
2,9,4,,,,,5.3925,0.0,0.0,0.0,0.15010138385508834
2,9,4,,,,,6.16,0.0,0.0,0.0,0.43187064828481564
2,9,4,,,,,5.79,0.0,0.0,0.0,1.095476766380996
2,9,4,,,,,7.125,0.0,0.0,0.0,1.4483466863210281
2,10,4,,,,,11.2,0.0,0.0,0.0,0.37858857264787205
2,10,4,,,,,8.7325,0.0,0.0,0.0,0.4059310806724406
2,10,4,,,,,9.245,0.0,0.0,0.0,1.8887363235432726
2,10,4,,,,,7.29,0.0,0.0,0.0,2.3472491504168067
2,11,4,,,,,8.065,0.0,0.0,0.0,1.9803415030091858
2,11,4,,,,,8.515,0.0,0.0,0.0,2.327769836870447
2,11,4,,,,,6.995,0.0,0.0,0.0,3.470423023791926
2,11,4,,,,,8.04,0.0,0.0,0.0,3.698181598212086
2,12,4,,,,,7.035,0.0,0.0,0.0,3.1708786825392967
2,12,4,,,,,6.04,0.0,0.0,0.0,2.9783470153219165
2,12,4,,,,,6.485,0.0,0.0,0.0,3.917430045218933
2,12,4,,,,,8.535,0.0,0.0,0.0,4.546104876949153
2,13,4,,,,,7.7675,0.0,0.0,0.0,4.61439176551569
2,13,4,,,,,8.157499999999999,0.0,0.0,0.0,4.726401275211779
2,13,4,,,,,7.93,0.0,0.0,0.0,4.7444028035557935
2,13,4,,,,,8.11,0.0,0.0,0.0,4.688398048707749
2,14,4,,,,,8.3975,0.0,0.0,0.0,4.5110122407010556
2,14,4,,,,,9.1325,0.0,0.0,0.0,4.49903080048671
2,14,4,,,,,8.5225,0.0,0.0,0.0,4.2114762353424195
2,14,4,,,,,7.36,0.0,0.0,0.0,4.281367969926102
2,15,4,,,,,6.74,0.0,0.0,0.0,3.3416869003892335
2,15,4,,,,,6.765,0.0,0.0,0.0,3.5584236686927797
2,15,4,,,,,7.890000000000001,0.0,0.0,0.0,3.459906955827531
2,15,4,,,,,8.39,0.0,0.0,0.0,3.2628735300970337
2,16,4,,,,,8.2,0.0,0.0,0.0,2.667714154641755
2,16,4,,,,,8.86,0.0,0.0,0.0,2.018183751772458
2,16,4,,,,,8.54,0.0,0.0,0.0,1.5774309783968639
2,16,4,,,,,11.6,0.0,0.0,0.0,1.6238260071732422
2,17,4,,,,,9.2525,0.0,0.0,0.0,1.6331041548869025
2,17,4,,,,,9.775,0.0,0.0,0.0,1.4475704743691646
2,17,4,,,,,6.55,0.0,0.0,0.0,1.2640756255054677
2,17,4,,,,,7.39,0.0,0.0,0.0,1.5413567304550542
2,18,4,,,,,8.2875,0.0,0.0,0.0,1.2361418680213898
2,18,4,,,,,9.12,0.0,0.0,0.0,1.075323411405015
2,18,4,,,,,8.445,0.0,0.0,0.0,0.42724903399574254
2,18,4,,,,,7.9875,0.0,0.0,0.0,0.22802616982918839
2,19,4,,,,,6.645,0.0,0.0,0.0,0.0725
2,19,4,,,,,6.5275,0.0,0.0,0.0,0.01375
2,19,4,,,,,6.5,0.0,0.0,0.0,0.0
2,19,4,,,,,7.5,0.0,0.0,0.0,0.0
2,20,4,,,,,7.25,0.0,0.0,0.0,0.0
2,20,4,,,,,6.25,0.0,0.0,0.0,0.0
2,20,4,,,,,5.5,0.0,0.0,0.0,0.0
2,20,4,,,,,5.75,0.0,0.0,0.0,0.0
2,21,4,,,,,6.0,0.0,0.0,0.0,0.0
2,21,4,,,,,5.5,0.0,0.0,0.0,0.0
2,21,4,,,,,4.75,0.0,0.0,0.0,0.0
2,21,4,,,,,5.75,0.0,0.0,0.0,0.0
2,22,4,,,,,5.0,0.0,0.0,0.0,0.0
2,22,4,,,,,4.75,0.0,0.0,0.0,0.0
2,22,4,,,,,5.0,0.0,0.0,0.0,0.0
2,22,4,,,,,4.5,0.0,0.0,0.0,0.0
2,23,4,,,,,4.25,0.0,0.0,0.0,0.0
2,23,4,,,,,4.25,0.0,0.0,0.0,0.0
2,23,4,,,,,4.5,0.0,0.0,0.0,0.0
2,23,4,,,,,4.5,0.0,0.0,0.0,0.0
2,24,4,,,,,5.0,0.0,0.0,0.0,0.0
2,24,4,,,,,5.0,0.0,0.0,0.0,0.0
2,24,4,,,,,4.5,0.0,0.0,0.0,0.0
2,24,4,,,,,3.5,0.0,0.0,0.0,0.0
2,1,5,,,,,3.0,0.0,0.0,0.0,0.0
2,1,5,,,,,2.75,0.0,0.0,0.0,0.0
2,1,5,,,,,2.75,0.0,0.0,0.0,0.0
2,1,5,,,,,2.75,0.0,0.0,0.0,0.0
2,2,5,,,,,3.75,0.0,0.0,0.0,0.0
2,2,5,,,,,3.75,0.0,0.0,0.0,0.0
2,2,5,,,,,3.75,0.0,0.0,0.0,0.0
2,2,5,,,,,3.5,0.0,0.0,0.0,0.0
2,3,5,,,,,3.25,0.0,0.0,0.0,0.0
2,3,5,,,,,3.0,0.0,0.0,0.0,0.0
2,3,5,,,,,4.0,0.0,0.0,0.0,0.0
2,3,5,,,,,4.0,0.0,0.0,0.0,0.0
2,4,5,,,,,5.0,0.0,0.0,0.0,0.0
2,4,5,,,,,5.25,0.0,0.0,0.0,0.0
2,4,5,,,,,4.75,0.0,0.0,0.0,0.0
2,4,5,,,,,4.5,0.0,0.0,0.0,0.0
2,5,5,,,,,3.75,0.0,0.0,0.0,0.0
2,5,5,,,,,3.0,0.0,0.0,0.0,0.0
2,5,5,,,,,2.5,0.0,0.0,0.0,0.0
2,5,5,,,,,2.25,0.0,0.0,0.0,0.0
2,6,5,,,,,3.25,0.0,0.0,0.0,0.0
2,6,5,,,,,3.75,0.0,0.0,0.0,0.0
2,6,5,,,,,3.5,0.0,0.0,0.0,0.0
2,6,5,,,,,3.75,0.0,0.0,0.0,0.0
2,7,5,,,,,3.5,0.0,0.0,0.0,0.0
2,7,5,,,,,3.5,0.0,0.0,0.0,0.0
2,7,5,,,,,3.75,0.0,0.0,0.0,0.0
2,7,5,,,,,4.0,0.0,0.0,0.0,0.0
2,8,5,,,,,6.25,0.0,0.0,0.0,0.0
2,8,5,,,,,9.0,0.0,0.0,0.0,0.0
2,8,5,,,,,7.75,0.0,0.0,0.0,0.0
2,8,5,,,,,6.76,0.0,0.0,0.0,0.005
2,9,5,,,,,6.545,0.0,0.0,0.0,0.047539825374035574
2,9,5,,,,,6.3825,0.0,0.0,0.0,0.13997837471243815
2,9,5,,,,,5.45,0.0,0.0,0.0,0.21128811277349158
2,9,5,,,,,6.205,0.0,0.0,0.0,0.21657031559282883
2,10,5,,,,,11.4325,0.0,0.0,0.0,0.3646091842699969
2,10,5,,,,,8.27,0.0,0.0,0.0,0.2276172942263565
2,10,5,,,,,8.57,0.0,0.0,0.0,0.2697686450090151
2,10,5,,,,,8.03,0.0,0.0,0.0,0.4468043182961813
2,11,5,,,,,8.46,0.0,0.0,0.0,0.5461704082611917
2,11,5,,,,,7.33,0.0,0.0,0.0,0.6384808997982945
2,11,5,,,,,6.7025,0.0,0.0,0.0,0.3480874785044919
2,11,5,,,,,6.8125,0.0,0.0,0.0,0.4327054290801695
2,12,5,,,,,7.26,0.0,0.0,0.0,0.4026304223723538
2,12,5,,,,,7.265,0.0,0.0,0.0,0.6039456335585308
2,12,5,,,,,7.265,0.0,0.0,0.0,0.40657777945443574
2,12,5,,,,,7.08,0.0,0.0,0.0,0.2605255674174054
2,13,5,,,,,8.7675,0.0,0.0,0.0,0.21403954216465382
2,13,5,,,,,7.635,0.0,0.0,0.0,0.10801995585879723
2,13,5,,,,,7.61,0.0,0.0,0.0,0.08801626032939032
2,13,5,,,,,6.8825,0.0,0.0,0.0,0.10601958630585656
2,14,5,,,,,5.635,0.0,0.0,0.0,0.10853654065610542
2,14,5,,,,,7.3525,0.0,0.0,0.0,0.08240737346111708
2,14,5,,,,,7.665,0.0,0.0,0.0,0.13265577191301775
2,14,5,,,,,7.6325,0.0,0.0,0.0,0.1065266047180294
2,15,5,,,,,7.06,0.0,0.0,0.0,0.0476919828816994
2,15,5,,,,,7.27,0.0,0.0,0.0,0.0158973276272331
2,15,5,,,,,7.33,0.0,0.0,0.0,0.06358931050893254
2,15,5,,,,,6.83,0.0,0.0,0.0,0.06358931050893254
2,16,5,,,,,6.21,0.0,0.0,0.0,0.16243353063073643
2,16,5,,,,,6.4675,0.0,0.0,0.0,0.3616079789041395
2,16,5,,,,,7.5375,0.0,0.0,0.0,0.4157524891143849
2,16,5,,,,,9.4025,0.0,0.0,0.0,0.8914506859615418
2,17,5,,,,,7.285,0.0,0.0,0.0,1.654337885367295
2,17,5,,,,,5.69,0.0,0.0,0.0,2.7965220273530687
2,17,5,,,,,5.3825,0.0,0.0,0.0,1.9368353866769432
2,17,5,,,,,5.68,0.0,0.0,0.0,1.3657433156840564
2,18,5,,,,,7.7875,0.0,0.0,0.0,1.7136745341316717
2,18,5,,,,,8.3725,0.0,0.0,0.0,1.0761396724826862
2,18,5,,,,,8.93,0.0,0.0,0.0,0.6519153472500905
2,18,5,,,,,8.34,0.0,0.0,0.0,0.32595767362504524
2,19,5,,,,,7.1925,0.0,0.0,0.0,0.09625
2,19,5,,,,,7.285,0.0,0.0,0.0,0.0175
2,19,5,,,,,7.5,0.0,0.0,0.0,0.0
2,19,5,,,,,8.25,0.0,0.0,0.0,0.0
2,20,5,,,,,7.25,0.0,0.0,0.0,0.0
2,20,5,,,,,6.25,0.0,0.0,0.0,0.0
2,20,5,,,,,5.75,0.0,0.0,0.0,0.0
2,20,5,,,,,6.5,0.0,0.0,0.0,0.0
2,21,5,,,,,6.5,0.0,0.0,0.0,0.0
2,21,5,,,,,6.0,0.0,0.0,0.0,0.0
2,21,5,,,,,6.0,0.0,0.0,0.0,0.0
2,21,5,,,,,5.5,0.0,0.0,0.0,0.0
2,22,5,,,,,4.5,0.0,0.0,0.0,0.0
2,22,5,,,,,4.25,0.0,0.0,0.0,0.0
2,22,5,,,,,5.0,0.0,0.0,0.0,0.0
2,22,5,,,,,5.25,0.0,0.0,0.0,0.0
2,23,5,,,,,5.0,0.0,0.0,0.0,0.0
2,23,5,,,,,4.5,0.0,0.0,0.0,0.0
2,23,5,,,,,4.5,0.0,0.0,0.0,0.0
2,23,5,,,,,4.25,0.0,0.0,0.0,0.0
2,24,5,,,,,4.0,0.0,0.0,0.0,0.0
2,24,5,,,,,4.0,0.0,0.0,0.0,0.0
2,24,5,,,,,4.25,0.0,0.0,0.0,0.0
2,24,5,,,,,4.5,0.0,0.0,0.0,0.0
2,1,6,,,,,4.5,0.0,0.0,0.0,0.0
2,1,6,,,,,4.5,0.0,0.0,0.0,0.0
2,1,6,,,,,4.5,0.0,0.0,0.0,0.0
2,1,6,,,,,4.5,0.0,0.0,0.0,0.0
2,2,6,,,,,4.5,0.0,0.0,0.0,0.0
2,2,6,,,,,3.5,0.0,0.0,0.0,0.0
2,2,6,,,,,3.75,0.0,0.0,0.0,0.0
2,2,6,,,,,4.0,0.0,0.0,0.0,0.0
2,3,6,,,,,4.25,0.0,0.0,0.0,0.0
2,3,6,,,,,4.25,0.0,0.0,0.0,0.0
2,3,6,,,,,5.5,0.0,0.0,0.0,0.0
2,3,6,,,,,5.75,0.0,0.0,0.0,0.0
2,4,6,,,,,5.75,0.0,0.0,0.0,0.0
2,4,6,,,,,5.75,0.0,0.0,0.0,0.0
2,4,6,,,,,5.5,0.0,0.0,0.0,0.0
2,4,6,,,,,5.25,0.0,0.0,0.0,0.0
2,5,6,,,,,4.0,0.0,0.0,0.0,0.0
2,5,6,,,,,3.0,0.0,0.0,0.0,0.0
2,5,6,,,,,2.75,0.0,0.0,0.0,0.0
2,5,6,,,,,2.25,0.0,0.0,0.0,0.0
2,6,6,,,,,3.0,0.0,0.0,0.0,0.0
2,6,6,,,,,3.75,0.0,0.0,0.0,0.0
2,6,6,,,,,3.5,0.0,0.0,0.0,0.0
2,6,6,,,,,4.0,0.0,0.0,0.0,0.0
2,7,6,,,,,4.25,0.0,0.0,0.0,0.0
2,7,6,,,,,4.25,0.0,0.0,0.0,0.0
2,7,6,,,,,4.5,0.0,0.0,0.0,0.0
2,7,6,,,,,4.75,0.0,0.0,0.0,0.0
2,8,6,,,,,5.75,0.0,0.0,0.0,0.0
2,8,6,,,,,6.25,0.0,0.0,0.0,0.0
2,8,6,,,,,6.0,0.0,0.0,0.0,0.0
2,8,6,,,,,6.3475,0.0,0.0,0.0,0.04875
2,9,6,,,,,5.5975,0.0,0.0,0.0,0.3662303457081938
2,9,6,,,,,6.2275,0.0,0.0,0.0,0.7667124503675137
2,9,6,,,,,5.7075,0.0,0.0,0.0,1.2725845825687598
2,9,6,,,,,5.785,0.0,0.0,0.0,2.1446870604782
2,10,6,,,,,5.3425,0.0,0.0,0.0,1.5556683626943304
2,10,6,,,,,4.1525,0.0,0.0,0.0,1.6063278480466563
2,10,6,,,,,3.54,0.0,0.0,0.0,0.8780977461069762
2,10,6,,,,,3.9775,0.0,0.0,0.0,1.2474898268010168
2,11,6,,,,,6.38,0.0,0.0,0.0,2.428246280106531
2,11,6,,,,,4.6,0.0,0.0,0.0,2.40497235409912
2,11,6,,,,,4.715,0.0,0.0,0.0,2.882087837251042
2,11,6,,,,,5.0625,0.0,0.0,0.0,4.315373780540759
2,12,6,,,,,5.04,0.0,0.0,0.0,3.593223003484729
2,12,6,,,,,5.03,0.0,0.0,0.0,4.574631929546637
2,12,6,,,,,5.0275,0.0,0.0,0.0,4.572653282518287
2,12,6,,,,,5.15,0.0,0.0,0.0,4.4717422840724055
2,13,6,,,,,5.9275,0.0,0.0,0.0,3.7846599981000715
2,13,6,,,,,5.075,0.0,0.0,0.0,4.1062852999161645
2,13,6,,,,,4.4675,0.0,0.0,0.0,4.423865000451553
2,13,6,,,,,4.46,0.0,0.0,0.0,4.620076662565774
2,14,6,,,,,4.8775,0.0,0.0,0.0,4.93955994978651
2,14,6,,,,,5.33,0.0,0.0,0.0,4.901268787385064
2,14,6,,,,,5.26,0.0,0.0,0.0,4.844839705951355
2,14,6,,,,,4.87,0.0,0.0,0.0,4.731981543083935
2,15,6,,,,,4.7525,0.0,0.0,0.0,4.173875177293695
2,15,6,,,,,4.935,0.0,0.0,0.0,4.51755933039784
2,15,6,,,,,4.1875,0.0,0.0,0.0,4.3208845838237915
2,15,6,,,,,3.64,0.0,0.0,0.0,4.0844775652145815
2,16,6,,,,,4.65,0.0,0.0,0.0,3.7996461182888623
2,16,6,,,,,3.6525,0.0,0.0,0.0,3.6077252174161085
2,16,6,,,,,2.835,0.0,0.0,0.0,3.3615236577106566
2,16,6,,,,,3.9575,0.0,0.0,0.0,3.0687958190057496
2,17,6,,,,,5.09,0.0,0.0,0.0,2.9283399141700484
2,17,6,,,,,5.470000000000001,0.0,0.0,0.0,2.62653329348957
2,17,6,,,,,4.5600000000000005,0.0,0.0,0.0,2.2920989300328234
2,17,6,,,,,4.8675,0.0,0.0,0.0,1.9311545255703595
2,18,6,,,,,7.82,0.0,0.0,0.0,1.746936653380934
2,18,6,,,,,7.235,0.0,0.0,0.0,1.1854213005084913
2,18,6,,,,,6.76,0.0,0.0,0.0,0.7294900310821484
2,18,6,,,,,6.385,0.0,0.0,0.0,0.3695442920613514
2,19,6,,,,,6.1475,0.0,0.0,0.0,0.07375
2,19,6,,,,,6.5475,0.0,0.0,0.0,0.02375
2,19,6,,,,,7.0025,0.0,0.0,0.0,0.00125
2,19,6,,,,,7.25,0.0,0.0,0.0,0.0
2,20,6,,,,,6.0,0.0,0.0,0.0,0.0
2,20,6,,,,,5.5,0.0,0.0,0.0,0.0
2,20,6,,,,,5.25,0.0,0.0,0.0,0.0
2,20,6,,,,,6.0,0.0,0.0,0.0,0.0
2,21,6,,,,,5.25,0.0,0.0,0.0,0.0
2,21,6,,,,,5.75,0.0,0.0,0.0,0.0
2,21,6,,,,,5.75,0.0,0.0,0.0,0.0
2,21,6,,,,,5.25,0.0,0.0,0.0,0.0
2,22,6,,,,,3.75,0.0,0.0,0.0,0.0
2,22,6,,,,,3.25,0.0,0.0,0.0,0.0
2,22,6,,,,,4.0,0.0,0.0,0.0,0.0
2,22,6,,,,,4.25,0.0,0.0,0.0,0.0
2,23,6,,,,,4.75,0.0,0.0,0.0,0.0
2,23,6,,,,,5.25,0.0,0.0,0.0,0.0
2,23,6,,,,,5.5,0.0,0.0,0.0,0.0
2,23,6,,,,,5.0,0.0,0.0,0.0,0.0
2,24,6,,,,,4.25,0.0,0.0,0.0,0.0
2,24,6,,,,,4.25,0.0,0.0,0.0,0.0
2,24,6,,,,,4.0,0.0,0.0,0.0,0.0
2,24,6,,,,,3.5,0.0,0.0,0.0,0.0
2,1,7,,,,,4.25,0.0,0.0,0.0,0.0
2,1,7,,,,,4.0,0.0,0.0,0.0,0.0
2,1,7,,,,,4.0,0.0,0.0,0.0,0.0
2,1,7,,,,,3.25,0.0,0.0,0.0,0.0
2,2,7,,,,,3.0,0.0,0.0,0.0,0.0
2,2,7,,,,,2.75,0.0,0.0,0.0,0.0
2,2,7,,,,,3.25,0.0,0.0,0.0,0.0
2,2,7,,,,,3.75,0.0,0.0,0.0,0.0
2,3,7,,,,,4.25,0.0,0.0,0.0,0.0
2,3,7,,,,,4.0,0.0,0.0,0.0,0.0
2,3,7,,,,,3.75,0.0,0.0,0.0,0.0
2,3,7,,,,,4.0,0.0,0.0,0.0,0.0
2,4,7,,,,,4.0,0.0,0.0,0.0,0.0
2,4,7,,,,,4.25,0.0,0.0,0.0,0.0
2,4,7,,,,,4.25,0.0,0.0,0.0,0.0
2,4,7,,,,,5.0,0.0,0.0,0.0,0.0
2,5,7,,,,,4.75,0.0,0.0,0.0,0.0
2,5,7,,,,,3.75,0.0,0.0,0.0,0.0
2,5,7,,,,,2.75,0.0,0.0,0.0,0.0
2,5,7,,,,,3.0,0.0,0.0,0.0,0.0
2,6,7,,,,,2.75,0.0,0.0,0.0,0.0
2,6,7,,,,,2.75,0.0,0.0,0.0,0.0
2,6,7,,,,,3.5,0.0,0.0,0.0,0.0
2,6,7,,,,,3.75,0.0,0.0,0.0,0.0
2,7,7,,,,,4.25,0.0,0.0,0.0,0.0
2,7,7,,,,,3.75,0.0,0.0,0.0,0.0
2,7,7,,,,,4.0,0.0,0.0,0.0,0.0
2,7,7,,,,,4.0,0.0,0.0,0.0,0.0
2,8,7,,,,,4.75,0.0,0.0,0.0,0.0
2,8,7,,,,,5.0,0.0,0.0,0.0,0.0
2,8,7,,,,,5.8,0.0,0.0,0.0,0.025
2,8,7,,,,,5.895,0.0,0.0,0.0,0.0725
2,9,7,,,,,6.335,0.0,0.0,0.0,0.35292893253744095
2,9,7,,,,,4.2125,0.0,0.0,0.0,1.0140122315441402
2,9,7,,,,,4.3175,0.0,0.0,0.0,1.1246317477125916
2,9,7,,,,,3.83,0.0,0.0,0.0,1.401180538133721
2,10,7,,,,,4.1675,0.0,0.0,0.0,1.6147042227782469
2,10,7,,,,,4.105,0.0,0.0,0.0,1.1410295811549018
2,10,7,,,,,4.7,0.0,0.0,0.0,1.4315500280172202
2,10,7,,,,,5.145,0.0,0.0,0.0,1.1747131112258953
2,11,7,,,,,5.585,0.0,0.0,0.0,0.8381881826423873
2,11,7,,,,,4.69,0.0,0.0,0.0,1.1124340857189288
2,11,7,,,,,3.9625,0.0,0.0,0.0,1.709208621286896
2,11,7,,,,,4.592499999999999,0.0,0.0,0.0,1.6165057808103183
2,12,7,,,,,4.12,0.0,0.0,0.0,3.6674020994025684
2,12,7,,,,,3.475,0.0,0.0,0.0,4.346109630785511
2,12,7,,,,,4.77,0.0,0.0,0.0,3.1911161124671694
2,12,7,,,,,5.145,0.0,0.0,0.0,3.8856998434146255
2,13,7,,,,,5.470000000000001,0.0,0.0,0.0,2.801297840135675
2,13,7,,,,,4.895,0.0,0.0,0.0,4.758977166455275
2,13,7,,,,,4.895,0.0,0.0,0.0,4.960799777416059
2,13,7,,,,,4.38,0.0,0.0,0.0,4.948690420758412
2,14,7,,,,,4.6125,0.0,0.0,0.0,4.939523018730875
2,14,7,,,,,4.7475,0.0,0.0,0.0,4.038489371960335
2,14,7,,,,,4.555,0.0,0.0,0.0,4.6910316766842906
2,14,7,,,,,5.0875,0.0,0.0,0.0,4.7172949892583205
2,15,7,,,,,5.3575,0.0,0.0,0.0,4.671123629178425
2,15,7,,,,,5.895,0.0,0.0,0.0,3.3054728882534476
2,15,7,,,,,5.635,0.0,0.0,0.0,3.0981332137188526
2,15,7,,,,,4.52,0.0,0.0,0.0,2.208964994080109
2,16,7,,,,,4.1475,0.0,0.0,0.0,1.8610243115331582
2,16,7,,,,,3.325,0.0,0.0,0.0,1.8047472468465457
