month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
2,16,7,,,,,3.5075,0.0,0.0,0.0,1.7523513590348714
2,16,7,,,,,3.4175,0.0,0.0,0.0,1.4884313315390327
2,17,7,,,,,4.4625,0.0,0.0,0.0,1.6018758242428215
2,17,7,,,,,5.755,0.0,0.0,0.0,1.2284448996104185
2,17,7,,,,,5.4,0.0,0.0,0.0,1.1427394414980636
2,17,7,,,,,5.3475,0.0,0.0,0.0,1.303947326995112
2,18,7,,,,,6.7575,0.0,0.0,0.0,1.206120177970205
2,18,7,,,,,7.3225,0.0,0.0,0.0,0.7888937148155019
2,18,7,,,,,6.795,0.0,0.0,0.0,0.5227320055616396
2,18,7,,,,,5.865,0.0,0.0,0.0,0.35008657253210723
2,19,7,,,,,6.2,0.0,0.0,0.0,0.1
2,19,7,,,,,6.3075,0.0,0.0,0.0,0.02875
2,19,7,,,,,7.0,0.0,0.0,0.0,0.0
2,19,7,,,,,7.25,0.0,0.0,0.0,0.0
2,20,7,,,,,6.25,0.0,0.0,0.0,0.0
2,20,7,,,,,5.25,0.0,0.0,0.0,0.0
2,20,7,,,,,5.25,0.0,0.0,0.0,0.0
2,20,7,,,,,5.75,0.0,0.0,0.0,0.0
2,21,7,,,,,5.25,0.0,0.0,0.0,0.0
2,21,7,,,,,6.0,0.0,0.0,0.0,0.0
2,21,7,,,,,6.0,0.0,0.0,0.0,0.0
2,21,7,,,,,5.25,0.0,0.0,0.0,0.0
2,22,7,,,,,4.75,0.0,0.0,0.0,0.0
2,22,7,,,,,3.75,0.0,0.0,0.0,0.0
2,22,7,,,,,4.25,0.0,0.0,0.0,0.0
2,22,7,,,,,4.0,0.0,0.0,0.0,0.0
2,23,7,,,,,4.25,0.0,0.0,0.0,0.0
2,23,7,,,,,4.75,0.0,0.0,0.0,0.0
2,23,7,,,,,5.25,0.0,0.0,0.0,0.0
2,23,7,,,,,5.0,0.0,0.0,0.0,0.0
2,24,7,,,,,5.0,0.0,0.0,0.0,0.0
2,24,7,,,,,4.5,0.0,0.0,0.0,0.0
2,24,7,,,,,3.5,0.0,0.0,0.0,0.0
2,24,7,,,,,3.5,0.0,0.0,0.0,0.0
2,1,1,,,,,3.25,0.0,0.0,0.0,0.0
2,1,1,,,,,3.25,0.0,0.0,0.0,0.0
2,1,1,,,,,4.25,0.0,0.0,0.0,0.0
2,1,1,,,,,4.0,0.0,0.0,0.0,0.0
2,2,1,,,,,3.75,0.0,0.0,0.0,0.0
2,2,1,,,,,3.25,0.0,0.0,0.0,0.0
2,2,1,,,,,3.0,0.0,0.0,0.0,0.0
2,2,1,,,,,3.25,0.0,0.0,0.0,0.0
2,3,1,,,,,3.25,0.0,0.0,0.0,0.0
2,3,1,,,,,3.25,0.0,0.0,0.0,0.0
2,3,1,,,,,4.0,0.0,0.0,0.0,0.0
2,3,1,,,,,4.75,0.0,0.0,0.0,0.0
2,4,1,,,,,4.75,0.0,0.0,0.0,0.0
2,4,1,,,,,5.0,0.0,0.0,0.0,0.0
2,4,1,,,,,3.75,0.0,0.0,0.0,0.0
2,4,1,,,,,4.0,0.0,0.0,0.0,0.0
2,5,1,,,,,3.75,0.0,0.0,0.0,0.0
2,5,1,,,,,3.25,0.0,0.0,0.0,0.0
2,5,1,,,,,2.5,0.0,0.0,0.0,0.0
2,5,1,,,,,4.0,0.0,0.0,0.0,0.0
2,6,1,,,,,3.75,0.0,0.0,0.0,0.0
2,6,1,,,,,4.25,0.0,0.0,0.0,0.0
2,6,1,,,,,3.25,0.0,0.0,0.0,0.0
2,6,1,,,,,2.75,0.0,0.0,0.0,0.0
2,7,1,,,,,3.5,0.0,0.0,0.0,0.0
2,7,1,,,,,3.5,0.0,0.0,0.0,0.0
2,7,1,,,,,4.0,0.0,0.0,0.0,0.0
2,7,1,,,,,4.75,0.0,0.0,0.0,0.0
2,8,1,,,,,5.5,0.0,0.0,0.0,0.0
2,8,1,,,,,7.5,0.0,0.0,0.0,0.0
2,8,1,,,,,7.5,0.0,0.0,0.0,0.0
2,8,1,,,,,5.5175,0.0,0.0,0.0,0.00875
2,9,1,,,,,5.375,0.0,0.0,0.0,0.13119122169056965
2,9,1,,,,,5.415,0.0,0.0,0.0,0.17317241263155195
2,9,1,,,,,5.33,0.0,0.0,0.0,0.08396238188196455
2,9,1,,,,,5.1225,0.0,0.0,0.0,0.12856739725675825
2,10,1,,,,,7.48,0.0,0.0,0.0,0.19432856275550983
2,10,1,,,,,6.315,0.0,0.0,0.0,0.26614564029558957
2,10,1,,,,,6.345,0.0,0.0,0.0,0.29149284413326476
2,10,1,,,,,7.3525,0.0,0.0,0.0,0.509056343739977
2,11,1,,,,,7.7425,0.0,0.0,0.0,1.1644314521857917
2,11,1,,,,,7.14,0.0,0.0,0.0,0.8894149785539716
2,11,1,,,,,6.2,0.0,0.0,0.0,0.5461320043752457
2,11,1,,,,,6.755,0.0,0.0,0.0,0.5890423761475865
2,12,1,,,,,8.825,0.0,0.0,0.0,0.6581355907777855
2,12,1,,,,,10.7375,0.0,0.0,0.0,0.7877683586582584
2,12,1,,,,,7.625,0.0,0.0,0.0,0.8974576237878893
2,12,1,,,,,7.925,0.0,0.0,0.0,0.9373446292895734
2,13,1,,,,,6.33,0.0,0.0,0.0,1.0777243254969389
2,13,1,,,,,9.365,0.0,0.0,0.0,1.1060854919573846
2,13,1,,,,,8.8275,0.0,0.0,0.0,1.0756985278926212
2,13,1,,,,,7.875,0.0,0.0,0.0,1.1141886823746547
2,14,1,,,,,7.035,0.0,0.0,0.0,1.0364515792272073
2,14,1,,,,,7.49,0.0,0.0,0.0,0.798511333412401
2,14,1,,,,,6.225,0.0,0.0,0.0,0.7864126768455464
2,14,1,,,,,5.66,0.0,0.0,0.0,0.935629441170086
2,15,1,,,,,4.9275,0.0,0.0,0.0,0.7424727089681248
2,15,1,,,,,5.9350000000000005,0.0,0.0,0.0,0.5483491165964048
2,15,1,,,,,6.4375,0.0,0.0,0.0,0.5503503907445669
2,15,1,,,,,6.125,0.0,0.0,0.0,0.5003185370405153
2,16,1,,,,,6.2425,0.0,0.0,0.0,0.5767705134150656
2,16,1,,,,,9.31,0.0,0.0,0.0,0.43500537038712017
2,16,1,,,,,7.1125,0.0,0.0,0.0,0.8641847759922698
2,16,1,,,,,6.6675,0.0,0.0,0.0,0.7127096916610405
2,17,1,,,,,6.8025,0.0,0.0,0.0,0.657411246174107
2,17,1,,,,,6.49,0.0,0.0,0.0,0.4014099820876167
2,17,1,,,,,9.515,0.0,0.0,0.0,0.21708907194534371
2,17,1,,,,,8.855,0.0,0.0,0.0,0.29081743600225296
2,18,1,,,,,9.2275,0.0,0.0,0.0,0.21889601076709891
2,18,1,,,,,9.075,0.0,0.0,0.0,0.31270858681014135
2,18,1,,,,,8.8775,0.0,0.0,0.0,0.1226779840562862
2,18,1,,,,,7.2925,0.0,0.0,0.0,0.04089266135209538
2,19,1,,,,,7.28,0.0,0.0,0.0,0.015
2,19,1,,,,,7.2625,0.0,0.0,0.0,0.00625
2,19,1,,,,,8.5,0.0,0.0,0.0,0.0
2,19,1,,,,,8.0,0.0,0.0,0.0,0.0
2,20,1,,,,,7.25,0.0,0.0,0.0,0.0
2,20,1,,,,,6.75,0.0,0.0,0.0,0.0
2,20,1,,,,,6.0,0.0,0.0,0.0,0.0
2,20,1,,,,,5.75,0.0,0.0,0.0,0.0
2,21,1,,,,,6.0,0.0,0.0,0.0,0.0
2,21,1,,,,,5.0,0.0,0.0,0.0,0.0
2,21,1,,,,,4.25,0.0,0.0,0.0,0.0
2,21,1,,,,,4.5,0.0,0.0,0.0,0.0
2,22,1,,,,,4.25,0.0,0.0,0.0,0.0
2,22,1,,,,,4.25,0.0,0.0,0.0,0.0
2,22,1,,,,,5.0,0.0,0.0,0.0,0.0
2,22,1,,,,,5.5,0.0,0.0,0.0,0.0
2,23,1,,,,,5.0,0.0,0.0,0.0,0.0
2,23,1,,,,,4.5,0.0,0.0,0.0,0.0
2,23,1,,,,,4.5,0.0,0.0,0.0,0.0
2,23,1,,,,,4.25,0.0,0.0,0.0,0.0
2,24,1,,,,,4.25,0.0,0.0,0.0,0.0
2,24,1,,,,,4.5,0.0,0.0,0.0,0.0
2,24,1,,,,,4.25,0.0,0.0,0.0,0.0
2,24,1,,,,,4.0,0.0,0.0,0.0,0.0
2,1,2,,,,,3.75,0.0,0.0,0.0,0.0
2,1,2,,,,,3.75,0.0,0.0,0.0,0.0
2,1,2,,,,,3.75,0.0,0.0,0.0,0.0
2,1,2,,,,,2.75,0.0,0.0,0.0,0.0
2,2,2,,,,,2.75,0.0,0.0,0.0,0.0
2,2,2,,,,,2.5,0.0,0.0,0.0,0.0
2,2,2,,,,,3.0,0.0,0.0,0.0,0.0
2,2,2,,,,,3.25,0.0,0.0,0.0,0.0
2,3,2,,,,,3.75,0.0,0.0,0.0,0.0
2,3,2,,,,,4.0,0.0,0.0,0.0,0.0
2,3,2,,,,,4.5,0.0,0.0,0.0,0.0
2,3,2,,,,,4.75,0.0,0.0,0.0,0.0
2,4,2,,,,,5.0,0.0,0.0,0.0,0.0
2,4,2,,,,,5.25,0.0,0.0,0.0,0.0
2,4,2,,,,,4.25,0.0,0.0,0.0,0.0
2,4,2,,,,,4.0,0.0,0.0,0.0,0.0
2,5,2,,,,,3.75,0.0,0.0,0.0,0.0
2,5,2,,,,,3.0,0.0,0.0,0.0,0.0
2,5,2,,,,,2.5,0.0,0.0,0.0,0.0
2,5,2,,,,,3.0,0.0,0.0,0.0,0.0
2,6,2,,,,,3.25,0.0,0.0,0.0,0.0
2,6,2,,,,,3.75,0.0,0.0,0.0,0.0
2,6,2,,,,,3.5,0.0,0.0,0.0,0.0
2,6,2,,,,,3.75,0.0,0.0,0.0,0.0
2,7,2,,,,,4.25,0.0,0.0,0.0,0.0
2,7,2,,,,,4.25,0.0,0.0,0.0,0.0
2,7,2,,,,,4.25,0.0,0.0,0.0,0.0
2,7,2,,,,,4.75,0.0,0.0,0.0,0.0
2,8,2,,,,,5.25,0.0,0.0,0.0,0.0
2,8,2,,,,,7.75,0.0,0.0,0.0,0.0
2,8,2,,,,,7.0,0.0,0.0,0.0,0.0
2,8,2,,,,,7.3,0.0,0.0,0.0,0.025
2,9,2,,,,,6.3375,0.0,0.0,0.0,0.08601857328585816
2,9,2,,,,,7.3425,0.0,0.0,0.0,0.3367012725760735
2,9,2,,,,,6.915,0.0,0.0,0.0,0.6537411569725222
2,9,2,,,,,7.8725,0.0,0.0,0.0,0.6119607070908197
2,10,2,,,,,8.965,0.0,0.0,0.0,0.7055170007452757
2,10,2,,,,,6.405,0.0,0.0,0.0,0.892997042901363
2,10,2,,,,,5.595,0.0,0.0,0.0,1.327161351052302
2,10,2,,,,,5.6875,0.0,0.0,0.0,1.6651187954652487
2,11,2,,,,,8.735,0.0,0.0,0.0,3.8912109065031175
2,11,2,,,,,7.4025,0.0,0.0,0.0,4.787117056243798
2,11,2,,,,,6.725,0.0,0.0,0.0,5.102026847297061
2,11,2,,,,,6.09,0.0,0.0,0.0,4.9702041440654625
2,12,2,,,,,7.2375,0.0,0.0,0.0,4.7375
2,12,2,,,,,6.0475,0.0,0.0,0.0,5.5475
2,12,2,,,,,6.0725,0.0,0.0,0.0,6.0725
2,12,2,,,,,5.375,0.0,0.0,0.0,6.125
2,13,2,,,,,6.6425,0.0,0.0,0.0,6.129347632122692
2,13,2,,,,,6.305,0.0,0.0,0.0,6.04203498779046
2,13,2,,,,,6.4225,0.0,0.0,0.0,6.159283395893743
2,13,2,,,,,5.97,0.0,0.0,0.0,5.458287594254966
2,14,2,,,,,7.2825,0.0,0.0,0.0,4.7825
2,14,2,,,,,7.04,0.0,0.0,0.0,5.79
2,14,2,,,,,7.135,0.0,0.0,0.0,6.135
2,14,2,,,,,6.355,0.0,0.0,0.0,6.105
2,15,2,,,,,6.205,0.0,0.0,0.0,5.695139070412923
2,15,2,,,,,6.04,0.0,0.0,0.0,5.537339247303246
2,15,2,,,,,5.845,0.0,0.0,0.0,5.350848547264535
2,15,2,,,,,5.595,0.0,0.0,0.0,5.111757906189265
2,16,2,,,,,5.845,0.0,0.0,0.0,4.56823806755127
2,16,2,,,,,5.53,0.0,0.0,0.0,4.285805292030437
2,16,2,,,,,7.1975,0.0,0.0,0.0,3.9876818067584443
2,16,2,,,,,7.36,0.0,0.0,0.0,3.685075261557551
2,17,2,,,,,7.52,0.0,0.0,0.0,3.5078981715482227
2,17,2,,,,,6.84,0.0,0.0,0.0,3.107793075058637
2,17,2,,,,,7.4175,0.0,0.0,0.0,2.7146665558334058
2,17,2,,,,,8.9625,0.0,0.0,0.0,2.2912995351293097
2,18,2,,,,,10.1675,0.0,0.0,0.0,1.8729218554465634
2,18,2,,,,,10.335,0.0,0.0,0.0,1.303963847207907
2,18,2,,,,,9.565,0.0,0.0,0.0,0.7960528355613815
2,18,2,,,,,10.2,0.0,0.0,0.0,0.4395383754633395
2,19,2,,,,,10.185,0.0,0.0,0.0,0.0925
2,19,2,,,,,9.315,0.0,0.0,0.0,0.0325
2,19,2,,,,,10.5075,0.0,0.0,0.0,0.00375
2,19,2,,,,,11.25,0.0,0.0,0.0,0.0
2,20,2,,,,,11.25,0.0,0.0,0.0,0.0
2,20,2,,,,,10.75,0.0,0.0,0.0,0.0
2,20,2,,,,,10.25,0.0,0.0,0.0,0.0
2,20,2,,,,,10.25,0.0,0.0,0.0,0.0
2,21,2,,,,,7.5,0.0,0.0,0.0,0.0
2,21,2,,,,,6.5,0.0,0.0,0.0,0.0
2,21,2,,,,,7.0,0.0,0.0,0.0,0.0
2,21,2,,,,,7.0,0.0,0.0,0.0,0.0
2,22,2,,,,,6.25,0.0,0.0,0.0,0.0
2,22,2,,,,,6.75,0.0,0.0,0.0,0.0
2,22,2,,,,,8.75,0.0,0.0,0.0,0.0
2,22,2,,,,,7.5,0.0,0.0,0.0,0.0
2,23,2,,,,,7.75,0.0,0.0,0.0,0.0
2,23,2,,,,,7.0,0.0,0.0,0.0,0.0
2,23,2,,,,,6.75,0.0,0.0,0.0,0.0
2,23,2,,,,,7.0,0.0,0.0,0.0,0.0
2,24,2,,,,,6.25,0.0,0.0,0.0,0.0
2,24,2,,,,,6.25,0.0,0.0,0.0,0.0
2,24,2,,,,,5.75,0.0,0.0,0.0,0.0
2,24,2,,,,,5.5,0.0,0.0,0.0,0.0
2,1,3,,,,,6.25,0.0,0.0,0.0,0.0
2,1,3,,,,,6.5,0.0,0.0,0.0,0.0
2,1,3,,,,,4.5,0.0,0.0,0.0,0.0
2,1,3,,,,,3.25,0.0,0.0,0.0,0.0
2,2,3,,,,,3.25,0.0,0.0,0.0,0.0
2,2,3,,,,,2.75,0.0,0.0,0.0,0.0
2,2,3,,,,,3.0,0.0,0.0,0.0,0.0
2,2,3,,,,,3.75,0.0,0.0,0.0,0.0
2,3,3,,,,,4.25,0.0,0.0,0.0,0.0
2,3,3,,,,,4.0,0.0,0.0,0.0,0.0
2,3,3,,,,,4.0,0.0,0.0,0.0,0.0
2,3,3,,,,,4.25,0.0,0.0,0.0,0.0
2,4,3,,,,,4.25,0.0,0.0,0.0,0.0
2,4,3,,,,,4.25,0.0,0.0,0.0,0.0
2,4,3,,,,,4.0,0.0,0.0,0.0,0.0
2,4,3,,,,,4.5,0.0,0.0,0.0,0.0
2,5,3,,,,,4.75,0.0,0.0,0.0,0.0
2,5,3,,,,,4.0,0.0,0.0,0.0,0.0
2,5,3,,,,,3.0,0.0,0.0,0.0,0.0
2,5,3,,,,,2.5,0.0,0.0,0.0,0.0
2,6,3,,,,,2.25,0.0,0.0,0.0,0.0
2,6,3,,,,,2.75,0.0,0.0,0.0,0.0
2,6,3,,,,,2.75,0.0,0.0,0.0,0.0
2,6,3,,,,,3.0,0.0,0.0,0.0,0.0
2,7,3,,,,,4.5,0.0,0.0,0.0,0.0
2,7,3,,,,,4.5,0.0,0.0,0.0,0.0
2,7,3,,,,,4.75,0.0,0.0,0.0,0.0
2,7,3,,,,,4.0,0.0,0.0,0.0,0.0
2,8,3,,,,,4.5,0.0,0.0,0.0,0.0
2,8,3,,,,,5.25,0.0,0.0,0.0,0.0
2,8,3,,,,,4.535,0.0,0.0,0.0,0.0175
2,8,3,,,,,5.885,0.0,0.0,0.0,0.0675
2,9,3,,,,,6.3625,0.0,0.0,0.0,0.3670024389387103
2,9,3,,,,,6.2475000000000005,0.0,0.0,0.0,1.0098894699072098
2,9,3,,,,,6.0675,0.0,0.0,0.0,1.840074297299603
2,9,3,,,,,5.285,0.0,0.0,0.0,2.313380890965388
2,10,3,,,,,7.734999999999999,0.0,0.0,0.0,2.486361342331642
2,10,3,,,,,10.9025,0.0,0.0,0.0,3.0931789642718144
2,10,3,,,,,6.795,0.0,0.0,0.0,3.22272429929275
2,10,3,,,,,6.529999999999999,0.0,0.0,0.0,2.981815430657326
2,11,3,,,,,7.779999999999999,0.0,0.0,0.0,3.0109939476138
2,11,3,,,,,9.6975,0.0,0.0,0.0,3.7935964821564805
2,11,3,,,,,7.6525,0.0,0.0,0.0,4.394942298889548
2,11,3,,,,,8.377500000000001,0.0,0.0,0.0,4.373617979147241
2,12,3,,,,,8.504999999999999,0.0,0.0,0.0,4.2081596609506775
2,12,3,,,,,8.657499999999999,0.0,0.0,0.0,4.530478264857937
2,12,3,,,,,6.855,0.0,0.0,0.0,4.488436707826556
2,12,3,,,,,6.7,0.0,0.0,0.0,4.764709796889921
2,13,3,,,,,6.81,0.0,0.0,0.0,4.596921090387374
2,13,3,,,,,7.934999999999999,0.0,0.0,0.0,4.921562410329985
2,13,3,,,,,6.395,0.0,0.0,0.0,5.103361549497847
2,13,3,,,,,6.23,0.0,0.0,0.0,4.744091822094691
2,14,3,,,,,6.34,0.0,0.0,0.0,5.232928320800289
2,14,3,,,,,7.7475,0.0,0.0,0.0,5.14633693087649
2,14,3,,,,,6.22,0.0,0.0,0.0,5.120593544682929
2,14,3,,,,,5.245,0.0,0.0,0.0,5.378027406618544
2,15,3,,,,,4.3575,0.0,0.0,0.0,4.692717449218625
2,15,3,,,,,5.275,0.0,0.0,0.0,4.4144600168753
2,15,3,,,,,5.62,0.0,0.0,0.0,4.284746025858111
2,15,3,,,,,5.38,0.0,0.0,0.0,3.8746824413521592
2,16,3,,,,,5.695,0.0,0.0,0.0,2.9084996230638476
2,16,3,,,,,4.5425,0.0,0.0,0.0,2.9852462301676974
2,16,3,,,,,4.785,0.0,0.0,0.0,2.192197956761249
2,16,3,,,,,4.4275,0.0,0.0,0.0,1.9107937307137997
2,17,3,,,,,6.905,0.0,0.0,0.0,1.3687063639200983
2,17,3,,,,,6.4175,0.0,0.0,0.0,1.1722907981007487
2,17,3,,,,,7.5275,0.0,0.0,0.0,1.2632622180591844
2,17,3,,,,,7.5075,0.0,0.0,0.0,0.8332155055283981
2,18,3,,,,,8.605,0.0,0.0,0.0,0.5889048759603813
2,18,3,,,,,8.11,0.0,0.0,0.0,0.593771858406335
2,18,3,,,,,7.425,0.0,0.0,0.0,0.41369350790605297
2,18,3,,,,,7.7875,0.0,0.0,0.0,0.27985149064232995
2,19,3,,,,,6.6625,0.0,0.0,0.0,0.08125
2,19,3,,,,,7.305,0.0,0.0,0.0,0.0275
2,19,3,,,,,7.2575,0.0,0.0,0.0,0.00375
2,19,3,,,,,8.0,0.0,0.0,0.0,0.0
2,20,3,,,,,6.5,0.0,0.0,0.0,0.0
2,20,3,,,,,5.75,0.0,0.0,0.0,0.0
2,20,3,,,,,6.0,0.0,0.0,0.0,0.0
2,20,3,,,,,6.0,0.0,0.0,0.0,0.0
2,21,3,,,,,6.75,0.0,0.0,0.0,0.0
2,21,3,,,,,6.0,0.0,0.0,0.0,0.0
2,21,3,,,,,4.75,0.0,0.0,0.0,0.0
2,21,3,,,,,3.75,0.0,0.0,0.0,0.0
2,22,3,,,,,3.5,0.0,0.0,0.0,0.0
2,22,3,,,,,3.5,0.0,0.0,0.0,0.0
2,22,3,,,,,4.5,0.0,0.0,0.0,0.0
2,22,3,,,,,5.0,0.0,0.0,0.0,0.0
2,23,3,,,,,5.5,0.0,0.0,0.0,0.0
2,23,3,,,,,5.0,0.0,0.0,0.0,0.0
2,23,3,,,,,4.5,0.0,0.0,0.0,0.0
2,23,3,,,,,4.5,0.0,0.0,0.0,0.0
2,24,3,,,,,4.25,0.0,0.0,0.0,0.0
2,24,3,,,,,4.25,0.0,0.0,0.0,0.0
2,24,3,,,,,3.75,0.0,0.0,0.0,0.0
2,24,3,,,,,4.0,0.0,0.0,0.0,0.0
2,1,4,,,,,4.0,0.0,0.0,0.0,0.0
2,1,4,,,,,2.75,0.0,0.0,0.0,0.0
2,1,4,,,,,2.75,0.0,0.0,0.0,0.0
2,1,4,,,,,2.75,0.0,0.0,0.0,0.0
2,2,4,,,,,2.75,0.0,0.0,0.0,0.0
2,2,4,,,,,2.75,0.0,0.0,0.0,0.0
2,2,4,,,,,4.0,0.0,0.0,0.0,0.0
2,2,4,,,,,4.25,0.0,0.0,0.0,0.0
2,3,4,,,,,3.75,0.0,0.0,0.0,0.0
2,3,4,,,,,3.25,0.0,0.0,0.0,0.0
2,3,4,,,,,4.0,0.0,0.0,0.0,0.0
2,3,4,,,,,4.25,0.0,0.0,0.0,0.0
2,4,4,,,,,4.5,0.0,0.0,0.0,0.0
2,4,4,,,,,5.0,0.0,0.0,0.0,0.0
2,4,4,,,,,5.0,0.0,0.0,0.0,0.0
2,4,4,,,,,5.0,0.0,0.0,0.0,0.0
2,5,4,,,,,3.75,0.0,0.0,0.0,0.0
2,5,4,,,,,3.0,0.0,0.0,0.0,0.0
2,5,4,,,,,2.5,0.0,0.0,0.0,0.0
2,5,4,,,,,2.5,0.0,0.0,0.0,0.0
2,6,4,,,,,2.75,0.0,0.0,0.0,0.0
2,6,4,,,,,3.75,0.0,0.0,0.0,0.0
2,6,4,,,,,3.75,0.0,0.0,0.0,0.0
2,6,4,,,,,3.25,0.0,0.0,0.0,0.0
2,7,4,,,,,3.5,0.0,0.0,0.0,0.0
2,7,4,,,,,3.75,0.0,0.0,0.0,0.0
2,7,4,,,,,4.25,0.0,0.0,0.0,0.0
2,7,4,,,,,5.0,0.0,0.0,0.0,0.0
2,8,4,,,,,6.0,0.0,0.0,0.0,0.0
2,8,4,,,,,7.25,0.0,0.0,0.0,0.0
2,8,4,,,,,7.8075,0.0,0.0,0.0,0.02875
2,8,4,,,,,8.035,0.0,0.0,0.0,0.0175
2,9,4,,,,,6.8375,0.0,0.0,0.0,0.09177383918763228
2,9,4,,,,,6.075,0.0,0.0,0.0,0.07866329073225622
2,9,4,,,,,6.3975,0.0,0.0,0.0,0.15470447177343727
2,9,4,,,,,6.92,0.0,0.0,0.0,0.17830345899311414
2,10,4,,,,,7.43,0.0,0.0,0.0,0.15707847331063496
2,10,4,,,,,7.21,0.0,0.0,0.0,0.18325821886240742
2,10,4,,,,,7.875,0.0,0.0,0.0,0.1090822731323854
2,10,4,,,,,7.7175,0.0,0.0,0.0,0.18980315525035057
2,11,4,,,,,10.035,0.0,0.0,0.0,0.4329529522360399
2,11,4,,,,,9.185,0.0,0.0,0.0,0.14971270310965862
2,11,4,,,,,7.91,0.0,0.0,0.0,0.3317957204051894
2,11,4,,,,,8.9975,0.0,0.0,0.0,0.40260578268678476
2,12,4,,,,,7.99,0.0,0.0,0.0,0.5967055991972905
2,12,4,,,,,8.145,0.0,0.0,0.0,0.9232809609201319
2,12,4,,,,,8.57,0.0,0.0,0.0,0.8628040420825687
2,12,4,,,,,8.925,0.0,0.0,0.0,0.745881998996613
2,13,4,,,,,7.03,0.0,0.0,0.0,0.6391338700481031
2,13,4,,,,,6.7075,0.0,0.0,0.0,0.5797271962295294
2,13,4,,,,,7.3575,0.0,0.0,0.0,0.49778695647977256
2,13,4,,,,,7.9475,0.0,0.0,0.0,0.5715331722545536
2,14,4,,,,,7.9075,0.0,0.0,0.0,0.536212555626457
2,14,4,,,,,7.975,0.0,0.0,0.0,0.3873778918974404
2,14,4,,,,,8.3925,0.0,0.0,0.0,0.320096468567885
2,14,4,,,,,7.1,0.0,0.0,0.0,0.28543634139811397
2,15,4,,,,,6.565,0.0,0.0,0.0,0.46220626199019343
2,15,4,,,,,6.54,0.0,0.0,0.0,0.6462707026057573
2,15,4,,,,,5.5575,0.0,0.0,0.0,0.6605868257647456
2,15,4,,,,,7.32,0.0,0.0,0.0,0.87532867314957
2,16,4,,,,,5.8575,0.0,0.0,0.0,0.8940753538881954
2,16,4,,,,,5.46,0.0,0.0,0.0,0.5731769763075564
2,16,4,,,,,6.6725,0.0,0.0,0.0,0.9465493024233943
2,16,4,,,,,6.305,0.0,0.0,0.0,1.4571611862466751
2,17,4,,,,,6.7525,0.0,0.0,0.0,1.5040633393951912
2,17,4,,,,,7.0,0.0,0.0,0.0,2.145596775171457
2,17,4,,,,,5.79,0.0,0.0,0.0,1.5362472910227631
2,17,4,,,,,6.83,0.0,0.0,0.0,0.9268978068740694
2,18,4,,,,,9.9575,0.0,0.0,0.0,0.9389995869535687
2,18,4,,,,,9.9675,0.0,0.0,0.0,0.4584671612540922
2,18,4,,,,,9.035,0.0,0.0,0.0,0.2794933496415321
2,18,4,,,,,8.59,0.0,0.0,0.0,0.08826105778153645
2,19,4,,,,,8.2725,0.0,0.0,0.0,0.01125
2,19,4,,,,,8.0,0.0,0.0,0.0,0.0
2,19,4,,,,,7.75,0.0,0.0,0.0,0.0
2,19,4,,,,,8.0,0.0,0.0,0.0,0.0
2,20,4,,,,,8.0,0.0,0.0,0.0,0.0
2,20,4,,,,,7.25,0.0,0.0,0.0,0.0
2,20,4,,,,,6.5,0.0,0.0,0.0,0.0
2,20,4,,,,,6.25,0.0,0.0,0.0,0.0
2,21,4,,,,,5.5,0.0,0.0,0.0,0.0
2,21,4,,,,,5.75,0.0,0.0,0.0,0.0
2,21,4,,,,,4.5,0.0,0.0,0.0,0.0
2,21,4,,,,,4.5,0.0,0.0,0.0,0.0
2,22,4,,,,,4.75,0.0,0.0,0.0,0.0
2,22,4,,,,,4.5,0.0,0.0,0.0,0.0
2,22,4,,,,,5.5,0.0,0.0,0.0,0.0
2,22,4,,,,,5.5,0.0,0.0,0.0,0.0
2,23,4,,,,,5.75,0.0,0.0,0.0,0.0
2,23,4,,,,,5.5,0.0,0.0,0.0,0.0
2,23,4,,,,,5.0,0.0,0.0,0.0,0.0
2,23,4,,,,,4.25,0.0,0.0,0.0,0.0
2,24,4,,,,,4.5,0.0,0.0,0.0,0.0
2,24,4,,,,,4.25,0.0,0.0,0.0,0.0
2,24,4,,,,,4.0,0.0,0.0,0.0,0.0
2,24,4,,,,,3.5,0.0,0.0,0.0,0.0
2,1,5,,,,,4.25,0.0,0.0,0.0,0.0
2,1,5,,,,,4.25,0.0,0.0,0.0,0.0
2,1,5,,,,,4.0,0.0,0.0,0.0,0.0
2,1,5,,,,,4.0,0.0,0.0,0.0,0.0
2,2,5,,,,,4.0,0.0,0.0,0.0,0.0
2,2,5,,,,,3.0,0.0,0.0,0.0,0.0
2,2,5,,,,,3.25,0.0,0.0,0.0,0.0
2,2,5,,,,,3.5,0.0,0.0,0.0,0.0
2,3,5,,,,,3.75,0.0,0.0,0.0,0.0
2,3,5,,,,,3.75,0.0,0.0,0.0,0.0
2,3,5,,,,,4.75,0.0,0.0,0.0,0.0
2,3,5,,,,,5.25,0.0,0.0,0.0,0.0
2,4,5,,,,,5.75,0.0,0.0,0.0,0.0
2,4,5,,,,,5.75,0.0,0.0,0.0,0.0
2,4,5,,,,,5.75,0.0,0.0,0.0,0.0
2,4,5,,,,,5.5,0.0,0.0,0.0,0.0
2,5,5,,,,,4.25,0.0,0.0,0.0,0.0
2,5,5,,,,,3.5,0.0,0.0,0.0,0.0
2,5,5,,,,,3.25,0.0,0.0,0.0,0.0
2,5,5,,,,,3.0,0.0,0.0,0.0,0.0
2,6,5,,,,,3.25,0.0,0.0,0.0,0.0
2,6,5,,,,,4.25,0.0,0.0,0.0,0.0
2,6,5,,,,,4.25,0.0,0.0,0.0,0.0
2,6,5,,,,,4.5,0.0,0.0,0.0,0.0
2,7,5,,,,,5.0,0.0,0.0,0.0,0.0
2,7,5,,,,,5.0,0.0,0.0,0.0,0.0
2,7,5,,,,,5.5,0.0,0.0,0.0,0.0
2,7,5,,,,,4.75,0.0,0.0,0.0,0.0
2,8,5,,,,,5.25,0.0,0.0,0.0,0.0
2,8,5,,,,,6.25,0.0,0.0,0.0,0.0
2,8,5,,,,,5.25,0.0,0.0,0.0,0.0
2,8,5,,,,,6.515,0.0,0.0,0.0,0.0075
2,9,5,,,,,6.305,0.0,0.0,0.0,0.05694983206304092
2,9,5,,,,,7.3425,0.0,0.0,0.0,0.09577926301511433
2,9,5,,,,,7.83,0.0,0.0,0.0,0.3416989923782457
2,9,5,,,,,8.4725,0.0,0.0,0.0,0.7481137030099471
2,10,5,,,,,7.68,0.0,0.0,0.0,0.8077154339509729
2,10,5,,,,,7.155,0.0,0.0,0.0,1.2202582631194807
2,10,5,,,,,7.34,0.0,0.0,0.0,1.3809328386903732
2,10,5,,,,,6.25,0.0,0.0,0.0,1.9541502434297733
2,11,5,,,,,6.5600000000000005,0.0,0.0,0.0,1.844704727659274
2,11,5,,,,,6.4775,0.0,0.0,0.0,1.179892309574276
2,11,5,,,,,6.9175,0.0,0.0,0.0,1.1319779010636453
2,11,5,,,,,6.2525,0.0,0.0,0.0,1.1998566464537053
2,12,5,,,,,7.81,0.0,0.0,0.0,1.0582385243069112
2,12,5,,,,,8.4725,0.0,0.0,0.0,1.1895085702610126
2,12,5,,,,,9.43,0.0,0.0,0.0,0.9532224875436298
2,12,5,,,,,7.97,0.0,0.0,0.0,0.78358119738756
2,13,5,,,,,7.965,0.0,0.0,0.0,1.2022950047117518
2,13,5,,,,,6.797499999999999,0.0,0.0,0.0,1.6803406294520893
2,13,5,,,,,6.3925,0.0,0.0,0.0,3.3996635201490997
2,13,5,,,,,6.5725,0.0,0.0,0.0,4.573234753417226
2,14,5,,,,,6.6425,0.0,0.0,0.0,3.600409303702363
2,14,5,,,,,6.9225,0.0,0.0,0.0,3.8299174664881717
2,14,5,,,,,7.092499999999999,0.0,0.0,0.0,3.14958969823024
2,14,5,,,,,6.6675,0.0,0.0,0.0,4.4405731139004105
2,15,5,,,,,6.99,0.0,0.0,0.0,4.092644042253246
2,15,5,,,,,6.6125,0.0,0.0,0.0,4.398157049415438
2,15,5,,,,,6.34,0.0,0.0,0.0,4.379703243613695
2,15,5,,,,,6.39,0.0,0.0,0.0,4.215669414264867
2,16,5,,,,,6.3725,0.0,0.0,0.0,3.9297750185475135
2,16,5,,,,,6.33,0.0,0.0,0.0,3.6938675392401463
2,16,5,,,,,5.0225,0.0,0.0,0.0,3.445862240481119
2,16,5,,,,,6.9350000000000005,0.0,0.0,0.0,3.173661302818772
2,17,5,,,,,7.33,0.0,0.0,0.0,3.18243925119562
2,17,5,,,,,6.390000000000001,0.0,0.0,0.0,2.7913014661324707
2,17,5,,,,,7.5125,0.0,0.0,0.0,2.4557230255385196
2,17,5,,,,,7.5575,0.0,0.0,0.0,2.051250997802763
2,18,5,,,,,8.335,0.0,0.0,0.0,1.8003381666928426
2,18,5,,,,,9.0625,0.0,0.0,0.0,1.287707816776216
2,18,5,,,,,8.065,0.0,0.0,0.0,0.7996052347981835
2,18,5,,,,,7.725,0.0,0.0,0.0,0.46602759083329715
2,19,5,,,,,6.725,0.0,0.0,0.0,0.1125
2,19,5,,,,,6.345,0.0,0.0,0.0,0.0475
2,19,5,,,,,5.77,0.0,0.0,0.0,0.01
2,19,5,,,,,6.0,0.0,0.0,0.0,0.0
2,20,5,,,,,7.5,0.0,0.0,0.0,0.0
2,20,5,,,,,7.5,0.0,0.0,0.0,0.0
2,20,5,,,,,9.0,0.0,0.0,0.0,0.0
2,20,5,,,,,7.25,0.0,0.0,0.0,0.0
2,21,5,,,,,7.0,0.0,0.0,0.0,0.0
2,21,5,,,,,6.25,0.0,0.0,0.0,0.0
2,21,5,,,,,9.0,0.0,0.0,0.0,0.0
2,21,5,,,,,9.75,0.0,0.0,0.0,0.0
2,22,5,,,,,9.25,0.0,0.0,0.0,0.0
2,22,5,,,,,10.5,0.0,0.0,0.0,0.0
2,22,5,,,,,11.5,0.0,0.0,0.0,0.0
2,22,5,,,,,10.25,0.0,0.0,0.0,0.0
2,23,5,,,,,9.5,0.0,0.0,0.0,0.0
2,23,5,,,,,7.5,0.0,0.0,0.0,0.0
2,23,5,,,,,7.25,0.0,0.0,0.0,0.0
2,23,5,,,,,8.25,0.0,0.0,0.0,0.0
2,24,5,,,,,7.75,0.0,0.0,0.0,0.0
2,24,5,,,,,7.0,0.0,0.0,0.0,0.0
2,24,5,,,,,6.75,0.0,0.0,0.0,0.0
2,24,5,,,,,6.25,0.0,0.0,0.0,0.0
3,1,6,,,,,5.5,0.0,0.0,0.0,0.0
3,1,6,,,,,5.25,0.0,0.0,0.0,0.0
3,1,6,,,,,4.5,0.0,0.0,0.0,0.0
3,1,6,,,,,4.75,0.0,0.0,0.0,0.0
3,2,6,,,,,4.0,0.0,0.0,0.0,0.0
3,2,6,,,,,3.5,0.0,0.0,0.0,0.0
3,2,6,,,,,3.75,0.0,0.0,0.0,0.0
3,2,6,,,,,4.0,0.0,0.0,0.0,0.0
3,3,6,,,,,3.75,0.0,0.0,0.0,0.0
3,3,6,,,,,4.0,0.0,0.0,0.0,0.0
3,3,6,,,,,5.25,0.0,0.0,0.0,0.0
3,3,6,,,,,5.5,0.0,0.0,0.0,0.0
3,4,6,,,,,6.0,0.0,0.0,0.0,0.0
3,4,6,,,,,5.75,0.0,0.0,0.0,0.0
3,4,6,,,,,4.5,0.0,0.0,0.0,0.0
3,4,6,,,,,4.25,0.0,0.0,0.0,0.0
3,5,6,,,,,3.75,0.0,0.0,0.0,0.0
3,5,6,,,,,3.0,0.0,0.0,0.0,0.0
3,5,6,,,,,2.25,0.0,0.0,0.0,0.0
3,5,6,,,,,3.25,0.0,0.0,0.0,0.0
3,6,6,,,,,3.25,0.0,0.0,0.0,0.0
3,6,6,,,,,3.75,0.0,0.0,0.0,0.0
3,6,6,,,,,3.5,0.0,0.0,0.0,0.0
3,6,6,,,,,3.25,0.0,0.0,0.0,0.0
3,7,6,,,,,3.5,0.0,0.0,0.0,0.0
3,7,6,,,,,4.25,0.0,0.0,0.0,0.0
3,7,6,,,,,4.5,0.0,0.0,0.0,0.0
3,7,6,,,,,4.0,0.0,0.0,0.0,0.0
3,8,6,,,,,4.75,0.0,0.0,0.0,0.0
3,8,6,,,,,5.75,0.0,0.0,0.0,0.0
3,8,6,,,,,6.06,0.0,0.0,0.0,0.03
3,8,6,,,,,5.935,0.0,0.0,0.0,0.0925
3,9,6,,,,,5.0975,0.0,0.0,0.0,0.6152545011074063
3,9,6,,,,,4.7875,0.0,0.0,0.0,1.3257576069887627
3,9,6,,,,,4.6925,0.0,0.0,0.0,2.0002207002529486
3,9,6,,,,,3.9825,0.0,0.0,0.0,2.5562666092035746
3,10,6,,,,,3.7275,0.0,0.0,0.0,2.7193838631716747
3,10,6,,,,,4.455,0.0,0.0,0.0,3.1554899235123886
3,10,6,,,,,4.6525,0.0,0.0,0.0,3.5641966502191305
3,10,6,,,,,4.765,0.0,0.0,0.0,3.895271931629619
3,11,6,,,,,5.8825,0.0,0.0,0.0,3.8077650131673932
3,11,6,,,,,7.45,0.0,0.0,0.0,4.0687397334438415
3,11,6,,,,,5.725,0.0,0.0,0.0,4.294780829746276
3,11,6,,,,,5.735,0.0,0.0,0.0,4.713984317434431
3,12,6,,,,,6.245,0.0,0.0,0.0,4.723939965888816
3,12,6,,,,,5.445,0.0,0.0,0.0,4.888393924666494
3,12,6,,,,,4.7875,0.0,0.0,0.0,4.9644538806011695
3,12,6,,,,,5.14,0.0,0.0,0.0,5.048736534474731
3,13,6,,,,,6.385,0.0,0.0,0.0,5.01595192441658
3,13,6,,,,,6.13,0.0,0.0,0.0,5.011863944038082
3,13,6,,,,,5.89,0.0,0.0,0.0,5.020039904795078
3,13,6,,,,,7.145,0.0,0.0,0.0,5.0241278851735744
3,14,6,,,,,6.1325,0.0,0.0,0.0,5.67553136136608
3,14,6,,,,,5.005,0.0,0.0,0.0,5.326161106345174
3,14,6,,,,,5.905,0.0,0.0,0.0,5.233612694419108
3,14,6,,,,,5.285,0.0,0.0,0.0,4.197070480847153
3,15,6,,,,,3.7175,0.0,0.0,0.0,2.0018159521185193
3,15,6,,,,,3.995,0.0,0.0,0.0,3.155060542346889
3,15,6,,,,,4.6,0.0,0.0,0.0,2.347112277568501
3,15,6,,,,,4.57,0.0,0.0,0.0,1.4172947214548257
3,16,6,,,,,5.26,0.0,0.0,0.0,2.5760606151235845
3,16,6,,,,,4.425,0.0,0.0,0.0,4.001024377309886
3,16,6,,,,,4.3025,0.0,0.0,0.0,2.1845165183066277
3,16,6,,,,,3.93,0.0,0.0,0.0,2.935510933512922
3,17,6,,,,,4.6475,0.0,0.0,0.0,3.3281088783172486
3,17,6,,,,,4.795,0.0,0.0,0.0,3.2277023558661764
3,17,6,,,,,4.3925,0.0,0.0,0.0,2.5885291275800824
3,17,6,,,,,4.95,0.0,0.0,0.0,2.399960780537825
3,18,6,,,,,8.5225,0.0,0.0,0.0,1.9830144829528669
3,18,6,,,,,7.6575,0.0,0.0,0.0,1.380021203834937
3,18,6,,,,,5.8775,0.0,0.0,0.0,0.8603684592292413
3,18,6,,,,,5.9925,0.0,0.0,0.0,0.4828848617326511
3,19,6,,,,,6.9775,0.0,0.0,0.0,0.11375
3,19,6,,,,,5.33,0.0,0.0,0.0,0.04
3,19,6,,,,,6.0225,0.0,0.0,0.0,0.01125
3,19,6,,,,,6.0,0.0,0.0,0.0,0.0
3,20,6,,,,,6.5,0.0,0.0,0.0,0.0
3,20,6,,,,,6.5,0.0,0.0,0.0,0.0
3,20,6,,,,,5.25,0.0,0.0,0.0,0.0
3,20,6,,,,,5.75,0.0,0.0,0.0,0.0
3,21,6,,,,,5.0,0.0,0.0,0.0,0.0
3,21,6,,,,,5.25,0.0,0.0,0.0,0.0
3,21,6,,,,,5.0,0.0,0.0,0.0,0.0
3,21,6,,,,,4.75,0.0,0.0,0.0,0.0
3,22,6,,,,,4.75,0.0,0.0,0.0,0.0
3,22,6,,,,,4.75,0.0,0.0,0.0,0.0
3,22,6,,,,,4.5,0.0,0.0,0.0,0.0
3,22,6,,,,,4.5,0.0,0.0,0.0,0.0
3,23,6,,,,,4.5,0.0,0.0,0.0,0.0
3,23,6,,,,,4.25,0.0,0.0,0.0,0.0
3,23,6,,,,,4.5,0.0,0.0,0.0,0.0
3,23,6,,,,,4.25,0.0,0.0,0.0,0.0
3,24,6,,,,,4.75,0.0,0.0,0.0,0.0
3,24,6,,,,,5.0,0.0,0.0,0.0,0.0
3,24,6,,,,,3.75,0.0,0.0,0.0,0.0
3,24,6,,,,,3.75,0.0,0.0,0.0,0.0
3,1,7,,,,,3.5,0.0,0.0,0.0,0.0
3,1,7,,,,,3.25,0.0,0.0,0.0,0.0
3,1,7,,,,,3.25,0.0,0.0,0.0,0.0
3,1,7,,,,,3.25,0.0,0.0,0.0,0.0
3,2,7,,,,,3.5,0.0,0.0,0.0,0.0
3,2,7,,,,,3.0,0.0,0.0,0.0,0.0
3,2,7,,,,,3.0,0.0,0.0,0.0,0.0
3,2,7,,,,,3.25,0.0,0.0,0.0,0.0
3,3,7,,,,,3.5,0.0,0.0,0.0,0.0
3,3,7,,,,,3.0,0.0,0.0,0.0,0.0
3,3,7,,,,,4.0,0.0,0.0,0.0,0.0
3,3,7,,,,,4.75,0.0,0.0,0.0,0.0
3,4,7,,,,,5.0,0.0,0.0,0.0,0.0
3,4,7,,,,,4.0,0.0,0.0,0.0,0.0
3,4,7,,,,,4.0,0.0,0.0,0.0,0.0
3,4,7,,,,,3.75,0.0,0.0,0.0,0.0
3,5,7,,,,,3.75,0.0,0.0,0.0,0.0
3,5,7,,,,,3.0,0.0,0.0,0.0,0.0
3,5,7,,,,,3.5,0.0,0.0,0.0,0.0
3,5,7,,,,,3.5,0.0,0.0,0.0,0.0
3,6,7,,,,,3.25,0.0,0.0,0.0,0.0
3,6,7,,,,,3.5,0.0,0.0,0.0,0.0
3,6,7,,,,,2.75,0.0,0.0,0.0,0.0
3,6,7,,,,,2.75,0.0,0.0,0.0,0.0
3,7,7,,,,,3.5,0.0,0.0,0.0,0.0
3,7,7,,,,,4.0,0.0,0.0,0.0,0.0
3,7,7,,,,,4.75,0.0,0.0,0.0,0.0
3,7,7,,,,,4.5,0.0,0.0,0.0,0.0
3,8,7,,,,,4.25,0.0,0.0,0.0,0.0
3,8,7,,,,,6.755,0.0,0.0,0.0,0.0025
3,8,7,,,,,5.575,0.0,0.0,0.0,0.0375
3,8,7,,,,,4.9825,0.0,0.0,0.0,0.11625
3,9,7,,,,,5.1525,0.0,0.0,0.0,0.6427487870275792
3,9,7,,,,,6.84,0.0,0.0,0.0,1.3199745204857567
3,9,7,,,,,5.3175,0.0,0.0,0.0,2.0366024784360457
3,9,7,,,,,4.6675,0.0,0.0,0.0,2.6276358458177276
3,10,7,,,,,4.6825,0.0,0.0,0.0,3.0711669104113613
3,10,7,,,,,4.17,0.0,0.0,0.0,3.541612745077673
3,10,7,,,,,3.865,0.0,0.0,0.0,3.9710453531320504
3,10,7,,,,,4.2675,0.0,0.0,0.0,4.359464734574493
3,11,7,,,,,5.845,0.0,0.0,0.0,4.792554727943988
3,11,7,,,,,5.67,0.0,0.0,0.0,5.114036727238476
3,11,7,,,,,4.925,0.0,0.0,0.0,5.366276449761844
3,11,7,,,,,4.96,0.0,0.0,0.0,5.648191433758549
3,12,7,,,,,5.1475,0.0,0.0,0.0,5.691287244625355
3,12,7,,,,,4.56,0.0,0.0,0.0,5.848105248398413
3,12,7,,,,,4.1425,0.0,0.0,0.0,5.9277205426216595
3,12,7,,,,,3.9075,0.0,0.0,0.0,5.9421960506622495
3,13,7,,,,,5.92,0.0,0.0,0.0,5.61134613878929
3,13,7,,,,,4.665,0.0,0.0,0.0,5.606798856667094
3,13,7,,,,,5.9375,0.0,0.0,0.0,5.627261626216974
3,13,7,,,,,5.17,0.0,0.0,0.0,5.61134613878929
3,14,7,,,,,5.3325,0.0,0.0,0.0,5.973425774127024
3,14,7,,,,,4.3625,0.0,0.0,0.0,6.00288780013998
3,14,7,,,,,4.6325,0.0,0.0,0.0,6.022529150815285
3,14,7,,,,,4.385,0.0,0.0,0.0,6.024984319649699
3,15,7,,,,,4.5,0.0,0.0,0.0,5.841927739583254
3,15,7,,,,,4.2975,0.0,0.0,0.0,5.644762678372319
3,15,7,,,,,5.3125,0.0,0.0,0.0,5.415953841905308
3,15,7,,,,,4.3375,0.0,0.0,0.0,5.196881551670937
3,16,7,,,,,4.8375,0.0,0.0,0.0,5.0875
3,16,7,,,,,3.825,0.0,0.0,0.0,4.825
3,16,7,,,,,3.5325,0.0,0.0,0.0,4.5325
3,16,7,,,,,3.985,0.0,0.0,0.0,4.235
3,17,7,,,,,4.31,0.0,0.0,0.0,4.005932696472948
3,17,7,,,,,3.66,0.0,0.0,0.0,2.6245765942408976
3,17,7,,,,,3.85,0.0,0.0,0.0,1.8253634208066392
3,17,7,,,,,6.115,0.0,0.0,0.0,0.8534807345933746
3,18,7,,,,,5.7,0.0,0.0,0.0,0.9355708527736206
3,18,7,,,,,5.895,0.0,0.0,0.0,0.6352033684620899
3,18,7,,,,,5.235,0.0,0.0,0.0,0.4776335406265326
3,18,7,,,,,5.85,0.0,0.0,0.0,0.3446839983902813
3,19,7,,,,,5.3875,0.0,0.0,0.0,0.19375
3,19,7,,,,,5.7225,0.0,0.0,0.0,0.11125
3,19,7,,,,,6.09,0.0,0.0,0.0,0.045
3,19,7,,,,,6.5,0.0,0.0,0.0,0.0
3,20,7,,,,,5.75,0.0,0.0,0.0,0.0
3,20,7,,,,,5.5,0.0,0.0,0.0,0.0
3,20,7,,,,,5.25,0.0,0.0,0.0,0.0
3,20,7,,,,,6.0,0.0,0.0,0.0,0.0
3,21,7,,,,,5.25,0.0,0.0,0.0,0.0
3,21,7,,,,,5.0,0.0,0.0,0.0,0.0
3,21,7,,,,,4.75,0.0,0.0,0.0,0.0
3,21,7,,,,,5.0,0.0,0.0,0.0,0.0
3,22,7,,,,,3.25,0.0,0.0,0.0,0.0
3,22,7,,,,,3.5,0.0,0.0,0.0,0.0
3,22,7,,,,,4.0,0.0,0.0,0.0,0.0
3,22,7,,,,,4.25,0.0,0.0,0.0,0.0
3,23,7,,,,,4.75,0.0,0.0,0.0,0.0
3,23,7,,,,,4.75,0.0,0.0,0.0,0.0
3,23,7,,,,,5.25,0.0,0.0,0.0,0.0
3,23,7,,,,,4.75,0.0,0.0,0.0,0.0
3,24,7,,,,,4.0,0.0,0.0,0.0,0.0
3,24,7,,,,,4.25,0.0,0.0,0.0,0.0
3,24,7,,,,,3.75,0.0,0.0,0.0,0.0
3,24,7,,,,,2.75,0.0,0.0,0.0,0.0
3,1,1,,,,,3.0,0.0,0.0,0.0,0.0
3,1,1,,,,,3.75,0.0,0.0,0.0,0.0
3,1,1,,,,,3.25,0.0,0.0,0.0,0.0
3,1,1,,,,,2.75,0.0,0.0,0.0,0.0
3,2,1,,,,,2.75,0.0,0.0,0.0,0.0
3,2,1,,,,,2.5,0.0,0.0,0.0,0.0
3,2,1,,,,,2.75,0.0,0.0,0.0,0.0
3,2,1,,,,,3.25,0.0,0.0,0.0,0.0
3,3,1,,,,,4.0,0.0,0.0,0.0,0.0
3,3,1,,,,,4.0,0.0,0.0,0.0,0.0
3,3,1,,,,,4.25,0.0,0.0,0.0,0.0
3,3,1,,,,,4.0,0.0,0.0,0.0,0.0
3,4,1,,,,,4.25,0.0,0.0,0.0,0.0
3,4,1,,,,,4.5,0.0,0.0,0.0,0.0
3,4,1,,,,,4.0,0.0,0.0,0.0,0.0
3,4,1,,,,,4.0,0.0,0.0,0.0,0.0
3,5,1,,,,,4.75,0.0,0.0,0.0,0.0
3,5,1,,,,,3.75,0.0,0.0,0.0,0.0
3,5,1,,,,,2.75,0.0,0.0,0.0,0.0
3,5,1,,,,,2.5,0.0,0.0,0.0,0.0
3,6,1,,,,,2.5,0.0,0.0,0.0,0.0
3,6,1,,,,,2.75,0.0,0.0,0.0,0.0
3,6,1,,,,,2.5,0.0,0.0,0.0,0.0
3,6,1,,,,,3.25,0.0,0.0,0.0,0.0
3,7,1,,,,,4.25,0.0,0.0,0.0,0.0
3,7,1,,,,,4.25,0.0,0.0,0.0,0.0
3,7,1,,,,,4.25,0.0,0.0,0.0,0.0
3,7,1,,,,,3.75,0.0,0.0,0.0,0.0
3,8,1,,,,,4.75,0.0,0.0,0.0,0.0
3,8,1,,,,,7.5,0.0,0.0,0.0,0.0
3,8,1,,,,,6.53,0.0,0.0,0.0,0.015
3,8,1,,,,,6.3875,0.0,0.0,0.0,0.06875
3,9,1,,,,,7.55,0.0,0.0,0.0,0.30571121620095776
3,9,1,,,,,7.27,0.0,0.0,0.0,0.5298994414149935
3,9,1,,,,,6.47,0.0,0.0,0.0,0.98846626571643
3,9,1,,,,,6.1475,0.0,0.0,0.0,1.1693454019686633
3,10,1,,,,,6.325,0.0,0.0,0.0,2.8730057911018165
3,10,1,,,,,6.0725,0.0,0.0,0.0,3.518892055417187
3,10,1,,,,,5.6425,0.0,0.0,0.0,2.9313299688159136
3,10,1,,,,,6.797499999999999,0.0,0.0,0.0,2.8492440890701474
3,11,1,,,,,6.215,0.0,0.0,0.0,2.9574181893804963
3,11,1,,,,,7.717499999999999,0.0,0.0,0.0,2.561370935217159
3,11,1,,,,,6.475,0.0,0.0,0.0,3.562435100263182
3,11,1,,,,,8.025,0.0,0.0,0.0,4.000276285770388
3,12,1,,,,,7.932500000000001,0.0,0.0,0.0,5.5948712756759225
3,12,1,,,,,5.3225,0.0,0.0,0.0,5.49113156386398
3,12,1,,,,,7.1075,0.0,0.0,0.0,5.052595509386221
3,12,1,,,,,7.1125,0.0,0.0,0.0,4.821538878532348
3,13,1,,,,,6.355,0.0,0.0,0.0,3.4082584817775543
3,13,1,,,,,6.2775,0.0,0.0,0.0,1.4758049820608043
3,13,1,,,,,7.2225,0.0,0.0,0.0,0.8074376062189211
3,13,1,,,,,6.145,0.0,0.0,0.0,0.743091678731038
3,14,1,,,,,6.0025,0.0,0.0,0.0,0.6289635317552971
3,14,1,,,,,6.2475000000000005,0.0,0.0,0.0,0.62478437207586
3,14,1,,,,,5.66,0.0,0.0,0.0,0.7606070616575686
3,14,1,,,,,5.665,0.0,0.0,0.0,0.9737442053088654
3,15,1,,,,,5.375,0.0,0.0,0.0,1.139425037090862
3,15,1,,,,,6.27,0.0,0.0,0.0,2.295423529266682
3,15,1,,,,,8.045,0.0,0.0,0.0,1.07313121675103
3,15,1,,,,,6.5175,0.0,0.0,0.0,0.636006338885263
3,16,1,,,,,6.2825,0.0,0.0,0.0,0.6999997302158274
3,16,1,,,,,7.2675,0.0,0.0,0.0,0.6865812050359712
3,16,1,,,,,6.245,0.0,0.0,0.0,0.44281133093525177
3,16,1,,,,,7.2175,0.0,0.0,0.0,0.19456861510791365
3,17,1,,,,,6.7075,0.0,0.0,0.0,0.17896002361854926
3,17,1,,,,,6.975,0.0,0.0,0.0,0.1940530376586679
3,17,1,,,,,8.9325,0.0,0.0,0.0,0.15739857498980836
3,17,1,,,,,8.935,0.0,0.0,0.0,0.15955471985268246
3,18,1,,,,,9.5375,0.0,0.0,0.0,0.2834733232340001
3,18,1,,,,,9.135,0.0,0.0,0.0,0.37960775459161766
3,18,1,,,,,8.3575,0.0,0.0,0.0,0.35249291497793067
3,18,1,,,,,8.0775,0.0,0.0,0.0,0.32291308994481754
3,19,1,,,,,8.03,0.0,0.0,0.0,0.14
3,19,1,,,,,7.145,0.0,0.0,0.0,0.0725
3,19,1,,,,,7.025,0.0,0.0,0.0,0.0125
3,19,1,,,,,8.75,0.0,0.0,0.0,0.0
3,20,1,,,,,8.75,0.0,0.0,0.0,0.0
3,20,1,,,,,8.25,0.0,0.0,0.0,0.0
3,20,1,,,,,8.0,0.0,0.0,0.0,0.0
3,20,1,,,,,8.0,0.0,0.0,0.0,0.0
3,21,1,,,,,7.25,0.0,0.0,0.0,0.0
3,21,1,,,,,7.5,0.0,0.0,0.0,0.0
3,21,1,,,,,7.75,0.0,0.0,0.0,0.0
3,21,1,,,,,7.25,0.0,0.0,0.0,0.0
3,22,1,,,,,7.25,0.0,0.0,0.0,0.0
3,22,1,,,,,7.75,0.0,0.0,0.0,0.0
3,22,1,,,,,9.25,0.0,0.0,0.0,0.0
3,22,1,,,,,9.25,0.0,0.0,0.0,0.0
3,23,1,,,,,9.0,0.0,0.0,0.0,0.0
3,23,1,,,,,6.75,0.0,0.0,0.0,0.0
3,23,1,,,,,4.75,0.0,0.0,0.0,0.0
3,23,1,,,,,4.25,0.0,0.0,0.0,0.0
3,24,1,,,,,4.0,0.0,0.0,0.0,0.0
3,24,1,,,,,4.0,0.0,0.0,0.0,0.0
3,24,1,,,,,3.25,0.0,0.0,0.0,0.0
3,24,1,,,,,4.0,0.0,0.0,0.0,0.0
3,1,2,,,,,4.5,0.0,0.0,0.0,0.0
3,1,2,,,,,4.25,0.0,0.0,0.0,0.0
3,1,2,,,,,4.0,0.0,0.0,0.0,0.0
3,1,2,,,,,3.5,0.0,0.0,0.0,0.0
3,2,2,,,,,3.0,0.0,0.0,0.0,0.0
3,2,2,,,,,3.0,0.0,0.0,0.0,0.0
3,2,2,,,,,3.5,0.0,0.0,0.0,0.0
3,2,2,,,,,3.75,0.0,0.0,0.0,0.0
3,3,2,,,,,3.75,0.0,0.0,0.0,0.0
3,3,2,,,,,4.5,0.0,0.0,0.0,0.0
3,3,2,,,,,5.25,0.0,0.0,0.0,0.0
3,3,2,,,,,5.25,0.0,0.0,0.0,0.0
3,4,2,,,,,5.5,0.0,0.0,0.0,0.0
3,4,2,,,,,4.25,0.0,0.0,0.0,0.0
3,4,2,,,,,4.25,0.0,0.0,0.0,0.0
3,4,2,,,,,4.0,0.0,0.0,0.0,0.0
3,5,2,,,,,3.75,0.0,0.0,0.0,0.0
3,5,2,,,,,3.25,0.0,0.0,0.0,0.0
3,5,2,,,,,2.75,0.0,0.0,0.0,0.0
3,5,2,,,,,3.25,0.0,0.0,0.0,0.0
3,6,2,,,,,3.5,0.0,0.0,0.0,0.0
3,6,2,,,,,3.5,0.0,0.0,0.0,0.0
3,6,2,,,,,3.5,0.0,0.0,0.0,0.0
3,6,2,,,,,3.0,0.0,0.0,0.0,0.0
3,7,2,,,,,3.5,0.0,0.0,0.0,0.0
3,7,2,,,,,4.25,0.0,0.0,0.0,0.0
3,7,2,,,,,4.25,0.0,0.0,0.0,0.0
3,7,2,,,,,4.25,0.0,0.0,0.0,0.0
3,8,2,,,,,5.0,0.0,0.0,0.0,0.0
3,8,2,,,,,8.0025,0.0,0.0,0.0,0.00125
3,8,2,,,,,6.395,0.0,0.0,0.0,0.0725
3,8,2,,,,,6.245,0.0,0.0,0.0,0.1225
3,9,2,,,,,5.175,0.0,0.0,0.0,0.6651095104564174
3,9,2,,,,,4.6175,0.0,0.0,0.0,0.36211517791516057
3,9,2,,,,,4.73,0.0,0.0,0.0,0.4729667629912301
3,9,2,,,,,3.895,0.0,0.0,0.0,0.6355490877694655
3,10,2,,,,,3.9225,0.0,0.0,0.0,0.908110329623038
3,10,2,,,,,4.71,0.0,0.0,0.0,1.437226104335648
3,10,2,,,,,4.7,0.0,0.0,0.0,0.6890810089280504
3,10,2,,,,,9.105,0.0,0.0,0.0,0.8416632323335473
3,11,2,,,,,5.955,0.0,0.0,0.0,1.205
3,11,2,,,,,6.2275,0.0,0.0,0.0,1.4775
3,11,2,,,,,5.975,0.0,0.0,0.0,1.725
3,11,2,,,,,7.0600000000000005,0.0,0.0,0.0,2.06
3,12,2,,,,,6.8100000000000005,0.0,0.0,0.0,2.31
3,12,2,,,,,4.984999999999999,0.0,0.0,0.0,2.485
3,12,2,,,,,5.655,0.0,0.0,0.0,4.905
3,12,2,,,,,4.615,0.0,0.0,0.0,5.365
3,13,2,,,,,6.775,0.0,0.0,0.0,6.275
3,13,2,,,,,6.1575,0.0,0.0,0.0,6.1575
3,13,2,,,,,5.3625,0.0,0.0,0.0,6.1125
3,13,2,,,,,5.415,0.0,0.0,0.0,6.165
3,14,2,,,,,7.74,0.0,0.0,0.0,5.49
3,14,2,,,,,8.1075,0.0,0.0,0.0,6.1075
3,14,2,,,,,5.7525,0.0,0.0,0.0,6.0025
3,14,2,,,,,5.3525,0.0,0.0,0.0,5.8525
3,15,2,,,,,4.225,0.0,0.0,0.0,5.725
3,15,2,,,,,3.7375,0.0,0.0,0.0,5.4875
3,15,2,,,,,3.4450000000000003,0.0,0.0,0.0,5.195
3,15,2,,,,,4.5325,0.0,0.0,0.0,5.0325
3,16,2,,,,,4.335,0.0,0.0,0.0,3.335
3,16,2,,,,,4.62,0.0,0.0,0.0,4.62
3,16,2,,,,,6.565,0.0,0.0,0.0,4.565
3,16,2,,,,,3.4375,0.0,0.0,0.0,3.1875
3,17,2,,,,,4.925,0.0,0.0,0.0,3.118043558261017
3,17,2,,,,,4.6225000000000005,0.0,0.0,0.0,3.3120005984993015
3,17,2,,,,,6.945,0.0,0.0,0.0,2.8921695367176996
3,17,2,,,,,5.202500000000001,0.0,0.0,0.0,2.4085045123260302
3,18,2,,,,,6.4825,0.0,0.0,0.0,1.9551888979519632
3,18,2,,,,,7.18,0.0,0.0,0.0,1.4103001886866622
3,18,2,,,,,7.9225,0.0,0.0,0.0,0.9097915552891229
3,18,2,,,,,7.0525,0.0,0.0,0.0,0.5448887092653012
3,19,2,,,,,5.27,0.0,0.0,0.0,0.135
3,19,2,,,,,6.115,0.0,0.0,0.0,0.0575
3,19,2,,,,,6.5375,0.0,0.0,0.0,0.01875
3,19,2,,,,,6.0,0.0,0.0,0.0,0.0
3,20,2,,,,,5.75,0.0,0.0,0.0,0.0
3,20,2,,,,,5.5,0.0,0.0,0.0,0.0
3,20,2,,,,,5.25,0.0,0.0,0.0,0.0
3,20,2,,,,,6.25,0.0,0.0,0.0,0.0
3,21,2,,,,,5.75,0.0,0.0,0.0,0.0
3,21,2,,,,,5.75,0.0,0.0,0.0,0.0
3,21,2,,,,,5.5,0.0,0.0,0.0,0.0
3,21,2,,,,,4.75,0.0,0.0,0.0,0.0
3,22,2,,,,,4.0,0.0,0.0,0.0,0.0
3,22,2,,,,,3.5,0.0,0.0,0.0,0.0
3,22,2,,,,,4.25,0.0,0.0,0.0,0.0
3,22,2,,,,,4.5,0.0,0.0,0.0,0.0
3,23,2,,,,,5.25,0.0,0.0,0.0,0.0
3,23,2,,,,,5.25,0.0,0.0,0.0,0.0
3,23,2,,,,,4.5,0.0,0.0,0.0,0.0
3,23,2,,,,,4.25,0.0,0.0,0.0,0.0
3,24,2,,,,,4.25,0.0,0.0,0.0,0.0
3,24,2,,,,,4.25,0.0,0.0,0.0,0.0
3,24,2,,,,,3.5,0.0,0.0,0.0,0.0
3,24,2,,,,,3.5,0.0,0.0,0.0,0.0
3,1,3,,,,,3.5,0.0,0.0,0.0,0.0
3,1,3,,,,,3.75,0.0,0.0,0.0,0.0
3,1,3,,,,,3.5,0.0,0.0,0.0,0.0
3,1,3,,,,,2.5,0.0,0.0,0.0,0.0
3,2,3,,,,,2.75,0.0,0.0,0.0,0.0
3,2,3,,,,,2.75,0.0,0.0,0.0,0.0
3,2,3,,,,,3.0,0.0,0.0,0.0,0.0
3,2,3,,,,,3.0,0.0,0.0,0.0,0.0
3,3,3,,,,,4.0,0.0,0.0,0.0,0.0
3,3,3,,,,,4.0,0.0,0.0,0.0,0.0
3,3,3,,,,,4.5,0.0,0.0,0.0,0.0
3,3,3,,,,,3.75,0.0,0.0,0.0,0.0
3,4,3,,,,,4.25,0.0,0.0,0.0,0.0
3,4,3,,,,,4.25,0.0,0.0,0.0,0.0
3,4,3,,,,,3.75,0.0,0.0,0.0,0.0
3,4,3,,,,,4.0,0.0,0.0,0.0,0.0
3,5,3,,,,,4.0,0.0,0.0,0.0,0.0
3,5,3,,,,,4.0,0.0,0.0,0.0,0.0
3,5,3,,,,,3.25,0.0,0.0,0.0,0.0
3,5,3,,,,,2.5,0.0,0.0,0.0,0.0
3,6,3,,,,,2.5,0.0,0.0,0.0,0.0
3,6,3,,,,,2.75,0.0,0.0,0.0,0.0
3,6,3,,,,,2.5,0.0,0.0,0.0,0.0
3,6,3,,,,,2.75,0.0,0.0,0.0,0.0
3,7,3,,,,,3.5,0.0,0.0,0.0,0.0
3,7,3,,,,,4.5,0.0,0.0,0.0,0.0
3,7,3,,,,,4.75,0.0,0.0,0.0,0.0
3,7,3,,,,,4.5,0.0,0.0,0.0,0.0
3,8,3,,,,,4.75,0.0,0.0,0.0,0.0
3,8,3,,,,,7.25,0.0,0.0,0.0,0.0
3,8,3,,,,,6.0,0.0,0.0,0.0,0.0
3,8,3,,,,,5.515,0.0,0.0,0.0,0.0075
3,9,3,,,,,5.585,0.0,0.0,0.0,0.08353248230535892
3,9,3,,,,,6.645,0.0,0.0,0.0,0.14249658746208288
3,9,3,,,,,6.6875,0.0,0.0,0.0,0.42994660010111224
3,9,3,,,,,6.3325,0.0,0.0,0.0,0.5724431875631951
3,10,3,,,,,9.89,0.0,0.0,0.0,1.1247043245155535
3,10,3,,,,,6.75,0.0,0.0,0.0,1.2332284260038966
3,10,3,,,,,5.1675,0.0,0.0,0.0,0.6585439794860807
3,10,3,,,,,5.6775,0.0,0.0,0.0,0.4217641216933326
3,11,3,,,,,6.2925,0.0,0.0,0.0,0.5409172400582414
3,11,3,,,,,7.7825,0.0,0.0,0.0,0.5309464153567071
3,11,3,,,,,9.88,0.0,0.0,0.0,0.3788913386583074
3,11,3,,,,,8.5,0.0,0.0,0.0,0.4985412350767202
3,12,3,,,,,7.9775,0.0,0.0,0.0,0.9533028640867762
3,12,3,,,,,9.0925,0.0,0.0,0.0,0.8216446680236409
3,12,3,,,,,7.5925,0.0,0.0,0.0,0.8216446680236409
3,12,3,,,,,8.86,0.0,0.0,0.0,1.3263344195989932
3,13,3,,,,,7.4725,0.0,0.0,0.0,2.2225
3,13,3,,,,,8.08,0.0,0.0,0.0,3.33
3,13,3,,,,,8.442499999999999,0.0,0.0,0.0,1.9425
3,13,3,,,,,7.4875,0.0,0.0,0.0,1.4875
3,14,3,,,,,6.045,0.0,0.0,0.0,1.526543354500878
3,14,3,,,,,5.775,0.0,0.0,0.0,1.506782275478213
3,14,3,,,,,5.17,0.0,0.0,0.0,0.9090096350425942
3,14,3,,,,,5.7,0.0,0.0,0.0,0.6916377657932781
3,15,3,,,,,6.23,0.0,0.0,0.0,0.73
3,15,3,,,,,6.1,0.0,0.0,0.0,0.85
3,15,3,,,,,6.54,0.0,0.0,0.0,0.79
3,15,3,,,,,5.955,0.0,0.0,0.0,0.455
3,16,3,,,,,6.865,0.0,0.0,0.0,0.364026570525484
3,16,3,,,,,6.375,0.0,0.0,0.0,0.6233331687080205
3,16,3,,,,,6.9675,0.0,0.0,0.0,1.4635862801264323
3,16,3,,,,,6.79,0.0,0.0,0.0,1.0372263927301462
3,17,3,,,,,5.6675,0.0,0.0,0.0,0.9047223165760869
3,17,3,,,,,6.325,0.0,0.0,0.0,0.5669921874999999
3,17,3,,,,,6.0,0.0,0.0,0.0,0.49303668478260865
3,17,3,,,,,8.005,0.0,0.0,0.0,0.49796705163043475
3,18,3,,,,,8.42,0.0,0.0,0.0,0.6609816740566539
3,18,3,,,,,9.585,0.0,0.0,0.0,0.577125790034541
3,18,3,,,,,8.905,0.0,0.0,0.0,0.3995486238700669
3,18,3,,,,,7.8325,0.0,0.0,0.0,0.32802448749826474
3,19,3,,,,,7.265,0.0,0.0,0.0,0.1325
3,19,3,,,,,6.3325,0.0,0.0,0.0,0.04125
3,19,3,,,,,5.525,0.0,0.0,0.0,0.0125
3,19,3,,,,,6.5,0.0,0.0,0.0,0.0
3,20,3,,,,,6.0,0.0,0.0,0.0,0.0
3,20,3,,,,,5.5,0.0,0.0,0.0,0.0
3,20,3,,,,,6.0,0.0,0.0,0.0,0.0
3,20,3,,,,,6.0,0.0,0.0,0.0,0.0
3,21,3,,,,,5.75,0.0,0.0,0.0,0.0
3,21,3,,,,,6.25,0.0,0.0,0.0,0.0
3,21,3,,,,,5.75,0.0,0.0,0.0,0.0
3,21,3,,,,,5.25,0.0,0.0,0.0,0.0
3,22,3,,,,,4.0,0.0,0.0,0.0,0.0
3,22,3,,,,,3.5,0.0,0.0,0.0,0.0
3,22,3,,,,,4.25,0.0,0.0,0.0,0.0
3,22,3,,,,,4.5,0.0,0.0,0.0,0.0
3,23,3,,,,,4.75,0.0,0.0,0.0,0.0
3,23,3,,,,,4.25,0.0,0.0,0.0,0.0
3,23,3,,,,,4.75,0.0,0.0,0.0,0.0
3,23,3,,,,,5.25,0.0,0.0,0.0,0.0
3,24,3,,,,,5.0,0.0,0.0,0.0,0.0
3,24,3,,,,,5.0,0.0,0.0,0.0,0.0
3,24,3,,,,,4.5,0.0,0.0,0.0,0.0
3,24,3,,,,,3.5,0.0,0.0,0.0,0.0
3,1,4,,,,,3.5,0.0,0.0,0.0,0.0
3,1,4,,,,,3.25,0.0,0.0,0.0,0.0
3,1,4,,,,,3.0,0.0,0.0,0.0,0.0
3,1,4,,,,,2.75,0.0,0.0,0.0,0.0
3,2,4,,,,,2.75,0.0,0.0,0.0,0.0
3,2,4,,,,,3.5,0.0,0.0,0.0,0.0
3,2,4,,,,,4.0,0.0,0.0,0.0,0.0
3,2,4,,,,,4.25,0.0,0.0,0.0,0.0
3,3,4,,,,,4.25,0.0,0.0,0.0,0.0
3,3,4,,,,,3.75,0.0,0.0,0.0,0.0
3,3,4,,,,,4.0,0.0,0.0,0.0,0.0
3,3,4,,,,,4.0,0.0,0.0,0.0,0.0
3,4,4,,,,,4.25,0.0,0.0,0.0,0.0
3,4,4,,,,,4.25,0.0,0.0,0.0,0.0
3,4,4,,,,,4.0,0.0,0.0,0.0,0.0
3,4,4,,,,,4.25,0.0,0.0,0.0,0.0
3,5,4,,,,,4.75,0.0,0.0,0.0,0.0
3,5,4,,,,,4.25,0.0,0.0,0.0,0.0
3,5,4,,,,,3.25,0.0,0.0,0.0,0.0
3,5,4,,,,,3.25,0.0,0.0,0.0,0.0
3,6,4,,,,,2.5,0.0,0.0,0.0,0.0
3,6,4,,,,,3.25,0.0,0.0,0.0,0.0
3,6,4,,,,,3.25,0.0,0.0,0.0,0.0
3,6,4,,,,,3.5,0.0,0.0,0.0,0.0
3,7,4,,,,,3.5,0.0,0.0,0.0,0.0
3,7,4,,,,,3.75,0.0,0.0,0.0,0.0
3,7,4,,,,,5.0,0.0,0.0,0.0,0.0
3,7,4,,,,,5.5,0.0,0.0,0.0,0.0
3,8,4,,,,,6.25,0.0,0.0,0.0,0.0
3,8,4,,,,,8.75,0.0,0.0,0.0,0.0
3,8,4,,,,,7.2725,0.0,0.0,0.0,0.01125
3,8,4,,,,,5.805,0.0,0.0,0.0,0.0275
3,9,4,,,,,5.8225,0.0,0.0,0.0,0.07525254543227672
3,9,4,,,,,6.805,0.0,0.0,0.0,0.05708813791414098
3,9,4,,,,,5.99,0.0,0.0,0.0,0.24911187453443334
3,9,4,,,,,5.6525,0.0,0.0,0.0,0.4177813729171227
3,10,4,,,,,9.08,0.0,0.0,0.0,0.5111406073223576
3,10,4,,,,,6.4925,0.0,0.0,0.0,0.6543481050635354
3,10,4,,,,,5.615,0.0,0.0,0.0,0.7623045264376539
3,10,4,,,,,5.9825,0.0,0.0,0.0,0.6455353359717706
3,11,4,,,,,5.845,0.0,0.0,0.0,0.49874090377523594
3,11,4,,,,,7.9275,0.0,0.0,0.0,0.567894054298693
3,11,4,,,,,6.68,0.0,0.0,0.0,0.9890996074870225
3,11,4,,,,,7.7325,0.0,0.0,0.0,1.0331061578201317
3,12,4,,,,,8.015,0.0,0.0,0.0,1.477366851676544
3,12,4,,,,,6.0575,0.0,0.0,0.0,1.512940841022863
3,12,4,,,,,5.885,0.0,0.0,0.0,0.740776013446879
3,12,4,,,,,5.385,0.0,0.0,0.0,0.5315172525861788
3,13,4,,,,,5.5175,0.0,0.0,0.0,0.8586198579550137
3,13,4,,,,,5.9875,0.0,0.0,0.0,1.6771567249981227
3,13,4,,,,,7.605,0.0,0.0,0.0,4.5188298175421115
3,13,4,,,,,8.18,0.0,0.0,0.0,3.1053769801223106
3,14,4,,,,,7.34,0.0,0.0,0.0,1.3154767195182835
3,14,4,,,,,7.93,0.0,0.0,0.0,2.217281514659748
3,14,4,,,,,6.8725000000000005,0.0,0.0,0.0,2.376545205544823
3,14,4,,,,,7.07,0.0,0.0,0.0,2.126273691296848
3,15,4,,,,,5.41,0.0,0.0,0.0,1.1775744202056857
3,15,4,,,,,6.7975,0.0,0.0,0.0,1.292408805154822
3,15,4,,,,,8.1,0.0,0.0,0.0,3.4241525693924193
3,15,4,,,,,7.865,0.0,0.0,0.0,3.2278901660248054
3,16,4,,,,,7.63,0.0,0.0,0.0,3.909629783693844
3,16,4,,,,,6.87,0.0,0.0,0.0,2.3386369938990574
3,16,4,,,,,7.075,0.0,0.0,0.0,4.306841028840821
3,16,4,,,,,6.9275,0.0,0.0,0.0,3.7288763519134775
3,17,4,,,,,7.1875,0.0,0.0,0.0,3.3748213987741753
3,17,4,,,,,6.984999999999999,0.0,0.0,0.0,2.9606907728907004
3,17,4,,,,,7.9075,0.0,0.0,0.0,1.745755069331997
3,17,4,,,,,6.735,0.0,0.0,0.0,1.1302791667758934
3,18,4,,,,,7.4,0.0,0.0,0.0,0.8844332788437678
3,18,4,,,,,8.4225,0.0,0.0,0.0,0.6608682000249264
3,18,4,,,,,9.145,0.0,0.0,0.0,0.3881679390480981
3,18,4,,,,,8.31,0.0,0.0,0.0,0.30463812937951995
3,19,4,,,,,9.0,0.0,0.0,0.0,0.125
3,19,4,,,,,9.5575,0.0,0.0,0.0,0.02875
3,19,4,,,,,11.2625,0.0,0.0,0.0,0.00625
3,19,4,,,,,10.75,0.0,0.0,0.0,0.0
3,20,4,,,,,10.25,0.0,0.0,0.0,0.0
3,20,4,,,,,9.75,0.0,0.0,0.0,0.0
3,20,4,,,,,9.0,0.0,0.0,0.0,0.0
3,20,4,,,,,5.75,0.0,0.0,0.0,0.0
3,21,4,,,,,5.5,0.0,0.0,0.0,0.0
3,21,4,,,,,5.0,0.0,0.0,0.0,0.0
3,21,4,,,,,4.5,0.0,0.0,0.0,0.0
3,21,4,,,,,5.0,0.0,0.0,0.0,0.0
3,22,4,,,,,4.5,0.0,0.0,0.0,0.0
3,22,4,,,,,4.25,0.0,0.0,0.0,0.0
3,22,4,,,,,5.25,0.0,0.0,0.0,0.0
3,22,4,,,,,4.25,0.0,0.0,0.0,0.0
3,23,4,,,,,4.75,0.0,0.0,0.0,0.0
3,23,4,,,,,4.25,0.0,0.0,0.0,0.0
3,23,4,,,,,4.5,0.0,0.0,0.0,0.0
3,23,4,,,,,4.25,0.0,0.0,0.0,0.0
3,24,4,,,,,4.0,0.0,0.0,0.0,0.0
3,24,4,,,,,4.5,0.0,0.0,0.0,0.0
3,24,4,,,,,4.75,0.0,0.0,0.0,0.0
3,24,4,,,,,4.75,0.0,0.0,0.0,0.0
3,1,5,,,,,4.5,0.0,0.0,0.0,0.0
3,1,5,,,,,3.75,0.0,0.0,0.0,0.0
3,1,5,,,,,3.25,0.0,0.0,0.0,0.0
3,1,5,,,,,3.0,0.0,0.0,0.0,0.0
3,2,5,,,,,2.75,0.0,0.0,0.0,0.0
3,2,5,,,,,2.75,0.0,0.0,0.0,0.0
3,2,5,,,,,2.75,0.0,0.0,0.0,0.0
3,2,5,,,,,3.5,0.0,0.0,0.0,0.0
3,3,5,,,,,4.0,0.0,0.0,0.0,0.0
3,3,5,,,,,4.0,0.0,0.0,0.0,0.0
3,3,5,,,,,4.5,0.0,0.0,0.0,0.0
3,3,5,,,,,4.75,0.0,0.0,0.0,0.0
3,4,5,,,,,4.25,0.0,0.0,0.0,0.0
3,4,5,,,,,4.25,0.0,0.0,0.0,0.0
3,4,5,,,,,4.0,0.0,0.0,0.0,0.0
3,4,5,,,,,4.0,0.0,0.0,0.0,0.0
3,5,5,,,,,3.75,0.0,0.0,0.0,0.0
3,5,5,,,,,3.25,0.0,0.0,0.0,0.0
3,5,5,,,,,3.25,0.0,0.0,0.0,0.0
3,5,5,,,,,3.25,0.0,0.0,0.0,0.0
3,6,5,,,,,3.25,0.0,0.0,0.0,0.0
3,6,5,,,,,3.5,0.0,0.0,0.0,0.0
3,6,5,,,,,3.0,0.0,0.0,0.0,0.0
3,6,5,,,,,3.25,0.0,0.0,0.0,0.0
3,7,5,,,,,4.0,0.0,0.0,0.0,0.0
3,7,5,,,,,3.75,0.0,0.0,0.0,0.0
3,7,5,,,,,4.0,0.0,0.0,0.0,0.0
3,7,5,,,,,4.0,0.0,0.0,0.0,0.0
3,8,5,,,,,5.25,0.0,0.0,0.0,0.0
3,8,5,,,,,8.0,0.0,0.0,0.0,0.0
3,8,5,,,,,7.0475,0.0,0.0,0.0,0.02375
3,8,5,,,,,6.63,0.0,0.0,0.0,0.065
3,9,5,,,,,5.565,0.0,0.0,0.0,0.3230493843047692
3,9,5,,,,,5.395,0.0,0.0,0.0,0.6614820726240512
3,9,5,,,,,5.03,0.0,0.0,0.0,1.312708609238427
3,9,5,,,,,5.58,0.0,0.0,0.0,1.107597889044923
3,10,5,,,,,5.8525,0.0,0.0,0.0,1.0132298188667774
3,10,5,,,,,5.8725000000000005,0.0,0.0,0.0,0.8018530766088557
3,10,5,,,,,5.84,0.0,0.0,0.0,0.5422272953572778
3,10,5,,,,,6.97,0.0,0.0,0.0,0.6617011061987118
3,11,5,,,,,6.845,0.0,0.0,0.0,0.8885467399725782
3,11,5,,,,,7.564999999999999,0.0,0.0,0.0,1.2699320986822693
3,11,5,,,,,8.129999999999999,0.0,0.0,0.0,2.134135092354229
3,11,5,,,,,6.8725000000000005,0.0,0.0,0.0,1.9251846032739195
3,12,5,,,,,7.525,0.0,0.0,0.0,3.245351348904622
3,12,5,,,,,6.3675,0.0,0.0,0.0,3.9696449943224086
3,12,5,,,,,6.7,0.0,0.0,0.0,2.321178448223174
3,12,5,,,,,6.46,0.0,0.0,0.0,2.1148514750477805
3,13,5,,,,,6.2675,0.0,0.0,0.0,2.0869837511641123
3,13,5,,,,,6.315,0.0,0.0,0.0,1.919113161447833
3,13,5,,,,,7.6725,0.0,0.0,0.0,1.3864867224714907
3,13,5,,,,,6.7475000000000005,0.0,0.0,0.0,1.2414133733339654
3,14,5,,,,,5.5125,0.0,0.0,0.0,1.045914465267484
3,14,5,,,,,6.6125,0.0,0.0,0.0,1.542982725988665
3,14,5,,,,,5.635,0.0,0.0,0.0,1.7687345610662009
3,14,5,,,,,4.3,0.0,0.0,0.0,1.076981231562558
3,15,5,,,,,4.285,0.0,0.0,0.0,1.6807762180172572
3,15,5,,,,,5.390000000000001,0.0,0.0,0.0,2.386950009862346
3,15,5,,,,,4.94,0.0,0.0,0.0,2.221763157968758
3,15,5,,,,,4.702500000000001,0.0,0.0,0.0,2.232087336212107
3,16,5,,,,,4.9175,0.0,0.0,0.0,1.7347196691070446
3,16,5,,,,,4.6025,0.0,0.0,0.0,0.6822830532474075
3,16,5,,,,,4.9,0.0,0.0,0.0,0.32013281090787443
3,16,5,,,,,6.19,0.0,0.0,0.0,0.15206308518124034
3,17,5,,,,,8.32,0.0,0.0,0.0,0.0588548316947795
3,17,5,,,,,7.0475,0.0,0.0,0.0,0.0399372072214575
3,17,5,,,,,7.535,0.0,0.0,0.0,0.02942741584738975
3,17,5,,,,,8.565,0.0,0.0,0.0,0.0546509151451524
3,18,5,,,,,9.0925,0.0,0.0,0.0,0.09103752787706428
3,18,5,,,,,9.25,0.0,0.0,0.0,0.2460473726407143
3,18,5,,,,,8.56,0.0,0.0,0.0,0.7971934873559146
3,18,5,,,,,7.32,0.0,0.0,0.0,0.5609880096208286
3,19,5,,,,,6.3,0.0,0.0,0.0,0.07233322811447807
3,19,5,,,,,6.75,0.0,0.0,0.0,0.0
3,19,5,,,,,7.25,0.0,0.0,0.0,0.0
3,19,5,,,,,7.0,0.0,0.0,0.0,0.0
3,20,5,,,,,5.75,0.0,0.0,0.0,0.0
3,20,5,,,,,6.0,0.0,0.0,0.0,0.0
3,20,5,,,,,5.75,0.0,0.0,0.0,0.0
3,20,5,,,,,6.5,0.0,0.0,0.0,0.0
3,21,5,,,,,5.5,0.0,0.0,0.0,0.0
3,21,5,,,,,6.0,0.0,0.0,0.0,0.0
3,21,5,,,,,5.0,0.0,0.0,0.0,0.0
3,21,5,,,,,4.5,0.0,0.0,0.0,0.0
3,22,5,,,,,4.25,0.0,0.0,0.0,0.0
3,22,5,,,,,4.25,0.0,0.0,0.0,0.0
3,22,5,,,,,4.25,0.0,0.0,0.0,0.0
3,22,5,,,,,4.0,0.0,0.0,0.0,0.0
3,23,5,,,,,4.75,0.0,0.0,0.0,0.0
3,23,5,,,,,4.25,0.0,0.0,0.0,0.0
3,23,5,,,,,4.75,0.0,0.0,0.0,0.0
3,23,5,,,,,4.5,0.0,0.0,0.0,0.0
3,24,5,,,,,4.25,0.0,0.0,0.0,0.0
3,24,5,,,,,4.25,0.0,0.0,0.0,0.0
3,24,5,,,,,3.75,0.0,0.0,0.0,0.0
3,24,5,,,,,3.0,0.0,0.0,0.0,0.0
3,1,6,,,,,3.0,0.0,0.0,0.0,0.0
3,1,6,,,,,2.75,0.0,0.0,0.0,0.0
3,1,6,,,,,3.0,0.0,0.0,0.0,0.0
3,1,6,,,,,3.25,0.0,0.0,0.0,0.0
3,2,6,,,,,3.25,0.0,0.0,0.0,0.0
3,2,6,,,,,2.5,0.0,0.0,0.0,0.0
3,2,6,,,,,3.0,0.0,0.0,0.0,0.0
3,2,6,,,,,3.0,0.0,0.0,0.0,0.0
3,3,6,,,,,3.25,0.0,0.0,0.0,0.0
3,3,6,,,,,3.25,0.0,0.0,0.0,0.0
3,3,6,,,,,3.5,0.0,0.0,0.0,0.0
3,3,6,,,,,3.75,0.0,0.0,0.0,0.0
3,4,6,,,,,4.25,0.0,0.0,0.0,0.0
3,4,6,,,,,4.5,0.0,0.0,0.0,0.0
3,4,6,,,,,3.75,0.0,0.0,0.0,0.0
3,4,6,,,,,4.0,0.0,0.0,0.0,0.0
3,5,6,,,,,4.0,0.0,0.0,0.0,0.0
3,5,6,,,,,3.25,0.0,0.0,0.0,0.0
3,5,6,,,,,2.5,0.0,0.0,0.0,0.0
3,5,6,,,,,2.5,0.0,0.0,0.0,0.0
3,6,6,,,,,2.25,0.0,0.0,0.0,0.0
3,6,6,,,,,2.75,0.0,0.0,0.0,0.0
3,6,6,,,,,2.75,0.0,0.0,0.0,0.0
3,6,6,,,,,2.75,0.0,0.0,0.0,0.0
3,7,6,,,,,3.25,0.0,0.0,0.0,0.0
3,7,6,,,,,3.5,0.0,0.0,0.0,0.0
3,7,6,,,,,4.0,0.0,0.0,0.0,0.0
3,7,6,,,,,4.0,0.0,0.0,0.0,0.0
3,8,6,,,,,4.5,0.0,0.0,0.0,0.0
3,8,6,,,,,6.25,0.0,0.0,0.0,0.0
3,8,6,,,,,5.0125,0.0,0.0,0.0,0.00625
3,8,6,,,,,5.305,0.0,0.0,0.0,0.0275
3,9,6,,,,,5.4,0.0,0.0,0.0,0.1560010126768123
3,9,6,,,,,5.165,0.0,0.0,0.0,0.17160111394449354
3,9,6,,,,,4.755,0.0,0.0,0.0,0.2652017215505809
3,9,6,,,,,3.6325,0.0,0.0,0.0,0.39780258232587135
3,10,6,,,,,4.04,0.0,0.0,0.0,0.674884684065018
3,10,6,,,,,4.045,0.0,0.0,0.0,0.8927272086682831
3,10,6,,,,,4.41,0.0,0.0,0.0,0.777398813290084
3,10,6,,,,,4.3425,0.0,0.0,0.0,1.146876820705426
3,11,6,,,,,3.94,0.0,0.0,0.0,0.7534567693723002
3,11,6,,,,,4.8100000000000005,0.0,0.0,0.0,1.0500301785933122
3,11,6,,,,,4.532500000000001,0.0,0.0,0.0,2.43069963098032
3,11,6,,,,,3.7075,0.0,0.0,0.0,4.775232663335616
3,12,6,,,,,3.702500000000001,0.0,0.0,0.0,2.4116825959161305
3,12,6,,,,,3.39,0.0,0.0,0.0,1.5438035923053297
3,12,6,,,,,4.9475,0.0,0.0,0.0,3.2244257569445973
3,12,6,,,,,3.5475000000000003,0.0,0.0,0.0,4.327142608591262
3,13,6,,,,,4.315,0.0,0.0,0.0,1.0913024130006361
3,13,6,,,,,4.38,0.0,0.0,0.0,1.5601890010959665
3,13,6,,,,,7.865,0.0,0.0,0.0,3.207516217678676
3,13,6,,,,,5.140000000000001,0.0,0.0,0.0,2.813319528571982
3,14,6,,,,,4.0575,0.0,0.0,0.0,0.8851059660172782
3,14,6,,,,,4.875,0.0,0.0,0.0,1.3600919099556281
3,14,6,,,,,5.565,0.0,0.0,0.0,0.6821384040700534
3,14,6,,,,,5.0525,0.0,0.0,0.0,0.2531863401609708
3,15,6,,,,,5.2525,0.0,0.0,0.0,0.41624233429978935
3,15,6,,,,,6.4775,0.0,0.0,0.0,1.2238767142844553
3,15,6,,,,,6.275,0.0,0.0,0.0,1.0561372661337938
3,15,6,,,,,4.625,0.0,0.0,0.0,1.3460572999744433
3,16,6,,,,,3.9425,0.0,0.0,0.0,1.355726258853323
3,16,6,,,,,4.0475,0.0,0.0,0.0,1.2395783666620486
3,16,6,,,,,3.8175,0.0,0.0,0.0,1.6561087386583426
3,16,6,,,,,3.3375,0.0,0.0,0.0,0.8711091914345575
3,17,6,,,,,3.7675,0.0,0.0,0.0,1.2648858230151623
3,17,6,,,,,3.5525,0.0,0.0,0.0,1.0856762994907736
3,17,6,,,,,3.78,0.0,0.0,0.0,0.8585386475819554
3,17,6,,,,,4.23,0.0,0.0,0.0,0.6084788473153664
3,18,6,,,,,6.2675,0.0,0.0,0.0,0.26231610494715585
3,18,6,,,,,6.915,0.0,0.0,0.0,0.4069576955254941
