month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
3,18,6,,,,,6.87,0.0,0.0,0.0,0.6079849909055575
3,18,6,,,,,6.73,0.0,0.0,0.0,0.47069805747527027
3,19,6,,,,,6.4675,0.0,0.0,0.0,0.2964612752161383
3,19,6,,,,,5.89,0.0,0.0,0.0,0.19082564841498556
3,19,6,,,,,5.7875,0.0,0.0,0.0,0.05111401296829968
3,19,6,,,,,6.25,0.0,0.0,0.0,0.0
3,20,6,,,,,5.5,0.0,0.0,0.0,0.0
3,20,6,,,,,5.5,0.0,0.0,0.0,0.0
3,20,6,,,,,5.0,0.0,0.0,0.0,0.0
3,20,6,,,,,5.0,0.0,0.0,0.0,0.0
3,21,6,,,,,5.25,0.0,0.0,0.0,0.0
3,21,6,,,,,4.75,0.0,0.0,0.0,0.0
3,21,6,,,,,4.25,0.0,0.0,0.0,0.0
3,21,6,,,,,4.0,0.0,0.0,0.0,0.0
3,22,6,,,,,3.75,0.0,0.0,0.0,0.0
3,22,6,,,,,4.25,0.0,0.0,0.0,0.0
3,22,6,,,,,4.0,0.0,0.0,0.0,0.0
3,22,6,,,,,4.25,0.0,0.0,0.0,0.0
3,23,6,,,,,4.5,0.0,0.0,0.0,0.0
3,23,6,,,,,4.5,0.0,0.0,0.0,0.0
3,23,6,,,,,4.5,0.0,0.0,0.0,0.0
3,23,6,,,,,4.25,0.0,0.0,0.0,0.0
3,24,6,,,,,4.25,0.0,0.0,0.0,0.0
3,24,6,,,,,4.0,0.0,0.0,0.0,0.0
3,24,6,,,,,3.75,0.0,0.0,0.0,0.0
3,24,6,,,,,3.5,0.0,0.0,0.0,0.0
3,1,7,,,,,3.5,0.0,0.0,0.0,0.0
3,1,7,,,,,3.25,0.0,0.0,0.0,0.0
3,1,7,,,,,3.25,0.0,0.0,0.0,0.0
3,1,7,,,,,3.5,0.0,0.0,0.0,0.0
3,2,7,,,,,3.25,0.0,0.0,0.0,0.0
3,2,7,,,,,3.25,0.0,0.0,0.0,0.0
3,2,7,,,,,2.75,0.0,0.0,0.0,0.0
3,2,7,,,,,3.0,0.0,0.0,0.0,0.0
3,3,7,,,,,3.25,0.0,0.0,0.0,0.0
3,3,7,,,,,3.25,0.0,0.0,0.0,0.0
3,3,7,,,,,3.5,0.0,0.0,0.0,0.0
3,3,7,,,,,3.5,0.0,0.0,0.0,0.0
3,4,7,,,,,3.75,0.0,0.0,0.0,0.0
3,4,7,,,,,4.25,0.0,0.0,0.0,0.0
3,4,7,,,,,4.0,0.0,0.0,0.0,0.0
3,4,7,,,,,4.0,0.0,0.0,0.0,0.0
3,5,7,,,,,4.0,0.0,0.0,0.0,0.0
3,5,7,,,,,3.0,0.0,0.0,0.0,0.0
3,5,7,,,,,2.5,0.0,0.0,0.0,0.0
3,5,7,,,,,2.5,0.0,0.0,0.0,0.0
3,6,7,,,,,2.25,0.0,0.0,0.0,0.0
3,6,7,,,,,2.75,0.0,0.0,0.0,0.0
3,6,7,,,,,2.75,0.0,0.0,0.0,0.0
3,6,7,,,,,2.75,0.0,0.0,0.0,0.0
3,7,7,,,,,3.25,0.0,0.0,0.0,0.0
3,7,7,,,,,3.75,0.0,0.0,0.0,0.0
3,7,7,,,,,4.0,0.0,0.0,0.0,0.0
3,7,7,,,,,4.25,0.0,0.0,0.0,0.0
3,8,7,,,,,4.5,0.0,0.0,0.0,0.0
3,8,7,,,,,6.025,0.0,0.0,0.0,0.0125
3,8,7,,,,,5.0975,0.0,0.0,0.0,0.04875
3,8,7,,,,,4.81,0.0,0.0,0.0,0.155
3,9,7,,,,,5.415,0.0,0.0,0.0,0.9352263820919434
3,9,7,,,,,6.1775,0.0,0.0,0.0,1.203529032692091
3,9,7,,,,,4.98,0.0,0.0,0.0,0.7461368950023155
3,9,7,,,,,4.0775,0.0,0.0,0.0,0.590265831320325
3,10,7,,,,,4.0600000000000005,0.0,0.0,0.0,1.5388935027384105
3,10,7,,,,,3.9525,0.0,0.0,0.0,0.6929953113293164
3,10,7,,,,,3.2925,0.0,0.0,0.0,1.5216302743423065
3,10,7,,,,,3.265,0.0,0.0,0.0,4.207295377679052
3,11,7,,,,,4.6875,0.0,0.0,0.0,2.1875
3,11,7,,,,,7.375,0.0,0.0,0.0,1.375
3,11,7,,,,,4.1425,0.0,0.0,0.0,1.3925
3,11,7,,,,,3.805,0.0,0.0,0.0,2.805
3,12,7,,,,,3.9675,0.0,0.0,0.0,2.9299611526129947
3,12,7,,,,,5.6175,0.0,0.0,0.0,2.3375511470299126
3,12,7,,,,,5.725,0.0,0.0,0.0,1.2095037613987931
3,12,7,,,,,3.2725,0.0,0.0,0.0,1.2564028868407873
3,13,7,,,,,3.3425,0.0,0.0,0.0,3.4599209617764974
3,13,7,,,,,5.155,0.0,0.0,0.0,1.8346971279566395
3,13,7,,,,,6.734999999999999,0.0,0.0,0.0,3.597162085521285
3,13,7,,,,,3.88,0.0,0.0,0.0,5.181454356119014
3,14,7,,,,,4.07,0.0,0.0,0.0,1.2573138653554872
3,14,7,,,,,4.6675,0.0,0.0,0.0,3.2552046476154377
3,14,7,,,,,6.14,0.0,0.0,0.0,4.181521112811052
3,14,7,,,,,4.2525,0.0,0.0,0.0,3.8124232924888926
3,15,7,,,,,5.335,0.0,0.0,0.0,5.324604891909712
3,15,7,,,,,4.255,0.0,0.0,0.0,4.496222125220854
3,15,7,,,,,3.0925,0.0,0.0,0.0,3.335987226093386
3,15,7,,,,,3.8075,0.0,0.0,0.0,5.047645593408317
3,16,7,,,,,3.295,0.0,0.0,0.0,5.531163976509737
3,16,7,,,,,6.075,0.0,0.0,0.0,5.062336732333078
3,16,7,,,,,3.8875,0.0,0.0,0.0,4.625928393338847
3,16,7,,,,,3.84,0.0,0.0,0.0,4.32917072282277
3,17,7,,,,,3.73,0.0,0.0,0.0,3.9289219381455327
3,17,7,,,,,3.705,0.0,0.0,0.0,3.4106596221841246
3,17,7,,,,,4.2475000000000005,0.0,0.0,0.0,2.7122394535313696
3,17,7,,,,,5.79,0.0,0.0,0.0,3.2477771800248245
3,18,7,,,,,5.96,0.0,0.0,0.0,1.4403834665707016
3,18,7,,,,,6.845,0.0,0.0,0.0,1.0802875999280261
3,18,7,,,,,5.5725,0.0,0.0,0.0,0.5648079004189909
3,18,7,,,,,5.5975,0.0,0.0,0.0,0.3428309963241909
3,19,7,,,,,5.035,0.0,0.0,0.0,0.34563446969696965
3,19,7,,,,,5.42,0.0,0.0,0.0,0.2061679292929293
3,19,7,,,,,6.5375,0.0,0.0,0.0,0.04547821969696968
3,19,7,,,,,7.0,0.0,0.0,0.0,0.0
3,20,7,,,,,6.5,0.0,0.0,0.0,0.0
3,20,7,,,,,6.0,0.0,0.0,0.0,0.0
3,20,7,,,,,5.25,0.0,0.0,0.0,0.0
3,20,7,,,,,5.5,0.0,0.0,0.0,0.0
3,21,7,,,,,5.0,0.0,0.0,0.0,0.0
3,21,7,,,,,5.25,0.0,0.0,0.0,0.0
3,21,7,,,,,5.0,0.0,0.0,0.0,0.0
3,21,7,,,,,3.75,0.0,0.0,0.0,0.0
3,22,7,,,,,3.5,0.0,0.0,0.0,0.0
3,22,7,,,,,3.25,0.0,0.0,0.0,0.0
3,22,7,,,,,4.0,0.0,0.0,0.0,0.0
3,22,7,,,,,4.0,0.0,0.0,0.0,0.0
3,23,7,,,,,4.5,0.0,0.0,0.0,0.0
3,23,7,,,,,4.5,0.0,0.0,0.0,0.0
3,23,7,,,,,4.75,0.0,0.0,0.0,0.0
3,23,7,,,,,4.0,0.0,0.0,0.0,0.0
3,24,7,,,,,4.25,0.0,0.0,0.0,0.0
3,24,7,,,,,4.25,0.0,0.0,0.0,0.0
3,24,7,,,,,3.5,0.0,0.0,0.0,0.0
3,24,7,,,,,3.0,0.0,0.0,0.0,0.0
3,1,1,,,,,2.75,0.0,0.0,0.0,0.0
3,1,1,,,,,2.75,0.0,0.0,0.0,0.0
3,1,1,,,,,2.5,0.0,0.0,0.0,0.0
3,1,1,,,,,2.75,0.0,0.0,0.0,0.0
3,2,1,,,,,2.75,0.0,0.0,0.0,0.0
3,2,1,,,,,2.5,0.0,0.0,0.0,0.0
3,2,1,,,,,3.25,0.0,0.0,0.0,0.0
3,2,1,,,,,3.25,0.0,0.0,0.0,0.0
3,3,1,,,,,3.25,0.0,0.0,0.0,0.0
3,3,1,,,,,3.25,0.0,0.0,0.0,0.0
3,3,1,,,,,3.25,0.0,0.0,0.0,0.0
3,3,1,,,,,3.75,0.0,0.0,0.0,0.0
3,4,1,,,,,4.25,0.0,0.0,0.0,0.0
3,4,1,,,,,4.75,0.0,0.0,0.0,0.0
3,4,1,,,,,4.25,0.0,0.0,0.0,0.0
3,4,1,,,,,4.0,0.0,0.0,0.0,0.0
3,5,1,,,,,4.25,0.0,0.0,0.0,0.0
3,5,1,,,,,3.0,0.0,0.0,0.0,0.0
3,5,1,,,,,2.75,0.0,0.0,0.0,0.0
3,5,1,,,,,2.5,0.0,0.0,0.0,0.0
3,6,1,,,,,2.5,0.0,0.0,0.0,0.0
3,6,1,,,,,3.0,0.0,0.0,0.0,0.0
3,6,1,,,,,2.5,0.0,0.0,0.0,0.0
3,6,1,,,,,3.0,0.0,0.0,0.0,0.0
3,7,1,,,,,3.5,0.0,0.0,0.0,0.0
3,7,1,,,,,3.25,0.0,0.0,0.0,0.0
3,7,1,,,,,4.25,0.0,0.0,0.0,0.0
3,7,1,,,,,4.25,0.0,0.0,0.0,0.0
3,8,1,,,,,4.5,0.0,0.0,0.0,0.0
3,8,1,,,,,5.5,0.0,0.0,0.0,0.0
3,8,1,,,,,5.26,0.0,0.0,0.0,0.005
3,8,1,,,,,5.005,0.0,0.0,0.0,0.0025
3,9,1,,,,,5.25,0.0,0.0,0.0,0.0
3,9,1,,,,,7.32,0.0,0.0,0.0,0.07283044169944397
3,9,1,,,,,7.3375,0.0,0.0,0.0,0.35114677247946197
3,9,1,,,,,6.9025,0.0,0.0,0.0,0.41877503977180286
3,10,1,,,,,6.4975,0.0,0.0,0.0,0.43127970707442886
3,10,1,,,,,6.205,0.0,0.0,0.0,0.8278836588061901
3,10,1,,,,,5.4725,0.0,0.0,0.0,1.4932247144436255
3,10,1,,,,,6.165,0.0,0.0,0.0,1.226654845246868
3,11,1,,,,,7.105,0.0,0.0,0.0,0.49116517975601215
3,11,1,,,,,7.37,0.0,0.0,0.0,0.503342828840872
3,11,1,,,,,7.4625,0.0,0.0,0.0,0.5784383315308408
3,11,1,,,,,9.84,0.0,0.0,0.0,0.27602671259015565
3,12,1,,,,,7.9675,0.0,0.0,0.0,0.18414735743549276
3,12,1,,,,,6.85,0.0,0.0,0.0,0.5079927101668767
3,12,1,,,,,6.92,0.0,0.0,0.0,0.5672585263530124
3,12,1,,,,,7.439999999999999,0.0,0.0,0.0,1.219182504400504
3,13,1,,,,,6.285,0.0,0.0,0.0,1.6919004222348897
3,13,1,,,,,5.9825,0.0,0.0,0.0,1.440401710821595
3,13,1,,,,,5.555,0.0,0.0,0.0,2.332078960377821
3,13,1,,,,,6.665,0.0,0.0,0.0,2.007832687811921
3,14,1,,,,,6.305,0.0,0.0,0.0,1.5122893101780361
3,14,1,,,,,6.96,0.0,0.0,0.0,0.8043200763273766
3,14,1,,,,,6.57,0.0,0.0,0.0,0.6870233985296341
3,14,1,,,,,5.2725,0.0,0.0,0.0,0.22830960499917718
3,15,1,,,,,4.4,0.0,0.0,0.0,0.1247921549014777
3,15,1,,,,,5.5975,0.0,0.0,0.0,0.0811149006859605
3,15,1,,,,,7.5825,0.0,0.0,0.0,0.06863568519581273
3,15,1,,,,,6.6525,0.0,0.0,0.0,0.12687202414983567
3,16,1,,,,,7.61,0.0,0.0,0.0,0.0886450216227429
3,16,1,,,,,7.3175,0.0,0.0,0.0,0.2558617669565534
3,16,1,,,,,6.8175,0.0,0.0,0.0,0.8602596416570731
3,16,1,,,,,7.03,0.0,0.0,0.0,0.8300397479220473
3,17,1,,,,,6.62,0.0,0.0,0.0,2.027166911769514
3,17,1,,,,,7.73,0.0,0.0,0.0,1.0520739668677224
3,17,1,,,,,8.6375,0.0,0.0,0.0,0.5452822389253439
3,17,1,,,,,8.605,0.0,0.0,0.0,0.08981119229358606
3,18,1,,,,,9.855,0.0,0.0,0.0,0.10422187112326697
3,18,1,,,,,8.254999999999999,0.0,0.0,0.0,0.9975521950369839
3,18,1,,,,,7.8475,0.0,0.0,0.0,0.5930720761538288
3,18,1,,,,,6.965,0.0,0.0,0.0,0.21340668849049904
3,19,1,,,,,7.0,0.0,0.0,0.0,0.2958627007094846
3,19,1,,,,,7.68,0.0,0.0,0.0,0.21302114451082893
3,19,1,,,,,7.755,0.0,0.0,0.0,0.005917254014189676
3,19,1,,,,,7.75,0.0,0.0,0.0,0.0
3,20,1,,,,,6.25,0.0,0.0,0.0,0.0
3,20,1,,,,,6.0,0.0,0.0,0.0,0.0
3,20,1,,,,,5.75,0.0,0.0,0.0,0.0
3,20,1,,,,,5.75,0.0,0.0,0.0,0.0
3,21,1,,,,,5.75,0.0,0.0,0.0,0.0
3,21,1,,,,,6.25,0.0,0.0,0.0,0.0
3,21,1,,,,,5.5,0.0,0.0,0.0,0.0
3,21,1,,,,,4.5,0.0,0.0,0.0,0.0
3,22,1,,,,,4.0,0.0,0.0,0.0,0.0
3,22,1,,,,,3.5,0.0,0.0,0.0,0.0
3,22,1,,,,,4.25,0.0,0.0,0.0,0.0
3,22,1,,,,,4.25,0.0,0.0,0.0,0.0
3,23,1,,,,,4.5,0.0,0.0,0.0,0.0
3,23,1,,,,,4.5,0.0,0.0,0.0,0.0
3,23,1,,,,,4.5,0.0,0.0,0.0,0.0
3,23,1,,,,,4.5,0.0,0.0,0.0,0.0
3,24,1,,,,,4.0,0.0,0.0,0.0,0.0
3,24,1,,,,,4.25,0.0,0.0,0.0,0.0
3,24,1,,,,,3.75,0.0,0.0,0.0,0.0
3,24,1,,,,,3.0,0.0,0.0,0.0,0.0
3,1,2,,,,,3.0,0.0,0.0,0.0,0.0
3,1,2,,,,,2.75,0.0,0.0,0.0,0.0
3,1,2,,,,,2.5,0.0,0.0,0.0,0.0
3,1,2,,,,,2.75,0.0,0.0,0.0,0.0
3,2,2,,,,,2.75,0.0,0.0,0.0,0.0
3,2,2,,,,,2.75,0.0,0.0,0.0,0.0
3,2,2,,,,,3.0,0.0,0.0,0.0,0.0
3,2,2,,,,,3.0,0.0,0.0,0.0,0.0
3,3,2,,,,,3.25,0.0,0.0,0.0,0.0
3,3,2,,,,,3.5,0.0,0.0,0.0,0.0
3,3,2,,,,,3.75,0.0,0.0,0.0,0.0
3,3,2,,,,,4.25,0.0,0.0,0.0,0.0
3,4,2,,,,,4.25,0.0,0.0,0.0,0.0
3,4,2,,,,,5.0,0.0,0.0,0.0,0.0
3,4,2,,,,,4.0,0.0,0.0,0.0,0.0
3,4,2,,,,,4.0,0.0,0.0,0.0,0.0
3,5,2,,,,,4.0,0.0,0.0,0.0,0.0
3,5,2,,,,,3.0,0.0,0.0,0.0,0.0
3,5,2,,,,,2.5,0.0,0.0,0.0,0.0
3,5,2,,,,,3.0,0.0,0.0,0.0,0.0
3,6,2,,,,,2.75,0.0,0.0,0.0,0.0
3,6,2,,,,,2.75,0.0,0.0,0.0,0.0
3,6,2,,,,,2.75,0.0,0.0,0.0,0.0
3,6,2,,,,,3.0,0.0,0.0,0.0,0.0
3,7,2,,,,,3.25,0.0,0.0,0.0,0.0
3,7,2,,,,,3.75,0.0,0.0,0.0,0.0
3,7,2,,,,,4.25,0.0,0.0,0.0,0.0
3,7,2,,,,,4.25,0.0,0.0,0.0,0.0
3,8,2,,,,,4.25,0.0,0.0,0.0,0.0
3,8,2,,,,,5.005,0.0,0.0,0.0,0.0025
3,8,2,,,,,6.3075,0.0,0.0,0.0,0.02875
3,8,2,,,,,6.445,0.0,0.0,0.0,0.0975
3,9,2,,,,,5.3025,0.0,0.0,0.0,0.5730855594091193
3,9,2,,,,,5.88,0.0,0.0,0.0,0.39415839380174716
3,9,2,,,,,5.3475,0.0,0.0,0.0,1.1383916768353095
3,9,2,,,,,5.7525,0.0,0.0,0.0,1.5584815439134874
3,10,2,,,,,5.8175,0.0,0.0,0.0,2.209755610368647
3,10,2,,,,,6.305,0.0,0.0,0.0,3.4899937682745326
3,10,2,,,,,4.9925,0.0,0.0,0.0,3.0058700951168453
3,10,2,,,,,6.6125,0.0,0.0,0.0,3.9698141198930417
3,11,2,,,,,6.0,0.0,0.0,0.0,3.8510798146860687
3,11,2,,,,,6.4325,0.0,0.0,0.0,3.9990423549345335
3,11,2,,,,,5.74,0.0,0.0,0.0,4.451037512131898
3,11,2,,,,,7.975,0.0,0.0,0.0,4.6415646187532085
3,12,2,,,,,5.69,0.0,0.0,0.0,4.892261764880216
3,12,2,,,,,6.125,0.0,0.0,0.0,5.044630186850391
3,12,2,,,,,6.6625,0.0,0.0,0.0,5.075515677790291
3,12,2,,,,,7.67,0.0,0.0,0.0,5.081692775978271
3,13,2,,,,,6.4375,0.0,0.0,0.0,5.186332458351515
3,13,2,,,,,6.195,0.0,0.0,0.0,5.192618921937395
3,13,2,,,,,5.4625,0.0,0.0,0.0,5.207287336971118
3,13,2,,,,,6.73,0.0,0.0,0.0,5.221955752004839
3,14,2,,,,,6.7,0.0,0.0,0.0,5.216178339019778
3,14,2,,,,,6.18,0.0,0.0,0.0,5.199351957281004
3,14,2,,,,,5.42,0.0,0.0,0.0,5.190938766411618
3,14,2,,,,,5.14,0.0,0.0,0.0,5.165699193803457
3,15,2,,,,,4.6225,0.0,0.0,0.0,5.080797877519743
3,15,2,,,,,5.16,0.0,0.0,0.0,4.904453320725468
3,15,2,,,,,4.82,0.0,0.0,0.0,4.8297662143184805
3,15,2,,,,,5.5425,0.0,0.0,0.0,4.599480969563605
3,16,2,,,,,6.51,0.0,0.0,0.0,4.227535434725914
3,16,2,,,,,6.2075,0.0,0.0,0.0,3.9844119615311255
3,16,2,,,,,4.5975,0.0,0.0,0.0,3.695074935580303
3,16,2,,,,,5.705,0.0,0.0,0.0,3.3796172058978082
3,17,2,,,,,6.890000000000001,0.0,0.0,0.0,3.244248891251302
3,17,2,,,,,6.71,0.0,0.0,0.0,2.8856301192106693
3,17,2,,,,,6.32,0.0,0.0,0.0,2.5603712329412582
3,17,2,,,,,6.0975,0.0,0.0,0.0,2.1663075822687032
3,18,2,,,,,6.9,0.0,0.0,0.0,2.1216415418831907
3,18,2,,,,,7.66,0.0,0.0,0.0,1.6381046323377195
3,18,2,,,,,7.6075,0.0,0.0,0.0,1.0928920965747135
3,18,2,,,,,7.16,0.0,0.0,0.0,0.6512946128571657
3,19,2,,,,,6.3475,0.0,0.0,0.0,0.47124540195504416
3,19,2,,,,,6.6675,0.0,0.0,0.0,0.22714706425171194
3,19,2,,,,,6.825,0.0,0.0,0.0,0.10170764070972177
3,19,2,,,,,6.5125,0.0,0.0,0.0,0.016951273451620275
3,20,2,,,,,6.5,0.0,0.0,0.0,0.0
3,20,2,,,,,6.25,0.0,0.0,0.0,0.0
3,20,2,,,,,5.75,0.0,0.0,0.0,0.0
3,20,2,,,,,5.75,0.0,0.0,0.0,0.0
3,21,2,,,,,5.75,0.0,0.0,0.0,0.0
3,21,2,,,,,7.0,0.0,0.0,0.0,0.0
3,21,2,,,,,5.5,0.0,0.0,0.0,0.0
3,21,2,,,,,4.75,0.0,0.0,0.0,0.0
3,22,2,,,,,3.75,0.0,0.0,0.0,0.0
3,22,2,,,,,3.25,0.0,0.0,0.0,0.0
3,22,2,,,,,4.0,0.0,0.0,0.0,0.0
3,22,2,,,,,4.25,0.0,0.0,0.0,0.0
3,23,2,,,,,4.5,0.0,0.0,0.0,0.0
3,23,2,,,,,4.5,0.0,0.0,0.0,0.0
3,23,2,,,,,4.75,0.0,0.0,0.0,0.0
3,23,2,,,,,4.25,0.0,0.0,0.0,0.0
3,24,2,,,,,4.5,0.0,0.0,0.0,0.0
3,24,2,,,,,4.0,0.0,0.0,0.0,0.0
3,24,2,,,,,3.75,0.0,0.0,0.0,0.0
3,24,2,,,,,2.75,0.0,0.0,0.0,0.0
3,1,3,,,,,3.25,0.0,0.0,0.0,0.0
3,1,3,,,,,3.0,0.0,0.0,0.0,0.0
3,1,3,,,,,2.75,0.0,0.0,0.0,0.0
3,1,3,,,,,2.5,0.0,0.0,0.0,0.0
3,2,3,,,,,2.75,0.0,0.0,0.0,0.0
3,2,3,,,,,2.75,0.0,0.0,0.0,0.0
3,2,3,,,,,3.25,0.0,0.0,0.0,0.0
3,2,3,,,,,3.5,0.0,0.0,0.0,0.0
3,3,3,,,,,3.25,0.0,0.0,0.0,0.0
3,3,3,,,,,3.25,0.0,0.0,0.0,0.0
3,3,3,,,,,4.0,0.0,0.0,0.0,0.0
3,3,3,,,,,4.0,0.0,0.0,0.0,0.0
3,4,3,,,,,4.75,0.0,0.0,0.0,0.0
3,4,3,,,,,4.75,0.0,0.0,0.0,0.0
3,4,3,,,,,4.5,0.0,0.0,0.0,0.0
3,4,3,,,,,4.5,0.0,0.0,0.0,0.0
3,5,3,,,,,4.5,0.0,0.0,0.0,0.0
3,5,3,,,,,3.75,0.0,0.0,0.0,0.0
3,5,3,,,,,3.0,0.0,0.0,0.0,0.0
3,5,3,,,,,3.0,0.0,0.0,0.0,0.0
3,6,3,,,,,3.0,0.0,0.0,0.0,0.0
3,6,3,,,,,3.5,0.0,0.0,0.0,0.0
3,6,3,,,,,3.5,0.0,0.0,0.0,0.0
3,6,3,,,,,3.5,0.0,0.0,0.0,0.0
3,7,3,,,,,3.75,0.0,0.0,0.0,0.0
3,7,3,,,,,4.25,0.0,0.0,0.0,0.0
3,7,3,,,,,4.5,0.0,0.0,0.0,0.0
3,7,3,,,,,4.5,0.0,0.0,0.0,0.0
3,8,3,,,,,5.2675,0.0,0.0,0.0,0.00875
3,8,3,,,,,5.885,0.0,0.0,0.0,0.0675
3,8,3,,,,,6.575,0.0,0.0,0.0,0.1625
3,8,3,,,,,7.54,0.0,0.0,0.0,0.27
3,9,3,,,,,6.005,0.0,0.0,0.0,1.0438009701384632
3,9,3,,,,,6.61,0.0,0.0,0.0,1.6721587680825136
3,9,3,,,,,6.76,0.0,0.0,0.0,1.5682979750339099
3,9,3,,,,,7.2025,0.0,0.0,0.0,2.0278819842739795
3,10,3,,,,,8.695,0.0,0.0,0.0,2.429835500407428
3,10,3,,,,,7.615,0.0,0.0,0.0,3.033913342809275
3,10,3,,,,,6.86,0.0,0.0,0.0,3.7056118392113286
3,10,3,,,,,7.39,0.0,0.0,0.0,4.1834644608127896
3,11,3,,,,,10.105,0.0,0.0,0.0,3.6030432981728127
3,11,3,,,,,8.8975,0.0,0.0,0.0,3.63820502955567
3,11,3,,,,,6.9125,0.0,0.0,0.0,3.4437813383798694
3,11,3,,,,,4.935,0.0,0.0,0.0,4.082897514691809
3,12,3,,,,,6.0375,0.0,0.0,0.0,4.153718277148655
3,12,3,,,,,8.1675,0.0,0.0,0.0,4.467050871752424
3,12,3,,,,,6.37,0.0,0.0,0.0,4.840164027168756
3,12,3,,,,,7.395,0.0,0.0,0.0,4.654638148784944
3,13,3,,,,,10.47,0.0,0.0,0.0,4.375983533123977
3,13,3,,,,,10.015,0.0,0.0,0.0,3.784974262845738
3,13,3,,,,,9.575,0.0,0.0,0.0,3.2065396578925696
3,13,3,,,,,9.42,0.0,0.0,0.0,2.028712672444449
3,14,3,,,,,9.6075,0.0,0.0,0.0,1.7901558548796452
3,14,3,,,,,9.355,0.0,0.0,0.0,1.78803230107789
3,14,3,,,,,8.0625,0.0,0.0,0.0,1.7519318864480513
3,14,3,,,,,6.7325,0.0,0.0,0.0,1.896333544967406
3,15,3,,,,,5.2125,0.0,0.0,0.0,2.268377328426599
3,15,3,,,,,5.282500000000001,0.0,0.0,0.0,3.163184237704557
3,15,3,,,,,6.345000000000001,0.0,0.0,0.0,3.0063839615460366
3,15,3,,,,,8.3,0.0,0.0,0.0,2.968751895267991
3,16,3,,,,,6.4975000000000005,0.0,0.0,0.0,2.851897936340724
3,16,3,,,,,5.635,0.0,0.0,0.0,3.1678694732476664
3,16,3,,,,,5.8825,0.0,0.0,0.0,2.7581257382909214
3,16,3,,,,,8.425,0.0,0.0,0.0,2.3850754721362737
3,17,3,,,,,5.8,0.0,0.0,0.0,1.7929640546657495
3,17,3,,,,,5.67,0.0,0.0,0.0,0.8046472830695073
3,17,3,,,,,6.1575,0.0,0.0,0.0,0.575060422411088
3,17,3,,,,,6.19,0.0,0.0,0.0,0.6034854623021304
3,18,3,,,,,7.785,0.0,0.0,0.0,0.7821575389740341
3,18,3,,,,,8.8125,0.0,0.0,0.0,0.560463204678846
3,18,3,,,,,8.6075,0.0,0.0,0.0,0.3562055034181111
3,18,3,,,,,7.0375,0.0,0.0,0.0,0.28645897128029907
3,19,3,,,,,7.025,0.0,0.0,0.0,0.448659847621102
3,19,3,,,,,6.44,0.0,0.0,0.0,0.3099831674473068
3,19,3,,,,,6.81,0.0,0.0,0.0,0.09788942129914947
3,19,3,,,,,7.0025,0.0,0.0,0.0,0.00407872588746455
3,20,3,,,,,6.5,0.0,0.0,0.0,0.0
3,20,3,,,,,6.25,0.0,0.0,0.0,0.0
3,20,3,,,,,6.0,0.0,0.0,0.0,0.0
3,20,3,,,,,5.5,0.0,0.0,0.0,0.0
3,21,3,,,,,5.75,0.0,0.0,0.0,0.0
3,21,3,,,,,5.75,0.0,0.0,0.0,0.0
3,21,3,,,,,5.5,0.0,0.0,0.0,0.0
3,21,3,,,,,5.25,0.0,0.0,0.0,0.0
3,22,3,,,,,4.0,0.0,0.0,0.0,0.0
3,22,3,,,,,3.5,0.0,0.0,0.0,0.0
3,22,3,,,,,4.25,0.0,0.0,0.0,0.0
3,22,3,,,,,4.5,0.0,0.0,0.0,0.0
3,23,3,,,,,4.75,0.0,0.0,0.0,0.0
3,23,3,,,,,4.5,0.0,0.0,0.0,0.0
3,23,3,,,,,4.75,0.0,0.0,0.0,0.0
3,23,3,,,,,4.5,0.0,0.0,0.0,0.0
3,24,3,,,,,4.25,0.0,0.0,0.0,0.0
3,24,3,,,,,4.25,0.0,0.0,0.0,0.0
3,24,3,,,,,4.5,0.0,0.0,0.0,0.0
3,24,3,,,,,2.75,0.0,0.0,0.0,0.0
3,1,4,,,,,2.75,0.0,0.0,0.0,0.0
3,1,4,,,,,2.75,0.0,0.0,0.0,0.0
3,1,4,,,,,3.0,0.0,0.0,0.0,0.0
3,1,4,,,,,2.75,0.0,0.0,0.0,0.0
3,2,4,,,,,2.75,0.0,0.0,0.0,0.0
3,2,4,,,,,2.5,0.0,0.0,0.0,0.0
3,2,4,,,,,2.75,0.0,0.0,0.0,0.0
3,2,4,,,,,3.25,0.0,0.0,0.0,0.0
3,3,4,,,,,3.0,0.0,0.0,0.0,0.0
3,3,4,,,,,3.25,0.0,0.0,0.0,0.0
3,3,4,,,,,3.75,0.0,0.0,0.0,0.0
3,3,4,,,,,3.75,0.0,0.0,0.0,0.0
3,4,4,,,,,4.5,0.0,0.0,0.0,0.0
3,4,4,,,,,4.25,0.0,0.0,0.0,0.0
3,4,4,,,,,4.0,0.0,0.0,0.0,0.0
3,4,4,,,,,4.0,0.0,0.0,0.0,0.0
3,5,4,,,,,3.75,0.0,0.0,0.0,0.0
3,5,4,,,,,3.25,0.0,0.0,0.0,0.0
3,5,4,,,,,2.75,0.0,0.0,0.0,0.0
3,5,4,,,,,2.25,0.0,0.0,0.0,0.0
3,6,4,,,,,2.25,0.0,0.0,0.0,0.0
3,6,4,,,,,2.75,0.0,0.0,0.0,0.0
3,6,4,,,,,2.75,0.0,0.0,0.0,0.0
3,6,4,,,,,3.25,0.0,0.0,0.0,0.0
3,7,4,,,,,3.5,0.0,0.0,0.0,0.0
3,7,4,,,,,3.75,0.0,0.0,0.0,0.0
3,7,4,,,,,3.75,0.0,0.0,0.0,0.0
3,7,4,,,,,4.0,0.0,0.0,0.0,0.0
3,8,4,,,,,4.255,0.0,0.0,0.0,0.008239638554216826
3,8,4,,,,,5.065,0.0,0.0,0.0,0.10711530120481925
3,8,4,,,,,4.745,0.0,0.0,0.0,0.4037422891566266
3,8,4,,,,,5.8275,0.0,0.0,0.0,1.3636601807228916
3,9,4,,,,,5.5525,0.0,0.0,0.0,0.8354440704525166
3,9,4,,,,,5.795,0.0,0.0,0.0,0.8276361819436144
3,9,4,,,,,5.035,0.0,0.0,0.0,1.077488614228479
3,9,4,,,,,5.1075,0.0,0.0,0.0,1.1529648698145318
3,10,4,,,,,8.245000000000001,0.0,0.0,0.0,1.0940620382027493
3,10,4,,,,,6.1675,0.0,0.0,0.0,1.2456489471103587
3,10,4,,,,,4.62,0.0,0.0,0.0,1.6432899690274223
3,10,4,,,,,4.525,0.0,0.0,0.0,1.9991896682018107
3,11,4,,,,,6.09,0.0,0.0,0.0,2.1038611722492386
3,11,4,,,,,4.8975,0.0,0.0,0.0,2.1505685148763933
3,11,4,,,,,5.4875,0.0,0.0,0.0,3.2390526734918295
3,11,4,,,,,5.1275,0.0,0.0,0.0,4.57122731537938
3,12,4,,,,,7.37,0.0,0.0,0.0,3.808870632529765
3,12,4,,,,,6.355,0.0,0.0,0.0,2.5598578601742252
3,12,4,,,,,6.8325,0.0,0.0,0.0,4.602385347640133
3,12,4,,,,,7.005,0.0,0.0,0.0,4.744599673205368
3,13,4,,,,,7.0625,0.0,0.0,0.0,5.110492053720332
3,13,4,,,,,4.9975,0.0,0.0,0.0,4.132033799839494
3,13,4,,,,,5.4325,0.0,0.0,0.0,4.9910558349367555
3,13,4,,,,,6.1025,0.0,0.0,0.0,5.147241659499894
3,14,4,,,,,5.865,0.0,0.0,0.0,4.975316386597321
3,14,4,,,,,6.2925,0.0,0.0,0.0,4.9138141806248905
3,14,4,,,,,6.555,0.0,0.0,0.0,4.7123414369221
3,14,4,,,,,5.5075,0.0,0.0,0.0,5.096200032818995
3,15,4,,,,,5.8175,0.0,0.0,0.0,5.0557314478178625
3,15,4,,,,,5.4175,0.0,0.0,0.0,4.722432300042478
3,15,4,,,,,5.12,0.0,0.0,0.0,4.474541058884536
3,15,4,,,,,5.58,0.0,0.0,0.0,4.649523111466613
3,16,4,,,,,6.64,0.0,0.0,0.0,4.399334079533873
3,16,4,,,,,6.2425,0.0,0.0,0.0,4.0748933937055405
3,16,4,,,,,5.6225,0.0,0.0,0.0,3.772898289915646
3,16,4,,,,,4.96,0.0,0.0,0.0,3.436214559339074
3,17,4,,,,,4.94,0.0,0.0,0.0,3.333010552544379
3,17,4,,,,,5.035,0.0,0.0,0.0,2.9904041378792843
3,17,4,,,,,5.5975,0.0,0.0,0.0,2.6203046158645216
3,17,4,,,,,7.38,0.0,0.0,0.0,2.2248268409116028
3,18,4,,,,,6.9325,0.0,0.0,0.0,2.1737675476644585
3,18,4,,,,,7.475,0.0,0.0,0.0,1.7180980617279227
3,18,4,,,,,8.19,0.0,0.0,0.0,1.1852386628731755
3,18,4,,,,,7.73,0.0,0.0,0.0,0.7270791797457294
3,19,4,,,,,6.165,0.0,0.0,0.0,0.8132169282088312
3,19,4,,,,,5.9925,0.0,0.0,0.0,0.47519302431479893
3,19,4,,,,,5.88,0.0,0.0,0.0,0.25474265220999537
3,19,4,,,,,5.7675,0.0,0.0,0.0,0.034292280105191676
3,20,4,,,,,5.5,0.0,0.0,0.0,0.0
3,20,4,,,,,6.25,0.0,0.0,0.0,0.0
3,20,4,,,,,5.0,0.0,0.0,0.0,0.0
3,20,4,,,,,5.25,0.0,0.0,0.0,0.0
3,21,4,,,,,6.25,0.0,0.0,0.0,0.0
3,21,4,,,,,5.75,0.0,0.0,0.0,0.0
3,21,4,,,,,4.75,0.0,0.0,0.0,0.0
3,21,4,,,,,4.25,0.0,0.0,0.0,0.0
3,22,4,,,,,3.75,0.0,0.0,0.0,0.0
3,22,4,,,,,4.0,0.0,0.0,0.0,0.0
3,22,4,,,,,4.0,0.0,0.0,0.0,0.0
3,22,4,,,,,4.25,0.0,0.0,0.0,0.0
3,23,4,,,,,4.75,0.0,0.0,0.0,0.0
3,23,4,,,,,4.75,0.0,0.0,0.0,0.0
3,23,4,,,,,4.75,0.0,0.0,0.0,0.0
3,23,4,,,,,4.5,0.0,0.0,0.0,0.0
3,24,4,,,,,4.25,0.0,0.0,0.0,0.0
3,24,4,,,,,5.0,0.0,0.0,0.0,0.0
3,24,4,,,,,3.5,0.0,0.0,0.0,0.0
3,24,4,,,,,3.5,0.0,0.0,0.0,0.0
3,1,5,,,,,3.25,0.0,0.0,0.0,0.0
3,1,5,,,,,3.5,0.0,0.0,0.0,0.0
3,1,5,,,,,3.0,0.0,0.0,0.0,0.0
3,1,5,,,,,3.25,0.0,0.0,0.0,0.0
3,2,5,,,,,3.5,0.0,0.0,0.0,0.0
3,2,5,,,,,3.5,0.0,0.0,0.0,0.0
3,2,5,,,,,4.0,0.0,0.0,0.0,0.0
3,2,5,,,,,4.0,0.0,0.0,0.0,0.0
3,3,5,,,,,4.0,0.0,0.0,0.0,0.0
3,3,5,,,,,3.25,0.0,0.0,0.0,0.0
3,3,5,,,,,4.0,0.0,0.0,0.0,0.0
3,3,5,,,,,4.0,0.0,0.0,0.0,0.0
3,4,5,,,,,4.5,0.0,0.0,0.0,0.0
3,4,5,,,,,5.0,0.0,0.0,0.0,0.0
3,4,5,,,,,4.75,0.0,0.0,0.0,0.0
3,4,5,,,,,4.75,0.0,0.0,0.0,0.0
3,5,5,,,,,4.75,0.0,0.0,0.0,0.0
3,5,5,,,,,4.0,0.0,0.0,0.0,0.0
3,5,5,,,,,3.5,0.0,0.0,0.0,0.0
3,5,5,,,,,2.75,0.0,0.0,0.0,0.0
3,6,5,,,,,3.0,0.0,0.0,0.0,0.0
3,6,5,,,,,3.25,0.0,0.0,0.0,0.0
3,6,5,,,,,3.25,0.0,0.0,0.0,0.0
3,6,5,,,,,3.75,0.0,0.0,0.0,0.0
3,7,5,,,,,4.0,0.0,0.0,0.0,0.0
3,7,5,,,,,4.75,0.0,0.0,0.0,0.0
3,7,5,,,,,5.25,0.0,0.0,0.0,0.0
3,7,5,,,,,4.25,0.0,0.0,0.0,0.0
3,8,5,,,,,4.2725,0.0,0.0,0.0,0.0354594624125874
3,8,5,,,,,7.35,0.0,0.0,0.0,0.15759761072261075
3,8,5,,,,,6.115,0.0,0.0,0.0,0.5752312791375291
3,8,5,,,,,5.4,0.0,0.0,0.0,1.4183784965034965
3,9,5,,,,,5.2325,0.0,0.0,0.0,1.5424323070531758
3,9,5,,,,,5.845000000000001,0.0,0.0,0.0,2.17969354689808
3,9,5,,,,,6.18,0.0,0.0,0.0,2.78834305760709
3,9,5,,,,,5.6775,0.0,0.0,0.0,3.3059552483382575
3,10,5,,,,,6.1425,0.0,0.0,0.0,3.136048016914336
3,10,5,,,,,5.5525,0.0,0.0,0.0,3.4890417538902807
3,10,5,,,,,5.67,0.0,0.0,0.0,3.805444676667499
3,10,5,,,,,7.04,0.0,0.0,0.0,4.124000000279937
3,11,5,,,,,7.609999999999999,0.0,0.0,0.0,4.135574775775681
3,11,5,,,,,5.645,0.0,0.0,0.0,4.366228163465714
3,11,5,,,,,5.8675,0.0,0.0,0.0,4.546299667890389
3,11,5,,,,,6.8875,0.0,0.0,0.0,4.7648134035967376
3,12,5,,,,,5.3125,0.0,0.0,0.0,4.98780770578308
3,12,5,,,,,6.395,0.0,0.0,0.0,5.0556830271401285
3,12,5,,,,,5.92,0.0,0.0,0.0,5.076251306339234
3,12,5,,,,,7.3,0.0,0.0,0.0,4.977523566183527
3,13,5,,,,,6.98,0.0,0.0,0.0,5.218016339455213
3,13,5,,,,,6.98,0.0,0.0,0.0,5.218016339455213
3,13,5,,,,,5.9125,0.0,0.0,0.0,3.2769645149467936
3,13,5,,,,,5.525,0.0,0.0,0.0,3.789971739331435
3,14,5,,,,,4.8825,0.0,0.0,0.0,4.936665055850006
3,14,5,,,,,5.9875,0.0,0.0,0.0,5.234585343963351
3,14,5,,,,,5.2175,0.0,0.0,0.0,5.217801102379501
3,14,5,,,,,4.235,0.0,0.0,0.0,5.23248731376537
3,15,5,,,,,4.105,0.0,0.0,0.0,5.189768649290805
3,15,5,,,,,5.8975,0.0,0.0,0.0,5.225897259871454
3,15,5,,,,,5.52,0.0,0.0,0.0,5.117511428129507
3,15,5,,,,,5.115,0.0,0.0,0.0,4.985748260129496
3,16,5,,,,,5.48,0.0,0.0,0.0,4.671292852399059
3,16,5,,,,,4.47,0.0,0.0,0.0,4.255523331504902
3,16,5,,,,,4.565,0.0,0.0,0.0,3.7215448291800532
3,16,5,,,,,4.99,0.0,0.0,0.0,3.6604022525779714
3,17,5,,,,,5.467499999999999,0.0,0.0,0.0,3.385121065757013
3,17,5,,,,,5.345000000000001,0.0,0.0,0.0,3.067299365191295
3,17,5,,,,,6.1675,0.0,0.0,0.0,2.275944661098131
3,17,5,,,,,5.7425,0.0,0.0,0.0,1.9133292980365728
3,18,5,,,,,8.01,0.0,0.0,0.0,2.2518502629902266
3,18,5,,,,,8.0825,0.0,0.0,0.0,2.3240888223118157
3,18,5,,,,,8.16,0.0,0.0,0.0,1.654013909983972
3,18,5,,,,,10.05,0.0,0.0,0.0,1.0462136177609462
3,19,5,,,,,9.3225,0.0,0.0,0.0,1.166951574028077
3,19,5,,,,,9.02,0.0,0.0,0.0,0.5503527074018879
3,19,5,,,,,10.3725,0.0,0.0,0.0,0.24969706169159722
3,19,5,,,,,11.2775,0.0,0.0,0.0,0.05605444242056262
3,20,5,,,,,10.25,0.0,0.0,0.0,0.0
3,20,5,,,,,10.0,0.0,0.0,0.0,0.0
3,20,5,,,,,8.5,0.0,0.0,0.0,0.0
3,20,5,,,,,6.0,0.0,0.0,0.0,0.0
3,21,5,,,,,5.5,0.0,0.0,0.0,0.0
3,21,5,,,,,5.5,0.0,0.0,0.0,0.0
3,21,5,,,,,5.25,0.0,0.0,0.0,0.0
3,21,5,,,,,4.5,0.0,0.0,0.0,0.0
3,22,5,,,,,4.0,0.0,0.0,0.0,0.0
3,22,5,,,,,3.75,0.0,0.0,0.0,0.0
3,22,5,,,,,4.25,0.0,0.0,0.0,0.0
3,22,5,,,,,4.75,0.0,0.0,0.0,0.0
3,23,5,,,,,4.75,0.0,0.0,0.0,0.0
3,23,5,,,,,5.0,0.0,0.0,0.0,0.0
3,23,5,,,,,5.0,0.0,0.0,0.0,0.0
3,23,5,,,,,4.75,0.0,0.0,0.0,0.0
3,24,5,,,,,4.75,0.0,0.0,0.0,0.0
3,24,5,,,,,4.25,0.0,0.0,0.0,0.0
3,24,5,,,,,3.75,0.0,0.0,0.0,0.0
3,24,5,,,,,3.0,0.0,0.0,0.0,0.0
3,1,6,,,,,2.75,0.0,0.0,0.0,0.0
3,1,6,,,,,3.5,0.0,0.0,0.0,0.0
3,1,6,,,,,2.5,0.0,0.0,0.0,0.0
3,1,6,,,,,2.75,0.0,0.0,0.0,0.0
3,2,6,,,,,2.5,0.0,0.0,0.0,0.0
3,2,6,,,,,3.0,0.0,0.0,0.0,0.0
3,2,6,,,,,3.25,0.0,0.0,0.0,0.0
3,2,6,,,,,3.5,0.0,0.0,0.0,0.0
3,3,6,,,,,3.5,0.0,0.0,0.0,0.0
3,3,6,,,,,3.25,0.0,0.0,0.0,0.0
3,3,6,,,,,3.75,0.0,0.0,0.0,0.0
3,3,6,,,,,4.0,0.0,0.0,0.0,0.0
3,4,6,,,,,4.25,0.0,0.0,0.0,0.0
3,4,6,,,,,4.5,0.0,0.0,0.0,0.0
3,4,6,,,,,4.5,0.0,0.0,0.0,0.0
3,4,6,,,,,4.5,0.0,0.0,0.0,0.0
3,5,6,,,,,4.25,0.0,0.0,0.0,0.0
3,5,6,,,,,3.5,0.0,0.0,0.0,0.0
3,5,6,,,,,2.5,0.0,0.0,0.0,0.0
3,5,6,,,,,2.25,0.0,0.0,0.0,0.0
3,6,6,,,,,2.5,0.0,0.0,0.0,0.0
3,6,6,,,,,2.5,0.0,0.0,0.0,0.0
3,6,6,,,,,2.75,0.0,0.0,0.0,0.0
3,6,6,,,,,3.0,0.0,0.0,0.0,0.0
3,7,6,,,,,3.75,0.0,0.0,0.0,0.0
3,7,6,,,,,3.75,0.0,0.0,0.0,0.0
3,7,6,,,,,4.0,0.0,0.0,0.0,0.0
3,7,6,,,,,3.75,0.0,0.0,0.0,0.0
3,8,6,,,,,4.525,0.0,0.0,0.0,0.03881838263958067
3,8,6,,,,,7.4,0.0,0.0,0.0,0.2329102958374843
3,8,6,,,,,5.825,0.0,0.0,0.0,0.5046389743145493
3,8,6,,,,,6.625,0.0,0.0,0.0,1.7468272187811322
3,9,6,,,,,5.385,0.0,0.0,0.0,1.435929397096095
3,9,6,,,,,4.4825,0.0,0.0,0.0,2.055400743496757
3,9,6,,,,,5.165,0.0,0.0,0.0,3.2813837846997407
3,9,6,,,,,4.09,0.0,0.0,0.0,3.981204971010112
3,10,6,,,,,3.9225,0.0,0.0,0.0,3.821229938211017
3,10,6,,,,,4.1875,0.0,0.0,0.0,4.26621205651032
3,10,6,,,,,4.1525,0.0,0.0,0.0,4.667992027401926
3,10,6,,,,,6.82,0.0,0.0,0.0,5.028729958256217
3,11,6,,,,,3.705,0.0,0.0,0.0,5.034592723360257
3,11,6,,,,,3.775,0.0,0.0,0.0,5.294233282824443
3,11,6,,,,,5.18,0.0,0.0,0.0,5.622840865896305
3,11,6,,,,,5.809999999999999,0.0,0.0,0.0,5.931164030260027
3,12,6,,,,,6.93,0.0,0.0,0.0,6.365142558594714
3,12,6,,,,,3.94,0.0,0.0,0.0,6.373430504634552
3,12,6,,,,,3.85,0.0,0.0,0.0,6.506037641271941
3,12,6,,,,,3.719999999999999,0.0,0.0,0.0,6.605492993749983
3,13,6,,,,,6.754999999999999,0.0,0.0,0.0,5.677461474065258
3,13,6,,,,,4.595000000000001,0.0,0.0,0.0,3.0215357511864704
3,13,6,,,,,4.5075,0.0,0.0,0.0,3.57835562188495
3,13,6,,,,,4.975,0.0,0.0,0.0,5.021884871582519
3,14,6,,,,,4.5525,0.0,0.0,0.0,5.082870894811976
3,14,6,,,,,5.455,0.0,0.0,0.0,6.470635315080756
3,14,6,,,,,5.75,0.0,0.0,0.0,5.45868001921154
3,14,6,,,,,6.859999999999999,0.0,0.0,0.0,6.600803838615801
3,15,6,,,,,4.555,0.0,0.0,0.0,6.494208452460241
3,15,6,,,,,3.865,0.0,0.0,0.0,5.920088807079388
3,15,6,,,,,2.8150000000000004,0.0,0.0,0.0,5.254442841420426
3,15,6,,,,,4.455,0.0,0.0,0.0,3.706815971263341
3,16,6,,,,,5.075,0.0,0.0,0.0,3.297415788956302
3,16,6,,,,,2.8825000000000003,0.0,0.0,0.0,3.141648294631372
3,16,6,,,,,3.0375,0.0,0.0,0.0,3.873957813405717
3,16,6,,,,,3.225,0.0,0.0,0.0,3.418793057261442
3,17,6,,,,,3.3275,0.0,0.0,0.0,2.381509636467773
3,17,6,,,,,4.715,0.0,0.0,0.0,1.0233542734954357
3,17,6,,,,,5.655,0.0,0.0,0.0,1.183384982930936
3,17,6,,,,,4.6025,0.0,0.0,0.0,1.1391659711132318
3,18,6,,,,,6.2325,0.0,0.0,0.0,0.7277161041497711
3,18,6,,,,,6.365,0.0,0.0,0.0,0.6109834867605586
3,18,6,,,,,8.5175,0.0,0.0,0.0,0.5141202510546163
3,18,6,,,,,6.88,0.0,0.0,0.0,0.3775182519821338
3,19,6,,,,,6.495,0.0,0.0,0.0,0.5415650626140004
3,19,6,,,,,6.2725,0.0,0.0,0.0,0.6023529778053678
3,19,6,,,,,7.31,0.0,0.0,0.0,0.132628178599347
3,19,6,,,,,5.75,0.0,0.0,0.0,0.0
3,20,6,,,,,5.75,0.0,0.0,0.0,0.0
3,20,6,,,,,5.75,0.0,0.0,0.0,0.0
3,20,6,,,,,5.0,0.0,0.0,0.0,0.0
3,20,6,,,,,5.0,0.0,0.0,0.0,0.0
3,21,6,,,,,4.75,0.0,0.0,0.0,0.0
3,21,6,,,,,6.25,0.0,0.0,0.0,0.0
3,21,6,,,,,5.5,0.0,0.0,0.0,0.0
3,21,6,,,,,5.25,0.0,0.0,0.0,0.0
3,22,6,,,,,4.0,0.0,0.0,0.0,0.0
3,22,6,,,,,4.0,0.0,0.0,0.0,0.0
3,22,6,,,,,4.75,0.0,0.0,0.0,0.0
3,22,6,,,,,5.0,0.0,0.0,0.0,0.0
3,23,6,,,,,5.5,0.0,0.0,0.0,0.0
3,23,6,,,,,5.25,0.0,0.0,0.0,0.0
3,23,6,,,,,5.25,0.0,0.0,0.0,0.0
3,23,6,,,,,5.0,0.0,0.0,0.0,0.0
3,24,6,,,,,4.75,0.0,0.0,0.0,0.0
3,24,6,,,,,4.0,0.0,0.0,0.0,0.0
3,24,6,,,,,3.75,0.0,0.0,0.0,0.0
3,24,6,,,,,2.75,0.0,0.0,0.0,0.0
3,1,7,,,,,2.75,0.0,0.0,0.0,0.0
3,1,7,,,,,3.0,0.0,0.0,0.0,0.0
3,1,7,,,,,2.5,0.0,0.0,0.0,0.0
3,1,7,,,,,2.75,0.0,0.0,0.0,0.0
3,2,7,,,,,3.5,0.0,0.0,0.0,0.0
3,2,7,,,,,2.75,0.0,0.0,0.0,0.0
3,2,7,,,,,3.0,0.0,0.0,0.0,0.0
3,2,7,,,,,3.25,0.0,0.0,0.0,0.0
3,3,7,,,,,3.5,0.0,0.0,0.0,0.0
3,3,7,,,,,3.0,0.0,0.0,0.0,0.0
3,3,7,,,,,3.75,0.0,0.0,0.0,0.0
3,3,7,,,,,3.75,0.0,0.0,0.0,0.0
3,4,7,,,,,4.5,0.0,0.0,0.0,0.0
3,4,7,,,,,4.75,0.0,0.0,0.0,0.0
3,4,7,,,,,4.5,0.0,0.0,0.0,0.0
3,4,7,,,,,4.75,0.0,0.0,0.0,0.0
3,5,7,,,,,4.0,0.0,0.0,0.0,0.0
3,5,7,,,,,3.25,0.0,0.0,0.0,0.0
3,5,7,,,,,2.5,0.0,0.0,0.0,0.0
3,5,7,,,,,2.25,0.0,0.0,0.0,0.0
3,6,7,,,,,2.5,0.0,0.0,0.0,0.0
3,6,7,,,,,3.0,0.0,0.0,0.0,0.0
3,6,7,,,,,2.5,0.0,0.0,0.0,0.0
3,6,7,,,,,3.0,0.0,0.0,0.0,0.0
3,7,7,,,,,4.0,0.0,0.0,0.0,0.0
3,7,7,,,,,3.75,0.0,0.0,0.0,0.0
3,7,7,,,,,4.5,0.0,0.0,0.0,0.0
3,7,7,,,,,3.75,0.0,0.0,0.0,0.0
3,8,7,,,,,4.5175,0.0,0.0,0.0,0.01709184191295875
3,8,7,,,,,7.4475,0.0,0.0,0.0,0.1928936444462488
3,8,7,,,,,6.225,0.0,0.0,0.0,0.4639214233517375
3,8,7,,,,,5.8375,0.0,0.0,0.0,0.8179667201201689
3,9,7,,,,,5.915,0.0,0.0,0.0,1.6712098489303515
3,9,7,,,,,5.19,0.0,0.0,0.0,2.449100319153188
3,9,7,,,,,4.875,0.0,0.0,0.0,3.1366551218662755
3,9,7,,,,,4.475,0.0,0.0,0.0,3.7388929052646005
3,10,7,,,,,3.7625,0.0,0.0,0.0,4.141437366595174
3,10,7,,,,,4.755,0.0,0.0,0.0,4.619949484612329
3,10,7,,,,,7.46,0.0,0.0,0.0,5.304926222078509
3,10,7,,,,,4.42,0.0,0.0,0.0,4.537363636832718
3,11,7,,,,,5.13,0.0,0.0,0.0,4.595947082387623
3,11,7,,,,,5.205,0.0,0.0,0.0,2.312100427717544
3,11,7,,,,,6.940000000000001,0.0,0.0,0.0,6.065143280855798
3,11,7,,,,,6.035,0.0,0.0,0.0,7.096405997088265
3,12,7,,,,,5.1975,0.0,0.0,0.0,6.493585952901556
3,12,7,,,,,4.057500000000001,0.0,0.0,0.0,6.5863815949696525
3,12,7,,,,,5.377500000000001,0.0,0.0,0.0,6.645433367194805
3,12,7,,,,,5.42,0.0,0.0,0.0,6.681286228902932
3,13,7,,,,,4.940000000000001,0.0,0.0,0.0,7.598678037517486
3,13,7,,,,,5.23,0.0,0.0,0.0,7.636958531409261
3,13,7,,,,,5.25,0.0,0.0,0.0,7.656098778355149
3,13,7,,,,,6.012499999999999,0.0,0.0,0.0,7.668061432696328
3,14,7,,,,,4.75,0.0,0.0,0.0,8.0
3,14,7,,,,,5.2225,0.0,0.0,0.0,7.9725
3,14,7,,,,,4.9175,0.0,0.0,0.0,7.9175
3,14,7,,,,,6.365,0.0,0.0,0.0,7.865
3,15,7,,,,,4.02,0.0,0.0,0.0,7.77
3,15,7,,,,,3.5625,0.0,0.0,0.0,7.5625
3,15,7,,,,,3.055,0.0,0.0,0.0,7.305
3,15,7,,,,,3.7775,0.0,0.0,0.0,7.0275
3,16,7,,,,,6.2175,0.0,0.0,0.0,6.65950461443242
3,16,7,,,,,3.615,0.0,0.0,0.0,6.310047915275378
3,16,7,,,,,3.9775,0.0,0.0,0.0,5.92589338783324
3,16,7,,,,,4.275,0.0,0.0,0.0,5.229458405825235
3,17,7,,,,,3.1225,0.0,0.0,0.0,5.0548358085639205
3,17,7,,,,,3.2425,0.0,0.0,0.0,3.939762218778225
3,17,7,,,,,4.3925,0.0,0.0,0.0,4.087780836891371
3,17,7,,,,,4.532500000000001,0.0,0.0,0.0,3.485838456564579
3,18,7,,,,,5.255,0.0,0.0,0.0,3.004284498014049
3,18,7,,,,,7.525,0.0,0.0,0.0,2.2744583138043133
3,18,7,,,,,6.28,0.0,0.0,0.0,1.279695227107482
3,18,7,,,,,5.595,0.0,0.0,0.0,1.0947392763146035
3,19,7,,,,,4.8375,0.0,0.0,0.0,0.5768070446932878
3,19,7,,,,,4.9975,0.0,0.0,0.0,0.24299530818993825
3,19,7,,,,,5.35,0.0,0.0,0.0,0.09817992250098515
3,19,7,,,,,5.515,0.0,0.0,0.0,0.01472698837514775
3,20,7,,,,,5.25,0.0,0.0,0.0,0.0
3,20,7,,,,,4.75,0.0,0.0,0.0,0.0
3,20,7,,,,,4.75,0.0,0.0,0.0,0.0
3,20,7,,,,,5.0,0.0,0.0,0.0,0.0
3,21,7,,,,,5.0,0.0,0.0,0.0,0.0
3,21,7,,,,,5.25,0.0,0.0,0.0,0.0
3,21,7,,,,,3.75,0.0,0.0,0.0,0.0
3,21,7,,,,,4.0,0.0,0.0,0.0,0.0
3,22,7,,,,,3.5,0.0,0.0,0.0,0.0
3,22,7,,,,,3.25,0.0,0.0,0.0,0.0
3,22,7,,,,,4.25,0.0,0.0,0.0,0.0
3,22,7,,,,,4.25,0.0,0.0,0.0,0.0
3,23,7,,,,,4.75,0.0,0.0,0.0,0.0
3,23,7,,,,,4.5,0.0,0.0,0.0,0.0
3,23,7,,,,,4.75,0.0,0.0,0.0,0.0
3,23,7,,,,,4.5,0.0,0.0,0.0,0.0
3,24,7,,,,,4.5,0.0,0.0,0.0,0.0
3,24,7,,,,,4.25,0.0,0.0,0.0,0.0
3,24,7,,,,,3.5,0.0,0.0,0.0,0.0
3,24,7,,,,,3.0,0.0,0.0,0.0,0.0
3,1,1,,,,,2.75,0.0,0.0,0.0,0.0
3,1,1,,,,,2.5,0.0,0.0,0.0,0.0
3,1,1,,,,,3.25,0.0,0.0,0.0,0.0
3,1,1,,,,,2.75,0.0,0.0,0.0,0.0
3,2,1,,,,,2.75,0.0,0.0,0.0,0.0
3,2,1,,,,,2.75,0.0,0.0,0.0,0.0
3,2,1,,,,,3.25,0.0,0.0,0.0,0.0
3,2,1,,,,,3.25,0.0,0.0,0.0,0.0
3,3,1,,,,,3.5,0.0,0.0,0.0,0.0
3,3,1,,,,,3.25,0.0,0.0,0.0,0.0
3,3,1,,,,,3.75,0.0,0.0,0.0,0.0
3,3,1,,,,,4.0,0.0,0.0,0.0,0.0
3,4,1,,,,,4.25,0.0,0.0,0.0,0.0
3,4,1,,,,,4.5,0.0,0.0,0.0,0.0
3,4,1,,,,,4.5,0.0,0.0,0.0,0.0
3,4,1,,,,,4.25,0.0,0.0,0.0,0.0
3,5,1,,,,,4.0,0.0,0.0,0.0,0.0
3,5,1,,,,,3.25,0.0,0.0,0.0,0.0
3,5,1,,,,,2.75,0.0,0.0,0.0,0.0
3,5,1,,,,,2.5,0.0,0.0,0.0,0.0
3,6,1,,,,,2.25,0.0,0.0,0.0,0.0
3,6,1,,,,,2.75,0.0,0.0,0.0,0.0
3,6,1,,,,,3.25,0.0,0.0,0.0,0.0
3,6,1,,,,,3.0,0.0,0.0,0.0,0.0
3,7,1,,,,,3.5,0.0,0.0,0.0,0.0
3,7,1,,,,,4.0,0.0,0.0,0.0,0.0
3,7,1,,,,,4.5,0.0,0.0,0.0,0.0
3,7,1,,,,,4.5,0.0,0.0,0.0,0.0
3,8,1,,,,,5.25,0.0,0.0,0.0,0.0
3,8,1,,,,,7.765,0.0,0.0,0.0,0.024350390175259026
3,8,1,,,,,6.3075,0.0,0.0,0.0,0.09334316233849299
3,8,1,,,,,5.67,0.0,0.0,0.0,0.2759710886529359
3,9,1,,,,,5.4,0.0,0.0,0.0,0.4151095224206017
3,9,1,,,,,5.275,0.0,0.0,0.0,0.5448312481770395
3,9,1,,,,,5.2,0.0,0.0,0.0,0.9858851157489288
3,9,1,,,,,5.105,0.0,0.0,0.0,1.4061835071997881
3,10,1,,,,,6.07,0.0,0.0,0.0,1.1333572177234166
3,10,1,,,,,5.475,0.0,0.0,0.0,1.4810918186158286
3,10,1,,,,,4.9125,0.0,0.0,0.0,2.2860330243853006
3,10,1,,,,,7.065,0.0,0.0,0.0,2.4169701271904676
3,11,1,,,,,6.495,0.0,0.0,0.0,2.0293276019540816
3,11,1,,,,,7.085,0.0,0.0,0.0,1.8991903609470062
3,11,1,,,,,7.495,0.0,0.0,0.0,2.6393459191747475
3,11,1,,,,,7.7325,0.0,0.0,0.0,2.222500069073959
3,12,1,,,,,6.08,0.0,0.0,0.0,1.523281664271087
3,12,1,,,,,6.16,0.0,0.0,0.0,1.3817746244207672
3,12,1,,,,,5.7425,0.0,0.0,0.0,2.69903868655683
3,12,1,,,,,8.045,0.0,0.0,0.0,5.656119622252478
3,13,1,,,,,6.852499999999999,0.0,0.0,0.0,6.247273830916665
3,13,1,,,,,6.2675,0.0,0.0,0.0,6.175051012062138
3,13,1,,,,,6.254999999999999,0.0,0.0,0.0,6.164430009289413
3,13,1,,,,,8.615,0.0,0.0,0.0,3.284014057326476
3,14,1,,,,,6.855,0.0,0.0,0.0,4.161416967811016
3,14,1,,,,,7.1525,0.0,0.0,0.0,4.202131139998662
3,14,1,,,,,6.83,0.0,0.0,0.0,5.425699156795825
3,14,1,,,,,6.48,0.0,0.0,0.0,6.4114106939704225
3,15,1,,,,,5.8525,0.0,0.0,0.0,4.098403187430332
3,15,1,,,,,5.67,0.0,0.0,0.0,4.155413432695978
3,15,1,,,,,5.8375,0.0,0.0,0.0,4.085734244037966
3,15,1,,,,,9.2575,0.0,0.0,0.0,1.484377867472191
3,16,1,,,,,10.14,0.0,0.0,0.0,0.32462866108365096
3,16,1,,,,,9.295,0.0,0.0,0.0,0.6617430399012885
3,16,1,,,,,9.55,0.0,0.0,0.0,0.6659049458126174
3,16,1,,,,,10.26,0.0,0.0,0.0,1.464990880787758
3,17,1,,,,,10.51,0.0,0.0,0.0,0.8606484844196687
3,17,1,,,,,10.4125,0.0,0.0,0.0,0.9905978842949157
3,17,1,,,,,8.89,0.0,0.0,0.0,1.3974886281665908
3,17,1,,,,,6.41,0.0,0.0,0.0,0.7754357631899986
3,18,1,,,,,7.6125,0.0,0.0,0.0,0.1126222279837504
3,18,1,,,,,8.365,0.0,0.0,0.0,0.11512494416116709
3,18,1,,,,,8.5925,0.0,0.0,0.0,0.092600498564417
3,18,1,,,,,8.3575,0.0,0.0,0.0,0.10761679562891702
3,19,1,,,,,7.975,0.0,0.0,0.0,0.4912533059145817
3,19,1,,,,,6.475,0.0,0.0,0.0,0.4912533059145817
3,19,1,,,,,7.3325,0.0,0.0,0.0,0.18012621216867997
3,19,1,,,,,6.76,0.0,0.0,0.0,0.021833480262870273
3,20,1,,,,,5.75,0.0,0.0,0.0,0.0
3,20,1,,,,,5.75,0.0,0.0,0.0,0.0
3,20,1,,,,,5.0,0.0,0.0,0.0,0.0
3,20,1,,,,,5.0,0.0,0.0,0.0,0.0
3,21,1,,,,,5.0,0.0,0.0,0.0,0.0
3,21,1,,,,,5.0,0.0,0.0,0.0,0.0
3,21,1,,,,,5.25,0.0,0.0,0.0,0.0
3,21,1,,,,,5.0,0.0,0.0,0.0,0.0
3,22,1,,,,,3.5,0.0,0.0,0.0,0.0
3,22,1,,,,,3.75,0.0,0.0,0.0,0.0
3,22,1,,,,,4.25,0.0,0.0,0.0,0.0
3,22,1,,,,,4.25,0.0,0.0,0.0,0.0
3,23,1,,,,,4.75,0.0,0.0,0.0,0.0
3,23,1,,,,,4.75,0.0,0.0,0.0,0.0
3,23,1,,,,,4.5,0.0,0.0,0.0,0.0
3,23,1,,,,,4.5,0.0,0.0,0.0,0.0
3,24,1,,,,,4.5,0.0,0.0,0.0,0.0
3,24,1,,,,,4.25,0.0,0.0,0.0,0.0
3,24,1,,,,,3.75,0.0,0.0,0.0,0.0
3,24,1,,,,,2.75,0.0,0.0,0.0,0.0
3,1,2,,,,,3.0,0.0,0.0,0.0,0.0
3,1,2,,,,,2.5,0.0,0.0,0.0,0.0
3,1,2,,,,,2.75,0.0,0.0,0.0,0.0
3,1,2,,,,,2.5,0.0,0.0,0.0,0.0
3,2,2,,,,,3.25,0.0,0.0,0.0,0.0
3,2,2,,,,,2.75,0.0,0.0,0.0,0.0
3,2,2,,,,,3.5,0.0,0.0,0.0,0.0
3,2,2,,,,,3.75,0.0,0.0,0.0,0.0
3,3,2,,,,,4.0,0.0,0.0,0.0,0.0
3,3,2,,,,,3.5,0.0,0.0,0.0,0.0
3,3,2,,,,,4.0,0.0,0.0,0.0,0.0
3,3,2,,,,,4.25,0.0,0.0,0.0,0.0
3,4,2,,,,,4.75,0.0,0.0,0.0,0.0
3,4,2,,,,,5.0,0.0,0.0,0.0,0.0
3,4,2,,,,,4.75,0.0,0.0,0.0,0.0
3,4,2,,,,,4.75,0.0,0.0,0.0,0.0
3,5,2,,,,,4.5,0.0,0.0,0.0,0.0
3,5,2,,,,,4.0,0.0,0.0,0.0,0.0
3,5,2,,,,,3.25,0.0,0.0,0.0,0.0
3,5,2,,,,,3.0,0.0,0.0,0.0,0.0
3,6,2,,,,,2.75,0.0,0.0,0.0,0.0
3,6,2,,,,,3.75,0.0,0.0,0.0,0.0
3,6,2,,,,,3.0,0.0,0.0,0.0,0.0
3,6,2,,,,,3.5,0.0,0.0,0.0,0.0
3,7,2,,,,,3.75,0.0,0.0,0.0,0.0
3,7,2,,,,,4.25,0.0,0.0,0.0,0.0
3,7,2,,,,,4.5,0.0,0.0,0.0,0.0
3,7,2,,,,,4.75,0.0,0.0,0.0,0.0
3,8,2,,,,,5.0225,0.0,0.0,0.0,0.03363907178808517
3,8,2,,,,,6.655,0.0,0.0,0.0,0.23173582787347594
3,8,2,,,,,6.5825,0.0,0.0,0.0,0.4971107275350371
3,8,2,,,,,6.5975,0.0,0.0,0.0,0.8933042397058186
3,9,2,,,,,6.09,0.0,0.0,0.0,0.8691401156081547
3,9,2,,,,,6.165,0.0,0.0,0.0,0.9467419116445972
3,9,2,,,,,6.235,0.0,0.0,0.0,1.2778429080667515
3,9,2,,,,,7.05,0.0,0.0,0.0,3.4144790256034647
3,10,2,,,,,5.805,0.0,0.0,0.0,1.774605288800266
3,10,2,,,,,7.16,0.0,0.0,0.0,1.4335011092011876
3,10,2,,,,,6.5175,0.0,0.0,0.0,1.0945558168147622
3,10,2,,,,,5.4825,0.0,0.0,0.0,1.0643313958376288
3,11,2,,,,,5.6725,0.0,0.0,0.0,1.5707542004028536
3,11,2,,,,,5.875,0.0,0.0,0.0,2.5532415481190727
3,11,2,,,,,8.42,0.0,0.0,0.0,2.9985268741110387
3,11,2,,,,,7.7425,0.0,0.0,0.0,3.262021401876927
3,12,2,,,,,6.565,0.0,0.0,0.0,3.3864004226730446
3,12,2,,,,,5.41,0.0,0.0,0.0,5.339932769823915
3,12,2,,,,,6.147500000000001,0.0,0.0,0.0,6.579113736300214
3,12,2,,,,,7.022500000000001,0.0,0.0,0.0,6.058449464671517
3,13,2,,,,,5.555,0.0,0.0,0.0,6.8147115450747835
3,13,2,,,,,6.6875,0.0,0.0,0.0,5.023258820469464
3,13,2,,,,,6.2,0.0,0.0,0.0,6.091362274927182
3,13,2,,,,,7.31,0.0,0.0,0.0,1.9543120632058038
3,14,2,,,,,6.452500000000001,0.0,0.0,0.0,3.254832106678178
3,14,2,,,,,5.6425,0.0,0.0,0.0,4.376700378060374
3,14,2,,,,,6.4125,0.0,0.0,0.0,5.573988365165742
3,14,2,,,,,5.8975,0.0,0.0,0.0,6.502593615007308
3,15,2,,,,,5.87,0.0,0.0,0.0,6.202165311996026
3,15,2,,,,,5.6775,0.0,0.0,0.0,5.04108491410666
3,15,2,,,,,5.0925,0.0,0.0,0.0,7.149042198325089
3,15,2,,,,,5.3125,0.0,0.0,0.0,6.633006465929816
3,16,2,,,,,6.0475,0.0,0.0,0.0,4.898360418427484
3,16,2,,,,,5.415,0.0,0.0,0.0,2.674137253009571
3,16,2,,,,,4.9350000000000005,0.0,0.0,0.0,1.6348990788541928
3,16,2,,,,,5.0475,0.0,0.0,0.0,1.0962695373712223
3,17,2,,,,,4.8725000000000005,0.0,0.0,0.0,0.8372685516918036
3,17,2,,,,,5.2425,0.0,0.0,0.0,0.9524229656780688
3,17,2,,,,,6.5725,0.0,0.0,0.0,1.0291925750022455
3,17,2,,,,,6.505,0.0,0.0,0.0,1.2043232462730238
3,18,2,,,,,7.32,0.0,0.0,0.0,1.32078337508361
3,18,2,,,,,7.41,0.0,0.0,0.0,1.9111335200073443
3,18,2,,,,,7.0325,0.0,0.0,0.0,1.2832611201096435
3,18,2,,,,,6.45,0.0,0.0,0.0,0.9505637926738101
3,19,2,,,,,7.0600000000000005,0.0,0.0,0.0,1.6386283062237617
3,19,2,,,,,6.4075,0.0,0.0,0.0,1.3301211251137324
3,19,2,,,,,6.145,0.0,0.0,0.0,0.7990841740226985
3,19,2,,,,,6.4,0.0,0.0,0.0,0.3034496863377336
3,20,2,,,,,5.5,0.0,0.0,0.0,0.0
3,20,2,,,,,5.5,0.0,0.0,0.0,0.0
3,20,2,,,,,5.0,0.0,0.0,0.0,0.0
3,20,2,,,,,5.0,0.0,0.0,0.0,0.0
3,21,2,,,,,5.0,0.0,0.0,0.0,0.0
3,21,2,,,,,5.0,0.0,0.0,0.0,0.0
3,21,2,,,,,4.0,0.0,0.0,0.0,0.0
3,21,2,,,,,4.0,0.0,0.0,0.0,0.0
3,22,2,,,,,3.5,0.0,0.0,0.0,0.0
3,22,2,,,,,3.25,0.0,0.0,0.0,0.0
3,22,2,,,,,4.0,0.0,0.0,0.0,0.0
3,22,2,,,,,4.0,0.0,0.0,0.0,0.0
3,23,2,,,,,4.25,0.0,0.0,0.0,0.0
3,23,2,,,,,4.25,0.0,0.0,0.0,0.0
3,23,2,,,,,4.5,0.0,0.0,0.0,0.0
3,23,2,,,,,4.5,0.0,0.0,0.0,0.0
3,24,2,,,,,4.5,0.0,0.0,0.0,0.0
3,24,2,,,,,4.25,0.0,0.0,0.0,0.0
3,24,2,,,,,3.25,0.0,0.0,0.0,0.0
3,24,2,,,,,2.75,0.0,0.0,0.0,0.0
3,1,3,,,,,2.75,0.0,0.0,0.0,0.0
3,1,3,,,,,2.75,0.0,0.0,0.0,0.0
3,1,3,,,,,2.5,0.0,0.0,0.0,0.0
3,1,3,,,,,2.75,0.0,0.0,0.0,0.0
3,2,3,,,,,2.5,0.0,0.0,0.0,0.0
3,2,3,,,,,2.5,0.0,0.0,0.0,0.0
3,2,3,,,,,2.75,0.0,0.0,0.0,0.0
3,2,3,,,,,3.0,0.0,0.0,0.0,0.0
3,3,3,,,,,3.25,0.0,0.0,0.0,0.0
3,3,3,,,,,3.0,0.0,0.0,0.0,0.0
3,3,3,,,,,3.5,0.0,0.0,0.0,0.0
3,3,3,,,,,3.5,0.0,0.0,0.0,0.0
3,4,3,,,,,3.75,0.0,0.0,0.0,0.0
3,4,3,,,,,4.0,0.0,0.0,0.0,0.0
3,4,3,,,,,4.0,0.0,0.0,0.0,0.0
3,4,3,,,,,3.75,0.0,0.0,0.0,0.0
3,5,3,,,,,3.75,0.0,0.0,0.0,0.0
3,5,3,,,,,2.75,0.0,0.0,0.0,0.0
3,5,3,,,,,2.5,0.0,0.0,0.0,0.0
3,5,3,,,,,2.0,0.0,0.0,0.0,0.0
3,6,3,,,,,2.25,0.0,0.0,0.0,0.0
3,6,3,,,,,2.75,0.0,0.0,0.0,0.0
3,6,3,,,,,2.75,0.0,0.0,0.0,0.0
3,6,3,,,,,3.0,0.0,0.0,0.0,0.0
3,7,3,,,,,3.25,0.0,0.0,0.0,0.0
3,7,3,,,,,3.5,0.0,0.0,0.0,0.0
3,7,3,,,,,3.75,0.0,0.0,0.0,0.0
3,7,3,,,,,3.5,0.0,0.0,0.0,0.0
3,8,3,,,,,4.26,0.0,0.0,0.0,0.0125821268718572
3,8,3,,,,,5.59,0.0,0.0,0.0,0.11323914184671491
3,8,3,,,,,6.42,0.0,0.0,0.0,0.21389615682157262
3,8,3,,,,,5.54,0.0,0.0,0.0,0.3648816792838592
3,9,3,,,,,5.725,0.0,0.0,0.0,0.49063781236247084
3,9,3,,,,,5.835,0.0,0.0,0.0,0.6042592004885168
3,9,3,,,,,5.645,0.0,0.0,0.0,0.6662345031027237
3,9,3,,,,,6.665,0.0,0.0,0.0,0.9451233648666546
3,10,3,,,,,6.72,0.0,0.0,0.0,0.8565860950902493
3,10,3,,,,,6.15,0.0,0.0,0.0,1.0155402158286462
3,10,3,,,,,5.315,0.0,0.0,0.0,1.3820177719755053
3,10,3,,,,,6.3125,0.0,0.0,0.0,1.6005796879908012
3,11,3,,,,,7.255,0.0,0.0,0.0,2.3031663653202776
3,11,3,,,,,7.7325,0.0,0.0,0.0,1.6573601884745734
3,11,3,,,,,6.9425,0.0,0.0,0.0,1.6239203864372556
3,11,3,,,,,7.66,0.0,0.0,0.0,1.8057493100151725
3,12,3,,,,,5.6125,0.0,0.0,0.0,2.8561301274053923
3,12,3,,,,,7.0175,0.0,0.0,0.0,2.1383814411131823
3,12,3,,,,,7.547499999999999,0.0,0.0,0.0,2.376215325328353
3,12,3,,,,,7.5275,0.0,0.0,0.0,2.1468755084065814
3,13,3,,,,,6.1525,0.0,0.0,0.0,1.1984350389749805
3,13,3,,,,,5.6075,0.0,0.0,0.0,0.9463577937003855
3,13,3,,,,,5.43,0.0,0.0,0.0,1.2219337652293918
3,13,3,,,,,6.545,0.0,0.0,0.0,1.5338259500606704
3,14,3,,,,,6.32,0.0,0.0,0.0,1.3458381854991497
3,14,3,,,,,6.0275,0.0,0.0,0.0,1.0951008165446903
3,14,3,,,,,5.9675,0.0,0.0,0.0,1.4722783971941333
3,14,3,,,,,4.95,0.0,0.0,0.0,1.457277016145576
3,15,3,,,,,4.42,0.0,0.0,0.0,1.2167732814539565
3,15,3,,,,,5.315,0.0,0.0,0.0,1.341021257377072
3,15,3,,,,,6.145,0.0,0.0,0.0,1.1953512166396265
3,15,3,,,,,5.43,0.0,0.0,0.0,1.2253421073796886
3,16,3,,,,,5.3425,0.0,0.0,0.0,0.7502562738915891
3,16,3,,,,,5.74,0.0,0.0,0.0,0.6589788043676865
3,16,3,,,,,5.165,0.0,0.0,0.0,0.5921904120331237
3,16,3,,,,,5.3100000000000005,0.0,0.0,0.0,2.5023384328016203
3,17,3,,,,,5.6025,0.0,0.0,0.0,1.1831818324021004
3,17,3,,,,,5.99,0.0,0.0,0.0,0.6473601153253635
3,17,3,,,,,6.3100000000000005,0.0,0.0,0.0,0.48989414132730225
3,17,3,,,,,6.64,0.0,0.0,0.0,0.3411762769957997
3,18,3,,,,,8.51,0.0,0.0,0.0,0.25934277120468824
3,18,3,,,,,6.7225,0.0,0.0,0.0,0.2219375638193967
3,18,3,,,,,6.8875,0.0,0.0,0.0,0.13715242707940245
3,18,3,,,,,6.3425,0.0,0.0,0.0,0.09226617821705255
3,19,3,,,,,5.79,0.0,0.0,0.0,0.05432445366087095
3,19,3,,,,,6.255,0.0,0.0,0.0,0.00679055670760885
3,19,3,,,,,7.25,0.0,0.0,0.0,0.0
3,19,3,,,,,7.25,0.0,0.0,0.0,0.0
3,20,3,,,,,6.0,0.0,0.0,0.0,0.0
3,20,3,,,,,5.5,0.0,0.0,0.0,0.0
3,20,3,,,,,5.5,0.0,0.0,0.0,0.0
3,20,3,,,,,6.25,0.0,0.0,0.0,0.0
3,21,3,,,,,4.75,0.0,0.0,0.0,0.0
3,21,3,,,,,4.75,0.0,0.0,0.0,0.0
3,21,3,,,,,4.0,0.0,0.0,0.0,0.0
3,21,3,,,,,3.25,0.0,0.0,0.0,0.0
3,22,3,,,,,3.0,0.0,0.0,0.0,0.0
3,22,3,,,,,3.0,0.0,0.0,0.0,0.0
3,22,3,,,,,4.0,0.0,0.0,0.0,0.0
3,22,3,,,,,4.25,0.0,0.0,0.0,0.0
3,23,3,,,,,4.25,0.0,0.0,0.0,0.0
3,23,3,,,,,4.25,0.0,0.0,0.0,0.0
3,23,3,,,,,4.25,0.0,0.0,0.0,0.0
3,23,3,,,,,4.25,0.0,0.0,0.0,0.0
3,24,3,,,,,4.0,0.0,0.0,0.0,0.0
3,24,3,,,,,4.0,0.0,0.0,0.0,0.0
3,24,3,,,,,3.5,0.0,0.0,0.0,0.0
3,24,3,,,,,3.0,0.0,0.0,0.0,0.0
3,1,4,,,,,2.75,0.0,0.0,0.0,0.0
3,1,4,,,,,2.5,0.0,0.0,0.0,0.0
3,1,4,,,,,2.5,0.0,0.0,0.0,0.0
3,1,4,,,,,2.5,0.0,0.0,0.0,0.0
3,2,4,,,,,2.5,0.0,0.0,0.0,0.0
3,2,4,,,,,2.75,0.0,0.0,0.0,0.0
3,2,4,,,,,3.5,0.0,0.0,0.0,0.0
3,2,4,,,,,3.0,0.0,0.0,0.0,0.0
3,3,4,,,,,3.25,0.0,0.0,0.0,0.0
3,3,4,,,,,3.25,0.0,0.0,0.0,0.0
3,3,4,,,,,3.5,0.0,0.0,0.0,0.0
3,3,4,,,,,4.0,0.0,0.0,0.0,0.0
3,4,4,,,,,4.25,0.0,0.0,0.0,0.0
3,4,4,,,,,4.25,0.0,0.0,0.0,0.0
3,4,4,,,,,4.25,0.0,0.0,0.0,0.0
3,4,4,,,,,3.75,0.0,0.0,0.0,0.0
3,5,4,,,,,4.0,0.0,0.0,0.0,0.0
3,5,4,,,,,3.0,0.0,0.0,0.0,0.0
3,5,4,,,,,2.25,0.0,0.0,0.0,0.0
3,5,4,,,,,2.5,0.0,0.0,0.0,0.0
3,6,4,,,,,2.25,0.0,0.0,0.0,0.0
3,6,4,,,,,2.75,0.0,0.0,0.0,0.0
3,6,4,,,,,2.5,0.0,0.0,0.0,0.0
3,6,4,,,,,2.75,0.0,0.0,0.0,0.0
3,7,4,,,,,3.25,0.0,0.0,0.0,0.0
3,7,4,,,,,3.5,0.0,0.0,0.0,0.0
3,7,4,,,,,4.0,0.0,0.0,0.0,0.0
3,7,4,,,,,3.75,0.0,0.0,0.0,0.0
3,8,4,,,,,4.25,0.0,0.0,0.0,0.0
3,8,4,,,,,5.015,0.0,0.0,0.0,0.0179295357420357
3,8,4,,,,,6.895,0.0,0.0,0.0,0.1733188455063455
3,8,4,,,,,5.505,0.0,0.0,0.0,0.3048021076146076
3,9,4,,,,,5.4275,0.0,0.0,0.0,0.1779048663748126
3,9,4,,,,,7.0,0.0,0.0,0.0,0.751710702992166
3,9,4,,,,,6.2,0.0,0.0,0.0,0.9521668904567436
3,9,4,,,,,5.7025,0.0,0.0,0.0,0.9546725928000508
3,10,4,,,,,5.83,0.0,0.0,0.0,2.5112854568935337
3,10,4,,,,,5.4125,0.0,0.0,0.0,1.618221733366473
3,10,4,,,,,5.3975,0.0,0.0,0.0,3.793695762884708
3,10,4,,,,,4.985,0.0,0.0,0.0,4.852231783959018
3,11,4,,,,,6.855,0.0,0.0,0.0,6.296184784399116
3,11,4,,,,,7.015,0.0,0.0,0.0,4.2255276326455125
3,11,4,,,,,7.93,0.0,0.0,0.0,1.9121379439638542
3,11,4,,,,,8.235,0.0,0.0,0.0,2.9573739703275153
3,12,4,,,,,5.72,0.0,0.0,0.0,5.236281114516155
3,12,4,,,,,5.172499999999999,0.0,0.0,0.0,2.446496727018256
3,12,4,,,,,5.1075,0.0,0.0,0.0,5.133294816372263
3,12,4,,,,,6.135,0.0,0.0,0.0,6.302761446406246
3,13,4,,,,,5.3425,0.0,0.0,0.0,6.398755802562912
3,13,4,,,,,5.325,0.0,0.0,0.0,5.729903902192868
3,13,4,,,,,5.4425,0.0,0.0,0.0,6.485902629972688
3,13,4,,,,,6.335000000000001,0.0,0.0,0.0,7.04582099608051
3,14,4,,,,,5.865,0.0,0.0,0.0,7.0287776742263794
3,14,4,,,,,6.3375,0.0,0.0,0.0,6.138812294033206
3,14,4,,,,,6.6275,0.0,0.0,0.0,5.090775203976038
3,14,4,,,,,6.105,0.0,0.0,0.0,4.421677144414747
3,15,4,,,,,5.577500000000001,0.0,0.0,0.0,2.691544817271933
3,15,4,,,,,5.3825,0.0,0.0,0.0,0.553176960820308
3,15,4,,,,,5.0175,0.0,0.0,0.0,1.7644814521027217
3,15,4,,,,,5.1325,0.0,0.0,0.0,1.4277650411686211
3,16,4,,,,,4.4925,0.0,0.0,0.0,1.1792133816873305
3,16,4,,,,,5.005,0.0,0.0,0.0,1.1910766953863985
3,16,4,,,,,5.2775,0.0,0.0,0.0,1.2124306600447206
3,16,4,,,,,6.41,0.0,0.0,0.0,1.8127143332175466
3,17,4,,,,,6.18,0.0,0.0,0.0,2.1457912024193524
3,17,4,,,,,9.225,0.0,0.0,0.0,2.4361620302696774
3,17,4,,,,,7.24,0.0,0.0,0.0,1.4666187576168968
3,17,4,,,,,6.8725000000000005,0.0,0.0,0.0,0.85880863491325
3,18,4,,,,,7.3125,0.0,0.0,0.0,0.8057373995688953
3,18,4,,,,,7.2875,0.0,0.0,0.0,0.7809454795821601
3,18,4,,,,,7.1975,0.0,0.0,0.0,0.4437753677625608
3,18,4,,,,,6.8075,0.0,0.0,0.0,0.30494061583684345
3,19,4,,,,,6.65,0.0,0.0,0.0,0.15771441977742806
3,19,4,,,,,7.055,0.0,0.0,0.0,0.05782862058505695
3,19,4,,,,,6.765,0.0,0.0,0.0,0.015771441977742776
3,19,4,,,,,7.0,0.0,0.0,0.0,0.0
3,20,4,,,,,6.5,0.0,0.0,0.0,0.0
3,20,4,,,,,6.0,0.0,0.0,0.0,0.0
3,20,4,,,,,5.75,0.0,0.0,0.0,0.0
3,20,4,,,,,5.0,0.0,0.0,0.0,0.0
3,21,4,,,,,5.25,0.0,0.0,0.0,0.0
3,21,4,,,,,5.25,0.0,0.0,0.0,0.0
3,21,4,,,,,4.0,0.0,0.0,0.0,0.0
3,21,4,,,,,3.5,0.0,0.0,0.0,0.0
3,22,4,,,,,3.25,0.0,0.0,0.0,0.0
3,22,4,,,,,3.0,0.0,0.0,0.0,0.0
3,22,4,,,,,3.75,0.0,0.0,0.0,0.0
3,22,4,,,,,4.0,0.0,0.0,0.0,0.0
3,23,4,,,,,4.5,0.0,0.0,0.0,0.0
3,23,4,,,,,4.25,0.0,0.0,0.0,0.0
3,23,4,,,,,4.5,0.0,0.0,0.0,0.0
3,23,4,,,,,4.5,0.0,0.0,0.0,0.0
3,24,4,,,,,4.5,0.0,0.0,0.0,0.0
3,24,4,,,,,4.5,0.0,0.0,0.0,0.0
3,24,4,,,,,4.25,0.0,0.0,0.0,0.0
3,24,4,,,,,3.5,0.0,0.0,0.0,0.0
3,1,5,,,,,3.0,0.0,0.0,0.0,0.0
3,1,5,,,,,3.0,0.0,0.0,0.0,0.0
3,1,5,,,,,2.75,0.0,0.0,0.0,0.0
3,1,5,,,,,2.5,0.0,0.0,0.0,0.0
3,2,5,,,,,2.75,0.0,0.0,0.0,0.0
3,2,5,,,,,2.5,0.0,0.0,0.0,0.0
3,2,5,,,,,3.0,0.0,0.0,0.0,0.0
3,2,5,,,,,3.75,0.0,0.0,0.0,0.0
3,3,5,,,,,3.5,0.0,0.0,0.0,0.0
3,3,5,,,,,3.0,0.0,0.0,0.0,0.0
3,3,5,,,,,3.5,0.0,0.0,0.0,0.0
3,3,5,,,,,3.5,0.0,0.0,0.0,0.0
3,4,5,,,,,4.0,0.0,0.0,0.0,0.0
3,4,5,,,,,4.0,0.0,0.0,0.0,0.0
3,4,5,,,,,4.0,0.0,0.0,0.0,0.0
3,4,5,,,,,4.0,0.0,0.0,0.0,0.0
3,5,5,,,,,4.0,0.0,0.0,0.0,0.0
3,5,5,,,,,3.25,0.0,0.0,0.0,0.0
3,5,5,,,,,2.75,0.0,0.0,0.0,0.0
3,5,5,,,,,2.5,0.0,0.0,0.0,0.0
3,6,5,,,,,2.25,0.0,0.0,0.0,0.0
3,6,5,,,,,2.75,0.0,0.0,0.0,0.0
3,6,5,,,,,2.5,0.0,0.0,0.0,0.0
3,6,5,,,,,2.75,0.0,0.0,0.0,0.0
3,7,5,,,,,3.25,0.0,0.0,0.0,0.0
3,7,5,,,,,3.5,0.0,0.0,0.0,0.0
3,7,5,,,,,3.75,0.0,0.0,0.0,0.0
3,7,5,,,,,3.5,0.0,0.0,0.0,0.0
3,8,5,,,,,4.5,0.0,0.0,0.0,0.0
3,8,5,,,,,6.0,0.0,0.0,0.0,0.0
3,8,5,,,,,6.0925,0.0,0.0,0.0,0.10215128160214863
3,8,5,,,,,5.665,0.0,0.0,0.0,0.18221579961464354
3,9,5,,,,,5.625,0.0,0.0,0.0,0.1230965358122116
3,9,5,,,,,6.3875,0.0,0.0,0.0,0.38159926101785596
3,9,5,,,,,5.3875,0.0,0.0,0.0,0.13540618939343277
3,9,5,,,,,6.3525,0.0,0.0,0.0,0.34713223099043666
3,10,5,,,,,5.8975,0.0,0.0,0.0,0.6389861517066793
3,10,5,,,,,6.2375,0.0,0.0,0.0,1.2212283594394067
3,10,5,,,,,5.3625,0.0,0.0,0.0,1.3445847593827809
3,10,5,,,,,6.73,0.0,0.0,0.0,1.213826975442804
3,11,5,,,,,7.564999999999999,0.0,0.0,0.0,1.065
3,11,5,,,,,8.1525,0.0,0.0,0.0,1.4025
3,11,5,,,,,8.27,0.0,0.0,0.0,1.02
3,11,5,,,,,9.3,0.0,0.0,0.0,1.55
3,12,5,,,,,7.08,0.0,0.0,0.0,2.58
3,12,5,,,,,6.94,0.0,0.0,0.0,2.44
3,12,5,,,,,6.65,0.0,0.0,0.0,1.9
3,12,5,,,,,8.5175,0.0,0.0,0.0,1.2675
3,13,5,,,,,6.59,0.0,0.0,0.0,0.59
3,13,5,,,,,5.675,0.0,0.0,0.0,1.425
3,13,5,,,,,5.827500000000001,0.0,0.0,0.0,2.3275
3,13,5,,,,,6.77,0.0,0.0,0.0,2.02
