month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
3,14,5,,,,,7.1525,0.0,0.0,0.0,2.3966181525586983
3,14,5,,,,,7.04,0.0,0.0,0.0,2.783169467487521
3,14,5,,,,,7.8125,0.0,0.0,0.0,3.5537782178940116
3,14,5,,,,,7.1725,0.0,0.0,0.0,4.162284803975513
3,15,5,,,,,6.9,0.0,0.0,0.0,1.15
3,15,5,,,,,5.565,0.0,0.0,0.0,1.565
3,15,5,,,,,5.145,0.0,0.0,0.0,1.145
3,15,5,,,,,4.529999999999999,0.0,0.0,0.0,2.28
3,16,5,,,,,5.390000000000001,0.0,0.0,0.0,2.14
3,16,5,,,,,5.105,0.0,0.0,0.0,2.105
3,16,5,,,,,5.0025,0.0,0.0,0.0,0.5025
3,16,5,,,,,7.04,0.0,0.0,0.0,0.54
3,17,5,,,,,5.6025,0.0,0.0,0.0,0.35170157432876503
3,17,5,,,,,6.935,0.0,0.0,0.0,0.184580968087437
3,17,5,,,,,7.815,0.0,0.0,0.0,0.31428651322996026
3,17,5,,,,,6.9,0.0,0.0,0.0,0.1496602443952192
3,18,5,,,,,7.5275,0.0,0.0,0.0,0.2735385397933052
3,18,5,,,,,6.925,0.0,0.0,0.0,0.1725017818516339
3,18,5,,,,,6.8525,0.0,0.0,0.0,0.10103675794167126
3,18,5,,,,,6.3425,0.0,0.0,0.0,0.5840417471262462
3,19,5,,,,,5.935,0.0,0.0,0.0,0.20336205745085406
3,19,5,,,,,5.7025,0.0,0.0,0.0,0.22259900883134026
3,19,5,,,,,5.81,0.0,0.0,0.0,0.06595526187595266
3,19,5,,,,,6.005,0.0,0.0,0.0,0.005496271822996025
3,20,5,,,,,5.5,0.0,0.0,0.0,0.0
3,20,5,,,,,5.75,0.0,0.0,0.0,0.0
3,20,5,,,,,5.5,0.0,0.0,0.0,0.0
3,20,5,,,,,5.0,0.0,0.0,0.0,0.0
3,21,5,,,,,5.5,0.0,0.0,0.0,0.0
3,21,5,,,,,6.0,0.0,0.0,0.0,0.0
3,21,5,,,,,4.5,0.0,0.0,0.0,0.0
3,21,5,,,,,3.5,0.0,0.0,0.0,0.0
3,22,5,,,,,3.25,0.0,0.0,0.0,0.0
3,22,5,,,,,3.0,0.0,0.0,0.0,0.0
3,22,5,,,,,3.25,0.0,0.0,0.0,0.0
3,22,5,,,,,3.75,0.0,0.0,0.0,0.0
3,23,5,,,,,3.75,0.0,0.0,0.0,0.0
3,23,5,,,,,4.0,0.0,0.0,0.0,0.0
3,23,5,,,,,4.25,0.0,0.0,0.0,0.0
3,23,5,,,,,4.25,0.0,0.0,0.0,0.0
3,24,5,,,,,4.25,0.0,0.0,0.0,0.0
3,24,5,,,,,4.75,0.0,0.0,0.0,0.0
3,24,5,,,,,4.0,0.0,0.0,0.0,0.0
3,24,5,,,,,3.0,0.0,0.0,0.0,0.0
3,1,6,,,,,2.5,0.0,0.0,0.0,0.0
3,1,6,,,,,2.75,0.0,0.0,0.0,0.0
3,1,6,,,,,2.75,0.0,0.0,0.0,0.0
3,1,6,,,,,2.75,0.0,0.0,0.0,0.0
3,2,6,,,,,2.5,0.0,0.0,0.0,0.0
3,2,6,,,,,2.75,0.0,0.0,0.0,0.0
3,2,6,,,,,2.75,0.0,0.0,0.0,0.0
3,2,6,,,,,3.0,0.0,0.0,0.0,0.0
3,3,6,,,,,3.25,0.0,0.0,0.0,0.0
3,3,6,,,,,3.0,0.0,0.0,0.0,0.0
3,3,6,,,,,3.0,0.0,0.0,0.0,0.0
3,3,6,,,,,3.25,0.0,0.0,0.0,0.0
3,4,6,,,,,3.75,0.0,0.0,0.0,0.0
3,4,6,,,,,4.0,0.0,0.0,0.0,0.0
3,4,6,,,,,4.0,0.0,0.0,0.0,0.0
3,4,6,,,,,4.25,0.0,0.0,0.0,0.0
3,5,6,,,,,3.75,0.0,0.0,0.0,0.0
3,5,6,,,,,3.0,0.0,0.0,0.0,0.0
3,5,6,,,,,2.5,0.0,0.0,0.0,0.0
3,5,6,,,,,2.25,0.0,0.0,0.0,0.0
3,6,6,,,,,2.25,0.0,0.0,0.0,0.0
3,6,6,,,,,2.75,0.0,0.0,0.0,0.0
3,6,6,,,,,2.5,0.0,0.0,0.0,0.0
3,6,6,,,,,3.0,0.0,0.0,0.0,0.0
3,7,6,,,,,3.25,0.0,0.0,0.0,0.0
3,7,6,,,,,3.25,0.0,0.0,0.0,0.0
3,7,6,,,,,3.75,0.0,0.0,0.0,0.0
3,7,6,,,,,3.5,0.0,0.0,0.0,0.0
3,8,6,,,,,4.0,0.0,0.0,0.0,0.0
3,8,6,,,,,4.765,0.0,0.0,0.0,0.014736340679522474
3,8,6,,,,,4.82,0.0,0.0,0.0,0.06876958983777165
3,8,6,,,,,5.6375,0.0,0.0,0.0,0.1350831228956229
3,9,6,,,,,5.195,0.0,0.0,0.0,0.19413887151042009
3,9,6,,,,,5.77,0.0,0.0,0.0,0.2688076682451971
3,9,6,,,,,5.58,0.0,0.0,0.0,0.32854270563301863
3,9,6,,,,,4.6075,0.0,0.0,0.0,0.35592126443577016
3,10,6,,,,,4.225,0.0,0.0,0.0,0.4688533755543095
3,10,6,,,,,3.6575,0.0,0.0,0.0,0.6489917777409654
3,10,6,,,,,3.5075,0.0,0.0,0.0,0.5009328170396045
3,10,6,,,,,3.26,0.0,0.0,0.0,0.5034004663846271
3,11,6,,,,,6.2,0.0,0.0,0.0,0.95
3,11,6,,,,,5.3325,0.0,0.0,0.0,1.0825
3,11,6,,,,,3.715,0.0,0.0,0.0,1.215
3,11,6,,,,,3.3,0.0,0.0,0.0,1.3
3,12,6,,,,,5.1175,0.0,0.0,0.0,1.544334513380223
3,12,6,,,,,5.3100000000000005,0.0,0.0,0.0,1.2507438717329782
3,12,6,,,,,3.68,0.0,0.0,0.0,2.081390565173964
3,12,6,,,,,3.265,0.0,0.0,0.0,2.639928859039454
3,13,6,,,,,4.3125,0.0,0.0,0.0,1.0296246493995458
3,13,6,,,,,6.0125,0.0,0.0,0.0,1.2234363481100488
3,13,6,,,,,3.5375,0.0,0.0,0.0,1.974456680613247
3,13,6,,,,,3.7125,0.0,0.0,0.0,6.50480513797125
3,14,6,,,,,5.605,0.0,0.0,0.0,3.719549546065795
3,14,6,,,,,5.9775,0.0,0.0,0.0,3.3774959641803286
3,14,6,,,,,3.715,0.0,0.0,0.0,4.272271890304561
3,14,6,,,,,3.7275,0.0,0.0,0.0,3.604021515097856
3,15,6,,,,,3.5925,0.0,0.0,0.0,5.064539039102917
3,15,6,,,,,3.545,0.0,0.0,0.0,3.939808289725761
3,15,6,,,,,3.51,0.0,0.0,0.0,2.609201969653364
3,15,6,,,,,3.7175,0.0,0.0,0.0,3.872627840340998
3,16,6,,,,,3.8,0.0,0.0,0.0,4.3
3,16,6,,,,,5.2925,0.0,0.0,0.0,4.0425
3,16,6,,,,,6.2175,0.0,0.0,0.0,1.2175
3,16,6,,,,,4.8625,0.0,0.0,0.0,3.8625
3,17,6,,,,,5.925,0.0,0.0,0.0,2.859733592173548
3,17,6,,,,,5.45,0.0,0.0,0.0,2.6397540850832755
3,17,6,,,,,4.9275,0.0,0.0,0.0,2.3733344598295005
3,17,6,,,,,6.12,0.0,0.0,0.0,2.072695800139461
3,18,6,,,,,7.2575,0.0,0.0,0.0,2.9674324175926876
3,18,6,,,,,8.955,0.0,0.0,0.0,1.4356156833241434
3,18,6,,,,,7.935,0.0,0.0,0.0,0.6758740502247685
3,18,6,,,,,7.675,0.0,0.0,0.0,0.41933791437303153
3,19,6,,,,,7.045,0.0,0.0,0.0,0.2875071513118958
3,19,6,,,,,6.5825,0.0,0.0,0.0,0.32405467054645887
3,19,6,,,,,5.2575,0.0,0.0,0.0,0.2509596320773328
3,19,6,,,,,5.6,0.0,0.0,0.0,0.09746005129216809
3,20,6,,,,,5.2525,0.0,0.0,0.0,0.00125
3,20,6,,,,,5.5,0.0,0.0,0.0,0.0
3,20,6,,,,,5.0,0.0,0.0,0.0,0.0
3,20,6,,,,,5.25,0.0,0.0,0.0,0.0
3,21,6,,,,,5.25,0.0,0.0,0.0,0.0
3,21,6,,,,,6.0,0.0,0.0,0.0,0.0
3,21,6,,,,,4.75,0.0,0.0,0.0,0.0
3,21,6,,,,,4.0,0.0,0.0,0.0,0.0
3,22,6,,,,,3.0,0.0,0.0,0.0,0.0
3,22,6,,,,,3.0,0.0,0.0,0.0,0.0
3,22,6,,,,,4.0,0.0,0.0,0.0,0.0
3,22,6,,,,,4.0,0.0,0.0,0.0,0.0
3,23,6,,,,,4.25,0.0,0.0,0.0,0.0
3,23,6,,,,,4.25,0.0,0.0,0.0,0.0
3,23,6,,,,,4.25,0.0,0.0,0.0,0.0
3,23,6,,,,,4.25,0.0,0.0,0.0,0.0
3,24,6,,,,,4.0,0.0,0.0,0.0,0.0
3,24,6,,,,,4.25,0.0,0.0,0.0,0.0
3,24,6,,,,,3.5,0.0,0.0,0.0,0.0
3,24,6,,,,,2.75,0.0,0.0,0.0,0.0
3,1,7,,,,,2.75,0.0,0.0,0.0,0.0
3,1,7,,,,,2.75,0.0,0.0,0.0,0.0
3,1,7,,,,,2.75,0.0,0.0,0.0,0.0
3,1,7,,,,,2.5,0.0,0.0,0.0,0.0
3,2,7,,,,,3.0,0.0,0.0,0.0,0.0
3,2,7,,,,,2.75,0.0,0.0,0.0,0.0
3,2,7,,,,,3.0,0.0,0.0,0.0,0.0
3,2,7,,,,,3.0,0.0,0.0,0.0,0.0
3,3,7,,,,,2.75,0.0,0.0,0.0,0.0
3,3,7,,,,,3.0,0.0,0.0,0.0,0.0
3,3,7,,,,,4.0,0.0,0.0,0.0,0.0
3,3,7,,,,,3.5,0.0,0.0,0.0,0.0
3,4,7,,,,,3.75,0.0,0.0,0.0,0.0
3,4,7,,,,,3.75,0.0,0.0,0.0,0.0
3,4,7,,,,,3.75,0.0,0.0,0.0,0.0
3,4,7,,,,,3.5,0.0,0.0,0.0,0.0
3,5,7,,,,,3.25,0.0,0.0,0.0,0.0
3,5,7,,,,,2.75,0.0,0.0,0.0,0.0
3,5,7,,,,,2.5,0.0,0.0,0.0,0.0
3,5,7,,,,,2.25,0.0,0.0,0.0,0.0
3,6,7,,,,,2.0,0.0,0.0,0.0,0.0
3,6,7,,,,,2.75,0.0,0.0,0.0,0.0
3,6,7,,,,,2.5,0.0,0.0,0.0,0.0
3,6,7,,,,,2.5,0.0,0.0,0.0,0.0
3,7,7,,,,,3.25,0.0,0.0,0.0,0.0
3,7,7,,,,,3.25,0.0,0.0,0.0,0.0
3,7,7,,,,,3.5,0.0,0.0,0.0,0.0
3,7,7,,,,,3.7725,0.0,0.0,0.0,0.01125
3,8,7,,,,,4.6425,0.0,0.0,0.0,0.19937920620035302
3,8,7,,,,,5.38,0.0,0.0,0.0,0.5316778832009414
3,8,7,,,,,5.385,0.0,0.0,0.0,1.2382498069285086
3,8,7,,,,,4.95,0.0,0.0,0.0,2.0287708701088554
3,9,7,,,,,4.404999999999999,0.0,0.0,0.0,2.167922349016582
3,9,7,,,,,3.635,0.0,0.0,0.0,2.9022997572681395
3,9,7,,,,,5.59,0.0,0.0,0.0,3.3600281418632876
3,9,7,,,,,5.25,0.0,0.0,0.0,4.023985798638668
3,10,7,,,,,4.555,0.0,0.0,0.0,4.141514196359375
3,10,7,,,,,3.5,0.0,0.0,0.0,2.154794066784275
3,10,7,,,,,4.8225,0.0,0.0,0.0,3.5101595347915833
3,10,7,,,,,4.5125,0.0,0.0,0.0,2.8120062571534783
3,11,7,,,,,4.12,0.0,0.0,0.0,4.244859922113311
3,11,7,,,,,4.13,0.0,0.0,0.0,4.253150664148689
3,11,7,,,,,4.6925,0.0,0.0,0.0,4.09769925098536
3,11,7,,,,,5.0475,0.0,0.0,0.0,5.6356318985478975
3,12,7,,,,,3.7375,0.0,0.0,0.0,6.331867619248587
3,12,7,,,,,4.370000000000001,0.0,0.0,0.0,6.655331975090001
3,12,7,,,,,3.945,0.0,0.0,0.0,6.718756358588318
3,12,7,,,,,4.5,0.0,0.0,0.0,4.016877621560039
3,13,7,,,,,3.94,0.0,0.0,0.0,6.136221371564998
3,13,7,,,,,4.08,0.0,0.0,0.0,3.0553091112938375
3,13,7,,,,,3.7025,0.0,0.0,0.0,4.0132936021953265
3,13,7,,,,,4.655000000000001,0.0,0.0,0.0,6.533070180713498
3,14,7,,,,,4.68,0.0,0.0,0.0,6.9610360573128585
3,14,7,,,,,4.385,0.0,0.0,0.0,5.220777042984643
3,14,7,,,,,3.965,0.0,0.0,0.0,6.5653292398739245
3,14,7,,,,,4.449999999999999,0.0,0.0,0.0,6.765310104601129
3,15,7,,,,,4.1525,0.0,0.0,0.0,6.656211181700009
3,15,7,,,,,3.844999999999999,0.0,0.0,0.0,6.607779401510479
3,15,7,,,,,3.22,0.0,0.0,0.0,6.5024929228375905
3,15,7,,,,,3.6675,0.0,0.0,0.0,6.037126687103425
3,16,7,,,,,3.8975,0.0,0.0,0.0,5.964000814167688
3,16,7,,,,,4.4875,0.0,0.0,0.0,5.621889539762827
3,16,7,,,,,4.0925,0.0,0.0,0.0,5.292294531494728
3,16,7,,,,,3.3075,0.0,0.0,0.0,4.845881039283505
3,17,7,,,,,4.31,0.0,0.0,0.0,4.516377494650671
3,17,7,,,,,4.7075,0.0,0.0,0.0,4.216561474525557
3,17,7,,,,,4.109999999999999,0.0,0.0,0.0,2.432549837043488
3,17,7,,,,,4.1875,0.0,0.0,0.0,2.4984668343759604
3,18,7,,,,,4.8375,0.0,0.0,0.0,3.04174279560309
3,18,7,,,,,5.66,0.0,0.0,0.0,2.3742834453128574
3,18,7,,,,,5.385,0.0,0.0,0.0,1.8570640225787285
3,18,7,,,,,5.665,0.0,0.0,0.0,1.147734528543352
3,19,7,,,,,5.28,0.0,0.0,0.0,0.6822850099096052
3,19,7,,,,,5.04,0.0,0.0,0.0,0.37332576013921787
3,19,7,,,,,5.19,0.0,0.0,0.0,0.24459273940155654
3,19,7,,,,,5.6,0.0,0.0,0.0,0.12873302073766135
3,20,7,,,,,5.255,0.0,0.0,0.0,0.0025
3,20,7,,,,,6.0,0.0,0.0,0.0,0.0
3,20,7,,,,,4.75,0.0,0.0,0.0,0.0
3,20,7,,,,,5.5,0.0,0.0,0.0,0.0
3,21,7,,,,,4.75,0.0,0.0,0.0,0.0
3,21,7,,,,,5.75,0.0,0.0,0.0,0.0
3,21,7,,,,,4.0,0.0,0.0,0.0,0.0
3,21,7,,,,,3.5,0.0,0.0,0.0,0.0
3,22,7,,,,,3.25,0.0,0.0,0.0,0.0
3,22,7,,,,,3.0,0.0,0.0,0.0,0.0
3,22,7,,,,,3.75,0.0,0.0,0.0,0.0
3,22,7,,,,,4.25,0.0,0.0,0.0,0.0
3,23,7,,,,,4.0,0.0,0.0,0.0,0.0
3,23,7,,,,,4.0,0.0,0.0,0.0,0.0
3,23,7,,,,,4.0,0.0,0.0,0.0,0.0
3,23,7,,,,,3.75,0.0,0.0,0.0,0.0
3,24,7,,,,,3.75,0.0,0.0,0.0,0.0
3,24,7,,,,,3.5,0.0,0.0,0.0,0.0
3,24,7,,,,,3.25,0.0,0.0,0.0,0.0
3,24,7,,,,,3.0,0.0,0.0,0.0,0.0
3,1,1,,,,,2.75,0.0,0.0,0.0,0.0
3,1,1,,,,,2.75,0.0,0.0,0.0,0.0
3,1,1,,,,,2.25,0.0,0.0,0.0,0.0
3,1,1,,,,,2.75,0.0,0.0,0.0,0.0
3,2,1,,,,,2.5,0.0,0.0,0.0,0.0
3,2,1,,,,,2.5,0.0,0.0,0.0,0.0
3,2,1,,,,,2.5,0.0,0.0,0.0,0.0
3,2,1,,,,,3.25,0.0,0.0,0.0,0.0
3,3,1,,,,,2.75,0.0,0.0,0.0,0.0
3,3,1,,,,,3.25,0.0,0.0,0.0,0.0
3,3,1,,,,,3.75,0.0,0.0,0.0,0.0
3,3,1,,,,,3.5,0.0,0.0,0.0,0.0
3,4,1,,,,,3.5,0.0,0.0,0.0,0.0
3,4,1,,,,,3.75,0.0,0.0,0.0,0.0
3,4,1,,,,,3.75,0.0,0.0,0.0,0.0
3,4,1,,,,,3.5,0.0,0.0,0.0,0.0
3,5,1,,,,,3.5,0.0,0.0,0.0,0.0
3,5,1,,,,,2.75,0.0,0.0,0.0,0.0
3,5,1,,,,,2.25,0.0,0.0,0.0,0.0
3,5,1,,,,,2.25,0.0,0.0,0.0,0.0
3,6,1,,,,,2.25,0.0,0.0,0.0,0.0
3,6,1,,,,,2.75,0.0,0.0,0.0,0.0
3,6,1,,,,,2.75,0.0,0.0,0.0,0.0
3,6,1,,,,,2.75,0.0,0.0,0.0,0.0
3,7,1,,,,,3.0,0.0,0.0,0.0,0.0
3,7,1,,,,,3.25,0.0,0.0,0.0,0.0
3,7,1,,,,,3.5,0.0,0.0,0.0,0.0
3,7,1,,,,,4.0175,0.0,0.0,0.0,0.00875
3,8,1,,,,,4.63,0.0,0.0,0.0,0.2692395714510146
3,8,1,,,,,6.2075,0.0,0.0,0.0,0.9475161841449171
3,8,1,,,,,5.505,0.0,0.0,0.0,2.081428994678998
3,8,1,,,,,5.605,0.0,0.0,0.0,3.155731014473945
3,9,1,,,,,5.2575,0.0,0.0,0.0,2.3126504454227237
3,9,1,,,,,4.925,0.0,0.0,0.0,2.996457387757018
3,9,1,,,,,4.795,0.0,0.0,0.0,3.63160391097389
3,9,1,,,,,4.8675,0.0,0.0,0.0,4.21809001507334
3,10,1,,,,,5.5475,0.0,0.0,0.0,4.028784866093988
3,10,1,,,,,4.925,0.0,0.0,0.0,2.2463782213239005
3,10,1,,,,,4.3725,0.0,0.0,0.0,4.721593102577059
3,10,1,,,,,5.955,0.0,0.0,0.0,5.210757705912077
3,11,1,,,,,8.55,0.0,0.0,0.0,5.538399492187997
3,11,1,,,,,8.690000000000001,0.0,0.0,0.0,5.868166790196137
3,11,1,,,,,6.8225,0.0,0.0,0.0,6.191592409396428
3,11,1,,,,,5.8825,0.0,0.0,0.0,6.453715133454181
3,12,1,,,,,6.789999999999999,0.0,0.0,0.0,6.657801479230424
3,12,1,,,,,5.3825,0.0,0.0,0.0,6.736857530171223
3,12,1,,,,,5.782500000000001,0.0,0.0,0.0,6.86505653169684
3,12,1,,,,,5.035,0.0,0.0,0.0,4.9442081588379985
3,13,1,,,,,6.5875,0.0,0.0,0.0,3.50610420458361
3,13,1,,,,,6.02,0.0,0.0,0.0,2.5904427395333336
3,13,1,,,,,5.205,0.0,0.0,0.0,2.105806928991502
3,13,1,,,,,5.2125,0.0,0.0,0.0,4.256646389051049
3,14,1,,,,,6.702500000000001,0.0,0.0,0.0,6.817806118870218
3,14,1,,,,,6.699999999999999,0.0,0.0,0.0,7.479449750659311
3,14,1,,,,,5.84,0.0,0.0,0.0,6.939513141440119
3,14,1,,,,,7.2925,0.0,0.0,0.0,4.463328445881608
3,15,1,,,,,3.77,0.0,0.0,0.0,3.052660945589393
3,15,1,,,,,6.14,0.0,0.0,0.0,5.541620296112564
3,15,1,,,,,6.8875,0.0,0.0,0.0,3.154560849312903
3,15,1,,,,,6.02,0.0,0.0,0.0,6.08797722671521
3,16,1,,,,,5.57,0.0,0.0,0.0,4.525351982847502
3,16,1,,,,,5.615,0.0,0.0,0.0,4.563630336085874
3,16,1,,,,,5.4350000000000005,0.0,0.0,0.0,2.071284225231892
3,16,1,,,,,5.325,0.0,0.0,0.0,4.316947615216367
3,17,1,,,,,5.78,0.0,0.0,0.0,4.569494379577836
3,17,1,,,,,5.715,0.0,0.0,0.0,4.080523863581344
3,17,1,,,,,5.9975,0.0,0.0,0.0,3.6759332153895556
3,17,1,,,,,5.845000000000001,0.0,0.0,0.0,3.1112371770042273
3,18,1,,,,,7.0025,0.0,0.0,0.0,3.046717864000404
3,18,1,,,,,6.6675,0.0,0.0,0.0,2.4531025599403753
3,18,1,,,,,6.5475,0.0,0.0,0.0,1.8239718103382936
3,18,1,,,,,6.92,0.0,0.0,0.0,1.1872306081200574
3,19,1,,,,,6.9325,0.0,0.0,0.0,1.2760941474281664
3,19,1,,,,,5.88,0.0,0.0,0.0,0.7104993055277702
3,19,1,,,,,6.205,0.0,0.0,0.0,0.3832956779820866
3,19,1,,,,,6.095,0.0,0.0,0.0,0.17762482638194255
3,20,1,,,,,6.0125,0.0,0.0,0.0,0.00625
3,20,1,,,,,5.5,0.0,0.0,0.0,0.0
3,20,1,,,,,5.0,0.0,0.0,0.0,0.0
3,20,1,,,,,5.75,0.0,0.0,0.0,0.0
3,21,1,,,,,5.25,0.0,0.0,0.0,0.0
3,21,1,,,,,5.0,0.0,0.0,0.0,0.0
3,21,1,,,,,4.75,0.0,0.0,0.0,0.0
3,21,1,,,,,4.25,0.0,0.0,0.0,0.0
3,22,1,,,,,3.75,0.0,0.0,0.0,0.0
3,22,1,,,,,3.25,0.0,0.0,0.0,0.0
3,22,1,,,,,4.25,0.0,0.0,0.0,0.0
3,22,1,,,,,5.0,0.0,0.0,0.0,0.0
3,23,1,,,,,5.0,0.0,0.0,0.0,0.0
3,23,1,,,,,4.75,0.0,0.0,0.0,0.0
3,23,1,,,,,4.75,0.0,0.0,0.0,0.0
3,23,1,,,,,5.0,0.0,0.0,0.0,0.0
3,24,1,,,,,4.25,0.0,0.0,0.0,0.0
3,24,1,,,,,4.25,0.0,0.0,0.0,0.0
3,24,1,,,,,3.5,0.0,0.0,0.0,0.0
3,24,1,,,,,3.25,0.0,0.0,0.0,0.0
3,1,2,,,,,3.0,0.0,0.0,0.0,0.0
3,1,2,,,,,2.75,0.0,0.0,0.0,0.0
3,1,2,,,,,2.75,0.0,0.0,0.0,0.0
3,1,2,,,,,2.5,0.0,0.0,0.0,0.0
3,2,2,,,,,2.75,0.0,0.0,0.0,0.0
3,2,2,,,,,2.5,0.0,0.0,0.0,0.0
3,2,2,,,,,2.75,0.0,0.0,0.0,0.0
3,2,2,,,,,2.75,0.0,0.0,0.0,0.0
3,3,2,,,,,2.25,0.0,0.0,0.0,0.0
3,3,2,,,,,2.5,0.0,0.0,0.0,0.0
3,3,2,,,,,2.75,0.0,0.0,0.0,0.0
3,3,2,,,,,3.0,0.0,0.0,0.0,0.0
3,4,2,,,,,3.5,0.0,0.0,0.0,0.0
3,4,2,,,,,3.5,0.0,0.0,0.0,0.0
3,4,2,,,,,3.0,0.0,0.0,0.0,0.0
3,4,2,,,,,3.25,0.0,0.0,0.0,0.0
3,5,2,,,,,2.75,0.0,0.0,0.0,0.0
3,5,2,,,,,2.5,0.0,0.0,0.0,0.0
3,5,2,,,,,2.0,0.0,0.0,0.0,0.0
3,5,2,,,,,2.25,0.0,0.0,0.0,0.0
3,6,2,,,,,2.25,0.0,0.0,0.0,0.0
3,6,2,,,,,2.75,0.0,0.0,0.0,0.0
3,6,2,,,,,2.5,0.0,0.0,0.0,0.0
3,6,2,,,,,2.75,0.0,0.0,0.0,0.0
3,7,2,,,,,3.0,0.0,0.0,0.0,0.0
3,7,2,,,,,2.75,0.0,0.0,0.0,0.0
3,7,2,,,,,2.5,0.0,0.0,0.0,0.0
3,7,2,,,,,2.78,0.0,0.0,0.0,0.015
3,8,2,,,,,3.1875,0.0,0.0,0.0,0.3984880118534483
3,8,2,,,,,4.3075,0.0,0.0,0.0,1.1848376885775862
3,8,2,,,,,4.0625,0.0,0.0,0.0,2.258098733836207
3,8,2,,,,,5.1850000000000005,0.0,0.0,0.0,3.185823591440887
3,9,2,,,,,4.359999999999999,0.0,0.0,0.0,2.422830875311243
3,9,2,,,,,5.7875,0.0,0.0,0.0,3.118368128710975
3,9,2,,,,,4.42,0.0,0.0,0.0,3.7677073357594333
3,9,2,,,,,6.74,0.0,0.0,0.0,4.352882589542233
3,10,2,,,,,6.755,0.0,0.0,0.0,4.018640315725816
3,10,2,,,,,6.28,0.0,0.0,0.0,4.462338773298067
3,10,2,,,,,7.0025,0.0,0.0,0.0,4.861667385113093
3,10,2,,,,,10.405,0.0,0.0,0.0,5.2018362025851514
3,11,2,,,,,8.9775,0.0,0.0,0.0,5.4088234799874515
3,11,2,,,,,7.0275,0.0,0.0,0.0,5.659328619932837
3,11,2,,,,,7.2825,0.0,0.0,0.0,5.872257988886415
3,11,2,,,,,9.735,0.0,0.0,0.0,6.041348958349551
3,12,2,,,,,7.344999999999999,0.0,0.0,0.0,6.459490570922184
3,12,2,,,,,6.83,0.0,0.0,0.0,6.659356309456314
3,12,2,,,,,7.640000000000001,0.0,0.0,0.0,6.710385859720346
3,12,2,,,,,10.44,0.0,0.0,0.0,6.752910484940374
3,13,2,,,,,8.49,0.0,0.0,0.0,6.8305342493696894
3,13,2,,,,,6.727499999999999,0.0,0.0,0.0,6.819848182020863
3,13,2,,,,,5.265000000000001,0.0,0.0,0.0,6.851906384067342
3,13,2,,,,,5.275,0.0,0.0,0.0,6.860455237946402
3,14,2,,,,,5.02,0.0,0.0,0.0,6.884227638392844
3,14,2,,,,,5.505000000000001,0.0,0.0,0.0,6.871351900914553
3,14,2,,,,,5.702500000000001,0.0,0.0,0.0,6.826286819740535
3,14,2,,,,,5.155000000000001,0.0,0.0,0.0,6.78551365105928
3,15,2,,,,,5.844999999999999,0.0,0.0,0.0,6.999470616242253
3,15,2,,,,,4.74,0.0,0.0,0.0,6.905787453118553
3,15,2,,,,,5.0225,0.0,0.0,0.0,6.711729472362313
3,15,2,,,,,4.4475,0.0,0.0,0.0,6.421757776979429
3,16,2,,,,,5.3425,0.0,0.0,0.0,5.9170816446030186
3,16,2,,,,,5.215,0.0,0.0,0.0,5.5906368772171735
3,16,2,,,,,4.54,0.0,0.0,0.0,5.223116278173508
3,16,2,,,,,4.1075,0.0,0.0,0.0,4.84911002149966
3,17,2,,,,,4.425,0.0,0.0,0.0,4.380949963492421
3,17,2,,,,,5.1625,0.0,0.0,0.0,3.947087769040273
3,17,2,,,,,4.8775,0.0,0.0,0.0,3.4941779660512013
3,17,2,,,,,5.3525,0.0,0.0,0.0,3.0497337668563187
3,18,2,,,,,6.29,0.0,0.0,0.0,3.0920717101485433
3,18,2,,,,,6.4350000000000005,0.0,0.0,0.0,2.476708754674902
3,18,2,,,,,5.825,0.0,0.0,0.0,1.8562601549411482
3,18,2,,,,,5.44,0.0,0.0,0.0,1.2103833339068308
3,19,2,,,,,6.6975,0.0,0.0,0.0,1.3696761906485235
3,19,2,,,,,5.89,0.0,0.0,0.0,0.7658404506851959
3,19,2,,,,,5.95,0.0,0.0,0.0,0.3927386926590748
3,19,2,,,,,5.35,0.0,0.0,0.0,0.1963693463295374
3,20,2,,,,,4.7625,0.0,0.0,0.0,0.00625
3,20,2,,,,,4.75,0.0,0.0,0.0,0.0
3,20,2,,,,,5.25,0.0,0.0,0.0,0.0
3,20,2,,,,,5.75,0.0,0.0,0.0,0.0
3,21,2,,,,,5.75,0.0,0.0,0.0,0.0
3,21,2,,,,,6.0,0.0,0.0,0.0,0.0
3,21,2,,,,,5.5,0.0,0.0,0.0,0.0
3,21,2,,,,,5.0,0.0,0.0,0.0,0.0
3,22,2,,,,,3.75,0.0,0.0,0.0,0.0
3,22,2,,,,,3.75,0.0,0.0,0.0,0.0
3,22,2,,,,,3.5,0.0,0.0,0.0,0.0
3,22,2,,,,,3.75,0.0,0.0,0.0,0.0
3,23,2,,,,,3.5,0.0,0.0,0.0,0.0
3,23,2,,,,,3.75,0.0,0.0,0.0,0.0
3,23,2,,,,,3.75,0.0,0.0,0.0,0.0
3,23,2,,,,,3.5,0.0,0.0,0.0,0.0
3,24,2,,,,,3.5,0.0,0.0,0.0,0.0
3,24,2,,,,,3.5,0.0,0.0,0.0,0.0
3,24,2,,,,,3.25,0.0,0.0,0.0,0.0
3,24,2,,,,,2.75,0.0,0.0,0.0,0.0
3,1,3,,,,,2.75,0.0,0.0,0.0,0.0
3,1,3,,,,,2.75,0.0,0.0,0.0,0.0
3,1,3,,,,,2.75,0.0,0.0,0.0,0.0
3,1,3,,,,,2.5,0.0,0.0,0.0,0.0
3,2,3,,,,,2.5,0.0,0.0,0.0,0.0
3,2,3,,,,,2.25,0.0,0.0,0.0,0.0
3,2,3,,,,,2.5,0.0,0.0,0.0,0.0
3,2,3,,,,,2.5,0.0,0.0,0.0,0.0
3,3,3,,,,,2.75,0.0,0.0,0.0,0.0
3,3,3,,,,,3.25,0.0,0.0,0.0,0.0
3,3,3,,,,,3.25,0.0,0.0,0.0,0.0
3,3,3,,,,,3.0,0.0,0.0,0.0,0.0
3,4,3,,,,,3.25,0.0,0.0,0.0,0.0
3,4,3,,,,,3.5,0.0,0.0,0.0,0.0
3,4,3,,,,,3.25,0.0,0.0,0.0,0.0
3,4,3,,,,,3.25,0.0,0.0,0.0,0.0
3,5,3,,,,,3.5,0.0,0.0,0.0,0.0
3,5,3,,,,,2.5,0.0,0.0,0.0,0.0
3,5,3,,,,,2.25,0.0,0.0,0.0,0.0
3,5,3,,,,,2.25,0.0,0.0,0.0,0.0
3,6,3,,,,,2.5,0.0,0.0,0.0,0.0
3,6,3,,,,,2.75,0.0,0.0,0.0,0.0
3,6,3,,,,,2.5,0.0,0.0,0.0,0.0
3,6,3,,,,,3.0,0.0,0.0,0.0,0.0
3,7,3,,,,,3.0,0.0,0.0,0.0,0.0
3,7,3,,,,,3.0,0.0,0.0,0.0,0.0
3,7,3,,,,,3.0,0.0,0.0,0.0,0.0
3,7,3,,,,,3.0575,0.0,0.0,0.0,0.02875
3,8,3,,,,,4.245,0.0,0.0,0.0,0.4831853971284926
3,8,3,,,,,6.295,0.0,0.0,0.0,1.074840985449096
3,8,3,,,,,5.24,0.0,0.0,0.0,1.9524634414579907
3,8,3,,,,,4.8875,0.0,0.0,0.0,1.7503144487817845
3,9,3,,,,,5.265,0.0,0.0,0.0,0.7791816490546002
3,9,3,,,,,5.495,0.0,0.0,0.0,0.7588108869878133
3,9,3,,,,,4.9,0.0,0.0,0.0,0.916684293005412
3,9,3,,,,,4.695,0.0,0.0,0.0,1.2171530334905194
3,10,3,,,,,6.575,0.0,0.0,0.0,1.5357628805145263
3,10,3,,,,,6.8125,0.0,0.0,0.0,2.577136340589445
3,10,3,,,,,6.45,0.0,0.0,0.0,2.6928445028199914
3,10,3,,,,,5.9825,0.0,0.0,0.0,2.299436751236133
3,11,3,,,,,6.545,0.0,0.0,0.0,3.4022183541701785
3,11,3,,,,,6.8175,0.0,0.0,0.0,3.000596780841066
3,11,3,,,,,8.835,0.0,0.0,0.0,2.805042821052545
3,11,3,,,,,6.73,0.0,0.0,0.0,5.240005030032191
3,12,3,,,,,7.227499999999999,0.0,0.0,0.0,5.95525751653878
3,12,3,,,,,8.2725,0.0,0.0,0.0,6.63378560333897
3,12,3,,,,,7.289999999999999,0.0,0.0,0.0,6.435348143991745
3,12,3,,,,,6.372499999999999,0.0,0.0,0.0,6.079014211615545
3,13,3,,,,,6.655000000000001,0.0,0.0,0.0,6.764198666102925
3,13,3,,,,,6.16,0.0,0.0,0.0,6.76847709663177
3,13,3,,,,,6.362500000000001,0.0,0.0,0.0,6.727832006607748
3,13,3,,,,,6.422499999999999,0.0,0.0,0.0,6.779173172953881
3,14,3,,,,,6.405,0.0,0.0,0.0,5.040679182194697
3,14,3,,,,,7.0975,0.0,0.0,0.0,4.351373773283228
3,14,3,,,,,6.1575,0.0,0.0,0.0,3.9757770179630474
3,14,3,,,,,5.9675,0.0,0.0,0.0,5.520845488711973
3,15,3,,,,,4.2875,0.0,0.0,0.0,6.591337923579312
3,15,3,,,,,4.8725,0.0,0.0,0.0,6.4516819675741
3,15,3,,,,,4.6575,0.0,0.0,0.0,6.269706024900642
3,15,3,,,,,5.595,0.0,0.0,0.0,6.005206108224105
3,16,3,,,,,6.1125,0.0,0.0,0.0,6.181993583933329
3,16,3,,,,,6.28,0.0,0.0,0.0,5.882465297352954
3,16,3,,,,,4.8325,0.0,0.0,0.0,5.479340761278612
3,16,3,,,,,5.635,0.0,0.0,0.0,5.076216225204271
3,17,3,,,,,4.92,0.0,0.0,0.0,4.976402816321896
3,17,3,,,,,4.915,0.0,0.0,0.0,4.490313179524496
3,17,3,,,,,5.1525,0.0,0.0,0.0,3.997004389705353
3,17,3,,,,,5.095000000000001,0.0,0.0,0.0,3.4603806817557476
3,18,3,,,,,5.765000000000001,0.0,0.0,0.0,2.9939596024998205
3,18,3,,,,,6.4,0.0,0.0,0.0,2.383251424875479
3,18,3,,,,,6.6,0.0,0.0,0.0,1.8370896400081818
3,18,3,,,,,6.955,0.0,0.0,0.0,1.1965908195728967
3,19,3,,,,,5.96,0.0,0.0,0.0,0.8025304259634889
3,19,3,,,,,5.17,0.0,0.0,0.0,0.47473630831643
3,19,3,,,,,4.9875,0.0,0.0,0.0,0.268452079107505
3,19,3,,,,,5.11,0.0,0.0,0.0,0.12433569979716022
3,20,3,,,,,5.765,0.0,0.0,0.0,0.0075
3,20,3,,,,,4.75,0.0,0.0,0.0,0.0
3,20,3,,,,,5.0,0.0,0.0,0.0,0.0
3,20,3,,,,,5.0,0.0,0.0,0.0,0.0
3,21,3,,,,,5.5,0.0,0.0,0.0,0.0
3,21,3,,,,,5.5,0.0,0.0,0.0,0.0
3,21,3,,,,,5.25,0.0,0.0,0.0,0.0
3,21,3,,,,,5.0,0.0,0.0,0.0,0.0
3,22,3,,,,,4.75,0.0,0.0,0.0,0.0
3,22,3,,,,,3.75,0.0,0.0,0.0,0.0
3,22,3,,,,,4.25,0.0,0.0,0.0,0.0
3,22,3,,,,,3.75,0.0,0.0,0.0,0.0
3,23,3,,,,,3.75,0.0,0.0,0.0,0.0
3,23,3,,,,,3.75,0.0,0.0,0.0,0.0
3,23,3,,,,,3.75,0.0,0.0,0.0,0.0
3,23,3,,,,,3.75,0.0,0.0,0.0,0.0
3,24,3,,,,,3.5,0.0,0.0,0.0,0.0
3,24,3,,,,,3.5,0.0,0.0,0.0,0.0
3,24,3,,,,,3.25,0.0,0.0,0.0,0.0
3,24,3,,,,,3.25,0.0,0.0,0.0,0.0
3,1,4,,,,,3.25,0.0,0.0,0.0,0.0
3,1,4,,,,,2.5,0.0,0.0,0.0,0.0
3,1,4,,,,,2.75,0.0,0.0,0.0,0.0
3,1,4,,,,,2.5,0.0,0.0,0.0,0.0
3,2,4,,,,,2.5,0.0,0.0,0.0,0.0
3,2,4,,,,,2.5,0.0,0.0,0.0,0.0
3,2,4,,,,,3.0,0.0,0.0,0.0,0.0
3,2,4,,,,,2.75,0.0,0.0,0.0,0.0
3,3,4,,,,,2.75,0.0,0.0,0.0,0.0
3,3,4,,,,,2.5,0.0,0.0,0.0,0.0
3,3,4,,,,,3.25,0.0,0.0,0.0,0.0
3,3,4,,,,,3.5,0.0,0.0,0.0,0.0
3,4,4,,,,,3.75,0.0,0.0,0.0,0.0
3,4,4,,,,,3.75,0.0,0.0,0.0,0.0
3,4,4,,,,,3.5,0.0,0.0,0.0,0.0
3,4,4,,,,,3.5,0.0,0.0,0.0,0.0
3,5,4,,,,,3.25,0.0,0.0,0.0,0.0
3,5,4,,,,,2.75,0.0,0.0,0.0,0.0
3,5,4,,,,,2.25,0.0,0.0,0.0,0.0
3,5,4,,,,,2.5,0.0,0.0,0.0,0.0
3,6,4,,,,,2.75,0.0,0.0,0.0,0.0
3,6,4,,,,,3.0,0.0,0.0,0.0,0.0
3,6,4,,,,,2.75,0.0,0.0,0.0,0.0
3,6,4,,,,,2.75,0.0,0.0,0.0,0.0
3,7,4,,,,,3.0,0.0,0.0,0.0,0.0
3,7,4,,,,,3.0,0.0,0.0,0.0,0.0
3,7,4,,,,,2.75,0.0,0.0,0.0,0.0
3,7,4,,,,,2.825,0.0,0.0,0.0,0.0375
3,8,4,,,,,4.035,0.0,0.0,0.0,0.37347899102201054
3,8,4,,,,,5.885,0.0,0.0,0.0,0.8321374010490412
3,8,4,,,,,5.2675,0.0,0.0,0.0,1.3333855205785816
3,8,4,,,,,4.62,0.0,0.0,0.0,1.7953200621058052
3,9,4,,,,,4.4075,0.0,0.0,0.0,1.9092342945843213
3,9,4,,,,,5.115,0.0,0.0,0.0,2.867604851367801
3,9,4,,,,,4.779999999999999,0.0,0.0,0.0,3.5332094678283896
3,9,4,,,,,5.62,0.0,0.0,0.0,4.123745894462596
3,10,4,,,,,5.545,0.0,0.0,0.0,4.0252532240882495
3,10,4,,,,,5.9425,0.0,0.0,0.0,4.669592275410163
3,10,4,,,,,5.9925,0.0,0.0,0.0,5.465686856193995
3,10,4,,,,,6.3225,0.0,0.0,0.0,5.794075870767325
3,11,4,,,,,6.725,0.0,0.0,0.0,5.389607402677241
3,11,4,,,,,6.1425,0.0,0.0,0.0,2.355184604731561
3,11,4,,,,,5.26,0.0,0.0,0.0,6.16236389785562
3,11,4,,,,,5.045,0.0,0.0,0.0,7.1812211876767975
3,12,4,,,,,6.455,0.0,0.0,0.0,6.69356799631385
3,12,4,,,,,4.695,0.0,0.0,0.0,6.90905509478673
3,12,4,,,,,5.785,0.0,0.0,0.0,6.989862756714061
3,12,4,,,,,7.112500000000001,0.0,0.0,0.0,7.059447132262594
3,13,4,,,,,5.890000000000001,0.0,0.0,0.0,6.781822206607119
3,13,4,,,,,5.682500000000001,0.0,0.0,0.0,6.818352934589477
3,13,4,,,,,4.975,0.0,0.0,0.0,6.854883662571834
3,13,4,,,,,4.969999999999999,0.0,0.0,0.0,6.850585929868027
3,14,4,,,,,5.965,0.0,0.0,0.0,7.151831480412013
3,14,4,,,,,5.9275,0.0,0.0,0.0,7.118159957434555
3,14,4,,,,,5.6425,0.0,0.0,0.0,7.086733202655595
3,14,4,,,,,4.594999999999999,0.0,0.0,0.0,7.044082606884149
3,15,4,,,,,4.5,0.0,0.0,0.0,6.5760714846656825
3,15,4,,,,,5.807500000000001,0.0,0.0,0.0,6.412730354240116
3,15,4,,,,,6.0625,0.0,0.0,0.0,6.204841642789395
3,15,4,,,,,5.5025,0.0,0.0,0.0,5.941798783402767
3,16,4,,,,,5.695,0.0,0.0,0.0,5.6167266373409745
3,16,4,,,,,5.095,0.0,0.0,0.0,5.32309641731568
3,16,4,,,,,4.9375,0.0,0.0,0.0,4.98122694685766
3,16,4,,,,,5.26,0.0,0.0,0.0,4.622578606683908
3,17,4,,,,,5.575,0.0,0.0,0.0,4.297148659939426
3,17,4,,,,,5.84,0.0,0.0,0.0,3.886485191945214
3,17,4,,,,,6.815,0.0,0.0,0.0,3.4419525719514814
3,17,4,,,,,5.535,0.0,0.0,0.0,2.9931863079578065
3,18,4,,,,,6.7325,0.0,0.0,0.0,3.0318089321937878
3,18,4,,,,,5.922499999999999,0.0,0.0,0.0,2.4625505911951215
3,18,4,,,,,6.3325,0.0,0.0,0.0,1.8627962676429557
3,18,4,,,,,5.7025,0.0,0.0,0.0,1.2223806340194567
3,19,4,,,,,4.7275,0.0,0.0,0.0,1.4542406418716258
3,19,4,,,,,4.915,0.0,0.0,0.0,0.8295668266346731
3,19,4,,,,,4.9725,0.0,0.0,0.0,0.44476775644871025
3,19,4,,,,,4.6075,0.0,0.0,0.0,0.21488779244151168
3,20,4,,,,,4.27,0.0,0.0,0.0,0.01
3,20,4,,,,,4.5,0.0,0.0,0.0,0.0
3,20,4,,,,,4.5,0.0,0.0,0.0,0.0
3,20,4,,,,,5.5,0.0,0.0,0.0,0.0
3,21,4,,,,,5.75,0.0,0.0,0.0,0.0
3,21,4,,,,,5.25,0.0,0.0,0.0,0.0
3,21,4,,,,,5.25,0.0,0.0,0.0,0.0
3,21,4,,,,,5.25,0.0,0.0,0.0,0.0
3,22,4,,,,,3.75,0.0,0.0,0.0,0.0
3,22,4,,,,,3.25,0.0,0.0,0.0,0.0
3,22,4,,,,,3.75,0.0,0.0,0.0,0.0
3,22,4,,,,,3.75,0.0,0.0,0.0,0.0
3,23,4,,,,,3.75,0.0,0.0,0.0,0.0
3,23,4,,,,,3.5,0.0,0.0,0.0,0.0
3,23,4,,,,,3.75,0.0,0.0,0.0,0.0
3,23,4,,,,,3.75,0.0,0.0,0.0,0.0
3,24,4,,,,,3.5,0.0,0.0,0.0,0.0
3,24,4,,,,,3.5,0.0,0.0,0.0,0.0
3,24,4,,,,,3.25,0.0,0.0,0.0,0.0
3,24,4,,,,,2.75,0.0,0.0,0.0,0.0
3,1,5,,,,,2.75,0.0,0.0,0.0,0.0
3,1,5,,,,,2.75,0.0,0.0,0.0,0.0
3,1,5,,,,,2.5,0.0,0.0,0.0,0.0
3,1,5,,,,,2.5,0.0,0.0,0.0,0.0
3,2,5,,,,,2.5,0.0,0.0,0.0,0.0
3,2,5,,,,,2.75,0.0,0.0,0.0,0.0
3,2,5,,,,,2.75,0.0,0.0,0.0,0.0
3,2,5,,,,,2.5,0.0,0.0,0.0,0.0
3,3,5,,,,,3.25,0.0,0.0,0.0,0.0
3,3,5,,,,,2.75,0.0,0.0,0.0,0.0
3,3,5,,,,,3.25,0.0,0.0,0.0,0.0
3,3,5,,,,,3.0,0.0,0.0,0.0,0.0
3,4,5,,,,,3.5,0.0,0.0,0.0,0.0
3,4,5,,,,,3.75,0.0,0.0,0.0,0.0
3,4,5,,,,,3.25,0.0,0.0,0.0,0.0
3,4,5,,,,,3.25,0.0,0.0,0.0,0.0
3,5,5,,,,,3.25,0.0,0.0,0.0,0.0
3,5,5,,,,,2.5,0.0,0.0,0.0,0.0
3,5,5,,,,,2.25,0.0,0.0,0.0,0.0
3,5,5,,,,,2.25,0.0,0.0,0.0,0.0
3,6,5,,,,,2.0,0.0,0.0,0.0,0.0
3,6,5,,,,,2.75,0.0,0.0,0.0,0.0
3,6,5,,,,,2.5,0.0,0.0,0.0,0.0
3,6,5,,,,,2.75,0.0,0.0,0.0,0.0
3,7,5,,,,,2.75,0.0,0.0,0.0,0.0
3,7,5,,,,,2.75,0.0,0.0,0.0,0.0
3,7,5,,,,,2.75,0.0,0.0,0.0,0.0
3,7,5,,,,,2.59,0.0,0.0,0.0,0.045
3,8,5,,,,,3.7775,0.0,0.0,0.0,0.5564924146228186
3,8,5,,,,,6.085,0.0,0.0,0.0,1.1731461713670228
3,8,5,,,,,5.25,0.0,0.0,0.0,2.00537807071286
3,8,5,,,,,4.5325,0.0,0.0,0.0,3.0732418933674577
3,9,5,,,,,4.725,0.0,0.0,0.0,2.2764540835409806
3,9,5,,,,,6.13,0.0,0.0,0.0,2.946601240718213
3,9,5,,,,,5.305,0.0,0.0,0.0,3.637210906511544
3,9,5,,,,,5.15,0.0,0.0,0.0,4.245970537840481
3,10,5,,,,,6.9075,0.0,0.0,0.0,3.95037034719767
3,10,5,,,,,7.8225,0.0,0.0,0.0,4.302362552047275
3,10,5,,,,,6.755,0.0,0.0,0.0,4.457154304782342
3,10,5,,,,,7.29,0.0,0.0,0.0,4.910927388142675
3,11,5,,,,,5.3575,0.0,0.0,0.0,5.351376054878588
3,11,5,,,,,5.805,0.0,0.0,0.0,5.728055690672244
3,11,5,,,,,6.9125,0.0,0.0,0.0,6.028978528205723
3,11,5,,,,,7.539999999999999,0.0,0.0,0.0,6.346736209797021
3,12,5,,,,,7.4725,0.0,0.0,0.0,6.59267505308187
3,12,5,,,,,7.055,0.0,0.0,0.0,6.663105055267595
3,12,5,,,,,5.890000000000001,0.0,0.0,0.0,6.735669299943795
3,12,5,,,,,7.960000000000001,0.0,0.0,0.0,6.795428089677137
3,13,5,,,,,6.01,0.0,0.0,0.0,6.86273351194072
3,13,5,,,,,5.785,0.0,0.0,0.0,6.88415278008036
3,13,5,,,,,5.08,0.0,0.0,0.0,6.922707462731712
3,13,5,,,,,5.355,0.0,0.0,0.0,6.944126730871352
3,14,5,,,,,5.074999999999999,0.0,0.0,0.0,6.932077040134409
3,14,5,,,,,7.879999999999999,0.0,0.0,0.0,6.764677037307634
3,14,5,,,,,4.9375,0.0,0.0,0.0,5.097115470687066
3,14,5,,,,,3.94,0.0,0.0,0.0,3.382338518653817
3,15,5,,,,,4.2825,0.0,0.0,0.0,4.934741328476935
3,15,5,,,,,4.4275,0.0,0.0,0.0,6.7652679431908185
3,15,5,,,,,4.4425,0.0,0.0,0.0,6.564720738315404
3,15,5,,,,,6.57,0.0,0.0,0.0,6.246832083778845
3,16,5,,,,,5.2225,0.0,0.0,0.0,5.875578791144227
3,16,5,,,,,4.845,0.0,0.0,0.0,5.557467497683209
3,16,5,,,,,4.6725,0.0,0.0,0.0,5.201435652683793
3,16,5,,,,,5.47,0.0,0.0,0.0,4.820123439992109
3,17,5,,,,,5.49,0.0,0.0,0.0,4.422313205305267
3,17,5,,,,,6.4625,0.0,0.0,0.0,3.9771280496185253
3,17,5,,,,,4.935,0.0,0.0,0.0,3.5319428939317827
3,17,5,,,,,6.1,0.0,0.0,0.0,3.038230446392932
3,18,5,,,,,6.029999999999999,0.0,0.0,0.0,3.073109526429965
3,18,5,,,,,6.202500000000001,0.0,0.0,0.0,2.487393106788611
3,18,5,,,,,5.595,0.0,0.0,0.0,1.8712498601528997
3,18,5,,,,,5.43,0.0,0.0,0.0,1.196788528444673
3,19,5,,,,,5.21,0.0,0.0,0.0,1.3396696811394213
3,19,5,,,,,4.665,0.0,0.0,0.0,0.7830463629195209
3,19,5,,,,,5.475,0.0,0.0,0.0,0.4245432088117885
3,19,5,,,,,5.615,0.0,0.0,0.0,0.21698875117046967
3,20,5,,,,,5.2725,0.0,0.0,0.0,0.01125
3,20,5,,,,,5.75,0.0,0.0,0.0,0.0
3,20,5,,,,,6.0,0.0,0.0,0.0,0.0
3,20,5,,,,,6.75,0.0,0.0,0.0,0.0
3,21,5,,,,,6.0,0.0,0.0,0.0,0.0
3,21,5,,,,,6.25,0.0,0.0,0.0,0.0
3,21,5,,,,,5.5,0.0,0.0,0.0,0.0
3,21,5,,,,,4.75,0.0,0.0,0.0,0.0
3,22,5,,,,,3.75,0.0,0.0,0.0,0.0
3,22,5,,,,,3.25,0.0,0.0,0.0,0.0
3,22,5,,,,,4.25,0.0,0.0,0.0,0.0
3,22,5,,,,,4.0,0.0,0.0,0.0,0.0
3,23,5,,,,,3.75,0.0,0.0,0.0,0.0
3,23,5,,,,,3.75,0.0,0.0,0.0,0.0
3,23,5,,,,,4.25,0.0,0.0,0.0,0.0
3,23,5,,,,,3.75,0.0,0.0,0.0,0.0
3,24,5,,,,,3.5,0.0,0.0,0.0,0.0
3,24,5,,,,,3.5,0.0,0.0,0.0,0.0
3,24,5,,,,,3.5,0.0,0.0,0.0,0.0
3,24,5,,,,,2.75,0.0,0.0,0.0,0.0
3,1,6,,,,,2.75,0.0,0.0,0.0,0.0
3,1,6,,,,,2.5,0.0,0.0,0.0,0.0
3,1,6,,,,,2.5,0.0,0.0,0.0,0.0
3,1,6,,,,,2.75,0.0,0.0,0.0,0.0
3,2,6,,,,,2.5,0.0,0.0,0.0,0.0
3,2,6,,,,,2.5,0.0,0.0,0.0,0.0
3,2,6,,,,,2.75,0.0,0.0,0.0,0.0
3,2,6,,,,,2.75,0.0,0.0,0.0,0.0
3,3,6,,,,,2.75,0.0,0.0,0.0,0.0
3,3,6,,,,,2.75,0.0,0.0,0.0,0.0
3,3,6,,,,,3.25,0.0,0.0,0.0,0.0
3,3,6,,,,,3.25,0.0,0.0,0.0,0.0
3,4,6,,,,,3.25,0.0,0.0,0.0,0.0
3,4,6,,,,,4.25,0.0,0.0,0.0,0.0
3,4,6,,,,,3.5,0.0,0.0,0.0,0.0
3,4,6,,,,,3.5,0.0,0.0,0.0,0.0
3,5,6,,,,,3.5,0.0,0.0,0.0,0.0
3,5,6,,,,,2.5,0.0,0.0,0.0,0.0
3,5,6,,,,,2.5,0.0,0.0,0.0,0.0
3,5,6,,,,,2.5,0.0,0.0,0.0,0.0
3,6,6,,,,,2.5,0.0,0.0,0.0,0.0
3,6,6,,,,,3.25,0.0,0.0,0.0,0.0
3,6,6,,,,,2.75,0.0,0.0,0.0,0.0
3,6,6,,,,,2.75,0.0,0.0,0.0,0.0
3,7,6,,,,,3.0,0.0,0.0,0.0,0.0
3,7,6,,,,,3.0,0.0,0.0,0.0,0.0
3,7,6,,,,,2.5025,0.0,0.0,0.0,0.00125
3,7,6,,,,,3.5775,0.0,0.0,0.0,0.03875
3,8,6,,,,,4.03,0.0,0.0,0.0,0.5545927391922817
3,8,6,,,,,5.4575,0.0,0.0,0.0,1.4013370106376402
3,8,6,,,,,5.9775,0.0,0.0,0.0,2.431294954851878
3,8,6,,,,,4.85,0.0,0.0,0.0,3.2856319309980635
3,9,6,,,,,4.952500000000001,0.0,0.0,0.0,2.5086576376139393
3,9,6,,,,,4.865,0.0,0.0,0.0,3.18632764165848
3,9,6,,,,,4.46,0.0,0.0,0.0,3.7949520226494253
3,9,6,,,,,3.745,0.0,0.0,0.0,4.34220251648162
3,10,6,,,,,4.0375,0.0,0.0,0.0,4.052381000507711
3,10,6,,,,,3.8075,0.0,0.0,0.0,4.492535177064163
3,10,6,,,,,3.265,0.0,0.0,0.0,4.879786207399885
3,10,6,,,,,4.905,0.0,0.0,0.0,5.209901839817225
3,11,6,,,,,3.985,0.0,0.0,0.0,5.291911060480664
3,11,6,,,,,3.925,0.0,0.0,0.0,5.028800807273123
3,11,6,,,,,3.3475,0.0,0.0,0.0,4.7508375559006435
3,11,6,,,,,4.105,0.0,0.0,0.0,4.757203126542762
3,12,6,,,,,5.1375,0.0,0.0,0.0,5.271931352620063
3,12,6,,,,,4.3075,0.0,0.0,0.0,6.062184198959854
3,12,6,,,,,3.5650000000000013,0.0,0.0,0.0,6.712854341462453
3,12,6,,,,,4.717500000000001,0.0,0.0,0.0,6.843847340448125
3,13,6,,,,,4.262499999999999,0.0,0.0,0.0,6.931898325176367
3,13,6,,,,,4.529999999999999,0.0,0.0,0.0,6.947038196713414
3,13,6,,,,,3.7925,0.0,0.0,0.0,6.957852390668448
3,13,6,,,,,3.5375,0.0,0.0,0.0,6.953526713086433
3,14,6,,,,,4.27,0.0,0.0,0.0,6.90967073594746
3,14,6,,,,,4.0,0.0,0.0,0.0,6.892439636855321
3,14,6,,,,,3.985,0.0,0.0,0.0,6.879516312536218
3,14,6,,,,,3.4400000000000013,0.0,0.0,0.0,6.8407463395789065
3,15,6,,,,,3.3475,0.0,0.0,0.0,6.723021307328953
3,15,6,,,,,3.4525,0.0,0.0,0.0,6.598798549818573
3,15,6,,,,,3.7275,0.0,0.0,0.0,6.406039098509366
3,15,6,,,,,4.96,0.0,0.0,0.0,6.1768695286195285
3,16,6,,,,,4.805,0.0,0.0,0.0,5.747624611249922
3,16,6,,,,,4.455,0.0,0.0,0.0,5.4520083564464725
3,16,6,,,,,3.7925,0.0,0.0,0.0,5.103603484713837
3,16,6,,,,,3.27,0.0,0.0,0.0,4.662290647185829
3,17,6,,,,,4.3025,0.0,0.0,0.0,4.29087754457792
3,17,6,,,,,4.6375,0.0,0.0,0.0,3.9384353514062553
3,17,6,,,,,3.6,0.0,0.0,0.0,3.4819590168766887
3,17,6,,,,,4.047499999999999,0.0,0.0,0.0,3.012743807895135
3,18,6,,,,,5.4775,0.0,0.0,0.0,3.042436856815888
3,18,6,,,,,6.404999999999999,0.0,0.0,0.0,2.4574510967732026
3,18,6,,,,,5.5600000000000005,0.0,0.0,0.0,1.8494746300039488
3,18,6,,,,,5.1875,0.0,0.0,0.0,1.2133984105688889
3,19,6,,,,,4.71,0.0,0.0,0.0,0.9593033295917215
3,19,6,,,,,4.1425,0.0,0.0,0.0,0.5303190941757052
3,19,6,,,,,4.46,0.0,0.0,0.0,0.28373760452712893
3,19,6,,,,,4.365,0.0,0.0,0.0,0.1553801167648563
3,20,6,,,,,4.78,0.0,0.0,0.0,0.015
3,20,6,,,,,4.75,0.0,0.0,0.0,0.0
3,20,6,,,,,4.75,0.0,0.0,0.0,0.0
3,20,6,,,,,5.75,0.0,0.0,0.0,0.0
3,21,6,,,,,5.25,0.0,0.0,0.0,0.0
3,21,6,,,,,4.75,0.0,0.0,0.0,0.0
3,21,6,,,,,4.5,0.0,0.0,0.0,0.0
3,21,6,,,,,3.75,0.0,0.0,0.0,0.0
3,22,6,,,,,3.25,0.0,0.0,0.0,0.0
3,22,6,,,,,3.25,0.0,0.0,0.0,0.0
3,22,6,,,,,3.75,0.0,0.0,0.0,0.0
3,22,6,,,,,3.75,0.0,0.0,0.0,0.0
3,23,6,,,,,3.75,0.0,0.0,0.0,0.0
3,23,6,,,,,3.75,0.0,0.0,0.0,0.0
3,23,6,,,,,3.75,0.0,0.0,0.0,0.0
3,23,6,,,,,3.25,0.0,0.0,0.0,0.0
3,24,6,,,,,3.5,0.0,0.0,0.0,0.0
3,24,6,,,,,3.5,0.0,0.0,0.0,0.0
3,24,6,,,,,3.5,0.0,0.0,0.0,0.0
3,24,6,,,,,2.75,0.0,0.0,0.0,0.0
3,1,7,,,,,2.75,0.0,0.0,0.0,0.0
3,1,7,,,,,3.0,0.0,0.0,0.0,0.0
3,1,7,,,,,2.75,0.0,0.0,0.0,0.0
3,1,7,,,,,2.5,0.0,0.0,0.0,0.0
3,2,7,,,,,2.5,0.0,0.0,0.0,0.0
3,2,7,,,,,2.5,0.0,0.0,0.0,0.0
3,2,7,,,,,2.5,0.0,0.0,0.0,0.0
3,2,7,,,,,2.5,0.0,0.0,0.0,0.0
3,3,7,,,,,2.5,0.0,0.0,0.0,0.0
3,3,7,,,,,2.5,0.0,0.0,0.0,0.0
3,3,7,,,,,2.75,0.0,0.0,0.0,0.0
3,3,7,,,,,2.75,0.0,0.0,0.0,0.0
3,4,7,,,,,2.75,0.0,0.0,0.0,0.0
3,4,7,,,,,2.5,0.0,0.0,0.0,0.0
3,4,7,,,,,3.25,0.0,0.0,0.0,0.0
3,4,7,,,,,3.25,0.0,0.0,0.0,0.0
3,5,7,,,,,3.5,0.0,0.0,0.0,0.0
3,5,7,,,,,3.5,0.0,0.0,0.0,0.0
3,5,7,,,,,3.25,0.0,0.0,0.0,0.0
3,5,7,,,,,3.5,0.0,0.0,0.0,0.0
3,6,7,,,,,3.0,0.0,0.0,0.0,0.0
3,6,7,,,,,2.5,0.0,0.0,0.0,0.0
3,6,7,,,,,3.0,0.0,0.0,0.0,0.0
3,6,7,,,,,2.25,0.0,0.0,0.0,0.0
3,7,7,,,,,2.5,0.0,0.0,0.0,0.0
3,7,7,,,,,2.75,0.0,0.0,0.0,0.0
3,7,7,,,,,3.0,0.0,0.0,0.0,0.0
3,7,7,,,,,3.25,0.0,0.0,0.0,0.0
3,8,7,,,,,3.75,0.0,0.0,0.0,0.0
3,8,7,,,,,3.75,0.0,0.0,0.0,0.0
3,8,7,,,,,4.2525,0.0,0.0,0.0,0.0047496343922761005
3,8,7,,,,,4.075,0.0,0.0,0.0,0.14248903176828384
3,9,7,,,,,5.5625,0.0,0.0,0.0,0.3182783313913375
3,9,7,,,,,6.465,0.0,0.0,0.0,0.7282208222233801
3,9,7,,,,,5.72,0.0,0.0,0.0,1.2425586057517815
3,9,7,,,,,5.33,0.0,0.0,0.0,1.8638379086276724
3,10,7,,,,,4.4775,0.0,0.0,0.0,2.099074217727145
3,10,7,,,,,4.3675,0.0,0.0,0.0,2.641317406161201
3,10,7,,,,,4.234999999999999,0.0,0.0,0.0,3.164497357501872
3,10,7,,,,,4.065,0.0,0.0,0.0,3.6559052470202356
3,11,7,,,,,4.8425,0.0,0.0,0.0,4.09563610828648
3,11,7,,,,,4.3225,0.0,0.0,0.0,4.501605201105789
3,11,7,,,,,3.54,0.0,0.0,0.0,4.897002182132931
3,11,7,,,,,3.435,0.0,0.0,0.0,5.231080914765488
3,12,7,,,,,4.82,0.0,0.0,0.0,5.704365945083594
3,12,7,,,,,3.95,0.0,0.0,0.0,6.034298830796192
3,12,7,,,,,3.5,0.0,0.0,0.0,6.294772161621926
3,12,7,,,,,3.7325,0.0,0.0,0.0,6.496638993011871
3,13,7,,,,,5.219999999999999,0.0,0.0,0.0,6.763538365583807
3,13,7,,,,,3.2750000000000004,0.0,0.0,0.0,6.811724195908562
3,13,7,,,,,4.300000000000001,0.0,0.0,0.0,6.833626846056178
3,13,7,,,,,3.844999999999999,0.0,0.0,0.0,6.873051616321886
3,14,7,,,,,4.359999999999999,0.0,0.0,0.0,6.95460932480617
3,14,7,,,,,4.379999999999999,0.0,0.0,0.0,6.972305531739519
3,14,7,,,,,3.9025,0.0,0.0,0.0,6.992213764539537
3,14,7,,,,,3.9025,0.0,0.0,0.0,6.992213764539537
3,15,7,,,,,3.9,0.0,0.0,0.0,7.1884505464450354
3,15,7,,,,,4.125,0.0,0.0,0.0,7.165702285222107
3,15,7,,,,,3.555,0.0,0.0,0.0,7.102007153797911
3,15,7,,,,,4.065000000000001,0.0,0.0,0.0,7.111106458287082
3,16,7,,,,,3.817499999999999,0.0,0.0,0.0,6.92932603061899
3,16,7,,,,,3.7325,0.0,0.0,0.0,6.853983182828441
3,16,7,,,,,4.97,0.0,0.0,0.0,6.621306741122334
3,16,7,,,,,4.4225,0.0,0.0,0.0,6.357606773855414
3,17,7,,,,,4.1,0.0,0.0,0.0,6.289761609744924
3,17,7,,,,,3.975,0.0,0.0,0.0,5.945431594612902
3,17,7,,,,,3.575,0.0,0.0,0.0,5.578146245138747
3,17,7,,,,,3.87,0.0,0.0,0.0,5.160359160111895
3,18,7,,,,,3.905,0.0,0.0,0.0,5.276883211109709
3,18,7,,,,,3.9125,0.0,0.0,0.0,4.772738694820371
3,18,7,,,,,3.875,0.0,0.0,0.0,4.222530212575664
3,18,7,,,,,4.335,0.0,0.0,0.0,3.6697626211112135
3,19,7,,,,,5.02,0.0,0.0,0.0,3.0871134001438745
3,19,7,,,,,4.415,0.0,0.0,0.0,2.4686684971349195
3,19,7,,,,,4.8275,0.0,0.0,0.0,1.868112496279116
3,19,7,,,,,4.71,0.0,0.0,0.0,1.2368898060179099
3,20,7,,,,,4.255,0.0,0.0,0.0,0.3775
3,20,7,,,,,4.91,0.0,0.0,0.0,0.205
3,20,7,,,,,3.72,0.0,0.0,0.0,0.11
3,20,7,,,,,5.3675,0.0,0.0,0.0,0.05875
3,21,7,,,,,4.785,0.0,0.0,0.0,0.0175
3,21,7,,,,,5.25,0.0,0.0,0.0,0.0
3,21,7,,,,,5.25,0.0,0.0,0.0,0.0
3,21,7,,,,,5.0,0.0,0.0,0.0,0.0
3,22,7,,,,,3.5,0.0,0.0,0.0,0.0
3,22,7,,,,,3.0,0.0,0.0,0.0,0.0
3,22,7,,,,,3.0,0.0,0.0,0.0,0.0
3,22,7,,,,,3.0,0.0,0.0,0.0,0.0
3,23,7,,,,,2.75,0.0,0.0,0.0,0.0
3,23,7,,,,,2.75,0.0,0.0,0.0,0.0
3,23,7,,,,,3.5,0.0,0.0,0.0,0.0
3,23,7,,,,,3.5,0.0,0.0,0.0,0.0
3,24,7,,,,,4.0,0.0,0.0,0.0,0.0
3,24,7,,,,,3.75,0.0,0.0,0.0,0.0
3,24,7,,,,,4.0,0.0,0.0,0.0,0.0
3,24,7,,,,,4.0,0.0,0.0,0.0,0.0
3,1,1,,,,,3.75,0.0,0.0,0.0,0.0
3,1,1,,,,,3.75,0.0,0.0,0.0,0.0
3,1,1,,,,,3.5,0.0,0.0,0.0,0.0
3,1,1,,,,,3.0,0.0,0.0,0.0,0.0
3,2,1,,,,,3.25,0.0,0.0,0.0,0.0
3,2,1,,,,,3.0,0.0,0.0,0.0,0.0
3,2,1,,,,,3.25,0.0,0.0,0.0,0.0
3,2,1,,,,,2.75,0.0,0.0,0.0,0.0
3,3,1,,,,,3.0,0.0,0.0,0.0,0.0
3,3,1,,,,,2.75,0.0,0.0,0.0,0.0
3,3,1,,,,,3.25,0.0,0.0,0.0,0.0
3,3,1,,,,,2.75,0.0,0.0,0.0,0.0
3,4,1,,,,,3.0,0.0,0.0,0.0,0.0
3,4,1,,,,,2.75,0.0,0.0,0.0,0.0
3,4,1,,,,,3.25,0.0,0.0,0.0,0.0
3,4,1,,,,,3.25,0.0,0.0,0.0,0.0
3,5,1,,,,,3.5,0.0,0.0,0.0,0.0
3,5,1,,,,,3.5,0.0,0.0,0.0,0.0
3,5,1,,,,,4.0,0.0,0.0,0.0,0.0
3,5,1,,,,,3.25,0.0,0.0,0.0,0.0
3,6,1,,,,,3.25,0.0,0.0,0.0,0.0
3,6,1,,,,,2.5,0.0,0.0,0.0,0.0
3,6,1,,,,,2.25,0.0,0.0,0.0,0.0
3,6,1,,,,,2.25,0.0,0.0,0.0,0.0
3,7,1,,,,,2.25,0.0,0.0,0.0,0.0
3,7,1,,,,,3.0,0.0,0.0,0.0,0.0
3,7,1,,,,,3.0,0.0,0.0,0.0,0.0
3,7,1,,,,,3.0,0.0,0.0,0.0,0.0
3,8,1,,,,,3.5,0.0,0.0,0.0,0.0
3,8,1,,,,,4.25,0.0,0.0,0.0,0.0
3,8,1,,,,,4.5075,0.0,0.0,0.0,0.0073804394380675
3,8,1,,,,,4.3375,0.0,0.0,0.0,0.08610512677745413
3,9,1,,,,,4.5775,0.0,0.0,0.0,0.3228996248878891
3,9,1,,,,,6.0,0.0,0.0,0.0,0.7394647898195933
3,9,1,,,,,5.3,0.0,0.0,0.0,1.2817389690206284
3,9,1,,,,,6.3825,0.0,0.0,0.0,1.8560566224471793
3,10,1,,,,,6.52,0.0,0.0,0.0,2.52
3,10,1,,,,,5.6475,0.0,0.0,0.0,3.1475
3,10,1,,,,,5.5175,0.0,0.0,0.0,3.7675
3,10,1,,,,,6.0925,0.0,0.0,0.0,4.3425
3,11,1,,,,,6.625,0.0,0.0,0.0,4.826355864968384
3,11,1,,,,,5.87,0.0,0.0,0.0,5.316416614334406
3,11,1,,,,,4.805,0.0,0.0,0.0,5.747076060746969
3,11,1,,,,,7.99,0.0,0.0,0.0,6.177735507159532
3,12,1,,,,,7.3575,0.0,0.0,0.0,6.599624587656823
3,12,1,,,,,6.945,0.0,0.0,0.0,6.93672232482431
3,12,1,,,,,7.2125,0.0,0.0,0.0,7.2039034942829865
3,12,1,,,,,6.945,0.0,0.0,0.0,7.436126379887256
3,13,1,,,,,6.635,0.0,0.0,0.0,7.635
3,13,1,,,,,7.5,0.0,0.0,0.0,7.75
3,13,1,,,,,6.797499999999999,0.0,0.0,0.0,7.7975
3,13,1,,,,,7.07,0.0,0.0,0.0,7.82
3,14,1,,,,,7.085000000000001,0.0,0.0,0.0,7.835
3,14,1,,,,,9.3225,0.0,0.0,0.0,7.8225
3,14,1,,,,,9.06,0.0,0.0,0.0,7.81
3,14,1,,,,,8.33,0.0,0.0,0.0,7.83
3,15,1,,,,,8.0875,0.0,0.0,0.0,7.8375
3,15,1,,,,,9.7725,0.0,0.0,0.0,7.7725
3,15,1,,,,,9.3,0.0,0.0,0.0,7.8
3,15,1,,,,,9.2725,0.0,0.0,0.0,7.7725
3,16,1,,,,,9.195,0.0,0.0,0.0,7.695
3,16,1,,,,,8.485,0.0,0.0,0.0,7.485
3,16,1,,,,,4.95,0.0,0.0,0.0,7.2
3,16,1,,,,,3.92,0.0,0.0,0.0,6.92
3,17,1,,,,,4.7975,0.0,0.0,0.0,6.5475
3,17,1,,,,,4.18,0.0,0.0,0.0,6.18
3,17,1,,,,,4.615,0.0,0.0,0.0,5.865
3,17,1,,,,,4.2025,0.0,0.0,0.0,5.4525
3,18,1,,,,,4.775,0.0,0.0,0.0,4.952513240815232
3,18,1,,,,,5.0425,0.0,0.0,0.0,4.476973412219541
3,18,1,,,,,4.7875,0.0,0.0,0.0,3.979258151202288
3,18,1,,,,,4.75,0.0,0.0,0.0,3.44951171002056
3,19,1,,,,,4.4375,0.0,0.0,0.0,2.8914259050128615
3,19,1,,,,,4.8675,0.0,0.0,0.0,2.3303662400401532
3,19,1,,,,,5.055,0.0,0.0,0.0,1.7766889390802434
3,19,1,,,,,4.7225,0.0,0.0,0.0,1.2033253340862036
3,20,1,,,,,5.0225,0.0,0.0,0.0,0.38625
3,20,1,,,,,4.1925,0.0,0.0,0.0,0.22125
3,20,1,,,,,4.495,0.0,0.0,0.0,0.1225
3,20,1,,,,,5.12,0.0,0.0,0.0,0.06
3,21,1,,,,,5.2775,0.0,0.0,0.0,0.01375
3,21,1,,,,,5.25,0.0,0.0,0.0,0.0
3,21,1,,,,,5.0,0.0,0.0,0.0,0.0
3,21,1,,,,,4.5,0.0,0.0,0.0,0.0
3,22,1,,,,,3.5,0.0,0.0,0.0,0.0
3,22,1,,,,,3.0,0.0,0.0,0.0,0.0
3,22,1,,,,,3.0,0.0,0.0,0.0,0.0
3,22,1,,,,,3.0,0.0,0.0,0.0,0.0
3,23,1,,,,,2.5,0.0,0.0,0.0,0.0
3,23,1,,,,,3.0,0.0,0.0,0.0,0.0
3,23,1,,,,,3.25,0.0,0.0,0.0,0.0
3,23,1,,,,,3.25,0.0,0.0,0.0,0.0
3,24,1,,,,,3.25,0.0,0.0,0.0,0.0
3,24,1,,,,,3.25,0.0,0.0,0.0,0.0
3,24,1,,,,,3.5,0.0,0.0,0.0,0.0
3,24,1,,,,,3.25,0.0,0.0,0.0,0.0
4,1,2,,,,,3.25,0.0,0.0,0.0,0.0
4,1,2,,,,,3.25,0.0,0.0,0.0,0.0
4,1,2,,,,,3.0,0.0,0.0,0.0,0.0
4,1,2,,,,,2.5,0.0,0.0,0.0,0.0
4,2,2,,,,,2.5,0.0,0.0,0.0,0.0
4,2,2,,,,,2.75,0.0,0.0,0.0,0.0
4,2,2,,,,,2.5,0.0,0.0,0.0,0.0
4,2,2,,,,,2.5,0.0,0.0,0.0,0.0
4,3,2,,,,,2.25,0.0,0.0,0.0,0.0
4,3,2,,,,,2.5,0.0,0.0,0.0,0.0
4,3,2,,,,,2.25,0.0,0.0,0.0,0.0
4,3,2,,,,,2.25,0.0,0.0,0.0,0.0
4,4,2,,,,,2.5,0.0,0.0,0.0,0.0
4,4,2,,,,,2.5,0.0,0.0,0.0,0.0
4,4,2,,,,,3.0,0.0,0.0,0.0,0.0
4,4,2,,,,,3.0,0.0,0.0,0.0,0.0
4,5,2,,,,,3.5,0.0,0.0,0.0,0.0
4,5,2,,,,,3.25,0.0,0.0,0.0,0.0
4,5,2,,,,,3.0,0.0,0.0,0.0,0.0
4,5,2,,,,,3.25,0.0,0.0,0.0,0.0
4,6,2,,,,,2.75,0.0,0.0,0.0,0.0
4,6,2,,,,,2.25,0.0,0.0,0.0,0.0
4,6,2,,,,,2.25,0.0,0.0,0.0,0.0
4,6,2,,,,,2.25,0.0,0.0,0.0,0.0
4,7,2,,,,,2.5,0.0,0.0,0.0,0.0
4,7,2,,,,,2.5,0.0,0.0,0.0,0.0
4,7,2,,,,,2.5,0.0,0.0,0.0,0.0
4,7,2,,,,,2.5,0.0,0.0,0.0,0.0
4,8,2,,,,,3.0,0.0,0.0,0.0,0.0
4,8,2,,,,,4.25,0.0,0.0,0.0,0.0
4,8,2,,,,,3.75,0.0,0.0,0.0,0.0
4,8,2,,,,,4.27,0.0,0.0,0.0,0.021305713342419572
4,9,2,,,,,4.595,0.0,0.0,0.0,0.09375615496017378
4,9,2,,,,,6.2075,0.0,0.0,0.0,0.2047831805709059
4,9,2,,,,,5.8625,0.0,0.0,0.0,0.3577537491901368
4,9,2,,,,,6.0600000000000005,0.0,0.0,0.0,0.5526678608178666
4,10,2,,,,,11.7975,0.0,0.0,0.0,0.5475
4,10,2,,,,,7.8475,0.0,0.0,0.0,0.8475
4,10,2,,,,,7.8725,0.0,0.0,0.0,0.8725
4,10,2,,,,,7.735,0.0,0.0,0.0,0.985
4,11,2,,,,,9.565,0.0,0.0,0.0,0.815
4,11,2,,,,,8.515,0.0,0.0,0.0,1.265
4,11,2,,,,,7.8875,0.0,0.0,0.0,1.3875
4,11,2,,,,,6.825,0.0,0.0,0.0,1.075
4,12,2,,,,,7.6325,0.0,0.0,0.0,1.3825
4,12,2,,,,,6.8025,0.0,0.0,0.0,1.8025
4,12,2,,,,,6.23,0.0,0.0,0.0,2.48
4,12,2,,,,,5.515000000000001,0.0,0.0,0.0,3.265
4,13,2,,,,,6.7225,0.0,0.0,0.0,3.188852896764198
4,13,2,,,,,5.109999999999999,0.0,0.0,0.0,3.324917217417441
4,13,2,,,,,5.5275,0.0,0.0,0.0,2.9958889511105067
4,13,2,,,,,4.5275,0.0,0.0,0.0,2.748499277195519
4,14,2,,,,,5.165,0.0,0.0,0.0,2.8865201868901833
4,14,2,,,,,5.82,0.0,0.0,0.0,3.782678255204288
4,14,2,,,,,5.890000000000001,0.0,0.0,0.0,7.812913987843411
4,14,2,,,,,5.965,0.0,0.0,0.0,7.639623753639027
4,15,2,,,,,4.9,0.0,0.0,0.0,7.4
4,15,2,,,,,5.12,0.0,0.0,0.0,7.37
4,15,2,,,,,4.9,0.0,0.0,0.0,7.65
4,15,2,,,,,6.710000000000001,0.0,0.0,0.0,7.21
4,16,2,,,,,4.8025,0.0,0.0,0.0,7.0431534602453505
4,16,2,,,,,5.1275,0.0,0.0,0.0,6.868385384308741
4,16,2,,,,,5.055,0.0,0.0,0.0,6.296644107316119
4,16,2,,,,,4.46,0.0,0.0,0.0,6.7011073687694145
4,17,2,,,,,4.63,0.0,0.0,0.0,6.63
4,17,2,,,,,5.045,0.0,0.0,0.0,5.795
4,17,2,,,,,5.8725,0.0,0.0,0.0,5.8725
4,17,2,,,,,5.125,0.0,0.0,0.0,5.375
4,18,2,,,,,5.69,0.0,0.0,0.0,4.906838568414244
4,18,2,,,,,5.2175,0.0,0.0,0.0,4.4375103855041775
4,18,2,,,,,4.717499999999999,0.0,0.0,0.0,3.940866805705164
4,18,2,,,,,6.2075,0.0,0.0,0.0,3.4342903543101717
4,19,2,,,,,5.4375,0.0,0.0,0.0,3.08654717001236
4,19,2,,,,,4.8675,0.0,0.0,0.0,2.4876256765971956
4,19,2,,,,,4.8175,0.0,0.0,0.0,1.9097189724246686
4,19,2,,,,,5.225,0.0,0.0,0.0,1.2871558411115376
4,20,2,,,,,4.0225,0.0,0.0,0.0,0.38625
4,20,2,,,,,3.9325,0.0,0.0,0.0,0.21625
4,20,2,,,,,4.24,0.0,0.0,0.0,0.12
4,20,2,,,,,4.1275,0.0,0.0,0.0,0.06375
4,21,2,,,,,5.7875,0.0,0.0,0.0,0.01875
4,21,2,,,,,5.5,0.0,0.0,0.0,0.0
4,21,2,,,,,5.25,0.0,0.0,0.0,0.0
4,21,2,,,,,5.0,0.0,0.0,0.0,0.0
4,22,2,,,,,4.5,0.0,0.0,0.0,0.0
4,22,2,,,,,3.0,0.0,0.0,0.0,0.0
4,22,2,,,,,3.25,0.0,0.0,0.0,0.0
4,22,2,,,,,3.0,0.0,0.0,0.0,0.0
4,23,2,,,,,2.75,0.0,0.0,0.0,0.0
4,23,2,,,,,3.0,0.0,0.0,0.0,0.0
4,23,2,,,,,3.5,0.0,0.0,0.0,0.0
4,23,2,,,,,3.0,0.0,0.0,0.0,0.0
4,24,2,,,,,3.25,0.0,0.0,0.0,0.0
4,24,2,,,,,3.25,0.0,0.0,0.0,0.0
4,24,2,,,,,3.25,0.0,0.0,0.0,0.0
4,24,2,,,,,3.0,0.0,0.0,0.0,0.0
4,1,3,,,,,3.0,0.0,0.0,0.0,0.0
4,1,3,,,,,3.0,0.0,0.0,0.0,0.0
4,1,3,,,,,2.75,0.0,0.0,0.0,0.0
4,1,3,,,,,2.5,0.0,0.0,0.0,0.0
4,2,3,,,,,2.5,0.0,0.0,0.0,0.0
4,2,3,,,,,2.75,0.0,0.0,0.0,0.0
4,2,3,,,,,2.5,0.0,0.0,0.0,0.0
4,2,3,,,,,2.5,0.0,0.0,0.0,0.0
4,3,3,,,,,2.5,0.0,0.0,0.0,0.0
4,3,3,,,,,2.5,0.0,0.0,0.0,0.0
4,3,3,,,,,2.5,0.0,0.0,0.0,0.0
4,3,3,,,,,2.25,0.0,0.0,0.0,0.0
4,4,3,,,,,2.25,0.0,0.0,0.0,0.0
4,4,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,2.75,0.0,0.0,0.0,0.0
4,5,3,,,,,3.0,0.0,0.0,0.0,0.0
4,5,3,,,,,3.5,0.0,0.0,0.0,0.0
4,5,3,,,,,2.75,0.0,0.0,0.0,0.0
4,5,3,,,,,2.5,0.0,0.0,0.0,0.0
4,6,3,,,,,2.75,0.0,0.0,0.0,0.0
4,6,3,,,,,2.25,0.0,0.0,0.0,0.0
4,6,3,,,,,2.5,0.0,0.0,0.0,0.0
4,6,3,,,,,2.25,0.0,0.0,0.0,0.0
4,7,3,,,,,2.25,0.0,0.0,0.0,0.0
4,7,3,,,,,2.75,0.0,0.0,0.0,0.0
4,7,3,,,,,2.5,0.0,0.0,0.0,0.0
4,7,3,,,,,2.75,0.0,0.0,0.0,0.0
4,8,3,,,,,3.0,0.0,0.0,0.0,0.0
4,8,3,,,,,3.5,0.0,0.0,0.0,0.0
4,8,3,,,,,3.2725,0.0,0.0,0.0,0.04360570066618475
4,8,3,,,,,4.2225,0.0,0.0,0.0,0.43121192881004944
4,9,3,,,,,4.455,0.0,0.0,0.0,0.46272708128204476
4,9,3,,,,,6.1925,0.0,0.0,0.0,0.4500147988292412
4,9,3,,,,,5.945,0.0,0.0,0.0,0.45255725531980195
4,9,3,,,,,7.0600000000000005,0.0,0.0,0.0,0.5695102538855935
4,10,3,,,,,6.68,0.0,0.0,0.0,0.5783394555900914
4,10,3,,,,,6.515,0.0,0.0,0.0,0.4380070876895545
4,10,3,,,,,6.2675,0.0,0.0,0.0,0.22750853583874917
4,10,3,,,,,7.26,0.0,0.0,0.0,1.2842537910897616
4,11,3,,,,,7.165,0.0,0.0,0.0,3.950694457383017
4,11,3,,,,,7.2,0.0,0.0,0.0,4.403775172216869
4,11,3,,,,,7.715,0.0,0.0,0.0,4.628198330031767
4,11,3,,,,,6.81,0.0,0.0,0.0,4.920371875111538
4,12,3,,,,,7.075,0.0,0.0,0.0,5.218696309170615
4,12,3,,,,,6.5575,0.0,0.0,0.0,5.633185357594455
4,12,3,,,,,5.9725,0.0,0.0,0.0,5.774927726485508
4,12,3,,,,,6.06,0.0,0.0,0.0,5.205810639271428
4,13,3,,,,,6.6875,0.0,0.0,0.0,1.5479198069157494
4,13,3,,,,,6.595000000000001,0.0,0.0,0.0,1.9217137751042932
4,13,3,,,,,5.984999999999999,0.0,0.0,0.0,7.095205751996042
4,13,3,,,,,5.66,0.0,0.0,0.0,6.797087863256713
4,14,3,,,,,5.845,0.0,0.0,0.0,5.65666446316756
4,14,3,,,,,7.605,0.0,0.0,0.0,2.5210626050558593
4,14,3,,,,,6.0025,0.0,0.0,0.0,5.083255790040653
4,14,3,,,,,6.140000000000001,0.0,0.0,0.0,3.7646577864365804
4,15,3,,,,,5.135,0.0,0.0,0.0,0.632529679013059
4,15,3,,,,,7.2925,0.0,0.0,0.0,0.5403895289206055
4,15,3,,,,,9.115,0.0,0.0,0.0,0.8616349170807812
4,15,3,,,,,8.9675,0.0,0.0,0.0,0.9637361644805269
4,16,3,,,,,9.785,0.0,0.0,0.0,1.0192773123304564
4,16,3,,,,,9.0,0.0,0.0,0.0,0.9848089974207309
4,16,3,,,,,8.805,0.0,0.0,0.0,1.7775802403444192
4,16,3,,,,,8.28,0.0,0.0,0.0,1.0143532673433528
4,17,3,,,,,8.5775,0.0,0.0,0.0,0.8151384033329572
4,17,3,,,,,5.515,0.0,0.0,0.0,0.9998374373207872
4,17,3,,,,,6.005,0.0,0.0,0.0,1.23625220082521
4,17,3,,,,,4.9675,0.0,0.0,0.0,0.9530470153772037
4,18,3,,,,,5.29,0.0,0.0,0.0,0.8129320592373462
4,18,3,,,,,4.7725,0.0,0.0,0.0,0.5376670898120421
4,18,3,,,,,5.16,0.0,0.0,0.0,0.679158429236264
4,18,3,,,,,4.5,0.0,0.0,0.0,0.5145139615426242
4,19,3,,,,,6.2075,0.0,0.0,0.0,1.899162161828317
4,19,3,,,,,4.71,0.0,0.0,0.0,3.357067939774784
4,19,3,,,,,4.7375,0.0,0.0,0.0,3.5226572781867755
4,19,3,,,,,5.08,0.0,0.0,0.0,3.279494556014212
4,20,3,,,,,4.5125,0.0,0.0,0.0,0.50625
4,20,3,,,,,4.96,0.0,0.0,0.0,0.355
4,20,3,,,,,5.2575,0.0,0.0,0.0,0.25375
4,20,3,,,,,5.015,0.0,0.0,0.0,0.1325
4,21,3,,,,,5.3225,0.0,0.0,0.0,0.03625
4,21,3,,,,,5.5025,0.0,0.0,0.0,0.00125
4,21,3,,,,,5.0,0.0,0.0,0.0,0.0
4,21,3,,,,,4.25,0.0,0.0,0.0,0.0
4,22,3,,,,,3.0,0.0,0.0,0.0,0.0
4,22,3,,,,,3.0,0.0,0.0,0.0,0.0
4,22,3,,,,,3.0,0.0,0.0,0.0,0.0
4,22,3,,,,,2.5,0.0,0.0,0.0,0.0
4,23,3,,,,,2.5,0.0,0.0,0.0,0.0
4,23,3,,,,,2.5,0.0,0.0,0.0,0.0
4,23,3,,,,,3.25,0.0,0.0,0.0,0.0
4,23,3,,,,,3.5,0.0,0.0,0.0,0.0
4,24,3,,,,,3.5,0.0,0.0,0.0,0.0
4,24,3,,,,,3.75,0.0,0.0,0.0,0.0
4,24,3,,,,,3.5,0.0,0.0,0.0,0.0
4,24,3,,,,,3.0,0.0,0.0,0.0,0.0
4,1,4,,,,,3.25,0.0,0.0,0.0,0.0
4,1,4,,,,,3.25,0.0,0.0,0.0,0.0
4,1,4,,,,,3.0,0.0,0.0,0.0,0.0
4,1,4,,,,,2.5,0.0,0.0,0.0,0.0
4,2,4,,,,,2.75,0.0,0.0,0.0,0.0
4,2,4,,,,,2.5,0.0,0.0,0.0,0.0
4,2,4,,,,,2.75,0.0,0.0,0.0,0.0
4,2,4,,,,,2.5,0.0,0.0,0.0,0.0
4,3,4,,,,,2.5,0.0,0.0,0.0,0.0
4,3,4,,,,,2.5,0.0,0.0,0.0,0.0
4,3,4,,,,,2.5,0.0,0.0,0.0,0.0
4,3,4,,,,,3.0,0.0,0.0,0.0,0.0
4,4,4,,,,,3.0,0.0,0.0,0.0,0.0
4,4,4,,,,,2.25,0.0,0.0,0.0,0.0
4,4,4,,,,,2.75,0.0,0.0,0.0,0.0
4,4,4,,,,,2.75,0.0,0.0,0.0,0.0
4,5,4,,,,,2.75,0.0,0.0,0.0,0.0
4,5,4,,,,,3.25,0.0,0.0,0.0,0.0
4,5,4,,,,,3.0,0.0,0.0,0.0,0.0
4,5,4,,,,,3.0,0.0,0.0,0.0,0.0
4,6,4,,,,,2.75,0.0,0.0,0.0,0.0
4,6,4,,,,,2.25,0.0,0.0,0.0,0.0
4,6,4,,,,,2.25,0.0,0.0,0.0,0.0
4,6,4,,,,,2.0,0.0,0.0,0.0,0.0
4,7,4,,,,,2.25,0.0,0.0,0.0,0.0
4,7,4,,,,,2.75,0.0,0.0,0.0,0.0
4,7,4,,,,,3.0,0.0,0.0,0.0,0.0
4,7,4,,,,,3.0,0.0,0.0,0.0,0.0
4,8,4,,,,,2.75,0.0,0.0,0.0,0.0
