month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
4,8,4,,,,,2.5,0.0,0.0,0.0,0.0
4,8,4,,,,,3.05,0.0,0.0,0.0,0.09279502164836266
4,8,4,,,,,4.4525,0.0,0.0,0.0,0.3758198376758688
4,9,4,,,,,4.02,0.0,0.0,0.0,0.5276757526284633
4,9,4,,,,,5.175,0.0,0.0,0.0,0.9386539830410164
4,9,4,,,,,4.69,0.0,0.0,0.0,1.4612559303557446
4,9,4,,,,,5.4775,0.0,0.0,0.0,2.0066900015822813
4,10,4,,,,,6.0,0.0,0.0,0.0,2.127406470786963
4,10,4,,,,,8.1675,0.0,0.0,0.0,2.6954239984870814
4,10,4,,,,,8.035,0.0,0.0,0.0,3.2208933967714612
4,10,4,,,,,6.315,0.0,0.0,0.0,3.6719035685782977
4,11,4,,,,,5.86,0.0,0.0,0.0,4.138405700821528
4,11,4,,,,,5.9725,0.0,0.0,0.0,4.447083080769635
4,11,4,,,,,7.105,0.0,0.0,0.0,4.9856718885411615
4,11,4,,,,,8.96,0.0,0.0,0.0,5.287962839938618
4,12,4,,,,,5.755,0.0,0.0,0.0,5.6070238435746
4,12,4,,,,,5.025,0.0,0.0,0.0,5.6242629637700645
4,12,4,,,,,5.165,0.0,0.0,0.0,4.452002790478526
4,12,4,,,,,7.530000000000001,0.0,0.0,0.0,3.904660724272551
4,13,4,,,,,5.425,0.0,0.0,0.0,2.1053930260047284
4,13,4,,,,,5.125,0.0,0.0,0.0,2.0619828605200947
4,13,4,,,,,4.515000000000001,0.0,0.0,0.0,3.268785460992908
4,13,4,,,,,5.11,0.0,0.0,0.0,4.0024172576832155
4,14,4,,,,,5.609999999999999,0.0,0.0,0.0,2.916507564726719
4,14,4,,,,,7.8725,0.0,0.0,0.0,3.144359718220994
4,14,4,,,,,5.165,0.0,0.0,0.0,2.096239812147329
4,14,4,,,,,4.1525,0.0,0.0,0.0,2.0853897095999825
4,15,4,,,,,4.805,0.0,0.0,0.0,3.497365945969042
4,15,4,,,,,6.775,0.0,0.0,0.0,4.118353240937652
4,15,4,,,,,5.7925,0.0,0.0,0.0,4.995929036257873
4,15,4,,,,,5.98,0.0,0.0,0.0,3.863920946471347
4,16,4,,,,,7.870000000000001,0.0,0.0,0.0,3.7056267410664865
4,16,4,,,,,7.145,0.0,0.0,0.0,2.6668640962595194
4,16,4,,,,,5.7225,0.0,0.0,0.0,2.520589356480579
4,16,4,,,,,5.8175,0.0,0.0,0.0,1.9651693300735884
4,17,4,,,,,6.9025,0.0,0.0,0.0,2.0492458846565635
4,17,4,,,,,7.327500000000001,0.0,0.0,0.0,2.198514575526449
4,17,4,,,,,6.445,0.0,0.0,0.0,2.2987378393962286
4,17,4,,,,,6.2075,0.0,0.0,0.0,1.6696769278731418
4,18,4,,,,,8.34,0.0,0.0,0.0,2.1510275706136897
4,18,4,,,,,9.5425,0.0,0.0,0.0,2.1021405803724695
4,18,4,,,,,9.4775,0.0,0.0,0.0,1.7779426450885882
4,18,4,,,,,9.68,0.0,0.0,0.0,1.4717557062093665
4,19,4,,,,,9.33,0.0,0.0,0.0,3.0779548271147066
4,19,4,,,,,8.82,0.0,0.0,0.0,1.5974195938190248
4,19,4,,,,,8.5625,0.0,0.0,0.0,0.6087727110590796
4,19,4,,,,,8.695,0.0,0.0,0.0,0.3798741717008657
4,20,4,,,,,6.075,0.0,0.0,0.0,0.0375
4,20,4,,,,,4.8375,0.0,0.0,0.0,0.04375
4,20,4,,,,,5.265,0.0,0.0,0.0,0.0075
4,20,4,,,,,5.2625,0.0,0.0,0.0,0.00625
4,21,4,,,,,6.25,0.0,0.0,0.0,0.0
4,21,4,,,,,6.75,0.0,0.0,0.0,0.0
4,21,4,,,,,6.0,0.0,0.0,0.0,0.0
4,21,4,,,,,4.5,0.0,0.0,0.0,0.0
4,22,4,,,,,3.0,0.0,0.0,0.0,0.0
4,22,4,,,,,2.5,0.0,0.0,0.0,0.0
4,22,4,,,,,2.25,0.0,0.0,0.0,0.0
4,22,4,,,,,2.5,0.0,0.0,0.0,0.0
4,23,4,,,,,2.75,0.0,0.0,0.0,0.0
4,23,4,,,,,2.5,0.0,0.0,0.0,0.0
4,23,4,,,,,3.25,0.0,0.0,0.0,0.0
4,23,4,,,,,3.5,0.0,0.0,0.0,0.0
4,24,4,,,,,3.25,0.0,0.0,0.0,0.0
4,24,4,,,,,4.0,0.0,0.0,0.0,0.0
4,24,4,,,,,4.25,0.0,0.0,0.0,0.0
4,24,4,,,,,3.25,0.0,0.0,0.0,0.0
4,1,5,,,,,3.25,0.0,0.0,0.0,0.0
4,1,5,,,,,3.25,0.0,0.0,0.0,0.0
4,1,5,,,,,3.0,0.0,0.0,0.0,0.0
4,1,5,,,,,2.75,0.0,0.0,0.0,0.0
4,2,5,,,,,2.75,0.0,0.0,0.0,0.0
4,2,5,,,,,2.5,0.0,0.0,0.0,0.0
4,2,5,,,,,2.75,0.0,0.0,0.0,0.0
4,2,5,,,,,2.75,0.0,0.0,0.0,0.0
4,3,5,,,,,2.5,0.0,0.0,0.0,0.0
4,3,5,,,,,2.5,0.0,0.0,0.0,0.0
4,3,5,,,,,2.75,0.0,0.0,0.0,0.0
4,3,5,,,,,2.75,0.0,0.0,0.0,0.0
4,4,5,,,,,2.5,0.0,0.0,0.0,0.0
4,4,5,,,,,2.5,0.0,0.0,0.0,0.0
4,4,5,,,,,2.5,0.0,0.0,0.0,0.0
4,4,5,,,,,2.75,0.0,0.0,0.0,0.0
4,5,5,,,,,3.0,0.0,0.0,0.0,0.0
4,5,5,,,,,3.25,0.0,0.0,0.0,0.0
4,5,5,,,,,3.0,0.0,0.0,0.0,0.0
4,5,5,,,,,3.25,0.0,0.0,0.0,0.0
4,6,5,,,,,3.25,0.0,0.0,0.0,0.0
4,6,5,,,,,2.5,0.0,0.0,0.0,0.0
4,6,5,,,,,2.75,0.0,0.0,0.0,0.0
4,6,5,,,,,2.5,0.0,0.0,0.0,0.0
4,7,5,,,,,2.75,0.0,0.0,0.0,0.0
4,7,5,,,,,2.75,0.0,0.0,0.0,0.0
4,7,5,,,,,3.0,0.0,0.0,0.0,0.0
4,7,5,,,,,2.75,0.0,0.0,0.0,0.0
4,8,5,,,,,3.25,0.0,0.0,0.0,0.0
4,8,5,,,,,3.5,0.0,0.0,0.0,0.0
4,8,5,,,,,2.75,0.0,0.0,0.0,0.0
4,8,5,,,,,5.0,0.0,0.0,0.0,0.0
4,9,5,,,,,4.77,0.0,0.0,0.0,0.0202567365848897
4,9,5,,,,,5.365,0.0,0.0,0.0,0.11647623536311588
4,9,5,,,,,4.79,0.0,0.0,0.0,0.2937226804809009
4,9,5,,,,,5.83,0.0,0.0,0.0,0.5874453609618018
4,10,5,,,,,8.4125,0.0,0.0,0.0,0.5638940429115978
4,10,5,,,,,9.38,0.0,0.0,0.0,0.7490215211504998
4,10,5,,,,,6.8625,0.0,0.0,0.0,0.5213360019371377
4,10,5,,,,,6.4425,0.0,0.0,0.0,0.3766386626239729
4,11,5,,,,,6.425,0.0,0.0,0.0,0.5771894676831966
4,11,5,,,,,6.7075,0.0,0.0,0.0,0.6049800716827579
4,11,5,,,,,7.9575,0.0,0.0,0.0,0.8187539486024604
4,11,5,,,,,7.37,0.0,0.0,0.0,1.1714808455199694
4,12,5,,,,,8.5375,0.0,0.0,0.0,2.408563371416122
4,12,5,,,,,7.3825,0.0,0.0,0.0,2.4906489392312006
4,12,5,,,,,6.1675,0.0,0.0,0.0,2.304876338386549
4,12,5,,,,,6.1125,0.0,0.0,0.0,2.0413384627697178
4,13,5,,,,,7.1125,0.0,0.0,0.0,1.8361564833124044
4,13,5,,,,,5.2575,0.0,0.0,0.0,3.2659682774183953
4,13,5,,,,,4.9425,0.0,0.0,0.0,3.861361030587152
4,13,5,,,,,6.08,0.0,0.0,0.0,3.76357754922732
4,14,5,,,,,6.92,0.0,0.0,0.0,6.031552628557872
4,14,5,,,,,4.795,0.0,0.0,0.0,7.012115736524288
4,14,5,,,,,5.67,0.0,0.0,0.0,3.852523499743611
4,14,5,,,,,5.87,0.0,0.0,0.0,1.8478167012344924
4,15,5,,,,,4.48,0.0,0.0,0.0,2.8005579779342265
4,15,5,,,,,4.404999999999999,0.0,0.0,0.0,2.0852451817126356
4,15,5,,,,,6.8375,0.0,0.0,0.0,2.2434810426949876
4,15,5,,,,,7.85,0.0,0.0,0.0,5.722502369772722
4,16,5,,,,,6.325,0.0,0.0,0.0,2.51348842225212
4,16,5,,,,,5.4125,0.0,0.0,0.0,1.4791768148651856
4,16,5,,,,,5.28,0.0,0.0,0.0,1.361287534883449
4,16,5,,,,,5.282500000000001,0.0,0.0,0.0,2.030809672138217
4,17,5,,,,,5.715,0.0,0.0,0.0,3.8319678739745884
4,17,5,,,,,7.42,0.0,0.0,0.0,4.437015433023207
4,17,5,,,,,6.2275,0.0,0.0,0.0,4.0572515395777975
4,17,5,,,,,5.9350000000000005,0.0,0.0,0.0,2.5188859373158827
4,18,5,,,,,5.5875,0.0,0.0,0.0,1.6352659960123255
4,18,5,,,,,4.875,0.0,0.0,0.0,1.9314165307232192
4,18,5,,,,,4.865,0.0,0.0,0.0,2.4361600507522203
4,18,5,,,,,5.035,0.0,0.0,0.0,2.3537529454413635
4,19,5,,,,,4.9775,0.0,0.0,0.0,4.181702684541535
4,19,5,,,,,5.0,0.0,0.0,0.0,3.2426789123444832
4,19,5,,,,,4.725,0.0,0.0,0.0,3.4078099308968337
4,19,5,,,,,4.2475000000000005,0.0,0.0,0.0,3.238046513898277
4,20,5,,,,,3.86,0.0,0.0,0.0,0.43
4,20,5,,,,,4.7725,0.0,0.0,0.0,0.26125
4,20,5,,,,,4.55,0.0,0.0,0.0,0.15
4,20,5,,,,,5.415,0.0,0.0,0.0,0.0825
4,21,5,,,,,4.8125,0.0,0.0,0.0,0.03125
4,21,5,,,,,5.25,0.0,0.0,0.0,0.0
4,21,5,,,,,5.25,0.0,0.0,0.0,0.0
4,21,5,,,,,4.5,0.0,0.0,0.0,0.0
4,22,5,,,,,3.75,0.0,0.0,0.0,0.0
4,22,5,,,,,2.5,0.0,0.0,0.0,0.0
4,22,5,,,,,2.75,0.0,0.0,0.0,0.0
4,22,5,,,,,2.75,0.0,0.0,0.0,0.0
4,23,5,,,,,2.75,0.0,0.0,0.0,0.0
4,23,5,,,,,2.75,0.0,0.0,0.0,0.0
4,23,5,,,,,3.5,0.0,0.0,0.0,0.0
4,23,5,,,,,3.5,0.0,0.0,0.0,0.0
4,24,5,,,,,3.75,0.0,0.0,0.0,0.0
4,24,5,,,,,3.75,0.0,0.0,0.0,0.0
4,24,5,,,,,3.75,0.0,0.0,0.0,0.0
4,24,5,,,,,3.25,0.0,0.0,0.0,0.0
4,1,6,,,,,3.25,0.0,0.0,0.0,0.0
4,1,6,,,,,3.25,0.0,0.0,0.0,0.0
4,1,6,,,,,3.25,0.0,0.0,0.0,0.0
4,1,6,,,,,3.25,0.0,0.0,0.0,0.0
4,2,6,,,,,3.0,0.0,0.0,0.0,0.0
4,2,6,,,,,3.0,0.0,0.0,0.0,0.0
4,2,6,,,,,3.0,0.0,0.0,0.0,0.0
4,2,6,,,,,2.75,0.0,0.0,0.0,0.0
4,3,6,,,,,2.75,0.0,0.0,0.0,0.0
4,3,6,,,,,2.5,0.0,0.0,0.0,0.0
4,3,6,,,,,2.75,0.0,0.0,0.0,0.0
4,3,6,,,,,2.75,0.0,0.0,0.0,0.0
4,4,6,,,,,2.5,0.0,0.0,0.0,0.0
4,4,6,,,,,2.5,0.0,0.0,0.0,0.0
4,4,6,,,,,3.0,0.0,0.0,0.0,0.0
4,4,6,,,,,2.75,0.0,0.0,0.0,0.0
4,5,6,,,,,3.0,0.0,0.0,0.0,0.0
4,5,6,,,,,3.25,0.0,0.0,0.0,0.0
4,5,6,,,,,3.0,0.0,0.0,0.0,0.0
4,5,6,,,,,3.0,0.0,0.0,0.0,0.0
4,6,6,,,,,2.75,0.0,0.0,0.0,0.0
4,6,6,,,,,2.5,0.0,0.0,0.0,0.0
4,6,6,,,,,2.75,0.0,0.0,0.0,0.0
4,6,6,,,,,2.5,0.0,0.0,0.0,0.0
4,7,6,,,,,2.25,0.0,0.0,0.0,0.0
4,7,6,,,,,2.75,0.0,0.0,0.0,0.0
4,7,6,,,,,2.75,0.0,0.0,0.0,0.0
4,7,6,,,,,3.0,0.0,0.0,0.0,0.0
4,8,6,,,,,3.25,0.0,0.0,0.0,0.0
4,8,6,,,,,3.0,0.0,0.0,0.0,0.0
4,8,6,,,,,4.0025,0.0,0.0,0.0,0.003928567218139625
4,8,6,,,,,4.33,0.0,0.0,0.0,0.1257141509804692
4,9,6,,,,,4.1225,0.0,0.0,0.0,0.12387308196440519
4,9,6,,,,,4.79,0.0,0.0,0.0,0.2932505613851225
4,9,6,,,,,4.3875,0.0,0.0,0.0,0.6446456306310884
4,9,6,,,,,4.3175,0.0,0.0,0.0,0.8266632204563368
4,10,6,,,,,4.2575,0.0,0.0,0.0,0.6928474649990017
4,10,6,,,,,5.0,0.0,0.0,0.0,0.9146501188105635
4,10,6,,,,,5.945,0.0,0.0,0.0,0.6356818325733415
4,10,6,,,,,5.105,0.0,0.0,0.0,1.925338500096236
4,11,6,,,,,6.6275,0.0,0.0,0.0,4.618179207810502
4,11,6,,,,,5.065,0.0,0.0,0.0,3.1387522447753584
4,11,6,,,,,4.7775,0.0,0.0,0.0,4.050079254005007
4,11,6,,,,,4.5125,0.0,0.0,0.0,5.456126639673606
4,12,6,,,,,4.3,0.0,0.0,0.0,6.2994813189747365
4,12,6,,,,,4.295,0.0,0.0,0.0,6.535110772890586
4,12,6,,,,,4.99,0.0,0.0,0.0,6.241776146587182
4,12,6,,,,,4.6125,0.0,0.0,0.0,4.916961563856235
4,13,6,,,,,4.1225,0.0,0.0,0.0,6.5635023764089535
4,13,6,,,,,4.99,0.0,0.0,0.0,7.391998311153919
4,13,6,,,,,4.4275,0.0,0.0,0.0,6.854789131564244
4,13,6,,,,,3.215,0.0,0.0,0.0,7.368122347616599
4,14,6,,,,,6.952500000000001,0.0,0.0,0.0,7.598644622111888
4,14,6,,,,,4.745,0.0,0.0,0.0,6.900684080710505
4,14,6,,,,,3.94,0.0,0.0,0.0,6.353167330918606
4,14,6,,,,,4.2425,0.0,0.0,0.0,7.884734455336484
4,15,6,,,,,3.5025000000000013,0.0,0.0,0.0,7.4526740008640395
4,15,6,,,,,3.585,0.0,0.0,0.0,7.051320708976166
4,15,6,,,,,5.067499999999999,0.0,0.0,0.0,7.515160142116043
4,15,6,,,,,4.934999999999999,0.0,0.0,0.0,7.387784546486957
4,16,6,,,,,4.004999999999999,0.0,0.0,0.0,7.736970519771602
4,16,6,,,,,3.635,0.0,0.0,0.0,7.617249505926007
4,16,6,,,,,3.4000000000000004,0.0,0.0,0.0,7.382795853811716
4,16,6,,,,,3.0575,0.0,0.0,0.0,7.041092126794079
4,17,6,,,,,5.445,0.0,0.0,0.0,6.572830695771733
4,17,6,,,,,3.82,0.0,0.0,0.0,6.204673636635901
4,17,6,,,,,3.35,0.0,0.0,0.0,5.9886881619428785
4,17,6,,,,,4.54,0.0,0.0,0.0,5.438906953633368
4,18,6,,,,,3.905,0.0,0.0,0.0,5.087267933876607
4,18,6,,,,,3.6325,0.0,0.0,0.0,4.571633114196582
4,18,6,,,,,3.375,0.0,0.0,0.0,3.577370758545625
4,18,6,,,,,3.2375,0.0,0.0,0.0,2.94824693549105
4,19,6,,,,,5.24,0.0,0.0,0.0,1.9498208154942747
4,19,6,,,,,4.515000000000001,0.0,0.0,0.0,3.291140504005438
4,19,6,,,,,4.6925,0.0,0.0,0.0,2.214813241761114
4,19,6,,,,,4.94,0.0,0.0,0.0,0.9029371561684897
4,20,6,,,,,4.92,0.0,0.0,0.0,0.335
4,20,6,,,,,4.97,0.0,0.0,0.0,0.235
4,20,6,,,,,4.995,0.0,0.0,0.0,0.1225
4,20,6,,,,,4.65,0.0,0.0,0.0,0.075
4,21,6,,,,,5.055,0.0,0.0,0.0,0.0275
4,21,6,,,,,5.5,0.0,0.0,0.0,0.0
4,21,6,,,,,5.75,0.0,0.0,0.0,0.0
4,21,6,,,,,5.25,0.0,0.0,0.0,0.0
4,22,6,,,,,3.5,0.0,0.0,0.0,0.0
4,22,6,,,,,2.75,0.0,0.0,0.0,0.0
4,22,6,,,,,2.5,0.0,0.0,0.0,0.0
4,22,6,,,,,2.5,0.0,0.0,0.0,0.0
4,23,6,,,,,2.25,0.0,0.0,0.0,0.0
4,23,6,,,,,2.75,0.0,0.0,0.0,0.0
4,23,6,,,,,3.25,0.0,0.0,0.0,0.0
4,23,6,,,,,3.25,0.0,0.0,0.0,0.0
4,24,6,,,,,3.5,0.0,0.0,0.0,0.0
4,24,6,,,,,3.25,0.0,0.0,0.0,0.0
4,24,6,,,,,3.75,0.0,0.0,0.0,0.0
4,24,6,,,,,3.0,0.0,0.0,0.0,0.0
4,1,7,,,,,3.0,0.0,0.0,0.0,0.0
4,1,7,,,,,3.25,0.0,0.0,0.0,0.0
4,1,7,,,,,3.0,0.0,0.0,0.0,0.0
4,1,7,,,,,3.25,0.0,0.0,0.0,0.0
4,2,7,,,,,2.75,0.0,0.0,0.0,0.0
4,2,7,,,,,3.0,0.0,0.0,0.0,0.0
4,2,7,,,,,2.5,0.0,0.0,0.0,0.0
4,2,7,,,,,2.5,0.0,0.0,0.0,0.0
4,3,7,,,,,2.5,0.0,0.0,0.0,0.0
4,3,7,,,,,2.5,0.0,0.0,0.0,0.0
4,3,7,,,,,2.5,0.0,0.0,0.0,0.0
4,3,7,,,,,2.5,0.0,0.0,0.0,0.0
4,4,7,,,,,2.5,0.0,0.0,0.0,0.0
4,4,7,,,,,2.25,0.0,0.0,0.0,0.0
4,4,7,,,,,2.5,0.0,0.0,0.0,0.0
4,4,7,,,,,2.75,0.0,0.0,0.0,0.0
4,5,7,,,,,2.75,0.0,0.0,0.0,0.0
4,5,7,,,,,3.0,0.0,0.0,0.0,0.0
4,5,7,,,,,3.0,0.0,0.0,0.0,0.0
4,5,7,,,,,2.75,0.0,0.0,0.0,0.0
4,6,7,,,,,2.75,0.0,0.0,0.0,0.0
4,6,7,,,,,2.25,0.0,0.0,0.0,0.0
4,6,7,,,,,2.25,0.0,0.0,0.0,0.0
4,6,7,,,,,2.0,0.0,0.0,0.0,0.0
4,7,7,,,,,2.25,0.0,0.0,0.0,0.0
4,7,7,,,,,3.0,0.0,0.0,0.0,0.0
4,7,7,,,,,2.5,0.0,0.0,0.0,0.0
4,7,7,,,,,2.75,0.0,0.0,0.0,0.0
4,8,7,,,,,2.5,0.0,0.0,0.0,0.0
4,8,7,,,,,3.0,0.0,0.0,0.0,0.0
4,8,7,,,,,2.335,0.0,0.0,0.0,0.0836992172678855
4,8,7,,,,,4.475,0.0,0.0,0.0,0.2215567515914616
4,9,7,,,,,4.2175,0.0,0.0,0.0,0.4625364639190508
4,9,7,,,,,4.94,0.0,0.0,0.0,0.6826741392602033
4,9,7,,,,,5.02,0.0,0.0,0.0,1.256516169362983
4,9,7,,,,,5.1575,0.0,0.0,0.0,1.8872477110707795
4,10,7,,,,,4.5575,0.0,0.0,0.0,2.3075
4,10,7,,,,,0.0,0.0,0.0,0.0,0.0
4,10,7,,,,,0.0,0.0,0.0,0.0,0.0
4,10,7,,,,,0.0,0.0,0.0,0.0,0.0
4,11,7,,,,,0.0,0.0,0.0,0.0,0.0
4,11,7,,,,,0.0,0.0,0.0,0.0,0.0
4,11,7,,,,,0.75,0.0,0.0,0.0,0.0
4,11,7,,,,,6.525,0.0,0.0,0.0,2.775
4,12,7,,,,,4.359999999999999,0.0,0.0,0.0,3.11
4,12,7,,,,,4.515000000000001,0.0,0.0,0.0,3.265
4,12,7,,,,,5.8325,0.0,0.0,0.0,3.5825
4,12,7,,,,,4.6575,0.0,0.0,0.0,4.1575
4,13,7,,,,,4.895,0.0,0.0,0.0,4.895
4,13,7,,,,,3.465,0.0,0.0,0.0,6.965
4,13,7,,,,,5.1375,0.0,0.0,0.0,6.8875
4,13,7,,,,,4.28,0.0,0.0,0.0,6.28
4,14,7,,,,,3.8125,0.0,0.0,0.0,3.8125
4,14,7,,,,,4.355,0.0,0.0,0.0,3.355
4,14,7,,,,,4.105,0.0,0.0,0.0,2.605
4,14,7,,,,,4.41,0.0,0.0,0.0,3.66
4,15,7,,,,,3.9875,0.0,0.0,0.0,3.9875
4,15,7,,,,,3.7925,0.0,0.0,0.0,2.7925
4,15,7,,,,,3.91,0.0,0.0,0.0,3.41
4,15,7,,,,,3.755,0.0,0.0,0.0,3.005
4,16,7,,,,,3.73,0.0,0.0,0.0,2.48
4,16,7,,,,,3.495,0.0,0.0,0.0,2.745
4,16,7,,,,,3.3525,0.0,0.0,0.0,3.6025
4,16,7,,,,,3.565,0.0,0.0,0.0,2.065
4,17,7,,,,,3.715,0.0,0.0,0.0,0.715
4,17,7,,,,,4.805,0.0,0.0,0.0,1.305
4,17,7,,,,,4.795,0.0,0.0,0.0,2.045
4,17,7,,,,,3.775,0.0,0.0,0.0,3.275
4,18,7,,,,,2.975,0.0,0.0,0.0,2.95173868142533
4,18,7,,,,,3.205,0.0,0.0,0.0,3.179940327384263
4,18,7,,,,,3.4475,0.0,0.0,0.0,2.1803178999771973
4,18,7,,,,,3.2775,0.0,0.0,0.0,1.7636018508347981
4,19,7,,,,,2.8600000000000003,0.0,0.0,0.0,1.85414802631579
4,19,7,,,,,3.1975,0.0,0.0,0.0,2.242828125
4,19,7,,,,,3.015,0.0,0.0,0.0,1.7447417763157895
4,19,7,,,,,2.9875,0.0,0.0,0.0,0.8493379934210528
4,20,7,,,,,3.6675,0.0,0.0,0.0,0.20875
4,20,7,,,,,4.51,0.0,0.0,0.0,0.13
4,20,7,,,,,4.72,0.0,0.0,0.0,0.11
4,20,7,,,,,4.8625,0.0,0.0,0.0,0.05625
4,21,7,,,,,5.54,0.0,0.0,0.0,0.02
4,21,7,,,,,5.5,0.0,0.0,0.0,0.0
4,21,7,,,,,5.75,0.0,0.0,0.0,0.0
4,21,7,,,,,5.75,0.0,0.0,0.0,0.0
4,22,7,,,,,5.0,0.0,0.0,0.0,0.0
4,22,7,,,,,4.0,0.0,0.0,0.0,0.0
4,22,7,,,,,3.5,0.0,0.0,0.0,0.0
4,22,7,,,,,3.25,0.0,0.0,0.0,0.0
4,23,7,,,,,3.0,0.0,0.0,0.0,0.0
4,23,7,,,,,2.75,0.0,0.0,0.0,0.0
4,23,7,,,,,2.5,0.0,0.0,0.0,0.0
4,23,7,,,,,2.5,0.0,0.0,0.0,0.0
4,24,7,,,,,2.0,0.0,0.0,0.0,0.0
4,24,7,,,,,2.5,0.0,0.0,0.0,0.0
4,24,7,,,,,2.25,0.0,0.0,0.0,0.0
4,24,7,,,,,2.75,0.0,0.0,0.0,0.0
4,1,1,,,,,3.5,0.0,0.0,0.0,0.0
4,1,1,,,,,3.5,0.0,0.0,0.0,0.0
4,1,1,,,,,3.75,0.0,0.0,0.0,0.0
4,1,1,,,,,4.0,0.0,0.0,0.0,0.0
4,2,1,,,,,3.5,0.0,0.0,0.0,0.0
4,2,1,,,,,3.0,0.0,0.0,0.0,0.0
4,2,1,,,,,3.0,0.0,0.0,0.0,0.0
4,2,1,,,,,3.0,0.0,0.0,0.0,0.0
4,3,1,,,,,3.0,0.0,0.0,0.0,0.0
4,3,1,,,,,2.75,0.0,0.0,0.0,0.0
4,3,1,,,,,2.5,0.0,0.0,0.0,0.0
4,3,1,,,,,2.75,0.0,0.0,0.0,0.0
4,4,1,,,,,2.25,0.0,0.0,0.0,0.0
4,4,1,,,,,2.25,0.0,0.0,0.0,0.0
4,4,1,,,,,2.25,0.0,0.0,0.0,0.0
4,4,1,,,,,2.25,0.0,0.0,0.0,0.0
4,5,1,,,,,2.5,0.0,0.0,0.0,0.0
4,5,1,,,,,2.5,0.0,0.0,0.0,0.0
4,5,1,,,,,2.25,0.0,0.0,0.0,0.0
4,5,1,,,,,2.25,0.0,0.0,0.0,0.0
4,6,1,,,,,2.75,0.0,0.0,0.0,0.0
4,6,1,,,,,2.5,0.0,0.0,0.0,0.0
4,6,1,,,,,3.25,0.0,0.0,0.0,0.0
4,6,1,,,,,3.0,0.0,0.0,0.0,0.0
4,7,1,,,,,2.75,0.0,0.0,0.0,0.0
4,7,1,,,,,3.0,0.0,0.0,0.0,0.0
4,7,1,,,,,3.25,0.0,0.0,0.0,0.0
4,7,1,,,,,2.75,0.0,0.0,0.0,0.0
4,8,1,,,,,2.5,0.0,0.0,0.0,0.0
4,8,1,,,,,4.505,0.0,0.0,0.0,0.005037681502525225
4,8,1,,,,,3.845,0.0,0.0,0.0,0.09571594854797978
4,8,1,,,,,4.5,0.0,0.0,0.0,0.25188407512626265
4,9,1,,,,,4.29,0.0,0.0,0.0,0.5321379390941052
4,9,1,,,,,4.465,0.0,0.0,0.0,0.9509502059737249
4,9,1,,,,,4.4525,0.0,0.0,0.0,1.4313525121003476
4,9,1,,,,,5.055,0.0,0.0,0.0,2.025080490441456
4,10,1,,,,,5.1375,0.0,0.0,0.0,2.6375
4,10,1,,,,,5.92,0.0,0.0,0.0,3.17
4,10,1,,,,,7.25,0.0,0.0,0.0,3.75
4,10,1,,,,,6.2925,0.0,0.0,0.0,4.2925
4,11,1,,,,,7.3425,0.0,0.0,0.0,4.8425
4,11,1,,,,,7.3475,0.0,0.0,0.0,5.3475
4,11,1,,,,,6.985,0.0,0.0,0.0,5.735
4,11,1,,,,,7.3375,0.0,0.0,0.0,6.0875
4,12,1,,,,,8.35,0.0,0.0,0.0,6.1
4,12,1,,,,,6.3,0.0,0.0,0.0,6.3
4,12,1,,,,,6.26,0.0,0.0,0.0,6.51
4,12,1,,,,,5.275,0.0,0.0,0.0,7.275
4,13,1,,,,,6.785,0.0,0.0,0.0,7.535
4,13,1,,,,,5.6,0.0,0.0,0.0,7.6
4,13,1,,,,,5.039999999999999,0.0,0.0,0.0,7.79
4,13,1,,,,,4.3825,0.0,0.0,0.0,7.8825
4,14,1,,,,,3.885,0.0,0.0,0.0,7.885
4,14,1,,,,,6.050000000000001,0.0,0.0,0.0,7.55
4,14,1,,,,,5.945,0.0,0.0,0.0,7.695
4,14,1,,,,,4.342500000000001,0.0,0.0,0.0,7.8425
4,15,1,,,,,3.684999999999999,0.0,0.0,0.0,7.839262970633138
4,15,1,,,,,4.147500000000001,0.0,0.0,0.0,7.802215414061148
4,15,1,,,,,4.852499999999999,0.0,0.0,0.0,7.757758346174759
4,15,1,,,,,5.555,0.0,0.0,0.0,7.710831441183572
4,16,1,,,,,5.6375,0.0,0.0,0.0,7.327070710685834
4,16,1,,,,,5.925,0.0,0.0,0.0,7.123207859488355
4,16,1,,,,,5.4425,0.0,0.0,0.0,6.900157916413467
4,16,1,,,,,5.415,0.0,0.0,0.0,6.633937016614408
4,17,1,,,,,5.1025,0.0,0.0,0.0,6.585294176419245
4,17,1,,,,,5.4825,0.0,0.0,0.0,6.21625838008829
4,17,1,,,,,5.355,0.0,0.0,0.0,5.8397421284263045
4,17,1,,,,,5.6875,0.0,0.0,0.0,5.42333011499881
4,18,1,,,,,5.2325,0.0,0.0,0.0,5.028707426795835
4,18,1,,,,,5.03,0.0,0.0,0.0,4.572010967061743
4,18,1,,,,,5.265,0.0,0.0,0.0,4.052234885817416
4,18,1,,,,,5.5,0.0,0.0,0.0,3.5324588045730905
4,19,1,,,,,4.945,0.0,0.0,0.0,2.855262827775979
4,19,1,,,,,4.9025,0.0,0.0,0.0,2.329293359501457
4,19,1,,,,,4.8575,0.0,0.0,0.0,1.8009000687924894
4,19,1,,,,,7.32,0.0,0.0,0.0,1.2797782453868567
4,20,1,,,,,6.595,0.0,0.0,0.0,0.4225
4,20,1,,,,,7.205,0.0,0.0,0.0,0.2275
4,20,1,,,,,8.4975,0.0,0.0,0.0,0.12375
4,20,1,,,,,8.61,0.0,0.0,0.0,0.055
4,21,1,,,,,8.535,0.0,0.0,0.0,0.0175
4,21,1,,,,,9.75,0.0,0.0,0.0,0.0
4,21,1,,,,,7.5,0.0,0.0,0.0,0.0
4,21,1,,,,,6.0,0.0,0.0,0.0,0.0
4,22,1,,,,,5.25,0.0,0.0,0.0,0.0
4,22,1,,,,,5.75,0.0,0.0,0.0,0.0
4,22,1,,,,,4.5,0.0,0.0,0.0,0.0
4,22,1,,,,,3.75,0.0,0.0,0.0,0.0
4,23,1,,,,,4.0,0.0,0.0,0.0,0.0
4,23,1,,,,,3.25,0.0,0.0,0.0,0.0
4,23,1,,,,,3.0,0.0,0.0,0.0,0.0
4,23,1,,,,,3.25,0.0,0.0,0.0,0.0
4,24,1,,,,,3.0,0.0,0.0,0.0,0.0
4,24,1,,,,,3.5,0.0,0.0,0.0,0.0
4,24,1,,,,,3.25,0.0,0.0,0.0,0.0
4,24,1,,,,,3.25,0.0,0.0,0.0,0.0
4,1,2,,,,,3.5,0.0,0.0,0.0,0.0
4,1,2,,,,,3.25,0.0,0.0,0.0,0.0
4,1,2,,,,,3.5,0.0,0.0,0.0,0.0
4,1,2,,,,,3.75,0.0,0.0,0.0,0.0
4,2,2,,,,,3.5,0.0,0.0,0.0,0.0
4,2,2,,,,,3.25,0.0,0.0,0.0,0.0
4,2,2,,,,,2.75,0.0,0.0,0.0,0.0
4,2,2,,,,,3.0,0.0,0.0,0.0,0.0
4,3,2,,,,,3.0,0.0,0.0,0.0,0.0
4,3,2,,,,,3.0,0.0,0.0,0.0,0.0
4,3,2,,,,,2.75,0.0,0.0,0.0,0.0
4,3,2,,,,,2.5,0.0,0.0,0.0,0.0
4,4,2,,,,,2.5,0.0,0.0,0.0,0.0
4,4,2,,,,,2.5,0.0,0.0,0.0,0.0
4,4,2,,,,,2.25,0.0,0.0,0.0,0.0
4,4,2,,,,,2.25,0.0,0.0,0.0,0.0
4,5,2,,,,,2.5,0.0,0.0,0.0,0.0
4,5,2,,,,,2.5,0.0,0.0,0.0,0.0
4,5,2,,,,,2.5,0.0,0.0,0.0,0.0
4,5,2,,,,,2.25,0.0,0.0,0.0,0.0
4,6,2,,,,,2.5,0.0,0.0,0.0,0.0
4,6,2,,,,,2.75,0.0,0.0,0.0,0.0
4,6,2,,,,,2.5,0.0,0.0,0.0,0.0
4,6,2,,,,,3.0,0.0,0.0,0.0,0.0
4,7,2,,,,,2.75,0.0,0.0,0.0,0.0
4,7,2,,,,,3.25,0.0,0.0,0.0,0.0
4,7,2,,,,,2.75,0.0,0.0,0.0,0.0
4,7,2,,,,,2.75,0.0,0.0,0.0,0.0
4,8,2,,,,,2.5,0.0,0.0,0.0,0.0
4,8,2,,,,,4.51,0.0,0.0,0.0,0.015039677094354725
4,8,2,,,,,3.905,0.0,0.0,0.0,0.23311499496249863
4,8,2,,,,,3.8275,0.0,0.0,0.0,0.49254942484011804
4,9,2,,,,,3.9975,0.0,0.0,0.0,0.5071526903887926
4,9,2,,,,,4.45,0.0,0.0,0.0,0.7135816749189041
4,9,2,,,,,4.015,0.0,0.0,0.0,1.034693428632411
4,9,2,,,,,3.9625,0.0,0.0,0.0,1.4908759993841392
4,10,2,,,,,6.61,0.0,0.0,0.0,1.77527218399828
4,10,2,,,,,5.4975000000000005,0.0,0.0,0.0,2.383732408352529
4,10,2,,,,,6.529999999999999,0.0,0.0,0.0,2.8919756545778426
4,10,2,,,,,7.3225,0.0,0.0,0.0,2.9325396695347927
4,11,2,,,,,7.1275,0.0,0.0,0.0,2.5234984629025643
4,11,2,,,,,6.355,0.0,0.0,0.0,2.942254506703077
4,11,2,,,,,5.34,0.0,0.0,0.0,4.0253198765326745
4,11,2,,,,,4.925,0.0,0.0,0.0,4.5383508411888
4,12,2,,,,,5.57,0.0,0.0,0.0,4.56169874879692
4,12,2,,,,,5.815,0.0,0.0,0.0,5.23200753930061
4,12,2,,,,,5.375,0.0,0.0,0.0,5.510927975617581
4,12,2,,,,,5.81,0.0,0.0,0.0,5.902316329804299
4,13,2,,,,,4.71,0.0,0.0,0.0,5.830873635048657
4,13,2,,,,,5.025,0.0,0.0,0.0,6.361379851441972
4,13,2,,,,,4.475,0.0,0.0,0.0,6.783906926445498
4,13,2,,,,,5.025,0.0,0.0,0.0,5.422430795878581
4,14,2,,,,,5.1825,0.0,0.0,0.0,5.70939205786642
4,14,2,,,,,5.8625,0.0,0.0,0.0,6.568224991763027
4,14,2,,,,,4.004999999999999,0.0,0.0,0.0,7.161558497170092
4,14,2,,,,,3.82,0.0,0.0,0.0,6.759846318412002
4,15,2,,,,,3.405,0.0,0.0,0.0,6.740516095047193
4,15,2,,,,,3.9675,0.0,0.0,0.0,7.289616790697307
4,15,2,,,,,4.77,0.0,0.0,0.0,7.340866188957984
4,15,2,,,,,4.1075,0.0,0.0,0.0,6.69414759185896
4,16,2,,,,,4.755,0.0,0.0,0.0,6.1328731555876965
4,16,2,,,,,4.405,0.0,0.0,0.0,7.015300947758588
4,16,2,,,,,3.715,0.0,0.0,0.0,6.583891804919485
4,16,2,,,,,3.7075,0.0,0.0,0.0,6.331419408826147
4,17,2,,,,,4.75,0.0,0.0,0.0,5.9504639815271005
4,17,2,,,,,4.4475,0.0,0.0,0.0,5.662461524821189
4,17,2,,,,,5.2625,0.0,0.0,0.0,4.772272113184735
4,17,2,,,,,5.565,0.0,0.0,0.0,3.8701817735852266
4,18,2,,,,,4.385,0.0,0.0,0.0,4.181303688035985
4,18,2,,,,,3.795,0.0,0.0,0.0,4.09029586894935
4,18,2,,,,,4.68,0.0,0.0,0.0,3.7212086026535496
4,18,2,,,,,3.9125,0.0,0.0,0.0,3.1979136429053945
4,19,2,,,,,3.495,0.0,0.0,0.0,3.135060230868884
4,19,2,,,,,3.2375,0.0,0.0,0.0,2.2699206589624437
4,19,2,,,,,3.5700000000000003,0.0,0.0,0.0,1.7930945582747353
4,19,2,,,,,3.23,0.0,0.0,0.0,1.4047810870560027
4,20,2,,,,,2.87,0.0,0.0,0.0,0.435
4,20,2,,,,,3.6025,0.0,0.0,0.0,0.30125
4,20,2,,,,,4.93,0.0,0.0,0.0,0.215
4,20,2,,,,,4.505,0.0,0.0,0.0,0.1275
4,21,2,,,,,4.33,0.0,0.0,0.0,0.04
4,21,2,,,,,5.7525,0.0,0.0,0.0,0.00125
4,21,2,,,,,6.0,0.0,0.0,0.0,0.0
4,21,2,,,,,6.75,0.0,0.0,0.0,0.0
4,22,2,,,,,5.75,0.0,0.0,0.0,0.0
4,22,2,,,,,4.75,0.0,0.0,0.0,0.0
4,22,2,,,,,5.0,0.0,0.0,0.0,0.0
4,22,2,,,,,4.0,0.0,0.0,0.0,0.0
4,23,2,,,,,4.0,0.0,0.0,0.0,0.0
4,23,2,,,,,3.0,0.0,0.0,0.0,0.0
4,23,2,,,,,3.0,0.0,0.0,0.0,0.0
4,23,2,,,,,2.75,0.0,0.0,0.0,0.0
4,24,2,,,,,3.0,0.0,0.0,0.0,0.0
4,24,2,,,,,3.25,0.0,0.0,0.0,0.0
4,24,2,,,,,3.25,0.0,0.0,0.0,0.0
4,24,2,,,,,3.5,0.0,0.0,0.0,0.0
4,1,3,,,,,3.5,0.0,0.0,0.0,0.0
4,1,3,,,,,3.5,0.0,0.0,0.0,0.0
4,1,3,,,,,3.0,0.0,0.0,0.0,0.0
4,1,3,,,,,3.25,0.0,0.0,0.0,0.0
4,2,3,,,,,3.25,0.0,0.0,0.0,0.0
4,2,3,,,,,3.0,0.0,0.0,0.0,0.0
4,2,3,,,,,2.75,0.0,0.0,0.0,0.0
4,2,3,,,,,3.0,0.0,0.0,0.0,0.0
4,3,3,,,,,2.75,0.0,0.0,0.0,0.0
4,3,3,,,,,2.75,0.0,0.0,0.0,0.0
4,3,3,,,,,2.5,0.0,0.0,0.0,0.0
4,3,3,,,,,2.25,0.0,0.0,0.0,0.0
4,4,3,,,,,2.25,0.0,0.0,0.0,0.0
4,4,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,2.25,0.0,0.0,0.0,0.0
4,5,3,,,,,2.5,0.0,0.0,0.0,0.0
4,5,3,,,,,2.75,0.0,0.0,0.0,0.0
4,5,3,,,,,2.5,0.0,0.0,0.0,0.0
4,5,3,,,,,2.5,0.0,0.0,0.0,0.0
4,6,3,,,,,2.25,0.0,0.0,0.0,0.0
4,6,3,,,,,2.0,0.0,0.0,0.0,0.0
4,6,3,,,,,2.0,0.0,0.0,0.0,0.0
4,6,3,,,,,2.5,0.0,0.0,0.0,0.0
4,7,3,,,,,2.5,0.0,0.0,0.0,0.0
4,7,3,,,,,3.5,0.0,0.0,0.0,0.0
4,7,3,,,,,3.0,0.0,0.0,0.0,0.0
4,7,3,,,,,2.5,0.0,0.0,0.0,0.0
4,8,3,,,,,3.0,0.0,0.0,0.0,0.0
4,8,3,,,,,4.005,0.0,0.0,0.0,0.008252503479803925
4,8,3,,,,,3.59,0.0,0.0,0.0,0.14854506263647096
4,8,3,,,,,3.9925,0.0,0.0,0.0,0.4002464187704912
4,9,3,,,,,3.8025,0.0,0.0,0.0,0.5609511226782165
4,9,3,,,,,3.97,0.0,0.0,0.0,0.9848372651545158
4,9,3,,,,,4.2325,0.0,0.0,0.0,1.505176541846979
4,9,3,,,,,5.765000000000001,0.0,0.0,0.0,2.045821741532319
4,10,3,,,,,6.315,0.0,0.0,0.0,2.3490061503993047
4,10,3,,,,,5.98,0.0,0.0,0.0,2.9580077449472726
4,10,3,,,,,6.0375,0.0,0.0,0.0,3.4685617133089153
4,10,3,,,,,8.75,0.0,0.0,0.0,3.892115453877991
4,11,3,,,,,6.32,0.0,0.0,0.0,4.716020241110821
4,11,3,,,,,6.525,0.0,0.0,0.0,5.161204724452196
4,11,3,,,,,6.15,0.0,0.0,0.0,5.528115012920361
4,11,3,,,,,7.235,0.0,0.0,0.0,5.855888203951922
4,12,3,,,,,6.6125,0.0,0.0,0.0,6.043938774870391
4,12,3,,,,,6.6625,0.0,0.0,0.0,6.328918206298464
4,12,3,,,,,7.620000000000001,0.0,0.0,0.0,6.5260289797028825
4,12,3,,,,,7.747499999999999,0.0,0.0,0.0,6.647145238059814
4,13,3,,,,,6.502500000000001,0.0,0.0,0.0,6.172219945781332
4,13,3,,,,,6.715,0.0,0.0,0.0,6.579881741557678
4,13,3,,,,,6.1675,0.0,0.0,0.0,6.758371500789484
4,13,3,,,,,5.574999999999999,0.0,0.0,0.0,6.676839141634215
4,14,3,,,,,6.3025,0.0,0.0,0.0,7.165423145753524
4,14,3,,,,,6.3225,0.0,0.0,0.0,7.183790138757697
4,14,3,,,,,6.3025,0.0,0.0,0.0,7.165423145753524
4,14,3,,,,,6.057500000000001,0.0,0.0,0.0,7.170014894004567
4,15,3,,,,,6.555,0.0,0.0,0.0,7.091288838508555
4,15,3,,,,,7.745000000000001,0.0,0.0,0.0,7.036775407334883
4,15,3,,,,,7.895,0.0,0.0,0.0,6.945919688712094
4,15,3,,,,,8.2725,0.0,0.0,0.0,6.834621433399181
4,16,3,,,,,8.190000000000001,0.0,0.0,0.0,7.203960272135182
4,16,3,,,,,9.09,0.0,0.0,0.0,6.138858618996917
4,16,3,,,,,8.4775,0.0,0.0,0.0,6.7561334407020475
4,16,3,,,,,5.045,0.0,0.0,0.0,6.579423393704109
4,17,3,,,,,5.47,0.0,0.0,0.0,6.47
4,17,3,,,,,4.86,0.0,0.0,0.0,6.11
4,17,3,,,,,5.815,0.0,0.0,0.0,5.815
4,17,3,,,,,5.5475,0.0,0.0,0.0,4.7975
4,18,3,,,,,4.529999999999999,0.0,0.0,0.0,3.751293418782484
4,18,3,,,,,4.3025,0.0,0.0,0.0,4.021723962861381
4,18,3,,,,,3.7075,0.0,0.0,0.0,3.6793440079725026
4,18,3,,,,,3.3975,0.0,0.0,0.0,3.371698251405685
4,19,3,,,,,4.1475,0.0,0.0,0.0,3.170689130025762
4,19,3,,,,,3.975,0.0,0.0,0.0,2.065888101716502
4,19,3,,,,,4.105,0.0,0.0,0.0,1.6227700741019482
4,19,3,,,,,3.19,0.0,0.0,0.0,1.425163386111674
4,20,3,,,,,3.365,0.0,0.0,0.0,0.4325
4,20,3,,,,,4.2225,0.0,0.0,0.0,0.36125
4,20,3,,,,,4.27,0.0,0.0,0.0,0.26
4,20,3,,,,,5.0975,0.0,0.0,0.0,0.17375
4,21,3,,,,,4.6025,0.0,0.0,0.0,0.05125
4,21,3,,,,,5.5025,0.0,0.0,0.0,0.00125
4,21,3,,,,,5.0,0.0,0.0,0.0,0.0
4,21,3,,,,,5.25,0.0,0.0,0.0,0.0
4,22,3,,,,,4.25,0.0,0.0,0.0,0.0
4,22,3,,,,,4.0,0.0,0.0,0.0,0.0
4,22,3,,,,,3.5,0.0,0.0,0.0,0.0
4,22,3,,,,,3.75,0.0,0.0,0.0,0.0
4,23,3,,,,,3.5,0.0,0.0,0.0,0.0
4,23,3,,,,,2.75,0.0,0.0,0.0,0.0
4,23,3,,,,,2.75,0.0,0.0,0.0,0.0
4,23,3,,,,,2.25,0.0,0.0,0.0,0.0
4,24,3,,,,,2.25,0.0,0.0,0.0,0.0
4,24,3,,,,,2.75,0.0,0.0,0.0,0.0
4,24,3,,,,,2.5,0.0,0.0,0.0,0.0
4,24,3,,,,,2.5,0.0,0.0,0.0,0.0
4,1,4,,,,,2.75,0.0,0.0,0.0,0.0
4,1,4,,,,,3.0,0.0,0.0,0.0,0.0
4,1,4,,,,,3.5,0.0,0.0,0.0,0.0
4,1,4,,,,,3.25,0.0,0.0,0.0,0.0
4,2,4,,,,,3.0,0.0,0.0,0.0,0.0
4,2,4,,,,,2.75,0.0,0.0,0.0,0.0
4,2,4,,,,,2.75,0.0,0.0,0.0,0.0
4,2,4,,,,,3.0,0.0,0.0,0.0,0.0
4,3,4,,,,,3.0,0.0,0.0,0.0,0.0
4,3,4,,,,,2.75,0.0,0.0,0.0,0.0
4,3,4,,,,,2.5,0.0,0.0,0.0,0.0
4,3,4,,,,,2.25,0.0,0.0,0.0,0.0
4,4,4,,,,,2.5,0.0,0.0,0.0,0.0
4,4,4,,,,,2.5,0.0,0.0,0.0,0.0
4,4,4,,,,,2.5,0.0,0.0,0.0,0.0
4,4,4,,,,,2.5,0.0,0.0,0.0,0.0
4,5,4,,,,,2.5,0.0,0.0,0.0,0.0
4,5,4,,,,,2.5,0.0,0.0,0.0,0.0
4,5,4,,,,,2.5,0.0,0.0,0.0,0.0
4,5,4,,,,,2.25,0.0,0.0,0.0,0.0
4,6,4,,,,,2.0,0.0,0.0,0.0,0.0
4,6,4,,,,,2.0,0.0,0.0,0.0,0.0
4,6,4,,,,,2.25,0.0,0.0,0.0,0.0
4,6,4,,,,,2.5,0.0,0.0,0.0,0.0
4,7,4,,,,,2.75,0.0,0.0,0.0,0.0
4,7,4,,,,,2.75,0.0,0.0,0.0,0.0
4,7,4,,,,,2.75,0.0,0.0,0.0,0.0
4,7,4,,,,,2.5,0.0,0.0,0.0,0.0
4,8,4,,,,,2.5,0.0,0.0,0.0,0.0
4,8,4,,,,,3.005,0.0,0.0,0.0,0.00492523069479845
4,8,4,,,,,3.135,0.0,0.0,0.0,0.13298122875955817
4,8,4,,,,,4.38,0.0,0.0,0.0,0.3743175328046824
4,9,4,,,,,4.16,0.0,0.0,0.0,0.6503546755368355
4,9,4,,,,,4.25,0.0,0.0,0.0,0.9853858720255083
4,9,4,,,,,4.5875,0.0,0.0,0.0,1.317953603834117
4,9,4,,,,,5.2725,0.0,0.0,0.0,1.7465964581652134
4,10,4,,,,,6.115,0.0,0.0,0.0,2.365
4,10,4,,,,,5.415,0.0,0.0,0.0,2.165
4,10,4,,,,,5.8775,0.0,0.0,0.0,2.3775
4,10,4,,,,,5.7475000000000005,0.0,0.0,0.0,2.9975
4,11,4,,,,,5.605,0.0,0.0,0.0,3.855
4,11,4,,,,,5.415,0.0,0.0,0.0,3.665
4,11,4,,,,,4.8425,0.0,0.0,0.0,4.5925
4,11,4,,,,,5.1375,0.0,0.0,0.0,5.3875
4,12,4,,,,,7.105,0.0,0.0,0.0,6.105
4,12,4,,,,,6.07,0.0,0.0,0.0,6.32
4,12,4,,,,,5.6425,0.0,0.0,0.0,6.6425
4,12,4,,,,,5.6,0.0,0.0,0.0,7.1
4,13,4,,,,,4.42,0.0,0.0,0.0,7.16342095538497
4,13,4,,,,,5.335,0.0,0.0,0.0,7.328269554776674
4,13,4,,,,,4.5325,0.0,0.0,0.0,7.52558833283644
4,13,4,,,,,5.690000000000001,0.0,0.0,0.0,7.682943814073977
4,14,4,,,,,4.105,0.0,0.0,0.0,6.605
4,14,4,,,,,5.23,0.0,0.0,0.0,7.73
4,14,4,,,,,6.050000000000001,0.0,0.0,0.0,7.8
4,14,4,,,,,3.835000000000001,0.0,0.0,0.0,7.835
4,15,4,,,,,3.3600000000000003,0.0,0.0,0.0,7.551302353458123
4,15,4,,,,,3.5825,0.0,0.0,0.0,7.524014467161131
4,15,4,,,,,3.8225,0.0,0.0,0.0,7.514091599416771
4,15,4,,,,,5.005,0.0,0.0,0.0,7.199040548533335
4,16,4,,,,,4.53,0.0,0.0,0.0,5.268973551700106
4,16,4,,,,,4.68,0.0,0.0,0.0,4.919704471568469
4,16,4,,,,,4.375,0.0,0.0,0.0,4.365863501645447
4,16,4,,,,,4.535,0.0,0.0,0.0,3.777095623709261
4,17,4,,,,,4.8575,0.0,0.0,0.0,4.325713126336388
4,17,4,,,,,5.215,0.0,0.0,0.0,4.928781565636298
4,17,4,,,,,4.55,0.0,0.0,0.0,5.013161511875791
4,17,4,,,,,5.735,0.0,0.0,0.0,4.452283045695628
4,18,4,,,,,5.535,0.0,0.0,0.0,3.517768480189237
4,18,4,,,,,4.2675,0.0,0.0,0.0,3.2515724212215935
4,18,4,,,,,3.735,0.0,0.0,0.0,2.721668116921517
4,18,4,,,,,4.0600000000000005,0.0,0.0,0.0,2.547521162456704
4,19,4,,,,,4.775,0.0,0.0,0.0,2.299489381067961
4,19,4,,,,,3.8475,0.0,0.0,0.0,1.8673875303398058
4,19,4,,,,,3.3325,0.0,0.0,0.0,1.5995349211165049
4,19,4,,,,,3.21,0.0,0.0,0.0,1.2230251213592231
4,20,4,,,,,3.03,0.0,0.0,0.0,0.39
4,20,4,,,,,3.6075,0.0,0.0,0.0,0.30375
4,20,4,,,,,3.4625,0.0,0.0,0.0,0.23125
4,20,4,,,,,4.61,0.0,0.0,0.0,0.18
4,21,4,,,,,4.655,0.0,0.0,0.0,0.0775
4,21,4,,,,,4.5375,0.0,0.0,0.0,0.01875
4,21,4,,,,,5.25,0.0,0.0,0.0,0.0
4,21,4,,,,,4.75,0.0,0.0,0.0,0.0
4,22,4,,,,,4.0,0.0,0.0,0.0,0.0
4,22,4,,,,,3.25,0.0,0.0,0.0,0.0
4,22,4,,,,,3.25,0.0,0.0,0.0,0.0
4,22,4,,,,,3.0,0.0,0.0,0.0,0.0
4,23,4,,,,,3.0,0.0,0.0,0.0,0.0
4,23,4,,,,,2.5,0.0,0.0,0.0,0.0
4,23,4,,,,,2.75,0.0,0.0,0.0,0.0
4,23,4,,,,,2.5,0.0,0.0,0.0,0.0
4,24,4,,,,,2.5,0.0,0.0,0.0,0.0
4,24,4,,,,,2.75,0.0,0.0,0.0,0.0
4,24,4,,,,,2.75,0.0,0.0,0.0,0.0
4,24,4,,,,,3.0,0.0,0.0,0.0,0.0
4,1,5,,,,,3.0,0.0,0.0,0.0,0.0
4,1,5,,,,,2.75,0.0,0.0,0.0,0.0
4,1,5,,,,,2.75,0.0,0.0,0.0,0.0
4,1,5,,,,,2.75,0.0,0.0,0.0,0.0
4,2,5,,,,,2.75,0.0,0.0,0.0,0.0
4,2,5,,,,,3.0,0.0,0.0,0.0,0.0
4,2,5,,,,,2.75,0.0,0.0,0.0,0.0
4,2,5,,,,,2.75,0.0,0.0,0.0,0.0
4,3,5,,,,,2.75,0.0,0.0,0.0,0.0
4,3,5,,,,,2.75,0.0,0.0,0.0,0.0
4,3,5,,,,,2.5,0.0,0.0,0.0,0.0
4,3,5,,,,,2.5,0.0,0.0,0.0,0.0
4,4,5,,,,,2.5,0.0,0.0,0.0,0.0
4,4,5,,,,,2.75,0.0,0.0,0.0,0.0
4,4,5,,,,,2.5,0.0,0.0,0.0,0.0
4,4,5,,,,,2.5,0.0,0.0,0.0,0.0
4,5,5,,,,,3.25,0.0,0.0,0.0,0.0
4,5,5,,,,,2.5,0.0,0.0,0.0,0.0
4,5,5,,,,,2.75,0.0,0.0,0.0,0.0
4,5,5,,,,,2.25,0.0,0.0,0.0,0.0
4,6,5,,,,,2.0,0.0,0.0,0.0,0.0
4,6,5,,,,,2.25,0.0,0.0,0.0,0.0
4,6,5,,,,,2.25,0.0,0.0,0.0,0.0
4,6,5,,,,,2.25,0.0,0.0,0.0,0.0
4,7,5,,,,,2.5,0.0,0.0,0.0,0.0
4,7,5,,,,,2.75,0.0,0.0,0.0,0.0
4,7,5,,,,,2.75,0.0,0.0,0.0,0.0
4,7,5,,,,,2.75,0.0,0.0,0.0,0.0
4,8,5,,,,,2.75,0.0,0.0,0.0,0.0
4,8,5,,,,,3.285,0.0,0.0,0.0,0.037158481862190354
4,8,5,,,,,3.3125,0.0,0.0,0.0,0.0663544318967685
4,8,5,,,,,4.335,0.0,0.0,0.0,0.09024202737960514
4,9,5,,,,,4.33,0.0,0.0,0.0,0.07944290729061498
4,9,5,,,,,4.8475,0.0,0.0,0.0,0.09682104326043703
4,9,5,,,,,4.865,0.0,0.0,0.0,0.11419917923025905
4,9,5,,,,,5.13,0.0,0.0,0.0,0.1290947243472494
4,10,5,,,,,6.7,0.0,0.0,0.0,0.1942484604150414
4,10,5,,,,,5.8725,0.0,0.0,0.0,0.3617877575230146
4,10,5,,,,,6.0625,0.0,0.0,0.0,0.30351321939850223
4,10,5,,,,,6.8125,0.0,0.0,0.0,0.30351321939850223
4,11,5,,,,,8.165,0.0,0.0,0.0,0.6390541146760838
4,11,5,,,,,7.3875,0.0,0.0,0.0,0.8528729725940214
4,11,5,,,,,7.0600000000000005,0.0,0.0,0.0,1.0186426489573666
4,11,5,,,,,7.3975,0.0,0.0,0.0,0.6222369011319762
4,12,5,,,,,7.3,0.0,0.0,0.0,0.5250221354134874
4,12,5,,,,,6.2225,0.0,0.0,0.0,0.6896881687931722
4,12,5,,,,,6.44,0.0,0.0,0.0,0.8973105587066874
4,12,5,,,,,6.26,0.0,0.0,0.0,0.7254851325713644
4,13,5,,,,,6.52,0.0,0.0,0.0,1.27
4,13,5,,,,,6.4625,0.0,0.0,0.0,1.2125
4,13,5,,,,,5.275,0.0,0.0,0.0,1.025
4,13,5,,,,,6.3100000000000005,0.0,0.0,0.0,1.31
4,14,5,,,,,5.9350000000000005,0.0,0.0,0.0,1.5679016917239046
4,14,5,,,,,5.77,0.0,0.0,0.0,1.8796210191586273
4,14,5,,,,,5.1375,0.0,0.0,0.0,2.4542081376390494
4,14,5,,,,,3.9725,0.0,0.0,0.0,2.3006747375592607
4,15,5,,,,,3.68,0.0,0.0,0.0,1.259819192952126
4,15,5,,,,,3.905,0.0,0.0,0.0,0.7972981605745975
4,15,5,,,,,4.79,0.0,0.0,0.0,0.47573591901688683
4,15,5,,,,,5.39,0.0,0.0,0.0,0.34358705262330713
4,16,5,,,,,5.3625,0.0,0.0,0.0,0.31492948182414165
4,16,5,,,,,5.655,0.0,0.0,0.0,0.5690449947443111
4,16,5,,,,,7.4,0.0,0.0,0.0,0.5647011398225988
4,16,5,,,,,6.09,0.0,0.0,0.0,0.5125748807620512
4,17,5,,,,,5.4375,0.0,0.0,0.0,0.6360123463792009
4,17,5,,,,,6.375,0.0,0.0,0.0,0.5781930421629099
4,17,5,,,,,6.2025,0.0,0.0,0.0,0.6498889793911107
4,17,5,,,,,4.91,0.0,0.0,0.0,0.8418490693891969
4,18,5,,,,,4.34,0.0,0.0,0.0,0.878579825112304
4,18,5,,,,,4.18,0.0,0.0,0.0,0.7112312869956747
4,18,5,,,,,3.8575,0.0,0.0,0.0,0.8968835714688105
4,18,5,,,,,3.9425,0.0,0.0,0.0,0.9857874823432697
4,19,5,,,,,3.82,0.0,0.0,0.0,0.8723911252394454
4,19,5,,,,,4.7475000000000005,0.0,0.0,0.0,0.7952589830688849
4,19,5,,,,,4.4225,0.0,0.0,0.0,0.7154671118579599
4,19,5,,,,,3.575,0.0,0.0,0.0,0.6117376792837574
4,20,5,,,,,3.0375,0.0,0.0,0.0,0.14375
4,20,5,,,,,3.21,0.0,0.0,0.0,0.105
4,20,5,,,,,4.21,0.0,0.0,0.0,0.105
4,20,5,,,,,4.65,0.0,0.0,0.0,0.075
4,21,5,,,,,4.8225,0.0,0.0,0.0,0.03625
4,21,5,,,,,4.755,0.0,0.0,0.0,0.0025
4,21,5,,,,,4.75,0.0,0.0,0.0,0.0
4,21,5,,,,,4.5,0.0,0.0,0.0,0.0
4,22,5,,,,,4.25,0.0,0.0,0.0,0.0
4,22,5,,,,,3.75,0.0,0.0,0.0,0.0
4,22,5,,,,,3.0,0.0,0.0,0.0,0.0
4,22,5,,,,,3.0,0.0,0.0,0.0,0.0
4,23,5,,,,,3.0,0.0,0.0,0.0,0.0
4,23,5,,,,,2.5,0.0,0.0,0.0,0.0
4,23,5,,,,,2.5,0.0,0.0,0.0,0.0
4,23,5,,,,,2.5,0.0,0.0,0.0,0.0
4,24,5,,,,,2.5,0.0,0.0,0.0,0.0
4,24,5,,,,,2.75,0.0,0.0,0.0,0.0
4,24,5,,,,,2.5,0.0,0.0,0.0,0.0
4,24,5,,,,,2.75,0.0,0.0,0.0,0.0
4,1,6,,,,,3.0,0.0,0.0,0.0,0.0
4,1,6,,,,,2.75,0.0,0.0,0.0,0.0
4,1,6,,,,,2.75,0.0,0.0,0.0,0.0
4,1,6,,,,,2.75,0.0,0.0,0.0,0.0
4,2,6,,,,,2.75,0.0,0.0,0.0,0.0
4,2,6,,,,,2.75,0.0,0.0,0.0,0.0
4,2,6,,,,,2.75,0.0,0.0,0.0,0.0
4,2,6,,,,,2.75,0.0,0.0,0.0,0.0
4,3,6,,,,,2.75,0.0,0.0,0.0,0.0
4,3,6,,,,,3.0,0.0,0.0,0.0,0.0
4,3,6,,,,,2.75,0.0,0.0,0.0,0.0
4,3,6,,,,,2.25,0.0,0.0,0.0,0.0
4,4,6,,,,,2.25,0.0,0.0,0.0,0.0
4,4,6,,,,,2.5,0.0,0.0,0.0,0.0
4,4,6,,,,,2.5,0.0,0.0,0.0,0.0
4,4,6,,,,,2.5,0.0,0.0,0.0,0.0
4,5,6,,,,,2.75,0.0,0.0,0.0,0.0
4,5,6,,,,,2.75,0.0,0.0,0.0,0.0
4,5,6,,,,,2.75,0.0,0.0,0.0,0.0
4,5,6,,,,,2.0,0.0,0.0,0.0,0.0
4,6,6,,,,,2.0,0.0,0.0,0.0,0.0
4,6,6,,,,,2.25,0.0,0.0,0.0,0.0
4,6,6,,,,,2.0,0.0,0.0,0.0,0.0
4,6,6,,,,,2.25,0.0,0.0,0.0,0.0
4,7,6,,,,,2.5,0.0,0.0,0.0,0.0
4,7,6,,,,,2.75,0.0,0.0,0.0,0.0
4,7,6,,,,,2.5,0.0,0.0,0.0,0.0
4,7,6,,,,,2.25,0.0,0.0,0.0,0.0
4,8,6,,,,,2.0,0.0,0.0,0.0,0.0
4,8,6,,,,,3.035,0.0,0.0,0.0,0.0344586821670155
4,8,6,,,,,2.6675,0.0,0.0,0.0,0.1649094075135742
4,8,6,,,,,2.805,0.0,0.0,0.0,0.3002828017411351
4,9,6,,,,,3.38,0.0,0.0,0.0,0.6249266471704691
4,9,6,,,,,5.03,0.0,0.0,0.0,1.0217054707707667
4,9,6,,,,,4.41,0.0,0.0,0.0,0.9026718236906776
4,9,6,,,,,4.285,0.0,0.0,0.0,1.0266652060657704
4,10,6,,,,,4.12,0.0,0.0,0.0,1.0926914829020087
4,10,6,,,,,3.6425,0.0,0.0,0.0,1.358547223161649
4,10,6,,,,,4.22,0.0,0.0,0.0,1.921966269032997
4,10,6,,,,,4.88,0.0,0.0,0.0,4.273204192063211
4,11,6,,,,,5.735,0.0,0.0,0.0,4.430615309729158
4,11,6,,,,,3.7325,0.0,0.0,0.0,4.896134024954133
4,11,6,,,,,3.31,0.0,0.0,0.0,2.395432986886303
4,11,6,,,,,4.22,0.0,0.0,0.0,1.1415735328130037
4,12,6,,,,,4.0375,0.0,0.0,0.0,1.4310132699478297
4,12,6,,,,,3.5675,0.0,0.0,0.0,1.6916205646375158
4,12,6,,,,,3.13,0.0,0.0,0.0,1.7497918357736064
4,12,6,,,,,3.8075,0.0,0.0,0.0,2.845738583977554
4,13,6,,,,,4.8675,0.0,0.0,0.0,6.27293571312463
4,13,6,,,,,4.215,0.0,0.0,0.0,7.313290370495885
4,13,6,,,,,3.68,0.0,0.0,0.0,7.0431299355520975
4,13,6,,,,,3.055,0.0,0.0,0.0,4.317827302347214
4,14,6,,,,,3.5650000000000004,0.0,0.0,0.0,5.035312269178879
4,14,6,,,,,3.94,0.0,0.0,0.0,3.2589791544638467
4,14,6,,,,,3.5075000000000003,0.0,0.0,0.0,6.875593376023653
4,14,6,,,,,3.69,0.0,0.0,0.0,7.285334214484588
4,15,6,,,,,3.895,0.0,0.0,0.0,7.117742891237127
4,15,6,,,,,3.63,0.0,0.0,0.0,2.82185373648793
4,15,6,,,,,3.8825,0.0,0.0,0.0,1.697169220108156
4,15,6,,,,,3.6225,0.0,0.0,0.0,4.16741817792826
4,16,6,,,,,4.1625,0.0,0.0,0.0,6.887777644758614
4,16,6,,,,,3.6775,0.0,0.0,0.0,6.263413454110921
4,16,6,,,,,4.1525,0.0,0.0,0.0,6.459758703456091
4,16,6,,,,,4.5475,0.0,0.0,0.0,6.149969532267045
4,17,6,,,,,3.655,0.0,0.0,0.0,6.316433670068491
4,17,6,,,,,3.4825,0.0,0.0,0.0,5.678146420914312
4,17,6,,,,,4.445,0.0,0.0,0.0,4.930709679339717
4,17,6,,,,,3.61625,0.0,0.0,0.0,22.033709361260566
4,18,6,,,,,2.7875,0.0,0.0,0.0,3.2630666144778875
4,18,6,,,,,6.435,0.0,0.0,0.0,6.387173738149112
4,18,6,,,,,5.715,0.0,0.0,0.0,5.920666876155316
4,18,6,,,,,5.915,0.0,0.0,0.0,6.1191804344505485
4,19,6,,,,,6.455,0.0,0.0,0.0,6.2758104823133385
4,19,6,,,,,6.4925,0.0,0.0,0.0,5.94437426880415
4,19,6,,,,,5.9625,0.0,0.0,0.0,5.418185237431709
4,19,6,,,,,5.2525,0.0,0.0,0.0,4.601864490784173
4,20,6,,,,,5.4475,0.0,0.0,0.0,1.72375
4,20,6,,,,,5.45,0.0,0.0,0.0,1.475
4,20,6,,,,,6.465,0.0,0.0,0.0,1.4825
4,20,6,,,,,7.3975,0.0,0.0,0.0,1.32375
4,21,6,,,,,7.0600000000000005,0.0,0.0,0.0,1.155
4,21,6,,,,,6.75,0.0,0.0,0.0,1.0
4,21,6,,,,,5.88,0.0,0.0,0.0,0.815
4,21,6,,,,,5.4875,0.0,0.0,0.0,0.61875
4,22,6,,,,,5.0325,0.0,0.0,0.0,0.51625
4,22,6,,,,,4.2075,0.0,0.0,0.0,0.35375
4,22,6,,,,,3.415,0.0,0.0,0.0,0.2075
4,22,6,,,,,3.215,0.0,0.0,0.0,0.1075
4,23,6,,,,,2.905,0.0,0.0,0.0,0.0775
4,23,6,,,,,2.8125,0.0,0.0,0.0,0.03125
4,23,6,,,,,2.2675,0.0,0.0,0.0,0.00875
4,23,6,,,,,2.25,0.0,0.0,0.0,0.0
4,24,6,,,,,2.5,0.0,0.0,0.0,0.0
4,24,6,,,,,2.5,0.0,0.0,0.0,0.0
4,24,6,,,,,3.0,0.0,0.0,0.0,0.0
4,24,6,,,,,2.25,0.0,0.0,0.0,0.0
4,1,7,,,,,3.0,0.0,0.0,0.0,0.0
4,1,7,,,,,2.75,0.0,0.0,0.0,0.0
4,1,7,,,,,2.75,0.0,0.0,0.0,0.0
4,1,7,,,,,2.75,0.0,0.0,0.0,0.0
4,2,7,,,,,2.75,0.0,0.0,0.0,0.0
4,2,7,,,,,2.25,0.0,0.0,0.0,0.0
4,2,7,,,,,2.5,0.0,0.0,0.0,0.0
4,2,7,,,,,2.5,0.0,0.0,0.0,0.0
4,3,7,,,,,2.5,0.0,0.0,0.0,0.0
4,3,7,,,,,2.5,0.0,0.0,0.0,0.0
4,3,7,,,,,2.5,0.0,0.0,0.0,0.0
4,3,7,,,,,2.0,0.0,0.0,0.0,0.0
4,4,7,,,,,2.25,0.0,0.0,0.0,0.0
4,4,7,,,,,2.25,0.0,0.0,0.0,0.0
4,4,7,,,,,2.25,0.0,0.0,0.0,0.0
4,4,7,,,,,2.25,0.0,0.0,0.0,0.0
4,5,7,,,,,2.5,0.0,0.0,0.0,0.0
4,5,7,,,,,2.75,0.0,0.0,0.0,0.0
4,5,7,,,,,2.25,0.0,0.0,0.0,0.0
4,5,7,,,,,2.25,0.0,0.0,0.0,0.0
4,6,7,,,,,2.0,0.0,0.0,0.0,0.0
4,6,7,,,,,2.0,0.0,0.0,0.0,0.0
4,6,7,,,,,2.0,0.0,0.0,0.0,0.0
4,6,7,,,,,2.0,0.0,0.0,0.0,0.0
4,7,7,,,,,2.5,0.0,0.0,0.0,0.0
4,7,7,,,,,2.25,0.0,0.0,0.0,0.0
4,7,7,,,,,2.5,0.0,0.0,0.0,0.0
4,7,7,,,,,2.0,0.0,0.0,0.0,0.0
4,8,7,,,,,2.25,0.0,0.0,0.0,0.0
4,8,7,,,,,2.75,0.0,0.0,0.0,0.0
4,8,7,,,,,3.0,0.0,0.0,0.0,0.0
4,8,7,,,,,3.0,0.0,0.0,0.0,0.0
4,9,7,,,,,3.775,0.0,0.0,0.0,0.02499025423034035
4,9,7,,,,,4.29,0.0,0.0,0.0,0.039984406768544624
4,9,7,,,,,3.32,0.0,0.0,0.0,0.0699727118449531
4,9,7,,,,,4.11,0.0,0.0,0.0,0.10995711861349773
4,10,7,,,,,3.85,0.0,0.0,0.0,0.09657089214225183
4,10,7,,,,,3.42,0.0,0.0,0.0,0.16417051664182813
4,10,7,,,,,3.2525,0.0,0.0,0.0,0.24384150265918586
4,10,7,,,,,2.7675,0.0,0.0,0.0,0.49975436683615326
4,11,7,,,,,0.975,0.0,0.0,0.0,1.4721493100813519
4,11,7,,,,,0.4249999999999998,0.0,0.0,0.0,1.921279608072273
4,11,7,,,,,0.9900000000000002,0.0,0.0,0.0,1.9861539844487393
4,11,7,,,,,0.1150000000000002,0.0,0.0,0.0,2.1109124005573285
4,12,7,,,,,2.17,0.0,0.0,0.0,1.8735899142625463
4,12,7,,,,,1.255,0.0,0.0,0.0,1.9565353010918778
4,12,7,,,,,1.375,0.0,0.0,0.0,2.561548710905825
4,12,7,,,,,0.48,0.0,0.0,0.0,2.420053639255789
4,13,7,,,,,0.0,0.0,0.0,0.0,3.1769548785486057
4,13,7,,,,,0.9574999999999996,0.0,0.0,0.0,4.090906702828847
4,13,7,,,,,2.7350000000000003,0.0,0.0,0.0,5.089933829901133
4,13,7,,,,,2.9225000000000003,0.0,0.0,0.0,5.515310343861351
4,14,7,,,,,1.75,0.0,0.0,0.0,5.931707525285842
4,14,7,,,,,2.645,0.0,0.0,0.0,5.835887634492763
4,14,7,,,,,1.6525,0.0,0.0,0.0,5.842731912406554
4,14,7,,,,,2.515,0.0,0.0,0.0,6.401681275366181
4,15,7,,,,,2.095,0.0,0.0,0.0,6.749488982232892
4,15,7,,,,,2.7575000000000003,0.0,0.0,0.0,7.156233205048242
4,15,7,,,,,3.2725,0.0,0.0,0.0,7.41753555425083
4,15,7,,,,,2.1475,0.0,0.0,0.0,6.554744778581907
4,16,7,,,,,2.41,0.0,0.0,0.0,5.081825948738327
4,16,7,,,,,3.985,0.0,0.0,0.0,7.3716021756407715
4,16,7,,,,,5.305,0.0,0.0,0.0,7.19432917742897
4,16,7,,,,,5.415,0.0,0.0,0.0,6.564025183787006
4,17,7,,,,,6.2225,0.0,0.0,0.0,6.6277940880869854
4,17,7,,,,,4.59,0.0,0.0,0.0,7.236594809454588
4,17,7,,,,,5.98,0.0,0.0,0.0,6.6351884288323415
4,17,7,,,,,5.4375,0.0,0.0,0.0,6.839765189453843
4,18,7,,,,,6.9125,0.0,0.0,0.0,6.822947094517625
4,18,7,,,,,5.3225,0.0,0.0,0.0,5.993829472905356
4,18,7,,,,,4.915,0.0,0.0,0.0,5.838369918853056
4,18,7,,,,,5.0825,0.0,0.0,0.0,5.510177526964866
4,19,7,,,,,4.445,0.0,0.0,0.0,5.245542514496105
4,19,7,,,,,4.7625,0.0,0.0,0.0,4.947993945875281
4,19,7,,,,,5.23,0.0,0.0,0.0,5.269621589413397
4,19,7,,,,,5.605,0.0,0.0,0.0,4.839638108747465
4,20,7,,,,,6.51,0.0,0.0,0.0,2.005
4,20,7,,,,,6.45,0.0,0.0,0.0,1.725
4,20,7,,,,,6.7,0.0,0.0,0.0,1.6
4,20,7,,,,,6.9625,0.0,0.0,0.0,1.48125
4,21,7,,,,,7.0,0.0,0.0,0.0,1.25
4,21,7,,,,,6.8475,0.0,0.0,0.0,1.04875
4,21,7,,,,,5.65,0.0,0.0,0.0,0.825
4,21,7,,,,,5.3125,0.0,0.0,0.0,0.65625
4,22,7,,,,,4.7775,0.0,0.0,0.0,0.51375
4,22,7,,,,,3.9825,0.0,0.0,0.0,0.36625
4,22,7,,,,,3.4075,0.0,0.0,0.0,0.20375
4,22,7,,,,,3.5525,0.0,0.0,0.0,0.15125
4,23,7,,,,,3.1775,0.0,0.0,0.0,0.08875
4,23,7,,,,,2.6025,0.0,0.0,0.0,0.05125
4,23,7,,,,,2.28,0.0,0.0,0.0,0.015
4,23,7,,,,,2.25,0.0,0.0,0.0,0.0
4,24,7,,,,,2.5,0.0,0.0,0.0,0.0
4,24,7,,,,,2.25,0.0,0.0,0.0,0.0
4,24,7,,,,,2.5,0.0,0.0,0.0,0.0
4,24,7,,,,,2.25,0.0,0.0,0.0,0.0
4,1,1,,,,,3.0,0.0,0.0,0.0,0.0
4,1,1,,,,,2.5,0.0,0.0,0.0,0.0
4,1,1,,,,,2.75,0.0,0.0,0.0,0.0
4,1,1,,,,,2.75,0.0,0.0,0.0,0.0
4,2,1,,,,,2.75,0.0,0.0,0.0,0.0
4,2,1,,,,,2.5,0.0,0.0,0.0,0.0
4,2,1,,,,,2.5,0.0,0.0,0.0,0.0
4,2,1,,,,,2.5,0.0,0.0,0.0,0.0
4,3,1,,,,,2.75,0.0,0.0,0.0,0.0
4,3,1,,,,,2.5,0.0,0.0,0.0,0.0
4,3,1,,,,,2.25,0.0,0.0,0.0,0.0
4,3,1,,,,,2.75,0.0,0.0,0.0,0.0
4,4,1,,,,,2.25,0.0,0.0,0.0,0.0
4,4,1,,,,,2.5,0.0,0.0,0.0,0.0
4,4,1,,,,,2.5,0.0,0.0,0.0,0.0
4,4,1,,,,,2.25,0.0,0.0,0.0,0.0
4,5,1,,,,,2.75,0.0,0.0,0.0,0.0
4,5,1,,,,,2.5,0.0,0.0,0.0,0.0
4,5,1,,,,,2.25,0.0,0.0,0.0,0.0
4,5,1,,,,,2.0,0.0,0.0,0.0,0.0
4,6,1,,,,,2.0,0.0,0.0,0.0,0.0
4,6,1,,,,,2.0,0.0,0.0,0.0,0.0
4,6,1,,,,,2.0,0.0,0.0,0.0,0.0
4,6,1,,,,,2.0,0.0,0.0,0.0,0.0
4,7,1,,,,,2.5,0.0,0.0,0.0,0.0
4,7,1,,,,,3.0,0.0,0.0,0.0,0.0
4,7,1,,,,,2.75,0.0,0.0,0.0,0.0
4,7,1,,,,,2.5,0.0,0.0,0.0,0.0
4,8,1,,,,,3.25,0.0,0.0,0.0,0.0
4,8,1,,,,,3.5,0.0,0.0,0.0,0.0
4,8,1,,,,,3.0375,0.0,0.0,0.0,0.061474844282264525
4,8,1,,,,,3.82,0.0,0.0,0.0,0.11475304266022712
4,9,1,,,,,4.38,0.0,0.0,0.0,0.13234941525252086
4,9,1,,,,,4.55,0.0,0.0,0.0,0.30542172750581736
4,9,1,,,,,4.425,0.0,0.0,0.0,0.17816267437839345
4,9,1,,,,,5.1525,0.0,0.0,0.0,0.15525604481545718
4,10,1,,,,,6.155,0.0,0.0,0.0,0.14483229156482766
4,10,1,,,,,5.565,0.0,0.0,0.0,0.29433659253497235
4,10,1,,,,,5.175,0.0,0.0,0.0,0.39712079945194684
4,10,1,,,,,6.025,0.0,0.0,0.0,0.4905609875582873
4,11,1,,,,,5.375,0.0,0.0,0.0,0.5574574570341315
4,11,1,,,,,6.115,0.0,0.0,0.0,0.7715211205352379
4,11,1,,,,,6.9275,0.0,0.0,0.0,0.8272668662386511
4,11,1,,,,,6.225,0.0,0.0,0.0,0.8696336329732451
4,12,1,,,,,6.6825,0.0,0.0,0.0,0.8261894135180204
4,12,1,,,,,4.775,0.0,0.0,0.0,0.68664535707932
4,12,1,,,,,4.8775,0.0,0.0,0.0,0.777459743015617
4,12,1,,,,,5.005,0.0,0.0,0.0,1.1119224814639308
4,13,1,,,,,6.2075,0.0,0.0,0.0,1.5134870838368362
4,13,1,,,,,4.2225,0.0,0.0,0.0,1.3051887150510928
4,13,1,,,,,3.74,0.0,0.0,0.0,2.207076333091492
4,13,1,,,,,2.59,0.0,0.0,0.0,2.2957139368301056
4,14,1,,,,,4.6850000000000005,0.0,0.0,0.0,1.763283152218434
4,14,1,,,,,3.945,0.0,0.0,0.0,2.000210087400239
4,14,1,,,,,3.75,0.0,0.0,0.0,2.050329246765621
4,14,1,,,,,5.09,0.0,0.0,0.0,1.6767136951327748
4,15,1,,,,,3.46,0.0,0.0,0.0,1.701367208217401
4,15,1,,,,,4.065,0.0,0.0,0.0,2.0545750204496684
4,15,1,,,,,4.202500000000001,0.0,0.0,0.0,2.937594551030337
4,15,1,,,,,4.1775,0.0,0.0,0.0,3.9076723451893822
4,16,1,,,,,6.3725,0.0,0.0,0.0,4.6225
4,16,1,,,,,5.6575,0.0,0.0,0.0,1.9075
4,16,1,,,,,5.54,0.0,0.0,0.0,2.54
4,16,1,,,,,5.470000000000001,0.0,0.0,0.0,3.47
4,17,1,,,,,3.7,0.0,0.0,0.0,4.45
4,17,1,,,,,4.05,0.0,0.0,0.0,4.05
4,17,1,,,,,5.27,0.0,0.0,0.0,3.02
4,17,1,,,,,7.689999999999999,0.0,0.0,0.0,2.69
4,18,1,,,,,7.88,0.0,0.0,0.0,5.3118847414542785
4,18,1,,,,,6.6025,0.0,0.0,0.0,3.9890908316671747
4,18,1,,,,,5.345000000000001,0.0,0.0,0.0,2.1692784665393203
4,18,1,,,,,4.720000000000001,0.0,0.0,0.0,2.557574134774282
4,19,1,,,,,5.265,0.0,0.0,0.0,1.9850736575736576
4,19,1,,,,,7.705,0.0,0.0,0.0,4.448139555639555
4,19,1,,,,,7.695,0.0,0.0,0.0,5.561580304080304
4,19,1,,,,,5.945,0.0,0.0,0.0,3.3122050547050543
4,20,1,,,,,6.43,0.0,0.0,0.0,1.59
4,20,1,,,,,5.885,0.0,0.0,0.0,0.8175
4,20,1,,,,,7.095000000000001,0.0,0.0,0.0,1.0475
4,20,1,,,,,6.4625,0.0,0.0,0.0,0.60625
4,21,1,,,,,9.78,0.0,0.0,0.0,1.015
4,21,1,,,,,10.6675,0.0,0.0,0.0,0.70875
4,21,1,,,,,9.495,0.0,0.0,0.0,0.2475
4,21,1,,,,,9.5675,0.0,0.0,0.0,0.53375
4,22,1,,,,,8.81,0.0,0.0,0.0,0.405
4,22,1,,,,,7.9325,0.0,0.0,0.0,0.34125
4,22,1,,,,,7.53,0.0,0.0,0.0,0.14
4,22,1,,,,,6.365,0.0,0.0,0.0,0.1825
4,23,1,,,,,3.2625,0.0,0.0,0.0,0.13125
4,23,1,,,,,2.6375,0.0,0.0,0.0,0.06875
4,23,1,,,,,2.515,0.0,0.0,0.0,0.0075
4,23,1,,,,,2.25,0.0,0.0,0.0,0.0
4,24,1,,,,,2.25,0.0,0.0,0.0,0.0
4,24,1,,,,,2.5,0.0,0.0,0.0,0.0
4,24,1,,,,,2.5,0.0,0.0,0.0,0.0
4,24,1,,,,,2.75,0.0,0.0,0.0,0.0
4,1,2,,,,,3.0,0.0,0.0,0.0,0.0
4,1,2,,,,,3.0,0.0,0.0,0.0,0.0
4,1,2,,,,,3.0,0.0,0.0,0.0,0.0
4,1,2,,,,,3.0,0.0,0.0,0.0,0.0
4,2,2,,,,,3.0,0.0,0.0,0.0,0.0
4,2,2,,,,,2.75,0.0,0.0,0.0,0.0
4,2,2,,,,,2.75,0.0,0.0,0.0,0.0
4,2,2,,,,,2.75,0.0,0.0,0.0,0.0
4,3,2,,,,,3.0,0.0,0.0,0.0,0.0
4,3,2,,,,,2.5,0.0,0.0,0.0,0.0
4,3,2,,,,,2.5,0.0,0.0,0.0,0.0
4,3,2,,,,,3.0,0.0,0.0,0.0,0.0
4,4,2,,,,,2.25,0.0,0.0,0.0,0.0
4,4,2,,,,,2.5,0.0,0.0,0.0,0.0
4,4,2,,,,,2.5,0.0,0.0,0.0,0.0
4,4,2,,,,,2.5,0.0,0.0,0.0,0.0
4,5,2,,,,,2.5,0.0,0.0,0.0,0.0
4,5,2,,,,,2.5,0.0,0.0,0.0,0.0
4,5,2,,,,,2.5,0.0,0.0,0.0,0.0
4,5,2,,,,,2.25,0.0,0.0,0.0,0.0
4,6,2,,,,,2.25,0.0,0.0,0.0,0.0
4,6,2,,,,,2.25,0.0,0.0,0.0,0.0
4,6,2,,,,,2.5,0.0,0.0,0.0,0.0
4,6,2,,,,,2.25,0.0,0.0,0.0,0.0
4,7,2,,,,,2.25,0.0,0.0,0.0,0.0
4,7,2,,,,,2.25,0.0,0.0,0.0,0.0
4,7,2,,,,,2.75,0.0,0.0,0.0,0.0
4,7,2,,,,,2.5,0.0,0.0,0.0,0.0
4,8,2,,,,,2.25,0.0,0.0,0.0,0.0
4,8,2,,,,,2.3175,0.0,0.0,0.0,0.11422860381434093
4,8,2,,,,,2.6225,0.0,0.0,0.0,0.20730376247787796
4,8,2,,,,,3.655,0.0,0.0,0.0,0.262302719869968
4,9,2,,,,,4.115,0.0,0.0,0.0,0.11573301954082299
4,9,2,,,,,5.32,0.0,0.0,0.0,0.07044618580745746
4,9,2,,,,,4.815,0.0,0.0,0.0,0.06541431539263907
4,9,2,,,,,6.365,0.0,0.0,0.0,0.11573301954082299
4,10,2,,,,,5.775,0.0,0.0,0.0,0.24438812029898732
4,10,2,,,,,5.975,0.0,0.0,0.0,0.19995391660826237
4,10,2,,,,,4.34,0.0,0.0,0.0,0.9686656404578045
4,10,2,,,,,3.8975,0.0,0.0,0.0,1.6862780300630127
4,11,2,,,,,5.32,0.0,0.0,0.0,1.8245085508265566
4,11,2,,,,,4.98,0.0,0.0,0.0,1.9655333663493824
4,11,2,,,,,3.18,0.0,0.0,0.0,2.1418143857529146
4,11,2,,,,,4.565,0.0,0.0,0.0,1.1590477025782233
4,12,2,,,,,2.5625,0.0,0.0,0.0,2.0487924996452582
4,12,2,,,,,4.42,0.0,0.0,0.0,1.0365782592799793
4,12,2,,,,,6.375,0.0,0.0,0.0,0.5537277026068266
4,12,2,,,,,6.895,0.0,0.0,0.0,1.4574113132611675
4,13,2,,,,,3.775,0.0,0.0,0.0,5.429220306041581
4,13,2,,,,,5.245,0.0,0.0,0.0,5.176907993063716
4,13,2,,,,,7.0375,0.0,0.0,0.0,3.4129745907273845
4,13,2,,,,,4.8275,0.0,0.0,0.0,5.476528864724931
4,14,2,,,,,4.435,0.0,0.0,0.0,5.232786942331851
4,14,2,,,,,4.5575,0.0,0.0,0.0,4.885315162080263
4,14,2,,,,,3.96,0.0,0.0,0.0,5.716025842019489
4,14,2,,,,,0.3774999999999999,0.0,0.0,0.0,2.8787231595677856
4,15,2,,,,,3.2,0.0,0.0,0.0,1.7238074840655198
4,15,2,,,,,5.55,0.0,0.0,0.0,4.906221300801864
4,15,2,,,,,7.9575,0.0,0.0,0.0,5.929455743266397
4,15,2,,,,,3.2025,0.0,0.0,0.0,1.7260174936604753
4,16,2,,,,,2.3125,0.0,0.0,0.0,4.101406308142992
4,16,2,,,,,4.6575,0.0,0.0,0.0,6.43415137545939
4,16,2,,,,,4.14,0.0,0.0,0.0,5.968950769549473
4,16,2,,,,,6.0475,0.0,0.0,0.0,5.885798970425478
4,17,2,,,,,8.65,0.0,0.0,0.0,4.728687534799082
4,17,2,,,,,8.785,0.0,0.0,0.0,3.0955389695397697
4,17,2,,,,,6.73,0.0,0.0,0.0,2.3906142537039803
4,17,2,,,,,4.75,0.0,0.0,0.0,5.6603397408911285
4,18,2,,,,,3.8,0.0,0.0,0.0,3.184775637832952
4,18,2,,,,,5.765,0.0,0.0,0.0,4.746983180761143
4,18,2,,,,,6.285,0.0,0.0,0.0,5.429153934080483
4,18,2,,,,,6.5075,0.0,0.0,0.0,5.54866810149273
4,19,2,,,,,6.03,0.0,0.0,0.0,6.0145299521874644
4,19,2,,,,,3.505,0.0,0.0,0.0,4.011629328421534
4,19,2,,,,,2.18,0.0,0.0,0.0,1.5180858361482354
4,19,2,,,,,3.585,0.0,0.0,0.0,1.3630125518105123
4,20,2,,,,,6.7925,0.0,0.0,0.0,2.02125
4,20,2,,,,,7.07,0.0,0.0,0.0,1.91
4,20,2,,,,,5.67,0.0,0.0,0.0,1.085
4,20,2,,,,,7.689999999999999,0.0,0.0,0.0,1.595
4,21,2,,,,,7.029999999999999,0.0,0.0,0.0,1.265
4,21,2,,,,,8.105,0.0,0.0,0.0,1.0525
4,21,2,,,,,8.004999999999999,0.0,0.0,0.0,0.8775
4,21,2,,,,,5.675,0.0,0.0,0.0,0.7125
4,22,2,,,,,4.7675,0.0,0.0,0.0,0.25875
4,22,2,,,,,4.4525,0.0,0.0,0.0,0.47625
4,22,2,,,,,4.155,0.0,0.0,0.0,0.3275
4,22,2,,,,,3.365,0.0,0.0,0.0,0.1825
4,23,2,,,,,3.46,0.0,0.0,0.0,0.355
4,23,2,,,,,2.895,0.0,0.0,0.0,0.0725
4,23,2,,,,,2.2775,0.0,0.0,0.0,0.01375
4,23,2,,,,,2.5025,0.0,0.0,0.0,0.00125
4,24,2,,,,,3.0,0.0,0.0,0.0,0.0
4,24,2,,,,,2.25,0.0,0.0,0.0,0.0
4,24,2,,,,,2.5,0.0,0.0,0.0,0.0
4,24,2,,,,,2.75,0.0,0.0,0.0,0.0
4,1,3,,,,,3.0,0.0,0.0,0.0,0.0
4,1,3,,,,,3.0,0.0,0.0,0.0,0.0
4,1,3,,,,,3.0,0.0,0.0,0.0,0.0
4,1,3,,,,,3.0,0.0,0.0,0.0,0.0
