month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
4,2,3,,,,,2.75,0.0,0.0,0.0,0.0
4,2,3,,,,,2.75,0.0,0.0,0.0,0.0
4,2,3,,,,,2.5,0.0,0.0,0.0,0.0
4,2,3,,,,,2.75,0.0,0.0,0.0,0.0
4,3,3,,,,,2.75,0.0,0.0,0.0,0.0
4,3,3,,,,,2.5,0.0,0.0,0.0,0.0
4,3,3,,,,,2.5,0.0,0.0,0.0,0.0
4,3,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,2.5,0.0,0.0,0.0,0.0
4,5,3,,,,,2.75,0.0,0.0,0.0,0.0
4,5,3,,,,,2.5,0.0,0.0,0.0,0.0
4,5,3,,,,,2.5,0.0,0.0,0.0,0.0
4,5,3,,,,,2.0,0.0,0.0,0.0,0.0
4,6,3,,,,,2.25,0.0,0.0,0.0,0.0
4,6,3,,,,,2.25,0.0,0.0,0.0,0.0
4,6,3,,,,,2.25,0.0,0.0,0.0,0.0
4,6,3,,,,,2.25,0.0,0.0,0.0,0.0
4,7,3,,,,,2.5,0.0,0.0,0.0,0.0
4,7,3,,,,,2.5,0.0,0.0,0.0,0.0
4,7,3,,,,,2.75,0.0,0.0,0.0,0.0
4,7,3,,,,,2.5,0.0,0.0,0.0,0.0
4,8,3,,,,,2.25,0.0,0.0,0.0,0.0
4,8,3,,,,,2.5,0.0,0.0,0.0,0.0
4,8,3,,,,,2.5,0.0,0.0,0.0,0.0
4,8,3,,,,,3.75,0.0,0.0,0.0,0.0
4,9,3,,,,,4.02,0.0,0.0,0.0,0.020289686772100152
4,9,3,,,,,5.0775,0.0,0.0,0.0,0.07862253624188813
4,9,3,,,,,6.0925,0.0,0.0,0.0,0.09383980132096326
4,9,3,,,,,6.35,0.0,0.0,0.0,0.10144843386050084
4,10,3,,,,,7.54,0.0,0.0,0.0,0.04
4,10,3,,,,,5.3475,0.0,0.0,0.0,0.0975
4,10,3,,,,,5.27,0.0,0.0,0.0,0.27
4,10,3,,,,,5.24,0.0,0.0,0.0,0.49
4,11,3,,,,,5.08,0.0,0.0,0.0,0.3197713867665426
4,11,3,,,,,6.225,0.0,0.0,0.0,0.2180259455226427
4,11,3,,,,,3.9675,0.0,0.0,0.0,1.1797626163280777
4,11,3,,,,,3.7175,0.0,0.0,0.0,1.6642647174895058
4,12,3,,,,,4.3475,0.0,0.0,0.0,1.2720887197318986
4,12,3,,,,,2.8375,0.0,0.0,0.0,1.9706754749093423
4,12,3,,,,,1.3025000000000002,0.0,0.0,0.0,2.6456613261956567
4,12,3,,,,,2.0375,0.0,0.0,0.0,2.8675098227722766
4,13,3,,,,,4.325,0.0,0.0,0.0,3.075
4,13,3,,,,,3.4375,0.0,0.0,0.0,3.1875
4,13,3,,,,,3.2075,0.0,0.0,0.0,1.9575
4,13,3,,,,,4.13,0.0,0.0,0.0,2.88
4,14,3,,,,,4.9975000000000005,0.0,0.0,0.0,3.6779103655903396
4,14,3,,,,,5.205,0.0,0.0,0.0,3.6361995742527577
4,14,3,,,,,4.035,0.0,0.0,0.0,4.450786793316128
4,14,3,,,,,6.245,0.0,0.0,0.0,6.37439034676698
4,15,3,,,,,4.215,0.0,0.0,0.0,5.965
4,15,3,,,,,5.1275,0.0,0.0,0.0,5.6275
4,15,3,,,,,6.0225,0.0,0.0,0.0,5.2725
4,15,3,,,,,3.95,0.0,0.0,0.0,4.95
4,16,3,,,,,5.654999999999999,0.0,0.0,0.0,3.2048792584712427
4,16,3,,,,,5.9725,0.0,0.0,0.0,2.8256425199517317
4,16,3,,,,,5.13,0.0,0.0,0.0,3.621382034879954
4,16,3,,,,,6.85,0.0,0.0,0.0,3.3758646087863977
4,17,3,,,,,7.1,0.0,0.0,0.0,4.6
4,17,3,,,,,5.95,0.0,0.0,0.0,4.7
4,17,3,,,,,3.1725000000000003,0.0,0.0,0.0,4.9225
4,17,3,,,,,4.2,0.0,0.0,0.0,4.2
4,18,3,,,,,5.4,0.0,0.0,0.0,4.900660088828891
4,18,3,,,,,4.484999999999999,0.0,0.0,0.0,3.936336651994818
4,18,3,,,,,2.4325,0.0,0.0,0.0,2.827101223286774
4,18,3,,,,,4.0525,0.0,0.0,0.0,4.270951615049265
4,19,3,,,,,4.1,0.0,0.0,0.0,4.536444805194805
4,19,3,,,,,4.595000000000001,0.0,0.0,0.0,4.043818880772006
4,19,3,,,,,4.535,0.0,0.0,0.0,4.167790967712843
4,19,3,,,,,6.1225,0.0,0.0,0.0,5.040489211309524
4,20,3,,,,,5.515,0.0,0.0,0.0,2.0075
4,20,3,,,,,6.2575,0.0,0.0,0.0,1.50375
4,20,3,,,,,7.075,0.0,0.0,0.0,1.4125
4,20,3,,,,,7.71,0.0,0.0,0.0,1.48
4,21,3,,,,,7.55,0.0,0.0,0.0,1.275
4,21,3,,,,,7.342499999999999,0.0,0.0,0.0,1.04625
4,21,3,,,,,7.115,0.0,0.0,0.0,0.8075
4,21,3,,,,,6.1525,0.0,0.0,0.0,0.70125
4,22,3,,,,,5.305,0.0,0.0,0.0,0.5275
4,22,3,,,,,4.1875,0.0,0.0,0.0,0.34375
4,22,3,,,,,3.4125,0.0,0.0,0.0,0.20625
4,22,3,,,,,3.27,0.0,0.0,0.0,0.135
4,23,3,,,,,3.2,0.0,0.0,0.0,0.1
4,23,3,,,,,2.91,0.0,0.0,0.0,0.08
4,23,3,,,,,2.295,0.0,0.0,0.0,0.0225
4,23,3,,,,,2.255,0.0,0.0,0.0,0.0025
4,24,3,,,,,2.25,0.0,0.0,0.0,0.0
4,24,3,,,,,2.25,0.0,0.0,0.0,0.0
4,24,3,,,,,2.5,0.0,0.0,0.0,0.0
4,24,3,,,,,2.5,0.0,0.0,0.0,0.0
4,1,4,,,,,3.25,0.0,0.0,0.0,0.0
4,1,4,,,,,3.25,0.0,0.0,0.0,0.0
4,1,4,,,,,3.0,0.0,0.0,0.0,0.0
4,1,4,,,,,3.0,0.0,0.0,0.0,0.0
4,2,4,,,,,3.0,0.0,0.0,0.0,0.0
4,2,4,,,,,3.25,0.0,0.0,0.0,0.0
4,2,4,,,,,3.0,0.0,0.0,0.0,0.0
4,2,4,,,,,2.75,0.0,0.0,0.0,0.0
4,3,4,,,,,3.0,0.0,0.0,0.0,0.0
4,3,4,,,,,2.75,0.0,0.0,0.0,0.0
4,3,4,,,,,2.5,0.0,0.0,0.0,0.0
4,3,4,,,,,3.0,0.0,0.0,0.0,0.0
4,4,4,,,,,2.5,0.0,0.0,0.0,0.0
4,4,4,,,,,3.0,0.0,0.0,0.0,0.0
4,4,4,,,,,3.0,0.0,0.0,0.0,0.0
4,4,4,,,,,2.75,0.0,0.0,0.0,0.0
4,5,4,,,,,3.0,0.0,0.0,0.0,0.0
4,5,4,,,,,3.25,0.0,0.0,0.0,0.0
4,5,4,,,,,3.5,0.0,0.0,0.0,0.0
4,5,4,,,,,3.0,0.0,0.0,0.0,0.0
4,6,4,,,,,3.0,0.0,0.0,0.0,0.0
4,6,4,,,,,3.0,0.0,0.0,0.0,0.0
4,6,4,,,,,3.0,0.0,0.0,0.0,0.0
4,6,4,,,,,3.0,0.0,0.0,0.0,0.0
4,7,4,,,,,3.0,0.0,0.0,0.0,0.0
4,7,4,,,,,3.25,0.0,0.0,0.0,0.0
4,7,4,,,,,3.25,0.0,0.0,0.0,0.0
4,7,4,,,,,3.25,0.0,0.0,0.0,0.0
4,8,4,,,,,3.0,0.0,0.0,0.0,0.0
4,8,4,,,,,3.0,0.0,0.0,0.0,0.0
4,8,4,,,,,3.29,0.0,0.0,0.0,0.039375
4,8,4,,,,,5.0475,0.0,0.0,0.0,0.04675781249999998
4,9,4,,,,,4.075,0.0,0.0,0.0,0.07397506577946553
4,9,4,,,,,5.14,0.0,0.0,0.0,0.13808678945500233
4,9,4,,,,,4.8875,0.0,0.0,0.0,0.13562095392902015
4,9,4,,,,,6.3775,0.0,0.0,0.0,0.1257576118250914
4,10,4,,,,,5.9425,0.0,0.0,0.0,0.1925
4,10,4,,,,,5.995,0.0,0.0,0.0,0.245
4,10,4,,,,,6.97,0.0,0.0,0.0,0.22
4,10,4,,,,,6.9875,0.0,0.0,0.0,0.4875
4,11,4,,,,,5.6725,0.0,0.0,0.0,0.6533836599866332
4,11,4,,,,,5.09,0.0,0.0,0.0,0.5732287872001689
4,11,4,,,,,4.07,0.0,0.0,0.0,1.039584410685052
4,11,4,,,,,6.095,0.0,0.0,0.0,1.0638737660748898
4,12,4,,,,,5.2775,0.0,0.0,0.0,0.9359442207395812
4,12,4,,,,,4.075,0.0,0.0,0.0,0.9792117151290018
4,12,4,,,,,4.5625,0.0,0.0,0.0,0.9678255323949438
4,12,4,,,,,4.43,0.0,0.0,0.0,1.0748556500950905
4,13,4,,,,,5.0,0.0,0.0,0.0,1.188746862664186
4,13,4,,,,,4.0375,0.0,0.0,0.0,1.9376573861426232
4,13,4,,,,,4.415,0.0,0.0,0.0,2.0589095661343704
4,13,4,,,,,4.5025,0.0,0.0,0.0,2.617620591586537
4,14,4,,,,,2.8625,0.0,0.0,0.0,3.247866064714933
4,14,4,,,,,2.6050000000000004,0.0,0.0,0.0,3.7235758154575667
4,14,4,,,,,4.325,0.0,0.0,0.0,2.7286904484222116
4,14,4,,,,,2.83,0.0,0.0,0.0,2.4920429582050643
4,15,4,,,,,4.775,0.0,0.0,0.0,2.025
4,15,4,,,,,4.895,0.0,0.0,0.0,2.145
4,15,4,,,,,4.967499999999999,0.0,0.0,0.0,3.2175
4,15,4,,,,,4.1575,0.0,0.0,0.0,4.6575
4,16,4,,,,,4.77,0.0,0.0,0.0,4.511121781837814
4,16,4,,,,,4.94,0.0,0.0,0.0,4.6718955141045715
4,16,4,,,,,7.0475,0.0,0.0,0.0,5.24642517499901
4,16,4,,,,,7.73,0.0,0.0,0.0,4.000428749931647
4,17,4,,,,,6.592499999999999,0.0,0.0,0.0,3.2830634746387006
4,17,4,,,,,4.672499999999999,0.0,0.0,0.0,2.379422967034331
4,17,4,,,,,5.0125,0.0,0.0,0.0,2.4678225819086723
4,17,4,,,,,4.6975,0.0,0.0,0.0,3.1406418728967074
4,18,4,,,,,5.76,0.0,0.0,0.0,4.650617022638211
4,18,4,,,,,7.8425,0.0,0.0,0.0,5.25127875560645
4,18,4,,,,,7.21,0.0,0.0,0.0,5.114647545961314
4,18,4,,,,,5.69,0.0,0.0,0.0,3.805050291249445
4,19,4,,,,,5.215,0.0,0.0,0.0,3.235552294557097
4,19,4,,,,,4.1425,0.0,0.0,0.0,2.065188100320171
4,19,4,,,,,4.555,0.0,0.0,0.0,1.9697038420490929
4,19,4,,,,,4.05,0.0,0.0,0.0,1.964247598719317
4,20,4,,,,,5.5600000000000005,0.0,0.0,0.0,1.155
4,20,4,,,,,6.18,0.0,0.0,0.0,0.965
4,20,4,,,,,6.61,0.0,0.0,0.0,0.93
4,20,4,,,,,6.2675,0.0,0.0,0.0,0.88375
4,21,4,,,,,6.6775,0.0,0.0,0.0,0.71375
4,21,4,,,,,6.635,0.0,0.0,0.0,0.5675
4,21,4,,,,,6.58,0.0,0.0,0.0,0.415
4,21,4,,,,,5.93,0.0,0.0,0.0,0.34
4,22,4,,,,,4.71,0.0,0.0,0.0,0.23
4,22,4,,,,,4.165,0.0,0.0,0.0,0.2075
4,22,4,,,,,3.535,0.0,0.0,0.0,0.1425
4,22,4,,,,,3.4425,0.0,0.0,0.0,0.09625
4,23,4,,,,,2.835,0.0,0.0,0.0,0.0425
4,23,4,,,,,2.5275,0.0,0.0,0.0,0.01375
4,23,4,,,,,2.255,0.0,0.0,0.0,0.0025
4,23,4,,,,,2.5,0.0,0.0,0.0,0.0
4,24,4,,,,,2.25,0.0,0.0,0.0,0.0
4,24,4,,,,,2.25,0.0,0.0,0.0,0.0
4,24,4,,,,,2.5,0.0,0.0,0.0,0.0
4,24,4,,,,,2.75,0.0,0.0,0.0,0.0
4,1,5,,,,,3.25,0.0,0.0,0.0,0.0
4,1,5,,,,,3.0,0.0,0.0,0.0,0.0
4,1,5,,,,,3.25,0.0,0.0,0.0,0.0
4,1,5,,,,,3.25,0.0,0.0,0.0,0.0
4,2,5,,,,,3.25,0.0,0.0,0.0,0.0
4,2,5,,,,,3.0,0.0,0.0,0.0,0.0
4,2,5,,,,,3.25,0.0,0.0,0.0,0.0
4,2,5,,,,,3.5,0.0,0.0,0.0,0.0
4,3,5,,,,,2.75,0.0,0.0,0.0,0.0
4,3,5,,,,,2.75,0.0,0.0,0.0,0.0
4,3,5,,,,,2.5,0.0,0.0,0.0,0.0
4,3,5,,,,,2.25,0.0,0.0,0.0,0.0
4,4,5,,,,,2.5,0.0,0.0,0.0,0.0
4,4,5,,,,,2.5,0.0,0.0,0.0,0.0
4,4,5,,,,,2.5,0.0,0.0,0.0,0.0
4,4,5,,,,,2.25,0.0,0.0,0.0,0.0
4,5,5,,,,,2.75,0.0,0.0,0.0,0.0
4,5,5,,,,,2.75,0.0,0.0,0.0,0.0
4,5,5,,,,,3.0,0.0,0.0,0.0,0.0
4,5,5,,,,,2.75,0.0,0.0,0.0,0.0
4,6,5,,,,,2.5,0.0,0.0,0.0,0.0
4,6,5,,,,,2.5,0.0,0.0,0.0,0.0
4,6,5,,,,,2.75,0.0,0.0,0.0,0.0
4,6,5,,,,,2.5,0.0,0.0,0.0,0.0
4,7,5,,,,,2.75,0.0,0.0,0.0,0.0
4,7,5,,,,,2.75,0.0,0.0,0.0,0.0
4,7,5,,,,,3.0,0.0,0.0,0.0,0.0
4,7,5,,,,,2.5,0.0,0.0,0.0,0.0
4,8,5,,,,,2.25,0.0,0.0,0.0,0.0
4,8,5,,,,,2.5,0.0,0.0,0.0,0.0
4,8,5,,,,,3.5,0.0,0.0,0.0,0.0
4,8,5,,,,,3.75,0.0,0.0,0.0,0.0
4,9,5,,,,,4.25,0.0,0.0,0.0,0.0
4,9,5,,,,,5.005,0.0,0.0,0.0,0.0049301690829818
4,9,5,,,,,6.0225,0.0,0.0,0.0,0.02218576087341815
4,9,5,,,,,5.2725,0.0,0.0,0.0,0.02218576087341815
4,10,5,,,,,6.345,0.0,0.0,0.0,0.095
4,10,5,,,,,5.13,0.0,0.0,0.0,0.13
4,10,5,,,,,5.3,0.0,0.0,0.0,0.05
4,10,5,,,,,6.2925,0.0,0.0,0.0,0.0425
4,11,5,,,,,5.8125,0.0,0.0,0.0,0.28926527342491576
4,11,5,,,,,3.6575,0.0,0.0,0.0,0.6086141352860227
4,11,5,,,,,4.3475,0.0,0.0,0.0,0.32166298404850635
4,11,5,,,,,3.3875,0.0,0.0,0.0,0.5901011577868281
4,12,5,,,,,4.5575,0.0,0.0,0.0,0.4946355584297062
4,12,5,,,,,3.835,0.0,0.0,0.0,0.9626539567645401
4,12,5,,,,,2.655,0.0,0.0,0.0,1.6901896660243771
4,12,5,,,,,0.0,0.0,0.0,0.0,2.6439712360906267
4,13,5,,,,,0.1349999999999998,0.0,0.0,0.0,2.559830022928473
4,13,5,,,,,2.02,0.0,0.0,0.0,2.6796140967916777
4,13,5,,,,,3.37,0.0,0.0,0.0,2.990165399399985
4,13,5,,,,,0.7275,0.0,0.0,0.0,3.3073713727784697
4,14,5,,,,,2.6225,0.0,0.0,0.0,1.884439616264438
4,14,5,,,,,2.9775,0.0,0.0,0.0,2.1996226851802803
4,14,5,,,,,1.96,0.0,0.0,0.0,2.849965214703814
4,14,5,,,,,6.22,0.0,0.0,0.0,3.746683241760154
4,15,5,,,,,5.875,0.0,0.0,0.0,4.982096945499791
4,15,5,,,,,5.129999999999999,0.0,0.0,0.0,6.97936425431793
4,15,5,,,,,5.26,0.0,0.0,0.0,6.208799926747295
4,15,5,,,,,5.18,0.0,0.0,0.0,5.695090375033538
4,16,5,,,,,5.555,0.0,0.0,0.0,6.174382140177713
4,16,5,,,,,4.8225,0.0,0.0,0.0,4.658135923613873
4,16,5,,,,,5.705,0.0,0.0,0.0,3.4613297469033104
4,16,5,,,,,5.6525,0.0,0.0,0.0,4.071766535390051
4,17,5,,,,,3.14,0.0,0.0,0.0,4.534949930250592
4,17,5,,,,,4.2275,0.0,0.0,0.0,4.171006964058302
4,17,5,,,,,5.485,0.0,0.0,0.0,5.48949426237723
4,17,5,,,,,5.435,0.0,0.0,0.0,5.595412282020445
4,18,5,,,,,5.58,0.0,0.0,0.0,5.097443931982676
4,18,5,,,,,7.655000000000001,0.0,0.0,0.0,5.547857392373991
4,18,5,,,,,6.3375,0.0,0.0,0.0,5.238027527195722
4,18,5,,,,,5.8875,0.0,0.0,0.0,4.719369603108754
4,19,5,,,,,4.7,0.0,0.0,0.0,3.5178886459960728
4,19,5,,,,,7.275,0.0,0.0,0.0,5.226228611877394
4,19,5,,,,,8.2925,0.0,0.0,0.0,5.085630720880081
4,19,5,,,,,8.3925,0.0,0.0,0.0,4.692561348199423
4,20,5,,,,,7.45,0.0,0.0,0.0,1.725
4,20,5,,,,,9.1125,0.0,0.0,0.0,1.80625
4,20,5,,,,,8.8325,0.0,0.0,0.0,1.41625
4,20,5,,,,,8.66,0.0,0.0,0.0,1.455
4,21,5,,,,,9.135,0.0,0.0,0.0,1.0675
4,21,5,,,,,8.11,0.0,0.0,0.0,0.805
4,21,5,,,,,7.8875,0.0,0.0,0.0,0.44375
4,21,5,,,,,7.68,0.0,0.0,0.0,0.59
4,22,5,,,,,6.49,0.0,0.0,0.0,0.245
4,22,5,,,,,6.135,0.0,0.0,0.0,0.0675
4,22,5,,,,,5.4925,0.0,0.0,0.0,0.12125
4,22,5,,,,,5.035,0.0,0.0,0.0,0.0175
4,23,5,,,,,4.3375,0.0,0.0,0.0,0.04375
4,23,5,,,,,3.3275,0.0,0.0,0.0,0.03875
4,23,5,,,,,3.0325,0.0,0.0,0.0,0.01625
4,23,5,,,,,2.755,0.0,0.0,0.0,0.0025
4,24,5,,,,,2.5,0.0,0.0,0.0,0.0
4,24,5,,,,,2.5,0.0,0.0,0.0,0.0
4,24,5,,,,,2.25,0.0,0.0,0.0,0.0
4,24,5,,,,,2.75,0.0,0.0,0.0,0.0
4,1,6,,,,,3.25,0.0,0.0,0.0,0.0
4,1,6,,,,,3.25,0.0,0.0,0.0,0.0
4,1,6,,,,,3.25,0.0,0.0,0.0,0.0
4,1,6,,,,,3.0,0.0,0.0,0.0,0.0
4,2,6,,,,,3.0,0.0,0.0,0.0,0.0
4,2,6,,,,,3.0,0.0,0.0,0.0,0.0
4,2,6,,,,,2.75,0.0,0.0,0.0,0.0
4,2,6,,,,,3.0,0.0,0.0,0.0,0.0
4,3,6,,,,,2.75,0.0,0.0,0.0,0.0
4,3,6,,,,,2.75,0.0,0.0,0.0,0.0
4,3,6,,,,,2.5,0.0,0.0,0.0,0.0
4,3,6,,,,,2.25,0.0,0.0,0.0,0.0
4,4,6,,,,,2.0,0.0,0.0,0.0,0.0
4,4,6,,,,,2.5,0.0,0.0,0.0,0.0
4,4,6,,,,,2.25,0.0,0.0,0.0,0.0
4,4,6,,,,,2.5,0.0,0.0,0.0,0.0
4,5,6,,,,,2.5,0.0,0.0,0.0,0.0
4,5,6,,,,,2.75,0.0,0.0,0.0,0.0
4,5,6,,,,,3.0,0.0,0.0,0.0,0.0
4,5,6,,,,,2.5,0.0,0.0,0.0,0.0
4,6,6,,,,,2.75,0.0,0.0,0.0,0.0
4,6,6,,,,,2.5,0.0,0.0,0.0,0.0
4,6,6,,,,,2.5,0.0,0.0,0.0,0.0
4,6,6,,,,,2.75,0.0,0.0,0.0,0.0
4,7,6,,,,,2.5,0.0,0.0,0.0,0.0
4,7,6,,,,,3.0,0.0,0.0,0.0,0.0
4,7,6,,,,,2.75,0.0,0.0,0.0,0.0
4,7,6,,,,,2.25,0.0,0.0,0.0,0.0
4,8,6,,,,,2.75,0.0,0.0,0.0,0.0
4,8,6,,,,,3.75,0.0,0.0,0.0,0.0
4,8,6,,,,,3.3,0.0,0.0,0.0,0.06164683750401258
4,8,6,,,,,4.5,0.0,0.0,0.0,0.0
4,9,6,,,,,4.53,0.0,0.0,0.0,0.030371083467300948
4,9,6,,,,,3.95,0.0,0.0,0.0,0.2024738897820065
4,9,6,,,,,3.335,0.0,0.0,0.0,0.3391437653848609
4,9,6,,,,,3.675,0.0,0.0,0.0,0.17716465355925567
4,10,6,,,,,4.645,0.0,0.0,0.0,0.1280308864358722
4,10,6,,,,,3.075,0.0,0.0,0.0,0.7284515952385834
4,10,6,,,,,1.5774999999999997,0.0,0.0,0.0,1.3928877472592305
4,10,6,,,,,3.5425,0.0,0.0,0.0,0.9204979248923917
4,11,6,,,,,4.55,0.0,0.0,0.0,0.266191455070665
4,11,6,,,,,2.9825,0.0,0.0,0.0,0.6499508027975404
4,11,6,,,,,4.6875,0.0,0.0,0.0,0.3881958719780531
4,11,6,,,,,3.1825,0.0,0.0,0.0,1.4928904105213128
4,12,6,,,,,3.2975000000000003,0.0,0.0,0.0,1.1543284244822836
4,12,6,,,,,0.4375,0.0,0.0,0.0,2.390950012174286
4,12,6,,,,,0.6724999999999999,0.0,0.0,0.0,3.044847038759626
4,12,6,,,,,5.6325,0.0,0.0,0.0,3.6765026698828795
4,13,6,,,,,5.0375,0.0,0.0,0.0,2.935791318373783
4,13,6,,,,,0.0,0.0,0.0,0.0,3.2394168843805007
4,13,6,,,,,0.7549999999999999,0.0,0.0,0.0,3.1300223789810215
4,13,6,,,,,0.0,0.0,0.0,0.0,3.0920691832301817
4,14,6,,,,,1.0425000000000004,0.0,0.0,0.0,4.273102995409141
4,14,6,,,,,1.465,0.0,0.0,0.0,4.426907954555322
4,14,6,,,,,2.31,0.0,0.0,0.0,5.4032350865267365
4,14,6,,,,,6.1675,0.0,0.0,0.0,6.390707505392804
4,15,6,,,,,3.76,0.0,0.0,0.0,5.556113360999173
4,15,6,,,,,0.0,0.0,0.0,0.0,2.8845636458861517
4,15,6,,,,,4.375,0.0,0.0,0.0,5.436293024939286
4,15,6,,,,,5.73,0.0,0.0,0.0,5.085707597208509
4,16,6,,,,,7.305,0.0,0.0,0.0,3.9952333596419995
4,16,6,,,,,7.2375,0.0,0.0,0.0,4.813137883871673
4,16,6,,,,,8.440000000000001,0.0,0.0,0.0,4.990752539267394
4,16,6,,,,,8.375,0.0,0.0,0.0,5.153017779999286
4,17,6,,,,,7.7675,0.0,0.0,0.0,4.200987767780202
4,17,6,,,,,7.9475,0.0,0.0,0.0,3.9190127104777024
4,17,6,,,,,7.5325,0.0,0.0,0.0,3.773619321556101
4,17,6,,,,,8.57,0.0,0.0,0.0,3.5863702600661607
4,18,6,,,,,6.4275,0.0,0.0,0.0,2.8379647416208122
4,18,6,,,,,5.345,0.0,0.0,0.0,1.4256069383678773
4,18,6,,,,,6.1375,0.0,0.0,0.0,1.470653997758684
4,18,6,,,,,6.1125,0.0,0.0,0.0,1.974121132126522
4,19,6,,,,,6.5625,0.0,0.0,0.0,3.63514210075677
4,19,6,,,,,4.3975,0.0,0.0,0.0,3.2072668881431685
4,19,6,,,,,3.83,0.0,0.0,0.0,1.1291136844449392
4,19,6,,,,,4.3100000000000005,0.0,0.0,0.0,1.0901787298089072
4,20,6,,,,,3.74,0.0,0.0,0.0,0.245
4,20,6,,,,,4.605,0.0,0.0,0.0,0.1775
4,20,6,,,,,6.3825,0.0,0.0,0.0,0.31625
4,20,6,,,,,5.91,0.0,0.0,0.0,0.33
4,21,6,,,,,5.73,0.0,0.0,0.0,0.24
4,21,6,,,,,5.85,0.0,0.0,0.0,0.3
4,21,6,,,,,5.96,0.0,0.0,0.0,0.23
4,21,6,,,,,5.0425,0.0,0.0,0.0,0.14625
4,22,6,,,,,4.36,0.0,0.0,0.0,0.055
4,22,6,,,,,4.105,0.0,0.0,0.0,0.0525
4,22,6,,,,,3.5625,0.0,0.0,0.0,0.03125
4,22,6,,,,,3.3,0.0,0.0,0.0,0.025
4,23,6,,,,,2.79,0.0,0.0,0.0,0.02
4,23,6,,,,,3.015,0.0,0.0,0.0,0.0075
4,23,6,,,,,2.5,0.0,0.0,0.0,0.0
4,23,6,,,,,2.5,0.0,0.0,0.0,0.0
4,24,6,,,,,2.25,0.0,0.0,0.0,0.0
4,24,6,,,,,2.5,0.0,0.0,0.0,0.0
4,24,6,,,,,2.25,0.0,0.0,0.0,0.0
4,24,6,,,,,2.5,0.0,0.0,0.0,0.0
4,1,7,,,,,3.25,0.0,0.0,0.0,0.0
4,1,7,,,,,3.25,0.0,0.0,0.0,0.0
4,1,7,,,,,3.0,0.0,0.0,0.0,0.0
4,1,7,,,,,3.25,0.0,0.0,0.0,0.0
4,2,7,,,,,3.0,0.0,0.0,0.0,0.0
4,2,7,,,,,3.0,0.0,0.0,0.0,0.0
4,2,7,,,,,3.0,0.0,0.0,0.0,0.0
4,2,7,,,,,2.75,0.0,0.0,0.0,0.0
4,3,7,,,,,2.75,0.0,0.0,0.0,0.0
4,3,7,,,,,2.75,0.0,0.0,0.0,0.0
4,3,7,,,,,2.25,0.0,0.0,0.0,0.0
4,3,7,,,,,2.5,0.0,0.0,0.0,0.0
4,4,7,,,,,2.5,0.0,0.0,0.0,0.0
4,4,7,,,,,2.25,0.0,0.0,0.0,0.0
4,4,7,,,,,2.5,0.0,0.0,0.0,0.0
4,4,7,,,,,2.25,0.0,0.0,0.0,0.0
4,5,7,,,,,2.5,0.0,0.0,0.0,0.0
4,5,7,,,,,3.0,0.0,0.0,0.0,0.0
4,5,7,,,,,3.0,0.0,0.0,0.0,0.0
4,5,7,,,,,2.5,0.0,0.0,0.0,0.0
4,6,7,,,,,2.5,0.0,0.0,0.0,0.0
4,6,7,,,,,2.25,0.0,0.0,0.0,0.0
4,6,7,,,,,2.5,0.0,0.0,0.0,0.0
4,6,7,,,,,2.5,0.0,0.0,0.0,0.0
4,7,7,,,,,2.75,0.0,0.0,0.0,0.0
4,7,7,,,,,2.75,0.0,0.0,0.0,0.0
4,7,7,,,,,2.75,0.0,0.0,0.0,0.0
4,7,7,,,,,2.25,0.0,0.0,0.0,0.0
4,8,7,,,,,2.0,0.0,0.0,0.0,0.0
4,8,7,,,,,3.75,0.0,0.0,0.0,0.0
4,8,7,,,,,4.255,0.0,0.0,0.0,0.006357030849410051
4,8,7,,,,,4.05,0.0,0.0,0.0,0.0635703084941006
4,9,7,,,,,3.8875,0.0,0.0,0.0,0.13822843891571776
4,9,7,,,,,3.9075,0.0,0.0,0.0,0.15833439366709484
4,9,7,,,,,3.905,0.0,0.0,0.0,0.15582114932317273
4,9,7,,,,,3.8725,0.0,0.0,0.0,0.1231489728521849
4,10,7,,,,,3.7025,0.0,0.0,0.0,0.17932602997373254
4,10,7,,,,,3.7375,0.0,0.0,0.0,0.21032065243832826
4,10,7,,,,,4.645,0.0,0.0,0.0,0.3497964535290091
4,10,7,,,,,5.8575,0.0,0.0,0.0,0.3165879294597994
4,11,7,,,,,4.8075,0.0,0.0,0.0,0.4893213666111633
4,11,7,,,,,6.0475,0.0,0.0,0.0,0.48054430173921414
4,11,7,,,,,4.67,0.0,0.0,0.0,0.5880633464205909
4,11,7,,,,,5.8,0.0,0.0,0.0,0.4827385679572015
4,12,7,,,,,5.6925,0.0,0.0,0.0,0.391477653561159
4,12,7,,,,,3.9875,0.0,0.0,0.0,0.6524627559352649
4,12,7,,,,,1.755,0.0,0.0,0.0,1.5526401853103593
4,12,7,,,,,1.895,0.0,0.0,0.0,2.1188451531728267
4,13,7,,,,,4.8525,0.0,0.0,0.0,0.9785250972163323
4,13,7,,,,,3.6175,0.0,0.0,0.0,0.9918383638451259
4,13,7,,,,,3.4225000000000003,0.0,0.0,0.0,1.26254145196393
4,13,7,,,,,2.9450000000000003,0.0,0.0,0.0,1.7262869062002415
4,14,7,,,,,1.7000000000000002,0.0,0.0,0.0,2.616695730676546
4,14,7,,,,,0.0,0.0,0.0,0.0,2.8406671449124197
4,14,7,,,,,0.0024999999999999,0.0,0.0,0.0,2.4415101690465058
4,14,7,,,,,1.6799999999999995,0.0,0.0,0.0,3.264217047081251
4,15,7,,,,,5.44,0.0,0.0,0.0,4.150700689621717
4,15,7,,,,,4.0,0.0,0.0,0.0,1.7700216160433755
4,15,7,,,,,3.24,0.0,0.0,0.0,1.3186661039523149
4,15,7,,,,,2.46,0.0,0.0,0.0,2.177126587733352
4,16,7,,,,,4.0600000000000005,0.0,0.0,0.0,3.124010518560109
4,16,7,,,,,4.9,0.0,0.0,0.0,4.519284879377686
4,16,7,,,,,6.46,0.0,0.0,0.0,5.668850547724242
4,16,7,,,,,5.8975,0.0,0.0,0.0,4.955856574036016
4,17,7,,,,,6.4475,0.0,0.0,0.0,5.03148264335703
4,17,7,,,,,3.3375,0.0,0.0,0.0,2.9473581960867206
4,17,7,,,,,2.93,0.0,0.0,0.0,2.5874934875008515
4,17,7,,,,,2.9125,0.0,0.0,0.0,2.130487385186281
4,18,7,,,,,4.890000000000001,0.0,0.0,0.0,3.339912664421912
4,18,7,,,,,6.4375,0.0,0.0,0.0,4.188186661197859
4,18,7,,,,,5.9350000000000005,0.0,0.0,0.0,3.9196108816543775
4,18,7,,,,,5.415,0.0,0.0,0.0,3.8983375525816264
4,19,7,,,,,4.6875,0.0,0.0,0.0,4.4797929862269035
4,19,7,,,,,5.385,0.0,0.0,0.0,4.291747256509307
4,19,7,,,,,5.32,0.0,0.0,0.0,4.095931042092635
4,19,7,,,,,5.279999999999999,0.0,0.0,0.0,3.9156557970741126
4,20,7,,,,,4.565,0.0,0.0,0.0,1.2825
4,20,7,,,,,5.045,0.0,0.0,0.0,0.8975
4,20,7,,,,,5.505,0.0,0.0,0.0,0.7525
4,20,7,,,,,5.245,0.0,0.0,0.0,0.6225
4,21,7,,,,,5.8775,0.0,0.0,0.0,0.56375
4,21,7,,,,,6.105,0.0,0.0,0.0,0.8025
4,21,7,,,,,6.26,0.0,0.0,0.0,0.755
4,21,7,,,,,6.0025,0.0,0.0,0.0,0.50125
4,22,7,,,,,4.955,0.0,0.0,0.0,0.3525
4,22,7,,,,,4.495,0.0,0.0,0.0,0.2475
4,22,7,,,,,3.85,0.0,0.0,0.0,0.175
4,22,7,,,,,3.275,0.0,0.0,0.0,0.1375
4,23,7,,,,,3.2225,0.0,0.0,0.0,0.11125
4,23,7,,,,,2.91,0.0,0.0,0.0,0.08
4,23,7,,,,,2.565,0.0,0.0,0.0,0.0325
4,23,7,,,,,2.2575,0.0,0.0,0.0,0.00375
4,24,7,,,,,2.25,0.0,0.0,0.0,0.0
4,24,7,,,,,2.25,0.0,0.0,0.0,0.0
4,24,7,,,,,2.25,0.0,0.0,0.0,0.0
4,24,7,,,,,2.75,0.0,0.0,0.0,0.0
4,1,1,,,,,3.0,0.0,0.0,0.0,0.0
4,1,1,,,,,3.5,0.0,0.0,0.0,0.0
4,1,1,,,,,3.0,0.0,0.0,0.0,0.0
4,1,1,,,,,3.25,0.0,0.0,0.0,0.0
4,2,1,,,,,3.25,0.0,0.0,0.0,0.0
4,2,1,,,,,3.0,0.0,0.0,0.0,0.0
4,2,1,,,,,3.0,0.0,0.0,0.0,0.0
4,2,1,,,,,3.0,0.0,0.0,0.0,0.0
4,3,1,,,,,2.75,0.0,0.0,0.0,0.0
4,3,1,,,,,3.0,0.0,0.0,0.0,0.0
4,3,1,,,,,2.5,0.0,0.0,0.0,0.0
4,3,1,,,,,2.5,0.0,0.0,0.0,0.0
4,4,1,,,,,2.5,0.0,0.0,0.0,0.0
4,4,1,,,,,2.5,0.0,0.0,0.0,0.0
4,4,1,,,,,2.75,0.0,0.0,0.0,0.0
4,4,1,,,,,2.5,0.0,0.0,0.0,0.0
4,5,1,,,,,2.75,0.0,0.0,0.0,0.0
4,5,1,,,,,3.25,0.0,0.0,0.0,0.0
4,5,1,,,,,3.0,0.0,0.0,0.0,0.0
4,5,1,,,,,2.5,0.0,0.0,0.0,0.0
4,6,1,,,,,2.5,0.0,0.0,0.0,0.0
4,6,1,,,,,2.5,0.0,0.0,0.0,0.0
4,6,1,,,,,2.25,0.0,0.0,0.0,0.0
4,6,1,,,,,2.75,0.0,0.0,0.0,0.0
4,7,1,,,,,2.75,0.0,0.0,0.0,0.0
4,7,1,,,,,2.75,0.0,0.0,0.0,0.0
4,7,1,,,,,2.75,0.0,0.0,0.0,0.0
4,7,1,,,,,2.5,0.0,0.0,0.0,0.0
4,8,1,,,,,2.0,0.0,0.0,0.0,0.0
4,8,1,,,,,4.75,0.0,0.0,0.0,0.0
4,8,1,,,,,3.5025,0.0,0.0,0.0,0.0024581814342239747
4,8,1,,,,,3.78,0.0,0.0,0.0,0.02949817721068775
4,9,1,,,,,4.2825,0.0,0.0,0.0,0.032861831605633725
4,9,1,,,,,4.555,0.0,0.0,0.0,0.055612330409534005
4,9,1,,,,,5.0375,0.0,0.0,0.0,0.03791749800650045
4,9,1,,,,,7.045,0.0,0.0,0.0,0.04550099760780055
4,10,1,,,,,5.5375,0.0,0.0,0.0,0.0372724143417623
4,10,1,,,,,5.8,0.0,0.0,0.0,0.04969655245568307
4,10,1,,,,,5.605,0.0,0.0,0.0,0.10436276015693444
4,10,1,,,,,6.14,0.0,0.0,0.0,0.13915034687591266
4,11,1,,,,,7.925,0.0,0.0,0.0,0.17117772824618058
4,11,1,,,,,6.945,0.0,0.0,0.0,0.19074089718860124
4,11,1,,,,,8.975,0.0,0.0,0.0,0.2200856506022322
4,11,1,,,,,7.3275,0.0,0.0,0.0,0.320346891432138
4,12,1,,,,,7.175,0.0,0.0,0.0,0.425
4,12,1,,,,,6.59,0.0,0.0,0.0,0.34
4,12,1,,,,,7.4125,0.0,0.0,0.0,0.4125
4,12,1,,,,,7.07,0.0,0.0,0.0,0.32
4,13,1,,,,,6.1725,0.0,0.0,0.0,0.4206829267020226
4,13,1,,,,,7.09,0.0,0.0,0.0,0.5874625485306352
4,13,1,,,,,6.13,0.0,0.0,0.0,0.6272905179225426
4,13,1,,,,,5.44,0.0,0.0,0.0,0.9359572807098255
4,14,1,,,,,4.095,0.0,0.0,0.0,1.595
4,14,1,,,,,5.39,0.0,0.0,0.0,1.89
4,14,1,,,,,2.66,0.0,0.0,0.0,2.41
4,14,1,,,,,3.405,0.0,0.0,0.0,2.405
4,15,1,,,,,2.8599999999999994,0.0,0.0,0.0,3.61
4,15,1,,,,,3.5975,0.0,0.0,0.0,3.3475
4,15,1,,,,,3.73,0.0,0.0,0.0,3.48
4,15,1,,,,,4.095000000000001,0.0,0.0,0.0,3.595
4,16,1,,,,,5.5025,0.0,0.0,0.0,4.0025
4,16,1,,,,,7.5075,0.0,0.0,0.0,4.7575
4,16,1,,,,,7.7975,0.0,0.0,0.0,4.7975
4,16,1,,,,,7.4525,0.0,0.0,0.0,5.2025
4,17,1,,,,,6.1875,0.0,0.0,0.0,5.6875
4,17,1,,,,,6.7125,0.0,0.0,0.0,6.4625
4,17,1,,,,,7.727499999999999,0.0,0.0,0.0,7.2275
4,17,1,,,,,6.045,0.0,0.0,0.0,7.045
4,18,1,,,,,7.125,0.0,0.0,0.0,6.782824768742605
4,18,1,,,,,6.2,0.0,0.0,0.0,6.61017104735643
4,18,1,,,,,6.725,0.0,0.0,0.0,6.38818769128849
4,18,1,,,,,6.1225,0.0,0.0,0.0,6.04041376678205
4,19,1,,,,,6.5275,0.0,0.0,0.0,5.685804320939773
4,19,1,,,,,6.5825,0.0,0.0,0.0,5.247866991157307
4,19,1,,,,,5.2,0.0,0.0,0.0,4.625405505567622
4,19,1,,,,,5.955,0.0,0.0,0.0,4.138261734236563
4,20,1,,,,,5.835,0.0,0.0,0.0,2.0425
4,20,1,,,,,7.0725,0.0,0.0,0.0,1.78625
4,20,1,,,,,7.9425,0.0,0.0,0.0,1.59625
4,20,1,,,,,8.0625,0.0,0.0,0.0,1.40625
4,21,1,,,,,7.46,0.0,0.0,0.0,1.23
4,21,1,,,,,7.365,0.0,0.0,0.0,1.0575
4,21,1,,,,,6.445,0.0,0.0,0.0,0.8475
4,21,1,,,,,6.145,0.0,0.0,0.0,0.6975
4,22,1,,,,,5.3325,0.0,0.0,0.0,0.54125
4,22,1,,,,,4.7225,0.0,0.0,0.0,0.36125
4,22,1,,,,,3.835,0.0,0.0,0.0,0.1675
4,22,1,,,,,3.2425,0.0,0.0,0.0,0.12125
4,23,1,,,,,3.13,0.0,0.0,0.0,0.065
4,23,1,,,,,2.6275,0.0,0.0,0.0,0.06375
4,23,1,,,,,2.315,0.0,0.0,0.0,0.0325
4,23,1,,,,,2.5075,0.0,0.0,0.0,0.00375
4,24,1,,,,,2.25,0.0,0.0,0.0,0.0
4,24,1,,,,,2.25,0.0,0.0,0.0,0.0
4,24,1,,,,,2.5,0.0,0.0,0.0,0.0
4,24,1,,,,,2.5,0.0,0.0,0.0,0.0
4,1,2,,,,,3.25,0.0,0.0,0.0,0.0
4,1,2,,,,,3.5,0.0,0.0,0.0,0.0
4,1,2,,,,,3.25,0.0,0.0,0.0,0.0
4,1,2,,,,,3.25,0.0,0.0,0.0,0.0
4,2,2,,,,,3.0,0.0,0.0,0.0,0.0
4,2,2,,,,,3.25,0.0,0.0,0.0,0.0
4,2,2,,,,,2.75,0.0,0.0,0.0,0.0
4,2,2,,,,,2.75,0.0,0.0,0.0,0.0
4,3,2,,,,,2.5,0.0,0.0,0.0,0.0
4,3,2,,,,,2.5,0.0,0.0,0.0,0.0
4,3,2,,,,,2.25,0.0,0.0,0.0,0.0
4,3,2,,,,,2.25,0.0,0.0,0.0,0.0
4,4,2,,,,,2.0,0.0,0.0,0.0,0.0
4,4,2,,,,,2.5,0.0,0.0,0.0,0.0
4,4,2,,,,,2.25,0.0,0.0,0.0,0.0
4,4,2,,,,,3.0,0.0,0.0,0.0,0.0
4,5,2,,,,,3.0,0.0,0.0,0.0,0.0
4,5,2,,,,,2.75,0.0,0.0,0.0,0.0
4,5,2,,,,,2.75,0.0,0.0,0.0,0.0
4,5,2,,,,,2.5,0.0,0.0,0.0,0.0
4,6,2,,,,,2.5,0.0,0.0,0.0,0.0
4,6,2,,,,,2.75,0.0,0.0,0.0,0.0
4,6,2,,,,,2.75,0.0,0.0,0.0,0.0
4,6,2,,,,,2.75,0.0,0.0,0.0,0.0
4,7,2,,,,,3.0,0.0,0.0,0.0,0.0
4,7,2,,,,,3.0,0.0,0.0,0.0,0.0
4,7,2,,,,,3.0,0.0,0.0,0.0,0.0
4,7,2,,,,,3.0,0.0,0.0,0.0,0.0
4,8,2,,,,,2.75,0.0,0.0,0.0,0.0
4,8,2,,,,,2.515,0.0,0.0,0.0,0.014941611444422576
4,8,2,,,,,4.06,0.0,0.0,0.0,0.05976644577769038
4,8,2,,,,,4.1675,0.0,0.0,0.0,0.166847994462719
4,9,2,,,,,3.0725,0.0,0.0,0.0,0.31858642206704824
4,9,2,,,,,3.0575,0.0,0.0,0.0,0.5507346676042773
4,9,2,,,,,3.3675,0.0,0.0,0.0,0.36304034142524105
4,9,2,,,,,4.4975000000000005,0.0,0.0,0.0,0.7384289937833135
4,10,2,,,,,4.4375,0.0,0.0,0.0,0.6863433644214106
4,10,2,,,,,2.715,0.0,0.0,0.0,1.212955909486566
4,10,2,,,,,2.7325,0.0,0.0,0.0,1.4800058730978056
4,10,2,,,,,3.7025,0.0,0.0,0.0,1.699635749712657
4,11,2,,,,,2.765,0.0,0.0,0.0,1.9553130872507858
4,11,2,,,,,3.41,0.0,0.0,0.0,2.338612675074141
4,11,2,,,,,4.5625,0.0,0.0,0.0,2.971784779010189
4,11,2,,,,,3.4825,0.0,0.0,0.0,2.894154482742168
4,12,2,,,,,2.5675,0.0,0.0,0.0,3.219827436166653
4,12,2,,,,,2.6899999999999995,0.0,0.0,0.0,3.3303891350959915
4,12,2,,,,,1.9400000000000004,0.0,0.0,0.0,4.00729749588786
4,12,2,,,,,3.345,0.0,0.0,0.0,4.8241002512433795
4,13,2,,,,,3.905,0.0,0.0,0.0,5.622378227481823
4,13,2,,,,,3.545,0.0,0.0,0.0,6.010128450066776
4,13,2,,,,,4.425,0.0,0.0,0.0,6.387936359252114
4,13,2,,,,,4.1875,0.0,0.0,0.0,6.6489220859919875
4,14,2,,,,,3.34,0.0,0.0,0.0,6.40387217635799
4,14,2,,,,,4.3125,0.0,0.0,0.0,6.6048399562225395
4,14,2,,,,,5.050000000000001,0.0,0.0,0.0,6.819356125740878
4,14,2,,,,,3.4800000000000004,0.0,0.0,0.0,6.9819368015863565
4,15,2,,,,,3.405000000000001,0.0,0.0,0.0,7.092682844404402
4,15,2,,,,,4.99,0.0,0.0,0.0,7.168948251333482
4,15,2,,,,,5.455,0.0,0.0,0.0,7.137544848480331
4,15,2,,,,,5.922499999999999,0.0,0.0,0.0,7.108384545830978
4,16,2,,,,,5.844999999999999,0.0,0.0,0.0,6.886562415174473
4,16,2,,,,,5.7775,0.0,0.0,0.0,6.846130711793431
4,16,2,,,,,5.43,0.0,0.0,0.0,6.787729362465258
4,16,2,,,,,5.825,0.0,0.0,0.0,6.7150342052037715
4,17,2,,,,,5.6975,0.0,0.0,0.0,6.211437055028325
4,17,2,,,,,5.835,0.0,0.0,0.0,6.150652507369287
4,17,2,,,,,6.1875,0.0,0.0,0.0,6.0709572115496595
4,17,2,,,,,7.3025,0.0,0.0,0.0,5.998015754358814
4,18,2,,,,,7.1325,0.0,0.0,0.0,5.993974202289092
4,18,2,,,,,6.71,0.0,0.0,0.0,5.898570381018496
4,18,2,,,,,7.025,0.0,0.0,0.0,5.796253239365975
4,18,2,,,,,6.2,0.0,0.0,0.0,5.616506909435868
4,19,2,,,,,5.56,0.0,0.0,0.0,5.812167245674325
4,19,2,,,,,5.635,0.0,0.0,0.0,5.547023772453742
4,19,2,,,,,6.7175,0.0,0.0,0.0,5.286559301701757
4,19,2,,,,,6.51,0.0,0.0,0.0,5.001140151117247
4,20,2,,,,,6.32,0.0,0.0,0.0,2.035
4,20,2,,,,,6.38,0.0,0.0,0.0,1.815
4,20,2,,,,,7.2275,0.0,0.0,0.0,1.61375
4,20,2,,,,,7.6125,0.0,0.0,0.0,1.43125
4,21,2,,,,,6.995,0.0,0.0,0.0,1.2475
4,21,2,,,,,6.8575,0.0,0.0,0.0,1.05375
4,21,2,,,,,7.225,0.0,0.0,0.0,0.8625
4,21,2,,,,,6.36,0.0,0.0,0.0,0.68
4,22,2,,,,,5.76,0.0,0.0,0.0,0.505
4,22,2,,,,,4.9350000000000005,0.0,0.0,0.0,0.3425
4,22,2,,,,,4.17,0.0,0.0,0.0,0.21
4,22,2,,,,,3.5,0.0,0.0,0.0,0.125
4,23,2,,,,,3.42,0.0,0.0,0.0,0.085
4,23,2,,,,,2.87,0.0,0.0,0.0,0.06
4,23,2,,,,,2.315,0.0,0.0,0.0,0.0325
4,23,2,,,,,2.2625,0.0,0.0,0.0,0.00625
4,24,2,,,,,2.25,0.0,0.0,0.0,0.0
4,24,2,,,,,2.5,0.0,0.0,0.0,0.0
4,24,2,,,,,2.5,0.0,0.0,0.0,0.0
4,24,2,,,,,2.75,0.0,0.0,0.0,0.0
4,1,3,,,,,3.25,0.0,0.0,0.0,0.0
4,1,3,,,,,3.25,0.0,0.0,0.0,0.0
4,1,3,,,,,3.25,0.0,0.0,0.0,0.0
4,1,3,,,,,3.5,0.0,0.0,0.0,0.0
4,2,3,,,,,3.25,0.0,0.0,0.0,0.0
4,2,3,,,,,4.0,0.0,0.0,0.0,0.0
4,2,3,,,,,3.0,0.0,0.0,0.0,0.0
4,2,3,,,,,2.75,0.0,0.0,0.0,0.0
4,3,3,,,,,2.5,0.0,0.0,0.0,0.0
4,3,3,,,,,2.75,0.0,0.0,0.0,0.0
4,3,3,,,,,2.75,0.0,0.0,0.0,0.0
4,3,3,,,,,2.75,0.0,0.0,0.0,0.0
4,4,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,2.75,0.0,0.0,0.0,0.0
4,4,3,,,,,2.75,0.0,0.0,0.0,0.0
4,4,3,,,,,2.75,0.0,0.0,0.0,0.0
4,5,3,,,,,3.25,0.0,0.0,0.0,0.0
4,5,3,,,,,3.5,0.0,0.0,0.0,0.0
4,5,3,,,,,3.0,0.0,0.0,0.0,0.0
4,5,3,,,,,3.0,0.0,0.0,0.0,0.0
4,6,3,,,,,3.0,0.0,0.0,0.0,0.0
4,6,3,,,,,3.0,0.0,0.0,0.0,0.0
4,6,3,,,,,3.0,0.0,0.0,0.0,0.0
4,6,3,,,,,3.25,0.0,0.0,0.0,0.0
4,7,3,,,,,3.25,0.0,0.0,0.0,0.0
4,7,3,,,,,3.75,0.0,0.0,0.0,0.0
4,7,3,,,,,3.25,0.0,0.0,0.0,0.0
4,7,3,,,,,2.5,0.0,0.0,0.0,0.0
4,8,3,,,,,2.0,0.0,0.0,0.0,0.0
4,8,3,,,,,3.045,0.0,0.0,0.0,0.0721755711454849
4,8,3,,,,,3.09,0.0,0.0,0.0,0.14435114229096982
4,8,3,,,,,3.675,0.0,0.0,0.0,0.2806827766768858
4,9,3,,,,,3.5575,0.0,0.0,0.0,0.30961011229089475
4,9,3,,,,,4.475,0.0,0.0,0.0,0.47825952305097563
4,9,3,,,,,3.4125,0.0,0.0,0.0,0.667046176886887
4,9,3,,,,,4.1125,0.0,0.0,0.0,0.8684186076451926
4,10,3,,,,,4.0675,0.0,0.0,0.0,1.0675
4,10,3,,,,,3.0125,0.0,0.0,0.0,1.2625
4,10,3,,,,,3.0275,0.0,0.0,0.0,1.5275
4,10,3,,,,,3.27,0.0,0.0,0.0,1.77
4,11,3,,,,,3.3,0.0,0.0,0.0,2.041748961889198
4,11,3,,,,,3.2075,0.0,0.0,0.0,2.4476088165086365
4,11,3,,,,,2.8599999999999994,0.0,0.0,0.0,2.8484887956112717
4,11,3,,,,,2.055,0.0,0.0,0.0,3.2916977166067323
4,12,3,,,,,2.077500000000001,0.0,0.0,0.0,3.724536129164585
4,12,3,,,,,2.5975,0.0,0.0,0.0,4.230547569312353
4,12,3,,,,,3.5775,0.0,0.0,0.0,4.697635052525678
4,12,3,,,,,3.5175,0.0,0.0,0.0,5.1257985788045595
4,13,3,,,,,2.6975,0.0,0.0,0.0,5.1366550204937
4,13,3,,,,,3.535,0.0,0.0,0.0,5.440932522804648
4,13,3,,,,,3.9025,0.0,0.0,0.0,5.772256914209901
4,13,3,,,,,3.5075000000000003,0.0,0.0,0.0,6.092311768492529
4,14,3,,,,,4.025,0.0,0.0,0.0,6.2714495884959
4,14,3,,,,,4.5575,0.0,0.0,0.0,6.523646671591997
4,14,3,,,,,5.27,0.0,0.0,0.0,6.713352442062513
4,14,3,,,,,3.4825,0.0,0.0,0.0,6.90305821253303
4,15,3,,,,,3.1849999999999987,0.0,0.0,0.0,7.092501661631419
4,15,3,,,,,4.23,0.0,0.0,0.0,7.1327237882569285
4,15,3,,,,,4.18,0.0,0.0,0.0,7.088032536450807
4,15,3,,,,,4.375,0.0,0.0,0.0,7.038872159464074
4,16,3,,,,,6.305,0.0,0.0,0.0,6.842592543459559
4,16,3,,,,,4.73,0.0,0.0,0.0,6.797860712484612
4,16,3,,,,,5.655,0.0,0.0,0.0,6.753128881509664
4,16,3,,,,,5.805,0.0,0.0,0.0,6.688172196450555
4,17,3,,,,,7.192499999999999,0.0,0.0,0.0,6.185720414819333
4,17,3,,,,,6.825,0.0,0.0,0.0,6.122597687410362
4,17,3,,,,,6.185,0.0,0.0,0.0,6.047387629220949
4,17,3,,,,,7.039999999999999,0.0,0.0,0.0,5.969491497524771
4,18,3,,,,,5.87,0.0,0.0,0.0,5.9800494587981365
4,18,3,,,,,6.215,0.0,0.0,0.0,5.894482476831075
4,18,3,,,,,5.99,0.0,0.0,0.0,5.770272341717599
4,18,3,,,,,6.1725,0.0,0.0,0.0,5.594998039946361
4,19,3,,,,,5.7875,0.0,0.0,0.0,5.8365041456380675
4,19,3,,,,,6.3775,0.0,0.0,0.0,5.578000180245134
4,19,3,,,,,6.7125,0.0,0.0,0.0,5.316343727469358
4,19,3,,,,,6.255,0.0,0.0,0.0,5.0278911319394375
4,20,3,,,,,6.315,0.0,0.0,0.0,2.0325
4,20,3,,,,,6.625,0.0,0.0,0.0,1.8125
4,20,3,,,,,7.2425,0.0,0.0,0.0,1.62125
4,20,3,,,,,7.125,0.0,0.0,0.0,1.4375
4,21,3,,,,,7.75,0.0,0.0,0.0,1.25
4,21,3,,,,,7.115,0.0,0.0,0.0,1.0575
4,21,3,,,,,6.23,0.0,0.0,0.0,0.865
4,21,3,,,,,6.62,0.0,0.0,0.0,0.685
4,22,3,,,,,5.7675,0.0,0.0,0.0,0.50875
4,22,3,,,,,4.695,0.0,0.0,0.0,0.3475
4,22,3,,,,,4.185,0.0,0.0,0.0,0.2175
4,22,3,,,,,3.7725,0.0,0.0,0.0,0.13625
4,23,3,,,,,3.4425,0.0,0.0,0.0,0.09625
4,23,3,,,,,2.89,0.0,0.0,0.0,0.07
4,23,3,,,,,2.5825,0.0,0.0,0.0,0.04125
4,23,3,,,,,2.275,0.0,0.0,0.0,0.0125
4,24,3,,,,,2.5,0.0,0.0,0.0,0.0
4,24,3,,,,,2.25,0.0,0.0,0.0,0.0
4,24,3,,,,,2.5,0.0,0.0,0.0,0.0
4,24,3,,,,,3.0,0.0,0.0,0.0,0.0
4,1,4,,,,,3.25,0.0,0.0,0.0,0.0
4,1,4,,,,,3.5,0.0,0.0,0.0,0.0
4,1,4,,,,,3.25,0.0,0.0,0.0,0.0
4,1,4,,,,,3.25,0.0,0.0,0.0,0.0
4,2,4,,,,,3.25,0.0,0.0,0.0,0.0
4,2,4,,,,,3.0,0.0,0.0,0.0,0.0
4,2,4,,,,,3.0,0.0,0.0,0.0,0.0
4,2,4,,,,,2.75,0.0,0.0,0.0,0.0
4,3,4,,,,,2.5,0.0,0.0,0.0,0.0
4,3,4,,,,,3.0,0.0,0.0,0.0,0.0
4,3,4,,,,,2.5,0.0,0.0,0.0,0.0
4,3,4,,,,,2.0,0.0,0.0,0.0,0.0
4,4,4,,,,,2.25,0.0,0.0,0.0,0.0
4,4,4,,,,,2.5,0.0,0.0,0.0,0.0
4,4,4,,,,,2.25,0.0,0.0,0.0,0.0
4,4,4,,,,,2.5,0.0,0.0,0.0,0.0
4,5,4,,,,,2.75,0.0,0.0,0.0,0.0
4,5,4,,,,,3.0,0.0,0.0,0.0,0.0
4,5,4,,,,,2.75,0.0,0.0,0.0,0.0
4,5,4,,,,,2.25,0.0,0.0,0.0,0.0
4,6,4,,,,,2.75,0.0,0.0,0.0,0.0
4,6,4,,,,,2.5,0.0,0.0,0.0,0.0
4,6,4,,,,,2.75,0.0,0.0,0.0,0.0
4,6,4,,,,,3.0,0.0,0.0,0.0,0.0
4,7,4,,,,,3.0,0.0,0.0,0.0,0.0
4,7,4,,,,,3.25,0.0,0.0,0.0,0.0
4,7,4,,,,,3.0,0.0,0.0,0.0,0.0
4,7,4,,,,,2.0,0.0,0.0,0.0,0.0
4,8,4,,,,,2.5,0.0,0.0,0.0,0.0
4,8,4,,,,,3.04,0.0,0.0,0.0,0.061388341369010974
4,8,4,,,,,2.84,0.0,0.0,0.0,0.13812376808027474
4,8,4,,,,,3.645,0.0,0.0,0.0,0.22253273746266486
4,9,4,,,,,4.2,0.0,0.0,0.0,0.20124133783861176
4,9,4,,,,,4.765,0.0,0.0,0.0,0.26664477263616054
4,9,4,,,,,4.31,0.0,0.0,0.0,0.3119240736498482
4,9,4,,,,,4.4025,0.0,0.0,0.0,0.40499819240020624
4,10,4,,,,,4.4175,0.0,0.0,0.0,0.3719654252528103
4,10,4,,,,,4.5425,0.0,0.0,0.0,0.4833323190410768
4,10,4,,,,,4.6725,0.0,0.0,0.0,0.599153888580874
4,10,4,,,,,7.31,0.0,0.0,0.0,0.7216574717479673
4,11,4,,,,,5.0775,0.0,0.0,0.0,0.9606392271725563
4,11,4,,,,,3.6775,0.0,0.0,0.0,1.2726798114049414
4,11,4,,,,,3.5425,0.0,0.0,0.0,1.3752074319384393
4,11,4,,,,,6.575,0.0,0.0,0.0,1.6270687606402927
4,12,4,,,,,4.365,0.0,0.0,0.0,1.6699565507869598
4,12,4,,,,,4.59,0.0,0.0,0.0,1.8714258397558958
4,12,4,,,,,4.635,0.0,0.0,0.0,1.911719697549683
4,12,4,,,,,4.0125,0.0,0.0,0.0,2.025885627965414
4,13,4,,,,,3.6425,0.0,0.0,0.0,2.1451969958407577
4,13,4,,,,,3.7825000000000006,0.0,0.0,0.0,2.4948842804292197
4,13,4,,,,,5.5725,0.0,0.0,0.0,2.9790666744747822
4,13,4,,,,,3.2300000000000004,0.0,0.0,0.0,3.7927620866902427
4,14,4,,,,,3.675,0.0,0.0,0.0,3.5280557852513397
4,14,4,,,,,4.0225,0.0,0.0,0.0,3.6156953875601308
4,14,4,,,,,3.8125,0.0,0.0,0.0,3.651650096199635
4,14,4,,,,,3.115,0.0,0.0,0.0,3.6988406512889838
4,15,4,,,,,2.5625,0.0,0.0,0.0,4.086708141972843
4,15,4,,,,,1.9725,0.0,0.0,0.0,4.453952051717252
4,15,4,,,,,2.875,0.0,0.0,0.0,4.590548871805112
4,15,4,,,,,4.9075,0.0,0.0,0.0,4.8435888827875395
4,16,4,,,,,4.36,0.0,0.0,0.0,5.960394778277175
4,16,4,,,,,4.425,0.0,0.0,0.0,5.787018515072571
4,16,4,,,,,3.7575,0.0,0.0,0.0,5.3957504616243455
4,16,4,,,,,4.135,0.0,0.0,0.0,5.280947260313189
4,17,4,,,,,5.29,0.0,0.0,0.0,4.978957159378792
4,17,4,,,,,7.1275,0.0,0.0,0.0,5.506960287742518
4,17,4,,,,,6.055,0.0,0.0,0.0,5.760040616411134
4,17,4,,,,,6.62,0.0,0.0,0.0,5.931718769602515
4,18,4,,,,,6.855,0.0,0.0,0.0,6.65954852870284
4,18,4,,,,,6.1825,0.0,0.0,0.0,6.547013390672024
4,18,4,,,,,6.6575,0.0,0.0,0.0,6.367609547434492
4,18,4,,,,,7.0825,0.0,0.0,0.0,6.155586823608318
4,19,4,,,,,7.2325,0.0,0.0,0.0,5.906636789862249
4,19,4,,,,,7.3225,0.0,0.0,0.0,5.640636600792293
4,19,4,,,,,7.1275,0.0,0.0,0.0,5.351929078509048
4,19,4,,,,,6.9375,0.0,0.0,0.0,5.066465460970559
4,20,4,,,,,7.2475,0.0,0.0,0.0,1.99875
4,20,4,,,,,7.085,0.0,0.0,0.0,1.7925
4,20,4,,,,,7.952500000000001,0.0,0.0,0.0,1.60125
4,20,4,,,,,8.8375,0.0,0.0,0.0,1.41875
4,21,4,,,,,7.7125,0.0,0.0,0.0,1.23125
4,21,4,,,,,8.58,0.0,0.0,0.0,1.04
4,21,4,,,,,8.4575,0.0,0.0,0.0,0.85375
4,21,4,,,,,8.3475,0.0,0.0,0.0,0.67375
4,22,4,,,,,8.2325,0.0,0.0,0.0,0.49125
4,22,4,,,,,7.7,0.0,0.0,0.0,0.35
4,22,4,,,,,7.445,0.0,0.0,0.0,0.2225
4,22,4,,,,,7.535,0.0,0.0,0.0,0.1425
4,23,4,,,,,7.2,0.0,0.0,0.0,0.1
4,23,4,,,,,6.395,0.0,0.0,0.0,0.0725
4,23,4,,,,,4.585,0.0,0.0,0.0,0.0425
4,23,4,,,,,2.2775,0.0,0.0,0.0,0.01375
4,24,4,,,,,2.25,0.0,0.0,0.0,0.0
4,24,4,,,,,2.5,0.0,0.0,0.0,0.0
4,24,4,,,,,2.25,0.0,0.0,0.0,0.0
4,24,4,,,,,2.25,0.0,0.0,0.0,0.0
4,1,5,,,,,3.0,0.0,0.0,0.0,0.0
4,1,5,,,,,3.25,0.0,0.0,0.0,0.0
4,1,5,,,,,3.25,0.0,0.0,0.0,0.0
4,1,5,,,,,3.5,0.0,0.0,0.0,0.0
4,2,5,,,,,3.5,0.0,0.0,0.0,0.0
4,2,5,,,,,2.75,0.0,0.0,0.0,0.0
4,2,5,,,,,3.0,0.0,0.0,0.0,0.0
4,2,5,,,,,2.5,0.0,0.0,0.0,0.0
4,3,5,,,,,2.5,0.0,0.0,0.0,0.0
4,3,5,,,,,2.5,0.0,0.0,0.0,0.0
4,3,5,,,,,2.25,0.0,0.0,0.0,0.0
4,3,5,,,,,2.0,0.0,0.0,0.0,0.0
4,4,5,,,,,2.25,0.0,0.0,0.0,0.0
4,4,5,,,,,2.25,0.0,0.0,0.0,0.0
4,4,5,,,,,2.25,0.0,0.0,0.0,0.0
4,4,5,,,,,2.25,0.0,0.0,0.0,0.0
4,5,5,,,,,2.5,0.0,0.0,0.0,0.0
4,5,5,,,,,3.0,0.0,0.0,0.0,0.0
4,5,5,,,,,2.5,0.0,0.0,0.0,0.0
4,5,5,,,,,2.5,0.0,0.0,0.0,0.0
4,6,5,,,,,2.75,0.0,0.0,0.0,0.0
4,6,5,,,,,2.5,0.0,0.0,0.0,0.0
4,6,5,,,,,3.0,0.0,0.0,0.0,0.0
4,6,5,,,,,2.5,0.0,0.0,0.0,0.0
4,7,5,,,,,2.75,0.0,0.0,0.0,0.0
4,7,5,,,,,2.75,0.0,0.0,0.0,0.0
4,7,5,,,,,2.75,0.0,0.0,0.0,0.0
4,7,5,,,,,2.5,0.0,0.0,0.0,0.0
4,8,5,,,,,2.25,0.0,0.0,0.0,0.0
4,8,5,,,,,3.0,0.0,0.0,0.0,0.0
4,8,5,,,,,2.2825,0.0,0.0,0.0,0.04038366356883402
4,8,5,,,,,2.5975,0.0,0.0,0.0,0.12115099070650218
4,9,5,,,,,2.6,0.0,0.0,0.0,0.10144781877962698
4,9,5,,,,,3.905,0.0,0.0,0.0,0.1572441191084218
4,9,5,,,,,4.6925,0.0,0.0,0.0,0.19528705115078193
4,9,5,,,,,3.8275,0.0,0.0,0.0,0.3322416065032784
4,10,5,,,,,3.515,0.0,0.0,0.0,0.24658800257734348
4,10,5,,,,,3.9575,0.0,0.0,0.0,0.19308305862188213
4,10,5,,,,,4.05,0.0,0.0,0.0,0.2791562293328417
4,10,5,,,,,6.315,0.0,0.0,0.0,0.2931140407994838
4,11,5,,,,,4.26,0.0,0.0,0.0,0.4637826662972506
4,11,5,,,,,4.3,0.0,0.0,0.0,0.5001577773793879
4,11,5,,,,,3.2075,0.0,0.0,0.0,0.6433847772653036
4,11,5,,,,,4.885,0.0,0.0,0.0,0.8047993326922879
4,12,5,,,,,4.825,0.0,0.0,0.0,0.9689034642090807
4,12,5,,,,,3.0525,0.0,0.0,0.0,1.173950476402165
4,12,5,,,,,2.5775,0.0,0.0,0.0,1.196483115104702
4,12,5,,,,,2.715,0.0,0.0,0.0,1.0950862409432864
4,13,5,,,,,2.6425,0.0,0.0,0.0,1.2534057249142265
4,13,5,,,,,1.725,0.0,0.0,0.0,1.5526929087806396
4,13,5,,,,,2.1275,0.0,0.0,0.0,1.68995996303516
4,13,5,,,,,1.0825,0.0,0.0,0.0,2.099510846220778
4,14,5,,,,,0.94,0.0,0.0,0.0,2.8775285717781403
4,14,5,,,,,0.8900000000000001,0.0,0.0,0.0,3.057937886623165
4,14,5,,,,,2.0975,0.0,0.0,0.0,3.0196009072185976
4,14,5,,,,,2.1225,0.0,0.0,0.0,4.169710289355628
4,15,5,,,,,1.12,0.0,0.0,0.0,3.4926813869973112
4,15,5,,,,,1.1749999999999998,0.0,0.0,0.0,3.3166935651718656
4,15,5,,,,,0.915,0.0,0.0,0.0,3.9845447864581733
4,15,5,,,,,0.2350000000000003,0.0,0.0,0.0,4.498970727178707
4,16,5,,,,,2.5700000000000003,0.0,0.0,0.0,4.390203857413591
4,16,5,,,,,1.4725,0.0,0.0,0.0,5.895351549192836
4,16,5,,,,,3.94,0.0,0.0,0.0,6.321164890134922
4,16,5,,,,,3.7,0.0,0.0,0.0,5.874857858987067
4,17,5,,,,,4.255,0.0,0.0,0.0,6.99923214368225
4,17,5,,,,,3.99,0.0,0.0,0.0,6.484656190220958
4,17,5,,,,,4.9175,0.0,0.0,0.0,6.162421733927236
4,17,5,,,,,4.67,0.0,0.0,0.0,6.164919675448892
4,18,5,,,,,4.6075,0.0,0.0,0.0,5.790578339053929
4,18,5,,,,,6.585,0.0,0.0,0.0,5.026904115081387
4,18,5,,,,,7.5975,0.0,0.0,0.0,6.027836350385204
4,18,5,,,,,7.655,0.0,0.0,0.0,5.590391891993166
4,19,5,,,,,6.9325,0.0,0.0,0.0,5.354368716784766
4,19,5,,,,,6.505,0.0,0.0,0.0,4.933017105845881
4,19,5,,,,,7.42,0.0,0.0,0.0,4.602835141718335
4,19,5,,,,,6.675,0.0,0.0,0.0,4.114954329052258
4,20,5,,,,,6.1925,0.0,0.0,0.0,1.84625
4,20,5,,,,,7.17,0.0,0.0,0.0,1.835
4,20,5,,,,,6.2125,0.0,0.0,0.0,1.23125
4,20,5,,,,,6.73,0.0,0.0,0.0,1.24
4,21,5,,,,,6.195,0.0,0.0,0.0,0.7225
4,21,5,,,,,6.65,0.0,0.0,0.0,0.7
4,21,5,,,,,6.025,0.0,0.0,0.0,0.5125
4,21,5,,,,,5.635,0.0,0.0,0.0,0.4425
4,22,5,,,,,4.89,0.0,0.0,0.0,0.32
4,22,5,,,,,4.4975000000000005,0.0,0.0,0.0,0.37375
4,22,5,,,,,4.0275,0.0,0.0,0.0,0.26375
4,22,5,,,,,3.38,0.0,0.0,0.0,0.19
4,23,5,,,,,3.18,0.0,0.0,0.0,0.09
4,23,5,,,,,2.6475,0.0,0.0,0.0,0.07375
4,23,5,,,,,2.28,0.0,0.0,0.0,0.015
4,23,5,,,,,2.26,0.0,0.0,0.0,0.005
4,24,5,,,,,2.25,0.0,0.0,0.0,0.0
4,24,5,,,,,2.75,0.0,0.0,0.0,0.0
4,24,5,,,,,2.5,0.0,0.0,0.0,0.0
4,24,5,,,,,2.5,0.0,0.0,0.0,0.0
4,1,6,,,,,3.25,0.0,0.0,0.0,0.0
4,1,6,,,,,3.0,0.0,0.0,0.0,0.0
4,1,6,,,,,3.0,0.0,0.0,0.0,0.0
4,1,6,,,,,3.25,0.0,0.0,0.0,0.0
4,2,6,,,,,3.0,0.0,0.0,0.0,0.0
4,2,6,,,,,3.0,0.0,0.0,0.0,0.0
4,2,6,,,,,3.0,0.0,0.0,0.0,0.0
4,2,6,,,,,2.75,0.0,0.0,0.0,0.0
4,3,6,,,,,2.5,0.0,0.0,0.0,0.0
4,3,6,,,,,2.5,0.0,0.0,0.0,0.0
4,3,6,,,,,2.25,0.0,0.0,0.0,0.0
4,3,6,,,,,2.25,0.0,0.0,0.0,0.0
4,4,6,,,,,2.25,0.0,0.0,0.0,0.0
4,4,6,,,,,2.25,0.0,0.0,0.0,0.0
4,4,6,,,,,2.25,0.0,0.0,0.0,0.0
4,4,6,,,,,2.75,0.0,0.0,0.0,0.0
4,5,6,,,,,3.0,0.0,0.0,0.0,0.0
4,5,6,,,,,2.75,0.0,0.0,0.0,0.0
4,5,6,,,,,3.0,0.0,0.0,0.0,0.0
4,5,6,,,,,2.5,0.0,0.0,0.0,0.0
4,6,6,,,,,2.5,0.0,0.0,0.0,0.0
4,6,6,,,,,2.75,0.0,0.0,0.0,0.0
4,6,6,,,,,2.5,0.0,0.0,0.0,0.0
4,6,6,,,,,2.5,0.0,0.0,0.0,0.0
4,7,6,,,,,2.75,0.0,0.0,0.0,0.0
4,7,6,,,,,2.75,0.0,0.0,0.0,0.0
4,7,6,,,,,2.75,0.0,0.0,0.0,0.0
4,7,6,,,,,2.25,0.0,0.0,0.0,0.0
4,8,6,,,,,2.015,0.0,0.0,0.0,0.014921495988673874
4,8,6,,,,,1.815,0.0,0.0,0.0,0.06465981595092023
4,8,6,,,,,3.1125,0.0,0.0,0.0,0.11191121991505422
4,8,6,,,,,2.705,0.0,0.0,0.0,0.20392711184520995
4,9,6,,,,,3.34,0.0,0.0,0.0,0.33570517976911
4,9,6,,,,,4.015,0.0,0.0,0.0,0.5084946105326225
4,9,6,,,,,3.965,0.0,0.0,0.0,0.7059682456909225
4,9,6,,,,,2.1775,0.0,0.0,0.0,0.9157839830466162
4,10,6,,,,,3.1375,0.0,0.0,0.0,1.1375
4,10,6,,,,,2.1125,0.0,0.0,0.0,1.3625
4,10,6,,,,,1.63,0.0,0.0,0.0,1.63
4,10,6,,,,,1.3925,0.0,0.0,0.0,1.8925
4,11,6,,,,,2.4425,0.0,0.0,0.0,2.1925
4,11,6,,,,,1.0775,0.0,0.0,0.0,2.5775
4,11,6,,,,,0.7625000000000002,0.0,0.0,0.0,3.0125
4,11,6,,,,,0.0,0.0,0.0,0.0,3.485
4,12,6,,,,,1.535,0.0,0.0,0.0,4.035
4,12,6,,,,,1.0525000000000002,0.0,0.0,0.0,4.5525
4,12,6,,,,,0.8025000000000002,0.0,0.0,0.0,5.0525
4,12,6,,,,,1.005,0.0,0.0,0.0,5.505
4,13,6,,,,,3.68,0.0,0.0,0.0,5.93
4,13,6,,,,,2.3200000000000003,0.0,0.0,0.0,6.32
4,13,6,,,,,3.155,0.0,0.0,0.0,6.655
4,13,6,,,,,3.51,0.0,0.0,0.0,7.01
4,14,6,,,,,3.505,0.0,0.0,0.0,6.9344053457665344
4,14,6,,,,,3.0625,0.0,0.0,0.0,7.228317081648438
4,14,6,,,,,3.8000000000000007,0.0,0.0,0.0,7.455322080906818
4,14,6,,,,,3.7375000000000007,0.0,0.0,0.0,7.63453655400554
4,15,6,,,,,3.827500000000001,0.0,0.0,0.0,7.557876274142185
4,15,6,,,,,3.5500000000000007,0.0,0.0,0.0,7.5321453428467455
4,15,6,,,,,5.26,0.0,0.0,0.0,7.494718533689743
4,15,6,,,,,3.945,0.0,0.0,0.0,7.433899968809614
4,16,6,,,,,4.8825,0.0,0.0,0.0,7.028642434665201
4,16,6,,,,,4.059999999999999,0.0,0.0,0.0,6.984115593369517
4,16,6,,,,,3.965,0.0,0.0,0.0,6.925770077188966
4,16,6,,,,,5.620000000000001,0.0,0.0,0.0,6.8674245610084155
4,17,6,,,,,5.005,0.0,0.0,0.0,6.348892665918516
4,17,6,,,,,5.8775,0.0,0.0,0.0,6.2781961216274285
4,17,6,,,,,5.985,0.0,0.0,0.0,6.199182336831507
4,17,6,,,,,5.575,0.0,0.0,0.0,6.110465104779947
4,18,6,,,,,7.0075,0.0,0.0,0.0,7.041729453473759
4,18,6,,,,,6.1725,0.0,0.0,0.0,6.501831805301853
4,18,6,,,,,6.49,0.0,0.0,0.0,6.383830223515777
4,18,6,,,,,5.4825,0.0,0.0,0.0,6.217334840995698
4,19,6,,,,,5.5925,0.0,0.0,0.0,6.411928841391192
4,19,6,,,,,6.68,0.0,0.0,0.0,6.089645310649294
4,19,6,,,,,6.2525,0.0,0.0,0.0,5.610211909120276
4,19,6,,,,,6.0425,0.0,0.0,0.0,5.094330354258641
4,20,6,,,,,6.34,0.0,0.0,0.0,2.045
4,20,6,,,,,6.15,0.0,0.0,0.0,1.825
4,20,6,,,,,7.2725,0.0,0.0,0.0,1.63625
4,20,6,,,,,7.654999999999999,0.0,0.0,0.0,1.4525
4,21,6,,,,,8.525,0.0,0.0,0.0,1.2625
4,21,6,,,,,7.38,0.0,0.0,0.0,1.065
4,21,6,,,,,6.5075,0.0,0.0,0.0,0.87875
4,21,6,,,,,5.135,0.0,0.0,0.0,0.6925
4,22,6,,,,,5.2925,0.0,0.0,0.0,0.52125
4,22,6,,,,,4.72,0.0,0.0,0.0,0.36
4,22,6,,,,,4.7125,0.0,0.0,0.0,0.23125
4,22,6,,,,,3.535,0.0,0.0,0.0,0.1425
4,23,6,,,,,3.2,0.0,0.0,0.0,0.1
4,23,6,,,,,2.9,0.0,0.0,0.0,0.075
4,23,6,,,,,2.335,0.0,0.0,0.0,0.0425
4,23,6,,,,,2.275,0.0,0.0,0.0,0.0125
4,24,6,,,,,2.25,0.0,0.0,0.0,0.0
4,24,6,,,,,2.5,0.0,0.0,0.0,0.0
4,24,6,,,,,2.25,0.0,0.0,0.0,0.0
4,24,6,,,,,2.5,0.0,0.0,0.0,0.0
4,1,7,,,,,3.0,0.0,0.0,0.0,0.0
4,1,7,,,,,3.25,0.0,0.0,0.0,0.0
4,1,7,,,,,3.25,0.0,0.0,0.0,0.0
4,1,7,,,,,3.25,0.0,0.0,0.0,0.0
4,2,7,,,,,3.25,0.0,0.0,0.0,0.0
4,2,7,,,,,2.75,0.0,0.0,0.0,0.0
4,2,7,,,,,3.0,0.0,0.0,0.0,0.0
4,2,7,,,,,3.25,0.0,0.0,0.0,0.0
4,3,7,,,,,2.5,0.0,0.0,0.0,0.0
4,3,7,,,,,2.5,0.0,0.0,0.0,0.0
4,3,7,,,,,2.75,0.0,0.0,0.0,0.0
4,3,7,,,,,2.25,0.0,0.0,0.0,0.0
4,4,7,,,,,2.25,0.0,0.0,0.0,0.0
4,4,7,,,,,2.25,0.0,0.0,0.0,0.0
4,4,7,,,,,2.5,0.0,0.0,0.0,0.0
4,4,7,,,,,2.25,0.0,0.0,0.0,0.0
4,5,7,,,,,2.75,0.0,0.0,0.0,0.0
4,5,7,,,,,2.75,0.0,0.0,0.0,0.0
4,5,7,,,,,2.75,0.0,0.0,0.0,0.0
4,5,7,,,,,2.5,0.0,0.0,0.0,0.0
4,6,7,,,,,2.75,0.0,0.0,0.0,0.0
4,6,7,,,,,2.5,0.0,0.0,0.0,0.0
4,6,7,,,,,2.5,0.0,0.0,0.0,0.0
4,6,7,,,,,2.5,0.0,0.0,0.0,0.0
4,7,7,,,,,3.0,0.0,0.0,0.0,0.0
4,7,7,,,,,2.75,0.0,0.0,0.0,0.0
4,7,7,,,,,2.5,0.0,0.0,0.0,0.0
4,7,7,,,,,2.25,0.0,0.0,0.0,0.0
4,8,7,,,,,1.785,0.0,0.0,0.0,0.03549603174603173
4,8,7,,,,,1.83,0.0,0.0,0.0,0.08113378684807256
4,8,7,,,,,2.39,0.0,0.0,0.0,0.141984126984127
4,8,7,,,,,2.9925,0.0,0.0,0.0,0.24593679138321994
4,9,7,,,,,3.385,0.0,0.0,0.0,0.3907891558846357
4,9,7,,,,,3.3275,0.0,0.0,0.0,0.5861837338269535
4,9,7,,,,,3.035,0.0,0.0,0.0,0.7968038632972443
4,9,7,,,,,2.22,0.0,0.0,0.0,0.9845856654755756
4,10,7,,,,,1.4325,0.0,0.0,0.0,1.1532093503173373
4,10,7,,,,,1.685,0.0,0.0,0.0,1.3994548986937665
4,10,7,,,,,1.4275,0.0,0.0,0.0,1.6359481481245945
4,10,7,,,,,0.9249999999999998,0.0,0.0,0.0,1.8773175470282233
4,11,7,,,,,1.7200000000000002,0.0,0.0,0.0,2.1650254961273068
4,11,7,,,,,1.5775,0.0,0.0,0.0,2.5136726199406003
4,11,7,,,,,2.465,0.0,0.0,0.0,2.891576845052912
4,11,7,,,,,2.1975,0.0,0.0,0.0,3.3621285576121123
4,12,7,,,,,1.9625000000000004,0.0,0.0,0.0,3.739277758685032
4,12,7,,,,,1.4474999999999998,0.0,0.0,0.0,4.196955919684966
4,12,7,,,,,1.9525,0.0,0.0,0.0,4.673507406911702
4,12,7,,,,,1.3724999999999996,0.0,0.0,0.0,5.069847257674532
4,13,7,,,,,2.53,0.0,0.0,0.0,5.755067470435252
4,13,7,,,,,1.885,0.0,0.0,0.0,6.10853614725264
4,13,7,,,,,1.9425,0.0,0.0,0.0,6.41470971942545
4,13,7,,,,,2.72,0.0,0.0,0.0,6.691012699191157
4,14,7,,,,,2.72,0.0,0.0,0.0,6.914877851920988
4,14,7,,,,,3.4425,0.0,0.0,0.0,7.135618213764951
4,14,7,,,,,5.425,0.0,0.0,0.0,7.366279490747968
4,14,7,,,,,4.555,0.0,0.0,0.0,7.495251387555676
4,15,7,,,,,4.4375,0.0,0.0,0.0,7.5034801317842525
4,15,7,,,,,3.504999999999999,0.0,0.0,0.0,7.5693643475755295
4,15,7,,,,,4.309999999999999,0.0,0.0,0.0,7.623047782664716
4,15,7,,,,,4.0425,0.0,0.0,0.0,7.605966689681793
4,16,7,,,,,4.2175,0.0,0.0,0.0,7.404618883849514
4,16,7,,,,,4.895,0.0,0.0,0.0,7.335058162232528
4,16,7,,,,,5.532499999999999,0.0,0.0,0.0,7.227119111447549
4,16,7,,,,,5.74,0.0,0.0,0.0,7.186342136706557
4,17,7,,,,,5.115,0.0,0.0,0.0,6.717444517309536
4,17,7,,,,,5.2175,0.0,0.0,0.0,6.626722614213385
4,17,7,,,,,5.7375,0.0,0.0,0.0,6.485257951758369
4,17,7,,,,,6.165,0.0,0.0,0.0,6.440665829897548
4,18,7,,,,,4.945,0.0,0.0,0.0,6.01784397277318
4,18,7,,,,,5.175,0.0,0.0,0.0,5.863371549674037
4,18,7,,,,,5.8,0.0,0.0,0.0,5.648826517591894
4,18,7,,,,,6.11,0.0,0.0,0.0,5.397093679948848
4,19,7,,,,,6.2225,0.0,0.0,0.0,5.629717573628081
4,19,7,,,,,5.52,0.0,0.0,0.0,5.502344515855639
4,19,7,,,,,5.7175,0.0,0.0,0.0,5.312071182640016
4,19,7,,,,,5.4325,0.0,0.0,0.0,4.975554709018999
4,20,7,,,,,5.63,0.0,0.0,0.0,1.94
4,20,7,,,,,5.995,0.0,0.0,0.0,1.7475
4,20,7,,,,,6.7475000000000005,0.0,0.0,0.0,1.49875
4,20,7,,,,,6.76,0.0,0.0,0.0,1.255
4,21,7,,,,,7.515000000000001,0.0,0.0,0.0,1.0075
4,21,7,,,,,6.8975,0.0,0.0,0.0,0.82375
4,21,7,,,,,6.5925,0.0,0.0,0.0,0.79625
4,21,7,,,,,5.2125,0.0,0.0,0.0,0.73125
4,22,7,,,,,5.2725,0.0,0.0,0.0,0.63625
4,22,7,,,,,4.6925,0.0,0.0,0.0,0.47125
4,22,7,,,,,3.805,0.0,0.0,0.0,0.2775
4,22,7,,,,,3.59,0.0,0.0,0.0,0.17
4,23,7,,,,,3.23,0.0,0.0,0.0,0.115
4,23,7,,,,,2.65,0.0,0.0,0.0,0.075
4,23,7,,,,,2.59,0.0,0.0,0.0,0.045
4,23,7,,,,,2.5375,0.0,0.0,0.0,0.01875
4,24,7,,,,,2.0025,0.0,0.0,0.0,0.00125
4,24,7,,,,,2.25,0.0,0.0,0.0,0.0
4,24,7,,,,,2.25,0.0,0.0,0.0,0.0
4,24,7,,,,,2.5,0.0,0.0,0.0,0.0
4,1,1,,,,,3.0,0.0,0.0,0.0,0.0
4,1,1,,,,,3.25,0.0,0.0,0.0,0.0
4,1,1,,,,,3.25,0.0,0.0,0.0,0.0
4,1,1,,,,,3.5,0.0,0.0,0.0,0.0
4,2,1,,,,,3.75,0.0,0.0,0.0,0.0
4,2,1,,,,,3.0,0.0,0.0,0.0,0.0
4,2,1,,,,,3.0,0.0,0.0,0.0,0.0
4,2,1,,,,,2.75,0.0,0.0,0.0,0.0
4,3,1,,,,,2.5,0.0,0.0,0.0,0.0
4,3,1,,,,,2.5,0.0,0.0,0.0,0.0
4,3,1,,,,,2.0,0.0,0.0,0.0,0.0
4,3,1,,,,,2.25,0.0,0.0,0.0,0.0
4,4,1,,,,,2.25,0.0,0.0,0.0,0.0
4,4,1,,,,,2.5,0.0,0.0,0.0,0.0
4,4,1,,,,,2.25,0.0,0.0,0.0,0.0
4,4,1,,,,,2.5,0.0,0.0,0.0,0.0
4,5,1,,,,,2.5,0.0,0.0,0.0,0.0
4,5,1,,,,,2.75,0.0,0.0,0.0,0.0
4,5,1,,,,,2.75,0.0,0.0,0.0,0.0
4,5,1,,,,,2.5,0.0,0.0,0.0,0.0
4,6,1,,,,,2.75,0.0,0.0,0.0,0.0
4,6,1,,,,,3.0,0.0,0.0,0.0,0.0
4,6,1,,,,,2.75,0.0,0.0,0.0,0.0
4,6,1,,,,,2.75,0.0,0.0,0.0,0.0
4,7,1,,,,,2.75,0.0,0.0,0.0,0.0
4,7,1,,,,,3.0,0.0,0.0,0.0,0.0
4,7,1,,,,,2.75,0.0,0.0,0.0,0.0
4,7,1,,,,,2.0,0.0,0.0,0.0,0.0
4,8,1,,,,,2.02,0.0,0.0,0.0,0.026856645712210872
4,8,1,,,,,2.065,0.0,0.0,0.0,0.08728409856468539
4,8,1,,,,,2.38,0.0,0.0,0.0,0.1745681971293708
4,8,1,,,,,3.24,0.0,0.0,0.0,0.32227974854653074
4,9,1,,,,,3.3925,0.0,0.0,0.0,0.394972713751725
4,9,1,,,,,3.575,0.0,0.0,0.0,0.5786224468974315
4,9,1,,,,,2.52,0.0,0.0,0.0,0.7748509288887344
4,9,1,,,,,4.9575,0.0,0.0,0.0,0.9635321615726794
4,10,1,,,,,4.6675,0.0,0.0,0.0,1.12773046511776
4,10,1,,,,,4.13,0.0,0.0,0.0,1.3329918988115708
4,10,1,,,,,3.37,0.0,0.0,0.0,1.5648165768657571
4,10,1,,,,,3.1175,0.0,0.0,0.0,1.8038857761091365
4,11,1,,,,,2.925,0.0,0.0,0.0,1.9760618071519769
4,11,1,,,,,3.56,0.0,0.0,0.0,2.3258474603719823
4,11,1,,,,,3.1899999999999995,0.0,0.0,0.0,2.671090442770948
4,11,1,,,,,4.407500000000001,0.0,0.0,0.0,3.0958301645380972
4,12,1,,,,,3.385,0.0,0.0,0.0,3.514327690486709
4,12,1,,,,,2.6100000000000003,0.0,0.0,0.0,3.9440073952437715
4,12,1,,,,,3.1025,0.0,0.0,0.0,4.163370191882904
4,12,1,,,,,2.37,0.0,0.0,0.0,2.3700227925547432
4,13,1,,,,,2.94,0.0,0.0,0.0,2.6377208363909403
4,13,1,,,,,3.245,0.0,0.0,0.0,2.9113619435675515
4,13,1,,,,,3.535,0.0,0.0,0.0,3.171545291374821
4,13,1,,,,,3.795,0.0,0.0,0.0,3.4048131204434076
4,14,1,,,,,4.025,0.0,0.0,0.0,3.6707099790129902
4,14,1,,,,,4.2525,0.0,0.0,0.0,3.8781848908702465
4,14,1,,,,,4.445,0.0,0.0,0.0,4.053740585518693
4,14,1,,,,,4.5975,0.0,0.0,0.0,4.192817174785645
4,15,1,,,,,2.685,0.0,0.0,0.0,2.4990460319052357
4,15,1,,,,,0.0,0.0,0.0,0.0,0.0
4,15,1,,,,,0.0,0.0,0.0,0.0,0.0
4,15,1,,,,,0.0,0.0,0.0,0.0,0.0
4,16,1,,,,,0.0,0.0,0.0,0.0,0.0
