month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
4,16,1,,,,,0.0,0.0,0.0,0.0,0.0
4,16,1,,,,,0.0,0.0,0.0,0.0,0.0
4,16,1,,,,,0.0,0.0,0.0,0.0,0.0
4,17,1,,,,,0.0,0.0,0.0,0.0,0.0
4,17,1,,,,,0.0,0.0,0.0,0.0,0.0
4,17,1,,,,,0.0,0.0,0.0,0.0,0.0
4,17,1,,,,,0.0,0.0,0.0,0.0,0.0
4,18,1,,,,,0.0,0.0,0.0,0.0,0.0
4,18,1,,,,,0.0,0.0,0.0,0.0,0.0
4,18,1,,,,,0.0,0.0,0.0,0.0,0.0
4,18,1,,,,,0.0,0.0,0.0,0.0,0.0
4,19,1,,,,,0.0,0.0,0.0,0.0,0.0
4,19,1,,,,,0.0,0.0,0.0,0.0,0.0
4,19,1,,,,,0.0,0.0,0.0,0.0,0.0
4,19,1,,,,,0.0,0.0,0.0,0.0,0.0
4,20,1,,,,,0.0,0.0,0.0,0.0,0.0
4,20,1,,,,,0.0,0.0,0.0,0.0,0.0
4,20,1,,,,,0.0,0.0,0.0,0.0,0.0
4,20,1,,,,,0.0,0.0,0.0,0.0,0.0
4,21,1,,,,,0.0,0.0,0.0,0.0,0.0
4,21,1,,,,,0.0,0.0,0.0,0.0,0.0
4,21,1,,,,,0.0,0.0,0.0,0.0,0.0
4,21,1,,,,,0.0,0.0,0.0,0.0,0.0
4,22,1,,,,,0.0,0.0,0.0,0.0,0.0
4,22,1,,,,,0.0,0.0,0.0,0.0,0.0
4,22,1,,,,,0.0,0.0,0.0,0.0,0.0
4,22,1,,,,,0.0,0.0,0.0,0.0,0.0
4,23,1,,,,,0.0,0.0,0.0,0.0,0.0
4,23,1,,,,,0.0,0.0,0.0,0.0,0.0
4,23,1,,,,,0.0,0.0,0.0,0.0,0.0
4,23,1,,,,,0.25,0.0,0.0,0.0,0.0
4,24,1,,,,,0.5,0.0,0.0,0.0,0.0
4,24,1,,,,,5.0,0.0,0.0,0.0,0.0
4,24,1,,,,,5.25,0.0,0.0,0.0,0.0
4,24,1,,,,,4.0,0.0,0.0,0.0,0.0
4,1,2,,,,,3.75,0.0,0.0,0.0,0.0
4,1,2,,,,,3.25,0.0,0.0,0.0,0.0
4,1,2,,,,,3.0,0.0,0.0,0.0,0.0
4,1,2,,,,,3.0,0.0,0.0,0.0,0.0
4,2,2,,,,,3.0,0.0,0.0,0.0,0.0
4,2,2,,,,,3.0,0.0,0.0,0.0,0.0
4,2,2,,,,,3.0,0.0,0.0,0.0,0.0
4,2,2,,,,,3.0,0.0,0.0,0.0,0.0
4,3,2,,,,,3.25,0.0,0.0,0.0,0.0
4,3,2,,,,,3.25,0.0,0.0,0.0,0.0
4,3,2,,,,,3.25,0.0,0.0,0.0,0.0
4,3,2,,,,,3.25,0.0,0.0,0.0,0.0
4,4,2,,,,,3.5,0.0,0.0,0.0,0.0
4,4,2,,,,,3.25,0.0,0.0,0.0,0.0
4,4,2,,,,,3.25,0.0,0.0,0.0,0.0
4,4,2,,,,,3.5,0.0,0.0,0.0,0.0
4,5,2,,,,,2.75,0.0,0.0,0.0,0.0
4,5,2,,,,,2.75,0.0,0.0,0.0,0.0
4,5,2,,,,,2.5,0.0,0.0,0.0,0.0
4,5,2,,,,,2.75,0.0,0.0,0.0,0.0
4,6,2,,,,,2.5,0.0,0.0,0.0,0.0
4,6,2,,,,,2.5,0.0,0.0,0.0,0.0
4,6,2,,,,,2.5,0.0,0.0,0.0,0.0
4,6,2,,,,,2.5,0.0,0.0,0.0,0.0
4,7,2,,,,,2.75,0.0,0.0,0.0,0.0
4,7,2,,,,,2.75,0.0,0.0,0.0,0.0
4,7,2,,,,,3.0,0.0,0.0,0.0,0.0
4,7,2,,,,,3.2575,0.0,0.0,0.0,0.019995366122224252
4,8,2,,,,,3.385,0.0,0.0,0.0,0.213281874629849
4,8,2,,,,,3.295,0.0,0.0,0.0,0.4660603927096699
4,8,2,,,,,3.54,0.0,0.0,0.0,0.853127498519396
4,8,2,,,,,3.3475,0.0,0.0,0.0,1.3389362129540519
4,9,2,,,,,4.145,0.0,0.0,0.0,1.146341141597242
4,9,2,,,,,4.91,0.0,0.0,0.0,0.9110658854615635
4,9,2,,,,,5.325,0.0,0.0,0.0,1.3265519760841447
4,9,2,,,,,8.195,0.0,0.0,0.0,1.4466925324087465
4,10,2,,,,,6.05,0.0,0.0,0.0,1.38273244306695
4,10,2,,,,,5.01,0.0,0.0,0.0,1.793091748751335
4,10,2,,,,,5.0525,0.0,0.0,0.0,2.50006946560976
4,10,2,,,,,5.12,0.0,0.0,0.0,3.0063279568616914
4,11,2,,,,,4.76,0.0,0.0,0.0,4.705682550139072
4,11,2,,,,,5.205,0.0,0.0,0.0,4.656478645147123
4,11,2,,,,,6.82,0.0,0.0,0.0,4.759359537403016
4,11,2,,,,,6.1225,0.0,0.0,0.0,4.359018674059435
4,12,2,,,,,5.335,0.0,0.0,0.0,6.200452273952985
4,12,2,,,,,5.4925,0.0,0.0,0.0,4.230149102617128
4,12,2,,,,,6.3,0.0,0.0,0.0,2.6364869198281484
4,12,2,,,,,4.99,0.0,0.0,0.0,2.815391389387916
4,13,2,,,,,5.0925,0.0,0.0,0.0,7.011813032711823
4,13,2,,,,,5.4475,0.0,0.0,0.0,6.877902872719302
4,13,2,,,,,5.47,0.0,0.0,0.0,7.129561621670764
4,13,2,,,,,5.5375,0.0,0.0,0.0,7.191899109943144
4,14,2,,,,,5.9,0.0,0.0,0.0,7.1992996302332575
4,14,2,,,,,4.497499999999999,0.0,0.0,0.0,7.288151745922844
4,14,2,,,,,4.502500000000001,0.0,0.0,0.0,7.064882327010547
4,14,2,,,,,4.305,0.0,0.0,0.0,7.112725773920325
4,15,2,,,,,4.1,0.0,0.0,0.0,7.17626853290547
4,15,2,,,,,3.8249999999999993,0.0,0.0,0.0,7.153414174520421
4,15,2,,,,,4.23,0.0,0.0,0.0,7.066567612657234
4,15,2,,,,,4.004999999999999,0.0,0.0,0.0,7.089421971042283
4,16,2,,,,,4.305,0.0,0.0,0.0,6.775696591516293
4,16,2,,,,,5.1,0.0,0.0,0.0,6.378907542401446
4,16,2,,,,,4.39,0.0,0.0,0.0,6.190235629175488
4,16,2,,,,,4.48,0.0,0.0,0.0,4.923438497515483
4,17,2,,,,,4.9275,0.0,0.0,0.0,4.96379547152184
4,17,2,,,,,3.6525,0.0,0.0,0.0,5.626854286234568
4,17,2,,,,,4.05,0.0,0.0,0.0,5.0758295471112325
4,17,2,,,,,3.475,0.0,0.0,0.0,4.778596285343458
4,18,2,,,,,3.9875,0.0,0.0,0.0,4.694684558886852
4,18,2,,,,,5.8675,0.0,0.0,0.0,4.328028456134739
4,18,2,,,,,4.545,0.0,0.0,0.0,2.521999409470615
4,18,2,,,,,4.605,0.0,0.0,0.0,1.8382353259599178
4,19,2,,,,,4.79,0.0,0.0,0.0,2.064047855307691
4,19,2,,,,,4.5675,0.0,0.0,0.0,1.0800838654612548
4,19,2,,,,,4.135,0.0,0.0,0.0,1.1483795665559948
4,19,2,,,,,3.705,0.0,0.0,0.0,0.9662576969700221
4,20,2,,,,,3.9675,0.0,0.0,0.0,0.23375
4,20,2,,,,,4.41,0.0,0.0,0.0,0.08
4,20,2,,,,,4.6075,0.0,0.0,0.0,0.05375
4,20,2,,,,,4.785,0.0,0.0,0.0,0.0175
4,21,2,,,,,5.265,0.0,0.0,0.0,0.0075
4,21,2,,,,,5.26,0.0,0.0,0.0,0.005
4,21,2,,,,,5.75,0.0,0.0,0.0,0.0
4,21,2,,,,,5.5,0.0,0.0,0.0,0.0
4,22,2,,,,,5.25,0.0,0.0,0.0,0.0
4,22,2,,,,,3.5,0.0,0.0,0.0,0.0
4,22,2,,,,,3.25,0.0,0.0,0.0,0.0
4,22,2,,,,,2.75,0.0,0.0,0.0,0.0
4,23,2,,,,,2.75,0.0,0.0,0.0,0.0
4,23,2,,,,,2.25,0.0,0.0,0.0,0.0
4,23,2,,,,,2.25,0.0,0.0,0.0,0.0
4,23,2,,,,,2.25,0.0,0.0,0.0,0.0
4,24,2,,,,,2.25,0.0,0.0,0.0,0.0
4,24,2,,,,,2.5,0.0,0.0,0.0,0.0
4,24,2,,,,,2.5,0.0,0.0,0.0,0.0
4,24,2,,,,,2.25,0.0,0.0,0.0,0.0
4,1,3,,,,,2.25,0.0,0.0,0.0,0.0
4,1,3,,,,,2.25,0.0,0.0,0.0,0.0
4,1,3,,,,,2.5,0.0,0.0,0.0,0.0
4,1,3,,,,,2.25,0.0,0.0,0.0,0.0
4,2,3,,,,,2.25,0.0,0.0,0.0,0.0
4,2,3,,,,,2.25,0.0,0.0,0.0,0.0
4,2,3,,,,,2.5,0.0,0.0,0.0,0.0
4,2,3,,,,,2.25,0.0,0.0,0.0,0.0
4,3,3,,,,,2.25,0.0,0.0,0.0,0.0
4,3,3,,,,,2.25,0.0,0.0,0.0,0.0
4,3,3,,,,,2.25,0.0,0.0,0.0,0.0
4,3,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,3.0,0.0,0.0,0.0,0.0
4,4,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,2.25,0.0,0.0,0.0,0.0
4,5,3,,,,,2.0,0.0,0.0,0.0,0.0
4,5,3,,,,,2.0,0.0,0.0,0.0,0.0
4,5,3,,,,,2.25,0.0,0.0,0.0,0.0
4,5,3,,,,,2.0,0.0,0.0,0.0,0.0
4,6,3,,,,,2.0,0.0,0.0,0.0,0.0
4,6,3,,,,,2.0,0.0,0.0,0.0,0.0
4,6,3,,,,,2.0,0.0,0.0,0.0,0.0
4,6,3,,,,,2.0,0.0,0.0,0.0,0.0
4,7,3,,,,,2.0,0.0,0.0,0.0,0.0
4,7,3,,,,,2.25,0.0,0.0,0.0,0.0
4,7,3,,,,,2.75,0.0,0.0,0.0,0.0
4,7,3,,,,,2.75,0.0,0.0,0.0,0.0
4,8,3,,,,,2.765,0.0,0.0,0.0,0.014794754846066124
4,8,3,,,,,2.5925,0.0,0.0,0.0,0.09123432155074114
4,8,3,,,,,2.675,0.0,0.0,0.0,0.17260547320410485
4,8,3,,,,,3.97,0.0,0.0,0.0,0.46356898517673883
4,9,3,,,,,3.9175,0.0,0.0,0.0,0.9054964423369029
4,9,3,,,,,5.1725,0.0,0.0,0.0,1.1571603036948432
4,9,3,,,,,4.7825,0.0,0.0,0.0,1.7591797367471709
4,9,3,,,,,5.175,0.0,0.0,0.0,1.4063568722943725
4,10,3,,,,,7.39,0.0,0.0,0.0,1.14
4,10,3,,,,,6.7375,0.0,0.0,0.0,1.4875
4,10,3,,,,,5.9525,0.0,0.0,0.0,0.9525
4,10,3,,,,,5.855,0.0,0.0,0.0,0.355
4,11,3,,,,,5.635,0.0,0.0,0.0,0.135
4,11,3,,,,,6.8825,0.0,0.0,0.0,0.3825
4,11,3,,,,,6.625,0.0,0.0,0.0,0.875
4,11,3,,,,,7.295,0.0,0.0,0.0,0.295
4,12,3,,,,,8.58,0.0,0.0,0.0,0.3271496625311092
4,12,3,,,,,7.1175,0.0,0.0,0.0,0.6121664139786666
4,12,3,,,,,7.05,0.0,0.0,0.0,0.5452494375518487
4,12,3,,,,,7.545,0.0,0.0,0.0,0.7881332779158541
4,13,3,,,,,6.7625,0.0,0.0,0.0,1.2596760023734208
4,13,3,,,,,6.5,0.0,0.0,0.0,0.4988815850983845
4,13,3,,,,,5.9825,0.0,0.0,0.0,0.481420729619941
4,13,3,,,,,6.095,0.0,0.0,0.0,0.5936690862670776
4,14,3,,,,,5.5275,0.0,0.0,0.0,0.7259882898181205
4,14,3,,,,,5.0275,0.0,0.0,0.0,0.7259882898181205
4,14,3,,,,,5.5600000000000005,0.0,0.0,0.0,0.7563350672060163
4,14,3,,,,,4.815,0.0,0.0,0.0,0.7610038021887694
4,15,3,,,,,3.5525,0.0,0.0,0.0,1.043761002474584
4,15,3,,,,,4.15,0.0,0.0,0.0,1.3883756802512282
4,15,3,,,,,6.12,0.0,0.0,0.0,1.1107005442009827
4,15,3,,,,,5.285,0.0,0.0,0.0,1.2743305350877345
4,16,3,,,,,5.6875,0.0,0.0,0.0,1.1859292980173177
4,16,3,,,,,5.105,0.0,0.0,0.0,0.8538690945724687
4,16,3,,,,,5.0600000000000005,0.0,0.0,0.0,0.8089286159107599
4,16,3,,,,,4.3625,0.0,0.0,0.0,1.1110285002478029
4,17,3,,,,,4.4725,0.0,0.0,0.0,0.7215406841506642
4,17,3,,,,,4.8100000000000005,0.0,0.0,0.0,0.5592564472309647
4,17,3,,,,,5.105,0.0,0.0,0.0,0.6041966974548814
4,17,3,,,,,4.815,0.0,0.0,0.0,0.5642498083669554
4,18,3,,,,,6.36,0.0,0.0,0.0,0.3595249356611254
4,18,3,,,,,6.625,0.0,0.0,0.0,0.3745051413136723
4,18,3,,,,,6.3875,0.0,0.0,0.0,0.38698864602412797
4,18,3,,,,,5.975,0.0,0.0,0.0,0.4743731789973182
4,19,3,,,,,4.53,0.0,0.0,0.0,0.5631427485504943
4,19,3,,,,,4.0600000000000005,0.0,0.0,0.0,0.5950187531854279
4,19,3,,,,,4.2625,0.0,0.0,0.0,0.5445484125134495
4,19,3,,,,,4.505,0.0,0.0,0.0,0.5365794113547162
4,20,3,,,,,4.2875,0.0,0.0,0.0,0.14375
4,20,3,,,,,4.175,0.0,0.0,0.0,0.0875
4,20,3,,,,,5.1325,0.0,0.0,0.0,0.06625
4,20,3,,,,,5.405,0.0,0.0,0.0,0.0775
4,21,3,,,,,5.4025,0.0,0.0,0.0,0.07625
4,21,3,,,,,5.79,0.0,0.0,0.0,0.02
4,21,3,,,,,6.5,0.0,0.0,0.0,0.0
4,21,3,,,,,7.0,0.0,0.0,0.0,0.0
4,22,3,,,,,7.0,0.0,0.0,0.0,0.0
4,22,3,,,,,5.25,0.0,0.0,0.0,0.0
4,22,3,,,,,4.5,0.0,0.0,0.0,0.0
4,22,3,,,,,4.25,0.0,0.0,0.0,0.0
4,23,3,,,,,4.25,0.0,0.0,0.0,0.0
4,23,3,,,,,4.25,0.0,0.0,0.0,0.0
4,23,3,,,,,6.25,0.0,0.0,0.0,0.0
4,23,3,,,,,6.25,0.0,0.0,0.0,0.0
4,24,3,,,,,6.0,0.0,0.0,0.0,0.0
4,24,3,,,,,6.25,0.0,0.0,0.0,0.0
4,24,3,,,,,6.5,0.0,0.0,0.0,0.0
4,24,3,,,,,6.25,0.0,0.0,0.0,0.0
5,1,4,,,,,5.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.0,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.0,0.0,0.0,0.0,0.0
5,3,4,,,,,2.0,0.0,0.0,0.0,0.0
5,3,4,,,,,2.25,0.0,0.0,0.0,0.0
5,3,4,,,,,2.0,0.0,0.0,0.0,0.0
5,3,4,,,,,2.5,0.0,0.0,0.0,0.0
5,4,4,,,,,2.5,0.0,0.0,0.0,0.0
5,4,4,,,,,2.75,0.0,0.0,0.0,0.0
5,4,4,,,,,2.5,0.0,0.0,0.0,0.0
5,4,4,,,,,2.25,0.0,0.0,0.0,0.0
5,5,4,,,,,2.25,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,6,4,,,,,1.75,0.0,0.0,0.0,0.0
5,6,4,,,,,2.0,0.0,0.0,0.0,0.0
5,6,4,,,,,2.5,0.0,0.0,0.0,0.0
5,6,4,,,,,2.0,0.0,0.0,0.0,0.0
5,7,4,,,,,2.0,0.0,0.0,0.0,0.0
5,7,4,,,,,2.25,0.0,0.0,0.0,0.0
5,7,4,,,,,2.5,0.0,0.0,0.0,0.0
5,7,4,,,,,2.51,0.0,0.0,0.0,0.010240765430162325
5,8,4,,,,,2.335,0.0,0.0,0.0,0.09619391027692778
5,8,4,,,,,2.68,0.0,0.0,0.0,0.2037047511746706
5,8,4,,,,,3.36,0.0,0.0,0.0,0.40740950234934126
5,8,4,,,,,4.375,0.0,0.0,0.0,0.7073081638009397
5,9,4,,,,,4.0375,0.0,0.0,0.0,1.0556142514681612
5,9,4,,,,,4.235,0.0,0.0,0.0,1.5109273864387656
5,9,4,,,,,3.5525,0.0,0.0,0.0,2.0883356637478565
5,9,4,,,,,3.885,0.0,0.0,0.0,2.681005833849257
5,10,4,,,,,3.485,0.0,0.0,0.0,3.030165625671997
5,10,4,,,,,3.2775,0.0,0.0,0.0,3.5383155026200837
5,10,4,,,,,5.3,0.0,0.0,0.0,4.027731743551651
5,10,4,,,,,4.4875,0.0,0.0,0.0,4.43753003141301
5,11,4,,,,,3.34,0.0,0.0,0.0,4.931766129280849
5,11,4,,,,,4.19,0.0,0.0,0.0,5.513113806602757
5,11,4,,,,,6.3725,0.0,0.0,0.0,5.68994039178817
5,11,4,,,,,5.615,0.0,0.0,0.0,6.167129943589902
5,12,4,,,,,5.3425,0.0,0.0,0.0,6.309402441453762
5,12,4,,,,,6.545,0.0,0.0,0.0,6.742471020104929
5,12,4,,,,,5.69,0.0,0.0,0.0,6.641979968705211
5,12,4,,,,,5.235,0.0,0.0,0.0,5.967254337878529
5,13,4,,,,,4.79,0.0,0.0,0.0,6.931322324477921
5,13,4,,,,,5.845,0.0,0.0,0.0,6.745916583288182
5,13,4,,,,,3.25,0.0,0.0,0.0,6.4178910411832595
5,13,4,,,,,3.96,0.0,0.0,0.0,5.429060421504653
5,14,4,,,,,3.385,0.0,0.0,0.0,6.773920855837141
5,14,4,,,,,4.155000000000001,0.0,0.0,0.0,7.777464686331533
5,14,4,,,,,3.9025,0.0,0.0,0.0,7.775005020080322
5,14,4,,,,,4.6325,0.0,0.0,0.0,7.755327690070628
5,15,4,,,,,2.5875000000000004,0.0,0.0,0.0,7.78315014510396
5,15,4,,,,,3.615,0.0,0.0,0.0,7.8104594438587105
5,15,4,,,,,4.585000000000001,0.0,0.0,0.0,7.7806674815808
5,15,4,,,,,3.775,0.0,0.0,0.0,7.721083557024981
5,16,4,,,,,3.8975,0.0,0.0,0.0,7.6475
5,16,4,,,,,4.785,0.0,0.0,0.0,7.535
5,16,4,,,,,4.4025,0.0,0.0,0.0,7.1525
5,16,4,,,,,3.6375,0.0,0.0,0.0,6.3875
5,17,4,,,,,3.9025,0.0,0.0,0.0,6.9025
5,17,4,,,,,3.87,0.0,0.0,0.0,5.62
5,17,4,,,,,3.655,0.0,0.0,0.0,4.405
5,17,4,,,,,4.245,0.0,0.0,0.0,5.245
5,18,4,,,,,3.505,0.0,0.0,0.0,4.69435661258044
5,18,4,,,,,4.765,0.0,0.0,0.0,4.951040675518592
5,18,4,,,,,4.3,0.0,0.0,0.0,3.257913106522703
5,18,4,,,,,3.945,0.0,0.0,0.0,1.9201942400565628
5,19,4,,,,,4.075,0.0,0.0,0.0,2.285779333397345
5,19,4,,,,,3.98,0.0,0.0,0.0,2.6839473463117214
5,19,4,,,,,3.81,0.0,0.0,0.0,2.0252496459348523
5,19,4,,,,,3.81,0.0,0.0,0.0,1.7794669219136323
5,20,4,,,,,4.0575,0.0,0.0,0.0,0.52875
5,20,4,,,,,3.365,0.0,0.0,0.0,0.3075
5,20,4,,,,,3.96,0.0,0.0,0.0,0.23
5,20,4,,,,,4.48,0.0,0.0,0.0,0.115
5,21,4,,,,,3.6025,0.0,0.0,0.0,0.05125
5,21,4,,,,,4.54,0.0,0.0,0.0,0.02
5,21,4,,,,,5.5075,0.0,0.0,0.0,0.00375
5,21,4,,,,,5.0,0.0,0.0,0.0,0.0
5,22,4,,,,,4.5,0.0,0.0,0.0,0.0
5,22,4,,,,,3.25,0.0,0.0,0.0,0.0
5,22,4,,,,,2.75,0.0,0.0,0.0,0.0
5,22,4,,,,,2.5,0.0,0.0,0.0,0.0
5,23,4,,,,,2.5,0.0,0.0,0.0,0.0
5,23,4,,,,,2.5,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,23,4,,,,,2.5,0.0,0.0,0.0,0.0
5,24,4,,,,,2.0,0.0,0.0,0.0,0.0
5,24,4,,,,,2.5,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.0,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,3,5,,,,,2.0,0.0,0.0,0.0,0.0
5,3,5,,,,,2.25,0.0,0.0,0.0,0.0
5,3,5,,,,,2.75,0.0,0.0,0.0,0.0
5,3,5,,,,,2.25,0.0,0.0,0.0,0.0
5,4,5,,,,,2.75,0.0,0.0,0.0,0.0
5,4,5,,,,,2.25,0.0,0.0,0.0,0.0
5,4,5,,,,,2.25,0.0,0.0,0.0,0.0
5,4,5,,,,,2.25,0.0,0.0,0.0,0.0
5,5,5,,,,,2.25,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,5,5,,,,,2.25,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,6,5,,,,,2.5,0.0,0.0,0.0,0.0
5,6,5,,,,,2.25,0.0,0.0,0.0,0.0
5,6,5,,,,,2.0,0.0,0.0,0.0,0.0
5,6,5,,,,,2.0,0.0,0.0,0.0,0.0
5,7,5,,,,,2.25,0.0,0.0,0.0,0.0
5,7,5,,,,,2.25,0.0,0.0,0.0,0.0
5,7,5,,,,,2.75,0.0,0.0,0.0,0.0
5,7,5,,,,,2.75,0.0,0.0,0.0,0.0
5,8,5,,,,,2.7775,0.0,0.0,0.0,0.0273288890260877
5,8,5,,,,,2.5875,0.0,0.0,0.0,0.0869555559920973
5,8,5,,,,,3.67,0.0,0.0,0.0,0.4173866687620672
5,8,5,,,,,3.51,0.0,0.0,0.0,0.5068266692110817
5,9,5,,,,,5.49,0.0,0.0,0.0,0.7301264236168608
5,9,5,,,,,5.3,0.0,0.0,0.0,1.0359901956725728
5,9,5,,,,,5.125,0.0,0.0,0.0,2.096646824575445
5,9,5,,,,,4.3625,0.0,0.0,0.0,1.8376492756573017
5,10,5,,,,,4.585,0.0,0.0,0.0,1.335
5,10,5,,,,,4.985,0.0,0.0,0.0,1.235
5,10,5,,,,,7.91,0.0,0.0,0.0,1.41
5,10,5,,,,,5.2,0.0,0.0,0.0,2.2
5,11,5,,,,,4.93,0.0,0.0,0.0,3.43
5,11,5,,,,,4.815,0.0,0.0,0.0,3.815
5,11,5,,,,,8.58,0.0,0.0,0.0,4.33
5,11,5,,,,,7.16,0.0,0.0,0.0,2.91
5,12,5,,,,,5.5425,0.0,0.0,0.0,4.5425
5,12,5,,,,,6.545,0.0,0.0,0.0,6.545
5,12,5,,,,,6.2025,0.0,0.0,0.0,7.2025
5,12,5,,,,,6.272500000000001,0.0,0.0,0.0,7.5225
5,13,5,,,,,8.6875,0.0,0.0,0.0,6.93321027356814
5,13,5,,,,,5.9675,0.0,0.0,0.0,4.964428401290052
5,13,5,,,,,5.4375,0.0,0.0,0.0,4.934446951458406
5,13,5,,,,,4.96,0.0,0.0,0.0,3.707705962513556
5,14,5,,,,,4.8,0.0,0.0,0.0,4.3
5,14,5,,,,,7.34,0.0,0.0,0.0,5.59
5,14,5,,,,,5.470000000000001,0.0,0.0,0.0,3.22
5,14,5,,,,,3.3375,0.0,0.0,0.0,1.3375
5,15,5,,,,,3.2875,0.0,0.0,0.0,2.7875
5,15,5,,,,,3.915,0.0,0.0,0.0,2.665
5,15,5,,,,,4.685,0.0,0.0,0.0,4.185
5,15,5,,,,,5.855,0.0,0.0,0.0,5.605
5,16,5,,,,,6.775,0.0,0.0,0.0,1.5221346716582695
5,16,5,,,,,5.1875,0.0,0.0,0.0,1.9338596238281296
5,16,5,,,,,5.2,0.0,0.0,0.0,0.4491544932762107
5,16,5,,,,,4.89,0.0,0.0,0.0,1.886448871760085
5,17,5,,,,,7.657500000000001,0.0,0.0,0.0,2.651170986981297
5,17,5,,,,,4.675,0.0,0.0,0.0,2.41922470119648
5,17,5,,,,,4.58,0.0,0.0,0.0,2.8232601667571293
5,17,5,,,,,6.145,0.0,0.0,0.0,3.3869145816750716
5,18,5,,,,,6.12,0.0,0.0,0.0,3.8195466107417797
5,18,5,,,,,4.8825,0.0,0.0,0.0,5.559068807494335
5,18,5,,,,,4.37,0.0,0.0,0.0,3.572805873613758
5,18,5,,,,,3.81,0.0,0.0,0.0,1.046180725422813
5,19,5,,,,,3.6975,0.0,0.0,0.0,0.44056690140845073
5,19,5,,,,,3.8325,0.0,0.0,0.0,0.3273485915492958
5,19,5,,,,,3.545,0.0,0.0,0.0,0.536556338028169
5,19,5,,,,,4.01,0.0,0.0,0.0,0.25597183098591547
5,20,5,,,,,4.0675,0.0,0.0,0.0,0.15875
5,20,5,,,,,3.785,0.0,0.0,0.0,0.1425
5,20,5,,,,,4.4225,0.0,0.0,0.0,0.08625
5,20,5,,,,,4.6125,0.0,0.0,0.0,0.05625
5,21,5,,,,,5.315,0.0,0.0,0.0,0.0325
5,21,5,,,,,5.5025,0.0,0.0,0.0,0.00125
5,21,5,,,,,5.5,0.0,0.0,0.0,0.0
5,21,5,,,,,4.5,0.0,0.0,0.0,0.0
5,22,5,,,,,4.0,0.0,0.0,0.0,0.0
5,22,5,,,,,3.25,0.0,0.0,0.0,0.0
5,22,5,,,,,3.25,0.0,0.0,0.0,0.0
5,22,5,,,,,3.0,0.0,0.0,0.0,0.0
5,23,5,,,,,3.0,0.0,0.0,0.0,0.0
5,23,5,,,,,2.75,0.0,0.0,0.0,0.0
5,23,5,,,,,2.5,0.0,0.0,0.0,0.0
5,23,5,,,,,2.5,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.5,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.5,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.0,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.75,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,3,6,,,,,2.25,0.0,0.0,0.0,0.0
5,3,6,,,,,2.25,0.0,0.0,0.0,0.0
5,3,6,,,,,2.25,0.0,0.0,0.0,0.0
5,3,6,,,,,2.5,0.0,0.0,0.0,0.0
5,4,6,,,,,2.75,0.0,0.0,0.0,0.0
5,4,6,,,,,2.5,0.0,0.0,0.0,0.0
5,4,6,,,,,2.5,0.0,0.0,0.0,0.0
5,4,6,,,,,2.25,0.0,0.0,0.0,0.0
5,5,6,,,,,2.25,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,2.25,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,7,6,,,,,2.0,0.0,0.0,0.0,0.0
5,7,6,,,,,2.25,0.0,0.0,0.0,0.0
5,7,6,,,,,2.5,0.0,0.0,0.0,0.0
5,7,6,,,,,2.5025,0.0,0.0,0.0,0.0037051610541727503
5,8,6,,,,,2.54,0.0,0.0,0.0,0.04260195886385895
5,8,6,,,,,2.605,0.0,0.0,0.0,0.11183014201762978
5,8,6,,,,,3.7675,0.0,0.0,0.0,0.2849005999020568
5,8,6,,,,,3.825,0.0,0.0,0.0,0.8786654015670909
5,9,6,,,,,4.195,0.0,0.0,0.0,1.1894067965371256
5,9,6,,,,,4.395,0.0,0.0,0.0,1.388470695539155
5,9,6,,,,,4.3,0.0,0.0,0.0,1.0450854697606542
5,9,6,,,,,4.26,0.0,0.0,0.0,1.254102563712785
5,10,6,,,,,3.705,0.0,0.0,0.0,1.40304662720359
5,10,6,,,,,4.8875,0.0,0.0,0.0,1.5790301388631467
5,10,6,,,,,5.805,0.0,0.0,0.0,1.7405492523041097
5,10,6,,,,,3.51,0.0,0.0,0.0,4.348962397723842
5,11,6,,,,,3.8025,0.0,0.0,0.0,2.184736483960671
5,11,6,,,,,3.74,0.0,0.0,0.0,4.260354750481396
5,11,6,,,,,7.225,0.0,0.0,0.0,3.060054358641982
5,11,6,,,,,4.19,0.0,0.0,0.0,3.2640579825514475
5,12,6,,,,,3.745,0.0,0.0,0.0,5.685751470619263
5,12,6,,,,,4.49,0.0,0.0,0.0,5.908811376191997
5,12,6,,,,,6.01,0.0,0.0,0.0,5.4717960509882735
5,12,6,,,,,6.415,0.0,0.0,0.0,3.7920183947364663
5,13,6,,,,,4.27,0.0,0.0,0.0,4.347513362772043
5,13,6,,,,,3.675,0.0,0.0,0.0,2.4380709109885146
5,13,6,,,,,5.4725,0.0,0.0,0.0,3.392792136880279
5,13,6,,,,,4.745,0.0,0.0,0.0,5.919727314717908
5,14,6,,,,,3.945,0.0,0.0,0.0,0.6309731838963336
5,14,6,,,,,3.935000000000001,0.0,0.0,0.0,2.437644602534757
5,14,6,,,,,5.5425,0.0,0.0,0.0,2.30827240295889
5,14,6,,,,,4.5125,0.0,0.0,0.0,1.6001298368594075
5,15,6,,,,,3.0875,0.0,0.0,0.0,0.9834832573066096
5,15,6,,,,,3.45,0.0,0.0,0.0,0.6330466943582774
5,15,6,,,,,3.7175,0.0,0.0,0.0,1.3271371771011031
5,15,6,,,,,3.715,0.0,0.0,0.0,0.8727000857939111
5,16,6,,,,,6.79,0.0,0.0,0.0,0.7202875427196453
5,16,6,,,,,4.2675,0.0,0.0,0.0,0.9277121198952394
5,16,6,,,,,4.69,0.0,0.0,0.0,1.7688073833874833
5,16,6,,,,,3.7875,0.0,0.0,0.0,4.36503368451937
5,17,6,,,,,6.39,0.0,0.0,0.0,4.235282023802506
5,17,6,,,,,4.605,0.0,0.0,0.0,4.203334853364341
5,17,6,,,,,4.24,0.0,0.0,0.0,4.782947802742486
5,17,6,,,,,4.1975,0.0,0.0,0.0,2.918602213600973
5,18,6,,,,,4.44,0.0,0.0,0.0,4.6896398091688365
5,18,6,,,,,3.67,0.0,0.0,0.0,3.949430378728019
5,18,6,,,,,3.155,0.0,0.0,0.0,4.471357826598071
5,18,6,,,,,3.5700000000000003,0.0,0.0,0.0,3.841816471950689
5,19,6,,,,,3.225,0.0,0.0,0.0,4.181606464543911
5,19,6,,,,,3.155,0.0,0.0,0.0,3.8291597405780102
5,19,6,,,,,3.595,0.0,0.0,0.0,3.637478188947433
5,19,6,,,,,3.0,0.0,0.0,0.0,3.06545285066606
5,20,6,,,,,3.35,0.0,0.0,0.0,1.7700485253933858
5,20,6,,,,,2.79,0.0,0.0,0.0,2.075784179779516
5,20,6,,,,,3.3375,0.0,0.0,0.0,1.7499343376048242
5,20,6,,,,,4.39,0.0,0.0,0.0,1.0298464147743336
5,21,6,,,,,3.8275,0.0,0.0,0.0,0.16375
5,21,6,,,,,4.26,0.0,0.0,0.0,0.13
5,21,6,,,,,4.39,0.0,0.0,0.0,0.07
5,21,6,,,,,4.25,0.0,0.0,0.0,0.0
5,22,6,,,,,4.0,0.0,0.0,0.0,0.0
5,22,6,,,,,3.25,0.0,0.0,0.0,0.0
5,22,6,,,,,2.5,0.0,0.0,0.0,0.0
5,22,6,,,,,2.75,0.0,0.0,0.0,0.0
5,23,6,,,,,2.5,0.0,0.0,0.0,0.0
5,23,6,,,,,2.75,0.0,0.0,0.0,0.0
5,23,6,,,,,2.5,0.0,0.0,0.0,0.0
5,23,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.5,0.0,0.0,0.0,0.0
5,24,6,,,,,3.0,0.0,0.0,0.0,0.0
5,24,6,,,,,2.75,0.0,0.0,0.0,0.0
5,1,7,,,,,2.5,0.0,0.0,0.0,0.0
5,1,7,,,,,2.5,0.0,0.0,0.0,0.0
5,1,7,,,,,2.25,0.0,0.0,0.0,0.0
5,1,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,3,7,,,,,2.25,0.0,0.0,0.0,0.0
5,3,7,,,,,2.25,0.0,0.0,0.0,0.0
5,3,7,,,,,2.0,0.0,0.0,0.0,0.0
5,3,7,,,,,2.25,0.0,0.0,0.0,0.0
5,4,7,,,,,2.25,0.0,0.0,0.0,0.0
5,4,7,,,,,2.25,0.0,0.0,0.0,0.0
5,4,7,,,,,2.25,0.0,0.0,0.0,0.0
5,4,7,,,,,2.25,0.0,0.0,0.0,0.0
5,5,7,,,,,2.25,0.0,0.0,0.0,0.0
5,5,7,,,,,2.25,0.0,0.0,0.0,0.0
5,5,7,,,,,2.5,0.0,0.0,0.0,0.0
5,5,7,,,,,2.0,0.0,0.0,0.0,0.0
5,6,7,,,,,2.25,0.0,0.0,0.0,0.0
5,6,7,,,,,2.25,0.0,0.0,0.0,0.0
5,6,7,,,,,2.25,0.0,0.0,0.0,0.0
5,6,7,,,,,2.25,0.0,0.0,0.0,0.0
5,7,7,,,,,2.5,0.0,0.0,0.0,0.0
5,7,7,,,,,2.25,0.0,0.0,0.0,0.0
5,7,7,,,,,2.5,0.0,0.0,0.0,0.0
5,7,7,,,,,2.51,0.0,0.0,0.0,0.02669211855396065
5,8,7,,,,,2.305,0.0,0.0,0.0,0.0814480718063138
5,8,7,,,,,2.91,0.0,0.0,0.0,0.23693984525473108
5,8,7,,,,,3.905,0.0,0.0,0.0,0.599753983301038
5,8,7,,,,,3.295,0.0,0.0,0.0,0.8070763478989279
5,9,7,,,,,3.6275,0.0,0.0,0.0,0.6371004878415826
5,9,7,,,,,2.955,0.0,0.0,0.0,0.7157862054634514
5,9,7,,,,,3.5175,0.0,0.0,0.0,0.7792424293520552
5,9,7,,,,,3.465,0.0,0.0,0.0,0.7259392012856279
5,10,7,,,,,3.4125,0.0,0.0,0.0,0.37392042398576936
5,10,7,,,,,4.065,0.0,0.0,0.0,0.5121576716411145
5,10,7,,,,,3.415,0.0,0.0,0.0,0.8294234859320704
5,10,7,,,,,3.6275,0.0,0.0,0.0,1.0220491588944363
5,11,7,,,,,3.2575,0.0,0.0,0.0,1.8116144565225827
5,11,7,,,,,3.305,0.0,0.0,0.0,2.7569026972236568
5,11,7,,,,,3.285,0.0,0.0,0.0,2.513248449023857
5,11,7,,,,,4.7675,0.0,0.0,0.0,3.3998791855286825
5,12,7,,,,,4.029999999999999,0.0,0.0,0.0,2.965998222038986
5,12,7,,,,,3.91,0.0,0.0,0.0,4.439954655552263
5,12,7,,,,,4.23,0.0,0.0,0.0,2.9207848345079044
5,12,7,,,,,4.86,0.0,0.0,0.0,4.394741268021181
5,13,7,,,,,4.2875,0.0,0.0,0.0,7.287971368677174
5,13,7,,,,,3.555,0.0,0.0,0.0,7.303839424534324
5,13,7,,,,,4.48,0.0,0.0,0.0,7.462519983105834
5,13,7,,,,,3.765000000000001,0.0,0.0,0.0,7.267569582575123
5,14,7,,,,,3.4224999999999994,0.0,0.0,0.0,7.408929022360843
5,14,7,,,,,4.3125,0.0,0.0,0.0,6.629280327441257
5,14,7,,,,,3.6,0.0,0.0,0.0,4.850140136999757
5,14,7,,,,,2.6900000000000004,0.0,0.0,0.0,4.705089217014718
5,15,7,,,,,2.9575,0.0,0.0,0.0,7.216314013318568
5,15,7,,,,,3.705,0.0,0.0,0.0,5.173618780519313
5,15,7,,,,,3.575,0.0,0.0,0.0,6.869441237937563
5,15,7,,,,,3.18,0.0,0.0,0.0,6.737946983217965
5,16,7,,,,,4.495,0.0,0.0,0.0,6.679358180006069
5,16,7,,,,,4.025,0.0,0.0,0.0,6.937497626576352
5,16,7,,,,,3.2300000000000004,0.0,0.0,0.0,5.743602686188794
5,16,7,,,,,3.3025,0.0,0.0,0.0,6.501887310489
5,17,7,,,,,3.675,0.0,0.0,0.0,6.0094027382884745
5,17,7,,,,,4.315,0.0,0.0,0.0,5.8032776467852765
5,17,7,,,,,4.2,0.0,0.0,0.0,5.492553039438615
5,17,7,,,,,3.82,0.0,0.0,0.0,5.141768139440856
5,18,7,,,,,3.4025,0.0,0.0,0.0,5.09222217633708
5,18,7,,,,,3.4675,0.0,0.0,0.0,4.846990900896686
5,18,7,,,,,3.295,0.0,0.0,0.0,4.603195585605285
5,18,7,,,,,3.075,0.0,0.0,0.0,4.099469875422634
5,19,7,,,,,2.615,0.0,0.0,0.0,4.4612653008939365
5,19,7,,,,,2.42,0.0,0.0,0.0,4.160574198695481
5,19,7,,,,,3.2325,0.0,0.0,0.0,3.8649509240621684
5,19,7,,,,,3.36,0.0,0.0,0.0,3.405285129884436
5,20,7,,,,,2.52,0.0,0.0,0.0,1.8215291738171122
5,20,7,,,,,2.66,0.0,0.0,0.0,1.4510486638882076
5,20,7,,,,,3.06,0.0,0.0,0.0,1.0908592792351066
5,20,7,,,,,3.23,0.0,0.0,0.0,0.7512521451336112
5,21,7,,,,,3.6625,0.0,0.0,0.0,0.20625
5,21,7,,,,,4.4525,0.0,0.0,0.0,0.10125
5,21,7,,,,,3.87,0.0,0.0,0.0,0.06
5,21,7,,,,,3.7675,0.0,0.0,0.0,0.00875
5,22,7,,,,,3.5,0.0,0.0,0.0,0.0
5,22,7,,,,,3.0,0.0,0.0,0.0,0.0
5,22,7,,,,,2.75,0.0,0.0,0.0,0.0
5,22,7,,,,,2.75,0.0,0.0,0.0,0.0
5,23,7,,,,,2.5,0.0,0.0,0.0,0.0
5,23,7,,,,,2.75,0.0,0.0,0.0,0.0
5,23,7,,,,,2.5,0.0,0.0,0.0,0.0
5,23,7,,,,,2.5,0.0,0.0,0.0,0.0
5,24,7,,,,,2.5,0.0,0.0,0.0,0.0
5,24,7,,,,,2.5,0.0,0.0,0.0,0.0
5,24,7,,,,,2.5,0.0,0.0,0.0,0.0
5,24,7,,,,,2.0,0.0,0.0,0.0,0.0
5,1,1,,,,,2.25,0.0,0.0,0.0,0.0
5,1,1,,,,,2.25,0.0,0.0,0.0,0.0
5,1,1,,,,,2.25,0.0,0.0,0.0,0.0
5,1,1,,,,,2.25,0.0,0.0,0.0,0.0
5,2,1,,,,,2.5,0.0,0.0,0.0,0.0
5,2,1,,,,,2.5,0.0,0.0,0.0,0.0
5,2,1,,,,,2.5,0.0,0.0,0.0,0.0
5,2,1,,,,,2.5,0.0,0.0,0.0,0.0
5,3,1,,,,,2.5,0.0,0.0,0.0,0.0
5,3,1,,,,,2.5,0.0,0.0,0.0,0.0
5,3,1,,,,,2.25,0.0,0.0,0.0,0.0
5,3,1,,,,,2.25,0.0,0.0,0.0,0.0
5,4,1,,,,,2.25,0.0,0.0,0.0,0.0
5,4,1,,,,,2.25,0.0,0.0,0.0,0.0
5,4,1,,,,,2.25,0.0,0.0,0.0,0.0
5,4,1,,,,,2.25,0.0,0.0,0.0,0.0
5,5,1,,,,,2.5,0.0,0.0,0.0,0.0
5,5,1,,,,,2.25,0.0,0.0,0.0,0.0
5,5,1,,,,,2.5,0.0,0.0,0.0,0.0
5,5,1,,,,,2.25,0.0,0.0,0.0,0.0
5,6,1,,,,,2.25,0.0,0.0,0.0,0.0
5,6,1,,,,,2.25,0.0,0.0,0.0,0.0
5,6,1,,,,,2.0,0.0,0.0,0.0,0.0
5,6,1,,,,,2.25,0.0,0.0,0.0,0.0
5,7,1,,,,,2.75,0.0,0.0,0.0,0.0
5,7,1,,,,,2.5,0.0,0.0,0.0,0.0
5,7,1,,,,,2.5,0.0,0.0,0.0,0.0
5,7,1,,,,,2.525,0.0,0.0,0.0,0.029374516279990624
5,8,1,,,,,2.39,0.0,0.0,0.0,0.1390796805390025
5,8,1,,,,,3.2575,0.0,0.0,0.0,0.25580726956280814
5,8,1,,,,,3.9325,0.0,0.0,0.0,0.42965687023656124
5,8,1,,,,,3.6875,0.0,0.0,0.0,0.6829805740754586
5,9,1,,,,,3.565,0.0,0.0,0.0,1.0527627713359347
5,9,1,,,,,4.4875,0.0,0.0,0.0,1.4704080961147443
5,9,1,,,,,4.0725,0.0,0.0,0.0,2.048686238116173
5,9,1,,,,,5.285,0.0,0.0,0.0,2.5058719486728585
5,10,1,,,,,4.85,0.0,0.0,0.0,2.6
5,10,1,,,,,4.605,0.0,0.0,0.0,2.355
5,10,1,,,,,5.5225,0.0,0.0,0.0,3.0225
5,10,1,,,,,6.57,0.0,0.0,0.0,4.32
5,11,1,,,,,5.335,0.0,0.0,0.0,2.5834080889993105
5,11,1,,,,,5.425,0.0,0.0,0.0,2.9231987080553123
5,11,1,,,,,5.39,0.0,0.0,0.0,6.136218826481921
5,11,1,,,,,6.09,0.0,0.0,0.0,6.336095661220746
5,12,1,,,,,6.005,0.0,0.0,0.0,6.7406992986326255
5,12,1,,,,,6.585,0.0,0.0,0.0,7.070000670734591
5,12,1,,,,,7.1175,0.0,0.0,0.0,7.351902602912787
5,12,1,,,,,6.112500000000001,0.0,0.0,0.0,7.596383924624851
5,13,1,,,,,5.26,0.0,0.0,0.0,7.76
5,13,1,,,,,4.8575,0.0,0.0,0.0,7.8575
5,13,1,,,,,5.395,0.0,0.0,0.0,7.895
5,13,1,,,,,4.6675,0.0,0.0,0.0,7.6675
5,14,1,,,,,6.135,0.0,0.0,0.0,7.054553425577776
5,14,1,,,,,4.85,0.0,0.0,0.0,7.737560290748814
5,14,1,,,,,3.985,0.0,0.0,0.0,7.627706039707317
5,14,1,,,,,3.7325,0.0,0.0,0.0,7.625317903815112
5,15,1,,,,,5.237500000000001,0.0,0.0,0.0,7.24266841787664
5,15,1,,,,,4.43,0.0,0.0,0.0,7.190530272771425
5,15,1,,,,,4.895,0.0,0.0,0.0,7.158794010533468
5,15,1,,,,,5.852499999999999,0.0,0.0,0.0,7.120257120673092
5,16,1,,,,,5.772500000000001,0.0,0.0,0.0,7.497772541670963
5,16,1,,,,,5.807500000000001,0.0,0.0,0.0,7.29037195029634
5,16,1,,,,,6.275,0.0,0.0,0.0,7.017857219769219
5,16,1,,,,,5.5225,0.0,0.0,0.0,6.774282106643208
5,17,1,,,,,6.205,0.0,0.0,0.0,6.43122502726529
5,17,1,,,,,6.0975,0.0,0.0,0.0,6.088322275997976
5,17,1,,,,,7.2175,0.0,0.0,0.0,5.723838232692859
5,17,1,,,,,6.9825,0.0,0.0,0.0,5.258641493211328
5,18,1,,,,,7.4175,0.0,0.0,0.0,5.107574493684785
5,18,1,,,,,5.9575,0.0,0.0,0.0,4.847635593424504
5,18,1,,,,,5.2225,0.0,0.0,0.0,4.573569579019643
5,18,1,,,,,6.5075,0.0,0.0,0.0,4.082469980606346
5,19,1,,,,,5.4325,0.0,0.0,0.0,4.326701568170538
5,19,1,,,,,7.115,0.0,0.0,0.0,3.9452414299343146
5,19,1,,,,,7.58,0.0,0.0,0.0,3.4405615826419917
5,19,1,,,,,6.7825,0.0,0.0,0.0,2.534932992980217
5,20,1,,,,,6.55,0.0,0.0,0.0,0.525
5,20,1,,,,,5.9125,0.0,0.0,0.0,0.33125
5,20,1,,,,,6.675,0.0,0.0,0.0,0.2125
5,20,1,,,,,7.8025,0.0,0.0,0.0,0.15125
5,21,1,,,,,7.48,0.0,0.0,0.0,0.115
5,21,1,,,,,8.155,0.0,0.0,0.0,0.0775
5,21,1,,,,,7.32,0.0,0.0,0.0,0.035
5,21,1,,,,,5.255,0.0,0.0,0.0,0.0025
5,22,1,,,,,3.5,0.0,0.0,0.0,0.0
5,22,1,,,,,3.25,0.0,0.0,0.0,0.0
5,22,1,,,,,3.0,0.0,0.0,0.0,0.0
5,22,1,,,,,2.75,0.0,0.0,0.0,0.0
5,23,1,,,,,2.75,0.0,0.0,0.0,0.0
5,23,1,,,,,2.5,0.0,0.0,0.0,0.0
5,23,1,,,,,2.75,0.0,0.0,0.0,0.0
5,23,1,,,,,2.5,0.0,0.0,0.0,0.0
5,24,1,,,,,2.5,0.0,0.0,0.0,0.0
5,24,1,,,,,2.5,0.0,0.0,0.0,0.0
5,24,1,,,,,2.25,0.0,0.0,0.0,0.0
5,24,1,,,,,2.25,0.0,0.0,0.0,0.0
5,1,2,,,,,2.25,0.0,0.0,0.0,0.0
5,1,2,,,,,2.25,0.0,0.0,0.0,0.0
5,1,2,,,,,2.25,0.0,0.0,0.0,0.0
5,1,2,,,,,2.25,0.0,0.0,0.0,0.0
5,2,2,,,,,3.0,0.0,0.0,0.0,0.0
5,2,2,,,,,2.25,0.0,0.0,0.0,0.0
5,2,2,,,,,2.0,0.0,0.0,0.0,0.0
5,2,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,2.5,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,4,2,,,,,2.0,0.0,0.0,0.0,0.0
5,4,2,,,,,2.25,0.0,0.0,0.0,0.0
5,4,2,,,,,2.25,0.0,0.0,0.0,0.0
5,4,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,2.25,0.0,0.0,0.0,0.0
5,5,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,2.0,0.0,0.0,0.0,0.0
5,6,2,,,,,2.0,0.0,0.0,0.0,0.0
5,6,2,,,,,2.5,0.0,0.0,0.0,0.0
5,6,2,,,,,2.0,0.0,0.0,0.0,0.0
5,6,2,,,,,2.0,0.0,0.0,0.0,0.0
5,7,2,,,,,2.0,0.0,0.0,0.0,0.0
5,7,2,,,,,2.25,0.0,0.0,0.0,0.0
5,7,2,,,,,2.25,0.0,0.0,0.0,0.0
5,7,2,,,,,2.5425,0.0,0.0,0.0,0.160803107077332
5,8,2,,,,,2.66,0.0,0.0,0.0,0.2443504187243353
5,8,2,,,,,3.2775,0.0,0.0,0.0,0.4237952574750191
5,8,2,,,,,3.455,0.0,0.0,0.0,0.6948715032473285
5,8,2,,,,,3.9875,0.0,0.0,0.0,1.1263027113074833
5,9,2,,,,,3.72,0.0,0.0,0.0,1.2388276575547676
5,9,2,,,,,4.6875,0.0,0.0,0.0,1.7135423541997301
5,9,2,,,,,4.47,0.0,0.0,0.0,2.000402037199092
5,9,2,,,,,5.8225,0.0,0.0,0.0,2.104483869083816
5,10,2,,,,,5.065,0.0,0.0,0.0,3.2407459869095887
5,10,2,,,,,5.0025,0.0,0.0,0.0,3.411191953963038
5,10,2,,,,,4.7625,0.0,0.0,0.0,3.647543694943822
5,10,2,,,,,5.7675,0.0,0.0,0.0,4.333872788945712
5,11,2,,,,,6.575,0.0,0.0,0.0,4.165228402976904
5,11,2,,,,,6.4125,0.0,0.0,0.0,4.017283131832915
5,11,2,,,,,6.4725,0.0,0.0,0.0,4.5271252970060445
5,11,2,,,,,7.5075,0.0,0.0,0.0,4.558990432329365
5,12,2,,,,,8.15,0.0,0.0,0.0,4.207216110701467
5,12,2,,,,,6.0175,0.0,0.0,0.0,6.349277216526355
5,12,2,,,,,5.72,0.0,0.0,0.0,6.7586891068688075
5,12,2,,,,,5.76,0.0,0.0,0.0,7.021074627751266
5,13,2,,,,,5.405,0.0,0.0,0.0,6.259397117856994
5,13,2,,,,,4.8275,0.0,0.0,0.0,5.50926661604285
5,13,2,,,,,5.835,0.0,0.0,0.0,4.836188794173362
5,13,2,,,,,5.305,0.0,0.0,0.0,2.3161129089246373
5,14,2,,,,,4.885,0.0,0.0,0.0,3.743768711921991
5,14,2,,,,,4.075,0.0,0.0,0.0,3.463099231705349
5,14,2,,,,,3.0825,0.0,0.0,0.0,4.148928687396015
5,14,2,,,,,4.19,0.0,0.0,0.0,4.472603975065209
5,15,2,,,,,2.9825,0.0,0.0,0.0,3.824401518023124
5,15,2,,,,,3.9375,0.0,0.0,0.0,6.042689935447051
5,15,2,,,,,6.5025,0.0,0.0,0.0,7.456792327817088
5,15,2,,,,,6.390000000000001,0.0,0.0,0.0,7.12924464907323
5,16,2,,,,,5.425,0.0,0.0,0.0,5.563772975450924
5,16,2,,,,,5.699999999999999,0.0,0.0,0.0,6.827993240897889
5,16,2,,,,,5.4075,0.0,0.0,0.0,6.651714763889754
5,16,2,,,,,5.12,0.0,0.0,0.0,6.415232969264871
5,17,2,,,,,4.82,0.0,0.0,0.0,5.900399124702859
5,17,2,,,,,5.235,0.0,0.0,0.0,5.718020648636076
5,17,2,,,,,5.055,0.0,0.0,0.0,5.483922903236921
5,17,2,,,,,4.65,0.0,0.0,0.0,5.161111017504423
5,18,2,,,,,5.2025,0.0,0.0,0.0,5.029999058502234
5,18,2,,,,,3.4675,0.0,0.0,0.0,4.765008757036865
5,18,2,,,,,3.4575,0.0,0.0,0.0,4.486359161681528
5,18,2,,,,,3.4375,0.0,0.0,0.0,3.9963660816901063
5,19,2,,,,,3.1475,0.0,0.0,0.0,4.1884045205906855
5,19,2,,,,,3.0975,0.0,0.0,0.0,3.8387627457456093
5,19,2,,,,,2.795,0.0,0.0,0.0,3.487531690105783
5,19,2,,,,,3.5225,0.0,0.0,0.0,2.9518932556252215
5,20,2,,,,,2.795,0.0,0.0,0.0,1.470150304414003
5,20,2,,,,,2.9125,0.0,0.0,0.0,0.9320330877265808
5,20,2,,,,,2.685,0.0,0.0,0.0,0.6119764425072645
5,20,2,,,,,3.8175,0.0,0.0,0.0,0.44667246091047463
5,21,2,,,,,3.4875,0.0,0.0,0.0,0.11875
5,21,2,,,,,4.9075,0.0,0.0,0.0,0.07875
5,21,2,,,,,4.5725,0.0,0.0,0.0,0.03625
5,21,2,,,,,4.7575,0.0,0.0,0.0,0.00375
5,22,2,,,,,4.0,0.0,0.0,0.0,0.0
5,22,2,,,,,3.75,0.0,0.0,0.0,0.0
5,22,2,,,,,3.0,0.0,0.0,0.0,0.0
5,22,2,,,,,3.0,0.0,0.0,0.0,0.0
5,23,2,,,,,2.5,0.0,0.0,0.0,0.0
5,23,2,,,,,2.75,0.0,0.0,0.0,0.0
5,23,2,,,,,2.5,0.0,0.0,0.0,0.0
5,23,2,,,,,2.25,0.0,0.0,0.0,0.0
5,24,2,,,,,2.25,0.0,0.0,0.0,0.0
5,24,2,,,,,2.25,0.0,0.0,0.0,0.0
5,24,2,,,,,2.25,0.0,0.0,0.0,0.0
5,24,2,,,,,2.5,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,3,,,,,2.0,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.0,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,3,3,,,,,2.25,0.0,0.0,0.0,0.0
5,3,3,,,,,2.0,0.0,0.0,0.0,0.0
5,3,3,,,,,2.0,0.0,0.0,0.0,0.0
5,3,3,,,,,2.0,0.0,0.0,0.0,0.0
5,4,3,,,,,2.75,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,5,3,,,,,2.0,0.0,0.0,0.0,0.0
5,5,3,,,,,2.0,0.0,0.0,0.0,0.0
5,5,3,,,,,2.25,0.0,0.0,0.0,0.0
5,5,3,,,,,1.75,0.0,0.0,0.0,0.0
5,6,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,2.0,0.0,0.0,0.0,0.0
5,7,3,,,,,2.0,0.0,0.0,0.0,0.0
5,7,3,,,,,2.25,0.0,0.0,0.0,0.0
5,7,3,,,,,2.5,0.0,0.0,0.0,0.0
5,7,3,,,,,2.27,0.0,0.0,0.0,0.04950286907849188
5,8,3,,,,,2.8925,0.0,0.0,0.0,0.20744712535150062
5,8,3,,,,,3.3225,0.0,0.0,0.0,0.46948559947971197
5,8,3,,,,,2.695,0.0,0.0,0.0,0.6478173388169669
5,8,3,,,,,2.7975,0.0,0.0,0.0,1.1609760173180474
5,9,3,,,,,4.1275,0.0,0.0,0.0,0.8890243678560364
5,9,3,,,,,5.1375,0.0,0.0,0.0,1.4057222910544167
5,9,3,,,,,4.69,0.0,0.0,0.0,1.2056284874628873
5,9,3,,,,,6.4275,0.0,0.0,0.0,2.712664096791497
5,10,3,,,,,5.3125,0.0,0.0,0.0,2.7861532569379492
5,10,3,,,,,4.8875,0.0,0.0,0.0,3.0818266637966705
5,10,3,,,,,5.575,0.0,0.0,0.0,4.162171804241997
5,10,3,,,,,6.1975,0.0,0.0,0.0,2.6815303591264015
5,11,3,,,,,6.4325,0.0,0.0,0.0,2.66670676293488
5,11,3,,,,,5.6,0.0,0.0,0.0,2.819025052036872
5,11,3,,,,,7.12,0.0,0.0,0.0,2.83721231043711
5,11,3,,,,,5.65,0.0,0.0,0.0,4.001196848052334
5,12,3,,,,,6.2375,0.0,0.0,0.0,6.132182126988942
5,12,3,,,,,5.645,0.0,0.0,0.0,6.047992613557183
5,12,3,,,,,6.0175,0.0,0.0,0.0,7.0696437360128535
5,12,3,,,,,6.4175,0.0,0.0,0.0,5.158314241886432
5,13,3,,,,,6.685,0.0,0.0,0.0,5.412165371522053
5,13,3,,,,,5.6275,0.0,0.0,0.0,6.043660657078755
5,13,3,,,,,5.075,0.0,0.0,0.0,3.260065914606797
5,13,3,,,,,5.4175,0.0,0.0,0.0,6.080136919060369
5,14,3,,,,,6.4025,0.0,0.0,0.0,3.086153386197322
5,14,3,,,,,6.0425,0.0,0.0,0.0,1.1723301253960436
5,14,3,,,,,5.1725,0.0,0.0,0.0,1.5169997173886909
5,14,3,,,,,7.154999999999999,0.0,0.0,0.0,2.861664638781058
5,15,3,,,,,5.8875,0.0,0.0,0.0,4.437791656369005
5,15,3,,,,,5.789999999999999,0.0,0.0,0.0,7.073227008309881
5,15,3,,,,,6.34,0.0,0.0,0.0,7.118626411444091
5,15,3,,,,,7.07,0.0,0.0,0.0,4.60349947780887
5,16,3,,,,,8.285,0.0,0.0,0.0,2.5281427062138055
5,16,3,,,,,9.81,0.0,0.0,0.0,3.00472257004226
5,16,3,,,,,8.235,0.0,0.0,0.0,3.6174681092502743
5,16,3,,,,,9.2225,0.0,0.0,0.0,4.06000655423384
5,17,3,,,,,8.594999999999999,0.0,0.0,0.0,5.66237883354724
5,17,3,,,,,8.875,0.0,0.0,0.0,5.93363051419621
5,17,3,,,,,9.905,0.0,0.0,0.0,5.720504193686305
5,17,3,,,,,9.2725,0.0,0.0,0.0,5.349955022799766
5,18,3,,,,,7.33,0.0,0.0,0.0,5.10188493367409
5,18,3,,,,,4.8725,0.0,0.0,0.0,4.839418180296946
5,18,3,,,,,3.88,0.0,0.0,0.0,4.4610503084599475
5,18,3,,,,,4.140000000000001,0.0,0.0,0.0,3.931773153218936
5,19,3,,,,,3.855,0.0,0.0,0.0,4.171260771116646
5,19,3,,,,,3.32,0.0,0.0,0.0,3.8294533596682068
5,19,3,,,,,3.5425,0.0,0.0,0.0,3.4924376409036233
5,19,3,,,,,2.95,0.0,0.0,0.0,3.2435319074817768
5,20,3,,,,,2.72,0.0,0.0,0.0,3.1025
5,20,3,,,,,2.925,0.0,0.0,0.0,3.06875
5,20,3,,,,,3.0,0.0,0.0,0.0,2.75
5,20,3,,,,,3.46,0.0,0.0,0.0,2.025368247864828
5,21,3,,,,,3.61,0.0,0.0,0.0,0.18
5,21,3,,,,,5.2,0.0,0.0,0.0,0.1
5,21,3,,,,,4.3175,0.0,0.0,0.0,0.03375
5,21,3,,,,,3.505,0.0,0.0,0.0,0.0025
5,22,3,,,,,3.75,0.0,0.0,0.0,0.0
5,22,3,,,,,3.0,0.0,0.0,0.0,0.0
5,22,3,,,,,2.5,0.0,0.0,0.0,0.0
5,22,3,,,,,2.75,0.0,0.0,0.0,0.0
5,23,3,,,,,2.5,0.0,0.0,0.0,0.0
5,23,3,,,,,2.25,0.0,0.0,0.0,0.0
5,23,3,,,,,2.5,0.0,0.0,0.0,0.0
5,23,3,,,,,2.5,0.0,0.0,0.0,0.0
5,24,3,,,,,2.75,0.0,0.0,0.0,0.0
5,24,3,,,,,2.5,0.0,0.0,0.0,0.0
5,24,3,,,,,2.5,0.0,0.0,0.0,0.0
5,24,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.0,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.5,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.0,0.0,0.0,0.0,0.0
5,3,4,,,,,2.25,0.0,0.0,0.0,0.0
5,3,4,,,,,2.0,0.0,0.0,0.0,0.0
5,3,4,,,,,2.25,0.0,0.0,0.0,0.0
5,3,4,,,,,2.0,0.0,0.0,0.0,0.0
5,4,4,,,,,2.0,0.0,0.0,0.0,0.0
5,4,4,,,,,1.75,0.0,0.0,0.0,0.0
5,4,4,,,,,2.0,0.0,0.0,0.0,0.0
5,4,4,,,,,1.75,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,2.25,0.0,0.0,0.0,0.0
5,5,4,,,,,1.75,0.0,0.0,0.0,0.0
5,6,4,,,,,2.0,0.0,0.0,0.0,0.0
5,6,4,,,,,2.0,0.0,0.0,0.0,0.0
5,6,4,,,,,1.75,0.0,0.0,0.0,0.0
5,6,4,,,,,2.0,0.0,0.0,0.0,0.0
5,7,4,,,,,2.0,0.0,0.0,0.0,0.0
5,7,4,,,,,2.25,0.0,0.0,0.0,0.0
5,7,4,,,,,2.25,0.0,0.0,0.0,0.0
5,7,4,,,,,2.3025,0.0,0.0,0.0,0.056855281569827026
5,8,4,,,,,2.92,0.0,0.0,0.0,0.20025682978116605
5,8,4,,,,,3.075,0.0,0.0,0.0,0.38284393928752336
5,8,4,,,,,3.265,0.0,0.0,0.0,0.6066603961017678
5,8,4,,,,,3.82,0.0,0.0,0.0,0.9659447083562128
5,9,4,,,,,3.615,0.0,0.0,0.0,1.1322925692579575
5,9,4,,,,,3.5425,0.0,0.0,0.0,1.5664226798927352
5,9,4,,,,,3.4925,0.0,0.0,0.0,1.5156472283565035
5,9,4,,,,,3.9375,0.0,0.0,0.0,1.967548747028962
5,10,4,,,,,4.7575,0.0,0.0,0.0,2.058019526814478
5,10,4,,,,,4.255,0.0,0.0,0.0,3.4231952705153335
5,10,4,,,,,4.8425,0.0,0.0,0.0,1.6796903557721714
5,10,4,,,,,4.0625,0.0,0.0,0.0,1.4244321198882048
5,11,4,,,,,6.1125,0.0,0.0,0.0,3.970326750036941
5,11,4,,,,,5.8475,0.0,0.0,0.0,1.6814163141990255
5,11,4,,,,,7.9625,0.0,0.0,0.0,2.696181775813052
5,11,4,,,,,6.4175,0.0,0.0,0.0,4.247908333707146
5,12,4,,,,,6.14,0.0,0.0,0.0,5.609304434236405
5,12,4,,,,,5.145,0.0,0.0,0.0,6.299047894798047
5,12,4,,,,,6.879999999999999,0.0,0.0,0.0,6.056952507978398
5,12,4,,,,,5.555,0.0,0.0,0.0,5.988434945670949
5,13,4,,,,,5.195,0.0,0.0,0.0,5.65441950624732
5,13,4,,,,,4.734999999999999,0.0,0.0,0.0,3.409081009819812
5,13,4,,,,,4.3100000000000005,0.0,0.0,0.0,3.2493516452365556
5,13,4,,,,,5.165,0.0,0.0,0.0,2.888819650891488
5,14,4,,,,,4.029999999999999,0.0,0.0,0.0,2.764605123823446
5,14,4,,,,,5.645,0.0,0.0,0.0,3.7819433129531963
5,14,4,,,,,3.995,0.0,0.0,0.0,5.92610900304729
5,14,4,,,,,4.565,0.0,0.0,0.0,6.218080501272869
5,15,4,,,,,4.3025,0.0,0.0,0.0,6.877151355486548
5,15,4,,,,,3.82,0.0,0.0,0.0,7.12073136046406
5,15,4,,,,,5.5375,0.0,0.0,0.0,7.091137528083613
5,15,4,,,,,4.7575,0.0,0.0,0.0,7.063820144347819
5,16,4,,,,,5.109999999999999,0.0,0.0,0.0,6.833798545903248
5,16,4,,,,,5.16,0.0,0.0,0.0,6.711688203041138
5,16,4,,,,,4.3525,0.0,0.0,0.0,6.446983396396781
5,16,4,,,,,4.6375,0.0,0.0,0.0,5.797973452232937
5,17,4,,,,,5.7825,0.0,0.0,0.0,5.630969162335014
5,17,4,,,,,5.6125,0.0,0.0,0.0,5.139724105561909
5,17,4,,,,,5.39,0.0,0.0,0.0,5.393848549088578
5,17,4,,,,,4.7375,0.0,0.0,0.0,5.025253635504852
5,18,4,,,,,4.9825,0.0,0.0,0.0,4.92717537412992
5,18,4,,,,,4.77,0.0,0.0,0.0,4.810330212664269
5,18,4,,,,,4.015,0.0,0.0,0.0,4.342311938962336
5,18,4,,,,,3.2,0.0,0.0,0.0,4.00163242195782
5,19,4,,,,,4.217499999999999,0.0,0.0,0.0,3.7382128585312744
5,19,4,,,,,4.5600000000000005,0.0,0.0,0.0,3.4821174219146602
5,19,4,,,,,3.195,0.0,0.0,0.0,3.724072619699682
5,19,4,,,,,3.47,0.0,0.0,0.0,2.411841468057819
5,20,4,,,,,3.48,0.0,0.0,0.0,2.9225
5,20,4,,,,,4.165,0.0,0.0,0.0,2.8737500000000002
5,20,4,,,,,4.005,0.0,0.0,0.0,2.75375
5,20,4,,,,,3.7875,0.0,0.0,0.0,2.590625
5,21,4,,,,,4.3575,0.0,0.0,0.0,0.17875
5,21,4,,,,,4.9425,0.0,0.0,0.0,0.09625
5,21,4,,,,,4.5725,0.0,0.0,0.0,0.03625
5,21,4,,,,,3.2525,0.0,0.0,0.0,0.00125
5,22,4,,,,,3.5,0.0,0.0,0.0,0.0
5,22,4,,,,,3.0,0.0,0.0,0.0,0.0
5,22,4,,,,,2.5,0.0,0.0,0.0,0.0
5,22,4,,,,,2.5,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,23,4,,,,,2.5,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.0,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.0,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.75,0.0,0.0,0.0,0.0
5,1,5,,,,,2.0,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.5,0.0,0.0,0.0,0.0
5,3,5,,,,,2.5,0.0,0.0,0.0,0.0
5,3,5,,,,,2.25,0.0,0.0,0.0,0.0
5,3,5,,,,,2.25,0.0,0.0,0.0,0.0
5,3,5,,,,,2.25,0.0,0.0,0.0,0.0
5,4,5,,,,,2.5,0.0,0.0,0.0,0.0
5,4,5,,,,,2.25,0.0,0.0,0.0,0.0
5,4,5,,,,,2.25,0.0,0.0,0.0,0.0
5,4,5,,,,,2.0,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,5,5,,,,,1.75,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,6,5,,,,,1.75,0.0,0.0,0.0,0.0
5,6,5,,,,,2.0,0.0,0.0,0.0,0.0
5,6,5,,,,,2.0,0.0,0.0,0.0,0.0
5,6,5,,,,,2.75,0.0,0.0,0.0,0.0
5,7,5,,,,,2.25,0.0,0.0,0.0,0.0
5,7,5,,,,,2.25,0.0,0.0,0.0,0.0
5,7,5,,,,,2.5,0.0,0.0,0.0,0.0
5,7,5,,,,,2.06,0.0,0.0,0.0,0.0647441673624348
5,8,5,,,,,2.16,0.0,0.0,0.0,0.15775317968087565
5,8,5,,,,,2.215,0.0,0.0,0.0,0.21198083519617666
5,8,5,,,,,2.985,0.0,0.0,0.0,0.2316999826562861
5,8,5,,,,,3.4325,0.0,0.0,0.0,0.426426563824867
5,9,5,,,,,3.765,0.0,0.0,0.0,1.0021777428611847
5,9,5,,,,,4.6675,0.0,0.0,0.0,1.8932766718584448
5,9,5,,,,,4.3625,0.0,0.0,0.0,1.5921296653829167
5,9,5,,,,,4.8225,0.0,0.0,0.0,1.7994767845955755
5,10,5,,,,,5.2725,0.0,0.0,0.0,2.7725
5,10,5,,,,,5.555,0.0,0.0,0.0,3.555
5,10,5,,,,,6.172499999999999,0.0,0.0,0.0,2.6725
5,10,5,,,,,7.047499999999999,0.0,0.0,0.0,2.7975
5,11,5,,,,,5.6,0.0,0.0,0.0,5.35
5,11,5,,,,,6.1425,0.0,0.0,0.0,6.3925
5,11,5,,,,,6.504999999999999,0.0,0.0,0.0,6.505
5,11,5,,,,,7.077500000000001,0.0,0.0,0.0,5.5775
5,12,5,,,,,7.835000000000001,0.0,0.0,0.0,6.085
5,12,5,,,,,6.725,0.0,0.0,0.0,4.725
5,12,5,,,,,7.15,0.0,0.0,0.0,6.15
5,12,5,,,,,6.525,0.0,0.0,0.0,4.525
5,13,5,,,,,6.075,0.0,0.0,0.0,6.159837404593449
5,13,5,,,,,6.1,0.0,0.0,0.0,6.8859018895455275
5,13,5,,,,,5.9925,0.0,0.0,0.0,4.677260569191299
5,13,5,,,,,5.41,0.0,0.0,0.0,1.3209689339128157
5,14,5,,,,,5.8425,0.0,0.0,0.0,1.0427145687981887
5,14,5,,,,,6.65,0.0,0.0,0.0,3.006453905459308
5,14,5,,,,,6.8675,0.0,0.0,0.0,7.031761634435382
5,14,5,,,,,6.215,0.0,0.0,0.0,5.454566371333317
5,15,5,,,,,5.9675,0.0,0.0,0.0,5.182155874899827
5,15,5,,,,,6.125,0.0,0.0,0.0,7.821653572560831
5,15,5,,,,,6.9025,0.0,0.0,0.0,7.104047895586202
5,15,5,,,,,8.690000000000001,0.0,0.0,0.0,7.637906790221307
5,16,5,,,,,8.9525,0.0,0.0,0.0,7.123534760201691
5,16,5,,,,,7.752500000000001,0.0,0.0,0.0,6.932363079283833
5,16,5,,,,,7.807500000000001,0.0,0.0,0.0,6.745970690388923
5,16,5,,,,,8.5425,0.0,0.0,0.0,6.49266821317276
5,17,5,,,,,9.765,0.0,0.0,0.0,6.515
5,17,5,,,,,10.4325,0.0,0.0,0.0,6.1825
5,17,5,,,,,11.1175,0.0,0.0,0.0,5.8675
5,17,5,,,,,9.135,0.0,0.0,0.0,5.635
5,18,5,,,,,8.379999999999999,0.0,0.0,0.0,3.82880593232189
5,18,5,,,,,5.55,0.0,0.0,0.0,3.2564586537789273
5,18,5,,,,,3.7125,0.0,0.0,0.0,4.156918811831435
5,18,5,,,,,3.1175,0.0,0.0,0.0,2.3362623826732154
5,19,5,,,,,3.9275,0.0,0.0,0.0,3.194820009074689
5,19,5,,,,,3.515,0.0,0.0,0.0,2.6519309241134903
5,19,5,,,,,2.94,0.0,0.0,0.0,2.8822475056121806
5,19,5,,,,,2.7825,0.0,0.0,0.0,2.0169152065528158
5,20,5,,,,,2.8825000000000003,0.0,0.0,0.0,1.440485421686747
5,20,5,,,,,3.0325,0.0,0.0,0.0,0.9953022891566267
5,20,5,,,,,3.31,0.0,0.0,0.0,0.712293012048193
5,20,5,,,,,3.485,0.0,0.0,0.0,0.6168966265060242
5,21,5,,,,,3.645,0.0,0.0,0.0,0.1975
5,21,5,,,,,3.7425,0.0,0.0,0.0,0.12125
5,21,5,,,,,4.085,0.0,0.0,0.0,0.0425
5,21,5,,,,,3.26,0.0,0.0,0.0,0.005
5,22,5,,,,,3.25,0.0,0.0,0.0,0.0
5,22,5,,,,,2.75,0.0,0.0,0.0,0.0
5,22,5,,,,,2.5,0.0,0.0,0.0,0.0
5,22,5,,,,,2.5,0.0,0.0,0.0,0.0
5,23,5,,,,,2.5,0.0,0.0,0.0,0.0
5,23,5,,,,,2.25,0.0,0.0,0.0,0.0
5,23,5,,,,,2.25,0.0,0.0,0.0,0.0
5,23,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.0,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.5,0.0,0.0,0.0,0.0
5,3,6,,,,,2.5,0.0,0.0,0.0,0.0
5,3,6,,,,,2.5,0.0,0.0,0.0,0.0
5,3,6,,,,,2.25,0.0,0.0,0.0,0.0
5,3,6,,,,,2.25,0.0,0.0,0.0,0.0
5,4,6,,,,,2.25,0.0,0.0,0.0,0.0
5,4,6,,,,,2.25,0.0,0.0,0.0,0.0
5,4,6,,,,,2.0,0.0,0.0,0.0,0.0
5,4,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,2.5,0.0,0.0,0.0,0.0
5,6,6,,,,,1.75,0.0,0.0,0.0,0.0
5,6,6,,,,,2.25,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,7,6,,,,,2.25,0.0,0.0,0.0,0.0
5,7,6,,,,,2.0,0.0,0.0,0.0,0.0
5,7,6,,,,,2.25,0.0,0.0,0.0,0.0
5,7,6,,,,,1.7675,0.0,0.0,0.0,0.017886795587453475
5,8,6,,,,,2.3875,0.0,0.0,0.0,0.13914713086768724
5,8,6,,,,,1.91,0.0,0.0,0.0,0.16191666137330876
5,8,6,,,,,2.195,0.0,0.0,0.0,0.19733593104872005
5,8,6,,,,,3.235,0.0,0.0,0.0,0.23781509639204723
5,9,6,,,,,3.505,0.0,0.0,0.0,0.2537970488671404
5,9,6,,,,,3.2175,0.0,0.0,0.0,0.7141152257340125
5,9,6,,,,,3.1925,0.0,0.0,0.0,1.4356950705523528
5,9,6,,,,,4.0600000000000005,0.0,0.0,0.0,1.552640769540153
5,10,6,,,,,3.585,0.0,0.0,0.0,2.8333531672520307
5,10,6,,,,,3.9125,0.0,0.0,0.0,1.6615342647465612
5,10,6,,,,,3.7525,0.0,0.0,0.0,1.5016272076882455
5,10,6,,,,,3.54,0.0,0.0,0.0,2.288669754147143
5,11,6,,,,,4.032500000000001,0.0,0.0,0.0,3.7825
5,11,6,,,,,3.2975,0.0,0.0,0.0,0.2975
5,11,6,,,,,3.88,0.0,0.0,0.0,0.13
5,11,6,,,,,3.7875,0.0,0.0,0.0,0.2875
5,12,6,,,,,2.855,0.0,0.0,0.0,1.355
5,12,6,,,,,3.775,0.0,0.0,0.0,2.525
5,12,6,,,,,4.64,0.0,0.0,0.0,6.14
5,12,6,,,,,4.25,0.0,0.0,0.0,7.75
5,13,6,,,,,5.550000000000001,0.0,0.0,0.0,7.8
5,13,6,,,,,3.855,0.0,0.0,0.0,7.855
5,13,6,,,,,2.885,0.0,0.0,0.0,7.635
5,13,6,,,,,3.85,0.0,0.0,0.0,7.6
5,14,6,,,,,3.4850000000000003,0.0,0.0,0.0,6.985
5,14,6,,,,,4.55,0.0,0.0,0.0,7.05
5,14,6,,,,,2.885,0.0,0.0,0.0,6.635
5,14,6,,,,,3.52,0.0,0.0,0.0,7.27
5,15,6,,,,,3.615,0.0,0.0,0.0,7.115
5,15,6,,,,,4.09,0.0,0.0,0.0,6.84
5,15,6,,,,,3.2625,0.0,0.0,0.0,6.2625
5,15,6,,,,,3.0625,0.0,0.0,0.0,6.3125
5,16,6,,,,,4.8625,0.0,0.0,0.0,6.8625
5,16,6,,,,,3.9,0.0,0.0,0.0,6.9
5,16,6,,,,,3.865,0.0,0.0,0.0,6.615
5,16,6,,,,,4.12,0.0,0.0,0.0,6.12
5,17,6,,,,,4.84,0.0,0.0,0.0,6.34
5,17,6,,,,,3.4850000000000003,0.0,0.0,0.0,5.735
5,17,6,,,,,3.4025,0.0,0.0,0.0,2.6525
5,17,6,,,,,5.4825,0.0,0.0,0.0,5.7325
5,18,6,,,,,3.325,0.0,0.0,0.0,4.52851488657845
5,18,6,,,,,3.575,0.0,0.0,0.0,4.281055056710775
5,18,6,,,,,3.4450000000000003,0.0,0.0,0.0,3.9049161153119094
5,18,6,,,,,3.5,0.0,0.0,0.0,3.9593572778827975
5,19,6,,,,,2.92,0.0,0.0,0.0,4.220464093104594
5,19,6,,,,,3.2525,0.0,0.0,0.0,3.664614326899178
5,19,6,,,,,2.605,0.0,0.0,0.0,2.802547923023713
5,19,6,,,,,2.9925,0.0,0.0,0.0,1.9870797031415162
5,20,6,,,,,2.8375,0.0,0.0,0.0,0.54375
5,20,6,,,,,2.72,0.0,0.0,0.0,0.485
5,20,6,,,,,3.08,0.0,0.0,0.0,0.165
5,20,6,,,,,4.42,0.0,0.0,0.0,0.335
5,21,6,,,,,4.0075,0.0,0.0,0.0,0.12875
5,21,6,,,,,3.4125,0.0,0.0,0.0,0.08125
5,21,6,,,,,3.8775,0.0,0.0,0.0,0.06375
5,21,6,,,,,2.7675,0.0,0.0,0.0,0.00875
5,22,6,,,,,2.75,0.0,0.0,0.0,0.0
5,22,6,,,,,2.75,0.0,0.0,0.0,0.0
5,22,6,,,,,2.5,0.0,0.0,0.0,0.0
5,22,6,,,,,2.5,0.0,0.0,0.0,0.0
5,23,6,,,,,2.5,0.0,0.0,0.0,0.0
5,23,6,,,,,2.25,0.0,0.0,0.0,0.0
5,23,6,,,,,2.25,0.0,0.0,0.0,0.0
5,23,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.0,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,7,,,,,2.25,0.0,0.0,0.0,0.0
5,1,7,,,,,2.25,0.0,0.0,0.0,0.0
5,1,7,,,,,2.75,0.0,0.0,0.0,0.0
5,1,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,3,7,,,,,2.0,0.0,0.0,0.0,0.0
5,3,7,,,,,2.25,0.0,0.0,0.0,0.0
5,3,7,,,,,2.0,0.0,0.0,0.0,0.0
5,3,7,,,,,2.25,0.0,0.0,0.0,0.0
5,4,7,,,,,2.0,0.0,0.0,0.0,0.0
5,4,7,,,,,2.25,0.0,0.0,0.0,0.0
5,4,7,,,,,2.0,0.0,0.0,0.0,0.0
5,4,7,,,,,2.25,0.0,0.0,0.0,0.0
5,5,7,,,,,2.25,0.0,0.0,0.0,0.0
5,5,7,,,,,2.0,0.0,0.0,0.0,0.0
5,5,7,,,,,2.0,0.0,0.0,0.0,0.0
5,5,7,,,,,2.0,0.0,0.0,0.0,0.0
5,6,7,,,,,2.25,0.0,0.0,0.0,0.0
5,6,7,,,,,2.25,0.0,0.0,0.0,0.0
5,6,7,,,,,2.0,0.0,0.0,0.0,0.0
5,6,7,,,,,2.0,0.0,0.0,0.0,0.0
5,7,7,,,,,2.0,0.0,0.0,0.0,0.0
5,7,7,,,,,2.0,0.0,0.0,0.0,0.0
5,7,7,,,,,2.0025,0.0,0.0,0.0,0.00899948491692595
5,7,7,,,,,2.0925,0.0,0.0,0.0,0.33298094192626054
5,8,7,,,,,2.0025,0.0,0.0,0.0,0.3829832540686946
5,8,7,,,,,2.3125,0.0,0.0,0.0,0.47398917582759226
5,8,7,,,,,2.06,0.0,0.0,0.0,0.8493886030830454
5,8,7,,,,,3.535,0.0,0.0,0.0,0.811469469016838
5,9,7,,,,,4.17,0.0,0.0,0.0,1.1699190131957522
5,9,7,,,,,5.13,0.0,0.0,0.0,1.629887172229979
5,9,7,,,,,4.365,0.0,0.0,0.0,2.1148536007769367
5,9,7,,,,,3.65,0.0,0.0,0.0,2.649816568349353
5,10,7,,,,,3.2425,0.0,0.0,0.0,2.9438192577639097
5,10,7,,,,,3.765000000000001,0.0,0.0,0.0,3.418189515954085
5,10,7,,,,,5.2325,0.0,0.0,0.0,3.842626062755821
