month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
5,10,7,,,,,4.5525,0.0,0.0,0.0,3.225263812862387
5,11,7,,,,,3.745,0.0,0.0,0.0,4.781759901705695
5,11,7,,,,,3.455,0.0,0.0,0.0,5.201132552760914
5,11,7,,,,,4.8825,0.0,0.0,0.0,5.590875614339405
5,11,7,,,,,4.2625,0.0,0.0,0.0,5.937313891298063
5,12,7,,,,,4.005,0.0,0.0,0.0,5.694948483948607
5,12,7,,,,,4.695,0.0,0.0,0.0,6.550784067467663
5,12,7,,,,,4.32,0.0,0.0,0.0,6.6645919908079625
5,12,7,,,,,4.7775,0.0,0.0,0.0,5.487818063469262
5,13,7,,,,,4.895,0.0,0.0,0.0,7.20223787598584
5,13,7,,,,,3.3475,0.0,0.0,0.0,3.737956896371372
5,13,7,,,,,3.8775,0.0,0.0,0.0,5.817893863723837
5,13,7,,,,,3.5124999999999997,0.0,0.0,0.0,7.309427610048961
5,14,7,,,,,3.7325,0.0,0.0,0.0,7.289959285861986
5,14,7,,,,,3.975,0.0,0.0,0.0,7.283109966144609
5,14,7,,,,,3.4800000000000004,0.0,0.0,0.0,7.2876761792895275
5,14,7,,,,,3.4849999999999994,0.0,0.0,0.0,7.292242392434446
5,15,7,,,,,3.1999999999999997,0.0,0.0,0.0,7.239832526855007
5,15,7,,,,,3.92,0.0,0.0,0.0,7.212512404112157
5,15,7,,,,,3.865,0.0,0.0,0.0,7.1624255124169345
5,15,7,,,,,3.7575,0.0,0.0,0.0,7.064528405921726
5,16,7,,,,,4.025,0.0,0.0,0.0,6.918573105179647
5,16,7,,,,,5.52,0.0,0.0,0.0,6.763406077292725
5,16,7,,,,,3.8475,0.0,0.0,0.0,6.658440146663338
5,16,7,,,,,3.6475,0.0,0.0,0.0,6.840989591236186
5,17,7,,,,,3.6125,0.0,0.0,0.0,6.090361394907564
5,17,7,,,,,4.0925,0.0,0.0,0.0,5.5306540314199415
5,17,7,,,,,3.3475,0.0,0.0,0.0,5.144604671360113
5,17,7,,,,,3.4175000000000004,0.0,0.0,0.0,5.434625807292163
5,18,7,,,,,2.9850000000000003,0.0,0.0,0.0,5.403073487927279
5,18,7,,,,,3.0325,0.0,0.0,0.0,4.936045645847605
5,18,7,,,,,3.6225,0.0,0.0,0.0,4.512882297222927
5,18,7,,,,,3.1425,0.0,0.0,0.0,3.5014186834371146
5,19,7,,,,,2.8975,0.0,0.0,0.0,3.411132327003017
5,19,7,,,,,2.3025,0.0,0.0,0.0,2.495355737227783
5,19,7,,,,,2.865,0.0,0.0,0.0,1.4793314142523013
5,19,7,,,,,2.355,0.0,0.0,0.0,1.468493821473896
5,20,7,,,,,2.4825,0.0,0.0,0.0,2.79894993093031
5,20,7,,,,,2.31,0.0,0.0,0.0,1.8394721655606912
5,20,7,,,,,2.665,0.0,0.0,0.0,1.5101839383924192
5,20,7,,,,,3.02,0.0,0.0,0.0,1.1808957112241472
5,21,7,,,,,3.32,0.0,0.0,0.0,0.16
5,21,7,,,,,3.9325,0.0,0.0,0.0,0.09125
5,21,7,,,,,3.5775,0.0,0.0,0.0,0.03875
5,21,7,,,,,3.015,0.0,0.0,0.0,0.0075
5,22,7,,,,,3.0,0.0,0.0,0.0,0.0
5,22,7,,,,,2.75,0.0,0.0,0.0,0.0
5,22,7,,,,,2.75,0.0,0.0,0.0,0.0
5,22,7,,,,,2.5,0.0,0.0,0.0,0.0
5,23,7,,,,,2.5,0.0,0.0,0.0,0.0
5,23,7,,,,,2.25,0.0,0.0,0.0,0.0
5,23,7,,,,,2.25,0.0,0.0,0.0,0.0
5,23,7,,,,,2.25,0.0,0.0,0.0,0.0
5,24,7,,,,,2.25,0.0,0.0,0.0,0.0
5,24,7,,,,,2.5,0.0,0.0,0.0,0.0
5,24,7,,,,,2.25,0.0,0.0,0.0,0.0
5,24,7,,,,,2.25,0.0,0.0,0.0,0.0
5,1,1,,,,,2.25,0.0,0.0,0.0,0.0
5,1,1,,,,,2.5,0.0,0.0,0.0,0.0
5,1,1,,,,,2.25,0.0,0.0,0.0,0.0
5,1,1,,,,,2.25,0.0,0.0,0.0,0.0
5,2,1,,,,,2.25,0.0,0.0,0.0,0.0
5,2,1,,,,,2.25,0.0,0.0,0.0,0.0
5,2,1,,,,,2.5,0.0,0.0,0.0,0.0
5,2,1,,,,,2.25,0.0,0.0,0.0,0.0
5,3,1,,,,,2.25,0.0,0.0,0.0,0.0
5,3,1,,,,,2.25,0.0,0.0,0.0,0.0
5,3,1,,,,,2.5,0.0,0.0,0.0,0.0
5,3,1,,,,,2.25,0.0,0.0,0.0,0.0
5,4,1,,,,,2.25,0.0,0.0,0.0,0.0
5,4,1,,,,,2.0,0.0,0.0,0.0,0.0
5,4,1,,,,,2.25,0.0,0.0,0.0,0.0
5,4,1,,,,,2.25,0.0,0.0,0.0,0.0
5,5,1,,,,,2.0,0.0,0.0,0.0,0.0
5,5,1,,,,,2.0,0.0,0.0,0.0,0.0
5,5,1,,,,,2.25,0.0,0.0,0.0,0.0
5,5,1,,,,,2.0,0.0,0.0,0.0,0.0
5,6,1,,,,,2.25,0.0,0.0,0.0,0.0
5,6,1,,,,,2.0,0.0,0.0,0.0,0.0
5,6,1,,,,,2.25,0.0,0.0,0.0,0.0
5,6,1,,,,,2.0,0.0,0.0,0.0,0.0
5,7,1,,,,,2.0,0.0,0.0,0.0,0.0
5,7,1,,,,,2.5,0.0,0.0,0.0,0.0
5,7,1,,,,,2.25,0.0,0.0,0.0,0.0
5,7,1,,,,,2.25,0.0,0.0,0.0,0.0
5,8,1,,,,,2.0,0.0,0.0,0.0,0.0
5,8,1,,,,,2.06,0.0,0.0,0.0,0.0783720029898231
5,8,1,,,,,2.73,0.0,0.0,0.0,0.3004260114609886
5,8,1,,,,,3.4225,0.0,0.0,0.0,0.5518695210533376
5,9,1,,,,,3.4375,0.0,0.0,0.0,0.4374335703640567
5,9,1,,,,,5.13,0.0,0.0,0.0,0.6299043413242418
5,9,1,,,,,4.645,0.0,0.0,0.0,0.6449020637367237
5,9,1,,,,,4.415,0.0,0.0,0.0,0.9148610671613987
5,10,1,,,,,4.955,0.0,0.0,0.0,1.156328602507245
5,10,1,,,,,5.8,0.0,0.0,0.0,0.7676870390089594
5,10,1,,,,,4.34,0.0,0.0,0.0,1.7656801897206067
5,10,1,,,,,4.6125,0.0,0.0,0.0,2.5069779867636326
5,11,1,,,,,5.08,0.0,0.0,0.0,1.6702402670209082
5,11,1,,,,,6.915,0.0,0.0,0.0,1.9759946328416758
5,11,1,,,,,5.140000000000001,0.0,0.0,0.0,2.181352042721296
5,11,1,,,,,6.855,0.0,0.0,0.0,1.9212326568737768
5,12,1,,,,,6.275,0.0,0.0,0.0,2.525
5,12,1,,,,,6.1975,0.0,0.0,0.0,3.6975
5,12,1,,,,,6.6975,0.0,0.0,0.0,3.6975
5,12,1,,,,,6.7925,0.0,0.0,0.0,3.2925
5,13,1,,,,,4.6,0.0,0.0,0.0,3.680289747794513
5,13,1,,,,,5.0775,0.0,0.0,0.0,4.136741268462534
5,13,1,,,,,4.0875,0.0,0.0,0.0,3.6683407551068683
5,13,1,,,,,4.73,0.0,0.0,0.0,3.5655794179931255
5,14,1,,,,,4.825,0.0,0.0,0.0,5.784143478232316
5,14,1,,,,,4.6825,0.0,0.0,0.0,6.139135974965029
5,14,1,,,,,4.255,0.0,0.0,0.0,4.969894954257981
5,14,1,,,,,4.19,0.0,0.0,0.0,5.15359736515463
5,15,1,,,,,5.029999999999999,0.0,0.0,0.0,2.374978482084409
5,15,1,,,,,3.3425,0.0,0.0,0.0,3.372375571892584
5,15,1,,,,,4.56,0.0,0.0,0.0,4.045911959598341
5,15,1,,,,,4.77,0.0,0.0,0.0,5.18177123363871
5,16,1,,,,,4.234999999999999,0.0,0.0,0.0,2.1487493606673653
5,16,1,,,,,6.42,0.0,0.0,0.0,4.730132820797959
5,16,1,,,,,4.9425,0.0,0.0,0.0,3.7903554158528356
5,16,1,,,,,4.1775,0.0,0.0,0.0,1.3724115044083507
5,17,1,,,,,4.22,0.0,0.0,0.0,1.864313556762085
5,17,1,,,,,5.995,0.0,0.0,0.0,0.70503228415622
5,17,1,,,,,5.3375,0.0,0.0,0.0,1.0291578644562271
5,17,1,,,,,5.215,0.0,0.0,0.0,2.3327578261007815
5,18,1,,,,,5.49,0.0,0.0,0.0,2.5467978867676564
5,18,1,,,,,3.8625,0.0,0.0,0.0,2.4163895612403965
5,18,1,,,,,3.890000000000001,0.0,0.0,0.0,3.211624644357607
5,18,1,,,,,4.0175,0.0,0.0,0.0,1.5521147763734613
5,19,1,,,,,3.79,0.0,0.0,0.0,1.2986597849544508
5,19,1,,,,,3.76,0.0,0.0,0.0,1.5201366475048224
5,19,1,,,,,3.3225,0.0,0.0,0.0,1.3313779578312102
5,19,1,,,,,3.3225,0.0,0.0,0.0,1.3313779578312102
5,20,1,,,,,3.1675,0.0,0.0,0.0,1.7090919528391053
5,20,1,,,,,3.3475,0.0,0.0,0.0,1.578698016382716
5,20,1,,,,,2.9025,0.0,0.0,0.0,1.681150395027022
5,20,1,,,,,3.295,0.0,0.0,0.0,1.0152099338390328
5,21,1,,,,,4.03,0.0,0.0,0.0,0.265
5,21,1,,,,,4.06,0.0,0.0,0.0,0.155
5,21,1,,,,,3.865,0.0,0.0,0.0,0.0575
5,21,1,,,,,3.01,0.0,0.0,0.0,0.005
5,22,1,,,,,3.5,0.0,0.0,0.0,0.0
5,22,1,,,,,3.75,0.0,0.0,0.0,0.0
5,22,1,,,,,3.25,0.0,0.0,0.0,0.0
5,22,1,,,,,3.0,0.0,0.0,0.0,0.0
5,23,1,,,,,3.0,0.0,0.0,0.0,0.0
5,23,1,,,,,3.0,0.0,0.0,0.0,0.0
5,23,1,,,,,2.75,0.0,0.0,0.0,0.0
5,23,1,,,,,2.75,0.0,0.0,0.0,0.0
5,24,1,,,,,3.0,0.0,0.0,0.0,0.0
5,24,1,,,,,2.75,0.0,0.0,0.0,0.0
5,24,1,,,,,2.75,0.0,0.0,0.0,0.0
5,24,1,,,,,2.5,0.0,0.0,0.0,0.0
5,1,2,,,,,2.5,0.0,0.0,0.0,0.0
5,1,2,,,,,2.5,0.0,0.0,0.0,0.0
5,1,2,,,,,2.0,0.0,0.0,0.0,0.0
5,1,2,,,,,2.25,0.0,0.0,0.0,0.0
5,2,2,,,,,2.0,0.0,0.0,0.0,0.0
5,2,2,,,,,2.5,0.0,0.0,0.0,0.0
5,2,2,,,,,2.0,0.0,0.0,0.0,0.0
5,2,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,2.0,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,1.75,0.0,0.0,0.0,0.0
5,4,2,,,,,2.0,0.0,0.0,0.0,0.0
5,4,2,,,,,2.0,0.0,0.0,0.0,0.0
5,4,2,,,,,2.0,0.0,0.0,0.0,0.0
5,4,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,2.25,0.0,0.0,0.0,0.0
5,6,2,,,,,2.5,0.0,0.0,0.0,0.0
5,6,2,,,,,1.75,0.0,0.0,0.0,0.0
5,6,2,,,,,2.0,0.0,0.0,0.0,0.0
5,6,2,,,,,1.75,0.0,0.0,0.0,0.0
5,7,2,,,,,2.0,0.0,0.0,0.0,0.0
5,7,2,,,,,2.25,0.0,0.0,0.0,0.0
5,7,2,,,,,2.25,0.0,0.0,0.0,0.0
5,7,2,,,,,2.5,0.0,0.0,0.0,0.0
5,8,2,,,,,3.8075,0.0,0.0,0.0,0.08493076972442566
5,8,2,,,,,3.6775,0.0,0.0,0.0,0.2621775934971401
5,8,2,,,,,3.63,0.0,0.0,0.0,0.5612816086135957
5,8,2,,,,,3.9575,0.0,0.0,0.0,0.6757535156334739
5,9,2,,,,,3.855,0.0,0.0,0.0,0.8462379111923832
5,9,2,,,,,4.29,0.0,0.0,0.0,1.029342020631671
5,9,2,,,,,3.995,0.0,0.0,0.0,1.23224116892926
5,9,2,,,,,5.075,0.0,0.0,0.0,1.5588593100912325
5,10,2,,,,,5.529999999999999,0.0,0.0,0.0,1.894821558053526
5,10,2,,,,,4.8225,0.0,0.0,0.0,2.401196284774727
5,10,2,,,,,4.785,0.0,0.0,0.0,2.832898240735198
5,10,2,,,,,4.5125,0.0,0.0,0.0,4.212010975722432
5,11,2,,,,,6.085,0.0,0.0,0.0,4.9308507015723455
5,11,2,,,,,4.535,0.0,0.0,0.0,4.653576997641379
5,11,2,,,,,4.6125,0.0,0.0,0.0,5.41839029765096
5,11,2,,,,,4.55,0.0,0.0,0.0,3.512133583125569
5,12,2,,,,,5.86,0.0,0.0,0.0,1.028886696491745
5,12,2,,,,,4.3075,0.0,0.0,0.0,3.0658042780598613
5,12,2,,,,,5.37,0.0,0.0,0.0,4.282393277289965
5,12,2,,,,,6.13,0.0,0.0,0.0,5.913781192448046
5,13,2,,,,,5.52,0.0,0.0,0.0,5.092913986224809
5,13,2,,,,,4.79,0.0,0.0,0.0,6.956625263792584
5,13,2,,,,,5.252500000000001,0.0,0.0,0.0,7.152683999675332
5,13,2,,,,,5.35,0.0,0.0,0.0,7.242640360845064
5,14,2,,,,,4.7575,0.0,0.0,0.0,5.9830077370396495
5,14,2,,,,,5.765000000000001,0.0,0.0,0.0,3.461548079900773
5,14,2,,,,,4.0975,0.0,0.0,0.0,4.456800615489773
5,14,2,,,,,3.455,0.0,0.0,0.0,6.854141018767666
5,15,2,,,,,4.0675,0.0,0.0,0.0,4.875514559968532
5,15,2,,,,,3.67,0.0,0.0,0.0,4.9694948594319595
5,15,2,,,,,4.045,0.0,0.0,0.0,7.376307406666073
5,15,2,,,,,5.12,0.0,0.0,0.0,6.298972266475565
5,16,2,,,,,5.24,0.0,0.0,0.0,6.629610962786229
5,16,2,,,,,5.75,0.0,0.0,0.0,5.265229701107847
5,16,2,,,,,5.22,0.0,0.0,0.0,5.237758937449893
5,16,2,,,,,5.2,0.0,0.0,0.0,6.135137216943058
5,17,2,,,,,5.5925,0.0,0.0,0.0,5.357789078465833
5,17,2,,,,,5.59,0.0,0.0,0.0,4.397362873519565
5,17,2,,,,,6.345,0.0,0.0,0.0,4.402153029155208
5,17,2,,,,,6.842499999999999,0.0,0.0,0.0,3.681234605991053
5,18,2,,,,,6.33,0.0,0.0,0.0,3.6059592259089976
5,18,2,,,,,6.1875,0.0,0.0,0.0,3.180932500332637
5,18,2,,,,,4.9625,0.0,0.0,0.0,2.6665689470873595
5,18,2,,,,,6.965,0.0,0.0,0.0,2.669276123683387
5,19,2,,,,,7.2475,0.0,0.0,0.0,4.197933727407611
5,19,2,,,,,7.970000000000001,0.0,0.0,0.0,4.347165255130111
5,19,2,,,,,7.8325,0.0,0.0,0.0,3.4499808882876613
5,19,2,,,,,6.41,0.0,0.0,0.0,2.7500447897034896
5,20,2,,,,,7.0275,0.0,0.0,0.0,1.331323431685274
5,20,2,,,,,8.455,0.0,0.0,0.0,0.47416998936735777
5,20,2,,,,,7.175,0.0,0.0,0.0,0.44290603402445505
5,20,2,,,,,6.285,0.0,0.0,0.0,0.5575405369484316
5,21,2,,,,,3.9775,0.0,0.0,0.0,0.23875
5,21,2,,,,,4.0725,0.0,0.0,0.0,0.16125
5,21,2,,,,,4.1475,0.0,0.0,0.0,0.07375
5,21,2,,,,,3.79,0.0,0.0,0.0,0.02
5,22,2,,,,,3.75,0.0,0.0,0.0,0.0
5,22,2,,,,,4.0,0.0,0.0,0.0,0.0
5,22,2,,,,,3.25,0.0,0.0,0.0,0.0
5,22,2,,,,,2.75,0.0,0.0,0.0,0.0
5,23,2,,,,,3.0,0.0,0.0,0.0,0.0
5,23,2,,,,,3.0,0.0,0.0,0.0,0.0
5,23,2,,,,,3.0,0.0,0.0,0.0,0.0
5,23,2,,,,,2.75,0.0,0.0,0.0,0.0
5,24,2,,,,,2.75,0.0,0.0,0.0,0.0
5,24,2,,,,,3.0,0.0,0.0,0.0,0.0
5,24,2,,,,,2.75,0.0,0.0,0.0,0.0
5,24,2,,,,,2.75,0.0,0.0,0.0,0.0
5,1,3,,,,,3.0,0.0,0.0,0.0,0.0
5,1,3,,,,,2.75,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.5,0.0,0.0,0.0,0.0
5,2,3,,,,,2.5,0.0,0.0,0.0,0.0
5,3,3,,,,,2.25,0.0,0.0,0.0,0.0
5,3,3,,,,,2.25,0.0,0.0,0.0,0.0
5,3,3,,,,,2.25,0.0,0.0,0.0,0.0
5,3,3,,,,,2.0,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,4,3,,,,,1.75,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,5,3,,,,,2.0,0.0,0.0,0.0,0.0
5,5,3,,,,,2.0,0.0,0.0,0.0,0.0
5,5,3,,,,,2.0,0.0,0.0,0.0,0.0
5,5,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,1.75,0.0,0.0,0.0,0.0
5,6,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,1.75,0.0,0.0,0.0,0.0
5,7,3,,,,,2.25,0.0,0.0,0.0,0.0
5,7,3,,,,,2.25,0.0,0.0,0.0,0.0
5,7,3,,,,,2.015,0.0,0.0,0.0,0.037077932365479876
5,7,3,,,,,2.355,0.0,0.0,0.0,0.2595455265583593
5,8,3,,,,,3.2,0.0,0.0,0.0,0.20042819499341236
5,8,3,,,,,4.3375,0.0,0.0,0.0,0.3382225790513834
5,8,3,,,,,3.545,0.0,0.0,0.0,0.5461668313570488
5,8,3,,,,,3.58,0.0,0.0,0.0,0.8317770092226613
5,9,3,,,,,3.0575,0.0,0.0,0.0,1.3076762072265562
5,9,3,,,,,4.1175,0.0,0.0,0.0,1.8677516764784654
5,9,3,,,,,4.025,0.0,0.0,0.0,2.525340285466198
5,9,3,,,,,6.720000000000001,0.0,0.0,0.0,3.2204339481984787
5,10,3,,,,,5.827500000000001,0.0,0.0,0.0,2.5409898155773343
5,10,3,,,,,5.4175,0.0,0.0,0.0,2.6297149691765425
5,10,3,,,,,5.2575,0.0,0.0,0.0,3.4578164027691556
5,10,3,,,,,5.157500000000001,0.0,0.0,0.0,2.866315378774432
5,11,3,,,,,6.4,0.0,0.0,0.0,3.4
5,11,3,,,,,6.2575,0.0,0.0,0.0,3.7575
5,11,3,,,,,8.6025,0.0,0.0,0.0,5.3525
5,11,3,,,,,7.3025,0.0,0.0,0.0,5.5525
5,12,3,,,,,6.4825,0.0,0.0,0.0,5.18451631258099
5,12,3,,,,,6.92,0.0,0.0,0.0,6.543885614785309
5,12,3,,,,,6.03,0.0,0.0,0.0,6.647906917910509
5,12,3,,,,,6.6575,0.0,0.0,0.0,6.532065012157444
5,13,3,,,,,6.1325,0.0,0.0,0.0,5.624209985207032
5,13,3,,,,,6.25,0.0,0.0,0.0,6.87836524892829
5,13,3,,,,,4.525,0.0,0.0,0.0,6.901293133091385
5,13,3,,,,,5.7875,0.0,0.0,0.0,6.6834782335419884
5,14,3,,,,,4.872499999999999,0.0,0.0,0.0,7.852045592442112
5,14,3,,,,,4.779999999999999,0.0,0.0,0.0,8.009136374380457
5,14,3,,,,,4.5275,0.0,0.0,0.0,8.006642869905246
5,14,3,,,,,4.5275,0.0,0.0,0.0,8.006642869905246
5,15,3,,,,,3.7624999999999993,0.0,0.0,0.0,7.998031119858334
5,15,3,,,,,4.73,0.0,0.0,0.0,7.965589807983715
5,15,3,,,,,4.199999999999999,0.0,0.0,0.0,7.935643981637912
5,15,3,,,,,4.155000000000001,0.0,0.0,0.0,7.890725242119206
5,16,3,,,,,4.324999999999999,0.0,0.0,0.0,7.5255460740913325
5,16,3,,,,,3.945,0.0,0.0,0.0,7.40052102749301
5,16,3,,,,,4.16,0.0,0.0,0.0,7.12642765610438
5,16,3,,,,,4.3725,0.0,0.0,0.0,6.849929956896551
5,17,3,,,,,4.825,0.0,0.0,0.0,6.825
5,17,3,,,,,5.5325,0.0,0.0,0.0,6.5325
5,17,3,,,,,4.355,0.0,0.0,0.0,6.105
5,17,3,,,,,3.9675,0.0,0.0,0.0,5.7175
5,18,3,,,,,5.955,0.0,0.0,0.0,5.406373563063157
5,18,3,,,,,4.8425,0.0,0.0,0.0,4.510504744976323
5,18,3,,,,,3.795,0.0,0.0,0.0,4.461167041951251
5,18,3,,,,,4.01,0.0,0.0,0.0,3.9054687026162282
5,19,3,,,,,3.975,0.0,0.0,0.0,3.244582330689788
5,19,3,,,,,3.2725,0.0,0.0,0.0,2.5378167222217023
5,19,3,,,,,3.465,0.0,0.0,0.0,1.9769315596295916
5,19,3,,,,,3.24,0.0,0.0,0.0,1.499047340380708
5,20,3,,,,,3.0425,0.0,0.0,0.0,1.105358619939051
5,20,3,,,,,3.2625,0.0,0.0,0.0,0.8084757292120156
5,20,3,,,,,3.465,0.0,0.0,0.0,0.4930376578145408
5,20,3,,,,,3.585,0.0,0.0,0.0,0.35519917283413155
5,21,3,,,,,4.01,0.0,0.0,0.0,0.13
5,21,3,,,,,4.1925,0.0,0.0,0.0,0.09625
5,21,3,,,,,4.115,0.0,0.0,0.0,0.0575
5,21,3,,,,,4.0325,0.0,0.0,0.0,0.01625
5,22,3,,,,,3.75,0.0,0.0,0.0,0.0
5,22,3,,,,,4.25,0.0,0.0,0.0,0.0
5,22,3,,,,,3.5,0.0,0.0,0.0,0.0
5,22,3,,,,,3.0,0.0,0.0,0.0,0.0
5,23,3,,,,,3.25,0.0,0.0,0.0,0.0
5,23,3,,,,,2.75,0.0,0.0,0.0,0.0
5,23,3,,,,,2.75,0.0,0.0,0.0,0.0
5,23,3,,,,,3.0,0.0,0.0,0.0,0.0
5,24,3,,,,,2.75,0.0,0.0,0.0,0.0
5,24,3,,,,,2.75,0.0,0.0,0.0,0.0
5,24,3,,,,,3.0,0.0,0.0,0.0,0.0
5,24,3,,,,,2.75,0.0,0.0,0.0,0.0
5,1,4,,,,,2.75,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.5,0.0,0.0,0.0,0.0
5,1,4,,,,,3.0,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.5,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,3,4,,,,,2.25,0.0,0.0,0.0,0.0
5,3,4,,,,,2.0,0.0,0.0,0.0,0.0
5,3,4,,,,,2.25,0.0,0.0,0.0,0.0
5,3,4,,,,,2.5,0.0,0.0,0.0,0.0
5,4,4,,,,,2.0,0.0,0.0,0.0,0.0
5,4,4,,,,,2.25,0.0,0.0,0.0,0.0
5,4,4,,,,,2.25,0.0,0.0,0.0,0.0
5,4,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,1.75,0.0,0.0,0.0,0.0
5,6,4,,,,,2.0,0.0,0.0,0.0,0.0
5,6,4,,,,,1.75,0.0,0.0,0.0,0.0
5,6,4,,,,,2.0,0.0,0.0,0.0,0.0
5,6,4,,,,,1.75,0.0,0.0,0.0,0.0
5,7,4,,,,,2.0,0.0,0.0,0.0,0.0
5,7,4,,,,,2.5,0.0,0.0,0.0,0.0
5,7,4,,,,,2.515,0.0,0.0,0.0,0.015254763705452649
5,7,4,,,,,1.8525,0.0,0.0,0.0,0.10424088532059321
5,8,4,,,,,3.7,0.0,0.0,0.0,0.1971354166666667
5,8,4,,,,,3.81,0.0,0.0,0.0,0.3055598958333333
5,8,4,,,,,3.75,0.0,0.0,0.0,0.4928385416666667
5,8,4,,,,,3.2975,0.0,0.0,0.0,0.7860774739583334
5,9,4,,,,,3.4525,0.0,0.0,0.0,1.202710111800247
5,9,4,,,,,3.4450000000000003,0.0,0.0,0.0,1.6952961659055457
5,9,4,,,,,4.1975,0.0,0.0,0.0,2.1978839673023227
5,9,4,,,,,5.775,0.0,0.0,0.0,2.775484873385185
5,10,4,,,,,5.3375,0.0,0.0,0.0,3.3269570944630114
5,10,4,,,,,5.605,0.0,0.0,0.0,3.8428223518067144
5,10,4,,,,,5.3225,0.0,0.0,0.0,4.308845555300784
5,10,4,,,,,6.5575,0.0,0.0,0.0,4.792313477642226
5,11,4,,,,,5.8,0.0,0.0,0.0,5.292557394279607
5,11,4,,,,,4.1475,0.0,0.0,0.0,5.63956941211209
5,11,4,,,,,5.33,0.0,0.0,0.0,6.0714620674000015
5,11,4,,,,,4.475,0.0,0.0,0.0,6.465907382634048
5,12,4,,,,,4.535,0.0,0.0,0.0,6.702212058930109
5,12,4,,,,,5.61,0.0,0.0,0.0,7.0232465348552795
5,12,4,,,,,6.1325,0.0,0.0,0.0,7.292421595438692
5,12,4,,,,,5.8825,0.0,0.0,0.0,7.539371192304207
5,13,4,,,,,6.047499999999999,0.0,0.0,0.0,7.537522414387786
5,13,4,,,,,5.3575,0.0,0.0,0.0,7.595521945630269
5,13,4,,,,,3.6625,0.0,0.0,0.0,7.6486881826025455
5,13,4,,,,,4.449999999999999,0.0,0.0,0.0,7.684937889629099
5,14,4,,,,,3.975,0.0,0.0,0.0,7.727670984938427
5,14,4,,,,,5.5,0.0,0.0,0.0,7.751895658872402
5,14,4,,,,,4.515000000000001,0.0,0.0,0.0,7.766430463232789
5,14,4,,,,,3.755000000000001,0.0,0.0,0.0,7.756740593659199
5,15,4,,,,,3.75,0.0,0.0,0.0,7.600179638160018
5,15,4,,,,,5.475,0.0,0.0,0.0,7.576429076790768
5,15,4,,,,,4.422499999999999,0.0,0.0,0.0,7.526552897915343
5,15,4,,,,,4.865,0.0,0.0,0.0,7.471926606766068
5,16,4,,,,,5.559999999999999,0.0,0.0,0.0,7.246869429236228
5,16,4,,,,,5.647500000000001,0.0,0.0,0.0,7.141600859165692
5,16,4,,,,,4.8725,0.0,0.0,0.0,6.912979812666302
5,16,4,,,,,4.095,0.0,0.0,0.0,6.652776096421487
5,17,4,,,,,4.515,0.0,0.0,0.0,6.688290188359206
5,17,4,,,,,5.8925,0.0,0.0,0.0,6.320014047167216
5,17,4,,,,,4.7825,0.0,0.0,0.0,5.964096165746772
5,17,4,,,,,5.845,0.0,0.0,0.0,5.531557073742758
5,18,4,,,,,5.1475,0.0,0.0,0.0,5.2137820153921695
5,18,4,,,,,3.69,0.0,0.0,0.0,4.944811831411224
5,18,4,,,,,3.935,0.0,0.0,0.0,4.541278991110723
5,18,4,,,,,3.6675,0.0,0.0,0.0,3.979722986833591
5,19,4,,,,,3.15,0.0,0.0,0.0,4.166584759265674
5,19,4,,,,,3.625,0.0,0.0,0.0,3.472153966054728
5,19,4,,,,,3.595,0.0,0.0,0.0,2.7711095462417736
5,19,4,,,,,3.08,0.0,0.0,0.0,2.089906006234846
5,20,4,,,,,2.605,0.0,0.0,0.0,2.2138546260879743
5,20,4,,,,,2.72,0.0,0.0,0.0,1.442511611568635
5,20,4,,,,,3.225,0.0,0.0,0.0,0.9516569659654188
5,20,4,,,,,3.845,0.0,0.0,0.0,0.6912034805433043
5,21,4,,,,,3.77,0.0,0.0,0.0,0.135
5,21,4,,,,,3.95,0.0,0.0,0.0,0.1
5,21,4,,,,,3.87,0.0,0.0,0.0,0.06
5,21,4,,,,,3.54,0.0,0.0,0.0,0.02
5,22,4,,,,,3.25,0.0,0.0,0.0,0.0
5,22,4,,,,,2.75,0.0,0.0,0.0,0.0
5,22,4,,,,,2.5,0.0,0.0,0.0,0.0
5,22,4,,,,,2.25,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,23,4,,,,,2.0,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.0,0.0,0.0,0.0,0.0
5,24,4,,,,,2.0,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.0,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.0,0.0,0.0,0.0,0.0
5,1,5,,,,,2.0,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.0,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.0,0.0,0.0,0.0,0.0
5,3,5,,,,,2.25,0.0,0.0,0.0,0.0
5,3,5,,,,,2.0,0.0,0.0,0.0,0.0
5,3,5,,,,,2.0,0.0,0.0,0.0,0.0
5,3,5,,,,,2.25,0.0,0.0,0.0,0.0
5,4,5,,,,,2.0,0.0,0.0,0.0,0.0
5,4,5,,,,,2.0,0.0,0.0,0.0,0.0
5,4,5,,,,,2.0,0.0,0.0,0.0,0.0
5,4,5,,,,,2.0,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,5,5,,,,,2.25,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,6,5,,,,,1.75,0.0,0.0,0.0,0.0
5,6,5,,,,,1.75,0.0,0.0,0.0,0.0
5,6,5,,,,,2.0,0.0,0.0,0.0,0.0
5,6,5,,,,,2.0,0.0,0.0,0.0,0.0
5,7,5,,,,,2.0,0.0,0.0,0.0,0.0
5,7,5,,,,,1.75,0.0,0.0,0.0,0.0
5,7,5,,,,,2.0125,0.0,0.0,0.0,0.02990102868521655
5,7,5,,,,,1.8375,0.0,0.0,0.0,0.2093072007965159
5,8,5,,,,,3.6725,0.0,0.0,0.0,0.18274566470521914
5,8,5,,,,,3.7725,0.0,0.0,0.0,0.2886851804763607
5,8,5,,,,,3.205,0.0,0.0,0.0,0.4820247967586939
5,8,5,,,,,2.75,0.0,0.0,0.0,0.7945463682835614
5,9,5,,,,,2.92,0.0,0.0,0.0,1.1704844970180472
5,9,5,,,,,3.91,0.0,0.0,0.0,1.6606874060256058
5,9,5,,,,,3.6325,0.0,0.0,0.0,2.1333830682828943
5,9,5,,,,,5.4350000000000005,0.0,0.0,0.0,2.6861118585414165
5,10,5,,,,,5.7125,0.0,0.0,0.0,2.9738849590510092
5,10,5,,,,,4.465,0.0,0.0,0.0,3.4390607386379766
5,10,5,,,,,5.435,0.0,0.0,0.0,3.874150522530264
5,10,5,,,,,6.14,0.0,0.0,0.0,4.295354462255776
5,11,5,,,,,6.2925,0.0,0.0,0.0,4.683037541024585
5,11,5,,,,,6.9325,0.0,0.0,0.0,5.045235784157869
5,11,5,,,,,5.03,0.0,0.0,0.0,5.3679637059240655
5,11,5,,,,,4.91,0.0,0.0,0.0,5.720874814618035
5,12,5,,,,,4.6875,0.0,0.0,0.0,5.935300756352456
5,12,5,,,,,5.775,0.0,0.0,0.0,6.2464718639670505
5,12,5,,,,,4.35,0.0,0.0,0.0,6.5461181157440675
5,12,5,,,,,7.0725,0.0,0.0,0.0,6.751260549652949
5,13,5,,,,,5.345,0.0,0.0,0.0,7.516701643746986
5,13,5,,,,,4.495,0.0,0.0,0.0,7.665155264097486
5,13,5,,,,,4.73,0.0,0.0,0.0,7.650309902062436
5,13,5,,,,,5.620000000000001,0.0,0.0,0.0,7.78886661438957
5,14,5,,,,,4.42,0.0,0.0,0.0,7.755823391956709
5,14,5,,,,,4.5275,0.0,0.0,0.0,7.616277327139306
5,14,5,,,,,4.215,0.0,0.0,0.0,7.7998905703201
5,14,5,,,,,3.1750000000000007,0.0,0.0,0.0,7.760719745108196
5,15,5,,,,,3.405000000000001,0.0,0.0,0.0,7.607839476726843
5,15,5,,,,,4.1525,0.0,0.0,0.0,7.6054334553869545
5,15,5,,,,,5.3475,0.0,0.0,0.0,7.552500985909412
5,15,5,,,,,4.5725,0.0,0.0,0.0,7.528440772510528
5,16,5,,,,,4.6825,0.0,0.0,0.0,6.942853104866398
5,16,5,,,,,4.2225,0.0,0.0,0.0,6.812866231840436
5,16,5,,,,,3.975,0.0,0.0,0.0,6.638306939410801
5,16,5,,,,,3.6825,0.0,0.0,0.0,6.369558873005588
5,17,5,,,,,4.145,0.0,0.0,0.0,6.583294882032765
5,17,5,,,,,4.8075,0.0,0.0,0.0,6.248928889152997
5,17,5,,,,,5.405,0.0,0.0,0.0,5.850166482829718
5,17,5,,,,,6.005,0.0,0.0,0.0,5.453880861638882
5,18,5,,,,,5.83,0.0,0.0,0.0,5.01271070001347
5,18,5,,,,,4.6225,0.0,0.0,0.0,4.561270710789816
5,18,5,,,,,4.13,0.0,0.0,0.0,4.075294328947959
5,18,5,,,,,3.3875,0.0,0.0,0.0,3.5893179471061023
5,19,5,,,,,3.3775,0.0,0.0,0.0,4.295910888278205
5,19,5,,,,,2.8575,0.0,0.0,0.0,3.9453517637683193
5,19,5,,,,,2.8275,0.0,0.0,0.0,3.3791483300301017
5,19,5,,,,,3.035,0.0,0.0,0.0,2.4967473822364408
5,20,5,,,,,2.59,0.0,0.0,0.0,1.1126972203190761
5,20,5,,,,,2.665,0.0,0.0,0.0,0.6788473867084271
5,20,5,,,,,2.48,0.0,0.0,0.0,0.4899951061955564
5,20,5,,,,,4.32,0.0,0.0,0.0,0.3266634041303709
5,21,5,,,,,3.975,0.0,0.0,0.0,0.1125
5,21,5,,,,,4.665,0.0,0.0,0.0,0.0825
5,21,5,,,,,4.5875,0.0,0.0,0.0,0.04375
5,21,5,,,,,4.2725,0.0,0.0,0.0,0.01125
5,22,5,,,,,3.0,0.0,0.0,0.0,0.0
5,22,5,,,,,2.75,0.0,0.0,0.0,0.0
5,22,5,,,,,2.25,0.0,0.0,0.0,0.0
5,22,5,,,,,2.5,0.0,0.0,0.0,0.0
5,23,5,,,,,2.25,0.0,0.0,0.0,0.0
5,23,5,,,,,2.0,0.0,0.0,0.0,0.0
5,23,5,,,,,2.25,0.0,0.0,0.0,0.0
5,23,5,,,,,2.0,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.0,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.0,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.0,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.0,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.0,0.0,0.0,0.0,0.0
5,3,6,,,,,2.0,0.0,0.0,0.0,0.0
5,3,6,,,,,2.25,0.0,0.0,0.0,0.0
5,3,6,,,,,2.5,0.0,0.0,0.0,0.0
5,3,6,,,,,2.0,0.0,0.0,0.0,0.0
5,4,6,,,,,2.25,0.0,0.0,0.0,0.0
5,4,6,,,,,2.25,0.0,0.0,0.0,0.0
5,4,6,,,,,2.0,0.0,0.0,0.0,0.0
5,4,6,,,,,2.25,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,1.75,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,7,6,,,,,2.0,0.0,0.0,0.0,0.0
5,7,6,,,,,1.75,0.0,0.0,0.0,0.0
5,7,6,,,,,2.0225,0.0,0.0,0.0,0.0967490857763169
5,7,6,,,,,1.905,0.0,0.0,0.0,0.6664937020146275
5,8,6,,,,,2.8175,0.0,0.0,0.0,0.48295828467250895
5,8,6,,,,,2.2125,0.0,0.0,0.0,0.7035219107434186
5,8,6,,,,,4.1325,0.0,0.0,0.0,0.9621137482058643
5,8,6,,,,,3.1525,0.0,0.0,0.0,1.3728184312344545
5,9,6,,,,,2.715,0.0,0.0,0.0,1.2011760098610043
5,9,6,,,,,3.12,0.0,0.0,0.0,1.3544124555634367
5,9,6,,,,,3.205,0.0,0.0,0.0,1.6856009027267589
5,9,6,,,,,3.415,0.0,0.0,0.0,1.6460560135132276
5,10,6,,,,,2.93,0.0,0.0,0.0,2.4657019943508893
5,10,6,,,,,3.9625,0.0,0.0,0.0,2.2655937168242777
5,10,6,,,,,3.21,0.0,0.0,0.0,3.8733602224691204
5,10,6,,,,,2.6725,0.0,0.0,0.0,3.3788397665125522
5,11,6,,,,,4.4675,0.0,0.0,0.0,4.098744118144472
5,11,6,,,,,3.2200000000000006,0.0,0.0,0.0,3.6423087071143936
5,11,6,,,,,4.04,0.0,0.0,0.0,5.082717943932932
5,11,6,,,,,3.88,0.0,0.0,0.0,5.624018230380663
5,12,6,,,,,4.02,0.0,0.0,0.0,5.97812122481491
5,12,6,,,,,5.21,0.0,0.0,0.0,6.1523302789122765
5,12,6,,,,,3.6525,0.0,0.0,0.0,6.558053997007461
5,12,6,,,,,4.8475,0.0,0.0,0.0,5.819957741489668
5,13,6,,,,,3.795,0.0,0.0,0.0,5.791258030418904
5,13,6,,,,,3.64,0.0,0.0,0.0,6.798633335154201
5,13,6,,,,,3.515000000000001,0.0,0.0,0.0,7.143624877871769
5,13,6,,,,,3.2875,0.0,0.0,0.0,7.164324370434823
5,14,6,,,,,3.415,0.0,0.0,0.0,6.359413800700464
5,14,6,,,,,3.43,0.0,0.0,0.0,7.292863548742542
5,14,6,,,,,3.9775,0.0,0.0,0.0,6.87671969555137
5,14,6,,,,,3.335,0.0,0.0,0.0,6.5157551378109595
5,15,6,,,,,3.515,0.0,0.0,0.0,6.4370293684186315
5,15,6,,,,,3.8075,0.0,0.0,0.0,6.934832423638461
5,15,6,,,,,3.6375,0.0,0.0,0.0,6.778838839514275
5,15,6,,,,,3.5825,0.0,0.0,0.0,6.9577726565979
5,16,6,,,,,3.6825,0.0,0.0,0.0,6.919704935910702
5,16,6,,,,,3.715,0.0,0.0,0.0,6.621611874729545
5,16,6,,,,,3.925,0.0,0.0,0.0,6.584901621785791
5,16,6,,,,,3.765,0.0,0.0,0.0,5.5203042864169385
5,17,6,,,,,4.3075,0.0,0.0,0.0,5.70141587172683
5,17,6,,,,,3.88,0.0,0.0,0.0,5.602530407243039
5,17,6,,,,,3.505,0.0,0.0,0.0,5.353338078825497
5,17,6,,,,,3.71,0.0,0.0,0.0,5.078927178173277
5,18,6,,,,,3.7975,0.0,0.0,0.0,4.779634229957354
5,18,6,,,,,3.0175,0.0,0.0,0.0,4.628347604759217
5,18,6,,,,,2.5725,0.0,0.0,0.0,4.387909932569322
5,18,6,,,,,2.5725,0.0,0.0,0.0,3.8867810798472204
5,19,6,,,,,3.5600000000000005,0.0,0.0,0.0,4.043476511802803
5,19,6,,,,,3.105,0.0,0.0,0.0,3.6158740801619613
5,19,6,,,,,2.885,0.0,0.0,0.0,3.4824378603591453
5,19,6,,,,,2.9175,0.0,0.0,0.0,2.951001173695884
5,20,6,,,,,2.6125,0.0,0.0,0.0,3.021875
5,20,6,,,,,2.5075,0.0,0.0,0.0,2.755625
5,20,6,,,,,2.765,0.0,0.0,0.0,2.1148730550883097
5,20,6,,,,,3.6325,0.0,0.0,0.0,1.5707552302354921
5,21,6,,,,,3.8,0.0,0.0,0.0,0.15
5,21,6,,,,,4.22,0.0,0.0,0.0,0.11
5,21,6,,,,,4.8825,0.0,0.0,0.0,0.06625
5,21,6,,,,,3.545,0.0,0.0,0.0,0.0225
5,22,6,,,,,3.25,0.0,0.0,0.0,0.0
5,22,6,,,,,2.75,0.0,0.0,0.0,0.0
5,22,6,,,,,2.25,0.0,0.0,0.0,0.0
5,22,6,,,,,2.5,0.0,0.0,0.0,0.0
5,23,6,,,,,2.25,0.0,0.0,0.0,0.0
5,23,6,,,,,2.5,0.0,0.0,0.0,0.0
5,23,6,,,,,2.25,0.0,0.0,0.0,0.0
5,23,6,,,,,2.0,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.0,0.0,0.0,0.0,0.0
5,24,6,,,,,2.0,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,7,,,,,2.25,0.0,0.0,0.0,0.0
5,1,7,,,,,2.5,0.0,0.0,0.0,0.0
5,1,7,,,,,2.0,0.0,0.0,0.0,0.0
5,1,7,,,,,2.0,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.5,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.0,0.0,0.0,0.0,0.0
5,3,7,,,,,1.75,0.0,0.0,0.0,0.0
5,3,7,,,,,2.25,0.0,0.0,0.0,0.0
5,3,7,,,,,2.25,0.0,0.0,0.0,0.0
5,3,7,,,,,2.0,0.0,0.0,0.0,0.0
5,4,7,,,,,2.0,0.0,0.0,0.0,0.0
5,4,7,,,,,2.0,0.0,0.0,0.0,0.0
5,4,7,,,,,2.0,0.0,0.0,0.0,0.0
5,4,7,,,,,2.0,0.0,0.0,0.0,0.0
5,5,7,,,,,1.75,0.0,0.0,0.0,0.0
5,5,7,,,,,2.0,0.0,0.0,0.0,0.0
5,5,7,,,,,1.75,0.0,0.0,0.0,0.0
5,5,7,,,,,2.0,0.0,0.0,0.0,0.0
5,6,7,,,,,1.75,0.0,0.0,0.0,0.0
5,6,7,,,,,2.0,0.0,0.0,0.0,0.0
5,6,7,,,,,2.25,0.0,0.0,0.0,0.0
5,6,7,,,,,1.75,0.0,0.0,0.0,0.0
5,7,7,,,,,2.5,0.0,0.0,0.0,0.0
5,7,7,,,,,1.75,0.0,0.0,0.0,0.0
5,7,7,,,,,2.005,0.0,0.0,0.0,0.0195259190543378
5,7,7,,,,,2.045,0.0,0.0,0.0,0.17573327148904022
5,8,7,,,,,1.655,0.0,0.0,0.0,0.22763009384177602
5,8,7,,,,,2.185,0.0,0.0,0.0,0.2716875313595391
5,8,7,,,,,3.5375,0.0,0.0,0.0,0.4222171095452296
5,8,7,,,,,2.7475,0.0,0.0,0.0,0.3634738595215455
5,9,7,,,,,2.6775,0.0,0.0,0.0,0.42347477200454064
5,9,7,,,,,2.755,0.0,0.0,0.0,0.5002450523094574
5,9,7,,,,,3.2625,0.0,0.0,0.0,0.5076744342744492
5,9,7,,,,,3.3925,0.0,0.0,0.0,0.8840964538340409
5,10,7,,,,,3.175,0.0,0.0,0.0,1.3220019765315947
5,10,7,,,,,4.5425,0.0,0.0,0.0,0.967148814409956
5,10,7,,,,,3.4475,0.0,0.0,0.0,1.3428756919505147
5,10,7,,,,,4.0125,0.0,0.0,0.0,1.403177536494061
5,11,7,,,,,4.625,0.0,0.0,0.0,1.96132574798063
5,11,7,,,,,4.66,0.0,0.0,0.0,2.4551183480604593
5,11,7,,,,,4.05,0.0,0.0,0.0,2.5843351032215356
5,11,7,,,,,5.71,0.0,0.0,0.0,2.732011394834195
5,12,7,,,,,4.1825,0.0,0.0,0.0,2.7007841706539075
5,12,7,,,,,4.31,0.0,0.0,0.0,3.739193088782562
5,12,7,,,,,3.655,0.0,0.0,0.0,3.135948883572567
5,12,7,,,,,5.275,0.0,0.0,0.0,2.78597514619883
5,13,7,,,,,3.76,0.0,0.0,0.0,3.2476657530184956
5,13,7,,,,,3.0525,0.0,0.0,0.0,3.518304565770037
5,13,7,,,,,3.145,0.0,0.0,0.0,2.2159998514186032
5,13,7,,,,,3.07,0.0,0.0,0.0,2.840550957768314
5,14,7,,,,,3.43,0.0,0.0,0.0,4.333383480857937
5,14,7,,,,,3.01,0.0,0.0,0.0,4.407458412154654
5,14,7,,,,,2.5325,0.0,0.0,0.0,3.965323665977375
5,14,7,,,,,2.6175,0.0,0.0,0.0,4.044028280480137
5,15,7,,,,,2.7975000000000003,0.0,0.0,0.0,4.880477436868696
5,15,7,,,,,3.02,0.0,0.0,0.0,2.551943841458478
5,15,7,,,,,2.915,0.0,0.0,0.0,2.4552095081179943
5,15,7,,,,,3.7575,0.0,0.0,0.0,3.692027055828466
5,16,7,,,,,3.0825,0.0,0.0,0.0,2.840946621186537
5,16,7,,,,,3.4575,0.0,0.0,0.0,2.725741973125445
5,16,7,,,,,4.225,0.0,0.0,0.0,1.5898241432430744
5,16,7,,,,,3.545,0.0,0.0,0.0,1.4239294500351012
5,17,7,,,,,4.285,0.0,0.0,0.0,5.731242808271312
5,17,7,,,,,3.3775000000000004,0.0,0.0,0.0,4.083298385529494
5,17,7,,,,,3.365,0.0,0.0,0.0,5.635389780839947
5,17,7,,,,,2.84,0.0,0.0,0.0,5.21430907483949
5,18,7,,,,,4.1925,0.0,0.0,0.0,5.0433576263386914
5,18,7,,,,,3.4850000000000003,0.0,0.0,0.0,4.929233320615961
5,18,7,,,,,2.8125,0.0,0.0,0.0,4.971858061307584
5,18,7,,,,,2.92,0.0,0.0,0.0,3.7195167934493076
5,19,7,,,,,2.925,0.0,0.0,0.0,3.962733849654396
5,19,7,,,,,3.0675,0.0,0.0,0.0,3.290572657007475
5,19,7,,,,,3.21,0.0,0.0,0.0,3.2253290197979547
5,19,7,,,,,2.9925,0.0,0.0,0.0,3.091386079660964
5,20,7,,,,,3.7425,0.0,0.0,0.0,3.119375
5,20,7,,,,,2.8325,0.0,0.0,0.0,2.999375
5,20,7,,,,,3.05,0.0,0.0,0.0,2.7875
5,20,7,,,,,4.235,0.0,0.0,0.0,2.17743686921783
5,21,7,,,,,3.3875,0.0,0.0,0.0,0.19375
5,21,7,,,,,4.41,0.0,0.0,0.0,0.205
5,21,7,,,,,4.0475,0.0,0.0,0.0,0.14875
5,21,7,,,,,2.84,0.0,0.0,0.0,0.045
5,22,7,,,,,2.7525,0.0,0.0,0.0,0.00125
5,22,7,,,,,2.5,0.0,0.0,0.0,0.0
5,22,7,,,,,2.25,0.0,0.0,0.0,0.0
5,22,7,,,,,2.25,0.0,0.0,0.0,0.0
5,23,7,,,,,2.25,0.0,0.0,0.0,0.0
5,23,7,,,,,2.25,0.0,0.0,0.0,0.0
5,23,7,,,,,2.0,0.0,0.0,0.0,0.0
5,23,7,,,,,2.0,0.0,0.0,0.0,0.0
5,24,7,,,,,2.25,0.0,0.0,0.0,0.0
5,24,7,,,,,2.75,0.0,0.0,0.0,0.0
5,24,7,,,,,2.0,0.0,0.0,0.0,0.0
5,24,7,,,,,2.0,0.0,0.0,0.0,0.0
5,1,1,,,,,2.25,0.0,0.0,0.0,0.0
5,1,1,,,,,2.0,0.0,0.0,0.0,0.0
5,1,1,,,,,2.0,0.0,0.0,0.0,0.0
5,1,1,,,,,2.0,0.0,0.0,0.0,0.0
5,2,1,,,,,2.25,0.0,0.0,0.0,0.0
5,2,1,,,,,2.0,0.0,0.0,0.0,0.0
5,2,1,,,,,2.25,0.0,0.0,0.0,0.0
5,2,1,,,,,2.0,0.0,0.0,0.0,0.0
5,3,1,,,,,1.75,0.0,0.0,0.0,0.0
5,3,1,,,,,2.0,0.0,0.0,0.0,0.0
5,3,1,,,,,2.0,0.0,0.0,0.0,0.0
5,3,1,,,,,1.75,0.0,0.0,0.0,0.0
5,4,1,,,,,1.75,0.0,0.0,0.0,0.0
5,4,1,,,,,2.0,0.0,0.0,0.0,0.0
5,4,1,,,,,2.0,0.0,0.0,0.0,0.0
5,4,1,,,,,1.75,0.0,0.0,0.0,0.0
5,5,1,,,,,2.0,0.0,0.0,0.0,0.0
5,5,1,,,,,2.25,0.0,0.0,0.0,0.0
5,5,1,,,,,2.0,0.0,0.0,0.0,0.0
5,5,1,,,,,1.75,0.0,0.0,0.0,0.0
5,6,1,,,,,1.75,0.0,0.0,0.0,0.0
5,6,1,,,,,1.75,0.0,0.0,0.0,0.0
5,6,1,,,,,1.75,0.0,0.0,0.0,0.0
5,6,1,,,,,2.0,0.0,0.0,0.0,0.0
5,7,1,,,,,2.0,0.0,0.0,0.0,0.0
5,7,1,,,,,2.0,0.0,0.0,0.0,0.0
5,7,1,,,,,1.765,0.0,0.0,0.0,0.05418944883618795
5,7,1,,,,,1.855,0.0,0.0,0.0,0.3793261418533157
5,8,1,,,,,2.08,0.0,0.0,0.0,0.11686549419193476
5,8,1,,,,,2.985,0.0,0.0,0.0,0.3432923891888083
5,8,1,,,,,3.14,0.0,0.0,0.0,0.569719284185682
5,8,1,,,,,2.3025,0.0,0.0,0.0,0.8071023192630495
5,9,1,,,,,3.1950000000000003,0.0,0.0,0.0,1.1766031303568398
5,9,1,,,,,3.15,0.0,0.0,0.0,1.8707497470108747
5,9,1,,,,,3.555,0.0,0.0,0.0,1.777212259660331
5,9,1,,,,,4.9475,0.0,0.0,0.0,2.409821055689008
5,10,1,,,,,4.83,0.0,0.0,0.0,3.0626751735785325
5,10,1,,,,,3.675,0.0,0.0,0.0,3.6099099268155372
5,10,1,,,,,3.995,0.0,0.0,0.0,4.134151623193845
5,10,1,,,,,4.455,0.0,0.0,0.0,4.787154437980859
5,11,1,,,,,5.9925,0.0,0.0,0.0,4.126301579464488
5,11,1,,,,,6.1075,0.0,0.0,0.0,5.150414269748941
5,11,1,,,,,6.645,0.0,0.0,0.0,5.414479201100313
5,11,1,,,,,8.27,0.0,0.0,0.0,5.758911720254277
5,12,1,,,,,6.285,0.0,0.0,0.0,5.99843692030404
5,12,1,,,,,5.52,0.0,0.0,0.0,6.214141997009693
5,12,1,,,,,4.5925,0.0,0.0,0.0,6.510162793765326
5,12,1,,,,,5.3775,0.0,0.0,0.0,6.771762567642396
5,13,1,,,,,4.59,0.0,0.0,0.0,5.823303071344419
5,13,1,,,,,4.065000000000001,0.0,0.0,0.0,7.178093612390637
5,13,1,,,,,4.800000000000001,0.0,0.0,0.0,7.164316081464743
5,13,1,,,,,3.835000000000001,0.0,0.0,0.0,7.196463653625162
5,14,1,,,,,4.1175,0.0,0.0,0.0,7.225472174714336
5,14,1,,,,,5.125,0.0,0.0,0.0,7.232360136749335
5,14,1,,,,,4.135,0.0,0.0,0.0,7.241544086129334
5,14,1,,,,,5.6175,0.0,0.0,0.0,7.225472174714336
5,15,1,,,,,4.112500000000001,0.0,0.0,0.0,7.209506337691327
5,15,1,,,,,4.577500000000001,0.0,0.0,0.0,7.177413145727041
5,15,1,,,,,4.0375,0.0,0.0,0.0,7.1407352120535705
5,15,1,,,,,4.455,0.0,0.0,0.0,7.065086973852041
5,16,1,,,,,4.795,0.0,0.0,0.0,6.817180171180338
5,16,1,,,,,5.6,0.0,0.0,0.0,6.6975264093009255
5,16,1,,,,,5.095,0.0,0.0,0.0,6.507957249277295
5,16,1,,,,,5.305,0.0,0.0,0.0,6.241951949447779
5,17,1,,,,,5.5175,0.0,0.0,0.0,5.794710820247316
5,17,1,,,,,5.4675,0.0,0.0,0.0,5.628671196760673
5,17,1,,,,,7.3425,0.0,0.0,0.0,5.42112166740237
5,17,1,,,,,6.6925,0.0,0.0,0.0,5.058398918703889
5,18,1,,,,,6.7725,0.0,0.0,0.0,4.874998434752038
5,18,1,,,,,6.0875,0.0,0.0,0.0,4.642233513076151
5,18,1,,,,,7.64,0.0,0.0,0.0,4.402779944225671
5,18,1,,,,,7.615,0.0,0.0,0.0,3.927145923034492
5,19,1,,,,,7.91,0.0,0.0,0.0,4.098371781132593
5,19,1,,,,,7.58,0.0,0.0,0.0,3.7476421504183826
5,19,1,,,,,4.705,0.0,0.0,0.0,3.5208773029738505
5,19,1,,,,,3.1625,0.0,0.0,0.0,3.1928241570040936
5,20,1,,,,,3.04,0.0,0.0,0.0,3.1550000000000002
5,20,1,,,,,3.18,0.0,0.0,0.0,2.885
5,20,1,,,,,3.34,0.0,0.0,0.0,2.63
5,20,1,,,,,4.2025,0.0,0.0,0.0,2.244006179533929
5,21,1,,,,,4.385,0.0,0.0,0.0,0.1925
5,21,1,,,,,5.245,0.0,0.0,0.0,0.1225
5,21,1,,,,,4.3875,0.0,0.0,0.0,0.06875
5,21,1,,,,,3.5425,0.0,0.0,0.0,0.02125
5,22,1,,,,,2.5,0.0,0.0,0.0,0.0
5,22,1,,,,,2.75,0.0,0.0,0.0,0.0
5,22,1,,,,,2.25,0.0,0.0,0.0,0.0
5,22,1,,,,,2.75,0.0,0.0,0.0,0.0
5,23,1,,,,,2.5,0.0,0.0,0.0,0.0
5,23,1,,,,,2.5,0.0,0.0,0.0,0.0
5,23,1,,,,,2.25,0.0,0.0,0.0,0.0
5,23,1,,,,,2.25,0.0,0.0,0.0,0.0
5,24,1,,,,,2.25,0.0,0.0,0.0,0.0
5,24,1,,,,,2.25,0.0,0.0,0.0,0.0
5,24,1,,,,,2.25,0.0,0.0,0.0,0.0
5,24,1,,,,,2.5,0.0,0.0,0.0,0.0
5,1,2,,,,,2.25,0.0,0.0,0.0,0.0
5,1,2,,,,,2.25,0.0,0.0,0.0,0.0
5,1,2,,,,,2.5,0.0,0.0,0.0,0.0
5,1,2,,,,,2.5,0.0,0.0,0.0,0.0
5,2,2,,,,,2.25,0.0,0.0,0.0,0.0
5,2,2,,,,,2.25,0.0,0.0,0.0,0.0
5,2,2,,,,,2.25,0.0,0.0,0.0,0.0
5,2,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,4,2,,,,,2.25,0.0,0.0,0.0,0.0
5,4,2,,,,,2.25,0.0,0.0,0.0,0.0
5,4,2,,,,,2.0,0.0,0.0,0.0,0.0
5,4,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,1.75,0.0,0.0,0.0,0.0
5,5,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,1.75,0.0,0.0,0.0,0.0
5,6,2,,,,,2.0,0.0,0.0,0.0,0.0
5,6,2,,,,,2.0,0.0,0.0,0.0,0.0
5,6,2,,,,,1.75,0.0,0.0,0.0,0.0
5,6,2,,,,,2.0,0.0,0.0,0.0,0.0
5,7,2,,,,,2.0,0.0,0.0,0.0,0.0
5,7,2,,,,,2.255,0.0,0.0,0.0,0.018002340244873977
5,7,2,,,,,1.8525,0.0,0.0,0.0,0.369047975019917
5,7,2,,,,,2.285,0.0,0.0,0.0,1.0261333939578177
5,8,2,,,,,2.4375,0.0,0.0,0.0,0.6382328777333772
5,8,2,,,,,3.1525,0.0,0.0,0.0,0.9518787490766368
5,8,2,,,,,3.365,0.0,0.0,0.0,1.2618775754042773
5,8,2,,,,,2.9975,0.0,0.0,0.0,1.4551709612321002
5,9,2,,,,,3.7525,0.0,0.0,0.0,1.230806586004667
5,9,2,,,,,3.775,0.0,0.0,0.0,1.252916883956847
5,9,2,,,,,3.54,0.0,0.0,0.0,1.7589970370845145
5,9,2,,,,,4.77,0.0,0.0,0.0,1.98501341615124
5,10,2,,,,,5.24,0.0,0.0,0.0,2.9932314885942355
5,10,2,,,,,4.4175,0.0,0.0,0.0,2.23337565545573
5,10,2,,,,,5.3325,0.0,0.0,0.0,1.9238903009251527
5,10,2,,,,,6.8975,0.0,0.0,0.0,4.062572676263318
5,11,2,,,,,8.432500000000001,0.0,0.0,0.0,4.802620968724861
5,11,2,,,,,8.515,0.0,0.0,0.0,5.11074860444141
5,11,2,,,,,7.8875,0.0,0.0,0.0,5.455944226409575
5,11,2,,,,,9.4525,0.0,0.0,0.0,5.747854618141043
5,12,2,,,,,9.105,0.0,0.0,0.0,6.115516614184446
5,12,2,,,,,8.64,0.0,0.0,0.0,6.379395832207544
5,12,2,,,,,9.135,0.0,0.0,0.0,6.606239370508103
5,12,2,,,,,8.335,0.0,0.0,0.0,6.7914177691208035
5,13,2,,,,,8.3325,0.0,0.0,0.0,7.024899380534898
5,13,2,,,,,9.28,0.0,0.0,0.0,6.281413491595993
5,13,2,,,,,6.8375,0.0,0.0,0.0,7.261147233094924
5,13,2,,,,,3.8875,0.0,0.0,0.0,6.381008174537964
5,14,2,,,,,3.78,0.0,0.0,0.0,7.412734807244053
5,14,2,,,,,5.425000000000001,0.0,0.0,0.0,7.315806145380963
5,14,2,,,,,3.727499999999999,0.0,0.0,0.0,7.364270476312509
5,14,2,,,,,4.0175,0.0,0.0,0.0,7.401195680831782
5,15,2,,,,,4.4625,0.0,0.0,0.0,7.342107398660776
5,15,2,,,,,4.7225,0.0,0.0,0.0,7.1208068302867
5,15,2,,,,,5.315000000000001,0.0,0.0,0.0,6.745056906901548
5,15,2,,,,,4.1325,0.0,0.0,0.0,7.037819117146421
5,16,2,,,,,5.0175,0.0,0.0,0.0,6.808331030150516
5,16,2,,,,,4.06,0.0,0.0,0.0,6.834454783895962
5,16,2,,,,,4.265,0.0,0.0,0.0,6.653125199074625
5,16,2,,,,,3.855,0.0,0.0,0.0,6.294935201683451
5,17,2,,,,,4.6025,0.0,0.0,0.0,5.858368425047034
5,17,2,,,,,6.375,0.0,0.0,0.0,5.731882614112054
5,17,2,,,,,5.8125,0.0,0.0,0.0,5.558138368322248
5,17,2,,,,,5.78,0.0,0.0,0.0,5.149079127116519
5,18,2,,,,,4.9675,0.0,0.0,0.0,4.839104677563633
5,18,2,,,,,3.8775,0.0,0.0,0.0,4.6479980341356235
5,18,2,,,,,3.775,0.0,0.0,0.0,3.5642491667095584
5,18,2,,,,,3.8525,0.0,0.0,0.0,3.6485939943187162
5,19,2,,,,,4.34,0.0,0.0,0.0,4.110294627540049
5,19,2,,,,,4.0575,0.0,0.0,0.0,3.778939242696982
5,19,2,,,,,3.465,0.0,0.0,0.0,2.8808482358590863
5,19,2,,,,,3.595,0.0,0.0,0.0,2.644874318928649
5,20,2,,,,,3.225,0.0,0.0,0.0,3.10625
5,20,2,,,,,3.385,0.0,0.0,0.0,2.1141522964509396
5,20,2,,,,,3.7225,0.0,0.0,0.0,2.4054724947807933
5,20,2,,,,,3.57,0.0,0.0,0.0,1.8977430062630478
5,21,2,,,,,4.0875,0.0,0.0,0.0,0.16875
5,21,2,,,,,4.47,0.0,0.0,0.0,0.11
5,21,2,,,,,4.1375,0.0,0.0,0.0,0.06875
5,21,2,,,,,3.065,0.0,0.0,0.0,0.0325
5,22,2,,,,,2.755,0.0,0.0,0.0,0.0025
5,22,2,,,,,2.5,0.0,0.0,0.0,0.0
5,22,2,,,,,2.25,0.0,0.0,0.0,0.0
5,22,2,,,,,2.5,0.0,0.0,0.0,0.0
5,23,2,,,,,2.25,0.0,0.0,0.0,0.0
5,23,2,,,,,2.25,0.0,0.0,0.0,0.0
5,23,2,,,,,2.25,0.0,0.0,0.0,0.0
5,23,2,,,,,2.5,0.0,0.0,0.0,0.0
5,24,2,,,,,2.0,0.0,0.0,0.0,0.0
5,24,2,,,,,2.25,0.0,0.0,0.0,0.0
5,24,2,,,,,2.25,0.0,0.0,0.0,0.0
5,24,2,,,,,2.25,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,3,3,,,,,2.25,0.0,0.0,0.0,0.0
5,3,3,,,,,2.25,0.0,0.0,0.0,0.0
5,3,3,,,,,2.5,0.0,0.0,0.0,0.0
5,3,3,,,,,2.25,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,5,3,,,,,2.0,0.0,0.0,0.0,0.0
5,5,3,,,,,1.75,0.0,0.0,0.0,0.0
5,5,3,,,,,2.0,0.0,0.0,0.0,0.0
5,5,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,2.0,0.0,0.0,0.0,0.0
5,7,3,,,,,1.75,0.0,0.0,0.0,0.0
5,7,3,,,,,2.0,0.0,0.0,0.0,0.0
5,7,3,,,,,2.03,0.0,0.0,0.0,0.03260255368837892
5,7,3,,,,,2.1325,0.0,0.0,0.0,0.14399461212367365
5,8,3,,,,,2.72,0.0,0.0,0.0,0.2218631678058106
5,8,3,,,,,2.0775,0.0,0.0,0.0,0.3302735793472863
5,8,3,,,,,2.52,0.0,0.0,0.0,0.5244038511773705
5,8,3,,,,,3.56,0.0,0.0,0.0,0.816859845103212
5,9,3,,,,,4.46,0.0,0.0,0.0,1.2111010776134497
5,9,3,,,,,5.4375,0.0,0.0,0.0,1.6890355937790877
5,9,3,,,,,4.275,0.0,0.0,0.0,2.026842712534905
5,9,3,,,,,4.359999999999999,0.0,0.0,0.0,2.6123750517116555
5,10,3,,,,,4.21,0.0,0.0,0.0,3.0086150115225894
5,10,3,,,,,5.202500000000001,0.0,0.0,0.0,3.4702171589290924
5,10,3,,,,,4.52,0.0,0.0,0.0,3.767798238729224
5,10,3,,,,,4.15,0.0,0.0,0.0,4.358274082112162
5,11,3,,,,,5.785,0.0,0.0,0.0,4.659980331872215
5,11,3,,,,,5.735,0.0,0.0,0.0,5.076463181791281
5,11,3,,,,,5.155,0.0,0.0,0.0,5.465180508382409
5,11,3,,,,,4.995,0.0,0.0,0.0,5.779856439432369
5,12,3,,,,,6.04,0.0,0.0,0.0,6.043610441149347
5,12,3,,,,,6.52,0.0,0.0,0.0,6.025128452032682
5,12,3,,,,,6.2225,0.0,0.0,0.0,6.443283455797221
5,12,3,,,,,5.9275,0.0,0.0,0.0,6.863748708201342
5,13,3,,,,,5.872499999999999,0.0,0.0,0.0,7.047634140023325
5,13,3,,,,,6.0,0.0,0.0,0.0,7.165518476245427
5,13,3,,,,,4.002500000000001,0.0,0.0,0.0,7.1678299338184095
5,13,3,,,,,4.3925,0.0,0.0,0.0,7.2972715579054235
5,14,3,,,,,4.565000000000001,0.0,0.0,0.0,7.253563728237303
5,14,3,,,,,5.6525,0.0,0.0,0.0,7.334777653537465
5,14,3,,,,,4.73,0.0,0.0,0.0,7.406709987374751
5,14,3,,,,,3.68,0.0,0.0,0.0,6.432142883772809
5,15,3,,,,,4.127500000000001,0.0,0.0,0.0,7.307496060820698
5,15,3,,,,,3.43,0.0,0.0,0.0,7.356197240534197
5,15,3,,,,,4.870000000000001,0.0,0.0,0.0,7.300538749433056
5,15,3,,,,,3.795,0.0,0.0,0.0,7.230965635556629
5,16,3,,,,,4.1,0.0,0.0,0.0,7.058125003253689
5,16,3,,,,,5.555,0.0,0.0,0.0,7.02928577626074
5,16,3,,,,,3.53,0.0,0.0,0.0,6.819380688532613
5,16,3,,,,,4.2125,0.0,0.0,0.0,6.521969511525868
5,17,3,,,,,4.1275,0.0,0.0,0.0,6.371863831330368
5,17,3,,,,,4.59,0.0,0.0,0.0,6.112112830252746
5,17,3,,,,,5.1725,0.0,0.0,0.0,5.709619595768436
5,17,3,,,,,5.5375,0.0,0.0,0.0,5.338458169956558
5,18,3,,,,,4.5725,0.0,0.0,0.0,5.318119234057171
5,18,3,,,,,3.3725,0.0,0.0,0.0,4.846329454791379
5,18,3,,,,,3.385,0.0,0.0,0.0,4.335223860586773
5,18,3,,,,,3.5975,0.0,0.0,0.0,3.7716971797970773
5,19,3,,,,,3.8725,0.0,0.0,0.0,3.727110043235366
5,19,3,,,,,3.1125,0.0,0.0,0.0,3.1183586830912384
5,19,3,,,,,3.1125,0.0,0.0,0.0,2.5215436241264086
5,19,3,,,,,3.105,0.0,0.0,0.0,1.9157763392771057
5,20,3,,,,,2.5975,0.0,0.0,0.0,3.010625
5,20,3,,,,,3.12,0.0,0.0,0.0,2.84
5,20,3,,,,,3.315,0.0,0.0,0.0,2.1028941710155875
5,20,3,,,,,3.155,0.0,0.0,0.0,1.5073843172766603
5,21,3,,,,,3.81,0.0,0.0,0.0,0.155
5,21,3,,,,,3.985,0.0,0.0,0.0,0.1175
5,21,3,,,,,3.6625,0.0,0.0,0.0,0.08125
5,21,3,,,,,3.0675,0.0,0.0,0.0,0.03375
5,22,3,,,,,2.7525,0.0,0.0,0.0,0.00125
5,22,3,,,,,2.75,0.0,0.0,0.0,0.0
5,22,3,,,,,2.5,0.0,0.0,0.0,0.0
5,22,3,,,,,2.5,0.0,0.0,0.0,0.0
5,23,3,,,,,2.5,0.0,0.0,0.0,0.0
5,23,3,,,,,2.25,0.0,0.0,0.0,0.0
5,23,3,,,,,2.25,0.0,0.0,0.0,0.0
5,23,3,,,,,2.0,0.0,0.0,0.0,0.0
5,24,3,,,,,2.25,0.0,0.0,0.0,0.0
5,24,3,,,,,2.25,0.0,0.0,0.0,0.0
5,24,3,,,,,2.0,0.0,0.0,0.0,0.0
5,24,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.5,0.0,0.0,0.0,0.0
5,1,4,,,,,2.75,0.0,0.0,0.0,0.0
5,1,4,,,,,2.5,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,3,4,,,,,2.25,0.0,0.0,0.0,0.0
5,3,4,,,,,2.0,0.0,0.0,0.0,0.0
5,3,4,,,,,2.25,0.0,0.0,0.0,0.0
5,3,4,,,,,2.25,0.0,0.0,0.0,0.0
5,4,4,,,,,2.25,0.0,0.0,0.0,0.0
5,4,4,,,,,2.0,0.0,0.0,0.0,0.0
5,4,4,,,,,2.0,0.0,0.0,0.0,0.0
5,4,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,1.75,0.0,0.0,0.0,0.0
5,6,4,,,,,2.25,0.0,0.0,0.0,0.0
5,6,4,,,,,1.75,0.0,0.0,0.0,0.0
5,6,4,,,,,2.0,0.0,0.0,0.0,0.0
5,6,4,,,,,2.5,0.0,0.0,0.0,0.0
5,7,4,,,,,2.0,0.0,0.0,0.0,0.0
5,7,4,,,,,1.75,0.0,0.0,0.0,0.0
5,7,4,,,,,2.275,0.0,0.0,0.0,0.0525819337976439
5,7,4,,,,,1.8675,0.0,0.0,0.0,0.24713508884892638
5,8,4,,,,,1.9625,0.0,0.0,0.0,0.2946512505481537
5,8,4,,,,,2.065,0.0,0.0,0.0,0.4367771478713809
5,8,4,,,,,2.4725,0.0,0.0,0.0,0.6551657218070713
5,8,4,,,,,3.715,0.0,0.0,0.0,0.9914147959620232
5,9,4,,,,,4.63,0.0,0.0,0.0,1.1161018293507476
5,9,4,,,,,5.125,0.0,0.0,0.0,1.6050136926504117
5,9,4,,,,,4.77,0.0,0.0,0.0,1.995155482556204
5,9,4,,,,,3.625,0.0,0.0,0.0,2.3457892431044476
5,10,4,,,,,4.484999999999999,0.0,0.0,0.0,2.7696599482643225
5,10,4,,,,,5.205,0.0,0.0,0.0,3.2057538094650706
5,10,4,,,,,5.0375,0.0,0.0,0.0,3.746231839570252
5,10,4,,,,,5.04,0.0,0.0,0.0,4.444445947131024
5,11,4,,,,,4.8725,0.0,0.0,0.0,4.739638511742072
5,11,4,,,,,4.6175,0.0,0.0,0.0,5.1976416475765905
5,11,4,,,,,5.17,0.0,0.0,0.0,5.477532452808798
5,11,4,,,,,5.49,0.0,0.0,0.0,5.542300573027822
5,12,4,,,,,5.29,0.0,0.0,0.0,6.272909110833428
5,12,4,,,,,7.094999999999999,0.0,0.0,0.0,6.554681905944502
5,12,4,,,,,5.435,0.0,0.0,0.0,6.86878928410111
5,12,4,,,,,4.665,0.0,0.0,0.0,7.081273686971757
5,13,4,,,,,5.327500000000001,0.0,0.0,0.0,7.234871347902528
5,13,4,,,,,5.8325,0.0,0.0,0.0,7.239492792391767
5,13,4,,,,,4.192499999999999,0.0,0.0,0.0,7.341164571155009
5,13,4,,,,,3.91,0.0,0.0,0.0,7.080052957513047
5,14,4,,,,,3.6999999999999993,0.0,0.0,0.0,7.344406304780399
5,14,4,,,,,5.234999999999999,0.0,0.0,0.0,7.376740169015282
5,14,4,,,,,5.57,0.0,0.0,0.0,6.99335292165882
5,14,4,,,,,5.805,0.0,0.0,0.0,7.2104517243787445
5,15,4,,,,,3.9025,0.0,0.0,0.0,7.1738434092563335
5,15,4,,,,,4.297499999999999,0.0,0.0,0.0,7.309773797278833
5,15,4,,,,,5.0675,0.0,0.0,0.0,5.92234638849747
5,15,4,,,,,5.7425,0.0,0.0,0.0,6.555125781015996
5,16,4,,,,,3.66,0.0,0.0,0.0,6.435065085606688
5,16,4,,,,,5.5,0.0,0.0,0.0,6.933621919727294
5,16,4,,,,,4.885,0.0,0.0,0.0,6.860848050291476
5,16,4,,,,,3.975,0.0,0.0,0.0,6.7284146517378165
5,17,4,,,,,4.3625,0.0,0.0,0.0,5.91156756856375
5,17,4,,,,,4.64,0.0,0.0,0.0,5.927055184160801
5,17,4,,,,,5.57,0.0,0.0,0.0,4.971421267408912
5,17,4,,,,,4.52,0.0,0.0,0.0,5.577879850700003
5,18,4,,,,,4.28,0.0,0.0,0.0,5.703691956608655
5,18,4,,,,,3.4825,0.0,0.0,0.0,5.06645820668693
5,18,4,,,,,5.32,0.0,0.0,0.0,4.659344293565961
5,18,4,,,,,4.25,0.0,0.0,0.0,4.044569699276008
5,19,4,,,,,4.77,0.0,0.0,0.0,3.7690921065345027
5,19,4,,,,,4.575,0.0,0.0,0.0,2.968015955451482
5,19,4,,,,,3.87,0.0,0.0,0.0,2.4435704176920936
5,19,4,,,,,3.7,0.0,0.0,0.0,1.6713099554969508
5,20,4,,,,,3.2475,0.0,0.0,0.0,2.7224814498152616
5,20,4,,,,,3.4775,0.0,0.0,0.0,1.985569177684815
5,20,4,,,,,4.21,0.0,0.0,0.0,1.2554801673333538
5,20,4,,,,,4.0925,0.0,0.0,0.0,0.9347868637210297
5,21,4,,,,,4.715,0.0,0.0,0.0,0.1075
5,21,4,,,,,4.395,0.0,0.0,0.0,0.0725
5,21,4,,,,,3.5825,0.0,0.0,0.0,0.04125
5,21,4,,,,,2.78,0.0,0.0,0.0,0.015
5,22,4,,,,,2.75,0.0,0.0,0.0,0.0
5,22,4,,,,,2.5,0.0,0.0,0.0,0.0
5,22,4,,,,,2.5,0.0,0.0,0.0,0.0
5,22,4,,,,,2.25,0.0,0.0,0.0,0.0
5,23,4,,,,,2.5,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.0,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.0,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.5,0.0,0.0,0.0,0.0
5,3,5,,,,,2.5,0.0,0.0,0.0,0.0
5,3,5,,,,,2.5,0.0,0.0,0.0,0.0
5,3,5,,,,,2.5,0.0,0.0,0.0,0.0
5,3,5,,,,,2.25,0.0,0.0,0.0,0.0
5,4,5,,,,,2.5,0.0,0.0,0.0,0.0
5,4,5,,,,,2.75,0.0,0.0,0.0,0.0
5,4,5,,,,,3.0,0.0,0.0,0.0,0.0
5,4,5,,,,,2.5,0.0,0.0,0.0,0.0
5,5,5,,,,,2.25,0.0,0.0,0.0,0.0
5,5,5,,,,,2.25,0.0,0.0,0.0,0.0
5,5,5,,,,,2.25,0.0,0.0,0.0,0.0
5,5,5,,,,,2.5,0.0,0.0,0.0,0.0
5,6,5,,,,,2.25,0.0,0.0,0.0,0.0
5,6,5,,,,,2.25,0.0,0.0,0.0,0.0
5,6,5,,,,,2.25,0.0,0.0,0.0,0.0
5,6,5,,,,,2.25,0.0,0.0,0.0,0.0
5,7,5,,,,,2.25,0.0,0.0,0.0,0.0
5,7,5,,,,,2.0,0.0,0.0,0.0,0.0
5,7,5,,,,,2.28,0.0,0.0,0.0,0.039635298337917
5,7,5,,,,,2.125,0.0,0.0,0.0,0.16514707640798754
5,8,5,,,,,1.9475,0.0,0.0,0.0,0.2774493585126497
5,8,5,,,,,2.05,0.0,0.0,0.0,0.42144206356351843
5,8,5,,,,,2.7325,0.0,0.0,0.0,0.6778193188979922
5,8,5,,,,,3.525,0.0,0.0,0.0,1.088725330872423
5,9,5,,,,,3.4375,0.0,0.0,0.0,1.1866077540085915
5,9,5,,,,,4.43,0.0,0.0,0.0,1.6787377067237335
5,9,5,,,,,3.425,0.0,0.0,0.0,2.1733657810262623
5,9,5,,,,,4.984999999999999,0.0,0.0,0.0,2.7329450166008398
5,10,5,,,,,5.515000000000001,0.0,0.0,0.0,3.245545694158098
5,10,5,,,,,4.7575,0.0,0.0,0.0,3.7351111625724505
5,10,5,,,,,4.515,0.0,0.0,0.0,4.239587254390287
5,10,5,,,,,4.765,0.0,0.0,0.0,4.736608034506381
5,11,5,,,,,6.455,0.0,0.0,0.0,4.878221242247707
5,11,5,,,,,5.1,0.0,0.0,0.0,5.248422470045564
5,11,5,,,,,5.5475,0.0,0.0,0.0,5.667827658500098
5,11,5,,,,,8.175,0.0,0.0,0.0,6.021627566079063
5,12,5,,,,,5.975,0.0,0.0,0.0,6.24898211972814
5,12,5,,,,,6.5675,0.0,0.0,0.0,6.567238829915039
5,12,5,,,,,5.1325,0.0,0.0,0.0,6.859942081619777
5,12,5,,,,,5.1025,0.0,0.0,0.0,7.064369749477054
5,13,5,,,,,4.515000000000001,0.0,0.0,0.0,7.206567119648451
5,13,5,,,,,5.035,0.0,0.0,0.0,7.2251287864086535
5,13,5,,,,,5.09,0.0,0.0,0.0,7.276173369999208
5,13,5,,,,,4.4125,0.0,0.0,0.0,7.3434594120049415
5,14,5,,,,,4.455,0.0,0.0,0.0,7.361527758421188
5,14,5,,,,,4.217500000000001,0.0,0.0,0.0,7.373095212472761
5,14,5,,,,,4.9925,0.0,0.0,0.0,7.396230120575907
5,14,5,,,,,4.0025,0.0,0.0,0.0,7.405484083817166
5,15,5,,,,,4.195,0.0,0.0,0.0,7.349967775575086
5,15,5,,,,,3.942499999999999,0.0,0.0,0.0,7.347655010384534
5,15,5,,,,,5.379999999999999,0.0,0.0,0.0,7.289835880620727
5,15,5,,,,,4.0,0.0,0.0,0.0,7.169572090712009
