month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
5,16,5,,,,,4.0975,0.0,0.0,0.0,6.9396220793905705
5,16,5,,,,,4.0025,0.0,0.0,0.0,6.880201006992794
5,16,5,,,,,3.95,0.0,0.0,0.0,6.676195920192709
5,16,5,,,,,4.29,0.0,0.0,0.0,6.5278360108550935
5,17,5,,,,,4.675,0.0,0.0,0.0,6.0247108183706
5,17,5,,,,,4.325,0.0,0.0,0.0,5.823508752987872
5,17,5,,,,,4.7675,0.0,0.0,0.0,5.434147293038293
5,17,5,,,,,5.15,0.0,0.0,0.0,5.087888232753668
5,18,5,,,,,5.2925,0.0,0.0,0.0,4.892365860294468
5,18,5,,,,,5.0975,0.0,0.0,0.0,4.6412098231883565
5,18,5,,,,,4.25,0.0,0.0,0.0,4.352593360157533
5,18,5,,,,,5.0175,0.0,0.0,0.0,4.099598871098376
5,19,5,,,,,4.782500000000001,0.0,0.0,0.0,4.025203954488494
5,19,5,,,,,4.2225,0.0,0.0,0.0,3.338497415413534
5,19,5,,,,,3.9325,0.0,0.0,0.0,2.676316109876965
5,19,5,,,,,3.65,0.0,0.0,0.0,2.023331766917293
5,20,5,,,,,3.415,0.0,0.0,0.0,3.0612500000000002
5,20,5,,,,,4.01,0.0,0.0,0.0,2.7575000000000003
5,20,5,,,,,3.74,0.0,0.0,0.0,1.977319712789205
5,20,5,,,,,4.5975,0.0,0.0,0.0,1.4022828575392832
5,21,5,,,,,4.525,0.0,0.0,0.0,0.1375
5,21,5,,,,,5.465,0.0,0.0,0.0,0.1075
5,21,5,,,,,5.9,0.0,0.0,0.0,0.075
5,21,5,,,,,6.0725,0.0,0.0,0.0,0.03625
5,22,5,,,,,7.01,0.0,0.0,0.0,0.005
5,22,5,,,,,6.5,0.0,0.0,0.0,0.0
5,22,5,,,,,6.0,0.0,0.0,0.0,0.0
5,22,5,,,,,6.5,0.0,0.0,0.0,0.0
5,23,5,,,,,6.25,0.0,0.0,0.0,0.0
5,23,5,,,,,4.75,0.0,0.0,0.0,0.0
5,23,5,,,,,2.75,0.0,0.0,0.0,0.0
5,23,5,,,,,2.75,0.0,0.0,0.0,0.0
5,24,5,,,,,2.75,0.0,0.0,0.0,0.0
5,24,5,,,,,3.0,0.0,0.0,0.0,0.0
5,24,5,,,,,3.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.75,0.0,0.0,0.0,0.0
5,1,6,,,,,2.75,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.5,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,3,6,,,,,2.0,0.0,0.0,0.0,0.0
5,3,6,,,,,2.5,0.0,0.0,0.0,0.0
5,3,6,,,,,2.25,0.0,0.0,0.0,0.0
5,3,6,,,,,2.0,0.0,0.0,0.0,0.0
5,4,6,,,,,2.25,0.0,0.0,0.0,0.0
5,4,6,,,,,2.0,0.0,0.0,0.0,0.0
5,4,6,,,,,2.0,0.0,0.0,0.0,0.0
5,4,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.25,0.0,0.0,0.0,0.0
5,5,6,,,,,2.25,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,1.75,0.0,0.0,0.0,0.0
5,7,6,,,,,2.0,0.0,0.0,0.0,0.0
5,7,6,,,,,1.75,0.0,0.0,0.0,0.0
5,7,6,,,,,2.035,0.0,0.0,0.0,0.1161081548615159
5,7,6,,,,,2.135,0.0,0.0,0.0,0.4478457401801328
5,8,6,,,,,1.97,0.0,0.0,0.0,0.3342380788511138
5,8,6,,,,,2.075,0.0,0.0,0.0,0.4937607983027818
5,8,6,,,,,3.25,0.0,0.0,0.0,0.759631997388895
5,8,6,,,,,4.045,0.0,0.0,0.0,1.2078148758483431
5,9,6,,,,,2.955,0.0,0.0,0.0,1.2005723556868593
5,9,6,,,,,3.2,0.0,0.0,0.0,1.6937535308445315
5,9,6,,,,,3.1775,0.0,0.0,0.0,2.1694990078905696
5,9,6,,,,,2.96,0.0,0.0,0.0,2.7000423932874593
5,10,6,,,,,3.265000000000001,0.0,0.0,0.0,3.04316025549109
5,10,6,,,,,3.7225,0.0,0.0,0.0,3.469575513343211
5,10,6,,,,,4.205,0.0,0.0,0.0,3.919292151405829
5,10,6,,,,,3.1100000000000003,0.0,0.0,0.0,4.2967745108159034
5,11,6,,,,,5.065,0.0,0.0,0.0,4.680376347264676
5,11,6,,,,,3.4675,0.0,0.0,0.0,5.052311486410585
5,11,6,,,,,4.79,0.0,0.0,0.0,5.350321628956065
5,11,6,,,,,3.855,0.0,0.0,0.0,5.641401303070255
5,12,6,,,,,5.4575,0.0,0.0,0.0,5.9564987663875515
5,12,6,,,,,4.225,0.0,0.0,0.0,6.203244940604923
5,12,6,,,,,4.715,0.0,0.0,0.0,6.424624685697143
5,12,6,,,,,5.1875,0.0,0.0,0.0,6.629862157709722
5,13,6,,,,,5.1675,0.0,0.0,0.0,6.841896685567056
5,13,6,,,,,4.6725,0.0,0.0,0.0,7.077108502866631
5,13,6,,,,,3.807500000000001,0.0,0.0,0.0,7.201632406142877
5,13,6,,,,,3.34,0.0,0.0,0.0,7.231610382857528
5,14,6,,,,,3.615,0.0,0.0,0.0,7.249407563309159
5,14,6,,,,,3.629999999999999,0.0,0.0,0.0,7.263233515432444
5,14,6,,,,,3.125,0.0,0.0,0.0,7.258624864724682
5,14,6,,,,,3.865,0.0,0.0,0.0,7.249407563309159
5,15,6,,,,,3.1125000000000007,0.0,0.0,0.0,7.241314401508971
5,15,6,,,,,3.3475,0.0,0.0,0.0,7.2274994932708
5,15,6,,,,,4.067499999999999,0.0,0.0,0.0,7.199869676794453
5,15,6,,,,,3.785,0.0,0.0,0.0,7.169937375611745
5,16,6,,,,,3.3725,0.0,0.0,0.0,6.931310143975074
5,16,6,,,,,3.92,0.0,0.0,0.0,6.805285669832083
5,16,6,,,,,3.675,0.0,0.0,0.0,6.645964557905131
5,16,6,,,,,3.6625,0.0,0.0,0.0,6.402819513103724
5,17,6,,,,,3.8325,0.0,0.0,0.0,5.979642663454917
5,17,6,,,,,3.245,0.0,0.0,0.0,5.785210738059393
5,17,6,,,,,3.67,0.0,0.0,0.0,5.593279314443604
5,17,6,,,,,3.8,0.0,0.0,0.0,5.243699357290879
5,18,6,,,,,4.63,0.0,0.0,0.0,5.397851495705003
5,18,6,,,,,3.69,0.0,0.0,0.0,4.9348778781396625
5,18,6,,,,,4.4575,0.0,0.0,0.0,4.427185217968576
5,18,6,,,,,3.9825,0.0,0.0,0.0,3.927384153551447
5,19,6,,,,,3.7175,0.0,0.0,0.0,4.163200362492305
5,19,6,,,,,3.6925,0.0,0.0,0.0,3.8408250119690854
5,19,6,,,,,2.9075,0.0,0.0,0.0,3.512309178578757
5,19,6,,,,,2.38,0.0,0.0,0.0,3.1883987073387594
5,20,6,,,,,2.8925,0.0,0.0,0.0,3.044375
5,20,6,,,,,2.505,0.0,0.0,0.0,2.3661897268408554
5,20,6,,,,,2.49,0.0,0.0,0.0,1.5356728028503566
5,20,6,,,,,2.8475,0.0,0.0,0.0,1.0890740795724465
5,21,6,,,,,2.77,0.0,0.0,0.0,0.135
5,21,6,,,,,3.2125,0.0,0.0,0.0,0.10625
5,21,6,,,,,3.4,0.0,0.0,0.0,0.075
5,21,6,,,,,3.08,0.0,0.0,0.0,0.04
5,22,6,,,,,2.76,0.0,0.0,0.0,0.005
5,22,6,,,,,2.75,0.0,0.0,0.0,0.0
5,22,6,,,,,2.25,0.0,0.0,0.0,0.0
5,22,6,,,,,2.5,0.0,0.0,0.0,0.0
5,23,6,,,,,2.5,0.0,0.0,0.0,0.0
5,23,6,,,,,2.5,0.0,0.0,0.0,0.0
5,23,6,,,,,2.25,0.0,0.0,0.0,0.0
5,23,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.5,0.0,0.0,0.0,0.0
5,24,6,,,,,2.75,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,7,,,,,2.5,0.0,0.0,0.0,0.0
5,1,7,,,,,2.25,0.0,0.0,0.0,0.0
5,1,7,,,,,2.25,0.0,0.0,0.0,0.0
5,1,7,,,,,2.0,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.0,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.0,0.0,0.0,0.0,0.0
5,3,7,,,,,2.0,0.0,0.0,0.0,0.0
5,3,7,,,,,2.0,0.0,0.0,0.0,0.0
5,3,7,,,,,2.25,0.0,0.0,0.0,0.0
5,3,7,,,,,2.0,0.0,0.0,0.0,0.0
5,4,7,,,,,2.0,0.0,0.0,0.0,0.0
5,4,7,,,,,2.0,0.0,0.0,0.0,0.0
5,4,7,,,,,2.0,0.0,0.0,0.0,0.0
5,4,7,,,,,2.25,0.0,0.0,0.0,0.0
5,5,7,,,,,1.75,0.0,0.0,0.0,0.0
5,5,7,,,,,2.0,0.0,0.0,0.0,0.0
5,5,7,,,,,2.0,0.0,0.0,0.0,0.0
5,5,7,,,,,2.0,0.0,0.0,0.0,0.0
5,6,7,,,,,2.0,0.0,0.0,0.0,0.0
5,6,7,,,,,2.0,0.0,0.0,0.0,0.0
5,6,7,,,,,2.75,0.0,0.0,0.0,0.0
5,6,7,,,,,2.0,0.0,0.0,0.0,0.0
5,7,7,,,,,2.0,0.0,0.0,0.0,0.0
5,7,7,,,,,2.0,0.0,0.0,0.0,0.0
5,7,7,,,,,1.795,0.0,0.0,0.0,0.17312784684000762
5,7,7,,,,,2.1725,0.0,0.0,0.0,0.663656746220029
5,8,7,,,,,2.025,0.0,0.0,0.0,0.40136339145943095
5,8,7,,,,,3.8925,0.0,0.0,0.0,0.5728550223557333
5,8,7,,,,,3.275,0.0,0.0,0.0,0.7662392018770954
5,8,7,,,,,3.115,0.0,0.0,0.0,1.262470304045119
5,9,7,,,,,3.435,0.0,0.0,0.0,1.1773103695360099
5,9,7,,,,,2.95,0.0,0.0,0.0,1.6889684626254997
5,9,7,,,,,3.335,0.0,0.0,0.0,2.0714701438671566
5,9,7,,,,,3.07,0.0,0.0,0.0,2.553322911145608
5,10,7,,,,,3.4825,0.0,0.0,0.0,3.012250083672332
5,10,7,,,,,3.28,0.0,0.0,0.0,2.823547642235782
5,10,7,,,,,3.3149999999999995,0.0,0.0,0.0,3.3220948331916054
5,10,7,,,,,3.0425000000000004,0.0,0.0,0.0,4.232991803582852
5,11,7,,,,,5.7775,0.0,0.0,0.0,4.654071481947057
5,11,7,,,,,4.195,0.0,0.0,0.0,5.0405607596622035
5,11,7,,,,,4.63,0.0,0.0,0.0,5.443250186742655
5,11,7,,,,,5.77,0.0,0.0,0.0,5.804282086883749
5,12,7,,,,,6.125,0.0,0.0,0.0,6.136495366353156
5,12,7,,,,,6.664999999999999,0.0,0.0,0.0,6.405111767295407
5,12,7,,,,,5.72,0.0,0.0,0.0,6.687622120010534
5,12,7,,,,,4.3125,0.0,0.0,0.0,7.004867352157848
5,13,7,,,,,3.435,0.0,0.0,0.0,6.889199111273554
5,13,7,,,,,3.69,0.0,0.0,0.0,5.735594149130237
5,13,7,,,,,3.4475,0.0,0.0,0.0,6.205838742132433
5,13,7,,,,,3.1225,0.0,0.0,0.0,6.831287215583629
5,14,7,,,,,3.215,0.0,0.0,0.0,7.364587804678132
5,14,7,,,,,3.155000000000001,0.0,0.0,0.0,7.309110683738938
5,14,7,,,,,2.725,0.0,0.0,0.0,6.911524650341374
5,14,7,,,,,2.9125,0.0,0.0,0.0,7.316045323856336
5,15,7,,,,,2.91,0.0,0.0,0.0,7.306720951126934
5,15,7,,,,,3.664999999999999,0.0,0.0,0.0,7.311339611652298
5,15,7,,,,,3.865,0.0,0.0,0.0,7.265153006398651
5,15,7,,,,,3.9275,0.0,0.0,0.0,7.091953236697475
5,16,7,,,,,3.13,0.0,0.0,0.0,6.940152652794929
5,16,7,,,,,3.7425,0.0,0.0,0.0,6.85450524260367
5,16,7,,,,,3.7375,0.0,0.0,0.0,6.6956682273398815
5,16,7,,,,,3.6675,0.0,0.0,0.0,6.409354447737268
5,17,7,,,,,3.5875000000000004,0.0,0.0,0.0,5.922762428722916
5,17,7,,,,,3.31,0.0,0.0,0.0,5.765413612939901
5,17,7,,,,,3.675,0.0,0.0,0.0,5.547109850502205
5,17,7,,,,,4.03,0.0,0.0,0.0,5.198867204386493
5,18,7,,,,,4.12,0.0,0.0,0.0,5.020349273272039
5,18,7,,,,,3.4225000000000003,0.0,0.0,0.0,4.772751607297579
5,18,7,,,,,2.9450000000000003,0.0,0.0,0.0,4.50855521511254
5,18,7,,,,,2.96,0.0,0.0,0.0,4.034157206416255
5,19,7,,,,,2.9575,0.0,0.0,0.0,4.161789571206022
5,19,7,,,,,2.18,0.0,0.0,0.0,3.8371012629250627
5,19,7,,,,,2.9075,0.0,0.0,0.0,3.5154905689406055
5,19,7,,,,,3.1475,0.0,0.0,0.0,3.2015739106974035
5,20,7,,,,,2.66,0.0,0.0,0.0,3.0575
5,20,7,,,,,2.5175,0.0,0.0,0.0,2.763125
5,20,7,,,,,2.745,0.0,0.0,0.0,2.035585548172757
5,20,7,,,,,2.8475,0.0,0.0,0.0,1.4290221777576426
5,21,7,,,,,3.02,0.0,0.0,0.0,0.135
5,21,7,,,,,3.465,0.0,0.0,0.0,0.1075
5,21,7,,,,,3.6475,0.0,0.0,0.0,0.07375
5,21,7,,,,,3.3275,0.0,0.0,0.0,0.03875
5,22,7,,,,,3.26,0.0,0.0,0.0,0.005
5,22,7,,,,,2.75,0.0,0.0,0.0,0.0
5,22,7,,,,,2.75,0.0,0.0,0.0,0.0
5,22,7,,,,,2.5,0.0,0.0,0.0,0.0
5,23,7,,,,,2.25,0.0,0.0,0.0,0.0
5,23,7,,,,,2.5,0.0,0.0,0.0,0.0
5,23,7,,,,,2.5,0.0,0.0,0.0,0.0
5,23,7,,,,,2.25,0.0,0.0,0.0,0.0
5,24,7,,,,,2.25,0.0,0.0,0.0,0.0
5,24,7,,,,,2.25,0.0,0.0,0.0,0.0
5,24,7,,,,,2.25,0.0,0.0,0.0,0.0
5,24,7,,,,,2.25,0.0,0.0,0.0,0.0
5,1,1,,,,,2.25,0.0,0.0,0.0,0.0
5,1,1,,,,,2.5,0.0,0.0,0.0,0.0
5,1,1,,,,,2.25,0.0,0.0,0.0,0.0
5,1,1,,,,,2.25,0.0,0.0,0.0,0.0
5,2,1,,,,,2.25,0.0,0.0,0.0,0.0
5,2,1,,,,,2.0,0.0,0.0,0.0,0.0
5,2,1,,,,,2.25,0.0,0.0,0.0,0.0
5,2,1,,,,,2.25,0.0,0.0,0.0,0.0
5,3,1,,,,,2.25,0.0,0.0,0.0,0.0
5,3,1,,,,,2.25,0.0,0.0,0.0,0.0
5,3,1,,,,,2.75,0.0,0.0,0.0,0.0
5,3,1,,,,,2.0,0.0,0.0,0.0,0.0
5,4,1,,,,,2.25,0.0,0.0,0.0,0.0
5,4,1,,,,,2.0,0.0,0.0,0.0,0.0
5,4,1,,,,,2.25,0.0,0.0,0.0,0.0
5,4,1,,,,,2.0,0.0,0.0,0.0,0.0
5,5,1,,,,,2.0,0.0,0.0,0.0,0.0
5,5,1,,,,,2.25,0.0,0.0,0.0,0.0
5,5,1,,,,,2.0,0.0,0.0,0.0,0.0
5,5,1,,,,,2.0,0.0,0.0,0.0,0.0
5,6,1,,,,,2.0,0.0,0.0,0.0,0.0
5,6,1,,,,,2.25,0.0,0.0,0.0,0.0
5,6,1,,,,,2.0,0.0,0.0,0.0,0.0
5,6,1,,,,,2.0,0.0,0.0,0.0,0.0
5,7,1,,,,,2.0,0.0,0.0,0.0,0.0
5,7,1,,,,,2.0,0.0,0.0,0.0,0.0
5,7,1,,,,,2.26,0.0,0.0,0.0,0.0146698113207547
5,7,1,,,,,2.0575,0.0,0.0,0.0,0.0843514150943396
5,8,1,,,,,2.42,0.0,0.0,0.0,0.19107632689820436
5,8,1,,,,,4.135,0.0,0.0,0.0,0.4327316815047569
5,8,1,,,,,3.44,0.0,0.0,0.0,0.49455049314829364
5,8,1,,,,,3.6,0.0,0.0,0.0,0.6743870361113093
5,9,1,,,,,4.26,0.0,0.0,0.0,0.7625660977174364
5,9,1,,,,,4.75,0.0,0.0,0.0,1.2542205554563097
5,9,1,,,,,3.675,0.0,0.0,0.0,1.4298114332201932
5,9,1,,,,,4.47,0.0,0.0,0.0,1.2241192621253583
5,10,1,,,,,4.975,0.0,0.0,0.0,1.6737355192455168
5,10,1,,,,,4.015,0.0,0.0,0.0,1.712546777662804
5,10,1,,,,,4.5875,0.0,0.0,0.0,2.2680329137602295
5,10,1,,,,,4.625,0.0,0.0,0.0,2.546988833634482
5,11,1,,,,,5.4725,0.0,0.0,0.0,2.3814475214127837
5,11,1,,,,,6.4,0.0,0.0,0.0,2.5524108925152182
5,11,1,,,,,6.8,0.0,0.0,0.0,2.456093500344832
5,11,1,,,,,6.595000000000001,0.0,0.0,0.0,2.981023287673434
5,12,1,,,,,5.53,0.0,0.0,0.0,4.006258155226219
5,12,1,,,,,4.465,0.0,0.0,0.0,5.817498699703494
5,12,1,,,,,5.235,0.0,0.0,0.0,5.8362195322045505
5,12,1,,,,,6.34,0.0,0.0,0.0,5.466483090308673
5,13,1,,,,,5.615,0.0,0.0,0.0,5.205813841461879
5,13,1,,,,,4.585,0.0,0.0,0.0,6.33690785510097
5,13,1,,,,,4.5175,0.0,0.0,0.0,6.969671514370378
5,13,1,,,,,5.735,0.0,0.0,0.0,6.939539911548026
5,14,1,,,,,5.125,0.0,0.0,0.0,7.298651839760931
5,14,1,,,,,5.62,0.0,0.0,0.0,6.598908076075914
5,14,1,,,,,5.48,0.0,0.0,0.0,7.164263964616127
5,14,1,,,,,3.345,0.0,0.0,0.0,6.807440985783369
5,15,1,,,,,3.385,0.0,0.0,0.0,7.062881468350145
5,15,1,,,,,3.9825,0.0,0.0,0.0,6.459275684709221
5,15,1,,,,,4.495,0.0,0.0,0.0,5.314506095045395
5,15,1,,,,,4.4125,0.0,0.0,0.0,6.394521041253489
5,16,1,,,,,4.6625,0.0,0.0,0.0,6.195861689683525
5,16,1,,,,,3.9725,0.0,0.0,0.0,6.876216706960374
5,16,1,,,,,5.415,0.0,0.0,0.0,5.733206351504531
5,16,1,,,,,4.4825,0.0,0.0,0.0,5.098508324756462
5,17,1,,,,,4.0525,0.0,0.0,0.0,5.470221203685037
5,17,1,,,,,4.4875,0.0,0.0,0.0,4.93757579565711
5,17,1,,,,,4.7225,0.0,0.0,0.0,4.68775095826348
5,17,1,,,,,4.3175,0.0,0.0,0.0,5.012994614492922
5,18,1,,,,,3.81,0.0,0.0,0.0,5.070923524871377
5,18,1,,,,,4.8675,0.0,0.0,0.0,4.559129424647033
5,18,1,,,,,3.5125,0.0,0.0,0.0,4.502112575285169
5,18,1,,,,,2.84,0.0,0.0,0.0,4.174275484828229
5,19,1,,,,,2.8675,0.0,0.0,0.0,4.304286903616471
5,19,1,,,,,2.475,0.0,0.0,0.0,3.586119409219495
5,19,1,,,,,2.645,0.0,0.0,0.0,3.692980218013793
5,19,1,,,,,2.68,0.0,0.0,0.0,3.400684476311741
5,20,1,,,,,2.5675,0.0,0.0,0.0,3.175625
5,20,1,,,,,2.855,0.0,0.0,0.0,2.82875
5,20,1,,,,,2.555,0.0,0.0,0.0,1.9677566457993105
5,20,1,,,,,2.89,0.0,0.0,0.0,1.3827479132643803
5,21,1,,,,,2.805,0.0,0.0,0.0,0.1525
5,21,1,,,,,3.49,0.0,0.0,0.0,0.12
5,21,1,,,,,3.9225,0.0,0.0,0.0,0.08625
5,21,1,,,,,4.0925,0.0,0.0,0.0,0.04625
5,22,1,,,,,3.27,0.0,0.0,0.0,0.01
5,22,1,,,,,3.0,0.0,0.0,0.0,0.0
5,22,1,,,,,2.5,0.0,0.0,0.0,0.0
5,22,1,,,,,2.5,0.0,0.0,0.0,0.0
5,23,1,,,,,2.25,0.0,0.0,0.0,0.0
5,23,1,,,,,2.5,0.0,0.0,0.0,0.0
5,23,1,,,,,2.25,0.0,0.0,0.0,0.0
5,23,1,,,,,2.25,0.0,0.0,0.0,0.0
5,24,1,,,,,2.25,0.0,0.0,0.0,0.0
5,24,1,,,,,2.0,0.0,0.0,0.0,0.0
5,24,1,,,,,2.25,0.0,0.0,0.0,0.0
5,24,1,,,,,2.0,0.0,0.0,0.0,0.0
5,1,2,,,,,2.25,0.0,0.0,0.0,0.0
5,1,2,,,,,2.25,0.0,0.0,0.0,0.0
5,1,2,,,,,2.25,0.0,0.0,0.0,0.0
5,1,2,,,,,2.0,0.0,0.0,0.0,0.0
5,2,2,,,,,2.25,0.0,0.0,0.0,0.0
5,2,2,,,,,2.25,0.0,0.0,0.0,0.0
5,2,2,,,,,2.0,0.0,0.0,0.0,0.0
5,2,2,,,,,2.0,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,2.0,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,4,2,,,,,2.25,0.0,0.0,0.0,0.0
5,4,2,,,,,2.0,0.0,0.0,0.0,0.0
5,4,2,,,,,2.25,0.0,0.0,0.0,0.0
5,4,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,1.75,0.0,0.0,0.0,0.0
5,6,2,,,,,2.0,0.0,0.0,0.0,0.0
5,6,2,,,,,2.0,0.0,0.0,0.0,0.0
5,6,2,,,,,2.0,0.0,0.0,0.0,0.0
5,6,2,,,,,2.0,0.0,0.0,0.0,0.0
5,7,2,,,,,1.75,0.0,0.0,0.0,0.0
5,7,2,,,,,2.0,0.0,0.0,0.0,0.0
5,7,2,,,,,1.8,0.0,0.0,0.0,0.159792089064241
5,7,2,,,,,1.9025,0.0,0.0,0.0,0.487365871645935
5,8,2,,,,,2.475,0.0,0.0,0.0,0.3391572986509338
5,8,2,,,,,4.08,0.0,0.0,0.0,0.49743070468803635
5,8,2,,,,,3.5225,0.0,0.0,0.0,0.7875986157560574
5,8,2,,,,,3.085,0.0,0.0,0.0,1.25865041943791
5,9,2,,,,,3.5,0.0,0.0,0.0,1.2506580294869079
5,9,2,,,,,3.755,0.0,0.0,0.0,1.7559238733996183
5,9,2,,,,,3.495,0.0,0.0,0.0,2.246181820958486
5,9,2,,,,,4.5375,0.0,0.0,0.0,2.788967405755804
5,10,2,,,,,4.335,0.0,0.0,0.0,3.107689991863398
5,10,2,,,,,4.8225,0.0,0.0,0.0,3.5619625169108953
5,10,2,,,,,5.7875,0.0,0.0,0.0,3.995268617725432
5,10,2,,,,,7.4925,0.0,0.0,0.0,4.419256307769763
5,11,2,,,,,5.455,0.0,0.0,0.0,4.817279931453662
5,11,2,,,,,4.62,0.0,0.0,0.0,5.201366611867354
5,11,2,,,,,5.005,0.0,0.0,0.0,5.557687990082467
5,11,2,,,,,4.89,0.0,0.0,0.0,5.914009368297579
5,12,2,,,,,5.03,0.0,0.0,0.0,6.264715103953584
5,12,2,,,,,4.85,0.0,0.0,0.0,6.560394872871747
5,12,2,,,,,5.91,0.0,0.0,0.0,6.8468346490112175
5,12,2,,,,,6.35,0.0,0.0,0.0,7.022394511806376
5,13,2,,,,,5.2475,0.0,0.0,0.0,7.164831342312866
5,13,2,,,,,5.574999999999999,0.0,0.0,0.0,7.23650277555317
5,13,2,,,,,3.625,0.0,0.0,0.0,7.2827424099017515
5,13,2,,,,,4.6875,0.0,0.0,0.0,7.34054195283748
5,14,2,,,,,3.715,0.0,0.0,0.0,7.373045012886363
5,14,2,,,,,5.49,0.0,0.0,0.0,7.396187024853991
5,14,2,,,,,4.987500000000001,0.0,0.0,0.0,7.3938728236572295
5,14,2,,,,,3.755000000000001,0.0,0.0,0.0,7.41007223203457
5,15,2,,,,,3.719999999999999,0.0,0.0,0.0,7.373811515488745
5,15,2,,,,,4.210000000000001,0.0,0.0,0.0,7.364559556247229
5,15,2,,,,,5.1875,0.0,0.0,0.0,7.343742647953817
5,15,2,,,,,4.887499999999999,0.0,0.0,0.0,7.297482851746233
5,16,2,,,,,5.057500000000001,0.0,0.0,0.0,7.072934507525282
5,16,2,,,,,4.655,0.0,0.0,0.0,6.977509754096194
5,16,2,,,,,4.18,0.0,0.0,0.0,6.836719134282784
5,16,2,,,,,4.1775,0.0,0.0,0.0,6.659593322964627
5,17,2,,,,,5.345,0.0,0.0,0.0,6.053335581296943
5,17,2,,,,,5.0125,0.0,0.0,0.0,5.865550288268275
5,17,2,,,,,4.6375,0.0,0.0,0.0,5.653762363799852
5,17,2,,,,,4.9725,0.0,0.0,0.0,5.363005111612797
5,18,2,,,,,5.28,0.0,0.0,0.0,5.0335246359593135
5,18,2,,,,,4.8175,0.0,0.0,0.0,4.7842279704041655
5,18,2,,,,,4.345,0.0,0.0,0.0,4.529541106674852
5,18,2,,,,,3.8375,0.0,0.0,0.0,4.153152200916892
5,19,2,,,,,3.315,0.0,0.0,0.0,4.253421708934637
5,19,2,,,,,3.275,0.0,0.0,0.0,3.9168914758050124
5,19,2,,,,,3.9725,0.0,0.0,0.0,3.5725711909825733
5,19,2,,,,,3.9375,0.0,0.0,0.0,3.211470321610054
5,20,2,,,,,3.185,0.0,0.0,0.0,3.07625
5,20,2,,,,,3.02,0.0,0.0,0.0,2.765
5,20,2,,,,,3.7375,0.0,0.0,0.0,1.7718644145381308
5,20,2,,,,,3.595,0.0,0.0,0.0,1.2539348164423691
5,21,2,,,,,3.7775,0.0,0.0,0.0,0.13875
5,21,2,,,,,3.7275,0.0,0.0,0.0,0.11375
5,21,2,,,,,3.665,0.0,0.0,0.0,0.0825
5,21,2,,,,,3.84,0.0,0.0,0.0,0.045
5,22,2,,,,,3.77,0.0,0.0,0.0,0.01
5,22,2,,,,,2.75,0.0,0.0,0.0,0.0
5,22,2,,,,,2.25,0.0,0.0,0.0,0.0
5,22,2,,,,,2.5,0.0,0.0,0.0,0.0
5,23,2,,,,,2.25,0.0,0.0,0.0,0.0
5,23,2,,,,,2.25,0.0,0.0,0.0,0.0
5,23,2,,,,,2.25,0.0,0.0,0.0,0.0
5,23,2,,,,,2.0,0.0,0.0,0.0,0.0
5,24,2,,,,,2.25,0.0,0.0,0.0,0.0
5,24,2,,,,,2.0,0.0,0.0,0.0,0.0
5,24,2,,,,,2.25,0.0,0.0,0.0,0.0
5,24,2,,,,,2.0,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,3,,,,,2.0,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.0,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,3,3,,,,,2.0,0.0,0.0,0.0,0.0
5,3,3,,,,,2.25,0.0,0.0,0.0,0.0
5,3,3,,,,,2.0,0.0,0.0,0.0,0.0
5,3,3,,,,,2.5,0.0,0.0,0.0,0.0
5,4,3,,,,,2.5,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,4,3,,,,,2.25,0.0,0.0,0.0,0.0
5,5,3,,,,,1.75,0.0,0.0,0.0,0.0
5,5,3,,,,,2.0,0.0,0.0,0.0,0.0
5,5,3,,,,,2.25,0.0,0.0,0.0,0.0
5,5,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,1.75,0.0,0.0,0.0,0.0
5,6,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,1.75,0.0,0.0,0.0,0.0
5,6,3,,,,,2.25,0.0,0.0,0.0,0.0
5,7,3,,,,,1.75,0.0,0.0,0.0,0.0
5,7,3,,,,,2.0,0.0,0.0,0.0,0.0
5,7,3,,,,,1.825,0.0,0.0,0.0,0.22435475875018643
5,7,3,,,,,2.1775,0.0,0.0,0.0,0.5309729290421079
5,8,3,,,,,2.26,0.0,0.0,0.0,0.3796796329344409
5,8,3,,,,,4.615,0.0,0.0,0.0,0.5330117923887344
5,8,3,,,,,3.5525,0.0,0.0,0.0,0.8068192199856871
5,8,3,,,,,3.82,0.0,0.0,0.0,1.197451150024006
5,9,3,,,,,3.6875,0.0,0.0,0.0,1.1884594495743337
5,9,3,,,,,4.41,0.0,0.0,0.0,1.6613412095102262
5,9,3,,,,,3.08,0.0,0.0,0.0,2.0816805516754644
5,9,3,,,,,6.62,0.0,0.0,0.0,2.622116848745056
5,10,3,,,,,4.865,0.0,0.0,0.0,2.915377040574327
5,10,3,,,,,4.6025,0.0,0.0,0.0,3.3716358872131664
5,10,3,,,,,4.467499999999999,0.0,0.0,0.0,3.7132450749530155
5,10,3,,,,,5.7,0.0,0.0,0.0,4.16482434367761
5,11,3,,,,,5.4175,0.0,0.0,0.0,4.5679781142007965
5,11,3,,,,,4.5925,0.0,0.0,0.0,4.962770325392528
5,11,3,,,,,4.0,0.0,0.0,0.0,5.341306386711658
5,11,3,,,,,5.3675,0.0,0.0,0.0,5.682685534036272
5,12,3,,,,,4.215,0.0,0.0,0.0,5.997975886289108
5,12,3,,,,,5.015,0.0,0.0,0.0,6.276304233680714
5,12,3,,,,,5.0825,0.0,0.0,0.0,6.5708684013368295
5,12,3,,,,,4.7725,0.0,0.0,0.0,6.747143021351515
5,13,3,,,,,5.2525,0.0,0.0,0.0,6.976338651864897
5,13,3,,,,,4.225,0.0,0.0,0.0,7.183234399954193
5,13,3,,,,,4.2875,0.0,0.0,0.0,7.241351183125343
5,13,3,,,,,5.105,0.0,0.0,0.0,7.304117308950186
5,14,3,,,,,4.145,0.0,0.0,0.0,7.344230134205955
5,14,3,,,,,4.41,0.0,0.0,0.0,7.358183706341876
5,14,3,,,,,3.6525,0.0,0.0,0.0,7.351206920273915
5,14,3,,,,,4.342500000000001,0.0,0.0,0.0,7.295392631730235
5,15,3,,,,,3.385,0.0,0.0,0.0,7.351082892830067
5,15,3,,,,,3.605,0.0,0.0,0.0,7.323114283218793
5,15,3,,,,,5.065000000000001,0.0,0.0,0.0,7.2858228037370925
5,15,3,,,,,4.4925,0.0,0.0,0.0,7.218231997176511
5,16,3,,,,,4.5525,0.0,0.0,0.0,6.977737838601183
5,16,3,,,,,4.5075,0.0,0.0,0.0,6.770534947765248
5,16,3,,,,,4.245,0.0,0.0,0.0,6.525648220408944
5,16,3,,,,,4.72,0.0,0.0,0.0,6.269100220321388
5,17,3,,,,,5.1775,0.0,0.0,0.0,5.927778702543516
5,17,3,,,,,4.83,0.0,0.0,0.0,5.725562156587253
5,17,3,,,,,4.73,0.0,0.0,0.0,5.411520493075251
5,17,3,,,,,5.4,0.0,0.0,0.0,5.099862244782958
5,18,3,,,,,5.265,0.0,0.0,0.0,5.007750462723134
5,18,3,,,,,4.8475,0.0,0.0,0.0,4.77296390874768
5,18,3,,,,,4.4,0.0,0.0,0.0,4.498937246170552
5,18,3,,,,,4.205,0.0,0.0,0.0,4.016521083629372
5,19,3,,,,,5.2,0.0,0.0,0.0,4.2706037649219475
5,19,3,,,,,4.6875,0.0,0.0,0.0,3.936981677571166
5,19,3,,,,,6.425,0.0,0.0,0.0,3.6033595902203857
5,19,3,,,,,7.17,0.0,0.0,0.0,2.8893587342381686
5,20,3,,,,,6.9525,0.0,0.0,0.0,2.834341531310972
5,20,3,,,,,6.5575,0.0,0.0,0.0,1.9033104253917754
5,20,3,,,,,7.275,0.0,0.0,0.0,1.237446406601464
5,20,3,,,,,7.125,0.0,0.0,0.0,0.8838902904296171
5,21,3,,,,,7.05,0.0,0.0,0.0,0.15
5,21,3,,,,,6.995,0.0,0.0,0.0,0.1225
5,21,3,,,,,4.425,0.0,0.0,0.0,0.0875
5,21,3,,,,,3.0975,0.0,0.0,0.0,0.04875
5,22,3,,,,,3.0225,0.0,0.0,0.0,0.01125
5,22,3,,,,,2.75,0.0,0.0,0.0,0.0
5,22,3,,,,,2.25,0.0,0.0,0.0,0.0
5,22,3,,,,,2.5,0.0,0.0,0.0,0.0
5,23,3,,,,,2.5,0.0,0.0,0.0,0.0
5,23,3,,,,,2.25,0.0,0.0,0.0,0.0
5,23,3,,,,,2.25,0.0,0.0,0.0,0.0
5,23,3,,,,,2.25,0.0,0.0,0.0,0.0
5,24,3,,,,,2.0,0.0,0.0,0.0,0.0
5,24,3,,,,,3.0,0.0,0.0,0.0,0.0
5,24,3,,,,,2.25,0.0,0.0,0.0,0.0
5,24,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.5,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.0,0.0,0.0,0.0,0.0
5,3,4,,,,,2.5,0.0,0.0,0.0,0.0
5,3,4,,,,,2.0,0.0,0.0,0.0,0.0
5,3,4,,,,,2.25,0.0,0.0,0.0,0.0
5,3,4,,,,,2.25,0.0,0.0,0.0,0.0
5,4,4,,,,,2.0,0.0,0.0,0.0,0.0
5,4,4,,,,,2.5,0.0,0.0,0.0,0.0
5,4,4,,,,,2.0,0.0,0.0,0.0,0.0
5,4,4,,,,,2.5,0.0,0.0,0.0,0.0
5,5,4,,,,,2.25,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,2.25,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,6,4,,,,,2.0,0.0,0.0,0.0,0.0
5,6,4,,,,,2.0,0.0,0.0,0.0,0.0
5,6,4,,,,,1.75,0.0,0.0,0.0,0.0
5,6,4,,,,,2.0,0.0,0.0,0.0,0.0
5,7,4,,,,,2.0,0.0,0.0,0.0,0.0
5,7,4,,,,,2.0,0.0,0.0,0.0,0.0
5,7,4,,,,,1.8225,0.0,0.0,0.0,0.20917663842314854
5,7,4,,,,,1.9275,0.0,0.0,0.0,0.5121221147601223
5,8,4,,,,,2.0175,0.0,0.0,0.0,0.38711052836052834
5,8,4,,,,,3.37,0.0,0.0,0.0,0.5354425999753103
5,8,4,,,,,3.285,0.0,0.0,0.0,0.7742210567210567
5,8,4,,,,,3.3075,0.0,0.0,0.0,1.1685672958920623
5,9,4,,,,,3.18,0.0,0.0,0.0,1.1747940481944772
5,9,4,,,,,3.1325000000000003,0.0,0.0,0.0,1.6252976980317664
5,9,4,,,,,2.845,0.0,0.0,0.0,2.0857572296334155
5,9,4,,,,,4.83,0.0,0.0,0.0,2.568617495204874
5,10,4,,,,,4.82,0.0,0.0,0.0,2.866986006760891
5,10,4,,,,,4.3,0.0,0.0,0.0,3.315244405212105
5,10,4,,,,,3.995,0.0,0.0,0.0,3.730817295442919
5,10,4,,,,,4.66,0.0,0.0,0.0,4.118374035770531
5,11,4,,,,,5.5675,0.0,0.0,0.0,4.475795961337021
5,11,4,,,,,7.425,0.0,0.0,0.0,4.807938578083879
5,11,4,,,,,6.0775,0.0,0.0,0.0,5.181889356379291
5,11,4,,,,,6.2,0.0,0.0,0.0,5.5279680269756675
5,12,4,,,,,5.5275,0.0,0.0,0.0,5.826198664117721
5,12,4,,,,,4.06,0.0,0.0,0.0,6.0883892053543995
5,12,4,,,,,5.03,0.0,0.0,0.0,6.29257298968031
5,12,4,,,,,4.73,0.0,0.0,0.0,6.478194611794773
5,13,4,,,,,3.6425,0.0,0.0,0.0,6.622469205783742
5,13,4,,,,,5.0575,0.0,0.0,0.0,6.7754558937717455
5,13,4,,,,,4.29,0.0,0.0,0.0,6.991028045027569
5,13,4,,,,,3.6625,0.0,0.0,0.0,7.104609070958056
5,14,4,,,,,4.485,0.0,0.0,0.0,7.159283710091219
5,14,4,,,,,4.762499999999999,0.0,0.0,0.0,7.184736884238278
5,14,4,,,,,4.035,0.0,0.0,0.0,7.205562208540418
5,14,4,,,,,3.5500000000000007,0.0,0.0,0.0,7.219445758075178
5,15,4,,,,,2.7624999999999997,0.0,0.0,0.0,7.1872984983631305
5,15,4,,,,,3.7624999999999993,0.0,0.0,0.0,7.1872984983631305
5,15,4,,,,,4.645,0.0,0.0,0.0,7.078505252172127
5,15,4,,,,,4.055,0.0,0.0,0.0,6.995174255089656
5,16,4,,,,,4.4075,0.0,0.0,0.0,6.824203952533045
5,16,4,,,,,5.2375,0.0,0.0,0.0,6.7177929269602314
5,16,4,,,,,4.715,0.0,0.0,0.0,6.4748465410847675
5,16,4,,,,,4.905,0.0,0.0,0.0,6.186662416499516
5,17,4,,,,,4.3725,0.0,0.0,0.0,5.795561706309252
5,17,4,,,,,6.0475,0.0,0.0,0.0,5.61154914380623
5,17,4,,,,,4.66,0.0,0.0,0.0,5.322118020263439
5,17,4,,,,,4.545,0.0,0.0,0.0,4.978907229204047
5,18,4,,,,,4.655,0.0,0.0,0.0,4.875845287353162
5,18,4,,,,,4.73,0.0,0.0,0.0,4.642910170711961
5,18,4,,,,,4.0175,0.0,0.0,0.0,4.350692654956287
5,18,4,,,,,3.825,0.0,0.0,0.0,3.871493775101114
5,19,4,,,,,3.1175,0.0,0.0,0.0,4.194935879854235
5,19,4,,,,,3.92,0.0,0.0,0.0,3.9067794865150947
5,19,4,,,,,3.695,0.0,0.0,0.0,3.60091515838975
5,19,4,,,,,3.0425,0.0,0.0,0.0,3.16221031366463
5,20,4,,,,,3.055,0.0,0.0,0.0,2.53274777489338
5,20,4,,,,,2.7225,0.0,0.0,0.0,1.887430813091044
5,20,4,,,,,3.6875,0.0,0.0,0.0,1.3343019886890413
5,20,4,,,,,4.285,0.0,0.0,0.0,1.038329547561654
5,21,4,,,,,3.675,0.0,0.0,0.0,0.2125
5,21,4,,,,,4.82,0.0,0.0,0.0,0.16
5,21,4,,,,,3.72,0.0,0.0,0.0,0.11
5,21,4,,,,,3.3725,0.0,0.0,0.0,0.06125
5,22,4,,,,,2.7725,0.0,0.0,0.0,0.01125
5,22,4,,,,,2.25,0.0,0.0,0.0,0.0
5,22,4,,,,,2.5,0.0,0.0,0.0,0.0
5,22,4,,,,,2.5,0.0,0.0,0.0,0.0
5,23,4,,,,,2.5,0.0,0.0,0.0,0.0
5,23,4,,,,,2.5,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.0,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.0,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.75,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,3,5,,,,,2.0,0.0,0.0,0.0,0.0
5,3,5,,,,,2.25,0.0,0.0,0.0,0.0
5,3,5,,,,,2.0,0.0,0.0,0.0,0.0
5,3,5,,,,,2.25,0.0,0.0,0.0,0.0
5,4,5,,,,,2.25,0.0,0.0,0.0,0.0
5,4,5,,,,,2.0,0.0,0.0,0.0,0.0
5,4,5,,,,,2.25,0.0,0.0,0.0,0.0
5,4,5,,,,,2.0,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,6,5,,,,,2.0,0.0,0.0,0.0,0.0
5,6,5,,,,,2.0,0.0,0.0,0.0,0.0
5,6,5,,,,,2.5,0.0,0.0,0.0,0.0
5,6,5,,,,,2.0,0.0,0.0,0.0,0.0
5,7,5,,,,,2.0,0.0,0.0,0.0,0.0
5,7,5,,,,,2.25,0.0,0.0,0.0,0.0
5,7,5,,,,,2.0,0.0,0.0,0.0,0.0
5,7,5,,,,,1.805,0.0,0.0,0.0,0.14760334142342285
5,8,5,,,,,2.135,0.0,0.0,0.0,0.19601466617630314
5,8,5,,,,,3.21,0.0,0.0,0.0,0.304911702940916
5,8,5,,,,,3.3275,0.0,0.0,0.0,0.4755170605388095
5,8,5,,,,,3.415,0.0,0.0,0.0,0.6025636034308577
5,9,5,,,,,3.9675,0.0,0.0,0.0,0.46652098395970315
5,9,5,,,,,3.5275,0.0,0.0,0.0,0.5263953348422318
5,9,5,,,,,3.8225,0.0,0.0,0.0,0.5713010980041284
5,9,5,,,,,5.505,0.0,0.0,0.0,0.75341891527182
5,10,5,,,,,5.63,0.0,0.0,0.0,0.8248249406536681
5,10,5,,,,,5.9775,0.0,0.0,0.0,0.9162117948738188
5,10,5,,,,,4.77,0.0,0.0,0.0,0.9560470903031152
5,10,5,,,,,5.9925,0.0,0.0,0.0,1.1645965781388439
5,11,5,,,,,5.6825,0.0,0.0,0.0,1.3321932008151154
5,11,5,,,,,4.985,0.0,0.0,0.0,1.3810170353999625
5,11,5,,,,,6.27,0.0,0.0,0.0,1.6460607088605614
5,11,5,,,,,6.365,0.0,0.0,0.0,1.7344086000140941
5,12,5,,,,,6.092499999999999,0.0,0.0,0.0,2.40782742286752
5,12,5,,,,,5.76,0.0,0.0,0.0,2.099012526781329
5,12,5,,,,,7.335,0.0,0.0,0.0,2.633053324524366
5,12,5,,,,,5.5525,0.0,0.0,0.0,2.8350600610619496
5,13,5,,,,,5.04,0.0,0.0,0.0,2.821787986778039
5,13,5,,,,,5.135,0.0,0.0,0.0,3.606133660734434
5,13,5,,,,,4.76,0.0,0.0,0.0,4.6503808597888066
5,13,5,,,,,4.1025,0.0,0.0,0.0,5.432405984413971
5,14,5,,,,,5.425,0.0,0.0,0.0,5.723142442450988
5,14,5,,,,,4.6225,0.0,0.0,0.0,4.979365631104118
5,14,5,,,,,4.545,0.0,0.0,0.0,5.370949061377081
5,14,5,,,,,3.665,0.0,0.0,0.0,4.091930993266577
5,15,5,,,,,3.1775,0.0,0.0,0.0,2.946386384084624
5,15,5,,,,,3.0075,0.0,0.0,0.0,3.020567630576133
5,15,5,,,,,4.404999999999999,0.0,0.0,0.0,3.1573393037948527
5,15,5,,,,,4.2725,0.0,0.0,0.0,3.0344766142932906
5,16,5,,,,,4.3375,0.0,0.0,0.0,3.1078539733182153
5,16,5,,,,,3.9225,0.0,0.0,0.0,3.187005310466395
5,16,5,,,,,5.032500000000001,0.0,0.0,0.0,3.056638402222335
5,16,5,,,,,3.5125,0.0,0.0,0.0,3.2708126086232907
5,17,5,,,,,4.4350000000000005,0.0,0.0,0.0,3.250703295728148
5,17,5,,,,,5.285,0.0,0.0,0.0,2.8721643384381164
5,17,5,,,,,5.005,0.0,0.0,0.0,2.8437739166413634
5,17,5,,,,,3.34,0.0,0.0,0.0,2.9242134450654955
5,18,5,,,,,3.8425,0.0,0.0,0.0,2.8154359013876933
5,18,5,,,,,3.73,0.0,0.0,0.0,2.4217635718783246
5,18,5,,,,,3.175,0.0,0.0,0.0,2.3620339770562135
5,18,5,,,,,4.195,0.0,0.0,0.0,2.926750146283446
5,19,5,,,,,3.8425,0.0,0.0,0.0,3.656456392631359
5,19,5,,,,,3.1025,0.0,0.0,0.0,2.9653614524618828
5,19,5,,,,,3.46,0.0,0.0,0.0,2.411780301407762
5,19,5,,,,,2.89,0.0,0.0,0.0,2.313052452812123
5,20,5,,,,,2.425,0.0,0.0,0.0,1.5068864990930293
5,20,5,,,,,2.485,0.0,0.0,0.0,1.263219746048199
5,20,5,,,,,2.625,0.0,0.0,0.0,1.122149520601192
5,20,5,,,,,4.5425,0.0,0.0,0.0,0.6957327027727389
5,21,5,,,,,4.14,0.0,0.0,0.0,0.195
5,21,5,,,,,4.7275,0.0,0.0,0.0,0.11375
5,21,5,,,,,4.3925,0.0,0.0,0.0,0.07125
5,21,5,,,,,4.31,0.0,0.0,0.0,0.03
5,22,5,,,,,3.005,0.0,0.0,0.0,0.0025
5,22,5,,,,,2.75,0.0,0.0,0.0,0.0
5,22,5,,,,,2.75,0.0,0.0,0.0,0.0
5,22,5,,,,,2.5,0.0,0.0,0.0,0.0
5,23,5,,,,,2.75,0.0,0.0,0.0,0.0
5,23,5,,,,,2.25,0.0,0.0,0.0,0.0
5,23,5,,,,,2.0,0.0,0.0,0.0,0.0
5,23,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.0,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.0,0.0,0.0,0.0,0.0
5,2,6,,,,,2.0,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,3,6,,,,,2.0,0.0,0.0,0.0,0.0
5,3,6,,,,,2.0,0.0,0.0,0.0,0.0
5,3,6,,,,,2.0,0.0,0.0,0.0,0.0
5,3,6,,,,,2.5,0.0,0.0,0.0,0.0
5,4,6,,,,,2.0,0.0,0.0,0.0,0.0
5,4,6,,,,,2.0,0.0,0.0,0.0,0.0
5,4,6,,,,,2.0,0.0,0.0,0.0,0.0
5,4,6,,,,,1.75,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,1.75,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,1.75,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,7,6,,,,,2.0,0.0,0.0,0.0,0.0
5,7,6,,,,,1.75,0.0,0.0,0.0,0.0
5,7,6,,,,,1.8075,0.0,0.0,0.0,0.07725417272623697
5,7,6,,,,,1.885,0.0,0.0,0.0,0.18137936205290422
5,8,6,,,,,1.985,0.0,0.0,0.0,0.2376073858074133
5,8,6,,,,,1.645,0.0,0.0,0.0,0.39938262720820544
5,8,6,,,,,1.8825,0.0,0.0,0.0,0.6395177511625061
5,8,6,,,,,2.9025,0.0,0.0,0.0,0.9125134710263426
5,9,6,,,,,3.3225,0.0,0.0,0.0,1.0729531561320136
5,9,6,,,,,4.0425,0.0,0.0,0.0,1.7932573728360224
5,9,6,,,,,2.9825,0.0,0.0,0.0,1.983337652244025
5,9,6,,,,,3.06,0.0,0.0,0.0,2.5610816593920323
5,10,6,,,,,3.155,0.0,0.0,0.0,2.901549869477501
5,10,6,,,,,3.23,0.0,0.0,0.0,3.4758669692880217
5,10,6,,,,,3.452500000000001,0.0,0.0,0.0,3.9478058034801453
5,10,6,,,,,3.845,0.0,0.0,0.0,4.339839649872544
5,11,6,,,,,5.0375,0.0,0.0,0.0,4.5375
5,11,6,,,,,3.1925,0.0,0.0,0.0,5.1925
5,11,6,,,,,2.835,0.0,0.0,0.0,5.585
5,11,6,,,,,4.4775,0.0,0.0,0.0,5.9775
5,12,6,,,,,3.8325,0.0,0.0,0.0,6.325291761959912
5,12,6,,,,,3.4225000000000003,0.0,0.0,0.0,6.664904742467828
5,12,6,,,,,3.285,0.0,0.0,0.0,6.777276684547652
5,12,6,,,,,5.455,0.0,0.0,0.0,7.196798601645664
5,13,6,,,,,3.72,0.0,0.0,0.0,7.414730055297405
5,13,6,,,,,3.41,0.0,0.0,0.0,7.603324260184489
5,13,6,,,,,3.775,0.0,0.0,0.0,7.717473384195092
5,13,6,,,,,3.327500000000001,0.0,0.0,0.0,7.769584940808627
5,14,6,,,,,3.094999999999999,0.0,0.0,0.0,7.790683567635748
5,14,6,,,,,3.2875,0.0,0.0,0.0,7.733581680428729
5,14,6,,,,,4.050000000000001,0.0,0.0,0.0,7.745995134169386
5,14,6,,,,,3.9175,0.0,0.0,0.0,7.366143449705311
5,15,6,,,,,3.352499999999999,0.0,0.0,0.0,7.716832345116451
5,15,6,,,,,3.12,0.0,0.0,0.0,6.996987748771619
5,15,6,,,,,3.754999999999999,0.0,0.0,0.0,7.621016852770212
5,15,6,,,,,3.5175,0.0,0.0,0.0,7.387620140644754
5,16,6,,,,,3.6,0.0,0.0,0.0,7.3472295460028105
5,16,6,,,,,3.54,0.0,0.0,0.0,6.787440628212121
5,16,6,,,,,4.245,0.0,0.0,0.0,5.492928755821149
5,16,6,,,,,3.7925,0.0,0.0,0.0,4.040976250301547
5,17,6,,,,,3.4925,0.0,0.0,0.0,6.4925
5,17,6,,,,,3.7225,0.0,0.0,0.0,4.4725
5,17,6,,,,,3.2300000000000004,0.0,0.0,0.0,3.98
5,17,6,,,,,3.49,0.0,0.0,0.0,5.24
5,18,6,,,,,3.3875,0.0,0.0,0.0,3.843374513782288
5,18,6,,,,,2.9475,0.0,0.0,0.0,3.161206432879451
5,18,6,,,,,3.140000000000001,0.0,0.0,0.0,3.5986837891106185
5,18,6,,,,,3.065,0.0,0.0,0.0,3.0302103883582543
5,19,6,,,,,3.8925,0.0,0.0,0.0,3.5823491304630313
5,19,6,,,,,2.9875,0.0,0.0,0.0,2.2005507699138045
5,19,6,,,,,3.0075000000000003,0.0,0.0,0.0,1.7284773086585525
5,19,6,,,,,3.055,0.0,0.0,0.0,1.283449722787716
5,20,6,,,,,2.9625,0.0,0.0,0.0,1.2408272772998474
5,20,6,,,,,2.845,0.0,0.0,0.0,1.1205821597058416
5,20,6,,,,,3.795,0.0,0.0,0.0,0.8135733488275289
5,20,6,,,,,3.405,0.0,0.0,0.0,0.6703025704176495
5,21,6,,,,,4.255,0.0,0.0,0.0,0.2525
5,21,6,,,,,3.87,0.0,0.0,0.0,0.185
5,21,6,,,,,3.2075,0.0,0.0,0.0,0.10375
5,21,6,,,,,3.075,0.0,0.0,0.0,0.0375
5,22,6,,,,,2.76,0.0,0.0,0.0,0.005
5,22,6,,,,,2.5,0.0,0.0,0.0,0.0
5,22,6,,,,,2.25,0.0,0.0,0.0,0.0
5,22,6,,,,,2.5,0.0,0.0,0.0,0.0
5,23,6,,,,,2.25,0.0,0.0,0.0,0.0
5,23,6,,,,,2.5,0.0,0.0,0.0,0.0
5,23,6,,,,,2.25,0.0,0.0,0.0,0.0
5,23,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
6,1,7,,,,,2.5,0.0,0.0,0.0,0.0
6,1,7,,,,,2.5,0.0,0.0,0.0,0.0
6,1,7,,,,,2.0,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.0,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.0,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.0,0.0,0.0,0.0,0.0
6,3,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.0,0.0,0.0,0.0,0.0
6,3,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.25,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,1.75,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,2.25,0.0,0.0,0.0,0.0
6,5,7,,,,,2.25,0.0,0.0,0.0,0.0
6,6,7,,,,,2.25,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,7,7,,,,,2.0,0.0,0.0,0.0,0.0
6,7,7,,,,,1.75,0.0,0.0,0.0,0.0
6,7,7,,,,,1.8275,0.0,0.0,0.0,0.09364678601031173
6,7,7,,,,,2.1775,0.0,0.0,0.0,0.21448134860426238
6,8,7,,,,,1.87,0.0,0.0,0.0,0.3670056532776407
6,8,7,,,,,1.9975,0.0,0.0,0.0,0.4934738175827737
6,8,7,,,,,2.255,0.0,0.0,0.0,0.5009131213654285
6,8,7,,,,,3.58,0.0,0.0,0.0,0.8232829519471401
6,9,7,,,,,4.015,0.0,0.0,0.0,1.5154912489231593
6,9,7,,,,,3.515,0.0,0.0,0.0,1.5154912489231593
6,9,7,,,,,4.0925,0.0,0.0,0.0,1.3429353146398293
6,9,7,,,,,2.725,0.0,0.0,0.0,1.475478278654561
6,10,7,,,,,2.98,0.0,0.0,0.0,1.729439117151942
6,10,7,,,,,2.99,0.0,0.0,0.0,1.9893548226198638
6,10,7,,,,,3.4525,0.0,0.0,0.0,2.451704875615687
6,10,7,,,,,6.0425,0.0,0.0,0.0,2.2917567491738886
6,11,7,,,,,4.6775,0.0,0.0,0.0,2.414726155254348
6,11,7,,,,,3.1375,0.0,0.0,0.0,2.623621105863375
6,11,7,,,,,3.2025,0.0,0.0,0.0,2.9369635317769154
6,11,7,,,,,5.63,0.0,0.0,0.0,2.6161605719130523
6,12,7,,,,,3.435,0.0,0.0,0.0,2.3731458897173066
6,12,7,,,,,5.1325,0.0,0.0,0.0,2.809278450558577
6,12,7,,,,,4.085,0.0,0.0,0.0,3.981232426897411
6,12,7,,,,,4.7625,0.0,0.0,0.0,3.910574079051619
6,13,7,,,,,5.565,0.0,0.0,0.0,3.485000769894062
6,13,7,,,,,3.3125,0.0,0.0,0.0,4.215726737775075
6,13,7,,,,,2.765,0.0,0.0,0.0,4.413682601983644
6,13,7,,,,,3.0975,0.0,0.0,0.0,4.983111199028046
6,14,7,,,,,5.4275,0.0,0.0,0.0,5.72744812198943
6,14,7,,,,,4.16,0.0,0.0,0.0,4.552289806389009
6,14,7,,,,,3.715,0.0,0.0,0.0,6.689362719571628
6,14,7,,,,,3.685,0.0,0.0,0.0,5.734401721490023
6,15,7,,,,,2.9075,0.0,0.0,0.0,6.648012220588797
6,15,7,,,,,3.2075,0.0,0.0,0.0,4.372409015497277
6,15,7,,,,,2.4025,0.0,0.0,0.0,5.017937271635484
6,15,7,,,,,4.1425,0.0,0.0,0.0,5.240853503970979
6,16,7,,,,,4.6425,0.0,0.0,0.0,3.9331735689224256
6,16,7,,,,,3.08,0.0,0.0,0.0,4.823300357302577
6,16,7,,,,,3.2775,0.0,0.0,0.0,6.435023262129568
6,16,7,,,,,2.7025,0.0,0.0,0.0,6.601180262627197
6,17,7,,,,,3.1725000000000003,0.0,0.0,0.0,6.081564695471881
6,17,7,,,,,3.1925,0.0,0.0,0.0,5.362319296088409
6,17,7,,,,,3.1100000000000003,0.0,0.0,0.0,5.034717795684294
6,17,7,,,,,4.6125,0.0,0.0,0.0,5.529814800054423
6,18,7,,,,,4.8075,0.0,0.0,0.0,5.05268037629687
6,18,7,,,,,3.655,0.0,0.0,0.0,4.650563944965285
6,18,7,,,,,3.4125,0.0,0.0,0.0,4.158533280540922
6,18,7,,,,,2.5725,0.0,0.0,0.0,3.569095530266053
6,19,7,,,,,3.285,0.0,0.0,0.0,2.9938407220351664
6,19,7,,,,,3.1725,0.0,0.0,0.0,2.6362567807706694
6,19,7,,,,,2.78,0.0,0.0,0.0,2.249079685746352
6,19,7,,,,,3.005,0.0,0.0,0.0,1.7311994949494949
6,20,7,,,,,2.78,0.0,0.0,0.0,1.3599278629395852
6,20,7,,,,,3.6675,0.0,0.0,0.0,0.974792042380523
6,20,7,,,,,3.18,0.0,0.0,0.0,0.7224616771866547
6,20,7,,,,,3.285,0.0,0.0,0.0,0.5684073489630298
6,21,7,,,,,4.1625,0.0,0.0,0.0,0.20625
6,21,7,,,,,5.305,0.0,0.0,0.0,0.1525
6,21,7,,,,,3.2175,0.0,0.0,0.0,0.10875
6,21,7,,,,,2.86,0.0,0.0,0.0,0.055
6,22,7,,,,,2.7775,0.0,0.0,0.0,0.01375
6,22,7,,,,,2.25,0.0,0.0,0.0,0.0
6,22,7,,,,,2.5,0.0,0.0,0.0,0.0
6,22,7,,,,,2.5,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.0,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.5,0.0,0.0,0.0,0.0
6,24,7,,,,,2.0,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.0,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.5,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.0,0.0,0.0,0.0,0.0
6,3,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.0,0.0,0.0,0.0,0.0
6,3,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,1.75,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,1.75,0.0,0.0,0.0,0.0
6,6,1,,,,,2.0,0.0,0.0,0.0,0.0
6,6,1,,,,,1.75,0.0,0.0,0.0,0.0
6,6,1,,,,,1.75,0.0,0.0,0.0,0.0
6,6,1,,,,,2.25,0.0,0.0,0.0,0.0
6,7,1,,,,,1.75,0.0,0.0,0.0,0.0
6,7,1,,,,,2.0,0.0,0.0,0.0,0.0
6,7,1,,,,,1.8,0.0,0.0,0.0,0.1285770310594264
6,7,1,,,,,2.19,0.0,0.0,0.0,0.48859271802582016
6,8,1,,,,,1.815,0.0,0.0,0.0,0.4335899195334153
6,8,1,,,,,2.1825,0.0,0.0,0.0,0.5953258418990542
6,8,1,,,,,3.605,0.0,0.0,0.0,0.8327679406911624
6,8,1,,,,,3.365,0.0,0.0,0.0,1.1906516837981085
6,9,1,,,,,2.69,0.0,0.0,0.0,1.193951066044587
6,9,1,,,,,3.805,0.0,0.0,0.0,1.5601629476464982
6,9,1,,,,,3.7475,0.0,0.0,0.0,2.0041321465748423
6,9,1,,,,,4.945,0.0,0.0,0.0,2.453117946621021
6,10,1,,,,,4.555,0.0,0.0,0.0,2.879601517278284
6,10,1,,,,,5.615,0.0,0.0,0.0,3.4074499132441884
6,10,1,,,,,5.835,0.0,0.0,0.0,3.850465531287001
6,10,1,,,,,5.4625,0.0,0.0,0.0,4.206291905353303
6,11,1,,,,,4.6725,0.0,0.0,0.0,4.602031729220817
6,11,1,,,,,4.81,0.0,0.0,0.0,4.964304414862882
6,11,1,,,,,7.195,0.0,0.0,0.0,5.324239857371773
6,11,1,,,,,6.3275,0.0,0.0,0.0,5.681838056747488
6,12,1,,,,,6.225,0.0,0.0,0.0,6.1578588206171725
6,12,1,,,,,5.0575,0.0,0.0,0.0,6.474073192486703
6,12,1,,,,,5.789999999999999,0.0,0.0,0.0,6.695185497628555
6,12,1,,,,,4.96,0.0,0.0,0.0,6.856859011065609
6,13,1,,,,,5.74,0.0,0.0,0.0,7.05580269874523
6,13,1,,,,,5.32,0.0,0.0,0.0,7.131165077370012
6,13,1,,,,,4.272500000000001,0.0,0.0,0.0,7.321926098263992
6,13,1,,,,,4.5025,0.0,0.0,0.0,7.067578070405352
6,14,1,,,,,4.5075,0.0,0.0,0.0,6.854262594238249
6,14,1,,,,,5.3475,0.0,0.0,0.0,6.703152430259176
6,14,1,,,,,3.885,0.0,0.0,0.0,6.974678506159071
6,14,1,,,,,3.555,0.0,0.0,0.0,7.135233055386837
6,15,1,,,,,3.3,0.0,0.0,0.0,7.1236723884725635
6,15,1,,,,,5.25,0.0,0.0,0.0,7.076495750138308
6,15,1,,,,,5.8175,0.0,0.0,0.0,6.668417828547
6,15,1,,,,,5.4575,0.0,0.0,0.0,6.800512415882914
6,16,1,,,,,4.5325,0.0,0.0,0.0,6.743267442014378
6,16,1,,,,,5.455,0.0,0.0,0.0,6.41766182649507
6,16,1,,,,,4.5325,0.0,0.0,0.0,6.743267442014378
6,16,1,,,,,3.795,0.0,0.0,0.0,5.264371707403779
6,17,1,,,,,4.515,0.0,0.0,0.0,4.1716299940251735
6,17,1,,,,,5.815,0.0,0.0,0.0,3.242427533456847
6,17,1,,,,,5.547499999999999,0.0,0.0,0.0,2.98078368271787
6,17,1,,,,,5.92,0.0,0.0,0.0,4.56776367458325
6,18,1,,,,,4.2225,0.0,0.0,0.0,4.564579764453962
6,18,1,,,,,4.245,0.0,0.0,0.0,4.318649179157745
6,18,1,,,,,3.64,0.0,0.0,0.0,3.3943825838686656
6,18,1,,,,,3.6725,0.0,0.0,0.0,2.6187553533190577
6,19,1,,,,,2.755,0.0,0.0,0.0,3.8587132023793265
6,19,1,,,,,2.8625,0.0,0.0,0.0,3.7558668969363134
6,19,1,,,,,3.6425,0.0,0.0,0.0,3.9504464619909663
6,19,1,,,,,3.1125,0.0,0.0,0.0,2.960974431976247
6,20,1,,,,,2.5225,0.0,0.0,0.0,2.6029297797729787
6,20,1,,,,,2.395,0.0,0.0,0.0,2.342125420699458
6,20,1,,,,,3.1925,0.0,0.0,0.0,1.927906732759161
6,20,1,,,,,3.095,0.0,0.0,0.0,1.7284681052323514
6,21,1,,,,,3.8275,0.0,0.0,0.0,0.28875
6,21,1,,,,,3.8425,0.0,0.0,0.0,0.17125
6,21,1,,,,,3.7175,0.0,0.0,0.0,0.10875
6,21,1,,,,,3.17,0.0,0.0,0.0,0.085
6,22,1,,,,,2.7925,0.0,0.0,0.0,0.02125
6,22,1,,,,,2.25,0.0,0.0,0.0,0.0
6,22,1,,,,,2.5,0.0,0.0,0.0,0.0
6,22,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.0,0.0,0.0,0.0,0.0
6,24,1,,,,,2.25,0.0,0.0,0.0,0.0
6,24,1,,,,,2.0,0.0,0.0,0.0,0.0
6,24,1,,,,,2.25,0.0,0.0,0.0,0.0
6,24,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.0,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,2,2,,,,,2.0,0.0,0.0,0.0,0.0
6,2,2,,,,,2.0,0.0,0.0,0.0,0.0
6,2,2,,,,,2.0,0.0,0.0,0.0,0.0
6,2,2,,,,,2.25,0.0,0.0,0.0,0.0
6,3,2,,,,,2.25,0.0,0.0,0.0,0.0
6,3,2,,,,,2.25,0.0,0.0,0.0,0.0
6,3,2,,,,,2.0,0.0,0.0,0.0,0.0
6,3,2,,,,,2.25,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,6,2,,,,,2.0,0.0,0.0,0.0,0.0
6,6,2,,,,,1.75,0.0,0.0,0.0,0.0
6,6,2,,,,,2.0,0.0,0.0,0.0,0.0
6,6,2,,,,,2.75,0.0,0.0,0.0,0.0
6,7,2,,,,,1.75,0.0,0.0,0.0,0.0
6,7,2,,,,,1.75,0.0,0.0,0.0,0.0
6,7,2,,,,,1.8325,0.0,0.0,0.0,0.09769958228023279
6,7,2,,,,,1.98,0.0,0.0,0.0,0.2723745930236793
6,8,2,,,,,2.125,0.0,0.0,0.0,0.43630528918276446
6,8,2,,,,,2.0175,0.0,0.0,0.0,0.6021012990722149
6,8,2,,,,,2.185,0.0,0.0,0.0,0.7969843282405165
6,8,2,,,,,3.2175,0.0,0.0,0.0,1.1256676460915322
6,9,2,,,,,3.685,0.0,0.0,0.0,1.4424260581227633
6,9,2,,,,,3.6975,0.0,0.0,0.0,1.7062844833891224
6,9,2,,,,,2.97,0.0,0.0,0.0,1.980194658189438
6,9,2,,,,,5.859999999999999,0.0,0.0,0.0,2.372212890013743
6,10,2,,,,,4.4125,0.0,0.0,0.0,2.756650775930252
6,10,2,,,,,3.4275,0.0,0.0,0.0,3.244092887382297
6,10,2,,,,,4.75,0.0,0.0,0.0,3.785958147200346
6,10,2,,,,,5.005,0.0,0.0,0.0,4.26393536328439
6,11,2,,,,,5.15,0.0,0.0,0.0,4.582112340593742
6,11,2,,,,,4.3275,0.0,0.0,0.0,4.981878264186358
6,11,2,,,,,4.245,0.0,0.0,0.0,5.3722929381042945
6,11,2,,,,,5.5725,0.0,0.0,0.0,5.678546364950101
6,12,2,,,,,5.485,0.0,0.0,0.0,5.82798931808373
6,12,2,,,,,5.97,0.0,0.0,0.0,6.047648899438929
6,12,2,,,,,6.5575,0.0,0.0,0.0,6.129437041432888
6,12,2,,,,,5.2125,0.0,0.0,0.0,6.2743188929650415
6,13,2,,,,,5.1175,0.0,0.0,0.0,6.410893631355823
6,13,2,,,,,4.725,0.0,0.0,0.0,6.5112461709074445
6,13,2,,,,,4.545,0.0,0.0,0.0,6.576592010615476
6,13,2,,,,,5.17,0.0,0.0,0.0,6.693281010094104
6,14,2,,,,,4.645,0.0,0.0,0.0,7.055675429112042
6,14,2,,,,,4.0475,0.0,0.0,0.0,6.9593943438302475
6,14,2,,,,,4.325,0.0,0.0,0.0,6.986550547371266
6,14,2,,,,,4.5675,0.0,0.0,0.0,6.979144310041898
6,15,2,,,,,4.0625,0.0,0.0,0.0,7.0437874768617945
6,15,2,,,,,3.26,0.0,0.0,0.0,6.991426578803707
6,15,2,,,,,5.4425,0.0,0.0,0.0,6.924105424157594
6,15,2,,,,,4.89,0.0,0.0,0.0,6.871744526099507
6,16,2,,,,,4.145,0.0,0.0,0.0,6.837407419983142
6,16,2,,,,,4.175,0.0,0.0,0.0,6.867156835878646
6,16,2,,,,,4.01,0.0,0.0,0.0,6.703535048453379
6,16,2,,,,,6.08,0.0,0.0,0.0,6.277126753951167
6,17,2,,,,,4.365,0.0,0.0,0.0,5.698321485107201
6,17,2,,,,,4.1925,0.0,0.0,0.0,5.2878285903999895
6,17,2,,,,,3.79,0.0,0.0,0.0,5.139662515979043
6,17,2,,,,,4.205,0.0,0.0,0.0,5.057078146629664
6,18,2,,,,,5.365,0.0,0.0,0.0,4.966478521656137
6,18,2,,,,,3.85,0.0,0.0,0.0,4.440736190997779
6,18,2,,,,,4.29,0.0,0.0,0.0,3.86905521008772
6,18,2,,,,,3.355,0.0,0.0,0.0,2.914552143746818
6,19,2,,,,,3.62,0.0,0.0,0.0,3.3521683736193646
6,19,2,,,,,3.08,0.0,0.0,0.0,3.649195951028675
6,19,2,,,,,3.2425,0.0,0.0,0.0,3.171830201620854
6,19,2,,,,,2.26,0.0,0.0,0.0,2.4893739820970806
6,20,2,,,,,2.8825000000000003,0.0,0.0,0.0,3.224375
6,20,2,,,,,2.7075,0.0,0.0,0.0,2.81317614169993
6,20,2,,,,,3.165,0.0,0.0,0.0,1.9537985736088286
6,20,2,,,,,3.0375,0.0,0.0,0.0,1.5791980952101432
6,21,2,,,,,3.9675,0.0,0.0,0.0,0.23375
6,21,2,,,,,3.685,0.0,0.0,0.0,0.2175
6,21,2,,,,,3.5525,0.0,0.0,0.0,0.15125
6,21,2,,,,,3.1325,0.0,0.0,0.0,0.06625
6,22,2,,,,,2.53,0.0,0.0,0.0,0.015
6,22,2,,,,,2.25,0.0,0.0,0.0,0.0
6,22,2,,,,,2.25,0.0,0.0,0.0,0.0
6,22,2,,,,,2.25,0.0,0.0,0.0,0.0
6,23,2,,,,,2.5,0.0,0.0,0.0,0.0
6,23,2,,,,,2.25,0.0,0.0,0.0,0.0
6,23,2,,,,,2.0,0.0,0.0,0.0,0.0
6,23,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.0,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,3,,,,,2.75,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.0,0.0,0.0,0.0,0.0
6,2,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.25,0.0,0.0,0.0,0.0
6,3,3,,,,,2.25,0.0,0.0,0.0,0.0
6,3,3,,,,,2.5,0.0,0.0,0.0,0.0
6,3,3,,,,,2.0,0.0,0.0,0.0,0.0
6,3,3,,,,,2.25,0.0,0.0,0.0,0.0
6,4,3,,,,,2.0,0.0,0.0,0.0,0.0
6,4,3,,,,,2.25,0.0,0.0,0.0,0.0
6,4,3,,,,,2.0,0.0,0.0,0.0,0.0
6,4,3,,,,,2.0,0.0,0.0,0.0,0.0
6,5,3,,,,,2.25,0.0,0.0,0.0,0.0
6,5,3,,,,,2.0,0.0,0.0,0.0,0.0
6,5,3,,,,,2.25,0.0,0.0,0.0,0.0
6,5,3,,,,,2.0,0.0,0.0,0.0,0.0
6,6,3,,,,,2.0,0.0,0.0,0.0,0.0
6,6,3,,,,,1.75,0.0,0.0,0.0,0.0
6,6,3,,,,,2.5,0.0,0.0,0.0,0.0
6,6,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,2.25,0.0,0.0,0.0,0.0
6,7,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,2.5,0.0,0.0,0.0,0.0
6,8,3,,,,,2.27,0.0,0.0,0.0,0.01992245178745995
6,8,3,,,,,2.0275,0.0,0.0,0.0,0.027393371207757426
6,8,3,,,,,2.2825,0.0,0.0,0.0,0.03237398415462242
6,8,3,,,,,2.3575,0.0,0.0,0.0,0.1070831783575973
6,9,3,,,,,3.2325,0.0,0.0,0.0,0.23272012985487983
6,9,3,,,,,4.665,0.0,0.0,0.0,0.41539291995602207
6,9,3,,,,,4.745,0.0,0.0,0.0,0.49546866356200225
6,9,3,,,,,5.985,0.0,0.0,0.0,0.4854591956112547
6,10,3,,,,,4.475,0.0,0.0,0.0,0.7052997579916049
6,10,3,,,,,4.65,0.0,0.0,0.0,2.0915785926647597
6,10,3,,,,,3.9325,0.0,0.0,0.0,3.096022730770046
6,10,3,,,,,4.8575,0.0,0.0,0.0,3.995887939242093
6,11,3,,,,,5.1275,0.0,0.0,0.0,3.937359944575888
6,11,3,,,,,5.0325,0.0,0.0,0.0,4.085219615420045
6,11,3,,,,,6.6775,0.0,0.0,0.0,4.462023292732578
6,11,3,,,,,6.96,0.0,0.0,0.0,4.731509467013059
6,12,3,,,,,5.2125,0.0,0.0,0.0,5.103812795499086
6,12,3,,,,,6.32,0.0,0.0,0.0,5.204253962641631
6,12,3,,,,,6.1625,0.0,0.0,0.0,6.2250165217414475
6,12,3,,,,,6.0725,0.0,0.0,0.0,6.374510351907096
6,13,3,,,,,6.2475,0.0,0.0,0.0,6.514516799541544
6,13,3,,,,,4.6325,0.0,0.0,0.0,6.640198795674179
6,13,3,,,,,5.04,0.0,0.0,0.0,6.554083353879596
6,13,3,,,,,6.33,0.0,0.0,0.0,7.056811338410133
6,14,3,,,,,4.59,0.0,0.0,0.0,7.514948388437084
6,14,3,,,,,4.7125,0.0,0.0,0.0,6.673830121746581
6,14,3,,,,,3.9925,0.0,0.0,0.0,7.42149080324925
6,14,3,,,,,3.5875000000000004,0.0,0.0,0.0,7.512552040098934
6,15,3,,,,,3.9975,0.0,0.0,0.0,7.704205147058824
6,15,3,,,,,3.87,0.0,0.0,0.0,7.577417647058823
6,15,3,,,,,3.8225,0.0,0.0,0.0,7.530183088235294
6,15,3,,,,,4.530000000000001,0.0,0.0,0.0,7.487920588235295
6,16,3,,,,,4.535,0.0,0.0,0.0,7.2157738390348705
6,16,3,,,,,4.08,0.0,0.0,0.0,6.765097504544705
6,16,3,,,,,4.66,0.0,0.0,0.0,6.596712940009916
6,16,3,,,,,4.3725,0.0,0.0,0.0,6.311944926458437
6,17,3,,,,,4.16,0.0,0.0,0.0,6.1098404601465255
6,17,3,,,,,4.3125,0.0,0.0,0.0,5.765170077045727
6,17,3,,,,,3.88,0.0,0.0,0.0,4.84026322167452
6,17,3,,,,,4.21,0.0,0.0,0.0,4.9196117990790205
6,18,3,,,,,3.895,0.0,0.0,0.0,4.585944375512623
6,18,3,,,,,3.6875,0.0,0.0,0.0,4.381082490061845
6,18,3,,,,,4.095000000000001,0.0,0.0,0.0,3.7961154195578124
6,18,3,,,,,3.28,0.0,0.0,0.0,3.2382987194147264
6,19,3,,,,,3.245,0.0,0.0,0.0,2.9475772130143287
6,19,3,,,,,3.0825,0.0,0.0,0.0,2.5416087320899843
6,19,3,,,,,3.12,0.0,0.0,0.0,2.332473454038049
6,19,3,,,,,3.025,0.0,0.0,0.0,1.7468946754926318
6,20,3,,,,,2.975,0.0,0.0,0.0,1.5604542380522997
6,20,3,,,,,2.755,0.0,0.0,0.0,1.0632247520288547
6,20,3,,,,,2.7375,0.0,0.0,0.0,0.7802271190261498
6,20,3,,,,,3.0375,0.0,0.0,0.0,0.5686401036970243
6,21,3,,,,,3.42,0.0,0.0,0.0,0.21
6,21,3,,,,,3.2575,0.0,0.0,0.0,0.12875
6,21,3,,,,,3.74,0.0,0.0,0.0,0.12
