month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
6,21,3,,,,,4.1575,0.0,0.0,0.0,0.07875
6,22,3,,,,,3.3,0.0,0.0,0.0,0.025
6,22,3,,,,,2.75,0.0,0.0,0.0,0.0
6,22,3,,,,,2.25,0.0,0.0,0.0,0.0
6,22,3,,,,,2.25,0.0,0.0,0.0,0.0
6,23,3,,,,,2.25,0.0,0.0,0.0,0.0
6,23,3,,,,,2.25,0.0,0.0,0.0,0.0
6,23,3,,,,,2.5,0.0,0.0,0.0,0.0
6,23,3,,,,,2.25,0.0,0.0,0.0,0.0
6,24,3,,,,,2.75,0.0,0.0,0.0,0.0
6,24,3,,,,,2.25,0.0,0.0,0.0,0.0
6,24,3,,,,,2.0,0.0,0.0,0.0,0.0
6,24,3,,,,,2.5,0.0,0.0,0.0,0.0
6,1,4,,,,,2.0,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,2,4,,,,,2.25,0.0,0.0,0.0,0.0
6,2,4,,,,,2.25,0.0,0.0,0.0,0.0
6,2,4,,,,,2.0,0.0,0.0,0.0,0.0
6,2,4,,,,,2.25,0.0,0.0,0.0,0.0
6,3,4,,,,,2.25,0.0,0.0,0.0,0.0
6,3,4,,,,,2.25,0.0,0.0,0.0,0.0
6,3,4,,,,,2.25,0.0,0.0,0.0,0.0
6,3,4,,,,,2.0,0.0,0.0,0.0,0.0
6,4,4,,,,,2.25,0.0,0.0,0.0,0.0
6,4,4,,,,,2.25,0.0,0.0,0.0,0.0
6,4,4,,,,,2.25,0.0,0.0,0.0,0.0
6,4,4,,,,,2.25,0.0,0.0,0.0,0.0
6,5,4,,,,,2.5,0.0,0.0,0.0,0.0
6,5,4,,,,,2.25,0.0,0.0,0.0,0.0
6,5,4,,,,,2.0,0.0,0.0,0.0,0.0
6,5,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,7,4,,,,,2.25,0.0,0.0,0.0,0.0
6,7,4,,,,,2.25,0.0,0.0,0.0,0.0
6,7,4,,,,,2.25,0.0,0.0,0.0,0.0
6,7,4,,,,,2.0,0.0,0.0,0.0,0.0
6,8,4,,,,,2.255,0.0,0.0,0.0,0.0058247557571528
6,8,4,,,,,2.045,0.0,0.0,0.0,0.0524228018143754
6,8,4,,,,,3.065,0.0,0.0,0.0,0.0757218248429867
6,8,4,,,,,3.3575,0.0,0.0,0.0,0.12523224877878575
6,9,4,,,,,3.6575,0.0,0.0,0.0,0.15855175060030668
6,9,4,,,,,3.4575,0.0,0.0,0.0,0.20888563967976914
6,9,4,,,,,3.775,0.0,0.0,0.0,0.27683638993704346
6,9,4,,,,,6.155,0.0,0.0,0.0,0.40770450154364585
6,10,4,,,,,4.92,0.0,0.0,0.0,0.39751162682153535
6,10,4,,,,,4.35,0.0,0.0,0.0,1.5143300069391825
6,10,4,,,,,3.965,0.0,0.0,0.0,1.6231724761879363
6,10,4,,,,,4.1275,0.0,0.0,0.0,1.5403575539334495
6,11,4,,,,,4.734999999999999,0.0,0.0,0.0,2.3256332171308127
6,11,4,,,,,4.8475,0.0,0.0,0.0,3.6007540454369433
6,11,4,,,,,4.8175,0.0,0.0,0.0,2.40284236820256
6,11,4,,,,,6.095000000000001,0.0,0.0,0.0,2.6625458763529832
6,12,4,,,,,5.3475,0.0,0.0,0.0,2.655856233981111
6,12,4,,,,,5.865,0.0,0.0,0.0,3.3717015929207075
6,12,4,,,,,5.6025,0.0,0.0,0.0,3.5932172577391492
6,12,4,,,,,5.34,0.0,0.0,0.0,4.047907306577004
6,13,4,,,,,6.195,0.0,0.0,0.0,5.303930571910093
6,13,4,,,,,4.654999999999999,0.0,0.0,0.0,3.4040151431661787
6,13,4,,,,,4.74,0.0,0.0,0.0,4.181676605421654
6,13,4,,,,,6.11,0.0,0.0,0.0,4.991934655915381
6,14,4,,,,,4.0,0.0,0.0,0.0,3.0237281152983364
6,14,4,,,,,4.1675,0.0,0.0,0.0,4.575133232916792
6,14,4,,,,,5.1525,0.0,0.0,0.0,5.258960975915031
6,14,4,,,,,4.825,0.0,0.0,0.0,2.860911986013042
6,15,4,,,,,3.655,0.0,0.0,0.0,4.836015633506935
6,15,4,,,,,3.895,0.0,0.0,0.0,4.826634419862885
6,15,4,,,,,3.5775,0.0,0.0,0.0,6.170493274372815
6,15,4,,,,,5.0375,0.0,0.0,0.0,5.429377396492993
6,16,4,,,,,5.005,0.0,0.0,0.0,4.6685700802658525
6,16,4,,,,,3.7125,0.0,0.0,0.0,6.028098730013601
6,16,4,,,,,3.605,0.0,0.0,0.0,5.2282388211568644
6,16,4,,,,,3.3550000000000004,0.0,0.0,0.0,5.461434129861452
6,17,4,,,,,4.1075,0.0,0.0,0.0,5.332188391236384
6,17,4,,,,,4.945,0.0,0.0,0.0,5.1776666589892315
6,17,4,,,,,4.99,0.0,0.0,0.0,4.03182858294111
6,17,4,,,,,4.7125,0.0,0.0,0.0,3.5302272674926574
6,18,4,,,,,4.672499999999999,0.0,0.0,0.0,4.2577545647769455
6,18,4,,,,,4.105,0.0,0.0,0.0,3.6417505582732064
6,18,4,,,,,3.185,0.0,0.0,0.0,2.91448591623355
6,18,4,,,,,3.38,0.0,0.0,0.0,2.8547850874093985
6,19,4,,,,,3.62,0.0,0.0,0.0,3.312333790571002
6,19,4,,,,,3.325,0.0,0.0,0.0,3.232625223418224
6,19,4,,,,,3.465,0.0,0.0,0.0,2.594956686195999
6,19,4,,,,,2.97,0.0,0.0,0.0,2.6038131936574187
6,20,4,,,,,2.7350000000000003,0.0,0.0,0.0,3.48875
6,20,4,,,,,3.125,0.0,0.0,0.0,3.03125
6,20,4,,,,,2.55,0.0,0.0,0.0,1.9275399211758928
6,20,4,,,,,2.625,0.0,0.0,0.0,1.3142317644381087
6,21,4,,,,,3.3,0.0,0.0,0.0,0.15
6,21,4,,,,,3.47,0.0,0.0,0.0,0.11
6,21,4,,,,,3.67,0.0,0.0,0.0,0.085
6,21,4,,,,,3.3575,0.0,0.0,0.0,0.05375
6,22,4,,,,,3.03,0.0,0.0,0.0,0.015
6,22,4,,,,,2.25,0.0,0.0,0.0,0.0
6,22,4,,,,,2.5,0.0,0.0,0.0,0.0
6,22,4,,,,,2.25,0.0,0.0,0.0,0.0
6,23,4,,,,,2.25,0.0,0.0,0.0,0.0
6,23,4,,,,,2.5,0.0,0.0,0.0,0.0
6,23,4,,,,,2.25,0.0,0.0,0.0,0.0
6,23,4,,,,,2.0,0.0,0.0,0.0,0.0
6,24,4,,,,,2.0,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.75,0.0,0.0,0.0,0.0
6,1,5,,,,,2.5,0.0,0.0,0.0,0.0
6,2,5,,,,,2.25,0.0,0.0,0.0,0.0
6,2,5,,,,,2.0,0.0,0.0,0.0,0.0
6,2,5,,,,,2.25,0.0,0.0,0.0,0.0
6,2,5,,,,,2.0,0.0,0.0,0.0,0.0
6,3,5,,,,,2.0,0.0,0.0,0.0,0.0
6,3,5,,,,,2.0,0.0,0.0,0.0,0.0
6,3,5,,,,,2.25,0.0,0.0,0.0,0.0
6,3,5,,,,,2.0,0.0,0.0,0.0,0.0
6,4,5,,,,,2.0,0.0,0.0,0.0,0.0
6,4,5,,,,,2.25,0.0,0.0,0.0,0.0
6,4,5,,,,,2.0,0.0,0.0,0.0,0.0
6,4,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,1.75,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,2.0,0.0,0.0,0.0,0.0
6,7,5,,,,,2.0,0.0,0.0,0.0,0.0
6,7,5,,,,,2.5,0.0,0.0,0.0,0.0
6,7,5,,,,,2.005,0.0,0.0,0.0,0.01698984186916535
6,7,5,,,,,2.04,0.0,0.0,0.0,0.13591873495332282
6,8,5,,,,,3.33,0.0,0.0,0.0,0.11928048788977921
6,8,5,,,,,3.88,0.0,0.0,0.0,0.19383079282089125
6,8,5,,,,,3.4725,0.0,0.0,0.0,0.3317488569434485
6,8,5,,,,,3.61,0.0,0.0,0.0,0.5367621955040065
6,9,5,,,,,3.5875,0.0,0.0,0.0,0.5906552032994501
6,9,5,,,,,4.09,0.0,0.0,0.0,0.8445112693983627
6,9,5,,,,,3.325,0.0,0.0,0.0,1.0807733507181427
6,9,5,,,,,5.1775,0.0,0.0,0.0,1.4351664726978128
6,10,5,,,,,4.13,0.0,0.0,0.0,1.5320462916394124
6,10,5,,,,,4.0425,0.0,0.0,0.0,1.919757393051227
6,10,5,,,,,4.87,0.0,0.0,0.0,2.227576509929698
6,10,5,,,,,4.945,0.0,0.0,0.0,2.5330458625571883
6,11,5,,,,,5.8175,0.0,0.0,0.0,4.950118390119002
6,11,5,,,,,5.85,0.0,0.0,0.0,4.98037299240934
6,11,5,,,,,5.8775,0.0,0.0,0.0,2.678695941244462
6,11,5,,,,,6.525,0.0,0.0,0.0,3.514188419877618
6,12,5,,,,,5.645,0.0,0.0,0.0,4.776680289706057
6,12,5,,,,,5.455,0.0,0.0,0.0,5.528694096248701
6,12,5,,,,,5.19,0.0,0.0,0.0,5.050561861224675
6,12,5,,,,,5.1025,0.0,0.0,0.0,5.897737908718703
6,13,5,,,,,4.015,0.0,0.0,0.0,6.5031172215474164
6,13,5,,,,,4.8,0.0,0.0,0.0,6.999078406654739
6,13,5,,,,,5.93,0.0,0.0,0.0,6.887834776350292
6,13,5,,,,,5.535,0.0,0.0,0.0,6.985172952866683
6,14,5,,,,,4.97,0.0,0.0,0.0,7.156398030475561
6,14,5,,,,,4.297499999999999,0.0,0.0,0.0,7.228240109149377
6,14,5,,,,,4.9125,0.0,0.0,0.0,7.103095843072408
6,14,5,,,,,4.530000000000001,0.0,0.0,0.0,7.212017704287548
6,15,5,,,,,3.7325,0.0,0.0,0.0,7.180448972268515
6,15,5,,,,,4.1325,0.0,0.0,0.0,7.087588332471961
6,15,5,,,,,4.780000000000001,0.0,0.0,0.0,6.992406176680493
6,15,5,,,,,4.465,0.0,0.0,0.0,6.932046760812733
6,16,5,,,,,4.295,0.0,0.0,0.0,6.743288446644126
6,16,5,,,,,4.3725,0.0,0.0,0.0,6.635560755479477
6,16,5,,,,,4.85,0.0,0.0,0.0,6.382942731050563
6,16,5,,,,,4.825,0.0,0.0,0.0,6.126693205351454
6,17,5,,,,,3.8175,0.0,0.0,0.0,5.80709157394355
6,17,5,,,,,4.735,0.0,0.0,0.0,5.616586754262311
6,17,5,,,,,4.145,0.0,0.0,0.0,5.354661663585821
6,17,5,,,,,4.58,0.0,0.0,0.0,5.0558630056532206
6,18,5,,,,,3.805,0.0,0.0,0.0,4.635636650364145
6,18,5,,,,,3.115,0.0,0.0,0.0,4.667884334013288
6,18,5,,,,,3.0625,0.0,0.0,0.0,4.370936913744091
6,18,5,,,,,3.105,0.0,0.0,0.0,3.8968786875240644
6,19,5,,,,,3.09,0.0,0.0,0.0,3.919370882603545
6,19,5,,,,,2.5725,0.0,0.0,0.0,3.4513388747168476
6,19,5,,,,,3.5025,0.0,0.0,0.0,3.8660121846360065
6,19,5,,,,,2.6875,0.0,0.0,0.0,3.3690140264240735
6,20,5,,,,,3.1950000000000003,0.0,0.0,0.0,3.27125
6,20,5,,,,,3.0375,0.0,0.0,0.0,2.8827490821223702
6,20,5,,,,,2.4375,0.0,0.0,0.0,1.910255415864221
6,20,5,,,,,2.91,0.0,0.0,0.0,1.1392068661881172
6,21,5,,,,,3.3175,0.0,0.0,0.0,0.28375
6,21,5,,,,,4.43,0.0,0.0,0.0,0.34
6,21,5,,,,,4.1325,0.0,0.0,0.0,0.19125
6,21,5,,,,,3.99,0.0,0.0,0.0,0.12
6,22,5,,,,,3.06,0.0,0.0,0.0,0.03
6,22,5,,,,,2.25,0.0,0.0,0.0,0.0
6,22,5,,,,,2.25,0.0,0.0,0.0,0.0
6,22,5,,,,,2.5,0.0,0.0,0.0,0.0
6,23,5,,,,,2.5,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,24,5,,,,,2.25,0.0,0.0,0.0,0.0
6,24,5,,,,,2.25,0.0,0.0,0.0,0.0
6,24,5,,,,,2.25,0.0,0.0,0.0,0.0
6,24,5,,,,,2.5,0.0,0.0,0.0,0.0
6,1,6,,,,,2.25,0.0,0.0,0.0,0.0
6,1,6,,,,,2.25,0.0,0.0,0.0,0.0
6,1,6,,,,,2.5,0.0,0.0,0.0,0.0
6,1,6,,,,,2.25,0.0,0.0,0.0,0.0
6,2,6,,,,,2.5,0.0,0.0,0.0,0.0
6,2,6,,,,,2.25,0.0,0.0,0.0,0.0
6,2,6,,,,,2.25,0.0,0.0,0.0,0.0
6,2,6,,,,,2.25,0.0,0.0,0.0,0.0
6,3,6,,,,,2.0,0.0,0.0,0.0,0.0
6,3,6,,,,,2.25,0.0,0.0,0.0,0.0
6,3,6,,,,,2.25,0.0,0.0,0.0,0.0
6,3,6,,,,,2.25,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,4,6,,,,,2.25,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,6,6,,,,,2.25,0.0,0.0,0.0,0.0
6,6,6,,,,,2.0,0.0,0.0,0.0,0.0
6,6,6,,,,,2.5,0.0,0.0,0.0,0.0
6,6,6,,,,,2.0,0.0,0.0,0.0,0.0
6,7,6,,,,,1.75,0.0,0.0,0.0,0.0
6,7,6,,,,,1.755,0.0,0.0,0.0,0.0071055744594444754
6,7,6,,,,,1.8225,0.0,0.0,0.0,0.10303082966194513
6,7,6,,,,,1.91,0.0,0.0,0.0,0.22737838270222374
6,8,6,,,,,2.475,0.0,0.0,0.0,0.2471482099715798
6,8,6,,,,,3.8425,0.0,0.0,0.0,0.3762144974011826
6,8,6,,,,,3.03,0.0,0.0,0.0,0.5821713390441658
6,8,6,,,,,3.32,0.0,0.0,0.0,0.9007179207853131
6,9,6,,,,,2.9675,0.0,0.0,0.0,1.2284164257132997
6,9,6,,,,,3.185,0.0,0.0,0.0,1.7001081538619385
6,9,6,,,,,3.6325,0.0,0.0,0.0,2.151620556742186
6,9,6,,,,,3.925,0.0,0.0,0.0,2.6989847546472907
6,10,6,,,,,4.215,0.0,0.0,0.0,2.934920076131445
6,10,6,,,,,4.725,0.0,0.0,0.0,2.6973548760398613
6,10,6,,,,,5.7925,0.0,0.0,0.0,4.00148883904262
6,10,6,,,,,5.5625,0.0,0.0,0.0,4.516213439241053
6,11,6,,,,,5.96,0.0,0.0,0.0,4.939144781967321
6,11,6,,,,,4.6525,0.0,0.0,0.0,5.379784210600494
6,11,6,,,,,6.485,0.0,0.0,0.0,5.710886154149716
6,11,6,,,,,5.775,0.0,0.0,0.0,5.999666796643773
6,12,6,,,,,4.15,0.0,0.0,0.0,6.363444098955528
6,12,6,,,,,4.5175,0.0,0.0,0.0,6.231700920344339
6,12,6,,,,,5.3,0.0,0.0,0.0,6.761159355140247
6,12,6,,,,,5.1825,0.0,0.0,0.0,6.892902533751437
6,13,6,,,,,4.32,0.0,0.0,0.0,7.24747465789196
6,13,6,,,,,4.655,0.0,0.0,0.0,7.331632492034147
6,13,6,,,,,4.245,0.0,0.0,0.0,7.6682638286029
6,13,6,,,,,6.975,0.0,0.0,0.0,7.6484619852753255
6,14,6,,,,,4.5825,0.0,0.0,0.0,7.786858525482964
6,14,6,,,,,3.615,0.0,0.0,0.0,7.819169141771275
6,14,6,,,,,4.615,0.0,0.0,0.0,7.819169141771275
6,14,6,,,,,5.035,0.0,0.0,0.0,7.739635317061587
6,15,6,,,,,4.0825,0.0,0.0,0.0,7.775029668082159
6,15,6,,,,,3.995,0.0,0.0,0.0,7.6881716922178525
6,15,6,,,,,3.465,0.0,0.0,0.0,7.6583918147786605
6,15,6,,,,,3.955,0.0,0.0,0.0,7.400299543639004
6,16,6,,,,,5.6175,0.0,0.0,0.0,7.048299757448199
6,16,6,,,,,4.5675,0.0,0.0,0.0,7.246355247646955
6,16,6,,,,,4.3,0.0,0.0,0.0,6.98145602950612
6,16,6,,,,,3.98,0.0,0.0,0.0,6.664567245188112
6,17,6,,,,,5.7325,0.0,0.0,0.0,6.433822356620388
6,17,6,,,,,4.64,0.0,0.0,0.0,6.093894218225866
6,17,6,,,,,3.7925,0.0,0.0,0.0,5.749003625256243
6,17,6,,,,,3.1625,0.0,0.0,0.0,5.371857077548453
6,18,6,,,,,3.9975,0.0,0.0,0.0,5.185493825755399
6,18,6,,,,,6.09,0.0,0.0,0.0,4.762664664375645
6,18,6,,,,,4.125,0.0,0.0,0.0,4.280172492494452
6,18,6,,,,,4.145,0.0,0.0,0.0,3.782116057004189
6,19,6,,,,,3.4175,0.0,0.0,0.0,4.294281807655165
6,19,6,,,,,3.6975,0.0,0.0,0.0,3.657087664135693
6,19,6,,,,,2.9675,0.0,0.0,0.0,3.0063361984136785
6,19,6,,,,,2.7475,0.0,0.0,0.0,2.3691420548942075
6,20,6,,,,,2.3200000000000003,0.0,0.0,0.0,1.4567238140530256
6,20,6,,,,,2.6625,0.0,0.0,0.0,1.0070155153965046
6,20,6,,,,,2.6325,0.0,0.0,0.0,0.6980134942337415
6,20,6,,,,,3.485,0.0,0.0,0.0,0.5352356437997859
6,21,6,,,,,3.395,0.0,0.0,0.0,0.1975
6,21,6,,,,,3.805,0.0,0.0,0.0,0.1525
6,21,6,,,,,2.9725,0.0,0.0,0.0,0.11125
6,21,6,,,,,2.625,0.0,0.0,0.0,0.0625
6,22,6,,,,,3.0425,0.0,0.0,0.0,0.02125
6,22,6,,,,,2.2525,0.0,0.0,0.0,0.00125
6,22,6,,,,,2.25,0.0,0.0,0.0,0.0
6,22,6,,,,,2.5,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,23,6,,,,,2.5,0.0,0.0,0.0,0.0
6,24,6,,,,,2.0,0.0,0.0,0.0,0.0
6,24,6,,,,,2.5,0.0,0.0,0.0,0.0
6,24,6,,,,,2.25,0.0,0.0,0.0,0.0
6,24,6,,,,,2.0,0.0,0.0,0.0,0.0
6,1,7,,,,,2.5,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.75,0.0,0.0,0.0,0.0
6,3,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.0,0.0,0.0,0.0,0.0
6,3,7,,,,,2.25,0.0,0.0,0.0,0.0
6,4,7,,,,,2.25,0.0,0.0,0.0,0.0
6,4,7,,,,,2.5,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,7,7,,,,,2.0,0.0,0.0,0.0,0.0
6,7,7,,,,,2.0075,0.0,0.0,0.0,0.024149942718785775
6,7,7,,,,,1.845,0.0,0.0,0.0,0.3058992744379535
6,7,7,,,,,1.965,0.0,0.0,0.0,0.6922983579385262
6,8,7,,,,,2.58,0.0,0.0,0.0,0.4950612952374431
6,8,7,,,,,3.9825,0.0,0.0,0.0,0.7238396210668675
6,8,7,,,,,3.1575,0.0,0.0,0.0,0.9863721261170266
6,8,7,,,,,3.15,0.0,0.0,0.0,1.3501671688293901
6,9,7,,,,,3.215,0.0,0.0,0.0,1.227001451012009
6,9,7,,,,,3.1025,0.0,0.0,0.0,1.618329074277156
6,9,7,,,,,3.025,0.0,0.0,0.0,2.045002418353348
6,9,7,,,,,3.465,0.0,0.0,0.0,2.4893486228350636
6,10,7,,,,,3.6775,0.0,0.0,0.0,2.760261000348854
6,10,7,,,,,2.865,0.0,0.0,0.0,3.1727679816136267
6,10,7,,,,,4.045,0.0,0.0,0.0,3.5782034146281463
6,10,7,,,,,5.23,0.0,0.0,0.0,3.988353213142836
6,11,7,,,,,4.6825,0.0,0.0,0.0,4.362112783062376
6,11,7,,,,,4.5825,0.0,0.0,0.0,4.734743880387511
6,11,7,,,,,5.48,0.0,0.0,0.0,5.105046033354367
6,11,7,,,,,6.5975,0.0,0.0,0.0,5.4474008540218355
6,12,7,,,,,3.66,0.0,0.0,0.0,5.7250977273897945
6,12,7,,,,,4.5325,0.0,0.0,0.0,6.0712988480801675
6,12,7,,,,,4.0975,0.0,0.0,0.0,6.3640595273216904
6,12,7,,,,,4.635,0.0,0.0,0.0,6.631261734565938
6,13,7,,,,,4.56,0.0,0.0,0.0,6.777165315172342
6,13,7,,,,,3.22,0.0,0.0,0.0,6.925502722891572
6,13,7,,,,,3.705,0.0,0.0,0.0,7.143373290479193
6,13,7,,,,,3.765000000000001,0.0,0.0,0.0,7.198999818373904
6,14,7,,,,,5.055,0.0,0.0,0.0,7.235609491103247
6,14,7,,,,,3.585000000000001,0.0,0.0,0.0,7.263420930530935
6,14,7,,,,,3.6125000000000007,0.0,0.0,0.0,7.288914750006314
6,14,7,,,,,3.1075,0.0,0.0,0.0,7.2842795101017
6,15,7,,,,,3.342500000000001,0.0,0.0,0.0,7.289720040608895
6,15,7,,,,,2.8249999999999997,0.0,0.0,0.0,7.2734535311143915
6,15,7,,,,,3.039999999999999,0.0,0.0,0.0,7.24092051212538
6,15,7,,,,,3.1375,0.0,0.0,0.0,7.099169500816123
6,16,7,,,,,4.735,0.0,0.0,0.0,6.860409815846507
6,16,7,,,,,3.24,0.0,0.0,0.0,6.707455519937036
6,16,7,,,,,3.73,0.0,0.0,0.0,6.5096960756433955
6,16,7,,,,,3.49,0.0,0.0,0.0,6.285866984217261
6,17,7,,,,,3.4450000000000003,0.0,0.0,0.0,5.876507496034446
6,17,7,,,,,6.355,0.0,0.0,0.0,5.681897325568702
6,17,7,,,,,3.56,0.0,0.0,0.0,5.513044383546955
6,17,7,,,,,3.895,0.0,0.0,0.0,5.1285311777892195
6,18,7,,,,,3.9875,0.0,0.0,0.0,4.772078100614756
6,18,7,,,,,3.5525,0.0,0.0,0.0,4.546656251237829
6,18,7,,,,,2.85,0.0,0.0,0.0,4.312165706771028
6,18,7,,,,,3.4075000000000006,0.0,0.0,0.0,3.8822201390924436
6,19,7,,,,,2.9425,0.0,0.0,0.0,4.1081044337237245
6,19,7,,,,,2.6925,0.0,0.0,0.0,3.80730499226347
6,19,7,,,,,2.475,0.0,0.0,0.0,3.526057514498132
6,19,7,,,,,2.7825,0.0,0.0,0.0,3.259850008805807
6,20,7,,,,,2.88,0.0,0.0,0.0,3.2225
6,20,7,,,,,2.76,0.0,0.0,0.0,2.9450000000000003
6,20,7,,,,,2.49,0.0,0.0,0.0,2.7424999999999997
6,20,7,,,,,3.5775,0.0,0.0,0.0,2.528199898387308
6,21,7,,,,,3.2225,0.0,0.0,0.0,0.23625
6,21,7,,,,,3.3725,0.0,0.0,0.0,0.18625
6,21,7,,,,,3.27,0.0,0.0,0.0,0.135
6,21,7,,,,,2.6625,0.0,0.0,0.0,0.08125
6,22,7,,,,,2.56,0.0,0.0,0.0,0.03
6,22,7,,,,,2.0025,0.0,0.0,0.0,0.00125
6,22,7,,,,,2.25,0.0,0.0,0.0,0.0
6,22,7,,,,,2.5,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.75,0.0,0.0,0.0,0.0
6,23,7,,,,,2.5,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.5,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.0,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.0,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.5,0.0,0.0,0.0,0.0
6,3,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.5,0.0,0.0,0.0,0.0
6,4,1,,,,,2.25,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.25,0.0,0.0,0.0,0.0
6,4,1,,,,,1.75,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,6,1,,,,,2.25,0.0,0.0,0.0,0.0
6,6,1,,,,,2.25,0.0,0.0,0.0,0.0
6,6,1,,,,,1.75,0.0,0.0,0.0,0.0
6,6,1,,,,,2.0,0.0,0.0,0.0,0.0
6,7,1,,,,,2.0,0.0,0.0,0.0,0.0
6,7,1,,,,,2.0025,0.0,0.0,0.0,0.00925794004323325
6,7,1,,,,,1.815,0.0,0.0,0.0,0.24070644112406503
6,7,1,,,,,1.725,0.0,0.0,0.0,0.8332146038909943
6,8,1,,,,,2.1525,0.0,0.0,0.0,0.6000778887670454
6,8,1,,,,,3.8225,0.0,0.0,0.0,0.8535269349543688
6,8,1,,,,,3.015,0.0,0.0,0.0,1.1405207078429556
6,8,1,,,,,2.8875,0.0,0.0,0.0,1.3231531087720563
6,9,1,,,,,2.78,0.0,0.0,0.0,1.040463516458804
6,9,1,,,,,3.3075,0.0,0.0,0.0,1.5733222591112501
6,9,1,,,,,3.5975,0.0,0.0,0.0,2.1188079861867397
6,9,1,,,,,3.8,0.0,0.0,0.0,2.5759048223009233
6,10,1,,,,,3.38,0.0,0.0,0.0,2.2490031836645077
6,10,1,,,,,3.4175,0.0,0.0,0.0,2.756918818630757
6,10,1,,,,,3.7575,0.0,0.0,0.0,2.369485497075106
6,10,1,,,,,5.05,0.0,0.0,0.0,4.063325079729993
6,11,1,,,,,5.655,0.0,0.0,0.0,4.352988190390949
6,11,1,,,,,5.2775,0.0,0.0,0.0,4.701320757720837
6,11,1,,,,,4.945,0.0,0.0,0.0,5.091733769426148
6,11,1,,,,,6.0075,0.0,0.0,0.0,5.150178831058679
6,12,1,,,,,4.865,0.0,0.0,0.0,5.464076743118559
6,12,1,,,,,4.675,0.0,0.0,0.0,5.519975226424119
6,12,1,,,,,5.6225,0.0,0.0,0.0,6.169795094851262
6,12,1,,,,,5.3125,0.0,0.0,0.0,6.346806958652205
6,13,1,,,,,5.28,0.0,0.0,0.0,6.536336057577117
6,13,1,,,,,5.71,0.0,0.0,0.0,6.7036960135321495
6,13,1,,,,,4.4,0.0,0.0,0.0,6.880353744818017
6,13,1,,,,,4.235,0.0,0.0,0.0,6.959384835130116
6,14,1,,,,,4.9,0.0,0.0,0.0,7.126410145288758
6,14,1,,,,,5.26,0.0,0.0,0.0,7.228881402279836
6,14,1,,,,,5.13,0.0,0.0,0.0,6.874889787219742
6,14,1,,,,,4.28,0.0,0.0,0.0,6.315955658177487
6,15,1,,,,,3.4975,0.0,0.0,0.0,6.061414772468085
6,15,1,,,,,3.6125,0.0,0.0,0.0,5.702254374253355
6,15,1,,,,,3.3075,0.0,0.0,0.0,5.417724708135192
6,15,1,,,,,3.8425,0.0,0.0,0.0,6.15003876683276
6,16,1,,,,,4.52,0.0,0.0,0.0,6.808433575111879
6,16,1,,,,,4.055,0.0,0.0,0.0,6.160266916813617
6,16,1,,,,,4.4,0.0,0.0,0.0,5.074819428038679
6,16,1,,,,,3.6675,0.0,0.0,0.0,4.151484226548308
6,17,1,,,,,3.61,0.0,0.0,0.0,5.3691709079694405
6,17,1,,,,,4.19,0.0,0.0,0.0,4.727933027695015
6,17,1,,,,,5.445,0.0,0.0,0.0,3.775646921914339
6,17,1,,,,,4.22,0.0,0.0,0.0,4.278109440039821
6,18,1,,,,,4.4875,0.0,0.0,0.0,3.9455566144459455
6,18,1,,,,,4.2525,0.0,0.0,0.0,4.225308454667532
6,18,1,,,,,3.8175,0.0,0.0,0.0,3.7660931697754947
6,18,1,,,,,3.63,0.0,0.0,0.0,3.304238716579481
6,19,1,,,,,3.2975,0.0,0.0,0.0,3.9593170393130155
6,19,1,,,,,2.745,0.0,0.0,0.0,3.7677264568671935
6,19,1,,,,,3.5175,0.0,0.0,0.0,3.4652983473865984
6,19,1,,,,,3.0925,0.0,0.0,0.0,2.793748118403877
6,20,1,,,,,2.645,0.0,0.0,0.0,3.23375
6,20,1,,,,,2.995,0.0,0.0,0.0,2.93375
6,20,1,,,,,2.96,0.0,0.0,0.0,2.480338484406552
6,20,1,,,,,3.725,0.0,0.0,0.0,2.5327400016827464
6,21,1,,,,,3.9775,0.0,0.0,0.0,0.23875
6,21,1,,,,,3.8325,0.0,0.0,0.0,0.16625
6,21,1,,,,,3.74,0.0,0.0,0.0,0.12
6,21,1,,,,,3.375,0.0,0.0,0.0,0.0625
6,22,1,,,,,2.7925,0.0,0.0,0.0,0.02125
6,22,1,,,,,2.2525,0.0,0.0,0.0,0.00125
6,22,1,,,,,2.25,0.0,0.0,0.0,0.0
6,22,1,,,,,2.75,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,24,1,,,,,2.25,0.0,0.0,0.0,0.0
6,24,1,,,,,2.25,0.0,0.0,0.0,0.0
6,24,1,,,,,2.25,0.0,0.0,0.0,0.0
6,24,1,,,,,2.0,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,2,2,,,,,2.0,0.0,0.0,0.0,0.0
6,2,2,,,,,2.25,0.0,0.0,0.0,0.0
6,2,2,,,,,2.25,0.0,0.0,0.0,0.0
6,2,2,,,,,2.25,0.0,0.0,0.0,0.0
6,3,2,,,,,2.25,0.0,0.0,0.0,0.0
6,3,2,,,,,2.75,0.0,0.0,0.0,0.0
6,3,2,,,,,2.25,0.0,0.0,0.0,0.0
6,3,2,,,,,2.5,0.0,0.0,0.0,0.0
6,4,2,,,,,2.25,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,6,2,,,,,2.0,0.0,0.0,0.0,0.0
6,6,2,,,,,2.0,0.0,0.0,0.0,0.0
6,6,2,,,,,1.75,0.0,0.0,0.0,0.0
6,6,2,,,,,2.0,0.0,0.0,0.0,0.0
6,7,2,,,,,2.0,0.0,0.0,0.0,0.0
6,7,2,,,,,2.25,0.0,0.0,0.0,0.0
6,7,2,,,,,2.0175,0.0,0.0,0.0,0.05736560722697766
6,7,2,,,,,2.0925,0.0,0.0,0.0,0.3032182096283105
6,8,2,,,,,2.0025,0.0,0.0,0.0,0.3790296623557528
6,8,2,,,,,1.95,0.0,0.0,0.0,0.6754984081587675
6,8,2,,,,,2.99,0.0,0.0,0.0,0.7355427111062134
6,8,2,,,,,3.35,0.0,0.0,0.0,0.9006645442116897
6,9,2,,,,,3.0525,0.0,0.0,0.0,0.8109436688234106
6,9,2,,,,,3.11,0.0,0.0,0.0,0.8690486669011005
6,9,2,,,,,2.6775,0.0,0.0,0.0,0.9372588820357799
6,9,2,,,,,3.155,0.0,0.0,0.0,0.9145221436575535
6,10,2,,,,,3.01,0.0,0.0,0.0,1.1956713115525843
6,10,2,,,,,3.2225,0.0,0.0,0.0,1.3973222271914132
6,10,2,,,,,3.475,0.0,0.0,0.0,1.399694590904811
6,10,2,,,,,4.2,0.0,0.0,0.0,2.087680067790227
6,11,2,,,,,4.2675,0.0,0.0,0.0,1.1857346122587842
6,11,2,,,,,4.0375,0.0,0.0,0.0,1.6721898378008495
6,11,2,,,,,5.6850000000000005,0.0,0.0,0.0,1.5763020289199614
6,11,2,,,,,4.140000000000001,0.0,0.0,0.0,3.405186578794457
6,12,2,,,,,4.7675,0.0,0.0,0.0,5.3802007808535715
6,12,2,,,,,3.85,0.0,0.0,0.0,4.990736745135085
6,12,2,,,,,3.6125,0.0,0.0,0.0,2.903489368080926
6,12,2,,,,,3.605,0.0,0.0,0.0,1.7304330209767447
6,13,2,,,,,3.27,0.0,0.0,0.0,3.2720398996180444
6,13,2,,,,,3.28,0.0,0.0,0.0,3.9785030597628497
6,13,2,,,,,4.7425,0.0,0.0,0.0,2.549309495654116
6,13,2,,,,,3.1,0.0,0.0,0.0,3.346404442791182
6,14,2,,,,,3.175,0.0,0.0,0.0,4.580788264742509
6,14,2,,,,,3.3875,0.0,0.0,0.0,5.243491135530131
6,14,2,,,,,3.545,0.0,0.0,0.0,4.9249287029059055
6,14,2,,,,,2.475,0.0,0.0,0.0,5.557403021692688
6,15,2,,,,,3.03,0.0,0.0,0.0,7.019022581327512
6,15,2,,,,,3.17,0.0,0.0,0.0,6.217381224097543
6,15,2,,,,,4.1375,0.0,0.0,0.0,5.954051359658629
6,15,2,,,,,3.7375,0.0,0.0,0.0,4.4160185231127596
6,16,2,,,,,3.705,0.0,0.0,0.0,6.718172172164411
6,16,2,,,,,3.685,0.0,0.0,0.0,4.616371179741776
6,16,2,,,,,3.6,0.0,0.0,0.0,5.004576658889261
6,16,2,,,,,3.28,0.0,0.0,0.0,2.8343677152213944
6,17,2,,,,,2.9175,0.0,0.0,0.0,0.8768443698998145
6,17,2,,,,,3.0700000000000003,0.0,0.0,0.0,5.323185984023942
6,17,2,,,,,4.06,0.0,0.0,0.0,4.835784753888895
6,17,2,,,,,6.01,0.0,0.0,0.0,2.1598564315788344
6,18,2,,,,,5.51,0.0,0.0,0.0,0.7948298841436505
6,18,2,,,,,4.695,0.0,0.0,0.0,2.03413700613079
6,18,2,,,,,3.82,0.0,0.0,0.0,3.7336087978853056
6,18,2,,,,,3.7575,0.0,0.0,0.0,2.883872902008048
6,19,2,,,,,3.9375,0.0,0.0,0.0,3.5825840889913634
6,19,2,,,,,3.21,0.0,0.0,0.0,3.374187257437022
6,19,2,,,,,3.48,0.0,0.0,0.0,3.609688579863196
6,19,2,,,,,3.1100000000000003,0.0,0.0,0.0,2.341272790874669
6,20,2,,,,,2.9075,0.0,0.0,0.0,0.8954068803764978
6,20,2,,,,,3.52,0.0,0.0,0.0,1.0486133808211457
6,20,2,,,,,3.035,0.0,0.0,0.0,1.0690409142137656
6,20,2,,,,,4.07,0.0,0.0,0.0,0.7762462689195495
6,21,2,,,,,3.53,0.0,0.0,0.0,0.14
6,21,2,,,,,3.6,0.0,0.0,0.0,0.05
6,21,2,,,,,4.01,0.0,0.0,0.0,0.005
6,21,2,,,,,3.75,0.0,0.0,0.0,0.0
6,22,2,,,,,3.5,0.0,0.0,0.0,0.0
6,22,2,,,,,2.75,0.0,0.0,0.0,0.0
6,22,2,,,,,2.5,0.0,0.0,0.0,0.0
6,22,2,,,,,2.25,0.0,0.0,0.0,0.0
6,23,2,,,,,2.5,0.0,0.0,0.0,0.0
6,23,2,,,,,2.5,0.0,0.0,0.0,0.0
6,23,2,,,,,2.25,0.0,0.0,0.0,0.0
6,23,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.5,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,1,3,,,,,2.5,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.5,0.0,0.0,0.0,0.0
6,2,3,,,,,2.75,0.0,0.0,0.0,0.0
6,2,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.5,0.0,0.0,0.0,0.0
6,3,3,,,,,2.25,0.0,0.0,0.0,0.0
6,3,3,,,,,2.25,0.0,0.0,0.0,0.0
6,3,3,,,,,2.25,0.0,0.0,0.0,0.0
6,3,3,,,,,2.25,0.0,0.0,0.0,0.0
6,4,3,,,,,2.25,0.0,0.0,0.0,0.0
6,4,3,,,,,2.25,0.0,0.0,0.0,0.0
6,4,3,,,,,2.0,0.0,0.0,0.0,0.0
6,4,3,,,,,2.25,0.0,0.0,0.0,0.0
6,5,3,,,,,2.0,0.0,0.0,0.0,0.0
6,5,3,,,,,2.0,0.0,0.0,0.0,0.0
6,5,3,,,,,2.0,0.0,0.0,0.0,0.0
6,5,3,,,,,2.25,0.0,0.0,0.0,0.0
6,6,3,,,,,2.0,0.0,0.0,0.0,0.0
6,6,3,,,,,2.0,0.0,0.0,0.0,0.0
6,6,3,,,,,2.5,0.0,0.0,0.0,0.0
6,6,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,1.805,0.0,0.0,0.0,0.1360361263946202
6,7,3,,,,,1.7075,0.0,0.0,0.0,0.513227204125158
6,8,3,,,,,2.08,0.0,0.0,0.0,0.4860251886103675
6,8,3,,,,,3.2275,0.0,0.0,0.0,0.703263719883183
6,8,3,,,,,3.4125,0.0,0.0,0.0,0.975732386225359
6,8,3,,,,,2.8725,0.0,0.0,0.0,1.6532220430761742
6,9,3,,,,,2.8,0.0,0.0,0.0,0.8081099182736421
6,9,3,,,,,3.9425,0.0,0.0,0.0,0.6995201480056212
6,9,3,,,,,3.11,0.0,0.0,0.0,0.8687181621441651
6,9,3,,,,,4.3725000000000005,0.0,0.0,0.0,1.386413578538217
6,10,3,,,,,4.67,0.0,0.0,0.0,2.1125821951303956
6,10,3,,,,,3.795,0.0,0.0,0.0,1.990889672369428
6,10,3,,,,,4.05,0.0,0.0,0.0,1.7523723277579317
6,10,3,,,,,5.8025,0.0,0.0,0.0,1.7548061782131512
6,11,3,,,,,5.8825,0.0,0.0,0.0,1.534223839310894
6,11,3,,,,,7.2025,0.0,0.0,0.0,1.3650598018983604
6,11,3,,,,,6.165,0.0,0.0,0.0,1.5647673460659348
6,11,3,,,,,5.525,0.0,0.0,0.0,1.9030954208910016
6,12,3,,,,,5.609999999999999,0.0,0.0,0.0,3.6091349939504975
6,12,3,,,,,4.5275,0.0,0.0,0.0,3.9995012789179416
6,12,3,,,,,4.375,0.0,0.0,0.0,4.090664662832494
6,12,3,,,,,5.0375,0.0,0.0,0.0,4.476355902470987
6,13,3,,,,,5.1525,0.0,0.0,0.0,4.5651985632132295
6,13,3,,,,,3.855,0.0,0.0,0.0,3.589768579538399
6,13,3,,,,,4.4025,0.0,0.0,0.0,3.8668000068828015
6,13,3,,,,,5.08,0.0,0.0,0.0,3.7992881464375268
6,14,3,,,,,5.2725,0.0,0.0,0.0,3.971597107862147
6,14,3,,,,,4.4975,0.0,0.0,0.0,6.039895192120374
6,14,3,,,,,3.695,0.0,0.0,0.0,4.3643413508280355
6,14,3,,,,,4.04,0.0,0.0,0.0,5.614615923109975
6,15,3,,,,,3.465,0.0,0.0,0.0,7.180088038958601
6,15,3,,,,,3.9225,0.0,0.0,0.0,7.140534734790651
6,15,3,,,,,4.015,0.0,0.0,0.0,3.9692904065014174
6,15,3,,,,,3.505,0.0,0.0,0.0,2.331318280958042
6,16,3,,,,,4.5825,0.0,0.0,0.0,2.1833686552038047
6,16,3,,,,,4.3975,0.0,0.0,0.0,1.7761809317252815
6,16,3,,,,,3.93,0.0,0.0,0.0,1.806603003019654
6,16,3,,,,,4.54,0.0,0.0,0.0,2.611617812655355
6,17,3,,,,,4.4350000000000005,0.0,0.0,0.0,2.3161938588297506
6,17,3,,,,,4.6425,0.0,0.0,0.0,2.5135697215431687
6,17,3,,,,,4.9575,0.0,0.0,0.0,2.0997938165776895
6,17,3,,,,,4.1125,0.0,0.0,0.0,1.296022231070035
6,18,3,,,,,4.1975,0.0,0.0,0.0,1.2657267261413732
6,18,3,,,,,4.295,0.0,0.0,0.0,1.368781720545368
6,18,3,,,,,3.8075,0.0,0.0,0.0,1.3819938993151109
6,18,3,,,,,4.47,0.0,0.0,0.0,2.082239374111486
6,19,3,,,,,2.8575,0.0,0.0,0.0,3.3216930590281217
6,19,3,,,,,2.75,0.0,0.0,0.0,0.0
6,19,3,,,,,3.315,0.0,0.0,0.0,1.4983135242350727
6,19,3,,,,,3.2575000000000003,0.0,0.0,0.0,2.3118150389271213
6,20,3,,,,,3.75,0.0,0.0,0.0,2.9375
6,20,3,,,,,3.0075,0.0,0.0,0.0,2.755625
6,20,3,,,,,3.205,0.0,0.0,0.0,2.71625
6,20,3,,,,,3.29,0.0,0.0,0.0,2.0806330916469875
6,21,3,,,,,4.14,0.0,0.0,0.0,0.195
6,21,3,,,,,4.495,0.0,0.0,0.0,0.1225
6,21,3,,,,,3.925,0.0,0.0,0.0,0.0875
6,21,3,,,,,3.5725,0.0,0.0,0.0,0.03625
6,22,3,,,,,3.0225,0.0,0.0,0.0,0.01125
6,22,3,,,,,3.0,0.0,0.0,0.0,0.0
6,22,3,,,,,2.5,0.0,0.0,0.0,0.0
6,22,3,,,,,2.5,0.0,0.0,0.0,0.0
6,23,3,,,,,2.5,0.0,0.0,0.0,0.0
6,23,3,,,,,2.5,0.0,0.0,0.0,0.0
6,23,3,,,,,2.5,0.0,0.0,0.0,0.0
6,23,3,,,,,2.25,0.0,0.0,0.0,0.0
6,24,3,,,,,2.5,0.0,0.0,0.0,0.0
6,24,3,,,,,2.25,0.0,0.0,0.0,0.0
6,24,3,,,,,2.25,0.0,0.0,0.0,0.0
6,24,3,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.0,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,2,4,,,,,2.0,0.0,0.0,0.0,0.0
6,2,4,,,,,2.25,0.0,0.0,0.0,0.0
6,2,4,,,,,2.25,0.0,0.0,0.0,0.0
6,2,4,,,,,2.25,0.0,0.0,0.0,0.0
6,3,4,,,,,2.0,0.0,0.0,0.0,0.0
6,3,4,,,,,2.0,0.0,0.0,0.0,0.0
6,3,4,,,,,1.75,0.0,0.0,0.0,0.0
6,3,4,,,,,2.0,0.0,0.0,0.0,0.0
6,4,4,,,,,2.0,0.0,0.0,0.0,0.0
6,4,4,,,,,2.0,0.0,0.0,0.0,0.0
6,4,4,,,,,2.0,0.0,0.0,0.0,0.0
6,4,4,,,,,1.75,0.0,0.0,0.0,0.0
6,5,4,,,,,2.0,0.0,0.0,0.0,0.0
6,5,4,,,,,1.75,0.0,0.0,0.0,0.0
6,5,4,,,,,2.25,0.0,0.0,0.0,0.0
6,5,4,,,,,1.75,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,1.75,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,7,4,,,,,1.75,0.0,0.0,0.0,0.0
6,7,4,,,,,2.0,0.0,0.0,0.0,0.0
6,7,4,,,,,2.015,0.0,0.0,0.0,0.01525330093119135
6,7,4,,,,,1.79,0.0,0.0,0.0,0.0406754691498436
6,8,4,,,,,1.8,0.0,0.0,0.0,0.049346067709961854
6,8,4,,,,,2.7825,0.0,0.0,0.0,0.27880528256128445
6,8,4,,,,,2.95,0.0,0.0,0.0,0.19738427083984741
6,8,4,,,,,3.7625,0.0,0.0,0.0,0.505797194027109
6,9,4,,,,,3.3375,0.0,0.0,0.0,0.5875
6,9,4,,,,,4.0525,0.0,0.0,0.0,0.8025
6,9,4,,,,,4.075,0.0,0.0,0.0,0.825
6,9,4,,,,,4.39,0.0,0.0,0.0,0.64
6,10,4,,,,,5.4350000000000005,0.0,0.0,0.0,0.6846568449082582
6,10,4,,,,,6.105,0.0,0.0,0.0,0.6046969214153228
6,10,4,,,,,5.0075,0.0,0.0,0.0,0.7571205255737306
6,10,4,,,,,5.0425,0.0,0.0,0.0,1.0419777530173127
6,11,4,,,,,5.775,0.0,0.0,0.0,1.5123837850614559
6,11,4,,,,,5.71,0.0,0.0,0.0,2.6875803655846204
6,11,4,,,,,4.71,0.0,0.0,0.0,1.9437850614560355
6,11,4,,,,,5.975,0.0,0.0,0.0,1.7107291994957454
6,12,4,,,,,5.5575,0.0,0.0,0.0,3.4773004060394315
6,12,4,,,,,4.890000000000001,0.0,0.0,0.0,3.802304590159772
6,12,4,,,,,6.032500000000001,0.0,0.0,0.0,3.6972280494291354
6,12,4,,,,,4.585,0.0,0.0,0.0,3.7485444995533994
6,13,4,,,,,4.7225,0.0,0.0,0.0,3.4636264906303236
6,13,4,,,,,4.71,0.0,0.0,0.0,3.2017972742759793
6,13,4,,,,,4.9125,0.0,0.0,0.0,2.6556963373083473
6,13,4,,,,,4.6875,0.0,0.0,0.0,1.6831878194207834
6,14,4,,,,,4.16,0.0,0.0,0.0,1.8547346825528752
6,14,4,,,,,4.609999999999999,0.0,0.0,0.0,2.291714058023448
6,14,4,,,,,5.345000000000001,0.0,0.0,0.0,2.277148078841096
6,14,4,,,,,5.085,0.0,0.0,0.0,2.752970065464608
6,15,4,,,,,3.8475,0.0,0.0,0.0,3.598016047869537
6,15,4,,,,,3.715,0.0,0.0,0.0,2.772740112263334
6,15,4,,,,,5.66,0.0,0.0,0.0,3.8902525689765497
6,15,4,,,,,6.5825,0.0,0.0,0.0,3.5839886948564006
6,16,4,,,,,4.6925,0.0,0.0,0.0,3.0850856336795296
6,16,4,,,,,4.2525,0.0,0.0,0.0,2.6598898063282395
6,16,4,,,,,4.5075,0.0,0.0,0.0,2.6647215770935953
6,16,4,,,,,4.2775,0.0,0.0,0.0,2.684048660155017
6,17,4,,,,,4.585,0.0,0.0,0.0,2.2316645947002547
6,17,4,,,,,4.57,0.0,0.0,0.0,2.2173284195737004
6,17,4,,,,,5.69,0.0,0.0,0.0,4.7213803416784845
6,17,4,,,,,5.9175,0.0,0.0,0.0,4.2220035747701825
6,18,4,,,,,6.48,0.0,0.0,0.0,4.7094075884505635
6,18,4,,,,,5.835,0.0,0.0,0.0,3.2538785754127253
6,18,4,,,,,4.922499999999999,0.0,0.0,0.0,3.082483026464729
6,18,4,,,,,5.5025,0.0,0.0,0.0,3.430547833559121
6,19,4,,,,,5.12,0.0,0.0,0.0,3.985884554686896
6,19,4,,,,,4.5175,0.0,0.0,0.0,3.2732746305922804
6,19,4,,,,,4.49,0.0,0.0,0.0,2.945060101237499
6,19,4,,,,,4.3825,0.0,0.0,0.0,2.522225167023681
6,20,4,,,,,3.9,0.0,0.0,0.0,2.120459051461764
6,20,4,,,,,4.495,0.0,0.0,0.0,1.2787010643663366
6,20,4,,,,,5.1025,0.0,0.0,0.0,1.0955705099219117
6,20,4,,,,,5.545,0.0,0.0,0.0,1.021675724795214
6,21,4,,,,,5.795,0.0,0.0,0.0,0.2725
6,21,4,,,,,5.9075,0.0,0.0,0.0,0.20375
6,21,4,,,,,5.7425,0.0,0.0,0.0,0.12125
6,21,4,,,,,4.64,0.0,0.0,0.0,0.07
6,22,4,,,,,4.54,0.0,0.0,0.0,0.02
6,22,4,,,,,3.75,0.0,0.0,0.0,0.0
6,22,4,,,,,4.0,0.0,0.0,0.0,0.0
6,22,4,,,,,4.25,0.0,0.0,0.0,0.0
6,23,4,,,,,5.0,0.0,0.0,0.0,0.0
6,23,4,,,,,5.0,0.0,0.0,0.0,0.0
6,23,4,,,,,5.5,0.0,0.0,0.0,0.0
6,23,4,,,,,4.25,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,24,4,,,,,2.0,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.5,0.0,0.0,0.0,0.0
6,2,5,,,,,2.25,0.0,0.0,0.0,0.0
6,2,5,,,,,2.0,0.0,0.0,0.0,0.0
6,2,5,,,,,2.25,0.0,0.0,0.0,0.0
6,2,5,,,,,2.0,0.0,0.0,0.0,0.0
6,3,5,,,,,2.25,0.0,0.0,0.0,0.0
6,3,5,,,,,2.25,0.0,0.0,0.0,0.0
6,3,5,,,,,2.0,0.0,0.0,0.0,0.0
6,3,5,,,,,1.75,0.0,0.0,0.0,0.0
6,4,5,,,,,2.0,0.0,0.0,0.0,0.0
6,4,5,,,,,2.5,0.0,0.0,0.0,0.0
6,4,5,,,,,2.25,0.0,0.0,0.0,0.0
6,4,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,1.75,0.0,0.0,0.0,0.0
6,6,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,1.75,0.0,0.0,0.0,0.0
6,7,5,,,,,2.0,0.0,0.0,0.0,0.0
6,7,5,,,,,2.0,0.0,0.0,0.0,0.0
6,7,5,,,,,2.0625,0.0,0.0,0.0,0.06675527926565508
6,7,5,,,,,1.89,0.0,0.0,0.0,0.14953182555506742
6,8,5,,,,,1.915,0.0,0.0,0.0,0.4292044541306673
6,8,5,,,,,2.9375,0.0,0.0,0.0,0.711031475216467
6,8,5,,,,,3.465,0.0,0.0,0.0,0.7394727342251256
6,8,5,,,,,3.16,0.0,0.0,0.0,0.9411471162865236
6,9,5,,,,,3.685,0.0,0.0,0.0,1.185
6,9,5,,,,,3.0825,0.0,0.0,0.0,1.0825
6,9,5,,,,,3.495,0.0,0.0,0.0,1.495
6,9,5,,,,,3.4450000000000003,0.0,0.0,0.0,1.445
6,10,5,,,,,4.87,0.0,0.0,0.0,1.5750656720088099
6,10,5,,,,,3.765,0.0,0.0,0.0,1.7160437722812032
6,10,5,,,,,4.279999999999999,0.0,0.0,0.0,1.9736934038135083
6,10,5,,,,,5.33,0.0,0.0,0.0,3.237634992462554
6,11,5,,,,,5.335,0.0,0.0,0.0,4.018371792357449
6,11,5,,,,,5.425,0.0,0.0,0.0,4.106903851430195
6,11,5,,,,,6.45,0.0,0.0,0.0,4.377418476374699
6,11,5,,,,,8.29,0.0,0.0,0.0,2.9904162175683338
6,12,5,,,,,7.1325,0.0,0.0,0.0,4.117758240246348
6,12,5,,,,,8.18,0.0,0.0,0.0,6.407062428259895
6,12,5,,,,,8.1125,0.0,0.0,0.0,5.841586856247845
6,12,5,,,,,8.355,0.0,0.0,0.0,5.585005429299645
6,13,5,,,,,7.145,0.0,0.0,0.0,4.14202639622855
6,13,5,,,,,6.8525,0.0,0.0,0.0,4.349377536691137
6,13,5,,,,,6.9375,0.0,0.0,0.0,3.684854604606219
6,13,5,,,,,6.855,0.0,0.0,0.0,4.601696394362479
6,14,5,,,,,7.435,0.0,0.0,0.0,3.80081060929869
6,14,5,,,,,7.5375,0.0,0.0,0.0,3.1753913286072284
6,14,5,,,,,8.595,0.0,0.0,0.0,3.2309304925296365
6,14,5,,,,,7.325,0.0,0.0,0.0,2.9701378967200696
6,15,5,,,,,3.31,0.0,0.0,0.0,2.06
6,15,5,,,,,2.94,0.0,0.0,0.0,1.69
6,15,5,,,,,5.43,0.0,0.0,0.0,1.43
6,15,5,,,,,4.975,0.0,0.0,0.0,4.475
6,16,5,,,,,5.99,0.0,0.0,0.0,4.800921442417153
6,16,5,,,,,4.4475,0.0,0.0,0.0,3.5573961990656158
6,16,5,,,,,4.595000000000001,0.0,0.0,0.0,3.218252950878833
6,16,5,,,,,3.1475,0.0,0.0,0.0,3.26876364741729
6,17,5,,,,,4.9725,0.0,0.0,0.0,3.321374526987104
6,17,5,,,,,5.255,0.0,0.0,0.0,4.308939451138056
6,17,5,,,,,5.64,0.0,0.0,0.0,3.9598244900580584
6,17,5,,,,,4.6575,0.0,0.0,0.0,4.2156827149591525
6,18,5,,,,,4.9725,0.0,0.0,0.0,4.629436006314083
6,18,5,,,,,3.69,0.0,0.0,0.0,4.854567885883298
6,18,5,,,,,3.86,0.0,0.0,0.0,3.995443931665144
6,18,5,,,,,3.7525,0.0,0.0,0.0,3.8841718532573717
6,19,5,,,,,3.485,0.0,0.0,0.0,3.2852466307256316
6,19,5,,,,,3.505,0.0,0.0,0.0,2.7977911801079176
6,19,5,,,,,2.775,0.0,0.0,0.0,2.3103357294902045
6,19,5,,,,,3.1,0.0,0.0,0.0,1.8787345492557708
6,20,5,,,,,2.675,0.0,0.0,0.0,1.4487050578293994
6,20,5,,,,,4.32,0.0,0.0,0.0,1.0877995872824262
6,20,5,,,,,3.0375,0.0,0.0,0.0,0.8006001635372995
6,20,5,,,,,3.3475,0.0,0.0,0.0,0.6074394891600463
6,21,5,,,,,3.7325,0.0,0.0,0.0,0.24125
6,21,5,,,,,3.3525,0.0,0.0,0.0,0.17625
6,21,5,,,,,3.4225,0.0,0.0,0.0,0.08625
6,21,5,,,,,2.5575,0.0,0.0,0.0,0.02875
6,22,5,,,,,2.2675,0.0,0.0,0.0,0.00875
6,22,5,,,,,2.0,0.0,0.0,0.0,0.0
6,22,5,,,,,2.25,0.0,0.0,0.0,0.0
6,22,5,,,,,2.25,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,24,5,,,,,2.25,0.0,0.0,0.0,0.0
6,24,5,,,,,2.0,0.0,0.0,0.0,0.0
6,24,5,,,,,2.25,0.0,0.0,0.0,0.0
6,24,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,6,,,,,2.25,0.0,0.0,0.0,0.0
6,1,6,,,,,2.0,0.0,0.0,0.0,0.0
6,1,6,,,,,2.0,0.0,0.0,0.0,0.0
6,1,6,,,,,2.0,0.0,0.0,0.0,0.0
6,2,6,,,,,2.25,0.0,0.0,0.0,0.0
6,2,6,,,,,2.5,0.0,0.0,0.0,0.0
6,2,6,,,,,2.0,0.0,0.0,0.0,0.0
6,2,6,,,,,2.25,0.0,0.0,0.0,0.0
6,3,6,,,,,2.5,0.0,0.0,0.0,0.0
6,3,6,,,,,2.5,0.0,0.0,0.0,0.0
6,3,6,,,,,2.25,0.0,0.0,0.0,0.0
6,3,6,,,,,2.0,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,4,6,,,,,2.25,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,4,6,,,,,2.25,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.25,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,6,6,,,,,1.75,0.0,0.0,0.0,0.0
6,6,6,,,,,2.0,0.0,0.0,0.0,0.0
6,6,6,,,,,2.0,0.0,0.0,0.0,0.0
6,6,6,,,,,1.75,0.0,0.0,0.0,0.0
6,7,6,,,,,1.75,0.0,0.0,0.0,0.0
6,7,6,,,,,2.005,0.0,0.0,0.0,0.005853234972824075
6,7,6,,,,,1.595,0.0,0.0,0.0,0.11121146448365757
6,7,6,,,,,1.705,0.0,0.0,0.0,0.23998263388578742
6,8,6,,,,,2.06,0.0,0.0,0.0,0.3696294236841293
6,8,6,,,,,1.735,0.0,0.0,0.0,0.5782911951187184
6,8,6,,,,,1.975,0.0,0.0,0.0,0.8644559102290121
6,8,6,,,,,3.0175,0.0,0.0,0.0,0.9151309118631266
6,9,6,,,,,3.1425,0.0,0.0,0.0,1.4092829600062007
6,9,6,,,,,4.71,0.0,0.0,0.0,1.9836226941559447
6,9,6,,,,,3.3775,0.0,0.0,0.0,2.1531414703146803
6,9,6,,,,,3.3425,0.0,0.0,0.0,2.1177196364904667
6,10,6,,,,,3.06,0.0,0.0,0.0,2.440420707757032
6,10,6,,,,,3.12,0.0,0.0,0.0,2.020973398611292
6,10,6,,,,,2.8225,0.0,0.0,0.0,2.9289814939779224
6,10,6,,,,,4.205,0.0,0.0,0.0,2.8169699966492305
6,11,6,,,,,6.385,0.0,0.0,0.0,2.959630223362189
6,11,6,,,,,4.6850000000000005,0.0,0.0,0.0,2.5348029185733583
6,11,6,,,,,3.2525,0.0,0.0,0.0,1.8904815063102975
6,11,6,,,,,3.1775,0.0,0.0,0.0,1.819676955512159
6,12,6,,,,,4.945,0.0,0.0,0.0,1.5913422327426983
6,12,6,,,,,5.6475,0.0,0.0,0.0,1.5467470964268997
6,12,6,,,,,3.815,0.0,0.0,0.0,1.2345811422163115
6,12,6,,,,,3.775,0.0,0.0,0.0,1.9011610745156127
6,13,6,,,,,5.3875,0.0,0.0,0.0,2.008461661395356
6,13,6,,,,,3.7475,0.0,0.0,0.0,2.1118210919233036
6,13,6,,,,,4.7725,0.0,0.0,0.0,2.370219668243174
6,13,6,,,,,3.3599999999999994,0.0,0.0,0.0,3.1571607870355063
6,14,6,,,,,4.4575,0.0,0.0,0.0,3.480990790405078
6,14,6,,,,,3.965,0.0,0.0,0.0,3.9574851467450856
6,14,6,,,,,3.6025,0.0,0.0,0.0,5.964394874186988
6,14,6,,,,,3.505,0.0,0.0,0.0,3.7603150682595654
6,15,6,,,,,2.8075,0.0,0.0,0.0,4.283004446541154
6,15,6,,,,,2.8425,0.0,0.0,0.0,2.671297891232744
6,15,6,,,,,3.35,0.0,0.0,0.0,3.383174110268383
6,15,6,,,,,4.4575,0.0,0.0,0.0,5.363740620654665
6,16,6,,,,,4.387499999999999,0.0,0.0,0.0,7.239112590517614
6,16,6,,,,,3.5700000000000003,0.0,0.0,0.0,7.035767170867618
6,16,6,,,,,3.9625,0.0,0.0,0.0,6.793569631391598
6,16,6,,,,,4.685,0.0,0.0,0.0,6.5321879228701185
6,17,6,,,,,4.4175,0.0,0.0,0.0,6.586292758306345
6,17,6,,,,,3.5525,0.0,0.0,0.0,6.225738299096474
6,17,6,,,,,3.9475,0.0,0.0,0.0,5.875062044248516
6,17,6,,,,,4.05,0.0,0.0,0.0,5.482403420862424
6,18,6,,,,,3.2750000000000004,0.0,0.0,0.0,5.184834900180329
6,18,6,,,,,3.5875000000000004,0.0,0.0,0.0,4.754199293240997
6,18,6,,,,,3.4075,0.0,0.0,0.0,4.308574073384074
6,18,6,,,,,3.2349999999999994,0.0,0.0,0.0,3.870721386431634
6,19,6,,,,,3.275,0.0,0.0,0.0,3.2533793276539322
6,19,6,,,,,3.115,0.0,0.0,0.0,2.8460860377797
6,19,6,,,,,3.09,0.0,0.0,0.0,2.3245519470870843
6,19,6,,,,,2.9025,0.0,0.0,0.0,1.8899402048432385
6,20,6,,,,,2.685,0.0,0.0,0.0,1.6596351066317236
6,20,6,,,,,3.02,0.0,0.0,0.0,1.179670946874117
6,20,6,,,,,2.6975,0.0,0.0,0.0,0.8066867504359772
6,20,6,,,,,3.7625,0.0,0.0,0.0,0.5927268237970441
6,21,6,,,,,3.9025,0.0,0.0,0.0,0.20125
6,21,6,,,,,3.82,0.0,0.0,0.0,0.16
6,21,6,,,,,3.745,0.0,0.0,0.0,0.1225
6,21,6,,,,,2.6675,0.0,0.0,0.0,0.08375
6,22,6,,,,,2.5825,0.0,0.0,0.0,0.04125
6,22,6,,,,,2.26,0.0,0.0,0.0,0.005
6,22,6,,,,,2.25,0.0,0.0,0.0,0.0
6,22,6,,,,,2.25,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,23,6,,,,,2.5,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,24,6,,,,,2.5,0.0,0.0,0.0,0.0
6,24,6,,,,,2.75,0.0,0.0,0.0,0.0
6,24,6,,,,,2.25,0.0,0.0,0.0,0.0
6,24,6,,,,,2.25,0.0,0.0,0.0,0.0
6,1,7,,,,,2.0,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.0,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.25,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,1.75,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.5,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,7,7,,,,,1.5,0.0,0.0,0.0,0.0
6,7,7,,,,,1.51,0.0,0.0,0.0,0.0110896942546595
6,7,7,,,,,1.84,0.0,0.0,0.0,0.0998072482919356
6,7,7,,,,,1.94,0.0,0.0,0.0,0.2107041908385307
6,8,7,,,,,1.7725,0.0,0.0,0.0,0.26886157084576834
6,8,7,,,,,1.625,0.0,0.0,0.0,0.3699929874024334
6,8,7,,,,,2.0375,0.0,0.0,0.0,0.5303232819434879
6,8,7,,,,,3.05,0.0,0.0,0.0,0.7893183731251914
6,9,7,,,,,3.18,0.0,0.0,0.0,1.18
6,9,7,,,,,3.39,0.0,0.0,0.0,1.64
6,9,7,,,,,2.605,0.0,0.0,0.0,2.105
6,9,7,,,,,0.0,0.0,0.0,0.0,0.0
6,10,7,,,,,0.0,0.0,0.0,0.0,0.0
6,10,7,,,,,0.0,0.0,0.0,0.0,0.0
6,10,7,,,,,0.25,0.0,0.0,0.0,0.0
6,10,7,,,,,1.0,0.0,0.0,0.0,0.0
6,11,7,,,,,4.4175,0.0,0.0,0.0,3.811155911537316
6,11,7,,,,,3.2350000000000003,0.0,0.0,0.0,5.336104703199025
6,11,7,,,,,3.6275,0.0,0.0,0.0,5.71794993492293
6,11,7,,,,,3.01,0.0,0.0,0.0,6.090066625711193
6,12,7,,,,,5.3675,0.0,0.0,0.0,6.309356382867161
6,12,7,,,,,3.6725,0.0,0.0,0.0,6.600154070328362
6,12,7,,,,,4.1875,0.0,0.0,0.0,6.852814356155305
6,12,7,,,,,4.415,0.0,0.0,0.0,7.069720827950134
6,13,7,,,,,4.16,0.0,0.0,0.0,7.200101738324735
6,13,7,,,,,3.5375,0.0,0.0,0.0,7.319946773786406
6,13,7,,,,,3.342500000000001,0.0,0.0,0.0,7.371644632220853
6,13,7,,,,,5.112500000000001,0.0,0.0,0.0,7.390443853469742
6,14,7,,,,,3.6675,0.0,0.0,0.0,7.428929834301669
6,14,7,,,,,2.905000000000001,0.0,0.0,0.0,7.417201179684835
6,14,7,,,,,3.16,0.0,0.0,0.0,7.421892641531569
6,14,7,,,,,3.4025,0.0,0.0,0.0,7.414855448761469
6,15,7,,,,,3.155000000000001,0.0,0.0,0.0,7.382474174671893
6,15,7,,,,,2.8775000000000013,0.0,0.0,0.0,7.3567919431977025
6,15,7,,,,,3.835000000000001,0.0,0.0,0.0,7.317101221828498
6,15,7,,,,,4.280000000000001,0.0,0.0,0.0,7.2657367588801165
6,16,7,,,,,3.41,0.0,0.0,0.0,7.132150766570166
6,16,7,,,,,4.4525,0.0,0.0,0.0,6.998206245151978
6,16,7,,,,,4.465,0.0,0.0,0.0,6.819406853883292
6,16,7,,,,,3.1900000000000004,0.0,0.0,0.0,6.559484901725578
6,17,7,,,,,3.42,0.0,0.0,0.0,6.635233156027478
6,17,7,,,,,4.3325,0.0,0.0,0.0,6.299492347907647
6,17,7,,,,,4.6975,0.0,0.0,0.0,5.9164991297561365
6,17,7,,,,,4.3375,0.0,0.0,0.0,5.558375601094983
6,18,7,,,,,3.6875,0.0,0.0,0.0,5.199569304157956
6,18,7,,,,,3.455,0.0,0.0,0.0,4.715946713457964
6,18,7,,,,,2.8075,0.0,0.0,0.0,4.317521884850197
6,18,7,,,,,2.795,0.0,0.0,0.0,3.8038294957647114
6,19,7,,,,,3.07,0.0,0.0,0.0,3.463096847860325
6,19,7,,,,,2.5925,0.0,0.0,0.0,2.9650159006153536
6,19,7,,,,,2.8175,0.0,0.0,0.0,2.4173876340109346
6,19,7,,,,,2.8200000000000003,0.0,0.0,0.0,1.8984446575619858
6,20,7,,,,,2.7175,0.0,0.0,0.0,1.3285045039399257
6,20,7,,,,,2.9775,0.0,0.0,0.0,1.066622712608852
6,20,7,,,,,3.185,0.0,0.0,0.0,0.7474542794241061
6,20,7,,,,,3.215,0.0,0.0,0.0,0.5073959707039553
6,21,7,,,,,3.89,0.0,0.0,0.0,0.195
6,21,7,,,,,4.3225,0.0,0.0,0.0,0.16125
6,21,7,,,,,3.25,0.0,0.0,0.0,0.125
6,21,7,,,,,2.915,0.0,0.0,0.0,0.0825
6,22,7,,,,,2.3225,0.0,0.0,0.0,0.03625
6,22,7,,,,,2.01,0.0,0.0,0.0,0.005
6,22,7,,,,,2.0,0.0,0.0,0.0,0.0
6,22,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.0,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.0,0.0,0.0,0.0,0.0
6,24,7,,,,,2.0,0.0,0.0,0.0,0.0
6,24,7,,,,,2.5,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.0,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.0,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.5,0.0,0.0,0.0,0.0
6,2,1,,,,,2.0,0.0,0.0,0.0,0.0
6,3,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.0,0.0,0.0,0.0,0.0
6,3,1,,,,,2.0,0.0,0.0,0.0,0.0
6,3,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.25,0.0,0.0,0.0,0.0
6,4,1,,,,,1.75,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,1.75,0.0,0.0,0.0,0.0
6,5,1,,,,,2.25,0.0,0.0,0.0,0.0
6,6,1,,,,,2.0,0.0,0.0,0.0,0.0
6,6,1,,,,,1.75,0.0,0.0,0.0,0.0
6,6,1,,,,,2.0,0.0,0.0,0.0,0.0
6,6,1,,,,,1.75,0.0,0.0,0.0,0.0
6,7,1,,,,,2.0,0.0,0.0,0.0,0.0
6,7,1,,,,,1.755,0.0,0.0,0.0,0.007452636375747875
6,7,1,,,,,2.335,0.0,0.0,0.0,0.12669481838771407
6,7,1,,,,,1.9475,0.0,0.0,0.0,0.29437913684204153
6,8,1,,,,,1.5425,0.0,0.0,0.0,0.40965986672035537
6,8,1,,,,,1.895,0.0,0.0,0.0,0.5532158883915912
6,8,1,,,,,2.5675,0.0,0.0,0.0,0.7948101687651341
6,8,1,,,,,3.3125,0.0,0.0,0.0,1.1379440742232096
6,9,1,,,,,3.4075,0.0,0.0,0.0,1.1701995790548683
6,9,1,,,,,3.8225,0.0,0.0,0.0,1.5897527758650372
6,9,1,,,,,3.52,0.0,0.0,0.0,2.0421625483290144
6,9,1,,,,,5.9725,0.0,0.0,0.0,2.4996271785858855
6,10,1,,,,,5.1850000000000005,0.0,0.0,0.0,2.8207216120617007
6,10,1,,,,,3.885,0.0,0.0,0.0,3.2532002237917745
6,10,1,,,,,4.842499999999999,0.0,0.0,0.0,3.6928868123840153
6,10,1,,,,,5.25,0.0,0.0,0.0,4.084520221895137
6,11,1,,,,,6.41,0.0,0.0,0.0,4.452525224519999
6,11,1,,,,,5.8125,0.0,0.0,0.0,4.837104924706543
6,11,1,,,,,6.6925,0.0,0.0,0.0,5.200186380783282
6,11,1,,,,,6.53,0.0,0.0,0.0,5.522660042430385
6,12,1,,,,,5.875,0.0,0.0,0.0,5.781527623648131
6,12,1,,,,,6.91,0.0,0.0,0.0,6.050545643687268
6,12,1,,,,,6.685,0.0,0.0,0.0,6.310124434953102
6,12,1,,,,,5.8725,0.0,0.0,0.0,6.487109974452534
6,13,1,,,,,4.8125,0.0,0.0,0.0,6.6994258670896984
6,13,1,,,,,4.2025,0.0,0.0,0.0,6.832228645339972
6,13,1,,,,,4.54,0.0,0.0,0.0,6.915230381746394
6,13,1,,,,,4.865,0.0,0.0,0.0,6.986374727237611
6,14,1,,,,,4.1875,0.0,0.0,0.0,7.307512088807512
6,14,1,,,,,4.7775,0.0,0.0,0.0,7.3959391258485425
6,14,1,,,,,4.58,0.0,0.0,0.0,7.447521564122479
6,14,1,,,,,4.5725,0.0,0.0,0.0,7.440152644369059
6,15,1,,,,,3.0575,0.0,0.0,0.0,7.49219522105957
6,15,1,,,,,3.7425,0.0,0.0,0.0,7.4277568896842645
6,15,1,,,,,4.485,0.0,0.0,0.0,7.420321697602499
6,15,1,,,,,4.86,0.0,0.0,0.0,7.296401829573065
6,16,1,,,,,4.945,0.0,0.0,0.0,7.18618711673809
6,16,1,,,,,4.5575,0.0,0.0,0.0,7.048855535285486
6,16,1,,,,,4.975,0.0,0.0,0.0,6.966456586413924
6,16,1,,,,,5.05,0.0,0.0,0.0,6.791670937292427
6,17,1,,,,,5.035,0.0,0.0,0.0,6.484093866567438
6,17,1,,,,,5.205,0.0,0.0,0.0,6.156664489984843
6,17,1,,,,,5.33,0.0,0.0,0.0,5.7845856529591675
6,17,1,,,,,5.19,0.0,0.0,0.0,5.397623662452466
6,18,1,,,,,4.55,0.0,0.0,0.0,5.167091116420504
6,18,1,,,,,4.115,0.0,0.0,0.0,4.722005049956559
6,18,1,,,,,3.66,0.0,0.0,0.0,4.256455256298871
6,18,1,,,,,3.1975,0.0,0.0,0.0,3.7832315649435273
6,19,1,,,,,3.225,0.0,0.0,0.0,3.204542880410364
6,19,1,,,,,2.755,0.0,0.0,0.0,2.7375242280714893
6,19,1,,,,,3.2725,0.0,0.0,0.0,2.2580848668938147
6,19,1,,,,,2.555,0.0,0.0,0.0,1.7935503563227
6,20,1,,,,,2.6100000000000003,0.0,0.0,0.0,1.4404715412829512
6,20,1,,,,,2.47,0.0,0.0,0.0,1.027395143415046
6,20,1,,,,,2.6725,0.0,0.0,0.0,0.7122919937594006
6,20,1,,,,,2.99,0.0,0.0,0.0,0.5189934229622397
6,21,1,,,,,3.6425,0.0,0.0,0.0,0.19625
6,21,1,,,,,3.58,0.0,0.0,0.0,0.165
6,21,1,,,,,3.51,0.0,0.0,0.0,0.13
6,21,1,,,,,2.925,0.0,0.0,0.0,0.0875
6,22,1,,,,,2.3325,0.0,0.0,0.0,0.04125
6,22,1,,,,,2.01,0.0,0.0,0.0,0.005
6,22,1,,,,,2.0,0.0,0.0,0.0,0.0
6,22,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.0,0.0,0.0,0.0,0.0
6,24,1,,,,,2.25,0.0,0.0,0.0,0.0
6,24,1,,,,,2.0,0.0,0.0,0.0,0.0
6,24,1,,,,,2.0,0.0,0.0,0.0,0.0
6,24,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,2,2,,,,,2.25,0.0,0.0,0.0,0.0
6,2,2,,,,,2.25,0.0,0.0,0.0,0.0
6,2,2,,,,,2.25,0.0,0.0,0.0,0.0
6,2,2,,,,,2.25,0.0,0.0,0.0,0.0
6,3,2,,,,,2.0,0.0,0.0,0.0,0.0
6,3,2,,,,,2.25,0.0,0.0,0.0,0.0
6,3,2,,,,,2.0,0.0,0.0,0.0,0.0
6,3,2,,,,,2.25,0.0,0.0,0.0,0.0
6,4,2,,,,,2.25,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,1.75,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,1.75,0.0,0.0,0.0,0.0
