month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
6,6,2,,,,,2.0,0.0,0.0,0.0,0.0
6,6,2,,,,,1.75,0.0,0.0,0.0,0.0
6,6,2,,,,,1.75,0.0,0.0,0.0,0.0
6,6,2,,,,,2.0,0.0,0.0,0.0,0.0
6,7,2,,,,,1.75,0.0,0.0,0.0,0.0
6,7,2,,,,,2.005,0.0,0.0,0.0,0.006641481360668126
6,7,2,,,,,1.8275,0.0,0.0,0.0,0.10294296109035628
6,7,2,,,,,1.6925,0.0,0.0,0.0,0.2556970323857237
6,8,2,,,,,1.805,0.0,0.0,0.0,0.30257024557604667
6,8,2,,,,,1.905,0.0,0.0,0.0,0.4017736047813079
6,8,2,,,,,2.565,0.0,0.0,0.0,0.5604989795097257
6,8,2,,,,,3.04,0.0,0.0,0.0,0.7837065377215635
6,9,2,,,,,3.35,0.0,0.0,0.0,1.1
6,9,2,,,,,3.9775,0.0,0.0,0.0,1.4775
6,9,2,,,,,3.66,0.0,0.0,0.0,1.91
6,9,2,,,,,4.327500000000001,0.0,0.0,0.0,2.3275
6,10,2,,,,,3.56,0.0,0.0,0.0,2.798356909914981
6,10,2,,,,,3.52,0.0,0.0,0.0,3.256450923637718
6,10,2,,,,,3.675,0.0,0.0,0.0,3.6597728270240406
6,10,2,,,,,4.6,0.0,0.0,0.0,4.083011861441786
6,11,2,,,,,4.48,0.0,0.0,0.0,4.358646486640404
6,11,2,,,,,5.825,0.0,0.0,0.0,4.694301182598203
6,11,2,,,,,4.9,0.0,0.0,0.0,5.0104976353120705
6,11,2,,,,,5.94,0.0,0.0,0.0,5.292642162349061
6,12,2,,,,,5.235,0.0,0.0,0.0,5.444115138263273
6,12,2,,,,,6.0375,0.0,0.0,0.0,5.731272039627638
6,12,2,,,,,5.79,0.0,0.0,0.0,5.970964990353266
6,12,2,,,,,5.9925,0.0,0.0,0.0,6.163193990440155
6,13,2,,,,,4.6875,0.0,0.0,0.0,6.261567225371285
6,13,2,,,,,4.395,0.0,0.0,0.0,6.455851367317384
6,13,2,,,,,4.05,0.0,0.0,0.0,6.600979280578326
6,13,2,,,,,4.915,0.0,0.0,0.0,6.708654829126767
6,14,2,,,,,4.01,0.0,0.0,0.0,6.756307448348135
6,14,2,,,,,4.63,0.0,0.0,0.0,6.867981951626617
6,14,2,,,,,4.675,0.0,0.0,0.0,6.909859890356048
6,14,2,,,,,4.375,0.0,0.0,0.0,6.863328847323348
6,15,2,,,,,3.495,0.0,0.0,0.0,6.7542481650000346
6,15,2,,,,,3.97,0.0,0.0,0.0,6.730941580579744
6,15,2,,,,,3.885,0.0,0.0,0.0,6.651699193550758
6,15,2,,,,,3.7775,0.0,0.0,0.0,6.551480880543512
6,16,2,,,,,3.9,0.0,0.0,0.0,6.478730160564339
6,16,2,,,,,4.705,0.0,0.0,0.0,6.29563561254839
6,16,2,,,,,4.23,0.0,0.0,0.0,6.084372672529988
6,16,2,,,,,3.735,0.0,0.0,0.0,5.85433080450995
6,17,2,,,,,3.5250000000000004,0.0,0.0,0.0,5.985996879657229
6,17,2,,,,,4.9775,0.0,0.0,0.0,5.690422759873324
6,17,2,,,,,3.91,0.0,0.0,0.0,5.374978111028317
6,17,2,,,,,4.035,0.0,0.0,0.0,5.002405691132639
6,18,2,,,,,3.8925,0.0,0.0,0.0,4.787701354505259
6,18,2,,,,,3.5250000000000004,0.0,0.0,0.0,4.408707224665585
6,18,2,,,,,3.87,0.0,0.0,0.0,3.991040224434109
6,18,2,,,,,3.945,0.0,0.0,0.0,3.552747693327004
6,19,2,,,,,3.5,0.0,0.0,0.0,4.014023786075448
6,19,2,,,,,3.5775,0.0,0.0,0.0,3.7567883528698225
6,19,2,,,,,2.88,0.0,0.0,0.0,3.4843318881135676
6,19,2,,,,,2.71,0.0,0.0,0.0,3.0449143557162244
6,20,2,,,,,2.8175,0.0,0.0,0.0,3.175625
6,20,2,,,,,2.975,0.0,0.0,0.0,2.91875
6,20,2,,,,,2.46,0.0,0.0,0.0,2.6195653244123207
6,20,2,,,,,2.545,0.0,0.0,0.0,2.0107931011334013
6,21,2,,,,,3.45,0.0,0.0,0.0,0.225
6,21,2,,,,,3.3625,0.0,0.0,0.0,0.18125
6,21,2,,,,,3.53,0.0,0.0,0.0,0.14
6,21,2,,,,,2.925,0.0,0.0,0.0,0.0875
6,22,2,,,,,2.575,0.0,0.0,0.0,0.0375
6,22,2,,,,,2.26,0.0,0.0,0.0,0.005
6,22,2,,,,,2.25,0.0,0.0,0.0,0.0
6,22,2,,,,,2.5,0.0,0.0,0.0,0.0
6,23,2,,,,,2.25,0.0,0.0,0.0,0.0
6,23,2,,,,,2.5,0.0,0.0,0.0,0.0
6,23,2,,,,,2.25,0.0,0.0,0.0,0.0
6,23,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.0,0.0,0.0,0.0,0.0
6,1,3,,,,,2.5,0.0,0.0,0.0,0.0
6,1,3,,,,,2.75,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.25,0.0,0.0,0.0,0.0
6,3,3,,,,,2.0,0.0,0.0,0.0,0.0
6,3,3,,,,,2.25,0.0,0.0,0.0,0.0
6,3,3,,,,,2.0,0.0,0.0,0.0,0.0
6,3,3,,,,,2.25,0.0,0.0,0.0,0.0
6,4,3,,,,,2.0,0.0,0.0,0.0,0.0
6,4,3,,,,,2.0,0.0,0.0,0.0,0.0
6,4,3,,,,,2.25,0.0,0.0,0.0,0.0
6,4,3,,,,,2.0,0.0,0.0,0.0,0.0
6,5,3,,,,,2.0,0.0,0.0,0.0,0.0
6,5,3,,,,,1.75,0.0,0.0,0.0,0.0
6,5,3,,,,,2.0,0.0,0.0,0.0,0.0
6,5,3,,,,,2.0,0.0,0.0,0.0,0.0
6,6,3,,,,,2.0,0.0,0.0,0.0,0.0
6,6,3,,,,,2.0,0.0,0.0,0.0,0.0
6,6,3,,,,,2.5,0.0,0.0,0.0,0.0
6,6,3,,,,,1.75,0.0,0.0,0.0,0.0
6,7,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,1.7675,0.0,0.0,0.0,0.05967095776403045
6,7,3,,,,,1.8325,0.0,0.0,0.0,0.28130594374471496
6,8,3,,,,,2.695,0.0,0.0,0.0,0.29012176326084155
6,8,3,,,,,3.765,0.0,0.0,0.0,0.39426803725191284
6,8,3,,,,,3.365,0.0,0.0,0.0,0.543048428667729
6,8,3,,,,,3.0725,0.0,0.0,0.0,0.8517677408555475
6,9,3,,,,,3.265,0.0,0.0,0.0,0.7726367951339821
6,9,3,,,,,2.915,0.0,0.0,0.0,0.9241342059445669
6,9,3,,,,,3.31,0.0,0.0,0.0,1.0705817030614655
6,9,3,,,,,5.115,0.0,0.0,0.0,1.126130753692013
6,10,3,,,,,3.8725,0.0,0.0,0.0,1.0590436980566977
6,10,3,,,,,4.1525,0.0,0.0,0.0,1.0873477612564313
6,10,3,,,,,4.915,0.0,0.0,0.0,1.0991411209229869
6,10,3,,,,,5.6425,0.0,0.0,0.0,1.5496474601854127
6,11,3,,,,,4.825,0.0,0.0,0.0,2.560052634980872
6,11,3,,,,,5.577500000000001,0.0,0.0,0.0,2.313989323463293
6,11,3,,,,,6.135,0.0,0.0,0.0,2.371155547351215
6,11,3,,,,,5.1275,0.0,0.0,0.0,2.61224788287854
6,12,3,,,,,5.4275,0.0,0.0,0.0,3.0673314860741723
6,12,3,,,,,5.5575,0.0,0.0,0.0,3.192824198328977
6,12,3,,,,,5.907500000000001,0.0,0.0,0.0,3.530689192861144
6,12,3,,,,,5.720000000000001,0.0,0.0,0.0,3.1083579496959355
6,13,3,,,,,5.8025,0.0,0.0,0.0,2.8744720260047947
6,13,3,,,,,4.9575,0.0,0.0,0.0,3.255851606850639
6,13,3,,,,,5.7725,0.0,0.0,0.0,3.7878996640800278
6,13,3,,,,,4.64,0.0,0.0,0.0,3.8985468264241923
6,14,3,,,,,4.105,0.0,0.0,0.0,4.665596474248201
6,14,3,,,,,4.67,0.0,0.0,0.0,5.689048635952491
6,14,3,,,,,5.245,0.0,0.0,0.0,5.520875745531599
6,14,3,,,,,4.165,0.0,0.0,0.0,6.164737668857303
6,15,3,,,,,3.72,0.0,0.0,0.0,7.227371955227382
6,15,3,,,,,3.6625,0.0,0.0,0.0,7.1735411407940175
6,15,3,,,,,4.295,0.0,0.0,0.0,7.0635390417345345
6,15,3,,,,,3.93,0.0,0.0,0.0,6.955877412867805
6,16,3,,,,,3.725,0.0,0.0,0.0,6.810815915053928
6,16,3,,,,,3.9675,0.0,0.0,0.0,6.568077493167923
6,16,3,,,,,3.7425,0.0,0.0,0.0,6.12030758871801
6,16,3,,,,,4.065,0.0,0.0,0.0,5.952983045476201
6,17,3,,,,,3.135,0.0,0.0,0.0,5.1484999353176155
6,17,3,,,,,5.755,0.0,0.0,0.0,5.263229738890153
6,17,3,,,,,5.2625,0.0,0.0,0.0,5.2704003516134375
6,17,3,,,,,4.85,0.0,0.0,0.0,5.115037075942292
6,18,3,,,,,4.405,0.0,0.0,0.0,4.8723047617885555
6,18,3,,,,,3.91,0.0,0.0,0.0,4.738201363901053
6,18,3,,,,,4.6075,0.0,0.0,0.0,4.709464921496588
6,18,3,,,,,3.885,0.0,0.0,0.0,4.057766959143557
6,19,3,,,,,4.04,0.0,0.0,0.0,4.267014388406728
6,19,3,,,,,3.96,0.0,0.0,0.0,3.9004130676541737
6,19,3,,,,,3.4625,0.0,0.0,0.0,3.7439754350916616
6,19,3,,,,,2.87,0.0,0.0,0.0,3.137593209359917
6,20,3,,,,,2.515,0.0,0.0,0.0,2.9438867682437846
6,20,3,,,,,2.68,0.0,0.0,0.0,2.2929283079390537
6,20,3,,,,,2.83,0.0,0.0,0.0,1.612822453889334
6,20,3,,,,,3.485,0.0,0.0,0.0,1.4282222935044104
6,21,3,,,,,3.635,0.0,0.0,0.0,0.3175
6,21,3,,,,,4.4275,0.0,0.0,0.0,0.33875
6,21,3,,,,,4.34,0.0,0.0,0.0,0.17
6,21,3,,,,,3.65,0.0,0.0,0.0,0.075
6,22,3,,,,,2.5825,0.0,0.0,0.0,0.04125
6,22,3,,,,,2.265,0.0,0.0,0.0,0.0075
6,22,3,,,,,2.0,0.0,0.0,0.0,0.0
6,22,3,,,,,2.5,0.0,0.0,0.0,0.0
6,23,3,,,,,2.25,0.0,0.0,0.0,0.0
6,23,3,,,,,2.25,0.0,0.0,0.0,0.0
6,23,3,,,,,2.25,0.0,0.0,0.0,0.0
6,23,3,,,,,2.5,0.0,0.0,0.0,0.0
6,24,3,,,,,2.25,0.0,0.0,0.0,0.0
6,24,3,,,,,2.25,0.0,0.0,0.0,0.0
6,24,3,,,,,2.5,0.0,0.0,0.0,0.0
6,24,3,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.0,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,2,4,,,,,2.5,0.0,0.0,0.0,0.0
6,2,4,,,,,2.5,0.0,0.0,0.0,0.0
6,2,4,,,,,2.5,0.0,0.0,0.0,0.0
6,2,4,,,,,2.0,0.0,0.0,0.0,0.0
6,3,4,,,,,2.25,0.0,0.0,0.0,0.0
6,3,4,,,,,2.0,0.0,0.0,0.0,0.0
6,3,4,,,,,2.25,0.0,0.0,0.0,0.0
6,3,4,,,,,2.0,0.0,0.0,0.0,0.0
6,4,4,,,,,2.0,0.0,0.0,0.0,0.0
6,4,4,,,,,2.0,0.0,0.0,0.0,0.0
6,4,4,,,,,2.0,0.0,0.0,0.0,0.0
6,4,4,,,,,2.0,0.0,0.0,0.0,0.0
6,5,4,,,,,2.0,0.0,0.0,0.0,0.0
6,5,4,,,,,2.0,0.0,0.0,0.0,0.0
6,5,4,,,,,2.25,0.0,0.0,0.0,0.0
6,5,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,1.75,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,7,4,,,,,2.0,0.0,0.0,0.0,0.0
6,7,4,,,,,1.75,0.0,0.0,0.0,0.0
6,7,4,,,,,1.775,0.0,0.0,0.0,0.08006128482537796
6,7,4,,,,,1.8825,0.0,0.0,0.0,0.4243248095745033
6,8,4,,,,,2.335,0.0,0.0,0.0,0.5030394238225069
6,8,4,,,,,4.44,0.0,0.0,0.0,1.0361110520523273
6,8,4,,,,,2.9625,0.0,0.0,0.0,1.0698972820105555
6,8,4,,,,,3.255,0.0,0.0,0.0,0.7583131612846744
6,9,4,,,,,2.59,0.0,0.0,0.0,0.34504614846504017
6,9,4,,,,,2.8925,0.0,0.0,0.0,0.3983253331544949
6,9,4,,,,,3.14,0.0,0.0,0.0,0.3957882291216638
6,9,4,,,,,3.4,0.0,0.0,0.0,0.6596470485361062
6,10,4,,,,,2.9825,0.0,0.0,0.0,0.9338151866462742
6,10,4,,,,,3.2725,0.0,0.0,0.0,1.2094451145113319
6,10,4,,,,,3.485,0.0,0.0,0.0,0.9361913067140762
6,10,4,,,,,3.5700000000000003,0.0,0.0,0.0,1.2545913957995745
6,11,4,,,,,3.18,0.0,0.0,0.0,1.8100925474011624
6,11,4,,,,,3.43,0.0,0.0,0.0,2.9824322801739367
6,11,4,,,,,6.0825,0.0,0.0,0.0,2.4220538879085503
6,11,4,,,,,3.08,0.0,0.0,0.0,2.888645101552114
6,12,4,,,,,3.6525,0.0,0.0,0.0,3.4073555997487155
6,12,4,,,,,3.325,0.0,0.0,0.0,5.434044180297405
6,12,4,,,,,5.585,0.0,0.0,0.0,5.443373011508215
6,12,4,,,,,4.59,0.0,0.0,0.0,4.048712745491971
6,13,4,,,,,3.2075,0.0,0.0,0.0,2.2904937108348964
6,13,4,,,,,3.5475000000000003,0.0,0.0,0.0,4.238461912521543
6,13,4,,,,,2.9800000000000004,0.0,0.0,0.0,6.971675669194314
6,13,4,,,,,2.99,0.0,0.0,0.0,6.980996091211953
6,14,4,,,,,4.9825,0.0,0.0,0.0,6.736692699951767
6,14,4,,,,,2.8925,0.0,0.0,0.0,6.1871387845737456
6,14,4,,,,,4.1775,0.0,0.0,0.0,5.986877612020738
6,14,4,,,,,3.5125,0.0,0.0,0.0,5.134603319527704
6,15,4,,,,,3.1425,0.0,0.0,0.0,5.727069346589108
6,15,4,,,,,3.4625000000000004,0.0,0.0,0.0,4.859967272136055
6,15,4,,,,,3.535,0.0,0.0,0.0,5.393747850226778
6,15,4,,,,,4.6275,0.0,0.0,0.0,2.6828884077835013
6,16,4,,,,,4.045,0.0,0.0,0.0,3.092010900029107
6,16,4,,,,,2.6500000000000004,0.0,0.0,0.0,4.598134570604742
6,16,4,,,,,3.4475,0.0,0.0,0.0,4.4081096215134234
6,16,4,,,,,3.3525,0.0,0.0,0.0,3.8497647093685616
6,17,4,,,,,3.39,0.0,0.0,0.0,5.853591276531362
6,17,4,,,,,2.8325,0.0,0.0,0.0,5.304967724679029
6,17,4,,,,,3.225,0.0,0.0,0.0,5.202812054208273
6,17,4,,,,,5.42,0.0,0.0,0.0,4.675403708987162
6,18,4,,,,,4.515,0.0,0.0,0.0,4.677535406796016
6,18,4,,,,,3.2925000000000004,0.0,0.0,0.0,4.561264078776686
6,18,4,,,,,3.5125,0.0,0.0,0.0,4.21399778627192
6,18,4,,,,,3.545,0.0,0.0,0.0,3.7230210971548794
6,19,4,,,,,3.1,0.0,0.0,0.0,4.023071795706926
6,19,4,,,,,3.895,0.0,0.0,0.0,3.753657225691877
6,19,4,,,,,3.035,0.0,0.0,0.0,3.5404940494162345
6,19,4,,,,,3.0225,0.0,0.0,0.0,3.2370325831904925
6,20,4,,,,,2.875,0.0,0.0,0.0,3.21875
6,20,4,,,,,3.0125,0.0,0.0,0.0,2.946875
6,20,4,,,,,3.2375,0.0,0.0,0.0,2.740625
6,20,4,,,,,3.13,0.0,0.0,0.0,2.469796653941163
6,21,4,,,,,3.21,0.0,0.0,0.0,0.23
6,21,4,,,,,4.6025,0.0,0.0,0.0,0.17625
6,21,4,,,,,4.285,0.0,0.0,0.0,0.1425
6,21,4,,,,,3.67,0.0,0.0,0.0,0.085
6,22,4,,,,,3.5725,0.0,0.0,0.0,0.03625
6,22,4,,,,,2.7575,0.0,0.0,0.0,0.00375
6,22,4,,,,,2.75,0.0,0.0,0.0,0.0
6,22,4,,,,,3.0,0.0,0.0,0.0,0.0
6,23,4,,,,,3.0,0.0,0.0,0.0,0.0
6,23,4,,,,,3.0,0.0,0.0,0.0,0.0
6,23,4,,,,,2.75,0.0,0.0,0.0,0.0
6,23,4,,,,,2.75,0.0,0.0,0.0,0.0
6,24,4,,,,,2.75,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,2,5,,,,,2.5,0.0,0.0,0.0,0.0
6,2,5,,,,,2.5,0.0,0.0,0.0,0.0
6,2,5,,,,,2.0,0.0,0.0,0.0,0.0
6,2,5,,,,,2.25,0.0,0.0,0.0,0.0
6,3,5,,,,,2.25,0.0,0.0,0.0,0.0
6,3,5,,,,,2.0,0.0,0.0,0.0,0.0
6,3,5,,,,,2.0,0.0,0.0,0.0,0.0
6,3,5,,,,,2.0,0.0,0.0,0.0,0.0
6,4,5,,,,,2.0,0.0,0.0,0.0,0.0
6,4,5,,,,,2.25,0.0,0.0,0.0,0.0
6,4,5,,,,,2.0,0.0,0.0,0.0,0.0
6,4,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,1.75,0.0,0.0,0.0,0.0
6,6,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,1.75,0.0,0.0,0.0,0.0
6,7,5,,,,,2.0,0.0,0.0,0.0,0.0
6,7,5,,,,,1.75,0.0,0.0,0.0,0.0
6,7,5,,,,,2.0125,0.0,0.0,0.0,0.03967251553562893
6,7,5,,,,,2.3125,0.0,0.0,0.0,0.19836257767814464
6,8,5,,,,,2.11,0.0,0.0,0.0,0.16994966535202183
6,8,5,,,,,3.655,0.0,0.0,0.0,0.2394745284505762
6,8,5,,,,,2.7125,0.0,0.0,0.0,0.3283118535209512
6,8,5,,,,,3.04,0.0,0.0,0.0,0.4480491177462393
6,9,5,,,,,3.6525,0.0,0.0,0.0,0.40778007213063827
6,9,5,,,,,2.715,0.0,0.0,0.0,0.9776590549219029
6,9,5,,,,,3.355,0.0,0.0,0.0,1.8793342454716373
6,9,5,,,,,4.2375,0.0,0.0,0.0,2.266851953769697
6,10,5,,,,,3.9675,0.0,0.0,0.0,2.100165811644442
6,10,5,,,,,3.3775,0.0,0.0,0.0,2.4884715535944855
6,10,5,,,,,3.8625,0.0,0.0,0.0,3.4213524214500777
6,10,5,,,,,4.3775,0.0,0.0,0.0,3.909102316826352
6,11,5,,,,,5.8125,0.0,0.0,0.0,4.273603321463017
6,11,5,,,,,5.965,0.0,0.0,0.0,4.6506170939318086
6,11,5,,,,,4.365,0.0,0.0,0.0,5.025289165950484
6,11,5,,,,,5.99,0.0,0.0,0.0,5.3765442334679925
6,12,5,,,,,5.06,0.0,0.0,0.0,5.655043163036665
6,12,5,,,,,5.865,0.0,0.0,0.0,5.9396616720673885
6,12,5,,,,,4.6125,0.0,0.0,0.0,6.170622593330025
6,12,5,,,,,5.875,0.0,0.0,0.0,6.415581146184335
6,13,5,,,,,4.58,0.0,0.0,0.0,6.60849157838032
6,13,5,,,,,3.77,0.0,0.0,0.0,6.785838103788832
6,13,5,,,,,4.415,0.0,0.0,0.0,6.9211815047584855
6,13,5,,,,,4.780000000000001,0.0,0.0,0.0,7.0285228227689
6,14,5,,,,,4.11,0.0,0.0,0.0,7.102114779957756
6,14,5,,,,,4.405,0.0,0.0,0.0,7.144111516501527
6,14,5,,,,,5.164999999999999,0.0,0.0,0.0,7.153444124622366
6,14,5,,,,,4.9275,0.0,0.0,0.0,7.165109884773413
6,15,5,,,,,4.345,0.0,0.0,0.0,7.0917395549113795
6,15,5,,,,,6.02,0.0,0.0,0.0,7.021709210392834
6,15,5,,,,,6.41,0.0,0.0,0.0,6.918998038432301
6,15,5,,,,,6.265000000000001,0.0,0.0,0.0,6.783606039029779
6,16,5,,,,,6.625,0.0,0.0,0.0,6.690161675657503
6,16,5,,,,,6.74,0.0,0.0,0.0,6.5634007175924145
6,16,5,,,,,6.265,0.0,0.0,0.0,6.352132454150598
6,16,5,,,,,6.99,0.0,0.0,0.0,6.093915687721712
6,17,5,,,,,6.8275,0.0,0.0,0.0,5.839298876743287
6,17,5,,,,,9.285,0.0,0.0,0.0,5.670487944866968
6,17,5,,,,,8.530000000000001,0.0,0.0,0.0,5.256361120673611
6,17,5,,,,,8.49,0.0,0.0,0.0,4.74308173456805
6,18,5,,,,,8.1675,0.0,0.0,0.0,4.761854259046347
6,18,5,,,,,7.3375,0.0,0.0,0.0,4.5890963728266625
6,18,5,,,,,6.1275,0.0,0.0,0.0,4.319540098111018
6,18,5,,,,,3.4175000000000004,0.0,0.0,0.0,3.838137688630443
6,19,5,,,,,3.215,0.0,0.0,0.0,4.170810795346066
6,19,5,,,,,3.2425,0.0,0.0,0.0,3.879328882188674
6,19,5,,,,,2.51,0.0,0.0,0.0,3.5816780396522887
6,19,5,,,,,3.5425,0.0,0.0,0.0,3.0955228415288603
6,20,5,,,,,3.1075,0.0,0.0,0.0,3.205625
6,20,5,,,,,2.7275,0.0,0.0,0.0,2.9206250000000002
6,20,5,,,,,3.185,0.0,0.0,0.0,2.250507046676381
6,20,5,,,,,3.0,0.0,0.0,0.0,1.642705873486409
6,21,5,,,,,3.14,0.0,0.0,0.0,0.195
6,21,5,,,,,3.57,0.0,0.0,0.0,0.16
6,21,5,,,,,3.25,0.0,0.0,0.0,0.125
6,21,5,,,,,3.405,0.0,0.0,0.0,0.0775
6,22,5,,,,,2.825,0.0,0.0,0.0,0.0375
6,22,5,,,,,2.26,0.0,0.0,0.0,0.005
6,22,5,,,,,2.0,0.0,0.0,0.0,0.0
6,22,5,,,,,2.25,0.0,0.0,0.0,0.0
6,23,5,,,,,2.5,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,23,5,,,,,2.5,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,24,5,,,,,2.25,0.0,0.0,0.0,0.0
6,24,5,,,,,2.5,0.0,0.0,0.0,0.0
6,24,5,,,,,2.25,0.0,0.0,0.0,0.0
6,24,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,6,,,,,2.75,0.0,0.0,0.0,0.0
6,1,6,,,,,2.25,0.0,0.0,0.0,0.0
6,1,6,,,,,2.5,0.0,0.0,0.0,0.0
6,1,6,,,,,2.25,0.0,0.0,0.0,0.0
6,2,6,,,,,2.5,0.0,0.0,0.0,0.0
6,2,6,,,,,2.25,0.0,0.0,0.0,0.0
6,2,6,,,,,2.25,0.0,0.0,0.0,0.0
6,2,6,,,,,2.0,0.0,0.0,0.0,0.0
6,3,6,,,,,2.25,0.0,0.0,0.0,0.0
6,3,6,,,,,2.25,0.0,0.0,0.0,0.0
6,3,6,,,,,2.25,0.0,0.0,0.0,0.0
6,3,6,,,,,2.25,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,4,6,,,,,2.25,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.25,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,6,6,,,,,2.0,0.0,0.0,0.0,0.0
6,6,6,,,,,2.25,0.0,0.0,0.0,0.0
6,6,6,,,,,2.25,0.0,0.0,0.0,0.0
6,6,6,,,,,2.25,0.0,0.0,0.0,0.0
6,7,6,,,,,1.75,0.0,0.0,0.0,0.0
6,7,6,,,,,1.805,0.0,0.0,0.0,0.1617201694131897
6,7,6,,,,,1.98,0.0,0.0,0.0,0.6762843448187932
6,7,6,,,,,1.715,0.0,0.0,0.0,1.3672705232206035
6,8,6,,,,,1.8125,0.0,0.0,0.0,0.8294289697054487
6,8,6,,,,,3.58,0.0,0.0,0.0,0.8552334265407291
6,8,6,,,,,3.245,0.0,0.0,0.0,1.098532590987661
6,8,6,,,,,3.02,0.0,0.0,0.0,1.5040311983992136
6,9,6,,,,,2.6275,0.0,0.0,0.0,1.389161631222345
6,9,6,,,,,2.555,0.0,0.0,0.0,1.8202807581534177
6,9,6,,,,,3.165,0.0,0.0,0.0,2.1833284439901104
6,9,6,,,,,4.15,0.0,0.0,0.0,2.6724343540756546
6,10,6,,,,,3.0825,0.0,0.0,0.0,2.9231628967046324
6,10,6,,,,,3.9125,0.0,0.0,0.0,3.4731821927593565
6,10,6,,,,,3.305,0.0,0.0,0.0,3.6083162439452154
6,10,6,,,,,3.7125,0.0,0.0,0.0,3.520597649315798
6,11,6,,,,,3.8625,0.0,0.0,0.0,4.341432079960535
6,11,6,,,,,3.3425,0.0,0.0,0.0,4.793223385842608
6,11,6,,,,,3.0225,0.0,0.0,0.0,4.962645125548384
6,11,6,,,,,3.855,0.0,0.0,0.0,5.275604728060445
6,12,6,,,,,3.8425,0.0,0.0,0.0,5.704981669044518
6,12,6,,,,,3.145,0.0,0.0,0.0,5.988240914819809
6,12,6,,,,,3.42,0.0,0.0,0.0,6.245749320070074
6,12,6,,,,,4.71,0.0,0.0,0.0,6.51730363833399
6,13,6,,,,,4.12,0.0,0.0,0.0,6.897329418742508
6,13,6,,,,,2.615,0.0,0.0,0.0,6.190750896198331
6,13,6,,,,,3.91,0.0,0.0,0.0,6.700797644260022
6,13,6,,,,,3.3025,0.0,0.0,0.0,6.366225694843408
6,14,6,,,,,3.21,0.0,0.0,0.0,6.2773989234909155
6,14,6,,,,,3.64,0.0,0.0,0.0,6.91355857594603
6,14,6,,,,,3.77,0.0,0.0,0.0,6.567412882698393
6,14,6,,,,,2.8075,0.0,0.0,0.0,6.602495216473492
6,15,6,,,,,2.76,0.0,0.0,0.0,6.322803477004683
6,15,6,,,,,3.7,0.0,0.0,0.0,6.734346898584869
6,15,6,,,,,3.165,0.0,0.0,0.0,6.701610490050083
6,15,6,,,,,2.9775,0.0,0.0,0.0,5.824742404296844
6,16,6,,,,,3.4850000000000003,0.0,0.0,0.0,4.690674918933423
6,16,6,,,,,3.845,0.0,0.0,0.0,5.264659211922267
6,16,6,,,,,3.75,0.0,0.0,0.0,5.410507679812875
6,16,6,,,,,3.9125,0.0,0.0,0.0,5.798652795973364
6,17,6,,,,,3.415,0.0,0.0,0.0,5.625917001359717
6,17,6,,,,,3.2300000000000004,0.0,0.0,0.0,4.977828183081707
6,17,6,,,,,3.4575,0.0,0.0,0.0,5.194358950127803
6,17,6,,,,,2.935,0.0,0.0,0.0,4.9349979214681925
6,18,6,,,,,3.2475,0.0,0.0,0.0,4.42835973613567
6,18,6,,,,,3.7,0.0,0.0,0.0,4.378837172871059
6,18,6,,,,,3.8225,0.0,0.0,0.0,2.942682838197276
6,18,6,,,,,4.005,0.0,0.0,0.0,3.1329537391613163
6,19,6,,,,,3.5525,0.0,0.0,0.0,4.069396952473385
6,19,6,,,,,3.005,0.0,0.0,0.0,3.885985210176634
6,19,6,,,,,2.73,0.0,0.0,0.0,3.562317429652956
6,19,6,,,,,2.83,0.0,0.0,0.0,3.141690968652168
6,20,6,,,,,2.525,0.0,0.0,0.0,3.14375
6,20,6,,,,,2.435,0.0,0.0,0.0,2.7594109326753546
6,20,6,,,,,2.4825,0.0,0.0,0.0,2.899594910538541
6,20,6,,,,,3.505,0.0,0.0,0.0,2.2281874376148587
6,21,6,,,,,3.28,0.0,0.0,0.0,0.265
6,21,6,,,,,3.435,0.0,0.0,0.0,0.2175
6,21,6,,,,,3.33,0.0,0.0,0.0,0.165
6,21,6,,,,,2.7,0.0,0.0,0.0,0.1
6,22,6,,,,,2.565,0.0,0.0,0.0,0.0325
6,22,6,,,,,2.2525,0.0,0.0,0.0,0.00125
6,22,6,,,,,2.0,0.0,0.0,0.0,0.0
6,22,6,,,,,2.5,0.0,0.0,0.0,0.0
6,23,6,,,,,2.75,0.0,0.0,0.0,0.0
6,23,6,,,,,2.5,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,24,6,,,,,2.25,0.0,0.0,0.0,0.0
6,24,6,,,,,2.0,0.0,0.0,0.0,0.0
6,24,6,,,,,2.25,0.0,0.0,0.0,0.0
6,24,6,,,,,2.0,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,1,7,,,,,2.0,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.5,0.0,0.0,0.0,0.0
6,3,7,,,,,2.5,0.0,0.0,0.0,0.0
6,3,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.25,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,1.75,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,1.75,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,1.75,0.0,0.0,0.0,0.0
6,7,7,,,,,2.0,0.0,0.0,0.0,0.0
6,7,7,,,,,1.7675,0.0,0.0,0.0,0.019879745669001102
6,7,7,,,,,1.8125,0.0,0.0,0.0,0.07099909167500396
6,7,7,,,,,1.88,0.0,0.0,0.0,0.1476781106840082
6,8,7,,,,,1.745,0.0,0.0,0.0,0.2441160205180799
6,8,7,,,,,2.125,0.0,0.0,0.0,0.37364697018073456
6,8,7,,,,,2.82,0.0,0.0,0.0,0.5679433946747166
6,8,7,,,,,2.595,0.0,0.0,0.0,0.8419511728072553
6,9,7,,,,,3.73,0.0,0.0,0.0,1.246391221483985
6,9,7,,,,,3.65,0.0,0.0,0.0,1.671988223941931
6,9,7,,,,,3.615,0.0,0.0,0.0,2.143184905234657
6,9,7,,,,,3.065,0.0,0.0,0.0,2.599181693582456
6,10,7,,,,,3.1125,0.0,0.0,0.0,3.0252667023194713
6,10,7,,,,,3.0975,0.0,0.0,0.0,3.496673722600578
6,10,7,,,,,3.085,0.0,0.0,0.0,3.970510675975917
6,10,7,,,,,4.265,0.0,0.0,0.0,4.388459168183907
6,11,7,,,,,3.67,0.0,0.0,0.0,4.820793886867316
6,11,7,,,,,2.8150000000000004,0.0,0.0,0.0,5.207829168434916
6,11,7,,,,,3.705,0.0,0.0,0.0,5.589965269223178
6,11,7,,,,,5.6025,0.0,0.0,0.0,5.979450141180447
6,12,7,,,,,4.905,0.0,0.0,0.0,6.041098391019702
6,12,7,,,,,4.2075,0.0,0.0,0.0,6.326411781071763
6,12,7,,,,,3.74,0.0,0.0,0.0,6.5928614759137725
6,12,7,,,,,6.245,0.0,0.0,0.0,6.833373589841957
6,13,7,,,,,5.2125,0.0,0.0,0.0,7.062040656155565
6,13,7,,,,,3.665,0.0,0.0,0.0,7.253673920191947
6,13,7,,,,,3.9925,0.0,0.0,0.0,7.327015045934266
6,13,7,,,,,3.5599999999999987,0.0,0.0,0.0,7.39089280061306
6,14,7,,,,,3.8249999999999993,0.0,0.0,0.0,7.313878151594066
6,14,7,,,,,5.105,0.0,0.0,0.0,7.341918579012319
6,14,7,,,,,3.875,0.0,0.0,0.0,7.360612197291153
6,14,7,,,,,3.3550000000000004,0.0,0.0,0.0,7.341918579012319
6,15,7,,,,,2.8575,0.0,0.0,0.0,7.346045133605996
6,15,7,,,,,2.835000000000001,0.0,0.0,0.0,7.325009687789115
6,15,7,,,,,3.3000000000000007,0.0,0.0,0.0,7.29228788318508
6,15,7,,,,,3.5,0.0,0.0,0.0,7.245542448036458
6,16,7,,,,,3.1950000000000003,0.0,0.0,0.0,6.933892833322923
6,16,7,,,,,3.2750000000000004,0.0,0.0,0.0,6.371660045780331
6,16,7,,,,,2.96,0.0,0.0,0.0,6.5456463348532985
6,16,7,,,,,3.125,0.0,0.0,0.0,5.290123654245662
6,17,7,,,,,3.33,0.0,0.0,0.0,6.02901451962171
6,17,7,,,,,3.85,0.0,0.0,0.0,5.580653092821794
6,17,7,,,,,3.77,0.0,0.0,0.0,5.504336469330213
6,17,7,,,,,3.475,0.0,0.0,0.0,4.030471678149073
6,18,7,,,,,3.1675,0.0,0.0,0.0,3.5596709688048254
6,18,7,,,,,3.3,0.0,0.0,0.0,2.9164824323784964
6,18,7,,,,,4.029999999999999,0.0,0.0,0.0,2.374849980651061
6,18,7,,,,,2.765,0.0,0.0,0.0,2.098825750443811
6,19,7,,,,,3.08,0.0,0.0,0.0,2.667304915628574
6,19,7,,,,,2.73,0.0,0.0,0.0,3.6147083009611274
6,19,7,,,,,2.4575,0.0,0.0,0.0,3.2175276509563258
6,19,7,,,,,2.6875,0.0,0.0,0.0,2.8239908601258805
6,20,7,,,,,2.5075000000000003,0.0,0.0,0.0,3.13787760596228
6,20,7,,,,,2.5375,0.0,0.0,0.0,2.6799452190225113
6,20,7,,,,,3.32,0.0,0.0,0.0,1.706838896775502
6,20,7,,,,,2.99,0.0,0.0,0.0,1.0199403163658487
6,21,7,,,,,3.7325,0.0,0.0,0.0,0.24125
6,21,7,,,,,3.865,0.0,0.0,0.0,0.3075
6,21,7,,,,,3.2325,0.0,0.0,0.0,0.24125
6,21,7,,,,,2.745,0.0,0.0,0.0,0.1225
6,22,7,,,,,2.59,0.0,0.0,0.0,0.045
6,22,7,,,,,2.0075,0.0,0.0,0.0,0.00375
6,22,7,,,,,2.25,0.0,0.0,0.0,0.0
6,22,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.5,0.0,0.0,0.0,0.0
6,24,7,,,,,2.5,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.5,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.25,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.5,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,6,1,,,,,2.0,0.0,0.0,0.0,0.0
6,6,1,,,,,2.0,0.0,0.0,0.0,0.0
6,6,1,,,,,2.0,0.0,0.0,0.0,0.0
6,6,1,,,,,2.25,0.0,0.0,0.0,0.0
6,7,1,,,,,2.0,0.0,0.0,0.0,0.0
6,7,1,,,,,1.785,0.0,0.0,0.0,0.08732699937548219
6,7,1,,,,,1.91,0.0,0.0,0.0,0.39920914000220425
6,7,1,,,,,1.7925,0.0,0.0,0.0,0.7298042090665295
6,8,1,,,,,2.0325,0.0,0.0,0.0,0.40814114583915073
6,8,1,,,,,2.93,0.0,0.0,0.0,0.6212413901268489
6,8,1,,,,,3.235,0.0,0.0,0.0,1.0618893528912419
6,8,1,,,,,3.3825,0.0,0.0,0.0,1.27498959717894
6,9,1,,,,,3.3725,0.0,0.0,0.0,1.143205900418062
6,9,1,,,,,3.0700000000000003,0.0,0.0,0.0,1.5989605912306077
6,9,1,,,,,3.345,0.0,0.0,0.0,1.8790333062550773
6,9,1,,,,,3.6325,0.0,0.0,0.0,1.6626134810088962
6,10,1,,,,,4.23,0.0,0.0,0.0,1.4130899574587654
6,10,1,,,,,4.515000000000001,0.0,0.0,0.0,3.1173910210154525
6,10,1,,,,,4.5975,0.0,0.0,0.0,3.6735564941368923
6,10,1,,,,,4.425,0.0,0.0,0.0,3.7475527588011177
6,11,1,,,,,3.82,0.0,0.0,0.0,2.893862372565301
6,11,1,,,,,4.41,0.0,0.0,0.0,2.5073856387699354
6,11,1,,,,,5.755,0.0,0.0,0.0,3.775217850854733
6,11,1,,,,,5.71,0.0,0.0,0.0,5.3823954877354625
6,12,1,,,,,5.04,0.0,0.0,0.0,4.9619289862481075
6,12,1,,,,,5.8925,0.0,0.0,0.0,3.8855937288341753
6,12,1,,,,,6.4075,0.0,0.0,0.0,5.072141964676114
6,12,1,,,,,5.395,0.0,0.0,0.0,5.060417179736965
6,13,1,,,,,4.7875,0.0,0.0,0.0,6.140855270415663
6,13,1,,,,,5.595,0.0,0.0,0.0,6.429698558469632
6,13,1,,,,,4.42,0.0,0.0,0.0,6.73498008242911
6,13,1,,,,,5.055,0.0,0.0,0.0,5.4527976817993
6,14,1,,,,,5.375,0.0,0.0,0.0,6.930416177197972
6,14,1,,,,,5.02,0.0,0.0,0.0,7.066675207122541
6,14,1,,,,,4.43,0.0,0.0,0.0,6.747171274885618
6,14,1,,,,,4.7375,0.0,0.0,0.0,5.861487580375911
6,15,1,,,,,4.1525,0.0,0.0,0.0,5.5412155115332205
6,15,1,,,,,5.145,0.0,0.0,0.0,5.0647789385382
6,15,1,,,,,4.82,0.0,0.0,0.0,5.6984630504034985
6,15,1,,,,,5.205,0.0,0.0,0.0,5.3558042343578185
6,16,1,,,,,5.3275,0.0,0.0,0.0,4.562419471273444
6,16,1,,,,,5.5775,0.0,0.0,0.0,5.507508952635111
6,16,1,,,,,5.045,0.0,0.0,0.0,4.767976433469607
6,16,1,,,,,5.16,0.0,0.0,0.0,4.876661723826199
6,17,1,,,,,5.69,0.0,0.0,0.0,4.49273711234285
6,17,1,,,,,5.48,0.0,0.0,0.0,4.291569778954364
6,17,1,,,,,5.12,0.0,0.0,0.0,3.467741651744374
6,17,1,,,,,7.98,0.0,0.0,0.0,4.531054699654942
6,18,1,,,,,7.895,0.0,0.0,0.0,4.872194707841858
6,18,1,,,,,7.1,0.0,0.0,0.0,3.752508627078556
6,18,1,,,,,7.1175,0.0,0.0,0.0,3.7707499884601874
6,18,1,,,,,6.8,0.0,0.0,0.0,3.1792086979415535
6,19,1,,,,,7.1275,0.0,0.0,0.0,3.7127087053571426
6,19,1,,,,,6.59,0.0,0.0,0.0,2.9480252074314577
6,19,1,,,,,5.64,0.0,0.0,0.0,3.028134588068182
6,19,1,,,,,3.42,0.0,0.0,0.0,2.275106410082972
6,20,1,,,,,2.4125,0.0,0.0,0.0,2.0092154790247108
6,20,1,,,,,2.79,0.0,0.0,0.0,2.289955176093917
6,20,1,,,,,2.92,0.0,0.0,0.0,2.025729578852311
6,20,1,,,,,3.245,0.0,0.0,0.0,1.6404005828749693
6,21,1,,,,,3.435,0.0,0.0,0.0,0.3425
6,21,1,,,,,3.4075,0.0,0.0,0.0,0.20375
6,21,1,,,,,3.7425,0.0,0.0,0.0,0.12125
6,21,1,,,,,2.92,0.0,0.0,0.0,0.085
6,22,1,,,,,2.81,0.0,0.0,0.0,0.03
6,22,1,,,,,2.25,0.0,0.0,0.0,0.0
6,22,1,,,,,2.25,0.0,0.0,0.0,0.0
6,22,1,,,,,2.5,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,24,1,,,,,2.25,0.0,0.0,0.0,0.0
6,24,1,,,,,2.25,0.0,0.0,0.0,0.0
6,24,1,,,,,2.25,0.0,0.0,0.0,0.0
6,24,1,,,,,2.75,0.0,0.0,0.0,0.0
6,1,2,,,,,2.0,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.0,0.0,0.0,0.0,0.0
6,2,2,,,,,2.25,0.0,0.0,0.0,0.0
6,2,2,,,,,2.25,0.0,0.0,0.0,0.0
6,2,2,,,,,2.25,0.0,0.0,0.0,0.0
6,2,2,,,,,2.0,0.0,0.0,0.0,0.0
6,3,2,,,,,2.5,0.0,0.0,0.0,0.0
6,3,2,,,,,2.0,0.0,0.0,0.0,0.0
6,3,2,,,,,2.25,0.0,0.0,0.0,0.0
6,3,2,,,,,2.0,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,4,2,,,,,2.25,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.25,0.0,0.0,0.0,0.0
6,5,2,,,,,1.75,0.0,0.0,0.0,0.0
6,6,2,,,,,2.0,0.0,0.0,0.0,0.0
6,6,2,,,,,2.0,0.0,0.0,0.0,0.0
6,6,2,,,,,2.5,0.0,0.0,0.0,0.0
6,6,2,,,,,2.25,0.0,0.0,0.0,0.0
6,7,2,,,,,2.25,0.0,0.0,0.0,0.0
6,7,2,,,,,2.0,0.0,0.0,0.0,0.0
6,7,2,,,,,2.0,0.0,0.0,0.0,0.0
6,7,2,,,,,1.765,0.0,0.0,0.0,0.019220122602685498
6,8,2,,,,,2.105,0.0,0.0,0.0,0.10957453192510799
6,8,2,,,,,3.2375,0.0,0.0,0.0,0.24784715554488715
6,8,2,,,,,3.0625,0.0,0.0,0.0,0.3261146783485358
6,8,2,,,,,3.37,0.0,0.0,0.0,0.38611977916466633
6,9,2,,,,,3.6925,0.0,0.0,0.0,0.44407583783687377
6,9,2,,,,,4.575,0.0,0.0,0.0,0.5770476988840731
6,9,2,,,,,4.12,0.0,0.0,0.0,0.6222079535793484
6,9,2,,,,,5.17,0.0,0.0,0.0,0.6723860143518766
6,10,2,,,,,4.405,0.0,0.0,0.0,0.897434905325375
6,10,2,,,,,4.1675,0.0,0.0,0.0,0.9098304150674381
6,10,2,,,,,4.77,0.0,0.0,0.0,1.2593837897936202
6,10,2,,,,,4.3175,0.0,0.0,0.0,1.554396921654724
6,11,2,,,,,4.22,0.0,0.0,0.0,1.4442096710002652
6,11,2,,,,,4.14,0.0,0.0,0.0,1.8568410055717697
6,11,2,,,,,4.59,0.0,0.0,0.0,1.5621043380206954
6,11,2,,,,,4.34,0.0,0.0,0.0,2.053332117272486
6,12,2,,,,,4.41,0.0,0.0,0.0,2.1053060782838307
6,12,2,,,,,3.79,0.0,0.0,0.0,2.2320143144768387
6,12,2,,,,,6.595000000000001,0.0,0.0,0.0,2.2856216451738813
6,12,2,,,,,4.37,0.0,0.0,0.0,2.3099886136725365
6,13,2,,,,,4.0575,0.0,0.0,0.0,1.7703359060534638
6,13,2,,,,,4.654999999999999,0.0,0.0,0.0,2.3555506799770844
6,13,2,,,,,4.665,0.0,0.0,0.0,2.1204853314554626
6,13,2,,,,,4.405,0.0,0.0,0.0,1.8658312038903726
6,14,2,,,,,3.645,0.0,0.0,0.0,1.6297988671357238
6,14,2,,,,,3.9025,0.0,0.0,0.0,1.389539763621795
6,14,2,,,,,4.0,0.0,0.0,0.0,1.981518379496321
6,14,2,,,,,5.025,0.0,0.0,0.0,3.4924261438622652
6,15,2,,,,,5.475,0.0,0.0,0.0,4.686150999144969
6,15,2,,,,,5.2075,0.0,0.0,0.0,7.148239857425897
6,15,2,,,,,4.3925,0.0,0.0,0.0,7.331718785434747
6,15,2,,,,,5.58,0.0,0.0,0.0,7.021788163798176
6,16,2,,,,,4.685,0.0,0.0,0.0,6.88434396043771
6,16,2,,,,,3.51,0.0,0.0,0.0,5.717926634768739
6,16,2,,,,,4.5325,0.0,0.0,0.0,5.988436184764309
6,16,2,,,,,3.8175,0.0,0.0,0.0,6.271354429713805
6,17,2,,,,,4.075,0.0,0.0,0.0,5.8136411986849446
6,17,2,,,,,4.09,0.0,0.0,0.0,5.828611948552803
6,17,2,,,,,4.4925,0.0,0.0,0.0,5.481789576614086
6,17,2,,,,,4.92,0.0,0.0,0.0,5.159918454455135
6,18,2,,,,,4.83,0.0,0.0,0.0,4.3357659592977855
6,18,2,,,,,4.4425,0.0,0.0,0.0,3.6974170449669908
6,18,2,,,,,3.805,0.0,0.0,0.0,3.0590681306361973
6,18,2,,,,,3.42,0.0,0.0,0.0,2.9238883605426174
6,19,2,,,,,3.0975,0.0,0.0,0.0,3.0565415949308674
6,19,2,,,,,2.925,0.0,0.0,0.0,2.6396283346053497
6,19,2,,,,,3.53,0.0,0.0,0.0,2.249851440336522
6,19,2,,,,,3.05,0.0,0.0,0.0,1.7761985055288334
6,20,2,,,,,3.105,0.0,0.0,0.0,1.6326628371575989
6,20,2,,,,,2.315,0.0,0.0,0.0,1.3376645675154157
6,20,2,,,,,3.0025,0.0,0.0,0.0,1.0197785010906497
6,20,2,,,,,3.39,0.0,0.0,0.0,0.6510306640379211
6,21,2,,,,,4.47,0.0,0.0,0.0,0.235
6,21,2,,,,,3.995,0.0,0.0,0.0,0.1225
6,21,2,,,,,3.61,0.0,0.0,0.0,0.055
6,21,2,,,,,2.8225,0.0,0.0,0.0,0.03625
6,22,2,,,,,2.285,0.0,0.0,0.0,0.0175
6,22,2,,,,,2.25,0.0,0.0,0.0,0.0
6,22,2,,,,,2.5,0.0,0.0,0.0,0.0
6,22,2,,,,,1.0,0.0,0.0,0.0,0.0
6,23,2,,,,,0.0,0.0,0.0,0.0,0.0
6,23,2,,,,,0.5,0.0,0.0,0.0,0.0
6,23,2,,,,,3.0,0.0,0.0,0.0,0.0
6,23,2,,,,,2.5,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.0,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.5,0.0,0.0,0.0,0.0
6,2,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.25,0.0,0.0,0.0,0.0
6,3,3,,,,,2.25,0.0,0.0,0.0,0.0
6,3,3,,,,,2.25,0.0,0.0,0.0,0.0
6,3,3,,,,,2.25,0.0,0.0,0.0,0.0
6,3,3,,,,,2.0,0.0,0.0,0.0,0.0
6,4,3,,,,,2.25,0.0,0.0,0.0,0.0
6,4,3,,,,,2.25,0.0,0.0,0.0,0.0
6,4,3,,,,,2.25,0.0,0.0,0.0,0.0
6,4,3,,,,,2.0,0.0,0.0,0.0,0.0
6,5,3,,,,,2.0,0.0,0.0,0.0,0.0
6,5,3,,,,,2.0,0.0,0.0,0.0,0.0
6,5,3,,,,,2.25,0.0,0.0,0.0,0.0
6,5,3,,,,,2.0,0.0,0.0,0.0,0.0
6,6,3,,,,,2.0,0.0,0.0,0.0,0.0
6,6,3,,,,,2.0,0.0,0.0,0.0,0.0
6,6,3,,,,,2.0,0.0,0.0,0.0,0.0
6,6,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,1.78,0.0,0.0,0.0,0.03137033398821217
6,8,3,,,,,2.4375,0.0,0.0,0.0,0.18501088716984548
6,8,3,,,,,2.875,0.0,0.0,0.0,0.370021774339691
6,8,3,,,,,3.395,0.0,0.0,0.0,0.38975626897114124
6,8,3,,,,,3.61,0.0,0.0,0.0,0.6019020862592308
6,9,3,,,,,3.6125,0.0,0.0,0.0,0.8625
6,9,3,,,,,3.8325,0.0,0.0,0.0,1.3325
6,9,3,,,,,3.815,0.0,0.0,0.0,1.565
6,9,3,,,,,5.4575,0.0,0.0,0.0,1.4575
6,10,3,,,,,4.455,0.0,0.0,0.0,1.955
6,10,3,,,,,4.135,0.0,0.0,0.0,2.135
6,10,3,,,,,4.342499999999999,0.0,0.0,0.0,3.8425
6,10,3,,,,,4.845,0.0,0.0,0.0,4.345
6,11,3,,,,,4.53,0.0,0.0,0.0,4.28
6,11,3,,,,,4.805,0.0,0.0,0.0,4.555
6,11,3,,,,,5.575,0.0,0.0,0.0,5.325
6,11,3,,,,,5.2475,0.0,0.0,0.0,5.2475
6,12,3,,,,,5.3275,0.0,0.0,0.0,6.3275
6,12,3,,,,,6.02,0.0,0.0,0.0,6.02
6,12,3,,,,,5.82,0.0,0.0,0.0,5.32
6,12,3,,,,,5.205,0.0,0.0,0.0,4.455
6,13,3,,,,,5.35,0.0,0.0,0.0,5.330733232077867
6,13,3,,,,,4.485,0.0,0.0,0.0,6.710745480008305
6,13,3,,,,,4.505,0.0,0.0,0.0,6.481573770965705
6,13,3,,,,,4.22,0.0,0.0,0.0,5.699400764015962
6,14,3,,,,,3.5,0.0,0.0,0.0,7.49734177015199
6,14,3,,,,,4.24,0.0,0.0,0.0,6.737611137443254
6,14,3,,,,,4.395,0.0,0.0,0.0,7.892201770046661
6,14,3,,,,,5.675,0.0,0.0,0.0,6.92254556777367
6,15,3,,,,,4.39,0.0,0.0,0.0,5.124590592862019
6,15,3,,,,,3.3525,0.0,0.0,0.0,5.087203015579465
6,15,3,,,,,3.78,0.0,0.0,0.0,6.26117294225165
6,15,3,,,,,3.8175,0.0,0.0,0.0,6.797061549968252
6,16,3,,,,,3.3525,0.0,0.0,0.0,7.1025
6,16,3,,,,,3.72,0.0,0.0,0.0,4.97
6,16,3,,,,,3.7975,0.0,0.0,0.0,3.7975
6,16,3,,,,,4.0425,0.0,0.0,0.0,4.0425
6,17,3,,,,,3.28,0.0,0.0,0.0,3.2729713548973884
6,17,3,,,,,5.265000000000001,0.0,0.0,0.0,3.2580034980914556
6,17,3,,,,,5.49,0.0,0.0,0.0,1.4868071093893624
6,17,3,,,,,5.2225,0.0,0.0,0.0,1.219880329683554
6,18,3,,,,,4.965,0.0,0.0,0.0,1.465
6,18,3,,,,,4.73,0.0,0.0,0.0,1.48
6,18,3,,,,,4.555,0.0,0.0,0.0,1.555
6,18,3,,,,,3.31,0.0,0.0,0.0,1.56
6,19,3,,,,,4.725,0.0,0.0,0.0,1.4541598966169786
6,19,3,,,,,4.62,0.0,0.0,0.0,1.3506434294001768
6,19,3,,,,,3.1625,0.0,0.0,0.0,1.6390107309326964
6,19,3,,,,,3.095,0.0,0.0,0.0,2.3118677678419086
6,20,3,,,,,3.5025,0.0,0.0,0.0,1.7880312550184678
6,20,3,,,,,2.78,0.0,0.0,0.0,1.0508828488838926
6,20,3,,,,,2.955,0.0,0.0,0.0,0.7192936004496546
6,20,3,,,,,3.4775,0.0,0.0,0.0,0.48718112654568807
6,21,3,,,,,4.0325,0.0,0.0,0.0,0.26625
6,21,3,,,,,3.9775,0.0,0.0,0.0,0.23875
6,21,3,,,,,4.3575,0.0,0.0,0.0,0.17875
6,21,3,,,,,2.7825,0.0,0.0,0.0,0.14125
6,22,3,,,,,2.8475,0.0,0.0,0.0,0.04875
6,22,3,,,,,2.265,0.0,0.0,0.0,0.0075
6,22,3,,,,,2.5,0.0,0.0,0.0,0.0
6,22,3,,,,,2.25,0.0,0.0,0.0,0.0
6,23,3,,,,,2.5,0.0,0.0,0.0,0.0
6,23,3,,,,,2.25,0.0,0.0,0.0,0.0
6,23,3,,,,,2.25,0.0,0.0,0.0,0.0
6,23,3,,,,,2.25,0.0,0.0,0.0,0.0
6,24,3,,,,,2.25,0.0,0.0,0.0,0.0
6,24,3,,,,,2.25,0.0,0.0,0.0,0.0
6,24,3,,,,,2.25,0.0,0.0,0.0,0.0
6,24,3,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.0,0.0,0.0,0.0,0.0
6,2,4,,,,,2.25,0.0,0.0,0.0,0.0
6,2,4,,,,,2.25,0.0,0.0,0.0,0.0
6,2,4,,,,,2.25,0.0,0.0,0.0,0.0
6,2,4,,,,,2.25,0.0,0.0,0.0,0.0
6,3,4,,,,,2.25,0.0,0.0,0.0,0.0
6,3,4,,,,,2.25,0.0,0.0,0.0,0.0
6,3,4,,,,,2.75,0.0,0.0,0.0,0.0
6,3,4,,,,,2.0,0.0,0.0,0.0,0.0
6,4,4,,,,,2.25,0.0,0.0,0.0,0.0
6,4,4,,,,,2.25,0.0,0.0,0.0,0.0
6,4,4,,,,,2.0,0.0,0.0,0.0,0.0
6,4,4,,,,,2.25,0.0,0.0,0.0,0.0
6,5,4,,,,,2.0,0.0,0.0,0.0,0.0
6,5,4,,,,,2.0,0.0,0.0,0.0,0.0
6,5,4,,,,,2.0,0.0,0.0,0.0,0.0
6,5,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,1.75,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,2.25,0.0,0.0,0.0,0.0
6,7,4,,,,,2.0,0.0,0.0,0.0,0.0
6,7,4,,,,,1.7525,0.0,0.0,0.0,0.0025390611974969502
6,7,4,,,,,1.81,0.0,0.0,0.0,0.060937468739927295
6,7,4,,,,,1.9025,0.0,0.0,0.0,0.15488273304731523
6,8,4,,,,,1.72,0.0,0.0,0.0,0.2192991421552528
6,8,4,,,,,2.31,0.0,0.0,0.0,0.3090124275824017
6,8,4,,,,,2.7125,0.0,0.0,0.0,0.46102660566729287
6,8,4,,,,,2.955,0.0,0.0,0.0,0.7027540691793328
6,9,4,,,,,3.0775,0.0,0.0,0.0,1.0794629162346134
6,9,4,,,,,4.5,0.0,0.0,0.0,1.5027325980064221
6,9,4,,,,,3.7375,0.0,0.0,0.0,1.9911206923585096
6,9,4,,,,,5.467499999999999,0.0,0.0,0.0,2.4719951237205646
6,10,4,,,,,3.9775,0.0,0.0,0.0,2.9696923825833013
6,10,4,,,,,3.96,0.0,0.0,0.0,3.4509271683419724
6,10,4,,,,,3.68,0.0,0.0,0.0,3.9196947316716626
6,10,4,,,,,3.875,0.0,0.0,0.0,4.36352785014339
6,11,4,,,,,4.7975,0.0,0.0,0.0,4.684197090903629
6,11,4,,,,,4.4625,0.0,0.0,0.0,5.089396005489352
6,11,4,,,,,5.595,0.0,0.0,0.0,5.462862474956915
6,11,4,,,,,6.6975,0.0,0.0,0.0,5.807037456623101
6,12,4,,,,,6.02,0.0,0.0,0.0,6.166031227305736
6,12,4,,,,,4.81,0.0,0.0,0.0,6.451222464294359
6,12,4,,,,,4.345,0.0,0.0,0.0,6.7314966109900745
6,12,4,,,,,5.57,0.0,0.0,0.0,6.952765674170903
6,13,4,,,,,4.0225,0.0,0.0,0.0,7.030524623431272
6,13,4,,,,,4.97,0.0,0.0,0.0,7.221453274256665
6,13,4,,,,,3.625,0.0,0.0,0.0,7.371296012879125
6,13,4,,,,,4.2125,0.0,0.0,0.0,7.455884655649871
6,14,4,,,,,4.775,0.0,0.0,0.0,7.252630308572888
6,14,4,,,,,5.047499999999999,0.0,0.0,0.0,7.273618627793838
6,14,4,,,,,5.059999999999999,0.0,0.0,0.0,7.285278805138811
6,14,4,,,,,5.5525,0.0,0.0,0.0,7.278282698731828
6,15,4,,,,,4.789999999999999,0.0,0.0,0.0,7.2747064338051555
6,15,4,,,,,4.02,0.0,0.0,0.0,7.256029395464192
6,15,4,,,,,4.1775,0.0,0.0,0.0,7.169648093137237
6,15,4,,,,,4.3,0.0,0.0,0.0,7.050581973713597
6,16,4,,,,,4.6475,0.0,0.0,0.0,6.912829991625548
6,16,4,,,,,4.21,0.0,0.0,0.0,6.78255716018591
6,16,4,,,,,5.745,0.0,0.0,0.0,6.58030337524278
6,16,4,,,,,4.495,0.0,0.0,0.0,6.345124555541465
6,17,4,,,,,3.75,0.0,0.0,0.0,6.380538194230846
6,17,4,,,,,5.45,0.0,0.0,0.0,6.086051816035576
6,17,4,,,,,5.355,0.0,0.0,0.0,5.747392481111016
6,17,4,,,,,6.005,0.0,0.0,0.0,5.4038250398832
6,18,4,,,,,5.3475,0.0,0.0,0.0,5.177931576001027
6,18,4,,,,,5.18,0.0,0.0,0.0,4.753843997191722
6,18,4,,,,,4.49,0.0,0.0,0.0,4.306901399165151
6,18,4,,,,,3.29,0.0,0.0,0.0,3.8498010148197928
6,19,4,,,,,3.805,0.0,0.0,0.0,3.6111175994449587
6,19,4,,,,,2.83,0.0,0.0,0.0,3.0921218778908415
6,19,4,,,,,3.335,0.0,0.0,0.0,2.551273704902868
6,19,4,,,,,3.105,0.0,0.0,0.0,2.026814870490287
6,20,4,,,,,2.38,0.0,0.0,0.0,1.4987085388311496
6,20,4,,,,,3.4575,0.0,0.0,0.0,1.039864801399149
6,20,4,,,,,3.1025,0.0,0.0,0.0,0.6543274598882374
6,20,4,,,,,3.7675,0.0,0.0,0.0,0.5620157020616809
6,21,4,,,,,3.46,0.0,0.0,0.0,0.355
6,21,4,,,,,4.455,0.0,0.0,0.0,0.2275
6,21,4,,,,,4.35,0.0,0.0,0.0,0.175
6,21,4,,,,,3.16,0.0,0.0,0.0,0.08
6,22,4,,,,,2.82,0.0,0.0,0.0,0.035
6,22,4,,,,,2.265,0.0,0.0,0.0,0.0075
6,22,4,,,,,2.5,0.0,0.0,0.0,0.0
6,22,4,,,,,2.25,0.0,0.0,0.0,0.0
6,23,4,,,,,2.25,0.0,0.0,0.0,0.0
6,23,4,,,,,2.25,0.0,0.0,0.0,0.0
6,23,4,,,,,2.25,0.0,0.0,0.0,0.0
6,23,4,,,,,2.25,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,24,4,,,,,2.5,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.0,0.0,0.0,0.0,0.0
6,2,5,,,,,2.25,0.0,0.0,0.0,0.0
6,2,5,,,,,2.25,0.0,0.0,0.0,0.0
6,2,5,,,,,2.5,0.0,0.0,0.0,0.0
6,2,5,,,,,2.25,0.0,0.0,0.0,0.0
6,3,5,,,,,2.5,0.0,0.0,0.0,0.0
6,3,5,,,,,2.25,0.0,0.0,0.0,0.0
6,3,5,,,,,2.0,0.0,0.0,0.0,0.0
6,3,5,,,,,2.25,0.0,0.0,0.0,0.0
6,4,5,,,,,2.25,0.0,0.0,0.0,0.0
6,4,5,,,,,2.0,0.0,0.0,0.0,0.0
6,4,5,,,,,2.75,0.0,0.0,0.0,0.0
6,4,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.25,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,2.25,0.0,0.0,0.0,0.0
6,6,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,2.25,0.0,0.0,0.0,0.0
6,7,5,,,,,2.0,0.0,0.0,0.0,0.0
6,7,5,,,,,2.25,0.0,0.0,0.0,0.0
6,7,5,,,,,2.025,0.0,0.0,0.0,0.0495224647469916
6,7,5,,,,,1.6575,0.0,0.0,0.0,0.31199152790604706
6,8,5,,,,,1.78,0.0,0.0,0.0,0.2889002143982642
6,8,5,,,,,1.9675,0.0,0.0,0.0,0.4823601793971018
6,8,5,,,,,3.675,0.0,0.0,0.0,0.6964558739958154
6,8,5,,,,,2.915,0.0,0.0,0.0,0.9440846291943276
6,9,5,,,,,2.6975,0.0,0.0,0.0,0.9661584651227269
6,9,5,,,,,3.7625,0.0,0.0,0.0,1.2873615432374066
6,9,5,,,,,3.7125,0.0,0.0,0.0,1.4913000055324412
6,9,5,,,,,4.3975,0.0,0.0,0.0,2.4447123167617284
6,10,5,,,,,6.6825,0.0,0.0,0.0,2.7889452864191457
6,10,5,,,,,4.71,0.0,0.0,0.0,3.2906225715294948
6,10,5,,,,,3.9275,0.0,0.0,0.0,3.7352370374803736
6,10,5,,,,,4.895,0.0,0.0,0.0,4.179851503431252
6,11,5,,,,,5.8125,0.0,0.0,0.0,4.509108358417559
6,11,5,,,,,5.6925,0.0,0.0,0.0,4.396673448701173
6,11,5,,,,,5.8375,0.0,0.0,0.0,4.064053507456865
6,11,5,,,,,5.385,0.0,0.0,0.0,4.577037783037875
6,12,5,,,,,5.675,0.0,0.0,0.0,4.607900632147194
6,12,5,,,,,5.935,0.0,0.0,0.0,5.318967531727269
6,12,5,,,,,5.0725,0.0,0.0,0.0,5.915421674467134
6,12,5,,,,,6.01,0.0,0.0,0.0,6.324752948896453
6,13,5,,,,,5.6075,0.0,0.0,0.0,6.255255545145111
6,13,5,,,,,4.875,0.0,0.0,0.0,6.035150071933423
6,13,5,,,,,4.08,0.0,0.0,0.0,6.702566668123707
6,13,5,,,,,4.52,0.0,0.0,0.0,7.355782911203558
6,14,5,,,,,4.567499999999999,0.0,0.0,0.0,7.346162330493218
6,14,5,,,,,4.64,0.0,0.0,0.0,7.179364273101144
6,14,5,,,,,5.66,0.0,0.0,0.0,7.198158420412927
6,14,5,,,,,5.105,0.0,0.0,0.0,7.146474515305524
6,15,5,,,,,3.865,0.0,0.0,0.0,6.7235890166960495
6,15,5,,,,,3.99,0.0,0.0,0.0,7.077959484898582
6,15,5,,,,,5.309999999999999,0.0,0.0,0.0,7.380355617764742
6,15,5,,,,,4.74,0.0,0.0,0.0,7.314206463700271
6,16,5,,,,,5.08,0.0,0.0,0.0,7.457242627632147
6,16,5,,,,,4.89,0.0,0.0,0.0,7.270319659393346
6,16,5,,,,,4.665,0.0,0.0,0.0,7.048963512794766
6,16,5,,,,,4.9075,0.0,0.0,0.0,6.795633700576392
6,17,5,,,,,4.8525,0.0,0.0,0.0,6.577516331236739
6,17,5,,,,,5.545,0.0,0.0,0.0,6.2711799023302195
6,17,5,,,,,5.9675,0.0,0.0,0.0,5.944919152844413
6,17,5,,,,,5.055,0.0,0.0,0.0,5.533980040896642
6,18,5,,,,,4.4,0.0,0.0,0.0,5.15
6,18,5,,,,,4.9875,0.0,0.0,0.0,4.7375
6,18,5,,,,,3.555,0.0,0.0,0.0,4.305
6,18,5,,,,,3.3525,0.0,0.0,0.0,3.8525
6,19,5,,,,,2.87,0.0,0.0,0.0,3.3234318641483105
6,19,5,,,,,3.13,0.0,0.0,0.0,2.8402028987380215
6,19,5,,,,,3.365,0.0,0.0,0.0,2.332319394276188
6,19,5,,,,,4.115,0.0,0.0,0.0,1.8392286132452813
6,20,5,,,,,3.635,0.0,0.0,0.0,1.4082035929385608
6,20,5,,,,,3.2075,0.0,0.0,0.0,0.9735414730965141
6,20,5,,,,,3.3725,0.0,0.0,0.0,0.6329290516998225
6,20,5,,,,,3.415,0.0,0.0,0.0,0.4219527011332149
6,21,5,,,,,3.5625,0.0,0.0,0.0,0.15625
6,21,5,,,,,3.76,0.0,0.0,0.0,0.13
6,21,5,,,,,3.9575,0.0,0.0,0.0,0.10375
6,21,5,,,,,3.8975,0.0,0.0,0.0,0.07375
6,22,5,,,,,3.0775,0.0,0.0,0.0,0.03875
6,22,5,,,,,2.015,0.0,0.0,0.0,0.0075
6,22,5,,,,,1.75,0.0,0.0,0.0,0.0
6,22,5,,,,,2.0,0.0,0.0,0.0,0.0
6,23,5,,,,,2.5,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,24,5,,,,,2.0,0.0,0.0,0.0,0.0
6,24,5,,,,,2.5,0.0,0.0,0.0,0.0
6,24,5,,,,,2.0,0.0,0.0,0.0,0.0
6,24,5,,,,,2.0,0.0,0.0,0.0,0.0
6,1,6,,,,,2.25,0.0,0.0,0.0,0.0
6,1,6,,,,,2.0,0.0,0.0,0.0,0.0
6,1,6,,,,,2.0,0.0,0.0,0.0,0.0
6,1,6,,,,,2.25,0.0,0.0,0.0,0.0
6,2,6,,,,,2.0,0.0,0.0,0.0,0.0
6,2,6,,,,,2.25,0.0,0.0,0.0,0.0
6,2,6,,,,,2.0,0.0,0.0,0.0,0.0
6,2,6,,,,,2.5,0.0,0.0,0.0,0.0
6,3,6,,,,,2.25,0.0,0.0,0.0,0.0
6,3,6,,,,,2.5,0.0,0.0,0.0,0.0
6,3,6,,,,,2.0,0.0,0.0,0.0,0.0
6,3,6,,,,,2.25,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,6,6,,,,,2.0,0.0,0.0,0.0,0.0
6,6,6,,,,,2.0,0.0,0.0,0.0,0.0
6,6,6,,,,,1.75,0.0,0.0,0.0,0.0
6,6,6,,,,,2.0,0.0,0.0,0.0,0.0
6,7,6,,,,,1.75,0.0,0.0,0.0,0.0
6,7,6,,,,,1.755,0.0,0.0,0.0,0.0059372330397384
6,7,6,,,,,1.82,0.0,0.0,0.0,0.0831212625563378
6,7,6,,,,,1.6625,0.0,0.0,0.0,0.19296007379149852
6,8,6,,,,,1.75,0.0,0.0,0.0,0.26310284018426217
6,8,6,,,,,1.6125,0.0,0.0,0.0,0.3814991182671802
6,8,6,,,,,2.555,0.0,0.0,0.0,0.5840883052090622
6,8,6,,,,,3.305,0.0,0.0,0.0,0.5840883052090622
6,9,6,,,,,3.155,0.0,0.0,0.0,0.6566697336530171
6,9,6,,,,,3.345,0.0,0.0,0.0,1.348428689714974
6,9,6,,,,,3.405,0.0,0.0,0.0,1.9098562482580115
6,9,6,,,,,3.0575,0.0,0.0,0.0,2.31338230596082
6,10,6,,,,,3.3575,0.0,0.0,0.0,2.849736830145883
6,10,6,,,,,3.5875000000000004,0.0,0.0,0.0,3.328432780616583
6,10,6,,,,,6.02,0.0,0.0,0.0,3.7597577776552864
6,10,6,,,,,4.2225,0.0,0.0,0.0,4.2110284392969355
6,11,6,,,,,4.8825,0.0,0.0,0.0,4.5251102272727275
6,11,6,,,,,4.25,0.0,0.0,0.0,4.88409090909091
6,11,6,,,,,4.5875,0.0,0.0,0.0,5.213767045454546
6,11,6,,,,,4.4025,0.0,0.0,0.0,5.521464772727272
6,12,6,,,,,6.2025,0.0,0.0,0.0,5.9525
6,12,6,,,,,3.705,0.0,0.0,0.0,6.205
6,12,6,,,,,4.24,0.0,0.0,0.0,6.49
6,12,6,,,,,4.2325,0.0,0.0,0.0,6.7325
6,13,6,,,,,4.47,0.0,0.0,0.0,6.97
6,13,6,,,,,3.935,0.0,0.0,0.0,7.185
6,13,6,,,,,3.6225,0.0,0.0,0.0,7.3725
6,13,6,,,,,3.7575,0.0,0.0,0.0,7.5075
6,14,6,,,,,3.61,0.0,0.0,0.0,7.607178011416682
6,14,6,,,,,3.9475,0.0,0.0,0.0,7.694645564110369
6,14,6,,,,,3.725,0.0,0.0,0.0,7.722135366385528
6,14,6,,,,,4.01,0.0,0.0,0.0,7.757122387463002
6,15,6,,,,,3.76,0.0,0.0,0.0,7.491443510489017
6,15,6,,,,,4.315000000000001,0.0,0.0,0.0,7.546307610765568
6,15,6,,,,,4.2675,0.0,0.0,0.0,7.498924978708547
6,15,6,,,,,3.6425,0.0,0.0,0.0,7.374233841716386
6,16,6,,,,,4.6875,0.0,0.0,0.0,7.060364177009056
6,16,6,,,,,3.665,0.0,0.0,0.0,6.792684282993757
6,16,6,,,,,3.5675,0.0,0.0,0.0,6.696908908070851
6,16,6,,,,,3.33,0.0,0.0,0.0,6.463609917874031
6,17,6,,,,,3.7925,0.0,0.0,0.0,6.126354731556839
6,17,6,,,,,4.7325,0.0,0.0,0.0,5.824539877876644
6,17,6,,,,,3.37,0.0,0.0,0.0,5.471611218331256
6,17,6,,,,,4.09,0.0,0.0,0.0,5.199004253716887
6,18,6,,,,,3.4225000000000003,0.0,0.0,0.0,4.943270714711972
6,18,6,,,,,4.255,0.0,0.0,0.0,4.524009054297092
6,18,6,,,,,3.59,0.0,0.0,0.0,4.107257942746971
6,18,6,,,,,2.8875,0.0,0.0,0.0,3.6528485982254546
6,19,6,,,,,3.2225,0.0,0.0,0.0,3.7217294092140616
6,19,6,,,,,3.25,0.0,0.0,0.0,3.176029751850635
6,19,6,,,,,3.045,0.0,0.0,0.0,2.650541192908075
6,19,6,,,,,3.1075,0.0,0.0,0.0,2.145263732386383
6,20,6,,,,,2.69,0.0,0.0,0.0,2.8306289068869925
6,20,6,,,,,2.845,0.0,0.0,0.0,2.152457397945317
6,20,6,,,,,2.5475,0.0,0.0,0.0,1.5676573286405393
6,20,6,,,,,3.115,0.0,0.0,0.0,1.2089144289829863
6,21,6,,,,,3.2375,0.0,0.0,0.0,0.24375
6,21,6,,,,,3.885,0.0,0.0,0.0,0.1925
6,21,6,,,,,4.2875,0.0,0.0,0.0,0.14375
6,21,6,,,,,3.675,0.0,0.0,0.0,0.0875
6,22,6,,,,,3.075,0.0,0.0,0.0,0.0375
6,22,6,,,,,2.51,0.0,0.0,0.0,0.005
6,22,6,,,,,2.0,0.0,0.0,0.0,0.0
6,22,6,,,,,2.25,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,24,6,,,,,2.0,0.0,0.0,0.0,0.0
6,24,6,,,,,2.25,0.0,0.0,0.0,0.0
6,24,6,,,,,2.25,0.0,0.0,0.0,0.0
6,24,6,,,,,2.25,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,1,7,,,,,2.0,0.0,0.0,0.0,0.0
6,1,7,,,,,2.75,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.0,0.0,0.0,0.0,0.0
6,3,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.0,0.0,0.0,0.0,0.0
6,3,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.25,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,1.75,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.25,0.0,0.0,0.0,0.0
6,6,7,,,,,1.75,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,7,7,,,,,2.0,0.0,0.0,0.0,0.0
6,7,7,,,,,2.0,0.0,0.0,0.0,0.0
6,7,7,,,,,1.54,0.0,0.0,0.0,0.10562306281485515
6,7,7,,,,,1.63,0.0,0.0,0.0,0.34327495414827924
6,8,7,,,,,1.71,0.0,0.0,0.0,0.3071313887621617
6,8,7,,,,,1.545,0.0,0.0,0.0,0.4314464746897033
6,8,7,,,,,2.29,0.0,0.0,0.0,0.7897664282455588
6,8,7,,,,,4.465,0.0,0.0,0.0,1.0457092522140268
6,9,7,,,,,3.4375,0.0,0.0,0.0,0.9424419846416936
6,9,7,,,,,3.955,0.0,0.0,0.0,1.21135209759279
6,9,7,,,,,3.24,0.0,0.0,0.0,1.4978544609238647
6,9,7,,,,,3.605,0.0,0.0,0.0,1.6134606777065792
6,10,7,,,,,2.84,0.0,0.0,0.0,2.5801414358014183
6,10,7,,,,,3.16,0.0,0.0,0.0,3.3970201915377753
6,10,7,,,,,3.51,0.0,0.0,0.0,4.243784755410828
6,10,7,,,,,3.827500000000001,0.0,0.0,0.0,3.065785818022728
6,11,7,,,,,5.89,0.0,0.0,0.0,1.8720957428890845
6,11,7,,,,,5.72,0.0,0.0,0.0,4.922918435004629
6,11,7,,,,,4.8,0.0,0.0,0.0,5.249792294874153
6,11,7,,,,,4.3625,0.0,0.0,0.0,5.559331934902109
6,12,7,,,,,5.8075,0.0,0.0,0.0,5.910644831274947
6,12,7,,,,,5.045,0.0,0.0,0.0,4.259037773784326
6,12,7,,,,,4.375,0.0,0.0,0.0,6.208168372127867
6,12,7,,,,,4.705,0.0,0.0,0.0,6.048864428994021
6,13,7,,,,,4.955,0.0,0.0,0.0,6.513115051464853
6,13,7,,,,,3.9175,0.0,0.0,0.0,6.477997608699946
6,13,7,,,,,3.8925,0.0,0.0,0.0,7.156934835488158
6,13,7,,,,,3.455,0.0,0.0,0.0,6.278998766365469
6,14,7,,,,,3.955,0.0,0.0,0.0,6.023055124077269
