month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
6,14,7,,,,,3.8175,0.0,0.0,0.0,5.894756118723183
6,14,7,,,,,3.53,0.0,0.0,0.0,7.0261200750273956
6,14,7,,,,,2.955,0.0,0.0,0.0,3.923616854646772
6,15,7,,,,,2.935,0.0,0.0,0.0,4.151335299194679
6,15,7,,,,,3.8225,0.0,0.0,0.0,6.620139549843151
6,15,7,,,,,3.3575,0.0,0.0,0.0,5.950871288529916
6,15,7,,,,,3.0250000000000004,0.0,0.0,0.0,6.809687553921375
6,16,7,,,,,4.0225,0.0,0.0,0.0,5.19185595939506
6,16,7,,,,,3.5325,0.0,0.0,0.0,4.496161362753621
6,16,7,,,,,3.7175,0.0,0.0,0.0,3.96498913693955
6,16,7,,,,,2.97,0.0,0.0,0.0,4.437403373172418
6,17,7,,,,,3.2875,0.0,0.0,0.0,1.508246288350795
6,17,7,,,,,3.305,0.0,0.0,0.0,3.9778463084633966
6,17,7,,,,,4.3875,0.0,0.0,0.0,5.77547968953841
6,17,7,,,,,4.1325,0.0,0.0,0.0,5.280088225722377
6,18,7,,,,,3.6825,0.0,0.0,0.0,5.005070027826262
6,18,7,,,,,3.9625,0.0,0.0,0.0,4.528155093598519
6,18,7,,,,,4.1225,0.0,0.0,0.0,4.183152800752916
6,18,7,,,,,3.41,0.0,0.0,0.0,3.7138482112202977
6,19,7,,,,,3.38,0.0,0.0,0.0,2.5017877126920167
6,19,7,,,,,3.3075,0.0,0.0,0.0,2.4166329666027346
6,19,7,,,,,3.5175,0.0,0.0,0.0,2.956925148686457
6,19,7,,,,,3.1375,0.0,0.0,0.0,2.2169597688761415
6,20,7,,,,,2.995,0.0,0.0,0.0,1.7528872275179532
6,20,7,,,,,3.18,0.0,0.0,0.0,1.3835497849305582
6,20,7,,,,,3.1475,0.0,0.0,0.0,1.0523185864196405
6,20,7,,,,,3.71,0.0,0.0,0.0,0.8324748705938104
6,21,7,,,,,3.38,0.0,0.0,0.0,0.19
6,21,7,,,,,4.7875,0.0,0.0,0.0,0.14375
6,21,7,,,,,5.04,0.0,0.0,0.0,0.145
6,21,7,,,,,3.77,0.0,0.0,0.0,0.135
6,22,7,,,,,2.82,0.0,0.0,0.0,0.035
6,22,7,,,,,2.755,0.0,0.0,0.0,0.0025
6,22,7,,,,,2.25,0.0,0.0,0.0,0.0
6,22,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.5,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.0,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.0,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.75,0.0,0.0,0.0,0.0
6,3,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.0,0.0,0.0,0.0,0.0
6,3,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,1.75,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,6,1,,,,,1.75,0.0,0.0,0.0,0.0
6,6,1,,,,,2.0,0.0,0.0,0.0,0.0
6,6,1,,,,,2.0,0.0,0.0,0.0,0.0
6,6,1,,,,,1.75,0.0,0.0,0.0,0.0
6,7,1,,,,,2.25,0.0,0.0,0.0,0.0
6,7,1,,,,,1.75,0.0,0.0,0.0,0.0
6,7,1,,,,,2.01,0.0,0.0,0.0,0.016323505901787848
6,7,1,,,,,1.8075,0.0,0.0,0.0,0.09386015893528014
6,8,1,,,,,1.6,0.0,0.0,0.0,0.13778264212600316
6,8,1,,,,,3.8875,0.0,0.0,0.0,0.18945113292325433
6,8,1,,,,,3.695,0.0,0.0,0.0,0.26867615214570617
6,8,1,,,,,3.2475,0.0,0.0,0.0,0.6854686445768657
6,9,1,,,,,3.0675,0.0,0.0,0.0,1.0910164303977516
6,9,1,,,,,3.2,0.0,0.0,0.0,1.4819426923435506
6,9,1,,,,,3.375,0.0,0.0,0.0,1.9163052056166603
6,9,1,,,,,5.0600000000000005,0.0,0.0,0.0,2.360888013319726
6,10,1,,,,,4.5175,0.0,0.0,0.0,2.401124117317159
6,10,1,,,,,4.105,0.0,0.0,0.0,2.484579275317259
6,10,1,,,,,4.24,0.0,0.0,0.0,2.613338661945985
6,10,1,,,,,4.44,0.0,0.0,0.0,3.0425366173750694
6,11,1,,,,,4.8225,0.0,0.0,0.0,4.06252794438576
6,11,1,,,,,6.0,0.0,0.0,0.0,4.699280444633615
6,11,1,,,,,6.6125,0.0,0.0,0.0,5.039978276869552
6,11,1,,,,,6.155,0.0,0.0,0.0,5.314886182880619
6,12,1,,,,,6.13,0.0,0.0,0.0,1.7559334503239743
6,12,1,,,,,6.25,0.0,0.0,0.0,0.0
6,12,1,,,,,7.0,0.0,0.0,0.0,0.0
6,12,1,,,,,5.25,0.0,0.0,0.0,0.0
6,13,1,,,,,5.75,0.0,0.0,0.0,0.0
6,13,1,,,,,5.14,0.0,0.0,0.0,1.0674383684891837
6,13,1,,,,,6.115,0.0,0.0,0.0,6.662126308596967
6,13,1,,,,,6.245,0.0,0.0,0.0,3.038453952410001
6,14,1,,,,,5.7475,0.0,0.0,0.0,6.767971729055562
6,14,1,,,,,5.7225,0.0,0.0,0.0,7.211543522267206
6,14,1,,,,,7.504999999999999,0.0,0.0,0.0,7.241893171276423
6,14,1,,,,,5.719999999999999,0.0,0.0,0.0,7.209208933881881
6,15,1,,,,,5.2225,0.0,0.0,0.0,7.227404710740576
6,15,1,,,,,5.16,0.0,0.0,0.0,7.168911632796738
6,15,1,,,,,8.059999999999999,0.0,0.0,0.0,7.075322708086597
6,15,1,,,,,6.405000000000001,0.0,0.0,0.0,6.930259874785881
6,16,1,,,,,6.282499999999999,0.0,0.0,0.0,6.853030053773868
6,16,1,,,,,6.1,0.0,0.0,0.0,6.684838587290572
6,16,1,,,,,7.1325,0.0,0.0,0.0,6.480056560144699
6,16,1,,,,,6.385,0.0,0.0,0.0,6.247028736151119
6,17,1,,,,,7.120000000000001,0.0,0.0,0.0,5.907749104031769
6,17,1,,,,,6.57,0.0,0.0,0.0,5.73254113994864
6,17,1,,,,,9.5075,0.0,0.0,0.0,5.487886644923084
6,17,1,,,,,8.41,0.0,0.0,0.0,5.156659444035412
6,18,1,,,,,8.99,0.0,0.0,0.0,4.872763295384329
6,18,1,,,,,8.0525,0.0,0.0,0.0,4.637331894235904
6,18,1,,,,,7.6375,0.0,0.0,0.0,4.306919551580834
6,18,1,,,,,8.44,0.0,0.0,0.0,3.8410956242497343
6,19,1,,,,,6.2325,0.0,0.0,0.0,4.173909534993218
6,19,1,,,,,3.525,0.0,0.0,0.0,3.8927703664674955
6,19,1,,,,,4.045,0.0,0.0,0.0,3.5978046814569016
6,19,1,,,,,3.085,0.0,0.0,0.0,3.0758595310695833
6,20,1,,,,,3.17,0.0,0.0,0.0,3.2525
6,20,1,,,,,2.8,0.0,0.0,0.0,2.975
6,20,1,,,,,3.01,0.0,0.0,0.0,2.4354269003536926
6,20,1,,,,,2.8175,0.0,0.0,0.0,1.8185589025667372
6,21,1,,,,,4.205,0.0,0.0,0.0,0.2275
6,21,1,,,,,4.125,0.0,0.0,0.0,0.1875
6,21,1,,,,,4.0275,0.0,0.0,0.0,0.13875
6,21,1,,,,,3.9325,0.0,0.0,0.0,0.09125
6,22,1,,,,,3.585,0.0,0.0,0.0,0.0425
6,22,1,,,,,2.76,0.0,0.0,0.0,0.005
6,22,1,,,,,3.25,0.0,0.0,0.0,0.0
6,22,1,,,,,2.75,0.0,0.0,0.0,0.0
6,23,1,,,,,2.75,0.0,0.0,0.0,0.0
6,23,1,,,,,3.0,0.0,0.0,0.0,0.0
6,23,1,,,,,2.75,0.0,0.0,0.0,0.0
6,23,1,,,,,2.75,0.0,0.0,0.0,0.0
6,24,1,,,,,3.0,0.0,0.0,0.0,0.0
6,24,1,,,,,2.75,0.0,0.0,0.0,0.0
6,24,1,,,,,2.75,0.0,0.0,0.0,0.0
6,24,1,,,,,2.75,0.0,0.0,0.0,0.0
7,1,2,,,,,2.75,0.0,0.0,0.0,0.0
7,1,2,,,,,2.5,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.5,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,3,2,,,,,2.0,0.0,0.0,0.0,0.0
7,3,2,,,,,2.0,0.0,0.0,0.0,0.0
7,3,2,,,,,2.25,0.0,0.0,0.0,0.0
7,3,2,,,,,2.0,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,1.75,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,1.75,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,2.25,0.0,0.0,0.0,0.0
7,7,2,,,,,2.5,0.0,0.0,0.0,0.0
7,7,2,,,,,1.75,0.0,0.0,0.0,0.0
7,7,2,,,,,1.8025,0.0,0.0,0.0,0.15262026030695156
7,7,2,,,,,1.65,0.0,0.0,0.0,0.43605788659129013
7,8,2,,,,,1.9925,0.0,0.0,0.0,0.3864475973975868
7,8,2,,,,,3.905,0.0,0.0,0.0,0.6454073276124646
7,8,2,,,,,3.33,0.0,0.0,0.0,0.9242870370746405
7,8,2,,,,,2.6825,0.0,0.0,0.0,1.0876308669024866
7,9,2,,,,,2.6925,0.0,0.0,0.0,0.9660465197005241
7,9,2,,,,,3.6725,0.0,0.0,0.0,1.2017926199987954
7,9,2,,,,,3.47,0.0,0.0,0.0,1.2504793146256121
7,9,2,,,,,5.045,0.0,0.0,0.0,1.5835988041775169
7,10,2,,,,,4.7575,0.0,0.0,0.0,1.666142254002343
7,10,2,,,,,4.73,0.0,0.0,0.0,1.8770763373682153
7,10,2,,,,,4.0575,0.0,0.0,0.0,2.1875523477157364
7,10,2,,,,,4.109999999999999,0.0,0.0,0.0,2.7113324873096443
7,11,2,,,,,4.05,0.0,0.0,0.0,3.784695659808632
7,11,2,,,,,3.9,0.0,0.0,0.0,4.345391313113614
7,11,2,,,,,4.6925,0.0,0.0,0.0,4.852353632976869
7,11,2,,,,,4.065,0.0,0.0,0.0,5.200452184403713
7,12,2,,,,,3.9225,0.0,0.0,0.0,5.525201246406821
7,12,2,,,,,5.2175,0.0,0.0,0.0,5.800411777042536
7,12,2,,,,,5.0275,0.0,0.0,0.0,6.089616063473284
7,12,2,,,,,4.2775,0.0,0.0,0.0,6.322845326723888
7,13,2,,,,,4.7125,0.0,0.0,0.0,6.504017563149579
7,13,2,,,,,3.92,0.0,0.0,0.0,6.6978536341518815
7,13,2,,,,,4.845,0.0,0.0,0.0,6.861329838611655
7,13,2,,,,,4.7125,0.0,0.0,0.0,6.971092433034647
7,14,2,,,,,4.0425,0.0,0.0,0.0,7.018799251187474
7,14,2,,,,,5.115,0.0,0.0,0.0,7.086265336134256
7,14,2,,,,,4.39,0.0,0.0,0.0,7.109529503357283
7,14,2,,,,,4.685,0.0,0.0,0.0,7.1514050043587325
7,15,2,,,,,4.405000000000001,0.0,0.0,0.0,7.143429838607485
7,15,2,,,,,3.5525,0.0,0.0,0.0,7.0477797329958225
7,15,2,,,,,5.4975,0.0,0.0,0.0,6.996455286082248
7,15,2,,,,,4.19,0.0,0.0,0.0,6.942797909763511
7,16,2,,,,,4.52,0.0,0.0,0.0,7.021345589775822
7,16,2,,,,,5.34,0.0,0.0,0.0,6.847502095118374
7,16,2,,,,,5.06,0.0,0.0,0.0,6.577078881206788
7,16,2,,,,,4.6075,0.0,0.0,0.0,6.381504949717159
7,17,2,,,,,4.595,0.0,0.0,0.0,6.2971168089237075
7,17,2,,,,,4.51,0.0,0.0,0.0,5.964644920666901
7,17,2,,,,,5.1975,0.0,0.0,0.0,5.6545032338601775
7,17,2,,,,,4.35,0.0,0.0,0.0,5.309625678131101
7,18,2,,,,,5.4525,0.0,0.0,0.0,4.844803044321755
7,18,2,,,,,4.83,0.0,0.0,0.0,4.644935223219312
7,18,2,,,,,4.905,0.0,0.0,0.0,4.323697533334374
7,18,2,,,,,4.4375,0.0,0.0,0.0,3.8372165232660658
7,19,2,,,,,3.4775,0.0,0.0,0.0,4.347326250087293
7,19,2,,,,,3.0075,0.0,0.0,0.0,3.938327875322454
7,19,2,,,,,3.035,0.0,0.0,0.0,3.2634920018537836
7,19,2,,,,,3.3525,0.0,0.0,0.0,2.645785091218439
7,20,2,,,,,2.92,0.0,0.0,0.0,2.843594108260519
7,20,2,,,,,2.805,0.0,0.0,0.0,2.1126702705738363
7,20,2,,,,,3.525,0.0,0.0,0.0,1.5519615731703538
7,20,2,,,,,3.325,0.0,0.0,0.0,1.1514553607392946
7,21,2,,,,,3.9575,0.0,0.0,0.0,0.22875
7,21,2,,,,,4.1175,0.0,0.0,0.0,0.18375
7,21,2,,,,,4.0325,0.0,0.0,0.0,0.14125
7,21,2,,,,,3.185,0.0,0.0,0.0,0.0925
7,22,2,,,,,2.5825,0.0,0.0,0.0,0.04125
7,22,2,,,,,2.26,0.0,0.0,0.0,0.005
7,22,2,,,,,2.0,0.0,0.0,0.0,0.0
7,22,2,,,,,2.5,0.0,0.0,0.0,0.0
7,23,2,,,,,2.75,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,23,2,,,,,2.5,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,24,2,,,,,2.25,0.0,0.0,0.0,0.0
7,24,2,,,,,2.25,0.0,0.0,0.0,0.0
7,24,2,,,,,2.5,0.0,0.0,0.0,0.0
7,24,2,,,,,2.0,0.0,0.0,0.0,0.0
7,1,3,,,,,2.25,0.0,0.0,0.0,0.0
7,1,3,,,,,2.25,0.0,0.0,0.0,0.0
7,1,3,,,,,2.25,0.0,0.0,0.0,0.0
7,1,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,3,3,,,,,2.25,0.0,0.0,0.0,0.0
7,3,3,,,,,2.25,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.75,0.0,0.0,0.0,0.0
7,4,3,,,,,2.25,0.0,0.0,0.0,0.0
7,4,3,,,,,2.25,0.0,0.0,0.0,0.0
7,4,3,,,,,2.25,0.0,0.0,0.0,0.0
7,5,3,,,,,2.25,0.0,0.0,0.0,0.0
7,5,3,,,,,1.75,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,1.75,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,2.25,0.0,0.0,0.0,0.0
7,7,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,1.7975,0.0,0.0,0.0,0.05692861644014034
7,7,3,,,,,1.92,0.0,0.0,0.0,0.20374452199629184
7,8,3,,,,,2.035,0.0,0.0,0.0,0.31249685771606495
7,8,3,,,,,3.92,0.0,0.0,0.0,0.4605216850552537
7,8,3,,,,,3.5975,0.0,0.0,0.0,0.6551469210012241
7,8,3,,,,,3.045,0.0,0.0,0.0,0.8717017609974446
7,9,3,,,,,2.8225,0.0,0.0,0.0,1.0808019707631733
7,9,3,,,,,4.1475,0.0,0.0,0.0,1.4083177194792864
7,9,3,,,,,3.615,0.0,0.0,0.0,1.6275013359277621
7,9,3,,,,,5.4475,0.0,0.0,0.0,1.962575140383478
7,10,3,,,,,4.2625,0.0,0.0,0.0,2.244431551497718
7,10,3,,,,,4.135,0.0,0.0,0.0,2.6139567461641926
7,10,3,,,,,4.2575,0.0,0.0,0.0,2.9834819408306674
7,10,3,,,,,4.4825,0.0,0.0,0.0,3.702692051255351
7,11,3,,,,,3.995,0.0,0.0,0.0,3.699667464064647
7,11,3,,,,,5.4375,0.0,0.0,0.0,4.136811082982833
7,11,3,,,,,5.215,0.0,0.0,0.0,4.904899588539645
7,11,3,,,,,5.385,0.0,0.0,0.0,5.566789361816898
7,12,3,,,,,4.6775,0.0,0.0,0.0,5.610901385326805
7,12,3,,,,,4.0775,0.0,0.0,0.0,5.989536653843166
7,12,3,,,,,4.7725,0.0,0.0,0.0,6.410768390067615
7,12,3,,,,,5.0075,0.0,0.0,0.0,6.633216610320977
7,13,3,,,,,4.19,0.0,0.0,0.0,6.746810506100107
7,13,3,,,,,4.6425,0.0,0.0,0.0,6.936828465416557
7,13,3,,,,,4.0225,0.0,0.0,0.0,7.058815303496252
7,13,3,,,,,4.44,0.0,0.0,0.0,7.215990652560476
7,14,3,,,,,4.512499999999999,0.0,0.0,0.0,7.276308535122012
7,14,3,,,,,4.782499999999999,0.0,0.0,0.0,7.295055867901714
7,14,3,,,,,5.059999999999999,0.0,0.0,0.0,7.320833450473804
7,14,3,,,,,4.8025,0.0,0.0,0.0,7.313803200681416
7,15,3,,,,,3.7925,0.0,0.0,0.0,7.311633631204394
7,15,3,,,,,4.539999999999999,0.0,0.0,0.0,7.309287903379177
7,15,3,,,,,4.745000000000001,0.0,0.0,0.0,7.267064802525253
7,15,3,,,,,5.1025,0.0,0.0,0.0,7.133358316487829
7,16,3,,,,,5.6975,0.0,0.0,0.0,6.960750273448459
7,16,3,,,,,4.525,0.0,0.0,0.0,6.841577323784868
7,16,3,,,,,5.0175,0.0,0.0,0.0,6.599418401327877
7,16,3,,,,,4.555,0.0,0.0,0.0,6.3995785138633705
7,17,3,,,,,4.555,0.0,0.0,0.0,6.028505615466208
7,17,3,,,,,4.2375,0.0,0.0,0.0,5.842461483824634
7,17,3,,,,,4.36,0.0,0.0,0.0,5.574262338657926
7,17,3,,,,,4.76,0.0,0.0,0.0,5.241328581229551
7,18,3,,,,,3.845,0.0,0.0,0.0,4.938517603555147
7,18,3,,,,,3.9075,0.0,0.0,0.0,4.702291852513857
7,18,3,,,,,3.2325,0.0,0.0,0.0,4.3830479608737
7,18,3,,,,,4.7775,0.0,0.0,0.0,3.911863832770326
7,19,3,,,,,3.3125,0.0,0.0,0.0,4.210987130004318
7,19,3,,,,,3.325,0.0,0.0,0.0,3.9131909108716076
7,19,3,,,,,3.58,0.0,0.0,0.0,3.610813211444547
7,19,3,,,,,2.8625,0.0,0.0,0.0,3.113059167033936
7,20,3,,,,,3.16,0.0,0.0,0.0,3.245
7,20,3,,,,,2.77,0.0,0.0,0.0,2.9525
7,20,3,,,,,2.725,0.0,0.0,0.0,2.4353089660743135
7,20,3,,,,,3.2725,0.0,0.0,0.0,1.7551019789983844
7,21,3,,,,,3.4125,0.0,0.0,0.0,0.20625
7,21,3,,,,,5.085,0.0,0.0,0.0,0.1675
7,21,3,,,,,3.76,0.0,0.0,0.0,0.13
7,21,3,,,,,3.18,0.0,0.0,0.0,0.09
7,22,3,,,,,3.0975,0.0,0.0,0.0,0.04875
7,22,3,,,,,2.515,0.0,0.0,0.0,0.0075
7,22,3,,,,,2.0,0.0,0.0,0.0,0.0
7,22,3,,,,,2.0,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.0,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.0,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.0,0.0,0.0,0.0,0.0
7,3,4,,,,,2.5,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,3,4,,,,,2.0,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,1.75,0.0,0.0,0.0,0.0
7,5,4,,,,,2.25,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,1.75,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,1.75,0.0,0.0,0.0,0.0
7,7,4,,,,,1.75,0.0,0.0,0.0,0.0
7,7,4,,,,,1.8,0.0,0.0,0.0,0.17013421947303803
7,7,4,,,,,1.67,0.0,0.0,0.0,0.5784563462083292
7,8,4,,,,,2.28,0.0,0.0,0.0,0.3708590538379179
7,8,4,,,,,3.885,0.0,0.0,0.0,0.5099311990271371
7,8,4,,,,,3.28,0.0,0.0,0.0,0.7019832090503446
7,8,4,,,,,3.24,0.0,0.0,0.0,0.980127499428783
7,9,4,,,,,3.525,0.0,0.0,0.0,1.045396929779859
7,9,4,,,,,3.65,0.0,0.0,0.0,1.4278592211627343
7,9,4,,,,,4.065,0.0,0.0,0.0,1.8511174902931165
7,9,4,,,,,5.234999999999999,0.0,0.0,0.0,2.2794752566419367
7,10,4,,,,,4.4475,0.0,0.0,0.0,2.554637995644802
7,10,4,,,,,3.9025,0.0,0.0,0.0,2.9855407900909134
7,10,4,,,,,6.605,0.0,0.0,0.0,3.414075986765343
7,10,4,,,,,6.005,0.0,0.0,0.0,3.7928916302344517
7,11,4,,,,,4.8725,0.0,0.0,0.0,4.087740460819296
7,11,4,,,,,4.505,0.0,0.0,0.0,4.445330106619955
7,11,4,,,,,4.1125,0.0,0.0,0.0,4.779547880146061
7,11,4,,,,,3.9725,0.0,0.0,0.0,5.116102840899622
7,12,4,,,,,3.5325,0.0,0.0,0.0,5.385563055991248
7,12,4,,,,,4.315,0.0,0.0,0.0,5.648670978743956
7,12,4,,,,,5.06,0.0,0.0,0.0,5.876853071042763
7,12,4,,,,,4.56,0.0,0.0,0.0,6.109691940735425
7,13,4,,,,,5.245,0.0,0.0,0.0,6.277869712472516
7,13,4,,,,,4.175,0.0,0.0,0.0,6.4454036707001
7,13,4,,,,,4.105,0.0,0.0,0.0,6.612937628927684
7,13,4,,,,,4.215,0.0,0.0,0.0,6.715319492288985
7,14,4,,,,,4.545,0.0,0.0,0.0,6.782306568445139
7,14,4,,,,,4.41,0.0,0.0,0.0,6.8892243553363235
7,14,4,,,,,4.225,0.0,0.0,0.0,6.9496561479269925
7,14,4,,,,,4.74,0.0,0.0,0.0,6.963601946217148
7,15,4,,,,,3.5025000000000004,0.0,0.0,0.0,6.991651002328493
7,15,4,,,,,4.5,0.0,0.0,0.0,6.989321228585631
7,15,4,,,,,4.695,0.0,0.0,0.0,6.93806620624267
7,15,4,,,,,4.595,0.0,0.0,0.0,6.844875256528194
7,16,4,,,,,5.692499999999999,0.0,0.0,0.0,6.73051176283685
7,16,4,,,,,5.5675,0.0,0.0,0.0,6.613540755488277
7,16,4,,,,,5.32,0.0,0.0,0.0,6.381938160938104
7,16,4,,,,,4.79,0.0,0.0,0.0,6.119923104477302
7,17,4,,,,,5.295,0.0,0.0,0.0,5.816265890271994
7,17,4,,,,,5.97,0.0,0.0,0.0,5.6289189618624
7,17,4,,,,,5.365,0.0,0.0,0.0,5.3257513608731575
7,17,4,,,,,5.475,0.0,0.0,0.0,4.955841649254184
7,18,4,,,,,5.355,0.0,0.0,0.0,4.7554642243742435
7,18,4,,,,,5.2,0.0,0.0,0.0,4.541246817397607
7,18,4,,,,,5.54,0.0,0.0,0.0,4.200119986433286
7,18,4,,,,,4.8625,0.0,0.0,0.0,3.7556765967797636
7,19,4,,,,,4.15,0.0,0.0,0.0,4.0983899323242925
7,19,4,,,,,3.935000000000001,0.0,0.0,0.0,3.8163061804097542
7,19,4,,,,,4.2425,0.0,0.0,0.0,3.5478716422975323
7,19,4,,,,,5.555,0.0,0.0,0.0,3.0573074732609964
7,20,4,,,,,4.635,0.0,0.0,0.0,3.2262500000000003
7,20,4,,,,,5.01,0.0,0.0,0.0,2.9450000000000003
7,20,4,,,,,5.225,0.0,0.0,0.0,2.62779314273077
7,20,4,,,,,6.0275,0.0,0.0,0.0,1.91194604522825
7,21,4,,,,,5.905,0.0,0.0,0.0,0.2025
7,21,4,,,,,7.485,0.0,0.0,0.0,0.1175
7,21,4,,,,,7.6375,0.0,0.0,0.0,0.06875
7,21,4,,,,,6.8075,0.0,0.0,0.0,0.02875
7,22,4,,,,,4.52,0.0,0.0,0.0,0.01
7,22,4,,,,,2.5025,0.0,0.0,0.0,0.00125
7,22,4,,,,,2.0,0.0,0.0,0.0,0.0
7,22,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.0,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.0,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.0,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,5,,,,,2.0,0.0,0.0,0.0,0.0
7,1,5,,,,,2.25,0.0,0.0,0.0,0.0
7,1,5,,,,,2.25,0.0,0.0,0.0,0.0
7,1,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,3,5,,,,,2.25,0.0,0.0,0.0,0.0
7,3,5,,,,,2.25,0.0,0.0,0.0,0.0
7,3,5,,,,,2.0,0.0,0.0,0.0,0.0
7,3,5,,,,,2.25,0.0,0.0,0.0,0.0
7,4,5,,,,,2.25,0.0,0.0,0.0,0.0
7,4,5,,,,,2.0,0.0,0.0,0.0,0.0
7,4,5,,,,,2.25,0.0,0.0,0.0,0.0
7,4,5,,,,,2.0,0.0,0.0,0.0,0.0
7,5,5,,,,,2.25,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,5,5,,,,,2.25,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,1.75,0.0,0.0,0.0,0.0
7,6,5,,,,,2.0,0.0,0.0,0.0,0.0
7,7,5,,,,,2.5,0.0,0.0,0.0,0.0
7,7,5,,,,,1.75,0.0,0.0,0.0,0.0
7,7,5,,,,,2.0125,0.0,0.0,0.0,0.04390842528493843
7,7,5,,,,,1.84,0.0,0.0,0.0,0.3161406620515566
7,8,5,,,,,2.185,0.0,0.0,0.0,0.2923511761986797
7,8,5,,,,,2.895,0.0,0.0,0.0,0.6242092680998838
7,8,5,,,,,2.9325,0.0,0.0,0.0,1.0785387986789128
7,8,5,,,,,3.4825,0.0,0.0,0.0,1.5526217871092043
7,9,5,,,,,3.7175,0.0,0.0,0.0,0.9915120693563011
7,9,5,,,,,3.22,0.0,0.0,0.0,1.2502787851314598
7,9,5,,,,,3.575,0.0,0.0,0.0,1.3578847461468722
7,9,5,,,,,4.66,0.0,0.0,0.0,1.9574036718041705
7,10,5,,,,,3.7,0.0,0.0,0.0,2.576361432935674
7,10,5,,,,,3.5024999999999995,0.0,0.0,0.0,3.1035613187493625
7,10,5,,,,,4.99,0.0,0.0,0.0,3.5687376885849704
7,10,5,,,,,6.9425,0.0,0.0,0.0,4.000516780586226
7,11,5,,,,,4.2975,0.0,0.0,0.0,4.276649311193088
7,11,5,,,,,4.345,0.0,0.0,0.0,4.5564301072524485
7,11,5,,,,,5.4725,0.0,0.0,0.0,4.911446075361385
7,11,5,,,,,6.05,0.0,0.0,0.0,5.219440060939337
7,12,5,,,,,5.3675,0.0,0.0,0.0,5.501120371093321
7,12,5,,,,,5.6375,0.0,0.0,0.0,5.754260976154284
7,12,5,,,,,6.14,0.0,0.0,0.0,5.990994319776109
7,12,5,,,,,5.1475,0.0,0.0,0.0,6.232415452380546
7,13,5,,,,,4.605,0.0,0.0,0.0,6.415013814816589
7,13,5,,,,,5.0375,0.0,0.0,0.0,6.585800105291282
7,13,5,,,,,4.9175,0.0,0.0,0.0,6.707456093026682
7,13,5,,,,,4.48,0.0,0.0,0.0,6.7659445486687
7,14,5,,,,,4.27,0.0,0.0,0.0,6.783378203287028
7,14,5,,,,,5.08,0.0,0.0,0.0,6.8393620674131945
7,14,5,,,,,5.845,0.0,0.0,0.0,6.853358033444735
7,14,5,,,,,4.605,0.0,0.0,0.0,6.862688677465763
7,15,5,,,,,3.58,0.0,0.0,0.0,6.86008783241437
7,15,5,,,,,4.33,0.0,0.0,0.0,6.86008783241437
7,15,5,,,,,5.0525,0.0,0.0,0.0,6.834350804393717
7,15,5,,,,,5.2525,0.0,0.0,0.0,6.787556207992527
7,16,5,,,,,5.395,0.0,0.0,0.0,6.719012452775713
7,16,5,,,,,4.4825,0.0,0.0,0.0,6.566200762982003
7,16,5,,,,,3.995,0.0,0.0,0.0,6.342860600975813
7,16,5,,,,,4.2525,0.0,0.0,0.0,6.1148185408221245
7,17,5,,,,,3.98,0.0,0.0,0.0,5.866933135423034
7,17,5,,,,,4.6725,0.0,0.0,0.0,5.650936409986155
7,17,5,,,,,5.075,0.0,0.0,0.0,5.319370280400644
7,17,5,,,,,5.195,0.0,0.0,0.0,4.956794368911452
7,18,5,,,,,4.31,0.0,0.0,0.0,4.78823165768225
7,18,5,,,,,3.6675,0.0,0.0,0.0,4.576009791644768
7,18,5,,,,,3.2225,0.0,0.0,0.0,4.117864750572772
7,18,5,,,,,3.5700000000000003,0.0,0.0,0.0,3.7006361635103318
7,19,5,,,,,3.37,0.0,0.0,0.0,4.124419093387493
7,19,5,,,,,4.4375,0.0,0.0,0.0,3.855919892140669
7,19,5,,,,,3.4825,0.0,0.0,0.0,3.573452524354993
7,19,5,,,,,2.7925,0.0,0.0,0.0,2.934906905620189
7,20,5,,,,,3.88,0.0,0.0,0.0,3.2225
7,20,5,,,,,3.5125,0.0,0.0,0.0,2.946875
7,20,5,,,,,3.22,0.0,0.0,0.0,2.3315780445969123
7,20,5,,,,,3.0325,0.0,0.0,0.0,1.7243962621497997
7,21,5,,,,,4.435,0.0,0.0,0.0,0.2175
7,21,5,,,,,4.3575,0.0,0.0,0.0,0.17875
7,21,5,,,,,4.27,0.0,0.0,0.0,0.135
7,21,5,,,,,3.925,0.0,0.0,0.0,0.0875
7,22,5,,,,,3.3275,0.0,0.0,0.0,0.03875
7,22,5,,,,,2.76,0.0,0.0,0.0,0.005
7,22,5,,,,,2.5,0.0,0.0,0.0,0.0
7,22,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.5,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.5,0.0,0.0,0.0,0.0
7,24,5,,,,,2.5,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.5,0.0,0.0,0.0,0.0
7,1,6,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.5,0.0,0.0,0.0,0.0
7,2,6,,,,,2.25,0.0,0.0,0.0,0.0
7,2,6,,,,,2.25,0.0,0.0,0.0,0.0
7,2,6,,,,,2.0,0.0,0.0,0.0,0.0
7,2,6,,,,,2.5,0.0,0.0,0.0,0.0
7,3,6,,,,,2.25,0.0,0.0,0.0,0.0
7,3,6,,,,,2.25,0.0,0.0,0.0,0.0
7,3,6,,,,,2.25,0.0,0.0,0.0,0.0
7,3,6,,,,,2.5,0.0,0.0,0.0,0.0
7,4,6,,,,,2.25,0.0,0.0,0.0,0.0
7,4,6,,,,,2.25,0.0,0.0,0.0,0.0
7,4,6,,,,,2.25,0.0,0.0,0.0,0.0
7,4,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,6,6,,,,,2.25,0.0,0.0,0.0,0.0
7,6,6,,,,,2.0,0.0,0.0,0.0,0.0
7,6,6,,,,,2.0,0.0,0.0,0.0,0.0
7,6,6,,,,,2.0,0.0,0.0,0.0,0.0
7,7,6,,,,,2.0,0.0,0.0,0.0,0.0
7,7,6,,,,,1.75,0.0,0.0,0.0,0.0
7,7,6,,,,,1.7675,0.0,0.0,0.0,0.05161577260278842
7,7,6,,,,,1.875,0.0,0.0,0.0,0.3686840900199174
7,8,6,,,,,2.325,0.0,0.0,0.0,0.5162948802071959
7,8,6,,,,,2.9475,0.0,0.0,0.0,0.7108983350545237
7,8,6,,,,,2.65,0.0,0.0,0.0,1.0325897604143919
7,8,6,,,,,2.35,0.0,0.0,0.0,1.3503096866957434
7,9,6,,,,,2.555,0.0,0.0,0.0,1.0825366017591842
7,9,6,,,,,3.87,0.0,0.0,0.0,1.4057584307204576
7,9,6,,,,,4.0025,0.0,0.0,0.0,1.798242080173432
7,9,6,,,,,4.422499999999999,0.0,0.0,0.0,2.229204518788462
7,10,6,,,,,3.3925,0.0,0.0,0.0,2.505665185905982
7,10,6,,,,,3.62,0.0,0.0,0.0,2.95843912205361
7,10,6,,,,,3.755,0.0,0.0,0.0,3.323502923973687
7,10,6,,,,,3.8975,0.0,0.0,0.0,3.6956783583987
7,11,6,,,,,3.2075,0.0,0.0,0.0,2.2978849369473857
7,11,6,,,,,5.54,0.0,0.0,0.0,3.543838824427504
7,11,6,,,,,5.6525,0.0,0.0,0.0,4.817844206560083
7,11,6,,,,,4.505,0.0,0.0,0.0,5.147449268726493
7,12,6,,,,,4.945,0.0,0.0,0.0,5.303784345523139
7,12,6,,,,,4.9775,0.0,0.0,0.0,5.5668781256127415
7,12,6,,,,,3.9575,0.0,0.0,0.0,5.781078371349409
7,12,6,,,,,3.7525,0.0,0.0,0.0,6.288639823203687
7,13,6,,,,,3.775,0.0,0.0,0.0,6.302898365589837
7,13,6,,,,,5.0175,0.0,0.0,0.0,6.5285002628083655
7,13,6,,,,,4.61,0.0,0.0,0.0,6.381975319254064
7,13,6,,,,,3.6325,0.0,0.0,0.0,6.635486729530555
7,14,6,,,,,3.9975,0.0,0.0,0.0,6.7304989240719735
7,14,6,,,,,4.2875,0.0,0.0,0.0,6.767645520410418
7,14,6,,,,,4.045,0.0,0.0,0.0,6.774610507223877
7,14,6,,,,,3.7275,0.0,0.0,0.0,6.711925625902752
7,15,6,,,,,3.4875,0.0,0.0,0.0,6.7331351924778815
7,15,6,,,,,4.5225,0.0,0.0,0.0,6.765696122596945
7,15,6,,,,,4.265,0.0,0.0,0.0,6.758718780428574
7,15,6,,,,,4.4125,0.0,0.0,0.0,6.663361770794173
7,16,6,,,,,3.795,0.0,0.0,0.0,6.580002969832138
7,16,6,,,,,4.17,0.0,0.0,0.0,6.4632534494305744
7,16,6,,,,,3.495,0.0,0.0,0.0,6.2998041208683855
7,16,6,,,,,4.295,0.0,0.0,0.0,6.113004888225882
7,17,6,,,,,3.76,0.0,0.0,0.0,5.803226675813407
7,17,6,,,,,3.7075,0.0,0.0,0.0,5.6285050592904735
7,17,6,,,,,3.8625,0.0,0.0,0.0,5.320709403175226
7,17,6,,,,,4.03,0.0,0.0,0.0,5.005495883967073
7,18,6,,,,,5.17,0.0,0.0,0.0,4.930745806086177
7,18,6,,,,,4.755,0.0,0.0,0.0,4.657934491083058
7,18,6,,,,,3.6,0.0,0.0,0.0,4.2391856633608285
7,18,6,,,,,3.67,0.0,0.0,0.0,3.794588142569327
7,19,6,,,,,3.452500000000001,0.0,0.0,0.0,4.123897932022932
7,19,6,,,,,3.5,0.0,0.0,0.0,3.8502929158666865
7,19,6,,,,,3.285,0.0,0.0,0.0,3.569129750092865
7,19,6,,,,,3.3325,0.0,0.0,0.0,3.0874409720823657
7,20,6,,,,,3.9,0.0,0.0,0.0,1.516760213143872
7,20,6,,,,,4.015,0.0,0.0,0.0,1.0996511545293073
7,20,6,,,,,3.72,0.0,0.0,0.0,0.7800481096168486
7,20,6,,,,,3.24,0.0,0.0,0.0,0.5308660746003553
7,21,6,,,,,3.41,0.0,0.0,0.0,0.205
7,21,6,,,,,4.33,0.0,0.0,0.0,0.165
7,21,6,,,,,4.5,0.0,0.0,0.0,0.125
7,21,6,,,,,3.92,0.0,0.0,0.0,0.085
7,22,6,,,,,4.815,0.0,0.0,0.0,0.0325
7,22,6,,,,,4.255,0.0,0.0,0.0,0.0025
7,22,6,,,,,4.25,0.0,0.0,0.0,0.0
7,22,6,,,,,4.5,0.0,0.0,0.0,0.0
7,23,6,,,,,3.75,0.0,0.0,0.0,0.0
7,23,6,,,,,4.0,0.0,0.0,0.0,0.0
7,23,6,,,,,3.75,0.0,0.0,0.0,0.0
7,23,6,,,,,3.5,0.0,0.0,0.0,0.0
7,24,6,,,,,3.75,0.0,0.0,0.0,0.0
7,24,6,,,,,3.25,0.0,0.0,0.0,0.0
7,24,6,,,,,3.0,0.0,0.0,0.0,0.0
7,24,6,,,,,2.5,0.0,0.0,0.0,0.0
7,1,7,,,,,2.5,0.0,0.0,0.0,0.0
7,1,7,,,,,2.0,0.0,0.0,0.0,0.0
7,1,7,,,,,2.25,0.0,0.0,0.0,0.0
7,1,7,,,,,2.25,0.0,0.0,0.0,0.0
7,2,7,,,,,2.0,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,3,7,,,,,2.0,0.0,0.0,0.0,0.0
7,3,7,,,,,2.0,0.0,0.0,0.0,0.0
7,3,7,,,,,2.25,0.0,0.0,0.0,0.0
7,3,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.25,0.0,0.0,0.0,0.0
7,5,7,,,,,2.25,0.0,0.0,0.0,0.0
7,5,7,,,,,2.0,0.0,0.0,0.0,0.0
7,5,7,,,,,1.75,0.0,0.0,0.0,0.0
7,5,7,,,,,2.0,0.0,0.0,0.0,0.0
7,6,7,,,,,1.75,0.0,0.0,0.0,0.0
7,6,7,,,,,1.75,0.0,0.0,0.0,0.0
7,6,7,,,,,2.0,0.0,0.0,0.0,0.0
7,6,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,1.75,0.0,0.0,0.0,0.0
7,7,7,,,,,1.7725,0.0,0.0,0.0,0.06949997859955485
7,7,7,,,,,1.615,0.0,0.0,0.0,0.35522211284216926
7,8,7,,,,,1.7025,0.0,0.0,0.0,0.3214228989501285
7,8,7,,,,,2.285,0.0,0.0,0.0,0.45237296889277334
7,8,7,,,,,2.18,0.0,0.0,0.0,0.6825276372768161
7,8,7,,,,,2.145,0.0,0.0,0.0,1.0237914559152241
7,9,7,,,,,2.74,0.0,0.0,0.0,1.0132331172987679
7,9,7,,,,,3.675,0.0,0.0,0.0,1.4584416082330751
7,9,7,,,,,3.6425,0.0,0.0,0.0,1.9369128025130486
7,9,7,,,,,4.6375,0.0,0.0,0.0,2.4435293611624327
7,10,7,,,,,3.4425,0.0,0.0,0.0,2.7881191628921926
7,10,7,,,,,3.4575,0.0,0.0,0.0,3.276099237281141
7,10,7,,,,,3.4425,0.0,0.0,0.0,3.735653287919276
7,10,7,,,,,6.4075,0.0,0.0,0.0,4.17625665605687
7,11,7,,,,,3.87,0.0,0.0,0.0,4.5565006338181195
7,11,7,,,,,3.5425000000000004,0.0,0.0,0.0,4.9518027935282145
7,11,7,,,,,3.4275,0.0,0.0,0.0,5.312018962731494
7,11,7,,,,,3.54,0.0,0.0,0.0,5.651183537630686
7,12,7,,,,,3.6325,0.0,0.0,0.0,5.947751466437867
7,12,7,,,,,4.2,0.0,0.0,0.0,6.243624727792199
7,12,7,,,,,4.0075,0.0,0.0,0.0,6.530179146269228
7,12,7,,,,,3.5375,0.0,0.0,0.0,6.7911067468336785
7,13,7,,,,,3.7475,0.0,0.0,0.0,7.000220111087752
7,13,7,,,,,4.175,0.0,0.0,0.0,7.165947229422941
7,13,7,,,,,4.272500000000001,0.0,0.0,0.0,7.25698043526903
7,13,7,,,,,2.83,0.0,0.0,0.0,7.310666684870571
7,14,7,,,,,3.3825000000000003,0.0,0.0,0.0,7.343692453971519
7,14,7,,,,,3.145,0.0,0.0,0.0,7.3553380176473375
7,14,7,,,,,3.1500000000000004,0.0,0.0,0.0,7.359996243117665
7,14,7,,,,,2.895,0.0,0.0,0.0,7.3553380176473375
7,15,7,,,,,3.3775000000000013,0.0,0.0,0.0,7.377952583512505
7,15,7,,,,,4.1,0.0,0.0,0.0,7.352196481189864
7,15,7,,,,,4.059999999999999,0.0,0.0,0.0,7.314733059629661
7,15,7,,,,,3.9925,0.0,0.0,0.0,7.251513535746817
7,16,7,,,,,3.5625,0.0,0.0,0.0,7.020267012867981
7,16,7,,,,,4.35,0.0,0.0,0.0,6.884470253828715
7,16,7,,,,,3.61,0.0,0.0,0.0,6.672825001484958
7,16,7,,,,,3.9375,0.0,0.0,0.0,6.276303403295451
7,17,7,,,,,3.47,0.0,0.0,0.0,6.031078587959717
7,17,7,,,,,3.215,0.0,0.0,0.0,5.879592878542449
7,17,7,,,,,3.6775,0.0,0.0,0.0,5.415452895727601
7,17,7,,,,,3.1900000000000004,0.0,0.0,0.0,4.711992479946164
7,18,7,,,,,3.1825,0.0,0.0,0.0,4.319659348683793
7,18,7,,,,,2.6575000000000006,0.0,0.0,0.0,4.035641101011816
7,18,7,,,,,2.9925,0.0,0.0,0.0,3.3488333384595803
7,18,7,,,,,3.94,0.0,0.0,0.0,2.7782148590458817
7,19,7,,,,,3.8125,0.0,0.0,0.0,3.2755816634445285
7,19,7,,,,,3.2725,0.0,0.0,0.0,2.8150150295541465
7,19,7,,,,,3.7775,0.0,0.0,0.0,2.0288754303274597
7,19,7,,,,,3.49,0.0,0.0,0.0,1.5722791984533737
7,20,7,,,,,3.4775,0.0,0.0,0.0,2.7897666077090815
7,20,7,,,,,3.405,0.0,0.0,0.0,2.5828529718431903
7,20,7,,,,,3.84,0.0,0.0,0.0,2.397344194859978
7,20,7,,,,,3.68,0.0,0.0,0.0,1.9407072053628391
7,21,7,,,,,5.05,0.0,0.0,0.0,0.275
7,21,7,,,,,3.3725,0.0,0.0,0.0,0.18625
7,21,7,,,,,4.185,0.0,0.0,0.0,0.0925
7,21,7,,,,,3.0675,0.0,0.0,0.0,0.03375
7,22,7,,,,,2.535,0.0,0.0,0.0,0.0175
7,22,7,,,,,2.2525,0.0,0.0,0.0,0.00125
7,22,7,,,,,2.25,0.0,0.0,0.0,0.0
7,22,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.25,0.0,0.0,0.0,0.0
7,24,7,,,,,2.5,0.0,0.0,0.0,0.0
7,24,7,,,,,2.0,0.0,0.0,0.0,0.0
7,24,7,,,,,2.25,0.0,0.0,0.0,0.0
7,24,7,,,,,2.0,0.0,0.0,0.0,0.0
7,1,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,1,,,,,2.25,0.0,0.0,0.0,0.0
7,2,1,,,,,2.25,0.0,0.0,0.0,0.0
7,2,1,,,,,2.0,0.0,0.0,0.0,0.0
7,2,1,,,,,2.25,0.0,0.0,0.0,0.0
7,2,1,,,,,2.0,0.0,0.0,0.0,0.0
7,3,1,,,,,2.25,0.0,0.0,0.0,0.0
7,3,1,,,,,2.0,0.0,0.0,0.0,0.0
7,3,1,,,,,2.0,0.0,0.0,0.0,0.0
7,3,1,,,,,2.0,0.0,0.0,0.0,0.0
7,4,1,,,,,2.25,0.0,0.0,0.0,0.0
7,4,1,,,,,2.0,0.0,0.0,0.0,0.0
7,4,1,,,,,1.75,0.0,0.0,0.0,0.0
7,4,1,,,,,2.0,0.0,0.0,0.0,0.0
7,5,1,,,,,1.75,0.0,0.0,0.0,0.0
7,5,1,,,,,2.0,0.0,0.0,0.0,0.0
7,5,1,,,,,2.0,0.0,0.0,0.0,0.0
7,5,1,,,,,1.75,0.0,0.0,0.0,0.0
7,6,1,,,,,1.75,0.0,0.0,0.0,0.0
7,6,1,,,,,2.25,0.0,0.0,0.0,0.0
7,6,1,,,,,2.0,0.0,0.0,0.0,0.0
7,6,1,,,,,2.25,0.0,0.0,0.0,0.0
7,7,1,,,,,2.25,0.0,0.0,0.0,0.0
7,7,1,,,,,1.75,0.0,0.0,0.0,0.0
7,7,1,,,,,1.75,0.0,0.0,0.0,0.0
7,7,1,,,,,1.7875,0.0,0.0,0.0,0.10195535017124804
7,8,1,,,,,2.0775,0.0,0.0,0.0,0.12072669766083957
7,8,1,,,,,3.1375,0.0,0.0,0.0,0.21419252810794123
7,8,1,,,,,3.155,0.0,0.0,0.0,0.24145339532167923
7,8,1,,,,,2.9775,0.0,0.0,0.0,0.35439127377859364
7,9,1,,,,,3.6,0.0,0.0,0.0,0.3584271647180491
7,9,1,,,,,3.06,0.0,0.0,0.0,0.5734834635488787
7,9,1,,,,,3.405,0.0,0.0,0.0,1.9508678536796673
7,9,1,,,,,4.8675,0.0,0.0,0.0,2.4245037499142326
7,10,1,,,,,4.17,0.0,0.0,0.0,2.7741160665029465
7,10,1,,,,,3.67,0.0,0.0,0.0,3.2491359409041354
7,10,1,,,,,4.6425,0.0,0.0,0.0,3.6980297222132603
7,10,1,,,,,4.6225,0.0,0.0,0.0,4.154048801638401
7,11,1,,,,,4.8425,0.0,0.0,0.0,4.536794030935367
7,11,1,,,,,4.5225,0.0,0.0,0.0,4.939648224699374
7,11,1,,,,,4.1775,0.0,0.0,0.0,5.319080663011986
7,11,1,,,,,6.0525,0.0,0.0,0.0,5.6704069947829225
7,12,1,,,,,6.405,0.0,0.0,0.0,5.98516780378044
7,12,1,,,,,4.705,0.0,0.0,0.0,6.265503532294747
7,12,1,,,,,5.0175,0.0,0.0,0.0,6.557519916163816
7,12,1,,,,,6.0175,0.0,0.0,0.0,6.791133023259071
7,13,1,,,,,5.475,0.0,0.0,0.0,6.975344625437585
7,13,1,,,,,3.88,0.0,0.0,0.0,7.119983878540305
7,13,1,,,,,4.51,0.0,0.0,0.0,7.241294219852262
7,13,1,,,,,4.050000000000001,0.0,0.0,0.0,7.27862047871748
7,14,1,,,,,4.59,0.0,0.0,0.0,7.298255613932776
7,14,1,,,,,5.615,0.0,0.0,0.0,7.321528112701694
7,14,1,,,,,4.3825,0.0,0.0,0.0,7.337818861839937
7,14,1,,,,,4.872499999999999,0.0,0.0,0.0,7.3285098623323695
7,15,1,,,,,4.1,0.0,0.0,0.0,7.320476759924739
7,15,1,,,,,3.8375,0.0,0.0,0.0,7.308819949797471
7,15,1,,,,,4.047499999999999,0.0,0.0,0.0,7.2715181573902115
7,15,1,,,,,3.76,0.0,0.0,0.0,7.2365477270084035
7,16,1,,,,,4.115,0.0,0.0,0.0,7.024855699106309
7,16,1,,,,,3.9225,0.0,0.0,0.0,6.902571920763832
7,16,1,,,,,4.1825,0.0,0.0,0.0,6.719047207278147
7,16,1,,,,,3.68,0.0,0.0,0.0,6.4828398393926285
7,17,1,,,,,3.89,0.0,0.0,0.0,6.049415698241869
7,17,1,,,,,5.08,0.0,0.0,0.0,5.869115417149253
7,17,1,,,,,6.24,0.0,0.0,0.0,5.67136672175735
7,17,1,,,,,5.1425,0.0,0.0,0.0,5.345441022279193
7,18,1,,,,,4.75,0.0,0.0,0.0,4.961593044717118
7,18,1,,,,,5.5675,0.0,0.0,0.0,4.733060617699946
7,18,1,,,,,4.1075,0.0,0.0,0.0,4.489997227115207
7,18,1,,,,,4.1425,0.0,0.0,0.0,4.020967657075952
7,19,1,,,,,2.8975,0.0,0.0,0.0,4.270308643692202
7,19,1,,,,,2.8975,0.0,0.0,0.0,3.9637878719935697
7,19,1,,,,,2.635,0.0,0.0,0.0,3.6496040810024724
7,19,1,,,,,3.1375,0.0,0.0,0.0,3.091795806267042
7,20,1,,,,,2.655,0.0,0.0,0.0,3.24125
7,20,1,,,,,2.475,0.0,0.0,0.0,2.8918953600118273
7,20,1,,,,,3.3825,0.0,0.0,0.0,1.8760244258538263
7,20,1,,,,,3.1625,0.0,0.0,0.0,1.2234941907742347
7,21,1,,,,,3.8025,0.0,0.0,0.0,0.15125
7,21,1,,,,,2.75,0.0,0.0,0.0,0.125
7,21,1,,,,,2.95,0.0,0.0,0.0,0.1
7,21,1,,,,,2.8925,0.0,0.0,0.0,0.07125
7,22,1,,,,,2.8275,0.0,0.0,0.0,0.03875
7,22,1,,,,,2.515,0.0,0.0,0.0,0.0075
7,22,1,,,,,1.75,0.0,0.0,0.0,0.0
7,22,1,,,,,2.25,0.0,0.0,0.0,0.0
7,23,1,,,,,2.5,0.0,0.0,0.0,0.0
7,23,1,,,,,2.25,0.0,0.0,0.0,0.0
7,23,1,,,,,2.25,0.0,0.0,0.0,0.0
7,23,1,,,,,2.0,0.0,0.0,0.0,0.0
7,24,1,,,,,2.25,0.0,0.0,0.0,0.0
7,24,1,,,,,2.0,0.0,0.0,0.0,0.0
7,24,1,,,,,2.25,0.0,0.0,0.0,0.0
7,24,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,2,,,,,2.0,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,1,2,,,,,2.0,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.0,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.5,0.0,0.0,0.0,0.0
7,3,2,,,,,2.75,0.0,0.0,0.0,0.0
7,3,2,,,,,2.25,0.0,0.0,0.0,0.0
7,3,2,,,,,2.25,0.0,0.0,0.0,0.0
7,3,2,,,,,2.0,0.0,0.0,0.0,0.0
7,4,2,,,,,2.25,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,4,2,,,,,2.25,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,1.75,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,1.75,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,7,2,,,,,2.0,0.0,0.0,0.0,0.0
7,7,2,,,,,2.0,0.0,0.0,0.0,0.0
7,7,2,,,,,2.0275,0.0,0.0,0.0,0.07941404967533654
7,7,2,,,,,1.61,0.0,0.0,0.0,0.31765619870134615
7,8,2,,,,,1.68,0.0,0.0,0.0,0.2892134445586848
7,8,2,,,,,2.25,0.0,0.0,0.0,0.40168533966484
7,8,2,,,,,2.135,0.0,0.0,0.0,0.6185954230838536
7,8,2,,,,,3.11,0.0,0.0,0.0,0.9801122287822097
7,9,2,,,,,3.45,0.0,0.0,0.0,0.9664967577004613
7,9,2,,,,,3.6325,0.0,0.0,0.0,1.4065071237061977
7,9,2,,,,,3.34,0.0,0.0,0.0,1.871951614914578
7,9,2,,,,,6.5575,0.0,0.0,0.0,2.3475697562040154
7,10,2,,,,,6.065,0.0,0.0,0.0,2.6827744953621178
7,10,2,,,,,4.05,0.0,0.0,0.0,3.1449931917211327
7,10,2,,,,,4.529999999999999,0.0,0.0,0.0,3.6024467468805703
7,10,2,,,,,3.9625,0.0,0.0,0.0,4.014631460644022
7,11,2,,,,,3.895,0.0,0.0,0.0,4.444841851272661
7,11,2,,,,,3.7925,0.0,0.0,0.0,4.825213139944542
7,11,2,,,,,5.175,0.0,0.0,0.0,5.1912307950816325
7,11,2,,,,,3.725,0.0,0.0,0.0,5.478303465777391
7,12,2,,,,,3.9975,0.0,0.0,0.0,5.683551939238819
7,12,2,,,,,4.3075,0.0,0.0,0.0,5.977324528011479
7,12,2,,,,,5.55,0.0,0.0,0.0,6.207130504712673
7,12,2,,,,,5.26,0.0,0.0,0.0,6.406137742268347
7,13,2,,,,,4.385,0.0,0.0,0.0,6.446869603393952
7,13,2,,,,,5.47,0.0,0.0,0.0,6.526460586151902
7,13,2,,,,,4.1875,0.0,0.0,0.0,6.730119865561951
7,13,2,,,,,4.28,0.0,0.0,0.0,6.816733582092662
7,14,2,,,,,4.545,0.0,0.0,0.0,6.793913676898683
7,14,2,,,,,4.7775,0.0,0.0,0.0,7.010443482228216
7,14,2,,,,,4.18,0.0,0.0,0.0,7.152468408304577
7,14,2,,,,,3.37,0.0,0.0,0.0,7.096589748864698
7,15,2,,,,,3.1475,0.0,0.0,0.0,7.143702780145016
7,15,2,,,,,3.905,0.0,0.0,0.0,7.150708699837869
7,15,2,,,,,4.387499999999999,0.0,0.0,0.0,7.13436155388788
7,15,2,,,,,4.27,0.0,0.0,0.0,7.0246021453665275
7,16,2,,,,,4.09,0.0,0.0,0.0,6.846565278973211
7,16,2,,,,,4.4125,0.0,0.0,0.0,6.690567544725793
7,16,2,,,,,3.975,0.0,0.0,0.0,6.515421797481662
7,16,2,,,,,3.74,0.0,0.0,0.0,6.295905794269018
7,17,2,,,,,3.705,0.0,0.0,0.0,6.002387413859433
7,17,2,,,,,5.16,0.0,0.0,0.0,5.828043217563765
7,17,2,,,,,4.56,0.0,0.0,0.0,5.512475207397763
7,17,2,,,,,3.665,0.0,0.0,0.0,5.137702796567796
7,18,2,,,,,5.03,0.0,0.0,0.0,4.940608143112222
7,18,2,,,,,3.89,0.0,0.0,0.0,4.727146477940498
7,18,2,,,,,4.69,0.0,0.0,0.0,4.295640398269778
7,18,2,,,,,4.2325,0.0,0.0,0.0,3.826605676978984
7,19,2,,,,,4.005,0.0,0.0,0.0,4.295184437873223
7,19,2,,,,,3.28,0.0,0.0,0.0,3.9876114400268996
7,19,2,,,,,3.05,0.0,0.0,0.0,3.4416630665639487
7,19,2,,,,,2.825,0.0,0.0,0.0,2.7308848245561768
7,20,2,,,,,2.87,0.0,0.0,0.0,2.598303446167833
7,20,2,,,,,2.715,0.0,0.0,0.0,1.830191843468583
7,20,2,,,,,3.1425,0.0,0.0,0.0,1.218547419096958
7,20,2,,,,,3.445,0.0,0.0,0.0,0.8439744770399166
7,21,2,,,,,4.345,0.0,0.0,0.0,0.1725
7,21,2,,,,,4.0375,0.0,0.0,0.0,0.14375
7,21,2,,,,,3.975,0.0,0.0,0.0,0.1125
7,21,2,,,,,3.1525,0.0,0.0,0.0,0.07625
7,22,2,,,,,2.8225,0.0,0.0,0.0,0.03625
7,22,2,,,,,2.26,0.0,0.0,0.0,0.005
7,22,2,,,,,2.0,0.0,0.0,0.0,0.0
7,22,2,,,,,2.25,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,23,2,,,,,2.5,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,24,2,,,,,2.0,0.0,0.0,0.0,0.0
7,24,2,,,,,2.25,0.0,0.0,0.0,0.0
7,24,2,,,,,2.0,0.0,0.0,0.0,0.0
7,24,2,,,,,2.25,0.0,0.0,0.0,0.0
7,1,3,,,,,2.25,0.0,0.0,0.0,0.0
7,1,3,,,,,2.0,0.0,0.0,0.0,0.0
7,1,3,,,,,2.0,0.0,0.0,0.0,0.0
7,1,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.75,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.0,0.0,0.0,0.0,0.0
7,3,3,,,,,2.25,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,3,3,,,,,2.25,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,1.75,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,2.0325,0.0,0.0,0.0,0.036107199162855874
7,8,3,,,,,1.8675,0.0,0.0,0.0,0.11783637993159175
7,8,3,,,,,1.9725,0.0,0.0,0.0,0.223136974764078
7,8,3,,,,,2.315,0.0,0.0,0.0,0.31590178449745876
7,8,3,,,,,3.1925,0.0,0.0,0.0,0.44376679250833495
7,9,3,,,,,3.0475,0.0,0.0,0.0,0.547686073152375
7,9,3,,,,,4.615,0.0,0.0,0.0,0.6152090136780104
7,9,3,,,,,3.54,0.0,0.0,0.0,0.7902684891148426
7,9,3,,,,,4.8775,0.0,0.0,0.0,0.8777982268332586
7,10,3,,,,,4.1125,0.0,0.0,0.0,1.1093513005341427
7,10,3,,,,,4.24,0.0,0.0,0.0,1.236490438348168
7,10,3,,,,,4.065,0.0,0.0,0.0,1.5605705935603893
7,10,3,,,,,6.15,0.0,0.0,0.0,1.6453300187697395
7,11,3,,,,,4.965,0.0,0.0,0.0,1.9557302505183465
7,11,3,,,,,4.7525,0.0,0.0,0.0,2.24187398946187
7,11,3,,,,,5.2325,0.0,0.0,0.0,2.7196096231762756
7,11,3,,,,,6.04,0.0,0.0,0.0,2.5280177284053944
7,12,3,,,,,5.1325,0.0,0.0,0.0,2.8548238185711408
7,12,3,,,,,5.245,0.0,0.0,0.0,3.21384329271929
7,12,3,,,,,5.1325,0.0,0.0,0.0,3.8452223679453446
7,12,3,,,,,4.28,0.0,0.0,0.0,4.23890579132159
7,13,3,,,,,4.8425,0.0,0.0,0.0,4.736985209434067
7,13,3,,,,,4.62,0.0,0.0,0.0,4.519333333523054
7,13,3,,,,,5.025,0.0,0.0,0.0,4.1818506495262024
7,13,3,,,,,5.3125,0.0,0.0,0.0,4.707638889086514
7,14,3,,,,,4.8075,0.0,0.0,0.0,4.7391043039556076
7,14,3,,,,,4.395,0.0,0.0,0.0,5.071802734030494
7,14,3,,,,,4.7675,0.0,0.0,0.0,4.946116660446648
7,14,3,,,,,3.3275,0.0,0.0,0.0,5.744592892626375
7,15,3,,,,,3.575,0.0,0.0,0.0,6.574442875320601
7,15,3,,,,,3.4850000000000003,0.0,0.0,0.0,6.728569008661451
7,15,3,,,,,4.255,0.0,0.0,0.0,6.988656858674133
7,15,3,,,,,4.1725,0.0,0.0,0.0,6.9091855711702586
7,16,3,,,,,4.0525,0.0,0.0,0.0,6.616573088397466
7,16,3,,,,,4.9025,0.0,0.0,0.0,6.475844841214251
7,16,3,,,,,4.96,0.0,0.0,0.0,6.2952435906624595
7,16,3,,,,,5.2575,0.0,0.0,0.0,6.10526045696512
7,17,3,,,,,4.28,0.0,0.0,0.0,5.917637932087922
7,17,3,,,,,4.2175,0.0,0.0,0.0,5.67091709537261
7,17,3,,,,,4.145,0.0,0.0,0.0,5.3644452456436325
7,17,3,,,,,5.04,0.0,0.0,0.0,5.02708863586445
7,18,3,,,,,5.1575,0.0,0.0,0.0,5.002006493829617
7,18,3,,,,,5.2675,0.0,0.0,0.0,4.604496043988854
7,18,3,,,,,4.32,0.0,0.0,0.0,4.148378284235669
7,18,3,,,,,3.91,0.0,0.0,0.0,3.730482683121019
7,19,3,,,,,3.7625,0.0,0.0,0.0,4.103682239149611
7,19,3,,,,,3.04,0.0,0.0,0.0,3.509355845893461
7,19,3,,,,,3.06,0.0,0.0,0.0,2.905595700363403
7,19,3,,,,,3.1,0.0,0.0,0.0,2.326992227563765
7,20,3,,,,,2.7,0.0,0.0,0.0,1.9045771287136721
7,20,3,,,,,2.7775,0.0,0.0,0.0,1.3496227584505507
7,20,3,,,,,3.205,0.0,0.0,0.0,0.9260185349952681
7,20,3,,,,,3.0075,0.0,0.0,0.0,0.6666019950497852
7,21,3,,,,,4.3975,0.0,0.0,0.0,0.19875
7,21,3,,,,,4.07,0.0,0.0,0.0,0.16
7,21,3,,,,,3.7475,0.0,0.0,0.0,0.12375
7,21,3,,,,,3.6625,0.0,0.0,0.0,0.08125
7,22,3,,,,,2.5725,0.0,0.0,0.0,0.03625
7,22,3,,,,,2.26,0.0,0.0,0.0,0.005
7,22,3,,,,,2.0,0.0,0.0,0.0,0.0
7,22,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.0,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,2.0,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.0,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.0,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,4,4,,,,,2.75,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,4,4,,,,,2.25,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,1.75,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,1.75,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,1.75,0.0,0.0,0.0,0.0
7,6,4,,,,,2.25,0.0,0.0,0.0,0.0
7,7,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,1.75,0.0,0.0,0.0,0.0
7,7,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,1.7625,0.0,0.0,0.0,0.01573241347920635
7,8,4,,,,,1.8575,0.0,0.0,0.0,0.12041159589801077
7,8,4,,,,,1.7375,0.0,0.0,0.0,0.26602561884444237
7,8,4,,,,,2.315,0.0,0.0,0.0,0.352833978677892
7,8,4,,,,,2.615,0.0,0.0,0.0,0.40883937211882726
7,9,4,,,,,2.6875,0.0,0.0,0.0,0.44104223225327077
7,9,4,,,,,4.03,0.0,0.0,0.0,0.5342911613582481
7,9,4,,,,,3.905,0.0,0.0,0.0,0.6603032277163254
7,9,4,,,,,5.2525,0.0,0.0,0.0,0.7585926394756257
7,10,4,,,,,5.0425,0.0,0.0,0.0,0.7869897855811495
7,10,4,,,,,4.2125,0.0,0.0,0.0,0.9558077837499765
7,10,4,,,,,4.175,0.0,0.0,0.0,1.1668302814610103
7,10,4,,,,,4.53,0.0,0.0,0.0,1.2711002215064622
7,11,4,,,,,3.66,0.0,0.0,0.0,1.377508231937735
7,11,4,,,,,3.9825,0.0,0.0,0.0,1.4483375559203493
7,11,4,,,,,4.4125,0.0,0.0,0.0,1.3799506224198945
7,11,4,,,,,5.175,0.0,0.0,0.0,1.6364016230466003
7,12,4,,,,,4.3875,0.0,0.0,0.0,2.085362388179883
7,12,4,,,,,4.6075,0.0,0.0,0.0,2.056094144135253
7,12,4,,,,,6.015000000000001,0.0,0.0,0.0,2.2097524253695604
7,12,4,,,,,6.0600000000000005,0.0,0.0,0.0,2.253654791436505
7,13,4,,,,,4.8825,0.0,0.0,0.0,2.273817808859791
7,13,4,,,,,4.467499999999999,0.0,0.0,0.0,2.354940374968115
7,13,4,,,,,4.282500000000001,0.0,0.0,0.0,2.4169752784627163
7,13,4,,,,,5.140000000000001,0.0,0.0,0.0,2.519571465011479
7,14,4,,,,,4.225,0.0,0.0,0.0,2.9939097748331993
7,14,4,,,,,4.4575,0.0,0.0,0.0,3.2097497818560576
7,14,4,,,,,4.135,0.0,0.0,0.0,3.6066168915432493
7,14,4,,,,,5.04,0.0,0.0,0.0,4.214682287672163
7,15,4,,,,,3.5025000000000004,0.0,0.0,0.0,4.428344117453696
7,15,4,,,,,3.6075,0.0,0.0,0.0,4.2932341969843035
7,15,4,,,,,4.3375,0.0,0.0,0.0,4.973442762106071
7,15,4,,,,,4.9375,0.0,0.0,0.0,5.066622017602202
7,16,4,,,,,5.0675,0.0,0.0,0.0,5.430648679108217
7,16,4,,,,,4.995,0.0,0.0,0.0,5.3629697742117255
7,16,4,,,,,5.2325,0.0,0.0,0.0,5.351300997505433
7,16,4,,,,,4.18,0.0,0.0,0.0,4.835541067087334
7,17,4,,,,,3.6275,0.0,0.0,0.0,4.632792258737714
7,17,4,,,,,4.1825,0.0,0.0,0.0,3.9726609168981013
7,17,4,,,,,3.615,0.0,0.0,0.0,3.6710901240433143
7,17,4,,,,,3.8475,0.0,0.0,0.0,3.891925429047214
7,18,4,,,,,3.9775,0.0,0.0,0.0,3.846961941945805
7,18,4,,,,,4.2575,0.0,0.0,0.0,3.619911203588172
7,18,4,,,,,4.967499999999999,0.0,0.0,0.0,2.8045926431221266
7,18,4,,,,,3.0475,0.0,0.0,0.0,2.3711321426211907
7,19,4,,,,,3.475,0.0,0.0,0.0,3.390054429700448
7,19,4,,,,,3.665,0.0,0.0,0.0,2.536827247393818
7,19,4,,,,,3.3325,0.0,0.0,0.0,2.792033592101605
7,19,4,,,,,3.465,0.0,0.0,0.0,2.232103253712879
7,20,4,,,,,3.2,0.0,0.0,0.0,2.5926213965299763
7,20,4,,,,,3.2350000000000003,0.0,0.0,0.0,2.668239520595434
7,20,4,,,,,3.05,0.0,0.0,0.0,2.2685437219637294
7,20,4,,,,,3.275,0.0,0.0,0.0,1.6744013185922766
7,21,4,,,,,3.62,0.0,0.0,0.0,0.31
7,21,4,,,,,4.3575,0.0,0.0,0.0,0.17875
7,21,4,,,,,4.69,0.0,0.0,0.0,0.095
7,21,4,,,,,3.595,0.0,0.0,0.0,0.0475
7,22,4,,,,,3.5175,0.0,0.0,0.0,0.00875
7,22,4,,,,,2.75,0.0,0.0,0.0,0.0
7,22,4,,,,,2.75,0.0,0.0,0.0,0.0
7,22,4,,,,,2.0,0.0,0.0,0.0,0.0
7,23,4,,,,,2.0,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.0,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.0,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.0,0.0,0.0,0.0,0.0
7,1,5,,,,,2.25,0.0,0.0,0.0,0.0
7,1,5,,,,,2.25,0.0,0.0,0.0,0.0
7,1,5,,,,,2.0,0.0,0.0,0.0,0.0
7,1,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.0,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,3,5,,,,,2.5,0.0,0.0,0.0,0.0
7,3,5,,,,,2.25,0.0,0.0,0.0,0.0
7,3,5,,,,,2.25,0.0,0.0,0.0,0.0
7,3,5,,,,,2.25,0.0,0.0,0.0,0.0
7,4,5,,,,,2.0,0.0,0.0,0.0,0.0
7,4,5,,,,,2.25,0.0,0.0,0.0,0.0
7,4,5,,,,,2.0,0.0,0.0,0.0,0.0
7,4,5,,,,,2.25,0.0,0.0,0.0,0.0
7,5,5,,,,,2.25,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,1.75,0.0,0.0,0.0,0.0
7,6,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,1.75,0.0,0.0,0.0,0.0
7,7,5,,,,,2.0,0.0,0.0,0.0,0.0
7,7,5,,,,,2.0,0.0,0.0,0.0,0.0
7,7,5,,,,,1.75,0.0,0.0,0.0,0.0
7,7,5,,,,,1.5325,0.0,0.0,0.0,0.052487020829412125
7,8,5,,,,,1.8825,0.0,0.0,0.0,0.1523280504542006
7,8,5,,,,,1.91,0.0,0.0,0.0,0.18394330620884602
7,8,5,,,,,2.5,0.0,0.0,0.0,0.28741141595132186
7,8,5,,,,,3.2675,0.0,0.0,0.0,0.30753021506791445
7,9,5,,,,,3.205,0.0,0.0,0.0,0.20786758961174245
7,9,5,,,,,4.265,0.0,0.0,0.0,0.26870688413225247
7,9,5,,,,,3.495,0.0,0.0,0.0,0.5019241797942074
7,9,5,,,,,4.59,0.0,0.0,0.0,0.8517501232871398
7,10,5,,,,,3.6675,0.0,0.0,0.0,0.8962327891437637
7,10,5,,,,,3.8975,0.0,0.0,0.0,1.1209014992288489
7,10,5,,,,,4.5675,0.0,0.0,0.0,1.0427558609383845
7,10,5,,,,,5.165,0.0,0.0,0.0,0.8937907379471867
7,11,5,,,,,4.8775,0.0,0.0,0.0,1.072190757831101
7,11,5,,,,,5.4525,0.0,0.0,0.0,1.6189842706939683
7,11,5,,,,,3.9775,0.0,0.0,0.0,2.1182305215687607
7,11,5,,,,,5.3325,0.0,0.0,0.0,2.6935523916244732
7,12,5,,,,,5.7525,0.0,0.0,0.0,2.3404461158954004
7,12,5,,,,,6.115,0.0,0.0,0.0,1.7442285738840848
7,12,5,,,,,4.8425,0.0,0.0,0.0,1.2555640002355948
7,12,5,,,,,5.045,0.0,0.0,0.0,0.9773291472969803
7,13,5,,,,,4.4275,0.0,0.0,0.0,1.5630095976027025
7,13,5,,,,,5.115,0.0,0.0,0.0,3.3682740359664796
7,13,5,,,,,3.95,0.0,0.0,0.0,3.6804100807932487
7,13,5,,,,,3.95,0.0,0.0,0.0,4.379222121450195
7,14,5,,,,,4.9125,0.0,0.0,0.0,4.342935129554544
7,14,5,,,,,5.0725,0.0,0.0,0.0,4.491968828370356
7,14,5,,,,,4.6825,0.0,0.0,0.0,4.8272946507059356
7,14,5,,,,,4.72,0.0,0.0,0.0,5.560819887065014
7,15,5,,,,,3.96,0.0,0.0,0.0,5.103700499715352
7,15,5,,,,,3.3375000000000004,0.0,0.0,0.0,4.9891943987602
7,15,5,,,,,4.075,0.0,0.0,0.0,6.145939704327554
7,15,5,,,,,5.535,0.0,0.0,0.0,6.342235877393528
7,16,5,,,,,4.8975,0.0,0.0,0.0,4.81776140102335
7,16,5,,,,,4.535,0.0,0.0,0.0,4.244496931256123
7,16,5,,,,,4.7875,0.0,0.0,0.0,3.544880292642241
7,16,5,,,,,5.145,0.0,0.0,0.0,2.24158106953879
7,17,5,,,,,4.29,0.0,0.0,0.0,2.410991112879418
7,17,5,,,,,4.195,0.0,0.0,0.0,4.456536722428687
7,17,5,,,,,3.8325,0.0,0.0,0.0,6.056276042569396
7,17,5,,,,,3.495,0.0,0.0,0.0,5.215904002075749
7,18,5,,,,,4.145,0.0,0.0,0.0,4.533063587593674
7,18,5,,,,,3.7625,0.0,0.0,0.0,4.396401261005241
7,18,5,,,,,4.505,0.0,0.0,0.0,4.872283745574916
7,18,5,,,,,4.140000000000001,0.0,0.0,0.0,3.7543461794860002
7,19,5,,,,,4.029999999999999,0.0,0.0,0.0,4.546816529574761
7,19,5,,,,,3.835,0.0,0.0,0.0,3.95698739718107
