month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
7,19,5,,,,,3.6,0.0,0.0,0.0,3.8103103113477186
7,19,5,,,,,2.9975,0.0,0.0,0.0,3.578981806231318
7,20,5,,,,,3.015,0.0,0.0,0.0,3.32375
7,20,5,,,,,3.3675,0.0,0.0,0.0,3.025625
7,20,5,,,,,2.99,0.0,0.0,0.0,2.1819219349311734
7,20,5,,,,,3.2375,0.0,0.0,0.0,1.4374147882147934
7,21,5,,,,,3.355,0.0,0.0,0.0,0.1775
7,21,5,,,,,3.79,0.0,0.0,0.0,0.145
7,21,5,,,,,3.2275,0.0,0.0,0.0,0.11375
7,21,5,,,,,4.1575,0.0,0.0,0.0,0.07875
7,22,5,,,,,2.8275,0.0,0.0,0.0,0.03875
7,22,5,,,,,2.26,0.0,0.0,0.0,0.005
7,22,5,,,,,2.25,0.0,0.0,0.0,0.0
7,22,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.0,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.0,0.0,0.0,0.0,0.0
7,1,6,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.25,0.0,0.0,0.0,0.0
7,2,6,,,,,2.25,0.0,0.0,0.0,0.0
7,2,6,,,,,2.0,0.0,0.0,0.0,0.0
7,2,6,,,,,2.25,0.0,0.0,0.0,0.0
7,2,6,,,,,2.0,0.0,0.0,0.0,0.0
7,3,6,,,,,2.25,0.0,0.0,0.0,0.0
7,3,6,,,,,2.0,0.0,0.0,0.0,0.0
7,3,6,,,,,2.0,0.0,0.0,0.0,0.0
7,3,6,,,,,2.0,0.0,0.0,0.0,0.0
7,4,6,,,,,2.0,0.0,0.0,0.0,0.0
7,4,6,,,,,2.25,0.0,0.0,0.0,0.0
7,4,6,,,,,2.25,0.0,0.0,0.0,0.0
7,4,6,,,,,2.25,0.0,0.0,0.0,0.0
7,5,6,,,,,1.75,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,6,6,,,,,1.75,0.0,0.0,0.0,0.0
7,6,6,,,,,2.0,0.0,0.0,0.0,0.0
7,6,6,,,,,2.0,0.0,0.0,0.0,0.0
7,6,6,,,,,2.0,0.0,0.0,0.0,0.0
7,7,6,,,,,2.0,0.0,0.0,0.0,0.0
7,7,6,,,,,2.0,0.0,0.0,0.0,0.0
7,7,6,,,,,1.75,0.0,0.0,0.0,0.0
7,7,6,,,,,1.535,0.0,0.0,0.0,0.08886797971027738
7,8,6,,,,,1.675,0.0,0.0,0.0,0.2769318705097204
7,8,6,,,,,1.62,0.0,0.0,0.0,0.18989613977809397
7,8,6,,,,,2.87,0.0,0.0,0.0,0.18989613977809397
7,8,6,,,,,3.6925,0.0,0.0,0.0,0.3046250575606924
7,9,6,,,,,3.155,0.0,0.0,0.0,0.4148418802544644
7,9,6,,,,,3.24,0.0,0.0,0.0,1.014057929510913
7,9,6,,,,,3.4925,0.0,0.0,0.0,1.2726939165831406
7,9,6,,,,,3.9475,0.0,0.0,0.0,1.2266003743326448
7,10,6,,,,,3.615,0.0,0.0,0.0,2.2274068541967957
7,10,6,,,,,3.775,0.0,0.0,0.0,1.9071876869972564
7,10,6,,,,,3.7225,0.0,0.0,0.0,1.6222868102976662
7,10,6,,,,,3.3775,0.0,0.0,0.0,2.2391796176967786
7,11,6,,,,,3.3075,0.0,0.0,0.0,2.6168625672654975
7,11,6,,,,,3.095,0.0,0.0,0.0,2.185767665267174
7,11,6,,,,,2.7475,0.0,0.0,0.0,2.5609367421413904
7,11,6,,,,,3.37,0.0,0.0,0.0,4.772337077257113
7,12,6,,,,,4.245,0.0,0.0,0.0,5.814845868630036
7,12,6,,,,,3.7725,0.0,0.0,0.0,6.073231733889417
7,12,6,,,,,3.24,0.0,0.0,0.0,6.042970326246427
7,12,6,,,,,3.715,0.0,0.0,0.0,6.485252437951673
7,13,6,,,,,5.42,0.0,0.0,0.0,6.670248057331032
7,13,6,,,,,4.095,0.0,0.0,0.0,6.833050485508568
7,13,6,,,,,3.955,0.0,0.0,0.0,6.935383440363019
7,13,6,,,,,4.147500000000001,0.0,0.0,0.0,7.1144661113583085
7,14,6,,,,,4.4775,0.0,0.0,0.0,7.18859423172292
7,14,6,,,,,3.02,0.0,0.0,0.0,7.228130337170765
7,14,6,,,,,3.789999999999999,0.0,0.0,0.0,7.2467355632638695
7,14,6,,,,,3.3025,0.0,0.0,0.0,7.258363829572059
7,15,6,,,,,3.2875,0.0,0.0,0.0,7.253447230061168
7,15,6,,,,,3.5175,0.0,0.0,0.0,7.234818794157319
7,15,6,,,,,3.9325,0.0,0.0,0.0,7.155647941565961
7,15,6,,,,,3.79,0.0,0.0,0.0,7.022920335751037
7,16,6,,,,,4.62,0.0,0.0,0.0,6.8486811557842575
7,16,6,,,,,4.43,0.0,0.0,0.0,6.685757805361394
7,16,6,,,,,3.715,0.0,0.0,0.0,6.485557536816451
7,16,6,,,,,3.2025,0.0,0.0,0.0,6.241126976383669
7,17,6,,,,,3.1900000000000004,0.0,0.0,0.0,5.958460772815654
7,17,6,,,,,3.1500000000000004,0.0,0.0,0.0,5.788650427455943
7,17,6,,,,,3.82,0.0,0.0,0.0,5.5021164683082375
7,17,6,,,,,4.2,0.0,0.0,0.0,5.152325558810977
7,18,6,,,,,3.83,0.0,0.0,0.0,5.133253003419691
7,18,6,,,,,3.185,0.0,0.0,0.0,4.734112267917569
7,18,6,,,,,3.015,0.0,0.0,0.0,4.309709460548224
7,18,6,,,,,4.055,0.0,0.0,0.0,3.8448873381913238
7,19,6,,,,,3.34,0.0,0.0,0.0,3.29380584130164
7,19,6,,,,,3.11,0.0,0.0,0.0,2.8204445227912247
7,19,6,,,,,3.1075,0.0,0.0,0.0,2.324894392475634
7,19,6,,,,,3.125,0.0,0.0,0.0,1.84906765043131
7,20,6,,,,,3.1575,0.0,0.0,0.0,1.4479341620347994
7,20,6,,,,,3.7425,0.0,0.0,0.0,1.0210121888593524
7,20,6,,,,,2.9075,0.0,0.0,0.0,0.676388427380377
7,20,6,,,,,2.9625,0.0,0.0,0.0,0.47578653637022716
7,21,6,,,,,3.6125,0.0,0.0,0.0,0.18125
7,21,6,,,,,3.8,0.0,0.0,0.0,0.15
7,21,6,,,,,3.4775,0.0,0.0,0.0,0.11375
7,21,6,,,,,3.13,0.0,0.0,0.0,0.065
7,22,6,,,,,3.2875,0.0,0.0,0.0,0.01875
7,22,6,,,,,2.5025,0.0,0.0,0.0,0.00125
7,22,6,,,,,2.0,0.0,0.0,0.0,0.0
7,22,6,,,,,2.25,0.0,0.0,0.0,0.0
7,23,6,,,,,2.25,0.0,0.0,0.0,0.0
7,23,6,,,,,2.25,0.0,0.0,0.0,0.0
7,23,6,,,,,2.25,0.0,0.0,0.0,0.0
7,23,6,,,,,2.25,0.0,0.0,0.0,0.0
7,24,6,,,,,2.25,0.0,0.0,0.0,0.0
7,24,6,,,,,2.25,0.0,0.0,0.0,0.0
7,24,6,,,,,2.0,0.0,0.0,0.0,0.0
7,24,6,,,,,2.25,0.0,0.0,0.0,0.0
7,1,7,,,,,2.5,0.0,0.0,0.0,0.0
7,1,7,,,,,2.25,0.0,0.0,0.0,0.0
7,1,7,,,,,2.25,0.0,0.0,0.0,0.0
7,1,7,,,,,2.25,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,2,7,,,,,2.0,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,3,7,,,,,2.0,0.0,0.0,0.0,0.0
7,3,7,,,,,2.25,0.0,0.0,0.0,0.0
7,3,7,,,,,2.75,0.0,0.0,0.0,0.0
7,3,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.25,0.0,0.0,0.0,0.0
7,4,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.0,0.0,0.0,0.0,0.0
7,5,7,,,,,1.75,0.0,0.0,0.0,0.0
7,5,7,,,,,2.0,0.0,0.0,0.0,0.0
7,5,7,,,,,2.0,0.0,0.0,0.0,0.0
7,5,7,,,,,2.0,0.0,0.0,0.0,0.0
7,6,7,,,,,1.75,0.0,0.0,0.0,0.0
7,6,7,,,,,2.0,0.0,0.0,0.0,0.0
7,6,7,,,,,2.0,0.0,0.0,0.0,0.0
7,6,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,1.5325,0.0,0.0,0.0,0.03755815942948958
7,8,7,,,,,1.665,0.0,0.0,0.0,0.26220568247974024
7,8,7,,,,,1.82,0.0,0.0,0.0,0.5085201114758598
7,8,7,,,,,3.22,0.0,0.0,0.0,0.3496075766396536
7,8,7,,,,,3.4675,0.0,0.0,0.0,0.3456347632687485
7,9,7,,,,,2.46,0.0,0.0,0.0,0.4705075966127842
7,9,7,,,,,3.12,0.0,0.0,0.0,0.8898730631589614
7,9,7,,,,,3.995,0.0,0.0,0.0,1.2734390386585137
7,9,7,,,,,3.7325,0.0,0.0,0.0,1.5163641564748966
7,10,7,,,,,3.7975,0.0,0.0,0.0,1.7008683674261433
7,10,7,,,,,3.1950000000000003,0.0,0.0,0.0,1.8404389288700134
7,10,7,,,,,5.775,0.0,0.0,0.0,1.91613821643279
7,10,7,,,,,3.8975,0.0,0.0,0.0,2.505173297780648
7,11,7,,,,,3.415,0.0,0.0,0.0,3.905780498511337
7,11,7,,,,,3.1325000000000003,0.0,0.0,0.0,4.813065644323994
7,11,7,,,,,5.47,0.0,0.0,0.0,5.129560462630735
7,11,7,,,,,4.82,0.0,0.0,0.0,5.457777311245134
7,12,7,,,,,4.3875,0.0,0.0,0.0,5.758375038216657
7,12,7,,,,,4.6775,0.0,0.0,0.0,6.030461190735244
7,12,7,,,,,3.365,0.0,0.0,0.0,6.206378961760194
7,12,7,,,,,4.7325,0.0,0.0,0.0,6.316620764935828
7,13,7,,,,,5.4875,0.0,0.0,0.0,6.522534929254829
7,13,7,,,,,3.1725000000000003,0.0,0.0,0.0,6.9285889820957385
7,13,7,,,,,2.9725,0.0,0.0,0.0,6.975261861732624
7,13,7,,,,,4.08,0.0,0.0,0.0,7.07560855295193
7,14,7,,,,,4.71,0.0,0.0,0.0,7.203516569597762
7,14,7,,,,,3.305,0.0,0.0,0.0,6.591544669067732
7,14,7,,,,,3.1725000000000003,0.0,0.0,0.0,6.701325887865105
7,14,7,,,,,3.255,0.0,0.0,0.0,6.077675134271524
7,15,7,,,,,3.325,0.0,0.0,0.0,6.144142241443598
7,15,7,,,,,3.71,0.0,0.0,0.0,5.803060580891976
7,15,7,,,,,3.8175,0.0,0.0,0.0,6.837986441332856
7,15,7,,,,,4.800000000000001,0.0,0.0,0.0,7.055250786752724
7,16,7,,,,,3.655,0.0,0.0,0.0,5.9839678330248995
7,16,7,,,,,4.03,0.0,0.0,0.0,5.16648588862259
7,16,7,,,,,3.85,0.0,0.0,0.0,3.5969205553701578
7,16,7,,,,,3.1025,0.0,0.0,0.0,3.3656899482392193
7,17,7,,,,,2.8025,0.0,0.0,0.0,3.609205905017091
7,17,7,,,,,3.305,0.0,0.0,0.0,4.086162109427633
7,17,7,,,,,3.925,0.0,0.0,0.0,3.4881871665845647
7,17,7,,,,,3.705,0.0,0.0,0.0,2.8047872319067726
7,18,7,,,,,4.2075,0.0,0.0,0.0,4.573622320593305
7,18,7,,,,,4.33,0.0,0.0,0.0,4.442800818433879
7,18,7,,,,,3.495,0.0,0.0,0.0,3.0730227369998766
7,18,7,,,,,4.109999999999999,0.0,0.0,0.0,2.677993103028273
7,19,7,,,,,4.63,0.0,0.0,0.0,4.027180817696281
7,19,7,,,,,4.109999999999999,0.0,0.0,0.0,4.014405256462279
7,19,7,,,,,3.6175,0.0,0.0,0.0,3.6070290405009713
7,19,7,,,,,3.1575,0.0,0.0,0.0,2.906191296623274
7,20,7,,,,,2.705,0.0,0.0,0.0,3.27875
7,20,7,,,,,2.6975,0.0,0.0,0.0,2.9064495440889573
7,20,7,,,,,2.655,0.0,0.0,0.0,2.1965234550317376
7,20,7,,,,,3.36,0.0,0.0,0.0,1.4805296216236021
7,21,7,,,,,4.23,0.0,0.0,0.0,0.24
7,21,7,,,,,4.6925,0.0,0.0,0.0,0.22125
7,21,7,,,,,4.07,0.0,0.0,0.0,0.16
7,21,7,,,,,3.17,0.0,0.0,0.0,0.085
7,22,7,,,,,2.545,0.0,0.0,0.0,0.0225
7,22,7,,,,,2.5,0.0,0.0,0.0,0.0
7,22,7,,,,,2.25,0.0,0.0,0.0,0.0
7,22,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.75,0.0,0.0,0.0,0.0
7,23,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.0,0.0,0.0,0.0,0.0
7,24,7,,,,,2.25,0.0,0.0,0.0,0.0
7,24,7,,,,,2.25,0.0,0.0,0.0,0.0
7,24,7,,,,,2.25,0.0,0.0,0.0,0.0
7,24,7,,,,,2.0,0.0,0.0,0.0,0.0
7,1,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,1,,,,,2.0,0.0,0.0,0.0,0.0
7,1,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,1,,,,,2.25,0.0,0.0,0.0,0.0
7,2,1,,,,,2.0,0.0,0.0,0.0,0.0
7,2,1,,,,,2.25,0.0,0.0,0.0,0.0
7,2,1,,,,,2.25,0.0,0.0,0.0,0.0
7,2,1,,,,,2.0,0.0,0.0,0.0,0.0
7,3,1,,,,,2.25,0.0,0.0,0.0,0.0
7,3,1,,,,,2.25,0.0,0.0,0.0,0.0
7,3,1,,,,,2.5,0.0,0.0,0.0,0.0
7,3,1,,,,,2.25,0.0,0.0,0.0,0.0
7,4,1,,,,,2.0,0.0,0.0,0.0,0.0
7,4,1,,,,,1.75,0.0,0.0,0.0,0.0
7,4,1,,,,,1.75,0.0,0.0,0.0,0.0
7,4,1,,,,,2.0,0.0,0.0,0.0,0.0
7,5,1,,,,,1.75,0.0,0.0,0.0,0.0
7,5,1,,,,,2.0,0.0,0.0,0.0,0.0
7,5,1,,,,,1.75,0.0,0.0,0.0,0.0
7,5,1,,,,,2.0,0.0,0.0,0.0,0.0
7,6,1,,,,,1.75,0.0,0.0,0.0,0.0
7,6,1,,,,,1.75,0.0,0.0,0.0,0.0
7,6,1,,,,,2.0,0.0,0.0,0.0,0.0
7,6,1,,,,,2.0,0.0,0.0,0.0,0.0
7,7,1,,,,,2.0,0.0,0.0,0.0,0.0
7,7,1,,,,,2.0,0.0,0.0,0.0,0.0
7,7,1,,,,,1.765,0.0,0.0,0.0,0.041948334228107856
7,7,1,,,,,1.6075,0.0,0.0,0.0,0.30062972863477294
7,8,1,,,,,2.215,0.0,0.0,0.0,0.33962354516627613
7,8,1,,,,,4.045,0.0,0.0,0.0,0.46599509685605334
7,8,1,,,,,3.44,0.0,0.0,0.0,0.6950435342937746
7,8,1,,,,,3.15,0.0,0.0,0.0,1.0267688574794398
7,9,1,,,,,3.2225,0.0,0.0,0.0,0.9946506869659085
7,9,1,,,,,3.4175,0.0,0.0,0.0,1.449786476888612
7,9,1,,,,,3.3775,0.0,0.0,0.0,1.9202639226514069
7,9,1,,,,,4.3375,0.0,0.0,0.0,2.3907413684142016
7,10,1,,,,,6.57,0.0,0.0,0.0,2.6542716499876366
7,10,1,,,,,4.609999999999999,0.0,0.0,0.0,3.1625364340278224
7,10,1,,,,,4.8575,0.0,0.0,0.0,3.6307988971018825
7,10,1,,,,,4.825,0.0,0.0,0.0,4.070824427729266
7,11,1,,,,,5.015,0.0,0.0,0.0,4.435152682323599
7,11,1,,,,,4.705,0.0,0.0,0.0,4.844694587931655
7,11,1,,,,,4.575,0.0,0.0,0.0,5.1890820994657005
7,11,1,,,,,5.42,0.0,0.0,0.0,5.510200184544744
7,12,1,,,,,5.89,0.0,0.0,0.0,5.710672000250028
7,12,1,,,,,4.49,0.0,0.0,0.0,6.03619890580174
7,12,1,,,,,5.0275,0.0,0.0,0.0,6.303596006790646
7,12,1,,,,,5.4375,0.0,0.0,0.0,6.684927524722651
7,13,1,,,,,4.0125,0.0,0.0,0.0,6.974654495181637
7,13,1,,,,,4.165,0.0,0.0,0.0,7.116236499909118
7,13,1,,,,,3.7525,0.0,0.0,0.0,6.965370429297869
7,13,1,,,,,5.102499999999999,0.0,0.0,0.0,7.290312735229791
7,14,1,,,,,4.3325,0.0,0.0,0.0,7.268128902696628
7,14,1,,,,,5.657499999999999,0.0,0.0,0.0,7.33772477473011
7,14,1,,,,,4.92,0.0,0.0,0.0,7.34932408673569
7,14,1,,,,,4.41,0.0,0.0,0.0,7.340044637131226
7,15,1,,,,,3.4000000000000004,0.0,0.0,0.0,7.3339125584313845
7,15,1,,,,,3.879999999999999,0.0,0.0,0.0,7.315345691194849
7,15,1,,,,,4.5975,0.0,0.0,0.0,7.285174531935479
7,15,1,,,,,4.295,0.0,0.0,0.0,7.236436505439574
7,16,1,,,,,3.95,0.0,0.0,0.0,7.03136524734057
7,16,1,,,,,4.2325,0.0,0.0,0.0,6.894541780938417
7,16,1,,,,,3.51,0.0,0.0,0.0,6.740374280830037
7,16,1,,,,,4.0,0.0,0.0,0.0,6.49898346636505
7,17,1,,,,,4.9575,0.0,0.0,0.0,6.067493794631681
7,17,1,,,,,4.8775,0.0,0.0,0.0,5.876603306040037
7,17,1,,,,,5.54,0.0,0.0,0.0,5.681374397253128
7,17,1,,,,,5.18,0.0,0.0,0.0,5.353147215372163
7,18,1,,,,,4.2925,0.0,0.0,0.0,4.960605194024928
7,18,1,,,,,4.1075,0.0,0.0,0.0,4.732678739721509
7,18,1,,,,,3.635,0.0,0.0,0.0,4.485103453150554
7,18,1,,,,,3.17,0.0,0.0,0.0,4.036691026585757
7,19,1,,,,,3.4325,0.0,0.0,0.0,4.315360077049293
7,19,1,,,,,3.6825,0.0,0.0,0.0,4.005402309088726
7,19,1,,,,,3.435,0.0,0.0,0.0,3.696994329967962
7,19,1,,,,,2.6825,0.0,0.0,0.0,3.0919905475380025
7,20,1,,,,,3.4425,0.0,0.0,0.0,3.269375
7,20,1,,,,,2.525,0.0,0.0,0.0,2.724926900937211
7,20,1,,,,,2.6825,0.0,0.0,0.0,1.8144025462338016
7,20,1,,,,,2.7175,0.0,0.0,0.0,1.242832513354289
7,21,1,,,,,4.3575,0.0,0.0,0.0,0.17875
7,21,1,,,,,4.045,0.0,0.0,0.0,0.1475
7,21,1,,,,,3.9825,0.0,0.0,0.0,0.11625
7,21,1,,,,,3.895,0.0,0.0,0.0,0.0725
7,22,1,,,,,3.0575,0.0,0.0,0.0,0.02875
7,22,1,,,,,2.505,0.0,0.0,0.0,0.0025
7,22,1,,,,,2.25,0.0,0.0,0.0,0.0
7,22,1,,,,,2.5,0.0,0.0,0.0,0.0
7,23,1,,,,,2.25,0.0,0.0,0.0,0.0
7,23,1,,,,,2.25,0.0,0.0,0.0,0.0
7,23,1,,,,,2.0,0.0,0.0,0.0,0.0
7,23,1,,,,,2.25,0.0,0.0,0.0,0.0
7,24,1,,,,,2.25,0.0,0.0,0.0,0.0
7,24,1,,,,,2.0,0.0,0.0,0.0,0.0
7,24,1,,,,,2.25,0.0,0.0,0.0,0.0
7,24,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,2,,,,,2.0,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.0,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.0,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,3,2,,,,,2.5,0.0,0.0,0.0,0.0
7,3,2,,,,,2.25,0.0,0.0,0.0,0.0
7,3,2,,,,,2.25,0.0,0.0,0.0,0.0
7,3,2,,,,,2.25,0.0,0.0,0.0,0.0
7,4,2,,,,,2.25,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,4,2,,,,,1.75,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,1.75,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,1.75,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,1.75,0.0,0.0,0.0,0.0
7,7,2,,,,,2.0,0.0,0.0,0.0,0.0
7,7,2,,,,,2.0,0.0,0.0,0.0,0.0
7,7,2,,,,,1.5125,0.0,0.0,0.0,0.0402436078937227
7,7,2,,,,,1.84,0.0,0.0,0.0,0.2897539768348035
7,8,2,,,,,1.9325,0.0,0.0,0.0,0.29148451818810117
7,8,2,,,,,4.2575,0.0,0.0,0.0,0.4112726763475947
7,8,2,,,,,3.645,0.0,0.0,0.0,0.6308842996399998
7,8,2,,,,,3.11,0.0,0.0,0.0,0.9742770196972147
7,9,2,,,,,2.695,0.0,0.0,0.0,0.9713832448369439
7,9,2,,,,,2.855,0.0,0.0,0.0,1.3928299436550888
7,9,2,,,,,3.575,0.0,0.0,0.0,1.875951769129548
7,9,2,,,,,4.779999999999999,0.0,0.0,0.0,2.343654812939928
7,10,2,,,,,3.305,0.0,0.0,0.0,2.6424171446725544
7,10,2,,,,,4.3175,0.0,0.0,0.0,3.12521172101647
7,10,2,,,,,4.5600000000000005,0.0,0.0,0.0,3.5891655334055015
7,10,2,,,,,4.51,0.0,0.0,0.0,4.013082722390403
7,11,2,,,,,4.46,0.0,0.0,0.0,4.3880942751556296
7,11,2,,,,,4.6525,0.0,0.0,0.0,4.800351539859742
7,11,2,,,,,5.295,0.0,0.0,0.0,5.166026062789378
7,11,2,,,,,5.64,0.0,0.0,0.0,5.487446981033261
7,12,2,,,,,4.9975,0.0,0.0,0.0,5.808800615514026
7,12,2,,,,,4.3,0.0,0.0,0.0,6.090059068686175
7,12,2,,,,,5.555,0.0,0.0,0.0,6.327152971360215
7,12,2,,,,,4.5475,0.0,0.0,0.0,6.552624623903178
7,13,2,,,,,3.58,0.0,0.0,0.0,6.928409531819872
7,13,2,,,,,3.5725,0.0,0.0,0.0,7.157623626153613
7,13,2,,,,,3.9775,0.0,0.0,0.0,7.304131603975179
7,13,2,,,,,4.2775,0.0,0.0,0.0,7.351392241982136
7,14,2,,,,,4.047499999999999,0.0,0.0,0.0,7.234485389566252
7,14,2,,,,,4.074999999999999,0.0,0.0,0.0,7.259999765739778
7,14,2,,,,,4.3575,0.0,0.0,0.0,7.290153119399401
7,14,2,,,,,4.3475,0.0,0.0,0.0,7.28087516442721
7,15,2,,,,,3.0825,0.0,0.0,0.0,7.262330014062853
7,15,2,,,,,3.5749999999999997,0.0,0.0,0.0,7.255375979577636
7,15,2,,,,,3.557500000000001,0.0,0.0,0.0,7.239149899112126
7,15,2,,,,,4.295,0.0,0.0,0.0,7.227559841636762
7,16,2,,,,,4.19,0.0,0.0,0.0,7.10303606252952
7,16,2,,,,,4.7775,0.0,0.0,0.0,6.99916420165032
7,16,2,,,,,4.0425,0.0,0.0,0.0,6.822566475781045
7,16,2,,,,,3.545,0.0,0.0,0.0,6.591015539510108
7,17,2,,,,,5.23,0.0,0.0,0.0,6.156683124149442
7,17,2,,,,,3.6425,0.0,0.0,0.0,5.95763419333214
7,17,2,,,,,4.82,0.0,0.0,0.0,5.755588729767573
7,17,2,,,,,4.455,0.0,0.0,0.0,5.409494844040198
7,18,2,,,,,4.075,0.0,0.0,0.0,5.136468599228923
7,18,2,,,,,4.135,0.0,0.0,0.0,4.892797954410007
7,18,2,,,,,3.64,0.0,0.0,0.0,4.509976192608638
7,18,2,,,,,2.925,0.0,0.0,0.0,4.032268008197929
7,19,2,,,,,2.6875,0.0,0.0,0.0,4.321258792322365
7,19,2,,,,,2.42,0.0,0.0,0.0,4.000031105041835
7,19,2,,,,,2.41,0.0,0.0,0.0,3.6834588914900075
7,19,2,,,,,3.415,0.0,0.0,0.0,3.061534334763949
7,20,2,,,,,2.935,0.0,0.0,0.0,3.26375
7,20,2,,,,,3.005,0.0,0.0,0.0,2.94125
7,20,2,,,,,2.66,0.0,0.0,0.0,2.0265946507320964
7,20,2,,,,,3.6975,0.0,0.0,0.0,1.3740925851554746
7,21,2,,,,,3.09,0.0,0.0,0.0,0.17
7,21,2,,,,,4.03,0.0,0.0,0.0,0.14
7,21,2,,,,,3.7225,0.0,0.0,0.0,0.11125
7,21,2,,,,,2.9,0.0,0.0,0.0,0.075
7,22,2,,,,,2.5675,0.0,0.0,0.0,0.03375
7,22,2,,,,,2.2575,0.0,0.0,0.0,0.00375
7,22,2,,,,,2.0,0.0,0.0,0.0,0.0
7,22,2,,,,,2.25,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,23,2,,,,,2.0,0.0,0.0,0.0,0.0
7,24,2,,,,,2.25,0.0,0.0,0.0,0.0
7,24,2,,,,,2.25,0.0,0.0,0.0,0.0
7,24,2,,,,,2.25,0.0,0.0,0.0,0.0
7,24,2,,,,,2.0,0.0,0.0,0.0,0.0
7,1,3,,,,,2.0,0.0,0.0,0.0,0.0
7,1,3,,,,,2.5,0.0,0.0,0.0,0.0
7,1,3,,,,,2.0,0.0,0.0,0.0,0.0
7,1,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.5,0.0,0.0,0.0,0.0
7,2,3,,,,,2.5,0.0,0.0,0.0,0.0
7,2,3,,,,,2.0,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,3,3,,,,,2.5,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,3,3,,,,,2.25,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.25,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.25,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,2.25,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,1.75,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,2.25,0.0,0.0,0.0,0.0
7,7,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,1.7675,0.0,0.0,0.0,0.05389332163942842
7,7,3,,,,,1.87,0.0,0.0,0.0,0.36955420552750917
7,8,3,,,,,1.975,0.0,0.0,0.0,0.36772003099858125
7,8,3,,,,,3.3325,0.0,0.0,0.0,0.5434084902534589
7,8,3,,,,,3.2225,0.0,0.0,0.0,0.7722120650970206
7,8,3,,,,,2.9125,0.0,0.0,0.0,1.0827312023847113
7,9,3,,,,,3.1925,0.0,0.0,0.0,0.9678771073705714
7,9,3,,,,,3.075,0.0,0.0,0.0,1.36067603953953
7,9,3,,,,,3.5025,0.0,0.0,0.0,1.7996866107871898
7,9,3,,,,,3.955,0.0,0.0,0.0,2.2643703148563503
7,10,3,,,,,4.44,0.0,0.0,0.0,2.53732430381409
7,10,3,,,,,3.702500000000001,0.0,0.0,0.0,3.020736462068633
7,10,3,,,,,5.67,0.0,0.0,0.0,3.461702674720338
7,10,3,,,,,4.8775,0.0,0.0,0.0,3.8932364550158574
7,11,3,,,,,4.5775,0.0,0.0,0.0,4.266688154216772
7,11,3,,,,,4.245,0.0,0.0,0.0,4.655839941084167
7,11,3,,,,,4.3975,0.0,0.0,0.0,5.031010226626986
7,11,3,,,,,6.0175,0.0,0.0,0.0,5.375887259299887
7,12,3,,,,,4.845,0.0,0.0,0.0,5.6724004356416495
7,12,3,,,,,5.155,0.0,0.0,0.0,5.960906446314153
7,12,3,,,,,5.91,0.0,0.0,0.0,6.198225906706052
7,12,3,,,,,6.135,0.0,0.0,0.0,6.407625430581255
7,13,3,,,,,4.345,0.0,0.0,0.0,6.576831992735371
7,13,3,,,,,4.5225,0.0,0.0,0.0,6.741368663448624
7,13,3,,,,,4.1675,0.0,0.0,0.0,6.87577890149607
7,13,3,,,,,5.2325,0.0,0.0,0.0,6.936031766827684
7,14,3,,,,,3.8475,0.0,0.0,0.0,7.050950882080476
7,14,3,,,,,6.147500000000001,0.0,0.0,0.0,7.0973539810082835
7,14,3,,,,,5.629999999999999,0.0,0.0,0.0,7.081112896383551
7,14,3,,,,,4.31,0.0,0.0,0.0,7.016148557884618
7,15,3,,,,,3.5125,0.0,0.0,0.0,6.9733126446000435
7,15,3,,,,,4.71,0.0,0.0,0.0,6.9245806760354505
7,15,3,,,,,4.8975,0.0,0.0,0.0,6.866566427744269
7,15,3,,,,,5.565000000000001,0.0,0.0,0.0,6.789987619999909
7,16,3,,,,,4.9075,0.0,0.0,0.0,6.644036433289566
7,16,3,,,,,4.0625,0.0,0.0,0.0,6.555851527783103
7,16,3,,,,,5.855,0.0,0.0,0.0,6.363237128913724
7,16,3,,,,,4.365,0.0,0.0,0.0,6.140454209739501
7,17,3,,,,,4.1475,0.0,0.0,0.0,5.8809637409731845
7,17,3,,,,,3.875,0.0,0.0,0.0,5.723641526136891
7,17,3,,,,,4.7,0.0,0.0,0.0,5.3567161530876835
7,17,3,,,,,3.655,0.0,0.0,0.0,4.8445389068714055
7,18,3,,,,,4.235,0.0,0.0,0.0,4.5309445697386135
7,18,3,,,,,3.52,0.0,0.0,0.0,4.129492964157393
7,18,3,,,,,3.640000000000001,0.0,0.0,0.0,2.9687150911479776
7,18,3,,,,,3.8125,0.0,0.0,0.0,2.1186764275061254
7,19,3,,,,,3.43,0.0,0.0,0.0,2.7754281612600993
7,19,3,,,,,3.5975,0.0,0.0,0.0,2.639134814055362
7,19,3,,,,,3.5475000000000003,0.0,0.0,0.0,2.556532785446431
7,19,3,,,,,3.095,0.0,0.0,0.0,2.221994569580258
7,20,3,,,,,3.4925,0.0,0.0,0.0,3.119375
7,20,3,,,,,3.075,0.0,0.0,0.0,2.99375
7,20,3,,,,,3.0125,0.0,0.0,0.0,2.495783138347773
7,20,3,,,,,3.9075,0.0,0.0,0.0,2.1521015258539813
7,21,3,,,,,3.885,0.0,0.0,0.0,0.3175
7,21,3,,,,,4.595,0.0,0.0,0.0,0.1725
7,21,3,,,,,4.2375,0.0,0.0,0.0,0.11875
7,21,3,,,,,3.94,0.0,0.0,0.0,0.095
7,22,3,,,,,3.2875,0.0,0.0,0.0,0.01875
7,22,3,,,,,3.0,0.0,0.0,0.0,0.0
7,22,3,,,,,2.25,0.0,0.0,0.0,0.0
7,22,3,,,,,2.5,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.5,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,1.0,0.0,0.0,0.0,0.0
7,24,3,,,,,0.25,0.0,0.0,0.0,0.0
7,24,3,,,,,3.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.0,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.0,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,3,4,,,,,2.0,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,4,4,,,,,2.25,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,2.25,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,1.75,0.0,0.0,0.0,0.0
7,5,4,,,,,2.5,0.0,0.0,0.0,0.0
7,6,4,,,,,2.25,0.0,0.0,0.0,0.0
7,6,4,,,,,1.75,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,1.5,0.0,0.0,0.0,0.0
7,8,4,,,,,2.275,0.0,0.0,0.0,0.04087256794639615
7,8,4,,,,,2.58,0.0,0.0,0.0,0.13079221742846767
7,8,4,,,,,3.2275,0.0,0.0,0.0,0.371940368312205
7,8,4,,,,,3.305,0.0,0.0,0.0,0.498645328946033
7,9,4,,,,,3.355,0.0,0.0,0.0,0.36481218774938606
7,9,4,,,,,3.4425,0.0,0.0,0.0,0.4547306847298686
7,9,4,,,,,3.7975,0.0,0.0,0.0,0.5626328811064476
7,9,4,,,,,5.2275,0.0,0.0,0.0,0.7476080748948687
7,10,4,,,,,4.4175,0.0,0.0,0.0,0.8605161704911342
7,10,4,,,,,3.84,0.0,0.0,0.0,1.0223025894663067
7,10,4,,,,,4.58,0.0,0.0,0.0,1.2473967376056767
7,10,4,,,,,4.49,0.0,0.0,0.0,2.100878715967456
7,11,4,,,,,3.8625,0.0,0.0,0.0,2.196388194722111
7,11,4,,,,,3.96,0.0,0.0,0.0,1.589766693322671
7,11,4,,,,,4.5025,0.0,0.0,0.0,1.861700469812075
7,11,4,,,,,5.11,0.0,0.0,0.0,1.2643758496601358
7,12,4,,,,,4.0875,0.0,0.0,0.0,2.169480489898423
7,12,4,,,,,4.9425,0.0,0.0,0.0,3.1950530851231314
7,12,4,,,,,4.6625,0.0,0.0,0.0,4.559389478770481
7,12,4,,,,,5.1525,0.0,0.0,0.0,4.782138277733314
7,13,4,,,,,4.745,0.0,0.0,0.0,7.170111641465811
7,13,4,,,,,5.3275,0.0,0.0,0.0,5.626385216398769
7,13,4,,,,,5.505,0.0,0.0,0.0,5.559266676178463
7,13,4,,,,,4.9175,0.0,0.0,0.0,5.015375057151844
7,14,4,,,,,4.8825,0.0,0.0,0.0,4.996700649138416
7,14,4,,,,,5.035,0.0,0.0,0.0,2.5853806424246146
7,14,4,,,,,4.6475,0.0,0.0,0.0,4.314382957152027
7,14,4,,,,,4.1375,0.0,0.0,0.0,3.1446954851753612
7,15,4,,,,,3.7675,0.0,0.0,0.0,6.515327636199439
7,15,4,,,,,5.2275,0.0,0.0,0.0,6.9424100320172855
7,15,4,,,,,5.012499999999999,0.0,0.0,0.0,7.2070154294261695
7,15,4,,,,,4.2425,0.0,0.0,0.0,7.188446629608002
7,16,4,,,,,4.945,0.0,0.0,0.0,6.880067249210213
7,16,4,,,,,4.7475,0.0,0.0,0.0,5.56286119402807
7,16,4,,,,,4.965,0.0,0.0,0.0,6.692128972890793
7,16,4,,,,,5.0875,0.0,0.0,0.0,6.341986396693112
7,17,4,,,,,4.3275,0.0,0.0,0.0,5.982622638634979
7,17,4,,,,,4.755,0.0,0.0,0.0,5.79654478976234
7,17,4,,,,,4.6725,0.0,0.0,0.0,5.558073316126428
7,17,4,,,,,5.565,0.0,0.0,0.0,5.222571212198155
7,18,4,,,,,3.965,0.0,0.0,0.0,4.317886881351924
7,18,4,,,,,3.61,0.0,0.0,0.0,3.9542214382012872
7,18,4,,,,,4.452500000000001,0.0,0.0,0.0,3.2806720610983486
7,18,4,,,,,3.890000000000001,0.0,0.0,0.0,2.9605440301558863
7,19,4,,,,,3.585,0.0,0.0,0.0,4.383401340261166
7,19,4,,,,,3.165,0.0,0.0,0.0,3.973009736920865
7,19,4,,,,,3.165,0.0,0.0,0.0,3.6667473463684006
7,19,4,,,,,3.17,0.0,0.0,0.0,3.1027206221548145
7,20,4,,,,,2.425,0.0,0.0,0.0,3.25625
7,20,4,,,,,2.9825,0.0,0.0,0.0,2.924375
7,20,4,,,,,3.145,0.0,0.0,0.0,2.007966125722309
7,20,4,,,,,4.19,0.0,0.0,0.0,1.3697753415780094
7,21,4,,,,,3.59,0.0,0.0,0.0,0.17
7,21,4,,,,,4.2725,0.0,0.0,0.0,0.13625
7,21,4,,,,,3.7175,0.0,0.0,0.0,0.10875
7,21,4,,,,,4.41,0.0,0.0,0.0,0.08
7,22,4,,,,,3.305,0.0,0.0,0.0,0.0275
7,22,4,,,,,2.5,0.0,0.0,0.0,0.0
7,22,4,,,,,2.25,0.0,0.0,0.0,0.0
7,22,4,,,,,2.5,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.0,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.0,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,5,,,,,2.25,0.0,0.0,0.0,0.0
7,1,5,,,,,2.0,0.0,0.0,0.0,0.0
7,1,5,,,,,2.25,0.0,0.0,0.0,0.0
7,1,5,,,,,2.0,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.0,0.0,0.0,0.0,0.0
7,3,5,,,,,2.25,0.0,0.0,0.0,0.0
7,3,5,,,,,2.0,0.0,0.0,0.0,0.0
7,3,5,,,,,2.5,0.0,0.0,0.0,0.0
7,3,5,,,,,2.25,0.0,0.0,0.0,0.0
7,4,5,,,,,2.0,0.0,0.0,0.0,0.0
7,4,5,,,,,2.0,0.0,0.0,0.0,0.0
7,4,5,,,,,2.25,0.0,0.0,0.0,0.0
7,4,5,,,,,2.0,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,1.75,0.0,0.0,0.0,0.0
7,6,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,2.0,0.0,0.0,0.0,0.0
7,7,5,,,,,2.0,0.0,0.0,0.0,0.0
7,7,5,,,,,2.0,0.0,0.0,0.0,0.0
7,7,5,,,,,1.75,0.0,0.0,0.0,0.0
7,7,5,,,,,1.82,0.0,0.0,0.0,0.19863296646092066
7,8,5,,,,,2.475,0.0,0.0,0.0,0.35692922473231165
7,8,5,,,,,2.58,0.0,0.0,0.0,0.5234961962740571
7,8,5,,,,,2.975,0.0,0.0,0.0,0.753517252212658
7,8,5,,,,,3.715,0.0,0.0,0.0,1.1342417585937903
7,9,5,,,,,3.0125,0.0,0.0,0.0,1.0394488426245574
7,9,5,,,,,3.635,0.0,0.0,0.0,1.421863355096308
7,9,5,,,,,3.545,0.0,0.0,0.0,1.8427759728504498
7,9,5,,,,,4.5225,0.0,0.0,0.0,2.0763311448969555
7,10,5,,,,,4.4025,0.0,0.0,0.0,2.026896654739679
7,10,5,,,,,3.835,0.0,0.0,0.0,2.434159281069487
7,10,5,,,,,4.87,0.0,0.0,0.0,3.6441765639222106
7,10,5,,,,,4.565,0.0,0.0,0.0,4.063209786388718
7,11,5,,,,,4.3625,0.0,0.0,0.0,4.551378271503237
7,11,5,,,,,4.92,0.0,0.0,0.0,5.307211269804289
7,11,5,,,,,6.3525,0.0,0.0,0.0,4.776022134775377
7,11,5,,,,,4.165,0.0,0.0,0.0,5.068527165077641
7,12,5,,,,,5.195,0.0,0.0,0.0,4.8397879579226135
7,12,5,,,,,4.81,0.0,0.0,0.0,5.645642930704722
7,12,5,,,,,4.5175,0.0,0.0,0.0,6.071861023245549
7,12,5,,,,,3.855,0.0,0.0,0.0,6.619190267765191
7,13,5,,,,,4.3675,0.0,0.0,0.0,6.37572858648987
7,13,5,,,,,4.945,0.0,0.0,0.0,5.519287433080784
7,13,5,,,,,4.55,0.0,0.0,0.0,5.384670666420275
7,13,5,,,,,4.465,0.0,0.0,0.0,6.93044250428058
7,14,5,,,,,5.0425,0.0,0.0,0.0,7.2496813261325705
7,14,5,,,,,4.765000000000001,0.0,0.0,0.0,7.224096951866462
7,14,5,,,,,5.02,0.0,0.0,0.0,7.228748656278482
7,14,5,,,,,4.502500000000001,0.0,0.0,0.0,7.212467690836414
7,15,5,,,,,4.465,0.0,0.0,0.0,7.183042809659962
7,15,5,,,,,4.165,0.0,0.0,0.0,7.136490361120363
7,15,5,,,,,4.38,0.0,0.0,0.0,7.103903647142644
7,15,5,,,,,4.18,0.0,0.0,0.0,6.684931610286263
7,16,5,,,,,4.9375,0.0,0.0,0.0,6.69201475444603
7,16,5,,,,,5.07,0.0,0.0,0.0,6.582614861068999
7,16,5,,,,,4.3775,0.0,0.0,0.0,6.403385248515141
7,16,5,,,,,3.6975,0.0,0.0,0.0,6.468559653080179
7,17,5,,,,,3.94,0.0,0.0,0.0,5.594522585481374
7,17,5,,,,,6.245,0.0,0.0,0.0,3.998105787099063
7,17,5,,,,,4.3275,0.0,0.0,0.0,4.311267194451345
7,17,5,,,,,5.155,0.0,0.0,0.0,5.090638817260409
7,18,5,,,,,4.12,0.0,0.0,0.0,3.4337180255969164
7,18,5,,,,,4.095,0.0,0.0,0.0,4.17242590944195
7,18,5,,,,,3.5625,0.0,0.0,0.0,3.8845845615988854
7,18,5,,,,,2.9475,0.0,0.0,0.0,3.5126833511113853
7,19,5,,,,,3.1925,0.0,0.0,0.0,3.7133606071191023
7,19,5,,,,,2.535,0.0,0.0,0.0,2.0157495692291207
7,19,5,,,,,3.005,0.0,0.0,0.0,2.3608584448948067
7,19,5,,,,,3.27,0.0,0.0,0.0,1.9922194186155515
7,20,5,,,,,3.09,0.0,0.0,0.0,3.005
7,20,5,,,,,2.8475,0.0,0.0,0.0,3.010625
7,20,5,,,,,3.08,0.0,0.0,0.0,2.5309965377047754
7,20,5,,,,,3.5,0.0,0.0,0.0,1.5246967094607082
7,21,5,,,,,4.48,0.0,0.0,0.0,0.115
7,21,5,,,,,4.205,0.0,0.0,0.0,0.2275
7,21,5,,,,,4.18,0.0,0.0,0.0,0.09
7,21,5,,,,,3.315,0.0,0.0,0.0,0.0325
7,22,5,,,,,3.0125,0.0,0.0,0.0,0.00625
7,22,5,,,,,2.25,0.0,0.0,0.0,0.0
7,22,5,,,,,2.25,0.0,0.0,0.0,0.0
7,22,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.5,0.0,0.0,0.0,0.0
7,23,5,,,,,2.0,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.0,0.0,0.0,0.0,0.0
7,1,6,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.25,0.0,0.0,0.0,0.0
7,2,6,,,,,2.0,0.0,0.0,0.0,0.0
7,2,6,,,,,2.25,0.0,0.0,0.0,0.0
7,2,6,,,,,2.0,0.0,0.0,0.0,0.0
7,2,6,,,,,2.25,0.0,0.0,0.0,0.0
7,3,6,,,,,2.0,0.0,0.0,0.0,0.0
7,3,6,,,,,2.25,0.0,0.0,0.0,0.0
7,3,6,,,,,2.25,0.0,0.0,0.0,0.0
7,3,6,,,,,2.25,0.0,0.0,0.0,0.0
7,4,6,,,,,2.0,0.0,0.0,0.0,0.0
7,4,6,,,,,2.0,0.0,0.0,0.0,0.0
7,4,6,,,,,2.25,0.0,0.0,0.0,0.0
7,4,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,6,6,,,,,1.75,0.0,0.0,0.0,0.0
7,6,6,,,,,2.0,0.0,0.0,0.0,0.0
7,6,6,,,,,1.75,0.0,0.0,0.0,0.0
7,6,6,,,,,1.75,0.0,0.0,0.0,0.0
7,7,6,,,,,2.0,0.0,0.0,0.0,0.0
7,7,6,,,,,2.0,0.0,0.0,0.0,0.0
7,7,6,,,,,1.75,0.0,0.0,0.0,0.0
7,7,6,,,,,1.7925,0.0,0.0,0.0,0.13766304347826083
7,8,6,,,,,1.9325,0.0,0.0,0.0,0.2966239484737978
7,8,6,,,,,2.565,0.0,0.0,0.0,0.5119810617492949
7,8,6,,,,,2.745,0.0,0.0,0.0,0.8045416684631778
7,8,6,,,,,1.9025,0.0,0.0,0.0,1.060532199337825
7,9,6,,,,,3.0700000000000003,0.0,0.0,0.0,1.099056612969361
7,9,6,,,,,3.4025,0.0,0.0,0.0,1.4405858875603077
7,9,6,,,,,4.005,0.0,0.0,0.0,1.2890804198846246
7,9,6,,,,,3.43,0.0,0.0,0.0,1.9824105261970721
7,10,6,,,,,3.905,0.0,0.0,0.0,1.3147012487737526
7,10,6,,,,,2.9725,0.0,0.0,0.0,2.781458691800697
7,10,6,,,,,3.3100000000000005,0.0,0.0,0.0,3.5651329237209946
7,10,6,,,,,3.7825,0.0,0.0,0.0,4.007265550087968
7,11,6,,,,,3.155,0.0,0.0,0.0,4.080579190090938
7,11,6,,,,,3.185,0.0,0.0,0.0,4.571545585266464
7,11,6,,,,,3.1625,0.0,0.0,0.0,5.013878516768944
7,11,6,,,,,3.58,0.0,0.0,0.0,5.4006303469307975
7,12,6,,,,,3.175,0.0,0.0,0.0,5.724170606035017
7,12,6,,,,,4.735,0.0,0.0,0.0,6.011537875325844
7,12,6,,,,,5.76,0.0,0.0,0.0,6.266460452922544
7,12,6,,,,,4.0,0.0,0.0,0.0,6.488938338825121
7,13,6,,,,,3.705,0.0,0.0,0.0,6.667369372846384
7,13,6,,,,,3.86,0.0,0.0,0.0,6.810803412095682
7,13,6,,,,,3.7275,0.0,0.0,0.0,6.919535667655633
7,13,6,,,,,4.5925,0.0,0.0,0.0,7.025954470969628
7,14,6,,,,,3.1125,0.0,0.0,0.0,7.043300022108968
7,14,6,,,,,3.475,0.0,0.0,0.0,7.147388199775603
7,14,6,,,,,3.7475,0.0,0.0,0.0,6.7055917123461075
7,14,6,,,,,3.45,0.0,0.0,0.0,6.66164337066464
7,15,6,,,,,4.0675,0.0,0.0,0.0,6.316888868441486
7,15,6,,,,,3.5,0.0,0.0,0.0,6.485987837050297
7,15,6,,,,,3.24,0.0,0.0,0.0,6.013437294636633
7,15,6,,,,,3.425,0.0,0.0,0.0,5.489925419217573
7,16,6,,,,,3.185,0.0,0.0,0.0,4.101686374014178
7,16,6,,,,,3.335,0.0,0.0,0.0,4.240413083394591
7,16,6,,,,,4.9325,0.0,0.0,0.0,6.642697267498724
7,16,6,,,,,6.664999999999999,0.0,0.0,0.0,6.395301302436989
7,17,6,,,,,4.32,0.0,0.0,0.0,5.96301155720532
7,17,6,,,,,3.9725,0.0,0.0,0.0,5.763317452771705
7,17,6,,,,,3.6425,0.0,0.0,0.0,5.2693765381141064
7,17,6,,,,,6.0725,0.0,0.0,0.0,4.970537283847999
7,18,6,,,,,3.8225,0.0,0.0,0.0,4.861776144593401
7,18,6,,,,,3.6425,0.0,0.0,0.0,4.635075554711654
7,18,6,,,,,3.515,0.0,0.0,0.0,4.339817275102501
7,18,6,,,,,4.404999999999999,0.0,0.0,0.0,3.7191165628369616
7,19,6,,,,,3.33,0.0,0.0,0.0,4.2300261547965405
7,19,6,,,,,3.3475,0.0,0.0,0.0,3.934074542277222
7,19,6,,,,,2.58,0.0,0.0,0.0,3.6166549371399217
7,19,6,,,,,2.92,0.0,0.0,0.0,3.0772181260212825
7,20,6,,,,,2.975,0.0,0.0,0.0,3.29375
7,20,6,,,,,2.87,0.0,0.0,0.0,2.5910242358752704
7,20,6,,,,,2.8575,0.0,0.0,0.0,2.553796876164419
7,20,6,,,,,3.53,0.0,0.0,0.0,1.5784400517401074
7,21,6,,,,,4.4225,0.0,0.0,0.0,0.21125
7,21,6,,,,,2.97,0.0,0.0,0.0,0.11
7,21,6,,,,,3.6475,0.0,0.0,0.0,0.07375
7,21,6,,,,,2.885,0.0,0.0,0.0,0.0675
7,22,6,,,,,3.285,0.0,0.0,0.0,0.0175
7,22,6,,,,,2.0,0.0,0.0,0.0,0.0
7,22,6,,,,,2.25,0.0,0.0,0.0,0.0
7,22,6,,,,,2.0,0.0,0.0,0.0,0.0
7,23,6,,,,,2.25,0.0,0.0,0.0,0.0
7,23,6,,,,,2.0,0.0,0.0,0.0,0.0
7,23,6,,,,,2.25,0.0,0.0,0.0,0.0
7,23,6,,,,,2.0,0.0,0.0,0.0,0.0
7,24,6,,,,,2.0,0.0,0.0,0.0,0.0
7,24,6,,,,,2.25,0.0,0.0,0.0,0.0
7,24,6,,,,,2.0,0.0,0.0,0.0,0.0
7,24,6,,,,,2.0,0.0,0.0,0.0,0.0
7,1,7,,,,,2.25,0.0,0.0,0.0,0.0
7,1,7,,,,,2.0,0.0,0.0,0.0,0.0
7,1,7,,,,,2.25,0.0,0.0,0.0,0.0
7,1,7,,,,,2.0,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,2,7,,,,,2.5,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,3,7,,,,,2.25,0.0,0.0,0.0,0.0
7,3,7,,,,,2.0,0.0,0.0,0.0,0.0
7,3,7,,,,,2.25,0.0,0.0,0.0,0.0
7,3,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.25,0.0,0.0,0.0,0.0
7,4,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.25,0.0,0.0,0.0,0.0
7,4,7,,,,,2.0,0.0,0.0,0.0,0.0
7,5,7,,,,,2.0,0.0,0.0,0.0,0.0
7,5,7,,,,,2.0,0.0,0.0,0.0,0.0
7,5,7,,,,,2.0,0.0,0.0,0.0,0.0
7,5,7,,,,,1.75,0.0,0.0,0.0,0.0
7,6,7,,,,,2.0,0.0,0.0,0.0,0.0
7,6,7,,,,,1.75,0.0,0.0,0.0,0.0
7,6,7,,,,,2.0,0.0,0.0,0.0,0.0
7,6,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,1.7675,0.0,0.0,0.0,0.020217902456416425
7,8,7,,,,,2.085,0.0,0.0,0.0,0.08542276844872543
7,8,7,,,,,1.76,0.0,0.0,0.0,0.2612931740784543
7,8,7,,,,,2.375,0.0,0.0,0.0,0.628108591534746
7,8,7,,,,,2.775,0.0,0.0,0.0,0.778854653503085
7,9,7,,,,,3.635,0.0,0.0,0.0,0.885330330997525
7,9,7,,,,,3.6025,0.0,0.0,0.0,1.3530048278803983
7,9,7,,,,,3.4275,0.0,0.0,0.0,1.6781261358738395
7,9,7,,,,,2.755,0.0,0.0,0.0,1.5055617493234745
7,10,7,,,,,2.885,0.0,0.0,0.0,1.6316294479425977
7,10,7,,,,,3.4850000000000003,0.0,0.0,0.0,1.9809079230373436
7,10,7,,,,,3.4775,0.0,0.0,0.0,2.2229080093529885
7,10,7,,,,,3.36,0.0,0.0,0.0,2.3551348606388562
7,11,7,,,,,2.91,0.0,0.0,0.0,2.3300744678943346
7,11,7,,,,,3.185,0.0,0.0,0.0,2.8376633042613575
7,11,7,,,,,3.965,0.0,0.0,0.0,4.075213229118099
7,11,7,,,,,3.1025,0.0,0.0,0.0,4.691571101849485
7,12,7,,,,,3.265000000000001,0.0,0.0,0.0,3.5091176684193046
7,12,7,,,,,3.13,0.0,0.0,0.0,4.3153292974186925
7,12,7,,,,,5.5725,0.0,0.0,0.0,4.960764618900862
7,12,7,,,,,5.8925,0.0,0.0,0.0,5.026007178473067
7,13,7,,,,,4.7375,0.0,0.0,0.0,6.951190528507372
7,13,7,,,,,4.8025,0.0,0.0,0.0,7.011534753462694
7,13,7,,,,,3.17,0.0,0.0,0.0,7.120618544728085
7,13,7,,,,,3.935,0.0,0.0,0.0,7.134544135102391
7,14,7,,,,,3.965,0.0,0.0,0.0,7.174971869430249
7,14,7,,,,,6.559999999999999,0.0,0.0,0.0,7.263322138723298
7,14,7,,,,,3.5725,0.0,0.0,0.0,7.274947174156594
7,14,7,,,,,3.8225,0.0,0.0,0.0,7.274947174156594
7,15,7,,,,,3.8249999999999993,0.0,0.0,0.0,7.271946801642084
7,15,7,,,,,3.3775000000000004,0.0,0.0,0.0,6.623744514850346
7,15,7,,,,,3.6775,0.0,0.0,0.0,6.670210628598857
7,15,7,,,,,4.1275,0.0,0.0,0.0,6.391413946107788
7,16,7,,,,,3.745,0.0,0.0,0.0,5.657271254203151
7,16,7,,,,,4.02,0.0,0.0,0.0,3.5576167853787948
7,16,7,,,,,3.695,0.0,0.0,0.0,5.8460042401648895
7,16,7,,,,,4.845,0.0,0.0,0.0,4.572056584923146
7,17,7,,,,,3.1275000000000004,0.0,0.0,0.0,4.234634083382502
7,17,7,,,,,4.12,0.0,0.0,0.0,4.469219752193525
7,17,7,,,,,3.365,0.0,0.0,0.0,4.222542038598428
7,17,7,,,,,3.925,0.0,0.0,0.0,4.038742957880512
7,18,7,,,,,4.015,0.0,0.0,0.0,4.326785279365726
7,18,7,,,,,3.61,0.0,0.0,0.0,4.169539858896399
7,18,7,,,,,4.4425,0.0,0.0,0.0,4.5068566479677
7,18,7,,,,,4.005,0.0,0.0,0.0,3.3021538298559068
7,19,7,,,,,3.44,0.0,0.0,0.0,3.89847160188606
7,19,7,,,,,2.6475,0.0,0.0,0.0,4.189463983991217
7,19,7,,,,,3.18,0.0,0.0,0.0,3.6928698573447214
7,19,7,,,,,2.6675,0.0,0.0,0.0,2.914023848336832
7,20,7,,,,,2.8775,0.0,0.0,0.0,3.220625
7,20,7,,,,,2.9975,0.0,0.0,0.0,3.123125
7,20,7,,,,,2.665,0.0,0.0,0.0,2.587378542194706
7,20,7,,,,,3.76,0.0,0.0,0.0,2.149079444883035
7,21,7,,,,,4.015,0.0,0.0,0.0,0.2575
7,21,7,,,,,3.5625,0.0,0.0,0.0,0.15625
7,21,7,,,,,3.96,0.0,0.0,0.0,0.105
7,21,7,,,,,3.12,0.0,0.0,0.0,0.06
7,22,7,,,,,2.785,0.0,0.0,0.0,0.0175
7,22,7,,,,,2.25,0.0,0.0,0.0,0.0
7,22,7,,,,,2.25,0.0,0.0,0.0,0.0
7,22,7,,,,,2.0,0.0,0.0,0.0,0.0
7,23,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.0,0.0,0.0,0.0,0.0
7,23,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.0,0.0,0.0,0.0,0.0
7,24,7,,,,,2.25,0.0,0.0,0.0,0.0
7,24,7,,,,,2.0,0.0,0.0,0.0,0.0
7,24,7,,,,,2.0,0.0,0.0,0.0,0.0
7,24,7,,,,,2.25,0.0,0.0,0.0,0.0
7,1,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,1,,,,,2.0,0.0,0.0,0.0,0.0
7,1,1,,,,,2.0,0.0,0.0,0.0,0.0
7,1,1,,,,,2.25,0.0,0.0,0.0,0.0
7,2,1,,,,,2.25,0.0,0.0,0.0,0.0
7,2,1,,,,,2.0,0.0,0.0,0.0,0.0
7,2,1,,,,,2.5,0.0,0.0,0.0,0.0
7,2,1,,,,,2.5,0.0,0.0,0.0,0.0
7,3,1,,,,,2.0,0.0,0.0,0.0,0.0
7,3,1,,,,,2.25,0.0,0.0,0.0,0.0
7,3,1,,,,,1.75,0.0,0.0,0.0,0.0
7,3,1,,,,,2.0,0.0,0.0,0.0,0.0
7,4,1,,,,,2.0,0.0,0.0,0.0,0.0
7,4,1,,,,,2.0,0.0,0.0,0.0,0.0
7,4,1,,,,,2.0,0.0,0.0,0.0,0.0
7,4,1,,,,,1.75,0.0,0.0,0.0,0.0
7,5,1,,,,,2.0,0.0,0.0,0.0,0.0
7,5,1,,,,,1.75,0.0,0.0,0.0,0.0
7,5,1,,,,,2.0,0.0,0.0,0.0,0.0
7,5,1,,,,,1.75,0.0,0.0,0.0,0.0
7,6,1,,,,,1.75,0.0,0.0,0.0,0.0
7,6,1,,,,,2.0,0.0,0.0,0.0,0.0
7,6,1,,,,,1.75,0.0,0.0,0.0,0.0
7,6,1,,,,,2.0,0.0,0.0,0.0,0.0
7,7,1,,,,,1.75,0.0,0.0,0.0,0.0
7,7,1,,,,,2.25,0.0,0.0,0.0,0.0
7,7,1,,,,,1.75,0.0,0.0,0.0,0.0
7,7,1,,,,,1.81,0.0,0.0,0.0,0.06970598404425604
7,8,1,,,,,1.91,0.0,0.0,0.0,0.16331147402405283
7,8,1,,,,,2.24,0.0,0.0,0.0,0.2449672110360792
7,8,1,,,,,2.6075,0.0,0.0,0.0,0.36489907477249306
7,8,1,,,,,2.8175,0.0,0.0,0.0,0.5792453844290624
7,9,1,,,,,3.15,0.0,0.0,0.0,0.9099986439574744
7,9,1,,,,,4.585,0.0,0.0,0.0,1.3498313218702538
7,9,1,,,,,3.82,0.0,0.0,0.0,1.840219480002893
7,9,1,,,,,3.545,0.0,0.0,0.0,2.3204965420915595
7,10,1,,,,,4.6225000000000005,0.0,0.0,0.0,2.731135277042047
7,10,1,,,,,4.94,0.0,0.0,0.0,3.270706824377595
7,10,1,,,,,3.7375,0.0,0.0,0.0,3.79126263436211
7,10,1,,,,,3.905,0.0,0.0,0.0,3.712822717789101
7,11,1,,,,,5.5975,0.0,0.0,0.0,3.997991362097947
7,11,1,,,,,5.63,0.0,0.0,0.0,3.7857733947382632
7,11,1,,,,,5.385,0.0,0.0,0.0,3.790651968700555
7,11,1,,,,,6.83,0.0,0.0,0.0,5.688417240031979
7,12,1,,,,,6.065,0.0,0.0,0.0,3.533423126696661
7,12,1,,,,,5.365,0.0,0.0,0.0,2.5918377212655734
7,12,1,,,,,5.4075,0.0,0.0,0.0,5.359603241966955
7,12,1,,,,,6.504999999999999,0.0,0.0,0.0,7.190739069897413
7,13,1,,,,,4.49,0.0,0.0,0.0,7.453807439231613
7,13,1,,,,,4.960000000000001,0.0,0.0,0.0,7.672744373361246
7,13,1,,,,,4.2075,0.0,0.0,0.0,7.670256453655227
7,13,1,,,,,4.827500000000001,0.0,0.0,0.0,7.789676599544119
7,14,1,,,,,4.6175,0.0,0.0,0.0,7.775960247224704
7,14,1,,,,,4.629999999999999,0.0,0.0,0.0,7.788314807515814
7,14,1,,,,,4.625,0.0,0.0,0.0,7.78337298339937
7,14,1,,,,,4.887499999999999,0.0,0.0,0.0,7.7957275436904805
7,15,1,,,,,3.875,0.0,0.0,0.0,7.731457645101556
7,15,1,,,,,3.865,0.0,0.0,0.0,7.721639921107776
7,15,1,,,,,4.57,0.0,0.0,0.0,7.677460163135767
7,15,1,,,,,4.535,0.0,0.0,0.0,7.643098129157538
7,16,1,,,,,3.94,0.0,0.0,0.0,7.378300079273341
7,16,1,,,,,3.2275,0.0,0.0,0.0,7.174413373571705
7,16,1,,,,,4.76,0.0,0.0,0.0,6.965729333618264
7,16,1,,,,,3.995,0.0,0.0,0.0,6.711470618272694
7,17,1,,,,,3.95,0.0,0.0,0.0,6.4842333880640455
7,17,1,,,,,3.66,0.0,0.0,0.0,6.20357253992396
7,17,1,,,,,4.8075,0.0,0.0,0.0,5.862424440029546
7,17,1,,,,,4.92,0.0,0.0,0.0,5.487403479152707
7,18,1,,,,,4.2825,0.0,0.0,0.0,5.0403029735573135
7,18,1,,,,,3.1175,0.0,0.0,0.0,4.816183099629006
7,18,1,,,,,3.1625,0.0,0.0,0.0,4.498897282486906
7,18,1,,,,,3.1975,0.0,0.0,0.0,4.024792526372139
7,19,1,,,,,3.965,0.0,0.0,0.0,4.363720395157768
7,19,1,,,,,3.195,0.0,0.0,0.0,4.037130321425577
7,19,1,,,,,2.93,0.0,0.0,0.0,3.713680536863889
7,19,1,,,,,3.16,0.0,0.0,0.0,2.970794132311996
7,20,1,,,,,2.655,0.0,0.0,0.0,3.24125
7,20,1,,,,,3.2125,0.0,0.0,0.0,2.316759213134944
7,20,1,,,,,3.105,0.0,0.0,0.0,1.4562486482562504
7,20,1,,,,,2.885,0.0,0.0,0.0,0.9267036852539776
7,21,1,,,,,3.7825,0.0,0.0,0.0,0.14125
7,21,1,,,,,4.225,0.0,0.0,0.0,0.1125
7,21,1,,,,,3.675,0.0,0.0,0.0,0.0875
7,21,1,,,,,3.11,0.0,0.0,0.0,0.055
7,22,1,,,,,2.79,0.0,0.0,0.0,0.02
7,22,1,,,,,2.0,0.0,0.0,0.0,0.0
7,22,1,,,,,2.25,0.0,0.0,0.0,0.0
7,22,1,,,,,2.0,0.0,0.0,0.0,0.0
7,23,1,,,,,2.25,0.0,0.0,0.0,0.0
7,23,1,,,,,2.0,0.0,0.0,0.0,0.0
7,23,1,,,,,2.25,0.0,0.0,0.0,0.0
7,23,1,,,,,2.0,0.0,0.0,0.0,0.0
7,24,1,,,,,2.0,0.0,0.0,0.0,0.0
7,24,1,,,,,2.25,0.0,0.0,0.0,0.0
7,24,1,,,,,2.0,0.0,0.0,0.0,0.0
7,24,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,2,,,,,2.0,0.0,0.0,0.0,0.0
7,1,2,,,,,2.0,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.0,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,3,2,,,,,2.5,0.0,0.0,0.0,0.0
7,3,2,,,,,2.0,0.0,0.0,0.0,0.0
7,3,2,,,,,2.25,0.0,0.0,0.0,0.0
7,3,2,,,,,2.0,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,4,2,,,,,2.25,0.0,0.0,0.0,0.0
7,4,2,,,,,1.75,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,1.75,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,1.75,0.0,0.0,0.0,0.0
7,6,2,,,,,1.75,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,7,2,,,,,2.0,0.0,0.0,0.0,0.0
7,7,2,,,,,2.25,0.0,0.0,0.0,0.0
7,7,2,,,,,2.0,0.0,0.0,0.0,0.0
7,7,2,,,,,1.7975,0.0,0.0,0.0,0.09568242831768586
7,8,2,,,,,1.6375,0.0,0.0,0.0,0.16206630923815235
7,8,2,,,,,1.7,0.0,0.0,0.0,0.23573281343731253
7,8,2,,,,,2.3225,0.0,0.0,0.0,0.38011916166766646
7,8,2,,,,,3.295,0.0,0.0,0.0,0.6423719166166767
7,9,2,,,,,2.615,0.0,0.0,0.0,0.8966884743773251
7,9,2,,,,,4.29,0.0,0.0,0.0,1.3372579560078028
7,9,2,,,,,3.545,0.0,0.0,0.0,1.8607581635922523
7,9,2,,,,,4.8575,0.0,0.0,0.0,2.184706311849957
7,10,2,,,,,3.805,0.0,0.0,0.0,1.5543435576442817
7,10,2,,,,,4.085,0.0,0.0,0.0,1.5843308931615347
7,10,2,,,,,4.335,0.0,0.0,0.0,1.5843308931615347
7,10,2,,,,,5.3625,0.0,0.0,0.0,1.861713746696125
7,11,2,,,,,3.6825,0.0,0.0,0.0,2.2660559218977476
7,11,2,,,,,4.43,0.0,0.0,0.0,3.195301875481716
7,11,2,,,,,4.29,0.0,0.0,0.0,3.0648813907681767
7,11,2,,,,,5.775,0.0,0.0,0.0,3.0509077674060117
7,12,2,,,,,4.2,0.0,0.0,0.0,5.673818613049957
7,12,2,,,,,4.6575,0.0,0.0,0.0,6.129217212255282
7,12,2,,,,,5.0325,0.0,0.0,0.0,6.751346446142339
7,12,2,,,,,5.905,0.0,0.0,0.0,7.370987163093848
7,13,2,,,,,6.2475,0.0,0.0,0.0,6.773475356662401
7,13,2,,,,,5.855,0.0,0.0,0.0,6.873944290893683
7,13,2,,,,,4.52,0.0,0.0,0.0,7.028152422504486
7,13,2,,,,,4.01,0.0,0.0,0.0,7.018806475134134
7,14,2,,,,,4.675,0.0,0.0,0.0,6.924580059588907
7,14,2,,,,,4.595,0.0,0.0,0.0,6.849971789586602
7,14,2,,,,,4.195,0.0,0.0,0.0,6.47693043957508
7,14,2,,,,,4.225,0.0,0.0,0.0,6.738059384583145
7,15,2,,,,,4.6775,0.0,0.0,0.0,6.882267064986834
7,15,2,,,,,3.78,0.0,0.0,0.0,6.745594645991808
7,15,2,,,,,4.875,0.0,0.0,0.0,5.907028278598595
7,15,2,,,,,4.49,0.0,0.0,0.0,4.623697429052077
7,16,2,,,,,4.4625,0.0,0.0,0.0,5.222601339266647
7,16,2,,,,,4.055,0.0,0.0,0.0,4.35495635704523
7,16,2,,,,,4.625,0.0,0.0,0.0,2.9877582032417886
7,16,2,,,,,4.7,0.0,0.0,0.0,2.5814230876009057
7,17,2,,,,,4.385,0.0,0.0,0.0,3.885
7,17,2,,,,,3.985,0.0,0.0,0.0,5.985
7,17,2,,,,,4.065,0.0,0.0,0.0,6.065
7,17,2,,,,,4.9225,0.0,0.0,0.0,5.6725
7,18,2,,,,,4.775,0.0,0.0,0.0,5.275
7,18,2,,,,,3.865,0.0,0.0,0.0,4.865
7,18,2,,,,,3.65,0.0,0.0,0.0,4.4
7,18,2,,,,,2.9350000000000005,0.0,0.0,0.0,3.935
7,19,2,,,,,4.1975,0.0,0.0,0.0,3.9638711099978106
7,19,2,,,,,3.4450000000000003,0.0,0.0,0.0,3.3861059953425823
7,19,2,,,,,3.175,0.0,0.0,0.0,2.788219707540157
7,19,2,,,,,3.415,0.0,0.0,0.0,2.201831232964701
7,20,2,,,,,3.6625,0.0,0.0,0.0,2.912593757112182
7,20,2,,,,,4.6925,0.0,0.0,0.0,1.9434475158075974
7,20,2,,,,,3.36,0.0,0.0,0.0,1.2578281004165883
7,20,2,,,,,5.65,0.0,0.0,0.0,0.8248053117485825
7,21,2,,,,,5.495,0.0,0.0,0.0,0.1225
7,21,2,,,,,6.17,0.0,0.0,0.0,0.085
7,21,2,,,,,5.9325,0.0,0.0,0.0,0.09125
7,21,2,,,,,6.61,0.0,0.0,0.0,0.055
7,22,2,,,,,6.04,0.0,0.0,0.0,0.02
7,22,2,,,,,5.75,0.0,0.0,0.0,0.0
7,22,2,,,,,5.0,0.0,0.0,0.0,0.0
7,22,2,,,,,4.75,0.0,0.0,0.0,0.0
7,23,2,,,,,4.5,0.0,0.0,0.0,0.0
7,23,2,,,,,4.0,0.0,0.0,0.0,0.0
7,23,2,,,,,3.5,0.0,0.0,0.0,0.0
7,23,2,,,,,3.5,0.0,0.0,0.0,0.0
7,24,2,,,,,3.5,0.0,0.0,0.0,0.0
7,24,2,,,,,5.0,0.0,0.0,0.0,0.0
7,24,2,,,,,4.0,0.0,0.0,0.0,0.0
7,24,2,,,,,3.25,0.0,0.0,0.0,0.0
7,1,3,,,,,3.5,0.0,0.0,0.0,0.0
7,1,3,,,,,4.0,0.0,0.0,0.0,0.0
7,1,3,,,,,4.75,0.0,0.0,0.0,0.0
7,1,3,,,,,4.5,0.0,0.0,0.0,0.0
7,2,3,,,,,3.75,0.0,0.0,0.0,0.0
7,2,3,,,,,3.0,0.0,0.0,0.0,0.0
7,2,3,,,,,3.0,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,3,3,,,,,2.25,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,3,3,,,,,2.25,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.25,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,2.5,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.25,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,1.7525,0.0,0.0,0.0,0.006319388823414975
7,8,3,,,,,1.79,0.0,0.0,0.0,0.06269531685406046
7,8,3,,,,,1.86,0.0,0.0,0.0,0.17241212134866635
7,8,3,,,,,2.4625,0.0,0.0,0.0,0.3330688707871964
7,8,3,,,,,3.105,0.0,0.0,0.0,0.5564209370797868
7,9,3,,,,,2.88,0.0,0.0,0.0,0.6585404298128203
7,9,3,,,,,4.11,0.0,0.0,0.0,0.898959951807977
7,9,3,,,,,3.0575,0.0,0.0,0.0,1.1054071500429485
7,9,3,,,,,3.935,0.0,0.0,0.0,2.283985458953988
7,10,3,,,,,3.35,0.0,0.0,0.0,2.6531617604014777
7,10,3,,,,,4.825,0.0,0.0,0.0,2.862621899380542
7,10,3,,,,,5.859999999999999,0.0,0.0,0.0,3.5934050509297206
7,10,3,,,,,5.795,0.0,0.0,0.0,3.9983613196225773
7,11,3,,,,,4.235,0.0,0.0,0.0,4.402334083527165
7,11,3,,,,,3.435,0.0,0.0,0.0,4.82071852652341
7,11,3,,,,,4.5225,0.0,0.0,0.0,5.134506858770595
7,11,3,,,,,6.43,0.0,0.0,0.0,5.513377215483861
7,12,3,,,,,6.27,0.0,0.0,0.0,5.811275463496822
7,12,3,,,,,5.6275,0.0,0.0,0.0,6.142620117117255
7,12,3,,,,,6.16,0.0,0.0,0.0,6.404451906341793
7,12,3,,,,,5.7175,0.0,0.0,0.0,6.689454650364962
7,13,3,,,,,4.97,0.0,0.0,0.0,6.88983157533318
7,13,3,,,,,4.565,0.0,0.0,0.0,6.977453262034205
7,13,3,,,,,4.9025,0.0,0.0,0.0,7.058157447153569
7,13,3,,,,,5.539999999999999,0.0,0.0,0.0,7.184978309483999
7,14,3,,,,,4.102499999999999,0.0,0.0,0.0,7.246751361350126
7,14,3,,,,,5.157499999999999,0.0,0.0,0.0,7.29750861380148
7,14,3,,,,,5.91,0.0,0.0,0.0,7.299815761640178
7,14,3,,,,,3.91,0.0,0.0,0.0,7.299815761640178
7,15,3,,,,,4.0375,0.0,0.0,0.0,7.177130102071475
7,15,3,,,,,3.6750000000000007,0.0,0.0,0.0,7.3038531054788365
7,15,3,,,,,4.3575,0.0,0.0,0.0,7.241643631078858
7,15,3,,,,,5.824999999999999,0.0,0.0,0.0,7.211690921182574
7,16,3,,,,,4.502500000000001,0.0,0.0,0.0,7.050470231406787
7,16,3,,,,,4.7325,0.0,0.0,0.0,6.881105257207517
7,16,3,,,,,4.485,0.0,0.0,0.0,6.673311331290076
7,16,3,,,,,4.9925,0.0,0.0,0.0,6.449637800144555
7,17,3,,,,,3.9425,0.0,0.0,0.0,6.042021147678213
7,17,3,,,,,4.635,0.0,0.0,0.0,5.86491763584989
7,17,3,,,,,4.3175,0.0,0.0,0.0,5.6584131740370225
7,17,3,,,,,4.4575,0.0,0.0,0.0,5.322685321930994
7,18,3,,,,,4.05,0.0,0.0,0.0,4.974938392578741
7,18,3,,,,,3.13,0.0,0.0,0.0,4.75404704826118
7,18,3,,,,,3.66,0.0,0.0,0.0,4.485866763380359
7,18,3,,,,,4.205,0.0,0.0,0.0,4.023039240174449
7,19,3,,,,,3.2425,0.0,0.0,0.0,4.346257631091714
7,19,3,,,,,3.225,0.0,0.0,0.0,4.0263844531132
7,19,3,,,,,3.21,0.0,0.0,0.0,3.7080565561877212
7,19,3,,,,,3.1875,0.0,0.0,0.0,3.065778723228957
7,20,3,,,,,2.9475,0.0,0.0,0.0,3.265588048855906
7,20,3,,,,,3.005,0.0,0.0,0.0,2.2672994743351884
7,20,3,,,,,3.16,0.0,0.0,0.0,1.4889727891156463
7,20,3,,,,,3.44,0.0,0.0,0.0,0.9926485260770976
7,21,3,,,,,4.835,0.0,0.0,0.0,0.1675
7,21,3,,,,,4.2675,0.0,0.0,0.0,0.13375
7,21,3,,,,,3.445,0.0,0.0,0.0,0.0975
7,21,3,,,,,3.61,0.0,0.0,0.0,0.055
7,22,3,,,,,3.03,0.0,0.0,0.0,0.015
7,22,3,,,,,2.5,0.0,0.0,0.0,0.0
7,22,3,,,,,2.25,0.0,0.0,0.0,0.0
7,22,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,2.5,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.0,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.0,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.75,0.0,0.0,0.0,0.0
7,3,4,,,,,2.0,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,3,4,,,,,2.0,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
