month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
7,4,4,,,,,1.75,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,2.25,0.0,0.0,0.0,0.0
7,6,4,,,,,1.75,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,2.5,0.0,0.0,0.0,0.0
7,7,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,1.785,0.0,0.0,0.0,0.05878485567657455
7,8,4,,,,,2.0575,0.0,0.0,0.0,0.07855640106785368
7,8,4,,,,,3.92,0.0,0.0,0.0,0.2322537075049587
7,8,4,,,,,3.635,0.0,0.0,0.0,0.5259863375847595
7,8,4,,,,,3.36,0.0,0.0,0.0,0.8333809504589694
7,9,4,,,,,2.7575,0.0,0.0,0.0,0.7788514376491251
7,9,4,,,,,3.1925,0.0,0.0,0.0,0.9690659801772943
7,9,4,,,,,3.405,0.0,0.0,0.0,1.701649015589838
7,9,4,,,,,3.8225,0.0,0.0,0.0,2.3879636487657994
7,10,4,,,,,3.855,0.0,0.0,0.0,2.7967039486522918
7,10,4,,,,,3.865,0.0,0.0,0.0,3.2962902932451708
7,10,4,,,,,5.1,0.0,0.0,0.0,3.7713871111423205
7,10,4,,,,,6.795,0.0,0.0,0.0,4.2073006863263025
7,11,4,,,,,6.245,0.0,0.0,0.0,4.733669553248623
7,11,4,,,,,4.8625,0.0,0.0,0.0,5.100292010744696
7,11,4,,,,,5.07,0.0,0.0,0.0,5.556699559872462
7,11,4,,,,,4.475,0.0,0.0,0.0,5.960732472215073
7,12,4,,,,,4.105,0.0,0.0,0.0,6.266507216016581
7,12,4,,,,,4.21,0.0,0.0,0.0,6.6165638740316695
7,12,4,,,,,4.275,0.0,0.0,0.0,6.927177528326748
7,12,4,,,,,4.28,0.0,0.0,0.0,7.1786266770418115
7,13,4,,,,,5.5075,0.0,0.0,0.0,7.385352924871003
7,13,4,,,,,5.219999999999999,0.0,0.0,0.0,7.5943955484521
7,13,4,,,,,4.7875,0.0,0.0,0.0,7.66079732300139
7,13,4,,,,,4.344999999999999,0.0,0.0,0.0,7.717361797617452
7,14,4,,,,,4.375,0.0,0.0,0.0,7.655672532921702
7,14,4,,,,,4.422499999999999,0.0,0.0,0.0,7.701849605342501
7,14,4,,,,,4.442499999999999,0.0,0.0,0.0,7.721292583203888
7,14,4,,,,,4.175000000000001,0.0,0.0,0.0,7.704279977575174
7,15,4,,,,,3.68,0.0,0.0,0.0,7.613358819071693
7,15,4,,,,,3.635,0.0,0.0,0.0,7.570155647967251
7,15,4,,,,,3.885,0.0,0.0,0.0,7.570155647967251
7,15,4,,,,,3.592500000000001,0.0,0.0,0.0,7.529352653035278
7,16,4,,,,,5.27,0.0,0.0,0.0,7.070533529013145
7,16,4,,,,,4.095,0.0,0.0,0.0,6.960555296377714
7,16,4,,,,,4.095,0.0,0.0,0.0,6.782579553084258
7,16,4,,,,,5.3475,0.0,0.0,0.0,6.55403109299054
7,17,4,,,,,4.275,0.0,0.0,0.0,6.066953243518114
7,17,4,,,,,4.2025,0.0,0.0,0.0,5.882285542996403
7,17,4,,,,,4.86,0.0,0.0,0.0,5.686165581977222
7,17,4,,,,,4.26,0.0,0.0,0.0,5.371458960638174
7,18,4,,,,,4.3325,0.0,0.0,0.0,5.141513300433317
7,18,4,,,,,4.405,0.0,0.0,0.0,4.904693668753009
7,18,4,,,,,4.1875,0.0,0.0,0.0,4.645715475044135
7,18,4,,,,,3.4575,0.0,0.0,0.0,4.148007161974423
7,19,4,,,,,4.4725,0.0,0.0,0.0,4.336175974353231
7,19,4,,,,,3.46,0.0,0.0,0.0,4.019056770075037
7,19,4,,,,,3.19,0.0,0.0,0.0,3.6972967969537462
7,19,4,,,,,3.16,0.0,0.0,0.0,3.0464467913540147
7,20,4,,,,,3.415,0.0,0.0,0.0,3.2487500000000002
7,20,4,,,,,2.71,0.0,0.0,0.0,2.7062494459711015
7,20,4,,,,,3.38,0.0,0.0,0.0,1.7759761989185354
7,20,4,,,,,2.91,0.0,0.0,0.0,1.1557940342168247
7,21,4,,,,,3.3,0.0,0.0,0.0,0.15
7,21,4,,,,,4.74,0.0,0.0,0.0,0.12
7,21,4,,,,,3.925,0.0,0.0,0.0,0.0875
7,21,4,,,,,3.3525,0.0,0.0,0.0,0.05125
7,22,4,,,,,2.775,0.0,0.0,0.0,0.0125
7,22,4,,,,,2.5,0.0,0.0,0.0,0.0
7,22,4,,,,,2.0,0.0,0.0,0.0,0.0
7,22,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.0,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.0,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,5,,,,,2.0,0.0,0.0,0.0,0.0
7,1,5,,,,,2.25,0.0,0.0,0.0,0.0
7,1,5,,,,,2.0,0.0,0.0,0.0,0.0
7,1,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.0,0.0,0.0,0.0,0.0
7,2,5,,,,,2.0,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,3,5,,,,,2.75,0.0,0.0,0.0,0.0
7,3,5,,,,,2.0,0.0,0.0,0.0,0.0
7,3,5,,,,,2.25,0.0,0.0,0.0,0.0
7,3,5,,,,,2.0,0.0,0.0,0.0,0.0
7,4,5,,,,,2.0,0.0,0.0,0.0,0.0
7,4,5,,,,,2.0,0.0,0.0,0.0,0.0
7,4,5,,,,,2.0,0.0,0.0,0.0,0.0
7,4,5,,,,,2.0,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,5,5,,,,,1.75,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,1.75,0.0,0.0,0.0,0.0
7,6,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,2.0,0.0,0.0,0.0,0.0
7,7,5,,,,,2.0,0.0,0.0,0.0,0.0
7,7,5,,,,,2.0,0.0,0.0,0.0,0.0
7,7,5,,,,,1.75,0.0,0.0,0.0,0.0
7,7,5,,,,,2.285,0.0,0.0,0.0,0.10174305495907826
7,8,5,,,,,3.6225,0.0,0.0,0.0,0.19664570923316746
7,8,5,,,,,4.6925,0.0,0.0,0.0,0.3090146859378346
7,8,5,,,,,3.8075,0.0,0.0,0.0,0.4936208619526449
7,8,5,,,,,4.02,0.0,0.0,0.0,0.8347409698060986
7,9,5,,,,,3.8525,0.0,0.0,0.0,0.8991343515504928
7,9,5,,,,,4.305,0.0,0.0,0.0,1.3763874824321327
7,9,5,,,,,4.0275,0.0,0.0,0.0,1.8747346743472149
7,9,5,,,,,4.5275,0.0,0.0,0.0,2.4020862001832812
7,10,5,,,,,3.8325,0.0,0.0,0.0,2.6436993871243395
7,10,5,,,,,4.105,0.0,0.0,0.0,3.131372089603587
7,10,5,,,,,4.359999999999999,0.0,0.0,0.0,3.6027112565930985
7,10,5,,,,,4.8125,0.0,0.0,0.0,4.025049817113404
7,11,5,,,,,4.745,0.0,0.0,0.0,4.397412757641014
7,11,5,,,,,3.9,0.0,0.0,0.0,4.772745142645147
7,11,5,,,,,4.78,0.0,0.0,0.0,5.124908861908284
7,11,5,,,,,4.1525,0.0,0.0,0.0,5.470121981449121
7,12,5,,,,,4.205,0.0,0.0,0.0,5.728331260816504
7,12,5,,,,,4.5125,0.0,0.0,0.0,6.012209079140609
7,12,5,,,,,5.0125,0.0,0.0,0.0,6.243004053387851
7,12,5,,,,,4.5475,0.0,0.0,0.0,6.506110324029704
7,13,5,,,,,4.4025,0.0,0.0,0.0,6.585482984522202
7,13,5,,,,,4.44,0.0,0.0,0.0,6.850191318398489
7,13,5,,,,,4.4775,0.0,0.0,0.0,7.114899652274774
7,13,5,,,,,4.0625,0.0,0.0,0.0,7.193161246638198
7,14,5,,,,,3.875,0.0,0.0,0.0,7.249036728575301
7,14,5,,,,,3.4000000000000004,0.0,0.0,0.0,7.272049543586651
7,14,5,,,,,3.4125,0.0,0.0,0.0,7.283555951092326
7,14,5,,,,,3.17,0.0,0.0,0.0,7.290459795595732
7,15,5,,,,,3.6525,0.0,0.0,0.0,7.274639922302367
7,15,5,,,,,4.147500000000001,0.0,0.0,0.0,7.270037176385061
7,15,5,,,,,3.855,0.0,0.0,0.0,7.230913836087959
7,15,5,,,,,4.280000000000001,0.0,0.0,0.0,7.161872647328366
7,16,5,,,,,4.425,0.0,0.0,0.0,7.012965358816388
7,16,5,,,,,4.485,0.0,0.0,0.0,6.893507584461324
7,16,5,,,,,3.815,0.0,0.0,0.0,6.754726324644391
7,16,5,,,,,3.26,0.0,0.0,0.0,6.473087017875212
7,17,5,,,,,4.42,0.0,0.0,0.0,6.022651262626263
7,17,5,,,,,3.83,0.0,0.0,0.0,5.8271562957157785
7,17,5,,,,,3.2775,0.0,0.0,0.0,5.627220254266806
7,17,5,,,,,5.195,0.0,0.0,0.0,5.316801219087425
7,18,5,,,,,4.08,0.0,0.0,0.0,5.135709641990363
7,18,5,,,,,3.895,0.0,0.0,0.0,4.895095909482707
7,18,5,,,,,4.675,0.0,0.0,0.0,4.635122451370987
7,18,5,,,,,3.6925,0.0,0.0,0.0,4.1348690000714985
7,19,5,,,,,3.4325,0.0,0.0,0.0,4.26356756573582
7,19,5,,,,,2.93,0.0,0.0,0.0,3.959642160992266
7,19,5,,,,,3.16,0.0,0.0,0.0,3.6451322894168467
7,19,5,,,,,3.3825000000000003,0.0,0.0,0.0,3.10367640708038
7,20,5,,,,,2.885,0.0,0.0,0.0,3.2262500000000003
7,20,5,,,,,2.7,0.0,0.0,0.0,2.9
7,20,5,,,,,3.1075,0.0,0.0,0.0,1.8862250196096797
7,20,5,,,,,2.9,0.0,0.0,0.0,1.2419588606483485
7,21,5,,,,,3.0475,0.0,0.0,0.0,0.14875
7,21,5,,,,,3.7375,0.0,0.0,0.0,0.11875
7,21,5,,,,,3.425,0.0,0.0,0.0,0.0875
7,21,5,,,,,3.595,0.0,0.0,0.0,0.0475
7,22,5,,,,,3.775,0.0,0.0,0.0,0.0125
7,22,5,,,,,2.5,0.0,0.0,0.0,0.0
7,22,5,,,,,2.25,0.0,0.0,0.0,0.0
7,22,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.0,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.5,0.0,0.0,0.0,0.0
7,1,6,,,,,2.25,0.0,0.0,0.0,0.0
7,2,6,,,,,2.25,0.0,0.0,0.0,0.0
7,2,6,,,,,2.0,0.0,0.0,0.0,0.0
7,2,6,,,,,2.25,0.0,0.0,0.0,0.0
7,2,6,,,,,2.0,0.0,0.0,0.0,0.0
7,3,6,,,,,2.25,0.0,0.0,0.0,0.0
7,3,6,,,,,2.25,0.0,0.0,0.0,0.0
7,3,6,,,,,2.25,0.0,0.0,0.0,0.0
7,3,6,,,,,2.25,0.0,0.0,0.0,0.0
7,4,6,,,,,2.0,0.0,0.0,0.0,0.0
7,4,6,,,,,2.0,0.0,0.0,0.0,0.0
7,4,6,,,,,2.25,0.0,0.0,0.0,0.0
7,4,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,1.75,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,6,6,,,,,1.75,0.0,0.0,0.0,0.0
7,6,6,,,,,2.0,0.0,0.0,0.0,0.0
7,6,6,,,,,1.75,0.0,0.0,0.0,0.0
7,6,6,,,,,2.0,0.0,0.0,0.0,0.0
7,7,6,,,,,2.75,0.0,0.0,0.0,0.0
7,7,6,,,,,2.0,0.0,0.0,0.0,0.0
7,7,6,,,,,1.75,0.0,0.0,0.0,0.0
7,7,6,,,,,1.7825,0.0,0.0,0.0,0.10745677554768465
7,8,6,,,,,2.375,0.0,0.0,0.0,0.21371941233027142
7,8,6,,,,,3.6975,0.0,0.0,0.0,0.33767667148182884
7,8,6,,,,,2.8225,0.0,0.0,0.0,0.5513960838121004
7,8,6,,,,,2.77,0.0,0.0,0.0,0.8890727552939292
7,9,6,,,,,2.3325,0.0,0.0,0.0,0.8733438307405562
7,9,6,,,,,3.26,0.0,0.0,0.0,1.3218176897694907
7,9,6,,,,,3.2350000000000003,0.0,0.0,0.0,1.8201219775794175
7,9,6,,,,,3.215,0.0,0.0,0.0,2.32367157368208
7,10,6,,,,,3.25,0.0,0.0,0.0,2.551215691571064
7,10,6,,,,,3.0075,0.0,0.0,0.0,3.022030951015542
7,10,6,,,,,5.015000000000001,0.0,0.0,0.0,3.4928462104600206
7,10,6,,,,,5.1925,0.0,0.0,0.0,3.8894442861497036
7,11,6,,,,,3.33,0.0,0.0,0.0,4.224702806229592
7,11,6,,,,,4.49,0.0,0.0,0.0,4.602896725564556
7,11,6,,,,,4.345,0.0,0.0,0.0,4.930357314257024
7,11,6,,,,,4.4225,0.0,0.0,0.0,5.232451237628245
7,12,6,,,,,4.06,0.0,0.0,0.0,5.566997948468203
7,12,6,,,,,3.94,0.0,0.0,0.0,5.916083628405154
7,12,6,,,,,3.3775000000000004,0.0,0.0,0.0,6.317991483595722
7,12,6,,,,,3.66,0.0,0.0,0.0,6.57750912723306
7,13,6,,,,,6.414999999999999,0.0,0.0,0.0,6.811559046767455
7,13,6,,,,,4.695,0.0,0.0,0.0,7.0687723351147085
7,13,6,,,,,3.4850000000000003,0.0,0.0,0.0,7.105517090592888
7,13,6,,,,,3.5650000000000013,0.0,0.0,0.0,7.179006601549245
7,14,6,,,,,5.609999999999999,0.0,0.0,0.0,7.224588484966344
7,14,6,,,,,5.4125,0.0,0.0,0.0,7.2728443240834855
7,14,6,,,,,3.6725,0.0,0.0,0.0,7.2820359124867515
7,14,6,,,,,3.6750000000000007,0.0,0.0,0.0,7.284333809587568
7,15,6,,,,,2.93,0.0,0.0,0.0,7.276534469776197
7,15,6,,,,,2.9025,0.0,0.0,0.0,7.25130058605377
7,15,6,,,,,3.365,0.0,0.0,0.0,7.216890744614098
7,15,6,,,,,4.565000000000001,0.0,0.0,0.0,7.171010956027867
7,16,6,,,,,3.2175,0.0,0.0,0.0,7.021689061352883
7,16,6,,,,,3.76,0.0,0.0,0.0,6.891712484711389
7,16,6,,,,,4.525,0.0,0.0,0.0,6.701056835810321
7,16,6,,,,,3.5275,0.0,0.0,0.0,6.473082737272444
7,17,6,,,,,6.74,0.0,0.0,0.0,6.046389004275695
7,17,6,,,,,4.71,0.0,0.0,0.0,5.8860790753146865
7,17,6,,,,,4.13,0.0,0.0,0.0,5.697142373324928
7,17,6,,,,,3.7425,0.0,0.0,0.0,5.345839855142913
7,18,6,,,,,5.8325,0.0,0.0,0.0,5.1319488188782465
7,18,6,,,,,4.385,0.0,0.0,0.0,4.884852551377447
7,18,6,,,,,4.1625,0.0,0.0,0.0,4.620257749664681
7,18,6,,,,,2.95,0.0,0.0,0.0,4.135981441626174
7,19,6,,,,,2.95,0.0,0.0,0.0,3.6746843430918306
7,19,6,,,,,2.6775,0.0,0.0,0.0,3.118156062145314
7,19,6,,,,,2.905,0.0,0.0,0.0,2.5616277811987973
7,19,6,,,,,2.885,0.0,0.0,0.0,2.007762314993652
7,20,6,,,,,2.895,0.0,0.0,0.0,2.05835523357883
7,20,6,,,,,2.69,0.0,0.0,0.0,1.3869920570351972
7,20,6,,,,,2.8475,0.0,0.0,0.0,0.881625270296309
7,20,6,,,,,4.395,0.0,0.0,0.0,0.5828317686477691
7,21,6,,,,,4.05,0.0,0.0,0.0,0.15
7,21,6,,,,,4.4875,0.0,0.0,0.0,0.11875
7,21,6,,,,,4.1725,0.0,0.0,0.0,0.08625
7,21,6,,,,,4.1,0.0,0.0,0.0,0.05
7,22,6,,,,,3.275,0.0,0.0,0.0,0.0125
7,22,6,,,,,2.5,0.0,0.0,0.0,0.0
7,22,6,,,,,2.0,0.0,0.0,0.0,0.0
7,22,6,,,,,2.25,0.0,0.0,0.0,0.0
7,23,6,,,,,2.25,0.0,0.0,0.0,0.0
7,23,6,,,,,2.25,0.0,0.0,0.0,0.0
7,23,6,,,,,2.25,0.0,0.0,0.0,0.0
7,23,6,,,,,2.0,0.0,0.0,0.0,0.0
7,24,6,,,,,2.25,0.0,0.0,0.0,0.0
7,24,6,,,,,2.25,0.0,0.0,0.0,0.0
7,24,6,,,,,2.0,0.0,0.0,0.0,0.0
7,24,6,,,,,2.25,0.0,0.0,0.0,0.0
7,1,7,,,,,2.25,0.0,0.0,0.0,0.0
7,1,7,,,,,2.25,0.0,0.0,0.0,0.0
7,1,7,,,,,2.25,0.0,0.0,0.0,0.0
7,1,7,,,,,2.25,0.0,0.0,0.0,0.0
7,2,7,,,,,2.5,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,3,7,,,,,2.25,0.0,0.0,0.0,0.0
7,3,7,,,,,2.25,0.0,0.0,0.0,0.0
7,3,7,,,,,2.0,0.0,0.0,0.0,0.0
7,3,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.25,0.0,0.0,0.0,0.0
7,4,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.0,0.0,0.0,0.0,0.0
7,5,7,,,,,1.75,0.0,0.0,0.0,0.0
7,5,7,,,,,2.0,0.0,0.0,0.0,0.0
7,5,7,,,,,2.0,0.0,0.0,0.0,0.0
7,5,7,,,,,2.0,0.0,0.0,0.0,0.0
7,6,7,,,,,1.75,0.0,0.0,0.0,0.0
7,6,7,,,,,2.0,0.0,0.0,0.0,0.0
7,6,7,,,,,2.5,0.0,0.0,0.0,0.0
7,6,7,,,,,1.75,0.0,0.0,0.0,0.0
7,7,7,,,,,2.25,0.0,0.0,0.0,0.0
7,7,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,1.78,0.0,0.0,0.0,0.07836825776263254
7,8,7,,,,,1.88,0.0,0.0,0.0,0.19916265666835262
7,8,7,,,,,2.72,0.0,0.0,0.0,0.33704449590028907
7,8,7,,,,,3.855,0.0,0.0,0.0,0.5438672547481938
7,8,7,,,,,2.8125,0.0,0.0,0.0,0.861761495199603
7,9,7,,,,,2.85,0.0,0.0,0.0,0.8946235010915622
7,9,7,,,,,3.21,0.0,0.0,0.0,1.2735228662597533
7,9,7,,,,,3.38,0.0,0.0,0.0,1.7155721256226428
7,9,7,,,,,3.3075,0.0,0.0,0.0,2.16551512175987
7,10,7,,,,,3.0775,0.0,0.0,0.0,2.4038066216637186
7,10,7,,,,,3.83,0.0,0.0,0.0,2.8724439940734254
7,10,7,,,,,5.0875,0.0,0.0,0.0,3.345744424915069
7,10,7,,,,,3.2675,0.0,0.0,0.0,3.7467674500616837
7,11,7,,,,,3.7325,0.0,0.0,0.0,4.170770288137794
7,11,7,,,,,5.215,0.0,0.0,0.0,4.6197154446411925
7,11,7,,,,,4.6875,0.0,0.0,0.0,5.059356038315505
7,11,7,,,,,4.6225,0.0,0.0,0.0,5.4641045213807455
7,12,7,,,,,4.295,0.0,0.0,0.0,5.885836950641899
7,12,7,,,,,4.6,0.0,0.0,0.0,6.171012529664263
7,12,7,,,,,4.1,0.0,0.0,0.0,6.404763004272757
7,12,7,,,,,3.395,0.0,0.0,0.0,6.6805885643107805
7,13,7,,,,,3.6775,0.0,0.0,0.0,6.865714849724246
7,13,7,,,,,3.9,0.0,0.0,0.0,7.071385876861728
7,13,7,,,,,7.022500000000001,0.0,0.0,0.0,7.184620487308207
7,13,7,,,,,3.8225,0.0,0.0,0.0,7.230838695653708
7,14,7,,,,,3.1075,0.0,0.0,0.0,7.24934741218674
7,14,7,,,,,3.875,0.0,0.0,0.0,7.265492952080251
7,14,7,,,,,4.647500000000001,0.0,0.0,0.0,7.2862515033719095
7,14,7,,,,,3.67,0.0,0.0,0.0,7.307010054663568
7,15,7,,,,,2.92,0.0,0.0,0.0,7.2770932086129445
7,15,7,,,,,3.3874999999999997,0.0,0.0,0.0,7.2472313993604285
7,15,7,,,,,3.352499999999999,0.0,0.0,0.0,7.21507252785772
7,15,7,,,,,4.057500000000001,0.0,0.0,0.0,7.173725407354238
7,16,7,,,,,4.2125,0.0,0.0,0.0,7.046737089201878
7,16,7,,,,,3.765,0.0,0.0,0.0,6.922302816901408
7,16,7,,,,,4.525,0.0,0.0,0.0,6.7138061883506435
7,16,7,,,,,3.2775,0.0,0.0,0.0,6.4853983489531455
7,17,7,,,,,3.4625000000000004,0.0,0.0,0.0,6.040811834752898
7,17,7,,,,,4.065,0.0,0.0,0.0,5.812626888113899
7,17,7,,,,,4.21,0.0,0.0,0.0,5.312806827020369
7,17,7,,,,,3.86,0.0,0.0,0.0,4.987153168621573
7,18,7,,,,,3.4875,0.0,0.0,0.0,4.962423301766336
7,18,7,,,,,3.3725,0.0,0.0,0.0,4.7593462080029845
7,18,7,,,,,4.0925,0.0,0.0,0.0,4.281301020099127
7,18,7,,,,,3.5875000000000004,0.0,0.0,0.0,4.014536998077067
7,19,7,,,,,3.9475,0.0,0.0,0.0,4.277951516902103
7,19,7,,,,,3.5950000000000006,0.0,0.0,0.0,3.912615174934441
7,19,7,,,,,3.61,0.0,0.0,0.0,3.618526999242629
7,19,7,,,,,3.1325000000000003,0.0,0.0,0.0,3.087312587706031
7,20,7,,,,,3.1325000000000003,0.0,0.0,0.0,3.224375
7,20,7,,,,,3.235,0.0,0.0,0.0,2.92625
7,20,7,,,,,3.3875,0.0,0.0,0.0,2.39496611580791
7,20,7,,,,,3.9475,0.0,0.0,0.0,1.6811722930573174
7,21,7,,,,,4.08,0.0,0.0,0.0,0.165
7,21,7,,,,,4.4975,0.0,0.0,0.0,0.12375
7,21,7,,,,,4.185,0.0,0.0,0.0,0.0925
7,21,7,,,,,2.59,0.0,0.0,0.0,0.045
7,22,7,,,,,2.765,0.0,0.0,0.0,0.0075
7,22,7,,,,,2.25,0.0,0.0,0.0,0.0
7,22,7,,,,,2.25,0.0,0.0,0.0,0.0
7,22,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.0,0.0,0.0,0.0,0.0
7,23,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.25,0.0,0.0,0.0,0.0
7,24,7,,,,,2.25,0.0,0.0,0.0,0.0
7,24,7,,,,,2.25,0.0,0.0,0.0,0.0
7,24,7,,,,,2.25,0.0,0.0,0.0,0.0
7,24,7,,,,,2.0,0.0,0.0,0.0,0.0
7,1,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,1,,,,,2.0,0.0,0.0,0.0,0.0
7,1,1,,,,,2.5,0.0,0.0,0.0,0.0
7,2,1,,,,,2.25,0.0,0.0,0.0,0.0
7,2,1,,,,,2.5,0.0,0.0,0.0,0.0
7,2,1,,,,,2.0,0.0,0.0,0.0,0.0
7,2,1,,,,,2.25,0.0,0.0,0.0,0.0
7,3,1,,,,,2.25,0.0,0.0,0.0,0.0
7,3,1,,,,,2.25,0.0,0.0,0.0,0.0
7,3,1,,,,,2.25,0.0,0.0,0.0,0.0
7,3,1,,,,,2.0,0.0,0.0,0.0,0.0
7,4,1,,,,,2.25,0.0,0.0,0.0,0.0
7,4,1,,,,,2.25,0.0,0.0,0.0,0.0
7,4,1,,,,,2.0,0.0,0.0,0.0,0.0
7,4,1,,,,,2.25,0.0,0.0,0.0,0.0
7,5,1,,,,,2.0,0.0,0.0,0.0,0.0
7,5,1,,,,,2.0,0.0,0.0,0.0,0.0
7,5,1,,,,,2.0,0.0,0.0,0.0,0.0
7,5,1,,,,,2.0,0.0,0.0,0.0,0.0
7,6,1,,,,,2.0,0.0,0.0,0.0,0.0
7,6,1,,,,,2.0,0.0,0.0,0.0,0.0
7,6,1,,,,,2.5,0.0,0.0,0.0,0.0
7,6,1,,,,,2.25,0.0,0.0,0.0,0.0
7,7,1,,,,,2.0,0.0,0.0,0.0,0.0
7,7,1,,,,,2.0,0.0,0.0,0.0,0.0
7,7,1,,,,,2.0,0.0,0.0,0.0,0.0
7,7,1,,,,,2.025,0.0,0.0,0.0,0.07535114163275791
7,8,1,,,,,1.875,0.0,0.0,0.0,0.20990742735339762
7,8,1,,,,,3.2225,0.0,0.0,0.0,0.3736352206890478
7,8,1,,,,,3.0775,0.0,0.0,0.0,0.5499574596659018
7,8,1,,,,,3.02,0.0,0.0,0.0,0.8732148977901342
7,9,1,,,,,2.8125,0.0,0.0,0.0,0.8506441853391203
7,9,1,,,,,3.4375,0.0,0.0,0.0,1.2432491939571757
7,9,1,,,,,3.305,0.0,0.0,0.0,1.6280021024028701
7,9,1,,,,,5.032500000000001,0.0,0.0,0.0,2.127919146709861
7,10,1,,,,,3.5875,0.0,0.0,0.0,2.389331656724236
7,10,1,,,,,5.105,0.0,0.0,0.0,2.8671979880690834
7,10,1,,,,,5.1425,0.0,0.0,0.0,3.3635325834272582
7,10,1,,,,,4.895,0.0,0.0,0.0,3.8275477167621093
7,11,1,,,,,4.3425,0.0,0.0,0.0,4.212181652524452
7,11,1,,,,,4.4775,0.0,0.0,0.0,4.565298677286981
7,11,1,,,,,4.8575,0.0,0.0,0.0,4.9138297666629835
7,11,1,,,,,4.925,0.0,0.0,0.0,5.205036663707406
7,12,1,,,,,5.5225,0.0,0.0,0.0,5.52480570258849
7,12,1,,,,,6.35,0.0,0.0,0.0,5.825241380064244
7,12,1,,,,,5.6275,0.0,0.0,0.0,6.079809015177288
7,12,1,,,,,4.91,0.0,0.0,0.0,6.338963454526603
7,13,1,,,,,5.92,0.0,0.0,0.0,6.570161275893405
7,13,1,,,,,5.915,0.0,0.0,0.0,6.794664694665215
7,13,1,,,,,5.04,0.0,0.0,0.0,6.909207255263078
7,13,1,,,,,4.6775,0.0,0.0,0.0,7.035204071920727
7,14,1,,,,,5.025,0.0,0.0,0.0,7.133966762514435
7,14,1,,,,,5.065000000000001,0.0,0.0,0.0,7.170668842321583
7,14,1,,,,,5.359999999999999,0.0,0.0,0.0,7.211958682104625
7,14,1,,,,,4.6175,0.0,0.0,0.0,7.218840322068465
7,15,1,,,,,3.6075,0.0,0.0,0.0,7.193002386781586
7,15,1,,,,,3.844999999999999,0.0,0.0,0.0,7.181559494025013
7,15,1,,,,,4.555,0.0,0.0,0.0,7.14494223720398
7,15,1,,,,,4.515000000000001,0.0,0.0,0.0,7.108324980382948
7,16,1,,,,,5.135,0.0,0.0,0.0,6.963471868004572
7,16,1,,,,,4.4325,0.0,0.0,0.0,6.832587920536715
7,16,1,,,,,4.9675,0.0,0.0,0.0,6.634941583111166
7,16,1,,,,,3.95,0.0,0.0,0.0,6.389032767942168
7,17,1,,,,,4.8675,0.0,0.0,0.0,6.4501208144594075
7,17,1,,,,,4.2275,0.0,0.0,0.0,6.069985247003546
7,17,1,,,,,6.3775,0.0,0.0,0.0,5.728837942876489
7,17,1,,,,,5.95,0.0,0.0,0.0,5.312150878549871
7,18,1,,,,,5.345,0.0,0.0,0.0,5.221400573698833
7,18,1,,,,,4.415,0.0,0.0,0.0,4.780732811836125
7,18,1,,,,,4.435,0.0,0.0,0.0,4.28882461254752
7,18,1,,,,,3.4675,0.0,0.0,0.0,3.8097265226153896
7,19,1,,,,,2.95,0.0,0.0,0.0,3.374073218082648
7,19,1,,,,,3.47,0.0,0.0,0.0,2.867962235370251
7,19,1,,,,,2.7125,0.0,0.0,0.0,2.332855310939956
7,19,1,,,,,2.9825,0.0,0.0,0.0,1.8267443282275586
7,20,1,,,,,2.545,0.0,0.0,0.0,1.3173528689674523
7,20,1,,,,,2.93,0.0,0.0,0.0,0.9460526394901395
7,20,1,,,,,2.635,0.0,0.0,0.0,0.6459606732002565
7,20,1,,,,,3.9325,0.0,0.0,0.0,0.4399653404080487
7,21,1,,,,,3.8275,0.0,0.0,0.0,0.16375
7,21,1,,,,,4.26,0.0,0.0,0.0,0.13
7,21,1,,,,,4.4225,0.0,0.0,0.0,0.08625
7,21,1,,,,,3.83,0.0,0.0,0.0,0.04
7,22,1,,,,,3.265,0.0,0.0,0.0,0.0075
7,22,1,,,,,2.25,0.0,0.0,0.0,0.0
7,22,1,,,,,2.25,0.0,0.0,0.0,0.0
7,22,1,,,,,2.25,0.0,0.0,0.0,0.0
7,23,1,,,,,2.25,0.0,0.0,0.0,0.0
7,23,1,,,,,2.25,0.0,0.0,0.0,0.0
7,23,1,,,,,2.25,0.0,0.0,0.0,0.0
7,23,1,,,,,2.25,0.0,0.0,0.0,0.0
7,24,1,,,,,2.25,0.0,0.0,0.0,0.0
7,24,1,,,,,2.0,0.0,0.0,0.0,0.0
7,24,1,,,,,2.25,0.0,0.0,0.0,0.0
7,24,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,2,,,,,2.0,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.5,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,3,2,,,,,2.0,0.0,0.0,0.0,0.0
7,3,2,,,,,2.25,0.0,0.0,0.0,0.0
7,3,2,,,,,2.0,0.0,0.0,0.0,0.0
7,3,2,,,,,2.0,0.0,0.0,0.0,0.0
7,4,2,,,,,2.25,0.0,0.0,0.0,0.0
7,4,2,,,,,2.5,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,2.25,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,1.75,0.0,0.0,0.0,0.0
7,7,2,,,,,2.25,0.0,0.0,0.0,0.0
7,7,2,,,,,2.25,0.0,0.0,0.0,0.0
7,7,2,,,,,2.0,0.0,0.0,0.0,0.0
7,7,2,,,,,1.77,0.0,0.0,0.0,0.025338585458913303
7,8,2,,,,,1.8525,0.0,0.0,0.0,0.10387474808675831
7,8,2,,,,,2.6725,0.0,0.0,0.0,0.17481360043869085
7,8,2,,,,,3.2775,0.0,0.0,0.0,0.2812218789665897
7,8,2,,,,,3.2325,0.0,0.0,0.0,0.48897137514010636
7,9,2,,,,,3.5775,0.0,0.0,0.0,0.8226046518533983
7,9,2,,,,,3.525,0.0,0.0,0.0,1.267457318565659
7,9,2,,,,,3.47,0.0,0.0,0.0,1.7098247748493596
7,9,2,,,,,4.4775,0.0,0.0,0.0,2.214322491847063
7,10,2,,,,,4.0125,0.0,0.0,0.0,2.5776082677165357
7,10,2,,,,,3.7925,0.0,0.0,0.0,3.0721358267716536
7,10,2,,,,,5.5125,0.0,0.0,0.0,3.510679133858268
7,10,2,,,,,4.96,0.0,0.0,0.0,3.928228346456693
7,11,2,,,,,4.905,0.0,0.0,0.0,4.309370826912663
7,11,2,,,,,3.82,0.0,0.0,0.0,4.693557484951064
7,11,2,,,,,4.425,0.0,0.0,0.0,5.02219908399596
7,11,2,,,,,4.27,0.0,0.0,0.0,5.3415831732086065
7,12,2,,,,,4.37,0.0,0.0,0.0,5.638579105556507
7,12,2,,,,,4.6875,0.0,0.0,0.0,5.93110343006863
7,12,2,,,,,4.935,0.0,0.0,0.0,6.1591342027198115
7,12,2,,,,,4.9375,0.0,0.0,0.0,6.391771657646776
7,13,2,,,,,4.6125,0.0,0.0,0.0,6.564706833398181
7,13,2,,,,,5.535,0.0,0.0,0.0,6.7239211643312125
7,13,2,,,,,5.3575,0.0,0.0,0.0,7.0215827395538355
7,13,2,,,,,4.782499999999999,0.0,0.0,0.0,7.1831045245583605
7,14,2,,,,,4.59,0.0,0.0,0.0,7.2157162273015825
7,14,2,,,,,6.1175,0.0,0.0,0.0,7.241026456415204
7,14,2,,,,,5.4,0.0,0.0,0.0,7.270938545367668
7,14,2,,,,,4.6425,0.0,0.0,0.0,7.264035755609406
7,15,2,,,,,4.640000000000001,0.0,0.0,0.0,7.245497726960569
7,15,2,,,,,4.6175,0.0,0.0,0.0,7.2248356611992754
7,15,2,,,,,5.58,0.0,0.0,0.0,7.190398884930452
7,15,2,,,,,5.807500000000001,0.0,0.0,0.0,7.169736819169158
7,16,2,,,,,5.2325,0.0,0.0,0.0,7.076330252230244
7,16,2,,,,,5.550000000000001,0.0,0.0,0.0,6.960945639099689
7,16,2,,,,,6.2925,0.0,0.0,0.0,6.734086876881441
7,16,2,,,,,6.24,0.0,0.0,0.0,6.454750396901099
7,17,2,,,,,6.7075,0.0,0.0,0.0,6.0750888863874835
7,17,2,,,,,6.655,0.0,0.0,0.0,5.899763409215332
7,17,2,,,,,6.0425,0.0,0.0,0.0,5.630807393245741
7,17,2,,,,,7.405,0.0,0.0,0.0,5.2697088636830225
7,18,2,,,,,4.9925,0.0,0.0,0.0,5.140207872117694
7,18,2,,,,,4.065,0.0,0.0,0.0,4.899429118597367
7,18,2,,,,,4.105,0.0,0.0,0.0,4.559416041333701
7,18,2,,,,,3.1325000000000003,0.0,0.0,0.0,4.064737722268218
7,19,2,,,,,3.390000000000001,0.0,0.0,0.0,4.294775167638919
7,19,2,,,,,3.6075,0.0,0.0,0.0,3.96376513024431
7,19,2,,,,,3.325,0.0,0.0,0.0,3.632755092849701
7,19,2,,,,,3.3125,0.0,0.0,0.0,2.879799574821346
7,20,2,,,,,2.8325,0.0,0.0,0.0,3.186875
7,20,2,,,,,2.93,0.0,0.0,0.0,2.5580716615442514
7,20,2,,,,,2.615,0.0,0.0,0.0,1.6916280342470047
7,20,2,,,,,3.665,0.0,0.0,0.0,1.1415050962804991
7,21,2,,,,,3.345,0.0,0.0,0.0,0.1725
7,21,2,,,,,3.275,0.0,0.0,0.0,0.1375
7,21,2,,,,,3.9425,0.0,0.0,0.0,0.09625
7,21,2,,,,,2.8525,0.0,0.0,0.0,0.05125
7,22,2,,,,,2.515,0.0,0.0,0.0,0.0075
7,22,2,,,,,2.25,0.0,0.0,0.0,0.0
7,22,2,,,,,2.25,0.0,0.0,0.0,0.0
7,22,2,,,,,2.5,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,24,2,,,,,2.25,0.0,0.0,0.0,0.0
7,24,2,,,,,2.0,0.0,0.0,0.0,0.0
7,24,2,,,,,2.25,0.0,0.0,0.0,0.0
7,24,2,,,,,2.25,0.0,0.0,0.0,0.0
7,1,3,,,,,2.25,0.0,0.0,0.0,0.0
7,1,3,,,,,2.5,0.0,0.0,0.0,0.0
7,1,3,,,,,2.25,0.0,0.0,0.0,0.0
7,1,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.25,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,2.25,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,2.25,0.0,0.0,0.0,0.0
7,7,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,1.77,0.0,0.0,0.0,0.0482763938966042
7,8,3,,,,,1.8725,0.0,0.0,0.0,0.178792199833818
7,8,3,,,,,2.705,0.0,0.0,0.0,0.29920327319128726
7,8,3,,,,,3.0925,0.0,0.0,0.0,0.4998883954537361
7,8,3,,,,,3.055,0.0,0.0,0.0,0.8100381298593389
7,9,3,,,,,3.3625,0.0,0.0,0.0,0.88511704165919
7,9,3,,,,,3.255,0.0,0.0,0.0,1.2879094345301836
7,9,3,,,,,3.4175,0.0,0.0,0.0,1.7112262805411005
7,9,3,,,,,4.9125,0.0,0.0,0.0,2.219206495754201
7,10,3,,,,,3.8775,0.0,0.0,0.0,2.542775364948668
7,10,3,,,,,3.87,0.0,0.0,0.0,3.019394534211168
7,10,3,,,,,3.9925,0.0,0.0,0.0,3.379883144465546
7,10,3,,,,,5.075,0.0,0.0,0.0,3.701661568383884
7,11,3,,,,,4.5575,0.0,0.0,0.0,4.077094533297753
7,11,3,,,,,4.015,0.0,0.0,0.0,4.5101231459463245
7,11,3,,,,,4.5175,0.0,0.0,0.0,4.749117079703186
7,11,3,,,,,4.075,0.0,0.0,0.0,5.040169098040751
7,12,3,,,,,4.545,0.0,0.0,0.0,5.188883205363856
7,12,3,,,,,4.1925,0.0,0.0,0.0,5.5608545442515265
7,12,3,,,,,6.0725,0.0,0.0,0.0,5.9164497864586085
7,12,3,,,,,5.6375,0.0,0.0,0.0,5.977275288415083
7,13,3,,,,,4.9525,0.0,0.0,0.0,6.281093060021511
7,13,3,,,,,4.26,0.0,0.0,0.0,6.569259582357448
7,13,3,,,,,4.51,0.0,0.0,0.0,6.803541307833819
7,13,3,,,,,3.4175000000000004,0.0,0.0,0.0,6.951138794883933
7,14,3,,,,,4.2325,0.0,0.0,0.0,7.1597699943909445
7,14,3,,,,,5.300000000000001,0.0,0.0,0.0,7.2222704114127865
7,14,3,,,,,5.105,0.0,0.0,0.0,7.273196677134287
7,14,3,,,,,4.885,0.0,0.0,0.0,7.300974640255105
7,15,3,,,,,4.129999999999999,0.0,0.0,0.0,7.224574781750884
7,15,3,,,,,3.852499999999999,0.0,0.0,0.0,7.199362115951627
7,15,3,,,,,4.6875,0.0,0.0,0.0,6.131261910273989
7,15,3,,,,,4.65,0.0,0.0,0.0,6.096881002365912
7,16,3,,,,,4.325,0.0,0.0,0.0,3.275339613864487
7,16,3,,,,,3.7825000000000006,0.0,0.0,0.0,3.465446738305573
7,16,3,,,,,4.44,0.0,0.0,0.0,4.984013286551836
7,16,3,,,,,4.155,0.0,0.0,0.0,4.722902296355645
7,17,3,,,,,4.5775,0.0,0.0,0.0,5.1389920377505725
7,17,3,,,,,4.9175,0.0,0.0,0.0,4.761226598848245
7,17,3,,,,,4.47,0.0,0.0,0.0,4.579254222791635
7,17,3,,,,,4.13,0.0,0.0,0.0,4.265985322238485
7,18,3,,,,,3.0325000000000006,0.0,0.0,0.0,3.670495373570697
7,18,3,,,,,3.915,0.0,0.0,0.0,2.7691069131113677
7,18,3,,,,,3.6025,0.0,0.0,0.0,2.184633127510938
7,18,3,,,,,3.89,0.0,0.0,0.0,1.7040657926839184
7,19,3,,,,,3.635,0.0,0.0,0.0,2.613735040909251
7,19,3,,,,,3.0,0.0,0.0,0.0,2.7975757318600545
7,19,3,,,,,3.045,0.0,0.0,0.0,2.469859717556448
7,19,3,,,,,3.355,0.0,0.0,0.0,2.166122923811642
7,20,3,,,,,2.55,0.0,0.0,0.0,2.6074784916944367
7,20,3,,,,,3.025,0.0,0.0,0.0,1.9245674581554175
7,20,3,,,,,3.785,0.0,0.0,0.0,1.3285723743395463
7,20,3,,,,,3.63,0.0,0.0,0.0,0.9436588827084628
7,21,3,,,,,4.04,0.0,0.0,0.0,0.145
7,21,3,,,,,4.7175,0.0,0.0,0.0,0.10875
7,21,3,,,,,3.3775,0.0,0.0,0.0,0.06375
7,21,3,,,,,3.045,0.0,0.0,0.0,0.0225
7,22,3,,,,,3.0025,0.0,0.0,0.0,0.00125
7,22,3,,,,,2.5,0.0,0.0,0.0,0.0
7,22,3,,,,,2.25,0.0,0.0,0.0,0.0
7,22,3,,,,,2.5,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.5,0.0,0.0,0.0,0.0
7,24,3,,,,,2.5,0.0,0.0,0.0,0.0
7,24,3,,,,,2.0,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.0,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.5,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,3,4,,,,,2.0,0.0,0.0,0.0,0.0
7,3,4,,,,,2.0,0.0,0.0,0.0,0.0
7,3,4,,,,,2.0,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,4,4,,,,,1.75,0.0,0.0,0.0,0.0
7,4,4,,,,,2.25,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,2.5,0.0,0.0,0.0,0.0
7,7,4,,,,,2.25,0.0,0.0,0.0,0.0
7,7,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,1.5075,0.0,0.0,0.0,0.009230290058778425
7,8,4,,,,,2.0975,0.0,0.0,0.0,0.10106501316178244
7,8,4,,,,,2.9725,0.0,0.0,0.0,0.2306355428563754
7,8,4,,,,,2.355,0.0,0.0,0.0,0.3679803043326439
7,8,4,,,,,3.3025,0.0,0.0,0.0,0.5727017412501008
7,9,4,,,,,3.7925,0.0,0.0,0.0,0.787868207436652
7,9,4,,,,,3.6,0.0,0.0,0.0,1.0935710134767411
7,9,4,,,,,3.96,0.0,0.0,0.0,1.4514669815236743
7,9,4,,,,,4.9350000000000005,0.0,0.0,0.0,1.9236908282522671
7,10,4,,,,,3.1725,0.0,0.0,0.0,2.4184648392236383
7,10,4,,,,,4.41,0.0,0.0,0.0,2.9051528099652377
7,10,4,,,,,3.3225,0.0,0.0,0.0,3.316965708285052
7,10,4,,,,,4.465,0.0,0.0,0.0,3.7088119206257244
7,11,4,,,,,4.575,0.0,0.0,0.0,4.075
7,11,4,,,,,4.5075,0.0,0.0,0.0,4.5075
7,11,4,,,,,4.3975,0.0,0.0,0.0,4.8975
7,11,4,,,,,3.765,0.0,0.0,0.0,5.265
7,12,4,,,,,4.095,0.0,0.0,0.0,5.56391742505571
7,12,4,,,,,5.36,0.0,0.0,0.0,5.827445238753612
7,12,4,,,,,4.0375,0.0,0.0,0.0,6.252570296700228
7,12,4,,,,,3.8725,0.0,0.0,0.0,6.585709230997576
7,13,4,,,,,4.1725,0.0,0.0,0.0,6.786168458823845
7,13,4,,,,,4.435,0.0,0.0,0.0,7.043498790415214
7,13,4,,,,,4.54,0.0,0.0,0.0,7.146430923051763
7,13,4,,,,,5.5175,0.0,0.0,0.0,7.369450543764282
7,14,4,,,,,3.8625,0.0,0.0,0.0,7.546868022977661
7,14,4,,,,,5.210000000000001,0.0,0.0,0.0,7.643527416375404
7,14,4,,,,,5.4275,0.0,0.0,0.0,7.611307618576156
7,14,4,,,,,3.955,0.0,0.0,0.0,7.63857052440629
7,15,4,,,,,3.6925,0.0,0.0,0.0,7.50738278875583
7,15,4,,,,,5.127500000000001,0.0,0.0,0.0,7.44394699008581
7,15,4,,,,,4.5525,0.0,0.0,0.0,7.370751837774248
7,15,4,,,,,4.895,0.0,0.0,0.0,7.217042017919968
7,16,4,,,,,5.5175,0.0,0.0,0.0,7.180758429664204
7,16,4,,,,,6.8125,0.0,0.0,0.0,6.978205216305944
7,16,4,,,,,6.355,0.0,0.0,0.0,6.773181841809167
7,16,4,,,,,4.615,0.0,0.0,0.0,6.536046372511691
7,17,4,,,,,4.79,0.0,0.0,0.0,6.272414054274874
7,17,4,,,,,4.75,0.0,0.0,0.0,5.983224853044394
7,17,4,,,,,5.65,0.0,0.0,0.0,5.634203403283472
7,17,4,,,,,6.025,0.0,0.0,0.0,5.2602518499681965
7,18,4,,,,,5.3925,0.0,0.0,0.0,4.85518851010101
7,18,4,,,,,6.225,0.0,0.0,0.0,4.440872474747475
7,18,4,,,,,5.78,0.0,0.0,0.0,3.9992661616161618
7,18,4,,,,,5.8225,0.0,0.0,0.0,3.545255176767677
7,19,4,,,,,4.6225000000000005,0.0,0.0,0.0,3.124409654411795
7,19,4,,,,,4.15,0.0,0.0,0.0,2.6516206834879923
7,19,4,,,,,4.6850000000000005,0.0,0.0,0.0,2.1863362994042506
7,19,4,,,,,3.97,0.0,0.0,0.0,1.7210519153205084
7,20,4,,,,,4.535,0.0,0.0,0.0,1.3078602060821058
7,20,4,,,,,4.4025,0.0,0.0,0.0,0.9185555143884052
7,20,4,,,,,4.37,0.0,0.0,0.0,0.6310298270590706
7,20,4,,,,,5.435,0.0,0.0,0.0,0.4427386689849931
7,21,4,,,,,6.575,0.0,0.0,0.0,0.1625
7,21,4,,,,,6.225,0.0,0.0,0.0,0.1125
7,21,4,,,,,6.3825,0.0,0.0,0.0,0.06625
7,21,4,,,,,5.8,0.0,0.0,0.0,0.025
7,22,4,,,,,6.2525,0.0,0.0,0.0,0.00125
7,22,4,,,,,5.75,0.0,0.0,0.0,0.0
7,22,4,,,,,5.25,0.0,0.0,0.0,0.0
7,22,4,,,,,3.5,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.5,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.0,0.0,0.0,0.0,0.0
8,2,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,1.75,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.5,0.0,0.0,0.0,0.0
8,7,5,,,,,2.25,0.0,0.0,0.0,0.0
8,7,5,,,,,1.75,0.0,0.0,0.0,0.0
8,7,5,,,,,1.7575,0.0,0.0,0.0,0.0093851575491591
8,8,5,,,,,1.6,0.0,0.0,0.0,0.10573493056615291
8,8,5,,,,,1.975,0.0,0.0,0.0,0.23790359377384407
8,8,5,,,,,2.5925,0.0,0.0,0.0,0.3621421371890738
8,8,5,,,,,3.2575,0.0,0.0,0.0,0.5366047726232259
8,9,5,,,,,2.995,0.0,0.0,0.0,0.7415316549393898
8,9,5,,,,,3.0575,0.0,0.0,0.0,1.0525768122126236
8,9,5,,,,,3.1575,0.0,0.0,0.0,1.4009473883586456
8,9,5,,,,,4.57,0.0,0.0,0.0,1.8115269959593145
8,10,5,,,,,4.0025,0.0,0.0,0.0,2.190331180564475
8,10,5,,,,,4.1975,0.0,0.0,0.0,2.62304921623648
8,10,5,,,,,4.15,0.0,0.0,0.0,3.0630602525096986
8,10,5,,,,,5.7925,0.0,0.0,0.0,3.444727283973209
8,11,5,,,,,4.965,0.0,0.0,0.0,3.6952081775186976
8,11,5,,,,,4.4525,0.0,0.0,0.0,4.149537051803783
8,11,5,,,,,5.85,0.0,0.0,0.0,4.519989826220853
8,11,5,,,,,4.67,0.0,0.0,0.0,4.81821595908491
8,12,5,,,,,4.245,0.0,0.0,0.0,5.039156162179775
8,12,5,,,,,5.0575,0.0,0.0,0.0,5.325732377044411
8,12,5,,,,,5.5525,0.0,0.0,0.0,5.550408129498287
8,12,5,,,,,4.98,0.0,0.0,0.0,5.713183419541401
8,13,5,,,,,5.225,0.0,0.0,0.0,5.944159272995595
8,13,5,,,,,4.4075,0.0,0.0,0.0,6.111697352890838
8,13,5,,,,,5.1275,0.0,0.0,0.0,6.313661065641268
8,13,5,,,,,4.345,0.0,0.0,0.0,6.51332973620135
8,14,5,,,,,4.7125,0.0,0.0,0.0,6.603716188661702
8,14,5,,,,,5.315,0.0,0.0,0.0,6.69756449498237
8,14,5,,,,,4.415,0.0,0.0,0.0,6.7891238182220475
8,14,5,,,,,4.255,0.0,0.0,0.0,6.8715272091377555
8,15,5,,,,,4.465,0.0,0.0,0.0,6.818532953020375
8,15,5,,,,,3.475,0.0,0.0,0.0,6.8276669556366105
8,15,5,,,,,3.66,0.0,0.0,0.0,6.768295938631076
8,15,5,,,,,3.79,0.0,0.0,0.0,6.65868790723624
8,16,5,,,,,4.375,0.0,0.0,0.0,6.52280211968022
8,16,5,,,,,5.43,0.0,0.0,0.0,6.344283324825813
8,16,5,,,,,5.505,0.0,0.0,0.0,6.184074149956475
8,16,5,,,,,4.7775,0.0,0.0,0.0,5.975802222626334
8,17,5,,,,,6.2775,0.0,0.0,0.0,5.749709589539226
8,17,5,,,,,6.98,0.0,0.0,0.0,5.514756148924549
8,17,5,,,,,5.6225,0.0,0.0,0.0,5.185069640021451
8,17,5,,,,,5.0025,0.0,0.0,0.0,4.843855630807056
8,18,5,,,,,4.08,0.0,0.0,0.0,4.852184739844871
8,18,5,,,,,4.8925,0.0,0.0,0.0,4.582488679160688
8,18,5,,,,,4.7225,0.0,0.0,0.0,4.144322430954089
8,18,5,,,,,4.7725,0.0,0.0,0.0,3.674858593589875
8,19,5,,,,,4.785,0.0,0.0,0.0,4.028991389503173
8,19,5,,,,,5.32,0.0,0.0,0.0,3.7468518520669374
8,19,5,,,,,4.3675,0.0,0.0,0.0,3.4722967107983425
8,19,5,,,,,4.68,0.0,0.0,0.0,2.7776155189875773
8,20,5,,,,,4.0175,0.0,0.0,0.0,1.400436188228762
8,20,5,,,,,4.415,0.0,0.0,0.0,1.0109657690172127
8,20,5,,,,,5.14,0.0,0.0,0.0,0.7071235980011106
8,20,5,,,,,4.7125,0.0,0.0,0.0,0.5110072876179901
8,21,5,,,,,6.845,0.0,0.0,0.0,0.1725
8,21,5,,,,,6.75,0.0,0.0,0.0,0.125
8,21,5,,,,,6.4075,0.0,0.0,0.0,0.07875
8,21,5,,,,,6.31,0.0,0.0,0.0,0.03
8,22,5,,,,,6.755,0.0,0.0,0.0,0.0025
8,22,5,,,,,6.5,0.0,0.0,0.0,0.0
8,22,5,,,,,5.75,0.0,0.0,0.0,0.0
8,22,5,,,,,4.5,0.0,0.0,0.0,0.0
8,23,5,,,,,2.0,0.0,0.0,0.0,0.0
8,23,5,,,,,2.25,0.0,0.0,0.0,0.0
8,23,5,,,,,2.25,0.0,0.0,0.0,0.0
8,23,5,,,,,2.5,0.0,0.0,0.0,0.0
8,24,5,,,,,2.25,0.0,0.0,0.0,0.0
8,24,5,,,,,2.25,0.0,0.0,0.0,0.0
8,24,5,,,,,2.0,0.0,0.0,0.0,0.0
8,24,5,,,,,2.5,0.0,0.0,0.0,0.0
8,1,6,,,,,2.25,0.0,0.0,0.0,0.0
8,1,6,,,,,2.25,0.0,0.0,0.0,0.0
8,1,6,,,,,2.25,0.0,0.0,0.0,0.0
8,1,6,,,,,2.0,0.0,0.0,0.0,0.0
8,2,6,,,,,2.25,0.0,0.0,0.0,0.0
8,2,6,,,,,2.25,0.0,0.0,0.0,0.0
8,2,6,,,,,2.25,0.0,0.0,0.0,0.0
8,2,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,2.25,0.0,0.0,0.0,0.0
8,3,6,,,,,2.25,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,2.75,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,1.75,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,1.75,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,7,6,,,,,2.0,0.0,0.0,0.0,0.0
8,7,6,,,,,2.0,0.0,0.0,0.0,0.0
8,7,6,,,,,2.0,0.0,0.0,0.0,0.0
8,7,6,,,,,1.7575,0.0,0.0,0.0,0.00895439691027925
8,8,6,,,,,1.85,0.0,0.0,0.0,0.11184869063483276
8,8,6,,,,,1.7275,0.0,0.0,0.0,0.2544557711942445
8,8,6,,,,,2.355,0.0,0.0,0.0,0.3970628517536563
8,8,6,,,,,3.28,0.0,0.0,0.0,0.5927980603646137
8,9,6,,,,,3.295,0.0,0.0,0.0,0.7945557384240481
8,9,6,,,,,3.395,0.0,0.0,0.0,1.1443601515667108
8,9,6,,,,,3.4775,0.0,0.0,0.0,1.4766743440522403
8,9,6,,,,,3.4825,0.0,0.0,0.0,1.73153184505618
8,10,6,,,,,3.395,0.0,0.0,0.0,2.1328787361717167
8,10,6,,,,,2.94,0.0,0.0,0.0,2.4262117092116497
8,10,6,,,,,4.654999999999999,0.0,0.0,0.0,3.137171287935555
8,10,6,,,,,3.7,0.0,0.0,0.0,2.6847424651112517
8,11,6,,,,,3.47,0.0,0.0,0.0,2.6226257915730073
8,11,6,,,,,3.17,0.0,0.0,0.0,2.8154659233063164
8,11,6,,,,,4.085,0.0,0.0,0.0,3.2156091966529337
8,11,6,,,,,3.555,0.0,0.0,0.0,3.186683176892937
8,12,6,,,,,3.765000000000001,0.0,0.0,0.0,3.2051660141563296
8,12,6,,,,,5.5425,0.0,0.0,0.0,3.686168879723175
8,12,6,,,,,6.5275,0.0,0.0,0.0,3.672491073119378
8,12,6,,,,,3.765000000000001,0.0,0.0,0.0,3.4331294575529387
8,13,6,,,,,3.3425,0.0,0.0,0.0,4.202626072482891
8,13,6,,,,,3.53,0.0,0.0,0.0,4.145431923428959
8,13,6,,,,,5.09,0.0,0.0,0.0,4.42911490273646
8,13,6,,,,,3.4400000000000004,0.0,0.0,0.0,4.749402137438477
8,14,6,,,,,3.6,0.0,0.0,0.0,5.115561662147692
8,14,6,,,,,3.5175,0.0,0.0,0.0,5.04019847694641
8,14,6,,,,,4.4775,0.0,0.0,0.0,5.003658750788212
8,14,6,,,,,5.205,0.0,0.0,0.0,5.211478443312961
8,15,6,,,,,6.2875,0.0,0.0,0.0,5.503899258037615
8,15,6,,,,,3.4425,0.0,0.0,0.0,5.645200191370258
8,15,6,,,,,3.47,0.0,0.0,0.0,5.21446024943688
8,15,6,,,,,4.025,0.0,0.0,0.0,4.808789827933486
8,16,6,,,,,4.0,0.0,0.0,0.0,5.032941610382292
8,16,6,,,,,3.8775,0.0,0.0,0.0,4.920844274514687
8,16,6,,,,,3.42,0.0,0.0,0.0,5.188505260157745
8,16,6,,,,,6.2175,0.0,0.0,0.0,5.003201500866397
8,17,6,,,,,4.975,0.0,0.0,0.0,4.817856461308779
8,17,6,,,,,4.4175,0.0,0.0,0.0,4.53431754038008
8,17,6,,,,,4.2225,0.0,0.0,0.0,4.354512371010662
8,17,6,,,,,4.81,0.0,0.0,0.0,3.974155281959968
8,18,6,,,,,3.68,0.0,0.0,0.0,4.624014347587224
8,18,6,,,,,3.4450000000000003,0.0,0.0,0.0,4.632264396168219
8,18,6,,,,,3.16,0.0,0.0,0.0,4.084586709679174
8,18,6,,,,,3.165,0.0,0.0,0.0,3.828647133241476
8,19,6,,,,,3.4275,0.0,0.0,0.0,4.1107501084811
8,19,6,,,,,3.21,0.0,0.0,0.0,3.8277856944087425
8,19,6,,,,,2.48,0.0,0.0,0.0,3.5372553869119914
8,19,6,,,,,3.2575000000000003,0.0,0.0,0.0,2.9261427732131873
8,20,6,,,,,2.8025,0.0,0.0,0.0,3.1643749999999997
8,20,6,,,,,2.9225,0.0,0.0,0.0,2.879375
8,20,6,,,,,3.145,0.0,0.0,0.0,2.3004013761467887
8,20,6,,,,,3.47,0.0,0.0,0.0,1.6762614678899082
8,21,6,,,,,4.115,0.0,0.0,0.0,0.1825
8,21,6,,,,,4.025,0.0,0.0,0.0,0.1375
8,21,6,,,,,3.43,0.0,0.0,0.0,0.09
8,21,6,,,,,2.825,0.0,0.0,0.0,0.0375
8,22,6,,,,,2.255,0.0,0.0,0.0,0.0025
8,22,6,,,,,2.5,0.0,0.0,0.0,0.0
8,22,6,,,,,2.25,0.0,0.0,0.0,0.0
8,22,6,,,,,2.0,0.0,0.0,0.0,0.0
8,23,6,,,,,2.25,0.0,0.0,0.0,0.0
8,23,6,,,,,2.0,0.0,0.0,0.0,0.0
8,23,6,,,,,2.25,0.0,0.0,0.0,0.0
8,23,6,,,,,2.5,0.0,0.0,0.0,0.0
8,24,6,,,,,2.25,0.0,0.0,0.0,0.0
8,24,6,,,,,2.25,0.0,0.0,0.0,0.0
8,24,6,,,,,2.25,0.0,0.0,0.0,0.0
8,24,6,,,,,2.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.25,0.0,0.0,0.0,0.0
8,1,7,,,,,2.25,0.0,0.0,0.0,0.0
8,1,7,,,,,2.25,0.0,0.0,0.0,0.0
8,1,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.25,0.0,0.0,0.0,0.0
8,2,7,,,,,2.25,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.25,0.0,0.0,0.0,0.0
8,3,7,,,,,2.25,0.0,0.0,0.0,0.0
8,3,7,,,,,2.25,0.0,0.0,0.0,0.0
8,3,7,,,,,2.25,0.0,0.0,0.0,0.0
8,3,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,2.25,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,2.25,0.0,0.0,0.0,0.0
8,5,7,,,,,2.5,0.0,0.0,0.0,0.0
8,5,7,,,,,2.0,0.0,0.0,0.0,0.0
8,5,7,,,,,2.0,0.0,0.0,0.0,0.0
8,5,7,,,,,1.75,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,7,7,,,,,2.25,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,7,7,,,,,1.75,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0025,0.0,0.0,0.0,0.003441692697062625
8,8,7,,,,,1.8275,0.0,0.0,0.0,0.08657351576003848
8,8,7,,,,,1.6975,0.0,0.0,0.0,0.2206228304852594
8,8,7,,,,,2.825,0.0,0.0,0.0,0.3630502273808066
8,8,7,,,,,3.5025,0.0,0.0,0.0,0.5613315054118625
8,9,7,,,,,2.985,0.0,0.0,0.0,0.7478847809027162
8,9,7,,,,,3.3125,0.0,0.0,0.0,1.08112595878794
8,9,7,,,,,4.1775,0.0,0.0,0.0,1.4525245234539148
8,9,7,,,,,3.595,0.0,0.0,0.0,1.8773434296129405
8,10,7,,,,,3.5925,0.0,0.0,0.0,2.267937165288298
8,10,7,,,,,4.595000000000001,0.0,0.0,0.0,2.75444236296487
8,10,7,,,,,5.05,0.0,0.0,0.0,3.1949595071297257
8,10,7,,,,,4.24,0.0,0.0,0.0,3.6209541080803564
8,11,7,,,,,3.68,0.0,0.0,0.0,3.9412791861598846
8,11,7,,,,,4.0925,0.0,0.0,0.0,4.330221211109874
8,11,7,,,,,3.76,0.0,0.0,0.0,4.723877684847135
8,11,7,,,,,3.3675,0.0,0.0,0.0,5.060960773137125
8,12,7,,,,,3.97,0.0,0.0,0.0,5.234282446860545
8,12,7,,,,,5.29,0.0,0.0,0.0,5.527109436894702
8,12,7,,,,,4.3,0.0,0.0,0.0,5.765031366297454
8,12,7,,,,,3.5650000000000004,0.0,0.0,0.0,6.007528717419491
8,13,7,,,,,3.035,0.0,0.0,0.0,6.269746847371364
8,13,7,,,,,3.125,0.0,0.0,0.0,6.352912244020358
8,13,7,,,,,3.075,0.0,0.0,0.0,6.537724236573678
8,13,7,,,,,3.265,0.0,0.0,0.0,6.482280638807681
8,14,7,,,,,3.755,0.0,0.0,0.0,6.663171527886465
8,14,7,,,,,4.44,0.0,0.0,0.0,6.603473919435382
8,14,7,,,,,3.7725,0.0,0.0,0.0,6.679243960930989
8,14,7,,,,,3.535,0.0,0.0,0.0,6.690724270248506
8,15,7,,,,,3.5275,0.0,0.0,0.0,6.679893209383176
8,15,7,,,,,3.035,0.0,0.0,0.0,6.686777331550181
8,15,7,,,,,3.43,0.0,0.0,0.0,6.5903996212121205
8,15,7,,,,,3.6275,0.0,0.0,0.0,6.542210766043091
8,16,7,,,,,2.4850000000000003,0.0,0.0,0.0,6.477020219655675
8,16,7,,,,,2.6525,0.0,0.0,0.0,6.400519980840844
8,16,7,,,,,2.9800000000000004,0.0,0.0,0.0,6.240564936046198
8,16,7,,,,,3.2525000000000004,0.0,0.0,0.0,6.029609732041664
8,17,7,,,,,3.22,0.0,0.0,0.0,5.803531942752807
8,17,7,,,,,3.6625,0.0,0.0,0.0,5.516620998637615
8,17,7,,,,,3.5650000000000004,0.0,0.0,0.0,5.192388305694433
8,17,7,,,,,3.7225,0.0,0.0,0.0,4.8728208313547485
8,18,7,,,,,3.2725,0.0,0.0,0.0,4.85401421585203
8,18,7,,,,,3.93,0.0,0.0,0.0,4.6415677248659915
8,18,7,,,,,3.755,0.0,0.0,0.0,4.196270595505259
8,18,7,,,,,3.805,0.0,0.0,0.0,3.724779517358601
8,19,7,,,,,3.8475,0.0,0.0,0.0,3.7792871913649906
8,19,7,,,,,3.38,0.0,0.0,0.0,3.2088862996900485
8,19,7,,,,,3.415,0.0,0.0,0.0,2.6415356801631003
8,19,7,,,,,3.4525,0.0,0.0,0.0,2.077235332784147
8,20,7,,,,,3.2475,0.0,0.0,0.0,1.6549913817450825
8,20,7,,,,,3.42,0.0,0.0,0.0,1.220514686337055
8,20,7,,,,,3.395,0.0,0.0,0.0,0.8556869268341308
8,20,7,,,,,3.2175,0.0,0.0,0.0,0.6202071911549708
8,21,7,,,,,3.855,0.0,0.0,0.0,0.1775
8,21,7,,,,,4.0,0.0,0.0,0.0,0.125
8,21,7,,,,,3.6375,0.0,0.0,0.0,0.06875
8,21,7,,,,,3.2825,0.0,0.0,0.0,0.01625
8,22,7,,,,,3.0,0.0,0.0,0.0,0.0
8,22,7,,,,,2.5,0.0,0.0,0.0,0.0
8,22,7,,,,,2.25,0.0,0.0,0.0,0.0
8,22,7,,,,,2.5,0.0,0.0,0.0,0.0
8,23,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.75,0.0,0.0,0.0,0.0
8,23,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.0,0.0,0.0,0.0,0.0
8,24,7,,,,,2.25,0.0,0.0,0.0,0.0
8,24,7,,,,,2.25,0.0,0.0,0.0,0.0
8,24,7,,,,,2.25,0.0,0.0,0.0,0.0
8,24,7,,,,,2.25,0.0,0.0,0.0,0.0
8,1,1,,,,,2.25,0.0,0.0,0.0,0.0
8,1,1,,,,,2.25,0.0,0.0,0.0,0.0
8,1,1,,,,,2.25,0.0,0.0,0.0,0.0
8,1,1,,,,,2.25,0.0,0.0,0.0,0.0
8,2,1,,,,,2.25,0.0,0.0,0.0,0.0
8,2,1,,,,,2.25,0.0,0.0,0.0,0.0
8,2,1,,,,,2.25,0.0,0.0,0.0,0.0
8,2,1,,,,,2.25,0.0,0.0,0.0,0.0
8,3,1,,,,,2.25,0.0,0.0,0.0,0.0
8,3,1,,,,,2.25,0.0,0.0,0.0,0.0
8,3,1,,,,,2.25,0.0,0.0,0.0,0.0
8,3,1,,,,,2.25,0.0,0.0,0.0,0.0
8,4,1,,,,,2.0,0.0,0.0,0.0,0.0
8,4,1,,,,,2.25,0.0,0.0,0.0,0.0
8,4,1,,,,,2.0,0.0,0.0,0.0,0.0
8,4,1,,,,,2.0,0.0,0.0,0.0,0.0
8,5,1,,,,,2.25,0.0,0.0,0.0,0.0
8,5,1,,,,,2.0,0.0,0.0,0.0,0.0
8,5,1,,,,,2.5,0.0,0.0,0.0,0.0
8,5,1,,,,,2.0,0.0,0.0,0.0,0.0
8,6,1,,,,,2.0,0.0,0.0,0.0,0.0
8,6,1,,,,,2.0,0.0,0.0,0.0,0.0
8,6,1,,,,,2.25,0.0,0.0,0.0,0.0
8,6,1,,,,,1.75,0.0,0.0,0.0,0.0
8,7,1,,,,,2.25,0.0,0.0,0.0,0.0
8,7,1,,,,,2.0,0.0,0.0,0.0,0.0
8,7,1,,,,,2.25,0.0,0.0,0.0,0.0
8,7,1,,,,,1.75,0.0,0.0,0.0,0.0
8,8,1,,,,,1.825,0.0,0.0,0.0,0.11367968196147636
8,8,1,,,,,1.9475,0.0,0.0,0.0,0.2993564958318878
8,8,1,,,,,2.0775,0.0,0.0,0.0,0.4964012778984469
8,8,1,,,,,2.5075,0.0,0.0,0.0,0.7692325146059902
8,9,1,,,,,3.7375,0.0,0.0,0.0,0.7713005650088038
8,9,1,,,,,3.785,0.0,0.0,0.0,1.0824353691987958
8,9,1,,,,,3.8725,0.0,0.0,0.0,1.4354034243723162
8,9,1,,,,,4.255,0.0,0.0,0.0,1.8354338869023057
8,10,1,,,,,4.0,0.0,0.0,0.0,2.0769667583919613
8,10,1,,,,,3.47,0.0,0.0,0.0,2.5108220368116156
8,10,1,,,,,4.43,0.0,0.0,0.0,2.9354463518606386
8,10,1,,,,,3.640000000000001,0.0,0.0,0.0,3.360070666909662
8,11,1,,,,,5.8575,0.0,0.0,0.0,3.7645112016293276
8,11,1,,,,,4.7975,0.0,0.0,0.0,4.167769857433809
8,11,1,,,,,4.6575,0.0,0.0,0.0,4.497708757637474
8,11,1,,,,,4.045,0.0,0.0,0.0,4.852851323828921
8,12,1,,,,,4.6375,0.0,0.0,0.0,5.1408007013919
8,12,1,,,,,4.7125,0.0,0.0,0.0,5.4371661520264665
8,12,1,,,,,4.7,0.0,0.0,0.0,5.653740904413265
8,12,1,,,,,5.435,0.0,0.0,0.0,5.868035922564413
8,13,1,,,,,4.115,0.0,0.0,0.0,6.03245311792526
8,13,1,,,,,5.01,0.0,0.0,0.0,6.1646837607218075
8,13,1,,,,,3.64,0.0,0.0,0.0,6.28323537150492
8,13,1,,,,,4.505,0.0,0.0,0.0,6.388107950274595
8,14,1,,,,,3.5725,0.0,0.0,0.0,6.4408721985373685
8,14,1,,,,,5.6,0.0,0.0,0.0,6.465916240313229
8,14,1,,,,,6.877500000000001,0.0,0.0,0.0,6.49096028208909
8,14,1,,,,,3.4175000000000004,0.0,0.0,0.0,6.5273879792176155
8,15,1,,,,,4.1,0.0,0.0,0.0,6.4658444660466134
8,15,1,,,,,3.4825,0.0,0.0,0.0,6.358839293545138
8,15,1,,,,,3.1500000000000004,0.0,0.0,0.0,6.283708002214316
8,15,1,,,,,3.0675,0.0,0.0,0.0,6.208576710883492
8,16,1,,,,,3.43,0.0,0.0,0.0,6.224172683159127
8,16,1,,,,,2.5275,0.0,0.0,0.0,6.082078920557067
8,16,1,,,,,2.81,0.0,0.0,0.0,5.879420603403307
8,16,1,,,,,3.3175,0.0,0.0,0.0,5.653468226806588
8,17,1,,,,,3.1925,0.0,0.0,0.0,5.558681250559687
8,17,1,,,,,5.1725,0.0,0.0,0.0,5.306120217719786
8,17,1,,,,,4.08,0.0,0.0,0.0,4.985741870506207
8,17,1,,,,,3.455,0.0,0.0,0.0,4.634962658228566
8,18,1,,,,,3.3200000000000003,0.0,0.0,0.0,4.5666271068075694
8,18,1,,,,,3.9325,0.0,0.0,0.0,4.17941310158045
8,18,1,,,,,4.0175,0.0,0.0,0.0,3.7647193927565676
8,18,1,,,,,3.07,0.0,0.0,0.0,3.3175496705910565
8,19,1,,,,,3.09,0.0,0.0,0.0,2.9476666320741662
8,19,1,,,,,3.1925,0.0,0.0,0.0,2.535097094662377
8,19,1,,,,,2.7675,0.0,0.0,0.0,2.093985010637194
8,19,1,,,,,2.6025,0.0,0.0,0.0,1.6632520344714268
8,20,1,,,,,2.7175,0.0,0.0,0.0,1.246672851956434
8,20,1,,,,,2.885,0.0,0.0,0.0,0.906205728116176
8,20,1,,,,,2.8625,0.0,0.0,0.0,0.6271762807583704
8,20,1,,,,,2.95,0.0,0.0,0.0,0.46078257361839453
8,21,1,,,,,3.84,0.0,0.0,0.0,0.17
8,21,1,,,,,3.9875,0.0,0.0,0.0,0.11875
8,21,1,,,,,4.13,0.0,0.0,0.0,0.065
8,21,1,,,,,3.2875,0.0,0.0,0.0,0.01875
8,22,1,,,,,3.25,0.0,0.0,0.0,0.0
8,22,1,,,,,3.5,0.0,0.0,0.0,0.0
8,22,1,,,,,2.75,0.0,0.0,0.0,0.0
8,22,1,,,,,2.75,0.0,0.0,0.0,0.0
8,23,1,,,,,2.75,0.0,0.0,0.0,0.0
8,23,1,,,,,2.5,0.0,0.0,0.0,0.0
8,23,1,,,,,2.75,0.0,0.0,0.0,0.0
8,23,1,,,,,2.5,0.0,0.0,0.0,0.0
8,24,1,,,,,2.75,0.0,0.0,0.0,0.0
8,24,1,,,,,2.75,0.0,0.0,0.0,0.0
8,24,1,,,,,2.75,0.0,0.0,0.0,0.0
8,24,1,,,,,2.75,0.0,0.0,0.0,0.0
8,1,2,,,,,2.75,0.0,0.0,0.0,0.0
8,1,2,,,,,2.75,0.0,0.0,0.0,0.0
8,1,2,,,,,2.5,0.0,0.0,0.0,0.0
8,1,2,,,,,2.75,0.0,0.0,0.0,0.0
8,2,2,,,,,2.25,0.0,0.0,0.0,0.0
8,2,2,,,,,2.0,0.0,0.0,0.0,0.0
8,2,2,,,,,2.25,0.0,0.0,0.0,0.0
8,2,2,,,,,2.25,0.0,0.0,0.0,0.0
8,3,2,,,,,2.0,0.0,0.0,0.0,0.0
8,3,2,,,,,2.25,0.0,0.0,0.0,0.0
8,3,2,,,,,2.25,0.0,0.0,0.0,0.0
8,3,2,,,,,2.5,0.0,0.0,0.0,0.0
8,4,2,,,,,1.75,0.0,0.0,0.0,0.0
8,4,2,,,,,2.0,0.0,0.0,0.0,0.0
8,4,2,,,,,2.0,0.0,0.0,0.0,0.0
8,4,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,2.0,0.0,0.0,0.0,0.0
8,5,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,2.0,0.0,0.0,0.0,0.0
8,6,2,,,,,1.75,0.0,0.0,0.0,0.0
8,6,2,,,,,2.0,0.0,0.0,0.0,0.0
8,6,2,,,,,1.75,0.0,0.0,0.0,0.0
8,6,2,,,,,2.0,0.0,0.0,0.0,0.0
8,7,2,,,,,2.0,0.0,0.0,0.0,0.0
8,7,2,,,,,2.25,0.0,0.0,0.0,0.0
8,7,2,,,,,2.0,0.0,0.0,0.0,0.0
8,7,2,,,,,1.755,0.0,0.0,0.0,0.01506050271397245
8,8,2,,,,,2.34,0.0,0.0,0.0,0.13898850338891716
8,8,2,,,,,3.7025,0.0,0.0,0.0,0.3127241326250637
8,8,2,,,,,2.545,0.0,0.0,0.0,0.4555734277747841
8,8,2,,,,,2.625,0.0,0.0,0.0,0.5791187641204881
8,9,2,,,,,2.2075,0.0,0.0,0.0,0.7419088983104627
8,9,2,,,,,3.56,0.0,0.0,0.0,1.1115525543591382
8,9,2,,,,,3.4725,0.0,0.0,0.0,1.5441142795224823
8,9,2,,,,,4.095,0.0,0.0,0.0,1.9347306252760474
8,10,2,,,,,4.165,0.0,0.0,0.0,2.2325341427934875
8,10,2,,,,,3.835,0.0,0.0,0.0,2.6208009502358336
8,10,2,,,,,5.6625,0.0,0.0,0.0,3.1546678104690584
