month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
8,10,2,,,,,3.6675,0.0,0.0,0.0,3.390401229273339
8,11,2,,,,,3.6725,0.0,0.0,0.0,3.831789795434501
8,11,2,,,,,3.8925,0.0,0.0,0.0,4.263411414093389
8,11,2,,,,,5.0875,0.0,0.0,0.0,4.212902501271605
8,11,2,,,,,5.5575,0.0,0.0,0.0,4.874110087302244
8,12,2,,,,,4.0525,0.0,0.0,0.0,4.620711544286878
8,12,2,,,,,4.0325,0.0,0.0,0.0,5.516960394044649
8,12,2,,,,,4.19,0.0,0.0,0.0,5.889635298408213
8,12,2,,,,,4.2775,0.0,0.0,0.0,5.969657517136585
8,13,2,,,,,7.484999999999999,0.0,0.0,0.0,6.181797591179518
8,13,2,,,,,5.115,0.0,0.0,0.0,6.530584983109469
8,13,2,,,,,4.3225,0.0,0.0,0.0,6.491575866906777
8,13,2,,,,,3.9125,0.0,0.0,0.0,6.574183407100713
8,14,2,,,,,6.75,0.0,0.0,0.0,6.623516041851344
8,14,2,,,,,5.0075,0.0,0.0,0.0,6.630367954998087
8,14,2,,,,,4.21,0.0,0.0,0.0,6.815369609960143
8,14,2,,,,,4.1075,0.0,0.0,0.0,6.493329692063232
8,15,2,,,,,3.8,0.0,0.0,0.0,6.673384053106066
8,15,2,,,,,4.5325,0.0,0.0,0.0,6.657386214622592
8,15,2,,,,,3.72,0.0,0.0,0.0,6.828791626945522
8,15,2,,,,,3.59,0.0,0.0,0.0,6.024328891776571
8,16,2,,,,,3.8625,0.0,0.0,0.0,6.509891745687101
8,16,2,,,,,3.82,0.0,0.0,0.0,6.69981125883017
8,16,2,,,,,3.505,0.0,0.0,0.0,6.411499708757559
8,16,2,,,,,2.8925,0.0,0.0,0.0,6.079712607483525
8,17,2,,,,,3.82,0.0,0.0,0.0,5.950618670515803
8,17,2,,,,,4.375,0.0,0.0,0.0,5.424177642637016
8,17,2,,,,,3.4975,0.0,0.0,0.0,5.306461446988298
8,17,2,,,,,3.4775,0.0,0.0,0.0,4.595547951697999
8,18,2,,,,,4.405,0.0,0.0,0.0,4.348822242115736
8,18,2,,,,,5.19,0.0,0.0,0.0,3.862130944261627
8,18,2,,,,,3.5275,0.0,0.0,0.0,3.168726675813571
8,18,2,,,,,3.1225,0.0,0.0,0.0,2.4831722670083227
8,19,2,,,,,2.96,0.0,0.0,0.0,3.54102268242642
8,19,2,,,,,3.21,0.0,0.0,0.0,3.235607793920467
8,19,2,,,,,3.39,0.0,0.0,0.0,2.7073452969538603
8,19,2,,,,,3.03,0.0,0.0,0.0,2.113049987866428
8,20,2,,,,,2.815,0.0,0.0,0.0,2.5926741882570656
8,20,2,,,,,2.725,0.0,0.0,0.0,2.3063666091857336
8,20,2,,,,,3.39,0.0,0.0,0.0,2.0359650067294752
8,20,2,,,,,3.2975,0.0,0.0,0.0,1.7417044393506056
8,21,2,,,,,4.665,0.0,0.0,0.0,0.2075
8,21,2,,,,,4.26,0.0,0.0,0.0,0.13
8,21,2,,,,,4.12,0.0,0.0,0.0,0.06
8,21,2,,,,,2.7925,0.0,0.0,0.0,0.02125
8,22,2,,,,,3.25,0.0,0.0,0.0,0.0
8,22,2,,,,,2.75,0.0,0.0,0.0,0.0
8,22,2,,,,,2.5,0.0,0.0,0.0,0.0
8,22,2,,,,,2.25,0.0,0.0,0.0,0.0
8,23,2,,,,,2.25,0.0,0.0,0.0,0.0
8,23,2,,,,,2.5,0.0,0.0,0.0,0.0
8,23,2,,,,,2.25,0.0,0.0,0.0,0.0
8,23,2,,,,,2.0,0.0,0.0,0.0,0.0
8,24,2,,,,,2.25,0.0,0.0,0.0,0.0
8,24,2,,,,,2.25,0.0,0.0,0.0,0.0
8,24,2,,,,,2.25,0.0,0.0,0.0,0.0
8,24,2,,,,,2.25,0.0,0.0,0.0,0.0
8,1,3,,,,,2.5,0.0,0.0,0.0,0.0
8,1,3,,,,,2.25,0.0,0.0,0.0,0.0
8,1,3,,,,,2.0,0.0,0.0,0.0,0.0
8,1,3,,,,,2.25,0.0,0.0,0.0,0.0
8,2,3,,,,,2.25,0.0,0.0,0.0,0.0
8,2,3,,,,,2.25,0.0,0.0,0.0,0.0
8,2,3,,,,,2.25,0.0,0.0,0.0,0.0
8,2,3,,,,,2.0,0.0,0.0,0.0,0.0
8,3,3,,,,,2.0,0.0,0.0,0.0,0.0
8,3,3,,,,,2.0,0.0,0.0,0.0,0.0
8,3,3,,,,,2.0,0.0,0.0,0.0,0.0
8,3,3,,,,,2.0,0.0,0.0,0.0,0.0
8,4,3,,,,,1.75,0.0,0.0,0.0,0.0
8,4,3,,,,,2.0,0.0,0.0,0.0,0.0
8,4,3,,,,,2.0,0.0,0.0,0.0,0.0
8,4,3,,,,,2.0,0.0,0.0,0.0,0.0
8,5,3,,,,,2.0,0.0,0.0,0.0,0.0
8,5,3,,,,,2.0,0.0,0.0,0.0,0.0
8,5,3,,,,,1.75,0.0,0.0,0.0,0.0
8,5,3,,,,,2.0,0.0,0.0,0.0,0.0
8,6,3,,,,,2.0,0.0,0.0,0.0,0.0
8,6,3,,,,,1.75,0.0,0.0,0.0,0.0
8,6,3,,,,,2.0,0.0,0.0,0.0,0.0
8,6,3,,,,,1.75,0.0,0.0,0.0,0.0
8,7,3,,,,,2.0,0.0,0.0,0.0,0.0
8,7,3,,,,,2.0,0.0,0.0,0.0,0.0
8,7,3,,,,,2.75,0.0,0.0,0.0,0.0
8,7,3,,,,,2.0,0.0,0.0,0.0,0.0
8,8,3,,,,,1.555,0.0,0.0,0.0,0.06870770534334145
8,8,3,,,,,3.945,0.0,0.0,0.0,0.24360004621730158
8,8,3,,,,,3.08,0.0,0.0,0.0,0.41224623206004885
8,8,3,,,,,3.2425,0.0,0.0,0.0,0.6152462705744668
8,9,3,,,,,2.995,0.0,0.0,0.0,0.7749507397389204
8,9,3,,,,,3.3,0.0,0.0,0.0,1.0922124519810288
8,9,3,,,,,3.4,0.0,0.0,0.0,1.4562832693080383
8,9,3,,,,,4.29,0.0,0.0,0.0,1.861962180043849
8,10,3,,,,,3.775,0.0,0.0,0.0,2.085374842566542
8,10,3,,,,,5.055,0.0,0.0,0.0,2.5711984322633636
8,10,3,,,,,5.5225,0.0,0.0,0.0,2.999731504307257
8,10,3,,,,,3.415,0.0,0.0,0.0,3.1303538845559307
8,11,3,,,,,3.85,0.0,0.0,0.0,3.533605949160092
8,11,3,,,,,3.71,0.0,0.0,0.0,4.322930914427021
8,11,3,,,,,5.5,0.0,0.0,0.0,4.818553567036488
8,11,3,,,,,3.5700000000000003,0.0,0.0,0.0,4.882800947930309
8,12,3,,,,,4.465,0.0,0.0,0.0,5.193803028618166
8,12,3,,,,,4.0125,0.0,0.0,0.0,5.464171602723835
8,12,3,,,,,3.9525,0.0,0.0,0.0,5.864044451821296
8,12,3,,,,,3.5825,0.0,0.0,0.0,6.43658966757448
8,13,3,,,,,5.4275,0.0,0.0,0.0,6.527153458541012
8,13,3,,,,,4.0975,0.0,0.0,0.0,6.4544021834893535
8,13,3,,,,,3.7075,0.0,0.0,0.0,6.781782921221817
8,13,3,,,,,3.46,0.0,0.0,0.0,6.7840563985671825
8,14,3,,,,,4.2575,0.0,0.0,0.0,4.546787767682013
8,14,3,,,,,3.7425,0.0,0.0,0.0,3.6251722740829635
8,14,3,,,,,5.06,0.0,0.0,0.0,5.27545420473939
8,14,3,,,,,4.8625,0.0,0.0,0.0,6.6851173119438485
8,15,3,,,,,4.355,0.0,0.0,0.0,6.894048505764515
8,15,3,,,,,4.5475,0.0,0.0,0.0,6.8419238786663605
8,15,3,,,,,3.9575,0.0,0.0,0.0,6.760337505817076
8,15,3,,,,,4.33,0.0,0.0,0.0,6.644756810947257
8,16,3,,,,,4.935,0.0,0.0,0.0,6.531671998456485
8,16,3,,,,,3.775,0.0,0.0,0.0,6.386220708302966
8,16,3,,,,,4.3,0.0,0.0,0.0,6.181679831524579
8,16,3,,,,,3.825,0.0,0.0,0.0,5.977138954746192
8,17,3,,,,,4.055,0.0,0.0,0.0,5.690119015952583
8,17,3,,,,,3.975,0.0,0.0,0.0,5.450989121742374
8,17,3,,,,,3.65,0.0,0.0,0.0,5.154491805496973
8,17,3,,,,,4.5275,0.0,0.0,0.0,4.814660266108013
8,18,3,,,,,5.135,0.0,0.0,0.0,4.82230294971761
8,18,3,,,,,4.2225,0.0,0.0,0.0,4.599814471363769
8,18,3,,,,,4.28,0.0,0.0,0.0,4.194364218165859
8,18,3,,,,,4.0875,0.0,0.0,0.0,3.7338167823002526
8,19,3,,,,,3.875,0.0,0.0,0.0,4.050806253077302
8,19,3,,,,,3.4,0.0,0.0,0.0,3.767583702609552
8,19,3,,,,,2.9175,0.0,0.0,0.0,3.4798892171344162
8,19,3,,,,,3.2025,0.0,0.0,0.0,2.922289908874565
8,20,3,,,,,3.005,0.0,0.0,0.0,3.12875
8,20,3,,,,,2.8725,0.0,0.0,0.0,2.841875
8,20,3,,,,,3.115,0.0,0.0,0.0,2.505073781132801
8,20,3,,,,,3.2225,0.0,0.0,0.0,1.924629856236176
8,21,3,,,,,5.3825,0.0,0.0,0.0,0.19125
8,21,3,,,,,4.825,0.0,0.0,0.0,0.1625
8,21,3,,,,,4.4,0.0,0.0,0.0,0.075
8,21,3,,,,,3.79,0.0,0.0,0.0,0.02
8,22,3,,,,,3.75,0.0,0.0,0.0,0.0
8,22,3,,,,,3.5,0.0,0.0,0.0,0.0
8,22,3,,,,,3.0,0.0,0.0,0.0,0.0
8,22,3,,,,,3.0,0.0,0.0,0.0,0.0
8,23,3,,,,,2.75,0.0,0.0,0.0,0.0
8,23,3,,,,,2.75,0.0,0.0,0.0,0.0
8,23,3,,,,,3.0,0.0,0.0,0.0,0.0
8,23,3,,,,,2.75,0.0,0.0,0.0,0.0
8,24,3,,,,,2.25,0.0,0.0,0.0,0.0
8,24,3,,,,,2.0,0.0,0.0,0.0,0.0
8,24,3,,,,,2.25,0.0,0.0,0.0,0.0
8,24,3,,,,,2.25,0.0,0.0,0.0,0.0
8,1,4,,,,,2.0,0.0,0.0,0.0,0.0
8,1,4,,,,,2.25,0.0,0.0,0.0,0.0
8,1,4,,,,,2.0,0.0,0.0,0.0,0.0
8,1,4,,,,,2.75,0.0,0.0,0.0,0.0
8,2,4,,,,,2.0,0.0,0.0,0.0,0.0
8,2,4,,,,,2.0,0.0,0.0,0.0,0.0
8,2,4,,,,,2.25,0.0,0.0,0.0,0.0
8,2,4,,,,,2.0,0.0,0.0,0.0,0.0
8,3,4,,,,,2.25,0.0,0.0,0.0,0.0
8,3,4,,,,,2.25,0.0,0.0,0.0,0.0
8,3,4,,,,,2.0,0.0,0.0,0.0,0.0
8,3,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,2.25,0.0,0.0,0.0,0.0
8,4,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,2.0,0.0,0.0,0.0,0.0
8,5,4,,,,,1.75,0.0,0.0,0.0,0.0
8,5,4,,,,,2.0,0.0,0.0,0.0,0.0
8,5,4,,,,,1.75,0.0,0.0,0.0,0.0
8,5,4,,,,,2.0,0.0,0.0,0.0,0.0
8,6,4,,,,,1.75,0.0,0.0,0.0,0.0
8,6,4,,,,,1.75,0.0,0.0,0.0,0.0
8,6,4,,,,,2.25,0.0,0.0,0.0,0.0
8,6,4,,,,,1.75,0.0,0.0,0.0,0.0
8,7,4,,,,,2.0,0.0,0.0,0.0,0.0
8,7,4,,,,,2.0,0.0,0.0,0.0,0.0
8,7,4,,,,,2.25,0.0,0.0,0.0,0.0
8,7,4,,,,,2.0,0.0,0.0,0.0,0.0
8,8,4,,,,,2.0,0.0,0.0,0.0,0.0
8,8,4,,,,,1.78,0.0,0.0,0.0,0.04809396687045603
8,8,4,,,,,2.095,0.0,0.0,0.0,0.1522975617564441
8,8,4,,,,,2.925,0.0,0.0,0.0,0.2805481400776602
8,9,4,,,,,3.02,0.0,0.0,0.0,0.28174628068814045
8,9,4,,,,,4.3575,0.0,0.0,0.0,0.3730529457259637
8,9,4,,,,,4.01,0.0,0.0,0.0,0.5321874190775986
8,9,4,,,,,4.3175,0.0,0.0,0.0,0.5921889418167396
8,10,4,,,,,5.1025,0.0,0.0,0.0,0.5530474885607682
8,10,4,,,,,3.9475,0.0,0.0,0.0,0.6402499971305159
8,10,4,,,,,4.3,0.0,0.0,0.0,0.7343369142715594
8,10,4,,,,,4.405,0.0,0.0,0.0,0.8307186342697016
8,11,4,,,,,5.265,0.0,0.0,0.0,0.9223546512327602
8,11,4,,,,,4.385,0.0,0.0,0.0,1.0314015065509192
8,11,4,,,,,4.88,0.0,0.0,0.0,1.026857887579329
8,11,4,,,,,4.465,0.0,0.0,0.0,1.3312803586758561
8,12,4,,,,,4.1225000000000005,0.0,0.0,0.0,1.4775974346360101
8,12,4,,,,,3.88,0.0,0.0,0.0,1.4844276230857911
8,12,4,,,,,5.715,0.0,0.0,0.0,1.7895093738426873
8,12,4,,,,,4.565,0.0,0.0,0.0,2.335924449825187
8,13,4,,,,,4.0225,0.0,0.0,0.0,2.995961987046952
8,13,4,,,,,4.875,0.0,0.0,0.0,3.776422672748259
8,13,4,,,,,4.725,0.0,0.0,0.0,3.867972313299732
8,13,4,,,,,4.91,0.0,0.0,0.0,3.8084650469412753
8,14,4,,,,,3.58,0.0,0.0,0.0,4.631476879283618
8,14,4,,,,,4.38,0.0,0.0,0.0,4.221208258087234
8,14,4,,,,,3.9825,0.0,0.0,0.0,4.770512356466837
8,14,4,,,,,3.825,0.0,0.0,0.0,5.3106993743754085
8,15,4,,,,,4.2375,0.0,0.0,0.0,5.698041676455919
8,15,4,,,,,3.5775,0.0,0.0,0.0,5.323501061249999
8,15,4,,,,,3.3175,0.0,0.0,0.0,5.314365924293757
8,15,4,,,,,3.38,0.0,0.0,0.0,4.686325258552122
8,16,4,,,,,5.1825,0.0,0.0,0.0,3.826173267388084
8,16,4,,,,,4.765000000000001,0.0,0.0,0.0,2.7581380516856124
8,16,4,,,,,3.26,0.0,0.0,0.0,2.5248626940803613
8,16,4,,,,,4.105,0.0,0.0,0.0,2.154366537883787
8,17,4,,,,,4.4325,0.0,0.0,0.0,1.7833952475795818
8,17,4,,,,,5.515000000000001,0.0,0.0,0.0,1.8595298441774162
8,17,4,,,,,5.5325,0.0,0.0,0.0,1.6449687083107913
8,17,4,,,,,4.5475,0.0,0.0,0.0,1.4281004634563532
8,18,4,,,,,5.2175,0.0,0.0,0.0,1.5330621993174474
8,18,4,,,,,3.525,0.0,0.0,0.0,1.3319620471071518
8,18,4,,,,,3.4725,0.0,0.0,0.0,1.2771165510497986
8,18,4,,,,,3.575,0.0,0.0,0.0,1.3841958528760596
8,19,4,,,,,3.3725,0.0,0.0,0.0,2.124443440203395
8,19,4,,,,,3.08,0.0,0.0,0.0,2.0586592171005575
8,19,4,,,,,3.425,0.0,0.0,0.0,1.8187402857843273
8,19,4,,,,,3.19,0.0,0.0,0.0,1.4549922286274617
8,20,4,,,,,3.09,0.0,0.0,0.0,1.80071456052604
8,20,4,,,,,3.1375,0.0,0.0,0.0,1.366613728970655
8,20,4,,,,,4.3075,0.0,0.0,0.0,1.1951171041586512
8,20,4,,,,,3.6875,0.0,0.0,0.0,0.9378721669406457
8,21,4,,,,,3.82,0.0,0.0,0.0,0.16
8,21,4,,,,,3.94,0.0,0.0,0.0,0.095
8,21,4,,,,,3.855,0.0,0.0,0.0,0.0525
8,21,4,,,,,3.775,0.0,0.0,0.0,0.0125
8,22,4,,,,,3.75,0.0,0.0,0.0,0.0
8,22,4,,,,,3.0,0.0,0.0,0.0,0.0
8,22,4,,,,,2.5,0.0,0.0,0.0,0.0
8,22,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.0,0.0,0.0,0.0,0.0
8,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,24,4,,,,,2.0,0.0,0.0,0.0,0.0
8,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.0,0.0,0.0,0.0,0.0
8,1,5,,,,,2.5,0.0,0.0,0.0,0.0
8,2,5,,,,,2.0,0.0,0.0,0.0,0.0
8,2,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.25,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.25,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.25,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,2.25,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.25,0.0,0.0,0.0,0.0
8,7,5,,,,,2.25,0.0,0.0,0.0,0.0
8,7,5,,,,,2.75,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,8,5,,,,,2.0,0.0,0.0,0.0,0.0
8,8,5,,,,,4.0225,0.0,0.0,0.0,0.02345570019818435
8,8,5,,,,,3.0875,0.0,0.0,0.0,0.09121661188182811
8,8,5,,,,,3.1375,0.0,0.0,0.0,0.14334039010001562
8,9,5,,,,,2.9925,0.0,0.0,0.0,0.24041024638839775
8,9,5,,,,,3.62,0.0,0.0,0.0,0.3668115099534317
8,9,5,,,,,3.2725,0.0,0.0,0.0,0.5179973350018054
8,9,5,,,,,3.835,0.0,0.0,0.0,0.5799587387101555
8,10,5,,,,,4.2675,0.0,0.0,0.0,0.765853680666895
8,10,5,,,,,3.935,0.0,0.0,0.0,0.932994386219605
8,10,5,,,,,4.2675,0.0,0.0,0.0,1.264781159928716
8,10,5,,,,,4.18,0.0,0.0,0.0,1.4269325906888077
8,11,5,,,,,8.015,0.0,0.0,0.0,1.262852622198444
8,11,5,,,,,7.295,0.0,0.0,0.0,1.5423773132779415
8,11,5,,,,,4.525,0.0,0.0,0.0,1.7719868809503858
8,11,5,,,,,4.779999999999999,0.0,0.0,0.0,2.0265540103263566
8,12,5,,,,,4.6875,0.0,0.0,0.0,2.1484485149733143
8,12,5,,,,,5.3025,0.0,0.0,0.0,2.261395522617626
8,12,5,,,,,5.515000000000001,0.0,0.0,0.0,2.961175896066077
8,12,5,,,,,5.359999999999999,0.0,0.0,0.0,3.545553892138818
8,13,5,,,,,5.3525,0.0,0.0,0.0,4.247410298591291
8,13,5,,,,,3.915,0.0,0.0,0.0,4.552365087404565
8,13,5,,,,,6.24,0.0,0.0,0.0,4.625554236719751
8,13,5,,,,,5.4425,0.0,0.0,0.0,5.311092601971993
8,14,5,,,,,3.55,0.0,0.0,0.0,3.9099627956909635
8,14,5,,,,,4.565,0.0,0.0,0.0,3.4689553640839597
8,14,5,,,,,4.5825,0.0,0.0,0.0,3.030221166660497
8,14,5,,,,,3.515000000000001,0.0,0.0,0.0,3.1961672620590087
8,15,5,,,,,3.8325,0.0,0.0,0.0,3.026558348988585
8,15,5,,,,,3.2524999999999995,0.0,0.0,0.0,2.7268541463880647
8,15,5,,,,,3.485,0.0,0.0,0.0,2.4839121033709763
8,15,5,,,,,3.22,0.0,0.0,0.0,2.470289185070953
8,16,5,,,,,3.5375,0.0,0.0,0.0,3.2183990591556286
8,16,5,,,,,3.74,0.0,0.0,0.0,2.7202864132509768
8,16,5,,,,,3.9475,0.0,0.0,0.0,2.681620134801757
8,16,5,,,,,3.195,0.0,0.0,0.0,2.6793456478341557
8,17,5,,,,,4.5175,0.0,0.0,0.0,2.666215162700756
8,17,5,,,,,2.975,0.0,0.0,0.0,2.384420064203929
8,17,5,,,,,3.7925,0.0,0.0,0.0,1.9677486792470806
8,17,5,,,,,3.8875,0.0,0.0,0.0,1.8184213620949152
8,18,5,,,,,4.9525,0.0,0.0,0.0,1.7358804955857767
8,18,5,,,,,3.89,0.0,0.0,0.0,1.4172533855296503
8,18,5,,,,,3.65,0.0,0.0,0.0,1.1725477650065452
8,18,5,,,,,3.0875,0.0,0.0,0.0,1.10882234299532
8,19,5,,,,,3.5175,0.0,0.0,0.0,1.1938604640234491
8,19,5,,,,,3.6075,0.0,0.0,0.0,1.2994599153867026
8,19,5,,,,,2.9450000000000003,0.0,0.0,0.0,1.4021260486565326
8,19,5,,,,,3.215,0.0,0.0,0.0,1.7189244027462929
8,20,5,,,,,3.7,0.0,0.0,0.0,2.010878661087866
8,20,5,,,,,3.045,0.0,0.0,0.0,1.3322071129707114
8,20,5,,,,,2.59,0.0,0.0,0.0,0.9886820083682007
8,20,5,,,,,2.9,0.0,0.0,0.0,0.6702928870292888
8,21,5,,,,,3.5425,0.0,0.0,0.0,0.14625
8,21,5,,,,,4.18,0.0,0.0,0.0,0.09
8,21,5,,,,,4.305,0.0,0.0,0.0,0.0275
8,21,5,,,,,3.505,0.0,0.0,0.0,0.0025
8,22,5,,,,,3.5,0.0,0.0,0.0,0.0
8,22,5,,,,,3.0,0.0,0.0,0.0,0.0
8,22,5,,,,,2.25,0.0,0.0,0.0,0.0
8,22,5,,,,,2.25,0.0,0.0,0.0,0.0
8,23,5,,,,,2.25,0.0,0.0,0.0,0.0
8,23,5,,,,,2.25,0.0,0.0,0.0,0.0
8,23,5,,,,,2.0,0.0,0.0,0.0,0.0
8,23,5,,,,,2.25,0.0,0.0,0.0,0.0
8,24,5,,,,,2.25,0.0,0.0,0.0,0.0
8,24,5,,,,,2.0,0.0,0.0,0.0,0.0
8,24,5,,,,,2.25,0.0,0.0,0.0,0.0
8,24,5,,,,,2.0,0.0,0.0,0.0,0.0
8,1,6,,,,,2.0,0.0,0.0,0.0,0.0
8,1,6,,,,,2.25,0.0,0.0,0.0,0.0
8,1,6,,,,,2.0,0.0,0.0,0.0,0.0
8,1,6,,,,,2.0,0.0,0.0,0.0,0.0
8,2,6,,,,,2.0,0.0,0.0,0.0,0.0
8,2,6,,,,,2.25,0.0,0.0,0.0,0.0
8,2,6,,,,,2.25,0.0,0.0,0.0,0.0
8,2,6,,,,,2.25,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.5,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,1.75,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,1.75,0.0,0.0,0.0,0.0
8,7,6,,,,,1.75,0.0,0.0,0.0,0.0
8,7,6,,,,,2.25,0.0,0.0,0.0,0.0
8,7,6,,,,,2.0,0.0,0.0,0.0,0.0
8,7,6,,,,,1.75,0.0,0.0,0.0,0.0
8,8,6,,,,,2.25,0.0,0.0,0.0,0.0
8,8,6,,,,,2.5375,0.0,0.0,0.0,0.03842353721821513
8,8,6,,,,,2.1125,0.0,0.0,0.0,0.1152706116546454
8,8,6,,,,,2.165,0.0,0.0,0.0,0.16906356376014664
8,9,6,,,,,3.2325,0.0,0.0,0.0,0.23016487834445143
8,9,6,,,,,3.62,0.0,0.0,0.0,0.366283892419127
8,9,6,,,,,3.7325,0.0,0.0,0.0,0.4776539948438616
8,9,6,,,,,4.1925,0.0,0.0,0.0,0.6855448527033661
8,10,6,,,,,4.4725,0.0,0.0,0.0,0.7220659493647175
8,10,6,,,,,3.54,0.0,0.0,0.0,1.039375207390043
8,10,6,,,,,3.48,0.0,0.0,0.0,1.229261062586301
8,10,6,,,,,4.915,0.0,0.0,0.0,1.4141499215931836
8,11,6,,,,,4.0925,0.0,0.0,0.0,1.5866680400061148
8,11,6,,,,,3.2575000000000003,0.0,0.0,0.0,1.5019793220152076
8,11,6,,,,,3.355,0.0,0.0,0.0,1.8482067279192105
8,11,6,,,,,3.7975,0.0,0.0,0.0,1.7909173010430088
8,12,6,,,,,2.8525,0.0,0.0,0.0,2.0691264683896993
8,12,6,,,,,3.59,0.0,0.0,0.0,2.302856568861782
8,12,6,,,,,3.1725,0.0,0.0,0.0,2.876110394230153
8,12,6,,,,,4.0975,0.0,0.0,0.0,2.8023008888179164
8,13,6,,,,,3.0975,0.0,0.0,0.0,2.994593257422161
8,13,6,,,,,3.33,0.0,0.0,0.0,3.702757764625303
8,13,6,,,,,3.4975000000000005,0.0,0.0,0.0,3.6229986221758024
8,13,6,,,,,3.34,0.0,0.0,0.0,3.229036797349481
8,14,6,,,,,6.215,0.0,0.0,0.0,3.6502160194938784
8,14,6,,,,,3.905,0.0,0.0,0.0,3.825131793441883
8,14,6,,,,,4.01,0.0,0.0,0.0,3.691643439639458
8,14,6,,,,,3.775,0.0,0.0,0.0,4.165757247972207
8,15,6,,,,,3.5575,0.0,0.0,0.0,4.342767911322344
8,15,6,,,,,3.5175,0.0,0.0,0.0,4.781094458597885
8,15,6,,,,,4.0775,0.0,0.0,0.0,4.361825587290846
8,15,6,,,,,3.7075,0.0,0.0,0.0,4.723921430692379
8,16,6,,,,,3.88,0.0,0.0,0.0,4.20636670154487
8,16,6,,,,,3.37,0.0,0.0,0.0,4.917031395413181
8,16,6,,,,,2.9575,0.0,0.0,0.0,4.520883846466319
8,16,6,,,,,3.46,0.0,0.0,0.0,4.283195317098201
8,17,6,,,,,3.17,0.0,0.0,0.0,3.845307228305736
8,17,6,,,,,3.755,0.0,0.0,0.0,3.4382147538805117
8,17,6,,,,,3.2524999999999995,0.0,0.0,0.0,3.4357623895767455
8,17,6,,,,,3.455,0.0,0.0,0.0,3.6344038981818247
8,18,6,,,,,4.3475,0.0,0.0,0.0,3.391717915244744
8,18,6,,,,,4.0225,0.0,0.0,0.0,2.8091226049338465
8,18,6,,,,,3.93,0.0,0.0,0.0,2.7154007506664417
8,18,6,,,,,3.5875,0.0,0.0,0.0,2.3683765875682115
8,19,6,,,,,2.9325,0.0,0.0,0.0,2.341494416575331
8,19,6,,,,,3.54,0.0,0.0,0.0,2.4568257566815612
8,19,6,,,,,3.7325,0.0,0.0,0.0,2.1269244814939716
8,19,6,,,,,3.6,0.0,0.0,0.0,1.7165594806508726
8,20,6,,,,,2.96,0.0,0.0,0.0,2.3506314237573713
8,20,6,,,,,3.1175,0.0,0.0,0.0,1.6852667438921654
8,20,6,,,,,3.12,0.0,0.0,0.0,1.2044557708508847
8,20,6,,,,,3.205,0.0,0.0,0.0,0.8839151221566977
8,21,6,,,,,3.5775,0.0,0.0,0.0,0.16375
8,21,6,,,,,4.72,0.0,0.0,0.0,0.11
8,21,6,,,,,3.8575,0.0,0.0,0.0,0.05375
8,21,6,,,,,3.27,0.0,0.0,0.0,0.01
8,22,6,,,,,3.25,0.0,0.0,0.0,0.0
8,22,6,,,,,2.5,0.0,0.0,0.0,0.0
8,22,6,,,,,2.25,0.0,0.0,0.0,0.0
8,22,6,,,,,2.25,0.0,0.0,0.0,0.0
8,23,6,,,,,2.0,0.0,0.0,0.0,0.0
8,23,6,,,,,2.0,0.0,0.0,0.0,0.0
8,23,6,,,,,2.25,0.0,0.0,0.0,0.0
8,23,6,,,,,2.0,0.0,0.0,0.0,0.0
8,24,6,,,,,2.0,0.0,0.0,0.0,0.0
8,24,6,,,,,2.0,0.0,0.0,0.0,0.0
8,24,6,,,,,2.25,0.0,0.0,0.0,0.0
8,24,6,,,,,2.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.5,0.0,0.0,0.0,0.0
8,2,7,,,,,2.25,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,3,7,,,,,2.0,0.0,0.0,0.0,0.0
8,3,7,,,,,2.0,0.0,0.0,0.0,0.0
8,3,7,,,,,2.0,0.0,0.0,0.0,0.0
8,3,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,1.75,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,1.75,0.0,0.0,0.0,0.0
8,5,7,,,,,2.0,0.0,0.0,0.0,0.0
8,5,7,,,,,1.75,0.0,0.0,0.0,0.0
8,5,7,,,,,2.0,0.0,0.0,0.0,0.0
8,5,7,,,,,1.75,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,1.75,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,7,7,,,,,1.75,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,8,7,,,,,1.7875,0.0,0.0,0.0,0.03866974218536717
8,8,7,,,,,2.415,0.0,0.0,0.0,0.1701468656156156
8,8,7,,,,,2.3025,0.0,0.0,0.0,0.31193592029529527
8,8,7,,,,,1.74,0.0,0.0,0.0,0.5052846312221312
8,9,7,,,,,2.2925,0.0,0.0,0.0,0.5361629867301206
8,9,7,,,,,3.4025,0.0,0.0,0.0,0.6448780623804677
8,9,7,,,,,3.8925,0.0,0.0,0.0,1.1291543084592863
8,9,7,,,,,3.7025,0.0,0.0,0.0,1.6826128754065077
8,10,7,,,,,4.7125,0.0,0.0,0.0,2.204332687733059
8,10,7,,,,,3.5075,0.0,0.0,0.0,2.7473208526209763
8,10,7,,,,,3.747500000000001,0.0,0.0,0.0,3.2355120467403884
8,10,7,,,,,3.415,0.0,0.0,0.0,3.651470870301316
8,11,7,,,,,3.7,0.0,0.0,0.0,3.2
8,11,7,,,,,3.785,0.0,0.0,0.0,2.785
8,11,7,,,,,3.135,0.0,0.0,0.0,3.385
8,11,7,,,,,4.5425,0.0,0.0,0.0,4.7925
8,12,7,,,,,4.87,0.0,0.0,0.0,5.342023837469049
8,12,7,,,,,4.995,0.0,0.0,0.0,5.963767766410976
8,12,7,,,,,4.0175,0.0,0.0,0.0,6.2348481194296586
8,12,7,,,,,4.47,0.0,0.0,0.0,6.684990723983614
8,13,7,,,,,4.45,0.0,0.0,0.0,6.932507021710636
8,13,7,,,,,4.12,0.0,0.0,0.0,7.102079135910753
8,13,7,,,,,3.86,0.0,0.0,0.0,7.341475061840329
8,13,7,,,,,3.2750000000000004,0.0,0.0,0.0,7.506059760916912
8,14,7,,,,,3.8475,0.0,0.0,0.0,6.063874339790688
8,14,7,,,,,4.3525,0.0,0.0,0.0,5.820225432328823
8,14,7,,,,,3.68,0.0,0.0,0.0,5.897298045913698
8,14,7,,,,,3.54,0.0,0.0,0.0,5.509448764647873
8,15,7,,,,,3.2775,0.0,0.0,0.0,5.7013707798858215
8,15,7,,,,,2.8525,0.0,0.0,0.0,5.77538251653514
8,15,7,,,,,3.29,0.0,0.0,0.0,6.94723501348268
8,15,7,,,,,2.96,0.0,0.0,0.0,7.361700738718863
8,16,7,,,,,2.81,0.0,0.0,0.0,7.012056019636729
8,16,7,,,,,3.1575,0.0,0.0,0.0,6.612289369792
8,16,7,,,,,3.4375,0.0,0.0,0.0,6.14548110786151
8,16,7,,,,,3.2350000000000003,0.0,0.0,0.0,5.6960540046199215
8,17,7,,,,,3.6225,0.0,0.0,0.0,5.090492457712699
8,17,7,,,,,3.7275,0.0,0.0,0.0,4.449522689977279
8,17,7,,,,,2.8550000000000004,0.0,0.0,0.0,4.576226016157537
8,17,7,,,,,3.4400000000000004,0.0,0.0,0.0,5.157570689219895
8,18,7,,,,,3.0125,0.0,0.0,0.0,4.706616457403844
8,18,7,,,,,3.585,0.0,0.0,0.0,4.284132775400664
8,18,7,,,,,4.140000000000001,0.0,0.0,0.0,3.844354439748232
8,18,7,,,,,2.9175,0.0,0.0,0.0,3.377398791218402
8,19,7,,,,,4.2125,0.0,0.0,0.0,2.9492237282693736
8,19,7,,,,,3.74,0.0,0.0,0.0,2.4788412095833725
8,19,7,,,,,3.285,0.0,0.0,0.0,2.025880265663519
8,19,7,,,,,3.85,0.0,0.0,0.0,1.5928296929049783
8,20,7,,,,,2.955,0.0,0.0,0.0,1.437380675257924
8,20,7,,,,,3.105,0.0,0.0,0.0,1.019884213564751
8,20,7,,,,,3.35,0.0,0.0,0.0,0.7157082200454392
8,20,7,,,,,3.185,0.0,0.0,0.0,0.5188884595329435
8,21,7,,,,,3.82,0.0,0.0,0.0,0.16
8,21,7,,,,,4.2025,0.0,0.0,0.0,0.10125
8,21,7,,,,,3.85,0.0,0.0,0.0,0.05
8,21,7,,,,,3.0125,0.0,0.0,0.0,0.00625
8,22,7,,,,,3.25,0.0,0.0,0.0,0.0
8,22,7,,,,,3.0,0.0,0.0,0.0,0.0
8,22,7,,,,,2.25,0.0,0.0,0.0,0.0
8,22,7,,,,,2.0,0.0,0.0,0.0,0.0
8,23,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.0,0.0,0.0,0.0,0.0
8,23,7,,,,,2.0,0.0,0.0,0.0,0.0
8,23,7,,,,,1.75,0.0,0.0,0.0,0.0
8,24,7,,,,,2.0,0.0,0.0,0.0,0.0
8,24,7,,,,,2.0,0.0,0.0,0.0,0.0
8,24,7,,,,,2.0,0.0,0.0,0.0,0.0
8,24,7,,,,,2.0,0.0,0.0,0.0,0.0
8,1,1,,,,,2.0,0.0,0.0,0.0,0.0
8,1,1,,,,,1.75,0.0,0.0,0.0,0.0
8,1,1,,,,,2.0,0.0,0.0,0.0,0.0
8,1,1,,,,,2.0,0.0,0.0,0.0,0.0
8,2,1,,,,,2.0,0.0,0.0,0.0,0.0
8,2,1,,,,,2.0,0.0,0.0,0.0,0.0
8,2,1,,,,,2.0,0.0,0.0,0.0,0.0
8,2,1,,,,,1.75,0.0,0.0,0.0,0.0
8,3,1,,,,,2.0,0.0,0.0,0.0,0.0
8,3,1,,,,,2.0,0.0,0.0,0.0,0.0
8,3,1,,,,,2.25,0.0,0.0,0.0,0.0
8,3,1,,,,,1.75,0.0,0.0,0.0,0.0
8,4,1,,,,,1.75,0.0,0.0,0.0,0.0
8,4,1,,,,,1.75,0.0,0.0,0.0,0.0
8,4,1,,,,,1.75,0.0,0.0,0.0,0.0
8,4,1,,,,,1.75,0.0,0.0,0.0,0.0
8,5,1,,,,,1.75,0.0,0.0,0.0,0.0
8,5,1,,,,,1.75,0.0,0.0,0.0,0.0
8,5,1,,,,,1.75,0.0,0.0,0.0,0.0
8,5,1,,,,,2.0,0.0,0.0,0.0,0.0
8,6,1,,,,,1.75,0.0,0.0,0.0,0.0
8,6,1,,,,,1.5,0.0,0.0,0.0,0.0
8,6,1,,,,,1.75,0.0,0.0,0.0,0.0
8,6,1,,,,,1.75,0.0,0.0,0.0,0.0
8,7,1,,,,,2.0,0.0,0.0,0.0,0.0
8,7,1,,,,,2.0,0.0,0.0,0.0,0.0
8,7,1,,,,,2.25,0.0,0.0,0.0,0.0
8,7,1,,,,,2.0,0.0,0.0,0.0,0.0
8,8,1,,,,,2.25,0.0,0.0,0.0,0.0
8,8,1,,,,,2.805,0.0,0.0,0.0,0.0547748146275699
8,8,1,,,,,3.225,0.0,0.0,0.0,0.22407878711278606
8,8,1,,,,,3.0925,0.0,0.0,0.0,0.3410977092716855
8,9,1,,,,,3.285,0.0,0.0,0.0,0.2818974335114147
8,9,1,,,,,3.725,0.0,0.0,0.0,0.22255060540374846
8,9,1,,,,,3.58,0.0,0.0,0.0,0.3264075545921645
8,9,1,,,,,3.855,0.0,0.0,0.0,0.5984138500856347
8,10,1,,,,,3.945,0.0,0.0,0.0,0.6941500616819319
8,10,1,,,,,3.725,0.0,0.0,0.0,0.7241133736969794
8,10,1,,,,,4.16,0.0,0.0,0.0,0.9088871311231053
8,10,1,,,,,5.2,0.0,0.0,0.0,1.198532480601897
8,11,1,,,,,4.7525,0.0,0.0,0.0,1.49982311905124
8,11,1,,,,,4.955,0.0,0.0,0.0,1.9515169369352245
8,11,1,,,,,4.827500000000001,0.0,0.0,0.0,2.3233532842540843
8,11,1,,,,,5.1025,0.0,0.0,0.0,2.597863339321699
8,12,1,,,,,5.565,0.0,0.0,0.0,2.563434881080575
8,12,1,,,,,4.51,0.0,0.0,0.0,3.5078582583207867
8,12,1,,,,,3.8525,0.0,0.0,0.0,6.348623813670313
8,12,1,,,,,3.7875,0.0,0.0,0.0,6.783358384145966
8,13,1,,,,,4.2025,0.0,0.0,0.0,6.944577692606538
8,13,1,,,,,4.785,0.0,0.0,0.0,7.026983684643941
8,13,1,,,,,4.83,0.0,0.0,0.0,7.321647534959501
8,13,1,,,,,5.6,0.0,0.0,0.0,7.341624745150385
8,14,1,,,,,3.6725,0.0,0.0,0.0,7.153902734887279
8,14,1,,,,,3.815,0.0,0.0,0.0,7.296033252798947
8,14,1,,,,,3.1500000000000004,0.0,0.0,0.0,7.63016464578427
8,14,1,,,,,3.1575,0.0,0.0,0.0,7.637645199358568
8,15,1,,,,,3.035,0.0,0.0,0.0,6.262312715930026
8,15,1,,,,,3.855,0.0,0.0,0.0,7.577547844812704
8,15,1,,,,,3.84,0.0,0.0,0.0,6.815309304210242
8,15,1,,,,,3.9675,0.0,0.0,0.0,7.440544185554091
8,16,1,,,,,5.05,0.0,0.0,0.0,6.545930067126246
8,16,1,,,,,4.01,0.0,0.0,0.0,6.748083789787498
8,16,1,,,,,4.255,0.0,0.0,0.0,6.502611412270264
8,16,1,,,,,3.495,0.0,0.0,0.0,6.252325850880143
8,17,1,,,,,4.195,0.0,0.0,0.0,5.802937988957846
8,17,1,,,,,5.02,0.0,0.0,0.0,4.233943456027355
8,17,1,,,,,4.43,0.0,0.0,0.0,5.320530714653844
8,17,1,,,,,4.1325,0.0,0.0,0.0,4.807680262845221
8,18,1,,,,,3.255,0.0,0.0,0.0,4.737781723236179
8,18,1,,,,,3.3525,0.0,0.0,0.0,4.336739211437534
8,18,1,,,,,3.8525,0.0,0.0,0.0,3.8385497557870414
8,18,1,,,,,2.73,0.0,0.0,0.0,3.2183038835021787
8,19,1,,,,,2.9225,0.0,0.0,0.0,2.8815828914141415
8,19,1,,,,,2.725,0.0,0.0,0.0,2.4403482142857142
8,19,1,,,,,2.5175,0.0,0.0,0.0,1.9892535443722945
8,19,1,,,,,3.345,0.0,0.0,0.0,1.5726688492063492
8,20,1,,,,,2.47,0.0,0.0,0.0,3.1025
8,20,1,,,,,2.8925,0.0,0.0,0.0,2.2863655214659193
8,20,1,,,,,3.3975,0.0,0.0,0.0,1.6587357704752748
8,20,1,,,,,2.7225,0.0,0.0,0.0,1.2104288054819572
8,21,1,,,,,3.82,0.0,0.0,0.0,0.16
8,21,1,,,,,4.43,0.0,0.0,0.0,0.09
8,21,1,,,,,3.5775,0.0,0.0,0.0,0.03875
8,21,1,,,,,3.005,0.0,0.0,0.0,0.0025
8,22,1,,,,,2.75,0.0,0.0,0.0,0.0
8,22,1,,,,,2.5,0.0,0.0,0.0,0.0
8,22,1,,,,,2.25,0.0,0.0,0.0,0.0
8,22,1,,,,,2.25,0.0,0.0,0.0,0.0
8,23,1,,,,,2.0,0.0,0.0,0.0,0.0
8,23,1,,,,,2.25,0.0,0.0,0.0,0.0
8,23,1,,,,,2.0,0.0,0.0,0.0,0.0
8,23,1,,,,,2.25,0.0,0.0,0.0,0.0
8,24,1,,,,,2.0,0.0,0.0,0.0,0.0
8,24,1,,,,,2.0,0.0,0.0,0.0,0.0
8,24,1,,,,,2.25,0.0,0.0,0.0,0.0
8,24,1,,,,,2.5,0.0,0.0,0.0,0.0
8,1,2,,,,,2.0,0.0,0.0,0.0,0.0
8,1,2,,,,,2.0,0.0,0.0,0.0,0.0
8,1,2,,,,,2.0,0.0,0.0,0.0,0.0
8,1,2,,,,,2.0,0.0,0.0,0.0,0.0
8,2,2,,,,,2.0,0.0,0.0,0.0,0.0
8,2,2,,,,,2.25,0.0,0.0,0.0,0.0
8,2,2,,,,,1.75,0.0,0.0,0.0,0.0
8,2,2,,,,,2.0,0.0,0.0,0.0,0.0
8,3,2,,,,,2.0,0.0,0.0,0.0,0.0
8,3,2,,,,,2.0,0.0,0.0,0.0,0.0
8,3,2,,,,,1.75,0.0,0.0,0.0,0.0
8,3,2,,,,,2.0,0.0,0.0,0.0,0.0
8,4,2,,,,,1.75,0.0,0.0,0.0,0.0
8,4,2,,,,,1.5,0.0,0.0,0.0,0.0
8,4,2,,,,,2.0,0.0,0.0,0.0,0.0
8,4,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,2.0,0.0,0.0,0.0,0.0
8,6,2,,,,,2.0,0.0,0.0,0.0,0.0
8,6,2,,,,,1.75,0.0,0.0,0.0,0.0
8,6,2,,,,,2.0,0.0,0.0,0.0,0.0
8,6,2,,,,,1.75,0.0,0.0,0.0,0.0
8,7,2,,,,,2.0,0.0,0.0,0.0,0.0
8,7,2,,,,,1.75,0.0,0.0,0.0,0.0
8,7,2,,,,,2.0,0.0,0.0,0.0,0.0
8,7,2,,,,,1.75,0.0,0.0,0.0,0.0
8,8,2,,,,,2.0,0.0,0.0,0.0,0.0
8,8,2,,,,,3.07,0.0,0.0,0.0,0.06901946620595156
8,8,2,,,,,3.2175,0.0,0.0,0.0,0.21445334142563519
8,8,2,,,,,3.1575,0.0,0.0,0.0,0.40179189255607517
8,9,2,,,,,3.4375,0.0,0.0,0.0,0.43535119240783016
8,9,2,,,,,3.3675,0.0,0.0,0.0,0.6144671115699089
8,9,2,,,,,3.485,0.0,0.0,0.0,0.7313900032451547
8,9,2,,,,,3.1475,0.0,0.0,0.0,0.89309187471092
8,10,2,,,,,3.23,0.0,0.0,0.0,1.2284117558870913
8,10,2,,,,,3.8525,0.0,0.0,0.0,1.1010763909475756
8,10,2,,,,,3.465,0.0,0.0,0.0,1.7127854970295622
8,10,2,,,,,5.6925,0.0,0.0,0.0,1.69031455027553
8,11,2,,,,,5.7025,0.0,0.0,0.0,1.4515310557614687
8,11,2,,,,,3.805,0.0,0.0,0.0,2.0536291356900644
8,11,2,,,,,3.6175,0.0,0.0,0.0,2.116087442736599
8,11,2,,,,,3.0775,0.0,0.0,0.0,1.8262808980406775
8,12,2,,,,,3.1925,0.0,0.0,0.0,4.6925
8,12,2,,,,,3.8925,0.0,0.0,0.0,5.3925
8,12,2,,,,,4.295,0.0,0.0,0.0,2.045
8,12,2,,,,,3.19,0.0,0.0,0.0,1.94
8,13,2,,,,,5.7375,0.0,0.0,0.0,1.88719576134221
8,13,2,,,,,3.95,0.0,0.0,0.0,3.513270096586755
8,13,2,,,,,3.795,0.0,0.0,0.0,3.1287094508792856
8,13,2,,,,,4.495,0.0,0.0,0.0,2.3690834840497175
8,14,2,,,,,3.3,0.0,0.0,0.0,1.6553129268557036
8,14,2,,,,,4.075,0.0,0.0,0.0,2.3680171036963538
8,14,2,,,,,3.2775,0.0,0.0,0.0,1.6346215152700074
8,14,2,,,,,3.77,0.0,0.0,0.0,1.3978198049003718
8,15,2,,,,,3.7925,0.0,0.0,0.0,1.2890006082903769
8,15,2,,,,,3.52,0.0,0.0,0.0,1.7652077962661255
8,15,2,,,,,3.875,0.0,0.0,0.0,1.371277242862103
8,15,2,,,,,3.655,0.0,0.0,0.0,1.4011960190700035
8,16,2,,,,,4.645,0.0,0.0,0.0,2.3086555472073282
8,16,2,,,,,4.095000000000001,0.0,0.0,0.0,2.2604581453867167
8,16,2,,,,,3.88,0.0,0.0,0.0,2.7761703448672677
8,16,2,,,,,4.51,0.0,0.0,0.0,1.9375355531886136
8,17,2,,,,,4.7,0.0,0.0,0.0,2.160440546674762
8,17,2,,,,,5.0925,0.0,0.0,0.0,4.264415033606888
8,17,2,,,,,4.525,0.0,0.0,0.0,2.72510114410112
8,17,2,,,,,4.9575,0.0,0.0,0.0,1.1857872545953523
8,18,2,,,,,4.885,0.0,0.0,0.0,1.1619128121817182
8,18,2,,,,,4.1775,0.0,0.0,0.0,1.2054205606554829
8,18,2,,,,,3.7225,0.0,0.0,0.0,0.7396317240540012
8,18,2,,,,,3.465,0.0,0.0,0.0,1.4997376826838917
8,19,2,,,,,4.08,0.0,0.0,0.0,1.5271786063327704
8,19,2,,,,,3.14,0.0,0.0,0.0,1.5960738818064293
8,19,2,,,,,3.365,0.0,0.0,0.0,1.2803038692188264
8,19,2,,,,,3.1825,0.0,0.0,0.0,1.0707474063197808
8,20,2,,,,,3.2125,0.0,0.0,0.0,1.4297424864917831
8,20,2,,,,,3.05,0.0,0.0,0.0,1.6053248971135812
8,20,2,,,,,4.01,0.0,0.0,0.0,1.023394621909908
8,20,2,,,,,3.325,0.0,0.0,0.0,0.6521632394523923
8,21,2,,,,,4.2475,0.0,0.0,0.0,0.12375
8,21,2,,,,,3.955,0.0,0.0,0.0,0.1025
8,21,2,,,,,3.0625,0.0,0.0,0.0,0.03125
8,21,2,,,,,2.75,0.0,0.0,0.0,0.0
8,22,2,,,,,2.75,0.0,0.0,0.0,0.0
8,22,2,,,,,2.5,0.0,0.0,0.0,0.0
8,22,2,,,,,2.5,0.0,0.0,0.0,0.0
8,22,2,,,,,2.25,0.0,0.0,0.0,0.0
8,23,2,,,,,2.25,0.0,0.0,0.0,0.0
8,23,2,,,,,2.5,0.0,0.0,0.0,0.0
8,23,2,,,,,2.5,0.0,0.0,0.0,0.0
8,23,2,,,,,2.5,0.0,0.0,0.0,0.0
8,24,2,,,,,2.25,0.0,0.0,0.0,0.0
8,24,2,,,,,2.25,0.0,0.0,0.0,0.0
8,24,2,,,,,2.25,0.0,0.0,0.0,0.0
8,24,2,,,,,2.25,0.0,0.0,0.0,0.0
8,1,3,,,,,2.25,0.0,0.0,0.0,0.0
8,1,3,,,,,2.25,0.0,0.0,0.0,0.0
8,1,3,,,,,2.25,0.0,0.0,0.0,0.0
8,1,3,,,,,2.0,0.0,0.0,0.0,0.0
8,2,3,,,,,2.25,0.0,0.0,0.0,0.0
8,2,3,,,,,2.0,0.0,0.0,0.0,0.0
8,2,3,,,,,2.0,0.0,0.0,0.0,0.0
8,2,3,,,,,2.25,0.0,0.0,0.0,0.0
8,3,3,,,,,2.25,0.0,0.0,0.0,0.0
8,3,3,,,,,2.25,0.0,0.0,0.0,0.0
8,3,3,,,,,2.25,0.0,0.0,0.0,0.0
8,3,3,,,,,2.0,0.0,0.0,0.0,0.0
8,4,3,,,,,2.5,0.0,0.0,0.0,0.0
8,4,3,,,,,2.0,0.0,0.0,0.0,0.0
8,4,3,,,,,2.0,0.0,0.0,0.0,0.0
8,4,3,,,,,2.0,0.0,0.0,0.0,0.0
8,5,3,,,,,2.0,0.0,0.0,0.0,0.0
8,5,3,,,,,2.5,0.0,0.0,0.0,0.0
8,5,3,,,,,1.75,0.0,0.0,0.0,0.0
8,5,3,,,,,2.0,0.0,0.0,0.0,0.0
8,6,3,,,,,2.0,0.0,0.0,0.0,0.0
8,6,3,,,,,2.0,0.0,0.0,0.0,0.0
8,6,3,,,,,1.75,0.0,0.0,0.0,0.0
8,6,3,,,,,2.25,0.0,0.0,0.0,0.0
8,7,3,,,,,2.0,0.0,0.0,0.0,0.0
8,7,3,,,,,2.25,0.0,0.0,0.0,0.0
8,7,3,,,,,2.0,0.0,0.0,0.0,0.0
8,7,3,,,,,2.0,0.0,0.0,0.0,0.0
8,8,3,,,,,2.0025,0.0,0.0,0.0,0.002464693317413175
8,8,3,,,,,1.5625,0.0,0.0,0.0,0.06161733293532955
8,8,3,,,,,2.15,0.0,0.0,0.0,0.14788159904479092
8,8,3,,,,,2.6025,0.0,0.0,0.0,0.3475217577552586
8,9,3,,,,,3.2275,0.0,0.0,0.0,0.4726504510063887
8,9,3,,,,,3.2675,0.0,0.0,0.0,0.5122442060645155
8,9,3,,,,,4.0825,0.0,0.0,0.0,0.8240450271472641
8,9,3,,,,,3.985,0.0,0.0,0.0,0.9749962183063725
8,10,3,,,,,5.3925,0.0,0.0,0.0,1.1241758543404912
8,10,3,,,,,4.2725,0.0,0.0,0.0,1.2520908312019912
8,10,3,,,,,3.8375,0.0,0.0,0.0,1.5620386597510105
8,10,3,,,,,4.1475,0.0,0.0,0.0,2.851028041970742
8,11,3,,,,,5.3175,0.0,0.0,0.0,3.5414320332282987
8,11,3,,,,,5.42,0.0,0.0,0.0,4.3877027573564344
8,11,3,,,,,5.45,0.0,0.0,0.0,4.913830011066596
8,11,3,,,,,4.6475,0.0,0.0,0.0,5.358060097925647
8,12,3,,,,,6.2725,0.0,0.0,0.0,5.7725
8,12,3,,,,,5.1,0.0,0.0,0.0,6.1
8,12,3,,,,,5.4125,0.0,0.0,0.0,6.4125
8,12,3,,,,,4.4325,0.0,0.0,0.0,6.6825
8,13,3,,,,,3.945,0.0,0.0,0.0,6.371360609359289
8,13,3,,,,,3.3875,0.0,0.0,0.0,6.547960597451682
8,13,3,,,,,3.8,0.0,0.0,0.0,6.697038509477726
8,13,3,,,,,4.705,0.0,0.0,0.0,6.839235902487185
8,14,3,,,,,5.32,0.0,0.0,0.0,6.847355532651208
8,14,3,,,,,5.67,0.0,0.0,0.0,6.937809370599044
8,14,3,,,,,4.225,0.0,0.0,0.0,6.987558981470354
8,14,3,,,,,3.3975,0.0,0.0,0.0,6.91745725706078
8,15,3,,,,,2.915,0.0,0.0,0.0,6.915806406741973
8,15,3,,,,,3.1500000000000004,0.0,0.0,0.0,6.451143614899558
8,15,3,,,,,3.6125,0.0,0.0,0.0,6.64287340765007
8,15,3,,,,,4.375,0.0,0.0,0.0,6.6541516307530415
8,16,3,,,,,4.695,0.0,0.0,0.0,6.491966273732151
8,16,3,,,,,4.02,0.0,0.0,0.0,6.334065773676122
8,16,3,,,,,3.625,0.0,0.0,0.0,5.752089644898188
8,16,3,,,,,4.3525,0.0,0.0,0.0,5.731788152033841
8,17,3,,,,,3.6125,0.0,0.0,0.0,5.54687966381351
8,17,3,,,,,4.255,0.0,0.0,0.0,5.449327178928446
8,17,3,,,,,3.9875,0.0,0.0,0.0,4.979714054016627
8,17,3,,,,,3.3600000000000003,0.0,0.0,0.0,3.956547293943052
8,18,3,,,,,3.4725,0.0,0.0,0.0,4.417550125613495
8,18,3,,,,,3.87,0.0,0.0,0.0,3.7872188169853995
8,18,3,,,,,4.3075,0.0,0.0,0.0,3.460283490933483
8,18,3,,,,,4.355,0.0,0.0,0.0,3.509977660493375
8,19,3,,,,,4.032500000000001,0.0,0.0,0.0,3.7548509508064067
8,19,3,,,,,3.065,0.0,0.0,0.0,3.7749650301356104
8,19,3,,,,,2.74,0.0,0.0,0.0,2.918537083542608
8,19,3,,,,,3.225,0.0,0.0,0.0,2.0547171996205145
8,20,3,,,,,2.53,0.0,0.0,0.0,3.1475
8,20,3,,,,,2.84,0.0,0.0,0.0,2.2866324576626176
8,20,3,,,,,3.0825,0.0,0.0,0.0,1.5856707221291368
8,20,3,,,,,3.6875,0.0,0.0,0.0,1.1909544050326133
8,21,3,,,,,3.54,0.0,0.0,0.0,0.145
8,21,3,,,,,4.165,0.0,0.0,0.0,0.0825
8,21,3,,,,,3.305,0.0,0.0,0.0,0.0275
8,21,3,,,,,3.0025,0.0,0.0,0.0,0.00125
8,22,3,,,,,2.75,0.0,0.0,0.0,0.0
8,22,3,,,,,2.25,0.0,0.0,0.0,0.0
8,22,3,,,,,2.25,0.0,0.0,0.0,0.0
8,22,3,,,,,2.25,0.0,0.0,0.0,0.0
8,23,3,,,,,2.0,0.0,0.0,0.0,0.0
8,23,3,,,,,2.25,0.0,0.0,0.0,0.0
8,23,3,,,,,2.0,0.0,0.0,0.0,0.0
8,23,3,,,,,2.25,0.0,0.0,0.0,0.0
8,24,3,,,,,2.25,0.0,0.0,0.0,0.0
8,24,3,,,,,2.75,0.0,0.0,0.0,0.0
8,24,3,,,,,2.25,0.0,0.0,0.0,0.0
8,24,3,,,,,2.0,0.0,0.0,0.0,0.0
8,1,4,,,,,2.25,0.0,0.0,0.0,0.0
8,1,4,,,,,2.0,0.0,0.0,0.0,0.0
8,1,4,,,,,2.0,0.0,0.0,0.0,0.0
8,1,4,,,,,2.25,0.0,0.0,0.0,0.0
8,2,4,,,,,2.0,0.0,0.0,0.0,0.0
8,2,4,,,,,2.0,0.0,0.0,0.0,0.0
8,2,4,,,,,2.25,0.0,0.0,0.0,0.0
8,2,4,,,,,2.0,0.0,0.0,0.0,0.0
8,3,4,,,,,2.25,0.0,0.0,0.0,0.0
8,3,4,,,,,2.25,0.0,0.0,0.0,0.0
8,3,4,,,,,2.0,0.0,0.0,0.0,0.0
8,3,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,2.25,0.0,0.0,0.0,0.0
8,4,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,2.5,0.0,0.0,0.0,0.0
8,5,4,,,,,2.0,0.0,0.0,0.0,0.0
8,5,4,,,,,2.0,0.0,0.0,0.0,0.0
8,5,4,,,,,2.25,0.0,0.0,0.0,0.0
8,5,4,,,,,2.0,0.0,0.0,0.0,0.0
8,6,4,,,,,2.25,0.0,0.0,0.0,0.0
8,6,4,,,,,1.75,0.0,0.0,0.0,0.0
8,6,4,,,,,2.0,0.0,0.0,0.0,0.0
8,6,4,,,,,1.75,0.0,0.0,0.0,0.0
8,7,4,,,,,2.0,0.0,0.0,0.0,0.0
8,7,4,,,,,2.0,0.0,0.0,0.0,0.0
8,7,4,,,,,2.0,0.0,0.0,0.0,0.0
8,7,4,,,,,1.75,0.0,0.0,0.0,0.0
8,8,4,,,,,1.765,0.0,0.0,0.0,0.02517713872040385
8,8,4,,,,,1.8775,0.0,0.0,0.0,0.2140056791234329
8,8,4,,,,,3.26,0.0,0.0,0.0,0.43640373782033376
8,8,4,,,,,3.175,0.0,0.0,0.0,0.7133522637447762
8,9,4,,,,,2.925,0.0,0.0,0.0,0.6986038199351462
8,9,4,,,,,4.23,0.0,0.0,0.0,1.0142692496836196
8,9,4,,,,,3.615,0.0,0.0,0.0,1.4127321692021846
8,9,4,,,,,3.5325,0.0,0.0,0.0,1.844831568939849
8,10,4,,,,,3.255,0.0,0.0,0.0,2.029918465157736
8,10,4,,,,,3.515,0.0,0.0,0.0,2.4890131069450736
8,10,4,,,,,3.74,0.0,0.0,0.0,2.91660125370779
8,10,4,,,,,2.9625000000000004,0.0,0.0,0.0,3.3419389365401755
8,11,4,,,,,4.66,0.0,0.0,0.0,3.726853923147986
8,11,4,,,,,3.5875000000000004,0.0,0.0,0.0,4.109841916452256
8,11,4,,,,,4.4375,0.0,0.0,0.0,4.423399337870957
8,11,4,,,,,3.4450000000000003,0.0,0.0,0.0,4.654088012200429
8,12,4,,,,,4.0575,0.0,0.0,0.0,5.03369682220169
8,12,4,,,,,3.715,0.0,0.0,0.0,5.402789301742344
8,12,4,,,,,5.81,0.0,0.0,0.0,5.715272505279831
8,12,4,,,,,4.185,0.0,0.0,0.0,5.8284910572861675
8,13,4,,,,,4.38,0.0,0.0,0.0,6.0307169903518805
8,13,4,,,,,3.75,0.0,0.0,0.0,5.9124676375998835
8,13,4,,,,,4.6175,0.0,0.0,0.0,6.246749461725723
8,13,4,,,,,3.395,0.0,0.0,0.0,6.271763747884799
8,14,4,,,,,4.515,0.0,0.0,0.0,6.341488390465972
8,14,4,,,,,3.455,0.0,0.0,0.0,6.513246450934757
8,14,4,,,,,3.345,0.0,0.0,0.0,6.639805021806494
8,14,4,,,,,3.055,0.0,0.0,0.0,6.603645430128855
8,15,4,,,,,3.3425,0.0,0.0,0.0,6.659544529693221
8,15,4,,,,,3.145,0.0,0.0,0.0,6.480414799408656
8,15,4,,,,,3.885,0.0,0.0,0.0,6.4713449396474125
8,15,4,,,,,4.0525,0.0,0.0,0.0,6.396518596617152
8,16,4,,,,,4.6525,0.0,0.0,0.0,6.238680321111545
8,16,4,,,,,4.7075,0.0,0.0,0.0,6.0624336477878575
8,16,4,,,,,3.9975,0.0,0.0,0.0,5.872629538054656
8,16,4,,,,,3.7875,0.0,0.0,0.0,5.682825428321454
8,17,4,,,,,4.56,0.0,0.0,0.0,5.509671936622588
8,17,4,,,,,5.26,0.0,0.0,0.0,5.236915900156123
8,17,4,,,,,3.42,0.0,0.0,0.0,4.9277923921607965
8,17,4,,,,,4.5325,0.0,0.0,0.0,4.575482511724946
8,18,4,,,,,3.3925,0.0,0.0,0.0,4.858999957322395
8,18,4,,,,,3.955,0.0,0.0,0.0,4.401097430380328
8,18,4,,,,,4.0,0.0,0.0,0.0,3.9248788023605776
8,18,4,,,,,3.035,0.0,0.0,0.0,3.438193830867866
8,19,4,,,,,3.3475,0.0,0.0,0.0,4.044339859424168
8,19,4,,,,,2.895,0.0,0.0,0.0,3.649018739160198
8,19,4,,,,,2.715,0.0,0.0,0.0,2.993871324613691
8,19,4,,,,,3.0325,0.0,0.0,0.0,2.334914913470983
8,20,4,,,,,2.6475,0.0,0.0,0.0,1.7480682703870307
8,20,4,,,,,3.0575,0.0,0.0,0.0,1.230122116198281
8,20,4,,,,,2.7875,0.0,0.0,0.0,0.8188119349307441
8,20,4,,,,,3.63,0.0,0.0,0.0,0.5788809958580146
8,21,4,,,,,4.28,0.0,0.0,0.0,0.14
8,21,4,,,,,4.1775,0.0,0.0,0.0,0.08875
8,21,4,,,,,3.0775,0.0,0.0,0.0,0.03875
8,21,4,,,,,2.505,0.0,0.0,0.0,0.0025
8,22,4,,,,,2.75,0.0,0.0,0.0,0.0
8,22,4,,,,,2.75,0.0,0.0,0.0,0.0
8,22,4,,,,,2.5,0.0,0.0,0.0,0.0
8,22,4,,,,,2.0,0.0,0.0,0.0,0.0
8,23,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.25,0.0,0.0,0.0,0.0
8,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,24,4,,,,,2.0,0.0,0.0,0.0,0.0
8,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,24,4,,,,,2.0,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.0,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.0,0.0,0.0,0.0,0.0
8,2,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.0,0.0,0.0,0.0,0.0
8,2,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.5,0.0,0.0,0.0,0.0
8,3,5,,,,,2.25,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.25,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,1.75,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,1.75,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,1.75,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,1.75,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.25,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,8,5,,,,,2.0,0.0,0.0,0.0,0.0
8,8,5,,,,,1.5525,0.0,0.0,0.0,0.07715722036161657
8,8,5,,,,,2.6425,0.0,0.0,0.0,0.20942674098153075
8,8,5,,,,,3.5575,0.0,0.0,0.0,0.4519208621180401
8,9,5,,,,,2.44,0.0,0.0,0.0,0.4552725581841109
8,9,5,,,,,2.995,0.0,0.0,0.0,0.5121816279571247
8,9,5,,,,,3.185,0.0,0.0,0.0,0.7087765962639
8,9,5,,,,,3.53,0.0,0.0,0.0,0.8070740804172876
8,10,5,,,,,3.045,0.0,0.0,0.0,0.7199973715870699
8,10,5,,,,,3.0875,0.0,0.0,0.0,0.7584877971121647
8,10,5,,,,,4.1425,0.0,0.0,0.0,0.8082989360269935
8,10,5,,,,,3.3125,0.0,0.0,0.0,0.9622606381273734
8,11,5,,,,,4.2075,0.0,0.0,0.0,1.1171046930422228
8,11,5,,,,,3.6125,0.0,0.0,0.0,1.260501154674972
8,11,5,,,,,3.985,0.0,0.0,0.0,1.3738306162879512
8,11,5,,,,,4.5600000000000005,0.0,0.0,0.0,1.4432160009489587
8,12,5,,,,,4.99,0.0,0.0,0.0,1.8467248139243804
8,12,5,,,,,4.8975,0.0,0.0,0.0,2.224885799690303
8,12,5,,,,,4.055,0.0,0.0,0.0,2.835047390220594
8,12,5,,,,,3.49,0.0,0.0,0.0,2.542726628217489
8,13,5,,,,,4.2,0.0,0.0,0.0,2.565437140440221
8,13,5,,,,,3.3175,0.0,0.0,0.0,2.6770811641445635
8,13,5,,,,,3.415,0.0,0.0,0.0,2.294640997838197
8,13,5,,,,,3.88,0.0,0.0,0.0,2.736466283136235
8,14,5,,,,,2.91,0.0,0.0,0.0,2.75207527584524
8,14,5,,,,,3.2775,0.0,0.0,0.0,3.0996311740834277
8,14,5,,,,,2.905,0.0,0.0,0.0,3.2202117918395334
8,14,5,,,,,3.0625,0.0,0.0,0.0,2.6598665681493943
8,15,5,,,,,3.48,0.0,0.0,0.0,1.6218710044934437
8,15,5,,,,,3.585,0.0,0.0,0.0,2.6578059524502384
8,15,5,,,,,4.157500000000001,0.0,0.0,0.0,3.663272225467128
8,15,5,,,,,3.9825,0.0,0.0,0.0,3.2648357070222067
8,16,5,,,,,4.532500000000001,0.0,0.0,0.0,3.037521018612549
8,16,5,,,,,4.484999999999999,0.0,0.0,0.0,2.993566030529047
8,16,5,,,,,3.655,0.0,0.0,0.0,3.8449047470937217
8,16,5,,,,,3.255,0.0,0.0,0.0,6.019519947014358
8,17,5,,,,,3.3975,0.0,0.0,0.0,5.707182777349772
8,17,5,,,,,3.81,0.0,0.0,0.0,5.393856354030447
8,17,5,,,,,3.4525,0.0,0.0,0.0,5.061962438958866
8,17,5,,,,,3.3600000000000003,0.0,0.0,0.0,4.743994142701478
8,18,5,,,,,5.215,0.0,0.0,0.0,4.858886698219925
8,18,5,,,,,4.3375,0.0,0.0,0.0,4.469866607323208
8,18,5,,,,,3.890000000000001,0.0,0.0,0.0,4.008710340631073
8,18,5,,,,,2.955,0.0,0.0,0.0,3.5604355339024054
8,19,5,,,,,2.7275,0.0,0.0,0.0,4.181047398698478
8,19,5,,,,,2.74,0.0,0.0,0.0,3.5601479965538108
8,19,5,,,,,3.265,0.0,0.0,0.0,2.8810032984160356
8,19,5,,,,,2.8,0.0,0.0,0.0,2.2161563833969504
8,20,5,,,,,2.8625,0.0,0.0,0.0,2.7984262431298284
8,20,5,,,,,2.49,0.0,0.0,0.0,1.861425096553773
8,20,5,,,,,3.235,0.0,0.0,0.0,1.2199880700386216
8,20,5,,,,,3.59,0.0,0.0,0.0,0.8552493686868688
8,21,5,,,,,3.0,0.0,0.0,0.0,0.125
8,21,5,,,,,3.6625,0.0,0.0,0.0,0.08125
8,21,5,,,,,3.5575,0.0,0.0,0.0,0.02875
8,21,5,,,,,3.2525,0.0,0.0,0.0,0.00125
8,22,5,,,,,3.0,0.0,0.0,0.0,0.0
8,22,5,,,,,2.75,0.0,0.0,0.0,0.0
8,22,5,,,,,2.25,0.0,0.0,0.0,0.0
8,22,5,,,,,2.25,0.0,0.0,0.0,0.0
8,23,5,,,,,2.0,0.0,0.0,0.0,0.0
8,23,5,,,,,2.25,0.0,0.0,0.0,0.0
8,23,5,,,,,2.0,0.0,0.0,0.0,0.0
8,23,5,,,,,2.25,0.0,0.0,0.0,0.0
8,24,5,,,,,2.0,0.0,0.0,0.0,0.0
8,24,5,,,,,2.25,0.0,0.0,0.0,0.0
8,24,5,,,,,2.0,0.0,0.0,0.0,0.0
8,24,5,,,,,2.5,0.0,0.0,0.0,0.0
8,1,6,,,,,2.25,0.0,0.0,0.0,0.0
8,1,6,,,,,2.0,0.0,0.0,0.0,0.0
8,1,6,,,,,2.5,0.0,0.0,0.0,0.0
8,1,6,,,,,2.0,0.0,0.0,0.0,0.0
8,2,6,,,,,2.25,0.0,0.0,0.0,0.0
8,2,6,,,,,2.0,0.0,0.0,0.0,0.0
8,2,6,,,,,2.0,0.0,0.0,0.0,0.0
8,2,6,,,,,2.25,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,2.25,0.0,0.0,0.0,0.0
8,3,6,,,,,1.75,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,1.75,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,1.75,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,2.25,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,1.75,0.0,0.0,0.0,0.0
8,7,6,,,,,2.0,0.0,0.0,0.0,0.0
8,7,6,,,,,1.75,0.0,0.0,0.0,0.0
8,7,6,,,,,2.0,0.0,0.0,0.0,0.0
8,7,6,,,,,2.0,0.0,0.0,0.0,0.0
8,8,6,,,,,1.5,0.0,0.0,0.0,0.0
8,8,6,,,,,1.5425,0.0,0.0,0.0,0.053916236138111924
8,8,6,,,,,2.6625,0.0,0.0,0.0,0.2061503146457221
8,8,6,,,,,2.7825,0.0,0.0,0.0,0.3583843931533322
8,9,6,,,,,2.935,0.0,0.0,0.0,0.44937104306701325
8,9,6,,,,,3.1125,0.0,0.0,0.0,0.6327350893759671
8,9,6,,,,,3.33,0.0,0.0,0.0,0.8574206109094736
8,9,6,,,,,3.2025,0.0,0.0,0.0,0.983967628784667
8,10,6,,,,,3.525,0.0,0.0,0.0,1.0098160486965093
8,10,6,,,,,2.9025,0.0,0.0,0.0,1.1354273132904655
8,10,6,,,,,3.1675,0.0,0.0,0.0,1.3965017063680993
8,10,6,,,,,3.255,0.0,0.0,0.0,1.7290021126462185
8,11,6,,,,,3.645,0.0,0.0,0.0,2.6235774752731498
8,11,6,,,,,4.4475,0.0,0.0,0.0,3.5773996834683097
8,11,6,,,,,3.8075,0.0,0.0,0.0,3.90364765966808
8,11,6,,,,,3.6225,0.0,0.0,0.0,4.415675733426052
8,12,6,,,,,3.03,0.0,0.0,0.0,4.801934099405191
8,12,6,,,,,3.5375,0.0,0.0,0.0,5.036119332472773
8,12,6,,,,,3.55,0.0,0.0,0.0,5.274851851619338
8,12,6,,,,,6.0725,0.0,0.0,0.0,5.522678942923868
8,13,6,,,,,3.46,0.0,0.0,0.0,5.856103014271256
8,13,6,,,,,3.775,0.0,0.0,0.0,6.141656025029064
8,13,6,,,,,3.905,0.0,0.0,0.0,6.259503299310065
8,13,6,,,,,3.2750000000000004,0.0,0.0,0.0,6.368285398646374
8,14,6,,,,,3.945,0.0,0.0,0.0,6.480448550626055
8,14,6,,,,,3.495,0.0,0.0,0.0,6.525482939442081
8,14,6,,,,,4.3075,0.0,0.0,0.0,6.581775925462112
8,14,6,,,,,2.8200000000000003,0.0,0.0,0.0,6.593034522666118
8,15,6,,,,,3.0875000000000004,0.0,0.0,0.0,6.62869190079778
8,15,6,,,,,3.0625,0.0,0.0,0.0,6.60610691987513
8,15,6,,,,,5.522500000000001,0.0,0.0,0.0,6.56997095039889
8,15,6,,,,,4.41,0.0,0.0,0.0,6.468338536246965
8,16,6,,,,,3.955,0.0,0.0,0.0,6.248362506595646
8,16,6,,,,,4.4025,0.0,0.0,0.0,5.976596919500723
8,16,6,,,,,4.3075,0.0,0.0,0.0,5.666649390417259
8,16,6,,,,,3.545,0.0,0.0,0.0,5.430819748723318
8,17,6,,,,,3.555,0.0,0.0,0.0,5.245046450908522
8,17,6,,,,,3.135,0.0,0.0,0.0,4.865559885984908
8,17,6,,,,,3.9325,0.0,0.0,0.0,4.456708289251729
8,17,6,,,,,4.7525,0.0,0.0,0.0,4.294071189998752
8,18,6,,,,,3.955,0.0,0.0,0.0,4.6416207268752085
8,18,6,,,,,4.27,0.0,0.0,0.0,4.193029017418382
8,18,6,,,,,4.095000000000001,0.0,0.0,0.0,3.749736148661464
8,18,6,,,,,3.3975,0.0,0.0,0.0,3.282974833911532
8,19,6,,,,,2.9625,0.0,0.0,0.0,3.874058321035954
8,19,6,,,,,2.7625,0.0,0.0,0.0,3.594260627223538
8,19,6,,,,,3.355,0.0,0.0,0.0,3.13375281338298
8,19,6,,,,,3.475,0.0,0.0,0.0,2.491798059158974
8,20,6,,,,,2.8575,0.0,0.0,0.0,3.018125
8,20,6,,,,,3.03,0.0,0.0,0.0,2.140282258064516
8,20,6,,,,,2.8,0.0,0.0,0.0,1.5091733870967743
8,20,6,,,,,3.2625,0.0,0.0,0.0,0.7202872983870968
8,21,6,,,,,3.425,0.0,0.0,0.0,0.0875
8,21,6,,,,,3.8675,0.0,0.0,0.0,0.05875
8,21,6,,,,,3.54,0.0,0.0,0.0,0.02
8,21,6,,,,,3.75,0.0,0.0,0.0,0.0
8,22,6,,,,,3.25,0.0,0.0,0.0,0.0
8,22,6,,,,,2.75,0.0,0.0,0.0,0.0
8,22,6,,,,,2.25,0.0,0.0,0.0,0.0
8,22,6,,,,,2.25,0.0,0.0,0.0,0.0
8,23,6,,,,,2.0,0.0,0.0,0.0,0.0
8,23,6,,,,,2.0,0.0,0.0,0.0,0.0
8,23,6,,,,,2.25,0.0,0.0,0.0,0.0
8,23,6,,,,,2.0,0.0,0.0,0.0,0.0
8,24,6,,,,,2.0,0.0,0.0,0.0,0.0
8,24,6,,,,,2.0,0.0,0.0,0.0,0.0
8,24,6,,,,,2.0,0.0,0.0,0.0,0.0
8,24,6,,,,,2.25,0.0,0.0,0.0,0.0
8,1,7,,,,,2.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,3,7,,,,,2.25,0.0,0.0,0.0,0.0
8,3,7,,,,,2.25,0.0,0.0,0.0,0.0
8,3,7,,,,,1.75,0.0,0.0,0.0,0.0
8,3,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,1.75,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,5,7,,,,,1.75,0.0,0.0,0.0,0.0
8,5,7,,,,,1.75,0.0,0.0,0.0,0.0
8,5,7,,,,,2.0,0.0,0.0,0.0,0.0
8,5,7,,,,,1.75,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,1.75,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,1.75,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,8,7,,,,,1.75,0.0,0.0,0.0,0.0
8,8,7,,,,,1.76,0.0,0.0,0.0,0.01277101170197005
8,8,7,,,,,1.8175,0.0,0.0,0.0,0.08620432898829802
8,8,7,,,,,3.65,0.0,0.0,0.0,0.19156517552955116
8,9,7,,,,,3.475,0.0,0.0,0.0,0.23155707409505918
8,9,7,,,,,3.57,0.0,0.0,0.0,0.3293256164907508
8,9,7,,,,,3.87,0.0,0.0,0.0,0.38078274406743073
8,9,7,,,,,3.2675,0.0,0.0,0.0,0.5325812704186361
8,10,7,,,,,3.3325,0.0,0.0,0.0,0.5277950525851072
8,10,7,,,,,4.5175,0.0,0.0,0.0,0.6954209491142829
8,10,7,,,,,3.3875,0.0,0.0,0.0,0.8041512603764508
8,10,7,,,,,3.78,0.0,0.0,0.0,0.9332685050002754
8,11,7,,,,,3.2350000000000003,0.0,0.0,0.0,1.107493724830391
8,11,7,,,,,3.15,0.0,0.0,0.0,1.2554584734919412
8,11,7,,,,,3.575,0.0,0.0,0.0,1.4123907826784339
8,11,7,,,,,3.1100000000000003,0.0,0.0,0.0,1.6679662576392935
8,12,7,,,,,4.145,0.0,0.0,0.0,1.93561976739474
8,12,7,,,,,3.025,0.0,0.0,0.0,2.0529300563277544
8,12,7,,,,,3.6825,0.0,0.0,0.0,2.8718461117639906
8,12,7,,,,,2.9875,0.0,0.0,0.0,2.921477387851035
8,13,7,,,,,3.4325,0.0,0.0,0.0,3.139224392412361
8,13,7,,,,,4.115,0.0,0.0,0.0,3.3061314431378546
8,13,7,,,,,3.3925,0.0,0.0,0.0,3.788561411673184
8,13,7,,,,,4.5625,0.0,0.0,0.0,4.172676268137333
8,14,7,,,,,3.2300000000000004,0.0,0.0,0.0,4.367915007196128
8,14,7,,,,,2.9175000000000004,0.0,0.0,0.0,4.3069786929216285
8,14,7,,,,,3.3325,0.0,0.0,0.0,4.711595819704304
8,14,7,,,,,3.295,0.0,0.0,0.0,4.431288774041607
8,15,7,,,,,3.115,0.0,0.0,0.0,4.6118699592126156
8,15,7,,,,,3.6575000000000006,0.0,0.0,0.0,3.4051889243807127
8,15,7,,,,,3.6125,0.0,0.0,0.0,3.110389002827576
8,15,7,,,,,4.5600000000000005,0.0,0.0,0.0,3.807415935991347
8,16,7,,,,,3.3625,0.0,0.0,0.0,4.6125
8,16,7,,,,,3.38,0.0,0.0,0.0,4.38
8,16,7,,,,,3.49,0.0,0.0,0.0,4.74
8,16,7,,,,,3.465,0.0,0.0,0.0,4.465
8,17,7,,,,,3.83,0.0,0.0,0.0,4.08
8,17,7,,,,,3.905,0.0,0.0,0.0,3.905
8,17,7,,,,,4.08,0.0,0.0,0.0,3.33
8,17,7,,,,,4.46,0.0,0.0,0.0,3.46
8,18,7,,,,,3.7075,0.0,0.0,0.0,2.6687156328583406
8,18,7,,,,,3.3825,0.0,0.0,0.0,2.841208794723607
8,18,7,,,,,3.1,0.0,0.0,0.0,2.316336745047867
8,18,7,,,,,3.12,0.0,0.0,0.0,2.3360502492610404
8,19,7,,,,,2.8925,0.0,0.0,0.0,2.5885639682579606
8,19,7,,,,,3.04,0.0,0.0,0.0,2.488156094370944
8,19,7,,,,,2.9025,0.0,0.0,0.0,2.1085653516273455
8,19,7,,,,,2.915,0.0,0.0,0.0,1.6310157075305598
