month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
8,20,7,,,,,2.7075,0.0,0.0,0.0,2.7513543330670927
8,20,7,,,,,2.8075,0.0,0.0,0.0,1.2702940295527156
8,20,7,,,,,3.07,0.0,0.0,0.0,0.7291373801916932
8,20,7,,,,,3.56,0.0,0.0,0.0,0.7063518370607029
8,21,7,,,,,4.23,0.0,0.0,0.0,0.115
8,21,7,,,,,3.8575,0.0,0.0,0.0,0.05375
8,21,7,,,,,3.5225,0.0,0.0,0.0,0.01125
8,21,7,,,,,3.25,0.0,0.0,0.0,0.0
8,22,7,,,,,3.75,0.0,0.0,0.0,0.0
8,22,7,,,,,2.5,0.0,0.0,0.0,0.0
8,22,7,,,,,2.5,0.0,0.0,0.0,0.0
8,22,7,,,,,2.0,0.0,0.0,0.0,0.0
8,23,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.0,0.0,0.0,0.0,0.0
8,23,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.0,0.0,0.0,0.0,0.0
8,24,7,,,,,2.0,0.0,0.0,0.0,0.0
8,24,7,,,,,2.25,0.0,0.0,0.0,0.0
8,24,7,,,,,2.25,0.0,0.0,0.0,0.0
8,24,7,,,,,2.0,0.0,0.0,0.0,0.0
8,1,1,,,,,2.25,0.0,0.0,0.0,0.0
8,1,1,,,,,2.25,0.0,0.0,0.0,0.0
8,1,1,,,,,1.75,0.0,0.0,0.0,0.0
8,1,1,,,,,2.0,0.0,0.0,0.0,0.0
8,2,1,,,,,2.5,0.0,0.0,0.0,0.0
8,2,1,,,,,2.0,0.0,0.0,0.0,0.0
8,2,1,,,,,1.75,0.0,0.0,0.0,0.0
8,2,1,,,,,2.0,0.0,0.0,0.0,0.0
8,3,1,,,,,2.0,0.0,0.0,0.0,0.0
8,3,1,,,,,2.0,0.0,0.0,0.0,0.0
8,3,1,,,,,2.0,0.0,0.0,0.0,0.0
8,3,1,,,,,1.75,0.0,0.0,0.0,0.0
8,4,1,,,,,1.75,0.0,0.0,0.0,0.0
8,4,1,,,,,2.0,0.0,0.0,0.0,0.0
8,4,1,,,,,1.75,0.0,0.0,0.0,0.0
8,4,1,,,,,1.75,0.0,0.0,0.0,0.0
8,5,1,,,,,1.75,0.0,0.0,0.0,0.0
8,5,1,,,,,1.75,0.0,0.0,0.0,0.0
8,5,1,,,,,1.75,0.0,0.0,0.0,0.0
8,5,1,,,,,1.75,0.0,0.0,0.0,0.0
8,6,1,,,,,1.75,0.0,0.0,0.0,0.0
8,6,1,,,,,1.75,0.0,0.0,0.0,0.0
8,6,1,,,,,2.25,0.0,0.0,0.0,0.0
8,6,1,,,,,2.0,0.0,0.0,0.0,0.0
8,7,1,,,,,1.75,0.0,0.0,0.0,0.0
8,7,1,,,,,2.0,0.0,0.0,0.0,0.0
8,7,1,,,,,2.0,0.0,0.0,0.0,0.0
8,7,1,,,,,2.0,0.0,0.0,0.0,0.0
8,8,1,,,,,2.5,0.0,0.0,0.0,0.0
8,8,1,,,,,3.77,0.0,0.0,0.0,0.0230737914096139
8,8,1,,,,,2.8925,0.0,0.0,0.0,0.16440076379349913
8,8,1,,,,,2.8025,0.0,0.0,0.0,0.3489910950704105
8,9,1,,,,,2.915,0.0,0.0,0.0,0.4112876909034753
8,9,1,,,,,3.1875,0.0,0.0,0.0,0.43358642113318185
8,9,1,,,,,3.605,0.0,0.0,0.0,0.5995880795098857
8,9,1,,,,,3.21,0.0,0.0,0.0,1.1991761590197714
8,10,1,,,,,4.4325,0.0,0.0,0.0,1.4325
8,10,1,,,,,4.515000000000001,0.0,0.0,0.0,2.015
8,10,1,,,,,5.2625,0.0,0.0,0.0,2.0125
8,10,1,,,,,5.1675,0.0,0.0,0.0,3.4175
8,11,1,,,,,4.5275,0.0,0.0,0.0,4.767209208400646
8,11,1,,,,,5.73,0.0,0.0,0.0,4.470350026925148
8,11,1,,,,,5.465,0.0,0.0,0.0,4.20592084006462
8,11,1,,,,,4.695,0.0,0.0,0.0,3.9365024232633274
8,12,1,,,,,4.735,0.0,0.0,0.0,5.215832870566061
8,12,1,,,,,4.3675,0.0,0.0,0.0,6.8423557284837475
8,12,1,,,,,4.2375,0.0,0.0,0.0,6.7128317030446665
8,12,1,,,,,3.975,0.0,0.0,0.0,7.19854679844122
8,13,1,,,,,6.315000000000001,0.0,0.0,0.0,7.315
8,13,1,,,,,4.38,0.0,0.0,0.0,7.63
8,13,1,,,,,3.775,0.0,0.0,0.0,7.775
8,13,1,,,,,4.15,0.0,0.0,0.0,7.15
8,14,1,,,,,4.34,0.0,0.0,0.0,7.59
8,14,1,,,,,3.602499999999999,0.0,0.0,0.0,7.8525
8,14,1,,,,,3.1050000000000004,0.0,0.0,0.0,7.855
8,14,1,,,,,3.6175,0.0,0.0,0.0,7.8675
8,15,1,,,,,4.359999999999999,0.0,0.0,0.0,7.86
8,15,1,,,,,3.592500000000001,0.0,0.0,0.0,7.8425
8,15,1,,,,,3.807500000000001,0.0,0.0,0.0,7.8075
8,15,1,,,,,3.52,0.0,0.0,0.0,7.77
8,16,1,,,,,3.31,0.0,0.0,0.0,7.56
8,16,1,,,,,5.09,0.0,0.0,0.0,7.34
8,16,1,,,,,3.6425,0.0,0.0,0.0,7.1425
8,16,1,,,,,3.6225,0.0,0.0,0.0,6.8725
8,17,1,,,,,3.5675,0.0,0.0,0.0,6.480254308269166
8,17,1,,,,,4.2,0.0,0.0,0.0,6.117636347357265
8,17,1,,,,,3.835,0.0,0.0,0.0,5.757485175295103
8,17,1,,,,,3.7,0.0,0.0,0.0,5.377599692435014
8,18,1,,,,,3.535,0.0,0.0,0.0,4.980725566757
8,18,1,,,,,4.0925,0.0,0.0,0.0,4.542995464812616
8,18,1,,,,,3.5975,0.0,0.0,0.0,4.053331282976526
8,18,1,,,,,3.3599999999999994,0.0,0.0,0.0,3.571086255410679
8,19,1,,,,,2.855,0.0,0.0,0.0,3.060318494061337
8,19,1,,,,,4.83,0.0,0.0,0.0,2.5428733380606277
8,19,1,,,,,4.0525,0.0,0.0,0.0,2.022964157507534
8,19,1,,,,,3.295,0.0,0.0,0.0,1.5227671733735153
8,20,1,,,,,2.855,0.0,0.0,0.0,2.5534359097455592
8,20,1,,,,,3.3,0.0,0.0,0.0,1.8486413826212194
8,20,1,,,,,3.2025,0.0,0.0,0.0,1.045637782045127
8,20,1,,,,,3.055,0.0,0.0,0.0,0.7047945271243399
8,21,1,,,,,3.7125,0.0,0.0,0.0,0.10625
8,21,1,,,,,4.1175,0.0,0.0,0.0,0.05875
8,21,1,,,,,4.0325,0.0,0.0,0.0,0.01625
8,21,1,,,,,4.0,0.0,0.0,0.0,0.0
8,22,1,,,,,3.5,0.0,0.0,0.0,0.0
8,22,1,,,,,2.75,0.0,0.0,0.0,0.0
8,22,1,,,,,2.75,0.0,0.0,0.0,0.0
8,22,1,,,,,2.0,0.0,0.0,0.0,0.0
8,23,1,,,,,2.0,0.0,0.0,0.0,0.0
8,23,1,,,,,2.0,0.0,0.0,0.0,0.0
8,23,1,,,,,2.0,0.0,0.0,0.0,0.0
8,23,1,,,,,2.75,0.0,0.0,0.0,0.0
8,24,1,,,,,2.0,0.0,0.0,0.0,0.0
8,24,1,,,,,2.0,0.0,0.0,0.0,0.0
8,24,1,,,,,2.0,0.0,0.0,0.0,0.0
8,24,1,,,,,2.25,0.0,0.0,0.0,0.0
8,1,2,,,,,2.0,0.0,0.0,0.0,0.0
8,1,2,,,,,2.0,0.0,0.0,0.0,0.0
8,1,2,,,,,2.0,0.0,0.0,0.0,0.0
8,1,2,,,,,2.0,0.0,0.0,0.0,0.0
8,2,2,,,,,2.25,0.0,0.0,0.0,0.0
8,2,2,,,,,2.0,0.0,0.0,0.0,0.0
8,2,2,,,,,2.0,0.0,0.0,0.0,0.0
8,2,2,,,,,2.0,0.0,0.0,0.0,0.0
8,3,2,,,,,2.0,0.0,0.0,0.0,0.0
8,3,2,,,,,2.0,0.0,0.0,0.0,0.0
8,3,2,,,,,2.0,0.0,0.0,0.0,0.0
8,3,2,,,,,1.75,0.0,0.0,0.0,0.0
8,4,2,,,,,2.0,0.0,0.0,0.0,0.0
8,4,2,,,,,1.75,0.0,0.0,0.0,0.0
8,4,2,,,,,1.75,0.0,0.0,0.0,0.0
8,4,2,,,,,2.5,0.0,0.0,0.0,0.0
8,5,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,2.0,0.0,0.0,0.0,0.0
8,6,2,,,,,1.75,0.0,0.0,0.0,0.0
8,6,2,,,,,1.75,0.0,0.0,0.0,0.0
8,6,2,,,,,1.75,0.0,0.0,0.0,0.0
8,6,2,,,,,1.75,0.0,0.0,0.0,0.0
8,7,2,,,,,1.75,0.0,0.0,0.0,0.0
8,7,2,,,,,2.0,0.0,0.0,0.0,0.0
8,7,2,,,,,2.0,0.0,0.0,0.0,0.0
8,7,2,,,,,1.75,0.0,0.0,0.0,0.0
8,8,2,,,,,3.005,0.0,0.0,0.0,0.00492792570751515
8,8,2,,,,,3.325,0.0,0.0,0.0,0.07391888561272757
8,8,2,,,,,2.9375,0.0,0.0,0.0,0.18479721403181895
8,8,2,,,,,2.6175,0.0,0.0,0.0,0.3622025395023652
8,9,2,,,,,2.6425,0.0,0.0,0.0,0.6342497895622895
8,9,2,,,,,3.08,0.0,0.0,0.0,1.0661319419879733
8,9,2,,,,,3.2875,0.0,0.0,0.0,1.5177572785245452
8,9,2,,,,,4.58,0.0,0.0,0.0,2.0532911475323927
8,10,2,,,,,5.825,0.0,0.0,0.0,2.575
8,10,2,,,,,4.915,0.0,0.0,0.0,3.165
8,10,2,,,,,5.015000000000001,0.0,0.0,0.0,3.765
8,10,2,,,,,4.745,0.0,0.0,0.0,4.245
8,11,2,,,,,5.24,0.0,0.0,0.0,4.74
8,11,2,,,,,5.1875,0.0,0.0,0.0,5.1875
8,11,2,,,,,4.73,0.0,0.0,0.0,5.23
8,11,2,,,,,4.005,0.0,0.0,0.0,6.005
8,12,2,,,,,3.4400000000000004,0.0,0.0,0.0,6.129707728384361
8,12,2,,,,,4.3475,0.0,0.0,0.0,6.279619058698109
8,12,2,,,,,4.25,0.0,0.0,0.0,6.662725791722131
8,12,2,,,,,4.995,0.0,0.0,0.0,6.895921194432406
8,13,2,,,,,4.03,0.0,0.0,0.0,7.200557646589484
8,13,2,,,,,4.4425,0.0,0.0,0.0,7.35594816685121
8,13,2,,,,,3.52,0.0,0.0,0.0,7.430057491899109
8,13,2,,,,,3.0700000000000003,0.0,0.0,0.0,7.477869959671947
8,14,2,,,,,4.067499999999999,0.0,0.0,0.0,7.261870776627893
8,14,2,,,,,4.609999999999999,0.0,0.0,0.0,7.301350086894178
8,14,2,,,,,4.35,0.0,0.0,0.0,7.292060837419758
8,14,2,,,,,3.8475,0.0,0.0,0.0,7.289738525051153
8,15,2,,,,,3.3325,0.0,0.0,0.0,7.104527741064355
8,15,2,,,,,3.3200000000000003,0.0,0.0,0.0,7.093189522518131
8,15,2,,,,,3.7875,0.0,0.0,0.0,7.0637101542979455
8,15,2,,,,,3.465,0.0,0.0,0.0,6.997948486729843
8,16,2,,,,,3.78,0.0,0.0,0.0,6.754885385015871
8,16,2,,,,,3.825,0.0,0.0,0.0,6.570987442927125
8,16,2,,,,,3.5650000000000004,0.0,0.0,0.0,6.337751028570668
8,16,2,,,,,4.065,0.0,0.0,0.0,6.113485245535611
8,17,2,,,,,6.01,0.0,0.0,0.0,5.8337657479908955
8,17,2,,,,,4.925,0.0,0.0,0.0,5.587992426945098
8,17,2,,,,,4.5625,0.0,0.0,0.0,5.259952385687187
8,17,2,,,,,3.875,0.0,0.0,0.0,4.86404199106557
8,18,2,,,,,3.92,0.0,0.0,0.0,5.022922012405553
8,18,2,,,,,4.25,0.0,0.0,0.0,4.716401386165858
8,18,2,,,,,3.005,0.0,0.0,0.0,4.197597233687613
8,18,2,,,,,2.9725,0.0,0.0,0.0,3.639489736324654
8,19,2,,,,,2.725,0.0,0.0,0.0,3.3952184291878553
8,19,2,,,,,2.255,0.0,0.0,0.0,3.1211090514185607
8,19,2,,,,,3.0,0.0,0.0,0.0,2.491903434266316
8,19,2,,,,,2.76,0.0,0.0,0.0,1.8813870928710683
8,20,2,,,,,2.6675,0.0,0.0,0.0,0.58375
8,20,2,,,,,2.4425,0.0,0.0,0.0,0.47125
8,20,2,,,,,3.72,0.0,0.0,0.0,0.235
8,20,2,,,,,4.32,0.0,0.0,0.0,0.16
8,21,2,,,,,3.9875,0.0,0.0,0.0,0.11875
8,21,2,,,,,4.115,0.0,0.0,0.0,0.0575
8,21,2,,,,,3.52,0.0,0.0,0.0,0.01
8,21,2,,,,,3.5,0.0,0.0,0.0,0.0
8,22,2,,,,,3.25,0.0,0.0,0.0,0.0
8,22,2,,,,,2.5,0.0,0.0,0.0,0.0
8,22,2,,,,,2.25,0.0,0.0,0.0,0.0
8,22,2,,,,,2.75,0.0,0.0,0.0,0.0
8,23,2,,,,,2.5,0.0,0.0,0.0,0.0
8,23,2,,,,,2.0,0.0,0.0,0.0,0.0
8,23,2,,,,,2.25,0.0,0.0,0.0,0.0
8,23,2,,,,,2.0,0.0,0.0,0.0,0.0
8,24,2,,,,,2.0,0.0,0.0,0.0,0.0
8,24,2,,,,,2.25,0.0,0.0,0.0,0.0
8,24,2,,,,,2.0,0.0,0.0,0.0,0.0
8,24,2,,,,,2.0,0.0,0.0,0.0,0.0
8,1,3,,,,,2.0,0.0,0.0,0.0,0.0
8,1,3,,,,,2.0,0.0,0.0,0.0,0.0
8,1,3,,,,,2.0,0.0,0.0,0.0,0.0
8,1,3,,,,,2.25,0.0,0.0,0.0,0.0
8,2,3,,,,,2.0,0.0,0.0,0.0,0.0
8,2,3,,,,,2.0,0.0,0.0,0.0,0.0
8,2,3,,,,,2.25,0.0,0.0,0.0,0.0
8,2,3,,,,,2.0,0.0,0.0,0.0,0.0
8,3,3,,,,,2.0,0.0,0.0,0.0,0.0
8,3,3,,,,,2.0,0.0,0.0,0.0,0.0
8,3,3,,,,,2.0,0.0,0.0,0.0,0.0
8,3,3,,,,,1.75,0.0,0.0,0.0,0.0
8,4,3,,,,,2.0,0.0,0.0,0.0,0.0
8,4,3,,,,,1.75,0.0,0.0,0.0,0.0
8,4,3,,,,,2.25,0.0,0.0,0.0,0.0
8,4,3,,,,,2.0,0.0,0.0,0.0,0.0
8,5,3,,,,,1.75,0.0,0.0,0.0,0.0
8,5,3,,,,,1.75,0.0,0.0,0.0,0.0
8,5,3,,,,,1.75,0.0,0.0,0.0,0.0
8,5,3,,,,,1.75,0.0,0.0,0.0,0.0
8,6,3,,,,,1.75,0.0,0.0,0.0,0.0
8,6,3,,,,,2.0,0.0,0.0,0.0,0.0
8,6,3,,,,,1.75,0.0,0.0,0.0,0.0
8,6,3,,,,,2.0,0.0,0.0,0.0,0.0
8,7,3,,,,,1.75,0.0,0.0,0.0,0.0
8,7,3,,,,,2.0,0.0,0.0,0.0,0.0
8,7,3,,,,,2.0,0.0,0.0,0.0,0.0
8,7,3,,,,,2.0,0.0,0.0,0.0,0.0
8,8,3,,,,,2.5,0.0,0.0,0.0,0.0
8,8,3,,,,,3.5825,0.0,0.0,0.0,0.11615213639895243
8,8,3,,,,,3.445,0.0,0.0,0.0,0.27454141330661486
8,8,3,,,,,3.1075,0.0,0.0,0.0,0.5033259243954606
8,9,3,,,,,3.1475,0.0,0.0,0.0,0.6473650859414342
8,9,3,,,,,3.28,0.0,0.0,0.0,1.0297853876751772
8,9,3,,,,,3.48,0.0,0.0,0.0,1.4796916250089924
8,9,3,,,,,4.265000000000001,0.0,0.0,0.0,2.014580151616973
8,10,3,,,,,4.305,0.0,0.0,0.0,2.4883726516855966
8,10,3,,,,,3.62,0.0,0.0,0.0,3.0386390110602983
8,10,3,,,,,3.875,0.0,0.0,0.0,3.5304700048376856
8,10,3,,,,,4.9075,0.0,0.0,0.0,4.049083874513842
8,11,3,,,,,3.885,0.0,0.0,0.0,4.568292218271612
8,11,3,,,,,4.09,0.0,0.0,0.0,5.016743773679074
8,11,3,,,,,3.785,0.0,0.0,0.0,5.455339250945713
8,11,3,,,,,4.4275,0.0,0.0,0.0,5.842190317973028
8,12,3,,,,,4.545,0.0,0.0,0.0,6.286096274251907
8,12,3,,,,,4.4025,0.0,0.0,0.0,6.643090621836507
8,12,3,,,,,3.7075,0.0,0.0,0.0,6.947659226069522
8,12,3,,,,,5.205,0.0,0.0,0.0,7.194809159012708
8,13,3,,,,,3.9175,0.0,0.0,0.0,7.4175
8,13,3,,,,,3.64,0.0,0.0,0.0,7.64
8,13,3,,,,,2.995,0.0,0.0,0.0,7.745
8,13,3,,,,,3.7975,0.0,0.0,0.0,7.7975
8,14,3,,,,,3.3475,0.0,0.0,0.0,7.671615456731139
8,14,3,,,,,4.1175,0.0,0.0,0.0,7.691167200488338
8,14,3,,,,,3.365,0.0,0.0,0.0,7.688723232518689
8,14,3,,,,,3.102499999999999,0.0,0.0,0.0,7.676503392670439
8,15,3,,,,,3.0825,0.0,0.0,0.0,7.8325
8,15,3,,,,,3.3025,0.0,0.0,0.0,7.8025
8,15,3,,,,,3.780000000000001,0.0,0.0,0.0,7.78
8,15,3,,,,,3.6375,0.0,0.0,0.0,7.6375
8,16,3,,,,,3.75,0.0,0.0,0.0,7.488571883391738
8,16,3,,,,,3.77,0.0,0.0,0.0,7.2589223456343905
8,16,3,,,,,3.795,0.0,0.0,0.0,7.034265189132639
8,16,3,,,,,3.5250000000000004,0.0,0.0,0.0,6.764676601330537
8,17,3,,,,,3.7225,0.0,0.0,0.0,6.466911490547834
8,17,3,,,,,4.635,0.0,0.0,0.0,6.129702896023322
8,17,3,,,,,3.5375,0.0,0.0,0.0,5.782502935735123
8,17,3,,,,,3.41,0.0,0.0,0.0,5.405328878155856
8,18,3,,,,,4.215,0.0,0.0,0.0,5.051259161368274
8,18,3,,,,,3.515,0.0,0.0,0.0,4.593441110488974
8,18,3,,,,,3.2675,0.0,0.0,0.0,4.087297820905749
8,18,3,,,,,3.0250000000000004,0.0,0.0,0.0,3.586241398554515
8,19,3,,,,,2.5425,0.0,0.0,0.0,4.169604222056076
8,19,3,,,,,3.5275,0.0,0.0,0.0,3.4638207629405864
8,19,3,,,,,3.0,0.0,0.0,0.0,2.740906637341711
8,19,3,,,,,2.5,0.0,0.0,0.0,2.0556799780062827
8,20,3,,,,,2.7875,0.0,0.0,0.0,2.965625
8,20,3,,,,,3.395,0.0,0.0,0.0,2.1260239381112247
8,20,3,,,,,2.885,0.0,0.0,0.0,1.2690220405780177
8,20,3,,,,,3.2575,0.0,0.0,0.0,0.8487614946723105
8,21,3,,,,,4.675,0.0,0.0,0.0,0.0875
8,21,3,,,,,4.35,0.0,0.0,0.0,0.05
8,21,3,,,,,4.27,0.0,0.0,0.0,0.01
8,21,3,,,,,3.25,0.0,0.0,0.0,0.0
8,22,3,,,,,3.25,0.0,0.0,0.0,0.0
8,22,3,,,,,2.5,0.0,0.0,0.0,0.0
8,22,3,,,,,2.25,0.0,0.0,0.0,0.0
8,22,3,,,,,2.25,0.0,0.0,0.0,0.0
8,23,3,,,,,2.25,0.0,0.0,0.0,0.0
8,23,3,,,,,2.0,0.0,0.0,0.0,0.0
8,23,3,,,,,2.25,0.0,0.0,0.0,0.0
8,23,3,,,,,2.0,0.0,0.0,0.0,0.0
8,24,3,,,,,2.25,0.0,0.0,0.0,0.0
8,24,3,,,,,2.0,0.0,0.0,0.0,0.0
8,24,3,,,,,2.25,0.0,0.0,0.0,0.0
8,24,3,,,,,2.0,0.0,0.0,0.0,0.0
8,1,4,,,,,2.25,0.0,0.0,0.0,0.0
8,1,4,,,,,2.25,0.0,0.0,0.0,0.0
8,1,4,,,,,2.0,0.0,0.0,0.0,0.0
8,1,4,,,,,2.0,0.0,0.0,0.0,0.0
8,2,4,,,,,2.0,0.0,0.0,0.0,0.0
8,2,4,,,,,2.25,0.0,0.0,0.0,0.0
8,2,4,,,,,2.0,0.0,0.0,0.0,0.0
8,2,4,,,,,2.75,0.0,0.0,0.0,0.0
8,3,4,,,,,2.0,0.0,0.0,0.0,0.0
8,3,4,,,,,2.0,0.0,0.0,0.0,0.0
8,3,4,,,,,2.0,0.0,0.0,0.0,0.0
8,3,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,1.75,0.0,0.0,0.0,0.0
8,4,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,2.0,0.0,0.0,0.0,0.0
8,5,4,,,,,1.75,0.0,0.0,0.0,0.0
8,5,4,,,,,2.0,0.0,0.0,0.0,0.0
8,5,4,,,,,1.75,0.0,0.0,0.0,0.0
8,5,4,,,,,2.0,0.0,0.0,0.0,0.0
8,6,4,,,,,2.0,0.0,0.0,0.0,0.0
8,6,4,,,,,1.75,0.0,0.0,0.0,0.0
8,6,4,,,,,2.0,0.0,0.0,0.0,0.0
8,6,4,,,,,1.75,0.0,0.0,0.0,0.0
8,7,4,,,,,2.0,0.0,0.0,0.0,0.0
8,7,4,,,,,2.0,0.0,0.0,0.0,0.0
8,7,4,,,,,2.0,0.0,0.0,0.0,0.0
8,7,4,,,,,1.75,0.0,0.0,0.0,0.0
8,8,4,,,,,2.5,0.0,0.0,0.0,0.0
8,8,4,,,,,2.5675,0.0,0.0,0.0,0.11027420882035857
8,8,4,,,,,3.44,0.0,0.0,0.0,0.3104014766795279
8,8,4,,,,,3.105,0.0,0.0,0.0,0.57996065379596
8,9,4,,,,,3.135,0.0,0.0,0.0,0.6508276080644502
8,9,4,,,,,2.965,0.0,0.0,0.0,0.989052979184558
8,9,4,,,,,3.6175,0.0,0.0,0.0,1.4015854394143867
8,9,4,,,,,3.3525,0.0,0.0,0.0,1.8986742424242424
8,10,4,,,,,4.1675,0.0,0.0,0.0,2.1514786411752818
8,10,4,,,,,4.2375,0.0,0.0,0.0,2.658755921617851
8,10,4,,,,,3.7325,0.0,0.0,0.0,3.099286191475872
8,10,4,,,,,4.8775,0.0,0.0,0.0,3.4508204472211608
8,11,4,,,,,3.58,0.0,0.0,0.0,3.8382257539572975
8,11,4,,,,,4.2925,0.0,0.0,0.0,4.2481979043511195
8,11,4,,,,,3.8075,0.0,0.0,0.0,4.704707433978835
8,11,4,,,,,4.96,0.0,0.0,0.0,5.061494008105351
8,12,4,,,,,4.55,0.0,0.0,0.0,5.463212304511586
8,12,4,,,,,4.11,0.0,0.0,0.0,5.743145496974164
8,12,4,,,,,4.2125,0.0,0.0,0.0,6.061456627113062
8,12,4,,,,,5.0075,0.0,0.0,0.0,6.327844665101644
8,13,4,,,,,3.955,0.0,0.0,0.0,6.484523868680846
8,13,4,,,,,4.1475,0.0,0.0,0.0,6.657774506393693
8,13,4,,,,,4.0575,0.0,0.0,0.0,6.801775036440734
8,13,4,,,,,4.18,0.0,0.0,0.0,6.912025442258
8,14,4,,,,,4.7075,0.0,0.0,0.0,7.017320833711345
8,14,4,,,,,5.004999999999999,0.0,0.0,0.0,7.060567377934672
8,14,4,,,,,3.5375,0.0,0.0,0.0,7.090157118719053
8,14,4,,,,,3.2875,0.0,0.0,0.0,7.090157118719053
8,15,4,,,,,3.032499999999999,0.0,0.0,0.0,7.043987769770254
8,15,4,,,,,3.7624999999999993,0.0,0.0,0.0,7.025885648935638
8,15,4,,,,,4.66,0.0,0.0,0.0,6.933112279658227
8,15,4,,,,,4.715,0.0,0.0,0.0,6.756616601520713
8,16,4,,,,,3.53,0.0,0.0,0.0,6.566009240470792
8,16,4,,,,,4.3425,0.0,0.0,0.0,6.396898425554821
8,16,4,,,,,3.8525,0.0,0.0,0.0,6.180436582462376
8,16,4,,,,,4.06,0.0,0.0,0.0,5.916623711193461
8,17,4,,,,,3.98,0.0,0.0,0.0,5.811939693226914
8,17,4,,,,,3.62,0.0,0.0,0.0,5.4760972711463864
8,17,4,,,,,5.76,0.0,0.0,0.0,5.140254849065858
8,17,4,,,,,5.35,0.0,0.0,0.0,4.757767646140812
8,18,4,,,,,4.8925,0.0,0.0,0.0,4.688249211210396
8,18,4,,,,,4.155,0.0,0.0,0.0,4.195945174492018
8,18,4,,,,,3.69,0.0,0.0,0.0,3.726362862545258
8,18,4,,,,,3.2225,0.0,0.0,0.0,3.2542559145127625
8,19,4,,,,,3.755,0.0,0.0,0.0,3.1749001782252515
8,19,4,,,,,3.5275,0.0,0.0,0.0,2.6246225611281346
8,19,4,,,,,3.0575,0.0,0.0,0.0,2.0829880479644802
8,19,4,,,,,2.6225,0.0,0.0,0.0,1.581688019823651
8,20,4,,,,,2.74,0.0,0.0,0.0,0.495
8,20,4,,,,,2.68,0.0,0.0,0.0,0.34
8,20,4,,,,,3.2375,0.0,0.0,0.0,0.24375
8,20,4,,,,,3.8375,0.0,0.0,0.0,0.16875
8,21,4,,,,,4.46,0.0,0.0,0.0,0.105
8,21,4,,,,,4.3425,0.0,0.0,0.0,0.04625
8,21,4,,,,,3.51,0.0,0.0,0.0,0.005
8,21,4,,,,,3.25,0.0,0.0,0.0,0.0
8,22,4,,,,,3.25,0.0,0.0,0.0,0.0
8,22,4,,,,,2.5,0.0,0.0,0.0,0.0
8,22,4,,,,,2.25,0.0,0.0,0.0,0.0
8,22,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.5,0.0,0.0,0.0,0.0
8,23,4,,,,,2.0,0.0,0.0,0.0,0.0
8,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,24,4,,,,,2.0,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.0,0.0,0.0,0.0,0.0
8,1,5,,,,,2.0,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.0,0.0,0.0,0.0,0.0
8,2,5,,,,,2.0,0.0,0.0,0.0,0.0
8,2,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.25,0.0,0.0,0.0,0.0
8,3,5,,,,,2.25,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,1.75,0.0,0.0,0.0,0.0
8,4,5,,,,,2.25,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,1.75,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,1.75,0.0,0.0,0.0,0.0
8,5,5,,,,,1.75,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,1.75,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,1.75,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,8,5,,,,,2.25,0.0,0.0,0.0,0.0
8,8,5,,,,,3.0725,0.0,0.0,0.0,0.10976997749015192
8,8,5,,,,,3.2125,0.0,0.0,0.0,0.32173958919527296
8,8,5,,,,,2.8725,0.0,0.0,0.0,0.5639905740011255
8,9,5,,,,,3.1,0.0,0.0,0.0,0.6164364937985938
8,9,5,,,,,2.885,0.0,0.0,0.0,0.9092438283529257
8,9,5,,,,,3.745,0.0,0.0,0.0,1.279105724632082
8,9,5,,,,,4.6825,0.0,0.0,0.0,1.7285906680268899
8,10,5,,,,,3.69,0.0,0.0,0.0,1.9644154306668318
8,10,5,,,,,4.18,0.0,0.0,0.0,2.4039421708616935
8,10,5,,,,,3.9275,0.0,0.0,0.0,2.8501963611615793
8,10,5,,,,,4.3875,0.0,0.0,0.0,3.2628133009363474
8,11,5,,,,,4.57,0.0,0.0,0.0,3.6350373621227416
8,11,5,,,,,4.055,0.0,0.0,0.0,4.06820520502926
8,11,5,,,,,5.5,0.0,0.0,0.0,4.4656478650156535
8,11,5,,,,,5.135,0.0,0.0,0.0,4.809502750621858
8,12,5,,,,,4.9825,0.0,0.0,0.0,5.141482720061234
8,12,5,,,,,5.82,0.0,0.0,0.0,5.444186674360522
8,12,5,,,,,4.8625,0.0,0.0,0.0,5.7065301014199035
8,12,5,,,,,5.35,0.0,0.0,0.0,5.919543995186069
8,13,5,,,,,4.055,0.0,0.0,0.0,6.1083382127276895
8,13,5,,,,,4.52,0.0,0.0,0.0,6.301327590499394
8,13,5,,,,,3.425,0.0,0.0,0.0,6.4404594674976
8,13,5,,,,,4.3175,0.0,0.0,0.0,6.56837103183466
8,14,5,,,,,3.185,0.0,0.0,0.0,6.6586937529928285
8,14,5,,,,,3.8325,0.0,0.0,0.0,6.7907929229412405
8,14,5,,,,,3.6725,0.0,0.0,0.0,6.871395806299594
8,14,5,,,,,3.1525,0.0,0.0,0.0,6.853484054442182
8,15,5,,,,,3.62,0.0,0.0,0.0,6.838671037944119
8,15,5,,,,,3.5775,0.0,0.0,0.0,6.800528843834849
8,15,5,,,,,3.695,0.0,0.0,0.0,6.681614944553013
8,15,5,,,,,3.7825,0.0,0.0,0.0,6.535777143546987
8,16,5,,,,,3.8525,0.0,0.0,0.0,6.35700289696868
8,16,5,,,,,5.1725,0.0,0.0,0.0,6.195896170963138
8,16,5,,,,,5.675,0.0,0.0,0.0,5.974374422705517
8,16,5,,,,,3.965,0.0,0.0,0.0,5.786416575699051
8,17,5,,,,,3.6725,0.0,0.0,0.0,5.511737239428337
8,17,5,,,,,4.31,0.0,0.0,0.0,5.188042666841414
8,17,5,,,,,4.165,0.0,0.0,0.0,4.835327201539804
8,17,5,,,,,5.04,0.0,0.0,0.0,4.50047074713954
8,18,5,,,,,4.115,0.0,0.0,0.0,4.756710645382263
8,18,5,,,,,5.435,0.0,0.0,0.0,4.372209997012844
8,18,5,,,,,3.965,0.0,0.0,0.0,3.8811852183757987
8,18,5,,,,,3.98,0.0,0.0,0.0,3.37448943616523
8,19,5,,,,,3.245,0.0,0.0,0.0,3.9184383014303465
8,19,5,,,,,3.005,0.0,0.0,0.0,3.6094547794992464
8,19,5,,,,,3.285,0.0,0.0,0.0,3.0589208699071992
8,19,5,,,,,3.105,0.0,0.0,0.0,2.3220379712740926
8,20,5,,,,,3.465,0.0,0.0,0.0,0.4825
8,20,5,,,,,3.1525,0.0,0.0,0.0,0.32625
8,20,5,,,,,3.4475,0.0,0.0,0.0,0.22375
8,20,5,,,,,4.305,0.0,0.0,0.0,0.1525
8,21,5,,,,,4.44,0.0,0.0,0.0,0.095
8,21,5,,,,,4.0825,0.0,0.0,0.0,0.04125
8,21,5,,,,,4.2575,0.0,0.0,0.0,0.00375
8,21,5,,,,,3.75,0.0,0.0,0.0,0.0
8,22,5,,,,,3.5,0.0,0.0,0.0,0.0
8,22,5,,,,,2.75,0.0,0.0,0.0,0.0
8,22,5,,,,,2.5,0.0,0.0,0.0,0.0
8,22,5,,,,,2.25,0.0,0.0,0.0,0.0
8,23,5,,,,,2.25,0.0,0.0,0.0,0.0
8,23,5,,,,,2.5,0.0,0.0,0.0,0.0
8,23,5,,,,,2.25,0.0,0.0,0.0,0.0
8,23,5,,,,,2.25,0.0,0.0,0.0,0.0
8,24,5,,,,,2.25,0.0,0.0,0.0,0.0
8,24,5,,,,,2.5,0.0,0.0,0.0,0.0
8,24,5,,,,,2.25,0.0,0.0,0.0,0.0
8,24,5,,,,,2.25,0.0,0.0,0.0,0.0
8,1,6,,,,,2.5,0.0,0.0,0.0,0.0
8,1,6,,,,,2.25,0.0,0.0,0.0,0.0
8,1,6,,,,,2.25,0.0,0.0,0.0,0.0
8,1,6,,,,,2.25,0.0,0.0,0.0,0.0
8,2,6,,,,,2.25,0.0,0.0,0.0,0.0
8,2,6,,,,,2.0,0.0,0.0,0.0,0.0
8,2,6,,,,,2.5,0.0,0.0,0.0,0.0
8,2,6,,,,,2.25,0.0,0.0,0.0,0.0
8,3,6,,,,,2.25,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,2.25,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,1.75,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,1.75,0.0,0.0,0.0,0.0
8,7,6,,,,,2.0,0.0,0.0,0.0,0.0
8,7,6,,,,,2.25,0.0,0.0,0.0,0.0
8,7,6,,,,,2.0,0.0,0.0,0.0,0.0
8,7,6,,,,,2.25,0.0,0.0,0.0,0.0
8,8,6,,,,,2.25,0.0,0.0,0.0,0.0
8,8,6,,,,,2.81,0.0,0.0,0.0,0.09865420379539078
8,8,6,,,,,2.1925,0.0,0.0,0.0,0.3165155705102121
8,8,6,,,,,2.5975,0.0,0.0,0.0,0.5713722636483051
8,9,6,,,,,3.585,0.0,0.0,0.0,0.5984415004361213
8,9,6,,,,,3.3825,0.0,0.0,0.0,0.9027771352732941
8,9,6,,,,,3.5075000000000003,0.0,0.0,0.0,1.2863934817067055
8,9,6,,,,,2.94,0.0,0.0,0.0,1.7288310012599062
8,10,6,,,,,3.42,0.0,0.0,0.0,1.9200973295110806
8,10,6,,,,,3.14,0.0,0.0,0.0,2.335970944658642
8,10,6,,,,,3.315,0.0,0.0,0.0,2.712026873249522
8,10,6,,,,,5.005,0.0,0.0,0.0,3.101355364025962
8,11,6,,,,,4.24,0.0,0.0,0.0,3.539061310639893
8,11,6,,,,,3.425,0.0,0.0,0.0,3.924898821950257
8,11,6,,,,,3.305,0.0,0.0,0.0,4.261952280106437
8,11,6,,,,,3.96,0.0,0.0,0.0,4.621180307878156
8,12,6,,,,,3.8425,0.0,0.0,0.0,5.004601177923354
8,12,6,,,,,3.9225,0.0,0.0,0.0,5.299910679705151
8,12,6,,,,,3.68,0.0,0.0,0.0,5.530341578822767
8,12,6,,,,,4.915,0.0,0.0,0.0,5.7406377391825325
8,13,6,,,,,4.3975,0.0,0.0,0.0,5.940277618465707
8,13,6,,,,,3.385,0.0,0.0,0.0,6.152510177229994
8,13,6,,,,,3.5275,0.0,0.0,0.0,6.279849712488567
8,13,6,,,,,4.435,0.0,0.0,0.0,5.750385329045027
8,14,6,,,,,3.505,0.0,0.0,0.0,4.696934750534414
8,14,6,,,,,3.6975,0.0,0.0,0.0,4.868991827504514
8,14,6,,,,,2.9175000000000004,0.0,0.0,0.0,4.842177737587097
8,14,6,,,,,3.65,0.0,0.0,0.0,5.720339182382542
8,15,6,,,,,3.56,0.0,0.0,0.0,5.414111760845042
8,15,6,,,,,3.4775,0.0,0.0,0.0,5.117050348224419
8,15,6,,,,,3.635,0.0,0.0,0.0,5.034409203360035
8,15,6,,,,,3.2675,0.0,0.0,0.0,5.1527870595171255
8,16,6,,,,,4.2325,0.0,0.0,0.0,5.74602728866493
8,16,6,,,,,4.075,0.0,0.0,0.0,5.384823105073575
8,16,6,,,,,4.0075,0.0,0.0,0.0,4.6601987613044145
8,16,6,,,,,4.005,0.0,0.0,0.0,4.8795804433629675
8,17,6,,,,,3.545,0.0,0.0,0.0,4.944575332394774
8,17,6,,,,,3.4925,0.0,0.0,0.0,4.006042322954648
8,17,6,,,,,4.105,0.0,0.0,0.0,3.437572210348396
8,17,6,,,,,4.6075,0.0,0.0,0.0,2.993942593059595
8,18,6,,,,,3.8,0.0,0.0,0.0,4.513043900275784
8,18,6,,,,,4.165,0.0,0.0,0.0,3.846582766165291
8,18,6,,,,,2.9425,0.0,0.0,0.0,3.0882864364096507
8,18,6,,,,,3.52,0.0,0.0,0.0,2.9072399078520754
8,19,6,,,,,3.345,0.0,0.0,0.0,3.792787775280456
8,19,6,,,,,2.8275,0.0,0.0,0.0,3.4726581322331973
8,19,6,,,,,2.5575,0.0,0.0,0.0,2.8226021827743937
8,19,6,,,,,2.855,0.0,0.0,0.0,2.0025524314386547
8,20,6,,,,,2.9325,0.0,0.0,0.0,0.46625
8,20,6,,,,,2.9025,0.0,0.0,0.0,0.32625
8,20,6,,,,,3.2,0.0,0.0,0.0,0.225
8,20,6,,,,,3.5575,0.0,0.0,0.0,0.15375
8,21,6,,,,,4.165,0.0,0.0,0.0,0.0825
8,21,6,,,,,4.0275,0.0,0.0,0.0,0.01375
8,21,6,,,,,3.5,0.0,0.0,0.0,0.0
8,21,6,,,,,3.25,0.0,0.0,0.0,0.0
8,22,6,,,,,3.0,0.0,0.0,0.0,0.0
8,22,6,,,,,2.5,0.0,0.0,0.0,0.0
8,22,6,,,,,2.25,0.0,0.0,0.0,0.0
8,22,6,,,,,2.25,0.0,0.0,0.0,0.0
8,23,6,,,,,2.25,0.0,0.0,0.0,0.0
8,23,6,,,,,2.25,0.0,0.0,0.0,0.0
8,23,6,,,,,2.0,0.0,0.0,0.0,0.0
8,23,6,,,,,2.25,0.0,0.0,0.0,0.0
8,24,6,,,,,2.25,0.0,0.0,0.0,0.0
8,24,6,,,,,2.5,0.0,0.0,0.0,0.0
8,24,6,,,,,2.25,0.0,0.0,0.0,0.0
8,24,6,,,,,2.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.25,0.0,0.0,0.0,0.0
8,1,7,,,,,2.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.25,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.25,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,3,7,,,,,2.0,0.0,0.0,0.0,0.0
8,3,7,,,,,2.0,0.0,0.0,0.0,0.0
8,3,7,,,,,1.75,0.0,0.0,0.0,0.0
8,3,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,1.75,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,1.75,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,5,7,,,,,2.25,0.0,0.0,0.0,0.0
8,5,7,,,,,2.0,0.0,0.0,0.0,0.0
8,5,7,,,,,1.75,0.0,0.0,0.0,0.0
8,5,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,1.75,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,1.75,0.0,0.0,0.0,0.0
8,7,7,,,,,1.75,0.0,0.0,0.0,0.0
8,7,7,,,,,2.25,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,7,7,,,,,2.25,0.0,0.0,0.0,0.0
8,8,7,,,,,1.25,0.0,0.0,0.0,0.0
8,8,7,,,,,2.005,0.0,0.0,0.0,0.008009036723706951
8,8,7,,,,,2.565,0.0,0.0,0.0,0.10411747740819073
8,8,7,,,,,2.43,0.0,0.0,0.0,0.28832532205345124
8,9,7,,,,,3.07,0.0,0.0,0.0,0.3280061806368097
8,9,7,,,,,3.74,0.0,0.0,0.0,0.5022594641001149
8,9,7,,,,,2.9925,0.0,0.0,0.0,0.50482201238634
8,9,7,,,,,2.925,0.0,0.0,0.0,0.6918880372807705
8,10,7,,,,,3.395,0.0,0.0,0.0,0.7990045945807991
8,10,7,,,,,3.2825,0.0,0.0,0.0,0.9217566971001956
8,10,7,,,,,3.305,0.0,0.0,0.0,1.1650290457295451
8,10,7,,,,,3.6325,0.0,0.0,0.0,1.234216594422296
8,11,7,,,,,4.7675,0.0,0.0,0.0,2.0121674493291897
8,11,7,,,,,3.7725,0.0,0.0,0.0,3.5695451223491355
8,11,7,,,,,4.0525,0.0,0.0,0.0,4.261712977024667
8,11,7,,,,,3.7575,0.0,0.0,0.0,4.2217802161780025
8,12,7,,,,,4.325,0.0,0.0,0.0,5.203566831463812
8,12,7,,,,,3.3875,0.0,0.0,0.0,5.482728142164659
8,12,7,,,,,3.69,0.0,0.0,0.0,5.752956290923082
8,12,7,,,,,3.4775,0.0,0.0,0.0,6.009784696767861
8,13,7,,,,,4.9925,0.0,0.0,0.0,6.247136346436956
8,13,7,,,,,4.3825,0.0,0.0,0.0,6.372213084156108
8,13,7,,,,,4.045,0.0,0.0,0.0,6.517391440437268
8,13,7,,,,,3.92,0.0,0.0,0.0,6.6290670991150815
8,14,7,,,,,3.27,0.0,0.0,0.0,6.7083362109272615
8,14,7,,,,,3.7675,0.0,0.0,0.0,6.706106045963522
8,14,7,,,,,3.55,0.0,0.0,0.0,6.735098190492131
8,14,7,,,,,3.305,0.0,0.0,0.0,6.516542024045698
8,15,7,,,,,3.1775,0.0,0.0,0.0,6.958696703276916
8,15,7,,,,,3.61,0.0,0.0,0.0,6.670922531568623
8,15,7,,,,,3.4625000000000004,0.0,0.0,0.0,6.763826004324843
8,15,7,,,,,3.965,0.0,0.0,0.0,6.539498106693968
8,16,7,,,,,3.6025,0.0,0.0,0.0,6.288753747979364
8,16,7,,,,,4.19,0.0,0.0,0.0,5.923514617948883
8,16,7,,,,,4.065,0.0,0.0,0.0,5.148764948187258
8,16,7,,,,,4.765,0.0,0.0,0.0,4.440422392976628
8,17,7,,,,,4.115,0.0,0.0,0.0,3.438125274977219
8,17,7,,,,,5.3225,0.0,0.0,0.0,3.1779308007389684
8,17,7,,,,,4.67,0.0,0.0,0.0,3.0422738526318467
8,17,7,,,,,3.975,0.0,0.0,0.0,3.091199309326219
8,18,7,,,,,3.775,0.0,0.0,0.0,2.3908680791440213
8,18,7,,,,,3.7225,0.0,0.0,0.0,1.8102286884947592
8,18,7,,,,,3.3875,0.0,0.0,0.0,1.4581667955219033
8,18,7,,,,,2.7875,0.0,0.0,0.0,1.615806449091839
8,19,7,,,,,2.905,0.0,0.0,0.0,2.061439127291948
8,19,7,,,,,3.185,0.0,0.0,0.0,1.6687840554268152
8,19,7,,,,,2.8225,0.0,0.0,0.0,1.467994530041236
8,19,7,,,,,2.89,0.0,0.0,0.0,1.142269299971296
8,20,7,,,,,3.4725,0.0,0.0,0.0,0.23625
8,20,7,,,,,3.0925,0.0,0.0,0.0,0.17125
8,20,7,,,,,3.6325,0.0,0.0,0.0,0.19125
8,20,7,,,,,3.7625,0.0,0.0,0.0,0.13125
8,21,7,,,,,4.355,0.0,0.0,0.0,0.0525
8,21,7,,,,,4.0175,0.0,0.0,0.0,0.00875
8,21,7,,,,,4.25,0.0,0.0,0.0,0.0
8,21,7,,,,,3.25,0.0,0.0,0.0,0.0
8,22,7,,,,,3.0,0.0,0.0,0.0,0.0
8,22,7,,,,,2.5,0.0,0.0,0.0,0.0
8,22,7,,,,,2.5,0.0,0.0,0.0,0.0
8,22,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.25,0.0,0.0,0.0,0.0
8,24,7,,,,,2.25,0.0,0.0,0.0,0.0
8,24,7,,,,,2.25,0.0,0.0,0.0,0.0
8,24,7,,,,,2.25,0.0,0.0,0.0,0.0
8,24,7,,,,,2.25,0.0,0.0,0.0,0.0
8,1,1,,,,,2.25,0.0,0.0,0.0,0.0
8,1,1,,,,,2.5,0.0,0.0,0.0,0.0
8,1,1,,,,,2.0,0.0,0.0,0.0,0.0
8,1,1,,,,,2.25,0.0,0.0,0.0,0.0
8,2,1,,,,,2.0,0.0,0.0,0.0,0.0
8,2,1,,,,,2.25,0.0,0.0,0.0,0.0
8,2,1,,,,,2.25,0.0,0.0,0.0,0.0
8,2,1,,,,,2.25,0.0,0.0,0.0,0.0
8,3,1,,,,,2.0,0.0,0.0,0.0,0.0
8,3,1,,,,,2.25,0.0,0.0,0.0,0.0
8,3,1,,,,,2.25,0.0,0.0,0.0,0.0
8,3,1,,,,,2.0,0.0,0.0,0.0,0.0
8,4,1,,,,,2.0,0.0,0.0,0.0,0.0
8,4,1,,,,,2.0,0.0,0.0,0.0,0.0
8,4,1,,,,,1.75,0.0,0.0,0.0,0.0
8,4,1,,,,,2.0,0.0,0.0,0.0,0.0
8,5,1,,,,,2.0,0.0,0.0,0.0,0.0
8,5,1,,,,,1.75,0.0,0.0,0.0,0.0
8,5,1,,,,,2.0,0.0,0.0,0.0,0.0
8,5,1,,,,,2.25,0.0,0.0,0.0,0.0
8,6,1,,,,,2.0,0.0,0.0,0.0,0.0
8,6,1,,,,,2.0,0.0,0.0,0.0,0.0
8,6,1,,,,,2.0,0.0,0.0,0.0,0.0
8,6,1,,,,,2.0,0.0,0.0,0.0,0.0
8,7,1,,,,,2.0,0.0,0.0,0.0,0.0
8,7,1,,,,,2.25,0.0,0.0,0.0,0.0
8,7,1,,,,,2.0,0.0,0.0,0.0,0.0
8,7,1,,,,,2.25,0.0,0.0,0.0,0.0
8,8,1,,,,,2.0,0.0,0.0,0.0,0.0
8,8,1,,,,,1.75,0.0,0.0,0.0,0.0
8,8,1,,,,,2.055,0.0,0.0,0.0,0.08798147368749218
8,8,1,,,,,2.89,0.0,0.0,0.0,0.22395284211361655
8,9,1,,,,,3.245,0.0,0.0,0.0,0.2498218275814558
8,9,1,,,,,2.655,0.0,0.0,0.0,0.41297077620608
8,9,1,,,,,4.3175,0.0,0.0,0.0,0.578668927152964
8,9,1,,,,,4.42,0.0,0.0,0.0,0.6831862223656139
8,10,1,,,,,4.7525,0.0,0.0,0.0,0.6618266550036409
8,10,1,,,,,3.8125,0.0,0.0,0.0,0.7145968866318383
8,10,1,,,,,4.48,0.0,0.0,0.0,0.8619137832605557
8,10,1,,,,,4.1975,0.0,0.0,0.0,1.053205872912771
8,11,1,,,,,4.22,0.0,0.0,0.0,1.303230541832024
8,11,1,,,,,4.26,0.0,0.0,0.0,1.7819682918927673
8,11,1,,,,,3.8525,0.0,0.0,0.0,1.8639742953753948
8,11,1,,,,,4.37,0.0,0.0,0.0,2.1011267919332632
8,12,1,,,,,5.605,0.0,0.0,0.0,3.001179283442048
8,12,1,,,,,4.9425,0.0,0.0,0.0,2.6321818305598295
8,12,1,,,,,4.7325,0.0,0.0,0.0,3.1152330416056433
8,12,1,,,,,6.1825,0.0,0.0,0.0,4.188680177263008
8,13,1,,,,,5.38,0.0,0.0,0.0,4.807786640553074
8,13,1,,,,,4.1425,0.0,0.0,0.0,5.936007947931932
8,13,1,,,,,3.735,0.0,0.0,0.0,6.465490026840426
8,13,1,,,,,4.115,0.0,0.0,0.0,6.5816633099764665
8,14,1,,,,,4.7025,0.0,0.0,0.0,6.676992186533344
8,14,1,,,,,4.48,0.0,0.0,0.0,6.701630534085127
8,14,1,,,,,3.76,0.0,0.0,0.0,6.728508731414345
8,14,1,,,,,3.53,0.0,0.0,0.0,6.522442551890338
8,15,1,,,,,3.5,0.0,0.0,0.0,6.72692254002259
8,15,1,,,,,3.4675,0.0,0.0,0.0,6.697772542349158
8,15,1,,,,,4.3175,0.0,0.0,0.0,6.563234091548706
8,15,1,,,,,3.665,0.0,0.0,0.0,6.426453333234914
8,16,1,,,,,4.745,0.0,0.0,0.0,5.734364985498744
8,16,1,,,,,3.79,0.0,0.0,0.0,4.22903899623387
8,16,1,,,,,3.9375,0.0,0.0,0.0,3.4763760016014325
8,16,1,,,,,3.67,0.0,0.0,0.0,2.578036298330459
8,17,1,,,,,3.6225,0.0,0.0,0.0,2.3259403438791124
8,17,1,,,,,3.85,0.0,0.0,0.0,2.084255408242484
8,17,1,,,,,3.9425,0.0,0.0,0.0,1.7228366512812874
8,17,1,,,,,4.8025,0.0,0.0,0.0,1.8203975427309358
8,18,1,,,,,4.385,0.0,0.0,0.0,2.242334841569054
8,18,1,,,,,3.905,0.0,0.0,0.0,2.2633403201786004
8,18,1,,,,,5.07,0.0,0.0,0.0,2.174067036088029
8,18,1,,,,,3.4775,0.0,0.0,0.0,2.076916697518878
8,19,1,,,,,3.28,0.0,0.0,0.0,3.605845586668371
8,19,1,,,,,3.64,0.0,0.0,0.0,2.9895971671710067
8,19,1,,,,,3.465,0.0,0.0,0.0,2.2148539988492524
8,19,1,,,,,3.7125,0.0,0.0,0.0,1.754565410611033
8,20,1,,,,,3.845,0.0,0.0,0.0,0.4225
8,20,1,,,,,3.75,0.0,0.0,0.0,0.375
8,20,1,,,,,4.4425,0.0,0.0,0.0,0.22125
8,20,1,,,,,4.2925,0.0,0.0,0.0,0.14625
8,21,1,,,,,5.185,0.0,0.0,0.0,0.0925
8,21,1,,,,,5.305,0.0,0.0,0.0,0.0275
8,21,1,,,,,4.75,0.0,0.0,0.0,0.0
8,21,1,,,,,4.75,0.0,0.0,0.0,0.0
8,22,1,,,,,4.25,0.0,0.0,0.0,0.0
8,22,1,,,,,3.75,0.0,0.0,0.0,0.0
8,22,1,,,,,3.5,0.0,0.0,0.0,0.0
8,22,1,,,,,4.0,0.0,0.0,0.0,0.0
8,23,1,,,,,3.75,0.0,0.0,0.0,0.0
8,23,1,,,,,3.5,0.0,0.0,0.0,0.0
8,23,1,,,,,3.75,0.0,0.0,0.0,0.0
8,23,1,,,,,3.5,0.0,0.0,0.0,0.0
8,24,1,,,,,3.75,0.0,0.0,0.0,0.0
8,24,1,,,,,4.5,0.0,0.0,0.0,0.0
8,24,1,,,,,4.75,0.0,0.0,0.0,0.0
8,24,1,,,,,5.0,0.0,0.0,0.0,0.0
8,1,2,,,,,5.25,0.0,0.0,0.0,0.0
8,1,2,,,,,5.25,0.0,0.0,0.0,0.0
8,1,2,,,,,5.75,0.0,0.0,0.0,0.0
8,1,2,,,,,5.75,0.0,0.0,0.0,0.0
8,2,2,,,,,4.5,0.0,0.0,0.0,0.0
8,2,2,,,,,2.25,0.0,0.0,0.0,0.0
8,2,2,,,,,2.0,0.0,0.0,0.0,0.0
8,2,2,,,,,2.25,0.0,0.0,0.0,0.0
8,3,2,,,,,2.0,0.0,0.0,0.0,0.0
8,3,2,,,,,2.0,0.0,0.0,0.0,0.0
8,3,2,,,,,2.0,0.0,0.0,0.0,0.0
8,3,2,,,,,2.0,0.0,0.0,0.0,0.0
8,4,2,,,,,2.0,0.0,0.0,0.0,0.0
8,4,2,,,,,1.75,0.0,0.0,0.0,0.0
8,4,2,,,,,2.5,0.0,0.0,0.0,0.0
8,4,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,2.0,0.0,0.0,0.0,0.0
8,5,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,2.0,0.0,0.0,0.0,0.0
8,6,2,,,,,1.75,0.0,0.0,0.0,0.0
8,6,2,,,,,2.0,0.0,0.0,0.0,0.0
8,6,2,,,,,1.75,0.0,0.0,0.0,0.0
8,6,2,,,,,2.0,0.0,0.0,0.0,0.0
8,7,2,,,,,2.0,0.0,0.0,0.0,0.0
8,7,2,,,,,2.0,0.0,0.0,0.0,0.0
8,7,2,,,,,2.25,0.0,0.0,0.0,0.0
8,7,2,,,,,2.0,0.0,0.0,0.0,0.0
8,8,2,,,,,1.75,0.0,0.0,0.0,0.0
8,8,2,,,,,1.825,0.0,0.0,0.0,0.11810361187476916
8,8,2,,,,,2.1875,0.0,0.0,0.0,0.295259029686923
8,8,2,,,,,4.145,0.0,0.0,0.0,0.6220123558737845
8,9,2,,,,,2.975,0.0,0.0,0.0,0.7414416692283357
8,9,2,,,,,3.105,0.0,0.0,0.0,0.6187202894939904
8,9,2,,,,,3.4575,0.0,0.0,0.0,0.7235448013504103
8,9,2,,,,,5.3025,0.0,0.0,0.0,1.0763687680866525
8,10,2,,,,,4.835,0.0,0.0,0.0,0.9620235174778534
8,10,2,,,,,3.61,0.0,0.0,0.0,1.205854362921549
8,10,2,,,,,4.19,0.0,0.0,0.0,1.2767869725051695
8,10,2,,,,,3.845,0.0,0.0,0.0,1.6358833085222484
8,11,2,,,,,4.029999999999999,0.0,0.0,0.0,2.467270169658553
8,11,2,,,,,3.6375,0.0,0.0,0.0,3.4501844548732468
8,11,2,,,,,4.415,0.0,0.0,0.0,4.805851787302542
8,11,2,,,,,4.0725,0.0,0.0,0.0,4.723757366189802
8,12,2,,,,,3.6075,0.0,0.0,0.0,3.8942768187800727
8,12,2,,,,,3.8125,0.0,0.0,0.0,4.300908133190843
8,12,2,,,,,5.15,0.0,0.0,0.0,5.943073056772803
8,12,2,,,,,5.04,0.0,0.0,0.0,5.844766585157011
8,13,2,,,,,4.2875,0.0,0.0,0.0,5.599159103807399
8,13,2,,,,,4.81,0.0,0.0,0.0,6.287087598072404
8,13,2,,,,,4.8475,0.0,0.0,0.0,6.76574334650922
8,13,2,,,,,5.1225,0.0,0.0,0.0,6.3427452432394755
8,14,2,,,,,4.1075,0.0,0.0,0.0,6.960402939269929
8,14,2,,,,,3.817499999999999,0.0,0.0,0.0,7.152540253400286
8,14,2,,,,,3.835000000000001,0.0,0.0,0.0,7.1685516962444815
8,14,2,,,,,3.585000000000001,0.0,0.0,0.0,7.1685516962444815
8,15,2,,,,,2.8099999999999987,0.0,0.0,0.0,6.983525941199526
8,15,2,,,,,3.057500000000001,0.0,0.0,0.0,6.981290497556376
8,15,2,,,,,3.97,0.0,0.0,0.0,6.903049970046138
8,15,2,,,,,3.3225,0.0,0.0,0.0,6.771158795100308
8,16,2,,,,,4.42,0.0,0.0,0.0,6.571438282504351
8,16,2,,,,,4.49,0.0,0.0,0.0,6.412023337645755
8,16,2,,,,,4.5225,0.0,0.0,0.0,6.219396945941618
8,16,2,,,,,4.46,0.0,0.0,0.0,5.942634888895444
8,17,2,,,,,4.9175,0.0,0.0,0.0,5.692168581074619
8,17,2,,,,,4.1125,0.0,0.0,0.0,5.450195521933788
8,17,2,,,,,4.7225,0.0,0.0,0.0,5.102452985565006
8,17,2,,,,,4.0725,0.0,0.0,0.0,4.745793973904717
8,18,2,,,,,4.615,0.0,0.0,0.0,4.92688685752227
8,18,2,,,,,4.7025,0.0,0.0,0.0,4.6847384456328
8,18,2,,,,,4.48,0.0,0.0,0.0,4.187593265270869
8,18,2,,,,,4.717499999999999,0.0,0.0,0.0,3.6483617204338543
8,19,2,,,,,3.6775,0.0,0.0,0.0,4.053177532085382
8,19,2,,,,,3.65,0.0,0.0,0.0,3.7170050647326778
8,19,2,,,,,3.62,0.0,0.0,0.0,3.260636669114121
8,19,2,,,,,3.3600000000000003,0.0,0.0,0.0,2.371372122992088
8,20,2,,,,,3.4,0.0,0.0,0.0,0.45
8,20,2,,,,,3.03,0.0,0.0,0.0,0.265
8,20,2,,,,,3.3275,0.0,0.0,0.0,0.16375
8,20,2,,,,,2.975,0.0,0.0,0.0,0.1125
8,21,2,,,,,3.645,0.0,0.0,0.0,0.0725
8,21,2,,,,,4.305,0.0,0.0,0.0,0.0275
8,21,2,,,,,3.7525,0.0,0.0,0.0,0.00125
8,21,2,,,,,3.5,0.0,0.0,0.0,0.0
8,22,2,,,,,2.75,0.0,0.0,0.0,0.0
8,22,2,,,,,2.5,0.0,0.0,0.0,0.0
8,22,2,,,,,2.25,0.0,0.0,0.0,0.0
8,22,2,,,,,2.25,0.0,0.0,0.0,0.0
8,23,2,,,,,2.25,0.0,0.0,0.0,0.0
8,23,2,,,,,2.25,0.0,0.0,0.0,0.0
8,23,2,,,,,2.25,0.0,0.0,0.0,0.0
8,23,2,,,,,2.0,0.0,0.0,0.0,0.0
8,24,2,,,,,2.0,0.0,0.0,0.0,0.0
8,24,2,,,,,2.25,0.0,0.0,0.0,0.0
8,24,2,,,,,2.0,0.0,0.0,0.0,0.0
8,24,2,,,,,2.25,0.0,0.0,0.0,0.0
8,1,3,,,,,2.0,0.0,0.0,0.0,0.0
8,1,3,,,,,2.25,0.0,0.0,0.0,0.0
8,1,3,,,,,2.25,0.0,0.0,0.0,0.0
8,1,3,,,,,2.25,0.0,0.0,0.0,0.0
8,2,3,,,,,2.0,0.0,0.0,0.0,0.0
8,2,3,,,,,2.25,0.0,0.0,0.0,0.0
8,2,3,,,,,2.25,0.0,0.0,0.0,0.0
8,2,3,,,,,2.25,0.0,0.0,0.0,0.0
8,3,3,,,,,2.5,0.0,0.0,0.0,0.0
8,3,3,,,,,2.0,0.0,0.0,0.0,0.0
8,3,3,,,,,2.25,0.0,0.0,0.0,0.0
8,3,3,,,,,2.0,0.0,0.0,0.0,0.0
8,4,3,,,,,2.25,0.0,0.0,0.0,0.0
8,4,3,,,,,2.0,0.0,0.0,0.0,0.0
8,4,3,,,,,2.0,0.0,0.0,0.0,0.0
8,4,3,,,,,1.75,0.0,0.0,0.0,0.0
8,5,3,,,,,2.0,0.0,0.0,0.0,0.0
8,5,3,,,,,1.75,0.0,0.0,0.0,0.0
8,5,3,,,,,2.0,0.0,0.0,0.0,0.0
8,5,3,,,,,2.0,0.0,0.0,0.0,0.0
8,6,3,,,,,1.75,0.0,0.0,0.0,0.0
8,6,3,,,,,1.75,0.0,0.0,0.0,0.0
8,6,3,,,,,2.0,0.0,0.0,0.0,0.0
8,6,3,,,,,1.75,0.0,0.0,0.0,0.0
8,7,3,,,,,2.0,0.0,0.0,0.0,0.0
8,7,3,,,,,2.0,0.0,0.0,0.0,0.0
8,7,3,,,,,2.25,0.0,0.0,0.0,0.0
8,7,3,,,,,2.25,0.0,0.0,0.0,0.0
8,8,3,,,,,2.0,0.0,0.0,0.0,0.0
8,8,3,,,,,1.605,0.0,0.0,0.0,0.17013759567031894
8,8,3,,,,,2.7175,0.0,0.0,0.0,0.35242787674566073
8,8,3,,,,,3.9525,0.0,0.0,0.0,0.7332120194363746
8,9,3,,,,,3.595,0.0,0.0,0.0,0.6059659365359189
8,9,3,,,,,3.45,0.0,0.0,0.0,0.7129011018069634
8,9,3,,,,,2.8475,0.0,0.0,0.0,0.8631195482591449
8,9,3,,,,,5.9625,0.0,0.0,0.0,1.489454087703834
8,10,3,,,,,3.6875,0.0,0.0,0.0,1.4808555430135213
8,10,3,,,,,3.67,0.0,0.0,0.0,1.2461125161950817
8,10,3,,,,,3.565,0.0,0.0,0.0,1.8121284126358053
8,10,3,,,,,4.425,0.0,0.0,0.0,1.4698862426949026
8,11,3,,,,,3.695,0.0,0.0,0.0,1.0525515707724629
8,11,3,,,,,6.1925,0.0,0.0,0.0,3.032141240488873
8,11,3,,,,,5.74,0.0,0.0,0.0,2.19318277089827
8,11,3,,,,,4.65,0.0,0.0,0.0,2.774508324630341
8,12,3,,,,,4.7675,0.0,0.0,0.0,5.366039576737067
8,12,3,,,,,5.255,0.0,0.0,0.0,6.246631862907046
8,12,3,,,,,7.56,0.0,0.0,0.0,3.3975256813241748
8,12,3,,,,,4.775,0.0,0.0,0.0,3.143380059492839
8,13,3,,,,,4.9275,0.0,0.0,0.0,3.348394137823511
8,13,3,,,,,5.0875,0.0,0.0,0.0,4.859837854692859
8,13,3,,,,,4.8075,0.0,0.0,0.0,5.51540380417836
8,13,3,,,,,4.7225,0.0,0.0,0.0,6.803772996570003
8,14,3,,,,,4.9775,0.0,0.0,0.0,5.96605255878772
8,14,3,,,,,3.965,0.0,0.0,0.0,5.954967362654707
8,14,3,,,,,3.6525,0.0,0.0,0.0,6.34294922731017
8,14,3,,,,,3.73,0.0,0.0,0.0,5.524861752693794
8,15,3,,,,,3.1900000000000004,0.0,0.0,0.0,4.599374874294905
8,15,3,,,,,3.405,0.0,0.0,0.0,2.3528594010121333
8,15,3,,,,,4.66,0.0,0.0,0.0,2.5788402474370278
8,15,3,,,,,3.9575,0.0,0.0,0.0,2.1778350199575582
8,16,3,,,,,4.842499999999999,0.0,0.0,0.0,2.275833169352155
8,16,3,,,,,4.13,0.0,0.0,0.0,3.406068542752695
8,16,3,,,,,4.6325,0.0,0.0,0.0,3.8471895331478576
8,16,3,,,,,4.36,0.0,0.0,0.0,4.705290564215064
8,17,3,,,,,3.5925,0.0,0.0,0.0,4.733727101747659
8,17,3,,,,,3.995,0.0,0.0,0.0,3.7612862043834934
8,17,3,,,,,3.0675,0.0,0.0,0.0,4.268550362689631
8,17,3,,,,,2.88,0.0,0.0,0.0,4.102415813026048
8,18,3,,,,,4.6975,0.0,0.0,0.0,4.476791319566709
8,18,3,,,,,4.282500000000001,0.0,0.0,0.0,3.30411860741489
8,18,3,,,,,3.665,0.0,0.0,0.0,2.4309052359198655
8,18,3,,,,,4.0075,0.0,0.0,0.0,3.278953956939529
8,19,3,,,,,4.8075,0.0,0.0,0.0,2.71066648538308
8,19,3,,,,,4.67,0.0,0.0,0.0,1.5050425842596182
8,19,3,,,,,4.9675,0.0,0.0,0.0,2.085331890514647
8,19,3,,,,,4.605,0.0,0.0,0.0,1.4361497899097062
8,20,3,,,,,4.105,0.0,0.0,0.0,0.4275
8,20,3,,,,,3.73,0.0,0.0,0.0,0.24
8,20,3,,,,,4.085,0.0,0.0,0.0,0.1675
8,20,3,,,,,4.565,0.0,0.0,0.0,0.1575
8,21,3,,,,,3.9,0.0,0.0,0.0,0.075
8,21,3,,,,,4.2625,0.0,0.0,0.0,0.00625
8,21,3,,,,,4.75,0.0,0.0,0.0,0.0
8,21,3,,,,,4.5,0.0,0.0,0.0,0.0
8,22,3,,,,,4.25,0.0,0.0,0.0,0.0
8,22,3,,,,,3.0,0.0,0.0,0.0,0.0
8,22,3,,,,,2.5,0.0,0.0,0.0,0.0
8,22,3,,,,,2.25,0.0,0.0,0.0,0.0
8,23,3,,,,,2.5,0.0,0.0,0.0,0.0
8,23,3,,,,,2.5,0.0,0.0,0.0,0.0
8,23,3,,,,,2.25,0.0,0.0,0.0,0.0
8,23,3,,,,,2.25,0.0,0.0,0.0,0.0
8,24,3,,,,,2.25,0.0,0.0,0.0,0.0
8,24,3,,,,,2.25,0.0,0.0,0.0,0.0
8,24,3,,,,,2.0,0.0,0.0,0.0,0.0
8,24,3,,,,,2.25,0.0,0.0,0.0,0.0
8,1,4,,,,,2.25,0.0,0.0,0.0,0.0
8,1,4,,,,,2.5,0.0,0.0,0.0,0.0
8,1,4,,,,,2.25,0.0,0.0,0.0,0.0
8,1,4,,,,,2.25,0.0,0.0,0.0,0.0
8,2,4,,,,,2.0,0.0,0.0,0.0,0.0
8,2,4,,,,,2.25,0.0,0.0,0.0,0.0
8,2,4,,,,,2.0,0.0,0.0,0.0,0.0
8,2,4,,,,,2.0,0.0,0.0,0.0,0.0
8,3,4,,,,,2.25,0.0,0.0,0.0,0.0
8,3,4,,,,,2.0,0.0,0.0,0.0,0.0
8,3,4,,,,,2.0,0.0,0.0,0.0,0.0
8,3,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,2.25,0.0,0.0,0.0,0.0
8,4,4,,,,,1.75,0.0,0.0,0.0,0.0
8,5,4,,,,,2.0,0.0,0.0,0.0,0.0
8,5,4,,,,,1.75,0.0,0.0,0.0,0.0
8,5,4,,,,,2.0,0.0,0.0,0.0,0.0
8,5,4,,,,,2.0,0.0,0.0,0.0,0.0
8,6,4,,,,,1.75,0.0,0.0,0.0,0.0
8,6,4,,,,,1.75,0.0,0.0,0.0,0.0
8,6,4,,,,,2.0,0.0,0.0,0.0,0.0
8,6,4,,,,,1.75,0.0,0.0,0.0,0.0
8,7,4,,,,,2.5,0.0,0.0,0.0,0.0
8,7,4,,,,,2.25,0.0,0.0,0.0,0.0
8,7,4,,,,,1.75,0.0,0.0,0.0,0.0
8,7,4,,,,,2.0,0.0,0.0,0.0,0.0
8,8,4,,,,,1.75,0.0,0.0,0.0,0.0
8,8,4,,,,,1.535,0.0,0.0,0.0,0.04317691584623755
8,8,4,,,,,1.9225,0.0,0.0,0.0,0.21280051381359943
8,8,4,,,,,3.84,0.0,0.0,0.0,0.4194328967920221
8,9,4,,,,,2.87,0.0,0.0,0.0,0.6325907165223799
8,9,4,,,,,3.235,0.0,0.0,0.0,1.0050029931847484
8,9,4,,,,,3.4450000000000003,0.0,0.0,0.0,1.4743444925400626
8,9,4,,,,,5.515000000000001,0.0,0.0,0.0,2.0559198286977347
8,10,4,,,,,4.1025,0.0,0.0,0.0,2.2837448125838407
8,10,4,,,,,4.1775,0.0,0.0,0.0,2.78831859442273
8,10,4,,,,,3.385,0.0,0.0,0.0,3.1897838208423677
8,10,4,,,,,3.9025,0.0,0.0,0.0,3.6439002244973677
8,11,4,,,,,3.92,0.0,0.0,0.0,4.149967083516554
8,11,4,,,,,3.3475,0.0,0.0,0.0,4.529862357221763
8,11,4,,,,,5.0425,0.0,0.0,0.0,4.92530889944122
8,11,4,,,,,5.1875,0.0,0.0,0.0,5.276323245905683
8,12,4,,,,,4.3,0.0,0.0,0.0,5.600452189771912
8,12,4,,,,,4.1725,0.0,0.0,0.0,5.7093498712396995
8,12,4,,,,,4.995,0.0,0.0,0.0,6.218279851976909
8,12,4,,,,,5.0775,0.0,0.0,0.0,6.06937894058218
8,13,4,,,,,4.46,0.0,0.0,0.0,5.939921369429852
8,13,4,,,,,4.255,0.0,0.0,0.0,5.75844836186903
8,13,4,,,,,3.5650000000000004,0.0,0.0,0.0,5.8115624128624415
8,13,4,,,,,3.655,0.0,0.0,0.0,6.776467672576083
8,14,4,,,,,3.5825,0.0,0.0,0.0,6.963760712585303
8,14,4,,,,,3.6125000000000007,0.0,0.0,0.0,6.990433271969608
8,14,4,,,,,3.615,0.0,0.0,0.0,6.992655985251634
8,14,4,,,,,3.3625000000000007,0.0,0.0,0.0,6.990433271969608
8,15,4,,,,,3.0825,0.0,0.0,0.0,7.063469620301652
8,15,4,,,,,3.780000000000001,0.0,0.0,0.0,7.0161243084515625
8,15,4,,,,,3.68,0.0,0.0,0.0,6.925942762070436
8,15,4,,,,,4.05,0.0,0.0,0.0,6.808706751774973
8,16,4,,,,,4.095,0.0,0.0,0.0,6.513056177895967
8,16,4,,,,,3.89,0.0,0.0,0.0,6.331275848900914
8,16,4,,,,,4.185,0.0,0.0,0.0,5.706128863820361
8,16,4,,,,,4.51,0.0,0.0,0.0,5.329267206147687
8,17,4,,,,,4.2775,0.0,0.0,0.0,5.635353020818043
8,17,4,,,,,4.28,0.0,0.0,0.0,5.413170643653174
8,17,4,,,,,6.3575,0.0,0.0,0.0,5.0338896159676905
8,17,4,,,,,5.0425,0.0,0.0,0.0,4.751112045030585
8,18,4,,,,,4.05,0.0,0.0,0.0,4.81076443247048
8,18,4,,,,,3.62,0.0,0.0,0.0,4.379800118728332
8,18,4,,,,,3.0250000000000004,0.0,0.0,0.0,3.7834657776200125
8,18,4,,,,,2.87,0.0,0.0,0.0,3.377557528630316
8,19,4,,,,,2.8275,0.0,0.0,0.0,3.4695298859722303
8,19,4,,,,,2.945,0.0,0.0,0.0,2.693410468508946
8,19,4,,,,,3.1,0.0,0.0,0.0,2.270072604438064
8,19,4,,,,,2.6825,0.0,0.0,0.0,1.757772435598663
8,20,4,,,,,2.725,0.0,0.0,0.0,0.3625
8,20,4,,,,,3.005,0.0,0.0,0.0,0.2525
8,20,4,,,,,3.115,0.0,0.0,0.0,0.1825
8,20,4,,,,,3.01,0.0,0.0,0.0,0.13
8,21,4,,,,,3.5925,0.0,0.0,0.0,0.04625
8,21,4,,,,,4.52,0.0,0.0,0.0,0.01
8,21,4,,,,,5.0,0.0,0.0,0.0,0.0
8,21,4,,,,,5.25,0.0,0.0,0.0,0.0
8,22,4,,,,,4.25,0.0,0.0,0.0,0.0
8,22,4,,,,,3.5,0.0,0.0,0.0,0.0
8,22,4,,,,,2.5,0.0,0.0,0.0,0.0
8,22,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.0,0.0,0.0,0.0,0.0
8,23,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.0,0.0,0.0,0.0,0.0
8,23,4,,,,,2.25,0.0,0.0,0.0,0.0
8,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,24,4,,,,,2.0,0.0,0.0,0.0,0.0
8,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.0,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.0,0.0,0.0,0.0,0.0
8,2,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,1.75,0.0,0.0,0.0,0.0
8,3,5,,,,,2.5,0.0,0.0,0.0,0.0
8,4,5,,,,,1.75,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,1.75,0.0,0.0,0.0,0.0
8,4,5,,,,,1.75,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,1.75,0.0,0.0,0.0,0.0
8,5,5,,,,,1.75,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,1.75,0.0,0.0,0.0,0.0
8,6,5,,,,,1.75,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,8,5,,,,,2.25,0.0,0.0,0.0,0.0
8,8,5,,,,,3.75,0.0,0.0,0.0,0.0
8,8,5,,,,,3.0675,0.0,0.0,0.0,0.11019803401275047
8,8,5,,,,,3.16,0.0,0.0,0.0,0.2612101546968901
8,9,5,,,,,3.075,0.0,0.0,0.0,0.331213977916567
8,9,5,,,,,3.505,0.0,0.0,0.0,0.7694355486984864
8,9,5,,,,,3.57,0.0,0.0,0.0,0.5808983612690557
8,9,5,,,,,4.0925,0.0,0.0,0.0,0.8586085427529467
8,10,5,,,,,4.41,0.0,0.0,0.0,0.5791061687951823
8,10,5,,,,,3.53,0.0,0.0,0.0,1.5618317885688249
8,10,5,,,,,3.63,0.0,0.0,0.0,2.527008736560795
8,10,5,,,,,3.8025,0.0,0.0,0.0,3.1170828252195224
8,11,5,,,,,3.5,0.0,0.0,0.0,3.9491291129315607
8,11,5,,,,,3.8125,0.0,0.0,0.0,4.003978128388943
8,11,5,,,,,4.07,0.0,0.0,0.0,4.668748195732422
8,11,5,,,,,4.9575,0.0,0.0,0.0,5.008812091568195
8,12,5,,,,,4.5775,0.0,0.0,0.0,5.368232821919037
8,12,5,,,,,4.3975,0.0,0.0,0.0,5.650887614681537
8,12,5,,,,,3.8475,0.0,0.0,0.0,5.827546860158099
8,12,5,,,,,5.425,0.0,0.0,0.0,6.116826374625969
8,13,5,,,,,5.145,0.0,0.0,0.0,6.305101399818467
8,13,5,,,,,3.795,0.0,0.0,0.0,6.437468818988904
8,13,5,,,,,4.2975,0.0,0.0,0.0,6.660287307925806
8,13,5,,,,,5.04,0.0,0.0,0.0,5.329994745262916
8,14,5,,,,,4.0225,0.0,0.0,0.0,4.872896259716868
8,14,5,,,,,4.005,0.0,0.0,0.0,5.519233337171393
8,14,5,,,,,3.7475,0.0,0.0,0.0,5.733208410594903
8,14,5,,,,,3.6,0.0,0.0,0.0,4.941280046068712
8,15,5,,,,,3.1675000000000004,0.0,0.0,0.0,5.216126790927449
8,15,5,,,,,3.6025,0.0,0.0,0.0,6.260674361227242
8,15,5,,,,,4.45,0.0,0.0,0.0,6.3466181486569715
8,15,5,,,,,5.095,0.0,0.0,0.0,5.3725885577867
8,16,5,,,,,5.1675,0.0,0.0,0.0,5.822135656772583
8,16,5,,,,,3.38,0.0,0.0,0.0,5.134481839043538
8,16,5,,,,,4.1625,0.0,0.0,0.0,4.071347206554505
8,16,5,,,,,3.975,0.0,0.0,0.0,2.1611977128627133
8,17,5,,,,,3.9525,0.0,0.0,0.0,1.2902121803111921
8,17,5,,,,,4.5,0.0,0.0,0.0,1.1103375045707333
8,17,5,,,,,4.0575,0.0,0.0,0.0,1.161413029780987
8,17,5,,,,,4.8575,0.0,0.0,0.0,0.9837590290496696
8,18,5,,,,,3.805,0.0,0.0,0.0,1.1155900290197844
8,18,5,,,,,3.5025,0.0,0.0,0.0,1.3244327121775166
8,18,5,,,,,3.41,0.0,0.0,0.0,2.284051623395957
8,18,5,,,,,3.6175,0.0,0.0,0.0,2.239110792843027
8,19,5,,,,,3.655,0.0,0.0,0.0,3.1041153248368047
8,19,5,,,,,2.7625,0.0,0.0,0.0,2.3679429592788312
8,19,5,,,,,3.6175,0.0,0.0,0.0,2.0959811936586883
8,19,5,,,,,2.58,0.0,0.0,0.0,2.025646254274169
8,20,5,,,,,2.8075,0.0,0.0,0.0,0.52875
8,20,5,,,,,2.845,0.0,0.0,0.0,0.4225
8,20,5,,,,,3.265,0.0,0.0,0.0,0.2575
8,20,5,,,,,3.195,0.0,0.0,0.0,0.0975
8,21,5,,,,,3.835,0.0,0.0,0.0,0.0425
8,21,5,,,,,4.255,0.0,0.0,0.0,0.0025
8,21,5,,,,,4.5,0.0,0.0,0.0,0.0
8,21,5,,,,,4.5,0.0,0.0,0.0,0.0
8,22,5,,,,,4.0,0.0,0.0,0.0,0.0
8,22,5,,,,,3.75,0.0,0.0,0.0,0.0
8,22,5,,,,,3.0,0.0,0.0,0.0,0.0
8,22,5,,,,,2.75,0.0,0.0,0.0,0.0
8,23,5,,,,,3.0,0.0,0.0,0.0,0.0
8,23,5,,,,,2.75,0.0,0.0,0.0,0.0
8,23,5,,,,,2.75,0.0,0.0,0.0,0.0
8,23,5,,,,,2.75,0.0,0.0,0.0,0.0
8,24,5,,,,,2.75,0.0,0.0,0.0,0.0
8,24,5,,,,,2.5,0.0,0.0,0.0,0.0
8,24,5,,,,,3.0,0.0,0.0,0.0,0.0
8,24,5,,,,,2.5,0.0,0.0,0.0,0.0
8,1,6,,,,,3.0,0.0,0.0,0.0,0.0
8,1,6,,,,,3.0,0.0,0.0,0.0,0.0
8,1,6,,,,,2.5,0.0,0.0,0.0,0.0
8,1,6,,,,,2.5,0.0,0.0,0.0,0.0
8,2,6,,,,,2.0,0.0,0.0,0.0,0.0
8,2,6,,,,,2.0,0.0,0.0,0.0,0.0
8,2,6,,,,,2.0,0.0,0.0,0.0,0.0
8,2,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,1.75,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,1.75,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,1.75,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,1.75,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,1.75,0.0,0.0,0.0,0.0
8,6,6,,,,,1.75,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,7,6,,,,,2.25,0.0,0.0,0.0,0.0
8,7,6,,,,,2.0,0.0,0.0,0.0,0.0
8,7,6,,,,,2.25,0.0,0.0,0.0,0.0
8,7,6,,,,,2.0,0.0,0.0,0.0,0.0
8,8,6,,,,,2.75,0.0,0.0,0.0,0.0
8,8,6,,,,,3.75,0.0,0.0,0.0,0.0
8,8,6,,,,,2.785,0.0,0.0,0.0,0.05637935412601858
8,8,6,,,,,3.46,0.0,0.0,0.0,0.3382761247561115
8,9,6,,,,,3.0125,0.0,0.0,0.0,0.5207157067300437
8,9,6,,,,,3.28,0.0,0.0,0.0,0.5384962430574112
8,9,6,,,,,4.1775,0.0,0.0,0.0,0.18034543989186883
8,9,6,,,,,3.885,0.0,0.0,0.0,0.6451794610216153
8,10,6,,,,,3.18,0.0,0.0,0.0,1.033431407186673
8,10,6,,,,,3.42,0.0,0.0,0.0,1.4625681779675797
8,10,6,,,,,4.46,0.0,0.0,0.0,1.4975997510925516
8,10,6,,,,,3.4875,0.0,0.0,0.0,1.9595786216781192
8,11,6,,,,,3.5725,0.0,0.0,0.0,2.615424394315564
8,11,6,,,,,3.8425,0.0,0.0,0.0,3.3289325550322997
8,11,6,,,,,4.5975,0.0,0.0,0.0,2.638590243689485
8,11,6,,,,,3.2225,0.0,0.0,0.0,2.5227609968198847
8,12,6,,,,,3.595,0.0,0.0,0.0,3.6342574236084912
8,12,6,,,,,3.795,0.0,0.0,0.0,5.142984559172456
8,12,6,,,,,3.755,0.0,0.0,0.0,5.551228372325058
8,12,6,,,,,4.5075,0.0,0.0,0.0,5.553447088700888
8,13,6,,,,,4.8575,0.0,0.0,0.0,4.505179211776902
8,13,6,,,,,3.69,0.0,0.0,0.0,6.121574885899501
