month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
8,13,6,,,,,3.6925,0.0,0.0,0.0,6.344297891474374
8,13,6,,,,,3.2425,0.0,0.0,0.0,6.829437111538455
8,14,6,,,,,3.9625,0.0,0.0,0.0,6.825288865165374
8,14,6,,,,,3.675,0.0,0.0,0.0,5.907138175037778
8,14,6,,,,,3.225,0.0,0.0,0.0,6.615109791521706
8,14,6,,,,,3.2225,0.0,0.0,0.0,6.391656250068967
8,15,6,,,,,3.1875,0.0,0.0,0.0,6.776916359886641
8,15,6,,,,,3.1225,0.0,0.0,0.0,6.719615603672965
8,15,6,,,,,3.7775,0.0,0.0,0.0,6.63586834459144
8,15,6,,,,,3.14,0.0,0.0,0.0,6.5146552064471255
8,16,6,,,,,3.71,0.0,0.0,0.0,6.309730929656193
8,16,6,,,,,3.9175,0.0,0.0,0.0,6.0537536346597385
8,16,6,,,,,3.2025,0.0,0.0,0.0,5.428031358001738
8,16,6,,,,,3.585,0.0,0.0,0.0,4.887634846342557
8,17,6,,,,,3.5474999999999994,0.0,0.0,0.0,3.3481848556006533
8,17,6,,,,,4.01,0.0,0.0,0.0,3.976382804149821
8,17,6,,,,,3.0275,0.0,0.0,0.0,2.8897105633261724
8,17,6,,,,,3.2,0.0,0.0,0.0,3.703061591447727
8,18,6,,,,,3.505,0.0,0.0,0.0,2.9156363511388523
8,18,6,,,,,3.925,0.0,0.0,0.0,2.301818171951725
8,18,6,,,,,3.865,0.0,0.0,0.0,1.7091661368744995
8,18,6,,,,,3.5,0.0,0.0,0.0,1.3228840068688077
8,19,6,,,,,3.09,0.0,0.0,0.0,1.5529495646891254
8,19,6,,,,,3.7075,0.0,0.0,0.0,1.3079902583542335
8,19,6,,,,,4.235,0.0,0.0,0.0,0.8966434986597925
8,19,6,,,,,3.715,0.0,0.0,0.0,0.8596685090243372
8,20,6,,,,,2.8375,0.0,0.0,0.0,0.16875
8,20,6,,,,,2.9825,0.0,0.0,0.0,0.11625
8,20,6,,,,,3.145,0.0,0.0,0.0,0.0725
8,20,6,,,,,3.295,0.0,0.0,0.0,0.0225
8,21,6,,,,,4.265,0.0,0.0,0.0,0.0075
8,21,6,,,,,5.0,0.0,0.0,0.0,0.0
8,21,6,,,,,4.75,0.0,0.0,0.0,0.0
8,21,6,,,,,4.0,0.0,0.0,0.0,0.0
8,22,6,,,,,4.0,0.0,0.0,0.0,0.0
8,22,6,,,,,4.0,0.0,0.0,0.0,0.0
8,22,6,,,,,3.0,0.0,0.0,0.0,0.0
8,22,6,,,,,2.75,0.0,0.0,0.0,0.0
8,23,6,,,,,2.75,0.0,0.0,0.0,0.0
8,23,6,,,,,2.75,0.0,0.0,0.0,0.0
8,23,6,,,,,2.5,0.0,0.0,0.0,0.0
8,23,6,,,,,2.75,0.0,0.0,0.0,0.0
8,24,6,,,,,2.75,0.0,0.0,0.0,0.0
8,24,6,,,,,2.75,0.0,0.0,0.0,0.0
8,24,6,,,,,2.75,0.0,0.0,0.0,0.0
8,24,6,,,,,2.75,0.0,0.0,0.0,0.0
8,1,7,,,,,3.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.75,0.0,0.0,0.0,0.0
8,1,7,,,,,2.75,0.0,0.0,0.0,0.0
8,1,7,,,,,2.25,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.25,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.25,0.0,0.0,0.0,0.0
8,3,7,,,,,2.25,0.0,0.0,0.0,0.0
8,3,7,,,,,2.0,0.0,0.0,0.0,0.0
8,3,7,,,,,1.75,0.0,0.0,0.0,0.0
8,3,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,5,7,,,,,1.75,0.0,0.0,0.0,0.0
8,5,7,,,,,1.75,0.0,0.0,0.0,0.0
8,5,7,,,,,2.0,0.0,0.0,0.0,0.0
8,5,7,,,,,1.75,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,1.75,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,1.75,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,7,7,,,,,2.25,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,8,7,,,,,1.75,0.0,0.0,0.0,0.0
8,8,7,,,,,4.0,0.0,0.0,0.0,0.0
8,8,7,,,,,3.04,0.0,0.0,0.0,0.0643387740379196
8,8,7,,,,,3.205,0.0,0.0,0.0,0.32973621694433797
8,9,7,,,,,2.6575,0.0,0.0,0.0,0.4140075959851466
8,9,7,,,,,3.065,0.0,0.0,0.0,0.5740228017953566
8,9,7,,,,,2.8025,0.0,0.0,0.0,0.8153155724615462
8,9,7,,,,,3.5575,0.0,0.0,0.0,1.0743878104399818
8,10,7,,,,,2.92,0.0,0.0,0.0,1.4641250592181596
8,10,7,,,,,4.53,0.0,0.0,0.0,1.560564434376242
8,10,7,,,,,3.7375,0.0,0.0,0.0,1.96166456287463
8,10,7,,,,,3.5125,0.0,0.0,0.0,2.6411237969429378
8,11,7,,,,,4.085,0.0,0.0,0.0,3.145484130750662
8,11,7,,,,,6.045,0.0,0.0,0.0,3.768439146882592
8,11,7,,,,,5.61,0.0,0.0,0.0,3.8254702399087552
8,11,7,,,,,4.925,0.0,0.0,0.0,4.321202048520783
8,12,7,,,,,5.255,0.0,0.0,0.0,5.963244955413482
8,12,7,,,,,4.1,0.0,0.0,0.0,6.04710998439413
8,12,7,,,,,4.6275,0.0,0.0,0.0,6.071386703309582
8,12,7,,,,,3.915,0.0,0.0,0.0,6.325188764698386
8,13,7,,,,,3.365,0.0,0.0,0.0,6.518165516025579
8,13,7,,,,,3.5925,0.0,0.0,0.0,5.391978738137928
8,13,7,,,,,3.0700000000000003,0.0,0.0,0.0,4.044537190527753
8,13,7,,,,,2.8975,0.0,0.0,0.0,3.006852320529111
8,14,7,,,,,3.0625,0.0,0.0,0.0,1.1615017850435883
8,14,7,,,,,3.41,0.0,0.0,0.0,3.6814075625000595
8,14,7,,,,,3.289999999999999,0.0,0.0,0.0,7.115028077524152
8,14,7,,,,,2.915,0.0,0.0,0.0,6.34069355416176
8,15,7,,,,,3.035,0.0,0.0,0.0,6.854647612413441
8,15,7,,,,,2.9800000000000004,0.0,0.0,0.0,6.80622042953833
8,15,7,,,,,3.6025,0.0,0.0,0.0,6.693957414691482
8,15,7,,,,,4.5,0.0,0.0,0.0,6.603706755696956
8,16,7,,,,,3.83,0.0,0.0,0.0,6.393008955706904
8,16,7,,,,,3.5875000000000004,0.0,0.0,0.0,5.963465038833009
8,16,7,,,,,3.2925000000000004,0.0,0.0,0.0,6.1422599686993
8,16,7,,,,,3.49,0.0,0.0,0.0,4.78821543885824
8,17,7,,,,,3.7525,0.0,0.0,0.0,3.3037408154655923
8,17,7,,,,,3.6975,0.0,0.0,0.0,4.135728842278379
8,17,7,,,,,3.99,0.0,0.0,0.0,4.173146293219695
8,17,7,,,,,5.5975,0.0,0.0,0.0,3.1672771708560874
8,18,7,,,,,4.995,0.0,0.0,0.0,4.974491663850939
8,18,7,,,,,3.895,0.0,0.0,0.0,4.63971789041539
8,18,7,,,,,3.1,0.0,0.0,0.0,3.5445030854950623
8,18,7,,,,,3.605,0.0,0.0,0.0,3.0207630773398217
8,19,7,,,,,4.1025,0.0,0.0,0.0,3.9953892796532617
8,19,7,,,,,3.025,0.0,0.0,0.0,3.31247930635742
8,19,7,,,,,2.9425,0.0,0.0,0.0,3.4186393254080496
8,19,7,,,,,3.535,0.0,0.0,0.0,1.9471644614245545
8,20,7,,,,,2.955,0.0,0.0,0.0,0.4775
8,20,7,,,,,3.1,0.0,0.0,0.0,0.3
8,20,7,,,,,2.78,0.0,0.0,0.0,0.14
8,20,7,,,,,4.39,0.0,0.0,0.0,0.07
8,21,7,,,,,4.0925,0.0,0.0,0.0,0.04625
8,21,7,,,,,4.265,0.0,0.0,0.0,0.0075
8,21,7,,,,,4.25,0.0,0.0,0.0,0.0
8,21,7,,,,,3.75,0.0,0.0,0.0,0.0
8,22,7,,,,,3.5,0.0,0.0,0.0,0.0
8,22,7,,,,,2.75,0.0,0.0,0.0,0.0
8,22,7,,,,,2.5,0.0,0.0,0.0,0.0
8,22,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.0,0.0,0.0,0.0,0.0
8,23,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.0,0.0,0.0,0.0,0.0
8,24,7,,,,,2.5,0.0,0.0,0.0,0.0
8,24,7,,,,,2.0,0.0,0.0,0.0,0.0
8,24,7,,,,,2.25,0.0,0.0,0.0,0.0
8,24,7,,,,,2.0,0.0,0.0,0.0,0.0
9,1,1,,,,,2.0,0.0,0.0,0.0,0.0
9,1,1,,,,,2.0,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.0,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.0,0.0,0.0,0.0,0.0
9,2,1,,,,,2.0,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,3,1,,,,,2.0,0.0,0.0,0.0,0.0
9,3,1,,,,,2.0,0.0,0.0,0.0,0.0
9,3,1,,,,,2.0,0.0,0.0,0.0,0.0
9,3,1,,,,,2.25,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,4,1,,,,,2.5,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.25,0.0,0.0,0.0,0.0
9,5,1,,,,,1.75,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,1.75,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,7,1,,,,,2.0,0.0,0.0,0.0,0.0
9,7,1,,,,,2.25,0.0,0.0,0.0,0.0
9,7,1,,,,,2.5,0.0,0.0,0.0,0.0
9,7,1,,,,,2.25,0.0,0.0,0.0,0.0
9,8,1,,,,,2.0,0.0,0.0,0.0,0.0
9,8,1,,,,,3.7575,0.0,0.0,0.0,0.00947498026876025
9,8,1,,,,,3.065,0.0,0.0,0.0,0.08211649566258888
9,8,1,,,,,2.965,0.0,0.0,0.0,0.27161610103779393
9,9,1,,,,,3.525,0.0,0.0,0.0,0.27803027994474244
9,9,1,,,,,4.2325,0.0,0.0,0.0,0.487816763903048
9,9,1,,,,,4.8125,0.0,0.0,0.0,0.8214530998367389
9,9,1,,,,,5.17,0.0,0.0,0.0,1.43564726371467
9,10,1,,,,,4.04,0.0,0.0,0.0,1.7659294456330155
9,10,1,,,,,4.82,0.0,0.0,0.0,2.657550685339881
9,10,1,,,,,5.3825,0.0,0.0,0.0,3.360892682681462
9,10,1,,,,,5.41,0.0,0.0,0.0,3.817523948647842
9,11,1,,,,,6.404999999999999,0.0,0.0,0.0,2.9732055306797203
9,11,1,,,,,6.6850000000000005,0.0,0.0,0.0,2.562807116753298
9,11,1,,,,,5.655,0.0,0.0,0.0,4.501284731469592
9,11,1,,,,,6.09,0.0,0.0,0.0,5.317715618748751
9,12,1,,,,,7.02,0.0,0.0,0.0,5.778658627137924
9,12,1,,,,,6.3325,0.0,0.0,0.0,5.834052210603586
9,12,1,,,,,4.8175,0.0,0.0,0.0,6.042332084434478
9,12,1,,,,,5.165,0.0,0.0,0.0,6.350320408503563
9,13,1,,,,,4.6225,0.0,0.0,0.0,6.512464471600211
9,13,1,,,,,4.7725,0.0,0.0,0.0,6.644966291978649
9,13,1,,,,,4.165,0.0,0.0,0.0,6.770843021338165
9,13,1,,,,,4.45,0.0,0.0,0.0,5.918414643570216
9,14,1,,,,,4.565,0.0,0.0,0.0,6.025564219901849
9,14,1,,,,,4.565,0.0,0.0,0.0,6.688685740800804
9,14,1,,,,,4.559999999999999,0.0,0.0,0.0,6.905305437627796
9,14,1,,,,,4.3025,0.0,0.0,0.0,6.898674222418807
9,15,1,,,,,3.5425000000000004,0.0,0.0,0.0,6.861323654360461
9,15,1,,,,,4.262499999999999,0.0,0.0,0.0,6.83490854885763
9,15,1,,,,,4.695,0.0,0.0,0.0,6.775474561476259
9,15,1,,,,,4.6,0.0,0.0,0.0,6.691826727383959
9,16,1,,,,,3.9375,0.0,0.0,0.0,6.484499849076541
9,16,1,,,,,5.0125,0.0,0.0,0.0,6.331923382039447
9,16,1,,,,,4.7425,0.0,0.0,0.0,6.096519690039356
9,16,1,,,,,4.125,0.0,0.0,0.0,5.340176346298328
9,17,1,,,,,4.05,0.0,0.0,0.0,4.982110275890213
9,17,1,,,,,4.7125,0.0,0.0,0.0,4.4547247286676015
9,17,1,,,,,4.985,0.0,0.0,0.0,4.699341854826175
9,17,1,,,,,4.2575,0.0,0.0,0.0,4.7195395991878915
9,18,1,,,,,4.005,0.0,0.0,0.0,4.673581480020053
9,18,1,,,,,4.2575,0.0,0.0,0.0,4.230576849191944
9,18,1,,,,,3.7525,0.0,0.0,0.0,3.6974661046275195
9,18,1,,,,,3.4625,0.0,0.0,0.0,2.8634908804574293
9,19,1,,,,,3.32,0.0,0.0,0.0,3.4067927992072025
9,19,1,,,,,3.3175,0.0,0.0,0.0,3.894136162099305
9,19,1,,,,,3.0025,0.0,0.0,0.0,3.6847533418222724
9,19,1,,,,,2.635,0.0,0.0,0.0,2.279424167585496
9,20,1,,,,,3.275,0.0,0.0,0.0,0.3875
9,20,1,,,,,3.7575,0.0,0.0,0.0,0.25375
9,20,1,,,,,3.295,0.0,0.0,0.0,0.1475
9,20,1,,,,,4.725,0.0,0.0,0.0,0.1125
9,21,1,,,,,3.855,0.0,0.0,0.0,0.0525
9,21,1,,,,,5.005,0.0,0.0,0.0,0.0025
9,21,1,,,,,4.75,0.0,0.0,0.0,0.0
9,21,1,,,,,4.0,0.0,0.0,0.0,0.0
9,22,1,,,,,3.75,0.0,0.0,0.0,0.0
9,22,1,,,,,3.0,0.0,0.0,0.0,0.0
9,22,1,,,,,2.5,0.0,0.0,0.0,0.0
9,22,1,,,,,2.5,0.0,0.0,0.0,0.0
9,23,1,,,,,2.0,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,23,1,,,,,2.5,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.5,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.0,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.75,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.25,0.0,0.0,0.0,0.0
9,4,2,,,,,2.25,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.25,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.25,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,1.75,0.0,0.0,0.0,0.0
9,7,2,,,,,2.5,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,8,2,,,,,2.5,0.0,0.0,0.0,0.0
9,8,2,,,,,3.75,0.0,0.0,0.0,0.0
9,8,2,,,,,3.295,0.0,0.0,0.0,0.06671216979880062
9,8,2,,,,,3.34,0.0,0.0,0.0,0.13342433959760128
9,9,2,,,,,3.67,0.0,0.0,0.0,0.17154964527663755
9,9,2,,,,,3.4625,0.0,0.0,0.0,0.2144370565957969
9,9,2,,,,,4.3825,0.0,0.0,0.0,0.3859867018724345
9,9,2,,,,,6.195,0.0,0.0,0.0,0.44905642440061
9,10,2,,,,,4.57,0.0,0.0,0.0,0.5027353845828133
9,10,2,,,,,4.4525,0.0,0.0,0.0,0.8400972873949644
9,10,2,,,,,4.7,0.0,0.0,0.0,0.6173943319438058
9,10,2,,,,,6.0025,0.0,0.0,0.0,0.8841968825338076
9,11,2,,,,,5.27,0.0,0.0,0.0,0.8952343473521794
9,11,2,,,,,4.82,0.0,0.0,0.0,0.9391183839870901
9,11,2,,,,,4.59,0.0,0.0,0.0,1.6149325481647157
9,11,2,,,,,6.45,0.0,0.0,0.0,1.930897611936073
9,12,2,,,,,5.5675,0.0,0.0,0.0,1.8245736864695798
9,12,2,,,,,4.9925,0.0,0.0,0.0,3.7440163796117014
9,12,2,,,,,5.845,0.0,0.0,0.0,3.8344728743459857
9,12,2,,,,,7.2625,0.0,0.0,0.0,3.5410408304518457
9,13,2,,,,,6.1125,0.0,0.0,0.0,3.18392430785137
9,13,2,,,,,5.91,0.0,0.0,0.0,3.4461298390861885
9,13,2,,,,,4.825,0.0,0.0,0.0,4.472917885770436
9,13,2,,,,,4.085,0.0,0.0,0.0,4.2613907345221795
9,14,2,,,,,4.3925,0.0,0.0,0.0,4.0997443600670165
9,14,2,,,,,4.935,0.0,0.0,0.0,4.799593020347707
9,14,2,,,,,5.0,0.0,0.0,0.0,3.5323591686091684
9,14,2,,,,,3.6975,0.0,0.0,0.0,5.031404090787684
9,15,2,,,,,4.235,0.0,0.0,0.0,4.5971536735715475
9,15,2,,,,,4.435,0.0,0.0,0.0,4.992324476457352
9,15,2,,,,,4.165,0.0,0.0,0.0,4.974761329662428
9,15,2,,,,,4.455,0.0,0.0,0.0,5.668505628061955
9,16,2,,,,,4.7825,0.0,0.0,0.0,5.90336420043514
9,16,2,,,,,4.9175,0.0,0.0,0.0,6.238461173110043
9,16,2,,,,,4.5225,0.0,0.0,0.0,6.11225581976495
9,16,2,,,,,4.755,0.0,0.0,0.0,5.661833265585048
9,17,2,,,,,6.595,0.0,0.0,0.0,5.564611808203677
9,17,2,,,,,6.925,0.0,0.0,0.0,4.9916591205487375
9,17,2,,,,,6.295,0.0,0.0,0.0,4.877312744218987
9,17,2,,,,,4.37,0.0,0.0,0.0,4.503488052371724
9,18,2,,,,,4.3425,0.0,0.0,0.0,4.606952178883944
9,18,2,,,,,4.04,0.0,0.0,0.0,4.737648997729511
9,18,2,,,,,3.3825000000000003,0.0,0.0,0.0,4.118938821995834
9,18,2,,,,,3.2325,0.0,0.0,0.0,1.8380068278448891
9,19,2,,,,,2.82,0.0,0.0,0.0,3.489941835808029
9,19,2,,,,,3.5425,0.0,0.0,0.0,3.472638864559372
9,19,2,,,,,3.2025,0.0,0.0,0.0,3.258711220030517
9,19,2,,,,,3.2325,0.0,0.0,0.0,2.4293381273365933
9,20,2,,,,,2.7875,0.0,0.0,0.0,0.39375
9,20,2,,,,,2.745,0.0,0.0,0.0,0.2475
9,20,2,,,,,2.8225,0.0,0.0,0.0,0.16125
9,20,2,,,,,4.7075,0.0,0.0,0.0,0.10375
9,21,2,,,,,4.58,0.0,0.0,0.0,0.04
9,21,2,,,,,4.255,0.0,0.0,0.0,0.0025
9,21,2,,,,,3.75,0.0,0.0,0.0,0.0
9,21,2,,,,,3.5,0.0,0.0,0.0,0.0
9,22,2,,,,,3.5,0.0,0.0,0.0,0.0
9,22,2,,,,,2.75,0.0,0.0,0.0,0.0
9,22,2,,,,,2.25,0.0,0.0,0.0,0.0
9,22,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.0,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.5,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.0,0.0,0.0,0.0,0.0
9,1,3,,,,,2.0,0.0,0.0,0.0,0.0
9,1,3,,,,,2.0,0.0,0.0,0.0,0.0
9,1,3,,,,,2.25,0.0,0.0,0.0,0.0
9,1,3,,,,,2.25,0.0,0.0,0.0,0.0
9,2,3,,,,,2.25,0.0,0.0,0.0,0.0
9,2,3,,,,,2.25,0.0,0.0,0.0,0.0
9,2,3,,,,,2.0,0.0,0.0,0.0,0.0
9,2,3,,,,,2.0,0.0,0.0,0.0,0.0
9,3,3,,,,,2.25,0.0,0.0,0.0,0.0
9,3,3,,,,,2.25,0.0,0.0,0.0,0.0
9,3,3,,,,,2.0,0.0,0.0,0.0,0.0
9,3,3,,,,,2.25,0.0,0.0,0.0,0.0
9,4,3,,,,,2.25,0.0,0.0,0.0,0.0
9,4,3,,,,,2.0,0.0,0.0,0.0,0.0
9,4,3,,,,,2.0,0.0,0.0,0.0,0.0
9,4,3,,,,,1.75,0.0,0.0,0.0,0.0
9,5,3,,,,,2.0,0.0,0.0,0.0,0.0
9,5,3,,,,,2.0,0.0,0.0,0.0,0.0
9,5,3,,,,,1.75,0.0,0.0,0.0,0.0
9,5,3,,,,,2.0,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,6,3,,,,,1.75,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,7,3,,,,,2.0,0.0,0.0,0.0,0.0
9,7,3,,,,,2.75,0.0,0.0,0.0,0.0
9,7,3,,,,,2.5,0.0,0.0,0.0,0.0
9,7,3,,,,,2.25,0.0,0.0,0.0,0.0
9,8,3,,,,,2.25,0.0,0.0,0.0,0.0
9,8,3,,,,,3.25,0.0,0.0,0.0,0.0
9,8,3,,,,,3.2625,0.0,0.0,0.0,0.020193754730592723
9,8,3,,,,,3.375,0.0,0.0,0.0,0.20193754730592745
9,9,3,,,,,3.2425,0.0,0.0,0.0,0.24423752444888014
9,9,3,,,,,3.78,0.0,0.0,0.0,0.5337974761150783
9,9,3,,,,,4.275,0.0,0.0,0.0,1.032344175505576
9,9,3,,,,,4.415,0.0,0.0,0.0,0.6697647577670323
9,10,3,,,,,7.72,0.0,0.0,0.0,1.0533553449984536
9,10,3,,,,,4.12,0.0,0.0,0.0,1.8304207634399359
9,10,3,,,,,4.325,0.0,0.0,0.0,1.7915674925178617
9,10,3,,,,,4.49,0.0,0.0,0.0,1.9340294858988003
9,11,3,,,,,7.470000000000001,0.0,0.0,0.0,2.581319483644239
9,11,3,,,,,5.3225,0.0,0.0,0.0,1.801274286145685
9,11,3,,,,,5.3025,0.0,0.0,0.0,1.3493260937231248
9,11,3,,,,,5.335,0.0,0.0,0.0,1.3775728557495348
9,12,3,,,,,5.702500000000001,0.0,0.0,0.0,2.8011547257168865
9,12,3,,,,,4.255,0.0,0.0,0.0,1.535059030018153
9,12,3,,,,,5.17,0.0,0.0,0.0,1.2420420641742318
9,12,3,,,,,5.3725000000000005,0.0,0.0,0.0,1.200494882450094
9,13,3,,,,,9.2525,0.0,0.0,0.0,1.5388109124738474
9,13,3,,,,,4.9175,0.0,0.0,0.0,1.0251422198648885
9,13,3,,,,,4.7025,0.0,0.0,0.0,1.4949076054132526
9,13,3,,,,,4.5975,0.0,0.0,0.0,0.9636775899800557
9,14,3,,,,,4.73,0.0,0.0,0.0,0.4219835330507744
9,14,3,,,,,4.59,0.0,0.0,0.0,0.958254272969467
9,14,3,,,,,4.63,0.0,0.0,0.0,1.2132026575209762
9,14,3,,,,,3.6075,0.0,0.0,0.0,1.413205269539833
9,15,3,,,,,3.2775,0.0,0.0,0.0,1.1159674657767429
9,15,3,,,,,3.23,0.0,0.0,0.0,1.5112514409344542
9,15,3,,,,,5.1825,0.0,0.0,0.0,1.469757542989722
9,15,3,,,,,5.34,0.0,0.0,0.0,1.38895363646577
9,16,3,,,,,5.365,0.0,0.0,0.0,1.8276332356731406
9,16,3,,,,,4.885,0.0,0.0,0.0,2.4930127115446856
9,16,3,,,,,5.3075,0.0,0.0,0.0,3.2901718888063747
9,16,3,,,,,5.220000000000001,0.0,0.0,0.0,2.9985282873691714
9,17,3,,,,,5.3875,0.0,0.0,0.0,3.1784250726907493
9,17,3,,,,,4.065,0.0,0.0,0.0,4.86266268852894
9,17,3,,,,,4.6975,0.0,0.0,0.0,4.978440371589152
9,17,3,,,,,3.375,0.0,0.0,0.0,4.696641859989766
9,18,3,,,,,3.465,0.0,0.0,0.0,4.206311933414357
9,18,3,,,,,3.615,0.0,0.0,0.0,4.365441010340499
9,18,3,,,,,4.675,0.0,0.0,0.0,3.633447256480245
9,18,3,,,,,3.88,0.0,0.0,0.0,3.850923661612639
9,19,3,,,,,4.045,0.0,0.0,0.0,3.9605361550061335
9,19,3,,,,,4.467499999999999,0.0,0.0,0.0,3.59419326430272
9,19,3,,,,,3.15,0.0,0.0,0.0,3.2252272870532446
9,19,3,,,,,2.965,0.0,0.0,0.0,2.3749400931937528
9,20,3,,,,,2.8475,0.0,0.0,0.0,0.42375
9,20,3,,,,,3.595,0.0,0.0,0.0,0.2975
9,20,3,,,,,2.6375,0.0,0.0,0.0,0.19375
9,20,3,,,,,3.96,0.0,0.0,0.0,0.105
9,21,3,,,,,4.33,0.0,0.0,0.0,0.04
9,21,3,,,,,4.0025,0.0,0.0,0.0,0.00125
9,21,3,,,,,5.0,0.0,0.0,0.0,0.0
9,21,3,,,,,4.0,0.0,0.0,0.0,0.0
9,22,3,,,,,3.5,0.0,0.0,0.0,0.0
9,22,3,,,,,2.75,0.0,0.0,0.0,0.0
9,22,3,,,,,2.25,0.0,0.0,0.0,0.0
9,22,3,,,,,2.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.25,0.0,0.0,0.0,0.0
9,24,3,,,,,2.25,0.0,0.0,0.0,0.0
9,24,3,,,,,2.25,0.0,0.0,0.0,0.0
9,24,3,,,,,2.25,0.0,0.0,0.0,0.0
9,24,3,,,,,2.25,0.0,0.0,0.0,0.0
9,1,4,,,,,2.25,0.0,0.0,0.0,0.0
9,1,4,,,,,2.25,0.0,0.0,0.0,0.0
9,1,4,,,,,2.0,0.0,0.0,0.0,0.0
9,1,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.0,0.0,0.0,0.0,0.0
9,2,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.75,0.0,0.0,0.0,0.0
9,2,4,,,,,2.25,0.0,0.0,0.0,0.0
9,3,4,,,,,2.0,0.0,0.0,0.0,0.0
9,3,4,,,,,2.0,0.0,0.0,0.0,0.0
9,3,4,,,,,2.0,0.0,0.0,0.0,0.0
9,3,4,,,,,2.0,0.0,0.0,0.0,0.0
9,4,4,,,,,1.75,0.0,0.0,0.0,0.0
9,4,4,,,,,2.25,0.0,0.0,0.0,0.0
9,4,4,,,,,1.75,0.0,0.0,0.0,0.0
9,4,4,,,,,2.0,0.0,0.0,0.0,0.0
9,5,4,,,,,1.75,0.0,0.0,0.0,0.0
9,5,4,,,,,2.0,0.0,0.0,0.0,0.0
9,5,4,,,,,1.75,0.0,0.0,0.0,0.0
9,5,4,,,,,2.0,0.0,0.0,0.0,0.0
9,6,4,,,,,1.75,0.0,0.0,0.0,0.0
9,6,4,,,,,2.0,0.0,0.0,0.0,0.0
9,6,4,,,,,1.75,0.0,0.0,0.0,0.0
9,6,4,,,,,1.75,0.0,0.0,0.0,0.0
9,7,4,,,,,2.0,0.0,0.0,0.0,0.0
9,7,4,,,,,2.25,0.0,0.0,0.0,0.0
9,7,4,,,,,2.0,0.0,0.0,0.0,0.0
9,7,4,,,,,2.25,0.0,0.0,0.0,0.0
9,8,4,,,,,2.5,0.0,0.0,0.0,0.0
9,8,4,,,,,3.0075,0.0,0.0,0.0,0.01188822124096935
9,8,4,,,,,3.11,0.0,0.0,0.0,0.1743605782008843
9,8,4,,,,,3.525,0.0,0.0,0.0,0.4359014455022108
9,9,4,,,,,3.545,0.0,0.0,0.0,0.5448866464612709
9,9,4,,,,,3.9175,0.0,0.0,0.0,0.9173091708774607
9,9,4,,,,,4.1525,0.0,0.0,0.0,1.402208296627399
9,9,4,,,,,5.655,0.0,0.0,0.0,1.9046037825848094
9,10,4,,,,,4.395,0.0,0.0,0.0,2.284567372301657
9,10,4,,,,,4.005,0.0,0.0,0.0,1.7317798039564547
9,10,4,,,,,3.7825000000000006,0.0,0.0,0.0,2.8351956142080117
9,10,4,,,,,4.275,0.0,0.0,0.0,3.476515566546001
9,11,4,,,,,4.4475,0.0,0.0,0.0,3.8586619003462865
9,11,4,,,,,5.99,0.0,0.0,0.0,3.8955350045092363
9,11,4,,,,,6.9425,0.0,0.0,0.0,4.721926338984747
9,11,4,,,,,5.515,0.0,0.0,0.0,5.001728129397716
9,12,4,,,,,5.825,0.0,0.0,0.0,5.326561964423216
9,12,4,,,,,5.605,0.0,0.0,0.0,5.3528659741240725
9,12,4,,,,,4.61,0.0,0.0,0.0,6.014850218262265
9,12,4,,,,,4.8325,0.0,0.0,0.0,6.209938290210276
9,13,4,,,,,5.2975,0.0,0.0,0.0,6.4341313992325375
9,13,4,,,,,5.442499999999999,0.0,0.0,0.0,6.561976421896287
9,13,4,,,,,4.3175,0.0,0.0,0.0,6.672187648330555
9,13,4,,,,,4.21,0.0,0.0,0.0,6.797828446465621
9,14,4,,,,,4.27,0.0,0.0,0.0,6.859509804538286
9,14,4,,,,,4.800000000000001,0.0,0.0,0.0,6.885994398378203
9,14,4,,,,,4.809999999999999,0.0,0.0,0.0,6.8948225963248415
9,14,4,,,,,5.074999999999999,0.0,0.0,0.0,6.908064893244799
9,15,4,,,,,3.9875,0.0,0.0,0.0,6.569649373411975
9,15,4,,,,,3.5124999999999997,0.0,0.0,0.0,6.810938665924603
9,15,4,,,,,3.905,0.0,0.0,0.0,6.716616487942393
9,15,4,,,,,4.5,0.0,0.0,0.0,6.580617068526186
9,16,4,,,,,4.55,0.0,0.0,0.0,6.352792029577846
9,16,4,,,,,4.8125,0.0,0.0,0.0,6.14610872724569
9,16,4,,,,,5.3225,0.0,0.0,0.0,5.937249811204774
9,16,4,,,,,4.5325,0.0,0.0,0.0,5.684878620988668
9,17,4,,,,,4.9275,0.0,0.0,0.0,5.413874976451061
9,17,4,,,,,5.085,0.0,0.0,0.0,5.113712745866765
9,17,4,,,,,5.9575,0.0,0.0,0.0,4.782877002668015
9,17,4,,,,,5.295,0.0,0.0,0.0,4.421367746854813
9,18,4,,,,,4.38,0.0,0.0,0.0,4.810105328622302
9,18,4,,,,,3.92,0.0,0.0,0.0,4.41864880138674
9,18,4,,,,,4.404999999999999,0.0,0.0,0.0,3.8729403762754284
9,18,4,,,,,4.3375,0.0,0.0,0.0,3.27160148064306
9,19,4,,,,,4.84,0.0,0.0,0.0,3.884581661832171
9,19,4,,,,,2.715,0.0,0.0,0.0,3.6388652050031887
9,19,4,,,,,3.1275,0.0,0.0,0.0,2.9160756109979635
9,19,4,,,,,2.9175,0.0,0.0,0.0,2.0918699083503056
9,20,4,,,,,2.75,0.0,0.0,0.0,0.375
9,20,4,,,,,2.5075,0.0,0.0,0.0,0.25375
9,20,4,,,,,3.0725,0.0,0.0,0.0,0.16125
9,20,4,,,,,2.9425,0.0,0.0,0.0,0.09625
9,21,4,,,,,5.0625,0.0,0.0,0.0,0.03125
9,21,4,,,,,4.0,0.0,0.0,0.0,0.0
9,21,4,,,,,3.75,0.0,0.0,0.0,0.0
9,21,4,,,,,3.75,0.0,0.0,0.0,0.0
9,22,4,,,,,3.25,0.0,0.0,0.0,0.0
9,22,4,,,,,2.5,0.0,0.0,0.0,0.0
9,22,4,,,,,2.25,0.0,0.0,0.0,0.0
9,22,4,,,,,2.0,0.0,0.0,0.0,0.0
9,23,4,,,,,2.25,0.0,0.0,0.0,0.0
9,23,4,,,,,2.0,0.0,0.0,0.0,0.0
9,23,4,,,,,2.25,0.0,0.0,0.0,0.0
9,23,4,,,,,2.25,0.0,0.0,0.0,0.0
9,24,4,,,,,2.0,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.0,0.0,0.0,0.0,0.0
9,1,5,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.0,0.0,0.0,0.0,0.0
9,2,5,,,,,2.0,0.0,0.0,0.0,0.0
9,2,5,,,,,2.25,0.0,0.0,0.0,0.0
9,2,5,,,,,2.0,0.0,0.0,0.0,0.0
9,2,5,,,,,2.25,0.0,0.0,0.0,0.0
9,3,5,,,,,2.25,0.0,0.0,0.0,0.0
9,3,5,,,,,2.0,0.0,0.0,0.0,0.0
9,3,5,,,,,2.0,0.0,0.0,0.0,0.0
9,3,5,,,,,2.5,0.0,0.0,0.0,0.0
9,4,5,,,,,2.0,0.0,0.0,0.0,0.0
9,4,5,,,,,2.25,0.0,0.0,0.0,0.0
9,4,5,,,,,2.0,0.0,0.0,0.0,0.0
9,4,5,,,,,2.0,0.0,0.0,0.0,0.0
9,5,5,,,,,2.0,0.0,0.0,0.0,0.0
9,5,5,,,,,2.0,0.0,0.0,0.0,0.0
9,5,5,,,,,1.75,0.0,0.0,0.0,0.0
9,5,5,,,,,2.0,0.0,0.0,0.0,0.0
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
9,6,5,,,,,1.75,0.0,0.0,0.0,0.0
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
9,7,5,,,,,2.0,0.0,0.0,0.0,0.0
9,7,5,,,,,2.25,0.0,0.0,0.0,0.0
9,7,5,,,,,2.25,0.0,0.0,0.0,0.0
9,7,5,,,,,2.5,0.0,0.0,0.0,0.0
9,8,5,,,,,2.75,0.0,0.0,0.0,0.0
9,8,5,,,,,2.755,0.0,0.0,0.0,0.0068927868036909
9,8,5,,,,,2.8475,0.0,0.0,0.0,0.13440934267197316
9,8,5,,,,,3.5,0.0,0.0,0.0,0.3446393401845466
9,9,5,,,,,3.525,0.0,0.0,0.0,0.5294663389018889
9,9,5,,,,,3.9275,0.0,0.0,0.0,0.9353905320600037
9,9,5,,,,,4.1525,0.0,0.0,0.0,1.414431505352189
9,9,5,,,,,5.4475,0.0,0.0,0.0,1.9640679904979594
9,10,5,,,,,4.275,0.0,0.0,0.0,2.3469714428038184
9,10,5,,,,,3.855,0.0,0.0,0.0,2.886077754418161
9,10,5,,,,,4.422499999999999,0.0,0.0,0.0,3.1811919853449777
9,10,5,,,,,4.365,0.0,0.0,0.0,3.8248663315396887
9,11,5,,,,,4.1925,0.0,0.0,0.0,4.323856697392909
9,11,5,,,,,4.6175,0.0,0.0,0.0,4.715468651871755
9,11,5,,,,,6.785,0.0,0.0,0.0,5.100169807153915
9,11,5,,,,,4.9525,0.0,0.0,0.0,5.4848709624360765
9,12,5,,,,,5.085,0.0,0.0,0.0,6.094081857170749
9,12,5,,,,,6.675000000000001,0.0,0.0,0.0,6.421151759528768
9,12,5,,,,,5.685,0.0,0.0,0.0,6.671264037802548
9,12,5,,,,,5.504999999999999,0.0,0.0,0.0,6.979094534139508
9,13,5,,,,,5.26,0.0,0.0,0.0,7.377027812958682
9,13,5,,,,,5.4275,0.0,0.0,0.0,7.541562055125203
9,13,5,,,,,4.522500000000001,0.0,0.0,0.0,7.6348799835181556
9,13,5,,,,,5.574999999999999,0.0,0.0,0.0,7.686450417630051
9,14,5,,,,,4.622499999999999,0.0,0.0,0.0,7.571559532172893
9,14,5,,,,,4.895,0.0,0.0,0.0,7.593199429216258
9,14,5,,,,,5.405000000000001,0.0,0.0,0.0,7.602817161235532
9,14,5,,,,,6.145,0.0,0.0,0.0,7.593199429216258
9,15,5,,,,,4.855,0.0,0.0,0.0,6.855035315027567
9,15,5,,,,,5.1,0.0,0.0,0.0,6.850671829785664
9,15,5,,,,,5.565000000000001,0.0,0.0,0.0,6.820127433092353
9,15,5,,,,,5.752500000000001,0.0,0.0,0.0,6.765583867568582
9,16,5,,,,,6.0425,0.0,0.0,0.0,6.51329535936658
9,16,5,,,,,6.09,0.0,0.0,0.0,6.338427303646099
9,16,5,,,,,6.095,0.0,0.0,0.0,6.12685854487317
9,16,5,,,,,6.7375,0.0,0.0,0.0,5.818140866255529
9,17,5,,,,,8.695,0.0,0.0,0.0,5.570071382080946
9,17,5,,,,,6.805,0.0,0.0,0.0,5.278566328862201
9,17,5,,,,,5.695,0.0,0.0,0.0,4.964729189573946
9,17,5,,,,,6.29,0.0,0.0,0.0,4.611662407874657
9,18,5,,,,,5.33,0.0,0.0,0.0,4.91488635194435
9,18,5,,,,,6.075,0.0,0.0,0.0,4.590781949908619
9,18,5,,,,,6.3175,0.0,0.0,0.0,4.052094819370209
9,18,5,,,,,6.05,0.0,0.0,0.0,3.5027931640921253
9,19,5,,,,,7.005,0.0,0.0,0.0,3.985897068697246
9,19,5,,,,,6.467499999999999,0.0,0.0,0.0,3.635030126982266
9,19,5,,,,,6.6675,0.0,0.0,0.0,3.070401308988404
9,19,5,,,,,6.6725,0.0,0.0,0.0,2.158947846949868
9,20,5,,,,,5.97,0.0,0.0,0.0,0.36
9,20,5,,,,,3.355,0.0,0.0,0.0,0.1775
9,20,5,,,,,3.485,0.0,0.0,0.0,0.1175
9,20,5,,,,,3.895,0.0,0.0,0.0,0.0725
9,21,5,,,,,4.2825,0.0,0.0,0.0,0.01625
9,21,5,,,,,4.5,0.0,0.0,0.0,0.0
9,21,5,,,,,4.75,0.0,0.0,0.0,0.0
9,21,5,,,,,4.0,0.0,0.0,0.0,0.0
9,22,5,,,,,3.5,0.0,0.0,0.0,0.0
9,22,5,,,,,2.75,0.0,0.0,0.0,0.0
9,22,5,,,,,2.5,0.0,0.0,0.0,0.0
9,22,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.5,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,24,5,,,,,2.5,0.0,0.0,0.0,0.0
9,24,5,,,,,2.25,0.0,0.0,0.0,0.0
9,24,5,,,,,2.25,0.0,0.0,0.0,0.0
9,24,5,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,2,6,,,,,2.25,0.0,0.0,0.0,0.0
9,2,6,,,,,2.0,0.0,0.0,0.0,0.0
9,2,6,,,,,2.25,0.0,0.0,0.0,0.0
9,2,6,,,,,2.25,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,3,6,,,,,2.0,0.0,0.0,0.0,0.0
9,3,6,,,,,2.5,0.0,0.0,0.0,0.0
9,4,6,,,,,2.25,0.0,0.0,0.0,0.0
9,4,6,,,,,2.25,0.0,0.0,0.0,0.0
9,4,6,,,,,2.0,0.0,0.0,0.0,0.0
9,4,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,1.75,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,7,6,,,,,2.0,0.0,0.0,0.0,0.0
9,7,6,,,,,2.25,0.0,0.0,0.0,0.0
9,7,6,,,,,2.25,0.0,0.0,0.0,0.0
9,7,6,,,,,2.25,0.0,0.0,0.0,0.0
9,8,6,,,,,2.25,0.0,0.0,0.0,0.0
9,8,6,,,,,2.0,0.0,0.0,0.0,0.0
9,8,6,,,,,2.06,0.0,0.0,0.0,0.06768168804905728
9,8,6,,,,,3.6325,0.0,0.0,0.0,0.1494637277750015
9,9,6,,,,,2.9875,0.0,0.0,0.0,0.2361379897904601
9,9,6,,,,,2.7425,0.0,0.0,0.0,0.4896756209339016
9,9,6,,,,,3.295,0.0,0.0,0.0,0.790440850035435
9,9,6,,,,,3.06,0.0,0.0,0.0,1.05392113338058
9,10,6,,,,,3.7225,0.0,0.0,0.0,1.4112917569162398
9,10,6,,,,,3.46,0.0,0.0,0.0,2.1181356759150356
9,10,6,,,,,3.5950000000000006,0.0,0.0,0.0,3.205956486848776
9,10,6,,,,,4.25,0.0,0.0,0.0,3.5941216220277754
9,11,6,,,,,4.6,0.0,0.0,0.0,3.9231552588555427
9,11,6,,,,,3.77,0.0,0.0,0.0,4.5642562401807165
9,11,6,,,,,4.545,0.0,0.0,0.0,4.109744350435259
9,11,6,,,,,4.635,0.0,0.0,0.0,3.2389952563965885
9,12,6,,,,,3.835,0.0,0.0,0.0,5.2924593707925265
9,12,6,,,,,4.9225,0.0,0.0,0.0,5.375376146968774
9,12,6,,,,,3.9625,0.0,0.0,0.0,5.41328095893506
9,12,6,,,,,3.94,0.0,0.0,0.0,4.681244277836183
9,13,6,,,,,4.205,0.0,0.0,0.0,5.860993782379916
9,13,6,,,,,4.065,0.0,0.0,0.0,5.728755405339919
9,13,6,,,,,2.91,0.0,0.0,0.0,5.58234863075992
9,13,6,,,,,3.3025,0.0,0.0,0.0,4.536248612389935
9,14,6,,,,,3.635,0.0,0.0,0.0,4.120526746860989
9,14,6,,,,,4.23,0.0,0.0,0.0,4.204981987627288
9,14,6,,,,,5.015,0.0,0.0,0.0,5.12509961071275
9,14,6,,,,,3.955,0.0,0.0,0.0,6.183012626627439
9,15,6,,,,,3.467500000000001,0.0,0.0,0.0,6.972905516275798
9,15,6,,,,,3.05,0.0,0.0,0.0,5.7323540799004045
9,15,6,,,,,3.165,0.0,0.0,0.0,5.832998464509344
9,15,6,,,,,3.87,0.0,0.0,0.0,4.699655176956515
9,16,6,,,,,4.69,0.0,0.0,0.0,5.550382878414807
9,16,6,,,,,3.1125,0.0,0.0,0.0,5.268123500669333
9,16,6,,,,,3.64,0.0,0.0,0.0,3.783568452832453
9,16,6,,,,,3.775,0.0,0.0,0.0,3.4689892990092543
9,17,6,,,,,4.7875,0.0,0.0,0.0,3.0937775982724918
9,17,6,,,,,4.890000000000001,0.0,0.0,0.0,2.527496044949117
9,17,6,,,,,5.365,0.0,0.0,0.0,3.817481050589237
9,17,6,,,,,4.3525,0.0,0.0,0.0,2.713341342371846
9,18,6,,,,,4.205,0.0,0.0,0.0,2.3458513334180786
9,18,6,,,,,3.58,0.0,0.0,0.0,2.2128665639499334
9,18,6,,,,,3.685000000000001,0.0,0.0,0.0,3.1224823871120453
9,18,6,,,,,3.0825,0.0,0.0,0.0,1.683587181466716
9,19,6,,,,,3.64,0.0,0.0,0.0,3.429727117965151
9,19,6,,,,,3.815,0.0,0.0,0.0,3.544748147406369
9,19,6,,,,,3.78,0.0,0.0,0.0,3.5217439415181255
9,19,6,,,,,3.785,0.0,0.0,0.0,1.89040376527138
9,20,6,,,,,3.73,0.0,0.0,0.0,0.365
9,20,6,,,,,3.7075,0.0,0.0,0.0,0.22875
9,20,6,,,,,4.4925,0.0,0.0,0.0,0.12125
9,20,6,,,,,4.3775,0.0,0.0,0.0,0.06375
9,21,6,,,,,4.7725,0.0,0.0,0.0,0.01125
9,21,6,,,,,5.25,0.0,0.0,0.0,0.0
9,21,6,,,,,4.75,0.0,0.0,0.0,0.0
9,21,6,,,,,3.75,0.0,0.0,0.0,0.0
9,22,6,,,,,3.25,0.0,0.0,0.0,0.0
9,22,6,,,,,2.5,0.0,0.0,0.0,0.0
9,22,6,,,,,2.25,0.0,0.0,0.0,0.0
9,22,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.0,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,24,6,,,,,2.5,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.0,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.75,0.0,0.0,0.0,0.0
9,2,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.0,0.0,0.0,0.0,0.0
9,3,7,,,,,2.5,0.0,0.0,0.0,0.0
9,3,7,,,,,2.0,0.0,0.0,0.0,0.0
9,3,7,,,,,2.5,0.0,0.0,0.0,0.0
9,3,7,,,,,2.0,0.0,0.0,0.0,0.0
9,4,7,,,,,2.25,0.0,0.0,0.0,0.0
9,4,7,,,,,2.0,0.0,0.0,0.0,0.0
9,4,7,,,,,1.75,0.0,0.0,0.0,0.0
9,4,7,,,,,2.0,0.0,0.0,0.0,0.0
9,5,7,,,,,2.0,0.0,0.0,0.0,0.0
9,5,7,,,,,1.75,0.0,0.0,0.0,0.0
9,5,7,,,,,2.0,0.0,0.0,0.0,0.0
9,5,7,,,,,1.75,0.0,0.0,0.0,0.0
9,6,7,,,,,2.0,0.0,0.0,0.0,0.0
9,6,7,,,,,1.75,0.0,0.0,0.0,0.0
9,6,7,,,,,2.25,0.0,0.0,0.0,0.0
9,6,7,,,,,1.75,0.0,0.0,0.0,0.0
9,7,7,,,,,2.0,0.0,0.0,0.0,0.0
9,7,7,,,,,2.0,0.0,0.0,0.0,0.0
9,7,7,,,,,2.0,0.0,0.0,0.0,0.0
9,7,7,,,,,2.0,0.0,0.0,0.0,0.0
9,8,7,,,,,2.25,0.0,0.0,0.0,0.0
9,8,7,,,,,2.25,0.0,0.0,0.0,0.0
9,8,7,,,,,2.0,0.0,0.0,0.0,0.0
9,8,7,,,,,4.5,0.0,0.0,0.0,0.0
9,9,7,,,,,3.25,0.0,0.0,0.0,0.0
9,9,7,,,,,3.355,0.0,0.0,0.0,0.10523846644955663
9,9,7,,,,,3.775,0.0,0.0,0.0,0.27562455498693406
9,9,7,,,,,3.0775,0.0,0.0,0.0,0.3282437882117124
9,10,7,,,,,3.55,0.0,0.0,0.0,0.2593478029973128
9,10,7,,,,,3.26,0.0,0.0,0.0,0.2247680959310044
9,10,7,,,,,3.7075,0.0,0.0,0.0,0.17938223040647466
9,10,7,,,,,3.7,0.0,0.0,0.0,1.2535143811536784
9,11,7,,,,,4.390000000000001,0.0,0.0,0.0,2.075794033125579
9,11,7,,,,,4.6375,0.0,0.0,0.0,2.5078892345816355
9,11,7,,,,,4.93,0.0,0.0,0.0,2.9790684241090934
9,11,7,,,,,4.73,0.0,0.0,0.0,3.2396283445851077
9,12,7,,,,,5.8125,0.0,0.0,0.0,2.4523982219329525
9,12,7,,,,,4.5075,0.0,0.0,0.0,3.7123859306238387
9,12,7,,,,,4.465,0.0,0.0,0.0,6.291218905332
9,12,7,,,,,3.9925,0.0,0.0,0.0,5.879216004047264
9,13,7,,,,,4.985,0.0,0.0,0.0,6.339378105771401
9,13,7,,,,,3.935,0.0,0.0,0.0,6.733672528383305
9,13,7,,,,,3.1875,0.0,0.0,0.0,6.735863052953372
9,13,7,,,,,4.022500000000001,0.0,0.0,0.0,6.81034088833562
9,14,7,,,,,3.8925,0.0,0.0,0.0,6.701708386280682
9,14,7,,,,,4.7325,0.0,0.0,0.0,6.122954374511594
9,14,7,,,,,4.7,0.0,0.0,0.0,6.5329051328480325
9,14,7,,,,,4.9775,0.0,0.0,0.0,6.118569874422435
9,15,7,,,,,4.01,0.0,0.0,0.0,6.764942240197442
9,15,7,,,,,4.004999999999999,0.0,0.0,0.0,6.760583385661232
9,15,7,,,,,3.057500000000001,0.0,0.0,0.0,6.806351358291434
9,15,7,,,,,3.975,0.0,0.0,0.0,6.516487531633489
9,16,7,,,,,4.9425,0.0,0.0,0.0,5.990990161544291
9,16,7,,,,,4.0725,0.0,0.0,0.0,6.318908960447688
9,16,7,,,,,3.625,0.0,0.0,0.0,5.717005375618427
9,16,7,,,,,3.635,0.0,0.0,0.0,5.509898765784703
9,17,7,,,,,3.2925000000000004,0.0,0.0,0.0,5.512442505881202
9,17,7,,,,,4.7525,0.0,0.0,0.0,4.82037582655722
9,17,7,,,,,4.12,0.0,0.0,0.0,4.266284466212388
9,17,7,,,,,4.47,0.0,0.0,0.0,4.57289628616605
9,18,7,,,,,3.9625,0.0,0.0,0.0,4.86130521942817
9,18,7,,,,,4.04,0.0,0.0,0.0,4.570459852157846
9,18,7,,,,,3.2575000000000003,0.0,0.0,0.0,4.00314752785154
9,18,7,,,,,3.465,0.0,0.0,0.0,3.425181450976101
9,19,7,,,,,2.92,0.0,0.0,0.0,3.9351996242867844
9,19,7,,,,,3.39,0.0,0.0,0.0,3.5882779760201196
9,19,7,,,,,2.83,0.0,0.0,0.0,2.976264302373022
9,19,7,,,,,3.0675,0.0,0.0,0.0,2.01086211568557
9,20,7,,,,,3.1575,0.0,0.0,0.0,0.32875
9,20,7,,,,,3.145,0.0,0.0,0.0,0.1975
9,20,7,,,,,2.745,0.0,0.0,0.0,0.1225
9,20,7,,,,,3.3725,0.0,0.0,0.0,0.06125
9,21,7,,,,,4.025,0.0,0.0,0.0,0.0125
9,21,7,,,,,4.5,0.0,0.0,0.0,0.0
9,21,7,,,,,4.0,0.0,0.0,0.0,0.0
9,21,7,,,,,3.25,0.0,0.0,0.0,0.0
9,22,7,,,,,2.75,0.0,0.0,0.0,0.0
9,22,7,,,,,2.25,0.0,0.0,0.0,0.0
9,22,7,,,,,2.0,0.0,0.0,0.0,0.0
9,22,7,,,,,2.5,0.0,0.0,0.0,0.0
9,23,7,,,,,2.0,0.0,0.0,0.0,0.0
9,23,7,,,,,2.25,0.0,0.0,0.0,0.0
9,23,7,,,,,2.25,0.0,0.0,0.0,0.0
9,23,7,,,,,2.0,0.0,0.0,0.0,0.0
9,24,7,,,,,2.0,0.0,0.0,0.0,0.0
9,24,7,,,,,2.0,0.0,0.0,0.0,0.0
9,24,7,,,,,2.25,0.0,0.0,0.0,0.0
9,24,7,,,,,2.0,0.0,0.0,0.0,0.0
9,1,1,,,,,2.0,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.0,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.0,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,3,1,,,,,2.0,0.0,0.0,0.0,0.0
9,3,1,,,,,2.0,0.0,0.0,0.0,0.0
9,3,1,,,,,2.25,0.0,0.0,0.0,0.0
9,3,1,,,,,2.0,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,4,1,,,,,1.75,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,1.75,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,1.75,0.0,0.0,0.0,0.0
9,6,1,,,,,2.25,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,7,1,,,,,1.75,0.0,0.0,0.0,0.0
9,7,1,,,,,2.25,0.0,0.0,0.0,0.0
9,7,1,,,,,2.25,0.0,0.0,0.0,0.0
9,7,1,,,,,2.0,0.0,0.0,0.0,0.0
9,8,1,,,,,2.0,0.0,0.0,0.0,0.0
9,8,1,,,,,2.0,0.0,0.0,0.0,0.0
9,8,1,,,,,2.31,0.0,0.0,0.0,0.09567501322573271
9,8,1,,,,,3.71,0.0,0.0,0.0,0.33486254629006457
9,9,1,,,,,3.02,0.0,0.0,0.0,0.5182573011647086
9,9,1,,,,,3.445,0.0,0.0,0.0,0.9418329800012492
9,9,1,,,,,3.9625,0.0,0.0,0.0,1.4575986595257429
9,9,1,,,,,4.07,0.0,0.0,0.0,2.0630627180979744
9,10,1,,,,,3.6675,0.0,0.0,0.0,2.2822501338552033
9,10,1,,,,,4.5025,0.0,0.0,0.0,2.7827623469031106
9,10,1,,,,,4.0575,0.0,0.0,0.0,3.257607266974203
9,10,1,,,,,5.8725,0.0,0.0,0.0,3.7410079513708996
9,11,1,,,,,4.875,0.0,0.0,0.0,4.19883022862081
9,11,1,,,,,4.62,0.0,0.0,0.0,4.6251729902961545
9,11,1,,,,,4.86,0.0,0.0,0.0,5.047209259429323
9,11,1,,,,,4.6275,0.0,0.0,0.0,5.492931237544456
9,12,1,,,,,6.65,0.0,0.0,0.0,5.966987291907714
9,12,1,,,,,5.7025,0.0,0.0,0.0,6.012388282172228
9,12,1,,,,,6.5225,0.0,0.0,0.0,5.208142168915102
9,12,1,,,,,6.875,0.0,0.0,0.0,5.512977389262562
9,13,1,,,,,6.809999999999999,0.0,0.0,0.0,6.805790914792178
9,13,1,,,,,5.365,0.0,0.0,0.0,6.853719019825926
9,13,1,,,,,4.897500000000001,0.0,0.0,0.0,6.882040172800413
9,13,1,,,,,4.9375,0.0,0.0,0.0,6.91689697646132
9,14,1,,,,,4.4725,0.0,0.0,0.0,6.975386341138918
9,14,1,,,,,4.48,0.0,0.0,0.0,6.981948322645163
9,14,1,,,,,4.98,0.0,0.0,0.0,6.981948322645163
9,14,1,,,,,4.48,0.0,0.0,0.0,6.981948322645163
9,15,1,,,,,4.460000000000001,0.0,0.0,0.0,6.917140743740714
9,15,1,,,,,3.684999999999999,0.0,0.0,0.0,6.895416055475196
9,15,1,,,,,5.145,0.0,0.0,0.0,6.860656554250368
9,15,1,,,,,5.0725,0.0,0.0,0.0,6.7976549582803685
9,16,1,,,,,5.0,0.0,0.0,0.0,6.868716201981806
9,16,1,,,,,4.765,0.0,0.0,0.0,6.660439001018487
9,16,1,,,,,4.4825,0.0,0.0,0.0,6.410063216881731
9,16,1,,,,,4.4525,0.0,0.0,0.0,6.1619031476488395
9,17,1,,,,,3.875,0.0,0.0,0.0,5.657282185758069
9,17,1,,,,,5.485,0.0,0.0,0.0,5.418584377743171
9,17,1,,,,,4.8225,0.0,0.0,0.0,5.060097440161925
9,17,1,,,,,4.375,0.0,0.0,0.0,4.67119342908894
9,18,1,,,,,4.395,0.0,0.0,0.0,4.9104722597541155
9,18,1,,,,,4.89,0.0,0.0,0.0,4.629552751853026
9,18,1,,,,,4.13,0.0,0.0,0.0,4.131237513404465
9,18,1,,,,,3.82,0.0,0.0,0.0,3.534976428995573
9,19,1,,,,,3.2625,0.0,0.0,0.0,3.9626863113943385
9,19,1,,,,,2.96,0.0,0.0,0.0,3.6076490491154707
9,19,1,,,,,3.62,0.0,0.0,0.0,3.2285142350982183
9,19,1,,,,,3.5525,0.0,0.0,0.0,2.1498814367808894
9,20,1,,,,,3.37,0.0,0.0,0.0,0.31
9,20,1,,,,,3.3425,0.0,0.0,0.0,0.17125
9,20,1,,,,,3.2,0.0,0.0,0.0,0.1
9,20,1,,,,,3.605,0.0,0.0,0.0,0.0525
9,21,1,,,,,4.0175,0.0,0.0,0.0,0.00875
9,21,1,,,,,4.5,0.0,0.0,0.0,0.0
9,21,1,,,,,4.5,0.0,0.0,0.0,0.0
9,21,1,,,,,4.25,0.0,0.0,0.0,0.0
9,22,1,,,,,3.5,0.0,0.0,0.0,0.0
9,22,1,,,,,2.5,0.0,0.0,0.0,0.0
9,22,1,,,,,2.5,0.0,0.0,0.0,0.0
9,22,1,,,,,2.25,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.5,0.0,0.0,0.0,0.0
9,24,1,,,,,2.5,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.0,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.0,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.25,0.0,0.0,0.0,0.0
9,4,2,,,,,2.5,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.25,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,2.25,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,8,2,,,,,2.25,0.0,0.0,0.0,0.0
9,8,2,,,,,2.0,0.0,0.0,0.0,0.0
9,8,2,,,,,3.0475,0.0,0.0,0.0,0.0683240963095112
9,8,2,,,,,3.96,0.0,0.0,0.0,0.302064425789418
9,9,2,,,,,3.4925,0.0,0.0,0.0,0.49209965182557597
9,9,2,,,,,3.685,0.0,0.0,0.0,0.9342399481358652
9,9,2,,,,,3.4675,0.0,0.0,0.0,1.4663070843736707
9,9,2,,,,,4.98,0.0,0.0,0.0,2.2281872559817963
9,10,2,,,,,4.805,0.0,0.0,0.0,2.2054442587840484
9,10,2,,,,,4.1125,0.0,0.0,0.0,2.470874438657275
9,10,2,,,,,5.46,0.0,0.0,0.0,2.986629015809318
9,10,2,,,,,5.48,0.0,0.0,0.0,3.2196896615516635
9,11,2,,,,,4.745,0.0,0.0,0.0,3.6840657121169937
9,11,2,,,,,5.6425,0.0,0.0,0.0,4.246005063965227
9,11,2,,,,,6.8175,0.0,0.0,0.0,4.831810565891957
9,11,2,,,,,6.115,0.0,0.0,0.0,5.306963917454751
9,12,2,,,,,5.17,0.0,0.0,0.0,4.2777379677151455
9,12,2,,,,,5.6375,0.0,0.0,0.0,4.46684528640987
9,12,2,,,,,6.525,0.0,0.0,0.0,4.803760624314265
9,12,2,,,,,3.8725,0.0,0.0,0.0,5.105897604757559
9,13,2,,,,,5.245,0.0,0.0,0.0,5.949377976135185
9,13,2,,,,,5.3175,0.0,0.0,0.0,6.233836745194281
9,13,2,,,,,4.325,0.0,0.0,0.0,6.460962739094179
9,13,2,,,,,4.877500000000001,0.0,0.0,0.0,6.9482913279473575
9,14,2,,,,,4.0775,0.0,0.0,0.0,6.459397397833973
9,14,2,,,,,5.08,0.0,0.0,0.0,5.800455118082231
9,14,2,,,,,5.795,0.0,0.0,0.0,4.888073499964433
9,14,2,,,,,4.4,0.0,0.0,0.0,3.4379597204438754
9,15,2,,,,,4.045,0.0,0.0,0.0,4.189870406585892
9,15,2,,,,,3.2750000000000004,0.0,0.0,0.0,4.172394409061029
9,15,2,,,,,4.2,0.0,0.0,0.0,3.6699594802212196
9,15,2,,,,,4.047499999999999,0.0,0.0,0.0,2.444455153790205
9,16,2,,,,,4.835,0.0,0.0,0.0,1.3670991135811068
9,16,2,,,,,4.335,0.0,0.0,0.0,1.1514683385683138
9,16,2,,,,,4.095,0.0,0.0,0.0,1.3757243445816185
9,16,2,,,,,3.985,0.0,0.0,0.0,2.359000678639954
9,17,2,,,,,4.3100000000000005,0.0,0.0,0.0,1.8050873706577975
9,17,2,,,,,4.275,0.0,0.0,0.0,1.9934824117701402
9,17,2,,,,,4.215,0.0,0.0,0.0,1.502779048872875
9,17,2,,,,,4.275,0.0,0.0,0.0,1.3362904078898743
9,18,2,,,,,3.7375,0.0,0.0,0.0,1.5854441018703205
9,18,2,,,,,4.6925,0.0,0.0,0.0,1.5374810870238234
9,18,2,,,,,3.98,0.0,0.0,0.0,0.7780666852876195
9,18,2,,,,,4.11,0.0,0.0,0.0,0.9166265059552777
9,19,2,,,,,3.705,0.0,0.0,0.0,1.273057979526766
9,19,2,,,,,3.7,0.0,0.0,0.0,0.8125901996979359
9,19,2,,,,,4.005,0.0,0.0,0.0,0.911906779661017
9,19,2,,,,,3.36,0.0,0.0,0.0,0.6500721597583488
9,20,2,,,,,3.44,0.0,0.0,0.0,0.095
9,20,2,,,,,3.5625,0.0,0.0,0.0,0.03125
9,20,2,,,,,3.755,0.0,0.0,0.0,0.0025
9,20,2,,,,,4.0,0.0,0.0,0.0,0.0
9,21,2,,,,,4.25,0.0,0.0,0.0,0.0
9,21,2,,,,,4.5,0.0,0.0,0.0,0.0
9,21,2,,,,,4.25,0.0,0.0,0.0,0.0
9,21,2,,,,,4.5,0.0,0.0,0.0,0.0
9,22,2,,,,,4.25,0.0,0.0,0.0,0.0
9,22,2,,,,,3.75,0.0,0.0,0.0,0.0
9,22,2,,,,,3.0,0.0,0.0,0.0,0.0
9,22,2,,,,,2.75,0.0,0.0,0.0,0.0
9,23,2,,,,,2.75,0.0,0.0,0.0,0.0
9,23,2,,,,,2.75,0.0,0.0,0.0,0.0
9,23,2,,,,,2.75,0.0,0.0,0.0,0.0
9,23,2,,,,,2.75,0.0,0.0,0.0,0.0
9,24,2,,,,,2.75,0.0,0.0,0.0,0.0
9,24,2,,,,,2.75,0.0,0.0,0.0,0.0
9,24,2,,,,,2.75,0.0,0.0,0.0,0.0
9,24,2,,,,,2.5,0.0,0.0,0.0,0.0
9,1,3,,,,,3.0,0.0,0.0,0.0,0.0
9,1,3,,,,,2.75,0.0,0.0,0.0,0.0
9,1,3,,,,,2.25,0.0,0.0,0.0,0.0
9,1,3,,,,,2.0,0.0,0.0,0.0,0.0
9,2,3,,,,,2.25,0.0,0.0,0.0,0.0
9,2,3,,,,,2.0,0.0,0.0,0.0,0.0
9,2,3,,,,,2.75,0.0,0.0,0.0,0.0
9,2,3,,,,,2.25,0.0,0.0,0.0,0.0
9,3,3,,,,,2.0,0.0,0.0,0.0,0.0
9,3,3,,,,,2.0,0.0,0.0,0.0,0.0
9,3,3,,,,,2.0,0.0,0.0,0.0,0.0
9,3,3,,,,,2.0,0.0,0.0,0.0,0.0
9,4,3,,,,,2.0,0.0,0.0,0.0,0.0
9,4,3,,,,,1.75,0.0,0.0,0.0,0.0
9,4,3,,,,,2.25,0.0,0.0,0.0,0.0
9,4,3,,,,,1.75,0.0,0.0,0.0,0.0
9,5,3,,,,,2.0,0.0,0.0,0.0,0.0
9,5,3,,,,,2.0,0.0,0.0,0.0,0.0
9,5,3,,,,,2.0,0.0,0.0,0.0,0.0
9,5,3,,,,,1.75,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,7,3,,,,,2.0,0.0,0.0,0.0,0.0
9,7,3,,,,,2.25,0.0,0.0,0.0,0.0
9,7,3,,,,,2.0,0.0,0.0,0.0,0.0
9,7,3,,,,,2.5,0.0,0.0,0.0,0.0
9,8,3,,,,,3.75,0.0,0.0,0.0,0.0
9,8,3,,,,,3.75,0.0,0.0,0.0,0.0
9,8,3,,,,,3.5,0.0,0.0,0.0,0.0
9,8,3,,,,,3.28,0.0,0.0,0.0,0.04545068629186083
9,9,3,,,,,3.0775,0.0,0.0,0.0,0.0769570077368782
9,9,3,,,,,4.13,0.0,0.0,0.0,0.12908917426831187
9,9,3,,,,,4.635,0.0,0.0,0.0,0.13405414250940076
9,9,3,,,,,6.46,0.0,0.0,0.0,0.20852866612573454
9,10,3,,,,,4.9875,0.0,0.0,0.0,0.2031123230573328
9,10,3,,,,,4.9025,0.0,0.0,0.0,0.3442219369708482
9,10,3,,,,,5.4375,0.0,0.0,0.0,0.37415427931613937
9,10,3,,,,,6.0975,0.0,0.0,0.0,0.2971853989996764
9,11,3,,,,,5.59,0.0,0.0,0.0,0.5081584170607286
9,11,3,,,,,6.33,0.0,0.0,0.0,0.49954556253427557
9,11,3,,,,,7.1725,0.0,0.0,0.0,0.579214466903966
9,11,3,,,,,8.0375,0.0,0.0,0.0,0.6782622939581759
9,12,3,,,,,5.6325,0.0,0.0,0.0,1.2063037325168269
9,12,3,,,,,5.3825,0.0,0.0,0.0,1.2063037325168269
9,12,3,,,,,6.215,0.0,0.0,0.0,0.8420130935831739
9,12,3,,,,,6.3025,0.0,0.0,0.0,1.572775752521939
9,13,3,,,,,5.305,0.0,0.0,0.0,1.5760684348865663
9,13,3,,,,,5.8675,0.0,0.0,0.0,1.6306414416347164
9,13,3,,,,,4.865,0.0,0.0,0.0,2.7199186563277866
9,13,3,,,,,5.09,0.0,0.0,0.0,3.571257561598923
9,14,3,,,,,4.58,0.0,0.0,0.0,4.888581874356333
9,14,3,,,,,6.1,0.0,0.0,0.0,6.001216100240302
9,14,3,,,,,5.525,0.0,0.0,0.0,3.7452845005149333
9,14,3,,,,,4.34,0.0,0.0,0.0,3.145162890490903
9,15,3,,,,,3.9825,0.0,0.0,0.0,3.233642436656076
9,15,3,,,,,3.8725,0.0,0.0,0.0,3.788104904026441
9,15,3,,,,,4.315,0.0,0.0,0.0,5.037811324622929
9,15,3,,,,,4.32,0.0,0.0,0.0,6.125077569232005
9,16,3,,,,,4.9575,0.0,0.0,0.0,5.523925879452194
9,16,3,,,,,4.995,0.0,0.0,0.0,5.7698614102834
9,16,3,,,,,5.695,0.0,0.0,0.0,5.727090013617103
9,16,3,,,,,4.44,0.0,0.0,0.0,5.2950989072875085
9,17,3,,,,,4.395,0.0,0.0,0.0,3.16585358790146
9,17,3,,,,,5.1025,0.0,0.0,0.0,3.563213811897323
9,17,3,,,,,5.1725,0.0,0.0,0.0,4.275422300807939
9,17,3,,,,,4.9925,0.0,0.0,0.0,4.119083852022682
9,18,3,,,,,4.335,0.0,0.0,0.0,2.7593485369097763
9,18,3,,,,,4.6175,0.0,0.0,0.0,3.0609021004211927
9,18,3,,,,,4.175,0.0,0.0,0.0,3.656003380625138
9,18,3,,,,,4.8100000000000005,0.0,0.0,0.0,1.9320776989581026
9,19,3,,,,,4.125,0.0,0.0,0.0,2.0474456362571387
9,19,3,,,,,3.625,0.0,0.0,0.0,1.1374697979206325
9,19,3,,,,,3.465,0.0,0.0,0.0,1.3012654488212037
9,19,3,,,,,3.47,0.0,0.0,0.0,1.3103652072045686
9,20,3,,,,,3.4125,0.0,0.0,0.0,0.33125
9,20,3,,,,,3.9725,0.0,0.0,0.0,0.23625
9,20,3,,,,,3.4675,0.0,0.0,0.0,0.10875
9,20,3,,,,,3.5875,0.0,0.0,0.0,0.04375
9,21,3,,,,,4.01,0.0,0.0,0.0,0.005
9,21,3,,,,,4.5,0.0,0.0,0.0,0.0
9,21,3,,,,,4.75,0.0,0.0,0.0,0.0
9,21,3,,,,,3.75,0.0,0.0,0.0,0.0
9,22,3,,,,,4.0,0.0,0.0,0.0,0.0
9,22,3,,,,,3.0,0.0,0.0,0.0,0.0
9,22,3,,,,,2.75,0.0,0.0,0.0,0.0
9,22,3,,,,,2.5,0.0,0.0,0.0,0.0
9,23,3,,,,,2.5,0.0,0.0,0.0,0.0
9,23,3,,,,,3.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.75,0.0,0.0,0.0,0.0
9,23,3,,,,,2.5,0.0,0.0,0.0,0.0
9,24,3,,,,,2.5,0.0,0.0,0.0,0.0
9,24,3,,,,,2.5,0.0,0.0,0.0,0.0
9,24,3,,,,,2.5,0.0,0.0,0.0,0.0
9,24,3,,,,,2.5,0.0,0.0,0.0,0.0
9,1,4,,,,,2.5,0.0,0.0,0.0,0.0
9,1,4,,,,,2.5,0.0,0.0,0.0,0.0
9,1,4,,,,,2.25,0.0,0.0,0.0,0.0
9,1,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.5,0.0,0.0,0.0,0.0
9,2,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.5,0.0,0.0,0.0,0.0
9,3,4,,,,,2.25,0.0,0.0,0.0,0.0
9,3,4,,,,,2.25,0.0,0.0,0.0,0.0
9,3,4,,,,,2.25,0.0,0.0,0.0,0.0
9,3,4,,,,,2.25,0.0,0.0,0.0,0.0
9,4,4,,,,,2.25,0.0,0.0,0.0,0.0
9,4,4,,,,,2.25,0.0,0.0,0.0,0.0
9,4,4,,,,,2.25,0.0,0.0,0.0,0.0
9,4,4,,,,,2.0,0.0,0.0,0.0,0.0
9,5,4,,,,,2.25,0.0,0.0,0.0,0.0
9,5,4,,,,,2.25,0.0,0.0,0.0,0.0
9,5,4,,,,,2.0,0.0,0.0,0.0,0.0
9,5,4,,,,,2.25,0.0,0.0,0.0,0.0
9,6,4,,,,,2.5,0.0,0.0,0.0,0.0
9,6,4,,,,,2.25,0.0,0.0,0.0,0.0
9,6,4,,,,,2.0,0.0,0.0,0.0,0.0
9,6,4,,,,,2.25,0.0,0.0,0.0,0.0
9,7,4,,,,,2.25,0.0,0.0,0.0,0.0
9,7,4,,,,,2.25,0.0,0.0,0.0,0.0
9,7,4,,,,,2.25,0.0,0.0,0.0,0.0
9,7,4,,,,,2.5,0.0,0.0,0.0,0.0
9,8,4,,,,,3.0,0.0,0.0,0.0,0.0
9,8,4,,,,,4.0,0.0,0.0,0.0,0.0
9,8,4,,,,,3.535,0.0,0.0,0.0,0.05176478289607482
9,8,4,,,,,3.7075,0.0,0.0,0.0,0.3068912128838723
9,9,4,,,,,3.46,0.0,0.0,0.0,0.45502792289677535
9,9,4,,,,,3.61,0.0,0.0,0.0,0.6034065934065934
9,9,4,,,,,3.79,0.0,0.0,0.0,0.7814609980183751
9,9,4,,,,,4.3375,0.0,0.0,0.0,1.5703409295622408
9,10,4,,,,,4.5575,0.0,0.0,0.0,0.9056138855392037
9,10,4,,,,,4.0225,0.0,0.0,0.0,1.0897339662871268
9,10,4,,,,,5.315,0.0,0.0,0.0,1.340222913351162
9,10,4,,,,,5.405,0.0,0.0,0.0,1.417296435524711
9,11,4,,,,,5.609999999999999,0.0,0.0,0.0,1.8294967510021989
9,11,4,,,,,5.02,0.0,0.0,0.0,1.9682263624526026
9,11,4,,,,,6.115,0.0,0.0,0.0,2.05059706925128
9,11,4,,,,,7.535,0.0,0.0,0.0,1.9812322635260782
9,12,4,,,,,4.859999999999999,0.0,0.0,0.0,2.066042165369801
9,12,4,,,,,5.3725000000000005,0.0,0.0,0.0,2.295845584187417
9,12,4,,,,,5.2925,0.0,0.0,0.0,2.8823914531695216
9,12,4,,,,,6.37,0.0,0.0,0.0,3.169098575694356
9,13,4,,,,,5.465,0.0,0.0,0.0,4.14509389801266
9,13,4,,,,,5.7775,0.0,0.0,0.0,4.859386324764577
9,13,4,,,,,5.3125,0.0,0.0,0.0,3.791244418914018
9,13,4,,,,,4.92,0.0,0.0,0.0,2.7868393757582464
9,14,4,,,,,4.55,0.0,0.0,0.0,3.7552988271750807
9,14,4,,,,,4.83,0.0,0.0,0.0,3.5631672592731
9,14,4,,,,,6.1125,0.0,0.0,0.0,3.5915503318040742
9,14,4,,,,,4.7775,0.0,0.0,0.0,2.2073297176011666
9,15,4,,,,,4.055,0.0,0.0,0.0,2.434942095744594
9,15,4,,,,,4.495,0.0,0.0,0.0,2.816893797037864
9,15,4,,,,,5.1075,0.0,0.0,0.0,2.480515878285268
9,15,4,,,,,5.8025,0.0,0.0,0.0,2.215753903525161
9,16,4,,,,,6.1525,0.0,0.0,0.0,2.1408763546830087
9,16,4,,,,,5.615,0.0,0.0,0.0,1.6619081795978405
9,16,4,,,,,4.4275,0.0,0.0,0.0,1.2720503626680522
9,16,4,,,,,4.2775,0.0,0.0,0.0,1.3611607208234324
9,17,4,,,,,4.465,0.0,0.0,0.0,1.8197650041701494
9,17,4,,,,,5.015000000000001,0.0,0.0,0.0,3.0236807830104517
9,17,4,,,,,6.335,0.0,0.0,0.0,1.6993734262861189
9,17,4,,,,,6.5025,0.0,0.0,0.0,1.3914488136211955
9,18,4,,,,,5.7775,0.0,0.0,0.0,1.3646708206009677
9,18,4,,,,,4.49,0.0,0.0,0.0,1.8587297282549382
9,18,4,,,,,4.0125,0.0,0.0,0.0,1.6157061574629847
9,18,4,,,,,3.7275,0.0,0.0,0.0,1.3112590468005383
9,19,4,,,,,4.2525,0.0,0.0,0.0,2.2818136691183972
9,19,4,,,,,3.395,0.0,0.0,0.0,1.630517551984803
9,19,4,,,,,3.5025,0.0,0.0,0.0,1.3709100087916917
9,19,4,,,,,3.1425,0.0,0.0,0.0,1.1705112035198166
9,20,4,,,,,3.12,0.0,0.0,0.0,0.31
9,20,4,,,,,2.8475,0.0,0.0,0.0,0.17375
9,20,4,,,,,3.17,0.0,0.0,0.0,0.085
9,20,4,,,,,3.32,0.0,0.0,0.0,0.035
9,21,4,,,,,4.2525,0.0,0.0,0.0,0.00125
9,21,4,,,,,4.5,0.0,0.0,0.0,0.0
9,21,4,,,,,5.0,0.0,0.0,0.0,0.0
9,21,4,,,,,4.0,0.0,0.0,0.0,0.0
9,22,4,,,,,3.5,0.0,0.0,0.0,0.0
9,22,4,,,,,3.0,0.0,0.0,0.0,0.0
9,22,4,,,,,2.5,0.0,0.0,0.0,0.0
9,22,4,,,,,2.25,0.0,0.0,0.0,0.0
9,23,4,,,,,2.5,0.0,0.0,0.0,0.0
9,23,4,,,,,2.25,0.0,0.0,0.0,0.0
9,23,4,,,,,2.75,0.0,0.0,0.0,0.0
9,23,4,,,,,3.0,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.5,0.0,0.0,0.0,0.0
9,1,5,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.25,0.0,0.0,0.0,0.0
9,2,5,,,,,2.25,0.0,0.0,0.0,0.0
9,2,5,,,,,2.0,0.0,0.0,0.0,0.0
9,2,5,,,,,2.25,0.0,0.0,0.0,0.0
9,2,5,,,,,2.0,0.0,0.0,0.0,0.0
9,3,5,,,,,2.25,0.0,0.0,0.0,0.0
9,3,5,,,,,2.0,0.0,0.0,0.0,0.0
9,3,5,,,,,2.0,0.0,0.0,0.0,0.0
9,3,5,,,,,2.25,0.0,0.0,0.0,0.0
9,4,5,,,,,2.0,0.0,0.0,0.0,0.0
9,4,5,,,,,2.25,0.0,0.0,0.0,0.0
