month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
9,4,5,,,,,2.0,0.0,0.0,0.0,0.0
9,4,5,,,,,2.0,0.0,0.0,0.0,0.0
9,5,5,,,,,2.0,0.0,0.0,0.0,0.0
9,5,5,,,,,2.0,0.0,0.0,0.0,0.0
9,5,5,,,,,1.75,0.0,0.0,0.0,0.0
9,5,5,,,,,2.0,0.0,0.0,0.0,0.0
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
9,6,5,,,,,1.75,0.0,0.0,0.0,0.0
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
9,7,5,,,,,2.0,0.0,0.0,0.0,0.0
9,7,5,,,,,2.25,0.0,0.0,0.0,0.0
9,7,5,,,,,2.5,0.0,0.0,0.0,0.0
9,7,5,,,,,2.25,0.0,0.0,0.0,0.0
9,8,5,,,,,2.75,0.0,0.0,0.0,0.0
9,8,5,,,,,4.25,0.0,0.0,0.0,0.0
9,8,5,,,,,3.2525,0.0,0.0,0.0,0.0035570660888959997
9,8,5,,,,,3.53,0.0,0.0,0.0,0.04268479306675216
9,9,5,,,,,3.3725,0.0,0.0,0.0,0.12085627938725375
9,9,5,,,,,4.08,0.0,0.0,0.0,0.32557201794117346
9,9,5,,,,,4.225,0.0,0.0,0.0,0.7152718575980325
9,9,5,,,,,6.0525,0.0,0.0,0.0,1.285022888995086
9,10,5,,,,,4.2025,0.0,0.0,0.0,0.8166918265642537
9,10,5,,,,,5.109999999999999,0.0,0.0,0.0,2.023509407550277
9,10,5,,,,,5.025,0.0,0.0,0.0,2.37933839235255
9,10,5,,,,,5.9275,0.0,0.0,0.0,1.223965965795771
9,11,5,,,,,6.4275,0.0,0.0,0.0,2.124726106477036
9,11,5,,,,,6.82,0.0,0.0,0.0,2.4682709043317157
9,11,5,,,,,7.1975,0.0,0.0,0.0,2.579868259048841
9,11,5,,,,,6.9675,0.0,0.0,0.0,1.7221003561250536
9,12,5,,,,,6.467499999999999,0.0,0.0,0.0,3.5117188687814767
9,12,5,,,,,6.2125,0.0,0.0,0.0,4.171134258130488
9,12,5,,,,,6.415,0.0,0.0,0.0,6.3418943150143114
9,12,5,,,,,5.9775,0.0,0.0,0.0,4.626971742042891
9,13,5,,,,,5.205,0.0,0.0,0.0,5.9311610606432135
9,13,5,,,,,6.1625,0.0,0.0,0.0,6.557006914544044
9,13,5,,,,,4.655,0.0,0.0,0.0,6.77151945104009
9,13,5,,,,,5.28,0.0,0.0,0.0,5.997505144095599
9,14,5,,,,,5.050000000000001,0.0,0.0,0.0,6.873771060914645
9,14,5,,,,,5.245000000000001,0.0,0.0,0.0,7.051305545269394
9,14,5,,,,,5.725,0.0,0.0,0.0,7.033096880207369
9,14,5,,,,,5.202500000000001,0.0,0.0,0.0,7.01261213201259
9,15,5,,,,,5.205,0.0,0.0,0.0,6.756444215952637
9,15,5,,,,,4.895,0.0,0.0,0.0,6.703830763265141
9,15,5,,,,,5.324999999999999,0.0,0.0,0.0,6.642448401796395
9,15,5,,,,,5.647500000000001,0.0,0.0,0.0,6.486800270929219
9,16,5,,,,,6.172499999999999,0.0,0.0,0.0,6.171790868118697
9,16,5,,,,,6.487500000000001,0.0,0.0,0.0,6.012602117947631
9,16,5,,,,,6.0525,0.0,0.0,0.0,5.638293435112967
9,16,5,,,,,5.955,0.0,0.0,0.0,5.554396661374162
9,17,5,,,,,6.3175,0.0,0.0,0.0,5.282588081583608
9,17,5,,,,,6.4075,0.0,0.0,0.0,4.925627041048085
9,17,5,,,,,6.54,0.0,0.0,0.0,4.605668059592466
9,17,5,,,,,5.4225,0.0,0.0,0.0,4.068049907078601
9,18,5,,,,,5.4075,0.0,0.0,0.0,4.694138406940063
9,18,5,,,,,6.0075,0.0,0.0,0.0,4.001866151804262
9,18,5,,,,,5.71,0.0,0.0,0.0,2.353725667461722
9,18,5,,,,,6.945,0.0,0.0,0.0,2.0714915942140495
9,19,5,,,,,6.335,0.0,0.0,0.0,2.8340016564948307
9,19,5,,,,,5.9075,0.0,0.0,0.0,2.516629231240678
9,19,5,,,,,6.6725,0.0,0.0,0.0,2.5434494361917332
9,19,5,,,,,6.0975,0.0,0.0,0.0,1.9623449955855374
9,20,5,,,,,6.495,0.0,0.0,0.0,0.2475
9,20,5,,,,,6.4475,0.0,0.0,0.0,0.22375
9,20,5,,,,,6.2175,0.0,0.0,0.0,0.10875
9,20,5,,,,,4.325,0.0,0.0,0.0,0.0375
9,21,5,,,,,4.0,0.0,0.0,0.0,0.0
9,21,5,,,,,4.75,0.0,0.0,0.0,0.0
9,21,5,,,,,4.25,0.0,0.0,0.0,0.0
9,21,5,,,,,3.75,0.0,0.0,0.0,0.0
9,22,5,,,,,3.25,0.0,0.0,0.0,0.0
9,22,5,,,,,2.75,0.0,0.0,0.0,0.0
9,22,5,,,,,2.25,0.0,0.0,0.0,0.0
9,22,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,24,5,,,,,2.5,0.0,0.0,0.0,0.0
9,24,5,,,,,2.25,0.0,0.0,0.0,0.0
9,24,5,,,,,2.25,0.0,0.0,0.0,0.0
9,24,5,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.0,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,2,6,,,,,2.25,0.0,0.0,0.0,0.0
9,2,6,,,,,2.75,0.0,0.0,0.0,0.0
9,2,6,,,,,2.25,0.0,0.0,0.0,0.0
9,2,6,,,,,2.5,0.0,0.0,0.0,0.0
9,3,6,,,,,2.0,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,4,6,,,,,2.0,0.0,0.0,0.0,0.0
9,4,6,,,,,2.25,0.0,0.0,0.0,0.0
9,4,6,,,,,2.0,0.0,0.0,0.0,0.0
9,4,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,2.25,0.0,0.0,0.0,0.0
9,6,6,,,,,1.75,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,7,6,,,,,2.25,0.0,0.0,0.0,0.0
9,7,6,,,,,2.0,0.0,0.0,0.0,0.0
9,7,6,,,,,2.25,0.0,0.0,0.0,0.0
9,7,6,,,,,2.25,0.0,0.0,0.0,0.0
9,8,6,,,,,2.25,0.0,0.0,0.0,0.0
9,8,6,,,,,3.75,0.0,0.0,0.0,0.0
9,8,6,,,,,3.515,0.0,0.0,0.0,0.0220727997038656
9,8,6,,,,,3.125,0.0,0.0,0.0,0.1839399975322134
9,9,6,,,,,3.0625,0.0,0.0,0.0,0.3090024002131392
9,9,6,,,,,3.685,0.0,0.0,0.0,0.6773332612672012
9,9,6,,,,,3.625,0.0,0.0,0.0,1.112408640767301
9,9,6,,,,,3.4925,0.0,0.0,0.0,1.4757954634179526
9,10,6,,,,,3.295,0.0,0.0,0.0,1.7416003266325906
9,10,6,,,,,3.6175,0.0,0.0,0.0,2.229163254259563
9,10,6,,,,,4.7625,0.0,0.0,0.0,2.7784699587475927
9,10,6,,,,,3.6325,0.0,0.0,0.0,3.3064857056973267
9,11,6,,,,,3.625,0.0,0.0,0.0,3.75627143353746
9,11,6,,,,,3.715,0.0,0.0,0.0,4.262831466860226
9,11,6,,,,,3.7,0.0,0.0,0.0,4.4645969038616675
9,11,6,,,,,3.895,0.0,0.0,0.0,4.846663369672906
9,12,6,,,,,3.73,0.0,0.0,0.0,5.196347025380877
9,12,6,,,,,3.7625,0.0,0.0,0.0,5.224588041823164
9,12,6,,,,,3.785,0.0,0.0,0.0,5.678616690779938
9,12,6,,,,,4.06,0.0,0.0,0.0,5.917579137599293
9,13,6,,,,,5.46,0.0,0.0,0.0,6.062313637453684
9,13,6,,,,,3.85,0.0,0.0,0.0,5.748745690688838
9,13,6,,,,,3.7475,0.0,0.0,0.0,6.094976965241688
9,13,6,,,,,3.28,0.0,0.0,0.0,6.341040701244658
9,14,6,,,,,3.8175,0.0,0.0,0.0,6.748614119386985
9,14,6,,,,,3.785,0.0,0.0,0.0,6.719630973185455
9,14,6,,,,,4.9575,0.0,0.0,0.0,6.650517316858729
9,14,6,,,,,5.1725,0.0,0.0,0.0,6.619304697872467
9,15,6,,,,,3.75,0.0,0.0,0.0,7.038636206159851
9,15,6,,,,,3.1675000000000004,0.0,0.0,0.0,7.201252973681476
9,15,6,,,,,2.975,0.0,0.0,0.0,7.0143650468282654
9,15,6,,,,,3.2525000000000004,0.0,0.0,0.0,7.04106332209301
9,16,6,,,,,2.925,0.0,0.0,0.0,6.256732274611028
9,16,6,,,,,3.685,0.0,0.0,0.0,6.039892455707541
9,16,6,,,,,4.17,0.0,0.0,0.0,5.800465155668274
9,16,6,,,,,3.3225,0.0,0.0,0.0,5.712373979238732
9,17,6,,,,,3.5975,0.0,0.0,0.0,5.7757951858868
9,17,6,,,,,4.495,0.0,0.0,0.0,5.441893127170096
9,17,6,,,,,4.865,0.0,0.0,0.0,5.081941971674075
9,17,6,,,,,4.035,0.0,0.0,0.0,4.295732868880137
9,18,6,,,,,4.140000000000001,0.0,0.0,0.0,3.335699512306792
9,18,6,,,,,3.6425,0.0,0.0,0.0,3.603936495382418
9,18,6,,,,,4.4975000000000005,0.0,0.0,0.0,2.3875747305444315
9,18,6,,,,,2.8825000000000003,0.0,0.0,0.0,1.7342450489938974
9,19,6,,,,,2.655,0.0,0.0,0.0,3.3774908488467172
9,19,6,,,,,2.9475,0.0,0.0,0.0,2.1231208879233296
9,19,6,,,,,2.9125,0.0,0.0,0.0,1.617826981402955
9,19,6,,,,,3.1975,0.0,0.0,0.0,1.236640350168286
9,20,6,,,,,2.6275,0.0,0.0,0.0,0.31375
9,20,6,,,,,2.5375,0.0,0.0,0.0,0.14375
9,20,6,,,,,3.4075,0.0,0.0,0.0,0.07875
9,20,6,,,,,4.0175,0.0,0.0,0.0,0.00875
9,21,6,,,,,4.0,0.0,0.0,0.0,0.0
9,21,6,,,,,4.75,0.0,0.0,0.0,0.0
9,21,6,,,,,3.75,0.0,0.0,0.0,0.0
9,21,6,,,,,3.75,0.0,0.0,0.0,0.0
9,22,6,,,,,3.25,0.0,0.0,0.0,0.0
9,22,6,,,,,2.75,0.0,0.0,0.0,0.0
9,22,6,,,,,2.5,0.0,0.0,0.0,0.0
9,22,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.0,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.0,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.0,0.0,0.0,0.0,0.0
9,2,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.25,0.0,0.0,0.0,0.0
9,3,7,,,,,2.25,0.0,0.0,0.0,0.0
9,3,7,,,,,2.0,0.0,0.0,0.0,0.0
9,3,7,,,,,2.75,0.0,0.0,0.0,0.0
9,3,7,,,,,2.25,0.0,0.0,0.0,0.0
9,4,7,,,,,2.25,0.0,0.0,0.0,0.0
9,4,7,,,,,2.0,0.0,0.0,0.0,0.0
9,4,7,,,,,2.0,0.0,0.0,0.0,0.0
9,4,7,,,,,2.0,0.0,0.0,0.0,0.0
9,5,7,,,,,2.25,0.0,0.0,0.0,0.0
9,5,7,,,,,2.0,0.0,0.0,0.0,0.0
9,5,7,,,,,2.0,0.0,0.0,0.0,0.0
9,5,7,,,,,2.0,0.0,0.0,0.0,0.0
9,6,7,,,,,2.25,0.0,0.0,0.0,0.0
9,6,7,,,,,2.0,0.0,0.0,0.0,0.0
9,6,7,,,,,2.25,0.0,0.0,0.0,0.0
9,6,7,,,,,2.0,0.0,0.0,0.0,0.0
9,7,7,,,,,2.25,0.0,0.0,0.0,0.0
9,7,7,,,,,2.0,0.0,0.0,0.0,0.0
9,7,7,,,,,2.25,0.0,0.0,0.0,0.0
9,7,7,,,,,2.25,0.0,0.0,0.0,0.0
9,8,7,,,,,2.25,0.0,0.0,0.0,0.0
9,8,7,,,,,2.75,0.0,0.0,0.0,0.0
9,8,7,,,,,2.52,0.0,0.0,0.0,0.025368096193118826
9,8,7,,,,,2.6575,0.0,0.0,0.0,0.199773757520811
9,9,7,,,,,2.53,0.0,0.0,0.0,0.27783991293203003
9,9,7,,,,,3.1875,0.0,0.0,0.0,0.4341248639562969
9,9,7,,,,,4.085,0.0,0.0,0.0,0.5804869609472769
9,9,7,,,,,3.965,0.0,0.0,0.0,0.9575554142121748
9,10,7,,,,,3.4775,0.0,0.0,0.0,0.8403708059787331
9,10,7,,,,,3.3125,0.0,0.0,0.0,0.9134465282377534
9,10,7,,,,,3.52,0.0,0.0,0.0,1.0918372619877148
9,10,7,,,,,3.5825,0.0,0.0,0.0,1.3604980055870541
9,11,7,,,,,3.6275,0.0,0.0,0.0,1.8434216857949437
9,11,7,,,,,3.475,0.0,0.0,0.0,3.010994292896559
9,11,7,,,,,3.4325,0.0,0.0,0.0,2.3243142994805814
9,11,7,,,,,5.38,0.0,0.0,0.0,4.2283891077223625
9,12,7,,,,,5.6975,0.0,0.0,0.0,5.801410675211804
9,12,7,,,,,5.15,0.0,0.0,0.0,5.9836186103386595
9,12,7,,,,,4.3375,0.0,0.0,0.0,5.252537389150665
9,12,7,,,,,5.647500000000001,0.0,0.0,0.0,7.106109469947302
9,13,7,,,,,4.06,0.0,0.0,0.0,6.080308053587585
9,13,7,,,,,3.345,0.0,0.0,0.0,4.90953558368126
9,13,7,,,,,3.975,0.0,0.0,0.0,4.7939037348016225
9,13,7,,,,,4.375,0.0,0.0,0.0,4.938443545901169
9,14,7,,,,,4.42,0.0,0.0,0.0,6.17
9,14,7,,,,,4.7,0.0,0.0,0.0,7.2
9,14,7,,,,,4.44,0.0,0.0,0.0,7.44
9,14,7,,,,,3.317499999999999,0.0,0.0,0.0,7.8175
9,15,7,,,,,3.0425000000000004,0.0,0.0,0.0,7.17895487718334
9,15,7,,,,,3.039999999999999,0.0,0.0,0.0,7.176651715528806
9,15,7,,,,,4.172499999999999,0.0,0.0,0.0,7.068403117765696
9,15,7,,,,,3.3925,0.0,0.0,0.0,6.810449012457856
9,16,7,,,,,3.1175,0.0,0.0,0.0,6.684045610486033
9,16,7,,,,,3.795,0.0,0.0,0.0,6.615960846627902
9,16,7,,,,,3.2625,0.0,0.0,0.0,6.585440090415638
9,16,7,,,,,3.205,0.0,0.0,0.0,6.0618917338514
9,17,7,,,,,3.2875,0.0,0.0,0.0,5.7875
9,17,7,,,,,3.295,0.0,0.0,0.0,4.545
9,17,7,,,,,4.855,0.0,0.0,0.0,5.105
9,17,7,,,,,4.75,0.0,0.0,0.0,4.75
9,18,7,,,,,3.4450000000000003,0.0,0.0,0.0,4.4046050283868885
9,18,7,,,,,3.0075000000000003,0.0,0.0,0.0,3.9710809114196755
9,18,7,,,,,2.5225,0.0,0.0,0.0,3.4904884617531646
9,18,7,,,,,3.0125,0.0,0.0,0.0,2.9851232054028127
9,19,7,,,,,2.785,0.0,0.0,0.0,2.694395818931997
9,19,7,,,,,2.705,0.0,0.0,0.0,2.077926558584637
9,19,7,,,,,3.1100000000000003,0.0,0.0,0.0,1.4455141277110517
9,19,7,,,,,2.5825,0.0,0.0,0.0,0.8848459642054785
9,20,7,,,,,2.7225,0.0,0.0,0.0,0.23625
9,20,7,,,,,2.5125,0.0,0.0,0.0,0.13125
9,20,7,,,,,3.385,0.0,0.0,0.0,0.0675
9,20,7,,,,,3.785,0.0,0.0,0.0,0.0175
9,21,7,,,,,4.25,0.0,0.0,0.0,0.0
9,21,7,,,,,4.25,0.0,0.0,0.0,0.0
9,21,7,,,,,4.25,0.0,0.0,0.0,0.0
9,21,7,,,,,3.75,0.0,0.0,0.0,0.0
9,22,7,,,,,3.5,0.0,0.0,0.0,0.0
9,22,7,,,,,2.5,0.0,0.0,0.0,0.0
9,22,7,,,,,2.5,0.0,0.0,0.0,0.0
9,22,7,,,,,2.5,0.0,0.0,0.0,0.0
9,23,7,,,,,2.25,0.0,0.0,0.0,0.0
9,23,7,,,,,2.25,0.0,0.0,0.0,0.0
9,23,7,,,,,2.0,0.0,0.0,0.0,0.0
9,23,7,,,,,2.25,0.0,0.0,0.0,0.0
9,24,7,,,,,2.25,0.0,0.0,0.0,0.0
9,24,7,,,,,2.0,0.0,0.0,0.0,0.0
9,24,7,,,,,2.25,0.0,0.0,0.0,0.0
9,24,7,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.0,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.0,0.0,0.0,0.0,0.0
9,3,1,,,,,2.25,0.0,0.0,0.0,0.0
9,3,1,,,,,2.25,0.0,0.0,0.0,0.0
9,3,1,,,,,2.25,0.0,0.0,0.0,0.0
9,3,1,,,,,2.5,0.0,0.0,0.0,0.0
9,4,1,,,,,2.25,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,4,1,,,,,2.25,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.25,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,7,1,,,,,2.0,0.0,0.0,0.0,0.0
9,7,1,,,,,2.0,0.0,0.0,0.0,0.0
9,7,1,,,,,2.25,0.0,0.0,0.0,0.0
9,7,1,,,,,2.25,0.0,0.0,0.0,0.0
9,8,1,,,,,3.5,0.0,0.0,0.0,0.0
9,8,1,,,,,2.75,0.0,0.0,0.0,0.0
9,8,1,,,,,3.0225,0.0,0.0,0.0,0.0245499215202026
9,8,1,,,,,3.4,0.0,0.0,0.0,0.16366614346801747
9,9,1,,,,,3.3725,0.0,0.0,0.0,0.3686722218792726
9,9,1,,,,,4.02,0.0,0.0,0.0,0.7620875458980937
9,9,1,,,,,3.525,0.0,0.0,0.0,1.2618982091169733
9,9,1,,,,,5.075,0.0,0.0,0.0,1.8062464561870404
9,10,1,,,,,4.23,0.0,0.0,0.0,2.3810690788345306
9,10,1,,,,,4.3100000000000005,0.0,0.0,0.0,2.937932008561961
9,10,1,,,,,4.305,0.0,0.0,0.0,3.4131857158293375
9,10,1,,,,,5.445,0.0,0.0,0.0,3.307573780881031
9,11,1,,,,,4.4975000000000005,0.0,0.0,0.0,2.2363666811464267
9,11,1,,,,,4.71,0.0,0.0,0.0,3.1940987970990116
9,11,1,,,,,6.855,0.0,0.0,0.0,3.8359036955815236
9,11,1,,,,,6.8875,0.0,0.0,0.0,5.360812233448886
9,12,1,,,,,6.215,0.0,0.0,0.0,5.656858510596568
9,12,1,,,,,5.79,0.0,0.0,0.0,5.042477256428799
9,12,1,,,,,6.2925,0.0,0.0,0.0,6.410044418483722
9,12,1,,,,,6.75,0.0,0.0,0.0,6.598909766987147
9,13,1,,,,,6.050000000000001,0.0,0.0,0.0,6.531562977418309
9,13,1,,,,,4.72,0.0,0.0,0.0,6.678631282870112
9,13,1,,,,,4.559999999999999,0.0,0.0,0.0,6.756490973991655
9,13,1,,,,,4.842500000000001,0.0,0.0,0.0,6.7846069735633225
9,14,1,,,,,4.135,0.0,0.0,0.0,6.809296198097659
9,14,1,,,,,4.92,0.0,0.0,0.0,6.839521355603483
9,14,1,,,,,5.4025,0.0,0.0,0.0,6.8244087768505715
9,14,1,,,,,3.885,0.0,0.0,0.0,6.809296198097659
9,15,1,,,,,4.15,0.0,0.0,0.0,6.778452338486792
9,15,1,,,,,4.1175,0.0,0.0,0.0,6.750566300385421
9,15,1,,,,,4.077500000000001,0.0,0.0,0.0,6.716245022722196
9,15,1,,,,,4.2375,0.0,0.0,0.0,6.639022147979943
9,16,1,,,,,4.005,0.0,0.0,0.0,6.368336029044782
9,16,1,,,,,4.34,0.0,0.0,0.0,6.228325976440866
9,16,1,,,,,4.8125,0.0,0.0,0.0,5.9928545243342795
9,16,1,,,,,4.76,0.0,0.0,0.0,5.736169427893767
9,17,1,,,,,4.66,0.0,0.0,0.0,5.928233304488956
9,17,1,,,,,4.7875,0.0,0.0,0.0,5.583729887028404
9,17,1,,,,,4.37,0.0,0.0,0.0,5.197608607055839
9,17,1,,,,,4.885,0.0,0.0,0.0,4.749060533315255
9,18,1,,,,,3.655,0.0,0.0,0.0,4.806038077610049
9,18,1,,,,,3.8675,0.0,0.0,0.0,4.4275208657950635
9,18,1,,,,,3.33,0.0,0.0,0.0,3.8495506252692966
9,18,1,,,,,3.7925,0.0,0.0,0.0,3.2715803847435296
9,19,1,,,,,3.2925,0.0,0.0,0.0,3.948292067855344
9,19,1,,,,,2.465,0.0,0.0,0.0,3.166052588191563
9,19,1,,,,,2.85,0.0,0.0,0.0,2.1751506331087076
9,19,1,,,,,3.07,0.0,0.0,0.0,1.321202606777141
9,20,1,,,,,2.9775,0.0,0.0,0.0,0.23875
9,20,1,,,,,2.765,0.0,0.0,0.0,0.1325
9,20,1,,,,,3.15,0.0,0.0,0.0,0.075
9,20,1,,,,,3.5425,0.0,0.0,0.0,0.02125
9,21,1,,,,,5.0,0.0,0.0,0.0,0.0
9,21,1,,,,,4.75,0.0,0.0,0.0,0.0
9,21,1,,,,,5.25,0.0,0.0,0.0,0.0
9,21,1,,,,,4.25,0.0,0.0,0.0,0.0
9,22,1,,,,,4.0,0.0,0.0,0.0,0.0
9,22,1,,,,,3.25,0.0,0.0,0.0,0.0
9,22,1,,,,,3.25,0.0,0.0,0.0,0.0
9,22,1,,,,,2.75,0.0,0.0,0.0,0.0
9,23,1,,,,,2.75,0.0,0.0,0.0,0.0
9,23,1,,,,,2.75,0.0,0.0,0.0,0.0
9,23,1,,,,,2.75,0.0,0.0,0.0,0.0
9,23,1,,,,,2.75,0.0,0.0,0.0,0.0
9,24,1,,,,,2.5,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.0,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.0,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.0,0.0,0.0,0.0,0.0
9,3,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.25,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,1.75,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,7,2,,,,,2.0,0.0,0.0,0.0,0.0
9,7,2,,,,,2.0,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,8,2,,,,,2.5,0.0,0.0,0.0,0.0
9,8,2,,,,,3.25,0.0,0.0,0.0,0.0
9,8,2,,,,,3.275,0.0,0.0,0.0,0.030348618153648
9,8,2,,,,,3.1725,0.0,0.0,0.0,0.2094054652601714
9,9,2,,,,,3.3775,0.0,0.0,0.0,0.3715849396129497
9,9,2,,,,,3.555,0.0,0.0,0.0,0.7923864275190052
9,9,2,,,,,4.29,0.0,0.0,0.0,1.2697869459621325
9,9,2,,,,,5.105,0.0,0.0,0.0,1.8259339416742295
9,10,2,,,,,4.0125,0.0,0.0,0.0,2.1481399109653103
9,10,2,,,,,4.1375,0.0,0.0,0.0,2.682503072896979
9,10,2,,,,,3.9425,0.0,0.0,0.0,3.1570175606923017
9,10,2,,,,,4.7475,0.0,0.0,0.0,3.6315320484876237
9,11,2,,,,,4.1875,0.0,0.0,0.0,4.400210411586561
9,11,2,,,,,3.9275,0.0,0.0,0.0,4.860179073277743
9,11,2,,,,,4.885,0.0,0.0,0.0,5.2896396094485905
9,11,2,,,,,5.31,0.0,0.0,0.0,5.6885920200991045
9,12,2,,,,,4.78,0.0,0.0,0.0,5.627471477295182
9,12,2,,,,,4.165,0.0,0.0,0.0,5.959259611867716
9,12,2,,,,,4.9625,0.0,0.0,0.0,6.215641352219219
9,12,2,,,,,4.9475,0.0,0.0,0.0,6.418161382412843
9,13,2,,,,,4.1325,0.0,0.0,0.0,6.632601917789998
9,13,2,,,,,4.515000000000001,0.0,0.0,0.0,6.747743713283895
9,13,2,,,,,5.3325,0.0,0.0,0.0,6.8064008543845596
9,13,2,,,,,4.372499999999999,0.0,0.0,0.0,6.841160641703473
9,14,2,,,,,4.664999999999999,0.0,0.0,0.0,6.859232580065957
9,14,2,,,,,5.4475,0.0,0.0,0.0,6.887397464317649
9,14,2,,,,,5.4475,0.0,0.0,0.0,6.887397464317649
9,14,2,,,,,4.9375,0.0,0.0,0.0,6.878731346086359
9,15,2,,,,,3.379999999999999,0.0,0.0,0.0,6.777167024109135
9,15,2,,,,,3.622499999999999,0.0,0.0,0.0,6.770716674784158
9,15,2,,,,,4.3125,0.0,0.0,0.0,6.7191138801843415
9,15,2,,,,,4.504999999999999,0.0,0.0,0.0,6.669661202026186
9,16,2,,,,,4.0725,0.0,0.0,0.0,6.4506587564539775
9,16,2,,,,,4.39,0.0,0.0,0.0,6.295195537826992
9,16,2,,,,,4.3625,0.0,0.0,0.0,6.058806260188699
9,16,2,,,,,3.82,0.0,0.0,0.0,5.809639183759146
9,17,2,,,,,4.455,0.0,0.0,0.0,5.795005741065605
9,17,2,,,,,5.0625,0.0,0.0,0.0,5.447242746420555
9,17,2,,,,,6.39,0.0,0.0,0.0,5.067620468422587
9,17,2,,,,,5.4475,0.0,0.0,0.0,4.670027905075601
9,18,2,,,,,4.47,0.0,0.0,0.0,4.988109975643333
9,18,2,,,,,4.725,0.0,0.0,0.0,4.519138738905696
9,18,2,,,,,3.9375,0.0,0.0,0.0,3.944218721825977
9,18,2,,,,,3.885,0.0,0.0,0.0,3.3532544251998475
9,19,2,,,,,3.810000000000001,0.0,0.0,0.0,3.9696584556494923
9,19,2,,,,,3.475,0.0,0.0,0.0,3.5624074023077137
9,19,2,,,,,3.345,0.0,0.0,0.0,2.868403343843802
9,19,2,,,,,2.555,0.0,0.0,0.0,1.7167767225236141
9,20,2,,,,,2.705,0.0,0.0,0.0,0.2275
9,20,2,,,,,2.9925,0.0,0.0,0.0,0.12125
9,20,2,,,,,3.125,0.0,0.0,0.0,0.0625
9,20,2,,,,,3.53,0.0,0.0,0.0,0.015
9,21,2,,,,,5.0,0.0,0.0,0.0,0.0
9,21,2,,,,,4.5,0.0,0.0,0.0,0.0
9,21,2,,,,,3.5,0.0,0.0,0.0,0.0
9,21,2,,,,,3.5,0.0,0.0,0.0,0.0
9,22,2,,,,,3.0,0.0,0.0,0.0,0.0
9,22,2,,,,,2.5,0.0,0.0,0.0,0.0
9,22,2,,,,,2.25,0.0,0.0,0.0,0.0
9,22,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.0,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.5,0.0,0.0,0.0,0.0
9,24,2,,,,,2.0,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
9,1,3,,,,,2.25,0.0,0.0,0.0,0.0
9,1,3,,,,,2.0,0.0,0.0,0.0,0.0
9,1,3,,,,,2.25,0.0,0.0,0.0,0.0
9,1,3,,,,,2.0,0.0,0.0,0.0,0.0
9,2,3,,,,,2.25,0.0,0.0,0.0,0.0
9,2,3,,,,,2.25,0.0,0.0,0.0,0.0
9,2,3,,,,,2.25,0.0,0.0,0.0,0.0
9,2,3,,,,,2.0,0.0,0.0,0.0,0.0
9,3,3,,,,,2.25,0.0,0.0,0.0,0.0
9,3,3,,,,,2.25,0.0,0.0,0.0,0.0
9,3,3,,,,,2.25,0.0,0.0,0.0,0.0
9,3,3,,,,,2.0,0.0,0.0,0.0,0.0
9,4,3,,,,,2.0,0.0,0.0,0.0,0.0
9,4,3,,,,,2.25,0.0,0.0,0.0,0.0
9,4,3,,,,,2.0,0.0,0.0,0.0,0.0
9,4,3,,,,,2.0,0.0,0.0,0.0,0.0
9,5,3,,,,,2.0,0.0,0.0,0.0,0.0
9,5,3,,,,,2.0,0.0,0.0,0.0,0.0
9,5,3,,,,,2.5,0.0,0.0,0.0,0.0
9,5,3,,,,,2.25,0.0,0.0,0.0,0.0
9,6,3,,,,,1.75,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,6,3,,,,,1.75,0.0,0.0,0.0,0.0
9,6,3,,,,,2.25,0.0,0.0,0.0,0.0
9,7,3,,,,,2.25,0.0,0.0,0.0,0.0
9,7,3,,,,,2.25,0.0,0.0,0.0,0.0
9,7,3,,,,,2.25,0.0,0.0,0.0,0.0
9,7,3,,,,,2.0,0.0,0.0,0.0,0.0
9,8,3,,,,,2.75,0.0,0.0,0.0,0.0
9,8,3,,,,,3.25,0.0,0.0,0.0,0.0
9,8,3,,,,,3.265,0.0,0.0,0.0,0.0171791431015221
9,8,3,,,,,2.8825,0.0,0.0,0.0,0.15174909739677883
9,9,3,,,,,3.325,0.0,0.0,0.0,0.32260655642825276
9,9,3,,,,,3.715,0.0,0.0,0.0,0.709734424142156
9,9,3,,,,,3.52,0.0,0.0,0.0,1.260647158965788
9,9,3,,,,,6.1125,0.0,0.0,0.0,1.8487837272234489
9,10,3,,,,,4.5175,0.0,0.0,0.0,1.8047331077218145
9,10,3,,,,,4.5600000000000005,0.0,0.0,0.0,1.842751029445818
9,10,3,,,,,4.4625,0.0,0.0,0.0,2.2028031116554985
9,10,3,,,,,4.720000000000001,0.0,0.0,0.0,2.880416657677444
9,11,3,,,,,4.99,0.0,0.0,0.0,2.99401827447728
9,11,3,,,,,4.78,0.0,0.0,0.0,4.100689785673753
9,11,3,,,,,5.84,0.0,0.0,0.0,4.795576548518049
9,11,3,,,,,6.505,0.0,0.0,0.0,5.151598778864202
9,12,3,,,,,6.165,0.0,0.0,0.0,5.513123028392565
9,12,3,,,,,5.51,0.0,0.0,0.0,5.809619902094114
9,12,3,,,,,5.7425,0.0,0.0,0.0,5.794580205602006
9,12,3,,,,,6.855,0.0,0.0,0.0,5.46155835470534
9,13,3,,,,,5.1825,0.0,0.0,0.0,5.443660533597991
9,13,3,,,,,4.385,0.0,0.0,0.0,5.401837019591374
9,13,3,,,,,4.1975,0.0,0.0,0.0,5.236744201144206
9,13,3,,,,,5.435,0.0,0.0,0.0,5.6659855291068455
9,14,3,,,,,6.1425,0.0,0.0,0.0,6.201524722391067
9,14,3,,,,,4.625,0.0,0.0,0.0,6.6204586640856675
9,14,3,,,,,4.815000000000001,0.0,0.0,0.0,6.785427470141574
9,14,3,,,,,4.809999999999999,0.0,0.0,0.0,6.781086185771681
9,15,3,,,,,3.2974999999999994,0.0,0.0,0.0,6.685320586041329
9,15,3,,,,,3.5425000000000004,0.0,0.0,0.0,6.681033750141335
9,15,3,,,,,5.2575,0.0,0.0,0.0,6.6510258988413735
9,15,3,,,,,4.622499999999999,0.0,0.0,0.0,6.535281329541523
9,16,3,,,,,4.65,0.0,0.0,0.0,6.249749132379209
9,16,3,,,,,4.155,0.0,0.0,0.0,6.042831762455843
9,16,3,,,,,4.655,0.0,0.0,0.0,5.831691589064654
9,16,3,,,,,3.865,0.0,0.0,0.0,5.586768987930874
9,17,3,,,,,3.8075,0.0,0.0,0.0,5.886082852896825
9,17,3,,,,,4.97,0.0,0.0,0.0,5.571131927355378
9,17,3,,,,,4.81,0.0,0.0,0.0,5.188524877067989
9,17,3,,,,,5.125,0.0,0.0,0.0,4.782588128592347
9,18,3,,,,,4.1375,0.0,0.0,0.0,4.841801611136922
9,18,3,,,,,3.38,0.0,0.0,0.0,4.451898509988716
9,18,3,,,,,3.6,0.0,0.0,0.0,3.880589500232296
9,18,3,,,,,4.0600000000000005,0.0,0.0,0.0,3.2985010751974513
9,19,3,,,,,4.0025,0.0,0.0,0.0,3.9098476122581576
9,19,3,,,,,4.1625,0.0,0.0,0.0,3.5037796437337567
9,19,3,,,,,4.0425,0.0,0.0,0.0,3.0770641513860815
9,19,3,,,,,3.7625,0.0,0.0,0.0,1.837266098758302
9,20,3,,,,,3.4275,0.0,0.0,0.0,0.21375
9,20,3,,,,,3.475,0.0,0.0,0.0,0.1125
9,20,3,,,,,4.1125,0.0,0.0,0.0,0.05625
9,20,3,,,,,3.775,0.0,0.0,0.0,0.0125
9,21,3,,,,,4.25,0.0,0.0,0.0,0.0
9,21,3,,,,,4.5,0.0,0.0,0.0,0.0
9,21,3,,,,,3.5,0.0,0.0,0.0,0.0
9,21,3,,,,,3.0,0.0,0.0,0.0,0.0
9,22,3,,,,,3.0,0.0,0.0,0.0,0.0
9,22,3,,,,,2.5,0.0,0.0,0.0,0.0
9,22,3,,,,,2.25,0.0,0.0,0.0,0.0
9,22,3,,,,,2.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.5,0.0,0.0,0.0,0.0
9,23,3,,,,,2.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.5,0.0,0.0,0.0,0.0
9,24,3,,,,,2.5,0.0,0.0,0.0,0.0
9,24,3,,,,,2.25,0.0,0.0,0.0,0.0
9,24,3,,,,,2.0,0.0,0.0,0.0,0.0
9,24,3,,,,,2.0,0.0,0.0,0.0,0.0
9,1,4,,,,,2.5,0.0,0.0,0.0,0.0
9,1,4,,,,,2.25,0.0,0.0,0.0,0.0
9,1,4,,,,,2.0,0.0,0.0,0.0,0.0
9,1,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.5,0.0,0.0,0.0,0.0
9,3,4,,,,,2.25,0.0,0.0,0.0,0.0
9,3,4,,,,,2.0,0.0,0.0,0.0,0.0
9,3,4,,,,,2.25,0.0,0.0,0.0,0.0
9,3,4,,,,,2.0,0.0,0.0,0.0,0.0
9,4,4,,,,,2.0,0.0,0.0,0.0,0.0
9,4,4,,,,,2.0,0.0,0.0,0.0,0.0
9,4,4,,,,,2.0,0.0,0.0,0.0,0.0
9,4,4,,,,,2.0,0.0,0.0,0.0,0.0
9,5,4,,,,,2.0,0.0,0.0,0.0,0.0
9,5,4,,,,,2.0,0.0,0.0,0.0,0.0
9,5,4,,,,,2.0,0.0,0.0,0.0,0.0
9,5,4,,,,,2.0,0.0,0.0,0.0,0.0
9,6,4,,,,,2.0,0.0,0.0,0.0,0.0
9,6,4,,,,,2.0,0.0,0.0,0.0,0.0
9,6,4,,,,,1.75,0.0,0.0,0.0,0.0
9,6,4,,,,,2.0,0.0,0.0,0.0,0.0
9,7,4,,,,,2.5,0.0,0.0,0.0,0.0
9,7,4,,,,,2.25,0.0,0.0,0.0,0.0
9,7,4,,,,,2.5,0.0,0.0,0.0,0.0
9,7,4,,,,,2.25,0.0,0.0,0.0,0.0
9,8,4,,,,,2.25,0.0,0.0,0.0,0.0
9,8,4,,,,,2.25,0.0,0.0,0.0,0.0
9,8,4,,,,,2.5075,0.0,0.0,0.0,0.00782508949730245
9,8,4,,,,,2.915,0.0,0.0,0.0,0.17215196894065446
9,9,4,,,,,4.39,0.0,0.0,0.0,0.3857692730511837
9,9,4,,,,,3.825,0.0,0.0,0.0,0.8160503853005808
9,9,4,,,,,3.825,0.0,0.0,0.0,1.3106263763918418
9,9,4,,,,,3.6475,0.0,0.0,0.0,1.6296278906457053
9,10,4,,,,,5.35,0.0,0.0,0.0,2.5291992326275405
9,10,4,,,,,4.645,0.0,0.0,0.0,2.8161660686372034
9,10,4,,,,,4.205,0.0,0.0,0.0,3.360916672587751
9,10,4,,,,,5.02,0.0,0.0,0.0,3.424146653403439
9,11,4,,,,,5.4575,0.0,0.0,0.0,3.819264654918928
9,11,4,,,,,4.34,0.0,0.0,0.0,4.393402478860989
9,11,4,,,,,5.0625,0.0,0.0,0.0,5.276167749665186
9,11,4,,,,,4.3725,0.0,0.0,0.0,5.330631416758504
9,12,4,,,,,5.9325,0.0,0.0,0.0,5.960756626324104
9,12,4,,,,,5.12,0.0,0.0,0.0,4.34401567829381
9,12,4,,,,,5.5,0.0,0.0,0.0,2.6759850174294515
9,12,4,,,,,5.115,0.0,0.0,0.0,2.109568188740218
9,13,4,,,,,5.815,0.0,0.0,0.0,2.565
9,13,4,,,,,5.9375,0.0,0.0,0.0,3.4375
9,13,4,,,,,4.115,0.0,0.0,0.0,3.115
9,13,4,,,,,4.445,0.0,0.0,0.0,3.695
9,14,4,,,,,5.9825,0.0,0.0,0.0,5.006418743325769
9,14,4,,,,,7.315,0.0,0.0,0.0,5.8029488157230364
9,14,4,,,,,5.55,0.0,0.0,0.0,6.027795142465809
9,14,4,,,,,3.85,0.0,0.0,0.0,3.6836525870624386
9,15,4,,,,,3.1575,0.0,0.0,0.0,2.830695811908276
9,15,4,,,,,3.74,0.0,0.0,0.0,2.667620472787163
9,15,4,,,,,5.0600000000000005,0.0,0.0,0.0,1.5187912180832022
9,15,4,,,,,4.7225,0.0,0.0,0.0,1.190206579555586
9,16,4,,,,,4.9625,0.0,0.0,0.0,1.7125
9,16,4,,,,,4.625,0.0,0.0,0.0,1.625
9,16,4,,,,,4.7925,0.0,0.0,0.0,1.0425
9,16,4,,,,,5.5525,0.0,0.0,0.0,1.3025
9,17,4,,,,,4.32,0.0,0.0,0.0,3.768674549520602
9,17,4,,,,,5.7925,0.0,0.0,0.0,2.508339016271239
9,17,4,,,,,6.1625,0.0,0.0,0.0,2.626726698455132
9,17,4,,,,,5.185,0.0,0.0,0.0,4.622052425262832
9,18,4,,,,,3.7325,0.0,0.0,0.0,1.9521987937654388
9,18,4,,,,,4.065,0.0,0.0,0.0,4.249048068145205
9,18,4,,,,,4.18,0.0,0.0,0.0,3.623753624744926
9,18,4,,,,,4.0525,0.0,0.0,0.0,3.2520234635109015
9,19,4,,,,,4.205,0.0,0.0,0.0,1.2275
9,19,4,,,,,3.1950000000000003,0.0,0.0,0.0,0.8475
9,19,4,,,,,3.0075000000000003,0.0,0.0,0.0,0.75375
9,19,4,,,,,3.645,0.0,0.0,0.0,0.5725
9,20,4,,,,,2.8875,0.0,0.0,0.0,0.31875
9,20,4,,,,,2.825,0.0,0.0,0.0,0.1625
9,20,4,,,,,3.625,0.0,0.0,0.0,0.0625
9,20,4,,,,,4.015,0.0,0.0,0.0,0.0075
9,21,4,,,,,4.5,0.0,0.0,0.0,0.0
9,21,4,,,,,4.5,0.0,0.0,0.0,0.0
9,21,4,,,,,3.25,0.0,0.0,0.0,0.0
9,21,4,,,,,3.25,0.0,0.0,0.0,0.0
9,22,4,,,,,3.0,0.0,0.0,0.0,0.0
9,22,4,,,,,2.5,0.0,0.0,0.0,0.0
9,22,4,,,,,2.25,0.0,0.0,0.0,0.0
9,22,4,,,,,2.25,0.0,0.0,0.0,0.0
9,23,4,,,,,2.25,0.0,0.0,0.0,0.0
9,23,4,,,,,2.25,0.0,0.0,0.0,0.0
9,23,4,,,,,2.25,0.0,0.0,0.0,0.0
9,23,4,,,,,2.25,0.0,0.0,0.0,0.0
9,24,4,,,,,2.0,0.0,0.0,0.0,0.0
9,24,4,,,,,2.0,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.75,0.0,0.0,0.0,0.0
9,1,5,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.25,0.0,0.0,0.0,0.0
9,2,5,,,,,2.0,0.0,0.0,0.0,0.0
9,2,5,,,,,2.25,0.0,0.0,0.0,0.0
9,2,5,,,,,2.25,0.0,0.0,0.0,0.0
9,2,5,,,,,2.25,0.0,0.0,0.0,0.0
9,3,5,,,,,2.25,0.0,0.0,0.0,0.0
9,3,5,,,,,2.25,0.0,0.0,0.0,0.0
9,3,5,,,,,2.25,0.0,0.0,0.0,0.0
9,3,5,,,,,2.25,0.0,0.0,0.0,0.0
9,4,5,,,,,2.0,0.0,0.0,0.0,0.0
9,4,5,,,,,2.0,0.0,0.0,0.0,0.0
9,4,5,,,,,2.25,0.0,0.0,0.0,0.0
9,4,5,,,,,2.0,0.0,0.0,0.0,0.0
9,5,5,,,,,2.25,0.0,0.0,0.0,0.0
9,5,5,,,,,1.75,0.0,0.0,0.0,0.0
9,5,5,,,,,2.0,0.0,0.0,0.0,0.0
9,5,5,,,,,2.0,0.0,0.0,0.0,0.0
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
9,6,5,,,,,1.75,0.0,0.0,0.0,0.0
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
9,7,5,,,,,2.25,0.0,0.0,0.0,0.0
9,7,5,,,,,2.25,0.0,0.0,0.0,0.0
9,7,5,,,,,2.25,0.0,0.0,0.0,0.0
9,7,5,,,,,2.75,0.0,0.0,0.0,0.0
9,8,5,,,,,2.25,0.0,0.0,0.0,0.0
9,8,5,,,,,2.0,0.0,0.0,0.0,0.0
9,8,5,,,,,2.005,0.0,0.0,0.0,0.007199458762684925
9,8,5,,,,,2.36,0.0,0.0,0.0,0.1583880927790688
9,9,5,,,,,3.535,0.0,0.0,0.0,0.27872734661151893
9,9,5,,,,,3.3225,0.0,0.0,0.0,0.5598996699477005
9,9,5,,,,,4.02,0.0,0.0,0.0,0.9975505036622785
9,9,5,,,,,6.1125,0.0,0.0,0.0,1.5770099874072787
9,10,5,,,,,4.98,0.0,0.0,0.0,1.9155870372436117
9,10,5,,,,,4.73,0.0,0.0,0.0,2.3450908572533904
9,10,5,,,,,5.24,0.0,0.0,0.0,2.7831847536633645
9,10,5,,,,,6.7325,0.0,0.0,0.0,3.2062460163729956
9,11,5,,,,,5.76,0.0,0.0,0.0,4.06840166430856
9,11,5,,,,,6.035,0.0,0.0,0.0,4.569789193360672
9,11,5,,,,,5.69,0.0,0.0,0.0,4.956573858629444
9,11,5,,,,,5.4025,0.0,0.0,0.0,5.398272396127731
9,12,5,,,,,7.59,0.0,0.0,0.0,4.510034338876182
9,12,5,,,,,5.295,0.0,0.0,0.0,2.604451648173333
9,12,5,,,,,5.3100000000000005,0.0,0.0,0.0,3.317297984793225
9,12,5,,,,,5.4975000000000005,0.0,0.0,0.0,3.0261025858471906
9,13,5,,,,,4.779999999999999,0.0,0.0,0.0,3.063823056109473
9,13,5,,,,,4.4375,0.0,0.0,0.0,3.8514772837070215
9,13,5,,,,,4.515,0.0,0.0,0.0,4.786681063581797
9,13,5,,,,,5.1425,0.0,0.0,0.0,6.199251042000542
9,14,5,,,,,3.9875,0.0,0.0,0.0,6.087018561272354
9,14,5,,,,,4.7075,0.0,0.0,0.0,5.608188158678758
9,14,5,,,,,5.3125,0.0,0.0,0.0,4.799597195808443
9,14,5,,,,,5.775,0.0,0.0,0.0,4.991581083640781
9,15,5,,,,,5.315,0.0,0.0,0.0,7.065
9,15,5,,,,,3.82,0.0,0.0,0.0,7.07
9,15,5,,,,,4.1675,0.0,0.0,0.0,5.1675
9,15,5,,,,,4.0225,0.0,0.0,0.0,5.5225
9,16,5,,,,,5.01,0.0,0.0,0.0,5.761745182796181
9,16,5,,,,,4.1725,0.0,0.0,0.0,6.141412896518773
9,16,5,,,,,4.795,0.0,0.0,0.0,4.643451189649637
9,16,5,,,,,5.8975,0.0,0.0,0.0,5.658199442690019
9,17,5,,,,,4.9625,0.0,0.0,0.0,5.385937376711691
9,17,5,,,,,4.78,0.0,0.0,0.0,4.271036554311415
9,17,5,,,,,4.7925,0.0,0.0,0.0,2.632863041482257
9,17,5,,,,,4.4975000000000005,0.0,0.0,0.0,2.354727106929969
9,18,5,,,,,4.467499999999999,0.0,0.0,0.0,2.495527989589635
9,18,5,,,,,4.6425,0.0,0.0,0.0,2.9253555055270604
9,18,5,,,,,4.4675,0.0,0.0,0.0,1.9898485590750186
9,18,5,,,,,3.69,0.0,0.0,0.0,1.4563567598820972
9,19,5,,,,,3.7025,0.0,0.0,0.0,0.47625
9,19,5,,,,,3.385,0.0,0.0,0.0,0.4425
9,19,5,,,,,4.2575,0.0,0.0,0.0,0.50375
9,19,5,,,,,4.6575,0.0,0.0,0.0,0.32875
9,20,5,,,,,3.72,0.0,0.0,0.0,0.36
9,20,5,,,,,3.7325,0.0,0.0,0.0,0.24125
9,20,5,,,,,3.9275,0.0,0.0,0.0,0.08875
9,20,5,,,,,4.015,0.0,0.0,0.0,0.0075
9,21,5,,,,,4.75,0.0,0.0,0.0,0.0
9,21,5,,,,,5.25,0.0,0.0,0.0,0.0
9,21,5,,,,,5.25,0.0,0.0,0.0,0.0
9,21,5,,,,,4.0,0.0,0.0,0.0,0.0
9,22,5,,,,,3.75,0.0,0.0,0.0,0.0
9,22,5,,,,,2.75,0.0,0.0,0.0,0.0
9,22,5,,,,,2.25,0.0,0.0,0.0,0.0
9,22,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,24,5,,,,,2.5,0.0,0.0,0.0,0.0
9,24,5,,,,,2.25,0.0,0.0,0.0,0.0
9,24,5,,,,,2.25,0.0,0.0,0.0,0.0
9,24,5,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.0,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,2,6,,,,,2.25,0.0,0.0,0.0,0.0
9,2,6,,,,,2.25,0.0,0.0,0.0,0.0
9,2,6,,,,,2.25,0.0,0.0,0.0,0.0
9,2,6,,,,,2.25,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,4,6,,,,,2.0,0.0,0.0,0.0,0.0
9,4,6,,,,,2.25,0.0,0.0,0.0,0.0
9,4,6,,,,,2.25,0.0,0.0,0.0,0.0
9,4,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,7,6,,,,,2.5,0.0,0.0,0.0,0.0
9,7,6,,,,,2.25,0.0,0.0,0.0,0.0
9,7,6,,,,,2.25,0.0,0.0,0.0,0.0
9,7,6,,,,,2.0,0.0,0.0,0.0,0.0
9,8,6,,,,,2.25,0.0,0.0,0.0,0.0
9,8,6,,,,,2.0,0.0,0.0,0.0,0.0
9,8,6,,,,,3.0,0.0,0.0,0.0,0.0
9,8,6,,,,,3.5,0.0,0.0,0.0,0.0
9,9,6,,,,,3.505,0.0,0.0,0.0,0.0049466394947670755
9,9,6,,,,,3.915,0.0,0.0,0.0,0.16323910332731428
9,9,6,,,,,3.8325,0.0,0.0,0.0,0.3289515264020122
9,9,6,,,,,4.06,0.0,0.0,0.0,0.059359673937205176
9,10,6,,,,,4.28,0.0,0.0,0.0,0.02802877899407665
9,10,6,,,,,4.835,0.0,0.0,0.0,0.0794148738165506
9,10,6,,,,,4.935,0.0,0.0,0.0,0.17284413713013955
9,10,6,,,,,5.02,0.0,0.0,0.0,0.25225901094669023
9,11,6,,,,,4.11,0.0,0.0,0.0,0.36
9,11,6,,,,,5.025,0.0,0.0,0.0,0.525
9,11,6,,,,,4.335,0.0,0.0,0.0,0.585
9,11,6,,,,,8.4225,0.0,0.0,0.0,0.6725
9,12,6,,,,,5.37,0.0,0.0,0.0,0.8585228302817329
9,12,6,,,,,3.9575,0.0,0.0,0.0,1.1915704799599913
9,12,6,,,,,4.705,0.0,0.0,0.0,1.435805423057381
9,12,6,,,,,5.67,0.0,0.0,0.0,1.6479691110005676
9,13,6,,,,,6.21,0.0,0.0,0.0,1.96
9,13,6,,,,,4.565,0.0,0.0,0.0,1.315
9,13,6,,,,,4.1925,0.0,0.0,0.0,1.6925
9,13,6,,,,,4.64,0.0,0.0,0.0,1.89
9,14,6,,,,,5.6825,0.0,0.0,0.0,2.6825
9,14,6,,,,,4.225,0.0,0.0,0.0,3.975
9,14,6,,,,,4.48,0.0,0.0,0.0,2.98
9,14,6,,,,,3.5925,0.0,0.0,0.0,3.0925
9,15,6,,,,,2.685,0.0,0.0,0.0,3.435
9,15,6,,,,,3.4475,0.0,0.0,0.0,2.9475
9,15,6,,,,,5.375,0.0,0.0,0.0,2.875
9,15,6,,,,,3.45,0.0,0.0,0.0,3.2
9,16,6,,,,,2.7225,0.0,0.0,0.0,3.2225
9,16,6,,,,,3.9725,0.0,0.0,0.0,3.7225
9,16,6,,,,,5.5275,0.0,0.0,0.0,5.5275
9,16,6,,,,,3.8375,0.0,0.0,0.0,6.0875
9,17,6,,,,,3.905,0.0,0.0,0.0,6.0188424138516154
9,17,6,,,,,3.4475,0.0,0.0,0.0,5.571462981790345
9,17,6,,,,,3.8025,0.0,0.0,0.0,5.185200958480616
9,17,6,,,,,3.92,0.0,0.0,0.0,4.811162416921194
9,18,6,,,,,4.455,0.0,0.0,0.0,4.419727687140115
9,18,6,,,,,3.9375,0.0,0.0,0.0,3.9063249760076775
9,18,6,,,,,3.155,0.0,0.0,0.0,3.3780410268714007
9,18,6,,,,,3.92,0.0,0.0,0.0,2.896880998080614
9,19,6,,,,,3.395,0.0,0.0,0.0,2.3434773366577164
9,19,6,,,,,4.3075,0.0,0.0,0.0,1.7686159858074417
9,19,6,,,,,4.195,0.0,0.0,0.0,1.1692924498146018
9,19,6,,,,,3.185,0.0,0.0,0.0,0.6702638729062781
9,20,6,,,,,3.1225,0.0,0.0,0.0,0.18625
9,20,6,,,,,3.185,0.0,0.0,0.0,0.0925
9,20,6,,,,,3.8325,0.0,0.0,0.0,0.04125
9,20,6,,,,,4.0075,0.0,0.0,0.0,0.00375
9,21,6,,,,,4.0,0.0,0.0,0.0,0.0
9,21,6,,,,,4.75,0.0,0.0,0.0,0.0
9,21,6,,,,,5.25,0.0,0.0,0.0,0.0
9,21,6,,,,,4.75,0.0,0.0,0.0,0.0
9,22,6,,,,,3.75,0.0,0.0,0.0,0.0
9,22,6,,,,,3.0,0.0,0.0,0.0,0.0
9,22,6,,,,,2.25,0.0,0.0,0.0,0.0
9,22,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.75,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.0,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.25,0.0,0.0,0.0,0.0
9,3,7,,,,,2.25,0.0,0.0,0.0,0.0
9,3,7,,,,,2.0,0.0,0.0,0.0,0.0
9,3,7,,,,,2.25,0.0,0.0,0.0,0.0
9,3,7,,,,,2.25,0.0,0.0,0.0,0.0
9,4,7,,,,,2.25,0.0,0.0,0.0,0.0
9,4,7,,,,,2.0,0.0,0.0,0.0,0.0
9,4,7,,,,,2.25,0.0,0.0,0.0,0.0
9,4,7,,,,,2.0,0.0,0.0,0.0,0.0
9,5,7,,,,,2.0,0.0,0.0,0.0,0.0
9,5,7,,,,,2.25,0.0,0.0,0.0,0.0
9,5,7,,,,,2.0,0.0,0.0,0.0,0.0
9,5,7,,,,,2.0,0.0,0.0,0.0,0.0
9,6,7,,,,,2.0,0.0,0.0,0.0,0.0
9,6,7,,,,,1.75,0.0,0.0,0.0,0.0
9,6,7,,,,,2.0,0.0,0.0,0.0,0.0
9,6,7,,,,,2.25,0.0,0.0,0.0,0.0
9,7,7,,,,,2.0,0.0,0.0,0.0,0.0
9,7,7,,,,,2.0,0.0,0.0,0.0,0.0
9,7,7,,,,,2.25,0.0,0.0,0.0,0.0
9,7,7,,,,,2.0,0.0,0.0,0.0,0.0
9,8,7,,,,,2.25,0.0,0.0,0.0,0.0
9,8,7,,,,,2.0,0.0,0.0,0.0,0.0
9,8,7,,,,,3.0075,0.0,0.0,0.0,0.007746723059500875
9,8,7,,,,,3.35,0.0,0.0,0.0,0.10328964079334503
9,9,7,,,,,2.7925,0.0,0.0,0.0,0.2891218477402989
9,9,7,,,,,2.71,0.0,0.0,0.0,0.7018000406687598
9,9,7,,,,,3.2875,0.0,0.0,0.0,1.2726303554380682
9,9,7,,,,,3.22,0.0,0.0,0.0,1.9472480001654322
9,10,7,,,,,3.1425,0.0,0.0,0.0,2.373600767769085
9,10,7,,,,,2.9775,0.0,0.0,0.0,2.8990715148437918
9,10,7,,,,,3.5325000000000006,0.0,0.0,0.0,3.3975950441197966
9,10,7,,,,,4.5425,0.0,0.0,0.0,3.855697746697747
9,11,7,,,,,3.5175,0.0,0.0,0.0,4.0711381991880975
9,11,7,,,,,3.47,0.0,0.0,0.0,4.457544079656396
9,11,7,,,,,3.6775,0.0,0.0,0.0,4.848219638361914
9,11,7,,,,,8.1125,0.0,0.0,0.0,5.219681644999946
9,12,7,,,,,4.4425,0.0,0.0,0.0,5.516937070281283
9,12,7,,,,,4.085,0.0,0.0,0.0,5.85304848667017
9,12,7,,,,,5.6875,0.0,0.0,0.0,6.15490651030605
9,12,7,,,,,4.4475,0.0,0.0,0.0,6.377553563200599
9,13,7,,,,,5.1625,0.0,0.0,0.0,6.759764179727646
9,13,7,,,,,4.032499999999999,0.0,0.0,0.0,6.865626718268242
9,13,7,,,,,3.835000000000001,0.0,0.0,0.0,6.911941578879754
9,13,7,,,,,3.615,0.0,0.0,0.0,6.938407213514903
9,14,7,,,,,4.4175,0.0,0.0,0.0,7.156447887557555
9,14,7,,,,,3.692499999999999,0.0,0.0,0.0,7.179044818051895
9,14,7,,,,,3.945,0.0,0.0,0.0,7.181304511101329
9,14,7,,,,,3.4450000000000003,0.0,0.0,0.0,7.181304511101329
9,15,7,,,,,3.182500000000001,0.0,0.0,0.0,7.0931787246536935
9,15,7,,,,,3.4000000000000004,0.0,0.0,0.0,7.064117481848619
9,15,7,,,,,5.620000000000001,0.0,0.0,0.0,7.03729171925932
9,15,7,,,,,3.8000000000000007,0.0,0.0,0.0,6.974698273217623
9,16,7,,,,,3.845,0.0,0.0,0.0,6.496855532459625
9,16,7,,,,,4.13,0.0,0.0,0.0,6.312941913041742
9,16,7,,,,,4.81,0.0,0.0,0.0,6.039210014373266
9,16,7,,,,,4.9725,0.0,0.0,0.0,5.750508402496356
9,17,7,,,,,4.605,0.0,0.0,0.0,5.769245561123732
9,17,7,,,,,4.71,0.0,0.0,0.0,5.410653586828865
9,17,7,,,,,5.015,0.0,0.0,0.0,5.00667022338275
9,17,7,,,,,4.3575,0.0,0.0,0.0,4.636730401800072
9,18,7,,,,,4.645,0.0,0.0,0.0,4.667347662369908
9,18,7,,,,,3.345,0.0,0.0,0.0,4.114701545189402
9,18,7,,,,,3.7925,0.0,0.0,0.0,3.559543400203531
9,18,7,,,,,4.48,0.0,0.0,0.0,2.9943371439961957
9,19,7,,,,,4.3975,0.0,0.0,0.0,2.8899008982887655
9,19,7,,,,,3.2875,0.0,0.0,0.0,2.1546185008096637
9,19,7,,,,,3.4125,0.0,0.0,0.0,1.4012553886384527
9,19,7,,,,,3.41,0.0,0.0,0.0,0.7955514464527988
9,20,7,,,,,3.105,0.0,0.0,0.0,0.1775
9,20,7,,,,,4.1825,0.0,0.0,0.0,0.09125
9,20,7,,,,,3.8225,0.0,0.0,0.0,0.03625
9,20,7,,,,,3.505,0.0,0.0,0.0,0.0025
9,21,7,,,,,4.0,0.0,0.0,0.0,0.0
9,21,7,,,,,4.75,0.0,0.0,0.0,0.0
9,21,7,,,,,4.25,0.0,0.0,0.0,0.0
9,21,7,,,,,4.0,0.0,0.0,0.0,0.0
9,22,7,,,,,3.5,0.0,0.0,0.0,0.0
9,22,7,,,,,3.0,0.0,0.0,0.0,0.0
9,22,7,,,,,2.0,0.0,0.0,0.0,0.0
9,22,7,,,,,2.25,0.0,0.0,0.0,0.0
9,23,7,,,,,2.0,0.0,0.0,0.0,0.0
9,23,7,,,,,2.25,0.0,0.0,0.0,0.0
9,23,7,,,,,2.25,0.0,0.0,0.0,0.0
9,23,7,,,,,2.0,0.0,0.0,0.0,0.0
9,24,7,,,,,2.25,0.0,0.0,0.0,0.0
9,24,7,,,,,2.25,0.0,0.0,0.0,0.0
9,24,7,,,,,2.25,0.0,0.0,0.0,0.0
9,24,7,,,,,2.5,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.0,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,3,1,,,,,2.25,0.0,0.0,0.0,0.0
9,3,1,,,,,2.0,0.0,0.0,0.0,0.0
9,3,1,,,,,2.0,0.0,0.0,0.0,0.0
9,3,1,,,,,2.25,0.0,0.0,0.0,0.0
9,4,1,,,,,1.75,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,4,1,,,,,2.25,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,1.75,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,1.75,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,7,1,,,,,2.0,0.0,0.0,0.0,0.0
9,7,1,,,,,2.25,0.0,0.0,0.0,0.0
9,7,1,,,,,2.25,0.0,0.0,0.0,0.0
9,7,1,,,,,2.25,0.0,0.0,0.0,0.0
9,8,1,,,,,3.25,0.0,0.0,0.0,0.0
9,8,1,,,,,4.0,0.0,0.0,0.0,0.0
9,8,1,,,,,3.5025,0.0,0.0,0.0,0.0031135087098985497
9,8,1,,,,,3.5875,0.0,0.0,0.0,0.10897280484644989
9,9,1,,,,,3.035,0.0,0.0,0.0,0.2793861773564682
9,9,1,,,,,3.2025,0.0,0.0,0.0,0.6886624196242769
9,9,1,,,,,3.515,0.0,0.0,0.0,1.2400825065120429
9,9,1,,,,,5.925,0.0,0.0,0.0,1.8870820751270219
9,10,1,,,,,3.87,0.0,0.0,0.0,2.385385652956466
9,10,1,,,,,5.21,0.0,0.0,0.0,2.922552651141319
9,10,1,,,,,4.6,0.0,0.0,0.0,3.5052422762909905
9,10,1,,,,,6.3975,0.0,0.0,0.0,4.003715041555748
9,11,1,,,,,6.89,0.0,0.0,0.0,4.173448408391097
9,11,1,,,,,7.65,0.0,0.0,0.0,4.608716033806121
9,11,1,,,,,6.5975,0.0,0.0,0.0,4.5639090723663385
9,11,1,,,,,6.8825,0.0,0.0,0.0,5.233879829132599
9,12,1,,,,,5.625,0.0,0.0,0.0,5.622198821235775
9,12,1,,,,,5.985,0.0,0.0,0.0,5.9277069835972656
9,12,1,,,,,6.2675,0.0,0.0,0.0,6.167446027672602
9,12,1,,,,,6.772500000000001,0.0,0.0,0.0,6.383847642678658
9,13,1,,,,,5.75,0.0,0.0,0.0,6.653421798023285
9,13,1,,,,,5.57,0.0,0.0,0.0,6.713517220715108
9,13,1,,,,,5.127500000000001,0.0,0.0,0.0,6.762881317926248
9,13,1,,,,,4.59,0.0,0.0,0.0,6.7306873414842
9,14,1,,,,,5.217500000000001,0.0,0.0,0.0,6.826514377952613
9,14,1,,,,,7.225,0.0,0.0,0.0,6.832940340655423
9,14,1,,,,,5.719999999999999,0.0,0.0,0.0,6.8286563655202155
9,14,1,,,,,5.48,0.0,0.0,0.0,6.83722431579063
9,15,1,,,,,5.1875,0.0,0.0,0.0,6.712837832719902
9,15,1,,,,,5.397500000000001,0.0,0.0,0.0,6.679009358602259
9,15,1,,,,,6.09,0.0,0.0,0.0,6.630380927058146
9,15,1,,,,,6.280000000000001,0.0,0.0,0.0,6.579638215881681
9,16,1,,,,,5.547499999999999,0.0,0.0,0.0,6.308865172694981
9,16,1,,,,,5.327500000000001,0.0,0.0,0.0,6.1249697983335505
9,16,1,,,,,4.98,0.0,0.0,0.0,5.834498695649019
9,16,1,,,,,5.66,0.0,0.0,0.0,5.5670145147596655
9,17,1,,,,,5.2875,0.0,0.0,0.0,5.601989761798009
9,17,1,,,,,6.65,0.0,0.0,0.0,5.256737907691173
9,17,1,,,,,6.2175,0.0,0.0,0.0,4.871392289881609
9,17,1,,,,,7.4975,0.0,0.0,0.0,4.452635202319769
9,18,1,,,,,7.515,0.0,0.0,0.0,4.797982404342205
9,18,1,,,,,5.75,0.0,0.0,0.0,4.334787178774662
9,18,1,,,,,6.705,0.0,0.0,0.0,3.7441724256666147
9,18,1,,,,,5.9,0.0,0.0,0.0,3.14272070461163
9,19,1,,,,,6.8225,0.0,0.0,0.0,3.8320015335035498
9,19,1,,,,,6.2225,0.0,0.0,0.0,3.0807198903973094
9,19,1,,,,,7.115,0.0,0.0,0.0,1.9941960393573297
9,19,1,,,,,8.3675,0.0,0.0,0.0,1.1044090173122432
9,20,1,,,,,7.0625,0.0,0.0,0.0,0.15625
9,20,1,,,,,6.3975,0.0,0.0,0.0,0.07375
9,20,1,,,,,4.0575,0.0,0.0,0.0,0.02875
9,20,1,,,,,3.5025,0.0,0.0,0.0,0.00125
9,21,1,,,,,4.25,0.0,0.0,0.0,0.0
9,21,1,,,,,5.0,0.0,0.0,0.0,0.0
9,21,1,,,,,4.25,0.0,0.0,0.0,0.0
9,21,1,,,,,3.75,0.0,0.0,0.0,0.0
9,22,1,,,,,4.25,0.0,0.0,0.0,0.0
9,22,1,,,,,3.0,0.0,0.0,0.0,0.0
9,22,1,,,,,2.25,0.0,0.0,0.0,0.0
9,22,1,,,,,2.25,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,23,1,,,,,2.0,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.5,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.0,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.5,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,1.75,0.0,0.0,0.0,0.0
9,5,2,,,,,2.25,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,1.75,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,7,2,,,,,2.0,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,7,2,,,,,2.5,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,8,2,,,,,3.5,0.0,0.0,0.0,0.0
9,8,2,,,,,4.25,0.0,0.0,0.0,0.0
9,8,2,,,,,3.0,0.0,0.0,0.0,0.0
9,8,2,,,,,3.315,0.0,0.0,0.0,0.06730251987964753
9,9,2,,,,,3.015,0.0,0.0,0.0,0.2599572899670977
9,9,2,,,,,3.4575,0.0,0.0,0.0,0.6940369156668742
9,9,2,,,,,4.025,0.0,0.0,0.0,1.2507379045586775
9,9,2,,,,,4.955,0.0,0.0,0.0,1.9177981203233059
9,10,2,,,,,5.13,0.0,0.0,0.0,2.231993460160524
9,10,2,,,,,5.24,0.0,0.0,0.0,2.7496801562433837
9,10,2,,,,,5.8100000000000005,0.0,0.0,0.0,3.233420183730646
9,10,2,,,,,5.8275,0.0,0.0,0.0,3.672605208686186
9,11,2,,,,,6.55,0.0,0.0,0.0,4.354995523290203
9,11,2,,,,,7.725,0.0,0.0,0.0,4.7405940852481905
9,11,2,,,,,6.3775,0.0,0.0,0.0,5.105778605690755
9,11,2,,,,,5.2725,0.0,0.0,0.0,5.464158445628177
9,12,2,,,,,7.655000000000001,0.0,0.0,0.0,5.783315127310708
9,12,2,,,,,5.71,0.0,0.0,0.0,6.058711085754074
9,12,2,,,,,4.51,0.0,0.0,0.0,6.329592356354106
9,12,2,,,,,4.985,0.0,0.0,0.0,6.532753309304132
9,13,2,,,,,4.9625,0.0,0.0,0.0,6.496113173608627
9,13,2,,,,,4.3475,0.0,0.0,0.0,6.613630798859839
9,13,2,,,,,4.715,0.0,0.0,0.0,6.715914657874782
9,13,2,,,,,4.24,0.0,0.0,0.0,6.737677181069452
9,14,2,,,,,4.262499999999999,0.0,0.0,0.0,7.072734639578725
9,14,2,,,,,5.074999999999999,0.0,0.0,0.0,7.129680973230728
9,14,2,,,,,4.620000000000001,0.0,0.0,0.0,7.170682333460169
9,14,2,,,,,4.109999999999999,0.0,0.0,0.0,7.161570920075848
9,15,2,,,,,3.844999999999999,0.0,0.0,0.0,7.201001767141944
9,15,2,,,,,5.34,0.0,0.0,0.0,7.196412218533186
9,15,2,,,,,4.7925,0.0,0.0,0.0,7.152811506749982
9,15,2,,,,,4.445,0.0,0.0,0.0,7.063315308879193
9,16,2,,,,,4.455,0.0,0.0,0.0,6.840495686808492
9,16,2,,,,,4.2,0.0,0.0,0.0,6.606514949030333
9,16,2,,,,,4.145,0.0,0.0,0.0,6.326655635217243
9,16,2,,,,,4.115,0.0,0.0,0.0,6.069735609421619
9,17,2,,,,,4.7325,0.0,0.0,0.0,6.07280700454945
9,17,2,,,,,4.6175,0.0,0.0,0.0,5.717159261804074
9,17,2,,,,,5.6775,0.0,0.0,0.0,5.288433215754855
9,17,2,,,,,4.885,0.0,0.0,0.0,4.759833488523716
9,18,2,,,,,4.355,0.0,0.0,0.0,4.384320134799893
9,18,2,,,,,4.695,0.0,0.0,0.0,3.4681935394685715
9,18,2,,,,,4.29,0.0,0.0,0.0,3.0604668679200167
9,18,2,,,,,3.885,0.0,0.0,0.0,2.652740196371462
9,19,2,,,,,4.23,0.0,0.0,0.0,3.895054745375763
9,19,2,,,,,4.2275,0.0,0.0,0.0,2.7131883357405773
9,19,2,,,,,3.8375,0.0,0.0,0.0,1.3153662698597588
9,19,2,,,,,3.32,0.0,0.0,0.0,0.5025877090807437
9,20,2,,,,,3.39,0.0,0.0,0.0,0.07
9,20,2,,,,,3.33,0.0,0.0,0.0,0.04
9,20,2,,,,,4.275,0.0,0.0,0.0,0.0125
9,20,2,,,,,4.25,0.0,0.0,0.0,0.0
9,21,2,,,,,4.5,0.0,0.0,0.0,0.0
9,21,2,,,,,5.0,0.0,0.0,0.0,0.0
9,21,2,,,,,4.5,0.0,0.0,0.0,0.0
9,21,2,,,,,4.5,0.0,0.0,0.0,0.0
9,22,2,,,,,3.5,0.0,0.0,0.0,0.0
9,22,2,,,,,3.0,0.0,0.0,0.0,0.0
9,22,2,,,,,2.25,0.0,0.0,0.0,0.0
9,22,2,,,,,2.5,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.75,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
9,1,3,,,,,2.25,0.0,0.0,0.0,0.0
9,1,3,,,,,2.25,0.0,0.0,0.0,0.0
9,1,3,,,,,2.5,0.0,0.0,0.0,0.0
9,1,3,,,,,2.25,0.0,0.0,0.0,0.0
9,2,3,,,,,2.25,0.0,0.0,0.0,0.0
9,2,3,,,,,2.5,0.0,0.0,0.0,0.0
9,2,3,,,,,2.5,0.0,0.0,0.0,0.0
9,2,3,,,,,2.25,0.0,0.0,0.0,0.0
9,3,3,,,,,2.25,0.0,0.0,0.0,0.0
9,3,3,,,,,2.25,0.0,0.0,0.0,0.0
9,3,3,,,,,2.25,0.0,0.0,0.0,0.0
9,3,3,,,,,2.0,0.0,0.0,0.0,0.0
9,4,3,,,,,2.25,0.0,0.0,0.0,0.0
9,4,3,,,,,2.0,0.0,0.0,0.0,0.0
9,4,3,,,,,2.25,0.0,0.0,0.0,0.0
9,4,3,,,,,2.0,0.0,0.0,0.0,0.0
9,5,3,,,,,2.25,0.0,0.0,0.0,0.0
9,5,3,,,,,2.0,0.0,0.0,0.0,0.0
9,5,3,,,,,2.0,0.0,0.0,0.0,0.0
9,5,3,,,,,2.0,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,7,3,,,,,2.0,0.0,0.0,0.0,0.0
9,7,3,,,,,2.25,0.0,0.0,0.0,0.0
9,7,3,,,,,2.25,0.0,0.0,0.0,0.0
9,7,3,,,,,2.25,0.0,0.0,0.0,0.0
9,8,3,,,,,4.25,0.0,0.0,0.0,0.0
9,8,3,,,,,4.5,0.0,0.0,0.0,0.0
9,8,3,,,,,3.5025,0.0,0.0,0.0,0.0034483300334203753
9,8,3,,,,,3.5825,0.0,0.0,0.0,0.11379489110287301
9,9,3,,,,,3.7625,0.0,0.0,0.0,0.25897581257515634
9,9,3,,,,,3.87,0.0,0.0,0.0,0.3650325739154585
9,9,3,,,,,3.98,0.0,0.0,0.0,0.7201994025899586
9,9,3,,,,,4.985,0.0,0.0,0.0,1.2184195372583548
9,10,3,,,,,5.67,0.0,0.0,0.0,1.9052702358913345
9,10,3,,,,,5.635,0.0,0.0,0.0,3.110949057041319
9,10,3,,,,,6.415,0.0,0.0,0.0,2.644554780547087
9,10,3,,,,,6.34,0.0,0.0,0.0,4.306704595712703
9,11,3,,,,,6.84,0.0,0.0,0.0,4.536159347203082
9,11,3,,,,,6.49,0.0,0.0,0.0,5.145354300856388
9,11,3,,,,,8.0525,0.0,0.0,0.0,4.96962498730255
9,11,3,,,,,6.675,0.0,0.0,0.0,4.850129054085939
9,12,3,,,,,6.275,0.0,0.0,0.0,4.199476141463679
9,12,3,,,,,7.109999999999999,0.0,0.0,0.0,5.813306239806265
9,12,3,,,,,7.800000000000001,0.0,0.0,0.0,5.760537953211957
9,12,3,,,,,6.605,0.0,0.0,0.0,5.369173160970839
9,13,3,,,,,7.745000000000001,0.0,0.0,0.0,6.261906752266161
9,13,3,,,,,5.9025,0.0,0.0,0.0,6.850499131053152
9,13,3,,,,,4.2375,0.0,0.0,0.0,6.926590921466678
9,13,3,,,,,5.504999999999999,0.0,0.0,0.0,6.942256878316522
9,14,3,,,,,5.289999999999999,0.0,0.0,0.0,6.998303969655998
9,14,3,,,,,4.175,0.0,0.0,0.0,6.44580628784105
9,14,3,,,,,4.5425,0.0,0.0,0.0,7.000549895191831
9,14,3,,,,,4.414999999999999,0.0,0.0,0.0,6.886007692864342
9,15,3,,,,,3.3025,0.0,0.0,0.0,6.388074112291452
9,15,3,,,,,5.125,0.0,0.0,0.0,6.670190360318018
9,15,3,,,,,5.539999999999999,0.0,0.0,0.0,6.814528905819981
9,15,3,,,,,5.422499999999999,0.0,0.0,0.0,6.71174236584131
9,16,3,,,,,5.075,0.0,0.0,0.0,5.8144891100458524
9,16,3,,,,,5.015,0.0,0.0,0.0,4.3213857336390165
9,16,3,,,,,4.435,0.0,0.0,0.0,4.7233751042100875
9,16,3,,,,,4.2825,0.0,0.0,0.0,5.295252839724885
9,17,3,,,,,4.21,0.0,0.0,0.0,5.610313299075333
9,17,3,,,,,4.5675,0.0,0.0,0.0,5.005510229502196
9,17,3,,,,,4.0225,0.0,0.0,0.0,4.963150481438707
9,17,3,,,,,3.6625,0.0,0.0,0.0,4.388940563244756
9,18,3,,,,,3.93,0.0,0.0,0.0,4.152334155896741
9,18,3,,,,,3.6125,0.0,0.0,0.0,3.8168720453376523
9,18,3,,,,,3.7525,0.0,0.0,0.0,2.908218769492564
9,18,3,,,,,3.0175,0.0,0.0,0.0,2.395780584858997
9,19,3,,,,,3.175,0.0,0.0,0.0,2.110168269230769
9,19,3,,,,,3.48,0.0,0.0,0.0,1.4358846153846154
9,19,3,,,,,3.13,0.0,0.0,0.0,0.8537692307692307
