month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
9,19,3,,,,,3.3,0.0,0.0,0.0,0.5336057692307693
9,20,3,,,,,3.3375,0.0,0.0,0.0,0.16875
9,20,3,,,,,3.4575,0.0,0.0,0.0,0.10375
9,20,3,,,,,4.07,0.0,0.0,0.0,0.035
9,20,3,,,,,3.75,0.0,0.0,0.0,0.0
9,21,3,,,,,4.0,0.0,0.0,0.0,0.0
9,21,3,,,,,4.5,0.0,0.0,0.0,0.0
9,21,3,,,,,5.25,0.0,0.0,0.0,0.0
9,21,3,,,,,4.5,0.0,0.0,0.0,0.0
9,22,3,,,,,3.75,0.0,0.0,0.0,0.0
9,22,3,,,,,3.0,0.0,0.0,0.0,0.0
9,22,3,,,,,2.25,0.0,0.0,0.0,0.0
9,22,3,,,,,2.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.25,0.0,0.0,0.0,0.0
9,24,3,,,,,2.5,0.0,0.0,0.0,0.0
9,24,3,,,,,2.5,0.0,0.0,0.0,0.0
9,24,3,,,,,2.5,0.0,0.0,0.0,0.0
9,24,3,,,,,2.25,0.0,0.0,0.0,0.0
9,1,4,,,,,2.25,0.0,0.0,0.0,0.0
9,1,4,,,,,2.25,0.0,0.0,0.0,0.0
9,1,4,,,,,2.25,0.0,0.0,0.0,0.0
9,1,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.25,0.0,0.0,0.0,0.0
9,3,4,,,,,2.25,0.0,0.0,0.0,0.0
9,3,4,,,,,2.25,0.0,0.0,0.0,0.0
9,3,4,,,,,2.25,0.0,0.0,0.0,0.0
9,3,4,,,,,2.25,0.0,0.0,0.0,0.0
9,4,4,,,,,2.25,0.0,0.0,0.0,0.0
9,4,4,,,,,2.25,0.0,0.0,0.0,0.0
9,4,4,,,,,2.0,0.0,0.0,0.0,0.0
9,4,4,,,,,2.25,0.0,0.0,0.0,0.0
9,5,4,,,,,2.25,0.0,0.0,0.0,0.0
9,5,4,,,,,2.25,0.0,0.0,0.0,0.0
9,5,4,,,,,2.0,0.0,0.0,0.0,0.0
9,5,4,,,,,2.0,0.0,0.0,0.0,0.0
9,6,4,,,,,2.0,0.0,0.0,0.0,0.0
9,6,4,,,,,2.0,0.0,0.0,0.0,0.0
9,6,4,,,,,2.0,0.0,0.0,0.0,0.0
9,6,4,,,,,2.0,0.0,0.0,0.0,0.0
9,7,4,,,,,2.0,0.0,0.0,0.0,0.0
9,7,4,,,,,2.25,0.0,0.0,0.0,0.0
9,7,4,,,,,2.0,0.0,0.0,0.0,0.0
9,7,4,,,,,2.5,0.0,0.0,0.0,0.0
9,8,4,,,,,3.75,0.0,0.0,0.0,0.0
9,8,4,,,,,3.75,0.0,0.0,0.0,0.0
9,8,4,,,,,3.5,0.0,0.0,0.0,0.0
9,8,4,,,,,3.295,0.0,0.0,0.0,0.04562451425076762
9,9,4,,,,,3.4625,0.0,0.0,0.0,0.208657037270781
9,9,4,,,,,3.615,0.0,0.0,0.0,0.603878013748378
9,9,4,,,,,4.18,0.0,0.0,0.0,1.1586602540212783
9,9,4,,,,,4.8225,0.0,0.0,0.0,1.789540943181169
9,10,4,,,,,6.217499999999999,0.0,0.0,0.0,2.132394981749834
9,10,4,,,,,5.335,0.0,0.0,0.0,2.6660338474967533
9,10,4,,,,,5.657500000000001,0.0,0.0,0.0,3.160784050962521
9,10,4,,,,,5.16,0.0,0.0,0.0,3.595040779768718
9,11,4,,,,,5.65,0.0,0.0,0.0,4.228558766579534
9,11,4,,,,,5.8825,0.0,0.0,0.0,4.667328574079453
9,11,4,,,,,6.8175,0.0,0.0,0.0,5.062903426436893
9,11,4,,,,,6.19,0.0,0.0,0.0,5.401642811501598
9,12,4,,,,,5.255,0.0,0.0,0.0,5.280987009020861
9,12,4,,,,,5.305,0.0,0.0,0.0,5.534271757654955
9,12,4,,,,,5.285,0.0,0.0,0.0,5.72845673160776
9,12,4,,,,,5.475,0.0,0.0,0.0,5.888870405742686
9,13,4,,,,,4.485,0.0,0.0,0.0,6.148384454011406
9,13,4,,,,,4.8725,0.0,0.0,0.0,6.2652335020316645
9,13,4,,,,,4.4875,0.0,0.0,0.0,6.362961796739517
9,13,4,,,,,4.3325,0.0,0.0,0.0,6.443693866280785
9,14,4,,,,,4.165,0.0,0.0,0.0,6.5145068624885365
9,14,4,,,,,5.455,0.0,0.0,0.0,6.548502984406285
9,14,4,,,,,4.495,0.0,0.0,0.0,6.5824991063240335
9,14,4,,,,,3.99,0.0,0.0,0.0,6.578249591084315
9,15,4,,,,,3.95,0.0,0.0,0.0,6.4741932436088705
9,15,4,,,,,3.845,0.0,0.0,0.0,6.385908790286931
9,15,4,,,,,4.94,0.0,0.0,0.0,6.255584121097402
9,15,4,,,,,4.3275,0.0,0.0,0.0,6.160993635395324
9,16,4,,,,,4.6725,0.0,0.0,0.0,6.07326180781759
9,16,4,,,,,4.6975,0.0,0.0,0.0,5.88274470684039
9,16,4,,,,,4.445,0.0,0.0,0.0,5.668942182410424
9,16,4,,,,,4.365,0.0,0.0,0.0,5.389517100977199
9,17,4,,,,,4.9925,0.0,0.0,0.0,5.523934818076026
9,17,4,,,,,5.385,0.0,0.0,0.0,5.1943884355208025
9,17,4,,,,,5.95,0.0,0.0,0.0,4.793401928075985
9,17,4,,,,,5.03,0.0,0.0,0.0,4.40624254157754
9,18,4,,,,,5.285,0.0,0.0,0.0,4.637211800818554
9,18,4,,,,,4.285,0.0,0.0,0.0,4.096113574351978
9,18,4,,,,,4.26,0.0,0.0,0.0,3.527960436562074
9,18,4,,,,,3.455,0.0,0.0,0.0,2.9273414051841744
9,19,4,,,,,2.64,0.0,0.0,0.0,2.0735113054959564
9,19,4,,,,,3.2925,0.0,0.0,0.0,1.4945753218352866
9,19,4,,,,,3.9775,0.0,0.0,0.0,0.9471295799636904
9,19,4,,,,,3.545,0.0,0.0,0.0,0.5280671315398581
9,20,4,,,,,3.2625,0.0,0.0,0.0,0.13125
9,20,4,,,,,3.1175,0.0,0.0,0.0,0.05875
9,20,4,,,,,3.28,0.0,0.0,0.0,0.015
9,20,4,,,,,4.5,0.0,0.0,0.0,0.0
9,21,4,,,,,4.75,0.0,0.0,0.0,0.0
9,21,4,,,,,5.25,0.0,0.0,0.0,0.0
9,21,4,,,,,5.0,0.0,0.0,0.0,0.0
9,21,4,,,,,4.25,0.0,0.0,0.0,0.0
9,22,4,,,,,3.75,0.0,0.0,0.0,0.0
9,22,4,,,,,3.0,0.0,0.0,0.0,0.0
9,22,4,,,,,2.25,0.0,0.0,0.0,0.0
9,22,4,,,,,2.5,0.0,0.0,0.0,0.0
9,23,4,,,,,2.0,0.0,0.0,0.0,0.0
9,23,4,,,,,2.5,0.0,0.0,0.0,0.0
9,23,4,,,,,2.25,0.0,0.0,0.0,0.0
9,23,4,,,,,2.25,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.5,0.0,0.0,0.0,0.0
9,2,5,,,,,2.0,0.0,0.0,0.0,0.0
9,2,5,,,,,2.25,0.0,0.0,0.0,0.0
9,2,5,,,,,2.5,0.0,0.0,0.0,0.0
9,2,5,,,,,2.25,0.0,0.0,0.0,0.0
9,3,5,,,,,2.25,0.0,0.0,0.0,0.0
9,3,5,,,,,2.5,0.0,0.0,0.0,0.0
9,3,5,,,,,2.25,0.0,0.0,0.0,0.0
9,3,5,,,,,2.0,0.0,0.0,0.0,0.0
9,4,5,,,,,2.25,0.0,0.0,0.0,0.0
9,4,5,,,,,2.75,0.0,0.0,0.0,0.0
9,4,5,,,,,2.25,0.0,0.0,0.0,0.0
9,4,5,,,,,2.0,0.0,0.0,0.0,0.0
9,5,5,,,,,2.25,0.0,0.0,0.0,0.0
9,5,5,,,,,2.0,0.0,0.0,0.0,0.0
9,5,5,,,,,2.0,0.0,0.0,0.0,0.0
9,5,5,,,,,2.0,0.0,0.0,0.0,0.0
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
9,6,5,,,,,2.25,0.0,0.0,0.0,0.0
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
9,7,5,,,,,2.0,0.0,0.0,0.0,0.0
9,7,5,,,,,2.25,0.0,0.0,0.0,0.0
9,7,5,,,,,2.25,0.0,0.0,0.0,0.0
9,7,5,,,,,2.5,0.0,0.0,0.0,0.0
9,8,5,,,,,2.75,0.0,0.0,0.0,0.0
9,8,5,,,,,3.0,0.0,0.0,0.0,0.0
9,8,5,,,,,3.75,0.0,0.0,0.0,0.0
9,8,5,,,,,3.5425,0.0,0.0,0.0,0.0475126565261613
9,9,5,,,,,3.45,0.0,0.0,0.0,0.1961287479123035
9,9,5,,,,,4.075,0.0,0.0,0.0,0.5638701502478725
9,9,5,,,,,3.9,0.0,0.0,0.0,1.127740300495745
9,9,5,,,,,5.545,0.0,0.0,0.0,1.7602555125129236
9,10,5,,,,,4.2,0.0,0.0,0.0,2.4259698103597627
9,10,5,,,,,5.3225,0.0,0.0,0.0,3.042364180543008
9,10,5,,,,,5.145,0.0,0.0,0.0,3.609248962759728
9,10,5,,,,,4.9125,0.0,0.0,0.0,4.121673198213269
9,11,5,,,,,4.4425,0.0,0.0,0.0,3.9210806228860524
9,11,5,,,,,4.4225,0.0,0.0,0.0,4.322171448455643
9,11,5,,,,,7.38,0.0,0.0,0.0,4.70446114157666
9,11,5,,,,,6.03,0.0,0.0,0.0,5.038703496217986
9,12,5,,,,,5.92,0.0,0.0,0.0,5.413192222796756
9,12,5,,,,,6.52,0.0,0.0,0.0,5.708303948338634
9,12,5,,,,,6.5125,0.0,0.0,0.0,5.912774215321223
9,12,5,,,,,6.285,0.0,0.0,0.0,6.142539773064543
9,13,5,,,,,5.0225,0.0,0.0,0.0,6.214266949391445
9,13,5,,,,,4.7975,0.0,0.0,0.0,6.449251261675068
9,13,5,,,,,4.1725,0.0,0.0,0.0,6.556062312713078
9,13,5,,,,,4.4,0.0,0.0,0.0,6.536836323526236
9,14,5,,,,,4.8025,0.0,0.0,0.0,6.400966534830817
9,14,5,,,,,4.6975,0.0,0.0,0.0,6.3119759375243305
9,14,5,,,,,4.73,0.0,0.0,0.0,6.339520646214434
9,14,5,,,,,3.5125,0.0,0.0,0.0,6.367065354904538
9,15,5,,,,,4.085,0.0,0.0,0.0,6.498136265676607
9,15,5,,,,,4.63,0.0,0.0,0.0,6.322510961198861
9,15,5,,,,,4.59,0.0,0.0,0.0,6.074065408523026
9,15,5,,,,,5.2275,0.0,0.0,0.0,5.977685668260848
9,16,5,,,,,4.2525,0.0,0.0,0.0,5.90262803009419
9,16,5,,,,,4.3525,0.0,0.0,0.0,5.565455418592915
9,16,5,,,,,4.6775,0.0,0.0,0.0,5.417942401061108
9,16,5,,,,,4.42,0.0,0.0,0.0,5.200887532407162
9,17,5,,,,,3.98,0.0,0.0,0.0,4.958987648257562
9,17,5,,,,,4.2025,0.0,0.0,0.0,4.707871029208022
9,17,5,,,,,4.29,0.0,0.0,0.0,4.5608207567916255
9,17,5,,,,,4.9625,0.0,0.0,0.0,4.038226711742586
9,18,5,,,,,5.3975,0.0,0.0,0.0,4.522010303562558
9,18,5,,,,,5.265000000000001,0.0,0.0,0.0,4.104971378640875
9,18,5,,,,,4.4350000000000005,0.0,0.0,0.0,3.4725986297400233
9,18,5,,,,,4.2925,0.0,0.0,0.0,2.4995078049227635
9,19,5,,,,,4.33,0.0,0.0,0.0,3.2096457431457432
9,19,5,,,,,3.18,0.0,0.0,0.0,2.3970772005772005
9,19,5,,,,,3.02,0.0,0.0,0.0,1.5641944444444444
9,19,5,,,,,2.665,0.0,0.0,0.0,1.350895202020202
9,20,5,,,,,2.9425,0.0,0.0,0.0,0.22125
9,20,5,,,,,3.0225,0.0,0.0,0.0,0.13625
9,20,5,,,,,3.0775,0.0,0.0,0.0,0.03875
9,20,5,,,,,4.5,0.0,0.0,0.0,0.0
9,21,5,,,,,4.5,0.0,0.0,0.0,0.0
9,21,5,,,,,4.75,0.0,0.0,0.0,0.0
9,21,5,,,,,4.25,0.0,0.0,0.0,0.0
9,21,5,,,,,3.75,0.0,0.0,0.0,0.0
9,22,5,,,,,3.25,0.0,0.0,0.0,0.0
9,22,5,,,,,2.75,0.0,0.0,0.0,0.0
9,22,5,,,,,2.0,0.0,0.0,0.0,0.0
9,22,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.0,0.0,0.0,0.0,0.0
9,24,5,,,,,2.25,0.0,0.0,0.0,0.0
9,24,5,,,,,2.25,0.0,0.0,0.0,0.0
9,24,5,,,,,2.5,0.0,0.0,0.0,0.0
9,24,5,,,,,2.0,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.0,0.0,0.0,0.0,0.0
9,1,6,,,,,2.0,0.0,0.0,0.0,0.0
9,2,6,,,,,2.25,0.0,0.0,0.0,0.0
9,2,6,,,,,2.0,0.0,0.0,0.0,0.0
9,2,6,,,,,2.5,0.0,0.0,0.0,0.0
9,2,6,,,,,2.0,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,3,6,,,,,2.0,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,4,6,,,,,2.0,0.0,0.0,0.0,0.0
9,4,6,,,,,2.25,0.0,0.0,0.0,0.0
9,4,6,,,,,2.0,0.0,0.0,0.0,0.0
9,4,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,1.75,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,2.25,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,7,6,,,,,2.0,0.0,0.0,0.0,0.0
9,7,6,,,,,2.0,0.0,0.0,0.0,0.0
9,7,6,,,,,2.0,0.0,0.0,0.0,0.0
9,7,6,,,,,2.25,0.0,0.0,0.0,0.0
9,8,6,,,,,2.5,0.0,0.0,0.0,0.0
9,8,6,,,,,3.0,0.0,0.0,0.0,0.0
9,8,6,,,,,2.25,0.0,0.0,0.0,0.0
9,8,6,,,,,2.055,0.0,0.0,0.0,0.07144967264174927
9,9,6,,,,,3.01,0.0,0.0,0.0,0.2544349266238182
9,9,6,,,,,3.5525,0.0,0.0,0.0,0.29602525116809614
9,9,6,,,,,3.6075,0.0,0.0,0.0,0.34984802410774996
9,9,6,,,,,3.27,0.0,0.0,0.0,0.5088698532476364
9,10,6,,,,,4.13,0.0,0.0,0.0,1.0914459711093556
9,10,6,,,,,3.5725,0.0,0.0,0.0,1.277378138754091
9,10,6,,,,,3.2325,0.0,0.0,0.0,1.1904488136214875
9,10,6,,,,,3.67,0.0,0.0,0.0,1.6130219219049768
9,11,6,,,,,3.6025,0.0,0.0,0.0,2.296952468645529
9,11,6,,,,,3.4775,0.0,0.0,0.0,2.407276794709195
9,11,6,,,,,3.5025,0.0,0.0,0.0,1.7673957035399315
9,11,6,,,,,6.2425,0.0,0.0,0.0,1.758569757454838
9,12,6,,,,,3.6725,0.0,0.0,0.0,1.822534220557333
9,12,6,,,,,3.45,0.0,0.0,0.0,1.3746031832552055
9,12,6,,,,,3.575,0.0,0.0,0.0,1.2561029088366533
9,12,6,,,,,4.125,0.0,0.0,0.0,2.4885057627895963
9,13,6,,,,,4.952500000000001,0.0,0.0,0.0,3.31680128846635
9,13,6,,,,,3.325,0.0,0.0,0.0,2.4737909682261696
9,13,6,,,,,3.605,0.0,0.0,0.0,2.5026118338754064
9,13,6,,,,,4.13,0.0,0.0,0.0,2.046281461095822
9,14,6,,,,,6.605,0.0,0.0,0.0,1.7757081067066545
9,14,6,,,,,3.24,0.0,0.0,0.0,1.4263100156296038
9,14,6,,,,,3.135,0.0,0.0,0.0,1.5651119970163774
9,14,6,,,,,3.1625,0.0,0.0,0.0,1.8307502717393405
9,15,6,,,,,2.5425,0.0,0.0,0.0,1.5425
9,15,6,,,,,2.9775,0.0,0.0,0.0,1.9775
9,15,6,,,,,3.98,0.0,0.0,0.0,1.98
9,15,6,,,,,5.609999999999999,0.0,0.0,0.0,2.36
9,16,6,,,,,3.635,0.0,0.0,0.0,1.885
9,16,6,,,,,3.4575,0.0,0.0,0.0,1.4575
9,16,6,,,,,3.585,0.0,0.0,0.0,1.085
9,16,6,,,,,3.525,0.0,0.0,0.0,1.025
9,17,6,,,,,3.675,0.0,0.0,0.0,1.1580312128968362
9,17,6,,,,,4.1425,0.0,0.0,0.0,3.589896759980192
9,17,6,,,,,4.6375,0.0,0.0,0.0,3.0921897280543176
9,17,6,,,,,4.5225,0.0,0.0,0.0,1.0077335448400127
9,18,6,,,,,3.9575,0.0,0.0,0.0,1.2042016377873446
9,18,6,,,,,3.1725,0.0,0.0,0.0,0.6706630239436764
9,18,6,,,,,3.1725,0.0,0.0,0.0,0.9199801332164185
9,18,6,,,,,3.155,0.0,0.0,0.0,1.401162154112811
9,19,6,,,,,3.2675,0.0,0.0,0.0,0.25875
9,19,6,,,,,2.9375,0.0,0.0,0.0,0.21875
9,19,6,,,,,2.8,0.0,0.0,0.0,0.15
9,19,6,,,,,3.06,0.0,0.0,0.0,0.03
9,20,6,,,,,3.5,0.0,0.0,0.0,0.0
9,20,6,,,,,4.0,0.0,0.0,0.0,0.0
9,20,6,,,,,4.0,0.0,0.0,0.0,0.0
9,20,6,,,,,5.75,0.0,0.0,0.0,0.0
9,21,6,,,,,5.25,0.0,0.0,0.0,0.0
9,21,6,,,,,5.5,0.0,0.0,0.0,0.0
9,21,6,,,,,4.75,0.0,0.0,0.0,0.0
9,21,6,,,,,3.5,0.0,0.0,0.0,0.0
9,22,6,,,,,3.5,0.0,0.0,0.0,0.0
9,22,6,,,,,3.0,0.0,0.0,0.0,0.0
9,22,6,,,,,2.25,0.0,0.0,0.0,0.0
9,22,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.0,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,24,6,,,,,2.75,0.0,0.0,0.0,0.0
9,24,6,,,,,2.5,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.5,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.5,0.0,0.0,0.0,0.0
9,2,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.5,0.0,0.0,0.0,0.0
9,2,7,,,,,2.25,0.0,0.0,0.0,0.0
9,3,7,,,,,2.25,0.0,0.0,0.0,0.0
9,3,7,,,,,2.25,0.0,0.0,0.0,0.0
9,3,7,,,,,2.5,0.0,0.0,0.0,0.0
9,3,7,,,,,2.25,0.0,0.0,0.0,0.0
9,4,7,,,,,2.25,0.0,0.0,0.0,0.0
9,4,7,,,,,2.25,0.0,0.0,0.0,0.0
9,4,7,,,,,2.0,0.0,0.0,0.0,0.0
9,4,7,,,,,2.25,0.0,0.0,0.0,0.0
9,5,7,,,,,2.0,0.0,0.0,0.0,0.0
9,5,7,,,,,2.25,0.0,0.0,0.0,0.0
9,5,7,,,,,2.5,0.0,0.0,0.0,0.0
9,5,7,,,,,2.0,0.0,0.0,0.0,0.0
9,6,7,,,,,2.0,0.0,0.0,0.0,0.0
9,6,7,,,,,2.0,0.0,0.0,0.0,0.0
9,6,7,,,,,2.0,0.0,0.0,0.0,0.0
9,6,7,,,,,2.0,0.0,0.0,0.0,0.0
9,7,7,,,,,2.0,0.0,0.0,0.0,0.0
9,7,7,,,,,2.0,0.0,0.0,0.0,0.0
9,7,7,,,,,2.25,0.0,0.0,0.0,0.0
9,7,7,,,,,2.25,0.0,0.0,0.0,0.0
9,8,7,,,,,3.0,0.0,0.0,0.0,0.0
9,8,7,,,,,3.0,0.0,0.0,0.0,0.0
9,8,7,,,,,2.5,0.0,0.0,0.0,0.0
9,8,7,,,,,2.75,0.0,0.0,0.0,0.0
9,9,7,,,,,3.53,0.0,0.0,0.0,0.028749779034824098
9,9,7,,,,,3.31,0.0,0.0,0.0,0.2970810500265158
9,9,7,,,,,3.485,0.0,0.0,0.0,0.46478809439632307
9,9,7,,,,,3.5475,0.0,0.0,0.0,0.2851019754286724
9,10,7,,,,,3.33,0.0,0.0,0.0,0.28063139574951285
9,10,7,,,,,3.3875,0.0,0.0,0.0,0.5421288326979224
9,10,7,,,,,3.390000000000001,0.0,0.0,0.0,2.670250250465062
9,10,7,,,,,3.27,0.0,0.0,0.0,3.8437997235993877
9,11,7,,,,,5.19,0.0,0.0,0.0,3.940555983042481
9,11,7,,,,,4.9625,0.0,0.0,0.0,4.379562486483781
9,11,7,,,,,4.39,0.0,0.0,0.0,4.738749625663026
9,11,7,,,,,4.4775,0.0,0.0,0.0,4.81226746116755
9,12,7,,,,,4.9975000000000005,0.0,0.0,0.0,2.8407216032633995
9,12,7,,,,,3.69,0.0,0.0,0.0,1.4783123970793366
9,12,7,,,,,3.3525,0.0,0.0,0.0,3.5886252124366735
9,12,7,,,,,4.4525,0.0,0.0,0.0,6.737693040534668
9,13,7,,,,,5.719999999999999,0.0,0.0,0.0,6.890511056547842
9,13,7,,,,,4.1225,0.0,0.0,0.0,6.80057466725555
9,13,7,,,,,3.6275,0.0,0.0,0.0,7.03579291617385
9,13,7,,,,,3.385,0.0,0.0,0.0,7.042711099965565
9,14,7,,,,,3.76,0.0,0.0,0.0,6.585387029645787
9,14,7,,,,,4.075,0.0,0.0,0.0,6.216231957751984
9,14,7,,,,,4.44,0.0,0.0,0.0,5.677350416021948
9,14,7,,,,,4.26,0.0,0.0,0.0,6.585387029645787
9,15,7,,,,,3.3125,0.0,0.0,0.0,6.538052229009333
9,15,7,,,,,3.3600000000000003,0.0,0.0,0.0,5.950150572576814
9,15,7,,,,,3.41,0.0,0.0,0.0,6.41042944949907
9,15,7,,,,,3.5375,0.0,0.0,0.0,6.307912790548204
9,16,7,,,,,3.75,0.0,0.0,0.0,5.981269304914716
9,16,7,,,,,3.69,0.0,0.0,0.0,5.72551847946319
9,16,7,,,,,5.605,0.0,0.0,0.0,5.6553932531297075
9,16,7,,,,,4.225,0.0,0.0,0.0,5.341892241285901
9,17,7,,,,,3.2725,0.0,0.0,0.0,4.4821617305109305
9,17,7,,,,,3.14,0.0,0.0,0.0,5.0332289019575205
9,17,7,,,,,3.835,0.0,0.0,0.0,4.537937760009573
9,17,7,,,,,4.1,0.0,0.0,0.0,4.105115771100105
9,18,7,,,,,3.8575,0.0,0.0,0.0,4.520982394473551
9,18,7,,,,,3.3025,0.0,0.0,0.0,3.9101131969244767
9,18,7,,,,,3.2725,0.0,0.0,0.0,3.3267606298956314
9,18,7,,,,,4.2225,0.0,0.0,0.0,2.7213947584506037
9,19,7,,,,,4.1575,0.0,0.0,0.0,0.95375
9,19,7,,,,,3.81,0.0,0.0,0.0,0.655
9,19,7,,,,,3.5575,0.0,0.0,0.0,0.40375
9,19,7,,,,,3.4475,0.0,0.0,0.0,0.22375
9,20,7,,,,,3.4725,0.0,0.0,0.0,0.11125
9,20,7,,,,,3.5975,0.0,0.0,0.0,0.04875
9,20,7,,,,,3.7575,0.0,0.0,0.0,0.00375
9,20,7,,,,,4.25,0.0,0.0,0.0,0.0
9,21,7,,,,,5.25,0.0,0.0,0.0,0.0
9,21,7,,,,,5.0,0.0,0.0,0.0,0.0
9,21,7,,,,,4.25,0.0,0.0,0.0,0.0
9,21,7,,,,,3.5,0.0,0.0,0.0,0.0
9,22,7,,,,,3.0,0.0,0.0,0.0,0.0
9,22,7,,,,,2.5,0.0,0.0,0.0,0.0
9,22,7,,,,,2.25,0.0,0.0,0.0,0.0
9,22,7,,,,,2.25,0.0,0.0,0.0,0.0
9,23,7,,,,,2.75,0.0,0.0,0.0,0.0
9,23,7,,,,,2.25,0.0,0.0,0.0,0.0
9,23,7,,,,,2.25,0.0,0.0,0.0,0.0
9,23,7,,,,,2.25,0.0,0.0,0.0,0.0
9,24,7,,,,,2.25,0.0,0.0,0.0,0.0
9,24,7,,,,,2.25,0.0,0.0,0.0,0.0
9,24,7,,,,,2.25,0.0,0.0,0.0,0.0
9,24,7,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.0,0.0,0.0,0.0,0.0
9,2,1,,,,,2.5,0.0,0.0,0.0,0.0
9,2,1,,,,,2.0,0.0,0.0,0.0,0.0
9,3,1,,,,,2.0,0.0,0.0,0.0,0.0
9,3,1,,,,,2.25,0.0,0.0,0.0,0.0
9,3,1,,,,,2.0,0.0,0.0,0.0,0.0
9,3,1,,,,,2.25,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,4,1,,,,,1.75,0.0,0.0,0.0,0.0
9,4,1,,,,,2.25,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,2.25,0.0,0.0,0.0,0.0
9,6,1,,,,,1.75,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,7,1,,,,,2.0,0.0,0.0,0.0,0.0
9,7,1,,,,,2.25,0.0,0.0,0.0,0.0
9,7,1,,,,,2.25,0.0,0.0,0.0,0.0
9,7,1,,,,,2.0,0.0,0.0,0.0,0.0
9,8,1,,,,,3.5,0.0,0.0,0.0,0.0
9,8,1,,,,,2.75,0.0,0.0,0.0,0.0
9,8,1,,,,,3.0,0.0,0.0,0.0,0.0
9,8,1,,,,,3.775,0.0,0.0,0.0,0.03546737708728305
9,9,1,,,,,3.4175,0.0,0.0,0.0,0.16017053185818317
9,9,1,,,,,4.215,0.0,0.0,0.0,0.4446525212779414
9,9,1,,,,,4.5125,0.0,0.0,0.0,0.9681950060084208
9,9,1,,,,,5.1225000000000005,0.0,0.0,0.0,1.5515026145665805
9,10,1,,,,,4.045,0.0,0.0,0.0,1.9294049181197506
9,10,1,,,,,4.165,0.0,0.0,0.0,2.4506384907708383
9,10,1,,,,,3.995,0.0,0.0,0.0,2.9382440909928227
9,10,1,,,,,6.7425,0.0,0.0,0.0,3.356491998079784
9,11,1,,,,,4.7175,0.0,0.0,0.0,3.729094545901559
9,11,1,,,,,4.9075,0.0,0.0,0.0,4.096369666258958
9,11,1,,,,,5.815,0.0,0.0,0.0,4.436516510680869
9,11,1,,,,,5.6725,0.0,0.0,0.0,4.734927545971257
9,12,1,,,,,4.75,0.0,0.0,0.0,5.338942642019161
9,12,1,,,,,5.3,0.0,0.0,0.0,5.605889774120119
9,12,1,,,,,5.3325,0.0,0.0,0.0,5.8572649901818545
9,12,1,,,,,5.265,0.0,0.0,0.0,6.019657828876604
9,13,1,,,,,5.3375,0.0,0.0,0.0,6.335621650310692
9,13,1,,,,,5.605,0.0,0.0,0.0,6.5747438783823835
9,13,1,,,,,5.295,0.0,0.0,0.0,6.744587703928631
9,13,1,,,,,5.18,0.0,0.0,0.0,6.865266211553597
9,14,1,,,,,5.0275,0.0,0.0,0.0,7.082060965238213
9,14,1,,,,,5.805,0.0,0.0,0.0,7.107102003688107
9,14,1,,,,,7.3025,0.0,0.0,0.0,7.104825545647208
9,14,1,,,,,6.032499999999999,0.0,0.0,0.0,7.086613881320012
9,15,1,,,,,4.280000000000001,0.0,0.0,0.0,6.638122671194672
9,15,1,,,,,5.210000000000001,0.0,0.0,0.0,6.578396631736622
9,15,1,,,,,5.807500000000001,0.0,0.0,0.0,6.448279188631585
9,15,1,,,,,6.15,0.0,0.0,0.0,6.313895599850974
9,16,1,,,,,6.625,0.0,0.0,0.0,5.994095683471486
9,16,1,,,,,5.36,0.0,0.0,0.0,5.7711573878757045
9,16,1,,,,,5.315,0.0,0.0,0.0,5.5229807946653064
9,16,1,,,,,5.7075,0.0,0.0,0.0,5.222224414757789
9,17,1,,,,,5.105,0.0,0.0,0.0,5.521774837887911
9,17,1,,,,,6.17,0.0,0.0,0.0,5.11153195924039
9,17,1,,,,,6.5275,0.0,0.0,0.0,4.741370281380268
9,17,1,,,,,6.335,0.0,0.0,0.0,4.324054249652617
9,18,1,,,,,6.1025,0.0,0.0,0.0,4.400136346038774
9,18,1,,,,,5.5625,0.0,0.0,0.0,3.820959349850856
9,18,1,,,,,5.79,0.0,0.0,0.0,3.2605519785393966
9,18,1,,,,,5.74,0.0,0.0,0.0,2.670649482422072
9,19,1,,,,,6.14,0.0,0.0,0.0,0.945
9,19,1,,,,,5.525,0.0,0.0,0.0,0.6375
9,19,1,,,,,6.235,0.0,0.0,0.0,0.3675
9,19,1,,,,,6.39,0.0,0.0,0.0,0.195
9,20,1,,,,,6.685,0.0,0.0,0.0,0.0925
9,20,1,,,,,6.8275,0.0,0.0,0.0,0.03875
9,20,1,,,,,7.005,0.0,0.0,0.0,0.0025
9,20,1,,,,,7.25,0.0,0.0,0.0,0.0
9,21,1,,,,,6.25,0.0,0.0,0.0,0.0
9,21,1,,,,,4.75,0.0,0.0,0.0,0.0
9,21,1,,,,,4.25,0.0,0.0,0.0,0.0
9,21,1,,,,,4.25,0.0,0.0,0.0,0.0
9,22,1,,,,,3.25,0.0,0.0,0.0,0.0
9,22,1,,,,,2.5,0.0,0.0,0.0,0.0
9,22,1,,,,,2.25,0.0,0.0,0.0,0.0
9,22,1,,,,,2.25,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,23,1,,,,,2.0,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.0,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.0,0.0,0.0,0.0,0.0
9,1,2,,,,,2.0,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.0,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.0,0.0,0.0,0.0,0.0
9,2,2,,,,,2.0,0.0,0.0,0.0,0.0
9,2,2,,,,,2.5,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.0,0.0,0.0,0.0,0.0
9,3,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.25,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,1.75,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,7,2,,,,,2.0,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,7,2,,,,,2.0,0.0,0.0,0.0,0.0
9,7,2,,,,,2.5,0.0,0.0,0.0,0.0
9,8,2,,,,,2.25,0.0,0.0,0.0,0.0
9,8,2,,,,,2.25,0.0,0.0,0.0,0.0
9,8,2,,,,,2.5,0.0,0.0,0.0,0.0
9,8,2,,,,,2.52,0.0,0.0,0.0,0.02845215759849905
9,9,2,,,,,3.64,0.0,0.0,0.0,0.13317543711795324
9,9,2,,,,,3.44,0.0,0.0,0.0,0.4185513737992817
9,9,2,,,,,3.31,0.0,0.0,0.0,1.0083283096073605
9,9,2,,,,,5.7125,0.0,0.0,0.0,1.6290209718892497
9,10,2,,,,,4.1375,0.0,0.0,0.0,1.9649273830061216
9,10,2,,,,,4.2775,0.0,0.0,0.0,2.4916513725868197
9,10,2,,,,,4.1125,0.0,0.0,0.0,2.9731100193129274
9,10,2,,,,,5.655,0.0,0.0,0.0,3.4195909011059413
9,11,2,,,,,4.67,0.0,0.0,0.0,3.8347865070931224
9,11,2,,,,,5.875,0.0,0.0,0.0,4.208411316670718
9,11,2,,,,,4.5425,0.0,0.0,0.0,4.551242872711699
9,11,2,,,,,7.19,0.0,0.0,0.0,4.877651360199818
9,12,2,,,,,5.3125,0.0,0.0,0.0,5.263122397650088
9,12,2,,,,,5.585,0.0,0.0,0.0,5.490322532835775
9,12,2,,,,,4.545,0.0,0.0,0.0,5.665412545272452
9,12,2,,,,,5.4525,0.0,0.0,0.0,5.7967300545999585
9,13,2,,,,,5.3925,0.0,0.0,0.0,6.068504941625397
9,13,2,,,,,5.095,0.0,0.0,0.0,6.240555659256359
9,13,2,,,,,4.1775,0.0,0.0,0.0,6.310650396068974
9,13,2,,,,,4.7225,0.0,0.0,0.0,6.348883888875854
9,14,2,,,,,3.475,0.0,0.0,0.0,6.2935967942494075
9,14,2,,,,,4.1825,0.0,0.0,0.0,6.257813802442639
9,14,2,,,,,5.1,0.0,0.0,0.0,6.1883527007000865
9,14,2,,,,,5.51,0.0,0.0,0.0,6.1125769533445755
9,15,2,,,,,4.780000000000001,0.0,0.0,0.0,6.2806401084566925
9,15,2,,,,,3.8375,0.0,0.0,0.0,6.328599843680632
9,15,2,,,,,5.21,0.0,0.0,0.0,6.222254343836245
9,15,2,,,,,4.5175,0.0,0.0,0.0,6.061693491130015
9,16,2,,,,,5.3125,0.0,0.0,0.0,5.798488224652114
9,16,2,,,,,5.5675,0.0,0.0,0.0,5.597337128717279
9,16,2,,,,,4.245,0.0,0.0,0.0,5.332556604476528
9,16,2,,,,,4.44,0.0,0.0,0.0,5.0821440156596935
9,17,2,,,,,4.05,0.0,0.0,0.0,5.172406576895939
9,17,2,,,,,3.545,0.0,0.0,0.0,4.722050487011034
9,17,2,,,,,4.23,0.0,0.0,0.0,4.218186742882378
9,17,2,,,,,4.72,0.0,0.0,0.0,3.9863202411594565
9,18,2,,,,,4.77,0.0,0.0,0.0,4.41199985751849
9,18,2,,,,,3.84,0.0,0.0,0.0,3.665691423908398
9,18,2,,,,,3.18,0.0,0.0,0.0,3.2157113389376066
9,18,2,,,,,3.0275,0.0,0.0,0.0,2.499584496392627
9,19,2,,,,,3.675,0.0,0.0,0.0,0.7125
9,19,2,,,,,2.92,0.0,0.0,0.0,0.585
9,19,2,,,,,3.3875,0.0,0.0,0.0,0.31875
9,19,2,,,,,3.1775,0.0,0.0,0.0,0.21375
9,20,2,,,,,2.765,0.0,0.0,0.0,0.1325
9,20,2,,,,,3.3325,0.0,0.0,0.0,0.04125
9,20,2,,,,,3.255,0.0,0.0,0.0,0.0025
9,20,2,,,,,3.75,0.0,0.0,0.0,0.0
9,21,2,,,,,4.5,0.0,0.0,0.0,0.0
9,21,2,,,,,5.25,0.0,0.0,0.0,0.0
9,21,2,,,,,4.25,0.0,0.0,0.0,0.0
9,21,2,,,,,4.25,0.0,0.0,0.0,0.0
9,22,2,,,,,3.25,0.0,0.0,0.0,0.0
9,22,2,,,,,2.75,0.0,0.0,0.0,0.0
9,22,2,,,,,2.5,0.0,0.0,0.0,0.0
9,22,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.75,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.0,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.0,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.0,0.0,0.0,0.0,0.0
10,3,3,,,,,2.25,0.0,0.0,0.0,0.0
10,3,3,,,,,2.0,0.0,0.0,0.0,0.0
10,3,3,,,,,2.0,0.0,0.0,0.0,0.0
10,3,3,,,,,2.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.0,0.0,0.0,0.0,0.0
10,5,3,,,,,1.75,0.0,0.0,0.0,0.0
10,5,3,,,,,2.0,0.0,0.0,0.0,0.0
10,5,3,,,,,2.0,0.0,0.0,0.0,0.0
10,5,3,,,,,2.25,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,7,3,,,,,2.0,0.0,0.0,0.0,0.0
10,7,3,,,,,2.0,0.0,0.0,0.0,0.0
10,7,3,,,,,2.25,0.0,0.0,0.0,0.0
10,7,3,,,,,2.0,0.0,0.0,0.0,0.0
10,8,3,,,,,2.25,0.0,0.0,0.0,0.0
10,8,3,,,,,2.25,0.0,0.0,0.0,0.0
10,8,3,,,,,2.25,0.0,0.0,0.0,0.0
10,8,3,,,,,2.515,0.0,0.0,0.0,0.021759604457600223
10,9,3,,,,,3.635,0.0,0.0,0.0,0.12874580304976868
10,9,3,,,,,4.895,0.0,0.0,0.0,0.3767006829974714
10,9,3,,,,,4.5,0.0,0.0,0.0,0.9536726151834718
10,9,3,,,,,4.9075,0.0,0.0,0.0,1.5807123596666046
10,10,3,,,,,4.59,0.0,0.0,0.0,1.9423928161349906
10,10,3,,,,,4.715,0.0,0.0,0.0,2.4611943161710457
10,10,3,,,,,5.025,0.0,0.0,0.0,2.9260404602033514
10,10,3,,,,,4.995,0.0,0.0,0.0,3.316179188230465
10,11,3,,,,,5.085,0.0,0.0,0.0,3.5427734647403426
10,11,3,,,,,5.1875,0.0,0.0,0.0,4.035165855168499
10,11,3,,,,,6.545,0.0,0.0,0.0,4.327332294302217
10,11,3,,,,,7.460000000000001,0.0,0.0,0.0,4.66649053833157
10,12,3,,,,,7.105,0.0,0.0,0.0,5.120959374398909
10,12,3,,,,,5.925,0.0,0.0,0.0,5.389379849387877
10,12,3,,,,,5.9025,0.0,0.0,0.0,5.580210030825347
10,12,3,,,,,6.105,0.0,0.0,0.0,5.750069862654304
10,13,3,,,,,5.225,0.0,0.0,0.0,5.942880053371534
10,13,3,,,,,5.225,0.0,0.0,0.0,5.942880053371534
10,13,3,,,,,5.6025,0.0,0.0,0.0,6.051513344669724
10,13,3,,,,,4.885,0.0,0.0,0.0,6.292210637153946
10,14,3,,,,,4.43,0.0,0.0,0.0,6.018493658788617
10,14,3,,,,,4.195,0.0,0.0,0.0,6.240624692156164
10,14,3,,,,,5.0475,0.0,0.0,0.0,5.697870563456215
10,14,3,,,,,4.4725,0.0,0.0,0.0,5.635003289861627
10,15,3,,,,,3.875,0.0,0.0,0.0,5.937988536913755
10,15,3,,,,,3.875,0.0,0.0,0.0,5.937988536913755
10,15,3,,,,,4.78,0.0,0.0,0.0,5.233763931483282
10,15,3,,,,,4.4875,0.0,0.0,0.0,4.573292925798489
10,16,3,,,,,3.875,0.0,0.0,0.0,3.0107404018826385
10,16,3,,,,,5.1975,0.0,0.0,0.0,5.354965169969189
10,16,3,,,,,4.2575,0.0,0.0,0.0,4.574249038170657
10,16,3,,,,,4.255,0.0,0.0,0.0,5.195084472765766
10,17,3,,,,,4.1225,0.0,0.0,0.0,5.060793233050301
10,17,3,,,,,4.8175,0.0,0.0,0.0,4.561239610223637
10,17,3,,,,,5.3675,0.0,0.0,0.0,4.156196132256072
10,17,3,,,,,5.645,0.0,0.0,0.0,3.9559246348165535
10,18,3,,,,,4.765,0.0,0.0,0.0,4.299120117374452
10,18,3,,,,,4.545,0.0,0.0,0.0,3.795860726299485
10,18,3,,,,,3.2225,0.0,0.0,0.0,2.379774460987477
10,18,3,,,,,2.81,0.0,0.0,0.0,1.4027017070387378
10,19,3,,,,,3.265,0.0,0.0,0.0,0.8825
10,19,3,,,,,3.65,0.0,0.0,0.0,0.7
10,19,3,,,,,3.9525,0.0,0.0,0.0,0.47625
10,19,3,,,,,3.6325,0.0,0.0,0.0,0.31625
10,20,3,,,,,2.825,0.0,0.0,0.0,0.1625
10,20,3,,,,,2.8625,0.0,0.0,0.0,0.05625
10,20,3,,,,,3.765,0.0,0.0,0.0,0.0075
10,20,3,,,,,3.5,0.0,0.0,0.0,0.0
10,21,3,,,,,4.25,0.0,0.0,0.0,0.0
10,21,3,,,,,5.0,0.0,0.0,0.0,0.0
10,21,3,,,,,4.75,0.0,0.0,0.0,0.0
10,21,3,,,,,4.0,0.0,0.0,0.0,0.0
10,22,3,,,,,3.25,0.0,0.0,0.0,0.0
10,22,3,,,,,2.75,0.0,0.0,0.0,0.0
10,22,3,,,,,2.25,0.0,0.0,0.0,0.0
10,22,3,,,,,2.5,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.0,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.5,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.0,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.0,0.0,0.0,0.0,0.0
10,1,4,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.75,0.0,0.0,0.0,0.0
10,1,4,,,,,2.5,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,2,4,,,,,2.0,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,2,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.25,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,4,4,,,,,2.25,0.0,0.0,0.0,0.0
10,4,4,,,,,2.0,0.0,0.0,0.0,0.0
10,4,4,,,,,1.75,0.0,0.0,0.0,0.0
10,4,4,,,,,2.25,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,1.75,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,1.75,0.0,0.0,0.0,0.0
10,7,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,2.25,0.0,0.0,0.0,0.0
10,7,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,2.25,0.0,0.0,0.0,0.0
10,8,4,,,,,2.75,0.0,0.0,0.0,0.0
10,8,4,,,,,2.0,0.0,0.0,0.0,0.0
10,8,4,,,,,2.5,0.0,0.0,0.0,0.0
10,8,4,,,,,3.265,0.0,0.0,0.0,0.018190854934724027
10,9,4,,,,,3.375,0.0,0.0,0.0,0.11986002872541891
10,9,4,,,,,3.6,0.0,0.0,0.0,0.3356080804311731
10,9,4,,,,,3.635,0.0,0.0,0.0,0.8486090033759663
10,9,4,,,,,4.795,0.0,0.0,0.0,1.4814699550461785
10,10,4,,,,,5.195,0.0,0.0,0.0,1.8958705979951194
10,10,4,,,,,4.7925,0.0,0.0,0.0,2.411944712939121
10,10,4,,,,,5.092499999999999,0.0,0.0,0.0,2.8869920153980346
10,10,4,,,,,4.404999999999999,0.0,0.0,0.0,3.3728358474582874
10,11,4,,,,,5.16,0.0,0.0,0.0,4.179724667802417
10,11,4,,,,,5.1,0.0,0.0,0.0,4.596749351211274
10,11,4,,,,,5.23,0.0,0.0,0.0,4.956907032337107
10,11,4,,,,,7.914999999999999,0.0,0.0,0.0,5.369192798889046
10,12,4,,,,,6.28,0.0,0.0,0.0,5.089242858064514
10,12,4,,,,,6.1675,0.0,0.0,0.0,5.416287900767665
10,12,4,,,,,5.175,0.0,0.0,0.0,5.633614606563952
10,12,4,,,,,5.89,0.0,0.0,0.0,5.815071856063765
10,13,4,,,,,5.62,0.0,0.0,0.0,6.067066077175474
10,13,4,,,,,6.645,0.0,0.0,0.0,6.301397983246155
10,13,4,,,,,4.5325,0.0,0.0,0.0,5.9925059252438935
10,13,4,,,,,4.0125,0.0,0.0,0.0,5.975463604802389
10,14,4,,,,,5.3175,0.0,0.0,0.0,6.560354317219038
10,14,4,,,,,4.9575,0.0,0.0,0.0,6.68172195572722
10,14,4,,,,,4.81,0.0,0.0,0.0,6.120396627626879
10,14,4,,,,,3.555,0.0,0.0,0.0,6.549517920923664
10,15,4,,,,,3.4275,0.0,0.0,0.0,6.811546533451786
10,15,4,,,,,4.3075,0.0,0.0,0.0,5.710293250526343
10,15,4,,,,,6.21,0.0,0.0,0.0,5.122794289322815
10,15,4,,,,,5.34,0.0,0.0,0.0,6.479695655784521
10,16,4,,,,,4.4475,0.0,0.0,0.0,6.293288951836651
10,16,4,,,,,5.385,0.0,0.0,0.0,6.234560984760907
10,16,4,,,,,5.4025,0.0,0.0,0.0,5.781181078936169
10,16,4,,,,,5.045,0.0,0.0,0.0,5.6801689755658895
10,17,4,,,,,4.45,0.0,0.0,0.0,5.2848620238529875
10,17,4,,,,,5.795,0.0,0.0,0.0,4.909358669526592
10,17,4,,,,,5.375,0.0,0.0,0.0,4.519947783558477
10,17,4,,,,,4.75,0.0,0.0,0.0,3.4768829104295973
10,18,4,,,,,6.1,0.0,0.0,0.0,1.8881583363115735
10,18,4,,,,,6.9675,0.0,0.0,0.0,0.9874557785845661
10,18,4,,,,,5.6175,0.0,0.0,0.0,0.8853931658109675
10,18,4,,,,,5.0225,0.0,0.0,0.0,0.7884336836760488
10,19,4,,,,,4.915,0.0,0.0,0.0,0.2075
10,19,4,,,,,5.405,0.0,0.0,0.0,0.2025
10,19,4,,,,,5.12,0.0,0.0,0.0,0.185
10,19,4,,,,,5.0625,0.0,0.0,0.0,0.15625
10,20,4,,,,,4.37,0.0,0.0,0.0,0.06
10,20,4,,,,,5.015,0.0,0.0,0.0,0.0075
10,20,4,,,,,5.25,0.0,0.0,0.0,0.0
10,20,4,,,,,6.5,0.0,0.0,0.0,0.0
10,21,4,,,,,6.25,0.0,0.0,0.0,0.0
10,21,4,,,,,6.75,0.0,0.0,0.0,0.0
10,21,4,,,,,6.5,0.0,0.0,0.0,0.0
10,21,4,,,,,7.0,0.0,0.0,0.0,0.0
10,22,4,,,,,6.0,0.0,0.0,0.0,0.0
10,22,4,,,,,5.5,0.0,0.0,0.0,0.0
10,22,4,,,,,5.5,0.0,0.0,0.0,0.0
10,22,4,,,,,5.5,0.0,0.0,0.0,0.0
10,23,4,,,,,5.75,0.0,0.0,0.0,0.0
10,23,4,,,,,6.0,0.0,0.0,0.0,0.0
10,23,4,,,,,6.0,0.0,0.0,0.0,0.0
10,23,4,,,,,3.75,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.0,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.0,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.0,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.0,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,2.25,0.0,0.0,0.0,0.0
10,3,5,,,,,2.25,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,4,5,,,,,2.0,0.0,0.0,0.0,0.0
10,4,5,,,,,2.0,0.0,0.0,0.0,0.0
10,4,5,,,,,2.0,0.0,0.0,0.0,0.0
10,4,5,,,,,1.75,0.0,0.0,0.0,0.0
10,5,5,,,,,2.25,0.0,0.0,0.0,0.0
10,5,5,,,,,1.75,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,1.75,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,2.25,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,7,5,,,,,2.0,0.0,0.0,0.0,0.0
10,7,5,,,,,2.25,0.0,0.0,0.0,0.0
10,7,5,,,,,2.25,0.0,0.0,0.0,0.0
10,7,5,,,,,2.0,0.0,0.0,0.0,0.0
10,8,5,,,,,2.5,0.0,0.0,0.0,0.0
10,8,5,,,,,2.25,0.0,0.0,0.0,0.0
10,8,5,,,,,2.5,0.0,0.0,0.0,0.0
10,8,5,,,,,3.75,0.0,0.0,0.0,0.0
10,9,5,,,,,3.75,0.0,0.0,0.0,0.0
10,9,5,,,,,4.2575,0.0,0.0,0.0,0.0072049003362348995
10,9,5,,,,,4.3075,0.0,0.0,0.0,0.0552375692444676
10,9,5,,,,,5.325,0.0,0.0,0.0,0.07204900336234908
10,10,5,,,,,6.175,0.0,0.0,0.0,0.16672531861361772
10,10,5,,,,,5.735,0.0,0.0,0.0,0.22388828499542954
10,10,5,,,,,4.73,0.0,0.0,0.0,0.2191247044636119
10,10,5,,,,,5.215,0.0,0.0,0.0,0.20483396286815894
10,11,5,,,,,5.515,0.0,0.0,0.0,0.23690260220833342
10,11,5,,,,,4.855,0.0,0.0,0.0,0.5408531107020443
10,11,5,,,,,5.045,0.0,0.0,0.0,0.9342008275762583
10,11,5,,,,,6.995,0.0,0.0,0.0,1.1129952443372648
10,12,5,,,,,5.8525,0.0,0.0,0.0,1.271968361450996
10,12,5,,,,,5.9,0.0,0.0,0.0,1.5517543781102723
10,12,5,,,,,7.3725,0.0,0.0,0.0,1.7610061048554455
10,12,5,,,,,6.13,0.0,0.0,0.0,2.003173833560533
10,13,5,,,,,4.5225,0.0,0.0,0.0,2.5225
10,13,5,,,,,5.1425,0.0,0.0,0.0,2.8925
10,13,5,,,,,4.785,0.0,0.0,0.0,3.535
10,13,5,,,,,5.6225000000000005,0.0,0.0,0.0,3.8725
10,14,5,,,,,5.18,0.0,0.0,0.0,3.3793249664438125
10,14,5,,,,,5.285,0.0,0.0,0.0,5.082761872083289
10,14,5,,,,,5.065,0.0,0.0,0.0,4.1920158890804355
10,14,5,,,,,4.5925,0.0,0.0,0.0,4.905990117724475
10,15,5,,,,,4.0525,0.0,0.0,0.0,3.779645356884713
10,15,5,,,,,4.335,0.0,0.0,0.0,2.9763928840047655
10,15,5,,,,,5.21,0.0,0.0,0.0,3.2877310517876905
10,15,5,,,,,4.4275,0.0,0.0,0.0,3.6758659676237375
10,16,5,,,,,4.7525,0.0,0.0,0.0,5.119142716738704
10,16,5,,,,,5.984999999999999,0.0,0.0,0.0,5.718866353685701
10,16,5,,,,,5.87,0.0,0.0,0.0,4.3966087787104104
10,16,5,,,,,4.435,0.0,0.0,0.0,4.654510410981132
10,17,5,,,,,4.05,0.0,0.0,0.0,5.071252953146104
10,17,5,,,,,4.3925,0.0,0.0,0.0,3.5567301117335512
10,17,5,,,,,4.4125,0.0,0.0,0.0,1.747526355476022
10,17,5,,,,,6.2475000000000005,0.0,0.0,0.0,1.3683245580786108
10,18,5,,,,,5.27,0.0,0.0,0.0,1.645620611169959
10,18,5,,,,,5.505,0.0,0.0,0.0,1.3587196493541436
10,18,5,,,,,5.1375,0.0,0.0,0.0,1.2315088455301502
10,18,5,,,,,4.295,0.0,0.0,0.0,0.8607028854474457
10,19,5,,,,,4.1850000000000005,0.0,0.0,0.0,0.3425
10,19,5,,,,,3.6125,0.0,0.0,0.0,0.43125
10,19,5,,,,,4.0525,0.0,0.0,0.0,0.15125
10,19,5,,,,,4.1525,0.0,0.0,0.0,0.07625
10,20,5,,,,,4.05,0.0,0.0,0.0,0.025
10,20,5,,,,,4.755,0.0,0.0,0.0,0.0025
10,20,5,,,,,4.5,0.0,0.0,0.0,0.0
10,20,5,,,,,4.5,0.0,0.0,0.0,0.0
10,21,5,,,,,4.75,0.0,0.0,0.0,0.0
10,21,5,,,,,4.75,0.0,0.0,0.0,0.0
10,21,5,,,,,5.0,0.0,0.0,0.0,0.0
10,21,5,,,,,4.25,0.0,0.0,0.0,0.0
10,22,5,,,,,3.5,0.0,0.0,0.0,0.0
10,22,5,,,,,3.0,0.0,0.0,0.0,0.0
10,22,5,,,,,2.5,0.0,0.0,0.0,0.0
10,22,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.5,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.5,0.0,0.0,0.0,0.0
10,24,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,2.5,0.0,0.0,0.0,0.0
10,24,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,6,,,,,2.5,0.0,0.0,0.0,0.0
10,1,6,,,,,2.25,0.0,0.0,0.0,0.0
10,1,6,,,,,2.0,0.0,0.0,0.0,0.0
10,1,6,,,,,2.0,0.0,0.0,0.0,0.0
10,2,6,,,,,2.25,0.0,0.0,0.0,0.0
10,2,6,,,,,2.5,0.0,0.0,0.0,0.0
10,2,6,,,,,2.25,0.0,0.0,0.0,0.0
10,2,6,,,,,2.25,0.0,0.0,0.0,0.0
10,3,6,,,,,2.0,0.0,0.0,0.0,0.0
10,3,6,,,,,2.25,0.0,0.0,0.0,0.0
10,3,6,,,,,2.0,0.0,0.0,0.0,0.0
10,3,6,,,,,2.0,0.0,0.0,0.0,0.0
10,4,6,,,,,2.25,0.0,0.0,0.0,0.0
10,4,6,,,,,2.0,0.0,0.0,0.0,0.0
10,4,6,,,,,2.0,0.0,0.0,0.0,0.0
10,4,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,2.25,0.0,0.0,0.0,0.0
10,6,6,,,,,2.0,0.0,0.0,0.0,0.0
10,6,6,,,,,2.0,0.0,0.0,0.0,0.0
10,6,6,,,,,2.0,0.0,0.0,0.0,0.0
10,6,6,,,,,2.0,0.0,0.0,0.0,0.0
10,7,6,,,,,2.0,0.0,0.0,0.0,0.0
10,7,6,,,,,2.25,0.0,0.0,0.0,0.0
10,7,6,,,,,2.25,0.0,0.0,0.0,0.0
10,7,6,,,,,2.0,0.0,0.0,0.0,0.0
10,8,6,,,,,2.25,0.0,0.0,0.0,0.0
10,8,6,,,,,2.25,0.0,0.0,0.0,0.0
10,8,6,,,,,2.75,0.0,0.0,0.0,0.0
10,8,6,,,,,2.75,0.0,0.0,0.0,0.0
10,9,6,,,,,3.6075,0.0,0.0,0.0,0.1056020891917729
10,9,6,,,,,3.8,0.0,0.0,0.0,0.2947035047212268
10,9,6,,,,,4.275,0.0,0.0,0.0,0.7613173871965025
10,9,6,,,,,3.5,0.0,0.0,0.0,0.9823450157374226
10,10,6,,,,,3.5625,0.0,0.0,0.0,0.7577049684553169
10,10,6,,,,,4.46,0.0,0.0,0.0,0.6621175724348
10,10,6,,,,,5.125,0.0,0.0,0.0,1.0491299563227465
10,10,6,,,,,4.235,0.0,0.0,0.0,1.3848515423460255
10,11,6,,,,,3.3975,0.0,0.0,0.0,2.2448227731256782
10,11,6,,,,,3.36,0.0,0.0,0.0,2.0010507061667995
10,11,6,,,,,5.359999999999999,0.0,0.0,0.0,1.7890749957677738
10,11,6,,,,,4.0625,0.0,0.0,0.0,1.9607753211909846
10,12,6,,,,,5.34,0.0,0.0,0.0,3.2247644493825196
10,12,6,,,,,7.145,0.0,0.0,0.0,3.690843686207337
10,12,6,,,,,4.505,0.0,0.0,0.0,2.52354613812356
10,12,6,,,,,4.665,0.0,0.0,0.0,3.2877481300345224
10,13,6,,,,,4.9275,0.0,0.0,0.0,3.382221329997706
10,13,6,,,,,3.6675,0.0,0.0,0.0,4.234773619417879
10,13,6,,,,,3.6725,0.0,0.0,0.0,4.239079439061415
10,13,6,,,,,3.81,0.0,0.0,0.0,4.142198497081849
10,14,6,,,,,5.2675,0.0,0.0,0.0,5.045511437244496
10,14,6,,,,,6.16,0.0,0.0,0.0,4.1169025603440765
10,14,6,,,,,3.5425000000000004,0.0,0.0,0.0,4.856855006271498
10,14,6,,,,,4.3925,0.0,0.0,0.0,4.311847539016173
10,15,6,,,,,3.3875,0.0,0.0,0.0,2.8495320185361988
10,15,6,,,,,3.285,0.0,0.0,0.0,3.210548425665486
10,15,6,,,,,3.7075,0.0,0.0,0.0,2.45899854667307
10,15,6,,,,,4.452500000000001,0.0,0.0,0.0,2.2274031156844707
10,16,6,,,,,3.415,0.0,0.0,0.0,3.2192286342624534
10,16,6,,,,,2.875,0.0,0.0,0.0,2.744908453497999
10,16,6,,,,,3.16,0.0,0.0,0.0,2.556058751897337
10,16,6,,,,,3.105,0.0,0.0,0.0,2.068563010556092
10,17,6,,,,,3.7325,0.0,0.0,0.0,1.9314744408673579
10,17,6,,,,,3.72,0.0,0.0,0.0,1.4321651591803362
10,17,6,,,,,3.3675,0.0,0.0,0.0,1.3323033028429316
10,17,6,,,,,3.4025,0.0,0.0,0.0,1.1228369700376446
10,18,6,,,,,3.3875,0.0,0.0,0.0,0.953827161355993
10,18,6,,,,,4.07,0.0,0.0,0.0,0.8812825603514528
10,18,6,,,,,4.195,0.0,0.0,0.0,0.746940706639341
10,18,6,,,,,3.24,0.0,0.0,0.0,0.5266200665514779
10,19,6,,,,,3.3575,0.0,0.0,0.0,0.17875
10,19,6,,,,,2.9675,0.0,0.0,0.0,0.10875
10,19,6,,,,,3.6,0.0,0.0,0.0,0.05
10,19,6,,,,,4.065,0.0,0.0,0.0,0.0325
10,20,6,,,,,3.7725,0.0,0.0,0.0,0.01125
10,20,6,,,,,3.265,0.0,0.0,0.0,0.0075
10,20,6,,,,,3.75,0.0,0.0,0.0,0.0
10,20,6,,,,,4.5,0.0,0.0,0.0,0.0
10,21,6,,,,,4.5,0.0,0.0,0.0,0.0
10,21,6,,,,,4.5,0.0,0.0,0.0,0.0
10,21,6,,,,,4.25,0.0,0.0,0.0,0.0
10,21,6,,,,,3.75,0.0,0.0,0.0,0.0
10,22,6,,,,,3.25,0.0,0.0,0.0,0.0
10,22,6,,,,,3.0,0.0,0.0,0.0,0.0
10,22,6,,,,,2.5,0.0,0.0,0.0,0.0
10,22,6,,,,,2.25,0.0,0.0,0.0,0.0
10,23,6,,,,,2.25,0.0,0.0,0.0,0.0
10,23,6,,,,,2.25,0.0,0.0,0.0,0.0
10,23,6,,,,,2.25,0.0,0.0,0.0,0.0
10,23,6,,,,,2.25,0.0,0.0,0.0,0.0
10,24,6,,,,,2.25,0.0,0.0,0.0,0.0
10,24,6,,,,,2.0,0.0,0.0,0.0,0.0
10,24,6,,,,,2.25,0.0,0.0,0.0,0.0
10,24,6,,,,,2.0,0.0,0.0,0.0,0.0
10,1,7,,,,,2.25,0.0,0.0,0.0,0.0
10,1,7,,,,,2.0,0.0,0.0,0.0,0.0
10,1,7,,,,,2.0,0.0,0.0,0.0,0.0
10,1,7,,,,,2.25,0.0,0.0,0.0,0.0
10,2,7,,,,,2.25,0.0,0.0,0.0,0.0
10,2,7,,,,,2.0,0.0,0.0,0.0,0.0
10,2,7,,,,,2.0,0.0,0.0,0.0,0.0
10,2,7,,,,,2.0,0.0,0.0,0.0,0.0
10,3,7,,,,,2.0,0.0,0.0,0.0,0.0
10,3,7,,,,,2.0,0.0,0.0,0.0,0.0
10,3,7,,,,,2.0,0.0,0.0,0.0,0.0
10,3,7,,,,,2.0,0.0,0.0,0.0,0.0
10,4,7,,,,,2.0,0.0,0.0,0.0,0.0
10,4,7,,,,,1.75,0.0,0.0,0.0,0.0
10,4,7,,,,,2.0,0.0,0.0,0.0,0.0
10,4,7,,,,,2.75,0.0,0.0,0.0,0.0
10,5,7,,,,,2.5,0.0,0.0,0.0,0.0
10,5,7,,,,,2.0,0.0,0.0,0.0,0.0
10,5,7,,,,,1.75,0.0,0.0,0.0,0.0
10,5,7,,,,,2.0,0.0,0.0,0.0,0.0
10,6,7,,,,,2.0,0.0,0.0,0.0,0.0
10,6,7,,,,,1.75,0.0,0.0,0.0,0.0
10,6,7,,,,,2.0,0.0,0.0,0.0,0.0
10,6,7,,,,,2.0,0.0,0.0,0.0,0.0
10,7,7,,,,,2.0,0.0,0.0,0.0,0.0
10,7,7,,,,,2.25,0.0,0.0,0.0,0.0
10,7,7,,,,,2.25,0.0,0.0,0.0,0.0
10,7,7,,,,,2.25,0.0,0.0,0.0,0.0
10,8,7,,,,,2.0,0.0,0.0,0.0,0.0
10,8,7,,,,,2.25,0.0,0.0,0.0,0.0
10,8,7,,,,,3.0,0.0,0.0,0.0,0.0
10,8,7,,,,,3.5075,0.0,0.0,0.0,0.008633955039525675
10,9,7,,,,,3.1125,0.0,0.0,0.0,0.11088627049180325
10,9,7,,,,,4.59,0.0,0.0,0.0,0.33512295081967214
10,9,7,,,,,3.915,0.0,0.0,0.0,0.9018750000000001
10,9,7,,,,,3.68,0.0,0.0,0.0,1.6559016393442623
10,10,7,,,,,3.6725,0.0,0.0,0.0,2.106958769049289
10,10,7,,,,,4.09,0.0,0.0,0.0,2.687513971666585
10,10,7,,,,,4.695,0.0,0.0,0.0,3.2137100729152213
10,10,7,,,,,4.245,0.0,0.0,0.0,3.692070164959435
10,11,7,,,,,3.5075000000000003,0.0,0.0,0.0,3.8736434357692944
10,11,7,,,,,3.955,0.0,0.0,0.0,4.238006113122266
10,11,7,,,,,3.41,0.0,0.0,0.0,4.608475427525844
10,11,7,,,,,3.615,0.0,0.0,0.0,4.978944741929424
10,12,7,,,,,5.49,0.0,0.0,0.0,5.56450569575115
10,12,7,,,,,7.550000000000001,0.0,0.0,0.0,5.830298725902591
10,12,7,,,,,5.075,0.0,0.0,0.0,6.066082865553064
10,12,7,,,,,4.325,0.0,0.0,0.0,6.280432083417129
10,13,7,,,,,4.8375,0.0,0.0,0.0,6.986038447249207
10,13,7,,,,,5.0,0.0,0.0,0.0,7.135657063088152
10,13,7,,,,,3.555,0.0,0.0,0.0,7.186297209987487
10,13,7,,,,,3.827500000000001,0.0,0.0,0.0,7.2070136337190345
10,14,7,,,,,4.3475,0.0,0.0,0.0,6.562558198035338
10,14,7,,,,,6.865,0.0,0.0,0.0,6.577192765536531
10,14,7,,,,,4.112500000000001,0.0,0.0,0.0,6.57510211303636
10,14,7,,,,,4.0875,0.0,0.0,0.0,6.554195588034655
10,15,7,,,,,3.0500000000000007,0.0,0.0,0.0,6.808720373777236
10,15,7,,,,,3.4775,0.0,0.0,0.0,6.745434190815845
10,15,7,,,,,4.0725,0.0,0.0,0.0,6.6101326962087334
10,15,7,,,,,3.87,0.0,0.0,0.0,6.433367840351055
10,16,7,,,,,3.1125,0.0,0.0,0.0,5.810122386513816
10,16,7,,,,,3.085,0.0,0.0,0.0,5.583435713437179
10,16,7,,,,,3.0425000000000004,0.0,0.0,0.0,5.344495706680724
10,16,7,,,,,2.7425,0.0,0.0,0.0,5.099429033084359
10,17,7,,,,,3.37,0.0,0.0,0.0,5.233388779645763
10,17,7,,,,,2.9575,0.0,0.0,0.0,4.86562508772006
10,17,7,,,,,3.745,0.0,0.0,0.0,4.453283978591242
10,17,7,,,,,3.285,0.0,0.0,0.0,4.043171740322578
10,18,7,,,,,3.2925000000000004,0.0,0.0,0.0,4.489912022774387
10,18,7,,,,,2.7675,0.0,0.0,0.0,3.9068065652712196
10,18,7,,,,,3.72,0.0,0.0,0.0,3.29871087387506
10,18,7,,,,,3.8725,0.0,0.0,0.0,2.63508132938336
10,19,7,,,,,3.2125,0.0,0.0,0.0,0.85625
10,19,7,,,,,3.84,0.0,0.0,0.0,0.545
10,19,7,,,,,3.85,0.0,0.0,0.0,0.3
10,19,7,,,,,2.7675,0.0,0.0,0.0,0.13375
10,20,7,,,,,4.355,0.0,0.0,0.0,0.0525
10,20,7,,,,,3.5225,0.0,0.0,0.0,0.01125
10,20,7,,,,,3.5,0.0,0.0,0.0,0.0
10,20,7,,,,,4.25,0.0,0.0,0.0,0.0
10,21,7,,,,,4.75,0.0,0.0,0.0,0.0
10,21,7,,,,,4.5,0.0,0.0,0.0,0.0
10,21,7,,,,,4.0,0.0,0.0,0.0,0.0
10,21,7,,,,,3.25,0.0,0.0,0.0,0.0
10,22,7,,,,,3.25,0.0,0.0,0.0,0.0
10,22,7,,,,,3.25,0.0,0.0,0.0,0.0
10,22,7,,,,,2.5,0.0,0.0,0.0,0.0
10,22,7,,,,,2.5,0.0,0.0,0.0,0.0
10,23,7,,,,,2.25,0.0,0.0,0.0,0.0
10,23,7,,,,,2.25,0.0,0.0,0.0,0.0
10,23,7,,,,,2.0,0.0,0.0,0.0,0.0
10,23,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.0,0.0,0.0,0.0,0.0
10,1,1,,,,,2.25,0.0,0.0,0.0,0.0
10,1,1,,,,,2.25,0.0,0.0,0.0,0.0
10,1,1,,,,,2.0,0.0,0.0,0.0,0.0
10,1,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,3,1,,,,,2.5,0.0,0.0,0.0,0.0
10,3,1,,,,,2.0,0.0,0.0,0.0,0.0
10,3,1,,,,,2.25,0.0,0.0,0.0,0.0
10,3,1,,,,,2.25,0.0,0.0,0.0,0.0
10,4,1,,,,,2.0,0.0,0.0,0.0,0.0
10,4,1,,,,,2.25,0.0,0.0,0.0,0.0
10,4,1,,,,,2.0,0.0,0.0,0.0,0.0
10,4,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,1.75,0.0,0.0,0.0,0.0
10,6,1,,,,,2.0,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,7,1,,,,,2.5,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,8,1,,,,,2.25,0.0,0.0,0.0,0.0
10,8,1,,,,,2.25,0.0,0.0,0.0,0.0
10,8,1,,,,,2.5,0.0,0.0,0.0,0.0
10,8,1,,,,,3.5025,0.0,0.0,0.0,0.002455132512423025
10,9,1,,,,,3.82,0.0,0.0,0.0,0.06905533832953188
10,9,1,,,,,3.71,0.0,0.0,0.0,0.20716601498859563
10,9,1,,,,,3.835,0.0,0.0,0.0,0.8237315357879873
10,9,1,,,,,5.85,0.0,0.0,0.0,1.578407733246443
10,10,1,,,,,4.8075,0.0,0.0,0.0,2.3075
10,10,1,,,,,5.220000000000001,0.0,0.0,0.0,2.97
10,10,1,,,,,4.8375,0.0,0.0,0.0,3.5875
10,10,1,,,,,5.91,0.0,0.0,0.0,4.16
10,11,1,,,,,5.6625,0.0,0.0,0.0,4.6625
10,11,1,,,,,6.385,0.0,0.0,0.0,5.135
10,11,1,,,,,6.815,0.0,0.0,0.0,5.565
10,11,1,,,,,6.685,0.0,0.0,0.0,5.935
10,12,1,,,,,6.73,0.0,0.0,0.0,6.23
10,12,1,,,,,5.28,0.0,0.0,0.0,6.53
10,12,1,,,,,5.0575,0.0,0.0,0.0,6.8075
10,12,1,,,,,5.5,0.0,0.0,0.0,7.0
10,13,1,,,,,4.4075,0.0,0.0,0.0,6.974656029412193
10,13,1,,,,,4.8075,0.0,0.0,0.0,7.120824161359358
10,13,1,,,,,4.165,0.0,0.0,0.0,7.225577989254825
10,13,1,,,,,4.465,0.0,0.0,0.0,7.274300699903881
10,14,1,,,,,4.22,0.0,0.0,0.0,6.919569662701491
10,14,1,,,,,5.19,0.0,0.0,0.0,6.8917802263051
10,14,1,,,,,5.862500000000001,0.0,0.0,0.0,6.819990848947755
10,14,1,,,,,4.475,0.0,0.0,0.0,6.6926225987976276
10,15,1,,,,,3.4025,0.0,0.0,0.0,6.788089183131691
10,15,1,,,,,5.5675,0.0,0.0,0.0,6.707419825485247
10,15,1,,,,,5.15,0.0,0.0,0.0,6.54845373835843
10,15,1,,,,,5.7025,0.0,0.0,0.0,6.36101611323875
10,16,1,,,,,5.4825,0.0,0.0,0.0,6.1092236927917725
10,16,1,,,,,4.03,0.0,0.0,0.0,5.918384078786321
10,16,1,,,,,4.78,0.0,0.0,0.0,5.682779617051198
10,16,1,,,,,3.725,0.0,0.0,0.0,5.395342173734345
10,17,1,,,,,4.635,0.0,0.0,0.0,5.263943731569862
10,17,1,,,,,4.295,0.0,0.0,0.0,4.931587024284114
10,17,1,,,,,5.1275,0.0,0.0,0.0,4.523472538131762
10,17,1,,,,,5.4625,0.0,0.0,0.0,4.1178018512976875
10,18,1,,,,,5.7675,0.0,0.0,0.0,3.7834309750186432
10,18,1,,,,,4.3,0.0,0.0,0.0,3.313954138702461
10,18,1,,,,,3.0525,0.0,0.0,0.0,2.814350446579893
10,18,1,,,,,3.735,0.0,0.0,0.0,2.2444507575757573
10,19,1,,,,,3.37,0.0,0.0,0.0,0.81
10,19,1,,,,,3.27,0.0,0.0,0.0,0.51
10,19,1,,,,,3.565,0.0,0.0,0.0,0.2825
10,19,1,,,,,2.9925,0.0,0.0,0.0,0.12125
10,20,1,,,,,3.0775,0.0,0.0,0.0,0.03875
10,20,1,,,,,3.5075,0.0,0.0,0.0,0.00375
10,20,1,,,,,3.5,0.0,0.0,0.0,0.0
10,20,1,,,,,5.25,0.0,0.0,0.0,0.0
10,21,1,,,,,5.25,0.0,0.0,0.0,0.0
10,21,1,,,,,4.75,0.0,0.0,0.0,0.0
10,21,1,,,,,4.75,0.0,0.0,0.0,0.0
10,21,1,,,,,3.25,0.0,0.0,0.0,0.0
10,22,1,,,,,3.5,0.0,0.0,0.0,0.0
10,22,1,,,,,2.5,0.0,0.0,0.0,0.0
10,22,1,,,,,2.25,0.0,0.0,0.0,0.0
10,22,1,,,,,2.25,0.0,0.0,0.0,0.0
10,23,1,,,,,2.25,0.0,0.0,0.0,0.0
10,23,1,,,,,2.25,0.0,0.0,0.0,0.0
10,23,1,,,,,2.25,0.0,0.0,0.0,0.0
10,23,1,,,,,2.0,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.0,0.0,0.0,0.0,0.0
10,1,2,,,,,2.25,0.0,0.0,0.0,0.0
10,2,2,,,,,2.0,0.0,0.0,0.0,0.0
10,2,2,,,,,2.25,0.0,0.0,0.0,0.0
10,2,2,,,,,2.25,0.0,0.0,0.0,0.0
10,2,2,,,,,2.5,0.0,0.0,0.0,0.0
10,3,2,,,,,2.25,0.0,0.0,0.0,0.0
10,3,2,,,,,2.0,0.0,0.0,0.0,0.0
10,3,2,,,,,2.25,0.0,0.0,0.0,0.0
10,3,2,,,,,2.0,0.0,0.0,0.0,0.0
10,4,2,,,,,2.0,0.0,0.0,0.0,0.0
10,4,2,,,,,2.5,0.0,0.0,0.0,0.0
10,4,2,,,,,3.0,0.0,0.0,0.0,0.0
10,4,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.0,0.0,0.0,0.0,0.0
10,6,2,,,,,2.0,0.0,0.0,0.0,0.0
10,6,2,,,,,2.0,0.0,0.0,0.0,0.0
10,6,2,,,,,2.0,0.0,0.0,0.0,0.0
10,6,2,,,,,1.75,0.0,0.0,0.0,0.0
10,7,2,,,,,2.0,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,8,2,,,,,2.5,0.0,0.0,0.0,0.0
10,8,2,,,,,2.5,0.0,0.0,0.0,0.0
10,8,2,,,,,2.25,0.0,0.0,0.0,0.0
10,8,2,,,,,2.75,0.0,0.0,0.0,0.0
10,9,2,,,,,3.08,0.0,0.0,0.0,0.07828325955005758
10,9,2,,,,,4.7175,0.0,0.0,0.0,0.2128326119017191
10,9,2,,,,,4.395,0.0,0.0,0.0,0.3865235940284094
10,9,2,,,,,5.51,0.0,0.0,0.0,0.4990557796316172
10,10,2,,,,,4.5,0.0,0.0,0.0,1.7400702608450485
10,10,2,,,,,5.71,0.0,0.0,0.0,2.197460157981461
10,10,2,,,,,4.63,0.0,0.0,0.0,3.1122399522542863
10,10,2,,,,,5.54,0.0,0.0,0.0,1.0340988978736287
10,11,2,,,,,4.875,0.0,0.0,0.0,1.5558350045169578
10,11,2,,,,,7.0075,0.0,0.0,0.0,2.8794915545136925
10,11,2,,,,,7.0175,0.0,0.0,0.0,1.213551303523227
10,11,2,,,,,5.1075,0.0,0.0,0.0,1.0603613953861726
10,12,2,,,,,4.7275,0.0,0.0,0.0,4.864669361030517
10,12,2,,,,,4.9,0.0,0.0,0.0,5.277592074247071
10,12,2,,,,,6.305,0.0,0.0,0.0,4.2074136814136365
10,12,2,,,,,7.105,0.0,0.0,0.0,2.057283577090756
10,13,2,,,,,5.5375,0.0,0.0,0.0,2.532971292476775
10,13,2,,,,,6.5375,0.0,0.0,0.0,5.028509511665716
10,13,2,,,,,3.9675,0.0,0.0,0.0,3.461311510015061
10,13,2,,,,,5.0600000000000005,0.0,0.0,0.0,3.803200246043946
10,14,2,,,,,5.092499999999999,0.0,0.0,0.0,3.0352836507864596
10,14,2,,,,,4.51,0.0,0.0,0.0,2.218186273493096
10,14,2,,,,,5.0275,0.0,0.0,0.0,1.9899879068616158
10,14,2,,,,,3.22,0.0,0.0,0.0,2.6696755150005407
10,15,2,,,,,3.3625,0.0,0.0,0.0,2.4325879978943985
10,15,2,,,,,3.6925,0.0,0.0,0.0,2.713026090228076
10,15,2,,,,,5.66,0.0,0.0,0.0,2.2605009866896424
10,15,2,,,,,5.305,0.0,0.0,0.0,3.021083085594616
10,16,2,,,,,5.035,0.0,0.0,0.0,2.6434284342682335
