month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
10,16,2,,,,,6.0925,0.0,0.0,0.0,3.4943951220121168
10,16,2,,,,,5.390000000000001,0.0,0.0,0.0,2.325573264850896
10,16,2,,,,,4.575,0.0,0.0,0.0,1.6697455102303151
10,17,2,,,,,4.3725000000000005,0.0,0.0,0.0,1.7572884975257472
10,17,2,,,,,4.99,0.0,0.0,0.0,3.040648722020519
10,17,2,,,,,5.7725,0.0,0.0,0.0,2.1326772286393916
10,17,2,,,,,5.78,0.0,0.0,0.0,1.6704798534557173
10,18,2,,,,,5.4825,0.0,0.0,0.0,4.1736322287966745
10,18,2,,,,,5.01,0.0,0.0,0.0,2.3684642403215275
10,18,2,,,,,4.22,0.0,0.0,0.0,1.540549749235684
10,18,2,,,,,5.3825,0.0,0.0,0.0,1.7108486160729623
10,19,2,,,,,4.8875,0.0,0.0,0.0,0.44375
10,19,2,,,,,4.365,0.0,0.0,0.0,0.3075
10,19,2,,,,,4.3125,0.0,0.0,0.0,0.15625
10,19,2,,,,,4.48,0.0,0.0,0.0,0.115
10,20,2,,,,,4.83,0.0,0.0,0.0,0.04
10,20,2,,,,,4.755,0.0,0.0,0.0,0.0025
10,20,2,,,,,4.75,0.0,0.0,0.0,0.0
10,20,2,,,,,6.25,0.0,0.0,0.0,0.0
10,21,2,,,,,5.75,0.0,0.0,0.0,0.0
10,21,2,,,,,6.5,0.0,0.0,0.0,0.0
10,21,2,,,,,6.25,0.0,0.0,0.0,0.0
10,21,2,,,,,5.0,0.0,0.0,0.0,0.0
10,22,2,,,,,5.25,0.0,0.0,0.0,0.0
10,22,2,,,,,4.25,0.0,0.0,0.0,0.0
10,22,2,,,,,4.75,0.0,0.0,0.0,0.0
10,22,2,,,,,5.0,0.0,0.0,0.0,0.0
10,23,2,,,,,5.25,0.0,0.0,0.0,0.0
10,23,2,,,,,5.25,0.0,0.0,0.0,0.0
10,23,2,,,,,5.75,0.0,0.0,0.0,0.0
10,23,2,,,,,6.0,0.0,0.0,0.0,0.0
10,24,2,,,,,5.75,0.0,0.0,0.0,0.0
10,24,2,,,,,5.5,0.0,0.0,0.0,0.0
10,24,2,,,,,2.5,0.0,0.0,0.0,0.0
10,24,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.0,0.0,0.0,0.0,0.0
10,2,3,,,,,2.0,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,3,3,,,,,2.25,0.0,0.0,0.0,0.0
10,3,3,,,,,2.25,0.0,0.0,0.0,0.0
10,3,3,,,,,2.25,0.0,0.0,0.0,0.0
10,3,3,,,,,2.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.25,0.0,0.0,0.0,0.0
10,4,3,,,,,3.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.5,0.0,0.0,0.0,0.0
10,4,3,,,,,2.0,0.0,0.0,0.0,0.0
10,5,3,,,,,1.75,0.0,0.0,0.0,0.0
10,5,3,,,,,2.0,0.0,0.0,0.0,0.0
10,5,3,,,,,2.0,0.0,0.0,0.0,0.0
10,5,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,1.75,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,2.25,0.0,0.0,0.0,0.0
10,7,3,,,,,1.75,0.0,0.0,0.0,0.0
10,7,3,,,,,2.25,0.0,0.0,0.0,0.0
10,7,3,,,,,2.5,0.0,0.0,0.0,0.0
10,7,3,,,,,2.25,0.0,0.0,0.0,0.0
10,8,3,,,,,2.5,0.0,0.0,0.0,0.0
10,8,3,,,,,2.5,0.0,0.0,0.0,0.0
10,8,3,,,,,3.75,0.0,0.0,0.0,0.0
10,8,3,,,,,3.75,0.0,0.0,0.0,0.0
10,9,3,,,,,3.75,0.0,0.0,0.0,0.0
10,9,3,,,,,4.2975,0.0,0.0,0.0,0.0450248222074591
10,9,3,,,,,4.6975,0.0,0.0,0.0,0.18720847128364582
10,9,3,,,,,6.0825,0.0,0.0,0.0,0.3151737554522139
10,10,3,,,,,5.9,0.0,0.0,0.0,0.3258661789429369
10,10,3,,,,,6.665,0.0,0.0,0.0,0.5417525224926326
10,10,3,,,,,6.4075,0.0,0.0,0.0,0.739308893476788
10,10,3,,,,,5.29,0.0,0.0,0.0,0.8472520652516359
10,11,3,,,,,5.4,0.0,0.0,0.0,0.933278202217104
10,11,3,,,,,4.3075,0.0,0.0,0.0,1.0610967386077075
10,11,3,,,,,6.485,0.0,0.0,0.0,1.2051462002542606
10,11,3,,,,,6.1175,0.0,0.0,0.0,1.5155626457742972
10,12,3,,,,,5.88,0.0,0.0,0.0,2.0409895551198223
10,12,3,,,,,5.76,0.0,0.0,0.0,2.3668618370297096
10,12,3,,,,,6.4175,0.0,0.0,0.0,2.7163169814462345
10,12,3,,,,,5.7425,0.0,0.0,0.0,3.8525821749478157
10,13,3,,,,,5.6,0.0,0.0,0.0,3.8409341138973536
10,13,3,,,,,5.4725,0.0,0.0,0.0,3.9432198593217946
10,13,3,,,,,5.4,0.0,0.0,0.0,5.970147590079584
10,13,3,,,,,5.4375,0.0,0.0,0.0,6.2102059721981675
10,14,3,,,,,4.9675,0.0,0.0,0.0,6.158517217235029
10,14,3,,,,,4.2925,0.0,0.0,0.0,2.7153555992964624
10,14,3,,,,,5.015,0.0,0.0,0.0,4.548272173157173
10,14,3,,,,,4.029999999999999,0.0,0.0,0.0,2.4988693897853547
10,15,3,,,,,3.66,0.0,0.0,0.0,3.9742758232856334
10,15,3,,,,,5.06,0.0,0.0,0.0,5.91689537030916
10,15,3,,,,,5.0425,0.0,0.0,0.0,5.700374233297164
10,15,3,,,,,5.85,0.0,0.0,0.0,5.5445599571296516
10,16,3,,,,,5.8425,0.0,0.0,0.0,5.264652149599403
10,16,3,,,,,5.7775,0.0,0.0,0.0,5.013098804567349
10,16,3,,,,,4.525,0.0,0.0,0.0,4.811456837517846
10,16,3,,,,,3.965,0.0,0.0,0.0,4.563896402724397
10,17,3,,,,,4.85,0.0,0.0,0.0,4.8443418175919035
10,17,3,,,,,4.915,0.0,0.0,0.0,4.450456081021347
10,17,3,,,,,3.7625,0.0,0.0,0.0,4.0859985891370965
10,17,3,,,,,4.335,0.0,0.0,0.0,3.698903985955687
10,18,3,,,,,3.8450000000000006,0.0,0.0,0.0,3.953523060265516
10,18,3,,,,,3.5975,0.0,0.0,0.0,3.4064082556807884
10,18,3,,,,,3.33,0.0,0.0,0.0,2.8372988860876296
10,18,3,,,,,3.4925,0.0,0.0,0.0,2.191208538964962
10,19,3,,,,,3.635,0.0,0.0,0.0,0.6925
10,19,3,,,,,2.88,0.0,0.0,0.0,0.44
10,19,3,,,,,2.995,0.0,0.0,0.0,0.2475
10,19,3,,,,,3.74,0.0,0.0,0.0,0.12
10,20,3,,,,,4.0925,0.0,0.0,0.0,0.04625
10,20,3,,,,,3.505,0.0,0.0,0.0,0.0025
10,20,3,,,,,3.5,0.0,0.0,0.0,0.0
10,20,3,,,,,4.75,0.0,0.0,0.0,0.0
10,21,3,,,,,4.25,0.0,0.0,0.0,0.0
10,21,3,,,,,4.75,0.0,0.0,0.0,0.0
10,21,3,,,,,4.5,0.0,0.0,0.0,0.0
10,21,3,,,,,3.5,0.0,0.0,0.0,0.0
10,22,3,,,,,3.5,0.0,0.0,0.0,0.0
10,22,3,,,,,2.5,0.0,0.0,0.0,0.0
10,22,3,,,,,2.0,0.0,0.0,0.0,0.0
10,22,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.0,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.0,0.0,0.0,0.0,0.0
10,1,4,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.0,0.0,0.0,0.0,0.0
10,1,4,,,,,2.0,0.0,0.0,0.0,0.0
10,2,4,,,,,2.0,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,2,4,,,,,2.0,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.25,0.0,0.0,0.0,0.0
10,4,4,,,,,2.75,0.0,0.0,0.0,0.0
10,4,4,,,,,2.75,0.0,0.0,0.0,0.0
10,4,4,,,,,2.0,0.0,0.0,0.0,0.0
10,4,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,1.75,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,1.75,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,1.75,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,2.25,0.0,0.0,0.0,0.0
10,8,4,,,,,2.25,0.0,0.0,0.0,0.0
10,8,4,,,,,2.5,0.0,0.0,0.0,0.0
10,8,4,,,,,3.5,0.0,0.0,0.0,0.0
10,8,4,,,,,3.75,0.0,0.0,0.0,0.0
10,9,4,,,,,3.765,0.0,0.0,0.0,0.014677694100131752
10,9,4,,,,,4.135,0.0,0.0,0.0,0.1320992469011859
10,9,4,,,,,4.2175,0.0,0.0,0.0,0.21282656445191064
10,9,4,,,,,8.1225,0.0,0.0,0.0,0.36449607015327223
10,10,4,,,,,5.3375,0.0,0.0,0.0,0.5420737721730193
10,10,4,,,,,6.375,0.0,0.0,0.0,1.0380136062887604
10,10,4,,,,,5.64,0.0,0.0,0.0,1.743862858565117
10,10,4,,,,,6.797499999999999,0.0,0.0,0.0,2.119854453731935
10,11,4,,,,,6.3875,0.0,0.0,0.0,2.3585101589122894
10,11,4,,,,,5.9525,0.0,0.0,0.0,4.15147180851472
10,11,4,,,,,6.23,0.0,0.0,0.0,4.919531137752125
10,11,4,,,,,8.425,0.0,0.0,0.0,5.359127795643631
10,12,4,,,,,6.775,0.0,0.0,0.0,5.595297029702971
10,12,4,,,,,5.9125,0.0,0.0,0.0,5.970739038189533
10,12,4,,,,,5.9425,0.0,0.0,0.0,6.242026166902405
10,12,4,,,,,5.46,0.0,0.0,0.0,6.501202263083451
10,13,4,,,,,5.205,0.0,0.0,0.0,5.847872978018542
10,13,4,,,,,5.125,0.0,0.0,0.0,5.990811641751561
10,13,4,,,,,5.505,0.0,0.0,0.0,6.100117678723871
10,13,4,,,,,5.0925,0.0,0.0,0.0,6.173689049762926
10,14,4,,,,,5.6525,0.0,0.0,0.0,6.096594259578377
10,14,4,,,,,6.91,0.0,0.0,0.0,6.102771153458397
10,14,4,,,,,4.905,0.0,0.0,0.0,6.098653224205051
10,14,4,,,,,5.6925,0.0,0.0,0.0,6.129537693605143
10,15,4,,,,,4.13,0.0,0.0,0.0,5.976996990793822
10,15,4,,,,,4.2175,0.0,0.0,0.0,5.845389672229594
10,15,4,,,,,5.8325,0.0,0.0,0.0,5.73605436142239
10,15,4,,,,,5.6375,0.0,0.0,0.0,5.5781255791453175
10,16,4,,,,,6.692499999999999,0.0,0.0,0.0,5.338658394900749
10,16,4,,,,,4.425,0.0,0.0,0.0,5.125271600633143
10,16,4,,,,,4.35,0.0,0.0,0.0,4.866016616943529
10,16,4,,,,,4.745,0.0,0.0,0.0,4.5828304039902585
10,17,4,,,,,4.1425,0.0,0.0,0.0,4.788098809283412
10,17,4,,,,,5.74,0.0,0.0,0.0,4.430711740069397
10,17,4,,,,,5.0575,0.0,0.0,0.0,4.046687125323904
10,17,4,,,,,3.83,0.0,0.0,0.0,3.6227061922811905
10,18,4,,,,,4.3475,0.0,0.0,0.0,4.017927681642092
10,18,4,,,,,3.8450000000000006,0.0,0.0,0.0,3.4567022028303755
10,18,4,,,,,4.0575,0.0,0.0,0.0,2.856386392161126
10,18,4,,,,,3.4775,0.0,0.0,0.0,2.208603749950587
10,19,4,,,,,2.8475,0.0,0.0,0.0,0.67375
10,19,4,,,,,2.8325,0.0,0.0,0.0,0.41625
10,19,4,,,,,3.2,0.0,0.0,0.0,0.225
10,19,4,,,,,2.9475,0.0,0.0,0.0,0.09875
10,20,4,,,,,3.0725,0.0,0.0,0.0,0.03625
10,20,4,,,,,3.255,0.0,0.0,0.0,0.0025
10,20,4,,,,,3.75,0.0,0.0,0.0,0.0
10,20,4,,,,,4.5,0.0,0.0,0.0,0.0
10,21,4,,,,,4.0,0.0,0.0,0.0,0.0
10,21,4,,,,,4.75,0.0,0.0,0.0,0.0
10,21,4,,,,,4.5,0.0,0.0,0.0,0.0
10,21,4,,,,,3.5,0.0,0.0,0.0,0.0
10,22,4,,,,,3.25,0.0,0.0,0.0,0.0
10,22,4,,,,,2.5,0.0,0.0,0.0,0.0
10,22,4,,,,,2.25,0.0,0.0,0.0,0.0
10,22,4,,,,,2.0,0.0,0.0,0.0,0.0
10,23,4,,,,,2.25,0.0,0.0,0.0,0.0
10,23,4,,,,,2.25,0.0,0.0,0.0,0.0
10,23,4,,,,,2.0,0.0,0.0,0.0,0.0
10,23,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.0,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.0,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.0,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,4,5,,,,,2.0,0.0,0.0,0.0,0.0
10,4,5,,,,,2.25,0.0,0.0,0.0,0.0
10,4,5,,,,,2.75,0.0,0.0,0.0,0.0
10,4,5,,,,,2.25,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,1.75,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,1.75,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,7,5,,,,,2.0,0.0,0.0,0.0,0.0
10,7,5,,,,,2.25,0.0,0.0,0.0,0.0
10,7,5,,,,,2.25,0.0,0.0,0.0,0.0
10,7,5,,,,,2.25,0.0,0.0,0.0,0.0
10,8,5,,,,,2.25,0.0,0.0,0.0,0.0
10,8,5,,,,,2.5,0.0,0.0,0.0,0.0
10,8,5,,,,,2.75,0.0,0.0,0.0,0.0
10,8,5,,,,,3.0,0.0,0.0,0.0,0.0
10,9,5,,,,,3.55,0.0,0.0,0.0,0.04705666250055045
10,9,5,,,,,3.95,0.0,0.0,0.0,0.1882266500022019
10,9,5,,,,,4.125,0.0,0.0,0.0,0.5882082812568808
10,9,5,,,,,4.135,0.0,0.0,0.0,1.303469551265248
10,10,5,,,,,5.6525,0.0,0.0,0.0,1.7406544123066658
10,10,5,,,,,5.3325,0.0,0.0,0.0,2.290547559980781
10,10,5,,,,,5.215,0.0,0.0,0.0,2.802029053957072
10,10,5,,,,,5.305,0.0,0.0,0.0,3.27914222620373
10,11,5,,,,,5.585,0.0,0.0,0.0,3.716346470274919
10,11,5,,,,,6.08,0.0,0.0,0.0,4.117565991057053
10,11,5,,,,,5.7675,0.0,0.0,0.0,4.472179203869545
10,11,5,,,,,6.17,0.0,0.0,0.0,4.798423359657039
10,12,5,,,,,5.0125,0.0,0.0,0.0,5.196462910347797
10,12,5,,,,,4.795,0.0,0.0,0.0,5.4308742112936255
10,12,5,,,,,4.3075,0.0,0.0,0.0,5.648690021907006
10,12,5,,,,,5.745,0.0,0.0,0.0,5.804272743773707
10,13,5,,,,,4.915,0.0,0.0,0.0,5.96652995678612
10,13,5,,,,,5.035,0.0,0.0,0.0,6.066457883487353
10,13,5,,,,,5.65,0.0,0.0,0.0,6.162222146576035
10,13,5,,,,,4.9875,0.0,0.0,0.0,6.2350862597956835
10,14,5,,,,,5.7125,0.0,0.0,0.0,6.107509058052739
10,14,5,,,,,5.925000000000001,0.0,0.0,0.0,6.076818057761015
10,14,5,,,,,6.13,0.0,0.0,0.0,6.0399888574109495
10,14,5,,,,,5.37,0.0,0.0,0.0,6.031804590666489
10,15,5,,,,,3.7225,0.0,0.0,0.0,5.8208205413171115
10,15,5,,,,,3.8175,0.0,0.0,0.0,5.69590158196728
10,15,5,,,,,4.8825,0.0,0.0,0.0,5.5468047595174825
10,15,5,,,,,4.99,0.0,0.0,0.0,5.4319599097926385
10,16,5,,,,,6.6075,0.0,0.0,0.0,5.232943197795631
10,16,5,,,,,5.145,0.0,0.0,0.0,5.06464952703792
10,16,5,,,,,4.9275,0.0,0.0,0.0,4.892396005203559
10,16,5,,,,,3.91,0.0,0.0,0.0,4.680543972602676
10,17,5,,,,,4.0475,0.0,0.0,0.0,4.924978874355652
10,17,5,,,,,5.1525,0.0,0.0,0.0,4.574304398398828
10,17,5,,,,,6.47,0.0,0.0,0.0,4.190338041813191
10,17,5,,,,,5.745,0.0,0.0,0.0,3.768640887181567
10,18,5,,,,,5.005,0.0,0.0,0.0,4.160641834170486
10,18,5,,,,,4.467499999999999,0.0,0.0,0.0,3.5650772573751093
10,18,5,,,,,3.67,0.0,0.0,0.0,2.958432409383541
10,18,5,,,,,3.06,0.0,0.0,0.0,2.282535866415766
10,19,5,,,,,3.135,0.0,0.0,0.0,0.6925
10,19,5,,,,,3.085,0.0,0.0,0.0,0.4175
10,19,5,,,,,4.1775,0.0,0.0,0.0,0.21375
10,19,5,,,,,3.66,0.0,0.0,0.0,0.08
10,20,5,,,,,3.3075,0.0,0.0,0.0,0.02875
10,20,5,,,,,3.5025,0.0,0.0,0.0,0.00125
10,20,5,,,,,3.75,0.0,0.0,0.0,0.0
10,20,5,,,,,3.75,0.0,0.0,0.0,0.0
10,21,5,,,,,4.75,0.0,0.0,0.0,0.0
10,21,5,,,,,4.75,0.0,0.0,0.0,0.0
10,21,5,,,,,4.5,0.0,0.0,0.0,0.0
10,21,5,,,,,3.5,0.0,0.0,0.0,0.0
10,22,5,,,,,3.0,0.0,0.0,0.0,0.0
10,22,5,,,,,2.5,0.0,0.0,0.0,0.0
10,22,5,,,,,2.25,0.0,0.0,0.0,0.0
10,22,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.0,0.0,0.0,0.0,0.0
10,24,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,2.0,0.0,0.0,0.0,0.0
10,24,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,2.5,0.0,0.0,0.0,0.0
10,1,6,,,,,3.0,0.0,0.0,0.0,0.0
10,1,6,,,,,2.5,0.0,0.0,0.0,0.0
10,1,6,,,,,2.25,0.0,0.0,0.0,0.0
10,1,6,,,,,2.25,0.0,0.0,0.0,0.0
10,2,6,,,,,2.25,0.0,0.0,0.0,0.0
10,2,6,,,,,2.25,0.0,0.0,0.0,0.0
10,2,6,,,,,2.0,0.0,0.0,0.0,0.0
10,2,6,,,,,2.25,0.0,0.0,0.0,0.0
10,3,6,,,,,2.0,0.0,0.0,0.0,0.0
10,3,6,,,,,2.25,0.0,0.0,0.0,0.0
10,3,6,,,,,2.0,0.0,0.0,0.0,0.0
10,3,6,,,,,2.0,0.0,0.0,0.0,0.0
10,4,6,,,,,2.0,0.0,0.0,0.0,0.0
10,4,6,,,,,2.0,0.0,0.0,0.0,0.0
10,4,6,,,,,2.0,0.0,0.0,0.0,0.0
10,4,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,1.75,0.0,0.0,0.0,0.0
10,6,6,,,,,2.0,0.0,0.0,0.0,0.0
10,6,6,,,,,1.75,0.0,0.0,0.0,0.0
10,6,6,,,,,2.0,0.0,0.0,0.0,0.0
10,6,6,,,,,2.0,0.0,0.0,0.0,0.0
10,7,6,,,,,2.0,0.0,0.0,0.0,0.0
10,7,6,,,,,2.0,0.0,0.0,0.0,0.0
10,7,6,,,,,2.0,0.0,0.0,0.0,0.0
10,7,6,,,,,2.25,0.0,0.0,0.0,0.0
10,8,6,,,,,2.25,0.0,0.0,0.0,0.0
10,8,6,,,,,2.25,0.0,0.0,0.0,0.0
10,8,6,,,,,2.25,0.0,0.0,0.0,0.0
10,8,6,,,,,2.5,0.0,0.0,0.0,0.0
10,9,6,,,,,3.5525,0.0,0.0,0.0,0.049338352518408624
10,9,6,,,,,3.7125,0.0,0.0,0.0,0.19970285543165403
10,9,6,,,,,3.54,0.0,0.0,0.0,0.5074801973322033
10,9,6,,,,,3.44,0.0,0.0,0.0,1.1183359904172627
10,10,6,,,,,3.175,0.0,0.0,0.0,1.5489500350773442
10,10,6,,,,,3.56,0.0,0.0,0.0,2.0599023843106496
10,10,6,,,,,3.91,0.0,0.0,0.0,2.5426920056334583
10,10,6,,,,,4.470000000000001,0.0,0.0,0.0,2.9932956522014127
10,11,6,,,,,4.7275,0.0,0.0,0.0,3.3893231578201135
10,11,6,,,,,4.215,0.0,0.0,0.0,3.780167637876247
10,11,6,,,,,3.6525,0.0,0.0,0.0,4.13092550459329
10,11,6,,,,,4.0425,0.0,0.0,0.0,4.443601088638197
10,12,6,,,,,3.885,0.0,0.0,0.0,4.8633969778290105
10,12,6,,,,,3.715,0.0,0.0,0.0,5.136110827053068
10,12,6,,,,,3.4775,0.0,0.0,0.0,5.353042298026749
10,12,6,,,,,5.9525,0.0,0.0,0.0,5.538983558861333
10,13,6,,,,,4.8725,0.0,0.0,0.0,5.653421358712241
10,13,6,,,,,3.515,0.0,0.0,0.0,5.77064399146837
10,13,6,,,,,3.6175,0.0,0.0,0.0,5.8549620255561114
10,13,6,,,,,3.95,0.0,0.0,0.0,5.92282776030966
10,14,6,,,,,5.15,0.0,0.0,0.0,5.859499204432202
10,14,6,,,,,4.43,0.0,0.0,0.0,5.884084515779469
10,14,6,,,,,3.605,0.0,0.0,0.0,5.8226212374113
10,14,6,,,,,3.4775,0.0,0.0,0.0,5.718133664185411
10,15,6,,,,,3.685,0.0,0.0,0.0,5.578782775305502
10,15,6,,,,,3.955,0.0,0.0,0.0,5.594871550432556
10,15,6,,,,,5.795,0.0,0.0,0.0,5.466161349416134
10,15,6,,,,,3.66,0.0,0.0,0.0,5.357562117308529
10,16,6,,,,,3.1875,0.0,0.0,0.0,5.094033901325348
10,16,6,,,,,4.4775,0.0,0.0,0.0,4.927859591534541
10,16,6,,,,,3.9625,0.0,0.0,0.0,4.718163438703284
10,16,6,,,,,4.4075,0.0,0.0,0.0,4.4768150363880626
10,17,6,,,,,4.3575,0.0,0.0,0.0,4.7316267672118055
10,17,6,,,,,5.5,0.0,0.0,0.0,4.4158905900250165
10,17,6,,,,,5.06,0.0,0.0,0.0,4.027292218102815
10,17,6,,,,,5.325,0.0,0.0,0.0,3.598950830870389
10,18,6,,,,,5.065,0.0,0.0,0.0,4.041021413447208
10,18,6,,,,,5.5675,0.0,0.0,0.0,3.477092057713691
10,18,6,,,,,4.2875,0.0,0.0,0.0,2.876323095826729
10,18,6,,,,,3.675,0.0,0.0,0.0,2.182038210627174
10,19,6,,,,,3.79,0.0,0.0,0.0,0.645
10,19,6,,,,,3.025,0.0,0.0,0.0,0.3875
10,19,6,,,,,3.135,0.0,0.0,0.0,0.1925
10,19,6,,,,,3.3875,0.0,0.0,0.0,0.06875
10,20,6,,,,,3.29,0.0,0.0,0.0,0.02
10,20,6,,,,,3.5,0.0,0.0,0.0,0.0
10,20,6,,,,,3.5,0.0,0.0,0.0,0.0
10,20,6,,,,,3.5,0.0,0.0,0.0,0.0
10,21,6,,,,,4.75,0.0,0.0,0.0,0.0
10,21,6,,,,,4.5,0.0,0.0,0.0,0.0
10,21,6,,,,,3.75,0.0,0.0,0.0,0.0
10,21,6,,,,,3.5,0.0,0.0,0.0,0.0
10,22,6,,,,,3.0,0.0,0.0,0.0,0.0
10,22,6,,,,,2.5,0.0,0.0,0.0,0.0
10,22,6,,,,,2.25,0.0,0.0,0.0,0.0
10,22,6,,,,,2.0,0.0,0.0,0.0,0.0
10,23,6,,,,,2.25,0.0,0.0,0.0,0.0
10,23,6,,,,,2.25,0.0,0.0,0.0,0.0
10,23,6,,,,,2.0,0.0,0.0,0.0,0.0
10,23,6,,,,,2.25,0.0,0.0,0.0,0.0
10,24,6,,,,,2.25,0.0,0.0,0.0,0.0
10,24,6,,,,,2.0,0.0,0.0,0.0,0.0
10,24,6,,,,,2.25,0.0,0.0,0.0,0.0
10,24,6,,,,,2.25,0.0,0.0,0.0,0.0
10,1,7,,,,,2.0,0.0,0.0,0.0,0.0
10,1,7,,,,,2.25,0.0,0.0,0.0,0.0
10,1,7,,,,,2.25,0.0,0.0,0.0,0.0
10,1,7,,,,,2.25,0.0,0.0,0.0,0.0
10,2,7,,,,,2.0,0.0,0.0,0.0,0.0
10,2,7,,,,,2.25,0.0,0.0,0.0,0.0
10,2,7,,,,,2.0,0.0,0.0,0.0,0.0
10,2,7,,,,,2.25,0.0,0.0,0.0,0.0
10,3,7,,,,,2.0,0.0,0.0,0.0,0.0
10,3,7,,,,,2.0,0.0,0.0,0.0,0.0
10,3,7,,,,,2.0,0.0,0.0,0.0,0.0
10,3,7,,,,,1.75,0.0,0.0,0.0,0.0
10,4,7,,,,,2.0,0.0,0.0,0.0,0.0
10,4,7,,,,,2.0,0.0,0.0,0.0,0.0
10,4,7,,,,,1.75,0.0,0.0,0.0,0.0
10,4,7,,,,,2.0,0.0,0.0,0.0,0.0
10,5,7,,,,,2.0,0.0,0.0,0.0,0.0
10,5,7,,,,,2.0,0.0,0.0,0.0,0.0
10,5,7,,,,,1.75,0.0,0.0,0.0,0.0
10,5,7,,,,,2.0,0.0,0.0,0.0,0.0
10,6,7,,,,,1.75,0.0,0.0,0.0,0.0
10,6,7,,,,,2.0,0.0,0.0,0.0,0.0
10,6,7,,,,,1.75,0.0,0.0,0.0,0.0
10,6,7,,,,,2.0,0.0,0.0,0.0,0.0
10,7,7,,,,,2.0,0.0,0.0,0.0,0.0
10,7,7,,,,,2.25,0.0,0.0,0.0,0.0
10,7,7,,,,,2.25,0.0,0.0,0.0,0.0
10,7,7,,,,,2.25,0.0,0.0,0.0,0.0
10,8,7,,,,,2.25,0.0,0.0,0.0,0.0
10,8,7,,,,,2.25,0.0,0.0,0.0,0.0
10,8,7,,,,,2.25,0.0,0.0,0.0,0.0
10,8,7,,,,,2.75,0.0,0.0,0.0,0.0
10,9,7,,,,,2.54,0.0,0.0,0.0,0.0375200922918482
10,9,7,,,,,2.9375,0.0,0.0,0.0,0.1758754326180385
10,9,7,,,,,3.985,0.0,0.0,0.0,0.45493111903865957
10,9,7,,,,,4.8675,0.0,0.0,0.0,1.0482175784035095
10,10,7,,,,,4.135,0.0,0.0,0.0,1.5417288906964632
10,10,7,,,,,3.3125,0.0,0.0,0.0,2.0958516087054044
10,10,7,,,,,5.175,0.0,0.0,0.0,2.5968112615179155
10,10,7,,,,,6.0075,0.0,0.0,0.0,3.0732341150089977
10,11,7,,,,,4.5475,0.0,0.0,0.0,3.4524121375050583
10,11,7,,,,,4.28,0.0,0.0,0.0,3.8400302541650215
10,11,7,,,,,4.4725,0.0,0.0,0.0,4.195514226438666
10,11,7,,,,,6.1,0.0,0.0,0.0,4.498780214084543
10,12,7,,,,,4.4425,0.0,0.0,0.0,4.904225262566344
10,12,7,,,,,4.2,0.0,0.0,0.0,5.116734813279147
10,12,7,,,,,4.24,0.0,0.0,0.0,5.356065957771237
10,12,7,,,,,4.2075,0.0,0.0,0.0,5.535564316140302
10,13,7,,,,,4.385,0.0,0.0,0.0,3.4425
10,13,7,,,,,3.51,0.0,0.0,0.0,3.505
10,13,7,,,,,3.365,0.0,0.0,0.0,3.5575
10,13,7,,,,,2.93,0.0,0.0,0.0,3.59
10,14,7,,,,,3.18,0.0,0.0,0.0,5.84937505197262
10,14,7,,,,,3.945,0.0,0.0,0.0,5.861595194838859
10,14,7,,,,,4.365,0.0,0.0,0.0,5.796421099552256
10,14,7,,,,,3.3550000000000004,0.0,0.0,0.0,5.788274337641431
10,15,7,,,,,3.715,0.0,0.0,0.0,5.8023582307490855
10,15,7,,,,,3.5825,0.0,0.0,0.0,5.494748802715611
10,15,7,,,,,3.5975,0.0,0.0,0.0,4.903656176298345
10,15,7,,,,,3.0825,0.0,0.0,0.0,4.288437320231393
10,16,7,,,,,2.615,0.0,0.0,0.0,4.632675693637198
10,16,7,,,,,2.7025,0.0,0.0,0.0,4.306848119276525
10,16,7,,,,,2.885,0.0,0.0,0.0,4.0560596226474015
10,16,7,,,,,3.005,0.0,0.0,0.0,3.953374568909493
10,17,7,,,,,2.8600000000000003,0.0,0.0,0.0,4.501561659470099
10,17,7,,,,,2.84,0.0,0.0,0.0,3.823244149138988
10,17,7,,,,,3.805,0.0,0.0,0.0,3.3519456192336063
10,17,7,,,,,3.38,0.0,0.0,0.0,2.977549590804097
10,18,7,,,,,3.8,0.0,0.0,0.0,3.7522590361445776
10,18,7,,,,,3.985,0.0,0.0,0.0,3.3940888554216864
10,18,7,,,,,3.425,0.0,0.0,0.0,2.757341867469879
10,18,7,,,,,4.2675,0.0,0.0,0.0,2.2939947289156626
10,19,7,,,,,3.63,0.0,0.0,0.0,0.69
10,19,7,,,,,3.58,0.0,0.0,0.0,0.415
10,19,7,,,,,3.155,0.0,0.0,0.0,0.2025
10,19,7,,,,,3.37,0.0,0.0,0.0,0.06
10,20,7,,,,,3.0425,0.0,0.0,0.0,0.02125
10,20,7,,,,,3.25,0.0,0.0,0.0,0.0
10,20,7,,,,,3.5,0.0,0.0,0.0,0.0
10,20,7,,,,,3.5,0.0,0.0,0.0,0.0
10,21,7,,,,,5.0,0.0,0.0,0.0,0.0
10,21,7,,,,,4.25,0.0,0.0,0.0,0.0
10,21,7,,,,,4.0,0.0,0.0,0.0,0.0
10,21,7,,,,,3.0,0.0,0.0,0.0,0.0
10,22,7,,,,,3.0,0.0,0.0,0.0,0.0
10,22,7,,,,,2.5,0.0,0.0,0.0,0.0
10,22,7,,,,,2.25,0.0,0.0,0.0,0.0
10,22,7,,,,,2.0,0.0,0.0,0.0,0.0
10,23,7,,,,,2.25,0.0,0.0,0.0,0.0
10,23,7,,,,,2.25,0.0,0.0,0.0,0.0
10,23,7,,,,,2.0,0.0,0.0,0.0,0.0
10,23,7,,,,,2.0,0.0,0.0,0.0,0.0
10,24,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.0,0.0,0.0,0.0,0.0
10,24,7,,,,,2.25,0.0,0.0,0.0,0.0
10,1,1,,,,,2.0,0.0,0.0,0.0,0.0
10,1,1,,,,,2.25,0.0,0.0,0.0,0.0
10,1,1,,,,,2.0,0.0,0.0,0.0,0.0
10,1,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.0,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.5,0.0,0.0,0.0,0.0
10,2,1,,,,,3.0,0.0,0.0,0.0,0.0
10,3,1,,,,,2.0,0.0,0.0,0.0,0.0
10,3,1,,,,,2.25,0.0,0.0,0.0,0.0
10,3,1,,,,,1.75,0.0,0.0,0.0,0.0
10,3,1,,,,,2.0,0.0,0.0,0.0,0.0
10,4,1,,,,,2.0,0.0,0.0,0.0,0.0
10,4,1,,,,,2.25,0.0,0.0,0.0,0.0
10,4,1,,,,,2.0,0.0,0.0,0.0,0.0
10,4,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,1.75,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,1.75,0.0,0.0,0.0,0.0
10,6,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,1.75,0.0,0.0,0.0,0.0
10,7,1,,,,,2.0,0.0,0.0,0.0,0.0
10,7,1,,,,,2.0,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,8,1,,,,,2.25,0.0,0.0,0.0,0.0
10,8,1,,,,,2.25,0.0,0.0,0.0,0.0
10,8,1,,,,,2.25,0.0,0.0,0.0,0.0
10,8,1,,,,,3.0,0.0,0.0,0.0,0.0
10,9,1,,,,,4.0275,0.0,0.0,0.0,0.025701137585314577
10,9,1,,,,,4.665,0.0,0.0,0.0,0.1542068255118876
10,9,1,,,,,4.925,0.0,0.0,0.0,0.39719939904577123
10,9,1,,,,,6.5275,0.0,0.0,0.0,0.9602879588694821
10,10,1,,,,,5.55,0.0,0.0,0.0,1.4608278681922964
10,10,1,,,,,5.93,0.0,0.0,0.0,1.9721176220596004
10,10,1,,,,,6.2675,0.0,0.0,0.0,2.4489156068168083
10,10,1,,,,,6.315,0.0,0.0,0.0,2.8932507500586317
10,11,1,,,,,5.5625,0.0,0.0,0.0,3.227444507540361
10,11,1,,,,,5.535,0.0,0.0,0.0,3.6028211302635174
10,11,1,,,,,5.4775,0.0,0.0,0.0,3.954364316623298
10,11,1,,,,,7.1275,0.0,0.0,0.0,4.272143468134964
10,12,1,,,,,6.985,0.0,0.0,0.0,4.697183317580103
10,12,1,,,,,6.515,0.0,0.0,0.0,4.926513976502933
10,12,1,,,,,6.535,0.0,0.0,0.0,5.1476542547499475
10,12,1,,,,,4.995,0.0,0.0,0.0,5.31965224894207
10,13,1,,,,,5.4525,0.0,0.0,0.0,5.501547904987596
10,13,1,,,,,5.39,0.0,0.0,0.0,5.6554517068802
10,13,1,,,,,4.7675,0.0,0.0,0.0,5.760106292167171
10,13,1,,,,,5.125,0.0,0.0,0.0,5.84834447191893
10,14,1,,,,,4.97,0.0,0.0,0.0,5.856194068933758
10,14,1,,,,,6.004999999999999,0.0,0.0,0.0,5.884582821345488
10,14,1,,,,,4.2825,0.0,0.0,0.0,5.906888269668988
10,14,1,,,,,5.01,0.0,0.0,0.0,5.888638357404305
10,15,1,,,,,3.93,0.0,0.0,0.0,5.740376074050449
10,15,1,,,,,4.82,0.0,0.0,0.0,5.6524315938073375
10,15,1,,,,,4.93,0.0,0.0,0.0,5.5405022553161025
10,15,1,,,,,5.9975,0.0,0.0,0.0,5.394594367640029
10,16,1,,,,,4.78,0.0,0.0,0.0,5.131629170738518
10,16,1,,,,,4.0175,0.0,0.0,0.0,4.925342393201173
10,16,1,,,,,4.2275,0.0,0.0,0.0,4.6974446199218205
10,16,1,,,,,5.1575,0.0,0.0,0.0,4.445971214923915
10,17,1,,,,,4.5825,0.0,0.0,0.0,4.675880540559739
10,17,1,,,,,4.69,0.0,0.0,0.0,4.331711180565422
10,17,1,,,,,5.52,0.0,0.0,0.0,3.963428043756215
10,17,1,,,,,5.555,0.0,0.0,0.0,3.555685999431737
10,18,1,,,,,4.58,0.0,0.0,0.0,4.089121323228903
10,18,1,,,,,4.58,0.0,0.0,0.0,3.5180149931690003
10,18,1,,,,,4.2875,0.0,0.0,0.0,2.898364625054006
10,18,1,,,,,4.1325,0.0,0.0,0.0,2.1502153326755336
10,19,1,,,,,4.5275,0.0,0.0,0.0,0.63875
10,19,1,,,,,4.33,0.0,0.0,0.0,0.29
10,19,1,,,,,4.2875,0.0,0.0,0.0,0.14375
10,19,1,,,,,4.8825,0.0,0.0,0.0,0.06625
10,20,1,,,,,5.045,0.0,0.0,0.0,0.0225
10,20,1,,,,,5.0,0.0,0.0,0.0,0.0
10,20,1,,,,,5.25,0.0,0.0,0.0,0.0
10,20,1,,,,,5.25,0.0,0.0,0.0,0.0
10,21,1,,,,,6.5,0.0,0.0,0.0,0.0
10,21,1,,,,,6.25,0.0,0.0,0.0,0.0
10,21,1,,,,,5.75,0.0,0.0,0.0,0.0
10,21,1,,,,,5.0,0.0,0.0,0.0,0.0
10,22,1,,,,,5.5,0.0,0.0,0.0,0.0
10,22,1,,,,,6.25,0.0,0.0,0.0,0.0
10,22,1,,,,,6.25,0.0,0.0,0.0,0.0
10,22,1,,,,,6.0,0.0,0.0,0.0,0.0
10,23,1,,,,,6.0,0.0,0.0,0.0,0.0
10,23,1,,,,,6.0,0.0,0.0,0.0,0.0
10,23,1,,,,,5.25,0.0,0.0,0.0,0.0
10,23,1,,,,,2.0,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.0,0.0,0.0,0.0,0.0
10,1,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.0,0.0,0.0,0.0,0.0
10,2,2,,,,,2.25,0.0,0.0,0.0,0.0
10,2,2,,,,,2.0,0.0,0.0,0.0,0.0
10,2,2,,,,,2.5,0.0,0.0,0.0,0.0
10,2,2,,,,,3.0,0.0,0.0,0.0,0.0
10,3,2,,,,,2.5,0.0,0.0,0.0,0.0
10,3,2,,,,,2.0,0.0,0.0,0.0,0.0
10,3,2,,,,,2.0,0.0,0.0,0.0,0.0
10,3,2,,,,,2.25,0.0,0.0,0.0,0.0
10,4,2,,,,,2.25,0.0,0.0,0.0,0.0
10,4,2,,,,,2.25,0.0,0.0,0.0,0.0
10,4,2,,,,,2.0,0.0,0.0,0.0,0.0
10,4,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.25,0.0,0.0,0.0,0.0
10,5,2,,,,,2.0,0.0,0.0,0.0,0.0
10,6,2,,,,,1.75,0.0,0.0,0.0,0.0
10,6,2,,,,,2.0,0.0,0.0,0.0,0.0
10,6,2,,,,,2.0,0.0,0.0,0.0,0.0
10,6,2,,,,,2.0,0.0,0.0,0.0,0.0
10,7,2,,,,,2.0,0.0,0.0,0.0,0.0
10,7,2,,,,,1.75,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,8,2,,,,,2.0,0.0,0.0,0.0,0.0
10,8,2,,,,,2.25,0.0,0.0,0.0,0.0
10,8,2,,,,,2.75,0.0,0.0,0.0,0.0
10,8,2,,,,,3.5,0.0,0.0,0.0,0.0
10,9,2,,,,,3.5325,0.0,0.0,0.0,0.03135375509306273
10,9,2,,,,,3.6675,0.0,0.0,0.0,0.16159243009501567
10,9,2,,,,,3.575,0.0,0.0,0.0,0.31353755093062746
10,9,2,,,,,6.655,0.0,0.0,0.0,0.8730814879760549
10,10,2,,,,,4.48,0.0,0.0,0.0,1.6658757727978686
10,10,2,,,,,5.1525,0.0,0.0,0.0,2.3134488694490627
10,10,2,,,,,4.545,0.0,0.0,0.0,2.9321339469187917
10,10,2,,,,,5.6125,0.0,0.0,0.0,3.4785989764348555
10,11,2,,,,,6.3625,0.0,0.0,0.0,4.065246088319324
10,11,2,,,,,6.09,0.0,0.0,0.0,4.537259463923574
10,11,2,,,,,7.035,0.0,0.0,0.0,4.977146274696121
10,11,2,,,,,6.46,0.0,0.0,0.0,5.397262891726082
10,12,2,,,,,6.06,0.0,0.0,0.0,5.674146217587373
10,12,2,,,,,6.09,0.0,0.0,0.0,5.947599047350621
10,12,2,,,,,5.6675,0.0,0.0,0.0,6.267441196448704
10,12,2,,,,,5.3575,0.0,0.0,0.0,6.45299847378805
10,13,2,,,,,6.3475,0.0,0.0,0.0,5.574227050531988
10,13,2,,,,,4.74,0.0,0.0,0.0,5.690229584989938
10,13,2,,,,,5.33,0.0,0.0,0.0,5.763494343594958
10,13,2,,,,,4.925,0.0,0.0,0.0,5.840829366566925
10,14,2,,,,,5.66,0.0,0.0,0.0,5.807393045209205
10,14,2,,,,,6.307500000000001,0.0,0.0,0.0,5.92702858629417
10,14,2,,,,,5.71,0.0,0.0,0.0,5.847947465915972
10,14,2,,,,,4.73,0.0,0.0,0.0,5.661397130664838
10,15,2,,,,,3.7125,0.0,0.0,0.0,5.5578978350326524
10,15,2,,,,,4.255,0.0,0.0,0.0,5.591823961853318
10,15,2,,,,,5.06,0.0,0.0,0.0,4.837466553723213
10,15,2,,,,,5.2075,0.0,0.0,0.0,4.3565138146772995
10,16,2,,,,,4.7525,0.0,0.0,0.0,3.3559852739490434
10,16,2,,,,,4.327500000000001,0.0,0.0,0.0,3.020584041396817
10,16,2,,,,,4.734999999999999,0.0,0.0,0.0,2.947584949606038
10,16,2,,,,,6.025,0.0,0.0,0.0,2.5845624390789217
10,17,2,,,,,4.3875,0.0,0.0,0.0,2.331167314473918
10,17,2,,,,,5.325,0.0,0.0,0.0,1.8339989298704755
10,17,2,,,,,4.15,0.0,0.0,0.0,1.9002880478176007
10,17,2,,,,,3.702500000000001,0.0,0.0,0.0,2.830545336342264
10,18,2,,,,,4.325,0.0,0.0,0.0,3.1997505105699897
10,18,2,,,,,4.625,0.0,0.0,0.0,3.5395470249668026
10,18,2,,,,,3.515,0.0,0.0,0.0,2.5654636836959384
10,18,2,,,,,3.615,0.0,0.0,0.0,1.5460741405054994
10,19,2,,,,,3.12,0.0,0.0,0.0,0.435
10,19,2,,,,,3.105,0.0,0.0,0.0,0.3025
10,19,2,,,,,4.3825,0.0,0.0,0.0,0.19125
10,19,2,,,,,4.1575,0.0,0.0,0.0,0.07875
10,20,2,,,,,3.2675,0.0,0.0,0.0,0.00875
10,20,2,,,,,4.0,0.0,0.0,0.0,0.0
10,20,2,,,,,4.25,0.0,0.0,0.0,0.0
10,20,2,,,,,4.0,0.0,0.0,0.0,0.0
10,21,2,,,,,4.5,0.0,0.0,0.0,0.0
10,21,2,,,,,5.25,0.0,0.0,0.0,0.0
10,21,2,,,,,5.0,0.0,0.0,0.0,0.0
10,21,2,,,,,4.5,0.0,0.0,0.0,0.0
10,22,2,,,,,3.5,0.0,0.0,0.0,0.0
10,22,2,,,,,3.0,0.0,0.0,0.0,0.0
10,22,2,,,,,2.25,0.0,0.0,0.0,0.0
10,22,2,,,,,2.0,0.0,0.0,0.0,0.0
10,23,2,,,,,2.25,0.0,0.0,0.0,0.0
10,23,2,,,,,2.0,0.0,0.0,0.0,0.0
10,23,2,,,,,2.25,0.0,0.0,0.0,0.0
10,23,2,,,,,2.25,0.0,0.0,0.0,0.0
10,24,2,,,,,2.0,0.0,0.0,0.0,0.0
10,24,2,,,,,2.75,0.0,0.0,0.0,0.0
10,24,2,,,,,3.0,0.0,0.0,0.0,0.0
10,24,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.0,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.0,0.0,0.0,0.0,0.0
10,1,3,,,,,2.0,0.0,0.0,0.0,0.0
10,2,3,,,,,2.0,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,3,3,,,,,2.0,0.0,0.0,0.0,0.0
10,3,3,,,,,2.25,0.0,0.0,0.0,0.0
10,3,3,,,,,2.0,0.0,0.0,0.0,0.0
10,3,3,,,,,2.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.0,0.0,0.0,0.0,0.0
10,4,3,,,,,1.75,0.0,0.0,0.0,0.0
10,4,3,,,,,2.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.0,0.0,0.0,0.0,0.0
10,5,3,,,,,1.75,0.0,0.0,0.0,0.0
10,5,3,,,,,2.0,0.0,0.0,0.0,0.0
10,5,3,,,,,1.75,0.0,0.0,0.0,0.0
10,5,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,1.75,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,7,3,,,,,1.75,0.0,0.0,0.0,0.0
10,7,3,,,,,2.25,0.0,0.0,0.0,0.0
10,7,3,,,,,2.0,0.0,0.0,0.0,0.0
10,7,3,,,,,2.25,0.0,0.0,0.0,0.0
10,8,3,,,,,2.0,0.0,0.0,0.0,0.0
10,8,3,,,,,2.25,0.0,0.0,0.0,0.0
10,8,3,,,,,2.75,0.0,0.0,0.0,0.0
10,8,3,,,,,3.25,0.0,0.0,0.0,0.0
10,9,3,,,,,3.515,0.0,0.0,0.0,0.01394391441356025
10,9,3,,,,,3.63,0.0,0.0,0.0,0.12084725825085572
10,9,3,,,,,4.32,0.0,0.0,0.0,0.29747017415595256
10,9,3,,,,,6.36,0.0,0.0,0.0,0.7994510930441225
10,10,3,,,,,4.93,0.0,0.0,0.0,1.373579719919916
10,10,3,,,,,5.3325,0.0,0.0,0.0,1.7026665278173962
10,10,3,,,,,6.234999999999999,0.0,0.0,0.0,2.236155079750578
10,10,3,,,,,5.445,0.0,0.0,0.0,2.816656032811971
10,11,3,,,,,5.2575,0.0,0.0,0.0,3.196523764114113
10,11,3,,,,,4.7875,0.0,0.0,0.0,3.6192705127056235
10,11,3,,,,,5.345,0.0,0.0,0.0,3.86454339042617
10,11,3,,,,,5.475,0.0,0.0,0.0,3.768827145462054
10,12,3,,,,,5.45,0.0,0.0,0.0,2.828665717890395
10,12,3,,,,,5.74,0.0,0.0,0.0,3.6813649487906877
10,12,3,,,,,6.27,0.0,0.0,0.0,4.9358167019420796
10,12,3,,,,,4.73,0.0,0.0,0.0,4.0831174710417875
10,13,3,,,,,5.55,0.0,0.0,0.0,4.916888056330451
10,13,3,,,,,5.3725,0.0,0.0,0.0,4.975809442129451
10,13,3,,,,,4.495,0.0,0.0,0.0,5.075366266410524
10,13,3,,,,,5.2075,0.0,0.0,0.0,6.060775649600716
10,14,3,,,,,4.9425,0.0,0.0,0.0,5.627024497860112
10,14,3,,,,,6.365,0.0,0.0,0.0,6.172098170861325
10,14,3,,,,,6.442499999999999,0.0,0.0,0.0,6.234913352508305
10,14,3,,,,,6.5625,0.0,0.0,0.0,3.2927312960110484
10,15,3,,,,,4.5925,0.0,0.0,0.0,4.053462026380522
10,15,3,,,,,4.725,0.0,0.0,0.0,6.148845194656755
10,15,3,,,,,5.4275,0.0,0.0,0.0,5.514061499803842
10,15,3,,,,,4.715,0.0,0.0,0.0,4.946935001267539
10,16,3,,,,,5.315,0.0,0.0,0.0,3.596636112849339
10,16,3,,,,,6.1275,0.0,0.0,0.0,2.464069976546836
10,16,3,,,,,5.03,0.0,0.0,0.0,3.766028613235452
10,16,3,,,,,5.1125,0.0,0.0,0.0,5.012836203286729
10,17,3,,,,,6.525,0.0,0.0,0.0,2.4370038994993184
10,17,3,,,,,6.1525,0.0,0.0,0.0,3.2076240515031564
10,17,3,,,,,6.3475,0.0,0.0,0.0,2.5006733707474984
10,17,3,,,,,6.077500000000001,0.0,0.0,0.0,3.141759081246418
10,18,3,,,,,5.6025,0.0,0.0,0.0,3.2538821918523486
10,18,3,,,,,5.9975000000000005,0.0,0.0,0.0,2.563751174824944
10,18,3,,,,,5.605,0.0,0.0,0.0,1.2604872294467468
10,18,3,,,,,6.6125,0.0,0.0,0.0,0.9838644664233658
10,19,3,,,,,8.1375,0.0,0.0,0.0,0.31875
10,19,3,,,,,8.135,0.0,0.0,0.0,0.1925
10,19,3,,,,,7.945,0.0,0.0,0.0,0.0975
10,19,3,,,,,8.815,0.0,0.0,0.0,0.0325
10,20,3,,,,,8.5,0.0,0.0,0.0,0.0
10,20,3,,,,,8.0,0.0,0.0,0.0,0.0
10,20,3,,,,,5.75,0.0,0.0,0.0,0.0
10,20,3,,,,,4.25,0.0,0.0,0.0,0.0
10,21,3,,,,,4.75,0.0,0.0,0.0,0.0
10,21,3,,,,,5.75,0.0,0.0,0.0,0.0
10,21,3,,,,,5.0,0.0,0.0,0.0,0.0
10,21,3,,,,,4.5,0.0,0.0,0.0,0.0
10,22,3,,,,,3.75,0.0,0.0,0.0,0.0
10,22,3,,,,,3.0,0.0,0.0,0.0,0.0
10,22,3,,,,,2.25,0.0,0.0,0.0,0.0
10,22,3,,,,,2.5,0.0,0.0,0.0,0.0
10,23,3,,,,,2.0,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.0,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.0,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.0,0.0,0.0,0.0,0.0
10,1,4,,,,,2.0,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,2,4,,,,,2.0,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,4,4,,,,,2.0,0.0,0.0,0.0,0.0
10,4,4,,,,,2.0,0.0,0.0,0.0,0.0
10,4,4,,,,,1.75,0.0,0.0,0.0,0.0
10,4,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,1.75,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,1.75,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,1.75,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,1.75,0.0,0.0,0.0,0.0
10,7,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,2.25,0.0,0.0,0.0,0.0
10,7,4,,,,,2.25,0.0,0.0,0.0,0.0
10,8,4,,,,,2.0,0.0,0.0,0.0,0.0
10,8,4,,,,,2.25,0.0,0.0,0.0,0.0
10,8,4,,,,,2.5,0.0,0.0,0.0,0.0
10,8,4,,,,,3.0,0.0,0.0,0.0,0.0
10,9,4,,,,,3.75,0.0,0.0,0.0,0.0
10,9,4,,,,,5.0275,0.0,0.0,0.0,0.025540490901413575
10,9,4,,,,,5.38,0.0,0.0,0.0,0.1207368660794097
10,9,4,,,,,5.795,0.0,0.0,0.0,0.27397981148789124
10,10,4,,,,,5.0600000000000005,0.0,0.0,0.0,0.4603445857197745
10,10,4,,,,,4.51,0.0,0.0,0.0,0.6247533663339797
10,10,4,,,,,4.9350000000000005,0.0,0.0,0.0,0.7686110493714091
10,10,4,,,,,7.155,0.0,0.0,0.0,0.949460708047035
10,11,4,,,,,6.1425,0.0,0.0,0.0,1.3015007096785285
10,11,4,,,,,5.425,0.0,0.0,0.0,2.9120335513355204
10,11,4,,,,,5.07,0.0,0.0,0.0,1.838344990230859
10,11,4,,,,,5.12,0.0,0.0,0.0,2.0760620148296773
10,12,4,,,,,5.57,0.0,0.0,0.0,2.483064115977153
10,12,4,,,,,5.0600000000000005,0.0,0.0,0.0,3.0815877139651313
10,12,4,,,,,5.585,0.0,0.0,0.0,4.31503161522414
10,12,4,,,,,4.51,0.0,0.0,0.0,5.467593949187477
10,13,4,,,,,5.4,0.0,0.0,0.0,5.404580566043824
10,13,4,,,,,5.635,0.0,0.0,0.0,5.798749223868073
10,13,4,,,,,5.1,0.0,0.0,0.0,6.176663504050085
10,13,4,,,,,4.505,0.0,0.0,0.0,6.0994552102494595
10,14,4,,,,,4.39,0.0,0.0,0.0,5.967059018660899
10,14,4,,,,,6.657499999999999,0.0,0.0,0.0,5.77932678295878
10,14,4,,,,,5.065,0.0,0.0,0.0,5.704637613916003
10,14,4,,,,,4.5775,0.0,0.0,0.0,5.109142887764119
10,15,4,,,,,3.52,0.0,0.0,0.0,5.3906099911058405
10,15,4,,,,,4.46,0.0,0.0,0.0,5.541897420693745
10,15,4,,,,,6.65,0.0,0.0,0.0,5.295060035576639
10,15,4,,,,,5.955,0.0,0.0,0.0,4.741666543136674
10,16,4,,,,,4.7325,0.0,0.0,0.0,4.5491967436259655
10,16,4,,,,,4.53,0.0,0.0,0.0,4.388496815046069
10,16,4,,,,,3.7575,0.0,0.0,0.0,3.37866639964894
10,16,4,,,,,4.9675,0.0,0.0,0.0,3.9421081245463556
10,17,4,,,,,4.395,0.0,0.0,0.0,4.5110895691491315
10,17,4,,,,,4.7825,0.0,0.0,0.0,4.193252840516175
10,17,4,,,,,4.175,0.0,0.0,0.0,3.003009091221725
10,17,4,,,,,5.0575,0.0,0.0,0.0,1.3656019444022882
10,18,4,,,,,6.2175,0.0,0.0,0.0,1.9598123554553704
10,18,4,,,,,5.0600000000000005,0.0,0.0,0.0,2.0653626569864456
10,18,4,,,,,3.835,0.0,0.0,0.0,1.8086186802892352
10,18,4,,,,,3.75,0.0,0.0,0.0,0.855813255657367
10,19,4,,,,,3.2825,0.0,0.0,0.0,0.64125
10,19,4,,,,,3.315,0.0,0.0,0.0,0.4075
10,19,4,,,,,4.095,0.0,0.0,0.0,0.1725
10,19,4,,,,,3.6125,0.0,0.0,0.0,0.05625
10,20,4,,,,,3.515,0.0,0.0,0.0,0.0075
10,20,4,,,,,4.25,0.0,0.0,0.0,0.0
10,20,4,,,,,5.25,0.0,0.0,0.0,0.0
10,20,4,,,,,3.75,0.0,0.0,0.0,0.0
10,21,4,,,,,4.75,0.0,0.0,0.0,0.0
10,21,4,,,,,4.5,0.0,0.0,0.0,0.0
10,21,4,,,,,4.25,0.0,0.0,0.0,0.0
10,21,4,,,,,3.5,0.0,0.0,0.0,0.0
10,22,4,,,,,3.25,0.0,0.0,0.0,0.0
10,22,4,,,,,2.75,0.0,0.0,0.0,0.0
10,22,4,,,,,2.5,0.0,0.0,0.0,0.0
10,22,4,,,,,3.25,0.0,0.0,0.0,0.0
10,23,4,,,,,2.75,0.0,0.0,0.0,0.0
10,23,4,,,,,2.25,0.0,0.0,0.0,0.0
10,23,4,,,,,2.25,0.0,0.0,0.0,0.0
10,23,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.5,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.0,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.0,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,1.75,0.0,0.0,0.0,0.0
10,3,5,,,,,2.25,0.0,0.0,0.0,0.0
10,4,5,,,,,1.75,0.0,0.0,0.0,0.0
10,4,5,,,,,2.25,0.0,0.0,0.0,0.0
10,4,5,,,,,1.75,0.0,0.0,0.0,0.0
10,4,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,2.25,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,1.75,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,7,5,,,,,2.0,0.0,0.0,0.0,0.0
10,7,5,,,,,2.0,0.0,0.0,0.0,0.0
10,7,5,,,,,2.25,0.0,0.0,0.0,0.0
10,7,5,,,,,2.5,0.0,0.0,0.0,0.0
10,8,5,,,,,2.0,0.0,0.0,0.0,0.0
10,8,5,,,,,2.5,0.0,0.0,0.0,0.0
10,8,5,,,,,2.25,0.0,0.0,0.0,0.0
10,8,5,,,,,2.75,0.0,0.0,0.0,0.0
10,9,5,,,,,3.26,0.0,0.0,0.0,0.009236041577951925
10,9,5,,,,,4.875,0.0,0.0,0.0,0.1154505197243993
10,9,5,,,,,4.825,0.0,0.0,0.0,0.3001713512834383
10,9,5,,,,,6.855,0.0,0.0,0.0,0.5587805154660926
10,10,5,,,,,5.43,0.0,0.0,0.0,0.9796071266082771
10,10,5,,,,,5.025,0.0,0.0,0.0,1.4735615675675355
10,10,5,,,,,4.83,0.0,0.0,0.0,1.9343089872858354
10,10,5,,,,,5.1425,0.0,0.0,0.0,2.401282723486815
10,11,5,,,,,6.234999999999999,0.0,0.0,0.0,2.7682955065583505
10,11,5,,,,,5.4425,0.0,0.0,0.0,3.131708761723471
10,11,5,,,,,6.0825,0.0,0.0,0.0,3.441503667765869
10,11,5,,,,,7.7875,0.0,0.0,0.0,3.802931058148667
10,12,5,,,,,8.182500000000001,0.0,0.0,0.0,4.1942606549461345
10,12,5,,,,,7.52,0.0,0.0,0.0,4.467403534067084
10,12,5,,,,,6.8675,0.0,0.0,0.0,4.748639535532357
10,12,5,,,,,5.8875,0.0,0.0,0.0,4.967153838829117
10,13,5,,,,,5.8525,0.0,0.0,0.0,5.190808707322953
10,13,5,,,,,5.565,0.0,0.0,0.0,5.36444851059822
10,13,5,,,,,5.42,0.0,0.0,0.0,5.450247001628351
10,13,5,,,,,5.55,0.0,0.0,0.0,5.556473704808513
10,14,5,,,,,4.665,0.0,0.0,0.0,5.611263529735713
10,14,5,,,,,5.435,0.0,0.0,0.0,5.627492780725548
10,14,5,,,,,4.92,0.0,0.0,0.0,5.615320842483173
10,14,5,,,,,4.8775,0.0,0.0,0.0,5.580833684129772
10,15,5,,,,,3.5525,0.0,0.0,0.0,5.421360748652539
10,15,5,,,,,3.6875,0.0,0.0,0.0,5.329709666536399
10,15,5,,,,,5.7825,0.0,0.0,0.0,5.206179947162471
10,15,5,,,,,4.87,0.0,0.0,0.0,4.678190017580361
10,16,5,,,,,4.1275,0.0,0.0,0.0,4.457848865387876
10,16,5,,,,,3.8925,0.0,0.0,0.0,4.07365398316431
10,16,5,,,,,5.065,0.0,0.0,0.0,4.210300616532486
10,16,5,,,,,4.5325,0.0,0.0,0.0,3.986516999567212
10,17,5,,,,,3.9075,0.0,0.0,0.0,4.321804929633144
10,17,5,,,,,3.89,0.0,0.0,0.0,3.645903700189753
10,17,5,,,,,4.0825,0.0,0.0,0.0,3.375102881878558
10,17,5,,,,,3.98,0.0,0.0,0.0,3.0646726755218214
10,18,5,,,,,4.5725,0.0,0.0,0.0,2.9771467410525903
10,18,5,,,,,3.9325,0.0,0.0,0.0,1.9471523389002852
10,18,5,,,,,4.4625,0.0,0.0,0.0,1.4032227107973823
10,18,5,,,,,3.1575,0.0,0.0,0.0,1.0502471010710304
10,19,5,,,,,3.7475,0.0,0.0,0.0,0.62375
10,19,5,,,,,3.19,0.0,0.0,0.0,0.345
10,19,5,,,,,4.325,0.0,0.0,0.0,0.1625
10,19,5,,,,,4.905,0.0,0.0,0.0,0.0775
10,20,5,,,,,4.52,0.0,0.0,0.0,0.01
10,20,5,,,,,4.25,0.0,0.0,0.0,0.0
10,20,5,,,,,6.25,0.0,0.0,0.0,0.0
10,20,5,,,,,6.5,0.0,0.0,0.0,0.0
10,21,5,,,,,5.5,0.0,0.0,0.0,0.0
10,21,5,,,,,5.0,0.0,0.0,0.0,0.0
10,21,5,,,,,5.0,0.0,0.0,0.0,0.0
10,21,5,,,,,4.25,0.0,0.0,0.0,0.0
10,22,5,,,,,4.0,0.0,0.0,0.0,0.0
10,22,5,,,,,3.25,0.0,0.0,0.0,0.0
10,22,5,,,,,3.0,0.0,0.0,0.0,0.0
10,22,5,,,,,2.5,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.0,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,3.0,0.0,0.0,0.0,0.0
10,24,5,,,,,3.0,0.0,0.0,0.0,0.0
10,24,5,,,,,2.5,0.0,0.0,0.0,0.0
10,1,6,,,,,2.0,0.0,0.0,0.0,0.0
10,1,6,,,,,2.25,0.0,0.0,0.0,0.0
10,1,6,,,,,2.0,0.0,0.0,0.0,0.0
10,1,6,,,,,2.25,0.0,0.0,0.0,0.0
10,2,6,,,,,2.25,0.0,0.0,0.0,0.0
10,2,6,,,,,2.0,0.0,0.0,0.0,0.0
10,2,6,,,,,2.25,0.0,0.0,0.0,0.0
10,2,6,,,,,2.0,0.0,0.0,0.0,0.0
10,3,6,,,,,2.25,0.0,0.0,0.0,0.0
10,3,6,,,,,2.0,0.0,0.0,0.0,0.0
10,3,6,,,,,2.25,0.0,0.0,0.0,0.0
10,3,6,,,,,2.0,0.0,0.0,0.0,0.0
10,4,6,,,,,2.25,0.0,0.0,0.0,0.0
10,4,6,,,,,1.75,0.0,0.0,0.0,0.0
10,4,6,,,,,2.0,0.0,0.0,0.0,0.0
10,4,6,,,,,1.75,0.0,0.0,0.0,0.0
10,5,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,1.75,0.0,0.0,0.0,0.0
10,5,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,2.0,0.0,0.0,0.0,0.0
10,6,6,,,,,2.0,0.0,0.0,0.0,0.0
10,6,6,,,,,2.0,0.0,0.0,0.0,0.0
10,6,6,,,,,1.75,0.0,0.0,0.0,0.0
10,6,6,,,,,2.0,0.0,0.0,0.0,0.0
10,7,6,,,,,2.0,0.0,0.0,0.0,0.0
10,7,6,,,,,2.0,0.0,0.0,0.0,0.0
10,7,6,,,,,2.0,0.0,0.0,0.0,0.0
10,7,6,,,,,2.25,0.0,0.0,0.0,0.0
10,8,6,,,,,2.0,0.0,0.0,0.0,0.0
10,8,6,,,,,2.0,0.0,0.0,0.0,0.0
10,8,6,,,,,2.25,0.0,0.0,0.0,0.0
10,8,6,,,,,2.5,0.0,0.0,0.0,0.0
10,9,6,,,,,3.5075,0.0,0.0,0.0,0.0071361675533031
10,9,6,,,,,3.61,0.0,0.0,0.0,0.104663790781779
10,9,6,,,,,3.815,0.0,0.0,0.0,0.29971903723873083
10,9,6,,,,,3.9475,0.0,0.0,0.0,0.6636635824571897
10,10,6,,,,,5.905,0.0,0.0,0.0,1.302557041812686
10,10,6,,,,,3.665,0.0,0.0,0.0,1.7753713416877535
10,10,6,,,,,6.285,0.0,0.0,0.0,2.5819369120628686
10,10,6,,,,,3.38,0.0,0.0,0.0,3.1335535952504476
10,11,6,,,,,3.78,0.0,0.0,0.0,3.6530358409911794
10,11,6,,,,,3.59,0.0,0.0,0.0,3.9526234364163817
10,11,6,,,,,3.5700000000000003,0.0,0.0,0.0,4.658103903062827
10,11,6,,,,,3.6425,0.0,0.0,0.0,3.7617571457825836
10,12,6,,,,,3.7525,0.0,0.0,0.0,3.479814078471613
10,12,6,,,,,3.645,0.0,0.0,0.0,3.3730103630010353
10,12,6,,,,,3.9625,0.0,0.0,0.0,5.178738296654756
10,12,6,,,,,3.5975,0.0,0.0,0.0,5.809625360132122
10,13,6,,,,,4.44,0.0,0.0,0.0,6.164638310682309
10,13,6,,,,,3.3200000000000003,0.0,0.0,0.0,6.5430813733736315
10,13,6,,,,,3.72,0.0,0.0,0.0,6.692466792857046
10,13,6,,,,,3.3600000000000003,0.0,0.0,0.0,7.080868883513929
10,14,6,,,,,3.1050000000000004,0.0,0.0,0.0,6.788714009073994
10,14,6,,,,,4.1475,0.0,0.0,0.0,6.829322080204978
10,14,6,,,,,4.89,0.0,0.0,0.0,6.822155950005392
10,14,6,,,,,3.7625,0.0,0.0,0.0,6.46146072995959
10,15,6,,,,,3.99,0.0,0.0,0.0,6.456233201809859
10,15,6,,,,,3.1950000000000003,0.0,0.0,0.0,5.665369504515739
10,15,6,,,,,3.205,0.0,0.0,0.0,6.421415303186847
10,15,6,,,,,3.5875000000000004,0.0,0.0,0.0,4.563631712373302
10,16,6,,,,,2.59,0.0,0.0,0.0,4.048475838177117
10,16,6,,,,,3.43,0.0,0.0,0.0,6.36471873825889
10,16,6,,,,,3.2475,0.0,0.0,0.0,5.689147892401706
10,16,6,,,,,3.5475000000000003,0.0,0.0,0.0,5.243716565462904
10,17,6,,,,,3.3725,0.0,0.0,0.0,4.224877431202637
10,17,6,,,,,3.625,0.0,0.0,0.0,4.468852628773517
10,17,6,,,,,5.2675,0.0,0.0,0.0,3.398743593883426
10,17,6,,,,,5.16,0.0,0.0,0.0,1.8455153558826847
10,18,6,,,,,4.64,0.0,0.0,0.0,1.5170483248217863
10,18,6,,,,,3.425,0.0,0.0,0.0,1.5552473833604648
10,18,6,,,,,2.87,0.0,0.0,0.0,0.9495194551042836
10,18,6,,,,,3.52,0.0,0.0,0.0,0.5675288697175028
10,19,6,,,,,3.9175,0.0,0.0,0.0,0.20875
10,19,6,,,,,3.5475,0.0,0.0,0.0,0.14875
10,19,6,,,,,3.6575,0.0,0.0,0.0,0.07875
10,19,6,,,,,5.0425,0.0,0.0,0.0,0.02125
10,20,6,,,,,4.5,0.0,0.0,0.0,0.0
10,20,6,,,,,3.75,0.0,0.0,0.0,0.0
10,20,6,,,,,4.0,0.0,0.0,0.0,0.0
10,20,6,,,,,4.5,0.0,0.0,0.0,0.0
10,21,6,,,,,4.25,0.0,0.0,0.0,0.0
10,21,6,,,,,4.5,0.0,0.0,0.0,0.0
10,21,6,,,,,4.25,0.0,0.0,0.0,0.0
10,21,6,,,,,3.75,0.0,0.0,0.0,0.0
10,22,6,,,,,3.75,0.0,0.0,0.0,0.0
10,22,6,,,,,2.75,0.0,0.0,0.0,0.0
10,22,6,,,,,2.25,0.0,0.0,0.0,0.0
10,22,6,,,,,2.0,0.0,0.0,0.0,0.0
10,23,6,,,,,2.25,0.0,0.0,0.0,0.0
10,23,6,,,,,2.0,0.0,0.0,0.0,0.0
10,23,6,,,,,2.25,0.0,0.0,0.0,0.0
10,23,6,,,,,2.0,0.0,0.0,0.0,0.0
10,24,6,,,,,2.25,0.0,0.0,0.0,0.0
10,24,6,,,,,2.25,0.0,0.0,0.0,0.0
10,24,6,,,,,2.0,0.0,0.0,0.0,0.0
10,24,6,,,,,2.0,0.0,0.0,0.0,0.0
10,1,7,,,,,2.25,0.0,0.0,0.0,0.0
10,1,7,,,,,2.0,0.0,0.0,0.0,0.0
10,1,7,,,,,2.25,0.0,0.0,0.0,0.0
10,1,7,,,,,2.25,0.0,0.0,0.0,0.0
10,2,7,,,,,2.25,0.0,0.0,0.0,0.0
10,2,7,,,,,2.25,0.0,0.0,0.0,0.0
10,2,7,,,,,2.25,0.0,0.0,0.0,0.0
10,2,7,,,,,2.0,0.0,0.0,0.0,0.0
10,3,7,,,,,2.25,0.0,0.0,0.0,0.0
10,3,7,,,,,2.25,0.0,0.0,0.0,0.0
10,3,7,,,,,2.0,0.0,0.0,0.0,0.0
10,3,7,,,,,2.0,0.0,0.0,0.0,0.0
10,4,7,,,,,2.25,0.0,0.0,0.0,0.0
10,4,7,,,,,1.75,0.0,0.0,0.0,0.0
10,4,7,,,,,2.0,0.0,0.0,0.0,0.0
10,4,7,,,,,2.0,0.0,0.0,0.0,0.0
10,5,7,,,,,1.75,0.0,0.0,0.0,0.0
10,5,7,,,,,2.0,0.0,0.0,0.0,0.0
10,5,7,,,,,2.0,0.0,0.0,0.0,0.0
10,5,7,,,,,2.0,0.0,0.0,0.0,0.0
10,6,7,,,,,1.75,0.0,0.0,0.0,0.0
10,6,7,,,,,2.0,0.0,0.0,0.0,0.0
10,6,7,,,,,2.0,0.0,0.0,0.0,0.0
10,6,7,,,,,1.75,0.0,0.0,0.0,0.0
10,7,7,,,,,2.0,0.0,0.0,0.0,0.0
10,7,7,,,,,2.0,0.0,0.0,0.0,0.0
10,7,7,,,,,2.25,0.0,0.0,0.0,0.0
10,7,7,,,,,2.25,0.0,0.0,0.0,0.0
10,8,7,,,,,2.25,0.0,0.0,0.0,0.0
10,8,7,,,,,2.25,0.0,0.0,0.0,0.0
10,8,7,,,,,2.5,0.0,0.0,0.0,0.0
10,8,7,,,,,3.5,0.0,0.0,0.0,0.0
10,9,7,,,,,3.5,0.0,0.0,0.0,0.0
10,9,7,,,,,3.25,0.0,0.0,0.0,0.0
10,9,7,,,,,3.305,0.0,0.0,0.0,0.050910234211740395
10,9,7,,,,,3.2575,0.0,0.0,0.0,0.23835246017314837
10,10,7,,,,,5.7275,0.0,0.0,0.0,0.39044944776376017
10,10,7,,,,,3.7525,0.0,0.0,0.0,0.6153156218685435
10,10,7,,,,,4.59,0.0,0.0,0.0,0.6868639499927928
10,10,7,,,,,4.205,0.0,0.0,0.0,0.3720513062460961
10,11,7,,,,,5.4825,0.0,0.0,0.0,0.38450589751905223
10,11,7,,,,,5.9925,0.0,0.0,0.0,0.5917007853013395
10,11,7,,,,,6.0600000000000005,0.0,0.0,0.0,0.4462659121464649
10,11,7,,,,,6.515,0.0,0.0,0.0,0.4104052584918382
10,12,7,,,,,4.6925,0.0,0.0,0.0,0.5732704668759628
10,12,7,,,,,4.0600000000000005,0.0,0.0,0.0,0.8774970323299938
10,12,7,,,,,3.89,0.0,0.0,0.0,0.9437232234492384
10,12,7,,,,,5.055,0.0,0.0,0.0,1.080314742632681
10,13,7,,,,,5.055,0.0,0.0,0.0,0.8567938286501724
10,13,7,,,,,4.855,0.0,0.0,0.0,1.1004318841905059
10,13,7,,,,,4.415,0.0,0.0,0.0,0.5400643564477391
10,13,7,,,,,3.895,0.0,0.0,0.0,0.5238218194117168
10,14,7,,,,,4.14,0.0,0.0,0.0,0.7241223165614837
10,14,7,,,,,3.875,0.0,0.0,0.0,0.5085128627538509
10,14,7,,,,,4.0,0.0,0.0,0.0,0.6102154353046211
10,14,7,,,,,3.95,0.0,0.0,0.0,0.569534406284313
10,15,7,,,,,3.6675,0.0,0.0,0.0,0.5359887182934759
10,15,7,,,,,3.89,0.0,0.0,0.0,0.513906786079138
10,15,7,,,,,3.815,0.0,0.0,0.0,0.45368333458548893
10,15,7,,,,,4.105,0.0,0.0,0.0,0.48580250871543507
10,16,7,,,,,3.885,0.0,0.0,0.0,0.31943430548558815
10,16,7,,,,,4.7675,0.0,0.0,0.0,0.42936948854231655
10,16,7,,,,,5.69,0.0,0.0,0.0,0.5724926513897555
10,16,7,,,,,3.85,0.0,0.0,0.0,0.7052445705525973
10,17,7,,,,,4.9675,0.0,0.0,0.0,0.4400453779615091
10,17,7,,,,,4.64,0.0,0.0,0.0,0.36709667894115194
10,17,7,,,,,4.97,0.0,0.0,0.0,0.44239856180087545
10,17,7,,,,,5.6725,0.0,0.0,0.0,0.39768806885291463
10,18,7,,,,,4.96,0.0,0.0,0.0,0.503095216445296
10,18,7,,,,,4.44,0.0,0.0,0.0,1.028064137953431
10,18,7,,,,,3.7225,0.0,0.0,0.0,0.5167662821095703
10,18,7,,,,,4.6975,0.0,0.0,0.0,0.48942415078102164
10,19,7,,,,,3.95,0.0,0.0,0.0,0.225
10,19,7,,,,,3.5425,0.0,0.0,0.0,0.14625
10,19,7,,,,,3.63,0.0,0.0,0.0,0.065
10,19,7,,,,,4.27,0.0,0.0,0.0,0.01
10,20,7,,,,,5.25,0.0,0.0,0.0,0.0
10,20,7,,,,,4.5,0.0,0.0,0.0,0.0
10,20,7,,,,,4.25,0.0,0.0,0.0,0.0
10,20,7,,,,,6.0,0.0,0.0,0.0,0.0
10,21,7,,,,,5.75,0.0,0.0,0.0,0.0
10,21,7,,,,,5.5,0.0,0.0,0.0,0.0
10,21,7,,,,,5.5,0.0,0.0,0.0,0.0
10,21,7,,,,,4.75,0.0,0.0,0.0,0.0
10,22,7,,,,,3.75,0.0,0.0,0.0,0.0
10,22,7,,,,,2.75,0.0,0.0,0.0,0.0
10,22,7,,,,,2.5,0.0,0.0,0.0,0.0
10,22,7,,,,,2.25,0.0,0.0,0.0,0.0
10,23,7,,,,,2.25,0.0,0.0,0.0,0.0
10,23,7,,,,,2.25,0.0,0.0,0.0,0.0
10,23,7,,,,,2.25,0.0,0.0,0.0,0.0
10,23,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.5,0.0,0.0,0.0,0.0
10,24,7,,,,,3.25,0.0,0.0,0.0,0.0
10,1,1,,,,,2.5,0.0,0.0,0.0,0.0
10,1,1,,,,,2.0,0.0,0.0,0.0,0.0
10,1,1,,,,,2.25,0.0,0.0,0.0,0.0
10,1,1,,,,,2.5,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,3,1,,,,,2.25,0.0,0.0,0.0,0.0
10,3,1,,,,,2.25,0.0,0.0,0.0,0.0
10,3,1,,,,,2.25,0.0,0.0,0.0,0.0
10,3,1,,,,,2.0,0.0,0.0,0.0,0.0
10,4,1,,,,,2.25,0.0,0.0,0.0,0.0
10,4,1,,,,,2.25,0.0,0.0,0.0,0.0
10,4,1,,,,,2.0,0.0,0.0,0.0,0.0
10,4,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.25,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.25,0.0,0.0,0.0,0.0
10,6,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,2.0,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,8,1,,,,,2.0,0.0,0.0,0.0,0.0
10,8,1,,,,,2.5,0.0,0.0,0.0,0.0
10,8,1,,,,,3.0,0.0,0.0,0.0,0.0
10,8,1,,,,,3.75,0.0,0.0,0.0,0.0
10,9,1,,,,,4.0,0.0,0.0,0.0,0.0
10,9,1,,,,,4.8025,0.0,0.0,0.0,0.05006609114457025
10,9,1,,,,,4.9325,0.0,0.0,0.0,0.1740392692168395
10,9,1,,,,,5.9725,0.0,0.0,0.0,0.21218486246984541
10,10,1,,,,,6.715,0.0,0.0,0.0,0.21206318987787692
10,10,1,,,,,7.3025,0.0,0.0,0.0,0.5449530809652419
