month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
10,10,1,,,,,6.53,0.0,0.0,0.0,1.015930630577736
10,10,1,,,,,5.7075,0.0,0.0,0.0,3.163686890852513
10,11,1,,,,,6.36,0.0,0.0,0.0,4.11
10,11,1,,,,,6.245,0.0,0.0,0.0,2.745
10,11,1,,,,,8.42,0.0,0.0,0.0,3.17
10,11,1,,,,,7.7375,0.0,0.0,0.0,2.7375
10,12,1,,,,,6.34,0.0,0.0,0.0,2.84
10,12,1,,,,,6.720000000000001,0.0,0.0,0.0,2.47
10,12,1,,,,,6.855,0.0,0.0,0.0,2.605
10,12,1,,,,,6.975,0.0,0.0,0.0,3.225
10,13,1,,,,,7.715,0.0,0.0,0.0,2.965
10,13,1,,,,,8.49,0.0,0.0,0.0,1.49
10,13,1,,,,,6.53,0.0,0.0,0.0,1.78
10,13,1,,,,,7.45,0.0,0.0,0.0,3.45
10,14,1,,,,,5.885,0.0,0.0,0.0,4.500255809840553
10,14,1,,,,,6.5725,0.0,0.0,0.0,3.225911527118714
10,14,1,,,,,6.17,0.0,0.0,0.0,1.8641836364388054
10,14,1,,,,,5.9325,0.0,0.0,0.0,1.876320248655204
10,15,1,,,,,5.2225,0.0,0.0,0.0,3.7225
10,15,1,,,,,5.9675,0.0,0.0,0.0,5.4675
10,15,1,,,,,6.385,0.0,0.0,0.0,3.135
10,15,1,,,,,6.6475,0.0,0.0,0.0,3.1475
10,16,1,,,,,7.3275,0.0,0.0,0.0,4.0775
10,16,1,,,,,8.775,0.0,0.0,0.0,2.275
10,16,1,,,,,7.6,0.0,0.0,0.0,1.85
10,16,1,,,,,7.14,0.0,0.0,0.0,1.39
10,17,1,,,,,7.3825,0.0,0.0,0.0,1.1166724307958478
10,17,1,,,,,7.675,0.0,0.0,0.0,0.6655663494809689
10,17,1,,,,,9.27,0.0,0.0,0.0,0.5127325951557093
10,17,1,,,,,10.595,0.0,0.0,0.0,0.34017835640138405
10,18,1,,,,,10.6025,0.0,0.0,0.0,0.17625
10,18,1,,,,,8.795,0.0,0.0,0.0,0.2725
10,18,1,,,,,8.6725,0.0,0.0,0.0,0.21125
10,18,1,,,,,5.9475,0.0,0.0,0.0,0.09875
10,19,1,,,,,4.375,0.0,0.0,0.0,0.0625
10,19,1,,,,,3.8375,0.0,0.0,0.0,0.04375
10,19,1,,,,,4.015,0.0,0.0,0.0,0.0075
10,19,1,,,,,4.75,0.0,0.0,0.0,0.0
10,20,1,,,,,4.5,0.0,0.0,0.0,0.0
10,20,1,,,,,4.0,0.0,0.0,0.0,0.0
10,20,1,,,,,4.0,0.0,0.0,0.0,0.0
10,20,1,,,,,4.75,0.0,0.0,0.0,0.0
10,21,1,,,,,4.5,0.0,0.0,0.0,0.0
10,21,1,,,,,5.0,0.0,0.0,0.0,0.0
10,21,1,,,,,4.25,0.0,0.0,0.0,0.0
10,21,1,,,,,4.5,0.0,0.0,0.0,0.0
10,22,1,,,,,3.5,0.0,0.0,0.0,0.0
10,22,1,,,,,2.75,0.0,0.0,0.0,0.0
10,22,1,,,,,2.5,0.0,0.0,0.0,0.0
10,22,1,,,,,2.25,0.0,0.0,0.0,0.0
10,23,1,,,,,2.5,0.0,0.0,0.0,0.0
10,23,1,,,,,2.25,0.0,0.0,0.0,0.0
10,23,1,,,,,2.5,0.0,0.0,0.0,0.0
10,23,1,,,,,2.25,0.0,0.0,0.0,0.0
10,24,1,,,,,2.5,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,24,1,,,,,2.5,0.0,0.0,0.0,0.0
10,1,2,,,,,2.5,0.0,0.0,0.0,0.0
10,1,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.25,0.0,0.0,0.0,0.0
10,2,2,,,,,2.25,0.0,0.0,0.0,0.0
10,2,2,,,,,2.25,0.0,0.0,0.0,0.0
10,2,2,,,,,2.5,0.0,0.0,0.0,0.0
10,2,2,,,,,2.25,0.0,0.0,0.0,0.0
10,3,2,,,,,2.0,0.0,0.0,0.0,0.0
10,3,2,,,,,2.25,0.0,0.0,0.0,0.0
10,3,2,,,,,2.25,0.0,0.0,0.0,0.0
10,3,2,,,,,2.0,0.0,0.0,0.0,0.0
10,4,2,,,,,2.25,0.0,0.0,0.0,0.0
10,4,2,,,,,2.0,0.0,0.0,0.0,0.0
10,4,2,,,,,2.25,0.0,0.0,0.0,0.0
10,4,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.25,0.0,0.0,0.0,0.0
10,5,2,,,,,2.25,0.0,0.0,0.0,0.0
10,6,2,,,,,2.0,0.0,0.0,0.0,0.0
10,6,2,,,,,2.25,0.0,0.0,0.0,0.0
10,6,2,,,,,2.0,0.0,0.0,0.0,0.0
10,6,2,,,,,2.0,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,8,2,,,,,2.25,0.0,0.0,0.0,0.0
10,8,2,,,,,2.5,0.0,0.0,0.0,0.0
10,8,2,,,,,3.5,0.0,0.0,0.0,0.0
10,8,2,,,,,3.75,0.0,0.0,0.0,0.0
10,9,2,,,,,3.75,0.0,0.0,0.0,0.0
10,9,2,,,,,4.75,0.0,0.0,0.0,0.0
10,9,2,,,,,5.785,0.0,0.0,0.0,0.034162701927583375
10,9,2,,,,,5.8775,0.0,0.0,0.0,0.12444984273619668
10,10,2,,,,,8.1525,0.0,0.0,0.0,0.14821176007904463
10,10,2,,,,,6.935,0.0,0.0,0.0,0.1797978728827755
10,10,2,,,,,6.2125,0.0,0.0,0.0,0.20652458371670154
10,10,2,,,,,5.4425,0.0,0.0,0.0,0.673027172817957
10,11,2,,,,,5.4175,0.0,0.0,0.0,1.1675
10,11,2,,,,,5.4225,0.0,0.0,0.0,0.6725
10,11,2,,,,,7.435,0.0,0.0,0.0,0.935
10,11,2,,,,,5.7525,0.0,0.0,0.0,1.5025
10,12,2,,,,,6.9275,0.0,0.0,0.0,1.1775
10,12,2,,,,,7.8975,0.0,0.0,0.0,1.1475
10,12,2,,,,,6.43,0.0,0.0,0.0,0.93
10,12,2,,,,,6.1675,0.0,0.0,0.0,1.4175
10,13,2,,,,,6.905,0.0,0.0,0.0,1.405
10,13,2,,,,,5.73,0.0,0.0,0.0,0.98
10,13,2,,,,,5.4925,0.0,0.0,0.0,1.2425
10,13,2,,,,,5.82,0.0,0.0,0.0,1.57
10,14,2,,,,,4.8575,0.0,0.0,0.0,2.1075
10,14,2,,,,,5.7875,0.0,0.0,0.0,1.5375
10,14,2,,,,,5.26,0.0,0.0,0.0,1.51
10,14,2,,,,,4.6125,0.0,0.0,0.0,2.1125
10,15,2,,,,,4.58,0.0,0.0,0.0,2.33
10,15,2,,,,,4.2275,0.0,0.0,0.0,2.4775
10,15,2,,,,,3.9725,0.0,0.0,0.0,1.7225
10,15,2,,,,,4.815,0.0,0.0,0.0,1.815
10,16,2,,,,,6.25,0.0,0.0,0.0,1.25
10,16,2,,,,,5.52,0.0,0.0,0.0,1.02
10,16,2,,,,,6.1925,0.0,0.0,0.0,1.4425
10,16,2,,,,,5.9125,0.0,0.0,0.0,1.1625
10,17,2,,,,,5.64,0.0,0.0,0.0,1.3693105295559211
10,17,2,,,,,5.775,0.0,0.0,0.0,1.2560222483336687
10,17,2,,,,,4.8425,0.0,0.0,0.0,1.3225175438336867
10,17,2,,,,,5.2425,0.0,0.0,0.0,2.2091214838339233
10,18,2,,,,,4.859999999999999,0.0,0.0,0.0,3.048086692164362
10,18,2,,,,,4.38,0.0,0.0,0.0,2.5776424438560355
10,18,2,,,,,3.45,0.0,0.0,0.0,1.176110620770815
10,18,2,,,,,3.7225,0.0,0.0,0.0,1.4431857409041875
10,19,2,,,,,5.0600000000000005,0.0,0.0,0.0,0.405
10,19,2,,,,,4.3125,0.0,0.0,0.0,0.15625
10,19,2,,,,,5.3875,0.0,0.0,0.0,0.06875
10,19,2,,,,,4.29,0.0,0.0,0.0,0.02
10,20,2,,,,,4.25,0.0,0.0,0.0,0.0
10,20,2,,,,,4.0,0.0,0.0,0.0,0.0
10,20,2,,,,,4.5,0.0,0.0,0.0,0.0
10,20,2,,,,,4.75,0.0,0.0,0.0,0.0
10,21,2,,,,,5.5,0.0,0.0,0.0,0.0
10,21,2,,,,,5.0,0.0,0.0,0.0,0.0
10,21,2,,,,,4.25,0.0,0.0,0.0,0.0
10,21,2,,,,,4.0,0.0,0.0,0.0,0.0
10,22,2,,,,,3.5,0.0,0.0,0.0,0.0
10,22,2,,,,,3.0,0.0,0.0,0.0,0.0
10,22,2,,,,,2.5,0.0,0.0,0.0,0.0
10,22,2,,,,,2.25,0.0,0.0,0.0,0.0
10,23,2,,,,,2.5,0.0,0.0,0.0,0.0
10,23,2,,,,,2.0,0.0,0.0,0.0,0.0
10,23,2,,,,,2.5,0.0,0.0,0.0,0.0
10,23,2,,,,,2.25,0.0,0.0,0.0,0.0
10,24,2,,,,,2.25,0.0,0.0,0.0,0.0
10,24,2,,,,,2.25,0.0,0.0,0.0,0.0
10,24,2,,,,,2.25,0.0,0.0,0.0,0.0
10,24,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.5,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.0,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.0,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,3,3,,,,,2.0,0.0,0.0,0.0,0.0
10,3,3,,,,,2.25,0.0,0.0,0.0,0.0
10,3,3,,,,,2.0,0.0,0.0,0.0,0.0
10,3,3,,,,,2.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.25,0.0,0.0,0.0,0.0
10,4,3,,,,,2.0,0.0,0.0,0.0,0.0
10,5,3,,,,,2.0,0.0,0.0,0.0,0.0
10,5,3,,,,,2.0,0.0,0.0,0.0,0.0
10,5,3,,,,,2.0,0.0,0.0,0.0,0.0
10,5,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,7,3,,,,,2.25,0.0,0.0,0.0,0.0
10,7,3,,,,,2.25,0.0,0.0,0.0,0.0
10,7,3,,,,,2.25,0.0,0.0,0.0,0.0
10,7,3,,,,,2.5,0.0,0.0,0.0,0.0
10,8,3,,,,,2.25,0.0,0.0,0.0,0.0
10,8,3,,,,,2.5,0.0,0.0,0.0,0.0
10,8,3,,,,,3.75,0.0,0.0,0.0,0.0
10,8,3,,,,,4.25,0.0,0.0,0.0,0.0
10,9,3,,,,,5.25,0.0,0.0,0.0,0.0
10,9,3,,,,,5.0,0.0,0.0,0.0,0.0
10,9,3,,,,,4.0325,0.0,0.0,0.0,0.0304039642869042
10,9,3,,,,,7.07,0.0,0.0,0.0,0.06548546154102447
10,10,3,,,,,5.62,0.0,0.0,0.0,0.1180760483944328
10,10,3,,,,,5.3975,0.0,0.0,0.0,0.145135142818157
10,10,3,,,,,5.275,0.0,0.0,0.0,0.2705909442372419
10,10,3,,,,,4.8375,0.0,0.0,0.0,0.8240724210861458
10,11,3,,,,,4.645,0.0,0.0,0.0,0.7060037774854515
10,11,3,,,,,6.5825,0.0,0.0,0.0,0.8539095967910628
10,11,3,,,,,6.025,0.0,0.0,0.0,0.8085518122040087
10,11,3,,,,,5.405,0.0,0.0,0.0,0.9110998469225658
10,12,3,,,,,5.66,0.0,0.0,0.0,0.9467468806216814
10,12,3,,,,,8.045,0.0,0.0,0.0,1.0569286296595495
10,12,3,,,,,7.0025,0.0,0.0,0.0,1.0222417827402206
10,12,3,,,,,6.995,0.0,0.0,0.0,1.6282414024484952
10,13,3,,,,,6.47,0.0,0.0,0.0,0.9833201741876811
10,13,3,,,,,6.6825,0.0,0.0,0.0,0.7515951331393547
10,13,3,,,,,5.95,0.0,0.0,0.0,0.7657001356379484
10,13,3,,,,,6.485,0.0,0.0,0.0,0.592410104940939
10,14,3,,,,,5.7725,0.0,0.0,0.0,0.8955895934490401
10,14,3,,,,,6.4725,0.0,0.0,0.0,1.5087071635364027
10,14,3,,,,,5.835,0.0,0.0,0.0,1.3882733551263848
10,14,3,,,,,5.615,0.0,0.0,0.0,1.4145498224158435
10,15,3,,,,,3.4450000000000003,0.0,0.0,0.0,1.3425243156705637
10,15,3,,,,,4.672499999999999,0.0,0.0,0.0,1.720728068315221
10,15,3,,,,,5.5425,0.0,0.0,0.0,1.0237242938077897
10,15,3,,,,,5.88,0.0,0.0,0.0,1.2910410823262646
10,16,3,,,,,6.0125,0.0,0.0,0.0,0.7905017464393097
10,16,3,,,,,6.2225,0.0,0.0,0.0,0.7592720478145468
10,16,3,,,,,7.345000000000001,0.0,0.0,0.0,2.0260266982814903
10,16,3,,,,,5.325,0.0,0.0,0.0,2.0104118489691087
10,17,3,,,,,4.705,0.0,0.0,0.0,1.9373046940826695
10,17,3,,,,,4.9875,0.0,0.0,0.0,1.5265609550878176
10,17,3,,,,,6.295,0.0,0.0,0.0,0.6984840053495338
10,17,3,,,,,5.4525,0.0,0.0,0.0,0.8368629120697246
10,18,3,,,,,6.4625,0.0,0.0,0.0,0.8436926561695032
10,18,3,,,,,5.02,0.0,0.0,0.0,0.6157476227482689
10,18,3,,,,,4.255,0.0,0.0,0.0,1.190050693965404
10,18,3,,,,,4.8775,0.0,0.0,0.0,1.039074113387704
10,19,3,,,,,4.825,0.0,0.0,0.0,0.4125
10,19,3,,,,,3.63,0.0,0.0,0.0,0.19
10,19,3,,,,,4.65,0.0,0.0,0.0,0.075
10,19,3,,,,,4.31,0.0,0.0,0.0,0.03
10,20,3,,,,,5.75,0.0,0.0,0.0,0.0
10,20,3,,,,,4.25,0.0,0.0,0.0,0.0
10,20,3,,,,,5.25,0.0,0.0,0.0,0.0
10,20,3,,,,,4.5,0.0,0.0,0.0,0.0
10,21,3,,,,,4.5,0.0,0.0,0.0,0.0
10,21,3,,,,,5.5,0.0,0.0,0.0,0.0
10,21,3,,,,,5.25,0.0,0.0,0.0,0.0
10,21,3,,,,,5.0,0.0,0.0,0.0,0.0
10,22,3,,,,,4.0,0.0,0.0,0.0,0.0
10,22,3,,,,,2.75,0.0,0.0,0.0,0.0
10,22,3,,,,,2.5,0.0,0.0,0.0,0.0
10,22,3,,,,,2.5,0.0,0.0,0.0,0.0
10,23,3,,,,,2.5,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.5,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.0,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.0,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,2,4,,,,,2.0,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.25,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.25,0.0,0.0,0.0,0.0
10,4,4,,,,,2.25,0.0,0.0,0.0,0.0
10,4,4,,,,,2.0,0.0,0.0,0.0,0.0
10,4,4,,,,,2.0,0.0,0.0,0.0,0.0
10,4,4,,,,,2.25,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,3.25,0.0,0.0,0.0,0.0
10,7,4,,,,,3.25,0.0,0.0,0.0,0.0
10,7,4,,,,,3.0,0.0,0.0,0.0,0.0
10,8,4,,,,,3.0,0.0,0.0,0.0,0.0
10,8,4,,,,,3.25,0.0,0.0,0.0,0.0
10,8,4,,,,,4.0,0.0,0.0,0.0,0.0
10,8,4,,,,,4.25,0.0,0.0,0.0,0.0
10,9,4,,,,,4.5,0.0,0.0,0.0,0.0
10,9,4,,,,,5.25,0.0,0.0,0.0,0.0
10,9,4,,,,,5.07,0.0,0.0,0.0,0.06451620567400423
10,9,4,,,,,7.44,0.0,0.0,0.0,0.17511541540086867
10,10,4,,,,,6.235,0.0,0.0,0.0,0.19230294813809737
10,10,4,,,,,6.7125,0.0,0.0,0.0,0.3784685681441278
10,10,4,,,,,5.725,0.0,0.0,0.0,0.3886974483642394
10,10,4,,,,,5.9525,0.0,0.0,0.0,0.3702854639680386
10,11,4,,,,,5.5725,0.0,0.0,0.0,0.4470792071445643
10,11,4,,,,,5.7275,0.0,0.0,0.0,0.5681224859347959
10,11,4,,,,,7.035,0.0,0.0,0.0,0.6130256377440751
10,11,4,,,,,5.8375,0.0,0.0,0.0,0.8492552624798493
10,12,4,,,,,6.27,0.0,0.0,0.0,1.2047117944976784
10,12,4,,,,,6.07,0.0,0.0,0.0,1.6406272464540748
10,12,4,,,,,6.4975000000000005,0.0,0.0,0.0,1.3850222768978242
10,12,4,,,,,6.2,0.0,0.0,0.0,2.139948582331402
10,13,4,,,,,5.5025,0.0,0.0,0.0,1.6120375452652818
10,13,4,,,,,4.8675,0.0,0.0,0.0,2.1071202370696005
10,13,4,,,,,5.46,0.0,0.0,0.0,1.7790776404675521
10,13,4,,,,,5.7425,0.0,0.0,0.0,1.8052405469450161
10,14,4,,,,,4.9375,0.0,0.0,0.0,1.7682825510020608
10,14,4,,,,,6.63,0.0,0.0,0.0,2.328070284290713
10,14,4,,,,,5.8775,0.0,0.0,0.0,1.9218705211462397
10,14,4,,,,,5.065,0.0,0.0,0.0,1.46716929374571
10,15,4,,,,,4.032500000000001,0.0,0.0,0.0,2.034748135968868
10,15,4,,,,,4.3675,0.0,0.0,0.0,2.303905342503743
10,15,4,,,,,5.225,0.0,0.0,0.0,2.189413097932938
10,15,4,,,,,4.85,0.0,0.0,0.0,2.691572065348749
10,16,4,,,,,6.315,0.0,0.0,0.0,1.6115448715888685
10,16,4,,,,,6.2425,0.0,0.0,0.0,1.359862924331043
10,16,4,,,,,5.5825,0.0,0.0,0.0,0.8447928927336321
10,16,4,,,,,5.0625,0.0,0.0,0.0,0.6340824252619641
10,17,4,,,,,5.2775,0.0,0.0,0.0,0.6789338451825625
10,17,4,,,,,5.23,0.0,0.0,0.0,0.8557622743137122
10,17,4,,,,,4.82,0.0,0.0,0.0,0.7160459846298408
10,17,4,,,,,5.5625,0.0,0.0,0.0,0.4911900809198604
10,18,4,,,,,5.87,0.0,0.0,0.0,0.4220004784010773
10,18,4,,,,,6.1,0.0,0.0,0.0,0.3991896417307488
10,18,4,,,,,4.985,0.0,0.0,0.0,0.2680273308763599
10,18,4,,,,,4.155,0.0,0.0,0.0,0.17678398419504587
10,19,4,,,,,4.1125,0.0,0.0,0.0,0.05625
10,19,4,,,,,4.0475,0.0,0.0,0.0,0.02375
10,19,4,,,,,4.005,0.0,0.0,0.0,0.0025
10,19,4,,,,,4.25,0.0,0.0,0.0,0.0
10,20,4,,,,,4.75,0.0,0.0,0.0,0.0
10,20,4,,,,,4.0,0.0,0.0,0.0,0.0
10,20,4,,,,,4.25,0.0,0.0,0.0,0.0
10,20,4,,,,,5.25,0.0,0.0,0.0,0.0
10,21,4,,,,,5.75,0.0,0.0,0.0,0.0
10,21,4,,,,,5.75,0.0,0.0,0.0,0.0
10,21,4,,,,,5.75,0.0,0.0,0.0,0.0
10,21,4,,,,,4.0,0.0,0.0,0.0,0.0
10,22,4,,,,,3.5,0.0,0.0,0.0,0.0
10,22,4,,,,,2.5,0.0,0.0,0.0,0.0
10,22,4,,,,,2.5,0.0,0.0,0.0,0.0
10,22,4,,,,,2.25,0.0,0.0,0.0,0.0
10,23,4,,,,,2.25,0.0,0.0,0.0,0.0
10,23,4,,,,,2.5,0.0,0.0,0.0,0.0
10,23,4,,,,,2.25,0.0,0.0,0.0,0.0
10,23,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.0,0.0,0.0,0.0,0.0
10,24,4,,,,,3.0,0.0,0.0,0.0,0.0
10,1,5,,,,,3.0,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.0,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.0,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,3,5,,,,,2.25,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,4,5,,,,,2.0,0.0,0.0,0.0,0.0
10,4,5,,,,,2.25,0.0,0.0,0.0,0.0
10,4,5,,,,,2.0,0.0,0.0,0.0,0.0
10,4,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,1.75,0.0,0.0,0.0,0.0
10,7,5,,,,,2.25,0.0,0.0,0.0,0.0
10,7,5,,,,,2.75,0.0,0.0,0.0,0.0
10,7,5,,,,,2.75,0.0,0.0,0.0,0.0
10,7,5,,,,,3.25,0.0,0.0,0.0,0.0
10,8,5,,,,,3.0,0.0,0.0,0.0,0.0
10,8,5,,,,,3.0,0.0,0.0,0.0,0.0
10,8,5,,,,,3.0,0.0,0.0,0.0,0.0
10,8,5,,,,,3.0,0.0,0.0,0.0,0.0
10,9,5,,,,,3.5,0.0,0.0,0.0,0.0
10,9,5,,,,,4.5375,0.0,0.0,0.0,0.034317320369149605
10,9,5,,,,,4.5975,0.0,0.0,0.0,0.08922503295978904
10,9,5,,,,,6.9775,0.0,0.0,0.0,0.20819174357284112
10,10,5,,,,,6.0375,0.0,0.0,0.0,0.4521111636212814
10,10,5,,,,,6.0725,0.0,0.0,0.0,0.6918352224716352
10,10,5,,,,,5.47,0.0,0.0,0.0,0.8159029371398008
10,10,5,,,,,7.03,0.0,0.0,0.0,0.6560868979062315
10,11,5,,,,,5.9825,0.0,0.0,0.0,0.7675526369368416
10,11,5,,,,,6.1175,0.0,0.0,0.0,1.0683238992479702
10,11,5,,,,,7.04,0.0,0.0,0.0,1.398391063732261
10,11,5,,,,,6.895,0.0,0.0,0.0,1.6757256043048605
10,12,5,,,,,6.83,0.0,0.0,0.0,1.452631358204175
10,12,5,,,,,6.8175,0.0,0.0,0.0,1.839602826578238
10,12,5,,,,,7.645,0.0,0.0,0.0,2.099568274562865
10,12,5,,,,,6.99,0.0,0.0,0.0,3.9610002608955375
10,13,5,,,,,6.82,0.0,0.0,0.0,2.8958909839373788
10,13,5,,,,,6.61,0.0,0.0,0.0,3.3339249142808485
10,13,5,,,,,5.7,0.0,0.0,0.0,5.232071945769214
10,13,5,,,,,5.1625,0.0,0.0,0.0,4.796065950288446
10,14,5,,,,,6.21,0.0,0.0,0.0,5.8405799545817825
10,14,5,,,,,6.065,0.0,0.0,0.0,4.710537092356875
10,14,5,,,,,5.1775,0.0,0.0,0.0,6.01676943310072
10,14,5,,,,,5.835,0.0,0.0,0.0,4.524221781739147
10,15,5,,,,,5.53,0.0,0.0,0.0,5.348553210613798
10,15,5,,,,,5.95,0.0,0.0,0.0,4.891007360738281
10,15,5,,,,,5.805,0.0,0.0,0.0,3.7905307045721677
10,15,5,,,,,7.4975,0.0,0.0,0.0,3.547952516922648
10,16,5,,,,,7.4375,0.0,0.0,0.0,2.4734574800142104
10,16,5,,,,,6.8325,0.0,0.0,0.0,2.5859755457717193
10,16,5,,,,,5.9675,0.0,0.0,0.0,4.242707065718492
10,16,5,,,,,6.3225,0.0,0.0,0.0,2.772212344266907
10,17,5,,,,,7.627499999999999,0.0,0.0,0.0,1.4178053605114231
10,17,5,,,,,7.029999999999999,0.0,0.0,0.0,2.4218119214880223
10,17,5,,,,,7.314999999999999,0.0,0.0,0.0,1.3633581500463148
10,17,5,,,,,5.7075,0.0,0.0,0.0,0.834131264325461
10,18,5,,,,,6.6075,0.0,0.0,0.0,0.9118750000000001
10,18,5,,,,,6.645,0.0,0.0,0.0,0.6859001457725948
10,18,5,,,,,6.7725,0.0,0.0,0.0,0.28977951895043735
10,18,5,,,,,6.01,0.0,0.0,0.0,0.2764868804664723
10,19,5,,,,,6.695,0.0,0.0,0.0,0.0975
10,19,5,,,,,8.16,0.0,0.0,0.0,0.08
10,19,5,,,,,7.775,0.0,0.0,0.0,0.0125
10,19,5,,,,,8.0,0.0,0.0,0.0,0.0
10,20,5,,,,,8.75,0.0,0.0,0.0,0.0
10,20,5,,,,,8.75,0.0,0.0,0.0,0.0
10,20,5,,,,,6.75,0.0,0.0,0.0,0.0
10,20,5,,,,,4.75,0.0,0.0,0.0,0.0
10,21,5,,,,,4.5,0.0,0.0,0.0,0.0
10,21,5,,,,,5.75,0.0,0.0,0.0,0.0
10,21,5,,,,,5.0,0.0,0.0,0.0,0.0
10,21,5,,,,,4.5,0.0,0.0,0.0,0.0
10,22,5,,,,,3.5,0.0,0.0,0.0,0.0
10,22,5,,,,,3.0,0.0,0.0,0.0,0.0
10,22,5,,,,,2.25,0.0,0.0,0.0,0.0
10,22,5,,,,,2.5,0.0,0.0,0.0,0.0
10,23,5,,,,,2.5,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,2.5,0.0,0.0,0.0,0.0
10,24,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,2.5,0.0,0.0,0.0,0.0
10,1,6,,,,,2.25,0.0,0.0,0.0,0.0
10,1,6,,,,,2.25,0.0,0.0,0.0,0.0
10,1,6,,,,,2.5,0.0,0.0,0.0,0.0
10,1,6,,,,,2.25,0.0,0.0,0.0,0.0
10,2,6,,,,,2.25,0.0,0.0,0.0,0.0
10,2,6,,,,,2.5,0.0,0.0,0.0,0.0
10,2,6,,,,,2.25,0.0,0.0,0.0,0.0
10,2,6,,,,,2.25,0.0,0.0,0.0,0.0
10,3,6,,,,,2.5,0.0,0.0,0.0,0.0
10,3,6,,,,,2.25,0.0,0.0,0.0,0.0
10,3,6,,,,,2.25,0.0,0.0,0.0,0.0
10,3,6,,,,,2.25,0.0,0.0,0.0,0.0
10,4,6,,,,,2.0,0.0,0.0,0.0,0.0
10,4,6,,,,,2.25,0.0,0.0,0.0,0.0
10,4,6,,,,,2.25,0.0,0.0,0.0,0.0
10,4,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,2.25,0.0,0.0,0.0,0.0
10,5,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,2.25,0.0,0.0,0.0,0.0
10,5,6,,,,,2.0,0.0,0.0,0.0,0.0
10,6,6,,,,,2.25,0.0,0.0,0.0,0.0
10,6,6,,,,,2.25,0.0,0.0,0.0,0.0
10,6,6,,,,,2.0,0.0,0.0,0.0,0.0
10,6,6,,,,,2.25,0.0,0.0,0.0,0.0
10,7,6,,,,,2.0,0.0,0.0,0.0,0.0
10,7,6,,,,,2.25,0.0,0.0,0.0,0.0
10,7,6,,,,,2.5,0.0,0.0,0.0,0.0
10,7,6,,,,,3.25,0.0,0.0,0.0,0.0
10,8,6,,,,,3.25,0.0,0.0,0.0,0.0
10,8,6,,,,,3.25,0.0,0.0,0.0,0.0
10,8,6,,,,,3.25,0.0,0.0,0.0,0.0
10,8,6,,,,,3.25,0.0,0.0,0.0,0.0
10,9,6,,,,,4.0,0.0,0.0,0.0,0.0
10,9,6,,,,,5.5,0.0,0.0,0.0,0.0
10,9,6,,,,,4.75,0.0,0.0,0.0,0.0
10,9,6,,,,,4.25,0.0,0.0,0.0,0.0
10,10,6,,,,,4.255,0.0,0.0,0.0,0.0048814059942716755
10,10,6,,,,,5.31,0.0,0.0,0.0,0.0585768719312602
10,10,6,,,,,3.935,0.0,0.0,0.0,0.18061202178805236
10,10,6,,,,,5.2675,0.0,0.0,0.0,0.2611552206935352
10,11,6,,,,,5.005,0.0,0.0,0.0,0.2375723035777317
10,11,6,,,,,3.915,0.0,0.0,0.0,0.38663727837160256
10,11,6,,,,,3.8275,0.0,0.0,0.0,0.5380313933966278
10,11,6,,,,,4.1125,0.0,0.0,0.0,0.570639356632787
10,12,6,,,,,3.8625,0.0,0.0,0.0,0.7855819580887842
10,12,6,,,,,4.3825,0.0,0.0,0.0,0.576093435931775
10,12,6,,,,,3.9325,0.0,0.0,0.0,0.6216344190093857
10,12,6,,,,,4.5125,0.0,0.0,0.0,0.6944999919335627
10,13,6,,,,,4.07,0.0,0.0,0.0,0.7673924323513535
10,13,6,,,,,5.3,0.0,0.0,0.0,0.9826366511816113
10,13,6,,,,,4.695,0.0,0.0,0.0,1.5862563083360297
10,13,6,,,,,5.3425,0.0,0.0,0.0,1.2563711468679173
10,14,6,,,,,4.49,0.0,0.0,0.0,1.4241246982860125
10,14,6,,,,,4.577500000000001,0.0,0.0,0.0,2.463544570357179
10,14,6,,,,,4.1925,0.0,0.0,0.0,2.095566040934283
10,14,6,,,,,3.875,0.0,0.0,0.0,1.7921032277089082
10,15,6,,,,,3.74,0.0,0.0,0.0,1.6131884780317063
10,15,6,,,,,3.745,0.0,0.0,0.0,1.1542641696261349
10,15,6,,,,,3.6525,0.0,0.0,0.0,1.5320654942226408
10,15,6,,,,,3.7325,0.0,0.0,0.0,1.8380150331596885
10,16,6,,,,,3.9725,0.0,0.0,0.0,1.174958556794876
10,16,6,,,,,3.96,0.0,0.0,0.0,0.6823890186702346
10,16,6,,,,,3.9325,0.0,0.0,0.0,0.655958458087937
10,16,6,,,,,4.5625,0.0,0.0,0.0,0.5406251028197282
10,17,6,,,,,4.2125,0.0,0.0,0.0,0.6853046635778842
10,17,6,,,,,3.64,0.0,0.0,0.0,0.6155719083366258
10,17,6,,,,,4.0675,0.0,0.0,0.0,0.5458391530953675
10,17,6,,,,,4.64,0.0,0.0,0.0,0.6155719083366258
10,18,6,,,,,4.65,0.0,0.0,0.0,0.6987167645312398
10,18,6,,,,,4.7225,0.0,0.0,0.0,0.5079133403707857
10,18,6,,,,,6.43,0.0,0.0,0.0,0.4622280134591278
10,18,6,,,,,5.335,0.0,0.0,0.0,0.36010787095071584
10,19,6,,,,,4.7225,0.0,0.0,0.0,0.11125
10,19,6,,,,,4.1225,0.0,0.0,0.0,0.06125
10,19,6,,,,,4.0325,0.0,0.0,0.0,0.01625
10,19,6,,,,,3.75,0.0,0.0,0.0,0.0
10,20,6,,,,,4.25,0.0,0.0,0.0,0.0
10,20,6,,,,,4.5,0.0,0.0,0.0,0.0
10,20,6,,,,,4.25,0.0,0.0,0.0,0.0
10,20,6,,,,,5.25,0.0,0.0,0.0,0.0
10,21,6,,,,,6.0,0.0,0.0,0.0,0.0
10,21,6,,,,,5.75,0.0,0.0,0.0,0.0
10,21,6,,,,,5.0,0.0,0.0,0.0,0.0
10,21,6,,,,,4.25,0.0,0.0,0.0,0.0
10,22,6,,,,,3.75,0.0,0.0,0.0,0.0
10,22,6,,,,,2.75,0.0,0.0,0.0,0.0
10,22,6,,,,,2.5,0.0,0.0,0.0,0.0
10,22,6,,,,,2.5,0.0,0.0,0.0,0.0
10,23,6,,,,,2.5,0.0,0.0,0.0,0.0
10,23,6,,,,,2.25,0.0,0.0,0.0,0.0
10,23,6,,,,,2.25,0.0,0.0,0.0,0.0
10,23,6,,,,,2.5,0.0,0.0,0.0,0.0
10,24,6,,,,,2.25,0.0,0.0,0.0,0.0
10,24,6,,,,,2.25,0.0,0.0,0.0,0.0
10,24,6,,,,,2.25,0.0,0.0,0.0,0.0
10,24,6,,,,,2.25,0.0,0.0,0.0,0.0
10,1,7,,,,,2.5,0.0,0.0,0.0,0.0
10,1,7,,,,,2.25,0.0,0.0,0.0,0.0
10,1,7,,,,,2.25,0.0,0.0,0.0,0.0
10,1,7,,,,,2.25,0.0,0.0,0.0,0.0
10,2,7,,,,,2.25,0.0,0.0,0.0,0.0
10,2,7,,,,,2.25,0.0,0.0,0.0,0.0
10,2,7,,,,,2.5,0.0,0.0,0.0,0.0
10,2,7,,,,,2.5,0.0,0.0,0.0,0.0
10,3,7,,,,,2.25,0.0,0.0,0.0,0.0
10,3,7,,,,,2.25,0.0,0.0,0.0,0.0
10,3,7,,,,,2.25,0.0,0.0,0.0,0.0
10,3,7,,,,,2.25,0.0,0.0,0.0,0.0
10,4,7,,,,,2.25,0.0,0.0,0.0,0.0
10,4,7,,,,,2.25,0.0,0.0,0.0,0.0
10,4,7,,,,,2.25,0.0,0.0,0.0,0.0
10,4,7,,,,,2.0,0.0,0.0,0.0,0.0
10,5,7,,,,,2.25,0.0,0.0,0.0,0.0
10,5,7,,,,,2.25,0.0,0.0,0.0,0.0
10,5,7,,,,,2.0,0.0,0.0,0.0,0.0
10,5,7,,,,,2.5,0.0,0.0,0.0,0.0
10,6,7,,,,,2.5,0.0,0.0,0.0,0.0
10,6,7,,,,,2.25,0.0,0.0,0.0,0.0
10,6,7,,,,,2.5,0.0,0.0,0.0,0.0
10,6,7,,,,,2.25,0.0,0.0,0.0,0.0
10,7,7,,,,,2.5,0.0,0.0,0.0,0.0
10,7,7,,,,,2.5,0.0,0.0,0.0,0.0
10,7,7,,,,,2.5,0.0,0.0,0.0,0.0
10,7,7,,,,,3.0,0.0,0.0,0.0,0.0
10,8,7,,,,,2.75,0.0,0.0,0.0,0.0
10,8,7,,,,,3.2825,0.0,0.0,0.0,0.01625
10,8,7,,,,,3.665,0.0,0.0,0.0,0.0825
10,8,7,,,,,4.5175,0.0,0.0,0.0,0.25875
10,9,7,,,,,4.1925,0.0,0.0,0.0,1.1559602728094356
10,9,7,,,,,4.145,0.0,0.0,0.0,2.079274452977979
10,9,7,,,,,4.109999999999999,0.0,0.0,0.0,3.014705617138235
10,9,7,,,,,4.465,0.0,0.0,0.0,3.601167642337152
10,10,7,,,,,4.4925,0.0,0.0,0.0,4.179058244536486
10,10,7,,,,,3.7575,0.0,0.0,0.0,4.686357006100727
10,10,7,,,,,4.225,0.0,0.0,0.0,5.146866076064382
10,10,7,,,,,3.7,0.0,0.0,0.0,5.614762992070235
10,11,7,,,,,4.095,0.0,0.0,0.0,6.095
10,11,7,,,,,4.16,0.0,0.0,0.0,6.41
10,11,7,,,,,4.91,0.0,0.0,0.0,6.66
10,11,7,,,,,5.395,0.0,0.0,0.0,6.895
10,12,7,,,,,5.0775,0.0,0.0,0.0,6.1789940363038305
10,12,7,,,,,4.4575,0.0,0.0,0.0,6.292490217825483
10,12,7,,,,,7.109999999999999,0.0,0.0,0.0,6.425629969225884
10,12,7,,,,,4.955,0.0,0.0,0.0,6.508569486491707
10,13,7,,,,,4.2375,0.0,0.0,0.0,6.532500049949052
10,13,7,,,,,3.965,0.0,0.0,0.0,6.5128698327705745
10,13,7,,,,,4.155,0.0,0.0,0.0,6.4605225869613
10,13,7,,,,,3.58,0.0,0.0,0.0,6.395088529699706
10,14,7,,,,,4.455,0.0,0.0,0.0,6.424312699585162
10,14,7,,,,,4.3275,0.0,0.0,0.0,6.310627776726437
10,14,7,,,,,4.915,0.0,0.0,0.0,6.165735227984927
10,14,7,,,,,3.9625,0.0,0.0,0.0,5.985176821091659
10,15,7,,,,,3.2875,0.0,0.0,0.0,6.5375
10,15,7,,,,,4.035,0.0,0.0,0.0,6.285
10,15,7,,,,,4.2575,0.0,0.0,0.0,6.0075
10,15,7,,,,,4.905,0.0,0.0,0.0,5.655
10,16,7,,,,,6.28,0.0,0.0,0.0,5.022186603734482
10,16,7,,,,,4.34,0.0,0.0,0.0,4.603671053423275
10,16,7,,,,,3.885,0.0,0.0,0.0,4.170887927533276
10,16,7,,,,,4.135,0.0,0.0,0.0,3.695302074906905
10,17,7,,,,,3.6025,0.0,0.0,0.0,3.2794937960320754
10,17,7,,,,,3.96,0.0,0.0,0.0,2.650985290752252
10,17,7,,,,,4.005,0.0,0.0,0.0,1.9613378258148582
10,17,7,,,,,4.36,0.0,0.0,0.0,1.3303837621487316
10,18,7,,,,,4.2925,0.0,0.0,0.0,0.39625
10,18,7,,,,,4.0625,0.0,0.0,0.0,0.15625
10,18,7,,,,,4.3275,0.0,0.0,0.0,0.03875
10,18,7,,,,,3.7575,0.0,0.0,0.0,0.00375
10,19,7,,,,,4.25,0.0,0.0,0.0,0.0
10,19,7,,,,,5.0,0.0,0.0,0.0,0.0
10,19,7,,,,,4.75,0.0,0.0,0.0,0.0
10,19,7,,,,,4.75,0.0,0.0,0.0,0.0
10,20,7,,,,,4.5,0.0,0.0,0.0,0.0
10,20,7,,,,,4.75,0.0,0.0,0.0,0.0
10,20,7,,,,,4.25,0.0,0.0,0.0,0.0
10,20,7,,,,,4.75,0.0,0.0,0.0,0.0
10,21,7,,,,,5.25,0.0,0.0,0.0,0.0
10,21,7,,,,,4.75,0.0,0.0,0.0,0.0
10,21,7,,,,,4.0,0.0,0.0,0.0,0.0
10,21,7,,,,,3.25,0.0,0.0,0.0,0.0
10,22,7,,,,,3.25,0.0,0.0,0.0,0.0
10,22,7,,,,,3.25,0.0,0.0,0.0,0.0
10,22,7,,,,,3.0,0.0,0.0,0.0,0.0
10,22,7,,,,,2.75,0.0,0.0,0.0,0.0
10,23,7,,,,,2.75,0.0,0.0,0.0,0.0
10,23,7,,,,,2.25,0.0,0.0,0.0,0.0
10,23,7,,,,,2.5,0.0,0.0,0.0,0.0
10,23,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.5,0.0,0.0,0.0,0.0
10,24,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.25,0.0,0.0,0.0,0.0
10,1,1,,,,,2.0,0.0,0.0,0.0,0.0
10,1,1,,,,,2.25,0.0,0.0,0.0,0.0
10,1,1,,,,,2.25,0.0,0.0,0.0,0.0
10,1,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.0,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,3,1,,,,,2.0,0.0,0.0,0.0,0.0
10,3,1,,,,,2.25,0.0,0.0,0.0,0.0
10,3,1,,,,,2.25,0.0,0.0,0.0,0.0
10,3,1,,,,,2.0,0.0,0.0,0.0,0.0
10,4,1,,,,,2.0,0.0,0.0,0.0,0.0
10,4,1,,,,,2.25,0.0,0.0,0.0,0.0
10,4,1,,,,,2.0,0.0,0.0,0.0,0.0
10,4,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,2.25,0.0,0.0,0.0,0.0
10,6,1,,,,,2.75,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,7,1,,,,,2.5,0.0,0.0,0.0,0.0
10,8,1,,,,,2.25,0.0,0.0,0.0,0.0
10,8,1,,,,,2.775,0.0,0.0,0.0,0.0125
10,8,1,,,,,3.645,0.0,0.0,0.0,0.0725
10,8,1,,,,,4.4825,0.0,0.0,0.0,0.24125
10,9,1,,,,,4.385,0.0,0.0,0.0,1.0541647115511141
10,9,1,,,,,5.095000000000001,0.0,0.0,0.0,1.945793013832233
10,9,1,,,,,4.85,0.0,0.0,0.0,2.879216392782779
10,9,1,,,,,7.7425,0.0,0.0,0.0,3.4759572096740485
10,10,1,,,,,6.8125,0.0,0.0,0.0,3.5792934126541476
10,10,1,,,,,4.305,0.0,0.0,0.0,3.988059095142766
10,10,1,,,,,4.52,0.0,0.0,0.0,4.374000297898518
10,10,1,,,,,5.49,0.0,0.0,0.0,4.7640914060602455
10,11,1,,,,,5.64,0.0,0.0,0.0,4.874754266619688
10,11,1,,,,,5.9825,0.0,0.0,0.0,5.146676634098068
10,11,1,,,,,7.039999999999999,0.0,0.0,0.0,5.390811314388873
10,11,1,,,,,6.7475,0.0,0.0,0.0,5.555552602715191
10,12,1,,,,,7.157499999999999,0.0,0.0,0.0,5.705010612526039
10,12,1,,,,,6.27,0.0,0.0,0.0,5.79468070598174
10,12,1,,,,,5.1325,0.0,0.0,0.0,5.884350799437442
10,12,1,,,,,5.65,0.0,0.0,0.0,5.898299480641662
10,13,1,,,,,6.33,0.0,0.0,0.0,5.953389107274262
10,13,1,,,,,5.49,0.0,0.0,0.0,5.880291560254523
10,13,1,,,,,5.515,0.0,0.0,0.0,5.900596434426673
10,13,1,,,,,5.275,0.0,0.0,0.0,5.908718384095533
10,14,1,,,,,4.915,0.0,0.0,0.0,5.8358059942593155
10,14,1,,,,,5.815000000000001,0.0,0.0,0.0,5.754357201596937
10,14,1,,,,,4.66,0.0,0.0,0.0,5.628111572970253
10,14,1,,,,,4.95,0.0,0.0,0.0,5.457069108379262
10,15,1,,,,,4.685,0.0,0.0,0.0,5.229124938592895
10,15,1,,,,,4.655,0.0,0.0,0.0,5.001595026734929
10,15,1,,,,,5.61,0.0,0.0,0.0,4.761876012456001
10,15,1,,,,,4.78,0.0,0.0,0.0,4.493715759194826
10,16,1,,,,,5.6825,0.0,0.0,0.0,5.017263427456106
10,16,1,,,,,5.02,0.0,0.0,0.0,4.61791539777436
10,16,1,,,,,5.825,0.0,0.0,0.0,4.187103583935873
10,16,1,,,,,6.0825,0.0,0.0,0.0,3.7103062394067585
10,17,1,,,,,5.342499999999999,0.0,0.0,0.0,2.9690942282582
10,17,1,,,,,4.7,0.0,0.0,0.0,2.3983708051749115
10,17,1,,,,,4.7425,0.0,0.0,0.0,1.7699088256707447
10,17,1,,,,,6.09,0.0,0.0,0.0,1.1903025477534745
10,18,1,,,,,6.755,0.0,0.0,0.0,0.8652323015685022
10,18,1,,,,,5.285,0.0,0.0,0.0,0.32661086880400414
10,18,1,,,,,5.07,0.0,0.0,0.0,0.08022021339045712
10,18,1,,,,,5.7625,0.0,0.0,0.0,0.01432503810543875
10,19,1,,,,,5.75,0.0,0.0,0.0,0.0
10,19,1,,,,,6.0,0.0,0.0,0.0,0.0
10,19,1,,,,,5.75,0.0,0.0,0.0,0.0
10,19,1,,,,,6.25,0.0,0.0,0.0,0.0
10,20,1,,,,,6.0,0.0,0.0,0.0,0.0
10,20,1,,,,,5.5,0.0,0.0,0.0,0.0
10,20,1,,,,,5.75,0.0,0.0,0.0,0.0
10,20,1,,,,,5.5,0.0,0.0,0.0,0.0
10,21,1,,,,,6.5,0.0,0.0,0.0,0.0
10,21,1,,,,,5.75,0.0,0.0,0.0,0.0
10,21,1,,,,,5.5,0.0,0.0,0.0,0.0
10,21,1,,,,,5.5,0.0,0.0,0.0,0.0
10,22,1,,,,,5.0,0.0,0.0,0.0,0.0
10,22,1,,,,,5.0,0.0,0.0,0.0,0.0
10,22,1,,,,,5.0,0.0,0.0,0.0,0.0
10,22,1,,,,,6.5,0.0,0.0,0.0,0.0
10,23,1,,,,,6.25,0.0,0.0,0.0,0.0
10,23,1,,,,,6.0,0.0,0.0,0.0,0.0
10,23,1,,,,,6.0,0.0,0.0,0.0,0.0
10,23,1,,,,,6.0,0.0,0.0,0.0,0.0
10,24,1,,,,,6.0,0.0,0.0,0.0,0.0
10,24,1,,,,,3.75,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.0,0.0,0.0,0.0,0.0
10,2,2,,,,,2.25,0.0,0.0,0.0,0.0
10,2,2,,,,,2.25,0.0,0.0,0.0,0.0
10,2,2,,,,,2.0,0.0,0.0,0.0,0.0
10,2,2,,,,,2.25,0.0,0.0,0.0,0.0
10,3,2,,,,,2.25,0.0,0.0,0.0,0.0
10,3,2,,,,,2.0,0.0,0.0,0.0,0.0
10,3,2,,,,,2.5,0.0,0.0,0.0,0.0
10,3,2,,,,,2.0,0.0,0.0,0.0,0.0
10,4,2,,,,,2.0,0.0,0.0,0.0,0.0
10,4,2,,,,,2.0,0.0,0.0,0.0,0.0
10,4,2,,,,,2.0,0.0,0.0,0.0,0.0
10,4,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.5,0.0,0.0,0.0,0.0
10,5,2,,,,,2.75,0.0,0.0,0.0,0.0
10,5,2,,,,,2.0,0.0,0.0,0.0,0.0
10,6,2,,,,,1.75,0.0,0.0,0.0,0.0
10,6,2,,,,,2.0,0.0,0.0,0.0,0.0
10,6,2,,,,,1.75,0.0,0.0,0.0,0.0
10,6,2,,,,,2.0,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,8,2,,,,,2.25,0.0,0.0,0.0,0.0
10,8,2,,,,,2.5675,0.0,0.0,0.0,0.03375
10,8,2,,,,,2.9275,0.0,0.0,0.0,0.08875
10,8,2,,,,,4.875,0.0,0.0,0.0,0.1875
10,9,2,,,,,4.6975,0.0,0.0,0.0,0.4336348958142685
10,9,2,,,,,4.735,0.0,0.0,0.0,0.4699730155752406
10,9,2,,,,,4.3625,0.0,0.0,0.0,0.835776754502361
10,9,2,,,,,8.32,0.0,0.0,0.0,1.2791018155862222
10,10,2,,,,,6.4075,0.0,0.0,0.0,1.6356399243046738
10,10,2,,,,,4.890000000000001,0.0,0.0,0.0,2.111776433189745
10,10,2,,,,,5.455,0.0,0.0,0.0,4.396244864420707
10,10,2,,,,,4.775,0.0,0.0,0.0,2.491698828880423
10,11,2,,,,,6.5225,0.0,0.0,0.0,1.5225
10,11,2,,,,,6.57,0.0,0.0,0.0,1.07
10,11,2,,,,,7.105,0.0,0.0,0.0,1.105
10,11,2,,,,,6.8525,0.0,0.0,0.0,0.6025
10,12,2,,,,,6.3225,0.0,0.0,0.0,0.8225
10,12,2,,,,,7.905,0.0,0.0,0.0,0.405
10,12,2,,,,,6.1425,0.0,0.0,0.0,0.3925
10,12,2,,,,,5.875,0.0,0.0,0.0,0.875
10,13,2,,,,,6.425,0.0,0.0,0.0,1.425
10,13,2,,,,,6.4425,0.0,0.0,0.0,1.4425
10,13,2,,,,,5.61,0.0,0.0,0.0,1.61
10,13,2,,,,,6.295,0.0,0.0,0.0,1.795
10,14,2,,,,,5.5325,0.0,0.0,0.0,1.2825
10,14,2,,,,,6.57,0.0,0.0,0.0,1.07
10,14,2,,,,,5.0225,0.0,0.0,0.0,1.7725
10,14,2,,,,,4.9,0.0,0.0,0.0,1.4
10,15,2,,,,,3.5975,0.0,0.0,0.0,1.8475
10,15,2,,,,,6.195,0.0,0.0,0.0,2.445
10,15,2,,,,,5.965,0.0,0.0,0.0,2.215
10,15,2,,,,,5.3925,0.0,0.0,0.0,2.1425
10,16,2,,,,,6.6375,0.0,0.0,0.0,1.3875
10,16,2,,,,,6.165,0.0,0.0,0.0,1.415
10,16,2,,,,,4.7625,0.0,0.0,0.0,0.7625
10,16,2,,,,,4.5600000000000005,0.0,0.0,0.0,0.56
10,17,2,,,,,4.975,0.0,0.0,0.0,0.4553008222936581
10,17,2,,,,,4.95,0.0,0.0,0.0,0.4313376211203077
10,17,2,,,,,5.445,0.0,0.0,0.0,0.42654498088563764
10,17,2,,,,,6.155,0.0,0.0,0.0,0.14857184727477263
10,18,2,,,,,6.855,0.0,0.0,0.0,0.1021416739592449
10,18,2,,,,,7.0425,0.0,0.0,0.0,0.0413430585073134
10,18,2,,,,,5.7525,0.0,0.0,0.0,0.00243194461807725
10,18,2,,,,,5.5,0.0,0.0,0.0,0.0
10,19,2,,,,,5.25,0.0,0.0,0.0,0.0
10,19,2,,,,,4.75,0.0,0.0,0.0,0.0
10,19,2,,,,,4.25,0.0,0.0,0.0,0.0
10,19,2,,,,,5.25,0.0,0.0,0.0,0.0
10,20,2,,,,,4.75,0.0,0.0,0.0,0.0
10,20,2,,,,,4.25,0.0,0.0,0.0,0.0
10,20,2,,,,,4.25,0.0,0.0,0.0,0.0
10,20,2,,,,,4.25,0.0,0.0,0.0,0.0
10,21,2,,,,,5.0,0.0,0.0,0.0,0.0
10,21,2,,,,,4.25,0.0,0.0,0.0,0.0
10,21,2,,,,,3.75,0.0,0.0,0.0,0.0
10,21,2,,,,,3.25,0.0,0.0,0.0,0.0
10,22,2,,,,,3.25,0.0,0.0,0.0,0.0
10,22,2,,,,,3.5,0.0,0.0,0.0,0.0
10,22,2,,,,,3.25,0.0,0.0,0.0,0.0
10,22,2,,,,,2.75,0.0,0.0,0.0,0.0
10,23,2,,,,,2.75,0.0,0.0,0.0,0.0
10,23,2,,,,,2.25,0.0,0.0,0.0,0.0
10,23,2,,,,,2.5,0.0,0.0,0.0,0.0
10,23,2,,,,,2.25,0.0,0.0,0.0,0.0
10,24,2,,,,,2.5,0.0,0.0,0.0,0.0
10,24,2,,,,,2.25,0.0,0.0,0.0,0.0
10,24,2,,,,,2.5,0.0,0.0,0.0,0.0
10,24,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.5,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.75,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,3,3,,,,,2.75,0.0,0.0,0.0,0.0
10,3,3,,,,,3.0,0.0,0.0,0.0,0.0
10,3,3,,,,,2.75,0.0,0.0,0.0,0.0
10,3,3,,,,,2.75,0.0,0.0,0.0,0.0
10,4,3,,,,,2.75,0.0,0.0,0.0,0.0
10,4,3,,,,,3.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.75,0.0,0.0,0.0,0.0
10,4,3,,,,,2.75,0.0,0.0,0.0,0.0
10,5,3,,,,,2.75,0.0,0.0,0.0,0.0
10,5,3,,,,,2.75,0.0,0.0,0.0,0.0
10,5,3,,,,,2.75,0.0,0.0,0.0,0.0
10,5,3,,,,,2.75,0.0,0.0,0.0,0.0
10,6,3,,,,,2.5,0.0,0.0,0.0,0.0
10,6,3,,,,,2.75,0.0,0.0,0.0,0.0
10,6,3,,,,,2.75,0.0,0.0,0.0,0.0
10,6,3,,,,,2.75,0.0,0.0,0.0,0.0
10,7,3,,,,,3.0,0.0,0.0,0.0,0.0
10,7,3,,,,,2.75,0.0,0.0,0.0,0.0
10,7,3,,,,,2.75,0.0,0.0,0.0,0.0
10,7,3,,,,,3.0,0.0,0.0,0.0,0.0
10,8,3,,,,,3.0,0.0,0.0,0.0,0.0
10,8,3,,,,,3.3875,0.0,0.0,0.0,0.06875
10,8,3,,,,,3.455,0.0,0.0,0.0,0.1025
10,8,3,,,,,5.265,0.0,0.0,0.0,0.0075
10,9,3,,,,,5.0125,0.0,0.0,0.0,0.011576647586428575
10,9,3,,,,,5.595,0.0,0.0,0.0,0.08798252165685728
10,9,3,,,,,4.725,0.0,0.0,0.0,0.20837965655571458
10,9,3,,,,,7.16,0.0,0.0,0.0,0.3797140408348577
10,10,3,,,,,8.23,0.0,0.0,0.0,0.39535738136405957
10,10,3,,,,,5.475,0.0,0.0,0.0,0.5971543781019649
10,10,3,,,,,5.1850000000000005,0.0,0.0,0.0,0.770123232448741
10,10,3,,,,,6.305,0.0,0.0,0.0,0.45713197220219387
10,11,3,,,,,5.5175,0.0,0.0,0.0,1.1822954241175567
10,11,3,,,,,5.26,0.0,0.0,0.0,0.9816752780152365
10,11,3,,,,,8.0075,0.0,0.0,0.0,0.7849506687304373
10,11,3,,,,,7.22,0.0,0.0,0.0,1.1452878243511093
10,12,3,,,,,7.1225000000000005,0.0,0.0,0.0,1.8266984472361254
10,12,3,,,,,6.2475,0.0,0.0,0.0,3.87070731045676
10,12,3,,,,,6.657499999999999,0.0,0.0,0.0,5.944838409556436
10,12,3,,,,,6.5625,0.0,0.0,0.0,3.7114897779532585
10,13,3,,,,,7.3125,0.0,0.0,0.0,1.7255999578017542
10,13,3,,,,,5.985,0.0,0.0,0.0,3.543231913352936
10,13,3,,,,,5.4375,0.0,0.0,0.0,4.340145348410473
10,13,3,,,,,5.3825,0.0,0.0,0.0,6.176602030774037
10,14,3,,,,,4.82,0.0,0.0,0.0,6.1869522505655326
10,14,3,,,,,4.885,0.0,0.0,0.0,6.025058874843519
10,14,3,,,,,5.485,0.0,0.0,0.0,5.456244311495912
10,14,3,,,,,4.145,0.0,0.0,0.0,1.4395383949335643
10,15,3,,,,,3.4125,0.0,0.0,0.0,3.7113657187617197
10,15,3,,,,,4.9775,0.0,0.0,0.0,5.670207944766307
10,15,3,,,,,4.2625,0.0,0.0,0.0,4.7548167834615
10,15,3,,,,,4.64,0.0,0.0,0.0,3.927170370779174
10,16,3,,,,,5.3675,0.0,0.0,0.0,3.7254174719815074
10,16,3,,,,,5.3025,0.0,0.0,0.0,4.345189413282621
10,16,3,,,,,4.5,0.0,0.0,0.0,3.8453003657368328
10,16,3,,,,,4.27,0.0,0.0,0.0,3.4110076185477314
10,17,3,,,,,6.3625,0.0,0.0,0.0,2.8543966410841386
10,17,3,,,,,6.1825,0.0,0.0,0.0,0.8551726482926778
10,17,3,,,,,6.47,0.0,0.0,0.0,0.6602941627568129
10,17,3,,,,,6.075,0.0,0.0,0.0,0.5273182549793991
10,18,3,,,,,4.5725,0.0,0.0,0.0,0.5976998025617202
10,18,3,,,,,4.99,0.0,0.0,0.0,0.25056410937085216
10,18,3,,,,,5.3125,0.0,0.0,0.0,0.06525107014865937
10,18,3,,,,,3.755,0.0,0.0,0.0,0.00522008561189275
10,19,3,,,,,4.75,0.0,0.0,0.0,0.0
10,19,3,,,,,5.0,0.0,0.0,0.0,0.0
10,19,3,,,,,5.0,0.0,0.0,0.0,0.0
10,19,3,,,,,4.25,0.0,0.0,0.0,0.0
10,20,3,,,,,5.0,0.0,0.0,0.0,0.0
10,20,3,,,,,4.25,0.0,0.0,0.0,0.0
10,20,3,,,,,4.75,0.0,0.0,0.0,0.0
10,20,3,,,,,4.5,0.0,0.0,0.0,0.0
10,21,3,,,,,4.5,0.0,0.0,0.0,0.0
10,21,3,,,,,5.25,0.0,0.0,0.0,0.0
10,21,3,,,,,4.5,0.0,0.0,0.0,0.0
10,21,3,,,,,4.0,0.0,0.0,0.0,0.0
10,22,3,,,,,3.5,0.0,0.0,0.0,0.0
10,22,3,,,,,3.5,0.0,0.0,0.0,0.0
10,22,3,,,,,3.0,0.0,0.0,0.0,0.0
10,22,3,,,,,3.0,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.0,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.0,0.0,0.0,0.0,0.0
10,1,4,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.25,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,2,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.25,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,4,4,,,,,2.0,0.0,0.0,0.0,0.0
10,4,4,,,,,2.0,0.0,0.0,0.0,0.0
10,4,4,,,,,2.25,0.0,0.0,0.0,0.0
10,4,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,1.75,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,2.25,0.0,0.0,0.0,0.0
10,7,4,,,,,2.25,0.0,0.0,0.0,0.0
10,7,4,,,,,2.25,0.0,0.0,0.0,0.0
10,8,4,,,,,2.5,0.0,0.0,0.0,0.0
10,8,4,,,,,2.75,0.0,0.0,0.0,0.0
10,8,4,,,,,3.52,0.0,0.0,0.0,0.01
10,8,4,,,,,5.1175,0.0,0.0,0.0,0.05875
10,9,4,,,,,4.965,0.0,0.0,0.0,0.19802049662062884
10,9,4,,,,,5.4125,0.0,0.0,0.0,0.14966665442256832
10,9,4,,,,,5.73,0.0,0.0,0.0,0.211835880105789
10,9,4,,,,,8.135,0.0,0.0,0.0,0.5848512342051132
10,10,4,,,,,6.965,0.0,0.0,0.0,0.7969312833742194
10,10,4,,,,,5.75,0.0,0.0,0.0,0.8258355268126625
10,10,4,,,,,6.3075,0.0,0.0,0.0,0.666862187901225
10,10,4,,,,,7.11,0.0,0.0,0.0,0.5037596713557241
10,11,4,,,,,6.255,0.0,0.0,0.0,0.7974099996009383
10,11,4,,,,,5.96,0.0,0.0,0.0,1.1584264670819602
10,11,4,,,,,6.775,0.0,0.0,0.0,1.0116395517325338
10,11,4,,,,,5.365,0.0,0.0,0.0,1.2814100988612094
10,12,4,,,,,7.045,0.0,0.0,0.0,0.8292787162854816
10,12,4,,,,,7.1425,0.0,0.0,0.0,0.9066516108671415
10,12,4,,,,,7.1175,0.0,0.0,0.0,1.2835964819059966
10,12,4,,,,,7.59,0.0,0.0,0.0,1.0633813204043499
10,13,4,,,,,6.955,0.0,0.0,0.0,1.176418207803454
10,13,4,,,,,6.32,0.0,0.0,0.0,1.0672660029557108
10,13,4,,,,,5.205,0.0,0.0,0.0,1.3785519204844598
10,13,4,,,,,4.705,0.0,0.0,0.0,0.9742844951224481
10,14,4,,,,,5.6775,0.0,0.0,0.0,1.019179177742871
10,14,4,,,,,5.01,0.0,0.0,0.0,2.172517822619623
10,14,4,,,,,4.9575,0.0,0.0,0.0,1.9106904754712422
10,14,4,,,,,4.8775,0.0,0.0,0.0,1.8414468795311745
10,15,4,,,,,4.495,0.0,0.0,0.0,3.240509394879853
10,15,4,,,,,5.17,0.0,0.0,0.0,2.2437861904461363
10,15,4,,,,,4.73,0.0,0.0,0.0,3.4583977232909446
10,15,4,,,,,4.8725,0.0,0.0,0.0,4.74950196717369
10,16,4,,,,,6.52,0.0,0.0,0.0,1.4344061118661469
10,16,4,,,,,6.21,0.0,0.0,0.0,1.183182442556257
10,16,4,,,,,6.005,0.0,0.0,0.0,0.8144509279239986
10,16,4,,,,,6.0475,0.0,0.0,0.0,0.6462931492730238
10,17,4,,,,,5.8625,0.0,0.0,0.0,0.5365238003322487
10,17,4,,,,,6.445,0.0,0.0,0.0,0.389800965139348
10,17,4,,,,,5.62,0.0,0.0,0.0,0.32410417326192975
10,17,4,,,,,5.52,0.0,0.0,0.0,0.23650845075870552
10,18,4,,,,,5.675,0.0,0.0,0.0,0.20475856085004634
10,18,4,,,,,5.065,0.0,0.0,0.0,0.07605317974430292
10,18,4,,,,,5.5075,0.0,0.0,0.0,0.008775366893573399
10,18,4,,,,,5.0,0.0,0.0,0.0,0.0
10,19,4,,,,,5.75,0.0,0.0,0.0,0.0
10,19,4,,,,,5.25,0.0,0.0,0.0,0.0
10,19,4,,,,,5.25,0.0,0.0,0.0,0.0
10,19,4,,,,,5.75,0.0,0.0,0.0,0.0
10,20,4,,,,,5.0,0.0,0.0,0.0,0.0
10,20,4,,,,,5.0,0.0,0.0,0.0,0.0
10,20,4,,,,,5.5,0.0,0.0,0.0,0.0
10,20,4,,,,,5.75,0.0,0.0,0.0,0.0
10,21,4,,,,,5.25,0.0,0.0,0.0,0.0
10,21,4,,,,,5.75,0.0,0.0,0.0,0.0
10,21,4,,,,,5.25,0.0,0.0,0.0,0.0
10,21,4,,,,,4.5,0.0,0.0,0.0,0.0
10,22,4,,,,,4.25,0.0,0.0,0.0,0.0
10,22,4,,,,,3.5,0.0,0.0,0.0,0.0
10,22,4,,,,,3.0,0.0,0.0,0.0,0.0
10,22,4,,,,,2.75,0.0,0.0,0.0,0.0
10,23,4,,,,,2.5,0.0,0.0,0.0,0.0
10,23,4,,,,,2.0,0.0,0.0,0.0,0.0
10,23,4,,,,,2.25,0.0,0.0,0.0,0.0
10,23,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.0,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.0,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.0,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,2.25,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,2.25,0.0,0.0,0.0,0.0
10,3,5,,,,,2.25,0.0,0.0,0.0,0.0
10,4,5,,,,,2.25,0.0,0.0,0.0,0.0
10,4,5,,,,,2.0,0.0,0.0,0.0,0.0
10,4,5,,,,,2.0,0.0,0.0,0.0,0.0
10,4,5,,,,,2.25,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,2.25,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,2.25,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,2.25,0.0,0.0,0.0,0.0
10,6,5,,,,,2.25,0.0,0.0,0.0,0.0
10,6,5,,,,,2.25,0.0,0.0,0.0,0.0
10,7,5,,,,,2.25,0.0,0.0,0.0,0.0
10,7,5,,,,,2.25,0.0,0.0,0.0,0.0
10,7,5,,,,,2.25,0.0,0.0,0.0,0.0
10,7,5,,,,,2.25,0.0,0.0,0.0,0.0
10,8,5,,,,,2.75,0.0,0.0,0.0,0.0
10,8,5,,,,,3.25,0.0,0.0,0.0,0.0
10,8,5,,,,,3.755,0.0,0.0,0.0,0.0025
10,8,5,,,,,5.065,0.0,0.0,0.0,0.0325
10,9,5,,,,,4.8875,0.0,0.0,0.0,0.1260064094601995
10,9,5,,,,,5.1425,0.0,0.0,0.0,0.13058846071329766
10,9,5,,,,,4.9525,0.0,0.0,0.0,0.18557307575047563
10,9,5,,,,,6.95,0.0,0.0,0.0,0.1832820501239266
10,10,5,,,,,8.205,0.0,0.0,0.0,0.1671274164301145
10,10,5,,,,,5.875,0.0,0.0,0.0,0.10190696123787468
10,10,5,,,,,6.1875,0.0,0.0,0.0,0.3566743643325615
10,10,5,,,,,6.445,0.0,0.0,0.0,0.5666027044825834
10,11,5,,,,,5.6875,0.0,0.0,0.0,0.5248107723074988
10,11,5,,,,,6.385,0.0,0.0,0.0,0.48473431333128986
10,11,5,,,,,5.8875,0.0,0.0,0.0,0.48664271613968074
10,11,5,,,,,6.4725,0.0,0.0,0.0,0.5515284116249717
10,12,5,,,,,6.1775,0.0,0.0,0.0,0.5303051803607064
10,12,5,,,,,7.3625,0.0,0.0,0.0,0.4794271925770224
10,12,5,,,,,7.1325,0.0,0.0,0.0,0.49508195804892513
10,12,5,,,,,6.71,0.0,0.0,0.0,0.5557441742525484
10,13,5,,,,,6.62,0.0,0.0,0.0,0.49327118649084534
10,13,5,,,,,6.4975,0.0,0.0,0.0,0.3958103472245089
10,13,5,,,,,7.285,0.0,0.0,0.0,0.42564529802032625
10,13,5,,,,,6.1275,0.0,0.0,0.0,0.6981378486221237
10,14,5,,,,,4.535,0.0,0.0,0.0,0.6227965584764042
10,14,5,,,,,6.4625,0.0,0.0,0.0,0.5652771311011949
10,14,5,,,,,4.885,0.0,0.0,0.0,0.7021336996835895
10,14,5,,,,,4.48,0.0,0.0,0.0,0.5791611308124524
10,15,5,,,,,4.145,0.0,0.0,0.0,0.5008885215055888
10,15,5,,,,,4.95,0.0,0.0,0.0,0.3494571080271549
10,15,5,,,,,4.595,0.0,0.0,0.0,1.0444884673256076
10,15,5,,,,,4.6775,0.0,0.0,0.0,1.1085556037972528
10,16,5,,,,,4.945,0.0,0.0,0.0,1.135127181211574
10,16,5,,,,,6.265,0.0,0.0,0.0,0.6009496841708333
10,16,5,,,,,5.735,0.0,0.0,0.0,0.5773830298896241
10,16,5,,,,,5.3125,0.0,0.0,0.0,0.6382635534494143
10,17,5,,,,,4.9425,0.0,0.0,0.0,0.6010955144880772
10,17,5,,,,,4.13,0.0,0.0,0.0,0.3298430260006777
10,17,5,,,,,4.735,0.0,0.0,0.0,0.20398187134252432
10,17,5,,,,,4.6275,0.0,0.0,0.0,0.11067101530285894
10,18,5,,,,,5.5675,0.0,0.0,0.0,0.07922285478427832
10,18,5,,,,,6.0275,0.0,0.0,0.0,0.03227597787507633
10,18,5,,,,,5.25,0.0,0.0,0.0,0.0
10,18,5,,,,,4.75,0.0,0.0,0.0,0.0
10,19,5,,,,,4.75,0.0,0.0,0.0,0.0
10,19,5,,,,,4.75,0.0,0.0,0.0,0.0
10,19,5,,,,,5.0,0.0,0.0,0.0,0.0
10,19,5,,,,,5.0,0.0,0.0,0.0,0.0
10,20,5,,,,,4.0,0.0,0.0,0.0,0.0
10,20,5,,,,,4.25,0.0,0.0,0.0,0.0
10,20,5,,,,,4.0,0.0,0.0,0.0,0.0
10,20,5,,,,,4.25,0.0,0.0,0.0,0.0
10,21,5,,,,,4.5,0.0,0.0,0.0,0.0
10,21,5,,,,,4.25,0.0,0.0,0.0,0.0
10,21,5,,,,,4.75,0.0,0.0,0.0,0.0
10,21,5,,,,,3.75,0.0,0.0,0.0,0.0
10,22,5,,,,,3.25,0.0,0.0,0.0,0.0
10,22,5,,,,,3.0,0.0,0.0,0.0,0.0
10,22,5,,,,,2.75,0.0,0.0,0.0,0.0
10,22,5,,,,,2.75,0.0,0.0,0.0,0.0
10,23,5,,,,,2.75,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,2.5,0.0,0.0,0.0,0.0
10,24,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,2.25,0.0,0.0,0.0,0.0
11,1,6,,,,,2.25,0.0,0.0,0.0,0.0
11,1,6,,,,,2.25,0.0,0.0,0.0,0.0
11,1,6,,,,,2.25,0.0,0.0,0.0,0.0
11,1,6,,,,,2.25,0.0,0.0,0.0,0.0
11,2,6,,,,,2.25,0.0,0.0,0.0,0.0
11,2,6,,,,,2.25,0.0,0.0,0.0,0.0
11,2,6,,,,,2.5,0.0,0.0,0.0,0.0
11,2,6,,,,,3.25,0.0,0.0,0.0,0.0
11,3,6,,,,,2.5,0.0,0.0,0.0,0.0
11,3,6,,,,,2.25,0.0,0.0,0.0,0.0
11,3,6,,,,,2.25,0.0,0.0,0.0,0.0
11,3,6,,,,,2.0,0.0,0.0,0.0,0.0
11,4,6,,,,,2.0,0.0,0.0,0.0,0.0
11,4,6,,,,,2.25,0.0,0.0,0.0,0.0
11,4,6,,,,,2.0,0.0,0.0,0.0,0.0
11,4,6,,,,,2.0,0.0,0.0,0.0,0.0
11,5,6,,,,,2.0,0.0,0.0,0.0,0.0
11,5,6,,,,,2.0,0.0,0.0,0.0,0.0
11,5,6,,,,,2.25,0.0,0.0,0.0,0.0
11,5,6,,,,,2.25,0.0,0.0,0.0,0.0
11,6,6,,,,,2.25,0.0,0.0,0.0,0.0
11,6,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.25,0.0,0.0,0.0,0.0
11,7,6,,,,,2.0,0.0,0.0,0.0,0.0
11,7,6,,,,,2.0,0.0,0.0,0.0,0.0
11,7,6,,,,,2.25,0.0,0.0,0.0,0.0
11,7,6,,,,,2.0,0.0,0.0,0.0,0.0
11,8,6,,,,,2.5,0.0,0.0,0.0,0.0
11,8,6,,,,,4.0,0.0,0.0,0.0,0.0
11,8,6,,,,,3.52,0.0,0.0,0.0,0.01
11,8,6,,,,,3.8625,0.0,0.0,0.0,0.05625
11,9,6,,,,,4.72,0.0,0.0,0.0,0.21182754044430321
11,9,6,,,,,4.075,0.0,0.0,0.0,0.3129270483836298
11,9,6,,,,,3.8525,0.0,0.0,0.0,0.5801186050804215
11,9,6,,,,,3.65,0.0,0.0,0.0,0.8665672109085132
11,10,6,,,,,3.725,0.0,0.0,0.0,0.9615817463533225
11,10,6,,,,,4.005,0.0,0.0,0.0,0.9911688770103477
11,10,6,,,,,5.115,0.0,0.0,0.0,1.099655022752774
11,10,6,,,,,4.395,0.0,0.0,0.0,1.8689204198354321
11,11,6,,,,,3.6375,0.0,0.0,0.0,3.881102375265393
11,11,6,,,,,3.605,0.0,0.0,0.0,2.4435701963906578
11,11,6,,,,,2.9800000000000004,0.0,0.0,0.0,3.4988548301486198
11,11,6,,,,,5.0075,0.0,0.0,0.0,4.931696855095542
11,12,6,,,,,5.5625,0.0,0.0,0.0,2.8837097169910684
11,12,6,,,,,3.7025,0.0,0.0,0.0,2.309321822341419
11,12,6,,,,,4.505,0.0,0.0,0.0,2.123351971204852
11,12,6,,,,,4.015000000000001,0.0,0.0,0.0,1.897363291342695
11,13,6,,,,,3.875,0.0,0.0,0.0,2.125
11,13,6,,,,,3.815,0.0,0.0,0.0,3.815
11,13,6,,,,,3.96,0.0,0.0,0.0,2.96
11,13,6,,,,,3.4225,0.0,0.0,0.0,2.4225
11,14,6,,,,,3.5474999999999994,0.0,0.0,0.0,3.7975
11,14,6,,,,,5.2125,0.0,0.0,0.0,5.4625
11,14,6,,,,,4.54,0.0,0.0,0.0,4.79
11,14,6,,,,,4.4575,0.0,0.0,0.0,3.9575
11,15,6,,,,,3.56,0.0,0.0,0.0,3.9927600880962015
11,15,6,,,,,3.695,0.0,0.0,0.0,5.10896272356152
11,15,6,,,,,3.1950000000000003,0.0,0.0,0.0,5.600681946233466
11,15,6,,,,,4.455,0.0,0.0,0.0,4.627077885343012
11,16,6,,,,,3.2875,0.0,0.0,0.0,2.102828814078763
11,16,6,,,,,2.8575,0.0,0.0,0.0,2.39699503069306
11,16,6,,,,,3.02,0.0,0.0,0.0,2.7761936692974274
11,16,6,,,,,3.8175,0.0,0.0,0.0,2.1304068968863534
11,17,6,,,,,4.925,0.0,0.0,0.0,1.1465597102970002
11,17,6,,,,,3.51,0.0,0.0,0.0,0.9855534531063576
11,17,6,,,,,3.715,0.0,0.0,0.0,0.6976937811594511
11,17,6,,,,,3.905,0.0,0.0,0.0,0.3951971767406681
11,18,6,,,,,6.1575,0.0,0.0,0.0,0.07875
11,18,6,,,,,4.82,0.0,0.0,0.0,0.035
11,18,6,,,,,5.255,0.0,0.0,0.0,0.0025
11,18,6,,,,,4.5,0.0,0.0,0.0,0.0
11,19,6,,,,,4.0,0.0,0.0,0.0,0.0
11,19,6,,,,,5.0,0.0,0.0,0.0,0.0
11,19,6,,,,,4.75,0.0,0.0,0.0,0.0
11,19,6,,,,,4.5,0.0,0.0,0.0,0.0
11,20,6,,,,,4.0,0.0,0.0,0.0,0.0
11,20,6,,,,,4.25,0.0,0.0,0.0,0.0
11,20,6,,,,,4.25,0.0,0.0,0.0,0.0
11,20,6,,,,,5.75,0.0,0.0,0.0,0.0
11,21,6,,,,,5.25,0.0,0.0,0.0,0.0
11,21,6,,,,,4.5,0.0,0.0,0.0,0.0
11,21,6,,,,,4.0,0.0,0.0,0.0,0.0
11,21,6,,,,,3.0,0.0,0.0,0.0,0.0
11,22,6,,,,,3.5,0.0,0.0,0.0,0.0
11,22,6,,,,,2.75,0.0,0.0,0.0,0.0
11,22,6,,,,,2.75,0.0,0.0,0.0,0.0
11,22,6,,,,,2.75,0.0,0.0,0.0,0.0
11,23,6,,,,,2.5,0.0,0.0,0.0,0.0
11,23,6,,,,,2.25,0.0,0.0,0.0,0.0
11,23,6,,,,,2.25,0.0,0.0,0.0,0.0
11,23,6,,,,,2.0,0.0,0.0,0.0,0.0
11,24,6,,,,,2.25,0.0,0.0,0.0,0.0
11,24,6,,,,,2.25,0.0,0.0,0.0,0.0
11,24,6,,,,,2.0,0.0,0.0,0.0,0.0
11,24,6,,,,,2.25,0.0,0.0,0.0,0.0
11,1,7,,,,,2.25,0.0,0.0,0.0,0.0
11,1,7,,,,,2.25,0.0,0.0,0.0,0.0
11,1,7,,,,,2.0,0.0,0.0,0.0,0.0
11,1,7,,,,,2.25,0.0,0.0,0.0,0.0
11,2,7,,,,,2.0,0.0,0.0,0.0,0.0
11,2,7,,,,,2.25,0.0,0.0,0.0,0.0
11,2,7,,,,,2.25,0.0,0.0,0.0,0.0
11,2,7,,,,,2.0,0.0,0.0,0.0,0.0
11,3,7,,,,,2.25,0.0,0.0,0.0,0.0
11,3,7,,,,,2.0,0.0,0.0,0.0,0.0
11,3,7,,,,,2.0,0.0,0.0,0.0,0.0
11,3,7,,,,,2.25,0.0,0.0,0.0,0.0
11,4,7,,,,,2.25,0.0,0.0,0.0,0.0
11,4,7,,,,,2.0,0.0,0.0,0.0,0.0
11,4,7,,,,,2.25,0.0,0.0,0.0,0.0
11,4,7,,,,,1.75,0.0,0.0,0.0,0.0
11,5,7,,,,,2.0,0.0,0.0,0.0,0.0
11,5,7,,,,,2.0,0.0,0.0,0.0,0.0
11,5,7,,,,,2.0,0.0,0.0,0.0,0.0
11,5,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,7,7,,,,,2.0,0.0,0.0,0.0,0.0
11,7,7,,,,,2.0,0.0,0.0,0.0,0.0
11,7,7,,,,,2.25,0.0,0.0,0.0,0.0
11,7,7,,,,,2.25,0.0,0.0,0.0,0.0
11,8,7,,,,,3.0,0.0,0.0,0.0,0.0
11,8,7,,,,,3.255,0.0,0.0,0.0,0.0025
11,8,7,,,,,3.125,0.0,0.0,0.0,0.0625
11,8,7,,,,,2.99,0.0,0.0,0.0,0.12
11,9,7,,,,,3.335,0.0,0.0,0.0,0.3266072099568262
11,9,7,,,,,4.8475,0.0,0.0,0.0,0.8262674938460005
11,9,7,,,,,5.3100000000000005,0.0,0.0,0.0,2.0083906045106326
11,9,7,,,,,4.7125,0.0,0.0,0.0,2.8882801776032756
11,10,7,,,,,3.525,0.0,0.0,0.0,2.4887621423486923
11,10,7,,,,,4.085,0.0,0.0,0.0,2.794313138042987
11,10,7,,,,,4.29,0.0,0.0,0.0,2.9963710545505053
11,10,7,,,,,3.62,0.0,0.0,0.0,4.800107577520052
11,11,7,,,,,3.84,0.0,0.0,0.0,5.09
11,11,7,,,,,3.51,0.0,0.0,0.0,5.51
11,11,7,,,,,3.7,0.0,0.0,0.0,4.95
11,11,7,,,,,4.4825,0.0,0.0,0.0,4.9825
