month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
11,12,7,,,,,3.8,0.0,0.0,0.0,4.05
11,12,7,,,,,3.8525,0.0,0.0,0.0,4.6025
11,12,7,,,,,5.425,0.0,0.0,0.0,5.175
11,12,7,,,,,6.22,0.0,0.0,0.0,6.22
11,13,7,,,,,4.05,0.0,0.0,0.0,6.3
11,13,7,,,,,4.1,0.0,0.0,0.0,6.85
11,13,7,,,,,4.38,0.0,0.0,0.0,6.38
11,13,7,,,,,5.06,0.0,0.0,0.0,5.81
11,14,7,,,,,3.3575,0.0,0.0,0.0,6.3575
11,14,7,,,,,4.7725,0.0,0.0,0.0,4.2725
11,14,7,,,,,3.6725,0.0,0.0,0.0,3.1725
11,14,7,,,,,4.005,0.0,0.0,0.0,5.505
11,15,7,,,,,3.3375000000000004,0.0,0.0,0.0,3.8375
11,15,7,,,,,4.355,0.0,0.0,0.0,1.105
11,15,7,,,,,5.32,0.0,0.0,0.0,0.82
11,15,7,,,,,2.81,0.0,0.0,0.0,1.31
11,16,7,,,,,2.9325,0.0,0.0,0.0,1.6390212931830752
11,16,7,,,,,3.015,0.0,0.0,0.0,1.4758497825690098
11,16,7,,,,,3.1925,0.0,0.0,0.0,1.4052233078256082
11,16,7,,,,,3.05,0.0,0.0,0.0,1.7534848901810018
11,17,7,,,,,2.9375,0.0,0.0,0.0,1.9097775140384103
11,17,7,,,,,3.6775,0.0,0.0,0.0,0.9142289776880648
11,17,7,,,,,3.5325,0.0,0.0,0.0,0.5248807877292663
11,17,7,,,,,5.53,0.0,0.0,0.0,0.5224165586788942
11,18,7,,,,,5.185,0.0,0.0,0.0,0.2175
11,18,7,,,,,4.77,0.0,0.0,0.0,0.135
11,18,7,,,,,4.335,0.0,0.0,0.0,0.0425
11,18,7,,,,,4.0125,0.0,0.0,0.0,0.00625
11,19,7,,,,,4.75,0.0,0.0,0.0,0.0
11,19,7,,,,,4.25,0.0,0.0,0.0,0.0
11,19,7,,,,,4.5,0.0,0.0,0.0,0.0
11,19,7,,,,,4.5,0.0,0.0,0.0,0.0
11,20,7,,,,,4.0,0.0,0.0,0.0,0.0
11,20,7,,,,,4.0,0.0,0.0,0.0,0.0
11,20,7,,,,,4.0,0.0,0.0,0.0,0.0
11,20,7,,,,,4.25,0.0,0.0,0.0,0.0
11,21,7,,,,,4.25,0.0,0.0,0.0,0.0
11,21,7,,,,,4.5,0.0,0.0,0.0,0.0
11,21,7,,,,,4.0,0.0,0.0,0.0,0.0
11,21,7,,,,,3.25,0.0,0.0,0.0,0.0
11,22,7,,,,,3.25,0.0,0.0,0.0,0.0
11,22,7,,,,,3.0,0.0,0.0,0.0,0.0
11,22,7,,,,,4.0,0.0,0.0,0.0,0.0
11,22,7,,,,,3.25,0.0,0.0,0.0,0.0
11,23,7,,,,,2.5,0.0,0.0,0.0,0.0
11,23,7,,,,,2.25,0.0,0.0,0.0,0.0
11,23,7,,,,,2.25,0.0,0.0,0.0,0.0
11,23,7,,,,,2.25,0.0,0.0,0.0,0.0
11,24,7,,,,,2.25,0.0,0.0,0.0,0.0
11,24,7,,,,,2.25,0.0,0.0,0.0,0.0
11,24,7,,,,,2.0,0.0,0.0,0.0,0.0
11,24,7,,,,,2.25,0.0,0.0,0.0,0.0
11,1,1,,,,,2.25,0.0,0.0,0.0,0.0
11,1,1,,,,,2.25,0.0,0.0,0.0,0.0
11,1,1,,,,,2.0,0.0,0.0,0.0,0.0
11,1,1,,,,,2.25,0.0,0.0,0.0,0.0
11,2,1,,,,,2.0,0.0,0.0,0.0,0.0
11,2,1,,,,,2.25,0.0,0.0,0.0,0.0
11,2,1,,,,,2.5,0.0,0.0,0.0,0.0
11,2,1,,,,,2.0,0.0,0.0,0.0,0.0
11,3,1,,,,,2.25,0.0,0.0,0.0,0.0
11,3,1,,,,,2.25,0.0,0.0,0.0,0.0
11,3,1,,,,,2.0,0.0,0.0,0.0,0.0
11,3,1,,,,,2.0,0.0,0.0,0.0,0.0
11,4,1,,,,,2.0,0.0,0.0,0.0,0.0
11,4,1,,,,,2.0,0.0,0.0,0.0,0.0
11,4,1,,,,,2.0,0.0,0.0,0.0,0.0
11,4,1,,,,,1.75,0.0,0.0,0.0,0.0
11,5,1,,,,,2.25,0.0,0.0,0.0,0.0
11,5,1,,,,,2.0,0.0,0.0,0.0,0.0
11,5,1,,,,,2.25,0.0,0.0,0.0,0.0
11,5,1,,,,,2.0,0.0,0.0,0.0,0.0
11,6,1,,,,,2.0,0.0,0.0,0.0,0.0
11,6,1,,,,,2.0,0.0,0.0,0.0,0.0
11,6,1,,,,,2.0,0.0,0.0,0.0,0.0
11,6,1,,,,,2.25,0.0,0.0,0.0,0.0
11,7,1,,,,,2.25,0.0,0.0,0.0,0.0
11,7,1,,,,,2.25,0.0,0.0,0.0,0.0
11,7,1,,,,,2.5,0.0,0.0,0.0,0.0
11,7,1,,,,,2.25,0.0,0.0,0.0,0.0
11,8,1,,,,,2.5,0.0,0.0,0.0,0.0
11,8,1,,,,,3.0025,0.0,0.0,0.0,0.00125
11,8,1,,,,,3.3275,0.0,0.0,0.0,0.03875
11,8,1,,,,,4.225,0.0,0.0,0.0,0.1125
11,9,1,,,,,4.385,0.0,0.0,0.0,0.6114190326926066
11,9,1,,,,,5.33,0.0,0.0,0.0,1.2806099424900266
11,9,1,,,,,5.54,0.0,0.0,0.0,2.2049599761670375
11,9,1,,,,,7.467499999999999,0.0,0.0,0.0,3.098016909745609
11,10,1,,,,,5.8525,0.0,0.0,0.0,3.7994103096890828
11,10,1,,,,,5.36,0.0,0.0,0.0,4.299916664567009
11,10,1,,,,,3.83,0.0,0.0,0.0,4.763439791251985
11,10,1,,,,,5.32,0.0,0.0,0.0,5.246687306306534
11,11,1,,,,,4.995,0.0,0.0,0.0,5.69471594146989
11,11,1,,,,,6.16,0.0,0.0,0.0,6.106083585631771
11,11,1,,,,,5.8825,0.0,0.0,0.0,6.574447951575117
11,11,1,,,,,5.89,0.0,0.0,0.0,6.086258638925173
11,12,1,,,,,6.0425,0.0,0.0,0.0,6.5425
11,12,1,,,,,8.0075,0.0,0.0,0.0,7.0075
11,12,1,,,,,8.5875,0.0,0.0,0.0,7.0875
11,12,1,,,,,7.785,0.0,0.0,0.0,7.285
11,13,1,,,,,6.14,0.0,0.0,0.0,6.14
11,13,1,,,,,6.9275,0.0,0.0,0.0,4.1775
11,13,1,,,,,6.01,0.0,0.0,0.0,3.76
11,13,1,,,,,4.5175,0.0,0.0,0.0,4.7675
11,14,1,,,,,4.09,0.0,0.0,0.0,6.771957208339317
11,14,1,,,,,4.22,0.0,0.0,0.0,4.747056040260424
11,14,1,,,,,5.7975,0.0,0.0,0.0,6.731363670771698
11,14,1,,,,,4.4275,0.0,0.0,0.0,6.61674662352195
11,15,1,,,,,3.26,0.0,0.0,0.0,4.52750931191616
11,15,1,,,,,4.85,0.0,0.0,0.0,3.424166706491214
11,15,1,,,,,4.1425,0.0,0.0,0.0,2.989012187541289
11,15,1,,,,,4.2375,0.0,0.0,0.0,4.030529560765699
11,16,1,,,,,4.73,0.0,0.0,0.0,5.021863700500997
11,16,1,,,,,5.4675,0.0,0.0,0.0,4.3231098553126746
11,16,1,,,,,5.015000000000001,0.0,0.0,0.0,2.3047421910145998
11,16,1,,,,,5.5225,0.0,0.0,0.0,3.6862129078951202
11,17,1,,,,,5.2775,0.0,0.0,0.0,2.9811268929461123
11,17,1,,,,,5.36,0.0,0.0,0.0,1.5853391569424415
11,17,1,,,,,5.4675,0.0,0.0,0.0,0.7065098416808706
11,17,1,,,,,5.3375,0.0,0.0,0.0,0.8246717664219221
11,18,1,,,,,4.97,0.0,0.0,0.0,0.21334727360463246
11,18,1,,,,,4.565,0.0,0.0,0.0,0.06303442174682322
11,18,1,,,,,4.5125,0.0,0.0,0.0,0.012122004182081376
11,18,1,,,,,4.5,0.0,0.0,0.0,0.0
11,19,1,,,,,4.75,0.0,0.0,0.0,0.0
11,19,1,,,,,5.5,0.0,0.0,0.0,0.0
11,19,1,,,,,5.25,0.0,0.0,0.0,0.0
11,19,1,,,,,4.25,0.0,0.0,0.0,0.0
11,20,1,,,,,4.25,0.0,0.0,0.0,0.0
11,20,1,,,,,4.25,0.0,0.0,0.0,0.0
11,20,1,,,,,4.5,0.0,0.0,0.0,0.0
11,20,1,,,,,4.5,0.0,0.0,0.0,0.0
11,21,1,,,,,5.0,0.0,0.0,0.0,0.0
11,21,1,,,,,5.5,0.0,0.0,0.0,0.0
11,21,1,,,,,5.0,0.0,0.0,0.0,0.0
11,21,1,,,,,3.75,0.0,0.0,0.0,0.0
11,22,1,,,,,3.75,0.0,0.0,0.0,0.0
11,22,1,,,,,2.75,0.0,0.0,0.0,0.0
11,22,1,,,,,2.75,0.0,0.0,0.0,0.0
11,22,1,,,,,2.75,0.0,0.0,0.0,0.0
11,23,1,,,,,2.5,0.0,0.0,0.0,0.0
11,23,1,,,,,2.0,0.0,0.0,0.0,0.0
11,23,1,,,,,2.25,0.0,0.0,0.0,0.0
11,23,1,,,,,2.25,0.0,0.0,0.0,0.0
11,24,1,,,,,2.0,0.0,0.0,0.0,0.0
11,24,1,,,,,2.25,0.0,0.0,0.0,0.0
11,24,1,,,,,2.25,0.0,0.0,0.0,0.0
11,24,1,,,,,2.0,0.0,0.0,0.0,0.0
11,1,2,,,,,3.0,0.0,0.0,0.0,0.0
11,1,2,,,,,3.0,0.0,0.0,0.0,0.0
11,1,2,,,,,2.0,0.0,0.0,0.0,0.0
11,1,2,,,,,2.25,0.0,0.0,0.0,0.0
11,2,2,,,,,2.0,0.0,0.0,0.0,0.0
11,2,2,,,,,2.25,0.0,0.0,0.0,0.0
11,2,2,,,,,2.25,0.0,0.0,0.0,0.0
11,2,2,,,,,2.25,0.0,0.0,0.0,0.0
11,3,2,,,,,2.0,0.0,0.0,0.0,0.0
11,3,2,,,,,2.25,0.0,0.0,0.0,0.0
11,3,2,,,,,2.0,0.0,0.0,0.0,0.0
11,3,2,,,,,2.0,0.0,0.0,0.0,0.0
11,4,2,,,,,2.0,0.0,0.0,0.0,0.0
11,4,2,,,,,2.0,0.0,0.0,0.0,0.0
11,4,2,,,,,2.0,0.0,0.0,0.0,0.0
11,4,2,,,,,2.0,0.0,0.0,0.0,0.0
11,5,2,,,,,1.75,0.0,0.0,0.0,0.0
11,5,2,,,,,2.0,0.0,0.0,0.0,0.0
11,5,2,,,,,2.25,0.0,0.0,0.0,0.0
11,5,2,,,,,1.75,0.0,0.0,0.0,0.0
11,6,2,,,,,2.0,0.0,0.0,0.0,0.0
11,6,2,,,,,2.0,0.0,0.0,0.0,0.0
11,6,2,,,,,2.0,0.0,0.0,0.0,0.0
11,6,2,,,,,2.0,0.0,0.0,0.0,0.0
11,7,2,,,,,2.0,0.0,0.0,0.0,0.0
11,7,2,,,,,2.0,0.0,0.0,0.0,0.0
11,7,2,,,,,2.25,0.0,0.0,0.0,0.0
11,7,2,,,,,2.5,0.0,0.0,0.0,0.0
11,8,2,,,,,2.75,0.0,0.0,0.0,0.0
11,8,2,,,,,3.0,0.0,0.0,0.0,0.0
11,8,2,,,,,3.02,0.0,0.0,0.0,0.01
11,8,2,,,,,3.375,0.0,0.0,0.0,0.0625
11,9,2,,,,,5.635,0.0,0.0,0.0,0.12313299939605284
11,9,2,,,,,5.65,0.0,0.0,0.0,0.13681444377339205
11,9,2,,,,,5.04,0.0,0.0,0.0,0.26450792462855793
11,9,2,,,,,7.02,0.0,0.0,0.0,0.2462659987921057
11,10,2,,,,,5.685,0.0,0.0,0.0,0.14948788945861372
11,10,2,,,,,5.2375,0.0,0.0,0.0,0.19191012835903112
11,10,2,,,,,6.0575,0.0,0.0,0.0,0.24847311355958768
11,10,2,,,,,6.2625,0.0,0.0,0.0,0.21211119450208707
11,11,2,,,,,6.2,0.0,0.0,0.0,0.3373489993825591
11,11,2,,,,,7.2375,0.0,0.0,0.0,0.9277097483020376
11,11,2,,,,,7.9025,0.0,0.0,0.0,1.051404381408976
11,11,2,,,,,5.8,0.0,0.0,0.0,1.7242282190664129
11,12,2,,,,,5.0875,0.0,0.0,0.0,1.42425494566293
11,12,2,,,,,4.92,0.0,0.0,0.0,2.0695296353306247
11,12,2,,,,,5.015000000000001,0.0,0.0,0.0,1.5618360356521386
11,12,2,,,,,7.1175,0.0,0.0,0.0,2.997717552300072
11,13,2,,,,,5.6825,0.0,0.0,0.0,2.1050551054152855
11,13,2,,,,,5.779999999999999,0.0,0.0,0.0,1.593014674368324
11,13,2,,,,,6.140000000000001,0.0,0.0,0.0,1.8755197397735444
11,13,2,,,,,5.485,0.0,0.0,0.0,0.7729652484003937
11,14,2,,,,,4.845,0.0,0.0,0.0,1.4435652749236205
11,14,2,,,,,6.01,0.0,0.0,0.0,1.3770595576507165
11,14,2,,,,,5.135,0.0,0.0,0.0,0.4968368290387528
11,14,2,,,,,4.6075,0.0,0.0,0.0,0.27971522264780174
11,15,2,,,,,3.8825,0.0,0.0,0.0,0.2958014842611868
11,15,2,,,,,4.7,0.0,0.0,0.0,0.5413360496283157
11,15,2,,,,,5.3825,0.0,0.0,0.0,0.8758043945772394
11,15,2,,,,,5.8075,0.0,0.0,0.0,0.62446980010695
11,16,2,,,,,4.7875,0.0,0.0,0.0,1.2000148146981915
11,16,2,,,,,4.65,0.0,0.0,0.0,1.0926964166357518
11,16,2,,,,,5.21,0.0,0.0,0.0,0.944401902949471
11,16,2,,,,,5.2725,0.0,0.0,0.0,0.4078099126372716
11,17,2,,,,,5.66,0.0,0.0,0.0,0.35418923416037706
11,17,2,,,,,7.34,0.0,0.0,0.0,0.5096869467185914
11,17,2,,,,,7.22,0.0,0.0,0.0,0.40602180501311513
11,17,2,,,,,6.1875,0.0,0.0,0.0,0.16197678391480658
11,18,2,,,,,5.605,0.0,0.0,0.0,0.12380122918192527
11,18,2,,,,,5.2775,0.0,0.0,0.0,0.03242413145240898
11,18,2,,,,,5.25,0.0,0.0,0.0,0.0
11,18,2,,,,,5.5,0.0,0.0,0.0,0.0
11,19,2,,,,,6.0,0.0,0.0,0.0,0.0
11,19,2,,,,,5.75,0.0,0.0,0.0,0.0
11,19,2,,,,,5.5,0.0,0.0,0.0,0.0
11,19,2,,,,,4.0,0.0,0.0,0.0,0.0
11,20,2,,,,,4.75,0.0,0.0,0.0,0.0
11,20,2,,,,,4.25,0.0,0.0,0.0,0.0
11,20,2,,,,,4.75,0.0,0.0,0.0,0.0
11,20,2,,,,,4.25,0.0,0.0,0.0,0.0
11,21,2,,,,,4.75,0.0,0.0,0.0,0.0
11,21,2,,,,,4.25,0.0,0.0,0.0,0.0
11,21,2,,,,,3.5,0.0,0.0,0.0,0.0
11,21,2,,,,,3.0,0.0,0.0,0.0,0.0
11,22,2,,,,,2.5,0.0,0.0,0.0,0.0
11,22,2,,,,,2.25,0.0,0.0,0.0,0.0
11,22,2,,,,,2.5,0.0,0.0,0.0,0.0
11,22,2,,,,,2.25,0.0,0.0,0.0,0.0
11,23,2,,,,,2.25,0.0,0.0,0.0,0.0
11,23,2,,,,,2.25,0.0,0.0,0.0,0.0
11,23,2,,,,,2.25,0.0,0.0,0.0,0.0
11,23,2,,,,,2.0,0.0,0.0,0.0,0.0
11,24,2,,,,,2.25,0.0,0.0,0.0,0.0
11,24,2,,,,,2.25,0.0,0.0,0.0,0.0
11,24,2,,,,,2.0,0.0,0.0,0.0,0.0
11,24,2,,,,,2.25,0.0,0.0,0.0,0.0
11,1,3,,,,,2.25,0.0,0.0,0.0,0.0
11,1,3,,,,,2.0,0.0,0.0,0.0,0.0
11,1,3,,,,,2.25,0.0,0.0,0.0,0.0
11,1,3,,,,,2.0,0.0,0.0,0.0,0.0
11,2,3,,,,,2.25,0.0,0.0,0.0,0.0
11,2,3,,,,,2.25,0.0,0.0,0.0,0.0
11,2,3,,,,,2.0,0.0,0.0,0.0,0.0
11,2,3,,,,,2.25,0.0,0.0,0.0,0.0
11,3,3,,,,,2.5,0.0,0.0,0.0,0.0
11,3,3,,,,,2.25,0.0,0.0,0.0,0.0
11,3,3,,,,,2.25,0.0,0.0,0.0,0.0
11,3,3,,,,,2.0,0.0,0.0,0.0,0.0
11,4,3,,,,,2.0,0.0,0.0,0.0,0.0
11,4,3,,,,,2.0,0.0,0.0,0.0,0.0
11,4,3,,,,,1.75,0.0,0.0,0.0,0.0
11,4,3,,,,,2.0,0.0,0.0,0.0,0.0
11,5,3,,,,,2.0,0.0,0.0,0.0,0.0
11,5,3,,,,,2.0,0.0,0.0,0.0,0.0
11,5,3,,,,,1.75,0.0,0.0,0.0,0.0
11,5,3,,,,,2.0,0.0,0.0,0.0,0.0
11,6,3,,,,,2.0,0.0,0.0,0.0,0.0
11,6,3,,,,,1.75,0.0,0.0,0.0,0.0
11,6,3,,,,,2.25,0.0,0.0,0.0,0.0
11,6,3,,,,,2.0,0.0,0.0,0.0,0.0
11,7,3,,,,,2.25,0.0,0.0,0.0,0.0
11,7,3,,,,,2.25,0.0,0.0,0.0,0.0
11,7,3,,,,,2.25,0.0,0.0,0.0,0.0
11,7,3,,,,,2.25,0.0,0.0,0.0,0.0
11,8,3,,,,,2.5,0.0,0.0,0.0,0.0
11,8,3,,,,,2.5,0.0,0.0,0.0,0.0
11,8,3,,,,,3.25,0.0,0.0,0.0,0.0
11,8,3,,,,,4.0,0.0,0.0,0.0,0.0
11,9,3,,,,,4.2925,0.0,0.0,0.0,0.03958704901816215
11,9,3,,,,,5.78,0.0,0.0,0.0,0.027943799306937973
11,9,3,,,,,4.77,0.0,0.0,0.0,0.018629199537958652
11,9,3,,,,,6.0,0.0,0.0,0.0,0.0
11,10,3,,,,,7.25,0.0,0.0,0.0,0.0
11,10,3,,,,,7.5,0.0,0.0,0.0,0.0
11,10,3,,,,,5.795,0.0,0.0,0.0,0.0356185840140811
11,10,3,,,,,7.3825,0.0,0.0,0.0,0.10487694181923886
11,11,3,,,,,6.9575,0.0,0.0,0.0,0.34210334551560806
11,11,3,,,,,7.1850000000000005,0.0,0.0,0.0,0.5122203096791073
11,11,3,,,,,7.0,0.0,0.0,0.0,0.373883437721976
11,11,3,,,,,7.4575,0.0,0.0,0.0,0.5290450643765962
11,12,3,,,,,7.155,0.0,0.0,0.0,0.7016543251537174
11,12,3,,,,,7.17,0.0,0.0,0.0,0.7132839548523978
11,12,3,,,,,8.055,0.0,0.0,0.0,1.7870864303638883
11,12,3,,,,,7.695,0.0,0.0,0.0,3.058592610752945
11,13,3,,,,,6.1475,0.0,0.0,0.0,4.446076019908164
11,13,3,,,,,7.970000000000001,0.0,0.0,0.0,2.9286237793817382
11,13,3,,,,,6.83,0.0,0.0,0.0,0.45661338495736775
11,13,3,,,,,6.6575,0.0,0.0,0.0,0.911258608772678
11,14,3,,,,,5.0975,0.0,0.0,0.0,4.582546331655114
11,14,3,,,,,6.425,0.0,0.0,0.0,5.0351193126779155
11,14,3,,,,,5.215,0.0,0.0,0.0,5.262385398386335
11,14,3,,,,,5.915,0.0,0.0,0.0,5.027282551101763
11,15,3,,,,,4.92,0.0,0.0,0.0,0.7223073477770122
11,15,3,,,,,4.415,0.0,0.0,0.0,0.5221025937736012
11,15,3,,,,,5.37,0.0,0.0,0.0,0.29049317247553746
11,15,3,,,,,5.5675,0.0,0.0,0.0,0.2492745466513058
11,16,3,,,,,5.5025,0.0,0.0,0.0,0.45664119565016154
11,16,3,,,,,5.5600000000000005,0.0,0.0,0.0,0.5088936707743095
11,16,3,,,,,4.71,0.0,0.0,0.0,0.8723891498988161
11,16,3,,,,,5.3,0.0,0.0,0.0,0.7269909582490135
11,17,3,,,,,6.0675,0.0,0.0,0.0,0.31082995351804593
11,17,3,,,,,6.15,0.0,0.0,0.0,0.3915967918337587
11,17,3,,,,,5.8075,0.0,0.0,0.0,0.30104003372220195
11,17,3,,,,,6.31,0.0,0.0,0.0,0.058739518775063775
11,18,3,,,,,5.75,0.0,0.0,0.0,0.0
11,18,3,,,,,5.75,0.0,0.0,0.0,0.0
11,18,3,,,,,5.0,0.0,0.0,0.0,0.0
11,18,3,,,,,4.75,0.0,0.0,0.0,0.0
11,19,3,,,,,4.75,0.0,0.0,0.0,0.0
11,19,3,,,,,4.5,0.0,0.0,0.0,0.0
11,19,3,,,,,5.0,0.0,0.0,0.0,0.0
11,19,3,,,,,4.75,0.0,0.0,0.0,0.0
11,20,3,,,,,4.5,0.0,0.0,0.0,0.0
11,20,3,,,,,4.5,0.0,0.0,0.0,0.0
11,20,3,,,,,4.25,0.0,0.0,0.0,0.0
11,20,3,,,,,4.25,0.0,0.0,0.0,0.0
11,21,3,,,,,4.75,0.0,0.0,0.0,0.0
11,21,3,,,,,4.5,0.0,0.0,0.0,0.0
11,21,3,,,,,3.75,0.0,0.0,0.0,0.0
11,21,3,,,,,3.0,0.0,0.0,0.0,0.0
11,22,3,,,,,3.0,0.0,0.0,0.0,0.0
11,22,3,,,,,2.5,0.0,0.0,0.0,0.0
11,22,3,,,,,2.5,0.0,0.0,0.0,0.0
11,22,3,,,,,2.5,0.0,0.0,0.0,0.0
11,23,3,,,,,2.5,0.0,0.0,0.0,0.0
11,23,3,,,,,2.25,0.0,0.0,0.0,0.0
11,23,3,,,,,2.25,0.0,0.0,0.0,0.0
11,23,3,,,,,2.25,0.0,0.0,0.0,0.0
11,24,3,,,,,2.5,0.0,0.0,0.0,0.0
11,24,3,,,,,2.25,0.0,0.0,0.0,0.0
11,24,3,,,,,2.5,0.0,0.0,0.0,0.0
11,24,3,,,,,2.25,0.0,0.0,0.0,0.0
11,1,4,,,,,2.25,0.0,0.0,0.0,0.0
11,1,4,,,,,2.25,0.0,0.0,0.0,0.0
11,1,4,,,,,2.25,0.0,0.0,0.0,0.0
11,1,4,,,,,2.25,0.0,0.0,0.0,0.0
11,2,4,,,,,2.25,0.0,0.0,0.0,0.0
11,2,4,,,,,2.25,0.0,0.0,0.0,0.0
11,2,4,,,,,2.5,0.0,0.0,0.0,0.0
11,2,4,,,,,2.25,0.0,0.0,0.0,0.0
11,3,4,,,,,2.0,0.0,0.0,0.0,0.0
11,3,4,,,,,2.25,0.0,0.0,0.0,0.0
11,3,4,,,,,2.0,0.0,0.0,0.0,0.0
11,3,4,,,,,2.0,0.0,0.0,0.0,0.0
11,4,4,,,,,2.0,0.0,0.0,0.0,0.0
11,4,4,,,,,2.0,0.0,0.0,0.0,0.0
11,4,4,,,,,2.0,0.0,0.0,0.0,0.0
11,4,4,,,,,2.0,0.0,0.0,0.0,0.0
11,5,4,,,,,2.25,0.0,0.0,0.0,0.0
11,5,4,,,,,2.0,0.0,0.0,0.0,0.0
11,5,4,,,,,2.0,0.0,0.0,0.0,0.0
11,5,4,,,,,2.0,0.0,0.0,0.0,0.0
11,6,4,,,,,2.0,0.0,0.0,0.0,0.0
11,6,4,,,,,2.0,0.0,0.0,0.0,0.0
11,6,4,,,,,2.0,0.0,0.0,0.0,0.0
11,6,4,,,,,2.0,0.0,0.0,0.0,0.0
11,7,4,,,,,2.25,0.0,0.0,0.0,0.0
11,7,4,,,,,2.5,0.0,0.0,0.0,0.0
11,7,4,,,,,2.75,0.0,0.0,0.0,0.0
11,7,4,,,,,2.5,0.0,0.0,0.0,0.0
11,8,4,,,,,2.5,0.0,0.0,0.0,0.0
11,8,4,,,,,3.25,0.0,0.0,0.0,0.0
11,8,4,,,,,4.3225,0.0,0.0,0.0,0.03625
11,8,4,,,,,3.84,0.0,0.0,0.0,0.17
11,9,4,,,,,4.1825,0.0,0.0,0.0,0.4236247272975184
11,9,4,,,,,4.3775,0.0,0.0,0.0,0.6146231592582492
11,9,4,,,,,4.725,0.0,0.0,0.0,1.4447317289337336
11,9,4,,,,,5.155,0.0,0.0,0.0,1.8659077583856014
11,10,4,,,,,4.755,0.0,0.0,0.0,1.2341390561687076
11,10,4,,,,,4.99,0.0,0.0,0.0,1.219388390158723
11,10,4,,,,,6.7975,0.0,0.0,0.0,1.2759326098636639
11,10,4,,,,,4.94,0.0,0.0,0.0,0.924375069959032
11,11,4,,,,,5.195,0.0,0.0,0.0,1.3934995339501088
11,11,4,,,,,5.4525,0.0,0.0,0.0,0.9185524609601928
11,11,4,,,,,7.27,0.0,0.0,0.0,2.671275923212319
11,11,4,,,,,7.505,0.0,0.0,0.0,1.9335408758269672
11,12,4,,,,,7.092499999999999,0.0,0.0,0.0,2.0925
11,12,4,,,,,6.215,0.0,0.0,0.0,6.215
11,12,4,,,,,6.702500000000001,0.0,0.0,0.0,7.2025
11,12,4,,,,,5.6525,0.0,0.0,0.0,4.6525
11,13,4,,,,,5.2225,0.0,0.0,0.0,4.9725
11,13,4,,,,,5.595,0.0,0.0,0.0,5.595
11,13,4,,,,,5.4825,0.0,0.0,0.0,7.4825
11,13,4,,,,,5.3875,0.0,0.0,0.0,4.8875
11,14,4,,,,,5.6425,0.0,0.0,0.0,2.607487275293444
11,14,4,,,,,6.265000000000001,0.0,0.0,0.0,2.9432829572456676
11,14,4,,,,,4.895,0.0,0.0,0.0,2.3843747080902884
11,14,4,,,,,5.2875,0.0,0.0,0.0,5.217228212881869
11,15,4,,,,,4.4575,0.0,0.0,0.0,3.5497974193117257
11,15,4,,,,,4.422499999999999,0.0,0.0,0.0,3.037554231359797
11,15,4,,,,,5.0825,0.0,0.0,0.0,1.0364546746877796
11,15,4,,,,,6.3675,0.0,0.0,0.0,0.5912339599258234
11,16,4,,,,,6.4,0.0,0.0,0.0,0.615526367265553
11,16,4,,,,,6.0625,0.0,0.0,0.0,1.0061488695686924
11,16,4,,,,,5.6775,0.0,0.0,0.0,0.8783087779058467
11,16,4,,,,,5.1125,0.0,0.0,0.0,1.763719783126296
11,17,4,,,,,7.1675,0.0,0.0,0.0,1.8752673055180713
11,17,4,,,,,6.345000000000001,0.0,0.0,0.0,2.293351672198111
11,17,4,,,,,7.6175,0.0,0.0,0.0,1.0928872041285238
11,17,4,,,,,7.28,0.0,0.0,0.0,0.5183268171705752
11,18,4,,,,,5.89,0.0,0.0,0.0,0.07
11,18,4,,,,,5.08,0.0,0.0,0.0,0.04
11,18,4,,,,,4.755,0.0,0.0,0.0,0.0025
11,18,4,,,,,4.5,0.0,0.0,0.0,0.0
11,19,4,,,,,5.0,0.0,0.0,0.0,0.0
11,19,4,,,,,5.0,0.0,0.0,0.0,0.0
11,19,4,,,,,4.75,0.0,0.0,0.0,0.0
11,19,4,,,,,5.5,0.0,0.0,0.0,0.0
11,20,4,,,,,4.5,0.0,0.0,0.0,0.0
11,20,4,,,,,4.75,0.0,0.0,0.0,0.0
11,20,4,,,,,4.25,0.0,0.0,0.0,0.0
11,20,4,,,,,4.25,0.0,0.0,0.0,0.0
11,21,4,,,,,5.5,0.0,0.0,0.0,0.0
11,21,4,,,,,4.5,0.0,0.0,0.0,0.0
11,21,4,,,,,3.25,0.0,0.0,0.0,0.0
11,21,4,,,,,2.75,0.0,0.0,0.0,0.0
11,22,4,,,,,2.5,0.0,0.0,0.0,0.0
11,22,4,,,,,2.75,0.0,0.0,0.0,0.0
11,22,4,,,,,2.5,0.0,0.0,0.0,0.0
11,22,4,,,,,2.25,0.0,0.0,0.0,0.0
11,23,4,,,,,2.25,0.0,0.0,0.0,0.0
11,23,4,,,,,2.25,0.0,0.0,0.0,0.0
11,23,4,,,,,2.25,0.0,0.0,0.0,0.0
11,23,4,,,,,2.0,0.0,0.0,0.0,0.0
11,24,4,,,,,2.25,0.0,0.0,0.0,0.0
11,24,4,,,,,2.25,0.0,0.0,0.0,0.0
11,24,4,,,,,2.25,0.0,0.0,0.0,0.0
11,24,4,,,,,2.25,0.0,0.0,0.0,0.0
11,1,5,,,,,2.25,0.0,0.0,0.0,0.0
11,1,5,,,,,2.25,0.0,0.0,0.0,0.0
11,1,5,,,,,2.25,0.0,0.0,0.0,0.0
11,1,5,,,,,2.25,0.0,0.0,0.0,0.0
11,2,5,,,,,2.0,0.0,0.0,0.0,0.0
11,2,5,,,,,2.25,0.0,0.0,0.0,0.0
11,2,5,,,,,2.0,0.0,0.0,0.0,0.0
11,2,5,,,,,2.25,0.0,0.0,0.0,0.0
11,3,5,,,,,2.75,0.0,0.0,0.0,0.0
11,3,5,,,,,3.25,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,4,5,,,,,2.25,0.0,0.0,0.0,0.0
11,4,5,,,,,2.5,0.0,0.0,0.0,0.0
11,4,5,,,,,2.25,0.0,0.0,0.0,0.0
11,4,5,,,,,2.0,0.0,0.0,0.0,0.0
11,5,5,,,,,2.25,0.0,0.0,0.0,0.0
11,5,5,,,,,2.25,0.0,0.0,0.0,0.0
11,5,5,,,,,2.25,0.0,0.0,0.0,0.0
11,5,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.0,0.0,0.0,0.0,0.0
11,6,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.0,0.0,0.0,0.0,0.0
11,7,5,,,,,2.25,0.0,0.0,0.0,0.0
11,7,5,,,,,2.5,0.0,0.0,0.0,0.0
11,7,5,,,,,3.0,0.0,0.0,0.0,0.0
11,7,5,,,,,2.75,0.0,0.0,0.0,0.0
11,8,5,,,,,2.75,0.0,0.0,0.0,0.0
11,8,5,,,,,3.25,0.0,0.0,0.0,0.0
11,8,5,,,,,3.75,0.0,0.0,0.0,0.0
11,8,5,,,,,4.75,0.0,0.0,0.0,0.0
11,9,5,,,,,5.085,0.0,0.0,0.0,0.08242962843815342
11,9,5,,,,,5.38,0.0,0.0,0.0,0.12606884349364644
11,9,5,,,,,6.635,0.0,0.0,0.0,0.130917645166479
11,9,5,,,,,6.1925,0.0,0.0,0.0,0.1866788644040534
11,10,5,,,,,5.6175,0.0,0.0,0.0,0.36187125997340425
11,10,5,,,,,6.3575,0.0,0.0,0.0,0.35202442296732517
11,10,5,,,,,7.72,0.0,0.0,0.0,0.4628013392857142
11,10,5,,,,,6.7975,0.0,0.0,0.0,1.5237980266907294
11,11,5,,,,,6.72,0.0,0.0,0.0,1.97
11,11,5,,,,,7.4,0.0,0.0,0.0,3.4
11,11,5,,,,,7.4875,0.0,0.0,0.0,3.4875
11,11,5,,,,,7.56,0.0,0.0,0.0,2.31
11,12,5,,,,,5.97,0.0,0.0,0.0,1.72
11,12,5,,,,,6.87,0.0,0.0,0.0,1.87
11,12,5,,,,,6.995,0.0,0.0,0.0,1.495
11,12,5,,,,,6.5025,0.0,0.0,0.0,1.7525
11,13,5,,,,,6.5225,0.0,0.0,0.0,3.0225
11,13,5,,,,,7.5175,0.0,0.0,0.0,3.5175
11,13,5,,,,,6.04,0.0,0.0,0.0,5.54
11,13,5,,,,,4.445,0.0,0.0,0.0,5.445
11,14,5,,,,,4.1850000000000005,0.0,0.0,0.0,3.185
11,14,5,,,,,4.9,0.0,0.0,0.0,2.15
11,14,5,,,,,4.532500000000001,0.0,0.0,0.0,2.7825
11,14,5,,,,,3.76,0.0,0.0,0.0,3.01
11,15,5,,,,,4.8625,0.0,0.0,0.0,6.1125
11,15,5,,,,,5.2875,0.0,0.0,0.0,5.7875
11,15,5,,,,,5.95,0.0,0.0,0.0,5.45
11,15,5,,,,,5.145,0.0,0.0,0.0,5.145
11,16,5,,,,,5.445,0.0,0.0,0.0,4.630708135969771
11,16,5,,,,,4.955,0.0,0.0,0.0,4.147418042971861
11,16,5,,,,,5.467499999999999,0.0,0.0,0.0,3.6665937157545523
11,16,5,,,,,5.2425,0.0,0.0,0.0,3.198098217440252
11,17,5,,,,,5.29,0.0,0.0,0.0,2.4180772171097544
11,17,5,,,,,4.6475,0.0,0.0,0.0,1.8064179210495115
11,17,5,,,,,4.7075,0.0,0.0,0.0,1.1495386770315072
11,17,5,,,,,5.075,0.0,0.0,0.0,0.5473993700150035
11,18,5,,,,,6.0825,0.0,0.0,0.0,0.16625
11,18,5,,,,,5.67,0.0,0.0,0.0,0.085
11,18,5,,,,,5.52,0.0,0.0,0.0,0.01
11,18,5,,,,,5.0,0.0,0.0,0.0,0.0
11,19,5,,,,,5.0,0.0,0.0,0.0,0.0
11,19,5,,,,,4.75,0.0,0.0,0.0,0.0
11,19,5,,,,,5.25,0.0,0.0,0.0,0.0
11,19,5,,,,,4.75,0.0,0.0,0.0,0.0
11,20,5,,,,,4.25,0.0,0.0,0.0,0.0
11,20,5,,,,,4.25,0.0,0.0,0.0,0.0
11,20,5,,,,,4.5,0.0,0.0,0.0,0.0
11,20,5,,,,,4.5,0.0,0.0,0.0,0.0
11,21,5,,,,,5.25,0.0,0.0,0.0,0.0
11,21,5,,,,,4.5,0.0,0.0,0.0,0.0
11,21,5,,,,,4.25,0.0,0.0,0.0,0.0
11,21,5,,,,,3.25,0.0,0.0,0.0,0.0
11,22,5,,,,,3.5,0.0,0.0,0.0,0.0
11,22,5,,,,,2.75,0.0,0.0,0.0,0.0
11,22,5,,,,,2.75,0.0,0.0,0.0,0.0
11,22,5,,,,,2.75,0.0,0.0,0.0,0.0
11,23,5,,,,,2.5,0.0,0.0,0.0,0.0
11,23,5,,,,,2.5,0.0,0.0,0.0,0.0
11,23,5,,,,,2.5,0.0,0.0,0.0,0.0
11,23,5,,,,,2.25,0.0,0.0,0.0,0.0
11,24,5,,,,,2.5,0.0,0.0,0.0,0.0
11,24,5,,,,,3.25,0.0,0.0,0.0,0.0
11,24,5,,,,,3.5,0.0,0.0,0.0,0.0
11,24,5,,,,,2.25,0.0,0.0,0.0,0.0
11,1,6,,,,,2.5,0.0,0.0,0.0,0.0
11,1,6,,,,,2.25,0.0,0.0,0.0,0.0
11,1,6,,,,,2.5,0.0,0.0,0.0,0.0
11,1,6,,,,,2.5,0.0,0.0,0.0,0.0
11,2,6,,,,,2.25,0.0,0.0,0.0,0.0
11,2,6,,,,,2.0,0.0,0.0,0.0,0.0
11,2,6,,,,,2.5,0.0,0.0,0.0,0.0
11,2,6,,,,,2.0,0.0,0.0,0.0,0.0
11,3,6,,,,,2.25,0.0,0.0,0.0,0.0
11,3,6,,,,,2.25,0.0,0.0,0.0,0.0
11,3,6,,,,,2.25,0.0,0.0,0.0,0.0
11,3,6,,,,,2.0,0.0,0.0,0.0,0.0
11,4,6,,,,,2.0,0.0,0.0,0.0,0.0
11,4,6,,,,,2.25,0.0,0.0,0.0,0.0
11,4,6,,,,,2.0,0.0,0.0,0.0,0.0
11,4,6,,,,,2.0,0.0,0.0,0.0,0.0
11,5,6,,,,,2.0,0.0,0.0,0.0,0.0
11,5,6,,,,,2.0,0.0,0.0,0.0,0.0
11,5,6,,,,,2.0,0.0,0.0,0.0,0.0
11,5,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.0,0.0,0.0,0.0,0.0
11,7,6,,,,,2.0,0.0,0.0,0.0,0.0
11,7,6,,,,,2.25,0.0,0.0,0.0,0.0
11,7,6,,,,,2.0,0.0,0.0,0.0,0.0
11,7,6,,,,,2.5,0.0,0.0,0.0,0.0
11,8,6,,,,,2.25,0.0,0.0,0.0,0.0
11,8,6,,,,,2.5,0.0,0.0,0.0,0.0
11,8,6,,,,,3.0075,0.0,0.0,0.0,0.00375
11,8,6,,,,,3.825,0.0,0.0,0.0,0.0375
11,9,6,,,,,3.675,0.0,0.0,0.0,0.16442557457838292
11,9,6,,,,,3.61,0.0,0.0,0.0,0.3382468962755306
11,9,6,,,,,3.2875,0.0,0.0,0.0,0.5050214076336047
11,9,6,,,,,3.89,0.0,0.0,0.0,2.010689883415654
11,10,6,,,,,5.055,0.0,0.0,0.0,3.253526794227958
11,10,6,,,,,4.5600000000000005,0.0,0.0,0.0,3.750661750683364
11,10,6,,,,,4.9875,0.0,0.0,0.0,4.171503718771851
11,10,6,,,,,4.2575,0.0,0.0,0.0,4.683405060072468
11,11,6,,,,,3.745,0.0,0.0,0.0,5.216715413617784
11,11,6,,,,,3.6175,0.0,0.0,0.0,5.587206641753651
11,11,6,,,,,3.455,0.0,0.0,0.0,5.9228866135546046
11,11,6,,,,,5.725,0.0,0.0,0.0,6.191430590995367
11,12,6,,,,,4.9,0.0,0.0,0.0,6.4
11,12,6,,,,,3.795,0.0,0.0,0.0,6.545
11,12,6,,,,,4.515,0.0,0.0,0.0,6.765
11,12,6,,,,,7.525,0.0,0.0,0.0,6.275
11,13,6,,,,,4.1375,0.0,0.0,0.0,3.1375
11,13,6,,,,,3.3075,0.0,0.0,0.0,6.3075
11,13,6,,,,,3.7625,0.0,0.0,0.0,7.0125
11,13,6,,,,,3.6575,0.0,0.0,0.0,6.9075
11,14,6,,,,,3.975,0.0,0.0,0.0,6.0099876370787655
11,14,6,,,,,4.975,0.0,0.0,0.0,5.786568022317473
11,14,6,,,,,4.21,0.0,0.0,0.0,5.996582460193088
11,14,6,,,,,3.43,0.0,0.0,0.0,4.852674032615271
11,15,6,,,,,4.165,0.0,0.0,0.0,5.001277201922672
11,15,6,,,,,3.875,0.0,0.0,0.0,5.186673179399064
11,15,6,,,,,3.265,0.0,0.0,0.0,4.868851503725249
11,15,6,,,,,3.635,0.0,0.0,0.0,4.533373068291778
11,16,6,,,,,4.005,0.0,0.0,0.0,3.931774674505463
11,16,6,,,,,3.3225,0.0,0.0,0.0,3.5741526878128
11,16,6,,,,,3.0950000000000006,0.0,0.0,0.0,3.1793214770711895
11,16,6,,,,,4.57,0.0,0.0,0.0,2.7452138631668004
11,17,6,,,,,3.4325,0.0,0.0,0.0,2.473692207335504
11,17,6,,,,,3.72,0.0,0.0,0.0,1.8166537366079938
11,17,6,,,,,3.545,0.0,0.0,0.0,1.1941962380240363
11,17,6,,,,,3.9225,0.0,0.0,0.0,0.6201521004410537
11,18,6,,,,,3.295,0.0,0.0,0.0,0.1475
11,18,6,,,,,3.62,0.0,0.0,0.0,0.06
11,18,6,,,,,4.515,0.0,0.0,0.0,0.0075
11,18,6,,,,,4.75,0.0,0.0,0.0,0.0
11,19,6,,,,,5.5,0.0,0.0,0.0,0.0
11,19,6,,,,,4.75,0.0,0.0,0.0,0.0
11,19,6,,,,,3.75,0.0,0.0,0.0,0.0
11,19,6,,,,,4.25,0.0,0.0,0.0,0.0
11,20,6,,,,,4.0,0.0,0.0,0.0,0.0
11,20,6,,,,,3.75,0.0,0.0,0.0,0.0
11,20,6,,,,,4.5,0.0,0.0,0.0,0.0
11,20,6,,,,,5.0,0.0,0.0,0.0,0.0
11,21,6,,,,,6.5,0.0,0.0,0.0,0.0
11,21,6,,,,,5.25,0.0,0.0,0.0,0.0
11,21,6,,,,,3.75,0.0,0.0,0.0,0.0
11,21,6,,,,,3.25,0.0,0.0,0.0,0.0
11,22,6,,,,,3.5,0.0,0.0,0.0,0.0
11,22,6,,,,,3.0,0.0,0.0,0.0,0.0
11,22,6,,,,,3.25,0.0,0.0,0.0,0.0
11,22,6,,,,,2.25,0.0,0.0,0.0,0.0
11,23,6,,,,,2.25,0.0,0.0,0.0,0.0
11,23,6,,,,,2.25,0.0,0.0,0.0,0.0
11,23,6,,,,,2.25,0.0,0.0,0.0,0.0
11,23,6,,,,,2.0,0.0,0.0,0.0,0.0
11,24,6,,,,,2.0,0.0,0.0,0.0,0.0
11,24,6,,,,,2.25,0.0,0.0,0.0,0.0
11,24,6,,,,,2.25,0.0,0.0,0.0,0.0
11,24,6,,,,,2.25,0.0,0.0,0.0,0.0
11,1,7,,,,,2.25,0.0,0.0,0.0,0.0
11,1,7,,,,,2.5,0.0,0.0,0.0,0.0
11,1,7,,,,,2.25,0.0,0.0,0.0,0.0
11,1,7,,,,,2.25,0.0,0.0,0.0,0.0
11,2,7,,,,,2.0,0.0,0.0,0.0,0.0
11,2,7,,,,,2.25,0.0,0.0,0.0,0.0
11,2,7,,,,,2.0,0.0,0.0,0.0,0.0
11,2,7,,,,,2.25,0.0,0.0,0.0,0.0
11,3,7,,,,,2.0,0.0,0.0,0.0,0.0
11,3,7,,,,,2.25,0.0,0.0,0.0,0.0
11,3,7,,,,,2.0,0.0,0.0,0.0,0.0
11,3,7,,,,,2.0,0.0,0.0,0.0,0.0
11,4,7,,,,,2.0,0.0,0.0,0.0,0.0
11,4,7,,,,,2.0,0.0,0.0,0.0,0.0
11,4,7,,,,,2.0,0.0,0.0,0.0,0.0
11,4,7,,,,,2.0,0.0,0.0,0.0,0.0
11,5,7,,,,,2.0,0.0,0.0,0.0,0.0
11,5,7,,,,,2.0,0.0,0.0,0.0,0.0
11,5,7,,,,,2.0,0.0,0.0,0.0,0.0
11,5,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,7,7,,,,,2.0,0.0,0.0,0.0,0.0
11,7,7,,,,,2.25,0.0,0.0,0.0,0.0
11,7,7,,,,,2.5,0.0,0.0,0.0,0.0
11,7,7,,,,,2.25,0.0,0.0,0.0,0.0
11,8,7,,,,,2.5,0.0,0.0,0.0,0.0
11,8,7,,,,,3.5,0.0,0.0,0.0,0.0
11,8,7,,,,,3.5275,0.0,0.0,0.0,0.01375
11,8,7,,,,,3.91,0.0,0.0,0.0,0.08
11,9,7,,,,,3.84,0.0,0.0,0.0,0.3121860223982866
11,9,7,,,,,3.4275,0.0,0.0,0.0,0.6220765593377623
11,9,7,,,,,4.43,0.0,0.0,0.0,1.3130176824398523
11,9,7,,,,,3.835,0.0,0.0,0.0,1.6848863267672232
11,10,7,,,,,3.8175,0.0,0.0,0.0,2.7617295504505486
11,10,7,,,,,6.805,0.0,0.0,0.0,3.1675601927548875
11,10,7,,,,,5.16,0.0,0.0,0.0,3.4630881476636874
11,10,7,,,,,6.985,0.0,0.0,0.0,4.149878465409492
11,11,7,,,,,6.2175,0.0,0.0,0.0,3.6250682129040435
11,11,7,,,,,5.5625,0.0,0.0,0.0,3.698069056619122
11,11,7,,,,,4.65,0.0,0.0,0.0,4.34162912621258
11,11,7,,,,,3.63,0.0,0.0,0.0,4.710475494457188
11,12,7,,,,,3.96,0.0,0.0,0.0,4.847970436065444
11,12,7,,,,,4.195,0.0,0.0,0.0,4.836260362548379
11,12,7,,,,,3.815,0.0,0.0,0.0,4.734773058733804
11,12,7,,,,,3.9725,0.0,0.0,0.0,4.8577288306629995
11,13,7,,,,,4.385,0.0,0.0,0.0,4.104999067082151
11,13,7,,,,,4.605,0.0,0.0,0.0,3.6813088030989887
11,13,7,,,,,3.7775,0.0,0.0,0.0,5.018331381423214
11,13,7,,,,,3.4525,0.0,0.0,0.0,5.158229110096899
11,14,7,,,,,4.025,0.0,0.0,0.0,3.8858614872503976
11,14,7,,,,,4.4875,0.0,0.0,0.0,4.573731377850623
11,14,7,,,,,4.1,0.0,0.0,0.0,3.234195275102815
11,14,7,,,,,4.755,0.0,0.0,0.0,3.1424792896894513
11,15,7,,,,,3.5075,0.0,0.0,0.0,2.057614568703572
11,15,7,,,,,2.66,0.0,0.0,0.0,1.7408832009850819
11,15,7,,,,,3.04,0.0,0.0,0.0,1.403644046867553
11,15,7,,,,,3.0575,0.0,0.0,0.0,0.7360016674321748
11,16,7,,,,,3.4925,0.0,0.0,0.0,0.5919771228291132
11,16,7,,,,,2.7975,0.0,0.0,0.0,0.6358272800757141
11,16,7,,,,,4.2225,0.0,0.0,0.0,0.7753505076785354
11,16,7,,,,,4.1775,0.0,0.0,0.0,0.5401542097194938
11,17,7,,,,,3.825,0.0,0.0,0.0,0.7202922178102716
11,17,7,,,,,3.665,0.0,0.0,0.0,0.36232881259546995
11,17,7,,,,,4.215,0.0,0.0,0.0,0.18771251736873742
11,17,7,,,,,4.66,0.0,0.0,0.0,0.139693036181386
11,18,7,,,,,5.0275,0.0,0.0,0.0,0.01375
11,18,7,,,,,5.0025,0.0,0.0,0.0,0.00125
11,18,7,,,,,5.5,0.0,0.0,0.0,0.0
11,18,7,,,,,5.0,0.0,0.0,0.0,0.0
11,19,7,,,,,4.5,0.0,0.0,0.0,0.0
11,19,7,,,,,4.5,0.0,0.0,0.0,0.0
11,19,7,,,,,3.75,0.0,0.0,0.0,0.0
11,19,7,,,,,4.0,0.0,0.0,0.0,0.0
11,20,7,,,,,4.0,0.0,0.0,0.0,0.0
11,20,7,,,,,4.25,0.0,0.0,0.0,0.0
11,20,7,,,,,3.75,0.0,0.0,0.0,0.0
11,20,7,,,,,4.25,0.0,0.0,0.0,0.0
11,21,7,,,,,4.25,0.0,0.0,0.0,0.0
11,21,7,,,,,4.75,0.0,0.0,0.0,0.0
11,21,7,,,,,3.75,0.0,0.0,0.0,0.0
11,21,7,,,,,2.75,0.0,0.0,0.0,0.0
11,22,7,,,,,3.0,0.0,0.0,0.0,0.0
11,22,7,,,,,2.75,0.0,0.0,0.0,0.0
11,22,7,,,,,2.5,0.0,0.0,0.0,0.0
11,22,7,,,,,2.5,0.0,0.0,0.0,0.0
11,23,7,,,,,2.5,0.0,0.0,0.0,0.0
11,23,7,,,,,2.0,0.0,0.0,0.0,0.0
11,23,7,,,,,2.25,0.0,0.0,0.0,0.0
11,23,7,,,,,2.5,0.0,0.0,0.0,0.0
11,24,7,,,,,2.25,0.0,0.0,0.0,0.0
11,24,7,,,,,2.25,0.0,0.0,0.0,0.0
11,24,7,,,,,2.5,0.0,0.0,0.0,0.0
11,24,7,,,,,2.25,0.0,0.0,0.0,0.0
11,1,1,,,,,2.75,0.0,0.0,0.0,0.0
11,1,1,,,,,3.0,0.0,0.0,0.0,0.0
11,1,1,,,,,2.25,0.0,0.0,0.0,0.0
11,1,1,,,,,2.25,0.0,0.0,0.0,0.0
11,2,1,,,,,2.25,0.0,0.0,0.0,0.0
11,2,1,,,,,2.25,0.0,0.0,0.0,0.0
11,2,1,,,,,2.0,0.0,0.0,0.0,0.0
11,2,1,,,,,2.25,0.0,0.0,0.0,0.0
11,3,1,,,,,2.25,0.0,0.0,0.0,0.0
11,3,1,,,,,2.25,0.0,0.0,0.0,0.0
11,3,1,,,,,2.0,0.0,0.0,0.0,0.0
11,3,1,,,,,2.0,0.0,0.0,0.0,0.0
11,4,1,,,,,2.25,0.0,0.0,0.0,0.0
11,4,1,,,,,2.0,0.0,0.0,0.0,0.0
11,4,1,,,,,2.0,0.0,0.0,0.0,0.0
11,4,1,,,,,2.0,0.0,0.0,0.0,0.0
11,5,1,,,,,2.0,0.0,0.0,0.0,0.0
11,5,1,,,,,2.0,0.0,0.0,0.0,0.0
11,5,1,,,,,2.0,0.0,0.0,0.0,0.0
11,5,1,,,,,2.0,0.0,0.0,0.0,0.0
11,6,1,,,,,2.0,0.0,0.0,0.0,0.0
11,6,1,,,,,1.75,0.0,0.0,0.0,0.0
11,6,1,,,,,2.25,0.0,0.0,0.0,0.0
11,6,1,,,,,2.0,0.0,0.0,0.0,0.0
11,7,1,,,,,2.25,0.0,0.0,0.0,0.0
11,7,1,,,,,2.5,0.0,0.0,0.0,0.0
11,7,1,,,,,2.25,0.0,0.0,0.0,0.0
11,7,1,,,,,2.0,0.0,0.0,0.0,0.0
11,8,1,,,,,3.0,0.0,0.0,0.0,0.0
11,8,1,,,,,4.0,0.0,0.0,0.0,0.0
11,8,1,,,,,4.0,0.0,0.0,0.0,0.0
11,8,1,,,,,4.02,0.0,0.0,0.0,0.01
11,9,1,,,,,3.58,0.0,0.0,0.0,0.07303728454013217
11,9,1,,,,,4.235,0.0,0.0,0.0,0.21454702333663828
11,9,1,,,,,4.1025,0.0,0.0,0.0,0.5500620491928706
11,9,1,,,,,6.88,0.0,0.0,0.0,1.031651644129367
11,10,1,,,,,5.53,0.0,0.0,0.0,0.6378390585871445
11,10,1,,,,,5.7275,0.0,0.0,0.0,0.39047198778892495
11,10,1,,,,,5.915,0.0,0.0,0.0,0.33936308886367295
11,10,1,,,,,6.5975,0.0,0.0,0.0,0.28416547802440084
11,11,1,,,,,7.255,0.0,0.0,0.0,0.3776442795242924
11,11,1,,,,,7.095,0.0,0.0,0.0,0.6318998340554992
11,11,1,,,,,7.4775,0.0,0.0,0.0,1.2918425601548815
11,11,1,,,,,5.74,0.0,0.0,0.0,1.1142375772102886
11,12,1,,,,,5.4525,0.0,0.0,0.0,4.011598168320037
11,12,1,,,,,5.265,0.0,0.0,0.0,3.6742460878510284
11,12,1,,,,,6.6025,0.0,0.0,0.0,3.3561712691231063
11,12,1,,,,,5.69,0.0,0.0,0.0,4.001959537449494
11,13,1,,,,,5.6425,0.0,0.0,0.0,2.671894896334993
11,13,1,,,,,6.24,0.0,0.0,0.0,3.7331707615704843
11,13,1,,,,,5.7525,0.0,0.0,0.0,4.13681000530569
11,13,1,,,,,5.39,0.0,0.0,0.0,5.62338380540364
11,14,1,,,,,5.0275,0.0,0.0,0.0,3.369809255692636
11,14,1,,,,,6.0225,0.0,0.0,0.0,4.941467809779558
11,14,1,,,,,6.36,0.0,0.0,0.0,3.434802654545855
11,14,1,,,,,5.49,0.0,0.0,0.0,3.340266801668446
11,15,1,,,,,5.16,0.0,0.0,0.0,4.532616476427172
11,15,1,,,,,5.155,0.0,0.0,0.0,4.758785730342582
11,15,1,,,,,5.425,0.0,0.0,0.0,2.0078290908816903
11,15,1,,,,,6.1075,0.0,0.0,0.0,1.0223773416788378
11,16,1,,,,,7.965,0.0,0.0,0.0,0.7522210371349597
11,16,1,,,,,7.165,0.0,0.0,0.0,0.3234940211513039
11,16,1,,,,,6.3,0.0,0.0,0.0,0.2338510996274486
11,16,1,,,,,5.7825,0.0,0.0,0.0,0.4150857018387213
11,17,1,,,,,6.195,0.0,0.0,0.0,0.38410031959168583
11,17,1,,,,,6.615,0.0,0.0,0.0,0.5308352731435658
11,17,1,,,,,6.77,0.0,0.0,0.0,0.4488363285116329
11,17,1,,,,,6.145,0.0,0.0,0.0,0.34094298031172116
11,18,1,,,,,7.4525,0.0,0.0,0.0,0.10125
11,18,1,,,,,7.825,0.0,0.0,0.0,0.0375
11,18,1,,,,,8.0,0.0,0.0,0.0,0.0
11,18,1,,,,,8.25,0.0,0.0,0.0,0.0
11,19,1,,,,,9.75,0.0,0.0,0.0,0.0
11,19,1,,,,,9.5,0.0,0.0,0.0,0.0
11,19,1,,,,,10.0,0.0,0.0,0.0,0.0
11,19,1,,,,,7.5,0.0,0.0,0.0,0.0
11,20,1,,,,,6.25,0.0,0.0,0.0,0.0
11,20,1,,,,,4.5,0.0,0.0,0.0,0.0
11,20,1,,,,,4.75,0.0,0.0,0.0,0.0
11,20,1,,,,,4.5,0.0,0.0,0.0,0.0
11,21,1,,,,,5.0,0.0,0.0,0.0,0.0
11,21,1,,,,,5.25,0.0,0.0,0.0,0.0
11,21,1,,,,,4.25,0.0,0.0,0.0,0.0
11,21,1,,,,,3.5,0.0,0.0,0.0,0.0
11,22,1,,,,,3.25,0.0,0.0,0.0,0.0
11,22,1,,,,,3.0,0.0,0.0,0.0,0.0
11,22,1,,,,,2.75,0.0,0.0,0.0,0.0
11,22,1,,,,,2.5,0.0,0.0,0.0,0.0
11,23,1,,,,,2.25,0.0,0.0,0.0,0.0
11,23,1,,,,,2.5,0.0,0.0,0.0,0.0
11,23,1,,,,,2.0,0.0,0.0,0.0,0.0
11,23,1,,,,,2.5,0.0,0.0,0.0,0.0
11,24,1,,,,,2.25,0.0,0.0,0.0,0.0
11,24,1,,,,,2.25,0.0,0.0,0.0,0.0
11,24,1,,,,,2.25,0.0,0.0,0.0,0.0
11,24,1,,,,,2.25,0.0,0.0,0.0,0.0
11,1,2,,,,,2.25,0.0,0.0,0.0,0.0
11,1,2,,,,,2.25,0.0,0.0,0.0,0.0
11,1,2,,,,,2.5,0.0,0.0,0.0,0.0
11,1,2,,,,,2.25,0.0,0.0,0.0,0.0
11,2,2,,,,,2.25,0.0,0.0,0.0,0.0
11,2,2,,,,,2.25,0.0,0.0,0.0,0.0
11,2,2,,,,,2.25,0.0,0.0,0.0,0.0
11,2,2,,,,,2.5,0.0,0.0,0.0,0.0
11,3,2,,,,,2.25,0.0,0.0,0.0,0.0
11,3,2,,,,,2.25,0.0,0.0,0.0,0.0
11,3,2,,,,,2.25,0.0,0.0,0.0,0.0
11,3,2,,,,,3.0,0.0,0.0,0.0,0.0
11,4,2,,,,,3.25,0.0,0.0,0.0,0.0
11,4,2,,,,,2.25,0.0,0.0,0.0,0.0
11,4,2,,,,,2.5,0.0,0.0,0.0,0.0
11,4,2,,,,,2.75,0.0,0.0,0.0,0.0
11,5,2,,,,,2.25,0.0,0.0,0.0,0.0
11,5,2,,,,,2.5,0.0,0.0,0.0,0.0
11,5,2,,,,,2.25,0.0,0.0,0.0,0.0
11,5,2,,,,,2.0,0.0,0.0,0.0,0.0
11,6,2,,,,,2.0,0.0,0.0,0.0,0.0
11,6,2,,,,,2.0,0.0,0.0,0.0,0.0
11,6,2,,,,,2.0,0.0,0.0,0.0,0.0
11,6,2,,,,,2.25,0.0,0.0,0.0,0.0
11,7,2,,,,,2.25,0.0,0.0,0.0,0.0
11,7,2,,,,,2.5,0.0,0.0,0.0,0.0
11,7,2,,,,,2.25,0.0,0.0,0.0,0.0
11,7,2,,,,,2.25,0.0,0.0,0.0,0.0
11,8,2,,,,,3.5,0.0,0.0,0.0,0.0
11,8,2,,,,,4.25,0.0,0.0,0.0,0.0
11,8,2,,,,,4.5,0.0,0.0,0.0,0.0
11,8,2,,,,,4.2925,0.0,0.0,0.0,0.02125
11,9,2,,,,,3.915,0.0,0.0,0.0,0.14972733732462506
11,9,2,,,,,4.085,0.0,0.0,0.0,0.3039918666893903
11,9,2,,,,,4.0575,0.0,0.0,0.0,0.2790373104686194
11,9,2,,,,,6.075,0.0,0.0,0.0,0.7486366866231251
11,10,2,,,,,5.43,0.0,0.0,0.0,0.9366907730560108
11,10,2,,,,,5.735,0.0,0.0,0.0,1.1788015237187934
11,10,2,,,,,4.9350000000000005,0.0,0.0,0.0,2.7267227164808454
11,10,2,,,,,4.65,0.0,0.0,0.0,2.1035852106766346
11,11,2,,,,,4.8525,0.0,0.0,0.0,3.595336918062057
11,11,2,,,,,6.32,0.0,0.0,0.0,4.126950362412295
11,11,2,,,,,5.825,0.0,0.0,0.0,3.945423820439043
11,11,2,,,,,6.1575,0.0,0.0,0.0,3.636087774423399
11,12,2,,,,,5.4425,0.0,0.0,0.0,2.2563749320894764
11,12,2,,,,,5.66,0.0,0.0,0.0,2.0397476021607504
11,12,2,,,,,5.9725,0.0,0.0,0.0,3.046202011121647
11,12,2,,,,,6.532500000000001,0.0,0.0,0.0,2.133683346997101
11,13,2,,,,,6.42,0.0,0.0,0.0,2.482770342069894
11,13,2,,,,,6.7375,0.0,0.0,0.0,4.493657677484547
11,13,2,,,,,4.805,0.0,0.0,0.0,3.3717117736942877
11,13,2,,,,,5.075,0.0,0.0,0.0,4.366386327141848
11,14,2,,,,,4.49,0.0,0.0,0.0,3.5154732470846253
11,14,2,,,,,5.65,0.0,0.0,0.0,2.4663119662174986
11,14,2,,,,,4.859999999999999,0.0,0.0,0.0,2.630732763965332
11,14,2,,,,,4.282500000000001,0.0,0.0,0.0,2.7657927049724806
11,15,2,,,,,4.297499999999999,0.0,0.0,0.0,2.518587292846841
11,15,2,,,,,4.565,0.0,0.0,0.0,2.150060115045901
11,15,2,,,,,4.26,0.0,0.0,0.0,2.1080518357110787
11,15,2,,,,,3.68,0.0,0.0,0.0,1.2831619869545698
11,16,2,,,,,5.355,0.0,0.0,0.0,1.6517084102946846
11,16,2,,,,,5.73,0.0,0.0,0.0,0.7689663857903997
11,16,2,,,,,5.03,0.0,0.0,0.0,0.4158695759886855
11,16,2,,,,,6.305,0.0,0.0,0.0,0.4354860654221141
11,17,2,,,,,6.325,0.0,0.0,0.0,0.28084790875826526
11,17,2,,,,,7.42,0.0,0.0,0.0,0.14690505996586187
11,17,2,,,,,7.555,0.0,0.0,0.0,0.0475281076360141
11,17,2,,,,,8.57,0.0,0.0,0.0,0.060490318809472504
11,18,2,,,,,7.05,0.0,0.0,0.0,0.025
11,18,2,,,,,6.0,0.0,0.0,0.0,0.0
11,18,2,,,,,5.75,0.0,0.0,0.0,0.0
11,18,2,,,,,4.75,0.0,0.0,0.0,0.0
11,19,2,,,,,4.5,0.0,0.0,0.0,0.0
11,19,2,,,,,4.25,0.0,0.0,0.0,0.0
11,19,2,,,,,4.75,0.0,0.0,0.0,0.0
11,19,2,,,,,4.5,0.0,0.0,0.0,0.0
11,20,2,,,,,4.75,0.0,0.0,0.0,0.0
11,20,2,,,,,4.5,0.0,0.0,0.0,0.0
11,20,2,,,,,4.25,0.0,0.0,0.0,0.0
11,20,2,,,,,5.25,0.0,0.0,0.0,0.0
11,21,2,,,,,5.25,0.0,0.0,0.0,0.0
11,21,2,,,,,5.5,0.0,0.0,0.0,0.0
11,21,2,,,,,4.5,0.0,0.0,0.0,0.0
11,21,2,,,,,4.5,0.0,0.0,0.0,0.0
11,22,2,,,,,3.25,0.0,0.0,0.0,0.0
11,22,2,,,,,3.0,0.0,0.0,0.0,0.0
11,22,2,,,,,2.75,0.0,0.0,0.0,0.0
11,22,2,,,,,2.5,0.0,0.0,0.0,0.0
11,23,2,,,,,2.5,0.0,0.0,0.0,0.0
11,23,2,,,,,2.5,0.0,0.0,0.0,0.0
11,23,2,,,,,2.25,0.0,0.0,0.0,0.0
11,23,2,,,,,2.5,0.0,0.0,0.0,0.0
11,24,2,,,,,2.5,0.0,0.0,0.0,0.0
11,24,2,,,,,2.25,0.0,0.0,0.0,0.0
11,24,2,,,,,2.5,0.0,0.0,0.0,0.0
11,24,2,,,,,2.5,0.0,0.0,0.0,0.0
11,1,3,,,,,2.5,0.0,0.0,0.0,0.0
11,1,3,,,,,2.5,0.0,0.0,0.0,0.0
11,1,3,,,,,2.25,0.0,0.0,0.0,0.0
11,1,3,,,,,2.5,0.0,0.0,0.0,0.0
11,2,3,,,,,2.25,0.0,0.0,0.0,0.0
11,2,3,,,,,2.5,0.0,0.0,0.0,0.0
11,2,3,,,,,2.5,0.0,0.0,0.0,0.0
11,2,3,,,,,2.5,0.0,0.0,0.0,0.0
11,3,3,,,,,2.25,0.0,0.0,0.0,0.0
11,3,3,,,,,2.25,0.0,0.0,0.0,0.0
11,3,3,,,,,2.0,0.0,0.0,0.0,0.0
11,3,3,,,,,2.5,0.0,0.0,0.0,0.0
11,4,3,,,,,2.25,0.0,0.0,0.0,0.0
11,4,3,,,,,2.25,0.0,0.0,0.0,0.0
11,4,3,,,,,2.25,0.0,0.0,0.0,0.0
11,4,3,,,,,2.25,0.0,0.0,0.0,0.0
11,5,3,,,,,2.25,0.0,0.0,0.0,0.0
11,5,3,,,,,2.25,0.0,0.0,0.0,0.0
11,5,3,,,,,2.25,0.0,0.0,0.0,0.0
11,5,3,,,,,2.25,0.0,0.0,0.0,0.0
11,6,3,,,,,2.25,0.0,0.0,0.0,0.0
11,6,3,,,,,2.25,0.0,0.0,0.0,0.0
11,6,3,,,,,2.25,0.0,0.0,0.0,0.0
11,6,3,,,,,2.25,0.0,0.0,0.0,0.0
11,7,3,,,,,2.5,0.0,0.0,0.0,0.0
11,7,3,,,,,2.75,0.0,0.0,0.0,0.0
11,7,3,,,,,2.75,0.0,0.0,0.0,0.0
11,7,3,,,,,2.75,0.0,0.0,0.0,0.0
11,8,3,,,,,4.0,0.0,0.0,0.0,0.0
11,8,3,,,,,4.25,0.0,0.0,0.0,0.0
11,8,3,,,,,4.33,0.0,0.0,0.0,0.04
11,8,3,,,,,4.13,0.0,0.0,0.0,0.065
11,9,3,,,,,4.0575,0.0,0.0,0.0,0.5133459938462387
11,9,3,,,,,3.865,0.0,0.0,0.0,0.7964919904520118
11,9,3,,,,,3.745,0.0,0.0,0.0,0.22559599729565646
11,9,3,,,,,6.685,0.0,0.0,0.0,0.17034799795794467
11,10,3,,,,,5.955,0.0,0.0,0.0,0.1812282089902732
11,10,3,,,,,6.48,0.0,0.0,0.0,0.203329210086648
11,10,3,,,,,6.995,0.0,0.0,0.0,0.21658981074447287
11,10,3,,,,,5.7375,0.0,0.0,0.0,0.20995951041556044
11,11,3,,,,,7.4875,0.0,0.0,0.0,0.222199130541754
11,11,3,,,,,7.3675,0.0,0.0,0.0,0.10993009616276248
11,11,3,,,,,8.12,0.0,0.0,0.0,0.1122690343789915
11,11,3,,,,,6.675,0.0,0.0,0.0,0.16372567513602926
11,12,3,,,,,7.195,0.0,0.0,0.0,0.15484694634401397
11,12,3,,,,,7.525,0.0,0.0,0.0,0.21837389869027615
11,12,3,,,,,8.8275,0.0,0.0,0.0,0.26006346116751067
11,12,3,,,,,7.94,0.0,0.0,0.0,0.34939823790444186
11,13,3,,,,,6.8175,0.0,0.0,0.0,0.27329389957694894
11,13,3,,,,,7.3475,0.0,0.0,0.0,0.2991169452062669
11,13,3,,,,,6.4425,0.0,0.0,0.0,0.1656978761214572
11,13,3,,,,,6.4725,0.0,0.0,0.0,0.1915209217507752
11,14,3,,,,,7.04,0.0,0.0,0.0,0.2665172245115769
11,14,3,,,,,5.88,0.0,0.0,0.0,0.3492294666013766
11,14,3,,,,,6.12,0.0,0.0,0.0,0.5697954455075092
11,14,3,,,,,5.7625,0.0,0.0,0.0,0.4710002674558039
11,15,3,,,,,5.1075,0.0,0.0,0.0,0.3541998122959011
11,15,3,,,,,8.495,0.0,0.0,0.0,0.24273833290208607
11,15,3,,,,,5.8925,0.0,0.0,0.0,0.38887671699619913
11,15,3,,,,,5.87,0.0,0.0,0.0,0.36658442111743605
11,16,3,,,,,5.495,0.0,0.0,0.0,0.2273315154614717
11,16,3,,,,,5.8075,0.0,0.0,0.0,0.2853242489975615
11,16,3,,,,,6.3625,0.0,0.0,0.0,0.8002997227980384
11,16,3,,,,,7.435,0.0,0.0,0.0,0.8675712936999024
11,17,3,,,,,6.735,0.0,0.0,0.0,0.44254725197950623
11,17,3,,,,,6.915,0.0,0.0,0.0,0.15055731252911037
11,17,3,,,,,6.865,0.0,0.0,0.0,0.104933884489986
11,17,3,,,,,6.105,0.0,0.0,0.0,0.09580919888216113
11,18,3,,,,,6.0125,0.0,0.0,0.0,0.00625
11,18,3,,,,,5.5,0.0,0.0,0.0,0.0
11,18,3,,,,,6.0,0.0,0.0,0.0,0.0
11,18,3,,,,,6.0,0.0,0.0,0.0,0.0
11,19,3,,,,,5.5,0.0,0.0,0.0,0.0
11,19,3,,,,,4.75,0.0,0.0,0.0,0.0
11,19,3,,,,,4.75,0.0,0.0,0.0,0.0
11,19,3,,,,,4.5,0.0,0.0,0.0,0.0
11,20,3,,,,,4.25,0.0,0.0,0.0,0.0
11,20,3,,,,,4.25,0.0,0.0,0.0,0.0
11,20,3,,,,,4.5,0.0,0.0,0.0,0.0
11,20,3,,,,,4.25,0.0,0.0,0.0,0.0
11,21,3,,,,,4.75,0.0,0.0,0.0,0.0
11,21,3,,,,,4.5,0.0,0.0,0.0,0.0
11,21,3,,,,,4.25,0.0,0.0,0.0,0.0
11,21,3,,,,,3.75,0.0,0.0,0.0,0.0
11,22,3,,,,,3.25,0.0,0.0,0.0,0.0
11,22,3,,,,,3.0,0.0,0.0,0.0,0.0
11,22,3,,,,,2.5,0.0,0.0,0.0,0.0
11,22,3,,,,,2.25,0.0,0.0,0.0,0.0
11,23,3,,,,,2.5,0.0,0.0,0.0,0.0
11,23,3,,,,,2.5,0.0,0.0,0.0,0.0
11,23,3,,,,,2.25,0.0,0.0,0.0,0.0
11,23,3,,,,,2.25,0.0,0.0,0.0,0.0
11,24,3,,,,,2.25,0.0,0.0,0.0,0.0
11,24,3,,,,,2.25,0.0,0.0,0.0,0.0
11,24,3,,,,,2.0,0.0,0.0,0.0,0.0
11,24,3,,,,,2.25,0.0,0.0,0.0,0.0
11,1,4,,,,,2.0,0.0,0.0,0.0,0.0
11,1,4,,,,,2.25,0.0,0.0,0.0,0.0
11,1,4,,,,,2.0,0.0,0.0,0.0,0.0
11,1,4,,,,,2.0,0.0,0.0,0.0,0.0
11,2,4,,,,,2.25,0.0,0.0,0.0,0.0
11,2,4,,,,,2.0,0.0,0.0,0.0,0.0
11,2,4,,,,,2.25,0.0,0.0,0.0,0.0
11,2,4,,,,,2.0,0.0,0.0,0.0,0.0
11,3,4,,,,,2.0,0.0,0.0,0.0,0.0
11,3,4,,,,,2.25,0.0,0.0,0.0,0.0
11,3,4,,,,,2.5,0.0,0.0,0.0,0.0
11,3,4,,,,,2.25,0.0,0.0,0.0,0.0
11,4,4,,,,,2.25,0.0,0.0,0.0,0.0
11,4,4,,,,,2.25,0.0,0.0,0.0,0.0
11,4,4,,,,,2.25,0.0,0.0,0.0,0.0
11,4,4,,,,,2.25,0.0,0.0,0.0,0.0
11,5,4,,,,,2.25,0.0,0.0,0.0,0.0
11,5,4,,,,,2.25,0.0,0.0,0.0,0.0
11,5,4,,,,,2.0,0.0,0.0,0.0,0.0
11,5,4,,,,,2.25,0.0,0.0,0.0,0.0
11,6,4,,,,,2.25,0.0,0.0,0.0,0.0
11,6,4,,,,,2.25,0.0,0.0,0.0,0.0
11,6,4,,,,,2.0,0.0,0.0,0.0,0.0
11,6,4,,,,,2.0,0.0,0.0,0.0,0.0
11,7,4,,,,,2.0,0.0,0.0,0.0,0.0
11,7,4,,,,,2.25,0.0,0.0,0.0,0.0
11,7,4,,,,,2.25,0.0,0.0,0.0,0.0
11,7,4,,,,,2.0,0.0,0.0,0.0,0.0
11,8,4,,,,,2.75,0.0,0.0,0.0,0.0
11,8,4,,,,,3.25,0.0,0.0,0.0,0.0
11,8,4,,,,,4.5,0.0,0.0,0.0,0.0
11,8,4,,,,,4.75,0.0,0.0,0.0,0.0
11,9,4,,,,,4.75,0.0,0.0,0.0,0.0
11,9,4,,,,,4.25,0.0,0.0,0.0,0.0
11,9,4,,,,,4.7725,0.0,0.0,0.0,0.020507909682287176
11,9,4,,,,,7.655,0.0,0.0,0.0,0.14127671114464518
11,10,4,,,,,6.1475,0.0,0.0,0.0,0.11837076665638879
11,10,4,,,,,7.1875,0.0,0.0,0.0,0.15047131354625695
11,10,4,,,,,6.4125,0.0,0.0,0.0,0.13040847174008935
11,10,4,,,,,5.865,0.0,0.0,0.0,0.09228907230837093
11,11,4,,,,,4.9975,0.0,0.0,0.0,0.18564173299565845
11,11,4,,,,,7.4975,0.0,0.0,0.0,0.18564173299565845
11,11,4,,,,,6.5575,0.0,0.0,0.0,0.23064578947945447
11,11,4,,,,,7.765,0.0,0.0,0.0,0.38628481815258225
11,12,4,,,,,5.76,0.0,0.0,0.0,0.5824153543998198
11,12,4,,,,,5.445,0.0,0.0,0.0,0.9157715111944537
11,12,4,,,,,5.36,0.0,0.0,0.0,0.8506329518207897
11,12,4,,,,,6.2675,0.0,0.0,0.0,0.9713308706602259
11,13,4,,,,,5.385,0.0,0.0,0.0,1.0697679294077223
11,13,4,,,,,5.1825,0.0,0.0,0.0,1.4926545296609555
11,13,4,,,,,5.2375,0.0,0.0,0.0,2.6937297139418273
11,13,4,,,,,5.2575,0.0,0.0,0.0,1.9367820093789627
11,14,4,,,,,8.76,0.0,0.0,0.0,0.9458320354621916
11,14,4,,,,,6.69,0.0,0.0,0.0,0.41204563921125187
11,14,4,,,,,6.2925,0.0,0.0,0.0,1.4445009056439908
11,14,4,,,,,4.705,0.0,0.0,0.0,1.596676851943601
11,15,4,,,,,3.8175,0.0,0.0,0.0,0.5258253400128735
11,15,4,,,,,4.6525,0.0,0.0,0.0,0.3729422015069279
11,15,4,,,,,6.0375,0.0,0.0,0.0,0.26638728679066276
11,15,4,,,,,5.1525,0.0,0.0,0.0,0.14130108255852547
11,16,4,,,,,5.2975,0.0,0.0,0.0,0.04335680209600365
11,16,4,,,,,5.63,0.0,0.0,0.0,0.11866072152590476
11,16,4,,,,,5.9275,0.0,0.0,0.0,0.1620175236219084
11,16,4,,,,,5.6225,0.0,0.0,0.0,0.11181491066864102
11,17,4,,,,,6.4125,0.0,0.0,0.0,0.15126021844988008
11,17,4,,,,,6.8475,0.0,0.0,0.0,0.09075613106992803
11,17,4,,,,,6.1,0.0,0.0,0.0,0.09308321135377234
11,17,4,,,,,6.3,0.0,0.0,0.0,0.046541605676886144
11,18,4,,,,,7.25,0.0,0.0,0.0,0.0
11,18,4,,,,,7.75,0.0,0.0,0.0,0.0
11,18,4,,,,,8.0,0.0,0.0,0.0,0.0
11,18,4,,,,,7.75,0.0,0.0,0.0,0.0
11,19,4,,,,,6.25,0.0,0.0,0.0,0.0
11,19,4,,,,,6.0,0.0,0.0,0.0,0.0
11,19,4,,,,,5.5,0.0,0.0,0.0,0.0
11,19,4,,,,,5.5,0.0,0.0,0.0,0.0
11,20,4,,,,,5.0,0.0,0.0,0.0,0.0
11,20,4,,,,,5.5,0.0,0.0,0.0,0.0
11,20,4,,,,,5.0,0.0,0.0,0.0,0.0
11,20,4,,,,,6.5,0.0,0.0,0.0,0.0
11,21,4,,,,,6.0,0.0,0.0,0.0,0.0
11,21,4,,,,,6.25,0.0,0.0,0.0,0.0
11,21,4,,,,,5.5,0.0,0.0,0.0,0.0
11,21,4,,,,,5.25,0.0,0.0,0.0,0.0
11,22,4,,,,,4.25,0.0,0.0,0.0,0.0
11,22,4,,,,,3.0,0.0,0.0,0.0,0.0
11,22,4,,,,,2.75,0.0,0.0,0.0,0.0
11,22,4,,,,,2.75,0.0,0.0,0.0,0.0
11,23,4,,,,,2.75,0.0,0.0,0.0,0.0
11,23,4,,,,,2.5,0.0,0.0,0.0,0.0
11,23,4,,,,,2.5,0.0,0.0,0.0,0.0
11,23,4,,,,,2.5,0.0,0.0,0.0,0.0
11,24,4,,,,,2.25,0.0,0.0,0.0,0.0
11,24,4,,,,,2.5,0.0,0.0,0.0,0.0
11,24,4,,,,,2.25,0.0,0.0,0.0,0.0
11,24,4,,,,,2.5,0.0,0.0,0.0,0.0
11,1,5,,,,,2.5,0.0,0.0,0.0,0.0
11,1,5,,,,,2.5,0.0,0.0,0.0,0.0
11,1,5,,,,,2.5,0.0,0.0,0.0,0.0
11,1,5,,,,,2.25,0.0,0.0,0.0,0.0
11,2,5,,,,,2.25,0.0,0.0,0.0,0.0
11,2,5,,,,,2.5,0.0,0.0,0.0,0.0
11,2,5,,,,,2.25,0.0,0.0,0.0,0.0
11,2,5,,,,,2.5,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,3,5,,,,,2.5,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,4,5,,,,,2.5,0.0,0.0,0.0,0.0
11,4,5,,,,,2.25,0.0,0.0,0.0,0.0
11,4,5,,,,,2.25,0.0,0.0,0.0,0.0
11,4,5,,,,,2.25,0.0,0.0,0.0,0.0
11,5,5,,,,,2.5,0.0,0.0,0.0,0.0
11,5,5,,,,,2.5,0.0,0.0,0.0,0.0
11,5,5,,,,,2.5,0.0,0.0,0.0,0.0
11,5,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.5,0.0,0.0,0.0,0.0
11,6,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.5,0.0,0.0,0.0,0.0
11,7,5,,,,,2.5,0.0,0.0,0.0,0.0
11,7,5,,,,,2.5,0.0,0.0,0.0,0.0
11,7,5,,,,,2.5,0.0,0.0,0.0,0.0
11,7,5,,,,,2.5,0.0,0.0,0.0,0.0
11,8,5,,,,,2.5,0.0,0.0,0.0,0.0
11,8,5,,,,,3.25,0.0,0.0,0.0,0.0
11,8,5,,,,,4.0,0.0,0.0,0.0,0.0
11,8,5,,,,,4.75,0.0,0.0,0.0,0.0
11,9,5,,,,,6.505,0.0,0.0,0.0,0.00452896958833745
11,9,5,,,,,5.7525,0.0,0.0,0.0,0.0022644847941686998
11,9,5,,,,,7.755,0.0,0.0,0.0,0.00452896958833745
11,9,5,,,,,6.78,0.0,0.0,0.0,0.7065192557806442
11,10,5,,,,,7.61,0.0,0.0,0.0,0.47934388050954724
11,10,5,,,,,7.5675,0.0,0.0,0.0,0.05304215071212203
11,10,5,,,,,8.725,0.0,0.0,0.0,0.17680716904040675
11,10,5,,,,,6.8125,0.0,0.0,0.0,0.4420179226010169
11,11,5,,,,,6.785,0.0,0.0,0.0,0.3947638379341215
11,11,5,,,,,8.0175,0.0,0.0,0.0,0.3818510021138465
11,11,5,,,,,7.27,0.0,0.0,0.0,0.38369569294531436
11,11,5,,,,,6.335,0.0,0.0,0.0,0.4316576545634786
11,12,5,,,,,7.2075,0.0,0.0,0.0,0.3466580649900317
11,12,5,,,,,7.84,0.0,0.0,0.0,0.2576256657849416
11,12,5,,,,,7.2275,0.0,0.0,0.0,0.3618125159185576
11,12,5,,,,,6.91,0.0,0.0,0.0,0.3106662440347825
11,13,5,,,,,6.76,0.0,0.0,0.0,0.2005395601417406
11,13,5,,,,,7.13,0.0,0.0,0.0,0.10026978007087027
11,13,5,,,,,8.045,0.0,0.0,0.0,0.22753527016082103
11,13,5,,,,,8.625,0.0,0.0,0.0,0.28923975020443354
11,14,5,,,,,6.9875,0.0,0.0,0.0,0.42613457929125975
11,14,5,,,,,9.1325,0.0,0.0,0.0,0.3343517468285269
11,14,5,,,,,7.7125,0.0,0.0,0.0,0.18575097046029274
11,14,5,,,,,6.6425,0.0,0.0,0.0,0.12456241548513744
11,15,5,,,,,5.9675,0.0,0.0,0.0,0.20354013721632494
11,15,5,,,,,7.19,0.0,0.0,0.0,0.1778051773383988
11,15,5,,,,,7.6625,0.0,0.0,0.0,0.15207021746047267
11,15,5,,,,,8.3375,0.0,0.0,0.0,0.0818839632479468
11,16,5,,,,,8.3175,0.0,0.0,0.0,0.054482125742007975
11,16,5,,,,,8.0375,0.0,0.0,0.0,0.030267847634448876
11,16,5,,,,,7.77,0.0,0.0,0.0,0.016142852071706074
11,16,5,,,,,8.0825,0.0,0.0,0.0,0.06658926479578756
11,17,5,,,,,9.5525,0.0,0.0,0.0,0.5058628825626614
11,17,5,,,,,8.4125,0.0,0.0,0.0,0.37768043268252993
11,17,5,,,,,9.94,0.0,0.0,0.0,0.1739618962658926
11,17,5,,,,,9.615,0.0,0.0,0.0,0.3341899586160568
11,18,5,,,,,10.1725,0.0,0.0,0.0,0.08625
11,18,5,,,,,9.5375,0.0,0.0,0.0,0.01875
11,18,5,,,,,9.75,0.0,0.0,0.0,0.0
11,18,5,,,,,9.75,0.0,0.0,0.0,0.0
11,19,5,,,,,9.5,0.0,0.0,0.0,0.0
11,19,5,,,,,7.5,0.0,0.0,0.0,0.0
11,19,5,,,,,5.5,0.0,0.0,0.0,0.0
11,19,5,,,,,4.75,0.0,0.0,0.0,0.0
11,20,5,,,,,5.0,0.0,0.0,0.0,0.0
11,20,5,,,,,4.5,0.0,0.0,0.0,0.0
11,20,5,,,,,4.5,0.0,0.0,0.0,0.0
11,20,5,,,,,5.75,0.0,0.0,0.0,0.0
11,21,5,,,,,5.75,0.0,0.0,0.0,0.0
11,21,5,,,,,5.0,0.0,0.0,0.0,0.0
11,21,5,,,,,4.5,0.0,0.0,0.0,0.0
11,21,5,,,,,3.75,0.0,0.0,0.0,0.0
11,22,5,,,,,3.5,0.0,0.0,0.0,0.0
11,22,5,,,,,3.0,0.0,0.0,0.0,0.0
11,22,5,,,,,3.0,0.0,0.0,0.0,0.0
11,22,5,,,,,2.75,0.0,0.0,0.0,0.0
11,23,5,,,,,2.75,0.0,0.0,0.0,0.0
11,23,5,,,,,2.75,0.0,0.0,0.0,0.0
11,23,5,,,,,2.5,0.0,0.0,0.0,0.0
11,23,5,,,,,2.75,0.0,0.0,0.0,0.0
11,24,5,,,,,2.75,0.0,0.0,0.0,0.0
11,24,5,,,,,2.75,0.0,0.0,0.0,0.0
11,24,5,,,,,2.5,0.0,0.0,0.0,0.0
11,24,5,,,,,2.75,0.0,0.0,0.0,0.0
11,1,6,,,,,2.5,0.0,0.0,0.0,0.0
11,1,6,,,,,2.75,0.0,0.0,0.0,0.0
11,1,6,,,,,2.75,0.0,0.0,0.0,0.0
11,1,6,,,,,2.75,0.0,0.0,0.0,0.0
11,2,6,,,,,2.5,0.0,0.0,0.0,0.0
11,2,6,,,,,2.75,0.0,0.0,0.0,0.0
11,2,6,,,,,2.5,0.0,0.0,0.0,0.0
11,2,6,,,,,2.5,0.0,0.0,0.0,0.0
11,3,6,,,,,2.25,0.0,0.0,0.0,0.0
11,3,6,,,,,2.25,0.0,0.0,0.0,0.0
11,3,6,,,,,2.25,0.0,0.0,0.0,0.0
11,3,6,,,,,2.0,0.0,0.0,0.0,0.0
11,4,6,,,,,2.25,0.0,0.0,0.0,0.0
11,4,6,,,,,2.25,0.0,0.0,0.0,0.0
11,4,6,,,,,2.25,0.0,0.0,0.0,0.0
11,4,6,,,,,2.25,0.0,0.0,0.0,0.0
11,5,6,,,,,2.0,0.0,0.0,0.0,0.0
11,5,6,,,,,2.25,0.0,0.0,0.0,0.0
11,5,6,,,,,2.0,0.0,0.0,0.0,0.0
11,5,6,,,,,2.25,0.0,0.0,0.0,0.0
11,6,6,,,,,2.25,0.0,0.0,0.0,0.0
11,6,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.25,0.0,0.0,0.0,0.0
11,6,6,,,,,2.25,0.0,0.0,0.0,0.0
11,7,6,,,,,2.25,0.0,0.0,0.0,0.0
11,7,6,,,,,2.5,0.0,0.0,0.0,0.0
11,7,6,,,,,2.5,0.0,0.0,0.0,0.0
11,7,6,,,,,2.5,0.0,0.0,0.0,0.0
11,8,6,,,,,2.75,0.0,0.0,0.0,0.0
11,8,6,,,,,3.0,0.0,0.0,0.0,0.0
11,8,6,,,,,3.5,0.0,0.0,0.0,0.0
11,8,6,,,,,3.5,0.0,0.0,0.0,0.0
11,9,6,,,,,4.0375,0.0,0.0,0.0,0.034268026848380075
11,9,6,,,,,4.0475,0.0,0.0,0.0,0.04340616734128144
11,9,6,,,,,3.925,0.0,0.0,0.0,0.15991745862577375
11,9,6,,,,,4.4825,0.0,0.0,0.0,0.2124617664599566
11,10,6,,,,,4.5475,0.0,0.0,0.0,0.2929797405876951
11,10,6,,,,,4.545,0.0,0.0,0.0,1.7677265020333202
11,10,6,,,,,5.035,0.0,0.0,0.0,2.988885756919848
11,10,6,,,,,5.395,0.0,0.0,0.0,2.358610012462285
11,11,6,,,,,4.7375,0.0,0.0,0.0,1.708960161901951
11,11,6,,,,,4.4525,0.0,0.0,0.0,1.674535065115437
11,11,6,,,,,3.8625,0.0,0.0,0.0,3.7990553239403084
11,11,6,,,,,7.127500000000001,0.0,0.0,0.0,5.04327667922432
11,12,6,,,,,5.7925,0.0,0.0,0.0,2.1546247864676173
11,12,6,,,,,6.26,0.0,0.0,0.0,3.298902072192513
11,12,6,,,,,5.6025,0.0,0.0,0.0,2.211016274881165
11,12,6,,,,,7.18,0.0,0.0,0.0,2.988748885918004
11,13,6,,,,,5.3775,0.0,0.0,0.0,0.6275
11,13,6,,,,,6.11,0.0,0.0,0.0,0.36
11,13,6,,,,,5.7225,0.0,0.0,0.0,0.4725
11,13,6,,,,,5.6625,0.0,0.0,0.0,0.6625
11,14,6,,,,,5.3075,0.0,0.0,0.0,1.5395789748953976
11,14,6,,,,,5.65,0.0,0.0,0.0,1.8781380753138073
