month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
11,14,6,,,,,6.19,0.0,0.0,0.0,0.92918410041841
11,14,6,,,,,4.46,0.0,0.0,0.0,0.45470711297071126
11,15,6,,,,,4.565,0.0,0.0,0.0,0.565
11,15,6,,,,,4.93,0.0,0.0,0.0,0.68
11,15,6,,,,,5.0775,0.0,0.0,0.0,0.5775
11,15,6,,,,,5.12,0.0,0.0,0.0,3.87
11,16,6,,,,,4.3425,0.0,0.0,0.0,5.024524372536214
11,16,6,,,,,4.205,0.0,0.0,0.0,3.1622190700007
11,16,6,,,,,4.0,0.0,0.0,0.0,1.4799777238692822
11,16,6,,,,,4.055,0.0,0.0,0.0,0.3009288038534207
11,17,6,,,,,3.85,0.0,0.0,0.0,0.08911522206812197
11,17,6,,,,,4.685,0.0,0.0,0.0,0.16486316082602567
11,17,6,,,,,5.585,0.0,0.0,0.0,0.07574793875790369
11,17,6,,,,,4.69,0.0,0.0,0.0,0.16931892192943176
11,18,6,,,,,6.035,0.0,0.0,0.0,0.1425
11,18,6,,,,,6.0525,0.0,0.0,0.0,0.02625
11,18,6,,,,,6.0,0.0,0.0,0.0,0.0
11,18,6,,,,,6.75,0.0,0.0,0.0,0.0
11,19,6,,,,,6.75,0.0,0.0,0.0,0.0
11,19,6,,,,,7.5,0.0,0.0,0.0,0.0
11,19,6,,,,,7.0,0.0,0.0,0.0,0.0
11,19,6,,,,,7.75,0.0,0.0,0.0,0.0
11,20,6,,,,,6.75,0.0,0.0,0.0,0.0
11,20,6,,,,,6.5,0.0,0.0,0.0,0.0
11,20,6,,,,,6.75,0.0,0.0,0.0,0.0
11,20,6,,,,,6.5,0.0,0.0,0.0,0.0
11,21,6,,,,,6.0,0.0,0.0,0.0,0.0
11,21,6,,,,,6.75,0.0,0.0,0.0,0.0
11,21,6,,,,,8.25,0.0,0.0,0.0,0.0
11,21,6,,,,,6.75,0.0,0.0,0.0,0.0
11,22,6,,,,,7.25,0.0,0.0,0.0,0.0
11,22,6,,,,,6.0,0.0,0.0,0.0,0.0
11,22,6,,,,,7.25,0.0,0.0,0.0,0.0
11,22,6,,,,,6.0,0.0,0.0,0.0,0.0
11,23,6,,,,,6.0,0.0,0.0,0.0,0.0
11,23,6,,,,,5.25,0.0,0.0,0.0,0.0
11,23,6,,,,,5.25,0.0,0.0,0.0,0.0
11,23,6,,,,,4.5,0.0,0.0,0.0,0.0
11,24,6,,,,,4.5,0.0,0.0,0.0,0.0
11,24,6,,,,,3.25,0.0,0.0,0.0,0.0
11,24,6,,,,,3.25,0.0,0.0,0.0,0.0
11,24,6,,,,,3.5,0.0,0.0,0.0,0.0
11,1,7,,,,,5.0,0.0,0.0,0.0,0.0
11,1,7,,,,,4.5,0.0,0.0,0.0,0.0
11,1,7,,,,,5.25,0.0,0.0,0.0,0.0
11,1,7,,,,,6.0,0.0,0.0,0.0,0.0
11,2,7,,,,,5.75,0.0,0.0,0.0,0.0
11,2,7,,,,,3.5,0.0,0.0,0.0,0.0
11,2,7,,,,,3.25,0.0,0.0,0.0,0.0
11,2,7,,,,,2.75,0.0,0.0,0.0,0.0
11,3,7,,,,,2.5,0.0,0.0,0.0,0.0
11,3,7,,,,,2.25,0.0,0.0,0.0,0.0
11,3,7,,,,,2.25,0.0,0.0,0.0,0.0
11,3,7,,,,,2.25,0.0,0.0,0.0,0.0
11,4,7,,,,,2.25,0.0,0.0,0.0,0.0
11,4,7,,,,,2.25,0.0,0.0,0.0,0.0
11,4,7,,,,,2.5,0.0,0.0,0.0,0.0
11,4,7,,,,,2.5,0.0,0.0,0.0,0.0
11,5,7,,,,,2.5,0.0,0.0,0.0,0.0
11,5,7,,,,,2.25,0.0,0.0,0.0,0.0
11,5,7,,,,,2.25,0.0,0.0,0.0,0.0
11,5,7,,,,,2.25,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,7,7,,,,,2.25,0.0,0.0,0.0,0.0
11,7,7,,,,,2.5,0.0,0.0,0.0,0.0
11,7,7,,,,,2.75,0.0,0.0,0.0,0.0
11,7,7,,,,,2.75,0.0,0.0,0.0,0.0
11,8,7,,,,,3.75,0.0,0.0,0.0,0.0
11,8,7,,,,,4.0,0.0,0.0,0.0,0.0
11,8,7,,,,,3.75,0.0,0.0,0.0,0.0
11,8,7,,,,,4.75,0.0,0.0,0.0,0.0
11,9,7,,,,,5.5075,0.0,0.0,0.0,0.007364388834661025
11,9,7,,,,,5.05,0.0,0.0,0.0,0.04909592556440693
11,9,7,,,,,4.6625,0.0,0.0,0.0,0.15956175808432255
11,9,7,,,,,4.28,0.0,0.0,0.0,0.02945755533864415
11,10,7,,,,,4.3925,0.0,0.0,0.0,0.14047144329769123
11,10,7,,,,,4.0,0.0,0.0,0.0,0.24644112859244077
11,10,7,,,,,3.75,0.0,0.0,0.0,0.49288225718488154
11,10,7,,,,,4.2725,0.0,0.0,0.0,0.761503087350642
11,11,7,,,,,4.07,0.0,0.0,0.0,0.82
11,11,7,,,,,4.4075,0.0,0.0,0.0,0.4075
11,11,7,,,,,4.23,0.0,0.0,0.0,0.23
11,11,7,,,,,5.0325,0.0,0.0,0.0,0.2825
11,12,7,,,,,4.005,0.0,0.0,0.0,0.7275850276643537
11,12,7,,,,,6.0425,0.0,0.0,0.0,1.7274121352163632
11,12,7,,,,,5.205,0.0,0.0,0.0,0.438478394155339
11,12,7,,,,,4.31,0.0,0.0,0.0,0.29874352129264853
11,13,7,,,,,4.5075,0.0,0.0,0.0,1.7575
11,13,7,,,,,5.7,0.0,0.0,0.0,2.45
11,13,7,,,,,4.755,0.0,0.0,0.0,4.755
11,13,7,,,,,4.2225,0.0,0.0,0.0,3.7225
11,14,7,,,,,5.1775,0.0,0.0,0.0,2.8569765500057898
11,14,7,,,,,4.8375,0.0,0.0,0.0,1.3052796364245065
11,14,7,,,,,5.4325,0.0,0.0,0.0,1.1540135851005453
11,14,7,,,,,5.29,0.0,0.0,0.0,1.2589239110187767
11,15,7,,,,,4.0525,0.0,0.0,0.0,0.8025
11,15,7,,,,,4.5425,0.0,0.0,0.0,1.0425
11,15,7,,,,,3.375,0.0,0.0,0.0,0.625
11,15,7,,,,,4.535,0.0,0.0,0.0,0.535
11,16,7,,,,,3.79,0.0,0.0,0.0,0.5291531844487203
11,16,7,,,,,3.9975,0.0,0.0,0.0,0.7324851951396636
11,16,7,,,,,4.3100000000000005,0.0,0.0,0.0,0.5487514505394135
11,16,7,,,,,4.3975,0.0,0.0,0.0,0.8794721908198635
11,17,7,,,,,3.545,0.0,0.0,0.0,1.2614621233926195
11,17,7,,,,,4.2625,0.0,0.0,0.0,0.9862783011081293
11,17,7,,,,,4.76,0.0,0.0,0.0,0.740317539597213
11,17,7,,,,,5.685,0.0,0.0,0.0,0.18020887477037423
11,18,7,,,,,5.7625,0.0,0.0,0.0,0.00625
11,18,7,,,,,5.5,0.0,0.0,0.0,0.0
11,18,7,,,,,5.5,0.0,0.0,0.0,0.0
11,18,7,,,,,4.75,0.0,0.0,0.0,0.0
11,19,7,,,,,5.25,0.0,0.0,0.0,0.0
11,19,7,,,,,5.25,0.0,0.0,0.0,0.0
11,19,7,,,,,4.75,0.0,0.0,0.0,0.0
11,19,7,,,,,5.25,0.0,0.0,0.0,0.0
11,20,7,,,,,5.5,0.0,0.0,0.0,0.0
11,20,7,,,,,5.0,0.0,0.0,0.0,0.0
11,20,7,,,,,5.0,0.0,0.0,0.0,0.0
11,20,7,,,,,5.25,0.0,0.0,0.0,0.0
11,21,7,,,,,5.5,0.0,0.0,0.0,0.0
11,21,7,,,,,5.25,0.0,0.0,0.0,0.0
11,21,7,,,,,3.75,0.0,0.0,0.0,0.0
11,21,7,,,,,2.75,0.0,0.0,0.0,0.0
11,22,7,,,,,2.75,0.0,0.0,0.0,0.0
11,22,7,,,,,2.5,0.0,0.0,0.0,0.0
11,22,7,,,,,2.75,0.0,0.0,0.0,0.0
11,22,7,,,,,2.5,0.0,0.0,0.0,0.0
11,23,7,,,,,2.5,0.0,0.0,0.0,0.0
11,23,7,,,,,2.5,0.0,0.0,0.0,0.0
11,23,7,,,,,2.25,0.0,0.0,0.0,0.0
11,23,7,,,,,2.5,0.0,0.0,0.0,0.0
11,24,7,,,,,2.25,0.0,0.0,0.0,0.0
11,24,7,,,,,2.5,0.0,0.0,0.0,0.0
11,24,7,,,,,2.25,0.0,0.0,0.0,0.0
11,24,7,,,,,2.25,0.0,0.0,0.0,0.0
11,1,1,,,,,2.25,0.0,0.0,0.0,0.0
11,1,1,,,,,2.25,0.0,0.0,0.0,0.0
11,1,1,,,,,2.25,0.0,0.0,0.0,0.0
11,1,1,,,,,2.25,0.0,0.0,0.0,0.0
11,2,1,,,,,2.25,0.0,0.0,0.0,0.0
11,2,1,,,,,2.5,0.0,0.0,0.0,0.0
11,2,1,,,,,2.25,0.0,0.0,0.0,0.0
11,2,1,,,,,2.5,0.0,0.0,0.0,0.0
11,3,1,,,,,2.25,0.0,0.0,0.0,0.0
11,3,1,,,,,2.25,0.0,0.0,0.0,0.0
11,3,1,,,,,2.25,0.0,0.0,0.0,0.0
11,3,1,,,,,2.25,0.0,0.0,0.0,0.0
11,4,1,,,,,2.0,0.0,0.0,0.0,0.0
11,4,1,,,,,2.5,0.0,0.0,0.0,0.0
11,4,1,,,,,3.25,0.0,0.0,0.0,0.0
11,4,1,,,,,3.0,0.0,0.0,0.0,0.0
11,5,1,,,,,2.0,0.0,0.0,0.0,0.0
11,5,1,,,,,2.25,0.0,0.0,0.0,0.0
11,5,1,,,,,2.0,0.0,0.0,0.0,0.0
11,5,1,,,,,2.0,0.0,0.0,0.0,0.0
11,6,1,,,,,2.0,0.0,0.0,0.0,0.0
11,6,1,,,,,2.25,0.0,0.0,0.0,0.0
11,6,1,,,,,2.0,0.0,0.0,0.0,0.0
11,6,1,,,,,2.0,0.0,0.0,0.0,0.0
11,7,1,,,,,2.25,0.0,0.0,0.0,0.0
11,7,1,,,,,2.5,0.0,0.0,0.0,0.0
11,7,1,,,,,2.25,0.0,0.0,0.0,0.0
11,7,1,,,,,2.5,0.0,0.0,0.0,0.0
11,8,1,,,,,2.5,0.0,0.0,0.0,0.0
11,8,1,,,,,2.75,0.0,0.0,0.0,0.0
11,8,1,,,,,3.0,0.0,0.0,0.0,0.0
11,8,1,,,,,4.5025,0.0,0.0,0.0,0.00125
11,9,1,,,,,4.315,0.0,0.0,0.0,0.06032750481539818
11,9,1,,,,,4.17,0.0,0.0,0.0,0.1577796279787337
11,9,1,,,,,4.5,0.0,0.0,0.0,0.2320288646746084
11,9,1,,,,,4.72,0.0,0.0,0.0,0.43621426558826376
11,10,1,,,,,4.95,0.0,0.0,0.0,0.17921138105037426
11,10,1,,,,,4.895,0.0,0.0,0.0,0.35394247757448916
11,10,1,,,,,6.095,0.0,0.0,0.0,0.7571680849378312
11,10,1,,,,,6.105,0.0,0.0,0.0,0.76612865399035
11,11,1,,,,,5.135,0.0,0.0,0.0,1.5497248573310642
11,11,1,,,,,5.3525,0.0,0.0,0.0,4.606012473844715
11,11,1,,,,,7.655000000000001,0.0,0.0,0.0,4.854708372700231
11,11,1,,,,,7.1175,0.0,0.0,0.0,4.001743099766024
11,12,1,,,,,7.280000000000001,0.0,0.0,0.0,4.841222211879701
11,12,1,,,,,7.449999999999999,0.0,0.0,0.0,4.972274405513387
11,12,1,,,,,7.140000000000001,0.0,0.0,0.0,5.118744504280448
11,12,1,,,,,8.1975,0.0,0.0,0.0,5.163070981538901
11,13,1,,,,,5.995,0.0,0.0,0.0,5.239521977356876
11,13,1,,,,,5.82,0.0,0.0,0.0,5.297782043821186
11,13,1,,,,,4.8325,0.0,0.0,0.0,5.307492054898571
11,13,1,,,,,5.9225,0.0,0.0,0.0,5.183203913108045
11,14,1,,,,,5.785,0.0,0.0,0.0,4.238659592003883
11,14,1,,,,,4.8425,0.0,0.0,0.0,4.665588719834446
11,14,1,,,,,6.0875,0.0,0.0,0.0,5.044655837818533
11,14,1,,,,,7.19,0.0,0.0,0.0,4.931701494580851
11,15,1,,,,,5.27,0.0,0.0,0.0,4.511965096316541
11,15,1,,,,,4.45,0.0,0.0,0.0,4.272126420100381
11,15,1,,,,,5.3475,0.0,0.0,0.0,4.007929128331015
11,15,1,,,,,5.7875,0.0,0.0,0.0,3.775585410746608
11,16,1,,,,,5.875,0.0,0.0,0.0,3.605569730765268
11,16,1,,,,,5.6875,0.0,0.0,0.0,3.2645023238009863
11,16,1,,,,,5.2225,0.0,0.0,0.0,2.901996394113235
11,16,1,,,,,5.52,0.0,0.0,0.0,2.3543395863591585
11,17,1,,,,,5.2875,0.0,0.0,0.0,1.9694860613046754
11,17,1,,,,,5.0775,0.0,0.0,0.0,1.3581920269762295
11,17,1,,,,,5.095,0.0,0.0,0.0,0.7275259986021642
11,17,1,,,,,5.895,0.0,0.0,0.0,0.3400861176897691
11,18,1,,,,,5.8625,0.0,0.0,0.0,0.05625
11,18,1,,,,,6.0325,0.0,0.0,0.0,0.01625
11,18,1,,,,,6.75,0.0,0.0,0.0,0.0
11,18,1,,,,,5.5,0.0,0.0,0.0,0.0
11,19,1,,,,,5.5,0.0,0.0,0.0,0.0
11,19,1,,,,,5.5,0.0,0.0,0.0,0.0
11,19,1,,,,,5.5,0.0,0.0,0.0,0.0
11,19,1,,,,,5.75,0.0,0.0,0.0,0.0
11,20,1,,,,,5.5,0.0,0.0,0.0,0.0
11,20,1,,,,,5.25,0.0,0.0,0.0,0.0
11,20,1,,,,,5.0,0.0,0.0,0.0,0.0
11,20,1,,,,,4.75,0.0,0.0,0.0,0.0
11,21,1,,,,,5.5,0.0,0.0,0.0,0.0
11,21,1,,,,,5.5,0.0,0.0,0.0,0.0
11,21,1,,,,,5.5,0.0,0.0,0.0,0.0
11,21,1,,,,,3.75,0.0,0.0,0.0,0.0
11,22,1,,,,,3.5,0.0,0.0,0.0,0.0
11,22,1,,,,,3.25,0.0,0.0,0.0,0.0
11,22,1,,,,,3.0,0.0,0.0,0.0,0.0
11,22,1,,,,,2.5,0.0,0.0,0.0,0.0
11,23,1,,,,,2.25,0.0,0.0,0.0,0.0
11,23,1,,,,,2.5,0.0,0.0,0.0,0.0
11,23,1,,,,,2.25,0.0,0.0,0.0,0.0
11,23,1,,,,,2.25,0.0,0.0,0.0,0.0
11,24,1,,,,,2.25,0.0,0.0,0.0,0.0
11,24,1,,,,,2.25,0.0,0.0,0.0,0.0
11,24,1,,,,,2.5,0.0,0.0,0.0,0.0
11,24,1,,,,,2.25,0.0,0.0,0.0,0.0
11,1,2,,,,,2.25,0.0,0.0,0.0,0.0
11,1,2,,,,,2.5,0.0,0.0,0.0,0.0
11,1,2,,,,,2.25,0.0,0.0,0.0,0.0
11,1,2,,,,,2.25,0.0,0.0,0.0,0.0
11,2,2,,,,,2.25,0.0,0.0,0.0,0.0
11,2,2,,,,,2.5,0.0,0.0,0.0,0.0
11,2,2,,,,,2.25,0.0,0.0,0.0,0.0
11,2,2,,,,,2.5,0.0,0.0,0.0,0.0
11,3,2,,,,,2.25,0.0,0.0,0.0,0.0
11,3,2,,,,,2.5,0.0,0.0,0.0,0.0
11,3,2,,,,,2.25,0.0,0.0,0.0,0.0
11,3,2,,,,,2.25,0.0,0.0,0.0,0.0
11,4,2,,,,,2.25,0.0,0.0,0.0,0.0
11,4,2,,,,,2.25,0.0,0.0,0.0,0.0
11,4,2,,,,,2.25,0.0,0.0,0.0,0.0
11,4,2,,,,,2.5,0.0,0.0,0.0,0.0
11,5,2,,,,,2.5,0.0,0.0,0.0,0.0
11,5,2,,,,,2.25,0.0,0.0,0.0,0.0
11,5,2,,,,,2.5,0.0,0.0,0.0,0.0
11,5,2,,,,,2.0,0.0,0.0,0.0,0.0
11,6,2,,,,,2.0,0.0,0.0,0.0,0.0
11,6,2,,,,,2.25,0.0,0.0,0.0,0.0
11,6,2,,,,,2.0,0.0,0.0,0.0,0.0
11,6,2,,,,,2.25,0.0,0.0,0.0,0.0
11,7,2,,,,,2.0,0.0,0.0,0.0,0.0
11,7,2,,,,,2.5,0.0,0.0,0.0,0.0
11,7,2,,,,,2.5,0.0,0.0,0.0,0.0
11,7,2,,,,,2.5,0.0,0.0,0.0,0.0
11,8,2,,,,,2.75,0.0,0.0,0.0,0.0
11,8,2,,,,,3.25,0.0,0.0,0.0,0.0
11,8,2,,,,,3.5,0.0,0.0,0.0,0.0
11,8,2,,,,,4.795,0.0,0.0,0.0,0.0225
11,9,2,,,,,5.4025,0.0,0.0,0.0,0.13899902223305324
11,9,2,,,,,4.87,0.0,0.0,0.0,0.337243529352326
11,9,2,,,,,5.6025,0.0,0.0,0.0,0.7770273210077242
11,9,2,,,,,7.105,0.0,0.0,0.0,1.4629077421904952
11,10,2,,,,,6.945,0.0,0.0,0.0,1.9275184270327261
11,10,2,,,,,6.5425,0.0,0.0,0.0,2.5956459799612475
11,10,2,,,,,6.03,0.0,0.0,0.0,3.177054912450669
11,10,2,,,,,6.7875,0.0,0.0,0.0,3.5771430931128814
11,11,2,,,,,5.49,0.0,0.0,0.0,3.7001586921636864
11,11,2,,,,,5.135,0.0,0.0,0.0,3.9930570255113134
11,11,2,,,,,5.99,0.0,0.0,0.0,4.256294768140194
11,11,2,,,,,6.805,0.0,0.0,0.0,4.489871920050326
11,12,2,,,,,6.555,0.0,0.0,0.0,4.726363797142763
11,12,2,,,,,5.2325,0.0,0.0,0.0,4.859421620139248
11,12,2,,,,,5.095,0.0,0.0,0.0,4.943754043165189
11,12,2,,,,,6.415,0.0,0.0,0.0,4.996227550825775
11,13,2,,,,,5.9675,0.0,0.0,0.0,5.10880790540802
11,13,2,,,,,6.425,0.0,0.0,0.0,5.07648571173778
11,13,2,,,,,5.19,0.0,0.0,0.0,5.087893544797865
11,13,2,,,,,5.05,0.0,0.0,0.0,4.981420436237072
11,14,2,,,,,5.105,0.0,0.0,0.0,4.989618125141037
11,14,2,,,,,5.775,0.0,0.0,0.0,4.929183689106021
11,14,2,,,,,7.3475,0.0,0.0,0.0,4.795094784153329
11,14,2,,,,,5.4475,0.0,0.0,0.0,4.681780216587673
11,15,2,,,,,3.5175,0.0,0.0,0.0,4.429172837873579
11,15,2,,,,,3.515,0.0,0.0,0.0,4.243320550119016
11,15,2,,,,,4.7075,0.0,0.0,0.0,4.016985585823856
11,15,2,,,,,4.84,0.0,0.0,0.0,3.746487701666226
11,16,2,,,,,4.7125,0.0,0.0,0.0,4.324113461346135
11,16,2,,,,,5.54,0.0,0.0,0.0,3.9364343234323433
11,16,2,,,,,5.545,0.0,0.0,0.0,3.4822303630363036
11,16,2,,,,,4.62,0.0,0.0,0.0,2.8628613261326135
11,17,2,,,,,4.3775,0.0,0.0,0.0,2.2588842031679865
11,17,2,,,,,4.6275,0.0,0.0,0.0,1.5463024356071073
11,17,2,,,,,5.6175,0.0,0.0,0.0,0.8242195778120834
11,17,2,,,,,6.1525,0.0,0.0,0.0,0.38241888192433837
11,18,2,,,,,6.6675,0.0,0.0,0.0,0.08375
11,18,2,,,,,7.295,0.0,0.0,0.0,0.0225
11,18,2,,,,,5.5,0.0,0.0,0.0,0.0
11,18,2,,,,,5.5,0.0,0.0,0.0,0.0
11,19,2,,,,,5.5,0.0,0.0,0.0,0.0
11,19,2,,,,,5.0,0.0,0.0,0.0,0.0
11,19,2,,,,,6.5,0.0,0.0,0.0,0.0
11,19,2,,,,,5.25,0.0,0.0,0.0,0.0
11,20,2,,,,,5.0,0.0,0.0,0.0,0.0
11,20,2,,,,,5.75,0.0,0.0,0.0,0.0
11,20,2,,,,,6.0,0.0,0.0,0.0,0.0
11,20,2,,,,,6.25,0.0,0.0,0.0,0.0
11,21,2,,,,,5.75,0.0,0.0,0.0,0.0
11,21,2,,,,,5.5,0.0,0.0,0.0,0.0
11,21,2,,,,,4.25,0.0,0.0,0.0,0.0
11,21,2,,,,,3.0,0.0,0.0,0.0,0.0
11,22,2,,,,,2.75,0.0,0.0,0.0,0.0
11,22,2,,,,,3.0,0.0,0.0,0.0,0.0
11,22,2,,,,,2.75,0.0,0.0,0.0,0.0
11,22,2,,,,,2.75,0.0,0.0,0.0,0.0
11,23,2,,,,,2.25,0.0,0.0,0.0,0.0
11,23,2,,,,,2.5,0.0,0.0,0.0,0.0
11,23,2,,,,,2.5,0.0,0.0,0.0,0.0
11,23,2,,,,,2.25,0.0,0.0,0.0,0.0
11,24,2,,,,,2.5,0.0,0.0,0.0,0.0
11,24,2,,,,,2.5,0.0,0.0,0.0,0.0
11,24,2,,,,,2.5,0.0,0.0,0.0,0.0
11,24,2,,,,,2.25,0.0,0.0,0.0,0.0
11,1,3,,,,,2.25,0.0,0.0,0.0,0.0
11,1,3,,,,,2.5,0.0,0.0,0.0,0.0
11,1,3,,,,,2.25,0.0,0.0,0.0,0.0
11,1,3,,,,,2.5,0.0,0.0,0.0,0.0
11,2,3,,,,,2.5,0.0,0.0,0.0,0.0
11,2,3,,,,,2.25,0.0,0.0,0.0,0.0
11,2,3,,,,,2.5,0.0,0.0,0.0,0.0
11,2,3,,,,,2.25,0.0,0.0,0.0,0.0
11,3,3,,,,,2.25,0.0,0.0,0.0,0.0
11,3,3,,,,,2.5,0.0,0.0,0.0,0.0
11,3,3,,,,,2.5,0.0,0.0,0.0,0.0
11,3,3,,,,,2.25,0.0,0.0,0.0,0.0
11,4,3,,,,,2.25,0.0,0.0,0.0,0.0
11,4,3,,,,,2.5,0.0,0.0,0.0,0.0
11,4,3,,,,,2.5,0.0,0.0,0.0,0.0
11,4,3,,,,,2.25,0.0,0.0,0.0,0.0
11,5,3,,,,,2.25,0.0,0.0,0.0,0.0
11,5,3,,,,,2.5,0.0,0.0,0.0,0.0
11,5,3,,,,,2.25,0.0,0.0,0.0,0.0
11,5,3,,,,,2.25,0.0,0.0,0.0,0.0
11,6,3,,,,,2.25,0.0,0.0,0.0,0.0
11,6,3,,,,,2.25,0.0,0.0,0.0,0.0
11,6,3,,,,,2.5,0.0,0.0,0.0,0.0
11,6,3,,,,,2.25,0.0,0.0,0.0,0.0
11,7,3,,,,,2.75,0.0,0.0,0.0,0.0
11,7,3,,,,,3.0,0.0,0.0,0.0,0.0
11,7,3,,,,,3.0,0.0,0.0,0.0,0.0
11,7,3,,,,,3.0,0.0,0.0,0.0,0.0
11,8,3,,,,,3.25,0.0,0.0,0.0,0.0
11,8,3,,,,,3.5,0.0,0.0,0.0,0.0
11,8,3,,,,,3.25,0.0,0.0,0.0,0.0
11,8,3,,,,,4.115,0.0,0.0,0.0,0.0575
11,9,3,,,,,5.12,0.0,0.0,0.0,0.3418139406580749
11,9,3,,,,,5.0675,0.0,0.0,0.0,0.5242686792525879
11,9,3,,,,,4.5375,0.0,0.0,0.0,0.7275094007249568
11,9,3,,,,,6.29,0.0,0.0,0.0,0.729818954378052
11,10,3,,,,,4.89,0.0,0.0,0.0,1.1012893673432982
11,10,3,,,,,5.095000000000001,0.0,0.0,0.0,2.254077877763801
11,10,3,,,,,4.654999999999999,0.0,0.0,0.0,2.3016155482966045
11,10,3,,,,,5.0875,0.0,0.0,0.0,1.851988414507165
11,11,3,,,,,6.095000000000001,0.0,0.0,0.0,2.985459646875163
11,11,3,,,,,6.0600000000000005,0.0,0.0,0.0,2.73109312987683
11,11,3,,,,,5.0725,0.0,0.0,0.0,4.750406269205696
11,11,3,,,,,8.14,0.0,0.0,0.0,4.8106509706000375
11,12,3,,,,,6.375,0.0,0.0,0.0,3.625
11,12,3,,,,,5.5,0.0,0.0,0.0,4.5
11,12,3,,,,,4.9275,0.0,0.0,0.0,6.6775
11,12,3,,,,,6.65,0.0,0.0,0.0,6.65
11,13,3,,,,,5.8325,0.0,0.0,0.0,6.384147646219686
11,13,3,,,,,5.51,0.0,0.0,0.0,6.550000000000001
11,13,3,,,,,4.9825,0.0,0.0,0.0,6.5243045649072755
11,13,3,,,,,5.9825,0.0,0.0,0.0,6.5243045649072755
11,14,3,,,,,4.895,0.0,0.0,0.0,5.538155548581931
11,14,3,,,,,5.295,0.0,0.0,0.0,5.457834220828749
11,14,3,,,,,4.835,0.0,0.0,0.0,5.289159432547065
11,14,3,,,,,5.635,0.0,0.0,0.0,5.1285167770407005
11,15,3,,,,,5.045,0.0,0.0,0.0,6.0082361415443675
11,15,3,,,,,5.5325,0.0,0.0,0.0,5.747332587010803
11,15,3,,,,,4.69,0.0,0.0,0.0,5.406915568238439
11,15,3,,,,,7.11,0.0,0.0,0.0,5.078922528253386
11,16,3,,,,,5.5125,0.0,0.0,0.0,3.7775407422059475
11,16,3,,,,,6.5775,0.0,0.0,0.0,3.432505524807609
11,16,3,,,,,6.75,0.0,0.0,0.0,2.974441529296022
11,16,3,,,,,6.335,0.0,0.0,0.0,2.4469738981008606
11,17,3,,,,,5.3225,0.0,0.0,0.0,2.205044106680273
11,17,3,,,,,5.3075,0.0,0.0,0.0,1.478732484888924
11,17,3,,,,,7.075,0.0,0.0,0.0,0.7832772391867493
11,17,3,,,,,6.86,0.0,0.0,0.0,0.3417937043723997
11,18,3,,,,,6.135,0.0,0.0,0.0,0.0675
11,18,3,,,,,6.025,0.0,0.0,0.0,0.0125
11,18,3,,,,,6.25,0.0,0.0,0.0,0.0
11,18,3,,,,,7.5,0.0,0.0,0.0,0.0
11,19,3,,,,,7.5,0.0,0.0,0.0,0.0
11,19,3,,,,,7.75,0.0,0.0,0.0,0.0
11,19,3,,,,,8.25,0.0,0.0,0.0,0.0
11,19,3,,,,,8.75,0.0,0.0,0.0,0.0
11,20,3,,,,,7.75,0.0,0.0,0.0,0.0
11,20,3,,,,,7.5,0.0,0.0,0.0,0.0
11,20,3,,,,,6.25,0.0,0.0,0.0,0.0
11,20,3,,,,,4.25,0.0,0.0,0.0,0.0
11,21,3,,,,,4.5,0.0,0.0,0.0,0.0
11,21,3,,,,,5.5,0.0,0.0,0.0,0.0
11,21,3,,,,,4.25,0.0,0.0,0.0,0.0
11,21,3,,,,,4.0,0.0,0.0,0.0,0.0
11,22,3,,,,,3.25,0.0,0.0,0.0,0.0
11,22,3,,,,,3.25,0.0,0.0,0.0,0.0
11,22,3,,,,,2.75,0.0,0.0,0.0,0.0
11,22,3,,,,,2.75,0.0,0.0,0.0,0.0
11,23,3,,,,,2.75,0.0,0.0,0.0,0.0
11,23,3,,,,,2.5,0.0,0.0,0.0,0.0
11,23,3,,,,,2.5,0.0,0.0,0.0,0.0
11,23,3,,,,,2.5,0.0,0.0,0.0,0.0
11,24,3,,,,,2.5,0.0,0.0,0.0,0.0
11,24,3,,,,,2.25,0.0,0.0,0.0,0.0
11,24,3,,,,,2.75,0.0,0.0,0.0,0.0
11,24,3,,,,,2.5,0.0,0.0,0.0,0.0
11,1,4,,,,,2.5,0.0,0.0,0.0,0.0
11,1,4,,,,,2.25,0.0,0.0,0.0,0.0
11,1,4,,,,,2.5,0.0,0.0,0.0,0.0
11,1,4,,,,,2.25,0.0,0.0,0.0,0.0
11,2,4,,,,,2.5,0.0,0.0,0.0,0.0
11,2,4,,,,,2.25,0.0,0.0,0.0,0.0
11,2,4,,,,,2.25,0.0,0.0,0.0,0.0
11,2,4,,,,,2.25,0.0,0.0,0.0,0.0
11,3,4,,,,,2.5,0.0,0.0,0.0,0.0
11,3,4,,,,,2.25,0.0,0.0,0.0,0.0
11,3,4,,,,,2.0,0.0,0.0,0.0,0.0
11,3,4,,,,,2.25,0.0,0.0,0.0,0.0
11,4,4,,,,,2.5,0.0,0.0,0.0,0.0
11,4,4,,,,,2.5,0.0,0.0,0.0,0.0
11,4,4,,,,,2.25,0.0,0.0,0.0,0.0
11,4,4,,,,,2.0,0.0,0.0,0.0,0.0
11,5,4,,,,,2.25,0.0,0.0,0.0,0.0
11,5,4,,,,,2.25,0.0,0.0,0.0,0.0
11,5,4,,,,,2.5,0.0,0.0,0.0,0.0
11,5,4,,,,,2.5,0.0,0.0,0.0,0.0
11,6,4,,,,,2.5,0.0,0.0,0.0,0.0
11,6,4,,,,,2.25,0.0,0.0,0.0,0.0
11,6,4,,,,,2.5,0.0,0.0,0.0,0.0
11,6,4,,,,,2.5,0.0,0.0,0.0,0.0
11,7,4,,,,,2.5,0.0,0.0,0.0,0.0
11,7,4,,,,,2.5,0.0,0.0,0.0,0.0
11,7,4,,,,,2.75,0.0,0.0,0.0,0.0
11,7,4,,,,,2.75,0.0,0.0,0.0,0.0
11,8,4,,,,,2.5,0.0,0.0,0.0,0.0
11,8,4,,,,,3.0,0.0,0.0,0.0,0.0
11,8,4,,,,,3.0,0.0,0.0,0.0,0.0
11,8,4,,,,,4.0425,0.0,0.0,0.0,0.02125
11,9,4,,,,,4.91,0.0,0.0,0.0,0.14511702022865153
11,9,4,,,,,5.3275,0.0,0.0,0.0,0.2970364007805211
11,9,4,,,,,4.745,0.0,0.0,0.0,0.6757011254396588
11,9,4,,,,,7.2275,0.0,0.0,0.0,1.340064983673954
11,10,4,,,,,6.395,0.0,0.0,0.0,1.8878673789867373
11,10,4,,,,,5.217499999999999,0.0,0.0,0.0,2.536205967386149
11,10,4,,,,,6.1175,0.0,0.0,0.0,3.2456342100116453
11,10,4,,,,,4.6575,0.0,0.0,0.0,3.6712911555869425
11,11,4,,,,,5.15,0.0,0.0,0.0,3.837844226058033
11,11,4,,,,,4.835,0.0,0.0,0.0,4.162011650977497
11,11,4,,,,,5.495,0.0,0.0,0.0,4.467548764119982
11,11,4,,,,,6.2725,0.0,0.0,0.0,4.674345224844468
11,12,4,,,,,6.29,0.0,0.0,0.0,4.907348276115079
11,12,4,,,,,5.78,0.0,0.0,0.0,5.0874344513853575
11,12,4,,,,,6.43,0.0,0.0,0.0,5.199988310929282
11,12,4,,,,,5.55,0.0,0.0,0.0,5.2900313985644205
11,13,4,,,,,6.59,0.0,0.0,0.0,5.375030842531197
11,13,4,,,,,5.870000000000001,0.0,0.0,0.0,5.397774273458691
11,13,4,,,,,6.135,0.0,0.0,0.0,5.409145988922438
11,13,4,,,,,5.82,0.0,0.0,0.0,5.3598685552462015
11,14,4,,,,,5.7125,0.0,0.0,0.0,5.242737704592683
11,14,4,,,,,6.5875,0.0,0.0,0.0,5.1486131497526
11,14,4,,,,,5.4175,0.0,0.0,0.0,5.020603755170085
11,14,4,,,,,4.9425,0.0,0.0,0.0,4.851179556457934
11,15,4,,,,,3.4400000000000004,0.0,0.0,0.0,4.570564606976066
11,15,4,,,,,4.14,0.0,0.0,0.0,4.349050974973995
11,15,4,,,,,4.385,0.0,0.0,0.0,3.976169694437175
11,15,4,,,,,4.715,0.0,0.0,0.0,3.850645302969335
11,16,4,,,,,5.775,0.0,0.0,0.0,3.6602305247024303
11,16,4,,,,,7.545,0.0,0.0,0.0,3.2922911211721337
11,16,4,,,,,5.8625,0.0,0.0,0.0,2.960762387782856
11,16,4,,,,,5.0525,0.0,0.0,0.0,2.3398646443254805
11,17,4,,,,,4.4875,0.0,0.0,0.0,1.9105912291513207
11,17,4,,,,,4.155,0.0,0.0,0.0,1.1997232075788185
11,17,4,,,,,4.75,0.0,0.0,0.0,0.6404216410563087
11,17,4,,,,,5.8075,0.0,0.0,0.0,0.26257287283308656
11,18,4,,,,,6.3575,0.0,0.0,0.0,0.05375
11,18,4,,,,,5.5275,0.0,0.0,0.0,0.01375
11,18,4,,,,,6.75,0.0,0.0,0.0,0.0
11,18,4,,,,,6.5,0.0,0.0,0.0,0.0
11,19,4,,,,,7.0,0.0,0.0,0.0,0.0
11,19,4,,,,,6.25,0.0,0.0,0.0,0.0
11,19,4,,,,,6.25,0.0,0.0,0.0,0.0
11,19,4,,,,,5.5,0.0,0.0,0.0,0.0
11,20,4,,,,,5.0,0.0,0.0,0.0,0.0
11,20,4,,,,,5.5,0.0,0.0,0.0,0.0
11,20,4,,,,,6.0,0.0,0.0,0.0,0.0
11,20,4,,,,,5.75,0.0,0.0,0.0,0.0
11,21,4,,,,,6.0,0.0,0.0,0.0,0.0
11,21,4,,,,,5.75,0.0,0.0,0.0,0.0
11,21,4,,,,,4.75,0.0,0.0,0.0,0.0
11,21,4,,,,,4.75,0.0,0.0,0.0,0.0
11,22,4,,,,,4.0,0.0,0.0,0.0,0.0
11,22,4,,,,,3.25,0.0,0.0,0.0,0.0
11,22,4,,,,,3.25,0.0,0.0,0.0,0.0
11,22,4,,,,,3.0,0.0,0.0,0.0,0.0
11,23,4,,,,,2.75,0.0,0.0,0.0,0.0
11,23,4,,,,,2.75,0.0,0.0,0.0,0.0
11,23,4,,,,,2.5,0.0,0.0,0.0,0.0
11,23,4,,,,,2.75,0.0,0.0,0.0,0.0
11,24,4,,,,,2.75,0.0,0.0,0.0,0.0
11,24,4,,,,,2.5,0.0,0.0,0.0,0.0
11,24,4,,,,,2.5,0.0,0.0,0.0,0.0
11,24,4,,,,,2.25,0.0,0.0,0.0,0.0
11,1,5,,,,,2.25,0.0,0.0,0.0,0.0
11,1,5,,,,,2.5,0.0,0.0,0.0,0.0
11,1,5,,,,,2.25,0.0,0.0,0.0,0.0
11,1,5,,,,,2.5,0.0,0.0,0.0,0.0
11,2,5,,,,,2.5,0.0,0.0,0.0,0.0
11,2,5,,,,,2.5,0.0,0.0,0.0,0.0
11,2,5,,,,,2.25,0.0,0.0,0.0,0.0
11,2,5,,,,,2.25,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,4,5,,,,,2.0,0.0,0.0,0.0,0.0
11,4,5,,,,,2.5,0.0,0.0,0.0,0.0
11,4,5,,,,,2.0,0.0,0.0,0.0,0.0
11,4,5,,,,,2.5,0.0,0.0,0.0,0.0
11,5,5,,,,,3.0,0.0,0.0,0.0,0.0
11,5,5,,,,,2.5,0.0,0.0,0.0,0.0
11,5,5,,,,,2.0,0.0,0.0,0.0,0.0
11,5,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.0,0.0,0.0,0.0,0.0
11,6,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.25,0.0,0.0,0.0,0.0
11,7,5,,,,,2.25,0.0,0.0,0.0,0.0
11,7,5,,,,,2.75,0.0,0.0,0.0,0.0
11,7,5,,,,,2.75,0.0,0.0,0.0,0.0
11,7,5,,,,,2.25,0.0,0.0,0.0,0.0
11,8,5,,,,,3.5,0.0,0.0,0.0,0.0
11,8,5,,,,,4.25,0.0,0.0,0.0,0.0
11,8,5,,,,,4.5,0.0,0.0,0.0,0.0
11,8,5,,,,,4.7825,0.0,0.0,0.0,0.01625
11,9,5,,,,,4.6425,0.0,0.0,0.0,0.12859383816795414
11,9,5,,,,,5.785,0.0,0.0,0.0,0.25718767633590833
11,9,5,,,,,4.645,0.0,0.0,0.0,0.5820563201286347
11,9,5,,,,,6.0975,0.0,0.0,0.0,1.216001381974163
11,10,5,,,,,5.7225,0.0,0.0,0.0,1.7304165679867163
11,10,5,,,,,5.495,0.0,0.0,0.0,2.3318774448234936
11,10,5,,,,,5.455,0.0,0.0,0.0,3.079323971377936
11,10,5,,,,,6.78,0.0,0.0,0.0,3.527013297178774
11,11,5,,,,,6.5125,0.0,0.0,0.0,3.6745676401757863
11,11,5,,,,,6.965,0.0,0.0,0.0,4.006286713927316
11,11,5,,,,,8.325,0.0,0.0,0.0,4.2701958112766
11,11,5,,,,,7.907499999999999,0.0,0.0,0.0,4.513945185911702
11,12,5,,,,,6.655000000000001,0.0,0.0,0.0,4.782683333947091
11,12,5,,,,,6.877500000000001,0.0,0.0,0.0,4.948826509872653
11,12,5,,,,,7.0425,0.0,0.0,0.0,5.072033808873632
11,12,5,,,,,7.122499999999999,0.0,0.0,0.0,5.131770681116532
11,13,5,,,,,7.397500000000001,0.0,0.0,0.0,5.1801700002288715
11,13,5,,,,,6.43,0.0,0.0,0.0,5.204578195228137
11,13,5,,,,,6.455,0.0,0.0,0.0,5.223353729842958
11,13,5,,,,,5.4125,0.0,0.0,0.0,5.191435320997764
11,14,5,,,,,6.1175,0.0,0.0,0.0,5.111920408495315
11,14,5,,,,,5.0075,0.0,0.0,0.0,5.030040358268233
11,14,5,,,,,6.015,0.0,0.0,0.0,4.849532065722165
11,14,5,,,,,4.3725,0.0,0.0,0.0,4.743460182473447
11,15,5,,,,,3.855,0.0,0.0,0.0,4.4650824025119
11,15,5,,,,,5.5075,0.0,0.0,0.0,4.210927425464745
11,15,5,,,,,4.665,0.0,0.0,0.0,3.9604293545621525
11,15,5,,,,,6.0275,0.0,0.0,0.0,3.677019128358489
11,16,5,,,,,5.6375,0.0,0.0,0.0,3.5343750280700057
11,16,5,,,,,6.2525,0.0,0.0,0.0,3.240955214418911
11,16,5,,,,,5.93,0.0,0.0,0.0,2.804636140872802
11,16,5,,,,,4.245,0.0,0.0,0.0,2.282577511389685
11,17,5,,,,,3.72,0.0,0.0,0.0,1.8753567873717252
11,17,5,,,,,6.6425,0.0,0.0,0.0,1.1763217686554628
11,17,5,,,,,4.7125,0.0,0.0,0.0,0.6018881581091685
11,17,5,,,,,4.5575,0.0,0.0,0.0,0.2597622577102727
11,18,5,,,,,5.11,0.0,0.0,0.0,0.055
11,18,5,,,,,4.78,0.0,0.0,0.0,0.015
11,18,5,,,,,6.5,0.0,0.0,0.0,0.0
11,18,5,,,,,6.0,0.0,0.0,0.0,0.0
11,19,5,,,,,6.75,0.0,0.0,0.0,0.0
11,19,5,,,,,5.5,0.0,0.0,0.0,0.0
11,19,5,,,,,5.75,0.0,0.0,0.0,0.0
11,19,5,,,,,5.25,0.0,0.0,0.0,0.0
11,20,5,,,,,4.5,0.0,0.0,0.0,0.0
11,20,5,,,,,4.25,0.0,0.0,0.0,0.0
11,20,5,,,,,5.25,0.0,0.0,0.0,0.0
11,20,5,,,,,4.0,0.0,0.0,0.0,0.0
11,21,5,,,,,4.75,0.0,0.0,0.0,0.0
11,21,5,,,,,5.0,0.0,0.0,0.0,0.0
11,21,5,,,,,4.0,0.0,0.0,0.0,0.0
11,21,5,,,,,4.25,0.0,0.0,0.0,0.0
11,22,5,,,,,3.25,0.0,0.0,0.0,0.0
11,22,5,,,,,3.0,0.0,0.0,0.0,0.0
11,22,5,,,,,3.0,0.0,0.0,0.0,0.0
11,22,5,,,,,2.75,0.0,0.0,0.0,0.0
11,23,5,,,,,3.0,0.0,0.0,0.0,0.0
11,23,5,,,,,2.5,0.0,0.0,0.0,0.0
11,23,5,,,,,2.5,0.0,0.0,0.0,0.0
11,23,5,,,,,2.5,0.0,0.0,0.0,0.0
11,24,5,,,,,2.5,0.0,0.0,0.0,0.0
11,24,5,,,,,2.5,0.0,0.0,0.0,0.0
11,24,5,,,,,2.5,0.0,0.0,0.0,0.0
11,24,5,,,,,2.5,0.0,0.0,0.0,0.0
11,1,6,,,,,2.25,0.0,0.0,0.0,0.0
11,1,6,,,,,2.25,0.0,0.0,0.0,0.0
11,1,6,,,,,2.5,0.0,0.0,0.0,0.0
11,1,6,,,,,2.25,0.0,0.0,0.0,0.0
11,2,6,,,,,2.5,0.0,0.0,0.0,0.0
11,2,6,,,,,2.5,0.0,0.0,0.0,0.0
11,2,6,,,,,2.25,0.0,0.0,0.0,0.0
11,2,6,,,,,2.5,0.0,0.0,0.0,0.0
11,3,6,,,,,2.0,0.0,0.0,0.0,0.0
11,3,6,,,,,2.25,0.0,0.0,0.0,0.0
11,3,6,,,,,2.25,0.0,0.0,0.0,0.0
11,3,6,,,,,2.25,0.0,0.0,0.0,0.0
11,4,6,,,,,2.5,0.0,0.0,0.0,0.0
11,4,6,,,,,2.0,0.0,0.0,0.0,0.0
11,4,6,,,,,2.25,0.0,0.0,0.0,0.0
11,4,6,,,,,2.0,0.0,0.0,0.0,0.0
11,5,6,,,,,2.25,0.0,0.0,0.0,0.0
11,5,6,,,,,2.25,0.0,0.0,0.0,0.0
11,5,6,,,,,2.0,0.0,0.0,0.0,0.0
11,5,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.25,0.0,0.0,0.0,0.0
11,6,6,,,,,2.0,0.0,0.0,0.0,0.0
11,7,6,,,,,2.25,0.0,0.0,0.0,0.0
11,7,6,,,,,2.5,0.0,0.0,0.0,0.0
11,7,6,,,,,2.5,0.0,0.0,0.0,0.0
11,7,6,,,,,2.25,0.0,0.0,0.0,0.0
11,8,6,,,,,3.5,0.0,0.0,0.0,0.0
11,8,6,,,,,4.5,0.0,0.0,0.0,0.0
11,8,6,,,,,4.25,0.0,0.0,0.0,0.0
11,8,6,,,,,4.55,0.0,0.0,0.0,0.025
11,9,6,,,,,3.9925,0.0,0.0,0.0,0.21927563229681343
11,9,6,,,,,4.09,0.0,0.0,0.0,0.30743799992130544
11,9,6,,,,,3.9125,0.0,0.0,0.0,0.5990519851407791
11,9,6,,,,,4.365,0.0,0.0,0.0,1.008215793859575
11,10,6,,,,,4.225,0.0,0.0,0.0,1.1510163186906268
11,10,6,,,,,3.725,0.0,0.0,0.0,1.541191341975585
11,10,6,,,,,5.745,0.0,0.0,0.0,2.1420608778344206
11,10,6,,,,,4.407500000000001,0.0,0.0,0.0,2.4639552720445117
11,11,6,,,,,3.640000000000001,0.0,0.0,0.0,2.863763510772588
11,11,6,,,,,4.5175,0.0,0.0,0.0,3.325720221057883
11,11,6,,,,,4.5475,0.0,0.0,0.0,2.9797128045892163
11,11,6,,,,,4.205,0.0,0.0,0.0,3.83184809089237
11,12,6,,,,,4.04,0.0,0.0,0.0,4.318265998675703
11,12,6,,,,,4.655,0.0,0.0,0.0,3.285312905728234
11,12,6,,,,,3.8425,0.0,0.0,0.0,3.9845140065500764
11,12,6,,,,,3.98,0.0,0.0,0.0,4.45997075510893
11,13,6,,,,,4.2625,0.0,0.0,0.0,4.693186270103643
11,13,6,,,,,5.995,0.0,0.0,0.0,4.118013341991141
11,13,6,,,,,4.55,0.0,0.0,0.0,4.159230945960115
11,13,6,,,,,4.78,0.0,0.0,0.0,3.9568899810215155
11,14,6,,,,,4.795,0.0,0.0,0.0,3.2062498009467695
11,14,6,,,,,4.3225,0.0,0.0,0.0,2.4802712371701143
11,14,6,,,,,3.635,0.0,0.0,0.0,1.9670473167624536
11,14,6,,,,,3.7525,0.0,0.0,0.0,1.4948813099874054
11,15,6,,,,,4.085,0.0,0.0,0.0,1.3421223573797492
11,15,6,,,,,3.73,0.0,0.0,0.0,1.0824747078594164
11,15,6,,,,,4.1075,0.0,0.0,0.0,0.9928779837291606
11,15,6,,,,,4.52,0.0,0.0,0.0,0.9288803236361208
11,16,6,,,,,4.0775,0.0,0.0,0.0,1.011829239203303
11,16,6,,,,,2.8225,0.0,0.0,0.0,1.1985698520882817
11,16,6,,,,,4.155,0.0,0.0,0.0,1.0709002494016127
11,16,6,,,,,4.11,0.0,0.0,0.0,0.8460493073564344
11,17,6,,,,,4.055,0.0,0.0,0.0,0.6815284227225693
11,17,6,,,,,4.335,0.0,0.0,0.0,0.4952722078170224
11,17,6,,,,,4.6375,0.0,0.0,0.0,0.328064923981361
11,17,6,,,,,4.4125,0.0,0.0,0.0,0.1375756132825062
11,18,6,,,,,6.275,0.0,0.0,0.0,0.0125
11,18,6,,,,,7.0,0.0,0.0,0.0,0.0
11,18,6,,,,,6.75,0.0,0.0,0.0,0.0
11,18,6,,,,,6.75,0.0,0.0,0.0,0.0
11,19,6,,,,,5.25,0.0,0.0,0.0,0.0
11,19,6,,,,,5.25,0.0,0.0,0.0,0.0
11,19,6,,,,,5.25,0.0,0.0,0.0,0.0
11,19,6,,,,,4.75,0.0,0.0,0.0,0.0
11,20,6,,,,,4.75,0.0,0.0,0.0,0.0
11,20,6,,,,,5.25,0.0,0.0,0.0,0.0
11,20,6,,,,,5.5,0.0,0.0,0.0,0.0
11,20,6,,,,,5.0,0.0,0.0,0.0,0.0
11,21,6,,,,,5.0,0.0,0.0,0.0,0.0
11,21,6,,,,,5.25,0.0,0.0,0.0,0.0
11,21,6,,,,,4.5,0.0,0.0,0.0,0.0
11,21,6,,,,,4.75,0.0,0.0,0.0,0.0
11,22,6,,,,,4.25,0.0,0.0,0.0,0.0
11,22,6,,,,,3.5,0.0,0.0,0.0,0.0
11,22,6,,,,,3.25,0.0,0.0,0.0,0.0
11,22,6,,,,,2.75,0.0,0.0,0.0,0.0
11,23,6,,,,,2.75,0.0,0.0,0.0,0.0
11,23,6,,,,,2.5,0.0,0.0,0.0,0.0
11,23,6,,,,,2.5,0.0,0.0,0.0,0.0
11,23,6,,,,,2.25,0.0,0.0,0.0,0.0
11,24,6,,,,,2.25,0.0,0.0,0.0,0.0
11,24,6,,,,,2.25,0.0,0.0,0.0,0.0
11,24,6,,,,,2.25,0.0,0.0,0.0,0.0
11,24,6,,,,,3.0,0.0,0.0,0.0,0.0
11,1,7,,,,,3.25,0.0,0.0,0.0,0.0
11,1,7,,,,,2.5,0.0,0.0,0.0,0.0
11,1,7,,,,,2.25,0.0,0.0,0.0,0.0
11,1,7,,,,,2.25,0.0,0.0,0.0,0.0
11,2,7,,,,,2.5,0.0,0.0,0.0,0.0
11,2,7,,,,,2.5,0.0,0.0,0.0,0.0
11,2,7,,,,,2.25,0.0,0.0,0.0,0.0
11,2,7,,,,,2.5,0.0,0.0,0.0,0.0
11,3,7,,,,,2.25,0.0,0.0,0.0,0.0
11,3,7,,,,,2.5,0.0,0.0,0.0,0.0
11,3,7,,,,,2.25,0.0,0.0,0.0,0.0
11,3,7,,,,,2.25,0.0,0.0,0.0,0.0
11,4,7,,,,,2.25,0.0,0.0,0.0,0.0
11,4,7,,,,,2.25,0.0,0.0,0.0,0.0
11,4,7,,,,,2.5,0.0,0.0,0.0,0.0
11,4,7,,,,,2.5,0.0,0.0,0.0,0.0
11,5,7,,,,,2.5,0.0,0.0,0.0,0.0
11,5,7,,,,,2.25,0.0,0.0,0.0,0.0
11,5,7,,,,,2.5,0.0,0.0,0.0,0.0
11,5,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.25,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.25,0.0,0.0,0.0,0.0
11,7,7,,,,,2.25,0.0,0.0,0.0,0.0
11,7,7,,,,,2.25,0.0,0.0,0.0,0.0
11,7,7,,,,,2.5,0.0,0.0,0.0,0.0
11,7,7,,,,,2.5,0.0,0.0,0.0,0.0
11,8,7,,,,,3.0,0.0,0.0,0.0,0.0
11,8,7,,,,,4.5,0.0,0.0,0.0,0.0
11,8,7,,,,,5.0,0.0,0.0,0.0,0.0
11,8,7,,,,,4.5,0.0,0.0,0.0,0.0
11,9,7,,,,,4.755,0.0,0.0,0.0,0.004541244707438575
11,9,7,,,,,5.1125,0.0,0.0,0.0,0.10217800591736827
11,9,7,,,,,4.9875,0.0,0.0,0.0,0.21570912360333303
11,9,7,,,,,4.57,0.0,0.0,0.0,0.2906396612760697
11,10,7,,,,,4.43,0.0,0.0,0.0,0.3353891842340766
11,10,7,,,,,5.1175,0.0,0.0,0.0,0.4816344680570751
11,10,7,,,,,5.5825,0.0,0.0,0.0,0.4543353484101154
11,10,7,,,,,6.49,0.0,0.0,0.0,0.18719396329343807
11,11,7,,,,,5.815,0.0,0.0,0.0,0.23129130624840852
11,11,7,,,,,5.3225,0.0,0.0,0.0,0.7874918284172004
11,11,7,,,,,5.26,0.0,0.0,0.0,1.1087297537622123
11,11,7,,,,,4.85,0.0,0.0,0.0,0.6241193978131658
11,12,7,,,,,4.75,0.0,0.0,0.0,0.93435762909726
11,12,7,,,,,6.585,0.0,0.0,0.0,1.1847654736953257
11,12,7,,,,,5.095000000000001,0.0,0.0,0.0,1.5659833863670076
11,12,7,,,,,4.8275,0.0,0.0,0.0,1.179159327920742
11,13,7,,,,,4.47,0.0,0.0,0.0,1.4854218307289326
11,13,7,,,,,4.7325,0.0,0.0,0.0,0.7408258622797851
11,13,7,,,,,4.275,0.0,0.0,0.0,1.1498823816556458
11,13,7,,,,,4.44,0.0,0.0,0.0,1.462801193712756
11,14,7,,,,,5.0525,0.0,0.0,0.0,0.79388469219231
11,14,7,,,,,5.34,0.0,0.0,0.0,0.8221703700613948
11,14,7,,,,,4.9025,0.0,0.0,0.0,0.6807419807159713
11,14,7,,,,,5.5600000000000005,0.0,0.0,0.0,0.9881130135600249
11,15,7,,,,,5.08,0.0,0.0,0.0,0.7912680615805378
11,15,7,,,,,3.7,0.0,0.0,0.0,0.5128589288022004
11,15,7,,,,,3.4,0.0,0.0,0.0,0.4762261481734718
11,15,7,,,,,4.73,0.0,0.0,0.0,0.5348385971794376
11,16,7,,,,,3.45,0.0,0.0,0.0,0.5333412382568655
11,16,7,,,,,3.825,0.0,0.0,0.0,0.4381017314252824
11,16,7,,,,,4.08,0.0,0.0,0.0,0.4419113116985457
11,16,7,,,,,4.9475,0.0,0.0,0.0,0.5314364481202339
11,17,7,,,,,5.6850000000000005,0.0,0.0,0.0,0.7903823055708695
11,17,7,,,,,4.4425,0.0,0.0,0.0,0.3740579360589409
11,17,7,,,,,4.9925,0.0,0.0,0.0,0.20499220224699016
11,17,7,,,,,4.4575,0.0,0.0,0.0,0.17540569882989882
11,18,7,,,,,6.31,0.0,0.0,0.0,0.03
11,18,7,,,,,5.25,0.0,0.0,0.0,0.0
11,18,7,,,,,5.25,0.0,0.0,0.0,0.0
11,18,7,,,,,5.0,0.0,0.0,0.0,0.0
11,19,7,,,,,4.0,0.0,0.0,0.0,0.0
11,19,7,,,,,4.5,0.0,0.0,0.0,0.0
11,19,7,,,,,4.75,0.0,0.0,0.0,0.0
11,19,7,,,,,4.5,0.0,0.0,0.0,0.0
11,20,7,,,,,4.25,0.0,0.0,0.0,0.0
11,20,7,,,,,4.75,0.0,0.0,0.0,0.0
11,20,7,,,,,5.0,0.0,0.0,0.0,0.0
11,20,7,,,,,5.25,0.0,0.0,0.0,0.0
11,21,7,,,,,5.0,0.0,0.0,0.0,0.0
11,21,7,,,,,5.25,0.0,0.0,0.0,0.0
11,21,7,,,,,5.25,0.0,0.0,0.0,0.0
11,21,7,,,,,4.0,0.0,0.0,0.0,0.0
11,22,7,,,,,3.75,0.0,0.0,0.0,0.0
11,22,7,,,,,3.25,0.0,0.0,0.0,0.0
11,22,7,,,,,3.25,0.0,0.0,0.0,0.0
11,22,7,,,,,2.75,0.0,0.0,0.0,0.0
11,23,7,,,,,2.5,0.0,0.0,0.0,0.0
11,23,7,,,,,2.5,0.0,0.0,0.0,0.0
11,23,7,,,,,2.25,0.0,0.0,0.0,0.0
11,23,7,,,,,2.5,0.0,0.0,0.0,0.0
11,24,7,,,,,2.25,0.0,0.0,0.0,0.0
11,24,7,,,,,2.5,0.0,0.0,0.0,0.0
11,24,7,,,,,2.5,0.0,0.0,0.0,0.0
11,24,7,,,,,2.5,0.0,0.0,0.0,0.0
11,1,1,,,,,2.25,0.0,0.0,0.0,0.0
11,1,1,,,,,2.5,0.0,0.0,0.0,0.0
11,1,1,,,,,2.5,0.0,0.0,0.0,0.0
11,1,1,,,,,2.5,0.0,0.0,0.0,0.0
11,2,1,,,,,2.5,0.0,0.0,0.0,0.0
11,2,1,,,,,2.75,0.0,0.0,0.0,0.0
11,2,1,,,,,2.75,0.0,0.0,0.0,0.0
11,2,1,,,,,2.75,0.0,0.0,0.0,0.0
11,3,1,,,,,3.0,0.0,0.0,0.0,0.0
11,3,1,,,,,2.75,0.0,0.0,0.0,0.0
11,3,1,,,,,2.75,0.0,0.0,0.0,0.0
11,3,1,,,,,3.25,0.0,0.0,0.0,0.0
11,4,1,,,,,3.25,0.0,0.0,0.0,0.0
11,4,1,,,,,2.5,0.0,0.0,0.0,0.0
11,4,1,,,,,3.0,0.0,0.0,0.0,0.0
11,4,1,,,,,2.75,0.0,0.0,0.0,0.0
11,5,1,,,,,2.75,0.0,0.0,0.0,0.0
11,5,1,,,,,2.25,0.0,0.0,0.0,0.0
11,5,1,,,,,2.5,0.0,0.0,0.0,0.0
11,5,1,,,,,2.0,0.0,0.0,0.0,0.0
11,6,1,,,,,2.25,0.0,0.0,0.0,0.0
11,6,1,,,,,2.25,0.0,0.0,0.0,0.0
11,6,1,,,,,2.0,0.0,0.0,0.0,0.0
11,6,1,,,,,2.25,0.0,0.0,0.0,0.0
11,7,1,,,,,2.5,0.0,0.0,0.0,0.0
11,7,1,,,,,2.75,0.0,0.0,0.0,0.0
11,7,1,,,,,2.75,0.0,0.0,0.0,0.0
11,7,1,,,,,2.75,0.0,0.0,0.0,0.0
11,8,1,,,,,4.0,0.0,0.0,0.0,0.0
11,8,1,,,,,5.25,0.0,0.0,0.0,0.0
11,8,1,,,,,5.5,0.0,0.0,0.0,0.0
11,8,1,,,,,5.5,0.0,0.0,0.0,0.0
11,9,1,,,,,5.75,0.0,0.0,0.0,0.0
11,9,1,,,,,6.2575,0.0,0.0,0.0,0.0068136449347670994
11,9,1,,,,,6.6,0.0,0.0,0.0,0.09084859913022843
11,9,1,,,,,8.42,0.0,0.0,0.0,0.1544426185213883
11,10,1,,,,,8.18,0.0,0.0,0.0,0.14599173656320097
11,10,1,,,,,6.125,0.0,0.0,0.0,0.3041494511733354
11,10,1,,,,,7.1225,0.0,0.0,0.0,0.30212178816551327
11,10,1,,,,,7.7,0.0,0.0,0.0,0.1622130406257789
11,11,1,,,,,7.4125,0.0,0.0,0.0,0.3036320484998019
11,11,1,,,,,7.035,0.0,0.0,0.0,0.3938015659330764
11,11,1,,,,,6.75,0.0,0.0,0.0,0.36803884666642656
11,11,1,,,,,8.46,0.0,0.0,0.0,0.33859573893311246
11,12,1,,,,,7.4025,0.0,0.0,0.0,0.491802252258382
11,12,1,,,,,9.275,0.0,0.0,0.0,1.149422888419973
11,12,1,,,,,9.635,0.0,0.0,0.0,1.0439020986633856
11,12,1,,,,,9.115,0.0,0.0,0.0,2.7246975355004612
11,13,1,,,,,8.8675,0.0,0.0,0.0,2.410941371769803
11,13,1,,,,,8.1975,0.0,0.0,0.0,1.3127740107712078
11,13,1,,,,,6.6625,0.0,0.0,0.0,1.4790458295139528
11,13,1,,,,,6.6025,0.0,0.0,0.0,1.2393050676058088
11,14,1,,,,,5.38,0.0,0.0,0.0,1.0773488674170275
11,14,1,,,,,5.9075,0.0,0.0,0.0,1.0988177760068596
11,14,1,,,,,5.77,0.0,0.0,0.0,1.1866451293289
11,14,1,,,,,4.8100000000000005,0.0,0.0,0.0,1.2178726327322922
11,15,1,,,,,5.0025,0.0,0.0,0.0,1.320096547692391
11,15,1,,,,,5.51,0.0,0.0,0.0,1.8906946275080745
11,15,1,,,,,5.68,0.0,0.0,0.0,1.265484850284289
11,15,1,,,,,7.005,0.0,0.0,0.0,2.075244501507867
11,16,1,,,,,7.45,0.0,0.0,0.0,3.076108285537117
11,16,1,,,,,7.08,0.0,0.0,0.0,3.392032920267957
11,16,1,,,,,6.32,0.0,0.0,0.0,2.552338496378095
11,16,1,,,,,6.525,0.0,0.0,0.0,0.8521651331555526
11,17,1,,,,,7.02,0.0,0.0,0.0,1.3113024855304973
11,17,1,,,,,7.575,0.0,0.0,0.0,0.2803771761825077
11,17,1,,,,,5.2875,0.0,0.0,0.0,0.46370071445568567
11,17,1,,,,,5.6375,0.0,0.0,0.0,0.33429586390991295
11,18,1,,,,,6.155,0.0,0.0,0.0,0.0775
11,18,1,,,,,5.53,0.0,0.0,0.0,0.015
11,18,1,,,,,6.25,0.0,0.0,0.0,0.0
11,18,1,,,,,5.75,0.0,0.0,0.0,0.0
11,19,1,,,,,5.5,0.0,0.0,0.0,0.0
11,19,1,,,,,5.75,0.0,0.0,0.0,0.0
11,19,1,,,,,5.5,0.0,0.0,0.0,0.0
11,19,1,,,,,5.0,0.0,0.0,0.0,0.0
11,20,1,,,,,4.75,0.0,0.0,0.0,0.0
11,20,1,,,,,4.5,0.0,0.0,0.0,0.0
11,20,1,,,,,5.0,0.0,0.0,0.0,0.0
11,20,1,,,,,6.0,0.0,0.0,0.0,0.0
11,21,1,,,,,6.0,0.0,0.0,0.0,0.0
11,21,1,,,,,5.75,0.0,0.0,0.0,0.0
11,21,1,,,,,5.25,0.0,0.0,0.0,0.0
11,21,1,,,,,5.75,0.0,0.0,0.0,0.0
11,22,1,,,,,4.5,0.0,0.0,0.0,0.0
11,22,1,,,,,3.25,0.0,0.0,0.0,0.0
11,22,1,,,,,3.25,0.0,0.0,0.0,0.0
11,22,1,,,,,2.5,0.0,0.0,0.0,0.0
11,23,1,,,,,2.5,0.0,0.0,0.0,0.0
11,23,1,,,,,2.5,0.0,0.0,0.0,0.0
11,23,1,,,,,2.25,0.0,0.0,0.0,0.0
11,23,1,,,,,2.5,0.0,0.0,0.0,0.0
11,24,1,,,,,2.25,0.0,0.0,0.0,0.0
11,24,1,,,,,2.5,0.0,0.0,0.0,0.0
11,24,1,,,,,2.25,0.0,0.0,0.0,0.0
11,24,1,,,,,2.5,0.0,0.0,0.0,0.0
11,1,2,,,,,2.25,0.0,0.0,0.0,0.0
11,1,2,,,,,2.5,0.0,0.0,0.0,0.0
11,1,2,,,,,2.25,0.0,0.0,0.0,0.0
11,1,2,,,,,2.25,0.0,0.0,0.0,0.0
11,2,2,,,,,2.5,0.0,0.0,0.0,0.0
11,2,2,,,,,2.5,0.0,0.0,0.0,0.0
11,2,2,,,,,2.5,0.0,0.0,0.0,0.0
11,2,2,,,,,2.75,0.0,0.0,0.0,0.0
11,3,2,,,,,2.75,0.0,0.0,0.0,0.0
11,3,2,,,,,2.5,0.0,0.0,0.0,0.0
11,3,2,,,,,2.75,0.0,0.0,0.0,0.0
11,3,2,,,,,2.5,0.0,0.0,0.0,0.0
11,4,2,,,,,2.75,0.0,0.0,0.0,0.0
11,4,2,,,,,2.5,0.0,0.0,0.0,0.0
11,4,2,,,,,3.0,0.0,0.0,0.0,0.0
11,4,2,,,,,3.0,0.0,0.0,0.0,0.0
11,5,2,,,,,2.75,0.0,0.0,0.0,0.0
11,5,2,,,,,3.0,0.0,0.0,0.0,0.0
11,5,2,,,,,2.75,0.0,0.0,0.0,0.0
11,5,2,,,,,2.75,0.0,0.0,0.0,0.0
11,6,2,,,,,2.75,0.0,0.0,0.0,0.0
11,6,2,,,,,2.75,0.0,0.0,0.0,0.0
11,6,2,,,,,2.75,0.0,0.0,0.0,0.0
11,6,2,,,,,3.0,0.0,0.0,0.0,0.0
11,7,2,,,,,3.0,0.0,0.0,0.0,0.0
11,7,2,,,,,3.25,0.0,0.0,0.0,0.0
11,7,2,,,,,3.0,0.0,0.0,0.0,0.0
11,7,2,,,,,3.25,0.0,0.0,0.0,0.0
11,8,2,,,,,3.5,0.0,0.0,0.0,0.0
11,8,2,,,,,4.75,0.0,0.0,0.0,0.0
11,8,2,,,,,5.75,0.0,0.0,0.0,0.0
11,8,2,,,,,5.27,0.0,0.0,0.0,0.01
11,9,2,,,,,5.4,0.0,0.0,0.0,0.138676016153354
11,9,2,,,,,5.525,0.0,0.0,0.0,0.2542393629478158
11,9,2,,,,,4.5625,0.0,0.0,0.0,0.5200350605750776
11,9,2,,,,,6.34,0.0,0.0,0.0,1.007712384047706
11,10,2,,,,,5.5875,0.0,0.0,0.0,0.8046817842352176
11,10,2,,,,,5.6325,0.0,0.0,0.0,2.0489360058287778
11,10,2,,,,,5.3175,0.0,0.0,0.0,3.1875006796421905
11,10,2,,,,,6.345,0.0,0.0,0.0,3.9345336196336906
11,11,2,,,,,6.35,0.0,0.0,0.0,3.333076076702403
11,11,2,,,,,6.9175,0.0,0.0,0.0,3.381985345219232
11,11,2,,,,,6.425,0.0,0.0,0.0,3.568565147338986
11,11,2,,,,,6.1325,0.0,0.0,0.0,4.0812067395709315
11,12,2,,,,,5.68,0.0,0.0,0.0,5.401926322917847
11,12,2,,,,,6.1975,0.0,0.0,0.0,5.645605124162454
11,12,2,,,,,7.3575,0.0,0.0,0.0,5.79135693051437
11,12,2,,,,,7.370000000000001,0.0,0.0,0.0,6.03048098781048
11,13,2,,,,,7.365,0.0,0.0,0.0,6.213042673655571
11,13,2,,,,,7.199999999999999,0.0,0.0,0.0,6.292877689114485
11,13,2,,,,,6.1825,0.0,0.0,0.0,6.276441068284709
11,13,2,,,,,5.315,0.0,0.0,0.0,6.166080899856208
11,14,2,,,,,6.282499999999999,0.0,0.0,0.0,6.5325
11,14,2,,,,,5.8425,0.0,0.0,0.0,6.5925
11,14,2,,,,,5.665,0.0,0.0,0.0,6.665
11,14,2,,,,,4.635,0.0,0.0,0.0,6.385
11,15,2,,,,,4.19,0.0,0.0,0.0,5.94
11,15,2,,,,,5.3425,0.0,0.0,0.0,5.8425
11,15,2,,,,,6.4075,0.0,0.0,0.0,5.4075
11,15,2,,,,,6.52,0.0,0.0,0.0,5.02
11,16,2,,,,,4.9925,0.0,0.0,0.0,4.672664214099269
11,16,2,,,,,6.0825,0.0,0.0,0.0,4.515020297545577
11,16,2,,,,,7.1075,0.0,0.0,0.0,3.800696300661662
11,16,2,,,,,6.69,0.0,0.0,0.0,2.896706966674086
11,17,2,,,,,7.3625,0.0,0.0,0.0,1.9763785957400086
11,17,2,,,,,7.165,0.0,0.0,0.0,1.0899318646329517
11,17,2,,,,,6.8475,0.0,0.0,0.0,0.5589993898010203
11,17,2,,,,,5.995,0.0,0.0,0.0,0.22921313891422582
11,18,2,,,,,5.84,0.0,0.0,0.0,0.045
11,18,2,,,,,5.76,0.0,0.0,0.0,0.005
11,18,2,,,,,6.5,0.0,0.0,0.0,0.0
11,18,2,,,,,7.5,0.0,0.0,0.0,0.0
11,19,2,,,,,7.0,0.0,0.0,0.0,0.0
11,19,2,,,,,7.5,0.0,0.0,0.0,0.0
11,19,2,,,,,6.5,0.0,0.0,0.0,0.0
11,19,2,,,,,5.0,0.0,0.0,0.0,0.0
11,20,2,,,,,4.75,0.0,0.0,0.0,0.0
11,20,2,,,,,5.0,0.0,0.0,0.0,0.0
11,20,2,,,,,5.0,0.0,0.0,0.0,0.0
11,20,2,,,,,5.75,0.0,0.0,0.0,0.0
11,21,2,,,,,6.0,0.0,0.0,0.0,0.0
11,21,2,,,,,5.25,0.0,0.0,0.0,0.0
11,21,2,,,,,4.75,0.0,0.0,0.0,0.0
11,21,2,,,,,3.75,0.0,0.0,0.0,0.0
11,22,2,,,,,3.75,0.0,0.0,0.0,0.0
11,22,2,,,,,3.0,0.0,0.0,0.0,0.0
11,22,2,,,,,3.25,0.0,0.0,0.0,0.0
11,22,2,,,,,3.0,0.0,0.0,0.0,0.0
11,23,2,,,,,3.0,0.0,0.0,0.0,0.0
11,23,2,,,,,2.75,0.0,0.0,0.0,0.0
11,23,2,,,,,3.0,0.0,0.0,0.0,0.0
11,23,2,,,,,2.5,0.0,0.0,0.0,0.0
11,24,2,,,,,2.75,0.0,0.0,0.0,0.0
11,24,2,,,,,2.5,0.0,0.0,0.0,0.0
11,24,2,,,,,2.75,0.0,0.0,0.0,0.0
11,24,2,,,,,2.75,0.0,0.0,0.0,0.0
11,1,3,,,,,2.75,0.0,0.0,0.0,0.0
11,1,3,,,,,2.75,0.0,0.0,0.0,0.0
11,1,3,,,,,2.5,0.0,0.0,0.0,0.0
11,1,3,,,,,2.75,0.0,0.0,0.0,0.0
11,2,3,,,,,2.5,0.0,0.0,0.0,0.0
11,2,3,,,,,2.5,0.0,0.0,0.0,0.0
11,2,3,,,,,2.75,0.0,0.0,0.0,0.0
11,2,3,,,,,2.5,0.0,0.0,0.0,0.0
11,3,3,,,,,2.5,0.0,0.0,0.0,0.0
11,3,3,,,,,2.75,0.0,0.0,0.0,0.0
11,3,3,,,,,2.75,0.0,0.0,0.0,0.0
11,3,3,,,,,2.25,0.0,0.0,0.0,0.0
11,4,3,,,,,2.5,0.0,0.0,0.0,0.0
11,4,3,,,,,2.75,0.0,0.0,0.0,0.0
11,4,3,,,,,2.5,0.0,0.0,0.0,0.0
11,4,3,,,,,2.25,0.0,0.0,0.0,0.0
11,5,3,,,,,2.25,0.0,0.0,0.0,0.0
11,5,3,,,,,2.25,0.0,0.0,0.0,0.0
11,5,3,,,,,2.25,0.0,0.0,0.0,0.0
11,5,3,,,,,2.25,0.0,0.0,0.0,0.0
11,6,3,,,,,2.25,0.0,0.0,0.0,0.0
11,6,3,,,,,2.0,0.0,0.0,0.0,0.0
11,6,3,,,,,2.25,0.0,0.0,0.0,0.0
11,6,3,,,,,2.25,0.0,0.0,0.0,0.0
11,7,3,,,,,2.5,0.0,0.0,0.0,0.0
11,7,3,,,,,2.5,0.0,0.0,0.0,0.0
11,7,3,,,,,2.5,0.0,0.0,0.0,0.0
11,7,3,,,,,2.75,0.0,0.0,0.0,0.0
11,8,3,,,,,3.25,0.0,0.0,0.0,0.0
11,8,3,,,,,3.75,0.0,0.0,0.0,0.0
11,8,3,,,,,5.0,0.0,0.0,0.0,0.0
11,8,3,,,,,5.27,0.0,0.0,0.0,0.01
11,9,3,,,,,5.3625,0.0,0.0,0.0,0.11043542114843621
11,9,3,,,,,5.71,0.0,0.0,0.0,0.20614611947708092
11,9,3,,,,,5.72,0.0,0.0,0.0,0.4613746483534668
11,9,3,,,,,6.92,0.0,0.0,0.0,0.9031163329472118
11,10,3,,,,,6.245,0.0,0.0,0.0,1.7183724664114883
11,10,3,,,,,6.54,0.0,0.0,0.0,2.5012412978138565
11,10,3,,,,,6.285,0.0,0.0,0.0,2.4963175944717033
11,10,3,,,,,8.04,0.0,0.0,0.0,4.224537467567498
11,11,3,,,,,6.665,0.0,0.0,0.0,2.4943168615462428
11,11,3,,,,,5.7875,0.0,0.0,0.0,4.480878789738325
11,11,3,,,,,8.01,0.0,0.0,0.0,4.923116957498401
11,11,3,,,,,8.565000000000001,0.0,0.0,0.0,4.272629070528556
11,12,3,,,,,7.012499999999999,0.0,0.0,0.0,6.0125
11,12,3,,,,,8.605,0.0,0.0,0.0,6.105
11,12,3,,,,,8.469999999999999,0.0,0.0,0.0,6.47
11,12,3,,,,,8.1125,0.0,0.0,0.0,6.6125
11,13,3,,,,,6.39,0.0,0.0,0.0,6.64
11,13,3,,,,,6.66,0.0,0.0,0.0,6.66
11,13,3,,,,,8.45,0.0,0.0,0.0,6.7
11,13,3,,,,,5.095,0.0,0.0,0.0,6.595
11,14,3,,,,,4.8025,0.0,0.0,0.0,6.5525
11,14,3,,,,,5.2,0.0,0.0,0.0,6.45
11,14,3,,,,,6.535,0.0,0.0,0.0,6.285
11,14,3,,,,,5.3175,0.0,0.0,0.0,6.0675
11,15,3,,,,,3.835,0.0,0.0,0.0,5.835
11,15,3,,,,,4.0725,0.0,0.0,0.0,5.5725
11,15,3,,,,,5.26,0.0,0.0,0.0,5.26
11,15,3,,,,,5.7,0.0,0.0,0.0,4.95
11,16,3,,,,,5.3675,0.0,0.0,0.0,4.058789330201953
11,16,3,,,,,5.9325,0.0,0.0,0.0,3.6299919146250623
11,16,3,,,,,7.165,0.0,0.0,0.0,3.366306147574905
11,16,3,,,,,5.654999999999999,0.0,0.0,0.0,2.8635781431054457
11,17,3,,,,,5.0375,0.0,0.0,0.0,1.9944358454312554
11,17,3,,,,,5.63,0.0,0.0,0.0,1.1061165670367208
11,17,3,,,,,6.8575,0.0,0.0,0.0,0.5946600128095645
11,17,3,,,,,7.255,0.0,0.0,0.0,0.2496103757472246
11,18,3,,,,,7.095,0.0,0.0,0.0,0.0475
11,18,3,,,,,8.0175,0.0,0.0,0.0,0.00875
11,18,3,,,,,7.25,0.0,0.0,0.0,0.0
11,18,3,,,,,6.75,0.0,0.0,0.0,0.0
11,19,3,,,,,7.75,0.0,0.0,0.0,0.0
11,19,3,,,,,7.25,0.0,0.0,0.0,0.0
11,19,3,,,,,6.5,0.0,0.0,0.0,0.0
11,19,3,,,,,7.25,0.0,0.0,0.0,0.0
11,20,3,,,,,6.25,0.0,0.0,0.0,0.0
11,20,3,,,,,6.25,0.0,0.0,0.0,0.0
11,20,3,,,,,6.5,0.0,0.0,0.0,0.0
11,20,3,,,,,7.25,0.0,0.0,0.0,0.0
11,21,3,,,,,8.0,0.0,0.0,0.0,0.0
11,21,3,,,,,7.75,0.0,0.0,0.0,0.0
11,21,3,,,,,7.5,0.0,0.0,0.0,0.0
11,21,3,,,,,7.0,0.0,0.0,0.0,0.0
11,22,3,,,,,7.25,0.0,0.0,0.0,0.0
11,22,3,,,,,6.75,0.0,0.0,0.0,0.0
11,22,3,,,,,6.75,0.0,0.0,0.0,0.0
11,22,3,,,,,6.75,0.0,0.0,0.0,0.0
11,23,3,,,,,6.0,0.0,0.0,0.0,0.0
11,23,3,,,,,4.75,0.0,0.0,0.0,0.0
11,23,3,,,,,2.5,0.0,0.0,0.0,0.0
11,23,3,,,,,2.25,0.0,0.0,0.0,0.0
11,24,3,,,,,2.5,0.0,0.0,0.0,0.0
11,24,3,,,,,2.5,0.0,0.0,0.0,0.0
11,24,3,,,,,2.25,0.0,0.0,0.0,0.0
11,24,3,,,,,2.25,0.0,0.0,0.0,0.0
11,1,4,,,,,2.5,0.0,0.0,0.0,0.0
11,1,4,,,,,2.25,0.0,0.0,0.0,0.0
11,1,4,,,,,2.25,0.0,0.0,0.0,0.0
11,1,4,,,,,2.25,0.0,0.0,0.0,0.0
11,2,4,,,,,2.25,0.0,0.0,0.0,0.0
11,2,4,,,,,2.25,0.0,0.0,0.0,0.0
11,2,4,,,,,2.5,0.0,0.0,0.0,0.0
11,2,4,,,,,2.5,0.0,0.0,0.0,0.0
11,3,4,,,,,2.5,0.0,0.0,0.0,0.0
11,3,4,,,,,2.5,0.0,0.0,0.0,0.0
11,3,4,,,,,2.5,0.0,0.0,0.0,0.0
11,3,4,,,,,3.0,0.0,0.0,0.0,0.0
11,4,4,,,,,2.5,0.0,0.0,0.0,0.0
11,4,4,,,,,3.0,0.0,0.0,0.0,0.0
11,4,4,,,,,3.0,0.0,0.0,0.0,0.0
11,4,4,,,,,3.0,0.0,0.0,0.0,0.0
11,5,4,,,,,2.75,0.0,0.0,0.0,0.0
11,5,4,,,,,2.75,0.0,0.0,0.0,0.0
11,5,4,,,,,2.75,0.0,0.0,0.0,0.0
11,5,4,,,,,2.25,0.0,0.0,0.0,0.0
11,6,4,,,,,2.25,0.0,0.0,0.0,0.0
11,6,4,,,,,2.25,0.0,0.0,0.0,0.0
11,6,4,,,,,2.5,0.0,0.0,0.0,0.0
11,6,4,,,,,2.5,0.0,0.0,0.0,0.0
11,7,4,,,,,2.75,0.0,0.0,0.0,0.0
11,7,4,,,,,2.75,0.0,0.0,0.0,0.0
11,7,4,,,,,2.75,0.0,0.0,0.0,0.0
11,7,4,,,,,2.75,0.0,0.0,0.0,0.0
11,8,4,,,,,3.25,0.0,0.0,0.0,0.0
11,8,4,,,,,3.75,0.0,0.0,0.0,0.0
11,8,4,,,,,4.75,0.0,0.0,0.0,0.0
11,8,4,,,,,5.505,0.0,0.0,0.0,0.0025
11,9,4,,,,,5.3325,0.0,0.0,0.0,0.07904687357941631
11,9,4,,,,,5.6675,0.0,0.0,0.0,0.1604891069642695
11,9,4,,,,,4.8475,0.0,0.0,0.0,0.3329550129557232
11,9,4,,,,,7.2925,0.0,0.0,0.0,0.7593290583234841
11,10,4,,,,,6.825,0.0,0.0,0.0,1.5519300856817038
11,10,4,,,,,6.065,0.0,0.0,0.0,2.2810908878432663
11,10,4,,,,,6.0175,0.0,0.0,0.0,2.973300973679074
11,10,4,,,,,6.2425,0.0,0.0,0.0,3.9340195981487005
11,11,4,,,,,6.5325,0.0,0.0,0.0,4.5325
11,11,4,,,,,5.63,0.0,0.0,0.0,4.88
11,11,4,,,,,5.1375,0.0,0.0,0.0,5.1375
11,11,4,,,,,5.9275,0.0,0.0,0.0,5.4275
11,12,4,,,,,5.99,0.0,0.0,0.0,5.74
11,12,4,,,,,6.775,0.0,0.0,0.0,6.025
11,12,4,,,,,8.055,0.0,0.0,0.0,6.305
11,12,4,,,,,6.4875,0.0,0.0,0.0,6.4875
11,13,4,,,,,7.09,0.0,0.0,0.0,6.176554540789482
11,13,4,,,,,7.895,0.0,0.0,0.0,6.228103933770274
11,13,4,,,,,8.675,0.0,0.0,0.0,6.256221784487071
11,13,4,,,,,6.175,0.0,0.0,0.0,6.256221784487071
11,14,4,,,,,5.4525,0.0,0.0,0.0,6.558690934681596
11,14,4,,,,,5.3825,0.0,0.0,0.0,6.245556865439059
11,14,4,,,,,5.2325,0.0,0.0,0.0,6.588047253673084
11,14,4,,,,,5.5225,0.0,0.0,0.0,5.64864504594547
11,15,4,,,,,3.63,0.0,0.0,0.0,5.344122157137826
11,15,4,,,,,4.4175,0.0,0.0,0.0,4.884706451250049
11,15,4,,,,,4.1275,0.0,0.0,0.0,5.589971642991287
11,15,4,,,,,5.3875,0.0,0.0,0.0,5.103239327564235
11,16,4,,,,,5.2575,0.0,0.0,0.0,4.446788229171956
11,16,4,,,,,5.6025,0.0,0.0,0.0,4.047243196933543
11,16,4,,,,,7.0175,0.0,0.0,0.0,3.7167553307610297
11,16,4,,,,,6.1875,0.0,0.0,0.0,2.897934647408235
11,17,4,,,,,5.9925,0.0,0.0,0.0,1.8590440517511169
11,17,4,,,,,7.2425,0.0,0.0,0.0,1.1592784111923524
11,17,4,,,,,7.405,0.0,0.0,0.0,0.6111286594213208
11,17,4,,,,,6.2675,0.0,0.0,0.0,0.24958307846595917
11,18,4,,,,,5.875,0.0,0.0,0.0,0.0625
11,18,4,,,,,6.0275,0.0,0.0,0.0,0.01375
11,18,4,,,,,5.75,0.0,0.0,0.0,0.0
11,18,4,,,,,6.0,0.0,0.0,0.0,0.0
11,19,4,,,,,6.5,0.0,0.0,0.0,0.0
11,19,4,,,,,6.0,0.0,0.0,0.0,0.0
11,19,4,,,,,5.0,0.0,0.0,0.0,0.0
11,19,4,,,,,4.5,0.0,0.0,0.0,0.0
11,20,4,,,,,4.75,0.0,0.0,0.0,0.0
11,20,4,,,,,5.0,0.0,0.0,0.0,0.0
11,20,4,,,,,4.75,0.0,0.0,0.0,0.0
11,20,4,,,,,4.75,0.0,0.0,0.0,0.0
11,21,4,,,,,5.75,0.0,0.0,0.0,0.0
11,21,4,,,,,5.5,0.0,0.0,0.0,0.0
11,21,4,,,,,5.0,0.0,0.0,0.0,0.0
11,21,4,,,,,4.25,0.0,0.0,0.0,0.0
11,22,4,,,,,3.75,0.0,0.0,0.0,0.0
11,22,4,,,,,3.75,0.0,0.0,0.0,0.0
11,22,4,,,,,3.0,0.0,0.0,0.0,0.0
11,22,4,,,,,2.75,0.0,0.0,0.0,0.0
11,23,4,,,,,2.5,0.0,0.0,0.0,0.0
11,23,4,,,,,2.5,0.0,0.0,0.0,0.0
11,23,4,,,,,2.5,0.0,0.0,0.0,0.0
11,23,4,,,,,2.25,0.0,0.0,0.0,0.0
11,24,4,,,,,2.5,0.0,0.0,0.0,0.0
11,24,4,,,,,2.5,0.0,0.0,0.0,0.0
11,24,4,,,,,2.25,0.0,0.0,0.0,0.0
11,24,4,,,,,2.5,0.0,0.0,0.0,0.0
11,1,5,,,,,2.5,0.0,0.0,0.0,0.0
11,1,5,,,,,2.25,0.0,0.0,0.0,0.0
11,1,5,,,,,2.25,0.0,0.0,0.0,0.0
11,1,5,,,,,2.25,0.0,0.0,0.0,0.0
11,2,5,,,,,2.5,0.0,0.0,0.0,0.0
11,2,5,,,,,2.25,0.0,0.0,0.0,0.0
11,2,5,,,,,2.5,0.0,0.0,0.0,0.0
11,2,5,,,,,2.5,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,3,5,,,,,2.75,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,4,5,,,,,2.5,0.0,0.0,0.0,0.0
11,4,5,,,,,2.5,0.0,0.0,0.0,0.0
11,4,5,,,,,2.75,0.0,0.0,0.0,0.0
11,4,5,,,,,2.75,0.0,0.0,0.0,0.0
11,5,5,,,,,2.75,0.0,0.0,0.0,0.0
11,5,5,,,,,2.5,0.0,0.0,0.0,0.0
11,5,5,,,,,2.5,0.0,0.0,0.0,0.0
11,5,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.5,0.0,0.0,0.0,0.0
11,7,5,,,,,2.5,0.0,0.0,0.0,0.0
11,7,5,,,,,2.75,0.0,0.0,0.0,0.0
11,7,5,,,,,2.75,0.0,0.0,0.0,0.0
11,7,5,,,,,2.75,0.0,0.0,0.0,0.0
11,8,5,,,,,3.25,0.0,0.0,0.0,0.0
11,8,5,,,,,3.5,0.0,0.0,0.0,0.0
11,8,5,,,,,4.75,0.0,0.0,0.0,0.0
11,8,5,,,,,5.51,0.0,0.0,0.0,0.005
11,9,5,,,,,5.12,0.0,0.0,0.0,0.10824724118234665
11,9,5,,,,,5.2425,0.0,0.0,0.0,0.21874963322265895
11,9,5,,,,,4.625,0.0,0.0,0.0,0.33827262869483343
11,9,5,,,,,6.78,0.0,0.0,0.0,0.47809198188869795
11,10,5,,,,,7.1825,0.0,0.0,0.0,0.7296653178132768
11,10,5,,,,,6.46,0.0,0.0,0.0,1.9249079697808695
11,10,5,,,,,7.68,0.0,0.0,0.0,2.4882956682533193
11,10,5,,,,,6.07,0.0,0.0,0.0,3.184705462198431
11,11,5,,,,,6.0,0.0,0.0,0.0,3.470322221173936
11,11,5,,,,,7.1925,0.0,0.0,0.0,3.793610133356981
11,11,5,,,,,7.465,0.0,0.0,0.0,3.9926970397295913
11,11,5,,,,,5.37,0.0,0.0,0.0,3.5579935193930665
11,12,5,,,,,5.1375,0.0,0.0,0.0,4.403940340632038
11,12,5,,,,,6.3100000000000005,0.0,0.0,0.0,2.4759307902321943
11,12,5,,,,,6.1,0.0,0.0,0.0,2.6928552401316916
11,12,5,,,,,6.1775,0.0,0.0,0.0,2.937830265449228
11,13,5,,,,,6.8625,0.0,0.0,0.0,3.3057463315104147
11,13,5,,,,,5.9975000000000005,0.0,0.0,0.0,1.7180049707998364
11,13,5,,,,,5.395,0.0,0.0,0.0,2.846136990252089
11,13,5,,,,,4.9775,0.0,0.0,0.0,2.681464124667556
11,14,5,,,,,5.3,0.0,0.0,0.0,1.3424853431980626
11,14,5,,,,,6.02,0.0,0.0,0.0,1.69302318281089
11,14,5,,,,,5.1925,0.0,0.0,0.0,0.7029402422023188
11,14,5,,,,,5.27,0.0,0.0,0.0,1.320110587478095
11,15,5,,,,,4.425,0.0,0.0,0.0,1.7647699100891627
11,15,5,,,,,4.6625,0.0,0.0,0.0,2.8472834116387014
11,15,5,,,,,5.4975,0.0,0.0,0.0,3.636881495121893
11,15,5,,,,,5.654999999999999,0.0,0.0,0.0,2.6598903180931504
11,16,5,,,,,6.595,0.0,0.0,0.0,1.4202774933606375
11,16,5,,,,,6.38,0.0,0.0,0.0,1.0623213771477937
