month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
11,16,5,,,,,6.0975,0.0,0.0,0.0,0.844853414072249
11,16,5,,,,,6.1850000000000005,0.0,0.0,0.0,0.5273116980769846
11,17,5,,,,,6.07,0.0,0.0,0.0,0.4816319629520218
11,17,5,,,,,5.6925,0.0,0.0,0.0,0.3738984975548591
11,17,5,,,,,7.32,0.0,0.0,0.0,0.2703898739379772
11,17,5,,,,,7.6775,0.0,0.0,0.0,0.14998188319997172
11,18,5,,,,,8.0725,0.0,0.0,0.0,0.03625
11,18,5,,,,,6.7525,0.0,0.0,0.0,0.00125
11,18,5,,,,,9.25,0.0,0.0,0.0,0.0
11,18,5,,,,,9.75,0.0,0.0,0.0,0.0
11,19,5,,,,,10.5,0.0,0.0,0.0,0.0
11,19,5,,,,,10.75,0.0,0.0,0.0,0.0
11,19,5,,,,,9.75,0.0,0.0,0.0,0.0
11,19,5,,,,,8.75,0.0,0.0,0.0,0.0
11,20,5,,,,,7.75,0.0,0.0,0.0,0.0
11,20,5,,,,,8.75,0.0,0.0,0.0,0.0
11,20,5,,,,,8.25,0.0,0.0,0.0,0.0
11,20,5,,,,,8.25,0.0,0.0,0.0,0.0
11,21,5,,,,,8.75,0.0,0.0,0.0,0.0
11,21,5,,,,,9.25,0.0,0.0,0.0,0.0
11,21,5,,,,,7.75,0.0,0.0,0.0,0.0
11,21,5,,,,,8.25,0.0,0.0,0.0,0.0
11,22,5,,,,,8.25,0.0,0.0,0.0,0.0
11,22,5,,,,,8.25,0.0,0.0,0.0,0.0
11,22,5,,,,,7.5,0.0,0.0,0.0,0.0
11,22,5,,,,,6.5,0.0,0.0,0.0,0.0
11,23,5,,,,,6.25,0.0,0.0,0.0,0.0
11,23,5,,,,,6.0,0.0,0.0,0.0,0.0
11,23,5,,,,,6.25,0.0,0.0,0.0,0.0
11,23,5,,,,,6.25,0.0,0.0,0.0,0.0
11,24,5,,,,,6.75,0.0,0.0,0.0,0.0
11,24,5,,,,,7.5,0.0,0.0,0.0,0.0
11,24,5,,,,,7.25,0.0,0.0,0.0,0.0
11,24,5,,,,,7.5,0.0,0.0,0.0,0.0
11,1,6,,,,,7.0,0.0,0.0,0.0,0.0
11,1,6,,,,,8.75,0.0,0.0,0.0,0.0
11,1,6,,,,,9.0,0.0,0.0,0.0,0.0
11,1,6,,,,,9.0,0.0,0.0,0.0,0.0
11,2,6,,,,,8.5,0.0,0.0,0.0,0.0
11,2,6,,,,,7.5,0.0,0.0,0.0,0.0
11,2,6,,,,,5.0,0.0,0.0,0.0,0.0
11,2,6,,,,,3.0,0.0,0.0,0.0,0.0
11,3,6,,,,,2.75,0.0,0.0,0.0,0.0
11,3,6,,,,,2.75,0.0,0.0,0.0,0.0
11,3,6,,,,,2.5,0.0,0.0,0.0,0.0
11,3,6,,,,,2.75,0.0,0.0,0.0,0.0
11,4,6,,,,,2.25,0.0,0.0,0.0,0.0
11,4,6,,,,,2.5,0.0,0.0,0.0,0.0
11,4,6,,,,,2.25,0.0,0.0,0.0,0.0
11,4,6,,,,,2.25,0.0,0.0,0.0,0.0
11,5,6,,,,,2.25,0.0,0.0,0.0,0.0
11,5,6,,,,,2.25,0.0,0.0,0.0,0.0
11,5,6,,,,,2.25,0.0,0.0,0.0,0.0
11,5,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.25,0.0,0.0,0.0,0.0
11,6,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.25,0.0,0.0,0.0,0.0
11,6,6,,,,,2.5,0.0,0.0,0.0,0.0
11,7,6,,,,,2.5,0.0,0.0,0.0,0.0
11,7,6,,,,,2.5,0.0,0.0,0.0,0.0
11,7,6,,,,,2.25,0.0,0.0,0.0,0.0
11,7,6,,,,,2.5,0.0,0.0,0.0,0.0
11,8,6,,,,,2.75,0.0,0.0,0.0,0.0
11,8,6,,,,,3.0,0.0,0.0,0.0,0.0
11,8,6,,,,,3.25,0.0,0.0,0.0,0.0
11,8,6,,,,,3.75,0.0,0.0,0.0,0.0
11,9,6,,,,,3.8025,0.0,0.0,0.0,0.04793176297230877
11,9,6,,,,,4.6625,0.0,0.0,0.0,0.1483602187238129
11,9,6,,,,,4.5275,0.0,0.0,0.0,0.2533536042822036
11,9,6,,,,,4.55,0.0,0.0,0.0,0.27389578841319306
11,10,6,,,,,5.305,0.0,0.0,0.0,0.4399189623373392
11,10,6,,,,,4.0725,0.0,0.0,0.0,1.6427604494488928
11,10,6,,,,,4.6925,0.0,0.0,0.0,2.3323631471668835
11,10,6,,,,,5.0025,0.0,0.0,0.0,1.1909517854267606
11,11,6,,,,,6.6025,0.0,0.0,0.0,1.1749673328798893
11,11,6,,,,,4.6275,0.0,0.0,0.0,1.1932975564817596
11,11,6,,,,,4.9825,0.0,0.0,0.0,0.3537733155160977
11,11,6,,,,,4.5025,0.0,0.0,0.0,0.3684374943975939
11,12,6,,,,,4.475,0.0,0.0,0.0,0.5365003409616996
11,12,6,,,,,4.265,0.0,0.0,0.0,1.1211007124923793
11,12,6,,,,,4.69,0.0,0.0,0.0,1.2506007947934792
11,12,6,,,,,5.38,0.0,0.0,0.0,1.0212006490029593
11,13,6,,,,,4.61,0.0,0.0,0.0,0.8321214855556514
11,13,6,,,,,4.23,0.0,0.0,0.0,0.54725106707714
11,13,6,,,,,5.8975,0.0,0.0,0.0,0.2979894509084427
11,13,6,,,,,6.15,0.0,0.0,0.0,0.2998635983984329
11,14,6,,,,,5.635,0.0,0.0,0.0,0.4835953232181427
11,14,6,,,,,5.255,0.0,0.0,0.0,0.5749834157947996
11,14,6,,,,,4.915,0.0,0.0,0.0,0.6968342058970087
11,14,6,,,,,6.8975,0.0,0.0,0.0,0.30272305666017596
11,15,6,,,,,4.55,0.0,0.0,0.0,0.2626288723275486
11,15,6,,,,,4.6925,0.0,0.0,0.0,0.3873775866831342
11,15,6,,,,,4.4625,0.0,0.0,0.0,0.4048861781716374
11,15,6,,,,,4.285,0.0,0.0,0.0,0.24949742871117117
11,16,6,,,,,4.74,0.0,0.0,0.0,0.23272520982281628
11,16,6,,,,,4.405,0.0,0.0,0.0,0.15030169801056883
11,16,6,,,,,4.2975,0.0,0.0,0.0,0.288482291342866
11,16,6,,,,,6.5425,0.0,0.0,0.0,0.5260559430369909
11,17,6,,,,,4.4675,0.0,0.0,0.0,0.21095622902349367
11,17,6,,,,,5.1525,0.0,0.0,0.0,0.1479118387406105
11,17,6,,,,,5.3325,0.0,0.0,0.0,0.08001787997442864
11,17,6,,,,,5.2875,0.0,0.0,0.0,0.036371763624740275
11,18,6,,,,,5.0225,0.0,0.0,0.0,0.01125
11,18,6,,,,,6.25,0.0,0.0,0.0,0.0
11,18,6,,,,,6.5,0.0,0.0,0.0,0.0
11,18,6,,,,,5.5,0.0,0.0,0.0,0.0
11,19,6,,,,,5.25,0.0,0.0,0.0,0.0
11,19,6,,,,,4.75,0.0,0.0,0.0,0.0
11,19,6,,,,,5.25,0.0,0.0,0.0,0.0
11,19,6,,,,,5.0,0.0,0.0,0.0,0.0
11,20,6,,,,,5.0,0.0,0.0,0.0,0.0
11,20,6,,,,,4.5,0.0,0.0,0.0,0.0
11,20,6,,,,,5.0,0.0,0.0,0.0,0.0
11,20,6,,,,,4.75,0.0,0.0,0.0,0.0
11,21,6,,,,,5.75,0.0,0.0,0.0,0.0
11,21,6,,,,,5.5,0.0,0.0,0.0,0.0
11,21,6,,,,,6.0,0.0,0.0,0.0,0.0
11,21,6,,,,,5.25,0.0,0.0,0.0,0.0
11,22,6,,,,,3.75,0.0,0.0,0.0,0.0
11,22,6,,,,,3.75,0.0,0.0,0.0,0.0
11,22,6,,,,,3.25,0.0,0.0,0.0,0.0
11,22,6,,,,,3.25,0.0,0.0,0.0,0.0
11,23,6,,,,,2.75,0.0,0.0,0.0,0.0
11,23,6,,,,,2.75,0.0,0.0,0.0,0.0
11,23,6,,,,,2.75,0.0,0.0,0.0,0.0
11,23,6,,,,,2.5,0.0,0.0,0.0,0.0
11,24,6,,,,,2.75,0.0,0.0,0.0,0.0
11,24,6,,,,,2.25,0.0,0.0,0.0,0.0
11,24,6,,,,,2.5,0.0,0.0,0.0,0.0
11,24,6,,,,,2.5,0.0,0.0,0.0,0.0
11,1,7,,,,,2.5,0.0,0.0,0.0,0.0
11,1,7,,,,,2.5,0.0,0.0,0.0,0.0
11,1,7,,,,,2.5,0.0,0.0,0.0,0.0
11,1,7,,,,,2.25,0.0,0.0,0.0,0.0
11,2,7,,,,,2.5,0.0,0.0,0.0,0.0
11,2,7,,,,,2.25,0.0,0.0,0.0,0.0
11,2,7,,,,,2.5,0.0,0.0,0.0,0.0
11,2,7,,,,,2.5,0.0,0.0,0.0,0.0
11,3,7,,,,,2.25,0.0,0.0,0.0,0.0
11,3,7,,,,,2.75,0.0,0.0,0.0,0.0
11,3,7,,,,,2.5,0.0,0.0,0.0,0.0
11,3,7,,,,,2.5,0.0,0.0,0.0,0.0
11,4,7,,,,,2.25,0.0,0.0,0.0,0.0
11,4,7,,,,,2.5,0.0,0.0,0.0,0.0
11,4,7,,,,,2.5,0.0,0.0,0.0,0.0
11,4,7,,,,,2.5,0.0,0.0,0.0,0.0
11,5,7,,,,,2.5,0.0,0.0,0.0,0.0
11,5,7,,,,,2.5,0.0,0.0,0.0,0.0
11,5,7,,,,,2.5,0.0,0.0,0.0,0.0
11,5,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.5,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.25,0.0,0.0,0.0,0.0
11,7,7,,,,,2.25,0.0,0.0,0.0,0.0
11,7,7,,,,,2.5,0.0,0.0,0.0,0.0
11,7,7,,,,,2.5,0.0,0.0,0.0,0.0
11,7,7,,,,,2.75,0.0,0.0,0.0,0.0
11,8,7,,,,,2.5,0.0,0.0,0.0,0.0
11,8,7,,,,,3.25,0.0,0.0,0.0,0.0
11,8,7,,,,,4.0,0.0,0.0,0.0,0.0
11,8,7,,,,,4.5,0.0,0.0,0.0,0.0
11,9,7,,,,,4.315,0.0,0.0,0.0,0.05899400066405905
11,9,7,,,,,3.9325,0.0,0.0,0.0,0.16563700186447355
11,9,7,,,,,3.8425,0.0,0.0,0.0,0.31085300349908057
11,9,7,,,,,3.99,0.0,0.0,0.0,0.6716240075600572
11,10,7,,,,,5.8825,0.0,0.0,0.0,1.1387495360259652
11,10,7,,,,,5.04,0.0,0.0,0.0,1.8862469710665175
11,10,7,,,,,4.025,0.0,0.0,0.0,2.491658116801841
11,10,7,,,,,4.2375,0.0,0.0,0.0,3.2844584266933357
11,11,7,,,,,4.9975,0.0,0.0,0.0,3.446320512805484
11,11,7,,,,,4.99,0.0,0.0,0.0,3.803837701337702
11,11,7,,,,,5.855,0.0,0.0,0.0,4.068799678625537
11,11,7,,,,,4.81,0.0,0.0,0.0,4.399094746203525
11,12,7,,,,,5.2325,0.0,0.0,0.0,4.586690951043392
11,12,7,,,,,6.0575,0.0,0.0,0.0,4.452521136345089
11,12,7,,,,,5.5075,0.0,0.0,0.0,4.989200395138298
11,12,7,,,,,4.9925,0.0,0.0,0.0,5.169371289161733
11,13,7,,,,,6.0875,0.0,0.0,0.0,5.6456845643188425
11,13,7,,,,,5.385,0.0,0.0,0.0,5.68490504209656
11,13,7,,,,,4.8775,0.0,0.0,0.0,5.678712335079027
11,13,7,,,,,4.36,0.0,0.0,0.0,5.664262685371446
11,14,7,,,,,3.98,0.0,0.0,0.0,5.465549450925779
11,14,7,,,,,3.605,0.0,0.0,0.0,5.364034788018538
11,14,7,,,,,3.7075,0.0,0.0,0.0,5.244247485787995
11,14,7,,,,,4.0225,0.0,0.0,0.0,5.094005784685281
11,15,7,,,,,3.64,0.0,0.0,0.0,5.519277777970103
11,15,7,,,,,3.1900000000000004,0.0,0.0,0.0,5.331865968870949
11,15,7,,,,,4.37,0.0,0.0,0.0,5.032007074312302
11,15,7,,,,,4.085,0.0,0.0,0.0,4.764945246346006
11,16,7,,,,,5.945,0.0,0.0,0.0,4.176633280489769
11,16,7,,,,,4.1725,0.0,0.0,0.0,3.7118215895300453
11,16,7,,,,,4.135,0.0,0.0,0.0,3.2336660222748264
11,16,7,,,,,4.4,0.0,0.0,0.0,2.5798160837955972
11,17,7,,,,,4.475,0.0,0.0,0.0,1.8856746742671011
11,17,7,,,,,3.82,0.0,0.0,0.0,1.021606026058632
11,17,7,,,,,3.735,0.0,0.0,0.0,0.4630644136807817
11,17,7,,,,,4.1975,0.0,0.0,0.0,0.18856746742671007
11,18,7,,,,,3.835,0.0,0.0,0.0,0.0425
11,18,7,,,,,4.265,0.0,0.0,0.0,0.0075
11,18,7,,,,,4.75,0.0,0.0,0.0,0.0
11,18,7,,,,,6.0,0.0,0.0,0.0,0.0
11,19,7,,,,,6.25,0.0,0.0,0.0,0.0
11,19,7,,,,,5.5,0.0,0.0,0.0,0.0
11,19,7,,,,,4.75,0.0,0.0,0.0,0.0
11,19,7,,,,,5.25,0.0,0.0,0.0,0.0
11,20,7,,,,,4.75,0.0,0.0,0.0,0.0
11,20,7,,,,,5.25,0.0,0.0,0.0,0.0
11,20,7,,,,,4.75,0.0,0.0,0.0,0.0
11,20,7,,,,,5.0,0.0,0.0,0.0,0.0
11,21,7,,,,,6.0,0.0,0.0,0.0,0.0
11,21,7,,,,,5.0,0.0,0.0,0.0,0.0
11,21,7,,,,,5.25,0.0,0.0,0.0,0.0
11,21,7,,,,,4.25,0.0,0.0,0.0,0.0
11,22,7,,,,,4.25,0.0,0.0,0.0,0.0
11,22,7,,,,,3.25,0.0,0.0,0.0,0.0
11,22,7,,,,,3.25,0.0,0.0,0.0,0.0
11,22,7,,,,,3.0,0.0,0.0,0.0,0.0
11,23,7,,,,,3.0,0.0,0.0,0.0,0.0
11,23,7,,,,,2.75,0.0,0.0,0.0,0.0
11,23,7,,,,,2.5,0.0,0.0,0.0,0.0
11,23,7,,,,,2.75,0.0,0.0,0.0,0.0
11,24,7,,,,,2.75,0.0,0.0,0.0,0.0
11,24,7,,,,,2.5,0.0,0.0,0.0,0.0
11,24,7,,,,,2.5,0.0,0.0,0.0,0.0
11,24,7,,,,,2.75,0.0,0.0,0.0,0.0
12,1,1,,,,,2.5,0.0,0.0,0.0,0.0
12,1,1,,,,,2.75,0.0,0.0,0.0,0.0
12,1,1,,,,,2.5,0.0,0.0,0.0,0.0
12,1,1,,,,,2.5,0.0,0.0,0.0,0.0
12,2,1,,,,,2.5,0.0,0.0,0.0,0.0
12,2,1,,,,,2.5,0.0,0.0,0.0,0.0
12,2,1,,,,,2.5,0.0,0.0,0.0,0.0
12,2,1,,,,,2.75,0.0,0.0,0.0,0.0
12,3,1,,,,,3.25,0.0,0.0,0.0,0.0
12,3,1,,,,,3.0,0.0,0.0,0.0,0.0
12,3,1,,,,,2.25,0.0,0.0,0.0,0.0
12,3,1,,,,,2.75,0.0,0.0,0.0,0.0
12,4,1,,,,,2.75,0.0,0.0,0.0,0.0
12,4,1,,,,,2.75,0.0,0.0,0.0,0.0
12,4,1,,,,,3.25,0.0,0.0,0.0,0.0
12,4,1,,,,,3.0,0.0,0.0,0.0,0.0
12,5,1,,,,,2.75,0.0,0.0,0.0,0.0
12,5,1,,,,,3.0,0.0,0.0,0.0,0.0
12,5,1,,,,,2.75,0.0,0.0,0.0,0.0
12,5,1,,,,,2.5,0.0,0.0,0.0,0.0
12,6,1,,,,,2.75,0.0,0.0,0.0,0.0
12,6,1,,,,,2.25,0.0,0.0,0.0,0.0
12,6,1,,,,,2.5,0.0,0.0,0.0,0.0
12,6,1,,,,,2.75,0.0,0.0,0.0,0.0
12,7,1,,,,,2.75,0.0,0.0,0.0,0.0
12,7,1,,,,,3.0,0.0,0.0,0.0,0.0
12,7,1,,,,,3.25,0.0,0.0,0.0,0.0
12,7,1,,,,,3.5,0.0,0.0,0.0,0.0
12,8,1,,,,,3.5,0.0,0.0,0.0,0.0
12,8,1,,,,,3.75,0.0,0.0,0.0,0.0
12,8,1,,,,,4.0,0.0,0.0,0.0,0.0
12,8,1,,,,,4.25,0.0,0.0,0.0,0.0
12,9,1,,,,,4.11,0.0,0.0,0.0,0.09948463743414934
12,9,1,,,,,4.83,0.0,0.0,0.0,0.2984539123024481
12,9,1,,,,,4.99,0.0,0.0,0.0,0.4431588394793926
12,9,1,,,,,4.9375,0.0,0.0,0.0,0.6217789839634336
12,10,1,,,,,5.2125,0.0,0.0,0.0,0.750872934452507
12,10,1,,,,,4.7825,0.0,0.0,0.0,1.3905776682198379
12,10,1,,,,,6.48,0.0,0.0,0.0,1.3496209627042466
12,10,1,,,,,4.46,0.0,0.0,0.0,1.5290503392487418
12,11,1,,,,,5.16,0.0,0.0,0.0,2.475980217999839
12,11,1,,,,,6.484999999999999,0.0,0.0,0.0,2.3489137845247736
12,11,1,,,,,5.842499999999999,0.0,0.0,0.0,2.4269688793737423
12,11,1,,,,,4.24,0.0,0.0,0.0,3.0786381596244334
12,12,1,,,,,5.17,0.0,0.0,0.0,3.405419696020121
12,12,1,,,,,5.03,0.0,0.0,0.0,4.03254195267479
12,12,1,,,,,6.705,0.0,0.0,0.0,4.342457021370412
12,12,1,,,,,6.3625,0.0,0.0,0.0,4.639610881355036
12,13,1,,,,,6.2175,0.0,0.0,0.0,4.795645270111728
12,13,1,,,,,5.7575,0.0,0.0,0.0,4.083806157733335
12,13,1,,,,,5.4225,0.0,0.0,0.0,4.762277811718992
12,13,1,,,,,4.9225,0.0,0.0,0.0,4.206153505173372
12,14,1,,,,,5.0225,0.0,0.0,0.0,3.342571709075784
12,14,1,,,,,5.275,0.0,0.0,0.0,3.1596448991263637
12,14,1,,,,,4.44,0.0,0.0,0.0,3.096821550254845
12,14,1,,,,,5.4875,0.0,0.0,0.0,2.7623796047917617
12,15,1,,,,,4.6975,0.0,0.0,0.0,2.7241135413010413
12,15,1,,,,,5.5075,0.0,0.0,0.0,2.7795662342537337
12,15,1,,,,,4.345,0.0,0.0,0.0,4.015699181324181
12,15,1,,,,,4.2325,0.0,0.0,0.0,1.6011965090090088
12,16,1,,,,,3.89,0.0,0.0,0.0,0.9846680612679052
12,16,1,,,,,4.75,0.0,0.0,0.0,1.2956158700893492
12,16,1,,,,,4.015,0.0,0.0,0.0,0.8767000720937927
12,16,1,,,,,3.935,0.0,0.0,0.0,0.8076005590223609
12,17,1,,,,,5.3325,0.0,0.0,0.0,0.47852959625912406
12,17,1,,,,,5.845,0.0,0.0,0.0,0.28342096259124083
12,17,1,,,,,6.1775,0.0,0.0,0.0,0.14581803147810213
12,17,1,,,,,6.31,0.0,0.0,0.0,0.049290602189781
12,18,1,,,,,5.515,0.0,0.0,0.0,0.0075
12,18,1,,,,,6.0,0.0,0.0,0.0,0.0
12,18,1,,,,,6.75,0.0,0.0,0.0,0.0
12,18,1,,,,,7.5,0.0,0.0,0.0,0.0
12,19,1,,,,,6.5,0.0,0.0,0.0,0.0
12,19,1,,,,,6.5,0.0,0.0,0.0,0.0
12,19,1,,,,,7.5,0.0,0.0,0.0,0.0
12,19,1,,,,,6.5,0.0,0.0,0.0,0.0
12,20,1,,,,,5.5,0.0,0.0,0.0,0.0
12,20,1,,,,,5.25,0.0,0.0,0.0,0.0
12,20,1,,,,,5.5,0.0,0.0,0.0,0.0
12,20,1,,,,,5.0,0.0,0.0,0.0,0.0
12,21,1,,,,,5.5,0.0,0.0,0.0,0.0
12,21,1,,,,,6.25,0.0,0.0,0.0,0.0
12,21,1,,,,,5.25,0.0,0.0,0.0,0.0
12,21,1,,,,,4.5,0.0,0.0,0.0,0.0
12,22,1,,,,,4.0,0.0,0.0,0.0,0.0
12,22,1,,,,,4.25,0.0,0.0,0.0,0.0
12,22,1,,,,,4.0,0.0,0.0,0.0,0.0
12,22,1,,,,,3.75,0.0,0.0,0.0,0.0
12,23,1,,,,,3.75,0.0,0.0,0.0,0.0
12,23,1,,,,,3.5,0.0,0.0,0.0,0.0
12,23,1,,,,,3.0,0.0,0.0,0.0,0.0
12,23,1,,,,,3.25,0.0,0.0,0.0,0.0
12,24,1,,,,,3.25,0.0,0.0,0.0,0.0
12,24,1,,,,,3.25,0.0,0.0,0.0,0.0
12,24,1,,,,,2.5,0.0,0.0,0.0,0.0
12,24,1,,,,,2.75,0.0,0.0,0.0,0.0
12,1,2,,,,,2.25,0.0,0.0,0.0,0.0
12,1,2,,,,,2.25,0.0,0.0,0.0,0.0
12,1,2,,,,,2.25,0.0,0.0,0.0,0.0
12,1,2,,,,,2.5,0.0,0.0,0.0,0.0
12,2,2,,,,,2.25,0.0,0.0,0.0,0.0
12,2,2,,,,,2.75,0.0,0.0,0.0,0.0
12,2,2,,,,,3.0,0.0,0.0,0.0,0.0
12,2,2,,,,,3.0,0.0,0.0,0.0,0.0
12,3,2,,,,,3.0,0.0,0.0,0.0,0.0
12,3,2,,,,,3.0,0.0,0.0,0.0,0.0
12,3,2,,,,,3.25,0.0,0.0,0.0,0.0
12,3,2,,,,,3.0,0.0,0.0,0.0,0.0
12,4,2,,,,,3.25,0.0,0.0,0.0,0.0
12,4,2,,,,,3.0,0.0,0.0,0.0,0.0
12,4,2,,,,,3.25,0.0,0.0,0.0,0.0
12,4,2,,,,,4.0,0.0,0.0,0.0,0.0
12,5,2,,,,,4.0,0.0,0.0,0.0,0.0
12,5,2,,,,,2.75,0.0,0.0,0.0,0.0
12,5,2,,,,,2.75,0.0,0.0,0.0,0.0
12,5,2,,,,,2.5,0.0,0.0,0.0,0.0
12,6,2,,,,,2.25,0.0,0.0,0.0,0.0
12,6,2,,,,,2.5,0.0,0.0,0.0,0.0
12,6,2,,,,,2.25,0.0,0.0,0.0,0.0
12,6,2,,,,,2.75,0.0,0.0,0.0,0.0
12,7,2,,,,,2.5,0.0,0.0,0.0,0.0
12,7,2,,,,,2.75,0.0,0.0,0.0,0.0
12,7,2,,,,,2.75,0.0,0.0,0.0,0.0
12,7,2,,,,,2.75,0.0,0.0,0.0,0.0
12,8,2,,,,,3.5,0.0,0.0,0.0,0.0
12,8,2,,,,,3.75,0.0,0.0,0.0,0.0
12,8,2,,,,,4.5,0.0,0.0,0.0,0.0
12,8,2,,,,,5.5,0.0,0.0,0.0,0.0
12,9,2,,,,,4.83,0.0,0.0,0.0,0.07298067888184165
12,9,2,,,,,5.0375,0.0,0.0,0.0,0.2622743147316185
12,9,2,,,,,6.155,0.0,0.0,0.0,0.3694646868393235
12,9,2,,,,,7.0375,0.0,0.0,0.0,0.2622743147316185
12,10,2,,,,,7.03,0.0,0.0,0.0,0.21696520418913057
12,10,2,,,,,5.79,0.0,0.0,0.0,0.8058707584167707
12,10,2,,,,,6.315,0.0,0.0,0.0,1.9875562455182854
12,10,2,,,,,5.8625,0.0,0.0,0.0,2.6055196395926843
12,11,2,,,,,6.755,0.0,0.0,0.0,3.0618098320710847
12,11,2,,,,,7.43,0.0,0.0,0.0,3.3676310256387016
12,11,2,,,,,7.8375,0.0,0.0,0.0,2.941280302841495
12,11,2,,,,,8.129999999999999,0.0,0.0,0.0,2.9718624221982557
12,12,2,,,,,8.155000000000001,0.0,0.0,0.0,4.634693021131785
12,12,2,,,,,8.795,0.0,0.0,0.0,4.1932936857859
12,12,2,,,,,10.4325,0.0,0.0,0.0,1.2174661995400824
12,12,2,,,,,9.37,0.0,0.0,0.0,0.2677340230786511
12,13,2,,,,,8.4525,0.0,0.0,0.0,0.5168737761179618
12,13,2,,,,,8.74,0.0,0.0,0.0,3.1196367412671293
12,13,2,,,,,9.3375,0.0,0.0,0.0,3.743196207829368
12,13,2,,,,,8.23,0.0,0.0,0.0,3.2962199530369665
12,14,2,,,,,6.2075,0.0,0.0,0.0,2.1719890806367106
12,14,2,,,,,7.002500000000001,0.0,0.0,0.0,4.959038467286353
12,14,2,,,,,5.3625,0.0,0.0,0.0,3.0202215026605153
12,14,2,,,,,5.545,0.0,0.0,0.0,2.787049386649642
12,15,2,,,,,4.87,0.0,0.0,0.0,2.9266079578777475
12,15,2,,,,,4.9350000000000005,0.0,0.0,0.0,2.2624384334564627
12,15,2,,,,,5.345,0.0,0.0,0.0,1.3105805054088457
12,15,2,,,,,5.6325,0.0,0.0,0.0,0.982047451884948
12,16,2,,,,,5.89,0.0,0.0,0.0,0.4809864985430882
12,16,2,,,,,7.1,0.0,0.0,0.0,0.26303949139075133
12,16,2,,,,,8.5425,0.0,0.0,0.0,0.031940509668876925
12,16,2,,,,,9.01,0.0,0.0,0.0,0.007515414039735725
12,17,2,,,,,9.0,0.0,0.0,0.0,0.0
12,17,2,,,,,8.75,0.0,0.0,0.0,0.0
12,17,2,,,,,9.75,0.0,0.0,0.0,0.0
12,17,2,,,,,9.25,0.0,0.0,0.0,0.0
12,18,2,,,,,8.75,0.0,0.0,0.0,0.0
12,18,2,,,,,9.0,0.0,0.0,0.0,0.0
12,18,2,,,,,9.75,0.0,0.0,0.0,0.0
12,18,2,,,,,10.0,0.0,0.0,0.0,0.0
12,19,2,,,,,8.25,0.0,0.0,0.0,0.0
12,19,2,,,,,7.25,0.0,0.0,0.0,0.0
12,19,2,,,,,6.75,0.0,0.0,0.0,0.0
12,19,2,,,,,7.0,0.0,0.0,0.0,0.0
12,20,2,,,,,7.0,0.0,0.0,0.0,0.0
12,20,2,,,,,6.75,0.0,0.0,0.0,0.0
12,20,2,,,,,6.5,0.0,0.0,0.0,0.0
12,20,2,,,,,6.25,0.0,0.0,0.0,0.0
12,21,2,,,,,7.75,0.0,0.0,0.0,0.0
12,21,2,,,,,7.5,0.0,0.0,0.0,0.0
12,21,2,,,,,6.5,0.0,0.0,0.0,0.0
12,21,2,,,,,6.0,0.0,0.0,0.0,0.0
12,22,2,,,,,7.0,0.0,0.0,0.0,0.0
12,22,2,,,,,6.75,0.0,0.0,0.0,0.0
12,22,2,,,,,6.75,0.0,0.0,0.0,0.0
12,22,2,,,,,6.75,0.0,0.0,0.0,0.0
12,23,2,,,,,6.75,0.0,0.0,0.0,0.0
12,23,2,,,,,6.75,0.0,0.0,0.0,0.0
12,23,2,,,,,6.75,0.0,0.0,0.0,0.0
12,23,2,,,,,6.25,0.0,0.0,0.0,0.0
12,24,2,,,,,4.25,0.0,0.0,0.0,0.0
12,24,2,,,,,3.0,0.0,0.0,0.0,0.0
12,24,2,,,,,2.75,0.0,0.0,0.0,0.0
12,24,2,,,,,2.75,0.0,0.0,0.0,0.0
12,1,3,,,,,2.25,0.0,0.0,0.0,0.0
12,1,3,,,,,3.0,0.0,0.0,0.0,0.0
12,1,3,,,,,2.75,0.0,0.0,0.0,0.0
12,1,3,,,,,2.75,0.0,0.0,0.0,0.0
12,2,3,,,,,2.75,0.0,0.0,0.0,0.0
12,2,3,,,,,3.0,0.0,0.0,0.0,0.0
12,2,3,,,,,2.25,0.0,0.0,0.0,0.0
12,2,3,,,,,2.75,0.0,0.0,0.0,0.0
12,3,3,,,,,2.5,0.0,0.0,0.0,0.0
12,3,3,,,,,2.5,0.0,0.0,0.0,0.0
12,3,3,,,,,2.5,0.0,0.0,0.0,0.0
12,3,3,,,,,2.5,0.0,0.0,0.0,0.0
12,4,3,,,,,2.5,0.0,0.0,0.0,0.0
12,4,3,,,,,2.25,0.0,0.0,0.0,0.0
12,4,3,,,,,2.75,0.0,0.0,0.0,0.0
12,4,3,,,,,2.5,0.0,0.0,0.0,0.0
12,5,3,,,,,2.5,0.0,0.0,0.0,0.0
12,5,3,,,,,2.5,0.0,0.0,0.0,0.0
12,5,3,,,,,2.5,0.0,0.0,0.0,0.0
12,5,3,,,,,2.0,0.0,0.0,0.0,0.0
12,6,3,,,,,2.25,0.0,0.0,0.0,0.0
12,6,3,,,,,2.0,0.0,0.0,0.0,0.0
12,6,3,,,,,2.25,0.0,0.0,0.0,0.0
12,6,3,,,,,2.25,0.0,0.0,0.0,0.0
12,7,3,,,,,2.5,0.0,0.0,0.0,0.0
12,7,3,,,,,2.5,0.0,0.0,0.0,0.0
12,7,3,,,,,2.5,0.0,0.0,0.0,0.0
12,7,3,,,,,2.5,0.0,0.0,0.0,0.0
12,8,3,,,,,3.0,0.0,0.0,0.0,0.0
12,8,3,,,,,4.75,0.0,0.0,0.0,0.0
12,8,3,,,,,5.5,0.0,0.0,0.0,0.0
12,8,3,,,,,5.75,0.0,0.0,0.0,0.0
12,9,3,,,,,5.29,0.0,0.0,0.0,0.037242147781878926
12,9,3,,,,,5.96,0.0,0.0,0.0,0.1955212758548645
12,9,3,,,,,6.3575,0.0,0.0,0.0,0.3328516958005432
12,9,3,,,,,8.1,0.0,0.0,0.0,0.5586322167281843
12,10,3,,,,,6.1225000000000005,0.0,0.0,0.0,0.8840724803098965
12,10,3,,,,,6.4075,0.0,0.0,0.0,1.3054344197003593
12,10,3,,,,,8.7225,0.0,0.0,0.0,1.947322233911999
12,10,3,,,,,7.8,0.0,0.0,0.0,2.5990549532495844
12,11,3,,,,,8.0425,0.0,0.0,0.0,3.2788539607297786
12,11,3,,,,,7.3725,0.0,0.0,0.0,2.7952365355918696
12,11,3,,,,,6.9,0.0,0.0,0.0,3.5369035569787375
12,11,3,,,,,6.532500000000001,0.0,0.0,0.0,2.5498187377606922
12,12,3,,,,,5.895,0.0,0.0,0.0,1.5672648260871773
12,12,3,,,,,5.99,0.0,0.0,0.0,2.3673370799638485
12,12,3,,,,,7.9575,0.0,0.0,0.0,1.2476012543327994
12,12,3,,,,,8.14,0.0,0.0,0.0,1.3809466299789113
12,13,3,,,,,7.425,0.0,0.0,0.0,1.778714586626197
12,13,3,,,,,7.335,0.0,0.0,0.0,1.5293277992229366
12,13,3,,,,,8.985,0.0,0.0,0.0,3.473077759865998
12,13,3,,,,,7.935,0.0,0.0,0.0,1.4193042165450276
12,14,3,,,,,6.83,0.0,0.0,0.0,1.6978448331967981
12,14,3,,,,,6.215,0.0,0.0,0.0,1.6140456246913768
12,14,3,,,,,5.465,0.0,0.0,0.0,0.8853568550790171
12,14,3,,,,,4.475,0.0,0.0,0.0,0.5282993579689608
12,15,3,,,,,4.485,0.0,0.0,0.0,0.7021037542797111
12,15,3,,,,,5.5775,0.0,0.0,0.0,0.9462362779759558
12,15,3,,,,,5.8625,0.0,0.0,0.0,0.9711841271127983
12,15,3,,,,,5.7575,0.0,0.0,0.0,1.609136269326343
12,16,3,,,,,6.1275,0.0,0.0,0.0,2.2611133582386937
12,16,3,,,,,5.76,0.0,0.0,0.0,0.9900965530428338
12,16,3,,,,,7.045,0.0,0.0,0.0,0.6247037775151214
12,16,3,,,,,7.32,0.0,0.0,0.0,0.2514530928362752
12,17,3,,,,,9.46,0.0,0.0,0.0,0.1712500473187314
12,17,3,,,,,7.54,0.0,0.0,0.0,0.23648816058301003
12,17,3,,,,,7.8825,0.0,0.0,0.0,0.10805062509396149
12,17,3,,,,,7.535,0.0,0.0,0.0,0.028541674553121878
12,18,3,,,,,8.505,0.0,0.0,0.0,0.0025
12,18,3,,,,,8.25,0.0,0.0,0.0,0.0
12,18,3,,,,,8.0,0.0,0.0,0.0,0.0
12,18,3,,,,,9.25,0.0,0.0,0.0,0.0
12,19,3,,,,,7.75,0.0,0.0,0.0,0.0
12,19,3,,,,,8.0,0.0,0.0,0.0,0.0
12,19,3,,,,,7.75,0.0,0.0,0.0,0.0
12,19,3,,,,,7.0,0.0,0.0,0.0,0.0
12,20,3,,,,,6.5,0.0,0.0,0.0,0.0
12,20,3,,,,,6.5,0.0,0.0,0.0,0.0
12,20,3,,,,,6.25,0.0,0.0,0.0,0.0
12,20,3,,,,,6.25,0.0,0.0,0.0,0.0
12,21,3,,,,,6.0,0.0,0.0,0.0,0.0
12,21,3,,,,,6.5,0.0,0.0,0.0,0.0
12,21,3,,,,,7.0,0.0,0.0,0.0,0.0
12,21,3,,,,,7.0,0.0,0.0,0.0,0.0
12,22,3,,,,,6.0,0.0,0.0,0.0,0.0
12,22,3,,,,,6.25,0.0,0.0,0.0,0.0
12,22,3,,,,,6.0,0.0,0.0,0.0,0.0
12,22,3,,,,,5.25,0.0,0.0,0.0,0.0
12,23,3,,,,,5.5,0.0,0.0,0.0,0.0
12,23,3,,,,,5.5,0.0,0.0,0.0,0.0
12,23,3,,,,,5.75,0.0,0.0,0.0,0.0
12,23,3,,,,,6.0,0.0,0.0,0.0,0.0
12,24,3,,,,,5.75,0.0,0.0,0.0,0.0
12,24,3,,,,,3.75,0.0,0.0,0.0,0.0
12,24,3,,,,,2.5,0.0,0.0,0.0,0.0
12,24,3,,,,,2.25,0.0,0.0,0.0,0.0
12,1,4,,,,,2.5,0.0,0.0,0.0,0.0
12,1,4,,,,,2.5,0.0,0.0,0.0,0.0
12,1,4,,,,,3.0,0.0,0.0,0.0,0.0
12,1,4,,,,,2.75,0.0,0.0,0.0,0.0
12,2,4,,,,,2.75,0.0,0.0,0.0,0.0
12,2,4,,,,,2.75,0.0,0.0,0.0,0.0
12,2,4,,,,,2.5,0.0,0.0,0.0,0.0
12,2,4,,,,,2.75,0.0,0.0,0.0,0.0
12,3,4,,,,,2.5,0.0,0.0,0.0,0.0
12,3,4,,,,,2.5,0.0,0.0,0.0,0.0
12,3,4,,,,,2.5,0.0,0.0,0.0,0.0
12,3,4,,,,,2.5,0.0,0.0,0.0,0.0
12,4,4,,,,,2.75,0.0,0.0,0.0,0.0
12,4,4,,,,,3.0,0.0,0.0,0.0,0.0
12,4,4,,,,,3.0,0.0,0.0,0.0,0.0
12,4,4,,,,,3.0,0.0,0.0,0.0,0.0
12,5,4,,,,,2.75,0.0,0.0,0.0,0.0
12,5,4,,,,,2.5,0.0,0.0,0.0,0.0
12,5,4,,,,,2.25,0.0,0.0,0.0,0.0
12,5,4,,,,,2.25,0.0,0.0,0.0,0.0
12,6,4,,,,,2.0,0.0,0.0,0.0,0.0
12,6,4,,,,,2.25,0.0,0.0,0.0,0.0
12,6,4,,,,,2.25,0.0,0.0,0.0,0.0
12,6,4,,,,,2.25,0.0,0.0,0.0,0.0
12,7,4,,,,,2.5,0.0,0.0,0.0,0.0
12,7,4,,,,,2.75,0.0,0.0,0.0,0.0
12,7,4,,,,,2.75,0.0,0.0,0.0,0.0
12,7,4,,,,,2.75,0.0,0.0,0.0,0.0
12,8,4,,,,,3.5,0.0,0.0,0.0,0.0
12,8,4,,,,,5.0,0.0,0.0,0.0,0.0
12,8,4,,,,,6.25,0.0,0.0,0.0,0.0
12,8,4,,,,,6.5,0.0,0.0,0.0,0.0
12,9,4,,,,,6.5,0.0,0.0,0.0,0.0
12,9,4,,,,,6.76,0.0,0.0,0.0,0.0094506197582634
12,9,4,,,,,7.125,0.0,0.0,0.0,0.11813274697829301
12,9,4,,,,,7.93,0.0,0.0,0.0,0.17011115564874194
12,10,4,,,,,6.765,0.0,0.0,0.0,0.21497070867485957
12,10,4,,,,,7.0425,0.0,0.0,0.0,0.23727898976376005
12,10,4,,,,,7.33,0.0,0.0,0.0,0.26769937306680625
12,10,4,,,,,7.3425,0.0,0.0,0.0,0.2778395008344883
12,11,4,,,,,7.3825,0.0,0.0,0.0,0.2786441567895379
12,11,4,,,,,6.95,0.0,0.0,0.0,0.32781665504651525
12,11,4,,,,,6.575,0.0,0.0,0.0,0.4188768370038805
12,11,4,,,,,6.6975,0.0,0.0,0.0,0.32599545140736785
12,12,4,,,,,5.82,0.0,0.0,0.0,0.6676631738131504
12,12,4,,,,,7.3875,0.0,0.0,0.0,0.7226232521453304
12,12,4,,,,,7.655,0.0,0.0,0.0,0.7368721613425624
12,12,4,,,,,7.91,0.0,0.0,0.0,0.7409432782560572
12,13,4,,,,,7.88,0.0,0.0,0.0,0.7509199650104346
12,13,4,,,,,7.9825,0.0,0.0,0.0,0.8383850745713091
12,13,4,,,,,7.8425,0.0,0.0,0.0,0.9322500701976134
12,13,4,,,,,6.74,0.0,0.0,0.0,1.058114496151067
12,14,4,,,,,5.735,0.0,0.0,0.0,1.211439270012279
12,14,4,,,,,5.55,0.0,0.0,0.0,1.2751992315918723
12,14,4,,,,,5.7,0.0,0.0,0.0,1.4223376044678575
12,14,4,,,,,4.7875,0.0,0.0,0.0,1.2629377005188736
12,15,4,,,,,4.4925,0.0,0.0,0.0,1.0996033896483155
12,15,4,,,,,4.6925,0.0,0.0,0.0,1.276601923193316
12,15,4,,,,,5.8575,0.0,0.0,0.0,1.201377546436691
12,15,4,,,,,6.15,0.0,0.0,0.0,1.2389897348150034
12,16,4,,,,,5.965,0.0,0.0,0.0,1.1698172609372826
12,16,4,,,,,5.51,0.0,0.0,0.0,1.2131438261571819
12,16,4,,,,,8.225,0.0,0.0,0.0,0.9387422464311526
12,16,4,,,,,6.26,0.0,0.0,0.0,0.731737545936078
12,17,4,,,,,6.34,0.0,0.0,0.0,0.5556700964202748
12,17,4,,,,,6.7125,0.0,0.0,0.0,0.43558884677013077
12,17,4,,,,,8.33,0.0,0.0,0.0,0.31079852850625544
12,17,4,,,,,8.225,0.0,0.0,0.0,0.2119080876179014
12,18,4,,,,,8.035,0.0,0.0,0.0,0.0175
12,18,4,,,,,8.25,0.0,0.0,0.0,0.0
12,18,4,,,,,8.75,0.0,0.0,0.0,0.0
12,18,4,,,,,8.75,0.0,0.0,0.0,0.0
12,19,4,,,,,8.0,0.0,0.0,0.0,0.0
12,19,4,,,,,7.25,0.0,0.0,0.0,0.0
12,19,4,,,,,7.5,0.0,0.0,0.0,0.0
12,19,4,,,,,8.25,0.0,0.0,0.0,0.0
12,20,4,,,,,7.0,0.0,0.0,0.0,0.0
12,20,4,,,,,6.0,0.0,0.0,0.0,0.0
12,20,4,,,,,5.75,0.0,0.0,0.0,0.0
12,20,4,,,,,6.0,0.0,0.0,0.0,0.0
12,21,4,,,,,5.75,0.0,0.0,0.0,0.0
12,21,4,,,,,6.0,0.0,0.0,0.0,0.0
12,21,4,,,,,5.75,0.0,0.0,0.0,0.0
12,21,4,,,,,5.25,0.0,0.0,0.0,0.0
12,22,4,,,,,4.5,0.0,0.0,0.0,0.0
12,22,4,,,,,4.25,0.0,0.0,0.0,0.0
12,22,4,,,,,3.75,0.0,0.0,0.0,0.0
12,22,4,,,,,3.0,0.0,0.0,0.0,0.0
12,23,4,,,,,2.5,0.0,0.0,0.0,0.0
12,23,4,,,,,2.75,0.0,0.0,0.0,0.0
12,23,4,,,,,2.75,0.0,0.0,0.0,0.0
12,23,4,,,,,3.0,0.0,0.0,0.0,0.0
12,24,4,,,,,2.75,0.0,0.0,0.0,0.0
12,24,4,,,,,3.0,0.0,0.0,0.0,0.0
12,24,4,,,,,2.75,0.0,0.0,0.0,0.0
12,24,4,,,,,2.75,0.0,0.0,0.0,0.0
12,1,5,,,,,2.5,0.0,0.0,0.0,0.0
12,1,5,,,,,3.0,0.0,0.0,0.0,0.0
12,1,5,,,,,3.0,0.0,0.0,0.0,0.0
12,1,5,,,,,2.75,0.0,0.0,0.0,0.0
12,2,5,,,,,3.0,0.0,0.0,0.0,0.0
12,2,5,,,,,2.75,0.0,0.0,0.0,0.0
12,2,5,,,,,2.75,0.0,0.0,0.0,0.0
12,2,5,,,,,2.5,0.0,0.0,0.0,0.0
12,3,5,,,,,2.75,0.0,0.0,0.0,0.0
12,3,5,,,,,2.75,0.0,0.0,0.0,0.0
12,3,5,,,,,2.75,0.0,0.0,0.0,0.0
12,3,5,,,,,2.5,0.0,0.0,0.0,0.0
12,4,5,,,,,2.75,0.0,0.0,0.0,0.0
12,4,5,,,,,2.75,0.0,0.0,0.0,0.0
12,4,5,,,,,2.75,0.0,0.0,0.0,0.0
12,4,5,,,,,3.0,0.0,0.0,0.0,0.0
12,5,5,,,,,2.5,0.0,0.0,0.0,0.0
12,5,5,,,,,2.75,0.0,0.0,0.0,0.0
12,5,5,,,,,2.5,0.0,0.0,0.0,0.0
12,5,5,,,,,2.25,0.0,0.0,0.0,0.0
12,6,5,,,,,2.0,0.0,0.0,0.0,0.0
12,6,5,,,,,2.25,0.0,0.0,0.0,0.0
12,6,5,,,,,2.25,0.0,0.0,0.0,0.0
12,6,5,,,,,2.25,0.0,0.0,0.0,0.0
12,7,5,,,,,2.5,0.0,0.0,0.0,0.0
12,7,5,,,,,3.0,0.0,0.0,0.0,0.0
12,7,5,,,,,3.0,0.0,0.0,0.0,0.0
12,7,5,,,,,2.75,0.0,0.0,0.0,0.0
12,8,5,,,,,3.25,0.0,0.0,0.0,0.0
12,8,5,,,,,4.25,0.0,0.0,0.0,0.0
12,8,5,,,,,6.5,0.0,0.0,0.0,0.0
12,8,5,,,,,7.0,0.0,0.0,0.0,0.0
12,9,5,,,,,7.0,0.0,0.0,0.0,0.0
12,9,5,,,,,7.5,0.0,0.0,0.0,0.0
12,9,5,,,,,7.5175,0.0,0.0,0.0,0.017011833450786926
12,9,5,,,,,8.605,0.0,0.0,0.0,0.10207100070472162
12,10,5,,,,,8.7975,0.0,0.0,0.0,0.04296589830150857
12,10,5,,,,,9.0725,0.0,0.0,0.0,0.06557952898651309
12,10,5,,,,,8.9925,0.0,0.0,0.0,0.21935221764454388
12,10,5,,,,,7.185,0.0,0.0,0.0,0.16734086706903348
12,11,5,,,,,7.3325,0.0,0.0,0.0,0.3325
12,11,5,,,,,7.585,0.0,0.0,0.0,0.335
12,11,5,,,,,9.3725,0.0,0.0,0.0,0.3725
12,11,5,,,,,7.09,0.0,0.0,0.0,0.59
12,12,5,,,,,7.395,0.0,0.0,0.0,0.645
12,12,5,,,,,8.72,0.0,0.0,0.0,0.47
12,12,5,,,,,8.715,0.0,0.0,0.0,1.215
12,12,5,,,,,8.225,0.0,0.0,0.0,2.475
12,13,5,,,,,7.795,0.0,0.0,0.0,1.50539295809759
12,13,5,,,,,8.0075,0.0,0.0,0.0,1.473943244488309
12,13,5,,,,,8.67,0.0,0.0,0.0,1.6102253367951938
12,13,5,,,,,8.77,0.0,0.0,0.0,2.113420754543692
12,14,5,,,,,7.98,0.0,0.0,0.0,0.98
12,14,5,,,,,8.38,0.0,0.0,0.0,0.38
12,14,5,,,,,6.6775,0.0,0.0,0.0,0.6775
12,14,5,,,,,6.325,0.0,0.0,0.0,0.575
12,15,5,,,,,5.405,0.0,0.0,0.0,0.655
12,15,5,,,,,5.51,0.0,0.0,0.0,0.51
12,15,5,,,,,5.4825,0.0,0.0,0.0,0.9825
12,15,5,,,,,6.325,0.0,0.0,0.0,0.575
12,16,5,,,,,6.1225,0.0,0.0,0.0,0.34172272643606144
12,16,5,,,,,5.6225,0.0,0.0,0.0,0.34172272643606144
12,16,5,,,,,6.295,0.0,0.0,0.0,0.2706260518084245
12,16,5,,,,,6.7875,0.0,0.0,0.0,0.2637457284573628
12,17,5,,,,,6.9475,0.0,0.0,0.0,0.19162220051104767
12,17,5,,,,,6.8175,0.0,0.0,0.0,0.06549113182023147
12,17,5,,,,,7.01,0.0,0.0,0.0,0.00970238989929355
12,17,5,,,,,9.25,0.0,0.0,0.0,0.0
12,18,5,,,,,9.0,0.0,0.0,0.0,0.0
12,18,5,,,,,8.25,0.0,0.0,0.0,0.0
12,18,5,,,,,8.25,0.0,0.0,0.0,0.0
12,18,5,,,,,6.5,0.0,0.0,0.0,0.0
12,19,5,,,,,7.0,0.0,0.0,0.0,0.0
12,19,5,,,,,6.75,0.0,0.0,0.0,0.0
12,19,5,,,,,6.5,0.0,0.0,0.0,0.0
12,19,5,,,,,5.5,0.0,0.0,0.0,0.0
12,20,5,,,,,5.0,0.0,0.0,0.0,0.0
12,20,5,,,,,5.25,0.0,0.0,0.0,0.0
12,20,5,,,,,5.0,0.0,0.0,0.0,0.0
12,20,5,,,,,4.75,0.0,0.0,0.0,0.0
12,21,5,,,,,6.0,0.0,0.0,0.0,0.0
12,21,5,,,,,6.0,0.0,0.0,0.0,0.0
12,21,5,,,,,6.0,0.0,0.0,0.0,0.0
12,21,5,,,,,6.25,0.0,0.0,0.0,0.0
12,22,5,,,,,5.25,0.0,0.0,0.0,0.0
12,22,5,,,,,4.75,0.0,0.0,0.0,0.0
12,22,5,,,,,4.0,0.0,0.0,0.0,0.0
12,22,5,,,,,3.5,0.0,0.0,0.0,0.0
12,23,5,,,,,3.5,0.0,0.0,0.0,0.0
12,23,5,,,,,3.0,0.0,0.0,0.0,0.0
12,23,5,,,,,3.25,0.0,0.0,0.0,0.0
12,23,5,,,,,3.0,0.0,0.0,0.0,0.0
12,24,5,,,,,3.25,0.0,0.0,0.0,0.0
12,24,5,,,,,3.25,0.0,0.0,0.0,0.0
12,24,5,,,,,3.0,0.0,0.0,0.0,0.0
12,24,5,,,,,3.25,0.0,0.0,0.0,0.0
12,1,6,,,,,3.25,0.0,0.0,0.0,0.0
12,1,6,,,,,3.0,0.0,0.0,0.0,0.0
12,1,6,,,,,3.0,0.0,0.0,0.0,0.0
12,1,6,,,,,3.0,0.0,0.0,0.0,0.0
12,2,6,,,,,3.0,0.0,0.0,0.0,0.0
12,2,6,,,,,3.0,0.0,0.0,0.0,0.0
12,2,6,,,,,3.0,0.0,0.0,0.0,0.0
12,2,6,,,,,3.0,0.0,0.0,0.0,0.0
12,3,6,,,,,3.25,0.0,0.0,0.0,0.0
12,3,6,,,,,2.75,0.0,0.0,0.0,0.0
12,3,6,,,,,3.0,0.0,0.0,0.0,0.0
12,3,6,,,,,2.75,0.0,0.0,0.0,0.0
12,4,6,,,,,2.75,0.0,0.0,0.0,0.0
12,4,6,,,,,3.0,0.0,0.0,0.0,0.0
12,4,6,,,,,3.25,0.0,0.0,0.0,0.0
12,4,6,,,,,3.0,0.0,0.0,0.0,0.0
12,5,6,,,,,2.75,0.0,0.0,0.0,0.0
12,5,6,,,,,2.75,0.0,0.0,0.0,0.0
12,5,6,,,,,2.75,0.0,0.0,0.0,0.0
12,5,6,,,,,2.5,0.0,0.0,0.0,0.0
12,6,6,,,,,2.5,0.0,0.0,0.0,0.0
12,6,6,,,,,2.25,0.0,0.0,0.0,0.0
12,6,6,,,,,2.5,0.0,0.0,0.0,0.0
12,6,6,,,,,2.5,0.0,0.0,0.0,0.0
12,7,6,,,,,2.5,0.0,0.0,0.0,0.0
12,7,6,,,,,3.0,0.0,0.0,0.0,0.0
12,7,6,,,,,3.0,0.0,0.0,0.0,0.0
12,7,6,,,,,3.5,0.0,0.0,0.0,0.0
12,8,6,,,,,4.0,0.0,0.0,0.0,0.0
12,8,6,,,,,4.75,0.0,0.0,0.0,0.0
12,8,6,,,,,5.75,0.0,0.0,0.0,0.0
12,8,6,,,,,6.75,0.0,0.0,0.0,0.0
12,9,6,,,,,6.0,0.0,0.0,0.0,0.0
12,9,6,,,,,5.25,0.0,0.0,0.0,0.0
12,9,6,,,,,5.5,0.0,0.0,0.0,0.0
12,9,6,,,,,5.5025,0.0,0.0,0.0,0.00229234476180055
12,10,6,,,,,5.54,0.0,0.0,0.0,0.032568360525955506
12,10,6,,,,,4.7875,0.0,0.0,0.0,0.030532837993083276
12,10,6,,,,,5.29,0.0,0.0,0.0,0.032568360525955506
12,10,6,,,,,4.58,0.0,0.0,0.0,0.06513672105191101
12,11,6,,,,,5.325,0.0,0.0,0.0,0.06362501428859806
12,11,6,,,,,4.6,0.0,0.0,0.0,0.0848333523847974
12,11,6,,,,,4.935,0.0,0.0,0.0,0.1569417019118752
12,11,6,,,,,3.735,0.0,0.0,0.0,0.1993583781042739
12,12,6,,,,,4.705,0.0,0.0,0.0,0.15557842083095455
12,12,6,,,,,4.5325,0.0,0.0,0.0,0.21439465309631536
12,12,6,,,,,5.2325,0.0,0.0,0.0,0.1764486967960826
12,12,6,,,,,5.2825,0.0,0.0,0.0,0.21439465309631536
12,13,6,,,,,4.445,0.0,0.0,0.0,0.3478344699051403
12,13,6,,,,,6.09,0.0,0.0,0.0,0.26576116801741057
12,13,6,,,,,5.7875,0.0,0.0,0.0,0.22472451707354565
12,13,6,,,,,4.61,0.0,0.0,0.0,0.28139417790078763
12,14,6,,,,,5.275,0.0,0.0,0.0,0.275
12,14,6,,,,,4.9125,0.0,0.0,0.0,0.1625
12,14,6,,,,,4.87,0.0,0.0,0.0,0.37
12,14,6,,,,,4.625,0.0,0.0,0.0,0.375
12,15,6,,,,,3.18,0.0,0.0,0.0,0.18
12,15,6,,,,,3.4625,0.0,0.0,0.0,0.2125
12,15,6,,,,,3.4925,0.0,0.0,0.0,0.2425
12,15,6,,,,,4.215,0.0,0.0,0.0,0.215
12,16,6,,,,,4.8425,0.0,0.0,0.0,0.26429450333857957
12,16,6,,,,,5.25,0.0,0.0,0.0,0.1929156958675763
12,16,6,,,,,4.9825,0.0,0.0,0.0,0.17941159715684596
12,16,6,,,,,5.1,0.0,0.0,0.0,0.07716627834703049
12,17,6,,,,,6.5825,0.0,0.0,0.0,0.06939461037047948
12,17,6,,,,,6.0425,0.0,0.0,0.0,0.035748738675701525
12,17,6,,,,,5.7875,0.0,0.0,0.0,0.031543004713854295
12,17,6,,,,,5.78,0.0,0.0,0.0,0.025234403771083422
12,18,6,,,,,5.005,0.0,0.0,0.0,0.0025
12,18,6,,,,,5.25,0.0,0.0,0.0,0.0
12,18,6,,,,,4.75,0.0,0.0,0.0,0.0
12,18,6,,,,,5.25,0.0,0.0,0.0,0.0
12,19,6,,,,,4.75,0.0,0.0,0.0,0.0
12,19,6,,,,,5.5,0.0,0.0,0.0,0.0
12,19,6,,,,,5.0,0.0,0.0,0.0,0.0
12,19,6,,,,,5.75,0.0,0.0,0.0,0.0
12,20,6,,,,,5.75,0.0,0.0,0.0,0.0
12,20,6,,,,,5.5,0.0,0.0,0.0,0.0
12,20,6,,,,,5.5,0.0,0.0,0.0,0.0
12,20,6,,,,,5.25,0.0,0.0,0.0,0.0
12,21,6,,,,,6.0,0.0,0.0,0.0,0.0
12,21,6,,,,,5.5,0.0,0.0,0.0,0.0
12,21,6,,,,,4.5,0.0,0.0,0.0,0.0
12,21,6,,,,,4.5,0.0,0.0,0.0,0.0
12,22,6,,,,,4.25,0.0,0.0,0.0,0.0
12,22,6,,,,,3.75,0.0,0.0,0.0,0.0
12,22,6,,,,,3.5,0.0,0.0,0.0,0.0
12,22,6,,,,,2.75,0.0,0.0,0.0,0.0
12,23,6,,,,,2.5,0.0,0.0,0.0,0.0
12,23,6,,,,,2.5,0.0,0.0,0.0,0.0
12,23,6,,,,,2.5,0.0,0.0,0.0,0.0
12,23,6,,,,,2.25,0.0,0.0,0.0,0.0
12,24,6,,,,,2.5,0.0,0.0,0.0,0.0
12,24,6,,,,,2.5,0.0,0.0,0.0,0.0
12,24,6,,,,,2.25,0.0,0.0,0.0,0.0
12,24,6,,,,,2.25,0.0,0.0,0.0,0.0
12,1,7,,,,,2.5,0.0,0.0,0.0,0.0
12,1,7,,,,,2.75,0.0,0.0,0.0,0.0
12,1,7,,,,,2.75,0.0,0.0,0.0,0.0
12,1,7,,,,,3.0,0.0,0.0,0.0,0.0
12,2,7,,,,,3.0,0.0,0.0,0.0,0.0
12,2,7,,,,,2.75,0.0,0.0,0.0,0.0
12,2,7,,,,,2.75,0.0,0.0,0.0,0.0
12,2,7,,,,,2.5,0.0,0.0,0.0,0.0
12,3,7,,,,,2.75,0.0,0.0,0.0,0.0
12,3,7,,,,,2.5,0.0,0.0,0.0,0.0
12,3,7,,,,,2.75,0.0,0.0,0.0,0.0
12,3,7,,,,,2.75,0.0,0.0,0.0,0.0
12,4,7,,,,,2.75,0.0,0.0,0.0,0.0
12,4,7,,,,,2.75,0.0,0.0,0.0,0.0
12,4,7,,,,,2.75,0.0,0.0,0.0,0.0
12,4,7,,,,,3.25,0.0,0.0,0.0,0.0
12,5,7,,,,,2.75,0.0,0.0,0.0,0.0
12,5,7,,,,,3.0,0.0,0.0,0.0,0.0
12,5,7,,,,,2.5,0.0,0.0,0.0,0.0
12,5,7,,,,,2.5,0.0,0.0,0.0,0.0
12,6,7,,,,,2.5,0.0,0.0,0.0,0.0
12,6,7,,,,,2.5,0.0,0.0,0.0,0.0
12,6,7,,,,,2.25,0.0,0.0,0.0,0.0
12,6,7,,,,,2.5,0.0,0.0,0.0,0.0
12,7,7,,,,,2.75,0.0,0.0,0.0,0.0
12,7,7,,,,,4.0,0.0,0.0,0.0,0.0
12,7,7,,,,,3.75,0.0,0.0,0.0,0.0
12,7,7,,,,,3.5,0.0,0.0,0.0,0.0
12,8,7,,,,,3.25,0.0,0.0,0.0,0.0
12,8,7,,,,,4.0,0.0,0.0,0.0,0.0
12,8,7,,,,,4.25,0.0,0.0,0.0,0.0
12,8,7,,,,,4.5,0.0,0.0,0.0,0.0
12,9,7,,,,,4.75,0.0,0.0,0.0,0.0
12,9,7,,,,,6.0275,0.0,0.0,0.0,0.02583030666438235
12,9,7,,,,,5.815,0.0,0.0,0.0,0.0610534521158129
12,9,7,,,,,5.35,0.0,0.0,0.0,0.09392838787048138
12,10,7,,,,,5.44,0.0,0.0,0.0,0.18711794914009272
12,10,7,,,,,5.7575,0.0,0.0,0.0,0.2535940626503888
12,10,7,,,,,5.875,0.0,0.0,0.0,0.36931174172386716
12,10,7,,,,,5.105,0.0,0.0,0.0,0.5958229433145057
12,11,7,,,,,4.53,0.0,0.0,0.0,0.514129700801941
12,11,7,,,,,4.59,0.0,0.0,0.0,0.32981905334464134
12,11,7,,,,,4.7875,0.0,0.0,0.0,0.521405121096308
12,11,7,,,,,4.38,0.0,0.0,0.0,0.36862129491459916
12,12,7,,,,,4.395,0.0,0.0,0.0,0.3902841806778597
12,12,7,,,,,5.2,0.0,0.0,0.0,0.4446275476076882
12,12,7,,,,,5.17,0.0,0.0,0.0,0.6620010153270025
12,12,7,,,,,5.82,0.0,0.0,0.0,0.5631948936364051
12,13,7,,,,,5.0575,0.0,0.0,0.0,0.532124196756426
12,13,7,,,,,6.2075,0.0,0.0,0.0,0.6752966263769891
12,13,7,,,,,4.95,0.0,0.0,0.0,1.3840001529987758
12,13,7,,,,,4.625,0.0,0.0,0.0,1.551034654222766
12,14,7,,,,,4.535,0.0,0.0,0.0,2.035
12,14,7,,,,,4.4375,0.0,0.0,0.0,1.9375
12,14,7,,,,,3.87,0.0,0.0,0.0,1.62
12,14,7,,,,,4.28,0.0,0.0,0.0,1.53
12,15,7,,,,,3.4,0.0,0.0,0.0,1.4
12,15,7,,,,,3.31,0.0,0.0,0.0,2.06
12,15,7,,,,,3.4975,0.0,0.0,0.0,2.4975
12,15,7,,,,,3.77,0.0,0.0,0.0,1.02
12,16,7,,,,,4.155,0.0,0.0,0.0,1.819821098236971
12,16,7,,,,,4.94,0.0,0.0,0.0,0.8979694657967205
12,16,7,,,,,3.85,0.0,0.0,0.0,0.8119936658800132
12,16,7,,,,,4.18,0.0,0.0,0.0,0.6495949327040107
12,17,7,,,,,4.675,0.0,0.0,0.0,0.585875970964526
12,17,7,,,,,6.5600000000000005,0.0,0.0,0.0,0.4860600648001995
12,17,7,,,,,5.7575,0.0,0.0,0.0,0.22350083336794882
12,17,7,,,,,5.585,0.0,0.0,0.0,0.0737769741214588
12,18,7,,,,,5.755,0.0,0.0,0.0,0.0025
12,18,7,,,,,6.0,0.0,0.0,0.0,0.0
12,18,7,,,,,5.5,0.0,0.0,0.0,0.0
12,18,7,,,,,6.25,0.0,0.0,0.0,0.0
12,19,7,,,,,5.25,0.0,0.0,0.0,0.0
12,19,7,,,,,5.25,0.0,0.0,0.0,0.0
12,19,7,,,,,5.5,0.0,0.0,0.0,0.0
12,19,7,,,,,5.25,0.0,0.0,0.0,0.0
12,20,7,,,,,4.75,0.0,0.0,0.0,0.0
12,20,7,,,,,5.0,0.0,0.0,0.0,0.0
12,20,7,,,,,4.25,0.0,0.0,0.0,0.0
12,20,7,,,,,5.25,0.0,0.0,0.0,0.0
12,21,7,,,,,5.75,0.0,0.0,0.0,0.0
12,21,7,,,,,6.0,0.0,0.0,0.0,0.0
12,21,7,,,,,5.5,0.0,0.0,0.0,0.0
12,21,7,,,,,4.5,0.0,0.0,0.0,0.0
12,22,7,,,,,4.5,0.0,0.0,0.0,0.0
12,22,7,,,,,4.5,0.0,0.0,0.0,0.0
12,22,7,,,,,4.5,0.0,0.0,0.0,0.0
12,22,7,,,,,3.25,0.0,0.0,0.0,0.0
12,23,7,,,,,3.0,0.0,0.0,0.0,0.0
12,23,7,,,,,2.75,0.0,0.0,0.0,0.0
12,23,7,,,,,3.5,0.0,0.0,0.0,0.0
12,23,7,,,,,2.75,0.0,0.0,0.0,0.0
12,24,7,,,,,3.0,0.0,0.0,0.0,0.0
12,24,7,,,,,2.5,0.0,0.0,0.0,0.0
12,24,7,,,,,2.75,0.0,0.0,0.0,0.0
12,24,7,,,,,2.25,0.0,0.0,0.0,0.0
12,1,1,,,,,2.75,0.0,0.0,0.0,0.0
12,1,1,,,,,2.75,0.0,0.0,0.0,0.0
12,1,1,,,,,3.0,0.0,0.0,0.0,0.0
12,1,1,,,,,2.75,0.0,0.0,0.0,0.0
12,2,1,,,,,2.75,0.0,0.0,0.0,0.0
12,2,1,,,,,2.75,0.0,0.0,0.0,0.0
12,2,1,,,,,2.75,0.0,0.0,0.0,0.0
12,2,1,,,,,2.5,0.0,0.0,0.0,0.0
12,3,1,,,,,2.75,0.0,0.0,0.0,0.0
12,3,1,,,,,2.5,0.0,0.0,0.0,0.0
12,3,1,,,,,2.5,0.0,0.0,0.0,0.0
12,3,1,,,,,2.75,0.0,0.0,0.0,0.0
12,4,1,,,,,2.5,0.0,0.0,0.0,0.0
12,4,1,,,,,2.75,0.0,0.0,0.0,0.0
12,4,1,,,,,2.75,0.0,0.0,0.0,0.0
12,4,1,,,,,3.0,0.0,0.0,0.0,0.0
12,5,1,,,,,2.5,0.0,0.0,0.0,0.0
12,5,1,,,,,2.75,0.0,0.0,0.0,0.0
12,5,1,,,,,2.25,0.0,0.0,0.0,0.0
12,5,1,,,,,2.5,0.0,0.0,0.0,0.0
12,6,1,,,,,2.25,0.0,0.0,0.0,0.0
12,6,1,,,,,2.0,0.0,0.0,0.0,0.0
12,6,1,,,,,2.5,0.0,0.0,0.0,0.0
12,6,1,,,,,2.25,0.0,0.0,0.0,0.0
12,7,1,,,,,2.5,0.0,0.0,0.0,0.0
12,7,1,,,,,2.5,0.0,0.0,0.0,0.0
12,7,1,,,,,3.5,0.0,0.0,0.0,0.0
12,7,1,,,,,3.25,0.0,0.0,0.0,0.0
12,8,1,,,,,3.25,0.0,0.0,0.0,0.0
12,8,1,,,,,4.0,0.0,0.0,0.0,0.0
12,8,1,,,,,5.0,0.0,0.0,0.0,0.0
12,8,1,,,,,6.0,0.0,0.0,0.0,0.0
12,9,1,,,,,6.005,0.0,0.0,0.0,0.0025
12,9,1,,,,,5.835,0.0,0.0,0.0,0.0425
12,9,1,,,,,5.655,0.0,0.0,0.0,0.0775
12,9,1,,,,,5.625,0.0,0.0,0.0,0.0625
12,10,1,,,,,5.61,0.0,0.0,0.0,0.08669967820421515
12,10,1,,,,,5.3425,0.0,0.0,0.0,0.2699512707722154
12,10,1,,,,,5.89,0.0,0.0,0.0,0.3073897681785811
12,10,1,,,,,5.535,0.0,0.0,0.0,0.42167570762959206
12,11,1,,,,,5.005,0.0,0.0,0.0,0.6530055540932761
12,11,1,,,,,4.925,0.0,0.0,0.0,0.8000399172665964
12,11,1,,,,,4.9175,0.0,0.0,0.0,1.2260071164598925
12,11,1,,,,,4.2725,0.0,0.0,0.0,0.8843684490865891
12,12,1,,,,,4.0125,0.0,0.0,0.0,0.7118336655353142
12,12,1,,,,,5.015,0.0,0.0,0.0,0.7141675464059218
12,12,1,,,,,4.67,0.0,0.0,0.0,0.6254800733228336
12,12,1,,,,,5.0,0.0,0.0,0.0,0.933552348243035
12,13,1,,,,,4.8725000000000005,0.0,0.0,0.0,0.7855033177227018
12,13,1,,,,,6.6575,0.0,0.0,0.0,0.8170134794651597
12,13,1,,,,,6.05,0.0,0.0,0.0,0.720232268399039
12,13,1,,,,,6.2775,0.0,0.0,0.0,0.9250483197250157
12,14,1,,,,,5.6375,0.0,0.0,0.0,1.7226868683756469
12,14,1,,,,,6.5125,0.0,0.0,0.0,1.1522607530194726
12,14,1,,,,,4.87,0.0,0.0,0.0,0.5658627064333251
12,14,1,,,,,4.425,0.0,0.0,0.0,0.6160602045846685
12,15,1,,,,,4.14,0.0,0.0,0.0,0.64
12,15,1,,,,,4.1625,0.0,0.0,0.0,0.6625
12,15,1,,,,,4.355,0.0,0.0,0.0,0.605
12,15,1,,,,,4.0600000000000005,0.0,0.0,0.0,0.81
12,16,1,,,,,4.02,0.0,0.0,0.0,0.429562261247749
12,16,1,,,,,4.045,0.0,0.0,0.0,0.2436939751309345
12,16,1,,,,,4.0725,0.0,0.0,0.0,0.2664112101007674
12,16,1,,,,,5.18,0.0,0.0,0.0,0.14869462889345156
12,17,1,,,,,4.865,0.0,0.0,0.0,0.11289895445172025
12,17,1,,,,,4.6975,0.0,0.0,0.0,0.19389168264534568
12,17,1,,,,,5.3675,0.0,0.0,0.0,0.11535327954849676
12,17,1,,,,,5.2825,0.0,0.0,0.0,0.03190622625809485
12,18,1,,,,,5.2525,0.0,0.0,0.0,0.00125
12,18,1,,,,,5.75,0.0,0.0,0.0,0.0
12,18,1,,,,,6.5,0.0,0.0,0.0,0.0
12,18,1,,,,,7.0,0.0,0.0,0.0,0.0
12,19,1,,,,,6.0,0.0,0.0,0.0,0.0
12,19,1,,,,,6.0,0.0,0.0,0.0,0.0
12,19,1,,,,,6.25,0.0,0.0,0.0,0.0
12,19,1,,,,,5.5,0.0,0.0,0.0,0.0
12,20,1,,,,,5.25,0.0,0.0,0.0,0.0
12,20,1,,,,,5.5,0.0,0.0,0.0,0.0
12,20,1,,,,,5.25,0.0,0.0,0.0,0.0
12,20,1,,,,,5.75,0.0,0.0,0.0,0.0
12,21,1,,,,,5.75,0.0,0.0,0.0,0.0
12,21,1,,,,,5.0,0.0,0.0,0.0,0.0
12,21,1,,,,,5.5,0.0,0.0,0.0,0.0
12,21,1,,,,,5.0,0.0,0.0,0.0,0.0
12,22,1,,,,,4.5,0.0,0.0,0.0,0.0
12,22,1,,,,,4.25,0.0,0.0,0.0,0.0
12,22,1,,,,,4.0,0.0,0.0,0.0,0.0
12,22,1,,,,,3.25,0.0,0.0,0.0,0.0
12,23,1,,,,,3.0,0.0,0.0,0.0,0.0
12,23,1,,,,,2.75,0.0,0.0,0.0,0.0
12,23,1,,,,,2.75,0.0,0.0,0.0,0.0
12,23,1,,,,,3.0,0.0,0.0,0.0,0.0
12,24,1,,,,,3.0,0.0,0.0,0.0,0.0
12,24,1,,,,,3.0,0.0,0.0,0.0,0.0
12,24,1,,,,,2.75,0.0,0.0,0.0,0.0
12,24,1,,,,,2.5,0.0,0.0,0.0,0.0
12,1,2,,,,,2.5,0.0,0.0,0.0,0.0
12,1,2,,,,,2.75,0.0,0.0,0.0,0.0
12,1,2,,,,,3.0,0.0,0.0,0.0,0.0
12,1,2,,,,,3.5,0.0,0.0,0.0,0.0
12,2,2,,,,,3.0,0.0,0.0,0.0,0.0
12,2,2,,,,,2.75,0.0,0.0,0.0,0.0
12,2,2,,,,,2.5,0.0,0.0,0.0,0.0
12,2,2,,,,,2.5,0.0,0.0,0.0,0.0
12,3,2,,,,,2.5,0.0,0.0,0.0,0.0
12,3,2,,,,,2.5,0.0,0.0,0.0,0.0
12,3,2,,,,,2.5,0.0,0.0,0.0,0.0
12,3,2,,,,,2.5,0.0,0.0,0.0,0.0
12,4,2,,,,,2.5,0.0,0.0,0.0,0.0
12,4,2,,,,,2.5,0.0,0.0,0.0,0.0
12,4,2,,,,,2.75,0.0,0.0,0.0,0.0
12,4,2,,,,,2.75,0.0,0.0,0.0,0.0
12,5,2,,,,,2.5,0.0,0.0,0.0,0.0
12,5,2,,,,,2.5,0.0,0.0,0.0,0.0
12,5,2,,,,,2.25,0.0,0.0,0.0,0.0
12,5,2,,,,,2.25,0.0,0.0,0.0,0.0
12,6,2,,,,,2.0,0.0,0.0,0.0,0.0
12,6,2,,,,,2.25,0.0,0.0,0.0,0.0
12,6,2,,,,,2.0,0.0,0.0,0.0,0.0
12,6,2,,,,,2.25,0.0,0.0,0.0,0.0
12,7,2,,,,,2.5,0.0,0.0,0.0,0.0
12,7,2,,,,,2.75,0.0,0.0,0.0,0.0
12,7,2,,,,,2.75,0.0,0.0,0.0,0.0
12,7,2,,,,,3.0,0.0,0.0,0.0,0.0
12,8,2,,,,,3.25,0.0,0.0,0.0,0.0
12,8,2,,,,,4.5,0.0,0.0,0.0,0.0
12,8,2,,,,,6.25,0.0,0.0,0.0,0.0
12,8,2,,,,,7.0,0.0,0.0,0.0,0.0
12,9,2,,,,,6.5,0.0,0.0,0.0,0.0
12,9,2,,,,,7.0,0.0,0.0,0.0,0.0
12,9,2,,,,,6.515,0.0,0.0,0.0,0.0075
12,9,2,,,,,7.7725,0.0,0.0,0.0,0.01125
12,10,2,,,,,7.5275,0.0,0.0,0.0,0.02419413916560945
12,10,2,,,,,6.855,0.0,0.0,0.0,0.09237762226869077
12,10,2,,,,,7.67,0.0,0.0,0.0,0.14956376938740415
12,10,2,,,,,8.2025,0.0,0.0,0.0,0.17815684294676082
12,11,2,,,,,8.2775,0.0,0.0,0.0,0.20152981390168204
12,11,2,,,,,8.4325,0.0,0.0,0.0,0.13253762535876382
12,11,2,,,,,7.865,0.0,0.0,0.0,0.08351685981511145
12,11,2,,,,,10.0875,0.0,0.0,0.0,0.06354543681584564
12,12,2,,,,,8.57,0.0,0.0,0.0,0.24420744950239476
12,12,2,,,,,8.445,0.0,0.0,0.0,0.14881391454052179
12,12,2,,,,,8.675,0.0,0.0,0.0,0.1335509489466221
12,12,2,,,,,9.2,0.0,0.0,0.0,0.15262965593899672
12,13,2,,,,,7.9425,0.0,0.0,0.0,0.5183440864222634
12,13,2,,,,,8.8775,0.0,0.0,0.0,0.6568186799069112
12,13,2,,,,,8.815,0.0,0.0,0.0,0.4229088936152762
12,13,2,,,,,7.7125,0.0,0.0,0.0,0.533314312744928
12,14,2,,,,,7.085,0.0,0.0,0.0,0.7802690915029564
12,14,2,,,,,6.345,0.0,0.0,0.0,1.023227131970943
12,14,2,,,,,6.525,0.0,0.0,0.0,1.1914288522949334
12,14,2,,,,,5.9125,0.0,0.0,0.0,1.3199162775424265
12,15,2,,,,,4.7425,0.0,0.0,0.0,0.7016212587870981
12,15,2,,,,,5.395,0.0,0.0,0.0,0.6326962484780381
12,15,2,,,,,6.5825,0.0,0.0,0.0,0.4117827538977175
12,15,2,,,,,7.71,0.0,0.0,0.0,0.8553770510150012
12,16,2,,,,,7.6525,0.0,0.0,0.0,1.8473069490754772
12,16,2,,,,,6.955,0.0,0.0,0.0,1.2487022582600789
12,16,2,,,,,6.58,0.0,0.0,0.0,1.9996400424371021
12,16,2,,,,,6.03,0.0,0.0,0.0,1.5276220066686874
12,17,2,,,,,6.7725,0.0,0.0,0.0,0.8436474909946472
12,17,2,,,,,7.115,0.0,0.0,0.0,0.5074261192779541
12,17,2,,,,,7.0175,0.0,0.0,0.0,0.4269805150021808
12,17,2,,,,,6.5125,0.0,0.0,0.0,0.21658431920400478
12,18,2,,,,,6.1025,0.0,0.0,0.0,0.05125
12,18,2,,,,,6.755,0.0,0.0,0.0,0.0025
12,18,2,,,,,6.25,0.0,0.0,0.0,0.0
12,18,2,,,,,7.0,0.0,0.0,0.0,0.0
12,19,2,,,,,7.0,0.0,0.0,0.0,0.0
12,19,2,,,,,7.0,0.0,0.0,0.0,0.0
12,19,2,,,,,7.5,0.0,0.0,0.0,0.0
12,19,2,,,,,6.5,0.0,0.0,0.0,0.0
12,20,2,,,,,6.25,0.0,0.0,0.0,0.0
12,20,2,,,,,6.25,0.0,0.0,0.0,0.0
12,20,2,,,,,6.5,0.0,0.0,0.0,0.0
12,20,2,,,,,6.0,0.0,0.0,0.0,0.0
12,21,2,,,,,6.75,0.0,0.0,0.0,0.0
12,21,2,,,,,6.5,0.0,0.0,0.0,0.0
12,21,2,,,,,6.25,0.0,0.0,0.0,0.0
12,21,2,,,,,5.25,0.0,0.0,0.0,0.0
12,22,2,,,,,5.0,0.0,0.0,0.0,0.0
12,22,2,,,,,4.5,0.0,0.0,0.0,0.0
12,22,2,,,,,4.75,0.0,0.0,0.0,0.0
12,22,2,,,,,4.0,0.0,0.0,0.0,0.0
12,23,2,,,,,4.0,0.0,0.0,0.0,0.0
12,23,2,,,,,4.0,0.0,0.0,0.0,0.0
12,23,2,,,,,4.75,0.0,0.0,0.0,0.0
12,23,2,,,,,4.75,0.0,0.0,0.0,0.0
12,24,2,,,,,5.25,0.0,0.0,0.0,0.0
12,24,2,,,,,5.5,0.0,0.0,0.0,0.0
12,24,2,,,,,6.0,0.0,0.0,0.0,0.0
12,24,2,,,,,6.25,0.0,0.0,0.0,0.0
12,1,3,,,,,6.0,0.0,0.0,0.0,0.0
12,1,3,,,,,5.5,0.0,0.0,0.0,0.0
12,1,3,,,,,2.75,0.0,0.0,0.0,0.0
12,1,3,,,,,2.75,0.0,0.0,0.0,0.0
12,2,3,,,,,2.75,0.0,0.0,0.0,0.0
12,2,3,,,,,2.75,0.0,0.0,0.0,0.0
12,2,3,,,,,2.5,0.0,0.0,0.0,0.0
12,2,3,,,,,2.5,0.0,0.0,0.0,0.0
12,3,3,,,,,2.75,0.0,0.0,0.0,0.0
12,3,3,,,,,1.25,0.0,0.0,0.0,0.0
12,3,3,,,,,2.5,0.0,0.0,0.0,0.0
12,3,3,,,,,2.5,0.0,0.0,0.0,0.0
12,4,3,,,,,2.75,0.0,0.0,0.0,0.0
12,4,3,,,,,2.5,0.0,0.0,0.0,0.0
12,4,3,,,,,2.75,0.0,0.0,0.0,0.0
12,4,3,,,,,2.75,0.0,0.0,0.0,0.0
12,5,3,,,,,2.25,0.0,0.0,0.0,0.0
12,5,3,,,,,2.5,0.0,0.0,0.0,0.0
12,5,3,,,,,2.25,0.0,0.0,0.0,0.0
12,5,3,,,,,2.25,0.0,0.0,0.0,0.0
12,6,3,,,,,2.25,0.0,0.0,0.0,0.0
12,6,3,,,,,2.0,0.0,0.0,0.0,0.0
12,6,3,,,,,2.25,0.0,0.0,0.0,0.0
12,6,3,,,,,2.0,0.0,0.0,0.0,0.0
12,7,3,,,,,2.25,0.0,0.0,0.0,0.0
12,7,3,,,,,2.75,0.0,0.0,0.0,0.0
12,7,3,,,,,3.75,0.0,0.0,0.0,0.0
12,7,3,,,,,3.75,0.0,0.0,0.0,0.0
12,8,3,,,,,3.5,0.0,0.0,0.0,0.0
12,8,3,,,,,4.25,0.0,0.0,0.0,0.0
12,8,3,,,,,6.25,0.0,0.0,0.0,0.0
12,8,3,,,,,6.75,0.0,0.0,0.0,0.0
12,9,3,,,,,7.25,0.0,0.0,0.0,0.0
12,9,3,,,,,7.5225,0.0,0.0,0.0,0.0208486028743603
12,9,3,,,,,6.635,0.0,0.0,0.0,0.12509161724616188
12,9,3,,,,,6.735,0.0,0.0,0.0,0.21775207446554112
12,10,3,,,,,6.7,0.0,0.0,0.0,0.5466939484810092
12,10,3,,,,,7.07,0.0,0.0,0.0,0.6404129110777536
12,10,3,,,,,7.435,0.0,0.0,0.0,1.7064661106157213
12,10,3,,,,,7.055,0.0,0.0,0.0,2.190680750698901
12,11,3,,,,,8.42,0.0,0.0,0.0,3.4903894716418122
12,11,3,,,,,7.6025,0.0,0.0,0.0,4.139487786191005
12,11,3,,,,,9.295,0.0,0.0,0.0,4.560331748371251
12,11,3,,,,,9.415,0.0,0.0,0.0,4.912223874940044
12,12,3,,,,,9.45,0.0,0.0,0.0,5.41445597726739
12,12,3,,,,,8.18,0.0,0.0,0.0,5.642955954289682
12,12,3,,,,,7.91,0.0,0.0,0.0,5.871455931311976
12,12,3,,,,,9.345,0.0,0.0,0.0,6.0552493910907765
12,13,3,,,,,6.96,0.0,0.0,0.0,5.158920354821255
12,13,3,,,,,7.0125,0.0,0.0,0.0,5.202534415791966
12,13,3,,,,,5.945,0.0,0.0,0.0,5.146459194543909
12,13,3,,,,,6.27,0.0,0.0,0.0,5.208764995930639
12,14,3,,,,,5.0425,0.0,0.0,0.0,5.360242703797882
12,14,3,,,,,6.455,0.0,0.0,0.0,5.2857061544800725
12,14,3,,,,,5.2925,0.0,0.0,0.0,5.147281134318426
12,14,3,,,,,7.105,0.0,0.0,0.0,4.987559957208836
12,15,3,,,,,4.6275,0.0,0.0,0.0,5.205689903250748
12,15,3,,,,,4.535,0.0,0.0,0.0,4.888862041524693
12,15,3,,,,,4.7475,0.0,0.0,0.0,4.622911646645155
12,15,3,,,,,6.235,0.0,0.0,0.0,4.380087373059493
12,16,3,,,,,5.5375,0.0,0.0,0.0,4.0917422372936745
12,16,3,,,,,5.18,0.0,0.0,0.0,3.7505648962248737
12,16,3,,,,,8.11,0.0,0.0,0.0,3.20658983494035
12,16,3,,,,,6.3525,0.0,0.0,0.0,2.4836756087596017
12,17,3,,,,,6.88,0.0,0.0,0.0,1.4960419524395148
12,17,3,,,,,6.1850000000000005,0.0,0.0,0.0,0.8581590340680652
12,17,3,,,,,6.2375,0.0,0.0,0.0,0.4474358600087506
12,17,3,,,,,6.755,0.0,0.0,0.0,0.23404337292765415
12,18,3,,,,,7.37,0.0,0.0,0.0,0.06
12,18,3,,,,,6.5125,0.0,0.0,0.0,0.00625
12,18,3,,,,,7.25,0.0,0.0,0.0,0.0
12,18,3,,,,,8.0,0.0,0.0,0.0,0.0
12,19,3,,,,,7.75,0.0,0.0,0.0,0.0
12,19,3,,,,,7.5,0.0,0.0,0.0,0.0
12,19,3,,,,,6.75,0.0,0.0,0.0,0.0
12,19,3,,,,,5.75,0.0,0.0,0.0,0.0
12,20,3,,,,,5.0,0.0,0.0,0.0,0.0
12,20,3,,,,,5.5,0.0,0.0,0.0,0.0
12,20,3,,,,,4.75,0.0,0.0,0.0,0.0
12,20,3,,,,,5.5,0.0,0.0,0.0,0.0
12,21,3,,,,,5.25,0.0,0.0,0.0,0.0
12,21,3,,,,,6.25,0.0,0.0,0.0,0.0
12,21,3,,,,,5.75,0.0,0.0,0.0,0.0
12,21,3,,,,,4.25,0.0,0.0,0.0,0.0
12,22,3,,,,,4.5,0.0,0.0,0.0,0.0
12,22,3,,,,,4.25,0.0,0.0,0.0,0.0
12,22,3,,,,,4.0,0.0,0.0,0.0,0.0
12,22,3,,,,,3.0,0.0,0.0,0.0,0.0
12,23,3,,,,,2.75,0.0,0.0,0.0,0.0
12,23,3,,,,,2.5,0.0,0.0,0.0,0.0
12,23,3,,,,,2.5,0.0,0.0,0.0,0.0
12,23,3,,,,,2.25,0.0,0.0,0.0,0.0
12,24,3,,,,,2.75,0.0,0.0,0.0,0.0
12,24,3,,,,,2.25,0.0,0.0,0.0,0.0
12,24,3,,,,,2.5,0.0,0.0,0.0,0.0
12,24,3,,,,,2.5,0.0,0.0,0.0,0.0
12,1,4,,,,,2.5,0.0,0.0,0.0,0.0
12,1,4,,,,,2.75,0.0,0.0,0.0,0.0
12,1,4,,,,,3.0,0.0,0.0,0.0,0.0
12,1,4,,,,,3.0,0.0,0.0,0.0,0.0
12,2,4,,,,,2.75,0.0,0.0,0.0,0.0
12,2,4,,,,,3.0,0.0,0.0,0.0,0.0
12,2,4,,,,,2.5,0.0,0.0,0.0,0.0
12,2,4,,,,,2.75,0.0,0.0,0.0,0.0
12,3,4,,,,,3.0,0.0,0.0,0.0,0.0
12,3,4,,,,,2.75,0.0,0.0,0.0,0.0
12,3,4,,,,,2.75,0.0,0.0,0.0,0.0
12,3,4,,,,,2.5,0.0,0.0,0.0,0.0
12,4,4,,,,,2.5,0.0,0.0,0.0,0.0
12,4,4,,,,,2.5,0.0,0.0,0.0,0.0
12,4,4,,,,,2.75,0.0,0.0,0.0,0.0
12,4,4,,,,,2.75,0.0,0.0,0.0,0.0
12,5,4,,,,,2.75,0.0,0.0,0.0,0.0
12,5,4,,,,,2.5,0.0,0.0,0.0,0.0
12,5,4,,,,,2.25,0.0,0.0,0.0,0.0
12,5,4,,,,,2.25,0.0,0.0,0.0,0.0
12,6,4,,,,,2.25,0.0,0.0,0.0,0.0
12,6,4,,,,,2.0,0.0,0.0,0.0,0.0
12,6,4,,,,,2.0,0.0,0.0,0.0,0.0
12,6,4,,,,,2.25,0.0,0.0,0.0,0.0
12,7,4,,,,,2.0,0.0,0.0,0.0,0.0
12,7,4,,,,,2.75,0.0,0.0,0.0,0.0
12,7,4,,,,,2.75,0.0,0.0,0.0,0.0
12,7,4,,,,,2.75,0.0,0.0,0.0,0.0
12,8,4,,,,,3.25,0.0,0.0,0.0,0.0
12,8,4,,,,,4.0,0.0,0.0,0.0,0.0
12,8,4,,,,,4.75,0.0,0.0,0.0,0.0
12,8,4,,,,,5.25,0.0,0.0,0.0,0.0
12,9,4,,,,,5.7525,0.0,0.0,0.0,0.00125
12,9,4,,,,,6.875,0.0,0.0,0.0,0.0625
12,9,4,,,,,6.745,0.0,0.0,0.0,0.1225
12,9,4,,,,,6.5025,0.0,0.0,0.0,0.12625
12,10,4,,,,,9.0625,0.0,0.0,0.0,0.30323451159089965
12,10,4,,,,,8.7125,0.0,0.0,0.0,0.4487870771545315
12,10,4,,,,,7.1775,0.0,0.0,0.0,0.9000000304017901
12,10,4,,,,,7.22,0.0,0.0,0.0,0.9412399239781524
12,11,4,,,,,6.4175,0.0,0.0,0.0,1.1675
12,11,4,,,,,6.2575,0.0,0.0,0.0,1.2575
12,11,4,,,,,5.8575,0.0,0.0,0.0,1.3575
12,11,4,,,,,5.2725,0.0,0.0,0.0,1.2725
12,12,4,,,,,7.4725,0.0,0.0,0.0,1.7225
12,12,4,,,,,7.2575,0.0,0.0,0.0,1.5075
12,12,4,,,,,6.4350000000000005,0.0,0.0,0.0,1.435
12,12,4,,,,,7.59,0.0,0.0,0.0,1.59
12,13,4,,,,,8.45,0.0,0.0,0.0,1.95
12,13,4,,,,,6.952500000000001,0.0,0.0,0.0,2.2025
12,13,4,,,,,6.545,0.0,0.0,0.0,1.795
12,13,4,,,,,5.1925,0.0,0.0,0.0,2.1925
12,14,4,,,,,6.51,0.0,0.0,0.0,2.26
12,14,4,,,,,5.4275,0.0,0.0,0.0,1.9275
12,14,4,,,,,5.34,0.0,0.0,0.0,1.84
12,14,4,,,,,4.4325,0.0,0.0,0.0,1.4325
12,15,4,,,,,5.55,0.0,0.0,0.0,1.05
12,15,4,,,,,4.6675,0.0,0.0,0.0,0.9175
12,15,4,,,,,5.605,0.0,0.0,0.0,0.855
12,15,4,,,,,6.38,0.0,0.0,0.0,0.63
12,16,4,,,,,6.665,0.0,0.0,0.0,0.6559824222768471
12,16,4,,,,,8.0,0.0,0.0,0.0,0.49321986637356924
12,16,4,,,,,7.82,0.0,0.0,0.0,0.31566071447908434
12,16,4,,,,,8.235,0.0,0.0,0.0,0.23181333719557753
12,17,4,,,,,7.4,0.0,0.0,0.0,0.14676732180619478
12,17,4,,,,,7.61,0.0,0.0,0.0,0.10762936932454284
12,17,4,,,,,8.0575,0.0,0.0,0.0,0.056260806692374654
12,17,4,,,,,7.025,0.0,0.0,0.0,0.024461220301032448
12,18,4,,,,,8.26,0.0,0.0,0.0,0.005
12,18,4,,,,,6.75,0.0,0.0,0.0,0.0
12,18,4,,,,,7.5,0.0,0.0,0.0,0.0
12,18,4,,,,,7.0,0.0,0.0,0.0,0.0
12,19,4,,,,,7.5,0.0,0.0,0.0,0.0
12,19,4,,,,,7.25,0.0,0.0,0.0,0.0
12,19,4,,,,,7.0,0.0,0.0,0.0,0.0
12,19,4,,,,,7.0,0.0,0.0,0.0,0.0
12,20,4,,,,,7.0,0.0,0.0,0.0,0.0
12,20,4,,,,,6.5,0.0,0.0,0.0,0.0
12,20,4,,,,,5.75,0.0,0.0,0.0,0.0
12,20,4,,,,,6.0,0.0,0.0,0.0,0.0
12,21,4,,,,,6.5,0.0,0.0,0.0,0.0
12,21,4,,,,,5.75,0.0,0.0,0.0,0.0
12,21,4,,,,,5.5,0.0,0.0,0.0,0.0
12,21,4,,,,,5.0,0.0,0.0,0.0,0.0
12,22,4,,,,,4.0,0.0,0.0,0.0,0.0
12,22,4,,,,,4.0,0.0,0.0,0.0,0.0
12,22,4,,,,,3.5,0.0,0.0,0.0,0.0
12,22,4,,,,,3.5,0.0,0.0,0.0,0.0
