month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
12,23,4,,,,,3.25,0.0,0.0,0.0,0.0
12,23,4,,,,,3.0,0.0,0.0,0.0,0.0
12,23,4,,,,,2.75,0.0,0.0,0.0,0.0
12,23,4,,,,,2.5,0.0,0.0,0.0,0.0
12,24,4,,,,,2.25,0.0,0.0,0.0,0.0
12,24,4,,,,,2.75,0.0,0.0,0.0,0.0
12,24,4,,,,,2.75,0.0,0.0,0.0,0.0
12,24,4,,,,,2.75,0.0,0.0,0.0,0.0
12,1,5,,,,,2.75,0.0,0.0,0.0,0.0
12,1,5,,,,,3.25,0.0,0.0,0.0,0.0
12,1,5,,,,,3.0,0.0,0.0,0.0,0.0
12,1,5,,,,,2.75,0.0,0.0,0.0,0.0
12,2,5,,,,,3.0,0.0,0.0,0.0,0.0
12,2,5,,,,,2.75,0.0,0.0,0.0,0.0
12,2,5,,,,,2.5,0.0,0.0,0.0,0.0
12,2,5,,,,,2.75,0.0,0.0,0.0,0.0
12,3,5,,,,,2.5,0.0,0.0,0.0,0.0
12,3,5,,,,,2.5,0.0,0.0,0.0,0.0
12,3,5,,,,,2.25,0.0,0.0,0.0,0.0
12,3,5,,,,,2.5,0.0,0.0,0.0,0.0
12,4,5,,,,,2.25,0.0,0.0,0.0,0.0
12,4,5,,,,,2.5,0.0,0.0,0.0,0.0
12,4,5,,,,,2.5,0.0,0.0,0.0,0.0
12,4,5,,,,,2.75,0.0,0.0,0.0,0.0
12,5,5,,,,,2.5,0.0,0.0,0.0,0.0
12,5,5,,,,,3.25,0.0,0.0,0.0,0.0
12,5,5,,,,,3.25,0.0,0.0,0.0,0.0
12,5,5,,,,,2.0,0.0,0.0,0.0,0.0
12,6,5,,,,,2.5,0.0,0.0,0.0,0.0
12,6,5,,,,,3.0,0.0,0.0,0.0,0.0
12,6,5,,,,,3.0,0.0,0.0,0.0,0.0
12,6,5,,,,,3.0,0.0,0.0,0.0,0.0
12,7,5,,,,,2.5,0.0,0.0,0.0,0.0
12,7,5,,,,,3.0,0.0,0.0,0.0,0.0
12,7,5,,,,,2.5,0.0,0.0,0.0,0.0
12,7,5,,,,,2.5,0.0,0.0,0.0,0.0
12,8,5,,,,,3.25,0.0,0.0,0.0,0.0
12,8,5,,,,,4.75,0.0,0.0,0.0,0.0
12,8,5,,,,,6.25,0.0,0.0,0.0,0.0
12,8,5,,,,,6.5,0.0,0.0,0.0,0.0
12,9,5,,,,,6.75,0.0,0.0,0.0,0.0
12,9,5,,,,,6.75,0.0,0.0,0.0,0.0
12,9,5,,,,,6.755,0.0,0.0,0.0,0.0025
12,9,5,,,,,7.54,0.0,0.0,0.0,0.02
12,10,5,,,,,8.86,0.0,0.0,0.0,0.10826387781781077
12,10,5,,,,,8.8875,0.0,0.0,0.0,0.1353298472722635
12,10,5,,,,,8.7125,0.0,0.0,0.0,0.20914612760258902
12,10,5,,,,,9.265,0.0,0.0,0.0,0.2608175238338169
12,11,5,,,,,8.525,0.0,0.0,0.0,0.275
12,11,5,,,,,8.265,0.0,0.0,0.0,0.265
12,11,5,,,,,8.2825,0.0,0.0,0.0,0.2825
12,11,5,,,,,10.1175,0.0,0.0,0.0,0.3675
12,12,5,,,,,8.7125,0.0,0.0,0.0,0.7125
12,12,5,,,,,9.085,0.0,0.0,0.0,0.835
12,12,5,,,,,8.105,0.0,0.0,0.0,0.605
12,12,5,,,,,10.5375,0.0,0.0,0.0,0.5375
12,13,5,,,,,11.73,0.0,0.0,0.0,0.48
12,13,5,,,,,10.195,0.0,0.0,0.0,0.445
12,13,5,,,,,10.295,0.0,0.0,0.0,0.545
12,13,5,,,,,10.525,0.0,0.0,0.0,0.525
12,14,5,,,,,10.44,0.0,0.0,0.0,0.69
12,14,5,,,,,12.115,0.0,0.0,0.0,0.865
12,14,5,,,,,11.165,0.0,0.0,0.0,0.915
12,14,5,,,,,11.295,0.0,0.0,0.0,0.795
12,15,5,,,,,9.1325,0.0,0.0,0.0,0.6325
12,15,5,,,,,7.84,0.0,0.0,0.0,0.59
12,15,5,,,,,5.825,0.0,0.0,0.0,0.575
12,15,5,,,,,6.305,0.0,0.0,0.0,0.555
12,16,5,,,,,7.2875,0.0,0.0,0.0,0.5297241630887652
12,16,5,,,,,6.795,0.0,0.0,0.0,0.5371156630388411
12,16,5,,,,,7.31,0.0,0.0,0.0,0.5518986629389927
12,16,5,,,,,8.275,0.0,0.0,0.0,0.5174049965053056
12,17,5,,,,,8.36,0.0,0.0,0.0,0.3522415723348675
12,17,5,,,,,7.95,0.0,0.0,0.0,0.19568976240825975
12,17,5,,,,,8.1,0.0,0.0,0.0,0.09784488120412985
12,17,5,,,,,10.29,0.0,0.0,0.0,0.03913795248165192
12,18,5,,,,,9.505,0.0,0.0,0.0,0.0025
12,18,5,,,,,9.25,0.0,0.0,0.0,0.0
12,18,5,,,,,10.0,0.0,0.0,0.0,0.0
12,18,5,,,,,8.75,0.0,0.0,0.0,0.0
12,19,5,,,,,8.5,0.0,0.0,0.0,0.0
12,19,5,,,,,8.75,0.0,0.0,0.0,0.0
12,19,5,,,,,9.75,0.0,0.0,0.0,0.0
12,19,5,,,,,7.0,0.0,0.0,0.0,0.0
12,20,5,,,,,6.5,0.0,0.0,0.0,0.0
12,20,5,,,,,6.75,0.0,0.0,0.0,0.0
12,20,5,,,,,6.25,0.0,0.0,0.0,0.0
12,20,5,,,,,6.25,0.0,0.0,0.0,0.0
12,21,5,,,,,6.0,0.0,0.0,0.0,0.0
12,21,5,,,,,6.0,0.0,0.0,0.0,0.0
12,21,5,,,,,5.75,0.0,0.0,0.0,0.0
12,21,5,,,,,5.0,0.0,0.0,0.0,0.0
12,22,5,,,,,4.75,0.0,0.0,0.0,0.0
12,22,5,,,,,4.25,0.0,0.0,0.0,0.0
12,22,5,,,,,4.75,0.0,0.0,0.0,0.0
12,22,5,,,,,4.0,0.0,0.0,0.0,0.0
12,23,5,,,,,4.0,0.0,0.0,0.0,0.0
12,23,5,,,,,3.25,0.0,0.0,0.0,0.0
12,23,5,,,,,3.25,0.0,0.0,0.0,0.0
12,23,5,,,,,3.25,0.0,0.0,0.0,0.0
12,24,5,,,,,3.0,0.0,0.0,0.0,0.0
12,24,5,,,,,3.25,0.0,0.0,0.0,0.0
12,24,5,,,,,3.0,0.0,0.0,0.0,0.0
12,24,5,,,,,2.75,0.0,0.0,0.0,0.0
12,1,6,,,,,2.75,0.0,0.0,0.0,0.0
12,1,6,,,,,3.0,0.0,0.0,0.0,0.0
12,1,6,,,,,3.0,0.0,0.0,0.0,0.0
12,1,6,,,,,2.75,0.0,0.0,0.0,0.0
12,2,6,,,,,2.75,0.0,0.0,0.0,0.0
12,2,6,,,,,3.0,0.0,0.0,0.0,0.0
12,2,6,,,,,3.0,0.0,0.0,0.0,0.0
12,2,6,,,,,2.75,0.0,0.0,0.0,0.0
12,3,6,,,,,3.25,0.0,0.0,0.0,0.0
12,3,6,,,,,3.5,0.0,0.0,0.0,0.0
12,3,6,,,,,3.5,0.0,0.0,0.0,0.0
12,3,6,,,,,3.75,0.0,0.0,0.0,0.0
12,4,6,,,,,3.5,0.0,0.0,0.0,0.0
12,4,6,,,,,3.0,0.0,0.0,0.0,0.0
12,4,6,,,,,3.75,0.0,0.0,0.0,0.0
12,4,6,,,,,3.75,0.0,0.0,0.0,0.0
12,5,6,,,,,3.5,0.0,0.0,0.0,0.0
12,5,6,,,,,3.5,0.0,0.0,0.0,0.0
12,5,6,,,,,3.25,0.0,0.0,0.0,0.0
12,5,6,,,,,3.0,0.0,0.0,0.0,0.0
12,6,6,,,,,3.0,0.0,0.0,0.0,0.0
12,6,6,,,,,2.75,0.0,0.0,0.0,0.0
12,6,6,,,,,3.0,0.0,0.0,0.0,0.0
12,6,6,,,,,3.25,0.0,0.0,0.0,0.0
12,7,6,,,,,3.0,0.0,0.0,0.0,0.0
12,7,6,,,,,3.5,0.0,0.0,0.0,0.0
12,7,6,,,,,3.75,0.0,0.0,0.0,0.0
12,7,6,,,,,3.75,0.0,0.0,0.0,0.0
12,8,6,,,,,4.25,0.0,0.0,0.0,0.0
12,8,6,,,,,5.0,0.0,0.0,0.0,0.0
12,8,6,,,,,7.25,0.0,0.0,0.0,0.0
12,8,6,,,,,6.75,0.0,0.0,0.0,0.0
12,9,6,,,,,6.75,0.0,0.0,0.0,0.0
12,9,6,,,,,7.3275,0.0,0.0,0.0,0.03875
12,9,6,,,,,6.935,0.0,0.0,0.0,0.0925
12,9,6,,,,,5.6075,0.0,0.0,0.0,0.17875
12,10,6,,,,,5.695,0.0,0.0,0.0,0.6381542468524103
12,10,6,,,,,6.405,0.0,0.0,0.0,1.0605297195892576
12,10,6,,,,,5.8625,0.0,0.0,0.0,1.710161560809517
12,10,6,,,,,5.94,0.0,0.0,0.0,2.2404264206041455
12,11,6,,,,,5.91,0.0,0.0,0.0,2.3869640160494145
12,11,6,,,,,5.5,0.0,0.0,0.0,3.0214734380372334
12,11,6,,,,,4.93,0.0,0.0,0.0,3.3462818326262362
12,11,6,,,,,4.455,0.0,0.0,0.0,3.742850221368623
12,12,6,,,,,5.6475,0.0,0.0,0.0,4.14739247721135
12,12,6,,,,,6.43,0.0,0.0,0.0,4.375005566052964
12,12,6,,,,,4.9325,0.0,0.0,0.0,4.377019841175457
12,12,6,,,,,5.4575,0.0,0.0,0.0,4.800017616898809
12,13,6,,,,,6.0675,0.0,0.0,0.0,4.585468294270708
12,13,6,,,,,6.89,0.0,0.0,0.0,4.640259633592442
12,13,6,,,,,6.2375,0.0,0.0,0.0,4.713944538197534
12,13,6,,,,,5.41,0.0,0.0,0.0,4.655374485819128
12,14,6,,,,,5.2775,0.0,0.0,0.0,4.436017936815045
12,14,6,,,,,5.19,0.0,0.0,0.0,4.371621160461446
12,14,6,,,,,5.5625,0.0,0.0,0.0,4.2777858577747745
12,14,6,,,,,5.1375,0.0,0.0,0.0,4.148992305067576
12,15,6,,,,,4.6725,0.0,0.0,0.0,4.227026068662387
12,15,6,,,,,3.675,0.0,0.0,0.0,4.034091268847921
12,15,6,,,,,3.8525,0.0,0.0,0.0,3.7826913781805866
12,15,6,,,,,3.9775,0.0,0.0,0.0,3.4903659239162446
12,16,6,,,,,4.11,0.0,0.0,0.0,3.5676832782547727
12,16,6,,,,,4.4175,0.0,0.0,0.0,3.183571392457269
12,16,6,,,,,4.385,0.0,0.0,0.0,2.7213350553111217
12,16,6,,,,,4.9,0.0,0.0,0.0,2.0833187026305238
12,17,6,,,,,5.0425,0.0,0.0,0.0,1.3461152269634282
12,17,6,,,,,6.105,0.0,0.0,0.0,0.7461449070040396
12,17,6,,,,,5.9225,0.0,0.0,0.0,0.3687090329932242
12,17,6,,,,,7.4475,0.0,0.0,0.0,0.17235511009742432
12,18,6,,,,,7.3525,0.0,0.0,0.0,0.05125
12,18,6,,,,,7.265,0.0,0.0,0.0,0.0075
12,18,6,,,,,6.5,0.0,0.0,0.0,0.0
12,18,6,,,,,6.75,0.0,0.0,0.0,0.0
12,19,6,,,,,6.25,0.0,0.0,0.0,0.0
12,19,6,,,,,7.25,0.0,0.0,0.0,0.0
12,19,6,,,,,6.0,0.0,0.0,0.0,0.0
12,19,6,,,,,5.75,0.0,0.0,0.0,0.0
12,20,6,,,,,6.0,0.0,0.0,0.0,0.0
12,20,6,,,,,5.5,0.0,0.0,0.0,0.0
12,20,6,,,,,5.5,0.0,0.0,0.0,0.0
12,20,6,,,,,6.0,0.0,0.0,0.0,0.0
12,21,6,,,,,6.75,0.0,0.0,0.0,0.0
12,21,6,,,,,6.0,0.0,0.0,0.0,0.0
12,21,6,,,,,5.0,0.0,0.0,0.0,0.0
12,21,6,,,,,4.0,0.0,0.0,0.0,0.0
12,22,6,,,,,4.25,0.0,0.0,0.0,0.0
12,22,6,,,,,4.25,0.0,0.0,0.0,0.0
12,22,6,,,,,4.5,0.0,0.0,0.0,0.0
12,22,6,,,,,3.5,0.0,0.0,0.0,0.0
12,23,6,,,,,3.25,0.0,0.0,0.0,0.0
12,23,6,,,,,3.0,0.0,0.0,0.0,0.0
12,23,6,,,,,3.0,0.0,0.0,0.0,0.0
12,23,6,,,,,3.0,0.0,0.0,0.0,0.0
12,24,6,,,,,3.0,0.0,0.0,0.0,0.0
12,24,6,,,,,3.25,0.0,0.0,0.0,0.0
12,24,6,,,,,3.0,0.0,0.0,0.0,0.0
12,24,6,,,,,3.0,0.0,0.0,0.0,0.0
12,1,7,,,,,2.75,0.0,0.0,0.0,0.0
12,1,7,,,,,3.25,0.0,0.0,0.0,0.0
12,1,7,,,,,3.0,0.0,0.0,0.0,0.0
12,1,7,,,,,2.75,0.0,0.0,0.0,0.0
12,2,7,,,,,2.75,0.0,0.0,0.0,0.0
12,2,7,,,,,3.0,0.0,0.0,0.0,0.0
12,2,7,,,,,2.75,0.0,0.0,0.0,0.0
12,2,7,,,,,2.75,0.0,0.0,0.0,0.0
12,3,7,,,,,3.0,0.0,0.0,0.0,0.0
12,3,7,,,,,3.0,0.0,0.0,0.0,0.0
12,3,7,,,,,2.75,0.0,0.0,0.0,0.0
12,3,7,,,,,2.75,0.0,0.0,0.0,0.0
12,4,7,,,,,2.75,0.0,0.0,0.0,0.0
12,4,7,,,,,2.75,0.0,0.0,0.0,0.0
12,4,7,,,,,3.25,0.0,0.0,0.0,0.0
12,4,7,,,,,3.0,0.0,0.0,0.0,0.0
12,5,7,,,,,2.75,0.0,0.0,0.0,0.0
12,5,7,,,,,2.5,0.0,0.0,0.0,0.0
12,5,7,,,,,2.75,0.0,0.0,0.0,0.0
12,5,7,,,,,2.25,0.0,0.0,0.0,0.0
12,6,7,,,,,2.25,0.0,0.0,0.0,0.0
12,6,7,,,,,2.25,0.0,0.0,0.0,0.0
12,6,7,,,,,2.25,0.0,0.0,0.0,0.0
12,6,7,,,,,2.25,0.0,0.0,0.0,0.0
12,7,7,,,,,2.5,0.0,0.0,0.0,0.0
12,7,7,,,,,2.75,0.0,0.0,0.0,0.0
12,7,7,,,,,3.0,0.0,0.0,0.0,0.0
12,7,7,,,,,3.0,0.0,0.0,0.0,0.0
12,8,7,,,,,3.25,0.0,0.0,0.0,0.0
12,8,7,,,,,4.0,0.0,0.0,0.0,0.0
12,8,7,,,,,5.5,0.0,0.0,0.0,0.0
12,8,7,,,,,6.5,0.0,0.0,0.0,0.0
12,9,7,,,,,6.005,0.0,0.0,0.0,0.0025
12,9,7,,,,,6.3325,0.0,0.0,0.0,0.04125
12,9,7,,,,,5.44,0.0,0.0,0.0,0.095
12,9,7,,,,,6.845,0.0,0.0,0.0,0.1725
12,10,7,,,,,6.4375,0.0,0.0,0.0,0.676839271336554
12,10,7,,,,,5.9350000000000005,0.0,0.0,0.0,1.1666247804128238
12,10,7,,,,,6.225,0.0,0.0,0.0,1.9443746340213734
12,10,7,,,,,6.5175,0.0,0.0,0.0,2.724585721343874
12,11,7,,,,,5.285,0.0,0.0,0.0,3.4708291947700225
12,11,7,,,,,4.43,0.0,0.0,0.0,4.3495822723709185
12,11,7,,,,,4.715,0.0,0.0,0.0,4.874870424903298
12,11,7,,,,,5.07,0.0,0.0,0.0,5.22342611490142
12,12,7,,,,,5.605,0.0,0.0,0.0,4.731122124203933
12,12,7,,,,,4.865,0.0,0.0,0.0,4.950585416316873
12,12,7,,,,,5.8125,0.0,0.0,0.0,5.117293109364201
12,12,7,,,,,6.485,0.0,0.0,0.0,5.262898562785287
12,13,7,,,,,6.025,0.0,0.0,0.0,4.7771166963003715
12,13,7,,,,,5.86,0.0,0.0,0.0,4.8418266435809345
12,13,7,,,,,6.08,0.0,0.0,0.0,4.818987838658382
12,13,7,,,,,6.995,0.0,0.0,0.0,4.75427789137782
12,14,7,,,,,5.23,0.0,0.0,0.0,5.348426244870126
12,14,7,,,,,5.23,0.0,0.0,0.0,5.348426244870126
12,14,7,,,,,3.995,0.0,0.0,0.0,5.146679829533933
12,14,7,,,,,4.1875,0.0,0.0,0.0,4.024197114418734
12,15,7,,,,,3.4450000000000003,0.0,0.0,0.0,3.2275643538371943
12,15,7,,,,,4.765,0.0,0.0,0.0,3.2848341902804394
12,15,7,,,,,4.5275,0.0,0.0,0.0,2.476920426170369
12,15,7,,,,,4.58,0.0,0.0,0.0,1.9062674130394583
12,16,7,,,,,4.8375,0.0,0.0,0.0,1.6799015499295002
12,16,7,,,,,4.1175,0.0,0.0,0.0,1.3016722189274093
12,16,7,,,,,5.9475,0.0,0.0,0.0,0.9636800507978811
12,16,7,,,,,4.52,0.0,0.0,0.0,0.8208381226002828
12,17,7,,,,,4.55,0.0,0.0,0.0,0.6981775821716762
12,17,7,,,,,5.595,0.0,0.0,0.0,0.5192695767401843
12,17,7,,,,,6.1675,0.0,0.0,0.0,0.3643614256958435
12,17,7,,,,,5.48,0.0,0.0,0.0,0.2007260548743569
12,18,7,,,,,5.0625,0.0,0.0,0.0,0.03125
12,18,7,,,,,5.0,0.0,0.0,0.0,0.0
12,18,7,,,,,5.75,0.0,0.0,0.0,0.0
12,18,7,,,,,6.25,0.0,0.0,0.0,0.0
12,19,7,,,,,6.5,0.0,0.0,0.0,0.0
12,19,7,,,,,6.75,0.0,0.0,0.0,0.0
12,19,7,,,,,6.5,0.0,0.0,0.0,0.0
12,19,7,,,,,5.75,0.0,0.0,0.0,0.0
12,20,7,,,,,5.25,0.0,0.0,0.0,0.0
12,20,7,,,,,5.25,0.0,0.0,0.0,0.0
12,20,7,,,,,4.5,0.0,0.0,0.0,0.0
12,20,7,,,,,4.75,0.0,0.0,0.0,0.0
12,21,7,,,,,5.0,0.0,0.0,0.0,0.0
12,21,7,,,,,5.0,0.0,0.0,0.0,0.0
12,21,7,,,,,4.75,0.0,0.0,0.0,0.0
12,21,7,,,,,4.0,0.0,0.0,0.0,0.0
12,22,7,,,,,4.25,0.0,0.0,0.0,0.0
12,22,7,,,,,4.75,0.0,0.0,0.0,0.0
12,22,7,,,,,4.25,0.0,0.0,0.0,0.0
12,22,7,,,,,3.5,0.0,0.0,0.0,0.0
12,23,7,,,,,3.25,0.0,0.0,0.0,0.0
12,23,7,,,,,2.75,0.0,0.0,0.0,0.0
12,23,7,,,,,3.0,0.0,0.0,0.0,0.0
12,23,7,,,,,3.0,0.0,0.0,0.0,0.0
12,24,7,,,,,2.75,0.0,0.0,0.0,0.0
12,24,7,,,,,2.75,0.0,0.0,0.0,0.0
12,24,7,,,,,2.25,0.0,0.0,0.0,0.0
12,24,7,,,,,2.5,0.0,0.0,0.0,0.0
12,1,1,,,,,2.25,0.0,0.0,0.0,0.0
12,1,1,,,,,3.0,0.0,0.0,0.0,0.0
12,1,1,,,,,3.75,0.0,0.0,0.0,0.0
12,1,1,,,,,2.5,0.0,0.0,0.0,0.0
12,2,1,,,,,2.75,0.0,0.0,0.0,0.0
12,2,1,,,,,3.0,0.0,0.0,0.0,0.0
12,2,1,,,,,2.75,0.0,0.0,0.0,0.0
12,2,1,,,,,2.75,0.0,0.0,0.0,0.0
12,3,1,,,,,2.75,0.0,0.0,0.0,0.0
12,3,1,,,,,2.75,0.0,0.0,0.0,0.0
12,3,1,,,,,2.75,0.0,0.0,0.0,0.0
12,3,1,,,,,2.5,0.0,0.0,0.0,0.0
12,4,1,,,,,2.75,0.0,0.0,0.0,0.0
12,4,1,,,,,2.75,0.0,0.0,0.0,0.0
12,4,1,,,,,3.0,0.0,0.0,0.0,0.0
12,4,1,,,,,3.0,0.0,0.0,0.0,0.0
12,5,1,,,,,2.75,0.0,0.0,0.0,0.0
12,5,1,,,,,2.5,0.0,0.0,0.0,0.0
12,5,1,,,,,2.25,0.0,0.0,0.0,0.0
12,5,1,,,,,2.25,0.0,0.0,0.0,0.0
12,6,1,,,,,2.25,0.0,0.0,0.0,0.0
12,6,1,,,,,2.25,0.0,0.0,0.0,0.0
12,6,1,,,,,2.25,0.0,0.0,0.0,0.0
12,6,1,,,,,2.25,0.0,0.0,0.0,0.0
12,7,1,,,,,2.5,0.0,0.0,0.0,0.0
12,7,1,,,,,3.5,0.0,0.0,0.0,0.0
12,7,1,,,,,3.5,0.0,0.0,0.0,0.0
12,7,1,,,,,3.25,0.0,0.0,0.0,0.0
12,8,1,,,,,3.25,0.0,0.0,0.0,0.0
12,8,1,,,,,6.0,0.0,0.0,0.0,0.0
12,8,1,,,,,6.75,0.0,0.0,0.0,0.0
12,8,1,,,,,7.25,0.0,0.0,0.0,0.0
12,9,1,,,,,6.5,0.0,0.0,0.0,0.0
12,9,1,,,,,7.25,0.0,0.0,0.0,0.0
12,9,1,,,,,7.5,0.0,0.0,0.0,0.0
12,9,1,,,,,7.0,0.0,0.0,0.0,0.0
12,10,1,,,,,7.2725,0.0,0.0,0.0,0.017462668578941774
12,10,1,,,,,6.805,0.0,0.0,0.0,0.042686523192968825
12,10,1,,,,,10.375,0.0,0.0,0.0,0.09701482543856553
12,10,1,,,,,9.85,0.0,0.0,0.0,0.07761186035085242
12,11,1,,,,,9.14,0.0,0.0,0.0,0.10381294665256939
12,11,1,,,,,8.705,0.0,0.0,0.0,0.15201181474126232
12,11,1,,,,,9.155,0.0,0.0,0.0,0.3003160242449329
12,11,1,,,,,8.7075,0.0,0.0,0.0,0.33924587923964644
12,12,1,,,,,8.385,0.0,0.0,0.0,0.4566468813574742
12,12,1,,,,,7.4075,0.0,0.0,0.0,0.4728272826654162
12,12,1,,,,,7.6,0.0,0.0,0.0,0.4314773682117866
12,12,1,,,,,9.585,0.0,0.0,0.0,0.420690434006492
12,13,1,,,,,7.925,0.0,0.0,0.0,0.425
12,13,1,,,,,9.085,0.0,0.0,0.0,0.335
12,13,1,,,,,7.385,0.0,0.0,0.0,0.385
12,13,1,,,,,9.7875,0.0,0.0,0.0,0.2875
12,14,1,,,,,7.375,0.0,0.0,0.0,0.625
12,14,1,,,,,7.8975,0.0,0.0,0.0,0.6475
12,14,1,,,,,7.0025,0.0,0.0,0.0,0.5025
12,14,1,,,,,6.44,0.0,0.0,0.0,0.44
12,15,1,,,,,4.905,0.0,0.0,0.0,0.655
12,15,1,,,,,6.1,0.0,0.0,0.0,0.6
12,15,1,,,,,5.9475,0.0,0.0,0.0,0.4475
12,15,1,,,,,7.255,0.0,0.0,0.0,0.505
12,16,1,,,,,7.435,0.0,0.0,0.0,0.4290304858051582
12,16,1,,,,,7.345,0.0,0.0,0.0,0.09369631299193107
12,16,1,,,,,7.3275,0.0,0.0,0.0,0.0764364658618385
12,16,1,,,,,7.84,0.0,0.0,0.0,0.08876492809761893
12,17,1,,,,,8.0125,0.0,0.0,0.0,0.012301202608169949
12,17,1,,,,,8.5,0.0,0.0,0.0,0.0
12,17,1,,,,,9.5,0.0,0.0,0.0,0.0
12,17,1,,,,,10.5025,0.0,0.0,0.0,0.002460240521633975
12,18,1,,,,,10.25,0.0,0.0,0.0,0.0
12,18,1,,,,,9.75,0.0,0.0,0.0,0.0
12,18,1,,,,,9.25,0.0,0.0,0.0,0.0
12,18,1,,,,,9.25,0.0,0.0,0.0,0.0
12,19,1,,,,,7.75,0.0,0.0,0.0,0.0
12,19,1,,,,,6.75,0.0,0.0,0.0,0.0
12,19,1,,,,,7.5,0.0,0.0,0.0,0.0
12,19,1,,,,,6.0,0.0,0.0,0.0,0.0
12,20,1,,,,,5.25,0.0,0.0,0.0,0.0
12,20,1,,,,,5.75,0.0,0.0,0.0,0.0
12,20,1,,,,,6.0,0.0,0.0,0.0,0.0
12,20,1,,,,,6.0,0.0,0.0,0.0,0.0
12,21,1,,,,,6.5,0.0,0.0,0.0,0.0
12,21,1,,,,,6.0,0.0,0.0,0.0,0.0
12,21,1,,,,,4.75,0.0,0.0,0.0,0.0
12,21,1,,,,,4.5,0.0,0.0,0.0,0.0
12,22,1,,,,,4.75,0.0,0.0,0.0,0.0
12,22,1,,,,,4.5,0.0,0.0,0.0,0.0
12,22,1,,,,,4.25,0.0,0.0,0.0,0.0
12,22,1,,,,,3.5,0.0,0.0,0.0,0.0
12,23,1,,,,,3.0,0.0,0.0,0.0,0.0
12,23,1,,,,,3.0,0.0,0.0,0.0,0.0
12,23,1,,,,,3.0,0.0,0.0,0.0,0.0
12,23,1,,,,,3.0,0.0,0.0,0.0,0.0
12,24,1,,,,,3.25,0.0,0.0,0.0,0.0
12,24,1,,,,,3.0,0.0,0.0,0.0,0.0
12,24,1,,,,,2.75,0.0,0.0,0.0,0.0
12,24,1,,,,,2.75,0.0,0.0,0.0,0.0
12,1,2,,,,,2.5,0.0,0.0,0.0,0.0
12,1,2,,,,,3.25,0.0,0.0,0.0,0.0
12,1,2,,,,,3.0,0.0,0.0,0.0,0.0
12,1,2,,,,,3.0,0.0,0.0,0.0,0.0
12,2,2,,,,,2.75,0.0,0.0,0.0,0.0
12,2,2,,,,,3.0,0.0,0.0,0.0,0.0
12,2,2,,,,,2.5,0.0,0.0,0.0,0.0
12,2,2,,,,,2.5,0.0,0.0,0.0,0.0
12,3,2,,,,,2.75,0.0,0.0,0.0,0.0
12,3,2,,,,,2.75,0.0,0.0,0.0,0.0
12,3,2,,,,,2.75,0.0,0.0,0.0,0.0
12,3,2,,,,,2.75,0.0,0.0,0.0,0.0
12,4,2,,,,,2.75,0.0,0.0,0.0,0.0
12,4,2,,,,,2.5,0.0,0.0,0.0,0.0
12,4,2,,,,,3.0,0.0,0.0,0.0,0.0
12,4,2,,,,,2.75,0.0,0.0,0.0,0.0
12,5,2,,,,,3.0,0.0,0.0,0.0,0.0
12,5,2,,,,,2.5,0.0,0.0,0.0,0.0
12,5,2,,,,,2.5,0.0,0.0,0.0,0.0
12,5,2,,,,,2.25,0.0,0.0,0.0,0.0
12,6,2,,,,,2.25,0.0,0.0,0.0,0.0
12,6,2,,,,,2.25,0.0,0.0,0.0,0.0
12,6,2,,,,,2.5,0.0,0.0,0.0,0.0
12,6,2,,,,,2.25,0.0,0.0,0.0,0.0
12,7,2,,,,,2.75,0.0,0.0,0.0,0.0
12,7,2,,,,,3.0,0.0,0.0,0.0,0.0
12,7,2,,,,,3.5,0.0,0.0,0.0,0.0
12,7,2,,,,,3.0,0.0,0.0,0.0,0.0
12,8,2,,,,,3.75,0.0,0.0,0.0,0.0
12,8,2,,,,,5.75,0.0,0.0,0.0,0.0
12,8,2,,,,,7.0,0.0,0.0,0.0,0.0
12,8,2,,,,,8.0,0.0,0.0,0.0,0.0
12,9,2,,,,,7.75,0.0,0.0,0.0,0.0
12,9,2,,,,,6.54,0.0,0.0,0.0,0.02
12,9,2,,,,,7.67,0.0,0.0,0.0,0.085
12,9,2,,,,,7.3325,0.0,0.0,0.0,0.16625
12,10,2,,,,,9.28,0.0,0.0,0.0,0.4249406440996709
12,10,2,,,,,8.7725,0.0,0.0,0.0,0.6193710331452751
12,10,2,,,,,8.79,0.0,0.0,0.0,0.8338457921955807
12,10,2,,,,,8.11,0.0,0.0,0.0,0.8899700282087448
12,11,2,,,,,8.295,0.0,0.0,0.0,1.0930660828067948
12,11,2,,,,,8.11,0.0,0.0,0.0,1.3589470218679072
12,11,2,,,,,7.609999999999999,0.0,0.0,0.0,1.991996876775317
12,11,2,,,,,8.1175,0.0,0.0,0.0,1.9983273753243913
12,12,2,,,,,10.0925,0.0,0.0,0.0,2.2601759944348085
12,12,2,,,,,7.4075,0.0,0.0,0.0,3.769396181502838
12,12,2,,,,,6.3175,0.0,0.0,0.0,4.069047647216103
12,12,2,,,,,7.2625,0.0,0.0,0.0,4.7597077328235065
12,13,2,,,,,7.5325,0.0,0.0,0.0,4.823489689322554
12,13,2,,,,,8.495000000000001,0.0,0.0,0.0,3.958055957775274
12,13,2,,,,,8.2,0.0,0.0,0.0,4.963210315861514
12,13,2,,,,,9.06,0.0,0.0,0.0,5.68058189092721
12,14,2,,,,,8.3675,0.0,0.0,0.0,2.3400486041672455
12,14,2,,,,,7.234999999999999,0.0,0.0,0.0,5.668502109777889
12,14,2,,,,,5.815,0.0,0.0,0.0,2.0410561214806173
12,14,2,,,,,5.75,0.0,0.0,0.0,3.4594171550518937
12,15,2,,,,,4.985,0.0,0.0,0.0,4.235
12,15,2,,,,,5.1,0.0,0.0,0.0,5.35
12,15,2,,,,,4.935,0.0,0.0,0.0,4.935
12,15,2,,,,,5.89,0.0,0.0,0.0,4.14
12,16,2,,,,,6.1175,0.0,0.0,0.0,2.5082098919568976
12,16,2,,,,,5.585,0.0,0.0,0.0,1.4763641224509725
12,16,2,,,,,6.17,0.0,0.0,0.0,2.550449192462988
12,16,2,,,,,9.1725,0.0,0.0,0.0,2.150181535286226
12,17,2,,,,,7.895,0.0,0.0,0.0,1.615802050814453
12,17,2,,,,,8.4775,0.0,0.0,0.0,0.9601498508639075
12,17,2,,,,,7.755,0.0,0.0,0.0,0.4960364958427348
12,17,2,,,,,9.47,0.0,0.0,0.0,0.21609510709980528
12,18,2,,,,,9.09,0.0,0.0,0.0,0.045
12,18,2,,,,,8.265,0.0,0.0,0.0,0.0075
12,18,2,,,,,10.75,0.0,0.0,0.0,0.0
12,18,2,,,,,12.5,0.0,0.0,0.0,0.0
12,19,2,,,,,9.0,0.0,0.0,0.0,0.0
12,19,2,,,,,8.25,0.0,0.0,0.0,0.0
12,19,2,,,,,7.5,0.0,0.0,0.0,0.0
12,19,2,,,,,6.75,0.0,0.0,0.0,0.0
12,20,2,,,,,6.25,0.0,0.0,0.0,0.0
12,20,2,,,,,6.0,0.0,0.0,0.0,0.0
12,20,2,,,,,5.75,0.0,0.0,0.0,0.0
12,20,2,,,,,5.5,0.0,0.0,0.0,0.0
12,21,2,,,,,6.25,0.0,0.0,0.0,0.0
12,21,2,,,,,5.5,0.0,0.0,0.0,0.0
12,21,2,,,,,5.0,0.0,0.0,0.0,0.0
12,21,2,,,,,5.25,0.0,0.0,0.0,0.0
12,22,2,,,,,4.5,0.0,0.0,0.0,0.0
12,22,2,,,,,4.75,0.0,0.0,0.0,0.0
12,22,2,,,,,4.5,0.0,0.0,0.0,0.0
12,22,2,,,,,3.75,0.0,0.0,0.0,0.0
12,23,2,,,,,3.75,0.0,0.0,0.0,0.0
12,23,2,,,,,3.0,0.0,0.0,0.0,0.0
12,23,2,,,,,3.0,0.0,0.0,0.0,0.0
12,23,2,,,,,3.25,0.0,0.0,0.0,0.0
12,24,2,,,,,2.75,0.0,0.0,0.0,0.0
12,24,2,,,,,3.0,0.0,0.0,0.0,0.0
12,24,2,,,,,3.0,0.0,0.0,0.0,0.0
12,24,2,,,,,2.5,0.0,0.0,0.0,0.0
12,1,3,,,,,2.5,0.0,0.0,0.0,0.0
12,1,3,,,,,3.0,0.0,0.0,0.0,0.0
12,1,3,,,,,3.0,0.0,0.0,0.0,0.0
12,1,3,,,,,3.0,0.0,0.0,0.0,0.0
12,2,3,,,,,3.0,0.0,0.0,0.0,0.0
12,2,3,,,,,3.0,0.0,0.0,0.0,0.0
12,2,3,,,,,2.75,0.0,0.0,0.0,0.0
12,2,3,,,,,2.75,0.0,0.0,0.0,0.0
12,3,3,,,,,2.5,0.0,0.0,0.0,0.0
12,3,3,,,,,2.75,0.0,0.0,0.0,0.0
12,3,3,,,,,3.0,0.0,0.0,0.0,0.0
12,3,3,,,,,2.75,0.0,0.0,0.0,0.0
12,4,3,,,,,2.5,0.0,0.0,0.0,0.0
12,4,3,,,,,2.75,0.0,0.0,0.0,0.0
12,4,3,,,,,3.0,0.0,0.0,0.0,0.0
12,4,3,,,,,3.0,0.0,0.0,0.0,0.0
12,5,3,,,,,2.75,0.0,0.0,0.0,0.0
12,5,3,,,,,2.5,0.0,0.0,0.0,0.0
12,5,3,,,,,2.5,0.0,0.0,0.0,0.0
12,5,3,,,,,2.5,0.0,0.0,0.0,0.0
12,6,3,,,,,2.25,0.0,0.0,0.0,0.0
12,6,3,,,,,2.5,0.0,0.0,0.0,0.0
12,6,3,,,,,2.25,0.0,0.0,0.0,0.0
12,6,3,,,,,2.25,0.0,0.0,0.0,0.0
12,7,3,,,,,2.5,0.0,0.0,0.0,0.0
12,7,3,,,,,2.75,0.0,0.0,0.0,0.0
12,7,3,,,,,3.25,0.0,0.0,0.0,0.0
12,7,3,,,,,2.75,0.0,0.0,0.0,0.0
12,8,3,,,,,3.25,0.0,0.0,0.0,0.0
12,8,3,,,,,4.75,0.0,0.0,0.0,0.0
12,8,3,,,,,5.75,0.0,0.0,0.0,0.0
12,8,3,,,,,6.25,0.0,0.0,0.0,0.0
12,9,3,,,,,6.2875,0.0,0.0,0.0,0.01875
12,9,3,,,,,7.105,0.0,0.0,0.0,0.0525
12,9,3,,,,,6.745,0.0,0.0,0.0,0.1225
12,9,3,,,,,8.3975,0.0,0.0,0.0,0.19875
12,10,3,,,,,12.895,0.0,0.0,0.0,0.38847107438016526
12,10,3,,,,,11.855,0.0,0.0,0.0,0.34913223140495864
12,10,3,,,,,12.51,0.0,0.0,0.0,0.5015702479338843
12,10,3,,,,,11.3975,0.0,0.0,0.0,0.636797520661157
12,11,3,,,,,11.425,0.0,0.0,0.0,0.6226308175251319
12,11,3,,,,,11.8725,0.0,0.0,0.0,0.5742039761620661
12,11,3,,,,,11.0375,0.0,0.0,0.0,0.7264026204459872
12,11,3,,,,,9.2575,0.0,0.0,0.0,1.1599381526486716
12,12,3,,,,,8.865,0.0,0.0,0.0,1.4219290038943653
12,12,3,,,,,8.3875,0.0,0.0,0.0,1.0015134624952573
12,12,3,,,,,6.005,0.0,0.0,0.0,0.8848536525782272
12,12,3,,,,,6.61,0.0,0.0,0.0,0.9773010491162512
12,13,3,,,,,7.425,0.0,0.0,0.0,1.6081297090698357
12,13,3,,,,,8.1625,0.0,0.0,0.0,2.0153833366914173
12,13,3,,,,,6.3775,0.0,0.0,0.0,2.1949926288732433
12,13,3,,,,,6.9475,0.0,0.0,0.0,2.4623180870043324
12,14,3,,,,,6.71,0.0,0.0,0.0,1.7517445714494562
12,14,3,,,,,7.425,0.0,0.0,0.0,2.1673370335535362
12,14,3,,,,,5.88,0.0,0.0,0.0,1.6802447930229478
12,14,3,,,,,6.39,0.0,0.0,0.0,1.4657454577434224
12,15,3,,,,,5.297499999999999,0.0,0.0,0.0,2.3209143503255665
12,15,3,,,,,5.5925,0.0,0.0,0.0,1.4508561738541568
12,15,3,,,,,5.465,0.0,0.0,0.0,1.1069326538353537
12,15,3,,,,,6.2625,0.0,0.0,0.0,0.9224438781961279
12,16,3,,,,,8.26,0.0,0.0,0.0,1.3234170599999464
12,16,3,,,,,6.005,0.0,0.0,0.0,1.1316719746022268
12,16,3,,,,,7.045,0.0,0.0,0.0,0.7857788793749683
12,16,3,,,,,7.575,0.0,0.0,0.0,0.6203517468749749
12,17,3,,,,,7.145,0.0,0.0,0.0,0.5296338339097959
12,17,3,,,,,7.2,0.0,0.0,0.0,0.3695119771463692
12,17,3,,,,,7.31,0.0,0.0,0.0,0.2545526953674988
12,17,3,,,,,7.4625,0.0,0.0,0.0,0.17449176698578545
12,18,3,,,,,6.8175,0.0,0.0,0.0,0.03375
12,18,3,,,,,8.0,0.0,0.0,0.0,0.0
12,18,3,,,,,8.25,0.0,0.0,0.0,0.0
12,18,3,,,,,7.75,0.0,0.0,0.0,0.0
12,19,3,,,,,6.75,0.0,0.0,0.0,0.0
12,19,3,,,,,6.25,0.0,0.0,0.0,0.0
12,19,3,,,,,7.0,0.0,0.0,0.0,0.0
12,19,3,,,,,5.25,0.0,0.0,0.0,0.0
12,20,3,,,,,5.25,0.0,0.0,0.0,0.0
12,20,3,,,,,5.0,0.0,0.0,0.0,0.0
12,20,3,,,,,5.0,0.0,0.0,0.0,0.0
12,20,3,,,,,6.5,0.0,0.0,0.0,0.0
12,21,3,,,,,5.75,0.0,0.0,0.0,0.0
12,21,3,,,,,5.5,0.0,0.0,0.0,0.0
12,21,3,,,,,5.0,0.0,0.0,0.0,0.0
12,21,3,,,,,4.75,0.0,0.0,0.0,0.0
12,22,3,,,,,4.25,0.0,0.0,0.0,0.0
12,22,3,,,,,4.25,0.0,0.0,0.0,0.0
12,22,3,,,,,4.5,0.0,0.0,0.0,0.0
12,22,3,,,,,3.5,0.0,0.0,0.0,0.0
12,23,3,,,,,3.5,0.0,0.0,0.0,0.0
12,23,3,,,,,2.75,0.0,0.0,0.0,0.0
12,23,3,,,,,3.0,0.0,0.0,0.0,0.0
12,23,3,,,,,3.0,0.0,0.0,0.0,0.0
12,24,3,,,,,3.0,0.0,0.0,0.0,0.0
12,24,3,,,,,2.75,0.0,0.0,0.0,0.0
12,24,3,,,,,2.75,0.0,0.0,0.0,0.0
12,24,3,,,,,2.5,0.0,0.0,0.0,0.0
12,1,4,,,,,2.5,0.0,0.0,0.0,0.0
12,1,4,,,,,3.0,0.0,0.0,0.0,0.0
12,1,4,,,,,2.75,0.0,0.0,0.0,0.0
12,1,4,,,,,3.0,0.0,0.0,0.0,0.0
12,2,4,,,,,2.75,0.0,0.0,0.0,0.0
12,2,4,,,,,3.0,0.0,0.0,0.0,0.0
12,2,4,,,,,2.75,0.0,0.0,0.0,0.0
12,2,4,,,,,2.75,0.0,0.0,0.0,0.0
12,3,4,,,,,2.5,0.0,0.0,0.0,0.0
12,3,4,,,,,2.75,0.0,0.0,0.0,0.0
12,3,4,,,,,2.75,0.0,0.0,0.0,0.0
12,3,4,,,,,2.5,0.0,0.0,0.0,0.0
12,4,4,,,,,2.5,0.0,0.0,0.0,0.0
12,4,4,,,,,2.75,0.0,0.0,0.0,0.0
12,4,4,,,,,3.0,0.0,0.0,0.0,0.0
12,4,4,,,,,2.75,0.0,0.0,0.0,0.0
12,5,4,,,,,2.75,0.0,0.0,0.0,0.0
12,5,4,,,,,2.75,0.0,0.0,0.0,0.0
12,5,4,,,,,2.5,0.0,0.0,0.0,0.0
12,5,4,,,,,2.75,0.0,0.0,0.0,0.0
12,6,4,,,,,2.5,0.0,0.0,0.0,0.0
12,6,4,,,,,2.75,0.0,0.0,0.0,0.0
12,6,4,,,,,2.25,0.0,0.0,0.0,0.0
12,6,4,,,,,2.5,0.0,0.0,0.0,0.0
12,7,4,,,,,2.75,0.0,0.0,0.0,0.0
12,7,4,,,,,3.0,0.0,0.0,0.0,0.0
12,7,4,,,,,2.75,0.0,0.0,0.0,0.0
12,7,4,,,,,3.0,0.0,0.0,0.0,0.0
12,8,4,,,,,3.25,0.0,0.0,0.0,0.0
12,8,4,,,,,4.25,0.0,0.0,0.0,0.0
12,8,4,,,,,5.25,0.0,0.0,0.0,0.0
12,8,4,,,,,6.0,0.0,0.0,0.0,0.0
12,9,4,,,,,7.0025,0.0,0.0,0.0,0.00125
12,9,4,,,,,8.2825,0.0,0.0,0.0,0.01625
12,9,4,,,,,7.895,0.0,0.0,0.0,0.0725
12,9,4,,,,,7.335,0.0,0.0,0.0,0.1675
12,10,4,,,,,9.4125,0.0,0.0,0.0,0.33059086737001375
12,10,4,,,,,8.67,0.0,0.0,0.0,0.536959711849477
12,10,4,,,,,7.275,0.0,0.0,0.0,0.6211101144527531
12,10,4,,,,,8.1425,0.0,0.0,0.0,0.715278422127848
12,11,4,,,,,8.665,0.0,0.0,0.0,0.9240948121000676
12,11,4,,,,,6.17,0.0,0.0,0.0,1.126364492001799
12,11,4,,,,,6.195,0.0,0.0,0.0,1.3444984605232744
12,11,4,,,,,7.7075,0.0,0.0,0.0,2.7425388951381833
12,12,4,,,,,7.125,0.0,0.0,0.0,2.409407741860889
12,12,4,,,,,6.18,0.0,0.0,0.0,2.245987042847716
12,12,4,,,,,6.9575,0.0,0.0,0.0,2.478547268366463
12,12,4,,,,,8.5525,0.0,0.0,0.0,1.5105938972884356
12,13,4,,,,,7.385,0.0,0.0,0.0,1.2032432636182429
12,13,4,,,,,7.415,0.0,0.0,0.0,1.5932854224669697
12,13,4,,,,,8.015,0.0,0.0,0.0,2.954753335429507
12,13,4,,,,,7.005,0.0,0.0,0.0,2.5794297486128075
12,14,4,,,,,6.547499999999999,0.0,0.0,0.0,1.9523236183898434
12,14,4,,,,,6.4025,0.0,0.0,0.0,1.6496080818779737
12,14,4,,,,,5.7175,0.0,0.0,0.0,1.5078299192078575
12,14,4,,,,,4.4975000000000005,0.0,0.0,0.0,1.5308209726138222
12,15,4,,,,,4.2775,0.0,0.0,0.0,2.537551365856221
12,15,4,,,,,5.16,0.0,0.0,0.0,1.0597874291244702
12,15,4,,,,,6.785,0.0,0.0,0.0,1.4023911238845361
12,15,4,,,,,6.4175,0.0,0.0,0.0,1.9802493557131804
12,16,4,,,,,7.0175,0.0,0.0,0.0,1.5911856777923947
12,16,4,,,,,7.8,0.0,0.0,0.0,0.4951355715902784
12,16,4,,,,,9.645,0.0,0.0,0.0,0.13053574160107334
12,16,4,,,,,7.5475,0.0,0.0,0.0,0.042761708455524
12,17,4,,,,,8.54,0.0,0.0,0.0,0.03485667936141028
12,17,4,,,,,7.2825,0.0,0.0,0.0,0.028321051981145824
12,17,4,,,,,6.765,0.0,0.0,0.0,0.013071254760528849
12,17,4,,,,,8.0,0.0,0.0,0.0,0.0
12,18,4,,,,,8.0,0.0,0.0,0.0,0.0
12,18,4,,,,,9.25,0.0,0.0,0.0,0.0
12,18,4,,,,,8.25,0.0,0.0,0.0,0.0
12,18,4,,,,,8.75,0.0,0.0,0.0,0.0
12,19,4,,,,,8.5,0.0,0.0,0.0,0.0
12,19,4,,,,,8.5,0.0,0.0,0.0,0.0
12,19,4,,,,,8.5,0.0,0.0,0.0,0.0
12,19,4,,,,,7.25,0.0,0.0,0.0,0.0
12,20,4,,,,,7.75,0.0,0.0,0.0,0.0
12,20,4,,,,,8.0,0.0,0.0,0.0,0.0
12,20,4,,,,,7.75,0.0,0.0,0.0,0.0
12,20,4,,,,,7.5,0.0,0.0,0.0,0.0
12,21,4,,,,,8.0,0.0,0.0,0.0,0.0
12,21,4,,,,,8.0,0.0,0.0,0.0,0.0
12,21,4,,,,,7.75,0.0,0.0,0.0,0.0
12,21,4,,,,,7.25,0.0,0.0,0.0,0.0
12,22,4,,,,,7.0,0.0,0.0,0.0,0.0
12,22,4,,,,,7.25,0.0,0.0,0.0,0.0
12,22,4,,,,,7.75,0.0,0.0,0.0,0.0
12,22,4,,,,,7.25,0.0,0.0,0.0,0.0
12,23,4,,,,,6.5,0.0,0.0,0.0,0.0
12,23,4,,,,,3.25,0.0,0.0,0.0,0.0
12,23,4,,,,,3.25,0.0,0.0,0.0,0.0
12,23,4,,,,,3.0,0.0,0.0,0.0,0.0
12,24,4,,,,,2.75,0.0,0.0,0.0,0.0
12,24,4,,,,,2.75,0.0,0.0,0.0,0.0
12,24,4,,,,,2.75,0.0,0.0,0.0,0.0
12,24,4,,,,,2.5,0.0,0.0,0.0,0.0
12,1,5,,,,,2.75,0.0,0.0,0.0,0.0
12,1,5,,,,,3.0,0.0,0.0,0.0,0.0
12,1,5,,,,,2.75,0.0,0.0,0.0,0.0
12,1,5,,,,,3.0,0.0,0.0,0.0,0.0
12,2,5,,,,,2.75,0.0,0.0,0.0,0.0
12,2,5,,,,,3.0,0.0,0.0,0.0,0.0
12,2,5,,,,,2.5,0.0,0.0,0.0,0.0
12,2,5,,,,,2.75,0.0,0.0,0.0,0.0
12,3,5,,,,,2.75,0.0,0.0,0.0,0.0
12,3,5,,,,,2.75,0.0,0.0,0.0,0.0
12,3,5,,,,,2.5,0.0,0.0,0.0,0.0
12,3,5,,,,,2.75,0.0,0.0,0.0,0.0
12,4,5,,,,,2.5,0.0,0.0,0.0,0.0
12,4,5,,,,,2.75,0.0,0.0,0.0,0.0
12,4,5,,,,,3.0,0.0,0.0,0.0,0.0
12,4,5,,,,,3.0,0.0,0.0,0.0,0.0
12,5,5,,,,,2.5,0.0,0.0,0.0,0.0
12,5,5,,,,,2.5,0.0,0.0,0.0,0.0
12,5,5,,,,,2.75,0.0,0.0,0.0,0.0
12,5,5,,,,,2.25,0.0,0.0,0.0,0.0
12,6,5,,,,,2.25,0.0,0.0,0.0,0.0
12,6,5,,,,,2.25,0.0,0.0,0.0,0.0
12,6,5,,,,,2.25,0.0,0.0,0.0,0.0
12,6,5,,,,,2.5,0.0,0.0,0.0,0.0
12,7,5,,,,,2.5,0.0,0.0,0.0,0.0
12,7,5,,,,,2.5,0.0,0.0,0.0,0.0
12,7,5,,,,,3.75,0.0,0.0,0.0,0.0
12,7,5,,,,,3.25,0.0,0.0,0.0,0.0
12,8,5,,,,,3.75,0.0,0.0,0.0,0.0
12,8,5,,,,,5.25,0.0,0.0,0.0,0.0
12,8,5,,,,,7.25,0.0,0.0,0.0,0.0
12,8,5,,,,,7.5,0.0,0.0,0.0,0.0
12,9,5,,,,,7.75,0.0,0.0,0.0,0.0
12,9,5,,,,,8.75,0.0,0.0,0.0,0.0
12,9,5,,,,,7.29,0.0,0.0,0.0,0.02
12,9,5,,,,,7.3575,0.0,0.0,0.0,0.05375
12,10,5,,,,,7.94,0.0,0.0,0.0,0.16175308001354044
12,10,5,,,,,8.21,0.0,0.0,0.0,0.17877972001496578
12,10,5,,,,,7.63,0.0,0.0,0.0,0.323506160027081
12,10,5,,,,,7.55,0.0,0.0,0.0,0.4682326000391961
12,11,5,,,,,10.2075,0.0,0.0,0.0,0.44699753799802144
12,11,5,,,,,7.439999999999999,0.0,0.0,0.0,0.6741602212429175
12,11,5,,,,,6.055,0.0,0.0,0.0,2.496346906196601
12,11,5,,,,,5.82,0.0,0.0,0.0,4.220829211260007
12,12,5,,,,,8.717500000000001,0.0,0.0,0.0,5.426086709648388
12,12,5,,,,,8.425,0.0,0.0,0.0,5.880121400030489
12,12,5,,,,,7.415,0.0,0.0,0.0,6.118303532689951
12,12,5,,,,,8.115,0.0,0.0,0.0,6.316788643239503
12,13,5,,,,,7.7925,0.0,0.0,0.0,4.785854690402981
12,13,5,,,,,7.7225,0.0,0.0,0.0,4.73261514676719
12,13,5,,,,,7.942499999999999,0.0,0.0,0.0,4.329515744953351
12,13,5,,,,,8.645,0.0,0.0,0.0,2.9624003208771725
12,14,5,,,,,7.245,0.0,0.0,0.0,3.6861068024707837
12,14,5,,,,,7.68,0.0,0.0,0.0,5.149261092733037
12,14,5,,,,,7.800000000000001,0.0,0.0,0.0,4.60220637293172
12,14,5,,,,,8.09,0.0,0.0,0.0,5.28819562474607
12,15,5,,,,,6.8375,0.0,0.0,0.0,5.169801429153876
12,15,5,,,,,7.807500000000001,0.0,0.0,0.0,4.700423312245686
12,15,5,,,,,6.5,0.0,0.0,0.0,2.435452493391547
12,15,5,,,,,5.93,0.0,0.0,0.0,3.9232925620816554
12,16,5,,,,,6.275,0.0,0.0,0.0,4.340879699187021
12,16,5,,,,,5.7125,0.0,0.0,0.0,3.801267581884767
12,16,5,,,,,5.359999999999999,0.0,0.0,0.0,3.2232830473521306
12,16,5,,,,,5.425,0.0,0.0,0.0,2.3263277945919394
12,17,5,,,,,5.1175,0.0,0.0,0.0,1.1428300682350376
12,17,5,,,,,6.4825,0.0,0.0,0.0,0.82108266328404
12,17,5,,,,,4.55,0.0,0.0,0.0,0.459639149929997
12,17,5,,,,,5.5625,0.0,0.0,0.0,0.26115860791477097
12,18,5,,,,,5.41,0.0,0.0,0.0,0.08
12,18,5,,,,,5.78,0.0,0.0,0.0,0.015
12,18,5,,,,,8.0,0.0,0.0,0.0,0.0
12,18,5,,,,,8.25,0.0,0.0,0.0,0.0
12,19,5,,,,,8.75,0.0,0.0,0.0,0.0
12,19,5,,,,,8.5,0.0,0.0,0.0,0.0
12,19,5,,,,,7.5,0.0,0.0,0.0,0.0
12,19,5,,,,,7.0,0.0,0.0,0.0,0.0
12,20,5,,,,,7.0,0.0,0.0,0.0,0.0
12,20,5,,,,,6.25,0.0,0.0,0.0,0.0
12,20,5,,,,,6.25,0.0,0.0,0.0,0.0
12,20,5,,,,,6.75,0.0,0.0,0.0,0.0
12,21,5,,,,,6.0,0.0,0.0,0.0,0.0
12,21,5,,,,,5.75,0.0,0.0,0.0,0.0
12,21,5,,,,,6.0,0.0,0.0,0.0,0.0
12,21,5,,,,,6.0,0.0,0.0,0.0,0.0
12,22,5,,,,,4.5,0.0,0.0,0.0,0.0
12,22,5,,,,,4.5,0.0,0.0,0.0,0.0
12,22,5,,,,,4.75,0.0,0.0,0.0,0.0
12,22,5,,,,,4.5,0.0,0.0,0.0,0.0
12,23,5,,,,,3.5,0.0,0.0,0.0,0.0
12,23,5,,,,,3.0,0.0,0.0,0.0,0.0
12,23,5,,,,,2.75,0.0,0.0,0.0,0.0
12,23,5,,,,,3.0,0.0,0.0,0.0,0.0
12,24,5,,,,,3.0,0.0,0.0,0.0,0.0
12,24,5,,,,,3.0,0.0,0.0,0.0,0.0
12,24,5,,,,,2.75,0.0,0.0,0.0,0.0
12,24,5,,,,,2.5,0.0,0.0,0.0,0.0
12,1,6,,,,,2.25,0.0,0.0,0.0,0.0
12,1,6,,,,,3.0,0.0,0.0,0.0,0.0
12,1,6,,,,,2.75,0.0,0.0,0.0,0.0
12,1,6,,,,,2.75,0.0,0.0,0.0,0.0
12,2,6,,,,,3.0,0.0,0.0,0.0,0.0
12,2,6,,,,,2.75,0.0,0.0,0.0,0.0
12,2,6,,,,,2.5,0.0,0.0,0.0,0.0
12,2,6,,,,,2.75,0.0,0.0,0.0,0.0
12,3,6,,,,,2.75,0.0,0.0,0.0,0.0
12,3,6,,,,,2.75,0.0,0.0,0.0,0.0
12,3,6,,,,,2.75,0.0,0.0,0.0,0.0
12,3,6,,,,,2.5,0.0,0.0,0.0,0.0
12,4,6,,,,,2.5,0.0,0.0,0.0,0.0
12,4,6,,,,,2.75,0.0,0.0,0.0,0.0
12,4,6,,,,,2.75,0.0,0.0,0.0,0.0
12,4,6,,,,,3.25,0.0,0.0,0.0,0.0
12,5,6,,,,,2.75,0.0,0.0,0.0,0.0
12,5,6,,,,,2.75,0.0,0.0,0.0,0.0
12,5,6,,,,,2.5,0.0,0.0,0.0,0.0
12,5,6,,,,,2.5,0.0,0.0,0.0,0.0
12,6,6,,,,,2.5,0.0,0.0,0.0,0.0
12,6,6,,,,,2.25,0.0,0.0,0.0,0.0
12,6,6,,,,,2.5,0.0,0.0,0.0,0.0
12,6,6,,,,,2.75,0.0,0.0,0.0,0.0
12,7,6,,,,,2.75,0.0,0.0,0.0,0.0
12,7,6,,,,,2.75,0.0,0.0,0.0,0.0
12,7,6,,,,,2.75,0.0,0.0,0.0,0.0
12,7,6,,,,,3.0,0.0,0.0,0.0,0.0
12,8,6,,,,,2.75,0.0,0.0,0.0,0.0
12,8,6,,,,,4.0,0.0,0.0,0.0,0.0
12,8,6,,,,,5.0,0.0,0.0,0.0,0.0
12,8,6,,,,,5.25,0.0,0.0,0.0,0.0
12,9,6,,,,,7.0,0.0,0.0,0.0,0.0
12,9,6,,,,,7.0125,0.0,0.0,0.0,0.00625
12,9,6,,,,,6.4575,0.0,0.0,0.0,0.10375
12,9,6,,,,,6.6675,0.0,0.0,0.0,0.20875
12,10,6,,,,,6.155,0.0,0.0,0.0,0.5329123032588416
12,10,6,,,,,5.71,0.0,0.0,0.0,0.7810623070663938
12,10,6,,,,,6.3875,0.0,0.0,0.0,0.5186741882862771
12,10,6,,,,,4.99,0.0,0.0,0.0,0.6020688616970119
12,11,6,,,,,4.9725,0.0,0.0,0.0,0.4118074712231248
12,11,6,,,,,5.8100000000000005,0.0,0.0,0.0,0.9238432158656346
12,11,6,,,,,7.34,0.0,0.0,0.0,1.385764823798452
12,11,6,,,,,5.545,0.0,0.0,0.0,0.692882411899226
12,12,6,,,,,5.945,0.0,0.0,0.0,0.3970046451727564
12,12,6,,,,,6.075,0.0,0.0,0.0,0.7360198477921889
12,12,6,,,,,6.25,0.0,0.0,0.0,0.6691089525383536
12,12,6,,,,,6.39,0.0,0.0,0.0,0.5709729728327284
12,13,6,,,,,6.845,0.0,0.0,0.0,0.5737499625686535
12,13,6,,,,,6.9775,0.0,0.0,0.0,0.4604463985319866
12,13,6,,,,,6.64,0.0,0.0,0.0,0.3760714040365964
12,13,6,,,,,5.6975,0.0,0.0,0.0,0.43151782899071
12,14,6,,,,,6.105,0.0,0.0,0.0,0.8449516222095318
12,14,6,,,,,6.5625,0.0,0.0,0.0,1.0500129808159389
12,14,6,,,,,4.76,0.0,0.0,0.0,0.751068108630695
12,14,6,,,,,5.48,0.0,0.0,0.0,1.2155444389680985
12,15,6,,,,,4.59,0.0,0.0,0.0,0.6123899226284041
12,15,6,,,,,4.68,0.0,0.0,0.0,0.31348531753596875
12,15,6,,,,,5.1325,0.0,0.0,0.0,0.6433739365709126
12,15,6,,,,,4.66,0.0,0.0,0.0,0.6634224161807711
12,16,6,,,,,4.515,0.0,0.0,0.0,0.9908286437186531
12,16,6,,,,,5.755,0.0,0.0,0.0,1.2251132491299601
12,16,6,,,,,5.5475,0.0,0.0,0.0,0.778508220064656
12,16,6,,,,,5.885,0.0,0.0,0.0,0.6198780184840835
12,17,6,,,,,5.5075,0.0,0.0,0.0,0.20757968517527361
12,17,6,,,,,5.2375,0.0,0.0,0.0,0.19145699118107762
12,17,6,,,,,4.9575,0.0,0.0,0.0,0.16727295018978358
12,17,6,,,,,5.655,0.0,0.0,0.0,0.12495087845501907
12,18,6,,,,,5.29,0.0,0.0,0.0,0.02
12,18,6,,,,,7.0,0.0,0.0,0.0,0.0
12,18,6,,,,,7.5,0.0,0.0,0.0,0.0
12,18,6,,,,,7.5,0.0,0.0,0.0,0.0
12,19,6,,,,,8.5,0.0,0.0,0.0,0.0
12,19,6,,,,,8.0,0.0,0.0,0.0,0.0
12,19,6,,,,,9.5,0.0,0.0,0.0,0.0
12,19,6,,,,,8.25,0.0,0.0,0.0,0.0
12,20,6,,,,,9.0,0.0,0.0,0.0,0.0
12,20,6,,,,,8.25,0.0,0.0,0.0,0.0
12,20,6,,,,,8.5,0.0,0.0,0.0,0.0
12,20,6,,,,,8.75,0.0,0.0,0.0,0.0
12,21,6,,,,,7.25,0.0,0.0,0.0,0.0
12,21,6,,,,,6.25,0.0,0.0,0.0,0.0
12,21,6,,,,,5.75,0.0,0.0,0.0,0.0
12,21,6,,,,,6.75,0.0,0.0,0.0,0.0
12,22,6,,,,,7.25,0.0,0.0,0.0,0.0
12,22,6,,,,,7.25,0.0,0.0,0.0,0.0
12,22,6,,,,,8.0,0.0,0.0,0.0,0.0
12,22,6,,,,,6.25,0.0,0.0,0.0,0.0
12,23,6,,,,,6.0,0.0,0.0,0.0,0.0
12,23,6,,,,,6.0,0.0,0.0,0.0,0.0
12,23,6,,,,,6.25,0.0,0.0,0.0,0.0
12,23,6,,,,,5.75,0.0,0.0,0.0,0.0
12,24,6,,,,,5.0,0.0,0.0,0.0,0.0
12,24,6,,,,,5.5,0.0,0.0,0.0,0.0
12,24,6,,,,,5.5,0.0,0.0,0.0,0.0
12,24,6,,,,,4.5,0.0,0.0,0.0,0.0
12,1,7,,,,,4.5,0.0,0.0,0.0,0.0
12,1,7,,,,,5.0,0.0,0.0,0.0,0.0
12,1,7,,,,,4.25,0.0,0.0,0.0,0.0
12,1,7,,,,,4.25,0.0,0.0,0.0,0.0
12,2,7,,,,,3.25,0.0,0.0,0.0,0.0
12,2,7,,,,,3.0,0.0,0.0,0.0,0.0
12,2,7,,,,,2.25,0.0,0.0,0.0,0.0
12,2,7,,,,,2.25,0.0,0.0,0.0,0.0
12,3,7,,,,,2.75,0.0,0.0,0.0,0.0
12,3,7,,,,,2.25,0.0,0.0,0.0,0.0
12,3,7,,,,,2.5,0.0,0.0,0.0,0.0
12,3,7,,,,,2.5,0.0,0.0,0.0,0.0
12,4,7,,,,,2.25,0.0,0.0,0.0,0.0
12,4,7,,,,,2.5,0.0,0.0,0.0,0.0
12,4,7,,,,,2.5,0.0,0.0,0.0,0.0
12,4,7,,,,,2.75,0.0,0.0,0.0,0.0
12,5,7,,,,,2.25,0.0,0.0,0.0,0.0
12,5,7,,,,,2.5,0.0,0.0,0.0,0.0
12,5,7,,,,,2.25,0.0,0.0,0.0,0.0
12,5,7,,,,,1.75,0.0,0.0,0.0,0.0
12,6,7,,,,,2.0,0.0,0.0,0.0,0.0
12,6,7,,,,,2.0,0.0,0.0,0.0,0.0
12,6,7,,,,,2.0,0.0,0.0,0.0,0.0
12,6,7,,,,,2.0,0.0,0.0,0.0,0.0
12,7,7,,,,,2.0,0.0,0.0,0.0,0.0
12,7,7,,,,,2.75,0.0,0.0,0.0,0.0
12,7,7,,,,,2.75,0.0,0.0,0.0,0.0
12,7,7,,,,,2.5,0.0,0.0,0.0,0.0
12,8,7,,,,,2.75,0.0,0.0,0.0,0.0
12,8,7,,,,,4.0,0.0,0.0,0.0,0.0
12,8,7,,,,,4.75,0.0,0.0,0.0,0.0
12,8,7,,,,,5.5,0.0,0.0,0.0,0.0
12,9,7,,,,,6.75,0.0,0.0,0.0,0.0
12,9,7,,,,,6.25,0.0,0.0,0.0,0.0
12,9,7,,,,,6.2525,0.0,0.0,0.0,0.00125
12,9,7,,,,,6.19,0.0,0.0,0.0,0.095
12,10,7,,,,,5.7025,0.0,0.0,0.0,0.39246110512140236
12,10,7,,,,,5.5175,0.0,0.0,0.0,1.0993247530196188
12,10,7,,,,,7.135,0.0,0.0,0.0,0.7675758630551184
12,10,7,,,,,6.5225,0.0,0.0,0.0,0.01951464058614705
12,11,7,,,,,5.76,0.0,0.0,0.0,0.1921859707817416
12,11,7,,,,,5.0275,0.0,0.0,0.0,0.2051215649689742
12,11,7,,,,,5.87,0.0,0.0,0.0,1.1974664333323903
12,11,7,,,,,5.5525,0.0,0.0,0.0,1.701954606634462
12,12,7,,,,,6.89,0.0,0.0,0.0,3.8880684102585867
12,12,7,,,,,8.504999999999999,0.0,0.0,0.0,1.8069779902964302
12,12,7,,,,,8.92,0.0,0.0,0.0,0.3029663696305392
12,12,7,,,,,9.74,0.0,0.0,0.0,0.35346076456896236
12,13,7,,,,,9.57,0.0,0.0,0.0,4.133810957131097
12,13,7,,,,,12.015,0.0,0.0,0.0,2.6086796255504137
12,13,7,,,,,9.56,0.0,0.0,0.0,1.157763930543
12,13,7,,,,,8.3775,0.0,0.0,0.0,0.28016402806409135
12,14,7,,,,,6.21,0.0,0.0,0.0,0.6067927893580558
12,14,7,,,,,6.045,0.0,0.0,0.0,3.6706690567504925
12,14,7,,,,,5.4075,0.0,0.0,0.0,0.7755837413273741
12,14,7,,,,,5.63,0.0,0.0,0.0,0.9657406365839478
12,15,7,,,,,5.02,0.0,0.0,0.0,1.5355206231032574
12,15,7,,,,,5.265,0.0,0.0,0.0,0.8805386624010204
12,15,7,,,,,6.4025,0.0,0.0,0.0,0.34917912474523227
12,15,7,,,,,6.1,0.0,0.0,0.0,0.0867525775764552
12,16,7,,,,,6.0175,0.0,0.0,0.0,0.016674372107070474
12,16,7,,,,,6.295,0.0,0.0,0.0,0.04287695684675272
12,16,7,,,,,6.8825,0.0,0.0,0.0,0.12624881738210528
12,16,7,,,,,6.535,0.0,0.0,0.0,0.7479646916600202
12,17,7,,,,,5.9775,0.0,0.0,0.0,1.4725233352822091
12,17,7,,,,,7.275,0.0,0.0,0.0,0.8737113856233077
12,17,7,,,,,6.4125,0.0,0.0,0.0,0.3516155576288922
12,17,7,,,,,7.445,0.0,0.0,0.0,0.16621826360638536
12,18,7,,,,,7.35,0.0,0.0,0.0,0.05
12,18,7,,,,,7.515,0.0,0.0,0.0,0.0075
12,18,7,,,,,8.0,0.0,0.0,0.0,0.0
12,18,7,,,,,8.5,0.0,0.0,0.0,0.0
12,19,7,,,,,8.5,0.0,0.0,0.0,0.0
12,19,7,,,,,8.25,0.0,0.0,0.0,0.0
12,19,7,,,,,7.75,0.0,0.0,0.0,0.0
12,19,7,,,,,6.75,0.0,0.0,0.0,0.0
12,20,7,,,,,6.75,0.0,0.0,0.0,0.0
12,20,7,,,,,6.25,0.0,0.0,0.0,0.0
12,20,7,,,,,6.75,0.0,0.0,0.0,0.0
12,20,7,,,,,6.5,0.0,0.0,0.0,0.0
12,21,7,,,,,6.25,0.0,0.0,0.0,0.0
12,21,7,,,,,6.5,0.0,0.0,0.0,0.0
12,21,7,,,,,7.0,0.0,0.0,0.0,0.0
12,21,7,,,,,5.75,0.0,0.0,0.0,0.0
12,22,7,,,,,5.75,0.0,0.0,0.0,0.0
12,22,7,,,,,6.0,0.0,0.0,0.0,0.0
12,22,7,,,,,5.0,0.0,0.0,0.0,0.0
12,22,7,,,,,5.25,0.0,0.0,0.0,0.0
12,23,7,,,,,5.25,0.0,0.0,0.0,0.0
12,23,7,,,,,4.75,0.0,0.0,0.0,0.0
12,23,7,,,,,4.75,0.0,0.0,0.0,0.0
12,23,7,,,,,5.0,0.0,0.0,0.0,0.0
12,24,7,,,,,4.25,0.0,0.0,0.0,0.0
12,24,7,,,,,4.0,0.0,0.0,0.0,0.0
12,24,7,,,,,5.0,0.0,0.0,0.0,0.0
12,24,7,,,,,5.0,0.0,0.0,0.0,0.0
12,1,1,,,,,5.25,0.0,0.0,0.0,0.0
12,1,1,,,,,5.5,0.0,0.0,0.0,0.0
12,1,1,,,,,5.25,0.0,0.0,0.0,0.0
12,1,1,,,,,5.25,0.0,0.0,0.0,0.0
12,2,1,,,,,5.75,0.0,0.0,0.0,0.0
12,2,1,,,,,6.75,0.0,0.0,0.0,0.0
12,2,1,,,,,6.25,0.0,0.0,0.0,0.0
12,2,1,,,,,6.25,0.0,0.0,0.0,0.0
12,3,1,,,,,5.25,0.0,0.0,0.0,0.0
12,3,1,,,,,5.25,0.0,0.0,0.0,0.0
12,3,1,,,,,4.75,0.0,0.0,0.0,0.0
12,3,1,,,,,4.5,0.0,0.0,0.0,0.0
12,4,1,,,,,4.75,0.0,0.0,0.0,0.0
12,4,1,,,,,5.0,0.0,0.0,0.0,0.0
12,4,1,,,,,5.25,0.0,0.0,0.0,0.0
12,4,1,,,,,5.0,0.0,0.0,0.0,0.0
12,5,1,,,,,4.5,0.0,0.0,0.0,0.0
12,5,1,,,,,4.0,0.0,0.0,0.0,0.0
12,5,1,,,,,4.0,0.0,0.0,0.0,0.0
12,5,1,,,,,3.75,0.0,0.0,0.0,0.0
12,6,1,,,,,3.75,0.0,0.0,0.0,0.0
12,6,1,,,,,4.25,0.0,0.0,0.0,0.0
12,6,1,,,,,4.25,0.0,0.0,0.0,0.0
12,6,1,,,,,4.5,0.0,0.0,0.0,0.0
12,7,1,,,,,5.0,0.0,0.0,0.0,0.0
12,7,1,,,,,5.25,0.0,0.0,0.0,0.0
12,7,1,,,,,6.0,0.0,0.0,0.0,0.0
12,7,1,,,,,6.0,0.0,0.0,0.0,0.0
12,8,1,,,,,6.25,0.0,0.0,0.0,0.0
12,8,1,,,,,7.25,0.0,0.0,0.0,0.0
12,8,1,,,,,8.75,0.0,0.0,0.0,0.0
12,8,1,,,,,9.25,0.0,0.0,0.0,0.0
12,9,1,,,,,10.0,0.0,0.0,0.0,0.0
12,9,1,,,,,9.75,0.0,0.0,0.0,0.0
12,9,1,,,,,8.8275,0.0,0.0,0.0,0.03875
12,9,1,,,,,9.3875,0.0,0.0,0.0,0.06875
12,10,1,,,,,9.67,0.0,0.0,0.0,0.1620201788861227
12,10,1,,,,,9.29,0.0,0.0,0.0,0.7529173018825701
12,10,1,,,,,6.9075,0.0,0.0,0.0,1.579696744139696
12,10,1,,,,,7.5075,0.0,0.0,0.0,0.9602078248692271
12,11,1,,,,,7.945,0.0,0.0,0.0,2.4107622101495862
12,11,1,,,,,9.93,0.0,0.0,0.0,3.381969071907191
12,11,1,,,,,8.835,0.0,0.0,0.0,3.0418001710885374
12,11,1,,,,,10.84,0.0,0.0,0.0,5.265222986584373
12,12,1,,,,,10.0775,0.0,0.0,0.0,2.8275
12,12,1,,,,,12.1925,0.0,0.0,0.0,1.9425
12,12,1,,,,,11.5425,0.0,0.0,0.0,1.5425
12,12,1,,,,,12.3075,0.0,0.0,0.0,1.5575
12,13,1,,,,,11.845,0.0,0.0,0.0,1.595
12,13,1,,,,,11.28,0.0,0.0,0.0,2.28
12,13,1,,,,,10.36,0.0,0.0,0.0,3.11
12,13,1,,,,,8.84,0.0,0.0,0.0,4.09
12,14,1,,,,,9.785,0.0,0.0,0.0,6.243981752797017
12,14,1,,,,,8.030000000000001,0.0,0.0,0.0,5.493909163558871
12,14,1,,,,,7.0375,0.0,0.0,0.0,6.49483384389984
12,14,1,,,,,6.745,0.0,0.0,0.0,6.204242807671817
12,15,1,,,,,6.0325,0.0,0.0,0.0,5.356157120805961
12,15,1,,,,,6.685,0.0,0.0,0.0,4.051607329520641
12,15,1,,,,,7.525,0.0,0.0,0.0,2.6865496629437944
12,15,1,,,,,7.967499999999999,0.0,0.0,0.0,2.3888509165094822
12,16,1,,,,,9.8825,0.0,0.0,0.0,1.555425861970736
12,16,1,,,,,8.8325,0.0,0.0,0.0,1.0313926466054038
12,16,1,,,,,8.4875,0.0,0.0,0.0,0.7026809024216955
12,16,1,,,,,8.3575,0.0,0.0,0.0,0.578818506062617
12,17,1,,,,,7.765,0.0,0.0,0.0,0.4946574598257071
12,17,1,,,,,6.985,0.0,0.0,0.0,0.22571748166804106
12,17,1,,,,,8.335,0.0,0.0,0.0,0.08164249336929146
12,17,1,,,,,9.53,0.0,0.0,0.0,0.028814997659749902
12,18,1,,,,,11.5025,0.0,0.0,0.0,0.00125
12,18,1,,,,,11.5,0.0,0.0,0.0,0.0
12,18,1,,,,,11.5,0.0,0.0,0.0,0.0
12,18,1,,,,,11.0,0.0,0.0,0.0,0.0
12,19,1,,,,,10.5,0.0,0.0,0.0,0.0
12,19,1,,,,,9.5,0.0,0.0,0.0,0.0
12,19,1,,,,,9.75,0.0,0.0,0.0,0.0
12,19,1,,,,,9.25,0.0,0.0,0.0,0.0
12,20,1,,,,,9.0,0.0,0.0,0.0,0.0
12,20,1,,,,,8.75,0.0,0.0,0.0,0.0
12,20,1,,,,,8.5,0.0,0.0,0.0,0.0
12,20,1,,,,,9.25,0.0,0.0,0.0,0.0
12,21,1,,,,,9.0,0.0,0.0,0.0,0.0
12,21,1,,,,,7.5,0.0,0.0,0.0,0.0
12,21,1,,,,,7.25,0.0,0.0,0.0,0.0
12,21,1,,,,,6.5,0.0,0.0,0.0,0.0
12,22,1,,,,,6.0,0.0,0.0,0.0,0.0
12,22,1,,,,,6.0,0.0,0.0,0.0,0.0
12,22,1,,,,,6.0,0.0,0.0,0.0,0.0
12,22,1,,,,,6.5,0.0,0.0,0.0,0.0
12,23,1,,,,,7.0,0.0,0.0,0.0,0.0
12,23,1,,,,,6.5,0.0,0.0,0.0,0.0
12,23,1,,,,,5.75,0.0,0.0,0.0,0.0
12,23,1,,,,,5.75,0.0,0.0,0.0,0.0
12,24,1,,,,,5.25,0.0,0.0,0.0,0.0
12,24,1,,,,,4.75,0.0,0.0,0.0,0.0
12,24,1,,,,,5.25,0.0,0.0,0.0,0.0
12,24,1,,,,,4.75,0.0,0.0,0.0,0.0
12,1,2,,,,,4.25,0.0,0.0,0.0,0.0
12,1,2,,,,,4.25,0.0,0.0,0.0,0.0
12,1,2,,,,,3.75,0.0,0.0,0.0,0.0
12,1,2,,,,,4.25,0.0,0.0,0.0,0.0
12,2,2,,,,,4.5,0.0,0.0,0.0,0.0
12,2,2,,,,,5.0,0.0,0.0,0.0,0.0
12,2,2,,,,,5.5,0.0,0.0,0.0,0.0
12,2,2,,,,,5.5,0.0,0.0,0.0,0.0
12,3,2,,,,,5.25,0.0,0.0,0.0,0.0
12,3,2,,,,,5.5,0.0,0.0,0.0,0.0
12,3,2,,,,,5.25,0.0,0.0,0.0,0.0
12,3,2,,,,,5.5,0.0,0.0,0.0,0.0
12,4,2,,,,,5.5,0.0,0.0,0.0,0.0
12,4,2,,,,,6.25,0.0,0.0,0.0,0.0
12,4,2,,,,,6.0,0.0,0.0,0.0,0.0
12,4,2,,,,,5.25,0.0,0.0,0.0,0.0
12,5,2,,,,,5.0,0.0,0.0,0.0,0.0
12,5,2,,,,,4.25,0.0,0.0,0.0,0.0
12,5,2,,,,,4.0,0.0,0.0,0.0,0.0
12,5,2,,,,,3.5,0.0,0.0,0.0,0.0
12,6,2,,,,,3.75,0.0,0.0,0.0,0.0
12,6,2,,,,,4.0,0.0,0.0,0.0,0.0
12,6,2,,,,,4.25,0.0,0.0,0.0,0.0
12,6,2,,,,,4.25,0.0,0.0,0.0,0.0
12,7,2,,,,,4.25,0.0,0.0,0.0,0.0
12,7,2,,,,,4.75,0.0,0.0,0.0,0.0
12,7,2,,,,,5.25,0.0,0.0,0.0,0.0
12,7,2,,,,,5.25,0.0,0.0,0.0,0.0
12,8,2,,,,,6.0,0.0,0.0,0.0,0.0
12,8,2,,,,,7.25,0.0,0.0,0.0,0.0
12,8,2,,,,,7.75,0.0,0.0,0.0,0.0
12,8,2,,,,,8.75,0.0,0.0,0.0,0.0
12,9,2,,,,,9.25,0.0,0.0,0.0,0.0
12,9,2,,,,,9.02,0.0,0.0,0.0,0.01
12,9,2,,,,,8.865,0.0,0.0,0.0,0.0575
12,9,2,,,,,8.73,0.0,0.0,0.0,0.115
12,10,2,,,,,8.02,0.0,0.0,0.0,0.4741415712950946
12,10,2,,,,,8.48,0.0,0.0,0.0,0.8935744997484474
12,10,2,,,,,8.6075,0.0,0.0,0.0,1.4657357228016623
12,10,2,,,,,9.0275,0.0,0.0,0.0,2.532554258215625
12,11,2,,,,,8.975,0.0,0.0,0.0,1.8877965536757644
12,11,2,,,,,8.8725,0.0,0.0,0.0,2.9537342036805643
12,11,2,,,,,8.075,0.0,0.0,0.0,3.6802498470648737
12,11,2,,,,,9.885,0.0,0.0,0.0,3.916701132575777
12,12,2,,,,,8.705,0.0,0.0,0.0,3.8948528395066595
12,12,2,,,,,10.07,0.0,0.0,0.0,4.155461691279332
12,12,2,,,,,12.01,0.0,0.0,0.0,4.291121093571957
12,12,2,,,,,11.5075,0.0,0.0,0.0,4.467835314979454
12,13,2,,,,,12.23,0.0,0.0,0.0,4.6999695786004025
12,13,2,,,,,11.58,0.0,0.0,0.0,4.77249997333189
12,13,2,,,,,10.58,0.0,0.0,0.0,4.953825960160609
12,13,2,,,,,9.94,0.0,0.0,0.0,4.852283407536526
12,14,2,,,,,9.1475,0.0,0.0,0.0,4.578523836525962
12,14,2,,,,,8.785,0.0,0.0,0.0,4.498010521698425
12,14,2,,,,,6.5525,0.0,0.0,0.0,4.689453292510569
12,14,2,,,,,6.1825,0.0,0.0,0.0,4.603572423361196
12,15,2,,,,,6.105,0.0,0.0,0.0,4.329516570774604
12,15,2,,,,,6.5875,0.0,0.0,0.0,4.139812118246806
12,15,2,,,,,7.0725,0.0,0.0,0.0,3.9518806045276786
12,15,2,,,,,8.2575,0.0,0.0,0.0,3.728490314635132
12,16,2,,,,,11.03,0.0,0.0,0.0,3.5304592691259358
12,16,2,,,,,9.0575,0.0,0.0,0.0,3.181475586142253
12,16,2,,,,,9.745,0.0,0.0,0.0,2.7660188206854874
12,16,2,,,,,7.814999999999999,0.0,0.0,0.0,2.2637777531110865
12,17,2,,,,,7.2375,0.0,0.0,0.0,1.6366918878562924
12,17,2,,,,,7.1275,0.0,0.0,0.0,0.9284881024191041
12,17,2,,,,,8.3075,0.0,0.0,0.0,0.45909722137352604
12,17,2,,,,,8.005,0.0,0.0,0.0,0.20999065730986394
12,18,2,,,,,9.625,0.0,0.0,0.0,0.0625
12,18,2,,,,,10.0225,0.0,0.0,0.0,0.01125
12,18,2,,,,,9.5,0.0,0.0,0.0,0.0
12,18,2,,,,,9.75,0.0,0.0,0.0,0.0
12,19,2,,,,,9.75,0.0,0.0,0.0,0.0
12,19,2,,,,,9.25,0.0,0.0,0.0,0.0
12,19,2,,,,,9.5,0.0,0.0,0.0,0.0
12,19,2,,,,,8.25,0.0,0.0,0.0,0.0
12,20,2,,,,,7.25,0.0,0.0,0.0,0.0
12,20,2,,,,,7.25,0.0,0.0,0.0,0.0
12,20,2,,,,,6.75,0.0,0.0,0.0,0.0
12,20,2,,,,,6.75,0.0,0.0,0.0,0.0
12,21,2,,,,,7.5,0.0,0.0,0.0,0.0
12,21,2,,,,,6.25,0.0,0.0,0.0,0.0
12,21,2,,,,,6.0,0.0,0.0,0.0,0.0
12,21,2,,,,,5.75,0.0,0.0,0.0,0.0
12,22,2,,,,,5.75,0.0,0.0,0.0,0.0
12,22,2,,,,,6.0,0.0,0.0,0.0,0.0
12,22,2,,,,,5.5,0.0,0.0,0.0,0.0
12,22,2,,,,,6.0,0.0,0.0,0.0,0.0
12,23,2,,,,,6.0,0.0,0.0,0.0,0.0
12,23,2,,,,,5.75,0.0,0.0,0.0,0.0
12,23,2,,,,,5.5,0.0,0.0,0.0,0.0
12,23,2,,,,,6.0,0.0,0.0,0.0,0.0
12,24,2,,,,,5.75,0.0,0.0,0.0,0.0
12,24,2,,,,,5.5,0.0,0.0,0.0,0.0
12,24,2,,,,,5.25,0.0,0.0,0.0,0.0
12,24,2,,,,,5.0,0.0,0.0,0.0,0.0
12,1,3,,,,,4.75,0.0,0.0,0.0,0.0
12,1,3,,,,,4.5,0.0,0.0,0.0,0.0
12,1,3,,,,,5.25,0.0,0.0,0.0,0.0
12,1,3,,,,,5.25,0.0,0.0,0.0,0.0
12,2,3,,,,,5.75,0.0,0.0,0.0,0.0
12,2,3,,,,,6.25,0.0,0.0,0.0,0.0
12,2,3,,,,,6.5,0.0,0.0,0.0,0.0
12,2,3,,,,,5.75,0.0,0.0,0.0,0.0
12,3,3,,,,,5.25,0.0,0.0,0.0,0.0
12,3,3,,,,,4.75,0.0,0.0,0.0,0.0
12,3,3,,,,,4.5,0.0,0.0,0.0,0.0
12,3,3,,,,,4.25,0.0,0.0,0.0,0.0
12,4,3,,,,,4.5,0.0,0.0,0.0,0.0
12,4,3,,,,,4.75,0.0,0.0,0.0,0.0
12,4,3,,,,,5.75,0.0,0.0,0.0,0.0
12,4,3,,,,,4.75,0.0,0.0,0.0,0.0
12,5,3,,,,,4.25,0.0,0.0,0.0,0.0
12,5,3,,,,,4.25,0.0,0.0,0.0,0.0
12,5,3,,,,,3.75,0.0,0.0,0.0,0.0
12,5,3,,,,,3.75,0.0,0.0,0.0,0.0
12,6,3,,,,,4.0,0.0,0.0,0.0,0.0
12,6,3,,,,,5.0,0.0,0.0,0.0,0.0
12,6,3,,,,,5.0,0.0,0.0,0.0,0.0
12,6,3,,,,,5.25,0.0,0.0,0.0,0.0
12,7,3,,,,,5.25,0.0,0.0,0.0,0.0
12,7,3,,,,,5.0,0.0,0.0,0.0,0.0
12,7,3,,,,,5.5,0.0,0.0,0.0,0.0
12,7,3,,,,,5.75,0.0,0.0,0.0,0.0
12,8,3,,,,,6.75,0.0,0.0,0.0,0.0
12,8,3,,,,,7.5,0.0,0.0,0.0,0.0
12,8,3,,,,,9.0,0.0,0.0,0.0,0.0
12,8,3,,,,,9.75,0.0,0.0,0.0,0.0
12,9,3,,,,,9.0,0.0,0.0,0.0,0.0
12,9,3,,,,,9.75,0.0,0.0,0.0,0.0
12,9,3,,,,,9.0,0.0,0.0,0.0,0.0
12,9,3,,,,,8.055,0.0,0.0,0.0,0.0275
12,10,3,,,,,8.395,0.0,0.0,0.0,0.3826018977866494
12,10,3,,,,,6.14,0.0,0.0,0.0,1.104218135384254
12,10,3,,,,,6.640000000000001,0.0,0.0,0.0,2.0728305348441265
12,10,3,,,,,5.59,0.0,0.0,0.0,2.750859214466036
12,11,3,,,,,5.3225,0.0,0.0,0.0,2.8261597690605025
12,11,3,,,,,6.385,0.0,0.0,0.0,3.864461993522899
12,11,3,,,,,6.8625,0.0,0.0,0.0,3.846662526817829
12,11,3,,,,,6.9825,0.0,0.0,0.0,3.941593015911534
12,12,3,,,,,7.035,0.0,0.0,0.0,4.54313562361577
12,12,3,,,,,7.0525,0.0,0.0,0.0,5.173100680729609
12,12,3,,,,,8.344999999999999,0.0,0.0,0.0,5.002784394930102
12,12,3,,,,,9.2125,0.0,0.0,0.0,5.099228556768378
12,13,3,,,,,9.25,0.0,0.0,0.0,4.791658683775687
12,13,3,,,,,10.1575,0.0,0.0,0.0,4.912408482606833
12,13,3,,,,,9.4275,0.0,0.0,0.0,4.927741790394916
12,13,3,,,,,9.49,0.0,0.0,0.0,4.975658377232673
12,14,3,,,,,7.195,0.0,0.0,0.0,5.124983900511793
12,14,3,,,,,6.3425,0.0,0.0,0.0,5.043477174398146
12,14,3,,,,,5.94,0.0,0.0,0.0,4.922211069692475
12,14,3,,,,,6.05,0.0,0.0,0.0,4.81088480963481
12,15,3,,,,,5.6025,0.0,0.0,0.0,4.288721387787284
12,15,3,,,,,6.8575,0.0,0.0,0.0,4.10918499479149
12,15,3,,,,,7.2775,0.0,0.0,0.0,3.8673604654502163
12,15,3,,,,,7.41,0.0,0.0,0.0,3.5980558759565255
12,16,3,,,,,7.3275,0.0,0.0,0.0,3.4555661638882658
12,16,3,,,,,6.9325,0.0,0.0,0.0,3.1573796789650843
12,16,3,,,,,6.895,0.0,0.0,0.0,2.751619588721514
12,16,3,,,,,5.995,0.0,0.0,0.0,2.2609329679618475
12,17,3,,,,,6.42,0.0,0.0,0.0,1.5906470548717493
12,17,3,,,,,6.6525,0.0,0.0,0.0,0.9548024639269226
12,17,3,,,,,6.57,0.0,0.0,0.0,0.47222334441505054
12,17,3,,,,,6.765,0.0,0.0,0.0,0.2195424320526112
12,18,3,,,,,8.135,0.0,0.0,0.0,0.0675
12,18,3,,,,,8.5475,0.0,0.0,0.0,0.02375
12,18,3,,,,,9.5,0.0,0.0,0.0,0.0
12,18,3,,,,,9.25,0.0,0.0,0.0,0.0
12,19,3,,,,,8.0,0.0,0.0,0.0,0.0
12,19,3,,,,,8.0,0.0,0.0,0.0,0.0
12,19,3,,,,,8.25,0.0,0.0,0.0,0.0
12,19,3,,,,,7.5,0.0,0.0,0.0,0.0
12,20,3,,,,,8.0,0.0,0.0,0.0,0.0
12,20,3,,,,,7.5,0.0,0.0,0.0,0.0
12,20,3,,,,,8.0,0.0,0.0,0.0,0.0
12,20,3,,,,,7.0,0.0,0.0,0.0,0.0
12,21,3,,,,,7.25,0.0,0.0,0.0,0.0
12,21,3,,,,,6.25,0.0,0.0,0.0,0.0
12,21,3,,,,,6.0,0.0,0.0,0.0,0.0
12,21,3,,,,,5.75,0.0,0.0,0.0,0.0
12,22,3,,,,,6.0,0.0,0.0,0.0,0.0
12,22,3,,,,,6.0,0.0,0.0,0.0,0.0
12,22,3,,,,,6.0,0.0,0.0,0.0,0.0
12,22,3,,,,,6.0,0.0,0.0,0.0,0.0
12,23,3,,,,,5.75,0.0,0.0,0.0,0.0
12,23,3,,,,,5.25,0.0,0.0,0.0,0.0
12,23,3,,,,,5.0,0.0,0.0,0.0,0.0
12,23,3,,,,,5.5,0.0,0.0,0.0,0.0
12,24,3,,,,,5.0,0.0,0.0,0.0,0.0
12,24,3,,,,,5.0,0.0,0.0,0.0,0.0
12,24,3,,,,,5.25,0.0,0.0,0.0,0.0
12,24,3,,,,,4.75,0.0,0.0,0.0,0.0
12,1,4,,,,,4.75,0.0,0.0,0.0,0.0
12,1,4,,,,,4.0,0.0,0.0,0.0,0.0
12,1,4,,,,,4.75,0.0,0.0,0.0,0.0
12,1,4,,,,,5.0,0.0,0.0,0.0,0.0
12,2,4,,,,,5.5,0.0,0.0,0.0,0.0
12,2,4,,,,,5.5,0.0,0.0,0.0,0.0
12,2,4,,,,,5.25,0.0,0.0,0.0,0.0
12,2,4,,,,,5.5,0.0,0.0,0.0,0.0
12,3,4,,,,,4.75,0.0,0.0,0.0,0.0
12,3,4,,,,,4.5,0.0,0.0,0.0,0.0
12,3,4,,,,,4.0,0.0,0.0,0.0,0.0
12,3,4,,,,,3.75,0.0,0.0,0.0,0.0
12,4,4,,,,,4.25,0.0,0.0,0.0,0.0
12,4,4,,,,,4.5,0.0,0.0,0.0,0.0
12,4,4,,,,,4.75,0.0,0.0,0.0,0.0
12,4,4,,,,,4.75,0.0,0.0,0.0,0.0
12,5,4,,,,,4.25,0.0,0.0,0.0,0.0
12,5,4,,,,,3.75,0.0,0.0,0.0,0.0
12,5,4,,,,,3.25,0.0,0.0,0.0,0.0
12,5,4,,,,,2.75,0.0,0.0,0.0,0.0
12,6,4,,,,,3.0,0.0,0.0,0.0,0.0
12,6,4,,,,,3.5,0.0,0.0,0.0,0.0
12,6,4,,,,,4.0,0.0,0.0,0.0,0.0
12,6,4,,,,,4.25,0.0,0.0,0.0,0.0
12,7,4,,,,,4.0,0.0,0.0,0.0,0.0
12,7,4,,,,,4.5,0.0,0.0,0.0,0.0
12,7,4,,,,,4.5,0.0,0.0,0.0,0.0
12,7,4,,,,,4.75,0.0,0.0,0.0,0.0
