month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
12,8,4,,,,,5.25,0.0,0.0,0.0,0.0
12,8,4,,,,,6.0,0.0,0.0,0.0,0.0
12,8,4,,,,,6.75,0.0,0.0,0.0,0.0
12,8,4,,,,,7.5,0.0,0.0,0.0,0.0
12,9,4,,,,,9.25,0.0,0.0,0.0,0.0
12,9,4,,,,,8.75,0.0,0.0,0.0,0.0
12,9,4,,,,,10.0025,0.0,0.0,0.0,0.00125
12,9,4,,,,,7.85,0.0,0.0,0.0,0.05
12,10,4,,,,,6.9925,0.0,0.0,0.0,0.1897666214356471
12,10,4,,,,,7.3225,0.0,0.0,0.0,0.2523700429401905
12,10,4,,,,,6.8425,0.0,0.0,0.0,0.26802089831632636
12,10,4,,,,,6.465,0.0,0.0,0.0,0.3638823874951584
12,11,4,,,,,5.795,0.0,0.0,0.0,0.5739636403659086
12,11,4,,,,,7.095,0.0,0.0,0.0,1.3320288257548445
12,11,4,,,,,7.65,0.0,0.0,0.0,2.9961623993943665
12,11,4,,,,,6.87,0.0,0.0,0.0,2.79401168329065
12,12,4,,,,,7.782500000000001,0.0,0.0,0.0,2.498487084177664
12,12,4,,,,,8.235,0.0,0.0,0.0,1.0503194111829666
12,12,4,,,,,10.06,0.0,0.0,0.0,1.633830195173504
12,12,4,,,,,9.615,0.0,0.0,0.0,2.2031952631885128
12,13,4,,,,,8.655000000000001,0.0,0.0,0.0,3.00907996968794
12,13,4,,,,,8.682500000000001,0.0,0.0,0.0,2.1237369461154953
12,13,4,,,,,9.5975,0.0,0.0,0.0,2.2432310965363165
12,13,4,,,,,9.43,0.0,0.0,0.0,1.216667713375629
12,14,4,,,,,7.99,0.0,0.0,0.0,1.069025886526323
12,14,4,,,,,6.6125,0.0,0.0,0.0,1.1569155986736213
12,14,4,,,,,5.825,0.0,0.0,0.0,2.0268443821723907
12,14,4,,,,,5.455,0.0,0.0,0.0,1.402648059167088
12,15,4,,,,,4.98,0.0,0.0,0.0,3.3465925544414157
12,15,4,,,,,7.4,0.0,0.0,0.0,2.4055845000213134
12,15,4,,,,,7.1175,0.0,0.0,0.0,3.7976396481954113
12,15,4,,,,,5.735,0.0,0.0,0.0,1.050674406626956
12,16,4,,,,,5.895,0.0,0.0,0.0,1.7637660046210772
12,16,4,,,,,5.785,0.0,0.0,0.0,2.4191947077996825
12,16,4,,,,,7.2925,0.0,0.0,0.0,2.056499610816016
12,16,4,,,,,5.26,0.0,0.0,0.0,1.1120194851681948
12,17,4,,,,,5.4325,0.0,0.0,0.0,1.5672759037962065
12,17,4,,,,,5.375,0.0,0.0,0.0,0.9123857137235354
12,17,4,,,,,5.7125,0.0,0.0,0.0,0.3750919045307868
12,17,4,,,,,6.29,0.0,0.0,0.0,0.2351927617598447
12,18,4,,,,,7.205,0.0,0.0,0.0,0.1025
12,18,4,,,,,7.7975,0.0,0.0,0.0,0.02375
12,18,4,,,,,8.5,0.0,0.0,0.0,0.0
12,18,4,,,,,9.0,0.0,0.0,0.0,0.0
12,19,4,,,,,8.75,0.0,0.0,0.0,0.0
12,19,4,,,,,8.75,0.0,0.0,0.0,0.0
12,19,4,,,,,8.75,0.0,0.0,0.0,0.0
12,19,4,,,,,7.5,0.0,0.0,0.0,0.0
12,20,4,,,,,7.25,0.0,0.0,0.0,0.0
12,20,4,,,,,7.0,0.0,0.0,0.0,0.0
12,20,4,,,,,7.25,0.0,0.0,0.0,0.0
12,20,4,,,,,7.0,0.0,0.0,0.0,0.0
12,21,4,,,,,5.75,0.0,0.0,0.0,0.0
12,21,4,,,,,6.25,0.0,0.0,0.0,0.0
12,21,4,,,,,6.25,0.0,0.0,0.0,0.0
12,21,4,,,,,5.5,0.0,0.0,0.0,0.0
12,22,4,,,,,5.0,0.0,0.0,0.0,0.0
12,22,4,,,,,5.25,0.0,0.0,0.0,0.0
12,22,4,,,,,5.25,0.0,0.0,0.0,0.0
12,22,4,,,,,5.75,0.0,0.0,0.0,0.0
12,23,4,,,,,6.25,0.0,0.0,0.0,0.0
12,23,4,,,,,5.25,0.0,0.0,0.0,0.0
12,23,4,,,,,5.25,0.0,0.0,0.0,0.0
12,23,4,,,,,6.0,0.0,0.0,0.0,0.0
12,24,4,,,,,5.5,0.0,0.0,0.0,0.0
12,24,4,,,,,5.25,0.0,0.0,0.0,0.0
12,24,4,,,,,5.25,0.0,0.0,0.0,0.0
12,24,4,,,,,5.25,0.0,0.0,0.0,0.0
12,1,5,,,,,4.75,0.0,0.0,0.0,0.0
12,1,5,,,,,4.0,0.0,0.0,0.0,0.0
12,1,5,,,,,4.0,0.0,0.0,0.0,0.0
12,1,5,,,,,4.5,0.0,0.0,0.0,0.0
12,2,5,,,,,4.5,0.0,0.0,0.0,0.0
12,2,5,,,,,5.0,0.0,0.0,0.0,0.0
12,2,5,,,,,5.25,0.0,0.0,0.0,0.0
12,2,5,,,,,5.25,0.0,0.0,0.0,0.0
12,3,5,,,,,4.75,0.0,0.0,0.0,0.0
12,3,5,,,,,4.5,0.0,0.0,0.0,0.0
12,3,5,,,,,4.0,0.0,0.0,0.0,0.0
12,3,5,,,,,4.0,0.0,0.0,0.0,0.0
12,4,5,,,,,4.25,0.0,0.0,0.0,0.0
12,4,5,,,,,4.75,0.0,0.0,0.0,0.0
12,4,5,,,,,4.75,0.0,0.0,0.0,0.0
12,4,5,,,,,4.75,0.0,0.0,0.0,0.0
12,5,5,,,,,4.5,0.0,0.0,0.0,0.0
12,5,5,,,,,4.25,0.0,0.0,0.0,0.0
12,5,5,,,,,3.75,0.0,0.0,0.0,0.0
12,5,5,,,,,3.25,0.0,0.0,0.0,0.0
12,6,5,,,,,3.5,0.0,0.0,0.0,0.0
12,6,5,,,,,3.75,0.0,0.0,0.0,0.0
12,6,5,,,,,4.25,0.0,0.0,0.0,0.0
12,6,5,,,,,4.75,0.0,0.0,0.0,0.0
12,7,5,,,,,4.5,0.0,0.0,0.0,0.0
12,7,5,,,,,5.25,0.0,0.0,0.0,0.0
12,7,5,,,,,5.25,0.0,0.0,0.0,0.0
12,7,5,,,,,5.25,0.0,0.0,0.0,0.0
12,8,5,,,,,5.25,0.0,0.0,0.0,0.0
12,8,5,,,,,6.0,0.0,0.0,0.0,0.0
12,8,5,,,,,8.0,0.0,0.0,0.0,0.0
12,8,5,,,,,9.0,0.0,0.0,0.0,0.0
12,9,5,,,,,8.0,0.0,0.0,0.0,0.0
12,9,5,,,,,8.05,0.0,0.0,0.0,0.025
12,9,5,,,,,7.23,0.0,0.0,0.0,0.115
12,9,5,,,,,7.86,0.0,0.0,0.0,0.305
12,10,5,,,,,6.945,0.0,0.0,0.0,0.7374118157176048
12,10,5,,,,,6.975,0.0,0.0,0.0,0.9559042055598582
12,10,5,,,,,5.59,0.0,0.0,0.0,0.8505596604573433
12,10,5,,,,,6.095,0.0,0.0,0.0,1.2446262921371214
12,11,5,,,,,5.415,0.0,0.0,0.0,1.3737266791044775
12,11,5,,,,,6.8625,0.0,0.0,0.0,2.9501049440298504
12,11,5,,,,,7.025,0.0,0.0,0.0,3.6046875000000003
12,11,5,,,,,9.8325,0.0,0.0,0.0,4.004610541044776
12,12,5,,,,,7.435,0.0,0.0,0.0,2.2472865570806335
12,12,5,,,,,7.1225000000000005,0.0,0.0,0.0,2.0267914082304923
12,12,5,,,,,7.9825,0.0,0.0,0.0,3.162782415106417
12,12,5,,,,,8.6,0.0,0.0,0.0,3.2456885910740696
12,13,5,,,,,7.890000000000001,0.0,0.0,0.0,2.9919701776649745
12,13,5,,,,,8.2625,0.0,0.0,0.0,5.067920500211507
12,13,5,,,,,8.835,0.0,0.0,0.0,4.758967057952622
12,13,5,,,,,10.5525,0.0,0.0,0.0,4.735479369359842
12,14,5,,,,,7.195,0.0,0.0,0.0,4.276139502068464
12,14,5,,,,,6.84,0.0,0.0,0.0,4.56025642440943
12,14,5,,,,,6.3,0.0,0.0,0.0,3.272739232028849
12,14,5,,,,,6.005,0.0,0.0,0.0,1.8018047859851136
12,15,5,,,,,5.5775,0.0,0.0,0.0,0.5884531104370461
12,15,5,,,,,5.755,0.0,0.0,0.0,0.7146771915277719
12,15,5,,,,,6.1625,0.0,0.0,0.0,1.182239632751165
12,15,5,,,,,5.515000000000001,0.0,0.0,0.0,1.7884707827784543
12,16,5,,,,,6.77,0.0,0.0,0.0,3.4671081886451276
12,16,5,,,,,6.445,0.0,0.0,0.0,2.8674511119926684
12,16,5,,,,,6.195,0.0,0.0,0.0,2.140594049383627
12,16,5,,,,,5.51,0.0,0.0,0.0,1.279268430191913
12,17,5,,,,,5.495,0.0,0.0,0.0,0.3992550339696702
12,17,5,,,,,5.72,0.0,0.0,0.0,0.3790906383146363
12,17,5,,,,,5.255,0.0,0.0,0.0,0.4073207922316837
12,17,5,,,,,6.22,0.0,0.0,0.0,0.17744668176429784
12,18,5,,,,,7.6,0.0,0.0,0.0,0.05
12,18,5,,,,,8.525,0.0,0.0,0.0,0.0125
12,18,5,,,,,10.5,0.0,0.0,0.0,0.0
12,18,5,,,,,9.5,0.0,0.0,0.0,0.0
12,19,5,,,,,8.5,0.0,0.0,0.0,0.0
12,19,5,,,,,8.75,0.0,0.0,0.0,0.0
12,19,5,,,,,8.5,0.0,0.0,0.0,0.0
12,19,5,,,,,7.75,0.0,0.0,0.0,0.0
12,20,5,,,,,7.75,0.0,0.0,0.0,0.0
12,20,5,,,,,7.75,0.0,0.0,0.0,0.0
12,20,5,,,,,7.75,0.0,0.0,0.0,0.0
12,20,5,,,,,7.0,0.0,0.0,0.0,0.0
12,21,5,,,,,6.75,0.0,0.0,0.0,0.0
12,21,5,,,,,6.25,0.0,0.0,0.0,0.0
12,21,5,,,,,5.75,0.0,0.0,0.0,0.0
12,21,5,,,,,6.25,0.0,0.0,0.0,0.0
12,22,5,,,,,5.5,0.0,0.0,0.0,0.0
12,22,5,,,,,5.25,0.0,0.0,0.0,0.0
12,22,5,,,,,5.25,0.0,0.0,0.0,0.0
12,22,5,,,,,5.5,0.0,0.0,0.0,0.0
12,23,5,,,,,5.75,0.0,0.0,0.0,0.0
12,23,5,,,,,5.0,0.0,0.0,0.0,0.0
12,23,5,,,,,5.5,0.0,0.0,0.0,0.0
12,23,5,,,,,6.0,0.0,0.0,0.0,0.0
12,24,5,,,,,5.0,0.0,0.0,0.0,0.0
12,24,5,,,,,4.75,0.0,0.0,0.0,0.0
12,24,5,,,,,4.75,0.0,0.0,0.0,0.0
12,24,5,,,,,4.75,0.0,0.0,0.0,0.0
12,1,6,,,,,4.0,0.0,0.0,0.0,0.0
12,1,6,,,,,4.0,0.0,0.0,0.0,0.0
12,1,6,,,,,4.25,0.0,0.0,0.0,0.0
12,1,6,,,,,4.75,0.0,0.0,0.0,0.0
12,2,6,,,,,5.25,0.0,0.0,0.0,0.0
12,2,6,,,,,5.5,0.0,0.0,0.0,0.0
12,2,6,,,,,5.75,0.0,0.0,0.0,0.0
12,2,6,,,,,5.0,0.0,0.0,0.0,0.0
12,3,6,,,,,4.5,0.0,0.0,0.0,0.0
12,3,6,,,,,4.5,0.0,0.0,0.0,0.0
12,3,6,,,,,3.75,0.0,0.0,0.0,0.0
12,3,6,,,,,3.75,0.0,0.0,0.0,0.0
12,4,6,,,,,4.25,0.0,0.0,0.0,0.0
12,4,6,,,,,4.0,0.0,0.0,0.0,0.0
12,4,6,,,,,4.5,0.0,0.0,0.0,0.0
12,4,6,,,,,4.5,0.0,0.0,0.0,0.0
12,5,6,,,,,4.25,0.0,0.0,0.0,0.0
12,5,6,,,,,3.5,0.0,0.0,0.0,0.0
12,5,6,,,,,3.0,0.0,0.0,0.0,0.0
12,5,6,,,,,2.5,0.0,0.0,0.0,0.0
12,6,6,,,,,3.0,0.0,0.0,0.0,0.0
12,6,6,,,,,3.25,0.0,0.0,0.0,0.0
12,6,6,,,,,3.75,0.0,0.0,0.0,0.0
12,6,6,,,,,4.0,0.0,0.0,0.0,0.0
12,7,6,,,,,4.0,0.0,0.0,0.0,0.0
12,7,6,,,,,4.25,0.0,0.0,0.0,0.0
12,7,6,,,,,5.0,0.0,0.0,0.0,0.0
12,7,6,,,,,5.75,0.0,0.0,0.0,0.0
12,8,6,,,,,5.75,0.0,0.0,0.0,0.0
12,8,6,,,,,7.0,0.0,0.0,0.0,0.0
12,8,6,,,,,8.0,0.0,0.0,0.0,0.0
12,8,6,,,,,8.25,0.0,0.0,0.0,0.0
12,9,6,,,,,9.0,0.0,0.0,0.0,0.0
12,9,6,,,,,8.295,0.0,0.0,0.0,0.0225
12,9,6,,,,,7.4175,0.0,0.0,0.0,0.08375
12,9,6,,,,,8.28,0.0,0.0,0.0,0.14
12,10,6,,,,,7.2,0.0,0.0,0.0,0.35294733574587717
12,10,6,,,,,6.0775,0.0,0.0,0.0,0.4529490808738757
12,10,6,,,,,5.07,0.0,0.0,0.0,0.6431484784702651
12,10,6,,,,,5.3100000000000005,0.0,0.0,0.0,1.4196326171111948
12,11,6,,,,,4.7475000000000005,0.0,0.0,0.0,1.7953951784665632
12,11,6,,,,,5.0525,0.0,0.0,0.0,2.913248833127427
12,11,6,,,,,5.8475,0.0,0.0,0.0,3.48475600705372
12,11,6,,,,,6.2,0.0,0.0,0.0,3.9178793684255337
12,12,6,,,,,7.475,0.0,0.0,0.0,3.8603406253706893
12,12,6,,,,,8.25,0.0,0.0,0.0,4.054239012946386
12,12,6,,,,,8.08,0.0,0.0,0.0,4.286917078037223
12,12,6,,,,,9.0775,0.0,0.0,0.0,4.461425626855349
12,13,6,,,,,9.4625,0.0,0.0,0.0,4.6863550324554035
12,13,6,,,,,8.305,0.0,0.0,0.0,4.7534324545833915
12,13,6,,,,,8.372499999999999,0.0,0.0,0.0,4.802380843703816
12,13,6,,,,,8.1125,0.0,0.0,0.0,4.79512923050079
12,14,6,,,,,7.29,0.0,0.0,0.0,4.714831767820226
12,14,6,,,,,6.6525,0.0,0.0,0.0,4.615704953129817
12,14,6,,,,,6.8,0.0,0.0,0.0,4.54181041854242
12,14,6,,,,,5.155,0.0,0.0,0.0,4.437276686687079
12,15,6,,,,,4.6925,0.0,0.0,0.0,4.216575968012235
12,15,6,,,,,5.4675,0.0,0.0,0.0,4.056924374776602
12,15,6,,,,,5.1775,0.0,0.0,0.0,3.851151210161785
12,15,6,,,,,6.1025,0.0,0.0,0.0,3.6205433532658695
12,16,6,,,,,7.2375,0.0,0.0,0.0,3.4718597594943237
12,16,6,,,,,5.84,0.0,0.0,0.0,3.180553320571053
12,16,6,,,,,5.8075,0.0,0.0,0.0,2.7903126193719556
12,16,6,,,,,5.3875,0.0,0.0,0.0,2.299305539928959
12,17,6,,,,,5.404999999999999,0.0,0.0,0.0,1.74763849724763
12,17,6,,,,,5.48,0.0,0.0,0.0,0.9974920425125686
12,17,6,,,,,5.6125,0.0,0.0,0.0,0.496718598405649
12,17,6,,,,,5.7925,0.0,0.0,0.0,0.23720847352433028
12,18,6,,,,,6.35,0.0,0.0,0.0,0.05
12,18,6,,,,,8.2725,0.0,0.0,0.0,0.01125
12,18,6,,,,,9.5,0.0,0.0,0.0,0.0
12,18,6,,,,,9.5,0.0,0.0,0.0,0.0
12,19,6,,,,,9.5,0.0,0.0,0.0,0.0
12,19,6,,,,,9.0,0.0,0.0,0.0,0.0
12,19,6,,,,,8.0,0.0,0.0,0.0,0.0
12,19,6,,,,,7.25,0.0,0.0,0.0,0.0
12,20,6,,,,,6.25,0.0,0.0,0.0,0.0
12,20,6,,,,,6.75,0.0,0.0,0.0,0.0
12,20,6,,,,,6.25,0.0,0.0,0.0,0.0
12,20,6,,,,,6.5,0.0,0.0,0.0,0.0
12,21,6,,,,,7.75,0.0,0.0,0.0,0.0
12,21,6,,,,,6.0,0.0,0.0,0.0,0.0
12,21,6,,,,,5.75,0.0,0.0,0.0,0.0
12,21,6,,,,,5.25,0.0,0.0,0.0,0.0
12,22,6,,,,,5.0,0.0,0.0,0.0,0.0
12,22,6,,,,,5.5,0.0,0.0,0.0,0.0
12,22,6,,,,,5.25,0.0,0.0,0.0,0.0
12,22,6,,,,,5.75,0.0,0.0,0.0,0.0
12,23,6,,,,,5.5,0.0,0.0,0.0,0.0
12,23,6,,,,,5.5,0.0,0.0,0.0,0.0
12,23,6,,,,,4.5,0.0,0.0,0.0,0.0
12,23,6,,,,,5.0,0.0,0.0,0.0,0.0
12,24,6,,,,,4.25,0.0,0.0,0.0,0.0
12,24,6,,,,,4.0,0.0,0.0,0.0,0.0
12,24,6,,,,,4.0,0.0,0.0,0.0,0.0
12,24,6,,,,,4.25,0.0,0.0,0.0,0.0
12,1,7,,,,,3.75,0.0,0.0,0.0,0.0
12,1,7,,,,,3.25,0.0,0.0,0.0,0.0
12,1,7,,,,,4.0,0.0,0.0,0.0,0.0
12,1,7,,,,,4.0,0.0,0.0,0.0,0.0
12,2,7,,,,,4.25,0.0,0.0,0.0,0.0
12,2,7,,,,,5.0,0.0,0.0,0.0,0.0
12,2,7,,,,,5.0,0.0,0.0,0.0,0.0
12,2,7,,,,,5.0,0.0,0.0,0.0,0.0
12,3,7,,,,,4.5,0.0,0.0,0.0,0.0
12,3,7,,,,,4.75,0.0,0.0,0.0,0.0
12,3,7,,,,,4.0,0.0,0.0,0.0,0.0
12,3,7,,,,,4.0,0.0,0.0,0.0,0.0
12,4,7,,,,,4.25,0.0,0.0,0.0,0.0
12,4,7,,,,,5.0,0.0,0.0,0.0,0.0
12,4,7,,,,,5.25,0.0,0.0,0.0,0.0
12,4,7,,,,,5.25,0.0,0.0,0.0,0.0
12,5,7,,,,,4.75,0.0,0.0,0.0,0.0
12,5,7,,,,,3.5,0.0,0.0,0.0,0.0
12,5,7,,,,,3.0,0.0,0.0,0.0,0.0
12,5,7,,,,,2.5,0.0,0.0,0.0,0.0
12,6,7,,,,,2.75,0.0,0.0,0.0,0.0
12,6,7,,,,,3.25,0.0,0.0,0.0,0.0
12,6,7,,,,,3.75,0.0,0.0,0.0,0.0
12,6,7,,,,,4.0,0.0,0.0,0.0,0.0
12,7,7,,,,,4.25,0.0,0.0,0.0,0.0
12,7,7,,,,,5.0,0.0,0.0,0.0,0.0
12,7,7,,,,,4.75,0.0,0.0,0.0,0.0
12,7,7,,,,,5.0,0.0,0.0,0.0,0.0
12,8,7,,,,,5.5,0.0,0.0,0.0,0.0
12,8,7,,,,,7.75,0.0,0.0,0.0,0.0
12,8,7,,,,,8.5,0.0,0.0,0.0,0.0
12,8,7,,,,,9.25,0.0,0.0,0.0,0.0
12,9,7,,,,,8.75,0.0,0.0,0.0,0.0
12,9,7,,,,,9.0,0.0,0.0,0.0,0.0
12,9,7,,,,,7.07,0.0,0.0,0.0,0.035
12,9,7,,,,,7.1575,0.0,0.0,0.0,0.07875
12,10,7,,,,,6.4925,0.0,0.0,0.0,0.20605483161091132
12,10,7,,,,,4.96,0.0,0.0,0.0,0.39086689707636785
12,10,7,,,,,5.69,0.0,0.0,0.0,0.5863003456145519
12,10,7,,,,,4.6575,0.0,0.0,0.0,0.7711124110800084
12,11,7,,,,,4.495,0.0,0.0,0.0,2.209944110709811
12,11,7,,,,,3.86,0.0,0.0,0.0,3.799725731554507
12,11,7,,,,,5.61,0.0,0.0,0.0,4.045821957691458
12,11,7,,,,,5.32,0.0,0.0,0.0,2.2837729785508953
12,12,7,,,,,5.4425,0.0,0.0,0.0,0.9425
12,12,7,,,,,6.12,0.0,0.0,0.0,0.87
12,12,7,,,,,6.8825,0.0,0.0,0.0,1.3825
12,12,7,,,,,8.335,0.0,0.0,0.0,2.085
12,13,7,,,,,7.815000000000001,0.0,0.0,0.0,5.815
12,13,7,,,,,7.895,0.0,0.0,0.0,5.645
12,13,7,,,,,7.32,0.0,0.0,0.0,6.32
12,13,7,,,,,7.255,0.0,0.0,0.0,6.255
12,14,7,,,,,6.2325,0.0,0.0,0.0,5.7325
12,14,7,,,,,5.5625,0.0,0.0,0.0,5.8125
12,14,7,,,,,5.4825,0.0,0.0,0.0,5.9825
12,14,7,,,,,5.2775,0.0,0.0,0.0,6.0275
12,15,7,,,,,4.38,0.0,0.0,0.0,5.88
12,15,7,,,,,5.8075,0.0,0.0,0.0,5.5575
12,15,7,,,,,4.7525,0.0,0.0,0.0,5.2525
12,15,7,,,,,6.425,0.0,0.0,0.0,4.925
12,16,7,,,,,5.065,0.0,0.0,0.0,4.279928679672788
12,16,7,,,,,4.875,0.0,0.0,0.0,3.8674054334392656
12,16,7,,,,,5.5825,0.0,0.0,0.0,3.3587830218899803
12,16,7,,,,,4.865,0.0,0.0,0.0,2.6860888646796357
12,17,7,,,,,4.83,0.0,0.0,0.0,1.8986084957570126
12,17,7,,,,,4.4575,0.0,0.0,0.0,1.102196999339708
12,17,7,,,,,4.8825,0.0,0.0,0.0,0.5773412853684184
12,17,7,,,,,5.55,0.0,0.0,0.0,0.2738377638111076
12,18,7,,,,,6.395,0.0,0.0,0.0,0.0725
12,18,7,,,,,8.05,0.0,0.0,0.0,0.025
12,18,7,,,,,8.0,0.0,0.0,0.0,0.0
12,18,7,,,,,8.0,0.0,0.0,0.0,0.0
12,19,7,,,,,8.25,0.0,0.0,0.0,0.0
12,19,7,,,,,8.0,0.0,0.0,0.0,0.0
12,19,7,,,,,8.0,0.0,0.0,0.0,0.0
12,19,7,,,,,7.25,0.0,0.0,0.0,0.0
12,20,7,,,,,7.0,0.0,0.0,0.0,0.0
12,20,7,,,,,6.5,0.0,0.0,0.0,0.0
12,20,7,,,,,6.25,0.0,0.0,0.0,0.0
12,20,7,,,,,6.5,0.0,0.0,0.0,0.0
12,21,7,,,,,6.25,0.0,0.0,0.0,0.0
12,21,7,,,,,6.0,0.0,0.0,0.0,0.0
12,21,7,,,,,6.0,0.0,0.0,0.0,0.0
12,21,7,,,,,6.0,0.0,0.0,0.0,0.0
12,22,7,,,,,5.25,0.0,0.0,0.0,0.0
12,22,7,,,,,5.75,0.0,0.0,0.0,0.0
12,22,7,,,,,5.75,0.0,0.0,0.0,0.0
12,22,7,,,,,5.5,0.0,0.0,0.0,0.0
12,23,7,,,,,5.25,0.0,0.0,0.0,0.0
12,23,7,,,,,4.75,0.0,0.0,0.0,0.0
12,23,7,,,,,4.5,0.0,0.0,0.0,0.0
12,23,7,,,,,5.25,0.0,0.0,0.0,0.0
12,24,7,,,,,4.75,0.0,0.0,0.0,0.0
12,24,7,,,,,4.0,0.0,0.0,0.0,0.0
12,24,7,,,,,3.75,0.0,0.0,0.0,0.0
12,24,7,,,,,3.75,0.0,0.0,0.0,0.0
12,1,1,,,,,3.25,0.0,0.0,0.0,0.0
12,1,1,,,,,3.0,0.0,0.0,0.0,0.0
12,1,1,,,,,3.75,0.0,0.0,0.0,0.0
12,1,1,,,,,3.75,0.0,0.0,0.0,0.0
12,2,1,,,,,4.25,0.0,0.0,0.0,0.0
12,2,1,,,,,5.0,0.0,0.0,0.0,0.0
12,2,1,,,,,5.0,0.0,0.0,0.0,0.0
12,2,1,,,,,5.0,0.0,0.0,0.0,0.0
12,3,1,,,,,4.25,0.0,0.0,0.0,0.0
12,3,1,,,,,4.0,0.0,0.0,0.0,0.0
12,3,1,,,,,3.5,0.0,0.0,0.0,0.0
12,3,1,,,,,3.75,0.0,0.0,0.0,0.0
12,4,1,,,,,4.5,0.0,0.0,0.0,0.0
12,4,1,,,,,4.5,0.0,0.0,0.0,0.0
12,4,1,,,,,4.5,0.0,0.0,0.0,0.0
12,4,1,,,,,4.75,0.0,0.0,0.0,0.0
12,5,1,,,,,4.0,0.0,0.0,0.0,0.0
12,5,1,,,,,3.5,0.0,0.0,0.0,0.0
12,5,1,,,,,3.0,0.0,0.0,0.0,0.0
12,5,1,,,,,2.5,0.0,0.0,0.0,0.0
12,6,1,,,,,2.75,0.0,0.0,0.0,0.0
12,6,1,,,,,3.25,0.0,0.0,0.0,0.0
12,6,1,,,,,4.0,0.0,0.0,0.0,0.0
12,6,1,,,,,4.0,0.0,0.0,0.0,0.0
12,7,1,,,,,4.5,0.0,0.0,0.0,0.0
12,7,1,,,,,4.75,0.0,0.0,0.0,0.0
12,7,1,,,,,4.75,0.0,0.0,0.0,0.0
12,7,1,,,,,4.75,0.0,0.0,0.0,0.0
12,8,1,,,,,5.5,0.0,0.0,0.0,0.0
12,8,1,,,,,7.5,0.0,0.0,0.0,0.0
12,8,1,,,,,8.25,0.0,0.0,0.0,0.0
12,8,1,,,,,9.75,0.0,0.0,0.0,0.0
12,9,1,,,,,8.75,0.0,0.0,0.0,0.0
12,9,1,,,,,7.28,0.0,0.0,0.0,0.015
12,9,1,,,,,6.39,0.0,0.0,0.0,0.07
12,9,1,,,,,7.0,0.0,0.0,0.0,0.125
12,10,1,,,,,6.9725,0.0,0.0,0.0,0.41221474018513293
12,10,1,,,,,5.6325,0.0,0.0,0.0,0.7699037210865182
12,10,1,,,,,5.74,0.0,0.0,0.0,1.2998941013245462
12,10,1,,,,,7.355,0.0,0.0,0.0,2.054530609811615
12,11,1,,,,,6.220000000000001,0.0,0.0,0.0,2.1718231058850166
12,11,1,,,,,6.895,0.0,0.0,0.0,2.8482326590646934
12,11,1,,,,,6.78,0.0,0.0,0.0,3.312578676652904
12,11,1,,,,,7.934999999999999,0.0,0.0,0.0,3.6087363729099513
12,12,1,,,,,6.7275,0.0,0.0,0.0,4.553049318030605
12,12,1,,,,,7.77,0.0,0.0,0.0,4.807811044577511
12,12,1,,,,,9.48,0.0,0.0,0.0,4.990716899534265
12,12,1,,,,,8.9025,0.0,0.0,0.0,5.140960994677312
12,13,1,,,,,8.8,0.0,0.0,0.0,4.964644167019325
12,13,1,,,,,8.932500000000001,0.0,0.0,0.0,5.073373977288757
12,13,1,,,,,7.945,0.0,0.0,0.0,5.083631506559458
12,13,1,,,,,7.04,0.0,0.0,0.0,5.161588729016787
12,14,1,,,,,6.2575,0.0,0.0,0.0,4.744114878905191
12,14,1,,,,,5.92,0.0,0.0,0.0,4.67777687620376
12,14,1,,,,,4.51,0.0,0.0,0.0,4.556473099835429
12,14,1,,,,,5.3,0.0,0.0,0.0,4.3972618933519945
12,15,1,,,,,6.1425,0.0,0.0,0.0,4.152477174264918
12,15,1,,,,,5.9275,0.0,0.0,0.0,3.9942525234067956
12,15,1,,,,,4.695,0.0,0.0,0.0,3.8231491218974303
12,15,1,,,,,6.165,0.0,0.0,0.0,3.617089111477549
12,16,1,,,,,6.315,0.0,0.0,0.0,3.7040730007940916
12,16,1,,,,,6.395,0.0,0.0,0.0,3.3632820565808337
12,16,1,,,,,6.135,0.0,0.0,0.0,2.9494644814647364
12,16,1,,,,,5.785,0.0,0.0,0.0,2.462620275445798
12,17,1,,,,,6.67,0.0,0.0,0.0,1.8974944368288078
12,17,1,,,,,7.2675,0.0,0.0,0.0,1.1083291238159052
12,17,1,,,,,5.91,0.0,0.0,0.0,0.577118123643785
12,17,1,,,,,7.085,0.0,0.0,0.0,0.2929311688191939
12,18,1,,,,,7.9225,0.0,0.0,0.0,0.08625
12,18,1,,,,,9.065,0.0,0.0,0.0,0.0325
12,18,1,,,,,10.5025,0.0,0.0,0.0,0.00125
12,18,1,,,,,10.5,0.0,0.0,0.0,0.0
12,19,1,,,,,10.25,0.0,0.0,0.0,0.0
12,19,1,,,,,10.75,0.0,0.0,0.0,0.0
12,19,1,,,,,9.75,0.0,0.0,0.0,0.0
12,19,1,,,,,8.5,0.0,0.0,0.0,0.0
12,20,1,,,,,7.75,0.0,0.0,0.0,0.0
12,20,1,,,,,7.25,0.0,0.0,0.0,0.0
12,20,1,,,,,7.0,0.0,0.0,0.0,0.0
12,20,1,,,,,7.25,0.0,0.0,0.0,0.0
12,21,1,,,,,7.0,0.0,0.0,0.0,0.0
12,21,1,,,,,6.25,0.0,0.0,0.0,0.0
12,21,1,,,,,6.5,0.0,0.0,0.0,0.0
12,21,1,,,,,5.75,0.0,0.0,0.0,0.0
12,22,1,,,,,5.75,0.0,0.0,0.0,0.0
12,22,1,,,,,5.75,0.0,0.0,0.0,0.0
12,22,1,,,,,5.0,0.0,0.0,0.0,0.0
12,22,1,,,,,5.75,0.0,0.0,0.0,0.0
12,23,1,,,,,6.0,0.0,0.0,0.0,0.0
12,23,1,,,,,5.5,0.0,0.0,0.0,0.0
12,23,1,,,,,5.5,0.0,0.0,0.0,0.0
12,23,1,,,,,5.5,0.0,0.0,0.0,0.0
12,24,1,,,,,4.75,0.0,0.0,0.0,0.0
12,24,1,,,,,4.5,0.0,0.0,0.0,0.0
12,24,1,,,,,4.5,0.0,0.0,0.0,0.0
12,24,1,,,,,4.75,0.0,0.0,0.0,0.0
12,1,2,,,,,4.0,0.0,0.0,0.0,0.0
12,1,2,,,,,3.5,0.0,0.0,0.0,0.0
12,1,2,,,,,4.25,0.0,0.0,0.0,0.0
12,1,2,,,,,4.75,0.0,0.0,0.0,0.0
12,2,2,,,,,5.5,0.0,0.0,0.0,0.0
12,2,2,,,,,6.0,0.0,0.0,0.0,0.0
12,2,2,,,,,6.75,0.0,0.0,0.0,0.0
12,2,2,,,,,6.75,0.0,0.0,0.0,0.0
12,3,2,,,,,5.5,0.0,0.0,0.0,0.0
12,3,2,,,,,4.75,0.0,0.0,0.0,0.0
12,3,2,,,,,5.0,0.0,0.0,0.0,0.0
12,3,2,,,,,4.75,0.0,0.0,0.0,0.0
12,4,2,,,,,5.25,0.0,0.0,0.0,0.0
12,4,2,,,,,5.5,0.0,0.0,0.0,0.0
12,4,2,,,,,5.5,0.0,0.0,0.0,0.0
12,4,2,,,,,5.25,0.0,0.0,0.0,0.0
12,5,2,,,,,4.75,0.0,0.0,0.0,0.0
12,5,2,,,,,4.75,0.0,0.0,0.0,0.0
12,5,2,,,,,4.0,0.0,0.0,0.0,0.0
12,5,2,,,,,3.75,0.0,0.0,0.0,0.0
12,6,2,,,,,3.75,0.0,0.0,0.0,0.0
12,6,2,,,,,4.25,0.0,0.0,0.0,0.0
12,6,2,,,,,4.75,0.0,0.0,0.0,0.0
12,6,2,,,,,4.75,0.0,0.0,0.0,0.0
12,7,2,,,,,4.75,0.0,0.0,0.0,0.0
12,7,2,,,,,5.0,0.0,0.0,0.0,0.0
12,7,2,,,,,5.25,0.0,0.0,0.0,0.0
12,7,2,,,,,5.5,0.0,0.0,0.0,0.0
12,8,2,,,,,6.5,0.0,0.0,0.0,0.0
12,8,2,,,,,8.5,0.0,0.0,0.0,0.0
12,8,2,,,,,9.5,0.0,0.0,0.0,0.0
12,8,2,,,,,10.25,0.0,0.0,0.0,0.0
12,9,2,,,,,9.75,0.0,0.0,0.0,0.0
12,9,2,,,,,8.2775,0.0,0.0,0.0,0.01375
12,9,2,,,,,6.89,0.0,0.0,0.0,0.07
12,9,2,,,,,7.01,0.0,0.0,0.0,0.13
12,10,2,,,,,6.23,0.0,0.0,0.0,0.3805698966610057
12,10,2,,,,,7.145,0.0,0.0,0.0,0.7096042864825004
12,10,2,,,,,6.745,0.0,0.0,0.0,1.1853166573087577
12,10,2,,,,,5.8775,0.0,0.0,0.0,1.885010269399044
12,11,2,,,,,6.282500000000001,0.0,0.0,0.0,2.186904975672421
12,11,2,,,,,6.265,0.0,0.0,0.0,2.8954405531161638
12,11,2,,,,,6.9325,0.0,0.0,0.0,3.376812052295502
12,11,2,,,,,8.094999999999999,0.0,0.0,0.0,3.6742888214512717
12,12,2,,,,,7.6775,0.0,0.0,0.0,4.098981668667397
12,12,2,,,,,8.93,0.0,0.0,0.0,4.28967588724658
12,12,2,,,,,9.65,0.0,0.0,0.0,4.455825305414582
12,12,2,,,,,10.7925,0.0,0.0,0.0,4.563444814909765
12,13,2,,,,,9.9025,0.0,0.0,0.0,4.702483509904603
12,13,2,,,,,9.695,0.0,0.0,0.0,4.7349671424394995
12,13,2,,,,,8.93,0.0,0.0,0.0,4.723502330956595
12,13,2,,,,,9.23,0.0,0.0,0.0,4.761718369232943
12,14,2,,,,,7.780000000000001,0.0,0.0,0.0,4.598253136292558
12,14,2,,,,,6.665,0.0,0.0,0.0,4.514049456248984
12,14,2,,,,,6.2375,0.0,0.0,0.0,4.384082906616511
12,14,2,,,,,6.34,0.0,0.0,0.0,4.27608253438671
12,15,2,,,,,5.635,0.0,0.0,0.0,5.440020506118961
12,15,2,,,,,6.6675,0.0,0.0,0.0,5.230046333966188
12,15,2,,,,,6.395,0.0,0.0,0.0,4.966975244717311
12,15,2,,,,,8.344999999999999,0.0,0.0,0.0,4.677355696920383
12,16,2,,,,,8.2675,0.0,0.0,0.0,3.322311813503341
12,16,2,,,,,7.39,0.0,0.0,0.0,3.044686421229404
12,16,2,,,,,7.18,0.0,0.0,0.0,2.706387929981693
12,16,2,,,,,7.085,0.0,0.0,0.0,2.268806185867805
12,17,2,,,,,5.715,0.0,0.0,0.0,1.8027820411153148
12,17,2,,,,,6.7975,0.0,0.0,0.0,1.0560314665224024
12,17,2,,,,,7.19,0.0,0.0,0.0,0.5615889879772313
12,17,2,,,,,8.345,0.0,0.0,0.0,0.2807944939886156
12,18,2,,,,,9.175,0.0,0.0,0.0,0.0875
12,18,2,,,,,9.8125,0.0,0.0,0.0,0.03125
12,18,2,,,,,9.7525,0.0,0.0,0.0,0.00125
12,18,2,,,,,10.0,0.0,0.0,0.0,0.0
12,19,2,,,,,9.5,0.0,0.0,0.0,0.0
12,19,2,,,,,9.75,0.0,0.0,0.0,0.0
12,19,2,,,,,9.5,0.0,0.0,0.0,0.0
12,19,2,,,,,8.5,0.0,0.0,0.0,0.0
12,20,2,,,,,8.0,0.0,0.0,0.0,0.0
12,20,2,,,,,7.25,0.0,0.0,0.0,0.0
12,20,2,,,,,6.75,0.0,0.0,0.0,0.0
12,20,2,,,,,6.75,0.0,0.0,0.0,0.0
12,21,2,,,,,6.5,0.0,0.0,0.0,0.0
12,21,2,,,,,6.0,0.0,0.0,0.0,0.0
12,21,2,,,,,5.75,0.0,0.0,0.0,0.0
12,21,2,,,,,5.0,0.0,0.0,0.0,0.0
12,22,2,,,,,5.5,0.0,0.0,0.0,0.0
12,22,2,,,,,5.5,0.0,0.0,0.0,0.0
12,22,2,,,,,5.25,0.0,0.0,0.0,0.0
12,22,2,,,,,5.75,0.0,0.0,0.0,0.0
12,23,2,,,,,5.25,0.0,0.0,0.0,0.0
12,23,2,,,,,5.25,0.0,0.0,0.0,0.0
12,23,2,,,,,6.0,0.0,0.0,0.0,0.0
12,23,2,,,,,6.0,0.0,0.0,0.0,0.0
12,24,2,,,,,4.25,0.0,0.0,0.0,0.0
12,24,2,,,,,4.25,0.0,0.0,0.0,0.0
12,24,2,,,,,4.0,0.0,0.0,0.0,0.0
12,24,2,,,,,3.75,0.0,0.0,0.0,0.0
12,1,3,,,,,3.5,0.0,0.0,0.0,0.0
12,1,3,,,,,3.75,0.0,0.0,0.0,0.0
12,1,3,,,,,4.75,0.0,0.0,0.0,0.0
12,1,3,,,,,4.75,0.0,0.0,0.0,0.0
12,2,3,,,,,5.0,0.0,0.0,0.0,0.0
12,2,3,,,,,5.25,0.0,0.0,0.0,0.0
12,2,3,,,,,5.25,0.0,0.0,0.0,0.0
12,2,3,,,,,5.25,0.0,0.0,0.0,0.0
12,3,3,,,,,5.0,0.0,0.0,0.0,0.0
12,3,3,,,,,4.75,0.0,0.0,0.0,0.0
12,3,3,,,,,4.75,0.0,0.0,0.0,0.0
12,3,3,,,,,4.5,0.0,0.0,0.0,0.0
12,4,3,,,,,5.0,0.0,0.0,0.0,0.0
12,4,3,,,,,5.0,0.0,0.0,0.0,0.0
12,4,3,,,,,5.25,0.0,0.0,0.0,0.0
12,4,3,,,,,4.75,0.0,0.0,0.0,0.0
12,5,3,,,,,4.5,0.0,0.0,0.0,0.0
12,5,3,,,,,4.25,0.0,0.0,0.0,0.0
12,5,3,,,,,3.75,0.0,0.0,0.0,0.0
12,5,3,,,,,3.25,0.0,0.0,0.0,0.0
12,6,3,,,,,3.25,0.0,0.0,0.0,0.0
12,6,3,,,,,4.0,0.0,0.0,0.0,0.0
12,6,3,,,,,4.5,0.0,0.0,0.0,0.0
12,6,3,,,,,4.5,0.0,0.0,0.0,0.0
12,7,3,,,,,4.5,0.0,0.0,0.0,0.0
12,7,3,,,,,5.0,0.0,0.0,0.0,0.0
12,7,3,,,,,5.25,0.0,0.0,0.0,0.0
12,7,3,,,,,5.25,0.0,0.0,0.0,0.0
12,8,3,,,,,5.5,0.0,0.0,0.0,0.0
12,8,3,,,,,7.0,0.0,0.0,0.0,0.0
12,8,3,,,,,7.5,0.0,0.0,0.0,0.0
12,8,3,,,,,8.5,0.0,0.0,0.0,0.0
12,9,3,,,,,8.75,0.0,0.0,0.0,0.0
12,9,3,,,,,9.2825,0.0,0.0,0.0,0.01625
12,9,3,,,,,9.1525,0.0,0.0,0.0,0.07625
12,9,3,,,,,7.02,0.0,0.0,0.0,0.135
12,10,3,,,,,6.745,0.0,0.0,0.0,0.4489224622925799
12,10,3,,,,,5.655,0.0,0.0,0.0,0.8207572290399694
12,10,3,,,,,6.29,0.0,0.0,0.0,1.3966476604658045
12,10,3,,,,,4.5600000000000005,0.0,0.0,0.0,1.868242974389323
12,11,3,,,,,5.585,0.0,0.0,0.0,2.164746393347535
12,11,3,,,,,6.609999999999999,0.0,0.0,0.0,2.9474148424414413
12,11,3,,,,,6.075,0.0,0.0,0.0,3.4933738093703615
12,11,3,,,,,5.7325,0.0,0.0,0.0,3.804532241571109
12,12,3,,,,,6.9025,0.0,0.0,0.0,5.114347527016302
12,12,3,,,,,8.9225,0.0,0.0,0.0,5.3699465704766265
12,12,3,,,,,7.665,0.0,0.0,0.0,5.599512378028955
12,12,3,,,,,8.9275,0.0,0.0,0.0,5.848011448059825
12,13,3,,,,,7.5425,0.0,0.0,0.0,5.883398444176414
12,13,3,,,,,6.3525,0.0,0.0,0.0,5.939497595014806
12,13,3,,,,,7.185,0.0,0.0,0.0,6.016633927417595
12,13,3,,,,,7.1625,0.0,0.0,0.0,5.761850284026562
12,14,3,,,,,6.09,0.0,0.0,0.0,5.011142040267738
12,14,3,,,,,5.02,0.0,0.0,0.0,4.955813973577085
12,14,3,,,,,4.8725,0.0,0.0,0.0,4.839229833050351
12,14,3,,,,,5.405,0.0,0.0,0.0,4.667317625832965
12,15,3,,,,,5.1625,0.0,0.0,0.0,4.12596508891465
12,15,3,,,,,5.4225,0.0,0.0,0.0,3.9510897473977376
12,15,3,,,,,5.355,0.0,0.0,0.0,3.719744243515989
12,15,3,,,,,6.265,0.0,0.0,0.0,3.4720041763670295
12,16,3,,,,,5.31,0.0,0.0,0.0,3.991541428128965
12,16,3,,,,,5.86,0.0,0.0,0.0,3.5976393135109754
12,16,3,,,,,5.7625,0.0,0.0,0.0,3.074624839101533
12,16,3,,,,,6.3875,0.0,0.0,0.0,2.5275385687987693
12,17,3,,,,,5.825,0.0,0.0,0.0,1.8722800474433319
12,17,3,,,,,6.21,0.0,0.0,0.0,1.091787401159726
12,17,3,,,,,6.6850000000000005,0.0,0.0,0.0,0.6180779915656299
12,17,3,,,,,7.3675,0.0,0.0,0.0,0.3315965867158671
12,18,3,,,,,8.415,0.0,0.0,0.0,0.0825
12,18,3,,,,,9.31,0.0,0.0,0.0,0.03
12,18,3,,,,,8.75,0.0,0.0,0.0,0.0
12,18,3,,,,,8.75,0.0,0.0,0.0,0.0
12,19,3,,,,,8.0,0.0,0.0,0.0,0.0
12,19,3,,,,,8.0,0.0,0.0,0.0,0.0
12,19,3,,,,,8.25,0.0,0.0,0.0,0.0
12,19,3,,,,,8.0,0.0,0.0,0.0,0.0
12,20,3,,,,,7.75,0.0,0.0,0.0,0.0
12,20,3,,,,,7.25,0.0,0.0,0.0,0.0
12,20,3,,,,,7.0,0.0,0.0,0.0,0.0
12,20,3,,,,,6.75,0.0,0.0,0.0,0.0
12,21,3,,,,,5.75,0.0,0.0,0.0,0.0
12,21,3,,,,,5.25,0.0,0.0,0.0,0.0
12,21,3,,,,,4.25,0.0,0.0,0.0,0.0
12,21,3,,,,,4.5,0.0,0.0,0.0,0.0
12,22,3,,,,,4.75,0.0,0.0,0.0,0.0
12,22,3,,,,,4.5,0.0,0.0,0.0,0.0
12,22,3,,,,,4.75,0.0,0.0,0.0,0.0
12,22,3,,,,,5.25,0.0,0.0,0.0,0.0
12,23,3,,,,,5.25,0.0,0.0,0.0,0.0
12,23,3,,,,,5.0,0.0,0.0,0.0,0.0
12,23,3,,,,,4.75,0.0,0.0,0.0,0.0
12,23,3,,,,,4.75,0.0,0.0,0.0,0.0
12,24,3,,,,,4.0,0.0,0.0,0.0,0.0
12,24,3,,,,,4.25,0.0,0.0,0.0,0.0
12,24,3,,,,,3.75,0.0,0.0,0.0,0.0
12,24,3,,,,,3.75,0.0,0.0,0.0,0.0
