month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
1,1,3,,,,,3.0,0.0,0.0,0.0,0.0
1,1,3,,,,,2.75,0.0,0.0,0.0,0.0
1,1,3,,,,,3.0,0.0,0.0,0.0,0.0
1,1,3,,,,,2.75,0.0,0.0,0.0,0.0
1,2,3,,,,,3.0,0.0,0.0,0.0,0.0
1,2,3,,,,,3.0,0.0,0.0,0.0,0.0
1,2,3,,,,,3.5,0.0,0.0,0.0,0.0
1,2,3,,,,,4.0,0.0,0.0,0.0,0.0
1,3,3,,,,,3.75,0.0,0.0,0.0,0.0
1,3,3,,,,,4.0,0.0,0.0,0.0,0.0
1,3,3,,,,,4.25,0.0,0.0,0.0,0.0
1,3,3,,,,,4.25,0.0,0.0,0.0,0.0
1,4,3,,,,,5.0,0.0,0.0,0.0,0.0
1,4,3,,,,,4.25,0.0,0.0,0.0,0.0
1,4,3,,,,,4.25,0.0,0.0,0.0,0.0
1,4,3,,,,,3.75,0.0,0.0,0.0,0.0
1,5,3,,,,,3.75,0.0,0.0,0.0,0.0
1,5,3,,,,,3.25,0.0,0.0,0.0,0.0
1,5,3,,,,,2.75,0.0,0.0,0.0,0.0
1,5,3,,,,,3.0,0.0,0.0,0.0,0.0
1,6,3,,,,,2.75,0.0,0.0,0.0,0.0
1,6,3,,,,,3.25,0.0,0.0,0.0,0.0
1,6,3,,,,,3.0,0.0,0.0,0.0,0.0
1,6,3,,,,,3.25,0.0,0.0,0.0,0.0
1,7,3,,,,,3.5,0.0,0.0,0.0,0.0
1,7,3,,,,,4.25,0.0,0.0,0.0,0.0
1,7,3,,,,,5.25,0.0,0.0,0.0,0.0
1,7,3,,,,,5.25,0.0,0.0,0.0,0.0
1,8,3,,,,,5.5,0.0,0.0,0.0,0.0
1,8,3,,,,,6.25,0.0,0.0,0.0,0.0
1,8,3,,,,,7.75,0.0,0.0,0.0,0.0
1,8,3,,,,,6.75,0.0,0.0,0.0,0.0
1,9,3,,,,,6.0025,0.0,0.0,0.0,0.0008333333333333
1,9,3,,,,,6.5475,0.0,0.0,0.0,0.0158333333333333
1,9,3,,,,,5.615,0.0,0.0,0.0,0.0383333333333333
1,9,3,,,,,5.465,0.0,0.0,0.0,0.0716666666666666
1,10,3,,,,,4.115,0.0,0.0,0.0,0.266864829300961
1,10,3,,,,,3.675,0.0,0.0,0.0,0.4935171500771199
1,10,3,,,,,4.13,0.0,0.0,0.0,0.8261842660550301
1,10,3,,,,,4.7825,0.0,0.0,0.0,0.9376825851465276
1,11,3,,,,,6.835,0.0,0.0,0.0,1.2071790581083828
1,11,3,,,,,5.5825,0.0,0.0,0.0,2.0278634586480058
1,11,3,,,,,3.8,0.0,0.0,0.0,2.499880338317087
1,11,3,,,,,3.93,0.0,0.0,0.0,2.749868372148796
1,12,3,,,,,5.6425,0.0,0.0,0.0,2.7588035717607595
1,12,3,,,,,8.725,0.0,0.0,0.0,2.81061946127021
1,12,3,,,,,5.435,0.0,0.0,0.0,2.9425144527488123
1,12,3,,,,,4.5475,0.0,0.0,0.0,3.013172483898064
1,13,3,,,,,4.225,0.0,0.0,0.0,3.2195136119558447
1,13,3,,,,,4.5025,0.0,0.0,0.0,3.237309918353591
1,13,3,,,,,7.125,0.0,0.0,0.0,3.316584374125368
1,13,3,,,,,4.4525,0.0,0.0,0.0,3.366737601246288
1,14,3,,,,,4.485,0.0,0.0,0.0,3.2028037180718005
1,14,3,,,,,4.3625,0.0,0.0,0.0,3.284720964622283
1,14,3,,,,,5.2925,0.0,0.0,0.0,3.2397467900455474
1,14,3,,,,,3.8875,0.0,0.0,0.0,2.337050857469644
1,15,3,,,,,4.9675,0.0,0.0,0.0,3.1185042210464644
1,15,3,,,,,4.245,0.0,0.0,0.0,2.821877498460766
1,15,3,,,,,4.22,0.0,0.0,0.0,2.6492376070087724
1,15,3,,,,,4.7425,0.0,0.0,0.0,2.506417333171215
1,16,3,,,,,4.18,0.0,0.0,0.0,2.4243156498385066
1,16,3,,,,,4.415,0.0,0.0,0.0,2.2497385717930705
1,16,3,,,,,4.6475,0.0,0.0,0.0,1.7441238268878927
1,16,3,,,,,6.7675,0.0,0.0,0.0,0.9997008148450908
1,17,3,,,,,7.2625,0.0,0.0,0.0,1.1007407349913867
1,17,3,,,,,5.1850000000000005,0.0,0.0,0.0,0.8623985262577145
1,17,3,,,,,5.33,0.0,0.0,0.0,0.4221022322611598
1,17,3,,,,,5.5275,0.0,0.0,0.0,0.2019540852628825
1,18,3,,,,,6.48,0.0,0.0,0.0,0.0766666666666666
1,18,3,,,,,5.8275,0.0,0.0,0.0,0.0258333333333333
1,18,3,,,,,5.755,0.0,0.0,0.0,0.0016666666666666
1,18,3,,,,,6.75,0.0,0.0,0.0,0.0
1,19,3,,,,,6.5,0.0,0.0,0.0,0.0
1,19,3,,,,,6.75,0.0,0.0,0.0,0.0
1,19,3,,,,,7.0,0.0,0.0,0.0,0.0
1,19,3,,,,,6.5,0.0,0.0,0.0,0.0
1,20,3,,,,,6.0,0.0,0.0,0.0,0.0
1,20,3,,,,,5.0,0.0,0.0,0.0,0.0
1,20,3,,,,,5.0,0.0,0.0,0.0,0.0
1,20,3,,,,,4.5,0.0,0.0,0.0,0.0
1,21,3,,,,,5.5,0.0,0.0,0.0,0.0
1,21,3,,,,,5.75,0.0,0.0,0.0,0.0
1,21,3,,,,,4.5,0.0,0.0,0.0,0.0
1,21,3,,,,,4.5,0.0,0.0,0.0,0.0
1,22,3,,,,,4.0,0.0,0.0,0.0,0.0
1,22,3,,,,,3.75,0.0,0.0,0.0,0.0
1,22,3,,,,,3.75,0.0,0.0,0.0,0.0
1,22,3,,,,,4.0,0.0,0.0,0.0,0.0
1,23,3,,,,,4.0,0.0,0.0,0.0,0.0
1,23,3,,,,,4.0,0.0,0.0,0.0,0.0
1,23,3,,,,,4.0,0.0,0.0,0.0,0.0
1,23,3,,,,,4.25,0.0,0.0,0.0,0.0
1,24,3,,,,,3.75,0.0,0.0,0.0,0.0
1,24,3,,,,,4.0,0.0,0.0,0.0,0.0
1,24,3,,,,,3.5,0.0,0.0,0.0,0.0
1,24,3,,,,,2.75,0.0,0.0,0.0,0.0
1,1,4,,,,,2.75,0.0,0.0,0.0,0.0
1,1,4,,,,,3.0,0.0,0.0,0.0,0.0
1,1,4,,,,,3.0,0.0,0.0,0.0,0.0
1,1,4,,,,,3.0,0.0,0.0,0.0,0.0
1,2,4,,,,,3.25,0.0,0.0,0.0,0.0
1,2,4,,,,,3.0,0.0,0.0,0.0,0.0
1,2,4,,,,,3.25,0.0,0.0,0.0,0.0
1,2,4,,,,,3.75,0.0,0.0,0.0,0.0
1,3,4,,,,,3.75,0.0,0.0,0.0,0.0
1,3,4,,,,,3.75,0.0,0.0,0.0,0.0
1,3,4,,,,,4.0,0.0,0.0,0.0,0.0
1,3,4,,,,,4.0,0.0,0.0,0.0,0.0
1,4,4,,,,,4.5,0.0,0.0,0.0,0.0
1,4,4,,,,,4.0,0.0,0.0,0.0,0.0
1,4,4,,,,,3.75,0.0,0.0,0.0,0.0
1,4,4,,,,,3.75,0.0,0.0,0.0,0.0
1,5,4,,,,,3.5,0.0,0.0,0.0,0.0
1,5,4,,,,,3.0,0.0,0.0,0.0,0.0
1,5,4,,,,,3.0,0.0,0.0,0.0,0.0
1,5,4,,,,,2.5,0.0,0.0,0.0,0.0
1,6,4,,,,,2.75,0.0,0.0,0.0,0.0
1,6,4,,,,,3.75,0.0,0.0,0.0,0.0
1,6,4,,,,,2.75,0.0,0.0,0.0,0.0
1,6,4,,,,,3.0,0.0,0.0,0.0,0.0
1,7,4,,,,,3.5,0.0,0.0,0.0,0.0
1,7,4,,,,,3.75,0.0,0.0,0.0,0.0
1,7,4,,,,,4.5,0.0,0.0,0.0,0.0
1,7,4,,,,,4.25,0.0,0.0,0.0,0.0
1,8,4,,,,,4.5,0.0,0.0,0.0,0.0
1,8,4,,,,,4.75,0.0,0.0,0.0,0.0
1,8,4,,,,,4.5,0.0,0.0,0.0,0.0
1,8,4,,,,,5.5,0.0,0.0,0.0,0.0
1,9,4,,,,,5.75,0.0,0.0,0.0,0.0
1,9,4,,,,,6.5075,0.0,0.0,0.0,0.0024999999999999
1,9,4,,,,,5.5925,0.0,0.0,0.0,0.0308333333333333
1,9,4,,,,,5.395,0.0,0.0,0.0,0.0483333333333333
1,10,4,,,,,6.2175,0.0,0.0,0.0,0.2086117887918735
1,10,4,,,,,5.325,0.0,0.0,0.0,0.3117187648614202
1,10,4,,,,,4.735,0.0,0.0,0.0,0.4651803106393501
1,10,4,,,,,5.6175,0.0,0.0,0.0,0.8320493185147141
1,11,4,,,,,7.385,0.0,0.0,0.0,1.343086389411569
1,11,4,,,,,7.64,0.0,0.0,0.0,1.5903694430577422
1,11,4,,,,,7.67,0.0,0.0,0.0,2.346764665975449
1,11,4,,,,,8.085,0.0,0.0,0.0,1.2945995161476134
1,12,4,,,,,8.2025,0.0,0.0,0.0,1.4525
1,12,4,,,,,6.6775,0.0,0.0,0.0,1.4275
1,12,4,,,,,6.34,0.0,0.0,0.0,2.59
1,12,4,,,,,6.13,0.0,0.0,0.0,2.88
1,13,4,,,,,7.37,0.0,0.0,0.0,2.7799536407117937
1,13,4,,,,,6.2275,0.0,0.0,0.0,2.884080824118246
1,13,4,,,,,6.395,0.0,0.0,0.0,4.257106707640534
1,13,4,,,,,4.835,0.0,0.0,0.0,4.683301690885547
1,14,4,,,,,5.15,0.0,0.0,0.0,4.33812246131383
1,14,4,,,,,6.605,0.0,0.0,0.0,3.554302607508263
1,14,4,,,,,6.2225,0.0,0.0,0.0,4.163118657476738
1,14,4,,,,,4.922499999999999,0.0,0.0,0.0,2.3884321960301707
1,15,4,,,,,5.3975,0.0,0.0,0.0,1.6474999999999995
1,15,4,,,,,5.025,0.0,0.0,0.0,1.275
1,15,4,,,,,6.2025,0.0,0.0,0.0,1.2024999999999997
1,15,4,,,,,4.9675,0.0,0.0,0.0,1.4674999999999998
1,16,4,,,,,5.9425,0.0,0.0,0.0,2.1537313748461875
1,16,4,,,,,6.77,0.0,0.0,0.0,2.9665992027527874
1,16,4,,,,,6.217499999999999,0.0,0.0,0.0,2.669448123669105
1,16,4,,,,,5.27,0.0,0.0,0.0,1.9842815859472287
1,17,4,,,,,5.08,0.0,0.0,0.0,1.3036457609775407
1,17,4,,,,,5.9175,0.0,0.0,0.0,0.654273342445495
1,17,4,,,,,6.2175,0.0,0.0,0.0,0.458236385907519
1,17,4,,,,,7.0075,0.0,0.0,0.0,0.2523975815426441
1,18,4,,,,,6.615,0.0,0.0,0.0,0.0383333333333333
1,18,4,,,,,8.0225,0.0,0.0,0.0,0.0075
1,18,4,,,,,7.5,0.0,0.0,0.0,0.0
1,18,4,,,,,7.75,0.0,0.0,0.0,0.0
1,19,4,,,,,7.25,0.0,0.0,0.0,0.0
1,19,4,,,,,7.0,0.0,0.0,0.0,0.0
1,19,4,,,,,6.5,0.0,0.0,0.0,0.0
1,19,4,,,,,6.5,0.0,0.0,0.0,0.0
1,20,4,,,,,6.25,0.0,0.0,0.0,0.0
1,20,4,,,,,5.25,0.0,0.0,0.0,0.0
1,20,4,,,,,5.5,0.0,0.0,0.0,0.0
1,20,4,,,,,6.0,0.0,0.0,0.0,0.0
1,21,4,,,,,5.75,0.0,0.0,0.0,0.0
1,21,4,,,,,5.5,0.0,0.0,0.0,0.0
1,21,4,,,,,5.25,0.0,0.0,0.0,0.0
1,21,4,,,,,4.5,0.0,0.0,0.0,0.0
1,22,4,,,,,4.0,0.0,0.0,0.0,0.0
1,22,4,,,,,3.75,0.0,0.0,0.0,0.0
1,22,4,,,,,4.0,0.0,0.0,0.0,0.0
1,22,4,,,,,4.25,0.0,0.0,0.0,0.0
1,23,4,,,,,4.5,0.0,0.0,0.0,0.0
1,23,4,,,,,4.25,0.0,0.0,0.0,0.0
1,23,4,,,,,4.25,0.0,0.0,0.0,0.0
1,23,4,,,,,4.0,0.0,0.0,0.0,0.0
1,24,4,,,,,3.75,0.0,0.0,0.0,0.0
1,24,4,,,,,3.75,0.0,0.0,0.0,0.0
1,24,4,,,,,3.5,0.0,0.0,0.0,0.0
1,24,4,,,,,2.75,0.0,0.0,0.0,0.0
1,1,5,,,,,3.0,0.0,0.0,0.0,0.0
1,1,5,,,,,2.75,0.0,0.0,0.0,0.0
1,1,5,,,,,3.0,0.0,0.0,0.0,0.0
1,1,5,,,,,3.0,0.0,0.0,0.0,0.0
1,2,5,,,,,3.0,0.0,0.0,0.0,0.0
1,2,5,,,,,2.75,0.0,0.0,0.0,0.0
1,2,5,,,,,3.5,0.0,0.0,0.0,0.0
1,2,5,,,,,4.0,0.0,0.0,0.0,0.0
1,3,5,,,,,4.0,0.0,0.0,0.0,0.0
1,3,5,,,,,4.0,0.0,0.0,0.0,0.0
1,3,5,,,,,4.5,0.0,0.0,0.0,0.0
1,3,5,,,,,4.75,0.0,0.0,0.0,0.0
1,4,5,,,,,4.75,0.0,0.0,0.0,0.0
1,4,5,,,,,4.75,0.0,0.0,0.0,0.0
1,4,5,,,,,4.25,0.0,0.0,0.0,0.0
1,4,5,,,,,3.75,0.0,0.0,0.0,0.0
1,5,5,,,,,3.5,0.0,0.0,0.0,0.0
1,5,5,,,,,3.0,0.0,0.0,0.0,0.0
1,5,5,,,,,3.0,0.0,0.0,0.0,0.0
1,5,5,,,,,2.75,0.0,0.0,0.0,0.0
1,6,5,,,,,3.25,0.0,0.0,0.0,0.0
1,6,5,,,,,3.75,0.0,0.0,0.0,0.0
1,6,5,,,,,3.0,0.0,0.0,0.0,0.0
1,6,5,,,,,3.0,0.0,0.0,0.0,0.0
1,7,5,,,,,3.75,0.0,0.0,0.0,0.0
1,7,5,,,,,3.75,0.0,0.0,0.0,0.0
1,7,5,,,,,4.25,0.0,0.0,0.0,0.0
1,7,5,,,,,4.75,0.0,0.0,0.0,0.0
1,8,5,,,,,5.25,0.0,0.0,0.0,0.0
1,8,5,,,,,8.0,0.0,0.0,0.0,0.0
1,8,5,,,,,6.75,0.0,0.0,0.0,0.0
1,8,5,,,,,6.25,0.0,0.0,0.0,0.0
1,9,5,,,,,6.0,0.0,0.0,0.0,0.0
1,9,5,,,,,5.7525,0.0,0.0,0.0,0.0008333333333333
1,9,5,,,,,5.5475,0.0,0.0,0.0,0.0158333333333333
1,9,5,,,,,6.6025,0.0,0.0,0.0,0.0341666666666666
1,10,5,,,,,6.49,0.0,0.0,0.0,0.1850420419598875
1,10,5,,,,,6.11,0.0,0.0,0.0,0.2775630629398313
1,10,5,,,,,5.97,0.0,0.0,0.0,0.362373998838113
1,10,5,,,,,7.02,0.0,0.0,0.0,0.5936765512879725
1,11,5,,,,,6.625,0.0,0.0,0.0,1.0803184591850172
1,11,5,,,,,7.1325,0.0,0.0,0.0,1.0875205822462508
1,11,5,,,,,7.6075,0.0,0.0,0.0,1.3035842740832542
1,11,5,,,,,6.3625,0.0,0.0,0.0,1.30838568945741
1,12,5,,,,,5.9575,0.0,0.0,0.0,1.061482206135117
1,12,5,,,,,6.3225,0.0,0.0,0.0,0.9631630995634252
1,12,5,,,,,7.025,0.0,0.0,0.0,0.9285693398437556
1,12,5,,,,,6.595,0.0,0.0,0.0,0.9795496173253736
1,13,5,,,,,6.1375,0.0,0.0,0.0,1.162606036706103
1,13,5,,,,,6.95,0.0,0.0,0.0,1.4244542431714415
1,13,5,,,,,6.105,0.0,0.0,0.0,1.1353738232337078
1,13,5,,,,,6.23,0.0,0.0,0.0,1.0306345406475723
1,14,5,,,,,6.4025,0.0,0.0,0.0,1.351163982430454
1,14,5,,,,,6.4875,0.0,0.0,0.0,1.1922035139092242
1,14,5,,,,,5.705,0.0,0.0,0.0,1.1608931185944364
1,14,5,,,,,5.4825,0.0,0.0,0.0,0.9465373352855052
1,15,5,,,,,5.3625,0.0,0.0,0.0,0.8624999999999999
1,15,5,,,,,4.4,0.0,0.0,0.0,0.8999999999999999
1,15,5,,,,,4.6225000000000005,0.0,0.0,0.0,0.8725
1,15,5,,,,,4.88,0.0,0.0,0.0,0.63
1,16,5,,,,,5.7125,0.0,0.0,0.0,0.6905444111196039
1,16,5,,,,,6.805,0.0,0.0,0.0,0.537897751819481
1,16,5,,,,,7.675,0.0,0.0,0.0,0.4119036838257286
1,16,5,,,,,5.9375,0.0,0.0,0.0,0.4240184980558971
1,17,5,,,,,6.22,0.0,0.0,0.0,0.4499683806953569
1,17,5,,,,,7.9225,0.0,0.0,0.0,0.404492852859124
1,17,5,,,,,8.45,0.0,0.0,0.0,0.4308207900274694
1,17,5,,,,,8.9025,0.0,0.0,0.0,0.1460003788426424
1,18,5,,,,,9.3,0.0,0.0,0.0,0.0166666666666666
1,18,5,,,,,8.015,0.0,0.0,0.0,0.0049999999999999
1,18,5,,,,,7.75,0.0,0.0,0.0,0.0
1,18,5,,,,,8.0,0.0,0.0,0.0,0.0
1,19,5,,,,,7.5,0.0,0.0,0.0,0.0
1,19,5,,,,,9.0,0.0,0.0,0.0,0.0
1,19,5,,,,,8.25,0.0,0.0,0.0,0.0
1,19,5,,,,,8.25,0.0,0.0,0.0,0.0
1,20,5,,,,,7.25,0.0,0.0,0.0,0.0
1,20,5,,,,,6.0,0.0,0.0,0.0,0.0
1,20,5,,,,,5.5,0.0,0.0,0.0,0.0
1,20,5,,,,,6.25,0.0,0.0,0.0,0.0
1,21,5,,,,,6.0,0.0,0.0,0.0,0.0
1,21,5,,,,,5.75,0.0,0.0,0.0,0.0
1,21,5,,,,,5.25,0.0,0.0,0.0,0.0
1,21,5,,,,,4.25,0.0,0.0,0.0,0.0
1,22,5,,,,,3.75,0.0,0.0,0.0,0.0
1,22,5,,,,,3.75,0.0,0.0,0.0,0.0
1,22,5,,,,,4.25,0.0,0.0,0.0,0.0
1,22,5,,,,,4.5,0.0,0.0,0.0,0.0
1,23,5,,,,,4.5,0.0,0.0,0.0,0.0
1,23,5,,,,,4.5,0.0,0.0,0.0,0.0
1,23,5,,,,,4.25,0.0,0.0,0.0,0.0
1,23,5,,,,,4.0,0.0,0.0,0.0,0.0
1,24,5,,,,,4.25,0.0,0.0,0.0,0.0
1,24,5,,,,,4.0,0.0,0.0,0.0,0.0
1,24,5,,,,,3.25,0.0,0.0,0.0,0.0
1,24,5,,,,,3.0,0.0,0.0,0.0,0.0
1,1,6,,,,,2.75,0.0,0.0,0.0,0.0
1,1,6,,,,,3.0,0.0,0.0,0.0,0.0
1,1,6,,,,,2.75,0.0,0.0,0.0,0.0
1,1,6,,,,,2.75,0.0,0.0,0.0,0.0
1,2,6,,,,,3.0,0.0,0.0,0.0,0.0
1,2,6,,,,,2.75,0.0,0.0,0.0,0.0
1,2,6,,,,,3.25,0.0,0.0,0.0,0.0
1,2,6,,,,,3.5,0.0,0.0,0.0,0.0
1,3,6,,,,,3.75,0.0,0.0,0.0,0.0
1,3,6,,,,,3.75,0.0,0.0,0.0,0.0
1,3,6,,,,,4.75,0.0,0.0,0.0,0.0
1,3,6,,,,,5.25,0.0,0.0,0.0,0.0
1,4,6,,,,,5.25,0.0,0.0,0.0,0.0
1,4,6,,,,,4.75,0.0,0.0,0.0,0.0
1,4,6,,,,,4.25,0.0,0.0,0.0,0.0
1,4,6,,,,,3.75,0.0,0.0,0.0,0.0
1,5,6,,,,,3.75,0.0,0.0,0.0,0.0
1,5,6,,,,,3.5,0.0,0.0,0.0,0.0
1,5,6,,,,,3.0,0.0,0.0,0.0,0.0
1,5,6,,,,,2.75,0.0,0.0,0.0,0.0
1,6,6,,,,,3.25,0.0,0.0,0.0,0.0
1,6,6,,,,,3.5,0.0,0.0,0.0,0.0
1,6,6,,,,,3.25,0.0,0.0,0.0,0.0
1,6,6,,,,,3.25,0.0,0.0,0.0,0.0
1,7,6,,,,,3.5,0.0,0.0,0.0,0.0
1,7,6,,,,,4.0,0.0,0.0,0.0,0.0
1,7,6,,,,,4.0,0.0,0.0,0.0,0.0
1,7,6,,,,,4.75,0.0,0.0,0.0,0.0
1,8,6,,,,,6.0,0.0,0.0,0.0,0.0
1,8,6,,,,,6.25,0.0,0.0,0.0,0.0
1,8,6,,,,,6.0,0.0,0.0,0.0,0.0
1,8,6,,,,,6.5,0.0,0.0,0.0,0.0
1,9,6,,,,,5.75,0.0,0.0,0.0,0.0
1,9,6,,,,,5.5,0.0,0.0,0.0,0.0
1,9,6,,,,,5.565,0.0,0.0,0.0,0.0216666666666666
1,9,6,,,,,4.97,0.0,0.0,0.0,0.0733333333333333
1,10,6,,,,,4.5575,0.0,0.0,0.0,0.2304999291928225
1,10,6,,,,,4.055,0.0,0.0,0.0,0.2286259460286533
1,10,6,,,,,5.655,0.0,0.0,0.0,0.3035852725954249
1,10,6,,,,,5.6975,0.0,0.0,0.0,0.5228413028032317
1,11,6,,,,,3.98,0.0,0.0,0.0,0.7542567192649755
1,11,6,,,,,4.275,0.0,0.0,0.0,0.7888909563740816
1,11,6,,,,,5.255,0.0,0.0,0.0,0.7734979621033677
1,11,6,,,,,6.76,0.0,0.0,0.0,0.9697586390549684
1,12,6,,,,,4.155,0.0,0.0,0.0,0.8735759971012734
1,12,6,,,,,4.235,0.0,0.0,0.0,1.0787575480218572
1,12,6,,,,,4.11,0.0,0.0,0.0,0.845596694703012
1,12,6,,,,,3.2675,0.0,0.0,0.0,1.2544053908553872
1,13,6,,,,,3.92,0.0,0.0,0.0,0.9154517817417228
1,13,6,,,,,5.4075,0.0,0.0,0.0,0.9073932273249822
1,13,6,,,,,7.0,0.0,0.0,0.0,0.967026530008862
1,13,6,,,,,5.1,0.0,0.0,0.0,1.6761793186820275
1,14,6,,,,,4.66,0.0,0.0,0.0,1.2250706616729088
1,14,6,,,,,4.3675,0.0,0.0,0.0,1.0374616729088637
1,14,6,,,,,4.1125,0.0,0.0,0.0,0.8739051186017478
1,14,6,,,,,6.68,0.0,0.0,0.0,0.4361508114856429
1,15,6,,,,,4.8475,0.0,0.0,0.0,0.3721112440419104
1,15,6,,,,,4.7975,0.0,0.0,0.0,0.1852771466150097
1,15,6,,,,,4.1425,0.0,0.0,0.0,0.4001363586559455
1,15,6,,,,,5.32,0.0,0.0,0.0,0.3549847851111112
1,16,6,,,,,5.0825,0.0,0.0,0.0,0.3748491710022291
1,16,6,,,,,4.86,0.0,0.0,0.0,0.3925459129808751
1,16,6,,,,,7.0825,0.0,0.0,0.0,0.3748491710022291
1,16,6,,,,,6.585,0.0,0.0,0.0,0.3764579657275606
1,17,6,,,,,5.57,0.0,0.0,0.0,0.2298666078297258
1,17,6,,,,,4.995,0.0,0.0,0.0,0.1759916216196339
1,17,6,,,,,5.96,0.0,0.0,0.0,0.1508499613882576
1,17,6,,,,,7.3325,0.0,0.0,0.0,0.0592624848311012
1,18,6,,,,,8.7825,0.0,0.0,0.0,0.0108333333333333
1,18,6,,,,,8.75,0.0,0.0,0.0,0.0
1,18,6,,,,,8.5,0.0,0.0,0.0,0.0
1,18,6,,,,,7.75,0.0,0.0,0.0,0.0
1,19,6,,,,,9.25,0.0,0.0,0.0,0.0
1,19,6,,,,,9.25,0.0,0.0,0.0,0.0
1,19,6,,,,,8.0,0.0,0.0,0.0,0.0
1,19,6,,,,,8.0,0.0,0.0,0.0,0.0
1,20,6,,,,,6.25,0.0,0.0,0.0,0.0
1,20,6,,,,,6.0,0.0,0.0,0.0,0.0
1,20,6,,,,,5.75,0.0,0.0,0.0,0.0
1,20,6,,,,,5.25,0.0,0.0,0.0,0.0
1,21,6,,,,,5.0,0.0,0.0,0.0,0.0
1,21,6,,,,,5.5,0.0,0.0,0.0,0.0
1,21,6,,,,,5.25,0.0,0.0,0.0,0.0
1,21,6,,,,,4.5,0.0,0.0,0.0,0.0
1,22,6,,,,,3.75,0.0,0.0,0.0,0.0
1,22,6,,,,,3.75,0.0,0.0,0.0,0.0
1,22,6,,,,,4.25,0.0,0.0,0.0,0.0
1,22,6,,,,,4.0,0.0,0.0,0.0,0.0
1,23,6,,,,,4.25,0.0,0.0,0.0,0.0
1,23,6,,,,,4.25,0.0,0.0,0.0,0.0
1,23,6,,,,,4.0,0.0,0.0,0.0,0.0
1,23,6,,,,,4.0,0.0,0.0,0.0,0.0
1,24,6,,,,,4.0,0.0,0.0,0.0,0.0
1,24,6,,,,,4.0,0.0,0.0,0.0,0.0
1,24,6,,,,,3.25,0.0,0.0,0.0,0.0
1,24,6,,,,,3.0,0.0,0.0,0.0,0.0
1,1,7,,,,,2.75,0.0,0.0,0.0,0.0
1,1,7,,,,,3.0,0.0,0.0,0.0,0.0
1,1,7,,,,,3.25,0.0,0.0,0.0,0.0
1,1,7,,,,,3.25,0.0,0.0,0.0,0.0
1,2,7,,,,,3.0,0.0,0.0,0.0,0.0
1,2,7,,,,,2.75,0.0,0.0,0.0,0.0
1,2,7,,,,,3.5,0.0,0.0,0.0,0.0
1,2,7,,,,,3.5,0.0,0.0,0.0,0.0
1,3,7,,,,,3.75,0.0,0.0,0.0,0.0
1,3,7,,,,,4.0,0.0,0.0,0.0,0.0
1,3,7,,,,,4.0,0.0,0.0,0.0,0.0
1,3,7,,,,,4.25,0.0,0.0,0.0,0.0
1,4,7,,,,,4.5,0.0,0.0,0.0,0.0
1,4,7,,,,,4.25,0.0,0.0,0.0,0.0
1,4,7,,,,,3.75,0.0,0.0,0.0,0.0
1,4,7,,,,,3.75,0.0,0.0,0.0,0.0
1,5,7,,,,,3.5,0.0,0.0,0.0,0.0
1,5,7,,,,,2.75,0.0,0.0,0.0,0.0
1,5,7,,,,,3.0,0.0,0.0,0.0,0.0
1,5,7,,,,,2.75,0.0,0.0,0.0,0.0
1,6,7,,,,,2.75,0.0,0.0,0.0,0.0
1,6,7,,,,,3.5,0.0,0.0,0.0,0.0
1,6,7,,,,,3.0,0.0,0.0,0.0,0.0
1,6,7,,,,,3.0,0.0,0.0,0.0,0.0
1,7,7,,,,,3.25,0.0,0.0,0.0,0.0
1,7,7,,,,,4.0,0.0,0.0,0.0,0.0
1,7,7,,,,,4.0,0.0,0.0,0.0,0.0
1,7,7,,,,,4.0,0.0,0.0,0.0,0.0
1,8,7,,,,,4.5,0.0,0.0,0.0,0.0
1,8,7,,,,,6.0,0.0,0.0,0.0,0.0
1,8,7,,,,,6.5,0.0,0.0,0.0,0.0
1,8,7,,,,,6.25,0.0,0.0,0.0,0.0
1,9,7,,,,,5.75,0.0,0.0,0.0,0.0
1,9,7,,,,,5.5,0.0,0.0,0.0,0.0
1,9,7,,,,,5.0,0.0,0.0,0.0,0.0
1,9,7,,,,,5.26,0.0,0.0,0.0,0.0033333333333333
1,10,7,,,,,5.59,0.0,0.0,0.0,0.0648196916153363
1,10,7,,,,,3.8425,0.0,0.0,0.0,0.0666202386046512
1,10,7,,,,,4.12,0.0,0.0,0.0,0.0864262554871151
1,10,7,,,,,5.4325,0.0,0.0,0.0,0.1314399302199876
1,11,7,,,,,7.17,0.0,0.0,0.0,0.1097003760374617
1,11,7,,,,,6.225,0.0,0.0,0.0,0.1451916741672287
1,11,7,,,,,5.7375,0.0,0.0,0.0,0.3145819606956623
1,11,7,,,,,5.86,0.0,0.0,0.0,0.232306678667566
1,12,7,,,,,6.11,0.0,0.0,0.0,0.0683781578013529
1,12,7,,,,,7.815,0.0,0.0,0.0,0.0404052750644358
1,12,7,,,,,5.07,0.0,0.0,0.0,0.0435133731463154
1,12,7,,,,,5.12,0.0,0.0,0.0,0.0745943539651122
1,13,7,,,,,5.69,0.0,0.0,0.0,0.1221116490493742
1,13,7,,,,,6.805,0.0,0.0,0.0,0.1960213313687322
1,13,7,,,,,7.2175,0.0,0.0,0.0,0.3004589259504339
1,13,7,,,,,4.7225,0.0,0.0,0.0,0.3036723903991016
1,14,7,,,,,5.75,0.0,0.0,0.0,0.3218861754699793
1,14,7,,,,,6.295,0.0,0.0,0.0,0.994628282202236
1,14,7,,,,,6.0225,0.0,0.0,0.0,0.9801434043060872
1,14,7,,,,,4.315,0.0,0.0,0.0,0.8465606414860456
1,15,7,,,,,4.64,0.0,0.0,0.0,0.5571736233827078
1,15,7,,,,,4.48,0.0,0.0,0.0,0.6135170235000602
1,15,7,,,,,6.47,0.0,0.0,0.0,0.2942377561683962
1,15,7,,,,,3.905,0.0,0.0,0.0,0.4100547452985096
1,16,7,,,,,3.9575,0.0,0.0,0.0,0.4541908634471742
1,16,7,,,,,4.55,0.0,0.0,0.0,0.5135727077847906
1,16,7,,,,,4.555,0.0,0.0,0.0,0.6772740083911926
1,16,7,,,,,4.1675,0.0,0.0,0.0,0.2680207568751875
1,17,7,,,,,4.785,0.0,0.0,0.0,0.5647442025137193
1,17,7,,,,,5.6,0.0,0.0,0.0,0.6115064613205877
1,17,7,,,,,6.2925,0.0,0.0,0.0,0.2104301646309081
1,17,7,,,,,7.295,0.0,0.0,0.0,0.5719383961763145
1,18,7,,,,,6.4975,0.0,0.0,0.0,0.0824999999999999
1,18,7,,,,,5.815,0.0,0.0,0.0,0.0216666666666666
1,18,7,,,,,6.505,0.0,0.0,0.0,0.0016666666666666
1,18,7,,,,,6.25,0.0,0.0,0.0,0.0
1,19,7,,,,,6.0,0.0,0.0,0.0,0.0
1,19,7,,,,,6.25,0.0,0.0,0.0,0.0
1,19,7,,,,,6.0,0.0,0.0,0.0,0.0
1,19,7,,,,,6.0,0.0,0.0,0.0,0.0
1,20,7,,,,,5.75,0.0,0.0,0.0,0.0
1,20,7,,,,,4.75,0.0,0.0,0.0,0.0
1,20,7,,,,,5.0,0.0,0.0,0.0,0.0
1,20,7,,,,,5.25,0.0,0.0,0.0,0.0
1,21,7,,,,,5.0,0.0,0.0,0.0,0.0
1,21,7,,,,,5.5,0.0,0.0,0.0,0.0
1,21,7,,,,,5.0,0.0,0.0,0.0,0.0
1,21,7,,,,,4.0,0.0,0.0,0.0,0.0
1,22,7,,,,,4.0,0.0,0.0,0.0,0.0
1,22,7,,,,,3.5,0.0,0.0,0.0,0.0
1,22,7,,,,,4.25,0.0,0.0,0.0,0.0
1,22,7,,,,,4.0,0.0,0.0,0.0,0.0
1,23,7,,,,,4.0,0.0,0.0,0.0,0.0
1,23,7,,,,,3.75,0.0,0.0,0.0,0.0
1,23,7,,,,,4.0,0.0,0.0,0.0,0.0
1,23,7,,,,,4.5,0.0,0.0,0.0,0.0
1,24,7,,,,,3.75,0.0,0.0,0.0,0.0
1,24,7,,,,,3.75,0.0,0.0,0.0,0.0
1,24,7,,,,,3.25,0.0,0.0,0.0,0.0
1,24,7,,,,,2.5,0.0,0.0,0.0,0.0
1,1,1,,,,,2.75,0.0,0.0,0.0,0.0
1,1,1,,,,,3.0,0.0,0.0,0.0,0.0
1,1,1,,,,,2.75,0.0,0.0,0.0,0.0
1,1,1,,,,,3.0,0.0,0.0,0.0,0.0
1,2,1,,,,,2.75,0.0,0.0,0.0,0.0
1,2,1,,,,,3.0,0.0,0.0,0.0,0.0
1,2,1,,,,,3.25,0.0,0.0,0.0,0.0
1,2,1,,,,,3.75,0.0,0.0,0.0,0.0
1,3,1,,,,,3.5,0.0,0.0,0.0,0.0
1,3,1,,,,,3.75,0.0,0.0,0.0,0.0
1,3,1,,,,,4.0,0.0,0.0,0.0,0.0
1,3,1,,,,,4.0,0.0,0.0,0.0,0.0
1,4,1,,,,,4.5,0.0,0.0,0.0,0.0
1,4,1,,,,,4.0,0.0,0.0,0.0,0.0
1,4,1,,,,,3.75,0.0,0.0,0.0,0.0
1,4,1,,,,,3.75,0.0,0.0,0.0,0.0
1,5,1,,,,,3.25,0.0,0.0,0.0,0.0
1,5,1,,,,,3.0,0.0,0.0,0.0,0.0
1,5,1,,,,,2.75,0.0,0.0,0.0,0.0
1,5,1,,,,,2.75,0.0,0.0,0.0,0.0
1,6,1,,,,,3.5,0.0,0.0,0.0,0.0
1,6,1,,,,,3.0,0.0,0.0,0.0,0.0
1,6,1,,,,,3.0,0.0,0.0,0.0,0.0
1,6,1,,,,,3.0,0.0,0.0,0.0,0.0
1,7,1,,,,,3.25,0.0,0.0,0.0,0.0
1,7,1,,,,,3.75,0.0,0.0,0.0,0.0
1,7,1,,,,,4.0,0.0,0.0,0.0,0.0
1,7,1,,,,,4.0,0.0,0.0,0.0,0.0
1,8,1,,,,,4.75,0.0,0.0,0.0,0.0
1,8,1,,,,,5.75,0.0,0.0,0.0,0.0
1,8,1,,,,,6.0,0.0,0.0,0.0,0.0
1,8,1,,,,,6.0,0.0,0.0,0.0,0.0
1,9,1,,,,,6.0,0.0,0.0,0.0,0.0
1,9,1,,,,,6.005,0.0,0.0,0.0,0.0016666666666666
1,9,1,,,,,6.325,0.0,0.0,0.0,0.0249999999999999
1,9,1,,,,,6.3925,0.0,0.0,0.0,0.1308333333333333
1,10,1,,,,,5.665,0.0,0.0,0.0,0.5081706060126076
1,10,1,,,,,6.3775,0.0,0.0,0.0,0.2884727876236982
1,10,1,,,,,5.6475,0.0,0.0,0.0,0.4947976953280651
1,10,1,,,,,5.9675,0.0,0.0,0.0,0.9303725004817288
1,11,1,,,,,6.3475,0.0,0.0,0.0,1.371327830983368
1,11,1,,,,,8.0875,0.0,0.0,0.0,1.7350358889979014
1,11,1,,,,,7.2725,0.0,0.0,0.0,0.9445275588234564
1,11,1,,,,,7.4975,0.0,0.0,0.0,2.7816243824682934
1,12,1,,,,,7.0525,0.0,0.0,0.0,1.8020233410645403
1,12,1,,,,,6.76,0.0,0.0,0.0,3.7253555281073663
1,12,1,,,,,6.765000000000001,0.0,0.0,0.0,2.359652713706662
1,12,1,,,,,7.1775,0.0,0.0,0.0,3.0738096295465724
1,13,1,,,,,7.342500000000001,0.0,0.0,0.0,3.884000856729904
1,13,1,,,,,6.7425,0.0,0.0,0.0,3.993050950975946
1,13,1,,,,,6.5975,0.0,0.0,0.0,4.069386016948177
1,13,1,,,,,5.2475000000000005,0.0,0.0,0.0,2.179184383350096
1,14,1,,,,,5.775,0.0,0.0,0.0,1.7912935117355635
1,14,1,,,,,5.78,0.0,0.0,0.0,3.745754353252981
1,14,1,,,,,5.95,0.0,0.0,0.0,3.689000499415815
1,14,1,,,,,7.205,0.0,0.0,0.0,3.1604802355572024
1,15,1,,,,,5.42,0.0,0.0,0.0,2.332851973088933
1,15,1,,,,,5.06,0.0,0.0,0.0,3.21641171221526
1,15,1,,,,,5.395,0.0,0.0,0.0,2.6347878551644763
1,15,1,,,,,5.955,0.0,0.0,0.0,2.51401350233426
1,16,1,,,,,5.85,0.0,0.0,0.0,1.8210066752759952
1,16,1,,,,,6.0875,0.0,0.0,0.0,0.5351203826468933
1,16,1,,,,,7.0175,0.0,0.0,0.0,1.928030751805374
1,16,1,,,,,7.4725,0.0,0.0,0.0,1.7395405871715428
1,17,1,,,,,6.105,0.0,0.0,0.0,1.5362351889335368
1,17,1,,,,,6.365,0.0,0.0,0.0,0.9961810132514384
1,17,1,,,,,7.564999999999999,0.0,0.0,0.0,0.4123386611626832
1,17,1,,,,,7.335,0.0,0.0,0.0,0.2444839849371661
1,18,1,,,,,7.5675,0.0,0.0,0.0,0.1058333333333333
1,18,1,,,,,7.135,0.0,0.0,0.0,0.045
1,18,1,,,,,7.0125,0.0,0.0,0.0,0.0041666666666666
1,18,1,,,,,6.5,0.0,0.0,0.0,0.0
1,19,1,,,,,6.0,0.0,0.0,0.0,0.0
1,19,1,,,,,6.75,0.0,0.0,0.0,0.0
1,19,1,,,,,6.75,0.0,0.0,0.0,0.0
1,19,1,,,,,5.75,0.0,0.0,0.0,0.0
1,20,1,,,,,6.0,0.0,0.0,0.0,0.0
1,20,1,,,,,5.25,0.0,0.0,0.0,0.0
1,20,1,,,,,5.0,0.0,0.0,0.0,0.0
1,20,1,,,,,5.5,0.0,0.0,0.0,0.0
1,21,1,,,,,5.5,0.0,0.0,0.0,0.0
1,21,1,,,,,5.25,0.0,0.0,0.0,0.0
1,21,1,,,,,4.5,0.0,0.0,0.0,0.0
1,21,1,,,,,4.25,0.0,0.0,0.0,0.0
1,22,1,,,,,3.75,0.0,0.0,0.0,0.0
1,22,1,,,,,3.75,0.0,0.0,0.0,0.0
1,22,1,,,,,4.0,0.0,0.0,0.0,0.0
1,22,1,,,,,4.0,0.0,0.0,0.0,0.0
1,23,1,,,,,4.25,0.0,0.0,0.0,0.0
1,23,1,,,,,4.0,0.0,0.0,0.0,0.0
1,23,1,,,,,4.0,0.0,0.0,0.0,0.0
1,23,1,,,,,4.25,0.0,0.0,0.0,0.0
1,24,1,,,,,4.0,0.0,0.0,0.0,0.0
1,24,1,,,,,3.75,0.0,0.0,0.0,0.0
1,24,1,,,,,3.25,0.0,0.0,0.0,0.0
1,24,1,,,,,3.0,0.0,0.0,0.0,0.0
1,1,2,,,,,3.0,0.0,0.0,0.0,0.0
1,1,2,,,,,3.25,0.0,0.0,0.0,0.0
1,1,2,,,,,3.0,0.0,0.0,0.0,0.0
1,1,2,,,,,2.75,0.0,0.0,0.0,0.0
1,2,2,,,,,2.75,0.0,0.0,0.0,0.0
1,2,2,,,,,3.0,0.0,0.0,0.0,0.0
1,2,2,,,,,3.25,0.0,0.0,0.0,0.0
1,2,2,,,,,4.0,0.0,0.0,0.0,0.0
1,3,2,,,,,4.25,0.0,0.0,0.0,0.0
1,3,2,,,,,4.0,0.0,0.0,0.0,0.0
1,3,2,,,,,4.5,0.0,0.0,0.0,0.0
1,3,2,,,,,4.25,0.0,0.0,0.0,0.0
1,4,2,,,,,4.5,0.0,0.0,0.0,0.0
1,4,2,,,,,4.25,0.0,0.0,0.0,0.0
1,4,2,,,,,4.0,0.0,0.0,0.0,0.0
1,4,2,,,,,3.5,0.0,0.0,0.0,0.0
1,5,2,,,,,3.5,0.0,0.0,0.0,0.0
1,5,2,,,,,3.0,0.0,0.0,0.0,0.0
1,5,2,,,,,3.0,0.0,0.0,0.0,0.0
1,5,2,,,,,3.0,0.0,0.0,0.0,0.0
1,6,2,,,,,3.0,0.0,0.0,0.0,0.0
1,6,2,,,,,3.25,0.0,0.0,0.0,0.0
1,6,2,,,,,3.0,0.0,0.0,0.0,0.0
1,6,2,,,,,3.0,0.0,0.0,0.0,0.0
1,7,2,,,,,3.5,0.0,0.0,0.0,0.0
1,7,2,,,,,4.0,0.0,0.0,0.0,0.0
1,7,2,,,,,4.0,0.0,0.0,0.0,0.0
1,7,2,,,,,4.25,0.0,0.0,0.0,0.0
1,8,2,,,,,5.0,0.0,0.0,0.0,0.0
1,8,2,,,,,5.75,0.0,0.0,0.0,0.0
1,8,2,,,,,5.0,0.0,0.0,0.0,0.0
1,8,2,,,,,6.0,0.0,0.0,0.0,0.0
1,9,2,,,,,5.75,0.0,0.0,0.0,0.0
1,9,2,,,,,7.0,0.0,0.0,0.0,0.0
1,9,2,,,,,5.7775,0.0,0.0,0.0,0.0091666666666666
1,9,2,,,,,5.835,0.0,0.0,0.0,0.0283333333333333
1,10,2,,,,,6.3175,0.0,0.0,0.0,0.0495939656690309
1,10,2,,,,,5.6075,0.0,0.0,0.0,0.0789829823617899
1,10,2,,,,,6.19,0.0,0.0,0.0,0.1395978292906055
1,10,2,,,,,7.55,0.0,0.0,0.0,0.220417625195693
1,11,2,,,,,7.3475,0.0,0.0,0.0,0.2217417325578787
1,11,2,,,,,6.425,0.0,0.0,0.0,0.2711949247110747
1,11,2,,,,,6.68,0.0,0.0,0.0,0.4339118795377196
1,11,2,,,,,6.8975,0.0,0.0,0.0,0.4131734441186373
1,12,2,,,,,5.6850000000000005,0.0,0.0,0.0,0.4283020752608664
1,12,2,,,,,5.54,0.0,0.0,0.0,0.3376395921764494
1,12,2,,,,,6.3875,0.0,0.0,0.0,0.2422876703118039
1,12,2,,,,,8.095,0.0,0.0,0.0,0.3720288098981248
1,13,2,,,,,6.7425,0.0,0.0,0.0,0.3196136477527526
1,13,2,,,,,5.87,0.0,0.0,0.0,0.2401158368903928
1,13,2,,,,,5.79,0.0,0.0,0.0,0.3504393295157084
1,13,2,,,,,5.2775,0.0,0.0,0.0,0.1800868776677946
1,14,2,,,,,4.9875,0.0,0.0,0.0,0.1535159789193793
1,14,2,,,,,5.6425,0.0,0.0,0.0,0.2537053546351847
1,14,2,,,,,6.3275,0.0,0.0,0.0,0.2116904551414599
1,14,2,,,,,6.545,0.0,0.0,0.0,0.1906830053945974
1,15,2,,,,,5.4575,0.0,0.0,0.0,0.1305221683250922
1,15,2,,,,,5.5275,0.0,0.0,0.0,0.1745537431817499
1,15,2,,,,,6.25,0.0,0.0,0.0,0.157255624488063
1,15,2,,,,,6.52,0.0,0.0,0.0,0.169836074447108
1,16,2,,,,,6.515,0.0,0.0,0.0,0.1688688535830781
1,16,2,,,,,6.915,0.0,0.0,0.0,0.1051447578913505
1,16,2,,,,,8.205,0.0,0.0,0.0,0.1306343961680415
1,16,2,,,,,7.1975,0.0,0.0,0.0,0.125855088991162
1,17,2,,,,,7.3025,0.0,0.0,0.0,0.2188580496560085
1,17,2,,,,,7.1975,0.0,0.0,0.0,0.32376521395393
1,17,2,,,,,7.29,0.0,0.0,0.0,0.2098143285958428
1,17,2,,,,,7.54,0.0,0.0,0.0,0.2098143285958428
1,18,2,,,,,7.895,0.0,0.0,0.0,0.0483333333333333
1,18,2,,,,,7.2825,0.0,0.0,0.0,0.0108333333333333
1,18,2,,,,,8.0,0.0,0.0,0.0,0.0
1,18,2,,,,,7.75,0.0,0.0,0.0,0.0
1,19,2,,,,,6.75,0.0,0.0,0.0,0.0
1,19,2,,,,,6.75,0.0,0.0,0.0,0.0
1,19,2,,,,,6.75,0.0,0.0,0.0,0.0
1,19,2,,,,,6.75,0.0,0.0,0.0,0.0
1,20,2,,,,,5.5,0.0,0.0,0.0,0.0
1,20,2,,,,,5.75,0.0,0.0,0.0,0.0
1,20,2,,,,,5.25,0.0,0.0,0.0,0.0
1,20,2,,,,,5.25,0.0,0.0,0.0,0.0
1,21,2,,,,,5.25,0.0,0.0,0.0,0.0
1,21,2,,,,,5.5,0.0,0.0,0.0,0.0
1,21,2,,,,,4.75,0.0,0.0,0.0,0.0
1,21,2,,,,,4.75,0.0,0.0,0.0,0.0
1,22,2,,,,,4.25,0.0,0.0,0.0,0.0
1,22,2,,,,,4.0,0.0,0.0,0.0,0.0
1,22,2,,,,,3.5,0.0,0.0,0.0,0.0
1,22,2,,,,,4.0,0.0,0.0,0.0,0.0
1,23,2,,,,,3.75,0.0,0.0,0.0,0.0
1,23,2,,,,,3.75,0.0,0.0,0.0,0.0
1,23,2,,,,,3.75,0.0,0.0,0.0,0.0
1,23,2,,,,,3.75,0.0,0.0,0.0,0.0
1,24,2,,,,,4.0,0.0,0.0,0.0,0.0
1,24,2,,,,,3.5,0.0,0.0,0.0,0.0
1,24,2,,,,,2.75,0.0,0.0,0.0,0.0
1,24,2,,,,,2.75,0.0,0.0,0.0,0.0
1,1,3,,,,,2.5,0.0,0.0,0.0,0.0
1,1,3,,,,,2.75,0.0,0.0,0.0,0.0
1,1,3,,,,,2.75,0.0,0.0,0.0,0.0
1,1,3,,,,,2.75,0.0,0.0,0.0,0.0
1,2,3,,,,,2.5,0.0,0.0,0.0,0.0
1,2,3,,,,,2.75,0.0,0.0,0.0,0.0
1,2,3,,,,,3.0,0.0,0.0,0.0,0.0
1,2,3,,,,,3.5,0.0,0.0,0.0,0.0
1,3,3,,,,,3.25,0.0,0.0,0.0,0.0
1,3,3,,,,,3.75,0.0,0.0,0.0,0.0
1,3,3,,,,,4.0,0.0,0.0,0.0,0.0
1,3,3,,,,,4.0,0.0,0.0,0.0,0.0
1,4,3,,,,,4.25,0.0,0.0,0.0,0.0
1,4,3,,,,,4.25,0.0,0.0,0.0,0.0
1,4,3,,,,,3.5,0.0,0.0,0.0,0.0
1,4,3,,,,,4.0,0.0,0.0,0.0,0.0
1,5,3,,,,,3.25,0.0,0.0,0.0,0.0
1,5,3,,,,,2.75,0.0,0.0,0.0,0.0
1,5,3,,,,,2.75,0.0,0.0,0.0,0.0
1,5,3,,,,,2.5,0.0,0.0,0.0,0.0
1,6,3,,,,,2.75,0.0,0.0,0.0,0.0
1,6,3,,,,,3.0,0.0,0.0,0.0,0.0
1,6,3,,,,,2.75,0.0,0.0,0.0,0.0
1,6,3,,,,,2.75,0.0,0.0,0.0,0.0
1,7,3,,,,,3.25,0.0,0.0,0.0,0.0
1,7,3,,,,,3.5,0.0,0.0,0.0,0.0
1,7,3,,,,,4.0,0.0,0.0,0.0,0.0
1,7,3,,,,,4.5,0.0,0.0,0.0,0.0
1,8,3,,,,,5.25,0.0,0.0,0.0,0.0
1,8,3,,,,,6.5,0.0,0.0,0.0,0.0
1,8,3,,,,,6.25,0.0,0.0,0.0,0.0
1,8,3,,,,,5.75,0.0,0.0,0.0,0.0
1,9,3,,,,,6.0,0.0,0.0,0.0,0.0
1,9,3,,,,,7.25,0.0,0.0,0.0,0.0
1,9,3,,,,,6.25,0.0,0.0,0.0,0.0
1,9,3,,,,,6.75,0.0,0.0,0.0,0.0
1,10,3,,,,,6.5,0.0,0.0,0.0,0.0
1,10,3,,,,,7.25,0.0,0.0,0.0,0.0
1,10,3,,,,,7.51,0.0,0.0,0.0,0.007831779795912
1,10,3,,,,,9.545,0.0,0.0,0.0,0.0352430090816043
1,11,3,,,,,8.275,0.0,0.0,0.0,0.1784620116456233
1,11,3,,,,,8.7875,0.0,0.0,0.0,0.348812113670991
1,11,3,,,,,7.0225,0.0,0.0,0.0,0.6635542069369086
1,11,3,,,,,7.01,0.0,0.0,0.0,0.4932041049115409
1,12,3,,,,,6.215,0.0,0.0,0.0,0.4767019125362148
1,12,3,,,,,6.3125,0.0,0.0,0.0,1.041743689982987
1,12,3,,,,,6.1125,0.0,0.0,0.0,0.9084004976651648
1,12,3,,,,,6.88,0.0,0.0,0.0,0.920068026992974
1,13,3,,,,,6.2725,0.0,0.0,0.0,0.9000955970974008
1,13,3,,,,,5.46,0.0,0.0,0.0,1.032722649714896
1,13,3,,,,,5.665,0.0,0.0,0.0,1.1777282272433576
1,13,3,,,,,6.2925,0.0,0.0,0.0,1.0910785528665938
1,14,3,,,,,6.3775,0.0,0.0,0.0,1.0859178786074275
1,14,3,,,,,7.939999999999999,0.0,0.0,0.0,0.93810691509462
1,14,3,,,,,6.4775,0.0,0.0,0.0,0.7705878231134379
1,14,3,,,,,5.385,0.0,0.0,0.0,0.6976677477804527
1,15,3,,,,,4.835,0.0,0.0,0.0,1.2202209989014892
1,15,3,,,,,4.797499999999999,0.0,0.0,0.0,1.8714625432590253
1,15,3,,,,,5.5375,0.0,0.0,0.0,1.4053107009820522
1,15,3,,,,,4.84,0.0,0.0,0.0,0.996285309964512
1,16,3,,,,,5.355,0.0,0.0,0.0,0.467709104427423
1,16,3,,,,,5.9275,0.0,0.0,0.0,0.3304886646987162
1,16,3,,,,,7.3875,0.0,0.0,0.0,0.2995657487035147
1,16,3,,,,,7.33,0.0,0.0,0.0,0.2551140569604125
1,17,3,,,,,6.46,0.0,0.0,0.0,0.1658041483376626
1,17,3,,,,,7.58,0.0,0.0,0.0,0.2605493759591842
1,17,3,,,,,6.25,0.0,0.0,0.0,0.1973858908781698
1,17,3,,,,,7.125,0.0,0.0,0.0,0.0986929454390849
1,18,3,,,,,7.0425,0.0,0.0,0.0,0.0141666666666666
1,18,3,,,,,6.26,0.0,0.0,0.0,0.0033333333333333
1,18,3,,,,,7.0,0.0,0.0,0.0,0.0
1,18,3,,,,,7.75,0.0,0.0,0.0,0.0
1,19,3,,,,,7.0,0.0,0.0,0.0,0.0
1,19,3,,,,,7.0,0.0,0.0,0.0,0.0
1,19,3,,,,,7.0,0.0,0.0,0.0,0.0
1,19,3,,,,,6.5,0.0,0.0,0.0,0.0
1,20,3,,,,,6.25,0.0,0.0,0.0,0.0
1,20,3,,,,,6.0,0.0,0.0,0.0,0.0
1,20,3,,,,,5.5,0.0,0.0,0.0,0.0
1,20,3,,,,,5.5,0.0,0.0,0.0,0.0
1,21,3,,,,,5.25,0.0,0.0,0.0,0.0
1,21,3,,,,,5.25,0.0,0.0,0.0,0.0
1,21,3,,,,,5.0,0.0,0.0,0.0,0.0
1,21,3,,,,,5.25,0.0,0.0,0.0,0.0
1,22,3,,,,,4.0,0.0,0.0,0.0,0.0
1,22,3,,,,,3.75,0.0,0.0,0.0,0.0
1,22,3,,,,,4.0,0.0,0.0,0.0,0.0
1,22,3,,,,,4.25,0.0,0.0,0.0,0.0
1,23,3,,,,,4.0,0.0,0.0,0.0,0.0
1,23,3,,,,,3.75,0.0,0.0,0.0,0.0
1,23,3,,,,,3.75,0.0,0.0,0.0,0.0
1,23,3,,,,,3.75,0.0,0.0,0.0,0.0
1,24,3,,,,,3.75,0.0,0.0,0.0,0.0
1,24,3,,,,,3.5,0.0,0.0,0.0,0.0
1,24,3,,,,,3.25,0.0,0.0,0.0,0.0
1,24,3,,,,,2.75,0.0,0.0,0.0,0.0
1,1,4,,,,,2.5,0.0,0.0,0.0,0.0
1,1,4,,,,,2.75,0.0,0.0,0.0,0.0
1,1,4,,,,,3.0,0.0,0.0,0.0,0.0
1,1,4,,,,,2.5,0.0,0.0,0.0,0.0
1,2,4,,,,,2.75,0.0,0.0,0.0,0.0
1,2,4,,,,,2.75,0.0,0.0,0.0,0.0
1,2,4,,,,,3.25,0.0,0.0,0.0,0.0
1,2,4,,,,,3.5,0.0,0.0,0.0,0.0
1,3,4,,,,,3.5,0.0,0.0,0.0,0.0
1,3,4,,,,,3.75,0.0,0.0,0.0,0.0
1,3,4,,,,,4.0,0.0,0.0,0.0,0.0
1,3,4,,,,,4.25,0.0,0.0,0.0,0.0
1,4,4,,,,,4.0,0.0,0.0,0.0,0.0
1,4,4,,,,,4.25,0.0,0.0,0.0,0.0
1,4,4,,,,,3.75,0.0,0.0,0.0,0.0
1,4,4,,,,,3.5,0.0,0.0,0.0,0.0
1,5,4,,,,,3.0,0.0,0.0,0.0,0.0
1,5,4,,,,,3.0,0.0,0.0,0.0,0.0
1,5,4,,,,,2.75,0.0,0.0,0.0,0.0
1,5,4,,,,,2.75,0.0,0.0,0.0,0.0
1,6,4,,,,,2.75,0.0,0.0,0.0,0.0
1,6,4,,,,,3.0,0.0,0.0,0.0,0.0
1,6,4,,,,,2.75,0.0,0.0,0.0,0.0
1,6,4,,,,,3.0,0.0,0.0,0.0,0.0
1,7,4,,,,,3.0,0.0,0.0,0.0,0.0
1,7,4,,,,,3.5,0.0,0.0,0.0,0.0
1,7,4,,,,,4.5,0.0,0.0,0.0,0.0
1,7,4,,,,,4.75,0.0,0.0,0.0,0.0
1,8,4,,,,,4.75,0.0,0.0,0.0,0.0
1,8,4,,,,,5.25,0.0,0.0,0.0,0.0
1,8,4,,,,,5.0,0.0,0.0,0.0,0.0
1,8,4,,,,,7.0,0.0,0.0,0.0,0.0
1,9,4,,,,,6.0,0.0,0.0,0.0,0.0
1,9,4,,,,,6.75,0.0,0.0,0.0,0.0
1,9,4,,,,,6.0,0.0,0.0,0.0,0.0
1,9,4,,,,,7.0,0.0,0.0,0.0,0.0
1,10,4,,,,,6.265,0.0,0.0,0.0,0.014414938795903
1,10,4,,,,,6.03,0.0,0.0,0.0,0.0288298775918061
1,10,4,,,,,5.2925,0.0,0.0,0.0,0.040842326588392
1,10,4,,,,,6.8225,0.0,0.0,0.0,0.0696722041801981
1,11,4,,,,,6.16,0.0,0.0,0.0,0.1489360307449952
1,11,4,,,,,6.6425,0.0,0.0,0.0,0.1326461523822613
1,11,4,,,,,7.1375,0.0,0.0,0.0,0.1279919014214802
1,11,4,,,,,6.66,0.0,0.0,0.0,0.1489360307449952
1,12,4,,,,,9.08,0.0,0.0,0.0,0.3033682571652152
1,12,4,,,,,7.47,0.0,0.0,0.0,0.6618943792695604
1,12,4,,,,,6.86,0.0,0.0,0.0,1.480069375866656
1,12,4,,,,,6.9925,0.0,0.0,0.0,1.1422274531144845
1,13,4,,,,,7.952500000000001,0.0,0.0,0.0,2.333987385300271
1,13,4,,,,,6.915,0.0,0.0,0.0,1.5845418946075234
1,13,4,,,,,6.43,0.0,0.0,0.0,2.074655453600241
1,13,4,,,,,6.4925,0.0,0.0,0.0,0.9445392374762565
1,14,4,,,,,5.4925,0.0,0.0,0.0,2.4925
1,14,4,,,,,6.31,0.0,0.0,0.0,4.809999999999999
1,14,4,,,,,5.75,0.0,0.0,0.0,3.25
1,14,4,,,,,5.2525,0.0,0.0,0.0,2.0025
1,15,4,,,,,4.6850000000000005,0.0,0.0,0.0,1.5960286618349968
1,15,4,,,,,4.555,0.0,0.0,0.0,2.414130310006711
1,15,4,,,,,4.51,0.0,0.0,0.0,2.0160362044231537
1,15,4,,,,,4.8825,0.0,0.0,0.0,2.4707400222685933
1,16,4,,,,,5.6475,0.0,0.0,0.0,2.039025813579726
1,16,4,,,,,6.859999999999999,0.0,0.0,0.0,2.188566101892303
1,16,4,,,,,6.282500000000001,0.0,0.0,0.0,1.9580981281399783
1,16,4,,,,,6.1825,0.0,0.0,0.0,0.8321477220217518
1,17,4,,,,,7.1850000000000005,0.0,0.0,0.0,1.2585080300553169
1,17,4,,,,,5.94,0.0,0.0,0.0,0.5153534366398627
1,17,4,,,,,6.1025,0.0,0.0,0.0,0.6367229054137435
1,17,4,,,,,7.24,0.0,0.0,0.0,0.3659756289181634
1,18,4,,,,,7.3375,0.0,0.0,0.0,0.1125
1,18,4,,,,,7.875,0.0,0.0,0.0,0.0416666666666666
1,18,4,,,,,6.7625,0.0,0.0,0.0,0.0041666666666666
1,18,4,,,,,6.75,0.0,0.0,0.0,0.0
1,19,4,,,,,6.75,0.0,0.0,0.0,0.0
1,19,4,,,,,7.0,0.0,0.0,0.0,0.0
1,19,4,,,,,7.75,0.0,0.0,0.0,0.0
1,19,4,,,,,6.75,0.0,0.0,0.0,0.0
1,20,4,,,,,6.0,0.0,0.0,0.0,0.0
1,20,4,,,,,5.75,0.0,0.0,0.0,0.0
1,20,4,,,,,6.0,0.0,0.0,0.0,0.0
1,20,4,,,,,5.75,0.0,0.0,0.0,0.0
1,21,4,,,,,5.75,0.0,0.0,0.0,0.0
1,21,4,,,,,5.5,0.0,0.0,0.0,0.0
1,21,4,,,,,5.5,0.0,0.0,0.0,0.0
1,21,4,,,,,4.5,0.0,0.0,0.0,0.0
1,22,4,,,,,4.25,0.0,0.0,0.0,0.0
1,22,4,,,,,3.75,0.0,0.0,0.0,0.0
1,22,4,,,,,4.0,0.0,0.0,0.0,0.0
1,22,4,,,,,4.0,0.0,0.0,0.0,0.0
1,23,4,,,,,4.0,0.0,0.0,0.0,0.0
1,23,4,,,,,4.5,0.0,0.0,0.0,0.0
1,23,4,,,,,4.25,0.0,0.0,0.0,0.0
1,23,4,,,,,4.0,0.0,0.0,0.0,0.0
1,24,4,,,,,3.75,0.0,0.0,0.0,0.0
1,24,4,,,,,3.75,0.0,0.0,0.0,0.0
1,24,4,,,,,3.25,0.0,0.0,0.0,0.0
1,24,4,,,,,2.75,0.0,0.0,0.0,0.0
1,1,5,,,,,2.75,0.0,0.0,0.0,0.0
1,1,5,,,,,3.0,0.0,0.0,0.0,0.0
1,1,5,,,,,2.75,0.0,0.0,0.0,0.0
1,1,5,,,,,2.75,0.0,0.0,0.0,0.0
1,2,5,,,,,2.5,0.0,0.0,0.0,0.0
1,2,5,,,,,2.75,0.0,0.0,0.0,0.0
1,2,5,,,,,3.25,0.0,0.0,0.0,0.0
1,2,5,,,,,3.5,0.0,0.0,0.0,0.0
1,3,5,,,,,3.75,0.0,0.0,0.0,0.0
1,3,5,,,,,3.75,0.0,0.0,0.0,0.0
1,3,5,,,,,4.25,0.0,0.0,0.0,0.0
1,3,5,,,,,4.25,0.0,0.0,0.0,0.0
1,4,5,,,,,4.5,0.0,0.0,0.0,0.0
1,4,5,,,,,4.25,0.0,0.0,0.0,0.0
1,4,5,,,,,4.0,0.0,0.0,0.0,0.0
1,4,5,,,,,4.0,0.0,0.0,0.0,0.0
1,5,5,,,,,3.25,0.0,0.0,0.0,0.0
1,5,5,,,,,3.25,0.0,0.0,0.0,0.0
1,5,5,,,,,3.0,0.0,0.0,0.0,0.0
1,5,5,,,,,3.0,0.0,0.0,0.0,0.0
1,6,5,,,,,3.0,0.0,0.0,0.0,0.0
1,6,5,,,,,3.25,0.0,0.0,0.0,0.0
1,6,5,,,,,3.0,0.0,0.0,0.0,0.0
1,6,5,,,,,3.0,0.0,0.0,0.0,0.0
1,7,5,,,,,3.75,0.0,0.0,0.0,0.0
1,7,5,,,,,4.0,0.0,0.0,0.0,0.0
1,7,5,,,,,4.25,0.0,0.0,0.0,0.0
1,7,5,,,,,4.75,0.0,0.0,0.0,0.0
1,8,5,,,,,5.0,0.0,0.0,0.0,0.0
1,8,5,,,,,5.5,0.0,0.0,0.0,0.0
1,8,5,,,,,5.5,0.0,0.0,0.0,0.0
1,8,5,,,,,6.25,0.0,0.0,0.0,0.0
1,9,5,,,,,5.5,0.0,0.0,0.0,0.0
1,9,5,,,,,6.5,0.0,0.0,0.0,0.0
1,9,5,,,,,6.5,0.0,0.0,0.0,0.0
1,9,5,,,,,6.7525,0.0,0.0,0.0,0.0008333333333333
1,10,5,,,,,7.035,0.0,0.0,0.0,0.0255679723478415
1,10,5,,,,,7.3075,0.0,0.0,0.0,0.0420045260000254
1,10,5,,,,,7.28,0.0,0.0,0.0,0.0219154048695785
1,10,5,,,,,9.8175,0.0,0.0,0.0,0.0493096609565516
1,11,5,,,,,6.3275,0.0,0.0,0.0,0.0502581509277288
1,11,5,,,,,7.355,0.0,0.0,0.0,0.068091688353697
1,11,5,,,,,7.1225,0.0,0.0,0.0,0.0794403030793132
1,11,5,,,,,8.88,0.0,0.0,0.0,0.0843039951045773
1,12,5,,,,,7.3325,0.0,0.0,0.0,0.0518686982232395
1,12,5,,,,,7.6625,0.0,0.0,0.0,0.1021656177124416
1,12,5,,,,,8.39,0.0,0.0,0.0,0.0880196091061035
1,12,5,,,,,7.1175,0.0,0.0,0.0,0.0738736004997654
1,13,5,,,,,7.625,0.0,0.0,0.0,0.081554490332516
1,13,5,,,,,5.8925,0.0,0.0,0.0,0.0929721189790682
1,13,5,,,,,5.355,0.0,0.0,0.0,0.0685057718793134
1,13,5,,,,,4.91,0.0,0.0,0.0,0.1043897476256205
1,14,5,,,,,6.655,0.0,0.0,0.0,0.099570030173153
1,14,5,,,,,6.6575,0.0,0.0,0.0,0.1011759984017523
1,14,5,,,,,6.9375,0.0,0.0,0.0,0.1204476171449432
1,14,5,,,,,6.91,0.0,0.0,0.0,0.1027819666303515
1,15,5,,,,,6.605,0.0,0.0,0.0,0.0656710637987628
1,15,5,,,,,4.6075,0.0,0.0,0.0,0.0672346605558762
1,15,5,,,,,5.34,0.0,0.0,0.0,0.0562894832560824
1,15,5,,,,,5.29,0.0,0.0,0.0,0.1813772238251544
1,16,5,,,,,5.1,0.0,0.0,0.0,0.8613880088969371
1,16,5,,,,,5.405,0.0,0.0,0.0,1.2155141903323443
1,16,5,,,,,6.8225,0.0,0.0,0.0,0.3652923222914789
1,16,5,,,,,6.9225,0.0,0.0,0.0,0.4290988414690297
1,17,5,,,,,7.015,0.0,0.0,0.0,0.1896292884652785
1,17,5,,,,,6.3675,0.0,0.0,0.0,0.0840809109232838
1,17,5,,,,,6.345,0.0,0.0,0.0,0.0679803109592507
1,17,5,,,,,8.07,0.0,0.0,0.0,0.0500907554436584
1,18,5,,,,,8.41,0.0,0.0,0.0,0.0533333333333333
1,18,5,,,,,8.275,0.0,0.0,0.0,0.0083333333333333
1,18,5,,,,,6.75,0.0,0.0,0.0,0.0
1,18,5,,,,,7.25,0.0,0.0,0.0,0.0
1,19,5,,,,,7.0,0.0,0.0,0.0,0.0
1,19,5,,,,,8.0,0.0,0.0,0.0,0.0
1,19,5,,,,,7.5,0.0,0.0,0.0,0.0
1,19,5,,,,,7.0,0.0,0.0,0.0,0.0
1,20,5,,,,,6.5,0.0,0.0,0.0,0.0
1,20,5,,,,,6.25,0.0,0.0,0.0,0.0
1,20,5,,,,,6.0,0.0,0.0,0.0,0.0
1,20,5,,,,,5.5,0.0,0.0,0.0,0.0
1,21,5,,,,,5.75,0.0,0.0,0.0,0.0
1,21,5,,,,,5.5,0.0,0.0,0.0,0.0
1,21,5,,,,,5.0,0.0,0.0,0.0,0.0
1,21,5,,,,,4.25,0.0,0.0,0.0,0.0
1,22,5,,,,,4.0,0.0,0.0,0.0,0.0
1,22,5,,,,,4.0,0.0,0.0,0.0,0.0
1,22,5,,,,,4.0,0.0,0.0,0.0,0.0
1,22,5,,,,,4.0,0.0,0.0,0.0,0.0
1,23,5,,,,,4.0,0.0,0.0,0.0,0.0
1,23,5,,,,,3.5,0.0,0.0,0.0,0.0
1,23,5,,,,,3.75,0.0,0.0,0.0,0.0
1,23,5,,,,,4.25,0.0,0.0,0.0,0.0
1,24,5,,,,,4.0,0.0,0.0,0.0,0.0
1,24,5,,,,,3.5,0.0,0.0,0.0,0.0
1,24,5,,,,,3.25,0.0,0.0,0.0,0.0
1,24,5,,,,,2.75,0.0,0.0,0.0,0.0
1,1,6,,,,,2.75,0.0,0.0,0.0,0.0
1,1,6,,,,,2.75,0.0,0.0,0.0,0.0
1,1,6,,,,,2.75,0.0,0.0,0.0,0.0
1,1,6,,,,,2.5,0.0,0.0,0.0,0.0
1,2,6,,,,,2.75,0.0,0.0,0.0,0.0
1,2,6,,,,,2.5,0.0,0.0,0.0,0.0
1,2,6,,,,,3.5,0.0,0.0,0.0,0.0
1,2,6,,,,,3.5,0.0,0.0,0.0,0.0
1,3,6,,,,,3.75,0.0,0.0,0.0,0.0
1,3,6,,,,,3.5,0.0,0.0,0.0,0.0
1,3,6,,,,,4.0,0.0,0.0,0.0,0.0
1,3,6,,,,,3.75,0.0,0.0,0.0,0.0
1,4,6,,,,,4.25,0.0,0.0,0.0,0.0
1,4,6,,,,,4.0,0.0,0.0,0.0,0.0
1,4,6,,,,,3.75,0.0,0.0,0.0,0.0
1,4,6,,,,,3.75,0.0,0.0,0.0,0.0
1,5,6,,,,,3.5,0.0,0.0,0.0,0.0
1,5,6,,,,,3.0,0.0,0.0,0.0,0.0
1,5,6,,,,,2.75,0.0,0.0,0.0,0.0
1,5,6,,,,,2.5,0.0,0.0,0.0,0.0
1,6,6,,,,,2.75,0.0,0.0,0.0,0.0
1,6,6,,,,,3.0,0.0,0.0,0.0,0.0
1,6,6,,,,,3.25,0.0,0.0,0.0,0.0
1,6,6,,,,,3.25,0.0,0.0,0.0,0.0
1,7,6,,,,,3.25,0.0,0.0,0.0,0.0
1,7,6,,,,,3.75,0.0,0.0,0.0,0.0
1,7,6,,,,,4.0,0.0,0.0,0.0,0.0
1,7,6,,,,,4.5,0.0,0.0,0.0,0.0
1,8,6,,,,,5.0,0.0,0.0,0.0,0.0
1,8,6,,,,,5.0,0.0,0.0,0.0,0.0
1,8,6,,,,,5.5,0.0,0.0,0.0,0.0
1,8,6,,,,,5.5,0.0,0.0,0.0,0.0
1,9,6,,,,,5.25,0.0,0.0,0.0,0.0
1,9,6,,,,,5.5,0.0,0.0,0.0,0.0
1,9,6,,,,,5.5,0.0,0.0,0.0,0.0
1,9,6,,,,,4.75,0.0,0.0,0.0,0.0
1,10,6,,,,,5.25,0.0,0.0,0.0,0.0
1,10,6,,,,,5.75,0.0,0.0,0.0,0.0
1,10,6,,,,,4.545,0.0,0.0,0.0,0.0328996679805526
1,10,6,,,,,4.815,0.0,0.0,0.0,0.047521742638576
1,11,6,,,,,4.32,0.0,0.0,0.0,0.0449515441711377
1,11,6,,,,,5.335,0.0,0.0,0.0,0.0545840179220958
1,11,6,,,,,4.345,0.0,0.0,0.0,0.0610056670894012
1,11,6,,,,,5.6375,0.0,0.0,0.0,0.0882976760504491
1,12,6,,,,,4.5475,0.0,0.0,0.0,0.6571670691958617
1,12,6,,,,,5.205,0.0,0.0,0.0,0.442293827000556
1,12,6,,,,,4.945,0.0,0.0,0.0,0.5928619383198941
1,12,6,,,,,5.69,0.0,0.0,0.0,0.4328833200430973
1,13,6,,,,,5.2425,0.0,0.0,0.0,0.4845610552515403
1,13,6,,,,,4.57,0.0,0.0,0.0,0.5351381350926102
1,13,6,,,,,4.85,0.0,0.0,0.0,0.3915644890921538
1,13,6,,,,,3.8625,0.0,0.0,0.0,0.562873953069971
1,14,6,,,,,5.1075,0.0,0.0,0.0,0.7163191176962227
1,14,6,,,,,4.6175,0.0,0.0,0.0,0.8844843281711823
1,14,6,,,,,4.875,0.0,0.0,0.0,0.8893352477041139
1,14,6,,,,,5.045,0.0,0.0,0.0,0.9992894237838952
1,15,6,,,,,4.34,0.0,0.0,0.0,0.686250672694005
1,15,6,,,,,3.515,0.0,0.0,0.0,0.9538254762673553
1,15,6,,,,,3.29,0.0,0.0,0.0,1.2843590571520829
1,15,6,,,,,3.65,0.0,0.0,0.0,1.3536137121945968
1,16,6,,,,,3.445,0.0,0.0,0.0,1.3961660816973525
1,16,6,,,,,3.68,0.0,0.0,0.0,1.068591807403896
1,16,6,,,,,5.4350000000000005,0.0,0.0,0.0,1.0717721401640268
1,16,6,,,,,5.415,0.0,0.0,0.0,0.5820008951039077
1,17,6,,,,,5.45,0.0,0.0,0.0,0.3211887179779605
1,17,6,,,,,6.0875,0.0,0.0,0.0,0.2408915384834704
1,17,6,,,,,6.12,0.0,0.0,0.0,0.2640885014485453
1,17,6,,,,,6.6575,0.0,0.0,0.0,0.2908542279467087
1,18,6,,,,,5.3925,0.0,0.0,0.0,0.0474999999999999
1,18,6,,,,,5.52,0.0,0.0,0.0,0.0066666666666666
1,18,6,,,,,6.25,0.0,0.0,0.0,0.0
1,18,6,,,,,6.5,0.0,0.0,0.0,0.0
1,19,6,,,,,5.25,0.0,0.0,0.0,0.0
1,19,6,,,,,5.0,0.0,0.0,0.0,0.0
1,19,6,,,,,5.25,0.0,0.0,0.0,0.0
1,19,6,,,,,5.0,0.0,0.0,0.0,0.0
1,20,6,,,,,4.75,0.0,0.0,0.0,0.0
1,20,6,,,,,4.5,0.0,0.0,0.0,0.0
1,20,6,,,,,4.75,0.0,0.0,0.0,0.0
1,20,6,,,,,5.0,0.0,0.0,0.0,0.0
1,21,6,,,,,5.25,0.0,0.0,0.0,0.0
1,21,6,,,,,5.25,0.0,0.0,0.0,0.0
1,21,6,,,,,4.5,0.0,0.0,0.0,0.0
1,21,6,,,,,4.25,0.0,0.0,0.0,0.0
1,22,6,,,,,3.75,0.0,0.0,0.0,0.0
1,22,6,,,,,3.5,0.0,0.0,0.0,0.0
1,22,6,,,,,3.5,0.0,0.0,0.0,0.0
1,22,6,,,,,3.75,0.0,0.0,0.0,0.0
1,23,6,,,,,3.75,0.0,0.0,0.0,0.0
1,23,6,,,,,3.5,0.0,0.0,0.0,0.0
1,23,6,,,,,3.75,0.0,0.0,0.0,0.0
1,23,6,,,,,3.75,0.0,0.0,0.0,0.0
1,24,6,,,,,4.5,0.0,0.0,0.0,0.0
1,24,6,,,,,3.5,0.0,0.0,0.0,0.0
1,24,6,,,,,3.0,0.0,0.0,0.0,0.0
1,24,6,,,,,2.75,0.0,0.0,0.0,0.0
1,1,7,,,,,2.5,0.0,0.0,0.0,0.0
1,1,7,,,,,2.75,0.0,0.0,0.0,0.0
1,1,7,,,,,2.5,0.0,0.0,0.0,0.0
1,1,7,,,,,2.75,0.0,0.0,0.0,0.0
1,2,7,,,,,2.75,0.0,0.0,0.0,0.0
1,2,7,,,,,2.75,0.0,0.0,0.0,0.0
1,2,7,,,,,3.0,0.0,0.0,0.0,0.0
1,2,7,,,,,3.75,0.0,0.0,0.0,0.0
1,3,7,,,,,3.5,0.0,0.0,0.0,0.0
1,3,7,,,,,3.75,0.0,0.0,0.0,0.0
1,3,7,,,,,4.0,0.0,0.0,0.0,0.0
1,3,7,,,,,4.25,0.0,0.0,0.0,0.0
1,4,7,,,,,4.25,0.0,0.0,0.0,0.0
1,4,7,,,,,4.25,0.0,0.0,0.0,0.0
1,4,7,,,,,4.0,0.0,0.0,0.0,0.0
1,4,7,,,,,4.0,0.0,0.0,0.0,0.0
1,5,7,,,,,3.5,0.0,0.0,0.0,0.0
1,5,7,,,,,3.0,0.0,0.0,0.0,0.0
1,5,7,,,,,2.75,0.0,0.0,0.0,0.0
1,5,7,,,,,2.75,0.0,0.0,0.0,0.0
1,6,7,,,,,3.0,0.0,0.0,0.0,0.0
1,6,7,,,,,3.0,0.0,0.0,0.0,0.0
1,6,7,,,,,2.75,0.0,0.0,0.0,0.0
1,6,7,,,,,3.0,0.0,0.0,0.0,0.0
1,7,7,,,,,4.0,0.0,0.0,0.0,0.0
1,7,7,,,,,3.5,0.0,0.0,0.0,0.0
1,7,7,,,,,4.0,0.0,0.0,0.0,0.0
1,7,7,,,,,4.25,0.0,0.0,0.0,0.0
1,8,7,,,,,4.0,0.0,0.0,0.0,0.0
1,8,7,,,,,4.25,0.0,0.0,0.0,0.0
1,8,7,,,,,3.75,0.0,0.0,0.0,0.0
1,8,7,,,,,3.5,0.0,0.0,0.0,0.0
1,9,7,,,,,4.5,0.0,0.0,0.0,0.0
1,9,7,,,,,5.075,0.0,0.0,0.0,0.0249999999999999
1,9,7,,,,,6.28,0.0,0.0,0.0,0.0933333333333333
1,9,7,,,,,5.19,0.0,0.0,0.0,0.1466666666666666
1,10,7,,,,,5.785,0.0,0.0,0.0,0.3934476933937383
1,10,7,,,,,7.435,0.0,0.0,0.0,0.5037601307938518
1,10,7,,,,,5.1125,0.0,0.0,0.0,0.8181505773841754
1,10,7,,,,,4.375,0.0,0.0,0.0,1.1950514051678969
1,11,7,,,,,4.5075,0.0,0.0,0.0,1.298883559818811
1,11,7,,,,,5.1525,0.0,0.0,0.0,1.7162085391877446
1,11,7,,,,,4.1225000000000005,0.0,0.0,0.0,2.02030581097596
1,11,7,,,,,5.105,0.0,0.0,0.0,2.1707369081903423
1,12,7,,,,,4.345000000000001,0.0,0.0,0.0,1.7943021909336407
1,12,7,,,,,6.467499999999999,0.0,0.0,0.0,2.344575885692727
1,12,7,,,,,4.8325,0.0,0.0,0.0,2.732447888302284
1,12,7,,,,,4.61,0.0,0.0,0.0,2.907463304113913
1,13,7,,,,,3.5,0.0,0.0,0.0,3.2695337143201137
1,13,7,,,,,4.8775,0.0,0.0,0.0,3.352906824035277
1,13,7,,,,,5.6525,0.0,0.0,0.0,3.369254492606877
1,13,7,,,,,4.1475,0.0,0.0,0.0,3.365984958892557
1,14,7,,,,,4.0275,0.0,0.0,0.0,3.4466472290163765
1,14,7,,,,,5.405,0.0,0.0,0.0,3.366644522137266
1,14,7,,,,,5.1125,0.0,0.0,0.0,3.3388884809751254
1,14,7,,,,,5.445,0.0,0.0,0.0,3.229497024630219
1,15,7,,,,,4.59,0.0,0.0,0.0,2.948205585016806
1,15,7,,,,,3.825,0.0,0.0,0.0,2.777993279999496
1,15,7,,,,,4.1375,0.0,0.0,0.0,2.8181376915601826
1,15,7,,,,,4.735,0.0,0.0,0.0,2.7201853273521075
1,16,7,,,,,3.077500000000001,0.0,0.0,0.0,2.4489403801614635
1,16,7,,,,,4.7575,0.0,0.0,0.0,2.08423861224715
1,16,7,,,,,4.535,0.0,0.0,0.0,1.7819200414760743
1,16,7,,,,,4.43,0.0,0.0,0.0,1.3948243053564964
1,17,7,,,,,4.9575,0.0,0.0,0.0,1.0364224589055309
1,17,7,,,,,4.46,0.0,0.0,0.0,0.8604261922989311
1,17,7,,,,,5.32,0.0,0.0,0.0,0.5830987418885318
1,17,7,,,,,5.04,0.0,0.0,0.0,0.3839918544143991
1,18,7,,,,,5.3525,0.0,0.0,0.0,0.1175
1,18,7,,,,,5.9525,0.0,0.0,0.0,0.0675
1,18,7,,,,,5.7975,0.0,0.0,0.0,0.0158333333333333
1,18,7,,,,,5.75,0.0,0.0,0.0,0.0
1,19,7,,,,,5.5,0.0,0.0,0.0,0.0
1,19,7,,,,,5.5,0.0,0.0,0.0,0.0
1,19,7,,,,,5.5,0.0,0.0,0.0,0.0
1,19,7,,,,,5.5,0.0,0.0,0.0,0.0
1,20,7,,,,,5.75,0.0,0.0,0.0,0.0
1,20,7,,,,,6.0,0.0,0.0,0.0,0.0
1,20,7,,,,,5.5,0.0,0.0,0.0,0.0
1,20,7,,,,,5.25,0.0,0.0,0.0,0.0
1,21,7,,,,,6.0,0.0,0.0,0.0,0.0
1,21,7,,,,,6.0,0.0,0.0,0.0,0.0
1,21,7,,,,,4.75,0.0,0.0,0.0,0.0
1,21,7,,,,,4.75,0.0,0.0,0.0,0.0
1,22,7,,,,,3.75,0.0,0.0,0.0,0.0
1,22,7,,,,,3.75,0.0,0.0,0.0,0.0
1,22,7,,,,,3.75,0.0,0.0,0.0,0.0
1,22,7,,,,,4.25,0.0,0.0,0.0,0.0
1,23,7,,,,,4.0,0.0,0.0,0.0,0.0
1,23,7,,,,,4.25,0.0,0.0,0.0,0.0
1,23,7,,,,,4.25,0.0,0.0,0.0,0.0
1,23,7,,,,,3.75,0.0,0.0,0.0,0.0
1,24,7,,,,,4.0,0.0,0.0,0.0,0.0
1,24,7,,,,,3.5,0.0,0.0,0.0,0.0
1,24,7,,,,,3.0,0.0,0.0,0.0,0.0
1,24,7,,,,,3.0,0.0,0.0,0.0,0.0
1,1,1,,,,,2.5,0.0,0.0,0.0,0.0
1,1,1,,,,,2.75,0.0,0.0,0.0,0.0
1,1,1,,,,,2.5,0.0,0.0,0.0,0.0
1,1,1,,,,,2.75,0.0,0.0,0.0,0.0
1,2,1,,,,,2.75,0.0,0.0,0.0,0.0
1,2,1,,,,,2.5,0.0,0.0,0.0,0.0
1,2,1,,,,,3.5,0.0,0.0,0.0,0.0
1,2,1,,,,,3.5,0.0,0.0,0.0,0.0
1,3,1,,,,,3.75,0.0,0.0,0.0,0.0
1,3,1,,,,,4.0,0.0,0.0,0.0,0.0
1,3,1,,,,,4.0,0.0,0.0,0.0,0.0
1,3,1,,,,,4.25,0.0,0.0,0.0,0.0
1,4,1,,,,,5.0,0.0,0.0,0.0,0.0
1,4,1,,,,,4.25,0.0,0.0,0.0,0.0
1,4,1,,,,,3.75,0.0,0.0,0.0,0.0
1,4,1,,,,,3.5,0.0,0.0,0.0,0.0
1,5,1,,,,,3.25,0.0,0.0,0.0,0.0
1,5,1,,,,,3.0,0.0,0.0,0.0,0.0
1,5,1,,,,,2.75,0.0,0.0,0.0,0.0
1,5,1,,,,,2.75,0.0,0.0,0.0,0.0
1,6,1,,,,,3.0,0.0,0.0,0.0,0.0
1,6,1,,,,,3.25,0.0,0.0,0.0,0.0
1,6,1,,,,,2.75,0.0,0.0,0.0,0.0
1,6,1,,,,,3.0,0.0,0.0,0.0,0.0
1,7,1,,,,,3.5,0.0,0.0,0.0,0.0
1,7,1,,,,,3.75,0.0,0.0,0.0,0.0
1,7,1,,,,,4.25,0.0,0.0,0.0,0.0
1,7,1,,,,,4.0,0.0,0.0,0.0,0.0
1,8,1,,,,,4.5,0.0,0.0,0.0,0.0
1,8,1,,,,,6.75,0.0,0.0,0.0,0.0
1,8,1,,,,,6.0,0.0,0.0,0.0,0.0
1,8,1,,,,,6.0,0.0,0.0,0.0,0.0
1,9,1,,,,,5.775,0.0,0.0,0.0,0.0083333333333333
1,9,1,,,,,6.8275,0.0,0.0,0.0,0.0258333333333333
1,9,1,,,,,6.7,0.0,0.0,0.0,0.0666666666666666
1,9,1,,,,,6.1325,0.0,0.0,0.0,0.1275
1,10,1,,,,,7.535,0.0,0.0,0.0,0.4058812804935438
1,10,1,,,,,6.52,0.0,0.0,0.0,0.5841655812710816
1,10,1,,,,,5.675,0.0,0.0,0.0,0.8914215038876896
1,10,1,,,,,7.4075,0.0,0.0,0.0,1.2574733129309323
1,11,1,,,,,7.140000000000001,0.0,0.0,0.0,1.3982051099514097
1,11,1,,,,,6.01,0.0,0.0,0.0,1.31326741635623
1,11,1,,,,,6.0225,0.0,0.0,0.0,2.1381430945401805
1,11,1,,,,,7.3675,0.0,0.0,0.0,2.853579821361112
1,12,1,,,,,6.3125,0.0,0.0,0.0,3.8125
1,12,1,,,,,6.047499999999999,0.0,0.0,0.0,3.5474999999999994
1,12,1,,,,,6.775,0.0,0.0,0.0,3.775
1,12,1,,,,,8.425,0.0,0.0,0.0,3.1749999999999994
1,13,1,,,,,6.605,0.0,0.0,0.0,3.0844774895775124
1,13,1,,,,,6.422499999999999,0.0,0.0,0.0,3.3998789720061318
1,13,1,,,,,6.407500000000001,0.0,0.0,0.0,3.1366304906090168
1,13,1,,,,,5.3875,0.0,0.0,0.0,3.365110304651796
1,14,1,,,,,6.2425,0.0,0.0,0.0,3.108919230342293
1,14,1,,,,,6.0025,0.0,0.0,0.0,3.358208050662724
1,14,1,,,,,4.8775,0.0,0.0,0.0,2.5192552899689677
1,14,1,,,,,5.12,0.0,0.0,0.0,2.272363477536233
1,15,1,,,,,3.88,0.0,0.0,0.0,1.7606171831281574
1,15,1,,,,,4.375,0.0,0.0,0.0,1.755934690619838
1,15,1,,,,,6.83,0.0,0.0,0.0,1.7137922580449616
1,15,1,,,,,5.965,0.0,0.0,0.0,1.3719703049376335
1,16,1,,,,,5.4175,0.0,0.0,0.0,1.0904679595171762
1,16,1,,,,,4.71,0.0,0.0,0.0,0.8966588789177637
1,16,1,,,,,6.6525,0.0,0.0,0.0,0.8429527481492518
1,16,1,,,,,6.865,0.0,0.0,0.0,0.8079270106915268
1,17,1,,,,,6.625,0.0,0.0,0.0,0.5560138263535165
1,17,1,,,,,6.465,0.0,0.0,0.0,0.4136742868070163
1,17,1,,,,,7.3575,0.0,0.0,0.0,0.3180399086742114
1,17,1,,,,,7.52,0.0,0.0,0.0,0.2401979729847191
1,18,1,,,,,7.685,0.0,0.0,0.0,0.0616666666666666
1,18,1,,,,,7.59,0.0,0.0,0.0,0.03
1,18,1,,,,,7.03,0.0,0.0,0.0,0.0099999999999999
1,18,1,,,,,7.015,0.0,0.0,0.0,0.0049999999999999
1,19,1,,,,,7.0,0.0,0.0,0.0,0.0
1,19,1,,,,,6.75,0.0,0.0,0.0,0.0
1,19,1,,,,,7.0,0.0,0.0,0.0,0.0
1,19,1,,,,,6.5,0.0,0.0,0.0,0.0
1,20,1,,,,,6.0,0.0,0.0,0.0,0.0
1,20,1,,,,,5.25,0.0,0.0,0.0,0.0
1,20,1,,,,,5.5,0.0,0.0,0.0,0.0
1,20,1,,,,,5.5,0.0,0.0,0.0,0.0
1,21,1,,,,,6.0,0.0,0.0,0.0,0.0
1,21,1,,,,,5.5,0.0,0.0,0.0,0.0
1,21,1,,,,,4.5,0.0,0.0,0.0,0.0
1,21,1,,,,,3.75,0.0,0.0,0.0,0.0
1,22,1,,,,,3.5,0.0,0.0,0.0,0.0
1,22,1,,,,,3.5,0.0,0.0,0.0,0.0
1,22,1,,,,,3.75,0.0,0.0,0.0,0.0
1,22,1,,,,,4.25,0.0,0.0,0.0,0.0
1,23,1,,,,,4.0,0.0,0.0,0.0,0.0
1,23,1,,,,,4.25,0.0,0.0,0.0,0.0
1,23,1,,,,,4.5,0.0,0.0,0.0,0.0
1,23,1,,,,,3.75,0.0,0.0,0.0,0.0
1,24,1,,,,,3.75,0.0,0.0,0.0,0.0
1,24,1,,,,,3.5,0.0,0.0,0.0,0.0
1,24,1,,,,,3.0,0.0,0.0,0.0,0.0
1,24,1,,,,,2.75,0.0,0.0,0.0,0.0
1,1,2,,,,,2.25,0.0,0.0,0.0,0.0
1,1,2,,,,,2.5,0.0,0.0,0.0,0.0
1,1,2,,,,,2.5,0.0,0.0,0.0,0.0
1,1,2,,,,,2.5,0.0,0.0,0.0,0.0
1,2,2,,,,,2.5,0.0,0.0,0.0,0.0
1,2,2,,,,,2.25,0.0,0.0,0.0,0.0
1,2,2,,,,,3.0,0.0,0.0,0.0,0.0
1,2,2,,,,,3.5,0.0,0.0,0.0,0.0
1,3,2,,,,,3.75,0.0,0.0,0.0,0.0
1,3,2,,,,,3.75,0.0,0.0,0.0,0.0
1,3,2,,,,,4.0,0.0,0.0,0.0,0.0
1,3,2,,,,,4.25,0.0,0.0,0.0,0.0
1,4,2,,,,,4.25,0.0,0.0,0.0,0.0
1,4,2,,,,,3.75,0.0,0.0,0.0,0.0
1,4,2,,,,,3.5,0.0,0.0,0.0,0.0
1,4,2,,,,,3.5,0.0,0.0,0.0,0.0
1,5,2,,,,,3.0,0.0,0.0,0.0,0.0
1,5,2,,,,,2.75,0.0,0.0,0.0,0.0
1,5,2,,,,,2.75,0.0,0.0,0.0,0.0
1,5,2,,,,,2.5,0.0,0.0,0.0,0.0
1,6,2,,,,,2.75,0.0,0.0,0.0,0.0
1,6,2,,,,,3.25,0.0,0.0,0.0,0.0
1,6,2,,,,,2.75,0.0,0.0,0.0,0.0
1,6,2,,,,,2.5,0.0,0.0,0.0,0.0
1,7,2,,,,,3.25,0.0,0.0,0.0,0.0
1,7,2,,,,,3.5,0.0,0.0,0.0,0.0
1,7,2,,,,,4.0,0.0,0.0,0.0,0.0
1,7,2,,,,,3.75,0.0,0.0,0.0,0.0
1,8,2,,,,,4.0,0.0,0.0,0.0,0.0
1,8,2,,,,,4.5,0.0,0.0,0.0,0.0
1,8,2,,,,,4.5,0.0,0.0,0.0,0.0
1,8,2,,,,,5.75,0.0,0.0,0.0,0.0
1,9,2,,,,,5.25,0.0,0.0,0.0,0.0
1,9,2,,,,,6.0425,0.0,0.0,0.0,0.0141666666666666
1,9,2,,,,,6.1075,0.0,0.0,0.0,0.0358333333333333
1,9,2,,,,,5.975,0.0,0.0,0.0,0.075
1,10,2,,,,,6.655,0.0,0.0,0.0,0.3017864941075113
1,10,2,,,,,6.2975,0.0,0.0,0.0,0.5942585902487413
1,10,2,,,,,6.5275,0.0,0.0,0.0,1.138219431479564
1,10,2,,,,,7.02,0.0,0.0,0.0,1.6914946706766676
1,11,2,,,,,5.9425,0.0,0.0,0.0,2.165395411774605
