month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
1,11,2,,,,,5.35,0.0,0.0,0.0,2.6113617338550443
1,11,2,,,,,5.25,0.0,0.0,0.0,2.882672043865958
1,11,2,,,,,7.075,0.0,0.0,0.0,2.7639737832361835
1,12,2,,,,,5.795,0.0,0.0,0.0,4.295
1,12,2,,,,,6.115,0.0,0.0,0.0,5.115
1,12,2,,,,,6.8075,0.0,0.0,0.0,5.307499999999999
1,12,2,,,,,7.2575,0.0,0.0,0.0,5.5075
1,13,2,,,,,6.1425,0.0,0.0,0.0,5.6425
1,13,2,,,,,5.8575,0.0,0.0,0.0,5.8575
1,13,2,,,,,6.18,0.0,0.0,0.0,5.93
1,13,2,,,,,5.41,0.0,0.0,0.0,5.91
1,14,2,,,,,5.38,0.0,0.0,0.0,5.88
1,14,2,,,,,5.2625,0.0,0.0,0.0,6.012499999999999
1,14,2,,,,,5.0275,0.0,0.0,0.0,5.5275
1,14,2,,,,,3.8275,0.0,0.0,0.0,2.0775
1,15,2,,,,,4.175,0.0,0.0,0.0,3.192053626883724
1,15,2,,,,,3.7,0.0,0.0,0.0,3.619016213919127
1,15,2,,,,,4.7525,0.0,0.0,0.0,2.8484504020790427
1,15,2,,,,,4.745,0.0,0.0,0.0,1.4191423130986238
1,16,2,,,,,6.1825,0.0,0.0,0.0,1.1922796956105428
1,16,2,,,,,5.64,0.0,0.0,0.0,1.1569066505400727
1,16,2,,,,,6.3875,0.0,0.0,0.0,1.1548258831829863
1,16,2,,,,,5.24,0.0,0.0,0.0,1.0320606091148852
1,17,2,,,,,5.79,0.0,0.0,0.0,0.940196620535865
1,17,2,,,,,5.5975,0.0,0.0,0.0,0.7661698422155245
1,17,2,,,,,5.0575,0.0,0.0,0.0,0.5039996307199468
1,17,2,,,,,7.14,0.0,0.0,0.0,0.3525737327009494
1,18,2,,,,,7.7625,0.0,0.0,0.0,0.0875
1,18,2,,,,,6.3775,0.0,0.0,0.0,0.0424999999999999
1,18,2,,,,,7.7725,0.0,0.0,0.0,0.0075
1,18,2,,,,,7.5,0.0,0.0,0.0,0.0
1,19,2,,,,,6.75,0.0,0.0,0.0,0.0
1,19,2,,,,,7.25,0.0,0.0,0.0,0.0
1,19,2,,,,,7.0,0.0,0.0,0.0,0.0
1,19,2,,,,,6.75,0.0,0.0,0.0,0.0
1,20,2,,,,,6.5,0.0,0.0,0.0,0.0
1,20,2,,,,,5.5,0.0,0.0,0.0,0.0
1,20,2,,,,,5.25,0.0,0.0,0.0,0.0
1,20,2,,,,,5.25,0.0,0.0,0.0,0.0
1,21,2,,,,,6.0,0.0,0.0,0.0,0.0
1,21,2,,,,,6.0,0.0,0.0,0.0,0.0
1,21,2,,,,,5.25,0.0,0.0,0.0,0.0
1,21,2,,,,,5.25,0.0,0.0,0.0,0.0
1,22,2,,,,,4.0,0.0,0.0,0.0,0.0
1,22,2,,,,,3.5,0.0,0.0,0.0,0.0
1,22,2,,,,,4.0,0.0,0.0,0.0,0.0
1,22,2,,,,,4.25,0.0,0.0,0.0,0.0
1,23,2,,,,,4.25,0.0,0.0,0.0,0.0
1,23,2,,,,,4.0,0.0,0.0,0.0,0.0
1,23,2,,,,,4.0,0.0,0.0,0.0,0.0
1,23,2,,,,,3.75,0.0,0.0,0.0,0.0
1,24,2,,,,,4.0,0.0,0.0,0.0,0.0
1,24,2,,,,,3.75,0.0,0.0,0.0,0.0
1,24,2,,,,,3.25,0.0,0.0,0.0,0.0
1,24,2,,,,,3.0,0.0,0.0,0.0,0.0
1,1,3,,,,,2.5,0.0,0.0,0.0,0.0
1,1,3,,,,,2.75,0.0,0.0,0.0,0.0
1,1,3,,,,,2.5,0.0,0.0,0.0,0.0
1,1,3,,,,,2.75,0.0,0.0,0.0,0.0
1,2,3,,,,,2.25,0.0,0.0,0.0,0.0
1,2,3,,,,,2.75,0.0,0.0,0.0,0.0
1,2,3,,,,,3.0,0.0,0.0,0.0,0.0
1,2,3,,,,,3.75,0.0,0.0,0.0,0.0
1,3,3,,,,,3.75,0.0,0.0,0.0,0.0
1,3,3,,,,,4.25,0.0,0.0,0.0,0.0
1,3,3,,,,,4.25,0.0,0.0,0.0,0.0
1,3,3,,,,,4.5,0.0,0.0,0.0,0.0
1,4,3,,,,,4.5,0.0,0.0,0.0,0.0
1,4,3,,,,,4.25,0.0,0.0,0.0,0.0
1,4,3,,,,,4.0,0.0,0.0,0.0,0.0
1,4,3,,,,,3.75,0.0,0.0,0.0,0.0
1,5,3,,,,,3.5,0.0,0.0,0.0,0.0
1,5,3,,,,,3.0,0.0,0.0,0.0,0.0
1,5,3,,,,,3.0,0.0,0.0,0.0,0.0
1,5,3,,,,,2.75,0.0,0.0,0.0,0.0
1,6,3,,,,,3.0,0.0,0.0,0.0,0.0
1,6,3,,,,,3.25,0.0,0.0,0.0,0.0
1,6,3,,,,,2.75,0.0,0.0,0.0,0.0
1,6,3,,,,,3.0,0.0,0.0,0.0,0.0
1,7,3,,,,,4.25,0.0,0.0,0.0,0.0
1,7,3,,,,,3.75,0.0,0.0,0.0,0.0
1,7,3,,,,,4.25,0.0,0.0,0.0,0.0
1,7,3,,,,,4.75,0.0,0.0,0.0,0.0
1,8,3,,,,,5.75,0.0,0.0,0.0,0.0
1,8,3,,,,,7.75,0.0,0.0,0.0,0.0
1,8,3,,,,,6.75,0.0,0.0,0.0,0.0
1,8,3,,,,,6.0,0.0,0.0,0.0,0.0
1,9,3,,,,,5.5,0.0,0.0,0.0,0.0
1,9,3,,,,,6.5475,0.0,0.0,0.0,0.0158333333333333
1,9,3,,,,,7.1175,0.0,0.0,0.0,0.0391666666666666
1,9,3,,,,,8.2325,0.0,0.0,0.0,0.0775
1,10,3,,,,,6.9325,0.0,0.0,0.0,0.3522388988445952
1,10,3,,,,,8.2925,0.0,0.0,0.0,0.6454319707152409
1,10,3,,,,,7.515,0.0,0.0,0.0,1.233854177455634
1,10,3,,,,,8.43,0.0,0.0,0.0,1.7754469352166882
1,11,3,,,,,7.984999999999999,0.0,0.0,0.0,2.11832794195239
1,11,3,,,,,7.945,0.0,0.0,0.0,2.4447704388696767
1,11,3,,,,,9.0075,0.0,0.0,0.0,2.843952839991358
1,11,3,,,,,10.09,0.0,0.0,0.0,3.0799139926543964
1,12,3,,,,,8.84,0.0,0.0,0.0,2.919227295382802
1,12,3,,,,,8.344999999999999,0.0,0.0,0.0,3.081406589570736
1,12,3,,,,,7.32,0.0,0.0,0.0,3.2245059667953835
1,12,3,,,,,8.4825,0.0,0.0,0.0,3.327855517013184
1,13,3,,,,,6.95,0.0,0.0,0.0,3.414565687340874
1,13,3,,,,,7.02,0.0,0.0,0.0,3.296369182779074
1,13,3,,,,,6.9075,0.0,0.0,0.0,3.3866581793193373
1,13,3,,,,,6.41,0.0,0.0,0.0,3.55246160932964
1,14,3,,,,,6.7225,0.0,0.0,0.0,3.6299351710969785
1,14,3,,,,,8.74,0.0,0.0,0.0,3.641543003987649
1,14,3,,,,,6.94,0.0,0.0,0.0,3.60837776715716
1,14,3,,,,,5.775,0.0,0.0,0.0,3.498932485616548
1,15,3,,,,,6.3625,0.0,0.0,0.0,3.281040493362355
1,15,3,,,,,6.1925,0.0,0.0,0.0,3.171939880380135
1,15,3,,,,,6.275,0.0,0.0,0.0,3.0644436881770654
1,15,3,,,,,6.29,0.0,0.0,0.0,2.913628134936937
1,16,3,,,,,5.49,0.0,0.0,0.0,2.9138333718676668
1,16,3,,,,,5.407500000000001,0.0,0.0,0.0,2.685331108625686
1,16,3,,,,,6.09,0.0,0.0,0.0,2.4671372181615383
1,16,3,,,,,6.2075,0.0,0.0,0.0,2.2042737123267786
1,17,3,,,,,6.4025,0.0,0.0,0.0,2.5565771539453186
1,17,3,,,,,6.9675,0.0,0.0,0.0,1.896348935113069
1,17,3,,,,,6.0575,0.0,0.0,0.0,1.2602166366761565
1,17,3,,,,,7.6675,0.0,0.0,0.0,0.6433610745555138
1,18,3,,,,,7.8,0.0,0.0,0.0,0.0999999999999999
1,18,3,,,,,7.115,0.0,0.0,0.0,0.0383333333333333
1,18,3,,,,,8.5375,0.0,0.0,0.0,0.0124999999999999
1,18,3,,,,,7.7525,0.0,0.0,0.0,0.0008333333333333
1,19,3,,,,,7.5,0.0,0.0,0.0,0.0
1,19,3,,,,,7.75,0.0,0.0,0.0,0.0
1,19,3,,,,,7.25,0.0,0.0,0.0,0.0
1,19,3,,,,,7.5,0.0,0.0,0.0,0.0
1,20,3,,,,,6.75,0.0,0.0,0.0,0.0
1,20,3,,,,,6.0,0.0,0.0,0.0,0.0
1,20,3,,,,,5.5,0.0,0.0,0.0,0.0
1,20,3,,,,,6.0,0.0,0.0,0.0,0.0
1,21,3,,,,,6.0,0.0,0.0,0.0,0.0
1,21,3,,,,,6.25,0.0,0.0,0.0,0.0
1,21,3,,,,,6.25,0.0,0.0,0.0,0.0
1,21,3,,,,,6.25,0.0,0.0,0.0,0.0
1,22,3,,,,,4.25,0.0,0.0,0.0,0.0
1,22,3,,,,,4.75,0.0,0.0,0.0,0.0
1,22,3,,,,,3.75,0.0,0.0,0.0,0.0
1,22,3,,,,,4.0,0.0,0.0,0.0,0.0
1,23,3,,,,,4.25,0.0,0.0,0.0,0.0
1,23,3,,,,,4.0,0.0,0.0,0.0,0.0
1,23,3,,,,,4.25,0.0,0.0,0.0,0.0
1,23,3,,,,,4.25,0.0,0.0,0.0,0.0
1,24,3,,,,,4.25,0.0,0.0,0.0,0.0
1,24,3,,,,,4.25,0.0,0.0,0.0,0.0
1,24,3,,,,,3.5,0.0,0.0,0.0,0.0
1,24,3,,,,,3.25,0.0,0.0,0.0,0.0
1,1,4,,,,,3.5,0.0,0.0,0.0,0.0
1,1,4,,,,,3.5,0.0,0.0,0.0,0.0
1,1,4,,,,,3.0,0.0,0.0,0.0,0.0
1,1,4,,,,,2.5,0.0,0.0,0.0,0.0
1,2,4,,,,,2.5,0.0,0.0,0.0,0.0
1,2,4,,,,,2.25,0.0,0.0,0.0,0.0
1,2,4,,,,,3.5,0.0,0.0,0.0,0.0
1,2,4,,,,,4.0,0.0,0.0,0.0,0.0
1,3,4,,,,,4.0,0.0,0.0,0.0,0.0
1,3,4,,,,,4.0,0.0,0.0,0.0,0.0
1,3,4,,,,,4.25,0.0,0.0,0.0,0.0
1,3,4,,,,,4.75,0.0,0.0,0.0,0.0
1,4,4,,,,,4.75,0.0,0.0,0.0,0.0
1,4,4,,,,,4.5,0.0,0.0,0.0,0.0
1,4,4,,,,,4.0,0.0,0.0,0.0,0.0
1,4,4,,,,,4.0,0.0,0.0,0.0,0.0
1,5,4,,,,,3.75,0.0,0.0,0.0,0.0
1,5,4,,,,,3.25,0.0,0.0,0.0,0.0
1,5,4,,,,,3.0,0.0,0.0,0.0,0.0
1,5,4,,,,,3.25,0.0,0.0,0.0,0.0
1,6,4,,,,,3.5,0.0,0.0,0.0,0.0
1,6,4,,,,,3.75,0.0,0.0,0.0,0.0
1,6,4,,,,,2.75,0.0,0.0,0.0,0.0
1,6,4,,,,,3.0,0.0,0.0,0.0,0.0
1,7,4,,,,,3.25,0.0,0.0,0.0,0.0
1,7,4,,,,,3.75,0.0,0.0,0.0,0.0
1,7,4,,,,,4.0,0.0,0.0,0.0,0.0
1,7,4,,,,,4.75,0.0,0.0,0.0,0.0
1,8,4,,,,,5.75,0.0,0.0,0.0,0.0
1,8,4,,,,,6.5,0.0,0.0,0.0,0.0
1,8,4,,,,,6.5,0.0,0.0,0.0,0.0
1,8,4,,,,,6.75,0.0,0.0,0.0,0.0
1,9,4,,,,,7.25,0.0,0.0,0.0,0.0
1,9,4,,,,,7.0475,0.0,0.0,0.0,0.0158333333333333
1,9,4,,,,,6.875,0.0,0.0,0.0,0.0416666666666666
1,9,4,,,,,7.48,0.0,0.0,0.0,0.0766666666666666
1,10,4,,,,,6.1725,0.0,0.0,0.0,0.4125217652717652
1,10,4,,,,,6.045,0.0,0.0,0.0,0.7762243867243868
1,10,4,,,,,5.2125,0.0,0.0,0.0,1.4279599567099566
1,10,4,,,,,6.055,0.0,0.0,0.0,2.006466810966811
1,11,4,,,,,6.1850000000000005,0.0,0.0,0.0,2.646160001993336
1,11,4,,,,,6.6925,0.0,0.0,0.0,3.1037157774657773
1,11,4,,,,,7.025,0.0,0.0,0.0,3.403493699327033
1,11,4,,,,,6.58,0.0,0.0,0.0,3.6784779584779583
1,12,4,,,,,6.1,0.0,0.0,0.0,4.35
1,12,4,,,,,6.2525,0.0,0.0,0.0,4.5025
1,12,4,,,,,8.215,0.0,0.0,0.0,4.715
1,12,4,,,,,7.435,0.0,0.0,0.0,4.935
1,13,4,,,,,6.3775,0.0,0.0,0.0,5.1275
1,13,4,,,,,6.6575,0.0,0.0,0.0,5.1575
1,13,4,,,,,6.03,0.0,0.0,0.0,5.28
1,13,4,,,,,6.1325,0.0,0.0,0.0,5.3825
1,14,4,,,,,7.125,0.0,0.0,0.0,5.375
1,14,4,,,,,7.56,0.0,0.0,0.0,5.31
1,14,4,,,,,6.175,0.0,0.0,0.0,5.175
1,14,4,,,,,5.3475,0.0,0.0,0.0,5.0975
1,15,4,,,,,5.4575,0.0,0.0,0.0,4.9575
1,15,4,,,,,4.595,0.0,0.0,0.0,4.844999999999999
1,15,4,,,,,5.845,0.0,0.0,0.0,4.595
1,15,4,,,,,4.5675,0.0,0.0,0.0,4.317499999999999
1,16,4,,,,,5.3475,0.0,0.0,0.0,4.0975
1,16,4,,,,,5.84,0.0,0.0,0.0,3.84
1,16,4,,,,,5.995,0.0,0.0,0.0,3.495
1,16,4,,,,,6.3875,0.0,0.0,0.0,3.1375
1,17,4,,,,,6.625,0.0,0.0,0.0,2.55337705453358
1,17,4,,,,,7.195,0.0,0.0,0.0,1.8919308080258337
1,17,4,,,,,6.8125,0.0,0.0,0.0,1.2766885272667898
1,17,4,,,,,7.1875,0.0,0.0,0.0,0.6687416095206995
1,18,4,,,,,7.8125,0.0,0.0,0.0,0.1041666666666666
1,18,4,,,,,8.3925,0.0,0.0,0.0,0.0474999999999999
1,18,4,,,,,8.0575,0.0,0.0,0.0,0.0191666666666666
1,18,4,,,,,8.255,0.0,0.0,0.0,0.0016666666666666
1,19,4,,,,,8.0,0.0,0.0,0.0,0.0
1,19,4,,,,,8.5,0.0,0.0,0.0,0.0
1,19,4,,,,,8.5,0.0,0.0,0.0,0.0
1,19,4,,,,,7.5,0.0,0.0,0.0,0.0
1,20,4,,,,,6.75,0.0,0.0,0.0,0.0
1,20,4,,,,,5.5,0.0,0.0,0.0,0.0
1,20,4,,,,,5.75,0.0,0.0,0.0,0.0
1,20,4,,,,,6.25,0.0,0.0,0.0,0.0
1,21,4,,,,,6.75,0.0,0.0,0.0,0.0
1,21,4,,,,,6.0,0.0,0.0,0.0,0.0
1,21,4,,,,,6.0,0.0,0.0,0.0,0.0
1,21,4,,,,,5.25,0.0,0.0,0.0,0.0
1,22,4,,,,,4.25,0.0,0.0,0.0,0.0
1,22,4,,,,,3.75,0.0,0.0,0.0,0.0
1,22,4,,,,,4.0,0.0,0.0,0.0,0.0
1,22,4,,,,,4.25,0.0,0.0,0.0,0.0
1,23,4,,,,,4.5,0.0,0.0,0.0,0.0
1,23,4,,,,,4.5,0.0,0.0,0.0,0.0
1,23,4,,,,,4.5,0.0,0.0,0.0,0.0
1,23,4,,,,,4.25,0.0,0.0,0.0,0.0
1,24,4,,,,,4.5,0.0,0.0,0.0,0.0
1,24,4,,,,,4.5,0.0,0.0,0.0,0.0
1,24,4,,,,,4.25,0.0,0.0,0.0,0.0
1,24,4,,,,,4.0,0.0,0.0,0.0,0.0
1,1,5,,,,,3.75,0.0,0.0,0.0,0.0
1,1,5,,,,,4.0,0.0,0.0,0.0,0.0
1,1,5,,,,,3.75,0.0,0.0,0.0,0.0
1,1,5,,,,,3.75,0.0,0.0,0.0,0.0
1,2,5,,,,,3.75,0.0,0.0,0.0,0.0
1,2,5,,,,,4.0,0.0,0.0,0.0,0.0
1,2,5,,,,,4.25,0.0,0.0,0.0,0.0
1,2,5,,,,,5.0,0.0,0.0,0.0,0.0
1,3,5,,,,,5.25,0.0,0.0,0.0,0.0
1,3,5,,,,,5.0,0.0,0.0,0.0,0.0
1,3,5,,,,,5.75,0.0,0.0,0.0,0.0
1,3,5,,,,,6.0,0.0,0.0,0.0,0.0
1,4,5,,,,,6.25,0.0,0.0,0.0,0.0
1,4,5,,,,,5.75,0.0,0.0,0.0,0.0
1,4,5,,,,,5.75,0.0,0.0,0.0,0.0
1,4,5,,,,,5.75,0.0,0.0,0.0,0.0
1,5,5,,,,,4.75,0.0,0.0,0.0,0.0
1,5,5,,,,,4.5,0.0,0.0,0.0,0.0
1,5,5,,,,,4.25,0.0,0.0,0.0,0.0
1,5,5,,,,,4.25,0.0,0.0,0.0,0.0
1,6,5,,,,,4.5,0.0,0.0,0.0,0.0
1,6,5,,,,,4.75,0.0,0.0,0.0,0.0
1,6,5,,,,,3.75,0.0,0.0,0.0,0.0
1,6,5,,,,,4.0,0.0,0.0,0.0,0.0
1,7,5,,,,,4.25,0.0,0.0,0.0,0.0
1,7,5,,,,,4.5,0.0,0.0,0.0,0.0
1,7,5,,,,,5.0,0.0,0.0,0.0,0.0
1,7,5,,,,,5.0,0.0,0.0,0.0,0.0
1,8,5,,,,,6.0,0.0,0.0,0.0,0.0
1,8,5,,,,,7.5,0.0,0.0,0.0,0.0
1,8,5,,,,,6.0,0.0,0.0,0.0,0.0
1,8,5,,,,,5.25,0.0,0.0,0.0,0.0
1,9,5,,,,,5.5,0.0,0.0,0.0,0.0
1,9,5,,,,,6.7925,0.0,0.0,0.0,0.0141666666666666
1,9,5,,,,,6.61,0.0,0.0,0.0,0.0366666666666666
1,9,5,,,,,6.725,0.0,0.0,0.0,0.075
1,10,5,,,,,6.945,0.0,0.0,0.0,0.3484854199618769
1,10,5,,,,,6.845,0.0,0.0,0.0,0.6617307412759236
1,10,5,,,,,6.59,0.0,0.0,0.0,1.2451501522233357
1,10,5,,,,,7.5,0.0,0.0,0.0,1.7620049323915126
1,11,5,,,,,6.404999999999999,0.0,0.0,0.0,2.446795430615328
1,11,5,,,,,6.135,0.0,0.0,0.0,2.8190495690290707
1,11,5,,,,,6.4725,0.0,0.0,0.0,3.080790760101233
1,11,5,,,,,8.4925,0.0,0.0,0.0,3.290183712958964
1,12,5,,,,,7.2775,0.0,0.0,0.0,3.0915930434516308
1,12,5,,,,,6.7925,0.0,0.0,0.0,3.272547688733726
1,12,5,,,,,7.5425,0.0,0.0,0.0,3.4432596182451354
1,12,5,,,,,6.7425,0.0,0.0,0.0,3.5798291618542626
1,13,5,,,,,5.6375,0.0,0.0,0.0,3.787490822842893
1,13,5,,,,,5.945,0.0,0.0,0.0,3.8279141587711454
1,13,5,,,,,6.775,0.0,0.0,0.0,3.8841553218017606
1,13,5,,,,,6.3,0.0,0.0,0.0,3.901730685248827
1,14,5,,,,,6.26,0.0,0.0,0.0,4.314731540799647
1,14,5,,,,,7.1425,0.0,0.0,0.0,4.222720477996751
1,14,5,,,,,6.0075,0.0,0.0,0.0,4.117005639882786
1,14,5,,,,,7.3325,0.0,0.0,0.0,3.979967886772088
1,15,5,,,,,5.7125,0.0,0.0,0.0,3.691314979364088
1,15,5,,,,,6.2225,0.0,0.0,0.0,3.5127929450976128
1,15,5,,,,,5.5425,0.0,0.0,0.0,3.378901419397757
1,15,5,,,,,5.7975,0.0,0.0,0.0,3.1966601760840643
1,16,5,,,,,5.7775,0.0,0.0,0.0,3.6859094683382247
1,16,5,,,,,5.285,0.0,0.0,0.0,3.4639769925909825
1,16,5,,,,,6.96,0.0,0.0,0.0,3.1665417158163267
1,16,5,,,,,7.870000000000001,0.0,0.0,0.0,2.855378657036688
1,17,5,,,,,6.875,0.0,0.0,0.0,2.144206549118388
1,17,5,,,,,6.7275,0.0,0.0,0.0,1.6153022670025188
1,17,5,,,,,6.6,0.0,0.0,0.0,1.1027347966894567
1,17,5,,,,,8.965,0.0,0.0,0.0,0.5840410219503418
1,18,5,,,,,8.575,0.0,0.0,0.0,0.288838242169238
1,18,5,,,,,9.14,0.0,0.0,0.0,0.1244226273959794
1,18,5,,,,,8.295,0.0,0.0,0.0,0.0399929873772791
1,18,5,,,,,10.7575,0.0,0.0,0.0,0.0066654978962131
1,19,5,,,,,10.0,0.0,0.0,0.0,0.0
1,19,5,,,,,11.5,0.0,0.0,0.0,0.0
1,19,5,,,,,11.75,0.0,0.0,0.0,0.0
1,19,5,,,,,11.0,0.0,0.0,0.0,0.0
1,20,5,,,,,9.75,0.0,0.0,0.0,0.0
1,20,5,,,,,9.5,0.0,0.0,0.0,0.0
1,20,5,,,,,8.25,0.0,0.0,0.0,0.0
1,20,5,,,,,5.75,0.0,0.0,0.0,0.0
1,21,5,,,,,5.75,0.0,0.0,0.0,0.0
1,21,5,,,,,6.25,0.0,0.0,0.0,0.0
1,21,5,,,,,5.5,0.0,0.0,0.0,0.0
1,21,5,,,,,5.25,0.0,0.0,0.0,0.0
1,22,5,,,,,4.25,0.0,0.0,0.0,0.0
1,22,5,,,,,4.0,0.0,0.0,0.0,0.0
1,22,5,,,,,4.25,0.0,0.0,0.0,0.0
1,22,5,,,,,4.5,0.0,0.0,0.0,0.0
1,23,5,,,,,4.5,0.0,0.0,0.0,0.0
1,23,5,,,,,4.75,0.0,0.0,0.0,0.0
1,23,5,,,,,4.75,0.0,0.0,0.0,0.0
1,23,5,,,,,4.25,0.0,0.0,0.0,0.0
1,24,5,,,,,4.5,0.0,0.0,0.0,0.0
1,24,5,,,,,4.25,0.0,0.0,0.0,0.0
1,24,5,,,,,3.5,0.0,0.0,0.0,0.0
1,24,5,,,,,3.25,0.0,0.0,0.0,0.0
1,1,6,,,,,2.75,0.0,0.0,0.0,0.0
1,1,6,,,,,3.0,0.0,0.0,0.0,0.0
1,1,6,,,,,2.75,0.0,0.0,0.0,0.0
1,1,6,,,,,3.0,0.0,0.0,0.0,0.0
1,2,6,,,,,2.75,0.0,0.0,0.0,0.0
1,2,6,,,,,3.0,0.0,0.0,0.0,0.0
1,2,6,,,,,3.75,0.0,0.0,0.0,0.0
1,2,6,,,,,4.5,0.0,0.0,0.0,0.0
1,3,6,,,,,4.25,0.0,0.0,0.0,0.0
1,3,6,,,,,4.25,0.0,0.0,0.0,0.0
1,3,6,,,,,4.5,0.0,0.0,0.0,0.0
1,3,6,,,,,4.5,0.0,0.0,0.0,0.0
1,4,6,,,,,5.0,0.0,0.0,0.0,0.0
1,4,6,,,,,4.75,0.0,0.0,0.0,0.0
1,4,6,,,,,4.0,0.0,0.0,0.0,0.0
1,4,6,,,,,4.25,0.0,0.0,0.0,0.0
1,5,6,,,,,4.0,0.0,0.0,0.0,0.0
1,5,6,,,,,3.25,0.0,0.0,0.0,0.0
1,5,6,,,,,3.25,0.0,0.0,0.0,0.0
1,5,6,,,,,3.0,0.0,0.0,0.0,0.0
1,6,6,,,,,3.25,0.0,0.0,0.0,0.0
1,6,6,,,,,3.25,0.0,0.0,0.0,0.0
1,6,6,,,,,3.0,0.0,0.0,0.0,0.0
1,6,6,,,,,3.0,0.0,0.0,0.0,0.0
1,7,6,,,,,3.5,0.0,0.0,0.0,0.0
1,7,6,,,,,3.75,0.0,0.0,0.0,0.0
1,7,6,,,,,4.0,0.0,0.0,0.0,0.0
1,7,6,,,,,4.25,0.0,0.0,0.0,0.0
1,8,6,,,,,5.0,0.0,0.0,0.0,0.0
1,8,6,,,,,5.25,0.0,0.0,0.0,0.0
1,8,6,,,,,5.5,0.0,0.0,0.0,0.0
1,8,6,,,,,5.5,0.0,0.0,0.0,0.0
1,9,6,,,,,5.75,0.0,0.0,0.0,0.0
1,9,6,,,,,5.795,0.0,0.0,0.0,0.015
1,9,6,,,,,5.615,0.0,0.0,0.0,0.0383333333333333
1,9,6,,,,,4.9875,0.0,0.0,0.0,0.0791666666666666
1,10,6,,,,,5.7125,0.0,0.0,0.0,0.4454464525458258
1,10,6,,,,,5.14,0.0,0.0,0.0,0.8571834438179133
1,10,6,,,,,3.9125,0.0,0.0,0.0,1.601199410502563
1,10,6,,,,,4.6025,0.0,0.0,0.0,2.2657573613276867
1,11,6,,,,,5.234999999999999,0.0,0.0,0.0,3.1170074756838138
1,11,6,,,,,4.9025,0.0,0.0,0.0,3.519279692406532
1,11,6,,,,,3.79,0.0,0.0,0.0,3.8926461211012704
1,11,6,,,,,4.365,0.0,0.0,0.0,4.205792158071051
1,12,6,,,,,4.41,0.0,0.0,0.0,3.7890727193147
1,12,6,,,,,5.385,0.0,0.0,0.0,3.972021509410367
1,12,6,,,,,5.3425,0.0,0.0,0.0,4.14074094916526
1,12,6,,,,,4.505,0.0,0.0,0.0,4.27287063090102
1,13,6,,,,,4.3925,0.0,0.0,0.0,4.735745281197558
1,13,6,,,,,4.4475,0.0,0.0,0.0,4.784046809332165
1,13,6,,,,,4.195,0.0,0.0,0.0,4.781851285326046
1,13,6,,,,,4.7225,0.0,0.0,0.0,4.806002049393349
1,14,6,,,,,4.4425,0.0,0.0,0.0,3.6736078994140575
1,14,6,,,,,5.3575,0.0,0.0,0.0,3.616234142601896
1,14,6,,,,,4.565,0.0,0.0,0.0,3.5875472641958157
1,14,6,,,,,3.93,0.0,0.0,0.0,3.496424238670615
1,15,6,,,,,3.79,0.0,0.0,0.0,4.882816774849549
1,15,6,,,,,3.86,0.0,0.0,0.0,4.708430461462066
1,15,6,,,,,3.1675000000000004,0.0,0.0,0.0,4.521933987422673
1,15,6,,,,,3.4625000000000004,0.0,0.0,0.0,4.323327352731372
1,16,6,,,,,3.205,0.0,0.0,0.0,2.7271460953775186
1,16,6,,,,,3.6825,0.0,0.0,0.0,2.5504166516223763
1,16,6,,,,,3.59,0.0,0.0,0.0,2.328288818645729
1,16,6,,,,,3.4775,0.0,0.0,0.0,2.0931900173200813
1,17,6,,,,,3.9875,0.0,0.0,0.0,2.41915692722627
1,17,6,,,,,4.0825,0.0,0.0,0.0,1.8403266852780669
1,17,6,,,,,4.7075,0.0,0.0,0.0,1.2880077521213842
1,17,6,,,,,6.065,0.0,0.0,0.0,0.7202238888363142
1,18,6,,,,,6.135,0.0,0.0,0.0,0.3684288190618894
1,18,6,,,,,6.41,0.0,0.0,0.0,0.1531132754542917
1,18,6,,,,,6.0625,0.0,0.0,0.0,0.0598098732243327
1,18,6,,,,,7.255,0.0,0.0,0.0,0.0047847898579466
1,19,6,,,,,7.25,0.0,0.0,0.0,0.0
1,19,6,,,,,6.75,0.0,0.0,0.0,0.0
1,19,6,,,,,6.25,0.0,0.0,0.0,0.0
1,19,6,,,,,6.75,0.0,0.0,0.0,0.0
1,20,6,,,,,6.5,0.0,0.0,0.0,0.0
1,20,6,,,,,6.25,0.0,0.0,0.0,0.0
1,20,6,,,,,5.25,0.0,0.0,0.0,0.0
1,20,6,,,,,5.25,0.0,0.0,0.0,0.0
1,21,6,,,,,5.25,0.0,0.0,0.0,0.0
1,21,6,,,,,5.75,0.0,0.0,0.0,0.0
1,21,6,,,,,5.5,0.0,0.0,0.0,0.0
1,21,6,,,,,4.75,0.0,0.0,0.0,0.0
1,22,6,,,,,3.75,0.0,0.0,0.0,0.0
1,22,6,,,,,4.0,0.0,0.0,0.0,0.0
1,22,6,,,,,4.25,0.0,0.0,0.0,0.0
1,22,6,,,,,4.5,0.0,0.0,0.0,0.0
1,23,6,,,,,4.5,0.0,0.0,0.0,0.0
1,23,6,,,,,4.75,0.0,0.0,0.0,0.0
1,23,6,,,,,5.0,0.0,0.0,0.0,0.0
1,23,6,,,,,4.75,0.0,0.0,0.0,0.0
1,24,6,,,,,4.75,0.0,0.0,0.0,0.0
1,24,6,,,,,4.75,0.0,0.0,0.0,0.0
1,24,6,,,,,4.5,0.0,0.0,0.0,0.0
1,24,6,,,,,3.0,0.0,0.0,0.0,0.0
1,1,7,,,,,3.0,0.0,0.0,0.0,0.0
1,1,7,,,,,3.0,0.0,0.0,0.0,0.0
1,1,7,,,,,2.75,0.0,0.0,0.0,0.0
1,1,7,,,,,3.0,0.0,0.0,0.0,0.0
1,2,7,,,,,3.25,0.0,0.0,0.0,0.0
1,2,7,,,,,3.25,0.0,0.0,0.0,0.0
1,2,7,,,,,4.0,0.0,0.0,0.0,0.0
1,2,7,,,,,4.0,0.0,0.0,0.0,0.0
1,3,7,,,,,4.0,0.0,0.0,0.0,0.0
1,3,7,,,,,3.75,0.0,0.0,0.0,0.0
1,3,7,,,,,4.25,0.0,0.0,0.0,0.0
1,3,7,,,,,4.5,0.0,0.0,0.0,0.0
1,4,7,,,,,5.0,0.0,0.0,0.0,0.0
1,4,7,,,,,5.0,0.0,0.0,0.0,0.0
1,4,7,,,,,4.5,0.0,0.0,0.0,0.0
1,4,7,,,,,4.5,0.0,0.0,0.0,0.0
1,5,7,,,,,4.25,0.0,0.0,0.0,0.0
1,5,7,,,,,3.25,0.0,0.0,0.0,0.0
1,5,7,,,,,3.5,0.0,0.0,0.0,0.0
1,5,7,,,,,3.25,0.0,0.0,0.0,0.0
1,6,7,,,,,3.25,0.0,0.0,0.0,0.0
1,6,7,,,,,3.25,0.0,0.0,0.0,0.0
1,6,7,,,,,3.0,0.0,0.0,0.0,0.0
1,6,7,,,,,3.0,0.0,0.0,0.0,0.0
1,7,7,,,,,3.5,0.0,0.0,0.0,0.0
1,7,7,,,,,4.0,0.0,0.0,0.0,0.0
1,7,7,,,,,4.0,0.0,0.0,0.0,0.0
1,7,7,,,,,4.0,0.0,0.0,0.0,0.0
1,8,7,,,,,4.75,0.0,0.0,0.0,0.0
1,8,7,,,,,6.25,0.0,0.0,0.0,0.0
1,8,7,,,,,5.25,0.0,0.0,0.0,0.0
1,8,7,,,,,5.0,0.0,0.0,0.0,0.0
1,9,7,,,,,5.5,0.0,0.0,0.0,0.0
1,9,7,,,,,5.75,0.0,0.0,0.0,0.0
1,9,7,,,,,6.0,0.0,0.0,0.0,0.0
1,9,7,,,,,4.7625,0.0,0.0,0.0,0.0041666666666666
1,10,7,,,,,4.635,0.0,0.0,0.0,0.0997267948584051
1,10,7,,,,,4.66,0.0,0.0,0.0,0.3028739695699711
1,10,7,,,,,4.345,0.0,0.0,0.0,0.2548573646381464
1,10,7,,,,,4.875,0.0,0.0,0.0,0.2770188746066808
1,11,7,,,,,6.995,0.0,0.0,0.0,0.1583797940118537
1,11,7,,,,,4.5,0.0,0.0,0.0,0.1616120347059732
1,11,7,,,,,4.445,0.0,0.0,0.0,0.1260573870706591
1,11,7,,,,,3.97,0.0,0.0,0.0,0.1422185905412564
1,12,7,,,,,4.9825,0.0,0.0,0.0,0.1471620693293497
1,12,7,,,,,6.195,0.0,0.0,0.0,0.1234262516955836
1,12,7,,,,,3.4825,0.0,0.0,0.0,0.1471620693293497
1,12,7,,,,,4.59,0.0,0.0,0.0,0.2152047465461458
1,13,7,,,,,3.9425,0.0,0.0,0.0,0.2892323386825426
1,13,7,,,,,5.0975,0.0,0.0,0.0,0.3905453612719078
1,13,7,,,,,7.5475,0.0,0.0,0.0,0.35786374108179
1,13,7,,,,,4.5275,0.0,0.0,0.0,0.3447910930057429
1,14,7,,,,,5.005,0.0,0.0,0.0,0.3326974196499239
1,14,7,,,,,4.4175,0.0,0.0,0.0,0.2750518271363232
1,14,7,,,,,5.41,0.0,0.0,0.0,0.2701107763494432
1,14,7,,,,,7.26,0.0,0.0,0.0,0.171289760611842
1,15,7,,,,,4.285,0.0,0.0,0.0,0.3420527741749422
1,15,7,,,,,4.045,0.0,0.0,0.0,0.3484462839726047
1,15,7,,,,,3.42,0.0,0.0,0.0,0.2685274115018238
1,15,7,,,,,4.65,0.0,0.0,0.0,0.2557403919064989
1,16,7,,,,,4.725,0.0,0.0,0.0,0.296814444630607
1,16,7,,,,,5.2625,0.0,0.0,0.0,0.3202471639435496
1,16,7,,,,,4.8675,0.0,0.0,0.0,0.3858587780197892
1,16,7,,,,,5.2425,0.0,0.0,0.0,0.1515315848903625
1,17,7,,,,,4.855,0.0,0.0,0.0,0.0749013045956111
1,17,7,,,,,6.55,0.0,0.0,0.0,0.2140037274160317
1,17,7,,,,,6.37,0.0,0.0,0.0,0.0856014909664126
1,17,7,,,,,5.495,0.0,0.0,0.0,0.1747697107230925
1,18,7,,,,,6.1875,0.0,0.0,0.0,0.1797602515928769
1,18,7,,,,,6.895,0.0,0.0,0.0,0.1390145945651582
1,18,7,,,,,6.5025,0.0,0.0,0.0,0.0023968033545716
1,18,7,,,,,6.25,0.0,0.0,0.0,0.0
1,19,7,,,,,6.5,0.0,0.0,0.0,0.0
1,19,7,,,,,6.5,0.0,0.0,0.0,0.0
1,19,7,,,,,6.25,0.0,0.0,0.0,0.0
1,19,7,,,,,7.25,0.0,0.0,0.0,0.0
1,20,7,,,,,6.0,0.0,0.0,0.0,0.0
1,20,7,,,,,5.75,0.0,0.0,0.0,0.0
1,20,7,,,,,5.75,0.0,0.0,0.0,0.0
1,20,7,,,,,5.0,0.0,0.0,0.0,0.0
1,21,7,,,,,5.5,0.0,0.0,0.0,0.0
1,21,7,,,,,5.5,0.0,0.0,0.0,0.0
1,21,7,,,,,4.5,0.0,0.0,0.0,0.0
1,21,7,,,,,4.25,0.0,0.0,0.0,0.0
1,22,7,,,,,3.75,0.0,0.0,0.0,0.0
1,22,7,,,,,3.5,0.0,0.0,0.0,0.0
1,22,7,,,,,4.5,0.0,0.0,0.0,0.0
1,22,7,,,,,4.5,0.0,0.0,0.0,0.0
1,23,7,,,,,4.5,0.0,0.0,0.0,0.0
1,23,7,,,,,4.5,0.0,0.0,0.0,0.0
1,23,7,,,,,5.0,0.0,0.0,0.0,0.0
1,23,7,,,,,4.75,0.0,0.0,0.0,0.0
1,24,7,,,,,4.75,0.0,0.0,0.0,0.0
1,24,7,,,,,4.75,0.0,0.0,0.0,0.0
1,24,7,,,,,4.5,0.0,0.0,0.0,0.0
1,24,7,,,,,3.0,0.0,0.0,0.0,0.0
1,1,1,,,,,3.0,0.0,0.0,0.0,0.0
1,1,1,,,,,2.75,0.0,0.0,0.0,0.0
1,1,1,,,,,2.75,0.0,0.0,0.0,0.0
1,1,1,,,,,2.75,0.0,0.0,0.0,0.0
1,2,1,,,,,3.25,0.0,0.0,0.0,0.0
1,2,1,,,,,3.0,0.0,0.0,0.0,0.0
1,2,1,,,,,4.0,0.0,0.0,0.0,0.0
1,2,1,,,,,4.25,0.0,0.0,0.0,0.0
1,3,1,,,,,4.25,0.0,0.0,0.0,0.0
1,3,1,,,,,3.75,0.0,0.0,0.0,0.0
1,3,1,,,,,4.25,0.0,0.0,0.0,0.0
1,3,1,,,,,4.25,0.0,0.0,0.0,0.0
1,4,1,,,,,5.0,0.0,0.0,0.0,0.0
1,4,1,,,,,5.0,0.0,0.0,0.0,0.0
1,4,1,,,,,4.5,0.0,0.0,0.0,0.0
1,4,1,,,,,4.5,0.0,0.0,0.0,0.0
1,5,1,,,,,4.25,0.0,0.0,0.0,0.0
1,5,1,,,,,3.5,0.0,0.0,0.0,0.0
1,5,1,,,,,2.75,0.0,0.0,0.0,0.0
1,5,1,,,,,3.0,0.0,0.0,0.0,0.0
1,6,1,,,,,3.0,0.0,0.0,0.0,0.0
1,6,1,,,,,3.25,0.0,0.0,0.0,0.0
1,6,1,,,,,3.0,0.0,0.0,0.0,0.0
1,6,1,,,,,3.0,0.0,0.0,0.0,0.0
1,7,1,,,,,3.5,0.0,0.0,0.0,0.0
1,7,1,,,,,3.75,0.0,0.0,0.0,0.0
1,7,1,,,,,4.0,0.0,0.0,0.0,0.0
1,7,1,,,,,4.0,0.0,0.0,0.0,0.0
1,8,1,,,,,5.25,0.0,0.0,0.0,0.0
1,8,1,,,,,6.5,0.0,0.0,0.0,0.0
1,8,1,,,,,5.25,0.0,0.0,0.0,0.0
1,8,1,,,,,5.0,0.0,0.0,0.0,0.0
1,9,1,,,,,5.5,0.0,0.0,0.0,0.0
1,9,1,,,,,7.5,0.0,0.0,0.0,0.0
1,9,1,,,,,6.7725,0.0,0.0,0.0,0.0075
1,9,1,,,,,10.305,0.0,0.0,0.0,0.0183333333333333
1,10,1,,,,,8.075,0.0,0.0,0.0,0.055610574640835
1,10,1,,,,,7.0875,0.0,0.0,0.0,0.0648790037476408
1,10,1,,,,,6.0975,0.0,0.0,0.0,0.0722937470330855
1,10,1,,,,,8.14,0.0,0.0,0.0,0.1038064059962254
1,11,1,,,,,11.4275,0.0,0.0,0.0,0.1154547196419264
1,11,1,,,,,7.7525,0.0,0.0,0.0,0.1642384039976701
1,11,1,,,,,8.495,0.0,0.0,0.0,0.1593600355620957
1,11,1,,,,,9.24,0.0,0.0,0.0,0.1561077899383794
1,12,1,,,,,10.66,0.0,0.0,0.0,0.2592557183627693
1,12,1,,,,,7.7325,0.0,0.0,0.0,0.3050997173415516
1,12,1,,,,,7.5325,0.0,0.0,0.0,0.3367162683614016
1,12,1,,,,,7.5625,0.0,0.0,0.0,0.3556861989733115
1,13,1,,,,,9.8575,0.0,0.0,0.0,0.397482082946298
1,13,1,,,,,7.635,0.0,0.0,0.0,0.4154750990467477
1,13,1,,,,,6.6525,0.0,0.0,0.0,0.5904980738420311
1,13,1,,,,,5.915,0.0,0.0,0.0,0.4351038438836019
1,14,1,,,,,5.3075,0.0,0.0,0.0,0.5315870947660135
1,14,1,,,,,6.4,0.0,0.0,0.0,0.4279029245794536
1,14,1,,,,,5.405,0.0,0.0,0.0,0.4311944855377571
1,14,1,,,,,5.955,0.0,0.0,0.0,0.464110095120792
1,15,1,,,,,5.5775,0.0,0.0,0.0,0.6465932617303007
1,15,1,,,,,5.9525,0.0,0.0,0.0,0.5489205635837295
1,15,1,,,,,6.405,0.0,0.0,0.0,0.3164595419948903
1,15,1,,,,,6.35,0.0,0.0,0.0,0.273483554810399
1,16,1,,,,,6.585,0.0,0.0,0.0,0.2862666771664811
1,16,1,,,,,7.5425,0.0,0.0,0.0,0.2499492628990916
1,16,1,,,,,7.0025,0.0,0.0,0.0,0.2157681671180193
1,16,1,,,,,7.3075,0.0,0.0,0.0,0.2627671738169937
1,17,1,,,,,7.7125,0.0,0.0,0.0,0.1853580621437764
1,17,1,,,,,7.665,0.0,0.0,0.0,0.1439250835469322
1,17,1,,,,,7.605,0.0,0.0,0.0,0.0915886895298659
1,17,1,,,,,8.1125,0.0,0.0,0.0,0.0981307387819992
1,18,1,,,,,9.8975,0.0,0.0,0.0,0.1411138661071905
1,18,1,,,,,9.815,0.0,0.0,0.0,0.0621857715048636
1,18,1,,,,,9.755,0.0,0.0,0.0,0.0047835208849895
1,18,1,,,,,8.0,0.0,0.0,0.0,0.0
1,19,1,,,,,7.75,0.0,0.0,0.0,0.0
1,19,1,,,,,7.75,0.0,0.0,0.0,0.0
1,19,1,,,,,8.0,0.0,0.0,0.0,0.0
1,19,1,,,,,8.5,0.0,0.0,0.0,0.0
1,20,1,,,,,7.0,0.0,0.0,0.0,0.0
1,20,1,,,,,6.75,0.0,0.0,0.0,0.0
1,20,1,,,,,6.75,0.0,0.0,0.0,0.0
1,20,1,,,,,6.25,0.0,0.0,0.0,0.0
1,21,1,,,,,5.75,0.0,0.0,0.0,0.0
1,21,1,,,,,5.75,0.0,0.0,0.0,0.0
1,21,1,,,,,4.75,0.0,0.0,0.0,0.0
1,21,1,,,,,4.5,0.0,0.0,0.0,0.0
1,22,1,,,,,3.75,0.0,0.0,0.0,0.0
1,22,1,,,,,3.5,0.0,0.0,0.0,0.0
1,22,1,,,,,4.5,0.0,0.0,0.0,0.0
1,22,1,,,,,4.5,0.0,0.0,0.0,0.0
1,23,1,,,,,4.75,0.0,0.0,0.0,0.0
1,23,1,,,,,4.5,0.0,0.0,0.0,0.0
1,23,1,,,,,4.75,0.0,0.0,0.0,0.0
1,23,1,,,,,4.5,0.0,0.0,0.0,0.0
1,24,1,,,,,4.75,0.0,0.0,0.0,0.0
1,24,1,,,,,4.5,0.0,0.0,0.0,0.0
1,24,1,,,,,3.75,0.0,0.0,0.0,0.0
1,24,1,,,,,3.75,0.0,0.0,0.0,0.0
1,1,2,,,,,3.5,0.0,0.0,0.0,0.0
1,1,2,,,,,3.5,0.0,0.0,0.0,0.0
1,1,2,,,,,3.5,0.0,0.0,0.0,0.0
1,1,2,,,,,3.5,0.0,0.0,0.0,0.0
1,2,2,,,,,3.75,0.0,0.0,0.0,0.0
1,2,2,,,,,4.0,0.0,0.0,0.0,0.0
1,2,2,,,,,4.25,0.0,0.0,0.0,0.0
1,2,2,,,,,4.75,0.0,0.0,0.0,0.0
1,3,2,,,,,5.0,0.0,0.0,0.0,0.0
1,3,2,,,,,4.5,0.0,0.0,0.0,0.0
1,3,2,,,,,4.5,0.0,0.0,0.0,0.0
1,3,2,,,,,6.0,0.0,0.0,0.0,0.0
1,4,2,,,,,5.25,0.0,0.0,0.0,0.0
1,4,2,,,,,5.5,0.0,0.0,0.0,0.0
1,4,2,,,,,5.25,0.0,0.0,0.0,0.0
1,4,2,,,,,5.25,0.0,0.0,0.0,0.0
1,5,2,,,,,4.75,0.0,0.0,0.0,0.0
1,5,2,,,,,3.75,0.0,0.0,0.0,0.0
1,5,2,,,,,3.75,0.0,0.0,0.0,0.0
1,5,2,,,,,3.5,0.0,0.0,0.0,0.0
1,6,2,,,,,3.75,0.0,0.0,0.0,0.0
1,6,2,,,,,4.75,0.0,0.0,0.0,0.0
1,6,2,,,,,3.75,0.0,0.0,0.0,0.0
1,6,2,,,,,3.75,0.0,0.0,0.0,0.0
1,7,2,,,,,4.0,0.0,0.0,0.0,0.0
1,7,2,,,,,5.0,0.0,0.0,0.0,0.0
1,7,2,,,,,5.5,0.0,0.0,0.0,0.0
1,7,2,,,,,5.25,0.0,0.0,0.0,0.0
1,8,2,,,,,6.25,0.0,0.0,0.0,0.0
1,8,2,,,,,6.5,0.0,0.0,0.0,0.0
1,8,2,,,,,6.25,0.0,0.0,0.0,0.0
1,8,2,,,,,7.25,0.0,0.0,0.0,0.0
1,9,2,,,,,8.5,0.0,0.0,0.0,0.0
1,9,2,,,,,8.53,0.0,0.0,0.0,0.0099999999999999
1,9,2,,,,,7.93,0.0,0.0,0.0,0.06
1,9,2,,,,,10.475,0.0,0.0,0.0,0.075
1,10,2,,,,,8.595,0.0,0.0,0.0,0.2566927460506491
1,10,2,,,,,6.8075,0.0,0.0,0.0,0.4148005968789475
1,10,2,,,,,5.875,0.0,0.0,0.0,0.8370415632086384
1,10,2,,,,,8.095,0.0,0.0,0.0,1.186738927393581
1,11,2,,,,,11.605,0.0,0.0,0.0,1.5418267025186598
1,11,2,,,,,8.475,0.0,0.0,0.0,2.111418732748484
1,11,2,,,,,7.5275,0.0,0.0,0.0,2.309466536362876
1,11,2,,,,,7.1175,0.0,0.0,0.0,1.3863346253007485
1,12,2,,,,,7.535,0.0,0.0,0.0,0.9716910316167516
1,12,2,,,,,9.2475,0.0,0.0,0.0,1.7392319930729807
1,12,2,,,,,7.005,0.0,0.0,0.0,1.902235537464716
1,12,2,,,,,6.3625,0.0,0.0,0.0,2.6033090342175185
1,13,2,,,,,7.975,0.0,0.0,0.0,2.7050198717953817
1,13,2,,,,,8.4825,0.0,0.0,0.0,2.369869610950293
1,13,2,,,,,8.085,0.0,0.0,0.0,1.9292405878087815
1,13,2,,,,,5.640000000000001,0.0,0.0,0.0,1.966668535720416
1,14,2,,,,,6.175,0.0,0.0,0.0,3.3756506653704488
1,14,2,,,,,6.26,0.0,0.0,0.0,3.091204974785933
1,14,2,,,,,4.9975000000000005,0.0,0.0,0.0,2.3972260308899784
1,14,2,,,,,4.4025,0.0,0.0,0.0,2.1607591314883936
1,15,2,,,,,4.0925,0.0,0.0,0.0,3.2895213276400934
1,15,2,,,,,4.1675,0.0,0.0,0.0,2.7781967689395604
1,15,2,,,,,6.545,0.0,0.0,0.0,3.064159762879488
1,15,2,,,,,4.25,0.0,0.0,0.0,2.840691992780737
1,16,2,,,,,4.6825,0.0,0.0,0.0,3.175260269803465
1,16,2,,,,,4.915,0.0,0.0,0.0,2.6965429530887404
1,16,2,,,,,6.375,0.0,0.0,0.0,0.8094254147350421
1,16,2,,,,,7.1825,0.0,0.0,0.0,0.6313518234933329
1,17,2,,,,,6.83,0.0,0.0,0.0,0.5681255502606313
1,17,2,,,,,6.045,0.0,0.0,0.0,0.5338421118828347
1,17,2,,,,,6.675,0.0,0.0,0.0,0.4162988945875316
1,17,2,,,,,9.5325,0.0,0.0,0.0,0.2767163240493592
1,18,2,,,,,9.675,0.0,0.0,0.0,0.1696438427995804
1,18,2,,,,,9.07,0.0,0.0,0.0,0.0678575371198322
1,18,2,,,,,7.505,0.0,0.0,0.0,0.0048469669371308
1,18,2,,,,,8.5,0.0,0.0,0.0,0.0
1,19,2,,,,,7.5,0.0,0.0,0.0,0.0
1,19,2,,,,,9.0,0.0,0.0,0.0,0.0
1,19,2,,,,,8.25,0.0,0.0,0.0,0.0
1,19,2,,,,,7.5,0.0,0.0,0.0,0.0
1,20,2,,,,,7.5,0.0,0.0,0.0,0.0
1,20,2,,,,,7.0,0.0,0.0,0.0,0.0
1,20,2,,,,,6.75,0.0,0.0,0.0,0.0
1,20,2,,,,,6.25,0.0,0.0,0.0,0.0
1,21,2,,,,,5.75,0.0,0.0,0.0,0.0
1,21,2,,,,,6.25,0.0,0.0,0.0,0.0
1,21,2,,,,,5.75,0.0,0.0,0.0,0.0
1,21,2,,,,,5.5,0.0,0.0,0.0,0.0
1,22,2,,,,,4.75,0.0,0.0,0.0,0.0
1,22,2,,,,,4.75,0.0,0.0,0.0,0.0
1,22,2,,,,,5.0,0.0,0.0,0.0,0.0
1,22,2,,,,,5.0,0.0,0.0,0.0,0.0
1,23,2,,,,,4.75,0.0,0.0,0.0,0.0
1,23,2,,,,,4.75,0.0,0.0,0.0,0.0
1,23,2,,,,,4.75,0.0,0.0,0.0,0.0
1,23,2,,,,,5.0,0.0,0.0,0.0,0.0
1,24,2,,,,,4.5,0.0,0.0,0.0,0.0
1,24,2,,,,,4.5,0.0,0.0,0.0,0.0
1,24,2,,,,,4.0,0.0,0.0,0.0,0.0
1,24,2,,,,,3.5,0.0,0.0,0.0,0.0
1,1,3,,,,,3.5,0.0,0.0,0.0,0.0
1,1,3,,,,,3.25,0.0,0.0,0.0,0.0
1,1,3,,,,,3.25,0.0,0.0,0.0,0.0
1,1,3,,,,,3.25,0.0,0.0,0.0,0.0
1,2,3,,,,,4.0,0.0,0.0,0.0,0.0
1,2,3,,,,,3.25,0.0,0.0,0.0,0.0
1,2,3,,,,,4.0,0.0,0.0,0.0,0.0
1,2,3,,,,,4.5,0.0,0.0,0.0,0.0
1,3,3,,,,,5.0,0.0,0.0,0.0,0.0
1,3,3,,,,,4.0,0.0,0.0,0.0,0.0
1,3,3,,,,,4.25,0.0,0.0,0.0,0.0
1,3,3,,,,,4.25,0.0,0.0,0.0,0.0
1,4,3,,,,,4.5,0.0,0.0,0.0,0.0
1,4,3,,,,,4.5,0.0,0.0,0.0,0.0
1,4,3,,,,,4.25,0.0,0.0,0.0,0.0
1,4,3,,,,,4.25,0.0,0.0,0.0,0.0
1,5,3,,,,,4.0,0.0,0.0,0.0,0.0
1,5,3,,,,,3.5,0.0,0.0,0.0,0.0
1,5,3,,,,,3.75,0.0,0.0,0.0,0.0
1,5,3,,,,,3.25,0.0,0.0,0.0,0.0
1,6,3,,,,,3.0,0.0,0.0,0.0,0.0
1,6,3,,,,,3.25,0.0,0.0,0.0,0.0
1,6,3,,,,,3.0,0.0,0.0,0.0,0.0
1,6,3,,,,,3.0,0.0,0.0,0.0,0.0
1,7,3,,,,,3.5,0.0,0.0,0.0,0.0
1,7,3,,,,,4.0,0.0,0.0,0.0,0.0
1,7,3,,,,,4.5,0.0,0.0,0.0,0.0
1,7,3,,,,,4.5,0.0,0.0,0.0,0.0
1,8,3,,,,,5.0,0.0,0.0,0.0,0.0
1,8,3,,,,,5.5,0.0,0.0,0.0,0.0
1,8,3,,,,,6.0,0.0,0.0,0.0,0.0
1,8,3,,,,,6.25,0.0,0.0,0.0,0.0
1,9,3,,,,,6.25,0.0,0.0,0.0,0.0
1,9,3,,,,,8.0,0.0,0.0,0.0,0.0
1,9,3,,,,,7.5,0.0,0.0,0.0,0.0
1,9,3,,,,,8.75,0.0,0.0,0.0,0.0
1,10,3,,,,,10.75,0.0,0.0,0.0,0.0
1,10,3,,,,,9.02,0.0,0.0,0.0,0.0164925923874294
1,10,3,,,,,7.505,0.0,0.0,0.0,0.0041231480968573
1,10,3,,,,,7.27,0.0,0.0,0.0,0.0164925923874294
1,11,3,,,,,9.3125,0.0,0.0,0.0,0.046045264732601
1,11,3,,,,,10.825,0.0,0.0,0.0,0.0552543176791212
1,11,3,,,,,7.83,0.0,0.0,0.0,0.0589379388577293
1,11,3,,,,,7.355,0.0,0.0,0.0,0.0773560447507697
1,12,3,,,,,8.55,0.0,0.0,0.0,0.2299202148057303
1,12,3,,,,,10.96,0.0,0.0,0.0,0.1609441503640112
1,12,3,,,,,6.505,0.0,0.0,0.0,0.3870323615896461
1,12,3,,,,,7.6675,0.0,0.0,0.0,0.5115724779427501
1,13,3,,,,,7.465,0.0,0.0,0.0,0.7930807872125396
1,13,3,,,,,9.17,0.0,0.0,0.0,0.7560977453217994
1,13,3,,,,,6.345000000000001,0.0,0.0,0.0,2.1326887490326847
1,13,3,,,,,6.885,0.0,0.0,0.0,2.576485251721566
1,14,3,,,,,6.1025,0.0,0.0,0.0,0.5365359152946318
1,14,3,,,,,6.65,0.0,0.0,0.0,0.1335774062974187
1,14,3,,,,,5.4425,0.0,0.0,0.0,0.1714243380816874
1,14,3,,,,,5.1325,0.0,0.0,0.0,0.3406223860584177
1,15,3,,,,,4.355,0.0,0.0,0.0,0.7331664257269106
1,15,3,,,,,4.74,0.0,0.0,0.0,1.9208102849453563
1,15,3,,,,,4.3775,0.0,0.0,0.0,1.8243410184023416
1,15,3,,,,,5.69,0.0,0.0,0.0,2.306687351117415
1,16,3,,,,,5.4675,0.0,0.0,0.0,2.697384609044657
1,16,3,,,,,5.785,0.0,0.0,0.0,0.9817392708674684
1,16,3,,,,,6.4825,0.0,0.0,0.0,0.7882694797030324
1,16,3,,,,,5.422499999999999,0.0,0.0,0.0,2.188926810777792
1,17,3,,,,,5.3825,0.0,0.0,0.0,2.0940615729859084
1,17,3,,,,,5.0225,0.0,0.0,0.0,1.2876753297892534
1,17,3,,,,,4.945,0.0,0.0,0.0,0.6865180178566118
1,17,3,,,,,5.745,0.0,0.0,0.0,0.54122319926262
1,18,3,,,,,8.92,0.0,0.0,0.0,0.4019551066217732
1,18,3,,,,,8.7275,0.0,0.0,0.0,0.2177256827534605
1,18,3,,,,,8.5875,0.0,0.0,0.0,0.0837406472128694
1,18,3,,,,,7.5225,0.0,0.0,0.0,0.0215333092833092
1,19,3,,,,,7.5,0.0,0.0,0.0,0.0
1,19,3,,,,,8.0,0.0,0.0,0.0,0.0
1,19,3,,,,,8.5,0.0,0.0,0.0,0.0
1,19,3,,,,,8.25,0.0,0.0,0.0,0.0
1,20,3,,,,,7.0,0.0,0.0,0.0,0.0
1,20,3,,,,,7.0,0.0,0.0,0.0,0.0
1,20,3,,,,,6.5,0.0,0.0,0.0,0.0
1,20,3,,,,,5.5,0.0,0.0,0.0,0.0
1,21,3,,,,,5.75,0.0,0.0,0.0,0.0
1,21,3,,,,,5.75,0.0,0.0,0.0,0.0
1,21,3,,,,,5.75,0.0,0.0,0.0,0.0
1,21,3,,,,,4.5,0.0,0.0,0.0,0.0
1,22,3,,,,,4.0,0.0,0.0,0.0,0.0
1,22,3,,,,,4.0,0.0,0.0,0.0,0.0
1,22,3,,,,,5.0,0.0,0.0,0.0,0.0
1,22,3,,,,,4.75,0.0,0.0,0.0,0.0
1,23,3,,,,,4.5,0.0,0.0,0.0,0.0
1,23,3,,,,,4.5,0.0,0.0,0.0,0.0
1,23,3,,,,,4.5,0.0,0.0,0.0,0.0
1,23,3,,,,,5.0,0.0,0.0,0.0,0.0
1,24,3,,,,,5.0,0.0,0.0,0.0,0.0
1,24,3,,,,,4.75,0.0,0.0,0.0,0.0
1,24,3,,,,,4.25,0.0,0.0,0.0,0.0
1,24,3,,,,,3.75,0.0,0.0,0.0,0.0
1,1,4,,,,,3.5,0.0,0.0,0.0,0.0
1,1,4,,,,,3.75,0.0,0.0,0.0,0.0
1,1,4,,,,,3.5,0.0,0.0,0.0,0.0
1,1,4,,,,,3.25,0.0,0.0,0.0,0.0
1,2,4,,,,,3.25,0.0,0.0,0.0,0.0
1,2,4,,,,,2.75,0.0,0.0,0.0,0.0
1,2,4,,,,,3.25,0.0,0.0,0.0,0.0
1,2,4,,,,,3.75,0.0,0.0,0.0,0.0
1,3,4,,,,,3.5,0.0,0.0,0.0,0.0
1,3,4,,,,,3.75,0.0,0.0,0.0,0.0
1,3,4,,,,,4.0,0.0,0.0,0.0,0.0
1,3,4,,,,,4.25,0.0,0.0,0.0,0.0
1,4,4,,,,,4.5,0.0,0.0,0.0,0.0
1,4,4,,,,,4.25,0.0,0.0,0.0,0.0
1,4,4,,,,,4.0,0.0,0.0,0.0,0.0
1,4,4,,,,,4.0,0.0,0.0,0.0,0.0
1,5,4,,,,,3.5,0.0,0.0,0.0,0.0
1,5,4,,,,,3.5,0.0,0.0,0.0,0.0
1,5,4,,,,,3.25,0.0,0.0,0.0,0.0
1,5,4,,,,,3.5,0.0,0.0,0.0,0.0
1,6,4,,,,,3.25,0.0,0.0,0.0,0.0
1,6,4,,,,,3.25,0.0,0.0,0.0,0.0
1,6,4,,,,,3.0,0.0,0.0,0.0,0.0
1,6,4,,,,,3.0,0.0,0.0,0.0,0.0
1,7,4,,,,,3.25,0.0,0.0,0.0,0.0
1,7,4,,,,,3.75,0.0,0.0,0.0,0.0
1,7,4,,,,,4.0,0.0,0.0,0.0,0.0
1,7,4,,,,,4.5,0.0,0.0,0.0,0.0
1,8,4,,,,,4.5,0.0,0.0,0.0,0.0
1,8,4,,,,,5.0,0.0,0.0,0.0,0.0
1,8,4,,,,,5.75,0.0,0.0,0.0,0.0
1,8,4,,,,,6.0,0.0,0.0,0.0,0.0
1,9,4,,,,,5.0025,0.0,0.0,0.0,0.0008333333333333
1,9,4,,,,,6.555,0.0,0.0,0.0,0.0183333333333333
1,9,4,,,,,5.875,0.0,0.0,0.0,0.0416666666666666
1,9,4,,,,,8.785,0.0,0.0,0.0,0.0949999999999999
1,10,4,,,,,7.5925,0.0,0.0,0.0,0.539284954152514
1,10,4,,,,,6.1975,0.0,0.0,0.0,1.0899472280128868
1,10,4,,,,,6.1850000000000005,0.0,0.0,0.0,1.7612090907765643
1,10,4,,,,,7.055,0.0,0.0,0.0,2.553070542443547
1,11,4,,,,,9.5875,0.0,0.0,0.0,3.1995084348786245
1,11,4,,,,,7.205,0.0,0.0,0.0,3.5518138580450347
1,11,4,,,,,7.525,0.0,0.0,0.0,3.858583206108304
1,11,4,,,,,6.605,0.0,0.0,0.0,4.17493909629855
1,12,4,,,,,6.3525,0.0,0.0,0.0,4.6025
1,12,4,,,,,6.7675,0.0,0.0,0.0,4.7675
1,12,4,,,,,5.9475,0.0,0.0,0.0,4.9475
1,12,4,,,,,5.93,0.0,0.0,0.0,5.18
1,13,4,,,,,7.8475,0.0,0.0,0.0,5.3475
1,13,4,,,,,7.175,0.0,0.0,0.0,5.424999999999999
1,13,4,,,,,7.0025,0.0,0.0,0.0,5.5025
1,13,4,,,,,7.5475,0.0,0.0,0.0,5.547499999999999
1,14,4,,,,,6.5425,0.0,0.0,0.0,5.5425
1,14,4,,,,,6.95,0.0,0.0,0.0,5.45
1,14,4,,,,,5.645,0.0,0.0,0.0,5.395
1,14,4,,,,,5.83,0.0,0.0,0.0,5.33
1,15,4,,,,,7.905000000000001,0.0,0.0,0.0,4.431182009707175
1,15,4,,,,,6.715,0.0,0.0,0.0,4.267860073364912
1,15,4,,,,,6.435,0.0,0.0,0.0,4.027175114544736
1,15,4,,,,,5.7275,0.0,0.0,0.0,2.989221229632726
1,16,4,,,,,4.87,0.0,0.0,0.0,2.2106828106391427
1,16,4,,,,,5.71,0.0,0.0,0.0,2.994215958713775
1,16,4,,,,,5.8525,0.0,0.0,0.0,2.893942371311367
1,16,4,,,,,6.7,0.0,0.0,0.0,2.9848881831414587
1,17,4,,,,,6.3225,0.0,0.0,0.0,2.704078966795655
1,17,4,,,,,7.26,0.0,0.0,0.0,2.165179261278363
1,17,4,,,,,8.120000000000001,0.0,0.0,0.0,1.5520311518898005
1,17,4,,,,,9.1575,0.0,0.0,0.0,0.8694248582345641
1,18,4,,,,,12.07,0.0,0.0,0.0,0.3099923722349351
1,18,4,,,,,11.6925,0.0,0.0,0.0,0.1864797864225781
1,18,4,,,,,12.3475,0.0,0.0,0.0,0.0944508009153318
1,18,4,,,,,11.7625,0.0,0.0,0.0,0.0121090770404271
1,19,4,,,,,10.0,0.0,0.0,0.0,0.0
1,19,4,,,,,8.0,0.0,0.0,0.0,0.0
1,19,4,,,,,8.5,0.0,0.0,0.0,0.0
1,19,4,,,,,7.5,0.0,0.0,0.0,0.0
1,20,4,,,,,6.75,0.0,0.0,0.0,0.0
1,20,4,,,,,6.0,0.0,0.0,0.0,0.0
1,20,4,,,,,6.0,0.0,0.0,0.0,0.0
1,20,4,,,,,5.75,0.0,0.0,0.0,0.0
1,21,4,,,,,5.75,0.0,0.0,0.0,0.0
1,21,4,,,,,6.25,0.0,0.0,0.0,0.0
1,21,4,,,,,5.75,0.0,0.0,0.0,0.0
1,21,4,,,,,5.25,0.0,0.0,0.0,0.0
1,22,4,,,,,4.5,0.0,0.0,0.0,0.0
1,22,4,,,,,4.0,0.0,0.0,0.0,0.0
1,22,4,,,,,4.0,0.0,0.0,0.0,0.0
1,22,4,,,,,4.25,0.0,0.0,0.0,0.0
1,23,4,,,,,4.5,0.0,0.0,0.0,0.0
1,23,4,,,,,4.25,0.0,0.0,0.0,0.0
1,23,4,,,,,4.25,0.0,0.0,0.0,0.0
1,23,4,,,,,4.25,0.0,0.0,0.0,0.0
1,24,4,,,,,4.0,0.0,0.0,0.0,0.0
1,24,4,,,,,3.75,0.0,0.0,0.0,0.0
1,24,4,,,,,3.25,0.0,0.0,0.0,0.0
1,24,4,,,,,3.0,0.0,0.0,0.0,0.0
1,1,5,,,,,2.75,0.0,0.0,0.0,0.0
1,1,5,,,,,2.5,0.0,0.0,0.0,0.0
1,1,5,,,,,2.75,0.0,0.0,0.0,0.0
1,1,5,,,,,2.75,0.0,0.0,0.0,0.0
1,2,5,,,,,2.5,0.0,0.0,0.0,0.0
1,2,5,,,,,2.75,0.0,0.0,0.0,0.0
1,2,5,,,,,2.75,0.0,0.0,0.0,0.0
1,2,5,,,,,3.25,0.0,0.0,0.0,0.0
1,3,5,,,,,3.25,0.0,0.0,0.0,0.0
1,3,5,,,,,3.5,0.0,0.0,0.0,0.0
1,3,5,,,,,3.75,0.0,0.0,0.0,0.0
1,3,5,,,,,4.25,0.0,0.0,0.0,0.0
1,4,5,,,,,4.25,0.0,0.0,0.0,0.0
1,4,5,,,,,4.0,0.0,0.0,0.0,0.0
1,4,5,,,,,4.25,0.0,0.0,0.0,0.0
1,4,5,,,,,4.0,0.0,0.0,0.0,0.0
1,5,5,,,,,3.75,0.0,0.0,0.0,0.0
1,5,5,,,,,3.25,0.0,0.0,0.0,0.0
1,5,5,,,,,2.5,0.0,0.0,0.0,0.0
1,5,5,,,,,2.75,0.0,0.0,0.0,0.0
1,6,5,,,,,2.5,0.0,0.0,0.0,0.0
1,6,5,,,,,3.0,0.0,0.0,0.0,0.0
1,6,5,,,,,3.25,0.0,0.0,0.0,0.0
1,6,5,,,,,3.25,0.0,0.0,0.0,0.0
1,7,5,,,,,4.0,0.0,0.0,0.0,0.0
1,7,5,,,,,4.0,0.0,0.0,0.0,0.0
1,7,5,,,,,4.25,0.0,0.0,0.0,0.0
1,7,5,,,,,4.25,0.0,0.0,0.0,0.0
1,8,5,,,,,4.5,0.0,0.0,0.0,0.0
1,8,5,,,,,5.0,0.0,0.0,0.0,0.0
1,8,5,,,,,5.25,0.0,0.0,0.0,0.0
1,8,5,,,,,5.75,0.0,0.0,0.0,0.0
1,9,5,,,,,5.0,0.0,0.0,0.0,0.0
1,9,5,,,,,6.2525,0.0,0.0,0.0,0.0008333333333333
1,9,5,,,,,5.57,0.0,0.0,0.0,0.0233333333333333
1,9,5,,,,,8.87,0.0,0.0,0.0,0.0399999999999999
1,10,5,,,,,7.2,0.0,0.0,0.0,0.1571463701673956
1,10,5,,,,,6.605,0.0,0.0,0.0,0.2789348070471272
1,10,5,,,,,6.6425,0.0,0.0,0.0,0.3083997514535139
1,10,5,,,,,6.785,0.0,0.0,0.0,0.4203665401977832
1,11,5,,,,,10.0275,0.0,0.0,0.0,0.3492008784170369
1,11,5,,,,,5.9350000000000005,0.0,0.0,0.0,0.4534646478022185
1,11,5,,,,,5.84,0.0,0.0,0.0,0.5560734367209687
1,11,5,,,,,7.015,0.0,0.0,0.0,0.837420116014316
1,12,5,,,,,11.6,0.0,0.0,0.0,1.0355678633528476
1,12,5,,,,,8.7675,0.0,0.0,0.0,1.143978874047599
1,12,5,,,,,7.88,0.0,0.0,0.0,0.893177282141831
1,12,5,,,,,7.515,0.0,0.0,0.0,0.9805533206122274
1,13,5,,,,,7.5975,0.0,0.0,0.0,1.0715883664944348
1,13,5,,,,,9.895,0.0,0.0,0.0,1.103450931382376
1,13,5,,,,,5.9775,0.0,0.0,0.0,1.158791175661431
1,13,5,,,,,6.5675,0.0,0.0,0.0,1.051464641302051
1,14,5,,,,,6.8025,0.0,0.0,0.0,1.067111733640584
1,14,5,,,,,6.2525,0.0,0.0,0.0,1.032744205987103
1,14,5,,,,,5.4425,0.0,0.0,0.0,0.9915031728029258
1,14,5,,,,,4.715,0.0,0.0,0.0,0.6632932837121827
1,15,5,,,,,4.05,0.0,0.0,0.0,0.9876437118143696
1,15,5,,,,,4.745,0.0,0.0,0.0,0.935909993576474
1,15,5,,,,,4.455,0.0,0.0,0.0,0.6631322065039338
1,15,5,,,,,4.2875,0.0,0.0,0.0,0.7407327838607771
1,16,5,,,,,4.51,0.0,0.0,0.0,0.5265593867536158
1,16,5,,,,,6.7575,0.0,0.0,0.0,0.5248272835077157
1,16,5,,,,,5.825,0.0,0.0,0.0,0.398383746557012
1,16,5,,,,,6.165,0.0,0.0,0.0,0.2875291388194086
1,17,5,,,,,6.8,0.0,0.0,0.0,0.2806783028023777
1,17,5,,,,,7.4325,0.0,0.0,0.0,0.1707459675381131
1,17,5,,,,,6.6875,0.0,0.0,0.0,0.175423939251486
1,17,5,,,,,6.6725,0.0,0.0,0.0,0.1613900241113672
1,18,5,,,,,7.3675,0.0,0.0,0.0,0.1139996708283369
1,18,5,,,,,7.285,0.0,0.0,0.0,0.0339573487573769
1,18,5,,,,,6.76,0.0,0.0,0.0,0.0097020996449648
1,18,5,,,,,7.5,0.0,0.0,0.0,0.0
1,19,5,,,,,7.0,0.0,0.0,0.0,0.0
1,19,5,,,,,6.75,0.0,0.0,0.0,0.0
1,19,5,,,,,6.75,0.0,0.0,0.0,0.0
1,19,5,,,,,6.0,0.0,0.0,0.0,0.0
1,20,5,,,,,5.75,0.0,0.0,0.0,0.0
1,20,5,,,,,5.25,0.0,0.0,0.0,0.0
1,20,5,,,,,4.75,0.0,0.0,0.0,0.0
1,20,5,,,,,5.5,0.0,0.0,0.0,0.0
1,21,5,,,,,5.0,0.0,0.0,0.0,0.0
1,21,5,,,,,5.5,0.0,0.0,0.0,0.0
1,21,5,,,,,4.75,0.0,0.0,0.0,0.0
1,21,5,,,,,4.25,0.0,0.0,0.0,0.0
1,22,5,,,,,4.0,0.0,0.0,0.0,0.0
1,22,5,,,,,3.75,0.0,0.0,0.0,0.0
1,22,5,,,,,3.75,0.0,0.0,0.0,0.0
1,22,5,,,,,3.75,0.0,0.0,0.0,0.0
1,23,5,,,,,4.0,0.0,0.0,0.0,0.0
1,23,5,,,,,4.0,0.0,0.0,0.0,0.0
1,23,5,,,,,4.25,0.0,0.0,0.0,0.0
1,23,5,,,,,4.0,0.0,0.0,0.0,0.0
1,24,5,,,,,4.0,0.0,0.0,0.0,0.0
1,24,5,,,,,4.0,0.0,0.0,0.0,0.0
1,24,5,,,,,3.75,0.0,0.0,0.0,0.0
1,24,5,,,,,3.75,0.0,0.0,0.0,0.0
1,1,6,,,,,3.5,0.0,0.0,0.0,0.0
1,1,6,,,,,3.5,0.0,0.0,0.0,0.0
1,1,6,,,,,3.0,0.0,0.0,0.0,0.0
1,1,6,,,,,3.5,0.0,0.0,0.0,0.0
1,2,6,,,,,3.25,0.0,0.0,0.0,0.0
1,2,6,,,,,3.5,0.0,0.0,0.0,0.0
1,2,6,,,,,3.5,0.0,0.0,0.0,0.0
1,2,6,,,,,3.75,0.0,0.0,0.0,0.0
1,3,6,,,,,3.75,0.0,0.0,0.0,0.0
1,3,6,,,,,3.75,0.0,0.0,0.0,0.0
1,3,6,,,,,4.0,0.0,0.0,0.0,0.0
1,3,6,,,,,4.25,0.0,0.0,0.0,0.0
1,4,6,,,,,4.75,0.0,0.0,0.0,0.0
1,4,6,,,,,4.75,0.0,0.0,0.0,0.0
1,4,6,,,,,4.5,0.0,0.0,0.0,0.0
1,4,6,,,,,5.0,0.0,0.0,0.0,0.0
1,5,6,,,,,4.5,0.0,0.0,0.0,0.0
1,5,6,,,,,3.5,0.0,0.0,0.0,0.0
1,5,6,,,,,3.0,0.0,0.0,0.0,0.0
1,5,6,,,,,3.0,0.0,0.0,0.0,0.0
1,6,6,,,,,3.0,0.0,0.0,0.0,0.0
1,6,6,,,,,3.0,0.0,0.0,0.0,0.0
1,6,6,,,,,2.5,0.0,0.0,0.0,0.0
1,6,6,,,,,3.0,0.0,0.0,0.0,0.0
1,7,6,,,,,3.5,0.0,0.0,0.0,0.0
1,7,6,,,,,3.75,0.0,0.0,0.0,0.0
1,7,6,,,,,4.0,0.0,0.0,0.0,0.0
1,7,6,,,,,4.0,0.0,0.0,0.0,0.0
1,8,6,,,,,5.25,0.0,0.0,0.0,0.0
1,8,6,,,,,6.25,0.0,0.0,0.0,0.0
1,8,6,,,,,6.5,0.0,0.0,0.0,0.0
1,8,6,,,,,5.5,0.0,0.0,0.0,0.0
1,9,6,,,,,5.25,0.0,0.0,0.0,0.0
1,9,6,,,,,5.2725,0.0,0.0,0.0,0.0075
1,9,6,,,,,4.835,0.0,0.0,0.0,0.0283333333333333
1,9,6,,,,,5.675,0.0,0.0,0.0,0.0583333333333333
1,10,6,,,,,4.555,0.0,0.0,0.0,0.6063745101894252
1,10,6,,,,,4.22,0.0,0.0,0.0,0.5423473879955107
1,10,6,,,,,5.4025,0.0,0.0,0.0,1.2447625814758077
1,10,6,,,,,6.7425,0.0,0.0,0.0,0.3709806785941514
1,11,6,,,,,4.6425,0.0,0.0,0.0,0.5929397886945964
1,11,6,,,,,4.7375,0.0,0.0,0.0,1.154322557822814
1,11,6,,,,,3.93,0.0,0.0,0.0,1.1161219551898287
1,11,6,,,,,6.3325,0.0,0.0,0.0,0.5530782902949597
1,12,6,,,,,3.8675,0.0,0.0,0.0,1.547592600787296
1,12,6,,,,,4.19,0.0,0.0,0.0,1.2681434616799807
1,12,6,,,,,3.5600000000000005,0.0,0.0,0.0,2.490529169588003
1,12,6,,,,,5.2275,0.0,0.0,0.0,3.253703134284589
1,13,6,,,,,6.7325,0.0,0.0,0.0,3.564936706194081
1,13,6,,,,,4.6875,0.0,0.0,0.0,3.704604556126195
1,13,6,,,,,5.47,0.0,0.0,0.0,3.7267470201398223
1,13,6,,,,,5.2675,0.0,0.0,0.0,3.7591090829289713
1,14,6,,,,,8.844999999999999,0.0,0.0,0.0,3.80442537086752
1,14,6,,,,,4.9025,0.0,0.0,0.0,3.5035391820187485
1,14,6,,,,,4.445,0.0,0.0,0.0,3.7024300526137
1,14,6,,,,,5.3325,0.0,0.0,0.0,3.6259335639233337
1,15,6,,,,,3.9,0.0,0.0,0.0,3.387496505292228
1,15,6,,,,,3.745,0.0,0.0,0.0,3.2855427269776074
1,15,6,,,,,3.03,0.0,0.0,0.0,2.15747350239971
1,15,6,,,,,3.515,0.0,0.0,0.0,0.5031912284560299
1,16,6,,,,,6.335,0.0,0.0,0.0,1.0049610275915923
1,16,6,,,,,4.315,0.0,0.0,0.0,2.5773921622459453
1,16,6,,,,,3.5474999999999994,0.0,0.0,0.0,2.4077851749394776
1,16,6,,,,,4.57,0.0,0.0,0.0,2.1050287770372784
1,17,6,,,,,3.3475,0.0,0.0,0.0,1.3323177694816486
1,17,6,,,,,3.8875,0.0,0.0,0.0,0.6400173317537012
1,17,6,,,,,5.98,0.0,0.0,0.0,1.0672965081639187
1,17,6,,,,,4.7875,0.0,0.0,0.0,0.3876161304987204
1,18,6,,,,,5.7325,0.0,0.0,0.0,0.4534451333341575
1,18,6,,,,,5.985,0.0,0.0,0.0,0.4557945899835572
1,18,6,,,,,5.87,0.0,0.0,0.0,0.1127739191711894
1,18,6,,,,,5.5225,0.0,0.0,0.0,0.021145109844598
1,19,6,,,,,6.0,0.0,0.0,0.0,0.0
1,19,6,,,,,6.75,0.0,0.0,0.0,0.0
1,19,6,,,,,6.75,0.0,0.0,0.0,0.0
1,19,6,,,,,7.0,0.0,0.0,0.0,0.0
1,20,6,,,,,6.25,0.0,0.0,0.0,0.0
1,20,6,,,,,6.0,0.0,0.0,0.0,0.0
1,20,6,,,,,5.5,0.0,0.0,0.0,0.0
1,20,6,,,,,6.0,0.0,0.0,0.0,0.0
1,21,6,,,,,6.25,0.0,0.0,0.0,0.0
1,21,6,,,,,5.25,0.0,0.0,0.0,0.0
1,21,6,,,,,4.25,0.0,0.0,0.0,0.0
1,21,6,,,,,4.0,0.0,0.0,0.0,0.0
1,22,6,,,,,3.5,0.0,0.0,0.0,0.0
1,22,6,,,,,3.5,0.0,0.0,0.0,0.0
1,22,6,,,,,4.0,0.0,0.0,0.0,0.0
1,22,6,,,,,4.75,0.0,0.0,0.0,0.0
1,23,6,,,,,4.25,0.0,0.0,0.0,0.0
1,23,6,,,,,4.25,0.0,0.0,0.0,0.0
1,23,6,,,,,4.25,0.0,0.0,0.0,0.0
1,23,6,,,,,4.0,0.0,0.0,0.0,0.0
1,24,6,,,,,4.0,0.0,0.0,0.0,0.0
1,24,6,,,,,3.75,0.0,0.0,0.0,0.0
1,24,6,,,,,3.5,0.0,0.0,0.0,0.0
1,24,6,,,,,3.0,0.0,0.0,0.0,0.0
1,1,7,,,,,2.5,0.0,0.0,0.0,0.0
1,1,7,,,,,2.75,0.0,0.0,0.0,0.0
1,1,7,,,,,2.5,0.0,0.0,0.0,0.0
1,1,7,,,,,2.75,0.0,0.0,0.0,0.0
1,2,7,,,,,2.5,0.0,0.0,0.0,0.0
1,2,7,,,,,2.5,0.0,0.0,0.0,0.0
1,2,7,,,,,3.0,0.0,0.0,0.0,0.0
1,2,7,,,,,3.25,0.0,0.0,0.0,0.0
1,3,7,,,,,3.25,0.0,0.0,0.0,0.0
1,3,7,,,,,3.25,0.0,0.0,0.0,0.0
1,3,7,,,,,4.0,0.0,0.0,0.0,0.0
1,3,7,,,,,4.0,0.0,0.0,0.0,0.0
1,4,7,,,,,4.5,0.0,0.0,0.0,0.0
1,4,7,,,,,4.25,0.0,0.0,0.0,0.0
1,4,7,,,,,4.25,0.0,0.0,0.0,0.0
1,4,7,,,,,4.0,0.0,0.0,0.0,0.0
1,5,7,,,,,3.5,0.0,0.0,0.0,0.0
1,5,7,,,,,3.0,0.0,0.0,0.0,0.0
1,5,7,,,,,2.5,0.0,0.0,0.0,0.0
1,5,7,,,,,2.25,0.0,0.0,0.0,0.0
1,6,7,,,,,2.5,0.0,0.0,0.0,0.0
1,6,7,,,,,3.0,0.0,0.0,0.0,0.0
1,6,7,,,,,2.75,0.0,0.0,0.0,0.0
1,6,7,,,,,3.0,0.0,0.0,0.0,0.0
1,7,7,,,,,3.5,0.0,0.0,0.0,0.0
1,7,7,,,,,4.0,0.0,0.0,0.0,0.0
1,7,7,,,,,4.5,0.0,0.0,0.0,0.0
1,7,7,,,,,4.5,0.0,0.0,0.0,0.0
1,8,7,,,,,5.5,0.0,0.0,0.0,0.0
1,8,7,,,,,6.75,0.0,0.0,0.0,0.0
1,8,7,,,,,7.0,0.0,0.0,0.0,0.0
1,8,7,,,,,6.5,0.0,0.0,0.0,0.0
1,9,7,,,,,6.0,0.0,0.0,0.0,0.0
1,9,7,,,,,5.0,0.0,0.0,0.0,0.0
1,9,7,,,,,4.765,0.0,0.0,0.0,0.0049999999999999
1,9,7,,,,,4.7725,0.0,0.0,0.0,0.0075
1,10,7,,,,,4.55,0.0,0.0,0.0,0.039368530564399
1,10,7,,,,,5.57,0.0,0.0,0.0,0.0551159427901586
1,10,7,,,,,6.7025,0.0,0.0,0.0,0.1594425487858162
1,10,7,,,,,5.15,0.0,0.0,0.0,0.1181055916931971
1,11,7,,,,,4.49,0.0,0.0,0.0,0.1668610641886941
1,11,7,,,,,4.35,0.0,0.0,0.0,0.2433390519418456
1,11,7,,,,,3.965,0.0,0.0,0.0,0.1494797033357051
1,11,7,,,,,3.7925,0.0,0.0,0.0,0.203361921979971
1,12,7,,,,,4.7075,0.0,0.0,0.0,0.1359892524652798
1,12,7,,,,,6.975,0.0,0.0,0.0,0.1474582255647612
1,12,7,,,,,4.1975,0.0,0.0,0.0,0.1294355535512904
1,12,7,,,,,4.5125,0.0,0.0,0.0,0.1720345964922214
1,13,7,,,,,4.54,0.0,0.0,0.0,0.1950290296326907
1,13,7,,,,,4.105,0.0,0.0,0.0,0.2387424328262249
1,13,7,,,,,4.56,0.0,0.0,0.0,0.2084793075383936
1,13,7,,,,,6.83,0.0,0.0,0.0,0.2219295854440964
1,14,7,,,,,7.11,0.0,0.0,0.0,0.2550143464618941
1,14,7,,,,,5.075,0.0,0.0,0.0,0.230221285000321
1,14,7,,,,,4.5925,0.0,0.0,0.0,0.2426178157311076
1,14,7,,,,,4.735,0.0,0.0,0.0,0.1664676983848475
1,15,7,,,,,4.2575,0.0,0.0,0.0,0.1720890997174111
1,15,7,,,,,4.225,0.0,0.0,0.0,0.150369116257932
1,15,7,,,,,4.055,0.0,0.0,0.0,0.203833690927419
1,15,7,,,,,3.735,0.0,0.0,0.0,0.1570521880916179
1,16,7,,,,,7.48,0.0,0.0,0.0,0.1604478255501298
1,16,7,,,,,4.9725,0.0,0.0,0.0,0.1552158312387125
1,16,7,,,,,3.715,0.0,0.0,0.0,0.1499838369272952
1,16,7,,,,,3.97,0.0,0.0,0.0,0.1534718331349068
1,17,7,,,,,4.225,0.0,0.0,0.0,0.1668795796009194
1,17,7,,,,,6.83,0.0,0.0,0.0,0.0593349616358824
1,17,7,,,,,8.2925,0.0,0.0,0.0,0.0315216983690625
1,17,7,,,,,7.8,0.0,0.0,0.0,0.0370843510224265
1,18,7,,,,,7.045,0.0,0.0,0.0,0.042668776371308
1,18,7,,,,,7.0175,0.0,0.0,0.0,0.0165934130332864
1,18,7,,,,,8.25,0.0,0.0,0.0,0.0
1,18,7,,,,,8.25,0.0,0.0,0.0,0.0
1,19,7,,,,,7.5,0.0,0.0,0.0,0.0
1,19,7,,,,,7.0,0.0,0.0,0.0,0.0
1,19,7,,,,,6.75,0.0,0.0,0.0,0.0
1,19,7,,,,,6.0,0.0,0.0,0.0,0.0
1,20,7,,,,,5.5,0.0,0.0,0.0,0.0
1,20,7,,,,,5.0,0.0,0.0,0.0,0.0
1,20,7,,,,,4.75,0.0,0.0,0.0,0.0
1,20,7,,,,,4.5,0.0,0.0,0.0,0.0
1,21,7,,,,,6.0,0.0,0.0,0.0,0.0
1,21,7,,,,,5.5,0.0,0.0,0.0,0.0
1,21,7,,,,,5.25,0.0,0.0,0.0,0.0
1,21,7,,,,,4.0,0.0,0.0,0.0,0.0
1,22,7,,,,,3.75,0.0,0.0,0.0,0.0
1,22,7,,,,,3.5,0.0,0.0,0.0,0.0
1,22,7,,,,,4.25,0.0,0.0,0.0,0.0
1,22,7,,,,,4.25,0.0,0.0,0.0,0.0
1,23,7,,,,,4.25,0.0,0.0,0.0,0.0
1,23,7,,,,,4.5,0.0,0.0,0.0,0.0
1,23,7,,,,,4.25,0.0,0.0,0.0,0.0
1,23,7,,,,,4.0,0.0,0.0,0.0,0.0
1,24,7,,,,,4.25,0.0,0.0,0.0,0.0
1,24,7,,,,,4.25,0.0,0.0,0.0,0.0
1,24,7,,,,,3.75,0.0,0.0,0.0,0.0
1,24,7,,,,,3.75,0.0,0.0,0.0,0.0
1,1,1,,,,,3.0,0.0,0.0,0.0,0.0
1,1,1,,,,,3.0,0.0,0.0,0.0,0.0
1,1,1,,,,,2.75,0.0,0.0,0.0,0.0
1,1,1,,,,,3.0,0.0,0.0,0.0,0.0
1,2,1,,,,,3.0,0.0,0.0,0.0,0.0
1,2,1,,,,,3.0,0.0,0.0,0.0,0.0
1,2,1,,,,,3.25,0.0,0.0,0.0,0.0
1,2,1,,,,,3.75,0.0,0.0,0.0,0.0
1,3,1,,,,,3.25,0.0,0.0,0.0,0.0
1,3,1,,,,,3.75,0.0,0.0,0.0,0.0
1,3,1,,,,,4.0,0.0,0.0,0.0,0.0
1,3,1,,,,,4.25,0.0,0.0,0.0,0.0
1,4,1,,,,,4.75,0.0,0.0,0.0,0.0
1,4,1,,,,,4.75,0.0,0.0,0.0,0.0
1,4,1,,,,,4.0,0.0,0.0,0.0,0.0
1,4,1,,,,,4.25,0.0,0.0,0.0,0.0
1,5,1,,,,,4.0,0.0,0.0,0.0,0.0
1,5,1,,,,,3.0,0.0,0.0,0.0,0.0
1,5,1,,,,,3.25,0.0,0.0,0.0,0.0
1,5,1,,,,,2.75,0.0,0.0,0.0,0.0
1,6,1,,,,,2.75,0.0,0.0,0.0,0.0
1,6,1,,,,,3.25,0.0,0.0,0.0,0.0
1,6,1,,,,,3.25,0.0,0.0,0.0,0.0
1,6,1,,,,,3.5,0.0,0.0,0.0,0.0
1,7,1,,,,,4.0,0.0,0.0,0.0,0.0
1,7,1,,,,,4.5,0.0,0.0,0.0,0.0
1,7,1,,,,,4.25,0.0,0.0,0.0,0.0
1,7,1,,,,,4.75,0.0,0.0,0.0,0.0
1,8,1,,,,,6.25,0.0,0.0,0.0,0.0
1,8,1,,,,,7.5,0.0,0.0,0.0,0.0
1,8,1,,,,,6.5,0.0,0.0,0.0,0.0
1,8,1,,,,,5.5,0.0,0.0,0.0,0.0
1,9,1,,,,,5.2525,0.0,0.0,0.0,0.0008333333333333
1,9,1,,,,,6.0575,0.0,0.0,0.0,0.0191666666666666
1,9,1,,,,,6.17,0.0,0.0,0.0,0.0566666666666666
1,9,1,,,,,6.1725,0.0,0.0,0.0,0.0574999999999999
1,10,1,,,,,9.7575,0.0,0.0,0.0,0.2521487609811392
1,10,1,,,,,7.515,0.0,0.0,0.0,0.5042975219622784
1,10,1,,,,,6.1925,0.0,0.0,0.0,0.4333041814918605
1,10,1,,,,,6.2125,0.0,0.0,0.0,0.4528885512768034
1,11,1,,,,,7.65,0.0,0.0,0.0,0.3927016481321105
1,11,1,,,,,9.2325,0.0,0.0,0.0,0.4736963630593583
1,11,1,,,,,8.09,0.0,0.0,0.0,0.333796400912294
1,11,1,,,,,8.6925,0.0,0.0,0.0,0.1889876681635782
1,12,1,,,,,8.165,0.0,0.0,0.0,0.4149999999999999
1,12,1,,,,,10.615,0.0,0.0,0.0,0.365
1,12,1,,,,,7.995,0.0,0.0,0.0,2.495
1,12,1,,,,,7.2725,0.0,0.0,0.0,2.2725
1,13,1,,,,,6.9875,0.0,0.0,0.0,1.4875
1,13,1,,,,,8.682500000000001,0.0,0.0,0.0,1.4325
1,13,1,,,,,7.01,0.0,0.0,0.0,1.01
1,13,1,,,,,6.58,0.0,0.0,0.0,0.8299999999999998
1,14,1,,,,,6.425,0.0,0.0,0.0,0.675
1,14,1,,,,,8.3175,0.0,0.0,0.0,0.8174999999999999
1,14,1,,,,,6.6325,0.0,0.0,0.0,1.1325
1,14,1,,,,,6.345,0.0,0.0,0.0,1.095
1,15,1,,,,,4.345000000000001,0.0,0.0,0.0,2.345
1,15,1,,,,,5.545,0.0,0.0,0.0,3.795
1,15,1,,,,,4.154999999999999,0.0,0.0,0.0,3.655
1,15,1,,,,,5.2875,0.0,0.0,0.0,5.0375
1,16,1,,,,,6.0625,0.0,0.0,0.0,3.2580988377781788
1,16,1,,,,,5.5725,0.0,0.0,0.0,2.284357600223342
1,16,1,,,,,6.235,0.0,0.0,0.0,0.722929100608894
1,16,1,,,,,6.5375,0.0,0.0,0.0,0.2827783896939551
1,17,1,,,,,7.12,0.0,0.0,0.0,0.6084475025970808
1,17,1,,,,,8.5675,0.0,0.0,0.0,0.8022674731824411
1,17,1,,,,,7.04,0.0,0.0,0.0,0.2845964125050861
1,17,1,,,,,6.645,0.0,0.0,0.0,0.142298206252543
1,18,1,,,,,7.9025,0.0,0.0,0.0,0.3865210305153022
1,18,1,,,,,7.625,0.0,0.0,0.0,0.3601127613496604
1,18,1,,,,,7.61,0.0,0.0,0.0,0.105633076662567
1,18,1,,,,,8.04,0.0,0.0,0.0,0.0384120278772971
1,19,1,,,,,7.2575,0.0,0.0,0.0,0.0024999999999999
