month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
1,19,1,,,,,7.25,0.0,0.0,0.0,0.0
1,19,1,,,,,8.0,0.0,0.0,0.0,0.0
1,19,1,,,,,7.25,0.0,0.0,0.0,0.0
1,20,1,,,,,6.5,0.0,0.0,0.0,0.0
1,20,1,,,,,6.0,0.0,0.0,0.0,0.0
1,20,1,,,,,5.75,0.0,0.0,0.0,0.0
1,20,1,,,,,6.25,0.0,0.0,0.0,0.0
1,21,1,,,,,6.5,0.0,0.0,0.0,0.0
1,21,1,,,,,6.25,0.0,0.0,0.0,0.0
1,21,1,,,,,5.75,0.0,0.0,0.0,0.0
1,21,1,,,,,4.5,0.0,0.0,0.0,0.0
1,22,1,,,,,4.25,0.0,0.0,0.0,0.0
1,22,1,,,,,3.5,0.0,0.0,0.0,0.0
1,22,1,,,,,3.75,0.0,0.0,0.0,0.0
1,22,1,,,,,4.25,0.0,0.0,0.0,0.0
1,23,1,,,,,4.5,0.0,0.0,0.0,0.0
1,23,1,,,,,4.75,0.0,0.0,0.0,0.0
1,23,1,,,,,4.5,0.0,0.0,0.0,0.0
1,23,1,,,,,4.5,0.0,0.0,0.0,0.0
1,24,1,,,,,4.25,0.0,0.0,0.0,0.0
1,24,1,,,,,4.25,0.0,0.0,0.0,0.0
1,24,1,,,,,3.75,0.0,0.0,0.0,0.0
1,24,1,,,,,3.25,0.0,0.0,0.0,0.0
1,1,2,,,,,3.25,0.0,0.0,0.0,0.0
1,1,2,,,,,2.75,0.0,0.0,0.0,0.0
1,1,2,,,,,2.5,0.0,0.0,0.0,0.0
1,1,2,,,,,2.5,0.0,0.0,0.0,0.0
1,2,2,,,,,2.75,0.0,0.0,0.0,0.0
1,2,2,,,,,2.5,0.0,0.0,0.0,0.0
1,2,2,,,,,3.0,0.0,0.0,0.0,0.0
1,2,2,,,,,3.5,0.0,0.0,0.0,0.0
1,3,2,,,,,3.0,0.0,0.0,0.0,0.0
1,3,2,,,,,3.5,0.0,0.0,0.0,0.0
1,3,2,,,,,3.75,0.0,0.0,0.0,0.0
1,3,2,,,,,5.0,0.0,0.0,0.0,0.0
1,4,2,,,,,4.25,0.0,0.0,0.0,0.0
1,4,2,,,,,4.25,0.0,0.0,0.0,0.0
1,4,2,,,,,3.75,0.0,0.0,0.0,0.0
1,4,2,,,,,4.0,0.0,0.0,0.0,0.0
1,5,2,,,,,3.5,0.0,0.0,0.0,0.0
1,5,2,,,,,3.0,0.0,0.0,0.0,0.0
1,5,2,,,,,2.5,0.0,0.0,0.0,0.0
1,5,2,,,,,2.25,0.0,0.0,0.0,0.0
1,6,2,,,,,2.5,0.0,0.0,0.0,0.0
1,6,2,,,,,2.75,0.0,0.0,0.0,0.0
1,6,2,,,,,2.5,0.0,0.0,0.0,0.0
1,6,2,,,,,2.75,0.0,0.0,0.0,0.0
1,7,2,,,,,3.5,0.0,0.0,0.0,0.0
1,7,2,,,,,4.0,0.0,0.0,0.0,0.0
1,7,2,,,,,4.0,0.0,0.0,0.0,0.0
1,7,2,,,,,4.0,0.0,0.0,0.0,0.0
1,8,2,,,,,6.25,0.0,0.0,0.0,0.0
1,8,2,,,,,7.0,0.0,0.0,0.0,0.0
1,8,2,,,,,6.25,0.0,0.0,0.0,0.0
1,8,2,,,,,5.75,0.0,0.0,0.0,0.0
1,9,2,,,,,4.75,0.0,0.0,0.0,0.0
1,9,2,,,,,6.0475,0.0,0.0,0.0,0.0158333333333333
1,9,2,,,,,5.2075,0.0,0.0,0.0,0.0691666666666666
1,9,2,,,,,5.33,0.0,0.0,0.0,0.11
1,10,2,,,,,8.9075,0.0,0.0,0.0,0.1544836500472011
1,10,2,,,,,12.87,0.0,0.0,0.0,0.3629139715394566
1,10,2,,,,,6.42,0.0,0.0,0.0,0.657168543057935
1,10,2,,,,,6.5600000000000005,0.0,0.0,0.0,0.5492752001678263
1,11,2,,,,,7.765,0.0,0.0,0.0,1.2430208502792688
1,11,2,,,,,9.1075,0.0,0.0,0.0,0.8426010902090697
1,11,2,,,,,7.625,0.0,0.0,0.0,2.3337347979551493
1,11,2,,,,,7.515000000000001,0.0,0.0,0.0,2.4713023228872424
1,12,2,,,,,6.87,0.0,0.0,0.0,3.37
1,12,2,,,,,10.705,0.0,0.0,0.0,1.205
1,12,2,,,,,8.4575,0.0,0.0,0.0,0.9575
1,12,2,,,,,7.465,0.0,0.0,0.0,2.965
1,13,2,,,,,7.955,0.0,0.0,0.0,1.205
1,13,2,,,,,7.97,0.0,0.0,0.0,1.47
1,13,2,,,,,4.9525,0.0,0.0,0.0,1.2024999999999997
1,13,2,,,,,5.21,0.0,0.0,0.0,4.46
1,14,2,,,,,6.335,0.0,0.0,0.0,5.585
1,14,2,,,,,7.3025,0.0,0.0,0.0,5.5525
1,14,2,,,,,5.7325,0.0,0.0,0.0,1.9825
1,14,2,,,,,5.63,0.0,0.0,0.0,5.38
1,15,2,,,,,4.7375,0.0,0.0,0.0,2.9875
1,15,2,,,,,4.7,0.0,0.0,0.0,2.95
1,15,2,,,,,6.1025,0.0,0.0,0.0,4.8525
1,15,2,,,,,4.5625,0.0,0.0,0.0,3.5625
1,16,2,,,,,5.675,0.0,0.0,0.0,2.675
1,16,2,,,,,6.1850000000000005,0.0,0.0,0.0,2.685
1,16,2,,,,,6.425,0.0,0.0,0.0,2.175
1,16,2,,,,,7.8825,0.0,0.0,0.0,2.3825
1,17,2,,,,,5.79,0.0,0.0,0.0,1.2643752130823762
1,17,2,,,,,6.295,0.0,0.0,0.0,0.7792079801554179
1,17,2,,,,,5.545,0.0,0.0,0.0,0.7792079801554179
1,17,2,,,,,6.21,0.0,0.0,0.0,0.4508624790836379
1,18,2,,,,,7.09,0.0,0.0,0.0,0.085784682864324
1,18,2,,,,,7.055,0.0,0.0,0.0,0.0524239728615313
1,18,2,,,,,7.2975,0.0,0.0,0.0,0.0452752492895043
1,18,2,,,,,6.7625,0.0,0.0,0.0,0.0119145392867116
1,19,2,,,,,8.0,0.0,0.0,0.0,0.0
1,19,2,,,,,7.25,0.0,0.0,0.0,0.0
1,19,2,,,,,6.75,0.0,0.0,0.0,0.0
1,19,2,,,,,6.5,0.0,0.0,0.0,0.0
1,20,2,,,,,6.25,0.0,0.0,0.0,0.0
1,20,2,,,,,5.75,0.0,0.0,0.0,0.0
1,20,2,,,,,5.0,0.0,0.0,0.0,0.0
1,20,2,,,,,5.25,0.0,0.0,0.0,0.0
1,21,2,,,,,5.0,0.0,0.0,0.0,0.0
1,21,2,,,,,5.25,0.0,0.0,0.0,0.0
1,21,2,,,,,4.75,0.0,0.0,0.0,0.0
1,21,2,,,,,4.75,0.0,0.0,0.0,0.0
1,22,2,,,,,4.0,0.0,0.0,0.0,0.0
1,22,2,,,,,3.5,0.0,0.0,0.0,0.0
1,22,2,,,,,4.0,0.0,0.0,0.0,0.0
1,22,2,,,,,4.5,0.0,0.0,0.0,0.0
1,23,2,,,,,4.75,0.0,0.0,0.0,0.0
1,23,2,,,,,4.75,0.0,0.0,0.0,0.0
1,23,2,,,,,4.75,0.0,0.0,0.0,0.0
1,23,2,,,,,4.25,0.0,0.0,0.0,0.0
1,24,2,,,,,4.25,0.0,0.0,0.0,0.0
1,24,2,,,,,3.75,0.0,0.0,0.0,0.0
1,24,2,,,,,3.5,0.0,0.0,0.0,0.0
1,24,2,,,,,2.75,0.0,0.0,0.0,0.0
1,1,3,,,,,2.75,0.0,0.0,0.0,0.0
1,1,3,,,,,2.75,0.0,0.0,0.0,0.0
1,1,3,,,,,2.5,0.0,0.0,0.0,0.0
1,1,3,,,,,2.75,0.0,0.0,0.0,0.0
1,2,3,,,,,3.0,0.0,0.0,0.0,0.0
1,2,3,,,,,3.5,0.0,0.0,0.0,0.0
1,2,3,,,,,3.0,0.0,0.0,0.0,0.0
1,2,3,,,,,3.25,0.0,0.0,0.0,0.0
1,3,3,,,,,3.25,0.0,0.0,0.0,0.0
1,3,3,,,,,3.25,0.0,0.0,0.0,0.0
1,3,3,,,,,3.75,0.0,0.0,0.0,0.0
1,3,3,,,,,4.0,0.0,0.0,0.0,0.0
1,4,3,,,,,4.25,0.0,0.0,0.0,0.0
1,4,3,,,,,4.25,0.0,0.0,0.0,0.0
1,4,3,,,,,4.0,0.0,0.0,0.0,0.0
1,4,3,,,,,3.75,0.0,0.0,0.0,0.0
1,5,3,,,,,3.5,0.0,0.0,0.0,0.0
1,5,3,,,,,2.75,0.0,0.0,0.0,0.0
1,5,3,,,,,2.5,0.0,0.0,0.0,0.0
1,5,3,,,,,2.25,0.0,0.0,0.0,0.0
1,6,3,,,,,2.5,0.0,0.0,0.0,0.0
1,6,3,,,,,2.75,0.0,0.0,0.0,0.0
1,6,3,,,,,2.5,0.0,0.0,0.0,0.0
1,6,3,,,,,3.25,0.0,0.0,0.0,0.0
1,7,3,,,,,3.25,0.0,0.0,0.0,0.0
1,7,3,,,,,3.75,0.0,0.0,0.0,0.0
1,7,3,,,,,4.0,0.0,0.0,0.0,0.0
1,7,3,,,,,4.25,0.0,0.0,0.0,0.0
1,8,3,,,,,5.25,0.0,0.0,0.0,0.0
1,8,3,,,,,6.5,0.0,0.0,0.0,0.0
1,8,3,,,,,6.0,0.0,0.0,0.0,0.0
1,8,3,,,,,5.5,0.0,0.0,0.0,0.0
1,9,3,,,,,5.0,0.0,0.0,0.0,0.0
1,9,3,,,,,6.25,0.0,0.0,0.0,0.0
1,9,3,,,,,5.25,0.0,0.0,0.0,0.0
1,9,3,,,,,5.755,0.0,0.0,0.0,0.0016666666666666
1,10,3,,,,,6.7625,0.0,0.0,0.0,0.0122626785539283
1,10,3,,,,,6.57,0.0,0.0,0.0,0.0686709999019989
1,10,3,,,,,5.795,0.0,0.0,0.0,0.0441456427941421
1,10,3,,,,,6.09,0.0,0.0,0.0,0.0882912855882843
1,11,3,,,,,8.17,0.0,0.0,0.0,0.17
1,11,3,,,,,6.4025,0.0,0.0,0.0,0.1524999999999999
1,11,3,,,,,5.9675,0.0,0.0,0.0,0.2174999999999999
1,11,3,,,,,7.4075,0.0,0.0,0.0,0.1575
1,12,3,,,,,9.265,0.0,0.0,0.0,1.743149676425634
1,12,3,,,,,10.345,0.0,0.0,0.0,4.291209826668204
1,12,3,,,,,8.955,0.0,0.0,0.0,4.399848050128158
1,12,3,,,,,6.76,0.0,0.0,0.0,4.454167161858136
1,13,3,,,,,8.0425,0.0,0.0,0.0,5.2925
1,13,3,,,,,6.07,0.0,0.0,0.0,4.82
1,13,3,,,,,6.58,0.0,0.0,0.0,5.58
1,13,3,,,,,7.3025,0.0,0.0,0.0,5.5525
1,14,3,,,,,7.1425,0.0,0.0,0.0,5.3925
1,14,3,,,,,9.1975,0.0,0.0,0.0,3.4475
1,14,3,,,,,7.5875,0.0,0.0,0.0,3.3374999999999995
1,14,3,,,,,6.115,0.0,0.0,0.0,4.615
1,15,3,,,,,5.9275,0.0,0.0,0.0,3.9275
1,15,3,,,,,5.9925,0.0,0.0,0.0,4.2425
1,15,3,,,,,6.7275,0.0,0.0,0.0,2.2275
1,15,3,,,,,8.615,0.0,0.0,0.0,1.865
1,16,3,,,,,6.5975,0.0,0.0,0.0,1.0723712559990992
1,16,3,,,,,6.745,0.0,0.0,0.0,0.4836663068059719
1,16,3,,,,,6.64,0.0,0.0,0.0,1.3581740736571737
1,16,3,,,,,6.2625,0.0,0.0,0.0,1.722145183324294
1,17,3,,,,,7.7375,0.0,0.0,0.0,2.932906103231306
1,17,3,,,,,8.51,0.0,0.0,0.0,1.482406097365447
1,17,3,,,,,7.9325,0.0,0.0,0.0,0.1791649753438371
1,17,3,,,,,8.44,0.0,0.0,0.0,0.1865279195360495
1,18,3,,,,,9.8325,0.0,0.0,0.0,0.0804758043945632
1,18,3,,,,,10.5525,0.0,0.0,0.0,0.051211875523813
1,18,3,,,,,9.845,0.0,0.0,0.0,0.0926691080907092
1,18,3,,,,,9.005,0.0,0.0,0.0,0.0048773214784583
1,19,3,,,,,10.0,0.0,0.0,0.0,0.0
1,19,3,,,,,10.5,0.0,0.0,0.0,0.0
1,19,3,,,,,10.75,0.0,0.0,0.0,0.0
1,19,3,,,,,10.0,0.0,0.0,0.0,0.0
1,20,3,,,,,9.0,0.0,0.0,0.0,0.0
1,20,3,,,,,9.0,0.0,0.0,0.0,0.0
1,20,3,,,,,8.5,0.0,0.0,0.0,0.0
1,20,3,,,,,8.75,0.0,0.0,0.0,0.0
1,21,3,,,,,5.75,0.0,0.0,0.0,0.0
1,21,3,,,,,6.25,0.0,0.0,0.0,0.0
1,21,3,,,,,5.5,0.0,0.0,0.0,0.0
1,21,3,,,,,5.25,0.0,0.0,0.0,0.0
1,22,3,,,,,3.75,0.0,0.0,0.0,0.0
1,22,3,,,,,4.75,0.0,0.0,0.0,0.0
1,22,3,,,,,5.25,0.0,0.0,0.0,0.0
1,22,3,,,,,4.75,0.0,0.0,0.0,0.0
1,23,3,,,,,4.75,0.0,0.0,0.0,0.0
1,23,3,,,,,4.75,0.0,0.0,0.0,0.0
1,23,3,,,,,4.75,0.0,0.0,0.0,0.0
1,23,3,,,,,4.5,0.0,0.0,0.0,0.0
1,24,3,,,,,4.25,0.0,0.0,0.0,0.0
1,24,3,,,,,4.0,0.0,0.0,0.0,0.0
1,24,3,,,,,3.5,0.0,0.0,0.0,0.0
1,24,3,,,,,2.75,0.0,0.0,0.0,0.0
1,1,4,,,,,3.0,0.0,0.0,0.0,0.0
1,1,4,,,,,2.75,0.0,0.0,0.0,0.0
1,1,4,,,,,2.75,0.0,0.0,0.0,0.0
1,1,4,,,,,2.75,0.0,0.0,0.0,0.0
1,2,4,,,,,2.75,0.0,0.0,0.0,0.0
1,2,4,,,,,2.75,0.0,0.0,0.0,0.0
1,2,4,,,,,3.0,0.0,0.0,0.0,0.0
1,2,4,,,,,3.25,0.0,0.0,0.0,0.0
1,3,4,,,,,3.25,0.0,0.0,0.0,0.0
1,3,4,,,,,3.0,0.0,0.0,0.0,0.0
1,3,4,,,,,3.5,0.0,0.0,0.0,0.0
1,3,4,,,,,3.75,0.0,0.0,0.0,0.0
1,4,4,,,,,4.0,0.0,0.0,0.0,0.0
1,4,4,,,,,3.75,0.0,0.0,0.0,0.0
1,4,4,,,,,4.0,0.0,0.0,0.0,0.0
1,4,4,,,,,3.75,0.0,0.0,0.0,0.0
1,5,4,,,,,3.25,0.0,0.0,0.0,0.0
1,5,4,,,,,3.0,0.0,0.0,0.0,0.0
1,5,4,,,,,2.25,0.0,0.0,0.0,0.0
1,5,4,,,,,2.25,0.0,0.0,0.0,0.0
1,6,4,,,,,2.5,0.0,0.0,0.0,0.0
1,6,4,,,,,3.0,0.0,0.0,0.0,0.0
1,6,4,,,,,2.5,0.0,0.0,0.0,0.0
1,6,4,,,,,3.0,0.0,0.0,0.0,0.0
1,7,4,,,,,3.5,0.0,0.0,0.0,0.0
1,7,4,,,,,3.75,0.0,0.0,0.0,0.0
1,7,4,,,,,3.75,0.0,0.0,0.0,0.0
1,7,4,,,,,3.75,0.0,0.0,0.0,0.0
1,8,4,,,,,5.0,0.0,0.0,0.0,0.0
1,8,4,,,,,5.75,0.0,0.0,0.0,0.0
1,8,4,,,,,6.25,0.0,0.0,0.0,0.0
1,8,4,,,,,5.5,0.0,0.0,0.0,0.0
1,9,4,,,,,5.52,0.0,0.0,0.0,0.0066666666666666
1,9,4,,,,,6.115,0.0,0.0,0.0,0.0383333333333333
1,9,4,,,,,5.24,0.0,0.0,0.0,0.0799999999999999
1,9,4,,,,,7.67,0.0,0.0,0.0,0.1399999999999999
1,10,4,,,,,8.365,0.0,0.0,0.0,0.8482044562220512
1,10,4,,,,,5.79,0.0,0.0,0.0,1.5100981070311663
1,10,4,,,,,5.33,0.0,0.0,0.0,2.2847588242744266
1,10,4,,,,,6.220000000000001,0.0,0.0,0.0,2.9123320635601067
1,11,4,,,,,10.385,0.0,0.0,0.0,3.385
1,11,4,,,,,7.8025,0.0,0.0,0.0,3.8025
1,11,4,,,,,7.75,0.0,0.0,0.0,4.25
1,11,4,,,,,9.585,0.0,0.0,0.0,4.334999999999999
1,12,4,,,,,10.9425,0.0,0.0,0.0,4.663096948270011
1,12,4,,,,,7.647500000000001,0.0,0.0,0.0,5.115245933131568
1,12,4,,,,,7.69,0.0,0.0,0.0,4.660612613188355
1,12,4,,,,,7.6225,0.0,0.0,0.0,4.345102057817927
1,13,4,,,,,9.305,0.0,0.0,0.0,5.055
1,13,4,,,,,6.74,0.0,0.0,0.0,5.74
1,13,4,,,,,5.775,0.0,0.0,0.0,5.275
1,13,4,,,,,5.6975,0.0,0.0,0.0,5.6975
1,14,4,,,,,5.9,0.0,0.0,0.0,5.4
1,14,4,,,,,6.48,0.0,0.0,0.0,5.73
1,14,4,,,,,8.0125,0.0,0.0,0.0,4.012499999999999
1,14,4,,,,,5.17,0.0,0.0,0.0,4.67
1,15,4,,,,,5.175,0.0,0.0,0.0,4.925
1,15,4,,,,,5.8025,0.0,0.0,0.0,5.0525
1,15,4,,,,,5.24,0.0,0.0,0.0,4.49
1,15,4,,,,,5.185,0.0,0.0,0.0,4.685
1,16,4,,,,,6.4725,0.0,0.0,0.0,4.4725
1,16,4,,,,,6.385,0.0,0.0,0.0,4.135
1,16,4,,,,,6.5225,0.0,0.0,0.0,3.7725
1,16,4,,,,,6.1425,0.0,0.0,0.0,3.3925
1,17,4,,,,,5.215,0.0,0.0,0.0,2.880172373786743
1,17,4,,,,,5.705,0.0,0.0,0.0,2.384763297688518
1,17,4,,,,,6.35,0.0,0.0,0.0,1.7970721387876814
1,17,4,,,,,7.3025,0.0,0.0,0.0,1.2652359247410567
1,18,4,,,,,8.06,0.0,0.0,0.0,0.7785390888140401
1,18,4,,,,,7.865,0.0,0.0,0.0,0.3508231696507711
1,18,4,,,,,6.425,0.0,0.0,0.0,0.1682028895585889
1,18,4,,,,,6.29,0.0,0.0,0.0,0.0384463747562488
1,19,4,,,,,5.7525,0.0,0.0,0.0,0.0008333333333333
1,19,4,,,,,6.25,0.0,0.0,0.0,0.0
1,19,4,,,,,7.25,0.0,0.0,0.0,0.0
1,19,4,,,,,6.75,0.0,0.0,0.0,0.0
1,20,4,,,,,5.75,0.0,0.0,0.0,0.0
1,20,4,,,,,5.25,0.0,0.0,0.0,0.0
1,20,4,,,,,5.0,0.0,0.0,0.0,0.0
1,20,4,,,,,5.75,0.0,0.0,0.0,0.0
1,21,4,,,,,5.0,0.0,0.0,0.0,0.0
1,21,4,,,,,5.5,0.0,0.0,0.0,0.0
1,21,4,,,,,5.25,0.0,0.0,0.0,0.0
1,21,4,,,,,4.75,0.0,0.0,0.0,0.0
1,22,4,,,,,4.0,0.0,0.0,0.0,0.0
1,22,4,,,,,3.5,0.0,0.0,0.0,0.0
1,22,4,,,,,3.75,0.0,0.0,0.0,0.0
1,22,4,,,,,4.0,0.0,0.0,0.0,0.0
1,23,4,,,,,4.0,0.0,0.0,0.0,0.0
1,23,4,,,,,4.25,0.0,0.0,0.0,0.0
1,23,4,,,,,4.25,0.0,0.0,0.0,0.0
1,23,4,,,,,4.0,0.0,0.0,0.0,0.0
1,24,4,,,,,4.5,0.0,0.0,0.0,0.0
1,24,4,,,,,4.5,0.0,0.0,0.0,0.0
1,24,4,,,,,3.75,0.0,0.0,0.0,0.0
1,24,4,,,,,3.5,0.0,0.0,0.0,0.0
1,1,5,,,,,3.75,0.0,0.0,0.0,0.0
1,1,5,,,,,3.75,0.0,0.0,0.0,0.0
1,1,5,,,,,3.0,0.0,0.0,0.0,0.0
1,1,5,,,,,3.25,0.0,0.0,0.0,0.0
1,2,5,,,,,3.0,0.0,0.0,0.0,0.0
1,2,5,,,,,3.25,0.0,0.0,0.0,0.0
1,2,5,,,,,3.25,0.0,0.0,0.0,0.0
1,2,5,,,,,3.5,0.0,0.0,0.0,0.0
1,3,5,,,,,3.75,0.0,0.0,0.0,0.0
1,3,5,,,,,3.5,0.0,0.0,0.0,0.0
1,3,5,,,,,3.75,0.0,0.0,0.0,0.0
1,3,5,,,,,4.0,0.0,0.0,0.0,0.0
1,4,5,,,,,4.5,0.0,0.0,0.0,0.0
1,4,5,,,,,4.25,0.0,0.0,0.0,0.0
1,4,5,,,,,4.25,0.0,0.0,0.0,0.0
1,4,5,,,,,4.25,0.0,0.0,0.0,0.0
1,5,5,,,,,3.75,0.0,0.0,0.0,0.0
1,5,5,,,,,3.25,0.0,0.0,0.0,0.0
1,5,5,,,,,2.5,0.0,0.0,0.0,0.0
1,5,5,,,,,2.75,0.0,0.0,0.0,0.0
1,6,5,,,,,2.75,0.0,0.0,0.0,0.0
1,6,5,,,,,3.0,0.0,0.0,0.0,0.0
1,6,5,,,,,2.75,0.0,0.0,0.0,0.0
1,6,5,,,,,3.25,0.0,0.0,0.0,0.0
1,7,5,,,,,3.75,0.0,0.0,0.0,0.0
1,7,5,,,,,4.25,0.0,0.0,0.0,0.0
1,7,5,,,,,4.25,0.0,0.0,0.0,0.0
1,7,5,,,,,3.75,0.0,0.0,0.0,0.0
1,8,5,,,,,4.5,0.0,0.0,0.0,0.0
1,8,5,,,,,6.0,0.0,0.0,0.0,0.0
1,8,5,,,,,6.25,0.0,0.0,0.0,0.0
1,8,5,,,,,6.0,0.0,0.0,0.0,0.0
1,9,5,,,,,5.77,0.0,0.0,0.0,0.0204838949971693
1,9,5,,,,,6.09,0.0,0.0,0.0,0.0921775274872619
1,9,5,,,,,4.9475,0.0,0.0,0.0,0.2022784630970471
1,9,5,,,,,5.96,0.0,0.0,0.0,0.4711295849348946
1,10,5,,,,,9.73,0.0,0.0,0.0,0.8631850876434155
1,10,5,,,,,6.455,0.0,0.0,0.0,1.5017658922775752
1,10,5,,,,,5.5125,0.0,0.0,0.0,2.213012788473553
1,10,5,,,,,6.37,0.0,0.0,0.0,2.7480994627014863
1,11,5,,,,,9.2125,0.0,0.0,0.0,3.047741719770583
1,11,5,,,,,6.87,0.0,0.0,0.0,3.406429012422283
1,11,5,,,,,6.7375,0.0,0.0,0.0,3.729907736470136
1,11,5,,,,,7.83,0.0,0.0,0.0,4.031381105140584
1,12,5,,,,,9.12,0.0,0.0,0.0,4.87
1,12,5,,,,,6.82,0.0,0.0,0.0,5.07
1,12,5,,,,,7.504999999999999,0.0,0.0,0.0,5.254999999999999
1,12,5,,,,,8.335,0.0,0.0,0.0,5.335
1,13,5,,,,,6.3725,0.0,0.0,0.0,5.372499999999999
1,13,5,,,,,5.935,0.0,0.0,0.0,5.435
1,13,5,,,,,5.93,0.0,0.0,0.0,5.43
1,13,5,,,,,6.555,0.0,0.0,0.0,5.555
1,14,5,,,,,6.835,0.0,0.0,0.0,5.280576550162314
1,14,5,,,,,6.055,0.0,0.0,0.0,5.252211770125632
1,14,5,,,,,5.465,0.0,0.0,0.0,5.167117430015585
1,14,5,,,,,5.9125,0.0,0.0,0.0,5.117479064951391
1,15,5,,,,,5.795,0.0,0.0,0.0,5.105385170958843
1,15,5,,,,,5.8575,0.0,0.0,0.0,4.924599577086362
1,15,5,,,,,5.8275,0.0,0.0,0.0,4.654626423570125
1,15,5,,,,,5.7525,0.0,0.0,0.0,4.5823121860211335
1,16,5,,,,,6.4875,0.0,0.0,0.0,4.487499999999999
1,16,5,,,,,5.79,0.0,0.0,0.0,4.04
1,16,5,,,,,8.4725,0.0,0.0,0.0,3.4725
1,16,5,,,,,5.88,0.0,0.0,0.0,3.3799999999999994
1,17,5,,,,,5.005,0.0,0.0,0.0,2.53481950967147
1,17,5,,,,,5.7325,0.0,0.0,0.0,2.0940730225488933
1,17,5,,,,,5.99,0.0,0.0,0.0,1.2568655805026592
1,17,5,,,,,6.4975000000000005,0.0,0.0,0.0,1.0523085984409848
1,18,5,,,,,8.405,0.0,0.0,0.0,0.6114239856647551
1,18,5,,,,,8.0925,0.0,0.0,0.0,0.3197140688399673
1,18,5,,,,,7.695,0.0,0.0,0.0,0.1820269880986675
1,18,5,,,,,7.325,0.0,0.0,0.0,0.070010380037949
1,19,5,,,,,7.5025,0.0,0.0,0.0,0.0008333333333333
1,19,5,,,,,8.0,0.0,0.0,0.0,0.0
1,19,5,,,,,8.25,0.0,0.0,0.0,0.0
1,19,5,,,,,7.5,0.0,0.0,0.0,0.0
1,20,5,,,,,6.5,0.0,0.0,0.0,0.0
1,20,5,,,,,7.0,0.0,0.0,0.0,0.0
1,20,5,,,,,6.25,0.0,0.0,0.0,0.0
1,20,5,,,,,6.0,0.0,0.0,0.0,0.0
1,21,5,,,,,6.0,0.0,0.0,0.0,0.0
1,21,5,,,,,6.0,0.0,0.0,0.0,0.0
1,21,5,,,,,5.25,0.0,0.0,0.0,0.0
1,21,5,,,,,4.75,0.0,0.0,0.0,0.0
1,22,5,,,,,4.25,0.0,0.0,0.0,0.0
1,22,5,,,,,4.25,0.0,0.0,0.0,0.0
1,22,5,,,,,4.25,0.0,0.0,0.0,0.0
1,22,5,,,,,5.0,0.0,0.0,0.0,0.0
1,23,5,,,,,5.0,0.0,0.0,0.0,0.0
1,23,5,,,,,5.25,0.0,0.0,0.0,0.0
1,23,5,,,,,5.25,0.0,0.0,0.0,0.0
1,23,5,,,,,5.25,0.0,0.0,0.0,0.0
1,24,5,,,,,4.75,0.0,0.0,0.0,0.0
1,24,5,,,,,4.5,0.0,0.0,0.0,0.0
1,24,5,,,,,4.25,0.0,0.0,0.0,0.0
1,24,5,,,,,3.75,0.0,0.0,0.0,0.0
2,1,6,,,,,3.75,0.0,0.0,0.0,0.0
2,1,6,,,,,3.5,0.0,0.0,0.0,0.0
2,1,6,,,,,3.25,0.0,0.0,0.0,0.0
2,1,6,,,,,3.0,0.0,0.0,0.0,0.0
2,2,6,,,,,3.25,0.0,0.0,0.0,0.0
2,2,6,,,,,3.25,0.0,0.0,0.0,0.0
2,2,6,,,,,3.5,0.0,0.0,0.0,0.0
2,2,6,,,,,4.0,0.0,0.0,0.0,0.0
2,3,6,,,,,4.0,0.0,0.0,0.0,0.0
2,3,6,,,,,3.75,0.0,0.0,0.0,0.0
2,3,6,,,,,4.5,0.0,0.0,0.0,0.0
2,3,6,,,,,4.5,0.0,0.0,0.0,0.0
2,4,6,,,,,4.75,0.0,0.0,0.0,0.0
2,4,6,,,,,4.75,0.0,0.0,0.0,0.0
2,4,6,,,,,4.5,0.0,0.0,0.0,0.0
2,4,6,,,,,4.25,0.0,0.0,0.0,0.0
2,5,6,,,,,3.75,0.0,0.0,0.0,0.0
2,5,6,,,,,3.25,0.0,0.0,0.0,0.0
2,5,6,,,,,3.0,0.0,0.0,0.0,0.0
2,5,6,,,,,3.0,0.0,0.0,0.0,0.0
2,6,6,,,,,3.0,0.0,0.0,0.0,0.0
2,6,6,,,,,3.25,0.0,0.0,0.0,0.0
2,6,6,,,,,3.25,0.0,0.0,0.0,0.0
2,6,6,,,,,3.5,0.0,0.0,0.0,0.0
2,7,6,,,,,3.75,0.0,0.0,0.0,0.0
2,7,6,,,,,4.25,0.0,0.0,0.0,0.0
2,7,6,,,,,4.0,0.0,0.0,0.0,0.0
2,7,6,,,,,4.5,0.0,0.0,0.0,0.0
2,8,6,,,,,5.0,0.0,0.0,0.0,0.0
2,8,6,,,,,5.75,0.0,0.0,0.0,0.0
2,8,6,,,,,6.75,0.0,0.0,0.0,0.0
2,8,6,,,,,5.75,0.0,0.0,0.0,0.0
2,9,6,,,,,5.5,0.0,0.0,0.0,0.0
2,9,6,,,,,5.25,0.0,0.0,0.0,0.0
2,9,6,,,,,5.25,0.0,0.0,0.0,0.0
2,9,6,,,,,5.0,0.0,0.0,0.0,0.0
2,10,6,,,,,4.0125,0.0,0.0,0.0,0.0118442686469833
2,10,6,,,,,4.3125,0.0,0.0,0.0,0.0592213432349169
2,10,6,,,,,3.19,0.0,0.0,0.0,0.1800328834341475
2,10,6,,,,,3.945,0.0,0.0,0.0,0.1847705908929409
2,11,6,,,,,6.2725,0.0,0.0,0.0,0.7659170630202139
2,11,6,,,,,4.045,0.0,0.0,0.0,2.0275733254062622
2,11,6,,,,,3.78,0.0,0.0,0.0,1.76483154974237
2,11,6,,,,,3.795,0.0,0.0,0.0,2.0275733254062622
2,12,6,,,,,3.855,0.0,0.0,0.0,1.6049999999999998
2,12,6,,,,,4.075,0.0,0.0,0.0,1.325
2,12,6,,,,,5.8125,0.0,0.0,0.0,1.3125
2,12,6,,,,,4.1025,0.0,0.0,0.0,1.6025
2,13,6,,,,,4.095,0.0,0.0,0.0,1.5949999999999998
2,13,6,,,,,4.035,0.0,0.0,0.0,1.5349999999999997
2,13,6,,,,,7.385,0.0,0.0,0.0,2.385
2,13,6,,,,,5.1975,0.0,0.0,0.0,1.4475
2,14,6,,,,,4.5,0.0,0.0,0.0,1.25
2,14,6,,,,,4.72,0.0,0.0,0.0,0.97
2,14,6,,,,,5.005,0.0,0.0,0.0,0.7549999999999999
2,14,6,,,,,6.8100000000000005,0.0,0.0,0.0,0.81
2,15,6,,,,,4.26,0.0,0.0,0.0,0.7599999999999999
2,15,6,,,,,3.4975,0.0,0.0,0.0,0.7475
2,15,6,,,,,3.34,0.0,0.0,0.0,0.8399999999999999
2,15,6,,,,,3.2875,0.0,0.0,0.0,0.7874999999999999
2,16,6,,,,,3.6775,0.0,0.0,0.0,0.6775
2,16,6,,,,,4.005,0.0,0.0,0.0,0.505
2,16,6,,,,,4.68,0.0,0.0,0.0,0.4299999999999999
2,16,6,,,,,5.96,0.0,0.0,0.0,0.4599999999999999
2,17,6,,,,,3.9075,0.0,0.0,0.0,0.390093514808126
2,17,6,,,,,4.405,0.0,0.0,0.0,0.3877003030608369
2,17,6,,,,,5.3125,0.0,0.0,0.0,0.5384726431400513
2,17,6,,,,,7.8725,0.0,0.0,0.0,0.3565885503460784
2,18,6,,,,,8.005,0.0,0.0,0.0,0.2449507254750899
2,18,6,,,,,7.0725,0.0,0.0,0.0,0.3097906233949666
2,18,6,,,,,6.3975,0.0,0.0,0.0,0.1416871843434343
2,18,6,,,,,6.275,0.0,0.0,0.0,0.0240147770073617
2,19,6,,,,,6.25,0.0,0.0,0.0,0.0
2,19,6,,,,,6.75,0.0,0.0,0.0,0.0
2,19,6,,,,,6.75,0.0,0.0,0.0,0.0
2,19,6,,,,,6.5,0.0,0.0,0.0,0.0
2,20,6,,,,,5.75,0.0,0.0,0.0,0.0
2,20,6,,,,,5.75,0.0,0.0,0.0,0.0
2,20,6,,,,,5.5,0.0,0.0,0.0,0.0
2,20,6,,,,,4.75,0.0,0.0,0.0,0.0
2,21,6,,,,,4.75,0.0,0.0,0.0,0.0
2,21,6,,,,,5.0,0.0,0.0,0.0,0.0
2,21,6,,,,,4.25,0.0,0.0,0.0,0.0
2,21,6,,,,,4.25,0.0,0.0,0.0,0.0
2,22,6,,,,,3.5,0.0,0.0,0.0,0.0
2,22,6,,,,,3.5,0.0,0.0,0.0,0.0
2,22,6,,,,,4.0,0.0,0.0,0.0,0.0
2,22,6,,,,,4.5,0.0,0.0,0.0,0.0
2,23,6,,,,,4.25,0.0,0.0,0.0,0.0
2,23,6,,,,,4.5,0.0,0.0,0.0,0.0
2,23,6,,,,,4.25,0.0,0.0,0.0,0.0
2,23,6,,,,,4.0,0.0,0.0,0.0,0.0
2,24,6,,,,,4.0,0.0,0.0,0.0,0.0
2,24,6,,,,,4.5,0.0,0.0,0.0,0.0
2,24,6,,,,,3.25,0.0,0.0,0.0,0.0
2,24,6,,,,,3.0,0.0,0.0,0.0,0.0
2,1,7,,,,,2.75,0.0,0.0,0.0,0.0
2,1,7,,,,,2.75,0.0,0.0,0.0,0.0
2,1,7,,,,,2.5,0.0,0.0,0.0,0.0
2,1,7,,,,,2.75,0.0,0.0,0.0,0.0
2,2,7,,,,,2.5,0.0,0.0,0.0,0.0
2,2,7,,,,,2.75,0.0,0.0,0.0,0.0
2,2,7,,,,,3.0,0.0,0.0,0.0,0.0
2,2,7,,,,,3.25,0.0,0.0,0.0,0.0
2,3,7,,,,,3.25,0.0,0.0,0.0,0.0
2,3,7,,,,,3.5,0.0,0.0,0.0,0.0
2,3,7,,,,,3.75,0.0,0.0,0.0,0.0
2,3,7,,,,,3.75,0.0,0.0,0.0,0.0
2,4,7,,,,,4.25,0.0,0.0,0.0,0.0
2,4,7,,,,,4.25,0.0,0.0,0.0,0.0
2,4,7,,,,,4.0,0.0,0.0,0.0,0.0
2,4,7,,,,,3.75,0.0,0.0,0.0,0.0
2,5,7,,,,,3.75,0.0,0.0,0.0,0.0
2,5,7,,,,,3.0,0.0,0.0,0.0,0.0
2,5,7,,,,,2.25,0.0,0.0,0.0,0.0
2,5,7,,,,,2.5,0.0,0.0,0.0,0.0
2,6,7,,,,,2.25,0.0,0.0,0.0,0.0
2,6,7,,,,,3.25,0.0,0.0,0.0,0.0
2,6,7,,,,,2.5,0.0,0.0,0.0,0.0
2,6,7,,,,,3.0,0.0,0.0,0.0,0.0
2,7,7,,,,,3.0,0.0,0.0,0.0,0.0
2,7,7,,,,,3.75,0.0,0.0,0.0,0.0
2,7,7,,,,,4.0,0.0,0.0,0.0,0.0
2,7,7,,,,,4.0,0.0,0.0,0.0,0.0
2,8,7,,,,,4.75,0.0,0.0,0.0,0.0
2,8,7,,,,,5.0,0.0,0.0,0.0,0.0
2,8,7,,,,,5.0,0.0,0.0,0.0,0.0
2,8,7,,,,,6.25,0.0,0.0,0.0,0.0
2,9,7,,,,,5.5,0.0,0.0,0.0,0.0
2,9,7,,,,,4.5,0.0,0.0,0.0,0.0
2,9,7,,,,,4.5175,0.0,0.0,0.0,0.0191104272688988
2,9,7,,,,,4.5575,0.0,0.0,0.0,0.0627914038835247
2,10,7,,,,,4.8475,0.0,0.0,0.0,0.0779605830895724
2,10,7,,,,,4.56,0.0,0.0,0.0,0.0479757434397368
2,10,7,,,,,4.055,0.0,0.0,0.0,0.2438766958186624
2,10,7,,,,,3.635,0.0,0.0,0.0,0.5077432847372152
2,11,7,,,,,4.7825,0.0,0.0,0.0,0.5212389570549499
2,11,7,,,,,9.0,0.0,0.0,0.0,0.9991801093705112
2,11,7,,,,,5.93,0.0,0.0,0.0,0.952551704266554
2,11,7,,,,,5.5125,0.0,0.0,0.0,1.1740366285103505
2,12,7,,,,,5.1125,0.0,0.0,0.0,3.084167329942208
2,12,7,,,,,7.385,0.0,0.0,0.0,3.6007026713796835
2,12,7,,,,,4.3525,0.0,0.0,0.0,3.746134951978585
2,12,7,,,,,4.28,0.0,0.0,0.0,3.196166902357453
2,13,7,,,,,4.2675,0.0,0.0,0.0,3.9707501613711553
2,13,7,,,,,5.7525,0.0,0.0,0.0,4.132540588405784
2,13,7,,,,,6.4325,0.0,0.0,0.0,4.084347695246533
2,13,7,,,,,4.2,0.0,0.0,0.0,4.096395918536346
2,14,7,,,,,4.775,0.0,0.0,0.0,4.203846770289542
2,14,7,,,,,5.235,0.0,0.0,0.0,3.8270704622469935
2,14,7,,,,,8.0275,0.0,0.0,0.0,4.031157629103374
2,14,7,,,,,5.345,0.0,0.0,0.0,3.903821191663068
2,15,7,,,,,5.1925,0.0,0.0,0.0,3.692415302642628
2,15,7,,,,,4.1075,0.0,0.0,0.0,3.634747815141549
2,15,7,,,,,3.5250000000000004,0.0,0.0,0.0,3.239555915501801
2,15,7,,,,,3.955,0.0,0.0,0.0,3.1920650434420885
2,16,7,,,,,4.07,0.0,0.0,0.0,2.9890366997650446
2,16,7,,,,,3.7475,0.0,0.0,0.0,2.778103584737861
2,16,7,,,,,4.165,0.0,0.0,0.0,2.560629908004409
2,16,7,,,,,6.795,0.0,0.0,0.0,2.318629124872447
2,17,7,,,,,5.202500000000001,0.0,0.0,0.0,2.367775063125989
2,17,7,,,,,5.6475,0.0,0.0,0.0,1.957434654059658
2,17,7,,,,,4.365,0.0,0.0,0.0,1.5637296669825034
2,17,7,,,,,6.2575,0.0,0.0,0.0,1.1145732732747629
2,18,7,,,,,5.5175,0.0,0.0,0.0,0.9449919187457052
2,18,7,,,,,5.7625,0.0,0.0,0.0,0.475978730572161
2,18,7,,,,,6.2225,0.0,0.0,0.0,0.206644424492304
2,18,7,,,,,5.8225,0.0,0.0,0.0,0.0673335765199642
2,19,7,,,,,6.0075,0.0,0.0,0.0,0.0024999999999999
2,19,7,,,,,6.5,0.0,0.0,0.0,0.0
2,19,7,,,,,6.75,0.0,0.0,0.0,0.0
2,19,7,,,,,6.5,0.0,0.0,0.0,0.0
2,20,7,,,,,6.0,0.0,0.0,0.0,0.0
2,20,7,,,,,5.5,0.0,0.0,0.0,0.0
2,20,7,,,,,5.75,0.0,0.0,0.0,0.0
2,20,7,,,,,5.5,0.0,0.0,0.0,0.0
2,21,7,,,,,5.0,0.0,0.0,0.0,0.0
2,21,7,,,,,4.25,0.0,0.0,0.0,0.0
2,21,7,,,,,4.25,0.0,0.0,0.0,0.0
2,21,7,,,,,3.75,0.0,0.0,0.0,0.0
2,22,7,,,,,3.25,0.0,0.0,0.0,0.0
2,22,7,,,,,3.5,0.0,0.0,0.0,0.0
2,22,7,,,,,4.0,0.0,0.0,0.0,0.0
2,22,7,,,,,4.25,0.0,0.0,0.0,0.0
2,23,7,,,,,4.75,0.0,0.0,0.0,0.0
2,23,7,,,,,4.75,0.0,0.0,0.0,0.0
2,23,7,,,,,4.75,0.0,0.0,0.0,0.0
2,23,7,,,,,4.5,0.0,0.0,0.0,0.0
2,24,7,,,,,4.0,0.0,0.0,0.0,0.0
2,24,7,,,,,4.0,0.0,0.0,0.0,0.0
2,24,7,,,,,3.25,0.0,0.0,0.0,0.0
2,24,7,,,,,3.0,0.0,0.0,0.0,0.0
2,1,1,,,,,2.75,0.0,0.0,0.0,0.0
2,1,1,,,,,3.25,0.0,0.0,0.0,0.0
2,1,1,,,,,2.5,0.0,0.0,0.0,0.0
2,1,1,,,,,2.75,0.0,0.0,0.0,0.0
2,2,1,,,,,2.5,0.0,0.0,0.0,0.0
2,2,1,,,,,2.75,0.0,0.0,0.0,0.0
2,2,1,,,,,2.75,0.0,0.0,0.0,0.0
2,2,1,,,,,3.5,0.0,0.0,0.0,0.0
2,3,1,,,,,3.25,0.0,0.0,0.0,0.0
2,3,1,,,,,3.25,0.0,0.0,0.0,0.0
2,3,1,,,,,4.0,0.0,0.0,0.0,0.0
2,3,1,,,,,4.0,0.0,0.0,0.0,0.0
2,4,1,,,,,4.25,0.0,0.0,0.0,0.0
2,4,1,,,,,4.25,0.0,0.0,0.0,0.0
2,4,1,,,,,4.0,0.0,0.0,0.0,0.0
2,4,1,,,,,4.0,0.0,0.0,0.0,0.0
2,5,1,,,,,4.0,0.0,0.0,0.0,0.0
2,5,1,,,,,3.0,0.0,0.0,0.0,0.0
2,5,1,,,,,2.5,0.0,0.0,0.0,0.0
2,5,1,,,,,2.75,0.0,0.0,0.0,0.0
2,6,1,,,,,2.5,0.0,0.0,0.0,0.0
2,6,1,,,,,3.0,0.0,0.0,0.0,0.0
2,6,1,,,,,2.5,0.0,0.0,0.0,0.0
2,6,1,,,,,3.0,0.0,0.0,0.0,0.0
2,7,1,,,,,3.5,0.0,0.0,0.0,0.0
2,7,1,,,,,3.5,0.0,0.0,0.0,0.0
2,7,1,,,,,4.0,0.0,0.0,0.0,0.0
2,7,1,,,,,4.0,0.0,0.0,0.0,0.0
2,8,1,,,,,4.75,0.0,0.0,0.0,0.0
2,8,1,,,,,5.25,0.0,0.0,0.0,0.0
2,8,1,,,,,5.5,0.0,0.0,0.0,0.0
2,8,1,,,,,6.25,0.0,0.0,0.0,0.0
2,9,1,,,,,5.29,0.0,0.0,0.0,0.0436915906165112
2,9,1,,,,,5.87,0.0,0.0,0.0,0.1310747718495337
2,9,1,,,,,5.005,0.0,0.0,0.0,0.2785338901802592
2,9,1,,,,,6.335,0.0,0.0,0.0,0.6389895127664769
2,10,1,,,,,7.51,0.0,0.0,0.0,0.9628546512109948
2,10,1,,,,,6.51,0.0,0.0,0.0,1.5359824197889678
2,10,1,,,,,6.0600000000000005,0.0,0.0,0.0,2.1473187062721397
2,10,1,,,,,4.995,0.0,0.0,0.0,2.4797328120473634
2,11,1,,,,,6.87,0.0,0.0,0.0,2.3708779814120886
2,11,1,,,,,10.9625,0.0,0.0,0.0,2.595194475509779
2,11,1,,,,,8.33,0.0,0.0,0.0,2.835884436329929
2,11,1,,,,,7.93,0.0,0.0,0.0,3.065112970444357
2,12,1,,,,,5.725,0.0,0.0,0.0,3.3014871766445077
2,12,1,,,,,5.96,0.0,0.0,0.0,3.457436822174449
2,12,1,,,,,6.9025,0.0,0.0,0.0,3.5851828084064223
2,12,1,,,,,7.255,0.0,0.0,0.0,3.653203398477992
2,13,1,,,,,6.5575,0.0,0.0,0.0,3.863530801878682
2,13,1,,,,,9.8675,0.0,0.0,0.0,3.9052423355022032
2,13,1,,,,,7.4575,0.0,0.0,0.0,3.9678096359374857
2,13,1,,,,,7.1875,0.0,0.0,0.0,3.953905791396312
2,14,1,,,,,5.9525,0.0,0.0,0.0,3.974611514686707
2,14,1,,,,,6.3325,0.0,0.0,0.0,3.890972166723112
2,14,1,,,,,5.6075,0.0,0.0,0.0,3.9083970308821936
2,14,1,,,,,5.7325,0.0,0.0,0.0,3.821272710086782
2,15,1,,,,,4.34,0.0,0.0,0.0,3.603901289619892
2,15,1,,,,,5.605,0.0,0.0,0.0,3.445302637361339
2,15,1,,,,,8.4875,0.0,0.0,0.0,3.3660033112320624
2,15,1,,,,,6.715,0.0,0.0,0.0,3.182096363400336
2,16,1,,,,,6.6925,0.0,0.0,0.0,2.877684956072533
2,16,1,,,,,5.4075,0.0,0.0,0.0,2.6930726403762653
2,16,1,,,,,6.085,0.0,0.0,0.0,2.484169230509435
2,16,1,,,,,6.26,0.0,0.0,0.0,2.273646414364568
2,17,1,,,,,5.635,0.0,0.0,0.0,2.291208323959653
2,17,1,,,,,6.9575,0.0,0.0,0.0,1.9787708252378824
2,17,1,,,,,5.91,0.0,0.0,0.0,1.578631572488948
2,17,1,,,,,7.5625,0.0,0.0,0.0,1.1419499222286948
2,18,1,,,,,8.53,0.0,0.0,0.0,0.9567920627766068
2,18,1,,,,,7.5725,0.0,0.0,0.0,0.5318091805238906
2,18,1,,,,,7.28,0.0,0.0,0.0,0.2600988131819902
2,18,1,,,,,6.6175,0.0,0.0,0.0,0.1091486091031565
2,19,1,,,,,7.265,0.0,0.0,0.0,0.0049999999999999
2,19,1,,,,,7.75,0.0,0.0,0.0,0.0
2,19,1,,,,,7.5,0.0,0.0,0.0,0.0
2,19,1,,,,,7.5,0.0,0.0,0.0,0.0
2,20,1,,,,,7.25,0.0,0.0,0.0,0.0
2,20,1,,,,,6.0,0.0,0.0,0.0,0.0
2,20,1,,,,,5.75,0.0,0.0,0.0,0.0
2,20,1,,,,,5.25,0.0,0.0,0.0,0.0
2,21,1,,,,,6.25,0.0,0.0,0.0,0.0
2,21,1,,,,,5.5,0.0,0.0,0.0,0.0
2,21,1,,,,,5.0,0.0,0.0,0.0,0.0
2,21,1,,,,,4.5,0.0,0.0,0.0,0.0
2,22,1,,,,,3.75,0.0,0.0,0.0,0.0
2,22,1,,,,,3.75,0.0,0.0,0.0,0.0
2,22,1,,,,,4.25,0.0,0.0,0.0,0.0
2,22,1,,,,,4.0,0.0,0.0,0.0,0.0
2,23,1,,,,,4.5,0.0,0.0,0.0,0.0
2,23,1,,,,,4.25,0.0,0.0,0.0,0.0
2,23,1,,,,,4.5,0.0,0.0,0.0,0.0
2,23,1,,,,,4.75,0.0,0.0,0.0,0.0
2,24,1,,,,,4.0,0.0,0.0,0.0,0.0
2,24,1,,,,,4.0,0.0,0.0,0.0,0.0
2,24,1,,,,,3.25,0.0,0.0,0.0,0.0
2,24,1,,,,,2.75,0.0,0.0,0.0,0.0
2,1,2,,,,,3.0,0.0,0.0,0.0,0.0
2,1,2,,,,,2.75,0.0,0.0,0.0,0.0
2,1,2,,,,,2.5,0.0,0.0,0.0,0.0
2,1,2,,,,,2.5,0.0,0.0,0.0,0.0
2,2,2,,,,,2.75,0.0,0.0,0.0,0.0
2,2,2,,,,,2.5,0.0,0.0,0.0,0.0
2,2,2,,,,,3.5,0.0,0.0,0.0,0.0
2,2,2,,,,,3.5,0.0,0.0,0.0,0.0
2,3,2,,,,,2.25,0.0,0.0,0.0,0.0
2,3,2,,,,,4.0,0.0,0.0,0.0,0.0
2,3,2,,,,,4.25,0.0,0.0,0.0,0.0
2,3,2,,,,,4.5,0.0,0.0,0.0,0.0
2,4,2,,,,,5.0,0.0,0.0,0.0,0.0
2,4,2,,,,,4.75,0.0,0.0,0.0,0.0
2,4,2,,,,,4.5,0.0,0.0,0.0,0.0
2,4,2,,,,,4.25,0.0,0.0,0.0,0.0
2,5,2,,,,,4.25,0.0,0.0,0.0,0.0
2,5,2,,,,,3.5,0.0,0.0,0.0,0.0
2,5,2,,,,,3.75,0.0,0.0,0.0,0.0
2,5,2,,,,,2.75,0.0,0.0,0.0,0.0
2,6,2,,,,,3.0,0.0,0.0,0.0,0.0
2,6,2,,,,,3.25,0.0,0.0,0.0,0.0
2,6,2,,,,,3.0,0.0,0.0,0.0,0.0
2,6,2,,,,,3.25,0.0,0.0,0.0,0.0
2,7,2,,,,,4.0,0.0,0.0,0.0,0.0
2,7,2,,,,,4.25,0.0,0.0,0.0,0.0
2,7,2,,,,,4.25,0.0,0.0,0.0,0.0
2,7,2,,,,,4.25,0.0,0.0,0.0,0.0
2,8,2,,,,,4.75,0.0,0.0,0.0,0.0
2,8,2,,,,,6.0,0.0,0.0,0.0,0.0
2,8,2,,,,,5.5,0.0,0.0,0.0,0.0
2,8,2,,,,,6.7525,0.0,0.0,0.0,0.0008333333333333
2,9,2,,,,,5.565,0.0,0.0,0.0,0.0699641596045197
2,9,2,,,,,6.17,0.0,0.0,0.0,0.1829831866579748
2,9,2,,,,,5.7775,0.0,0.0,0.0,0.2986931429269882
2,9,2,,,,,6.8325,0.0,0.0,0.0,0.3578935856692742
2,10,2,,,,,9.3825,0.0,0.0,0.0,0.5848143780273105
2,10,2,,,,,7.015,0.0,0.0,0.0,1.169628756054621
2,10,2,,,,,6.315,0.0,0.0,0.0,1.909314925891536
2,10,2,,,,,6.095000000000001,0.0,0.0,0.0,2.861660869556564
2,11,2,,,,,6.77,0.0,0.0,0.0,3.445945098906771
2,11,2,,,,,9.79,0.0,0.0,0.0,3.710264751379734
2,11,2,,,,,7.14,0.0,0.0,0.0,4.297641756875206
2,11,2,,,,,7.495,0.0,0.0,0.0,4.889913570749807
2,12,2,,,,,7.5425,0.0,0.0,0.0,4.786627938041972
2,12,2,,,,,6.9675,0.0,0.0,0.0,4.0034909923038215
2,12,2,,,,,7.13,0.0,0.0,0.0,2.0219172053603174
2,12,2,,,,,6.885,0.0,0.0,0.0,2.2639777158612
2,13,2,,,,,7.1025,0.0,0.0,0.0,3.5453522367120613
2,13,2,,,,,7.605,0.0,0.0,0.0,5.024017534605155
2,13,2,,,,,6.32,0.0,0.0,0.0,4.005436114758665
2,13,2,,,,,6.98,0.0,0.0,0.0,3.916863817380709
2,14,2,,,,,6.9475,0.0,0.0,0.0,4.463850844281565
2,14,2,,,,,7.2575,0.0,0.0,0.0,3.5706055449468828
2,14,2,,,,,6.404999999999999,0.0,0.0,0.0,2.522942840142109
2,14,2,,,,,6.225,0.0,0.0,0.0,2.114330628744329
2,15,2,,,,,5.025,0.0,0.0,0.0,2.05767586388722
2,15,2,,,,,5.1825,0.0,0.0,0.0,4.913549068381242
2,15,2,,,,,4.2925,0.0,0.0,0.0,3.430213500568036
2,15,2,,,,,4.9025,0.0,0.0,0.0,3.981941973961972
2,16,2,,,,,5.3025,0.0,0.0,0.0,2.01243679109617
2,16,2,,,,,5.8875,0.0,0.0,0.0,1.4092002099813477
2,16,2,,,,,6.305,0.0,0.0,0.0,1.354810026438208
2,16,2,,,,,6.54,0.0,0.0,0.0,2.1690145922052086
2,17,2,,,,,7.797499999999999,0.0,0.0,0.0,2.4367571933578267
2,17,2,,,,,8.975,0.0,0.0,0.0,1.644210691499974
2,17,2,,,,,8.0,0.0,0.0,0.0,0.738971097303359
2,17,2,,,,,8.2075,0.0,0.0,0.0,0.5228220513421266
2,18,2,,,,,8.7925,0.0,0.0,0.0,0.5052926196023864
2,18,2,,,,,8.5275,0.0,0.0,0.0,0.2584676533449995
2,18,2,,,,,8.185,0.0,0.0,0.0,0.1723117688966663
2,18,2,,,,,8.815,0.0,0.0,0.0,0.0605419728555854
2,19,2,,,,,8.255,0.0,0.0,0.0,0.0016666666666666
2,19,2,,,,,8.75,0.0,0.0,0.0,0.0
2,19,2,,,,,9.0,0.0,0.0,0.0,0.0
2,19,2,,,,,9.0,0.0,0.0,0.0,0.0
2,20,2,,,,,8.0,0.0,0.0,0.0,0.0
2,20,2,,,,,8.0,0.0,0.0,0.0,0.0
2,20,2,,,,,8.0,0.0,0.0,0.0,0.0
2,20,2,,,,,7.5,0.0,0.0,0.0,0.0
2,21,2,,,,,6.75,0.0,0.0,0.0,0.0
2,21,2,,,,,7.25,0.0,0.0,0.0,0.0
2,21,2,,,,,8.25,0.0,0.0,0.0,0.0
2,21,2,,,,,7.75,0.0,0.0,0.0,0.0
2,22,2,,,,,7.5,0.0,0.0,0.0,0.0
2,22,2,,,,,7.25,0.0,0.0,0.0,0.0
2,22,2,,,,,7.75,0.0,0.0,0.0,0.0
2,22,2,,,,,8.25,0.0,0.0,0.0,0.0
2,23,2,,,,,7.75,0.0,0.0,0.0,0.0
2,23,2,,,,,6.25,0.0,0.0,0.0,0.0
2,23,2,,,,,4.5,0.0,0.0,0.0,0.0
2,23,2,,,,,4.5,0.0,0.0,0.0,0.0
2,24,2,,,,,5.0,0.0,0.0,0.0,0.0
2,24,2,,,,,4.75,0.0,0.0,0.0,0.0
2,24,2,,,,,3.75,0.0,0.0,0.0,0.0
2,24,2,,,,,3.25,0.0,0.0,0.0,0.0
2,1,3,,,,,3.0,0.0,0.0,0.0,0.0
2,1,3,,,,,3.0,0.0,0.0,0.0,0.0
2,1,3,,,,,2.75,0.0,0.0,0.0,0.0
2,1,3,,,,,3.0,0.0,0.0,0.0,0.0
2,2,3,,,,,3.0,0.0,0.0,0.0,0.0
2,2,3,,,,,2.75,0.0,0.0,0.0,0.0
2,2,3,,,,,3.5,0.0,0.0,0.0,0.0
2,2,3,,,,,3.25,0.0,0.0,0.0,0.0
2,3,3,,,,,3.5,0.0,0.0,0.0,0.0
2,3,3,,,,,3.0,0.0,0.0,0.0,0.0
2,3,3,,,,,3.75,0.0,0.0,0.0,0.0
2,3,3,,,,,3.5,0.0,0.0,0.0,0.0
2,4,3,,,,,4.0,0.0,0.0,0.0,0.0
2,4,3,,,,,4.25,0.0,0.0,0.0,0.0
2,4,3,,,,,4.25,0.0,0.0,0.0,0.0
2,4,3,,,,,4.25,0.0,0.0,0.0,0.0
2,5,3,,,,,4.0,0.0,0.0,0.0,0.0
2,5,3,,,,,3.5,0.0,0.0,0.0,0.0
2,5,3,,,,,2.75,0.0,0.0,0.0,0.0
2,5,3,,,,,2.75,0.0,0.0,0.0,0.0
2,6,3,,,,,2.75,0.0,0.0,0.0,0.0
2,6,3,,,,,3.0,0.0,0.0,0.0,0.0
2,6,3,,,,,3.0,0.0,0.0,0.0,0.0
2,6,3,,,,,3.0,0.0,0.0,0.0,0.0
2,7,3,,,,,3.75,0.0,0.0,0.0,0.0
2,7,3,,,,,4.0,0.0,0.0,0.0,0.0
2,7,3,,,,,4.25,0.0,0.0,0.0,0.0
2,7,3,,,,,3.75,0.0,0.0,0.0,0.0
2,8,3,,,,,4.5,0.0,0.0,0.0,0.0
2,8,3,,,,,5.25,0.0,0.0,0.0,0.0
2,8,3,,,,,5.75,0.0,0.0,0.0,0.0
2,8,3,,,,,6.5,0.0,0.0,0.0,0.0
2,9,3,,,,,6.045,0.0,0.0,0.0,0.0493271768263349
2,9,3,,,,,6.88,0.0,0.0,0.0,0.1425007330538565
2,9,3,,,,,5.79,0.0,0.0,0.0,0.317886250658603
2,9,3,,,,,6.71,0.0,0.0,0.0,0.7782732343710627
2,10,3,,,,,5.6525,0.0,0.0,0.0,1.0731512085194443
2,10,3,,,,,5.325,0.0,0.0,0.0,1.5877281694672702
2,10,3,,,,,5.52,0.0,0.0,0.0,2.119521459963537
2,10,3,,,,,6.01,0.0,0.0,0.0,2.4944548590184583
2,11,3,,,,,9.3475,0.0,0.0,0.0,2.360777222676684
2,11,3,,,,,6.8,0.0,0.0,0.0,2.6577200144101645
2,11,3,,,,,6.385,0.0,0.0,0.0,2.877556114367549
2,11,3,,,,,7.574999999999999,0.0,0.0,0.0,3.166296066550382
2,12,3,,,,,7.3775,0.0,0.0,0.0,3.4033109081568567
2,12,3,,,,,4.81,0.0,0.0,0.0,3.5244428907484946
2,12,3,,,,,6.18,0.0,0.0,0.0,3.604091317658065
2,12,3,,,,,6.1,0.0,0.0,0.0,3.71692658911329
2,13,3,,,,,7.5,0.0,0.0,0.0,3.978065525427376
2,13,3,,,,,7.565000000000001,0.0,0.0,0.0,4.023034961801773
2,13,3,,,,,5.85,0.0,0.0,0.0,4.047249273695678
2,13,3,,,,,5.3175,0.0,0.0,0.0,4.02476455550848
2,14,3,,,,,4.8,0.0,0.0,0.0,4.027486649162931
2,14,3,,,,,6.705,0.0,0.0,0.0,3.961519195426642
2,14,3,,,,,6.11,0.0,0.0,0.0,3.895551741690353
2,14,3,,,,,5.7375,0.0,0.0,0.0,3.810488446083032
2,15,3,,,,,4.8425,0.0,0.0,0.0,3.5969171334147525
2,15,3,,,,,6.115,0.0,0.0,0.0,3.4437493939946577
2,15,3,,,,,5.16,0.0,0.0,0.0,3.305730112319408
2,15,3,,,,,6.1775,0.0,0.0,0.0,3.1491960489560142
2,16,3,,,,,6.8775,0.0,0.0,0.0,2.856801720535236
2,16,3,,,,,8.120000000000001,0.0,0.0,0.0,2.6887545605037517
2,16,3,,,,,4.945,0.0,0.0,0.0,2.574547752715364
2,16,3,,,,,5.4875,0.0,0.0,0.0,2.439131109194847
2,17,3,,,,,5.8175,0.0,0.0,0.0,2.4286256333120733
2,17,3,,,,,6.285,0.0,0.0,0.0,2.0388010214842875
2,17,3,,,,,8.4375,0.0,0.0,0.0,1.6013921847385562
2,17,3,,,,,6.94,0.0,0.0,0.0,1.2371898478665873
2,18,3,,,,,7.635,0.0,0.0,0.0,1.0740626948631082
2,18,3,,,,,7.6625,0.0,0.0,0.0,0.6269308681469684
2,18,3,,,,,7.24,0.0,0.0,0.0,0.2271145786494677
2,18,3,,,,,6.815,0.0,0.0,0.0,0.0615101983842308
2,19,3,,,,,5.76,0.0,0.0,0.0,0.0033333333333333
2,19,3,,,,,7.25,0.0,0.0,0.0,0.0
2,19,3,,,,,8.0,0.0,0.0,0.0,0.0
2,19,3,,,,,7.75,0.0,0.0,0.0,0.0
2,20,3,,,,,6.0,0.0,0.0,0.0,0.0
2,20,3,,,,,5.5,0.0,0.0,0.0,0.0
2,20,3,,,,,5.25,0.0,0.0,0.0,0.0
2,20,3,,,,,5.25,0.0,0.0,0.0,0.0
2,21,3,,,,,6.0,0.0,0.0,0.0,0.0
2,21,3,,,,,5.25,0.0,0.0,0.0,0.0
2,21,3,,,,,4.75,0.0,0.0,0.0,0.0
2,21,3,,,,,4.0,0.0,0.0,0.0,0.0
2,22,3,,,,,3.25,0.0,0.0,0.0,0.0
2,22,3,,,,,3.75,0.0,0.0,0.0,0.0
2,22,3,,,,,4.25,0.0,0.0,0.0,0.0
2,22,3,,,,,4.25,0.0,0.0,0.0,0.0
2,23,3,,,,,4.75,0.0,0.0,0.0,0.0
2,23,3,,,,,4.5,0.0,0.0,0.0,0.0
2,23,3,,,,,4.5,0.0,0.0,0.0,0.0
2,23,3,,,,,4.25,0.0,0.0,0.0,0.0
2,24,3,,,,,4.0,0.0,0.0,0.0,0.0
2,24,3,,,,,4.5,0.0,0.0,0.0,0.0
2,24,3,,,,,4.0,0.0,0.0,0.0,0.0
2,24,3,,,,,3.5,0.0,0.0,0.0,0.0
2,1,4,,,,,3.25,0.0,0.0,0.0,0.0
2,1,4,,,,,2.75,0.0,0.0,0.0,0.0
2,1,4,,,,,3.0,0.0,0.0,0.0,0.0
2,1,4,,,,,3.0,0.0,0.0,0.0,0.0
2,2,4,,,,,2.75,0.0,0.0,0.0,0.0
2,2,4,,,,,2.75,0.0,0.0,0.0,0.0
2,2,4,,,,,3.0,0.0,0.0,0.0,0.0
2,2,4,,,,,3.0,0.0,0.0,0.0,0.0
2,3,4,,,,,3.25,0.0,0.0,0.0,0.0
2,3,4,,,,,3.25,0.0,0.0,0.0,0.0
2,3,4,,,,,3.75,0.0,0.0,0.0,0.0
2,3,4,,,,,4.0,0.0,0.0,0.0,0.0
2,4,4,,,,,4.25,0.0,0.0,0.0,0.0
2,4,4,,,,,4.25,0.0,0.0,0.0,0.0
2,4,4,,,,,3.75,0.0,0.0,0.0,0.0
2,4,4,,,,,4.0,0.0,0.0,0.0,0.0
2,5,4,,,,,3.5,0.0,0.0,0.0,0.0
2,5,4,,,,,3.0,0.0,0.0,0.0,0.0
2,5,4,,,,,2.5,0.0,0.0,0.0,0.0
2,5,4,,,,,2.5,0.0,0.0,0.0,0.0
2,6,4,,,,,2.5,0.0,0.0,0.0,0.0
2,6,4,,,,,2.75,0.0,0.0,0.0,0.0
2,6,4,,,,,2.5,0.0,0.0,0.0,0.0
2,6,4,,,,,3.0,0.0,0.0,0.0,0.0
2,7,4,,,,,3.25,0.0,0.0,0.0,0.0
2,7,4,,,,,3.5,0.0,0.0,0.0,0.0
2,7,4,,,,,4.0,0.0,0.0,0.0,0.0
2,7,4,,,,,4.25,0.0,0.0,0.0,0.0
2,8,4,,,,,5.25,0.0,0.0,0.0,0.0
2,8,4,,,,,7.25,0.0,0.0,0.0,0.0
2,8,4,,,,,6.5,0.0,0.0,0.0,0.0
2,8,4,,,,,5.5,0.0,0.0,0.0,0.0
2,9,4,,,,,5.5625,0.0,0.0,0.0,0.0684738330595541
2,9,4,,,,,6.185,0.0,0.0,0.0,0.2026825458562804
2,9,4,,,,,6.31,0.0,0.0,0.0,0.3396302119753889
2,9,4,,,,,5.68,0.0,0.0,0.0,0.4710999714497329
2,10,4,,,,,6.1675,0.0,0.0,0.0,0.5630923942888522
2,10,4,,,,,6.2125,0.0,0.0,0.0,0.8119497071206296
2,10,4,,,,,6.39,0.0,0.0,0.0,0.9616858868753432
2,10,4,,,,,7.34,0.0,0.0,0.0,1.3412987369577154
2,11,4,,,,,10.495,0.0,0.0,0.0,1.6864377375663122
2,11,4,,,,,7.3825,0.0,0.0,0.0,1.5913378651471592
2,11,4,,,,,6.83,0.0,0.0,0.0,1.7582909745052278
2,11,4,,,,,6.765000000000001,0.0,0.0,0.0,2.3373435310129587
2,12,4,,,,,7.1875,0.0,0.0,0.0,2.1652032252382005
2,12,4,,,,,8.99,0.0,0.0,0.0,2.5405051176128217
2,12,4,,,,,6.49,0.0,0.0,0.0,2.20086539600683
2,12,4,,,,,5.8975,0.0,0.0,0.0,2.307851908312717
2,13,4,,,,,6.7825,0.0,0.0,0.0,2.9967820406848045
2,13,4,,,,,10.065,0.0,0.0,0.0,3.194468188143873
2,13,4,,,,,8.059999999999999,0.0,0.0,0.0,3.016025824950732
2,13,4,,,,,6.9675,0.0,0.0,0.0,3.126240225746495
2,14,4,,,,,6.55,0.0,0.0,0.0,3.401009582021513
2,14,4,,,,,7.095,0.0,0.0,0.0,3.4328940468529643
2,14,4,,,,,6.265,0.0,0.0,0.0,3.3762105538192726
2,14,4,,,,,5.1775,0.0,0.0,0.0,3.314212983313672
2,15,4,,,,,5.2425,0.0,0.0,0.0,3.2503206005372967
2,15,4,,,,,4.8325,0.0,0.0,0.0,3.1406629735291856
2,15,4,,,,,6.125,0.0,0.0,0.0,1.9704104853019984
2,15,4,,,,,8.035,0.0,0.0,0.0,1.3947079435094147
2,16,4,,,,,6.79,0.0,0.0,0.0,1.2374217042449582
2,16,4,,,,,6.5625,0.0,0.0,0.0,1.252975887678205
2,16,4,,,,,5.3325,0.0,0.0,0.0,1.4396260888771648
2,16,4,,,,,4.95,0.0,0.0,0.0,2.2121505327284168
2,17,4,,,,,5.7875,0.0,0.0,0.0,2.348609448139987
2,17,4,,,,,5.12,0.0,0.0,0.0,1.6391940839693078
2,17,4,,,,,4.9925,0.0,0.0,0.0,0.7674057209148764
2,17,4,,,,,6.3075,0.0,0.0,0.0,0.6243628409458566
2,18,4,,,,,9.0575,0.0,0.0,0.0,0.5362253484744617
2,18,4,,,,,8.525,0.0,0.0,0.0,0.2645057772743982
2,18,4,,,,,6.895,0.0,0.0,0.0,0.1394666825628644
2,18,4,,,,,7.295,0.0,0.0,0.0,0.0432827635539924
2,19,4,,,,,7.2575,0.0,0.0,0.0,0.0024999999999999
2,19,4,,,,,7.5,0.0,0.0,0.0,0.0
2,19,4,,,,,7.75,0.0,0.0,0.0,0.0
2,19,4,,,,,6.75,0.0,0.0,0.0,0.0
2,20,4,,,,,6.25,0.0,0.0,0.0,0.0
2,20,4,,,,,5.75,0.0,0.0,0.0,0.0
2,20,4,,,,,5.5,0.0,0.0,0.0,0.0
2,20,4,,,,,5.5,0.0,0.0,0.0,0.0
2,21,4,,,,,4.75,0.0,0.0,0.0,0.0
2,21,4,,,,,5.75,0.0,0.0,0.0,0.0
2,21,4,,,,,5.75,0.0,0.0,0.0,0.0
2,21,4,,,,,5.25,0.0,0.0,0.0,0.0
2,22,4,,,,,4.5,0.0,0.0,0.0,0.0
2,22,4,,,,,4.25,0.0,0.0,0.0,0.0
2,22,4,,,,,4.25,0.0,0.0,0.0,0.0
2,22,4,,,,,4.0,0.0,0.0,0.0,0.0
2,23,4,,,,,4.5,0.0,0.0,0.0,0.0
2,23,4,,,,,4.25,0.0,0.0,0.0,0.0
2,23,4,,,,,4.5,0.0,0.0,0.0,0.0
2,23,4,,,,,4.5,0.0,0.0,0.0,0.0
2,24,4,,,,,4.5,0.0,0.0,0.0,0.0
2,24,4,,,,,4.25,0.0,0.0,0.0,0.0
2,24,4,,,,,4.0,0.0,0.0,0.0,0.0
2,24,4,,,,,3.5,0.0,0.0,0.0,0.0
2,1,5,,,,,3.25,0.0,0.0,0.0,0.0
2,1,5,,,,,3.5,0.0,0.0,0.0,0.0
2,1,5,,,,,2.5,0.0,0.0,0.0,0.0
2,1,5,,,,,2.5,0.0,0.0,0.0,0.0
2,2,5,,,,,2.75,0.0,0.0,0.0,0.0
2,2,5,,,,,2.75,0.0,0.0,0.0,0.0
2,2,5,,,,,2.75,0.0,0.0,0.0,0.0
2,2,5,,,,,3.0,0.0,0.0,0.0,0.0
2,3,5,,,,,2.75,0.0,0.0,0.0,0.0
2,3,5,,,,,3.0,0.0,0.0,0.0,0.0
2,3,5,,,,,3.75,0.0,0.0,0.0,0.0
2,3,5,,,,,3.5,0.0,0.0,0.0,0.0
2,4,5,,,,,4.0,0.0,0.0,0.0,0.0
2,4,5,,,,,4.25,0.0,0.0,0.0,0.0
2,4,5,,,,,3.75,0.0,0.0,0.0,0.0
2,4,5,,,,,3.75,0.0,0.0,0.0,0.0
2,5,5,,,,,3.5,0.0,0.0,0.0,0.0
2,5,5,,,,,3.0,0.0,0.0,0.0,0.0
2,5,5,,,,,2.5,0.0,0.0,0.0,0.0
2,5,5,,,,,2.5,0.0,0.0,0.0,0.0
2,6,5,,,,,2.75,0.0,0.0,0.0,0.0
2,6,5,,,,,3.0,0.0,0.0,0.0,0.0
2,6,5,,,,,2.5,0.0,0.0,0.0,0.0
2,6,5,,,,,3.0,0.0,0.0,0.0,0.0
2,7,5,,,,,3.5,0.0,0.0,0.0,0.0
2,7,5,,,,,3.5,0.0,0.0,0.0,0.0
2,7,5,,,,,4.0,0.0,0.0,0.0,0.0
2,7,5,,,,,4.5,0.0,0.0,0.0,0.0
2,8,5,,,,,5.25,0.0,0.0,0.0,0.0
2,8,5,,,,,7.25,0.0,0.0,0.0,0.0
2,8,5,,,,,6.25,0.0,0.0,0.0,0.0
2,8,5,,,,,7.25,0.0,0.0,0.0,0.0
2,9,5,,,,,6.5,0.0,0.0,0.0,0.0
2,9,5,,,,,6.5425,0.0,0.0,0.0,0.0465776892453972
2,9,5,,,,,6.37,0.0,0.0,0.0,0.1315134755164157
2,9,5,,,,,8.26,0.0,0.0,0.0,0.2849458636189008
2,10,5,,,,,6.4775,0.0,0.0,0.0,0.1770855230683411
2,10,5,,,,,7.0225,0.0,0.0,0.0,0.4067129046294868
2,10,5,,,,,5.22,0.0,0.0,0.0,0.7550459664891908
2,10,5,,,,,6.475,0.0,0.0,0.0,0.5643384801079002
2,11,5,,,,,7.355,0.0,0.0,0.0,0.7648161211881426
2,11,5,,,,,8.0,0.0,0.0,0.0,0.8651766076788943
2,11,5,,,,,7.45,0.0,0.0,0.0,2.7339580802653063
2,11,5,,,,,8.7475,0.0,0.0,0.0,2.0746935052139888
2,12,5,,,,,7.6925,0.0,0.0,0.0,3.4833940972037976
2,12,5,,,,,6.4,0.0,0.0,0.0,3.266261913201217
2,12,5,,,,,7.452500000000001,0.0,0.0,0.0,1.6349867872331092
2,12,5,,,,,6.345000000000001,0.0,0.0,0.0,2.297518323035856
2,13,5,,,,,6.335,0.0,0.0,0.0,1.0692167602933134
2,13,5,,,,,6.88,0.0,0.0,0.0,2.306624921082204
2,13,5,,,,,6.9725,0.0,0.0,0.0,3.5820763748403324
2,13,5,,,,,6.9375,0.0,0.0,0.0,3.1535887592920755
2,14,5,,,,,6.0,0.0,0.0,0.0,6.0
2,14,5,,,,,8.717500000000001,0.0,0.0,0.0,5.717499999999999
2,14,5,,,,,8.395,0.0,0.0,0.0,2.895
2,14,5,,,,,6.0625,0.0,0.0,0.0,3.5625
2,15,5,,,,,7.975,0.0,0.0,0.0,1.461566469567755
2,15,5,,,,,6.805,0.0,0.0,0.0,1.0453916104365977
2,15,5,,,,,6.69,0.0,0.0,0.0,3.408670274788527
2,15,5,,,,,6.905,0.0,0.0,0.0,4.860327819138874
2,16,5,,,,,6.63,0.0,0.0,0.0,4.680935035811451
2,16,5,,,,,5.955,0.0,0.0,0.0,1.875251638322006
2,16,5,,,,,5.45,0.0,0.0,0.0,4.028673596395102
2,16,5,,,,,5.5025,0.0,0.0,0.0,3.5994280167791954
2,17,5,,,,,5.67,0.0,0.0,0.0,2.852245817061685
2,17,5,,,,,7.075,0.0,0.0,0.0,2.3560217640933514
2,17,5,,,,,6.3675,0.0,0.0,0.0,1.3489788330693788
2,17,5,,,,,6.4350000000000005,0.0,0.0,0.0,1.1967756571589234
2,18,5,,,,,7.3575,0.0,0.0,0.0,1.033414245014245
2,18,5,,,,,8.1,0.0,0.0,0.0,0.3265868945868945
2,18,5,,,,,8.4,0.0,0.0,0.0,0.1399658119658119
2,18,5,,,,,9.04,0.0,0.0,0.0,0.0373242165242165
2,19,5,,,,,9.005,0.0,0.0,0.0,0.0016666666666666
2,19,5,,,,,9.5,0.0,0.0,0.0,0.0
2,19,5,,,,,10.25,0.0,0.0,0.0,0.0
2,19,5,,,,,10.25,0.0,0.0,0.0,0.0
2,20,5,,,,,9.75,0.0,0.0,0.0,0.0
2,20,5,,,,,9.5,0.0,0.0,0.0,0.0
2,20,5,,,,,8.5,0.0,0.0,0.0,0.0
2,20,5,,,,,6.75,0.0,0.0,0.0,0.0
2,21,5,,,,,5.0,0.0,0.0,0.0,0.0
2,21,5,,,,,5.25,0.0,0.0,0.0,0.0
2,21,5,,,,,5.0,0.0,0.0,0.0,0.0
2,21,5,,,,,5.25,0.0,0.0,0.0,0.0
2,22,5,,,,,4.0,0.0,0.0,0.0,0.0
2,22,5,,,,,3.75,0.0,0.0,0.0,0.0
2,22,5,,,,,4.5,0.0,0.0,0.0,0.0
2,22,5,,,,,4.5,0.0,0.0,0.0,0.0
2,23,5,,,,,4.25,0.0,0.0,0.0,0.0
2,23,5,,,,,4.0,0.0,0.0,0.0,0.0
2,23,5,,,,,4.0,0.0,0.0,0.0,0.0
2,23,5,,,,,3.75,0.0,0.0,0.0,0.0
2,24,5,,,,,3.75,0.0,0.0,0.0,0.0
2,24,5,,,,,3.75,0.0,0.0,0.0,0.0
2,24,5,,,,,4.0,0.0,0.0,0.0,0.0
2,24,5,,,,,3.25,0.0,0.0,0.0,0.0
2,1,6,,,,,3.25,0.0,0.0,0.0,0.0
2,1,6,,,,,3.25,0.0,0.0,0.0,0.0
2,1,6,,,,,2.75,0.0,0.0,0.0,0.0
2,1,6,,,,,2.75,0.0,0.0,0.0,0.0
2,2,6,,,,,2.75,0.0,0.0,0.0,0.0
2,2,6,,,,,2.75,0.0,0.0,0.0,0.0
2,2,6,,,,,2.75,0.0,0.0,0.0,0.0
2,2,6,,,,,2.75,0.0,0.0,0.0,0.0
2,3,6,,,,,3.0,0.0,0.0,0.0,0.0
2,3,6,,,,,2.5,0.0,0.0,0.0,0.0
2,3,6,,,,,3.5,0.0,0.0,0.0,0.0
2,3,6,,,,,3.5,0.0,0.0,0.0,0.0
2,4,6,,,,,3.75,0.0,0.0,0.0,0.0
2,4,6,,,,,3.75,0.0,0.0,0.0,0.0
2,4,6,,,,,3.5,0.0,0.0,0.0,0.0
2,4,6,,,,,3.25,0.0,0.0,0.0,0.0
2,5,6,,,,,3.25,0.0,0.0,0.0,0.0
2,5,6,,,,,2.75,0.0,0.0,0.0,0.0
2,5,6,,,,,2.75,0.0,0.0,0.0,0.0
2,5,6,,,,,2.5,0.0,0.0,0.0,0.0
2,6,6,,,,,2.25,0.0,0.0,0.0,0.0
2,6,6,,,,,2.75,0.0,0.0,0.0,0.0
2,6,6,,,,,2.75,0.0,0.0,0.0,0.0
2,6,6,,,,,3.0,0.0,0.0,0.0,0.0
2,7,6,,,,,3.0,0.0,0.0,0.0,0.0
2,7,6,,,,,3.25,0.0,0.0,0.0,0.0
2,7,6,,,,,3.75,0.0,0.0,0.0,0.0
2,7,6,,,,,3.75,0.0,0.0,0.0,0.0
2,8,6,,,,,4.5,0.0,0.0,0.0,0.0
2,8,6,,,,,6.75,0.0,0.0,0.0,0.0
2,8,6,,,,,5.75,0.0,0.0,0.0,0.0
2,8,6,,,,,5.0025,0.0,0.0,0.0,0.0008333333333333
2,9,6,,,,,5.3125,0.0,0.0,0.0,0.0637042549023325
2,9,6,,,,,4.8925,0.0,0.0,0.0,0.1452457011773181
2,9,6,,,,,5.395,0.0,0.0,0.0,0.4026108909827415
2,9,6,,,,,4.7175,0.0,0.0,0.0,0.9861418658881074
2,10,6,,,,,4.4775,0.0,0.0,0.0,1.6922760982848466
2,10,6,,,,,4.855,0.0,0.0,0.0,1.8013861880604811
2,10,6,,,,,3.810000000000001,0.0,0.0,0.0,2.6186421546152365
2,10,6,,,,,7.385,0.0,0.0,0.0,2.8967659128668544
2,11,6,,,,,5.2075,0.0,0.0,0.0,2.5907669407773866
2,11,6,,,,,4.955,0.0,0.0,0.0,2.9384153704568874
2,11,6,,,,,4.7225,0.0,0.0,0.0,2.775946506335312
2,11,6,,,,,6.265,0.0,0.0,0.0,3.3297382259755217
2,12,6,,,,,4.9875,0.0,0.0,0.0,3.2952319524748006
2,12,6,,,,,3.39,0.0,0.0,0.0,3.40130538207953
2,12,6,,,,,3.755,0.0,0.0,0.0,2.611840840431213
2,12,6,,,,,4.12,0.0,0.0,0.0,3.735175849032122
2,13,6,,,,,7.0575,0.0,0.0,0.0,2.7992811045271164
2,13,6,,,,,3.855,0.0,0.0,0.0,2.0990013272291312
2,13,6,,,,,4.33,0.0,0.0,0.0,2.0806212805808904
2,13,6,,,,,4.42,0.0,0.0,0.0,1.7791885155497364
2,14,6,,,,,3.85,0.0,0.0,0.0,1.385845659825076
2,14,6,,,,,6.75,0.0,0.0,0.0,1.872764405169021
2,14,6,,,,,5.7075,0.0,0.0,0.0,2.02820385079805
2,14,6,,,,,4.605,0.0,0.0,0.0,1.7641440696692183
2,15,6,,,,,4.505,0.0,0.0,0.0,1.9157561394005052
2,15,6,,,,,3.365,0.0,0.0,0.0,1.781987630913687
2,15,6,,,,,3.2475,0.0,0.0,0.0,1.6697176327193934
2,15,6,,,,,2.975,0.0,0.0,0.0,1.648219122426869
2,16,6,,,,,2.955,0.0,0.0,0.0,1.2872896477624465
2,16,6,,,,,3.4325,0.0,0.0,0.0,0.8250155302669975
2,16,6,,,,,3.3175,0.0,0.0,0.0,0.7232709876603436
2,16,6,,,,,4.23,0.0,0.0,0.0,0.6458566617639765
2,17,6,,,,,5.42,0.0,0.0,0.0,0.6162522575313317
2,17,6,,,,,6.45,0.0,0.0,0.0,0.6438456421969136
2,17,6,,,,,6.15,0.0,0.0,0.0,0.8278015399674605
2,17,6,,,,,5.7,0.0,0.0,0.0,0.4139007699837302
2,18,6,,,,,6.4825,0.0,0.0,0.0,0.2264785084389417
2,18,6,,,,,7.1125,0.0,0.0,0.0,0.1095863750511008
2,18,6,,,,,6.805,0.0,0.0,0.0,0.0535755611360937
2,18,6,,,,,6.27,0.0,0.0,0.0,0.0194820222313068
2,19,6,,,,,6.75,0.0,0.0,0.0,0.0
2,19,6,,,,,6.75,0.0,0.0,0.0,0.0
2,19,6,,,,,6.75,0.0,0.0,0.0,0.0
2,19,6,,,,,6.75,0.0,0.0,0.0,0.0
2,20,6,,,,,5.75,0.0,0.0,0.0,0.0
2,20,6,,,,,5.25,0.0,0.0,0.0,0.0
2,20,6,,,,,6.0,0.0,0.0,0.0,0.0
2,20,6,,,,,5.75,0.0,0.0,0.0,0.0
2,21,6,,,,,5.0,0.0,0.0,0.0,0.0
2,21,6,,,,,4.75,0.0,0.0,0.0,0.0
2,21,6,,,,,4.5,0.0,0.0,0.0,0.0
2,21,6,,,,,4.75,0.0,0.0,0.0,0.0
2,22,6,,,,,5.0,0.0,0.0,0.0,0.0
2,22,6,,,,,3.25,0.0,0.0,0.0,0.0
2,22,6,,,,,4.0,0.0,0.0,0.0,0.0
2,22,6,,,,,4.0,0.0,0.0,0.0,0.0
2,23,6,,,,,4.0,0.0,0.0,0.0,0.0
2,23,6,,,,,4.0,0.0,0.0,0.0,0.0
2,23,6,,,,,4.25,0.0,0.0,0.0,0.0
2,23,6,,,,,3.75,0.0,0.0,0.0,0.0
2,24,6,,,,,3.75,0.0,0.0,0.0,0.0
2,24,6,,,,,3.75,0.0,0.0,0.0,0.0
2,24,6,,,,,3.5,0.0,0.0,0.0,0.0
2,24,6,,,,,3.0,0.0,0.0,0.0,0.0
2,1,7,,,,,3.0,0.0,0.0,0.0,0.0
2,1,7,,,,,2.75,0.0,0.0,0.0,0.0
2,1,7,,,,,3.0,0.0,0.0,0.0,0.0
2,1,7,,,,,3.0,0.0,0.0,0.0,0.0
2,2,7,,,,,3.25,0.0,0.0,0.0,0.0
2,2,7,,,,,3.0,0.0,0.0,0.0,0.0
2,2,7,,,,,3.25,0.0,0.0,0.0,0.0
2,2,7,,,,,2.75,0.0,0.0,0.0,0.0
2,3,7,,,,,3.0,0.0,0.0,0.0,0.0
2,3,7,,,,,3.0,0.0,0.0,0.0,0.0
2,3,7,,,,,3.75,0.0,0.0,0.0,0.0
2,3,7,,,,,3.5,0.0,0.0,0.0,0.0
2,4,7,,,,,4.0,0.0,0.0,0.0,0.0
2,4,7,,,,,4.0,0.0,0.0,0.0,0.0
2,4,7,,,,,3.75,0.0,0.0,0.0,0.0
2,4,7,,,,,3.5,0.0,0.0,0.0,0.0
2,5,7,,,,,3.75,0.0,0.0,0.0,0.0
2,5,7,,,,,2.75,0.0,0.0,0.0,0.0
2,5,7,,,,,2.5,0.0,0.0,0.0,0.0
2,5,7,,,,,2.25,0.0,0.0,0.0,0.0
2,6,7,,,,,2.5,0.0,0.0,0.0,0.0
2,6,7,,,,,2.75,0.0,0.0,0.0,0.0
2,6,7,,,,,2.75,0.0,0.0,0.0,0.0
2,6,7,,,,,2.75,0.0,0.0,0.0,0.0
2,7,7,,,,,2.75,0.0,0.0,0.0,0.0
2,7,7,,,,,3.0,0.0,0.0,0.0,0.0
2,7,7,,,,,4.0,0.0,0.0,0.0,0.0
2,7,7,,,,,4.25,0.0,0.0,0.0,0.0
2,8,7,,,,,5.0,0.0,0.0,0.0,0.0
2,8,7,,,,,5.25,0.0,0.0,0.0,0.0
2,8,7,,,,,7.5,0.0,0.0,0.0,0.0
2,8,7,,,,,6.25,0.0,0.0,0.0,0.0
2,9,7,,,,,5.25,0.0,0.0,0.0,0.0
2,9,7,,,,,5.5,0.0,0.0,0.0,0.0
2,9,7,,,,,5.2525,0.0,0.0,0.0,0.0025365712394506
2,9,7,,,,,4.79,0.0,0.0,0.0,0.0405851398312096
2,10,7,,,,,4.8175,0.0,0.0,0.0,0.0657137615382648
2,10,7,,,,,4.3425,0.0,0.0,0.0,0.0900521917376221
2,10,7,,,,,4.095,0.0,0.0,0.0,0.0924860347575579
2,10,7,,,,,4.11,0.0,0.0,0.0,0.1070890928771723
2,11,7,,,,,9.36,0.0,0.0,0.0,0.0988883035334184
2,11,7,,,,,6.585,0.0,0.0,0.0,0.0764136890940052
2,11,7,,,,,6.07,0.0,0.0,0.0,0.0629289204303572
2,11,7,,,,,6.575,0.0,0.0,0.0,0.0674238433182398
2,12,7,,,,,7.5775,0.0,0.0,0.0,0.0605642322893853
2,12,7,,,,,5.34,0.0,0.0,0.0,0.0703326568521894
2,12,7,,,,,4.1375,0.0,0.0,0.0,0.1074526701908449
2,12,7,,,,,4.45,0.0,0.0,0.0,0.1562947930048653
2,13,7,,,,,3.9125,0.0,0.0,0.0,0.1617936775513538
2,13,7,,,,,4.6175,0.0,0.0,0.0,0.1169892745371327
2,13,7,,,,,4.11,0.0,0.0,0.0,0.1095218740347625
2,13,7,,,,,4.595,0.0,0.0,0.0,0.0945870730300222
2,14,7,,,,,4.8825,0.0,0.0,0.0,0.1319375228412904
2,14,7,,,,,5.6475,0.0,0.0,0.0,0.1468738461818138
2,14,7,,,,,5.22,0.0,0.0,0.0,0.2190660756610105
2,14,7,,,,,5.66,0.0,0.0,0.0,0.1593207822989167
2,15,7,,,,,4.445,0.0,0.0,0.0,0.6949999999999998
2,15,7,,,,,4.865,0.0,0.0,0.0,1.865
2,15,7,,,,,4.085,0.0,0.0,0.0,1.085
2,15,7,,,,,5.835,0.0,0.0,0.0,0.835
2,16,7,,,,,4.26,0.0,0.0,0.0,0.7599999999999999
2,16,7,,,,,3.76,0.0,0.0,0.0,0.51
2,16,7,,,,,3.35,0.0,0.0,0.0,0.35
2,16,7,,,,,3.615,0.0,0.0,0.0,0.365
2,17,7,,,,,4.21,0.0,0.0,0.0,0.4516248428899579
2,17,7,,,,,4.455,0.0,0.0,0.0,0.4467158772063714
2,17,7,,,,,4.855,0.0,0.0,0.0,0.3485365635346414
2,17,7,,,,,4.4025,0.0,0.0,0.0,0.3951717375287131
2,18,7,,,,,6.59,0.0,0.0,0.0,0.3323431405063091
2,18,7,,,,,7.48,0.0,0.0,0.0,0.2248203597542679
2,18,7,,,,,7.6275,0.0,0.0,0.0,0.1246286776898659
2,18,7,,,,,6.5325,0.0,0.0,0.0,0.031768094313103
2,19,7,,,,,6.005,0.0,0.0,0.0,0.0016666666666666
2,19,7,,,,,7.0,0.0,0.0,0.0,0.0
2,19,7,,,,,6.25,0.0,0.0,0.0,0.0
2,19,7,,,,,6.75,0.0,0.0,0.0,0.0
2,20,7,,,,,5.75,0.0,0.0,0.0,0.0
2,20,7,,,,,5.0,0.0,0.0,0.0,0.0
2,20,7,,,,,5.0,0.0,0.0,0.0,0.0
2,20,7,,,,,6.0,0.0,0.0,0.0,0.0
2,21,7,,,,,5.5,0.0,0.0,0.0,0.0
2,21,7,,,,,5.0,0.0,0.0,0.0,0.0
2,21,7,,,,,5.25,0.0,0.0,0.0,0.0
2,21,7,,,,,5.0,0.0,0.0,0.0,0.0
2,22,7,,,,,4.0,0.0,0.0,0.0,0.0
2,22,7,,,,,3.5,0.0,0.0,0.0,0.0
2,22,7,,,,,3.75,0.0,0.0,0.0,0.0
2,22,7,,,,,4.25,0.0,0.0,0.0,0.0
2,23,7,,,,,4.0,0.0,0.0,0.0,0.0
2,23,7,,,,,4.5,0.0,0.0,0.0,0.0
2,23,7,,,,,4.5,0.0,0.0,0.0,0.0
2,23,7,,,,,4.25,0.0,0.0,0.0,0.0
2,24,7,,,,,4.25,0.0,0.0,0.0,0.0
2,24,7,,,,,4.5,0.0,0.0,0.0,0.0
2,24,7,,,,,4.0,0.0,0.0,0.0,0.0
2,24,7,,,,,3.5,0.0,0.0,0.0,0.0
2,1,1,,,,,3.25,0.0,0.0,0.0,0.0
2,1,1,,,,,3.0,0.0,0.0,0.0,0.0
2,1,1,,,,,3.0,0.0,0.0,0.0,0.0
2,1,1,,,,,3.5,0.0,0.0,0.0,0.0
2,2,1,,,,,3.25,0.0,0.0,0.0,0.0
2,2,1,,,,,3.5,0.0,0.0,0.0,0.0
2,2,1,,,,,3.25,0.0,0.0,0.0,0.0
2,2,1,,,,,3.5,0.0,0.0,0.0,0.0
2,3,1,,,,,3.75,0.0,0.0,0.0,0.0
2,3,1,,,,,3.25,0.0,0.0,0.0,0.0
2,3,1,,,,,4.0,0.0,0.0,0.0,0.0
2,3,1,,,,,3.75,0.0,0.0,0.0,0.0
2,4,1,,,,,4.25,0.0,0.0,0.0,0.0
2,4,1,,,,,4.25,0.0,0.0,0.0,0.0
2,4,1,,,,,4.25,0.0,0.0,0.0,0.0
2,4,1,,,,,4.0,0.0,0.0,0.0,0.0
2,5,1,,,,,4.25,0.0,0.0,0.0,0.0
2,5,1,,,,,3.25,0.0,0.0,0.0,0.0
2,5,1,,,,,3.25,0.0,0.0,0.0,0.0
2,5,1,,,,,3.0,0.0,0.0,0.0,0.0
2,6,1,,,,,3.0,0.0,0.0,0.0,0.0
2,6,1,,,,,3.5,0.0,0.0,0.0,0.0
2,6,1,,,,,3.25,0.0,0.0,0.0,0.0
