month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
2,6,1,,,,,3.5,0.0,0.0,0.0,0.0
2,7,1,,,,,3.75,0.0,0.0,0.0,0.0
2,7,1,,,,,3.75,0.0,0.0,0.0,0.0
2,7,1,,,,,4.75,0.0,0.0,0.0,0.0
2,7,1,,,,,4.75,0.0,0.0,0.0,0.0
2,8,1,,,,,5.5,0.0,0.0,0.0,0.0
2,8,1,,,,,7.0,0.0,0.0,0.0,0.0
2,8,1,,,,,7.0,0.0,0.0,0.0,0.0
2,8,1,,,,,6.0,0.0,0.0,0.0,0.0
2,9,1,,,,,5.5,0.0,0.0,0.0,0.0
2,9,1,,,,,5.5,0.0,0.0,0.0,0.0
2,9,1,,,,,6.035,0.0,0.0,0.0,0.0382318467695826
2,9,1,,,,,5.06,0.0,0.0,0.0,0.0655403087478559
2,10,1,,,,,5.5925,0.0,0.0,0.0,0.0817789336848725
2,10,1,,,,,6.1475,0.0,0.0,0.0,0.1304042456056075
2,10,1,,,,,4.7425,0.0,0.0,0.0,0.2143934207414224
2,10,1,,,,,7.5375,0.0,0.0,0.0,0.9172502021411376
2,11,1,,,,,7.57,0.0,0.0,0.0,0.7760518511892047
2,11,1,,,,,6.8775,0.0,0.0,0.0,1.0670712953851564
2,11,1,,,,,6.0425,0.0,0.0,0.0,1.2232280703195697
2,11,1,,,,,7.7425,0.0,0.0,0.0,1.1759078354909596
2,12,1,,,,,6.13,0.0,0.0,0.0,1.0916923868234398
2,12,1,,,,,6.2025,0.0,0.0,0.0,1.161734597482466
2,12,1,,,,,6.155,0.0,0.0,0.0,1.840419466281994
2,12,1,,,,,5.702500000000001,0.0,0.0,0.0,3.335458376555688
2,13,1,,,,,6.3075,0.0,0.0,0.0,2.0575
2,13,1,,,,,5.2125,0.0,0.0,0.0,2.9625
2,13,1,,,,,4.635,0.0,0.0,0.0,1.885
2,13,1,,,,,6.18,0.0,0.0,0.0,1.43
2,14,1,,,,,5.5525,0.0,0.0,0.0,1.048381070617911
2,14,1,,,,,6.725,0.0,0.0,0.0,1.2202059966811794
2,14,1,,,,,4.9425,0.0,0.0,0.0,1.4368548165000825
2,14,1,,,,,4.3475,0.0,0.0,0.0,1.8402698603007988
2,15,1,,,,,4.1475,0.0,0.0,0.0,3.8975
2,15,1,,,,,6.13,0.0,0.0,0.0,5.629999999999999
2,15,1,,,,,7.94,0.0,0.0,0.0,4.19
2,15,1,,,,,4.3100000000000005,0.0,0.0,0.0,3.56
2,16,1,,,,,5.5600000000000005,0.0,0.0,0.0,2.56
2,16,1,,,,,6.0225,0.0,0.0,0.0,2.2725
2,16,1,,,,,6.215,0.0,0.0,0.0,2.215
2,16,1,,,,,6.109999999999999,0.0,0.0,0.0,2.36
2,17,1,,,,,5.3725000000000005,0.0,0.0,0.0,1.4409882667620129
2,17,1,,,,,6.275,0.0,0.0,0.0,1.1323636610918744
2,17,1,,,,,6.5975,0.0,0.0,0.0,0.7526887864904813
2,17,1,,,,,6.02,0.0,0.0,0.0,0.6838588384633282
2,18,1,,,,,8.05,0.0,0.0,0.0,0.5333439239893489
2,18,1,,,,,8.285,0.0,0.0,0.0,0.5187981806078212
2,18,1,,,,,7.7275,0.0,0.0,0.0,0.2206104412865033
2,18,1,,,,,7.5675,0.0,0.0,0.0,0.0654558452168746
2,19,1,,,,,6.265,0.0,0.0,0.0,0.0049999999999999
2,19,1,,,,,7.0,0.0,0.0,0.0,0.0
2,19,1,,,,,7.0,0.0,0.0,0.0,0.0
2,19,1,,,,,7.25,0.0,0.0,0.0,0.0
2,20,1,,,,,6.75,0.0,0.0,0.0,0.0
2,20,1,,,,,6.25,0.0,0.0,0.0,0.0
2,20,1,,,,,6.0,0.0,0.0,0.0,0.0
2,20,1,,,,,7.0,0.0,0.0,0.0,0.0
2,21,1,,,,,6.25,0.0,0.0,0.0,0.0
2,21,1,,,,,7.0,0.0,0.0,0.0,0.0
2,21,1,,,,,6.75,0.0,0.0,0.0,0.0
2,21,1,,,,,6.75,0.0,0.0,0.0,0.0
2,22,1,,,,,5.25,0.0,0.0,0.0,0.0
2,22,1,,,,,5.0,0.0,0.0,0.0,0.0
2,22,1,,,,,5.5,0.0,0.0,0.0,0.0
2,22,1,,,,,5.25,0.0,0.0,0.0,0.0
2,23,1,,,,,6.0,0.0,0.0,0.0,0.0
2,23,1,,,,,6.5,0.0,0.0,0.0,0.0
2,23,1,,,,,7.0,0.0,0.0,0.0,0.0
2,23,1,,,,,7.0,0.0,0.0,0.0,0.0
2,24,1,,,,,7.25,0.0,0.0,0.0,0.0
2,24,1,,,,,7.5,0.0,0.0,0.0,0.0
2,24,1,,,,,7.25,0.0,0.0,0.0,0.0
2,24,1,,,,,6.25,0.0,0.0,0.0,0.0
2,1,2,,,,,4.25,0.0,0.0,0.0,0.0
2,1,2,,,,,2.75,0.0,0.0,0.0,0.0
2,1,2,,,,,3.0,0.0,0.0,0.0,0.0
2,1,2,,,,,2.5,0.0,0.0,0.0,0.0
2,2,2,,,,,2.5,0.0,0.0,0.0,0.0
2,2,2,,,,,2.75,0.0,0.0,0.0,0.0
2,2,2,,,,,2.75,0.0,0.0,0.0,0.0
2,2,2,,,,,2.75,0.0,0.0,0.0,0.0
2,3,2,,,,,3.0,0.0,0.0,0.0,0.0
2,3,2,,,,,2.75,0.0,0.0,0.0,0.0
2,3,2,,,,,3.0,0.0,0.0,0.0,0.0
2,3,2,,,,,3.25,0.0,0.0,0.0,0.0
2,4,2,,,,,3.5,0.0,0.0,0.0,0.0
2,4,2,,,,,3.75,0.0,0.0,0.0,0.0
2,4,2,,,,,3.5,0.0,0.0,0.0,0.0
2,4,2,,,,,3.5,0.0,0.0,0.0,0.0
2,5,2,,,,,3.25,0.0,0.0,0.0,0.0
2,5,2,,,,,3.0,0.0,0.0,0.0,0.0
2,5,2,,,,,2.25,0.0,0.0,0.0,0.0
2,5,2,,,,,2.25,0.0,0.0,0.0,0.0
2,6,2,,,,,2.5,0.0,0.0,0.0,0.0
2,6,2,,,,,2.75,0.0,0.0,0.0,0.0
2,6,2,,,,,2.75,0.0,0.0,0.0,0.0
2,6,2,,,,,3.25,0.0,0.0,0.0,0.0
2,7,2,,,,,3.5,0.0,0.0,0.0,0.0
2,7,2,,,,,3.5,0.0,0.0,0.0,0.0
2,7,2,,,,,3.75,0.0,0.0,0.0,0.0
2,7,2,,,,,3.75,0.0,0.0,0.0,0.0
2,8,2,,,,,4.75,0.0,0.0,0.0,0.0
2,8,2,,,,,6.25,0.0,0.0,0.0,0.0
2,8,2,,,,,5.5,0.0,0.0,0.0,0.0
2,8,2,,,,,5.02,0.0,0.0,0.0,0.0066666666666666
2,9,2,,,,,5.36,0.0,0.0,0.0,0.1159064133685719
2,9,2,,,,,6.2325,0.0,0.0,0.0,0.2449840100744816
2,9,2,,,,,5.6,0.0,0.0,0.0,0.368793133445456
2,9,2,,,,,5.415,0.0,0.0,0.0,0.4372832867996122
2,10,2,,,,,6.6075,0.0,0.0,0.0,0.2820225329254421
2,10,2,,,,,6.66,0.0,0.0,0.0,0.3234384293690384
2,10,2,,,,,6.7,0.0,0.0,0.0,0.354993398087969
2,10,2,,,,,6.5575,0.0,0.0,0.0,0.2425788220267788
2,11,2,,,,,7.285,0.0,0.0,0.0,0.6086851774172882
2,11,2,,,,,5.6375,0.0,0.0,0.0,0.6881631782902462
2,11,2,,,,,5.9825,0.0,0.0,0.0,0.5679769330677245
2,11,2,,,,,4.96,0.0,0.0,0.0,0.5505305426321969
2,12,2,,,,,5.14,0.0,0.0,0.0,0.5042681468979091
2,12,2,,,,,9.625,0.0,0.0,0.0,0.6894291070869851
2,12,2,,,,,6.755,0.0,0.0,0.0,0.5948788295436271
2,12,2,,,,,6.5575,0.0,0.0,0.0,0.8332243208508422
2,13,2,,,,,6.4775,0.0,0.0,0.0,0.912744341918252
2,13,2,,,,,6.6025,0.0,0.0,0.0,0.8197968529245401
2,13,2,,,,,5.865,0.0,0.0,0.0,1.2008815577987593
2,13,2,,,,,6.0625,0.0,0.0,0.0,2.0913185023585203
2,14,2,,,,,6.955,0.0,0.0,0.0,1.4211721585919632
2,14,2,,,,,7.84,0.0,0.0,0.0,1.116932957485766
2,14,2,,,,,5.38,0.0,0.0,0.0,0.941891225342474
2,14,2,,,,,4.8100000000000005,0.0,0.0,0.0,0.6751609668384108
2,15,2,,,,,4.225,0.0,0.0,0.0,0.6219038802936456
2,15,2,,,,,5.7775,0.0,0.0,0.0,0.881387913105822
2,15,2,,,,,5.0825,0.0,0.0,0.0,0.9285668281625812
2,15,2,,,,,5.2275,0.0,0.0,0.0,1.0529476042213104
2,16,2,,,,,7.28,0.0,0.0,0.0,0.8254660111275023
2,16,2,,,,,6.13,0.0,0.0,0.0,0.9056083423049296
2,16,2,,,,,6.9525,0.0,0.0,0.0,1.164067360352133
2,16,2,,,,,5.9225,0.0,0.0,0.0,0.9396688330553364
2,17,2,,,,,6.4825,0.0,0.0,0.0,0.926535142618972
2,17,2,,,,,7.345,0.0,0.0,0.0,1.0326269528425185
2,17,2,,,,,8.2275,0.0,0.0,0.0,1.1575795293280289
2,17,2,,,,,6.905,0.0,0.0,0.0,0.381930516804767
2,18,2,,,,,7.68,0.0,0.0,0.0,0.1690424763985689
2,18,2,,,,,7.9375,0.0,0.0,0.0,0.176085912915176
2,18,2,,,,,8.7775,0.0,0.0,0.0,0.0258259338942258
2,18,2,,,,,6.7725,0.0,0.0,0.0,0.0211303095498211
2,19,2,,,,,6.7925,0.0,0.0,0.0,0.0141666666666666
2,19,2,,,,,6.2525,0.0,0.0,0.0,0.0008333333333333
2,19,2,,,,,7.5,0.0,0.0,0.0,0.0
2,19,2,,,,,7.0,0.0,0.0,0.0,0.0
2,20,2,,,,,5.75,0.0,0.0,0.0,0.0
2,20,2,,,,,5.75,0.0,0.0,0.0,0.0
2,20,2,,,,,6.0,0.0,0.0,0.0,0.0
2,20,2,,,,,5.75,0.0,0.0,0.0,0.0
2,21,2,,,,,5.25,0.0,0.0,0.0,0.0
2,21,2,,,,,5.5,0.0,0.0,0.0,0.0
2,21,2,,,,,4.5,0.0,0.0,0.0,0.0
2,21,2,,,,,4.0,0.0,0.0,0.0,0.0
2,22,2,,,,,3.75,0.0,0.0,0.0,0.0
2,22,2,,,,,3.5,0.0,0.0,0.0,0.0
2,22,2,,,,,4.0,0.0,0.0,0.0,0.0
2,22,2,,,,,4.0,0.0,0.0,0.0,0.0
2,23,2,,,,,4.25,0.0,0.0,0.0,0.0
2,23,2,,,,,4.25,0.0,0.0,0.0,0.0
2,23,2,,,,,4.25,0.0,0.0,0.0,0.0
2,23,2,,,,,4.0,0.0,0.0,0.0,0.0
2,24,2,,,,,3.75,0.0,0.0,0.0,0.0
2,24,2,,,,,4.0,0.0,0.0,0.0,0.0
2,24,2,,,,,3.5,0.0,0.0,0.0,0.0
2,24,2,,,,,3.0,0.0,0.0,0.0,0.0
2,1,3,,,,,2.75,0.0,0.0,0.0,0.0
2,1,3,,,,,2.75,0.0,0.0,0.0,0.0
2,1,3,,,,,2.5,0.0,0.0,0.0,0.0
2,1,3,,,,,2.75,0.0,0.0,0.0,0.0
2,2,3,,,,,2.5,0.0,0.0,0.0,0.0
2,2,3,,,,,2.5,0.0,0.0,0.0,0.0
2,2,3,,,,,2.5,0.0,0.0,0.0,0.0
2,2,3,,,,,2.75,0.0,0.0,0.0,0.0
2,3,3,,,,,2.75,0.0,0.0,0.0,0.0
2,3,3,,,,,2.5,0.0,0.0,0.0,0.0
2,3,3,,,,,3.25,0.0,0.0,0.0,0.0
2,3,3,,,,,3.25,0.0,0.0,0.0,0.0
2,4,3,,,,,3.5,0.0,0.0,0.0,0.0
2,4,3,,,,,3.5,0.0,0.0,0.0,0.0
2,4,3,,,,,3.75,0.0,0.0,0.0,0.0
2,4,3,,,,,4.25,0.0,0.0,0.0,0.0
2,5,3,,,,,3.25,0.0,0.0,0.0,0.0
2,5,3,,,,,3.0,0.0,0.0,0.0,0.0
2,5,3,,,,,2.75,0.0,0.0,0.0,0.0
2,5,3,,,,,2.25,0.0,0.0,0.0,0.0
2,6,3,,,,,2.5,0.0,0.0,0.0,0.0
2,6,3,,,,,2.75,0.0,0.0,0.0,0.0
2,6,3,,,,,2.5,0.0,0.0,0.0,0.0
2,6,3,,,,,2.75,0.0,0.0,0.0,0.0
2,7,3,,,,,3.25,0.0,0.0,0.0,0.0
2,7,3,,,,,3.25,0.0,0.0,0.0,0.0
2,7,3,,,,,4.0,0.0,0.0,0.0,0.0
2,7,3,,,,,3.75,0.0,0.0,0.0,0.0
2,8,3,,,,,4.5,0.0,0.0,0.0,0.0
2,8,3,,,,,6.25,0.0,0.0,0.0,0.0
2,8,3,,,,,5.75,0.0,0.0,0.0,0.0
2,8,3,,,,,5.25,0.0,0.0,0.0,0.0
2,9,3,,,,,5.62,0.0,0.0,0.0,0.1236224910044652
2,9,3,,,,,5.265,0.0,0.0,0.0,0.2729996676348608
2,9,3,,,,,5.3825,0.0,0.0,0.0,0.6515935463360356
2,9,3,,,,,6.07,0.0,0.0,0.0,0.5872068322712098
2,10,3,,,,,9.085,0.0,0.0,0.0,0.547831884279032
2,10,3,,,,,6.05,0.0,0.0,0.0,1.2174041872867376
2,10,3,,,,,4.89,0.0,0.0,0.0,1.0675698257745236
2,10,3,,,,,7.2575,0.0,0.0,0.0,3.284650143775562
2,11,3,,,,,6.532500000000001,0.0,0.0,0.0,3.662826671609995
2,11,3,,,,,5.8925,0.0,0.0,0.0,4.011436744783715
2,11,3,,,,,6.2625,0.0,0.0,0.0,4.36973043110115
2,11,3,,,,,7.145,0.0,0.0,0.0,4.7401286338482285
2,12,3,,,,,7.46,0.0,0.0,0.0,4.847672259438151
2,12,3,,,,,7.145,0.0,0.0,0.0,5.01980649513797
2,12,3,,,,,6.82,0.0,0.0,0.0,5.182636177556718
2,12,3,,,,,6.96,0.0,0.0,0.0,5.312899923491717
2,13,3,,,,,6.07,0.0,0.0,0.0,5.302134068078927
2,13,3,,,,,6.6675,0.0,0.0,0.0,5.390958479013239
2,13,3,,,,,6.21,0.0,0.0,0.0,3.8353925131636224
2,13,3,,,,,6.2975,0.0,0.0,0.0,4.37061652776781
2,14,3,,,,,5.34,0.0,0.0,0.0,4.912463369893083
2,14,3,,,,,6.1375,0.0,0.0,0.0,3.806239174706485
2,14,3,,,,,4.5075,0.0,0.0,0.0,4.606584330475584
2,14,3,,,,,5.8625,0.0,0.0,0.0,4.933161951507801
2,15,3,,,,,7.23,0.0,0.0,0.0,4.263415568342984
2,15,3,,,,,5.8675,0.0,0.0,0.0,3.918440536306302
2,15,3,,,,,5.1325,0.0,0.0,0.0,2.267318658834187
2,15,3,,,,,5.390000000000001,0.0,0.0,0.0,2.2744560732901187
2,16,3,,,,,6.475,0.0,0.0,0.0,2.3428360160852653
2,16,3,,,,,5.7375,0.0,0.0,0.0,1.408068110677508
2,16,3,,,,,5.8175,0.0,0.0,0.0,1.010495938250917
2,16,3,,,,,6.83,0.0,0.0,0.0,1.0223284433826614
2,17,3,,,,,6.005,0.0,0.0,0.0,0.7986647294334823
2,17,3,,,,,6.58,0.0,0.0,0.0,0.6595937566465575
2,17,3,,,,,7.095,0.0,0.0,0.0,0.4728413074755442
2,17,3,,,,,7.5425,0.0,0.0,0.0,0.4311200156394668
2,18,3,,,,,8.405,0.0,0.0,0.0,0.39077543558321
2,18,3,,,,,8.045,0.0,0.0,0.0,0.2846388975235726
2,18,3,,,,,7.43,0.0,0.0,0.0,0.1736779713703155
2,18,3,,,,,6.63,0.0,0.0,0.0,0.1254340904341167
2,19,3,,,,,6.29,0.0,0.0,0.0,0.0133333333333333
2,19,3,,,,,7.0,0.0,0.0,0.0,0.0
2,19,3,,,,,7.75,0.0,0.0,0.0,0.0
2,19,3,,,,,7.25,0.0,0.0,0.0,0.0
2,20,3,,,,,6.75,0.0,0.0,0.0,0.0
2,20,3,,,,,6.0,0.0,0.0,0.0,0.0
2,20,3,,,,,5.75,0.0,0.0,0.0,0.0
2,20,3,,,,,5.25,0.0,0.0,0.0,0.0
2,21,3,,,,,5.75,0.0,0.0,0.0,0.0
2,21,3,,,,,5.75,0.0,0.0,0.0,0.0
2,21,3,,,,,4.25,0.0,0.0,0.0,0.0
2,21,3,,,,,3.5,0.0,0.0,0.0,0.0
2,22,3,,,,,3.25,0.0,0.0,0.0,0.0
2,22,3,,,,,3.5,0.0,0.0,0.0,0.0
2,22,3,,,,,4.25,0.0,0.0,0.0,0.0
2,22,3,,,,,4.0,0.0,0.0,0.0,0.0
2,23,3,,,,,4.25,0.0,0.0,0.0,0.0
2,23,3,,,,,4.0,0.0,0.0,0.0,0.0
2,23,3,,,,,4.0,0.0,0.0,0.0,0.0
2,23,3,,,,,4.0,0.0,0.0,0.0,0.0
2,24,3,,,,,3.75,0.0,0.0,0.0,0.0
2,24,3,,,,,4.0,0.0,0.0,0.0,0.0
2,24,3,,,,,3.5,0.0,0.0,0.0,0.0
2,24,3,,,,,3.0,0.0,0.0,0.0,0.0
2,1,4,,,,,2.75,0.0,0.0,0.0,0.0
2,1,4,,,,,2.75,0.0,0.0,0.0,0.0
2,1,4,,,,,2.75,0.0,0.0,0.0,0.0
2,1,4,,,,,2.5,0.0,0.0,0.0,0.0
2,2,4,,,,,3.0,0.0,0.0,0.0,0.0
2,2,4,,,,,2.5,0.0,0.0,0.0,0.0
2,2,4,,,,,3.0,0.0,0.0,0.0,0.0
2,2,4,,,,,2.75,0.0,0.0,0.0,0.0
2,3,4,,,,,2.75,0.0,0.0,0.0,0.0
2,3,4,,,,,2.75,0.0,0.0,0.0,0.0
2,3,4,,,,,3.25,0.0,0.0,0.0,0.0
2,3,4,,,,,4.0,0.0,0.0,0.0,0.0
2,4,4,,,,,4.0,0.0,0.0,0.0,0.0
2,4,4,,,,,4.25,0.0,0.0,0.0,0.0
2,4,4,,,,,3.75,0.0,0.0,0.0,0.0
2,4,4,,,,,3.75,0.0,0.0,0.0,0.0
2,5,4,,,,,3.75,0.0,0.0,0.0,0.0
2,5,4,,,,,3.0,0.0,0.0,0.0,0.0
2,5,4,,,,,3.0,0.0,0.0,0.0,0.0
2,5,4,,,,,3.0,0.0,0.0,0.0,0.0
2,6,4,,,,,3.0,0.0,0.0,0.0,0.0
2,6,4,,,,,3.0,0.0,0.0,0.0,0.0
2,6,4,,,,,3.0,0.0,0.0,0.0,0.0
2,6,4,,,,,3.25,0.0,0.0,0.0,0.0
2,7,4,,,,,4.0,0.0,0.0,0.0,0.0
2,7,4,,,,,4.0,0.0,0.0,0.0,0.0
2,7,4,,,,,4.25,0.0,0.0,0.0,0.0
2,7,4,,,,,4.25,0.0,0.0,0.0,0.0
2,8,4,,,,,5.5,0.0,0.0,0.0,0.0
2,8,4,,,,,7.25,0.0,0.0,0.0,0.0
2,8,4,,,,,7.0,0.0,0.0,0.0,0.0
2,8,4,,,,,6.0,0.0,0.0,0.0,0.0
2,9,4,,,,,6.5425,0.0,0.0,0.0,0.0415019752448729
2,9,4,,,,,6.31,0.0,0.0,0.0,0.0585910238751147
2,9,4,,,,,5.9075,0.0,0.0,0.0,0.1538014376721763
2,9,4,,,,,5.63,0.0,0.0,0.0,0.3710764845423936
2,10,4,,,,,8.7875,0.0,0.0,0.0,0.4751936671489722
2,10,4,,,,,7.75,0.0,0.0,0.0,0.4420406206036951
2,10,4,,,,,6.2025,0.0,0.0,0.0,0.4000467616463441
2,10,4,,,,,8.14,0.0,0.0,0.0,0.5658119943727298
2,11,4,,,,,8.465,0.0,0.0,0.0,0.6068864378399373
2,11,4,,,,,8.08,0.0,0.0,0.0,0.7044975432267804
2,11,4,,,,,6.905,0.0,0.0,0.0,0.9803550149722066
2,11,4,,,,,5.725,0.0,0.0,0.0,1.0397704704250676
2,12,4,,,,,5.84,0.0,0.0,0.0,1.59
2,12,4,,,,,9.53,0.0,0.0,0.0,2.28
2,12,4,,,,,6.98,0.0,0.0,0.0,1.98
2,12,4,,,,,6.7275,0.0,0.0,0.0,1.7275
2,13,4,,,,,6.885,0.0,0.0,0.0,1.829958231083911
2,13,4,,,,,8.7175,0.0,0.0,0.0,1.910049241197663
2,13,4,,,,,9.4,0.0,0.0,0.0,2.087220263570509
2,13,4,,,,,6.984999999999999,0.0,0.0,0.0,2.169738273990738
2,14,4,,,,,7.2,0.0,0.0,0.0,1.415505772511768
2,14,4,,,,,6.675,0.0,0.0,0.0,1.6351532199704906
2,14,4,,,,,8.6225,0.0,0.0,0.0,2.3160603070925303
2,14,4,,,,,5.62,0.0,0.0,0.0,3.533883376891448
2,15,4,,,,,4.827500000000001,0.0,0.0,0.0,1.9160948716810136
2,15,4,,,,,5.895,0.0,0.0,0.0,1.5171966613310552
2,15,4,,,,,6.165,0.0,0.0,0.0,1.3050658211449504
2,15,4,,,,,5.4075,0.0,0.0,0.0,1.5287255113411695
2,16,4,,,,,5.43,0.0,0.0,0.0,1.8071475570693412
2,16,4,,,,,6.95,0.0,0.0,0.0,2.7622203592510663
2,16,4,,,,,7.575,0.0,0.0,0.0,1.0065718258287784
2,16,4,,,,,6.965,0.0,0.0,0.0,0.669487307411699
2,17,4,,,,,6.47,0.0,0.0,0.0,0.6426821152703506
2,17,4,,,,,5.8975,0.0,0.0,0.0,0.8011211089654717
2,17,4,,,,,7.485,0.0,0.0,0.0,0.4329178137585
2,17,4,,,,,8.065,0.0,0.0,0.0,0.2811734254307784
2,18,4,,,,,8.26,0.0,0.0,0.0,0.2488837138259965
2,18,4,,,,,8.19,0.0,0.0,0.0,0.1818765601036128
2,18,4,,,,,8.37,0.0,0.0,0.0,0.1148694063812291
2,18,4,,,,,7.095,0.0,0.0,0.0,0.0909382800518064
2,19,4,,,,,5.795,0.0,0.0,0.0,0.015
2,19,4,,,,,6.0025,0.0,0.0,0.0,0.0008333333333333
2,19,4,,,,,6.5,0.0,0.0,0.0,0.0
2,19,4,,,,,6.25,0.0,0.0,0.0,0.0
2,20,4,,,,,6.25,0.0,0.0,0.0,0.0
2,20,4,,,,,6.0,0.0,0.0,0.0,0.0
2,20,4,,,,,5.5,0.0,0.0,0.0,0.0
2,20,4,,,,,6.0,0.0,0.0,0.0,0.0
2,21,4,,,,,5.5,0.0,0.0,0.0,0.0
2,21,4,,,,,6.5,0.0,0.0,0.0,0.0
2,21,4,,,,,4.75,0.0,0.0,0.0,0.0
2,21,4,,,,,3.75,0.0,0.0,0.0,0.0
2,22,4,,,,,3.25,0.0,0.0,0.0,0.0
2,22,4,,,,,3.25,0.0,0.0,0.0,0.0
2,22,4,,,,,4.0,0.0,0.0,0.0,0.0
2,22,4,,,,,3.75,0.0,0.0,0.0,0.0
2,23,4,,,,,4.0,0.0,0.0,0.0,0.0
2,23,4,,,,,4.25,0.0,0.0,0.0,0.0
2,23,4,,,,,4.5,0.0,0.0,0.0,0.0
2,23,4,,,,,4.0,0.0,0.0,0.0,0.0
2,24,4,,,,,3.75,0.0,0.0,0.0,0.0
2,24,4,,,,,3.75,0.0,0.0,0.0,0.0
2,24,4,,,,,3.5,0.0,0.0,0.0,0.0
2,24,4,,,,,3.5,0.0,0.0,0.0,0.0
2,1,5,,,,,3.5,0.0,0.0,0.0,0.0
2,1,5,,,,,3.25,0.0,0.0,0.0,0.0
2,1,5,,,,,3.5,0.0,0.0,0.0,0.0
2,1,5,,,,,3.25,0.0,0.0,0.0,0.0
2,2,5,,,,,3.0,0.0,0.0,0.0,0.0
2,2,5,,,,,3.25,0.0,0.0,0.0,0.0
2,2,5,,,,,3.5,0.0,0.0,0.0,0.0
2,2,5,,,,,4.25,0.0,0.0,0.0,0.0
2,3,5,,,,,3.75,0.0,0.0,0.0,0.0
2,3,5,,,,,3.5,0.0,0.0,0.0,0.0
2,3,5,,,,,4.0,0.0,0.0,0.0,0.0
2,3,5,,,,,4.25,0.0,0.0,0.0,0.0
2,4,5,,,,,4.5,0.0,0.0,0.0,0.0
2,4,5,,,,,4.5,0.0,0.0,0.0,0.0
2,4,5,,,,,4.25,0.0,0.0,0.0,0.0
2,4,5,,,,,4.5,0.0,0.0,0.0,0.0
2,5,5,,,,,4.0,0.0,0.0,0.0,0.0
2,5,5,,,,,3.5,0.0,0.0,0.0,0.0
2,5,5,,,,,3.0,0.0,0.0,0.0,0.0
2,5,5,,,,,2.75,0.0,0.0,0.0,0.0
2,6,5,,,,,3.25,0.0,0.0,0.0,0.0
2,6,5,,,,,3.5,0.0,0.0,0.0,0.0
2,6,5,,,,,3.25,0.0,0.0,0.0,0.0
2,6,5,,,,,3.5,0.0,0.0,0.0,0.0
2,7,5,,,,,3.5,0.0,0.0,0.0,0.0
2,7,5,,,,,3.5,0.0,0.0,0.0,0.0
2,7,5,,,,,4.0,0.0,0.0,0.0,0.0
2,7,5,,,,,3.75,0.0,0.0,0.0,0.0
2,8,5,,,,,4.0,0.0,0.0,0.0,0.0
2,8,5,,,,,5.25,0.0,0.0,0.0,0.0
2,8,5,,,,,4.25,0.0,0.0,0.0,0.0
2,8,5,,,,,5.505,0.0,0.0,0.0,0.0016666666666666
2,9,5,,,,,5.345,0.0,0.0,0.0,0.1018666923750055
2,9,5,,,,,6.655,0.0,0.0,0.0,0.1662035507171143
2,9,5,,,,,6.28,0.0,0.0,0.0,0.3002386722631743
2,9,5,,,,,6.9925,0.0,0.0,0.0,0.2600281357993562
2,10,5,,,,,9.65,0.0,0.0,0.0,0.3527404421712554
2,10,5,,,,,7.0725,0.0,0.0,0.0,0.725322534214644
2,10,5,,,,,6.8375,0.0,0.0,0.0,0.5180875244390315
2,10,5,,,,,5.4225,0.0,0.0,0.0,0.8135076447574578
2,11,5,,,,,5.2225,0.0,0.0,0.0,1.2150109550513082
2,11,5,,,,,7.885,0.0,0.0,0.0,1.349095355863422
2,11,5,,,,,7.5175,0.0,0.0,0.0,1.8709931005628804
2,11,5,,,,,7.915,0.0,0.0,0.0,1.3738493990902738
2,12,5,,,,,7.9725,0.0,0.0,0.0,1.022008489797882
2,12,5,,,,,8.3375,0.0,0.0,0.0,1.32714803889909
2,12,5,,,,,7.49,0.0,0.0,0.0,1.454637850509869
2,12,5,,,,,9.61,0.0,0.0,0.0,1.1369583199387483
2,13,5,,,,,8.432500000000001,0.0,0.0,0.0,1.2177487191758998
2,13,5,,,,,8.08,0.0,0.0,0.0,1.3431364581486362
2,13,5,,,,,7.6125,0.0,0.0,0.0,2.2208506309577927
2,13,5,,,,,6.16,0.0,0.0,0.0,2.4737513248180583
2,14,5,,,,,5.7175,0.0,0.0,0.0,1.8227727910682452
2,14,5,,,,,7.6,0.0,0.0,0.0,1.4823057004875186
2,14,5,,,,,8.870000000000001,0.0,0.0,0.0,1.9640550531459624
2,14,5,,,,,6.3,0.0,0.0,0.0,1.2043733816461089
2,15,5,,,,,5.205,0.0,0.0,0.0,0.87799369524716
2,15,5,,,,,5.2375,0.0,0.0,0.0,1.2659867597443488
2,15,5,,,,,4.1775,0.0,0.0,0.0,1.4044255996588388
2,15,5,,,,,5.18,0.0,0.0,0.0,1.2240907950333848
2,16,5,,,,,5.795,0.0,0.0,0.0,0.8992354079145779
2,16,5,,,,,6.04,0.0,0.0,0.0,1.242958594723625
2,16,5,,,,,5.845000000000001,0.0,0.0,0.0,1.975540336306544
2,16,5,,,,,5.665,0.0,0.0,0.0,2.371342793844234
2,17,5,,,,,5.6025,0.0,0.0,0.0,1.6316165598927492
2,17,5,,,,,5.345000000000001,0.0,0.0,0.0,2.401832700531776
2,17,5,,,,,6.6875,0.0,0.0,0.0,0.9215432413187348
2,17,5,,,,,5.99,0.0,0.0,0.0,0.5742669461691483
2,18,5,,,,,7.045,0.0,0.0,0.0,0.7666048681844175
2,18,5,,,,,6.3875,0.0,0.0,0.0,0.3736596055615871
2,18,5,,,,,6.565,0.0,0.0,0.0,0.3037490987145805
2,18,5,,,,,7.1275,0.0,0.0,0.0,0.1229460637654254
2,19,5,,,,,6.0425,0.0,0.0,0.0,0.0141666666666666
2,19,5,,,,,6.0025,0.0,0.0,0.0,0.0008333333333333
2,19,5,,,,,7.0,0.0,0.0,0.0,0.0
2,19,5,,,,,6.25,0.0,0.0,0.0,0.0
2,20,5,,,,,5.75,0.0,0.0,0.0,0.0
2,20,5,,,,,5.5,0.0,0.0,0.0,0.0
2,20,5,,,,,5.75,0.0,0.0,0.0,0.0
2,20,5,,,,,5.5,0.0,0.0,0.0,0.0
2,21,5,,,,,5.75,0.0,0.0,0.0,0.0
2,21,5,,,,,4.75,0.0,0.0,0.0,0.0
2,21,5,,,,,4.75,0.0,0.0,0.0,0.0
2,21,5,,,,,4.25,0.0,0.0,0.0,0.0
2,22,5,,,,,4.75,0.0,0.0,0.0,0.0
2,22,5,,,,,4.25,0.0,0.0,0.0,0.0
2,22,5,,,,,4.25,0.0,0.0,0.0,0.0
2,22,5,,,,,4.25,0.0,0.0,0.0,0.0
2,23,5,,,,,4.25,0.0,0.0,0.0,0.0
2,23,5,,,,,4.0,0.0,0.0,0.0,0.0
2,23,5,,,,,4.0,0.0,0.0,0.0,0.0
2,23,5,,,,,3.75,0.0,0.0,0.0,0.0
2,24,5,,,,,3.75,0.0,0.0,0.0,0.0
2,24,5,,,,,3.75,0.0,0.0,0.0,0.0
2,24,5,,,,,3.75,0.0,0.0,0.0,0.0
2,24,5,,,,,4.0,0.0,0.0,0.0,0.0
2,1,6,,,,,3.75,0.0,0.0,0.0,0.0
2,1,6,,,,,3.25,0.0,0.0,0.0,0.0
2,1,6,,,,,3.5,0.0,0.0,0.0,0.0
2,1,6,,,,,3.25,0.0,0.0,0.0,0.0
2,2,6,,,,,3.0,0.0,0.0,0.0,0.0
2,2,6,,,,,2.5,0.0,0.0,0.0,0.0
2,2,6,,,,,3.0,0.0,0.0,0.0,0.0
2,2,6,,,,,3.0,0.0,0.0,0.0,0.0
2,3,6,,,,,3.0,0.0,0.0,0.0,0.0
2,3,6,,,,,3.0,0.0,0.0,0.0,0.0
2,3,6,,,,,3.5,0.0,0.0,0.0,0.0
2,3,6,,,,,3.75,0.0,0.0,0.0,0.0
2,4,6,,,,,3.75,0.0,0.0,0.0,0.0
2,4,6,,,,,3.75,0.0,0.0,0.0,0.0
2,4,6,,,,,3.75,0.0,0.0,0.0,0.0
2,4,6,,,,,3.5,0.0,0.0,0.0,0.0
2,5,6,,,,,3.75,0.0,0.0,0.0,0.0
2,5,6,,,,,3.5,0.0,0.0,0.0,0.0
2,5,6,,,,,3.5,0.0,0.0,0.0,0.0
2,5,6,,,,,3.25,0.0,0.0,0.0,0.0
2,6,6,,,,,2.75,0.0,0.0,0.0,0.0
2,6,6,,,,,3.0,0.0,0.0,0.0,0.0
2,6,6,,,,,3.0,0.0,0.0,0.0,0.0
2,6,6,,,,,3.0,0.0,0.0,0.0,0.0
2,7,6,,,,,3.25,0.0,0.0,0.0,0.0
2,7,6,,,,,3.5,0.0,0.0,0.0,0.0
2,7,6,,,,,3.75,0.0,0.0,0.0,0.0
2,7,6,,,,,4.0,0.0,0.0,0.0,0.0
2,8,6,,,,,5.25,0.0,0.0,0.0,0.0
2,8,6,,,,,5.75,0.0,0.0,0.0,0.0
2,8,6,,,,,5.75,0.0,0.0,0.0,0.0
2,8,6,,,,,5.255,0.0,0.0,0.0,0.0016666666666666
2,9,6,,,,,5.0725,0.0,0.0,0.0,0.0740648767531612
2,9,6,,,,,5.66,0.0,0.0,0.0,0.1634535211104248
2,9,6,,,,,5.5425,0.0,0.0,0.0,0.2988134682799954
2,9,6,,,,,5.075,0.0,0.0,0.0,0.3320149647555505
2,10,6,,,,,4.48,0.0,0.0,0.0,0.4111788050739248
2,10,6,,,,,4.2575,0.0,0.0,0.0,0.4347359241146184
2,10,6,,,,,3.4325,0.0,0.0,0.0,0.584644863464487
2,10,6,,,,,3.7275,0.0,0.0,0.0,0.6231928764401674
2,11,6,,,,,4.415,0.0,0.0,0.0,0.613351602159925
2,11,6,,,,,4.35,0.0,0.0,0.0,0.5533999417984286
2,11,6,,,,,4.0225,0.0,0.0,0.0,0.7125024250654768
2,11,6,,,,,4.42,0.0,0.0,0.0,0.6179632683415786
2,12,6,,,,,5.25,0.0,0.0,0.0,0.4197466654648576
2,12,6,,,,,3.9775,0.0,0.0,0.0,0.400858065518939
2,12,6,,,,,4.46,0.0,0.0,0.0,0.386166932227669
2,12,6,,,,,4.3100000000000005,0.0,0.0,0.0,0.4701162653206406
2,13,6,,,,,5.0925,0.0,0.0,0.0,0.468863454484498
2,13,6,,,,,4.6325,0.0,0.0,0.0,0.5005166834792321
2,13,6,,,,,4.5025,0.0,0.0,0.0,0.7933090516805218
2,13,6,,,,,4.95,0.0,0.0,0.0,1.345262232276197
2,14,6,,,,,4.952500000000001,0.0,0.0,0.0,2.114899064036595
2,14,6,,,,,6.77,0.0,0.0,0.0,2.3886933363430654
2,14,6,,,,,5.67,0.0,0.0,0.0,1.0089426727514033
2,14,6,,,,,6.175,0.0,0.0,0.0,0.5820823112027327
2,15,6,,,,,5.945,0.0,0.0,0.0,0.543750109039621
2,15,6,,,,,5.65,0.0,0.0,0.0,0.704136831849869
2,15,6,,,,,4.59,0.0,0.0,0.0,1.0483815051986938
2,15,6,,,,,4.6025,0.0,0.0,0.0,1.2537547478215725
2,16,6,,,,,4.8575,0.0,0.0,0.0,1.019065768027316
2,16,6,,,,,3.84,0.0,0.0,0.0,0.6305821327019856
2,16,6,,,,,3.215,0.0,0.0,0.0,0.3490722520314563
2,16,6,,,,,3.3925,0.0,0.0,0.0,0.294647008435154
2,17,6,,,,,4.63,0.0,0.0,0.0,0.7348796949710192
2,17,6,,,,,4.52,0.0,0.0,0.0,0.8517923737164086
2,17,6,,,,,6.0075,0.0,0.0,0.0,0.2150358198352698
2,17,6,,,,,6.365,0.0,0.0,0.0,0.3048080553004795
2,18,6,,,,,7.135,0.0,0.0,0.0,0.1289801711926639
2,18,6,,,,,7.37,0.0,0.0,0.0,0.1146490410601457
2,18,6,,,,,7.61,0.0,0.0,0.0,0.1050949543051336
2,18,6,,,,,6.055,0.0,0.0,0.0,0.0525474771525668
2,19,6,,,,,6.01,0.0,0.0,0.0,0.0033333333333333
2,19,6,,,,,6.25,0.0,0.0,0.0,0.0
2,19,6,,,,,6.0,0.0,0.0,0.0,0.0
2,19,6,,,,,6.0,0.0,0.0,0.0,0.0
2,20,6,,,,,5.25,0.0,0.0,0.0,0.0
2,20,6,,,,,5.25,0.0,0.0,0.0,0.0
2,20,6,,,,,6.0,0.0,0.0,0.0,0.0
2,20,6,,,,,6.0,0.0,0.0,0.0,0.0
2,21,6,,,,,6.0,0.0,0.0,0.0,0.0
2,21,6,,,,,5.25,0.0,0.0,0.0,0.0
2,21,6,,,,,4.75,0.0,0.0,0.0,0.0
2,21,6,,,,,3.75,0.0,0.0,0.0,0.0
2,22,6,,,,,3.5,0.0,0.0,0.0,0.0
2,22,6,,,,,3.5,0.0,0.0,0.0,0.0
2,22,6,,,,,4.5,0.0,0.0,0.0,0.0
2,22,6,,,,,4.75,0.0,0.0,0.0,0.0
2,23,6,,,,,4.75,0.0,0.0,0.0,0.0
2,23,6,,,,,4.75,0.0,0.0,0.0,0.0
2,23,6,,,,,5.0,0.0,0.0,0.0,0.0
2,23,6,,,,,4.25,0.0,0.0,0.0,0.0
2,24,6,,,,,4.0,0.0,0.0,0.0,0.0
2,24,6,,,,,4.0,0.0,0.0,0.0,0.0
2,24,6,,,,,3.5,0.0,0.0,0.0,0.0
2,24,6,,,,,3.0,0.0,0.0,0.0,0.0
2,1,7,,,,,3.0,0.0,0.0,0.0,0.0
2,1,7,,,,,2.75,0.0,0.0,0.0,0.0
2,1,7,,,,,2.75,0.0,0.0,0.0,0.0
2,1,7,,,,,2.5,0.0,0.0,0.0,0.0
2,2,7,,,,,2.75,0.0,0.0,0.0,0.0
2,2,7,,,,,2.5,0.0,0.0,0.0,0.0
2,2,7,,,,,3.0,0.0,0.0,0.0,0.0
2,2,7,,,,,3.0,0.0,0.0,0.0,0.0
2,3,7,,,,,3.0,0.0,0.0,0.0,0.0
2,3,7,,,,,2.75,0.0,0.0,0.0,0.0
2,3,7,,,,,3.75,0.0,0.0,0.0,0.0
2,3,7,,,,,3.5,0.0,0.0,0.0,0.0
2,4,7,,,,,3.75,0.0,0.0,0.0,0.0
2,4,7,,,,,4.0,0.0,0.0,0.0,0.0
2,4,7,,,,,3.75,0.0,0.0,0.0,0.0
2,4,7,,,,,3.75,0.0,0.0,0.0,0.0
2,5,7,,,,,3.5,0.0,0.0,0.0,0.0
2,5,7,,,,,3.0,0.0,0.0,0.0,0.0
2,5,7,,,,,2.5,0.0,0.0,0.0,0.0
2,5,7,,,,,2.25,0.0,0.0,0.0,0.0
2,6,7,,,,,2.5,0.0,0.0,0.0,0.0
2,6,7,,,,,2.75,0.0,0.0,0.0,0.0
2,6,7,,,,,2.75,0.0,0.0,0.0,0.0
2,6,7,,,,,2.75,0.0,0.0,0.0,0.0
2,7,7,,,,,3.25,0.0,0.0,0.0,0.0
2,7,7,,,,,3.5,0.0,0.0,0.0,0.0
2,7,7,,,,,3.75,0.0,0.0,0.0,0.0
2,7,7,,,,,4.25,0.0,0.0,0.0,0.0
2,8,7,,,,,4.5,0.0,0.0,0.0,0.0
2,8,7,,,,,5.25,0.0,0.0,0.0,0.0
2,8,7,,,,,4.75,0.0,0.0,0.0,0.0
2,8,7,,,,,5.75,0.0,0.0,0.0,0.0
2,9,7,,,,,6.5,0.0,0.0,0.0,0.0
2,9,7,,,,,5.75,0.0,0.0,0.0,0.0
2,9,7,,,,,5.76,0.0,0.0,0.0,0.0101376106582522
2,9,7,,,,,5.83,0.0,0.0,0.0,0.081100885266018
2,10,7,,,,,5.15,0.0,0.0,0.0,0.1378171644118759
2,10,7,,,,,4.14,0.0,0.0,0.0,0.1286293534510842
2,10,7,,,,,3.625,0.0,0.0,0.0,0.1148476370098966
2,10,7,,,,,3.9575,0.0,0.0,0.0,0.1906470774364284
2,11,7,,,,,3.9725,0.0,0.0,0.0,0.2200079746143423
2,11,7,,,,,4.715,0.0,0.0,0.0,0.4597919469468279
2,11,7,,,,,4.55,0.0,0.0,0.0,0.5438399372489363
2,11,7,,,,,4.105,0.0,0.0,0.0,1.092623873927408
2,12,7,,,,,5.64,0.0,0.0,0.0,1.203545171147591
2,12,7,,,,,3.7725,0.0,0.0,0.0,1.101806640493029
2,12,7,,,,,4.54,0.0,0.0,0.0,0.9004942287722986
2,12,7,,,,,4.16,0.0,0.0,0.0,1.6537922855337404
2,13,7,,,,,4.9625,0.0,0.0,0.0,5.7125
2,13,7,,,,,4.105,0.0,0.0,0.0,6.105
2,13,7,,,,,5.1275,0.0,0.0,0.0,6.1275
2,13,7,,,,,4.87,0.0,0.0,0.0,6.12
2,14,7,,,,,4.605,0.0,0.0,0.0,5.911688169662408
2,14,7,,,,,5.57,0.0,0.0,0.0,5.877796427493991
2,14,7,,,,,4.99,0.0,0.0,0.0,5.800329588251896
2,14,7,,,,,4.84,0.0,0.0,0.0,5.655079264672967
2,15,7,,,,,7.4175,0.0,0.0,0.0,5.606128854209135
2,15,7,,,,,4.7575,0.0,0.0,0.0,5.447861431770059
2,15,7,,,,,4.61,0.0,0.0,0.0,5.054665804147981
2,15,7,,,,,4.125,0.0,0.0,0.0,4.080331984757421
2,16,7,,,,,5.36,0.0,0.0,0.0,3.992069185782749
2,16,7,,,,,4.3275,0.0,0.0,0.0,3.530946226687452
2,16,7,,,,,4.31,0.0,0.0,0.0,3.5157919510364333
2,16,7,,,,,3.9475,0.0,0.0,0.0,3.4183716075655965
2,17,7,,,,,3.5875000000000004,0.0,0.0,0.0,3.4544195878396278
2,17,7,,,,,4.575,0.0,0.0,0.0,2.9609310752911093
2,17,7,,,,,5.2775,0.0,0.0,0.0,2.6744670119092864
2,17,7,,,,,4.7575,0.0,0.0,0.0,2.173756716250302
2,18,7,,,,,5.4175,0.0,0.0,0.0,1.6239234491860977
2,18,7,,,,,5.9,0.0,0.0,0.0,1.1199472063352396
2,18,7,,,,,5.9675,0.0,0.0,0.0,0.6987496700395952
2,18,7,,,,,5.83,0.0,0.0,0.0,0.3213761548614166
2,19,7,,,,,5.6175,0.0,0.0,0.0,0.0391666666666666
2,19,7,,,,,5.5275,0.0,0.0,0.0,0.0091666666666666
2,19,7,,,,,5.5,0.0,0.0,0.0,0.0
2,19,7,,,,,6.0,0.0,0.0,0.0,0.0
2,20,7,,,,,5.5,0.0,0.0,0.0,0.0
2,20,7,,,,,5.25,0.0,0.0,0.0,0.0
2,20,7,,,,,5.0,0.0,0.0,0.0,0.0
2,20,7,,,,,5.5,0.0,0.0,0.0,0.0
2,21,7,,,,,5.25,0.0,0.0,0.0,0.0
2,21,7,,,,,5.25,0.0,0.0,0.0,0.0
2,21,7,,,,,5.25,0.0,0.0,0.0,0.0
2,21,7,,,,,4.5,0.0,0.0,0.0,0.0
2,22,7,,,,,3.5,0.0,0.0,0.0,0.0
2,22,7,,,,,3.5,0.0,0.0,0.0,0.0
2,22,7,,,,,4.0,0.0,0.0,0.0,0.0
2,22,7,,,,,4.25,0.0,0.0,0.0,0.0
2,23,7,,,,,4.25,0.0,0.0,0.0,0.0
2,23,7,,,,,4.25,0.0,0.0,0.0,0.0
2,23,7,,,,,4.25,0.0,0.0,0.0,0.0
2,23,7,,,,,3.75,0.0,0.0,0.0,0.0
2,24,7,,,,,4.0,0.0,0.0,0.0,0.0
2,24,7,,,,,3.75,0.0,0.0,0.0,0.0
2,24,7,,,,,3.5,0.0,0.0,0.0,0.0
2,24,7,,,,,3.5,0.0,0.0,0.0,0.0
2,1,1,,,,,3.5,0.0,0.0,0.0,0.0
2,1,1,,,,,3.25,0.0,0.0,0.0,0.0
2,1,1,,,,,3.25,0.0,0.0,0.0,0.0
2,1,1,,,,,3.25,0.0,0.0,0.0,0.0
2,2,1,,,,,3.0,0.0,0.0,0.0,0.0
2,2,1,,,,,3.25,0.0,0.0,0.0,0.0
2,2,1,,,,,4.0,0.0,0.0,0.0,0.0
2,2,1,,,,,3.5,0.0,0.0,0.0,0.0
2,3,1,,,,,3.75,0.0,0.0,0.0,0.0
2,3,1,,,,,3.25,0.0,0.0,0.0,0.0
2,3,1,,,,,3.5,0.0,0.0,0.0,0.0
2,3,1,,,,,3.75,0.0,0.0,0.0,0.0
2,4,1,,,,,4.25,0.0,0.0,0.0,0.0
2,4,1,,,,,4.5,0.0,0.0,0.0,0.0
2,4,1,,,,,4.0,0.0,0.0,0.0,0.0
2,4,1,,,,,4.25,0.0,0.0,0.0,0.0
2,5,1,,,,,3.75,0.0,0.0,0.0,0.0
2,5,1,,,,,3.0,0.0,0.0,0.0,0.0
2,5,1,,,,,2.5,0.0,0.0,0.0,0.0
2,5,1,,,,,2.5,0.0,0.0,0.0,0.0
2,6,1,,,,,2.5,0.0,0.0,0.0,0.0
2,6,1,,,,,2.75,0.0,0.0,0.0,0.0
2,6,1,,,,,2.5,0.0,0.0,0.0,0.0
2,6,1,,,,,2.75,0.0,0.0,0.0,0.0
2,7,1,,,,,3.0,0.0,0.0,0.0,0.0
2,7,1,,,,,3.75,0.0,0.0,0.0,0.0
2,7,1,,,,,3.5,0.0,0.0,0.0,0.0
2,7,1,,,,,3.75,0.0,0.0,0.0,0.0
2,8,1,,,,,4.5,0.0,0.0,0.0,0.0
2,8,1,,,,,5.25,0.0,0.0,0.0,0.0
2,8,1,,,,,5.01,0.0,0.0,0.0,0.0033333333333333
2,8,1,,,,,6.3175,0.0,0.0,0.0,0.0225
2,9,1,,,,,5.4575,0.0,0.0,0.0,0.2234425130587411
2,9,1,,,,,6.265,0.0,0.0,0.0,0.2853603178822477
2,9,1,,,,,5.4275,0.0,0.0,0.0,0.4603454184704184
2,9,1,,,,,5.315,0.0,0.0,0.0,0.6084097343527167
2,10,1,,,,,6.395,0.0,0.0,0.0,0.5165767604607086
2,10,1,,,,,6.4125,0.0,0.0,0.0,0.7308159595665062
2,10,1,,,,,6.255,0.0,0.0,0.0,1.2053457744083198
2,10,1,,,,,6.695,0.0,0.0,0.0,1.3575156728386062
2,11,1,,,,,6.57,0.0,0.0,0.0,0.9508300118456048
2,11,1,,,,,6.4775,0.0,0.0,0.0,1.0642813200771828
2,11,1,,,,,7.3925,0.0,0.0,0.0,2.623786604657284
2,11,1,,,,,8.809999999999999,0.0,0.0,0.0,2.924522612191784
2,12,1,,,,,8.5025,0.0,0.0,0.0,1.603735424831504
2,12,1,,,,,8.545,0.0,0.0,0.0,1.9899846891915889
2,12,1,,,,,8.075,0.0,0.0,0.0,2.5453292536171483
2,12,1,,,,,7.852499999999999,0.0,0.0,0.0,3.9888691310182023
2,13,1,,,,,7.1025,0.0,0.0,0.0,4.313722679152011
2,13,1,,,,,7.6175,0.0,0.0,0.0,3.034900150603743
2,13,1,,,,,6.6175,0.0,0.0,0.0,3.40343690234676
2,13,1,,,,,5.91,0.0,0.0,0.0,2.881957398630392
2,14,1,,,,,5.995,0.0,0.0,0.0,2.554147036076232
2,14,1,,,,,8.375,0.0,0.0,0.0,2.2837509263914804
2,14,1,,,,,7.904999999999999,0.0,0.0,0.0,2.12297486117352
2,14,1,,,,,5.452500000000001,0.0,0.0,0.0,1.792287727032034
2,15,1,,,,,4.6525,0.0,0.0,0.0,1.70736066952164
2,15,1,,,,,4.7925,0.0,0.0,0.0,1.4515230665964411
2,15,1,,,,,5.4325,0.0,0.0,0.0,1.3733504657026303
2,15,1,,,,,6.21,0.0,0.0,0.0,1.570558617957471
2,16,1,,,,,9.905,0.0,0.0,0.0,2.0141120104701584
2,16,1,,,,,7.577500000000001,0.0,0.0,0.0,1.9603792459911784
2,16,1,,,,,6.41,0.0,0.0,0.0,1.6709156437979629
2,16,1,,,,,6.234999999999999,0.0,0.0,0.0,2.069578089932332
2,17,1,,,,,6.3625,0.0,0.0,0.0,1.9483207866479924
2,17,1,,,,,6.4275,0.0,0.0,0.0,1.6239113925075614
2,17,1,,,,,6.8075,0.0,0.0,0.0,1.1615347847671766
2,17,1,,,,,6.84,0.0,0.0,0.0,0.8128879071564832
2,18,1,,,,,8.57,0.0,0.0,0.0,0.7695918860771164
2,18,1,,,,,8.3775,0.0,0.0,0.0,0.5889254981870615
2,18,1,,,,,7.895,0.0,0.0,0.0,0.370718042683489
2,18,1,,,,,6.48,0.0,0.0,0.0,0.2158611387777277
2,19,1,,,,,5.835,0.0,0.0,0.0,0.0283333333333333
2,19,1,,,,,6.01,0.0,0.0,0.0,0.0033333333333333
2,19,1,,,,,6.5,0.0,0.0,0.0,0.0
2,19,1,,,,,6.75,0.0,0.0,0.0,0.0
2,20,1,,,,,6.5,0.0,0.0,0.0,0.0
2,20,1,,,,,6.75,0.0,0.0,0.0,0.0
2,20,1,,,,,6.5,0.0,0.0,0.0,0.0
2,20,1,,,,,6.25,0.0,0.0,0.0,0.0
2,21,1,,,,,5.5,0.0,0.0,0.0,0.0
2,21,1,,,,,5.5,0.0,0.0,0.0,0.0
2,21,1,,,,,5.25,0.0,0.0,0.0,0.0
2,21,1,,,,,4.75,0.0,0.0,0.0,0.0
2,22,1,,,,,5.0,0.0,0.0,0.0,0.0
2,22,1,,,,,4.25,0.0,0.0,0.0,0.0
2,22,1,,,,,4.25,0.0,0.0,0.0,0.0
2,22,1,,,,,4.25,0.0,0.0,0.0,0.0
2,23,1,,,,,4.25,0.0,0.0,0.0,0.0
2,23,1,,,,,4.5,0.0,0.0,0.0,0.0
2,23,1,,,,,4.5,0.0,0.0,0.0,0.0
2,23,1,,,,,4.0,0.0,0.0,0.0,0.0
2,24,1,,,,,4.25,0.0,0.0,0.0,0.0
2,24,1,,,,,4.0,0.0,0.0,0.0,0.0
2,24,1,,,,,4.0,0.0,0.0,0.0,0.0
2,24,1,,,,,3.25,0.0,0.0,0.0,0.0
2,1,2,,,,,2.75,0.0,0.0,0.0,0.0
2,1,2,,,,,2.75,0.0,0.0,0.0,0.0
2,1,2,,,,,2.5,0.0,0.0,0.0,0.0
2,1,2,,,,,2.5,0.0,0.0,0.0,0.0
2,2,2,,,,,2.75,0.0,0.0,0.0,0.0
2,2,2,,,,,2.5,0.0,0.0,0.0,0.0
2,2,2,,,,,2.75,0.0,0.0,0.0,0.0
2,2,2,,,,,2.75,0.0,0.0,0.0,0.0
2,3,2,,,,,2.75,0.0,0.0,0.0,0.0
2,3,2,,,,,2.75,0.0,0.0,0.0,0.0
2,3,2,,,,,3.5,0.0,0.0,0.0,0.0
2,3,2,,,,,3.25,0.0,0.0,0.0,0.0
2,4,2,,,,,3.5,0.0,0.0,0.0,0.0
2,4,2,,,,,3.75,0.0,0.0,0.0,0.0
2,4,2,,,,,3.5,0.0,0.0,0.0,0.0
2,4,2,,,,,3.5,0.0,0.0,0.0,0.0
2,5,2,,,,,3.25,0.0,0.0,0.0,0.0
2,5,2,,,,,2.75,0.0,0.0,0.0,0.0
2,5,2,,,,,2.5,0.0,0.0,0.0,0.0
2,5,2,,,,,2.5,0.0,0.0,0.0,0.0
2,6,2,,,,,2.25,0.0,0.0,0.0,0.0
2,6,2,,,,,3.0,0.0,0.0,0.0,0.0
2,6,2,,,,,2.5,0.0,0.0,0.0,0.0
2,6,2,,,,,2.75,0.0,0.0,0.0,0.0
2,7,2,,,,,3.0,0.0,0.0,0.0,0.0
2,7,2,,,,,3.5,0.0,0.0,0.0,0.0
2,7,2,,,,,4.0,0.0,0.0,0.0,0.0
2,7,2,,,,,4.0,0.0,0.0,0.0,0.0
2,8,2,,,,,5.0,0.0,0.0,0.0,0.0
2,8,2,,,,,7.25,0.0,0.0,0.0,0.0
2,8,2,,,,,5.75,0.0,0.0,0.0,0.0
2,8,2,,,,,5.75,0.0,0.0,0.0,0.0
2,9,2,,,,,4.5375,0.0,0.0,0.0,0.0404672499294872
2,9,2,,,,,5.91,0.0,0.0,0.0,0.172660266365812
2,9,2,,,,,5.645,0.0,0.0,0.0,0.4262550325905985
2,9,2,,,,,6.06,0.0,0.0,0.0,0.3345292660837609
2,10,2,,,,,10.04,0.0,0.0,0.0,0.4212805821030028
2,10,2,,,,,7.314999999999999,0.0,0.0,0.0,0.8308589258142556
2,10,2,,,,,5.61,0.0,0.0,0.0,0.8659656409895059
2,10,2,,,,,5.525,0.0,0.0,0.0,0.7996529567695887
2,11,2,,,,,6.41,0.0,0.0,0.0,0.6267166689710207
2,11,2,,,,,8.105,0.0,0.0,0.0,0.5888381889782668
2,11,2,,,,,7.7475,0.0,0.0,0.0,0.859152796199284
2,11,2,,,,,6.95,0.0,0.0,0.0,1.3429642906521873
2,12,2,,,,,8.3375,0.0,0.0,0.0,1.131457589807272
2,12,2,,,,,7.345,0.0,0.0,0.0,0.9586207611280512
2,12,2,,,,,6.8725000000000005,0.0,0.0,0.0,0.97822081386487
2,12,2,,,,,6.9625,0.0,0.0,0.0,1.2205487386109943
2,13,2,,,,,7.029999999999999,0.0,0.0,0.0,1.666649341444687
2,13,2,,,,,10.065,0.0,0.0,0.0,1.1439939558600594
2,13,2,,,,,7.205,0.0,0.0,0.0,0.8808387966845825
2,13,2,,,,,6.654999999999999,0.0,0.0,0.0,1.7580226606028388
2,14,2,,,,,7.1875,0.0,0.0,0.0,2.1389570824872317
2,14,2,,,,,7.8325,0.0,0.0,0.0,1.69842294294518
2,14,2,,,,,7.5175,0.0,0.0,0.0,1.287015027505083
2,14,2,,,,,6.1575,0.0,0.0,0.0,1.20691791122471
2,15,2,,,,,5.62,0.0,0.0,0.0,0.978573261156182
2,15,2,,,,,5.49,0.0,0.0,0.0,1.2428594703735447
2,15,2,,,,,6.45,0.0,0.0,0.0,1.5714315142654018
2,15,2,,,,,9.26,0.0,0.0,0.0,0.9000016854429118
2,16,2,,,,,7.435,0.0,0.0,0.0,0.822235457077512
2,16,2,,,,,5.82,0.0,0.0,0.0,0.7424404549138716
2,16,2,,,,,6.285,0.0,0.0,0.0,0.7181550194727635
2,16,2,,,,,6.225,0.0,0.0,0.0,0.5030554484229504
2,17,2,,,,,7.04,0.0,0.0,0.0,0.4038207430641333
2,17,2,,,,,6.5975,0.0,0.0,0.0,0.4468201740385549
2,17,2,,,,,7.075,0.0,0.0,0.0,0.429994309744216
2,17,2,,,,,8.3475,0.0,0.0,0.0,0.4468201740385549
2,18,2,,,,,8.85,0.0,0.0,0.0,0.5652981884235613
2,18,2,,,,,8.3375,0.0,0.0,0.0,0.5535211428314037
2,18,2,,,,,7.8475,0.0,0.0,0.0,0.3274018674619792
2,18,2,,,,,7.415,0.0,0.0,0.0,0.1554570018164793
2,19,2,,,,,7.3225,0.0,0.0,0.0,0.0241666666666666
2,19,2,,,,,7.515,0.0,0.0,0.0,0.0049999999999999
2,19,2,,,,,8.5,0.0,0.0,0.0,0.0
2,19,2,,,,,8.0,0.0,0.0,0.0,0.0
2,20,2,,,,,7.0,0.0,0.0,0.0,0.0
2,20,2,,,,,7.25,0.0,0.0,0.0,0.0
2,20,2,,,,,6.5,0.0,0.0,0.0,0.0
2,20,2,,,,,6.5,0.0,0.0,0.0,0.0
2,21,2,,,,,6.25,0.0,0.0,0.0,0.0
2,21,2,,,,,6.5,0.0,0.0,0.0,0.0
2,21,2,,,,,6.25,0.0,0.0,0.0,0.0
2,21,2,,,,,4.75,0.0,0.0,0.0,0.0
2,22,2,,,,,3.75,0.0,0.0,0.0,0.0
2,22,2,,,,,3.25,0.0,0.0,0.0,0.0
2,22,2,,,,,4.25,0.0,0.0,0.0,0.0
2,22,2,,,,,5.0,0.0,0.0,0.0,0.0
2,23,2,,,,,5.75,0.0,0.0,0.0,0.0
2,23,2,,,,,5.5,0.0,0.0,0.0,0.0
2,23,2,,,,,5.25,0.0,0.0,0.0,0.0
2,23,2,,,,,5.5,0.0,0.0,0.0,0.0
2,24,2,,,,,5.25,0.0,0.0,0.0,0.0
2,24,2,,,,,5.0,0.0,0.0,0.0,0.0
2,24,2,,,,,4.5,0.0,0.0,0.0,0.0
2,24,2,,,,,4.0,0.0,0.0,0.0,0.0
2,1,3,,,,,3.5,0.0,0.0,0.0,0.0
2,1,3,,,,,3.25,0.0,0.0,0.0,0.0
2,1,3,,,,,3.25,0.0,0.0,0.0,0.0
2,1,3,,,,,3.5,0.0,0.0,0.0,0.0
2,2,3,,,,,4.0,0.0,0.0,0.0,0.0
2,2,3,,,,,4.25,0.0,0.0,0.0,0.0
2,2,3,,,,,4.5,0.0,0.0,0.0,0.0
2,2,3,,,,,5.0,0.0,0.0,0.0,0.0
2,3,3,,,,,5.0,0.0,0.0,0.0,0.0
2,3,3,,,,,5.0,0.0,0.0,0.0,0.0
2,3,3,,,,,5.25,0.0,0.0,0.0,0.0
2,3,3,,,,,5.0,0.0,0.0,0.0,0.0
2,4,3,,,,,4.75,0.0,0.0,0.0,0.0
2,4,3,,,,,5.25,0.0,0.0,0.0,0.0
2,4,3,,,,,4.5,0.0,0.0,0.0,0.0
2,4,3,,,,,5.0,0.0,0.0,0.0,0.0
2,5,3,,,,,5.0,0.0,0.0,0.0,0.0
2,5,3,,,,,4.25,0.0,0.0,0.0,0.0
2,5,3,,,,,3.5,0.0,0.0,0.0,0.0
2,5,3,,,,,3.5,0.0,0.0,0.0,0.0
2,6,3,,,,,3.5,0.0,0.0,0.0,0.0
2,6,3,,,,,4.0,0.0,0.0,0.0,0.0
2,6,3,,,,,3.75,0.0,0.0,0.0,0.0
2,6,3,,,,,4.0,0.0,0.0,0.0,0.0
2,7,3,,,,,4.25,0.0,0.0,0.0,0.0
2,7,3,,,,,3.5,0.0,0.0,0.0,0.0
2,7,3,,,,,3.75,0.0,0.0,0.0,0.0
2,7,3,,,,,4.0,0.0,0.0,0.0,0.0
2,8,3,,,,,5.5,0.0,0.0,0.0,0.0
2,8,3,,,,,8.5,0.0,0.0,0.0,0.0
2,8,3,,,,,7.0,0.0,0.0,0.0,0.0
2,8,3,,,,,7.0375,0.0,0.0,0.0,0.0124999999999999
2,9,3,,,,,6.36,0.0,0.0,0.0,0.1182552315617211
2,9,3,,,,,6.875,0.0,0.0,0.0,0.1343809449565013
2,9,3,,,,,6.32,0.0,0.0,0.0,0.0752533291756407
2,9,3,,,,,6.815,0.0,0.0,0.0,0.0698780913773807
2,10,3,,,,,7.8825,0.0,0.0,0.0,0.1036516315740701
2,10,3,,,,,7.9575,0.0,0.0,0.0,0.1623223664273173
2,10,3,,,,,6.28,0.0,0.0,0.0,0.2190374101187897
2,10,3,,,,,7.18,0.0,0.0,0.0,0.3363788798252841
2,11,3,,,,,7.35,0.0,0.0,0.0,0.4129531010209754
2,11,3,,,,,7.95,0.0,0.0,0.0,0.4817786178578045
2,11,3,,,,,7.69,0.0,0.0,0.0,0.3028322740820486
2,11,3,,,,,8.01,0.0,0.0,0.0,0.3510101358678291
2,12,3,,,,,10.085,0.0,0.0,0.0,0.7815280868786882
2,12,3,,,,,9.7675,0.0,0.0,0.0,1.0930588680538338
2,12,3,,,,,7.5675,0.0,0.0,0.0,2.5696787557048117
2,12,3,,,,,7.1975,0.0,0.0,0.0,2.3031668735434154
2,13,3,,,,,8.9075,0.0,0.0,0.0,1.9510741252383368
2,13,3,,,,,9.6725,0.0,0.0,0.0,3.797528095125229
2,13,3,,,,,8.045,0.0,0.0,0.0,3.336832323314484
2,13,3,,,,,7.525,0.0,0.0,0.0,1.6702516029791972
2,14,3,,,,,5.9175,0.0,0.0,0.0,1.416235114263304
2,14,3,,,,,7.25,0.0,0.0,0.0,1.6618143452894052
2,14,3,,,,,6.895,0.0,0.0,0.0,3.061431316099815
2,14,3,,,,,7.967500000000001,0.0,0.0,0.0,3.114978667225807
2,15,3,,,,,7.08,0.0,0.0,0.0,2.937619619063466
2,15,3,,,,,7.805,0.0,0.0,0.0,3.279621903145609
2,15,3,,,,,6.89,0.0,0.0,0.0,3.520823514024596
2,15,3,,,,,7.7325,0.0,0.0,0.0,2.8674191502255524
2,16,3,,,,,7.715,0.0,0.0,0.0,3.097078815350154
2,16,3,,,,,7.2575,0.0,0.0,0.0,2.43292361586577
2,16,3,,,,,8.0475,0.0,0.0,0.0,2.4606690027894
2,16,3,,,,,7.58,0.0,0.0,0.0,2.309803461392164
2,17,3,,,,,10.0,0.0,0.0,0.0,2.249869770544839
2,17,3,,,,,6.5975,0.0,0.0,0.0,1.5730339479059332
2,17,3,,,,,6.5525,0.0,0.0,0.0,1.5392859013477609
2,17,3,,,,,7.875,0.0,0.0,0.0,1.5936577541359274
2,18,3,,,,,9.795,0.0,0.0,0.0,1.2207655398608734
2,18,3,,,,,9.8275,0.0,0.0,0.0,0.7800644665906353
2,18,3,,,,,9.03,0.0,0.0,0.0,0.4996183290550293
2,18,3,,,,,9.99,0.0,0.0,0.0,0.2262422622135981
2,19,3,,,,,10.095,0.0,0.0,0.0,0.0316666666666666
2,19,3,,,,,9.7625,0.0,0.0,0.0,0.0041666666666666
2,19,3,,,,,11.0,0.0,0.0,0.0,0.0
2,19,3,,,,,11.25,0.0,0.0,0.0,0.0
2,20,3,,,,,9.0,0.0,0.0,0.0,0.0
2,20,3,,,,,6.5,0.0,0.0,0.0,0.0
2,20,3,,,,,6.25,0.0,0.0,0.0,0.0
2,20,3,,,,,6.25,0.0,0.0,0.0,0.0
2,21,3,,,,,5.75,0.0,0.0,0.0,0.0
2,21,3,,,,,6.25,0.0,0.0,0.0,0.0
2,21,3,,,,,6.0,0.0,0.0,0.0,0.0
2,21,3,,,,,5.25,0.0,0.0,0.0,0.0
2,22,3,,,,,4.5,0.0,0.0,0.0,0.0
2,22,3,,,,,4.25,0.0,0.0,0.0,0.0
2,22,3,,,,,4.5,0.0,0.0,0.0,0.0
2,22,3,,,,,4.25,0.0,0.0,0.0,0.0
2,23,3,,,,,4.0,0.0,0.0,0.0,0.0
2,23,3,,,,,4.25,0.0,0.0,0.0,0.0
2,23,3,,,,,4.5,0.0,0.0,0.0,0.0
2,23,3,,,,,4.75,0.0,0.0,0.0,0.0
2,24,3,,,,,5.0,0.0,0.0,0.0,0.0
2,24,3,,,,,4.75,0.0,0.0,0.0,0.0
2,24,3,,,,,4.5,0.0,0.0,0.0,0.0
2,24,3,,,,,4.25,0.0,0.0,0.0,0.0
2,1,4,,,,,4.25,0.0,0.0,0.0,0.0
2,1,4,,,,,3.25,0.0,0.0,0.0,0.0
2,1,4,,,,,3.25,0.0,0.0,0.0,0.0
2,1,4,,,,,3.25,0.0,0.0,0.0,0.0
2,2,4,,,,,3.5,0.0,0.0,0.0,0.0
2,2,4,,,,,3.25,0.0,0.0,0.0,0.0
2,2,4,,,,,4.0,0.0,0.0,0.0,0.0
2,2,4,,,,,4.0,0.0,0.0,0.0,0.0
2,3,4,,,,,4.25,0.0,0.0,0.0,0.0
2,3,4,,,,,4.0,0.0,0.0,0.0,0.0
2,3,4,,,,,4.5,0.0,0.0,0.0,0.0
2,3,4,,,,,3.75,0.0,0.0,0.0,0.0
2,4,4,,,,,4.25,0.0,0.0,0.0,0.0
2,4,4,,,,,4.25,0.0,0.0,0.0,0.0
2,4,4,,,,,4.25,0.0,0.0,0.0,0.0
2,4,4,,,,,4.75,0.0,0.0,0.0,0.0
2,5,4,,,,,4.75,0.0,0.0,0.0,0.0
2,5,4,,,,,4.0,0.0,0.0,0.0,0.0
2,5,4,,,,,3.25,0.0,0.0,0.0,0.0
2,5,4,,,,,3.25,0.0,0.0,0.0,0.0
2,6,4,,,,,3.25,0.0,0.0,0.0,0.0
2,6,4,,,,,3.5,0.0,0.0,0.0,0.0
2,6,4,,,,,3.25,0.0,0.0,0.0,0.0
2,6,4,,,,,3.25,0.0,0.0,0.0,0.0
2,7,4,,,,,3.75,0.0,0.0,0.0,0.0
2,7,4,,,,,4.25,0.0,0.0,0.0,0.0
2,7,4,,,,,4.75,0.0,0.0,0.0,0.0
2,7,4,,,,,4.75,0.0,0.0,0.0,0.0
2,8,4,,,,,5.75,0.0,0.0,0.0,0.0
2,8,4,,,,,8.25,0.0,0.0,0.0,0.0
2,8,4,,,,,7.0,0.0,0.0,0.0,0.0
2,8,4,,,,,5.5625,0.0,0.0,0.0,0.0208333333333333
2,9,4,,,,,5.3925,0.0,0.0,0.0,0.1526351784734511
2,9,4,,,,,6.16,0.0,0.0,0.0,0.4391608643797541
2,9,4,,,,,5.79,0.0,0.0,0.0,1.1139690218413278
2,9,4,,,,,7.125,0.0,0.0,0.0,1.4727955817613705
2,10,4,,,,,11.2,0.0,0.0,0.0,0.354784763530496
2,10,4,,,,,8.7325,0.0,0.0,0.0,0.380408107563254
2,10,4,,,,,9.245,0.0,0.0,0.0,1.7699817647243634
2,10,4,,,,,7.29,0.0,0.0,0.0,2.199665533889075
2,11,4,,,,,8.065,0.0,0.0,0.0,1.785455337345581
2,11,4,,,,,8.515,0.0,0.0,0.0,2.098693115827262
2,11,4,,,,,6.995,0.0,0.0,0.0,3.1288973650559013
2,11,4,,,,,8.04,0.0,0.0,0.0,3.334242130949448
2,12,4,,,,,7.035,0.0,0.0,0.0,2.882838243385729
2,12,4,,,,,6.04,0.0,0.0,0.0,2.707796020429222
2,12,4,,,,,6.485,0.0,0.0,0.0,3.561573393625244
2,12,4,,,,,8.535,0.0,0.0,0.0,4.133139835932203
2,13,4,,,,,7.7675,0.0,0.0,0.0,4.230022354020919
2,13,4,,,,,8.157499999999999,0.0,0.0,0.0,4.332701700282372
2,13,4,,,,,7.93,0.0,0.0,0.0,4.349203738074392
2,13,4,,,,,8.11,0.0,0.0,0.0,4.297864064943665
2,14,4,,,,,8.3975,0.0,0.0,0.0,4.132182987601406
2,14,4,,,,,9.1325,0.0,0.0,0.0,4.12120773398228
2,14,4,,,,,8.5225,0.0,0.0,0.0,3.8578016471232255
2,14,4,,,,,7.36,0.0,0.0,0.0,3.921823959901468
2,15,4,,,,,6.74,0.0,0.0,0.0,3.0422492005189774
2,15,4,,,,,6.765,0.0,0.0,0.0,3.239564891590373
2,15,4,,,,,7.890000000000001,0.0,0.0,0.0,3.149875941103375
2,15,4,,,,,8.39,0.0,0.0,0.0,2.970498040129379
2,16,4,,,,,8.2,0.0,0.0,0.0,2.4069522061890063
2,16,4,,,,,8.86,0.0,0.0,0.0,1.820911669029944
2,16,4,,,,,8.54,0.0,0.0,0.0,1.4232413045291517
2,16,4,,,,,11.6,0.0,0.0,0.0,1.4651013428976565
2,17,4,,,,,9.2525,0.0,0.0,0.0,1.50997220651587
2,17,4,,,,,9.775,0.0,0.0,0.0,1.338427299158886
2,17,4,,,,,6.55,0.0,0.0,0.0,1.1687675006739568
2,17,4,,,,,7.39,0.0,0.0,0.0,1.4251423072734055
2,18,4,,,,,8.2875,0.0,0.0,0.0,1.2190224906951863
2,18,4,,,,,9.12,0.0,0.0,0.0,1.0604312152066866
2,18,4,,,,,8.445,0.0,0.0,0.0,0.4213320453276566
2,18,4,,,,,7.9875,0.0,0.0,0.0,0.2248682264389178
2,19,4,,,,,6.645,0.0,0.0,0.0,0.0483333333333333
2,19,4,,,,,6.5275,0.0,0.0,0.0,0.0091666666666666
2,19,4,,,,,6.5,0.0,0.0,0.0,0.0
2,19,4,,,,,7.5,0.0,0.0,0.0,0.0
2,20,4,,,,,7.25,0.0,0.0,0.0,0.0
2,20,4,,,,,6.25,0.0,0.0,0.0,0.0
2,20,4,,,,,5.5,0.0,0.0,0.0,0.0
2,20,4,,,,,5.75,0.0,0.0,0.0,0.0
2,21,4,,,,,6.0,0.0,0.0,0.0,0.0
2,21,4,,,,,5.5,0.0,0.0,0.0,0.0
2,21,4,,,,,4.75,0.0,0.0,0.0,0.0
2,21,4,,,,,5.75,0.0,0.0,0.0,0.0
2,22,4,,,,,5.0,0.0,0.0,0.0,0.0
2,22,4,,,,,4.75,0.0,0.0,0.0,0.0
2,22,4,,,,,5.0,0.0,0.0,0.0,0.0
2,22,4,,,,,4.5,0.0,0.0,0.0,0.0
2,23,4,,,,,4.25,0.0,0.0,0.0,0.0
2,23,4,,,,,4.25,0.0,0.0,0.0,0.0
2,23,4,,,,,4.5,0.0,0.0,0.0,0.0
2,23,4,,,,,4.5,0.0,0.0,0.0,0.0
2,24,4,,,,,5.0,0.0,0.0,0.0,0.0
2,24,4,,,,,5.0,0.0,0.0,0.0,0.0
2,24,4,,,,,4.5,0.0,0.0,0.0,0.0
2,24,4,,,,,3.5,0.0,0.0,0.0,0.0
2,1,5,,,,,3.0,0.0,0.0,0.0,0.0
2,1,5,,,,,2.75,0.0,0.0,0.0,0.0
2,1,5,,,,,2.75,0.0,0.0,0.0,0.0
2,1,5,,,,,2.75,0.0,0.0,0.0,0.0
2,2,5,,,,,3.75,0.0,0.0,0.0,0.0
2,2,5,,,,,3.75,0.0,0.0,0.0,0.0
2,2,5,,,,,3.75,0.0,0.0,0.0,0.0
2,2,5,,,,,3.5,0.0,0.0,0.0,0.0
2,3,5,,,,,3.25,0.0,0.0,0.0,0.0
2,3,5,,,,,3.0,0.0,0.0,0.0,0.0
2,3,5,,,,,4.0,0.0,0.0,0.0,0.0
2,3,5,,,,,4.0,0.0,0.0,0.0,0.0
2,4,5,,,,,5.0,0.0,0.0,0.0,0.0
2,4,5,,,,,5.25,0.0,0.0,0.0,0.0
2,4,5,,,,,4.75,0.0,0.0,0.0,0.0
2,4,5,,,,,4.5,0.0,0.0,0.0,0.0
2,5,5,,,,,3.75,0.0,0.0,0.0,0.0
2,5,5,,,,,3.0,0.0,0.0,0.0,0.0
2,5,5,,,,,2.5,0.0,0.0,0.0,0.0
2,5,5,,,,,2.25,0.0,0.0,0.0,0.0
2,6,5,,,,,3.25,0.0,0.0,0.0,0.0
2,6,5,,,,,3.75,0.0,0.0,0.0,0.0
2,6,5,,,,,3.5,0.0,0.0,0.0,0.0
2,6,5,,,,,3.75,0.0,0.0,0.0,0.0
2,7,5,,,,,3.5,0.0,0.0,0.0,0.0
2,7,5,,,,,3.5,0.0,0.0,0.0,0.0
2,7,5,,,,,3.75,0.0,0.0,0.0,0.0
2,7,5,,,,,4.0,0.0,0.0,0.0,0.0
2,8,5,,,,,6.25,0.0,0.0,0.0,0.0
2,8,5,,,,,9.0,0.0,0.0,0.0,0.0
2,8,5,,,,,7.75,0.0,0.0,0.0,0.0
2,8,5,,,,,6.76,0.0,0.0,0.0,0.0033333333333333
2,9,5,,,,,6.545,0.0,0.0,0.0,0.0483864338320474
2,9,5,,,,,6.3825,0.0,0.0,0.0,0.1424711662832509
2,9,5,,,,,5.45,0.0,0.0,0.0,0.2150508170313221
2,9,5,,,,,6.205,0.0,0.0,0.0,0.2204270874571051
2,10,5,,,,,11.4325,0.0,0.0,0.0,0.3419789123599959
2,10,5,,,,,8.27,0.0,0.0,0.0,0.2134897256351419
2,10,5,,,,,8.57,0.0,0.0,0.0,0.2530248600120201
2,10,5,,,,,8.03,0.0,0.0,0.0,0.4190724243949083
2,11,5,,,,,8.46,0.0,0.0,0.0,0.4915605443482555
2,11,5,,,,,7.33,0.0,0.0,0.0,0.5746411997310593
2,11,5,,,,,6.7025,0.0,0.0,0.0,0.3132833046726558
2,11,5,,,,,6.8125,0.0,0.0,0.0,0.3894405721068926
2,12,5,,,,,7.26,0.0,0.0,0.0,0.3668405631631384
2,12,5,,,,,7.265,0.0,0.0,0.0,0.5502608447447076
2,12,5,,,,,7.265,0.0,0.0,0.0,0.3704370392725809
2,12,5,,,,,7.08,0.0,0.0,0.0,0.2373674232232072
2,13,5,,,,,8.7675,0.0,0.0,0.0,0.1962193895528717
2,13,5,,,,,7.635,0.0,0.0,0.0,0.0990266078117296
2,13,5,,,,,7.61,0.0,0.0,0.0,0.0806883471058538
2,13,5,,,,,6.8825,0.0,0.0,0.0,0.097192781741142
2,14,5,,,,,5.635,0.0,0.0,0.0,0.0997153875414739
2,14,5,,,,,7.3525,0.0,0.0,0.0,0.0757098312814894
2,14,5,,,,,7.665,0.0,0.0,0.0,0.1218743625506903
2,14,5,,,,,7.6325,0.0,0.0,0.0,0.0978688062907058
2,15,5,,,,,7.06,0.0,0.0,0.0,0.0435893105089325
2,15,5,,,,,7.27,0.0,0.0,0.0,0.0145297701696441
2,15,5,,,,,7.33,0.0,0.0,0.0,0.0581190806785767
2,15,5,,,,,6.83,0.0,0.0,0.0,0.0581190806785767
2,16,5,,,,,6.21,0.0,0.0,0.0,0.1465780408409819
2,16,5,,,,,6.4675,0.0,0.0,0.0,0.3263106385388526
2,16,5,,,,,7.5375,0.0,0.0,0.0,0.3751699854858465
2,16,5,,,,,9.4025,0.0,0.0,0.0,0.8044342479487223
2,17,5,,,,,7.285,0.0,0.0,0.0,1.52745051382306
2,17,5,,,,,5.69,0.0,0.0,0.0,2.582029369804091
2,17,5,,,,,5.3825,0.0,0.0,0.0,1.7882805155692576
2,17,5,,,,,5.68,0.0,0.0,0.0,1.2609910875787422
2,18,5,,,,,7.7875,0.0,0.0,0.0,1.6890660455088955
2,18,5,,,,,8.3725,0.0,0.0,0.0,1.0606862299769149
2,18,5,,,,,8.93,0.0,0.0,0.0,0.642553796333454
2,18,5,,,,,8.34,0.0,0.0,0.0,0.321276898166727
2,19,5,,,,,7.1925,0.0,0.0,0.0,0.0641666666666666
2,19,5,,,,,7.285,0.0,0.0,0.0,0.0116666666666666
2,19,5,,,,,7.5,0.0,0.0,0.0,0.0
2,19,5,,,,,8.25,0.0,0.0,0.0,0.0
2,20,5,,,,,7.25,0.0,0.0,0.0,0.0
2,20,5,,,,,6.25,0.0,0.0,0.0,0.0
2,20,5,,,,,5.75,0.0,0.0,0.0,0.0
2,20,5,,,,,6.5,0.0,0.0,0.0,0.0
2,21,5,,,,,6.5,0.0,0.0,0.0,0.0
2,21,5,,,,,6.0,0.0,0.0,0.0,0.0
2,21,5,,,,,6.0,0.0,0.0,0.0,0.0
2,21,5,,,,,5.5,0.0,0.0,0.0,0.0
2,22,5,,,,,4.5,0.0,0.0,0.0,0.0
2,22,5,,,,,4.25,0.0,0.0,0.0,0.0
2,22,5,,,,,5.0,0.0,0.0,0.0,0.0
2,22,5,,,,,5.25,0.0,0.0,0.0,0.0
2,23,5,,,,,5.0,0.0,0.0,0.0,0.0
2,23,5,,,,,4.5,0.0,0.0,0.0,0.0
2,23,5,,,,,4.5,0.0,0.0,0.0,0.0
2,23,5,,,,,4.25,0.0,0.0,0.0,0.0
2,24,5,,,,,4.0,0.0,0.0,0.0,0.0
2,24,5,,,,,4.0,0.0,0.0,0.0,0.0
2,24,5,,,,,4.25,0.0,0.0,0.0,0.0
2,24,5,,,,,4.5,0.0,0.0,0.0,0.0
2,1,6,,,,,4.5,0.0,0.0,0.0,0.0
2,1,6,,,,,4.5,0.0,0.0,0.0,0.0
2,1,6,,,,,4.5,0.0,0.0,0.0,0.0
2,1,6,,,,,4.5,0.0,0.0,0.0,0.0
2,2,6,,,,,4.5,0.0,0.0,0.0,0.0
2,2,6,,,,,3.5,0.0,0.0,0.0,0.0
2,2,6,,,,,3.75,0.0,0.0,0.0,0.0
2,2,6,,,,,4.0,0.0,0.0,0.0,0.0
2,3,6,,,,,4.25,0.0,0.0,0.0,0.0
2,3,6,,,,,4.25,0.0,0.0,0.0,0.0
2,3,6,,,,,5.5,0.0,0.0,0.0,0.0
2,3,6,,,,,5.75,0.0,0.0,0.0,0.0
2,4,6,,,,,5.75,0.0,0.0,0.0,0.0
2,4,6,,,,,5.75,0.0,0.0,0.0,0.0
2,4,6,,,,,5.5,0.0,0.0,0.0,0.0
2,4,6,,,,,5.25,0.0,0.0,0.0,0.0
2,5,6,,,,,4.0,0.0,0.0,0.0,0.0
2,5,6,,,,,3.0,0.0,0.0,0.0,0.0
2,5,6,,,,,2.75,0.0,0.0,0.0,0.0
2,5,6,,,,,2.25,0.0,0.0,0.0,0.0
2,6,6,,,,,3.0,0.0,0.0,0.0,0.0
2,6,6,,,,,3.75,0.0,0.0,0.0,0.0
2,6,6,,,,,3.5,0.0,0.0,0.0,0.0
2,6,6,,,,,4.0,0.0,0.0,0.0,0.0
2,7,6,,,,,4.25,0.0,0.0,0.0,0.0
2,7,6,,,,,4.25,0.0,0.0,0.0,0.0
2,7,6,,,,,4.5,0.0,0.0,0.0,0.0
2,7,6,,,,,4.75,0.0,0.0,0.0,0.0
2,8,6,,,,,5.75,0.0,0.0,0.0,0.0
2,8,6,,,,,6.25,0.0,0.0,0.0,0.0
2,8,6,,,,,6.0,0.0,0.0,0.0,0.0
2,8,6,,,,,6.3475,0.0,0.0,0.0,0.0325
2,9,6,,,,,5.5975,0.0,0.0,0.0,0.3724737942775917
2,9,6,,,,,6.2275,0.0,0.0,0.0,0.7797832671566848
2,9,6,,,,,5.7075,0.0,0.0,0.0,1.2942794434250129
2,9,6,,,,,5.785,0.0,0.0,0.0,2.181249413970933
2,10,6,,,,,5.3425,0.0,0.0,0.0,1.4600578169257736
2,10,6,,,,,4.1525,0.0,0.0,0.0,1.5076037973955412
2,10,6,,,,,3.54,0.0,0.0,0.0,0.8241303281426349
2,10,6,,,,,3.9775,0.0,0.0,0.0,1.1708197690680222
2,11,6,,,,,6.38,0.0,0.0,0.0,2.1943283734753742
2,11,6,,,,,4.6,0.0,0.0,0.0,2.17329647213216
2,11,6,,,,,4.715,0.0,0.0,0.0,2.604450449668056
2,11,6,,,,,5.0625,0.0,0.0,0.0,3.899665040721013
2,12,6,,,,,5.04,0.0,0.0,0.0,3.277630671312972
2,12,6,,,,,5.03,0.0,0.0,0.0,4.17284257272885
2,12,6,,,,,5.0275,0.0,0.0,0.0,4.171037710024383
2,12,6,,,,,5.15,0.0,0.0,0.0,4.078989712096541
2,13,6,,,,,5.9275,0.0,0.0,0.0,3.487046664133428
2,13,6,,,,,5.075,0.0,0.0,0.0,3.78338039988822
2,13,6,,,,,4.4675,0.0,0.0,0.0,4.075986667268737
2,13,6,,,,,4.46,0.0,0.0,0.0,4.256768883421031
2,14,6,,,,,4.8775,0.0,0.0,0.0,4.54357993304868
2,14,6,,,,,5.33,0.0,0.0,0.0,4.508358383180084
2,14,6,,,,,5.26,0.0,0.0,0.0,4.456452941268472
2,14,6,,,,,4.87,0.0,0.0,0.0,4.352642057445246
2,15,6,,,,,4.7525,0.0,0.0,0.0,3.814333569724927
2,15,6,,,,,4.935,0.0,0.0,0.0,4.128412440530453
2,15,6,,,,,4.1875,0.0,0.0,0.0,3.9486794450983886
2,15,6,,,,,3.64,0.0,0.0,0.0,3.732636753619442
2,16,6,,,,,4.65,0.0,0.0,0.0,3.432861491051816
2,16,6,,,,,3.6525,0.0,0.0,0.0,3.259466956554811
2,16,6,,,,,2.835,0.0,0.0,0.0,3.037031543614209
2,16,6,,,,,3.9575,0.0,0.0,0.0,2.772561092007666
2,17,6,,,,,5.09,0.0,0.0,0.0,2.707786552226731
2,17,6,,,,,5.470000000000001,0.0,0.0,0.0,2.428711057986093
2,17,6,,,,,4.5600000000000005,0.0,0.0,0.0,2.119465240043765
2,17,6,,,,,4.8675,0.0,0.0,0.0,1.7857060340938125
2,18,6,,,,,7.82,0.0,0.0,0.0,1.722582204507912
2,18,6,,,,,7.235,0.0,0.0,0.0,1.1688950673446548
2,18,6,,,,,6.76,0.0,0.0,0.0,0.7193200414428643
2,18,6,,,,,6.385,0.0,0.0,0.0,0.3643923894151352
2,19,6,,,,,6.1475,0.0,0.0,0.0,0.0491666666666666
2,19,6,,,,,6.5475,0.0,0.0,0.0,0.0158333333333333
2,19,6,,,,,7.0025,0.0,0.0,0.0,0.0008333333333333
2,19,6,,,,,7.25,0.0,0.0,0.0,0.0
2,20,6,,,,,6.0,0.0,0.0,0.0,0.0
2,20,6,,,,,5.5,0.0,0.0,0.0,0.0
2,20,6,,,,,5.25,0.0,0.0,0.0,0.0
2,20,6,,,,,6.0,0.0,0.0,0.0,0.0
2,21,6,,,,,5.25,0.0,0.0,0.0,0.0
2,21,6,,,,,5.75,0.0,0.0,0.0,0.0
2,21,6,,,,,5.75,0.0,0.0,0.0,0.0
2,21,6,,,,,5.25,0.0,0.0,0.0,0.0
2,22,6,,,,,3.75,0.0,0.0,0.0,0.0
2,22,6,,,,,3.25,0.0,0.0,0.0,0.0
2,22,6,,,,,4.0,0.0,0.0,0.0,0.0
2,22,6,,,,,4.25,0.0,0.0,0.0,0.0
2,23,6,,,,,4.75,0.0,0.0,0.0,0.0
2,23,6,,,,,5.25,0.0,0.0,0.0,0.0
2,23,6,,,,,5.5,0.0,0.0,0.0,0.0
2,23,6,,,,,5.0,0.0,0.0,0.0,0.0
2,24,6,,,,,4.25,0.0,0.0,0.0,0.0
2,24,6,,,,,4.25,0.0,0.0,0.0,0.0
2,24,6,,,,,4.0,0.0,0.0,0.0,0.0
2,24,6,,,,,3.5,0.0,0.0,0.0,0.0
2,1,7,,,,,4.25,0.0,0.0,0.0,0.0
2,1,7,,,,,4.0,0.0,0.0,0.0,0.0
2,1,7,,,,,4.0,0.0,0.0,0.0,0.0
2,1,7,,,,,3.25,0.0,0.0,0.0,0.0
2,2,7,,,,,3.0,0.0,0.0,0.0,0.0
2,2,7,,,,,2.75,0.0,0.0,0.0,0.0
2,2,7,,,,,3.25,0.0,0.0,0.0,0.0
2,2,7,,,,,3.75,0.0,0.0,0.0,0.0
2,3,7,,,,,4.25,0.0,0.0,0.0,0.0
2,3,7,,,,,4.0,0.0,0.0,0.0,0.0
2,3,7,,,,,3.75,0.0,0.0,0.0,0.0
2,3,7,,,,,4.0,0.0,0.0,0.0,0.0
2,4,7,,,,,4.0,0.0,0.0,0.0,0.0
2,4,7,,,,,4.25,0.0,0.0,0.0,0.0
2,4,7,,,,,4.25,0.0,0.0,0.0,0.0
2,4,7,,,,,5.0,0.0,0.0,0.0,0.0
2,5,7,,,,,4.75,0.0,0.0,0.0,0.0
2,5,7,,,,,3.75,0.0,0.0,0.0,0.0
2,5,7,,,,,2.75,0.0,0.0,0.0,0.0
2,5,7,,,,,3.0,0.0,0.0,0.0,0.0
2,6,7,,,,,2.75,0.0,0.0,0.0,0.0
2,6,7,,,,,2.75,0.0,0.0,0.0,0.0
2,6,7,,,,,3.5,0.0,0.0,0.0,0.0
2,6,7,,,,,3.75,0.0,0.0,0.0,0.0
2,7,7,,,,,4.25,0.0,0.0,0.0,0.0
2,7,7,,,,,3.75,0.0,0.0,0.0,0.0
2,7,7,,,,,4.0,0.0,0.0,0.0,0.0
2,7,7,,,,,4.0,0.0,0.0,0.0,0.0
