month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
2,8,7,,,,,4.75,0.0,0.0,0.0,0.0
2,8,7,,,,,5.0,0.0,0.0,0.0,0.0
2,8,7,,,,,5.8,0.0,0.0,0.0,0.0166666666666666
2,8,7,,,,,5.895,0.0,0.0,0.0,0.0483333333333333
2,9,7,,,,,6.335,0.0,0.0,0.0,0.3589052433832546
2,9,7,,,,,4.2125,0.0,0.0,0.0,1.0311829753921866
2,9,7,,,,,4.3175,0.0,0.0,0.0,1.1436756636167889
2,9,7,,,,,3.83,0.0,0.0,0.0,1.4249073841782942
2,10,7,,,,,4.1675,0.0,0.0,0.0,1.5137722970376624
2,10,7,,,,,4.105,0.0,0.0,0.0,1.0697061082065358
2,10,7,,,,,4.7,0.0,0.0,0.0,1.34206670402296
2,10,7,,,,,5.145,0.0,0.0,0.0,1.1012841483011937
2,11,7,,,,,5.585,0.0,0.0,0.0,0.7559175768565164
2,11,7,,,,,4.69,0.0,0.0,0.0,1.0032454476252384
2,11,7,,,,,3.9625,0.0,0.0,0.0,1.5414448283825275
2,11,7,,,,,4.592499999999999,0.0,0.0,0.0,1.4578410410804243
2,12,7,,,,,4.12,0.0,0.0,0.0,3.349869465870091
2,12,7,,,,,3.475,0.0,0.0,0.0,3.969812841047347
2,12,7,,,,,4.77,0.0,0.0,0.0,2.914821483289559
2,12,7,,,,,5.145,0.0,0.0,0.0,3.5492664578861675
2,13,7,,,,,5.470000000000001,0.0,0.0,0.0,2.5783971201809006
2,13,7,,,,,4.895,0.0,0.0,0.0,4.380302888607034
2,13,7,,,,,4.895,0.0,0.0,0.0,4.566066369888078
2,13,7,,,,,4.38,0.0,0.0,0.0,4.554920561011215
2,14,7,,,,,4.6125,0.0,0.0,0.0,4.548530691641165
2,14,7,,,,,4.7475,0.0,0.0,0.0,3.718819162613779
2,14,7,,,,,4.555,0.0,0.0,0.0,4.31970890224572
2,14,7,,,,,5.0875,0.0,0.0,0.0,4.3438933190110935
2,15,7,,,,,5.3575,0.0,0.0,0.0,4.275664838904566
2,15,7,,,,,5.895,0.0,0.0,0.0,3.0256305176712632
2,15,7,,,,,5.635,0.0,0.0,0.0,2.83584428495847
2,15,7,,,,,4.52,0.0,0.0,0.0,2.021953325440145
2,16,7,,,,,4.1475,0.0,0.0,0.0,1.6821990820442108
2,16,7,,,,,3.325,0.0,0.0,0.0,1.6313296624620608
2,16,7,,,,,3.5075,0.0,0.0,0.0,1.583968478713162
2,16,7,,,,,3.4175,0.0,0.0,0.0,1.3454084420520434
2,17,7,,,,,4.4625,0.0,0.0,0.0,1.4816677656570951
2,17,7,,,,,5.755,0.0,0.0,0.0,1.1362598661472243
2,17,7,,,,,5.4,0.0,0.0,0.0,1.0569859219974185
2,17,7,,,,,5.3475,0.0,0.0,0.0,1.2060964359934827
2,18,7,,,,,6.7575,0.0,0.0,0.0,1.18899357062694
2,18,7,,,,,7.3225,0.0,0.0,0.0,0.7776916197540026
2,18,7,,,,,6.795,0.0,0.0,0.0,0.5153093407488528
2,18,7,,,,,5.865,0.0,0.0,0.0,0.3451154300428096
2,19,7,,,,,6.2,0.0,0.0,0.0,0.0666666666666666
2,19,7,,,,,6.3075,0.0,0.0,0.0,0.0191666666666666
2,19,7,,,,,7.0,0.0,0.0,0.0,0.0
2,19,7,,,,,7.25,0.0,0.0,0.0,0.0
2,20,7,,,,,6.25,0.0,0.0,0.0,0.0
2,20,7,,,,,5.25,0.0,0.0,0.0,0.0
2,20,7,,,,,5.25,0.0,0.0,0.0,0.0
2,20,7,,,,,5.75,0.0,0.0,0.0,0.0
2,21,7,,,,,5.25,0.0,0.0,0.0,0.0
2,21,7,,,,,6.0,0.0,0.0,0.0,0.0
2,21,7,,,,,6.0,0.0,0.0,0.0,0.0
2,21,7,,,,,5.25,0.0,0.0,0.0,0.0
2,22,7,,,,,4.75,0.0,0.0,0.0,0.0
2,22,7,,,,,3.75,0.0,0.0,0.0,0.0
2,22,7,,,,,4.25,0.0,0.0,0.0,0.0
2,22,7,,,,,4.0,0.0,0.0,0.0,0.0
2,23,7,,,,,4.25,0.0,0.0,0.0,0.0
2,23,7,,,,,4.75,0.0,0.0,0.0,0.0
2,23,7,,,,,5.25,0.0,0.0,0.0,0.0
2,23,7,,,,,5.0,0.0,0.0,0.0,0.0
2,24,7,,,,,5.0,0.0,0.0,0.0,0.0
2,24,7,,,,,4.5,0.0,0.0,0.0,0.0
2,24,7,,,,,3.5,0.0,0.0,0.0,0.0
2,24,7,,,,,3.5,0.0,0.0,0.0,0.0
2,1,1,,,,,3.25,0.0,0.0,0.0,0.0
2,1,1,,,,,3.25,0.0,0.0,0.0,0.0
2,1,1,,,,,4.25,0.0,0.0,0.0,0.0
2,1,1,,,,,4.0,0.0,0.0,0.0,0.0
2,2,1,,,,,3.75,0.0,0.0,0.0,0.0
2,2,1,,,,,3.25,0.0,0.0,0.0,0.0
2,2,1,,,,,3.0,0.0,0.0,0.0,0.0
2,2,1,,,,,3.25,0.0,0.0,0.0,0.0
2,3,1,,,,,3.25,0.0,0.0,0.0,0.0
2,3,1,,,,,3.25,0.0,0.0,0.0,0.0
2,3,1,,,,,4.0,0.0,0.0,0.0,0.0
2,3,1,,,,,4.75,0.0,0.0,0.0,0.0
2,4,1,,,,,4.75,0.0,0.0,0.0,0.0
2,4,1,,,,,5.0,0.0,0.0,0.0,0.0
2,4,1,,,,,3.75,0.0,0.0,0.0,0.0
2,4,1,,,,,4.0,0.0,0.0,0.0,0.0
2,5,1,,,,,3.75,0.0,0.0,0.0,0.0
2,5,1,,,,,3.25,0.0,0.0,0.0,0.0
2,5,1,,,,,2.5,0.0,0.0,0.0,0.0
2,5,1,,,,,4.0,0.0,0.0,0.0,0.0
2,6,1,,,,,3.75,0.0,0.0,0.0,0.0
2,6,1,,,,,4.25,0.0,0.0,0.0,0.0
2,6,1,,,,,3.25,0.0,0.0,0.0,0.0
2,6,1,,,,,2.75,0.0,0.0,0.0,0.0
2,7,1,,,,,3.5,0.0,0.0,0.0,0.0
2,7,1,,,,,3.5,0.0,0.0,0.0,0.0
2,7,1,,,,,4.0,0.0,0.0,0.0,0.0
2,7,1,,,,,4.75,0.0,0.0,0.0,0.0
2,8,1,,,,,5.5,0.0,0.0,0.0,0.0
2,8,1,,,,,7.5,0.0,0.0,0.0,0.0
2,8,1,,,,,7.5,0.0,0.0,0.0,0.0
2,8,1,,,,,5.5175,0.0,0.0,0.0,0.0058333333333333
2,9,1,,,,,5.375,0.0,0.0,0.0,0.1332549622540928
2,9,1,,,,,5.415,0.0,0.0,0.0,0.1758965501754026
2,9,1,,,,,5.33,0.0,0.0,0.0,0.0852831758426194
2,9,1,,,,,5.1225,0.0,0.0,0.0,0.130589863009011
2,10,1,,,,,7.48,0.0,0.0,0.0,0.1824380836740131
2,10,1,,,,,6.315,0.0,0.0,0.0,0.2498608537274528
2,10,1,,,,,6.345,0.0,0.0,0.0,0.2736571255110196
2,10,1,,,,,7.3525,0.0,0.0,0.0,0.4779084583199692
2,11,1,,,,,7.7425,0.0,0.0,0.0,1.0550752695810557
2,11,1,,,,,7.14,0.0,0.0,0.0,0.805886638071962
2,11,1,,,,,6.2,0.0,0.0,0.0,0.4948426725003275
2,11,1,,,,,6.755,0.0,0.0,0.0,0.5337231681967819
2,12,1,,,,,8.825,0.0,0.0,0.0,0.6025141210370473
2,12,1,,,,,10.7375,0.0,0.0,0.0,0.721191144877678
2,12,1,,,,,7.625,0.0,0.0,0.0,0.8216101650505192
2,12,1,,,,,7.925,0.0,0.0,0.0,0.8581261723860978
2,13,1,,,,,6.33,0.0,0.0,0.0,0.9936324339959184
2,13,1,,,,,9.365,0.0,0.0,0.0,1.0197806559431797
2,13,1,,,,,8.8275,0.0,0.0,0.0,0.9917647038568282
2,13,1,,,,,7.875,0.0,0.0,0.0,1.0272515764995398
2,14,1,,,,,7.035,0.0,0.0,0.0,0.9536021056362765
2,14,1,,,,,7.49,0.0,0.0,0.0,0.7346817778832013
2,14,1,,,,,6.225,0.0,0.0,0.0,0.723550235794062
2,14,1,,,,,5.66,0.0,0.0,0.0,0.8608392548934479
2,15,1,,,,,4.9275,0.0,0.0,0.0,0.680796945290833
2,15,1,,,,,5.9350000000000005,0.0,0.0,0.0,0.5027988221285398
2,15,1,,,,,6.4375,0.0,0.0,0.0,0.5046338543260892
2,15,1,,,,,6.125,0.0,0.0,0.0,0.4587580493873537
2,16,1,,,,,6.2425,0.0,0.0,0.0,0.5215273512200873
2,16,1,,,,,9.31,0.0,0.0,0.0,0.3933404938494935
2,16,1,,,,,7.1125,0.0,0.0,0.0,0.7814130346563599
2,16,1,,,,,6.6675,0.0,0.0,0.0,0.6444462555480539
2,17,1,,,,,6.8025,0.0,0.0,0.0,0.6090483282321426
2,17,1,,,,,6.49,0.0,0.0,0.0,0.3718799761168223
2,17,1,,,,,9.515,0.0,0.0,0.0,0.2011187625937917
2,17,1,,,,,8.855,0.0,0.0,0.0,0.2694232480030039
2,18,1,,,,,9.2275,0.0,0.0,0.0,0.2160280143561319
2,18,1,,,,,9.075,0.0,0.0,0.0,0.3086114490801884
2,18,1,,,,,8.8775,0.0,0.0,0.0,0.1210706454083816
2,18,1,,,,,7.2925,0.0,0.0,0.0,0.0403568818027938
2,19,1,,,,,7.28,0.0,0.0,0.0,0.0099999999999999
2,19,1,,,,,7.2625,0.0,0.0,0.0,0.0041666666666666
2,19,1,,,,,8.5,0.0,0.0,0.0,0.0
2,19,1,,,,,8.0,0.0,0.0,0.0,0.0
2,20,1,,,,,7.25,0.0,0.0,0.0,0.0
2,20,1,,,,,6.75,0.0,0.0,0.0,0.0
2,20,1,,,,,6.0,0.0,0.0,0.0,0.0
2,20,1,,,,,5.75,0.0,0.0,0.0,0.0
2,21,1,,,,,6.0,0.0,0.0,0.0,0.0
2,21,1,,,,,5.0,0.0,0.0,0.0,0.0
2,21,1,,,,,4.25,0.0,0.0,0.0,0.0
2,21,1,,,,,4.5,0.0,0.0,0.0,0.0
2,22,1,,,,,4.25,0.0,0.0,0.0,0.0
2,22,1,,,,,4.25,0.0,0.0,0.0,0.0
2,22,1,,,,,5.0,0.0,0.0,0.0,0.0
2,22,1,,,,,5.5,0.0,0.0,0.0,0.0
2,23,1,,,,,5.0,0.0,0.0,0.0,0.0
2,23,1,,,,,4.5,0.0,0.0,0.0,0.0
2,23,1,,,,,4.5,0.0,0.0,0.0,0.0
2,23,1,,,,,4.25,0.0,0.0,0.0,0.0
2,24,1,,,,,4.25,0.0,0.0,0.0,0.0
2,24,1,,,,,4.5,0.0,0.0,0.0,0.0
2,24,1,,,,,4.25,0.0,0.0,0.0,0.0
2,24,1,,,,,4.0,0.0,0.0,0.0,0.0
2,1,2,,,,,3.75,0.0,0.0,0.0,0.0
2,1,2,,,,,3.75,0.0,0.0,0.0,0.0
2,1,2,,,,,3.75,0.0,0.0,0.0,0.0
2,1,2,,,,,2.75,0.0,0.0,0.0,0.0
2,2,2,,,,,2.75,0.0,0.0,0.0,0.0
2,2,2,,,,,2.5,0.0,0.0,0.0,0.0
2,2,2,,,,,3.0,0.0,0.0,0.0,0.0
2,2,2,,,,,3.25,0.0,0.0,0.0,0.0
2,3,2,,,,,3.75,0.0,0.0,0.0,0.0
2,3,2,,,,,4.0,0.0,0.0,0.0,0.0
2,3,2,,,,,4.5,0.0,0.0,0.0,0.0
2,3,2,,,,,4.75,0.0,0.0,0.0,0.0
2,4,2,,,,,5.0,0.0,0.0,0.0,0.0
2,4,2,,,,,5.25,0.0,0.0,0.0,0.0
2,4,2,,,,,4.25,0.0,0.0,0.0,0.0
2,4,2,,,,,4.0,0.0,0.0,0.0,0.0
2,5,2,,,,,3.75,0.0,0.0,0.0,0.0
2,5,2,,,,,3.0,0.0,0.0,0.0,0.0
2,5,2,,,,,2.5,0.0,0.0,0.0,0.0
2,5,2,,,,,3.0,0.0,0.0,0.0,0.0
2,6,2,,,,,3.25,0.0,0.0,0.0,0.0
2,6,2,,,,,3.75,0.0,0.0,0.0,0.0
2,6,2,,,,,3.5,0.0,0.0,0.0,0.0
2,6,2,,,,,3.75,0.0,0.0,0.0,0.0
2,7,2,,,,,4.25,0.0,0.0,0.0,0.0
2,7,2,,,,,4.25,0.0,0.0,0.0,0.0
2,7,2,,,,,4.25,0.0,0.0,0.0,0.0
2,7,2,,,,,4.75,0.0,0.0,0.0,0.0
2,8,2,,,,,5.25,0.0,0.0,0.0,0.0
2,8,2,,,,,7.75,0.0,0.0,0.0,0.0
2,8,2,,,,,7.0,0.0,0.0,0.0,0.0
2,8,2,,,,,7.3,0.0,0.0,0.0,0.0166666666666666
2,9,2,,,,,6.3375,0.0,0.0,0.0,0.0855247643811442
2,9,2,,,,,7.3425,0.0,0.0,0.0,0.3347683634347646
2,9,2,,,,,6.915,0.0,0.0,0.0,0.6499882092966962
2,9,2,,,,,7.8725,0.0,0.0,0.0,0.6084476094544262
2,10,2,,,,,8.965,0.0,0.0,0.0,0.7023560009937009
2,10,2,,,,,6.405,0.0,0.0,0.0,0.8889960572018172
2,10,2,,,,,5.595,0.0,0.0,0.0,1.3212151347364025
2,10,2,,,,,5.6875,0.0,0.0,0.0,1.6576583939536649
2,11,2,,,,,8.735,0.0,0.0,0.0,3.85994787533749
2,11,2,,,,,7.4025,0.0,0.0,0.0,4.748656074991731
2,11,2,,,,,6.725,0.0,0.0,0.0,5.061035796396082
2,11,2,,,,,6.09,0.0,0.0,0.0,4.930272192087283
2,12,2,,,,,7.2375,0.0,0.0,0.0,4.7375
2,12,2,,,,,6.0475,0.0,0.0,0.0,5.547499999999999
2,12,2,,,,,6.0725,0.0,0.0,0.0,6.0725
2,12,2,,,,,5.375,0.0,0.0,0.0,6.125
2,13,2,,,,,6.6425,0.0,0.0,0.0,6.124963509496922
2,13,2,,,,,6.305,0.0,0.0,0.0,6.037713317053946
2,13,2,,,,,6.4225,0.0,0.0,0.0,6.1548778611916575
2,13,2,,,,,5.97,0.0,0.0,0.0,5.45438345900662
2,14,2,,,,,7.2825,0.0,0.0,0.0,4.7825
2,14,2,,,,,7.04,0.0,0.0,0.0,5.79
2,14,2,,,,,7.135,0.0,0.0,0.0,6.135
2,14,2,,,,,6.355,0.0,0.0,0.0,6.105
2,15,2,,,,,6.205,0.0,0.0,0.0,5.608518760550565
2,15,2,,,,,6.04,0.0,0.0,0.0,5.453118996404327
2,15,2,,,,,5.845,0.0,0.0,0.0,5.269464729686046
2,15,2,,,,,5.595,0.0,0.0,0.0,5.034010541585687
2,16,2,,,,,5.845,0.0,0.0,0.0,4.392650756735026
2,16,2,,,,,5.53,0.0,0.0,0.0,4.121073722707249
2,16,2,,,,,7.1975,0.0,0.0,0.0,3.8344090756779257
2,16,2,,,,,7.36,0.0,0.0,0.0,3.543433682076735
2,17,2,,,,,7.52,0.0,0.0,0.0,3.4205308953976297
2,17,2,,,,,6.84,0.0,0.0,0.0,3.030390766744849
2,17,2,,,,,7.4175,0.0,0.0,0.0,2.647055407777874
2,17,2,,,,,8.9625,0.0,0.0,0.0,2.2342327135057465
2,18,2,,,,,10.1675,0.0,0.0,0.0,1.8580624739287512
2,18,2,,,,,10.335,0.0,0.0,0.0,1.293618462943876
2,18,2,,,,,9.565,0.0,0.0,0.0,0.789737114081842
2,18,2,,,,,10.2,0.0,0.0,0.0,0.4360511672844527
2,19,2,,,,,10.185,0.0,0.0,0.0,0.0616666666666666
2,19,2,,,,,9.315,0.0,0.0,0.0,0.0216666666666666
2,19,2,,,,,10.5075,0.0,0.0,0.0,0.0024999999999999
2,19,2,,,,,11.25,0.0,0.0,0.0,0.0
2,20,2,,,,,11.25,0.0,0.0,0.0,0.0
2,20,2,,,,,10.75,0.0,0.0,0.0,0.0
2,20,2,,,,,10.25,0.0,0.0,0.0,0.0
2,20,2,,,,,10.25,0.0,0.0,0.0,0.0
2,21,2,,,,,7.5,0.0,0.0,0.0,0.0
2,21,2,,,,,6.5,0.0,0.0,0.0,0.0
2,21,2,,,,,7.0,0.0,0.0,0.0,0.0
2,21,2,,,,,7.0,0.0,0.0,0.0,0.0
2,22,2,,,,,6.25,0.0,0.0,0.0,0.0
2,22,2,,,,,6.75,0.0,0.0,0.0,0.0
2,22,2,,,,,8.75,0.0,0.0,0.0,0.0
2,22,2,,,,,7.5,0.0,0.0,0.0,0.0
2,23,2,,,,,7.75,0.0,0.0,0.0,0.0
2,23,2,,,,,7.0,0.0,0.0,0.0,0.0
2,23,2,,,,,6.75,0.0,0.0,0.0,0.0
2,23,2,,,,,7.0,0.0,0.0,0.0,0.0
2,24,2,,,,,6.25,0.0,0.0,0.0,0.0
2,24,2,,,,,6.25,0.0,0.0,0.0,0.0
2,24,2,,,,,5.75,0.0,0.0,0.0,0.0
2,24,2,,,,,5.5,0.0,0.0,0.0,0.0
2,1,3,,,,,6.25,0.0,0.0,0.0,0.0
2,1,3,,,,,6.5,0.0,0.0,0.0,0.0
2,1,3,,,,,4.5,0.0,0.0,0.0,0.0
2,1,3,,,,,3.25,0.0,0.0,0.0,0.0
2,2,3,,,,,3.25,0.0,0.0,0.0,0.0
2,2,3,,,,,2.75,0.0,0.0,0.0,0.0
2,2,3,,,,,3.0,0.0,0.0,0.0,0.0
2,2,3,,,,,3.75,0.0,0.0,0.0,0.0
2,3,3,,,,,4.25,0.0,0.0,0.0,0.0
2,3,3,,,,,4.0,0.0,0.0,0.0,0.0
2,3,3,,,,,4.0,0.0,0.0,0.0,0.0
2,3,3,,,,,4.25,0.0,0.0,0.0,0.0
2,4,3,,,,,4.25,0.0,0.0,0.0,0.0
2,4,3,,,,,4.25,0.0,0.0,0.0,0.0
2,4,3,,,,,4.0,0.0,0.0,0.0,0.0
2,4,3,,,,,4.5,0.0,0.0,0.0,0.0
2,5,3,,,,,4.75,0.0,0.0,0.0,0.0
2,5,3,,,,,4.0,0.0,0.0,0.0,0.0
2,5,3,,,,,3.0,0.0,0.0,0.0,0.0
2,5,3,,,,,2.5,0.0,0.0,0.0,0.0
2,6,3,,,,,2.25,0.0,0.0,0.0,0.0
2,6,3,,,,,2.75,0.0,0.0,0.0,0.0
2,6,3,,,,,2.75,0.0,0.0,0.0,0.0
2,6,3,,,,,3.0,0.0,0.0,0.0,0.0
2,7,3,,,,,4.5,0.0,0.0,0.0,0.0
2,7,3,,,,,4.5,0.0,0.0,0.0,0.0
2,7,3,,,,,4.75,0.0,0.0,0.0,0.0
2,7,3,,,,,4.0,0.0,0.0,0.0,0.0
2,8,3,,,,,4.5,0.0,0.0,0.0,0.0
2,8,3,,,,,5.25,0.0,0.0,0.0,0.0
2,8,3,,,,,4.535,0.0,0.0,0.0,0.0116666666666666
2,8,3,,,,,5.885,0.0,0.0,0.0,0.045
2,9,3,,,,,6.3625,0.0,0.0,0.0,0.3685032519182804
2,9,3,,,,,6.2475000000000005,0.0,0.0,0.0,1.0140192932096133
2,9,3,,,,,6.0675,0.0,0.0,0.0,1.8475990630661367
2,9,3,,,,,5.285,0.0,0.0,0.0,2.322841187953851
2,10,3,,,,,7.734999999999999,0.0,0.0,0.0,2.403481789775523
2,10,3,,,,,10.9025,0.0,0.0,0.0,2.9900719523624195
2,10,3,,,,,6.795,0.0,0.0,0.0,3.1152990657236668
2,10,3,,,,,6.529999999999999,0.0,0.0,0.0,2.8824205742097675
2,11,3,,,,,7.779999999999999,0.0,0.0,0.0,2.837991930151733
2,11,3,,,,,9.6975,0.0,0.0,0.0,3.5756286428753072
2,11,3,,,,,7.6525,0.0,0.0,0.0,4.142423065186064
2,11,3,,,,,8.377500000000001,0.0,0.0,0.0,4.122323972196321
2,12,3,,,,,8.504999999999999,0.0,0.0,0.0,3.8592128812675695
2,12,3,,,,,8.657499999999999,0.0,0.0,0.0,4.154804353143915
2,12,3,,,,,6.855,0.0,0.0,0.0,4.11624894376874
2,12,3,,,,,6.7,0.0,0.0,0.0,4.3696130625198935
2,13,3,,,,,6.81,0.0,0.0,0.0,4.359228120516498
2,13,3,,,,,7.934999999999999,0.0,0.0,0.0,4.667083213773314
2,13,3,,,,,6.395,0.0,0.0,0.0,4.83948206599713
2,13,3,,,,,6.23,0.0,0.0,0.0,4.498789096126256
2,14,3,,,,,6.34,0.0,0.0,0.0,5.1139044277337184
2,14,3,,,,,7.7475,0.0,0.0,0.0,5.029282574501988
2,14,3,,,,,6.22,0.0,0.0,0.0,5.004124726243906
2,14,3,,,,,5.245,0.0,0.0,0.0,5.255703208824724
2,15,3,,,,,4.3575,0.0,0.0,0.0,4.3877899322915
2,15,3,,,,,5.275,0.0,0.0,0.0,4.127613355833733
2,15,3,,,,,5.62,0.0,0.0,0.0,4.006328034477481
2,15,3,,,,,5.38,0.0,0.0,0.0,3.6229099218028784
2,16,3,,,,,5.695,0.0,0.0,0.0,2.6463328307517964
2,16,3,,,,,4.5425,0.0,0.0,0.0,2.7161616402235964
2,16,3,,,,,4.785,0.0,0.0,0.0,1.9945972756816652
2,16,3,,,,,4.4275,0.0,0.0,0.0,1.7385583076183997
2,17,3,,,,,6.905,0.0,0.0,0.0,1.273275151893464
2,17,3,,,,,6.4175,0.0,0.0,0.0,1.0905543974676648
2,17,3,,,,,7.5275,0.0,0.0,0.0,1.1751829574122454
2,17,3,,,,,7.5075,0.0,0.0,0.0,0.7751206740378641
2,18,3,,,,,8.605,0.0,0.0,0.0,0.5835398346138417
2,18,3,,,,,8.11,0.0,0.0,0.0,0.5883624778751131
2,18,3,,,,,7.425,0.0,0.0,0.0,0.4099246772080707
2,18,3,,,,,7.7875,0.0,0.0,0.0,0.2773019875231066
2,19,3,,,,,6.6625,0.0,0.0,0.0,0.0541666666666666
2,19,3,,,,,7.305,0.0,0.0,0.0,0.0183333333333333
2,19,3,,,,,7.2575,0.0,0.0,0.0,0.0024999999999999
2,19,3,,,,,8.0,0.0,0.0,0.0,0.0
2,20,3,,,,,6.5,0.0,0.0,0.0,0.0
2,20,3,,,,,5.75,0.0,0.0,0.0,0.0
2,20,3,,,,,6.0,0.0,0.0,0.0,0.0
2,20,3,,,,,6.0,0.0,0.0,0.0,0.0
2,21,3,,,,,6.75,0.0,0.0,0.0,0.0
2,21,3,,,,,6.0,0.0,0.0,0.0,0.0
2,21,3,,,,,4.75,0.0,0.0,0.0,0.0
2,21,3,,,,,3.75,0.0,0.0,0.0,0.0
2,22,3,,,,,3.5,0.0,0.0,0.0,0.0
2,22,3,,,,,3.5,0.0,0.0,0.0,0.0
2,22,3,,,,,4.5,0.0,0.0,0.0,0.0
2,22,3,,,,,5.0,0.0,0.0,0.0,0.0
2,23,3,,,,,5.5,0.0,0.0,0.0,0.0
2,23,3,,,,,5.0,0.0,0.0,0.0,0.0
2,23,3,,,,,4.5,0.0,0.0,0.0,0.0
2,23,3,,,,,4.5,0.0,0.0,0.0,0.0
2,24,3,,,,,4.25,0.0,0.0,0.0,0.0
2,24,3,,,,,4.25,0.0,0.0,0.0,0.0
2,24,3,,,,,3.75,0.0,0.0,0.0,0.0
2,24,3,,,,,4.0,0.0,0.0,0.0,0.0
2,1,4,,,,,4.0,0.0,0.0,0.0,0.0
2,1,4,,,,,2.75,0.0,0.0,0.0,0.0
2,1,4,,,,,2.75,0.0,0.0,0.0,0.0
2,1,4,,,,,2.75,0.0,0.0,0.0,0.0
2,2,4,,,,,2.75,0.0,0.0,0.0,0.0
2,2,4,,,,,2.75,0.0,0.0,0.0,0.0
2,2,4,,,,,4.0,0.0,0.0,0.0,0.0
2,2,4,,,,,4.25,0.0,0.0,0.0,0.0
2,3,4,,,,,3.75,0.0,0.0,0.0,0.0
2,3,4,,,,,3.25,0.0,0.0,0.0,0.0
2,3,4,,,,,4.0,0.0,0.0,0.0,0.0
2,3,4,,,,,4.25,0.0,0.0,0.0,0.0
2,4,4,,,,,4.5,0.0,0.0,0.0,0.0
2,4,4,,,,,5.0,0.0,0.0,0.0,0.0
2,4,4,,,,,5.0,0.0,0.0,0.0,0.0
2,4,4,,,,,5.0,0.0,0.0,0.0,0.0
2,5,4,,,,,3.75,0.0,0.0,0.0,0.0
2,5,4,,,,,3.0,0.0,0.0,0.0,0.0
2,5,4,,,,,2.5,0.0,0.0,0.0,0.0
2,5,4,,,,,2.5,0.0,0.0,0.0,0.0
2,6,4,,,,,2.75,0.0,0.0,0.0,0.0
2,6,4,,,,,3.75,0.0,0.0,0.0,0.0
2,6,4,,,,,3.75,0.0,0.0,0.0,0.0
2,6,4,,,,,3.25,0.0,0.0,0.0,0.0
2,7,4,,,,,3.5,0.0,0.0,0.0,0.0
2,7,4,,,,,3.75,0.0,0.0,0.0,0.0
2,7,4,,,,,4.25,0.0,0.0,0.0,0.0
2,7,4,,,,,5.0,0.0,0.0,0.0,0.0
2,8,4,,,,,6.0,0.0,0.0,0.0,0.0
2,8,4,,,,,7.25,0.0,0.0,0.0,0.0
2,8,4,,,,,7.8075,0.0,0.0,0.0,0.0191666666666666
2,8,4,,,,,8.035,0.0,0.0,0.0,0.0116666666666666
2,9,4,,,,,6.8375,0.0,0.0,0.0,0.0931984522501763
2,9,4,,,,,6.075,0.0,0.0,0.0,0.0798843876430083
2,9,4,,,,,6.3975,0.0,0.0,0.0,0.157105962364583
2,9,4,,,,,6.92,0.0,0.0,0.0,0.1810712786574855
2,10,4,,,,,7.43,0.0,0.0,0.0,0.1494379644141799
2,10,4,,,,,7.21,0.0,0.0,0.0,0.1743442918165433
2,10,4,,,,,7.875,0.0,0.0,0.0,0.1037763641765138
2,10,4,,,,,7.7175,0.0,0.0,0.0,0.1805708736671341
2,11,4,,,,,10.035,0.0,0.0,0.0,0.3989372696480532
2,11,4,,,,,9.185,0.0,0.0,0.0,0.1379502708128782
2,11,4,,,,,7.91,0.0,0.0,0.0,0.3057276272069192
2,11,4,,,,,8.9975,0.0,0.0,0.0,0.370974376915713
2,12,4,,,,,7.99,0.0,0.0,0.0,0.5489407989297206
2,12,4,,,,,8.145,0.0,0.0,0.0,0.8493746145601758
2,12,4,,,,,8.57,0.0,0.0,0.0,0.7937387227767582
2,12,4,,,,,8.925,0.0,0.0,0.0,0.6861759986621507
2,13,4,,,,,7.03,0.0,0.0,0.0,0.5921784933974706
2,13,4,,,,,6.7075,0.0,0.0,0.0,0.5371362616393723
2,13,4,,,,,7.3575,0.0,0.0,0.0,0.46121594197303
2,13,4,,,,,7.9475,0.0,0.0,0.0,0.5295442296727382
2,14,4,,,,,7.9075,0.0,0.0,0.0,0.4957834075019425
2,14,4,,,,,7.975,0.0,0.0,0.0,0.3581705225299205
2,14,4,,,,,8.3925,0.0,0.0,0.0,0.2959619580905133
2,14,4,,,,,7.1,0.0,0.0,0.0,0.2639151218641519
2,15,4,,,,,6.565,0.0,0.0,0.0,0.4279416826535912
2,15,4,,,,,6.54,0.0,0.0,0.0,0.5983609368076763
2,15,4,,,,,5.5575,0.0,0.0,0.0,0.6116157676863274
2,15,4,,,,,7.32,0.0,0.0,0.0,0.8104382308660933
2,16,4,,,,,5.8575,0.0,0.0,0.0,0.8229338051842605
2,16,4,,,,,5.46,0.0,0.0,0.0,0.5275693017434085
2,16,4,,,,,6.6725,0.0,0.0,0.0,0.8712324032311924
2,16,4,,,,,6.305,0.0,0.0,0.0,1.3412149149955668
2,17,4,,,,,6.7525,0.0,0.0,0.0,1.4212511191935882
2,17,4,,,,,7.0,0.0,0.0,0.0,2.027462366895276
2,17,4,,,,,5.79,0.0,0.0,0.0,1.4516630546970175
2,17,4,,,,,6.83,0.0,0.0,0.0,0.8758637424987592
2,18,4,,,,,9.9575,0.0,0.0,0.0,0.932832782604758
2,18,4,,,,,9.9675,0.0,0.0,0.0,0.4554562150054563
2,18,4,,,,,9.035,0.0,0.0,0.0,0.2776577995220428
2,18,4,,,,,8.59,0.0,0.0,0.0,0.0876814103753819
2,19,4,,,,,8.2725,0.0,0.0,0.0,0.0075
2,19,4,,,,,8.0,0.0,0.0,0.0,0.0
2,19,4,,,,,7.75,0.0,0.0,0.0,0.0
2,19,4,,,,,8.0,0.0,0.0,0.0,0.0
2,20,4,,,,,8.0,0.0,0.0,0.0,0.0
2,20,4,,,,,7.25,0.0,0.0,0.0,0.0
2,20,4,,,,,6.5,0.0,0.0,0.0,0.0
2,20,4,,,,,6.25,0.0,0.0,0.0,0.0
2,21,4,,,,,5.5,0.0,0.0,0.0,0.0
2,21,4,,,,,5.75,0.0,0.0,0.0,0.0
2,21,4,,,,,4.5,0.0,0.0,0.0,0.0
2,21,4,,,,,4.5,0.0,0.0,0.0,0.0
2,22,4,,,,,4.75,0.0,0.0,0.0,0.0
2,22,4,,,,,4.5,0.0,0.0,0.0,0.0
2,22,4,,,,,5.5,0.0,0.0,0.0,0.0
2,22,4,,,,,5.5,0.0,0.0,0.0,0.0
2,23,4,,,,,5.75,0.0,0.0,0.0,0.0
2,23,4,,,,,5.5,0.0,0.0,0.0,0.0
2,23,4,,,,,5.0,0.0,0.0,0.0,0.0
2,23,4,,,,,4.25,0.0,0.0,0.0,0.0
2,24,4,,,,,4.5,0.0,0.0,0.0,0.0
2,24,4,,,,,4.25,0.0,0.0,0.0,0.0
2,24,4,,,,,4.0,0.0,0.0,0.0,0.0
2,24,4,,,,,3.5,0.0,0.0,0.0,0.0
2,1,5,,,,,4.25,0.0,0.0,0.0,0.0
2,1,5,,,,,4.25,0.0,0.0,0.0,0.0
2,1,5,,,,,4.0,0.0,0.0,0.0,0.0
2,1,5,,,,,4.0,0.0,0.0,0.0,0.0
2,2,5,,,,,4.0,0.0,0.0,0.0,0.0
2,2,5,,,,,3.0,0.0,0.0,0.0,0.0
2,2,5,,,,,3.25,0.0,0.0,0.0,0.0
2,2,5,,,,,3.5,0.0,0.0,0.0,0.0
2,3,5,,,,,3.75,0.0,0.0,0.0,0.0
2,3,5,,,,,3.75,0.0,0.0,0.0,0.0
2,3,5,,,,,4.75,0.0,0.0,0.0,0.0
2,3,5,,,,,5.25,0.0,0.0,0.0,0.0
2,4,5,,,,,5.75,0.0,0.0,0.0,0.0
2,4,5,,,,,5.75,0.0,0.0,0.0,0.0
2,4,5,,,,,5.75,0.0,0.0,0.0,0.0
2,4,5,,,,,5.5,0.0,0.0,0.0,0.0
2,5,5,,,,,4.25,0.0,0.0,0.0,0.0
2,5,5,,,,,3.5,0.0,0.0,0.0,0.0
2,5,5,,,,,3.25,0.0,0.0,0.0,0.0
2,5,5,,,,,3.0,0.0,0.0,0.0,0.0
2,6,5,,,,,3.25,0.0,0.0,0.0,0.0
2,6,5,,,,,4.25,0.0,0.0,0.0,0.0
2,6,5,,,,,4.25,0.0,0.0,0.0,0.0
2,6,5,,,,,4.5,0.0,0.0,0.0,0.0
2,7,5,,,,,5.0,0.0,0.0,0.0,0.0
2,7,5,,,,,5.0,0.0,0.0,0.0,0.0
2,7,5,,,,,5.5,0.0,0.0,0.0,0.0
2,7,5,,,,,4.75,0.0,0.0,0.0,0.0
2,8,5,,,,,5.25,0.0,0.0,0.0,0.0
2,8,5,,,,,6.25,0.0,0.0,0.0,0.0
2,8,5,,,,,5.25,0.0,0.0,0.0,0.0
2,8,5,,,,,6.515,0.0,0.0,0.0,0.0049999999999999
2,9,5,,,,,6.305,0.0,0.0,0.0,0.0575997760840546
2,9,5,,,,,7.3425,0.0,0.0,0.0,0.0968723506868191
2,9,5,,,,,7.83,0.0,0.0,0.0,0.3455986565043276
2,9,5,,,,,8.4725,0.0,0.0,0.0,0.7566516040132628
2,10,5,,,,,7.68,0.0,0.0,0.0,0.7669539119346306
2,10,5,,,,,7.155,0.0,0.0,0.0,1.1586776841593074
2,10,5,,,,,7.34,0.0,0.0,0.0,1.3112437849204974
2,10,5,,,,,6.25,0.0,0.0,0.0,1.855533657906364
2,11,5,,,,,6.5600000000000005,0.0,0.0,0.0,1.6896063035456983
2,11,5,,,,,6.4775,0.0,0.0,0.0,1.0806897460990346
2,11,5,,,,,6.9175,0.0,0.0,0.0,1.0368038680848606
2,11,5,,,,,6.2525,0.0,0.0,0.0,1.09897552860494
2,12,5,,,,,7.81,0.0,0.0,0.0,0.9743180324092148
2,12,5,,,,,8.4725,0.0,0.0,0.0,1.09517809368135
2,12,5,,,,,9.43,0.0,0.0,0.0,0.8776299833915063
2,12,5,,,,,7.97,0.0,0.0,0.0,0.7214415965167469
2,13,5,,,,,7.965,0.0,0.0,0.0,1.114726672949002
2,13,5,,,,,6.797499999999999,0.0,0.0,0.0,1.557954172602786
2,13,5,,,,,6.3925,0.0,0.0,0.0,3.1520513601987994
2,13,5,,,,,6.5725,0.0,0.0,0.0,4.240146337889634
2,14,5,,,,,6.6425,0.0,0.0,0.0,3.3363790716031505
2,14,5,,,,,6.9225,0.0,0.0,0.0,3.549056621984228
2,14,5,,,,,7.092499999999999,0.0,0.0,0.0,2.91861959764032
2,14,5,,,,,6.6675,0.0,0.0,0.0,4.11493081853388
2,15,5,,,,,6.99,0.0,0.0,0.0,3.7935253896709953
2,15,5,,,,,6.6125,0.0,0.0,0.0,4.076709399220583
2,15,5,,,,,6.34,0.0,0.0,0.0,4.059604324818259
2,15,5,,,,,6.39,0.0,0.0,0.0,3.907559219019822
2,16,5,,,,,6.3725,0.0,0.0,0.0,3.615533358063351
2,16,5,,,,,6.33,0.0,0.0,0.0,3.398490052320195
2,16,5,,,,,5.0225,0.0,0.0,0.0,3.170316320641492
2,16,5,,,,,6.9350000000000005,0.0,0.0,0.0,2.919881737091696
2,17,5,,,,,7.33,0.0,0.0,0.0,3.049919001594159
2,17,5,,,,,6.390000000000001,0.0,0.0,0.0,2.675068621509961
2,17,5,,,,,7.5125,0.0,0.0,0.0,2.353464034051359
2,17,5,,,,,7.5575,0.0,0.0,0.0,1.9658346637370172
2,18,5,,,,,8.335,0.0,0.0,0.0,1.7887842222571235
2,18,5,,,,,9.0625,0.0,0.0,0.0,1.279443755701621
2,18,5,,,,,8.065,0.0,0.0,0.0,0.7944736463975779
2,18,5,,,,,7.725,0.0,0.0,0.0,0.4630367877777295
2,19,5,,,,,6.725,0.0,0.0,0.0,0.075
2,19,5,,,,,6.345,0.0,0.0,0.0,0.0316666666666666
2,19,5,,,,,5.77,0.0,0.0,0.0,0.0066666666666666
2,19,5,,,,,6.0,0.0,0.0,0.0,0.0
2,20,5,,,,,7.5,0.0,0.0,0.0,0.0
2,20,5,,,,,7.5,0.0,0.0,0.0,0.0
2,20,5,,,,,9.0,0.0,0.0,0.0,0.0
2,20,5,,,,,7.25,0.0,0.0,0.0,0.0
2,21,5,,,,,7.0,0.0,0.0,0.0,0.0
2,21,5,,,,,6.25,0.0,0.0,0.0,0.0
2,21,5,,,,,9.0,0.0,0.0,0.0,0.0
2,21,5,,,,,9.75,0.0,0.0,0.0,0.0
2,22,5,,,,,9.25,0.0,0.0,0.0,0.0
2,22,5,,,,,10.5,0.0,0.0,0.0,0.0
2,22,5,,,,,11.5,0.0,0.0,0.0,0.0
2,22,5,,,,,10.25,0.0,0.0,0.0,0.0
2,23,5,,,,,9.5,0.0,0.0,0.0,0.0
2,23,5,,,,,7.5,0.0,0.0,0.0,0.0
2,23,5,,,,,7.25,0.0,0.0,0.0,0.0
2,23,5,,,,,8.25,0.0,0.0,0.0,0.0
2,24,5,,,,,7.75,0.0,0.0,0.0,0.0
2,24,5,,,,,7.0,0.0,0.0,0.0,0.0
2,24,5,,,,,6.75,0.0,0.0,0.0,0.0
2,24,5,,,,,6.25,0.0,0.0,0.0,0.0
3,1,6,,,,,5.5,0.0,0.0,0.0,0.0
3,1,6,,,,,5.25,0.0,0.0,0.0,0.0
3,1,6,,,,,4.5,0.0,0.0,0.0,0.0
3,1,6,,,,,4.75,0.0,0.0,0.0,0.0
3,2,6,,,,,4.0,0.0,0.0,0.0,0.0
3,2,6,,,,,3.5,0.0,0.0,0.0,0.0
3,2,6,,,,,3.75,0.0,0.0,0.0,0.0
3,2,6,,,,,4.0,0.0,0.0,0.0,0.0
3,3,6,,,,,3.75,0.0,0.0,0.0,0.0
3,3,6,,,,,4.0,0.0,0.0,0.0,0.0
3,3,6,,,,,5.25,0.0,0.0,0.0,0.0
3,3,6,,,,,5.5,0.0,0.0,0.0,0.0
3,4,6,,,,,6.0,0.0,0.0,0.0,0.0
3,4,6,,,,,5.75,0.0,0.0,0.0,0.0
3,4,6,,,,,4.5,0.0,0.0,0.0,0.0
3,4,6,,,,,4.25,0.0,0.0,0.0,0.0
3,5,6,,,,,3.75,0.0,0.0,0.0,0.0
3,5,6,,,,,3.0,0.0,0.0,0.0,0.0
3,5,6,,,,,2.25,0.0,0.0,0.0,0.0
3,5,6,,,,,3.25,0.0,0.0,0.0,0.0
3,6,6,,,,,3.25,0.0,0.0,0.0,0.0
3,6,6,,,,,3.75,0.0,0.0,0.0,0.0
3,6,6,,,,,3.5,0.0,0.0,0.0,0.0
3,6,6,,,,,3.25,0.0,0.0,0.0,0.0
3,7,6,,,,,3.5,0.0,0.0,0.0,0.0
3,7,6,,,,,4.25,0.0,0.0,0.0,0.0
3,7,6,,,,,4.5,0.0,0.0,0.0,0.0
3,7,6,,,,,4.0,0.0,0.0,0.0,0.0
3,8,6,,,,,4.75,0.0,0.0,0.0,0.0
3,8,6,,,,,5.75,0.0,0.0,0.0,0.0
3,8,6,,,,,6.06,0.0,0.0,0.0,0.0199999999999999
3,8,6,,,,,5.935,0.0,0.0,0.0,0.0616666666666666
3,9,6,,,,,5.0975,0.0,0.0,0.0,0.6211726681432084
3,9,6,,,,,4.7875,0.0,0.0,0.0,1.3385101426516837
3,9,6,,,,,4.6925,0.0,0.0,0.0,2.019460933670598
3,9,6,,,,,3.9825,0.0,0.0,0.0,2.5808554789381
3,10,6,,,,,3.7275,0.0,0.0,0.0,2.6333451508955656
3,10,6,,,,,4.455,0.0,0.0,0.0,3.0556532313498512
3,10,6,,,,,4.6525,0.0,0.0,0.0,3.45142886695884
3,10,6,,,,,4.765,0.0,0.0,0.0,3.7720292421728256
3,11,6,,,,,5.8825,0.0,0.0,0.0,3.532853350889858
3,11,6,,,,,7.45,0.0,0.0,0.0,3.774986311258456
3,11,6,,,,,5.725,0.0,0.0,0.0,3.984707772995036
3,11,6,,,,,5.735,0.0,0.0,0.0,4.373645756579241
3,12,6,,,,,6.245,0.0,0.0,0.0,4.383586621185087
3,12,6,,,,,5.445,0.0,0.0,0.0,4.536191899555325
3,12,6,,,,,4.7875,0.0,0.0,0.0,4.60677184080156
3,12,6,,,,,5.14,0.0,0.0,0.0,4.684982045966307
3,13,6,,,,,6.385,0.0,0.0,0.0,4.642935899222106
3,13,6,,,,,6.13,0.0,0.0,0.0,4.639151925384109
3,13,6,,,,,5.89,0.0,0.0,0.0,4.646719873060103
3,13,6,,,,,7.145,0.0,0.0,0.0,4.650503846898099
3,14,6,,,,,6.1325,0.0,0.0,0.0,5.523208481821438
3,14,6,,,,,5.005,0.0,0.0,0.0,5.183214808460233
3,14,6,,,,,5.905,0.0,0.0,0.0,5.093150259225477
3,14,6,,,,,5.285,0.0,0.0,0.0,4.084427307796204
3,15,6,,,,,3.7175,0.0,0.0,0.0,1.9299212694913592
3,15,6,,,,,3.995,0.0,0.0,0.0,3.041747389795852
3,15,6,,,,,4.6,0.0,0.0,0.0,2.2628163700913344
3,15,6,,,,,4.57,0.0,0.0,0.0,1.3663929619397674
3,16,6,,,,,5.26,0.0,0.0,0.0,2.4314141534981126
3,16,6,,,,,4.425,0.0,0.0,0.0,3.7763658364131816
3,16,6,,,,,4.3025,0.0,0.0,0.0,2.0618553577421705
3,16,6,,,,,3.93,0.0,0.0,0.0,2.770681244683896
3,17,6,,,,,4.6475,0.0,0.0,0.0,3.3049785044229982
3,17,6,,,,,4.795,0.0,0.0,0.0,3.205269807821568
3,17,6,,,,,4.3925,0.0,0.0,0.0,2.5705388367734434
3,17,6,,,,,4.95,0.0,0.0,0.0,2.3832810407171
3,18,6,,,,,8.5225,0.0,0.0,0.0,1.969852643937156
3,18,6,,,,,7.6575,0.0,0.0,0.0,1.3708616051132494
3,18,6,,,,,5.8775,0.0,0.0,0.0,0.8546579456389884
3,18,6,,,,,5.9925,0.0,0.0,0.0,0.4796798156435348
3,19,6,,,,,6.9775,0.0,0.0,0.0,0.0758333333333333
3,19,6,,,,,5.33,0.0,0.0,0.0,0.0266666666666666
3,19,6,,,,,6.0225,0.0,0.0,0.0,0.0075
3,19,6,,,,,6.0,0.0,0.0,0.0,0.0
3,20,6,,,,,6.5,0.0,0.0,0.0,0.0
3,20,6,,,,,6.5,0.0,0.0,0.0,0.0
3,20,6,,,,,5.25,0.0,0.0,0.0,0.0
3,20,6,,,,,5.75,0.0,0.0,0.0,0.0
3,21,6,,,,,5.0,0.0,0.0,0.0,0.0
3,21,6,,,,,5.25,0.0,0.0,0.0,0.0
3,21,6,,,,,5.0,0.0,0.0,0.0,0.0
3,21,6,,,,,4.75,0.0,0.0,0.0,0.0
3,22,6,,,,,4.75,0.0,0.0,0.0,0.0
3,22,6,,,,,4.75,0.0,0.0,0.0,0.0
3,22,6,,,,,4.5,0.0,0.0,0.0,0.0
3,22,6,,,,,4.5,0.0,0.0,0.0,0.0
3,23,6,,,,,4.5,0.0,0.0,0.0,0.0
3,23,6,,,,,4.25,0.0,0.0,0.0,0.0
3,23,6,,,,,4.5,0.0,0.0,0.0,0.0
3,23,6,,,,,4.25,0.0,0.0,0.0,0.0
3,24,6,,,,,4.75,0.0,0.0,0.0,0.0
3,24,6,,,,,5.0,0.0,0.0,0.0,0.0
3,24,6,,,,,3.75,0.0,0.0,0.0,0.0
3,24,6,,,,,3.75,0.0,0.0,0.0,0.0
3,1,7,,,,,3.5,0.0,0.0,0.0,0.0
3,1,7,,,,,3.25,0.0,0.0,0.0,0.0
3,1,7,,,,,3.25,0.0,0.0,0.0,0.0
3,1,7,,,,,3.25,0.0,0.0,0.0,0.0
3,2,7,,,,,3.5,0.0,0.0,0.0,0.0
3,2,7,,,,,3.0,0.0,0.0,0.0,0.0
3,2,7,,,,,3.0,0.0,0.0,0.0,0.0
3,2,7,,,,,3.25,0.0,0.0,0.0,0.0
3,3,7,,,,,3.5,0.0,0.0,0.0,0.0
3,3,7,,,,,3.0,0.0,0.0,0.0,0.0
3,3,7,,,,,4.0,0.0,0.0,0.0,0.0
3,3,7,,,,,4.75,0.0,0.0,0.0,0.0
3,4,7,,,,,5.0,0.0,0.0,0.0,0.0
3,4,7,,,,,4.0,0.0,0.0,0.0,0.0
3,4,7,,,,,4.0,0.0,0.0,0.0,0.0
3,4,7,,,,,3.75,0.0,0.0,0.0,0.0
3,5,7,,,,,3.75,0.0,0.0,0.0,0.0
3,5,7,,,,,3.0,0.0,0.0,0.0,0.0
3,5,7,,,,,3.5,0.0,0.0,0.0,0.0
3,5,7,,,,,3.5,0.0,0.0,0.0,0.0
3,6,7,,,,,3.25,0.0,0.0,0.0,0.0
3,6,7,,,,,3.5,0.0,0.0,0.0,0.0
3,6,7,,,,,2.75,0.0,0.0,0.0,0.0
3,6,7,,,,,2.75,0.0,0.0,0.0,0.0
3,7,7,,,,,3.5,0.0,0.0,0.0,0.0
3,7,7,,,,,4.0,0.0,0.0,0.0,0.0
3,7,7,,,,,4.75,0.0,0.0,0.0,0.0
3,7,7,,,,,4.5,0.0,0.0,0.0,0.0
3,8,7,,,,,4.25,0.0,0.0,0.0,0.0
3,8,7,,,,,6.755,0.0,0.0,0.0,0.0016666666666666
3,8,7,,,,,5.575,0.0,0.0,0.0,0.0249999999999999
3,8,7,,,,,4.9825,0.0,0.0,0.0,0.0775
3,9,7,,,,,5.1525,0.0,0.0,0.0,0.6394983827034388
3,9,7,,,,,6.84,0.0,0.0,0.0,1.3132993606476753
3,9,7,,,,,5.3175,0.0,0.0,0.0,2.0263033045813943
3,9,7,,,,,4.6675,0.0,0.0,0.0,2.614347794423637
3,10,7,,,,,4.6825,0.0,0.0,0.0,3.0340558805484807
3,10,7,,,,,4.17,0.0,0.0,0.0,3.498816993436897
3,10,7,,,,,3.865,0.0,0.0,0.0,3.923060470842733
3,10,7,,,,,4.2675,0.0,0.0,0.0,4.30678631276599
3,11,7,,,,,5.845,0.0,0.0,0.0,4.775072970591983
3,11,7,,,,,5.67,0.0,0.0,0.0,5.095382302984635
3,11,7,,,,,4.925,0.0,0.0,0.0,5.346701933015791
3,11,7,,,,,4.96,0.0,0.0,0.0,5.627588578344732
3,12,7,,,,,5.1475,0.0,0.0,0.0,5.622549659500472
3,12,7,,,,,4.56,0.0,0.0,0.0,5.777473664531218
3,12,7,,,,,4.1425,0.0,0.0,0.0,5.8561273901622135
3,12,7,,,,,3.9075,0.0,0.0,0.0,5.870428067549666
3,13,7,,,,,5.92,0.0,0.0,0.0,5.425128185052386
3,13,7,,,,,4.665,0.0,0.0,0.0,5.4207318088894585
3,13,7,,,,,5.9375,0.0,0.0,0.0,5.440515501622632
3,13,7,,,,,5.17,0.0,0.0,0.0,5.425128185052386
3,14,7,,,,,5.3325,0.0,0.0,0.0,5.937067698836031
3,14,7,,,,,4.3625,0.0,0.0,0.0,5.96635040018664
3,14,7,,,,,4.6325,0.0,0.0,0.0,5.985872201087046
3,14,7,,,,,4.385,0.0,0.0,0.0,5.988312426199597
3,15,7,,,,,4.5,0.0,0.0,0.0,5.789236986111005
3,15,7,,,,,4.2975,0.0,0.0,0.0,5.593850237829759
3,15,7,,,,,5.3125,0.0,0.0,0.0,5.367105122540411
3,15,7,,,,,4.3375,0.0,0.0,0.0,5.150008735561248
3,16,7,,,,,4.8375,0.0,0.0,0.0,5.0875
3,16,7,,,,,3.825,0.0,0.0,0.0,4.825
3,16,7,,,,,3.5325,0.0,0.0,0.0,4.5325
3,16,7,,,,,3.985,0.0,0.0,0.0,4.234999999999999
3,17,7,,,,,4.31,0.0,0.0,0.0,3.9879102619639295
3,17,7,,,,,3.66,0.0,0.0,0.0,2.612768792321196
3,17,7,,,,,3.85,0.0,0.0,0.0,1.8171512277421853
3,17,7,,,,,6.115,0.0,0.0,0.0,0.8496409794578326
3,18,7,,,,,5.7,0.0,0.0,0.0,0.9307611370314944
3,18,7,,,,,5.895,0.0,0.0,0.0,0.6319378246161198
3,18,7,,,,,5.235,0.0,0.0,0.0,0.4751780541687102
3,18,7,,,,,5.85,0.0,0.0,0.0,0.3429119978537084
3,19,7,,,,,5.3875,0.0,0.0,0.0,0.1291666666666666
3,19,7,,,,,5.7225,0.0,0.0,0.0,0.0741666666666666
3,19,7,,,,,6.09,0.0,0.0,0.0,0.03
3,19,7,,,,,6.5,0.0,0.0,0.0,0.0
3,20,7,,,,,5.75,0.0,0.0,0.0,0.0
3,20,7,,,,,5.5,0.0,0.0,0.0,0.0
3,20,7,,,,,5.25,0.0,0.0,0.0,0.0
3,20,7,,,,,6.0,0.0,0.0,0.0,0.0
3,21,7,,,,,5.25,0.0,0.0,0.0,0.0
3,21,7,,,,,5.0,0.0,0.0,0.0,0.0
3,21,7,,,,,4.75,0.0,0.0,0.0,0.0
3,21,7,,,,,5.0,0.0,0.0,0.0,0.0
3,22,7,,,,,3.25,0.0,0.0,0.0,0.0
3,22,7,,,,,3.5,0.0,0.0,0.0,0.0
3,22,7,,,,,4.0,0.0,0.0,0.0,0.0
3,22,7,,,,,4.25,0.0,0.0,0.0,0.0
3,23,7,,,,,4.75,0.0,0.0,0.0,0.0
3,23,7,,,,,4.75,0.0,0.0,0.0,0.0
3,23,7,,,,,5.25,0.0,0.0,0.0,0.0
3,23,7,,,,,4.75,0.0,0.0,0.0,0.0
3,24,7,,,,,4.0,0.0,0.0,0.0,0.0
3,24,7,,,,,4.25,0.0,0.0,0.0,0.0
3,24,7,,,,,3.75,0.0,0.0,0.0,0.0
3,24,7,,,,,2.75,0.0,0.0,0.0,0.0
3,1,1,,,,,3.0,0.0,0.0,0.0,0.0
3,1,1,,,,,3.75,0.0,0.0,0.0,0.0
3,1,1,,,,,3.25,0.0,0.0,0.0,0.0
3,1,1,,,,,2.75,0.0,0.0,0.0,0.0
3,2,1,,,,,2.75,0.0,0.0,0.0,0.0
3,2,1,,,,,2.5,0.0,0.0,0.0,0.0
3,2,1,,,,,2.75,0.0,0.0,0.0,0.0
3,2,1,,,,,3.25,0.0,0.0,0.0,0.0
3,3,1,,,,,4.0,0.0,0.0,0.0,0.0
3,3,1,,,,,4.0,0.0,0.0,0.0,0.0
3,3,1,,,,,4.25,0.0,0.0,0.0,0.0
3,3,1,,,,,4.0,0.0,0.0,0.0,0.0
3,4,1,,,,,4.25,0.0,0.0,0.0,0.0
3,4,1,,,,,4.5,0.0,0.0,0.0,0.0
3,4,1,,,,,4.0,0.0,0.0,0.0,0.0
3,4,1,,,,,4.0,0.0,0.0,0.0,0.0
3,5,1,,,,,4.75,0.0,0.0,0.0,0.0
3,5,1,,,,,3.75,0.0,0.0,0.0,0.0
3,5,1,,,,,2.75,0.0,0.0,0.0,0.0
3,5,1,,,,,2.5,0.0,0.0,0.0,0.0
3,6,1,,,,,2.5,0.0,0.0,0.0,0.0
3,6,1,,,,,2.75,0.0,0.0,0.0,0.0
3,6,1,,,,,2.5,0.0,0.0,0.0,0.0
3,6,1,,,,,3.25,0.0,0.0,0.0,0.0
3,7,1,,,,,4.25,0.0,0.0,0.0,0.0
3,7,1,,,,,4.25,0.0,0.0,0.0,0.0
3,7,1,,,,,4.25,0.0,0.0,0.0,0.0
3,7,1,,,,,3.75,0.0,0.0,0.0,0.0
3,8,1,,,,,4.75,0.0,0.0,0.0,0.0
3,8,1,,,,,7.5,0.0,0.0,0.0,0.0
3,8,1,,,,,6.53,0.0,0.0,0.0,0.0099999999999999
3,8,1,,,,,6.3875,0.0,0.0,0.0,0.0458333333333333
3,9,1,,,,,7.55,0.0,0.0,0.0,0.3076149549346103
3,9,1,,,,,7.27,0.0,0.0,0.0,0.5331992552199913
3,9,1,,,,,6.47,0.0,0.0,0.0,0.9946216876219068
3,9,1,,,,,6.1475,0.0,0.0,0.0,1.1766272026248843
3,10,1,,,,,6.325,0.0,0.0,0.0,2.722341054802422
3,10,1,,,,,6.0725,0.0,0.0,0.0,3.334356073889583
3,10,1,,,,,5.6425,0.0,0.0,0.0,2.7776066250878846
3,10,1,,,,,6.797499999999999,0.0,0.0,0.0,2.69982545209353
3,11,1,,,,,6.215,0.0,0.0,0.0,2.7048909191739945
3,11,1,,,,,7.717499999999999,0.0,0.0,0.0,2.342661246956212
3,11,1,,,,,6.475,0.0,0.0,0.0,3.258246800350909
3,11,1,,,,,8.025,0.0,0.0,0.0,3.658701714360518
3,12,1,,,,,7.932500000000001,0.0,0.0,0.0,5.482328367567897
3,12,1,,,,,5.3225,0.0,0.0,0.0,5.380675418485307
3,12,1,,,,,7.1075,0.0,0.0,0.0,4.9509606791816285
3,12,1,,,,,7.1125,0.0,0.0,0.0,4.724551838043131
3,13,1,,,,,6.355,0.0,0.0,0.0,3.1760113090367383
3,13,1,,,,,6.2775,0.0,0.0,0.0,1.3752399760810723
3,13,1,,,,,7.2225,0.0,0.0,0.0,0.7524168082918947
3,13,1,,,,,6.145,0.0,0.0,0.0,0.6924555716413838
3,14,1,,,,,6.0025,0.0,0.0,0.0,0.5877847090070628
3,14,1,,,,,6.2475000000000005,0.0,0.0,0.0,0.5838791627678133
3,14,1,,,,,5.66,0.0,0.0,0.0,0.7108094155434249
3,14,1,,,,,5.665,0.0,0.0,0.0,0.909992273745154
3,15,1,,,,,5.375,0.0,0.0,0.0,1.060900049454483
3,15,1,,,,,6.27,0.0,0.0,0.0,2.1372313723555765
3,15,1,,,,,8.045,0.0,0.0,0.0,0.9991749556680402
3,15,1,,,,,6.5175,0.0,0.0,0.0,0.592175118513684
3,16,1,,,,,6.2825,0.0,0.0,0.0,0.6724996402877697
3,16,1,,,,,7.2675,0.0,0.0,0.0,0.6596082733812949
3,16,1,,,,,6.245,0.0,0.0,0.0,0.425415107913669
3,16,1,,,,,7.2175,0.0,0.0,0.0,0.1869248201438849
3,17,1,,,,,6.7075,0.0,0.0,0.0,0.1694466981580657
3,17,1,,,,,6.975,0.0,0.0,0.0,0.1837373835448905
3,17,1,,,,,8.9325,0.0,0.0,0.0,0.1490314333197445
3,17,1,,,,,8.935,0.0,0.0,0.0,0.1510729598035766
3,18,1,,,,,9.5375,0.0,0.0,0.0,0.2821310976453335
3,18,1,,,,,9.135,0.0,0.0,0.0,0.3778103394554901
3,18,1,,,,,8.3575,0.0,0.0,0.0,0.3508238866372408
3,18,1,,,,,8.0775,0.0,0.0,0.0,0.3213841199264234
3,19,1,,,,,8.03,0.0,0.0,0.0,0.0933333333333333
3,19,1,,,,,7.145,0.0,0.0,0.0,0.0483333333333333
3,19,1,,,,,7.025,0.0,0.0,0.0,0.0083333333333333
3,19,1,,,,,8.75,0.0,0.0,0.0,0.0
3,20,1,,,,,8.75,0.0,0.0,0.0,0.0
3,20,1,,,,,8.25,0.0,0.0,0.0,0.0
3,20,1,,,,,8.0,0.0,0.0,0.0,0.0
3,20,1,,,,,8.0,0.0,0.0,0.0,0.0
3,21,1,,,,,7.25,0.0,0.0,0.0,0.0
3,21,1,,,,,7.5,0.0,0.0,0.0,0.0
3,21,1,,,,,7.75,0.0,0.0,0.0,0.0
3,21,1,,,,,7.25,0.0,0.0,0.0,0.0
3,22,1,,,,,7.25,0.0,0.0,0.0,0.0
3,22,1,,,,,7.75,0.0,0.0,0.0,0.0
3,22,1,,,,,9.25,0.0,0.0,0.0,0.0
3,22,1,,,,,9.25,0.0,0.0,0.0,0.0
3,23,1,,,,,9.0,0.0,0.0,0.0,0.0
3,23,1,,,,,6.75,0.0,0.0,0.0,0.0
3,23,1,,,,,4.75,0.0,0.0,0.0,0.0
3,23,1,,,,,4.25,0.0,0.0,0.0,0.0
3,24,1,,,,,4.0,0.0,0.0,0.0,0.0
3,24,1,,,,,4.0,0.0,0.0,0.0,0.0
3,24,1,,,,,3.25,0.0,0.0,0.0,0.0
3,24,1,,,,,4.0,0.0,0.0,0.0,0.0
3,1,2,,,,,4.5,0.0,0.0,0.0,0.0
3,1,2,,,,,4.25,0.0,0.0,0.0,0.0
3,1,2,,,,,4.0,0.0,0.0,0.0,0.0
3,1,2,,,,,3.5,0.0,0.0,0.0,0.0
3,2,2,,,,,3.0,0.0,0.0,0.0,0.0
3,2,2,,,,,3.0,0.0,0.0,0.0,0.0
3,2,2,,,,,3.5,0.0,0.0,0.0,0.0
3,2,2,,,,,3.75,0.0,0.0,0.0,0.0
3,3,2,,,,,3.75,0.0,0.0,0.0,0.0
3,3,2,,,,,4.5,0.0,0.0,0.0,0.0
3,3,2,,,,,5.25,0.0,0.0,0.0,0.0
3,3,2,,,,,5.25,0.0,0.0,0.0,0.0
3,4,2,,,,,5.5,0.0,0.0,0.0,0.0
3,4,2,,,,,4.25,0.0,0.0,0.0,0.0
3,4,2,,,,,4.25,0.0,0.0,0.0,0.0
3,4,2,,,,,4.0,0.0,0.0,0.0,0.0
3,5,2,,,,,3.75,0.0,0.0,0.0,0.0
3,5,2,,,,,3.25,0.0,0.0,0.0,0.0
3,5,2,,,,,2.75,0.0,0.0,0.0,0.0
3,5,2,,,,,3.25,0.0,0.0,0.0,0.0
3,6,2,,,,,3.5,0.0,0.0,0.0,0.0
3,6,2,,,,,3.5,0.0,0.0,0.0,0.0
3,6,2,,,,,3.5,0.0,0.0,0.0,0.0
3,6,2,,,,,3.0,0.0,0.0,0.0,0.0
3,7,2,,,,,3.5,0.0,0.0,0.0,0.0
3,7,2,,,,,4.25,0.0,0.0,0.0,0.0
3,7,2,,,,,4.25,0.0,0.0,0.0,0.0
3,7,2,,,,,4.25,0.0,0.0,0.0,0.0
3,8,2,,,,,5.0,0.0,0.0,0.0,0.0
3,8,2,,,,,8.0025,0.0,0.0,0.0,0.0008333333333333
3,8,2,,,,,6.395,0.0,0.0,0.0,0.0483333333333333
3,8,2,,,,,6.245,0.0,0.0,0.0,0.0816666666666666
3,9,2,,,,,5.175,0.0,0.0,0.0,0.6618126806085565
3,9,2,,,,,4.6175,0.0,0.0,0.0,0.360320237220214
3,9,2,,,,,4.73,0.0,0.0,0.0,0.4706223506549734
3,9,2,,,,,3.895,0.0,0.0,0.0,0.6323987836926206
3,10,2,,,,,3.9225,0.0,0.0,0.0,0.9033137728307172
3,10,2,,,,,4.71,0.0,0.0,0.0,1.429634805780864
3,10,2,,,,,4.7,0.0,0.0,0.0,0.6854413452374005
3,10,2,,,,,9.105,0.0,0.0,0.0,0.8372176431113963
3,11,2,,,,,5.955,0.0,0.0,0.0,1.205
3,11,2,,,,,6.2275,0.0,0.0,0.0,1.4775
3,11,2,,,,,5.975,0.0,0.0,0.0,1.725
3,11,2,,,,,7.0600000000000005,0.0,0.0,0.0,2.06
3,12,2,,,,,6.8100000000000005,0.0,0.0,0.0,2.31
3,12,2,,,,,4.984999999999999,0.0,0.0,0.0,2.485
3,12,2,,,,,5.655,0.0,0.0,0.0,4.905
3,12,2,,,,,4.615,0.0,0.0,0.0,5.365
3,13,2,,,,,6.775,0.0,0.0,0.0,6.275
3,13,2,,,,,6.1575,0.0,0.0,0.0,6.157499999999999
3,13,2,,,,,5.3625,0.0,0.0,0.0,6.112499999999999
3,13,2,,,,,5.415,0.0,0.0,0.0,6.164999999999999
3,14,2,,,,,7.74,0.0,0.0,0.0,5.49
3,14,2,,,,,8.1075,0.0,0.0,0.0,6.1075
3,14,2,,,,,5.7525,0.0,0.0,0.0,6.0025
3,14,2,,,,,5.3525,0.0,0.0,0.0,5.852499999999999
3,15,2,,,,,4.225,0.0,0.0,0.0,5.725
3,15,2,,,,,3.7375,0.0,0.0,0.0,5.4875
3,15,2,,,,,3.4450000000000003,0.0,0.0,0.0,5.195
3,15,2,,,,,4.5325,0.0,0.0,0.0,5.032499999999999
3,16,2,,,,,4.335,0.0,0.0,0.0,3.335
3,16,2,,,,,4.62,0.0,0.0,0.0,4.62
3,16,2,,,,,6.565,0.0,0.0,0.0,4.565
3,16,2,,,,,3.4375,0.0,0.0,0.0,3.1875
3,17,2,,,,,4.925,0.0,0.0,0.0,3.099058077681356
3,17,2,,,,,4.6225000000000005,0.0,0.0,0.0,3.291834131332401
3,17,2,,,,,6.945,0.0,0.0,0.0,2.8745593822902658
3,17,2,,,,,5.202500000000001,0.0,0.0,0.0,2.39383934976804
3,18,2,,,,,6.4825,0.0,0.0,0.0,1.9460851972692843
3,18,2,,,,,7.18,0.0,0.0,0.0,1.4037335849155492
3,18,2,,,,,7.9225,0.0,0.0,0.0,0.905555407052164
3,18,2,,,,,7.0525,0.0,0.0,0.0,0.542351612353735
3,19,2,,,,,5.27,0.0,0.0,0.0,0.09
3,19,2,,,,,6.115,0.0,0.0,0.0,0.0383333333333333
3,19,2,,,,,6.5375,0.0,0.0,0.0,0.0124999999999999
3,19,2,,,,,6.0,0.0,0.0,0.0,0.0
3,20,2,,,,,5.75,0.0,0.0,0.0,0.0
3,20,2,,,,,5.5,0.0,0.0,0.0,0.0
3,20,2,,,,,5.25,0.0,0.0,0.0,0.0
3,20,2,,,,,6.25,0.0,0.0,0.0,0.0
3,21,2,,,,,5.75,0.0,0.0,0.0,0.0
3,21,2,,,,,5.75,0.0,0.0,0.0,0.0
3,21,2,,,,,5.5,0.0,0.0,0.0,0.0
3,21,2,,,,,4.75,0.0,0.0,0.0,0.0
3,22,2,,,,,4.0,0.0,0.0,0.0,0.0
3,22,2,,,,,3.5,0.0,0.0,0.0,0.0
3,22,2,,,,,4.25,0.0,0.0,0.0,0.0
3,22,2,,,,,4.5,0.0,0.0,0.0,0.0
3,23,2,,,,,5.25,0.0,0.0,0.0,0.0
3,23,2,,,,,5.25,0.0,0.0,0.0,0.0
3,23,2,,,,,4.5,0.0,0.0,0.0,0.0
3,23,2,,,,,4.25,0.0,0.0,0.0,0.0
3,24,2,,,,,4.25,0.0,0.0,0.0,0.0
3,24,2,,,,,4.25,0.0,0.0,0.0,0.0
3,24,2,,,,,3.5,0.0,0.0,0.0,0.0
3,24,2,,,,,3.5,0.0,0.0,0.0,0.0
3,1,3,,,,,3.5,0.0,0.0,0.0,0.0
3,1,3,,,,,3.75,0.0,0.0,0.0,0.0
3,1,3,,,,,3.5,0.0,0.0,0.0,0.0
3,1,3,,,,,2.5,0.0,0.0,0.0,0.0
3,2,3,,,,,2.75,0.0,0.0,0.0,0.0
3,2,3,,,,,2.75,0.0,0.0,0.0,0.0
3,2,3,,,,,3.0,0.0,0.0,0.0,0.0
3,2,3,,,,,3.0,0.0,0.0,0.0,0.0
3,3,3,,,,,4.0,0.0,0.0,0.0,0.0
3,3,3,,,,,4.0,0.0,0.0,0.0,0.0
3,3,3,,,,,4.5,0.0,0.0,0.0,0.0
3,3,3,,,,,3.75,0.0,0.0,0.0,0.0
3,4,3,,,,,4.25,0.0,0.0,0.0,0.0
3,4,3,,,,,4.25,0.0,0.0,0.0,0.0
3,4,3,,,,,3.75,0.0,0.0,0.0,0.0
3,4,3,,,,,4.0,0.0,0.0,0.0,0.0
3,5,3,,,,,4.0,0.0,0.0,0.0,0.0
3,5,3,,,,,4.0,0.0,0.0,0.0,0.0
3,5,3,,,,,3.25,0.0,0.0,0.0,0.0
3,5,3,,,,,2.5,0.0,0.0,0.0,0.0
3,6,3,,,,,2.5,0.0,0.0,0.0,0.0
3,6,3,,,,,2.75,0.0,0.0,0.0,0.0
3,6,3,,,,,2.5,0.0,0.0,0.0,0.0
3,6,3,,,,,2.75,0.0,0.0,0.0,0.0
3,7,3,,,,,3.5,0.0,0.0,0.0,0.0
3,7,3,,,,,4.5,0.0,0.0,0.0,0.0
3,7,3,,,,,4.75,0.0,0.0,0.0,0.0
3,7,3,,,,,4.5,0.0,0.0,0.0,0.0
3,8,3,,,,,4.75,0.0,0.0,0.0,0.0
3,8,3,,,,,7.25,0.0,0.0,0.0,0.0
3,8,3,,,,,6.0,0.0,0.0,0.0,0.0
3,8,3,,,,,5.515,0.0,0.0,0.0,0.0049999999999999
3,9,3,,,,,5.585,0.0,0.0,0.0,0.0830433097404786
3,9,3,,,,,6.645,0.0,0.0,0.0,0.1416621166161105
3,9,3,,,,,6.6875,0.0,0.0,0.0,0.4274288001348162
3,9,3,,,,,6.3325,0.0,0.0,0.0,0.5690909167509268
3,10,3,,,,,9.89,0.0,0.0,0.0,1.119605766020738
3,10,3,,,,,6.75,0.0,0.0,0.0,1.2276379013385286
3,10,3,,,,,5.1675,0.0,0.0,0.0,0.6555586393147742
3,10,3,,,,,5.6775,0.0,0.0,0.0,0.4198521622577768
3,11,3,,,,,6.2925,0.0,0.0,0.0,0.5403896534109885
3,11,3,,,,,7.7825,0.0,0.0,0.0,0.5304285538089426
3,11,3,,,,,9.88,0.0,0.0,0.0,0.3785217848777431
3,11,3,,,,,8.5,0.0,0.0,0.0,0.4980549801022935
3,12,3,,,,,7.9775,0.0,0.0,0.0,0.9452371521157016
3,12,3,,,,,9.0925,0.0,0.0,0.0,0.8146928906981877
3,12,3,,,,,7.5925,0.0,0.0,0.0,0.8146928906981877
3,12,3,,,,,8.86,0.0,0.0,0.0,1.315112559465324
3,13,3,,,,,7.4725,0.0,0.0,0.0,2.2225
3,13,3,,,,,8.08,0.0,0.0,0.0,3.33
3,13,3,,,,,8.442499999999999,0.0,0.0,0.0,1.9425
3,13,3,,,,,7.4875,0.0,0.0,0.0,1.4875
3,14,3,,,,,6.045,0.0,0.0,0.0,1.520391139334504
3,14,3,,,,,5.775,0.0,0.0,0.0,1.500709700637617
3,14,3,,,,,5.17,0.0,0.0,0.0,0.905346180056792
3,14,3,,,,,5.7,0.0,0.0,0.0,0.6888503543910374
3,15,3,,,,,6.23,0.0,0.0,0.0,0.73
3,15,3,,,,,6.1,0.0,0.0,0.0,0.85
3,15,3,,,,,6.54,0.0,0.0,0.0,0.7899999999999999
3,15,3,,,,,5.955,0.0,0.0,0.0,0.455
3,16,3,,,,,6.865,0.0,0.0,0.0,0.3637020940339786
3,16,3,,,,,6.375,0.0,0.0,0.0,0.6227775582773607
3,16,3,,,,,6.9675,0.0,0.0,0.0,1.462281706835243
3,16,3,,,,,6.79,0.0,0.0,0.0,1.036301856973528
3,17,3,,,,,5.6675,0.0,0.0,0.0,0.9004630887681159
3,17,3,,,,,6.325,0.0,0.0,0.0,0.5643229166666666
3,17,3,,,,,6.0,0.0,0.0,0.0,0.4907155797101449
3,17,3,,,,,8.005,0.0,0.0,0.0,0.4956227355072463
3,18,3,,,,,8.42,0.0,0.0,0.0,0.6579755654088717
3,18,3,,,,,9.585,0.0,0.0,0.0,0.574501053379388
3,18,3,,,,,8.905,0.0,0.0,0.0,0.3977314984934225
3,18,3,,,,,7.8325,0.0,0.0,0.0,0.3265326499976864
3,19,3,,,,,7.265,0.0,0.0,0.0,0.0883333333333333
3,19,3,,,,,6.3325,0.0,0.0,0.0,0.0275
3,19,3,,,,,5.525,0.0,0.0,0.0,0.0083333333333333
3,19,3,,,,,6.5,0.0,0.0,0.0,0.0
3,20,3,,,,,6.0,0.0,0.0,0.0,0.0
3,20,3,,,,,5.5,0.0,0.0,0.0,0.0
3,20,3,,,,,6.0,0.0,0.0,0.0,0.0
3,20,3,,,,,6.0,0.0,0.0,0.0,0.0
3,21,3,,,,,5.75,0.0,0.0,0.0,0.0
3,21,3,,,,,6.25,0.0,0.0,0.0,0.0
3,21,3,,,,,5.75,0.0,0.0,0.0,0.0
3,21,3,,,,,5.25,0.0,0.0,0.0,0.0
3,22,3,,,,,4.0,0.0,0.0,0.0,0.0
3,22,3,,,,,3.5,0.0,0.0,0.0,0.0
3,22,3,,,,,4.25,0.0,0.0,0.0,0.0
3,22,3,,,,,4.5,0.0,0.0,0.0,0.0
3,23,3,,,,,4.75,0.0,0.0,0.0,0.0
3,23,3,,,,,4.25,0.0,0.0,0.0,0.0
3,23,3,,,,,4.75,0.0,0.0,0.0,0.0
3,23,3,,,,,5.25,0.0,0.0,0.0,0.0
3,24,3,,,,,5.0,0.0,0.0,0.0,0.0
3,24,3,,,,,5.0,0.0,0.0,0.0,0.0
3,24,3,,,,,4.5,0.0,0.0,0.0,0.0
3,24,3,,,,,3.5,0.0,0.0,0.0,0.0
3,1,4,,,,,3.5,0.0,0.0,0.0,0.0
3,1,4,,,,,3.25,0.0,0.0,0.0,0.0
3,1,4,,,,,3.0,0.0,0.0,0.0,0.0
3,1,4,,,,,2.75,0.0,0.0,0.0,0.0
3,2,4,,,,,2.75,0.0,0.0,0.0,0.0
3,2,4,,,,,3.5,0.0,0.0,0.0,0.0
3,2,4,,,,,4.0,0.0,0.0,0.0,0.0
3,2,4,,,,,4.25,0.0,0.0,0.0,0.0
3,3,4,,,,,4.25,0.0,0.0,0.0,0.0
3,3,4,,,,,3.75,0.0,0.0,0.0,0.0
3,3,4,,,,,4.0,0.0,0.0,0.0,0.0
3,3,4,,,,,4.0,0.0,0.0,0.0,0.0
3,4,4,,,,,4.25,0.0,0.0,0.0,0.0
3,4,4,,,,,4.25,0.0,0.0,0.0,0.0
3,4,4,,,,,4.0,0.0,0.0,0.0,0.0
3,4,4,,,,,4.25,0.0,0.0,0.0,0.0
3,5,4,,,,,4.75,0.0,0.0,0.0,0.0
3,5,4,,,,,4.25,0.0,0.0,0.0,0.0
3,5,4,,,,,3.25,0.0,0.0,0.0,0.0
3,5,4,,,,,3.25,0.0,0.0,0.0,0.0
3,6,4,,,,,2.5,0.0,0.0,0.0,0.0
3,6,4,,,,,3.25,0.0,0.0,0.0,0.0
3,6,4,,,,,3.25,0.0,0.0,0.0,0.0
3,6,4,,,,,3.5,0.0,0.0,0.0,0.0
3,7,4,,,,,3.5,0.0,0.0,0.0,0.0
3,7,4,,,,,3.75,0.0,0.0,0.0,0.0
3,7,4,,,,,5.0,0.0,0.0,0.0,0.0
3,7,4,,,,,5.5,0.0,0.0,0.0,0.0
3,8,4,,,,,6.25,0.0,0.0,0.0,0.0
3,8,4,,,,,8.75,0.0,0.0,0.0,0.0
3,8,4,,,,,7.2725,0.0,0.0,0.0,0.0075
3,8,4,,,,,5.805,0.0,0.0,0.0,0.0183333333333333
3,9,4,,,,,5.8225,0.0,0.0,0.0,0.0761700605763689
3,9,4,,,,,6.805,0.0,0.0,0.0,0.0577841838855213
3,9,4,,,,,5.99,0.0,0.0,0.0,0.2521491660459111
3,9,4,,,,,5.6525,0.0,0.0,0.0,0.4228751638894968
3,10,4,,,,,9.08,0.0,0.0,0.0,0.48818747642981
3,10,4,,,,,6.4925,0.0,0.0,0.0,0.6249641400847137
3,10,4,,,,,5.615,0.0,0.0,0.0,0.7280727019168718
3,10,4,,,,,5.9825,0.0,0.0,0.0,0.6165471146290273
3,11,4,,,,,5.845,0.0,0.0,0.0,0.4666545383669813
3,11,4,,,,,7.9275,0.0,0.0,0.0,0.5313587390649241
3,11,4,,,,,6.68,0.0,0.0,0.0,0.9254661433160302
3,11,4,,,,,7.7325,0.0,0.0,0.0,0.9666415437601756
3,12,4,,,,,8.015,0.0,0.0,0.0,1.381489135568725
3,12,4,,,,,6.0575,0.0,0.0,0.0,1.4147544546971509
3,12,4,,,,,5.885,0.0,0.0,0.0,0.6927013512625053
3,12,4,,,,,5.385,0.0,0.0,0.0,0.4970230034482383
3,13,4,,,,,5.5175,0.0,0.0,0.0,0.805659810606685
3,13,4,,,,,5.9875,0.0,0.0,0.0,1.5737089666641633
3,13,4,,,,,7.605,0.0,0.0,0.0,4.2401064233894825
3,13,4,,,,,8.18,0.0,0.0,0.0,2.913835973496413
3,14,4,,,,,7.34,0.0,0.0,0.0,1.2239689593577112
3,14,4,,,,,7.93,0.0,0.0,0.0,2.0630420195463306
3,14,4,,,,,6.8725000000000005,0.0,0.0,0.0,2.211226940726431
3,14,4,,,,,7.07,0.0,0.0,0.0,1.9783649217291304
3,15,4,,,,,5.41,0.0,0.0,0.0,1.1000992269409142
3,15,4,,,,,6.7975,0.0,0.0,0.0,1.207378406873096
3,15,4,,,,,8.1,0.0,0.0,0.0,3.1988700925232263
3,15,4,,,,,7.865,0.0,0.0,0.0,3.0155202213664074
3,16,4,,,,,7.63,0.0,0.0,0.0,3.752839711591792
3,16,4,,,,,6.87,0.0,0.0,0.0,2.244849325198743
3,16,4,,,,,7.075,0.0,0.0,0.0,4.134121371787761
3,16,4,,,,,6.9275,0.0,0.0,0.0,3.579335135884637
3,17,4,,,,,7.1875,0.0,0.0,0.0,3.270595198365567
3,17,4,,,,,6.984999999999999,0.0,0.0,0.0,2.8692543638542665
3,17,4,,,,,7.9075,0.0,0.0,0.0,1.6918400924426626
3,17,4,,,,,6.735,0.0,0.0,0.0,1.0953722223678577
3,18,4,,,,,7.4,0.0,0.0,0.0,0.8792443717916902
3,18,4,,,,,8.4225,0.0,0.0,0.0,0.6569909333665687
3,18,4,,,,,9.145,0.0,0.0,0.0,0.3858905853974641
3,18,4,,,,,8.31,0.0,0.0,0.0,0.3028508391726933
3,19,4,,,,,9.0,0.0,0.0,0.0,0.0833333333333333
3,19,4,,,,,9.5575,0.0,0.0,0.0,0.0191666666666666
3,19,4,,,,,11.2625,0.0,0.0,0.0,0.0041666666666666
3,19,4,,,,,10.75,0.0,0.0,0.0,0.0
3,20,4,,,,,10.25,0.0,0.0,0.0,0.0
3,20,4,,,,,9.75,0.0,0.0,0.0,0.0
3,20,4,,,,,9.0,0.0,0.0,0.0,0.0
3,20,4,,,,,5.75,0.0,0.0,0.0,0.0
3,21,4,,,,,5.5,0.0,0.0,0.0,0.0
3,21,4,,,,,5.0,0.0,0.0,0.0,0.0
3,21,4,,,,,4.5,0.0,0.0,0.0,0.0
3,21,4,,,,,5.0,0.0,0.0,0.0,0.0
3,22,4,,,,,4.5,0.0,0.0,0.0,0.0
3,22,4,,,,,4.25,0.0,0.0,0.0,0.0
3,22,4,,,,,5.25,0.0,0.0,0.0,0.0
3,22,4,,,,,4.25,0.0,0.0,0.0,0.0
3,23,4,,,,,4.75,0.0,0.0,0.0,0.0
3,23,4,,,,,4.25,0.0,0.0,0.0,0.0
3,23,4,,,,,4.5,0.0,0.0,0.0,0.0
3,23,4,,,,,4.25,0.0,0.0,0.0,0.0
3,24,4,,,,,4.0,0.0,0.0,0.0,0.0
3,24,4,,,,,4.5,0.0,0.0,0.0,0.0
3,24,4,,,,,4.75,0.0,0.0,0.0,0.0
3,24,4,,,,,4.75,0.0,0.0,0.0,0.0
3,1,5,,,,,4.5,0.0,0.0,0.0,0.0
3,1,5,,,,,3.75,0.0,0.0,0.0,0.0
3,1,5,,,,,3.25,0.0,0.0,0.0,0.0
3,1,5,,,,,3.0,0.0,0.0,0.0,0.0
3,2,5,,,,,2.75,0.0,0.0,0.0,0.0
3,2,5,,,,,2.75,0.0,0.0,0.0,0.0
3,2,5,,,,,2.75,0.0,0.0,0.0,0.0
3,2,5,,,,,3.5,0.0,0.0,0.0,0.0
3,3,5,,,,,4.0,0.0,0.0,0.0,0.0
3,3,5,,,,,4.0,0.0,0.0,0.0,0.0
3,3,5,,,,,4.5,0.0,0.0,0.0,0.0
3,3,5,,,,,4.75,0.0,0.0,0.0,0.0
3,4,5,,,,,4.25,0.0,0.0,0.0,0.0
3,4,5,,,,,4.25,0.0,0.0,0.0,0.0
3,4,5,,,,,4.0,0.0,0.0,0.0,0.0
3,4,5,,,,,4.0,0.0,0.0,0.0,0.0
3,5,5,,,,,3.75,0.0,0.0,0.0,0.0
3,5,5,,,,,3.25,0.0,0.0,0.0,0.0
3,5,5,,,,,3.25,0.0,0.0,0.0,0.0
3,5,5,,,,,3.25,0.0,0.0,0.0,0.0
3,6,5,,,,,3.25,0.0,0.0,0.0,0.0
3,6,5,,,,,3.5,0.0,0.0,0.0,0.0
3,6,5,,,,,3.0,0.0,0.0,0.0,0.0
3,6,5,,,,,3.25,0.0,0.0,0.0,0.0
3,7,5,,,,,4.0,0.0,0.0,0.0,0.0
3,7,5,,,,,3.75,0.0,0.0,0.0,0.0
3,7,5,,,,,4.0,0.0,0.0,0.0,0.0
3,7,5,,,,,4.0,0.0,0.0,0.0,0.0
3,8,5,,,,,5.25,0.0,0.0,0.0,0.0
3,8,5,,,,,8.0,0.0,0.0,0.0,0.0
3,8,5,,,,,7.0475,0.0,0.0,0.0,0.0158333333333333
3,8,5,,,,,6.63,0.0,0.0,0.0,0.0433333333333333
3,9,5,,,,,5.565,0.0,0.0,0.0,0.3257325124063588
3,9,5,,,,,5.395,0.0,0.0,0.0,0.6669760968320683
3,9,5,,,,,5.03,0.0,0.0,0.0,1.3236114789845692
3,9,5,,,,,5.58,0.0,0.0,0.0,1.1167971853932306
3,10,5,,,,,5.8525,0.0,0.0,0.0,0.98347309182237
3,10,5,,,,,5.8725000000000005,0.0,0.0,0.0,0.7783041021451409
3,10,5,,,,,5.84,0.0,0.0,0.0,0.5263030604763703
3,10,5,,,,,6.97,0.0,0.0,0.0,0.6422681415982824
3,11,5,,,,,6.845,0.0,0.0,0.0,0.8197289866301043
3,11,5,,,,,7.564999999999999,0.0,0.0,0.0,1.171576131576359
3,11,5,,,,,8.129999999999999,0.0,0.0,0.0,1.9688467898056383
3,11,5,,,,,6.8725000000000005,0.0,0.0,0.0,1.7760794710318926
3,12,5,,,,,7.525,0.0,0.0,0.0,3.0688017985394964
3,12,5,,,,,6.3675,0.0,0.0,0.0,3.7536933257632112
3,12,5,,,,,6.7,0.0,0.0,0.0,2.1949045976308983
3,12,5,,,,,6.46,0.0,0.0,0.0,1.9998019667303737
3,13,5,,,,,6.2675,0.0,0.0,0.0,1.9434783348854827
3,13,5,,,,,6.315,0.0,0.0,0.0,1.7871508819304438
3,13,5,,,,,7.6725,0.0,0.0,0.0,1.2911489632953208
3,13,5,,,,,6.7475000000000005,0.0,0.0,0.0,1.156051164445287
3,14,5,,,,,5.5125,0.0,0.0,0.0,0.9737192870233122
3,14,5,,,,,6.6125,0.0,0.0,0.0,1.4364769679848863
3,14,5,,,,,5.635,0.0,0.0,0.0,1.646646081421601
3,14,5,,,,,4.3,0.0,0.0,0.0,1.0026416420834106
3,15,5,,,,,4.285,0.0,0.0,0.0,1.5627016240230098
3,15,5,,,,,5.390000000000001,0.0,0.0,0.0,2.219266679816461
3,15,5,,,,,4.94,0.0,0.0,0.0,2.06568421062501
3,15,5,,,,,4.702500000000001,0.0,0.0,0.0,2.075283114949476
3,16,5,,,,,4.9175,0.0,0.0,0.0,1.5904595588093926
3,16,5,,,,,4.6025,0.0,0.0,0.0,0.6255440709965432
3,16,5,,,,,4.9,0.0,0.0,0.0,0.2935104145438325
3,16,5,,,,,6.19,0.0,0.0,0.0,0.1394174469083204
3,17,5,,,,,8.32,0.0,0.0,0.0,0.0551397755930393
3,17,5,,,,,7.0475,0.0,0.0,0.0,0.0374162762952767
3,17,5,,,,,7.535,0.0,0.0,0.0,0.0275698877965196
3,17,5,,,,,8.565,0.0,0.0,0.0,0.0512012201935365
3,18,5,,,,,9.0925,0.0,0.0,0.0,0.090550037169419
3,18,5,,,,,9.25,0.0,0.0,0.0,0.2447298301876191
3,18,5,,,,,8.56,0.0,0.0,0.0,0.7929246498078861
3,18,5,,,,,7.32,0.0,0.0,0.0,0.5579840128277715
3,19,5,,,,,6.3,0.0,0.0,0.0,0.0797776374859708
3,19,5,,,,,6.75,0.0,0.0,0.0,0.0
3,19,5,,,,,7.25,0.0,0.0,0.0,0.0
3,19,5,,,,,7.0,0.0,0.0,0.0,0.0
3,20,5,,,,,5.75,0.0,0.0,0.0,0.0
3,20,5,,,,,6.0,0.0,0.0,0.0,0.0
3,20,5,,,,,5.75,0.0,0.0,0.0,0.0
3,20,5,,,,,6.5,0.0,0.0,0.0,0.0
3,21,5,,,,,5.5,0.0,0.0,0.0,0.0
3,21,5,,,,,6.0,0.0,0.0,0.0,0.0
3,21,5,,,,,5.0,0.0,0.0,0.0,0.0
3,21,5,,,,,4.5,0.0,0.0,0.0,0.0
3,22,5,,,,,4.25,0.0,0.0,0.0,0.0
3,22,5,,,,,4.25,0.0,0.0,0.0,0.0
3,22,5,,,,,4.25,0.0,0.0,0.0,0.0
3,22,5,,,,,4.0,0.0,0.0,0.0,0.0
3,23,5,,,,,4.75,0.0,0.0,0.0,0.0
3,23,5,,,,,4.25,0.0,0.0,0.0,0.0
3,23,5,,,,,4.75,0.0,0.0,0.0,0.0
3,23,5,,,,,4.5,0.0,0.0,0.0,0.0
3,24,5,,,,,4.25,0.0,0.0,0.0,0.0
3,24,5,,,,,4.25,0.0,0.0,0.0,0.0
3,24,5,,,,,3.75,0.0,0.0,0.0,0.0
3,24,5,,,,,3.0,0.0,0.0,0.0,0.0
3,1,6,,,,,3.0,0.0,0.0,0.0,0.0
3,1,6,,,,,2.75,0.0,0.0,0.0,0.0
3,1,6,,,,,3.0,0.0,0.0,0.0,0.0
3,1,6,,,,,3.25,0.0,0.0,0.0,0.0
3,2,6,,,,,3.25,0.0,0.0,0.0,0.0
3,2,6,,,,,2.5,0.0,0.0,0.0,0.0
3,2,6,,,,,3.0,0.0,0.0,0.0,0.0
3,2,6,,,,,3.0,0.0,0.0,0.0,0.0
3,3,6,,,,,3.25,0.0,0.0,0.0,0.0
3,3,6,,,,,3.25,0.0,0.0,0.0,0.0
3,3,6,,,,,3.5,0.0,0.0,0.0,0.0
3,3,6,,,,,3.75,0.0,0.0,0.0,0.0
3,4,6,,,,,4.25,0.0,0.0,0.0,0.0
3,4,6,,,,,4.5,0.0,0.0,0.0,0.0
3,4,6,,,,,3.75,0.0,0.0,0.0,0.0
3,4,6,,,,,4.0,0.0,0.0,0.0,0.0
3,5,6,,,,,4.0,0.0,0.0,0.0,0.0
3,5,6,,,,,3.25,0.0,0.0,0.0,0.0
3,5,6,,,,,2.5,0.0,0.0,0.0,0.0
3,5,6,,,,,2.5,0.0,0.0,0.0,0.0
3,6,6,,,,,2.25,0.0,0.0,0.0,0.0
3,6,6,,,,,2.75,0.0,0.0,0.0,0.0
3,6,6,,,,,2.75,0.0,0.0,0.0,0.0
3,6,6,,,,,2.75,0.0,0.0,0.0,0.0
