month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
3,7,6,,,,,3.25,0.0,0.0,0.0,0.0
3,7,6,,,,,3.5,0.0,0.0,0.0,0.0
3,7,6,,,,,4.0,0.0,0.0,0.0,0.0
3,7,6,,,,,4.0,0.0,0.0,0.0,0.0
3,8,6,,,,,4.5,0.0,0.0,0.0,0.0
3,8,6,,,,,6.25,0.0,0.0,0.0,0.0
3,8,6,,,,,5.0125,0.0,0.0,0.0,0.0041666666666666
3,8,6,,,,,5.305,0.0,0.0,0.0,0.0183333333333333
3,9,6,,,,,5.4,0.0,0.0,0.0,0.1580013502357497
3,9,6,,,,,5.165,0.0,0.0,0.0,0.1738014852593246
3,9,6,,,,,4.755,0.0,0.0,0.0,0.2686022954007745
3,9,6,,,,,3.6325,0.0,0.0,0.0,0.4029034431011618
3,10,6,,,,,4.04,0.0,0.0,0.0,0.6365129120866905
3,10,6,,,,,4.045,0.0,0.0,0.0,0.8419696115577109
3,10,6,,,,,4.41,0.0,0.0,0.0,0.733198417720112
3,10,6,,,,,4.3425,0.0,0.0,0.0,1.0816690942739016
3,11,6,,,,,3.94,0.0,0.0,0.0,0.6912756924964004
3,11,6,,,,,4.8100000000000005,0.0,0.0,0.0,0.9633735714577496
3,11,6,,,,,4.532500000000001,0.0,0.0,0.0,2.23009950797376
3,11,6,,,,,3.7075,0.0,0.0,0.0,4.381143551114154
3,12,6,,,,,3.702500000000001,0.0,0.0,0.0,2.231410127888174
3,12,6,,,,,3.39,0.0,0.0,0.0,1.4284047897404395
3,12,6,,,,,4.9475,0.0,0.0,0.0,2.983401009259463
3,12,6,,,,,3.5475000000000003,0.0,0.0,0.0,4.003690144788349
3,13,6,,,,,4.315,0.0,0.0,0.0,1.0167365506675148
3,13,6,,,,,4.38,0.0,0.0,0.0,1.4535853347946217
3,13,6,,,,,7.865,0.0,0.0,0.0,2.9883549569049013
3,13,6,,,,,5.140000000000001,0.0,0.0,0.0,2.621092704762643
3,14,6,,,,,4.0575,0.0,0.0,0.0,0.8276412880230374
3,14,6,,,,,4.875,0.0,0.0,0.0,1.2717892132741708
3,14,6,,,,,5.565,0.0,0.0,0.0,0.6378512054267379
3,14,6,,,,,5.0525,0.0,0.0,0.0,0.236748453547961
3,15,6,,,,,5.2525,0.0,0.0,0.0,0.3874897790663858
3,15,6,,,,,6.4775,0.0,0.0,0.0,1.1393356190459405
3,15,6,,,,,6.275,0.0,0.0,0.0,0.983183021511725
3,15,6,,,,,4.625,0.0,0.0,0.0,1.2530763999659242
3,16,6,,,,,3.9425,0.0,0.0,0.0,1.2434683451377635
3,16,6,,,,,4.0475,0.0,0.0,0.0,1.1369378222160649
3,16,6,,,,,3.8175,0.0,0.0,0.0,1.5189783182111234
3,16,6,,,,,3.3375,0.0,0.0,0.0,0.7989789219127432
3,17,6,,,,,3.7675,0.0,0.0,0.0,1.1806810973535498
3,17,6,,,,,3.5525,0.0,0.0,0.0,1.0134017326543647
3,17,6,,,,,3.78,0.0,0.0,0.0,0.8013848634426071
3,17,6,,,,,4.23,0.0,0.0,0.0,0.5679717964204885
3,18,6,,,,,6.2675,0.0,0.0,0.0,0.2605881399295411
3,18,6,,,,,6.915,0.0,0.0,0.0,0.4042769273673254
3,18,6,,,,,6.87,0.0,0.0,0.0,0.6039799878740766
3,18,6,,,,,6.73,0.0,0.0,0.0,0.467597409967027
3,19,6,,,,,6.4675,0.0,0.0,0.0,0.3227817002881844
3,19,6,,,,,5.89,0.0,0.0,0.0,0.2077675312199808
3,19,6,,,,,5.7875,0.0,0.0,0.0,0.0556520172910662
3,19,6,,,,,6.25,0.0,0.0,0.0,0.0
3,20,6,,,,,5.5,0.0,0.0,0.0,0.0
3,20,6,,,,,5.5,0.0,0.0,0.0,0.0
3,20,6,,,,,5.0,0.0,0.0,0.0,0.0
3,20,6,,,,,5.0,0.0,0.0,0.0,0.0
3,21,6,,,,,5.25,0.0,0.0,0.0,0.0
3,21,6,,,,,4.75,0.0,0.0,0.0,0.0
3,21,6,,,,,4.25,0.0,0.0,0.0,0.0
3,21,6,,,,,4.0,0.0,0.0,0.0,0.0
3,22,6,,,,,3.75,0.0,0.0,0.0,0.0
3,22,6,,,,,4.25,0.0,0.0,0.0,0.0
3,22,6,,,,,4.0,0.0,0.0,0.0,0.0
3,22,6,,,,,4.25,0.0,0.0,0.0,0.0
3,23,6,,,,,4.5,0.0,0.0,0.0,0.0
3,23,6,,,,,4.5,0.0,0.0,0.0,0.0
3,23,6,,,,,4.5,0.0,0.0,0.0,0.0
3,23,6,,,,,4.25,0.0,0.0,0.0,0.0
3,24,6,,,,,4.25,0.0,0.0,0.0,0.0
3,24,6,,,,,4.0,0.0,0.0,0.0,0.0
3,24,6,,,,,3.75,0.0,0.0,0.0,0.0
3,24,6,,,,,3.5,0.0,0.0,0.0,0.0
3,1,7,,,,,3.5,0.0,0.0,0.0,0.0
3,1,7,,,,,3.25,0.0,0.0,0.0,0.0
3,1,7,,,,,3.25,0.0,0.0,0.0,0.0
3,1,7,,,,,3.5,0.0,0.0,0.0,0.0
3,2,7,,,,,3.25,0.0,0.0,0.0,0.0
3,2,7,,,,,3.25,0.0,0.0,0.0,0.0
3,2,7,,,,,2.75,0.0,0.0,0.0,0.0
3,2,7,,,,,3.0,0.0,0.0,0.0,0.0
3,3,7,,,,,3.25,0.0,0.0,0.0,0.0
3,3,7,,,,,3.25,0.0,0.0,0.0,0.0
3,3,7,,,,,3.5,0.0,0.0,0.0,0.0
3,3,7,,,,,3.5,0.0,0.0,0.0,0.0
3,4,7,,,,,3.75,0.0,0.0,0.0,0.0
3,4,7,,,,,4.25,0.0,0.0,0.0,0.0
3,4,7,,,,,4.0,0.0,0.0,0.0,0.0
3,4,7,,,,,4.0,0.0,0.0,0.0,0.0
3,5,7,,,,,4.0,0.0,0.0,0.0,0.0
3,5,7,,,,,3.0,0.0,0.0,0.0,0.0
3,5,7,,,,,2.5,0.0,0.0,0.0,0.0
3,5,7,,,,,2.5,0.0,0.0,0.0,0.0
3,6,7,,,,,2.25,0.0,0.0,0.0,0.0
3,6,7,,,,,2.75,0.0,0.0,0.0,0.0
3,6,7,,,,,2.75,0.0,0.0,0.0,0.0
3,6,7,,,,,2.75,0.0,0.0,0.0,0.0
3,7,7,,,,,3.25,0.0,0.0,0.0,0.0
3,7,7,,,,,3.75,0.0,0.0,0.0,0.0
3,7,7,,,,,4.0,0.0,0.0,0.0,0.0
3,7,7,,,,,4.25,0.0,0.0,0.0,0.0
3,8,7,,,,,4.5,0.0,0.0,0.0,0.0
3,8,7,,,,,6.025,0.0,0.0,0.0,0.0083333333333333
3,8,7,,,,,5.0975,0.0,0.0,0.0,0.0325
3,8,7,,,,,4.81,0.0,0.0,0.0,0.1033333333333333
3,9,7,,,,,5.415,0.0,0.0,0.0,0.9419685094559244
3,9,7,,,,,6.1775,0.0,0.0,0.0,1.212205376922788
3,9,7,,,,,4.98,0.0,0.0,0.0,0.7515158600030872
3,9,7,,,,,4.0775,0.0,0.0,0.0,0.5945211084270999
3,10,7,,,,,4.0600000000000005,0.0,0.0,0.0,1.5318580036512142
3,10,7,,,,,3.9525,0.0,0.0,0.0,0.6898270817724217
3,10,7,,,,,3.2925,0.0,0.0,0.0,1.5146736991230756
3,10,7,,,,,3.265,0.0,0.0,0.0,4.188060503572069
3,11,7,,,,,4.6875,0.0,0.0,0.0,2.1875
3,11,7,,,,,7.375,0.0,0.0,0.0,1.375
3,11,7,,,,,4.1425,0.0,0.0,0.0,1.3925
3,11,7,,,,,3.805,0.0,0.0,0.0,2.805
3,12,7,,,,,3.9675,0.0,0.0,0.0,2.9174482034839926
3,12,7,,,,,5.6175,0.0,0.0,0.0,2.3275681960398837
3,12,7,,,,,5.725,0.0,0.0,0.0,1.2043383485317245
3,12,7,,,,,3.2725,0.0,0.0,0.0,1.251037182454383
3,13,7,,,,,3.3425,0.0,0.0,0.0,3.415727949035329
3,13,7,,,,,5.155,0.0,0.0,0.0,1.8112628372755195
3,13,7,,,,,6.734999999999999,0.0,0.0,0.0,3.55121611402838
3,13,7,,,,,3.88,0.0,0.0,0.0,5.115272474825351
3,14,7,,,,,4.07,0.0,0.0,0.0,1.2364184871406496
3,14,7,,,,,4.6675,0.0,0.0,0.0,3.201106196820583
3,14,7,,,,,6.14,0.0,0.0,0.0,4.112028150414735
3,14,7,,,,,4.2525,0.0,0.0,0.0,3.74906438998519
3,15,7,,,,,5.335,0.0,0.0,0.0,5.321139855879617
3,15,7,,,,,4.255,0.0,0.0,0.0,4.493296166961137
3,15,7,,,,,3.0925,0.0,0.0,0.0,3.3338163014578472
3,15,7,,,,,3.8075,0.0,0.0,0.0,5.044360791211089
3,16,7,,,,,3.295,0.0,0.0,0.0,5.52655196867965
3,16,7,,,,,6.075,0.0,0.0,0.0,5.05811564311077
3,16,7,,,,,3.8875,0.0,0.0,0.0,4.622071191118462
3,16,7,,,,,3.84,0.0,0.0,0.0,4.325560963763692
3,17,7,,,,,3.73,0.0,0.0,0.0,3.9118959175273766
3,17,7,,,,,3.705,0.0,0.0,0.0,3.395879496245499
3,17,7,,,,,4.2475000000000005,0.0,0.0,0.0,2.700485938041826
3,17,7,,,,,5.79,0.0,0.0,0.0,3.233702906699766
3,18,7,,,,,5.96,0.0,0.0,0.0,1.4338446220942689
3,18,7,,,,,6.845,0.0,0.0,0.0,1.0753834665707014
3,18,7,,,,,5.5725,0.0,0.0,0.0,0.5622438672253212
3,18,7,,,,,5.5975,0.0,0.0,0.0,0.3412746617655878
3,19,7,,,,,5.035,0.0,0.0,0.0,0.3658459595959595
3,19,7,,,,,5.42,0.0,0.0,0.0,0.2182239057239057
3,19,7,,,,,6.5375,0.0,0.0,0.0,0.0481376262626262
3,19,7,,,,,7.0,0.0,0.0,0.0,0.0
3,20,7,,,,,6.5,0.0,0.0,0.0,0.0
3,20,7,,,,,6.0,0.0,0.0,0.0,0.0
3,20,7,,,,,5.25,0.0,0.0,0.0,0.0
3,20,7,,,,,5.5,0.0,0.0,0.0,0.0
3,21,7,,,,,5.0,0.0,0.0,0.0,0.0
3,21,7,,,,,5.25,0.0,0.0,0.0,0.0
3,21,7,,,,,5.0,0.0,0.0,0.0,0.0
3,21,7,,,,,3.75,0.0,0.0,0.0,0.0
3,22,7,,,,,3.5,0.0,0.0,0.0,0.0
3,22,7,,,,,3.25,0.0,0.0,0.0,0.0
3,22,7,,,,,4.0,0.0,0.0,0.0,0.0
3,22,7,,,,,4.0,0.0,0.0,0.0,0.0
3,23,7,,,,,4.5,0.0,0.0,0.0,0.0
3,23,7,,,,,4.5,0.0,0.0,0.0,0.0
3,23,7,,,,,4.75,0.0,0.0,0.0,0.0
3,23,7,,,,,4.0,0.0,0.0,0.0,0.0
3,24,7,,,,,4.25,0.0,0.0,0.0,0.0
3,24,7,,,,,4.25,0.0,0.0,0.0,0.0
3,24,7,,,,,3.5,0.0,0.0,0.0,0.0
3,24,7,,,,,3.0,0.0,0.0,0.0,0.0
3,1,1,,,,,2.75,0.0,0.0,0.0,0.0
3,1,1,,,,,2.75,0.0,0.0,0.0,0.0
3,1,1,,,,,2.5,0.0,0.0,0.0,0.0
3,1,1,,,,,2.75,0.0,0.0,0.0,0.0
3,2,1,,,,,2.75,0.0,0.0,0.0,0.0
3,2,1,,,,,2.5,0.0,0.0,0.0,0.0
3,2,1,,,,,3.25,0.0,0.0,0.0,0.0
3,2,1,,,,,3.25,0.0,0.0,0.0,0.0
3,3,1,,,,,3.25,0.0,0.0,0.0,0.0
3,3,1,,,,,3.25,0.0,0.0,0.0,0.0
3,3,1,,,,,3.25,0.0,0.0,0.0,0.0
3,3,1,,,,,3.75,0.0,0.0,0.0,0.0
3,4,1,,,,,4.25,0.0,0.0,0.0,0.0
3,4,1,,,,,4.75,0.0,0.0,0.0,0.0
3,4,1,,,,,4.25,0.0,0.0,0.0,0.0
3,4,1,,,,,4.0,0.0,0.0,0.0,0.0
3,5,1,,,,,4.25,0.0,0.0,0.0,0.0
3,5,1,,,,,3.0,0.0,0.0,0.0,0.0
3,5,1,,,,,2.75,0.0,0.0,0.0,0.0
3,5,1,,,,,2.5,0.0,0.0,0.0,0.0
3,6,1,,,,,2.5,0.0,0.0,0.0,0.0
3,6,1,,,,,3.0,0.0,0.0,0.0,0.0
3,6,1,,,,,2.5,0.0,0.0,0.0,0.0
3,6,1,,,,,3.0,0.0,0.0,0.0,0.0
3,7,1,,,,,3.5,0.0,0.0,0.0,0.0
3,7,1,,,,,3.25,0.0,0.0,0.0,0.0
3,7,1,,,,,4.25,0.0,0.0,0.0,0.0
3,7,1,,,,,4.25,0.0,0.0,0.0,0.0
3,8,1,,,,,4.5,0.0,0.0,0.0,0.0
3,8,1,,,,,5.5,0.0,0.0,0.0,0.0
3,8,1,,,,,5.26,0.0,0.0,0.0,0.0033333333333333
3,8,1,,,,,5.005,0.0,0.0,0.0,0.0016666666666666
3,9,1,,,,,5.25,0.0,0.0,0.0,0.0
3,9,1,,,,,7.32,0.0,0.0,0.0,0.0737739222659253
3,9,1,,,,,7.3375,0.0,0.0,0.0,0.3556956966392827
3,9,1,,,,,6.9025,0.0,0.0,0.0,0.4242000530290704
3,10,1,,,,,6.4975,0.0,0.0,0.0,0.4092062760992385
3,10,1,,,,,6.205,0.0,0.0,0.0,0.78551154507492
3,10,1,,,,,5.4725,0.0,0.0,0.0,1.4167996192581676
3,10,1,,,,,6.165,0.0,0.0,0.0,1.1638731269958242
3,11,1,,,,,7.105,0.0,0.0,0.0,0.4532202396746829
3,11,1,,,,,7.37,0.0,0.0,0.0,0.4644571051211625
3,11,1,,,,,7.4625,0.0,0.0,0.0,0.5337511087077877
3,11,1,,,,,9.84,0.0,0.0,0.0,0.2547022834535408
3,12,1,,,,,7.9675,0.0,0.0,0.0,0.1730298099139904
3,12,1,,,,,6.85,0.0,0.0,0.0,0.4773236135558356
3,12,1,,,,,6.92,0.0,0.0,0.0,0.5330113684706832
3,12,1,,,,,7.439999999999999,0.0,0.0,0.0,1.1455766725340055
3,13,1,,,,,6.285,0.0,0.0,0.0,1.577533896313186
3,13,1,,,,,5.9825,0.0,0.0,0.0,1.3430356144287934
3,13,1,,,,,5.555,0.0,0.0,0.0,2.1744386138370944
3,13,1,,,,,6.665,0.0,0.0,0.0,1.872110250415894
3,14,1,,,,,6.305,0.0,0.0,0.0,1.4147190802373817
3,14,1,,,,,6.96,0.0,0.0,0.0,0.752426768436502
3,14,1,,,,,6.57,0.0,0.0,0.0,0.6426978647061788
3,14,1,,,,,5.2725,0.0,0.0,0.0,0.2135794733322362
3,15,1,,,,,4.4,0.0,0.0,0.0,0.1163895398686369
3,15,1,,,,,5.5975,0.0,0.0,0.0,0.075653200914614
3,15,1,,,,,7.5825,0.0,0.0,0.0,0.0640142469277503
3,15,1,,,,,6.6525,0.0,0.0,0.0,0.1183293655331142
3,16,1,,,,,7.61,0.0,0.0,0.0,0.0815266954969905
3,16,1,,,,,7.3175,0.0,0.0,0.0,0.2353156892754045
3,16,1,,,,,6.8175,0.0,0.0,0.0,0.7911795222094309
3,16,1,,,,,7.03,0.0,0.0,0.0,0.7633863305627298
3,17,1,,,,,6.62,0.0,0.0,0.0,1.912889215692685
3,17,1,,,,,7.73,0.0,0.0,0.0,0.992765289156963
3,17,1,,,,,8.6375,0.0,0.0,0.0,0.5145429852337918
3,17,1,,,,,8.605,0.0,0.0,0.0,0.084748256391448
3,18,1,,,,,9.855,0.0,0.0,0.0,0.1039624948310226
3,18,1,,,,,8.254999999999999,0.0,0.0,0.0,0.9950695933826452
3,18,1,,,,,7.8475,0.0,0.0,0.0,0.5915961015384383
3,18,1,,,,,6.965,0.0,0.0,0.0,0.2128755846539987
3,19,1,,,,,7.0,0.0,0.0,0.0,0.3111502676126462
3,19,1,,,,,7.68,0.0,0.0,0.0,0.2240281926811053
3,19,1,,,,,7.755,0.0,0.0,0.0,0.0062230053522529
3,19,1,,,,,7.75,0.0,0.0,0.0,0.0
3,20,1,,,,,6.25,0.0,0.0,0.0,0.0
3,20,1,,,,,6.0,0.0,0.0,0.0,0.0
3,20,1,,,,,5.75,0.0,0.0,0.0,0.0
3,20,1,,,,,5.75,0.0,0.0,0.0,0.0
3,21,1,,,,,5.75,0.0,0.0,0.0,0.0
3,21,1,,,,,6.25,0.0,0.0,0.0,0.0
3,21,1,,,,,5.5,0.0,0.0,0.0,0.0
3,21,1,,,,,4.5,0.0,0.0,0.0,0.0
3,22,1,,,,,4.0,0.0,0.0,0.0,0.0
3,22,1,,,,,3.5,0.0,0.0,0.0,0.0
3,22,1,,,,,4.25,0.0,0.0,0.0,0.0
3,22,1,,,,,4.25,0.0,0.0,0.0,0.0
3,23,1,,,,,4.5,0.0,0.0,0.0,0.0
3,23,1,,,,,4.5,0.0,0.0,0.0,0.0
3,23,1,,,,,4.5,0.0,0.0,0.0,0.0
3,23,1,,,,,4.5,0.0,0.0,0.0,0.0
3,24,1,,,,,4.0,0.0,0.0,0.0,0.0
3,24,1,,,,,4.25,0.0,0.0,0.0,0.0
3,24,1,,,,,3.75,0.0,0.0,0.0,0.0
3,24,1,,,,,3.0,0.0,0.0,0.0,0.0
3,1,2,,,,,3.0,0.0,0.0,0.0,0.0
3,1,2,,,,,2.75,0.0,0.0,0.0,0.0
3,1,2,,,,,2.5,0.0,0.0,0.0,0.0
3,1,2,,,,,2.75,0.0,0.0,0.0,0.0
3,2,2,,,,,2.75,0.0,0.0,0.0,0.0
3,2,2,,,,,2.75,0.0,0.0,0.0,0.0
3,2,2,,,,,3.0,0.0,0.0,0.0,0.0
3,2,2,,,,,3.0,0.0,0.0,0.0,0.0
3,3,2,,,,,3.25,0.0,0.0,0.0,0.0
3,3,2,,,,,3.5,0.0,0.0,0.0,0.0
3,3,2,,,,,3.75,0.0,0.0,0.0,0.0
3,3,2,,,,,4.25,0.0,0.0,0.0,0.0
3,4,2,,,,,4.25,0.0,0.0,0.0,0.0
3,4,2,,,,,5.0,0.0,0.0,0.0,0.0
3,4,2,,,,,4.0,0.0,0.0,0.0,0.0
3,4,2,,,,,4.0,0.0,0.0,0.0,0.0
3,5,2,,,,,4.0,0.0,0.0,0.0,0.0
3,5,2,,,,,3.0,0.0,0.0,0.0,0.0
3,5,2,,,,,2.5,0.0,0.0,0.0,0.0
3,5,2,,,,,3.0,0.0,0.0,0.0,0.0
3,6,2,,,,,2.75,0.0,0.0,0.0,0.0
3,6,2,,,,,2.75,0.0,0.0,0.0,0.0
3,6,2,,,,,2.75,0.0,0.0,0.0,0.0
3,6,2,,,,,3.0,0.0,0.0,0.0,0.0
3,7,2,,,,,3.25,0.0,0.0,0.0,0.0
3,7,2,,,,,3.75,0.0,0.0,0.0,0.0
3,7,2,,,,,4.25,0.0,0.0,0.0,0.0
3,7,2,,,,,4.25,0.0,0.0,0.0,0.0
3,8,2,,,,,4.25,0.0,0.0,0.0,0.0
3,8,2,,,,,5.005,0.0,0.0,0.0,0.0016666666666666
3,8,2,,,,,6.3075,0.0,0.0,0.0,0.0191666666666666
3,8,2,,,,,6.445,0.0,0.0,0.0,0.065
3,9,2,,,,,5.3025,0.0,0.0,0.0,0.5799474125454924
3,9,2,,,,,5.88,0.0,0.0,0.0,0.3988778584023296
3,9,2,,,,,5.3475,0.0,0.0,0.0,1.1520222357804124
3,9,2,,,,,5.7525,0.0,0.0,0.0,1.5771420585513165
3,10,2,,,,,5.8175,0.0,0.0,0.0,2.090507480491529
3,10,2,,,,,6.305,0.0,0.0,0.0,3.3016583576993765
3,10,2,,,,,4.9925,0.0,0.0,0.0,2.84366012682246
3,10,2,,,,,6.6125,0.0,0.0,0.0,3.755585493190722
3,11,2,,,,,6.0,0.0,0.0,0.0,3.5514397529147583
3,11,2,,,,,6.4325,0.0,0.0,0.0,3.6878898065793777
3,11,2,,,,,5.74,0.0,0.0,0.0,4.104716682842531
3,11,2,,,,,7.975,0.0,0.0,0.0,4.280419491670945
3,12,2,,,,,5.69,0.0,0.0,0.0,4.543015686506954
3,12,2,,,,,6.125,0.0,0.0,0.0,4.684506915800521
3,12,2,,,,,6.6625,0.0,0.0,0.0,4.713187570387054
3,12,2,,,,,7.67,0.0,0.0,0.0,4.718923701304361
3,13,2,,,,,6.4375,0.0,0.0,0.0,4.852609944468687
3,13,2,,,,,6.195,0.0,0.0,0.0,4.858491895916528
3,13,2,,,,,5.4625,0.0,0.0,0.0,4.872216449294824
3,13,2,,,,,6.73,0.0,0.0,0.0,4.885941002673119
3,14,2,,,,,6.7,0.0,0.0,0.0,4.888237785359703
3,14,2,,,,,6.18,0.0,0.0,0.0,4.872469276374671
3,14,2,,,,,5.42,0.0,0.0,0.0,4.8645850218821565
3,14,2,,,,,5.14,0.0,0.0,0.0,4.840932258404609
3,15,2,,,,,4.6225,0.0,0.0,0.0,4.733563836692989
3,15,2,,,,,5.16,0.0,0.0,0.0,4.569271094300624
3,15,2,,,,,4.82,0.0,0.0,0.0,4.499688285757975
3,15,2,,,,,5.5425,0.0,0.0,0.0,4.285141292751473
3,16,2,,,,,6.51,0.0,0.0,0.0,3.883380579634552
3,16,2,,,,,6.2075,0.0,0.0,0.0,3.6600492820415
3,16,2,,,,,4.5975,0.0,0.0,0.0,3.3942665807737367
3,16,2,,,,,5.705,0.0,0.0,0.0,3.1044896078637443
3,17,2,,,,,6.890000000000001,0.0,0.0,0.0,3.0289985216684023
3,17,2,,,,,6.71,0.0,0.0,0.0,2.6941734922808926
3,17,2,,,,,6.32,0.0,0.0,0.0,2.3904949772550115
3,17,2,,,,,6.0975,0.0,0.0,0.0,2.022576776358271
3,18,2,,,,,6.9,0.0,0.0,0.0,2.112188722510921
3,18,2,,,,,7.66,0.0,0.0,0.0,1.6308061764502926
3,18,2,,,,,7.6075,0.0,0.0,0.0,1.088022795432951
3,18,2,,,,,7.16,0.0,0.0,0.0,0.6483928171428874
3,19,2,,,,,6.3475,0.0,0.0,0.0,0.5124938692733922
3,19,2,,,,,6.6675,0.0,0.0,0.0,0.2470294190022826
3,19,2,,,,,6.825,0.0,0.0,0.0,0.1106101876129623
3,19,2,,,,,6.5125,0.0,0.0,0.0,0.018435031268827
3,20,2,,,,,6.5,0.0,0.0,0.0,0.0
3,20,2,,,,,6.25,0.0,0.0,0.0,0.0
3,20,2,,,,,5.75,0.0,0.0,0.0,0.0
3,20,2,,,,,5.75,0.0,0.0,0.0,0.0
3,21,2,,,,,5.75,0.0,0.0,0.0,0.0
3,21,2,,,,,7.0,0.0,0.0,0.0,0.0
3,21,2,,,,,5.5,0.0,0.0,0.0,0.0
3,21,2,,,,,4.75,0.0,0.0,0.0,0.0
3,22,2,,,,,3.75,0.0,0.0,0.0,0.0
3,22,2,,,,,3.25,0.0,0.0,0.0,0.0
3,22,2,,,,,4.0,0.0,0.0,0.0,0.0
3,22,2,,,,,4.25,0.0,0.0,0.0,0.0
3,23,2,,,,,4.5,0.0,0.0,0.0,0.0
3,23,2,,,,,4.5,0.0,0.0,0.0,0.0
3,23,2,,,,,4.75,0.0,0.0,0.0,0.0
3,23,2,,,,,4.25,0.0,0.0,0.0,0.0
3,24,2,,,,,4.5,0.0,0.0,0.0,0.0
3,24,2,,,,,4.0,0.0,0.0,0.0,0.0
3,24,2,,,,,3.75,0.0,0.0,0.0,0.0
3,24,2,,,,,2.75,0.0,0.0,0.0,0.0
3,1,3,,,,,3.25,0.0,0.0,0.0,0.0
3,1,3,,,,,3.0,0.0,0.0,0.0,0.0
3,1,3,,,,,2.75,0.0,0.0,0.0,0.0
3,1,3,,,,,2.5,0.0,0.0,0.0,0.0
3,2,3,,,,,2.75,0.0,0.0,0.0,0.0
3,2,3,,,,,2.75,0.0,0.0,0.0,0.0
3,2,3,,,,,3.25,0.0,0.0,0.0,0.0
3,2,3,,,,,3.5,0.0,0.0,0.0,0.0
3,3,3,,,,,3.25,0.0,0.0,0.0,0.0
3,3,3,,,,,3.25,0.0,0.0,0.0,0.0
3,3,3,,,,,4.0,0.0,0.0,0.0,0.0
3,3,3,,,,,4.0,0.0,0.0,0.0,0.0
3,4,3,,,,,4.75,0.0,0.0,0.0,0.0
3,4,3,,,,,4.75,0.0,0.0,0.0,0.0
3,4,3,,,,,4.5,0.0,0.0,0.0,0.0
3,4,3,,,,,4.5,0.0,0.0,0.0,0.0
3,5,3,,,,,4.5,0.0,0.0,0.0,0.0
3,5,3,,,,,3.75,0.0,0.0,0.0,0.0
3,5,3,,,,,3.0,0.0,0.0,0.0,0.0
3,5,3,,,,,3.0,0.0,0.0,0.0,0.0
3,6,3,,,,,3.0,0.0,0.0,0.0,0.0
3,6,3,,,,,3.5,0.0,0.0,0.0,0.0
3,6,3,,,,,3.5,0.0,0.0,0.0,0.0
3,6,3,,,,,3.5,0.0,0.0,0.0,0.0
3,7,3,,,,,3.75,0.0,0.0,0.0,0.0
3,7,3,,,,,4.25,0.0,0.0,0.0,0.0
3,7,3,,,,,4.5,0.0,0.0,0.0,0.0
3,7,3,,,,,4.5,0.0,0.0,0.0,0.0
3,8,3,,,,,5.2675,0.0,0.0,0.0,0.0058333333333333
3,8,3,,,,,5.885,0.0,0.0,0.0,0.045
3,8,3,,,,,6.575,0.0,0.0,0.0,0.1083333333333333
3,8,3,,,,,7.54,0.0,0.0,0.0,0.18
3,9,3,,,,,6.005,0.0,0.0,0.0,1.0567346268512845
3,9,3,,,,,6.61,0.0,0.0,0.0,1.692878357443351
3,9,3,,,,,6.76,0.0,0.0,0.0,1.5877306333785464
3,9,3,,,,,7.2025,0.0,0.0,0.0,2.053009312365306
3,10,3,,,,,8.695,0.0,0.0,0.0,2.3414473338765704
3,10,3,,,,,7.615,0.0,0.0,0.0,2.9235511237457
3,10,3,,,,,6.86,0.0,0.0,0.0,3.5708157856151046
3,10,3,,,,,7.39,0.0,0.0,0.0,4.031285947750385
3,11,3,,,,,10.105,0.0,0.0,0.0,3.352391064230417
3,11,3,,,,,8.8975,0.0,0.0,0.0,3.3851067060742266
3,11,3,,,,,6.9125,0.0,0.0,0.0,3.2042084511731592
3,11,3,,,,,4.935,0.0,0.0,0.0,3.798863352922412
3,12,3,,,,,6.0375,0.0,0.0,0.0,3.859124369531539
3,12,3,,,,,8.1675,0.0,0.0,0.0,4.150234495669899
3,12,3,,,,,6.37,0.0,0.0,0.0,4.49688536955834
3,12,3,,,,,7.395,0.0,0.0,0.0,4.3245175317132585
3,13,3,,,,,10.47,0.0,0.0,0.0,4.094644710831969
3,13,3,,,,,10.015,0.0,0.0,0.0,3.541632350460985
3,13,3,,,,,9.575,0.0,0.0,0.0,3.0003862105234256
3,13,3,,,,,9.42,0.0,0.0,0.0,1.8982835632592647
3,14,3,,,,,9.6075,0.0,0.0,0.0,1.68437447317286
3,14,3,,,,,9.355,0.0,0.0,0.0,1.6823764014371867
3,14,3,,,,,8.0625,0.0,0.0,0.0,1.6484091819307352
3,14,3,,,,,6.7325,0.0,0.0,0.0,1.784278059956541
3,15,3,,,,,5.2125,0.0,0.0,0.0,2.120336437902132
3,15,3,,,,,5.282500000000001,0.0,0.0,0.0,2.9567456502727425
3,15,3,,,,,6.345000000000001,0.0,0.0,0.0,2.810178615394715
3,15,3,,,,,8.3,0.0,0.0,0.0,2.775002527023988
3,16,3,,,,,6.4975000000000005,0.0,0.0,0.0,2.6366972484542988
3,16,3,,,,,5.635,0.0,0.0,0.0,2.9288259643302217
3,16,3,,,,,5.8825,0.0,0.0,0.0,2.5500009843878955
3,16,3,,,,,8.425,0.0,0.0,0.0,2.2051006295150315
3,17,3,,,,,5.8,0.0,0.0,0.0,1.7072854062209994
3,17,3,,,,,5.67,0.0,0.0,0.0,0.7661963774260097
3,17,3,,,,,6.1575,0.0,0.0,0.0,0.547580563214784
3,17,3,,,,,6.19,0.0,0.0,0.0,0.5746472830695072
3,18,3,,,,,7.785,0.0,0.0,0.0,0.7812100519653787
3,18,3,,,,,8.8125,0.0,0.0,0.0,0.5597842729051281
3,18,3,,,,,8.6075,0.0,0.0,0.0,0.3557740045574814
3,18,3,,,,,7.0375,0.0,0.0,0.0,0.2861119617070654
3,19,3,,,,,7.025,0.0,0.0,0.0,0.5065464634948026
3,19,3,,,,,6.44,0.0,0.0,0.0,0.349977556596409
3,19,3,,,,,6.81,0.0,0.0,0.0,0.110519228398866
3,19,3,,,,,7.0025,0.0,0.0,0.0,0.0046049678499527
3,20,3,,,,,6.5,0.0,0.0,0.0,0.0
3,20,3,,,,,6.25,0.0,0.0,0.0,0.0
3,20,3,,,,,6.0,0.0,0.0,0.0,0.0
3,20,3,,,,,5.5,0.0,0.0,0.0,0.0
3,21,3,,,,,5.75,0.0,0.0,0.0,0.0
3,21,3,,,,,5.75,0.0,0.0,0.0,0.0
3,21,3,,,,,5.5,0.0,0.0,0.0,0.0
3,21,3,,,,,5.25,0.0,0.0,0.0,0.0
3,22,3,,,,,4.0,0.0,0.0,0.0,0.0
3,22,3,,,,,3.5,0.0,0.0,0.0,0.0
3,22,3,,,,,4.25,0.0,0.0,0.0,0.0
3,22,3,,,,,4.5,0.0,0.0,0.0,0.0
3,23,3,,,,,4.75,0.0,0.0,0.0,0.0
3,23,3,,,,,4.5,0.0,0.0,0.0,0.0
3,23,3,,,,,4.75,0.0,0.0,0.0,0.0
3,23,3,,,,,4.5,0.0,0.0,0.0,0.0
3,24,3,,,,,4.25,0.0,0.0,0.0,0.0
3,24,3,,,,,4.25,0.0,0.0,0.0,0.0
3,24,3,,,,,4.5,0.0,0.0,0.0,0.0
3,24,3,,,,,2.75,0.0,0.0,0.0,0.0
3,1,4,,,,,2.75,0.0,0.0,0.0,0.0
3,1,4,,,,,2.75,0.0,0.0,0.0,0.0
3,1,4,,,,,3.0,0.0,0.0,0.0,0.0
3,1,4,,,,,2.75,0.0,0.0,0.0,0.0
3,2,4,,,,,2.75,0.0,0.0,0.0,0.0
3,2,4,,,,,2.5,0.0,0.0,0.0,0.0
3,2,4,,,,,2.75,0.0,0.0,0.0,0.0
3,2,4,,,,,3.25,0.0,0.0,0.0,0.0
3,3,4,,,,,3.0,0.0,0.0,0.0,0.0
3,3,4,,,,,3.25,0.0,0.0,0.0,0.0
3,3,4,,,,,3.75,0.0,0.0,0.0,0.0
3,3,4,,,,,3.75,0.0,0.0,0.0,0.0
3,4,4,,,,,4.5,0.0,0.0,0.0,0.0
3,4,4,,,,,4.25,0.0,0.0,0.0,0.0
3,4,4,,,,,4.0,0.0,0.0,0.0,0.0
3,4,4,,,,,4.0,0.0,0.0,0.0,0.0
3,5,4,,,,,3.75,0.0,0.0,0.0,0.0
3,5,4,,,,,3.25,0.0,0.0,0.0,0.0
3,5,4,,,,,2.75,0.0,0.0,0.0,0.0
3,5,4,,,,,2.25,0.0,0.0,0.0,0.0
3,6,4,,,,,2.25,0.0,0.0,0.0,0.0
3,6,4,,,,,2.75,0.0,0.0,0.0,0.0
3,6,4,,,,,2.75,0.0,0.0,0.0,0.0
3,6,4,,,,,3.25,0.0,0.0,0.0,0.0
3,7,4,,,,,3.5,0.0,0.0,0.0,0.0
3,7,4,,,,,3.75,0.0,0.0,0.0,0.0
3,7,4,,,,,3.75,0.0,0.0,0.0,0.0
3,7,4,,,,,4.0,0.0,0.0,0.0,0.0
3,8,4,,,,,4.255,0.0,0.0,0.0,0.0093195180722891
3,8,4,,,,,5.065,0.0,0.0,0.0,0.121153734939759
3,8,4,,,,,4.745,0.0,0.0,0.0,0.4566563855421687
3,8,4,,,,,5.8275,0.0,0.0,0.0,1.5423802409638556
3,9,4,,,,,5.5525,0.0,0.0,0.0,0.8464254272700219
3,9,4,,,,,5.795,0.0,0.0,0.0,0.8385149092581525
3,9,4,,,,,5.035,0.0,0.0,0.0,1.0916514856379722
3,9,4,,,,,5.1075,0.0,0.0,0.0,1.1681198264193755
3,10,4,,,,,8.245000000000001,0.0,0.0,0.0,1.043749384270332
3,10,4,,,,,6.1675,0.0,0.0,0.0,1.1883652628138115
3,10,4,,,,,4.62,0.0,0.0,0.0,1.5677199587032298
3,10,4,,,,,4.525,0.0,0.0,0.0,1.9072528909357476
3,11,4,,,,,6.09,0.0,0.0,0.0,1.941814896332318
3,11,4,,,,,4.8975,0.0,0.0,0.0,1.9849246865018584
3,11,4,,,,,5.4875,0.0,0.0,0.0,2.9895702313224395
3,11,4,,,,,5.1275,0.0,0.0,0.0,4.219136420505839
3,12,4,,,,,7.37,0.0,0.0,0.0,3.5384941767063536
3,12,4,,,,,6.355,0.0,0.0,0.0,2.3781438135656336
3,12,4,,,,,6.8325,0.0,0.0,0.0,4.275680463520176
3,12,4,,,,,7.005,0.0,0.0,0.0,4.407799564273824
3,13,4,,,,,7.0625,0.0,0.0,0.0,4.959822738293775
3,13,4,,,,,4.9975,0.0,0.0,0.0,4.010211733119326
3,13,4,,,,,5.4325,0.0,0.0,0.0,4.843907779915673
3,13,4,,,,,6.1025,0.0,0.0,0.0,4.995488879333191
3,14,4,,,,,5.865,0.0,0.0,0.0,4.678755182129761
3,14,4,,,,,6.2925,0.0,0.0,0.0,4.620918907499855
3,14,4,,,,,6.555,0.0,0.0,0.0,4.431455249229467
3,14,4,,,,,5.5075,0.0,0.0,0.0,4.792433377091994
3,15,4,,,,,5.8175,0.0,0.0,0.0,4.71847526375715
3,15,4,,,,,5.4175,0.0,0.0,0.0,4.40740973338997
3,15,4,,,,,5.12,0.0,0.0,0.0,4.176054745179382
3,15,4,,,,,5.58,0.0,0.0,0.0,4.339364148622151
3,16,4,,,,,6.64,0.0,0.0,0.0,4.069112106045164
3,16,4,,,,,6.2425,0.0,0.0,0.0,3.7690245249407206
3,16,4,,,,,5.6225,0.0,0.0,0.0,3.489697719887527
3,16,4,,,,,4.96,0.0,0.0,0.0,3.1782860791187653
3,17,4,,,,,4.94,0.0,0.0,0.0,3.1306807367258385
3,17,4,,,,,5.035,0.0,0.0,0.0,2.8088721838390454
3,17,4,,,,,5.5975,0.0,0.0,0.0,2.4612394878193617
3,17,4,,,,,7.38,0.0,0.0,0.0,2.0897691212154705
3,18,4,,,,,6.9325,0.0,0.0,0.0,2.170856730219278
3,18,4,,,,,7.475,0.0,0.0,0.0,1.71579741563723
3,18,4,,,,,8.19,0.0,0.0,0.0,1.183651550497567
3,18,4,,,,,7.73,0.0,0.0,0.0,0.726105572994306
3,19,4,,,,,6.165,0.0,0.0,0.0,0.9459559042784416
3,19,4,,,,,5.9925,0.0,0.0,0.0,0.5527573657530653
3,19,4,,,,,5.88,0.0,0.0,0.0,0.2963235362799938
3,19,4,,,,,5.7675,0.0,0.0,0.0,0.0398897068069222
3,20,4,,,,,5.5,0.0,0.0,0.0,0.0
3,20,4,,,,,6.25,0.0,0.0,0.0,0.0
3,20,4,,,,,5.0,0.0,0.0,0.0,0.0
3,20,4,,,,,5.25,0.0,0.0,0.0,0.0
3,21,4,,,,,6.25,0.0,0.0,0.0,0.0
3,21,4,,,,,5.75,0.0,0.0,0.0,0.0
3,21,4,,,,,4.75,0.0,0.0,0.0,0.0
3,21,4,,,,,4.25,0.0,0.0,0.0,0.0
3,22,4,,,,,3.75,0.0,0.0,0.0,0.0
3,22,4,,,,,4.0,0.0,0.0,0.0,0.0
3,22,4,,,,,4.0,0.0,0.0,0.0,0.0
3,22,4,,,,,4.25,0.0,0.0,0.0,0.0
3,23,4,,,,,4.75,0.0,0.0,0.0,0.0
3,23,4,,,,,4.75,0.0,0.0,0.0,0.0
3,23,4,,,,,4.75,0.0,0.0,0.0,0.0
3,23,4,,,,,4.5,0.0,0.0,0.0,0.0
3,24,4,,,,,4.25,0.0,0.0,0.0,0.0
3,24,4,,,,,5.0,0.0,0.0,0.0,0.0
3,24,4,,,,,3.5,0.0,0.0,0.0,0.0
3,24,4,,,,,3.5,0.0,0.0,0.0,0.0
3,1,5,,,,,3.25,0.0,0.0,0.0,0.0
3,1,5,,,,,3.5,0.0,0.0,0.0,0.0
3,1,5,,,,,3.0,0.0,0.0,0.0,0.0
3,1,5,,,,,3.25,0.0,0.0,0.0,0.0
3,2,5,,,,,3.5,0.0,0.0,0.0,0.0
3,2,5,,,,,3.5,0.0,0.0,0.0,0.0
3,2,5,,,,,4.0,0.0,0.0,0.0,0.0
3,2,5,,,,,4.0,0.0,0.0,0.0,0.0
3,3,5,,,,,4.0,0.0,0.0,0.0,0.0
3,3,5,,,,,3.25,0.0,0.0,0.0,0.0
3,3,5,,,,,4.0,0.0,0.0,0.0,0.0
3,3,5,,,,,4.0,0.0,0.0,0.0,0.0
3,4,5,,,,,4.5,0.0,0.0,0.0,0.0
3,4,5,,,,,5.0,0.0,0.0,0.0,0.0
3,4,5,,,,,4.75,0.0,0.0,0.0,0.0
3,4,5,,,,,4.75,0.0,0.0,0.0,0.0
3,5,5,,,,,4.75,0.0,0.0,0.0,0.0
3,5,5,,,,,4.0,0.0,0.0,0.0,0.0
3,5,5,,,,,3.5,0.0,0.0,0.0,0.0
3,5,5,,,,,2.75,0.0,0.0,0.0,0.0
3,6,5,,,,,3.0,0.0,0.0,0.0,0.0
3,6,5,,,,,3.25,0.0,0.0,0.0,0.0
3,6,5,,,,,3.25,0.0,0.0,0.0,0.0
3,6,5,,,,,3.75,0.0,0.0,0.0,0.0
3,7,5,,,,,4.0,0.0,0.0,0.0,0.0
3,7,5,,,,,4.75,0.0,0.0,0.0,0.0
3,7,5,,,,,5.25,0.0,0.0,0.0,0.0
3,7,5,,,,,4.25,0.0,0.0,0.0,0.0
3,8,5,,,,,4.2725,0.0,0.0,0.0,0.0397792832167832
3,8,5,,,,,7.35,0.0,0.0,0.0,0.1767968142968143
3,8,5,,,,,6.115,0.0,0.0,0.0,0.6453083721833722
3,8,5,,,,,5.4,0.0,0.0,0.0,1.5911713286713287
3,9,5,,,,,5.2325,0.0,0.0,0.0,1.5624097427375676
3,9,5,,,,,5.845000000000001,0.0,0.0,0.0,2.20792472919744
3,9,5,,,,,6.18,0.0,0.0,0.0,2.8244574101427866
3,9,5,,,,,5.6775,0.0,0.0,0.0,3.3487736644510098
3,10,5,,,,,6.1425,0.0,0.0,0.0,2.9672306892191145
3,10,5,,,,,5.5525,0.0,0.0,0.0,3.301222338520374
3,10,5,,,,,5.67,0.0,0.0,0.0,3.600592902223332
3,10,5,,,,,7.04,0.0,0.0,0.0,3.9020000003732487
3,11,5,,,,,7.609999999999999,0.0,0.0,0.0,3.810766367700909
3,11,5,,,,,5.645,0.0,0.0,0.0,4.023304217954285
3,11,5,,,,,5.8675,0.0,0.0,0.0,4.189232890520519
3,11,5,,,,,6.8875,0.0,0.0,0.0,4.390584538128982
3,12,5,,,,,5.3125,0.0,0.0,0.0,4.629576941044107
3,12,5,,,,,6.395,0.0,0.0,0.0,4.692577369520171
3,12,5,,,,,5.92,0.0,0.0,0.0,4.711668408452312
3,12,5,,,,,7.3,0.0,0.0,0.0,4.6200314215780365
3,13,5,,,,,6.98,0.0,0.0,0.0,4.880688452606951
3,13,5,,,,,6.98,0.0,0.0,0.0,4.880688452606951
3,13,5,,,,,5.9125,0.0,0.0,0.0,3.065119353262391
3,13,5,,,,,5.525,0.0,0.0,0.0,3.54496231910858
3,14,5,,,,,4.8825,0.0,0.0,0.0,4.621386741133342
3,14,5,,,,,5.9875,0.0,0.0,0.0,4.900280458617802
3,14,5,,,,,5.2175,0.0,0.0,0.0,4.884568136506001
3,14,5,,,,,4.235,0.0,0.0,0.0,4.898316418353827
3,15,5,,,,,4.105,0.0,0.0,0.0,4.88469153238774
3,15,5,,,,,5.8975,0.0,0.0,0.0,4.918696346495271
3,15,5,,,,,5.52,0.0,0.0,0.0,4.816681904172677
3,15,5,,,,,5.115,0.0,0.0,0.0,4.692664346839328
3,16,5,,,,,5.48,0.0,0.0,0.0,4.318390469865413
3,16,5,,,,,4.47,0.0,0.0,0.0,3.934031108673203
3,16,5,,,,,4.565,0.0,0.0,0.0,3.4403931055734045
3,16,5,,,,,4.99,0.0,0.0,0.0,3.383869670103962
3,17,5,,,,,5.467499999999999,0.0,0.0,0.0,3.190994754342684
3,17,5,,,,,5.345000000000001,0.0,0.0,0.0,2.8913991535883934
3,17,5,,,,,6.1675,0.0,0.0,0.0,2.1454262147975074
3,17,5,,,,,5.7425,0.0,0.0,0.0,1.8036057307154305
3,18,5,,,,,8.01,0.0,0.0,0.0,2.2491336839869684
3,18,5,,,,,8.0825,0.0,0.0,0.0,2.3212850964157545
3,18,5,,,,,8.16,0.0,0.0,0.0,1.6520185466452957
3,18,5,,,,,10.05,0.0,0.0,0.0,1.0449514903479282
3,19,5,,,,,9.3225,0.0,0.0,0.0,1.3651020987041025
3,19,5,,,,,9.02,0.0,0.0,0.0,0.6438036098691837
3,19,5,,,,,10.3725,0.0,0.0,0.0,0.292096082255463
3,19,5,,,,,11.2775,0.0,0.0,0.0,0.0655725898940835
3,20,5,,,,,10.25,0.0,0.0,0.0,0.0
3,20,5,,,,,10.0,0.0,0.0,0.0,0.0
3,20,5,,,,,8.5,0.0,0.0,0.0,0.0
3,20,5,,,,,6.0,0.0,0.0,0.0,0.0
3,21,5,,,,,5.5,0.0,0.0,0.0,0.0
3,21,5,,,,,5.5,0.0,0.0,0.0,0.0
3,21,5,,,,,5.25,0.0,0.0,0.0,0.0
3,21,5,,,,,4.5,0.0,0.0,0.0,0.0
3,22,5,,,,,4.0,0.0,0.0,0.0,0.0
3,22,5,,,,,3.75,0.0,0.0,0.0,0.0
3,22,5,,,,,4.25,0.0,0.0,0.0,0.0
3,22,5,,,,,4.75,0.0,0.0,0.0,0.0
3,23,5,,,,,4.75,0.0,0.0,0.0,0.0
3,23,5,,,,,5.0,0.0,0.0,0.0,0.0
3,23,5,,,,,5.0,0.0,0.0,0.0,0.0
3,23,5,,,,,4.75,0.0,0.0,0.0,0.0
3,24,5,,,,,4.75,0.0,0.0,0.0,0.0
3,24,5,,,,,4.25,0.0,0.0,0.0,0.0
3,24,5,,,,,3.75,0.0,0.0,0.0,0.0
3,24,5,,,,,3.0,0.0,0.0,0.0,0.0
3,1,6,,,,,2.75,0.0,0.0,0.0,0.0
3,1,6,,,,,3.5,0.0,0.0,0.0,0.0
3,1,6,,,,,2.5,0.0,0.0,0.0,0.0
3,1,6,,,,,2.75,0.0,0.0,0.0,0.0
3,2,6,,,,,2.5,0.0,0.0,0.0,0.0
3,2,6,,,,,3.0,0.0,0.0,0.0,0.0
3,2,6,,,,,3.25,0.0,0.0,0.0,0.0
3,2,6,,,,,3.5,0.0,0.0,0.0,0.0
3,3,6,,,,,3.5,0.0,0.0,0.0,0.0
3,3,6,,,,,3.25,0.0,0.0,0.0,0.0
3,3,6,,,,,3.75,0.0,0.0,0.0,0.0
3,3,6,,,,,4.0,0.0,0.0,0.0,0.0
3,4,6,,,,,4.25,0.0,0.0,0.0,0.0
3,4,6,,,,,4.5,0.0,0.0,0.0,0.0
3,4,6,,,,,4.5,0.0,0.0,0.0,0.0
3,4,6,,,,,4.5,0.0,0.0,0.0,0.0
3,5,6,,,,,4.25,0.0,0.0,0.0,0.0
3,5,6,,,,,3.5,0.0,0.0,0.0,0.0
3,5,6,,,,,2.5,0.0,0.0,0.0,0.0
3,5,6,,,,,2.25,0.0,0.0,0.0,0.0
3,6,6,,,,,2.5,0.0,0.0,0.0,0.0
3,6,6,,,,,2.5,0.0,0.0,0.0,0.0
3,6,6,,,,,2.75,0.0,0.0,0.0,0.0
3,6,6,,,,,3.0,0.0,0.0,0.0,0.0
3,7,6,,,,,3.75,0.0,0.0,0.0,0.0
3,7,6,,,,,3.75,0.0,0.0,0.0,0.0
3,7,6,,,,,4.0,0.0,0.0,0.0,0.0
3,7,6,,,,,3.75,0.0,0.0,0.0,0.0
3,8,6,,,,,4.525,0.0,0.0,0.0,0.0434245101861076
3,8,6,,,,,7.4,0.0,0.0,0.0,0.2605470611166457
3,8,6,,,,,5.825,0.0,0.0,0.0,0.5645186324193991
3,8,6,,,,,6.625,0.0,0.0,0.0,1.9541029583748428
3,9,6,,,,,5.385,0.0,0.0,0.0,1.4529058627947935
3,9,6,,,,,4.4825,0.0,0.0,0.0,2.079700991329009
3,9,6,,,,,5.165,0.0,0.0,0.0,3.3201783795996542
3,9,6,,,,,4.09,0.0,0.0,0.0,4.028273294680149
3,10,6,,,,,3.9225,0.0,0.0,0.0,3.620806584281356
3,10,6,,,,,4.1875,0.0,0.0,0.0,4.042449408680428
3,10,6,,,,,4.1525,0.0,0.0,0.0,4.423156036535901
3,10,6,,,,,6.82,0.0,0.0,0.0,4.764973277674955
3,11,6,,,,,3.705,0.0,0.0,0.0,4.644456964480342
3,11,6,,,,,3.775,0.0,0.0,0.0,4.883977710432591
3,11,6,,,,,5.18,0.0,0.0,0.0,5.187121154528406
3,11,6,,,,,5.809999999999999,0.0,0.0,0.0,5.471552040346703
3,12,6,,,,,6.93,0.0,0.0,0.0,5.926856744792952
3,12,6,,,,,3.94,0.0,0.0,0.0,5.9345740061794015
3,12,6,,,,,3.85,0.0,0.0,0.0,6.058050188362588
3,12,6,,,,,3.719999999999999,0.0,0.0,0.0,6.150657324999978
3,13,6,,,,,6.754999999999999,0.0,0.0,0.0,5.318281965420344
3,13,6,,,,,4.595000000000001,0.0,0.0,0.0,2.83038100158196
3,13,6,,,,,4.5075,0.0,0.0,0.0,3.351974162513266
3,13,6,,,,,4.975,0.0,0.0,0.0,4.704179828776692
3,14,6,,,,,4.5525,0.0,0.0,0.0,4.759661193082635
3,14,6,,,,,5.455,0.0,0.0,0.0,6.059180420107674
3,14,6,,,,,5.75,0.0,0.0,0.0,5.11157335894872
3,14,6,,,,,6.859999999999999,0.0,0.0,0.0,6.181071784821068
3,15,6,,,,,4.555,0.0,0.0,0.0,6.057277936613655
3,15,6,,,,,3.865,0.0,0.0,0.0,5.52178507610585
3,15,6,,,,,2.8150000000000004,0.0,0.0,0.0,4.9009237885605685
3,15,6,,,,,4.455,0.0,0.0,0.0,3.457421295017788
3,16,6,,,,,5.075,0.0,0.0,0.0,3.0382210519417363
3,16,6,,,,,2.8825000000000003,0.0,0.0,0.0,2.894697726175163
3,16,6,,,,,3.0375,0.0,0.0,0.0,3.569443751207622
3,16,6,,,,,3.225,0.0,0.0,0.0,3.1500574096819225
3,17,6,,,,,3.3275,0.0,0.0,0.0,2.2328461819570307
3,17,6,,,,,4.715,0.0,0.0,0.0,0.9594723646605808
3,17,6,,,,,5.655,0.0,0.0,0.0,1.109513310574581
3,17,6,,,,,4.6025,0.0,0.0,0.0,1.0680546281509755
3,18,6,,,,,6.2325,0.0,0.0,0.0,0.7261214721996948
3,18,6,,,,,6.365,0.0,0.0,0.0,0.6096446490140782
3,18,6,,,,,8.5175,0.0,0.0,0.0,0.5129936680728219
3,18,6,,,,,6.88,0.0,0.0,0.0,0.376691002642845
3,19,6,,,,,6.495,0.0,0.0,0.0,0.6404200834853339
3,19,6,,,,,6.2725,0.0,0.0,0.0,0.7123039704071571
3,19,6,,,,,7.31,0.0,0.0,0.0,0.156837571465796
3,19,6,,,,,5.75,0.0,0.0,0.0,0.0
3,20,6,,,,,5.75,0.0,0.0,0.0,0.0
3,20,6,,,,,5.75,0.0,0.0,0.0,0.0
3,20,6,,,,,5.0,0.0,0.0,0.0,0.0
3,20,6,,,,,5.0,0.0,0.0,0.0,0.0
3,21,6,,,,,4.75,0.0,0.0,0.0,0.0
3,21,6,,,,,6.25,0.0,0.0,0.0,0.0
3,21,6,,,,,5.5,0.0,0.0,0.0,0.0
3,21,6,,,,,5.25,0.0,0.0,0.0,0.0
3,22,6,,,,,4.0,0.0,0.0,0.0,0.0
3,22,6,,,,,4.0,0.0,0.0,0.0,0.0
3,22,6,,,,,4.75,0.0,0.0,0.0,0.0
3,22,6,,,,,5.0,0.0,0.0,0.0,0.0
3,23,6,,,,,5.5,0.0,0.0,0.0,0.0
3,23,6,,,,,5.25,0.0,0.0,0.0,0.0
3,23,6,,,,,5.25,0.0,0.0,0.0,0.0
3,23,6,,,,,5.0,0.0,0.0,0.0,0.0
3,24,6,,,,,4.75,0.0,0.0,0.0,0.0
3,24,6,,,,,4.0,0.0,0.0,0.0,0.0
3,24,6,,,,,3.75,0.0,0.0,0.0,0.0
3,24,6,,,,,2.75,0.0,0.0,0.0,0.0
3,1,7,,,,,2.75,0.0,0.0,0.0,0.0
3,1,7,,,,,3.0,0.0,0.0,0.0,0.0
3,1,7,,,,,2.5,0.0,0.0,0.0,0.0
3,1,7,,,,,2.75,0.0,0.0,0.0,0.0
3,2,7,,,,,3.5,0.0,0.0,0.0,0.0
3,2,7,,,,,2.75,0.0,0.0,0.0,0.0
3,2,7,,,,,3.0,0.0,0.0,0.0,0.0
3,2,7,,,,,3.25,0.0,0.0,0.0,0.0
3,3,7,,,,,3.5,0.0,0.0,0.0,0.0
3,3,7,,,,,3.0,0.0,0.0,0.0,0.0
3,3,7,,,,,3.75,0.0,0.0,0.0,0.0
3,3,7,,,,,3.75,0.0,0.0,0.0,0.0
3,4,7,,,,,4.5,0.0,0.0,0.0,0.0
3,4,7,,,,,4.75,0.0,0.0,0.0,0.0
3,4,7,,,,,4.5,0.0,0.0,0.0,0.0
3,4,7,,,,,4.75,0.0,0.0,0.0,0.0
3,5,7,,,,,4.0,0.0,0.0,0.0,0.0
3,5,7,,,,,3.25,0.0,0.0,0.0,0.0
3,5,7,,,,,2.5,0.0,0.0,0.0,0.0
3,5,7,,,,,2.25,0.0,0.0,0.0,0.0
3,6,7,,,,,2.5,0.0,0.0,0.0,0.0
3,6,7,,,,,3.0,0.0,0.0,0.0,0.0
3,6,7,,,,,2.5,0.0,0.0,0.0,0.0
3,6,7,,,,,3.0,0.0,0.0,0.0,0.0
3,7,7,,,,,4.0,0.0,0.0,0.0,0.0
3,7,7,,,,,3.75,0.0,0.0,0.0,0.0
3,7,7,,,,,4.5,0.0,0.0,0.0,0.0
3,7,7,,,,,3.75,0.0,0.0,0.0,0.0
3,8,7,,,,,4.5175,0.0,0.0,0.0,0.0169557892172783
3,8,7,,,,,7.4475,0.0,0.0,0.0,0.1913581925949983
3,8,7,,,,,6.225,0.0,0.0,0.0,0.4602285644689834
3,8,7,,,,,5.8375,0.0,0.0,0.0,0.8114556268268919
3,9,7,,,,,5.915,0.0,0.0,0.0,1.673279798573802
3,9,7,,,,,5.19,0.0,0.0,0.0,2.452133758870917
3,9,7,,,,,4.875,0.0,0.0,0.0,3.1405401624883678
3,9,7,,,,,4.475,0.0,0.0,0.0,3.743523873686134
3,10,7,,,,,3.7625,0.0,0.0,0.0,4.101083155460231
3,10,7,,,,,4.755,0.0,0.0,0.0,4.574932646149771
3,10,7,,,,,7.46,0.0,0.0,0.0,5.253234962771346
3,10,7,,,,,4.42,0.0,0.0,0.0,4.493151515776957
3,11,7,,,,,5.13,0.0,0.0,0.0,4.50126277651683
3,11,7,,,,,5.205,0.0,0.0,0.0,2.264467236956725
3,11,7,,,,,6.940000000000001,0.0,0.0,0.0,5.940191041141063
3,11,7,,,,,6.035,0.0,0.0,0.0,6.950207996117687
3,12,7,,,,,5.1975,0.0,0.0,0.0,6.092281270535407
3,12,7,,,,,4.057500000000001,0.0,0.0,0.0,6.179342126626203
3,12,7,,,,,5.377500000000001,0.0,0.0,0.0,6.234744489593072
3,12,7,,,,,5.42,0.0,0.0,0.0,6.268381638537242
3,13,7,,,,,4.940000000000001,0.0,0.0,0.0,7.484904050023314
3,13,7,,,,,5.23,0.0,0.0,0.0,7.522611375212349
3,13,7,,,,,5.25,0.0,0.0,0.0,7.541465037806865
3,13,7,,,,,6.012499999999999,0.0,0.0,0.0,7.553248576928437
3,14,7,,,,,4.75,0.0,0.0,0.0,8.0
3,14,7,,,,,5.2225,0.0,0.0,0.0,7.972499999999999
3,14,7,,,,,4.9175,0.0,0.0,0.0,7.9175
3,14,7,,,,,6.365,0.0,0.0,0.0,7.865
3,15,7,,,,,4.02,0.0,0.0,0.0,7.77
3,15,7,,,,,3.5625,0.0,0.0,0.0,7.562499999999999
3,15,7,,,,,3.055,0.0,0.0,0.0,7.304999999999999
3,15,7,,,,,3.7775,0.0,0.0,0.0,7.0275
3,16,7,,,,,6.2175,0.0,0.0,0.0,6.640172819243226
3,16,7,,,,,3.615,0.0,0.0,0.0,6.291730553700504
3,16,7,,,,,3.9775,0.0,0.0,0.0,5.908691183777652
3,16,7,,,,,4.275,0.0,0.0,0.0,5.214277874433646
3,17,7,,,,,3.1225,0.0,0.0,0.0,5.032281078085227
3,17,7,,,,,3.2425,0.0,0.0,0.0,3.922182958370966
3,17,7,,,,,4.3925,0.0,0.0,0.0,4.06954111585516
3,17,7,,,,,4.532500000000001,0.0,0.0,0.0,3.4702846087527712
3,18,7,,,,,5.255,0.0,0.0,0.0,3.004045997352065
3,18,7,,,,,7.525,0.0,0.0,0.0,2.274277751739084
3,18,7,,,,,6.28,0.0,0.0,0.0,1.2795936361433091
3,18,7,,,,,5.595,0.0,0.0,0.0,1.0946523684194711
3,19,7,,,,,4.8375,0.0,0.0,0.0,0.5732427262577171
3,19,7,,,,,4.9975,0.0,0.0,0.0,0.241493744253251
3,19,7,,,,,5.35,0.0,0.0,0.0,0.0975732300013135
3,19,7,,,,,5.515,0.0,0.0,0.0,0.014635984500197
3,20,7,,,,,5.25,0.0,0.0,0.0,0.0
3,20,7,,,,,4.75,0.0,0.0,0.0,0.0
3,20,7,,,,,4.75,0.0,0.0,0.0,0.0
3,20,7,,,,,5.0,0.0,0.0,0.0,0.0
3,21,7,,,,,5.0,0.0,0.0,0.0,0.0
3,21,7,,,,,5.25,0.0,0.0,0.0,0.0
3,21,7,,,,,3.75,0.0,0.0,0.0,0.0
3,21,7,,,,,4.0,0.0,0.0,0.0,0.0
3,22,7,,,,,3.5,0.0,0.0,0.0,0.0
3,22,7,,,,,3.25,0.0,0.0,0.0,0.0
3,22,7,,,,,4.25,0.0,0.0,0.0,0.0
3,22,7,,,,,4.25,0.0,0.0,0.0,0.0
3,23,7,,,,,4.75,0.0,0.0,0.0,0.0
3,23,7,,,,,4.5,0.0,0.0,0.0,0.0
3,23,7,,,,,4.75,0.0,0.0,0.0,0.0
3,23,7,,,,,4.5,0.0,0.0,0.0,0.0
3,24,7,,,,,4.5,0.0,0.0,0.0,0.0
3,24,7,,,,,4.25,0.0,0.0,0.0,0.0
3,24,7,,,,,3.5,0.0,0.0,0.0,0.0
3,24,7,,,,,3.0,0.0,0.0,0.0,0.0
3,1,1,,,,,2.75,0.0,0.0,0.0,0.0
3,1,1,,,,,2.5,0.0,0.0,0.0,0.0
3,1,1,,,,,3.25,0.0,0.0,0.0,0.0
3,1,1,,,,,2.75,0.0,0.0,0.0,0.0
3,2,1,,,,,2.75,0.0,0.0,0.0,0.0
3,2,1,,,,,2.75,0.0,0.0,0.0,0.0
3,2,1,,,,,3.25,0.0,0.0,0.0,0.0
3,2,1,,,,,3.25,0.0,0.0,0.0,0.0
3,3,1,,,,,3.5,0.0,0.0,0.0,0.0
3,3,1,,,,,3.25,0.0,0.0,0.0,0.0
3,3,1,,,,,3.75,0.0,0.0,0.0,0.0
3,3,1,,,,,4.0,0.0,0.0,0.0,0.0
3,4,1,,,,,4.25,0.0,0.0,0.0,0.0
3,4,1,,,,,4.5,0.0,0.0,0.0,0.0
3,4,1,,,,,4.5,0.0,0.0,0.0,0.0
3,4,1,,,,,4.25,0.0,0.0,0.0,0.0
3,5,1,,,,,4.0,0.0,0.0,0.0,0.0
3,5,1,,,,,3.25,0.0,0.0,0.0,0.0
3,5,1,,,,,2.75,0.0,0.0,0.0,0.0
3,5,1,,,,,2.5,0.0,0.0,0.0,0.0
3,6,1,,,,,2.25,0.0,0.0,0.0,0.0
3,6,1,,,,,2.75,0.0,0.0,0.0,0.0
3,6,1,,,,,3.25,0.0,0.0,0.0,0.0
3,6,1,,,,,3.0,0.0,0.0,0.0,0.0
3,7,1,,,,,3.5,0.0,0.0,0.0,0.0
3,7,1,,,,,4.0,0.0,0.0,0.0,0.0
3,7,1,,,,,4.5,0.0,0.0,0.0,0.0
3,7,1,,,,,4.5,0.0,0.0,0.0,0.0
3,8,1,,,,,5.25,0.0,0.0,0.0,0.0
3,8,1,,,,,7.765,0.0,0.0,0.0,0.0274671869003453
3,8,1,,,,,6.3075,0.0,0.0,0.0,0.1052908831179907
3,8,1,,,,,5.67,0.0,0.0,0.0,0.3112947848705812
3,9,1,,,,,5.4,0.0,0.0,0.0,0.4201460298941355
3,9,1,,,,,5.275,0.0,0.0,0.0,0.5514416642360529
3,9,1,,,,,5.2,0.0,0.0,0.0,0.9978468209985718
3,9,1,,,,,5.105,0.0,0.0,0.0,1.423244676266384
3,10,1,,,,,6.07,0.0,0.0,0.0,1.0711429569645554
3,10,1,,,,,5.475,0.0,0.0,0.0,1.3997890914877713
3,10,1,,,,,4.9125,0.0,0.0,0.0,2.1605440325137337
3,10,1,,,,,7.065,0.0,0.0,0.0,2.284293502920624
3,11,1,,,,,6.495,0.0,0.0,0.0,1.8741034692721088
3,11,1,,,,,7.085,0.0,0.0,0.0,1.753920481262675
3,11,1,,,,,7.495,0.0,0.0,0.0,2.43746122556633
3,11,1,,,,,7.7325,0.0,0.0,0.0,2.052500092098612
3,12,1,,,,,6.08,0.0,0.0,0.0,1.4210422190281156
3,12,1,,,,,6.16,0.0,0.0,0.0,1.289032832561023
3,12,1,,,,,5.7425,0.0,0.0,0.0,2.5178849154091067
3,12,1,,,,,8.045,0.0,0.0,0.0,5.27649282966997
3,13,1,,,,,6.852499999999999,0.0,0.0,0.0,5.878865107888887
3,13,1,,,,,6.2675,0.0,0.0,0.0,5.810901349416183
3,13,1,,,,,6.254999999999999,0.0,0.0,0.0,5.80090667905255
3,13,1,,,,,8.615,0.0,0.0,0.0,3.090352076435301
3,14,1,,,,,6.855,0.0,0.0,0.0,3.930222623748021
3,14,1,,,,,7.1525,0.0,0.0,0.0,3.968674853331549
3,14,1,,,,,6.83,0.0,0.0,0.0,5.124265542394433
3,14,1,,,,,6.48,0.0,0.0,0.0,6.055214258627228
3,15,1,,,,,5.8525,0.0,0.0,0.0,3.847037583240442
3,15,1,,,,,5.67,0.0,0.0,0.0,3.900551243594637
3,15,1,,,,,5.8375,0.0,0.0,0.0,3.835145658717288
3,15,1,,,,,9.2575,0.0,0.0,0.0,1.3933371566295882
3,16,1,,,,,10.14,0.0,0.0,0.0,0.3028382147782013
3,16,1,,,,,9.295,0.0,0.0,0.0,0.617324053201718
3,16,1,,,,,9.55,0.0,0.0,0.0,0.621206594416823
3,16,1,,,,,10.26,0.0,0.0,0.0,1.3666545077170107
3,17,1,,,,,10.51,0.0,0.0,0.0,0.8108646458928915
3,17,1,,,,,10.4125,0.0,0.0,0.0,0.9332971790598876
3,17,1,,,,,8.89,0.0,0.0,0.0,1.316651504222121
3,17,1,,,,,6.41,0.0,0.0,0.0,0.7305810175866647
3,18,1,,,,,7.6125,0.0,0.0,0.0,0.1126629706450005
3,18,1,,,,,8.365,0.0,0.0,0.0,0.1151665922148894
3,18,1,,,,,8.5925,0.0,0.0,0.0,0.0926339980858893
3,18,1,,,,,8.3575,0.0,0.0,0.0,0.1076557275052227
3,19,1,,,,,7.975,0.0,0.0,0.0,0.580004407886109
3,19,1,,,,,6.475,0.0,0.0,0.0,0.580004407886109
3,19,1,,,,,7.3325,0.0,0.0,0.0,0.2126682828915733
3,19,1,,,,,6.76,0.0,0.0,0.0,0.025777973683827
3,20,1,,,,,5.75,0.0,0.0,0.0,0.0
3,20,1,,,,,5.75,0.0,0.0,0.0,0.0
3,20,1,,,,,5.0,0.0,0.0,0.0,0.0
3,20,1,,,,,5.0,0.0,0.0,0.0,0.0
3,21,1,,,,,5.0,0.0,0.0,0.0,0.0
3,21,1,,,,,5.0,0.0,0.0,0.0,0.0
3,21,1,,,,,5.25,0.0,0.0,0.0,0.0
3,21,1,,,,,5.0,0.0,0.0,0.0,0.0
3,22,1,,,,,3.5,0.0,0.0,0.0,0.0
3,22,1,,,,,3.75,0.0,0.0,0.0,0.0
3,22,1,,,,,4.25,0.0,0.0,0.0,0.0
3,22,1,,,,,4.25,0.0,0.0,0.0,0.0
3,23,1,,,,,4.75,0.0,0.0,0.0,0.0
3,23,1,,,,,4.75,0.0,0.0,0.0,0.0
3,23,1,,,,,4.5,0.0,0.0,0.0,0.0
3,23,1,,,,,4.5,0.0,0.0,0.0,0.0
3,24,1,,,,,4.5,0.0,0.0,0.0,0.0
3,24,1,,,,,4.25,0.0,0.0,0.0,0.0
3,24,1,,,,,3.75,0.0,0.0,0.0,0.0
3,24,1,,,,,2.75,0.0,0.0,0.0,0.0
3,1,2,,,,,3.0,0.0,0.0,0.0,0.0
3,1,2,,,,,2.5,0.0,0.0,0.0,0.0
3,1,2,,,,,2.75,0.0,0.0,0.0,0.0
3,1,2,,,,,2.5,0.0,0.0,0.0,0.0
3,2,2,,,,,3.25,0.0,0.0,0.0,0.0
3,2,2,,,,,2.75,0.0,0.0,0.0,0.0
3,2,2,,,,,3.5,0.0,0.0,0.0,0.0
3,2,2,,,,,3.75,0.0,0.0,0.0,0.0
3,3,2,,,,,4.0,0.0,0.0,0.0,0.0
3,3,2,,,,,3.5,0.0,0.0,0.0,0.0
3,3,2,,,,,4.0,0.0,0.0,0.0,0.0
3,3,2,,,,,4.25,0.0,0.0,0.0,0.0
3,4,2,,,,,4.75,0.0,0.0,0.0,0.0
3,4,2,,,,,5.0,0.0,0.0,0.0,0.0
3,4,2,,,,,4.75,0.0,0.0,0.0,0.0
3,4,2,,,,,4.75,0.0,0.0,0.0,0.0
3,5,2,,,,,4.5,0.0,0.0,0.0,0.0
3,5,2,,,,,4.0,0.0,0.0,0.0,0.0
3,5,2,,,,,3.25,0.0,0.0,0.0,0.0
3,5,2,,,,,3.0,0.0,0.0,0.0,0.0
3,6,2,,,,,2.75,0.0,0.0,0.0,0.0
3,6,2,,,,,3.75,0.0,0.0,0.0,0.0
3,6,2,,,,,3.0,0.0,0.0,0.0,0.0
3,6,2,,,,,3.5,0.0,0.0,0.0,0.0
3,7,2,,,,,3.75,0.0,0.0,0.0,0.0
3,7,2,,,,,4.25,0.0,0.0,0.0,0.0
3,7,2,,,,,4.5,0.0,0.0,0.0,0.0
3,7,2,,,,,4.75,0.0,0.0,0.0,0.0
3,8,2,,,,,5.0225,0.0,0.0,0.0,0.0373520957174469
3,8,2,,,,,6.655,0.0,0.0,0.0,0.2573144371646346
3,8,2,,,,,6.5825,0.0,0.0,0.0,0.5519809700467162
3,8,2,,,,,6.5975,0.0,0.0,0.0,0.9919056529410912
3,9,2,,,,,6.09,0.0,0.0,0.0,0.8788534874775397
3,9,2,,,,,6.165,0.0,0.0,0.0,0.9573225488594628
3,9,2,,,,,6.235,0.0,0.0,0.0,1.2921238774223351
3,9,2,,,,,7.05,0.0,0.0,0.0,3.4526387008046195
3,10,2,,,,,5.805,0.0,0.0,0.0,1.6811403850670208
3,10,2,,,,,7.16,0.0,0.0,0.0,1.3580014789349169
3,10,2,,,,,6.5175,0.0,0.0,0.0,1.0369077557530164
3,10,2,,,,,5.4825,0.0,0.0,0.0,1.0082751944501716
3,11,2,,,,,5.6725,0.0,0.0,0.0,1.4535056005371378
3,11,2,,,,,5.875,0.0,0.0,0.0,2.3626553974920963
3,11,2,,,,,8.42,0.0,0.0,0.0,2.774702498814718
3,11,2,,,,,7.7425,0.0,0.0,0.0,3.018528535835902
3,12,2,,,,,6.565,0.0,0.0,0.0,3.160200563564059
3,12,2,,,,,5.41,0.0,0.0,0.0,4.983243693098553
3,12,2,,,,,6.147500000000001,0.0,0.0,0.0,6.139651648400285
3,12,2,,,,,7.022500000000001,0.0,0.0,0.0,5.6537659528953546
3,13,2,,,,,5.555,0.0,0.0,0.0,6.401282060099711
3,13,2,,,,,6.6875,0.0,0.0,0.0,4.718511760625951
3,13,2,,,,,6.2,0.0,0.0,0.0,5.721816366569575
3,13,2,,,,,7.31,0.0,0.0,0.0,1.8357494176077385
3,14,2,,,,,6.452500000000001,0.0,0.0,0.0,3.188942808904237
3,14,2,,,,,5.6425,0.0,0.0,0.0,4.288100504080498
3,14,2,,,,,6.4125,0.0,0.0,0.0,5.461151153554322
3,14,2,,,,,5.8975,0.0,0.0,0.0,6.370958153343076
3,15,2,,,,,5.87,0.0,0.0,0.0,6.1462204159947005
3,15,2,,,,,5.6775,0.0,0.0,0.0,4.995613218808879
3,15,2,,,,,5.0925,0.0,0.0,0.0,7.084556264433452
3,15,2,,,,,5.3125,0.0,0.0,0.0,6.5731752879064205
3,16,2,,,,,6.0475,0.0,0.0,0.0,4.598647224569979
3,16,2,,,,,5.415,0.0,0.0,0.0,2.510516337346094
3,16,2,,,,,4.9350000000000005,0.0,0.0,0.0,1.5348654384722569
3,16,2,,,,,5.0475,0.0,0.0,0.0,1.029192716494963
3,17,2,,,,,4.8725000000000005,0.0,0.0,0.0,0.8255247355890714
3,17,2,,,,,5.2425,0.0,0.0,0.0,0.9390639542374252
3,17,2,,,,,6.5725,0.0,0.0,0.0,1.0147567666696606
3,17,2,,,,,6.505,0.0,0.0,0.0,1.1874309950306985
3,18,2,,,,,7.32,0.0,0.0,0.0,1.32104450011148
3,18,2,,,,,7.41,0.0,0.0,0.0,1.9115113600097928
3,18,2,,,,,7.0325,0.0,0.0,0.0,1.283514826812858
3,18,2,,,,,6.45,0.0,0.0,0.0,0.95075172356508
3,19,2,,,,,7.0600000000000005,0.0,0.0,0.0,1.9148377416316824
3,19,2,,,,,6.4075,0.0,0.0,0.0,1.5543281668183098
3,19,2,,,,,6.145,0.0,0.0,0.0,0.9337788986969314
3,19,2,,,,,6.4,0.0,0.0,0.0,0.3545995817836448
3,20,2,,,,,5.5,0.0,0.0,0.0,0.0
3,20,2,,,,,5.5,0.0,0.0,0.0,0.0
3,20,2,,,,,5.0,0.0,0.0,0.0,0.0
3,20,2,,,,,5.0,0.0,0.0,0.0,0.0
3,21,2,,,,,5.0,0.0,0.0,0.0,0.0
3,21,2,,,,,5.0,0.0,0.0,0.0,0.0
3,21,2,,,,,4.0,0.0,0.0,0.0,0.0
3,21,2,,,,,4.0,0.0,0.0,0.0,0.0
3,22,2,,,,,3.5,0.0,0.0,0.0,0.0
3,22,2,,,,,3.25,0.0,0.0,0.0,0.0
3,22,2,,,,,4.0,0.0,0.0,0.0,0.0
3,22,2,,,,,4.0,0.0,0.0,0.0,0.0
3,23,2,,,,,4.25,0.0,0.0,0.0,0.0
3,23,2,,,,,4.25,0.0,0.0,0.0,0.0
3,23,2,,,,,4.5,0.0,0.0,0.0,0.0
3,23,2,,,,,4.5,0.0,0.0,0.0,0.0
3,24,2,,,,,4.5,0.0,0.0,0.0,0.0
3,24,2,,,,,4.25,0.0,0.0,0.0,0.0
3,24,2,,,,,3.25,0.0,0.0,0.0,0.0
3,24,2,,,,,2.75,0.0,0.0,0.0,0.0
3,1,3,,,,,2.75,0.0,0.0,0.0,0.0
3,1,3,,,,,2.75,0.0,0.0,0.0,0.0
3,1,3,,,,,2.5,0.0,0.0,0.0,0.0
3,1,3,,,,,2.75,0.0,0.0,0.0,0.0
3,2,3,,,,,2.5,0.0,0.0,0.0,0.0
3,2,3,,,,,2.5,0.0,0.0,0.0,0.0
3,2,3,,,,,2.75,0.0,0.0,0.0,0.0
3,2,3,,,,,3.0,0.0,0.0,0.0,0.0
3,3,3,,,,,3.25,0.0,0.0,0.0,0.0
3,3,3,,,,,3.0,0.0,0.0,0.0,0.0
3,3,3,,,,,3.5,0.0,0.0,0.0,0.0
3,3,3,,,,,3.5,0.0,0.0,0.0,0.0
3,4,3,,,,,3.75,0.0,0.0,0.0,0.0
3,4,3,,,,,4.0,0.0,0.0,0.0,0.0
3,4,3,,,,,4.0,0.0,0.0,0.0,0.0
3,4,3,,,,,3.75,0.0,0.0,0.0,0.0
3,5,3,,,,,3.75,0.0,0.0,0.0,0.0
3,5,3,,,,,2.75,0.0,0.0,0.0,0.0
3,5,3,,,,,2.5,0.0,0.0,0.0,0.0
3,5,3,,,,,2.0,0.0,0.0,0.0,0.0
3,6,3,,,,,2.25,0.0,0.0,0.0,0.0
3,6,3,,,,,2.75,0.0,0.0,0.0,0.0
3,6,3,,,,,2.75,0.0,0.0,0.0,0.0
3,6,3,,,,,3.0,0.0,0.0,0.0,0.0
3,7,3,,,,,3.25,0.0,0.0,0.0,0.0
3,7,3,,,,,3.5,0.0,0.0,0.0,0.0
3,7,3,,,,,3.75,0.0,0.0,0.0,0.0
3,7,3,,,,,3.5,0.0,0.0,0.0,0.0
3,8,3,,,,,4.26,0.0,0.0,0.0,0.0134428358291429
3,8,3,,,,,5.59,0.0,0.0,0.0,0.1209855224622865
3,8,3,,,,,6.42,0.0,0.0,0.0,0.2285282090954301
3,8,3,,,,,5.54,0.0,0.0,0.0,0.3898422390451456
3,9,3,,,,,5.725,0.0,0.0,0.0,0.4958504164832945
3,9,3,,,,,5.835,0.0,0.0,0.0,0.610678933984689
3,9,3,,,,,5.645,0.0,0.0,0.0,0.6733126708036316
3,9,3,,,,,6.665,0.0,0.0,0.0,0.9551644864888728
3,10,3,,,,,6.72,0.0,0.0,0.0,0.8187814601203325
3,10,3,,,,,6.15,0.0,0.0,0.0,0.9707202877715282
3,10,3,,,,,5.315,0.0,0.0,0.0,1.3210236959673405
3,10,3,,,,,6.3125,0.0,0.0,0.0,1.5299395839877346
3,11,3,,,,,7.255,0.0,0.0,0.0,2.15255515376037
3,11,3,,,,,7.7325,0.0,0.0,0.0,1.5489802512994315
3,11,3,,,,,6.9425,0.0,0.0,0.0,1.5177271819163407
3,11,3,,,,,7.66,0.0,0.0,0.0,1.6876657466868965
3,12,3,,,,,5.6125,0.0,0.0,0.0,2.6873401698738566
3,12,3,,,,,7.0175,0.0,0.0,0.0,2.01200858815091
3,12,3,,,,,7.547499999999999,0.0,0.0,0.0,2.235787100437804
3,12,3,,,,,7.5275,0.0,0.0,0.0,2.0200006778754416
3,13,3,,,,,6.1525,0.0,0.0,0.0,1.130413385299974
3,13,3,,,,,5.6075,0.0,0.0,0.0,0.8926437249338475
3,13,3,,,,,5.43,0.0,0.0,0.0,1.1525783536391891
3,13,3,,,,,6.545,0.0,0.0,0.0,1.4467679334142267
3,14,3,,,,,6.32,0.0,0.0,0.0,1.2711175806655328
3,14,3,,,,,6.0275,0.0,0.0,0.0,1.0343010887262536
3,14,3,,,,,5.9675,0.0,0.0,0.0,1.3905378629255112
3,14,3,,,,,4.95,0.0,0.0,0.0,1.3763693548607678
3,15,3,,,,,4.42,0.0,0.0,0.0,1.1490310419386087
3,15,3,,,,,5.315,0.0,0.0,0.0,1.2663616765027623
3,15,3,,,,,6.145,0.0,0.0,0.0,1.1288016221861683
3,15,3,,,,,5.43,0.0,0.0,0.0,1.1571228098395847
3,16,3,,,,,5.3425,0.0,0.0,0.0,0.7195083651887855
3,16,3,,,,,5.74,0.0,0.0,0.0,0.6319717391569153
3,16,3,,,,,5.165,0.0,0.0,0.0,0.5679205493774984
3,16,3,,,,,5.3100000000000005,0.0,0.0,0.0,2.3997845770688278
3,17,3,,,,,5.6025,0.0,0.0,0.0,1.1267424432028004
3,17,3,,,,,5.99,0.0,0.0,0.0,0.6164801537671514
3,17,3,,,,,6.3100000000000005,0.0,0.0,0.0,0.4665255217697362
3,17,3,,,,,6.64,0.0,0.0,0.0,0.3249017026610663
3,18,3,,,,,8.51,0.0,0.0,0.0,0.2591236949395843
3,18,3,,,,,6.7225,0.0,0.0,0.0,0.2217500850925288
3,18,3,,,,,6.8875,0.0,0.0,0.0,0.1370365694392032
3,18,3,,,,,6.3425,0.0,0.0,0.0,0.0921882376227367
3,19,3,,,,,5.79,0.0,0.0,0.0,0.0590992715478279
3,19,3,,,,,6.255,0.0,0.0,0.0,0.0073874089434784
3,19,3,,,,,7.25,0.0,0.0,0.0,0.0
3,19,3,,,,,7.25,0.0,0.0,0.0,0.0
3,20,3,,,,,6.0,0.0,0.0,0.0,0.0
3,20,3,,,,,5.5,0.0,0.0,0.0,0.0
3,20,3,,,,,5.5,0.0,0.0,0.0,0.0
3,20,3,,,,,6.25,0.0,0.0,0.0,0.0
3,21,3,,,,,4.75,0.0,0.0,0.0,0.0
3,21,3,,,,,4.75,0.0,0.0,0.0,0.0
3,21,3,,,,,4.0,0.0,0.0,0.0,0.0
3,21,3,,,,,3.25,0.0,0.0,0.0,0.0
3,22,3,,,,,3.0,0.0,0.0,0.0,0.0
3,22,3,,,,,3.0,0.0,0.0,0.0,0.0
3,22,3,,,,,4.0,0.0,0.0,0.0,0.0
3,22,3,,,,,4.25,0.0,0.0,0.0,0.0
3,23,3,,,,,4.25,0.0,0.0,0.0,0.0
3,23,3,,,,,4.25,0.0,0.0,0.0,0.0
3,23,3,,,,,4.25,0.0,0.0,0.0,0.0
3,23,3,,,,,4.25,0.0,0.0,0.0,0.0
3,24,3,,,,,4.0,0.0,0.0,0.0,0.0
3,24,3,,,,,4.0,0.0,0.0,0.0,0.0
3,24,3,,,,,3.5,0.0,0.0,0.0,0.0
3,24,3,,,,,3.0,0.0,0.0,0.0,0.0
3,1,4,,,,,2.75,0.0,0.0,0.0,0.0
3,1,4,,,,,2.5,0.0,0.0,0.0,0.0
3,1,4,,,,,2.5,0.0,0.0,0.0,0.0
3,1,4,,,,,2.5,0.0,0.0,0.0,0.0
3,2,4,,,,,2.5,0.0,0.0,0.0,0.0
3,2,4,,,,,2.75,0.0,0.0,0.0,0.0
3,2,4,,,,,3.5,0.0,0.0,0.0,0.0
3,2,4,,,,,3.0,0.0,0.0,0.0,0.0
3,3,4,,,,,3.25,0.0,0.0,0.0,0.0
3,3,4,,,,,3.25,0.0,0.0,0.0,0.0
3,3,4,,,,,3.5,0.0,0.0,0.0,0.0
3,3,4,,,,,4.0,0.0,0.0,0.0,0.0
3,4,4,,,,,4.25,0.0,0.0,0.0,0.0
3,4,4,,,,,4.25,0.0,0.0,0.0,0.0
3,4,4,,,,,4.25,0.0,0.0,0.0,0.0
3,4,4,,,,,3.75,0.0,0.0,0.0,0.0
3,5,4,,,,,4.0,0.0,0.0,0.0,0.0
3,5,4,,,,,3.0,0.0,0.0,0.0,0.0
3,5,4,,,,,2.25,0.0,0.0,0.0,0.0
3,5,4,,,,,2.5,0.0,0.0,0.0,0.0
3,6,4,,,,,2.25,0.0,0.0,0.0,0.0
3,6,4,,,,,2.75,0.0,0.0,0.0,0.0
3,6,4,,,,,2.5,0.0,0.0,0.0,0.0
3,6,4,,,,,2.75,0.0,0.0,0.0,0.0
3,7,4,,,,,3.25,0.0,0.0,0.0,0.0
3,7,4,,,,,3.5,0.0,0.0,0.0,0.0
3,7,4,,,,,4.0,0.0,0.0,0.0,0.0
3,7,4,,,,,3.75,0.0,0.0,0.0,0.0
3,8,4,,,,,4.25,0.0,0.0,0.0,0.0
3,8,4,,,,,5.015,0.0,0.0,0.0,0.0189060476560476
3,8,4,,,,,6.895,0.0,0.0,0.0,0.1827584606751273
3,8,4,,,,,5.505,0.0,0.0,0.0,0.3214028101528101
3,9,4,,,,,5.4275,0.0,0.0,0.0,0.1780398218330834
3,9,4,,,,,7.0,0.0,0.0,0.0,0.7522809373228879
3,9,4,,,,,6.2,0.0,0.0,0.0,0.952889187275658
3,9,4,,,,,5.7025,0.0,0.0,0.0,0.9553967904000678
3,10,4,,,,,5.83,0.0,0.0,0.0,2.488380609191378
3,10,4,,,,,5.4125,0.0,0.0,0.0,1.6034623111552968
3,10,4,,,,,5.3975,0.0,0.0,0.0,3.759094350512944
3,10,4,,,,,4.985,0.0,0.0,0.0,4.807975711945357
3,11,4,,,,,6.855,0.0,0.0,0.0,6.276579712532155
3,11,4,,,,,7.015,0.0,0.0,0.0,4.2123701768606825
3,11,4,,,,,7.93,0.0,0.0,0.0,1.906183925285139
3,11,4,,,,,8.235,0.0,0.0,0.0,2.94816529377002
3,12,4,,,,,5.72,0.0,0.0,0.0,5.07504148602154
3,12,4,,,,,5.172499999999999,0.0,0.0,0.0,2.3711623026910083
3,12,4,,,,,5.1075,0.0,0.0,0.0,4.975226421829683
3,12,4,,,,,6.135,0.0,0.0,0.0,6.108681928541662
3,13,4,,,,,5.3425,0.0,0.0,0.0,6.084174403417214
3,13,4,,,,,5.325,0.0,0.0,0.0,5.448205202923824
3,13,4,,,,,5.4425,0.0,0.0,0.0,6.167036839963583
3,13,4,,,,,6.335000000000001,0.0,0.0,0.0,6.699427994774012
3,14,4,,,,,5.865,0.0,0.0,0.0,6.6667035656351725
3,14,4,,,,,6.3375,0.0,0.0,0.0,5.822583058710941
3,14,4,,,,,6.6275,0.0,0.0,0.0,4.828533605301383
3,14,4,,,,,6.105,0.0,0.0,0.0,4.193902859219662
3,15,4,,,,,5.577500000000001,0.0,0.0,0.0,2.562893089695911
3,15,4,,,,,5.3825,0.0,0.0,0.0,0.5267359477604105
3,15,4,,,,,5.0175,0.0,0.0,0.0,1.680141936136962
3,15,4,,,,,5.1325,0.0,0.0,0.0,1.3595200548914947
3,16,4,,,,,4.4925,0.0,0.0,0.0,1.1581178422497742
3,16,4,,,,,5.005,0.0,0.0,0.0,1.1697689271818643
3,16,4,,,,,5.2775,0.0,0.0,0.0,1.190740880059627
3,16,4,,,,,6.41,0.0,0.0,0.0,1.7802857776233951
3,17,4,,,,,6.18,0.0,0.0,0.0,2.1343882698924697
3,17,4,,,,,9.225,0.0,0.0,0.0,2.423216040359569
3,17,4,,,,,7.24,0.0,0.0,0.0,1.458825010155862
3,17,4,,,,,6.8725000000000005,0.0,0.0,0.0,0.8542448465509999
3,18,4,,,,,7.3125,0.0,0.0,0.0,0.8034831994251936
3,18,4,,,,,7.2875,0.0,0.0,0.0,0.77876063944288
3,18,4,,,,,7.1975,0.0,0.0,0.0,0.4425338236834144
3,18,4,,,,,6.8075,0.0,0.0,0.0,0.3040874877824579
3,19,4,,,,,6.65,0.0,0.0,0.0,0.1602858930365707
3,19,4,,,,,7.055,0.0,0.0,0.0,0.0587714941134092
3,19,4,,,,,6.765,0.0,0.0,0.0,0.016028589303657
3,19,4,,,,,7.0,0.0,0.0,0.0,0.0
3,20,4,,,,,6.5,0.0,0.0,0.0,0.0
3,20,4,,,,,6.0,0.0,0.0,0.0,0.0
3,20,4,,,,,5.75,0.0,0.0,0.0,0.0
3,20,4,,,,,5.0,0.0,0.0,0.0,0.0
3,21,4,,,,,5.25,0.0,0.0,0.0,0.0
3,21,4,,,,,5.25,0.0,0.0,0.0,0.0
3,21,4,,,,,4.0,0.0,0.0,0.0,0.0
3,21,4,,,,,3.5,0.0,0.0,0.0,0.0
3,22,4,,,,,3.25,0.0,0.0,0.0,0.0
3,22,4,,,,,3.0,0.0,0.0,0.0,0.0
