month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
3,22,4,,,,,3.75,0.0,0.0,0.0,0.0
3,22,4,,,,,4.0,0.0,0.0,0.0,0.0
3,23,4,,,,,4.5,0.0,0.0,0.0,0.0
3,23,4,,,,,4.25,0.0,0.0,0.0,0.0
3,23,4,,,,,4.5,0.0,0.0,0.0,0.0
3,23,4,,,,,4.5,0.0,0.0,0.0,0.0
3,24,4,,,,,4.5,0.0,0.0,0.0,0.0
3,24,4,,,,,4.5,0.0,0.0,0.0,0.0
3,24,4,,,,,4.25,0.0,0.0,0.0,0.0
3,24,4,,,,,3.5,0.0,0.0,0.0,0.0
3,1,5,,,,,3.0,0.0,0.0,0.0,0.0
3,1,5,,,,,3.0,0.0,0.0,0.0,0.0
3,1,5,,,,,2.75,0.0,0.0,0.0,0.0
3,1,5,,,,,2.5,0.0,0.0,0.0,0.0
3,2,5,,,,,2.75,0.0,0.0,0.0,0.0
3,2,5,,,,,2.5,0.0,0.0,0.0,0.0
3,2,5,,,,,3.0,0.0,0.0,0.0,0.0
3,2,5,,,,,3.75,0.0,0.0,0.0,0.0
3,3,5,,,,,3.5,0.0,0.0,0.0,0.0
3,3,5,,,,,3.0,0.0,0.0,0.0,0.0
3,3,5,,,,,3.5,0.0,0.0,0.0,0.0
3,3,5,,,,,3.5,0.0,0.0,0.0,0.0
3,4,5,,,,,4.0,0.0,0.0,0.0,0.0
3,4,5,,,,,4.0,0.0,0.0,0.0,0.0
3,4,5,,,,,4.0,0.0,0.0,0.0,0.0
3,4,5,,,,,4.0,0.0,0.0,0.0,0.0
3,5,5,,,,,4.0,0.0,0.0,0.0,0.0
3,5,5,,,,,3.25,0.0,0.0,0.0,0.0
3,5,5,,,,,2.75,0.0,0.0,0.0,0.0
3,5,5,,,,,2.5,0.0,0.0,0.0,0.0
3,6,5,,,,,2.25,0.0,0.0,0.0,0.0
3,6,5,,,,,2.75,0.0,0.0,0.0,0.0
3,6,5,,,,,2.5,0.0,0.0,0.0,0.0
3,6,5,,,,,2.75,0.0,0.0,0.0,0.0
3,7,5,,,,,3.25,0.0,0.0,0.0,0.0
3,7,5,,,,,3.5,0.0,0.0,0.0,0.0
3,7,5,,,,,3.75,0.0,0.0,0.0,0.0
3,7,5,,,,,3.5,0.0,0.0,0.0,0.0
3,8,5,,,,,4.5,0.0,0.0,0.0,0.0
3,8,5,,,,,6.0,0.0,0.0,0.0,0.0
3,8,5,,,,,6.0925,0.0,0.0,0.0,0.1053683754695315
3,8,5,,,,,5.665,0.0,0.0,0.0,0.1879543994861914
3,9,5,,,,,5.625,0.0,0.0,0.0,0.1224620477496154
3,9,5,,,,,6.3875,0.0,0.0,0.0,0.3796323480238079
3,9,5,,,,,5.3875,0.0,0.0,0.0,0.134708252524577
3,9,5,,,,,6.3525,0.0,0.0,0.0,0.3453429746539156
3,10,5,,,,,5.8975,0.0,0.0,0.0,0.6361482022755724
3,10,5,,,,,6.2375,0.0,0.0,0.0,1.215804479252542
3,10,5,,,,,5.3625,0.0,0.0,0.0,1.3386130125103746
3,10,5,,,,,6.73,0.0,0.0,0.0,1.208435967257072
3,11,5,,,,,7.564999999999999,0.0,0.0,0.0,1.065
3,11,5,,,,,8.1525,0.0,0.0,0.0,1.4025
3,11,5,,,,,8.27,0.0,0.0,0.0,1.02
3,11,5,,,,,9.3,0.0,0.0,0.0,1.5499999999999998
3,12,5,,,,,7.08,0.0,0.0,0.0,2.58
3,12,5,,,,,6.94,0.0,0.0,0.0,2.4399999999999995
3,12,5,,,,,6.65,0.0,0.0,0.0,1.9
3,12,5,,,,,8.5175,0.0,0.0,0.0,1.2675
3,13,5,,,,,6.59,0.0,0.0,0.0,0.59
3,13,5,,,,,5.675,0.0,0.0,0.0,1.4249999999999998
3,13,5,,,,,5.827500000000001,0.0,0.0,0.0,2.3275
3,13,5,,,,,6.77,0.0,0.0,0.0,2.02
3,14,5,,,,,7.1525,0.0,0.0,0.0,2.394657536744931
3,14,5,,,,,7.04,0.0,0.0,0.0,2.7808926233166944
3,14,5,,,,,7.8125,0.0,0.0,0.0,3.550870957192015
3,14,5,,,,,7.1725,0.0,0.0,0.0,4.158879738634017
3,15,5,,,,,6.9,0.0,0.0,0.0,1.15
3,15,5,,,,,5.565,0.0,0.0,0.0,1.565
3,15,5,,,,,5.145,0.0,0.0,0.0,1.145
3,15,5,,,,,4.529999999999999,0.0,0.0,0.0,2.28
3,16,5,,,,,5.390000000000001,0.0,0.0,0.0,2.14
3,16,5,,,,,5.105,0.0,0.0,0.0,2.105
3,16,5,,,,,5.0025,0.0,0.0,0.0,0.5025
3,16,5,,,,,7.04,0.0,0.0,0.0,0.54
3,17,5,,,,,5.6025,0.0,0.0,0.0,0.3514354324383534
3,17,5,,,,,6.935,0.0,0.0,0.0,0.1844412907832493
3,17,5,,,,,7.815,0.0,0.0,0.0,0.3140486843066137
3,17,5,,,,,6.9,0.0,0.0,0.0,0.1495469925269589
3,18,5,,,,,7.5275,0.0,0.0,0.0,0.2722180530577403
3,18,5,,,,,6.925,0.0,0.0,0.0,0.1716690424688452
3,18,5,,,,,6.8525,0.0,0.0,0.0,0.100549010588895
3,18,5,,,,,6.3425,0.0,0.0,0.0,0.5812223295016616
3,19,5,,,,,5.935,0.0,0.0,0.0,0.2094827432678054
3,19,5,,,,,5.7025,0.0,0.0,0.0,0.229298678441787
3,19,5,,,,,5.81,0.0,0.0,0.0,0.0679403491679368
3,19,5,,,,,6.005,0.0,0.0,0.0,0.0056616957639947
3,20,5,,,,,5.5,0.0,0.0,0.0,0.0
3,20,5,,,,,5.75,0.0,0.0,0.0,0.0
3,20,5,,,,,5.5,0.0,0.0,0.0,0.0
3,20,5,,,,,5.0,0.0,0.0,0.0,0.0
3,21,5,,,,,5.5,0.0,0.0,0.0,0.0
3,21,5,,,,,6.0,0.0,0.0,0.0,0.0
3,21,5,,,,,4.5,0.0,0.0,0.0,0.0
3,21,5,,,,,3.5,0.0,0.0,0.0,0.0
3,22,5,,,,,3.25,0.0,0.0,0.0,0.0
3,22,5,,,,,3.0,0.0,0.0,0.0,0.0
3,22,5,,,,,3.25,0.0,0.0,0.0,0.0
3,22,5,,,,,3.75,0.0,0.0,0.0,0.0
3,23,5,,,,,3.75,0.0,0.0,0.0,0.0
3,23,5,,,,,4.0,0.0,0.0,0.0,0.0
3,23,5,,,,,4.25,0.0,0.0,0.0,0.0
3,23,5,,,,,4.25,0.0,0.0,0.0,0.0
3,24,5,,,,,4.25,0.0,0.0,0.0,0.0
3,24,5,,,,,4.75,0.0,0.0,0.0,0.0
3,24,5,,,,,4.0,0.0,0.0,0.0,0.0
3,24,5,,,,,3.0,0.0,0.0,0.0,0.0
3,1,6,,,,,2.5,0.0,0.0,0.0,0.0
3,1,6,,,,,2.75,0.0,0.0,0.0,0.0
3,1,6,,,,,2.75,0.0,0.0,0.0,0.0
3,1,6,,,,,2.75,0.0,0.0,0.0,0.0
3,2,6,,,,,2.5,0.0,0.0,0.0,0.0
3,2,6,,,,,2.75,0.0,0.0,0.0,0.0
3,2,6,,,,,2.75,0.0,0.0,0.0,0.0
3,2,6,,,,,3.0,0.0,0.0,0.0,0.0
3,3,6,,,,,3.25,0.0,0.0,0.0,0.0
3,3,6,,,,,3.0,0.0,0.0,0.0,0.0
3,3,6,,,,,3.0,0.0,0.0,0.0,0.0
3,3,6,,,,,3.25,0.0,0.0,0.0,0.0
3,4,6,,,,,3.75,0.0,0.0,0.0,0.0
3,4,6,,,,,4.0,0.0,0.0,0.0,0.0
3,4,6,,,,,4.0,0.0,0.0,0.0,0.0
3,4,6,,,,,4.25,0.0,0.0,0.0,0.0
3,5,6,,,,,3.75,0.0,0.0,0.0,0.0
3,5,6,,,,,3.0,0.0,0.0,0.0,0.0
3,5,6,,,,,2.5,0.0,0.0,0.0,0.0
3,5,6,,,,,2.25,0.0,0.0,0.0,0.0
3,6,6,,,,,2.25,0.0,0.0,0.0,0.0
3,6,6,,,,,2.75,0.0,0.0,0.0,0.0
3,6,6,,,,,2.5,0.0,0.0,0.0,0.0
3,6,6,,,,,3.0,0.0,0.0,0.0,0.0
3,7,6,,,,,3.25,0.0,0.0,0.0,0.0
3,7,6,,,,,3.25,0.0,0.0,0.0,0.0
3,7,6,,,,,3.75,0.0,0.0,0.0,0.0
3,7,6,,,,,3.5,0.0,0.0,0.0,0.0
3,8,6,,,,,4.0,0.0,0.0,0.0,0.0
3,8,6,,,,,4.765,0.0,0.0,0.0,0.0146484542393633
3,8,6,,,,,4.82,0.0,0.0,0.0,0.0683594531170288
3,8,6,,,,,5.6375,0.0,0.0,0.0,0.1342774971941638
3,9,6,,,,,5.195,0.0,0.0,0.0,0.1938518286805601
3,9,6,,,,,5.77,0.0,0.0,0.0,0.2684102243269294
3,9,6,,,,,5.58,0.0,0.0,0.0,0.3280569408440248
3,9,6,,,,,4.6075,0.0,0.0,0.0,0.3553950192476935
3,10,6,,,,,4.225,0.0,0.0,0.0,0.4668045007390794
3,10,6,,,,,3.6575,0.0,0.0,0.0,0.6461557036546205
3,10,6,,,,,3.5075,0.0,0.0,0.0,0.4987437560528058
3,10,6,,,,,3.26,0.0,0.0,0.0,0.5012006218461695
3,11,6,,,,,6.2,0.0,0.0,0.0,0.95
3,11,6,,,,,5.3325,0.0,0.0,0.0,1.0825
3,11,6,,,,,3.715,0.0,0.0,0.0,1.215
3,11,6,,,,,3.3,0.0,0.0,0.0,1.3
3,12,6,,,,,5.1175,0.0,0.0,0.0,1.5199460178402973
3,12,6,,,,,5.3100000000000005,0.0,0.0,0.0,1.2309918289773043
3,12,6,,,,,3.68,0.0,0.0,0.0,2.0485207535652847
3,12,6,,,,,3.265,0.0,0.0,0.0,2.598238478719272
3,13,6,,,,,4.3125,0.0,0.0,0.0,1.0186661991993944
3,13,6,,,,,6.0125,0.0,0.0,0.0,1.210415130813398
3,13,6,,,,,3.5375,0.0,0.0,0.0,1.9534422408176624
3,13,6,,,,,3.7125,0.0,0.0,0.0,6.435573517294998
3,14,6,,,,,5.605,0.0,0.0,0.0,3.59106606142106
3,14,6,,,,,5.9775,0.0,0.0,0.0,3.2608279522404384
3,14,6,,,,,3.715,0.0,0.0,0.0,4.124695853739414
3,14,6,,,,,3.7275,0.0,0.0,0.0,3.479528686797141
3,15,6,,,,,3.5925,0.0,0.0,0.0,4.805218718803888
3,15,6,,,,,3.545,0.0,0.0,0.0,3.7380777196343473
3,15,6,,,,,3.51,0.0,0.0,0.0,2.475602626204485
3,15,6,,,,,3.7175,0.0,0.0,0.0,3.674337120454664
3,16,6,,,,,3.8,0.0,0.0,0.0,4.299999999999999
3,16,6,,,,,5.2925,0.0,0.0,0.0,4.0425
3,16,6,,,,,6.2175,0.0,0.0,0.0,1.2175
3,16,6,,,,,4.8625,0.0,0.0,0.0,3.8625
3,17,6,,,,,5.925,0.0,0.0,0.0,2.837978122898064
3,17,6,,,,,5.45,0.0,0.0,0.0,2.6196721134443672
3,17,6,,,,,4.9275,0.0,0.0,0.0,2.3552792797726667
3,17,6,,,,,6.12,0.0,0.0,0.0,2.056927733519281
3,18,6,,,,,7.2575,0.0,0.0,0.0,2.95407655679025
3,18,6,,,,,8.955,0.0,0.0,0.0,1.429154244432191
3,18,6,,,,,7.935,0.0,0.0,0.0,0.6728320669663579
3,18,6,,,,,7.675,0.0,0.0,0.0,0.4174505524973753
3,19,6,,,,,7.045,0.0,0.0,0.0,0.2850095350825277
3,19,6,,,,,6.5825,0.0,0.0,0.0,0.3212395607286118
3,19,6,,,,,5.2575,0.0,0.0,0.0,0.2487795094364437
3,19,6,,,,,5.6,0.0,0.0,0.0,0.0966134017228907
3,20,6,,,,,5.2525,0.0,0.0,0.0,0.0008333333333333
3,20,6,,,,,5.5,0.0,0.0,0.0,0.0
3,20,6,,,,,5.0,0.0,0.0,0.0,0.0
3,20,6,,,,,5.25,0.0,0.0,0.0,0.0
3,21,6,,,,,5.25,0.0,0.0,0.0,0.0
3,21,6,,,,,6.0,0.0,0.0,0.0,0.0
3,21,6,,,,,4.75,0.0,0.0,0.0,0.0
3,21,6,,,,,4.0,0.0,0.0,0.0,0.0
3,22,6,,,,,3.0,0.0,0.0,0.0,0.0
3,22,6,,,,,3.0,0.0,0.0,0.0,0.0
3,22,6,,,,,4.0,0.0,0.0,0.0,0.0
3,22,6,,,,,4.0,0.0,0.0,0.0,0.0
3,23,6,,,,,4.25,0.0,0.0,0.0,0.0
3,23,6,,,,,4.25,0.0,0.0,0.0,0.0
3,23,6,,,,,4.25,0.0,0.0,0.0,0.0
3,23,6,,,,,4.25,0.0,0.0,0.0,0.0
3,24,6,,,,,4.0,0.0,0.0,0.0,0.0
3,24,6,,,,,4.25,0.0,0.0,0.0,0.0
3,24,6,,,,,3.5,0.0,0.0,0.0,0.0
3,24,6,,,,,2.75,0.0,0.0,0.0,0.0
3,1,7,,,,,2.75,0.0,0.0,0.0,0.0
3,1,7,,,,,2.75,0.0,0.0,0.0,0.0
3,1,7,,,,,2.75,0.0,0.0,0.0,0.0
3,1,7,,,,,2.5,0.0,0.0,0.0,0.0
3,2,7,,,,,3.0,0.0,0.0,0.0,0.0
3,2,7,,,,,2.75,0.0,0.0,0.0,0.0
3,2,7,,,,,3.0,0.0,0.0,0.0,0.0
3,2,7,,,,,3.0,0.0,0.0,0.0,0.0
3,3,7,,,,,2.75,0.0,0.0,0.0,0.0
3,3,7,,,,,3.0,0.0,0.0,0.0,0.0
3,3,7,,,,,4.0,0.0,0.0,0.0,0.0
3,3,7,,,,,3.5,0.0,0.0,0.0,0.0
3,4,7,,,,,3.75,0.0,0.0,0.0,0.0
3,4,7,,,,,3.75,0.0,0.0,0.0,0.0
3,4,7,,,,,3.75,0.0,0.0,0.0,0.0
3,4,7,,,,,3.5,0.0,0.0,0.0,0.0
3,5,7,,,,,3.25,0.0,0.0,0.0,0.0
3,5,7,,,,,2.75,0.0,0.0,0.0,0.0
3,5,7,,,,,2.5,0.0,0.0,0.0,0.0
3,5,7,,,,,2.25,0.0,0.0,0.0,0.0
3,6,7,,,,,2.0,0.0,0.0,0.0,0.0
3,6,7,,,,,2.75,0.0,0.0,0.0,0.0
3,6,7,,,,,2.5,0.0,0.0,0.0,0.0
3,6,7,,,,,2.5,0.0,0.0,0.0,0.0
3,7,7,,,,,3.25,0.0,0.0,0.0,0.0
3,7,7,,,,,3.25,0.0,0.0,0.0,0.0
3,7,7,,,,,3.5,0.0,0.0,0.0,0.0
3,7,7,,,,,3.7725,0.0,0.0,0.0,0.0075
3,8,7,,,,,4.6425,0.0,0.0,0.0,0.2183389416004706
3,8,7,,,,,5.38,0.0,0.0,0.0,0.5822371776012553
3,8,7,,,,,5.385,0.0,0.0,0.0,1.3559997425713444
3,8,7,,,,,4.95,0.0,0.0,0.0,2.221694493478474
3,9,7,,,,,4.404999999999999,0.0,0.0,0.0,2.172229798688776
3,9,7,,,,,3.635,0.0,0.0,0.0,2.9080663430241858
3,9,7,,,,,5.59,0.0,0.0,0.0,3.36670418915105
3,9,7,,,,,5.25,0.0,0.0,0.0,4.031981064851557
3,10,7,,,,,4.555,0.0,0.0,0.0,3.920352261812501
3,10,7,,,,,3.5,0.0,0.0,0.0,2.0397254223790324
3,10,7,,,,,4.8225,0.0,0.0,0.0,3.322712713055444
3,10,7,,,,,4.5125,0.0,0.0,0.0,2.661841676204637
3,11,7,,,,,4.12,0.0,0.0,0.0,3.953146562817748
3,11,7,,,,,4.13,0.0,0.0,0.0,3.960867552198252
3,11,7,,,,,4.6925,0.0,0.0,0.0,3.816099001313813
3,11,7,,,,,5.0475,0.0,0.0,0.0,5.2483425313971965
3,12,7,,,,,3.7375,0.0,0.0,0.0,5.946656825664783
3,12,7,,,,,4.370000000000001,0.0,0.0,0.0,6.250442633453334
3,12,7,,,,,3.945,0.0,0.0,0.0,6.310008478117757
3,12,7,,,,,4.5,0.0,0.0,0.0,3.772503495413385
3,13,7,,,,,3.94,0.0,0.0,0.0,5.784961828753329
3,13,7,,,,,4.08,0.0,0.0,0.0,2.880412148391783
3,13,7,,,,,3.7025,0.0,0.0,0.0,3.783558136260435
3,13,7,,,,,4.655000000000001,0.0,0.0,0.0,6.159093574284664
3,14,7,,,,,4.68,0.0,0.0,0.0,6.554714743083812
3,14,7,,,,,4.385,0.0,0.0,0.0,4.9160360573128585
3,14,7,,,,,3.965,0.0,0.0,0.0,6.182105653165232
3,14,7,,,,,4.449999999999999,0.0,0.0,0.0,6.370413472801504
3,15,7,,,,,4.1525,0.0,0.0,0.0,6.2407815756000105
3,15,7,,,,,3.844999999999999,0.0,0.0,0.0,6.195372535347305
3,15,7,,,,,3.22,0.0,0.0,0.0,6.096657230450121
3,15,7,,,,,3.6675,0.0,0.0,0.0,5.660335582804565
3,16,7,,,,,3.8975,0.0,0.0,0.0,5.569501085556918
3,16,7,,,,,4.4875,0.0,0.0,0.0,5.250019386350435
3,16,7,,,,,4.0925,0.0,0.0,0.0,4.942226041992971
3,16,7,,,,,3.3075,0.0,0.0,0.0,4.525341385711339
3,17,7,,,,,4.31,0.0,0.0,0.0,4.251836659534229
3,17,7,,,,,4.7075,0.0,0.0,0.0,3.969581966034076
3,17,7,,,,,4.109999999999999,0.0,0.0,0.0,2.290066449391317
3,17,7,,,,,4.1875,0.0,0.0,0.0,2.3521224458346133
3,18,7,,,,,4.8375,0.0,0.0,0.0,3.026490394137453
3,18,7,,,,,5.66,0.0,0.0,0.0,2.3623779270838097
3,18,7,,,,,5.385,0.0,0.0,0.0,1.8477520301049712
3,18,7,,,,,5.665,0.0,0.0,0.0,1.141979371391136
3,19,7,,,,,5.28,0.0,0.0,0.0,0.7330466798794735
3,19,7,,,,,5.04,0.0,0.0,0.0,0.4011010135189571
3,19,7,,,,,5.19,0.0,0.0,0.0,0.2627903192020754
3,19,7,,,,,5.6,0.0,0.0,0.0,0.1383106943168818
3,20,7,,,,,5.255,0.0,0.0,0.0,0.0016666666666666
3,20,7,,,,,6.0,0.0,0.0,0.0,0.0
3,20,7,,,,,4.75,0.0,0.0,0.0,0.0
3,20,7,,,,,5.5,0.0,0.0,0.0,0.0
3,21,7,,,,,4.75,0.0,0.0,0.0,0.0
3,21,7,,,,,5.75,0.0,0.0,0.0,0.0
3,21,7,,,,,4.0,0.0,0.0,0.0,0.0
3,21,7,,,,,3.5,0.0,0.0,0.0,0.0
3,22,7,,,,,3.25,0.0,0.0,0.0,0.0
3,22,7,,,,,3.0,0.0,0.0,0.0,0.0
3,22,7,,,,,3.75,0.0,0.0,0.0,0.0
3,22,7,,,,,4.25,0.0,0.0,0.0,0.0
3,23,7,,,,,4.0,0.0,0.0,0.0,0.0
3,23,7,,,,,4.0,0.0,0.0,0.0,0.0
3,23,7,,,,,4.0,0.0,0.0,0.0,0.0
3,23,7,,,,,3.75,0.0,0.0,0.0,0.0
3,24,7,,,,,3.75,0.0,0.0,0.0,0.0
3,24,7,,,,,3.5,0.0,0.0,0.0,0.0
3,24,7,,,,,3.25,0.0,0.0,0.0,0.0
3,24,7,,,,,3.0,0.0,0.0,0.0,0.0
3,1,1,,,,,2.75,0.0,0.0,0.0,0.0
3,1,1,,,,,2.75,0.0,0.0,0.0,0.0
3,1,1,,,,,2.25,0.0,0.0,0.0,0.0
3,1,1,,,,,2.75,0.0,0.0,0.0,0.0
3,2,1,,,,,2.5,0.0,0.0,0.0,0.0
3,2,1,,,,,2.5,0.0,0.0,0.0,0.0
3,2,1,,,,,2.5,0.0,0.0,0.0,0.0
3,2,1,,,,,3.25,0.0,0.0,0.0,0.0
3,3,1,,,,,2.75,0.0,0.0,0.0,0.0
3,3,1,,,,,3.25,0.0,0.0,0.0,0.0
3,3,1,,,,,3.75,0.0,0.0,0.0,0.0
3,3,1,,,,,3.5,0.0,0.0,0.0,0.0
3,4,1,,,,,3.5,0.0,0.0,0.0,0.0
3,4,1,,,,,3.75,0.0,0.0,0.0,0.0
3,4,1,,,,,3.75,0.0,0.0,0.0,0.0
3,4,1,,,,,3.5,0.0,0.0,0.0,0.0
3,5,1,,,,,3.5,0.0,0.0,0.0,0.0
3,5,1,,,,,2.75,0.0,0.0,0.0,0.0
3,5,1,,,,,2.25,0.0,0.0,0.0,0.0
3,5,1,,,,,2.25,0.0,0.0,0.0,0.0
3,6,1,,,,,2.25,0.0,0.0,0.0,0.0
3,6,1,,,,,2.75,0.0,0.0,0.0,0.0
3,6,1,,,,,2.75,0.0,0.0,0.0,0.0
3,6,1,,,,,2.75,0.0,0.0,0.0,0.0
3,7,1,,,,,3.0,0.0,0.0,0.0,0.0
3,7,1,,,,,3.25,0.0,0.0,0.0,0.0
3,7,1,,,,,3.5,0.0,0.0,0.0,0.0
3,7,1,,,,,4.0175,0.0,0.0,0.0,0.0058333333333333
3,8,1,,,,,4.63,0.0,0.0,0.0,0.3156527619346862
3,8,1,,,,,6.2075,0.0,0.0,0.0,1.1108549121932227
3,8,1,,,,,5.505,0.0,0.0,0.0,2.4402386595719974
3,8,1,,,,,5.605,0.0,0.0,0.0,3.8970975608090095
3,9,1,,,,,5.2575,0.0,0.0,0.0,2.331033927230299
3,9,1,,,,,4.925,0.0,0.0,0.0,3.020276517009357
3,9,1,,,,,4.795,0.0,0.0,0.0,3.66047188129852
3,9,1,,,,,4.8675,0.0,0.0,0.0,4.251620020097787
3,10,1,,,,,5.5475,0.0,0.0,0.0,3.772546488125316
3,10,1,,,,,4.925,0.0,0.0,0.0,2.103504295098534
3,10,1,,,,,4.3725,0.0,0.0,0.0,4.421290803436079
3,10,1,,,,,5.955,0.0,0.0,0.0,4.8793436078827686
3,11,1,,,,,8.55,0.0,0.0,0.0,5.201199322917328
3,11,1,,,,,8.690000000000001,0.0,0.0,0.0,5.510889053594849
3,11,1,,,,,6.8225,0.0,0.0,0.0,5.81462321252857
3,11,1,,,,,5.8825,0.0,0.0,0.0,6.060786844605574
3,12,1,,,,,6.789999999999999,0.0,0.0,0.0,6.280401972307232
3,12,1,,,,,5.3825,0.0,0.0,0.0,6.354976706894963
3,12,1,,,,,5.782500000000001,0.0,0.0,0.0,6.47590870892912
3,12,1,,,,,5.035,0.0,0.0,0.0,4.663944211783997
3,13,1,,,,,6.5875,0.0,0.0,0.0,3.3123056061114795
3,13,1,,,,,6.02,0.0,0.0,0.0,2.4472569860444446
3,13,1,,,,,5.205,0.0,0.0,0.0,1.9894092386553357
3,13,1,,,,,5.2125,0.0,0.0,0.0,4.021361852068066
3,14,1,,,,,6.702500000000001,0.0,0.0,0.0,6.522908158493624
3,14,1,,,,,6.699999999999999,0.0,0.0,0.0,7.155933000879081
3,14,1,,,,,5.84,0.0,0.0,0.0,6.6393508552534914
3,14,1,,,,,7.2925,0.0,0.0,0.0,4.270271261175476
3,15,1,,,,,3.77,0.0,0.0,0.0,2.8968812607858574
3,15,1,,,,,6.14,0.0,0.0,0.0,5.258827061483418
3,15,1,,,,,6.8875,0.0,0.0,0.0,2.993581132417204
3,15,1,,,,,6.02,0.0,0.0,0.0,5.777302968953613
3,16,1,,,,,5.57,0.0,0.0,0.0,4.260469310463336
3,16,1,,,,,5.615,0.0,0.0,0.0,4.296507114781164
3,16,1,,,,,5.4350000000000005,0.0,0.0,0.0,1.9500456336425227
3,16,1,,,,,5.325,0.0,0.0,0.0,4.064263486955156
3,17,1,,,,,5.78,0.0,0.0,0.0,4.332659172770448
3,17,1,,,,,5.715,0.0,0.0,0.0,3.869031818108458
3,17,1,,,,,5.9975,0.0,0.0,0.0,3.485410953852741
3,17,1,,,,,5.845000000000001,0.0,0.0,0.0,2.949982902672303
3,18,1,,,,,7.0025,0.0,0.0,0.0,3.0614571520005383
3,18,1,,,,,6.6675,0.0,0.0,0.0,2.4649700799205
3,18,1,,,,,6.5475,0.0,0.0,0.0,1.8327957471177243
3,18,1,,,,,6.92,0.0,0.0,0.0,1.1929741441600763
3,19,1,,,,,6.9325,0.0,0.0,0.0,1.4739588632375549
3,19,1,,,,,5.88,0.0,0.0,0.0,0.8206657407036937
3,19,1,,,,,6.205,0.0,0.0,0.0,0.4427275706427821
3,19,1,,,,,6.095,0.0,0.0,0.0,0.2051664351759234
3,20,1,,,,,6.0125,0.0,0.0,0.0,0.0041666666666666
3,20,1,,,,,5.5,0.0,0.0,0.0,0.0
3,20,1,,,,,5.0,0.0,0.0,0.0,0.0
3,20,1,,,,,5.75,0.0,0.0,0.0,0.0
3,21,1,,,,,5.25,0.0,0.0,0.0,0.0
3,21,1,,,,,5.0,0.0,0.0,0.0,0.0
3,21,1,,,,,4.75,0.0,0.0,0.0,0.0
3,21,1,,,,,4.25,0.0,0.0,0.0,0.0
3,22,1,,,,,3.75,0.0,0.0,0.0,0.0
3,22,1,,,,,3.25,0.0,0.0,0.0,0.0
3,22,1,,,,,4.25,0.0,0.0,0.0,0.0
3,22,1,,,,,5.0,0.0,0.0,0.0,0.0
3,23,1,,,,,5.0,0.0,0.0,0.0,0.0
3,23,1,,,,,4.75,0.0,0.0,0.0,0.0
3,23,1,,,,,4.75,0.0,0.0,0.0,0.0
3,23,1,,,,,5.0,0.0,0.0,0.0,0.0
3,24,1,,,,,4.25,0.0,0.0,0.0,0.0
3,24,1,,,,,4.25,0.0,0.0,0.0,0.0
3,24,1,,,,,3.5,0.0,0.0,0.0,0.0
3,24,1,,,,,3.25,0.0,0.0,0.0,0.0
3,1,2,,,,,3.0,0.0,0.0,0.0,0.0
3,1,2,,,,,2.75,0.0,0.0,0.0,0.0
3,1,2,,,,,2.75,0.0,0.0,0.0,0.0
3,1,2,,,,,2.5,0.0,0.0,0.0,0.0
3,2,2,,,,,2.75,0.0,0.0,0.0,0.0
3,2,2,,,,,2.5,0.0,0.0,0.0,0.0
3,2,2,,,,,2.75,0.0,0.0,0.0,0.0
3,2,2,,,,,2.75,0.0,0.0,0.0,0.0
3,3,2,,,,,2.25,0.0,0.0,0.0,0.0
3,3,2,,,,,2.5,0.0,0.0,0.0,0.0
3,3,2,,,,,2.75,0.0,0.0,0.0,0.0
3,3,2,,,,,3.0,0.0,0.0,0.0,0.0
3,4,2,,,,,3.5,0.0,0.0,0.0,0.0
3,4,2,,,,,3.5,0.0,0.0,0.0,0.0
3,4,2,,,,,3.0,0.0,0.0,0.0,0.0
3,4,2,,,,,3.25,0.0,0.0,0.0,0.0
3,5,2,,,,,2.75,0.0,0.0,0.0,0.0
3,5,2,,,,,2.5,0.0,0.0,0.0,0.0
3,5,2,,,,,2.0,0.0,0.0,0.0,0.0
3,5,2,,,,,2.25,0.0,0.0,0.0,0.0
3,6,2,,,,,2.25,0.0,0.0,0.0,0.0
3,6,2,,,,,2.75,0.0,0.0,0.0,0.0
3,6,2,,,,,2.5,0.0,0.0,0.0,0.0
3,6,2,,,,,2.75,0.0,0.0,0.0,0.0
3,7,2,,,,,3.0,0.0,0.0,0.0,0.0
3,7,2,,,,,2.75,0.0,0.0,0.0,0.0
3,7,2,,,,,2.5,0.0,0.0,0.0,0.0
3,7,2,,,,,2.78,0.0,0.0,0.0,0.0099999999999999
3,8,2,,,,,3.1875,0.0,0.0,0.0,0.468817349137931
3,8,2,,,,,4.3075,0.0,0.0,0.0,1.3939502514367814
3,8,2,,,,,4.0625,0.0,0.0,0.0,2.6566316451149423
3,8,2,,,,,5.1850000000000005,0.0,0.0,0.0,4.213105244252874
3,9,2,,,,,4.359999999999999,0.0,0.0,0.0,2.4437745004149907
3,9,2,,,,,5.7875,0.0,0.0,0.0,3.145324171614633
3,9,2,,,,,4.42,0.0,0.0,0.0,3.800276447679244
3,9,2,,,,,6.74,0.0,0.0,0.0,4.390510119389645
3,10,2,,,,,6.755,0.0,0.0,0.0,3.7731870876344207
3,10,2,,,,,6.28,0.0,0.0,0.0,4.189785031064089
3,10,2,,,,,7.0025,0.0,0.0,0.0,4.56472318015079
3,10,2,,,,,10.405,0.0,0.0,0.0,4.884114936780203
3,11,2,,,,,8.9775,0.0,0.0,0.0,5.052597973316602
3,11,2,,,,,7.0275,0.0,0.0,0.0,5.286604826577116
3,11,2,,,,,7.2825,0.0,0.0,0.0,5.485510651848553
3,11,2,,,,,9.735,0.0,0.0,0.0,5.6434652777994
3,12,2,,,,,7.344999999999999,0.0,0.0,0.0,6.080987427896245
3,12,2,,,,,6.83,0.0,0.0,0.0,6.26914174594175
3,12,2,,,,,7.640000000000001,0.0,0.0,0.0,6.317181146293795
3,12,2,,,,,10.44,0.0,0.0,0.0,6.357213979920498
3,13,2,,,,,8.49,0.0,0.0,0.0,6.444045665826252
3,13,2,,,,,6.727499999999999,0.0,0.0,0.0,6.433964242694484
3,13,2,,,,,5.265000000000001,0.0,0.0,0.0,6.4642085120897885
3,13,2,,,,,5.275,0.0,0.0,0.0,6.472273650595203
3,14,2,,,,,5.02,0.0,0.0,0.0,6.505636851190457
3,14,2,,,,,5.505000000000001,0.0,0.0,0.0,6.493469201219403
3,14,2,,,,,5.702500000000001,0.0,0.0,0.0,6.450882426320712
3,14,2,,,,,5.155000000000001,0.0,0.0,0.0,6.4123515347457065
3,15,2,,,,,5.844999999999999,0.0,0.0,0.0,6.717627488323004
3,15,2,,,,,4.74,0.0,0.0,0.0,6.627716604158069
3,15,2,,,,,5.0225,0.0,0.0,0.0,6.441472629816417
3,15,2,,,,,4.4475,0.0,0.0,0.0,6.163177035972571
3,16,2,,,,,5.3425,0.0,0.0,0.0,5.608608859470691
3,16,2,,,,,5.215,0.0,0.0,0.0,5.299182502956231
3,16,2,,,,,4.54,0.0,0.0,0.0,4.950821704231345
3,16,2,,,,,4.1075,0.0,0.0,0.0,4.596313361999547
3,17,2,,,,,4.425,0.0,0.0,0.0,4.116266617989894
3,17,2,,,,,5.1625,0.0,0.0,0.0,3.7086170253870314
3,17,2,,,,,4.8775,0.0,0.0,0.0,3.283070621401602
3,17,2,,,,,5.3525,0.0,0.0,0.0,2.865478355808424
3,18,2,,,,,6.29,0.0,0.0,0.0,3.109428946864724
3,18,2,,,,,6.4350000000000005,0.0,0.0,0.0,2.490611672899869
3,18,2,,,,,5.825,0.0,0.0,0.0,1.8666802065881976
3,18,2,,,,,5.44,0.0,0.0,0.0,1.2171777785424411
3,19,2,,,,,6.6975,0.0,0.0,0.0,1.5937349208646978
3,19,2,,,,,5.89,0.0,0.0,0.0,0.8911206009135944
3,19,2,,,,,5.95,0.0,0.0,0.0,0.4569849235454331
3,19,2,,,,,5.35,0.0,0.0,0.0,0.2284924617727165
3,20,2,,,,,4.7625,0.0,0.0,0.0,0.0041666666666666
3,20,2,,,,,4.75,0.0,0.0,0.0,0.0
3,20,2,,,,,5.25,0.0,0.0,0.0,0.0
3,20,2,,,,,5.75,0.0,0.0,0.0,0.0
3,21,2,,,,,5.75,0.0,0.0,0.0,0.0
3,21,2,,,,,6.0,0.0,0.0,0.0,0.0
3,21,2,,,,,5.5,0.0,0.0,0.0,0.0
3,21,2,,,,,5.0,0.0,0.0,0.0,0.0
3,22,2,,,,,3.75,0.0,0.0,0.0,0.0
3,22,2,,,,,3.75,0.0,0.0,0.0,0.0
3,22,2,,,,,3.5,0.0,0.0,0.0,0.0
3,22,2,,,,,3.75,0.0,0.0,0.0,0.0
3,23,2,,,,,3.5,0.0,0.0,0.0,0.0
3,23,2,,,,,3.75,0.0,0.0,0.0,0.0
3,23,2,,,,,3.75,0.0,0.0,0.0,0.0
3,23,2,,,,,3.5,0.0,0.0,0.0,0.0
3,24,2,,,,,3.5,0.0,0.0,0.0,0.0
3,24,2,,,,,3.5,0.0,0.0,0.0,0.0
3,24,2,,,,,3.25,0.0,0.0,0.0,0.0
3,24,2,,,,,2.75,0.0,0.0,0.0,0.0
3,1,3,,,,,2.75,0.0,0.0,0.0,0.0
3,1,3,,,,,2.75,0.0,0.0,0.0,0.0
3,1,3,,,,,2.75,0.0,0.0,0.0,0.0
3,1,3,,,,,2.5,0.0,0.0,0.0,0.0
3,2,3,,,,,2.5,0.0,0.0,0.0,0.0
3,2,3,,,,,2.25,0.0,0.0,0.0,0.0
3,2,3,,,,,2.5,0.0,0.0,0.0,0.0
3,2,3,,,,,2.5,0.0,0.0,0.0,0.0
3,3,3,,,,,2.75,0.0,0.0,0.0,0.0
3,3,3,,,,,3.25,0.0,0.0,0.0,0.0
3,3,3,,,,,3.25,0.0,0.0,0.0,0.0
3,3,3,,,,,3.0,0.0,0.0,0.0,0.0
3,4,3,,,,,3.25,0.0,0.0,0.0,0.0
3,4,3,,,,,3.5,0.0,0.0,0.0,0.0
3,4,3,,,,,3.25,0.0,0.0,0.0,0.0
3,4,3,,,,,3.25,0.0,0.0,0.0,0.0
3,5,3,,,,,3.5,0.0,0.0,0.0,0.0
3,5,3,,,,,2.5,0.0,0.0,0.0,0.0
3,5,3,,,,,2.25,0.0,0.0,0.0,0.0
3,5,3,,,,,2.25,0.0,0.0,0.0,0.0
3,6,3,,,,,2.5,0.0,0.0,0.0,0.0
3,6,3,,,,,2.75,0.0,0.0,0.0,0.0
3,6,3,,,,,2.5,0.0,0.0,0.0,0.0
3,6,3,,,,,3.0,0.0,0.0,0.0,0.0
3,7,3,,,,,3.0,0.0,0.0,0.0,0.0
3,7,3,,,,,3.0,0.0,0.0,0.0,0.0
3,7,3,,,,,3.0,0.0,0.0,0.0,0.0
3,7,3,,,,,3.0575,0.0,0.0,0.0,0.0191666666666666
3,8,3,,,,,4.245,0.0,0.0,0.0,0.5625805295046569
3,8,3,,,,,6.295,0.0,0.0,0.0,1.251454647265461
3,8,3,,,,,5.24,0.0,0.0,0.0,2.273284588610654
3,8,3,,,,,4.8875,0.0,0.0,0.0,2.037919265042379
3,9,3,,,,,5.265,0.0,0.0,0.0,0.7839088654061336
3,9,3,,,,,5.495,0.0,0.0,0.0,0.763414515983751
3,9,3,,,,,4.9,0.0,0.0,0.0,0.922245724007216
3,9,3,,,,,4.695,0.0,0.0,0.0,1.2245373779873592
3,10,3,,,,,6.575,0.0,0.0,0.0,1.4393505073527015
3,10,3,,,,,6.8125,0.0,0.0,0.0,2.41534845411926
3,10,3,,,,,6.45,0.0,0.0,0.0,2.523792670426656
3,10,3,,,,,5.9825,0.0,0.0,0.0,2.1550823349815107
3,11,3,,,,,6.545,0.0,0.0,0.0,3.1879578055602376
3,11,3,,,,,6.8175,0.0,0.0,0.0,2.811629041121421
3,11,3,,,,,8.835,0.0,0.0,0.0,2.62839042807006
3,11,3,,,,,6.73,0.0,0.0,0.0,4.910006706709588
3,12,3,,,,,7.227499999999999,0.0,0.0,0.0,5.614510022051706
3,12,3,,,,,8.2725,0.0,0.0,0.0,6.254214137785294
3,12,3,,,,,7.289999999999999,0.0,0.0,0.0,6.067130858655659
3,12,3,,,,,6.372499999999999,0.0,0.0,0.0,5.731185615487392
3,13,3,,,,,6.655000000000001,0.0,0.0,0.0,6.383931554803899
3,13,3,,,,,6.16,0.0,0.0,0.0,6.387969462175692
3,13,3,,,,,6.362500000000001,0.0,0.0,0.0,6.349609342143662
3,13,3,,,,,6.422499999999999,0.0,0.0,0.0,6.398064230605173
3,14,3,,,,,6.405,0.0,0.0,0.0,4.752572242926261
3,14,3,,,,,7.0975,0.0,0.0,0.0,4.102665031044305
3,14,3,,,,,6.1575,0.0,0.0,0.0,3.74853602395073
3,14,3,,,,,5.9675,0.0,0.0,0.0,5.2052939849492965
3,15,3,,,,,4.2875,0.0,0.0,0.0,6.1926172314390815
3,15,3,,,,,4.8725,0.0,0.0,0.0,6.0614092900988
3,15,3,,,,,4.6575,0.0,0.0,0.0,5.890441366534189
3,15,3,,,,,5.595,0.0,0.0,0.0,5.641941477632139
3,16,3,,,,,6.1125,0.0,0.0,0.0,5.955158111911105
3,16,3,,,,,6.28,0.0,0.0,0.0,5.666620396470604
3,16,3,,,,,4.8325,0.0,0.0,0.0,5.278287681704816
3,16,3,,,,,5.635,0.0,0.0,0.0,4.889954966939028
3,17,3,,,,,4.92,0.0,0.0,0.0,4.911870421762528
3,17,3,,,,,4.915,0.0,0.0,0.0,4.432084239365995
3,17,3,,,,,5.1525,0.0,0.0,0.0,3.9451725196071368
3,17,3,,,,,5.095000000000001,0.0,0.0,0.0,3.4155075756743303
3,18,3,,,,,5.765000000000001,0.0,0.0,0.0,2.9869461366664267
3,18,3,,,,,6.4,0.0,0.0,0.0,2.3776685665006383
3,18,3,,,,,6.6,0.0,0.0,0.0,1.8327861866775752
3,18,3,,,,,6.955,0.0,0.0,0.0,1.1937877594305288
3,19,3,,,,,5.96,0.0,0.0,0.0,0.8333739012846517
3,19,3,,,,,5.17,0.0,0.0,0.0,0.4929817444219067
3,19,3,,,,,4.9875,0.0,0.0,0.0,0.2787694388100067
3,19,3,,,,,5.11,0.0,0.0,0.0,0.1291142663962136
3,20,3,,,,,5.765,0.0,0.0,0.0,0.0049999999999999
3,20,3,,,,,4.75,0.0,0.0,0.0,0.0
3,20,3,,,,,5.0,0.0,0.0,0.0,0.0
3,20,3,,,,,5.0,0.0,0.0,0.0,0.0
3,21,3,,,,,5.5,0.0,0.0,0.0,0.0
3,21,3,,,,,5.5,0.0,0.0,0.0,0.0
3,21,3,,,,,5.25,0.0,0.0,0.0,0.0
3,21,3,,,,,5.0,0.0,0.0,0.0,0.0
3,22,3,,,,,4.75,0.0,0.0,0.0,0.0
3,22,3,,,,,3.75,0.0,0.0,0.0,0.0
3,22,3,,,,,4.25,0.0,0.0,0.0,0.0
3,22,3,,,,,3.75,0.0,0.0,0.0,0.0
3,23,3,,,,,3.75,0.0,0.0,0.0,0.0
3,23,3,,,,,3.75,0.0,0.0,0.0,0.0
3,23,3,,,,,3.75,0.0,0.0,0.0,0.0
3,23,3,,,,,3.75,0.0,0.0,0.0,0.0
3,24,3,,,,,3.5,0.0,0.0,0.0,0.0
3,24,3,,,,,3.5,0.0,0.0,0.0,0.0
3,24,3,,,,,3.25,0.0,0.0,0.0,0.0
3,24,3,,,,,3.25,0.0,0.0,0.0,0.0
3,1,4,,,,,3.25,0.0,0.0,0.0,0.0
3,1,4,,,,,2.5,0.0,0.0,0.0,0.0
3,1,4,,,,,2.75,0.0,0.0,0.0,0.0
3,1,4,,,,,2.5,0.0,0.0,0.0,0.0
3,2,4,,,,,2.5,0.0,0.0,0.0,0.0
3,2,4,,,,,2.5,0.0,0.0,0.0,0.0
3,2,4,,,,,3.0,0.0,0.0,0.0,0.0
3,2,4,,,,,2.75,0.0,0.0,0.0,0.0
3,3,4,,,,,2.75,0.0,0.0,0.0,0.0
3,3,4,,,,,2.5,0.0,0.0,0.0,0.0
3,3,4,,,,,3.25,0.0,0.0,0.0,0.0
3,3,4,,,,,3.5,0.0,0.0,0.0,0.0
3,4,4,,,,,3.75,0.0,0.0,0.0,0.0
3,4,4,,,,,3.75,0.0,0.0,0.0,0.0
3,4,4,,,,,3.5,0.0,0.0,0.0,0.0
3,4,4,,,,,3.5,0.0,0.0,0.0,0.0
3,5,4,,,,,3.25,0.0,0.0,0.0,0.0
3,5,4,,,,,2.75,0.0,0.0,0.0,0.0
3,5,4,,,,,2.25,0.0,0.0,0.0,0.0
3,5,4,,,,,2.5,0.0,0.0,0.0,0.0
3,6,4,,,,,2.75,0.0,0.0,0.0,0.0
3,6,4,,,,,3.0,0.0,0.0,0.0,0.0
3,6,4,,,,,2.75,0.0,0.0,0.0,0.0
3,6,4,,,,,2.75,0.0,0.0,0.0,0.0
3,7,4,,,,,3.0,0.0,0.0,0.0,0.0
3,7,4,,,,,3.0,0.0,0.0,0.0,0.0
3,7,4,,,,,2.75,0.0,0.0,0.0,0.0
3,7,4,,,,,2.825,0.0,0.0,0.0,0.0249999999999999
3,8,4,,,,,4.035,0.0,0.0,0.0,0.4029719880293474
3,8,4,,,,,5.885,0.0,0.0,0.0,0.8978498680653881
3,8,4,,,,,5.2675,0.0,0.0,0.0,1.4386806941047754
3,8,4,,,,,4.62,0.0,0.0,0.0,1.9370934161410736
3,9,4,,,,,4.4075,0.0,0.0,0.0,1.9098123927790944
3,9,4,,,,,5.115,0.0,0.0,0.0,2.868473135157068
3,9,4,,,,,4.779999999999999,0.0,0.0,0.0,3.534279290437852
3,9,4,,,,,5.62,0.0,0.0,0.0,4.124994525950129
3,10,4,,,,,5.545,0.0,0.0,0.0,4.0186709654509984
3,10,4,,,,,5.9425,0.0,0.0,0.0,4.66195636721355
3,10,4,,,,,5.9925,0.0,0.0,0.0,5.456749141591992
3,10,4,,,,,6.3225,0.0,0.0,0.0,5.784601161023099
3,11,4,,,,,6.725,0.0,0.0,0.0,5.361143203569654
3,11,4,,,,,6.1425,0.0,0.0,0.0,2.342746139642081
3,11,4,,,,,5.26,0.0,0.0,0.0,6.129818530474161
3,11,4,,,,,5.045,0.0,0.0,0.0,7.143294916902397
3,12,4,,,,,6.455,0.0,0.0,0.0,6.439757328418466
3,12,4,,,,,4.695,0.0,0.0,0.0,6.64707345971564
3,12,4,,,,,5.785,0.0,0.0,0.0,6.72481700895208
3,12,4,,,,,7.112500000000001,0.0,0.0,0.0,6.791762843016793
3,13,4,,,,,5.890000000000001,0.0,0.0,0.0,6.412429608809491
3,13,4,,,,,5.682500000000001,0.0,0.0,0.0,6.446970579452634
3,13,4,,,,,4.975,0.0,0.0,0.0,6.481511550095778
3,13,4,,,,,4.969999999999999,0.0,0.0,0.0,6.477447906490703
3,14,4,,,,,5.965,0.0,0.0,0.0,6.880775307216017
3,14,4,,,,,5.9275,0.0,0.0,0.0,6.848379943246075
3,14,4,,,,,5.6425,0.0,0.0,0.0,6.81814427020746
3,14,4,,,,,4.594999999999999,0.0,0.0,0.0,6.777110142512198
3,15,4,,,,,4.5,0.0,0.0,0.0,6.184761979554244
3,15,4,,,,,5.807500000000001,0.0,0.0,0.0,6.031140472320154
3,15,4,,,,,6.0625,0.0,0.0,0.0,5.835622190385859
3,15,4,,,,,5.5025,0.0,0.0,0.0,5.588231711203689
3,16,4,,,,,5.695,0.0,0.0,0.0,5.257302183121299
3,16,4,,,,,5.095,0.0,0.0,0.0,4.982461889754241
3,16,4,,,,,4.9375,0.0,0.0,0.0,4.66246926247688
3,16,4,,,,,5.26,0.0,0.0,0.0,4.3267714755785445
3,17,4,,,,,5.575,0.0,0.0,0.0,4.037864879919233
3,17,4,,,,,5.84,0.0,0.0,0.0,3.651980255926952
3,17,4,,,,,6.815,0.0,0.0,0.0,3.234270095935308
3,17,4,,,,,5.535,0.0,0.0,0.0,2.812581743943742
3,18,4,,,,,6.7325,0.0,0.0,0.0,3.0482452429250504
3,18,4,,,,,5.922499999999999,0.0,0.0,0.0,2.4759007882601622
3,18,4,,,,,6.3325,0.0,0.0,0.0,1.872895023523941
3,18,4,,,,,5.7025,0.0,0.0,0.0,1.229007512025942
3,19,4,,,,,4.7275,0.0,0.0,0.0,1.696487522495501
3,19,4,,,,,4.915,0.0,0.0,0.0,0.9677557688462308
3,19,4,,,,,4.9725,0.0,0.0,0.0,0.5188570085982803
3,19,4,,,,,4.6075,0.0,0.0,0.0,0.2506837232553489
3,20,4,,,,,4.27,0.0,0.0,0.0,0.0066666666666666
3,20,4,,,,,4.5,0.0,0.0,0.0,0.0
3,20,4,,,,,4.5,0.0,0.0,0.0,0.0
3,20,4,,,,,5.5,0.0,0.0,0.0,0.0
3,21,4,,,,,5.75,0.0,0.0,0.0,0.0
3,21,4,,,,,5.25,0.0,0.0,0.0,0.0
3,21,4,,,,,5.25,0.0,0.0,0.0,0.0
3,21,4,,,,,5.25,0.0,0.0,0.0,0.0
3,22,4,,,,,3.75,0.0,0.0,0.0,0.0
3,22,4,,,,,3.25,0.0,0.0,0.0,0.0
3,22,4,,,,,3.75,0.0,0.0,0.0,0.0
3,22,4,,,,,3.75,0.0,0.0,0.0,0.0
3,23,4,,,,,3.75,0.0,0.0,0.0,0.0
3,23,4,,,,,3.5,0.0,0.0,0.0,0.0
3,23,4,,,,,3.75,0.0,0.0,0.0,0.0
3,23,4,,,,,3.75,0.0,0.0,0.0,0.0
3,24,4,,,,,3.5,0.0,0.0,0.0,0.0
3,24,4,,,,,3.5,0.0,0.0,0.0,0.0
3,24,4,,,,,3.25,0.0,0.0,0.0,0.0
3,24,4,,,,,2.75,0.0,0.0,0.0,0.0
3,1,5,,,,,2.75,0.0,0.0,0.0,0.0
3,1,5,,,,,2.75,0.0,0.0,0.0,0.0
3,1,5,,,,,2.5,0.0,0.0,0.0,0.0
3,1,5,,,,,2.5,0.0,0.0,0.0,0.0
3,2,5,,,,,2.5,0.0,0.0,0.0,0.0
3,2,5,,,,,2.75,0.0,0.0,0.0,0.0
3,2,5,,,,,2.75,0.0,0.0,0.0,0.0
3,2,5,,,,,2.5,0.0,0.0,0.0,0.0
3,3,5,,,,,3.25,0.0,0.0,0.0,0.0
3,3,5,,,,,2.75,0.0,0.0,0.0,0.0
3,3,5,,,,,3.25,0.0,0.0,0.0,0.0
3,3,5,,,,,3.0,0.0,0.0,0.0,0.0
3,4,5,,,,,3.5,0.0,0.0,0.0,0.0
3,4,5,,,,,3.75,0.0,0.0,0.0,0.0
3,4,5,,,,,3.25,0.0,0.0,0.0,0.0
3,4,5,,,,,3.25,0.0,0.0,0.0,0.0
3,5,5,,,,,3.25,0.0,0.0,0.0,0.0
3,5,5,,,,,2.5,0.0,0.0,0.0,0.0
3,5,5,,,,,2.25,0.0,0.0,0.0,0.0
3,5,5,,,,,2.25,0.0,0.0,0.0,0.0
3,6,5,,,,,2.0,0.0,0.0,0.0,0.0
3,6,5,,,,,2.75,0.0,0.0,0.0,0.0
3,6,5,,,,,2.5,0.0,0.0,0.0,0.0
3,6,5,,,,,2.75,0.0,0.0,0.0,0.0
3,7,5,,,,,2.75,0.0,0.0,0.0,0.0
3,7,5,,,,,2.75,0.0,0.0,0.0,0.0
3,7,5,,,,,2.75,0.0,0.0,0.0,0.0
3,7,5,,,,,2.59,0.0,0.0,0.0,0.03
3,8,5,,,,,3.7775,0.0,0.0,0.0,0.6494898861637581
3,8,5,,,,,6.085,0.0,0.0,0.0,1.3691948951560309
3,8,5,,,,,5.25,0.0,0.0,0.0,2.340504094283813
3,8,5,,,,,4.5325,0.0,0.0,0.0,3.586822524489944
3,9,5,,,,,4.725,0.0,0.0,0.0,2.2936054447213072
3,9,5,,,,,6.13,0.0,0.0,0.0,2.9688016542909503
3,9,5,,,,,5.305,0.0,0.0,0.0,3.664614542015392
3,9,5,,,,,5.15,0.0,0.0,0.0,4.27796071712064
3,10,5,,,,,6.9075,0.0,0.0,0.0,3.7146604629302256
3,10,5,,,,,7.8225,0.0,0.0,0.0,4.045650069396366
3,10,5,,,,,6.755,0.0,0.0,0.0,4.191205739709789
3,10,5,,,,,7.29,0.0,0.0,0.0,4.617903184190234
3,11,5,,,,,5.3575,0.0,0.0,0.0,5.016001406504785
3,11,5,,,,,5.805,0.0,0.0,0.0,5.369074254229659
3,11,5,,,,,6.9125,0.0,0.0,0.0,5.651138037607631
3,11,5,,,,,7.539999999999999,0.0,0.0,0.0,5.948981613062694
3,12,5,,,,,7.4725,0.0,0.0,0.0,6.216066737442494
3,12,5,,,,,7.055,0.0,0.0,0.0,6.28247340702346
3,12,5,,,,,5.890000000000001,0.0,0.0,0.0,6.35089239992506
3,12,5,,,,,7.960000000000001,0.0,0.0,0.0,6.407237452902849
3,13,5,,,,,6.01,0.0,0.0,0.0,6.480311349254292
3,13,5,,,,,5.785,0.0,0.0,0.0,6.500537040107146
3,13,5,,,,,5.08,0.0,0.0,0.0,6.536943283642282
3,13,5,,,,,5.355,0.0,0.0,0.0,6.557168974495136
3,14,5,,,,,5.074999999999999,0.0,0.0,0.0,6.5511027201792125
3,14,5,,,,,7.879999999999999,0.0,0.0,0.0,6.392902716410179
3,14,5,,,,,4.9375,0.0,0.0,0.0,4.8169872942494205
3,14,5,,,,,3.94,0.0,0.0,0.0,3.1964513582050893
3,15,5,,,,,4.2825,0.0,0.0,0.0,4.652155104635913
3,15,5,,,,,4.4275,0.0,0.0,0.0,6.377857257587757
3,15,5,,,,,4.4425,0.0,0.0,0.0,6.188794317753872
3,15,5,,,,,6.57,0.0,0.0,0.0,5.889109445038459
3,16,5,,,,,5.2225,0.0,0.0,0.0,5.509938388192303
3,16,5,,,,,4.845,0.0,0.0,0.0,5.211623330244279
3,16,5,,,,,4.6725,0.0,0.0,0.0,4.877747536911723
3,16,5,,,,,5.47,0.0,0.0,0.0,4.520164586656145
3,17,5,,,,,5.49,0.0,0.0,0.0,4.149750940407023
3,17,5,,,,,6.4625,0.0,0.0,0.0,3.7320040661580336
3,17,5,,,,,4.935,0.0,0.0,0.0,3.314257191909044
3,17,5,,,,,6.1,0.0,0.0,0.0,2.850973928523909
3,18,5,,,,,6.029999999999999,0.0,0.0,0.0,3.087479368573286
3,18,5,,,,,6.202500000000001,0.0,0.0,0.0,2.499024142384814
3,18,5,,,,,5.595,0.0,0.0,0.0,1.8799998135371996
3,18,5,,,,,5.43,0.0,0.0,0.0,1.2023847045928973
3,19,5,,,,,5.21,0.0,0.0,0.0,1.5495595748525617
3,19,5,,,,,4.665,0.0,0.0,0.0,0.9057284838926944
3,19,5,,,,,5.475,0.0,0.0,0.0,0.4910576117490512
3,19,5,,,,,5.615,0.0,0.0,0.0,0.2509850015606262
3,20,5,,,,,5.2725,0.0,0.0,0.0,0.0075
3,20,5,,,,,5.75,0.0,0.0,0.0,0.0
3,20,5,,,,,6.0,0.0,0.0,0.0,0.0
3,20,5,,,,,6.75,0.0,0.0,0.0,0.0
3,21,5,,,,,6.0,0.0,0.0,0.0,0.0
3,21,5,,,,,6.25,0.0,0.0,0.0,0.0
3,21,5,,,,,5.5,0.0,0.0,0.0,0.0
3,21,5,,,,,4.75,0.0,0.0,0.0,0.0
3,22,5,,,,,3.75,0.0,0.0,0.0,0.0
3,22,5,,,,,3.25,0.0,0.0,0.0,0.0
3,22,5,,,,,4.25,0.0,0.0,0.0,0.0
3,22,5,,,,,4.0,0.0,0.0,0.0,0.0
3,23,5,,,,,3.75,0.0,0.0,0.0,0.0
3,23,5,,,,,3.75,0.0,0.0,0.0,0.0
3,23,5,,,,,4.25,0.0,0.0,0.0,0.0
3,23,5,,,,,3.75,0.0,0.0,0.0,0.0
3,24,5,,,,,3.5,0.0,0.0,0.0,0.0
3,24,5,,,,,3.5,0.0,0.0,0.0,0.0
3,24,5,,,,,3.5,0.0,0.0,0.0,0.0
3,24,5,,,,,2.75,0.0,0.0,0.0,0.0
3,1,6,,,,,2.75,0.0,0.0,0.0,0.0
3,1,6,,,,,2.5,0.0,0.0,0.0,0.0
3,1,6,,,,,2.5,0.0,0.0,0.0,0.0
3,1,6,,,,,2.75,0.0,0.0,0.0,0.0
3,2,6,,,,,2.5,0.0,0.0,0.0,0.0
3,2,6,,,,,2.5,0.0,0.0,0.0,0.0
3,2,6,,,,,2.75,0.0,0.0,0.0,0.0
3,2,6,,,,,2.75,0.0,0.0,0.0,0.0
3,3,6,,,,,2.75,0.0,0.0,0.0,0.0
3,3,6,,,,,2.75,0.0,0.0,0.0,0.0
3,3,6,,,,,3.25,0.0,0.0,0.0,0.0
3,3,6,,,,,3.25,0.0,0.0,0.0,0.0
3,4,6,,,,,3.25,0.0,0.0,0.0,0.0
3,4,6,,,,,4.25,0.0,0.0,0.0,0.0
3,4,6,,,,,3.5,0.0,0.0,0.0,0.0
3,4,6,,,,,3.5,0.0,0.0,0.0,0.0
3,5,6,,,,,3.5,0.0,0.0,0.0,0.0
3,5,6,,,,,2.5,0.0,0.0,0.0,0.0
3,5,6,,,,,2.5,0.0,0.0,0.0,0.0
3,5,6,,,,,2.5,0.0,0.0,0.0,0.0
3,6,6,,,,,2.5,0.0,0.0,0.0,0.0
3,6,6,,,,,3.25,0.0,0.0,0.0,0.0
3,6,6,,,,,2.75,0.0,0.0,0.0,0.0
3,6,6,,,,,2.75,0.0,0.0,0.0,0.0
3,7,6,,,,,3.0,0.0,0.0,0.0,0.0
3,7,6,,,,,3.0,0.0,0.0,0.0,0.0
3,7,6,,,,,2.5025,0.0,0.0,0.0,0.0008333333333333
3,7,6,,,,,3.5775,0.0,0.0,0.0,0.0258333333333333
3,8,6,,,,,4.03,0.0,0.0,0.0,0.6461236522563757
3,8,6,,,,,5.4575,0.0,0.0,0.0,1.6326160141835202
3,8,6,,,,,5.9775,0.0,0.0,0.0,2.832559939802503
3,8,6,,,,,4.85,0.0,0.0,0.0,4.269031273836768
3,9,6,,,,,4.952500000000001,0.0,0.0,0.0,2.527376850151919
3,9,6,,,,,4.865,0.0,0.0,0.0,3.2101035222113063
3,9,6,,,,,4.46,0.0,0.0,0.0,3.823269363532567
3,9,6,,,,,3.745,0.0,0.0,0.0,4.374603355308826
3,10,6,,,,,4.0375,0.0,0.0,0.0,3.807341334010281
3,10,6,,,,,3.8075,0.0,0.0,0.0,4.2208802360855495
3,10,6,,,,,3.265,0.0,0.0,0.0,4.584714943199848
3,10,6,,,,,4.905,0.0,0.0,0.0,4.8948691197563
3,11,6,,,,,3.985,0.0,0.0,0.0,4.977548080640884
3,11,6,,,,,3.925,0.0,0.0,0.0,4.730067743030832
3,11,6,,,,,3.3475,0.0,0.0,0.0,4.468616741200858
3,11,6,,,,,4.105,0.0,0.0,0.0,4.4746041687236815
3,12,6,,,,,5.1375,0.0,0.0,0.0,4.983408470160086
3,12,6,,,,,4.3075,0.0,0.0,0.0,5.730412265279805
3,12,6,,,,,3.5650000000000013,0.0,0.0,0.0,6.345472455283269
3,12,6,,,,,4.717500000000001,0.0,0.0,0.0,6.469296453930832
3,13,6,,,,,4.262499999999999,0.0,0.0,0.0,6.5716977669018215
3,13,6,,,,,4.529999999999999,0.0,0.0,0.0,6.586050928951217
3,13,6,,,,,3.7925,0.0,0.0,0.0,6.596303187557929
3,13,6,,,,,3.5375,0.0,0.0,0.0,6.592202284115244
3,14,6,,,,,4.27,0.0,0.0,0.0,6.5395609812632784
3,14,6,,,,,4.0,0.0,0.0,0.0,6.5232528491404285
3,14,6,,,,,3.985,0.0,0.0,0.0,6.51102175004829
3,14,6,,,,,3.4400000000000013,0.0,0.0,0.0,6.474328452771875
3,15,6,,,,,3.3475,0.0,0.0,0.0,6.348195076438604
3,15,6,,,,,3.4525,0.0,0.0,0.0,6.230898066424765
3,15,6,,,,,3.7275,0.0,0.0,0.0,6.048885464679153
3,15,6,,,,,4.96,0.0,0.0,0.0,5.832492704826038
3,16,6,,,,,4.805,0.0,0.0,0.0,5.395166148333228
3,16,6,,,,,4.455,0.0,0.0,0.0,5.117677808595296
3,16,6,,,,,3.7925,0.0,0.0,0.0,4.790637979618448
3,16,6,,,,,3.27,0.0,0.0,0.0,4.376387529581105
3,17,6,,,,,4.3025,0.0,0.0,0.0,4.03700339277056
3,17,6,,,,,4.6375,0.0,0.0,0.0,3.7054138018750074
3,17,6,,,,,3.6,0.0,0.0,0.0,3.275945355835585
3,17,6,,,,,4.047499999999999,0.0,0.0,0.0,2.83449174386018
3,18,6,,,,,5.4775,0.0,0.0,0.0,3.064082475754517
3,18,6,,,,,6.404999999999999,0.0,0.0,0.0,2.474934795697603
3,18,6,,,,,5.5600000000000005,0.0,0.0,0.0,1.862632840005265
3,18,6,,,,,5.1875,0.0,0.0,0.0,1.222031214091852
3,19,6,,,,,4.71,0.0,0.0,0.0,1.0424044394556289
3,19,6,,,,,4.1425,0.0,0.0,0.0,0.5762587922342737
3,19,6,,,,,4.46,0.0,0.0,0.0,0.3083168060361718
3,19,6,,,,,4.365,0.0,0.0,0.0,0.168840155686475
3,20,6,,,,,4.78,0.0,0.0,0.0,0.0099999999999999
3,20,6,,,,,4.75,0.0,0.0,0.0,0.0
3,20,6,,,,,4.75,0.0,0.0,0.0,0.0
3,20,6,,,,,5.75,0.0,0.0,0.0,0.0
3,21,6,,,,,5.25,0.0,0.0,0.0,0.0
3,21,6,,,,,4.75,0.0,0.0,0.0,0.0
3,21,6,,,,,4.5,0.0,0.0,0.0,0.0
3,21,6,,,,,3.75,0.0,0.0,0.0,0.0
3,22,6,,,,,3.25,0.0,0.0,0.0,0.0
3,22,6,,,,,3.25,0.0,0.0,0.0,0.0
3,22,6,,,,,3.75,0.0,0.0,0.0,0.0
3,22,6,,,,,3.75,0.0,0.0,0.0,0.0
3,23,6,,,,,3.75,0.0,0.0,0.0,0.0
3,23,6,,,,,3.75,0.0,0.0,0.0,0.0
3,23,6,,,,,3.75,0.0,0.0,0.0,0.0
3,23,6,,,,,3.25,0.0,0.0,0.0,0.0
3,24,6,,,,,3.5,0.0,0.0,0.0,0.0
3,24,6,,,,,3.5,0.0,0.0,0.0,0.0
3,24,6,,,,,3.5,0.0,0.0,0.0,0.0
3,24,6,,,,,2.75,0.0,0.0,0.0,0.0
3,1,7,,,,,2.75,0.0,0.0,0.0,0.0
3,1,7,,,,,3.0,0.0,0.0,0.0,0.0
3,1,7,,,,,2.75,0.0,0.0,0.0,0.0
3,1,7,,,,,2.5,0.0,0.0,0.0,0.0
3,2,7,,,,,2.5,0.0,0.0,0.0,0.0
3,2,7,,,,,2.5,0.0,0.0,0.0,0.0
3,2,7,,,,,2.5,0.0,0.0,0.0,0.0
3,2,7,,,,,2.5,0.0,0.0,0.0,0.0
3,3,7,,,,,2.5,0.0,0.0,0.0,0.0
3,3,7,,,,,2.5,0.0,0.0,0.0,0.0
3,3,7,,,,,2.75,0.0,0.0,0.0,0.0
3,3,7,,,,,2.75,0.0,0.0,0.0,0.0
3,4,7,,,,,2.75,0.0,0.0,0.0,0.0
3,4,7,,,,,2.5,0.0,0.0,0.0,0.0
3,4,7,,,,,3.25,0.0,0.0,0.0,0.0
3,4,7,,,,,3.25,0.0,0.0,0.0,0.0
3,5,7,,,,,3.5,0.0,0.0,0.0,0.0
3,5,7,,,,,3.5,0.0,0.0,0.0,0.0
3,5,7,,,,,3.25,0.0,0.0,0.0,0.0
3,5,7,,,,,3.5,0.0,0.0,0.0,0.0
3,6,7,,,,,3.0,0.0,0.0,0.0,0.0
3,6,7,,,,,2.5,0.0,0.0,0.0,0.0
3,6,7,,,,,3.0,0.0,0.0,0.0,0.0
3,6,7,,,,,2.25,0.0,0.0,0.0,0.0
3,7,7,,,,,2.5,0.0,0.0,0.0,0.0
3,7,7,,,,,2.75,0.0,0.0,0.0,0.0
3,7,7,,,,,3.0,0.0,0.0,0.0,0.0
3,7,7,,,,,3.25,0.0,0.0,0.0,0.0
3,8,7,,,,,3.75,0.0,0.0,0.0,0.0
3,8,7,,,,,3.75,0.0,0.0,0.0,0.0
3,8,7,,,,,4.2525,0.0,0.0,0.0,0.0054995125230348
3,8,7,,,,,4.075,0.0,0.0,0.0,0.1649853756910451
3,9,7,,,,,5.5625,0.0,0.0,0.0,0.3202044418551166
3,9,7,,,,,6.465,0.0,0.0,0.0,0.7326277629645068
3,9,7,,,,,5.72,0.0,0.0,0.0,1.250078141002375
3,9,7,,,,,5.33,0.0,0.0,0.0,1.8751172115035628
3,10,7,,,,,4.4775,0.0,0.0,0.0,1.9729322903028603
3,10,7,,,,,4.3675,0.0,0.0,0.0,2.4825898748816013
3,10,7,,,,,4.234999999999999,0.0,0.0,0.0,2.974329810002496
3,10,7,,,,,4.065,0.0,0.0,0.0,3.4362069960269808
3,11,7,,,,,4.8425,0.0,0.0,0.0,3.8466814777153058
3,11,7,,,,,4.3225,0.0,0.0,0.0,4.227973601474386
3,11,7,,,,,3.54,0.0,0.0,0.0,4.599336242843907
3,11,7,,,,,3.435,0.0,0.0,0.0,4.913107886353984
3,12,7,,,,,4.82,0.0,0.0,0.0,5.415821260111458
3,12,7,,,,,3.95,0.0,0.0,0.0,5.729065107728255
3,12,7,,,,,3.5,0.0,0.0,0.0,5.976362882162568
3,12,7,,,,,3.7325,0.0,0.0,0.0,6.16801865734916
3,13,7,,,,,5.219999999999999,0.0,0.0,0.0,6.444717820778409
3,13,7,,,,,3.2750000000000004,0.0,0.0,0.0,6.490632261211416
3,13,7,,,,,4.300000000000001,0.0,0.0,0.0,6.511502461408236
3,13,7,,,,,3.844999999999999,0.0,0.0,0.0,6.549068821762516
3,14,7,,,,,4.359999999999999,0.0,0.0,0.0,6.652812433074893
3,14,7,,,,,4.379999999999999,0.0,0.0,0.0,6.669740708986025
3,14,7,,,,,3.9025,0.0,0.0,0.0,6.688785019386048
3,14,7,,,,,3.9025,0.0,0.0,0.0,6.688785019386048
3,15,7,,,,,3.9,0.0,0.0,0.0,6.951267395260047
3,15,7,,,,,4.125,0.0,0.0,0.0,6.929269713629475
3,15,7,,,,,3.555,0.0,0.0,0.0,6.867676205063882
3,15,7,,,,,4.065000000000001,0.0,0.0,0.0,6.87647527771611
3,16,7,,,,,3.817499999999999,0.0,0.0,0.0,6.633268040825318
3,16,7,,,,,3.7325,0.0,0.0,0.0,6.5611442437712535
3,16,7,,,,,4.97,0.0,0.0,0.0,6.3384089881631125
3,16,7,,,,,4.4225,0.0,0.0,0.0,6.085975698473885
3,17,7,,,,,4.1,0.0,0.0,0.0,6.1030154796598985
3,17,7,,,,,3.975,0.0,0.0,0.0,5.768908792817204
3,17,7,,,,,3.575,0.0,0.0,0.0,5.412528326851662
3,17,7,,,,,3.87,0.0,0.0,0.0,5.007145546815859
3,18,7,,,,,3.905,0.0,0.0,0.0,5.317510948146278
3,18,7,,,,,3.9125,0.0,0.0,0.0,4.809484926427162
3,18,7,,,,,3.875,0.0,0.0,0.0,4.255040283434218
3,18,7,,,,,4.335,0.0,0.0,0.0,3.698016828148284
3,19,7,,,,,5.02,0.0,0.0,0.0,3.109484533525165
3,19,7,,,,,4.415,0.0,0.0,0.0,2.4865579961798927
3,19,7,,,,,4.8275,0.0,0.0,0.0,1.881649995038821
3,19,7,,,,,4.71,0.0,0.0,0.0,1.2458530746905463
3,20,7,,,,,4.255,0.0,0.0,0.0,0.2516666666666666
3,20,7,,,,,4.91,0.0,0.0,0.0,0.1366666666666666
3,20,7,,,,,3.72,0.0,0.0,0.0,0.0733333333333333
3,20,7,,,,,5.3675,0.0,0.0,0.0,0.0391666666666666
3,21,7,,,,,4.785,0.0,0.0,0.0,0.0116666666666666
3,21,7,,,,,5.25,0.0,0.0,0.0,0.0
3,21,7,,,,,5.25,0.0,0.0,0.0,0.0
3,21,7,,,,,5.0,0.0,0.0,0.0,0.0
3,22,7,,,,,3.5,0.0,0.0,0.0,0.0
3,22,7,,,,,3.0,0.0,0.0,0.0,0.0
3,22,7,,,,,3.0,0.0,0.0,0.0,0.0
3,22,7,,,,,3.0,0.0,0.0,0.0,0.0
3,23,7,,,,,2.75,0.0,0.0,0.0,0.0
3,23,7,,,,,2.75,0.0,0.0,0.0,0.0
3,23,7,,,,,3.5,0.0,0.0,0.0,0.0
3,23,7,,,,,3.5,0.0,0.0,0.0,0.0
3,24,7,,,,,4.0,0.0,0.0,0.0,0.0
3,24,7,,,,,3.75,0.0,0.0,0.0,0.0
3,24,7,,,,,4.0,0.0,0.0,0.0,0.0
3,24,7,,,,,4.0,0.0,0.0,0.0,0.0
3,1,1,,,,,3.75,0.0,0.0,0.0,0.0
3,1,1,,,,,3.75,0.0,0.0,0.0,0.0
3,1,1,,,,,3.5,0.0,0.0,0.0,0.0
3,1,1,,,,,3.0,0.0,0.0,0.0,0.0
3,2,1,,,,,3.25,0.0,0.0,0.0,0.0
3,2,1,,,,,3.0,0.0,0.0,0.0,0.0
3,2,1,,,,,3.25,0.0,0.0,0.0,0.0
3,2,1,,,,,2.75,0.0,0.0,0.0,0.0
3,3,1,,,,,3.0,0.0,0.0,0.0,0.0
3,3,1,,,,,2.75,0.0,0.0,0.0,0.0
3,3,1,,,,,3.25,0.0,0.0,0.0,0.0
3,3,1,,,,,2.75,0.0,0.0,0.0,0.0
3,4,1,,,,,3.0,0.0,0.0,0.0,0.0
3,4,1,,,,,2.75,0.0,0.0,0.0,0.0
3,4,1,,,,,3.25,0.0,0.0,0.0,0.0
3,4,1,,,,,3.25,0.0,0.0,0.0,0.0
3,5,1,,,,,3.5,0.0,0.0,0.0,0.0
3,5,1,,,,,3.5,0.0,0.0,0.0,0.0
3,5,1,,,,,4.0,0.0,0.0,0.0,0.0
3,5,1,,,,,3.25,0.0,0.0,0.0,0.0
3,6,1,,,,,3.25,0.0,0.0,0.0,0.0
3,6,1,,,,,2.5,0.0,0.0,0.0,0.0
3,6,1,,,,,2.25,0.0,0.0,0.0,0.0
3,6,1,,,,,2.25,0.0,0.0,0.0,0.0
3,7,1,,,,,2.25,0.0,0.0,0.0,0.0
3,7,1,,,,,3.0,0.0,0.0,0.0,0.0
3,7,1,,,,,3.0,0.0,0.0,0.0,0.0
3,7,1,,,,,3.0,0.0,0.0,0.0,0.0
3,8,1,,,,,3.5,0.0,0.0,0.0,0.0
3,8,1,,,,,4.25,0.0,0.0,0.0,0.0
3,8,1,,,,,4.5075,0.0,0.0,0.0,0.0073405859174233
3,8,1,,,,,4.3375,0.0,0.0,0.0,0.0856401690366055
3,9,1,,,,,4.5775,0.0,0.0,0.0,0.3213661665171854
3,9,1,,,,,6.0,0.0,0.0,0.0,0.735953053092791
3,9,1,,,,,5.3,0.0,0.0,0.0,1.2756519586941713
3,9,1,,,,,6.3825,0.0,0.0,0.0,1.8472421632629052
3,10,1,,,,,6.52,0.0,0.0,0.0,2.52
3,10,1,,,,,5.6475,0.0,0.0,0.0,3.1475
3,10,1,,,,,5.5175,0.0,0.0,0.0,3.7675
3,10,1,,,,,6.0925,0.0,0.0,0.0,4.3425
3,11,1,,,,,6.625,0.0,0.0,0.0,4.81014115329118
3,11,1,,,,,5.87,0.0,0.0,0.0,5.298555485779207
3,11,1,,,,,4.805,0.0,0.0,0.0,5.727768080995958
3,11,1,,,,,7.99,0.0,0.0,0.0,6.15698067621271
3,12,1,,,,,7.3575,0.0,0.0,0.0,6.596999450209095
3,12,1,,,,,6.945,0.0,0.0,0.0,6.933963099765746
3,12,1,,,,,7.2125,0.0,0.0,0.0,7.201037992377314
3,12,1,,,,,6.945,0.0,0.0,0.0,7.43316850651634
3,13,1,,,,,6.635,0.0,0.0,0.0,7.635
3,13,1,,,,,7.5,0.0,0.0,0.0,7.749999999999999
3,13,1,,,,,6.797499999999999,0.0,0.0,0.0,7.797499999999999
3,13,1,,,,,7.07,0.0,0.0,0.0,7.819999999999999
3,14,1,,,,,7.085000000000001,0.0,0.0,0.0,7.834999999999999
3,14,1,,,,,9.3225,0.0,0.0,0.0,7.8225
3,14,1,,,,,9.06,0.0,0.0,0.0,7.809999999999999
3,14,1,,,,,8.33,0.0,0.0,0.0,7.83
3,15,1,,,,,8.0875,0.0,0.0,0.0,7.837499999999999
3,15,1,,,,,9.7725,0.0,0.0,0.0,7.7725
3,15,1,,,,,9.3,0.0,0.0,0.0,7.799999999999999
3,15,1,,,,,9.2725,0.0,0.0,0.0,7.7725
3,16,1,,,,,9.195,0.0,0.0,0.0,7.695
3,16,1,,,,,8.485,0.0,0.0,0.0,7.485
3,16,1,,,,,4.95,0.0,0.0,0.0,7.199999999999999
3,16,1,,,,,3.92,0.0,0.0,0.0,6.92
3,17,1,,,,,4.7975,0.0,0.0,0.0,6.5475
3,17,1,,,,,4.18,0.0,0.0,0.0,6.179999999999999
3,17,1,,,,,4.615,0.0,0.0,0.0,5.865
3,17,1,,,,,4.2025,0.0,0.0,0.0,5.4525
3,18,1,,,,,4.775,0.0,0.0,0.0,4.928350987753643
3,18,1,,,,,5.0425,0.0,0.0,0.0,4.45513121629272
3,18,1,,,,,4.7875,0.0,0.0,0.0,3.959844201603051
3,18,1,,,,,4.75,0.0,0.0,0.0,3.4326822800274126
3,19,1,,,,,4.4375,0.0,0.0,0.0,2.876067873350482
3,19,1,,,,,4.8675,0.0,0.0,0.0,2.3179883200535376
3,19,1,,,,,5.055,0.0,0.0,0.0,1.7672519187736575
3,19,1,,,,,4.7225,0.0,0.0,0.0,1.1969337787816048
3,20,1,,,,,5.0225,0.0,0.0,0.0,0.2574999999999999
3,20,1,,,,,4.1925,0.0,0.0,0.0,0.1475
3,20,1,,,,,4.495,0.0,0.0,0.0,0.0816666666666666
3,20,1,,,,,5.12,0.0,0.0,0.0,0.0399999999999999
3,21,1,,,,,5.2775,0.0,0.0,0.0,0.0091666666666666
3,21,1,,,,,5.25,0.0,0.0,0.0,0.0
3,21,1,,,,,5.0,0.0,0.0,0.0,0.0
3,21,1,,,,,4.5,0.0,0.0,0.0,0.0
3,22,1,,,,,3.5,0.0,0.0,0.0,0.0
3,22,1,,,,,3.0,0.0,0.0,0.0,0.0
3,22,1,,,,,3.0,0.0,0.0,0.0,0.0
3,22,1,,,,,3.0,0.0,0.0,0.0,0.0
3,23,1,,,,,2.5,0.0,0.0,0.0,0.0
3,23,1,,,,,3.0,0.0,0.0,0.0,0.0
3,23,1,,,,,3.25,0.0,0.0,0.0,0.0
3,23,1,,,,,3.25,0.0,0.0,0.0,0.0
3,24,1,,,,,3.25,0.0,0.0,0.0,0.0
3,24,1,,,,,3.25,0.0,0.0,0.0,0.0
3,24,1,,,,,3.5,0.0,0.0,0.0,0.0
3,24,1,,,,,3.25,0.0,0.0,0.0,0.0
4,1,2,,,,,3.25,0.0,0.0,0.0,0.0
4,1,2,,,,,3.25,0.0,0.0,0.0,0.0
4,1,2,,,,,3.0,0.0,0.0,0.0,0.0
4,1,2,,,,,2.5,0.0,0.0,0.0,0.0
4,2,2,,,,,2.5,0.0,0.0,0.0,0.0
4,2,2,,,,,2.75,0.0,0.0,0.0,0.0
4,2,2,,,,,2.5,0.0,0.0,0.0,0.0
4,2,2,,,,,2.5,0.0,0.0,0.0,0.0
4,3,2,,,,,2.25,0.0,0.0,0.0,0.0
4,3,2,,,,,2.5,0.0,0.0,0.0,0.0
4,3,2,,,,,2.25,0.0,0.0,0.0,0.0
4,3,2,,,,,2.25,0.0,0.0,0.0,0.0
4,4,2,,,,,2.5,0.0,0.0,0.0,0.0
4,4,2,,,,,2.5,0.0,0.0,0.0,0.0
4,4,2,,,,,3.0,0.0,0.0,0.0,0.0
4,4,2,,,,,3.0,0.0,0.0,0.0,0.0
4,5,2,,,,,3.5,0.0,0.0,0.0,0.0
4,5,2,,,,,3.25,0.0,0.0,0.0,0.0
4,5,2,,,,,3.0,0.0,0.0,0.0,0.0
4,5,2,,,,,3.25,0.0,0.0,0.0,0.0
4,6,2,,,,,2.75,0.0,0.0,0.0,0.0
4,6,2,,,,,2.25,0.0,0.0,0.0,0.0
4,6,2,,,,,2.25,0.0,0.0,0.0,0.0
4,6,2,,,,,2.25,0.0,0.0,0.0,0.0
4,7,2,,,,,2.5,0.0,0.0,0.0,0.0
4,7,2,,,,,2.5,0.0,0.0,0.0,0.0
4,7,2,,,,,2.5,0.0,0.0,0.0,0.0
4,7,2,,,,,2.5,0.0,0.0,0.0,0.0
4,8,2,,,,,3.0,0.0,0.0,0.0,0.0
4,8,2,,,,,4.25,0.0,0.0,0.0,0.0
4,8,2,,,,,3.75,0.0,0.0,0.0,0.0
4,8,2,,,,,4.27,0.0,0.0,0.0,0.0217409511232261
4,9,2,,,,,4.595,0.0,0.0,0.0,0.0933415399468983
4,9,2,,,,,6.2075,0.0,0.0,0.0,0.2038775740945411
4,9,2,,,,,5.8625,0.0,0.0,0.0,0.356171665586849
4,9,2,,,,,6.0600000000000005,0.0,0.0,0.0,0.5502238144238221
4,10,2,,,,,11.7975,0.0,0.0,0.0,0.5475
4,10,2,,,,,7.8475,0.0,0.0,0.0,0.8474999999999999
4,10,2,,,,,7.8725,0.0,0.0,0.0,0.8725
4,10,2,,,,,7.735,0.0,0.0,0.0,0.985
4,11,2,,,,,9.565,0.0,0.0,0.0,0.8149999999999998
4,11,2,,,,,8.515,0.0,0.0,0.0,1.265
4,11,2,,,,,7.8875,0.0,0.0,0.0,1.3875
4,11,2,,,,,6.825,0.0,0.0,0.0,1.0749999999999995
4,12,2,,,,,7.6325,0.0,0.0,0.0,1.3824999999999998
4,12,2,,,,,6.8025,0.0,0.0,0.0,1.8025
4,12,2,,,,,6.23,0.0,0.0,0.0,2.48
4,12,2,,,,,5.515000000000001,0.0,0.0,0.0,3.265
4,13,2,,,,,6.7225,0.0,0.0,0.0,3.1776371956855964
4,13,2,,,,,5.109999999999999,0.0,0.0,0.0,3.3132229565565874
4,13,2,,,,,5.5275,0.0,0.0,0.0,2.985351934814009
4,13,2,,,,,4.5275,0.0,0.0,0.0,2.738832369594024
4,14,2,,,,,5.165,0.0,0.0,0.0,2.8770269158535773
4,14,2,,,,,5.82,0.0,0.0,0.0,3.770237673605717
4,14,2,,,,,5.890000000000001,0.0,0.0,0.0,7.787218650457882
4,14,2,,,,,5.965,0.0,0.0,0.0,7.614498338185369
4,15,2,,,,,4.9,0.0,0.0,0.0,7.4
4,15,2,,,,,5.12,0.0,0.0,0.0,7.369999999999999
4,15,2,,,,,4.9,0.0,0.0,0.0,7.649999999999999
4,15,2,,,,,6.710000000000001,0.0,0.0,0.0,7.21
4,16,2,,,,,4.8025,0.0,0.0,0.0,7.0400379469938
4,16,2,,,,,5.1275,0.0,0.0,0.0,6.865347179078321
4,16,2,,,,,5.055,0.0,0.0,0.0,6.293858809754825
4,16,2,,,,,4.46,0.0,0.0,0.0,6.698143158359219
4,17,2,,,,,4.63,0.0,0.0,0.0,6.63
4,17,2,,,,,5.045,0.0,0.0,0.0,5.795
4,17,2,,,,,5.8725,0.0,0.0,0.0,5.8725
4,17,2,,,,,5.125,0.0,0.0,0.0,5.375
4,18,2,,,,,5.69,0.0,0.0,0.0,4.895784757885659
4,18,2,,,,,5.2175,0.0,0.0,0.0,4.427513847338903
4,18,2,,,,,4.717499999999999,0.0,0.0,0.0,3.931989074273552
4,18,2,,,,,6.2075,0.0,0.0,0.0,3.426553805746895
4,19,2,,,,,5.4375,0.0,0.0,0.0,3.13622956001648
4,19,2,,,,,4.8675,0.0,0.0,0.0,2.527667568796261
4,19,2,,,,,4.8175,0.0,0.0,0.0,1.940458629899558
4,19,2,,,,,5.225,0.0,0.0,0.0,1.3078744548153831
4,20,2,,,,,4.0225,0.0,0.0,0.0,0.2574999999999999
4,20,2,,,,,3.9325,0.0,0.0,0.0,0.1441666666666666
4,20,2,,,,,4.24,0.0,0.0,0.0,0.0799999999999999
4,20,2,,,,,4.1275,0.0,0.0,0.0,0.0424999999999999
4,21,2,,,,,5.7875,0.0,0.0,0.0,0.0124999999999999
4,21,2,,,,,5.5,0.0,0.0,0.0,0.0
4,21,2,,,,,5.25,0.0,0.0,0.0,0.0
4,21,2,,,,,5.0,0.0,0.0,0.0,0.0
4,22,2,,,,,4.5,0.0,0.0,0.0,0.0
4,22,2,,,,,3.0,0.0,0.0,0.0,0.0
4,22,2,,,,,3.25,0.0,0.0,0.0,0.0
4,22,2,,,,,3.0,0.0,0.0,0.0,0.0
4,23,2,,,,,2.75,0.0,0.0,0.0,0.0
4,23,2,,,,,3.0,0.0,0.0,0.0,0.0
4,23,2,,,,,3.5,0.0,0.0,0.0,0.0
4,23,2,,,,,3.0,0.0,0.0,0.0,0.0
4,24,2,,,,,3.25,0.0,0.0,0.0,0.0
4,24,2,,,,,3.25,0.0,0.0,0.0,0.0
4,24,2,,,,,3.25,0.0,0.0,0.0,0.0
4,24,2,,,,,3.0,0.0,0.0,0.0,0.0
4,1,3,,,,,3.0,0.0,0.0,0.0,0.0
4,1,3,,,,,3.0,0.0,0.0,0.0,0.0
4,1,3,,,,,2.75,0.0,0.0,0.0,0.0
4,1,3,,,,,2.5,0.0,0.0,0.0,0.0
4,2,3,,,,,2.5,0.0,0.0,0.0,0.0
4,2,3,,,,,2.75,0.0,0.0,0.0,0.0
4,2,3,,,,,2.5,0.0,0.0,0.0,0.0
4,2,3,,,,,2.5,0.0,0.0,0.0,0.0
4,3,3,,,,,2.5,0.0,0.0,0.0,0.0
4,3,3,,,,,2.5,0.0,0.0,0.0,0.0
4,3,3,,,,,2.5,0.0,0.0,0.0,0.0
4,3,3,,,,,2.25,0.0,0.0,0.0,0.0
4,4,3,,,,,2.25,0.0,0.0,0.0,0.0
4,4,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,2.75,0.0,0.0,0.0,0.0
4,5,3,,,,,3.0,0.0,0.0,0.0,0.0
4,5,3,,,,,3.5,0.0,0.0,0.0,0.0
4,5,3,,,,,2.75,0.0,0.0,0.0,0.0
4,5,3,,,,,2.5,0.0,0.0,0.0,0.0
4,6,3,,,,,2.75,0.0,0.0,0.0,0.0
4,6,3,,,,,2.25,0.0,0.0,0.0,0.0
4,6,3,,,,,2.5,0.0,0.0,0.0,0.0
4,6,3,,,,,2.25,0.0,0.0,0.0,0.0
4,7,3,,,,,2.25,0.0,0.0,0.0,0.0
4,7,3,,,,,2.75,0.0,0.0,0.0,0.0
4,7,3,,,,,2.5,0.0,0.0,0.0,0.0
4,7,3,,,,,2.75,0.0,0.0,0.0,0.0
4,8,3,,,,,3.0,0.0,0.0,0.0,0.0
4,8,3,,,,,3.5,0.0,0.0,0.0,0.0
4,8,3,,,,,3.2725,0.0,0.0,0.0,0.0506409342215797
4,8,3,,,,,4.2225,0.0,0.0,0.0,0.5007825717467326
4,9,3,,,,,4.455,0.0,0.0,0.0,0.4653027750427262
4,9,3,,,,,6.1925,0.0,0.0,0.0,0.4525197317723217
4,9,3,,,,,5.945,0.0,0.0,0.0,0.4550763404264026
4,9,3,,,,,7.0600000000000005,0.0,0.0,0.0,0.5726803385141247
4,10,3,,,,,6.68,0.0,0.0,0.0,0.544452607453455
4,10,3,,,,,6.515,0.0,0.0,0.0,0.4123427835860726
4,10,3,,,,,6.2675,0.0,0.0,0.0,0.2141780477849988
4,10,3,,,,,7.26,0.0,0.0,0.0,1.209005054786349
4,11,3,,,,,7.165,0.0,0.0,0.0,3.712592609844023
4,11,3,,,,,7.2,0.0,0.0,0.0,4.138366896289158
4,11,3,,,,,7.715,0.0,0.0,0.0,4.349264440042354
4,11,3,,,,,6.81,0.0,0.0,0.0,4.623829166815385
4,12,3,,,,,7.075,0.0,0.0,0.0,4.93326174556082
4,12,3,,,,,6.5575,0.0,0.0,0.0,5.325080476792605
4,12,3,,,,,5.9725,0.0,0.0,0.0,5.459070301980677
4,12,3,,,,,6.06,0.0,0.0,0.0,4.921080852361904
4,13,3,,,,,6.6875,0.0,0.0,0.0,1.5013930758876657
4,13,3,,,,,6.595000000000001,0.0,0.0,0.0,1.8639517001390573
4,13,3,,,,,5.984999999999999,0.0,0.0,0.0,6.881941002661389
4,13,3,,,,,5.66,0.0,0.0,0.0,6.592783817675616
4,14,3,,,,,5.845,0.0,0.0,0.0,5.593885950890082
4,14,3,,,,,7.605,0.0,0.0,0.0,2.493083473407812
