month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
4,14,3,,,,,6.0025,0.0,0.0,0.0,5.026841053387537
4,14,3,,,,,6.140000000000001,0.0,0.0,0.0,3.722877048582107
4,15,3,,,,,5.135,0.0,0.0,0.0,0.6317062386840787
4,15,3,,,,,7.2925,0.0,0.0,0.0,0.5396860385608073
4,15,3,,,,,9.115,0.0,0.0,0.0,0.8605132227743748
4,15,3,,,,,8.9675,0.0,0.0,0.0,0.9624815526407026
4,16,3,,,,,9.785,0.0,0.0,0.0,1.0140364164406086
4,16,3,,,,,9.0,0.0,0.0,0.0,0.9797453298943076
4,16,3,,,,,8.805,0.0,0.0,0.0,1.7684403204592254
4,16,3,,,,,8.28,0.0,0.0,0.0,1.009137689791137
4,17,3,,,,,8.5775,0.0,0.0,0.0,0.8110178711106095
4,17,3,,,,,5.515,0.0,0.0,0.0,0.9947832497610496
4,17,3,,,,,6.005,0.0,0.0,0.0,1.2300029344336132
4,17,3,,,,,4.9675,0.0,0.0,0.0,0.9482293538362716
4,18,3,,,,,5.29,0.0,0.0,0.0,0.8205760789831282
4,18,3,,,,,4.7725,0.0,0.0,0.0,0.5427227864160563
4,18,3,,,,,5.16,0.0,0.0,0.0,0.6855445723150186
4,18,3,,,,,4.5,0.0,0.0,0.0,0.5193519487234989
4,19,3,,,,,6.2075,0.0,0.0,0.0,2.213049549104422
4,19,3,,,,,4.71,0.0,0.0,0.0,4.530106648819497
4,19,3,,,,,4.7375,0.0,0.0,0.0,5.171486544251849
4,19,3,,,,,5.08,0.0,0.0,0.0,4.229640391499837
4,20,3,,,,,4.5125,0.0,0.0,0.0,0.3374999999999999
4,20,3,,,,,4.96,0.0,0.0,0.0,0.2366666666666666
4,20,3,,,,,5.2575,0.0,0.0,0.0,0.1691666666666666
4,20,3,,,,,5.015,0.0,0.0,0.0,0.0883333333333333
4,21,3,,,,,5.3225,0.0,0.0,0.0,0.0241666666666666
4,21,3,,,,,5.5025,0.0,0.0,0.0,0.0008333333333333
4,21,3,,,,,5.0,0.0,0.0,0.0,0.0
4,21,3,,,,,4.25,0.0,0.0,0.0,0.0
4,22,3,,,,,3.0,0.0,0.0,0.0,0.0
4,22,3,,,,,3.0,0.0,0.0,0.0,0.0
4,22,3,,,,,3.0,0.0,0.0,0.0,0.0
4,22,3,,,,,2.5,0.0,0.0,0.0,0.0
4,23,3,,,,,2.5,0.0,0.0,0.0,0.0
4,23,3,,,,,2.5,0.0,0.0,0.0,0.0
4,23,3,,,,,3.25,0.0,0.0,0.0,0.0
4,23,3,,,,,3.5,0.0,0.0,0.0,0.0
4,24,3,,,,,3.5,0.0,0.0,0.0,0.0
4,24,3,,,,,3.75,0.0,0.0,0.0,0.0
4,24,3,,,,,3.5,0.0,0.0,0.0,0.0
4,24,3,,,,,3.0,0.0,0.0,0.0,0.0
4,1,4,,,,,3.25,0.0,0.0,0.0,0.0
4,1,4,,,,,3.25,0.0,0.0,0.0,0.0
4,1,4,,,,,3.0,0.0,0.0,0.0,0.0
4,1,4,,,,,2.5,0.0,0.0,0.0,0.0
4,2,4,,,,,2.75,0.0,0.0,0.0,0.0
4,2,4,,,,,2.5,0.0,0.0,0.0,0.0
4,2,4,,,,,2.75,0.0,0.0,0.0,0.0
4,2,4,,,,,2.5,0.0,0.0,0.0,0.0
4,3,4,,,,,2.5,0.0,0.0,0.0,0.0
4,3,4,,,,,2.5,0.0,0.0,0.0,0.0
4,3,4,,,,,2.5,0.0,0.0,0.0,0.0
4,3,4,,,,,3.0,0.0,0.0,0.0,0.0
4,4,4,,,,,3.0,0.0,0.0,0.0,0.0
4,4,4,,,,,2.25,0.0,0.0,0.0,0.0
4,4,4,,,,,2.75,0.0,0.0,0.0,0.0
4,4,4,,,,,2.75,0.0,0.0,0.0,0.0
4,5,4,,,,,2.75,0.0,0.0,0.0,0.0
4,5,4,,,,,3.25,0.0,0.0,0.0,0.0
4,5,4,,,,,3.0,0.0,0.0,0.0,0.0
4,5,4,,,,,3.0,0.0,0.0,0.0,0.0
4,6,4,,,,,2.75,0.0,0.0,0.0,0.0
4,6,4,,,,,2.25,0.0,0.0,0.0,0.0
4,6,4,,,,,2.25,0.0,0.0,0.0,0.0
4,6,4,,,,,2.0,0.0,0.0,0.0,0.0
4,7,4,,,,,2.25,0.0,0.0,0.0,0.0
4,7,4,,,,,2.75,0.0,0.0,0.0,0.0
4,7,4,,,,,3.0,0.0,0.0,0.0,0.0
4,7,4,,,,,3.0,0.0,0.0,0.0,0.0
4,8,4,,,,,2.75,0.0,0.0,0.0,0.0
4,8,4,,,,,2.5,0.0,0.0,0.0,0.0
4,8,4,,,,,3.05,0.0,0.0,0.0,0.1070600288644835
4,8,4,,,,,4.4525,0.0,0.0,0.0,0.4335931169011583
4,9,4,,,,,4.02,0.0,0.0,0.0,0.5302343368379511
4,9,4,,,,,5.175,0.0,0.0,0.0,0.9432053107213554
4,9,4,,,,,4.69,0.0,0.0,0.0,1.468341240474326
4,9,4,,,,,5.4775,0.0,0.0,0.0,2.016420002109708
4,10,4,,,,,6.0,0.0,0.0,0.0,2.00320862771595
4,10,4,,,,,8.1675,0.0,0.0,0.0,2.5380653313161083
4,10,4,,,,,8.035,0.0,0.0,0.0,3.0328578623619484
4,10,4,,,,,6.315,0.0,0.0,0.0,3.45753809143773
4,11,4,,,,,5.86,0.0,0.0,0.0,3.897874267762036
4,11,4,,,,,5.9725,0.0,0.0,0.0,4.188610774359513
4,11,4,,,,,7.105,0.0,0.0,0.0,4.695895851388214
4,11,4,,,,,8.96,0.0,0.0,0.0,4.980617119918158
4,12,4,,,,,5.755,0.0,0.0,0.0,5.307698458099467
4,12,4,,,,,5.025,0.0,0.0,0.0,5.324017285026752
4,12,4,,,,,5.165,0.0,0.0,0.0,4.214337053971368
4,12,4,,,,,7.530000000000001,0.0,0.0,0.0,3.6962142990300673
4,13,4,,,,,5.425,0.0,0.0,0.0,1.998857368006304
4,13,4,,,,,5.125,0.0,0.0,0.0,1.9576438140267929
4,13,4,,,,,4.515000000000001,0.0,0.0,0.0,3.10338061465721
4,13,4,,,,,5.11,0.0,0.0,0.0,3.799889676910954
4,14,4,,,,,5.609999999999999,0.0,0.0,0.0,2.7686767529689584
4,14,4,,,,,7.8725,0.0,0.0,0.0,2.9849796242946587
4,14,4,,,,,5.165,0.0,0.0,0.0,1.989986416196439
4,14,4,,,,,4.1525,0.0,0.0,0.0,1.979686279466644
4,15,4,,,,,4.805,0.0,0.0,0.0,3.311487927958723
4,15,4,,,,,6.775,0.0,0.0,0.0,3.8994709879168687
4,15,4,,,,,5.7925,0.0,0.0,0.0,4.730405381677165
4,15,4,,,,,5.98,0.0,0.0,0.0,3.658561261961795
4,16,4,,,,,7.870000000000001,0.0,0.0,0.0,3.4841689880886486
4,16,4,,,,,7.145,0.0,0.0,0.0,2.5074854616793587
4,16,4,,,,,5.7225,0.0,0.0,0.0,2.369952475307439
4,16,4,,,,,5.8175,0.0,0.0,0.0,1.8477257734314512
4,17,4,,,,,6.9025,0.0,0.0,0.0,1.931494512875418
4,17,4,,,,,7.327500000000001,0.0,0.0,0.0,2.0721861007019315
4,17,4,,,,,6.445,0.0,0.0,0.0,2.166650452528305
4,17,4,,,,,6.2075,0.0,0.0,0.0,1.573735903830856
4,18,4,,,,,8.34,0.0,0.0,0.0,2.171370094151586
4,18,4,,,,,9.5425,0.0,0.0,0.0,2.1220207738299592
4,18,4,,,,,9.4775,0.0,0.0,0.0,1.7947568601181172
4,18,4,,,,,9.68,0.0,0.0,0.0,1.485674274945822
4,19,4,,,,,9.33,0.0,0.0,0.0,3.5772731028196088
4,19,4,,,,,8.82,0.0,0.0,0.0,1.8565594584253664
4,19,4,,,,,8.5625,0.0,0.0,0.0,0.707530281412106
4,19,4,,,,,8.695,0.0,0.0,0.0,0.4414988956011542
4,20,4,,,,,6.075,0.0,0.0,0.0,0.0249999999999999
4,20,4,,,,,4.8375,0.0,0.0,0.0,0.0291666666666666
4,20,4,,,,,5.265,0.0,0.0,0.0,0.0049999999999999
4,20,4,,,,,5.2625,0.0,0.0,0.0,0.0041666666666666
4,21,4,,,,,6.25,0.0,0.0,0.0,0.0
4,21,4,,,,,6.75,0.0,0.0,0.0,0.0
4,21,4,,,,,6.0,0.0,0.0,0.0,0.0
4,21,4,,,,,4.5,0.0,0.0,0.0,0.0
4,22,4,,,,,3.0,0.0,0.0,0.0,0.0
4,22,4,,,,,2.5,0.0,0.0,0.0,0.0
4,22,4,,,,,2.25,0.0,0.0,0.0,0.0
4,22,4,,,,,2.5,0.0,0.0,0.0,0.0
4,23,4,,,,,2.75,0.0,0.0,0.0,0.0
4,23,4,,,,,2.5,0.0,0.0,0.0,0.0
4,23,4,,,,,3.25,0.0,0.0,0.0,0.0
4,23,4,,,,,3.5,0.0,0.0,0.0,0.0
4,24,4,,,,,3.25,0.0,0.0,0.0,0.0
4,24,4,,,,,4.0,0.0,0.0,0.0,0.0
4,24,4,,,,,4.25,0.0,0.0,0.0,0.0
4,24,4,,,,,3.25,0.0,0.0,0.0,0.0
4,1,5,,,,,3.25,0.0,0.0,0.0,0.0
4,1,5,,,,,3.25,0.0,0.0,0.0,0.0
4,1,5,,,,,3.0,0.0,0.0,0.0,0.0
4,1,5,,,,,2.75,0.0,0.0,0.0,0.0
4,2,5,,,,,2.75,0.0,0.0,0.0,0.0
4,2,5,,,,,2.5,0.0,0.0,0.0,0.0
4,2,5,,,,,2.75,0.0,0.0,0.0,0.0
4,2,5,,,,,2.75,0.0,0.0,0.0,0.0
4,3,5,,,,,2.5,0.0,0.0,0.0,0.0
4,3,5,,,,,2.5,0.0,0.0,0.0,0.0
4,3,5,,,,,2.75,0.0,0.0,0.0,0.0
4,3,5,,,,,2.75,0.0,0.0,0.0,0.0
4,4,5,,,,,2.5,0.0,0.0,0.0,0.0
4,4,5,,,,,2.5,0.0,0.0,0.0,0.0
4,4,5,,,,,2.5,0.0,0.0,0.0,0.0
4,4,5,,,,,2.75,0.0,0.0,0.0,0.0
4,5,5,,,,,3.0,0.0,0.0,0.0,0.0
4,5,5,,,,,3.25,0.0,0.0,0.0,0.0
4,5,5,,,,,3.0,0.0,0.0,0.0,0.0
4,5,5,,,,,3.25,0.0,0.0,0.0,0.0
4,6,5,,,,,3.25,0.0,0.0,0.0,0.0
4,6,5,,,,,2.5,0.0,0.0,0.0,0.0
4,6,5,,,,,2.75,0.0,0.0,0.0,0.0
4,6,5,,,,,2.5,0.0,0.0,0.0,0.0
4,7,5,,,,,2.75,0.0,0.0,0.0,0.0
4,7,5,,,,,2.75,0.0,0.0,0.0,0.0
4,7,5,,,,,3.0,0.0,0.0,0.0,0.0
4,7,5,,,,,2.75,0.0,0.0,0.0,0.0
4,8,5,,,,,3.25,0.0,0.0,0.0,0.0
4,8,5,,,,,3.5,0.0,0.0,0.0,0.0
4,8,5,,,,,2.75,0.0,0.0,0.0,0.0
4,8,5,,,,,5.0,0.0,0.0,0.0,0.0
4,9,5,,,,,4.77,0.0,0.0,0.0,0.0203423154465196
4,9,5,,,,,5.365,0.0,0.0,0.0,0.1169683138174878
4,9,5,,,,,4.79,0.0,0.0,0.0,0.2949635739745345
4,9,5,,,,,5.83,0.0,0.0,0.0,0.5899271479490691
4,10,5,,,,,8.4125,0.0,0.0,0.0,0.531025390548797
4,10,5,,,,,9.38,0.0,0.0,0.0,0.7053620282006664
4,10,5,,,,,6.8625,0.0,0.0,0.0,0.4909480025828502
4,10,5,,,,,6.4425,0.0,0.0,0.0,0.3546848834986305
4,11,5,,,,,6.425,0.0,0.0,0.0,0.5445859569109288
4,11,5,,,,,6.7075,0.0,0.0,0.0,0.5708067622436772
4,11,5,,,,,7.9575,0.0,0.0,0.0,0.7725052648032805
4,11,5,,,,,7.37,0.0,0.0,0.0,1.1053077940266258
4,12,5,,,,,8.5375,0.0,0.0,0.0,2.282251161888163
4,12,5,,,,,7.3825,0.0,0.0,0.0,2.3600319189749337
4,12,5,,,,,6.1675,0.0,0.0,0.0,2.1840017845153987
4,12,5,,,,,6.1125,0.0,0.0,0.0,1.9342846170262904
4,13,5,,,,,7.1125,0.0,0.0,0.0,1.7440419777498728
4,13,5,,,,,5.2575,0.0,0.0,0.0,3.102124369891194
4,13,5,,,,,4.9425,0.0,0.0,0.0,3.667648040782869
4,13,5,,,,,6.08,0.0,0.0,0.0,3.5747700656364256
4,14,5,,,,,6.92,0.0,0.0,0.0,5.735403504743828
4,14,5,,,,,4.795,0.0,0.0,0.0,6.667820982032384
4,14,5,,,,,5.67,0.0,0.0,0.0,3.663364666324815
4,14,5,,,,,5.87,0.0,0.0,0.0,1.7570889349793233
4,15,5,,,,,4.48,0.0,0.0,0.0,2.6574106372456345
4,15,5,,,,,4.404999999999999,0.0,0.0,0.0,1.9786602422835144
4,15,5,,,,,6.8375,0.0,0.0,0.0,2.12880805692665
4,15,5,,,,,7.85,0.0,0.0,0.0,5.4300031596969625
4,16,5,,,,,6.325,0.0,0.0,0.0,2.4096512296694934
4,16,5,,,,,5.4125,0.0,0.0,0.0,1.418069086486914
4,16,5,,,,,5.28,0.0,0.0,0.0,1.305050046511265
4,16,5,,,,,5.282500000000001,0.0,0.0,0.0,1.9469128961842896
4,17,5,,,,,5.715,0.0,0.0,0.0,3.6209571652994503
4,17,5,,,,,7.42,0.0,0.0,0.0,4.192687244030942
4,17,5,,,,,6.2275,0.0,0.0,0.0,3.83383538610373
4,17,5,,,,,5.9350000000000005,0.0,0.0,0.0,2.3801812497545103
4,18,5,,,,,5.5875,0.0,0.0,0.0,1.6511879946831003
4,18,5,,,,,4.875,0.0,0.0,0.0,1.950222040964292
4,18,5,,,,,4.865,0.0,0.0,0.0,2.4598800676696277
4,18,5,,,,,5.035,0.0,0.0,0.0,2.3766705939218173
4,19,5,,,,,4.9775,0.0,0.0,0.0,6.898068525403291
4,19,5,,,,,5.0,0.0,0.0,0.0,3.740238549792645
4,19,5,,,,,4.725,0.0,0.0,0.0,4.2211263633374125
4,19,5,,,,,4.2475000000000005,0.0,0.0,0.0,3.734895351864369
4,20,5,,,,,3.86,0.0,0.0,0.0,0.2866666666666666
4,20,5,,,,,4.7725,0.0,0.0,0.0,0.1741666666666666
4,20,5,,,,,4.55,0.0,0.0,0.0,0.0999999999999999
4,20,5,,,,,5.415,0.0,0.0,0.0,0.055
4,21,5,,,,,4.8125,0.0,0.0,0.0,0.0208333333333333
4,21,5,,,,,5.25,0.0,0.0,0.0,0.0
4,21,5,,,,,5.25,0.0,0.0,0.0,0.0
4,21,5,,,,,4.5,0.0,0.0,0.0,0.0
4,22,5,,,,,3.75,0.0,0.0,0.0,0.0
4,22,5,,,,,2.5,0.0,0.0,0.0,0.0
4,22,5,,,,,2.75,0.0,0.0,0.0,0.0
4,22,5,,,,,2.75,0.0,0.0,0.0,0.0
4,23,5,,,,,2.75,0.0,0.0,0.0,0.0
4,23,5,,,,,2.75,0.0,0.0,0.0,0.0
4,23,5,,,,,3.5,0.0,0.0,0.0,0.0
4,23,5,,,,,3.5,0.0,0.0,0.0,0.0
4,24,5,,,,,3.75,0.0,0.0,0.0,0.0
4,24,5,,,,,3.75,0.0,0.0,0.0,0.0
4,24,5,,,,,3.75,0.0,0.0,0.0,0.0
4,24,5,,,,,3.25,0.0,0.0,0.0,0.0
4,1,6,,,,,3.25,0.0,0.0,0.0,0.0
4,1,6,,,,,3.25,0.0,0.0,0.0,0.0
4,1,6,,,,,3.25,0.0,0.0,0.0,0.0
4,1,6,,,,,3.25,0.0,0.0,0.0,0.0
4,2,6,,,,,3.0,0.0,0.0,0.0,0.0
4,2,6,,,,,3.0,0.0,0.0,0.0,0.0
4,2,6,,,,,3.0,0.0,0.0,0.0,0.0
4,2,6,,,,,2.75,0.0,0.0,0.0,0.0
4,3,6,,,,,2.75,0.0,0.0,0.0,0.0
4,3,6,,,,,2.5,0.0,0.0,0.0,0.0
4,3,6,,,,,2.75,0.0,0.0,0.0,0.0
4,3,6,,,,,2.75,0.0,0.0,0.0,0.0
4,4,6,,,,,2.5,0.0,0.0,0.0,0.0
4,4,6,,,,,2.5,0.0,0.0,0.0,0.0
4,4,6,,,,,3.0,0.0,0.0,0.0,0.0
4,4,6,,,,,2.75,0.0,0.0,0.0,0.0
4,5,6,,,,,3.0,0.0,0.0,0.0,0.0
4,5,6,,,,,3.25,0.0,0.0,0.0,0.0
4,5,6,,,,,3.0,0.0,0.0,0.0,0.0
4,5,6,,,,,3.0,0.0,0.0,0.0,0.0
4,6,6,,,,,2.75,0.0,0.0,0.0,0.0
4,6,6,,,,,2.5,0.0,0.0,0.0,0.0
4,6,6,,,,,2.75,0.0,0.0,0.0,0.0
4,6,6,,,,,2.5,0.0,0.0,0.0,0.0
4,7,6,,,,,2.25,0.0,0.0,0.0,0.0
4,7,6,,,,,2.75,0.0,0.0,0.0,0.0
4,7,6,,,,,2.75,0.0,0.0,0.0,0.0
4,7,6,,,,,3.0,0.0,0.0,0.0,0.0
4,8,6,,,,,3.25,0.0,0.0,0.0,0.0
4,8,6,,,,,3.0,0.0,0.0,0.0,0.0
4,8,6,,,,,4.0025,0.0,0.0,0.0,0.0044047562908528
4,8,6,,,,,4.33,0.0,0.0,0.0,0.1409522013072922
4,9,6,,,,,4.1225,0.0,0.0,0.0,0.1243307759525402
4,9,6,,,,,4.79,0.0,0.0,0.0,0.29433408184683
4,9,6,,,,,4.3875,0.0,0.0,0.0,0.6470275075081177
4,9,6,,,,,4.3175,0.0,0.0,0.0,0.8297176272751157
4,10,6,,,,,4.2575,0.0,0.0,0.0,0.6712966199986691
4,10,6,,,,,5.0,0.0,0.0,0.0,0.8862001584140846
4,10,6,,,,,5.945,0.0,0.0,0.0,0.6159091100977888
4,10,6,,,,,5.105,0.0,0.0,0.0,1.865451333461648
4,11,6,,,,,6.6275,0.0,0.0,0.0,4.531738943747335
4,11,6,,,,,5.065,0.0,0.0,0.0,3.080002993033811
4,11,6,,,,,4.7775,0.0,0.0,0.0,3.974272338673341
4,11,6,,,,,4.5125,0.0,0.0,0.0,5.354002186231474
4,12,6,,,,,4.3,0.0,0.0,0.0,6.215975091966316
4,12,6,,,,,4.295,0.0,0.0,0.0,6.448481030520781
4,12,6,,,,,4.99,0.0,0.0,0.0,6.159034862116242
4,12,6,,,,,4.6125,0.0,0.0,0.0,4.851782085141647
4,13,6,,,,,4.1225,0.0,0.0,0.0,6.460503168545271
4,13,6,,,,,4.99,0.0,0.0,0.0,7.275997748205224
4,13,6,,,,,4.4275,0.0,0.0,0.0,6.747218842085658
4,13,6,,,,,3.215,0.0,0.0,0.0,7.252496463488798
4,14,6,,,,,6.952500000000001,0.0,0.0,0.0,7.564026162815852
4,14,6,,,,,4.745,0.0,0.0,0.0,6.869245440947339
4,14,6,,,,,3.94,0.0,0.0,0.0,6.324223107891474
4,14,6,,,,,4.2425,0.0,0.0,0.0,7.848812607115311
4,15,6,,,,,3.5025000000000013,0.0,0.0,0.0,7.352732001152052
4,15,6,,,,,3.585,0.0,0.0,0.0,6.9567609453015535
4,15,6,,,,,5.067499999999999,0.0,0.0,0.0,7.414380189488057
4,15,6,,,,,4.934999999999999,0.0,0.0,0.0,7.288712728649276
4,16,6,,,,,4.004999999999999,0.0,0.0,0.0,7.730960693028803
4,16,6,,,,,3.635,0.0,0.0,0.0,7.611332674568009
4,16,6,,,,,3.4000000000000004,0.0,0.0,0.0,7.377061138415621
4,16,6,,,,,3.0575,0.0,0.0,0.0,7.035622835725439
4,17,6,,,,,5.445,0.0,0.0,0.0,6.53210759436231
4,17,6,,,,,3.82,0.0,0.0,0.0,6.166231515514534
4,17,6,,,,,3.35,0.0,0.0,0.0,5.9515842159238375
4,17,6,,,,,4.54,0.0,0.0,0.0,5.405209271511158
4,18,6,,,,,3.905,0.0,0.0,0.0,5.064690578502142
4,18,6,,,,,3.6325,0.0,0.0,0.0,4.551344152262109
4,18,6,,,,,3.375,0.0,0.0,0.0,3.5614943447275005
4,18,6,,,,,3.2375,0.0,0.0,0.0,2.935162580654733
4,19,6,,,,,5.24,0.0,0.0,0.0,2.1030944206590334
4,19,6,,,,,4.515000000000001,0.0,0.0,0.0,3.549854005340583
4,19,6,,,,,4.6925,0.0,0.0,0.0,2.3889176556814853
4,19,6,,,,,4.94,0.0,0.0,0.0,0.9739162082246527
4,20,6,,,,,4.92,0.0,0.0,0.0,0.2233333333333333
4,20,6,,,,,4.97,0.0,0.0,0.0,0.1566666666666666
4,20,6,,,,,4.995,0.0,0.0,0.0,0.0816666666666666
4,20,6,,,,,4.65,0.0,0.0,0.0,0.0499999999999999
4,21,6,,,,,5.055,0.0,0.0,0.0,0.0183333333333333
4,21,6,,,,,5.5,0.0,0.0,0.0,0.0
4,21,6,,,,,5.75,0.0,0.0,0.0,0.0
4,21,6,,,,,5.25,0.0,0.0,0.0,0.0
4,22,6,,,,,3.5,0.0,0.0,0.0,0.0
4,22,6,,,,,2.75,0.0,0.0,0.0,0.0
4,22,6,,,,,2.5,0.0,0.0,0.0,0.0
4,22,6,,,,,2.5,0.0,0.0,0.0,0.0
4,23,6,,,,,2.25,0.0,0.0,0.0,0.0
4,23,6,,,,,2.75,0.0,0.0,0.0,0.0
4,23,6,,,,,3.25,0.0,0.0,0.0,0.0
4,23,6,,,,,3.25,0.0,0.0,0.0,0.0
4,24,6,,,,,3.5,0.0,0.0,0.0,0.0
4,24,6,,,,,3.25,0.0,0.0,0.0,0.0
4,24,6,,,,,3.75,0.0,0.0,0.0,0.0
4,24,6,,,,,3.0,0.0,0.0,0.0,0.0
4,1,7,,,,,3.0,0.0,0.0,0.0,0.0
4,1,7,,,,,3.25,0.0,0.0,0.0,0.0
4,1,7,,,,,3.0,0.0,0.0,0.0,0.0
4,1,7,,,,,3.25,0.0,0.0,0.0,0.0
4,2,7,,,,,2.75,0.0,0.0,0.0,0.0
4,2,7,,,,,3.0,0.0,0.0,0.0,0.0
4,2,7,,,,,2.5,0.0,0.0,0.0,0.0
4,2,7,,,,,2.5,0.0,0.0,0.0,0.0
4,3,7,,,,,2.5,0.0,0.0,0.0,0.0
4,3,7,,,,,2.5,0.0,0.0,0.0,0.0
4,3,7,,,,,2.5,0.0,0.0,0.0,0.0
4,3,7,,,,,2.5,0.0,0.0,0.0,0.0
4,4,7,,,,,2.5,0.0,0.0,0.0,0.0
4,4,7,,,,,2.25,0.0,0.0,0.0,0.0
4,4,7,,,,,2.5,0.0,0.0,0.0,0.0
4,4,7,,,,,2.75,0.0,0.0,0.0,0.0
4,5,7,,,,,2.75,0.0,0.0,0.0,0.0
4,5,7,,,,,3.0,0.0,0.0,0.0,0.0
4,5,7,,,,,3.0,0.0,0.0,0.0,0.0
4,5,7,,,,,2.75,0.0,0.0,0.0,0.0
4,6,7,,,,,2.75,0.0,0.0,0.0,0.0
4,6,7,,,,,2.25,0.0,0.0,0.0,0.0
4,6,7,,,,,2.25,0.0,0.0,0.0,0.0
4,6,7,,,,,2.0,0.0,0.0,0.0,0.0
4,7,7,,,,,2.25,0.0,0.0,0.0,0.0
4,7,7,,,,,3.0,0.0,0.0,0.0,0.0
4,7,7,,,,,2.5,0.0,0.0,0.0,0.0
4,7,7,,,,,2.75,0.0,0.0,0.0,0.0
4,8,7,,,,,2.5,0.0,0.0,0.0,0.0
4,8,7,,,,,3.0,0.0,0.0,0.0,0.0
4,8,7,,,,,2.335,0.0,0.0,0.0,0.0832656230238473
4,8,7,,,,,4.475,0.0,0.0,0.0,0.2204090021219488
4,9,7,,,,,4.2175,0.0,0.0,0.0,0.4608819518920677
4,9,7,,,,,4.94,0.0,0.0,0.0,0.6802321856802709
4,9,7,,,,,5.02,0.0,0.0,0.0,1.2520215591506438
4,9,7,,,,,5.1575,0.0,0.0,0.0,1.8804969480943723
4,10,7,,,,,4.5575,0.0,0.0,0.0,2.3075
4,10,7,,,,,0.0,0.0,0.0,0.0,0.0
4,10,7,,,,,0.0,0.0,0.0,0.0,0.0
4,10,7,,,,,0.0,0.0,0.0,0.0,0.0
4,11,7,,,,,0.0,0.0,0.0,0.0,0.0
4,11,7,,,,,0.0,0.0,0.0,0.0,0.0
4,11,7,,,,,0.75,0.0,0.0,0.0,0.0
4,11,7,,,,,6.525,0.0,0.0,0.0,2.775
4,12,7,,,,,4.359999999999999,0.0,0.0,0.0,3.11
4,12,7,,,,,4.515000000000001,0.0,0.0,0.0,3.265
4,12,7,,,,,5.8325,0.0,0.0,0.0,3.5825
4,12,7,,,,,4.6575,0.0,0.0,0.0,4.1575
4,13,7,,,,,4.895,0.0,0.0,0.0,4.895
4,13,7,,,,,3.465,0.0,0.0,0.0,6.964999999999999
4,13,7,,,,,5.1375,0.0,0.0,0.0,6.8875
4,13,7,,,,,4.28,0.0,0.0,0.0,6.279999999999999
4,14,7,,,,,3.8125,0.0,0.0,0.0,3.8125
4,14,7,,,,,4.355,0.0,0.0,0.0,3.3549999999999995
4,14,7,,,,,4.105,0.0,0.0,0.0,2.605
4,14,7,,,,,4.41,0.0,0.0,0.0,3.66
4,15,7,,,,,3.9875,0.0,0.0,0.0,3.9875
4,15,7,,,,,3.7925,0.0,0.0,0.0,2.7925
4,15,7,,,,,3.91,0.0,0.0,0.0,3.41
4,15,7,,,,,3.755,0.0,0.0,0.0,3.0049999999999994
4,16,7,,,,,3.73,0.0,0.0,0.0,2.48
4,16,7,,,,,3.495,0.0,0.0,0.0,2.745
4,16,7,,,,,3.3525,0.0,0.0,0.0,3.6025
4,16,7,,,,,3.565,0.0,0.0,0.0,2.0649999999999995
4,17,7,,,,,3.715,0.0,0.0,0.0,0.715
4,17,7,,,,,4.805,0.0,0.0,0.0,1.3049999999999995
4,17,7,,,,,4.795,0.0,0.0,0.0,2.045
4,17,7,,,,,3.775,0.0,0.0,0.0,3.2749999999999995
4,18,7,,,,,2.975,0.0,0.0,0.0,2.9439849085671064
4,18,7,,,,,3.205,0.0,0.0,0.0,3.171587103179017
4,18,7,,,,,3.4475,0.0,0.0,0.0,2.17459053330293
4,18,7,,,,,3.2775,0.0,0.0,0.0,1.7589691344463971
4,19,7,,,,,2.8600000000000003,0.0,0.0,0.0,1.935530701754386
4,19,7,,,,,3.1975,0.0,0.0,0.0,2.3412708333333336
4,19,7,,,,,3.015,0.0,0.0,0.0,1.8213223684210524
4,19,7,,,,,2.9875,0.0,0.0,0.0,0.8866173245614035
4,20,7,,,,,3.6675,0.0,0.0,0.0,0.1391666666666666
4,20,7,,,,,4.51,0.0,0.0,0.0,0.0866666666666666
4,20,7,,,,,4.72,0.0,0.0,0.0,0.0733333333333333
4,20,7,,,,,4.8625,0.0,0.0,0.0,0.0375
4,21,7,,,,,5.54,0.0,0.0,0.0,0.0133333333333333
4,21,7,,,,,5.5,0.0,0.0,0.0,0.0
4,21,7,,,,,5.75,0.0,0.0,0.0,0.0
4,21,7,,,,,5.75,0.0,0.0,0.0,0.0
4,22,7,,,,,5.0,0.0,0.0,0.0,0.0
4,22,7,,,,,4.0,0.0,0.0,0.0,0.0
4,22,7,,,,,3.5,0.0,0.0,0.0,0.0
4,22,7,,,,,3.25,0.0,0.0,0.0,0.0
4,23,7,,,,,3.0,0.0,0.0,0.0,0.0
4,23,7,,,,,2.75,0.0,0.0,0.0,0.0
4,23,7,,,,,2.5,0.0,0.0,0.0,0.0
4,23,7,,,,,2.5,0.0,0.0,0.0,0.0
4,24,7,,,,,2.0,0.0,0.0,0.0,0.0
4,24,7,,,,,2.5,0.0,0.0,0.0,0.0
4,24,7,,,,,2.25,0.0,0.0,0.0,0.0
4,24,7,,,,,2.75,0.0,0.0,0.0,0.0
4,1,1,,,,,3.5,0.0,0.0,0.0,0.0
4,1,1,,,,,3.5,0.0,0.0,0.0,0.0
4,1,1,,,,,3.75,0.0,0.0,0.0,0.0
4,1,1,,,,,4.0,0.0,0.0,0.0,0.0
4,2,1,,,,,3.5,0.0,0.0,0.0,0.0
4,2,1,,,,,3.0,0.0,0.0,0.0,0.0
4,2,1,,,,,3.0,0.0,0.0,0.0,0.0
4,2,1,,,,,3.0,0.0,0.0,0.0,0.0
4,3,1,,,,,3.0,0.0,0.0,0.0,0.0
4,3,1,,,,,2.75,0.0,0.0,0.0,0.0
4,3,1,,,,,2.5,0.0,0.0,0.0,0.0
4,3,1,,,,,2.75,0.0,0.0,0.0,0.0
4,4,1,,,,,2.25,0.0,0.0,0.0,0.0
4,4,1,,,,,2.25,0.0,0.0,0.0,0.0
4,4,1,,,,,2.25,0.0,0.0,0.0,0.0
4,4,1,,,,,2.25,0.0,0.0,0.0,0.0
4,5,1,,,,,2.5,0.0,0.0,0.0,0.0
4,5,1,,,,,2.5,0.0,0.0,0.0,0.0
4,5,1,,,,,2.25,0.0,0.0,0.0,0.0
4,5,1,,,,,2.25,0.0,0.0,0.0,0.0
4,6,1,,,,,2.75,0.0,0.0,0.0,0.0
4,6,1,,,,,2.5,0.0,0.0,0.0,0.0
4,6,1,,,,,3.25,0.0,0.0,0.0,0.0
4,6,1,,,,,3.0,0.0,0.0,0.0,0.0
4,7,1,,,,,2.75,0.0,0.0,0.0,0.0
4,7,1,,,,,3.0,0.0,0.0,0.0,0.0
4,7,1,,,,,3.25,0.0,0.0,0.0,0.0
4,7,1,,,,,2.75,0.0,0.0,0.0,0.0
4,8,1,,,,,2.5,0.0,0.0,0.0,0.0
4,8,1,,,,,4.505,0.0,0.0,0.0,0.005050242003367
4,8,1,,,,,3.845,0.0,0.0,0.0,0.095954598063973
4,8,1,,,,,4.5,0.0,0.0,0.0,0.2525121001683502
4,9,1,,,,,4.29,0.0,0.0,0.0,0.5295172521254735
4,9,1,,,,,4.465,0.0,0.0,0.0,0.9462669412983
4,9,1,,,,,4.4525,0.0,0.0,0.0,1.42430334946713
4,9,1,,,,,5.055,0.0,0.0,0.0,2.015107320588608
4,10,1,,,,,5.1375,0.0,0.0,0.0,2.6375
4,10,1,,,,,5.92,0.0,0.0,0.0,3.17
4,10,1,,,,,7.25,0.0,0.0,0.0,3.75
4,10,1,,,,,6.2925,0.0,0.0,0.0,4.2925
4,11,1,,,,,7.3425,0.0,0.0,0.0,4.8425
4,11,1,,,,,7.3475,0.0,0.0,0.0,5.3475
4,11,1,,,,,6.985,0.0,0.0,0.0,5.734999999999999
4,11,1,,,,,7.3375,0.0,0.0,0.0,6.0875
4,12,1,,,,,8.35,0.0,0.0,0.0,6.1
4,12,1,,,,,6.3,0.0,0.0,0.0,6.299999999999999
4,12,1,,,,,6.26,0.0,0.0,0.0,6.51
4,12,1,,,,,5.275,0.0,0.0,0.0,7.274999999999999
4,13,1,,,,,6.785,0.0,0.0,0.0,7.535
4,13,1,,,,,5.6,0.0,0.0,0.0,7.6
4,13,1,,,,,5.039999999999999,0.0,0.0,0.0,7.79
4,13,1,,,,,4.3825,0.0,0.0,0.0,7.8825
4,14,1,,,,,3.885,0.0,0.0,0.0,7.884999999999999
4,14,1,,,,,6.050000000000001,0.0,0.0,0.0,7.55
4,14,1,,,,,5.945,0.0,0.0,0.0,7.695
4,14,1,,,,,4.342500000000001,0.0,0.0,0.0,7.8425
4,15,1,,,,,3.684999999999999,0.0,0.0,0.0,7.80735062751085
4,15,1,,,,,4.147500000000001,0.0,0.0,0.0,7.770453885414864
4,15,1,,,,,4.852499999999999,0.0,0.0,0.0,7.72617779489968
4,15,1,,,,,5.555,0.0,0.0,0.0,7.679441921578095
4,16,1,,,,,5.6375,0.0,0.0,0.0,7.223594280914444
4,16,1,,,,,5.925,0.0,0.0,0.0,7.022610479317806
4,16,1,,,,,5.4425,0.0,0.0,0.0,6.802710555217956
4,16,1,,,,,5.415,0.0,0.0,0.0,6.5402493554858765
4,17,1,,,,,5.1025,0.0,0.0,0.0,6.579558901892325
4,17,1,,,,,5.4825,0.0,0.0,0.0,6.210844506784387
4,17,1,,,,,5.355,0.0,0.0,0.0,5.834656171235073
4,17,1,,,,,5.6875,0.0,0.0,0.0,5.418606819998413
4,18,1,,,,,5.2325,0.0,0.0,0.0,5.044109902394447
4,18,1,,,,,5.03,0.0,0.0,0.0,4.586014622748991
4,18,1,,,,,5.265,0.0,0.0,0.0,4.064646514423222
4,18,1,,,,,5.5,0.0,0.0,0.0,3.543278406097454
4,19,1,,,,,4.945,0.0,0.0,0.0,2.825350437034639
4,19,1,,,,,4.9025,0.0,0.0,0.0,2.304891146001942
4,19,1,,,,,4.8575,0.0,0.0,0.0,1.7820334250566523
4,19,1,,,,,7.32,0.0,0.0,0.0,1.266370993849142
4,20,1,,,,,6.595,0.0,0.0,0.0,0.2816666666666666
4,20,1,,,,,7.205,0.0,0.0,0.0,0.1516666666666666
4,20,1,,,,,8.4975,0.0,0.0,0.0,0.0824999999999999
4,20,1,,,,,8.61,0.0,0.0,0.0,0.0366666666666666
4,21,1,,,,,8.535,0.0,0.0,0.0,0.0116666666666666
4,21,1,,,,,9.75,0.0,0.0,0.0,0.0
4,21,1,,,,,7.5,0.0,0.0,0.0,0.0
4,21,1,,,,,6.0,0.0,0.0,0.0,0.0
4,22,1,,,,,5.25,0.0,0.0,0.0,0.0
4,22,1,,,,,5.75,0.0,0.0,0.0,0.0
4,22,1,,,,,4.5,0.0,0.0,0.0,0.0
4,22,1,,,,,3.75,0.0,0.0,0.0,0.0
4,23,1,,,,,4.0,0.0,0.0,0.0,0.0
4,23,1,,,,,3.25,0.0,0.0,0.0,0.0
4,23,1,,,,,3.0,0.0,0.0,0.0,0.0
4,23,1,,,,,3.25,0.0,0.0,0.0,0.0
4,24,1,,,,,3.0,0.0,0.0,0.0,0.0
4,24,1,,,,,3.5,0.0,0.0,0.0,0.0
4,24,1,,,,,3.25,0.0,0.0,0.0,0.0
4,24,1,,,,,3.25,0.0,0.0,0.0,0.0
4,1,2,,,,,3.5,0.0,0.0,0.0,0.0
4,1,2,,,,,3.25,0.0,0.0,0.0,0.0
4,1,2,,,,,3.5,0.0,0.0,0.0,0.0
4,1,2,,,,,3.75,0.0,0.0,0.0,0.0
4,2,2,,,,,3.5,0.0,0.0,0.0,0.0
4,2,2,,,,,3.25,0.0,0.0,0.0,0.0
4,2,2,,,,,2.75,0.0,0.0,0.0,0.0
4,2,2,,,,,3.0,0.0,0.0,0.0,0.0
4,3,2,,,,,3.0,0.0,0.0,0.0,0.0
4,3,2,,,,,3.0,0.0,0.0,0.0,0.0
4,3,2,,,,,2.75,0.0,0.0,0.0,0.0
4,3,2,,,,,2.5,0.0,0.0,0.0,0.0
4,4,2,,,,,2.5,0.0,0.0,0.0,0.0
4,4,2,,,,,2.5,0.0,0.0,0.0,0.0
4,4,2,,,,,2.25,0.0,0.0,0.0,0.0
4,4,2,,,,,2.25,0.0,0.0,0.0,0.0
4,5,2,,,,,2.5,0.0,0.0,0.0,0.0
4,5,2,,,,,2.5,0.0,0.0,0.0,0.0
4,5,2,,,,,2.5,0.0,0.0,0.0,0.0
4,5,2,,,,,2.25,0.0,0.0,0.0,0.0
4,6,2,,,,,2.5,0.0,0.0,0.0,0.0
4,6,2,,,,,2.75,0.0,0.0,0.0,0.0
4,6,2,,,,,2.5,0.0,0.0,0.0,0.0
4,6,2,,,,,3.0,0.0,0.0,0.0,0.0
4,7,2,,,,,2.75,0.0,0.0,0.0,0.0
4,7,2,,,,,3.25,0.0,0.0,0.0,0.0
4,7,2,,,,,2.75,0.0,0.0,0.0,0.0
4,7,2,,,,,2.75,0.0,0.0,0.0,0.0
4,8,2,,,,,2.5,0.0,0.0,0.0,0.0
4,8,2,,,,,4.51,0.0,0.0,0.0,0.0167195694591396
4,8,2,,,,,3.905,0.0,0.0,0.0,0.2591533266166648
4,8,2,,,,,3.8275,0.0,0.0,0.0,0.547565899786824
4,9,2,,,,,3.9975,0.0,0.0,0.0,0.5103702538517235
4,9,2,,,,,4.45,0.0,0.0,0.0,0.7181088998918722
4,9,2,,,,,4.015,0.0,0.0,0.0,1.041257904843215
4,9,2,,,,,3.9625,0.0,0.0,0.0,1.5003346658455188
4,10,2,,,,,6.61,0.0,0.0,0.0,1.7470295786643733
4,10,2,,,,,5.4975000000000005,0.0,0.0,0.0,2.345809877803372
4,10,2,,,,,6.529999999999999,0.0,0.0,0.0,2.8459675394371238
4,10,2,,,,,7.3225,0.0,0.0,0.0,2.8858862260463902
4,11,2,,,,,7.1275,0.0,0.0,0.0,2.4054979505367524
4,11,2,,,,,6.355,0.0,0.0,0.0,2.804672675604102
4,11,2,,,,,5.34,0.0,0.0,0.0,3.837093168710232
4,11,2,,,,,4.925,0.0,0.0,0.0,4.3261344549184
4,12,2,,,,,5.57,0.0,0.0,0.0,4.392264998395893
4,12,2,,,,,5.815,0.0,0.0,0.0,5.03767671906748
4,12,2,,,,,5.375,0.0,0.0,0.0,5.306237300823441
4,12,2,,,,,5.81,0.0,0.0,0.0,5.683088439739064
4,13,2,,,,,4.71,0.0,0.0,0.0,5.704498180064875
4,13,2,,,,,5.025,0.0,0.0,0.0,6.223506468589297
4,13,2,,,,,4.475,0.0,0.0,0.0,6.636875901927331
4,13,2,,,,,5.025,0.0,0.0,0.0,5.304907727838108
4,14,2,,,,,5.1825,0.0,0.0,0.0,5.55168941048856
4,14,2,,,,,5.8625,0.0,0.0,0.0,6.38679998901737
4,14,2,,,,,4.004999999999999,0.0,0.0,0.0,6.963744662893456
4,14,2,,,,,3.82,0.0,0.0,0.0,6.573128424549336
4,15,2,,,,,3.405,0.0,0.0,0.0,6.685688126729589
4,15,2,,,,,3.9675,0.0,0.0,0.0,7.230322387596409
4,15,2,,,,,4.77,0.0,0.0,0.0,7.281154918610645
4,15,2,,,,,4.1075,0.0,0.0,0.0,6.63969678914528
4,16,2,,,,,4.755,0.0,0.0,0.0,6.092164207450262
4,16,2,,,,,4.405,0.0,0.0,0.0,6.9687345970114505
4,16,2,,,,,3.715,0.0,0.0,0.0,6.54018907322598
4,16,2,,,,,3.7075,0.0,0.0,0.0,6.28939254510153
4,17,2,,,,,4.75,0.0,0.0,0.0,5.8506186420361335
4,17,2,,,,,4.4475,0.0,0.0,0.0,5.567448699761584
4,17,2,,,,,5.2625,0.0,0.0,0.0,4.69219615091298
4,17,2,,,,,5.565,0.0,0.0,0.0,3.8052423647803018
4,18,2,,,,,4.385,0.0,0.0,0.0,4.196738250714647
4,18,2,,,,,3.795,0.0,0.0,0.0,4.105394491932466
4,18,2,,,,,4.68,0.0,0.0,0.0,3.734944803538066
4,18,2,,,,,3.9125,0.0,0.0,0.0,3.209718190540525
4,19,2,,,,,3.495,0.0,0.0,0.0,3.265080307825179
4,19,2,,,,,3.2375,0.0,0.0,0.0,2.3640608786165918
4,19,2,,,,,3.5700000000000003,0.0,0.0,0.0,1.8674594110329803
4,19,2,,,,,3.23,0.0,0.0,0.0,1.4630414494080035
4,20,2,,,,,2.87,0.0,0.0,0.0,0.29
4,20,2,,,,,3.6025,0.0,0.0,0.0,0.2008333333333333
4,20,2,,,,,4.93,0.0,0.0,0.0,0.1433333333333333
4,20,2,,,,,4.505,0.0,0.0,0.0,0.0849999999999999
4,21,2,,,,,4.33,0.0,0.0,0.0,0.0266666666666666
4,21,2,,,,,5.7525,0.0,0.0,0.0,0.0008333333333333
4,21,2,,,,,6.0,0.0,0.0,0.0,0.0
4,21,2,,,,,6.75,0.0,0.0,0.0,0.0
4,22,2,,,,,5.75,0.0,0.0,0.0,0.0
4,22,2,,,,,4.75,0.0,0.0,0.0,0.0
4,22,2,,,,,5.0,0.0,0.0,0.0,0.0
4,22,2,,,,,4.0,0.0,0.0,0.0,0.0
4,23,2,,,,,4.0,0.0,0.0,0.0,0.0
4,23,2,,,,,3.0,0.0,0.0,0.0,0.0
4,23,2,,,,,3.0,0.0,0.0,0.0,0.0
4,23,2,,,,,2.75,0.0,0.0,0.0,0.0
4,24,2,,,,,3.0,0.0,0.0,0.0,0.0
4,24,2,,,,,3.25,0.0,0.0,0.0,0.0
4,24,2,,,,,3.25,0.0,0.0,0.0,0.0
4,24,2,,,,,3.5,0.0,0.0,0.0,0.0
4,1,3,,,,,3.5,0.0,0.0,0.0,0.0
4,1,3,,,,,3.5,0.0,0.0,0.0,0.0
4,1,3,,,,,3.0,0.0,0.0,0.0,0.0
4,1,3,,,,,3.25,0.0,0.0,0.0,0.0
4,2,3,,,,,3.25,0.0,0.0,0.0,0.0
4,2,3,,,,,3.0,0.0,0.0,0.0,0.0
4,2,3,,,,,2.75,0.0,0.0,0.0,0.0
4,2,3,,,,,3.0,0.0,0.0,0.0,0.0
4,3,3,,,,,2.75,0.0,0.0,0.0,0.0
4,3,3,,,,,2.75,0.0,0.0,0.0,0.0
4,3,3,,,,,2.5,0.0,0.0,0.0,0.0
4,3,3,,,,,2.25,0.0,0.0,0.0,0.0
4,4,3,,,,,2.25,0.0,0.0,0.0,0.0
4,4,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,2.25,0.0,0.0,0.0,0.0
4,5,3,,,,,2.5,0.0,0.0,0.0,0.0
4,5,3,,,,,2.75,0.0,0.0,0.0,0.0
4,5,3,,,,,2.5,0.0,0.0,0.0,0.0
4,5,3,,,,,2.5,0.0,0.0,0.0,0.0
4,6,3,,,,,2.25,0.0,0.0,0.0,0.0
4,6,3,,,,,2.0,0.0,0.0,0.0,0.0
4,6,3,,,,,2.0,0.0,0.0,0.0,0.0
4,6,3,,,,,2.5,0.0,0.0,0.0,0.0
4,7,3,,,,,2.5,0.0,0.0,0.0,0.0
4,7,3,,,,,3.5,0.0,0.0,0.0,0.0
4,7,3,,,,,3.0,0.0,0.0,0.0,0.0
4,7,3,,,,,2.5,0.0,0.0,0.0,0.0
4,8,3,,,,,3.0,0.0,0.0,0.0,0.0
4,8,3,,,,,4.005,0.0,0.0,0.0,0.0093366713064052
4,8,3,,,,,3.59,0.0,0.0,0.0,0.1680600835152946
4,8,3,,,,,3.9925,0.0,0.0,0.0,0.4528285583606549
4,9,3,,,,,3.8025,0.0,0.0,0.0,0.5637681635709553
4,9,3,,,,,3.97,0.0,0.0,0.0,0.989783020206021
4,9,3,,,,,4.2325,0.0,0.0,0.0,1.5127353891293052
4,9,3,,,,,5.765000000000001,0.0,0.0,0.0,2.056095655376425
4,10,3,,,,,6.315,0.0,0.0,0.0,2.2770082005324066
4,10,3,,,,,5.98,0.0,0.0,0.0,2.867343659929697
4,10,3,,,,,6.0375,0.0,0.0,0.0,3.3622489510785534
4,10,3,,,,,8.75,0.0,0.0,0.0,3.7728206051706543
4,11,3,,,,,6.32,0.0,0.0,0.0,4.681360321481095
4,11,3,,,,,6.525,0.0,0.0,0.0,5.12327296593626
4,11,3,,,,,6.15,0.0,0.0,0.0,5.487486683893815
4,11,3,,,,,7.235,0.0,0.0,0.0,5.812850938602563
4,12,3,,,,,6.6125,0.0,0.0,0.0,5.937751699827188
4,12,3,,,,,6.6625,0.0,0.0,0.0,6.217724275064619
4,12,3,,,,,7.620000000000001,0.0,0.0,0.0,6.411371972937175
4,12,3,,,,,7.747499999999999,0.0,0.0,0.0,6.530360317413084
4,13,3,,,,,6.502500000000001,0.0,0.0,0.0,5.895459927708442
4,13,3,,,,,6.715,0.0,0.0,0.0,6.284842322076903
4,13,3,,,,,6.1675,0.0,0.0,0.0,6.455328667719311
4,13,3,,,,,5.574999999999999,0.0,0.0,0.0,6.377452188845618
4,14,3,,,,,6.3025,0.0,0.0,0.0,6.953064194338031
4,14,3,,,,,6.3225,0.0,0.0,0.0,6.97088685167693
4,14,3,,,,,6.3025,0.0,0.0,0.0,6.953064194338031
4,14,3,,,,,6.057500000000001,0.0,0.0,0.0,6.957519858672756
4,15,3,,,,,6.555,0.0,0.0,0.0,6.853385118011406
4,15,3,,,,,7.745000000000001,0.0,0.0,0.0,6.800700543113177
4,15,3,,,,,7.895,0.0,0.0,0.0,6.712892918282793
4,15,3,,,,,8.2725,0.0,0.0,0.0,6.605328577865574
4,16,3,,,,,8.190000000000001,0.0,0.0,0.0,7.12528036284691
4,16,3,,,,,9.09,0.0,0.0,0.0,6.071811491995888
4,16,3,,,,,8.4775,0.0,0.0,0.0,6.6823445876027305
4,16,3,,,,,5.045,0.0,0.0,0.0,6.507564524938811
4,17,3,,,,,5.47,0.0,0.0,0.0,6.469999999999999
4,17,3,,,,,4.86,0.0,0.0,0.0,6.109999999999999
4,17,3,,,,,5.815,0.0,0.0,0.0,5.815
4,17,3,,,,,5.5475,0.0,0.0,0.0,4.797499999999999
4,18,3,,,,,4.529999999999999,0.0,0.0,0.0,3.741724558376645
4,18,3,,,,,4.3025,0.0,0.0,0.0,4.011465283815173
4,18,3,,,,,3.7075,0.0,0.0,0.0,3.669958677296671
4,18,3,,,,,3.3975,0.0,0.0,0.0,3.363097668540913
4,19,3,,,,,4.1475,0.0,0.0,0.0,3.345085506701016
4,19,3,,,,,3.975,0.0,0.0,0.0,2.179517468955336
4,19,3,,,,,4.105,0.0,0.0,0.0,1.712026765469264
4,19,3,,,,,3.19,0.0,0.0,0.0,1.5035511814822318
4,20,3,,,,,3.365,0.0,0.0,0.0,0.2883333333333333
4,20,3,,,,,4.2225,0.0,0.0,0.0,0.2408333333333333
4,20,3,,,,,4.27,0.0,0.0,0.0,0.1733333333333333
4,20,3,,,,,5.0975,0.0,0.0,0.0,0.1158333333333333
4,21,3,,,,,4.6025,0.0,0.0,0.0,0.0341666666666666
4,21,3,,,,,5.5025,0.0,0.0,0.0,0.0008333333333333
4,21,3,,,,,5.0,0.0,0.0,0.0,0.0
4,21,3,,,,,5.25,0.0,0.0,0.0,0.0
4,22,3,,,,,4.25,0.0,0.0,0.0,0.0
4,22,3,,,,,4.0,0.0,0.0,0.0,0.0
4,22,3,,,,,3.5,0.0,0.0,0.0,0.0
4,22,3,,,,,3.75,0.0,0.0,0.0,0.0
4,23,3,,,,,3.5,0.0,0.0,0.0,0.0
4,23,3,,,,,2.75,0.0,0.0,0.0,0.0
4,23,3,,,,,2.75,0.0,0.0,0.0,0.0
4,23,3,,,,,2.25,0.0,0.0,0.0,0.0
4,24,3,,,,,2.25,0.0,0.0,0.0,0.0
4,24,3,,,,,2.75,0.0,0.0,0.0,0.0
4,24,3,,,,,2.5,0.0,0.0,0.0,0.0
4,24,3,,,,,2.5,0.0,0.0,0.0,0.0
4,1,4,,,,,2.75,0.0,0.0,0.0,0.0
4,1,4,,,,,3.0,0.0,0.0,0.0,0.0
4,1,4,,,,,3.5,0.0,0.0,0.0,0.0
4,1,4,,,,,3.25,0.0,0.0,0.0,0.0
4,2,4,,,,,3.0,0.0,0.0,0.0,0.0
4,2,4,,,,,2.75,0.0,0.0,0.0,0.0
4,2,4,,,,,2.75,0.0,0.0,0.0,0.0
4,2,4,,,,,3.0,0.0,0.0,0.0,0.0
4,3,4,,,,,3.0,0.0,0.0,0.0,0.0
4,3,4,,,,,2.75,0.0,0.0,0.0,0.0
4,3,4,,,,,2.5,0.0,0.0,0.0,0.0
4,3,4,,,,,2.25,0.0,0.0,0.0,0.0
4,4,4,,,,,2.5,0.0,0.0,0.0,0.0
4,4,4,,,,,2.5,0.0,0.0,0.0,0.0
4,4,4,,,,,2.5,0.0,0.0,0.0,0.0
4,4,4,,,,,2.5,0.0,0.0,0.0,0.0
4,5,4,,,,,2.5,0.0,0.0,0.0,0.0
4,5,4,,,,,2.5,0.0,0.0,0.0,0.0
4,5,4,,,,,2.5,0.0,0.0,0.0,0.0
4,5,4,,,,,2.25,0.0,0.0,0.0,0.0
4,6,4,,,,,2.0,0.0,0.0,0.0,0.0
4,6,4,,,,,2.0,0.0,0.0,0.0,0.0
4,6,4,,,,,2.25,0.0,0.0,0.0,0.0
4,6,4,,,,,2.5,0.0,0.0,0.0,0.0
4,7,4,,,,,2.75,0.0,0.0,0.0,0.0
4,7,4,,,,,2.75,0.0,0.0,0.0,0.0
4,7,4,,,,,2.75,0.0,0.0,0.0,0.0
4,7,4,,,,,2.5,0.0,0.0,0.0,0.0
4,8,4,,,,,2.5,0.0,0.0,0.0,0.0
4,8,4,,,,,3.005,0.0,0.0,0.0,0.0049003075930646
4,8,4,,,,,3.135,0.0,0.0,0.0,0.1323083050127442
4,8,4,,,,,4.38,0.0,0.0,0.0,0.3724233770729097
4,9,4,,,,,4.16,0.0,0.0,0.0,0.6471395673824473
4,9,4,,,,,4.25,0.0,0.0,0.0,0.980514496034011
4,9,4,,,,,4.5875,0.0,0.0,0.0,1.3114381384454896
4,9,4,,,,,5.2725,0.0,0.0,0.0,1.7379619442202845
4,10,4,,,,,6.115,0.0,0.0,0.0,2.365
4,10,4,,,,,5.415,0.0,0.0,0.0,2.165
4,10,4,,,,,5.8775,0.0,0.0,0.0,2.3775
4,10,4,,,,,5.7475000000000005,0.0,0.0,0.0,2.9975
4,11,4,,,,,5.605,0.0,0.0,0.0,3.855
4,11,4,,,,,5.415,0.0,0.0,0.0,3.665
4,11,4,,,,,4.8425,0.0,0.0,0.0,4.592499999999999
4,11,4,,,,,5.1375,0.0,0.0,0.0,5.3875
4,12,4,,,,,7.105,0.0,0.0,0.0,6.105
4,12,4,,,,,6.07,0.0,0.0,0.0,6.319999999999999
4,12,4,,,,,5.6425,0.0,0.0,0.0,6.642499999999999
4,12,4,,,,,5.6,0.0,0.0,0.0,7.099999999999999
4,13,4,,,,,4.42,0.0,0.0,0.0,7.161227940513292
4,13,4,,,,,5.335,0.0,0.0,0.0,7.326026073035566
4,13,4,,,,,4.5325,0.0,0.0,0.0,7.523284443781921
4,13,4,,,,,5.690000000000001,0.0,0.0,0.0,7.680591752098636
4,14,4,,,,,4.105,0.0,0.0,0.0,6.605
4,14,4,,,,,5.23,0.0,0.0,0.0,7.73
4,14,4,,,,,6.050000000000001,0.0,0.0,0.0,7.799999999999999
4,14,4,,,,,3.835000000000001,0.0,0.0,0.0,7.834999999999999
4,15,4,,,,,3.3600000000000003,0.0,0.0,0.0,7.531736471277496
4,15,4,,,,,3.5825,0.0,0.0,0.0,7.504519289548176
4,15,4,,,,,3.8225,0.0,0.0,0.0,7.494622132555695
4,15,4,,,,,5.005,0.0,0.0,0.0,7.180387398044446
4,16,4,,,,,4.53,0.0,0.0,0.0,5.265298068933474
4,16,4,,,,,4.68,0.0,0.0,0.0,4.916272628757959
4,16,4,,,,,4.375,0.0,0.0,0.0,4.362818002193929
4,16,4,,,,,4.535,0.0,0.0,0.0,3.774460831612348
4,17,4,,,,,4.8575,0.0,0.0,0.0,4.31511750178185
4,17,4,,,,,5.215,0.0,0.0,0.0,4.916708754181729
4,17,4,,,,,4.55,0.0,0.0,0.0,5.000882015834387
4,17,4,,,,,5.735,0.0,0.0,0.0,4.441377394260837
4,18,4,,,,,5.535,0.0,0.0,0.0,3.5120246402523163
4,18,4,,,,,4.2675,0.0,0.0,0.0,3.246263228295458
4,18,4,,,,,3.735,0.0,0.0,0.0,2.717224155895356
4,18,4,,,,,4.0600000000000005,0.0,0.0,0.0,2.5433615499422717
4,19,4,,,,,4.775,0.0,0.0,0.0,2.3076525080906145
4,19,4,,,,,3.8475,0.0,0.0,0.0,1.8740167071197409
4,19,4,,,,,3.3325,0.0,0.0,0.0,1.6052132281553395
4,19,4,,,,,3.21,0.0,0.0,0.0,1.2273668284789645
4,20,4,,,,,3.03,0.0,0.0,0.0,0.26
4,20,4,,,,,3.6075,0.0,0.0,0.0,0.2025
4,20,4,,,,,3.4625,0.0,0.0,0.0,0.1541666666666666
4,20,4,,,,,4.61,0.0,0.0,0.0,0.12
4,21,4,,,,,4.655,0.0,0.0,0.0,0.0516666666666666
4,21,4,,,,,4.5375,0.0,0.0,0.0,0.0124999999999999
4,21,4,,,,,5.25,0.0,0.0,0.0,0.0
4,21,4,,,,,4.75,0.0,0.0,0.0,0.0
4,22,4,,,,,4.0,0.0,0.0,0.0,0.0
4,22,4,,,,,3.25,0.0,0.0,0.0,0.0
4,22,4,,,,,3.25,0.0,0.0,0.0,0.0
4,22,4,,,,,3.0,0.0,0.0,0.0,0.0
4,23,4,,,,,3.0,0.0,0.0,0.0,0.0
4,23,4,,,,,2.5,0.0,0.0,0.0,0.0
4,23,4,,,,,2.75,0.0,0.0,0.0,0.0
4,23,4,,,,,2.5,0.0,0.0,0.0,0.0
4,24,4,,,,,2.5,0.0,0.0,0.0,0.0
4,24,4,,,,,2.75,0.0,0.0,0.0,0.0
4,24,4,,,,,2.75,0.0,0.0,0.0,0.0
4,24,4,,,,,3.0,0.0,0.0,0.0,0.0
4,1,5,,,,,3.0,0.0,0.0,0.0,0.0
4,1,5,,,,,2.75,0.0,0.0,0.0,0.0
4,1,5,,,,,2.75,0.0,0.0,0.0,0.0
4,1,5,,,,,2.75,0.0,0.0,0.0,0.0
4,2,5,,,,,2.75,0.0,0.0,0.0,0.0
4,2,5,,,,,3.0,0.0,0.0,0.0,0.0
4,2,5,,,,,2.75,0.0,0.0,0.0,0.0
4,2,5,,,,,2.75,0.0,0.0,0.0,0.0
4,3,5,,,,,2.75,0.0,0.0,0.0,0.0
4,3,5,,,,,2.75,0.0,0.0,0.0,0.0
4,3,5,,,,,2.5,0.0,0.0,0.0,0.0
4,3,5,,,,,2.5,0.0,0.0,0.0,0.0
4,4,5,,,,,2.5,0.0,0.0,0.0,0.0
4,4,5,,,,,2.75,0.0,0.0,0.0,0.0
4,4,5,,,,,2.5,0.0,0.0,0.0,0.0
4,4,5,,,,,2.5,0.0,0.0,0.0,0.0
4,5,5,,,,,3.25,0.0,0.0,0.0,0.0
4,5,5,,,,,2.5,0.0,0.0,0.0,0.0
4,5,5,,,,,2.75,0.0,0.0,0.0,0.0
4,5,5,,,,,2.25,0.0,0.0,0.0,0.0
4,6,5,,,,,2.0,0.0,0.0,0.0,0.0
4,6,5,,,,,2.25,0.0,0.0,0.0,0.0
4,6,5,,,,,2.25,0.0,0.0,0.0,0.0
4,6,5,,,,,2.25,0.0,0.0,0.0,0.0
4,7,5,,,,,2.5,0.0,0.0,0.0,0.0
4,7,5,,,,,2.75,0.0,0.0,0.0,0.0
4,7,5,,,,,2.75,0.0,0.0,0.0,0.0
4,7,5,,,,,2.75,0.0,0.0,0.0,0.0
4,8,5,,,,,2.75,0.0,0.0,0.0,0.0
4,8,5,,,,,3.285,0.0,0.0,0.0,0.0378779758162538
4,8,5,,,,,3.3125,0.0,0.0,0.0,0.0676392425290246
4,8,5,,,,,4.335,0.0,0.0,0.0,0.0919893698394735
4,9,5,,,,,4.33,0.0,0.0,0.0,0.07925720972082
4,9,5,,,,,4.8475,0.0,0.0,0.0,0.0965947243472493
4,9,5,,,,,4.865,0.0,0.0,0.0,0.1139322389736787
4,9,5,,,,,5.13,0.0,0.0,0.0,0.1287929657963325
4,10,5,,,,,6.7,0.0,0.0,0.0,0.1923312805533885
4,10,5,,,,,5.8725,0.0,0.0,0.0,0.3582170100306862
4,10,5,,,,,6.0625,0.0,0.0,0.0,0.3005176258646696
4,10,5,,,,,6.8125,0.0,0.0,0.0,0.3005176258646696
4,11,5,,,,,8.165,0.0,0.0,0.0,0.6304054862347783
4,11,5,,,,,7.3875,0.0,0.0,0.0,0.8413306301253618
4,11,5,,,,,7.0600000000000005,0.0,0.0,0.0,1.0048568652764889
4,11,5,,,,,7.3975,0.0,0.0,0.0,0.6138158681759682
4,12,5,,,,,7.3,0.0,0.0,0.0,0.5166961805513165
4,12,5,,,,,6.2225,0.0,0.0,0.0,0.6787508917242293
4,12,5,,,,,6.44,0.0,0.0,0.0,0.8830807449422499
4,12,5,,,,,6.26,0.0,0.0,0.0,0.7139801767618191
4,13,5,,,,,6.52,0.0,0.0,0.0,1.27
4,13,5,,,,,6.4625,0.0,0.0,0.0,1.2125
4,13,5,,,,,5.275,0.0,0.0,0.0,1.025
4,13,5,,,,,6.3100000000000005,0.0,0.0,0.0,1.31
4,14,5,,,,,5.9350000000000005,0.0,0.0,0.0,1.5288689222985392
4,14,5,,,,,5.77,0.0,0.0,0.0,1.8328280255448364
4,14,5,,,,,5.1375,0.0,0.0,0.0,2.3931108501853995
4,14,5,,,,,3.9725,0.0,0.0,0.0,2.243399650079014
4,15,5,,,,,3.68,0.0,0.0,0.0,1.2030922572695015
4,15,5,,,,,3.905,0.0,0.0,0.0,0.7613975474327964
4,15,5,,,,,4.79,0.0,0.0,0.0,0.4543145586891823
4,15,5,,,,,5.39,0.0,0.0,0.0,0.3281160701644095
4,16,5,,,,,5.3625,0.0,0.0,0.0,0.2990726424321888
4,16,5,,,,,5.655,0.0,0.0,0.0,0.5403933263257481
4,16,5,,,,,7.4,0.0,0.0,0.0,0.5362681864301317
4,16,5,,,,,6.09,0.0,0.0,0.0,0.4867665076827349
4,17,5,,,,,5.4375,0.0,0.0,0.0,0.6188497951722678
4,17,5,,,,,6.375,0.0,0.0,0.0,0.5625907228838798
4,17,5,,,,,6.2025,0.0,0.0,0.0,0.632351972521481
4,17,5,,,,,4.91,0.0,0.0,0.0,0.8191320925189292
4,18,5,,,,,4.34,0.0,0.0,0.0,0.8914397668164054
4,18,5,,,,,4.18,0.0,0.0,0.0,0.721641715994233
4,18,5,,,,,3.8575,0.0,0.0,0.0,0.9100114286250806
4,18,5,,,,,3.9425,0.0,0.0,0.0,1.0002166431243595
4,19,5,,,,,3.82,0.0,0.0,0.0,0.889854833652594
4,19,5,,,,,4.7475000000000005,0.0,0.0,0.0,0.8111786440918465
4,19,5,,,,,4.4225,0.0,0.0,0.0,0.7297894824772799
4,19,5,,,,,3.575,0.0,0.0,0.0,0.6239835723783433
4,20,5,,,,,3.0375,0.0,0.0,0.0,0.0958333333333333
4,20,5,,,,,3.21,0.0,0.0,0.0,0.0699999999999999
4,20,5,,,,,4.21,0.0,0.0,0.0,0.0699999999999999
4,20,5,,,,,4.65,0.0,0.0,0.0,0.0499999999999999
4,21,5,,,,,4.8225,0.0,0.0,0.0,0.0241666666666666
4,21,5,,,,,4.755,0.0,0.0,0.0,0.0016666666666666
4,21,5,,,,,4.75,0.0,0.0,0.0,0.0
4,21,5,,,,,4.5,0.0,0.0,0.0,0.0
4,22,5,,,,,4.25,0.0,0.0,0.0,0.0
4,22,5,,,,,3.75,0.0,0.0,0.0,0.0
4,22,5,,,,,3.0,0.0,0.0,0.0,0.0
4,22,5,,,,,3.0,0.0,0.0,0.0,0.0
4,23,5,,,,,3.0,0.0,0.0,0.0,0.0
4,23,5,,,,,2.5,0.0,0.0,0.0,0.0
4,23,5,,,,,2.5,0.0,0.0,0.0,0.0
4,23,5,,,,,2.5,0.0,0.0,0.0,0.0
4,24,5,,,,,2.5,0.0,0.0,0.0,0.0
4,24,5,,,,,2.75,0.0,0.0,0.0,0.0
4,24,5,,,,,2.5,0.0,0.0,0.0,0.0
4,24,5,,,,,2.75,0.0,0.0,0.0,0.0
4,1,6,,,,,3.0,0.0,0.0,0.0,0.0
4,1,6,,,,,2.75,0.0,0.0,0.0,0.0
4,1,6,,,,,2.75,0.0,0.0,0.0,0.0
4,1,6,,,,,2.75,0.0,0.0,0.0,0.0
4,2,6,,,,,2.75,0.0,0.0,0.0,0.0
4,2,6,,,,,2.75,0.0,0.0,0.0,0.0
4,2,6,,,,,2.75,0.0,0.0,0.0,0.0
4,2,6,,,,,2.75,0.0,0.0,0.0,0.0
4,3,6,,,,,2.75,0.0,0.0,0.0,0.0
4,3,6,,,,,3.0,0.0,0.0,0.0,0.0
4,3,6,,,,,2.75,0.0,0.0,0.0,0.0
4,3,6,,,,,2.25,0.0,0.0,0.0,0.0
4,4,6,,,,,2.25,0.0,0.0,0.0,0.0
4,4,6,,,,,2.5,0.0,0.0,0.0,0.0
4,4,6,,,,,2.5,0.0,0.0,0.0,0.0
4,4,6,,,,,2.5,0.0,0.0,0.0,0.0
4,5,6,,,,,2.75,0.0,0.0,0.0,0.0
4,5,6,,,,,2.75,0.0,0.0,0.0,0.0
4,5,6,,,,,2.75,0.0,0.0,0.0,0.0
4,5,6,,,,,2.0,0.0,0.0,0.0,0.0
4,6,6,,,,,2.0,0.0,0.0,0.0,0.0
4,6,6,,,,,2.25,0.0,0.0,0.0,0.0
4,6,6,,,,,2.0,0.0,0.0,0.0,0.0
4,6,6,,,,,2.25,0.0,0.0,0.0,0.0
4,7,6,,,,,2.5,0.0,0.0,0.0,0.0
4,7,6,,,,,2.75,0.0,0.0,0.0,0.0
4,7,6,,,,,2.5,0.0,0.0,0.0,0.0
4,7,6,,,,,2.25,0.0,0.0,0.0,0.0
4,8,6,,,,,2.0,0.0,0.0,0.0,0.0
4,8,6,,,,,3.035,0.0,0.0,0.0,0.034278242889354
4,8,6,,,,,2.6675,0.0,0.0,0.0,0.1640458766847655
4,8,6,,,,,2.805,0.0,0.0,0.0,0.2987104023215133
4,9,6,,,,,3.38,0.0,0.0,0.0,0.6232355295606253
4,9,6,,,,,5.03,0.0,0.0,0.0,1.0189406276943558
4,9,6,,,,,4.41,0.0,0.0,0.0,0.9002290982542366
4,9,6,,,,,4.285,0.0,0.0,0.0,1.0238869414210272
4,10,6,,,,,4.12,0.0,0.0,0.0,1.0835886438693447
4,10,6,,,,,3.6425,0.0,0.0,0.0,1.3472296308821987
4,10,6,,,,,4.22,0.0,0.0,0.0,1.9059550253773292
4,10,6,,,,,4.88,0.0,0.0,0.0,4.237605589417616
4,11,6,,,,,5.735,0.0,0.0,0.0,4.329153746305544
4,11,6,,,,,3.7325,0.0,0.0,0.0,4.784012033272177
4,11,6,,,,,3.31,0.0,0.0,0.0,2.340577315848404
4,11,6,,,,,4.22,0.0,0.0,0.0,1.115431377084005
4,12,6,,,,,4.0375,0.0,0.0,0.0,1.395517693263773
4,12,6,,,,,3.5675,0.0,0.0,0.0,1.649660752850021
4,12,6,,,,,3.13,0.0,0.0,0.0,1.7063891143648084
4,12,6,,,,,3.8075,0.0,0.0,0.0,2.7751514453034054
4,13,6,,,,,4.8675,0.0,0.0,0.0,6.15808095083284
4,13,6,,,,,4.215,0.0,0.0,0.0,7.1793871606611805
4,13,6,,,,,3.68,0.0,0.0,0.0,6.914173247402796
4,13,6,,,,,3.055,0.0,0.0,0.0,4.238769736462952
4,14,6,,,,,3.5650000000000004,0.0,0.0,0.0,4.942083025571838
4,14,6,,,,,3.94,0.0,0.0,0.0,3.198638872618462
4,14,6,,,,,3.5075000000000003,0.0,0.0,0.0,6.748291168031537
4,14,6,,,,,3.69,0.0,0.0,0.0,7.150445619312783
4,15,6,,,,,3.895,0.0,0.0,0.0,6.858657188316169
4,15,6,,,,,3.63,0.0,0.0,0.0,2.71913831531724
4,15,6,,,,,3.8825,0.0,0.0,0.0,1.6353922934775411
4,15,6,,,,,3.6225,0.0,0.0,0.0,4.015724237237681
4,16,6,,,,,4.1625,0.0,0.0,0.0,6.568910580406856
4,16,6,,,,,3.6775,0.0,0.0,0.0,5.958717938814561
4,16,6,,,,,4.1525,0.0,0.0,0.0,6.145511604608121
4,16,6,,,,,4.5475,0.0,0.0,0.0,5.850792709689394
4,17,6,,,,,3.655,0.0,0.0,0.0,6.203578226757989
4,17,6,,,,,3.4825,0.0,0.0,0.0,5.57669522788575
4,17,6,,,,,4.445,0.0,0.0,0.0,4.842612905786288
4,17,6,,,,,3.61625,0.0,0.0,0.0,8.15647024554957
4,18,6,,,,,2.7875,0.0,0.0,0.0,3.2549221526371834
4,18,6,,,,,6.435,0.0,0.0,0.0,6.371231650865482
4,18,6,,,,,5.715,0.0,0.0,0.0,5.905889168207088
4,18,6,,,,,5.915,0.0,0.0,0.0,6.103907245934064
4,19,6,,,,,6.455,0.0,0.0,0.0,6.8440795485900345
4,19,6,,,,,6.4925,0.0,0.0,0.0,6.289235238121517
4,19,6,,,,,5.9625,0.0,0.0,0.0,5.653413649908946
4,19,6,,,,,5.2525,0.0,0.0,0.0,4.8016526543788975
4,20,6,,,,,5.4475,0.0,0.0,0.0,1.1491666666666664
4,20,6,,,,,5.45,0.0,0.0,0.0,0.9833333333333334
4,20,6,,,,,6.465,0.0,0.0,0.0,0.9883333333333332
4,20,6,,,,,7.3975,0.0,0.0,0.0,0.8825
4,21,6,,,,,7.0600000000000005,0.0,0.0,0.0,0.77
4,21,6,,,,,6.75,0.0,0.0,0.0,0.6666666666666666
4,21,6,,,,,5.88,0.0,0.0,0.0,0.5433333333333332
4,21,6,,,,,5.4875,0.0,0.0,0.0,0.4125
4,22,6,,,,,5.0325,0.0,0.0,0.0,0.3441666666666666
4,22,6,,,,,4.2075,0.0,0.0,0.0,0.2358333333333333
4,22,6,,,,,3.415,0.0,0.0,0.0,0.1383333333333333
4,22,6,,,,,3.215,0.0,0.0,0.0,0.0716666666666666
4,23,6,,,,,2.905,0.0,0.0,0.0,0.0516666666666666
4,23,6,,,,,2.8125,0.0,0.0,0.0,0.0208333333333333
4,23,6,,,,,2.2675,0.0,0.0,0.0,0.0058333333333333
4,23,6,,,,,2.25,0.0,0.0,0.0,0.0
4,24,6,,,,,2.5,0.0,0.0,0.0,0.0
4,24,6,,,,,2.5,0.0,0.0,0.0,0.0
4,24,6,,,,,3.0,0.0,0.0,0.0,0.0
4,24,6,,,,,2.25,0.0,0.0,0.0,0.0
4,1,7,,,,,3.0,0.0,0.0,0.0,0.0
4,1,7,,,,,2.75,0.0,0.0,0.0,0.0
4,1,7,,,,,2.75,0.0,0.0,0.0,0.0
4,1,7,,,,,2.75,0.0,0.0,0.0,0.0
4,2,7,,,,,2.75,0.0,0.0,0.0,0.0
4,2,7,,,,,2.25,0.0,0.0,0.0,0.0
4,2,7,,,,,2.5,0.0,0.0,0.0,0.0
4,2,7,,,,,2.5,0.0,0.0,0.0,0.0
4,3,7,,,,,2.5,0.0,0.0,0.0,0.0
4,3,7,,,,,2.5,0.0,0.0,0.0,0.0
4,3,7,,,,,2.5,0.0,0.0,0.0,0.0
4,3,7,,,,,2.0,0.0,0.0,0.0,0.0
4,4,7,,,,,2.25,0.0,0.0,0.0,0.0
4,4,7,,,,,2.25,0.0,0.0,0.0,0.0
4,4,7,,,,,2.25,0.0,0.0,0.0,0.0
4,4,7,,,,,2.25,0.0,0.0,0.0,0.0
4,5,7,,,,,2.5,0.0,0.0,0.0,0.0
4,5,7,,,,,2.75,0.0,0.0,0.0,0.0
4,5,7,,,,,2.25,0.0,0.0,0.0,0.0
4,5,7,,,,,2.25,0.0,0.0,0.0,0.0
4,6,7,,,,,2.0,0.0,0.0,0.0,0.0
4,6,7,,,,,2.0,0.0,0.0,0.0,0.0
4,6,7,,,,,2.0,0.0,0.0,0.0,0.0
4,6,7,,,,,2.0,0.0,0.0,0.0,0.0
4,7,7,,,,,2.5,0.0,0.0,0.0,0.0
4,7,7,,,,,2.25,0.0,0.0,0.0,0.0
4,7,7,,,,,2.5,0.0,0.0,0.0,0.0
4,7,7,,,,,2.0,0.0,0.0,0.0,0.0
4,8,7,,,,,2.25,0.0,0.0,0.0,0.0
4,8,7,,,,,2.75,0.0,0.0,0.0,0.0
4,8,7,,,,,3.0,0.0,0.0,0.0,0.0
4,8,7,,,,,3.0,0.0,0.0,0.0,0.0
4,9,7,,,,,3.775,0.0,0.0,0.0,0.0249870056404538
4,9,7,,,,,4.29,0.0,0.0,0.0,0.0399792090247261
4,9,7,,,,,3.32,0.0,0.0,0.0,0.0699636157932708
4,9,7,,,,,4.11,0.0,0.0,0.0,0.1099428248179969
4,10,7,,,,,3.85,0.0,0.0,0.0,0.0954278561896691
4,10,7,,,,,3.42,0.0,0.0,0.0,0.1622273555224375
4,10,7,,,,,3.2525,0.0,0.0,0.0,0.2409553368789145
4,10,7,,,,,2.7675,0.0,0.0,0.0,0.4938391557815376
4,11,7,,,,,0.975,0.0,0.0,0.0,1.4711990801084691
4,11,7,,,,,0.4249999999999998,0.0,0.0,0.0,1.9200394774296967
4,11,7,,,,,0.9900000000000002,0.0,0.0,0.0,1.9848719792649856
4,11,7,,,,,0.1150000000000002,0.0,0.0,0.0,2.1095498674097715
4,12,7,,,,,2.17,0.0,0.0,0.0,1.858119885683395
4,12,7,,,,,1.255,0.0,0.0,0.0,1.9403804014558368
4,12,7,,,,,1.375,0.0,0.0,0.0,2.540398281207767
4,12,7,,,,,0.48,0.0,0.0,0.0,2.400071519007718
4,13,7,,,,,0.0,0.0,0.0,0.0,3.14677317139814
4,13,7,,,,,0.9574999999999996,0.0,0.0,0.0,4.052042270438462
4,13,7,,,,,2.7350000000000003,0.0,0.0,0.0,5.041578439868177
4,13,7,,,,,2.9225000000000003,0.0,0.0,0.0,5.462913791815135
4,14,7,,,,,1.75,0.0,0.0,0.0,5.742276700381122
4,14,7,,,,,2.645,0.0,0.0,0.0,5.64951684599035
4,14,7,,,,,1.6525,0.0,0.0,0.0,5.656142549875406
4,14,7,,,,,2.515,0.0,0.0,0.0,6.197241700488242
4,15,7,,,,,2.095,0.0,0.0,0.0,6.717651976310522
4,15,7,,,,,2.7575000000000003,0.0,0.0,0.0,7.122477606730989
4,15,7,,,,,3.2725,0.0,0.0,0.0,7.382547405667773
4,15,7,,,,,2.1475,0.0,0.0,0.0,6.523826371442542
4,16,7,,,,,2.41,0.0,0.0,0.0,5.055767931651103
4,16,7,,,,,3.985,0.0,0.0,0.0,7.333802900854362
4,16,7,,,,,5.305,0.0,0.0,0.0,7.157438903238624
4,16,7,,,,,5.415,0.0,0.0,0.0,6.530366911716008
4,17,7,,,,,6.2225,0.0,0.0,0.0,6.596225450782646
4,17,7,,,,,4.59,0.0,0.0,0.0,7.202126412606117
4,17,7,,,,,5.98,0.0,0.0,0.0,6.603584571776454
4,17,7,,,,,5.4375,0.0,0.0,0.0,6.80718691927179
4,18,7,,,,,6.9125,0.0,0.0,0.0,6.7930961260234985
4,18,7,,,,,5.3225,0.0,0.0,0.0,5.967605963873808
4,18,7,,,,,4.915,0.0,0.0,0.0,5.812826558470741
4,18,7,,,,,5.0825,0.0,0.0,0.0,5.486070035953155
4,19,7,,,,,4.445,0.0,0.0,0.0,6.850534139957075
4,19,7,,,,,4.7625,0.0,0.0,0.0,6.1839748563729495
4,19,7,,,,,5.23,0.0,0.0,0.0,6.904475353657524
4,19,7,,,,,5.605,0.0,0.0,0.0,5.941239394720927
4,20,7,,,,,6.51,0.0,0.0,0.0,1.3366666666666664
4,20,7,,,,,6.45,0.0,0.0,0.0,1.15
4,20,7,,,,,6.7,0.0,0.0,0.0,1.0666666666666669
4,20,7,,,,,6.9625,0.0,0.0,0.0,0.9875
4,21,7,,,,,7.0,0.0,0.0,0.0,0.8333333333333333
4,21,7,,,,,6.8475,0.0,0.0,0.0,0.6991666666666667
4,21,7,,,,,5.65,0.0,0.0,0.0,0.5499999999999999
4,21,7,,,,,5.3125,0.0,0.0,0.0,0.4375
4,22,7,,,,,4.7775,0.0,0.0,0.0,0.3425
4,22,7,,,,,3.9825,0.0,0.0,0.0,0.2441666666666666
4,22,7,,,,,3.4075,0.0,0.0,0.0,0.1358333333333333
4,22,7,,,,,3.5525,0.0,0.0,0.0,0.1008333333333333
4,23,7,,,,,3.1775,0.0,0.0,0.0,0.0591666666666666
4,23,7,,,,,2.6025,0.0,0.0,0.0,0.0341666666666666
4,23,7,,,,,2.28,0.0,0.0,0.0,0.0099999999999999
4,23,7,,,,,2.25,0.0,0.0,0.0,0.0
4,24,7,,,,,2.5,0.0,0.0,0.0,0.0
4,24,7,,,,,2.25,0.0,0.0,0.0,0.0
4,24,7,,,,,2.5,0.0,0.0,0.0,0.0
4,24,7,,,,,2.25,0.0,0.0,0.0,0.0
4,1,1,,,,,3.0,0.0,0.0,0.0,0.0
4,1,1,,,,,2.5,0.0,0.0,0.0,0.0
4,1,1,,,,,2.75,0.0,0.0,0.0,0.0
4,1,1,,,,,2.75,0.0,0.0,0.0,0.0
4,2,1,,,,,2.75,0.0,0.0,0.0,0.0
4,2,1,,,,,2.5,0.0,0.0,0.0,0.0
4,2,1,,,,,2.5,0.0,0.0,0.0,0.0
4,2,1,,,,,2.5,0.0,0.0,0.0,0.0
4,3,1,,,,,2.75,0.0,0.0,0.0,0.0
4,3,1,,,,,2.5,0.0,0.0,0.0,0.0
4,3,1,,,,,2.25,0.0,0.0,0.0,0.0
4,3,1,,,,,2.75,0.0,0.0,0.0,0.0
4,4,1,,,,,2.25,0.0,0.0,0.0,0.0
4,4,1,,,,,2.5,0.0,0.0,0.0,0.0
4,4,1,,,,,2.5,0.0,0.0,0.0,0.0
4,4,1,,,,,2.25,0.0,0.0,0.0,0.0
4,5,1,,,,,2.75,0.0,0.0,0.0,0.0
4,5,1,,,,,2.5,0.0,0.0,0.0,0.0
4,5,1,,,,,2.25,0.0,0.0,0.0,0.0
4,5,1,,,,,2.0,0.0,0.0,0.0,0.0
4,6,1,,,,,2.0,0.0,0.0,0.0,0.0
4,6,1,,,,,2.0,0.0,0.0,0.0,0.0
4,6,1,,,,,2.0,0.0,0.0,0.0,0.0
4,6,1,,,,,2.0,0.0,0.0,0.0,0.0
4,7,1,,,,,2.5,0.0,0.0,0.0,0.0
4,7,1,,,,,3.0,0.0,0.0,0.0,0.0
4,7,1,,,,,2.75,0.0,0.0,0.0,0.0
4,7,1,,,,,2.5,0.0,0.0,0.0,0.0
4,8,1,,,,,3.25,0.0,0.0,0.0,0.0
4,8,1,,,,,3.5,0.0,0.0,0.0,0.0
4,8,1,,,,,3.0375,0.0,0.0,0.0,0.0694664590430193
4,8,1,,,,,3.82,0.0,0.0,0.0,0.1296707235469695
4,9,1,,,,,4.38,0.0,0.0,0.0,0.1331325536700278
4,9,1,,,,,4.55,0.0,0.0,0.0,0.3072289700077565
4,9,1,,,,,4.425,0.0,0.0,0.0,0.1792168991711912
4,9,1,,,,,5.1525,0.0,0.0,0.0,0.1561747264206096
4,10,1,,,,,6.155,0.0,0.0,0.0,0.1414430554197702
4,10,1,,,,,5.565,0.0,0.0,0.0,0.2874487900466298
4,10,1,,,,,5.175,0.0,0.0,0.0,0.3878277326025958
4,10,1,,,,,6.025,0.0,0.0,0.0,0.4790813167443831
4,11,1,,,,,5.375,0.0,0.0,0.0,0.5349432760455086
4,11,1,,,,,6.115,0.0,0.0,0.0,0.7403614940469839
4,11,1,,,,,6.9275,0.0,0.0,0.0,0.7938558216515348
4,11,1,,,,,6.225,0.0,0.0,0.0,0.8345115106309934
4,12,1,,,,,6.6825,0.0,0.0,0.0,0.7907525513573606
4,12,1,,,,,4.775,0.0,0.0,0.0,0.6571938094390932
4,12,1,,,,,4.8775,0.0,0.0,0.0,0.7441129906874893
4,12,1,,,,,5.005,0.0,0.0,0.0,1.064229975285241
4,13,1,,,,,6.2075,0.0,0.0,0.0,1.448816111782448
4,13,1,,,,,4.2225,0.0,0.0,0.0,1.2494182867347905
4,13,1,,,,,3.74,0.0,0.0,0.0,2.112768444121989
4,13,1,,,,,2.59,0.0,0.0,0.0,2.197618582440141
4,14,1,,,,,4.6850000000000005,0.0,0.0,0.0,1.706044202957912
4,14,1,,,,,3.945,0.0,0.0,0.0,1.935280116533652
4,14,1,,,,,3.75,0.0,0.0,0.0,1.983772329020828
4,14,1,,,,,5.09,0.0,0.0,0.0,1.6222849268436992
4,15,1,,,,,3.46,0.0,0.0,0.0,1.6984896109565346
4,15,1,,,,,4.065,0.0,0.0,0.0,2.0511000272662248
4,15,1,,,,,4.202500000000001,0.0,0.0,0.0,2.9326260680404497
4,15,1,,,,,4.1775,0.0,0.0,0.0,3.9010631269191753
4,16,1,,,,,6.3725,0.0,0.0,0.0,4.622499999999999
4,16,1,,,,,5.6575,0.0,0.0,0.0,1.9075
4,16,1,,,,,5.54,0.0,0.0,0.0,2.54
4,16,1,,,,,5.470000000000001,0.0,0.0,0.0,3.47
4,17,1,,,,,3.7,0.0,0.0,0.0,4.45
4,17,1,,,,,4.05,0.0,0.0,0.0,4.05
4,17,1,,,,,5.27,0.0,0.0,0.0,3.02
4,17,1,,,,,7.689999999999999,0.0,0.0,0.0,2.69
4,18,1,,,,,7.88,0.0,0.0,0.0,5.372512988605704
4,18,1,,,,,6.6025,0.0,0.0,0.0,4.034621108889566
4,18,1,,,,,5.345000000000001,0.0,0.0,0.0,2.1940379553857605
4,18,1,,,,,4.720000000000001,0.0,0.0,0.0,2.5867655130323763
4,19,1,,,,,5.265,0.0,0.0,0.0,2.058431543431543
4,19,1,,,,,7.705,0.0,0.0,0.0,4.612519407519407
4,19,1,,,,,7.695,0.0,0.0,0.0,5.767107072107072
4,19,1,,,,,5.945,0.0,0.0,0.0,3.434606739606739
4,20,1,,,,,6.43,0.0,0.0,0.0,1.06
4,20,1,,,,,5.885,0.0,0.0,0.0,0.5449999999999999
4,20,1,,,,,7.095000000000001,0.0,0.0,0.0,0.6983333333333334
4,20,1,,,,,6.4625,0.0,0.0,0.0,0.4041666666666666
4,21,1,,,,,9.78,0.0,0.0,0.0,0.6766666666666665
4,21,1,,,,,10.6675,0.0,0.0,0.0,0.4725
4,21,1,,,,,9.495,0.0,0.0,0.0,0.1649999999999999
4,21,1,,,,,9.5675,0.0,0.0,0.0,0.3558333333333333
4,22,1,,,,,8.81,0.0,0.0,0.0,0.27
4,22,1,,,,,7.9325,0.0,0.0,0.0,0.2274999999999999
4,22,1,,,,,7.53,0.0,0.0,0.0,0.0933333333333333
4,22,1,,,,,6.365,0.0,0.0,0.0,0.1216666666666666
4,23,1,,,,,3.2625,0.0,0.0,0.0,0.0875
4,23,1,,,,,2.6375,0.0,0.0,0.0,0.0458333333333333
4,23,1,,,,,2.515,0.0,0.0,0.0,0.0049999999999999
4,23,1,,,,,2.25,0.0,0.0,0.0,0.0
4,24,1,,,,,2.25,0.0,0.0,0.0,0.0
4,24,1,,,,,2.5,0.0,0.0,0.0,0.0
4,24,1,,,,,2.5,0.0,0.0,0.0,0.0
4,24,1,,,,,2.75,0.0,0.0,0.0,0.0
4,1,2,,,,,3.0,0.0,0.0,0.0,0.0
4,1,2,,,,,3.0,0.0,0.0,0.0,0.0
4,1,2,,,,,3.0,0.0,0.0,0.0,0.0
4,1,2,,,,,3.0,0.0,0.0,0.0,0.0
4,2,2,,,,,3.0,0.0,0.0,0.0,0.0
4,2,2,,,,,2.75,0.0,0.0,0.0,0.0
4,2,2,,,,,2.75,0.0,0.0,0.0,0.0
