month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
4,2,2,,,,,2.75,0.0,0.0,0.0,0.0
4,3,2,,,,,3.0,0.0,0.0,0.0,0.0
4,3,2,,,,,2.5,0.0,0.0,0.0,0.0
4,3,2,,,,,2.5,0.0,0.0,0.0,0.0
4,3,2,,,,,3.0,0.0,0.0,0.0,0.0
4,4,2,,,,,2.25,0.0,0.0,0.0,0.0
4,4,2,,,,,2.5,0.0,0.0,0.0,0.0
4,4,2,,,,,2.5,0.0,0.0,0.0,0.0
4,4,2,,,,,2.5,0.0,0.0,0.0,0.0
4,5,2,,,,,2.5,0.0,0.0,0.0,0.0
4,5,2,,,,,2.5,0.0,0.0,0.0,0.0
4,5,2,,,,,2.5,0.0,0.0,0.0,0.0
4,5,2,,,,,2.25,0.0,0.0,0.0,0.0
4,6,2,,,,,2.25,0.0,0.0,0.0,0.0
4,6,2,,,,,2.25,0.0,0.0,0.0,0.0
4,6,2,,,,,2.5,0.0,0.0,0.0,0.0
4,6,2,,,,,2.25,0.0,0.0,0.0,0.0
4,7,2,,,,,2.25,0.0,0.0,0.0,0.0
4,7,2,,,,,2.25,0.0,0.0,0.0,0.0
4,7,2,,,,,2.75,0.0,0.0,0.0,0.0
4,7,2,,,,,2.5,0.0,0.0,0.0,0.0
4,8,2,,,,,2.25,0.0,0.0,0.0,0.0
4,8,2,,,,,2.3175,0.0,0.0,0.0,0.1298048050857879
4,8,2,,,,,2.6225,0.0,0.0,0.0,0.2355716833038373
4,8,2,,,,,3.655,0.0,0.0,0.0,0.2980702931599573
4,9,2,,,,,4.115,0.0,0.0,0.0,0.115977359387764
4,9,2,,,,,5.32,0.0,0.0,0.0,0.0705949144099433
4,9,2,,,,,4.815,0.0,0.0,0.0,0.0655524205235187
4,9,2,,,,,6.365,0.0,0.0,0.0,0.115977359387764
4,10,2,,,,,5.775,0.0,0.0,0.0,0.2341841603986498
4,10,2,,,,,5.975,0.0,0.0,0.0,0.1916052221443498
4,10,2,,,,,4.34,0.0,0.0,0.0,0.9282208539437392
4,10,2,,,,,3.8975,0.0,0.0,0.0,1.6158707067506837
4,11,2,,,,,5.32,0.0,0.0,0.0,1.742678067768742
4,11,2,,,,,4.98,0.0,0.0,0.0,1.8773778217991763
4,11,2,,,,,3.18,0.0,0.0,0.0,2.0457525143372197
4,11,2,,,,,4.565,0.0,0.0,0.0,1.1070636034376309
4,12,2,,,,,2.5625,0.0,0.0,0.0,1.9608899995270108
4,12,2,,,,,4.42,0.0,0.0,0.0,0.992104345706639
4,12,2,,,,,6.375,0.0,0.0,0.0,0.5299702701424354
4,12,2,,,,,6.895,0.0,0.0,0.0,1.39488175101489
4,13,2,,,,,3.775,0.0,0.0,0.0,5.230627074722109
4,13,2,,,,,5.245,0.0,0.0,0.0,4.98754399075162
4,13,2,,,,,7.0375,0.0,0.0,0.0,3.288132787636512
4,13,2,,,,,4.8275,0.0,0.0,0.0,5.276205152966574
4,14,2,,,,,4.435,0.0,0.0,0.0,5.082049256442467
4,14,2,,,,,4.5575,0.0,0.0,0.0,4.744586882773684
4,14,2,,,,,3.96,0.0,0.0,0.0,5.551367789359318
4,14,2,,,,,0.3774999999999999,0.0,0.0,0.0,2.795797546090381
4,15,2,,,,,3.2,0.0,0.0,0.0,1.6484099787540265
4,15,2,,,,,5.55,0.0,0.0,0.0,4.691628401069151
4,15,2,,,,,7.9575,0.0,0.0,0.0,5.670107657688528
4,15,2,,,,,3.2025,0.0,0.0,0.0,1.650523324880634
4,16,2,,,,,2.3125,0.0,0.0,0.0,3.947708410857323
4,16,2,,,,,4.6575,0.0,0.0,0.0,6.193035167279186
4,16,2,,,,,4.14,0.0,0.0,0.0,5.74526769273263
4,16,2,,,,,6.0475,0.0,0.0,0.0,5.665231960567303
4,17,2,,,,,8.65,0.0,0.0,0.0,4.504916713065443
4,17,2,,,,,8.785,0.0,0.0,0.0,2.949051959386359
4,17,2,,,,,6.73,0.0,0.0,0.0,2.277485671605307
4,17,2,,,,,4.75,0.0,0.0,0.0,5.422584932393588
4,18,2,,,,,3.8,0.0,0.0,0.0,3.2297008504439364
4,18,2,,,,,5.765,0.0,0.0,0.0,5.045745754873888
4,18,2,,,,,6.285,0.0,0.0,0.0,6.390572010632511
4,18,2,,,,,6.5075,0.0,0.0,0.0,6.626181334968175
4,19,2,,,,,6.03,0.0,0.0,0.0,8.75
4,19,2,,,,,3.505,0.0,0.0,0.0,5.077833661058621
4,19,2,,,,,2.18,0.0,0.0,0.0,1.7141144481976471
4,19,2,,,,,3.585,0.0,0.0,0.0,1.5390167357473497
4,20,2,,,,,6.7925,0.0,0.0,0.0,1.3475
4,20,2,,,,,7.07,0.0,0.0,0.0,1.2733333333333332
4,20,2,,,,,5.67,0.0,0.0,0.0,0.7233333333333333
4,20,2,,,,,7.689999999999999,0.0,0.0,0.0,1.0633333333333332
4,21,2,,,,,7.029999999999999,0.0,0.0,0.0,0.8433333333333333
4,21,2,,,,,8.105,0.0,0.0,0.0,0.7016666666666667
4,21,2,,,,,8.004999999999999,0.0,0.0,0.0,0.585
4,21,2,,,,,5.675,0.0,0.0,0.0,0.475
4,22,2,,,,,4.7675,0.0,0.0,0.0,0.1725
4,22,2,,,,,4.4525,0.0,0.0,0.0,0.3175
4,22,2,,,,,4.155,0.0,0.0,0.0,0.2183333333333333
4,22,2,,,,,3.365,0.0,0.0,0.0,0.1216666666666666
4,23,2,,,,,3.46,0.0,0.0,0.0,0.2366666666666666
4,23,2,,,,,2.895,0.0,0.0,0.0,0.0483333333333333
4,23,2,,,,,2.2775,0.0,0.0,0.0,0.0091666666666666
4,23,2,,,,,2.5025,0.0,0.0,0.0,0.0008333333333333
4,24,2,,,,,3.0,0.0,0.0,0.0,0.0
4,24,2,,,,,2.25,0.0,0.0,0.0,0.0
4,24,2,,,,,2.5,0.0,0.0,0.0,0.0
4,24,2,,,,,2.75,0.0,0.0,0.0,0.0
4,1,3,,,,,3.0,0.0,0.0,0.0,0.0
4,1,3,,,,,3.0,0.0,0.0,0.0,0.0
4,1,3,,,,,3.0,0.0,0.0,0.0,0.0
4,1,3,,,,,3.0,0.0,0.0,0.0,0.0
4,2,3,,,,,2.75,0.0,0.0,0.0,0.0
4,2,3,,,,,2.75,0.0,0.0,0.0,0.0
4,2,3,,,,,2.5,0.0,0.0,0.0,0.0
4,2,3,,,,,2.75,0.0,0.0,0.0,0.0
4,3,3,,,,,2.75,0.0,0.0,0.0,0.0
4,3,3,,,,,2.5,0.0,0.0,0.0,0.0
4,3,3,,,,,2.5,0.0,0.0,0.0,0.0
4,3,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,2.5,0.0,0.0,0.0,0.0
4,5,3,,,,,2.75,0.0,0.0,0.0,0.0
4,5,3,,,,,2.5,0.0,0.0,0.0,0.0
4,5,3,,,,,2.5,0.0,0.0,0.0,0.0
4,5,3,,,,,2.0,0.0,0.0,0.0,0.0
4,6,3,,,,,2.25,0.0,0.0,0.0,0.0
4,6,3,,,,,2.25,0.0,0.0,0.0,0.0
4,6,3,,,,,2.25,0.0,0.0,0.0,0.0
4,6,3,,,,,2.25,0.0,0.0,0.0,0.0
4,7,3,,,,,2.5,0.0,0.0,0.0,0.0
4,7,3,,,,,2.5,0.0,0.0,0.0,0.0
4,7,3,,,,,2.75,0.0,0.0,0.0,0.0
4,7,3,,,,,2.5,0.0,0.0,0.0,0.0
4,8,3,,,,,2.25,0.0,0.0,0.0,0.0
4,8,3,,,,,2.5,0.0,0.0,0.0,0.0
4,8,3,,,,,2.5,0.0,0.0,0.0,0.0
4,8,3,,,,,3.75,0.0,0.0,0.0,0.0
4,9,3,,,,,4.02,0.0,0.0,0.0,0.0203862490294668
4,9,3,,,,,5.0775,0.0,0.0,0.0,0.0789967149891841
4,9,3,,,,,6.0925,0.0,0.0,0.0,0.0942864017612843
4,9,3,,,,,6.35,0.0,0.0,0.0,0.1019312451473344
4,10,3,,,,,7.54,0.0,0.0,0.0,0.0399999999999999
4,10,3,,,,,5.3475,0.0,0.0,0.0,0.0975
4,10,3,,,,,5.27,0.0,0.0,0.0,0.27
4,10,3,,,,,5.24,0.0,0.0,0.0,0.49
4,11,3,,,,,5.08,0.0,0.0,0.0,0.3163618490220568
4,11,3,,,,,6.225,0.0,0.0,0.0,0.2157012606968568
4,11,3,,,,,3.9675,0.0,0.0,0.0,1.1671834884374368
4,11,3,,,,,3.7175,0.0,0.0,0.0,1.646519623319341
4,12,3,,,,,4.3475,0.0,0.0,0.0,1.2469516263091982
4,12,3,,,,,2.8375,0.0,0.0,0.0,1.931733966545789
4,12,3,,,,,1.3025000000000002,0.0,0.0,0.0,2.593381768260875
4,12,3,,,,,2.0375,0.0,0.0,0.0,2.810846430363036
4,13,3,,,,,4.325,0.0,0.0,0.0,3.075
4,13,3,,,,,3.4375,0.0,0.0,0.0,3.1875
4,13,3,,,,,3.2075,0.0,0.0,0.0,1.9575
4,13,3,,,,,4.13,0.0,0.0,0.0,2.88
4,14,3,,,,,4.9975000000000005,0.0,0.0,0.0,3.6547138207871193
4,14,3,,,,,5.205,0.0,0.0,0.0,3.6132660990036767
4,14,3,,,,,4.035,0.0,0.0,0.0,4.422715724421504
4,14,3,,,,,6.245,0.0,0.0,0.0,6.33418712902264
4,15,3,,,,,4.215,0.0,0.0,0.0,5.965
4,15,3,,,,,5.1275,0.0,0.0,0.0,5.6275
4,15,3,,,,,6.0225,0.0,0.0,0.0,5.272499999999999
4,15,3,,,,,3.95,0.0,0.0,0.0,4.949999999999999
4,16,3,,,,,5.654999999999999,0.0,0.0,0.0,3.05483901129499
4,16,3,,,,,5.9725,0.0,0.0,0.0,2.693356693268976
4,16,3,,,,,5.13,0.0,0.0,0.0,3.451842713173272
4,16,3,,,,,6.85,0.0,0.0,0.0,3.2178194783818634
4,17,3,,,,,7.1,0.0,0.0,0.0,4.6
4,17,3,,,,,5.95,0.0,0.0,0.0,4.7
4,17,3,,,,,3.1725000000000003,0.0,0.0,0.0,4.9225
4,17,3,,,,,4.2,0.0,0.0,0.0,4.199999999999999
4,18,3,,,,,5.4,0.0,0.0,0.0,4.984213451771854
4,18,3,,,,,4.484999999999999,0.0,0.0,0.0,4.003448869326425
4,18,3,,,,,2.4325,0.0,0.0,0.0,2.875301631049032
4,18,3,,,,,4.0525,0.0,0.0,0.0,4.343768820065685
4,19,3,,,,,4.1,0.0,0.0,0.0,7.081677018633541
4,19,3,,,,,4.595000000000001,0.0,0.0,0.0,5.596491977225674
4,19,3,,,,,4.535,0.0,0.0,0.0,5.970247153209111
4,19,3,,,,,6.1225,0.0,0.0,0.0,8.601286878881988
4,20,3,,,,,5.515,0.0,0.0,0.0,1.3383333333333332
4,20,3,,,,,6.2575,0.0,0.0,0.0,1.0025
4,20,3,,,,,7.075,0.0,0.0,0.0,0.9416666666666668
4,20,3,,,,,7.71,0.0,0.0,0.0,0.9866666666666666
4,21,3,,,,,7.55,0.0,0.0,0.0,0.8499999999999999
4,21,3,,,,,7.342499999999999,0.0,0.0,0.0,0.6974999999999999
4,21,3,,,,,7.115,0.0,0.0,0.0,0.5383333333333333
4,21,3,,,,,6.1525,0.0,0.0,0.0,0.4675
4,22,3,,,,,5.305,0.0,0.0,0.0,0.3516666666666666
4,22,3,,,,,4.1875,0.0,0.0,0.0,0.2291666666666666
4,22,3,,,,,3.4125,0.0,0.0,0.0,0.1374999999999999
4,22,3,,,,,3.27,0.0,0.0,0.0,0.09
4,23,3,,,,,3.2,0.0,0.0,0.0,0.0666666666666666
4,23,3,,,,,2.91,0.0,0.0,0.0,0.0533333333333333
4,23,3,,,,,2.295,0.0,0.0,0.0,0.015
4,23,3,,,,,2.255,0.0,0.0,0.0,0.0016666666666666
4,24,3,,,,,2.25,0.0,0.0,0.0,0.0
4,24,3,,,,,2.25,0.0,0.0,0.0,0.0
4,24,3,,,,,2.5,0.0,0.0,0.0,0.0
4,24,3,,,,,2.5,0.0,0.0,0.0,0.0
4,1,4,,,,,3.25,0.0,0.0,0.0,0.0
4,1,4,,,,,3.25,0.0,0.0,0.0,0.0
4,1,4,,,,,3.0,0.0,0.0,0.0,0.0
4,1,4,,,,,3.0,0.0,0.0,0.0,0.0
4,2,4,,,,,3.0,0.0,0.0,0.0,0.0
4,2,4,,,,,3.25,0.0,0.0,0.0,0.0
4,2,4,,,,,3.0,0.0,0.0,0.0,0.0
4,2,4,,,,,2.75,0.0,0.0,0.0,0.0
4,3,4,,,,,3.0,0.0,0.0,0.0,0.0
4,3,4,,,,,2.75,0.0,0.0,0.0,0.0
4,3,4,,,,,2.5,0.0,0.0,0.0,0.0
4,3,4,,,,,3.0,0.0,0.0,0.0,0.0
4,4,4,,,,,2.5,0.0,0.0,0.0,0.0
4,4,4,,,,,3.0,0.0,0.0,0.0,0.0
4,4,4,,,,,3.0,0.0,0.0,0.0,0.0
4,4,4,,,,,2.75,0.0,0.0,0.0,0.0
4,5,4,,,,,3.0,0.0,0.0,0.0,0.0
4,5,4,,,,,3.25,0.0,0.0,0.0,0.0
4,5,4,,,,,3.5,0.0,0.0,0.0,0.0
4,5,4,,,,,3.0,0.0,0.0,0.0,0.0
4,6,4,,,,,3.0,0.0,0.0,0.0,0.0
4,6,4,,,,,3.0,0.0,0.0,0.0,0.0
4,6,4,,,,,3.0,0.0,0.0,0.0,0.0
4,6,4,,,,,3.0,0.0,0.0,0.0,0.0
4,7,4,,,,,3.0,0.0,0.0,0.0,0.0
4,7,4,,,,,3.25,0.0,0.0,0.0,0.0
4,7,4,,,,,3.25,0.0,0.0,0.0,0.0
4,7,4,,,,,3.25,0.0,0.0,0.0,0.0
4,8,4,,,,,3.0,0.0,0.0,0.0,0.0
4,8,4,,,,,3.0,0.0,0.0,0.0,0.0
4,8,4,,,,,3.29,0.0,0.0,0.0,0.0391666666666666
4,8,4,,,,,5.0475,0.0,0.0,0.0,0.0465104166666666
4,9,4,,,,,4.075,0.0,0.0,0.0,0.0736334210392873
4,9,4,,,,,5.14,0.0,0.0,0.0,0.1374490526066697
4,9,4,,,,,4.8875,0.0,0.0,0.0,0.1349946052386935
4,9,4,,,,,6.3775,0.0,0.0,0.0,0.1251768157667885
4,10,4,,,,,5.9425,0.0,0.0,0.0,0.1925
4,10,4,,,,,5.995,0.0,0.0,0.0,0.245
4,10,4,,,,,6.97,0.0,0.0,0.0,0.22
4,10,4,,,,,6.9875,0.0,0.0,0.0,0.4874999999999999
4,11,4,,,,,5.6725,0.0,0.0,0.0,0.6470115466488442
4,11,4,,,,,5.09,0.0,0.0,0.0,0.5676383829335585
4,11,4,,,,,4.07,0.0,0.0,0.0,1.0294458809134026
4,11,4,,,,,6.095,0.0,0.0,0.0,1.0534983547665195
4,12,4,,,,,5.2775,0.0,0.0,0.0,0.9054256276527748
4,12,4,,,,,4.075,0.0,0.0,0.0,0.9472822868386692
4,12,4,,,,,4.5625,0.0,0.0,0.0,0.9362673765265918
4,12,4,,,,,4.43,0.0,0.0,0.0,1.039807533460121
4,13,4,,,,,5.0,0.0,0.0,0.0,1.1683291502189146
4,13,4,,,,,4.0375,0.0,0.0,0.0,1.9043765148568308
4,13,4,,,,,4.415,0.0,0.0,0.0,2.02354608817916
4,13,4,,,,,4.5025,0.0,0.0,0.0,2.57266078878205
4,14,4,,,,,2.8625,0.0,0.0,0.0,3.209654752953244
4,14,4,,,,,2.6050000000000004,0.0,0.0,0.0,3.6797677539434224
4,14,4,,,,,4.325,0.0,0.0,0.0,2.696587264562949
4,14,4,,,,,2.83,0.0,0.0,0.0,2.4627239442734186
4,15,4,,,,,4.775,0.0,0.0,0.0,2.025
4,15,4,,,,,4.895,0.0,0.0,0.0,2.145
4,15,4,,,,,4.967499999999999,0.0,0.0,0.0,3.2175
4,15,4,,,,,4.1575,0.0,0.0,0.0,4.657499999999999
4,16,4,,,,,4.77,0.0,0.0,0.0,4.424829042450419
4,16,4,,,,,4.94,0.0,0.0,0.0,4.582527352139429
4,16,4,,,,,7.0475,0.0,0.0,0.0,5.14606689999868
4,16,4,,,,,7.73,0.0,0.0,0.0,3.923904999908863
4,17,4,,,,,6.592499999999999,0.0,0.0,0.0,3.2632512995182674
4,17,4,,,,,4.672499999999999,0.0,0.0,0.0,2.365063956045775
4,17,4,,,,,5.0125,0.0,0.0,0.0,2.4529301092115627
4,17,4,,,,,4.6975,0.0,0.0,0.0,3.121689163862277
4,18,4,,,,,5.76,0.0,0.0,0.0,4.697489363517613
4,18,4,,,,,7.8425,0.0,0.0,0.0,5.304205007475266
4,18,4,,,,,7.21,0.0,0.0,0.0,5.166196727948419
4,18,4,,,,,5.69,0.0,0.0,0.0,3.8434003883325936
4,19,4,,,,,5.215,0.0,0.0,0.0,3.325736392742796
4,19,4,,,,,4.1425,0.0,0.0,0.0,2.1227508004268945
4,19,4,,,,,4.555,0.0,0.0,0.0,2.024605122732124
4,19,4,,,,,4.05,0.0,0.0,0.0,2.018996798292423
4,20,4,,,,,5.5600000000000005,0.0,0.0,0.0,0.77
4,20,4,,,,,6.18,0.0,0.0,0.0,0.6433333333333333
4,20,4,,,,,6.61,0.0,0.0,0.0,0.62
4,20,4,,,,,6.2675,0.0,0.0,0.0,0.5891666666666666
4,21,4,,,,,6.6775,0.0,0.0,0.0,0.4758333333333333
4,21,4,,,,,6.635,0.0,0.0,0.0,0.3783333333333333
4,21,4,,,,,6.58,0.0,0.0,0.0,0.2766666666666666
4,21,4,,,,,5.93,0.0,0.0,0.0,0.2266666666666666
4,22,4,,,,,4.71,0.0,0.0,0.0,0.1533333333333333
4,22,4,,,,,4.165,0.0,0.0,0.0,0.1383333333333333
4,22,4,,,,,3.535,0.0,0.0,0.0,0.0949999999999999
4,22,4,,,,,3.4425,0.0,0.0,0.0,0.0641666666666666
4,23,4,,,,,2.835,0.0,0.0,0.0,0.0283333333333333
4,23,4,,,,,2.5275,0.0,0.0,0.0,0.0091666666666666
4,23,4,,,,,2.255,0.0,0.0,0.0,0.0016666666666666
4,23,4,,,,,2.5,0.0,0.0,0.0,0.0
4,24,4,,,,,2.25,0.0,0.0,0.0,0.0
4,24,4,,,,,2.25,0.0,0.0,0.0,0.0
4,24,4,,,,,2.5,0.0,0.0,0.0,0.0
4,24,4,,,,,2.75,0.0,0.0,0.0,0.0
4,1,5,,,,,3.25,0.0,0.0,0.0,0.0
4,1,5,,,,,3.0,0.0,0.0,0.0,0.0
4,1,5,,,,,3.25,0.0,0.0,0.0,0.0
4,1,5,,,,,3.25,0.0,0.0,0.0,0.0
4,2,5,,,,,3.25,0.0,0.0,0.0,0.0
4,2,5,,,,,3.0,0.0,0.0,0.0,0.0
4,2,5,,,,,3.25,0.0,0.0,0.0,0.0
4,2,5,,,,,3.5,0.0,0.0,0.0,0.0
4,3,5,,,,,2.75,0.0,0.0,0.0,0.0
4,3,5,,,,,2.75,0.0,0.0,0.0,0.0
4,3,5,,,,,2.5,0.0,0.0,0.0,0.0
4,3,5,,,,,2.25,0.0,0.0,0.0,0.0
4,4,5,,,,,2.5,0.0,0.0,0.0,0.0
4,4,5,,,,,2.5,0.0,0.0,0.0,0.0
4,4,5,,,,,2.5,0.0,0.0,0.0,0.0
4,4,5,,,,,2.25,0.0,0.0,0.0,0.0
4,5,5,,,,,2.75,0.0,0.0,0.0,0.0
4,5,5,,,,,2.75,0.0,0.0,0.0,0.0
4,5,5,,,,,3.0,0.0,0.0,0.0,0.0
4,5,5,,,,,2.75,0.0,0.0,0.0,0.0
4,6,5,,,,,2.5,0.0,0.0,0.0,0.0
4,6,5,,,,,2.5,0.0,0.0,0.0,0.0
4,6,5,,,,,2.75,0.0,0.0,0.0,0.0
4,6,5,,,,,2.5,0.0,0.0,0.0,0.0
4,7,5,,,,,2.75,0.0,0.0,0.0,0.0
4,7,5,,,,,2.75,0.0,0.0,0.0,0.0
4,7,5,,,,,3.0,0.0,0.0,0.0,0.0
4,7,5,,,,,2.5,0.0,0.0,0.0,0.0
4,8,5,,,,,2.25,0.0,0.0,0.0,0.0
4,8,5,,,,,2.5,0.0,0.0,0.0,0.0
4,8,5,,,,,3.5,0.0,0.0,0.0,0.0
4,8,5,,,,,3.75,0.0,0.0,0.0,0.0
4,9,5,,,,,4.25,0.0,0.0,0.0,0.0
4,9,5,,,,,5.005,0.0,0.0,0.0,0.0049068921106424
4,9,5,,,,,6.0225,0.0,0.0,0.0,0.0220810144978908
4,9,5,,,,,5.2725,0.0,0.0,0.0,0.0220810144978908
4,10,5,,,,,6.345,0.0,0.0,0.0,0.0949999999999999
4,10,5,,,,,5.13,0.0,0.0,0.0,0.13
4,10,5,,,,,5.3,0.0,0.0,0.0,0.05
4,10,5,,,,,6.2925,0.0,0.0,0.0,0.0425
4,11,5,,,,,5.8125,0.0,0.0,0.0,0.2815203645665544
4,11,5,,,,,3.6575,0.0,0.0,0.0,0.5923188470480304
4,11,5,,,,,4.3475,0.0,0.0,0.0,0.3130506453980084
4,11,5,,,,,3.3875,0.0,0.0,0.0,0.5743015437157709
4,12,5,,,,,4.5575,0.0,0.0,0.0,0.4736807445729415
4,12,5,,,,,3.835,0.0,0.0,0.0,0.9218719423527202
4,12,5,,,,,2.655,0.0,0.0,0.0,1.618586221365836
4,12,5,,,,,0.0,0.0,0.0,0.0,2.531961648120835
4,13,5,,,,,0.1349999999999998,0.0,0.0,0.0,2.451440030571298
4,13,5,,,,,2.02,0.0,0.0,0.0,2.56615212905557
4,13,5,,,,,3.37,0.0,0.0,0.0,2.8635538658666464
4,13,5,,,,,0.7275,0.0,0.0,0.0,3.16732849703796
4,14,5,,,,,2.6225,0.0,0.0,0.0,1.8050861550192503
4,14,5,,,,,2.9775,0.0,0.0,0.0,2.106996913573707
4,14,5,,,,,1.96,0.0,0.0,0.0,2.729953619605085
4,14,5,,,,,6.22,0.0,0.0,0.0,3.588910989013539
4,15,5,,,,,5.875,0.0,0.0,0.0,4.767795927333054
4,15,5,,,,,5.129999999999999,0.0,0.0,0.0,6.679152339090572
4,15,5,,,,,5.26,0.0,0.0,0.0,5.94173323566306
4,15,5,,,,,5.18,0.0,0.0,0.0,5.450120500044718
4,16,5,,,,,5.555,0.0,0.0,0.0,5.880842853570283
4,16,5,,,,,4.8225,0.0,0.0,0.0,4.436681231485164
4,16,5,,,,,5.705,0.0,0.0,0.0,3.29677299587108
4,16,5,,,,,5.6525,0.0,0.0,0.0,3.878188713853401
4,17,5,,,,,3.14,0.0,0.0,0.0,4.333266573667456
4,17,5,,,,,4.2275,0.0,0.0,0.0,3.985509285411069
4,17,5,,,,,5.485,0.0,0.0,0.0,5.2564041024935
4,17,5,,,,,5.435,0.0,0.0,0.0,5.425013696799626
4,18,5,,,,,5.58,0.0,0.0,0.0,5.745869720830351
4,18,5,,,,,7.655000000000001,0.0,0.0,0.0,6.635239799570508
4,18,5,,,,,6.3375,0.0,0.0,0.0,6.023460987831067
4,18,5,,,,,5.8875,0.0,0.0,0.0,4.999337866857552
4,19,5,,,,,4.7,0.0,0.0,0.0,5.389210574298311
4,19,5,,,,,7.275,0.0,0.0,0.0,8.75
4,19,5,,,,,8.2925,0.0,0.0,0.0,8.75
4,19,5,,,,,8.3925,0.0,0.0,0.0,8.75
4,20,5,,,,,7.45,0.0,0.0,0.0,1.15
4,20,5,,,,,9.1125,0.0,0.0,0.0,1.2041666666666666
4,20,5,,,,,8.8325,0.0,0.0,0.0,0.9441666666666666
4,20,5,,,,,8.66,0.0,0.0,0.0,0.97
4,21,5,,,,,9.135,0.0,0.0,0.0,0.7116666666666666
4,21,5,,,,,8.11,0.0,0.0,0.0,0.5366666666666666
4,21,5,,,,,7.8875,0.0,0.0,0.0,0.2958333333333333
4,21,5,,,,,7.68,0.0,0.0,0.0,0.3933333333333333
4,22,5,,,,,6.49,0.0,0.0,0.0,0.1633333333333333
4,22,5,,,,,6.135,0.0,0.0,0.0,0.045
4,22,5,,,,,5.4925,0.0,0.0,0.0,0.0808333333333333
4,22,5,,,,,5.035,0.0,0.0,0.0,0.0116666666666666
4,23,5,,,,,4.3375,0.0,0.0,0.0,0.0291666666666666
4,23,5,,,,,3.3275,0.0,0.0,0.0,0.0258333333333333
4,23,5,,,,,3.0325,0.0,0.0,0.0,0.0108333333333333
4,23,5,,,,,2.755,0.0,0.0,0.0,0.0016666666666666
4,24,5,,,,,2.5,0.0,0.0,0.0,0.0
4,24,5,,,,,2.5,0.0,0.0,0.0,0.0
4,24,5,,,,,2.25,0.0,0.0,0.0,0.0
4,24,5,,,,,2.75,0.0,0.0,0.0,0.0
4,1,6,,,,,3.25,0.0,0.0,0.0,0.0
4,1,6,,,,,3.25,0.0,0.0,0.0,0.0
4,1,6,,,,,3.25,0.0,0.0,0.0,0.0
4,1,6,,,,,3.0,0.0,0.0,0.0,0.0
4,2,6,,,,,3.0,0.0,0.0,0.0,0.0
4,2,6,,,,,3.0,0.0,0.0,0.0,0.0
4,2,6,,,,,2.75,0.0,0.0,0.0,0.0
4,2,6,,,,,3.0,0.0,0.0,0.0,0.0
4,3,6,,,,,2.75,0.0,0.0,0.0,0.0
4,3,6,,,,,2.75,0.0,0.0,0.0,0.0
4,3,6,,,,,2.5,0.0,0.0,0.0,0.0
4,3,6,,,,,2.25,0.0,0.0,0.0,0.0
4,4,6,,,,,2.0,0.0,0.0,0.0,0.0
4,4,6,,,,,2.5,0.0,0.0,0.0,0.0
4,4,6,,,,,2.25,0.0,0.0,0.0,0.0
4,4,6,,,,,2.5,0.0,0.0,0.0,0.0
4,5,6,,,,,2.5,0.0,0.0,0.0,0.0
4,5,6,,,,,2.75,0.0,0.0,0.0,0.0
4,5,6,,,,,3.0,0.0,0.0,0.0,0.0
4,5,6,,,,,2.5,0.0,0.0,0.0,0.0
4,6,6,,,,,2.75,0.0,0.0,0.0,0.0
4,6,6,,,,,2.5,0.0,0.0,0.0,0.0
4,6,6,,,,,2.5,0.0,0.0,0.0,0.0
4,6,6,,,,,2.75,0.0,0.0,0.0,0.0
4,7,6,,,,,2.5,0.0,0.0,0.0,0.0
4,7,6,,,,,3.0,0.0,0.0,0.0,0.0
4,7,6,,,,,2.75,0.0,0.0,0.0,0.0
4,7,6,,,,,2.25,0.0,0.0,0.0,0.0
4,8,6,,,,,2.75,0.0,0.0,0.0,0.0
4,8,6,,,,,3.75,0.0,0.0,0.0,0.0
4,8,6,,,,,3.3,0.0,0.0,0.0,0.0655291166720167
4,8,6,,,,,4.5,0.0,0.0,0.0,0.0
4,9,6,,,,,4.53,0.0,0.0,0.0,0.0304947779564013
4,9,6,,,,,3.95,0.0,0.0,0.0,0.203298519709342
4,9,6,,,,,3.335,0.0,0.0,0.0,0.3405250205131478
4,9,6,,,,,3.675,0.0,0.0,0.0,0.1778862047456742
4,10,6,,,,,4.645,0.0,0.0,0.0,0.1223745152478296
4,10,6,,,,,3.075,0.0,0.0,0.0,0.6962687936514443
4,10,6,,,,,1.5774999999999997,0.0,0.0,0.0,1.331350329678974
4,10,6,,,,,3.5425,0.0,0.0,0.0,0.8798305665231888
4,11,6,,,,,4.55,0.0,0.0,0.0,0.25492194009422
4,11,6,,,,,2.9825,0.0,0.0,0.0,0.6224344037300539
4,11,6,,,,,4.6875,0.0,0.0,0.0,0.3717611626374041
4,11,6,,,,,3.1825,0.0,0.0,0.0,1.4296872140284171
4,12,6,,,,,3.2975000000000003,0.0,0.0,0.0,1.106604565976378
4,12,6,,,,,0.4375,0.0,0.0,0.0,2.292100016232381
4,12,6,,,,,0.6724999999999999,0.0,0.0,0.0,2.9189627183461675
4,12,6,,,,,5.6325,0.0,0.0,0.0,3.524503559843839
4,13,6,,,,,5.0375,0.0,0.0,0.0,2.8185550911650434
4,13,6,,,,,0.0,0.0,0.0,0.0,3.110055845840668
4,13,6,,,,,0.7549999999999999,0.0,0.0,0.0,3.0050298386413616
4,13,6,,,,,0.0,0.0,0.0,0.0,2.968592244306909
4,14,6,,,,,1.0425000000000004,0.0,0.0,0.0,4.09997066054552
4,14,6,,,,,1.465,0.0,0.0,0.0,4.247543939407095
4,14,6,,,,,2.31,0.0,0.0,0.0,5.184313448702316
4,14,6,,,,,6.1675,0.0,0.0,0.0,6.131776673857071
4,15,6,,,,,3.76,0.0,0.0,0.0,5.32148448133223
4,15,6,,,,,0.0,0.0,0.0,0.0,2.762751527848202
4,15,6,,,,,4.375,0.0,0.0,0.0,5.206724033252382
4,15,6,,,,,5.73,0.0,0.0,0.0,4.870943462944678
4,16,6,,,,,7.305,0.0,0.0,0.0,3.8086444795226657
4,16,6,,,,,7.2375,0.0,0.0,0.0,4.588350511828898
4,16,6,,,,,8.440000000000001,0.0,0.0,0.0,4.7576700523565245
4,16,6,,,,,8.375,0.0,0.0,0.0,4.912357039999048
4,17,6,,,,,7.7675,0.0,0.0,0.0,4.012150357040269
4,17,6,,,,,7.9475,0.0,0.0,0.0,3.7428502806369366
4,17,6,,,,,7.5325,0.0,0.0,0.0,3.603992428741468
4,17,6,,,,,8.57,0.0,0.0,0.0,3.425160346754881
4,18,6,,,,,6.4275,0.0,0.0,0.0,2.8914529888277496
4,18,6,,,,,5.345,0.0,0.0,0.0,1.452475917823837
4,18,6,,,,,6.1375,0.0,0.0,0.0,1.4983719970115787
4,18,6,,,,,6.1125,0.0,0.0,0.0,2.0113281761686954
4,19,6,,,,,6.5625,0.0,0.0,0.0,5.23163883972166
4,19,6,,,,,4.3975,0.0,0.0,0.0,3.727189184190891
4,19,6,,,,,3.83,0.0,0.0,0.0,1.312151579259919
4,19,6,,,,,4.3100000000000005,0.0,0.0,0.0,1.2669049730785429
4,20,6,,,,,3.74,0.0,0.0,0.0,0.1633333333333333
4,20,6,,,,,4.605,0.0,0.0,0.0,0.1183333333333333
4,20,6,,,,,6.3825,0.0,0.0,0.0,0.2108333333333333
4,20,6,,,,,5.91,0.0,0.0,0.0,0.22
4,21,6,,,,,5.73,0.0,0.0,0.0,0.1599999999999999
4,21,6,,,,,5.85,0.0,0.0,0.0,0.1999999999999999
4,21,6,,,,,5.96,0.0,0.0,0.0,0.1533333333333333
4,21,6,,,,,5.0425,0.0,0.0,0.0,0.0974999999999999
4,22,6,,,,,4.36,0.0,0.0,0.0,0.0366666666666666
4,22,6,,,,,4.105,0.0,0.0,0.0,0.0349999999999999
4,22,6,,,,,3.5625,0.0,0.0,0.0,0.0208333333333333
4,22,6,,,,,3.3,0.0,0.0,0.0,0.0166666666666666
4,23,6,,,,,2.79,0.0,0.0,0.0,0.0133333333333333
4,23,6,,,,,3.015,0.0,0.0,0.0,0.0049999999999999
4,23,6,,,,,2.5,0.0,0.0,0.0,0.0
4,23,6,,,,,2.5,0.0,0.0,0.0,0.0
4,24,6,,,,,2.25,0.0,0.0,0.0,0.0
4,24,6,,,,,2.5,0.0,0.0,0.0,0.0
4,24,6,,,,,2.25,0.0,0.0,0.0,0.0
4,24,6,,,,,2.5,0.0,0.0,0.0,0.0
4,1,7,,,,,3.25,0.0,0.0,0.0,0.0
4,1,7,,,,,3.25,0.0,0.0,0.0,0.0
4,1,7,,,,,3.0,0.0,0.0,0.0,0.0
4,1,7,,,,,3.25,0.0,0.0,0.0,0.0
4,2,7,,,,,3.0,0.0,0.0,0.0,0.0
4,2,7,,,,,3.0,0.0,0.0,0.0,0.0
4,2,7,,,,,3.0,0.0,0.0,0.0,0.0
4,2,7,,,,,2.75,0.0,0.0,0.0,0.0
4,3,7,,,,,2.75,0.0,0.0,0.0,0.0
4,3,7,,,,,2.75,0.0,0.0,0.0,0.0
4,3,7,,,,,2.25,0.0,0.0,0.0,0.0
4,3,7,,,,,2.5,0.0,0.0,0.0,0.0
4,4,7,,,,,2.5,0.0,0.0,0.0,0.0
4,4,7,,,,,2.25,0.0,0.0,0.0,0.0
4,4,7,,,,,2.5,0.0,0.0,0.0,0.0
4,4,7,,,,,2.25,0.0,0.0,0.0,0.0
4,5,7,,,,,2.5,0.0,0.0,0.0,0.0
4,5,7,,,,,3.0,0.0,0.0,0.0,0.0
4,5,7,,,,,3.0,0.0,0.0,0.0,0.0
4,5,7,,,,,2.5,0.0,0.0,0.0,0.0
4,6,7,,,,,2.5,0.0,0.0,0.0,0.0
4,6,7,,,,,2.25,0.0,0.0,0.0,0.0
4,6,7,,,,,2.5,0.0,0.0,0.0,0.0
4,6,7,,,,,2.5,0.0,0.0,0.0,0.0
4,7,7,,,,,2.75,0.0,0.0,0.0,0.0
4,7,7,,,,,2.75,0.0,0.0,0.0,0.0
4,7,7,,,,,2.75,0.0,0.0,0.0,0.0
4,7,7,,,,,2.25,0.0,0.0,0.0,0.0
4,8,7,,,,,2.0,0.0,0.0,0.0,0.0
4,8,7,,,,,3.75,0.0,0.0,0.0,0.0
4,8,7,,,,,4.255,0.0,0.0,0.0,0.00680937446588
4,8,7,,,,,4.05,0.0,0.0,0.0,0.0680937446588008
4,9,7,,,,,3.8875,0.0,0.0,0.0,0.1384712518876237
4,9,7,,,,,3.9075,0.0,0.0,0.0,0.1586125248894598
4,9,7,,,,,3.905,0.0,0.0,0.0,0.1560948657642303
4,9,7,,,,,3.8725,0.0,0.0,0.0,0.1233652971362465
4,10,7,,,,,3.7025,0.0,0.0,0.0,0.17160137329831
4,10,7,,,,,3.7375,0.0,0.0,0.0,0.201260869917771
4,10,7,,,,,4.645,0.0,0.0,0.0,0.3347286047053455
4,10,7,,,,,5.8575,0.0,0.0,0.0,0.3029505726130658
4,11,7,,,,,4.8075,0.0,0.0,0.0,0.466595155481551
4,11,7,,,,,6.0475,0.0,0.0,0.0,0.4582257356522856
4,11,7,,,,,4.67,0.0,0.0,0.0,0.5607511285607879
4,11,7,,,,,5.8,0.0,0.0,0.0,0.4603180906096019
4,12,7,,,,,5.6925,0.0,0.0,0.0,0.374470204748212
4,12,7,,,,,3.9875,0.0,0.0,0.0,0.6241170079136866
4,12,7,,,,,1.755,0.0,0.0,0.0,1.4851869137471456
4,12,7,,,,,1.895,0.0,0.0,0.0,2.0267935375637687
4,13,7,,,,,4.8525,0.0,0.0,0.0,0.9372001296217763
4,13,7,,,,,3.6175,0.0,0.0,0.0,0.9499511517935012
4,13,7,,,,,3.4225000000000003,0.0,0.0,0.0,1.2092219359519063
4,13,7,,,,,2.9450000000000003,0.0,0.0,0.0,1.653382541600322
4,14,7,,,,,1.7000000000000002,0.0,0.0,0.0,2.505594307568728
4,14,7,,,,,0.0,0.0,0.0,0.0,2.72005619321656
4,14,7,,,,,0.0024999999999999,0.0,0.0,0.0,2.337846892062008
4,14,7,,,,,1.6799999999999995,0.0,0.0,0.0,3.1256227294416674
4,15,7,,,,,5.44,0.0,0.0,0.0,3.970934252828955
4,15,7,,,,,4.0,0.0,0.0,0.0,1.6933621547245008
4,15,7,,,,,3.24,0.0,0.0,0.0,1.2615548052697532
4,15,7,,,,,2.46,0.0,0.0,0.0,2.082835450311136
4,16,7,,,,,4.0600000000000005,0.0,0.0,0.0,2.9786806914134782
4,16,7,,,,,4.9,0.0,0.0,0.0,4.309046505836914
4,16,7,,,,,6.46,0.0,0.0,0.0,5.405134063632323
4,16,7,,,,,5.8975,0.0,0.0,0.0,4.725308765381353
4,17,7,,,,,6.4475,0.0,0.0,0.0,4.809476857809374
4,17,7,,,,,3.3375,0.0,0.0,0.0,2.817310928115627
4,17,7,,,,,2.93,0.0,0.0,0.0,2.473324650001135
4,17,7,,,,,2.9125,0.0,0.0,0.0,2.036483180248375
4,18,7,,,,,4.890000000000001,0.0,0.0,0.0,3.406550219229216
4,18,7,,,,,6.4375,0.0,0.0,0.0,4.271748881597145
4,18,7,,,,,5.9350000000000005,0.0,0.0,0.0,3.9978145088725032
4,18,7,,,,,5.415,0.0,0.0,0.0,3.9761167367755017
4,19,7,,,,,4.6875,0.0,0.0,0.0,8.5492746898444
4,19,7,,,,,5.385,0.0,0.0,0.0,7.84794435935547
4,19,7,,,,,5.32,0.0,0.0,0.0,7.117633436697575
4,19,7,,,,,5.279999999999999,0.0,0.0,0.0,6.445283698377608
4,20,7,,,,,4.565,0.0,0.0,0.0,0.855
4,20,7,,,,,5.045,0.0,0.0,0.0,0.5983333333333333
4,20,7,,,,,5.505,0.0,0.0,0.0,0.5016666666666666
4,20,7,,,,,5.245,0.0,0.0,0.0,0.415
4,21,7,,,,,5.8775,0.0,0.0,0.0,0.3758333333333333
4,21,7,,,,,6.105,0.0,0.0,0.0,0.5349999999999999
4,21,7,,,,,6.26,0.0,0.0,0.0,0.5033333333333333
4,21,7,,,,,6.0025,0.0,0.0,0.0,0.3341666666666666
4,22,7,,,,,4.955,0.0,0.0,0.0,0.235
4,22,7,,,,,4.495,0.0,0.0,0.0,0.1649999999999999
4,22,7,,,,,3.85,0.0,0.0,0.0,0.1166666666666666
4,22,7,,,,,3.275,0.0,0.0,0.0,0.0916666666666666
4,23,7,,,,,3.2225,0.0,0.0,0.0,0.0741666666666666
4,23,7,,,,,2.91,0.0,0.0,0.0,0.0533333333333333
4,23,7,,,,,2.565,0.0,0.0,0.0,0.0216666666666666
4,23,7,,,,,2.2575,0.0,0.0,0.0,0.0024999999999999
4,24,7,,,,,2.25,0.0,0.0,0.0,0.0
4,24,7,,,,,2.25,0.0,0.0,0.0,0.0
4,24,7,,,,,2.25,0.0,0.0,0.0,0.0
4,24,7,,,,,2.75,0.0,0.0,0.0,0.0
4,1,1,,,,,3.0,0.0,0.0,0.0,0.0
4,1,1,,,,,3.5,0.0,0.0,0.0,0.0
4,1,1,,,,,3.0,0.0,0.0,0.0,0.0
4,1,1,,,,,3.25,0.0,0.0,0.0,0.0
4,2,1,,,,,3.25,0.0,0.0,0.0,0.0
4,2,1,,,,,3.0,0.0,0.0,0.0,0.0
4,2,1,,,,,3.0,0.0,0.0,0.0,0.0
4,2,1,,,,,3.0,0.0,0.0,0.0,0.0
4,3,1,,,,,2.75,0.0,0.0,0.0,0.0
4,3,1,,,,,3.0,0.0,0.0,0.0,0.0
4,3,1,,,,,2.5,0.0,0.0,0.0,0.0
4,3,1,,,,,2.5,0.0,0.0,0.0,0.0
4,4,1,,,,,2.5,0.0,0.0,0.0,0.0
4,4,1,,,,,2.5,0.0,0.0,0.0,0.0
4,4,1,,,,,2.75,0.0,0.0,0.0,0.0
4,4,1,,,,,2.5,0.0,0.0,0.0,0.0
4,5,1,,,,,2.75,0.0,0.0,0.0,0.0
4,5,1,,,,,3.25,0.0,0.0,0.0,0.0
4,5,1,,,,,3.0,0.0,0.0,0.0,0.0
4,5,1,,,,,2.5,0.0,0.0,0.0,0.0
4,6,1,,,,,2.5,0.0,0.0,0.0,0.0
4,6,1,,,,,2.5,0.0,0.0,0.0,0.0
4,6,1,,,,,2.25,0.0,0.0,0.0,0.0
4,6,1,,,,,2.75,0.0,0.0,0.0,0.0
4,7,1,,,,,2.75,0.0,0.0,0.0,0.0
4,7,1,,,,,2.75,0.0,0.0,0.0,0.0
4,7,1,,,,,2.75,0.0,0.0,0.0,0.0
4,7,1,,,,,2.5,0.0,0.0,0.0,0.0
4,8,1,,,,,2.0,0.0,0.0,0.0,0.0
4,8,1,,,,,4.75,0.0,0.0,0.0,0.0
4,8,1,,,,,3.5025,0.0,0.0,0.0,0.0024442419122986
4,8,1,,,,,3.78,0.0,0.0,0.0,0.0293309029475836
4,9,1,,,,,4.2825,0.0,0.0,0.0,0.0329824421408449
4,9,1,,,,,4.555,0.0,0.0,0.0,0.0558164405460453
4,9,1,,,,,5.0375,0.0,0.0,0.0,0.0380566640086672
4,9,1,,,,,7.045,0.0,0.0,0.0,0.0456679968104007
4,10,1,,,,,5.5375,0.0,0.0,0.0,0.037196552455683
4,10,1,,,,,5.8,0.0,0.0,0.0,0.0495954032742441
4,10,1,,,,,5.605,0.0,0.0,0.0,0.1041503468759126
4,10,1,,,,,6.14,0.0,0.0,0.0,0.1388671291678835
4,11,1,,,,,7.925,0.0,0.0,0.0,0.1699036376615741
4,11,1,,,,,6.945,0.0,0.0,0.0,0.1893211962514683
4,11,1,,,,,8.975,0.0,0.0,0.0,0.2184475341363096
4,11,1,,,,,7.3275,0.0,0.0,0.0,0.3179625219095173
4,12,1,,,,,7.175,0.0,0.0,0.0,0.425
4,12,1,,,,,6.59,0.0,0.0,0.0,0.34
4,12,1,,,,,7.4125,0.0,0.0,0.0,0.4125
4,12,1,,,,,7.07,0.0,0.0,0.0,0.3199999999999999
4,13,1,,,,,6.1725,0.0,0.0,0.0,0.4200772356026968
4,13,1,,,,,7.09,0.0,0.0,0.0,0.5866167313741801
4,13,1,,,,,6.13,0.0,0.0,0.0,0.6263873572300568
4,13,1,,,,,5.44,0.0,0.0,0.0,0.9346097076131006
4,14,1,,,,,4.095,0.0,0.0,0.0,1.5949999999999998
4,14,1,,,,,5.39,0.0,0.0,0.0,1.89
4,14,1,,,,,2.66,0.0,0.0,0.0,2.41
4,14,1,,,,,3.405,0.0,0.0,0.0,2.405
4,15,1,,,,,2.8599999999999994,0.0,0.0,0.0,3.61
4,15,1,,,,,3.5975,0.0,0.0,0.0,3.3475
4,15,1,,,,,3.73,0.0,0.0,0.0,3.4799999999999995
4,15,1,,,,,4.095000000000001,0.0,0.0,0.0,3.595
4,16,1,,,,,5.5025,0.0,0.0,0.0,4.0025
4,16,1,,,,,7.5075,0.0,0.0,0.0,4.7575
4,16,1,,,,,7.7975,0.0,0.0,0.0,4.797499999999999
4,16,1,,,,,7.4525,0.0,0.0,0.0,5.202499999999999
4,17,1,,,,,6.1875,0.0,0.0,0.0,5.6875
4,17,1,,,,,6.7125,0.0,0.0,0.0,6.4625
4,17,1,,,,,7.727499999999999,0.0,0.0,0.0,7.2275
4,17,1,,,,,6.045,0.0,0.0,0.0,7.045
4,18,1,,,,,7.125,0.0,0.0,0.0,6.752099691656806
4,18,1,,,,,6.2,0.0,0.0,0.0,6.580228063141907
4,18,1,,,,,6.725,0.0,0.0,0.0,6.35925025505132
4,18,1,,,,,6.1225,0.0,0.0,0.0,6.013051689042734
4,19,1,,,,,6.5275,0.0,0.0,0.0,5.655239094586364
4,19,1,,,,,6.5825,0.0,0.0,0.0,5.219655988209742
4,19,1,,,,,5.2,0.0,0.0,0.0,4.600540674090162
4,19,1,,,,,5.955,0.0,0.0,0.0,4.116015645648751
4,20,1,,,,,5.835,0.0,0.0,0.0,1.3616666666666666
4,20,1,,,,,7.0725,0.0,0.0,0.0,1.1908333333333332
4,20,1,,,,,7.9425,0.0,0.0,0.0,1.0641666666666665
4,20,1,,,,,8.0625,0.0,0.0,0.0,0.9375
4,21,1,,,,,7.46,0.0,0.0,0.0,0.82
4,21,1,,,,,7.365,0.0,0.0,0.0,0.7050000000000001
4,21,1,,,,,6.445,0.0,0.0,0.0,0.565
4,21,1,,,,,6.145,0.0,0.0,0.0,0.4649999999999999
4,22,1,,,,,5.3325,0.0,0.0,0.0,0.3608333333333333
4,22,1,,,,,4.7225,0.0,0.0,0.0,0.2408333333333333
4,22,1,,,,,3.835,0.0,0.0,0.0,0.1116666666666666
4,22,1,,,,,3.2425,0.0,0.0,0.0,0.0808333333333333
4,23,1,,,,,3.13,0.0,0.0,0.0,0.0433333333333333
4,23,1,,,,,2.6275,0.0,0.0,0.0,0.0424999999999999
4,23,1,,,,,2.315,0.0,0.0,0.0,0.0216666666666666
4,23,1,,,,,2.5075,0.0,0.0,0.0,0.0024999999999999
4,24,1,,,,,2.25,0.0,0.0,0.0,0.0
4,24,1,,,,,2.25,0.0,0.0,0.0,0.0
4,24,1,,,,,2.5,0.0,0.0,0.0,0.0
4,24,1,,,,,2.5,0.0,0.0,0.0,0.0
4,1,2,,,,,3.25,0.0,0.0,0.0,0.0
4,1,2,,,,,3.5,0.0,0.0,0.0,0.0
4,1,2,,,,,3.25,0.0,0.0,0.0,0.0
4,1,2,,,,,3.25,0.0,0.0,0.0,0.0
4,2,2,,,,,3.0,0.0,0.0,0.0,0.0
4,2,2,,,,,3.25,0.0,0.0,0.0,0.0
4,2,2,,,,,2.75,0.0,0.0,0.0,0.0
4,2,2,,,,,2.75,0.0,0.0,0.0,0.0
4,3,2,,,,,2.5,0.0,0.0,0.0,0.0
4,3,2,,,,,2.5,0.0,0.0,0.0,0.0
4,3,2,,,,,2.25,0.0,0.0,0.0,0.0
4,3,2,,,,,2.25,0.0,0.0,0.0,0.0
4,4,2,,,,,2.0,0.0,0.0,0.0,0.0
4,4,2,,,,,2.5,0.0,0.0,0.0,0.0
4,4,2,,,,,2.25,0.0,0.0,0.0,0.0
4,4,2,,,,,3.0,0.0,0.0,0.0,0.0
4,5,2,,,,,3.0,0.0,0.0,0.0,0.0
4,5,2,,,,,2.75,0.0,0.0,0.0,0.0
4,5,2,,,,,2.75,0.0,0.0,0.0,0.0
4,5,2,,,,,2.5,0.0,0.0,0.0,0.0
4,6,2,,,,,2.5,0.0,0.0,0.0,0.0
4,6,2,,,,,2.75,0.0,0.0,0.0,0.0
4,6,2,,,,,2.75,0.0,0.0,0.0,0.0
4,6,2,,,,,2.75,0.0,0.0,0.0,0.0
4,7,2,,,,,3.0,0.0,0.0,0.0,0.0
4,7,2,,,,,3.0,0.0,0.0,0.0,0.0
4,7,2,,,,,3.0,0.0,0.0,0.0,0.0
4,7,2,,,,,3.0,0.0,0.0,0.0,0.0
4,8,2,,,,,2.75,0.0,0.0,0.0,0.0
4,8,2,,,,,2.515,0.0,0.0,0.0,0.0149221485925634
4,8,2,,,,,4.06,0.0,0.0,0.0,0.0596885943702538
4,8,2,,,,,4.1675,0.0,0.0,0.0,0.1666306592836253
4,9,2,,,,,3.0725,0.0,0.0,0.0,0.3172818960893977
4,9,2,,,,,3.0575,0.0,0.0,0.0,0.548479556805703
4,9,2,,,,,3.3675,0.0,0.0,0.0,0.361553788566988
4,9,2,,,,,4.4975000000000005,0.0,0.0,0.0,0.7354053250444179
4,10,2,,,,,4.4375,0.0,0.0,0.0,0.6859578192285476
4,10,2,,,,,2.715,0.0,0.0,0.0,1.2122745459820878
4,10,2,,,,,2.7325,0.0,0.0,0.0,1.4791744974637409
4,10,2,,,,,3.7025,0.0,0.0,0.0,1.698680999616876
4,11,2,,,,,2.765,0.0,0.0,0.0,1.935417449667714
4,11,2,,,,,3.41,0.0,0.0,0.0,2.314816900098854
4,11,2,,,,,4.5625,0.0,0.0,0.0,2.941546372013585
4,11,2,,,,,3.4825,0.0,0.0,0.0,2.8647059769895566
4,12,2,,,,,2.5675,0.0,0.0,0.0,3.1039365815555366
4,12,2,,,,,2.6899999999999995,0.0,0.0,0.0,3.2105188467946557
4,12,2,,,,,1.9400000000000004,0.0,0.0,0.0,3.86306332785048
4,12,2,,,,,3.345,0.0,0.0,0.0,4.65046700165784
4,13,2,,,,,3.905,0.0,0.0,0.0,5.611504303309097
4,13,2,,,,,3.545,0.0,0.0,0.0,5.998504600089033
4,13,2,,,,,4.425,0.0,0.0,0.0,6.3755818123361525
4,13,2,,,,,4.1875,0.0,0.0,0.0,6.63606278132265
4,14,2,,,,,3.34,0.0,0.0,0.0,6.175162901810653
4,14,2,,,,,4.3125,0.0,0.0,0.0,6.368953274963386
4,14,2,,,,,5.050000000000001,0.0,0.0,0.0,6.575808167654504
4,14,2,,,,,3.4800000000000004,0.0,0.0,0.0,6.732582402115142
4,15,2,,,,,3.405000000000001,0.0,0.0,0.0,6.82191045920587
4,15,2,,,,,4.99,0.0,0.0,0.0,6.8952643351113085
4,15,2,,,,,5.455,0.0,0.0,0.0,6.865059797973775
4,15,2,,,,,5.922499999999999,0.0,0.0,0.0,6.837012727774637
4,16,2,,,,,5.844999999999999,0.0,0.0,0.0,6.657509278736823
4,16,2,,,,,5.7775,0.0,0.0,0.0,6.600226694120542
4,16,2,,,,,5.43,0.0,0.0,0.0,6.517485183008134
4,16,2,,,,,5.825,0.0,0.0,0.0,6.428378940271695
4,17,2,,,,,5.6975,0.0,0.0,0.0,6.409021026084302
4,17,2,,,,,5.835,0.0,0.0,0.0,6.312208019647983
4,17,2,,,,,6.1875,0.0,0.0,0.0,6.185275411209254
4,17,2,,,,,7.3025,0.0,0.0,0.0,6.069099803485671
4,18,2,,,,,7.1325,0.0,0.0,0.0,7.523668597867924
4,18,2,,,,,6.71,0.0,0.0,0.0,7.335098625745553
4,18,2,,,,,7.025,0.0,0.0,0.0,7.1328641628896765
4,18,2,,,,,6.2,0.0,0.0,0.0,6.777587403818544
4,19,2,,,,,5.56,0.0,0.0,0.0,8.75
4,19,2,,,,,5.635,0.0,0.0,0.0,8.75
4,19,2,,,,,6.7175,0.0,0.0,0.0,8.75
4,19,2,,,,,6.51,0.0,0.0,0.0,8.75
4,20,2,,,,,6.32,0.0,0.0,0.0,1.356666666666667
4,20,2,,,,,6.38,0.0,0.0,0.0,1.21
4,20,2,,,,,7.2275,0.0,0.0,0.0,1.0758333333333332
4,20,2,,,,,7.6125,0.0,0.0,0.0,0.9541666666666666
4,21,2,,,,,6.995,0.0,0.0,0.0,0.8316666666666667
4,21,2,,,,,6.8575,0.0,0.0,0.0,0.7024999999999999
4,21,2,,,,,7.225,0.0,0.0,0.0,0.575
4,21,2,,,,,6.36,0.0,0.0,0.0,0.4533333333333333
4,22,2,,,,,5.76,0.0,0.0,0.0,0.3366666666666666
4,22,2,,,,,4.9350000000000005,0.0,0.0,0.0,0.2283333333333333
4,22,2,,,,,4.17,0.0,0.0,0.0,0.1399999999999999
4,22,2,,,,,3.5,0.0,0.0,0.0,0.0833333333333333
4,23,2,,,,,3.42,0.0,0.0,0.0,0.0566666666666666
4,23,2,,,,,2.87,0.0,0.0,0.0,0.0399999999999999
4,23,2,,,,,2.315,0.0,0.0,0.0,0.0216666666666666
4,23,2,,,,,2.2625,0.0,0.0,0.0,0.0041666666666666
4,24,2,,,,,2.25,0.0,0.0,0.0,0.0
4,24,2,,,,,2.5,0.0,0.0,0.0,0.0
4,24,2,,,,,2.5,0.0,0.0,0.0,0.0
4,24,2,,,,,2.75,0.0,0.0,0.0,0.0
4,1,3,,,,,3.25,0.0,0.0,0.0,0.0
4,1,3,,,,,3.25,0.0,0.0,0.0,0.0
4,1,3,,,,,3.25,0.0,0.0,0.0,0.0
4,1,3,,,,,3.5,0.0,0.0,0.0,0.0
4,2,3,,,,,3.25,0.0,0.0,0.0,0.0
4,2,3,,,,,4.0,0.0,0.0,0.0,0.0
4,2,3,,,,,3.0,0.0,0.0,0.0,0.0
4,2,3,,,,,2.75,0.0,0.0,0.0,0.0
4,3,3,,,,,2.5,0.0,0.0,0.0,0.0
4,3,3,,,,,2.75,0.0,0.0,0.0,0.0
4,3,3,,,,,2.75,0.0,0.0,0.0,0.0
4,3,3,,,,,2.75,0.0,0.0,0.0,0.0
4,4,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,2.75,0.0,0.0,0.0,0.0
4,4,3,,,,,2.75,0.0,0.0,0.0,0.0
4,4,3,,,,,2.75,0.0,0.0,0.0,0.0
4,5,3,,,,,3.25,0.0,0.0,0.0,0.0
4,5,3,,,,,3.5,0.0,0.0,0.0,0.0
4,5,3,,,,,3.0,0.0,0.0,0.0,0.0
4,5,3,,,,,3.0,0.0,0.0,0.0,0.0
4,6,3,,,,,3.0,0.0,0.0,0.0,0.0
4,6,3,,,,,3.0,0.0,0.0,0.0,0.0
4,6,3,,,,,3.0,0.0,0.0,0.0,0.0
4,6,3,,,,,3.25,0.0,0.0,0.0,0.0
4,7,3,,,,,3.25,0.0,0.0,0.0,0.0
4,7,3,,,,,3.75,0.0,0.0,0.0,0.0
4,7,3,,,,,3.25,0.0,0.0,0.0,0.0
4,7,3,,,,,2.5,0.0,0.0,0.0,0.0
4,8,3,,,,,2.0,0.0,0.0,0.0,0.0
4,8,3,,,,,3.045,0.0,0.0,0.0,0.0812340948606465
4,8,3,,,,,3.09,0.0,0.0,0.0,0.1624681897212931
4,8,3,,,,,3.675,0.0,0.0,0.0,0.3159103689025144
4,9,3,,,,,3.5575,0.0,0.0,0.0,0.3103134830545263
4,9,3,,,,,4.475,0.0,0.0,0.0,0.4793460307346341
4,9,3,,,,,3.4125,0.0,0.0,0.0,0.668561569182516
4,9,3,,,,,4.1125,0.0,0.0,0.0,0.8703914768602568
4,10,3,,,,,4.0675,0.0,0.0,0.0,1.0675
4,10,3,,,,,3.0125,0.0,0.0,0.0,1.2624999999999995
4,10,3,,,,,3.0275,0.0,0.0,0.0,1.5275
4,10,3,,,,,3.27,0.0,0.0,0.0,1.77
4,11,3,,,,,3.3,0.0,0.0,0.0,2.038998615852264
4,11,3,,,,,3.2075,0.0,0.0,0.0,2.444311755344849
4,11,3,,,,,2.8599999999999994,0.0,0.0,0.0,2.844651727481696
4,11,3,,,,,2.055,0.0,0.0,0.0,3.287263622142309
4,12,3,,,,,2.077500000000001,0.0,0.0,0.0,3.6902148388861127
4,12,3,,,,,2.5975,0.0,0.0,0.0,4.191563425749805
4,12,3,,,,,3.5775,0.0,0.0,0.0,4.654346736700903
4,12,3,,,,,3.5175,0.0,0.0,0.0,5.078564771739412
4,13,3,,,,,2.6975,0.0,0.0,0.0,4.9497066939916
4,13,3,,,,,3.535,0.0,0.0,0.0,5.242910030406197
4,13,3,,,,,3.9025,0.0,0.0,0.0,5.562175885613202
4,13,3,,,,,3.5075000000000003,0.0,0.0,0.0,5.8705823579900365
4,14,3,,,,,4.025,0.0,0.0,0.0,6.020266117994533
4,14,3,,,,,4.5575,0.0,0.0,0.0,6.26236222878933
4,14,3,,,,,5.27,0.0,0.0,0.0,6.444469922750018
4,14,3,,,,,3.4825,0.0,0.0,0.0,6.626577616710707
4,15,3,,,,,3.1849999999999987,0.0,0.0,0.0,6.8116688821752245
4,15,3,,,,,4.23,0.0,0.0,0.0,6.850298384342572
4,15,3,,,,,4.18,0.0,0.0,0.0,6.807376715267743
4,15,3,,,,,4.375,0.0,0.0,0.0,6.760162879285431
4,16,3,,,,,6.305,0.0,0.0,0.0,6.610984380021458
4,16,3,,,,,4.73,0.0,0.0,0.0,6.5474579445952426
4,16,3,,,,,5.655,0.0,0.0,0.0,6.483931509169029
4,16,3,,,,,5.805,0.0,0.0,0.0,6.399229595267407
4,17,3,,,,,7.192499999999999,0.0,0.0,0.0,6.393856331946144
4,17,3,,,,,6.825,0.0,0.0,0.0,6.292912009607727
4,17,3,,,,,6.185,0.0,0.0,0.0,6.172637923417272
4,17,3,,,,,7.039999999999999,0.0,0.0,0.0,6.048068334148587
4,18,3,,,,,5.87,0.0,0.0,0.0,7.509196237765526
4,18,3,,,,,6.215,0.0,0.0,0.0,7.339774779708225
4,18,3,,,,,5.99,0.0,0.0,0.0,7.093840405108917
4,18,3,,,,,6.1725,0.0,0.0,0.0,6.746799676507673
4,19,3,,,,,5.7875,0.0,0.0,0.0,8.75
4,19,3,,,,,6.3775,0.0,0.0,0.0,8.75
4,19,3,,,,,6.7125,0.0,0.0,0.0,8.75
4,19,3,,,,,6.255,0.0,0.0,0.0,8.75
4,20,3,,,,,6.315,0.0,0.0,0.0,1.355
4,20,3,,,,,6.625,0.0,0.0,0.0,1.2083333333333333
4,20,3,,,,,7.2425,0.0,0.0,0.0,1.080833333333333
4,20,3,,,,,7.125,0.0,0.0,0.0,0.9583333333333331
4,21,3,,,,,7.75,0.0,0.0,0.0,0.8333333333333333
4,21,3,,,,,7.115,0.0,0.0,0.0,0.7050000000000001
4,21,3,,,,,6.23,0.0,0.0,0.0,0.5766666666666667
4,21,3,,,,,6.62,0.0,0.0,0.0,0.4566666666666666
4,22,3,,,,,5.7675,0.0,0.0,0.0,0.3391666666666666
4,22,3,,,,,4.695,0.0,0.0,0.0,0.2316666666666666
4,22,3,,,,,4.185,0.0,0.0,0.0,0.145
4,22,3,,,,,3.7725,0.0,0.0,0.0,0.0908333333333333
4,23,3,,,,,3.4425,0.0,0.0,0.0,0.0641666666666666
4,23,3,,,,,2.89,0.0,0.0,0.0,0.0466666666666666
4,23,3,,,,,2.5825,0.0,0.0,0.0,0.0275
4,23,3,,,,,2.275,0.0,0.0,0.0,0.0083333333333333
4,24,3,,,,,2.5,0.0,0.0,0.0,0.0
4,24,3,,,,,2.25,0.0,0.0,0.0,0.0
4,24,3,,,,,2.5,0.0,0.0,0.0,0.0
4,24,3,,,,,3.0,0.0,0.0,0.0,0.0
4,1,4,,,,,3.25,0.0,0.0,0.0,0.0
4,1,4,,,,,3.5,0.0,0.0,0.0,0.0
4,1,4,,,,,3.25,0.0,0.0,0.0,0.0
4,1,4,,,,,3.25,0.0,0.0,0.0,0.0
4,2,4,,,,,3.25,0.0,0.0,0.0,0.0
4,2,4,,,,,3.0,0.0,0.0,0.0,0.0
4,2,4,,,,,3.0,0.0,0.0,0.0,0.0
4,2,4,,,,,2.75,0.0,0.0,0.0,0.0
4,3,4,,,,,2.5,0.0,0.0,0.0,0.0
4,3,4,,,,,3.0,0.0,0.0,0.0,0.0
4,3,4,,,,,2.5,0.0,0.0,0.0,0.0
4,3,4,,,,,2.0,0.0,0.0,0.0,0.0
4,4,4,,,,,2.25,0.0,0.0,0.0,0.0
4,4,4,,,,,2.5,0.0,0.0,0.0,0.0
4,4,4,,,,,2.25,0.0,0.0,0.0,0.0
4,4,4,,,,,2.5,0.0,0.0,0.0,0.0
4,5,4,,,,,2.75,0.0,0.0,0.0,0.0
4,5,4,,,,,3.0,0.0,0.0,0.0,0.0
4,5,4,,,,,2.75,0.0,0.0,0.0,0.0
4,5,4,,,,,2.25,0.0,0.0,0.0,0.0
4,6,4,,,,,2.75,0.0,0.0,0.0,0.0
4,6,4,,,,,2.5,0.0,0.0,0.0,0.0
4,6,4,,,,,2.75,0.0,0.0,0.0,0.0
4,6,4,,,,,3.0,0.0,0.0,0.0,0.0
4,7,4,,,,,3.0,0.0,0.0,0.0,0.0
4,7,4,,,,,3.25,0.0,0.0,0.0,0.0
4,7,4,,,,,3.0,0.0,0.0,0.0,0.0
4,7,4,,,,,2.0,0.0,0.0,0.0,0.0
4,8,4,,,,,2.5,0.0,0.0,0.0,0.0
4,8,4,,,,,3.04,0.0,0.0,0.0,0.0685177884920146
4,8,4,,,,,2.84,0.0,0.0,0.0,0.1541650241070329
4,8,4,,,,,3.645,0.0,0.0,0.0,0.2483769832835531
4,9,4,,,,,4.2,0.0,0.0,0.0,0.201655117118149
4,9,4,,,,,4.765,0.0,0.0,0.0,0.2671930301815474
4,9,4,,,,,4.31,0.0,0.0,0.0,0.312565431533131
4,9,4,,,,,4.4025,0.0,0.0,0.0,0.4058309232002749
4,10,4,,,,,4.4175,0.0,0.0,0.0,0.3567872336704137
4,10,4,,,,,4.5425,0.0,0.0,0.0,0.4636097587214358
4,10,4,,,,,4.6725,0.0,0.0,0.0,0.5747051847744987
4,10,4,,,,,7.31,0.0,0.0,0.0,0.6922099623306232
4,11,4,,,,,5.0775,0.0,0.0,0.0,0.9216856362300752
4,11,4,,,,,3.6775,0.0,0.0,0.0,1.2210730818732551
4,11,4,,,,,3.5425,0.0,0.0,0.0,1.319443242584586
4,11,4,,,,,6.575,0.0,0.0,0.0,1.5610916808537234
4,12,4,,,,,4.365,0.0,0.0,0.0,1.6049420677159465
4,12,4,,,,,4.59,0.0,0.0,0.0,1.7985677863411946
4,12,4,,,,,4.635,0.0,0.0,0.0,1.837292930066244
4,12,4,,,,,4.0125,0.0,0.0,0.0,1.947014170620552
4,13,4,,,,,3.6425,0.0,0.0,0.0,2.0627626611210097
4,13,4,,,,,3.7825000000000006,0.0,0.0,0.0,2.3990123739056264
4,13,4,,,,,5.5725,0.0,0.0,0.0,2.8645888992997097
4,13,4,,,,,3.2300000000000004,0.0,0.0,0.0,3.6470161155869896
4,14,4,,,,,3.675,0.0,0.0,0.0,3.3957410470017857
4,14,4,,,,,4.0225,0.0,0.0,0.0,3.480093850080174
4,14,4,,,,,3.8125,0.0,0.0,0.0,3.5147001282661794
4,14,4,,,,,3.115,0.0,0.0,0.0,3.560120868385312
4,15,4,,,,,2.5625,0.0,0.0,0.0,3.928110855963791
4,15,4,,,,,1.9725,0.0,0.0,0.0,4.281102735623003
4,15,4,,,,,2.875,0.0,0.0,0.0,4.412398495740149
4,15,4,,,,,4.9075,0.0,0.0,0.0,4.655618510383386
4,16,4,,,,,4.36,0.0,0.0,0.0,5.8271930377029
4,16,4,,,,,4.425,0.0,0.0,0.0,5.657691353430095
4,16,4,,,,,3.7575,0.0,0.0,0.0,5.275167282165794
4,16,4,,,,,4.135,0.0,0.0,0.0,5.162929680417585
4,17,4,,,,,5.29,0.0,0.0,0.0,4.791942879171723
4,17,4,,,,,7.1275,0.0,0.0,0.0,5.300113716990024
4,17,4,,,,,6.055,0.0,0.0,0.0,5.669889092593978
4,17,4,,,,,6.62,0.0,0.0,0.0,5.942355158828472
4,18,4,,,,,6.855,0.0,0.0,0.0,7.247251003899705
4,18,4,,,,,6.1825,0.0,0.0,0.0,7.064880355005073
4,18,4,,,,,6.6575,0.0,0.0,0.0,6.7741445379266745
4,18,4,,,,,7.0825,0.0,0.0,0.0,6.4305476631976575
4,19,4,,,,,7.2325,0.0,0.0,0.0,8.75
4,19,4,,,,,7.3225,0.0,0.0,0.0,8.75
4,19,4,,,,,7.1275,0.0,0.0,0.0,8.75
4,19,4,,,,,6.9375,0.0,0.0,0.0,8.75
4,20,4,,,,,7.2475,0.0,0.0,0.0,1.3325
4,20,4,,,,,7.085,0.0,0.0,0.0,1.1949999999999998
4,20,4,,,,,7.952500000000001,0.0,0.0,0.0,1.0675
4,20,4,,,,,8.8375,0.0,0.0,0.0,0.9458333333333332
4,21,4,,,,,7.7125,0.0,0.0,0.0,0.8208333333333333
4,21,4,,,,,8.58,0.0,0.0,0.0,0.6933333333333334
4,21,4,,,,,8.4575,0.0,0.0,0.0,0.5691666666666666
4,21,4,,,,,8.3475,0.0,0.0,0.0,0.4491666666666666
4,22,4,,,,,8.2325,0.0,0.0,0.0,0.3275
4,22,4,,,,,7.7,0.0,0.0,0.0,0.2333333333333333
4,22,4,,,,,7.445,0.0,0.0,0.0,0.1483333333333333
4,22,4,,,,,7.535,0.0,0.0,0.0,0.0949999999999999
4,23,4,,,,,7.2,0.0,0.0,0.0,0.0666666666666666
4,23,4,,,,,6.395,0.0,0.0,0.0,0.0483333333333333
4,23,4,,,,,4.585,0.0,0.0,0.0,0.0283333333333333
4,23,4,,,,,2.2775,0.0,0.0,0.0,0.0091666666666666
4,24,4,,,,,2.25,0.0,0.0,0.0,0.0
4,24,4,,,,,2.5,0.0,0.0,0.0,0.0
4,24,4,,,,,2.25,0.0,0.0,0.0,0.0
4,24,4,,,,,2.25,0.0,0.0,0.0,0.0
4,1,5,,,,,3.0,0.0,0.0,0.0,0.0
4,1,5,,,,,3.25,0.0,0.0,0.0,0.0
4,1,5,,,,,3.25,0.0,0.0,0.0,0.0
4,1,5,,,,,3.5,0.0,0.0,0.0,0.0
4,2,5,,,,,3.5,0.0,0.0,0.0,0.0
4,2,5,,,,,2.75,0.0,0.0,0.0,0.0
4,2,5,,,,,3.0,0.0,0.0,0.0,0.0
4,2,5,,,,,2.5,0.0,0.0,0.0,0.0
4,3,5,,,,,2.5,0.0,0.0,0.0,0.0
4,3,5,,,,,2.5,0.0,0.0,0.0,0.0
4,3,5,,,,,2.25,0.0,0.0,0.0,0.0
4,3,5,,,,,2.0,0.0,0.0,0.0,0.0
4,4,5,,,,,2.25,0.0,0.0,0.0,0.0
4,4,5,,,,,2.25,0.0,0.0,0.0,0.0
4,4,5,,,,,2.25,0.0,0.0,0.0,0.0
4,4,5,,,,,2.25,0.0,0.0,0.0,0.0
4,5,5,,,,,2.5,0.0,0.0,0.0,0.0
4,5,5,,,,,3.0,0.0,0.0,0.0,0.0
4,5,5,,,,,2.5,0.0,0.0,0.0,0.0
4,5,5,,,,,2.5,0.0,0.0,0.0,0.0
4,6,5,,,,,2.75,0.0,0.0,0.0,0.0
4,6,5,,,,,2.5,0.0,0.0,0.0,0.0
4,6,5,,,,,3.0,0.0,0.0,0.0,0.0
4,6,5,,,,,2.5,0.0,0.0,0.0,0.0
4,7,5,,,,,2.75,0.0,0.0,0.0,0.0
4,7,5,,,,,2.75,0.0,0.0,0.0,0.0
4,7,5,,,,,2.75,0.0,0.0,0.0,0.0
4,7,5,,,,,2.5,0.0,0.0,0.0,0.0
4,8,5,,,,,2.25,0.0,0.0,0.0,0.0
4,8,5,,,,,3.0,0.0,0.0,0.0,0.0
4,8,5,,,,,2.2825,0.0,0.0,0.0,0.043011551425112
4,8,5,,,,,2.5975,0.0,0.0,0.0,0.1290346542753362
4,9,5,,,,,2.6,0.0,0.0,0.0,0.1019304250395026
4,9,5,,,,,3.905,0.0,0.0,0.0,0.1579921588112291
4,9,5,,,,,4.6925,0.0,0.0,0.0,0.1962160682010426
4,9,5,,,,,3.8275,0.0,0.0,0.0,0.3338221420043711
4,10,5,,,,,3.515,0.0,0.0,0.0,0.2404506701031246
4,10,5,,,,,3.9575,0.0,0.0,0.0,0.1882774114958428
4,10,5,,,,,4.05,0.0,0.0,0.0,0.2722083057771222
4,10,5,,,,,6.315,0.0,0.0,0.0,0.2858187210659784
4,11,5,,,,,4.26,0.0,0.0,0.0,0.4483768883963341
4,11,5,,,,,4.3,0.0,0.0,0.0,0.4835437031725172
4,11,5,,,,,3.2075,0.0,0.0,0.0,0.6220130363537381
4,11,5,,,,,4.885,0.0,0.0,0.0,0.7780657769230505
4,12,5,,,,,4.825,0.0,0.0,0.0,0.933537952278774
4,12,5,,,,,3.0525,0.0,0.0,0.0,1.1311006352028867
4,12,5,,,,,2.5775,0.0,0.0,0.0,1.1528108201396023
4,12,5,,,,,2.715,0.0,0.0,0.0,1.055114987924382
4,13,5,,,,,2.6425,0.0,0.0,0.0,1.207040966552302
4,13,5,,,,,1.725,0.0,0.0,0.0,1.4952572117075196
4,13,5,,,,,2.1275,0.0,0.0,0.0,1.6274466173802131
4,13,5,,,,,1.0825,0.0,0.0,0.0,2.021847794961037
4,14,5,,,,,0.94,0.0,0.0,0.0,2.77337142903752
4,14,5,,,,,0.8900000000000001,0.0,0.0,0.0,2.947250515497553
4,14,5,,,,,2.0975,0.0,0.0,0.0,2.910301209624796
4,14,5,,,,,2.1225,0.0,0.0,0.0,4.018780385807504
4,15,5,,,,,1.12,0.0,0.0,0.0,3.366908515996415
4,15,5,,,,,1.1749999999999998,0.0,0.0,0.0,3.1972580868958205
4,15,5,,,,,0.915,0.0,0.0,0.0,3.841059715277564
4,15,5,,,,,0.2350000000000003,0.0,0.0,0.0,4.33696096957161
4,16,5,,,,,2.5700000000000003,0.0,0.0,0.0,4.246938476551454
4,16,5,,,,,1.4725,0.0,0.0,0.0,5.702968732257114
4,16,5,,,,,3.94,0.0,0.0,0.0,6.114886520179896
4,16,5,,,,,3.7,0.0,0.0,0.0,5.683143811982756
4,17,5,,,,,4.255,0.0,0.0,0.0,6.997309524909667
4,17,5,,,,,3.99,0.0,0.0,0.0,6.482874920294609
4,17,5,,,,,4.9175,0.0,0.0,0.0,6.1607289785696455
4,17,5,,,,,4.67,0.0,0.0,0.0,6.163226233931855
4,18,5,,,,,4.6075,0.0,0.0,0.0,5.768271118738571
4,18,5,,,,,6.585,0.0,0.0,0.0,5.0075388201085165
4,18,5,,,,,7.5975,0.0,0.0,0.0,6.004615133846937
4,18,5,,,,,7.655,0.0,0.0,0.0,5.568855855990886
4,19,5,,,,,6.9325,0.0,0.0,0.0,5.32832495571302
4,19,5,,,,,6.505,0.0,0.0,0.0,4.909022807794508
4,19,5,,,,,7.42,0.0,0.0,0.0,4.580446855624446
4,19,5,,,,,6.675,0.0,0.0,0.0,4.094939105403011
4,20,5,,,,,6.1925,0.0,0.0,0.0,1.2308333333333332
4,20,5,,,,,7.17,0.0,0.0,0.0,1.2233333333333332
4,20,5,,,,,6.2125,0.0,0.0,0.0,0.8208333333333333
4,20,5,,,,,6.73,0.0,0.0,0.0,0.8266666666666667
4,21,5,,,,,6.195,0.0,0.0,0.0,0.4816666666666667
4,21,5,,,,,6.65,0.0,0.0,0.0,0.4666666666666666
4,21,5,,,,,6.025,0.0,0.0,0.0,0.3416666666666666
4,21,5,,,,,5.635,0.0,0.0,0.0,0.295
4,22,5,,,,,4.89,0.0,0.0,0.0,0.2133333333333333
4,22,5,,,,,4.4975000000000005,0.0,0.0,0.0,0.2491666666666666
4,22,5,,,,,4.0275,0.0,0.0,0.0,0.1758333333333333
4,22,5,,,,,3.38,0.0,0.0,0.0,0.1266666666666666
4,23,5,,,,,3.18,0.0,0.0,0.0,0.06
4,23,5,,,,,2.6475,0.0,0.0,0.0,0.0491666666666666
4,23,5,,,,,2.28,0.0,0.0,0.0,0.0099999999999999
4,23,5,,,,,2.26,0.0,0.0,0.0,0.0033333333333333
4,24,5,,,,,2.25,0.0,0.0,0.0,0.0
4,24,5,,,,,2.75,0.0,0.0,0.0,0.0
4,24,5,,,,,2.5,0.0,0.0,0.0,0.0
4,24,5,,,,,2.5,0.0,0.0,0.0,0.0
4,1,6,,,,,3.25,0.0,0.0,0.0,0.0
4,1,6,,,,,3.0,0.0,0.0,0.0,0.0
4,1,6,,,,,3.0,0.0,0.0,0.0,0.0
4,1,6,,,,,3.25,0.0,0.0,0.0,0.0
4,2,6,,,,,3.0,0.0,0.0,0.0,0.0
4,2,6,,,,,3.0,0.0,0.0,0.0,0.0
4,2,6,,,,,3.0,0.0,0.0,0.0,0.0
4,2,6,,,,,2.75,0.0,0.0,0.0,0.0
4,3,6,,,,,2.5,0.0,0.0,0.0,0.0
4,3,6,,,,,2.5,0.0,0.0,0.0,0.0
4,3,6,,,,,2.25,0.0,0.0,0.0,0.0
4,3,6,,,,,2.25,0.0,0.0,0.0,0.0
4,4,6,,,,,2.25,0.0,0.0,0.0,0.0
4,4,6,,,,,2.25,0.0,0.0,0.0,0.0
4,4,6,,,,,2.25,0.0,0.0,0.0,0.0
4,4,6,,,,,2.75,0.0,0.0,0.0,0.0
4,5,6,,,,,3.0,0.0,0.0,0.0,0.0
4,5,6,,,,,2.75,0.0,0.0,0.0,0.0
4,5,6,,,,,3.0,0.0,0.0,0.0,0.0
4,5,6,,,,,2.5,0.0,0.0,0.0,0.0
4,6,6,,,,,2.5,0.0,0.0,0.0,0.0
4,6,6,,,,,2.75,0.0,0.0,0.0,0.0
4,6,6,,,,,2.5,0.0,0.0,0.0,0.0
4,6,6,,,,,2.5,0.0,0.0,0.0,0.0
4,7,6,,,,,2.75,0.0,0.0,0.0,0.0
4,7,6,,,,,2.75,0.0,0.0,0.0,0.0
4,7,6,,,,,2.75,0.0,0.0,0.0,0.0
4,7,6,,,,,2.25,0.0,0.0,0.0,0.0
4,8,6,,,,,2.015,0.0,0.0,0.0,0.0148953279848985
4,8,6,,,,,1.815,0.0,0.0,0.0,0.0645464212678936
4,8,6,,,,,3.1125,0.0,0.0,0.0,0.111714959886739
4,8,6,,,,,2.705,0.0,0.0,0.0,0.2035694824602799
4,9,6,,,,,3.34,0.0,0.0,0.0,0.33427357302548
4,9,6,,,,,4.015,0.0,0.0,0.0,0.50632614737683
4,9,6,,,,,3.965,0.0,0.0,0.0,0.70295766092123
4,9,6,,,,,2.1775,0.0,0.0,0.0,0.9118786440621548
4,10,6,,,,,3.1375,0.0,0.0,0.0,1.1375
4,10,6,,,,,2.1125,0.0,0.0,0.0,1.3625
4,10,6,,,,,1.63,0.0,0.0,0.0,1.6299999999999997
4,10,6,,,,,1.3925,0.0,0.0,0.0,1.8925
4,11,6,,,,,2.4425,0.0,0.0,0.0,2.1925
4,11,6,,,,,1.0775,0.0,0.0,0.0,2.5775
4,11,6,,,,,0.7625000000000002,0.0,0.0,0.0,3.0125
4,11,6,,,,,0.0,0.0,0.0,0.0,3.485
4,12,6,,,,,1.535,0.0,0.0,0.0,4.035
4,12,6,,,,,1.0525000000000002,0.0,0.0,0.0,4.5525
4,12,6,,,,,0.8025000000000002,0.0,0.0,0.0,5.0525
4,12,6,,,,,1.005,0.0,0.0,0.0,5.505
4,13,6,,,,,3.68,0.0,0.0,0.0,5.93
4,13,6,,,,,2.3200000000000003,0.0,0.0,0.0,6.319999999999999
4,13,6,,,,,3.155,0.0,0.0,0.0,6.654999999999999
4,13,6,,,,,3.51,0.0,0.0,0.0,7.01
4,14,6,,,,,3.505,0.0,0.0,0.0,6.827540461022046
4,14,6,,,,,3.0625,0.0,0.0,0.0,7.1169227755312505
4,14,6,,,,,3.8000000000000007,0.0,0.0,0.0,7.340429441209091
4,14,6,,,,,3.7375000000000007,0.0,0.0,0.0,7.516882072007387
4,15,6,,,,,3.827500000000001,0.0,0.0,0.0,7.384668365522912
4,15,6,,,,,3.5500000000000007,0.0,0.0,0.0,7.35952712379566
4,15,6,,,,,5.26,0.0,0.0,0.0,7.322958044919656
4,15,6,,,,,3.945,0.0,0.0,0.0,7.263533291746151
4,16,6,,,,,4.8825,0.0,0.0,0.0,6.845120459001626
4,16,6,,,,,4.059999999999999,0.0,0.0,0.0,6.782161850276269
4,16,6,,,,,3.965,0.0,0.0,0.0,6.699664362980975
4,16,6,,,,,5.620000000000001,0.0,0.0,0.0,6.617166875685682
4,17,6,,,,,5.005,0.0,0.0,0.0,6.567237790935742
4,17,6,,,,,5.8775,0.0,0.0,0.0,6.455669127598727
4,17,6,,,,,5.985,0.0,0.0,0.0,6.330974739163239
4,17,6,,,,,5.575,0.0,0.0,0.0,6.190967004779531
4,18,6,,,,,7.0075,0.0,0.0,0.0,7.98085135056183
4,18,6,,,,,6.1725,0.0,0.0,0.0,7.093204214002506
4,18,6,,,,,6.49,0.0,0.0,0.0,6.899197504514989
4,18,6,,,,,5.4825,0.0,0.0,0.0,6.625462010306574
4,19,6,,,,,5.5925,0.0,0.0,0.0,6.78884198341768
4,19,6,,,,,6.68,0.0,0.0,0.0,6.309527080865726
4,19,6,,,,,6.2525,0.0,0.0,0.0,5.8127825454937
4,19,6,,,,,6.0425,0.0,0.0,0.0,5.278273805678189
4,20,6,,,,,6.34,0.0,0.0,0.0,1.3633333333333333
4,20,6,,,,,6.15,0.0,0.0,0.0,1.2166666666666666
4,20,6,,,,,7.2725,0.0,0.0,0.0,1.090833333333333
4,20,6,,,,,7.654999999999999,0.0,0.0,0.0,0.9683333333333332
4,21,6,,,,,8.525,0.0,0.0,0.0,0.8416666666666666
4,21,6,,,,,7.38,0.0,0.0,0.0,0.71
4,21,6,,,,,6.5075,0.0,0.0,0.0,0.5858333333333333
4,21,6,,,,,5.135,0.0,0.0,0.0,0.4616666666666666
4,22,6,,,,,5.2925,0.0,0.0,0.0,0.3475
4,22,6,,,,,4.72,0.0,0.0,0.0,0.24
4,22,6,,,,,4.7125,0.0,0.0,0.0,0.1541666666666666
4,22,6,,,,,3.535,0.0,0.0,0.0,0.0949999999999999
4,23,6,,,,,3.2,0.0,0.0,0.0,0.0666666666666666
4,23,6,,,,,2.9,0.0,0.0,0.0,0.0499999999999999
4,23,6,,,,,2.335,0.0,0.0,0.0,0.0283333333333333
4,23,6,,,,,2.275,0.0,0.0,0.0,0.0083333333333333
4,24,6,,,,,2.25,0.0,0.0,0.0,0.0
4,24,6,,,,,2.5,0.0,0.0,0.0,0.0
4,24,6,,,,,2.25,0.0,0.0,0.0,0.0
4,24,6,,,,,2.5,0.0,0.0,0.0,0.0
4,1,7,,,,,3.0,0.0,0.0,0.0,0.0
4,1,7,,,,,3.25,0.0,0.0,0.0,0.0
4,1,7,,,,,3.25,0.0,0.0,0.0,0.0
4,1,7,,,,,3.25,0.0,0.0,0.0,0.0
4,2,7,,,,,3.25,0.0,0.0,0.0,0.0
4,2,7,,,,,2.75,0.0,0.0,0.0,0.0
4,2,7,,,,,3.0,0.0,0.0,0.0,0.0
4,2,7,,,,,3.25,0.0,0.0,0.0,0.0
4,3,7,,,,,2.5,0.0,0.0,0.0,0.0
4,3,7,,,,,2.5,0.0,0.0,0.0,0.0
4,3,7,,,,,2.75,0.0,0.0,0.0,0.0
4,3,7,,,,,2.25,0.0,0.0,0.0,0.0
4,4,7,,,,,2.25,0.0,0.0,0.0,0.0
4,4,7,,,,,2.25,0.0,0.0,0.0,0.0
4,4,7,,,,,2.5,0.0,0.0,0.0,0.0
4,4,7,,,,,2.25,0.0,0.0,0.0,0.0
4,5,7,,,,,2.75,0.0,0.0,0.0,0.0
4,5,7,,,,,2.75,0.0,0.0,0.0,0.0
4,5,7,,,,,2.75,0.0,0.0,0.0,0.0
4,5,7,,,,,2.5,0.0,0.0,0.0,0.0
4,6,7,,,,,2.75,0.0,0.0,0.0,0.0
4,6,7,,,,,2.5,0.0,0.0,0.0,0.0
4,6,7,,,,,2.5,0.0,0.0,0.0,0.0
4,6,7,,,,,2.5,0.0,0.0,0.0,0.0
4,7,7,,,,,3.0,0.0,0.0,0.0,0.0
4,7,7,,,,,2.75,0.0,0.0,0.0,0.0
4,7,7,,,,,2.5,0.0,0.0,0.0,0.0
4,7,7,,,,,2.25,0.0,0.0,0.0,0.0
